t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5745.5,3.068,0.807,-34.09,1.697,9.178,4.18,30.177,3.909,-11.291,-2.891,0.0,32.0,32.5,9.477,1.652,5.335,2.981,5.19,3.288,-3.294,25.224,0.0,267.94,,275.0,275.0,4.198,2.931,4.408,21.934
5746.0,2.514,0.631,-34.955,1.668,9.315,4.18,30.177,3.909,-11.291,-2.891,0.0,32.0,32.5,9.204,1.622,5.07,2.754,5.025,3.0,-3.294,25.224,0.0,268.44,,275.0,275.0,4.198,2.924,4.399,21.89
5746.5,2.514,0.631,-34.955,1.668,9.315,4.18,30.177,3.909,-11.291,-2.891,0.0,32.0,32.5,9.204,1.622,5.116,2.703,5.057,2.998,-3.294,25.224,0.0,268.44,,275.0,275.0,3.962,2.924,4.357,21.838
5747.0,2.514,0.631,-34.955,1.668,9.315,4.18,30.177,3.909,-11.291,-2.891,0.0,32.0,32.5,9.204,1.622,5.249,2.925,5.132,3.329,-3.294,25.224,0.0,267.84,,275.0,275.0,3.969,2.918,4.391,21.845
5747.5,2.514,0.631,-34.955,1.668,9.315,4.18,30.177,3.909,-11.291,-2.891,0.0,32.0,32.5,9.204,1.622,5.303,3.096,5.215,3.557,-3.294,25.224,0.0,267.84,,275.0,275.0,4.159,2.911,4.401,21.844
5748.0,2.514,0.631,-34.955,1.668,9.315,4.181,30.157,3.884,-11.275,-2.881,0.0,31.977,32.529,9.204,1.622,5.358,3.039,5.238,3.455,-3.284,25.231,0.0,267.94,,275.0,275.0,4.293,2.905,4.443,21.831
5748.5,2.514,0.631,-34.955,1.668,9.315,4.181,30.157,3.884,-11.275,-2.881,0.0,32.0,32.5,9.204,1.622,5.355,2.71,5.224,3.16,-3.284,25.231,0.0,267.94,,275.0,275.0,4.273,2.898,4.456,21.929
5749.0,2.114,0.593,-34.021,1.77,9.25,4.181,30.157,3.884,-11.275,-2.881,0.0,32.0,32.5,9.301,1.582,5.23,2.505,5.024,2.893,-3.284,25.231,0.0,267.64,,275.0,275.0,4.112,2.892,4.411,21.99
5749.5,2.114,0.593,-34.021,1.77,9.25,4.181,30.157,3.884,-11.275,-2.881,0.0,32.0,32.5,9.301,1.582,5.133,3.087,5.086,3.335,-3.284,25.231,0.0,267.64,,275.0,275.0,3.913,2.867,4.411,21.995
5750.0,2.114,0.593,-34.021,1.77,9.25,4.181,30.157,3.884,-11.275,-2.881,0.0,32.0,32.5,9.301,1.582,5.306,3.141,5.189,3.457,-3.284,25.231,0.0,267.94,,275.0,275.0,4.16,2.867,4.492,22.002
5750.5,2.114,0.593,-34.021,1.77,9.25,4.181,30.157,3.884,-11.275,-2.881,0.0,32.0,32.5,9.301,1.582,5.419,3.017,5.26,3.331,-3.284,25.231,0.0,267.94,,275.0,275.0,4.273,2.854,4.515,22.081
5751.0,2.114,0.593,-34.021,1.77,9.25,4.177,30.152,3.905,-11.261,-2.875,0.0,31.976,32.516,9.301,1.582,5.396,2.866,5.23,3.175,-3.292,25.223,0.0,267.04,,275.0,275.0,4.257,2.842,4.502,22.122
5751.5,2.114,0.593,-34.021,1.77,9.25,4.177,30.152,3.905,-11.261,-2.875,0.0,32.0,32.5,9.301,1.582,5.192,2.573,5.097,2.827,-3.292,25.223,0.0,267.04,,275.0,275.0,4.167,2.83,4.481,22.125
5752.0,2.114,0.593,-34.021,1.77,9.25,4.177,30.152,3.905,-11.261,-2.875,0.0,32.0,32.5,9.301,1.582,5.124,2.642,5.031,3.002,-3.292,25.223,0.0,267.44,,275.0,275.0,3.922,2.818,4.471,22.13
5752.5,2.397,0.625,-33.832,1.724,9.183,4.177,30.152,3.905,-11.261,-2.875,0.0,32.0,32.5,9.361,1.495,5.226,2.959,5.159,3.419,-3.292,25.223,0.0,267.44,,275.0,275.0,3.95,2.807,4.529,22.114
5753.0,2.397,0.625,-33.832,1.724,9.183,4.177,30.152,3.905,-11.261,-2.875,0.0,32.0,32.5,9.361,1.495,5.331,3.239,5.244,3.464,-3.292,25.223,0.0,266.24,,275.0,275.0,4.191,2.8,4.549,22.114
5753.5,2.397,0.625,-33.832,1.724,9.183,4.177,30.152,3.905,-11.261,-2.875,0.0,32.0,32.5,9.361,1.495,5.396,2.89,5.264,3.236,-3.292,25.223,0.0,266.24,,275.0,275.0,4.319,2.794,4.57,22.127
5754.0,2.397,0.625,-33.832,1.724,9.183,4.177,30.152,3.905,-11.261,-2.875,0.0,32.0,32.5,9.361,1.495,5.274,2.458,5.06,2.798,-3.292,25.223,0.0,267.74,,275.0,275.0,4.196,2.787,4.534,22.172
5754.5,2.397,0.625,-33.832,1.724,9.183,4.184,30.18,3.91,-11.229,-2.883,0.0,31.981,32.593,9.361,1.495,5.167,2.794,5.137,3.118,-3.305,25.218,0.0,267.74,,275.0,275.0,3.898,2.781,4.48,22.184
5755.0,2.397,0.625,-33.832,1.724,9.183,4.184,30.18,3.91,-11.229,-2.883,0.0,32.0,32.6,9.361,1.495,5.302,3.039,5.232,3.519,-3.305,25.218,0.0,265.94,,275.0,275.0,4.054,2.774,4.511,22.162
5755.5,3.625,0.867,-35.209,1.692,9.355,4.184,30.18,3.91,-11.229,-2.883,0.0,32.0,32.6,9.229,1.713,5.417,3.413,5.352,3.641,-3.305,25.218,0.0,265.94,,275.0,275.0,4.273,2.768,4.569,22.091
5756.0,3.625,0.867,-35.209,1.692,9.355,4.184,30.18,3.91,-11.229,-2.883,0.0,32.0,32.6,9.229,1.713,5.504,3.181,5.386,3.434,-3.305,25.218,0.0,268.04,,275.0,275.0,4.456,2.782,4.548,22.078
5756.5,3.625,0.867,-35.209,1.692,9.355,4.184,30.18,3.91,-11.229,-2.883,0.0,32.0,32.6,9.229,1.713,5.357,2.936,5.256,3.185,-3.305,25.218,0.0,268.04,,275.0,275.0,4.376,2.796,4.551,22.076
5757.0,3.625,0.867,-35.209,1.692,9.355,4.184,30.18,3.91,-11.229,-2.883,0.0,32.0,32.6,9.229,1.713,5.235,2.916,5.178,3.223,-3.305,25.218,0.0,266.24,,275.0,275.0,4.184,2.81,4.511,22.109
5757.5,3.625,0.867,-35.209,1.692,9.355,4.199,30.217,3.91,-11.213,-2.903,0.0,31.981,32.576,9.229,1.713,5.375,3.207,5.311,3.664,-3.308,25.211,0.0,266.24,,275.0,275.0,4.138,2.823,4.561,22.106
5758.0,3.625,0.867,-35.209,1.692,9.355,4.199,30.217,3.91,-11.213,-2.903,0.0,32.0,32.6,9.229,1.713,5.477,3.366,5.393,3.707,-3.308,25.211,0.0,267.24,,275.0,275.0,4.389,2.836,4.592,22.1
5758.5,3.107,0.782,-34.006,1.74,9.249,4.199,30.217,3.91,-11.213,-2.903,0.0,32.0,32.6,9.359,1.524,5.43,3.082,5.305,3.449,-3.308,25.211,0.0,267.24,,275.0,275.0,4.486,2.849,4.621,22.062
5759.0,3.107,0.782,-34.006,1.74,9.249,4.199,30.217,3.91,-11.213,-2.903,0.0,32.0,32.6,9.359,1.524,5.321,2.592,5.147,2.986,-3.308,25.211,0.0,266.34,,275.0,275.0,4.317,2.853,4.606,22.037
5759.5,3.107,0.782,-34.006,1.74,9.249,4.199,30.217,3.91,-11.213,-2.903,0.0,32.0,32.6,9.359,1.524,5.238,2.793,5.229,3.153,-3.308,25.211,0.0,266.34,,275.0,275.0,4.011,2.858,4.548,22.039
5760.0,3.107,0.782,-34.006,1.74,9.249,4.199,30.217,3.91,-11.213,-2.903,0.0,32.0,32.6,9.359,1.524,5.4,3.061,5.298,3.352,-3.308,25.211,0.0,267.94,,275.0,275.0,4.103,2.862,4.599,22.025
5760.5,3.107,0.782,-34.006,1.74,9.249,4.199,30.217,3.91,-11.213,-2.903,0.0,32.0,32.6,9.359,1.524,5.572,3.339,5.471,3.753,-3.308,25.211,0.0,267.94,,275.0,275.0,4.278,2.866,4.64,22.039
5761.0,3.107,0.782,-34.006,1.74,9.249,4.18,30.182,3.909,-11.195,-2.905,0.0,31.984,32.561,9.359,1.524,5.567,2.949,5.384,3.401,-3.31,25.21,0.0,267.04,,275.0,275.0,4.534,2.87,4.655,22.066
5761.5,3.107,0.782,-34.006,1.74,9.249,4.18,30.182,3.909,-11.195,-2.905,0.0,32.0,32.6,9.359,1.524,5.347,2.633,5.183,3.002,-3.31,25.21,0.0,267.04,,275.0,275.0,4.325,2.874,4.659,22.019
5762.0,2.244,0.571,-34.088,1.721,9.306,4.18,30.182,3.909,-11.195,-2.905,0.0,32.0,32.6,9.361,1.624,5.255,2.738,5.236,3.188,-3.31,25.21,0.0,267.94,,275.0,275.0,4.041,2.877,4.607,21.969
5762.5,2.244,0.571,-34.088,1.721,9.306,4.18,30.182,3.909,-11.195,-2.905,0.0,32.0,32.6,9.361,1.624,5.37,3.269,5.393,3.581,-3.31,25.21,0.0,267.94,,275.0,275.0,4.104,2.867,4.604,21.96
5763.0,2.244,0.571,-34.088,1.721,9.306,4.18,30.182,3.909,-11.195,-2.905,0.0,32.0,32.6,9.361,1.624,5.564,3.321,5.427,3.652,-3.31,25.21,0.0,266.84,,275.0,275.0,4.403,2.857,4.726,21.918
5763.5,2.244,0.571,-34.088,1.721,9.306,4.18,30.182,3.909,-11.195,-2.905,0.0,32.0,32.6,9.361,1.624,5.588,3.194,5.423,3.55,-3.31,25.21,0.0,266.84,,275.0,275.0,4.491,2.847,4.723,21.921
5764.0,2.244,0.571,-34.088,1.721,9.306,4.187,30.196,3.905,-11.157,-2.89,0.0,32.001,32.555,9.361,1.624,5.57,3.063,5.445,3.393,-3.31,25.216,0.0,268.04,,275.0,275.0,4.439,2.837,4.696,21.831
5764.5,2.244,0.571,-34.088,1.721,9.306,4.187,30.196,3.905,-11.157,-2.89,0.0,32.0,32.6,9.361,1.624,5.544,2.899,5.478,3.37,-3.31,25.216,0.0,268.04,,275.0,275.0,4.367,2.827,4.685,21.761
5765.0,2.968,0.697,-35.209,1.633,9.313,4.187,30.196,3.905,-11.157,-2.89,0.0,32.0,32.6,9.183,1.747,5.553,3.35,5.56,3.771,-3.31,25.216,0.0,265.84,,275.0,275.0,4.323,2.818,4.676,21.679
5765.5,2.968,0.697,-35.209,1.633,9.313,4.187,30.196,3.905,-11.157,-2.89,0.0,32.0,32.6,9.183,1.747,5.717,3.581,5.628,3.894,-3.31,25.216,0.0,265.84,,275.0,275.0,4.558,2.82,4.716,21.568
5766.0,2.968,0.697,-35.209,1.633,9.313,4.187,30.196,3.905,-11.157,-2.89,0.0,32.0,32.6,9.183,1.747,5.794,3.397,5.623,3.723,-3.31,25.216,0.0,268.24,,275.0,275.0,4.705,2.822,4.783,21.459
5766.5,2.968,0.697,-35.209,1.633,9.313,4.187,30.196,3.905,-11.157,-2.89,0.0,32.0,32.6,9.183,1.747,5.699,3.183,5.545,3.445,-3.31,25.216,0.0,268.24,,275.0,275.0,4.634,2.825,4.794,21.352
5767.0,2.968,0.697,-35.209,1.633,9.313,4.187,30.196,3.905,-11.157,-2.89,0.0,32.0,32.6,9.183,1.747,5.588,3.016,5.469,3.256,-3.31,25.216,0.0,265.94,,275.0,275.0,4.468,2.827,4.765,21.412
5767.5,2.968,0.697,-35.209,1.633,9.313,4.182,30.211,3.902,-11.105,-2.889,0.0,32.004,32.607,9.183,1.747,5.477,2.888,5.333,3.274,-3.298,25.205,0.0,265.94,,275.0,275.0,4.332,2.829,4.784,21.514
5768.0,2.968,0.697,-35.209,1.633,9.313,4.182,30.211,3.902,-11.105,-2.889,0.0,32.0,32.6,9.183,1.747,5.606,3.639,5.556,3.894,-3.298,25.205,0.0,268.14,,275.0,275.0,4.243,2.832,4.796,21.622
5768.5,3.4,0.791,-35.209,1.666,9.256,4.182,30.211,3.902,-11.105,-2.889,0.0,32.0,32.6,9.265,1.753,5.757,3.55,5.642,3.849,-3.298,25.205,0.0,268.14,,275.0,275.0,4.674,2.834,4.827,21.627
5769.0,3.4,0.791,-35.209,1.666,9.256,4.182,30.211,3.902,-11.105,-2.889,0.0,32.0,32.6,9.265,1.753,5.759,3.271,5.663,3.597,-3.298,25.205,0.0,266.14,,275.0,275.0,4.7,2.843,4.84,21.696
5769.5,3.4,0.791,-35.209,1.666,9.256,4.182,30.211,3.902,-11.105,-2.889,0.0,32.0,32.6,9.265,1.753,5.678,2.895,5.513,3.259,-3.298,25.205,0.0,266.14,,275.0,275.0,4.573,2.852,4.808,21.782
5770.0,3.4,0.791,-35.209,1.666,9.256,4.182,30.211,3.902,-11.105,-2.889,0.0,32.0,32.6,9.265,1.753,5.548,3.006,5.513,3.403,-3.298,25.205,0.0,267.94,,275.0,275.0,4.336,2.861,4.768,21.783
5770.5,3.4,0.791,-35.209,1.666,9.256,4.215,30.248,3.945,-11.091,-2.898,0.0,32.009,32.582,9.265,1.753,5.643,3.339,5.578,3.663,-3.289,25.21,0.0,267.94,,275.0,275.0,4.367,2.87,4.799,21.923
5771.0,3.4,0.791,-35.209,1.666,9.256,4.215,30.248,3.945,-11.091,-2.898,0.0,32.0,32.6,9.265,1.753,5.679,3.492,5.597,3.973,-3.289,25.21,0.0,267.04,,275.0,275.0,4.556,2.879,4.875,21.976
5771.5,3.014,0.719,-35.209,1.62,9.264,4.215,30.248,3.945,-11.091,-2.898,0.0,32.0,32.6,9.324,1.761,5.792,3.13,5.585,3.492,-3.289,25.21,0.0,267.04,,275.0,275.0,4.685,2.887,4.875,22.048
5772.0,3.014,0.719,-35.209,1.62,9.264,4.215,30.248,3.945,-11.091,-2.898,0.0,32.0,32.6,9.324,1.761,5.635,3.09,5.551,3.335,-3.289,25.21,0.0,267.84,,275.0,275.0,4.5,2.889,4.876,22.117
5772.5,3.014,0.719,-35.209,1.62,9.264,4.215,30.248,3.945,-11.091,-2.898,0.0,32.0,32.6,9.324,1.761,5.447,2.9,5.418,3.345,-3.289,25.21,0.0,267.84,,275.0,275.0,4.403,2.892,4.837,22.107
5773.0,3.014,0.719,-35.209,1.62,9.264,4.215,30.248,3.945,-11.091,-2.898,0.0,32.0,32.6,9.324,1.761,5.649,3.265,5.582,3.808,-3.289,25.21,0.0,267.94,,275.0,275.0,4.277,2.894,4.797,22.046
5773.5,3.014,0.719,-35.209,1.62,9.264,4.215,30.248,3.945,-11.091,-2.898,0.0,32.0,32.6,9.324,1.761,5.771,3.603,5.694,3.948,-3.289,25.21,0.0,267.94,,275.0,275.0,4.576,2.896,4.86,22.021
5774.0,3.014,0.719,-35.209,1.62,9.264,4.215,30.222,3.935,-11.088,-2.889,0.0,32.01,32.612,9.324,1.761,5.86,3.586,5.744,3.889,-3.288,25.211,0.0,268.64,,275.0,275.0,4.754,2.897,4.909,21.989
5774.5,3.014,0.719,-35.209,1.62,9.264,4.215,30.222,3.935,-11.088,-2.889,0.0,32.0,32.6,9.324,1.761,5.802,3.318,5.691,3.696,-3.288,25.211,0.0,268.64,,275.0,275.0,4.77,2.899,4.901,21.989
5775.0,2.763,0.741,-33.866,1.721,9.155,4.215,30.222,3.935,-11.088,-2.889,0.0,32.0,32.6,9.381,1.565,5.689,3.231,5.65,3.62,-3.288,25.211,0.0,267.04,,275.0,275.0,4.627,2.901,4.841,22.002
5775.5,2.763,0.741,-33.866,1.721,9.155,4.215,30.222,3.935,-11.088,-2.889,0.0,32.0,32.6,9.381,1.565,5.857,3.597,5.784,4.076,-3.288,25.211,0.0,267.04,,275.0,275.0,4.548,2.899,4.866,22.045
5776.0,2.763,0.741,-33.866,1.721,9.155,4.215,30.222,3.935,-11.088,-2.889,0.0,32.0,32.6,9.381,1.565,5.925,3.818,5.888,4.171,-3.288,25.211,0.0,268.64,,275.0,275.0,4.829,2.897,4.911,22.07
5776.5,2.763,0.741,-33.866,1.721,9.155,4.215,30.222,3.935,-11.088,-2.889,0.0,32.0,32.6,9.381,1.565,5.903,3.688,5.811,3.996,-3.288,25.211,0.0,268.64,,275.0,275.0,4.951,2.895,4.954,22.108
5777.0,2.763,0.741,-33.866,1.721,9.155,4.201,30.191,3.918,-11.065,-2.892,0.0,32.015,32.573,9.381,1.565,5.873,3.34,5.762,3.693,-3.288,25.206,0.0,266.74,,275.0,275.0,4.85,2.892,4.982,22.136
5777.5,2.763,0.741,-33.866,1.721,9.155,4.201,30.191,3.918,-11.065,-2.892,0.0,32.0,32.6,9.381,1.565,5.693,3.033,5.592,3.443,-3.288,25.206,0.0,266.74,,275.0,275.0,4.667,2.89,4.932,22.174
5778.0,2.293,0.626,-33.992,1.676,9.209,4.201,30.191,3.918,-11.065,-2.892,0.0,32.0,32.6,9.394,1.635,5.656,3.353,5.615,3.723,-3.288,25.206,0.0,268.04,,275.0,275.0,4.44,2.888,4.961,22.209
5778.5,2.293,0.626,-33.992,1.676,9.209,4.201,30.191,3.918,-11.065,-2.892,0.0,32.0,32.6,9.394,1.635,5.85,3.514,5.759,4.042,-3.288,25.206,0.0,268.04,,275.0,275.0,4.587,2.878,5.021,22.222
5779.0,2.293,0.626,-33.992,1.676,9.209,4.201,30.191,3.918,-11.065,-2.892,0.0,32.0,32.6,9.394,1.635,5.89,3.381,5.732,3.858,-3.288,25.206,0.0,266.64,,275.0,275.0,4.791,2.869,5.027,22.184
5779.5,2.293,0.626,-33.992,1.676,9.209,4.201,30.191,3.918,-11.065,-2.892,0.0,32.0,32.6,9.394,1.635,5.784,3.222,5.627,3.618,-3.288,25.206,0.0,266.64,,275.0,275.0,4.715,2.859,5.048,22.195
5780.0,2.293,0.626,-33.992,1.676,9.209,4.201,30.191,3.918,-11.065,-2.892,0.0,32.0,32.6,9.394,1.635,5.738,3.231,5.703,3.606,-3.288,25.206,0.0,268.84,,275.0,275.0,4.563,2.85,5.003,22.154
5780.5,2.293,0.626,-33.992,1.676,9.209,4.188,30.243,3.922,-11.022,-2.889,0.0,32.017,32.653,9.394,1.635,5.727,3.4,5.705,3.767,-3.284,25.21,0.0,268.84,,275.0,275.0,4.569,2.841,4.983,22.101
5781.0,2.293,0.626,-33.992,1.676,9.209,4.188,30.243,3.922,-11.022,-2.889,0.0,32.0,32.7,9.394,1.635,5.878,3.622,5.793,3.949,-3.284,25.21,0.0,267.04,,275.0,275.0,4.65,2.832,5.062,22.099
5781.5,3.066,0.782,-34.617,1.644,9.242,4.188,30.243,3.922,-11.022,-2.889,0.0,32.0,32.7,9.379,1.706,5.987,3.592,5.874,4.088,-3.284,25.21,0.0,267.04,,275.0,275.0,4.811,2.823,5.091,22.104
5782.0,3.066,0.782,-34.617,1.644,9.242,4.188,30.243,3.922,-11.022,-2.889,0.0,32.0,32.7,9.379,1.706,6.046,3.416,5.838,3.846,-3.284,25.21,0.0,268.44,,275.0,275.0,4.885,2.827,5.077,22.088
5782.5,3.066,0.782,-34.617,1.644,9.242,4.188,30.243,3.922,-11.022,-2.889,0.0,32.0,32.7,9.379,1.706,5.744,3.168,5.687,3.508,-3.284,25.21,0.0,268.44,,275.0,275.0,4.787,2.831,5.027,22.083
5783.0,3.066,0.782,-34.617,1.644,9.242,4.188,30.243,3.922,-11.022,-2.889,0.0,32.0,32.7,9.379,1.706,5.811,3.252,5.735,3.774,-3.284,25.21,0.0,266.94,,275.0,275.0,4.527,2.835,5.013,22.065
5783.5,3.066,0.782,-34.617,1.644,9.242,4.186,30.268,3.931,-10.991,-2.878,0.0,32.02,32.621,9.379,1.706,5.871,3.614,5.847,3.989,-3.287,25.217,0.0,266.94,,275.0,275.0,4.643,2.839,5.028,22.022
5784.0,3.066,0.782,-34.617,1.644,9.242,4.186,30.268,3.931,-10.991,-2.878,0.0,32.0,32.6,9.379,1.706,5.831,3.763,5.825,4.022,-3.287,25.217,0.0,268.04,,275.0,275.0,4.83,2.842,5.074,22.043
5784.5,3.083,0.745,-35.209,1.638,9.278,4.186,30.268,3.931,-10.991,-2.878,0.0,32.0,32.6,9.192,1.788,5.913,3.678,5.874,3.951,-3.287,25.217,0.0,268.04,,275.0,275.0,4.86,2.846,5.097,22.058
5785.0,3.083,0.745,-35.209,1.638,9.278,4.186,30.268,3.931,-10.991,-2.878,0.0,32.0,32.6,9.192,1.788,5.981,3.625,5.97,3.959,-3.287,25.217,0.0,267.04,,275.0,275.0,4.854,2.85,5.106,22.03
5785.5,3.083,0.745,-35.209,1.638,9.278,4.186,30.268,3.931,-10.991,-2.878,0.0,32.0,32.6,9.192,1.788,5.687,3.476,5.589,3.714,-3.287,25.217,0.0,267.04,,275.0,275.0,4.884,2.854,5.092,22.048
5786.0,3.083,0.745,-35.209,1.638,9.278,4.186,30.268,3.931,-10.991,-2.878,0.0,32.0,32.6,9.192,1.788,5.782,3.493,5.656,3.957,-3.287,25.217,0.0,267.84,,275.0,275.0,4.617,2.858,5.092,21.984
5786.5,3.083,0.745,-35.209,1.638,9.278,4.213,30.261,3.923,-10.981,-2.882,0.0,32.029,32.598,9.192,1.788,5.79,3.623,5.731,4.087,-3.293,25.212,0.0,267.84,,275.0,275.0,4.722,2.861,5.092,21.975
5787.0,3.083,0.745,-35.209,1.638,9.278,4.213,30.261,3.923,-10.981,-2.882,0.0,32.0,32.6,9.192,1.788,5.887,3.588,5.821,4.008,-3.293,25.212,0.0,267.24,,275.0,275.0,4.808,2.865,5.144,21.997
5787.5,3.083,0.745,-35.209,1.638,9.278,4.213,30.261,3.923,-10.981,-2.882,0.0,32.0,32.6,9.192,1.788,5.852,3.416,5.803,3.905,-3.293,25.212,0.0,267.24,,275.0,275.0,4.826,2.868,5.115,21.998
5788.0,2.292,0.619,-34.336,1.698,9.185,4.213,30.261,3.923,-10.981,-2.882,0.0,32.0,32.6,9.402,1.654,5.77,3.465,5.717,3.802,-3.293,25.212,0.0,268.54,,275.0,275.0,4.744,2.872,5.104,22.002
5788.5,2.292,0.619,-34.336,1.698,9.185,4.213,30.261,3.923,-10.981,-2.882,0.0,32.0,32.6,9.402,1.654,5.855,3.623,5.818,3.89,-3.293,25.212,0.0,268.54,,275.0,275.0,4.689,2.862,5.147,21.98
5789.0,2.292,0.619,-34.336,1.698,9.185,4.213,30.261,3.923,-10.981,-2.882,0.0,32.0,32.6,9.402,1.654,5.859,3.638,5.799,4.01,-3.293,25.212,0.0,265.84,,275.0,275.0,4.797,2.853,5.174,21.934
5789.5,2.292,0.619,-34.336,1.698,9.185,4.213,30.261,3.923,-10.981,-2.882,0.0,32.0,32.6,9.402,1.654,5.959,3.498,5.883,3.941,-3.293,25.212,0.0,265.84,,275.0,275.0,4.826,2.844,5.176,21.938
5790.0,2.292,0.619,-34.336,1.698,9.185,4.217,30.244,3.919,-10.972,-2.896,0.0,32.035,32.67,9.402,1.654,5.928,3.318,5.79,3.74,-3.306,25.214,0.0,268.14,,275.0,275.0,4.82,2.835,5.169,21.957
5790.5,2.292,0.619,-34.336,1.698,9.185,4.217,30.244,3.919,-10.972,-2.896,0.0,32.0,32.7,9.402,1.654,5.834,3.347,5.75,3.827,-3.306,25.214,0.0,268.14,,275.0,275.0,4.694,2.826,5.151,21.991
5791.0,3.56,0.89,-35.132,1.665,9.286,4.217,30.244,3.919,-10.972,-2.896,0.0,32.0,32.7,9.338,1.793,5.836,3.704,5.869,4.137,-3.306,25.214,0.0,265.74,,275.0,275.0,4.689,2.817,5.153,21.981
5791.5,3.56,0.89,-35.132,1.665,9.286,4.217,30.244,3.919,-10.972,-2.896,0.0,32.0,32.7,9.338,1.793,6.057,3.994,6.002,4.305,-3.306,25.214,0.0,265.74,,275.0,275.0,4.887,2.829,5.173,21.971
5792.0,3.56,0.89,-35.132,1.665,9.286,4.217,30.244,3.919,-10.972,-2.896,0.0,32.0,32.7,9.338,1.793,6.18,3.837,6.079,4.134,-3.306,25.214,0.0,268.64,,275.0,275.0,5.09,2.841,5.225,21.977
5792.5,3.56,0.89,-35.132,1.665,9.286,4.217,30.244,3.919,-10.972,-2.896,0.0,32.0,32.7,9.338,1.793,6.066,3.629,5.962,3.862,-3.306,25.214,0.0,268.64,,275.0,275.0,5.058,2.853,5.208,21.975
5793.0,3.56,0.89,-35.132,1.665,9.286,4.199,30.265,3.924,-10.931,-2.901,0.0,32.037,32.625,9.338,1.793,5.825,3.37,5.803,3.675,-3.307,25.213,0.0,266.14,,275.0,275.0,4.88,2.865,5.195,21.977
5793.5,3.56,0.89,-35.132,1.665,9.286,4.199,30.265,3.924,-10.931,-2.901,0.0,32.0,32.6,9.338,1.793,5.975,3.844,5.986,4.248,-3.307,25.213,0.0,266.14,,275.0,275.0,4.668,2.876,5.215,21.953
5794.0,3.56,0.89,-35.132,1.665,9.286,4.199,30.265,3.924,-10.931,-2.901,0.0,32.0,32.6,9.338,1.793,6.09,4.006,6.066,4.293,-3.307,25.213,0.0,268.14,,275.0,275.0,5.013,2.887,5.246,21.967
5794.5,2.566,0.694,-33.953,1.691,9.173,4.199,30.265,3.924,-10.931,-2.901,0.0,32.0,32.6,9.449,1.616,6.194,3.877,6.114,4.189,-3.307,25.213,0.0,268.14,,275.0,275.0,5.114,2.898,5.267,21.952
5795.0,2.566,0.694,-33.953,1.691,9.173,4.199,30.265,3.924,-10.931,-2.901,0.0,32.0,32.6,9.449,1.616,6.178,3.776,6.139,4.083,-3.307,25.213,0.0,265.84,,275.0,275.0,5.094,2.893,5.249,21.966
5795.5,2.566,0.694,-33.953,1.691,9.173,4.199,30.265,3.924,-10.931,-2.901,0.0,32.0,32.6,9.449,1.616,5.894,3.553,5.819,3.943,-3.307,25.213,0.0,265.84,,275.0,275.0,5.044,2.888,5.253,22.094
5796.0,2.566,0.694,-33.953,1.691,9.173,4.199,30.265,3.924,-10.931,-2.901,0.0,32.0,32.6,9.449,1.616,6.049,3.901,5.984,4.303,-3.307,25.213,0.0,267.24,,275.0,275.0,4.802,2.882,5.306,22.103
5796.5,2.566,0.694,-33.953,1.691,9.173,4.191,30.267,3.896,-10.906,-2.886,0.0,32.04,32.643,9.449,1.616,6.136,4.054,6.105,4.342,-3.295,25.21,0.0,267.24,,275.0,275.0,5.059,2.877,5.339,22.101
5797.0,2.566,0.694,-33.953,1.691,9.173,4.191,30.267,3.896,-10.906,-2.886,0.0,32.0,32.6,9.449,1.616,6.163,3.869,5.993,4.162,-3.295,25.21,0.0,266.24,,275.0,275.0,5.159,2.872,5.37,22.092
5797.5,3.027,0.705,-35.209,1.602,9.265,4.191,30.267,3.896,-10.906,-2.886,0.0,32.0,32.6,9.289,1.798,6.09,3.741,5.966,4.113,-3.295,25.21,0.0,266.24,,275.0,275.0,5.047,2.867,5.374,22.126
5798.0,3.027,0.705,-35.209,1.602,9.265,4.191,30.267,3.896,-10.906,-2.886,0.0,32.0,32.6,9.289,1.798,6.141,3.838,5.943,4.237,-3.295,25.21,0.0,267.94,,275.0,275.0,4.977,2.87,5.362,22.163
5798.5,3.027,0.705,-35.209,1.602,9.265,4.191,30.267,3.896,-10.906,-2.886,0.0,32.0,32.6,9.289,1.798,6.034,4.112,5.959,4.371,-3.295,25.21,0.0,267.94,,275.0,275.0,5.04,2.872,5.398,22.18
5799.0,3.027,0.705,-35.209,1.602,9.265,4.191,30.267,3.896,-10.906,-2.886,0.0,32.0,32.6,9.289,1.798,6.23,4.159,6.098,4.511,-3.295,25.21,0.0,266.44,,275.0,275.0,5.119,2.875,5.446,22.165
5799.5,3.027,0.705,-35.209,1.602,9.265,4.191,30.256,3.902,-10.877,-2.881,0.0,32.046,32.649,9.289,1.798,6.327,3.958,6.16,4.282,-3.296,25.215,0.0,266.44,,275.0,275.0,5.25,2.877,5.451,22.231
5800.0,3.027,0.705,-35.209,1.602,9.265,4.191,30.256,3.902,-10.877,-2.881,0.0,32.0,32.6,9.289,1.798,6.25,3.83,6.155,4.129,-3.296,25.215,0.0,268.14,,275.0,275.0,5.182,2.88,5.417,22.23
5800.5,3.027,0.705,-35.209,1.602,9.265,4.191,30.256,3.902,-10.877,-2.881,0.0,32.0,32.6,9.289,1.798,6.187,4.129,6.164,4.496,-3.296,25.215,0.0,268.14,,275.0,275.0,5.091,2.882,5.453,22.249
5801.0,2.757,0.626,-35.209,1.652,9.276,4.191,30.256,3.902,-10.877,-2.881,0.0,32.0,32.6,9.212,1.683,6.213,4.404,6.097,4.617,-3.296,25.215,0.0,265.44,,275.0,275.0,5.244,2.885,5.535,22.209
5801.5,2.757,0.626,-35.209,1.652,9.276,4.191,30.256,3.902,-10.877,-2.881,0.0,32.0,32.6,9.212,1.683,6.387,4.209,6.205,4.462,-3.296,25.215,0.0,265.44,,275.0,275.0,5.333,2.882,5.577,22.129
5802.0,2.757,0.626,-35.209,1.652,9.276,4.191,30.256,3.902,-10.877,-2.881,0.0,32.0,32.6,9.212,1.683,6.398,4.026,6.194,4.29,-3.296,25.215,0.0,267.34,,275.0,275.0,5.316,2.88,5.585,22.049
5802.5,2.757,0.626,-35.209,1.652,9.276,4.191,30.256,3.902,-10.877,-2.881,0.0,32.0,32.6,9.212,1.683,6.235,3.755,6.116,3.968,-3.296,25.215,0.0,267.34,,275.0,275.0,5.227,2.878,5.548,21.978
5803.0,2.757,0.626,-35.209,1.652,9.276,4.201,30.291,3.93,-10.831,-2.892,0.0,32.053,32.624,9.212,1.683,6.032,3.724,5.937,4.077,-3.301,25.215,0.0,265.04,,275.0,275.0,5.018,2.876,5.518,21.972
5803.5,2.757,0.626,-35.209,1.652,9.276,4.201,30.291,3.93,-10.831,-2.892,0.0,32.1,32.6,9.212,1.683,6.1,3.924,6.002,4.316,-3.301,25.215,0.0,265.04,,275.0,275.0,4.942,2.874,5.553,21.878
5804.0,2.94,0.787,-34.075,1.758,9.206,4.201,30.291,3.93,-10.831,-2.892,0.0,32.1,32.6,9.335,1.514,6.296,4.268,6.23,4.46,-3.301,25.215,0.0,267.14,,275.0,275.0,5.086,2.872,5.576,21.829
5804.5,2.94,0.787,-34.075,1.758,9.206,4.201,30.291,3.93,-10.831,-2.892,0.0,32.1,32.6,9.335,1.514,6.344,3.999,6.281,4.322,-3.301,25.215,0.0,267.14,,275.0,275.0,5.314,2.874,5.567,21.81
5805.0,2.94,0.787,-34.075,1.758,9.206,4.201,30.291,3.93,-10.831,-2.892,0.0,32.1,32.6,9.335,1.514,6.24,3.816,6.07,4.055,-3.301,25.215,0.0,266.34,,275.0,275.0,5.237,2.875,5.542,21.796
5805.5,2.94,0.787,-34.075,1.758,9.206,4.201,30.291,3.93,-10.831,-2.892,0.0,32.1,32.6,9.335,1.514,6.17,3.91,6.122,4.191,-3.301,25.215,0.0,266.34,,275.0,275.0,5.045,2.876,5.506,21.783
5806.0,2.94,0.787,-34.075,1.758,9.206,4.225,30.292,3.938,-10.821,-2.901,0.0,32.06,32.632,9.335,1.514,6.237,3.987,6.127,4.368,-3.295,25.203,0.0,267.54,,275.0,275.0,5.098,2.877,5.513,21.827
5806.5,2.94,0.787,-34.075,1.758,9.206,4.225,30.292,3.938,-10.821,-2.901,0.0,32.1,32.6,9.335,1.514,6.289,4.129,6.232,4.542,-3.295,25.203,0.0,267.54,,275.0,275.0,5.18,2.878,5.584,21.815
5807.0,2.94,0.787,-34.075,1.758,9.206,4.225,30.292,3.938,-10.821,-2.901,0.0,32.1,32.6,9.335,1.514,6.217,4.074,6.149,4.402,-3.295,25.203,0.0,267.04,,275.0,275.0,5.298,2.879,5.586,21.802
5807.5,3.056,0.8,-34.144,1.681,9.082,4.225,30.292,3.938,-10.821,-2.901,0.0,32.1,32.6,9.485,1.683,5.968,4.07,5.87,4.195,-3.295,25.203,0.0,267.04,,275.0,275.0,5.21,2.88,5.603,21.805
5808.0,3.056,0.8,-34.144,1.681,9.082,4.225,30.292,3.938,-10.821,-2.901,0.0,32.1,32.6,9.485,1.683,6.15,4.003,6.022,4.306,-3.295,25.203,0.0,267.64,,275.0,275.0,5.026,2.883,5.604,21.835
5808.5,3.056,0.8,-34.144,1.681,9.082,4.225,30.292,3.938,-10.821,-2.901,0.0,32.1,32.6,9.485,1.683,6.239,3.99,6.144,4.384,-3.295,25.203,0.0,267.64,,275.0,275.0,5.12,2.886,5.569,21.872
5809.0,3.056,0.8,-34.144,1.681,9.082,4.225,30.292,3.938,-10.821,-2.901,0.0,32.1,32.6,9.485,1.683,6.312,3.967,6.19,4.428,-3.295,25.203,0.0,266.64,,275.0,275.0,5.189,2.888,5.574,21.898
5809.5,3.056,0.8,-34.144,1.681,9.082,4.174,30.269,3.93,-10.822,-2.908,0.0,32.051,32.652,9.485,1.683,6.298,4.205,6.259,4.531,-3.312,25.194,0.0,266.64,,275.0,275.0,5.224,2.891,5.561,21.979
5810.0,3.056,0.8,-34.144,1.681,9.082,4.174,30.269,3.93,-10.822,-2.908,0.0,32.1,32.7,9.485,1.683,6.273,4.281,6.193,4.453,-3.312,25.194,0.0,266.94,,275.0,275.0,5.323,2.894,5.63,22.083
5810.5,3.027,0.691,-35.209,1.623,9.286,4.174,30.269,3.93,-10.822,-2.908,0.0,32.1,32.7,9.244,1.762,6.363,4.176,6.258,4.478,-3.312,25.194,0.0,266.94,,275.0,275.0,5.3,2.896,5.628,22.112
5811.0,3.027,0.691,-35.209,1.623,9.286,4.174,30.269,3.93,-10.822,-2.908,0.0,32.1,32.7,9.244,1.762,6.422,4.072,6.307,4.432,-3.312,25.194,0.0,267.24,,275.0,275.0,5.319,2.899,5.645,22.123
5811.5,3.027,0.691,-35.209,1.623,9.286,4.174,30.269,3.93,-10.822,-2.908,0.0,32.1,32.7,9.244,1.762,6.344,4.038,6.296,4.477,-3.312,25.194,0.0,267.24,,275.0,275.0,5.308,2.901,5.627,22.093
5812.0,3.027,0.691,-35.209,1.623,9.286,4.174,30.269,3.93,-10.822,-2.908,0.0,32.1,32.7,9.244,1.762,6.422,4.293,6.395,4.571,-3.312,25.194,0.0,267.04,,275.0,275.0,5.289,2.903,5.616,22.078
5812.5,3.027,0.691,-35.209,1.623,9.286,4.212,30.282,3.92,-10.776,-2.886,0.0,32.066,32.68,9.244,1.762,6.519,4.323,6.434,4.555,-3.3,25.196,0.0,267.04,,275.0,275.0,5.421,2.905,5.635,22.039
5813.0,3.027,0.691,-35.209,1.623,9.286,4.212,30.282,3.92,-10.776,-2.886,0.0,32.1,32.7,9.244,1.762,6.453,4.199,6.392,4.532,-3.3,25.196,0.0,266.64,,275.0,275.0,5.458,2.907,5.684,22.03
5813.5,2.427,0.662,-33.403,1.676,9.217,4.212,30.282,3.92,-10.776,-2.886,0.0,32.1,32.7,9.431,1.645,6.552,4.107,6.431,4.463,-3.3,25.196,0.0,266.64,,275.0,275.0,5.394,2.909,5.659,22.043
5814.0,2.427,0.662,-33.403,1.676,9.217,4.212,30.282,3.92,-10.776,-2.886,0.0,32.1,32.7,9.431,1.645,6.499,4.145,6.44,4.6,-3.3,25.196,0.0,266.94,,275.0,275.0,5.388,2.901,5.675,22.05
5814.5,2.427,0.662,-33.403,1.676,9.217,4.212,30.282,3.92,-10.776,-2.886,0.0,32.1,32.7,9.431,1.645,6.543,4.333,6.531,4.735,-3.3,25.196,0.0,266.94,,275.0,275.0,5.421,2.893,5.69,22.018
5815.0,2.427,0.662,-33.403,1.676,9.217,4.212,30.282,3.92,-10.776,-2.886,0.0,32.1,32.7,9.431,1.645,6.702,4.428,6.637,4.697,-3.3,25.196,0.0,266.54,,275.0,275.0,5.535,2.886,5.739,22.063
5815.5,2.427,0.662,-33.403,1.676,9.217,4.212,30.282,3.92,-10.776,-2.886,0.0,32.1,32.7,9.431,1.645,6.728,4.299,6.666,4.642,-3.3,25.196,0.0,266.54,,275.0,275.0,5.616,2.878,5.738,22.049
5816.0,2.427,0.662,-33.403,1.676,9.217,4.198,30.258,3.926,-10.733,-2.9,0.0,32.069,32.669,9.431,1.645,6.767,4.261,6.689,4.632,-3.304,25.196,0.0,267.64,,275.0,275.0,5.584,2.871,5.746,22.085
5816.5,2.427,0.662,-33.403,1.676,9.217,4.198,30.258,3.926,-10.733,-2.9,0.0,32.1,32.7,9.431,1.645,6.722,4.235,6.644,4.718,-3.304,25.196,0.0,267.64,,275.0,275.0,5.587,2.863,5.749,22.106
5817.0,3.121,0.729,-35.209,1.657,9.368,4.198,30.258,3.926,-10.733,-2.9,0.0,32.1,32.7,9.105,1.686,6.702,4.565,6.717,4.919,-3.304,25.196,0.0,265.74,,275.0,275.0,5.58,2.856,5.761,22.093
5817.5,3.121,0.729,-35.209,1.657,9.368,4.198,30.258,3.926,-10.733,-2.9,0.0,32.1,32.7,9.105,1.686,6.828,4.657,6.781,4.968,-3.304,25.196,0.0,265.74,,275.0,275.0,5.726,2.861,5.84,22.178
5818.0,3.121,0.729,-35.209,1.657,9.368,4.198,30.258,3.926,-10.733,-2.9,0.0,32.1,32.7,9.105,1.686,6.888,4.56,6.803,4.906,-3.304,25.196,0.0,267.24,,275.0,275.0,5.809,2.865,5.832,22.213
5818.5,3.121,0.729,-35.209,1.657,9.368,4.198,30.258,3.926,-10.733,-2.9,0.0,32.1,32.7,9.105,1.686,6.664,4.388,6.59,4.868,-3.304,25.196,0.0,267.24,,275.0,275.0,5.789,2.869,5.843,22.143
5819.0,3.121,0.729,-35.209,1.657,9.368,4.206,30.303,3.933,-10.678,-2.9,0.0,32.08,32.656,9.105,1.686,6.7,4.613,6.57,5.027,-3.301,25.195,0.0,267.24,,275.0,275.0,5.627,2.873,5.889,22.145
5819.5,3.121,0.729,-35.209,1.657,9.368,4.206,30.303,3.933,-10.678,-2.9,0.0,32.1,32.7,9.105,1.686,6.762,4.755,6.728,5.033,-3.301,25.195,0.0,267.24,,275.0,275.0,5.728,2.877,5.927,22.167
5820.0,1.711,0.5,-33.615,1.7,9.227,4.206,30.303,3.933,-10.678,-2.9,0.0,32.1,32.7,9.361,1.598,6.742,4.546,6.657,4.839,-3.301,25.195,0.0,267.24,,275.0,275.0,5.819,2.881,5.948,22.113
5820.5,1.711,0.5,-33.615,1.7,9.227,4.206,30.303,3.933,-10.678,-2.9,0.0,32.1,32.7,9.361,1.598,6.735,4.28,6.699,4.638,-3.301,25.195,0.0,267.24,,275.0,275.0,5.696,2.862,5.927,22.152
5821.0,1.711,0.5,-33.615,1.7,9.227,4.206,30.303,3.933,-10.678,-2.9,0.0,32.1,32.7,9.361,1.598,6.724,4.301,6.714,4.639,-3.301,25.195,0.0,267.44,,275.0,275.0,5.588,2.843,5.919,22.19
5821.5,1.711,0.5,-33.615,1.7,9.227,4.206,30.303,3.933,-10.678,-2.9,0.0,32.1,32.7,9.361,1.598,6.789,4.596,6.782,4.995,-3.301,25.195,0.0,267.44,,275.0,275.0,5.594,2.825,5.942,22.169
5822.0,1.711,0.5,-33.615,1.7,9.227,4.206,30.303,3.933,-10.678,-2.9,0.0,32.1,32.7,9.361,1.598,6.971,4.735,6.786,5.082,-3.301,25.195,0.0,266.64,,275.0,275.0,5.79,2.806,6.001,22.166
5822.5,1.711,0.5,-33.615,1.7,9.227,4.216,30.27,3.933,-10.658,-2.899,0.0,32.08,32.683,9.361,1.598,6.836,4.354,6.75,4.799,-3.302,25.186,0.0,266.64,,275.0,275.0,5.893,2.788,6.01,22.159
5823.0,1.711,0.5,-33.615,1.7,9.227,4.216,30.27,3.933,-10.658,-2.899,0.0,32.1,32.7,9.361,1.598,6.811,4.118,6.513,4.391,-3.302,25.186,0.0,267.34,,275.0,275.0,5.685,2.771,5.984,22.137
5823.5,2.859,0.72,-34.785,1.662,9.268,4.216,30.27,3.933,-10.658,-2.899,0.0,32.1,32.7,9.369,1.795,6.391,4.347,6.325,4.556,-3.302,25.186,0.0,267.34,,275.0,275.0,5.458,2.753,6.003,22.156
5824.0,2.859,0.72,-34.785,1.662,9.268,4.216,30.27,3.933,-10.658,-2.899,0.0,32.1,32.7,9.369,1.795,6.63,4.505,6.514,4.868,-3.302,25.186,0.0,267.64,,275.0,275.0,5.405,2.755,6.005,22.165
5824.5,2.859,0.72,-34.785,1.662,9.268,4.216,30.27,3.933,-10.658,-2.899,0.0,32.1,32.7,9.369,1.795,6.676,4.694,6.653,5.082,-3.302,25.186,0.0,267.64,,275.0,275.0,5.629,2.757,6.065,22.269
5825.0,2.859,0.72,-34.785,1.662,9.268,4.216,30.27,3.933,-10.658,-2.899,0.0,32.1,32.7,9.369,1.795,6.751,4.619,6.708,4.972,-3.302,25.186,0.0,267.54,,275.0,275.0,5.776,2.758,6.049,22.272
5825.5,2.859,0.72,-34.785,1.662,9.268,4.225,30.302,3.945,-10.644,-2.902,0.0,32.092,32.717,9.369,1.795,6.732,4.37,6.656,4.742,-3.304,25.178,0.0,267.54,,275.0,275.0,5.763,2.76,6.029,22.293
5826.0,2.859,0.72,-34.785,1.662,9.268,4.225,30.302,3.945,-10.644,-2.902,0.0,32.1,32.7,9.369,1.795,6.424,4.49,6.387,4.785,-3.304,25.178,0.0,267.24,,275.0,275.0,5.625,2.762,6.007,22.323
5826.5,3.362,0.793,-35.209,1.655,9.263,4.225,30.302,3.945,-10.644,-2.902,0.0,32.1,32.7,9.275,1.865,6.652,4.757,6.591,5.094,-3.304,25.178,0.0,267.24,,275.0,275.0,5.521,2.763,6.032,22.322
5827.0,3.362,0.793,-35.209,1.655,9.263,4.225,30.302,3.945,-10.644,-2.902,0.0,32.1,32.7,9.275,1.865,6.804,4.654,6.709,5.052,-3.304,25.178,0.0,267.64,,275.0,275.0,5.774,2.773,6.058,22.327
5827.5,3.362,0.793,-35.209,1.655,9.263,4.225,30.302,3.945,-10.644,-2.902,0.0,32.1,32.7,9.275,1.865,6.827,4.499,6.753,4.858,-3.304,25.178,0.0,267.64,,275.0,275.0,5.805,2.783,6.066,22.333
5828.0,3.362,0.793,-35.209,1.655,9.263,4.225,30.302,3.945,-10.644,-2.902,0.0,32.1,32.7,9.275,1.865,6.841,4.394,6.798,4.786,-3.304,25.178,0.0,267.84,,275.0,275.0,5.734,2.792,6.046,22.322
5828.5,3.362,0.793,-35.209,1.655,9.263,4.225,30.302,3.945,-10.644,-2.902,0.0,32.1,32.7,9.275,1.865,6.861,4.674,6.855,5.067,-3.304,25.178,0.0,267.84,,275.0,275.0,5.705,2.802,6.059,22.329
5829.0,3.362,0.793,-35.209,1.655,9.263,4.23,30.321,3.946,-10.608,-2.886,0.0,32.101,32.762,9.275,1.865,6.962,4.942,6.947,5.224,-3.296,25.194,0.0,267.94,,275.0,275.0,5.864,2.811,6.131,22.332
5829.5,3.362,0.793,-35.209,1.655,9.263,4.23,30.321,3.946,-10.608,-2.886,0.0,32.1,32.8,9.275,1.865,7.162,4.731,6.963,5.182,-3.296,25.194,0.0,267.94,,275.0,275.0,6.019,2.82,6.146,22.372
5830.0,2.326,0.629,-33.506,1.686,9.207,4.23,30.321,3.946,-10.608,-2.886,0.0,32.1,32.8,9.441,1.565,7.012,4.56,6.903,4.983,-3.296,25.194,0.0,268.04,,275.0,275.0,6.009,2.829,6.148,22.331
5830.5,2.326,0.629,-33.506,1.686,9.207,4.23,30.321,3.946,-10.608,-2.886,0.0,32.1,32.8,9.441,1.565,7.012,4.525,6.952,5.022,-3.296,25.194,0.0,268.04,,275.0,275.0,5.865,2.821,6.118,22.349
5831.0,2.326,0.629,-33.506,1.686,9.207,4.23,30.321,3.946,-10.608,-2.886,0.0,32.1,32.8,9.441,1.565,7.036,4.712,7.022,5.218,-3.296,25.194,0.0,268.04,,275.0,275.0,5.878,2.812,6.126,22.374
5831.5,2.326,0.629,-33.506,1.686,9.207,4.23,30.321,3.946,-10.608,-2.886,0.0,32.1,32.8,9.441,1.565,7.052,4.984,7.075,5.274,-3.296,25.194,0.0,268.04,,275.0,275.0,5.997,2.804,6.178,22.412
5832.0,2.326,0.629,-33.506,1.686,9.207,4.225,30.289,3.926,-10.584,-2.899,0.0,32.092,32.696,9.441,1.565,7.156,5.055,7.113,5.271,-3.293,25.182,0.0,267.04,,275.0,275.0,6.096,2.797,6.248,22.467
5832.5,2.326,0.629,-33.506,1.686,9.207,4.225,30.289,3.926,-10.584,-2.899,0.0,32.1,32.7,9.441,1.565,7.102,4.873,7.045,5.16,-3.293,25.182,0.0,267.04,,275.0,275.0,6.149,2.789,6.263,22.463
5833.0,3.014,0.701,-35.209,1.672,9.362,4.225,30.289,3.926,-10.584,-2.899,0.0,32.1,32.7,9.227,1.756,7.04,4.584,6.974,5.008,-3.293,25.182,0.0,267.34,,275.0,275.0,6.045,2.781,6.23,22.456
5833.5,3.014,0.701,-35.209,1.672,9.362,4.225,30.289,3.926,-10.584,-2.899,0.0,32.1,32.7,9.227,1.756,7.021,4.81,7.021,5.297,-3.293,25.182,0.0,267.34,,275.0,275.0,5.901,2.785,6.236,22.439
5834.0,3.014,0.701,-35.209,1.672,9.362,4.225,30.289,3.926,-10.584,-2.899,0.0,32.1,32.7,9.227,1.756,7.11,5.112,7.137,5.412,-3.293,25.182,0.0,267.74,,275.0,275.0,6.037,2.789,6.279,22.404
5834.5,3.014,0.701,-35.209,1.672,9.362,4.225,30.289,3.926,-10.584,-2.899,0.0,32.1,32.7,9.227,1.756,7.266,5.043,7.2,5.313,-3.293,25.182,0.0,267.74,,275.0,275.0,6.193,2.793,6.303,22.386
5835.0,3.014,0.701,-35.209,1.672,9.362,4.225,30.289,3.926,-10.584,-2.899,0.0,32.1,32.7,9.227,1.756,6.951,4.759,6.899,5.02,-3.293,25.182,0.0,267.14,,275.0,275.0,6.206,2.796,6.322,22.379
5835.5,3.014,0.701,-35.209,1.672,9.362,4.206,30.315,3.937,-10.52,-2.887,0.0,32.112,32.82,9.227,1.756,7.058,4.716,6.993,5.023,-3.288,25.179,0.0,267.14,,275.0,275.0,5.907,2.8,6.277,22.355
5836.0,3.014,0.701,-35.209,1.672,9.362,4.206,30.315,3.937,-10.52,-2.887,0.0,32.1,32.8,9.227,1.756,7.035,4.939,7.046,5.221,-3.288,25.179,0.0,267.04,,275.0,275.0,5.947,2.803,6.32,22.283
5836.5,2.512,0.667,-33.537,1.686,9.189,4.206,30.315,3.937,-10.52,-2.887,0.0,32.1,32.8,9.446,1.574,7.153,4.843,7.084,5.248,-3.288,25.179,0.0,267.04,,275.0,275.0,6.06,2.807,6.34,22.292
5837.0,2.512,0.667,-33.537,1.686,9.189,4.206,30.315,3.937,-10.52,-2.887,0.0,32.1,32.8,9.446,1.574,7.155,4.806,6.936,5.128,-3.288,25.179,0.0,267.64,,275.0,275.0,6.082,2.802,6.341,22.262
5837.5,2.512,0.667,-33.537,1.686,9.189,4.206,30.315,3.937,-10.52,-2.887,0.0,32.1,32.8,9.446,1.574,7.009,4.842,6.99,5.162,-3.288,25.179,0.0,267.64,,275.0,275.0,6.006,2.797,6.355,22.258
5838.0,2.512,0.667,-33.537,1.686,9.189,4.206,30.315,3.937,-10.52,-2.887,0.0,32.1,32.8,9.446,1.574,6.99,4.938,6.901,5.172,-3.288,25.179,0.0,268.04,,275.0,275.0,6.001,2.793,6.369,22.255
5838.5,2.512,0.667,-33.537,1.686,9.189,4.22,30.347,3.933,-10.508,-2.891,0.0,32.099,32.701,9.446,1.574,7.015,4.883,6.915,5.258,-3.298,25.167,0.0,268.04,,275.0,275.0,6.0,2.788,6.388,22.278
5839.0,2.512,0.667,-33.537,1.686,9.189,4.22,30.347,3.933,-10.508,-2.891,0.0,32.1,32.7,9.446,1.574,7.092,4.793,6.924,5.262,-3.298,25.167,0.0,267.44,,275.0,275.0,6.018,2.783,6.38,22.261
5839.5,2.616,0.62,-35.209,1.693,9.402,4.22,30.347,3.933,-10.508,-2.891,0.0,32.1,32.7,9.185,1.699,7.022,4.635,6.842,5.06,-3.298,25.167,0.0,267.44,,275.0,275.0,6.018,2.779,6.36,22.279
5840.0,2.616,0.62,-35.209,1.693,9.402,4.22,30.347,3.933,-10.508,-2.891,0.0,32.1,32.7,9.185,1.699,6.928,4.554,6.844,4.983,-3.298,25.167,0.0,267.34,,275.0,275.0,5.89,2.776,6.343,22.323
5840.5,2.616,0.62,-35.209,1.693,9.402,4.22,30.347,3.933,-10.508,-2.891,0.0,32.1,32.7,9.185,1.699,6.911,4.947,6.929,5.178,-3.298,25.167,0.0,267.34,,275.0,275.0,5.827,2.774,6.345,22.323
5841.0,2.616,0.62,-35.209,1.693,9.402,4.22,30.347,3.933,-10.508,-2.891,0.0,32.1,32.7,9.185,1.699,7.063,4.979,7.001,5.267,-3.298,25.167,0.0,267.74,,275.0,275.0,5.991,2.771,6.353,22.308
5841.5,2.616,0.62,-35.209,1.693,9.402,4.249,30.326,3.948,-10.495,-2.897,0.0,32.117,32.785,9.185,1.699,7.101,4.878,6.929,5.114,-3.302,25.173,0.0,267.74,,275.0,275.0,6.077,2.769,6.372,22.299
5842.0,2.616,0.62,-35.209,1.693,9.402,4.249,30.326,3.948,-10.495,-2.897,0.0,32.1,32.8,9.185,1.699,6.807,4.602,6.538,4.738,-3.302,25.173,0.0,267.44,,275.0,275.0,6.005,2.766,6.399,22.283
5842.5,2.616,0.62,-35.209,1.693,9.402,4.249,30.326,3.948,-10.495,-2.897,0.0,32.1,32.8,9.185,1.699,6.534,4.618,6.48,4.949,-3.302,25.173,0.0,267.44,,275.0,275.0,5.671,2.764,6.382,22.226
5843.0,3.302,0.887,-33.978,1.801,9.215,4.249,30.326,3.948,-10.495,-2.897,0.0,32.1,32.8,9.383,1.64,6.696,4.688,6.531,4.946,-3.302,25.173,0.0,267.44,,275.0,275.0,5.645,2.761,6.352,22.181
5843.5,3.302,0.887,-33.978,1.801,9.215,4.249,30.326,3.948,-10.495,-2.897,0.0,32.1,32.8,9.383,1.64,6.746,4.871,6.701,5.103,-3.302,25.173,0.0,267.44,,275.0,275.0,5.715,2.77,6.318,22.21
5844.0,3.302,0.887,-33.978,1.801,9.215,4.249,30.326,3.948,-10.495,-2.897,0.0,32.1,32.8,9.383,1.64,6.929,4.64,6.8,4.938,-3.302,25.173,0.0,267.54,,275.0,275.0,5.855,2.779,6.31,22.205
5844.5,3.302,0.887,-33.978,1.801,9.215,4.249,30.326,3.948,-10.495,-2.897,0.0,32.1,32.8,9.383,1.64,6.834,4.634,6.758,5.014,-3.302,25.173,0.0,267.54,,275.0,275.0,5.827,2.787,6.293,22.142
5845.0,3.302,0.887,-33.978,1.801,9.215,4.24,30.36,3.956,-10.501,-2.9,0.0,32.111,32.741,9.383,1.64,6.947,4.783,6.838,5.253,-3.316,25.17,0.0,267.14,,275.0,275.0,5.81,2.796,6.303,22.107
5845.5,3.302,0.887,-33.978,1.801,9.215,4.24,30.36,3.956,-10.501,-2.9,0.0,32.1,32.7,9.383,1.64,6.882,4.921,6.767,5.166,-3.316,25.17,0.0,267.14,,275.0,275.0,5.955,2.804,6.315,22.059
5846.0,2.445,0.615,-34.095,1.764,9.224,4.24,30.36,3.956,-10.501,-2.9,0.0,32.1,32.7,9.338,1.533,6.927,4.894,6.877,5.159,-3.316,25.17,0.0,266.64,,275.0,275.0,5.934,2.812,6.31,22.013
5846.5,2.445,0.615,-34.095,1.764,9.224,4.24,30.36,3.956,-10.501,-2.9,0.0,32.1,32.7,9.338,1.533,6.961,4.766,6.942,5.057,-3.316,25.17,0.0,266.64,,275.0,275.0,5.964,2.806,6.262,21.937
5847.0,2.445,0.615,-34.095,1.764,9.224,4.24,30.36,3.956,-10.501,-2.9,0.0,32.1,32.7,9.338,1.533,6.997,4.669,6.946,4.981,-3.316,25.17,0.0,266.94,,275.0,275.0,5.932,2.8,6.27,21.906
5847.5,2.445,0.615,-34.095,1.764,9.224,4.24,30.36,3.956,-10.501,-2.9,0.0,32.1,32.7,9.338,1.533,6.996,4.7,6.906,5.157,-3.316,25.17,0.0,266.94,,275.0,275.0,5.899,2.794,6.279,21.895
5848.0,2.445,0.615,-34.095,1.764,9.224,4.224,30.33,3.945,-10.468,-2.916,0.0,32.119,32.724,9.338,1.533,7.01,4.681,6.987,5.165,-3.317,25.164,0.0,267.34,,275.0,275.0,5.94,2.789,6.272,21.947
5848.5,2.445,0.615,-34.095,1.764,9.224,4.224,30.33,3.945,-10.468,-2.916,0.0,32.1,32.7,9.338,1.533,6.936,4.658,6.891,5.09,-3.317,25.164,0.0,267.34,,275.0,275.0,5.96,2.783,6.27,22.007
5849.0,2.445,0.615,-34.095,1.764,9.224,4.224,30.33,3.945,-10.468,-2.916,0.0,32.1,32.7,9.338,1.533,6.966,4.679,6.841,4.983,-3.317,25.164,0.0,267.24,,275.0,275.0,5.894,2.778,6.248,22.03
5849.5,3.069,0.719,-35.209,1.652,9.314,4.224,30.33,3.945,-10.468,-2.916,0.0,32.1,32.7,9.223,1.83,6.915,4.701,6.895,4.992,-3.317,25.164,0.0,267.24,,275.0,275.0,5.867,2.772,6.239,22.01
5850.0,3.069,0.719,-35.209,1.652,9.314,4.224,30.33,3.945,-10.468,-2.916,0.0,32.1,32.7,9.223,1.83,6.967,4.766,6.949,4.987,-3.317,25.164,0.0,266.54,,275.0,275.0,5.876,2.777,6.268,22.026
5850.5,3.069,0.719,-35.209,1.652,9.314,4.224,30.33,3.945,-10.468,-2.916,0.0,32.1,32.7,9.223,1.83,6.868,4.814,6.787,5.196,-3.317,25.164,0.0,266.54,,275.0,275.0,5.917,2.782,6.283,22.092
5851.0,3.069,0.719,-35.209,1.652,9.314,4.224,30.33,3.945,-10.468,-2.916,0.0,32.1,32.7,9.223,1.83,7.009,4.801,6.868,5.261,-3.317,25.164,0.0,267.14,,275.0,275.0,5.916,2.786,6.284,22.1
5851.5,3.069,0.719,-35.209,1.652,9.314,4.224,30.357,3.917,-10.431,-2.897,0.0,32.127,32.787,9.223,1.83,6.884,4.489,6.799,4.897,-3.306,25.17,0.0,267.14,,275.0,275.0,5.984,2.791,6.287,22.031
5852.0,3.069,0.719,-35.209,1.652,9.314,4.224,30.357,3.917,-10.431,-2.897,0.0,32.1,32.8,9.223,1.83,6.823,4.59,6.644,4.924,-3.306,25.17,0.0,266.74,,275.0,275.0,5.767,2.796,6.263,21.989
5852.5,3.23,0.752,-35.209,1.652,9.152,4.224,30.357,3.917,-10.431,-2.897,0.0,32.1,32.8,9.216,1.838,6.761,4.908,6.784,5.17,-3.306,25.17,0.0,266.74,,275.0,275.0,5.745,2.8,6.239,21.949
5853.0,3.23,0.752,-35.209,1.652,9.152,4.224,30.357,3.917,-10.431,-2.897,0.0,32.1,32.8,9.216,1.838,6.982,4.935,6.91,5.291,-3.306,25.17,0.0,266.54,,275.0,275.0,5.906,2.807,6.278,21.925
5853.5,3.23,0.752,-35.209,1.652,9.152,4.224,30.357,3.917,-10.431,-2.897,0.0,32.1,32.8,9.216,1.838,7.06,4.745,6.963,5.081,-3.306,25.17,0.0,266.54,,275.0,275.0,6.029,2.814,6.271,21.848
5854.0,3.23,0.752,-35.209,1.652,9.152,4.224,30.357,3.917,-10.431,-2.897,0.0,32.1,32.8,9.216,1.838,7.067,4.618,7.01,4.948,-3.306,25.17,0.0,266.94,,275.0,275.0,5.962,2.821,6.251,21.75
5854.5,3.23,0.752,-35.209,1.652,9.152,4.218,30.365,3.931,-10.405,-2.894,0.0,32.127,32.749,9.216,1.838,6.954,4.479,6.915,4.826,-3.296,25.168,0.0,266.94,,275.0,275.0,5.911,2.828,6.214,21.737
5855.0,3.23,0.752,-35.209,1.652,9.152,4.218,30.365,3.931,-10.405,-2.894,0.0,32.1,32.7,9.216,1.838,7.083,5.08,7.137,5.484,-3.296,25.168,0.0,267.24,,275.0,275.0,5.793,2.834,6.213,21.806
5855.5,3.23,0.752,-35.209,1.652,9.152,4.218,30.365,3.931,-10.405,-2.894,0.0,32.1,32.7,9.216,1.838,7.262,5.12,7.198,5.476,-3.296,25.168,0.0,267.24,,275.0,275.0,6.196,2.841,6.284,21.837
5856.0,2.836,0.758,-33.853,1.729,9.172,4.218,30.365,3.931,-10.405,-2.894,0.0,32.1,32.7,9.313,1.499,7.222,4.854,7.115,5.203,-3.296,25.168,0.0,267.54,,275.0,275.0,6.264,2.847,6.295,21.836
5856.5,2.836,0.758,-33.853,1.729,9.172,4.218,30.365,3.931,-10.405,-2.894,0.0,32.1,32.7,9.313,1.499,7.12,4.694,6.975,4.876,-3.296,25.168,0.0,267.54,,275.0,275.0,6.099,2.847,6.294,21.806
5857.0,2.836,0.758,-33.853,1.729,9.172,4.218,30.365,3.931,-10.405,-2.894,0.0,32.1,32.7,9.313,1.499,6.574,4.619,6.535,4.944,-3.296,25.168,0.0,267.44,,275.0,275.0,5.916,2.847,6.321,21.818
5857.5,2.836,0.758,-33.853,1.729,9.172,4.218,30.365,3.931,-10.405,-2.894,0.0,32.1,32.7,9.313,1.499,6.746,4.955,6.699,5.151,-3.296,25.168,0.0,267.44,,275.0,275.0,5.668,2.847,6.341,21.822
5858.0,2.836,0.758,-33.853,1.729,9.172,4.237,30.399,3.957,-10.395,-2.887,0.0,32.132,32.711,9.313,1.499,6.864,4.878,6.756,5.114,-3.296,25.166,0.0,266.84,,275.0,275.0,5.888,2.846,6.372,21.899
5858.5,2.836,0.758,-33.853,1.729,9.172,4.237,30.399,3.957,-10.395,-2.887,0.0,32.1,32.7,9.313,1.499,6.855,4.613,6.748,4.905,-3.296,25.166,0.0,266.84,,275.0,275.0,5.903,2.846,6.33,21.885
5859.0,3.26,0.809,-35.209,1.683,9.204,4.237,30.399,3.957,-10.395,-2.887,0.0,32.1,32.7,9.341,1.782,6.855,4.468,6.655,4.817,-3.296,25.166,0.0,267.34,,275.0,275.0,5.78,2.846,6.311,21.819
5859.5,3.26,0.809,-35.209,1.683,9.204,4.237,30.399,3.957,-10.395,-2.887,0.0,32.1,32.7,9.341,1.782,6.717,4.785,6.688,5.185,-3.296,25.166,0.0,267.34,,275.0,275.0,5.699,2.853,6.3,21.781
5860.0,3.26,0.809,-35.209,1.683,9.204,4.237,30.399,3.957,-10.395,-2.887,0.0,32.1,32.7,9.341,1.782,6.935,4.943,6.857,5.228,-3.296,25.166,0.0,267.44,,275.0,275.0,5.844,2.86,6.31,21.734
5860.5,3.26,0.809,-35.209,1.683,9.204,4.237,30.399,3.957,-10.395,-2.887,0.0,32.1,32.7,9.341,1.782,7.008,4.832,6.797,5.115,-3.296,25.166,0.0,267.44,,275.0,275.0,5.991,2.866,6.331,21.661
5861.0,3.26,0.809,-35.209,1.683,9.204,4.24,30.378,3.947,-10.371,-2.883,0.0,32.141,32.831,9.341,1.782,6.834,4.693,6.64,5.041,-3.287,25.17,0.0,267.24,,275.0,275.0,5.938,2.873,6.351,21.617
5861.5,3.26,0.809,-35.209,1.683,9.204,4.24,30.378,3.947,-10.371,-2.883,0.0,32.1,32.8,9.341,1.782,6.703,4.688,6.495,5.021,-3.287,25.17,0.0,267.24,,275.0,275.0,5.802,2.879,6.335,21.594
5862.0,3.26,0.809,-35.209,1.683,9.204,4.24,30.378,3.947,-10.371,-2.883,0.0,32.1,32.8,9.341,1.782,6.839,4.909,6.801,5.152,-3.287,25.17,0.0,267.04,,275.0,275.0,5.727,2.885,6.326,21.554
5862.5,3.363,0.884,-33.759,1.775,9.268,4.24,30.378,3.947,-10.371,-2.883,0.0,32.1,32.8,9.302,1.601,6.888,4.84,6.824,5.077,-3.287,25.17,0.0,267.04,,275.0,275.0,5.925,2.891,6.324,21.488
5863.0,3.363,0.884,-33.759,1.775,9.268,4.24,30.378,3.947,-10.371,-2.883,0.0,32.1,32.8,9.302,1.601,6.857,4.69,6.772,4.99,-3.287,25.17,0.0,267.04,,275.0,275.0,5.907,2.899,6.307,21.496
5863.5,3.363,0.884,-33.759,1.775,9.268,4.24,30.378,3.947,-10.371,-2.883,0.0,32.1,32.8,9.302,1.601,6.837,4.561,6.744,4.967,-3.287,25.17,0.0,267.04,,275.0,275.0,5.828,2.907,6.297,21.499
5864.0,3.363,0.884,-33.759,1.775,9.268,4.24,30.378,3.947,-10.371,-2.883,0.0,32.1,32.8,9.302,1.601,6.851,4.757,6.832,5.214,-3.287,25.17,0.0,266.64,,275.0,275.0,5.777,2.914,6.293,21.489
5864.5,3.363,0.884,-33.759,1.775,9.268,4.244,30.383,3.97,-10.358,-2.887,0.0,32.147,32.798,9.302,1.601,6.982,4.949,6.95,5.23,-3.28,25.165,0.0,266.64,,275.0,275.0,5.914,2.922,6.317,21.499
5865.0,3.363,0.884,-33.759,1.775,9.268,4.244,30.383,3.97,-10.358,-2.887,0.0,32.1,32.8,9.302,1.601,7.028,4.914,6.909,5.163,-3.28,25.165,0.0,266.64,,275.0,275.0,6.028,2.929,6.332,21.578
5865.5,2.921,0.748,-34.715,1.747,9.296,4.244,30.383,3.97,-10.358,-2.887,0.0,32.1,32.8,9.265,1.608,6.947,4.852,6.824,5.168,-3.28,25.165,0.0,266.64,,275.0,275.0,6.003,2.936,6.347,21.61
5866.0,2.921,0.748,-34.715,1.747,9.296,4.244,30.383,3.97,-10.358,-2.887,0.0,32.1,32.8,9.265,1.608,7.001,4.531,6.857,4.956,-3.28,25.165,0.0,266.94,,275.0,275.0,5.948,2.936,6.316,21.607
5866.5,2.921,0.748,-34.715,1.747,9.296,4.244,30.383,3.97,-10.358,-2.887,0.0,32.1,32.8,9.265,1.608,6.88,4.54,6.878,5.038,-3.28,25.165,0.0,266.94,,275.0,275.0,5.836,2.935,6.281,21.604
5867.0,2.921,0.748,-34.715,1.747,9.296,4.244,30.383,3.97,-10.358,-2.887,0.0,32.1,32.8,9.265,1.608,6.948,4.87,6.99,5.262,-3.28,25.165,0.0,266.94,,275.0,275.0,5.834,2.935,6.274,21.623
5867.5,2.921,0.748,-34.715,1.747,9.296,4.234,30.374,3.95,-10.337,-2.888,0.0,32.147,32.741,9.265,1.608,7.078,5.049,7.097,5.391,-3.296,25.166,0.0,266.94,,275.0,275.0,6.018,2.935,6.285,21.635
5868.0,2.921,0.748,-34.715,1.747,9.296,4.234,30.374,3.95,-10.337,-2.888,0.0,32.1,32.7,9.265,1.608,7.204,4.999,7.14,5.395,-3.296,25.166,0.0,266.94,,275.0,275.0,6.154,2.935,6.311,21.665
5868.5,2.561,0.695,-34.485,1.663,9.215,4.234,30.374,3.95,-10.337,-2.888,0.0,32.1,32.7,9.372,1.756,7.162,4.858,7.131,5.288,-3.296,25.166,0.0,266.94,,275.0,275.0,6.184,2.934,6.303,21.641
5869.0,2.561,0.695,-34.485,1.663,9.215,4.234,30.374,3.95,-10.337,-2.888,0.0,32.1,32.7,9.372,1.756,7.177,4.767,7.157,5.255,-3.296,25.166,0.0,266.74,,275.0,275.0,6.11,2.928,6.302,21.676
5869.5,2.561,0.695,-34.485,1.663,9.215,4.234,30.374,3.95,-10.337,-2.888,0.0,32.1,32.7,9.372,1.756,7.344,5.189,7.3,5.542,-3.296,25.166,0.0,266.74,,275.0,275.0,6.089,2.922,6.332,21.743
5870.0,2.561,0.695,-34.485,1.663,9.215,4.234,30.374,3.95,-10.337,-2.888,0.0,32.1,32.7,9.372,1.756,7.417,5.024,7.327,5.486,-3.296,25.166,0.0,266.64,,275.0,275.0,6.344,2.916,6.367,21.766
5870.5,2.561,0.695,-34.485,1.663,9.215,4.234,30.374,3.95,-10.337,-2.888,0.0,32.1,32.7,9.372,1.756,7.356,4.853,7.242,5.309,-3.296,25.166,0.0,266.64,,275.0,275.0,6.314,2.911,6.402,21.721
5871.0,2.561,0.695,-34.485,1.663,9.215,4.212,30.338,3.919,-10.278,-2.882,0.0,32.153,32.747,9.372,1.756,7.284,4.776,7.254,5.27,-3.288,25.159,0.0,267.24,,275.0,275.0,6.19,2.905,6.385,21.746
5871.5,2.561,0.695,-34.485,1.663,9.215,4.212,30.338,3.919,-10.278,-2.882,0.0,32.2,32.7,9.372,1.756,7.289,4.802,7.258,5.316,-3.288,25.159,0.0,267.24,,275.0,275.0,6.146,2.899,6.36,21.783
5872.0,2.305,0.598,-33.99,1.688,9.274,4.212,30.338,3.919,-10.278,-2.882,0.0,32.2,32.7,9.33,1.561,7.22,4.996,7.212,5.405,-3.288,25.159,0.0,267.04,,275.0,275.0,6.166,2.894,6.41,21.799
5872.5,2.305,0.598,-33.99,1.688,9.274,4.212,30.338,3.919,-10.278,-2.882,0.0,32.2,32.7,9.33,1.561,7.336,5.195,7.327,5.483,-3.288,25.159,0.0,267.04,,275.0,275.0,6.208,2.884,6.444,21.729
5873.0,2.305,0.598,-33.99,1.688,9.274,4.212,30.338,3.919,-10.278,-2.882,0.0,32.2,32.7,9.33,1.561,7.397,4.953,7.347,5.267,-3.288,25.159,0.0,266.34,,275.0,275.0,6.335,2.874,6.424,21.638
5873.5,2.305,0.598,-33.99,1.688,9.274,4.212,30.338,3.919,-10.278,-2.882,0.0,32.2,32.7,9.33,1.561,7.398,4.825,7.358,5.25,-3.288,25.159,0.0,266.34,,275.0,275.0,6.241,2.865,6.424,21.574
5874.0,2.305,0.598,-33.99,1.688,9.274,4.228,30.381,3.962,-10.221,-2.89,0.0,32.154,32.781,9.33,1.561,7.417,4.825,7.357,5.296,-3.277,25.162,0.0,267.34,,275.0,275.0,6.208,2.856,6.385,21.501
5874.5,2.305,0.598,-33.99,1.688,9.274,4.228,30.381,3.962,-10.221,-2.89,0.0,32.2,32.8,9.33,1.561,7.313,4.981,7.361,5.469,-3.277,25.162,0.0,267.34,,275.0,275.0,6.224,2.847,6.41,21.429
5875.0,2.442,0.673,-32.976,1.676,9.247,4.228,30.381,3.962,-10.221,-2.89,0.0,32.2,32.8,9.374,1.586,7.374,5.187,7.419,5.575,-3.277,25.162,0.0,267.14,,275.0,275.0,6.281,2.838,6.416,21.379
