t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5875.5,2.442,0.673,-32.976,1.676,9.247,4.228,30.381,3.962,-10.221,-2.89,0.0,32.2,32.8,9.374,1.586,7.34,5.14,7.366,5.437,-3.277,25.162,0.0,267.14,,275.0,275.0,6.389,2.832,6.422,21.345
5876.0,2.442,0.673,-32.976,1.676,9.247,4.228,30.381,3.962,-10.221,-2.89,0.0,32.2,32.8,9.374,1.586,7.376,5.017,7.391,5.323,-3.277,25.162,0.0,267.24,,275.0,275.0,6.321,2.825,6.413,21.323
5876.5,2.442,0.673,-32.976,1.676,9.247,4.228,30.381,3.962,-10.221,-2.89,0.0,32.2,32.8,9.374,1.586,7.318,4.869,7.294,5.29,-3.277,25.162,0.0,267.24,,275.0,275.0,6.277,2.819,6.418,21.306
5877.0,2.442,0.673,-32.976,1.676,9.247,4.228,30.381,3.962,-10.221,-2.89,0.0,32.2,32.8,9.374,1.586,7.354,5.082,7.348,5.56,-3.277,25.162,0.0,267.04,,275.0,275.0,6.193,2.813,6.434,21.342
5877.5,2.442,0.673,-32.976,1.676,9.247,4.187,30.394,3.964,-10.175,-2.885,0.0,32.157,32.797,9.374,1.586,7.343,5.21,7.392,5.569,-3.276,25.163,0.0,267.04,,275.0,275.0,6.336,2.807,6.459,21.302
5878.0,2.442,0.673,-32.976,1.676,9.247,4.187,30.394,3.964,-10.175,-2.885,0.0,32.2,32.8,9.374,1.586,7.299,5.134,7.346,5.468,-3.276,25.163,0.0,266.94,,275.0,275.0,6.378,2.801,6.484,21.282
5878.5,2.329,0.657,-34.225,1.675,9.199,4.187,30.394,3.964,-10.175,-2.885,0.0,32.2,32.8,9.374,1.68,7.369,5.01,7.4,5.368,-3.276,25.163,0.0,266.94,,275.0,275.0,6.312,2.795,6.482,21.242
5879.0,2.329,0.657,-34.225,1.675,9.199,4.187,30.394,3.964,-10.175,-2.885,0.0,32.2,32.8,9.374,1.68,7.245,4.926,7.291,5.222,-3.276,25.163,0.0,267.04,,275.0,275.0,6.287,2.787,6.462,21.335
5879.5,2.329,0.657,-34.225,1.675,9.199,4.187,30.394,3.964,-10.175,-2.885,0.0,32.2,32.8,9.374,1.68,7.212,5.007,7.247,5.28,-3.276,25.163,0.0,267.04,,275.0,275.0,6.171,2.78,6.49,21.313
5880.0,2.329,0.657,-34.225,1.675,9.199,4.187,30.394,3.964,-10.175,-2.885,0.0,32.2,32.8,9.374,1.68,7.347,5.046,7.327,5.506,-3.276,25.163,0.0,266.94,,275.0,275.0,6.186,2.772,6.531,21.309
5880.5,2.329,0.657,-34.225,1.675,9.199,4.206,30.385,3.936,-10.17,-2.865,0.0,32.157,32.821,9.374,1.68,7.38,4.927,7.417,5.421,-3.274,25.157,0.0,266.94,,275.0,275.0,6.307,2.765,6.54,21.365
5881.0,2.329,0.657,-34.225,1.675,9.199,4.206,30.385,3.936,-10.17,-2.865,0.0,32.2,32.8,9.374,1.68,7.455,4.897,7.433,5.368,-3.274,25.157,0.0,267.44,,275.0,275.0,6.286,2.758,6.517,21.428
5881.5,2.436,0.673,-33.648,1.671,9.224,4.206,30.385,3.936,-10.17,-2.865,0.0,32.2,32.8,9.385,1.632,7.45,4.95,7.449,5.477,-3.274,25.157,0.0,267.44,,275.0,275.0,6.288,2.751,6.474,21.526
5882.0,2.436,0.673,-33.648,1.671,9.224,4.206,30.385,3.936,-10.17,-2.865,0.0,32.2,32.8,9.385,1.632,7.421,5.166,7.482,5.538,-3.274,25.157,0.0,267.34,,275.0,275.0,6.332,2.746,6.495,21.553
5882.5,2.436,0.673,-33.648,1.671,9.224,4.206,30.385,3.936,-10.17,-2.865,0.0,32.2,32.8,9.385,1.632,7.518,5.406,7.557,5.74,-3.274,25.157,0.0,267.34,,275.0,275.0,6.402,2.741,6.519,21.549
5883.0,2.436,0.673,-33.648,1.671,9.224,4.206,30.385,3.936,-10.17,-2.865,0.0,32.2,32.8,9.385,1.632,7.656,5.357,7.589,5.713,-3.274,25.157,0.0,266.74,,275.0,275.0,6.555,2.736,6.581,21.506
5883.5,2.436,0.673,-33.648,1.671,9.224,4.206,30.385,3.936,-10.17,-2.865,0.0,32.2,32.8,9.385,1.632,7.602,5.178,7.509,5.654,-3.274,25.157,0.0,266.74,,275.0,275.0,6.579,2.731,6.614,21.573
5884.0,2.436,0.673,-33.648,1.671,9.224,4.201,30.354,3.951,-10.129,-2.867,0.0,32.16,32.816,9.385,1.632,7.559,5.171,7.491,5.581,-3.274,25.152,0.0,267.34,,275.0,275.0,6.486,2.726,6.609,21.482
5884.5,2.436,0.673,-33.648,1.671,9.224,4.201,30.354,3.951,-10.129,-2.867,0.0,32.2,32.8,9.385,1.632,7.546,5.432,7.603,5.77,-3.274,25.152,0.0,267.34,,275.0,275.0,6.45,2.721,6.642,21.448
5885.0,2.849,0.719,-34.172,1.7,9.295,4.201,30.354,3.951,-10.129,-2.867,0.0,32.2,32.8,9.377,1.554,7.735,5.455,7.689,5.863,-3.274,25.152,0.0,267.14,,275.0,275.0,6.588,2.716,6.664,21.414
5885.5,2.849,0.719,-34.172,1.7,9.295,4.201,30.354,3.951,-10.129,-2.867,0.0,32.2,32.8,9.377,1.554,7.781,5.348,7.733,5.836,-3.274,25.152,0.0,267.14,,275.0,275.0,6.686,2.719,6.688,21.353
5886.0,2.849,0.719,-34.172,1.7,9.295,4.201,30.354,3.951,-10.129,-2.867,0.0,32.2,32.8,9.377,1.554,7.782,5.185,7.711,5.631,-3.274,25.152,0.0,267.64,,275.0,275.0,6.674,2.721,6.703,21.406
5886.5,2.849,0.719,-34.172,1.7,9.295,4.201,30.354,3.951,-10.129,-2.867,0.0,32.2,32.8,9.377,1.554,7.717,5.175,7.715,5.682,-3.274,25.152,0.0,267.64,,275.0,275.0,6.577,2.723,6.7,21.489
5887.0,2.849,0.719,-34.172,1.7,9.295,4.186,30.397,3.936,-10.071,-2.876,0.0,32.173,32.835,9.377,1.554,7.665,5.233,7.664,5.758,-3.264,25.156,0.0,267.14,,275.0,275.0,6.572,2.725,6.711,21.546
5887.5,2.849,0.719,-34.172,1.7,9.295,4.186,30.397,3.936,-10.071,-2.876,0.0,32.2,32.8,9.377,1.554,7.786,5.627,7.769,5.907,-3.264,25.156,0.0,267.14,,275.0,275.0,6.58,2.727,6.761,21.591
5888.0,3.031,0.708,-35.209,1.605,9.352,4.186,30.397,3.936,-10.071,-2.876,0.0,32.2,32.8,9.231,1.74,7.775,5.473,7.74,5.802,-3.264,25.156,0.0,267.64,,275.0,275.0,6.772,2.729,6.825,21.623
5888.5,3.031,0.708,-35.209,1.605,9.352,4.186,30.397,3.936,-10.071,-2.876,0.0,32.2,32.8,9.231,1.74,7.768,5.334,7.707,5.653,-3.264,25.156,0.0,267.64,,275.0,275.0,6.697,2.734,6.825,21.66
5889.0,3.031,0.708,-35.209,1.605,9.352,4.186,30.397,3.936,-10.071,-2.876,0.0,32.2,32.8,9.231,1.74,7.715,5.187,7.687,5.608,-3.264,25.156,0.0,267.94,,275.0,275.0,6.615,2.739,6.802,21.718
5889.5,3.031,0.708,-35.209,1.605,9.352,4.186,30.397,3.936,-10.071,-2.876,0.0,32.2,32.8,9.231,1.74,7.754,5.293,7.731,5.835,-3.264,25.156,0.0,267.94,,275.0,275.0,6.549,2.744,6.78,21.765
5890.0,3.031,0.708,-35.209,1.605,9.352,4.186,30.397,3.936,-10.071,-2.876,0.0,32.2,32.8,9.231,1.74,7.756,5.722,7.821,6.096,-3.264,25.156,0.0,267.24,,275.0,275.0,6.653,2.748,6.877,21.809
5890.5,3.031,0.708,-35.209,1.605,9.352,4.206,30.397,3.962,-10.047,-2.879,0.0,32.172,32.843,9.231,1.74,7.899,5.768,7.875,6.072,-3.268,25.164,0.0,267.24,,275.0,275.0,6.849,2.753,6.881,21.882
5891.0,3.031,0.708,-35.209,1.605,9.352,4.206,30.397,3.962,-10.047,-2.879,0.0,32.2,32.8,9.231,1.74,7.943,5.567,7.862,5.947,-3.268,25.164,0.0,268.44,,275.0,275.0,6.904,2.757,6.886,21.932
5891.5,2.625,0.671,-34.571,1.694,9.284,4.206,30.397,3.962,-10.047,-2.879,0.0,32.2,32.8,9.259,1.571,7.869,5.351,7.839,5.732,-3.268,25.164,0.0,268.44,,275.0,275.0,6.83,2.762,6.882,21.87
5892.0,2.625,0.671,-34.571,1.694,9.284,4.206,30.397,3.962,-10.047,-2.879,0.0,32.2,32.8,9.259,1.571,7.867,5.447,7.871,5.982,-3.268,25.164,0.0,267.74,,275.0,275.0,6.698,2.76,6.893,21.957
5892.5,2.625,0.671,-34.571,1.694,9.284,4.206,30.397,3.962,-10.047,-2.879,0.0,32.2,32.8,9.259,1.571,7.944,5.893,8.016,6.353,-3.268,25.164,0.0,267.74,,275.0,275.0,6.792,2.758,6.944,21.99
5893.0,2.625,0.671,-34.571,1.694,9.284,4.206,30.397,3.962,-10.047,-2.879,0.0,32.2,32.8,9.259,1.571,8.046,5.904,8.088,6.327,-3.268,25.164,0.0,267.24,,275.0,275.0,7.052,2.755,6.965,21.976
5893.5,2.625,0.671,-34.571,1.694,9.284,4.19,30.369,3.932,-10.019,-2.879,0.0,32.172,32.827,9.259,1.571,7.963,5.583,7.95,5.994,-3.263,25.153,0.0,267.24,,275.0,275.0,7.091,2.753,6.966,21.981
5894.0,2.625,0.671,-34.571,1.694,9.284,4.19,30.369,3.932,-10.019,-2.879,0.0,32.2,32.8,9.259,1.571,7.93,5.419,7.932,5.838,-3.263,25.153,0.0,267.14,,275.0,275.0,6.872,2.751,6.95,22.027
5894.5,2.963,0.755,-35.089,1.657,9.264,4.19,30.369,3.932,-10.019,-2.879,0.0,32.2,32.8,9.308,1.775,7.918,5.571,7.98,5.953,-3.263,25.153,0.0,267.14,,275.0,275.0,6.78,2.749,6.962,22.057
5895.0,2.963,0.755,-35.089,1.657,9.264,4.19,30.369,3.932,-10.019,-2.879,0.0,32.2,32.8,9.308,1.775,8.152,6.0,8.131,6.529,-3.263,25.153,0.0,267.54,,275.0,275.0,6.855,2.753,7.032,22.081
5895.5,2.963,0.755,-35.089,1.657,9.264,4.19,30.369,3.932,-10.019,-2.879,0.0,32.2,32.8,9.308,1.775,8.212,5.861,8.185,6.34,-3.263,25.153,0.0,267.54,,275.0,275.0,7.203,2.756,7.079,22.121
5896.0,2.963,0.755,-35.089,1.657,9.264,4.19,30.369,3.932,-10.019,-2.879,0.0,32.2,32.8,9.308,1.775,8.113,5.349,7.974,5.788,-3.263,25.153,0.0,268.14,,275.0,275.0,7.15,2.759,7.078,22.149
5896.5,2.963,0.755,-35.089,1.657,9.264,4.213,30.421,3.961,-9.956,-2.874,0.0,32.179,32.799,9.308,1.775,7.971,5.315,7.968,5.787,-3.272,25.161,0.0,268.14,,275.0,275.0,6.806,2.763,7.031,22.178
5897.0,2.963,0.755,-35.089,1.657,9.264,4.213,30.421,3.961,-9.956,-2.874,0.0,32.2,32.8,9.308,1.775,7.991,5.638,8.018,6.069,-3.272,25.161,0.0,267.04,,275.0,275.0,6.76,2.766,6.983,22.158
5897.5,2.963,0.755,-35.089,1.657,9.264,4.213,30.421,3.961,-9.956,-2.874,0.0,32.2,32.8,9.308,1.775,8.062,5.989,8.107,6.375,-3.272,25.161,0.0,267.04,,275.0,275.0,6.929,2.769,7.118,22.154
5898.0,3.14,0.804,-33.88,1.674,9.21,4.213,30.421,3.961,-9.956,-2.874,0.0,32.2,32.8,9.341,1.423,8.231,5.922,8.129,6.445,-3.272,25.161,0.0,267.24,,275.0,275.0,7.133,2.772,7.16,22.165
5898.5,3.14,0.804,-33.88,1.674,9.21,4.213,30.421,3.961,-9.956,-2.874,0.0,32.2,32.8,9.341,1.423,8.179,5.591,8.055,5.916,-3.272,25.161,0.0,267.24,,275.0,275.0,7.182,2.778,7.146,22.18
5899.0,3.14,0.804,-33.88,1.674,9.21,4.213,30.421,3.961,-9.956,-2.874,0.0,32.2,32.8,9.341,1.423,8.046,5.384,7.945,5.768,-3.272,25.161,0.0,267.64,,275.0,275.0,6.935,2.784,7.117,22.206
5899.5,3.14,0.804,-33.88,1.674,9.21,4.213,30.421,3.961,-9.956,-2.874,0.0,32.2,32.8,9.341,1.423,7.954,5.643,8.001,6.133,-3.272,25.161,0.0,267.64,,275.0,275.0,6.786,2.79,7.078,22.127
5900.0,3.14,0.804,-33.88,1.674,9.21,4.21,30.439,3.971,-9.932,-2.882,0.0,32.184,32.889,9.341,1.423,8.078,6.013,8.116,6.407,-3.264,25.157,0.0,267.94,,275.0,275.0,6.933,2.796,7.099,22.062
5900.5,3.14,0.804,-33.88,1.674,9.21,4.21,30.439,3.971,-9.932,-2.882,0.0,32.2,32.9,9.341,1.423,8.273,6.082,8.196,6.502,-3.264,25.157,0.0,267.94,,275.0,275.0,7.153,2.802,7.171,22.051
5901.0,2.671,0.733,-33.637,1.677,9.224,4.21,30.439,3.971,-9.932,-2.882,0.0,32.2,32.9,9.364,1.602,8.314,5.866,8.174,6.237,-3.264,25.157,0.0,267.04,,275.0,275.0,7.263,2.807,7.223,22.026
5901.5,2.671,0.733,-33.637,1.677,9.224,4.21,30.439,3.971,-9.932,-2.882,0.0,32.2,32.9,9.364,1.602,8.193,5.651,8.049,5.932,-3.264,25.157,0.0,267.04,,275.0,275.0,7.148,2.805,7.216,22.025
5902.0,2.671,0.733,-33.637,1.677,9.224,4.21,30.439,3.971,-9.932,-2.882,0.0,32.2,32.9,9.364,1.602,7.962,5.557,7.97,6.004,-3.264,25.157,0.0,267.94,,275.0,275.0,6.956,2.803,7.183,22.008
5902.5,2.671,0.733,-33.637,1.677,9.224,4.21,30.439,3.971,-9.932,-2.882,0.0,32.2,32.9,9.364,1.602,7.934,5.939,7.986,6.259,-3.264,25.157,0.0,267.94,,275.0,275.0,6.873,2.801,7.176,22.024
5903.0,2.671,0.733,-33.637,1.677,9.224,4.196,30.426,3.935,-9.903,-2.885,0.0,32.18,32.834,9.364,1.602,8.208,6.18,8.166,6.645,-3.259,25.154,0.0,268.04,,275.0,275.0,7.029,2.799,7.225,22.024
5903.5,2.671,0.733,-33.637,1.677,9.224,4.196,30.426,3.935,-9.903,-2.885,0.0,32.2,32.8,9.364,1.602,8.316,5.979,8.232,6.443,-3.259,25.154,0.0,268.04,,275.0,275.0,7.3,2.796,7.26,22.02
5904.0,2.671,0.733,-33.637,1.677,9.224,4.196,30.426,3.935,-9.903,-2.885,0.0,32.2,32.8,9.364,1.602,8.294,5.747,8.159,6.11,-3.259,25.154,0.0,267.54,,275.0,275.0,7.243,2.794,7.268,22.047
5904.5,2.9,0.669,-35.209,1.652,9.295,4.196,30.426,3.935,-9.903,-2.885,0.0,32.2,32.8,9.289,1.75,8.085,5.506,8.019,5.86,-3.259,25.154,0.0,267.54,,275.0,275.0,7.077,2.792,7.177,22.098
5905.0,2.9,0.669,-35.209,1.652,9.295,4.196,30.426,3.935,-9.903,-2.885,0.0,32.2,32.8,9.289,1.75,8.175,5.614,8.11,6.142,-3.259,25.154,0.0,267.74,,275.0,275.0,6.868,2.794,7.207,22.14
5905.5,2.9,0.669,-35.209,1.652,9.295,4.196,30.426,3.935,-9.903,-2.885,0.0,32.2,32.8,9.289,1.75,8.203,5.951,8.198,6.413,-3.259,25.154,0.0,267.74,,275.0,275.0,7.01,2.796,7.27,22.139
5906.0,2.9,0.669,-35.209,1.652,9.295,4.196,30.426,3.935,-9.903,-2.885,0.0,32.2,32.8,9.289,1.75,8.333,6.138,8.274,6.425,-3.259,25.154,0.0,267.24,,275.0,275.0,7.191,2.798,7.303,22.113
5906.5,2.9,0.669,-35.209,1.652,9.295,4.237,30.386,3.961,-9.866,-2.861,0.0,32.197,32.91,9.289,1.75,8.266,5.936,8.235,6.246,-3.257,25.166,0.0,267.24,,275.0,275.0,7.292,2.799,7.288,22.05
5907.0,2.9,0.669,-35.209,1.652,9.295,4.237,30.386,3.961,-9.866,-2.861,0.0,32.2,32.9,9.289,1.75,8.044,5.413,8.0,5.768,-3.257,25.166,0.0,267.04,,275.0,275.0,7.171,2.801,7.27,22.027
5907.5,2.861,0.786,-33.644,1.691,9.256,4.237,30.386,3.961,-9.866,-2.861,0.0,32.2,32.9,9.361,1.611,7.993,5.512,7.979,5.941,-3.257,25.166,0.0,267.04,,275.0,275.0,6.806,2.803,7.21,22.066
5908.0,2.861,0.786,-33.644,1.691,9.256,4.237,30.386,3.961,-9.866,-2.861,0.0,32.2,32.9,9.361,1.611,8.129,5.957,8.152,6.414,-3.257,25.166,0.0,266.84,,275.0,275.0,6.856,2.803,7.248,22.137
5908.5,2.861,0.786,-33.644,1.691,9.256,4.237,30.386,3.961,-9.866,-2.861,0.0,32.2,32.9,9.361,1.611,8.298,6.186,8.291,6.596,-3.257,25.166,0.0,266.84,,275.0,275.0,7.163,2.804,7.275,22.176
5909.0,2.861,0.786,-33.644,1.691,9.256,4.237,30.386,3.961,-9.866,-2.861,0.0,32.2,32.9,9.361,1.611,8.399,6.111,8.326,6.469,-3.257,25.166,0.0,267.74,,275.0,275.0,7.343,2.805,7.261,22.155
5909.5,2.861,0.786,-33.644,1.691,9.256,4.243,30.41,3.978,-9.815,-2.869,0.0,32.2,32.859,9.361,1.611,8.077,5.559,8.042,5.919,-3.256,25.165,0.0,267.74,,275.0,275.0,7.326,2.806,7.232,22.183
5910.0,2.861,0.786,-33.644,1.691,9.256,4.243,30.41,3.978,-9.815,-2.869,0.0,32.2,32.9,9.361,1.611,8.171,5.873,8.185,6.331,-3.256,25.165,0.0,267.24,,275.0,275.0,6.899,2.807,7.207,22.225
5910.5,2.861,0.786,-33.644,1.691,9.256,4.243,30.41,3.978,-9.815,-2.869,0.0,32.2,32.9,9.361,1.611,8.299,6.089,8.272,6.593,-3.256,25.165,0.0,267.24,,275.0,275.0,7.14,2.808,7.259,22.269
5911.0,2.924,0.809,-33.658,1.671,9.13,4.243,30.41,3.978,-9.815,-2.869,0.0,32.2,32.9,9.362,1.576,8.363,6.206,8.376,6.611,-3.256,25.165,0.0,267.14,,275.0,275.0,7.313,2.809,7.296,22.327
5911.5,2.924,0.809,-33.658,1.671,9.13,4.243,30.41,3.978,-9.815,-2.869,0.0,32.2,32.9,9.362,1.576,8.4,5.869,8.37,6.343,-3.256,25.165,0.0,267.14,,275.0,275.0,7.389,2.811,7.298,22.363
5912.0,2.924,0.809,-33.658,1.671,9.13,4.243,30.41,3.978,-9.815,-2.869,0.0,32.2,32.9,9.362,1.576,8.292,5.501,8.145,5.853,-3.256,25.165,0.0,267.44,,275.0,275.0,7.245,2.813,7.249,22.293
5912.5,2.924,0.809,-33.658,1.671,9.13,4.243,30.41,3.978,-9.815,-2.869,0.0,32.2,32.9,9.362,1.576,8.094,5.681,8.164,6.178,-3.256,25.165,0.0,267.44,,275.0,275.0,6.948,2.814,7.239,22.24
5913.0,2.924,0.809,-33.658,1.671,9.13,4.175,30.458,3.972,-9.787,-2.856,0.0,32.198,32.894,9.362,1.576,8.368,6.224,8.349,6.567,-3.251,25.17,0.0,267.74,,275.0,275.0,7.03,2.816,7.274,22.164
5913.5,2.924,0.809,-33.658,1.671,9.13,4.175,30.458,3.972,-9.787,-2.856,0.0,32.2,32.9,9.362,1.576,8.452,6.073,8.378,6.41,-3.251,25.17,0.0,267.74,,275.0,275.0,7.377,2.818,7.336,22.073
5914.0,2.674,0.663,-35.209,1.636,9.242,4.175,30.458,3.972,-9.787,-2.856,0.0,32.2,32.9,9.287,1.844,8.435,5.886,8.382,6.242,-3.251,25.17,0.0,267.64,,275.0,275.0,7.328,2.82,7.333,21.987
5914.5,2.674,0.663,-35.209,1.636,9.242,4.175,30.458,3.972,-9.787,-2.856,0.0,32.2,32.9,9.287,1.844,8.28,5.736,8.269,6.047,-3.251,25.17,0.0,267.64,,275.0,275.0,7.236,2.817,7.304,21.969
5915.0,2.674,0.663,-35.209,1.636,9.242,4.175,30.458,3.972,-9.787,-2.856,0.0,32.2,32.9,9.287,1.844,8.191,5.762,8.226,6.093,-3.251,25.17,0.0,266.84,,275.0,275.0,7.083,2.815,7.259,21.928
5915.5,2.674,0.663,-35.209,1.636,9.242,4.175,30.458,3.972,-9.787,-2.856,0.0,32.2,32.9,9.287,1.844,8.235,5.903,8.228,6.456,-3.251,25.17,0.0,266.84,,275.0,275.0,7.068,2.813,7.321,21.929
5916.0,2.674,0.663,-35.209,1.636,9.242,4.231,30.435,3.951,-9.77,-2.849,0.0,32.206,32.847,9.287,1.844,8.394,6.242,8.397,6.777,-3.25,25.171,0.0,267.34,,275.0,275.0,7.206,2.81,7.331,21.912
5916.5,2.674,0.663,-35.209,1.636,9.242,4.231,30.435,3.951,-9.77,-2.849,0.0,32.2,32.8,9.287,1.844,8.467,5.813,8.393,6.307,-3.25,25.171,0.0,267.34,,275.0,275.0,7.453,2.808,7.319,21.88
5917.0,2.674,0.663,-35.209,1.636,9.242,4.231,30.435,3.951,-9.77,-2.849,0.0,32.2,32.8,9.287,1.844,8.296,5.437,8.14,5.849,-3.25,25.171,0.0,267.74,,275.0,275.0,7.245,2.806,7.317,21.833
5917.5,2.477,0.627,-34.494,1.683,9.313,4.231,30.435,3.951,-9.77,-2.849,0.0,32.2,32.8,9.271,1.627,8.197,5.802,8.213,6.196,-3.25,25.171,0.0,267.74,,275.0,275.0,6.93,2.804,7.274,21.816
5918.0,2.477,0.627,-34.494,1.683,9.313,4.231,30.435,3.951,-9.77,-2.849,0.0,32.2,32.8,9.271,1.627,8.356,6.104,8.362,6.598,-3.25,25.171,0.0,267.44,,275.0,275.0,7.102,2.798,7.281,21.747
5918.5,2.477,0.627,-34.494,1.683,9.313,4.231,30.435,3.951,-9.77,-2.849,0.0,32.2,32.8,9.271,1.627,8.391,6.12,8.392,6.604,-3.25,25.171,0.0,267.44,,275.0,275.0,7.355,2.793,7.35,21.708
5919.0,2.477,0.627,-34.494,1.683,9.313,4.231,30.435,3.951,-9.77,-2.849,0.0,32.2,32.8,9.271,1.627,8.4,5.87,8.336,6.428,-3.25,25.171,0.0,267.24,,275.0,275.0,7.377,2.788,7.367,21.678
5919.5,2.477,0.627,-34.494,1.683,9.313,4.222,30.43,3.987,-9.724,-2.863,0.0,32.219,32.875,9.271,1.627,8.381,5.648,8.239,6.103,-3.255,25.17,0.0,267.24,,275.0,275.0,7.259,2.783,7.321,21.644
5920.0,2.477,0.627,-34.494,1.683,9.313,4.222,30.43,3.987,-9.724,-2.863,0.0,32.2,32.9,9.271,1.627,8.287,5.612,8.151,6.024,-3.255,25.17,0.0,267.54,,275.0,275.0,7.093,2.778,7.295,21.59
5920.5,3.015,0.676,-35.209,1.644,9.179,4.222,30.43,3.987,-9.724,-2.863,0.0,32.2,32.9,9.272,1.731,8.318,6.196,8.354,6.587,-3.255,25.17,0.0,267.54,,275.0,275.0,7.018,2.773,7.323,21.603
5921.0,3.015,0.676,-35.209,1.644,9.179,4.222,30.43,3.987,-9.724,-2.863,0.0,32.2,32.9,9.272,1.731,8.486,6.292,8.463,6.711,-3.255,25.17,0.0,267.44,,275.0,275.0,7.364,2.777,7.333,21.59
5921.5,3.015,0.676,-35.209,1.644,9.179,4.222,30.43,3.987,-9.724,-2.863,0.0,32.2,32.9,9.272,1.731,8.569,6.11,8.498,6.523,-3.255,25.17,0.0,267.44,,275.0,275.0,7.488,2.781,7.376,21.638
5922.0,3.015,0.676,-35.209,1.644,9.179,4.222,30.43,3.987,-9.724,-2.863,0.0,32.2,32.9,9.272,1.731,8.539,5.89,8.418,6.243,-3.255,25.17,0.0,268.04,,275.0,275.0,7.425,2.785,7.367,21.698
5922.5,3.015,0.676,-35.209,1.644,9.179,4.235,30.443,3.987,-9.666,-2.859,0.0,32.226,32.875,9.272,1.731,8.345,5.717,8.333,6.129,-3.242,25.172,0.0,268.04,,275.0,275.0,7.272,2.788,7.355,21.771
5923.0,3.015,0.676,-35.209,1.644,9.179,4.235,30.443,3.987,-9.666,-2.859,0.0,32.2,32.9,9.272,1.731,8.361,5.825,8.389,6.364,-3.242,25.172,0.0,267.04,,275.0,275.0,7.131,2.792,7.37,21.9
5923.5,2.735,0.738,-34.384,1.618,9.256,4.235,30.443,3.987,-9.666,-2.859,0.0,32.2,32.9,9.386,1.675,8.456,6.307,8.507,6.627,-3.242,25.172,0.0,267.04,,275.0,275.0,7.235,2.796,7.409,21.941
5924.0,2.735,0.738,-34.384,1.618,9.256,4.235,30.443,3.987,-9.666,-2.859,0.0,32.2,32.9,9.386,1.675,8.607,6.205,8.546,6.589,-3.242,25.172,0.0,267.14,,275.0,275.0,7.474,2.795,7.435,21.951
5924.5,2.735,0.738,-34.384,1.618,9.256,4.235,30.443,3.987,-9.666,-2.859,0.0,32.2,32.9,9.386,1.675,8.598,6.082,8.565,6.4,-3.242,25.172,0.0,267.14,,275.0,275.0,7.487,2.794,7.422,21.872
5925.0,2.735,0.738,-34.384,1.618,9.256,4.235,30.443,3.987,-9.666,-2.859,0.0,32.2,32.9,9.386,1.675,8.424,5.889,8.42,6.263,-3.242,25.172,0.0,267.24,,275.0,275.0,7.411,2.793,7.408,21.857
5925.5,2.735,0.738,-34.384,1.618,9.256,4.235,30.443,3.987,-9.666,-2.859,0.0,32.2,32.9,9.386,1.675,8.472,5.944,8.439,6.499,-3.242,25.172,0.0,267.24,,275.0,275.0,7.249,2.792,7.401,21.913
5926.0,2.735,0.738,-34.384,1.618,9.256,4.254,30.469,3.966,-9.629,-2.859,0.0,32.218,32.916,9.386,1.675,8.544,6.387,8.563,6.824,-3.244,25.168,0.0,267.24,,275.0,275.0,7.339,2.791,7.419,21.968
5926.5,2.735,0.738,-34.384,1.618,9.256,4.254,30.469,3.966,-9.629,-2.859,0.0,32.2,32.9,9.386,1.675,8.653,6.554,8.633,6.853,-3.244,25.168,0.0,267.24,,275.0,275.0,7.579,2.79,7.54,21.942
5927.0,2.743,0.736,-34.088,1.686,9.178,4.254,30.469,3.966,-9.629,-2.859,0.0,32.2,32.9,9.444,1.645,8.622,6.358,8.576,6.685,-3.244,25.168,0.0,267.24,,275.0,275.0,7.673,2.789,7.547,21.945
5927.5,2.743,0.736,-34.088,1.686,9.178,4.254,30.469,3.966,-9.629,-2.859,0.0,32.2,32.9,9.444,1.645,8.477,5.954,8.476,6.382,-3.244,25.168,0.0,267.24,,275.0,275.0,7.56,2.788,7.517,21.974
5928.0,2.743,0.736,-34.088,1.686,9.178,4.254,30.469,3.966,-9.629,-2.859,0.0,32.2,32.9,9.444,1.645,8.524,6.09,8.526,6.49,-3.244,25.168,0.0,267.44,,275.0,275.0,7.322,2.788,7.49,22.024
5928.5,2.743,0.736,-34.088,1.686,9.178,4.254,30.469,3.966,-9.629,-2.859,0.0,32.2,32.9,9.444,1.645,8.609,6.238,8.604,6.816,-3.244,25.168,0.0,267.44,,275.0,275.0,7.408,2.787,7.491,22.068
5929.0,2.743,0.736,-34.088,1.686,9.178,4.237,30.448,3.991,-9.6,-2.865,0.0,32.224,32.817,9.444,1.645,8.657,6.458,8.694,6.967,-3.258,25.165,0.0,267.24,,275.0,275.0,7.567,2.786,7.544,22.095
5929.5,2.743,0.736,-34.088,1.686,9.178,4.237,30.448,3.991,-9.6,-2.865,0.0,32.2,32.8,9.444,1.645,8.681,6.343,8.645,6.772,-3.258,25.165,0.0,267.24,,275.0,275.0,7.694,2.785,7.564,22.098
5930.0,3.036,0.728,-35.209,1.707,9.293,4.237,30.448,3.991,-9.6,-2.865,0.0,32.2,32.8,9.243,1.635,8.622,5.963,8.514,6.439,-3.258,25.165,0.0,266.84,,275.0,275.0,7.61,2.785,7.54,22.133
5930.5,3.036,0.728,-35.209,1.707,9.293,4.237,30.448,3.991,-9.6,-2.865,0.0,32.2,32.8,9.243,1.635,8.494,5.923,8.513,6.441,-3.258,25.165,0.0,266.84,,275.0,275.0,7.384,2.789,7.506,22.123
5931.0,3.036,0.728,-35.209,1.707,9.293,4.237,30.448,3.991,-9.6,-2.865,0.0,32.2,32.8,9.243,1.635,8.511,6.238,8.503,6.561,-3.258,25.165,0.0,266.64,,275.0,275.0,7.343,2.793,7.544,22.104
5931.5,3.036,0.728,-35.209,1.707,9.293,4.237,30.448,3.991,-9.6,-2.865,0.0,32.2,32.8,9.243,1.635,8.594,6.392,8.609,6.914,-3.258,25.165,0.0,266.64,,275.0,275.0,7.453,2.797,7.59,22.078
5932.0,3.036,0.728,-35.209,1.707,9.293,4.237,30.448,3.991,-9.6,-2.865,0.0,32.2,32.8,9.243,1.635,8.701,6.202,8.586,6.735,-3.258,25.165,0.0,266.14,,275.0,275.0,7.627,2.801,7.626,22.049
5932.5,3.036,0.728,-35.209,1.707,9.293,4.229,30.446,3.966,-9.561,-2.867,0.0,32.226,32.915,9.243,1.635,8.616,6.097,8.571,6.496,-3.247,25.165,0.0,266.14,,275.0,275.0,7.556,2.805,7.625,21.993
5933.0,3.036,0.728,-35.209,1.707,9.293,4.229,30.446,3.966,-9.561,-2.867,0.0,32.2,32.9,9.243,1.635,8.552,5.822,8.444,6.265,-3.247,25.165,0.0,266.04,,275.0,275.0,7.445,2.808,7.586,21.982
5933.5,2.842,0.625,-35.209,1.52,9.315,4.229,30.446,3.966,-9.561,-2.867,0.0,32.2,32.9,9.27,1.694,8.449,6.02,8.45,6.528,-3.247,25.165,0.0,266.04,,275.0,275.0,7.271,2.812,7.574,21.866
5934.0,2.842,0.625,-35.209,1.52,9.315,4.229,30.446,3.966,-9.561,-2.867,0.0,32.2,32.9,9.27,1.694,8.499,6.46,8.564,6.784,-3.247,25.165,0.0,266.44,,275.0,275.0,7.362,2.813,7.63,21.862
5934.5,2.842,0.625,-35.209,1.52,9.315,4.229,30.446,3.966,-9.561,-2.867,0.0,32.2,32.9,9.27,1.694,8.696,6.51,8.662,6.831,-3.247,25.165,0.0,266.44,,275.0,275.0,7.577,2.813,7.662,21.884
5935.0,2.842,0.625,-35.209,1.52,9.315,4.229,30.446,3.966,-9.561,-2.867,0.0,32.2,32.9,9.27,1.694,8.738,6.25,8.668,6.543,-3.247,25.165,0.0,267.04,,275.0,275.0,7.675,2.814,7.632,21.898
5935.5,2.842,0.625,-35.209,1.52,9.315,4.215,30.464,3.972,-9.525,-2.855,0.0,32.234,32.862,9.27,1.694,8.49,5.995,8.534,6.393,-3.25,25.158,0.0,267.04,,275.0,275.0,7.55,2.814,7.605,21.894
5936.0,2.842,0.625,-35.209,1.52,9.315,4.215,30.464,3.972,-9.525,-2.855,0.0,32.2,32.9,9.27,1.694,8.622,6.18,8.634,6.768,-3.25,25.158,0.0,267.24,,275.0,275.0,7.353,2.815,7.585,21.899
5936.5,2.402,0.642,-34.305,1.735,9.28,4.215,30.464,3.972,-9.525,-2.855,0.0,32.2,32.9,9.283,1.518,8.682,6.533,8.765,7.015,-3.25,25.158,0.0,267.24,,275.0,275.0,7.551,2.815,7.587,21.941
5937.0,2.402,0.642,-34.305,1.735,9.28,4.215,30.464,3.972,-9.525,-2.855,0.0,32.2,32.9,9.283,1.518,8.855,6.735,8.841,7.067,-3.25,25.158,0.0,267.04,,275.0,275.0,7.749,2.808,7.67,21.948
5937.5,2.402,0.642,-34.305,1.735,9.28,4.215,30.464,3.972,-9.525,-2.855,0.0,32.2,32.9,9.283,1.518,8.816,6.484,8.751,6.85,-3.25,25.158,0.0,267.04,,275.0,275.0,7.875,2.802,7.717,22.008
5938.0,2.402,0.642,-34.305,1.735,9.28,4.215,30.464,3.972,-9.525,-2.855,0.0,32.2,32.9,9.283,1.518,8.703,6.217,8.662,6.607,-3.25,25.158,0.0,266.94,,275.0,275.0,7.725,2.795,7.65,21.956
5938.5,2.402,0.642,-34.305,1.735,9.28,4.215,30.464,3.972,-9.525,-2.855,0.0,32.2,32.9,9.283,1.518,8.701,6.353,8.775,6.742,-3.25,25.158,0.0,266.94,,275.0,275.0,7.547,2.789,7.624,21.892
5939.0,2.402,0.642,-34.305,1.735,9.28,4.237,30.49,3.995,-9.478,-2.853,0.0,32.234,32.904,9.283,1.518,8.818,6.677,8.869,7.176,-3.241,25.162,0.0,266.54,,275.0,275.0,7.643,2.782,7.65,21.904
5939.5,2.402,0.642,-34.305,1.735,9.28,4.237,30.49,3.995,-9.478,-2.853,0.0,32.2,32.9,9.283,1.518,9.028,6.705,8.965,7.291,-3.241,25.162,0.0,266.54,,275.0,275.0,7.885,2.776,7.733,21.935
5940.0,2.664,0.722,-33.222,1.565,9.266,4.237,30.49,3.995,-9.478,-2.853,0.0,32.2,32.9,9.362,1.553,9.027,6.413,8.865,6.862,-3.241,25.162,0.0,266.04,,275.0,275.0,7.997,2.77,7.754,21.956
5940.5,2.664,0.722,-33.222,1.565,9.266,4.237,30.49,3.995,-9.478,-2.853,0.0,32.2,32.9,9.362,1.553,8.806,6.25,8.812,6.643,-3.241,25.162,0.0,266.04,,275.0,275.0,7.792,2.768,7.764,21.994
5941.0,2.664,0.722,-33.222,1.565,9.266,4.237,30.49,3.995,-9.478,-2.853,0.0,32.2,32.9,9.362,1.553,8.822,6.077,8.773,6.438,-3.241,25.162,0.0,266.54,,275.0,275.0,7.628,2.766,7.686,22.032
5941.5,2.664,0.722,-33.222,1.565,9.266,4.237,30.49,3.995,-9.478,-2.853,0.0,32.2,32.9,9.362,1.553,8.754,6.248,8.744,6.697,-3.241,25.162,0.0,266.54,,275.0,275.0,7.527,2.765,7.74,22.005
5942.0,2.664,0.722,-33.222,1.565,9.266,4.256,30.488,3.965,-9.433,-2.847,0.0,32.242,32.894,9.362,1.553,8.924,6.914,8.981,7.33,-3.241,25.162,0.0,266.64,,275.0,275.0,7.611,2.763,7.804,22.02
5942.5,2.664,0.722,-33.222,1.565,9.266,4.256,30.488,3.965,-9.433,-2.847,0.0,32.2,32.9,9.362,1.553,8.92,6.632,8.919,7.055,-3.241,25.162,0.0,266.64,,275.0,275.0,8.037,2.761,7.83,22.034
5943.0,2.502,0.694,-34.095,1.694,9.214,4.256,30.488,3.965,-9.433,-2.847,0.0,32.2,32.9,9.406,1.673,8.831,6.167,8.734,6.599,-3.241,25.162,0.0,267.34,,275.0,275.0,7.882,2.76,7.829,22.057
5943.5,2.502,0.694,-34.095,1.694,9.214,4.256,30.488,3.965,-9.433,-2.847,0.0,32.2,32.9,9.406,1.673,8.755,6.019,8.648,6.445,-3.241,25.162,0.0,267.34,,275.0,275.0,7.583,2.756,7.786,22.095
5944.0,2.502,0.694,-34.095,1.694,9.214,4.256,30.488,3.965,-9.433,-2.847,0.0,32.2,32.9,9.406,1.673,8.705,6.344,8.756,6.804,-3.241,25.162,0.0,267.24,,275.0,275.0,7.467,2.751,7.745,22.137
5944.5,2.502,0.694,-34.095,1.694,9.214,4.256,30.488,3.965,-9.433,-2.847,0.0,32.2,32.9,9.406,1.673,8.823,6.819,8.898,7.258,-3.241,25.162,0.0,267.24,,275.0,275.0,7.652,2.747,7.829,22.184
5945.0,2.502,0.694,-34.095,1.694,9.214,4.256,30.488,3.965,-9.433,-2.847,0.0,32.2,32.9,9.406,1.673,9.033,6.938,9.005,7.28,-3.241,25.162,0.0,266.24,,275.0,275.0,7.949,2.743,7.853,22.186
5945.5,2.502,0.694,-34.095,1.694,9.214,4.264,30.453,3.981,-9.399,-2.85,0.0,32.253,32.903,9.406,1.673,8.812,6.324,8.778,6.687,-3.244,25.163,0.0,266.24,,275.0,275.0,8.064,2.739,7.834,22.211
5946.0,2.502,0.694,-34.095,1.694,9.214,4.264,30.453,3.981,-9.399,-2.85,0.0,32.3,32.9,9.406,1.673,8.596,5.97,8.61,6.415,-3.244,25.163,0.0,266.24,,275.0,275.0,7.65,2.736,7.792,22.224
5946.5,3.071,0.784,-34.611,1.71,9.3,4.264,30.453,3.981,-9.399,-2.85,0.0,32.3,32.9,9.259,1.581,8.745,6.268,8.739,6.768,-3.244,25.163,0.0,266.24,,275.0,275.0,7.398,2.732,7.775,22.219
5947.0,3.071,0.784,-34.611,1.71,9.3,4.264,30.453,3.981,-9.399,-2.85,0.0,32.3,32.9,9.259,1.581,8.84,6.628,8.862,7.065,-3.244,25.163,0.0,265.74,,275.0,275.0,7.63,2.737,7.811,22.245
5947.5,3.071,0.784,-34.611,1.71,9.3,4.264,30.453,3.981,-9.399,-2.85,0.0,32.3,32.9,9.259,1.581,8.852,6.799,8.849,7.09,-3.244,25.163,0.0,265.74,,275.0,275.0,7.849,2.743,7.864,22.261
5948.0,3.071,0.784,-34.611,1.71,9.3,4.264,30.453,3.981,-9.399,-2.85,0.0,32.3,32.9,9.259,1.581,8.845,6.662,8.818,6.951,-3.244,25.163,0.0,266.44,,275.0,275.0,7.897,2.748,7.877,22.235
5948.5,3.071,0.784,-34.611,1.71,9.3,4.248,30.478,4.016,-9.36,-2.855,0.0,32.255,32.961,9.259,1.581,8.675,6.435,8.632,6.82,-3.238,25.165,0.0,266.44,,275.0,275.0,7.819,2.753,7.835,22.242
5949.0,3.071,0.784,-34.611,1.71,9.3,4.248,30.478,4.016,-9.36,-2.855,0.0,32.3,33.0,9.259,1.581,8.753,6.336,8.721,6.712,-3.238,25.165,0.0,267.24,,275.0,275.0,7.641,2.759,7.809,22.235
5949.5,2.305,0.587,-33.927,1.705,9.26,4.248,30.478,4.016,-9.36,-2.855,0.0,32.3,33.0,9.364,1.498,8.859,6.494,8.835,6.955,-3.238,25.165,0.0,267.24,,275.0,275.0,7.631,2.764,7.826,22.278
5950.0,2.305,0.587,-33.927,1.705,9.26,4.248,30.478,4.016,-9.36,-2.855,0.0,32.3,33.0,9.364,1.498,8.925,6.662,8.907,7.211,-3.238,25.165,0.0,267.64,,275.0,275.0,7.786,2.756,7.851,22.302
5950.5,2.305,0.587,-33.927,1.705,9.26,4.248,30.478,4.016,-9.36,-2.855,0.0,32.3,33.0,9.364,1.498,8.995,6.831,9.01,7.278,-3.238,25.165,0.0,267.64,,275.0,275.0,7.926,2.749,7.901,22.303
5951.0,2.305,0.587,-33.927,1.705,9.26,4.248,30.478,4.016,-9.36,-2.855,0.0,32.3,33.0,9.364,1.498,8.91,6.636,8.813,7.007,-3.238,25.165,0.0,267.64,,275.0,275.0,8.029,2.741,7.912,22.314
5951.5,2.305,0.587,-33.927,1.705,9.26,4.224,30.487,4.009,-9.336,-2.844,0.0,32.255,32.847,9.364,1.498,8.818,6.37,8.754,6.826,-3.237,25.165,0.0,267.64,,275.0,275.0,7.842,2.734,7.892,22.315
5952.0,2.305,0.587,-33.927,1.705,9.26,4.224,30.487,4.009,-9.336,-2.844,0.0,32.3,32.8,9.364,1.498,8.709,6.305,8.638,6.711,-3.237,25.165,0.0,267.64,,275.0,275.0,7.692,2.727,7.87,22.307
5952.5,2.305,0.587,-33.927,1.705,9.26,4.224,30.487,4.009,-9.336,-2.844,0.0,32.3,32.8,9.364,1.498,8.766,6.624,8.755,6.953,-3.237,25.165,0.0,267.64,,275.0,275.0,7.591,2.72,7.916,22.328
5953.0,3.061,0.734,-34.974,1.702,9.309,4.224,30.487,4.009,-9.336,-2.844,0.0,32.3,32.8,9.299,1.56,9.061,6.649,8.852,7.113,-3.237,25.165,0.0,267.54,,275.0,275.0,7.774,2.714,7.96,22.352
5953.5,3.061,0.734,-34.974,1.702,9.309,4.224,30.487,4.009,-9.336,-2.844,0.0,32.3,32.8,9.299,1.56,8.754,6.441,8.374,6.664,-3.237,25.165,0.0,267.54,,275.0,275.0,7.919,2.719,8.008,22.35
5954.0,3.061,0.734,-34.974,1.702,9.309,4.224,30.487,4.009,-9.336,-2.844,0.0,32.3,32.8,9.299,1.56,8.464,6.44,8.383,6.735,-3.237,25.165,0.0,267.84,,275.0,275.0,7.558,2.725,8.008,22.366
5954.5,3.061,0.734,-34.974,1.702,9.309,4.224,30.487,4.009,-9.336,-2.844,0.0,32.3,32.8,9.299,1.56,8.577,6.346,8.515,6.691,-3.237,25.165,0.0,267.84,,275.0,275.0,7.505,2.73,7.946,22.362
5955.0,3.061,0.734,-34.974,1.702,9.309,4.253,30.552,4.003,-9.362,-2.855,0.0,32.257,32.908,9.299,1.56,8.668,6.399,8.625,6.801,-3.247,25.158,0.0,267.74,,275.0,275.0,7.532,2.736,7.907,22.306
5955.5,3.061,0.734,-34.974,1.702,9.309,4.253,30.552,4.003,-9.362,-2.855,0.0,32.3,32.9,9.299,1.56,8.768,6.597,8.726,7.167,-3.247,25.158,0.0,267.74,,275.0,275.0,7.623,2.741,7.951,22.167
5956.0,2.916,0.775,-33.773,1.701,9.181,4.253,30.552,4.003,-9.362,-2.855,0.0,32.3,32.9,9.509,1.645,8.883,6.776,8.864,7.194,-3.247,25.158,0.0,267.54,,275.0,275.0,7.814,2.746,7.962,22.16
5956.5,2.916,0.775,-33.773,1.701,9.181,4.253,30.552,4.003,-9.362,-2.855,0.0,32.3,32.9,9.509,1.645,8.86,6.467,8.816,6.879,-3.247,25.158,0.0,267.54,,275.0,275.0,7.929,2.749,7.947,22.141
5957.0,2.916,0.775,-33.773,1.701,9.181,4.253,30.552,4.003,-9.362,-2.855,0.0,32.3,32.9,9.509,1.645,8.825,6.256,8.741,6.742,-3.247,25.158,0.0,267.54,,275.0,275.0,7.755,2.752,7.935,22.192
5957.5,2.916,0.775,-33.773,1.701,9.181,4.253,30.552,4.003,-9.362,-2.855,0.0,32.3,32.9,9.509,1.645,8.755,6.433,8.761,6.789,-3.247,25.158,0.0,267.54,,275.0,275.0,7.641,2.755,7.888,22.169
5958.0,2.916,0.775,-33.773,1.701,9.181,4.257,30.511,4.032,-9.347,-2.859,0.0,32.267,32.845,9.509,1.645,8.866,6.612,8.853,7.051,-3.254,25.165,0.0,267.44,,275.0,275.0,7.685,2.757,7.9,22.172
5958.5,2.916,0.775,-33.773,1.701,9.181,4.257,30.511,4.032,-9.347,-2.859,0.0,32.3,32.8,9.509,1.645,9.02,6.797,8.983,7.387,-3.254,25.165,0.0,267.44,,275.0,275.0,7.846,2.76,7.917,22.12
5959.0,2.916,0.775,-33.773,1.701,9.181,4.257,30.511,4.032,-9.347,-2.859,0.0,32.3,32.8,9.509,1.645,9.056,6.728,8.954,7.229,-3.254,25.165,0.0,266.24,,275.0,275.0,8.047,2.762,7.954,22.11
5959.5,2.352,0.632,-34.298,1.695,9.184,4.257,30.511,4.032,-9.347,-2.859,0.0,32.3,32.8,9.417,1.635,8.999,6.444,8.934,6.888,-3.254,25.165,0.0,266.24,,275.0,275.0,7.992,2.765,7.936,22.102
5960.0,2.352,0.632,-34.298,1.695,9.184,4.257,30.511,4.032,-9.347,-2.859,0.0,32.3,32.8,9.417,1.635,8.915,6.552,8.972,7.033,-3.254,25.165,0.0,266.14,,275.0,275.0,7.816,2.758,7.908,22.148
5960.5,2.352,0.632,-34.298,1.695,9.184,4.257,30.511,4.032,-9.347,-2.859,0.0,32.3,32.8,9.417,1.635,8.978,6.905,8.995,7.244,-3.254,25.165,0.0,266.14,,275.0,275.0,7.868,2.752,7.926,22.123
5961.0,2.352,0.632,-34.298,1.695,9.184,4.257,30.511,4.032,-9.347,-2.859,0.0,32.3,32.8,9.417,1.635,9.117,6.837,9.055,7.243,-3.254,25.165,0.0,267.04,,275.0,275.0,8.031,2.745,8.001,22.059
5961.5,2.352,0.632,-34.298,1.695,9.184,4.285,30.472,3.983,-9.325,-2.868,0.0,32.256,32.978,9.417,1.635,9.1,6.656,8.895,6.969,-3.257,25.157,0.0,267.04,,275.0,275.0,8.063,2.739,8.029,21.895
5962.0,2.352,0.632,-34.298,1.695,9.184,4.285,30.472,3.983,-9.325,-2.868,0.0,32.3,33.0,9.417,1.635,8.748,6.514,8.658,6.844,-3.257,25.157,0.0,267.04,,275.0,275.0,7.905,2.732,8.057,21.775
5962.5,2.973,0.792,-33.12,1.719,9.189,4.285,30.472,3.983,-9.325,-2.868,0.0,32.3,33.0,9.537,1.63,8.833,6.368,8.757,6.852,-3.257,25.157,0.0,267.04,,275.0,275.0,7.691,2.726,7.995,21.629
5963.0,2.973,0.792,-33.12,1.719,9.189,4.285,30.472,3.983,-9.325,-2.868,0.0,32.3,33.0,9.537,1.63,8.82,6.517,8.763,6.994,-3.257,25.157,0.0,267.04,,275.0,275.0,7.703,2.73,8.008,21.608
5963.5,2.973,0.792,-33.12,1.719,9.189,4.285,30.472,3.983,-9.325,-2.868,0.0,32.3,33.0,9.537,1.63,8.79,6.803,8.774,7.091,-3.257,25.157,0.0,267.04,,275.0,275.0,7.774,2.734,8.063,21.568
5964.0,2.973,0.792,-33.12,1.719,9.189,4.285,30.472,3.983,-9.325,-2.868,0.0,32.3,33.0,9.537,1.63,8.866,6.686,8.785,7.053,-3.257,25.157,0.0,266.74,,275.0,275.0,7.864,2.738,8.081,21.548
5964.5,2.973,0.792,-33.12,1.719,9.189,4.261,30.508,4.022,-9.265,-2.849,0.0,32.27,32.893,9.537,1.63,8.958,6.484,8.767,6.816,-3.25,25.156,0.0,266.74,,275.0,275.0,7.847,2.742,8.064,21.492
5965.0,2.973,0.792,-33.12,1.719,9.189,4.261,30.508,4.022,-9.265,-2.849,0.0,32.3,32.9,9.537,1.63,8.694,6.339,8.618,6.678,-3.25,25.156,0.0,267.04,,275.0,275.0,7.756,2.746,8.015,21.595
5965.5,2.973,0.792,-33.12,1.719,9.189,4.261,30.508,4.022,-9.265,-2.849,0.0,32.3,32.9,9.537,1.63,8.718,6.377,8.683,6.877,-3.25,25.156,0.0,267.04,,275.0,275.0,7.582,2.749,7.997,21.609
5966.0,3.206,0.728,-35.209,1.645,9.332,4.261,30.508,4.022,-9.265,-2.849,0.0,32.3,32.9,9.301,1.769,8.795,6.783,8.784,7.218,-3.25,25.156,0.0,267.24,,275.0,275.0,7.664,2.753,8.051,21.736
5966.5,3.206,0.728,-35.209,1.645,9.332,4.261,30.508,4.022,-9.265,-2.849,0.0,32.3,32.9,9.301,1.769,8.997,6.998,8.934,7.339,-3.25,25.156,0.0,267.24,,275.0,275.0,7.895,2.76,8.068,21.792
5967.0,3.206,0.728,-35.209,1.645,9.332,4.261,30.508,4.022,-9.265,-2.849,0.0,32.3,32.9,9.301,1.769,8.969,6.808,8.892,7.135,-3.25,25.156,0.0,266.74,,275.0,275.0,8.067,2.768,8.053,21.76
5967.5,3.206,0.728,-35.209,1.645,9.332,4.261,30.508,4.022,-9.265,-2.849,0.0,32.3,32.9,9.301,1.769,8.678,6.366,8.539,6.637,-3.25,25.156,0.0,266.74,,275.0,275.0,7.951,2.775,8.032,21.8
5968.0,3.206,0.728,-35.209,1.645,9.332,4.248,30.526,4.01,-9.211,-2.853,0.0,32.264,32.93,9.301,1.769,8.721,6.617,8.623,7.077,-3.242,25.164,0.0,266.84,,275.0,275.0,7.555,2.782,8.011,21.757
5968.5,3.206,0.728,-35.209,1.645,9.332,4.248,30.526,4.01,-9.211,-2.853,0.0,32.3,32.9,9.301,1.769,8.768,6.869,8.773,7.259,-3.242,25.164,0.0,266.84,,275.0,275.0,7.759,2.789,8.079,21.805
5969.0,2.386,0.665,-33.953,1.789,9.216,4.248,30.526,4.01,-9.211,-2.853,0.0,32.3,32.9,9.322,1.523,8.937,6.993,8.913,7.303,-3.242,25.164,0.0,267.04,,275.0,275.0,7.917,2.796,8.096,21.882
5969.5,2.386,0.665,-33.953,1.789,9.216,4.248,30.526,4.01,-9.211,-2.853,0.0,32.3,32.9,9.322,1.523,8.936,6.797,8.867,7.14,-3.242,25.164,0.0,267.04,,275.0,275.0,8.036,2.789,8.094,21.908
5970.0,2.386,0.665,-33.953,1.789,9.216,4.248,30.526,4.01,-9.211,-2.853,0.0,32.3,32.9,9.322,1.523,8.623,6.504,8.475,6.72,-3.242,25.164,0.0,266.94,,275.0,275.0,7.935,2.782,8.068,22.002
5970.5,2.386,0.665,-33.953,1.789,9.216,4.248,30.526,4.01,-9.211,-2.853,0.0,32.3,32.9,9.322,1.523,8.631,6.54,8.543,6.873,-3.242,25.164,0.0,266.94,,275.0,275.0,7.581,2.776,8.075,21.944
5971.0,2.386,0.665,-33.953,1.789,9.216,4.253,30.542,3.983,-9.215,-2.849,0.0,32.275,32.935,9.322,1.523,8.91,7.034,8.881,7.387,-3.241,25.162,0.0,266.14,,275.0,275.0,7.647,2.77,8.084,21.954
5971.5,2.386,0.665,-33.953,1.789,9.216,4.253,30.542,3.983,-9.215,-2.849,0.0,32.3,32.9,9.322,1.523,9.023,6.941,8.971,7.273,-3.241,25.162,0.0,266.14,,275.0,275.0,8.053,2.763,8.091,21.962
5972.0,2.386,0.665,-33.953,1.789,9.216,4.253,30.542,3.983,-9.215,-2.849,0.0,32.3,32.9,9.322,1.523,8.94,6.717,8.864,6.979,-3.241,25.162,0.0,266.24,,275.0,275.0,8.052,2.757,8.107,21.923
5972.5,3.153,0.711,-35.209,1.584,9.282,4.253,30.542,3.983,-9.215,-2.849,0.0,32.3,32.9,9.286,1.767,8.567,6.509,8.486,6.824,-3.241,25.162,0.0,266.24,,275.0,275.0,7.875,2.751,8.123,21.962
5973.0,3.153,0.711,-35.209,1.584,9.282,4.253,30.542,3.983,-9.215,-2.849,0.0,32.3,32.9,9.286,1.767,8.767,6.663,8.626,7.13,-3.241,25.162,0.0,266.14,,275.0,275.0,7.596,2.758,8.086,21.938
5973.5,3.153,0.711,-35.209,1.584,9.282,4.253,30.542,3.983,-9.215,-2.849,0.0,32.3,32.9,9.286,1.767,8.811,6.855,8.776,7.229,-3.241,25.162,0.0,266.14,,275.0,275.0,7.796,2.764,8.107,21.948
5974.0,3.153,0.711,-35.209,1.584,9.282,4.253,30.542,3.983,-9.215,-2.849,0.0,32.3,32.9,9.286,1.767,8.922,6.831,8.867,7.092,-3.241,25.162,0.0,267.04,,275.0,275.0,7.918,2.77,8.112,21.959
5974.5,3.153,0.711,-35.209,1.584,9.282,4.264,30.514,4.019,-9.168,-2.847,0.0,32.286,32.919,9.286,1.767,8.815,6.466,8.703,6.795,-3.232,25.168,0.0,267.04,,275.0,275.0,7.928,2.777,8.087,21.94
5975.0,3.153,0.711,-35.209,1.584,9.282,4.264,30.514,4.019,-9.168,-2.847,0.0,32.3,32.9,9.286,1.767,8.726,6.404,8.631,6.814,-3.232,25.168,0.0,266.64,,275.0,275.0,7.695,2.783,8.079,21.948
5975.5,3.374,0.839,-34.347,1.776,9.284,4.264,30.514,4.019,-9.168,-2.847,0.0,32.3,32.9,9.329,1.515,8.714,6.653,8.665,7.017,-3.232,25.168,0.0,266.64,,275.0,275.0,7.644,2.789,8.079,21.958
5976.0,3.374,0.839,-34.347,1.776,9.284,4.264,30.514,4.019,-9.168,-2.847,0.0,32.3,32.9,9.329,1.515,8.844,6.857,8.795,7.113,-3.232,25.168,0.0,267.24,,275.0,275.0,7.763,2.799,8.079,21.974
5976.5,3.374,0.839,-34.347,1.776,9.284,4.264,30.514,4.019,-9.168,-2.847,0.0,32.3,32.9,9.329,1.515,8.77,6.697,8.685,6.933,-3.232,25.168,0.0,267.24,,275.0,275.0,7.902,2.808,8.089,21.992
5977.0,3.374,0.839,-34.347,1.776,9.284,4.264,30.514,4.019,-9.168,-2.847,0.0,32.3,32.9,9.329,1.515,8.819,6.49,8.741,6.832,-3.232,25.168,0.0,266.94,,275.0,275.0,7.771,2.817,8.01,22.06
5977.5,3.374,0.839,-34.347,1.776,9.284,4.286,30.55,4.03,-9.111,-2.847,0.0,32.283,33.023,9.329,1.515,8.801,6.422,8.765,6.741,-3.23,25.163,0.0,266.94,,275.0,275.0,7.72,2.826,8.012,22.105
5978.0,3.374,0.839,-34.347,1.776,9.284,4.286,30.55,4.03,-9.111,-2.847,0.0,32.3,33.0,9.329,1.515,8.857,6.936,8.829,7.391,-3.23,25.163,0.0,265.74,,275.0,275.0,7.682,2.835,8.039,22.116
5978.5,3.306,0.835,-34.45,1.681,9.324,4.286,30.55,4.03,-9.111,-2.847,0.0,32.3,33.0,9.378,1.574,8.987,6.975,8.95,7.291,-3.23,25.163,0.0,265.74,,275.0,275.0,8.003,2.844,8.095,22.118
5979.0,3.306,0.835,-34.45,1.681,9.324,4.286,30.55,4.03,-9.111,-2.847,0.0,32.3,33.0,9.378,1.574,9.001,6.667,8.967,7.041,-3.23,25.163,0.0,266.84,,275.0,275.0,8.051,2.852,8.084,22.082
5979.5,3.306,0.835,-34.45,1.681,9.324,4.286,30.55,4.03,-9.111,-2.847,0.0,32.3,33.0,9.378,1.574,8.918,6.265,8.603,6.535,-3.23,25.163,0.0,266.84,,275.0,275.0,7.919,2.859,8.067,22.042
5980.0,3.306,0.835,-34.45,1.681,9.324,4.286,30.55,4.03,-9.111,-2.847,0.0,32.3,33.0,9.378,1.574,8.601,6.425,8.569,6.755,-3.23,25.163,0.0,266.64,,275.0,275.0,7.58,2.867,8.049,22.062
5980.5,3.306,0.835,-34.45,1.681,9.324,4.286,30.55,4.03,-9.111,-2.847,0.0,32.3,33.0,9.378,1.574,8.744,6.655,8.686,7.16,-3.23,25.163,0.0,266.64,,275.0,275.0,7.587,2.874,8.082,22.077
5981.0,3.306,0.835,-34.45,1.681,9.324,4.296,30.563,4.033,-9.083,-2.835,0.0,32.292,32.957,9.378,1.574,8.806,6.865,8.78,7.214,-3.223,25.17,0.0,266.14,,275.0,275.0,7.811,2.881,8.112,22.05
5981.5,3.306,0.835,-34.45,1.681,9.324,4.296,30.563,4.033,-9.083,-2.835,0.0,32.3,33.0,9.378,1.574,8.811,6.857,8.784,7.122,-3.223,25.17,0.0,266.14,,275.0,275.0,7.916,2.888,8.128,22.073
5982.0,2.876,0.774,-33.398,1.726,9.207,4.296,30.563,4.033,-9.083,-2.835,0.0,32.3,33.0,9.557,1.632,8.693,6.627,8.632,6.895,-3.223,25.17,0.0,265.94,,275.0,275.0,7.894,2.895,8.134,22.044
5982.5,2.876,0.774,-33.398,1.726,9.207,4.296,30.563,4.033,-9.083,-2.835,0.0,32.3,33.0,9.557,1.632,8.708,6.518,8.63,6.787,-3.223,25.17,0.0,265.94,,275.0,275.0,7.712,2.894,8.079,22.04
5983.0,2.876,0.774,-33.398,1.726,9.207,4.296,30.563,4.033,-9.083,-2.835,0.0,32.3,33.0,9.557,1.632,8.827,6.548,8.747,7.033,-3.223,25.17,0.0,266.24,,275.0,275.0,7.661,2.894,8.053,22.033
5983.5,2.876,0.774,-33.398,1.726,9.207,4.296,30.563,4.033,-9.083,-2.835,0.0,32.3,33.0,9.557,1.632,8.855,6.646,8.827,7.172,-3.223,25.17,0.0,266.24,,275.0,275.0,7.789,2.894,8.1,22.062
5984.0,2.876,0.774,-33.398,1.726,9.207,4.241,30.537,3.985,-9.05,-2.843,0.0,32.297,33.017,9.557,1.632,8.93,6.952,8.949,7.238,-3.22,25.172,0.0,266.24,,275.0,275.0,7.875,2.893,8.137,22.033
5984.5,2.876,0.774,-33.398,1.726,9.207,4.241,30.537,3.985,-9.05,-2.843,0.0,32.3,33.0,9.557,1.632,8.943,6.944,8.88,7.195,-3.22,25.172,0.0,266.24,,275.0,275.0,8.017,2.893,8.16,22.078
5985.0,2.547,0.593,-35.209,1.655,9.372,4.241,30.537,3.985,-9.05,-2.843,0.0,32.3,33.0,9.129,1.742,8.968,6.762,8.876,7.026,-3.22,25.172,0.0,266.34,,275.0,275.0,7.99,2.893,8.148,22.1
5985.5,2.547,0.593,-35.209,1.655,9.372,4.241,30.537,3.985,-9.05,-2.843,0.0,32.3,33.0,9.129,1.742,8.674,6.562,8.62,6.98,-3.22,25.172,0.0,266.34,,275.0,275.0,7.908,2.887,8.14,22.149
5986.0,2.547,0.593,-35.209,1.655,9.372,4.241,30.537,3.985,-9.05,-2.843,0.0,32.3,33.0,9.129,1.742,8.817,6.839,8.785,7.182,-3.22,25.172,0.0,266.74,,275.0,275.0,7.709,2.882,8.167,22.181
5986.5,2.547,0.593,-35.209,1.655,9.372,4.241,30.537,3.985,-9.05,-2.843,0.0,32.3,33.0,9.129,1.742,8.907,6.944,8.913,7.233,-3.22,25.172,0.0,266.74,,275.0,275.0,7.906,2.876,8.186,22.229
5987.0,2.547,0.593,-35.209,1.655,9.372,4.241,30.537,3.985,-9.05,-2.843,0.0,32.3,33.0,9.129,1.742,8.975,6.825,8.971,7.13,-3.22,25.172,0.0,266.34,,275.0,275.0,7.999,2.871,8.161,22.262
5987.5,2.547,0.593,-35.209,1.655,9.372,4.242,30.541,4.026,-8.989,-2.823,0.0,32.308,32.961,9.129,1.742,8.841,6.67,8.755,6.871,-3.21,25.181,0.0,266.34,,275.0,275.0,7.975,2.865,8.166,22.296
5988.0,2.547,0.593,-35.209,1.655,9.372,4.242,30.541,4.026,-8.989,-2.823,0.0,32.3,33.0,9.129,1.742,8.613,6.618,8.508,7.012,-3.21,25.181,0.0,266.54,,275.0,275.0,7.784,2.86,8.182,22.177
5988.5,3.212,0.778,-35.209,1.718,9.282,4.242,30.541,4.026,-8.989,-2.823,0.0,32.3,33.0,9.234,1.654,8.752,6.7,8.664,7.169,-3.21,25.181,0.0,266.54,,275.0,275.0,7.688,2.855,8.218,22.188
5989.0,3.212,0.778,-35.209,1.718,9.282,4.242,30.541,4.026,-8.989,-2.823,0.0,32.3,33.0,9.234,1.654,8.804,6.819,8.749,7.097,-3.21,25.181,0.0,266.64,,275.0,275.0,7.821,2.861,8.206,22.161
5989.5,3.212,0.778,-35.209,1.718,9.282,4.242,30.541,4.026,-8.989,-2.823,0.0,32.3,33.0,9.234,1.654,8.747,6.579,8.621,6.805,-3.21,25.181,0.0,266.64,,275.0,275.0,7.867,2.867,8.181,22.167
5990.0,3.212,0.778,-35.209,1.718,9.282,4.242,30.541,4.026,-8.989,-2.823,0.0,32.3,33.0,9.234,1.654,8.742,6.627,8.704,6.862,-3.21,25.181,0.0,266.44,,275.0,275.0,7.688,2.872,8.143,22.203
5990.5,3.212,0.778,-35.209,1.718,9.282,4.254,30.594,4.015,-8.965,-2.84,0.0,32.309,33.057,9.234,1.654,8.681,6.669,8.638,7.072,-3.218,25.174,0.0,266.44,,275.0,275.0,7.734,2.878,8.163,22.156
5991.0,3.212,0.778,-35.209,1.718,9.282,4.254,30.594,4.015,-8.965,-2.84,0.0,32.3,33.1,9.234,1.654,8.87,7.059,8.842,7.441,-3.218,25.174,0.0,265.74,,275.0,275.0,7.765,2.883,8.177,22.047
5991.5,2.482,0.694,-33.602,1.747,9.258,4.254,30.594,4.015,-8.965,-2.84,0.0,32.3,33.1,9.389,1.62,8.876,6.965,8.797,7.237,-3.218,25.174,0.0,265.74,,275.0,275.0,8.053,2.889,8.197,21.977
5992.0,2.482,0.694,-33.602,1.747,9.258,4.254,30.594,4.015,-8.965,-2.84,0.0,32.3,33.1,9.389,1.62,8.731,6.643,8.601,6.877,-3.218,25.174,0.0,267.14,,275.0,275.0,7.969,2.882,8.192,21.925
5992.5,2.482,0.694,-33.602,1.747,9.258,4.254,30.594,4.015,-8.965,-2.84,0.0,32.3,33.1,9.389,1.62,8.756,6.505,8.644,6.965,-3.218,25.174,0.0,267.14,,275.0,275.0,7.713,2.876,8.133,21.856
5993.0,2.482,0.694,-33.602,1.747,9.258,4.254,30.594,4.015,-8.965,-2.84,0.0,32.3,33.1,9.389,1.62,8.789,6.864,8.777,7.191,-3.218,25.174,0.0,267.24,,275.0,275.0,7.717,2.869,8.149,21.726
5993.5,2.482,0.694,-33.602,1.747,9.258,4.254,30.594,4.015,-8.965,-2.84,0.0,32.3,33.1,9.389,1.62,8.839,6.983,8.796,7.177,-3.218,25.174,0.0,267.24,,275.0,275.0,7.905,2.863,8.177,21.752
5994.0,2.482,0.694,-33.602,1.747,9.258,4.254,30.568,4.001,-8.949,-2.833,0.0,32.319,33.018,9.389,1.62,8.722,6.779,8.619,6.943,-3.213,25.181,0.0,265.74,,275.0,275.0,7.949,2.857,8.214,21.701
5994.5,2.482,0.694,-33.602,1.747,9.258,4.254,30.568,4.001,-8.949,-2.833,0.0,32.3,33.0,9.389,1.62,8.627,6.547,8.523,6.703,-3.213,25.181,0.0,265.74,,275.0,275.0,7.766,2.85,8.206,21.699
5995.0,2.887,0.686,-35.209,1.716,9.335,4.254,30.568,4.001,-8.949,-2.833,0.0,32.3,33.0,9.228,1.751,8.466,6.405,8.305,6.61,-3.213,25.181,0.0,267.24,,275.0,275.0,7.6,2.844,8.135,21.804
5995.5,2.887,0.686,-35.209,1.716,9.335,4.254,30.568,4.001,-8.949,-2.833,0.0,32.3,33.0,9.228,1.751,8.479,6.651,8.449,7.028,-3.213,25.181,0.0,267.24,,275.0,275.0,7.446,2.845,8.107,21.855
5996.0,2.887,0.686,-35.209,1.716,9.335,4.254,30.568,4.001,-8.949,-2.833,0.0,32.3,33.0,9.228,1.751,8.705,6.812,8.637,7.172,-3.213,25.181,0.0,267.14,,275.0,275.0,7.652,2.846,8.127,21.873
5996.5,2.887,0.686,-35.209,1.716,9.335,4.254,30.568,4.001,-8.949,-2.833,0.0,32.3,33.0,9.228,1.751,8.804,6.525,8.584,6.869,-3.213,25.181,0.0,267.14,,275.0,275.0,7.831,2.846,8.124,21.881
5997.0,2.887,0.686,-35.209,1.716,9.335,4.256,30.555,4.018,-8.922,-2.826,0.0,32.322,32.98,9.228,1.751,8.601,6.446,8.467,6.846,-3.212,25.173,0.0,266.44,,275.0,275.0,7.696,2.847,8.139,21.905
5997.5,2.887,0.686,-35.209,1.716,9.335,4.256,30.555,4.018,-8.922,-2.826,0.0,32.3,33.0,9.228,1.751,8.581,6.537,8.483,6.965,-3.212,25.173,0.0,266.44,,275.0,275.0,7.59,2.848,8.099,21.939
5998.0,3.236,0.774,-35.209,1.694,9.253,4.256,30.555,4.018,-8.922,-2.826,0.0,32.3,33.0,9.34,1.782,8.602,6.738,8.516,6.986,-3.212,25.173,0.0,266.74,,275.0,275.0,7.641,2.848,8.106,21.97
5998.5,3.236,0.774,-35.209,1.694,9.253,4.256,30.555,4.018,-8.922,-2.826,0.0,32.3,33.0,9.34,1.782,8.746,6.841,8.666,7.098,-3.212,25.173,0.0,266.74,,275.0,275.0,7.711,2.855,8.122,21.97
5999.0,3.236,0.774,-35.209,1.694,9.253,4.256,30.555,4.018,-8.922,-2.826,0.0,32.3,33.0,9.34,1.782,8.775,6.712,8.699,7.035,-3.212,25.173,0.0,267.34,,275.0,275.0,7.838,2.861,8.092,21.913
5999.5,3.236,0.774,-35.209,1.694,9.253,4.256,30.555,4.018,-8.922,-2.826,0.0,32.3,33.0,9.34,1.782,8.774,6.519,8.703,6.813,-3.212,25.173,0.0,267.34,,275.0,275.0,7.805,2.867,8.046,21.868
6000.0,3.236,0.774,-35.209,1.694,9.253,4.257,30.597,4.028,-8.875,-2.817,0.0,32.319,33.092,9.34,1.782,8.665,6.556,8.604,7.018,-3.217,25.175,0.0,267.14,,275.0,275.0,7.702,2.873,8.042,21.801
6000.5,3.236,0.774,-35.209,1.694,9.253,4.257,30.597,4.028,-8.875,-2.817,0.0,32.3,33.1,9.34,1.782,8.781,6.828,8.739,7.274,-3.217,25.175,0.0,267.14,,275.0,275.0,7.711,2.879,8.078,21.81
6001.0,3.236,0.774,-35.209,1.694,9.253,4.257,30.597,4.028,-8.875,-2.817,0.0,32.3,33.1,9.34,1.782,8.939,6.955,8.88,7.269,-3.217,25.175,0.0,266.84,,275.0,275.0,7.905,2.885,8.091,21.755
6001.5,2.942,0.705,-35.209,1.665,9.248,4.257,30.597,4.028,-8.875,-2.817,0.0,32.3,33.1,9.221,1.817,8.607,6.753,8.511,6.948,-3.217,25.175,0.0,266.84,,275.0,275.0,8.011,2.891,8.137,21.773
6002.0,2.942,0.705,-35.209,1.665,9.248,4.257,30.597,4.028,-8.875,-2.817,0.0,32.3,33.1,9.221,1.817,8.667,6.584,8.557,6.766,-3.217,25.175,0.0,267.34,,275.0,275.0,7.705,2.892,8.116,21.825
6002.5,2.942,0.705,-35.209,1.665,9.248,4.257,30.597,4.028,-8.875,-2.817,0.0,32.3,33.1,9.221,1.817,8.375,6.42,8.291,6.693,-3.217,25.175,0.0,267.34,,275.0,275.0,7.644,2.892,8.111,21.797
6003.0,2.942,0.705,-35.209,1.665,9.248,4.257,30.597,4.028,-8.875,-2.817,0.0,32.3,33.1,9.221,1.817,8.608,6.572,8.5,7.02,-3.217,25.175,0.0,266.64,,275.0,275.0,7.445,2.893,8.113,21.796
6003.5,2.942,0.705,-35.209,1.665,9.248,4.259,30.603,3.99,-8.851,-2.816,0.0,32.337,33.079,9.221,1.817,8.648,6.824,8.592,7.056,-3.209,25.18,0.0,266.64,,275.0,275.0,7.675,2.894,8.115,21.784
6004.0,2.942,0.705,-35.209,1.665,9.248,4.259,30.603,3.99,-8.851,-2.816,0.0,32.3,33.1,9.221,1.817,8.777,6.671,8.709,6.977,-3.209,25.18,0.0,266.54,,275.0,275.0,7.78,2.895,8.094,21.791
6004.5,2.29,0.651,-33.562,1.747,9.214,4.259,30.603,3.99,-8.851,-2.816,0.0,32.3,33.1,9.4,1.647,8.707,6.519,8.616,6.786,-3.209,25.18,0.0,266.54,,275.0,275.0,7.784,2.896,8.071,21.781
6005.0,2.29,0.651,-33.562,1.747,9.214,4.259,30.603,3.99,-8.851,-2.816,0.0,32.3,33.1,9.4,1.647,8.651,6.496,8.579,6.919,-3.209,25.18,0.0,267.34,,275.0,275.0,7.657,2.886,8.058,21.788
6005.5,2.29,0.651,-33.562,1.747,9.214,4.259,30.603,3.99,-8.851,-2.816,0.0,32.3,33.1,9.4,1.647,8.783,6.646,8.72,7.11,-3.209,25.18,0.0,267.34,,275.0,275.0,7.662,2.876,8.056,21.83
