t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6137.0,3.238,0.776,-35.209,1.619,9.303,4.267,30.793,4.0,-7.518,-2.824,0.0,32.5,33.2,9.302,1.796,9.865,8.037,9.85,8.346,-3.224,25.26,0.0,267.24,,275.0,275.0,8.826,2.869,9.184,21.987
6137.5,3.238,0.776,-35.209,1.619,9.303,4.267,30.793,4.0,-7.518,-2.824,0.0,32.5,33.2,9.302,1.796,10.015,8.005,9.936,8.309,-3.224,25.26,0.0,267.24,,275.0,275.0,9.025,2.875,9.183,22.03
6138.0,3.238,0.776,-35.209,1.619,9.303,4.267,30.793,4.0,-7.518,-2.824,0.0,32.5,33.2,9.302,1.796,9.897,7.598,9.82,7.864,-3.224,25.26,0.0,266.84,,275.0,275.0,9.066,2.881,9.156,22.067
6138.5,3.238,0.776,-35.209,1.619,9.303,4.267,30.793,4.0,-7.518,-2.824,0.0,32.5,33.2,9.302,1.796,9.816,7.537,9.711,7.945,-3.224,25.26,0.0,266.84,,275.0,275.0,8.795,2.887,9.143,22.101
6139.0,3.238,0.776,-35.209,1.619,9.303,4.267,30.793,4.0,-7.518,-2.824,0.0,32.5,33.2,9.302,1.796,9.89,7.779,9.799,8.233,-3.224,25.26,0.0,267.14,,275.0,275.0,8.752,2.893,9.141,22.146
6139.5,3.238,0.776,-35.209,1.619,9.303,4.248,30.808,3.969,-7.481,-2.827,0.0,32.552,33.216,9.302,1.796,9.915,8.077,9.847,8.315,-3.229,25.269,0.0,267.14,,275.0,275.0,8.925,2.898,9.21,22.163
6140.0,3.238,0.776,-35.209,1.619,9.303,4.248,30.808,3.969,-7.481,-2.827,0.0,32.6,33.2,9.302,1.796,9.979,8.027,9.881,8.281,-3.229,25.269,0.0,267.64,,275.0,275.0,9.038,2.904,9.246,22.208
6140.5,2.504,0.574,-35.209,1.639,9.331,4.248,30.808,3.969,-7.481,-2.827,0.0,32.6,33.2,9.315,1.802,9.933,7.755,9.83,8.041,-3.229,25.269,0.0,267.64,,275.0,275.0,9.042,2.909,9.2,22.119
6141.0,2.504,0.574,-35.209,1.639,9.331,4.248,30.808,3.969,-7.481,-2.827,0.0,32.6,33.2,9.315,1.802,9.893,7.613,9.775,7.913,-3.229,25.269,0.0,268.04,,275.0,275.0,8.89,2.903,9.166,22.124
6141.5,2.504,0.574,-35.209,1.639,9.331,4.248,30.808,3.969,-7.481,-2.827,0.0,32.6,33.2,9.315,1.802,9.937,7.756,9.853,8.102,-3.229,25.269,0.0,268.04,,275.0,275.0,8.798,2.896,9.206,22.149
6142.0,2.504,0.574,-35.209,1.639,9.331,4.248,30.808,3.969,-7.481,-2.827,0.0,32.6,33.2,9.315,1.802,10.077,8.213,10.065,8.511,-3.229,25.269,0.0,266.94,,275.0,275.0,8.912,2.89,9.263,22.209
6142.5,2.504,0.574,-35.209,1.639,9.331,4.264,30.762,3.983,-7.482,-2.839,0.0,32.555,33.268,9.315,1.802,10.036,8.035,9.968,8.303,-3.232,25.268,0.0,266.94,,275.0,275.0,9.217,2.883,9.289,22.272
6143.0,2.504,0.574,-35.209,1.639,9.331,4.264,30.762,3.983,-7.482,-2.839,0.0,32.6,33.3,9.315,1.802,10.001,7.687,9.809,8.06,-3.232,25.268,0.0,266.94,,275.0,275.0,9.085,2.877,9.291,22.3
6143.5,3.188,0.821,-34.729,1.683,9.106,4.264,30.762,3.983,-7.482,-2.839,0.0,32.6,33.3,9.364,1.835,9.78,7.632,9.64,7.954,-3.232,25.268,0.0,266.94,,275.0,275.0,8.89,2.871,9.266,22.333
6144.0,3.188,0.821,-34.729,1.683,9.106,4.264,30.762,3.983,-7.482,-2.839,0.0,32.6,33.3,9.364,1.835,9.933,7.916,9.717,8.369,-3.232,25.268,0.0,267.44,,275.0,275.0,8.751,2.876,9.267,22.314
6144.5,3.188,0.821,-34.729,1.683,9.106,4.264,30.762,3.983,-7.482,-2.839,0.0,32.6,33.3,9.364,1.835,10.013,8.333,9.932,8.653,-3.232,25.268,0.0,267.44,,275.0,275.0,8.984,2.881,9.343,22.194
6145.0,3.188,0.821,-34.729,1.683,9.106,4.264,30.762,3.983,-7.482,-2.839,0.0,32.6,33.3,9.364,1.835,10.106,8.155,9.968,8.436,-3.232,25.268,0.0,266.74,,275.0,275.0,9.233,2.886,9.322,22.182
6145.5,3.188,0.821,-34.729,1.683,9.106,4.264,30.762,3.983,-7.482,-2.839,0.0,32.6,33.3,9.364,1.835,9.606,7.495,9.367,7.788,-3.232,25.268,0.0,266.74,,275.0,275.0,9.166,2.891,9.319,22.174
6146.0,3.188,0.821,-34.729,1.683,9.106,4.266,30.796,4.001,-7.432,-2.844,0.0,32.555,33.257,9.364,1.835,9.692,7.898,9.575,8.274,-3.237,25.265,0.0,267.04,,275.0,275.0,8.564,2.896,9.328,22.195
6146.5,3.188,0.821,-34.729,1.683,9.106,4.266,30.796,4.001,-7.432,-2.844,0.0,32.6,33.3,9.364,1.835,9.898,8.216,9.799,8.336,-3.237,25.265,0.0,267.04,,275.0,275.0,8.86,2.901,9.382,22.176
6147.0,3.757,0.905,-35.209,1.694,9.271,4.266,30.796,4.001,-7.432,-2.844,0.0,32.6,33.3,9.346,1.75,9.931,8.03,9.78,8.197,-3.237,25.265,0.0,266.04,,275.0,275.0,9.062,2.906,9.408,22.197
6147.5,3.757,0.905,-35.209,1.694,9.271,4.266,30.796,4.001,-7.432,-2.844,0.0,32.6,33.3,9.346,1.75,9.856,7.897,9.726,8.095,-3.237,25.265,0.0,266.04,,275.0,275.0,8.985,2.92,9.381,22.182
6148.0,3.757,0.905,-35.209,1.694,9.271,4.266,30.796,4.001,-7.432,-2.844,0.0,32.6,33.3,9.346,1.75,9.556,7.616,9.347,7.912,-3.237,25.265,0.0,266.34,,275.0,275.0,8.893,2.933,9.343,22.14
6148.5,3.757,0.905,-35.209,1.694,9.271,4.266,30.796,4.001,-7.432,-2.844,0.0,32.6,33.3,9.346,1.75,9.709,7.708,9.468,8.104,-3.237,25.265,0.0,266.34,,275.0,275.0,8.608,2.947,9.342,22.092
6149.0,3.757,0.905,-35.209,1.694,9.271,4.271,30.841,4.026,-7.443,-2.833,0.0,32.568,33.199,9.346,1.75,9.737,7.96,9.584,8.185,-3.229,25.262,0.0,267.34,,275.0,275.0,8.747,2.96,9.376,22.082
6149.5,3.757,0.905,-35.209,1.694,9.271,4.271,30.841,4.026,-7.443,-2.833,0.0,32.6,33.2,9.346,1.75,9.857,7.808,9.691,8.119,-3.229,25.262,0.0,267.34,,275.0,275.0,8.866,2.973,9.368,22.119
6150.0,3.236,0.766,-35.209,1.723,9.372,4.271,30.841,4.026,-7.443,-2.833,0.0,32.6,33.2,9.125,1.713,9.913,7.644,9.751,7.995,-3.229,25.262,0.0,267.14,,275.0,275.0,8.869,2.986,9.314,22.167
6150.5,3.236,0.766,-35.209,1.723,9.372,4.271,30.841,4.026,-7.443,-2.833,0.0,32.6,33.2,9.125,1.713,9.918,7.68,9.764,8.173,-3.229,25.262,0.0,267.14,,275.0,275.0,8.826,2.99,9.297,22.229
6151.0,3.236,0.766,-35.209,1.723,9.372,4.271,30.841,4.026,-7.443,-2.833,0.0,32.6,33.2,9.125,1.713,9.966,8.007,9.89,8.447,-3.229,25.262,0.0,267.04,,275.0,275.0,8.884,2.994,9.288,22.258
6151.5,3.236,0.766,-35.209,1.723,9.372,4.271,30.841,4.026,-7.443,-2.833,0.0,32.6,33.2,9.125,1.713,10.108,8.216,10.037,8.49,-3.229,25.262,0.0,267.04,,275.0,275.0,9.078,2.998,9.362,22.257
6152.0,3.236,0.766,-35.209,1.723,9.372,4.271,30.841,4.026,-7.443,-2.833,0.0,32.6,33.2,9.125,1.713,10.2,7.989,10.025,8.325,-3.229,25.262,0.0,266.94,,275.0,275.0,9.212,3.002,9.339,22.272
6152.5,3.236,0.766,-35.209,1.723,9.372,4.26,30.759,3.995,-7.422,-2.826,0.0,32.571,33.362,9.125,1.713,10.148,7.827,10.009,8.181,-3.225,25.271,0.0,266.94,,275.0,275.0,9.135,3.006,9.285,22.271
6153.0,3.236,0.766,-35.209,1.723,9.372,4.26,30.759,3.995,-7.422,-2.826,0.0,32.6,33.4,9.125,1.713,10.17,7.872,10.052,8.412,-3.225,25.271,0.0,267.14,,275.0,275.0,9.041,3.01,9.29,22.238
6153.5,2.249,0.633,-33.506,1.715,9.237,4.26,30.759,3.995,-7.422,-2.826,0.0,32.6,33.4,9.379,1.563,10.196,8.181,10.013,8.689,-3.225,25.271,0.0,267.14,,275.0,275.0,9.127,3.013,9.332,22.235
6154.0,2.249,0.633,-33.506,1.715,9.237,4.26,30.759,3.995,-7.422,-2.826,0.0,32.6,33.4,9.379,1.563,10.227,8.448,10.184,8.741,-3.225,25.271,0.0,267.14,,275.0,275.0,9.27,3.001,9.379,22.234
6154.5,2.249,0.633,-33.506,1.715,9.237,4.26,30.759,3.995,-7.422,-2.826,0.0,32.6,33.4,9.379,1.563,10.175,8.205,10.051,8.498,-3.225,25.271,0.0,267.14,,275.0,275.0,9.4,2.989,9.437,22.219
6155.0,2.249,0.633,-33.506,1.715,9.237,4.26,30.759,3.995,-7.422,-2.826,0.0,32.6,33.4,9.379,1.563,9.942,7.925,9.731,8.064,-3.225,25.271,0.0,267.24,,275.0,275.0,9.232,2.976,9.456,22.273
6155.5,2.249,0.633,-33.506,1.715,9.237,4.247,30.841,3.992,-7.343,-2.842,0.0,32.579,33.263,9.379,1.563,9.686,7.727,9.478,7.93,-3.226,25.263,0.0,267.24,,275.0,275.0,8.916,2.964,9.428,22.318
6156.0,2.249,0.633,-33.506,1.715,9.237,4.247,30.841,3.992,-7.343,-2.842,0.0,32.6,33.3,9.379,1.563,9.796,7.731,9.615,8.125,-3.226,25.263,0.0,267.04,,275.0,275.0,8.705,2.953,9.451,22.347
6156.5,3.35,0.815,-35.209,1.671,9.176,4.247,30.841,3.992,-7.343,-2.842,0.0,32.6,33.3,9.341,1.815,9.873,8.163,9.795,8.327,-3.226,25.263,0.0,267.04,,275.0,275.0,8.817,2.941,9.482,22.362
6157.0,3.35,0.815,-35.209,1.671,9.176,4.247,30.841,3.992,-7.343,-2.842,0.0,32.6,33.3,9.341,1.815,9.993,8.036,9.868,8.263,-3.226,25.263,0.0,267.14,,275.0,275.0,9.04,2.948,9.461,22.399
6157.5,3.35,0.815,-35.209,1.671,9.176,4.247,30.841,3.992,-7.343,-2.842,0.0,32.6,33.3,9.341,1.815,9.914,7.86,9.778,8.052,-3.226,25.263,0.0,267.14,,275.0,275.0,9.04,2.955,9.47,22.36
6158.0,3.35,0.815,-35.209,1.671,9.176,4.247,30.841,3.992,-7.343,-2.842,0.0,32.6,33.3,9.341,1.815,9.604,7.64,9.477,7.975,-3.226,25.263,0.0,266.84,,275.0,275.0,8.901,2.961,9.44,22.36
6158.5,3.35,0.815,-35.209,1.671,9.176,4.247,30.841,3.992,-7.343,-2.842,0.0,32.6,33.3,9.341,1.815,9.742,7.9,9.669,8.201,-3.226,25.263,0.0,266.84,,275.0,275.0,8.674,2.967,9.401,22.285
6159.0,3.35,0.815,-35.209,1.671,9.176,4.252,30.861,4.02,-7.337,-2.829,0.0,32.579,33.338,9.341,1.815,9.883,8.033,9.821,8.262,-3.232,25.272,0.0,266.84,,275.0,275.0,8.878,2.974,9.401,22.251
6159.5,3.35,0.815,-35.209,1.671,9.176,4.252,30.861,4.02,-7.337,-2.829,0.0,32.6,33.3,9.341,1.815,10.034,7.919,9.852,8.248,-3.232,25.272,0.0,266.84,,275.0,275.0,9.0,2.98,9.41,22.288
6160.0,2.842,0.669,-35.209,1.658,9.275,4.252,30.861,4.02,-7.337,-2.829,0.0,32.6,33.3,9.297,1.753,9.965,7.674,9.843,8.107,-3.232,25.272,0.0,266.84,,275.0,275.0,9.013,2.986,9.386,22.282
6160.5,2.842,0.669,-35.209,1.658,9.275,4.252,30.861,4.02,-7.337,-2.829,0.0,32.6,33.3,9.297,1.753,9.975,7.672,9.724,8.108,-3.232,25.272,0.0,266.84,,275.0,275.0,8.897,2.984,9.356,22.274
6161.0,2.842,0.669,-35.209,1.658,9.275,4.252,30.861,4.02,-7.337,-2.829,0.0,32.6,33.3,9.297,1.753,9.847,7.962,9.77,8.183,-3.232,25.272,0.0,267.04,,275.0,275.0,8.87,2.981,9.341,22.259
6161.5,2.842,0.669,-35.209,1.658,9.275,4.252,30.861,4.02,-7.337,-2.829,0.0,32.6,33.3,9.297,1.753,9.967,8.007,9.86,8.246,-3.232,25.272,0.0,267.04,,275.0,275.0,8.941,2.979,9.383,22.338
6162.0,2.842,0.669,-35.209,1.658,9.275,4.309,30.821,4.011,-7.326,-2.841,0.0,32.589,33.236,9.297,1.753,10.004,7.913,9.793,8.218,-3.234,25.279,0.0,266.94,,275.0,275.0,9.02,2.977,9.415,22.344
6162.5,2.842,0.669,-35.209,1.658,9.275,4.309,30.821,4.011,-7.326,-2.841,0.0,32.6,33.2,9.297,1.753,9.988,7.784,9.786,8.031,-3.234,25.279,0.0,266.94,,275.0,275.0,8.982,2.975,9.378,22.412
6163.0,3.211,0.788,-35.162,1.713,9.299,4.309,30.821,4.011,-7.326,-2.841,0.0,32.6,33.2,9.367,1.811,9.732,7.603,9.473,7.962,-3.234,25.279,0.0,266.94,,275.0,275.0,8.897,2.972,9.376,22.401
6163.5,3.211,0.788,-35.162,1.713,9.299,4.309,30.821,4.011,-7.326,-2.841,0.0,32.6,33.2,9.367,1.811,9.833,8.051,9.743,8.312,-3.234,25.279,0.0,266.94,,275.0,275.0,8.692,2.976,9.345,22.362
6164.0,3.211,0.788,-35.162,1.713,9.299,4.309,30.821,4.011,-7.326,-2.841,0.0,32.6,33.2,9.367,1.811,9.943,7.954,9.803,8.22,-3.234,25.279,0.0,266.24,,275.0,275.0,8.985,2.98,9.358,22.376
6164.5,3.211,0.788,-35.162,1.713,9.299,4.309,30.821,4.011,-7.326,-2.841,0.0,32.6,33.2,9.367,1.811,9.905,7.76,9.696,8.042,-3.234,25.279,0.0,266.24,,275.0,275.0,8.98,2.984,9.363,22.371
6165.0,3.211,0.788,-35.162,1.713,9.299,4.3,30.834,4.011,-7.293,-2.845,0.0,32.589,33.318,9.367,1.811,9.816,7.618,9.5,7.968,-3.24,25.269,0.0,266.14,,275.0,275.0,8.851,2.988,9.366,22.362
6165.5,3.211,0.788,-35.162,1.713,9.299,4.3,30.834,4.011,-7.293,-2.845,0.0,32.6,33.3,9.367,1.811,9.636,7.776,9.509,8.183,-3.24,25.269,0.0,266.14,,275.0,275.0,8.725,2.991,9.367,22.394
6166.0,3.211,0.788,-35.162,1.713,9.299,4.3,30.834,4.011,-7.293,-2.845,0.0,32.6,33.3,9.367,1.811,9.748,8.01,9.623,8.219,-3.24,25.269,0.0,265.94,,275.0,275.0,8.776,2.995,9.37,22.443
6166.5,3.454,0.882,-34.546,1.727,9.223,4.3,30.834,4.011,-7.293,-2.845,0.0,32.6,33.3,9.46,1.731,9.744,7.895,9.579,8.099,-3.24,25.269,0.0,265.94,,275.0,275.0,8.9,2.998,9.366,22.451
6167.0,3.454,0.882,-34.546,1.727,9.223,4.3,30.834,4.011,-7.293,-2.845,0.0,32.6,33.3,9.46,1.731,9.807,7.788,9.617,8.039,-3.24,25.269,0.0,266.24,,275.0,275.0,8.829,3.006,9.352,22.462
6167.5,3.454,0.882,-34.546,1.727,9.223,4.3,30.834,4.011,-7.293,-2.845,0.0,32.6,33.3,9.46,1.731,9.83,7.509,9.647,7.889,-3.24,25.269,0.0,266.24,,275.0,275.0,8.813,3.013,9.275,22.526
6168.0,3.454,0.882,-34.546,1.727,9.223,4.3,30.834,4.011,-7.293,-2.845,0.0,32.6,33.3,9.46,1.731,9.798,7.756,9.699,8.249,-3.24,25.269,0.0,265.54,,275.0,275.0,8.719,3.02,9.28,22.51
6168.5,3.454,0.882,-34.546,1.727,9.223,4.285,30.85,4.03,-7.274,-2.848,0.0,32.596,33.29,9.46,1.731,9.871,8.072,9.798,8.348,-3.238,25.272,0.0,265.54,,275.0,275.0,8.875,3.028,9.292,22.52
6169.0,3.454,0.882,-34.546,1.727,9.223,4.285,30.85,4.03,-7.274,-2.848,0.0,32.6,33.3,9.46,1.731,10.009,8.05,9.902,8.247,-3.238,25.272,0.0,265.94,,275.0,275.0,9.022,3.035,9.318,22.501
6169.5,2.646,0.689,-35.091,1.683,9.269,4.285,30.85,4.03,-7.274,-2.848,0.0,32.6,33.3,9.331,1.887,9.768,7.796,9.588,7.929,-3.238,25.272,0.0,265.94,,275.0,275.0,9.052,3.041,9.335,22.521
6170.0,2.646,0.689,-35.091,1.683,9.269,4.285,30.85,4.03,-7.274,-2.848,0.0,32.6,33.3,9.331,1.887,9.55,7.507,9.257,7.746,-3.238,25.272,0.0,265.64,,275.0,275.0,8.77,3.035,9.322,22.511
6170.5,2.646,0.689,-35.091,1.683,9.269,4.285,30.85,4.03,-7.274,-2.848,0.0,32.6,33.3,9.331,1.887,9.583,7.549,9.355,7.962,-3.238,25.272,0.0,265.64,,275.0,275.0,8.515,3.029,9.299,22.403
6171.0,2.646,0.689,-35.091,1.683,9.269,4.285,30.85,4.03,-7.274,-2.848,0.0,32.6,33.3,9.331,1.887,9.699,7.798,9.615,8.112,-3.238,25.272,0.0,265.94,,275.0,275.0,8.612,3.022,9.287,22.322
6171.5,2.646,0.689,-35.091,1.683,9.269,4.267,30.851,3.997,-7.261,-2.848,0.0,32.601,33.252,9.331,1.887,9.778,7.771,9.678,8.001,-3.247,25.27,0.0,265.94,,275.0,275.0,8.806,3.016,9.288,22.245
6172.0,2.646,0.689,-35.091,1.683,9.269,4.267,30.851,3.997,-7.261,-2.848,0.0,32.6,33.3,9.331,1.887,9.783,7.652,9.704,7.883,-3.247,25.27,0.0,266.24,,275.0,275.0,8.807,3.01,9.243,22.175
6172.5,2.646,0.689,-35.091,1.683,9.269,4.267,30.851,3.997,-7.261,-2.848,0.0,32.6,33.3,9.331,1.887,9.75,7.619,9.672,7.91,-3.247,25.27,0.0,266.24,,275.0,275.0,8.756,3.004,9.229,22.121
6173.0,2.546,0.647,-34.636,1.75,9.305,4.267,30.851,3.997,-7.261,-2.848,0.0,32.6,33.3,9.267,1.602,9.869,7.731,9.79,8.201,-3.247,25.27,0.0,266.34,,275.0,275.0,8.738,2.998,9.212,22.094
6173.5,2.546,0.647,-34.636,1.75,9.305,4.267,30.851,3.997,-7.261,-2.848,0.0,32.6,33.3,9.267,1.602,9.97,7.948,9.936,8.4,-3.247,25.27,0.0,266.34,,275.0,275.0,8.898,2.991,9.237,22.281
6174.0,2.546,0.647,-34.636,1.75,9.305,4.267,30.851,3.997,-7.261,-2.848,0.0,32.6,33.3,9.267,1.602,9.935,7.862,9.794,8.212,-3.247,25.27,0.0,265.74,,275.0,275.0,9.064,2.983,9.252,22.341
6174.5,2.546,0.647,-34.636,1.75,9.305,4.267,30.851,3.997,-7.261,-2.848,0.0,32.6,33.3,9.267,1.602,9.696,7.652,9.587,7.968,-3.247,25.27,0.0,265.74,,275.0,275.0,8.951,2.976,9.257,22.313
6175.0,2.546,0.647,-34.636,1.75,9.305,4.274,30.833,4.019,-7.202,-2.837,0.0,32.614,33.336,9.267,1.602,9.819,7.637,9.674,8.029,-3.238,25.277,0.0,265.44,,275.0,275.0,8.726,2.969,9.246,22.249
6175.5,2.546,0.647,-34.636,1.75,9.305,4.274,30.833,4.019,-7.202,-2.837,0.0,32.6,33.3,9.267,1.602,9.841,7.687,9.739,8.168,-3.238,25.277,0.0,265.44,,275.0,275.0,8.79,2.962,9.235,22.214
6176.0,3.169,0.713,-35.209,1.694,9.318,4.274,30.833,4.019,-7.202,-2.837,0.0,32.6,33.3,9.27,1.724,9.912,7.708,9.808,8.168,-3.238,25.277,0.0,265.14,,275.0,275.0,8.859,2.955,9.226,22.197
6176.5,3.169,0.713,-35.209,1.694,9.318,4.274,30.833,4.019,-7.202,-2.837,0.0,32.6,33.3,9.27,1.724,9.9,7.689,9.855,8.131,-3.238,25.277,0.0,265.14,,275.0,275.0,8.899,2.959,9.215,22.149
6177.0,3.169,0.713,-35.209,1.694,9.318,4.274,30.833,4.019,-7.202,-2.837,0.0,32.6,33.3,9.27,1.724,9.911,7.744,9.85,8.119,-3.238,25.277,0.0,265.24,,275.0,275.0,8.894,2.962,9.208,22.106
6177.5,3.169,0.713,-35.209,1.694,9.318,4.274,30.833,4.019,-7.202,-2.837,0.0,32.6,33.3,9.27,1.724,9.857,7.756,9.85,8.12,-3.238,25.277,0.0,265.24,,275.0,275.0,8.906,2.966,9.223,22.046
6178.0,3.169,0.713,-35.209,1.694,9.318,4.271,30.846,3.992,-7.165,-2.848,0.0,32.617,33.272,9.27,1.724,9.944,7.79,9.877,8.062,-3.241,25.279,0.0,265.64,,275.0,275.0,8.896,2.969,9.209,21.964
6178.5,3.169,0.713,-35.209,1.694,9.318,4.271,30.846,3.992,-7.165,-2.848,0.0,32.6,33.3,9.27,1.724,9.977,7.552,9.806,8.002,-3.241,25.279,0.0,265.64,,275.0,275.0,8.918,2.972,9.205,21.851
6179.0,3.169,0.713,-35.209,1.694,9.318,4.271,30.846,3.992,-7.165,-2.848,0.0,32.6,33.3,9.27,1.724,9.883,7.577,9.751,8.042,-3.241,25.279,0.0,265.54,,275.0,275.0,8.834,2.976,9.207,21.805
6179.5,2.601,0.669,-35.019,1.663,9.227,4.271,30.846,3.992,-7.165,-2.848,0.0,32.6,33.3,9.329,1.759,9.849,7.8,9.785,8.2,-3.241,25.279,0.0,265.54,,275.0,275.0,8.813,2.979,9.201,21.791
6180.0,2.601,0.669,-35.019,1.663,9.227,4.271,30.846,3.992,-7.165,-2.848,0.0,32.6,33.3,9.329,1.759,9.91,7.84,9.789,8.197,-3.241,25.279,0.0,265.24,,275.0,275.0,8.909,2.973,9.207,21.799
6180.5,2.601,0.669,-35.019,1.663,9.227,4.271,30.846,3.992,-7.165,-2.848,0.0,32.6,33.3,9.329,1.759,9.895,7.836,9.821,8.241,-3.241,25.279,0.0,265.24,,275.0,275.0,8.934,2.966,9.222,21.772
6181.0,2.601,0.669,-35.019,1.663,9.227,4.271,30.846,3.992,-7.165,-2.848,0.0,32.6,33.3,9.329,1.759,9.972,7.686,9.866,8.215,-3.241,25.279,0.0,265.54,,275.0,275.0,8.949,2.96,9.198,21.789
6181.5,2.601,0.669,-35.019,1.663,9.227,4.288,30.852,4.013,-7.132,-2.846,0.0,32.617,33.281,9.329,1.759,9.965,7.713,9.831,8.257,-3.234,25.27,0.0,265.54,,275.0,275.0,8.935,2.955,9.197,21.772
6182.0,2.601,0.669,-35.019,1.663,9.227,4.288,30.852,4.013,-7.132,-2.846,0.0,32.6,33.3,9.329,1.759,10.015,7.977,9.951,8.327,-3.234,25.27,0.0,265.44,,275.0,275.0,8.942,2.949,9.242,21.733
6182.5,3.52,0.827,-35.209,1.646,9.235,4.288,30.852,4.013,-7.132,-2.846,0.0,32.6,33.3,9.235,1.742,10.06,7.84,9.839,8.215,-3.234,25.27,0.0,265.44,,275.0,275.0,9.068,2.943,9.256,21.69
6183.0,3.52,0.827,-35.209,1.646,9.235,4.288,30.852,4.013,-7.132,-2.846,0.0,32.6,33.3,9.235,1.742,9.866,7.806,9.618,8.223,-3.234,25.27,0.0,265.74,,275.0,275.0,8.989,2.953,9.288,21.623
6183.5,3.52,0.827,-35.209,1.646,9.235,4.288,30.852,4.013,-7.132,-2.846,0.0,32.6,33.3,9.235,1.742,9.835,7.861,9.637,8.158,-3.234,25.27,0.0,265.74,,275.0,275.0,8.878,2.962,9.306,21.55
6184.0,3.52,0.827,-35.209,1.646,9.235,4.288,30.852,4.013,-7.132,-2.846,0.0,32.6,33.3,9.235,1.742,9.795,7.781,9.671,8.094,-3.234,25.27,0.0,265.74,,275.0,275.0,8.873,2.971,9.294,21.534
6184.5,3.52,0.827,-35.209,1.646,9.235,4.319,30.885,4.04,-7.108,-2.846,0.0,32.622,33.419,9.235,1.742,9.778,7.777,9.658,8.034,-3.24,25.277,0.0,265.74,,275.0,275.0,8.835,2.98,9.292,21.529
6185.0,3.52,0.827,-35.209,1.646,9.235,4.319,30.885,4.04,-7.108,-2.846,0.0,32.6,33.4,9.235,1.742,9.788,7.816,9.667,8.15,-3.24,25.277,0.0,265.24,,275.0,275.0,8.812,2.989,9.282,21.548
6185.5,3.52,0.827,-35.209,1.646,9.235,4.319,30.885,4.04,-7.108,-2.846,0.0,32.6,33.4,9.235,1.742,9.947,7.821,9.645,8.144,-3.24,25.277,0.0,265.24,,275.0,275.0,8.855,2.998,9.315,21.563
6186.0,3.24,0.816,-34.542,1.681,9.308,4.319,30.885,4.04,-7.108,-2.846,0.0,32.6,33.4,9.318,1.511,9.759,7.704,9.608,8.104,-3.24,25.277,0.0,265.14,,275.0,275.0,8.89,3.006,9.3,21.596
6186.5,3.24,0.816,-34.542,1.681,9.308,4.319,30.885,4.04,-7.108,-2.846,0.0,32.6,33.4,9.318,1.511,9.628,7.764,9.458,8.04,-3.24,25.277,0.0,265.14,,275.0,275.0,8.794,3.01,9.3,21.592
6187.0,3.24,0.816,-34.542,1.681,9.308,4.319,30.885,4.04,-7.108,-2.846,0.0,32.6,33.4,9.318,1.511,9.726,7.838,9.602,8.053,-3.24,25.277,0.0,265.94,,275.0,275.0,8.722,3.014,9.266,21.592
6187.5,3.24,0.816,-34.542,1.681,9.308,4.319,30.885,4.04,-7.108,-2.846,0.0,32.6,33.4,9.318,1.511,9.831,7.815,9.7,8.126,-3.24,25.277,0.0,265.94,,275.0,275.0,8.805,3.017,9.264,21.597
6188.0,3.24,0.816,-34.542,1.681,9.308,4.32,30.891,4.033,-7.123,-2.847,0.0,32.623,33.307,9.318,1.511,9.87,7.762,9.689,8.17,-3.243,25.266,0.0,265.44,,275.0,275.0,8.868,3.021,9.267,21.604
6188.5,3.24,0.816,-34.542,1.681,9.308,4.32,30.891,4.033,-7.123,-2.847,0.0,32.6,33.3,9.318,1.511,9.886,7.674,9.716,8.16,-3.243,25.266,0.0,265.44,,275.0,275.0,8.872,3.025,9.232,21.603
6189.0,2.854,0.737,-34.156,1.69,9.212,4.32,30.891,4.033,-7.123,-2.847,0.0,32.6,33.3,9.5,1.713,9.791,7.911,9.713,8.204,-3.243,25.266,0.0,265.44,,275.0,275.0,8.859,3.028,9.239,21.544
6189.5,2.854,0.737,-34.156,1.69,9.212,4.32,30.891,4.033,-7.123,-2.847,0.0,32.6,33.3,9.5,1.713,9.8,7.916,9.665,8.207,-3.243,25.266,0.0,265.44,,275.0,275.0,8.905,3.025,9.279,21.529
6190.0,2.854,0.737,-34.156,1.69,9.212,4.32,30.891,4.033,-7.123,-2.847,0.0,32.6,33.3,9.5,1.713,9.918,7.844,9.736,8.215,-3.243,25.266,0.0,265.84,,275.0,275.0,8.897,3.023,9.31,21.503
6190.5,2.854,0.737,-34.156,1.69,9.212,4.32,30.891,4.033,-7.123,-2.847,0.0,32.6,33.3,9.5,1.713,9.97,7.726,9.733,8.084,-3.243,25.266,0.0,265.84,,275.0,275.0,8.928,3.02,9.293,21.531
6191.0,2.854,0.737,-34.156,1.69,9.212,4.298,30.864,4.022,-7.097,-2.85,0.0,32.628,33.279,9.5,1.713,9.833,7.615,9.455,7.983,-3.249,25.26,0.0,265.84,,275.0,275.0,8.878,3.017,9.303,21.543
6191.5,2.854,0.737,-34.156,1.69,9.212,4.298,30.864,4.022,-7.097,-2.85,0.0,32.6,33.3,9.5,1.713,9.62,7.913,9.526,8.112,-3.249,25.26,0.0,265.84,,275.0,275.0,8.722,3.014,9.312,21.581
6192.0,2.852,0.759,-33.743,1.783,9.217,4.298,30.864,4.022,-7.097,-2.85,0.0,32.6,33.3,9.378,1.523,9.78,7.941,9.655,8.123,-3.249,25.26,0.0,265.94,,275.0,275.0,8.793,3.012,9.361,21.663
6192.5,2.852,0.759,-33.743,1.783,9.217,4.298,30.864,4.022,-7.097,-2.85,0.0,32.6,33.3,9.378,1.523,9.839,7.808,9.634,8.06,-3.249,25.26,0.0,265.94,,275.0,275.0,8.875,3.009,9.358,21.686
6193.0,2.852,0.759,-33.743,1.783,9.217,4.298,30.864,4.022,-7.097,-2.85,0.0,32.6,33.3,9.378,1.523,9.773,7.566,9.568,7.885,-3.249,25.26,0.0,266.14,,275.0,275.0,8.835,3.007,9.321,21.764
6193.5,2.852,0.759,-33.743,1.783,9.217,4.298,30.864,4.022,-7.097,-2.85,0.0,32.6,33.3,9.378,1.523,9.679,7.514,9.529,7.973,-3.249,25.26,0.0,266.14,,275.0,275.0,8.698,3.004,9.279,21.82
6194.0,2.852,0.759,-33.743,1.783,9.217,4.298,30.864,4.022,-7.097,-2.85,0.0,32.6,33.3,9.378,1.523,9.721,7.823,9.59,8.106,-3.249,25.26,0.0,265.44,,275.0,275.0,8.674,3.002,9.266,21.885
6194.5,2.852,0.759,-33.743,1.783,9.217,4.29,30.898,4.033,-7.084,-2.862,0.0,32.631,33.254,9.378,1.523,9.846,7.99,9.756,8.315,-3.265,25.262,0.0,265.44,,275.0,275.0,8.81,2.999,9.286,21.911
6195.0,2.852,0.759,-33.743,1.783,9.217,4.29,30.898,4.033,-7.084,-2.862,0.0,32.6,33.3,9.378,1.523,9.97,7.845,9.741,8.178,-3.265,25.262,0.0,265.54,,275.0,275.0,8.977,2.997,9.285,22.008
6195.5,2.986,0.727,-35.209,1.67,9.268,4.29,30.898,4.033,-7.084,-2.862,0.0,32.6,33.3,9.353,1.844,9.811,7.665,9.626,7.86,-3.265,25.262,0.0,265.54,,275.0,275.0,8.933,2.994,9.29,22.118
6196.0,2.986,0.727,-35.209,1.67,9.268,4.29,30.898,4.033,-7.084,-2.862,0.0,32.6,33.3,9.353,1.844,9.441,7.64,9.309,7.982,-3.265,25.262,0.0,265.94,,275.0,275.0,8.74,2.994,9.262,22.144
6196.5,2.986,0.727,-35.209,1.67,9.268,4.29,30.898,4.033,-7.084,-2.862,0.0,32.6,33.3,9.353,1.844,9.822,7.946,9.67,8.154,-3.265,25.262,0.0,265.94,,275.0,275.0,8.593,2.994,9.261,22.149
6197.0,2.986,0.727,-35.209,1.67,9.268,4.29,30.898,4.033,-7.084,-2.862,0.0,32.6,33.3,9.353,1.844,9.712,7.782,9.521,8.039,-3.265,25.262,0.0,266.54,,275.0,275.0,8.898,2.994,9.286,22.154
6197.5,2.986,0.727,-35.209,1.67,9.268,4.29,30.891,4.034,-7.064,-2.862,0.0,32.642,33.244,9.353,1.844,9.797,7.637,9.579,7.994,-3.264,25.265,0.0,266.54,,275.0,275.0,8.764,2.994,9.289,22.197
6198.0,2.986,0.727,-35.209,1.67,9.268,4.29,30.891,4.034,-7.064,-2.862,0.0,32.6,33.2,9.353,1.844,9.781,7.536,9.618,7.916,-3.264,25.265,0.0,266.74,,275.0,275.0,8.752,2.994,9.245,22.211
6198.5,2.183,0.569,-33.914,1.743,9.302,4.29,30.891,4.034,-7.064,-2.862,0.0,32.6,33.2,9.318,1.606,9.813,7.471,9.639,7.959,-3.264,25.265,0.0,266.74,,275.0,275.0,8.713,2.994,9.193,22.244
6199.0,2.183,0.569,-33.914,1.743,9.302,4.29,30.891,4.034,-7.064,-2.862,0.0,32.6,33.2,9.318,1.606,9.767,7.755,9.638,8.177,-3.264,25.265,0.0,266.34,,275.0,275.0,8.72,2.98,9.219,22.239
6199.5,2.183,0.569,-33.914,1.743,9.302,4.29,30.891,4.034,-7.064,-2.862,0.0,32.6,33.2,9.318,1.606,9.79,8.042,9.72,8.275,-3.264,25.265,0.0,266.34,,275.0,275.0,8.834,2.967,9.243,22.219
6200.0,2.183,0.569,-33.914,1.743,9.302,4.29,30.891,4.034,-7.064,-2.862,0.0,32.6,33.2,9.318,1.606,9.755,7.688,9.524,7.836,-3.264,25.265,0.0,265.74,,275.0,275.0,8.957,2.954,9.279,22.258
6200.5,2.183,0.569,-33.914,1.743,9.302,4.29,30.891,4.034,-7.064,-2.862,0.0,32.6,33.2,9.318,1.606,9.542,7.466,9.326,7.682,-3.264,25.265,0.0,265.74,,275.0,275.0,8.701,2.942,9.268,22.284
6201.0,2.183,0.569,-33.914,1.743,9.302,4.293,30.91,4.025,-7.008,-2.862,0.0,32.65,33.272,9.318,1.606,9.504,7.377,9.282,7.792,-3.265,25.263,0.0,265.44,,275.0,275.0,8.504,2.929,9.219,22.286
6201.5,2.183,0.569,-33.914,1.743,9.302,4.293,30.91,4.025,-7.008,-2.862,0.0,32.6,33.3,9.318,1.606,9.548,7.601,9.428,8.03,-3.265,25.263,0.0,265.44,,275.0,275.0,8.489,2.917,9.19,22.266
6202.0,3.151,0.71,-35.209,1.679,9.35,4.293,30.91,4.025,-7.008,-2.862,0.0,32.6,33.3,9.281,1.711,9.706,7.956,9.635,8.198,-3.265,25.263,0.0,265.84,,275.0,275.0,8.652,2.905,9.182,22.227
6202.5,3.151,0.71,-35.209,1.679,9.35,4.293,30.91,4.025,-7.008,-2.862,0.0,32.6,33.3,9.281,1.711,9.799,7.78,9.656,8.038,-3.265,25.263,0.0,265.84,,275.0,275.0,8.874,2.909,9.203,22.267
6203.0,3.151,0.71,-35.209,1.679,9.35,4.293,30.91,4.025,-7.008,-2.862,0.0,32.6,33.3,9.281,1.711,9.736,7.604,9.573,7.858,-3.265,25.263,0.0,265.84,,275.0,275.0,8.818,2.913,9.201,22.242
6203.5,3.151,0.71,-35.209,1.679,9.35,4.293,30.91,4.025,-7.008,-2.862,0.0,32.6,33.3,9.281,1.711,9.616,7.561,9.473,7.826,-3.265,25.263,0.0,265.84,,275.0,275.0,8.693,2.917,9.182,22.213
6204.0,3.151,0.71,-35.209,1.679,9.35,4.303,30.923,4.027,-6.997,-2.861,0.0,32.654,33.344,9.281,1.711,9.709,7.811,9.628,8.182,-3.264,25.267,0.0,265.84,,275.0,275.0,8.65,2.921,9.17,22.165
6204.5,3.151,0.71,-35.209,1.679,9.35,4.303,30.923,4.027,-6.997,-2.861,0.0,32.7,33.3,9.281,1.711,9.719,7.816,9.609,8.063,-3.264,25.267,0.0,265.84,,275.0,275.0,8.833,2.924,9.228,22.151
6205.0,3.055,0.729,-35.209,1.697,9.314,4.303,30.923,4.027,-6.997,-2.861,0.0,32.7,33.3,9.261,1.685,9.669,7.647,9.561,7.904,-3.264,25.267,0.0,265.54,,275.0,275.0,8.802,2.928,9.214,22.163
6205.5,3.055,0.729,-35.209,1.697,9.314,4.303,30.923,4.027,-6.997,-2.861,0.0,32.7,33.3,9.261,1.685,9.613,7.507,9.497,7.791,-3.264,25.267,0.0,265.54,,275.0,275.0,8.695,2.93,9.19,22.137
6206.0,3.055,0.729,-35.209,1.697,9.314,4.303,30.923,4.027,-6.997,-2.861,0.0,32.7,33.3,9.261,1.685,9.519,7.497,9.402,7.717,-3.264,25.267,0.0,265.74,,275.0,275.0,8.602,2.932,9.157,22.156
6206.5,3.055,0.729,-35.209,1.697,9.314,4.303,30.923,4.027,-6.997,-2.861,0.0,32.7,33.3,9.261,1.685,9.629,7.522,9.51,7.879,-3.264,25.267,0.0,265.74,,275.0,275.0,8.534,2.934,9.172,22.181
6207.0,3.055,0.729,-35.209,1.697,9.314,4.303,30.923,4.027,-6.997,-2.861,0.0,32.7,33.3,9.261,1.685,9.709,7.591,9.611,8.071,-3.264,25.267,0.0,265.74,,275.0,275.0,8.635,2.936,9.172,22.139
6207.5,3.055,0.729,-35.209,1.697,9.314,4.31,30.896,4.037,-6.983,-2.869,0.0,32.655,33.326,9.261,1.685,9.662,7.658,9.464,7.932,-3.276,25.263,0.0,265.74,,275.0,275.0,8.746,2.938,9.18,22.15
6208.0,3.055,0.729,-35.209,1.697,9.314,4.31,30.896,4.037,-6.983,-2.869,0.0,32.7,33.3,9.261,1.685,9.642,7.65,9.536,7.9,-3.276,25.263,0.0,265.84,,275.0,275.0,8.679,2.94,9.151,22.136
6208.5,3.094,0.723,-35.209,1.705,9.319,4.31,30.896,4.037,-6.983,-2.869,0.0,32.7,33.3,9.185,1.724,9.704,7.629,9.6,7.898,-3.276,25.263,0.0,265.84,,275.0,275.0,8.682,2.942,9.123,22.147
6209.0,3.094,0.723,-35.209,1.705,9.319,4.31,30.896,4.037,-6.983,-2.869,0.0,32.7,33.3,9.185,1.724,9.783,7.589,9.646,7.995,-3.276,25.263,0.0,265.04,,275.0,275.0,8.708,2.945,9.127,22.06
6209.5,3.094,0.723,-35.209,1.705,9.319,4.31,30.896,4.037,-6.983,-2.869,0.0,32.7,33.3,9.185,1.724,9.82,7.702,9.709,8.195,-3.276,25.263,0.0,265.04,,275.0,275.0,8.753,2.947,9.158,22.021
6210.0,3.094,0.723,-35.209,1.705,9.319,4.31,30.896,4.037,-6.983,-2.869,0.0,32.7,33.3,9.185,1.724,9.795,7.758,9.672,8.11,-3.276,25.263,0.0,265.84,,275.0,275.0,8.857,2.949,9.188,22.012
6210.5,3.094,0.723,-35.209,1.705,9.319,4.298,30.897,4.022,-6.933,-2.861,0.0,32.667,33.322,9.185,1.724,9.73,7.768,9.588,8.009,-3.263,25.273,0.0,265.84,,275.0,275.0,8.834,2.952,9.202,22.028
6211.0,3.094,0.723,-35.209,1.705,9.319,4.298,30.897,4.022,-6.933,-2.861,0.0,32.7,33.3,9.185,1.724,9.652,7.589,9.422,7.936,-3.263,25.273,0.0,265.44,,275.0,275.0,8.773,2.954,9.217,22.04
6211.5,2.859,0.67,-35.209,1.722,9.328,4.298,30.897,4.022,-6.933,-2.861,0.0,32.7,33.3,9.297,1.578,9.618,7.571,9.393,7.988,-3.263,25.273,0.0,265.44,,275.0,275.0,8.65,2.956,9.205,22.002
6212.0,2.859,0.67,-35.209,1.722,9.328,4.298,30.897,4.022,-6.933,-2.861,0.0,32.7,33.3,9.297,1.578,9.667,7.536,9.376,7.901,-3.263,25.273,0.0,265.04,,275.0,275.0,8.643,2.955,9.211,22.05
6212.5,2.859,0.67,-35.209,1.722,9.328,4.298,30.897,4.022,-6.933,-2.861,0.0,32.7,33.3,9.297,1.578,9.503,7.623,9.37,7.921,-3.263,25.273,0.0,265.04,,275.0,275.0,8.62,2.953,9.2,22.076
6213.0,2.859,0.67,-35.209,1.722,9.328,4.298,30.897,4.022,-6.933,-2.861,0.0,32.7,33.3,9.297,1.578,9.557,7.743,9.468,7.931,-3.263,25.273,0.0,265.54,,275.0,275.0,8.604,2.952,9.195,22.073
6213.5,2.859,0.67,-35.209,1.722,9.328,4.298,30.897,4.022,-6.933,-2.861,0.0,32.7,33.3,9.297,1.578,9.587,7.67,9.406,7.9,-3.263,25.273,0.0,265.54,,275.0,275.0,8.674,2.95,9.21,22.076
6214.0,2.859,0.67,-35.209,1.722,9.328,4.292,30.932,4.01,-6.925,-2.87,0.0,32.675,33.475,9.297,1.578,9.646,7.599,9.49,8.005,-3.259,25.266,0.0,265.24,,275.0,275.0,8.641,2.949,9.195,22.082
6214.5,2.859,0.67,-35.209,1.722,9.328,4.292,30.932,4.01,-6.925,-2.87,0.0,32.7,33.5,9.297,1.578,9.61,7.53,9.315,7.875,-3.259,25.266,0.0,265.24,,275.0,275.0,8.685,2.947,9.172,22.04
6215.0,3.04,0.731,-35.209,1.652,9.298,4.292,30.932,4.01,-6.925,-2.87,0.0,32.7,33.5,9.294,1.909,9.484,7.733,9.372,7.911,-3.259,25.266,0.0,265.14,,275.0,275.0,8.582,2.946,9.179,22.004
6215.5,3.04,0.731,-35.209,1.652,9.298,4.292,30.932,4.01,-6.925,-2.87,0.0,32.7,33.5,9.294,1.909,9.61,7.73,9.476,7.911,-3.259,25.266,0.0,265.14,,275.0,275.0,8.625,2.947,9.201,21.989
6216.0,3.04,0.731,-35.209,1.652,9.298,4.292,30.932,4.01,-6.925,-2.87,0.0,32.7,33.5,9.294,1.909,9.663,7.641,9.535,7.905,-3.259,25.266,0.0,265.44,,275.0,275.0,8.682,2.949,9.19,21.944
6216.5,3.04,0.731,-35.209,1.652,9.298,4.292,30.932,4.01,-6.925,-2.87,0.0,32.7,33.5,9.294,1.909,9.623,7.475,9.463,7.817,-3.259,25.266,0.0,265.44,,275.0,275.0,8.686,2.95,9.178,21.921
6217.0,3.04,0.731,-35.209,1.652,9.298,4.294,30.927,4.04,-6.908,-2.853,0.0,32.672,33.382,9.294,1.909,9.687,7.457,9.524,7.901,-3.257,25.263,0.0,265.14,,275.0,275.0,8.594,2.952,9.126,21.956
6217.5,3.04,0.731,-35.209,1.652,9.298,4.294,30.927,4.04,-6.908,-2.853,0.0,32.7,33.4,9.294,1.909,9.677,7.586,9.514,7.963,-3.257,25.263,0.0,265.14,,275.0,275.0,8.643,2.953,9.146,21.947
6218.0,2.546,0.605,-35.209,1.62,9.302,4.294,30.927,4.04,-6.908,-2.853,0.0,32.7,33.4,9.161,1.643,9.61,7.705,9.542,7.922,-3.257,25.263,0.0,265.44,,275.0,275.0,8.685,2.955,9.157,21.946
6218.5,2.546,0.605,-35.209,1.62,9.302,4.294,30.927,4.04,-6.908,-2.853,0.0,32.7,33.4,9.161,1.643,9.697,7.612,9.478,7.954,-3.257,25.263,0.0,265.44,,275.0,275.0,8.695,2.948,9.171,21.967
6219.0,2.546,0.605,-35.209,1.62,9.302,4.294,30.927,4.04,-6.908,-2.853,0.0,32.7,33.4,9.161,1.643,9.615,7.516,9.456,7.945,-3.257,25.263,0.0,265.24,,275.0,275.0,8.685,2.941,9.201,21.988
6219.5,2.546,0.605,-35.209,1.62,9.302,4.294,30.927,4.04,-6.908,-2.853,0.0,32.7,33.4,9.161,1.643,9.627,7.523,9.46,7.937,-3.257,25.263,0.0,265.24,,275.0,275.0,8.633,2.935,9.162,21.983
6220.0,2.546,0.605,-35.209,1.62,9.302,4.286,30.936,4.032,-6.876,-2.85,0.0,32.681,33.343,9.161,1.643,9.605,7.6,9.451,7.861,-3.257,25.267,0.0,265.54,,275.0,275.0,8.637,2.929,9.14,21.971
6220.5,2.546,0.605,-35.209,1.62,9.302,4.286,30.936,4.032,-6.876,-2.85,0.0,32.7,33.3,9.161,1.643,9.489,7.671,9.348,7.848,-3.257,25.267,0.0,265.54,,275.0,275.0,8.629,2.922,9.185,21.941
6221.0,2.546,0.605,-35.209,1.62,9.302,4.286,30.936,4.032,-6.876,-2.85,0.0,32.7,33.3,9.161,1.643,9.628,7.596,9.468,7.917,-3.257,25.267,0.0,265.94,,275.0,275.0,8.589,2.916,9.181,21.98
6221.5,3.276,0.792,-35.209,1.675,9.298,4.286,30.936,4.032,-6.876,-2.85,0.0,32.7,33.3,9.23,1.799,9.718,7.557,9.504,7.952,-3.257,25.267,0.0,265.94,,275.0,275.0,8.652,2.91,9.17,21.994
6222.0,3.276,0.792,-35.209,1.675,9.298,4.286,30.936,4.032,-6.876,-2.85,0.0,32.7,33.3,9.23,1.799,9.622,7.43,9.49,7.869,-3.257,25.267,0.0,265.64,,275.0,275.0,8.683,2.916,9.162,22.024
6222.5,3.276,0.792,-35.209,1.675,9.298,4.286,30.936,4.032,-6.876,-2.85,0.0,32.7,33.3,9.23,1.799,9.573,7.503,9.348,7.792,-3.257,25.267,0.0,265.64,,275.0,275.0,8.603,2.922,9.13,22.037
6223.0,3.276,0.792,-35.209,1.675,9.298,4.286,30.936,4.032,-6.876,-2.85,0.0,32.7,33.3,9.23,1.799,9.556,7.799,9.49,8.091,-3.257,25.267,0.0,265.64,,275.0,275.0,8.554,2.928,9.139,22.075
6223.5,3.276,0.792,-35.209,1.675,9.298,4.283,30.949,4.038,-6.856,-2.867,0.0,32.684,33.285,9.23,1.799,9.662,7.842,9.554,8.061,-3.261,25.273,0.0,265.64,,275.0,275.0,8.734,2.933,9.174,22.115
6224.0,3.276,0.792,-35.209,1.675,9.298,4.283,30.949,4.038,-6.856,-2.867,0.0,32.7,33.3,9.23,1.799,9.654,7.763,9.501,8.023,-3.261,25.273,0.0,265.74,,275.0,275.0,8.78,2.939,9.197,22.134
6224.5,2.286,0.596,-33.796,1.752,9.282,4.283,30.949,4.038,-6.856,-2.867,0.0,32.7,33.3,9.377,1.624,9.672,7.605,9.518,7.858,-3.261,25.273,0.0,265.74,,275.0,275.0,8.735,2.945,9.174,22.17
6225.0,2.286,0.596,-33.796,1.752,9.282,4.283,30.949,4.038,-6.856,-2.867,0.0,32.7,33.3,9.377,1.624,9.508,7.434,9.312,7.637,-3.261,25.273,0.0,265.64,,275.0,275.0,8.663,2.934,9.138,22.205
6225.5,2.286,0.596,-33.796,1.752,9.282,4.283,30.949,4.038,-6.856,-2.867,0.0,32.7,33.3,9.377,1.624,9.628,7.762,9.506,8.125,-3.261,25.273,0.0,265.64,,275.0,275.0,8.473,2.923,9.14,22.251
6226.0,2.286,0.596,-33.796,1.752,9.282,4.283,30.949,4.038,-6.856,-2.867,0.0,32.7,33.3,9.377,1.624,9.683,7.887,9.571,8.108,-3.261,25.273,0.0,265.04,,275.0,275.0,8.756,2.913,9.176,22.252
6226.5,2.286,0.596,-33.796,1.752,9.282,4.292,30.912,4.019,-6.849,-2.852,0.0,32.694,33.381,9.377,1.624,9.748,7.757,9.579,8.019,-3.257,25.273,0.0,265.04,,275.0,275.0,8.812,2.902,9.196,22.253
6227.0,2.286,0.596,-33.796,1.752,9.282,4.292,30.912,4.019,-6.849,-2.852,0.0,32.7,33.4,9.377,1.624,9.643,7.53,9.461,7.871,-3.257,25.273,0.0,265.34,,275.0,275.0,8.776,2.892,9.199,22.261
6227.5,2.286,0.596,-33.796,1.752,9.282,4.292,30.912,4.019,-6.849,-2.852,0.0,32.7,33.4,9.377,1.624,9.583,7.404,9.426,7.792,-3.257,25.273,0.0,265.34,,275.0,275.0,8.626,2.882,9.156,22.29
6228.0,2.405,0.628,-33.52,1.715,9.256,4.292,30.912,4.019,-6.849,-2.852,0.0,32.7,33.4,9.472,1.601,9.661,7.459,9.498,7.934,-3.257,25.273,0.0,265.14,,275.0,275.0,8.551,2.873,9.17,22.285
6228.5,2.405,0.628,-33.52,1.715,9.256,4.292,30.912,4.019,-6.849,-2.852,0.0,32.7,33.4,9.472,1.601,9.643,7.827,9.584,8.084,-3.257,25.273,0.0,265.14,,275.0,275.0,8.638,2.865,9.206,22.305
6229.0,2.405,0.628,-33.52,1.715,9.256,4.292,30.912,4.019,-6.849,-2.852,0.0,32.7,33.4,9.472,1.601,9.887,7.744,9.704,7.992,-3.257,25.273,0.0,265.64,,275.0,275.0,8.785,2.857,9.222,22.31
6229.5,2.405,0.628,-33.52,1.715,9.256,4.292,30.912,4.019,-6.849,-2.852,0.0,32.7,33.4,9.472,1.601,9.639,7.523,9.427,7.769,-3.257,25.273,0.0,265.64,,275.0,275.0,8.832,2.85,9.216,22.273
6230.0,2.405,0.628,-33.52,1.715,9.256,4.291,30.926,4.032,-6.789,-2.863,0.0,32.686,33.435,9.472,1.601,9.532,7.456,9.379,7.887,-3.268,25.263,0.0,266.14,,275.0,275.0,8.589,2.843,9.211,22.194
6230.5,2.405,0.628,-33.52,1.715,9.256,4.291,30.926,4.032,-6.789,-2.863,0.0,32.7,33.4,9.472,1.601,9.644,7.73,9.474,8.006,-3.268,25.263,0.0,266.14,,275.0,275.0,8.564,2.836,9.203,22.212
6231.0,3.201,0.768,-35.209,1.714,9.426,4.291,30.926,4.032,-6.789,-2.863,0.0,32.7,33.4,9.234,1.679,9.601,7.802,9.529,8.029,-3.268,25.263,0.0,265.74,,275.0,275.0,8.713,2.829,9.209,22.201
6231.5,3.201,0.768,-35.209,1.714,9.426,4.291,30.926,4.032,-6.789,-2.863,0.0,32.7,33.4,9.234,1.679,9.66,7.759,9.541,7.97,-3.268,25.263,0.0,265.74,,275.0,275.0,8.74,2.835,9.237,22.183
6232.0,3.201,0.768,-35.209,1.714,9.426,4.291,30.926,4.032,-6.789,-2.863,0.0,32.7,33.4,9.234,1.679,9.63,7.61,9.468,7.841,-3.268,25.263,0.0,265.84,,275.0,275.0,8.732,2.841,9.226,22.238
6232.5,3.201,0.768,-35.209,1.714,9.426,4.291,30.926,4.032,-6.789,-2.863,0.0,32.7,33.4,9.234,1.679,9.639,7.664,9.384,7.988,-3.268,25.263,0.0,265.84,,275.0,275.0,8.637,2.846,9.225,22.215
6233.0,3.201,0.768,-35.209,1.714,9.426,4.267,30.955,4.024,-6.774,-2.851,0.0,32.694,33.406,9.234,1.679,9.629,7.882,9.532,8.073,-3.262,25.274,0.0,265.64,,275.0,275.0,8.669,2.852,9.242,22.226
6233.5,3.201,0.768,-35.209,1.714,9.426,4.267,30.955,4.024,-6.774,-2.851,0.0,32.7,33.4,9.234,1.679,9.651,7.826,9.448,8.039,-3.262,25.274,0.0,265.64,,275.0,275.0,8.779,2.858,9.266,22.231
6234.0,3.201,0.768,-35.209,1.714,9.426,4.267,30.955,4.024,-6.774,-2.851,0.0,32.7,33.4,9.234,1.679,9.63,7.657,9.267,8.003,-3.262,25.274,0.0,265.54,,275.0,275.0,8.741,2.864,9.292,22.245
6234.5,2.79,0.731,-34.44,1.665,9.162,4.267,30.955,4.024,-6.774,-2.851,0.0,32.7,33.4,9.442,1.769,9.492,7.638,9.104,7.869,-3.262,25.274,0.0,265.54,,275.0,275.0,8.639,2.869,9.3,22.263
6235.0,2.79,0.731,-34.44,1.665,9.162,4.267,30.955,4.024,-6.774,-2.851,0.0,32.7,33.4,9.442,1.769,9.384,7.776,9.251,7.938,-3.262,25.274,0.0,266.34,,275.0,275.0,8.526,2.868,9.277,22.315
6235.5,2.79,0.731,-34.44,1.665,9.162,4.267,30.955,4.024,-6.774,-2.851,0.0,32.7,33.4,9.442,1.769,9.516,7.682,9.275,7.906,-3.262,25.274,0.0,266.34,,275.0,275.0,8.587,2.867,9.291,22.332
6236.0,2.79,0.731,-34.44,1.665,9.162,4.267,30.955,4.024,-6.774,-2.851,0.0,32.7,33.4,9.442,1.769,9.528,7.549,9.248,7.874,-3.262,25.274,0.0,265.84,,275.0,275.0,8.595,2.865,9.277,22.351
6236.5,2.79,0.731,-34.44,1.665,9.162,4.278,30.987,4.027,-6.771,-2.857,0.0,32.706,33.434,9.442,1.769,9.493,7.713,9.354,7.953,-3.251,25.282,0.0,265.84,,275.0,275.0,8.55,2.864,9.274,22.345
6237.0,2.79,0.731,-34.44,1.665,9.162,4.278,30.987,4.027,-6.771,-2.857,0.0,32.7,33.4,9.442,1.769,9.557,7.733,9.456,7.953,-3.251,25.282,0.0,265.94,,275.0,275.0,8.628,2.863,9.258,22.35
6237.5,2.259,0.626,-34.101,1.777,9.218,4.278,30.987,4.027,-6.771,-2.857,0.0,32.7,33.4,9.37,1.645,9.624,7.692,9.522,7.933,-3.251,25.282,0.0,265.94,,275.0,275.0,8.675,2.862,9.236,22.372
6238.0,2.259,0.626,-34.101,1.777,9.218,4.278,30.987,4.027,-6.771,-2.857,0.0,32.7,33.4,9.37,1.645,9.593,7.67,9.431,8.096,-3.251,25.282,0.0,266.44,,275.0,275.0,8.693,2.852,9.257,22.388
6238.5,2.259,0.626,-34.101,1.777,9.218,4.278,30.987,4.027,-6.771,-2.857,0.0,32.7,33.4,9.37,1.645,9.723,7.89,9.603,8.22,-3.251,25.282,0.0,266.44,,275.0,275.0,8.697,2.842,9.274,22.381
6239.0,2.259,0.626,-34.101,1.777,9.218,4.278,30.987,4.027,-6.771,-2.857,0.0,32.7,33.4,9.37,1.645,9.781,7.871,9.683,8.109,-3.251,25.282,0.0,266.44,,275.0,275.0,8.859,2.833,9.262,22.307
6239.5,2.259,0.626,-34.101,1.777,9.218,4.27,30.936,4.024,-6.763,-2.857,0.0,32.713,33.379,9.37,1.645,9.707,7.699,9.596,7.972,-3.26,25.281,0.0,266.44,,275.0,275.0,8.861,2.823,9.239,22.281
6240.0,2.259,0.626,-34.101,1.777,9.218,4.27,30.936,4.024,-6.763,-2.857,0.0,32.7,33.4,9.37,1.645,9.698,7.698,9.562,7.966,-3.26,25.281,0.0,265.84,,275.0,275.0,8.744,2.814,9.243,22.248
6240.5,2.259,0.626,-34.101,1.777,9.218,4.27,30.936,4.024,-6.763,-2.857,0.0,32.7,33.4,9.37,1.645,9.789,7.835,9.693,8.283,-3.26,25.281,0.0,265.84,,275.0,275.0,8.731,2.805,9.272,22.243
6241.0,2.701,0.686,-34.446,1.694,9.276,4.27,30.936,4.024,-6.763,-2.857,0.0,32.7,33.4,9.377,1.694,9.841,7.805,9.706,8.176,-3.26,25.281,0.0,265.94,,275.0,275.0,8.9,2.796,9.295,22.275
6241.5,2.701,0.686,-34.446,1.694,9.276,4.27,30.936,4.024,-6.763,-2.857,0.0,32.7,33.4,9.377,1.694,9.843,7.817,9.764,8.18,-3.26,25.281,0.0,265.94,,275.0,275.0,8.882,2.794,9.278,22.298
6242.0,2.701,0.686,-34.446,1.694,9.276,4.27,30.936,4.024,-6.763,-2.857,0.0,32.7,33.4,9.377,1.694,9.761,7.724,9.614,8.007,-3.26,25.281,0.0,266.14,,275.0,275.0,8.901,2.793,9.293,22.322
6242.5,2.701,0.686,-34.446,1.694,9.276,4.27,30.936,4.024,-6.763,-2.857,0.0,32.7,33.4,9.377,1.694,9.759,7.749,9.616,7.994,-3.26,25.281,0.0,266.14,,275.0,275.0,8.776,2.791,9.341,22.254
6243.0,2.701,0.686,-34.446,1.694,9.276,4.291,30.967,4.039,-6.708,-2.861,0.0,32.723,33.465,9.377,1.694,9.757,8.045,9.702,8.488,-3.251,25.294,0.0,266.14,,275.0,275.0,8.78,2.79,9.396,22.209
6243.5,2.701,0.686,-34.446,1.694,9.276,4.291,30.967,4.039,-6.708,-2.861,0.0,32.7,33.5,9.377,1.694,9.891,7.872,9.637,8.198,-3.251,25.294,0.0,266.14,,275.0,275.0,8.998,2.788,9.41,22.175
6244.0,3.242,0.762,-35.209,1.661,9.335,4.291,30.967,4.039,-6.708,-2.861,0.0,32.7,33.5,9.2,1.794,9.821,7.602,9.58,7.974,-3.251,25.294,0.0,265.64,,275.0,275.0,8.9,2.787,9.39,22.063
6244.5,3.242,0.762,-35.209,1.661,9.335,4.291,30.967,4.039,-6.708,-2.861,0.0,32.7,33.5,9.2,1.794,9.741,7.621,9.63,8.082,-3.251,25.294,0.0,265.64,,275.0,275.0,8.744,2.794,9.353,22.075
6245.0,3.242,0.762,-35.209,1.661,9.335,4.291,30.967,4.039,-6.708,-2.861,0.0,32.7,33.5,9.2,1.794,9.751,7.99,9.649,8.212,-3.251,25.294,0.0,266.04,,275.0,275.0,8.768,2.802,9.344,22.085
6245.5,3.242,0.762,-35.209,1.661,9.335,4.291,30.967,4.039,-6.708,-2.861,0.0,32.7,33.5,9.2,1.794,9.903,8.103,9.788,8.483,-3.251,25.294,0.0,266.04,,275.0,275.0,8.901,2.809,9.436,22.078
6246.0,3.242,0.762,-35.209,1.661,9.335,4.302,30.945,4.003,-6.704,-2.854,0.0,32.728,33.42,9.2,1.794,10.007,7.951,9.84,8.41,-3.255,25.275,0.0,265.74,,275.0,275.0,9.069,2.816,9.454,22.114
6246.5,3.242,0.762,-35.209,1.661,9.335,4.302,30.945,4.003,-6.704,-2.854,0.0,32.7,33.4,9.2,1.794,10.023,7.738,9.795,8.154,-3.255,25.275,0.0,265.74,,275.0,275.0,9.052,2.823,9.417,22.141
6247.0,3.242,0.762,-35.209,1.661,9.335,4.302,30.945,4.003,-6.704,-2.854,0.0,32.7,33.4,9.2,1.794,9.622,7.868,9.509,8.233,-3.255,25.275,0.0,265.14,,275.0,275.0,8.928,2.83,9.431,22.126
6247.5,3.448,0.79,-35.209,1.66,9.347,4.302,30.945,4.003,-6.704,-2.854,0.0,32.7,33.4,9.263,1.714,9.851,8.087,9.704,8.301,-3.255,25.275,0.0,265.14,,275.0,275.0,8.808,2.837,9.449,22.07
6248.0,3.448,0.79,-35.209,1.66,9.347,4.302,30.945,4.003,-6.704,-2.854,0.0,32.7,33.4,9.263,1.714,9.975,8.005,9.768,8.319,-3.255,25.275,0.0,265.04,,275.0,275.0,8.986,2.847,9.466,22.001
6248.5,3.448,0.79,-35.209,1.66,9.347,4.302,30.945,4.003,-6.704,-2.854,0.0,32.7,33.4,9.263,1.714,9.952,7.864,9.738,8.273,-3.255,25.275,0.0,265.04,,275.0,275.0,9.017,2.857,9.495,21.983
6249.0,3.448,0.79,-35.209,1.66,9.347,4.302,30.945,4.003,-6.704,-2.854,0.0,32.7,33.4,9.263,1.714,9.954,7.705,9.699,8.11,-3.255,25.275,0.0,266.14,,275.0,275.0,8.957,2.866,9.449,21.972
6249.5,3.448,0.79,-35.209,1.66,9.347,4.295,30.97,4.04,-6.681,-2.852,0.0,32.73,33.41,9.263,1.714,9.874,7.685,9.696,8.153,-3.256,25.281,0.0,266.14,,275.0,275.0,8.867,2.876,9.406,22.034
6250.0,3.448,0.79,-35.209,1.66,9.347,4.295,30.97,4.04,-6.681,-2.852,0.0,32.7,33.4,9.263,1.714,9.822,7.872,9.764,8.28,-3.256,25.281,0.0,265.94,,275.0,275.0,8.852,2.885,9.446,22.091
6250.5,3.21,0.78,-35.209,1.653,9.322,4.295,30.97,4.04,-6.681,-2.852,0.0,32.7,33.4,9.205,1.721,9.908,8.073,9.852,8.304,-3.256,25.281,0.0,265.94,,275.0,275.0,8.935,2.894,9.473,22.149
6251.0,3.21,0.78,-35.209,1.653,9.322,4.295,30.97,4.04,-6.681,-2.852,0.0,32.7,33.4,9.205,1.721,10.078,7.959,9.957,8.295,-3.256,25.281,0.0,266.14,,275.0,275.0,9.034,2.9,9.486,22.243
6251.5,3.21,0.78,-35.209,1.653,9.322,4.295,30.97,4.04,-6.681,-2.852,0.0,32.7,33.4,9.205,1.721,10.064,7.824,9.902,8.159,-3.256,25.281,0.0,266.14,,275.0,275.0,9.072,2.905,9.454,22.231
6252.0,3.21,0.78,-35.209,1.653,9.322,4.295,30.97,4.04,-6.681,-2.852,0.0,32.7,33.4,9.205,1.721,9.99,7.781,9.869,8.284,-3.256,25.281,0.0,265.84,,275.0,275.0,8.987,2.91,9.429,22.227
6252.5,3.21,0.78,-35.209,1.653,9.322,4.288,30.981,4.031,-6.631,-2.846,0.0,32.748,33.431,9.205,1.721,10.055,8.057,9.966,8.488,-3.25,25.296,0.0,265.84,,275.0,275.0,8.981,2.915,9.466,22.229
6253.0,3.21,0.78,-35.209,1.653,9.322,4.288,30.981,4.031,-6.631,-2.846,0.0,32.7,33.4,9.205,1.721,10.221,8.268,10.12,8.67,-3.25,25.296,0.0,265.54,,275.0,275.0,9.141,2.919,9.489,22.238
6253.5,2.537,0.687,-34.194,1.668,9.225,4.288,30.981,4.031,-6.631,-2.846,0.0,32.7,33.4,9.394,1.688,10.239,8.233,10.18,8.548,-3.25,25.296,0.0,265.54,,275.0,275.0,9.319,2.924,9.513,22.16
6254.0,2.537,0.687,-34.194,1.668,9.225,4.288,30.981,4.031,-6.631,-2.846,0.0,32.7,33.4,9.394,1.688,10.144,7.92,9.982,8.287,-3.25,25.296,0.0,265.14,,275.0,275.0,9.3,2.918,9.49,22.112
6254.5,2.537,0.687,-34.194,1.668,9.225,4.288,30.981,4.031,-6.631,-2.846,0.0,32.7,33.4,9.394,1.688,10.014,7.934,9.924,8.322,-3.25,25.296,0.0,265.14,,275.0,275.0,9.083,2.912,9.501,22.071
6255.0,2.537,0.687,-34.194,1.668,9.225,4.288,30.981,4.031,-6.631,-2.846,0.0,32.7,33.4,9.394,1.688,10.16,8.02,10.023,8.518,-3.25,25.296,0.0,266.04,,275.0,275.0,9.048,2.905,9.51,22.072
6255.5,2.537,0.687,-34.194,1.668,9.225,4.288,30.981,4.031,-6.631,-2.846,0.0,32.7,33.4,9.394,1.688,10.171,8.17,10.125,8.631,-3.25,25.296,0.0,266.04,,275.0,275.0,9.18,2.899,9.549,22.083
6256.0,2.537,0.687,-34.194,1.668,9.225,4.286,30.976,4.025,-6.595,-2.853,0.0,32.75,33.496,9.394,1.688,10.184,8.063,10.025,8.433,-3.255,25.287,0.0,266.04,,275.0,275.0,9.274,2.893,9.567,22.092
6256.5,2.537,0.687,-34.194,1.668,9.225,4.286,30.976,4.025,-6.595,-2.853,0.0,32.8,33.5,9.394,1.688,10.124,7.958,10.063,8.367,-3.255,25.287,0.0,266.04,,275.0,275.0,9.176,2.888,9.552,22.111
6257.0,2.932,0.693,-35.209,1.665,9.284,4.286,30.976,4.025,-6.595,-2.853,0.0,32.8,33.5,9.329,1.756,9.923,7.946,9.794,8.247,-3.255,25.287,0.0,266.14,,275.0,275.0,9.128,2.882,9.572,22.175
6257.5,2.932,0.693,-35.209,1.665,9.284,4.286,30.976,4.025,-6.595,-2.853,0.0,32.8,33.5,9.329,1.756,10.098,8.204,9.959,8.652,-3.255,25.287,0.0,266.14,,275.0,275.0,8.978,2.883,9.622,22.232
6258.0,2.932,0.693,-35.209,1.665,9.284,4.286,30.976,4.025,-6.595,-2.853,0.0,32.8,33.5,9.329,1.756,10.076,8.253,9.96,8.547,-3.255,25.287,0.0,265.64,,275.0,275.0,9.228,2.883,9.655,22.231
6258.5,2.932,0.693,-35.209,1.665,9.284,4.286,30.976,4.025,-6.595,-2.853,0.0,32.8,33.5,9.329,1.756,10.01,8.03,9.812,8.311,-3.255,25.287,0.0,265.64,,275.0,275.0,9.209,2.884,9.645,22.251
6259.0,2.932,0.693,-35.209,1.665,9.284,4.297,31.009,4.021,-6.556,-2.871,0.0,32.759,33.427,9.329,1.756,9.932,7.964,9.806,8.233,-3.262,25.283,0.0,264.94,,275.0,275.0,9.041,2.885,9.616,22.283
6259.5,2.932,0.693,-35.209,1.665,9.284,4.297,31.009,4.021,-6.556,-2.871,0.0,32.8,33.4,9.329,1.756,10.012,7.99,9.88,8.33,-3.262,25.283,0.0,264.94,,275.0,275.0,8.984,2.886,9.599,22.262
6260.0,3.167,0.823,-34.565,1.644,9.24,4.297,31.009,4.021,-6.556,-2.871,0.0,32.8,33.4,9.394,1.742,10.08,7.983,9.958,8.464,-3.262,25.283,0.0,265.14,,275.0,275.0,9.053,2.887,9.613,22.262
6260.5,3.167,0.823,-34.565,1.644,9.24,4.297,31.009,4.021,-6.556,-2.871,0.0,32.8,33.4,9.394,1.742,10.115,8.101,10.031,8.489,-3.262,25.283,0.0,265.14,,275.0,275.0,9.121,2.891,9.61,22.294
6261.0,3.167,0.823,-34.565,1.644,9.24,4.297,31.009,4.021,-6.556,-2.871,0.0,32.8,33.4,9.394,1.742,10.152,8.018,9.993,8.395,-3.262,25.283,0.0,264.74,,275.0,275.0,9.184,2.896,9.6,22.321
6261.5,3.167,0.823,-34.565,1.644,9.24,4.297,31.009,4.021,-6.556,-2.871,0.0,32.8,33.4,9.394,1.742,9.942,7.996,9.86,8.358,-3.262,25.283,0.0,264.74,,275.0,275.0,9.14,2.9,9.577,22.306
6262.0,3.167,0.823,-34.565,1.644,9.24,4.297,31.009,4.021,-6.556,-2.871,0.0,32.8,33.4,9.394,1.742,10.154,8.097,10.026,8.641,-3.262,25.283,0.0,264.74,,275.0,275.0,9.039,2.905,9.561,22.297
6262.5,3.167,0.823,-34.565,1.644,9.24,4.311,31.026,4.053,-6.548,-2.877,0.0,32.754,33.468,9.394,1.742,10.175,8.166,10.008,8.593,-3.266,25.29,0.0,264.74,,275.0,275.0,9.229,2.909,9.606,22.323
6263.0,3.167,0.823,-34.565,1.644,9.24,4.311,31.026,4.053,-6.548,-2.877,0.0,32.8,33.5,9.394,1.742,10.068,8.22,9.935,8.52,-3.266,25.29,0.0,264.94,,275.0,275.0,9.235,2.913,9.631,22.307
6263.5,3.358,0.793,-35.209,1.669,9.369,4.311,31.026,4.053,-6.548,-2.877,0.0,32.8,33.5,9.289,1.774,9.962,8.127,9.801,8.363,-3.266,25.29,0.0,264.94,,275.0,275.0,9.186,2.917,9.643,22.293
6264.0,3.358,0.793,-35.209,1.669,9.369,4.311,31.026,4.053,-6.548,-2.877,0.0,32.8,33.5,9.289,1.774,9.887,7.984,9.711,8.291,-3.266,25.29,0.0,265.04,,275.0,275.0,9.063,2.924,9.635,22.202
6264.5,3.358,0.793,-35.209,1.669,9.369,4.311,31.026,4.053,-6.548,-2.877,0.0,32.8,33.5,9.289,1.774,9.969,7.915,9.755,8.332,-3.266,25.29,0.0,265.04,,275.0,275.0,8.968,2.932,9.635,22.226
6265.0,3.358,0.793,-35.209,1.669,9.369,4.311,31.026,4.053,-6.548,-2.877,0.0,32.8,33.5,9.289,1.774,9.979,8.041,9.869,8.48,-3.266,25.29,0.0,265.04,,275.0,275.0,8.993,2.939,9.592,22.22
6265.5,3.358,0.793,-35.209,1.669,9.369,4.309,31.014,4.04,-6.539,-2.87,0.0,32.764,33.485,9.289,1.774,10.011,8.28,9.876,8.536,-3.267,25.289,0.0,265.04,,275.0,275.0,9.092,2.945,9.619,22.234
6266.0,3.358,0.793,-35.209,1.669,9.369,4.309,31.014,4.04,-6.539,-2.87,0.0,32.8,33.5,9.289,1.774,10.123,8.195,9.952,8.511,-3.267,25.289,0.0,265.14,,275.0,275.0,9.176,2.952,9.65,22.193
6266.5,2.885,0.679,-35.209,1.684,9.357,4.309,31.014,4.04,-6.539,-2.87,0.0,32.8,33.5,9.131,1.68,10.067,7.999,9.841,8.367,-3.267,25.289,0.0,265.14,,275.0,275.0,9.195,2.959,9.663,22.153
6267.0,2.885,0.679,-35.209,1.684,9.357,4.309,31.014,4.04,-6.539,-2.87,0.0,32.8,33.5,9.131,1.68,9.979,7.866,9.751,8.249,-3.267,25.289,0.0,265.14,,275.0,275.0,9.069,2.958,9.669,22.122
