t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6267.5,2.885,0.679,-35.209,1.684,9.357,4.309,31.014,4.04,-6.539,-2.87,0.0,32.8,33.5,9.131,1.68,9.95,7.817,9.779,8.303,-3.267,25.289,0.0,265.14,,275.0,275.0,8.961,2.956,9.624,22.124
6268.0,2.885,0.679,-35.209,1.684,9.357,4.309,31.014,4.04,-6.539,-2.87,0.0,32.8,33.5,9.131,1.68,9.994,8.01,9.909,8.426,-3.267,25.289,0.0,265.74,,275.0,275.0,8.962,2.955,9.602,22.131
6268.5,2.885,0.679,-35.209,1.684,9.357,4.309,31.014,4.04,-6.539,-2.87,0.0,32.8,33.5,9.131,1.68,10.052,8.239,10.011,8.482,-3.267,25.289,0.0,265.74,,275.0,275.0,9.085,2.954,9.66,22.15
6269.0,2.885,0.679,-35.209,1.684,9.357,4.279,31.017,3.999,-6.528,-2.86,0.0,32.781,33.378,9.131,1.68,10.087,8.017,9.923,8.314,-3.264,25.289,0.0,265.94,,275.0,275.0,9.196,2.953,9.643,22.143
6269.5,2.885,0.679,-35.209,1.684,9.357,4.279,31.017,3.999,-6.528,-2.86,0.0,32.8,33.4,9.131,1.68,10.034,7.844,9.874,8.184,-3.264,25.289,0.0,265.94,,275.0,275.0,9.085,2.952,9.612,22.157
6270.0,2.729,0.629,-35.209,1.697,9.311,4.279,31.017,3.999,-6.528,-2.86,0.0,32.8,33.4,9.238,1.69,9.967,7.773,9.82,8.213,-3.264,25.289,0.0,265.34,,275.0,275.0,8.984,2.951,9.581,22.188
6270.5,2.729,0.629,-35.209,1.697,9.311,4.279,31.017,3.999,-6.528,-2.86,0.0,32.8,33.4,9.238,1.69,10.037,7.988,9.912,8.486,-3.264,25.289,0.0,265.34,,275.0,275.0,8.943,2.947,9.568,22.145
6271.0,2.729,0.629,-35.209,1.697,9.311,4.279,31.017,3.999,-6.528,-2.86,0.0,32.8,33.4,9.238,1.69,10.111,8.319,10.068,8.678,-3.264,25.289,0.0,265.84,,275.0,275.0,9.106,2.944,9.614,22.096
6271.5,2.729,0.629,-35.209,1.697,9.311,4.279,31.017,3.999,-6.528,-2.86,0.0,32.8,33.4,9.238,1.69,10.083,8.303,9.989,8.511,-3.264,25.289,0.0,265.84,,275.0,275.0,9.294,2.94,9.657,22.04
6272.0,2.729,0.629,-35.209,1.697,9.311,4.299,31.001,4.036,-6.487,-2.87,0.0,32.789,33.537,9.238,1.69,10.011,8.126,9.8,8.427,-3.265,25.287,0.0,265.74,,275.0,275.0,9.221,2.937,9.663,22.025
6272.5,2.729,0.629,-35.209,1.697,9.311,4.299,31.001,4.036,-6.487,-2.87,0.0,32.8,33.5,9.238,1.69,9.763,7.77,9.547,8.107,-3.265,25.287,0.0,265.74,,275.0,275.0,9.091,2.933,9.621,22.044
6273.0,2.954,0.674,-35.209,1.684,9.335,4.299,31.001,4.036,-6.487,-2.87,0.0,32.8,33.5,9.42,3.568,9.834,7.798,9.654,8.284,-3.265,25.287,0.0,265.24,,275.0,275.0,8.797,2.93,9.605,21.995
6273.5,2.954,0.674,-35.209,1.684,9.335,4.299,31.001,4.036,-6.487,-2.87,0.0,32.8,33.5,9.42,3.568,9.935,8.121,9.838,8.561,-3.265,25.287,0.0,265.24,,275.0,275.0,8.893,2.93,9.588,21.977
6274.0,2.954,0.674,-35.209,1.684,9.335,4.299,31.001,4.036,-6.487,-2.87,0.0,32.8,33.5,9.42,3.568,10.028,8.282,9.975,8.625,-3.265,25.287,0.0,265.54,,275.0,275.0,9.114,2.931,9.607,21.924
6274.5,2.954,0.674,-35.209,1.684,9.335,4.299,31.001,4.036,-6.487,-2.87,0.0,32.8,33.5,9.42,3.568,10.09,8.145,10.009,8.539,-3.265,25.287,0.0,265.54,,275.0,275.0,9.227,2.931,9.627,21.865
6275.0,2.954,0.674,-35.209,1.684,9.335,4.299,31.001,4.036,-6.487,-2.87,0.0,32.8,33.5,9.42,3.568,10.092,7.925,9.998,8.428,-3.265,25.287,0.0,265.04,,275.0,275.0,9.195,2.931,9.561,21.903
6275.5,2.954,0.674,-35.209,1.684,9.335,4.285,31.003,4.03,-6.478,-2.868,0.0,32.788,33.423,9.42,3.568,9.889,7.841,9.644,8.197,-3.265,25.286,0.0,265.04,,275.0,275.0,9.111,2.932,9.582,21.914
6276.0,2.954,0.674,-35.209,1.684,9.335,4.285,31.003,4.03,-6.478,-2.868,0.0,32.8,33.4,9.42,3.568,9.964,8.113,9.833,8.662,-3.265,25.286,0.0,265.04,,275.0,275.0,8.893,2.932,9.593,21.922
6276.5,2.753,0.635,-35.209,1.699,9.328,4.285,31.003,4.03,-6.478,-2.868,0.0,32.8,33.4,9.116,1.677,10.079,8.136,9.904,8.548,-3.265,25.286,0.0,265.04,,275.0,275.0,9.143,2.932,9.612,21.951
6277.0,2.753,0.635,-35.209,1.699,9.328,4.285,31.003,4.03,-6.478,-2.868,0.0,32.8,33.4,9.116,1.677,10.064,7.956,9.925,8.49,-3.265,25.286,0.0,265.74,,275.0,275.0,9.166,2.93,9.599,21.977
6277.5,2.753,0.635,-35.209,1.699,9.328,4.285,31.003,4.03,-6.478,-2.868,0.0,32.8,33.4,9.116,1.677,9.92,7.969,9.671,8.346,-3.265,25.286,0.0,265.74,,275.0,275.0,9.109,2.927,9.602,22.001
6278.0,2.753,0.635,-35.209,1.699,9.328,4.285,31.003,4.03,-6.478,-2.868,0.0,32.8,33.4,9.116,1.677,10.061,8.252,9.893,8.768,-3.265,25.286,0.0,265.74,,275.0,275.0,8.977,2.924,9.641,22.011
6278.5,2.753,0.635,-35.209,1.699,9.328,4.305,31.032,4.049,-6.467,-2.868,0.0,32.797,33.514,9.116,1.677,10.17,8.176,9.999,8.739,-3.273,25.287,0.0,265.74,,275.0,275.0,9.243,2.921,9.68,22.018
6279.0,2.753,0.635,-35.209,1.699,9.328,4.305,31.032,4.049,-6.467,-2.868,0.0,32.8,33.5,9.116,1.677,10.129,7.968,9.893,8.495,-3.273,25.287,0.0,266.04,,275.0,275.0,9.271,2.918,9.644,22.039
6279.5,2.631,0.702,-33.259,1.71,9.25,4.305,31.032,4.049,-6.467,-2.868,0.0,32.8,33.5,9.393,1.638,10.109,7.89,9.817,8.271,-3.273,25.287,0.0,266.04,,275.0,275.0,9.121,2.916,9.649,22.047
6280.0,2.631,0.702,-33.259,1.71,9.25,4.305,31.032,4.049,-6.467,-2.868,0.0,32.8,33.5,9.393,1.638,9.897,8.252,9.77,8.655,-3.273,25.287,0.0,265.84,,275.0,275.0,9.022,2.911,9.646,22.067
6280.5,2.631,0.702,-33.259,1.71,9.25,4.305,31.032,4.049,-6.467,-2.868,0.0,32.8,33.5,9.393,1.638,10.121,8.27,9.943,8.822,-3.273,25.287,0.0,265.84,,275.0,275.0,9.144,2.906,9.653,21.982
6281.0,2.631,0.702,-33.259,1.71,9.25,4.305,31.032,4.049,-6.467,-2.868,0.0,32.8,33.5,9.393,1.638,10.201,8.059,10.013,8.646,-3.273,25.287,0.0,265.44,,275.0,275.0,9.289,2.902,9.651,21.904
6281.5,2.631,0.702,-33.259,1.71,9.25,4.325,31.02,4.045,-6.452,-2.871,0.0,32.797,33.413,9.393,1.638,10.104,7.826,9.668,8.276,-3.278,25.279,0.0,265.44,,275.0,275.0,9.23,2.897,9.66,21.91
6282.0,2.631,0.702,-33.259,1.71,9.25,4.325,31.02,4.045,-6.452,-2.871,0.0,32.8,33.4,9.393,1.638,9.697,8.002,9.467,8.213,-3.278,25.279,0.0,265.64,,275.0,275.0,8.969,2.893,9.674,21.922
6282.5,2.631,0.702,-33.259,1.71,9.25,4.325,31.02,4.045,-6.452,-2.871,0.0,32.8,33.4,9.393,1.638,9.788,8.093,9.627,8.386,-3.278,25.279,0.0,265.64,,275.0,275.0,8.845,2.889,9.68,22.037
6283.0,2.833,0.763,-33.098,1.719,9.27,4.325,31.02,4.045,-6.452,-2.871,0.0,32.8,33.4,9.41,1.615,9.996,8.101,9.798,8.517,-3.278,25.279,0.0,265.44,,275.0,275.0,8.974,2.885,9.663,22.064
6283.5,2.833,0.763,-33.098,1.719,9.27,4.325,31.02,4.045,-6.452,-2.871,0.0,32.8,33.4,9.41,1.615,9.991,7.825,9.799,8.31,-3.278,25.279,0.0,265.44,,275.0,275.0,9.103,2.884,9.648,22.045
6284.0,2.833,0.763,-33.098,1.719,9.27,4.325,31.02,4.045,-6.452,-2.871,0.0,32.8,33.4,9.41,1.615,9.968,7.848,9.838,8.394,-3.278,25.279,0.0,265.64,,275.0,275.0,8.981,2.883,9.599,22.09
6284.5,2.833,0.763,-33.098,1.719,9.27,4.325,31.02,4.045,-6.452,-2.871,0.0,32.8,33.4,9.41,1.615,10.006,8.101,9.957,8.52,-3.278,25.279,0.0,265.64,,275.0,275.0,9.012,2.882,9.611,22.157
6285.0,2.833,0.763,-33.098,1.719,9.27,4.329,31.037,4.059,-6.41,-2.861,0.0,32.809,33.487,9.41,1.615,10.114,8.246,10.028,8.521,-3.263,25.282,0.0,265.44,,275.0,275.0,9.146,2.881,9.623,22.196
6285.5,2.833,0.763,-33.098,1.719,9.27,4.329,31.037,4.059,-6.41,-2.861,0.0,32.8,33.5,9.41,1.615,10.174,8.173,10.071,8.47,-3.263,25.282,0.0,265.44,,275.0,275.0,9.228,2.88,9.654,22.278
6286.0,2.95,0.76,-33.867,1.738,9.29,4.329,31.037,4.059,-6.41,-2.861,0.0,32.8,33.5,9.377,1.593,10.037,7.989,9.844,8.273,-3.263,25.282,0.0,265.84,,275.0,275.0,9.222,2.88,9.653,22.345
6286.5,2.95,0.76,-33.867,1.738,9.29,4.329,31.037,4.059,-6.41,-2.861,0.0,32.8,33.5,9.377,1.593,9.903,7.858,9.71,8.308,-3.263,25.282,0.0,265.84,,275.0,275.0,9.036,2.881,9.619,22.359
6287.0,2.95,0.76,-33.867,1.738,9.29,4.329,31.037,4.059,-6.41,-2.861,0.0,32.8,33.5,9.377,1.593,10.007,8.314,9.908,8.632,-3.263,25.282,0.0,266.34,,275.0,275.0,8.945,2.882,9.637,22.382
6287.5,2.95,0.76,-33.867,1.738,9.29,4.329,31.037,4.059,-6.41,-2.861,0.0,32.8,33.5,9.377,1.593,10.084,8.275,9.939,8.636,-3.263,25.282,0.0,266.34,,275.0,275.0,9.215,2.883,9.671,22.407
6288.0,2.95,0.76,-33.867,1.738,9.29,4.261,31.024,4.034,-6.395,-2.873,0.0,32.802,33.48,9.377,1.593,10.188,8.064,9.893,8.532,-3.273,25.27,0.0,265.94,,275.0,275.0,9.233,2.884,9.673,22.433
6288.5,2.95,0.76,-33.867,1.738,9.29,4.261,31.024,4.034,-6.395,-2.873,0.0,32.8,33.5,9.377,1.593,9.983,7.923,9.804,8.428,-3.273,25.27,0.0,265.94,,275.0,275.0,9.169,2.885,9.673,22.413
6289.0,2.95,0.76,-33.867,1.738,9.29,4.261,31.024,4.034,-6.395,-2.873,0.0,32.8,33.5,9.377,1.593,10.011,8.007,9.829,8.464,-3.273,25.27,0.0,265.54,,275.0,275.0,9.034,2.886,9.64,22.453
6289.5,2.336,0.657,-33.529,1.706,9.239,4.261,31.024,4.034,-6.395,-2.873,0.0,32.8,33.5,9.378,1.6,10.069,8.257,10.006,8.682,-3.273,25.27,0.0,265.54,,275.0,275.0,9.078,2.887,9.649,22.389
6290.0,2.336,0.657,-33.529,1.706,9.239,4.261,31.024,4.034,-6.395,-2.873,0.0,32.8,33.5,9.378,1.6,10.278,8.272,10.104,8.779,-3.273,25.27,0.0,266.24,,275.0,275.0,9.254,2.878,9.667,22.347
6290.5,2.336,0.657,-33.529,1.706,9.239,4.261,31.024,4.034,-6.395,-2.873,0.0,32.8,33.5,9.378,1.6,10.286,7.978,10.005,8.528,-3.273,25.27,0.0,266.24,,275.0,275.0,9.358,2.869,9.662,22.287
6291.0,2.336,0.657,-33.529,1.706,9.239,4.261,31.024,4.034,-6.395,-2.873,0.0,32.8,33.5,9.378,1.6,10.1,8.081,10.0,8.578,-3.273,25.27,0.0,266.24,,275.0,275.0,9.199,2.861,9.65,22.253
6291.5,2.336,0.657,-33.529,1.706,9.239,4.307,31.061,4.048,-6.348,-2.874,0.0,32.815,33.553,9.378,1.6,10.067,8.173,9.95,8.519,-3.275,25.277,0.0,266.24,,275.0,275.0,9.19,2.852,9.654,22.271
6292.0,2.336,0.657,-33.529,1.706,9.239,4.307,31.061,4.048,-6.348,-2.874,0.0,32.8,33.6,9.378,1.6,10.107,8.178,9.959,8.563,-3.275,25.277,0.0,265.84,,275.0,275.0,9.177,2.843,9.666,22.266
6292.5,2.605,0.708,-34.503,1.67,9.261,4.307,31.061,4.048,-6.348,-2.874,0.0,32.8,33.6,9.359,1.74,10.227,8.119,10.039,8.544,-3.275,25.277,0.0,265.84,,275.0,275.0,9.202,2.835,9.696,22.3
6293.0,2.605,0.708,-34.503,1.67,9.261,4.307,31.061,4.048,-6.348,-2.874,0.0,32.8,33.6,9.359,1.74,10.212,8.038,9.931,8.497,-3.275,25.277,0.0,265.94,,275.0,275.0,9.232,2.831,9.682,22.237
6293.5,2.605,0.708,-34.503,1.67,9.261,4.307,31.061,4.048,-6.348,-2.874,0.0,32.8,33.6,9.359,1.74,10.126,8.017,9.816,8.443,-3.275,25.277,0.0,265.94,,275.0,275.0,9.17,2.828,9.696,22.218
6294.0,2.605,0.708,-34.503,1.67,9.261,4.307,31.061,4.048,-6.348,-2.874,0.0,32.8,33.6,9.359,1.74,9.955,7.889,9.782,8.382,-3.275,25.277,0.0,265.94,,275.0,275.0,9.101,2.824,9.684,22.2
6294.5,2.605,0.708,-34.503,1.67,9.261,4.301,31.088,4.043,-6.314,-2.878,0.0,32.806,33.456,9.359,1.74,9.943,8.259,9.872,8.666,-3.284,25.267,0.0,265.94,,275.0,275.0,9.002,2.82,9.643,22.225
6295.0,2.605,0.708,-34.503,1.67,9.261,4.301,31.088,4.043,-6.314,-2.878,0.0,32.8,33.5,9.359,1.74,10.131,8.301,10.024,8.684,-3.284,25.267,0.0,265.84,,275.0,275.0,9.185,2.817,9.667,22.201
6295.5,2.605,0.708,-34.503,1.67,9.261,4.301,31.088,4.043,-6.314,-2.878,0.0,32.8,33.5,9.359,1.74,10.24,8.12,10.033,8.536,-3.284,25.267,0.0,265.84,,275.0,275.0,9.285,2.813,9.665,22.201
6296.0,2.77,0.662,-35.209,1.657,9.288,4.301,31.088,4.043,-6.314,-2.878,0.0,32.8,33.5,9.35,1.797,10.014,7.946,9.818,8.383,-3.284,25.267,0.0,265.24,,275.0,275.0,9.232,2.81,9.668,22.258
6296.5,2.77,0.662,-35.209,1.657,9.288,4.301,31.088,4.043,-6.314,-2.878,0.0,32.8,33.5,9.35,1.797,10.014,7.807,9.75,8.257,-3.284,25.267,0.0,265.24,,275.0,275.0,9.04,2.809,9.646,22.306
6297.0,2.77,0.662,-35.209,1.657,9.288,4.301,31.088,4.043,-6.314,-2.878,0.0,32.8,33.5,9.35,1.797,9.882,8.046,9.769,8.549,-3.284,25.267,0.0,266.14,,275.0,275.0,8.957,2.809,9.659,22.363
6297.5,2.77,0.662,-35.209,1.657,9.288,4.301,31.088,4.043,-6.314,-2.878,0.0,32.8,33.5,9.35,1.797,10.12,8.223,9.931,8.765,-3.284,25.267,0.0,266.14,,275.0,275.0,9.062,2.808,9.687,22.387
6298.0,2.77,0.662,-35.209,1.657,9.288,4.314,31.062,4.038,-6.316,-2.865,0.0,32.817,33.552,9.35,1.797,10.072,7.971,9.863,8.483,-3.277,25.267,0.0,265.64,,275.0,275.0,9.26,2.808,9.672,22.463
6298.5,2.77,0.662,-35.209,1.657,9.288,4.314,31.062,4.038,-6.316,-2.865,0.0,32.8,33.6,9.35,1.797,9.994,7.873,9.846,8.312,-3.277,25.267,0.0,265.64,,275.0,275.0,9.097,2.807,9.644,22.442
6299.0,2.788,0.688,-35.209,1.689,9.356,4.314,31.062,4.038,-6.316,-2.865,0.0,32.8,33.6,9.223,1.629,9.985,7.984,9.889,8.336,-3.277,25.267,0.0,265.84,,275.0,275.0,9.006,2.806,9.621,22.373
6299.5,2.788,0.688,-35.209,1.689,9.356,4.314,31.062,4.038,-6.316,-2.865,0.0,32.8,33.6,9.223,1.629,10.082,8.139,10.024,8.581,-3.277,25.267,0.0,265.84,,275.0,275.0,9.049,2.806,9.625,22.327
6300.0,2.788,0.688,-35.209,1.689,9.356,4.314,31.062,4.038,-6.316,-2.865,0.0,32.8,33.6,9.223,1.629,10.236,8.221,10.125,8.811,-3.277,25.267,0.0,266.04,,275.0,275.0,9.206,2.806,9.65,22.364
6300.5,2.788,0.688,-35.209,1.689,9.356,4.314,31.062,4.038,-6.316,-2.865,0.0,32.8,33.6,9.223,1.629,10.222,8.196,9.958,8.639,-3.277,25.267,0.0,266.04,,275.0,275.0,9.348,2.805,9.683,22.393
6301.0,2.788,0.688,-35.209,1.689,9.356,4.329,31.063,4.032,-6.28,-2.873,0.0,32.823,33.413,9.223,1.629,10.073,7.95,9.919,8.484,-3.286,25.259,0.0,266.04,,275.0,275.0,9.254,2.805,9.663,22.384
6301.5,2.788,0.688,-35.209,1.689,9.356,4.329,31.063,4.032,-6.28,-2.873,0.0,32.8,33.4,9.223,1.629,9.882,8.089,9.777,8.511,-3.286,25.259,0.0,266.04,,275.0,275.0,9.106,2.805,9.668,22.427
6302.0,2.788,0.688,-35.209,1.689,9.356,4.329,31.063,4.032,-6.28,-2.873,0.0,32.8,33.4,9.223,1.629,10.062,8.25,9.956,8.744,-3.286,25.259,0.0,266.14,,275.0,275.0,9.065,2.805,9.679,22.427
6302.5,3.425,0.843,-34.776,1.703,9.341,4.329,31.063,4.032,-6.28,-2.873,0.0,32.8,33.4,9.336,1.599,10.193,8.249,10.086,8.782,-3.286,25.259,0.0,266.14,,275.0,275.0,9.253,2.804,9.696,22.441
6303.0,3.425,0.843,-34.776,1.703,9.341,4.329,31.063,4.032,-6.28,-2.873,0.0,32.8,33.4,9.336,1.599,10.203,8.016,9.977,8.584,-3.286,25.259,0.0,265.94,,275.0,275.0,9.328,2.814,9.684,22.441
6303.5,3.425,0.843,-34.776,1.703,9.341,4.329,31.063,4.032,-6.28,-2.873,0.0,32.8,33.4,9.336,1.599,10.092,7.867,9.745,8.348,-3.286,25.259,0.0,265.94,,275.0,275.0,9.195,2.824,9.687,22.457
6304.0,3.425,0.843,-34.776,1.703,9.341,4.329,31.063,4.032,-6.28,-2.873,0.0,32.8,33.4,9.336,1.599,9.841,8.261,9.728,8.596,-3.286,25.259,0.0,265.74,,275.0,275.0,9.013,2.834,9.714,22.473
6304.5,3.425,0.843,-34.776,1.703,9.341,4.336,31.12,4.052,-6.245,-2.875,0.0,32.836,33.516,9.336,1.599,10.131,8.306,9.908,8.695,-3.29,25.267,0.0,265.74,,275.0,275.0,9.106,2.844,9.763,22.425
6305.0,3.425,0.843,-34.776,1.703,9.341,4.336,31.12,4.052,-6.245,-2.875,0.0,32.8,33.5,9.336,1.599,10.107,8.119,9.835,8.603,-3.29,25.267,0.0,266.04,,275.0,275.0,9.26,2.854,9.757,22.438
6305.5,2.938,0.739,-35.209,1.688,9.24,4.336,31.12,4.052,-6.245,-2.875,0.0,32.8,33.5,9.34,1.767,9.964,7.911,9.65,8.372,-3.29,25.267,0.0,266.04,,275.0,275.0,9.166,2.863,9.742,22.444
6306.0,2.938,0.739,-35.209,1.688,9.24,4.336,31.12,4.052,-6.245,-2.875,0.0,32.8,33.5,9.34,1.767,9.874,8.056,9.781,8.478,-3.29,25.267,0.0,265.74,,275.0,275.0,8.974,2.864,9.702,22.469
6306.5,2.938,0.739,-35.209,1.688,9.24,4.336,31.12,4.052,-6.245,-2.875,0.0,32.8,33.5,9.34,1.767,9.98,8.222,9.904,8.513,-3.29,25.267,0.0,265.74,,275.0,275.0,9.047,2.865,9.717,22.471
6307.0,2.938,0.739,-35.209,1.688,9.24,4.336,31.12,4.052,-6.245,-2.875,0.0,32.8,33.5,9.34,1.767,10.05,8.207,9.932,8.523,-3.29,25.267,0.0,266.24,,275.0,275.0,9.155,2.867,9.734,22.481
6307.5,2.938,0.739,-35.209,1.688,9.24,4.318,31.079,4.057,-6.25,-2.872,0.0,32.832,33.443,9.34,1.767,10.143,8.097,9.845,8.478,-3.284,25.267,0.0,266.24,,275.0,275.0,9.178,2.868,9.755,22.476
6308.0,2.938,0.739,-35.209,1.688,9.24,4.318,31.079,4.057,-6.25,-2.872,0.0,32.8,33.4,9.34,1.767,9.955,8.019,9.716,8.51,-3.284,25.267,0.0,265.74,,275.0,275.0,9.141,2.869,9.732,22.43
6308.5,2.393,0.6,-34.179,1.735,9.274,4.318,31.079,4.057,-6.25,-2.872,0.0,32.8,33.4,9.399,1.615,9.936,8.032,9.717,8.441,-3.284,25.267,0.0,265.74,,275.0,275.0,9.05,2.87,9.676,22.42
6309.0,2.393,0.6,-34.179,1.735,9.274,4.318,31.079,4.057,-6.25,-2.872,0.0,32.8,33.4,9.399,1.615,9.955,8.134,9.87,8.452,-3.284,25.267,0.0,266.04,,275.0,275.0,9.031,2.862,9.687,22.481
6309.5,2.393,0.6,-34.179,1.735,9.274,4.318,31.079,4.057,-6.25,-2.872,0.0,32.8,33.4,9.399,1.615,10.07,8.185,9.971,8.715,-3.284,25.267,0.0,266.04,,275.0,275.0,9.103,2.854,9.693,22.5
6310.0,2.393,0.6,-34.179,1.735,9.274,4.318,31.079,4.057,-6.25,-2.872,0.0,32.8,33.4,9.399,1.615,10.119,8.275,9.966,8.699,-3.284,25.267,0.0,265.64,,275.0,275.0,9.235,2.847,9.699,22.502
6310.5,2.393,0.6,-34.179,1.735,9.274,4.318,31.079,4.057,-6.25,-2.872,0.0,32.8,33.4,9.399,1.615,10.094,8.212,10.019,8.614,-3.284,25.267,0.0,265.64,,275.0,275.0,9.265,2.839,9.732,22.484
6311.0,2.393,0.6,-34.179,1.735,9.274,4.33,31.066,4.047,-6.229,-2.886,0.0,32.836,33.53,9.399,1.615,10.11,8.105,10.047,8.507,-3.282,25.256,0.0,266.24,,275.0,275.0,9.235,2.832,9.69,22.451
6311.5,2.393,0.6,-34.179,1.735,9.274,4.33,31.066,4.047,-6.229,-2.886,0.0,32.8,33.5,9.399,1.615,10.102,8.058,10.011,8.47,-3.282,25.256,0.0,266.24,,275.0,275.0,9.192,2.825,9.687,22.525
6312.0,2.291,0.637,-34.125,1.676,9.253,4.33,31.066,4.047,-6.229,-2.886,0.0,32.8,33.5,9.394,1.637,10.143,8.249,10.053,8.795,-3.282,25.256,0.0,266.04,,275.0,275.0,9.16,2.818,9.721,22.575
6312.5,2.291,0.637,-34.125,1.676,9.253,4.33,31.066,4.047,-6.229,-2.886,0.0,32.8,33.5,9.394,1.637,10.378,8.46,10.314,8.913,-3.282,25.256,0.0,266.04,,275.0,275.0,9.31,2.809,9.728,22.565
6313.0,2.291,0.637,-34.125,1.676,9.253,4.33,31.066,4.047,-6.229,-2.886,0.0,32.8,33.5,9.394,1.637,10.292,8.111,10.124,8.598,-3.282,25.256,0.0,266.04,,275.0,275.0,9.516,2.801,9.746,22.602
6313.5,2.291,0.637,-34.125,1.676,9.253,4.33,31.066,4.047,-6.229,-2.886,0.0,32.8,33.5,9.394,1.637,10.171,7.906,9.911,8.407,-3.282,25.256,0.0,266.04,,275.0,275.0,9.281,2.792,9.738,22.592
6314.0,2.291,0.637,-34.125,1.676,9.253,4.324,31.089,4.059,-6.155,-2.871,0.0,32.85,33.44,9.394,1.637,10.056,8.105,9.98,8.549,-3.274,25.274,0.0,265.84,,275.0,275.0,9.098,2.784,9.708,22.579
6314.5,2.291,0.637,-34.125,1.676,9.253,4.324,31.089,4.059,-6.155,-2.871,0.0,32.8,33.4,9.394,1.637,10.215,8.39,10.131,8.736,-3.274,25.274,0.0,265.84,,275.0,275.0,9.173,2.776,9.744,22.549
6315.0,2.157,0.608,-34.221,1.675,9.215,4.324,31.089,4.059,-6.155,-2.871,0.0,32.8,33.4,9.378,1.705,10.261,8.31,10.062,8.813,-3.274,25.274,0.0,266.24,,275.0,275.0,9.368,2.768,9.828,22.479
6315.5,2.157,0.608,-34.221,1.675,9.215,4.324,31.089,4.059,-6.155,-2.871,0.0,32.8,33.4,9.378,1.705,10.241,8.159,9.928,8.627,-3.274,25.274,0.0,266.24,,275.0,275.0,9.362,2.758,9.847,22.538
6316.0,2.157,0.608,-34.221,1.675,9.215,4.324,31.089,4.059,-6.155,-2.871,0.0,32.8,33.4,9.378,1.705,9.981,8.0,9.597,8.433,-3.274,25.274,0.0,265.94,,275.0,275.0,9.239,2.748,9.816,22.554
6316.5,2.157,0.608,-34.221,1.675,9.215,4.324,31.089,4.059,-6.155,-2.871,0.0,32.8,33.4,9.378,1.705,9.863,8.321,9.721,8.644,-3.274,25.274,0.0,265.94,,275.0,275.0,9.003,2.739,9.806,22.567
6317.0,2.157,0.608,-34.221,1.675,9.215,4.324,31.089,4.059,-6.155,-2.871,0.0,32.8,33.4,9.378,1.705,10.069,8.259,9.847,8.639,-3.274,25.274,0.0,266.74,,275.0,275.0,9.137,2.729,9.806,22.537
6317.5,2.157,0.608,-34.221,1.675,9.215,4.318,31.125,4.073,-6.181,-2.875,0.0,32.829,33.471,9.378,1.705,10.058,8.115,9.771,8.533,-3.287,25.255,0.0,266.74,,275.0,275.0,9.203,2.72,9.832,22.521
6318.0,2.157,0.608,-34.221,1.675,9.215,4.318,31.125,4.073,-6.181,-2.875,0.0,32.8,33.5,9.378,1.705,9.935,8.015,9.773,8.491,-3.287,25.255,0.0,266.14,,275.0,275.0,9.119,2.71,9.81,22.537
6318.5,2.785,0.716,-34.475,1.78,9.287,4.318,31.125,4.073,-6.181,-2.875,0.0,32.8,33.5,9.346,1.574,9.94,8.045,9.792,8.508,-3.287,25.255,0.0,266.14,,275.0,275.0,9.053,2.701,9.766,22.59
6319.0,2.785,0.716,-34.475,1.78,9.287,4.318,31.125,4.073,-6.181,-2.875,0.0,32.8,33.5,9.346,1.574,9.965,8.233,9.868,8.506,-3.287,25.255,0.0,266.64,,275.0,275.0,9.071,2.703,9.777,22.627
6319.5,2.785,0.716,-34.475,1.78,9.287,4.318,31.125,4.073,-6.181,-2.875,0.0,32.8,33.5,9.346,1.574,10.017,8.276,9.916,8.621,-3.287,25.255,0.0,266.64,,275.0,275.0,9.143,2.704,9.807,22.601
6320.0,2.785,0.716,-34.475,1.78,9.287,4.318,31.125,4.073,-6.181,-2.875,0.0,32.8,33.5,9.346,1.574,10.129,8.047,9.886,8.549,-3.287,25.255,0.0,266.24,,275.0,275.0,9.207,2.705,9.789,22.622
6320.5,2.785,0.716,-34.475,1.78,9.287,4.354,31.079,4.053,-6.17,-2.875,0.0,32.839,33.496,9.346,1.574,10.078,7.927,9.828,8.437,-3.283,25.259,0.0,266.24,,275.0,275.0,9.153,2.707,9.796,22.644
6321.0,2.785,0.716,-34.475,1.78,9.287,4.354,31.079,4.053,-6.17,-2.875,0.0,32.8,33.5,9.346,1.574,9.982,8.1,9.896,8.567,-3.283,25.259,0.0,266.44,,275.0,275.0,9.068,2.708,9.743,22.66
6321.5,3.489,0.891,-34.914,1.678,9.269,4.354,31.079,4.053,-6.17,-2.875,0.0,32.8,33.5,9.377,1.812,10.126,8.301,10.062,8.648,-3.283,25.259,0.0,266.44,,275.0,275.0,9.136,2.709,9.722,22.611
6322.0,3.489,0.891,-34.914,1.678,9.269,4.354,31.079,4.053,-6.17,-2.875,0.0,32.8,33.5,9.377,1.812,10.173,8.311,10.074,8.765,-3.283,25.259,0.0,266.04,,275.0,275.0,9.284,2.722,9.782,22.519
6322.5,3.489,0.891,-34.914,1.678,9.269,4.354,31.079,4.053,-6.17,-2.875,0.0,32.8,33.5,9.377,1.812,10.286,8.201,10.15,8.71,-3.283,25.259,0.0,266.04,,275.0,275.0,9.331,2.735,9.775,22.49
6323.0,3.489,0.891,-34.914,1.678,9.269,4.354,31.079,4.053,-6.17,-2.875,0.0,32.8,33.5,9.377,1.812,10.336,8.147,9.946,8.632,-3.283,25.259,0.0,266.64,,275.0,275.0,9.337,2.747,9.786,22.471
6323.5,3.489,0.891,-34.914,1.678,9.269,4.354,31.079,4.053,-6.17,-2.875,0.0,32.8,33.5,9.377,1.812,10.235,8.319,10.088,8.788,-3.283,25.259,0.0,266.64,,275.0,275.0,9.265,2.759,9.78,22.51
6324.0,3.489,0.891,-34.914,1.678,9.269,4.348,31.12,4.06,-6.132,-2.883,0.0,32.846,33.475,9.377,1.812,10.252,8.275,10.128,8.72,-3.281,25.254,0.0,265.64,,275.0,275.0,9.357,2.771,9.756,22.524
6324.5,3.489,0.891,-34.914,1.678,9.269,4.348,31.12,4.06,-6.132,-2.883,0.0,32.8,33.5,9.377,1.812,10.313,8.215,10.166,8.833,-3.281,25.254,0.0,265.64,,275.0,275.0,9.344,2.783,9.764,22.514
6325.0,2.831,0.686,-35.209,1.632,9.327,4.348,31.12,4.06,-6.132,-2.883,0.0,32.8,33.5,9.246,1.582,10.331,8.316,10.105,8.852,-3.281,25.254,0.0,265.94,,275.0,275.0,9.382,2.794,9.797,22.548
6325.5,2.831,0.686,-35.209,1.632,9.327,4.348,31.12,4.06,-6.132,-2.883,0.0,32.8,33.5,9.246,1.582,10.235,8.479,10.195,8.854,-3.281,25.254,0.0,265.94,,275.0,275.0,9.401,2.795,9.81,22.54
6326.0,2.831,0.686,-35.209,1.632,9.327,4.348,31.12,4.06,-6.132,-2.883,0.0,32.8,33.5,9.246,1.582,10.204,8.355,10.096,8.749,-3.281,25.254,0.0,265.54,,275.0,275.0,9.441,2.796,9.839,22.496
6326.5,2.831,0.686,-35.209,1.632,9.327,4.348,31.12,4.06,-6.132,-2.883,0.0,32.8,33.5,9.246,1.582,10.242,8.255,10.13,8.684,-3.281,25.254,0.0,265.54,,275.0,275.0,9.351,2.796,9.777,22.394
6327.0,2.831,0.686,-35.209,1.632,9.327,4.308,31.106,4.06,-6.086,-2.873,0.0,32.853,33.612,9.246,1.582,10.236,8.129,10.105,8.695,-3.282,25.272,0.0,265.74,,275.0,275.0,9.328,2.797,9.798,22.371
6327.5,2.831,0.686,-35.209,1.632,9.327,4.308,31.106,4.06,-6.086,-2.873,0.0,32.9,33.6,9.246,1.582,10.276,8.358,10.17,8.899,-3.282,25.272,0.0,265.74,,275.0,275.0,9.291,2.797,9.806,22.422
6328.0,2.63,0.707,-33.796,1.7,9.183,4.308,31.106,4.06,-6.086,-2.873,0.0,32.9,33.6,9.527,1.63,10.312,8.557,10.278,8.926,-3.282,25.272,0.0,265.44,,275.0,275.0,9.425,2.798,9.826,22.348
6328.5,2.63,0.707,-33.796,1.7,9.183,4.308,31.106,4.06,-6.086,-2.873,0.0,32.9,33.6,9.527,1.63,10.322,8.427,10.247,8.849,-3.282,25.272,0.0,265.44,,275.0,275.0,9.518,2.795,9.867,22.319
6329.0,2.63,0.707,-33.796,1.7,9.183,4.308,31.106,4.06,-6.086,-2.873,0.0,32.9,33.6,9.527,1.63,10.181,8.177,10.008,8.554,-3.282,25.272,0.0,265.54,,275.0,275.0,9.461,2.792,9.857,22.313
6329.5,2.63,0.707,-33.796,1.7,9.183,4.308,31.106,4.06,-6.086,-2.873,0.0,32.9,33.6,9.527,1.63,10.112,8.131,9.985,8.57,-3.282,25.272,0.0,265.54,,275.0,275.0,9.23,2.79,9.821,22.178
6330.0,2.63,0.707,-33.796,1.7,9.183,4.328,31.125,4.048,-6.059,-2.873,0.0,32.853,33.489,9.527,1.63,10.232,8.25,10.101,8.808,-3.27,25.265,0.0,265.44,,275.0,275.0,9.199,2.787,9.855,22.043
6330.5,2.63,0.707,-33.796,1.7,9.183,4.328,31.125,4.048,-6.059,-2.873,0.0,32.9,33.5,9.527,1.63,10.193,8.513,10.097,8.835,-3.27,25.265,0.0,265.44,,275.0,275.0,9.348,2.784,9.914,21.949
6331.0,2.63,0.707,-33.796,1.7,9.183,4.328,31.125,4.048,-6.059,-2.873,0.0,32.9,33.5,9.527,1.63,10.161,8.39,10.045,8.814,-3.27,25.265,0.0,266.04,,275.0,275.0,9.409,2.782,9.916,21.912
6331.5,3.014,0.733,-35.209,1.673,9.349,4.328,31.125,4.048,-6.059,-2.873,0.0,32.9,33.5,9.26,1.646,10.197,8.234,10.056,8.615,-3.27,25.265,0.0,266.04,,275.0,275.0,9.353,2.779,9.897,21.882
6332.0,3.014,0.733,-35.209,1.673,9.349,4.328,31.125,4.048,-6.059,-2.873,0.0,32.9,33.5,9.26,1.646,9.957,8.078,9.843,8.55,-3.27,25.265,0.0,265.74,,275.0,275.0,9.276,2.783,9.865,21.844
6332.5,3.014,0.733,-35.209,1.673,9.349,4.328,31.125,4.048,-6.059,-2.873,0.0,32.9,33.5,9.26,1.646,10.135,8.128,9.959,8.7,-3.27,25.265,0.0,265.74,,275.0,275.0,9.107,2.787,9.83,21.776
6333.0,3.014,0.733,-35.209,1.673,9.349,4.328,31.125,4.048,-6.059,-2.873,0.0,32.9,33.5,9.26,1.646,10.243,8.268,10.091,8.866,-3.27,25.265,0.0,266.14,,275.0,275.0,9.23,2.791,9.847,21.773
6333.5,3.014,0.733,-35.209,1.673,9.349,4.315,31.118,4.035,-6.042,-2.865,0.0,32.852,33.504,9.26,1.646,10.199,8.33,10.096,8.817,-3.273,25.265,0.0,266.14,,275.0,275.0,9.367,2.794,9.845,21.825
6334.0,3.014,0.733,-35.209,1.673,9.349,4.315,31.118,4.035,-6.042,-2.865,0.0,32.9,33.5,9.26,1.646,10.159,8.226,10.054,8.727,-3.273,25.265,0.0,266.24,,275.0,275.0,9.36,2.798,9.822,21.857
6334.5,3.026,0.719,-35.209,1.665,9.327,4.315,31.118,4.035,-6.042,-2.865,0.0,32.9,33.5,9.316,1.836,10.183,8.174,10.097,8.682,-3.273,25.265,0.0,266.24,,275.0,275.0,9.291,2.802,9.785,21.844
6335.0,3.026,0.719,-35.209,1.665,9.327,4.315,31.118,4.035,-6.042,-2.865,0.0,32.9,33.5,9.316,1.836,10.188,8.282,10.132,8.731,-3.273,25.265,0.0,265.94,,275.0,275.0,9.284,2.805,9.755,21.854
6335.5,3.026,0.719,-35.209,1.665,9.327,4.315,31.118,4.035,-6.042,-2.865,0.0,32.9,33.5,9.316,1.836,10.239,8.191,10.067,8.713,-3.273,25.265,0.0,265.94,,275.0,275.0,9.333,2.809,9.799,21.85
6336.0,3.026,0.719,-35.209,1.665,9.327,4.315,31.118,4.035,-6.042,-2.865,0.0,32.9,33.5,9.316,1.836,10.216,8.245,10.05,8.775,-3.273,25.265,0.0,265.84,,275.0,275.0,9.302,2.812,9.83,21.88
6336.5,3.026,0.719,-35.209,1.665,9.327,4.327,31.106,4.053,-6.022,-2.871,0.0,32.856,33.524,9.316,1.836,10.245,8.144,10.091,8.751,-3.269,25.274,0.0,265.84,,275.0,275.0,9.322,2.816,9.799,21.957
6337.0,3.026,0.719,-35.209,1.665,9.327,4.327,31.106,4.053,-6.022,-2.871,0.0,32.9,33.5,9.316,1.836,10.238,7.992,10.074,8.637,-3.269,25.274,0.0,265.94,,275.0,275.0,9.308,2.819,9.786,21.892
6337.5,3.026,0.719,-35.209,1.665,9.327,4.327,31.106,4.053,-6.022,-2.871,0.0,32.9,33.5,9.316,1.836,10.138,8.057,9.894,8.488,-3.269,25.274,0.0,265.94,,275.0,275.0,9.235,2.823,9.796,21.819
6338.0,2.904,0.734,-34.857,1.687,9.253,4.327,31.106,4.053,-6.022,-2.871,0.0,32.9,33.5,9.354,1.751,10.37,8.376,10.186,8.965,-3.269,25.274,0.0,265.94,,275.0,275.0,9.144,2.826,9.807,21.786
6338.5,2.904,0.734,-34.857,1.687,9.253,4.327,31.106,4.053,-6.022,-2.871,0.0,32.9,33.5,9.354,1.751,10.385,8.229,10.16,8.743,-3.269,25.274,0.0,265.94,,275.0,275.0,9.474,2.827,9.856,21.762
6339.0,2.904,0.734,-34.857,1.687,9.253,4.327,31.106,4.053,-6.022,-2.871,0.0,32.9,33.5,9.354,1.751,10.208,8.1,10.046,8.599,-3.269,25.274,0.0,265.84,,275.0,275.0,9.379,2.829,9.844,21.757
6339.5,2.904,0.734,-34.857,1.687,9.253,4.327,31.106,4.053,-6.022,-2.871,0.0,32.9,33.5,9.354,1.751,10.197,8.001,10.052,8.651,-3.269,25.274,0.0,265.84,,275.0,275.0,9.238,2.83,9.789,21.743
6340.0,2.904,0.734,-34.857,1.687,9.253,4.307,31.122,4.059,-5.995,-2.864,0.0,32.85,33.593,9.354,1.751,10.208,8.318,10.127,8.818,-3.264,25.269,0.0,266.14,,275.0,275.0,9.225,2.831,9.793,21.743
6340.5,2.904,0.734,-34.857,1.687,9.253,4.307,31.122,4.059,-5.995,-2.864,0.0,32.8,33.6,9.354,1.751,10.295,8.597,10.246,9.004,-3.264,25.269,0.0,266.14,,275.0,275.0,9.368,2.832,9.877,21.712
6341.0,2.488,0.644,-33.99,1.681,9.266,4.307,31.122,4.059,-5.995,-2.864,0.0,32.8,33.6,9.392,1.555,10.471,8.499,10.315,9.06,-3.264,25.269,0.0,265.94,,275.0,275.0,9.536,2.833,9.901,21.691
6341.5,2.488,0.644,-33.99,1.681,9.266,4.307,31.122,4.059,-5.995,-2.864,0.0,32.8,33.6,9.392,1.555,10.233,8.063,9.944,8.554,-3.264,25.269,0.0,265.94,,275.0,275.0,9.586,2.828,9.887,21.786
6342.0,2.488,0.644,-33.99,1.681,9.266,4.307,31.122,4.059,-5.995,-2.864,0.0,32.8,33.6,9.392,1.555,10.072,8.287,10.005,8.737,-3.264,25.269,0.0,266.24,,275.0,275.0,9.199,2.822,9.877,21.848
6342.5,2.488,0.644,-33.99,1.681,9.266,4.307,31.122,4.059,-5.995,-2.864,0.0,32.8,33.6,9.392,1.555,10.244,8.44,10.132,8.78,-3.264,25.269,0.0,266.24,,275.0,275.0,9.275,2.817,9.875,21.875
6343.0,2.488,0.644,-33.99,1.681,9.266,4.335,31.112,4.058,-5.974,-2.871,0.0,32.85,33.497,9.392,1.555,10.315,8.422,10.189,8.88,-3.275,25.273,0.0,265.54,,275.0,275.0,9.399,2.811,9.913,21.9
6343.5,2.488,0.644,-33.99,1.681,9.266,4.335,31.112,4.058,-5.974,-2.871,0.0,32.8,33.5,9.392,1.555,10.374,8.315,10.166,8.826,-3.275,25.273,0.0,265.54,,275.0,275.0,9.451,2.806,9.922,21.93
6344.0,2.488,0.644,-33.99,1.681,9.266,4.335,31.112,4.058,-5.974,-2.871,0.0,32.8,33.5,9.392,1.555,10.317,8.208,10.153,8.733,-3.275,25.273,0.0,266.04,,275.0,275.0,9.42,2.801,9.884,21.902
6344.5,3.251,0.73,-35.209,1.64,9.319,4.335,31.112,4.058,-5.974,-2.871,0.0,32.8,33.5,9.308,1.723,10.287,8.116,10.036,8.653,-3.275,25.273,0.0,266.04,,275.0,275.0,9.353,2.796,9.867,21.913
6345.0,3.251,0.73,-35.209,1.64,9.319,4.335,31.112,4.058,-5.974,-2.871,0.0,32.8,33.5,9.308,1.723,10.282,8.469,10.195,8.894,-3.275,25.273,0.0,265.64,,275.0,275.0,9.273,2.803,9.869,21.86
6345.5,3.251,0.73,-35.209,1.64,9.319,4.335,31.112,4.058,-5.974,-2.871,0.0,32.8,33.5,9.308,1.723,10.273,8.494,10.217,8.835,-3.275,25.273,0.0,265.64,,275.0,275.0,9.46,2.811,9.896,21.773
6346.0,3.251,0.73,-35.209,1.64,9.319,4.335,31.112,4.058,-5.974,-2.871,0.0,32.8,33.5,9.308,1.723,10.219,8.366,10.107,8.691,-3.275,25.273,0.0,265.94,,275.0,275.0,9.455,2.818,9.918,21.725
6346.5,3.251,0.73,-35.209,1.64,9.319,4.337,31.113,4.078,-5.943,-2.876,0.0,32.863,33.542,9.308,1.723,10.144,8.225,9.984,8.66,-3.257,25.274,0.0,265.94,,275.0,275.0,9.346,2.825,9.926,21.682
6347.0,3.251,0.73,-35.209,1.64,9.319,4.337,31.113,4.078,-5.943,-2.876,0.0,32.9,33.5,9.308,1.723,10.229,8.171,10.023,8.655,-3.257,25.274,0.0,265.34,,275.0,275.0,9.253,2.832,9.873,21.667
6347.5,3.233,0.759,-35.209,1.691,9.356,4.337,31.113,4.078,-5.943,-2.876,0.0,32.9,33.5,9.172,1.706,10.251,8.154,10.063,8.758,-3.257,25.274,0.0,265.34,,275.0,275.0,9.269,2.839,9.843,21.645
6348.0,3.233,0.759,-35.209,1.691,9.356,4.337,31.113,4.078,-5.943,-2.876,0.0,32.9,33.5,9.172,1.706,10.259,8.256,10.16,8.825,-3.257,25.274,0.0,265.74,,275.0,275.0,9.307,2.845,9.851,21.616
6348.5,3.233,0.759,-35.209,1.691,9.356,4.337,31.113,4.078,-5.943,-2.876,0.0,32.9,33.5,9.172,1.706,10.271,8.425,10.211,8.845,-3.257,25.274,0.0,265.74,,275.0,275.0,9.375,2.852,9.847,21.61
6349.0,3.233,0.759,-35.209,1.691,9.356,4.337,31.113,4.078,-5.943,-2.876,0.0,32.9,33.5,9.172,1.706,10.295,8.336,10.181,8.77,-3.257,25.274,0.0,265.14,,275.0,275.0,9.438,2.858,9.874,21.648
6349.5,3.233,0.759,-35.209,1.691,9.356,4.335,31.123,4.057,-5.941,-2.874,0.0,32.859,33.517,9.172,1.706,10.281,8.213,10.151,8.712,-3.265,25.265,0.0,265.14,,275.0,275.0,9.396,2.864,9.859,21.667
6350.0,3.233,0.759,-35.209,1.691,9.356,4.335,31.123,4.057,-5.941,-2.874,0.0,32.9,33.5,9.172,1.706,10.318,8.18,10.209,8.741,-3.265,25.265,0.0,265.94,,275.0,275.0,9.339,2.87,9.852,21.695
6350.5,3.233,0.759,-35.209,1.691,9.356,4.335,31.123,4.057,-5.941,-2.874,0.0,32.9,33.5,9.172,1.706,10.397,8.24,10.269,8.886,-3.265,25.265,0.0,265.94,,275.0,275.0,9.362,2.876,9.826,21.72
6351.0,3.177,0.746,-35.209,1.651,9.329,4.335,31.123,4.057,-5.941,-2.874,0.0,32.9,33.5,9.252,1.782,10.359,8.461,10.29,8.968,-3.265,25.265,0.0,265.24,,275.0,275.0,9.448,2.882,9.895,21.723
6351.5,3.177,0.746,-35.209,1.651,9.329,4.335,31.123,4.057,-5.941,-2.874,0.0,32.9,33.5,9.252,1.782,10.398,8.606,10.358,8.994,-3.265,25.265,0.0,265.24,,275.0,275.0,9.52,2.887,9.9,21.709
6352.0,3.177,0.746,-35.209,1.651,9.329,4.335,31.123,4.057,-5.941,-2.874,0.0,32.9,33.5,9.252,1.782,10.344,8.409,10.136,8.785,-3.265,25.265,0.0,265.74,,275.0,275.0,9.589,2.891,9.901,21.736
6352.5,3.177,0.746,-35.209,1.651,9.329,4.335,31.123,4.057,-5.941,-2.874,0.0,32.9,33.5,9.252,1.782,10.191,8.167,10.027,8.742,-3.265,25.265,0.0,265.74,,275.0,275.0,9.419,2.896,9.889,21.796
6353.0,3.177,0.746,-35.209,1.651,9.329,4.308,31.137,4.055,-5.892,-2.875,0.0,32.851,33.538,9.252,1.782,10.253,8.353,10.14,8.9,-3.28,25.264,0.0,263.94,,275.0,275.0,9.282,2.901,9.896,21.812
6353.5,3.177,0.746,-35.209,1.651,9.329,4.308,31.137,4.055,-5.892,-2.875,0.0,32.9,33.5,9.252,1.782,10.291,8.645,10.229,9.001,-3.28,25.264,0.0,263.94,,275.0,275.0,9.412,2.905,9.941,21.824
6354.0,3.129,0.735,-35.209,1.671,9.3,4.308,31.137,4.055,-5.892,-2.875,0.0,32.9,33.5,9.217,1.748,10.33,8.531,10.216,8.886,-3.28,25.264,0.0,265.14,,275.0,275.0,9.541,2.91,9.952,21.791
6354.5,3.129,0.735,-35.209,1.671,9.3,4.308,31.137,4.055,-5.892,-2.875,0.0,32.9,33.5,9.217,1.748,10.295,8.286,10.11,8.757,-3.28,25.264,0.0,265.14,,275.0,275.0,9.491,2.913,9.95,21.851
6355.0,3.129,0.735,-35.209,1.671,9.3,4.308,31.137,4.055,-5.892,-2.875,0.0,32.9,33.5,9.217,1.748,10.248,8.157,10.095,8.579,-3.28,25.264,0.0,263.74,,275.0,275.0,9.362,2.917,9.909,21.887
6355.5,3.129,0.735,-35.209,1.671,9.3,4.308,31.137,4.055,-5.892,-2.875,0.0,32.9,33.5,9.217,1.748,10.146,8.108,10.005,8.721,-3.28,25.264,0.0,263.74,,275.0,275.0,9.27,2.92,9.904,21.935
6356.0,3.129,0.735,-35.209,1.671,9.3,4.308,31.141,4.068,-5.892,-2.874,0.0,32.864,33.508,9.217,1.748,10.377,8.674,10.282,9.048,-3.273,25.262,0.0,264.84,,275.0,275.0,9.245,2.924,9.921,22.001
6356.5,3.129,0.735,-35.209,1.671,9.3,4.308,31.141,4.068,-5.892,-2.874,0.0,32.9,33.5,9.217,1.748,10.345,8.473,10.194,8.883,-3.273,25.262,0.0,264.84,,275.0,275.0,9.595,2.927,9.97,22.001
6357.0,2.615,0.673,-33.994,1.679,9.328,4.308,31.141,4.068,-5.892,-2.874,0.0,32.9,33.5,9.41,1.619,10.272,8.288,10.026,8.693,-3.273,25.262,0.0,263.24,,275.0,275.0,9.474,2.93,9.956,21.954
6357.5,2.615,0.673,-33.994,1.679,9.328,4.308,31.141,4.068,-5.892,-2.874,0.0,32.9,33.5,9.41,1.619,10.128,8.156,9.905,8.673,-3.273,25.262,0.0,263.24,,275.0,275.0,9.32,2.925,9.94,21.979
6358.0,2.615,0.673,-33.994,1.679,9.328,4.308,31.141,4.068,-5.892,-2.874,0.0,32.9,33.5,9.41,1.619,10.204,8.248,9.976,8.819,-3.273,25.262,0.0,265.14,,275.0,275.0,9.215,2.92,9.9,21.977
6358.5,2.615,0.673,-33.994,1.679,9.328,4.308,31.141,4.068,-5.892,-2.874,0.0,32.9,33.5,9.41,1.619,10.178,8.45,10.121,8.87,-3.273,25.262,0.0,265.14,,275.0,275.0,9.312,2.915,9.931,21.931
6359.0,2.615,0.673,-33.994,1.679,9.328,4.308,31.141,4.068,-5.892,-2.874,0.0,32.9,33.5,9.41,1.619,10.33,8.498,10.238,8.945,-3.273,25.262,0.0,264.04,,275.0,275.0,9.405,2.91,9.935,21.951
6359.5,2.615,0.673,-33.994,1.679,9.328,4.31,31.122,4.056,-5.887,-2.877,0.0,32.872,33.509,9.41,1.619,10.332,8.251,10.21,8.683,-3.275,25.261,0.0,264.04,,275.0,275.0,9.502,2.905,9.888,21.954
6360.0,2.615,0.673,-33.994,1.679,9.328,4.31,31.122,4.056,-5.887,-2.877,0.0,32.9,33.5,9.41,1.619,10.16,8.201,10.03,8.66,-3.275,25.261,0.0,264.24,,275.0,275.0,9.369,2.901,9.91,21.94
6360.5,2.684,0.631,-35.209,1.684,9.328,4.31,31.122,4.056,-5.887,-2.877,0.0,32.9,33.5,9.225,1.808,10.265,8.204,10.133,8.844,-3.275,25.261,0.0,264.24,,275.0,275.0,9.263,2.896,9.896,21.933
6361.0,2.684,0.631,-35.209,1.684,9.328,4.31,31.122,4.056,-5.887,-2.877,0.0,32.9,33.5,9.225,1.808,10.325,8.57,10.253,9.069,-3.275,25.261,0.0,263.54,,275.0,275.0,9.361,2.892,9.908,21.944
6361.5,2.684,0.631,-35.209,1.684,9.328,4.31,31.122,4.056,-5.887,-2.877,0.0,32.9,33.5,9.225,1.808,10.419,8.647,10.373,9.023,-3.275,25.261,0.0,263.54,,275.0,275.0,9.555,2.889,9.915,21.997
6362.0,2.684,0.631,-35.209,1.684,9.328,4.31,31.122,4.056,-5.887,-2.877,0.0,32.9,33.5,9.225,1.808,10.444,8.492,10.358,8.9,-3.275,25.261,0.0,264.64,,275.0,275.0,9.616,2.886,9.944,22.138
6362.5,2.684,0.631,-35.209,1.684,9.328,4.305,31.121,4.065,-5.851,-2.867,0.0,32.868,33.599,9.225,1.808,10.307,8.269,10.205,8.691,-3.269,25.261,0.0,264.64,,275.0,275.0,9.549,2.882,9.926,22.237
6363.0,2.684,0.631,-35.209,1.684,9.328,4.305,31.121,4.065,-5.851,-2.867,0.0,32.9,33.6,9.225,1.808,10.338,8.272,10.206,8.816,-3.269,25.261,0.0,263.54,,275.0,275.0,9.368,2.879,9.918,22.215
6363.5,3.258,0.756,-35.209,1.63,9.335,4.305,31.121,4.065,-5.851,-2.867,0.0,32.9,33.6,9.326,1.762,10.367,8.658,10.355,9.111,-3.269,25.261,0.0,263.54,,275.0,275.0,9.408,2.876,9.942,22.168
6364.0,3.258,0.756,-35.209,1.63,9.335,4.305,31.121,4.065,-5.851,-2.867,0.0,32.9,33.6,9.326,1.762,10.445,8.692,10.405,9.063,-3.269,25.261,0.0,265.34,,275.0,275.0,9.623,2.882,9.989,22.184
6364.5,3.258,0.756,-35.209,1.63,9.335,4.305,31.121,4.065,-5.851,-2.867,0.0,32.9,33.6,9.326,1.762,10.277,8.458,10.099,8.746,-3.269,25.261,0.0,265.34,,275.0,275.0,9.651,2.888,10.005,22.113
6365.0,3.258,0.756,-35.209,1.63,9.335,4.305,31.121,4.065,-5.851,-2.867,0.0,32.9,33.6,9.326,1.762,10.073,8.335,9.875,8.64,-3.269,25.261,0.0,262.34,,275.0,275.0,9.395,2.894,10.048,22.078
6365.5,3.258,0.756,-35.209,1.63,9.335,4.305,31.121,4.065,-5.851,-2.867,0.0,32.9,33.6,9.326,1.762,10.109,8.203,9.871,8.635,-3.269,25.261,0.0,262.34,,275.0,275.0,9.23,2.9,9.979,21.977
6366.0,3.258,0.756,-35.209,1.63,9.335,4.309,31.205,4.061,-5.805,-2.864,0.0,32.873,33.531,9.326,1.762,10.17,8.228,9.972,8.784,-3.269,25.262,0.0,265.04,,275.0,275.0,9.205,2.906,9.983,21.949
6366.5,3.258,0.756,-35.209,1.63,9.335,4.309,31.205,4.061,-5.805,-2.864,0.0,32.9,33.5,9.326,1.762,10.173,8.485,10.047,8.899,-3.269,25.262,0.0,265.04,,275.0,275.0,9.289,2.912,10.002,21.959
6367.0,3.381,0.761,-35.209,1.696,9.32,4.309,31.205,4.061,-5.805,-2.864,0.0,32.9,33.5,9.279,1.68,10.223,8.402,10.069,8.755,-3.269,25.262,0.0,263.14,,275.0,275.0,9.401,2.918,10.038,21.961
6367.5,3.381,0.761,-35.209,1.696,9.32,4.309,31.205,4.061,-5.805,-2.864,0.0,32.9,33.5,9.279,1.68,10.181,8.272,9.897,8.635,-3.269,25.262,0.0,263.14,,275.0,275.0,9.362,2.925,10.025,21.907
6368.0,3.381,0.761,-35.209,1.696,9.32,4.309,31.205,4.061,-5.805,-2.864,0.0,32.9,33.5,9.279,1.68,10.0,8.135,9.797,8.657,-3.269,25.262,0.0,265.54,,275.0,275.0,9.246,2.933,9.998,21.883
6368.5,3.381,0.761,-35.209,1.696,9.32,4.309,31.205,4.061,-5.805,-2.864,0.0,32.9,33.5,9.279,1.68,10.12,8.133,9.826,8.67,-3.269,25.262,0.0,265.54,,275.0,275.0,9.147,2.94,9.979,21.833
6369.0,3.381,0.761,-35.209,1.696,9.32,4.323,31.198,4.059,-5.796,-2.88,0.0,32.878,33.534,9.279,1.68,10.045,8.484,9.917,8.827,-3.271,25.26,0.0,263.24,,275.0,275.0,9.187,2.947,9.98,21.814
6369.5,3.381,0.761,-35.209,1.696,9.32,4.323,31.198,4.059,-5.796,-2.88,0.0,32.9,33.5,9.279,1.68,10.254,8.505,10.089,8.907,-3.271,25.26,0.0,263.24,,275.0,275.0,9.318,2.954,9.984,21.739
6370.0,2.653,0.656,-35.209,1.7,9.29,4.323,31.198,4.059,-5.796,-2.88,0.0,32.9,33.5,9.261,1.789,10.298,8.321,10.092,8.79,-3.271,25.26,0.0,265.84,,275.0,275.0,9.439,2.961,9.943,21.795
6370.5,2.653,0.656,-35.209,1.7,9.29,4.323,31.198,4.059,-5.796,-2.88,0.0,32.9,33.5,9.261,1.789,10.112,8.135,9.864,8.681,-3.271,25.26,0.0,265.84,,275.0,275.0,9.375,2.956,9.931,21.853
6371.0,2.653,0.656,-35.209,1.7,9.29,4.323,31.198,4.059,-5.796,-2.88,0.0,32.9,33.5,9.261,1.789,10.157,8.596,10.043,9.09,-3.271,25.26,0.0,263.94,,275.0,275.0,9.198,2.951,9.933,21.821
6371.5,2.653,0.656,-35.209,1.7,9.29,4.323,31.198,4.059,-5.796,-2.88,0.0,32.9,33.5,9.261,1.789,10.333,8.697,10.246,9.069,-3.271,25.26,0.0,263.94,,275.0,275.0,9.472,2.946,9.987,21.77
6372.0,2.653,0.656,-35.209,1.7,9.29,4.323,31.198,4.059,-5.796,-2.88,0.0,32.9,33.5,9.261,1.789,10.393,8.489,10.298,8.95,-3.271,25.26,0.0,264.94,,275.0,275.0,9.586,2.942,9.984,21.682
6372.5,2.653,0.656,-35.209,1.7,9.29,4.302,31.129,4.062,-5.805,-2.868,0.0,32.873,33.487,9.261,1.789,10.301,8.193,10.219,8.714,-3.278,25.254,0.0,264.94,,275.0,275.0,9.532,2.937,9.965,21.642
6373.0,2.653,0.656,-35.209,1.7,9.29,4.302,31.129,4.062,-5.805,-2.868,0.0,32.9,33.5,9.261,1.789,10.246,8.008,10.087,8.544,-3.278,25.254,0.0,264.44,,275.0,275.0,9.357,2.932,9.883,21.624
6373.5,3.039,0.797,-33.898,1.719,9.256,4.302,31.129,4.062,-5.805,-2.868,0.0,32.9,33.5,9.489,1.705,10.272,8.319,10.192,8.764,-3.278,25.254,0.0,264.44,,275.0,275.0,9.221,2.928,9.914,21.619
6374.0,3.039,0.797,-33.898,1.719,9.256,4.302,31.129,4.062,-5.805,-2.868,0.0,32.9,33.5,9.489,1.705,10.455,8.482,10.346,9.075,-3.278,25.254,0.0,265.44,,275.0,275.0,9.387,2.93,9.961,21.592
6374.5,3.039,0.797,-33.898,1.719,9.256,4.302,31.129,4.062,-5.805,-2.868,0.0,32.9,33.5,9.489,1.705,10.4,8.234,10.08,8.708,-3.278,25.254,0.0,265.44,,275.0,275.0,9.59,2.931,9.96,21.586
6375.0,3.039,0.797,-33.898,1.719,9.256,4.302,31.129,4.062,-5.805,-2.868,0.0,32.9,33.5,9.489,1.705,10.203,8.141,10.06,8.696,-3.278,25.254,0.0,264.44,,275.0,275.0,9.356,2.933,9.955,21.55
6375.5,3.039,0.797,-33.898,1.719,9.256,4.326,31.165,4.072,-5.745,-2.882,0.0,32.872,33.459,9.489,1.705,10.158,8.178,10.026,8.686,-3.279,25.249,0.0,264.44,,275.0,275.0,9.275,2.935,9.913,21.565
6376.0,3.039,0.797,-33.898,1.719,9.256,4.326,31.165,4.072,-5.745,-2.882,0.0,32.9,33.5,9.489,1.705,10.218,8.607,10.175,8.98,-3.279,25.249,0.0,265.54,,275.0,275.0,9.262,2.937,9.931,21.575
6376.5,2.957,0.751,-34.572,1.682,9.204,4.326,31.165,4.072,-5.745,-2.882,0.0,32.9,33.5,9.421,1.728,10.418,8.48,10.288,8.988,-3.279,25.249,0.0,265.54,,275.0,275.0,9.495,2.938,9.992,21.626
6377.0,2.957,0.751,-34.572,1.682,9.204,4.326,31.165,4.072,-5.745,-2.882,0.0,32.9,33.5,9.421,1.728,10.441,8.313,10.185,8.81,-3.279,25.249,0.0,263.34,,275.0,275.0,9.544,2.939,9.976,21.715
6377.5,2.957,0.751,-34.572,1.682,9.204,4.326,31.165,4.072,-5.745,-2.882,0.0,32.9,33.5,9.421,1.728,10.213,8.215,10.006,8.724,-3.279,25.249,0.0,263.34,,275.0,275.0,9.437,2.939,9.972,21.767
6378.0,2.957,0.751,-34.572,1.682,9.204,4.326,31.165,4.072,-5.745,-2.882,0.0,32.9,33.5,9.421,1.728,10.163,8.362,10.024,8.887,-3.279,25.249,0.0,265.34,,275.0,275.0,9.29,2.939,9.947,21.679
6378.5,2.957,0.751,-34.572,1.682,9.204,4.326,31.165,4.072,-5.745,-2.882,0.0,32.9,33.5,9.421,1.728,10.282,8.568,10.227,9.034,-3.279,25.249,0.0,265.34,,275.0,275.0,9.359,2.939,9.939,21.733
6379.0,2.957,0.751,-34.572,1.682,9.204,4.326,31.188,4.038,-5.738,-2.878,0.0,32.876,33.539,9.421,1.728,10.416,8.52,10.29,8.897,-3.275,25.258,0.0,263.64,,275.0,275.0,9.528,2.94,9.95,21.764
6379.5,2.957,0.751,-34.572,1.682,9.204,4.326,31.188,4.038,-5.738,-2.878,0.0,32.9,33.5,9.421,1.728,10.274,8.34,10.096,8.751,-3.275,25.258,0.0,263.64,,275.0,275.0,9.531,2.94,9.97,21.791
6380.0,2.838,0.744,-34.69,1.686,9.189,4.326,31.188,4.038,-5.738,-2.878,0.0,32.9,33.5,9.372,1.692,10.27,8.209,10.089,8.722,-3.275,25.258,0.0,265.74,,275.0,275.0,9.365,2.94,9.951,21.801
6380.5,2.838,0.744,-34.69,1.686,9.189,4.326,31.188,4.038,-5.738,-2.878,0.0,32.9,33.5,9.372,1.692,10.277,8.169,10.083,8.737,-3.275,25.258,0.0,265.74,,275.0,275.0,9.323,2.939,9.948,21.916
6381.0,2.838,0.744,-34.69,1.686,9.189,4.326,31.188,4.038,-5.738,-2.878,0.0,32.9,33.5,9.372,1.692,10.164,8.46,10.085,8.85,-3.275,25.258,0.0,264.14,,275.0,275.0,9.316,2.937,9.957,21.878
6381.5,2.838,0.744,-34.69,1.686,9.189,4.326,31.188,4.038,-5.738,-2.878,0.0,32.9,33.5,9.372,1.692,10.386,8.449,10.221,8.878,-3.275,25.258,0.0,264.14,,275.0,275.0,9.39,2.935,9.947,21.867
6382.0,2.838,0.744,-34.69,1.686,9.189,4.319,31.156,4.066,-5.729,-2.878,0.0,32.881,33.468,9.372,1.692,10.213,8.279,10.006,8.719,-3.265,25.255,0.0,265.84,,275.0,275.0,9.484,2.934,9.949,21.953
6382.5,2.838,0.744,-34.69,1.686,9.189,4.319,31.156,4.066,-5.729,-2.878,0.0,32.9,33.5,9.372,1.692,10.207,8.306,10.059,8.789,-3.265,25.255,0.0,265.84,,275.0,275.0,9.304,2.932,9.925,22.004
6383.0,2.221,0.612,-33.94,1.777,9.218,4.319,31.156,4.066,-5.729,-2.878,0.0,32.9,33.5,9.321,1.516,10.253,8.235,10.095,8.841,-3.265,25.255,0.0,264.94,,275.0,275.0,9.34,2.931,9.921,22.046
6383.5,2.221,0.612,-33.94,1.777,9.218,4.319,31.156,4.066,-5.729,-2.878,0.0,32.9,33.5,9.321,1.516,10.279,8.472,10.119,8.976,-3.265,25.255,0.0,264.94,,275.0,275.0,9.356,2.919,9.944,22.059
6384.0,2.221,0.612,-33.94,1.777,9.218,4.319,31.156,4.066,-5.729,-2.878,0.0,32.9,33.5,9.321,1.516,10.298,8.615,10.229,8.993,-3.265,25.255,0.0,265.34,,275.0,275.0,9.461,2.908,9.968,22.086
6384.5,2.221,0.612,-33.94,1.777,9.218,4.319,31.156,4.066,-5.729,-2.878,0.0,32.9,33.5,9.321,1.516,10.283,8.492,10.169,8.82,-3.265,25.255,0.0,265.34,,275.0,275.0,9.534,2.896,9.999,22.092
6385.0,2.221,0.612,-33.94,1.777,9.218,4.321,31.204,4.06,-5.689,-2.87,0.0,32.883,33.592,9.321,1.516,10.159,8.269,9.887,8.666,-3.267,25.254,0.0,265.44,,275.0,275.0,9.441,2.885,9.985,22.083
6385.5,2.221,0.612,-33.94,1.777,9.218,4.321,31.204,4.06,-5.689,-2.87,0.0,32.9,33.6,9.321,1.516,10.144,8.197,9.977,8.757,-3.267,25.254,0.0,265.44,,275.0,275.0,9.245,2.874,9.964,22.065
6386.0,2.221,0.612,-33.94,1.777,9.218,4.321,31.204,4.06,-5.689,-2.87,0.0,32.9,33.6,9.321,1.516,10.2,8.195,10.017,8.767,-3.267,25.254,0.0,265.44,,275.0,275.0,9.269,2.864,9.961,22.054
6386.5,3.128,0.755,-35.209,1.742,9.309,4.321,31.204,4.06,-5.689,-2.87,0.0,32.9,33.6,9.261,1.663,10.147,8.264,10.086,8.779,-3.267,25.254,0.0,265.44,,275.0,275.0,9.295,2.853,9.934,22.08
6387.0,3.128,0.755,-35.209,1.742,9.309,4.321,31.204,4.06,-5.689,-2.87,0.0,32.9,33.6,9.261,1.663,10.234,8.452,10.219,8.876,-3.267,25.254,0.0,265.24,,275.0,275.0,9.319,2.858,9.913,22.096
6387.5,3.128,0.755,-35.209,1.742,9.309,4.321,31.204,4.06,-5.689,-2.87,0.0,32.9,33.6,9.261,1.663,10.256,8.423,10.181,8.791,-3.267,25.254,0.0,265.24,,275.0,275.0,9.445,2.862,9.904,22.185
6388.0,3.128,0.755,-35.209,1.742,9.309,4.321,31.204,4.06,-5.689,-2.87,0.0,32.9,33.6,9.261,1.663,10.303,8.301,10.186,8.712,-3.267,25.254,0.0,266.04,,275.0,275.0,9.413,2.866,9.876,22.167
6388.5,3.128,0.755,-35.209,1.742,9.309,4.344,31.167,4.091,-5.692,-2.866,0.0,32.894,33.538,9.261,1.663,10.327,8.22,10.203,8.715,-3.256,25.252,0.0,266.04,,275.0,275.0,9.376,2.871,9.869,22.173
6389.0,3.128,0.755,-35.209,1.742,9.309,4.344,31.167,4.091,-5.692,-2.866,0.0,32.9,33.5,9.261,1.663,10.315,8.481,10.205,8.96,-3.256,25.252,0.0,265.64,,275.0,275.0,9.366,2.875,9.878,22.193
6389.5,3.09,0.815,-33.289,1.714,9.255,4.344,31.167,4.091,-5.692,-2.866,0.0,32.9,33.5,9.487,1.562,10.345,8.529,10.307,8.927,-3.256,25.252,0.0,265.64,,275.0,275.0,9.49,2.879,9.902,22.198
6390.0,3.09,0.815,-33.289,1.714,9.255,4.344,31.167,4.091,-5.692,-2.866,0.0,32.9,33.5,9.487,1.562,10.311,8.399,10.163,8.823,-3.256,25.252,0.0,266.04,,275.0,275.0,9.527,2.882,9.901,22.209
6390.5,3.09,0.815,-33.289,1.714,9.255,4.344,31.167,4.091,-5.692,-2.866,0.0,32.9,33.5,9.487,1.562,10.337,8.229,10.104,8.681,-3.256,25.252,0.0,266.04,,275.0,275.0,9.424,2.886,9.897,22.212
6391.0,3.09,0.815,-33.289,1.714,9.255,4.344,31.167,4.091,-5.692,-2.866,0.0,32.9,33.5,9.487,1.562,10.168,8.215,9.985,8.823,-3.256,25.252,0.0,265.64,,275.0,275.0,9.338,2.889,9.927,22.214
6391.5,3.09,0.815,-33.289,1.714,9.255,4.348,31.187,4.06,-5.668,-2.875,0.0,32.89,33.64,9.487,1.562,10.196,8.497,10.03,8.903,-3.27,25.243,0.0,265.64,,275.0,275.0,9.298,2.892,9.939,22.105
6392.0,3.09,0.815,-33.289,1.714,9.255,4.348,31.187,4.06,-5.668,-2.875,0.0,32.9,33.6,9.487,1.562,10.255,8.546,10.176,8.897,-3.27,25.243,0.0,266.34,,275.0,275.0,9.406,2.896,9.928,22.082
6392.5,3.09,0.815,-33.289,1.714,9.255,4.348,31.187,4.06,-5.668,-2.875,0.0,32.9,33.6,9.487,1.562,10.209,8.201,10.048,8.599,-3.27,25.243,0.0,266.34,,275.0,275.0,9.469,2.899,9.923,22.042
6393.0,2.701,0.691,-35.037,1.662,9.27,4.348,31.187,4.06,-5.668,-2.875,0.0,32.9,33.6,9.372,1.846,10.187,8.132,9.972,8.651,-3.27,25.243,0.0,265.84,,275.0,275.0,9.264,2.902,9.909,22.058
6393.5,2.701,0.691,-35.037,1.662,9.27,4.348,31.187,4.06,-5.668,-2.875,0.0,32.9,33.6,9.372,1.846,10.147,8.321,10.042,8.821,-3.27,25.243,0.0,265.84,,275.0,275.0,9.236,2.899,9.902,22.051
6394.0,2.701,0.691,-35.037,1.662,9.27,4.348,31.187,4.06,-5.668,-2.875,0.0,32.9,33.6,9.372,1.846,10.277,8.627,10.232,8.943,-3.27,25.243,0.0,266.14,,275.0,275.0,9.333,2.895,9.929,22.063
6394.5,2.701,0.691,-35.037,1.662,9.27,4.348,31.187,4.06,-5.668,-2.875,0.0,32.9,33.6,9.372,1.846,10.382,8.489,10.256,8.874,-3.27,25.243,0.0,266.14,,275.0,275.0,9.52,2.892,9.929,22.057
6395.0,2.701,0.691,-35.037,1.662,9.27,4.342,31.163,4.077,-5.658,-2.853,0.0,32.905,33.6,9.372,1.846,10.344,8.319,10.114,8.712,-3.242,25.255,0.0,265.64,,275.0,275.0,9.5,2.889,9.961,22.015
6395.5,2.701,0.691,-35.037,1.662,9.27,4.342,31.163,4.077,-5.658,-2.853,0.0,32.9,33.6,9.372,1.846,10.158,8.121,9.978,8.617,-3.242,25.255,0.0,265.64,,275.0,275.0,9.372,2.886,9.903,21.917
6396.0,2.704,0.702,-34.66,1.671,9.308,4.342,31.163,4.077,-5.658,-2.853,0.0,32.9,33.6,9.409,1.737,10.164,8.578,10.135,9.045,-3.242,25.255,0.0,266.24,,275.0,275.0,9.218,2.883,9.906,21.863
6396.5,2.704,0.702,-34.66,1.671,9.308,4.342,31.163,4.077,-5.658,-2.853,0.0,32.9,33.6,9.409,1.737,10.45,8.691,10.344,9.178,-3.242,25.255,0.0,266.24,,275.0,275.0,9.48,2.88,9.931,21.886
6397.0,2.704,0.702,-34.66,1.671,9.308,4.342,31.163,4.077,-5.658,-2.853,0.0,32.9,33.6,9.409,1.737,10.549,8.539,10.358,8.986,-3.242,25.255,0.0,265.84,,275.0,275.0,9.666,2.877,9.944,21.907
