t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6397.5,2.704,0.702,-34.66,1.671,9.308,4.342,31.163,4.077,-5.658,-2.853,0.0,32.9,33.6,9.409,1.737,10.369,8.288,10.211,8.69,-3.242,25.255,0.0,265.84,,275.0,275.0,9.608,2.874,9.955,21.918
6398.0,2.704,0.702,-34.66,1.671,9.308,4.306,31.188,4.076,-5.596,-2.856,0.0,32.919,33.574,9.409,1.737,9.997,8.15,9.817,8.637,-3.239,25.267,0.0,265.74,,275.0,275.0,9.39,2.872,9.966,21.974
6398.5,2.704,0.702,-34.66,1.671,9.308,4.306,31.188,4.076,-5.596,-2.856,0.0,32.9,33.6,9.409,1.737,10.107,8.457,10.038,8.848,-3.239,25.267,0.0,265.74,,275.0,275.0,9.15,2.869,9.954,22.065
6399.0,2.704,0.702,-34.66,1.671,9.308,4.306,31.188,4.076,-5.596,-2.856,0.0,32.9,33.6,9.409,1.737,10.136,8.453,10.072,8.762,-3.239,25.267,0.0,265.94,,275.0,275.0,9.363,2.866,9.996,22.086
6399.5,3.088,0.774,-35.209,1.728,9.294,4.306,31.188,4.076,-5.596,-2.856,0.0,32.9,33.6,9.271,1.781,10.155,8.251,9.935,8.646,-3.239,25.267,0.0,265.94,,275.0,275.0,9.356,2.863,9.992,22.079
6400.0,3.088,0.774,-35.209,1.728,9.294,4.306,31.188,4.076,-5.596,-2.856,0.0,32.9,33.6,9.271,1.781,10.122,8.119,9.9,8.629,-3.239,25.267,0.0,265.14,,275.0,275.0,9.247,2.867,9.968,22.055
6400.5,3.088,0.774,-35.209,1.728,9.294,4.306,31.188,4.076,-5.596,-2.856,0.0,32.9,33.6,9.271,1.781,10.066,8.203,9.841,8.646,-3.239,25.267,0.0,265.14,,275.0,275.0,9.192,2.871,9.944,22.065
6401.0,3.088,0.774,-35.209,1.728,9.294,4.306,31.188,4.076,-5.596,-2.856,0.0,32.9,33.6,9.271,1.781,9.968,8.404,9.867,8.772,-3.239,25.267,0.0,265.64,,275.0,275.0,9.189,2.874,9.936,22.097
6401.5,3.088,0.774,-35.209,1.728,9.294,4.327,31.229,4.063,-5.61,-2.852,0.0,32.92,33.534,9.271,1.781,10.193,8.41,10.033,8.842,-3.239,25.261,0.0,265.64,,275.0,275.0,9.253,2.878,9.944,22.104
6402.0,3.088,0.774,-35.209,1.728,9.294,4.327,31.229,4.063,-5.61,-2.852,0.0,32.9,33.5,9.271,1.781,10.245,8.251,10.052,8.744,-3.239,25.261,0.0,265.64,,275.0,275.0,9.37,2.881,9.912,22.15
6402.5,3.007,0.689,-35.209,1.682,9.354,4.327,31.229,4.063,-5.61,-2.852,0.0,32.9,33.5,9.265,1.723,10.194,8.087,9.972,8.573,-3.239,25.261,0.0,265.64,,275.0,275.0,9.323,2.885,9.882,22.164
6403.0,3.007,0.689,-35.209,1.682,9.354,4.327,31.229,4.063,-5.61,-2.852,0.0,32.9,33.5,9.265,1.723,10.026,8.318,9.938,8.708,-3.239,25.261,0.0,265.54,,275.0,275.0,9.206,2.887,9.89,22.207
6403.5,3.007,0.689,-35.209,1.682,9.354,4.327,31.229,4.063,-5.61,-2.852,0.0,32.9,33.5,9.265,1.723,10.148,8.43,10.084,8.791,-3.239,25.261,0.0,265.54,,275.0,275.0,9.247,2.889,9.884,22.214
6404.0,3.007,0.689,-35.209,1.682,9.354,4.327,31.229,4.063,-5.61,-2.852,0.0,32.9,33.5,9.265,1.723,10.277,8.332,10.12,8.713,-3.239,25.261,0.0,265.94,,275.0,275.0,9.364,2.891,9.897,22.241
6404.5,3.007,0.689,-35.209,1.682,9.354,4.313,31.183,4.071,-5.599,-2.848,0.0,32.931,33.653,9.265,1.723,10.157,8.204,9.906,8.648,-3.241,25.26,0.0,265.94,,275.0,275.0,9.361,2.892,9.9,22.22
6405.0,3.007,0.689,-35.209,1.682,9.354,4.313,31.183,4.071,-5.599,-2.848,0.0,32.9,33.7,9.265,1.723,10.089,8.09,9.873,8.556,-3.241,25.26,0.0,265.64,,275.0,275.0,9.229,2.894,9.892,22.136
6405.5,3.007,0.689,-35.209,1.682,9.354,4.313,31.183,4.071,-5.599,-2.848,0.0,32.9,33.7,9.265,1.723,10.024,8.115,9.874,8.654,-3.241,25.26,0.0,265.64,,275.0,275.0,9.152,2.896,9.85,22.113
6406.0,2.871,0.698,-35.209,1.686,9.292,4.313,31.183,4.071,-5.599,-2.848,0.0,32.9,33.7,9.242,1.811,10.036,8.282,9.843,8.645,-3.241,25.26,0.0,265.54,,275.0,275.0,9.167,2.898,9.876,22.08
6406.5,2.871,0.698,-35.209,1.686,9.292,4.313,31.183,4.071,-5.599,-2.848,0.0,32.9,33.7,9.242,1.811,10.049,8.496,9.945,8.847,-3.241,25.26,0.0,265.54,,275.0,275.0,9.201,2.897,9.898,22.074
6407.0,2.871,0.698,-35.209,1.686,9.292,4.313,31.183,4.071,-5.599,-2.848,0.0,32.9,33.7,9.242,1.811,10.146,8.158,9.969,8.57,-3.241,25.26,0.0,265.94,,275.0,275.0,9.335,2.897,9.877,22.064
6407.5,2.871,0.698,-35.209,1.686,9.292,4.313,31.183,4.071,-5.599,-2.848,0.0,32.9,33.7,9.242,1.811,10.038,8.003,9.834,8.495,-3.241,25.26,0.0,265.94,,275.0,275.0,9.211,2.897,9.861,22.06
6408.0,2.871,0.698,-35.209,1.686,9.292,4.31,31.221,4.051,-5.566,-2.832,0.0,32.941,33.602,9.242,1.811,10.024,8.151,9.933,8.722,-3.24,25.258,0.0,265.54,,275.0,275.0,9.093,2.896,9.811,22.085
6408.5,2.871,0.698,-35.209,1.686,9.292,4.31,31.221,4.051,-5.566,-2.832,0.0,32.9,33.6,9.242,1.811,10.183,8.393,10.115,8.915,-3.24,25.258,0.0,265.54,,275.0,275.0,9.207,2.896,9.842,22.129
6409.0,2.734,0.655,-35.209,1.677,9.391,4.31,31.221,4.051,-5.566,-2.832,0.0,32.9,33.6,9.219,1.632,10.237,8.526,10.205,8.926,-3.24,25.258,0.0,265.24,,275.0,275.0,9.401,2.895,9.848,22.113
6409.5,2.734,0.655,-35.209,1.677,9.391,4.31,31.221,4.051,-5.566,-2.832,0.0,32.9,33.6,9.219,1.632,10.24,8.378,10.121,8.728,-3.24,25.258,0.0,265.24,,275.0,275.0,9.473,2.893,9.883,22.148
6410.0,2.734,0.655,-35.209,1.677,9.391,4.31,31.221,4.051,-5.566,-2.832,0.0,32.9,33.6,9.219,1.632,10.046,8.197,9.87,8.549,-3.24,25.258,0.0,265.64,,275.0,275.0,9.367,2.89,9.863,22.108
6410.5,2.734,0.655,-35.209,1.677,9.391,4.31,31.221,4.051,-5.566,-2.832,0.0,32.9,33.6,9.219,1.632,10.138,8.233,9.986,8.862,-3.24,25.258,0.0,265.64,,275.0,275.0,9.165,2.888,9.865,22.056
6411.0,2.734,0.655,-35.209,1.677,9.391,4.323,31.238,4.084,-5.543,-2.834,0.0,32.962,33.712,9.219,1.632,10.233,8.507,10.086,8.905,-3.231,25.267,0.0,265.54,,275.0,275.0,9.305,2.885,9.864,21.989
6411.5,2.734,0.655,-35.209,1.677,9.391,4.323,31.238,4.084,-5.543,-2.834,0.0,33.0,33.7,9.219,1.632,10.217,8.481,10.149,8.86,-3.231,25.267,0.0,265.54,,275.0,275.0,9.433,2.883,9.89,22.005
6412.0,3.144,0.716,-35.209,1.651,9.339,4.323,31.238,4.084,-5.543,-2.834,0.0,33.0,33.7,9.307,1.722,10.198,8.304,10.096,8.687,-3.231,25.267,0.0,264.94,,275.0,275.0,9.427,2.88,9.882,22.025
6412.5,3.144,0.716,-35.209,1.651,9.339,4.323,31.238,4.084,-5.543,-2.834,0.0,33.0,33.7,9.307,1.722,10.179,8.259,10.085,8.682,-3.231,25.267,0.0,264.94,,275.0,275.0,9.321,2.884,9.873,22.088
6413.0,3.144,0.716,-35.209,1.651,9.339,4.323,31.238,4.084,-5.543,-2.834,0.0,33.0,33.7,9.307,1.722,10.27,8.269,10.094,8.827,-3.231,25.267,0.0,265.34,,275.0,275.0,9.301,2.889,9.894,22.13
6413.5,3.144,0.716,-35.209,1.651,9.339,4.323,31.238,4.084,-5.543,-2.834,0.0,33.0,33.7,9.307,1.722,10.228,8.473,10.191,8.913,-3.231,25.267,0.0,265.34,,275.0,275.0,9.365,2.893,9.915,22.091
6414.0,3.144,0.716,-35.209,1.651,9.339,4.323,31.238,4.084,-5.543,-2.834,0.0,33.0,33.7,9.307,1.722,10.349,8.389,10.122,8.734,-3.231,25.267,0.0,264.74,,275.0,275.0,9.451,2.897,9.936,22.02
6414.5,3.144,0.716,-35.209,1.651,9.339,4.337,31.192,4.072,-5.525,-2.836,0.0,32.969,33.635,9.307,1.722,10.106,8.236,9.929,8.732,-3.23,25.271,0.0,264.74,,275.0,275.0,9.398,2.901,9.971,22.035
6415.0,3.144,0.716,-35.209,1.651,9.339,4.337,31.192,4.072,-5.525,-2.836,0.0,33.0,33.6,9.307,1.722,10.175,8.3,9.917,8.771,-3.23,25.271,0.0,265.24,,275.0,275.0,9.251,2.905,9.964,22.018
6415.5,3.726,0.861,-35.209,1.595,9.327,4.337,31.192,4.072,-5.525,-2.836,0.0,33.0,33.6,9.33,1.743,10.075,8.538,9.971,8.849,-3.23,25.271,0.0,265.24,,275.0,275.0,9.291,2.909,9.979,22.049
6416.0,3.726,0.861,-35.209,1.595,9.327,4.337,31.192,4.072,-5.525,-2.836,0.0,33.0,33.6,9.33,1.743,10.225,8.531,10.099,8.87,-3.23,25.271,0.0,265.54,,275.0,275.0,9.358,2.922,9.985,22.054
6416.5,3.726,0.861,-35.209,1.595,9.327,4.337,31.192,4.072,-5.525,-2.836,0.0,33.0,33.6,9.33,1.743,10.279,8.395,10.113,8.831,-3.23,25.271,0.0,265.54,,275.0,275.0,9.431,2.936,9.936,22.0
6417.0,3.726,0.861,-35.209,1.595,9.327,4.337,31.192,4.072,-5.525,-2.836,0.0,33.0,33.6,9.33,1.743,10.266,8.227,10.087,8.623,-3.23,25.271,0.0,264.84,,275.0,275.0,9.405,2.948,9.962,21.996
6417.5,3.726,0.861,-35.209,1.595,9.327,4.323,31.26,4.054,-5.485,-2.829,0.0,32.982,33.68,9.33,1.743,10.197,8.518,10.132,8.967,-3.222,25.278,0.0,264.84,,275.0,275.0,9.301,2.961,9.952,22.018
6418.0,3.726,0.861,-35.209,1.595,9.327,4.323,31.26,4.054,-5.485,-2.829,0.0,33.0,33.7,9.33,1.743,10.29,8.639,10.261,9.035,-3.222,25.278,0.0,264.84,,275.0,275.0,9.453,2.974,9.977,22.098
6418.5,2.461,0.648,-34.262,1.665,9.189,4.323,31.26,4.054,-5.485,-2.829,0.0,33.0,33.7,9.519,1.701,10.173,8.375,9.967,8.755,-3.222,25.278,0.0,264.84,,275.0,275.0,9.556,2.986,9.991,22.119
6419.0,2.461,0.648,-34.262,1.665,9.189,4.323,31.26,4.054,-5.485,-2.829,0.0,33.0,33.7,9.519,1.701,10.163,8.346,9.989,8.72,-3.222,25.278,0.0,264.94,,275.0,275.0,9.318,2.977,9.977,22.075
6419.5,2.461,0.648,-34.262,1.665,9.189,4.323,31.26,4.054,-5.485,-2.829,0.0,33.0,33.7,9.519,1.701,10.12,8.296,9.867,8.807,-3.222,25.278,0.0,264.94,,275.0,275.0,9.305,2.969,9.979,22.105
6420.0,2.461,0.648,-34.262,1.665,9.189,4.323,31.26,4.054,-5.485,-2.829,0.0,33.0,33.7,9.519,1.701,10.198,8.671,10.119,9.1,-3.222,25.278,0.0,264.74,,275.0,275.0,9.273,2.961,9.991,22.139
6420.5,2.461,0.648,-34.262,1.665,9.189,4.323,31.26,4.054,-5.485,-2.829,0.0,33.0,33.7,9.519,1.701,10.283,8.674,10.172,9.022,-3.222,25.278,0.0,264.74,,275.0,275.0,9.522,2.953,10.0,22.133
6421.0,2.461,0.648,-34.262,1.665,9.189,4.304,31.233,4.029,-5.495,-2.822,0.0,32.983,33.674,9.519,1.701,10.343,8.514,10.145,8.893,-3.223,25.273,0.0,265.44,,275.0,275.0,9.537,2.944,9.988,22.131
6421.5,2.461,0.648,-34.262,1.665,9.189,4.304,31.233,4.029,-5.495,-2.822,0.0,33.0,33.7,9.519,1.701,10.211,8.347,10.08,8.776,-3.223,25.273,0.0,265.44,,275.0,275.0,9.474,2.937,9.956,22.124
6422.0,3.078,0.724,-35.209,1.691,9.394,4.304,31.233,4.029,-5.495,-2.822,0.0,33.0,33.7,9.16,1.701,10.345,8.492,10.185,8.979,-3.223,25.273,0.0,265.24,,275.0,275.0,9.353,2.929,9.961,22.114
6422.5,3.078,0.724,-35.209,1.691,9.394,4.304,31.233,4.029,-5.495,-2.822,0.0,33.0,33.7,9.16,1.701,10.357,8.559,10.254,9.123,-3.223,25.273,0.0,265.24,,275.0,275.0,9.5,2.931,10.017,22.114
6423.0,3.078,0.724,-35.209,1.691,9.394,4.304,31.233,4.029,-5.495,-2.822,0.0,33.0,33.7,9.16,1.701,10.415,8.557,10.249,9.004,-3.223,25.273,0.0,265.34,,275.0,275.0,9.573,2.934,10.041,22.112
6423.5,3.078,0.724,-35.209,1.691,9.394,4.304,31.233,4.029,-5.495,-2.822,0.0,33.0,33.7,9.16,1.701,10.226,8.349,10.052,8.844,-3.223,25.273,0.0,265.34,,275.0,275.0,9.556,2.936,10.019,22.102
6424.0,3.078,0.724,-35.209,1.691,9.394,4.31,31.269,4.085,-5.457,-2.812,0.0,33.008,33.684,9.16,1.701,10.185,8.196,9.935,8.687,-3.214,25.278,0.0,266.04,,275.0,275.0,9.368,2.938,9.985,22.109
6424.5,3.078,0.724,-35.209,1.691,9.394,4.31,31.269,4.085,-5.457,-2.812,0.0,33.0,33.7,9.16,1.701,10.005,8.3,9.846,8.609,-3.214,25.278,0.0,266.04,,275.0,275.0,9.251,2.941,9.986,22.114
6425.0,2.984,0.821,-33.864,1.742,9.246,4.31,31.269,4.085,-5.457,-2.812,0.0,33.0,33.7,9.353,1.57,10.295,8.607,10.179,9.19,-3.214,25.278,0.0,265.74,,275.0,275.0,9.19,2.943,10.017,22.1
6425.5,2.984,0.821,-33.864,1.742,9.246,4.31,31.269,4.085,-5.457,-2.812,0.0,33.0,33.7,9.353,1.57,10.315,8.549,10.083,8.971,-3.214,25.278,0.0,265.74,,275.0,275.0,9.568,2.943,10.05,22.038
6426.0,2.984,0.821,-33.864,1.742,9.246,4.31,31.269,4.085,-5.457,-2.812,0.0,33.0,33.7,9.353,1.57,10.166,8.293,9.913,8.69,-3.214,25.278,0.0,265.64,,275.0,275.0,9.48,2.944,10.054,22.035
6426.5,2.984,0.821,-33.864,1.742,9.246,4.31,31.269,4.085,-5.457,-2.812,0.0,33.0,33.7,9.353,1.57,10.062,8.09,9.858,8.581,-3.214,25.278,0.0,265.64,,275.0,275.0,9.266,2.945,10.003,22.041
6427.0,2.984,0.821,-33.864,1.742,9.246,4.31,31.269,4.085,-5.457,-2.812,0.0,33.0,33.7,9.353,1.57,10.112,8.219,10.002,8.831,-3.214,25.278,0.0,265.94,,275.0,275.0,9.148,2.945,9.975,22.01
6427.5,2.984,0.821,-33.864,1.742,9.246,4.319,31.287,4.058,-5.438,-2.829,0.0,33.012,33.664,9.353,1.57,10.306,8.625,10.23,9.035,-3.211,25.279,0.0,265.94,,275.0,275.0,9.291,2.946,10.009,21.974
6428.0,2.984,0.821,-33.864,1.742,9.246,4.319,31.287,4.058,-5.438,-2.829,0.0,33.0,33.7,9.353,1.57,10.374,8.663,10.288,8.996,-3.211,25.279,0.0,265.84,,275.0,275.0,9.549,2.947,10.041,21.975
6428.5,2.881,0.731,-34.785,1.657,9.224,4.319,31.287,4.058,-5.438,-2.829,0.0,33.0,33.7,9.383,1.75,10.238,8.31,10.1,8.77,-3.211,25.279,0.0,265.84,,275.0,275.0,9.58,2.947,10.017,21.962
6429.0,2.881,0.731,-34.785,1.657,9.224,4.319,31.287,4.058,-5.438,-2.829,0.0,33.0,33.7,9.383,1.75,10.195,8.165,10.013,8.577,-3.211,25.279,0.0,266.24,,275.0,275.0,9.355,2.946,9.995,21.979
6429.5,2.881,0.731,-34.785,1.657,9.224,4.319,31.287,4.058,-5.438,-2.829,0.0,33.0,33.7,9.383,1.75,10.123,8.134,9.947,8.694,-3.211,25.279,0.0,266.24,,275.0,275.0,9.238,2.945,9.98,22.009
6430.0,2.881,0.731,-34.785,1.657,9.224,4.319,31.287,4.058,-5.438,-2.829,0.0,33.0,33.7,9.383,1.75,10.226,8.531,10.195,9.053,-3.211,25.279,0.0,265.74,,275.0,275.0,9.225,2.944,9.951,22.022
6430.5,2.881,0.731,-34.785,1.657,9.224,4.335,31.265,4.052,-5.419,-2.829,0.0,33.021,33.736,9.383,1.75,10.403,8.707,10.348,9.128,-3.215,25.271,0.0,265.74,,275.0,275.0,9.501,2.943,9.983,21.983
6431.0,2.881,0.731,-34.785,1.657,9.224,4.335,31.265,4.052,-5.419,-2.829,0.0,33.0,33.7,9.383,1.75,10.537,8.544,10.357,9.003,-3.215,25.271,0.0,266.04,,275.0,275.0,9.647,2.942,9.999,21.979
6431.5,3.09,0.767,-34.528,1.742,9.299,4.335,31.265,4.052,-5.419,-2.829,0.0,33.0,33.7,9.335,1.52,10.367,8.355,10.135,8.805,-3.215,25.271,0.0,266.04,,275.0,275.0,9.61,2.941,10.008,21.96
6432.0,3.09,0.767,-34.528,1.742,9.299,4.335,31.265,4.052,-5.419,-2.829,0.0,33.0,33.7,9.335,1.52,10.265,8.536,10.144,9.074,-3.215,25.271,0.0,265.84,,275.0,275.0,9.416,2.944,10.031,21.964
6432.5,3.09,0.767,-34.528,1.742,9.299,4.335,31.265,4.052,-5.419,-2.829,0.0,33.0,33.7,9.335,1.52,10.393,8.687,10.312,9.135,-3.215,25.271,0.0,265.84,,275.0,275.0,9.505,2.946,10.039,21.966
6433.0,3.09,0.767,-34.528,1.742,9.299,4.335,31.265,4.052,-5.419,-2.829,0.0,33.0,33.7,9.335,1.52,10.393,8.527,10.258,9.009,-3.215,25.271,0.0,266.04,,275.0,275.0,9.632,2.948,10.019,21.952
6433.5,3.09,0.767,-34.528,1.742,9.299,4.335,31.265,4.052,-5.419,-2.829,0.0,33.0,33.7,9.335,1.52,10.346,8.388,10.183,8.936,-3.215,25.271,0.0,266.04,,275.0,275.0,9.547,2.951,10.007,21.984
6434.0,3.09,0.767,-34.528,1.742,9.299,4.343,31.246,4.078,-5.403,-2.831,0.0,33.03,33.79,9.335,1.52,10.408,8.379,10.236,8.902,-3.22,25.27,0.0,265.74,,275.0,275.0,9.463,2.953,10.006,22.037
6434.5,3.09,0.767,-34.528,1.742,9.299,4.343,31.246,4.078,-5.403,-2.831,0.0,33.0,33.8,9.335,1.52,10.474,8.429,10.305,9.06,-3.22,25.27,0.0,265.74,,275.0,275.0,9.481,2.955,10.01,22.022
6435.0,3.587,0.837,-35.209,1.623,9.242,4.343,31.246,4.078,-5.403,-2.831,0.0,33.0,33.8,9.251,1.707,10.499,8.676,10.421,9.213,-3.22,25.27,0.0,265.64,,275.0,275.0,9.567,2.957,10.057,22.034
6435.5,3.587,0.837,-35.209,1.623,9.242,4.343,31.246,4.078,-5.403,-2.831,0.0,33.0,33.8,9.251,1.707,10.406,8.651,10.219,9.018,-3.22,25.27,0.0,265.64,,275.0,275.0,9.702,2.968,10.088,21.983
6436.0,3.587,0.837,-35.209,1.623,9.242,4.343,31.246,4.078,-5.403,-2.831,0.0,33.0,33.8,9.251,1.707,10.199,8.4,9.955,8.813,-3.22,25.27,0.0,265.74,,275.0,275.0,9.573,2.978,10.104,21.969
6436.5,3.587,0.837,-35.209,1.623,9.242,4.343,31.246,4.078,-5.403,-2.831,0.0,33.0,33.8,9.251,1.707,10.215,8.437,9.92,8.887,-3.22,25.27,0.0,265.74,,275.0,275.0,9.342,2.988,10.087,21.965
6437.0,3.587,0.837,-35.209,1.623,9.242,4.345,31.294,4.086,-5.384,-2.827,0.0,33.038,33.804,9.251,1.707,10.201,8.626,10.097,8.996,-3.222,25.276,0.0,265.54,,275.0,275.0,9.365,2.998,10.105,21.984
6437.5,3.587,0.837,-35.209,1.623,9.242,4.345,31.294,4.086,-5.384,-2.827,0.0,33.0,33.8,9.251,1.707,10.267,8.548,10.095,8.932,-3.222,25.276,0.0,265.54,,275.0,275.0,9.48,3.007,10.095,22.004
6438.0,3.077,0.775,-34.833,1.684,9.309,4.345,31.294,4.086,-5.384,-2.827,0.0,33.0,33.8,9.304,1.576,10.286,8.442,10.102,8.897,-3.222,25.276,0.0,264.94,,275.0,275.0,9.46,3.017,10.081,22.019
6438.5,3.077,0.775,-34.833,1.684,9.309,4.345,31.294,4.086,-5.384,-2.827,0.0,33.0,33.8,9.304,1.576,10.333,8.328,10.155,8.84,-3.222,25.276,0.0,264.94,,275.0,275.0,9.432,3.018,10.038,22.06
6439.0,3.077,0.775,-34.833,1.684,9.309,4.345,31.294,4.086,-5.384,-2.827,0.0,33.0,33.8,9.304,1.576,10.346,8.232,10.141,8.857,-3.222,25.276,0.0,265.34,,275.0,275.0,9.414,3.019,10.027,22.061
6439.5,3.077,0.775,-34.833,1.684,9.309,4.345,31.294,4.086,-5.384,-2.827,0.0,33.0,33.8,9.304,1.576,10.411,8.642,10.319,9.054,-3.222,25.276,0.0,265.34,,275.0,275.0,9.394,3.02,10.045,22.045
6440.0,3.077,0.775,-34.833,1.684,9.309,4.353,31.261,4.076,-5.378,-2.824,0.0,33.059,33.783,9.304,1.576,10.532,8.487,10.311,9.011,-3.221,25.274,0.0,265.64,,275.0,275.0,9.607,3.021,10.064,22.093
6440.5,3.077,0.775,-34.833,1.684,9.309,4.353,31.261,4.076,-5.378,-2.824,0.0,33.1,33.8,9.304,1.576,10.398,8.4,10.205,9.002,-3.221,25.274,0.0,265.64,,275.0,275.0,9.585,3.022,10.067,22.029
6441.0,3.077,0.775,-34.833,1.684,9.309,4.353,31.261,4.076,-5.378,-2.824,0.0,33.1,33.8,9.304,1.576,10.36,8.417,10.008,8.901,-3.221,25.274,0.0,265.04,,275.0,275.0,9.501,3.023,10.063,22.034
6441.5,2.886,0.763,-34.542,1.687,9.25,4.353,31.261,4.076,-5.378,-2.824,0.0,33.1,33.8,9.396,1.748,10.24,8.63,10.165,9.002,-3.221,25.274,0.0,265.04,,275.0,275.0,9.421,3.023,10.064,22.061
6442.0,2.886,0.763,-34.542,1.687,9.25,4.353,31.261,4.076,-5.378,-2.824,0.0,33.1,33.8,9.396,1.748,10.413,8.572,10.247,9.01,-3.221,25.274,0.0,265.84,,275.0,275.0,9.509,3.021,10.08,22.129
6442.5,2.886,0.763,-34.542,1.687,9.25,4.353,31.261,4.076,-5.378,-2.824,0.0,33.1,33.8,9.396,1.748,10.424,8.415,10.144,8.947,-3.221,25.274,0.0,265.84,,275.0,275.0,9.56,3.019,10.067,22.152
6443.0,2.886,0.763,-34.542,1.687,9.25,4.353,31.261,4.076,-5.378,-2.824,0.0,33.1,33.8,9.396,1.748,10.16,8.419,10.046,8.879,-3.221,25.274,0.0,265.84,,275.0,275.0,9.482,3.017,10.071,22.173
6443.5,2.886,0.763,-34.542,1.687,9.25,4.346,31.313,4.098,-5.339,-2.826,0.0,33.08,33.893,9.396,1.748,10.145,8.481,10.042,8.85,-3.208,25.273,0.0,265.84,,275.0,275.0,9.376,3.015,10.064,22.194
6444.0,2.886,0.763,-34.542,1.687,9.25,4.346,31.313,4.098,-5.339,-2.826,0.0,33.1,33.9,9.396,1.748,10.241,8.463,10.135,8.84,-3.208,25.273,0.0,265.14,,275.0,275.0,9.379,3.013,10.042,22.193
6444.5,2.549,0.699,-33.844,1.685,9.219,4.346,31.313,4.098,-5.339,-2.826,0.0,33.1,33.9,9.431,1.689,10.35,8.386,10.185,8.848,-3.208,25.273,0.0,265.14,,275.0,275.0,9.42,3.011,10.031,22.245
6445.0,2.549,0.699,-33.844,1.685,9.219,4.346,31.313,4.098,-5.339,-2.826,0.0,33.1,33.9,9.431,1.689,10.265,8.299,10.079,8.748,-3.208,25.273,0.0,265.34,,275.0,275.0,9.442,3.003,10.006,22.263
6445.5,2.549,0.699,-33.844,1.685,9.219,4.346,31.313,4.098,-5.339,-2.826,0.0,33.1,33.9,9.431,1.689,10.247,8.204,10.068,8.769,-3.208,25.273,0.0,265.34,,275.0,275.0,9.348,2.996,9.994,22.162
6446.0,2.549,0.699,-33.844,1.685,9.219,4.346,31.313,4.098,-5.339,-2.826,0.0,33.1,33.9,9.431,1.689,10.259,8.23,10.083,8.83,-3.208,25.273,0.0,265.34,,275.0,275.0,9.322,2.988,9.997,22.183
6446.5,2.549,0.699,-33.844,1.685,9.219,4.331,31.297,4.085,-5.319,-2.816,0.0,33.087,33.782,9.431,1.689,10.194,8.411,10.098,8.913,-3.206,25.274,0.0,265.34,,275.0,275.0,9.35,2.981,9.983,22.198
6447.0,2.549,0.699,-33.844,1.685,9.219,4.331,31.297,4.085,-5.319,-2.816,0.0,33.1,33.8,9.431,1.689,10.095,8.382,9.979,8.775,-3.206,25.274,0.0,265.54,,275.0,275.0,9.404,2.974,9.985,22.195
6447.5,2.549,0.699,-33.844,1.685,9.219,4.331,31.297,4.085,-5.319,-2.816,0.0,33.1,33.8,9.431,1.689,10.162,8.29,9.98,8.669,-3.206,25.274,0.0,265.54,,275.0,275.0,9.308,2.967,9.971,22.214
6448.0,3.164,0.717,-35.209,1.69,9.346,4.331,31.297,4.085,-5.319,-2.816,0.0,33.1,33.8,9.298,1.836,9.998,8.189,9.759,8.69,-3.206,25.274,0.0,265.44,,275.0,275.0,9.275,2.96,9.966,22.195
6448.5,3.164,0.717,-35.209,1.69,9.346,4.331,31.297,4.085,-5.319,-2.816,0.0,33.1,33.8,9.298,1.836,10.011,8.303,9.863,8.804,-3.206,25.274,0.0,265.44,,275.0,275.0,9.159,2.963,9.976,22.184
6449.0,3.164,0.717,-35.209,1.69,9.346,4.331,31.297,4.085,-5.319,-2.816,0.0,33.1,33.8,9.298,1.836,10.09,8.373,10.009,8.782,-3.206,25.274,0.0,265.74,,275.0,275.0,9.245,2.967,9.942,22.129
6449.5,3.164,0.717,-35.209,1.69,9.346,4.331,31.297,4.085,-5.319,-2.816,0.0,33.1,33.8,9.298,1.836,10.055,8.286,9.961,8.697,-3.206,25.274,0.0,265.74,,275.0,275.0,9.314,2.97,9.909,22.178
6450.0,3.164,0.717,-35.209,1.69,9.346,4.324,31.314,4.082,-5.308,-2.809,0.0,33.097,33.907,9.298,1.836,10.051,8.166,9.913,8.566,-3.207,25.282,0.0,266.04,,275.0,275.0,9.25,2.973,9.906,22.226
6450.5,3.164,0.717,-35.209,1.69,9.346,4.324,31.314,4.082,-5.308,-2.809,0.0,33.1,33.9,9.298,1.836,10.092,8.234,9.942,8.794,-3.207,25.282,0.0,266.04,,275.0,275.0,9.174,2.976,9.899,22.213
6451.0,2.621,0.712,-33.399,1.719,9.315,4.324,31.314,4.082,-5.308,-2.809,0.0,33.1,33.9,9.351,1.603,10.183,8.31,10.005,8.849,-3.207,25.282,0.0,265.24,,275.0,275.0,9.265,2.979,9.894,22.234
6451.5,2.621,0.712,-33.399,1.719,9.315,4.324,31.314,4.082,-5.308,-2.809,0.0,33.1,33.9,9.351,1.603,10.11,8.257,9.998,8.754,-3.207,25.282,0.0,265.24,,275.0,275.0,9.337,2.974,9.902,22.26
6452.0,2.621,0.712,-33.399,1.719,9.315,4.324,31.314,4.082,-5.308,-2.809,0.0,33.1,33.9,9.351,1.603,10.058,8.149,9.937,8.594,-3.207,25.282,0.0,265.54,,275.0,275.0,9.28,2.968,9.873,22.213
6452.5,2.621,0.712,-33.399,1.719,9.315,4.324,31.314,4.082,-5.308,-2.809,0.0,33.1,33.9,9.351,1.603,9.851,8.252,9.791,8.595,-3.207,25.282,0.0,265.54,,275.0,275.0,9.185,2.962,9.873,22.208
6453.0,2.621,0.712,-33.399,1.719,9.315,4.334,31.33,4.074,-5.286,-2.804,0.0,33.114,33.816,9.351,1.603,10.009,8.322,9.871,8.754,-3.206,25.277,0.0,265.94,,275.0,275.0,9.123,2.956,9.889,22.169
6453.5,2.621,0.712,-33.399,1.719,9.315,4.334,31.33,4.074,-5.286,-2.804,0.0,33.1,33.8,9.351,1.603,10.189,8.216,9.922,8.747,-3.206,25.277,0.0,265.94,,275.0,275.0,9.239,2.951,9.894,22.101
6454.0,2.621,0.712,-33.399,1.719,9.315,4.334,31.33,4.074,-5.286,-2.804,0.0,33.1,33.8,9.351,1.603,9.853,8.163,9.568,8.563,-3.206,25.277,0.0,266.14,,275.0,275.0,9.269,2.946,9.912,22.135
6454.5,3.369,0.775,-35.209,1.644,9.341,4.334,31.33,4.074,-5.286,-2.804,0.0,33.1,33.8,9.349,1.824,9.866,8.194,9.71,8.604,-3.206,25.277,0.0,266.14,,275.0,275.0,9.037,2.94,9.875,22.15
6455.0,3.369,0.775,-35.209,1.644,9.341,4.334,31.33,4.074,-5.286,-2.804,0.0,33.1,33.8,9.349,1.824,9.933,8.126,9.717,8.494,-3.206,25.277,0.0,266.14,,275.0,275.0,9.093,2.947,9.873,22.208
6455.5,3.369,0.775,-35.209,1.644,9.341,4.334,31.33,4.074,-5.286,-2.804,0.0,33.1,33.8,9.349,1.824,9.922,8.059,9.723,8.589,-3.206,25.277,0.0,266.14,,275.0,275.0,9.067,2.954,9.836,22.168
6456.0,3.369,0.775,-35.209,1.644,9.341,4.334,31.33,4.074,-5.286,-2.804,0.0,33.1,33.8,9.349,1.824,10.005,8.054,9.799,8.618,-3.206,25.277,0.0,265.84,,275.0,275.0,9.073,2.961,9.849,22.094
6456.5,3.369,0.775,-35.209,1.644,9.341,4.352,31.327,4.09,-5.284,-2.819,0.0,33.128,33.942,9.349,1.824,9.914,8.188,9.775,8.597,-3.206,25.276,0.0,265.84,,275.0,275.0,9.119,2.968,9.846,21.987
6457.0,3.369,0.775,-35.209,1.644,9.341,4.352,31.327,4.09,-5.284,-2.819,0.0,33.1,33.9,9.349,1.824,9.936,8.257,9.828,8.631,-3.206,25.276,0.0,266.34,,275.0,275.0,9.118,2.974,9.835,21.975
6457.5,2.828,0.725,-34.273,1.733,9.225,4.352,31.327,4.09,-5.284,-2.819,0.0,33.1,33.9,9.49,1.732,9.965,8.031,9.692,8.463,-3.206,25.276,0.0,266.34,,275.0,275.0,9.163,2.981,9.811,22.016
6458.0,2.828,0.725,-34.273,1.733,9.225,4.352,31.327,4.09,-5.284,-2.819,0.0,33.1,33.9,9.49,1.732,9.911,7.978,9.594,8.497,-3.206,25.276,0.0,266.14,,275.0,275.0,9.038,2.978,9.791,21.97
6458.5,2.828,0.725,-34.273,1.733,9.225,4.352,31.327,4.09,-5.284,-2.819,0.0,33.1,33.9,9.49,1.732,9.804,8.248,9.703,8.631,-3.206,25.276,0.0,266.14,,275.0,275.0,8.995,2.976,9.816,21.918
6459.0,2.828,0.725,-34.273,1.733,9.225,4.352,31.327,4.09,-5.284,-2.819,0.0,33.1,33.9,9.49,1.732,9.898,8.264,9.757,8.576,-3.206,25.276,0.0,265.74,,275.0,275.0,9.097,2.973,9.811,21.851
6459.5,2.828,0.725,-34.273,1.733,9.225,4.324,31.33,4.08,-5.283,-2.822,0.0,33.144,33.853,9.49,1.732,9.672,8.094,9.457,8.405,-3.214,25.279,0.0,265.74,,275.0,275.0,9.124,2.971,9.837,21.772
6460.0,2.828,0.725,-34.273,1.733,9.225,4.324,31.33,4.08,-5.283,-2.822,0.0,33.1,33.9,9.49,1.732,9.757,7.97,9.367,8.323,-3.214,25.279,0.0,266.14,,275.0,275.0,8.907,2.969,9.839,21.663
6460.5,2.828,0.725,-34.273,1.733,9.225,4.324,31.33,4.08,-5.283,-2.822,0.0,33.1,33.9,9.49,1.732,9.556,8.062,9.289,8.496,-3.214,25.279,0.0,266.14,,275.0,275.0,8.854,2.966,9.829,21.641
6461.0,2.473,0.674,-33.032,1.776,9.243,4.324,31.33,4.08,-5.283,-2.822,0.0,33.1,33.9,9.448,1.662,9.686,8.293,9.559,8.585,-3.214,25.279,0.0,266.24,,275.0,275.0,8.851,2.964,9.814,21.581
6461.5,2.473,0.674,-33.032,1.776,9.243,4.324,31.33,4.08,-5.283,-2.822,0.0,33.1,33.9,9.448,1.662,9.823,8.038,9.705,8.38,-3.214,25.279,0.0,266.24,,275.0,275.0,9.031,2.956,9.778,21.599
6462.0,2.473,0.674,-33.032,1.776,9.243,4.324,31.33,4.08,-5.283,-2.822,0.0,33.1,33.9,9.448,1.662,9.854,7.959,9.728,8.333,-3.214,25.279,0.0,266.04,,275.0,275.0,8.987,2.948,9.743,21.651
6462.5,2.473,0.674,-33.032,1.776,9.243,4.324,31.33,4.08,-5.283,-2.822,0.0,33.1,33.9,9.448,1.662,9.972,7.972,9.777,8.546,-3.214,25.279,0.0,266.04,,275.0,275.0,8.969,2.94,9.713,21.685
6463.0,2.473,0.674,-33.032,1.776,9.243,4.339,31.348,4.058,-5.279,-2.81,0.0,33.16,33.911,9.448,1.662,9.94,8.025,9.784,8.581,-3.209,25.299,0.0,265.74,,275.0,275.0,9.067,2.933,9.725,21.707
6463.5,2.473,0.674,-33.032,1.776,9.243,4.339,31.348,4.058,-5.279,-2.81,0.0,33.2,33.9,9.448,1.662,9.953,8.285,9.894,8.693,-3.209,25.299,0.0,265.74,,275.0,275.0,9.083,2.925,9.752,21.749
6464.0,2.586,0.677,-34.888,1.684,9.29,4.339,31.348,4.058,-5.279,-2.81,0.0,33.2,33.9,9.383,1.82,9.908,8.184,9.775,8.555,-3.209,25.299,0.0,266.04,,275.0,275.0,9.206,2.918,9.758,21.805
6464.5,2.586,0.677,-34.888,1.684,9.29,4.339,31.348,4.058,-5.279,-2.81,0.0,33.2,33.9,9.383,1.82,9.737,8.091,9.644,8.419,-3.209,25.299,0.0,266.04,,275.0,275.0,9.106,2.912,9.741,21.806
6465.0,2.586,0.677,-34.888,1.684,9.29,4.339,31.348,4.058,-5.279,-2.81,0.0,33.2,33.9,9.383,1.82,9.743,7.996,9.532,8.488,-3.209,25.299,0.0,265.74,,275.0,275.0,8.973,2.907,9.748,21.842
6465.5,2.586,0.677,-34.888,1.684,9.29,4.339,31.348,4.058,-5.279,-2.81,0.0,33.2,33.9,9.383,1.82,9.891,8.093,9.738,8.639,-3.209,25.299,0.0,265.74,,275.0,275.0,8.94,2.902,9.738,21.858
6466.0,2.586,0.677,-34.888,1.684,9.29,4.312,31.339,4.076,-5.25,-2.822,0.0,33.159,34.047,9.383,1.82,9.932,8.229,9.764,8.607,-3.231,25.276,0.0,265.64,,275.0,275.0,9.09,2.896,9.73,21.857
6466.5,2.586,0.677,-34.888,1.684,9.29,4.312,31.339,4.076,-5.25,-2.822,0.0,33.2,34.0,9.383,1.82,9.762,8.155,9.613,8.455,-3.231,25.276,0.0,265.64,,275.0,275.0,9.133,2.891,9.751,21.858
6467.0,2.586,0.677,-34.888,1.684,9.29,4.312,31.339,4.076,-5.25,-2.822,0.0,33.2,34.0,9.383,1.82,9.773,8.014,9.65,8.353,-3.231,25.276,0.0,265.44,,275.0,275.0,8.996,2.886,9.731,21.879
6467.5,2.267,0.6,-33.545,1.759,9.284,4.312,31.339,4.076,-5.25,-2.822,0.0,33.2,34.0,9.493,1.624,9.754,7.938,9.662,8.322,-3.231,25.276,0.0,265.44,,275.0,275.0,8.947,2.881,9.658,21.965
6468.0,2.267,0.6,-33.545,1.759,9.284,4.312,31.339,4.076,-5.25,-2.822,0.0,33.2,34.0,9.493,1.624,9.827,7.933,9.714,8.313,-3.231,25.276,0.0,265.34,,275.0,275.0,8.919,2.871,9.651,21.992
6468.5,2.267,0.6,-33.545,1.759,9.284,4.312,31.339,4.076,-5.25,-2.822,0.0,33.2,34.0,9.493,1.624,10.123,8.152,9.869,8.708,-3.231,25.276,0.0,265.34,,275.0,275.0,8.947,2.861,9.674,21.962
6469.0,2.267,0.6,-33.545,1.759,9.284,4.312,31.339,4.076,-5.25,-2.822,0.0,33.2,34.0,9.493,1.624,9.983,8.15,9.759,8.638,-3.231,25.276,0.0,265.54,,275.0,275.0,9.213,2.852,9.729,21.973
6469.5,2.267,0.6,-33.545,1.759,9.284,4.334,31.33,4.048,-5.226,-2.81,0.0,33.177,33.923,9.493,1.624,9.852,7.995,9.55,8.421,-3.21,25.293,0.0,265.54,,275.0,275.0,9.132,2.842,9.736,21.921
6470.0,2.267,0.6,-33.545,1.759,9.284,4.334,31.33,4.048,-5.226,-2.81,0.0,33.2,33.9,9.493,1.624,9.745,7.998,9.592,8.406,-3.21,25.293,0.0,265.24,,275.0,275.0,8.955,2.833,9.74,21.826
6470.5,2.856,0.713,-34.899,1.652,9.298,4.334,31.33,4.048,-5.226,-2.81,0.0,33.2,33.9,9.4,1.763,9.779,8.115,9.657,8.489,-3.21,25.293,0.0,265.24,,275.0,275.0,8.935,2.823,9.696,21.743
6471.0,2.856,0.713,-34.899,1.652,9.298,4.334,31.33,4.048,-5.226,-2.81,0.0,33.2,33.9,9.4,1.763,9.952,8.073,9.75,8.581,-3.21,25.293,0.0,265.14,,275.0,275.0,9.01,2.824,9.742,21.662
6471.5,2.856,0.713,-34.899,1.652,9.298,4.334,31.33,4.048,-5.226,-2.81,0.0,33.2,33.9,9.4,1.763,10.003,8.117,9.797,8.6,-3.21,25.293,0.0,265.14,,275.0,275.0,9.089,2.824,9.758,21.568
6472.0,2.856,0.713,-34.899,1.652,9.298,4.334,31.33,4.048,-5.226,-2.81,0.0,33.2,33.9,9.4,1.763,9.869,8.2,9.63,8.539,-3.21,25.293,0.0,265.34,,275.0,275.0,9.129,2.825,9.785,21.508
6472.5,2.856,0.713,-34.899,1.652,9.298,4.334,31.368,4.083,-5.187,-2.818,0.0,33.187,34.029,9.4,1.763,9.855,8.11,9.662,8.508,-3.211,25.294,0.0,265.34,,275.0,275.0,9.059,2.825,9.758,21.458
6473.0,2.856,0.713,-34.899,1.652,9.298,4.334,31.368,4.083,-5.187,-2.818,0.0,33.2,34.0,9.4,1.763,9.881,7.905,9.617,8.338,-3.211,25.294,0.0,265.24,,275.0,275.0,9.034,2.826,9.736,21.388
6473.5,2.808,0.724,-34.887,1.674,9.284,4.334,31.368,4.083,-5.187,-2.818,0.0,33.2,34.0,9.366,1.82,9.857,7.82,9.655,8.356,-3.211,25.294,0.0,265.24,,275.0,275.0,8.935,2.826,9.727,21.362
6474.0,2.808,0.724,-34.887,1.674,9.284,4.334,31.368,4.083,-5.187,-2.818,0.0,33.2,34.0,9.366,1.82,9.922,7.975,9.733,8.499,-3.211,25.294,0.0,265.04,,275.0,275.0,8.922,2.826,9.695,21.319
6474.5,2.808,0.724,-34.887,1.674,9.284,4.334,31.368,4.083,-5.187,-2.818,0.0,33.2,34.0,9.366,1.82,9.925,8.326,9.865,8.666,-3.211,25.294,0.0,265.04,,275.0,275.0,9.032,2.826,9.74,21.286
6475.0,2.808,0.724,-34.887,1.674,9.284,4.334,31.368,4.083,-5.187,-2.818,0.0,33.2,34.0,9.366,1.82,10.033,8.285,9.809,8.601,-3.211,25.294,0.0,264.84,,275.0,275.0,9.196,2.826,9.793,21.387
6475.5,2.808,0.724,-34.887,1.674,9.284,4.334,31.368,4.083,-5.187,-2.818,0.0,33.2,34.0,9.366,1.82,9.918,8.133,9.709,8.537,-3.211,25.294,0.0,264.84,,275.0,275.0,9.182,2.825,9.762,21.453
6476.0,2.808,0.724,-34.887,1.674,9.284,4.303,31.354,4.079,-5.177,-2.818,0.0,33.192,33.916,9.366,1.82,9.918,7.852,9.744,8.417,-3.202,25.3,0.0,265.64,,275.0,275.0,9.074,2.825,9.715,21.519
6476.5,2.808,0.724,-34.887,1.674,9.284,4.303,31.354,4.079,-5.177,-2.818,0.0,33.2,33.9,9.366,1.82,10.021,8.119,9.862,8.667,-3.202,25.3,0.0,265.64,,275.0,275.0,8.983,2.825,9.721,21.625
6477.0,2.639,0.736,-34.202,1.701,9.255,4.303,31.354,4.079,-5.177,-2.818,0.0,33.2,33.9,9.393,1.675,10.06,8.456,10.005,8.787,-3.202,25.3,0.0,265.14,,275.0,275.0,9.167,2.824,9.744,21.658
6477.5,2.639,0.736,-34.202,1.701,9.255,4.303,31.354,4.079,-5.177,-2.818,0.0,33.2,33.9,9.393,1.675,10.155,8.405,10.052,8.717,-3.202,25.3,0.0,265.14,,275.0,275.0,9.327,2.821,9.788,21.687
6478.0,2.639,0.736,-34.202,1.701,9.255,4.303,31.354,4.079,-5.177,-2.818,0.0,33.2,33.9,9.393,1.675,10.025,8.232,9.87,8.59,-3.202,25.3,0.0,265.44,,275.0,275.0,9.332,2.818,9.819,21.708
6478.5,2.639,0.736,-34.202,1.701,9.255,4.303,31.354,4.079,-5.177,-2.818,0.0,33.2,33.9,9.393,1.675,10.006,8.077,9.795,8.554,-3.202,25.3,0.0,265.44,,275.0,275.0,9.179,2.815,9.796,21.616
6479.0,2.639,0.736,-34.202,1.701,9.255,4.318,31.371,4.064,-5.12,-2.818,0.0,33.21,33.986,9.393,1.675,10.068,8.127,9.814,8.707,-3.21,25.307,0.0,265.24,,275.0,275.0,9.108,2.813,9.827,21.518
6479.5,2.639,0.736,-34.202,1.701,9.255,4.318,31.371,4.064,-5.12,-2.818,0.0,33.2,34.0,9.393,1.675,10.326,8.536,10.107,8.886,-3.21,25.307,0.0,265.24,,275.0,275.0,9.179,2.81,9.874,21.425
6480.0,2.69,0.731,-33.128,1.643,9.224,4.318,31.371,4.064,-5.12,-2.818,0.0,33.2,34.0,9.404,1.597,10.168,8.304,9.943,8.721,-3.21,25.307,0.0,265.54,,275.0,275.0,9.464,2.807,9.902,21.44
6480.5,2.69,0.731,-33.128,1.643,9.224,4.318,31.371,4.064,-5.12,-2.818,0.0,33.2,34.0,9.404,1.597,10.17,8.116,9.896,8.523,-3.21,25.307,0.0,265.54,,275.0,275.0,9.284,2.805,9.881,21.476
6481.0,2.69,0.731,-33.128,1.643,9.224,4.318,31.371,4.064,-5.12,-2.818,0.0,33.2,34.0,9.404,1.597,10.024,7.971,9.81,8.53,-3.21,25.307,0.0,264.94,,275.0,275.0,9.176,2.803,9.837,21.516
6481.5,2.69,0.731,-33.128,1.643,9.224,4.318,31.371,4.064,-5.12,-2.818,0.0,33.2,34.0,9.404,1.597,10.045,8.231,9.943,8.77,-3.21,25.307,0.0,264.94,,275.0,275.0,9.084,2.801,9.831,21.506
6482.0,2.69,0.731,-33.128,1.643,9.224,4.318,31.371,4.064,-5.12,-2.818,0.0,33.2,34.0,9.404,1.597,10.288,8.57,10.164,8.932,-3.21,25.307,0.0,265.44,,275.0,275.0,9.247,2.799,9.917,21.536
6482.5,2.69,0.731,-33.128,1.643,9.224,4.297,31.351,4.028,-5.122,-2.82,0.0,33.215,34.004,9.404,1.597,10.353,8.467,10.14,8.875,-3.215,25.305,0.0,265.44,,275.0,275.0,9.488,2.798,9.932,21.555
6483.0,2.69,0.731,-33.128,1.643,9.224,4.297,31.351,4.028,-5.122,-2.82,0.0,33.2,34.0,9.404,1.597,9.963,8.24,9.739,8.718,-3.215,25.305,0.0,265.24,,275.0,275.0,9.459,2.796,9.959,21.562
6483.5,2.647,0.655,-35.192,1.658,9.252,4.297,31.351,4.028,-5.122,-2.82,0.0,33.2,34.0,9.391,1.772,10.115,8.211,9.795,8.725,-3.215,25.305,0.0,265.24,,275.0,275.0,9.165,2.794,9.92,21.609
6484.0,2.647,0.655,-35.192,1.658,9.252,4.297,31.351,4.028,-5.122,-2.82,0.0,33.2,34.0,9.391,1.772,9.972,8.354,9.854,8.725,-3.215,25.305,0.0,265.34,,275.0,275.0,9.212,2.792,9.926,21.652
6484.5,2.647,0.655,-35.192,1.658,9.252,4.297,31.351,4.028,-5.122,-2.82,0.0,33.2,34.0,9.391,1.772,10.144,8.424,10.018,8.78,-3.215,25.305,0.0,265.34,,275.0,275.0,9.226,2.789,9.938,21.659
6485.0,2.647,0.655,-35.192,1.658,9.252,4.297,31.351,4.028,-5.122,-2.82,0.0,33.2,34.0,9.391,1.772,10.294,8.364,10.039,8.873,-3.215,25.305,0.0,264.94,,275.0,275.0,9.342,2.787,9.953,21.663
6485.5,2.647,0.655,-35.192,1.658,9.252,4.282,31.361,4.069,-5.101,-2.806,0.0,33.221,34.003,9.391,1.772,10.246,8.378,9.976,8.909,-3.209,25.301,0.0,264.94,,275.0,275.0,9.392,2.785,9.982,21.655
6486.0,2.647,0.655,-35.192,1.658,9.252,4.282,31.361,4.069,-5.101,-2.806,0.0,33.2,34.0,9.391,1.772,10.085,8.418,9.842,8.798,-3.209,25.301,0.0,264.24,,275.0,275.0,9.377,2.782,9.981,21.651
6486.5,2.784,0.666,-35.054,1.721,9.336,4.282,31.361,4.069,-5.101,-2.806,0.0,33.2,34.0,9.279,1.562,10.044,8.486,9.934,8.841,-3.209,25.301,0.0,264.24,,275.0,275.0,9.286,2.78,9.966,21.671
6487.0,2.784,0.666,-35.054,1.721,9.336,4.282,31.361,4.069,-5.101,-2.806,0.0,33.2,34.0,9.279,1.562,10.279,8.421,10.093,9.011,-3.209,25.301,0.0,266.14,,275.0,275.0,9.326,2.78,9.972,21.692
6487.5,2.784,0.666,-35.054,1.721,9.336,4.282,31.361,4.069,-5.101,-2.806,0.0,33.2,34.0,9.279,1.562,10.303,8.524,10.106,9.021,-3.209,25.301,0.0,266.14,,275.0,275.0,9.451,2.78,9.98,21.753
6488.0,2.784,0.666,-35.054,1.721,9.336,4.282,31.361,4.069,-5.101,-2.806,0.0,33.2,34.0,9.279,1.562,10.143,8.585,9.994,8.91,-3.209,25.301,0.0,266.54,,275.0,275.0,9.488,2.78,10.006,21.796
6488.5,2.784,0.666,-35.054,1.721,9.336,4.282,31.361,4.069,-5.101,-2.806,0.0,33.2,34.0,9.279,1.562,10.242,8.522,10.104,8.883,-3.209,25.301,0.0,266.54,,275.0,275.0,9.408,2.78,10.017,21.84
6489.0,2.784,0.666,-35.054,1.721,9.336,4.307,31.371,4.07,-5.09,-2.806,0.0,33.232,34.077,9.279,1.562,10.366,8.435,10.151,8.856,-3.197,25.309,0.0,266.04,,275.0,275.0,9.438,2.781,10.012,21.852
6489.5,2.784,0.666,-35.054,1.721,9.336,4.307,31.371,4.07,-5.09,-2.806,0.0,33.2,34.1,9.279,1.562,10.318,8.334,10.162,8.924,-3.197,25.309,0.0,266.04,,275.0,275.0,9.452,2.781,10.009,21.804
6490.0,3.345,0.798,-35.209,1.663,9.284,4.307,31.371,4.07,-5.09,-2.806,0.0,33.2,34.1,9.31,1.511,10.364,8.44,10.188,8.942,-3.197,25.309,0.0,266.44,,275.0,275.0,9.435,2.781,10.041,21.801
6490.5,3.345,0.798,-35.209,1.663,9.284,4.307,31.371,4.07,-5.09,-2.806,0.0,33.2,34.1,9.31,1.511,10.318,8.564,10.182,8.918,-3.197,25.309,0.0,266.44,,275.0,275.0,9.483,2.79,10.036,21.876
6491.0,3.345,0.798,-35.209,1.663,9.284,4.307,31.371,4.07,-5.09,-2.806,0.0,33.2,34.1,9.31,1.511,10.472,8.469,10.245,9.004,-3.197,25.309,0.0,266.04,,275.0,275.0,9.495,2.799,10.035,21.906
6491.5,3.345,0.798,-35.209,1.663,9.284,4.307,31.371,4.07,-5.09,-2.806,0.0,33.2,34.1,9.31,1.511,10.47,8.512,10.325,9.099,-3.197,25.309,0.0,266.04,,275.0,275.0,9.547,2.808,10.057,21.978
6492.0,3.345,0.798,-35.209,1.663,9.284,4.324,31.365,4.098,-5.052,-2.807,0.0,33.242,34.024,9.31,1.511,10.426,8.485,10.193,8.916,-3.173,25.32,0.0,266.14,,275.0,275.0,9.602,2.817,10.058,22.023
6492.5,3.345,0.798,-35.209,1.663,9.284,4.324,31.365,4.098,-5.052,-2.807,0.0,33.2,34.0,9.31,1.511,10.295,8.493,10.218,8.869,-3.173,25.32,0.0,266.14,,275.0,275.0,9.505,2.825,10.079,22.031
6493.0,3.044,0.752,-35.209,1.653,9.249,4.324,31.365,4.098,-5.052,-2.807,0.0,33.2,34.0,9.308,1.722,10.316,8.472,10.192,8.89,-3.173,25.32,0.0,266.24,,275.0,275.0,9.469,2.834,10.066,22.093
6493.5,3.044,0.752,-35.209,1.653,9.249,4.324,31.365,4.098,-5.052,-2.807,0.0,33.2,34.0,9.308,1.722,10.334,8.417,10.135,8.906,-3.173,25.32,0.0,266.24,,275.0,275.0,9.467,2.837,10.083,22.099
6494.0,3.044,0.752,-35.209,1.653,9.249,4.324,31.365,4.098,-5.052,-2.807,0.0,33.2,34.0,9.308,1.722,10.375,8.66,10.256,9.07,-3.173,25.32,0.0,266.14,,275.0,275.0,9.448,2.841,10.084,22.094
6494.5,3.044,0.752,-35.209,1.653,9.249,4.324,31.365,4.098,-5.052,-2.807,0.0,33.2,34.0,9.308,1.722,10.291,8.654,10.172,8.962,-3.173,25.32,0.0,266.14,,275.0,275.0,9.59,2.844,10.129,22.091
6495.0,3.044,0.752,-35.209,1.653,9.249,4.304,31.386,4.065,-5.031,-2.782,0.0,33.246,33.989,9.308,1.722,10.37,8.544,10.093,8.971,-3.174,25.323,0.0,266.04,,275.0,275.0,9.52,2.847,10.141,22.106
6495.5,3.044,0.752,-35.209,1.653,9.249,4.304,31.386,4.065,-5.031,-2.782,0.0,33.2,34.0,9.308,1.722,10.24,8.61,10.017,9.042,-3.174,25.323,0.0,266.04,,275.0,275.0,9.494,2.851,10.169,22.087
6496.0,3.044,0.752,-35.209,1.653,9.249,4.304,31.386,4.065,-5.031,-2.782,0.0,33.2,34.0,9.308,1.722,10.334,8.61,10.173,9.014,-3.174,25.323,0.0,266.14,,275.0,275.0,9.477,2.854,10.151,22.068
6496.5,2.333,0.633,-34.32,1.678,9.208,4.304,31.386,4.065,-5.031,-2.782,0.0,33.2,34.0,9.418,1.621,10.409,8.55,10.28,8.946,-3.174,25.323,0.0,266.14,,275.0,275.0,9.533,2.857,10.132,22.121
6497.0,2.333,0.633,-34.32,1.678,9.208,4.304,31.386,4.065,-5.031,-2.782,0.0,33.2,34.0,9.418,1.621,10.399,8.489,10.233,8.893,-3.174,25.323,0.0,265.94,,275.0,275.0,9.546,2.848,10.163,22.145
6497.5,2.333,0.633,-34.32,1.678,9.208,4.304,31.386,4.065,-5.031,-2.782,0.0,33.2,34.0,9.418,1.621,10.347,8.527,10.203,9.061,-3.174,25.323,0.0,265.94,,275.0,275.0,9.503,2.84,10.167,22.159
6498.0,2.333,0.633,-34.32,1.678,9.208,4.304,31.386,4.065,-5.031,-2.782,0.0,33.2,34.0,9.418,1.621,10.443,8.679,10.287,9.078,-3.174,25.323,0.0,266.24,,275.0,275.0,9.534,2.832,10.19,22.224
6498.5,2.333,0.633,-34.32,1.678,9.208,4.301,31.377,4.081,-5.02,-2.788,0.0,33.26,34.037,9.418,1.621,10.284,8.473,10.083,8.83,-3.179,25.322,0.0,266.24,,275.0,275.0,9.622,2.823,10.199,22.229
6499.0,2.333,0.633,-34.32,1.678,9.208,4.301,31.377,4.081,-5.02,-2.788,0.0,33.3,34.0,9.418,1.621,10.238,8.463,10.117,8.849,-3.179,25.322,0.0,265.84,,275.0,275.0,9.418,2.815,10.172,22.229
6499.5,2.671,0.714,-34.282,1.672,9.25,4.301,31.377,4.081,-5.02,-2.788,0.0,33.3,34.0,9.416,1.698,10.45,8.476,10.232,8.999,-3.179,25.322,0.0,265.84,,275.0,275.0,9.417,2.807,10.146,22.211
6500.0,2.671,0.714,-34.282,1.672,9.25,4.301,31.377,4.081,-5.02,-2.788,0.0,33.3,34.0,9.416,1.698,10.441,8.613,10.31,9.18,-3.179,25.322,0.0,266.04,,275.0,275.0,9.539,2.805,10.185,22.209
6500.5,2.671,0.714,-34.282,1.672,9.25,4.301,31.377,4.081,-5.02,-2.788,0.0,33.3,34.0,9.416,1.698,10.519,8.832,10.445,9.278,-3.179,25.322,0.0,266.04,,275.0,275.0,9.636,2.803,10.194,22.213
6501.0,2.671,0.714,-34.282,1.672,9.25,4.301,31.377,4.081,-5.02,-2.788,0.0,33.3,34.0,9.416,1.698,10.514,8.653,10.353,9.1,-3.179,25.322,0.0,265.74,,275.0,275.0,9.768,2.801,10.168,22.203
6501.5,2.671,0.714,-34.282,1.672,9.25,4.299,31.407,4.077,-4.979,-2.799,0.0,33.261,34.081,9.416,1.698,10.484,8.416,10.338,8.896,-3.183,25.328,0.0,265.74,,275.0,275.0,9.655,2.799,10.126,22.178
6502.0,2.671,0.714,-34.282,1.672,9.25,4.299,31.407,4.077,-4.979,-2.799,0.0,33.3,34.1,9.416,1.698,10.601,8.557,10.428,9.107,-3.183,25.328,0.0,265.44,,275.0,275.0,9.534,2.797,10.122,22.159
6502.5,2.671,0.714,-34.282,1.672,9.25,4.299,31.407,4.077,-4.979,-2.799,0.0,33.3,34.1,9.416,1.698,10.674,8.814,10.553,9.413,-3.183,25.328,0.0,265.44,,275.0,275.0,9.674,2.795,10.146,22.153
6503.0,2.908,0.729,-34.881,1.676,9.28,4.299,31.407,4.077,-4.979,-2.799,0.0,33.3,34.1,9.441,1.696,10.704,8.739,10.59,9.313,-3.183,25.328,0.0,265.44,,275.0,275.0,9.864,2.792,10.189,22.152
6503.5,2.908,0.729,-34.881,1.676,9.28,4.299,31.407,4.077,-4.979,-2.799,0.0,33.3,34.1,9.441,1.696,10.662,8.51,10.489,9.193,-3.183,25.328,0.0,265.44,,275.0,275.0,9.836,2.794,10.189,22.141
6504.0,2.908,0.729,-34.881,1.676,9.28,4.299,31.407,4.077,-4.979,-2.799,0.0,33.3,34.1,9.441,1.696,10.629,8.452,10.244,8.995,-3.183,25.328,0.0,265.64,,275.0,275.0,9.714,2.796,10.16,22.141
6504.5,2.908,0.729,-34.881,1.676,9.28,4.299,31.407,4.077,-4.979,-2.799,0.0,33.3,34.1,9.441,1.696,10.468,8.715,10.327,9.123,-3.183,25.328,0.0,265.64,,275.0,275.0,9.58,2.798,10.205,22.168
6505.0,2.908,0.729,-34.881,1.676,9.28,4.326,31.408,4.066,-4.959,-2.799,0.0,33.269,34.071,9.441,1.696,10.678,8.879,10.52,9.377,-3.177,25.332,0.0,265.44,,275.0,275.0,9.658,2.8,10.263,22.229
6505.5,2.908,0.729,-34.881,1.676,9.28,4.326,31.408,4.066,-4.959,-2.799,0.0,33.3,34.1,9.441,1.696,10.609,8.759,10.436,9.196,-3.177,25.332,0.0,265.44,,275.0,275.0,9.863,2.802,10.257,22.244
6506.0,2.57,0.709,-33.896,1.662,9.258,4.326,31.408,4.066,-4.959,-2.799,0.0,33.3,34.1,9.391,1.561,10.32,8.635,10.13,8.947,-3.177,25.332,0.0,265.34,,275.0,275.0,9.75,2.803,10.302,22.244
6506.5,2.57,0.709,-33.896,1.662,9.258,4.326,31.408,4.066,-4.959,-2.799,0.0,33.3,34.1,9.391,1.561,10.217,8.586,9.986,8.957,-3.177,25.332,0.0,265.34,,275.0,275.0,9.508,2.8,10.281,22.215
6507.0,2.57,0.709,-33.896,1.662,9.258,4.326,31.408,4.066,-4.959,-2.799,0.0,33.3,34.1,9.391,1.561,10.348,8.719,10.144,9.232,-3.177,25.332,0.0,265.44,,275.0,275.0,9.437,2.796,10.295,22.205
6507.5,2.57,0.709,-33.896,1.662,9.258,4.326,31.408,4.066,-4.959,-2.799,0.0,33.3,34.1,9.391,1.561,10.44,8.78,10.308,9.255,-3.177,25.332,0.0,265.44,,275.0,275.0,9.611,2.792,10.269,22.173
6508.0,2.57,0.709,-33.896,1.662,9.258,4.306,31.416,4.092,-4.962,-2.799,0.0,33.264,34.029,9.391,1.561,10.514,8.646,10.378,9.179,-3.191,25.325,0.0,265.34,,275.0,275.0,9.695,2.788,10.227,22.147
6508.5,2.57,0.709,-33.896,1.662,9.258,4.306,31.416,4.092,-4.962,-2.799,0.0,33.3,34.0,9.391,1.561,10.489,8.567,10.383,9.158,-3.191,25.325,0.0,265.34,,275.0,275.0,9.679,2.785,10.187,22.163
6509.0,2.57,0.709,-33.896,1.662,9.258,4.306,31.416,4.092,-4.962,-2.799,0.0,33.3,34.0,9.391,1.561,10.699,8.8,10.547,9.404,-3.191,25.325,0.0,264.84,,275.0,275.0,9.649,2.781,10.194,22.186
6509.5,3.25,0.749,-35.209,1.662,9.333,4.306,31.416,4.092,-4.962,-2.799,0.0,33.3,34.0,9.212,1.683,10.84,8.979,10.681,9.579,-3.191,25.325,0.0,264.84,,275.0,275.0,9.862,2.778,10.239,22.146
6510.0,3.25,0.749,-35.209,1.662,9.333,4.306,31.416,4.092,-4.962,-2.799,0.0,33.3,34.0,9.212,1.683,10.84,8.862,10.704,9.43,-3.191,25.325,0.0,265.24,,275.0,275.0,10.02,2.786,10.271,22.221
6510.5,3.25,0.749,-35.209,1.662,9.333,4.306,31.416,4.092,-4.962,-2.799,0.0,33.3,34.0,9.212,1.683,10.751,8.583,10.406,9.126,-3.191,25.325,0.0,265.24,,275.0,275.0,9.959,2.793,10.293,22.255
6511.0,3.25,0.749,-35.209,1.662,9.333,4.306,31.416,4.092,-4.962,-2.799,0.0,33.3,34.0,9.212,1.683,10.325,8.724,10.122,9.131,-3.191,25.325,0.0,265.04,,275.0,275.0,9.717,2.801,10.313,22.313
6511.5,3.25,0.749,-35.209,1.662,9.333,4.305,31.457,4.073,-4.906,-2.793,0.0,33.276,33.991,9.212,1.683,10.568,8.82,10.352,9.242,-3.174,25.342,0.0,265.04,,275.0,275.0,9.575,2.808,10.333,22.354
6512.0,3.25,0.749,-35.209,1.662,9.333,4.305,31.457,4.073,-4.906,-2.793,0.0,33.3,34.0,9.212,1.683,10.685,8.793,10.516,9.412,-3.174,25.342,0.0,265.34,,275.0,275.0,9.745,2.815,10.334,22.33
6512.5,2.559,0.698,-34.139,1.705,9.228,4.305,31.457,4.073,-4.906,-2.793,0.0,33.3,34.0,9.371,1.624,10.631,8.832,10.452,9.305,-3.174,25.342,0.0,265.34,,275.0,275.0,9.852,2.822,10.334,22.349
6513.0,2.559,0.698,-34.139,1.705,9.228,4.305,31.457,4.073,-4.906,-2.793,0.0,33.3,34.0,9.371,1.624,10.494,8.899,10.327,9.222,-3.174,25.342,0.0,264.84,,275.0,275.0,9.805,2.818,10.356,22.345
6513.5,2.559,0.698,-34.139,1.705,9.228,4.305,31.457,4.073,-4.906,-2.793,0.0,33.3,34.0,9.371,1.624,10.579,8.827,10.365,9.346,-3.174,25.342,0.0,264.84,,275.0,275.0,9.735,2.814,10.39,22.359
6514.0,2.559,0.698,-34.139,1.705,9.228,4.305,31.457,4.073,-4.906,-2.793,0.0,33.3,34.0,9.371,1.624,10.676,8.874,10.496,9.41,-3.174,25.342,0.0,264.94,,275.0,275.0,9.779,2.81,10.405,22.295
6514.5,2.559,0.698,-34.139,1.705,9.228,4.283,31.392,4.049,-4.94,-2.787,0.0,33.264,33.987,9.371,1.624,10.702,8.859,10.589,9.39,-3.181,25.344,0.0,264.94,,275.0,275.0,9.864,2.806,10.392,22.283
6515.0,2.559,0.698,-34.139,1.705,9.228,4.283,31.392,4.049,-4.94,-2.787,0.0,33.3,34.0,9.371,1.624,10.633,8.839,10.517,9.303,-3.181,25.344,0.0,265.04,,275.0,275.0,9.885,2.802,10.415,22.308
6515.5,2.559,0.698,-34.139,1.705,9.228,4.283,31.392,4.049,-4.94,-2.787,0.0,33.3,34.0,9.371,1.624,10.618,8.879,10.478,9.303,-3.181,25.344,0.0,265.04,,275.0,275.0,9.823,2.798,10.418,22.302
6516.0,2.459,0.699,-33.944,1.696,9.247,4.283,31.392,4.049,-4.94,-2.787,0.0,33.3,34.0,9.357,1.568,10.915,9.071,10.777,9.665,-3.181,25.344,0.0,265.14,,275.0,275.0,9.82,2.794,10.422,22.324
6516.5,2.459,0.699,-33.944,1.696,9.247,4.283,31.392,4.049,-4.94,-2.787,0.0,33.3,34.0,9.357,1.568,10.782,8.929,10.583,9.397,-3.181,25.344,0.0,265.14,,275.0,275.0,10.107,2.788,10.447,22.327
6517.0,2.459,0.699,-33.944,1.696,9.247,4.283,31.392,4.049,-4.94,-2.787,0.0,33.3,34.0,9.357,1.568,10.805,8.898,10.641,9.419,-3.181,25.344,0.0,265.34,,275.0,275.0,9.923,2.783,10.414,22.323
6517.5,2.459,0.699,-33.944,1.696,9.247,4.283,31.392,4.049,-4.94,-2.787,0.0,33.3,34.0,9.357,1.568,10.842,8.819,10.632,9.437,-3.181,25.344,0.0,265.34,,275.0,275.0,9.941,2.777,10.423,22.362
6518.0,2.459,0.699,-33.944,1.696,9.247,4.28,31.412,4.073,-4.904,-2.787,0.0,33.271,33.936,9.357,1.568,10.856,8.953,10.745,9.562,-3.174,25.349,0.0,265.84,,275.0,275.0,9.932,2.772,10.428,22.393
6518.5,2.459,0.699,-33.944,1.696,9.247,4.28,31.412,4.073,-4.904,-2.787,0.0,33.3,33.9,9.357,1.568,10.871,9.228,10.798,9.623,-3.174,25.349,0.0,265.84,,275.0,275.0,10.029,2.767,10.519,22.448
6519.0,2.748,0.643,-35.209,1.619,9.359,4.28,31.412,4.073,-4.904,-2.787,0.0,33.3,33.9,9.261,1.684,10.955,9.169,10.839,9.571,-3.174,25.349,0.0,265.64,,275.0,275.0,10.13,2.762,10.526,22.498
6519.5,2.748,0.643,-35.209,1.619,9.359,4.28,31.412,4.073,-4.904,-2.787,0.0,33.3,33.9,9.261,1.684,10.569,8.799,10.37,9.301,-3.174,25.349,0.0,265.64,,275.0,275.0,10.134,2.762,10.546,22.512
6520.0,2.748,0.643,-35.209,1.619,9.359,4.28,31.412,4.073,-4.904,-2.787,0.0,33.3,33.9,9.261,1.684,10.759,8.888,10.512,9.466,-3.174,25.349,0.0,265.44,,275.0,275.0,9.76,2.762,10.533,22.551
6520.5,2.748,0.643,-35.209,1.619,9.359,4.28,31.412,4.073,-4.904,-2.787,0.0,33.3,33.9,9.261,1.684,10.777,9.17,10.681,9.614,-3.174,25.349,0.0,265.44,,275.0,275.0,9.906,2.761,10.527,22.56
6521.0,2.748,0.643,-35.209,1.619,9.359,4.31,31.418,4.055,-4.891,-2.787,0.0,33.279,34.044,9.261,1.684,10.752,9.178,10.6,9.601,-3.173,25.348,0.0,265.74,,280.0,280.0,10.061,2.761,10.558,22.547
6521.5,2.748,0.643,-35.209,1.619,9.359,4.31,31.418,4.055,-4.891,-2.787,0.0,33.3,34.0,9.261,1.684,10.909,9.05,10.706,9.484,-3.173,25.348,0.0,265.74,,280.0,280.0,10.033,2.761,10.561,22.471
6522.0,2.964,0.743,-35.016,1.671,9.209,4.31,31.418,4.055,-4.891,-2.787,0.0,33.3,34.0,9.26,1.594,10.859,8.846,10.689,9.283,-3.173,25.348,0.0,265.94,,280.0,280.0,10.037,2.761,10.535,22.467
6522.5,2.964,0.743,-35.016,1.671,9.209,4.31,31.418,4.055,-4.891,-2.787,0.0,33.3,34.0,9.26,1.594,10.728,8.769,10.54,9.367,-3.173,25.348,0.0,265.94,,280.0,280.0,9.919,2.764,10.505,22.434
6523.0,2.964,0.743,-35.016,1.671,9.209,4.31,31.418,4.055,-4.891,-2.787,0.0,33.3,34.0,9.26,1.594,10.931,9.219,10.837,9.636,-3.173,25.348,0.0,266.04,,280.0,280.0,9.851,2.767,10.517,22.437
6523.5,2.964,0.743,-35.016,1.671,9.209,4.31,31.418,4.055,-4.891,-2.787,0.0,33.3,34.0,9.26,1.594,11.004,9.117,10.853,9.551,-3.173,25.348,0.0,266.04,,280.0,280.0,10.156,2.771,10.542,22.428
6524.0,2.964,0.743,-35.016,1.671,9.209,4.31,31.418,4.055,-4.891,-2.787,0.0,33.3,34.0,9.26,1.594,10.833,8.926,10.68,9.397,-3.173,25.348,0.0,271.54,,280.0,280.0,10.131,2.774,10.546,22.419
6524.5,2.964,0.743,-35.016,1.671,9.209,4.297,31.395,4.071,-4.866,-2.789,0.0,33.279,33.965,9.26,1.594,10.872,8.78,10.634,9.31,-3.182,25.346,0.0,271.54,,280.0,280.0,9.959,2.777,10.519,22.406
6525.0,2.964,0.743,-35.016,1.671,9.209,4.297,31.395,4.071,-4.866,-2.789,0.0,33.3,34.0,9.26,1.594,10.682,8.731,10.544,9.341,-3.182,25.346,0.0,271.24,,280.0,280.0,9.899,2.78,10.538,22.46
6525.5,3.137,0.81,-34.659,1.665,9.258,4.297,31.395,4.071,-4.866,-2.789,0.0,33.3,34.0,9.402,1.746,10.777,9.081,10.72,9.6,-3.182,25.346,0.0,271.24,,280.0,280.0,9.825,2.783,10.534,22.372
6526.0,3.137,0.81,-34.659,1.665,9.258,4.297,31.395,4.071,-4.866,-2.789,0.0,33.3,34.0,9.402,1.746,10.944,9.226,10.849,9.609,-3.182,25.346,0.0,271.44,,280.0,280.0,10.044,2.789,10.564,22.309
6526.5,3.137,0.81,-34.659,1.665,9.258,4.297,31.395,4.071,-4.866,-2.789,0.0,33.3,34.0,9.402,1.746,10.927,9.064,10.825,9.477,-3.182,25.346,0.0,271.44,,280.0,280.0,10.157,2.794,10.537,22.223
