t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6527.0,3.137,0.81,-34.659,1.665,9.258,4.297,31.395,4.071,-4.866,-2.789,0.0,33.3,34.0,9.402,1.746,10.749,8.877,10.626,9.338,-3.182,25.346,0.0,271.14,,280.0,280.0,10.074,2.8,10.502,22.104
6527.5,3.137,0.81,-34.659,1.665,9.258,4.32,31.433,4.084,-4.831,-2.792,0.0,33.279,33.989,9.402,1.746,10.866,8.792,10.715,9.368,-3.174,25.36,0.0,271.14,,280.0,280.0,9.897,2.806,10.488,22.035
6528.0,3.137,0.81,-34.659,1.665,9.258,4.32,31.433,4.084,-4.831,-2.792,0.0,33.3,34.0,9.402,1.746,10.935,8.93,10.768,9.54,-3.174,25.36,0.0,271.24,,280.0,280.0,9.935,2.811,10.501,22.058
6528.5,3.262,0.779,-35.209,1.608,9.373,4.32,31.433,4.084,-4.831,-2.792,0.0,33.3,34.0,9.247,1.726,11.013,9.366,10.964,9.888,-3.174,25.36,0.0,271.24,,280.0,280.0,10.043,2.816,10.521,22.027
6529.0,3.262,0.779,-35.209,1.608,9.373,4.32,31.433,4.084,-4.831,-2.792,0.0,33.3,34.0,9.247,1.726,11.057,9.366,10.949,9.771,-3.174,25.36,0.0,270.54,,280.0,280.0,10.308,2.824,10.61,21.907
6529.5,3.262,0.779,-35.209,1.608,9.373,4.32,31.433,4.084,-4.831,-2.792,0.0,33.3,34.0,9.247,1.726,10.849,9.112,10.685,9.525,-3.174,25.36,0.0,270.54,,280.0,280.0,10.286,2.831,10.584,21.957
6530.0,3.262,0.779,-35.209,1.608,9.373,4.32,31.433,4.084,-4.831,-2.792,0.0,33.3,34.0,9.247,1.726,10.841,8.97,10.751,9.421,-3.174,25.36,0.0,270.74,,280.0,280.0,10.043,2.838,10.576,22.037
6530.5,3.262,0.779,-35.209,1.608,9.373,4.32,31.433,4.084,-4.831,-2.792,0.0,33.3,34.0,9.247,1.726,10.921,9.101,10.775,9.709,-3.174,25.36,0.0,270.74,,280.0,280.0,9.996,2.845,10.598,22.062
6531.0,3.262,0.779,-35.209,1.608,9.373,4.3,31.456,4.08,-4.782,-2.786,0.0,33.274,33.924,9.247,1.726,11.081,9.445,10.993,9.942,-3.175,25.357,0.0,270.54,,280.0,280.0,10.126,2.852,10.61,22.075
6531.5,3.262,0.779,-35.209,1.608,9.373,4.3,31.456,4.08,-4.782,-2.786,0.0,33.3,33.9,9.247,1.726,11.185,9.244,11.006,9.795,-3.175,25.357,0.0,270.54,,280.0,280.0,10.365,2.859,10.639,22.096
6532.0,2.583,0.658,-34.095,1.674,9.31,4.3,31.456,4.08,-4.782,-2.786,0.0,33.3,33.9,9.425,1.59,11.052,8.922,10.813,9.483,-3.175,25.357,0.0,271.04,,280.0,280.0,10.308,2.865,10.641,22.157
6532.5,2.583,0.658,-34.095,1.674,9.31,4.3,31.456,4.08,-4.782,-2.786,0.0,33.3,33.9,9.425,1.59,10.701,8.857,10.508,9.301,-3.175,25.357,0.0,271.04,,280.0,280.0,10.067,2.861,10.629,22.201
6533.0,2.583,0.658,-34.095,1.674,9.31,4.3,31.456,4.08,-4.782,-2.786,0.0,33.3,33.9,9.425,1.59,10.827,8.991,10.648,9.519,-3.175,25.357,0.0,270.64,,280.0,280.0,9.842,2.856,10.647,22.181
6533.5,2.583,0.658,-34.095,1.674,9.31,4.3,31.456,4.08,-4.782,-2.786,0.0,33.3,33.9,9.425,1.59,10.948,9.306,10.895,9.873,-3.175,25.357,0.0,270.64,,280.0,280.0,9.996,2.851,10.681,22.164
6534.0,2.583,0.658,-34.095,1.674,9.31,4.291,31.395,4.077,-4.777,-2.786,0.0,33.261,34.012,9.425,1.59,10.927,9.018,10.693,9.458,-3.187,25.347,0.0,270.94,,280.0,280.0,10.255,2.847,10.682,22.096
6534.5,2.583,0.658,-34.095,1.674,9.31,4.291,31.395,4.077,-4.777,-2.786,0.0,33.3,34.0,9.425,1.59,10.631,8.961,10.482,9.285,-3.187,25.347,0.0,270.94,,280.0,280.0,10.024,2.843,10.701,22.089
6535.0,2.333,0.657,-33.962,1.768,9.253,4.291,31.395,4.077,-4.777,-2.786,0.0,33.3,34.0,9.383,1.584,10.712,9.072,10.616,9.355,-3.187,25.347,0.0,270.84,,280.0,280.0,9.84,2.838,10.663,22.132
6535.5,2.333,0.657,-33.962,1.768,9.253,4.291,31.395,4.077,-4.777,-2.786,0.0,33.3,34.0,9.383,1.584,10.948,9.272,10.804,9.734,-3.187,25.347,0.0,270.84,,280.0,280.0,9.939,2.83,10.648,22.134
6536.0,2.333,0.657,-33.962,1.768,9.253,4.291,31.395,4.077,-4.777,-2.786,0.0,33.3,34.0,9.383,1.584,11.071,9.473,10.984,9.908,-3.187,25.347,0.0,271.44,,280.0,280.0,10.189,2.822,10.668,22.176
6536.5,2.333,0.657,-33.962,1.768,9.253,4.291,31.395,4.077,-4.777,-2.786,0.0,33.3,34.0,9.383,1.584,11.028,9.388,10.927,9.751,-3.187,25.347,0.0,271.44,,280.0,280.0,10.359,2.814,10.695,22.095
6537.0,2.333,0.657,-33.962,1.768,9.253,4.291,31.395,4.077,-4.777,-2.786,0.0,33.3,34.0,9.383,1.584,11.007,9.254,10.956,9.608,-3.187,25.347,0.0,271.04,,280.0,280.0,10.273,2.806,10.673,22.139
6537.5,2.333,0.657,-33.962,1.768,9.253,4.302,31.405,4.071,-4.736,-2.793,0.0,33.273,33.898,9.383,1.584,11.009,9.184,10.909,9.521,-3.183,25.357,0.0,271.04,,280.0,280.0,10.206,2.798,10.658,22.177
6538.0,2.333,0.657,-33.962,1.768,9.253,4.302,31.405,4.071,-4.736,-2.793,0.0,33.3,33.9,9.383,1.584,11.118,9.474,11.011,9.939,-3.183,25.357,0.0,271.54,,280.0,280.0,10.156,2.791,10.722,22.23
6538.5,3.111,0.781,-35.076,1.582,9.299,4.302,31.405,4.071,-4.736,-2.793,0.0,33.3,33.9,9.368,1.751,11.207,9.606,11.145,9.959,-3.183,25.357,0.0,271.54,,280.0,280.0,10.386,2.783,10.771,22.258
6539.0,3.111,0.781,-35.076,1.582,9.299,4.302,31.405,4.071,-4.736,-2.793,0.0,33.3,33.9,9.368,1.751,11.1,9.447,10.867,9.698,-3.183,25.357,0.0,271.14,,280.0,280.0,10.479,2.789,10.826,22.341
6539.5,3.111,0.781,-35.076,1.582,9.299,4.302,31.405,4.071,-4.736,-2.793,0.0,33.3,33.9,9.368,1.751,10.963,9.318,10.767,9.55,-3.183,25.357,0.0,271.14,,280.0,280.0,10.278,2.794,10.838,22.417
6540.0,3.111,0.781,-35.076,1.582,9.299,4.302,31.405,4.071,-4.736,-2.793,0.0,33.3,33.9,9.368,1.751,10.704,9.137,10.471,9.424,-3.183,25.357,0.0,271.14,,280.0,280.0,10.149,2.799,10.862,22.493
6540.5,3.111,0.781,-35.076,1.582,9.299,4.307,31.479,4.081,-4.694,-2.805,0.0,33.264,33.97,9.368,1.751,10.792,9.17,10.599,9.541,-3.186,25.346,0.0,271.14,,280.0,280.0,9.934,2.804,10.839,22.442
6541.0,3.111,0.781,-35.076,1.582,9.299,4.307,31.479,4.081,-4.694,-2.805,0.0,33.3,34.0,9.368,1.751,10.869,9.411,10.78,9.688,-3.186,25.346,0.0,271.34,,280.0,280.0,10.026,2.809,10.867,22.397
6541.5,2.877,0.764,-33.88,1.73,9.218,4.307,31.479,4.081,-4.694,-2.805,0.0,33.3,34.0,9.397,1.523,10.948,9.382,10.788,9.631,-3.186,25.346,0.0,271.34,,280.0,280.0,10.187,2.814,10.844,22.381
6542.0,2.877,0.764,-33.88,1.73,9.218,4.307,31.479,4.081,-4.694,-2.805,0.0,33.3,34.0,9.397,1.523,10.95,9.217,10.692,9.512,-3.186,25.346,0.0,271.14,,280.0,280.0,10.187,2.815,10.866,22.357
6542.5,2.877,0.764,-33.88,1.73,9.218,4.307,31.479,4.081,-4.694,-2.805,0.0,33.3,34.0,9.397,1.523,10.791,9.195,10.623,9.609,-3.186,25.346,0.0,271.14,,280.0,280.0,10.093,2.816,10.874,22.308
6543.0,2.877,0.764,-33.88,1.73,9.218,4.307,31.479,4.081,-4.694,-2.805,0.0,33.3,34.0,9.397,1.523,10.901,9.278,10.731,9.693,-3.186,25.346,0.0,270.74,,280.0,280.0,10.054,2.817,10.85,22.275
6543.5,2.877,0.764,-33.88,1.73,9.218,4.307,31.479,4.081,-4.694,-2.805,0.0,33.3,34.0,9.397,1.523,10.886,9.334,10.723,9.631,-3.186,25.346,0.0,270.74,,280.0,280.0,10.151,2.818,10.85,22.275
6544.0,2.877,0.764,-33.88,1.73,9.218,4.3,31.43,4.077,-4.719,-2.801,0.0,33.253,33.858,9.397,1.523,10.895,9.389,10.833,9.569,-3.189,25.348,0.0,271.14,,280.0,280.0,10.144,2.819,10.868,22.272
6544.5,2.877,0.764,-33.88,1.73,9.218,4.3,31.43,4.077,-4.719,-2.801,0.0,33.3,33.9,9.397,1.523,10.974,9.285,10.759,9.631,-3.189,25.348,0.0,271.14,,280.0,280.0,10.172,2.82,10.89,22.257
6545.0,2.34,0.658,-33.893,1.727,9.277,4.3,31.43,4.077,-4.719,-2.801,0.0,33.3,33.9,9.412,1.578,11.017,9.115,10.692,9.592,-3.189,25.348,0.0,271.04,,280.0,280.0,10.162,2.813,10.875,22.256
6545.5,2.34,0.658,-33.893,1.727,9.277,4.3,31.43,4.077,-4.719,-2.801,0.0,33.3,33.9,9.412,1.578,10.924,9.206,10.765,9.625,-3.189,25.348,0.0,271.04,,280.0,280.0,10.104,2.813,10.856,22.28
6546.0,2.34,0.658,-33.893,1.727,9.277,4.3,31.43,4.077,-4.719,-2.801,0.0,33.3,33.9,9.412,1.578,10.875,9.389,10.786,9.69,-3.189,25.348,0.0,271.24,,280.0,280.0,10.13,2.805,10.846,22.313
6546.5,2.34,0.658,-33.893,1.727,9.277,4.3,31.43,4.077,-4.719,-2.801,0.0,33.3,33.9,9.412,1.578,11.062,9.41,10.928,9.901,-3.189,25.348,0.0,271.24,,280.0,280.0,10.185,2.798,10.857,22.345
6547.0,2.34,0.658,-33.893,1.727,9.277,4.303,31.432,4.064,-4.723,-2.816,0.0,33.256,33.895,9.412,1.578,11.168,9.306,10.946,9.781,-3.199,25.34,0.0,271.34,,280.0,280.0,10.325,2.79,10.878,22.351
6547.5,2.34,0.658,-33.893,1.727,9.277,4.303,31.432,4.064,-4.723,-2.816,0.0,33.3,33.9,9.412,1.578,11.098,9.24,10.799,9.701,-3.199,25.34,0.0,271.34,,280.0,280.0,10.3,2.783,10.922,22.345
6548.0,2.994,0.792,-34.316,1.721,9.218,4.303,31.432,4.064,-4.723,-2.816,0.0,33.3,33.9,9.389,1.681,10.913,9.399,10.704,9.673,-3.199,25.34,0.0,270.84,,280.0,280.0,10.21,2.776,10.916,22.372
6548.5,2.994,0.792,-34.316,1.721,9.218,4.303,31.432,4.064,-4.723,-2.816,0.0,33.3,33.9,9.389,1.681,11.014,9.236,10.668,9.734,-3.199,25.34,0.0,270.84,,280.0,280.0,10.172,2.779,10.951,22.365
6549.0,2.994,0.792,-34.316,1.721,9.218,4.303,31.432,4.064,-4.723,-2.816,0.0,33.3,33.9,9.389,1.681,10.867,9.308,10.608,9.756,-3.199,25.34,0.0,271.24,,280.0,280.0,10.163,2.783,10.949,22.39
6549.5,2.994,0.792,-34.316,1.721,9.218,4.303,31.432,4.064,-4.723,-2.816,0.0,33.3,33.9,9.389,1.681,10.847,9.208,10.594,9.674,-3.199,25.34,0.0,271.24,,280.0,280.0,10.135,2.786,10.954,22.372
6550.0,2.994,0.792,-34.316,1.721,9.218,4.302,31.478,4.072,-4.681,-2.808,0.0,33.274,33.896,9.389,1.681,10.827,9.197,10.53,9.529,-3.203,25.352,0.0,269.94,,280.0,280.0,10.081,2.79,10.94,22.381
6550.5,2.994,0.792,-34.316,1.721,9.218,4.302,31.478,4.072,-4.681,-2.808,0.0,33.3,33.9,9.389,1.681,10.706,9.321,10.535,9.563,-3.203,25.352,0.0,269.94,,280.0,280.0,10.021,2.793,10.944,22.35
6551.0,2.994,0.792,-34.316,1.721,9.218,4.302,31.478,4.072,-4.681,-2.808,0.0,33.3,33.9,9.389,1.681,10.934,9.253,10.583,9.67,-3.203,25.352,0.0,270.84,,280.0,280.0,10.031,2.796,10.99,22.4
6551.5,2.886,0.777,-34.054,1.729,9.215,4.302,31.478,4.072,-4.681,-2.808,0.0,33.3,33.9,9.371,1.627,10.827,9.255,10.415,9.616,-3.203,25.352,0.0,270.84,,280.0,280.0,10.11,2.799,10.983,22.402
6552.0,2.886,0.777,-34.054,1.729,9.215,4.302,31.478,4.072,-4.681,-2.808,0.0,33.3,33.9,9.371,1.627,10.676,9.298,10.512,9.581,-3.203,25.352,0.0,270.54,,280.0,280.0,10.028,2.801,10.953,22.408
6552.5,2.886,0.777,-34.054,1.729,9.215,4.302,31.478,4.072,-4.681,-2.808,0.0,33.3,33.9,9.371,1.627,10.679,9.138,10.488,9.395,-3.203,25.352,0.0,270.54,,280.0,280.0,10.017,2.802,10.931,22.438
6553.0,2.886,0.777,-34.054,1.729,9.215,4.302,31.478,4.072,-4.681,-2.808,0.0,33.3,33.9,9.371,1.627,10.758,9.074,10.567,9.469,-3.203,25.352,0.0,270.74,,280.0,280.0,9.925,2.804,10.905,22.45
6553.5,2.886,0.777,-34.054,1.729,9.215,4.304,31.482,4.048,-4.696,-2.814,0.0,33.255,33.877,9.371,1.627,10.84,9.209,10.719,9.678,-3.209,25.346,0.0,270.74,,280.0,280.0,9.967,2.805,10.884,22.469
6554.0,2.886,0.777,-34.054,1.729,9.215,4.304,31.482,4.048,-4.696,-2.814,0.0,33.3,33.9,9.371,1.627,10.88,9.442,10.743,9.709,-3.209,25.346,0.0,270.64,,280.0,280.0,10.111,2.806,10.907,22.551
6554.5,2.666,0.68,-34.76,1.718,9.213,4.304,31.482,4.048,-4.696,-2.814,0.0,33.3,33.9,9.413,1.736,10.855,9.442,10.706,9.618,-3.209,25.346,0.0,270.64,,280.0,280.0,10.193,2.808,10.961,22.599
6555.0,2.666,0.68,-34.76,1.718,9.213,4.304,31.482,4.048,-4.696,-2.814,0.0,33.3,33.9,9.413,1.736,10.798,9.24,10.562,9.545,-3.209,25.346,0.0,271.34,,280.0,280.0,10.155,2.805,10.93,22.583
6555.5,2.666,0.68,-34.76,1.718,9.213,4.304,31.482,4.048,-4.696,-2.814,0.0,33.3,33.9,9.413,1.736,10.802,9.117,10.587,9.455,-3.209,25.346,0.0,271.34,,280.0,280.0,10.036,2.803,10.889,22.571
6556.0,2.666,0.68,-34.76,1.718,9.213,4.304,31.482,4.048,-4.696,-2.814,0.0,33.3,33.9,9.413,1.736,10.836,9.202,10.69,9.667,-3.209,25.346,0.0,270.34,,280.0,280.0,9.99,2.801,10.902,22.541
6556.5,2.666,0.68,-34.76,1.718,9.213,4.293,31.458,4.063,-4.678,-2.807,0.0,33.261,33.922,9.413,1.736,11.015,9.647,10.945,9.944,-3.199,25.356,0.0,270.34,,280.0,280.0,10.099,2.799,10.918,22.499
6557.0,2.666,0.68,-34.76,1.718,9.213,4.293,31.458,4.063,-4.678,-2.807,0.0,33.3,33.9,9.413,1.736,11.145,9.448,10.999,9.922,-3.199,25.356,0.0,271.04,,280.0,280.0,10.388,2.796,10.91,22.456
6557.5,2.666,0.68,-34.76,1.718,9.213,4.293,31.458,4.063,-4.678,-2.807,0.0,33.3,33.9,9.413,1.736,11.067,9.167,10.833,9.589,-3.199,25.356,0.0,271.04,,280.0,280.0,10.379,2.794,10.879,22.467
6558.0,2.261,0.615,-33.059,1.695,9.251,4.293,31.458,4.063,-4.678,-2.807,0.0,33.3,33.9,9.531,1.639,10.762,9.115,10.583,9.497,-3.199,25.356,0.0,270.04,,280.0,280.0,10.164,2.792,10.893,22.441
6558.5,2.261,0.615,-33.059,1.695,9.251,4.293,31.458,4.063,-4.678,-2.807,0.0,33.3,33.9,9.531,1.639,10.983,9.345,10.802,9.86,-3.199,25.356,0.0,270.04,,280.0,280.0,9.989,2.783,10.916,22.4
6559.0,2.261,0.615,-33.059,1.695,9.251,4.293,31.458,4.063,-4.678,-2.807,0.0,33.3,33.9,9.531,1.639,11.156,9.581,11.015,10.126,-3.199,25.356,0.0,271.04,,280.0,280.0,10.248,2.775,10.929,22.417
6559.5,2.261,0.615,-33.059,1.695,9.251,4.293,31.458,4.063,-4.678,-2.807,0.0,33.3,33.9,9.531,1.639,11.134,9.289,11.017,9.783,-3.199,25.356,0.0,271.04,,280.0,280.0,10.47,2.766,10.926,22.424
6560.0,2.261,0.615,-33.059,1.695,9.251,4.306,31.411,4.074,-4.665,-2.815,0.0,33.266,33.874,9.531,1.639,10.951,9.181,10.637,9.573,-3.2,25.352,0.0,269.94,,280.0,280.0,10.306,2.758,10.943,22.412
6560.5,2.261,0.615,-33.059,1.695,9.251,4.306,31.411,4.074,-4.665,-2.815,0.0,33.3,33.9,9.531,1.639,10.945,9.449,10.821,9.79,-3.2,25.352,0.0,269.94,,280.0,280.0,10.086,2.75,10.941,22.477
6561.0,2.662,0.713,-34.104,1.708,9.229,4.306,31.411,4.074,-4.665,-2.815,0.0,33.3,33.9,9.46,1.618,11.143,9.534,10.976,9.994,-3.2,25.352,0.0,270.54,,280.0,280.0,10.251,2.742,10.961,22.483
6561.5,2.662,0.713,-34.104,1.708,9.229,4.306,31.411,4.074,-4.665,-2.815,0.0,33.3,33.9,9.46,1.618,11.26,9.548,11.076,10.082,-3.2,25.352,0.0,270.54,,280.0,280.0,10.412,2.741,10.99,22.455
6562.0,2.662,0.713,-34.104,1.708,9.229,4.306,31.411,4.074,-4.665,-2.815,0.0,33.3,33.9,9.46,1.618,11.268,9.343,10.958,9.885,-3.2,25.352,0.0,270.14,,280.0,280.0,10.491,2.739,10.999,22.516
6562.5,2.662,0.713,-34.104,1.708,9.229,4.306,31.411,4.074,-4.665,-2.815,0.0,33.3,33.9,9.46,1.618,11.151,9.269,10.955,9.829,-3.2,25.352,0.0,270.14,,280.0,280.0,10.364,2.738,10.98,22.537
6563.0,2.662,0.713,-34.104,1.708,9.229,4.341,31.443,4.085,-4.617,-2.813,0.0,33.26,33.952,9.46,1.618,11.152,9.506,11.046,9.889,-3.197,25.349,0.0,271.14,,280.0,280.0,10.301,2.737,11.003,22.547
6563.5,2.662,0.713,-34.104,1.708,9.229,4.341,31.443,4.085,-4.617,-2.813,0.0,33.3,34.0,9.46,1.618,11.312,9.535,11.135,10.047,-3.197,25.349,0.0,271.14,,280.0,280.0,10.398,2.736,11.036,22.543
6564.0,2.662,0.713,-34.104,1.708,9.229,4.341,31.443,4.085,-4.617,-2.813,0.0,33.3,34.0,9.46,1.618,11.275,9.488,10.922,9.902,-3.197,25.349,0.0,269.84,,280.0,280.0,10.507,2.734,11.069,22.557
6564.5,3.287,0.749,-35.209,1.63,9.331,4.341,31.443,4.085,-4.617,-2.813,0.0,33.3,34.0,9.289,1.721,11.05,9.51,10.901,9.872,-3.197,25.349,0.0,269.84,,280.0,280.0,10.396,2.733,11.073,22.544
6565.0,3.287,0.749,-35.209,1.63,9.331,4.341,31.443,4.085,-4.617,-2.813,0.0,33.3,34.0,9.289,1.721,10.964,9.515,10.788,9.875,-3.197,25.349,0.0,270.74,,280.0,280.0,10.334,2.742,11.089,22.554
6565.5,3.287,0.749,-35.209,1.63,9.331,4.341,31.443,4.085,-4.617,-2.813,0.0,33.3,34.0,9.289,1.721,11.079,9.546,10.871,9.891,-3.197,25.349,0.0,270.74,,280.0,280.0,10.285,2.751,11.122,22.561
6566.0,3.287,0.749,-35.209,1.63,9.331,4.341,31.443,4.085,-4.617,-2.813,0.0,33.3,34.0,9.289,1.721,11.116,9.434,10.852,9.88,-3.197,25.349,0.0,269.74,,280.0,280.0,10.347,2.76,11.134,22.502
6566.5,3.287,0.749,-35.209,1.63,9.331,4.334,31.471,4.085,-4.609,-2.823,0.0,33.261,33.837,9.289,1.721,11.115,9.491,10.957,9.967,-3.193,25.347,0.0,269.74,,280.0,280.0,10.321,2.769,11.152,22.493
6567.0,3.287,0.749,-35.209,1.63,9.331,4.334,31.471,4.085,-4.609,-2.823,0.0,33.3,33.8,9.289,1.721,11.01,9.439,10.81,9.851,-3.193,25.347,0.0,270.74,,280.0,280.0,10.382,2.777,11.132,22.519
6567.5,2.89,0.787,-33.487,1.709,9.285,4.334,31.471,4.085,-4.609,-2.823,0.0,33.3,33.8,9.507,1.675,11.104,9.436,10.92,9.909,-3.193,25.347,0.0,270.74,,280.0,280.0,10.278,2.785,11.11,22.514
6568.0,2.89,0.787,-33.487,1.709,9.285,4.334,31.471,4.085,-4.609,-2.823,0.0,33.3,33.8,9.507,1.675,11.32,9.564,11.012,9.99,-3.193,25.347,0.0,269.14,,280.0,280.0,10.342,2.787,11.074,22.51
6568.5,2.89,0.787,-33.487,1.709,9.285,4.334,31.471,4.085,-4.609,-2.823,0.0,33.3,33.8,9.507,1.675,11.216,9.598,11.042,10.127,-3.193,25.347,0.0,269.14,,280.0,280.0,10.471,2.789,11.125,22.48
6569.0,2.89,0.787,-33.487,1.709,9.285,4.334,31.471,4.085,-4.609,-2.823,0.0,33.3,33.8,9.507,1.675,11.285,9.645,11.08,10.086,-3.193,25.347,0.0,270.74,,280.0,280.0,10.496,2.791,11.195,22.449
6569.5,2.89,0.787,-33.487,1.709,9.285,4.32,31.445,4.065,-4.597,-2.799,0.0,33.263,33.92,9.507,1.675,11.1,9.592,10.933,9.901,-3.192,25.356,0.0,270.74,,280.0,280.0,10.524,2.792,11.157,22.464
6570.0,2.89,0.787,-33.487,1.709,9.285,4.32,31.445,4.065,-4.597,-2.799,0.0,33.3,33.9,9.507,1.675,11.268,9.441,11.093,9.767,-3.192,25.356,0.0,269.14,,280.0,280.0,10.381,2.794,11.126,22.482
6570.5,2.89,0.787,-33.487,1.709,9.285,4.32,31.445,4.065,-4.597,-2.799,0.0,33.3,33.9,9.507,1.675,11.213,9.244,11.054,9.627,-3.192,25.356,0.0,269.14,,280.0,280.0,10.392,2.795,11.099,22.475
6571.0,2.232,0.624,-33.596,1.689,9.24,4.32,31.445,4.065,-4.597,-2.799,0.0,33.3,33.9,9.41,1.613,11.261,9.319,11.143,9.848,-3.192,25.356,0.0,270.24,,280.0,280.0,10.285,2.797,11.123,22.461
6571.5,2.232,0.624,-33.596,1.689,9.24,4.32,31.445,4.065,-4.597,-2.799,0.0,33.3,33.9,9.41,1.613,11.373,9.533,11.31,9.943,-3.192,25.356,0.0,270.24,,280.0,280.0,10.393,2.788,11.123,22.462
6572.0,2.232,0.624,-33.596,1.689,9.24,4.32,31.445,4.065,-4.597,-2.799,0.0,33.3,33.9,9.41,1.613,11.375,9.383,11.229,9.755,-3.192,25.356,0.0,269.04,,280.0,280.0,10.54,2.779,11.132,22.484
6572.5,2.232,0.624,-33.596,1.689,9.24,4.32,31.445,4.065,-4.597,-2.799,0.0,33.3,33.9,9.41,1.613,11.113,9.086,10.927,9.436,-3.192,25.356,0.0,269.04,,280.0,280.0,10.435,2.77,11.132,22.457
6573.0,2.232,0.624,-33.596,1.689,9.24,4.294,31.478,4.072,-4.568,-2.814,0.0,33.264,33.981,9.41,1.613,11.053,9.127,10.947,9.503,-3.2,25.344,0.0,270.54,,280.0,280.0,10.141,2.761,11.034,22.502
6573.5,2.232,0.624,-33.596,1.689,9.24,4.294,31.478,4.072,-4.568,-2.814,0.0,33.3,34.0,9.41,1.613,11.224,9.188,11.108,9.659,-3.2,25.344,0.0,270.54,,280.0,280.0,10.158,2.752,11.015,22.497
6574.0,3.023,0.712,-35.209,1.662,9.41,4.294,31.478,4.072,-4.568,-2.814,0.0,33.3,34.0,9.123,1.707,11.436,9.284,11.342,9.837,-3.2,25.344,0.0,269.14,,280.0,280.0,10.295,2.744,10.998,22.394
6574.5,3.023,0.712,-35.209,1.662,9.41,4.294,31.478,4.072,-4.568,-2.814,0.0,33.3,34.0,9.123,1.707,11.363,9.27,11.34,9.762,-3.2,25.344,0.0,269.14,,280.0,280.0,10.475,2.748,11.016,22.328
6575.0,3.023,0.712,-35.209,1.662,9.41,4.294,31.478,4.072,-4.568,-2.814,0.0,33.3,34.0,9.123,1.707,11.388,9.236,11.353,9.664,-3.2,25.344,0.0,270.44,,280.0,280.0,10.434,2.753,10.982,22.28
6575.5,3.023,0.712,-35.209,1.662,9.41,4.294,31.478,4.072,-4.568,-2.814,0.0,33.3,34.0,9.123,1.707,11.349,9.299,11.342,9.643,-3.2,25.344,0.0,270.44,,280.0,280.0,10.41,2.757,10.971,22.276
6576.0,3.023,0.712,-35.209,1.662,9.41,4.302,31.479,4.07,-4.551,-2.8,0.0,33.27,33.916,9.123,1.707,11.369,9.279,11.28,9.754,-3.19,25.345,0.0,269.74,,280.0,280.0,10.408,2.762,10.972,22.302
6576.5,3.023,0.712,-35.209,1.662,9.41,4.302,31.479,4.07,-4.551,-2.8,0.0,33.3,33.9,9.123,1.707,11.396,9.289,11.34,9.876,-3.19,25.345,0.0,269.74,,280.0,280.0,10.421,2.766,10.989,22.37
6577.0,2.242,0.626,-33.228,1.673,9.201,4.302,31.479,4.07,-4.551,-2.8,0.0,33.3,33.9,9.439,1.641,11.533,9.317,11.483,9.985,-3.19,25.345,0.0,271.04,,280.0,280.0,10.475,2.77,10.959,22.362
6577.5,2.242,0.626,-33.228,1.673,9.201,4.302,31.479,4.07,-4.551,-2.8,0.0,33.3,33.9,9.439,1.641,11.398,9.062,11.338,9.655,-3.19,25.345,0.0,271.04,,280.0,280.0,10.579,2.761,10.944,22.342
6578.0,2.242,0.626,-33.228,1.673,9.201,4.302,31.479,4.07,-4.551,-2.8,0.0,33.3,33.9,9.439,1.641,11.376,9.376,11.392,9.776,-3.19,25.345,0.0,270.24,,280.0,280.0,10.363,2.753,10.943,22.344
6578.5,2.242,0.626,-33.228,1.673,9.201,4.302,31.479,4.07,-4.551,-2.8,0.0,33.3,33.9,9.439,1.641,11.581,9.453,11.525,9.995,-3.19,25.345,0.0,270.24,,280.0,280.0,10.48,2.745,10.989,22.404
6579.0,2.242,0.626,-33.228,1.673,9.201,4.302,31.479,4.07,-4.551,-2.8,0.0,33.3,33.9,9.439,1.641,11.7,9.362,11.545,10.053,-3.19,25.345,0.0,271.24,,280.0,280.0,10.638,2.736,11.001,22.372
6579.5,2.242,0.626,-33.228,1.673,9.201,4.321,31.449,4.036,-4.535,-2.815,0.0,33.272,33.89,9.439,1.641,11.621,9.227,11.529,9.932,-3.201,25.338,0.0,271.24,,280.0,280.0,10.665,2.728,11.011,22.388
6580.0,2.242,0.626,-33.228,1.673,9.201,4.321,31.449,4.036,-4.535,-2.815,0.0,33.3,33.9,9.439,1.641,11.567,9.118,11.438,9.77,-3.201,25.338,0.0,270.64,,280.0,280.0,10.577,2.72,10.975,22.3
6580.5,2.692,0.736,-34.293,1.695,9.26,4.321,31.449,4.036,-4.535,-2.815,0.0,33.3,33.9,9.397,1.718,11.456,9.12,11.378,9.737,-3.201,25.338,0.0,270.64,,280.0,280.0,10.473,2.712,10.978,22.302
6581.0,2.692,0.736,-34.293,1.695,9.26,4.321,31.449,4.036,-4.535,-2.815,0.0,33.3,33.9,9.397,1.718,11.474,9.406,11.495,9.825,-3.201,25.338,0.0,271.34,,280.0,280.0,10.423,2.712,11.005,22.318
6581.5,2.692,0.736,-34.293,1.695,9.26,4.321,31.449,4.036,-4.535,-2.815,0.0,33.3,33.9,9.397,1.718,11.62,9.359,11.504,9.891,-3.201,25.338,0.0,271.34,,280.0,280.0,10.55,2.712,11.059,22.344
6582.0,2.692,0.736,-34.293,1.695,9.26,4.321,31.449,4.036,-4.535,-2.815,0.0,33.3,33.9,9.397,1.718,11.597,9.178,11.435,9.772,-3.201,25.338,0.0,269.94,,280.0,280.0,10.593,2.711,11.081,22.373
6582.5,2.692,0.736,-34.293,1.695,9.26,4.347,31.474,4.093,-4.491,-2.81,0.0,33.279,33.952,9.397,1.718,11.439,9.128,11.349,9.711,-3.198,25.351,0.0,269.94,,280.0,280.0,10.495,2.711,11.058,22.394
6583.0,2.692,0.736,-34.293,1.695,9.26,4.347,31.474,4.093,-4.491,-2.81,0.0,33.3,34.0,9.397,1.718,11.445,9.343,11.418,9.824,-3.198,25.351,0.0,270.54,,280.0,280.0,10.407,2.711,11.038,22.415
6583.5,3.812,0.907,-35.209,1.662,9.383,4.347,31.474,4.093,-4.491,-2.81,0.0,33.3,34.0,9.164,1.661,11.463,9.546,11.488,9.907,-3.198,25.351,0.0,270.54,,280.0,280.0,10.507,2.711,11.076,22.423
6584.0,3.812,0.907,-35.209,1.662,9.383,4.347,31.474,4.093,-4.491,-2.81,0.0,33.3,34.0,9.164,1.661,11.592,9.388,11.506,9.889,-3.198,25.351,0.0,269.44,,280.0,280.0,10.601,2.729,11.121,22.404
6584.5,3.812,0.907,-35.209,1.662,9.383,4.347,31.474,4.093,-4.491,-2.81,0.0,33.3,34.0,9.164,1.661,11.563,9.35,11.461,9.931,-3.198,25.351,0.0,269.44,,280.0,280.0,10.594,2.746,11.078,22.412
6585.0,3.812,0.907,-35.209,1.662,9.383,4.347,31.474,4.093,-4.491,-2.81,0.0,33.3,34.0,9.164,1.661,11.511,8.953,11.278,9.576,-3.198,25.351,0.0,270.54,,280.0,280.0,10.577,2.764,11.075,22.404
6585.5,3.812,0.907,-35.209,1.662,9.383,4.347,31.474,4.093,-4.491,-2.81,0.0,33.3,34.0,9.164,1.661,11.343,9.524,11.392,9.963,-3.198,25.351,0.0,270.54,,280.0,280.0,10.329,2.781,11.048,22.394
6586.0,3.812,0.907,-35.209,1.662,9.383,4.335,31.512,4.075,-4.455,-2.821,0.0,33.275,33.871,9.164,1.661,11.53,9.583,11.494,10.009,-3.206,25.343,0.0,269.84,,280.0,280.0,10.556,2.798,11.062,22.39
6586.5,3.812,0.907,-35.209,1.662,9.383,4.335,31.512,4.075,-4.455,-2.821,0.0,33.3,33.9,9.164,1.661,11.69,9.382,11.499,9.972,-3.206,25.343,0.0,269.84,,280.0,280.0,10.654,2.815,11.094,22.376
6587.0,2.721,0.73,-33.543,1.676,9.211,4.335,31.512,4.075,-4.455,-2.821,0.0,33.3,33.9,9.524,1.596,11.578,9.239,11.413,9.871,-3.206,25.343,0.0,270.94,,280.0,280.0,10.636,2.831,11.122,22.363
6587.5,2.721,0.73,-33.543,1.676,9.211,4.335,31.512,4.075,-4.455,-2.821,0.0,33.3,33.9,9.524,1.596,11.483,9.117,11.306,9.69,-3.206,25.343,0.0,270.94,,280.0,280.0,10.525,2.829,11.099,22.38
6588.0,2.721,0.73,-33.543,1.676,9.211,4.335,31.512,4.075,-4.455,-2.821,0.0,33.3,33.9,9.524,1.596,11.319,9.274,11.357,9.724,-3.206,25.343,0.0,270.94,,280.0,280.0,10.399,2.827,11.088,22.389
6588.5,2.721,0.73,-33.543,1.676,9.211,4.335,31.512,4.075,-4.455,-2.821,0.0,33.3,33.9,9.524,1.596,11.609,9.419,11.559,9.913,-3.206,25.343,0.0,270.94,,280.0,280.0,10.419,2.826,11.114,22.34
6589.0,2.721,0.73,-33.543,1.676,9.211,4.314,31.5,4.048,-4.468,-2.814,0.0,33.28,33.859,9.524,1.596,11.689,9.423,11.596,10.059,-3.196,25.343,0.0,270.54,,280.0,280.0,10.625,2.824,11.129,22.312
6589.5,2.721,0.73,-33.543,1.676,9.211,4.314,31.5,4.048,-4.468,-2.814,0.0,33.3,33.9,9.524,1.596,11.625,9.293,11.444,9.884,-3.196,25.343,0.0,270.54,,280.0,280.0,10.692,2.822,11.144,22.307
6590.0,2.42,0.583,-35.209,1.667,9.402,4.314,31.5,4.048,-4.468,-2.814,0.0,33.3,33.9,9.272,1.634,11.47,9.294,11.458,9.847,-3.196,25.343,0.0,270.54,,280.0,280.0,10.561,2.821,11.143,22.239
6590.5,2.42,0.583,-35.209,1.667,9.402,4.314,31.5,4.048,-4.468,-2.814,0.0,33.3,33.9,9.272,1.634,11.383,9.261,11.209,9.664,-3.196,25.343,0.0,270.54,,280.0,280.0,10.517,2.814,11.112,22.26
6591.0,2.42,0.583,-35.209,1.667,9.402,4.314,31.5,4.048,-4.468,-2.814,0.0,33.3,33.9,9.272,1.634,11.436,9.464,11.384,9.861,-3.196,25.343,0.0,270.94,,280.0,280.0,10.379,2.808,11.107,22.308
6591.5,2.42,0.583,-35.209,1.667,9.402,4.314,31.5,4.048,-4.468,-2.814,0.0,33.3,33.9,9.272,1.634,11.578,9.467,11.506,10.087,-3.196,25.343,0.0,270.94,,280.0,280.0,10.536,2.801,11.135,22.319
6592.0,2.42,0.583,-35.209,1.667,9.402,4.314,31.5,4.048,-4.468,-2.814,0.0,33.3,33.9,9.272,1.634,11.48,9.349,11.353,9.879,-3.196,25.343,0.0,270.44,,280.0,280.0,10.66,2.795,11.165,22.281
6592.5,2.42,0.583,-35.209,1.667,9.402,4.295,31.479,4.048,-4.441,-2.819,0.0,33.276,33.952,9.272,1.634,11.335,9.319,11.281,9.754,-3.215,25.338,0.0,270.44,,280.0,280.0,10.515,2.789,11.149,22.271
6593.0,2.42,0.583,-35.209,1.667,9.402,4.295,31.479,4.048,-4.441,-2.819,0.0,33.3,34.0,9.272,1.634,11.412,9.429,11.352,9.799,-3.215,25.338,0.0,270.84,,280.0,280.0,10.422,2.783,11.128,22.211
6593.5,2.877,0.682,-35.209,1.667,9.375,4.295,31.479,4.048,-4.441,-2.819,0.0,33.3,34.0,9.244,1.809,11.461,9.284,11.336,9.845,-3.215,25.338,0.0,270.84,,280.0,280.0,10.498,2.777,11.156,22.16
6594.0,2.877,0.682,-35.209,1.667,9.375,4.295,31.479,4.048,-4.441,-2.819,0.0,33.3,34.0,9.244,1.809,11.454,9.502,11.436,10.112,-3.215,25.338,0.0,269.54,,280.0,280.0,10.481,2.778,11.14,22.129
6594.5,2.877,0.682,-35.209,1.667,9.375,4.295,31.479,4.048,-4.441,-2.819,0.0,33.3,34.0,9.244,1.809,11.59,9.619,11.612,10.13,-3.215,25.338,0.0,269.54,,280.0,280.0,10.626,2.78,11.164,22.2
6595.0,2.877,0.682,-35.209,1.667,9.375,4.295,31.479,4.048,-4.441,-2.819,0.0,33.3,34.0,9.244,1.809,11.556,9.517,11.565,9.932,-3.215,25.338,0.0,270.64,,280.0,280.0,10.738,2.782,11.171,22.151
6595.5,2.877,0.682,-35.209,1.667,9.375,4.327,31.494,4.084,-4.431,-2.805,0.0,33.292,33.926,9.244,1.809,11.462,9.382,11.403,9.767,-3.206,25.356,0.0,270.64,,280.0,280.0,10.642,2.783,11.192,22.104
6596.0,2.877,0.682,-35.209,1.667,9.375,4.327,31.494,4.084,-4.431,-2.805,0.0,33.3,33.9,9.244,1.809,11.476,9.42,11.414,9.965,-3.206,25.356,0.0,269.14,,280.0,280.0,10.503,2.785,11.191,22.056
6596.5,3.091,0.709,-35.209,1.676,9.314,4.327,31.494,4.084,-4.431,-2.805,0.0,33.3,33.9,9.265,1.696,11.484,9.595,11.492,9.998,-3.206,25.356,0.0,269.14,,280.0,280.0,10.569,2.786,11.188,22.078
6597.0,3.091,0.709,-35.209,1.676,9.314,4.327,31.494,4.084,-4.431,-2.805,0.0,33.3,33.9,9.265,1.696,11.468,9.45,11.454,9.822,-3.206,25.356,0.0,270.64,,280.0,280.0,10.642,2.791,11.207,22.045
6597.5,3.091,0.709,-35.209,1.676,9.314,4.327,31.494,4.084,-4.431,-2.805,0.0,33.3,33.9,9.265,1.696,11.478,9.34,11.49,9.782,-3.206,25.356,0.0,270.64,,280.0,280.0,10.548,2.796,11.181,22.085
6598.0,3.091,0.709,-35.209,1.676,9.314,4.327,31.494,4.084,-4.431,-2.805,0.0,33.3,33.9,9.265,1.696,11.528,9.378,11.527,9.769,-3.206,25.356,0.0,269.64,,280.0,280.0,10.522,2.801,11.156,22.129
6598.5,3.091,0.709,-35.209,1.676,9.314,4.336,31.503,4.062,-4.422,-2.833,0.0,33.278,33.916,9.265,1.696,11.682,9.458,11.588,10.06,-3.216,25.341,0.0,269.64,,280.0,280.0,10.551,2.806,11.159,22.155
6599.0,3.091,0.709,-35.209,1.676,9.314,4.336,31.503,4.062,-4.422,-2.833,0.0,33.3,33.9,9.265,1.696,11.663,9.562,11.608,10.101,-3.216,25.341,0.0,270.94,,280.0,280.0,10.697,2.81,11.199,22.17
6599.5,3.091,0.709,-35.209,1.676,9.314,4.336,31.503,4.062,-4.422,-2.833,0.0,33.3,33.9,9.265,1.696,11.591,9.358,11.582,9.894,-3.216,25.341,0.0,270.94,,280.0,280.0,10.734,2.815,11.174,22.165
6600.0,2.791,0.705,-35.209,1.663,9.255,4.336,31.503,4.062,-4.422,-2.833,0.0,33.3,33.9,9.315,1.763,11.46,9.312,11.332,9.72,-3.216,25.341,0.0,269.84,,280.0,280.0,10.606,2.82,11.161,22.203
6600.5,2.791,0.705,-35.209,1.663,9.255,4.336,31.503,4.062,-4.422,-2.833,0.0,33.3,33.9,9.315,1.763,11.521,9.499,11.43,10.047,-3.216,25.341,0.0,269.84,,280.0,280.0,10.456,2.819,11.154,22.257
6601.0,2.791,0.705,-35.209,1.663,9.255,4.336,31.503,4.062,-4.422,-2.833,0.0,33.3,33.9,9.315,1.763,11.636,9.559,11.497,10.149,-3.216,25.341,0.0,270.84,,280.0,280.0,10.624,2.819,11.167,22.267
6601.5,2.791,0.705,-35.209,1.663,9.255,4.336,31.503,4.062,-4.422,-2.833,0.0,33.3,33.9,9.315,1.763,11.5,9.561,11.414,10.049,-3.216,25.341,0.0,270.84,,280.0,280.0,10.71,2.818,11.177,22.251
6602.0,2.791,0.705,-35.209,1.663,9.255,4.341,31.517,4.078,-4.392,-2.823,0.0,33.289,34.009,9.315,1.763,11.372,9.345,11.222,9.857,-3.218,25.353,0.0,269.54,,280.0,280.0,10.631,2.818,11.189,22.283
6602.5,2.791,0.705,-35.209,1.663,9.255,4.341,31.517,4.078,-4.392,-2.823,0.0,33.3,34.0,9.315,1.763,11.365,9.4,11.301,9.81,-3.218,25.353,0.0,269.54,,280.0,280.0,10.449,2.817,11.166,22.263
6603.0,2.847,0.743,-34.3,1.717,9.272,4.341,31.517,4.078,-4.392,-2.823,0.0,33.3,34.0,9.424,1.732,11.332,9.433,11.253,9.993,-3.218,25.353,0.0,270.94,,280.0,280.0,10.469,2.817,11.218,22.287
6603.5,2.847,0.743,-34.3,1.717,9.272,4.341,31.517,4.078,-4.392,-2.823,0.0,33.3,34.0,9.424,1.732,11.524,9.642,11.426,10.134,-3.218,25.353,0.0,270.94,,280.0,280.0,10.503,2.817,11.192,22.318
6604.0,2.847,0.743,-34.3,1.717,9.272,4.341,31.517,4.078,-4.392,-2.823,0.0,33.3,34.0,9.424,1.732,11.513,9.475,11.439,10.018,-3.218,25.353,0.0,269.44,,280.0,280.0,10.682,2.818,11.188,22.345
6604.5,2.847,0.743,-34.3,1.717,9.272,4.341,31.517,4.078,-4.392,-2.823,0.0,33.3,34.0,9.424,1.732,11.475,9.167,11.186,9.75,-3.218,25.353,0.0,269.44,,280.0,280.0,10.611,2.818,11.184,22.366
6605.0,2.847,0.743,-34.3,1.717,9.272,4.312,31.552,4.06,-4.39,-2.816,0.0,33.288,33.972,9.424,1.732,11.298,9.422,11.282,9.843,-3.218,25.352,0.0,270.34,,280.0,280.0,10.395,2.819,11.149,22.411
6605.5,2.847,0.743,-34.3,1.717,9.272,4.312,31.552,4.06,-4.39,-2.816,0.0,33.3,34.0,9.424,1.732,11.465,9.471,11.337,9.869,-3.218,25.352,0.0,270.34,,280.0,280.0,10.461,2.819,11.193,22.432
6606.0,2.847,0.743,-34.3,1.717,9.272,4.312,31.552,4.06,-4.39,-2.816,0.0,33.3,34.0,9.424,1.732,11.555,9.5,11.504,10.074,-3.218,25.352,0.0,269.24,,280.0,280.0,10.536,2.82,11.228,22.407
6606.5,2.666,0.706,-33.519,1.718,9.256,4.312,31.552,4.06,-4.39,-2.816,0.0,33.3,34.0,9.495,1.582,11.36,9.245,11.063,9.721,-3.218,25.352,0.0,269.24,,280.0,280.0,10.658,2.82,11.247,22.458
6607.0,2.666,0.706,-33.519,1.718,9.256,4.312,31.552,4.06,-4.39,-2.816,0.0,33.3,34.0,9.495,1.582,11.182,9.31,11.082,9.67,-3.218,25.352,0.0,270.24,,280.0,280.0,10.347,2.818,11.231,22.457
6607.5,2.666,0.706,-33.519,1.718,9.256,4.312,31.552,4.06,-4.39,-2.816,0.0,33.3,34.0,9.495,1.582,11.188,9.344,11.139,9.644,-3.218,25.352,0.0,270.24,,280.0,280.0,10.311,2.815,11.207,22.464
6608.0,2.666,0.706,-33.519,1.718,9.256,4.312,31.552,4.06,-4.39,-2.816,0.0,33.3,34.0,9.495,1.582,11.334,9.289,11.246,9.726,-3.218,25.352,0.0,269.04,,280.0,280.0,10.329,2.813,11.178,22.476
6608.5,2.666,0.706,-33.519,1.718,9.256,4.329,31.558,4.065,-4.418,-2.82,0.0,33.3,33.899,9.495,1.582,11.451,9.282,11.358,9.823,-3.223,25.36,0.0,269.04,,280.0,280.0,10.399,2.81,11.168,22.487
6609.0,2.666,0.706,-33.519,1.718,9.256,4.329,31.558,4.065,-4.418,-2.82,0.0,33.3,33.9,9.495,1.582,11.496,9.271,11.439,9.84,-3.223,25.36,0.0,270.44,,280.0,280.0,10.479,2.808,11.145,22.446
6609.5,2.501,0.682,-33.869,1.754,9.277,4.329,31.558,4.065,-4.418,-2.82,0.0,33.3,33.9,9.335,1.605,11.491,9.404,11.422,9.912,-3.223,25.36,0.0,270.44,,280.0,280.0,10.512,2.806,11.153,22.383
6610.0,2.501,0.682,-33.869,1.754,9.277,4.329,31.558,4.065,-4.418,-2.82,0.0,33.3,33.9,9.335,1.605,11.408,9.547,11.387,9.9,-3.223,25.36,0.0,269.54,,280.0,280.0,10.557,2.801,11.129,22.317
6610.5,2.501,0.682,-33.869,1.754,9.277,4.329,31.558,4.065,-4.418,-2.82,0.0,33.3,33.9,9.335,1.605,11.563,9.334,11.425,9.821,-3.223,25.36,0.0,269.54,,280.0,280.0,10.561,2.796,11.137,22.308
6611.0,2.501,0.682,-33.869,1.754,9.277,4.329,31.558,4.065,-4.418,-2.82,0.0,33.3,33.9,9.335,1.605,11.407,9.29,11.36,9.825,-3.223,25.36,0.0,270.54,,280.0,280.0,10.536,2.791,11.128,22.297
6611.5,2.501,0.682,-33.869,1.754,9.277,4.328,31.535,4.07,-4.409,-2.823,0.0,33.303,33.898,9.335,1.605,11.567,9.341,11.458,10.034,-3.229,25.358,0.0,270.54,,280.0,280.0,10.471,2.786,11.139,22.286
6612.0,2.501,0.682,-33.869,1.754,9.277,4.328,31.535,4.07,-4.409,-2.823,0.0,33.3,33.9,9.335,1.605,11.518,9.538,11.435,9.986,-3.229,25.358,0.0,269.74,,280.0,280.0,10.6,2.781,11.143,22.295
6612.5,2.501,0.682,-33.869,1.754,9.277,4.328,31.535,4.07,-4.409,-2.823,0.0,33.3,33.9,9.335,1.605,11.493,9.622,11.526,9.976,-3.229,25.358,0.0,269.74,,280.0,280.0,10.619,2.777,11.156,22.299
6613.0,2.865,0.764,-34.215,1.724,9.28,4.328,31.535,4.07,-4.409,-2.823,0.0,33.3,33.9,9.327,1.554,11.494,9.495,11.437,9.873,-3.229,25.358,0.0,270.04,,280.0,280.0,10.654,2.772,11.19,22.333
6613.5,2.865,0.764,-34.215,1.724,9.28,4.328,31.535,4.07,-4.409,-2.823,0.0,33.3,33.9,9.327,1.554,11.558,9.409,11.447,9.844,-3.229,25.358,0.0,270.04,,280.0,280.0,10.575,2.774,11.196,22.425
6614.0,2.865,0.764,-34.215,1.724,9.28,4.328,31.535,4.07,-4.409,-2.823,0.0,33.3,33.9,9.327,1.554,11.492,9.203,11.351,9.735,-3.229,25.358,0.0,270.54,,280.0,280.0,10.565,2.775,11.179,22.455
6614.5,2.865,0.764,-34.215,1.724,9.28,4.328,31.535,4.07,-4.409,-2.823,0.0,33.3,33.9,9.327,1.554,11.453,9.378,11.438,9.982,-3.229,25.358,0.0,270.54,,280.0,280.0,10.445,2.777,11.167,22.447
6615.0,2.865,0.764,-34.215,1.724,9.28,4.345,31.547,4.089,-4.381,-2.832,0.0,33.299,33.953,9.327,1.554,11.609,9.745,11.642,10.162,-3.231,25.36,0.0,270.64,,280.0,280.0,10.563,2.778,11.191,22.465
6615.5,2.865,0.764,-34.215,1.724,9.28,4.345,31.547,4.089,-4.381,-2.832,0.0,33.3,34.0,9.327,1.554,11.677,9.664,11.696,10.014,-3.231,25.36,0.0,270.64,,280.0,280.0,10.79,2.78,11.217,22.396
6616.0,2.756,0.749,-34.373,1.651,9.29,4.345,31.547,4.089,-4.381,-2.832,0.0,33.3,34.0,9.416,1.711,11.709,9.509,11.587,9.922,-3.231,25.36,0.0,270.24,,280.0,280.0,10.763,2.781,11.232,22.367
6616.5,2.756,0.749,-34.373,1.651,9.29,4.345,31.547,4.089,-4.381,-2.832,0.0,33.3,34.0,9.416,1.711,11.519,9.35,11.365,9.918,-3.231,25.36,0.0,270.24,,280.0,280.0,10.682,2.781,11.281,22.39
6617.0,2.756,0.749,-34.373,1.651,9.29,4.345,31.547,4.089,-4.381,-2.832,0.0,33.3,34.0,9.416,1.711,11.448,9.392,11.324,9.937,-3.231,25.36,0.0,270.64,,280.0,280.0,10.538,2.78,11.25,22.393
6617.5,2.756,0.749,-34.373,1.651,9.29,4.345,31.547,4.089,-4.381,-2.832,0.0,33.3,34.0,9.416,1.711,11.551,9.574,11.509,9.957,-3.231,25.36,0.0,270.64,,280.0,280.0,10.525,2.78,11.269,22.419
6618.0,2.756,0.749,-34.373,1.651,9.29,4.349,31.539,4.065,-4.352,-2.828,0.0,33.303,33.914,9.416,1.711,11.552,9.481,11.483,9.97,-3.233,25.363,0.0,270.24,,280.0,280.0,10.648,2.779,11.256,22.395
6618.5,2.756,0.749,-34.373,1.651,9.29,4.349,31.539,4.065,-4.352,-2.828,0.0,33.3,33.9,9.416,1.711,11.643,9.396,11.503,9.95,-3.233,25.363,0.0,270.24,,280.0,280.0,10.622,2.779,11.247,22.366
6619.0,2.756,0.749,-34.373,1.651,9.29,4.349,31.539,4.065,-4.352,-2.828,0.0,33.3,33.9,9.416,1.711,11.603,9.432,11.554,10.081,-3.233,25.363,0.0,270.64,,280.0,280.0,10.623,2.779,11.252,22.332
6619.5,3.044,0.716,-35.209,1.654,9.403,4.349,31.539,4.065,-4.352,-2.828,0.0,33.3,33.9,9.18,1.694,11.717,9.59,11.685,10.25,-3.233,25.363,0.0,270.64,,280.0,280.0,10.668,2.778,11.22,22.333
6620.0,3.044,0.716,-35.209,1.654,9.403,4.349,31.539,4.065,-4.352,-2.828,0.0,33.3,33.9,9.18,1.694,11.716,9.748,11.708,10.244,-3.233,25.363,0.0,270.04,,280.0,280.0,10.811,2.783,11.256,22.304
6620.5,3.044,0.716,-35.209,1.654,9.403,4.349,31.539,4.065,-4.352,-2.828,0.0,33.3,33.9,9.18,1.694,11.716,9.743,11.705,10.196,-3.233,25.363,0.0,270.04,,280.0,280.0,10.854,2.787,11.274,22.359
6621.0,3.044,0.716,-35.209,1.654,9.403,4.349,31.539,4.065,-4.352,-2.828,0.0,33.3,33.9,9.18,1.694,11.806,9.553,11.636,10.095,-3.233,25.363,0.0,270.34,,280.0,280.0,10.84,2.791,11.341,22.362
6621.5,3.044,0.716,-35.209,1.654,9.403,4.362,31.524,4.091,-4.323,-2.837,0.0,33.308,33.961,9.18,1.694,11.538,9.526,11.532,10.113,-3.24,25.367,0.0,270.34,,280.0,280.0,10.773,2.795,11.298,22.375
6622.0,3.044,0.716,-35.209,1.654,9.403,4.362,31.524,4.091,-4.323,-2.837,0.0,33.3,34.0,9.18,1.694,11.583,9.546,11.545,10.07,-3.24,25.367,0.0,270.54,,280.0,280.0,10.677,2.799,11.294,22.384
6622.5,3.344,0.791,-35.209,1.643,9.328,4.362,31.524,4.091,-4.323,-2.837,0.0,33.3,34.0,9.327,1.729,11.665,9.719,11.669,10.198,-3.24,25.367,0.0,270.54,,280.0,280.0,10.686,2.803,11.28,22.375
6623.0,3.344,0.791,-35.209,1.643,9.328,4.362,31.524,4.091,-4.323,-2.837,0.0,33.3,34.0,9.327,1.729,11.794,9.717,11.759,10.391,-3.24,25.367,0.0,270.34,,280.0,280.0,10.812,2.812,11.313,22.395
6623.5,3.344,0.791,-35.209,1.643,9.328,4.362,31.524,4.091,-4.323,-2.837,0.0,33.3,34.0,9.327,1.729,11.885,9.786,11.768,10.387,-3.24,25.367,0.0,270.34,,280.0,280.0,10.915,2.821,11.352,22.329
6624.0,3.344,0.791,-35.209,1.643,9.328,4.362,31.524,4.091,-4.323,-2.837,0.0,33.3,34.0,9.327,1.729,11.762,9.579,11.628,10.144,-3.24,25.367,0.0,270.24,,280.0,280.0,10.957,2.83,11.345,22.335
6624.5,3.344,0.791,-35.209,1.643,9.328,4.338,31.544,4.091,-4.307,-2.84,0.0,33.304,33.896,9.327,1.729,11.659,9.496,11.585,10.025,-3.224,25.363,0.0,270.24,,280.0,280.0,10.778,2.838,11.342,22.39
6625.0,3.344,0.791,-35.209,1.643,9.328,4.338,31.544,4.091,-4.307,-2.84,0.0,33.3,33.9,9.327,1.729,11.663,9.866,11.676,10.405,-3.224,25.363,0.0,270.04,,280.0,280.0,10.691,2.846,11.342,22.414
6625.5,2.621,0.608,-35.209,1.679,9.34,4.338,31.544,4.091,-4.307,-2.84,0.0,33.3,33.9,9.255,1.608,11.798,9.992,11.747,10.425,-3.224,25.363,0.0,270.04,,280.0,280.0,10.902,2.855,11.383,22.455
6626.0,2.621,0.608,-35.209,1.679,9.34,4.338,31.544,4.091,-4.307,-2.84,0.0,33.3,33.9,9.255,1.608,11.798,9.704,11.596,10.215,-3.224,25.363,0.0,270.14,,280.0,280.0,10.991,2.851,11.436,22.428
6626.5,2.621,0.608,-35.209,1.679,9.34,4.338,31.544,4.091,-4.307,-2.84,0.0,33.3,33.9,9.255,1.608,11.593,9.543,11.492,10.052,-3.224,25.363,0.0,270.14,,280.0,280.0,10.828,2.847,11.435,22.446
6627.0,2.621,0.608,-35.209,1.679,9.34,4.338,31.544,4.091,-4.307,-2.84,0.0,33.3,33.9,9.255,1.608,11.623,9.419,11.456,10.052,-3.224,25.363,0.0,270.04,,280.0,280.0,10.67,2.843,11.402,22.419
6627.5,2.621,0.608,-35.209,1.679,9.34,4.338,31.544,4.091,-4.307,-2.84,0.0,33.3,33.9,9.255,1.608,11.659,9.617,11.504,10.29,-3.224,25.363,0.0,270.04,,280.0,280.0,10.637,2.84,11.383,22.337
6628.0,2.621,0.608,-35.209,1.679,9.34,4.326,31.561,4.087,-4.272,-2.834,0.0,33.315,33.93,9.255,1.608,11.669,9.948,11.655,10.396,-3.226,25.362,0.0,270.34,,280.0,280.0,10.768,2.836,11.443,22.376
6628.5,2.621,0.608,-35.209,1.679,9.34,4.326,31.561,4.087,-4.272,-2.834,0.0,33.3,33.9,9.255,1.608,11.77,9.734,11.649,10.157,-3.226,25.362,0.0,270.34,,280.0,280.0,10.917,2.832,11.439,22.396
6629.0,3.254,0.767,-35.209,1.673,9.303,4.326,31.561,4.087,-4.272,-2.834,0.0,33.3,33.9,9.31,1.78,11.483,9.446,11.252,9.875,-3.226,25.362,0.0,270.74,,280.0,280.0,10.827,2.829,11.476,22.41
6629.5,3.254,0.767,-35.209,1.673,9.303,4.326,31.561,4.087,-4.272,-2.834,0.0,33.3,33.9,9.31,1.78,11.349,9.381,11.208,9.895,-3.226,25.362,0.0,270.74,,280.0,280.0,10.514,2.836,11.457,22.393
6630.0,3.254,0.767,-35.209,1.673,9.303,4.326,31.561,4.087,-4.272,-2.834,0.0,33.3,33.9,9.31,1.78,11.472,9.635,11.416,10.241,-3.226,25.362,0.0,270.94,,280.0,280.0,10.458,2.843,11.415,22.398
6630.5,3.254,0.767,-35.209,1.673,9.303,4.326,31.561,4.087,-4.272,-2.834,0.0,33.3,33.9,9.31,1.78,11.579,9.836,11.505,10.227,-3.226,25.362,0.0,270.94,,280.0,280.0,10.691,2.85,11.42,22.408
6631.0,3.254,0.767,-35.209,1.673,9.303,4.333,31.558,4.089,-4.279,-2.837,0.0,33.314,33.934,9.31,1.78,11.611,9.737,11.491,10.192,-3.226,25.362,0.0,270.64,,280.0,280.0,10.787,2.856,11.454,22.481
6631.5,3.254,0.767,-35.209,1.673,9.303,4.333,31.558,4.089,-4.279,-2.837,0.0,33.3,33.9,9.31,1.78,11.605,9.609,11.419,10.069,-3.226,25.362,0.0,270.64,,280.0,280.0,10.758,2.863,11.442,22.465
6632.0,2.415,0.637,-34.456,1.711,9.277,4.333,31.558,4.089,-4.279,-2.837,0.0,33.3,33.9,9.397,1.792,11.238,9.378,11.077,9.978,-3.226,25.362,0.0,270.64,,280.0,280.0,10.675,2.869,11.436,22.431
6632.5,2.415,0.637,-34.456,1.711,9.277,4.333,31.558,4.089,-4.279,-2.837,0.0,33.3,33.9,9.397,1.792,11.425,9.725,11.354,10.219,-3.226,25.362,0.0,270.64,,280.0,280.0,10.418,2.862,11.404,22.425
6633.0,2.415,0.637,-34.456,1.711,9.277,4.333,31.558,4.089,-4.279,-2.837,0.0,33.3,33.9,9.397,1.792,11.594,9.866,11.545,10.252,-3.226,25.362,0.0,271.04,,280.0,280.0,10.681,2.854,11.397,22.387
6633.5,2.415,0.637,-34.456,1.711,9.277,4.333,31.558,4.089,-4.279,-2.837,0.0,33.3,33.9,9.397,1.792,11.651,9.726,11.519,10.1,-3.226,25.362,0.0,271.04,,280.0,280.0,10.814,2.847,11.425,22.364
6634.0,2.415,0.637,-34.456,1.711,9.277,4.333,31.558,4.089,-4.279,-2.837,0.0,33.3,33.9,9.397,1.792,11.504,9.52,11.307,9.982,-3.226,25.362,0.0,270.54,,280.0,280.0,10.749,2.84,11.451,22.319
6634.5,2.415,0.637,-34.456,1.711,9.277,4.35,31.577,4.081,-4.259,-2.817,0.0,33.319,34.0,9.397,1.792,11.546,9.37,11.284,9.933,-3.228,25.361,0.0,270.54,,280.0,280.0,10.578,2.833,11.428,22.257
6635.0,2.415,0.637,-34.456,1.711,9.277,4.35,31.577,4.081,-4.259,-2.817,0.0,33.3,34.0,9.397,1.792,11.363,9.487,11.131,10.101,-3.228,25.361,0.0,270.64,,280.0,280.0,10.533,2.826,11.432,22.277
6635.5,3.084,0.824,-33.294,1.743,9.248,4.35,31.577,4.081,-4.259,-2.817,0.0,33.3,34.0,9.548,1.662,11.372,9.738,11.261,10.119,-3.228,25.361,0.0,270.64,,280.0,280.0,10.52,2.82,11.466,22.304
6636.0,3.084,0.824,-33.294,1.743,9.248,4.35,31.577,4.081,-4.259,-2.817,0.0,33.3,34.0,9.548,1.662,11.471,9.581,11.283,10.03,-3.228,25.361,0.0,270.84,,280.0,280.0,10.622,2.824,11.442,22.357
6636.5,3.084,0.824,-33.294,1.743,9.248,4.35,31.577,4.081,-4.259,-2.817,0.0,33.3,34.0,9.548,1.662,11.363,9.42,11.187,9.874,-3.228,25.361,0.0,270.84,,280.0,280.0,10.591,2.828,11.421,22.379
6637.0,3.084,0.824,-33.294,1.743,9.248,4.35,31.577,4.081,-4.259,-2.817,0.0,33.3,34.0,9.548,1.662,11.397,9.472,11.256,10.062,-3.228,25.361,0.0,270.74,,280.0,280.0,10.461,2.832,11.379,22.429
6637.5,3.084,0.824,-33.294,1.743,9.248,4.365,31.587,4.095,-4.262,-2.842,0.0,33.311,33.941,9.548,1.662,11.509,9.787,11.476,10.269,-3.237,25.35,0.0,270.74,,280.0,280.0,10.547,2.836,11.361,22.403
6638.0,3.084,0.824,-33.294,1.743,9.248,4.365,31.587,4.095,-4.262,-2.842,0.0,33.3,33.9,9.548,1.662,11.619,9.83,11.587,10.237,-3.237,25.35,0.0,270.24,,280.0,280.0,10.76,2.84,11.41,22.417
6638.5,3.15,0.738,-35.209,1.711,9.303,4.365,31.587,4.095,-4.262,-2.842,0.0,33.3,33.9,9.31,1.603,11.666,9.69,11.545,10.099,-3.237,25.35,0.0,270.24,,280.0,280.0,10.818,2.844,11.416,22.43
6639.0,3.15,0.738,-35.209,1.711,9.303,4.365,31.587,4.095,-4.262,-2.842,0.0,33.3,33.9,9.31,1.603,11.435,9.427,11.273,9.961,-3.237,25.35,0.0,270.44,,280.0,280.0,10.75,2.849,11.38,22.427
6639.5,3.15,0.738,-35.209,1.711,9.303,4.365,31.587,4.095,-4.262,-2.842,0.0,33.3,33.9,9.31,1.603,11.491,9.593,11.388,10.229,-3.237,25.35,0.0,270.44,,280.0,280.0,10.524,2.854,11.37,22.417
6640.0,3.15,0.738,-35.209,1.711,9.303,4.365,31.587,4.095,-4.262,-2.842,0.0,33.3,33.9,9.31,1.603,11.551,9.786,11.525,10.263,-3.237,25.35,0.0,271.04,,280.0,280.0,10.675,2.859,11.373,22.403
6640.5,3.15,0.738,-35.209,1.711,9.303,4.365,31.587,4.095,-4.262,-2.842,0.0,33.3,33.9,9.31,1.603,11.634,9.779,11.539,10.156,-3.237,25.35,0.0,271.04,,280.0,280.0,10.781,2.864,11.407,22.418
6641.0,3.15,0.738,-35.209,1.711,9.303,4.396,31.557,4.083,-4.233,-2.834,0.0,33.328,34.015,9.31,1.603,11.486,9.589,11.306,10.047,-3.238,25.365,0.0,270.54,,280.0,280.0,10.777,2.869,11.441,22.442
6641.5,3.15,0.738,-35.209,1.711,9.303,4.396,31.557,4.083,-4.233,-2.834,0.0,33.3,34.0,9.31,1.603,11.461,9.575,11.26,10.145,-3.238,25.365,0.0,270.54,,280.0,280.0,10.607,2.873,11.458,22.489
6642.0,3.318,0.854,-33.741,1.716,9.294,4.396,31.557,4.083,-4.233,-2.834,0.0,33.3,34.0,9.427,1.595,11.414,9.462,11.261,10.063,-3.238,25.365,0.0,270.74,,280.0,280.0,10.61,2.878,11.433,22.441
6642.5,3.318,0.854,-33.741,1.716,9.294,4.396,31.557,4.083,-4.233,-2.834,0.0,33.3,34.0,9.427,1.595,11.383,9.449,11.301,10.01,-3.238,25.365,0.0,270.74,,280.0,280.0,10.55,2.885,11.411,22.441
6643.0,3.318,0.854,-33.741,1.716,9.294,4.396,31.557,4.083,-4.233,-2.834,0.0,33.3,34.0,9.427,1.595,11.394,9.588,11.376,9.99,-3.238,25.365,0.0,271.04,,280.0,280.0,10.536,2.892,11.384,22.348
6643.5,3.318,0.854,-33.741,1.716,9.294,4.396,31.557,4.083,-4.233,-2.834,0.0,33.3,34.0,9.427,1.595,11.541,9.602,11.44,10.077,-3.238,25.365,0.0,271.04,,280.0,280.0,10.587,2.899,11.362,22.315
6644.0,3.318,0.854,-33.741,1.716,9.294,4.388,31.588,4.084,-4.21,-2.841,0.0,33.336,33.948,9.427,1.595,11.633,9.513,11.504,10.069,-3.24,25.364,0.0,270.84,,280.0,280.0,10.665,2.906,11.375,22.305
6644.5,3.318,0.854,-33.741,1.716,9.294,4.388,31.588,4.084,-4.21,-2.841,0.0,33.3,33.9,9.427,1.595,11.585,9.411,11.396,10.034,-3.24,25.364,0.0,270.84,,280.0,280.0,10.68,2.913,11.389,22.337
6645.0,2.882,0.693,-35.209,1.7,9.284,4.388,31.588,4.084,-4.21,-2.841,0.0,33.3,33.9,9.37,1.787,11.427,9.45,11.239,10.058,-3.24,25.364,0.0,270.54,,280.0,280.0,10.606,2.919,11.387,22.358
6645.5,2.882,0.693,-35.209,1.7,9.284,4.388,31.588,4.084,-4.21,-2.841,0.0,33.3,33.9,9.37,1.787,11.415,9.583,11.27,10.056,-3.24,25.364,0.0,270.54,,280.0,280.0,10.543,2.919,11.371,22.44
6646.0,2.882,0.693,-35.209,1.7,9.284,4.388,31.588,4.084,-4.21,-2.841,0.0,33.3,33.9,9.37,1.787,11.417,9.682,11.375,10.112,-3.24,25.364,0.0,270.74,,280.0,280.0,10.581,2.918,11.378,22.471
6646.5,2.882,0.693,-35.209,1.7,9.284,4.388,31.588,4.084,-4.21,-2.841,0.0,33.3,33.9,9.37,1.787,11.429,9.533,11.267,10.074,-3.24,25.364,0.0,270.74,,280.0,280.0,10.647,2.918,11.402,22.506
6647.0,2.882,0.693,-35.209,1.7,9.284,4.388,31.588,4.084,-4.21,-2.841,0.0,33.3,33.9,9.37,1.787,11.48,9.405,11.309,9.991,-3.24,25.364,0.0,270.84,,280.0,280.0,10.576,2.917,11.407,22.534
6647.5,2.882,0.693,-35.209,1.7,9.284,4.361,31.59,4.087,-4.191,-2.843,0.0,33.33,33.959,9.37,1.787,11.483,9.298,11.303,9.888,-3.241,25.358,0.0,270.84,,280.0,280.0,10.546,2.916,11.38,22.527
6648.0,2.882,0.693,-35.209,1.7,9.284,4.361,31.59,4.087,-4.191,-2.843,0.0,33.3,34.0,9.37,1.787,11.408,9.389,11.19,9.931,-3.241,25.358,0.0,270.64,,280.0,280.0,10.493,2.916,11.357,22.522
6648.5,3.409,0.821,-35.209,1.744,9.346,4.361,31.59,4.087,-4.191,-2.843,0.0,33.3,34.0,9.279,1.632,11.446,9.781,11.38,10.167,-3.241,25.358,0.0,270.64,,280.0,280.0,10.48,2.915,11.337,22.543
6649.0,3.409,0.821,-35.209,1.744,9.346,4.361,31.59,4.087,-4.191,-2.843,0.0,33.3,34.0,9.279,1.632,11.662,9.674,11.468,10.259,-3.241,25.358,0.0,270.74,,280.0,280.0,10.693,2.923,11.405,22.565
6649.5,3.409,0.821,-35.209,1.744,9.346,4.361,31.59,4.087,-4.191,-2.843,0.0,33.3,34.0,9.279,1.632,11.564,9.46,11.278,10.017,-3.241,25.358,0.0,270.74,,280.0,280.0,10.766,2.931,11.409,22.624
6650.0,3.409,0.821,-35.209,1.744,9.346,4.361,31.59,4.087,-4.191,-2.843,0.0,33.3,34.0,9.279,1.632,11.523,9.308,11.078,9.922,-3.241,25.358,0.0,270.34,,280.0,280.0,10.58,2.939,11.396,22.654
6650.5,3.409,0.821,-35.209,1.744,9.346,4.352,31.627,4.098,-4.153,-2.835,0.0,33.336,33.967,9.279,1.632,11.359,9.826,11.286,10.229,-3.238,25.358,0.0,270.34,,280.0,280.0,10.458,2.947,11.367,22.65
6651.0,3.409,0.821,-35.209,1.744,9.346,4.352,31.627,4.098,-4.153,-2.835,0.0,33.3,34.0,9.279,1.632,11.484,9.686,11.315,10.127,-3.238,25.358,0.0,270.44,,280.0,280.0,10.675,2.954,11.392,22.675
6651.5,2.982,0.686,-35.209,1.702,9.326,4.352,31.627,4.098,-4.153,-2.835,0.0,33.3,34.0,9.326,1.645,11.515,9.521,11.328,10.002,-3.238,25.358,0.0,270.44,,280.0,280.0,10.653,2.962,11.395,22.681
6652.0,2.982,0.686,-35.209,1.702,9.326,4.352,31.627,4.098,-4.153,-2.835,0.0,33.3,34.0,9.326,1.645,11.573,9.339,11.384,9.962,-3.238,25.358,0.0,270.64,,280.0,280.0,10.592,2.962,11.37,22.687
6652.5,2.982,0.686,-35.209,1.702,9.326,4.352,31.627,4.098,-4.153,-2.835,0.0,33.3,34.0,9.326,1.645,11.49,9.286,11.288,9.964,-3.238,25.358,0.0,270.64,,280.0,280.0,10.565,2.963,11.338,22.651
6653.0,2.982,0.686,-35.209,1.702,9.326,4.352,31.627,4.098,-4.153,-2.835,0.0,33.3,34.0,9.326,1.645,11.415,9.736,11.431,10.152,-3.238,25.358,0.0,270.34,,280.0,280.0,10.507,2.963,11.377,22.598
6653.5,2.982,0.686,-35.209,1.702,9.326,4.364,31.578,4.057,-4.17,-2.848,0.0,33.337,33.943,9.326,1.645,11.608,9.849,11.551,10.294,-3.25,25.36,0.0,270.34,,280.0,280.0,10.684,2.963,11.386,22.569
6654.0,2.982,0.686,-35.209,1.702,9.326,4.364,31.578,4.057,-4.17,-2.848,0.0,33.3,33.9,9.326,1.645,11.605,9.534,11.438,10.055,-3.25,25.36,0.0,270.24,,280.0,280.0,10.825,2.963,11.397,22.574
6654.5,2.982,0.686,-35.209,1.702,9.326,4.364,31.578,4.057,-4.17,-2.848,0.0,33.3,33.9,9.326,1.645,11.585,9.39,11.261,10.043,-3.25,25.36,0.0,270.24,,280.0,280.0,10.658,2.964,11.395,22.574
