t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6655.0,2.813,0.665,-35.209,1.705,9.445,4.364,31.578,4.057,-4.17,-2.848,0.0,33.3,33.9,9.189,1.686,11.461,9.63,11.35,10.249,-3.25,25.36,0.0,270.44,,280.0,280.0,10.57,2.964,11.388,22.544
6655.5,2.813,0.665,-35.209,1.705,9.445,4.364,31.578,4.057,-4.17,-2.848,0.0,33.3,33.9,9.189,1.686,11.572,9.862,11.516,10.313,-3.25,25.36,0.0,270.44,,280.0,280.0,10.672,2.962,11.395,22.561
6656.0,2.813,0.665,-35.209,1.705,9.445,4.364,31.578,4.057,-4.17,-2.848,0.0,33.3,33.9,9.189,1.686,11.619,9.87,11.587,10.236,-3.25,25.36,0.0,270.34,,280.0,280.0,10.816,2.959,11.414,22.524
6656.5,2.813,0.665,-35.209,1.705,9.445,4.364,31.578,4.057,-4.17,-2.848,0.0,33.3,33.9,9.189,1.686,11.574,9.662,11.45,10.1,-3.25,25.36,0.0,270.34,,280.0,280.0,10.828,2.957,11.425,22.503
6657.0,2.813,0.665,-35.209,1.705,9.445,4.357,31.583,4.077,-4.121,-2.839,0.0,33.343,33.999,9.189,1.686,11.458,9.457,11.287,9.982,-3.244,25.355,0.0,270.24,,280.0,280.0,10.696,2.954,11.4,22.493
6657.5,2.813,0.665,-35.209,1.705,9.445,4.357,31.583,4.077,-4.121,-2.839,0.0,33.3,34.0,9.189,1.686,11.486,9.669,11.349,10.192,-3.244,25.355,0.0,270.24,,280.0,280.0,10.546,2.952,11.423,22.486
6658.0,2.201,0.563,-35.183,1.675,9.286,4.357,31.583,4.077,-4.121,-2.839,0.0,33.3,34.0,9.321,1.841,11.473,9.83,11.414,10.251,-3.244,25.355,0.0,270.14,,280.0,280.0,10.674,2.95,11.442,22.492
6658.5,2.201,0.563,-35.183,1.675,9.286,4.357,31.583,4.077,-4.121,-2.839,0.0,33.3,34.0,9.321,1.841,11.506,9.734,11.412,10.134,-3.244,25.355,0.0,270.14,,280.0,280.0,10.742,2.938,11.451,22.456
6659.0,2.201,0.563,-35.183,1.675,9.286,4.357,31.583,4.077,-4.121,-2.839,0.0,33.3,34.0,9.321,1.841,11.495,9.636,11.417,10.028,-3.244,25.355,0.0,270.54,,280.0,280.0,10.697,2.925,11.441,22.467
6659.5,2.201,0.563,-35.183,1.675,9.286,4.357,31.583,4.077,-4.121,-2.839,0.0,33.3,34.0,9.321,1.841,11.572,9.597,11.436,10.137,-3.244,25.355,0.0,270.54,,280.0,280.0,10.644,2.914,11.424,22.466
6660.0,2.201,0.563,-35.183,1.675,9.286,4.358,31.596,4.07,-4.106,-2.83,0.0,33.345,33.971,9.321,1.841,11.721,9.638,11.542,10.312,-3.241,25.355,0.0,271.04,,280.0,280.0,10.685,2.902,11.434,22.514
6660.5,2.201,0.563,-35.183,1.675,9.286,4.358,31.596,4.07,-4.106,-2.83,0.0,33.3,34.0,9.321,1.841,11.649,9.858,11.563,10.344,-3.241,25.355,0.0,271.04,,280.0,280.0,10.803,2.89,11.468,22.525
6661.0,2.201,0.563,-35.183,1.675,9.286,4.358,31.596,4.07,-4.106,-2.83,0.0,33.3,34.0,9.321,1.841,11.462,9.62,11.323,10.135,-3.241,25.355,0.0,271.14,,280.0,280.0,10.854,2.879,11.484,22.571
6661.5,3.327,0.81,-34.924,1.75,9.301,4.358,31.596,4.07,-4.106,-2.83,0.0,33.3,34.0,9.297,1.579,11.637,9.554,11.361,10.107,-3.241,25.355,0.0,271.14,,280.0,280.0,10.635,2.868,11.467,22.532
6662.0,3.327,0.81,-34.924,1.75,9.301,4.358,31.596,4.07,-4.106,-2.83,0.0,33.3,34.0,9.297,1.579,11.501,9.564,11.253,10.151,-3.241,25.355,0.0,271.24,,280.0,280.0,10.665,2.875,11.473,22.553
6662.5,3.327,0.81,-34.924,1.75,9.301,4.358,31.596,4.07,-4.106,-2.83,0.0,33.3,34.0,9.297,1.579,11.472,9.841,11.42,10.256,-3.241,25.355,0.0,271.24,,280.0,280.0,10.617,2.883,11.474,22.567
6663.0,3.327,0.81,-34.924,1.75,9.301,4.358,31.596,4.07,-4.106,-2.83,0.0,33.3,34.0,9.297,1.579,11.516,9.782,11.381,10.152,-3.241,25.355,0.0,271.34,,280.0,280.0,10.747,2.89,11.494,22.604
6663.5,3.327,0.81,-34.924,1.75,9.301,4.37,31.618,4.09,-4.073,-2.838,0.0,33.351,34.019,9.297,1.579,11.474,9.663,11.359,10.037,-3.233,25.356,0.0,271.34,,280.0,280.0,10.708,2.897,11.471,22.582
6664.0,3.327,0.81,-34.924,1.75,9.301,4.37,31.618,4.09,-4.073,-2.838,0.0,33.4,34.0,9.297,1.579,11.478,9.605,11.426,9.965,-3.233,25.356,0.0,270.74,,280.0,280.0,10.634,2.904,11.473,22.583
6664.5,3.544,0.831,-35.209,1.705,9.343,4.37,31.618,4.09,-4.073,-2.838,0.0,33.4,34.0,9.307,1.601,11.422,9.549,11.269,10.157,-3.233,25.356,0.0,270.74,,280.0,280.0,10.619,2.911,11.457,22.541
6665.0,3.544,0.831,-35.209,1.705,9.343,4.37,31.618,4.09,-4.073,-2.838,0.0,33.4,34.0,9.307,1.601,11.647,9.741,11.52,10.318,-3.233,25.356,0.0,270.34,,280.0,280.0,10.599,2.922,11.457,22.564
6665.5,3.544,0.831,-35.209,1.705,9.343,4.37,31.618,4.09,-4.073,-2.838,0.0,33.4,34.0,9.307,1.601,11.634,9.616,11.545,10.15,-3.233,25.356,0.0,270.34,,280.0,280.0,10.807,2.932,11.486,22.564
6666.0,3.544,0.831,-35.209,1.705,9.343,4.37,31.618,4.09,-4.073,-2.838,0.0,33.4,34.0,9.307,1.601,11.514,9.521,11.393,9.989,-3.233,25.356,0.0,270.94,,280.0,280.0,10.736,2.942,11.451,22.63
6666.5,3.544,0.831,-35.209,1.705,9.343,4.381,31.619,4.096,-4.067,-2.84,0.0,33.348,33.976,9.307,1.601,11.526,9.604,11.498,9.972,-3.251,25.358,0.0,270.94,,280.0,280.0,10.604,2.952,11.447,22.639
6667.0,3.544,0.831,-35.209,1.705,9.343,4.381,31.619,4.096,-4.067,-2.84,0.0,33.3,34.0,9.307,1.601,11.556,9.702,11.511,10.134,-3.251,25.358,0.0,271.14,,280.0,280.0,10.65,2.962,11.442,22.609
6667.5,3.544,0.831,-35.209,1.705,9.343,4.381,31.619,4.096,-4.067,-2.84,0.0,33.3,34.0,9.307,1.601,11.692,9.852,11.667,10.409,-3.251,25.358,0.0,271.14,,280.0,280.0,10.726,2.971,11.506,22.646
6668.0,3.075,0.802,-33.98,1.694,9.22,4.381,31.619,4.096,-4.067,-2.84,0.0,33.3,34.0,9.533,1.647,11.739,9.988,11.695,10.524,-3.251,25.358,0.0,270.64,,280.0,280.0,10.905,2.98,11.527,22.64
6668.5,3.075,0.802,-33.98,1.694,9.22,4.381,31.619,4.096,-4.067,-2.84,0.0,33.3,34.0,9.533,1.647,11.503,9.395,11.293,9.957,-3.251,25.358,0.0,270.64,,280.0,280.0,10.987,2.982,11.516,22.647
6669.0,3.075,0.802,-33.98,1.694,9.22,4.381,31.619,4.096,-4.067,-2.84,0.0,33.3,34.0,9.533,1.647,11.317,9.572,11.268,10.016,-3.251,25.358,0.0,270.74,,280.0,280.0,10.537,2.984,11.475,22.698
6669.5,3.075,0.802,-33.98,1.694,9.22,4.381,31.619,4.096,-4.067,-2.84,0.0,33.3,34.0,9.533,1.647,11.569,9.687,11.448,10.137,-3.251,25.358,0.0,270.74,,280.0,280.0,10.543,2.985,11.463,22.653
6670.0,3.075,0.802,-33.98,1.694,9.22,4.378,31.651,4.099,-4.02,-2.85,0.0,33.361,33.952,9.533,1.647,11.65,9.71,11.54,10.334,-3.24,25.354,0.0,271.24,,280.0,280.0,10.71,2.986,11.491,22.639
6670.5,3.075,0.802,-33.98,1.694,9.22,4.378,31.651,4.099,-4.02,-2.85,0.0,33.4,34.0,9.533,1.647,11.652,9.679,11.54,10.248,-3.24,25.354,0.0,271.24,,280.0,280.0,10.808,2.988,11.507,22.663
6671.0,2.898,0.766,-33.894,1.729,9.207,4.378,31.651,4.099,-4.02,-2.85,0.0,33.4,34.0,9.552,1.694,11.607,9.604,11.551,10.172,-3.24,25.354,0.0,271.14,,280.0,280.0,10.78,2.989,11.448,22.606
6671.5,2.898,0.766,-33.894,1.729,9.207,4.378,31.651,4.099,-4.02,-2.85,0.0,33.4,34.0,9.552,1.694,11.589,9.484,11.561,10.069,-3.24,25.354,0.0,271.14,,280.0,280.0,10.733,2.988,11.454,22.59
6672.0,2.898,0.766,-33.894,1.729,9.207,4.378,31.651,4.099,-4.02,-2.85,0.0,33.4,34.0,9.552,1.694,11.507,9.673,11.433,10.094,-3.24,25.354,0.0,271.24,,280.0,280.0,10.676,2.986,11.479,22.568
6672.5,2.898,0.766,-33.894,1.729,9.207,4.378,31.651,4.099,-4.02,-2.85,0.0,33.4,34.0,9.552,1.694,11.642,9.752,11.501,10.237,-3.24,25.354,0.0,271.24,,280.0,280.0,10.677,2.985,11.492,22.53
6673.0,2.898,0.766,-33.894,1.729,9.207,4.37,31.609,4.092,-4.029,-2.838,0.0,33.363,33.951,9.552,1.694,11.594,9.759,11.549,10.326,-3.245,25.35,0.0,271.04,,280.0,280.0,10.783,2.984,11.524,22.488
6673.5,2.898,0.766,-33.894,1.729,9.207,4.37,31.609,4.092,-4.029,-2.838,0.0,33.4,34.0,9.552,1.694,11.588,9.383,11.326,10.029,-3.245,25.35,0.0,271.04,,280.0,280.0,10.807,2.982,11.502,22.534
6674.0,2.898,0.766,-33.894,1.729,9.207,4.37,31.609,4.092,-4.029,-2.838,0.0,33.4,34.0,9.552,1.694,11.321,9.304,11.058,9.816,-3.245,25.35,0.0,271.04,,280.0,280.0,10.581,2.981,11.5,22.577
6674.5,2.639,0.646,-35.209,1.668,9.279,4.37,31.609,4.092,-4.029,-2.838,0.0,33.4,34.0,9.342,1.892,11.374,9.659,11.274,10.123,-3.245,25.35,0.0,271.04,,280.0,280.0,10.375,2.979,11.493,22.588
6675.0,2.639,0.646,-35.209,1.668,9.279,4.37,31.609,4.092,-4.029,-2.838,0.0,33.4,34.0,9.342,1.892,11.583,9.688,11.475,10.26,-3.245,25.35,0.0,270.74,,280.0,280.0,10.608,2.974,11.509,22.639
6675.5,2.639,0.646,-35.209,1.668,9.279,4.37,31.609,4.092,-4.029,-2.838,0.0,33.4,34.0,9.342,1.892,11.6,9.643,11.387,10.175,-3.245,25.35,0.0,270.74,,280.0,280.0,10.751,2.968,11.523,22.743
6676.0,2.639,0.646,-35.209,1.668,9.279,4.37,31.609,4.092,-4.029,-2.838,0.0,33.4,34.0,9.342,1.892,11.339,9.638,11.303,10.042,-3.245,25.35,0.0,270.44,,280.0,280.0,10.701,2.963,11.506,22.756
6676.5,2.639,0.646,-35.209,1.668,9.279,4.36,31.646,4.112,-3.997,-2.839,0.0,33.356,33.977,9.342,1.892,11.329,9.566,11.28,10.006,-3.245,25.36,0.0,270.44,,280.0,280.0,10.581,2.958,11.487,22.759
6677.0,2.639,0.646,-35.209,1.668,9.279,4.36,31.646,4.112,-3.997,-2.839,0.0,33.4,34.0,9.342,1.892,11.514,9.658,11.465,10.165,-3.245,25.36,0.0,270.24,,280.0,280.0,10.545,2.952,11.452,22.705
6677.5,2.994,0.696,-35.209,1.69,9.342,4.36,31.646,4.112,-3.997,-2.839,0.0,33.4,34.0,9.127,1.665,11.61,9.726,11.574,10.234,-3.245,25.36,0.0,270.24,,280.0,280.0,10.7,2.947,11.456,22.69
6678.0,2.994,0.696,-35.209,1.69,9.342,4.36,31.646,4.112,-3.997,-2.839,0.0,33.4,34.0,9.127,1.665,11.525,9.768,11.515,10.16,-3.245,25.36,0.0,270.34,,280.0,280.0,10.786,2.948,11.456,22.657
6678.5,2.994,0.696,-35.209,1.69,9.342,4.36,31.646,4.112,-3.997,-2.839,0.0,33.4,34.0,9.127,1.665,11.643,9.691,11.587,10.181,-3.245,25.36,0.0,270.34,,280.0,280.0,10.742,2.949,11.453,22.622
6679.0,2.994,0.696,-35.209,1.69,9.342,4.36,31.646,4.112,-3.997,-2.839,0.0,33.4,34.0,9.127,1.665,11.74,9.591,11.616,10.206,-3.245,25.36,0.0,270.64,,280.0,280.0,10.776,2.949,11.483,22.59
6679.5,2.994,0.696,-35.209,1.69,9.342,4.362,31.611,4.088,-3.983,-2.849,0.0,33.36,33.976,9.127,1.665,11.628,9.854,11.571,10.362,-3.258,25.36,0.0,270.64,,280.0,280.0,10.788,2.95,11.506,22.584
6680.0,2.994,0.696,-35.209,1.69,9.342,4.362,31.611,4.088,-3.983,-2.849,0.0,33.4,34.0,9.127,1.665,11.794,9.808,11.676,10.27,-3.258,25.36,0.0,271.04,,280.0,280.0,10.854,2.951,11.502,22.626
6680.5,2.826,0.617,-35.209,1.638,9.368,4.362,31.611,4.088,-3.983,-2.849,0.0,33.4,34.0,9.31,1.678,11.637,9.627,11.541,10.145,-3.258,25.36,0.0,271.04,,280.0,280.0,10.887,2.952,11.537,22.592
6681.0,2.826,0.617,-35.209,1.638,9.368,4.362,31.611,4.088,-3.983,-2.849,0.0,33.4,34.0,9.31,1.678,11.699,9.607,11.635,10.228,-3.258,25.36,0.0,271.14,,280.0,280.0,10.737,2.95,11.51,22.519
6681.5,2.826,0.617,-35.209,1.638,9.368,4.362,31.611,4.088,-3.983,-2.849,0.0,33.4,34.0,9.31,1.678,11.733,9.737,11.604,10.268,-3.258,25.36,0.0,271.14,,280.0,280.0,10.792,2.948,11.483,22.504
6682.0,2.826,0.617,-35.209,1.638,9.368,4.362,31.611,4.088,-3.983,-2.849,0.0,33.4,34.0,9.31,1.678,11.669,9.951,11.686,10.329,-3.258,25.36,0.0,271.04,,280.0,280.0,10.836,2.946,11.533,22.493
6682.5,2.826,0.617,-35.209,1.638,9.368,4.362,31.611,4.088,-3.983,-2.849,0.0,33.4,34.0,9.31,1.678,11.725,9.813,11.651,10.247,-3.258,25.36,0.0,271.04,,280.0,280.0,10.909,2.944,11.558,22.508
6683.0,2.826,0.617,-35.209,1.638,9.368,4.391,31.614,4.112,-3.949,-2.85,0.0,33.37,34.009,9.31,1.678,11.563,9.606,11.454,10.221,-3.251,25.36,0.0,270.94,,280.0,280.0,10.859,2.942,11.56,22.515
6683.5,2.826,0.617,-35.209,1.638,9.368,4.391,31.614,4.112,-3.949,-2.85,0.0,33.4,34.0,9.31,1.678,11.63,9.692,11.597,10.292,-3.251,25.36,0.0,270.94,,280.0,280.0,10.711,2.94,11.537,22.528
6684.0,3.531,0.828,-35.209,1.626,9.336,4.391,31.614,4.112,-3.949,-2.85,0.0,33.4,34.0,9.335,1.836,11.652,9.839,11.633,10.276,-3.251,25.36,0.0,271.34,,280.0,280.0,10.803,2.938,11.521,22.557
6684.5,3.531,0.828,-35.209,1.626,9.336,4.391,31.614,4.112,-3.949,-2.85,0.0,33.4,34.0,9.335,1.836,11.769,9.807,11.705,10.257,-3.251,25.36,0.0,271.34,,280.0,280.0,10.85,2.948,11.543,22.613
6685.0,3.531,0.828,-35.209,1.626,9.336,4.391,31.614,4.112,-3.949,-2.85,0.0,33.4,34.0,9.335,1.836,11.687,9.671,11.458,10.277,-3.251,25.36,0.0,271.24,,280.0,280.0,10.885,2.957,11.575,22.574
6685.5,3.531,0.828,-35.209,1.626,9.336,4.391,31.614,4.112,-3.949,-2.85,0.0,33.4,34.0,9.335,1.836,11.548,9.741,11.404,10.221,-3.251,25.36,0.0,271.24,,280.0,280.0,10.773,2.967,11.591,22.548
6686.0,3.531,0.828,-35.209,1.626,9.336,4.37,31.657,4.095,-3.927,-2.862,0.0,33.372,34.034,9.335,1.836,11.568,9.705,11.513,10.184,-3.261,25.369,0.0,271.04,,280.0,280.0,10.728,2.976,11.546,22.589
6686.5,3.531,0.828,-35.209,1.626,9.336,4.37,31.657,4.095,-3.927,-2.862,0.0,33.4,34.0,9.335,1.836,11.565,9.707,11.465,10.118,-3.261,25.369,0.0,271.04,,280.0,280.0,10.743,2.985,11.521,22.628
6687.0,3.3,0.891,-33.655,1.761,9.315,4.37,31.657,4.095,-3.927,-2.862,0.0,33.4,34.0,9.407,1.567,11.672,9.851,11.596,10.409,-3.261,25.369,0.0,271.24,,280.0,280.0,10.714,2.994,11.562,22.545
6687.5,3.3,0.891,-33.655,1.761,9.315,4.37,31.657,4.095,-3.927,-2.862,0.0,33.4,34.0,9.407,1.567,11.806,9.762,11.724,10.417,-3.261,25.369,0.0,271.24,,280.0,280.0,10.882,2.999,11.587,22.497
6688.0,3.3,0.891,-33.655,1.761,9.315,4.37,31.657,4.095,-3.927,-2.862,0.0,33.4,34.0,9.407,1.567,11.832,9.582,11.608,10.195,-3.261,25.369,0.0,271.14,,280.0,280.0,10.927,3.004,11.586,22.486
6688.5,3.3,0.891,-33.655,1.761,9.315,4.37,31.657,4.095,-3.927,-2.862,0.0,33.4,34.0,9.407,1.567,11.489,9.457,11.271,10.01,-3.261,25.369,0.0,271.14,,280.0,280.0,10.804,3.009,11.612,22.477
6689.0,3.3,0.891,-33.655,1.761,9.315,4.37,31.657,4.095,-3.927,-2.862,0.0,33.4,34.0,9.407,1.567,11.468,9.871,11.415,10.296,-3.261,25.369,0.0,271.24,,280.0,280.0,10.557,3.014,11.586,22.419
6689.5,3.3,0.891,-33.655,1.761,9.315,4.391,31.685,4.105,-3.894,-2.848,0.0,33.376,33.978,9.407,1.567,11.646,9.876,11.536,10.441,-3.247,25.37,0.0,271.24,,280.0,280.0,10.763,3.018,11.606,22.393
6690.0,3.3,0.891,-33.655,1.761,9.315,4.391,31.685,4.105,-3.894,-2.848,0.0,33.4,34.0,9.407,1.567,11.755,9.799,11.538,10.449,-3.247,25.37,0.0,271.04,,280.0,280.0,10.875,3.023,11.634,22.406
6690.5,3.009,0.709,-35.209,1.676,9.334,4.391,31.685,4.105,-3.894,-2.848,0.0,33.4,34.0,9.221,1.748,11.62,9.626,11.528,10.185,-3.247,25.37,0.0,271.04,,280.0,280.0,10.885,3.027,11.586,22.41
6691.0,3.009,0.709,-35.209,1.676,9.334,4.391,31.685,4.105,-3.894,-2.848,0.0,33.4,34.0,9.221,1.748,11.533,9.797,11.5,10.186,-3.247,25.37,0.0,271.34,,280.0,280.0,10.74,3.027,11.587,22.461
6691.5,3.009,0.709,-35.209,1.676,9.334,4.391,31.685,4.105,-3.894,-2.848,0.0,33.4,34.0,9.221,1.748,11.697,9.942,11.679,10.346,-3.247,25.37,0.0,271.34,,280.0,280.0,10.754,3.027,11.586,22.486
6692.0,3.009,0.709,-35.209,1.676,9.334,4.391,31.685,4.105,-3.894,-2.848,0.0,33.4,34.0,9.221,1.748,11.771,9.811,11.678,10.328,-3.247,25.37,0.0,271.54,,280.0,280.0,10.916,3.027,11.616,22.495
6692.5,3.009,0.709,-35.209,1.676,9.334,4.369,31.612,4.105,-3.907,-2.861,0.0,33.369,34.098,9.221,1.748,11.775,9.705,11.476,10.328,-3.257,25.368,0.0,271.54,,280.0,280.0,10.897,3.026,11.66,22.554
6693.0,3.009,0.709,-35.209,1.676,9.334,4.369,31.612,4.105,-3.907,-2.861,0.0,33.4,34.1,9.221,1.748,11.622,9.746,11.569,10.344,-3.257,25.368,0.0,271.44,,280.0,280.0,10.821,3.026,11.632,22.569
6693.5,2.235,0.62,-33.591,1.73,9.24,4.369,31.612,4.105,-3.907,-2.861,0.0,33.4,34.1,9.49,1.708,11.621,9.609,11.475,10.198,-3.257,25.368,0.0,271.44,,280.0,280.0,10.82,3.026,11.625,22.524
6694.0,2.235,0.62,-33.591,1.73,9.24,4.369,31.612,4.105,-3.907,-2.861,0.0,33.4,34.1,9.49,1.708,11.622,9.88,11.629,10.271,-3.257,25.368,0.0,271.74,,280.0,280.0,10.726,3.013,11.595,22.392
6694.5,2.235,0.62,-33.591,1.73,9.24,4.369,31.612,4.105,-3.907,-2.861,0.0,33.4,34.1,9.49,1.708,11.758,9.941,11.715,10.276,-3.257,25.368,0.0,271.74,,280.0,280.0,10.85,3.0,11.627,22.479
6695.0,2.235,0.62,-33.591,1.73,9.24,4.369,31.612,4.105,-3.907,-2.861,0.0,33.4,34.1,9.49,1.708,11.788,9.856,11.7,10.377,-3.257,25.368,0.0,271.24,,280.0,280.0,10.923,2.987,11.631,22.433
6695.5,2.235,0.62,-33.591,1.73,9.24,4.369,31.612,4.105,-3.907,-2.861,0.0,33.4,34.1,9.49,1.708,11.846,9.663,11.577,10.275,-3.257,25.368,0.0,271.24,,280.0,280.0,10.93,2.975,11.644,22.459
6696.0,2.235,0.62,-33.591,1.73,9.24,4.368,31.643,4.092,-3.877,-2.845,0.0,33.378,34.11,9.49,1.708,11.568,9.594,11.295,10.118,-3.238,25.373,0.0,271.24,,280.0,280.0,10.84,2.963,11.652,22.456
6696.5,2.235,0.62,-33.591,1.73,9.24,4.368,31.643,4.092,-3.877,-2.845,0.0,33.4,34.1,9.49,1.708,11.415,9.651,11.354,10.172,-3.238,25.373,0.0,271.24,,280.0,280.0,10.644,2.951,11.603,22.358
6697.0,2.592,0.716,-33.863,1.731,9.256,4.368,31.643,4.092,-3.877,-2.845,0.0,33.4,34.1,9.436,1.708,11.558,9.751,11.545,10.222,-3.238,25.373,0.0,271.54,,280.0,280.0,10.648,2.939,11.597,22.313
6697.5,2.592,0.716,-33.863,1.731,9.256,4.368,31.643,4.092,-3.877,-2.845,0.0,33.4,34.1,9.436,1.708,11.848,9.829,11.72,10.327,-3.238,25.373,0.0,271.54,,280.0,280.0,10.769,2.934,11.585,22.341
6698.0,2.592,0.716,-33.863,1.731,9.256,4.368,31.643,4.092,-3.877,-2.845,0.0,33.4,34.1,9.436,1.708,11.756,9.683,11.58,10.286,-3.238,25.373,0.0,271.94,,280.0,280.0,10.931,2.928,11.605,22.349
6698.5,2.592,0.716,-33.863,1.731,9.256,4.368,31.643,4.092,-3.877,-2.845,0.0,33.4,34.1,9.436,1.708,11.602,9.66,11.371,10.179,-3.238,25.373,0.0,271.94,,280.0,280.0,10.826,2.923,11.656,22.415
6699.0,2.592,0.716,-33.863,1.731,9.256,4.368,31.662,4.105,-3.835,-2.837,0.0,33.392,34.037,9.436,1.708,11.437,9.803,11.376,10.209,-3.235,25.373,0.0,271.34,,280.0,280.0,10.703,2.917,11.642,22.431
6699.5,2.592,0.716,-33.863,1.731,9.256,4.368,31.662,4.105,-3.835,-2.837,0.0,33.4,34.0,9.436,1.708,11.468,9.726,11.349,10.083,-3.235,25.373,0.0,271.34,,280.0,280.0,10.706,2.912,11.628,22.438
6700.0,2.816,0.683,-35.209,1.665,9.294,4.368,31.662,4.105,-3.835,-2.837,0.0,33.4,34.0,9.355,1.891,11.411,9.588,11.208,10.005,-3.235,25.373,0.0,271.54,,280.0,280.0,10.657,2.907,11.64,22.539
6700.5,2.816,0.683,-35.209,1.665,9.294,4.368,31.662,4.105,-3.835,-2.837,0.0,33.4,34.0,9.355,1.891,11.354,9.534,11.142,10.068,-3.235,25.373,0.0,271.54,,280.0,280.0,10.553,2.905,11.62,22.516
6701.0,2.816,0.683,-35.209,1.665,9.294,4.368,31.662,4.105,-3.835,-2.837,0.0,33.4,34.0,9.355,1.891,11.342,9.692,11.318,10.055,-3.235,25.373,0.0,271.54,,280.0,280.0,10.525,2.904,11.605,22.515
6701.5,2.816,0.683,-35.209,1.665,9.294,4.368,31.662,4.105,-3.835,-2.837,0.0,33.4,34.0,9.355,1.891,11.457,9.666,11.423,10.096,-3.235,25.373,0.0,271.54,,280.0,280.0,10.602,2.902,11.552,22.527
6702.0,2.816,0.683,-35.209,1.665,9.294,4.368,31.662,4.105,-3.835,-2.837,0.0,33.4,34.0,9.355,1.891,11.536,9.614,11.484,9.988,-3.235,25.373,0.0,271.74,,280.0,280.0,10.66,2.901,11.534,22.488
6702.5,2.816,0.683,-35.209,1.665,9.294,4.409,31.68,4.133,-3.838,-2.839,0.0,33.394,33.973,9.355,1.891,11.609,9.547,11.544,10.096,-3.248,25.377,0.0,271.74,,280.0,280.0,10.655,2.899,11.504,22.419
6703.0,2.816,0.683,-35.209,1.665,9.294,4.409,31.68,4.133,-3.838,-2.839,0.0,33.4,34.0,9.355,1.891,11.616,9.636,11.49,10.187,-3.248,25.377,0.0,271.44,,280.0,280.0,10.699,2.898,11.54,22.362
6703.5,2.937,0.808,-34.294,1.67,9.264,4.409,31.68,4.133,-3.838,-2.839,0.0,33.4,34.0,9.402,1.719,11.558,9.748,11.563,10.243,-3.248,25.377,0.0,271.44,,280.0,280.0,10.733,2.897,11.554,22.373
6704.0,2.937,0.808,-34.294,1.67,9.264,4.409,31.68,4.133,-3.838,-2.839,0.0,33.4,34.0,9.402,1.719,11.536,9.72,11.464,10.113,-3.248,25.377,0.0,271.04,,280.0,280.0,10.778,2.897,11.548,22.419
6704.5,2.937,0.808,-34.294,1.67,9.264,4.409,31.68,4.133,-3.838,-2.839,0.0,33.4,34.0,9.402,1.719,11.405,9.578,11.374,9.946,-3.248,25.377,0.0,271.04,,280.0,280.0,10.708,2.898,11.515,22.475
6705.0,2.937,0.808,-34.294,1.67,9.264,4.409,31.68,4.133,-3.838,-2.839,0.0,33.4,34.0,9.402,1.719,11.443,9.683,11.345,10.257,-3.248,25.377,0.0,270.74,,280.0,280.0,10.576,2.899,11.544,22.486
6705.5,2.937,0.808,-34.294,1.67,9.264,4.434,31.683,4.116,-3.785,-2.837,0.0,33.394,34.024,9.402,1.719,11.686,10.029,11.591,10.484,-3.248,25.376,0.0,270.74,,280.0,280.0,10.682,2.899,11.544,22.482
6706.0,2.937,0.808,-34.294,1.67,9.264,4.434,31.683,4.116,-3.785,-2.837,0.0,33.4,34.0,9.402,1.719,11.734,9.783,11.641,10.247,-3.248,25.376,0.0,271.74,,280.0,280.0,10.947,2.9,11.542,22.522
6706.5,2.425,0.621,-33.884,1.762,9.32,4.434,31.683,4.116,-3.785,-2.837,0.0,33.4,34.0,9.423,1.517,11.589,9.444,11.508,9.977,-3.248,25.376,0.0,271.74,,280.0,280.0,10.851,2.901,11.534,22.542
6707.0,2.425,0.621,-33.884,1.762,9.32,4.434,31.683,4.116,-3.785,-2.837,0.0,33.4,34.0,9.423,1.517,11.603,9.399,11.537,10.02,-3.248,25.376,0.0,270.04,,280.0,280.0,10.63,2.893,11.502,22.516
6707.5,2.425,0.621,-33.884,1.762,9.32,4.434,31.683,4.116,-3.785,-2.837,0.0,33.4,34.0,9.423,1.517,11.688,9.772,11.723,10.35,-3.248,25.376,0.0,270.04,,280.0,280.0,10.64,2.885,11.475,22.545
6708.0,2.425,0.621,-33.884,1.762,9.32,4.434,31.683,4.116,-3.785,-2.837,0.0,33.4,34.0,9.423,1.517,11.896,10.115,11.87,10.545,-3.248,25.376,0.0,271.24,,280.0,280.0,10.883,2.878,11.545,22.532
6708.5,2.425,0.621,-33.884,1.762,9.32,4.385,31.611,4.113,-3.792,-2.847,0.0,33.393,34.007,9.423,1.517,11.955,9.81,11.81,10.329,-3.253,25.371,0.0,271.24,,280.0,280.0,11.107,2.87,11.588,22.545
6709.0,2.425,0.621,-33.884,1.762,9.32,4.385,31.611,4.113,-3.792,-2.847,0.0,33.4,34.0,9.423,1.517,11.823,9.53,11.596,10.041,-3.253,25.371,0.0,270.44,,280.0,280.0,10.976,2.863,11.604,22.477
6709.5,2.425,0.621,-33.884,1.762,9.32,4.385,31.611,4.113,-3.792,-2.847,0.0,33.4,34.0,9.423,1.517,11.568,9.417,11.446,10.014,-3.253,25.371,0.0,270.44,,280.0,280.0,10.748,2.856,11.581,22.375
6710.0,2.402,0.617,-34.355,1.709,9.288,4.385,31.611,4.113,-3.792,-2.847,0.0,33.4,34.0,9.332,1.589,11.627,9.589,11.531,10.194,-3.253,25.371,0.0,270.84,,280.0,280.0,10.611,2.849,11.538,22.306
6710.5,2.402,0.617,-34.355,1.709,9.288,4.385,31.611,4.113,-3.792,-2.847,0.0,33.4,34.0,9.332,1.589,11.751,9.981,11.746,10.426,-3.253,25.371,0.0,270.84,,280.0,280.0,10.735,2.841,11.545,22.285
6711.0,2.402,0.617,-34.355,1.709,9.288,4.385,31.611,4.113,-3.792,-2.847,0.0,33.4,34.0,9.332,1.589,12.027,10.079,11.932,10.628,-3.253,25.371,0.0,271.14,,280.0,280.0,10.976,2.834,11.587,22.252
6711.5,2.402,0.617,-34.355,1.709,9.288,4.385,31.611,4.113,-3.792,-2.847,0.0,33.4,34.0,9.332,1.589,12.128,9.863,11.962,10.375,-3.253,25.371,0.0,271.14,,280.0,280.0,11.166,2.827,11.571,22.223
6712.0,2.402,0.617,-34.355,1.709,9.288,4.387,31.645,4.13,-3.735,-2.848,0.0,33.405,34.028,9.332,1.589,11.662,9.567,11.521,10.19,-3.263,25.374,0.0,270.84,,280.0,280.0,11.082,2.82,11.612,22.198
6712.5,2.402,0.617,-34.355,1.709,9.288,4.387,31.645,4.13,-3.735,-2.848,0.0,33.4,34.0,9.332,1.589,11.826,9.939,11.746,10.445,-3.263,25.374,0.0,270.84,,280.0,280.0,10.735,2.813,11.629,22.156
6713.0,2.935,0.748,-34.481,1.672,9.274,4.387,31.645,4.13,-3.735,-2.848,0.0,33.4,34.0,9.476,1.689,11.927,10.103,11.92,10.44,-3.263,25.374,0.0,271.14,,280.0,280.0,10.989,2.806,11.659,22.094
6713.5,2.935,0.748,-34.481,1.672,9.274,4.387,31.645,4.13,-3.735,-2.848,0.0,33.4,34.0,9.476,1.689,12.001,9.945,11.952,10.348,-3.263,25.374,0.0,271.14,,280.0,280.0,11.098,2.809,11.652,22.065
6714.0,2.935,0.748,-34.481,1.672,9.274,4.387,31.645,4.13,-3.735,-2.848,0.0,33.4,34.0,9.476,1.689,11.824,9.668,11.723,10.098,-3.263,25.374,0.0,270.94,,280.0,280.0,11.062,2.811,11.674,22.1
6714.5,2.935,0.748,-34.481,1.672,9.274,4.387,31.645,4.13,-3.735,-2.848,0.0,33.4,34.0,9.476,1.689,11.774,9.566,11.641,9.996,-3.263,25.374,0.0,270.94,,280.0,280.0,10.828,2.813,11.657,22.123
6715.0,2.935,0.748,-34.481,1.672,9.274,4.39,31.719,4.126,-3.681,-2.852,0.0,33.412,34.027,9.476,1.689,11.639,9.622,11.507,10.213,-3.262,25.379,0.0,270.74,,280.0,280.0,10.744,2.815,11.688,22.078
6715.5,2.935,0.748,-34.481,1.672,9.274,4.39,31.719,4.126,-3.681,-2.852,0.0,33.4,34.0,9.476,1.689,11.779,10.016,11.732,10.38,-3.262,25.379,0.0,270.74,,280.0,280.0,10.745,2.817,11.719,22.13
6716.0,2.935,0.748,-34.481,1.672,9.274,4.39,31.719,4.126,-3.681,-2.852,0.0,33.4,34.0,9.476,1.689,11.679,9.694,11.6,10.177,-3.262,25.379,0.0,271.44,,280.0,280.0,10.977,2.819,11.696,22.159
6716.5,3.188,0.751,-35.209,1.663,9.365,4.39,31.719,4.126,-3.681,-2.852,0.0,33.4,34.0,9.233,1.791,11.693,9.48,11.509,9.927,-3.262,25.379,0.0,271.44,,280.0,280.0,10.787,2.82,11.664,22.201
6717.0,3.188,0.751,-35.209,1.663,9.365,4.39,31.719,4.126,-3.681,-2.852,0.0,33.4,34.0,9.233,1.791,11.577,9.591,11.493,10.08,-3.262,25.379,0.0,271.04,,280.0,280.0,10.652,2.826,11.614,22.286
6717.5,3.188,0.751,-35.209,1.663,9.365,4.39,31.719,4.126,-3.681,-2.852,0.0,33.4,34.0,9.233,1.791,11.668,9.715,11.53,10.333,-3.262,25.379,0.0,271.04,,280.0,280.0,10.685,2.832,11.642,22.288
6718.0,3.188,0.751,-35.209,1.663,9.365,4.39,31.719,4.126,-3.681,-2.852,0.0,33.4,34.0,9.233,1.791,11.689,10.194,11.697,10.517,-3.262,25.379,0.0,270.84,,280.0,280.0,10.811,2.838,11.719,22.334
6718.5,3.188,0.751,-35.209,1.663,9.365,4.381,31.685,4.078,-3.712,-2.855,0.0,33.409,34.105,9.233,1.791,11.852,10.084,11.844,10.44,-3.27,25.381,0.0,270.84,,280.0,280.0,11.024,2.844,11.73,22.302
6719.0,3.188,0.751,-35.209,1.663,9.365,4.381,31.685,4.078,-3.712,-2.855,0.0,33.4,34.1,9.233,1.791,11.63,9.687,11.507,10.195,-3.27,25.381,0.0,271.24,,280.0,280.0,11.055,2.85,11.707,22.347
6719.5,2.978,0.694,-35.209,1.687,9.314,4.381,31.685,4.078,-3.712,-2.855,0.0,33.4,34.1,9.334,1.883,11.343,9.538,11.142,10.097,-3.27,25.381,0.0,271.24,,280.0,280.0,10.755,2.855,11.71,22.391
6720.0,2.978,0.694,-35.209,1.687,9.314,4.381,31.685,4.078,-3.712,-2.855,0.0,33.4,34.1,9.334,1.883,11.598,9.945,11.501,10.451,-3.27,25.381,0.0,270.94,,280.0,280.0,10.53,2.857,11.698,22.436
6720.5,2.978,0.694,-35.209,1.687,9.314,4.381,31.685,4.078,-3.712,-2.855,0.0,33.4,34.1,9.334,1.883,11.728,9.968,11.683,10.438,-3.27,25.381,0.0,270.94,,280.0,280.0,10.874,2.859,11.684,22.497
6721.0,2.978,0.694,-35.209,1.687,9.314,4.381,31.685,4.078,-3.712,-2.855,0.0,33.4,34.1,9.334,1.883,11.703,9.814,11.618,10.236,-3.27,25.381,0.0,271.44,,280.0,280.0,10.955,2.861,11.657,22.531
6721.5,2.978,0.694,-35.209,1.687,9.314,4.401,31.692,4.131,-3.703,-2.851,0.0,33.408,34.014,9.334,1.883,11.512,9.608,11.4,9.994,-3.262,25.37,0.0,271.44,,280.0,280.0,10.843,2.863,11.669,22.58
6722.0,2.978,0.694,-35.209,1.687,9.314,4.401,31.692,4.131,-3.703,-2.851,0.0,33.4,34.0,9.334,1.883,11.468,9.6,11.331,10.044,-3.262,25.37,0.0,271.04,,280.0,280.0,10.629,2.865,11.684,22.679
6722.5,2.978,0.694,-35.209,1.687,9.314,4.401,31.692,4.131,-3.703,-2.851,0.0,33.4,34.0,9.334,1.883,11.512,9.735,11.49,10.279,-3.262,25.37,0.0,271.04,,280.0,280.0,10.611,2.867,11.692,22.709
6723.0,3.642,0.864,-35.209,1.71,9.359,4.401,31.692,4.131,-3.703,-2.851,0.0,33.4,34.0,9.265,1.659,11.495,9.675,11.535,10.087,-3.262,25.37,0.0,271.64,,280.0,280.0,10.754,2.869,11.684,22.747
6723.5,3.642,0.864,-35.209,1.71,9.359,4.401,31.692,4.131,-3.703,-2.851,0.0,33.4,34.0,9.265,1.659,11.4,9.512,11.363,10.021,-3.262,25.37,0.0,271.64,,280.0,280.0,10.698,2.881,11.667,22.786
6724.0,3.642,0.864,-35.209,1.71,9.359,4.401,31.692,4.131,-3.703,-2.851,0.0,33.4,34.0,9.265,1.659,11.413,9.575,11.302,9.993,-3.262,25.37,0.0,271.14,,280.0,280.0,10.574,2.894,11.647,22.818
6724.5,3.642,0.864,-35.209,1.71,9.359,4.401,31.692,4.131,-3.703,-2.851,0.0,33.4,34.0,9.265,1.659,11.556,9.885,11.497,10.468,-3.262,25.37,0.0,271.14,,280.0,280.0,10.571,2.906,11.657,22.797
6725.0,3.642,0.864,-35.209,1.71,9.359,4.403,31.709,4.123,-3.697,-2.85,0.0,33.419,34.048,9.265,1.659,11.713,9.847,11.554,10.381,-3.258,25.369,0.0,270.94,,280.0,280.0,10.852,2.918,11.659,22.785
6725.5,3.642,0.864,-35.209,1.71,9.359,4.403,31.709,4.123,-3.697,-2.85,0.0,33.4,34.0,9.265,1.659,11.508,9.61,11.192,10.076,-3.258,25.369,0.0,270.94,,280.0,280.0,10.874,2.93,11.697,22.718
6726.0,3.03,0.785,-34.107,1.725,9.272,4.403,31.709,4.123,-3.697,-2.85,0.0,33.4,34.0,9.479,1.772,11.272,9.554,11.095,9.887,-3.258,25.369,0.0,270.84,,280.0,280.0,10.597,2.942,11.657,22.673
6726.5,3.03,0.785,-34.107,1.725,9.272,4.403,31.709,4.123,-3.697,-2.85,0.0,33.4,34.0,9.479,1.772,11.411,9.513,11.351,9.968,-3.258,25.369,0.0,270.84,,280.0,280.0,10.452,2.943,11.642,22.65
6727.0,3.03,0.785,-34.107,1.725,9.272,4.403,31.709,4.123,-3.697,-2.85,0.0,33.4,34.0,9.479,1.772,11.572,9.588,11.448,10.194,-3.258,25.369,0.0,271.34,,280.0,280.0,10.561,2.945,11.625,22.59
6727.5,3.03,0.785,-34.107,1.725,9.272,4.403,31.709,4.123,-3.697,-2.85,0.0,33.4,34.0,9.479,1.772,11.59,9.851,11.611,10.296,-3.258,25.369,0.0,271.34,,280.0,280.0,10.701,2.946,11.605,22.547
6728.0,3.03,0.785,-34.107,1.725,9.272,4.398,31.692,4.094,-3.692,-2.848,0.0,33.412,34.03,9.479,1.772,11.529,9.742,11.473,10.094,-3.259,25.372,0.0,271.34,,280.0,280.0,10.837,2.947,11.635,22.562
6728.5,3.03,0.785,-34.107,1.725,9.272,4.398,31.692,4.094,-3.692,-2.848,0.0,33.4,34.0,9.479,1.772,11.404,9.653,11.29,9.97,-3.259,25.372,0.0,271.34,,280.0,280.0,10.71,2.949,11.642,22.549
6729.0,3.03,0.785,-34.107,1.725,9.272,4.398,31.692,4.094,-3.692,-2.848,0.0,33.4,34.0,9.479,1.772,11.437,9.625,11.346,10.154,-3.259,25.372,0.0,271.44,,280.0,280.0,10.579,2.95,11.601,22.514
6729.5,3.007,0.708,-35.209,1.671,9.357,4.398,31.692,4.094,-3.692,-2.848,0.0,33.4,34.0,9.166,1.776,11.629,9.484,11.463,10.123,-3.259,25.372,0.0,271.44,,280.0,280.0,10.641,2.951,11.602,22.489
6730.0,3.007,0.708,-35.209,1.671,9.357,4.398,31.692,4.094,-3.692,-2.848,0.0,33.4,34.0,9.166,1.776,11.589,9.625,11.516,10.152,-3.259,25.372,0.0,270.94,,280.0,280.0,10.675,2.952,11.589,22.502
6730.5,3.007,0.708,-35.209,1.671,9.357,4.398,31.692,4.094,-3.692,-2.848,0.0,33.4,34.0,9.166,1.776,11.651,9.789,11.588,10.118,-3.259,25.372,0.0,270.94,,280.0,280.0,10.72,2.953,11.609,22.452
6731.0,3.007,0.708,-35.209,1.671,9.357,4.398,31.692,4.094,-3.692,-2.848,0.0,33.4,34.0,9.166,1.776,11.678,9.766,11.603,10.255,-3.259,25.372,0.0,270.84,,280.0,280.0,10.786,2.954,11.648,22.404
6731.5,3.007,0.708,-35.209,1.671,9.357,4.376,31.691,4.11,-3.651,-2.849,0.0,33.414,34.034,9.166,1.776,11.847,9.669,11.627,10.342,-3.262,25.374,0.0,270.84,,280.0,280.0,10.826,2.955,11.611,22.382
6732.0,3.007,0.708,-35.209,1.671,9.357,4.376,31.691,4.11,-3.651,-2.849,0.0,33.4,34.0,9.166,1.776,11.785,9.606,11.657,10.333,-3.262,25.374,0.0,270.94,,280.0,280.0,10.871,2.956,11.606,22.397
6732.5,2.719,0.653,-35.209,1.662,9.312,4.376,31.691,4.11,-3.651,-2.849,0.0,33.4,34.0,9.225,1.743,11.796,9.572,11.666,10.271,-3.262,25.374,0.0,270.94,,280.0,280.0,10.845,2.957,11.595,22.409
6733.0,2.719,0.653,-35.209,1.662,9.312,4.376,31.691,4.11,-3.651,-2.849,0.0,33.4,34.0,9.225,1.743,11.764,9.895,11.749,10.317,-3.262,25.374,0.0,270.84,,280.0,280.0,10.826,2.953,11.607,22.397
6733.5,2.719,0.653,-35.209,1.662,9.312,4.376,31.691,4.11,-3.651,-2.849,0.0,33.4,34.0,9.225,1.743,11.929,9.989,11.878,10.599,-3.262,25.374,0.0,270.84,,280.0,280.0,10.931,2.949,11.64,22.386
6734.0,2.719,0.653,-35.209,1.662,9.312,4.376,31.691,4.11,-3.651,-2.849,0.0,33.4,34.0,9.225,1.743,12.088,9.875,11.953,10.614,-3.262,25.374,0.0,270.54,,280.0,280.0,11.099,2.945,11.645,22.45
6734.5,2.719,0.653,-35.209,1.662,9.312,4.389,31.657,4.116,-3.611,-2.843,0.0,33.421,34.023,9.225,1.743,12.047,9.617,11.651,10.352,-3.256,25.372,0.0,270.54,,280.0,280.0,11.133,2.941,11.666,22.468
6735.0,2.719,0.653,-35.209,1.662,9.312,4.389,31.657,4.116,-3.611,-2.843,0.0,33.4,34.0,9.225,1.743,11.701,9.891,11.626,10.405,-3.256,25.372,0.0,271.14,,280.0,280.0,10.917,2.938,11.686,22.511
6735.5,2.769,0.682,-34.337,1.672,9.287,4.389,31.657,4.116,-3.611,-2.843,0.0,33.4,34.0,9.382,1.502,11.761,10.074,11.805,10.481,-3.256,25.372,0.0,271.14,,280.0,280.0,10.906,2.934,11.716,22.496
6736.0,2.769,0.682,-34.337,1.672,9.287,4.389,31.657,4.116,-3.611,-2.843,0.0,33.4,34.0,9.382,1.502,12.026,10.111,11.928,10.74,-3.256,25.372,0.0,270.84,,280.0,280.0,11.03,2.931,11.729,22.465
6736.5,2.769,0.682,-34.337,1.672,9.287,4.389,31.657,4.116,-3.611,-2.843,0.0,33.4,34.0,9.382,1.502,12.109,9.914,11.708,10.59,-3.256,25.372,0.0,270.84,,280.0,280.0,11.201,2.929,11.804,22.566
6737.0,2.769,0.682,-34.337,1.672,9.287,4.389,31.657,4.116,-3.611,-2.843,0.0,33.4,34.0,9.382,1.502,11.764,9.797,11.638,10.455,-3.256,25.372,0.0,271.24,,280.0,280.0,11.08,2.926,11.805,22.5
6737.5,2.769,0.682,-34.337,1.672,9.287,4.389,31.657,4.116,-3.611,-2.843,0.0,33.4,34.0,9.382,1.502,11.618,9.823,11.584,10.296,-3.256,25.372,0.0,271.24,,280.0,280.0,10.914,2.924,11.78,22.49
6738.0,2.769,0.682,-34.337,1.672,9.287,4.401,31.729,4.133,-3.541,-2.846,0.0,33.422,34.123,9.382,1.502,11.651,9.994,11.516,10.367,-3.252,25.38,0.0,271.04,,280.0,280.0,10.83,2.921,11.811,22.477
6738.5,2.769,0.682,-34.337,1.672,9.287,4.401,31.729,4.133,-3.541,-2.846,0.0,33.4,34.1,9.382,1.502,11.839,10.152,11.747,10.731,-3.252,25.38,0.0,271.04,,280.0,280.0,10.882,2.918,11.813,22.47
6739.0,3.052,0.828,-33.155,1.731,9.278,4.401,31.729,4.133,-3.541,-2.846,0.0,33.4,34.1,9.448,1.597,12.008,9.902,11.788,10.566,-3.252,25.38,0.0,271.24,,280.0,280.0,11.117,2.916,11.827,22.451
6739.5,3.052,0.828,-33.155,1.731,9.278,4.401,31.729,4.133,-3.541,-2.846,0.0,33.4,34.1,9.448,1.597,11.921,9.66,11.576,10.196,-3.252,25.38,0.0,271.24,,280.0,280.0,11.066,2.918,11.805,22.44
6740.0,3.052,0.828,-33.155,1.731,9.278,4.401,31.729,4.133,-3.541,-2.846,0.0,33.4,34.1,9.448,1.597,11.453,9.66,11.293,10.242,-3.252,25.38,0.0,271.14,,280.0,280.0,10.838,2.92,11.788,22.411
6740.5,3.052,0.828,-33.155,1.731,9.278,4.401,31.729,4.133,-3.541,-2.846,0.0,33.4,34.1,9.448,1.597,11.646,10.072,11.617,10.482,-3.252,25.38,0.0,271.14,,280.0,280.0,10.662,2.923,11.835,22.387
6741.0,3.052,0.828,-33.155,1.731,9.278,4.405,31.723,4.132,-3.543,-2.843,0.0,33.424,34.047,9.448,1.597,12.007,9.995,11.809,10.458,-3.259,25.378,0.0,271.04,,280.0,280.0,10.954,2.925,11.827,22.365
6741.5,3.052,0.828,-33.155,1.731,9.278,4.405,31.723,4.132,-3.543,-2.843,0.0,33.4,34.0,9.448,1.597,11.829,9.754,11.707,10.297,-3.259,25.378,0.0,271.04,,280.0,280.0,11.067,2.927,11.846,22.346
6742.0,3.146,0.713,-35.209,1.63,9.365,4.405,31.723,4.132,-3.543,-2.843,0.0,33.4,34.0,9.297,1.726,11.825,9.657,11.645,10.244,-3.259,25.378,0.0,271.44,,280.0,280.0,10.897,2.929,11.822,22.412
6742.5,3.146,0.713,-35.209,1.63,9.365,4.405,31.723,4.132,-3.543,-2.843,0.0,33.4,34.0,9.297,1.726,11.8,9.799,11.767,10.489,-3.259,25.378,0.0,271.44,,280.0,280.0,10.843,2.932,11.766,22.405
6743.0,3.146,0.713,-35.209,1.63,9.365,4.405,31.723,4.132,-3.543,-2.843,0.0,33.4,34.0,9.297,1.726,11.886,10.143,11.878,10.71,-3.259,25.378,0.0,271.94,,280.0,280.0,10.964,2.936,11.769,22.465
6743.5,3.146,0.713,-35.209,1.63,9.365,4.405,31.723,4.132,-3.543,-2.843,0.0,33.4,34.0,9.297,1.726,12.091,10.38,12.038,10.826,-3.259,25.378,0.0,271.94,,280.0,280.0,11.154,2.939,11.84,22.455
6744.0,3.146,0.713,-35.209,1.63,9.365,4.405,31.723,4.132,-3.543,-2.843,0.0,33.4,34.0,9.297,1.726,12.138,10.216,11.905,10.689,-3.259,25.378,0.0,271.54,,280.0,280.0,11.334,2.943,11.905,22.435
6744.5,3.146,0.713,-35.209,1.63,9.365,4.383,31.663,4.117,-3.539,-2.854,0.0,33.422,34.116,9.297,1.726,11.931,9.944,11.634,10.515,-3.261,25.365,0.0,271.54,,280.0,280.0,11.237,2.946,11.923,22.4
6745.0,3.146,0.713,-35.209,1.63,9.365,4.383,31.663,4.117,-3.539,-2.854,0.0,33.4,34.1,9.297,1.726,11.648,9.909,11.576,10.486,-3.261,25.365,0.0,271.64,,280.0,280.0,11.006,2.949,11.91,22.459
6745.5,2.918,0.652,-35.209,1.65,9.348,4.383,31.663,4.117,-3.539,-2.854,0.0,33.4,34.1,9.303,1.678,11.817,10.144,11.801,10.516,-3.261,25.365,0.0,271.64,,280.0,280.0,10.905,2.953,11.889,22.484
6746.0,2.918,0.652,-35.209,1.65,9.348,4.383,31.663,4.117,-3.539,-2.854,0.0,33.4,34.1,9.303,1.678,11.908,10.057,11.852,10.464,-3.261,25.365,0.0,272.24,,280.0,280.0,11.069,2.952,11.907,22.482
6746.5,2.918,0.652,-35.209,1.65,9.348,4.383,31.663,4.117,-3.539,-2.854,0.0,33.4,34.1,9.303,1.678,11.881,9.91,11.786,10.494,-3.261,25.365,0.0,272.24,,280.0,280.0,11.07,2.951,11.933,22.468
6747.0,2.918,0.652,-35.209,1.65,9.348,4.383,31.663,4.117,-3.539,-2.854,0.0,33.4,34.1,9.303,1.678,11.941,9.857,11.885,10.427,-3.261,25.365,0.0,272.24,,280.0,280.0,11.018,2.951,11.925,22.435
6747.5,2.918,0.652,-35.209,1.65,9.348,4.405,31.727,4.13,-3.488,-2.853,0.0,33.428,34.092,9.303,1.678,11.928,9.773,11.873,10.439,-3.255,25.373,0.0,272.24,,280.0,280.0,11.028,2.95,11.887,22.415
6748.0,2.918,0.652,-35.209,1.65,9.348,4.405,31.727,4.13,-3.488,-2.853,0.0,33.4,34.1,9.303,1.678,11.936,9.766,11.822,10.397,-3.255,25.373,0.0,272.44,,280.0,280.0,11.003,2.95,11.875,22.437
6748.5,2.783,0.759,-33.048,1.698,9.266,4.405,31.727,4.13,-3.488,-2.853,0.0,33.4,34.1,9.434,1.59,12.059,10.183,11.938,10.669,-3.255,25.373,0.0,272.44,,280.0,280.0,10.981,2.949,11.91,22.409
6749.0,2.783,0.759,-33.048,1.698,9.266,4.405,31.727,4.13,-3.488,-2.853,0.0,33.4,34.1,9.434,1.59,12.054,10.157,11.892,10.721,-3.255,25.373,0.0,272.24,,280.0,280.0,11.212,2.947,11.962,22.396
6749.5,2.783,0.759,-33.048,1.698,9.266,4.405,31.727,4.13,-3.488,-2.853,0.0,33.4,34.1,9.434,1.59,12.03,9.968,11.821,10.52,-3.255,25.373,0.0,272.24,,280.0,280.0,11.206,2.944,11.977,22.388
6750.0,2.783,0.759,-33.048,1.698,9.266,4.405,31.727,4.13,-3.488,-2.853,0.0,33.4,34.1,9.434,1.59,11.928,9.843,11.839,10.41,-3.255,25.373,0.0,272.24,,280.0,280.0,11.085,2.941,11.947,22.389
6750.5,2.783,0.759,-33.048,1.698,9.266,4.405,31.727,4.13,-3.488,-2.853,0.0,33.4,34.1,9.434,1.59,11.916,9.918,11.87,10.532,-3.255,25.373,0.0,272.24,,280.0,280.0,11.005,2.939,11.885,22.457
6751.0,2.783,0.759,-33.048,1.698,9.266,4.404,31.749,4.15,-3.433,-2.851,0.0,33.442,34.044,9.434,1.59,12.056,10.278,12.076,10.882,-3.257,25.374,0.0,272.24,,280.0,280.0,11.059,2.936,11.936,22.444
6751.5,2.783,0.759,-33.048,1.698,9.266,4.404,31.749,4.15,-3.433,-2.851,0.0,33.4,34.0,9.434,1.59,12.322,10.575,12.261,11.083,-3.257,25.374,0.0,272.24,,280.0,280.0,11.323,2.934,11.956,22.5
6752.0,2.563,0.661,-35.122,1.606,9.297,4.404,31.749,4.15,-3.433,-2.851,0.0,33.4,34.0,9.359,1.807,12.028,10.106,11.89,10.592,-3.257,25.374,0.0,271.94,,280.0,280.0,11.56,2.931,11.981,22.489
6752.5,2.563,0.661,-35.122,1.606,9.297,4.404,31.749,4.15,-3.433,-2.851,0.0,33.4,34.0,9.359,1.807,11.677,10.07,11.478,10.561,-3.257,25.374,0.0,271.94,,280.0,280.0,11.154,2.925,12.039,22.518
6753.0,2.563,0.661,-35.122,1.606,9.297,4.404,31.749,4.15,-3.433,-2.851,0.0,33.4,34.0,9.359,1.807,11.922,10.319,11.858,10.935,-3.257,25.374,0.0,272.44,,280.0,280.0,10.946,2.919,12.043,22.495
6753.5,2.563,0.661,-35.122,1.606,9.297,4.404,31.749,4.15,-3.433,-2.851,0.0,33.4,34.0,9.359,1.807,12.21,10.468,12.078,11.037,-3.257,25.374,0.0,272.44,,280.0,280.0,11.259,2.913,12.028,22.531
6754.0,2.563,0.661,-35.122,1.606,9.297,4.391,31.727,4.115,-3.44,-2.857,0.0,33.428,34.104,9.359,1.807,12.294,10.257,12.074,10.788,-3.275,25.374,0.0,272.34,,280.0,280.0,11.448,2.908,12.058,22.537
6754.5,2.563,0.661,-35.122,1.606,9.297,4.391,31.727,4.115,-3.44,-2.857,0.0,33.4,34.1,9.359,1.807,12.129,10.127,12.021,10.657,-3.275,25.374,0.0,272.34,,280.0,280.0,11.353,2.902,12.04,22.528
6755.0,3.18,0.87,-33.552,1.711,9.302,4.391,31.727,4.115,-3.44,-2.857,0.0,33.4,34.1,9.411,1.627,12.148,10.013,11.817,10.64,-3.275,25.374,0.0,272.54,,280.0,280.0,11.234,2.896,12.075,22.518
6755.5,3.18,0.87,-33.552,1.711,9.302,4.391,31.727,4.115,-3.44,-2.857,0.0,33.4,34.1,9.411,1.627,11.968,10.293,11.856,10.877,-3.275,25.374,0.0,272.54,,280.0,280.0,11.154,2.901,12.075,22.463
6756.0,3.18,0.87,-33.552,1.711,9.302,4.391,31.727,4.115,-3.44,-2.857,0.0,33.4,34.1,9.411,1.627,12.164,10.288,11.929,10.765,-3.275,25.374,0.0,271.94,,280.0,280.0,11.248,2.906,12.082,22.41
6756.5,3.18,0.87,-33.552,1.711,9.302,4.391,31.727,4.115,-3.44,-2.857,0.0,33.4,34.1,9.411,1.627,12.049,10.01,11.781,10.563,-3.275,25.374,0.0,271.94,,280.0,280.0,11.286,2.91,12.035,22.411
6757.0,3.18,0.87,-33.552,1.711,9.302,4.391,31.727,4.115,-3.44,-2.857,0.0,33.4,34.1,9.411,1.627,12.04,9.958,11.855,10.435,-3.275,25.374,0.0,272.04,,280.0,280.0,11.101,2.915,11.997,22.386
6757.5,3.18,0.87,-33.552,1.711,9.302,4.402,31.761,4.143,-3.415,-2.861,0.0,33.436,34.062,9.411,1.627,11.93,10.019,11.727,10.71,-3.263,25.368,0.0,272.04,,280.0,280.0,11.072,2.919,11.992,22.428
6758.0,3.18,0.87,-33.552,1.711,9.302,4.402,31.761,4.143,-3.415,-2.861,0.0,33.4,34.1,9.411,1.627,12.115,10.392,12.044,10.955,-3.263,25.368,0.0,271.74,,280.0,280.0,11.097,2.923,11.991,22.449
6758.5,3.241,0.798,-35.209,1.652,9.285,4.402,31.761,4.143,-3.415,-2.861,0.0,33.4,34.1,9.31,1.873,12.1,10.367,11.845,10.818,-3.263,25.368,0.0,271.74,,280.0,280.0,11.377,2.927,12.037,22.512
6759.0,3.241,0.798,-35.209,1.652,9.285,4.402,31.761,4.143,-3.415,-2.861,0.0,33.4,34.1,9.31,1.873,11.924,10.132,11.512,10.554,-3.263,25.368,0.0,271.74,,280.0,280.0,11.282,2.932,12.053,22.544
6759.5,3.241,0.798,-35.209,1.652,9.285,4.402,31.761,4.143,-3.415,-2.861,0.0,33.4,34.1,9.31,1.873,11.866,9.859,11.476,10.469,-3.263,25.368,0.0,271.74,,280.0,280.0,11.03,2.938,11.97,22.516
6760.0,3.241,0.798,-35.209,1.652,9.285,4.402,31.761,4.143,-3.415,-2.861,0.0,33.4,34.1,9.31,1.873,11.977,10.027,11.706,10.738,-3.263,25.368,0.0,272.14,,280.0,280.0,10.917,2.943,11.937,22.484
6760.5,3.241,0.798,-35.209,1.652,9.285,4.396,31.784,4.116,-3.44,-2.846,0.0,33.431,34.113,9.31,1.873,12.03,10.413,11.972,10.935,-3.266,25.363,0.0,272.14,,280.0,280.0,11.112,2.947,11.949,22.429
6761.0,3.241,0.798,-35.209,1.652,9.285,4.396,31.784,4.116,-3.44,-2.846,0.0,33.4,34.1,9.31,1.873,12.313,10.409,12.084,10.943,-3.266,25.363,0.0,271.84,,280.0,280.0,11.337,2.952,11.937,22.379
6761.5,2.752,0.746,-34.445,1.722,9.285,4.396,31.784,4.116,-3.44,-2.846,0.0,33.4,34.1,9.388,1.761,12.231,10.132,11.889,10.681,-3.266,25.363,0.0,271.84,,280.0,280.0,11.437,2.957,11.952,22.357
6762.0,2.752,0.746,-34.445,1.722,9.285,4.396,31.784,4.116,-3.44,-2.846,0.0,33.4,34.1,9.388,1.761,11.914,9.824,11.331,10.487,-3.266,25.363,0.0,271.94,,280.0,280.0,11.233,2.954,11.96,22.333
6762.5,2.752,0.746,-34.445,1.722,9.285,4.396,31.784,4.116,-3.44,-2.846,0.0,33.4,34.1,9.388,1.761,11.961,10.047,11.544,10.729,-3.266,25.363,0.0,271.94,,280.0,280.0,10.889,2.95,11.939,22.234
6763.0,2.752,0.746,-34.445,1.722,9.285,4.396,31.784,4.116,-3.44,-2.846,0.0,33.4,34.1,9.388,1.761,11.913,10.178,11.569,10.616,-3.266,25.363,0.0,271.94,,280.0,280.0,11.07,2.947,11.999,22.098
6763.5,2.752,0.746,-34.445,1.722,9.285,4.388,31.751,4.115,-3.413,-2.844,0.0,33.435,33.982,9.388,1.761,12.061,10.08,11.652,10.592,-3.265,25.367,0.0,271.94,,280.0,280.0,11.069,2.944,11.986,22.083
6764.0,2.752,0.746,-34.445,1.722,9.285,4.388,31.751,4.115,-3.413,-2.844,0.0,33.4,34.0,9.388,1.761,11.942,9.823,11.208,10.462,-3.265,25.367,0.0,271.04,,280.0,280.0,11.096,2.941,12.001,22.087
6764.5,2.752,0.746,-34.445,1.722,9.285,4.388,31.751,4.115,-3.413,-2.844,0.0,33.4,34.0,9.388,1.761,11.732,10.158,11.533,10.713,-3.265,25.367,0.0,271.04,,280.0,280.0,10.859,2.938,11.966,22.145
6765.0,2.609,0.706,-33.168,1.737,9.259,4.388,31.751,4.115,-3.413,-2.844,0.0,33.4,34.0,9.473,1.645,11.987,10.225,11.812,10.655,-3.265,25.367,0.0,272.34,,280.0,280.0,11.034,2.935,11.952,22.113
6765.5,2.609,0.706,-33.168,1.737,9.259,4.388,31.751,4.115,-3.413,-2.844,0.0,33.4,34.0,9.473,1.645,11.989,10.128,11.728,10.62,-3.265,25.367,0.0,272.34,,280.0,280.0,11.17,2.929,11.991,22.092
6766.0,2.609,0.706,-33.168,1.737,9.259,4.388,31.751,4.115,-3.413,-2.844,0.0,33.4,34.0,9.473,1.645,12.073,10.043,11.84,10.618,-3.265,25.367,0.0,271.54,,280.0,280.0,11.116,2.924,11.941,22.02
6766.5,2.609,0.706,-33.168,1.737,9.259,4.388,31.751,4.115,-3.413,-2.844,0.0,33.4,34.0,9.473,1.645,11.854,10.046,11.692,10.711,-3.265,25.367,0.0,271.54,,280.0,280.0,11.143,2.919,11.942,22.042
6767.0,2.609,0.706,-33.168,1.737,9.259,4.407,31.789,4.123,-3.38,-2.842,0.0,33.441,34.082,9.473,1.645,11.979,10.281,11.794,10.773,-3.264,25.367,0.0,272.14,,280.0,280.0,11.076,2.914,11.935,22.051
6767.5,2.609,0.706,-33.168,1.737,9.259,4.407,31.789,4.123,-3.38,-2.842,0.0,33.4,34.1,9.473,1.645,12.157,10.22,11.887,10.717,-3.264,25.367,0.0,272.14,,280.0,280.0,11.207,2.909,11.926,22.072
6768.0,3.166,0.796,-34.832,1.719,9.311,4.407,31.789,4.123,-3.38,-2.842,0.0,33.4,34.1,9.279,1.606,12.06,10.174,11.791,10.724,-3.264,25.367,0.0,271.74,,280.0,280.0,11.245,2.904,11.963,22.083
6768.5,3.166,0.796,-34.832,1.719,9.311,4.407,31.789,4.123,-3.38,-2.842,0.0,33.4,34.1,9.279,1.606,12.159,10.003,11.808,10.651,-3.264,25.367,0.0,271.74,,280.0,280.0,11.187,2.908,11.947,22.097
6769.0,3.166,0.796,-34.832,1.719,9.311,4.407,31.789,4.123,-3.38,-2.842,0.0,33.4,34.1,9.279,1.606,12.068,9.92,11.725,10.616,-3.264,25.367,0.0,271.34,,280.0,280.0,11.155,2.912,11.917,22.255
6769.5,3.166,0.796,-34.832,1.719,9.311,4.407,31.789,4.123,-3.38,-2.842,0.0,33.4,34.1,9.279,1.606,11.961,10.069,11.841,10.756,-3.264,25.367,0.0,271.34,,280.0,280.0,11.083,2.916,11.91,22.33
6770.0,3.166,0.796,-34.832,1.719,9.311,4.448,31.751,4.135,-3.361,-2.857,0.0,33.439,34.084,9.279,1.606,11.93,10.241,11.64,10.647,-3.272,25.359,0.0,271.54,,280.0,280.0,11.157,2.921,11.975,22.356
6770.5,3.166,0.796,-34.832,1.719,9.311,4.448,31.751,4.135,-3.361,-2.857,0.0,33.4,34.1,9.279,1.606,12.228,10.054,11.8,10.749,-3.272,25.359,0.0,271.54,,280.0,280.0,11.115,2.925,11.962,22.335
6771.0,3.166,0.796,-34.832,1.719,9.311,4.448,31.751,4.135,-3.361,-2.857,0.0,33.4,34.1,9.279,1.606,12.023,9.844,11.585,10.529,-3.272,25.359,0.0,271.24,,280.0,280.0,11.208,2.929,11.945,22.379
6771.5,2.677,0.723,-33.084,1.726,9.26,4.448,31.751,4.135,-3.361,-2.857,0.0,33.4,34.1,9.558,1.631,11.939,9.848,11.769,10.523,-3.272,25.359,0.0,271.24,,280.0,280.0,10.995,2.932,11.895,22.409
6772.0,2.677,0.723,-33.084,1.726,9.26,4.448,31.751,4.135,-3.361,-2.857,0.0,33.4,34.1,9.558,1.631,12.046,10.213,12.034,10.887,-3.272,25.359,0.0,271.74,,280.0,280.0,11.02,2.928,11.861,22.435
6772.5,2.677,0.723,-33.084,1.726,9.26,4.448,31.751,4.135,-3.361,-2.857,0.0,33.4,34.1,9.558,1.631,12.364,10.499,12.246,11.141,-3.272,25.359,0.0,271.74,,280.0,280.0,11.295,2.924,11.88,22.463
6773.0,2.677,0.723,-33.084,1.726,9.26,4.448,31.751,4.135,-3.361,-2.857,0.0,33.4,34.1,9.558,1.631,12.494,10.344,12.258,11.028,-3.272,25.359,0.0,271.64,,280.0,280.0,11.562,2.92,11.921,22.528
6773.5,2.677,0.723,-33.084,1.726,9.26,4.41,31.72,4.154,-3.341,-2.855,0.0,33.434,34.022,9.558,1.631,12.413,10.056,11.962,10.73,-3.27,25.357,0.0,271.64,,280.0,280.0,11.531,2.916,11.914,22.537
6774.0,2.677,0.723,-33.084,1.726,9.26,4.41,31.72,4.154,-3.341,-2.855,0.0,33.4,34.0,9.558,1.631,11.888,9.87,11.698,10.553,-3.27,25.357,0.0,271.84,,280.0,280.0,11.29,2.912,11.89,22.575
6774.5,2.563,0.647,-34.526,1.708,9.327,4.41,31.72,4.154,-3.341,-2.855,0.0,33.4,34.0,9.321,1.602,12.088,10.244,12.016,10.85,-3.27,25.357,0.0,271.84,,280.0,280.0,11.002,2.908,11.919,22.565
6775.0,2.563,0.647,-34.526,1.708,9.327,4.41,31.72,4.154,-3.341,-2.855,0.0,33.4,34.0,9.321,1.602,12.152,10.434,12.174,10.925,-3.27,25.357,0.0,270.94,,280.0,280.0,11.3,2.903,11.974,22.561
6775.5,2.563,0.647,-34.526,1.708,9.327,4.41,31.72,4.154,-3.341,-2.855,0.0,33.4,34.0,9.321,1.602,12.18,10.375,12.146,10.9,-3.27,25.357,0.0,270.94,,280.0,280.0,11.421,2.897,12.0,22.575
6776.0,2.563,0.647,-34.526,1.708,9.327,4.41,31.72,4.154,-3.341,-2.855,0.0,33.4,34.0,9.321,1.602,11.978,10.221,11.622,10.725,-3.27,25.357,0.0,271.24,,280.0,280.0,11.4,2.892,12.018,22.566
6776.5,2.563,0.647,-34.526,1.708,9.327,4.431,31.779,4.143,-3.301,-2.866,0.0,33.44,34.039,9.321,1.602,11.906,10.023,11.589,10.526,-3.281,25.348,0.0,271.24,,280.0,280.0,11.137,2.886,11.955,22.567
6777.0,2.563,0.647,-34.526,1.708,9.327,4.431,31.779,4.143,-3.301,-2.866,0.0,33.4,34.0,9.321,1.602,11.879,9.916,11.73,10.378,-3.281,25.348,0.0,271.14,,280.0,280.0,11.011,2.881,11.949,22.545
6777.5,2.563,0.647,-34.526,1.708,9.327,4.431,31.779,4.143,-3.301,-2.866,0.0,33.4,34.0,9.321,1.602,12.044,10.323,11.968,10.883,-3.281,25.348,0.0,271.14,,280.0,280.0,10.976,2.876,11.926,22.55
6778.0,2.876,0.775,-34.0,1.775,9.317,4.431,31.779,4.143,-3.301,-2.866,0.0,33.4,34.0,9.384,1.528,11.992,10.345,11.891,10.796,-3.281,25.348,0.0,271.74,,280.0,280.0,11.305,2.871,11.965,22.54
6778.5,2.876,0.775,-34.0,1.775,9.317,4.431,31.779,4.143,-3.301,-2.866,0.0,33.4,34.0,9.384,1.528,12.066,10.192,11.949,10.733,-3.281,25.348,0.0,271.74,,280.0,280.0,11.256,2.871,11.977,22.557
6779.0,2.876,0.775,-34.0,1.775,9.317,4.431,31.779,4.143,-3.301,-2.866,0.0,33.4,34.0,9.384,1.528,11.945,9.976,11.794,10.463,-3.281,25.348,0.0,272.14,,280.0,280.0,11.235,2.871,11.932,22.572
6779.5,2.876,0.775,-34.0,1.775,9.317,4.431,31.779,4.143,-3.301,-2.866,0.0,33.4,34.0,9.384,1.528,11.742,9.993,11.446,10.501,-3.281,25.348,0.0,272.14,,280.0,280.0,11.045,2.871,11.931,22.6
6780.0,2.876,0.775,-34.0,1.775,9.317,4.417,31.805,4.131,-3.273,-2.87,0.0,33.437,34.041,9.384,1.528,11.988,10.194,11.876,10.851,-3.29,25.346,0.0,271.64,,280.0,280.0,10.92,2.871,11.922,22.6
6780.5,2.876,0.775,-34.0,1.775,9.317,4.417,31.805,4.131,-3.273,-2.87,0.0,33.4,34.0,9.384,1.528,12.161,10.35,12.063,10.908,-3.29,25.346,0.0,271.64,,280.0,280.0,11.227,2.871,11.909,22.548
6781.0,2.98,0.693,-35.209,1.668,9.327,4.417,31.805,4.131,-3.273,-2.87,0.0,33.4,34.0,9.284,1.842,12.145,10.125,12.091,10.731,-3.29,25.346,0.0,271.54,,280.0,280.0,11.371,2.871,11.909,22.533
6781.5,2.98,0.693,-35.209,1.668,9.327,4.417,31.805,4.131,-3.273,-2.87,0.0,33.4,34.0,9.284,1.842,11.893,10.117,11.679,10.558,-3.29,25.346,0.0,271.54,,280.0,280.0,11.273,2.873,11.918,22.518
