t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6782.0,2.98,0.693,-35.209,1.668,9.327,4.417,31.805,4.131,-3.273,-2.87,0.0,33.4,34.0,9.284,1.842,12.082,10.184,11.973,10.822,-3.29,25.346,0.0,271.94,,280.0,280.0,11.062,2.875,11.924,22.514
6782.5,2.98,0.693,-35.209,1.668,9.327,4.417,31.805,4.131,-3.273,-2.87,0.0,33.4,34.0,9.284,1.842,12.215,10.168,11.713,10.817,-3.29,25.346,0.0,271.94,,280.0,280.0,11.265,2.876,11.944,22.496
6783.0,2.98,0.693,-35.209,1.668,9.327,4.415,31.776,4.121,-3.269,-2.867,0.0,33.446,34.069,9.284,1.842,12.049,10.205,11.916,10.835,-3.277,25.349,0.0,271.34,,280.0,280.0,11.228,2.878,11.966,22.446
6783.5,2.98,0.693,-35.209,1.668,9.327,4.415,31.776,4.121,-3.269,-2.867,0.0,33.4,34.1,9.284,1.842,11.97,9.756,11.275,10.334,-3.277,25.349,0.0,271.34,,280.0,280.0,11.251,2.88,11.92,22.475
6784.0,2.98,0.693,-35.209,1.668,9.327,4.415,31.776,4.121,-3.269,-2.867,0.0,33.4,34.1,9.284,1.842,11.82,9.967,11.646,10.504,-3.277,25.349,0.0,271.14,,280.0,280.0,10.834,2.881,11.916,22.525
6784.5,2.605,0.622,-35.209,1.668,9.324,4.415,31.776,4.121,-3.269,-2.867,0.0,33.4,34.1,9.37,1.826,11.982,10.071,11.927,10.693,-3.277,25.349,0.0,271.14,,280.0,280.0,10.984,2.883,11.899,22.55
6785.0,2.605,0.622,-35.209,1.668,9.324,4.415,31.776,4.121,-3.269,-2.867,0.0,33.4,34.1,9.37,1.826,12.305,10.409,12.25,10.942,-3.277,25.349,0.0,270.94,,280.0,280.0,11.168,2.878,11.91,22.591
6785.5,2.605,0.622,-35.209,1.668,9.324,4.415,31.776,4.121,-3.269,-2.867,0.0,33.4,34.1,9.37,1.826,12.242,10.16,11.919,10.657,-3.277,25.349,0.0,270.94,,280.0,280.0,11.476,2.874,11.941,22.629
6786.0,2.605,0.622,-35.209,1.668,9.324,4.415,31.776,4.121,-3.269,-2.867,0.0,33.4,34.1,9.37,1.826,11.985,10.041,11.714,10.644,-3.277,25.349,0.0,272.24,,280.0,280.0,11.244,2.87,11.966,22.593
6786.5,2.605,0.622,-35.209,1.668,9.324,4.43,31.777,4.119,-3.232,-2.857,0.0,33.446,34.006,9.37,1.826,12.075,10.151,11.77,10.813,-3.275,25.359,0.0,272.24,,280.0,280.0,11.096,2.865,11.957,22.611
6787.0,2.605,0.622,-35.209,1.668,9.324,4.43,31.777,4.119,-3.232,-2.857,0.0,33.4,34.0,9.37,1.826,12.003,10.243,11.724,10.749,-3.275,25.359,0.0,270.84,,280.0,280.0,11.202,2.861,11.946,22.632
6787.5,3.25,0.775,-35.209,1.658,9.368,4.43,31.777,4.119,-3.232,-2.857,0.0,33.4,34.0,9.316,1.702,12.144,10.213,12.003,10.736,-3.275,25.359,0.0,270.84,,280.0,280.0,11.18,2.857,11.946,22.596
6788.0,3.25,0.775,-35.209,1.658,9.368,4.43,31.777,4.119,-3.232,-2.857,0.0,33.4,34.0,9.316,1.702,12.186,10.046,12.0,10.639,-3.275,25.359,0.0,272.14,,280.0,280.0,11.274,2.863,11.946,22.606
6788.5,3.25,0.775,-35.209,1.658,9.368,4.43,31.777,4.119,-3.232,-2.857,0.0,33.4,34.0,9.316,1.702,12.088,10.034,11.944,10.76,-3.275,25.359,0.0,272.14,,280.0,280.0,11.218,2.87,11.933,22.554
6789.0,3.25,0.775,-35.209,1.658,9.368,4.43,31.777,4.119,-3.232,-2.857,0.0,33.4,34.0,9.316,1.702,12.039,10.141,11.909,10.751,-3.275,25.359,0.0,271.04,,280.0,280.0,11.206,2.876,11.941,22.543
6789.5,3.25,0.775,-35.209,1.658,9.368,4.443,31.779,4.162,-3.215,-2.87,0.0,33.45,34.045,9.316,1.702,12.14,10.306,12.128,10.827,-3.279,25.346,0.0,271.04,,280.0,280.0,11.21,2.882,11.937,22.519
6790.0,3.25,0.775,-35.209,1.658,9.368,4.443,31.779,4.162,-3.215,-2.87,0.0,33.4,34.0,9.316,1.702,12.147,10.144,12.083,10.726,-3.279,25.346,0.0,272.14,,280.0,280.0,11.35,2.888,11.93,22.493
6790.5,2.762,0.721,-34.509,1.66,9.274,4.443,31.779,4.162,-3.215,-2.87,0.0,33.4,34.0,9.428,1.726,12.245,10.065,12.162,10.676,-3.279,25.346,0.0,272.14,,280.0,280.0,11.275,2.894,11.922,22.397
6791.0,2.762,0.721,-34.509,1.66,9.274,4.443,31.779,4.162,-3.215,-2.87,0.0,33.4,34.0,9.428,1.726,12.249,10.025,12.141,10.615,-3.279,25.346,0.0,271.14,,280.0,280.0,11.287,2.892,11.93,22.415
6791.5,2.762,0.721,-34.509,1.66,9.274,4.443,31.779,4.162,-3.215,-2.87,0.0,33.4,34.0,9.428,1.726,12.16,10.147,12.026,10.854,-3.279,25.346,0.0,271.14,,280.0,280.0,11.257,2.89,11.972,22.389
6792.0,2.762,0.721,-34.509,1.66,9.274,4.443,31.779,4.162,-3.215,-2.87,0.0,33.4,34.0,9.428,1.726,12.116,10.302,11.981,10.787,-3.279,25.346,0.0,271.84,,280.0,280.0,11.297,2.888,11.983,22.381
6792.5,2.762,0.721,-34.509,1.66,9.274,4.443,31.779,4.162,-3.215,-2.87,0.0,33.4,34.0,9.428,1.726,12.063,10.087,11.883,10.655,-3.279,25.346,0.0,271.84,,280.0,280.0,11.296,2.885,12.0,22.368
6793.0,2.762,0.721,-34.509,1.66,9.274,4.414,31.775,4.15,-3.178,-2.859,0.0,33.451,34.061,9.428,1.726,11.999,9.953,11.746,10.543,-3.249,25.356,0.0,271.34,,280.0,280.0,11.172,2.883,11.977,22.394
6793.5,2.762,0.721,-34.509,1.66,9.274,4.414,31.775,4.15,-3.178,-2.859,0.0,33.5,34.1,9.428,1.726,12.127,10.051,12.011,10.707,-3.249,25.356,0.0,271.34,,280.0,280.0,11.06,2.881,11.955,22.304
6794.0,2.039,0.553,-33.291,1.74,9.296,4.414,31.775,4.15,-3.178,-2.859,0.0,33.5,34.1,9.38,1.584,12.251,10.198,12.191,10.933,-3.249,25.356,0.0,272.04,,280.0,280.0,11.224,2.88,11.959,22.254
6794.5,2.039,0.553,-33.291,1.74,9.296,4.414,31.775,4.15,-3.178,-2.859,0.0,33.5,34.1,9.38,1.584,12.254,10.416,12.212,10.962,-3.249,25.356,0.0,272.04,,280.0,280.0,11.393,2.866,11.974,22.2
6795.0,2.039,0.553,-33.291,1.74,9.296,4.414,31.775,4.15,-3.178,-2.859,0.0,33.5,34.1,9.38,1.584,12.218,10.406,12.169,10.904,-3.249,25.356,0.0,272.24,,280.0,280.0,11.461,2.852,11.984,22.136
6795.5,2.039,0.553,-33.291,1.74,9.296,4.414,31.775,4.15,-3.178,-2.859,0.0,33.5,34.1,9.38,1.584,12.228,10.216,12.121,10.811,-3.249,25.356,0.0,272.24,,280.0,280.0,11.424,2.839,11.983,22.177
6796.0,2.039,0.553,-33.291,1.74,9.296,4.419,31.78,4.137,-3.151,-2.86,0.0,33.448,34.049,9.38,1.584,12.254,10.132,12.016,10.845,-3.261,25.345,0.0,271.44,,280.0,280.0,11.344,2.826,11.993,22.144
6796.5,2.039,0.553,-33.291,1.74,9.296,4.419,31.78,4.137,-3.151,-2.86,0.0,33.4,34.0,9.38,1.584,12.215,10.457,12.165,11.015,-3.261,25.345,0.0,271.44,,280.0,280.0,11.312,2.813,12.01,22.1
6797.0,3.159,0.724,-35.209,1.646,9.338,4.419,31.78,4.137,-3.151,-2.86,0.0,33.4,34.0,9.281,1.771,12.236,10.456,12.143,10.911,-3.261,25.345,0.0,270.84,,280.0,280.0,11.463,2.8,12.04,22.177
6797.5,3.159,0.724,-35.209,1.646,9.338,4.419,31.78,4.137,-3.151,-2.86,0.0,33.4,34.0,9.281,1.771,12.228,10.255,11.907,10.728,-3.261,25.345,0.0,270.84,,280.0,280.0,11.437,2.806,12.068,22.256
6798.0,3.159,0.724,-35.209,1.646,9.338,4.419,31.78,4.137,-3.151,-2.86,0.0,33.4,34.0,9.281,1.771,12.038,10.088,11.609,10.735,-3.261,25.345,0.0,272.44,,280.0,280.0,11.28,2.812,12.087,22.297
6798.5,3.159,0.724,-35.209,1.646,9.338,4.419,31.78,4.137,-3.151,-2.86,0.0,33.4,34.0,9.281,1.771,12.025,10.168,11.713,10.741,-3.261,25.345,0.0,272.44,,280.0,280.0,11.117,2.817,12.098,22.313
6799.0,3.159,0.724,-35.209,1.646,9.338,4.419,31.78,4.137,-3.151,-2.86,0.0,33.4,34.0,9.281,1.771,11.967,10.321,11.808,10.733,-3.261,25.345,0.0,271.04,,280.0,280.0,11.161,2.823,12.1,22.383
6799.5,3.159,0.724,-35.209,1.646,9.338,4.393,31.818,4.147,-3.121,-2.861,0.0,33.446,34.024,9.281,1.771,12.153,10.083,11.958,10.74,-3.266,25.358,0.0,271.04,,280.0,280.0,11.207,2.829,12.086,22.34
6800.0,3.159,0.724,-35.209,1.646,9.338,4.393,31.818,4.147,-3.121,-2.861,0.0,33.4,34.0,9.281,1.771,12.131,10.03,12.006,10.768,-3.266,25.358,0.0,272.34,,280.0,280.0,11.233,2.834,12.059,22.328
6800.5,2.427,0.657,-34.352,1.703,9.17,4.393,31.818,4.147,-3.121,-2.861,0.0,33.4,34.0,9.426,1.667,12.15,10.106,12.161,10.879,-3.266,25.358,0.0,272.34,,280.0,280.0,11.234,2.839,12.043,22.337
6801.0,2.427,0.657,-34.352,1.703,9.17,4.393,31.818,4.147,-3.121,-2.861,0.0,33.4,34.0,9.426,1.667,12.227,10.314,12.271,10.956,-3.266,25.358,0.0,269.44,,280.0,280.0,11.324,2.833,12.016,22.352
6801.5,2.427,0.657,-34.352,1.703,9.17,4.393,31.818,4.147,-3.121,-2.861,0.0,33.4,34.0,9.426,1.667,12.297,10.466,12.325,10.963,-3.266,25.358,0.0,269.44,,280.0,280.0,11.442,2.826,12.035,22.384
6802.0,2.427,0.657,-34.352,1.703,9.17,4.393,31.818,4.147,-3.121,-2.861,0.0,33.4,34.0,9.426,1.667,12.416,10.376,12.318,10.959,-3.266,25.358,0.0,271.64,,280.0,280.0,11.513,2.819,12.079,22.285
6802.5,2.427,0.657,-34.352,1.703,9.17,4.396,31.769,4.12,-3.127,-2.858,0.0,33.449,34.122,9.426,1.667,12.417,10.245,12.219,10.944,-3.268,25.356,0.0,271.64,,280.0,280.0,11.517,2.813,12.079,22.302
6803.0,2.427,0.657,-34.352,1.703,9.17,4.396,31.769,4.12,-3.127,-2.858,0.0,33.4,34.1,9.426,1.667,12.142,10.206,12.064,10.804,-3.268,25.356,0.0,269.64,,280.0,280.0,11.456,2.807,12.098,22.342
6803.5,2.747,0.667,-35.209,1.691,9.3,4.396,31.769,4.12,-3.127,-2.858,0.0,33.4,34.1,9.428,1.74,12.107,10.405,12.002,10.95,-3.268,25.356,0.0,269.64,,280.0,280.0,11.304,2.8,12.126,22.355
6804.0,2.747,0.667,-35.209,1.691,9.3,4.396,31.769,4.12,-3.127,-2.858,0.0,33.4,34.1,9.428,1.74,12.435,10.461,12.269,11.109,-3.268,25.356,0.0,272.14,,280.0,280.0,11.366,2.799,12.124,22.322
6804.5,2.747,0.667,-35.209,1.691,9.3,4.396,31.769,4.12,-3.127,-2.858,0.0,33.4,34.1,9.428,1.74,12.412,10.246,12.171,10.953,-3.268,25.356,0.0,272.14,,280.0,280.0,11.568,2.799,12.131,22.371
6805.0,2.747,0.667,-35.209,1.691,9.3,4.396,31.769,4.12,-3.127,-2.858,0.0,33.4,34.1,9.428,1.74,12.279,10.126,12.203,10.792,-3.268,25.356,0.0,270.74,,280.0,280.0,11.445,2.798,12.12,22.407
6805.5,2.747,0.667,-35.209,1.691,9.3,4.396,31.769,4.12,-3.127,-2.858,0.0,33.4,34.1,9.428,1.74,12.299,10.061,12.109,10.77,-3.268,25.356,0.0,270.74,,280.0,280.0,11.35,2.797,12.098,22.386
6806.0,2.747,0.667,-35.209,1.691,9.3,4.398,31.802,4.132,-3.099,-2.858,0.0,33.439,34.003,9.428,1.74,12.215,10.336,12.268,11.009,-3.271,25.355,0.0,271.44,,280.0,280.0,11.31,2.796,12.138,22.307
6806.5,2.747,0.667,-35.209,1.691,9.3,4.398,31.802,4.132,-3.099,-2.858,0.0,33.4,34.0,9.428,1.74,12.518,10.588,12.428,11.131,-3.271,25.355,0.0,271.44,,280.0,280.0,11.457,2.795,12.218,22.31
6807.0,2.642,0.719,-33.331,1.669,9.249,4.398,31.802,4.132,-3.099,-2.858,0.0,33.4,34.0,9.49,1.617,12.543,10.369,12.344,10.89,-3.271,25.355,0.0,270.74,,280.0,280.0,11.666,2.795,12.218,22.328
6807.5,2.642,0.719,-33.331,1.669,9.249,4.398,31.802,4.132,-3.099,-2.858,0.0,33.4,34.0,9.49,1.617,12.185,10.245,11.979,10.721,-3.271,25.355,0.0,270.74,,280.0,280.0,11.537,2.792,12.222,22.326
6808.0,2.642,0.719,-33.331,1.669,9.249,4.398,31.802,4.132,-3.099,-2.858,0.0,33.4,34.0,9.49,1.617,12.13,10.192,11.978,10.828,-3.271,25.355,0.0,271.94,,280.0,280.0,11.283,2.79,12.178,22.3
6808.5,2.642,0.719,-33.331,1.669,9.249,4.398,31.802,4.132,-3.099,-2.858,0.0,33.4,34.0,9.49,1.617,12.348,10.467,12.338,11.164,-3.271,25.355,0.0,271.94,,280.0,280.0,11.282,2.787,12.167,22.284
6809.0,2.642,0.719,-33.331,1.669,9.249,4.418,31.81,4.119,-3.062,-2.86,0.0,33.452,34.098,9.49,1.617,12.492,10.789,12.56,11.284,-3.263,25.356,0.0,270.44,,280.0,280.0,11.579,2.785,12.237,22.227
6809.5,2.642,0.719,-33.331,1.669,9.249,4.418,31.81,4.119,-3.062,-2.86,0.0,33.5,34.1,9.49,1.617,12.484,10.684,12.364,11.123,-3.263,25.356,0.0,270.44,,280.0,280.0,11.781,2.782,12.285,22.274
6810.0,3.19,0.759,-35.209,1.724,9.327,4.418,31.81,4.119,-3.062,-2.86,0.0,33.5,34.1,9.276,1.643,12.484,10.45,12.261,11.005,-3.263,25.356,0.0,272.04,,280.0,280.0,11.664,2.78,12.246,22.302
6810.5,3.19,0.759,-35.209,1.724,9.327,4.418,31.81,4.119,-3.062,-2.86,0.0,33.5,34.1,9.276,1.643,12.433,10.249,12.333,11.047,-3.263,25.356,0.0,272.04,,280.0,280.0,11.55,2.787,12.239,22.369
6811.0,3.19,0.759,-35.209,1.724,9.327,4.418,31.81,4.119,-3.062,-2.86,0.0,33.5,34.1,9.276,1.643,12.539,10.668,12.585,11.365,-3.263,25.356,0.0,270.74,,280.0,280.0,11.516,2.793,12.217,22.357
6811.5,3.19,0.759,-35.209,1.724,9.327,4.418,31.81,4.119,-3.062,-2.86,0.0,33.5,34.1,9.276,1.643,12.69,10.895,12.743,11.459,-3.263,25.356,0.0,270.74,,280.0,280.0,11.789,2.8,12.261,22.386
6812.0,3.19,0.759,-35.209,1.724,9.327,4.418,31.81,4.119,-3.062,-2.86,0.0,33.5,34.1,9.276,1.643,12.823,10.726,12.778,11.331,-3.263,25.356,0.0,271.44,,280.0,280.0,11.947,2.806,12.303,22.392
6812.5,3.19,0.759,-35.209,1.724,9.327,4.434,31.763,4.155,-3.052,-2.863,0.0,33.441,34.072,9.276,1.643,12.754,10.516,12.701,11.131,-3.271,25.362,0.0,271.44,,280.0,280.0,11.915,2.813,12.305,22.452
6813.0,3.19,0.759,-35.209,1.724,9.327,4.434,31.763,4.155,-3.052,-2.863,0.0,33.4,34.1,9.276,1.643,12.665,10.345,12.265,11.069,-3.271,25.362,0.0,269.74,,280.0,280.0,11.776,2.819,12.349,22.567
6813.5,2.939,0.787,-33.889,1.655,9.267,4.434,31.763,4.155,-3.052,-2.863,0.0,33.4,34.1,9.414,1.509,12.437,10.87,12.459,11.469,-3.271,25.362,0.0,269.74,,280.0,280.0,11.586,2.825,12.396,22.624
6814.0,2.939,0.787,-33.889,1.655,9.267,4.434,31.763,4.155,-3.052,-2.863,0.0,33.4,34.1,9.414,1.509,12.843,10.826,12.838,11.386,-3.271,25.362,0.0,271.74,,280.0,280.0,11.809,2.827,12.418,22.662
6814.5,2.939,0.787,-33.889,1.655,9.267,4.434,31.763,4.155,-3.052,-2.863,0.0,33.4,34.1,9.414,1.509,12.49,10.507,12.326,11.024,-3.271,25.362,0.0,271.74,,280.0,280.0,11.973,2.829,12.426,22.69
6815.0,2.939,0.787,-33.889,1.655,9.267,4.434,31.763,4.155,-3.052,-2.863,0.0,33.4,34.1,9.414,1.509,12.256,10.382,12.092,11.055,-3.271,25.362,0.0,270.44,,280.0,280.0,11.587,2.83,12.407,22.705
6815.5,2.939,0.787,-33.889,1.655,9.267,4.399,31.827,4.146,-3.007,-2.873,0.0,33.432,34.06,9.414,1.509,12.561,10.711,12.544,11.389,-3.279,25.353,0.0,270.44,,280.0,280.0,11.446,2.832,12.408,22.718
6816.0,2.939,0.787,-33.889,1.655,9.267,4.399,31.827,4.146,-3.007,-2.873,0.0,33.4,34.1,9.414,1.509,12.659,11.006,12.775,11.506,-3.279,25.353,0.0,271.74,,280.0,280.0,11.801,2.834,12.439,22.701
6816.5,3.413,0.797,-35.209,1.6,9.33,4.399,31.827,4.146,-3.007,-2.873,0.0,33.4,34.1,9.319,1.723,12.8,11.019,12.886,11.504,-3.279,25.353,0.0,271.74,,280.0,280.0,11.986,2.836,12.5,22.707
6817.0,3.413,0.797,-35.209,1.6,9.33,4.399,31.827,4.146,-3.007,-2.873,0.0,33.4,34.1,9.319,1.723,12.524,10.656,12.315,11.209,-3.279,25.353,0.0,272.04,,280.0,280.0,12.052,2.845,12.469,22.731
6817.5,3.413,0.797,-35.209,1.6,9.33,4.399,31.827,4.146,-3.007,-2.873,0.0,33.4,34.1,9.319,1.723,12.459,10.652,12.418,11.333,-3.279,25.353,0.0,272.04,,280.0,280.0,11.676,2.854,12.478,22.675
6818.0,3.413,0.797,-35.209,1.6,9.33,4.399,31.827,4.146,-3.007,-2.873,0.0,33.4,34.1,9.319,1.723,12.507,10.964,12.371,11.454,-3.279,25.353,0.0,271.74,,280.0,280.0,11.715,2.864,12.522,22.552
6818.5,3.413,0.797,-35.209,1.6,9.33,4.407,31.815,4.119,-3.009,-2.854,0.0,33.448,34.119,9.319,1.723,12.703,11.043,12.649,11.527,-3.27,25.371,0.0,271.74,,280.0,280.0,11.824,2.873,12.545,22.404
6819.0,3.413,0.797,-35.209,1.6,9.33,4.407,31.815,4.119,-3.009,-2.854,0.0,33.4,34.1,9.319,1.723,12.754,10.805,12.596,11.4,-3.27,25.371,0.0,272.24,,280.0,280.0,11.981,2.882,12.536,22.354
6819.5,3.413,0.797,-35.209,1.6,9.33,4.407,31.815,4.119,-3.009,-2.854,0.0,33.4,34.1,9.319,1.723,12.617,10.652,12.443,11.18,-3.27,25.371,0.0,272.24,,280.0,280.0,11.889,2.89,12.515,22.302
6820.0,2.438,0.613,-35.183,1.67,9.282,4.407,31.815,4.119,-3.009,-2.854,0.0,33.4,34.1,9.334,1.872,12.387,10.6,12.301,11.311,-3.27,25.371,0.0,271.84,,280.0,280.0,11.723,2.899,12.504,22.355
6820.5,2.438,0.613,-35.183,1.67,9.282,4.407,31.815,4.119,-3.009,-2.854,0.0,33.4,34.1,9.334,1.872,12.639,10.951,12.678,11.537,-3.27,25.371,0.0,271.84,,280.0,280.0,11.65,2.891,12.524,22.467
6821.0,2.438,0.613,-35.183,1.67,9.282,4.407,31.815,4.119,-3.009,-2.854,0.0,33.4,34.1,9.334,1.872,12.784,10.98,12.769,11.468,-3.27,25.371,0.0,271.74,,280.0,280.0,11.951,2.884,12.571,22.51
6821.5,2.438,0.613,-35.183,1.67,9.282,4.407,31.815,4.119,-3.009,-2.854,0.0,33.4,34.1,9.334,1.872,12.567,10.544,12.261,11.12,-3.27,25.371,0.0,271.74,,280.0,280.0,12.0,2.876,12.56,22.5
6822.0,2.438,0.613,-35.183,1.67,9.282,4.387,31.81,4.12,-2.983,-2.866,0.0,33.442,34.034,9.334,1.872,12.388,10.617,12.228,11.232,-3.277,25.359,0.0,272.44,,280.0,280.0,11.623,2.869,12.546,22.432
6822.5,2.438,0.613,-35.183,1.67,9.282,4.387,31.81,4.12,-2.983,-2.866,0.0,33.4,34.0,9.334,1.872,12.493,10.939,12.591,11.391,-3.277,25.359,0.0,272.44,,280.0,280.0,11.616,2.862,12.568,22.439
6823.0,2.527,0.622,-34.878,1.75,9.296,4.387,31.81,4.12,-2.983,-2.866,0.0,33.4,34.0,9.295,1.561,12.605,10.874,12.625,11.34,-3.277,25.359,0.0,270.14,,280.0,280.0,11.853,2.855,12.559,22.436
6823.5,2.527,0.622,-34.878,1.75,9.296,4.387,31.81,4.12,-2.983,-2.866,0.0,33.4,34.0,9.295,1.561,12.783,10.707,12.47,11.269,-3.277,25.359,0.0,270.14,,280.0,280.0,11.861,2.85,12.556,22.376
6824.0,2.527,0.622,-34.878,1.75,9.296,4.387,31.81,4.12,-2.983,-2.866,0.0,33.4,34.0,9.295,1.561,12.521,10.6,12.348,11.31,-3.277,25.359,0.0,272.34,,280.0,280.0,11.807,2.845,12.59,22.392
6824.5,2.527,0.622,-34.878,1.75,9.296,4.387,31.81,4.12,-2.983,-2.866,0.0,33.4,34.0,9.295,1.561,12.518,10.798,12.397,11.352,-3.277,25.359,0.0,272.34,,280.0,280.0,11.695,2.839,12.558,22.437
6825.0,2.527,0.622,-34.878,1.75,9.296,4.438,31.822,4.144,-2.982,-2.866,0.0,33.439,33.999,9.295,1.561,12.843,10.817,12.714,11.503,-3.267,25.36,0.0,270.14,,280.0,280.0,11.766,2.834,12.585,22.435
6825.5,2.527,0.622,-34.878,1.75,9.296,4.438,31.822,4.144,-2.982,-2.866,0.0,33.4,34.0,9.295,1.561,12.743,10.567,12.518,11.313,-3.267,25.36,0.0,270.14,,280.0,280.0,11.969,2.829,12.588,22.391
6826.0,2.527,0.622,-34.878,1.75,9.296,4.438,31.822,4.144,-2.982,-2.866,0.0,33.4,34.0,9.295,1.561,12.628,10.548,12.665,11.318,-3.267,25.36,0.0,272.84,,280.0,280.0,11.785,2.824,12.561,22.379
6826.5,2.286,0.617,-33.877,1.724,9.256,4.438,31.822,4.144,-2.982,-2.866,0.0,33.4,34.0,9.549,1.689,12.65,10.775,12.609,11.347,-3.267,25.36,0.0,272.84,,280.0,280.0,11.79,2.819,12.561,22.332
6827.0,2.286,0.617,-33.877,1.724,9.256,4.438,31.822,4.144,-2.982,-2.866,0.0,33.4,34.0,9.549,1.689,12.809,11.085,12.861,11.587,-3.267,25.36,0.0,271.54,,280.0,280.0,11.845,2.811,12.573,22.337
6827.5,2.286,0.617,-33.877,1.724,9.256,4.438,31.822,4.144,-2.982,-2.866,0.0,33.4,34.0,9.549,1.689,12.938,10.889,12.967,11.562,-3.267,25.36,0.0,271.54,,280.0,280.0,12.086,2.802,12.625,22.354
6828.0,2.286,0.617,-33.877,1.724,9.256,4.438,31.822,4.144,-2.982,-2.866,0.0,33.4,34.0,9.549,1.689,12.962,10.789,12.958,11.386,-3.267,25.36,0.0,272.74,,280.0,280.0,12.089,2.794,12.632,22.338
6828.5,2.286,0.617,-33.877,1.724,9.256,4.477,31.795,4.166,-2.942,-2.852,0.0,33.442,34.05,9.549,1.689,12.658,10.454,12.742,11.223,-3.259,25.361,0.0,272.74,,280.0,280.0,12.024,2.785,12.552,22.33
6829.0,2.286,0.617,-33.877,1.724,9.256,4.477,31.795,4.166,-2.942,-2.852,0.0,33.4,34.1,9.549,1.689,12.672,10.642,12.84,11.377,-3.259,25.361,0.0,271.24,,280.0,280.0,11.769,2.777,12.533,22.356
6829.5,3.13,0.818,-33.474,1.735,9.258,4.477,31.795,4.166,-2.942,-2.852,0.0,33.4,34.1,9.53,1.558,12.801,10.971,12.968,11.455,-3.259,25.361,0.0,271.24,,280.0,280.0,11.883,2.769,12.55,22.351
6830.0,3.13,0.818,-33.474,1.735,9.258,4.477,31.795,4.166,-2.942,-2.852,0.0,33.4,34.1,9.53,1.558,12.934,10.954,13.006,11.481,-3.259,25.361,0.0,272.84,,280.0,280.0,12.049,2.775,12.613,22.342
6830.5,3.13,0.818,-33.474,1.735,9.258,4.477,31.795,4.166,-2.942,-2.852,0.0,33.4,34.1,9.53,1.558,12.982,10.857,12.823,11.477,-3.259,25.361,0.0,272.84,,280.0,280.0,12.094,2.781,12.641,22.376
6831.0,3.13,0.818,-33.474,1.735,9.258,4.477,31.795,4.166,-2.942,-2.852,0.0,33.4,34.1,9.53,1.558,12.794,10.786,12.45,11.461,-3.259,25.361,0.0,270.04,,280.0,280.0,12.035,2.786,12.678,22.379
6831.5,3.13,0.818,-33.474,1.735,9.258,4.466,31.833,4.166,-2.895,-2.871,0.0,33.442,34.104,9.53,1.558,12.48,10.678,11.985,11.241,-3.266,25.362,0.0,270.04,,280.0,280.0,11.873,2.792,12.667,22.38
6832.0,3.13,0.818,-33.474,1.735,9.258,4.466,31.833,4.166,-2.895,-2.871,0.0,33.4,34.1,9.53,1.558,12.518,10.835,12.454,11.291,-3.266,25.362,0.0,272.54,,280.0,280.0,11.596,2.798,12.667,22.427
6832.5,3.13,0.818,-33.474,1.735,9.258,4.466,31.833,4.166,-2.895,-2.871,0.0,33.4,34.1,9.53,1.558,12.737,10.785,12.722,11.56,-3.266,25.362,0.0,272.54,,280.0,280.0,11.775,2.803,12.632,22.432
6833.0,3.585,0.856,-35.209,1.646,9.334,4.466,31.833,4.166,-2.895,-2.871,0.0,33.4,34.1,9.395,1.731,12.807,10.845,12.881,11.633,-3.266,25.362,0.0,270.04,,280.0,280.0,11.951,2.808,12.616,22.37
6833.5,3.585,0.856,-35.209,1.646,9.334,4.466,31.833,4.166,-2.895,-2.871,0.0,33.4,34.1,9.395,1.731,12.829,11.016,12.896,11.605,-3.266,25.362,0.0,270.04,,280.0,280.0,12.041,2.821,12.625,22.189
6834.0,3.585,0.856,-35.209,1.646,9.334,4.466,31.833,4.166,-2.895,-2.871,0.0,33.4,34.1,9.395,1.731,12.875,11.056,12.995,11.572,-3.266,25.362,0.0,273.14,,280.0,280.0,12.086,2.834,12.615,22.166
6834.5,3.585,0.856,-35.209,1.646,9.334,4.466,31.833,4.166,-2.895,-2.871,0.0,33.4,34.1,9.395,1.731,12.771,10.907,12.696,11.431,-3.266,25.362,0.0,273.14,,280.0,280.0,12.124,2.846,12.681,22.159
6835.0,3.585,0.856,-35.209,1.646,9.334,4.41,31.81,4.151,-2.904,-2.866,0.0,33.437,33.999,9.395,1.731,12.864,10.996,12.746,11.666,-3.277,25.359,0.0,270.54,,280.0,280.0,11.951,2.858,12.71,22.167
6835.5,3.585,0.856,-35.209,1.646,9.334,4.41,31.81,4.151,-2.904,-2.866,0.0,33.4,34.0,9.395,1.731,12.863,11.098,12.963,11.739,-3.277,25.359,0.0,270.54,,280.0,280.0,12.068,2.87,12.735,22.084
6836.0,2.833,0.664,-35.209,1.713,9.368,4.41,31.81,4.151,-2.904,-2.866,0.0,33.4,34.0,9.278,1.641,12.658,10.87,12.433,11.339,-3.277,25.359,0.0,273.04,,280.0,280.0,12.166,2.882,12.76,22.068
6836.5,2.833,0.664,-35.209,1.713,9.368,4.41,31.81,4.151,-2.904,-2.866,0.0,33.4,34.0,9.278,1.641,12.638,10.875,12.536,11.571,-3.277,25.359,0.0,273.04,,280.0,280.0,11.825,2.881,12.742,22.104
6837.0,2.833,0.664,-35.209,1.713,9.368,4.41,31.81,4.151,-2.904,-2.866,0.0,33.4,34.0,9.278,1.641,12.807,11.001,12.709,11.652,-3.277,25.359,0.0,270.74,,280.0,280.0,11.905,2.88,12.729,22.152
6837.5,2.833,0.664,-35.209,1.713,9.368,4.41,31.81,4.151,-2.904,-2.866,0.0,33.4,34.0,9.278,1.641,12.782,11.064,12.88,11.611,-3.277,25.359,0.0,270.74,,280.0,280.0,12.042,2.879,12.722,22.248
6838.0,2.833,0.664,-35.209,1.713,9.368,4.405,31.817,4.139,-2.881,-2.869,0.0,33.445,33.991,9.278,1.641,12.808,10.944,12.861,11.466,-3.266,25.359,0.0,272.54,,280.0,280.0,12.084,2.879,12.723,22.316
6838.5,2.833,0.664,-35.209,1.713,9.368,4.405,31.817,4.139,-2.881,-2.869,0.0,33.4,34.0,9.278,1.641,12.861,10.898,12.847,11.501,-3.266,25.359,0.0,272.54,,280.0,280.0,12.02,2.878,12.726,22.262
6839.0,2.833,0.664,-35.209,1.713,9.368,4.405,31.817,4.139,-2.881,-2.869,0.0,33.4,34.0,9.278,1.641,12.915,10.929,12.894,11.612,-3.266,25.359,0.0,271.24,,280.0,280.0,12.027,2.877,12.751,22.328
6839.5,2.618,0.713,-33.242,1.678,9.227,4.405,31.817,4.139,-2.881,-2.869,0.0,33.4,34.0,9.554,1.591,12.825,11.095,12.787,11.585,-3.266,25.359,0.0,271.24,,280.0,280.0,12.087,2.877,12.759,22.389
6840.0,2.618,0.713,-33.242,1.678,9.227,4.405,31.817,4.139,-2.881,-2.869,0.0,33.4,34.0,9.554,1.591,12.738,10.96,12.713,11.453,-3.266,25.359,0.0,272.04,,280.0,280.0,12.073,2.872,12.783,22.382
6840.5,2.618,0.713,-33.242,1.678,9.227,4.405,31.817,4.139,-2.881,-2.869,0.0,33.4,34.0,9.554,1.591,12.746,10.825,12.734,11.387,-3.266,25.359,0.0,272.04,,280.0,280.0,11.966,2.868,12.753,22.386
6841.0,2.618,0.713,-33.242,1.678,9.227,4.405,31.817,4.139,-2.881,-2.869,0.0,33.4,34.0,9.554,1.591,12.851,10.719,12.812,11.31,-3.266,25.359,0.0,272.14,,280.0,280.0,11.923,2.864,12.712,22.413
6841.5,2.618,0.713,-33.242,1.678,9.227,4.394,31.839,4.129,-2.844,-2.853,0.0,33.429,34.09,9.554,1.591,12.768,10.758,12.817,11.487,-3.269,25.356,0.0,272.14,,280.0,280.0,11.923,2.86,12.729,22.405
6842.0,2.618,0.713,-33.242,1.678,9.227,4.394,31.839,4.129,-2.844,-2.853,0.0,33.4,34.1,9.554,1.591,12.831,10.918,12.926,11.552,-3.269,25.356,0.0,272.94,,280.0,280.0,11.958,2.856,12.788,22.429
6842.5,2.991,0.702,-35.209,1.657,9.432,4.394,31.839,4.129,-2.844,-2.853,0.0,33.4,34.1,9.145,1.707,12.793,11.194,12.808,11.649,-3.269,25.356,0.0,272.94,,280.0,280.0,12.057,2.852,12.805,22.472
6843.0,2.991,0.702,-35.209,1.657,9.432,4.394,31.839,4.129,-2.844,-2.853,0.0,33.4,34.1,9.145,1.707,12.85,10.823,12.734,11.403,-3.269,25.356,0.0,272.34,,280.0,280.0,12.111,2.854,12.757,22.442
6843.5,2.991,0.702,-35.209,1.657,9.432,4.394,31.839,4.129,-2.844,-2.853,0.0,33.4,34.1,9.145,1.707,12.496,10.551,12.168,11.168,-3.269,25.356,0.0,272.34,,280.0,280.0,11.952,2.857,12.74,22.432
6844.0,2.991,0.702,-35.209,1.657,9.432,4.394,31.839,4.129,-2.844,-2.853,0.0,33.4,34.1,9.145,1.707,12.553,10.893,12.525,11.603,-3.269,25.356,0.0,273.24,,280.0,280.0,11.596,2.859,12.72,22.391
6844.5,2.991,0.702,-35.209,1.657,9.432,4.421,31.874,4.153,-2.814,-2.862,0.0,33.441,34.064,9.145,1.707,12.853,11.315,12.951,11.897,-3.268,25.361,0.0,273.24,,280.0,280.0,11.893,2.861,12.731,22.368
6845.0,2.991,0.702,-35.209,1.657,9.432,4.421,31.874,4.153,-2.814,-2.862,0.0,33.4,34.1,9.145,1.707,13.009,11.237,13.028,11.725,-3.268,25.361,0.0,272.24,,280.0,280.0,12.254,2.863,12.754,22.342
6845.5,2.991,0.702,-35.209,1.657,9.432,4.421,31.874,4.153,-2.814,-2.862,0.0,33.4,34.1,9.145,1.707,12.675,10.812,12.539,11.408,-3.268,25.361,0.0,272.24,,280.0,280.0,12.25,2.865,12.75,22.108
6846.0,2.122,0.578,-33.173,1.737,9.321,4.421,31.874,4.153,-2.814,-2.862,0.0,33.4,34.1,9.428,1.645,12.576,10.573,12.477,11.187,-3.268,25.361,0.0,272.44,,280.0,280.0,11.859,2.867,12.685,22.014
6846.5,2.122,0.578,-33.173,1.737,9.321,4.421,31.874,4.153,-2.814,-2.862,0.0,33.4,34.1,9.428,1.645,12.533,10.756,12.679,11.298,-3.268,25.361,0.0,272.44,,280.0,280.0,11.703,2.855,12.677,21.951
6847.0,2.122,0.578,-33.173,1.737,9.321,4.421,31.874,4.153,-2.814,-2.862,0.0,33.4,34.1,9.428,1.645,13.005,11.227,13.097,11.942,-3.268,25.361,0.0,271.24,,280.0,280.0,11.816,2.843,12.703,22.064
6847.5,2.122,0.578,-33.173,1.737,9.321,4.421,31.874,4.153,-2.814,-2.862,0.0,33.4,34.1,9.428,1.645,12.934,11.133,12.704,11.682,-3.268,25.361,0.0,271.24,,280.0,280.0,12.318,2.831,12.748,22.054
6848.0,2.122,0.578,-33.173,1.737,9.321,4.448,31.803,4.152,-2.839,-2.861,0.0,33.443,34.167,9.428,1.645,12.696,10.772,12.451,11.33,-3.265,25.362,0.0,272.44,,280.0,280.0,12.113,2.82,12.76,22.106
6848.5,2.122,0.578,-33.173,1.737,9.321,4.448,31.803,4.152,-2.839,-2.861,0.0,33.4,34.2,9.428,1.645,12.469,10.663,12.266,11.152,-3.265,25.362,0.0,272.44,,280.0,280.0,11.812,2.808,12.747,22.196
6849.0,3.486,0.83,-35.209,1.726,9.328,4.448,31.803,4.152,-2.839,-2.861,0.0,33.4,34.2,9.378,1.828,12.521,10.646,12.24,11.225,-3.265,25.362,0.0,270.84,,280.0,280.0,11.637,2.797,12.722,22.232
6849.5,3.486,0.83,-35.209,1.726,9.328,4.448,31.803,4.152,-2.839,-2.861,0.0,33.4,34.2,9.378,1.828,12.572,11.127,12.551,11.722,-3.265,25.362,0.0,270.84,,280.0,280.0,11.658,2.808,12.725,22.285
6850.0,3.486,0.83,-35.209,1.726,9.328,4.448,31.803,4.152,-2.839,-2.861,0.0,33.4,34.2,9.378,1.828,12.793,11.107,12.853,11.718,-3.265,25.362,0.0,272.04,,280.0,280.0,11.993,2.819,12.758,22.253
6850.5,3.486,0.83,-35.209,1.726,9.328,4.448,31.803,4.152,-2.839,-2.861,0.0,33.4,34.2,9.378,1.828,12.535,10.729,12.584,11.335,-3.265,25.362,0.0,272.04,,280.0,280.0,12.118,2.83,12.738,22.252
6851.0,3.486,0.83,-35.209,1.726,9.328,4.415,31.863,4.175,-2.792,-2.856,0.0,33.446,34.073,9.378,1.828,12.449,10.71,12.253,11.14,-3.257,25.358,0.0,271.74,,280.0,280.0,11.796,2.841,12.721,22.225
6851.5,3.486,0.83,-35.209,1.726,9.328,4.415,31.863,4.175,-2.792,-2.856,0.0,33.4,34.1,9.378,1.828,12.528,10.832,12.484,11.478,-3.257,25.358,0.0,271.74,,280.0,280.0,11.638,2.852,12.732,22.248
6852.0,3.248,0.758,-35.209,1.693,9.354,4.415,31.863,4.175,-2.792,-2.856,0.0,33.4,34.1,9.283,1.747,12.669,10.916,12.728,11.569,-3.257,25.358,0.0,272.34,,280.0,280.0,11.831,2.862,12.736,22.302
6852.5,3.248,0.758,-35.209,1.693,9.354,4.415,31.863,4.175,-2.792,-2.856,0.0,33.4,34.1,9.283,1.747,12.622,10.848,12.49,11.411,-3.257,25.358,0.0,272.34,,280.0,280.0,11.971,2.868,12.747,22.348
6853.0,3.248,0.758,-35.209,1.693,9.354,4.415,31.863,4.175,-2.792,-2.856,0.0,33.4,34.1,9.283,1.747,12.578,10.794,12.68,11.309,-3.257,25.358,0.0,271.84,,280.0,280.0,11.843,2.875,12.698,22.346
6853.5,3.248,0.758,-35.209,1.693,9.354,4.415,31.863,4.175,-2.792,-2.856,0.0,33.4,34.1,9.283,1.747,12.569,10.873,12.511,11.453,-3.257,25.358,0.0,271.84,,280.0,280.0,11.84,2.881,12.692,22.368
6854.0,3.248,0.758,-35.209,1.693,9.354,4.415,31.863,4.175,-2.792,-2.856,0.0,33.4,34.1,9.283,1.747,12.911,11.013,12.971,11.732,-3.257,25.358,0.0,272.34,,280.0,280.0,11.851,2.887,12.706,22.375
6854.5,3.248,0.758,-35.209,1.693,9.354,4.424,31.837,4.158,-2.794,-2.862,0.0,33.454,34.017,9.283,1.747,12.842,10.975,12.83,11.566,-3.262,25.365,0.0,272.34,,280.0,280.0,12.157,2.893,12.744,22.414
6855.0,3.248,0.758,-35.209,1.693,9.354,4.424,31.837,4.158,-2.794,-2.862,0.0,33.5,34.0,9.283,1.747,12.685,10.855,12.678,11.421,-3.262,25.365,0.0,271.64,,280.0,280.0,12.053,2.898,12.719,22.407
6855.5,2.956,0.673,-35.209,1.678,9.359,4.424,31.837,4.158,-2.794,-2.862,0.0,33.5,34.0,9.303,1.731,12.724,10.863,12.842,11.389,-3.262,25.365,0.0,271.64,,280.0,280.0,11.91,2.904,12.696,22.407
6856.0,2.956,0.673,-35.209,1.678,9.359,4.424,31.837,4.158,-2.794,-2.862,0.0,33.5,34.0,9.303,1.731,12.742,10.948,12.738,11.5,-3.262,25.365,0.0,272.44,,280.0,280.0,11.954,2.905,12.696,22.409
6856.5,2.956,0.673,-35.209,1.678,9.359,4.424,31.837,4.158,-2.794,-2.862,0.0,33.5,34.0,9.303,1.731,12.955,10.966,12.897,11.677,-3.262,25.365,0.0,272.44,,280.0,280.0,11.982,2.906,12.741,22.433
6857.0,2.956,0.673,-35.209,1.678,9.359,4.424,31.837,4.158,-2.794,-2.862,0.0,33.5,34.0,9.303,1.731,12.873,10.995,12.907,11.584,-3.262,25.365,0.0,271.74,,280.0,280.0,12.124,2.907,12.754,22.438
6857.5,2.956,0.673,-35.209,1.678,9.359,4.404,31.814,4.147,-2.771,-2.868,0.0,33.445,34.103,9.303,1.731,12.861,10.66,12.967,11.36,-3.26,25.356,0.0,271.74,,280.0,280.0,12.09,2.907,12.705,22.514
6858.0,2.956,0.673,-35.209,1.678,9.359,4.404,31.814,4.147,-2.771,-2.868,0.0,33.4,34.1,9.303,1.731,12.783,10.733,12.825,11.403,-3.26,25.356,0.0,272.04,,280.0,280.0,11.962,2.908,12.646,22.497
6858.5,2.642,0.613,-35.209,1.66,9.407,4.404,31.814,4.147,-2.771,-2.868,0.0,33.4,34.1,9.299,1.68,12.858,11.103,12.991,11.589,-3.26,25.356,0.0,272.04,,280.0,280.0,11.936,2.909,12.664,22.483
6859.0,2.642,0.613,-35.209,1.66,9.407,4.404,31.814,4.147,-2.771,-2.868,0.0,33.4,34.1,9.299,1.68,13.091,11.174,13.121,11.77,-3.26,25.356,0.0,272.04,,280.0,280.0,12.135,2.905,12.703,22.504
6859.5,2.642,0.613,-35.209,1.66,9.407,4.404,31.814,4.147,-2.771,-2.868,0.0,33.4,34.1,9.299,1.68,13.086,11.094,12.953,11.809,-3.26,25.356,0.0,272.04,,280.0,280.0,12.289,2.9,12.782,22.476
6860.0,2.642,0.613,-35.209,1.66,9.407,4.404,31.814,4.147,-2.771,-2.868,0.0,33.4,34.1,9.299,1.68,12.958,10.79,12.415,11.44,-3.26,25.356,0.0,272.24,,280.0,280.0,12.235,2.896,12.817,22.39
6860.5,2.642,0.613,-35.209,1.66,9.407,4.404,31.814,4.147,-2.771,-2.868,0.0,33.4,34.1,9.299,1.68,12.632,10.685,12.509,11.343,-3.26,25.356,0.0,272.24,,280.0,280.0,11.901,2.892,12.78,22.3
6861.0,2.642,0.613,-35.209,1.66,9.407,4.395,31.867,4.158,-2.709,-2.877,0.0,33.449,34.072,9.299,1.68,12.638,10.607,12.106,11.204,-3.262,25.366,0.0,272.44,,280.0,280.0,11.792,2.888,12.742,22.177
6861.5,2.642,0.613,-35.209,1.66,9.407,4.395,31.867,4.158,-2.709,-2.877,0.0,33.4,34.1,9.299,1.68,12.737,11.066,12.71,11.481,-3.262,25.366,0.0,272.44,,280.0,280.0,11.639,2.884,12.809,22.118
6862.0,3.185,0.754,-35.209,1.725,9.322,4.395,31.867,4.158,-2.709,-2.877,0.0,33.4,34.1,9.265,1.688,12.82,10.906,12.641,11.441,-3.262,25.366,0.0,272.44,,280.0,280.0,11.999,2.88,12.809,22.135
6862.5,3.185,0.754,-35.209,1.725,9.322,4.395,31.867,4.158,-2.709,-2.877,0.0,33.4,34.1,9.265,1.688,12.67,10.688,12.395,11.317,-3.262,25.366,0.0,272.44,,280.0,280.0,11.952,2.885,12.807,22.148
6863.0,3.185,0.754,-35.209,1.725,9.322,4.395,31.867,4.158,-2.709,-2.877,0.0,33.4,34.1,9.265,1.688,12.504,10.581,12.353,11.287,-3.262,25.366,0.0,272.24,,280.0,280.0,11.767,2.89,12.783,22.2
6863.5,3.185,0.754,-35.209,1.725,9.322,4.395,31.867,4.158,-2.709,-2.877,0.0,33.4,34.1,9.265,1.688,12.553,10.827,12.564,11.373,-3.262,25.366,0.0,272.24,,280.0,280.0,11.681,2.895,12.721,22.218
6864.0,3.185,0.754,-35.209,1.725,9.322,4.414,31.871,4.151,-2.719,-2.861,0.0,33.446,34.028,9.265,1.688,12.673,11.044,12.806,11.498,-3.259,25.366,0.0,272.24,,280.0,280.0,11.829,2.899,12.756,22.206
6864.5,3.185,0.754,-35.209,1.725,9.322,4.414,31.871,4.151,-2.719,-2.861,0.0,33.4,34.0,9.265,1.688,12.869,10.982,12.92,11.569,-3.259,25.366,0.0,272.24,,280.0,280.0,12.005,2.904,12.743,22.126
6865.0,2.724,0.741,-33.131,1.73,9.311,4.414,31.871,4.151,-2.719,-2.861,0.0,33.4,34.0,9.461,1.606,12.853,10.971,12.661,11.562,-3.259,25.366,0.0,272.34,,280.0,280.0,12.085,2.909,12.773,22.116
6865.5,2.724,0.741,-33.131,1.73,9.311,4.414,31.871,4.151,-2.719,-2.861,0.0,33.4,34.0,9.461,1.606,12.745,10.91,12.827,11.491,-3.259,25.366,0.0,272.34,,280.0,280.0,12.012,2.906,12.748,22.067
6866.0,2.724,0.741,-33.131,1.73,9.311,4.414,31.871,4.151,-2.719,-2.861,0.0,33.4,34.0,9.461,1.606,12.722,10.875,12.903,11.417,-3.259,25.366,0.0,271.94,,280.0,280.0,11.993,2.903,12.74,22.022
6866.5,2.724,0.741,-33.131,1.73,9.311,4.414,31.871,4.151,-2.719,-2.861,0.0,33.4,34.0,9.461,1.606,12.715,10.986,12.784,11.429,-3.259,25.366,0.0,271.94,,280.0,280.0,11.979,2.9,12.748,21.965
6867.0,2.724,0.741,-33.131,1.73,9.311,4.414,31.871,4.151,-2.719,-2.861,0.0,33.4,34.0,9.461,1.606,12.961,11.117,13.021,11.787,-3.259,25.366,0.0,272.24,,280.0,280.0,11.978,2.897,12.754,21.959
6867.5,2.724,0.741,-33.131,1.73,9.311,4.408,31.854,4.142,-2.683,-2.867,0.0,33.457,34.04,9.461,1.606,13.047,11.091,12.989,11.75,-3.259,25.362,0.0,272.24,,280.0,280.0,12.222,2.894,12.833,21.982
6868.0,2.724,0.741,-33.131,1.73,9.311,4.408,31.854,4.142,-2.683,-2.867,0.0,33.5,34.0,9.461,1.606,12.801,11.046,12.586,11.596,-3.259,25.362,0.0,272.14,,280.0,280.0,12.219,2.891,12.827,21.961
6868.5,2.915,0.715,-35.154,1.596,9.308,4.408,31.854,4.142,-2.683,-2.867,0.0,33.5,34.0,9.397,1.773,12.643,10.922,12.503,11.453,-3.259,25.362,0.0,272.14,,280.0,280.0,12.007,2.889,12.823,21.936
6869.0,2.915,0.715,-35.154,1.596,9.308,4.408,31.854,4.142,-2.683,-2.867,0.0,33.5,34.0,9.397,1.773,12.863,10.904,12.807,11.599,-3.259,25.362,0.0,272.04,,280.0,280.0,11.881,2.889,12.785,21.901
6869.5,2.915,0.715,-35.154,1.596,9.308,4.408,31.854,4.142,-2.683,-2.867,0.0,33.5,34.0,9.397,1.773,12.925,11.035,12.803,11.659,-3.259,25.362,0.0,272.04,,280.0,280.0,12.043,2.889,12.786,21.88
6870.0,2.915,0.715,-35.154,1.596,9.308,4.408,31.854,4.142,-2.683,-2.867,0.0,33.5,34.0,9.397,1.773,12.824,11.267,12.887,11.702,-3.259,25.362,0.0,272.34,,280.0,280.0,12.105,2.89,12.844,21.907
6870.5,2.915,0.715,-35.154,1.596,9.308,4.403,31.84,4.152,-2.663,-2.864,0.0,33.454,34.037,9.397,1.773,12.87,11.179,12.868,11.632,-3.254,25.368,0.0,272.34,,280.0,280.0,12.17,2.89,12.846,21.89
6871.0,2.915,0.715,-35.154,1.596,9.308,4.403,31.84,4.152,-2.663,-2.864,0.0,33.5,34.0,9.397,1.773,12.862,10.972,12.807,11.511,-3.254,25.368,0.0,272.04,,280.0,280.0,12.137,2.891,12.828,21.908
6871.5,3.025,0.671,-35.209,1.638,9.362,4.403,31.84,4.152,-2.663,-2.864,0.0,33.5,34.0,9.32,1.7,12.826,10.807,12.821,11.482,-3.254,25.368,0.0,272.04,,280.0,280.0,12.038,2.891,12.794,21.933
6872.0,3.025,0.671,-35.209,1.638,9.362,4.403,31.84,4.152,-2.663,-2.864,0.0,33.5,34.0,9.32,1.7,13.005,11.389,13.141,11.931,-3.254,25.368,0.0,272.34,,280.0,280.0,11.984,2.893,12.813,21.911
6872.5,3.025,0.671,-35.209,1.638,9.362,4.403,31.84,4.152,-2.663,-2.864,0.0,33.5,34.0,9.32,1.7,13.268,11.38,13.26,11.972,-3.254,25.368,0.0,272.34,,280.0,280.0,12.367,2.895,12.845,21.975
6873.0,3.025,0.671,-35.209,1.638,9.362,4.403,31.84,4.152,-2.663,-2.864,0.0,33.5,34.0,9.32,1.7,13.228,11.129,12.954,11.735,-3.254,25.368,0.0,271.74,,280.0,280.0,12.47,2.898,12.873,21.919
6873.5,3.025,0.671,-35.209,1.638,9.362,4.403,31.84,4.152,-2.663,-2.864,0.0,33.5,34.0,9.32,1.7,12.985,11.052,12.943,11.643,-3.254,25.368,0.0,271.74,,280.0,280.0,12.262,2.9,12.886,21.862
6874.0,3.025,0.671,-35.209,1.638,9.362,4.384,31.84,4.16,-2.616,-2.847,0.0,33.465,34.098,9.32,1.7,13.047,11.013,13.097,11.681,-3.25,25.374,0.0,272.44,,280.0,280.0,12.156,2.902,12.896,21.846
6874.5,3.025,0.671,-35.209,1.638,9.362,4.384,31.84,4.16,-2.616,-2.847,0.0,33.5,34.1,9.32,1.7,13.142,11.302,13.26,12.048,-3.25,25.374,0.0,272.44,,280.0,280.0,12.209,2.904,12.899,21.856
6875.0,2.427,0.649,-34.544,1.651,9.245,4.384,31.84,4.16,-2.616,-2.847,0.0,33.5,34.1,9.372,1.702,13.354,11.663,13.429,12.177,-3.25,25.374,0.0,272.04,,280.0,280.0,12.438,2.906,12.976,21.948
6875.5,2.427,0.649,-34.544,1.651,9.245,4.384,31.84,4.16,-2.616,-2.847,0.0,33.5,34.1,9.372,1.702,13.276,11.242,13.098,11.839,-3.25,25.374,0.0,272.04,,280.0,280.0,12.655,2.898,13.006,22.025
6876.0,2.427,0.649,-34.544,1.651,9.245,4.384,31.84,4.16,-2.616,-2.847,0.0,33.5,34.1,9.372,1.702,13.212,11.09,13.054,11.786,-3.25,25.374,0.0,271.74,,280.0,280.0,12.363,2.89,13.0,22.037
6876.5,2.427,0.649,-34.544,1.651,9.245,4.384,31.84,4.16,-2.616,-2.847,0.0,33.5,34.1,9.372,1.702,13.113,11.105,13.041,11.88,-3.25,25.374,0.0,271.74,,280.0,280.0,12.286,2.882,13.002,22.083
6877.0,2.427,0.649,-34.544,1.651,9.245,4.378,31.842,4.138,-2.594,-2.87,0.0,33.447,34.027,9.372,1.702,13.19,11.546,13.324,12.106,-3.249,25.363,0.0,272.34,,280.0,280.0,12.285,2.875,13.054,22.15
6877.5,2.427,0.649,-34.544,1.651,9.245,4.378,31.842,4.138,-2.594,-2.87,0.0,33.4,34.0,9.372,1.702,13.438,11.576,13.426,12.061,-3.249,25.363,0.0,272.34,,280.0,280.0,12.542,2.868,13.048,22.112
6878.0,2.655,0.709,-33.531,1.644,9.252,4.378,31.842,4.138,-2.594,-2.87,0.0,33.4,34.0,9.48,1.648,13.258,11.282,13.178,11.825,-3.249,25.363,0.0,271.64,,280.0,280.0,12.625,2.86,13.093,22.079
6878.5,2.655,0.709,-33.531,1.644,9.252,4.378,31.842,4.138,-2.594,-2.87,0.0,33.4,34.0,9.48,1.648,13.223,11.196,13.197,11.721,-3.249,25.363,0.0,271.64,,280.0,280.0,12.386,2.857,13.079,22.092
6879.0,2.655,0.709,-33.531,1.644,9.252,4.378,31.842,4.138,-2.594,-2.87,0.0,33.4,34.0,9.48,1.648,13.079,11.033,13.074,11.774,-3.249,25.363,0.0,272.24,,280.0,280.0,12.334,2.854,13.056,22.062
6879.5,2.655,0.709,-33.531,1.644,9.252,4.378,31.842,4.138,-2.594,-2.87,0.0,33.4,34.0,9.48,1.648,13.268,11.673,13.364,12.081,-3.249,25.363,0.0,272.24,,280.0,280.0,12.24,2.851,13.091,22.055
6880.0,2.655,0.709,-33.531,1.644,9.252,4.392,31.836,4.147,-2.571,-2.851,0.0,33.456,34.07,9.48,1.648,13.409,11.591,13.364,12.071,-3.246,25.365,0.0,272.64,,280.0,280.0,12.596,2.847,13.143,22.061
6880.5,2.655,0.709,-33.531,1.644,9.252,4.392,31.836,4.147,-2.571,-2.851,0.0,33.5,34.1,9.48,1.648,13.316,11.319,13.117,11.878,-3.246,25.365,0.0,272.64,,280.0,280.0,12.609,2.844,13.167,22.085
6881.0,2.655,0.709,-33.531,1.644,9.252,4.392,31.836,4.147,-2.571,-2.851,0.0,33.5,34.1,9.48,1.648,13.21,11.187,13.235,11.81,-3.246,25.365,0.0,272.64,,280.0,280.0,12.407,2.841,13.14,22.062
6881.5,2.673,0.688,-34.854,1.629,9.28,4.392,31.836,4.147,-2.571,-2.851,0.0,33.5,34.1,9.375,1.808,13.233,11.09,13.297,11.863,-3.246,25.365,0.0,272.64,,280.0,280.0,12.36,2.838,13.101,22.056
6882.0,2.673,0.688,-34.854,1.629,9.28,4.392,31.836,4.147,-2.571,-2.851,0.0,33.5,34.1,9.375,1.808,13.224,11.446,13.301,11.983,-3.246,25.365,0.0,272.34,,280.0,280.0,12.371,2.835,13.199,22.095
6882.5,2.673,0.688,-34.854,1.629,9.28,4.392,31.836,4.147,-2.571,-2.851,0.0,33.5,34.1,9.375,1.808,13.253,11.786,13.164,12.226,-3.246,25.365,0.0,272.34,,280.0,280.0,12.488,2.833,13.242,22.114
6883.0,2.673,0.688,-34.854,1.629,9.28,4.392,31.836,4.147,-2.571,-2.851,0.0,33.5,34.1,9.375,1.808,13.212,11.296,12.95,11.73,-3.246,25.365,0.0,272.44,,280.0,280.0,12.607,2.83,13.262,22.11
6883.5,2.673,0.688,-34.854,1.629,9.28,4.421,31.851,4.151,-2.53,-2.849,0.0,33.464,34.054,9.375,1.808,12.791,11.048,12.511,11.538,-3.242,25.373,0.0,272.44,,280.0,280.0,12.297,2.827,13.259,22.066
6884.0,2.673,0.688,-34.854,1.629,9.28,4.421,31.851,4.151,-2.53,-2.849,0.0,33.5,34.1,9.375,1.808,13.016,11.186,12.829,11.817,-3.242,25.373,0.0,272.04,,280.0,280.0,11.972,2.825,13.182,22.052
6884.5,3.137,0.84,-34.16,1.707,9.235,4.421,31.851,4.151,-2.53,-2.849,0.0,33.5,34.1,9.452,1.732,13.057,11.609,13.137,12.257,-3.242,25.373,0.0,272.04,,280.0,280.0,12.212,2.822,13.191,21.997
6885.0,3.137,0.84,-34.16,1.707,9.235,4.421,31.851,4.151,-2.53,-2.849,0.0,33.5,34.1,9.452,1.732,13.395,11.837,13.437,12.33,-3.242,25.373,0.0,272.34,,280.0,280.0,12.515,2.828,13.195,21.91
6885.5,3.137,0.84,-34.16,1.707,9.235,4.421,31.851,4.151,-2.53,-2.849,0.0,33.5,34.1,9.452,1.732,13.463,11.568,13.421,12.14,-3.242,25.373,0.0,272.34,,280.0,280.0,12.75,2.833,13.205,21.89
6886.0,3.137,0.84,-34.16,1.707,9.235,4.421,31.851,4.151,-2.53,-2.849,0.0,33.5,34.1,9.452,1.732,13.341,11.324,13.365,11.825,-3.242,25.373,0.0,272.04,,280.0,280.0,12.648,2.838,13.236,21.877
6886.5,3.137,0.84,-34.16,1.707,9.235,4.413,31.914,4.164,-2.502,-2.853,0.0,33.462,34.121,9.452,1.732,13.189,11.727,13.178,12.324,-3.241,25.369,0.0,272.04,,280.0,280.0,12.464,2.843,13.236,21.826
6887.0,3.137,0.84,-34.16,1.707,9.235,4.413,31.914,4.164,-2.502,-2.853,0.0,33.5,34.1,9.452,1.732,13.458,11.765,13.436,12.294,-3.241,25.369,0.0,272.64,,280.0,280.0,12.604,2.847,13.284,21.747
6887.5,3.137,0.84,-34.16,1.707,9.235,4.413,31.914,4.164,-2.502,-2.853,0.0,33.5,34.1,9.452,1.732,13.506,11.519,13.401,12.074,-3.241,25.369,0.0,272.64,,280.0,280.0,12.738,2.852,13.263,21.67
6888.0,3.072,0.754,-35.209,1.61,9.301,4.413,31.914,4.164,-2.502,-2.853,0.0,33.5,34.1,9.354,1.866,13.138,11.221,12.995,11.712,-3.241,25.369,0.0,272.64,,280.0,280.0,12.625,2.857,13.264,21.654
6888.5,3.072,0.754,-35.209,1.61,9.301,4.413,31.914,4.164,-2.502,-2.853,0.0,33.5,34.1,9.354,1.866,12.958,11.245,12.708,11.892,-3.241,25.369,0.0,272.64,,280.0,280.0,12.266,2.86,13.274,21.598
6889.0,3.072,0.754,-35.209,1.61,9.301,4.413,31.914,4.164,-2.502,-2.853,0.0,33.5,34.1,9.354,1.866,13.096,11.689,13.168,12.249,-3.241,25.369,0.0,272.34,,280.0,280.0,12.201,2.864,13.287,21.562
6889.5,3.072,0.754,-35.209,1.61,9.301,4.413,31.914,4.164,-2.502,-2.853,0.0,33.5,34.1,9.354,1.866,13.374,11.835,13.419,12.321,-3.241,25.369,0.0,272.34,,280.0,280.0,12.55,2.867,13.316,21.582
6890.0,3.072,0.754,-35.209,1.61,9.301,4.416,31.85,4.161,-2.517,-2.84,0.0,33.467,34.124,9.354,1.866,13.039,11.211,12.538,11.813,-3.231,25.378,0.0,272.54,,280.0,280.0,12.737,2.871,13.326,21.592
6890.5,3.072,0.754,-35.209,1.61,9.301,4.416,31.85,4.161,-2.517,-2.84,0.0,33.5,34.1,9.354,1.866,12.907,11.328,12.809,11.988,-3.231,25.378,0.0,272.54,,280.0,280.0,12.15,2.874,13.334,21.632
6891.0,2.744,0.748,-33.601,1.742,9.237,4.416,31.85,4.161,-2.517,-2.84,0.0,33.5,34.1,9.562,1.679,13.111,11.618,13.213,12.114,-3.231,25.378,0.0,272.74,,280.0,280.0,12.258,2.877,13.286,21.671
6891.5,2.744,0.748,-33.601,1.742,9.237,4.416,31.85,4.161,-2.517,-2.84,0.0,33.5,34.1,9.562,1.679,13.299,11.588,13.377,12.047,-3.231,25.378,0.0,272.74,,280.0,280.0,12.514,2.875,13.294,21.698
6892.0,2.744,0.748,-33.601,1.742,9.237,4.416,31.85,4.161,-2.517,-2.84,0.0,33.5,34.1,9.562,1.679,13.324,11.506,13.318,12.058,-3.231,25.378,0.0,272.44,,280.0,280.0,12.578,2.873,13.272,21.694
6892.5,2.744,0.748,-33.601,1.742,9.237,4.416,31.85,4.161,-2.517,-2.84,0.0,33.5,34.1,9.562,1.679,13.294,11.396,13.001,12.092,-3.231,25.378,0.0,272.44,,280.0,280.0,12.551,2.871,13.33,21.845
6893.0,2.744,0.748,-33.601,1.742,9.237,4.41,31.866,4.171,-2.501,-2.829,0.0,33.48,34.143,9.562,1.679,13.155,11.525,13.222,12.133,-3.221,25.368,0.0,272.74,,280.0,280.0,12.446,2.869,13.297,21.858
6893.5,2.744,0.748,-33.601,1.742,9.237,4.41,31.866,4.171,-2.501,-2.829,0.0,33.5,34.1,9.562,1.679,13.238,11.537,13.38,12.102,-3.221,25.368,0.0,272.74,,280.0,280.0,12.509,2.867,13.319,21.813
6894.0,2.744,0.748,-33.601,1.742,9.237,4.41,31.866,4.171,-2.501,-2.829,0.0,33.5,34.1,9.562,1.679,13.242,11.441,13.181,11.946,-3.221,25.368,0.0,272.14,,280.0,280.0,12.564,2.865,13.327,21.751
6894.5,2.589,0.697,-33.542,1.711,9.266,4.41,31.866,4.171,-2.501,-2.829,0.0,33.5,34.1,9.537,1.582,13.308,11.481,13.347,12.161,-3.221,25.368,0.0,272.14,,280.0,280.0,12.452,2.863,13.314,21.702
6895.0,2.589,0.697,-33.542,1.711,9.266,4.41,31.866,4.171,-2.501,-2.829,0.0,33.5,34.1,9.537,1.582,13.363,11.577,13.467,12.308,-3.221,25.368,0.0,272.34,,280.0,280.0,12.574,2.858,13.302,21.628
6895.5,2.589,0.697,-33.542,1.711,9.266,4.41,31.866,4.171,-2.501,-2.829,0.0,33.5,34.1,9.537,1.582,13.424,11.459,13.348,12.184,-3.221,25.368,0.0,272.34,,280.0,280.0,12.679,2.854,13.282,21.576
6896.0,2.589,0.697,-33.542,1.711,9.266,4.41,31.866,4.171,-2.501,-2.829,0.0,33.5,34.1,9.537,1.582,13.202,11.489,13.046,12.078,-3.221,25.368,0.0,272.64,,280.0,280.0,12.604,2.849,13.319,21.621
6896.5,2.589,0.697,-33.542,1.711,9.266,4.412,31.89,4.165,-2.454,-2.829,0.0,33.48,34.105,9.537,1.582,13.354,11.546,13.245,12.164,-3.217,25.374,0.0,272.64,,280.0,280.0,12.454,2.845,13.333,21.594
6897.0,2.589,0.697,-33.542,1.711,9.266,4.412,31.89,4.165,-2.454,-2.829,0.0,33.5,34.1,9.537,1.582,13.437,11.67,13.393,12.384,-3.217,25.374,0.0,272.64,,280.0,280.0,12.577,2.841,13.352,21.576
6897.5,2.392,0.629,-34.258,1.709,9.336,4.412,31.89,4.165,-2.454,-2.829,0.0,33.5,34.1,9.308,1.577,13.34,11.623,13.479,12.144,-3.217,25.374,0.0,272.64,,280.0,280.0,12.721,2.837,13.361,21.594
6898.0,2.392,0.629,-34.258,1.709,9.336,4.412,31.89,4.165,-2.454,-2.829,0.0,33.5,34.1,9.308,1.577,13.318,11.462,13.397,12.004,-3.217,25.374,0.0,272.54,,280.0,280.0,12.647,2.829,13.357,21.573
6898.5,2.392,0.629,-34.258,1.709,9.336,4.412,31.89,4.165,-2.454,-2.829,0.0,33.5,34.1,9.308,1.577,13.257,11.472,13.346,12.025,-3.217,25.374,0.0,272.54,,280.0,280.0,12.545,2.822,13.328,21.645
6899.0,2.392,0.629,-34.258,1.709,9.336,4.412,31.89,4.165,-2.454,-2.829,0.0,33.5,34.1,9.308,1.577,13.442,11.497,13.501,12.16,-3.217,25.374,0.0,272.34,,280.0,280.0,12.525,2.815,13.329,21.679
6899.5,2.392,0.629,-34.258,1.709,9.336,4.41,31.872,4.18,-2.435,-2.833,0.0,33.476,34.176,9.308,1.577,13.524,11.849,13.678,12.361,-3.218,25.37,0.0,272.34,,280.0,280.0,12.65,2.808,13.336,21.742
6900.0,2.392,0.629,-34.258,1.709,9.336,4.41,31.872,4.18,-2.435,-2.833,0.0,33.5,34.2,9.308,1.577,13.544,11.758,13.681,12.27,-3.218,25.37,0.0,271.94,,280.0,280.0,12.853,2.801,13.334,21.834
6900.5,2.392,0.629,-34.258,1.709,9.336,4.41,31.872,4.18,-2.435,-2.833,0.0,33.5,34.2,9.308,1.577,13.47,11.576,13.504,12.163,-3.218,25.37,0.0,271.94,,280.0,280.0,12.813,2.795,13.332,21.856
6901.0,2.714,0.633,-35.209,1.639,9.342,4.41,31.872,4.18,-2.435,-2.833,0.0,33.5,34.2,9.284,1.851,13.431,11.532,13.481,12.289,-3.218,25.37,0.0,272.14,,280.0,280.0,12.678,2.788,13.336,21.893
6901.5,2.714,0.633,-35.209,1.639,9.342,4.41,31.872,4.18,-2.435,-2.833,0.0,33.5,34.2,9.284,1.851,13.574,12.019,13.731,12.516,-3.218,25.37,0.0,272.14,,280.0,280.0,12.683,2.787,13.353,21.883
6902.0,2.714,0.633,-35.209,1.639,9.342,4.41,31.872,4.18,-2.435,-2.833,0.0,33.5,34.2,9.284,1.851,13.814,11.957,13.807,12.438,-3.218,25.37,0.0,272.54,,280.0,280.0,12.96,2.786,13.403,21.835
6902.5,2.714,0.633,-35.209,1.639,9.342,4.41,31.872,4.18,-2.435,-2.833,0.0,33.5,34.2,9.284,1.851,13.636,11.693,13.505,12.196,-3.218,25.37,0.0,272.54,,280.0,280.0,13.004,2.785,13.423,21.817
6903.0,2.714,0.633,-35.209,1.639,9.342,4.464,31.862,4.152,-2.384,-2.82,0.0,33.483,34.08,9.284,1.851,13.301,11.382,13.031,11.906,-3.202,25.381,0.0,272.04,,280.0,280.0,12.758,2.783,13.454,21.906
6903.5,2.714,0.633,-35.209,1.639,9.342,4.464,31.862,4.152,-2.384,-2.82,0.0,33.5,34.1,9.284,1.851,13.14,11.342,13.124,12.043,-3.202,25.381,0.0,272.04,,280.0,280.0,12.405,2.782,13.406,21.969
6904.0,3.451,0.841,-35.177,1.664,9.289,4.464,31.862,4.152,-2.384,-2.82,0.0,33.5,34.1,9.414,1.745,13.373,11.684,13.49,12.304,-3.202,25.381,0.0,271.64,,280.0,280.0,12.412,2.781,13.428,22.015
6904.5,3.451,0.841,-35.177,1.664,9.289,4.464,31.862,4.152,-2.384,-2.82,0.0,33.5,34.1,9.414,1.745,13.454,11.881,13.653,12.316,-3.202,25.381,0.0,271.64,,280.0,280.0,12.713,2.792,13.462,22.045
6905.0,3.451,0.841,-35.177,1.664,9.289,4.464,31.862,4.152,-2.384,-2.82,0.0,33.5,34.1,9.414,1.745,13.572,11.577,13.428,12.095,-3.202,25.381,0.0,271.54,,280.0,280.0,12.826,2.803,13.486,22.064
6905.5,3.451,0.841,-35.177,1.664,9.289,4.464,31.862,4.152,-2.384,-2.82,0.0,33.5,34.1,9.414,1.745,13.324,11.336,13.131,11.874,-3.202,25.381,0.0,271.54,,280.0,280.0,12.668,2.814,13.505,22.071
6906.0,3.451,0.841,-35.177,1.664,9.289,4.438,31.9,4.196,-2.344,-2.825,0.0,33.484,34.108,9.414,1.745,13.264,11.336,13.07,12.031,-3.21,25.382,0.0,272.34,,280.0,280.0,12.416,2.824,13.451,22.111
6906.5,3.451,0.841,-35.177,1.664,9.289,4.438,31.9,4.196,-2.344,-2.825,0.0,33.5,34.1,9.414,1.745,13.251,11.617,13.245,12.272,-3.21,25.382,0.0,272.34,,280.0,280.0,12.425,2.834,13.447,22.162
6907.0,3.196,0.757,-35.209,1.689,9.426,4.438,31.9,4.196,-2.344,-2.825,0.0,33.5,34.1,9.299,1.791,13.456,11.901,13.565,12.325,-3.21,25.382,0.0,272.34,,280.0,280.0,12.596,2.844,13.478,22.185
6907.5,3.196,0.757,-35.209,1.689,9.426,4.438,31.9,4.196,-2.344,-2.825,0.0,33.5,34.1,9.299,1.791,13.499,11.717,13.455,12.148,-3.21,25.382,0.0,272.34,,280.0,280.0,12.812,2.85,13.503,22.175
6908.0,3.196,0.757,-35.209,1.689,9.426,4.438,31.9,4.196,-2.344,-2.825,0.0,33.5,34.1,9.299,1.791,13.38,11.533,13.282,12.079,-3.21,25.382,0.0,272.24,,280.0,280.0,12.705,2.856,13.476,22.195
