t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6908.5,3.196,0.757,-35.209,1.689,9.426,4.438,31.9,4.196,-2.344,-2.825,0.0,33.5,34.1,9.299,1.791,13.358,11.487,13.411,12.17,-3.21,25.382,0.0,272.24,,280.0,280.0,12.568,2.861,13.436,22.182
6909.0,3.196,0.757,-35.209,1.689,9.426,4.438,31.9,4.196,-2.344,-2.825,0.0,33.5,34.1,9.299,1.791,13.362,11.86,13.507,12.264,-3.21,25.382,0.0,272.34,,280.0,280.0,12.607,2.867,13.445,22.144
6909.5,3.196,0.757,-35.209,1.689,9.426,4.422,31.913,4.171,-2.341,-2.823,0.0,33.5,34.075,9.299,1.791,13.529,11.846,13.619,12.212,-3.203,25.379,0.0,272.34,,280.0,280.0,12.748,2.872,13.493,22.128
6910.0,3.196,0.757,-35.209,1.689,9.426,4.422,31.913,4.171,-2.341,-2.823,0.0,33.5,34.1,9.299,1.791,13.445,11.649,13.358,12.087,-3.203,25.379,0.0,273.34,,280.0,280.0,12.802,2.878,13.501,22.118
6910.5,2.451,0.678,-33.173,1.741,9.287,4.422,31.913,4.171,-2.341,-2.823,0.0,33.5,34.1,9.382,1.606,13.409,11.499,13.411,11.991,-3.203,25.379,0.0,273.34,,280.0,280.0,12.635,2.883,13.521,22.117
6911.0,2.451,0.678,-33.173,1.741,9.287,4.422,31.913,4.171,-2.341,-2.823,0.0,33.5,34.1,9.382,1.606,13.207,11.311,13.139,11.95,-3.203,25.379,0.0,272.54,,280.0,280.0,12.577,2.876,13.441,22.08
6911.5,2.451,0.678,-33.173,1.741,9.287,4.422,31.913,4.171,-2.341,-2.823,0.0,33.5,34.1,9.382,1.606,13.32,11.526,13.429,12.29,-3.203,25.379,0.0,272.54,,280.0,280.0,12.402,2.869,13.427,22.124
6912.0,2.451,0.678,-33.173,1.741,9.287,4.422,31.913,4.171,-2.341,-2.823,0.0,33.5,34.1,9.382,1.606,13.515,11.861,13.665,12.311,-3.203,25.379,0.0,272.54,,280.0,280.0,12.641,2.862,13.471,22.149
6912.5,2.451,0.678,-33.173,1.741,9.287,4.404,31.89,4.147,-2.32,-2.818,0.0,33.495,34.103,9.382,1.606,13.6,11.755,13.516,12.238,-3.207,25.379,0.0,272.54,,280.0,280.0,12.838,2.855,13.486,22.114
6913.0,2.451,0.678,-33.173,1.741,9.287,4.404,31.89,4.147,-2.32,-2.818,0.0,33.5,34.1,9.382,1.606,13.45,11.542,13.255,12.061,-3.207,25.379,0.0,273.14,,280.0,280.0,12.777,2.849,13.521,22.157
6913.5,2.824,0.681,-35.209,1.622,9.357,4.404,31.89,4.147,-2.32,-2.818,0.0,33.5,34.1,9.377,1.839,13.246,11.419,13.228,12.056,-3.207,25.379,0.0,273.14,,280.0,280.0,12.577,2.842,13.529,22.148
6914.0,2.824,0.681,-35.209,1.622,9.357,4.404,31.89,4.147,-2.32,-2.818,0.0,33.5,34.1,9.377,1.839,13.294,11.476,13.019,12.022,-3.207,25.379,0.0,272.84,,280.0,280.0,12.487,2.842,13.505,22.112
6914.5,2.824,0.681,-35.209,1.622,9.357,4.404,31.89,4.147,-2.32,-2.818,0.0,33.5,34.1,9.377,1.839,13.451,11.844,13.387,12.393,-3.207,25.379,0.0,272.84,,280.0,280.0,12.453,2.841,13.521,22.126
6915.0,2.824,0.681,-35.209,1.622,9.357,4.404,31.89,4.147,-2.32,-2.818,0.0,33.5,34.1,9.377,1.839,13.557,11.795,13.605,12.481,-3.207,25.379,0.0,273.14,,280.0,280.0,12.769,2.841,13.559,22.139
6915.5,2.824,0.681,-35.209,1.622,9.357,4.404,31.89,4.147,-2.32,-2.818,0.0,33.5,34.1,9.377,1.839,13.3,11.366,13.393,12.083,-3.207,25.379,0.0,273.14,,280.0,280.0,12.859,2.841,13.536,22.161
6916.0,2.824,0.681,-35.209,1.622,9.357,4.419,31.891,4.146,-2.299,-2.819,0.0,33.499,34.121,9.377,1.839,13.29,11.496,13.302,12.13,-3.205,25.376,0.0,273.44,,280.0,280.0,12.535,2.841,13.504,22.206
6916.5,2.824,0.681,-35.209,1.622,9.357,4.419,31.891,4.146,-2.299,-2.819,0.0,33.5,34.1,9.377,1.839,13.447,11.826,13.553,12.347,-3.205,25.376,0.0,273.44,,280.0,280.0,12.554,2.84,13.49,22.264
6917.0,3.054,0.747,-35.209,1.681,9.338,4.419,31.891,4.146,-2.299,-2.819,0.0,33.5,34.1,9.216,1.606,13.737,11.934,13.773,12.627,-3.205,25.376,0.0,273.14,,280.0,280.0,12.793,2.84,13.526,22.286
6917.5,3.054,0.747,-35.209,1.681,9.338,4.419,31.891,4.146,-2.299,-2.819,0.0,33.5,34.1,9.216,1.606,13.725,11.809,13.635,12.541,-3.205,25.376,0.0,273.14,,280.0,280.0,13.018,2.844,13.538,22.315
6918.0,3.054,0.747,-35.209,1.681,9.338,4.419,31.891,4.146,-2.299,-2.819,0.0,33.5,34.1,9.216,1.606,13.537,11.544,13.56,12.276,-3.205,25.376,0.0,273.24,,280.0,280.0,12.927,2.847,13.506,22.373
6918.5,3.054,0.747,-35.209,1.681,9.338,4.419,31.891,4.146,-2.299,-2.819,0.0,33.5,34.1,9.216,1.606,13.529,11.418,13.632,12.162,-3.205,25.376,0.0,273.24,,280.0,280.0,12.729,2.85,13.485,22.388
6919.0,3.054,0.747,-35.209,1.681,9.338,4.431,31.916,4.199,-2.263,-2.814,0.0,33.516,34.179,9.216,1.606,13.77,11.97,13.867,12.576,-3.192,25.385,0.0,272.64,,280.0,280.0,12.685,2.854,13.494,22.437
6919.5,3.054,0.747,-35.209,1.681,9.338,4.431,31.916,4.199,-2.263,-2.814,0.0,33.5,34.2,9.216,1.606,13.783,11.921,13.94,12.616,-3.192,25.385,0.0,272.64,,280.0,280.0,13.045,2.857,13.607,22.442
6920.0,2.363,0.649,-33.754,1.708,9.288,4.431,31.916,4.199,-2.263,-2.814,0.0,33.5,34.2,9.388,1.556,13.775,11.698,13.762,12.351,-3.192,25.385,0.0,272.84,,280.0,280.0,13.065,2.86,13.612,22.512
6920.5,2.363,0.649,-33.754,1.708,9.288,4.431,31.916,4.199,-2.263,-2.814,0.0,33.5,34.2,9.388,1.556,13.646,11.62,13.614,12.237,-3.192,25.385,0.0,272.84,,280.0,280.0,12.896,2.852,13.612,22.517
6921.0,2.363,0.649,-33.754,1.708,9.288,4.431,31.916,4.199,-2.263,-2.814,0.0,33.5,34.2,9.388,1.556,13.435,11.806,13.557,12.377,-3.192,25.385,0.0,273.24,,280.0,280.0,12.779,2.844,13.557,22.497
6921.5,2.363,0.649,-33.754,1.708,9.288,4.431,31.916,4.199,-2.263,-2.814,0.0,33.5,34.2,9.388,1.556,13.696,12.102,13.74,12.709,-3.192,25.385,0.0,273.24,,280.0,280.0,12.794,2.836,13.651,22.419
6922.0,2.363,0.649,-33.754,1.708,9.288,4.431,31.916,4.199,-2.263,-2.814,0.0,33.5,34.2,9.388,1.556,13.858,12.099,13.954,12.794,-3.192,25.385,0.0,272.84,,280.0,280.0,13.062,2.828,13.701,22.42
6922.5,2.363,0.649,-33.754,1.708,9.288,4.425,31.88,4.202,-2.242,-2.82,0.0,33.531,34.192,9.388,1.556,13.764,11.98,13.462,12.563,-3.199,25.385,0.0,272.84,,280.0,280.0,13.176,2.821,13.739,22.364
6923.0,2.363,0.649,-33.754,1.708,9.288,4.425,31.88,4.202,-2.242,-2.82,0.0,33.5,34.2,9.388,1.556,13.339,11.701,13.277,12.218,-3.199,25.385,0.0,272.84,,280.0,280.0,12.942,2.813,13.706,22.35
6923.5,3.297,0.788,-35.209,1.671,9.45,4.425,31.88,4.202,-2.242,-2.82,0.0,33.5,34.2,9.256,1.675,13.525,11.757,13.521,12.36,-3.199,25.385,0.0,272.84,,280.0,280.0,12.634,2.806,13.693,22.433
6924.0,3.297,0.788,-35.209,1.671,9.45,4.425,31.88,4.202,-2.242,-2.82,0.0,33.5,34.2,9.256,1.675,13.63,12.05,13.744,12.688,-3.199,25.385,0.0,273.34,,280.0,280.0,12.791,2.814,13.708,22.449
6924.5,3.297,0.788,-35.209,1.671,9.45,4.425,31.88,4.202,-2.242,-2.82,0.0,33.5,34.2,9.256,1.675,13.691,12.125,13.874,12.586,-3.199,25.385,0.0,273.34,,280.0,280.0,13.028,2.822,13.737,22.455
6925.0,3.297,0.788,-35.209,1.671,9.45,4.425,31.88,4.202,-2.242,-2.82,0.0,33.5,34.2,9.256,1.675,13.472,11.982,13.236,12.397,-3.199,25.385,0.0,272.84,,280.0,280.0,13.069,2.83,13.796,22.451
6925.5,3.297,0.788,-35.209,1.671,9.45,4.407,31.92,4.181,-2.223,-2.817,0.0,33.534,34.206,9.256,1.675,13.556,11.873,13.322,12.364,-3.199,25.383,0.0,272.84,,280.0,280.0,12.772,2.837,13.787,22.498
6926.0,3.297,0.788,-35.209,1.671,9.45,4.407,31.92,4.181,-2.223,-2.817,0.0,33.5,34.2,9.256,1.675,13.432,11.668,13.285,12.298,-3.199,25.383,0.0,272.64,,280.0,280.0,12.779,2.845,13.778,22.478
6926.5,2.437,0.65,-33.529,1.733,9.254,4.407,31.92,4.181,-2.223,-2.817,0.0,33.5,34.2,9.513,1.593,13.41,11.986,13.567,12.413,-3.199,25.383,0.0,272.64,,280.0,280.0,12.671,2.852,13.779,22.499
6927.0,2.437,0.65,-33.529,1.733,9.254,4.407,31.92,4.181,-2.223,-2.817,0.0,33.5,34.2,9.513,1.593,13.581,11.965,13.589,12.435,-3.199,25.383,0.0,273.04,,280.0,280.0,12.844,2.845,13.798,22.454
6927.5,2.437,0.65,-33.529,1.733,9.254,4.407,31.92,4.181,-2.223,-2.817,0.0,33.5,34.2,9.513,1.593,13.766,11.909,13.696,12.502,-3.199,25.383,0.0,273.04,,280.0,280.0,12.893,2.839,13.793,22.488
6928.0,2.437,0.65,-33.529,1.733,9.254,4.407,31.92,4.181,-2.223,-2.817,0.0,33.5,34.2,9.513,1.593,13.636,11.747,13.662,12.365,-3.199,25.383,0.0,273.14,,280.0,280.0,12.968,2.832,13.79,22.499
6928.5,2.437,0.65,-33.529,1.733,9.254,4.407,31.92,4.181,-2.223,-2.817,0.0,33.5,34.2,9.513,1.593,13.651,11.64,13.733,12.338,-3.199,25.383,0.0,273.14,,280.0,280.0,12.853,2.826,13.751,22.505
6929.0,2.437,0.65,-33.529,1.733,9.254,4.392,31.931,4.17,-2.209,-2.809,0.0,33.541,34.224,9.513,1.593,13.601,11.823,13.366,12.351,-3.198,25.379,0.0,272.54,,280.0,280.0,12.841,2.819,13.746,22.539
6929.5,2.437,0.65,-33.529,1.733,9.254,4.392,31.931,4.17,-2.209,-2.809,0.0,33.5,34.2,9.513,1.593,13.564,12.081,13.65,12.536,-3.198,25.379,0.0,272.54,,280.0,280.0,12.785,2.813,13.764,22.548
6930.0,2.315,0.608,-33.84,1.734,9.31,4.392,31.931,4.17,-2.209,-2.809,0.0,33.5,34.2,9.407,1.475,13.75,11.856,13.769,12.458,-3.198,25.379,0.0,272.14,,280.0,280.0,12.958,2.807,13.756,22.559
6930.5,2.315,0.608,-33.84,1.734,9.31,4.392,31.931,4.17,-2.209,-2.809,0.0,33.5,34.2,9.407,1.475,13.697,11.671,13.742,12.362,-3.198,25.379,0.0,272.14,,280.0,280.0,12.958,2.799,13.718,22.526
6931.0,2.315,0.608,-33.84,1.734,9.31,4.392,31.931,4.17,-2.209,-2.809,0.0,33.5,34.2,9.407,1.475,13.645,11.855,13.799,12.545,-3.198,25.379,0.0,272.94,,280.0,280.0,12.868,2.791,13.702,22.543
6931.5,2.315,0.608,-33.84,1.734,9.31,4.392,31.931,4.17,-2.209,-2.809,0.0,33.5,34.2,9.407,1.475,13.871,12.443,14.015,12.9,-3.198,25.379,0.0,272.94,,280.0,280.0,12.961,2.783,13.726,22.547
6932.0,2.315,0.608,-33.84,1.734,9.31,4.407,31.91,4.141,-2.182,-2.818,0.0,33.548,34.275,9.407,1.475,14.131,12.307,14.126,12.828,-3.201,25.38,0.0,273.24,,280.0,280.0,13.307,2.775,13.808,22.54
6932.5,2.315,0.608,-33.84,1.734,9.31,4.407,31.91,4.141,-2.182,-2.818,0.0,33.5,34.3,9.407,1.475,14.041,12.083,14.052,12.643,-3.201,25.38,0.0,273.24,,280.0,280.0,13.348,2.768,13.865,22.543
6933.0,2.644,0.706,-33.158,1.695,9.248,4.407,31.91,4.141,-2.182,-2.818,0.0,33.5,34.3,9.592,1.658,13.701,11.877,13.644,12.404,-3.201,25.38,0.0,272.54,,280.0,280.0,13.205,2.761,13.852,22.547
6933.5,2.644,0.706,-33.158,1.695,9.248,4.407,31.91,4.141,-2.182,-2.818,0.0,33.5,34.3,9.592,1.658,13.559,11.643,13.234,12.275,-3.201,25.38,0.0,272.54,,280.0,280.0,12.907,2.759,13.868,22.545
6934.0,2.644,0.706,-33.158,1.695,9.248,4.407,31.91,4.141,-2.182,-2.818,0.0,33.5,34.3,9.592,1.658,13.529,12.135,13.691,12.52,-3.201,25.38,0.0,272.64,,280.0,280.0,12.678,2.757,13.885,22.536
6934.5,2.644,0.706,-33.158,1.695,9.248,4.407,31.91,4.141,-2.182,-2.818,0.0,33.5,34.3,9.592,1.658,13.764,12.113,13.73,12.503,-3.201,25.38,0.0,272.64,,280.0,280.0,12.969,2.755,13.887,22.535
6935.0,2.644,0.706,-33.158,1.695,9.248,4.441,31.927,4.16,-2.139,-2.816,0.0,33.56,34.219,9.592,1.658,13.529,11.825,13.145,12.316,-3.198,25.387,0.0,273.54,,280.0,280.0,13.027,2.753,13.892,22.538
6935.5,2.644,0.706,-33.158,1.695,9.248,4.441,31.927,4.16,-2.139,-2.816,0.0,33.6,34.2,9.592,1.658,13.341,11.652,12.769,12.234,-3.198,25.387,0.0,273.54,,280.0,280.0,12.704,2.751,13.912,22.578
6936.0,2.644,0.706,-33.158,1.695,9.248,4.441,31.927,4.16,-2.139,-2.816,0.0,33.6,34.2,9.592,1.658,13.232,11.927,13.149,12.4,-3.198,25.387,0.0,273.34,,280.0,280.0,12.499,2.749,13.871,22.545
6936.5,3.6,0.891,-35.209,1.663,9.335,4.441,31.927,4.16,-2.139,-2.816,0.0,33.6,34.2,9.385,1.878,13.3,11.889,13.087,12.295,-3.198,25.387,0.0,273.34,,280.0,280.0,12.677,2.748,13.863,22.5
6937.0,3.6,0.891,-35.209,1.663,9.335,4.441,31.927,4.16,-2.139,-2.816,0.0,33.6,34.2,9.385,1.878,13.302,11.749,13.086,12.28,-3.198,25.387,0.0,272.34,,280.0,280.0,12.643,2.762,13.807,22.475
6937.5,3.6,0.891,-35.209,1.663,9.335,4.441,31.927,4.16,-2.139,-2.816,0.0,33.6,34.2,9.385,1.878,13.491,11.76,13.366,12.312,-3.198,25.387,0.0,272.34,,280.0,280.0,12.604,2.775,13.789,22.408
6938.0,3.6,0.891,-35.209,1.663,9.335,4.441,31.927,4.16,-2.139,-2.816,0.0,33.6,34.2,9.385,1.878,13.424,11.963,13.535,12.504,-3.198,25.387,0.0,272.04,,280.0,280.0,12.732,2.789,13.774,22.388
6938.5,3.6,0.891,-35.209,1.663,9.335,4.44,31.964,4.197,-2.135,-2.804,0.0,33.574,34.306,9.385,1.878,13.599,12.062,13.674,12.487,-3.192,25.39,0.0,272.04,,280.0,280.0,12.857,2.802,13.759,22.381
6939.0,3.6,0.891,-35.209,1.663,9.335,4.44,31.964,4.197,-2.135,-2.804,0.0,33.6,34.3,9.385,1.878,13.749,11.962,13.761,12.518,-3.192,25.39,0.0,271.64,,280.0,280.0,12.955,2.815,13.767,22.306
6939.5,2.928,0.777,-33.825,1.722,9.284,4.44,31.964,4.197,-2.135,-2.804,0.0,33.6,34.3,9.377,1.608,13.706,11.802,13.415,12.38,-3.192,25.39,0.0,271.64,,280.0,280.0,12.998,2.828,13.813,22.294
6940.0,2.928,0.777,-33.825,1.722,9.284,4.44,31.964,4.197,-2.135,-2.804,0.0,33.6,34.3,9.377,1.608,13.456,11.892,13.372,12.418,-3.192,25.39,0.0,272.64,,280.0,280.0,12.826,2.83,13.839,22.245
6940.5,2.928,0.777,-33.825,1.722,9.284,4.44,31.964,4.197,-2.135,-2.804,0.0,33.6,34.3,9.377,1.608,13.334,11.845,13.037,12.222,-3.192,25.39,0.0,272.64,,280.0,280.0,12.784,2.832,13.855,22.238
6941.0,2.928,0.777,-33.825,1.722,9.284,4.44,31.964,4.197,-2.135,-2.804,0.0,33.6,34.3,9.377,1.608,13.338,11.704,12.974,12.214,-3.192,25.39,0.0,272.64,,280.0,280.0,12.609,2.833,13.848,22.209
6941.5,2.928,0.777,-33.825,1.722,9.284,4.43,31.965,4.194,-2.123,-2.81,0.0,33.582,34.309,9.377,1.608,13.268,11.904,13.266,12.473,-3.197,25.391,0.0,272.64,,280.0,280.0,12.558,2.835,13.849,22.17
6942.0,2.928,0.777,-33.825,1.722,9.284,4.43,31.965,4.194,-2.123,-2.81,0.0,33.6,34.3,9.377,1.608,13.385,11.987,13.356,12.464,-3.197,25.391,0.0,272.54,,280.0,280.0,12.728,2.836,13.812,22.179
6942.5,2.928,0.777,-33.825,1.722,9.284,4.43,31.965,4.194,-2.123,-2.81,0.0,33.6,34.3,9.377,1.608,13.343,11.844,13.281,12.345,-3.197,25.391,0.0,272.54,,280.0,280.0,12.798,2.838,13.809,22.152
6943.0,3.269,0.74,-35.209,1.673,9.339,4.43,31.965,4.194,-2.123,-2.81,0.0,33.6,34.3,9.332,1.763,13.529,11.778,13.51,12.34,-3.197,25.391,0.0,272.04,,280.0,280.0,12.703,2.839,13.757,22.145
6943.5,3.269,0.74,-35.209,1.673,9.339,4.43,31.965,4.194,-2.123,-2.81,0.0,33.6,34.3,9.332,1.763,13.6,11.732,13.578,12.382,-3.197,25.391,0.0,272.04,,280.0,280.0,12.789,2.846,13.743,22.145
6944.0,3.269,0.74,-35.209,1.673,9.339,4.43,31.965,4.194,-2.123,-2.81,0.0,33.6,34.3,9.332,1.763,13.609,11.803,13.575,12.517,-3.197,25.391,0.0,272.14,,280.0,280.0,12.823,2.853,13.76,22.101
6944.5,3.269,0.74,-35.209,1.673,9.339,4.43,31.965,4.194,-2.123,-2.81,0.0,33.6,34.3,9.332,1.763,13.617,12.135,13.754,12.647,-3.197,25.391,0.0,272.14,,280.0,280.0,12.876,2.86,13.767,22.104
6945.0,3.269,0.74,-35.209,1.673,9.339,4.414,31.93,4.185,-2.12,-2.805,0.0,33.6,34.372,9.332,1.763,13.657,11.922,13.638,12.544,-3.194,25.382,0.0,272.34,,280.0,280.0,13.107,2.867,13.799,22.171
6945.5,3.269,0.74,-35.209,1.673,9.339,4.414,31.93,4.185,-2.12,-2.805,0.0,33.6,34.4,9.332,1.763,13.638,11.814,13.41,12.369,-3.194,25.382,0.0,272.34,,280.0,280.0,12.94,2.873,13.795,22.155
6946.0,2.181,0.63,-34.06,1.718,9.311,4.414,31.93,4.185,-2.12,-2.805,0.0,33.6,34.4,9.415,1.648,13.586,11.886,13.337,12.525,-3.194,25.382,0.0,272.04,,280.0,280.0,12.808,2.88,13.82,22.106
6946.5,2.181,0.63,-34.06,1.718,9.311,4.414,31.93,4.185,-2.12,-2.805,0.0,33.6,34.4,9.415,1.648,13.528,12.103,13.619,12.592,-3.194,25.382,0.0,272.04,,280.0,280.0,12.834,2.868,13.824,22.087
6947.0,2.181,0.63,-34.06,1.718,9.311,4.414,31.93,4.185,-2.12,-2.805,0.0,33.6,34.4,9.415,1.648,13.531,12.111,13.436,12.479,-3.194,25.382,0.0,272.34,,280.0,280.0,12.96,2.857,13.873,22.049
6947.5,2.181,0.63,-34.06,1.718,9.311,4.414,31.93,4.185,-2.12,-2.805,0.0,33.6,34.4,9.415,1.648,13.55,12.016,13.563,12.406,-3.194,25.382,0.0,272.34,,280.0,280.0,12.889,2.846,13.87,22.041
6948.0,2.181,0.63,-34.06,1.718,9.311,4.452,31.966,4.162,-2.059,-2.811,0.0,33.603,34.313,9.415,1.648,13.453,11.781,13.199,12.21,-3.173,25.385,0.0,272.24,,280.0,280.0,12.884,2.835,13.902,22.062
6948.5,2.181,0.63,-34.06,1.718,9.311,4.452,31.966,4.162,-2.059,-2.811,0.0,33.6,34.3,9.415,1.648,13.397,11.892,13.419,12.382,-3.173,25.385,0.0,272.24,,280.0,280.0,12.661,2.824,13.863,22.078
6949.0,2.181,0.63,-34.06,1.718,9.311,4.452,31.966,4.162,-2.059,-2.811,0.0,33.6,34.3,9.415,1.648,13.401,11.918,13.313,12.31,-3.173,25.385,0.0,272.24,,280.0,280.0,12.772,2.814,13.882,21.908
6949.5,2.601,0.714,-33.975,1.75,9.254,4.452,31.966,4.162,-2.059,-2.811,0.0,33.6,34.3,9.416,1.593,13.338,11.881,13.407,12.275,-3.173,25.385,0.0,272.24,,280.0,280.0,12.735,2.803,13.836,21.789
6950.0,2.601,0.714,-33.975,1.75,9.254,4.452,31.966,4.162,-2.059,-2.811,0.0,33.6,34.3,9.416,1.593,13.367,11.818,13.477,12.21,-3.173,25.385,0.0,272.34,,280.0,280.0,12.725,2.8,13.817,21.748
6950.5,2.601,0.714,-33.975,1.75,9.254,4.452,31.966,4.162,-2.059,-2.811,0.0,33.6,34.3,9.416,1.593,13.49,11.813,13.498,12.264,-3.173,25.385,0.0,272.34,,280.0,280.0,12.718,2.797,13.827,21.787
6951.0,2.601,0.714,-33.975,1.75,9.254,4.452,31.966,4.162,-2.059,-2.811,0.0,33.6,34.3,9.416,1.593,13.522,11.827,13.458,12.413,-3.173,25.385,0.0,271.94,,280.0,280.0,12.766,2.794,13.856,21.931
6951.5,2.601,0.714,-33.975,1.75,9.254,4.479,31.97,4.208,-2.041,-2.788,0.0,33.625,34.4,9.416,1.593,13.554,12.029,13.602,12.571,-3.179,25.399,0.0,271.94,,280.0,280.0,12.805,2.79,13.838,22.011
6952.0,2.601,0.714,-33.975,1.75,9.254,4.479,31.97,4.208,-2.041,-2.788,0.0,33.6,34.4,9.416,1.593,13.433,11.609,12.762,12.04,-3.179,25.399,0.0,272.34,,280.0,280.0,12.939,2.787,13.85,22.035
6952.5,3.198,0.842,-33.673,1.726,9.255,4.479,31.97,4.208,-2.041,-2.788,0.0,33.6,34.4,9.538,1.63,13.132,11.726,13.013,12.129,-3.179,25.399,0.0,272.34,,280.0,280.0,12.461,2.784,13.847,22.041
6953.0,3.198,0.842,-33.673,1.726,9.255,4.479,31.97,4.208,-2.041,-2.788,0.0,33.6,34.4,9.538,1.63,13.393,11.778,13.308,12.176,-3.179,25.399,0.0,272.44,,280.0,280.0,12.5,2.791,13.829,21.978
6953.5,3.198,0.842,-33.673,1.726,9.255,4.479,31.97,4.208,-2.041,-2.788,0.0,33.6,34.4,9.538,1.63,13.388,11.724,13.352,12.35,-3.179,25.399,0.0,272.44,,280.0,280.0,12.664,2.798,13.836,21.964
6954.0,3.198,0.842,-33.673,1.726,9.255,4.479,31.97,4.208,-2.041,-2.788,0.0,33.6,34.4,9.538,1.63,13.504,11.741,13.342,12.305,-3.179,25.399,0.0,272.74,,280.0,280.0,12.703,2.804,13.809,21.964
6954.5,3.198,0.842,-33.673,1.726,9.255,4.443,31.981,4.199,-2.033,-2.793,0.0,33.634,34.357,9.538,1.63,13.307,11.707,13.356,12.297,-3.18,25.402,0.0,272.74,,280.0,280.0,12.723,2.811,13.765,21.99
6955.0,3.198,0.842,-33.673,1.726,9.255,4.443,31.981,4.199,-2.033,-2.793,0.0,33.6,34.4,9.538,1.63,13.389,11.792,13.458,12.273,-3.18,25.402,0.0,272.84,,280.0,280.0,12.666,2.817,13.73,21.979
6955.5,3.198,0.842,-33.673,1.726,9.255,4.443,31.981,4.199,-2.033,-2.793,0.0,33.6,34.4,9.538,1.63,13.649,11.858,13.63,12.331,-3.18,25.402,0.0,272.84,,280.0,280.0,12.728,2.823,13.755,21.94
6956.0,2.224,0.621,-33.92,1.727,9.261,4.443,31.981,4.199,-2.033,-2.793,0.0,33.6,34.4,9.42,1.581,13.617,11.806,13.497,12.413,-3.18,25.402,0.0,272.54,,280.0,280.0,12.867,2.83,13.814,21.955
6956.5,2.224,0.621,-33.92,1.727,9.261,4.443,31.981,4.199,-2.033,-2.793,0.0,33.6,34.4,9.42,1.581,13.52,11.891,13.425,12.45,-3.18,25.402,0.0,272.54,,280.0,280.0,12.833,2.82,13.836,21.935
6957.0,2.224,0.621,-33.92,1.727,9.261,4.443,31.981,4.199,-2.033,-2.793,0.0,33.6,34.4,9.42,1.581,13.432,11.885,13.42,12.405,-3.18,25.402,0.0,272.34,,280.0,280.0,12.821,2.81,13.832,21.955
6957.5,2.224,0.621,-33.92,1.727,9.261,4.443,31.981,4.199,-2.033,-2.793,0.0,33.6,34.4,9.42,1.581,13.36,11.767,13.195,12.257,-3.18,25.402,0.0,272.34,,280.0,280.0,12.786,2.8,13.826,21.928
6958.0,2.224,0.621,-33.92,1.727,9.261,4.425,31.978,4.193,-1.994,-2.789,0.0,33.646,34.482,9.42,1.581,13.179,11.766,12.912,12.175,-3.177,25.404,0.0,272.04,,280.0,280.0,12.645,2.791,13.857,21.924
6958.5,2.224,0.621,-33.92,1.727,9.261,4.425,31.978,4.193,-1.994,-2.789,0.0,33.6,34.5,9.42,1.581,13.481,11.849,13.348,12.427,-3.177,25.404,0.0,272.04,,280.0,280.0,12.508,2.782,13.851,21.934
6959.0,2.413,0.666,-33.137,1.701,9.276,4.425,31.978,4.193,-1.994,-2.789,0.0,33.6,34.5,9.479,1.647,13.495,11.926,13.509,12.446,-3.177,25.404,0.0,271.84,,280.0,280.0,12.776,2.772,13.853,21.924
6959.5,2.413,0.666,-33.137,1.701,9.276,4.425,31.978,4.193,-1.994,-2.789,0.0,33.6,34.5,9.479,1.647,13.331,11.8,13.264,12.312,-3.177,25.404,0.0,271.84,,280.0,280.0,12.844,2.767,13.851,21.974
6960.0,2.413,0.666,-33.137,1.701,9.276,4.425,31.978,4.193,-1.994,-2.789,0.0,33.6,34.5,9.479,1.647,13.328,11.94,13.217,12.327,-3.177,25.404,0.0,272.34,,280.0,280.0,12.677,2.761,13.83,22.028
6960.5,2.413,0.666,-33.137,1.701,9.276,4.425,31.978,4.193,-1.994,-2.789,0.0,33.6,34.5,9.479,1.647,13.52,12.034,13.475,12.638,-3.177,25.404,0.0,272.34,,280.0,280.0,12.703,2.755,13.852,22.041
6961.0,2.413,0.666,-33.137,1.701,9.276,4.429,31.982,4.2,-1.975,-2.785,0.0,33.659,34.409,9.479,1.647,13.713,12.012,13.448,12.616,-3.164,25.411,0.0,272.14,,280.0,280.0,12.917,2.749,13.891,22.063
6961.5,2.413,0.666,-33.137,1.701,9.276,4.429,31.982,4.2,-1.975,-2.785,0.0,33.7,34.4,9.479,1.647,13.46,11.913,12.924,12.415,-3.164,25.411,0.0,272.14,,280.0,280.0,12.947,2.744,13.911,22.031
6962.0,2.713,0.673,-34.969,1.685,9.314,4.429,31.982,4.2,-1.975,-2.785,0.0,33.7,34.4,9.468,1.788,13.25,11.732,13.045,12.186,-3.164,25.411,0.0,272.24,,280.0,280.0,12.678,2.739,13.9,22.061
6962.5,2.713,0.673,-34.969,1.685,9.314,4.429,31.982,4.2,-1.975,-2.785,0.0,33.7,34.4,9.468,1.788,13.19,11.71,13.087,12.262,-3.164,25.411,0.0,272.24,,280.0,280.0,12.553,2.738,13.859,22.116
6963.0,2.713,0.673,-34.969,1.685,9.314,4.429,31.982,4.2,-1.975,-2.785,0.0,33.7,34.4,9.468,1.788,13.596,11.955,13.566,12.489,-3.164,25.411,0.0,271.94,,280.0,280.0,12.562,2.738,13.853,22.14
6963.5,2.713,0.673,-34.969,1.685,9.314,4.429,31.982,4.2,-1.975,-2.785,0.0,33.7,34.4,9.468,1.788,13.662,11.937,13.552,12.552,-3.164,25.411,0.0,271.94,,280.0,280.0,12.901,2.737,13.88,22.119
6964.0,2.713,0.673,-34.969,1.685,9.314,4.429,31.982,4.2,-1.975,-2.785,0.0,33.7,34.4,9.468,1.788,13.542,12.037,13.391,12.569,-3.164,25.411,0.0,272.64,,280.0,280.0,12.926,2.737,13.919,22.163
6964.5,2.713,0.673,-34.969,1.685,9.314,4.432,31.978,4.199,-1.971,-2.783,0.0,33.669,34.383,9.468,1.788,13.492,11.915,13.562,12.488,-3.17,25.411,0.0,272.64,,280.0,280.0,12.885,2.736,13.91,22.172
6965.0,2.713,0.673,-34.969,1.685,9.314,4.432,31.978,4.199,-1.971,-2.783,0.0,33.7,34.4,9.468,1.788,13.503,11.834,13.552,12.339,-3.17,25.411,0.0,272.74,,280.0,280.0,12.864,2.736,13.872,22.196
6965.5,2.528,0.651,-34.622,1.707,9.253,4.432,31.978,4.199,-1.971,-2.783,0.0,33.7,34.4,9.48,1.725,13.478,11.899,13.613,12.346,-3.17,25.411,0.0,272.74,,280.0,280.0,12.807,2.736,13.866,22.177
6966.0,2.528,0.651,-34.622,1.707,9.253,4.432,31.978,4.199,-1.971,-2.783,0.0,33.7,34.4,9.48,1.725,13.672,12.148,13.654,12.684,-3.17,25.411,0.0,272.54,,280.0,280.0,12.834,2.732,13.908,22.201
6966.5,2.528,0.651,-34.622,1.707,9.253,4.432,31.978,4.199,-1.971,-2.783,0.0,33.7,34.4,9.48,1.725,13.765,12.234,13.494,12.725,-3.17,25.411,0.0,272.54,,280.0,280.0,13.04,2.729,13.968,22.149
6967.0,2.528,0.651,-34.622,1.707,9.253,4.432,31.978,4.199,-1.971,-2.783,0.0,33.7,34.4,9.48,1.725,13.696,11.858,13.653,12.563,-3.17,25.411,0.0,272.64,,280.0,280.0,13.055,2.726,13.942,22.127
6967.5,2.528,0.651,-34.622,1.707,9.253,4.435,31.985,4.208,-1.914,-2.78,0.0,33.688,34.447,9.48,1.725,13.286,11.586,13.34,12.195,-3.166,25.412,0.0,272.64,,280.0,280.0,12.943,2.722,13.874,22.109
6968.0,2.528,0.651,-34.622,1.707,9.253,4.435,31.985,4.208,-1.914,-2.78,0.0,33.7,34.4,9.48,1.725,13.493,11.886,13.639,12.461,-3.166,25.412,0.0,272.74,,280.0,280.0,12.602,2.719,13.796,22.083
6968.5,3.105,0.761,-35.209,1.698,9.33,4.435,31.985,4.208,-1.914,-2.78,0.0,33.7,34.4,9.318,1.61,13.818,11.918,13.905,12.676,-3.166,25.412,0.0,272.74,,280.0,280.0,12.87,2.716,13.754,22.13
6969.0,3.105,0.761,-35.209,1.698,9.33,4.435,31.985,4.208,-1.914,-2.78,0.0,33.7,34.4,9.318,1.61,13.843,11.95,14.009,12.782,-3.166,25.412,0.0,272.54,,280.0,280.0,13.079,2.722,13.707,22.22
6969.5,3.105,0.761,-35.209,1.698,9.33,4.435,31.985,4.208,-1.914,-2.78,0.0,33.7,34.4,9.318,1.61,13.905,11.988,14.063,12.765,-3.166,25.412,0.0,272.54,,280.0,280.0,13.146,2.729,13.691,22.264
6970.0,3.105,0.761,-35.209,1.698,9.33,4.435,31.985,4.208,-1.914,-2.78,0.0,33.7,34.4,9.318,1.61,13.664,11.848,13.835,12.427,-3.166,25.412,0.0,272.44,,280.0,280.0,13.18,2.735,13.665,22.329
6970.5,3.105,0.761,-35.209,1.698,9.33,4.435,31.985,4.208,-1.914,-2.78,0.0,33.7,34.4,9.318,1.61,13.774,11.866,13.941,12.534,-3.166,25.412,0.0,272.44,,280.0,280.0,12.943,2.741,13.675,22.334
6971.0,3.105,0.761,-35.209,1.698,9.33,4.433,32.011,4.213,-1.893,-2.779,0.0,33.704,34.454,9.318,1.61,13.854,12.078,14.056,12.821,-3.146,25.414,0.0,272.34,,280.0,280.0,13.029,2.747,13.653,22.311
6971.5,3.105,0.761,-35.209,1.698,9.33,4.433,32.011,4.213,-1.893,-2.779,0.0,33.7,34.5,9.318,1.61,13.986,12.154,14.196,12.755,-3.146,25.414,0.0,272.34,,280.0,280.0,13.202,2.753,13.631,22.367
6972.0,2.555,0.685,-34.445,1.675,9.333,4.433,32.011,4.213,-1.893,-2.779,0.0,33.7,34.5,9.464,1.72,13.756,11.918,13.935,12.535,-3.146,25.414,0.0,272.94,,280.0,280.0,13.273,2.759,13.629,22.352
6972.5,2.555,0.685,-34.445,1.675,9.333,4.433,32.011,4.213,-1.893,-2.779,0.0,33.7,34.5,9.464,1.72,13.818,11.805,13.891,12.44,-3.146,25.414,0.0,272.94,,280.0,280.0,13.036,2.755,13.618,22.39
6973.0,2.555,0.685,-34.445,1.675,9.333,4.433,32.011,4.213,-1.893,-2.779,0.0,33.7,34.5,9.464,1.72,13.645,11.971,13.76,12.725,-3.146,25.414,0.0,272.44,,280.0,280.0,12.988,2.752,13.625,22.43
6973.5,2.555,0.685,-34.445,1.675,9.333,4.433,32.011,4.213,-1.893,-2.779,0.0,33.7,34.5,9.464,1.72,13.813,12.252,14.016,12.84,-3.146,25.414,0.0,272.44,,280.0,280.0,13.025,2.749,13.655,22.433
6974.0,2.555,0.685,-34.445,1.675,9.333,4.413,32.006,4.188,-1.868,-2.786,0.0,33.722,34.553,9.464,1.72,13.777,11.803,13.85,12.336,-3.152,25.419,0.0,272.64,,280.0,280.0,13.23,2.746,13.64,22.489
6974.5,2.555,0.685,-34.445,1.675,9.333,4.413,32.006,4.188,-1.868,-2.786,0.0,33.7,34.6,9.464,1.72,13.388,11.493,13.526,12.187,-3.152,25.419,0.0,272.64,,280.0,280.0,12.942,2.742,13.614,22.525
6975.0,2.759,0.725,-33.858,1.696,9.304,4.413,32.006,4.188,-1.868,-2.786,0.0,33.7,34.6,9.506,1.699,13.612,11.898,13.807,12.679,-3.152,25.419,0.0,272.84,,280.0,280.0,12.648,2.739,13.576,22.548
6975.5,2.759,0.725,-33.858,1.696,9.304,4.413,32.006,4.188,-1.868,-2.786,0.0,33.7,34.6,9.506,1.699,13.816,12.156,14.046,12.799,-3.152,25.419,0.0,272.84,,280.0,280.0,12.999,2.74,13.576,22.492
6976.0,2.759,0.725,-33.858,1.696,9.304,4.413,32.006,4.188,-1.868,-2.786,0.0,33.7,34.6,9.506,1.699,13.95,12.118,14.08,12.666,-3.152,25.419,0.0,272.34,,280.0,280.0,13.204,2.74,13.58,22.493
6976.5,2.759,0.725,-33.858,1.696,9.304,4.413,32.006,4.188,-1.868,-2.786,0.0,33.7,34.6,9.506,1.699,13.755,11.785,13.804,12.348,-3.152,25.419,0.0,272.34,,280.0,280.0,13.203,2.74,13.592,22.349
6977.0,2.759,0.725,-33.858,1.696,9.304,4.413,32.006,4.188,-1.868,-2.786,0.0,33.7,34.6,9.506,1.699,13.569,11.536,13.485,12.204,-3.152,25.419,0.0,272.44,,280.0,280.0,12.923,2.741,13.594,22.345
6977.5,2.759,0.725,-33.858,1.696,9.304,4.409,32.033,4.197,-1.853,-2.769,0.0,33.73,34.517,9.506,1.699,13.582,11.995,13.859,12.616,-3.154,25.422,0.0,272.44,,280.0,280.0,12.698,2.741,13.569,22.358
6978.0,2.759,0.725,-33.858,1.696,9.304,4.409,32.033,4.197,-1.853,-2.769,0.0,33.7,34.5,9.506,1.699,13.754,11.921,13.952,12.507,-3.154,25.422,0.0,272.54,,280.0,280.0,13.013,2.741,13.556,22.368
6978.5,2.889,0.68,-35.209,1.663,9.358,4.409,32.033,4.197,-1.853,-2.769,0.0,33.7,34.5,9.342,1.819,13.857,11.878,14.019,12.593,-3.154,25.422,0.0,272.54,,280.0,280.0,13.033,2.741,13.528,22.342
6979.0,2.889,0.68,-35.209,1.663,9.358,4.409,32.033,4.197,-1.853,-2.769,0.0,33.7,34.5,9.342,1.819,13.99,11.653,13.807,12.348,-3.154,25.422,0.0,272.64,,280.0,280.0,13.087,2.744,13.516,22.272
6979.5,2.889,0.68,-35.209,1.663,9.358,4.409,32.033,4.197,-1.853,-2.769,0.0,33.7,34.5,9.342,1.819,13.554,11.866,13.808,12.583,-3.154,25.422,0.0,272.64,,280.0,280.0,12.95,2.746,13.549,22.266
6980.0,2.889,0.68,-35.209,1.663,9.358,4.409,32.033,4.197,-1.853,-2.769,0.0,33.7,34.5,9.342,1.819,13.808,12.139,14.018,12.713,-3.154,25.422,0.0,272.94,,280.0,280.0,12.953,2.749,13.546,22.119
6980.5,2.889,0.68,-35.209,1.663,9.358,4.397,32.005,4.193,-1.852,-2.772,0.0,33.737,34.651,9.342,1.819,13.836,11.995,13.919,12.584,-3.157,25.414,0.0,272.94,,280.0,280.0,13.17,2.751,13.545,22.102
6981.0,2.889,0.68,-35.209,1.663,9.358,4.397,32.005,4.193,-1.852,-2.772,0.0,33.7,34.7,9.342,1.819,13.665,11.879,13.811,12.683,-3.157,25.414,0.0,272.54,,280.0,280.0,13.083,2.753,13.545,22.042
6981.5,2.593,0.719,-34.136,1.758,9.306,4.397,32.005,4.193,-1.852,-2.772,0.0,33.7,34.7,9.385,1.594,13.767,12.054,13.877,12.634,-3.157,25.414,0.0,272.54,,280.0,280.0,13.01,2.755,13.57,22.024
6982.0,2.593,0.719,-34.136,1.758,9.306,4.397,32.005,4.193,-1.852,-2.772,0.0,33.7,34.7,9.385,1.594,13.842,12.081,14.055,12.66,-3.157,25.414,0.0,272.74,,280.0,280.0,13.083,2.753,13.589,21.978
6982.5,2.593,0.719,-34.136,1.758,9.306,4.397,32.005,4.193,-1.852,-2.772,0.0,33.7,34.7,9.385,1.594,13.822,11.865,13.834,12.419,-3.157,25.414,0.0,272.74,,280.0,280.0,13.16,2.75,13.61,21.911
6983.0,2.593,0.719,-34.136,1.758,9.306,4.397,32.005,4.193,-1.852,-2.772,0.0,33.7,34.7,9.385,1.594,13.678,11.786,13.782,12.573,-3.157,25.414,0.0,273.34,,280.0,280.0,12.985,2.748,13.624,21.833
6983.5,2.593,0.719,-34.136,1.758,9.306,4.397,32.005,4.193,-1.852,-2.772,0.0,33.7,34.7,9.385,1.594,13.75,11.909,13.94,12.632,-3.157,25.414,0.0,273.34,,280.0,280.0,12.955,2.745,13.58,21.799
6984.0,2.593,0.719,-34.136,1.758,9.306,4.407,32.024,4.197,-1.809,-2.785,0.0,33.761,34.535,9.385,1.594,13.718,12.047,13.936,12.61,-3.151,25.421,0.0,273.14,,280.0,280.0,13.058,2.743,13.631,21.802
6984.5,2.593,0.719,-34.136,1.758,9.306,4.407,32.024,4.197,-1.809,-2.785,0.0,33.8,34.5,9.385,1.594,13.784,11.951,13.886,12.49,-3.151,25.421,0.0,273.14,,280.0,280.0,13.078,2.74,13.64,21.782
6985.0,2.958,0.721,-35.209,1.636,9.297,4.407,32.024,4.197,-1.809,-2.785,0.0,33.8,34.5,9.368,1.855,13.867,11.716,13.94,12.507,-3.151,25.421,0.0,272.64,,280.0,280.0,13.028,2.738,13.638,21.74
6985.5,2.958,0.721,-35.209,1.636,9.297,4.407,32.024,4.197,-1.809,-2.785,0.0,33.8,34.5,9.368,1.855,13.72,11.693,13.959,12.534,-3.151,25.421,0.0,272.64,,280.0,280.0,13.007,2.741,13.612,21.734
6986.0,2.958,0.721,-35.209,1.636,9.297,4.407,32.024,4.197,-1.809,-2.785,0.0,33.8,34.5,9.368,1.855,13.832,11.753,14.065,12.585,-3.151,25.421,0.0,273.14,,280.0,280.0,12.976,2.745,13.54,21.718
6986.5,2.958,0.721,-35.209,1.636,9.297,4.407,32.024,4.197,-1.809,-2.785,0.0,33.8,34.5,9.368,1.855,13.886,11.975,14.14,12.614,-3.151,25.421,0.0,273.14,,280.0,280.0,13.059,2.748,13.531,21.691
6987.0,2.958,0.721,-35.209,1.636,9.297,4.408,32.041,4.173,-1.775,-2.766,0.0,33.779,34.635,9.368,1.855,14.114,12.15,14.204,12.796,-3.146,25.434,0.0,273.04,,280.0,280.0,13.154,2.752,13.616,21.731
6987.5,2.958,0.721,-35.209,1.636,9.297,4.408,32.041,4.173,-1.775,-2.766,0.0,33.8,34.6,9.368,1.855,14.081,12.048,14.18,12.846,-3.146,25.434,0.0,273.04,,280.0,280.0,13.316,2.755,13.658,21.73
6988.0,3.05,0.704,-35.209,1.685,9.378,4.408,32.041,4.173,-1.775,-2.766,0.0,33.8,34.6,9.289,1.672,14.023,11.831,14.06,12.621,-3.146,25.434,0.0,272.84,,280.0,280.0,13.289,2.758,13.645,21.786
6988.5,3.05,0.704,-35.209,1.685,9.378,4.408,32.041,4.173,-1.775,-2.766,0.0,33.8,34.6,9.289,1.672,13.818,11.487,13.709,12.156,-3.146,25.434,0.0,272.84,,280.0,280.0,13.134,2.763,13.59,21.869
6989.0,3.05,0.704,-35.209,1.685,9.378,4.408,32.041,4.173,-1.775,-2.766,0.0,33.8,34.6,9.289,1.672,13.672,12.001,13.915,12.659,-3.146,25.434,0.0,272.64,,280.0,280.0,12.792,2.768,13.601,21.95
6989.5,3.05,0.704,-35.209,1.685,9.378,4.408,32.041,4.173,-1.775,-2.766,0.0,33.8,34.6,9.289,1.672,14.028,12.327,14.208,13.101,-3.146,25.434,0.0,272.64,,280.0,280.0,13.062,2.773,13.62,22.003
6990.0,3.05,0.704,-35.209,1.685,9.378,4.4,32.011,4.18,-1.76,-2.762,0.0,33.789,34.568,9.289,1.672,14.232,12.251,14.336,13.096,-3.153,25.42,0.0,273.04,,280.0,280.0,13.416,2.777,13.645,22.099
6990.5,3.05,0.704,-35.209,1.685,9.378,4.4,32.011,4.18,-1.76,-2.762,0.0,33.8,34.6,9.289,1.672,14.101,11.832,14.154,12.634,-3.153,25.42,0.0,273.04,,280.0,280.0,13.479,2.782,13.641,22.212
6991.0,3.05,0.704,-35.209,1.685,9.378,4.4,32.011,4.18,-1.76,-2.762,0.0,33.8,34.6,9.289,1.672,13.887,11.451,13.76,12.225,-3.153,25.42,0.0,272.94,,280.0,280.0,13.18,2.786,13.587,22.212
6991.5,2.368,0.642,-33.631,1.726,9.312,4.4,32.011,4.18,-1.76,-2.762,0.0,33.8,34.6,9.429,1.584,13.634,11.833,13.868,12.61,-3.153,25.42,0.0,272.94,,280.0,280.0,12.831,2.79,13.613,22.232
6992.0,2.368,0.642,-33.631,1.726,9.312,4.4,32.011,4.18,-1.76,-2.762,0.0,33.8,34.6,9.429,1.584,14.233,12.444,14.377,13.19,-3.153,25.42,0.0,272.64,,280.0,280.0,12.986,2.783,13.661,22.226
6992.5,2.368,0.642,-33.631,1.726,9.312,4.4,32.011,4.18,-1.76,-2.762,0.0,33.8,34.6,9.429,1.584,14.171,12.028,14.334,12.837,-3.153,25.42,0.0,272.64,,280.0,280.0,13.561,2.777,13.643,22.288
6993.0,2.368,0.642,-33.631,1.726,9.312,4.4,32.011,4.18,-1.76,-2.762,0.0,33.8,34.6,9.429,1.584,14.028,11.537,13.949,12.276,-3.153,25.42,0.0,272.64,,280.0,280.0,13.343,2.77,13.646,22.288
6993.5,2.368,0.642,-33.631,1.726,9.312,4.414,32.034,4.197,-1.702,-2.775,0.0,33.805,34.606,9.429,1.584,13.732,11.901,14.008,12.473,-3.165,25.425,0.0,272.64,,280.0,280.0,12.947,2.763,13.614,22.249
6994.0,2.368,0.642,-33.631,1.726,9.312,4.414,32.034,4.197,-1.702,-2.775,0.0,33.8,34.6,9.429,1.584,14.024,12.113,14.183,12.786,-3.165,25.425,0.0,272.44,,280.0,280.0,13.029,2.757,13.643,22.232
6994.5,3.328,0.762,-35.209,1.675,9.336,4.414,32.034,4.197,-1.702,-2.775,0.0,33.8,34.6,9.308,1.622,14.207,12.326,14.351,13.111,-3.165,25.425,0.0,272.44,,280.0,280.0,13.277,2.75,13.745,22.211
6995.0,3.328,0.762,-35.209,1.675,9.336,4.414,32.034,4.197,-1.702,-2.775,0.0,33.8,34.6,9.308,1.622,14.261,12.271,14.444,13.126,-3.165,25.425,0.0,272.24,,280.0,280.0,13.499,2.76,13.725,22.24
6995.5,3.328,0.762,-35.209,1.675,9.336,4.414,32.034,4.197,-1.702,-2.775,0.0,33.8,34.6,9.308,1.622,13.865,11.588,13.803,12.22,-3.165,25.425,0.0,272.24,,280.0,280.0,13.526,2.769,13.718,22.208
6996.0,3.328,0.762,-35.209,1.675,9.336,4.414,32.034,4.197,-1.702,-2.775,0.0,33.8,34.6,9.308,1.622,13.803,12.059,14.028,12.627,-3.165,25.425,0.0,271.44,,280.0,280.0,12.869,2.778,13.713,22.144
6996.5,3.328,0.762,-35.209,1.675,9.336,4.392,32.069,4.169,-1.684,-2.79,0.0,33.812,34.612,9.308,1.622,14.119,12.116,14.247,12.877,-3.178,25.425,0.0,271.44,,280.0,280.0,13.129,2.787,13.717,22.153
6997.0,3.328,0.762,-35.209,1.675,9.336,4.392,32.069,4.169,-1.684,-2.79,0.0,33.8,34.6,9.308,1.622,14.208,12.265,14.405,13.084,-3.178,25.425,0.0,271.34,,280.0,280.0,13.34,2.796,13.747,22.181
6997.5,3.328,0.762,-35.209,1.675,9.336,4.392,32.069,4.169,-1.684,-2.79,0.0,33.8,34.6,9.308,1.622,14.162,12.194,14.207,12.85,-3.178,25.425,0.0,271.34,,280.0,280.0,13.491,2.805,13.777,22.182
6998.0,2.845,0.712,-34.807,1.695,9.377,4.392,32.069,4.169,-1.684,-2.79,0.0,33.8,34.6,9.287,1.6,14.04,12.115,14.235,12.772,-3.178,25.425,0.0,271.94,,280.0,280.0,13.353,2.813,13.748,22.225
6998.5,2.845,0.712,-34.807,1.695,9.377,4.392,32.069,4.169,-1.684,-2.79,0.0,33.8,34.6,9.287,1.6,14.045,12.142,14.308,12.793,-3.178,25.425,0.0,271.94,,280.0,280.0,13.291,2.814,13.772,22.217
6999.0,2.845,0.712,-34.807,1.695,9.377,4.392,32.069,4.169,-1.684,-2.79,0.0,33.8,34.6,9.287,1.6,14.013,12.285,14.175,12.831,-3.178,25.425,0.0,272.34,,280.0,280.0,13.322,2.814,13.84,22.207
6999.5,2.845,0.712,-34.807,1.695,9.377,4.392,32.069,4.169,-1.684,-2.79,0.0,33.8,34.6,9.287,1.6,14.37,12.197,14.266,12.948,-3.178,25.425,0.0,272.34,,280.0,280.0,13.326,2.815,13.876,22.248
7000.0,2.845,0.712,-34.807,1.695,9.377,4.409,32.035,4.171,-1.664,-2.787,0.0,33.838,34.71,9.287,1.6,14.137,12.089,14.243,12.823,-3.162,25.425,0.0,272.14,,280.0,280.0,13.445,2.815,13.874,22.276
7000.5,2.845,0.712,-34.807,1.695,9.377,4.409,32.035,4.171,-1.664,-2.787,0.0,33.8,34.7,9.287,1.6,14.082,12.013,14.218,12.756,-3.162,25.425,0.0,272.14,,280.0,280.0,13.323,2.816,13.855,22.341
7001.0,2.626,0.698,-33.766,1.74,9.26,4.409,32.035,4.171,-1.664,-2.787,0.0,33.8,34.7,9.423,1.504,14.155,12.323,14.341,12.896,-3.162,25.425,0.0,272.44,,280.0,280.0,13.267,2.816,13.819,22.351
7001.5,2.626,0.698,-33.766,1.74,9.26,4.409,32.035,4.171,-1.664,-2.787,0.0,33.8,34.7,9.423,1.504,14.178,12.311,14.283,13.044,-3.162,25.425,0.0,272.44,,280.0,280.0,13.429,2.813,13.909,22.411
7002.0,2.626,0.698,-33.766,1.74,9.26,4.409,32.035,4.171,-1.664,-2.787,0.0,33.8,34.7,9.423,1.504,14.327,12.461,14.489,13.278,-3.162,25.425,0.0,272.44,,280.0,280.0,13.454,2.81,13.96,22.444
7002.5,2.626,0.698,-33.766,1.74,9.26,4.409,32.035,4.171,-1.664,-2.787,0.0,33.8,34.7,9.423,1.504,14.34,12.358,14.377,13.023,-3.162,25.425,0.0,272.44,,280.0,280.0,13.639,2.807,13.894,22.493
7003.0,2.626,0.698,-33.766,1.74,9.26,4.394,32.04,4.167,-1.619,-2.793,0.0,33.842,34.684,9.423,1.504,14.194,12.319,14.313,12.93,-3.18,25.419,0.0,272.44,,280.0,280.0,13.524,2.804,13.888,22.516
7003.5,2.626,0.698,-33.766,1.74,9.26,4.394,32.04,4.167,-1.619,-2.793,0.0,33.8,34.7,9.423,1.504,14.435,12.519,14.54,13.273,-3.18,25.419,0.0,272.44,,280.0,280.0,13.439,2.801,13.899,22.524
7004.0,2.626,0.698,-33.766,1.74,9.26,4.394,32.04,4.167,-1.619,-2.793,0.0,33.8,34.7,9.423,1.504,14.587,12.718,14.73,13.525,-3.18,25.419,0.0,272.64,,280.0,280.0,13.692,2.798,13.957,22.531
7004.5,2.501,0.701,-33.889,1.688,9.289,4.394,32.04,4.167,-1.619,-2.793,0.0,33.8,34.7,9.414,1.512,14.483,12.548,14.559,13.271,-3.18,25.419,0.0,272.64,,280.0,280.0,13.89,2.796,14.022,22.527
7005.0,2.501,0.701,-33.889,1.688,9.289,4.394,32.04,4.167,-1.619,-2.793,0.0,33.8,34.7,9.414,1.512,14.464,12.541,14.63,13.235,-3.18,25.419,0.0,272.34,,280.0,280.0,13.715,2.791,14.013,22.541
7005.5,2.501,0.701,-33.889,1.688,9.289,4.394,32.04,4.167,-1.619,-2.793,0.0,33.8,34.7,9.414,1.512,14.457,12.344,14.617,13.166,-3.18,25.419,0.0,272.34,,280.0,280.0,13.717,2.786,14.002,22.527
7006.0,2.501,0.701,-33.889,1.688,9.289,4.394,32.04,4.167,-1.619,-2.793,0.0,33.8,34.7,9.414,1.512,14.57,12.656,14.752,13.354,-3.18,25.419,0.0,272.54,,280.0,280.0,13.646,2.781,14.056,22.516
7006.5,2.501,0.701,-33.889,1.688,9.289,4.391,32.033,4.165,-1.597,-2.801,0.0,33.861,34.695,9.414,1.512,14.711,12.723,14.914,13.553,-3.192,25.424,0.0,272.54,,280.0,280.0,13.833,2.777,14.085,22.513
7007.0,2.501,0.701,-33.889,1.688,9.289,4.391,32.033,4.165,-1.597,-2.801,0.0,33.9,34.7,9.414,1.512,14.597,12.707,14.597,13.29,-3.192,25.424,0.0,272.24,,280.0,280.0,13.975,2.772,14.147,22.498
7007.5,3.105,0.764,-35.064,1.653,9.293,4.391,32.033,4.165,-1.597,-2.801,0.0,33.9,34.7,9.414,1.689,14.551,12.749,14.663,13.276,-3.192,25.424,0.0,272.24,,280.0,280.0,13.798,2.768,14.153,22.493
7008.0,3.105,0.764,-35.064,1.653,9.293,4.391,32.033,4.165,-1.597,-2.801,0.0,33.9,34.7,9.414,1.689,14.417,12.494,14.384,13.188,-3.192,25.424,0.0,272.44,,280.0,280.0,13.81,2.773,14.192,22.489
7008.5,3.105,0.764,-35.064,1.653,9.293,4.391,32.033,4.165,-1.597,-2.801,0.0,33.9,34.7,9.414,1.689,14.483,12.508,14.582,13.309,-3.192,25.424,0.0,272.44,,280.0,280.0,13.621,2.779,14.2,22.499
7009.0,3.105,0.764,-35.064,1.653,9.293,4.391,32.033,4.165,-1.597,-2.801,0.0,33.9,34.7,9.414,1.689,14.582,12.402,14.51,13.201,-3.192,25.424,0.0,272.24,,280.0,280.0,13.72,2.784,14.197,22.508
7009.5,3.105,0.764,-35.064,1.653,9.293,4.416,32.074,4.18,-1.544,-2.791,0.0,33.891,34.765,9.414,1.689,14.513,12.917,14.731,13.533,-3.185,25.43,0.0,272.24,,280.0,280.0,13.674,2.795,14.222,22.516
7010.0,3.105,0.764,-35.064,1.653,9.293,4.416,32.074,4.18,-1.544,-2.791,0.0,33.9,34.8,9.414,1.689,14.936,12.748,14.918,13.561,-3.185,25.43,0.0,272.14,,280.0,280.0,13.923,2.795,14.261,22.508
7010.5,3.105,0.764,-35.064,1.653,9.293,4.416,32.074,4.18,-1.544,-2.791,0.0,33.9,34.8,9.414,1.689,14.741,12.535,14.87,13.405,-3.185,25.43,0.0,272.14,,280.0,280.0,14.041,2.8,14.253,22.511
7011.0,2.964,0.765,-34.497,1.655,9.232,4.416,32.074,4.18,-1.544,-2.791,0.0,33.9,34.8,9.493,1.683,14.794,12.382,14.795,13.199,-3.185,25.43,0.0,272.04,,280.0,280.0,13.888,2.805,14.226,22.529
7011.5,2.964,0.765,-34.497,1.655,9.232,4.416,32.074,4.18,-1.544,-2.791,0.0,33.9,34.8,9.493,1.683,14.572,12.648,14.77,13.394,-3.185,25.43,0.0,272.04,,280.0,280.0,13.792,2.807,14.226,22.566
7012.0,2.964,0.765,-34.497,1.655,9.232,4.416,32.074,4.18,-1.544,-2.791,0.0,33.9,34.8,9.493,1.683,14.724,13.051,14.967,13.671,-3.185,25.43,0.0,271.74,,280.0,280.0,13.846,2.81,14.236,22.625
7012.5,2.964,0.765,-34.497,1.655,9.232,4.416,32.074,4.18,-1.544,-2.791,0.0,33.9,34.8,9.493,1.683,15.049,12.971,15.024,13.673,-3.185,25.43,0.0,271.74,,280.0,280.0,14.103,2.812,14.337,22.647
7013.0,2.964,0.765,-34.497,1.655,9.232,4.392,32.039,4.166,-1.54,-2.794,0.0,33.905,34.819,9.493,1.683,14.843,12.748,14.928,13.491,-3.179,25.428,0.0,271.84,,280.0,280.0,14.179,2.815,14.311,22.657
7013.5,2.964,0.765,-34.497,1.655,9.232,4.392,32.039,4.166,-1.54,-2.794,0.0,33.9,34.8,9.493,1.683,14.734,12.548,14.841,13.287,-3.179,25.428,0.0,271.84,,280.0,280.0,14.002,2.817,14.289,22.668
7014.0,1.886,0.519,-33.631,1.699,9.257,4.392,32.039,4.166,-1.54,-2.794,0.0,33.9,34.8,9.437,1.486,14.638,12.695,14.836,13.524,-3.179,25.428,0.0,271.64,,280.0,280.0,13.853,2.82,14.319,22.695
7014.5,1.886,0.519,-33.631,1.699,9.257,4.392,32.039,4.166,-1.54,-2.794,0.0,33.9,34.8,9.437,1.486,14.819,13.162,15.042,13.782,-3.179,25.428,0.0,271.64,,280.0,280.0,13.923,2.804,14.361,22.738
7015.0,1.886,0.519,-33.631,1.699,9.257,4.392,32.039,4.166,-1.54,-2.794,0.0,33.9,34.8,9.437,1.486,14.926,13.122,15.083,13.689,-3.179,25.428,0.0,271.84,,280.0,280.0,14.201,2.789,14.418,22.719
7015.5,1.886,0.519,-33.631,1.699,9.257,4.392,32.039,4.166,-1.54,-2.794,0.0,33.9,34.8,9.437,1.486,14.666,12.75,14.757,13.335,-3.179,25.428,0.0,271.84,,280.0,280.0,14.205,2.775,14.43,22.72
7016.0,1.886,0.519,-33.631,1.699,9.257,4.383,32.083,4.167,-1.493,-2.796,0.0,33.921,34.834,9.437,1.486,14.632,12.578,14.604,13.118,-3.172,25.424,0.0,271.64,,280.0,280.0,13.877,2.76,14.407,22.718
7016.5,1.886,0.519,-33.631,1.699,9.257,4.383,32.083,4.167,-1.493,-2.796,0.0,33.9,34.8,9.437,1.486,14.253,12.745,14.442,13.411,-3.172,25.424,0.0,271.64,,280.0,280.0,13.733,2.746,14.421,22.727
7017.0,3.372,0.786,-35.209,1.622,9.263,4.383,32.083,4.167,-1.493,-2.796,0.0,33.9,34.8,9.319,1.804,14.701,13.031,14.811,13.612,-3.172,25.424,0.0,271.44,,280.0,280.0,13.713,2.732,14.431,22.748
7017.5,3.372,0.786,-35.209,1.622,9.263,4.383,32.083,4.167,-1.493,-2.796,0.0,33.9,34.8,9.319,1.804,14.984,12.814,15.02,13.566,-3.172,25.424,0.0,271.44,,280.0,280.0,14.039,2.742,14.411,22.7
7018.0,3.372,0.786,-35.209,1.622,9.263,4.383,32.083,4.167,-1.493,-2.796,0.0,33.9,34.8,9.319,1.804,14.89,12.619,14.919,13.453,-3.172,25.424,0.0,271.64,,280.0,280.0,14.096,2.752,14.398,22.649
7018.5,3.372,0.786,-35.209,1.622,9.263,4.383,32.083,4.167,-1.493,-2.796,0.0,33.9,34.8,9.319,1.804,14.682,12.895,14.752,13.661,-3.172,25.424,0.0,271.64,,280.0,280.0,13.97,2.763,14.423,22.651
7019.0,3.372,0.786,-35.209,1.622,9.263,4.383,32.083,4.167,-1.493,-2.796,0.0,33.9,34.8,9.319,1.804,14.856,13.24,15.039,13.879,-3.172,25.424,0.0,271.44,,280.0,280.0,13.997,2.773,14.466,22.625
7019.5,3.372,0.786,-35.209,1.622,9.263,4.395,32.078,4.161,-1.491,-2.811,0.0,33.939,34.807,9.319,1.804,15.191,13.17,15.084,13.694,-3.192,25.424,0.0,271.44,,280.0,280.0,14.253,2.782,14.506,22.662
7020.0,3.372,0.786,-35.209,1.622,9.263,4.395,32.078,4.161,-1.491,-2.811,0.0,33.9,34.8,9.319,1.804,14.731,12.833,14.778,13.529,-3.192,25.424,0.0,271.64,,280.0,280.0,14.285,2.792,14.513,22.644
7020.5,2.371,0.638,-33.709,1.62,9.213,4.395,32.078,4.161,-1.491,-2.811,0.0,33.9,34.8,9.506,1.594,14.903,12.758,14.918,13.442,-3.192,25.424,0.0,271.64,,280.0,280.0,13.968,2.802,14.498,22.615
7021.0,2.371,0.638,-33.709,1.62,9.213,4.395,32.078,4.161,-1.491,-2.811,0.0,33.9,34.8,9.506,1.594,14.927,13.189,15.12,13.819,-3.192,25.424,0.0,271.44,,280.0,280.0,14.005,2.795,14.494,22.621
7021.5,2.371,0.638,-33.709,1.62,9.213,4.395,32.078,4.161,-1.491,-2.811,0.0,33.9,34.8,9.506,1.594,15.107,13.226,15.226,13.913,-3.192,25.424,0.0,271.44,,280.0,280.0,14.264,2.788,14.565,22.607
7022.0,2.371,0.638,-33.709,1.62,9.213,4.395,32.078,4.161,-1.491,-2.811,0.0,33.9,34.8,9.506,1.594,15.253,13.063,15.134,13.665,-3.192,25.424,0.0,271.74,,280.0,280.0,14.368,2.781,14.577,22.6
7022.5,2.371,0.638,-33.709,1.62,9.213,4.42,32.055,4.175,-1.467,-2.796,0.0,33.953,34.937,9.506,1.594,14.84,12.693,14.652,13.386,-3.186,25.43,0.0,271.74,,280.0,280.0,14.279,2.774,14.622,22.572
7023.0,2.371,0.638,-33.709,1.62,9.213,4.42,32.055,4.175,-1.467,-2.796,0.0,34.0,34.9,9.506,1.594,14.578,12.705,14.704,13.459,-3.186,25.43,0.0,272.04,,280.0,280.0,13.893,2.767,14.583,22.583
7023.5,3.816,0.878,-35.209,1.652,9.387,4.42,32.055,4.175,-1.467,-2.796,0.0,34.0,34.9,9.321,1.702,14.716,13.002,14.894,13.585,-3.186,25.43,0.0,272.04,,280.0,280.0,13.861,2.761,14.582,22.591
7024.0,3.816,0.878,-35.209,1.652,9.387,4.42,32.055,4.175,-1.467,-2.796,0.0,34.0,34.9,9.321,1.702,14.797,12.959,14.886,13.599,-3.186,25.43,0.0,271.64,,280.0,280.0,14.049,2.778,14.569,22.607
7024.5,3.816,0.878,-35.209,1.652,9.387,4.42,32.055,4.175,-1.467,-2.796,0.0,34.0,34.9,9.321,1.702,14.904,12.657,14.752,13.461,-3.186,25.43,0.0,271.64,,280.0,280.0,14.06,2.795,14.565,22.639
7025.0,3.816,0.878,-35.209,1.652,9.387,4.42,32.055,4.175,-1.467,-2.796,0.0,34.0,34.9,9.321,1.702,14.663,12.683,14.692,13.416,-3.186,25.43,0.0,271.84,,280.0,280.0,13.944,2.812,14.559,22.669
7025.5,3.816,0.878,-35.209,1.652,9.387,4.42,32.055,4.175,-1.467,-2.796,0.0,34.0,34.9,9.321,1.702,14.511,12.879,14.61,13.397,-3.186,25.43,0.0,271.84,,280.0,280.0,13.863,2.828,14.538,22.644
7026.0,3.816,0.878,-35.209,1.652,9.387,4.455,32.136,4.179,-1.418,-2.799,0.0,33.973,34.852,9.321,1.702,14.679,12.842,14.786,13.421,-3.192,25.432,0.0,271.64,,280.0,280.0,13.849,2.845,14.564,22.637
7026.5,3.816,0.878,-35.209,1.652,9.387,4.455,32.136,4.179,-1.418,-2.799,0.0,34.0,34.9,9.321,1.702,14.771,12.715,14.69,13.37,-3.192,25.432,0.0,271.64,,280.0,280.0,13.932,2.861,14.55,22.663
7027.0,3.206,0.771,-35.209,1.724,9.341,4.455,32.136,4.179,-1.418,-2.799,0.0,34.0,34.9,9.329,1.609,14.6,12.633,14.475,13.324,-3.192,25.432,0.0,272.04,,280.0,280.0,13.887,2.876,14.528,22.72
7027.5,3.206,0.771,-35.209,1.724,9.341,4.455,32.136,4.179,-1.418,-2.799,0.0,34.0,34.9,9.329,1.609,14.42,12.821,14.556,13.362,-3.192,25.432,0.0,272.04,,280.0,280.0,13.758,2.882,14.507,22.76
7028.0,3.206,0.771,-35.209,1.724,9.341,4.455,32.136,4.179,-1.418,-2.799,0.0,34.0,34.9,9.329,1.609,14.512,12.798,14.676,13.354,-3.192,25.432,0.0,271.54,,280.0,280.0,13.79,2.887,14.491,22.777
7028.5,3.206,0.771,-35.209,1.724,9.341,4.455,32.136,4.179,-1.418,-2.799,0.0,34.0,34.9,9.329,1.609,14.774,12.628,14.819,13.401,-3.192,25.432,0.0,271.54,,280.0,280.0,13.835,2.892,14.443,22.778
7029.0,3.206,0.771,-35.209,1.724,9.341,4.435,32.125,4.192,-1.42,-2.813,0.0,33.983,34.861,9.329,1.609,14.759,12.583,14.845,13.44,-3.197,25.433,0.0,272.04,,280.0,280.0,13.906,2.897,14.421,22.812
7029.5,3.206,0.771,-35.209,1.724,9.341,4.435,32.125,4.192,-1.42,-2.813,0.0,34.0,34.9,9.329,1.609,14.744,12.865,14.964,13.657,-3.197,25.433,0.0,272.04,,280.0,280.0,13.907,2.902,14.404,22.83
7030.0,3.126,0.753,-35.209,1.647,9.306,4.435,32.125,4.192,-1.42,-2.813,0.0,34.0,34.9,9.428,1.716,14.926,13.107,15.105,13.693,-3.197,25.433,0.0,271.84,,280.0,280.0,14.058,2.907,14.421,22.84
7030.5,3.126,0.753,-35.209,1.647,9.306,4.435,32.125,4.192,-1.42,-2.813,0.0,34.0,34.9,9.428,1.716,14.956,12.979,15.035,13.577,-3.197,25.433,0.0,271.84,,280.0,280.0,14.208,2.911,14.452,22.842
7031.0,3.126,0.753,-35.209,1.647,9.306,4.435,32.125,4.192,-1.42,-2.813,0.0,34.0,34.9,9.428,1.716,14.864,12.769,14.811,13.477,-3.197,25.433,0.0,271.94,,280.0,280.0,14.137,2.914,14.487,22.898
7031.5,3.126,0.753,-35.209,1.647,9.306,4.435,32.125,4.192,-1.42,-2.813,0.0,34.0,34.9,9.428,1.716,14.763,12.692,14.871,13.567,-3.197,25.433,0.0,271.94,,280.0,280.0,13.98,2.918,14.443,22.904
7032.0,3.126,0.753,-35.209,1.647,9.306,4.435,32.125,4.192,-1.42,-2.813,0.0,34.0,34.9,9.428,1.716,14.674,12.748,14.61,13.37,-3.197,25.433,0.0,271.64,,280.0,280.0,13.973,2.921,14.445,22.911
7032.5,3.126,0.753,-35.209,1.647,9.306,4.417,32.118,4.157,-1.369,-2.823,0.0,33.997,35.007,9.428,1.716,14.745,13.064,14.886,13.624,-3.209,25.432,0.0,271.64,,280.0,280.0,13.851,2.925,14.483,22.919
7033.0,3.126,0.753,-35.209,1.647,9.306,4.417,32.118,4.157,-1.369,-2.823,0.0,34.0,35.0,9.428,1.716,15.025,12.911,15.006,13.595,-3.209,25.432,0.0,272.04,,280.0,280.0,14.08,2.928,14.497,22.935
7033.5,2.625,0.666,-35.074,1.724,9.319,4.417,32.118,4.157,-1.369,-2.823,0.0,34.0,35.0,9.298,1.591,14.819,12.65,14.791,13.362,-3.209,25.432,0.0,272.04,,280.0,280.0,14.134,2.931,14.523,22.87
7034.0,2.625,0.666,-35.074,1.724,9.319,4.417,32.118,4.157,-1.369,-2.823,0.0,34.0,35.0,9.298,1.591,14.66,12.546,14.504,13.207,-3.209,25.432,0.0,272.14,,280.0,280.0,13.905,2.926,14.51,22.875
7034.5,2.625,0.666,-35.074,1.724,9.319,4.417,32.118,4.157,-1.369,-2.823,0.0,34.0,35.0,9.298,1.591,14.481,12.623,14.661,13.401,-3.209,25.432,0.0,272.14,,280.0,280.0,13.729,2.921,14.41,22.8
