t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7035.0,2.625,0.666,-35.074,1.724,9.319,4.417,32.118,4.157,-1.369,-2.823,0.0,34.0,35.0,9.298,1.591,14.779,12.742,14.885,13.57,-3.209,25.432,0.0,272.04,,280.0,280.0,13.791,2.916,14.394,22.795
7035.5,2.625,0.666,-35.074,1.724,9.319,4.401,32.127,4.161,-1.354,-2.799,0.0,34.014,34.886,9.298,1.591,14.857,13.069,15.04,13.65,-3.201,25.447,0.0,272.04,,280.0,280.0,13.994,2.912,14.453,22.821
7036.0,2.625,0.666,-35.074,1.724,9.319,4.401,32.127,4.161,-1.354,-2.799,0.0,34.0,34.9,9.298,1.591,14.91,12.953,15.017,13.539,-3.201,25.447,0.0,272.34,,280.0,280.0,14.154,2.907,14.48,22.84
7036.5,2.442,0.624,-34.333,1.678,9.37,4.401,32.127,4.161,-1.354,-2.799,0.0,34.0,34.9,9.345,1.626,14.629,12.649,14.691,13.203,-3.201,25.447,0.0,272.34,,280.0,280.0,14.105,2.902,14.479,22.854
7037.0,2.442,0.624,-34.333,1.678,9.37,4.401,32.127,4.161,-1.354,-2.799,0.0,34.0,34.9,9.345,1.626,14.461,12.466,14.608,13.21,-3.201,25.447,0.0,272.84,,280.0,280.0,13.793,2.895,14.442,22.826
7037.5,2.442,0.624,-34.333,1.678,9.37,4.401,32.127,4.161,-1.354,-2.799,0.0,34.0,34.9,9.345,1.626,14.685,12.505,14.757,13.291,-3.201,25.447,0.0,272.84,,280.0,280.0,13.686,2.887,14.423,22.8
7038.0,2.442,0.624,-34.333,1.678,9.37,4.401,32.127,4.161,-1.354,-2.799,0.0,34.0,34.9,9.345,1.626,14.74,12.927,14.946,13.686,-3.201,25.447,0.0,272.34,,280.0,280.0,13.809,2.88,14.443,22.837
7038.5,2.442,0.624,-34.333,1.678,9.37,4.401,32.127,4.161,-1.354,-2.799,0.0,34.0,34.9,9.345,1.626,14.894,13.074,15.087,13.701,-3.201,25.447,0.0,272.34,,280.0,280.0,14.075,2.873,14.444,22.825
7039.0,2.442,0.624,-34.333,1.678,9.37,4.425,32.127,4.159,-1.318,-2.8,0.0,34.031,34.946,9.345,1.626,14.804,12.768,14.971,13.478,-3.197,25.448,0.0,272.14,,280.0,280.0,14.189,2.866,14.396,22.814
7039.5,2.442,0.624,-34.333,1.678,9.37,4.425,32.127,4.159,-1.318,-2.8,0.0,34.0,34.9,9.345,1.626,14.61,12.542,14.743,13.308,-3.197,25.448,0.0,272.14,,280.0,280.0,14.005,2.859,14.412,22.782
7040.0,2.613,0.637,-34.975,1.652,9.234,4.425,32.127,4.159,-1.318,-2.8,0.0,34.0,34.9,9.422,1.742,14.871,12.754,14.96,13.585,-3.197,25.448,0.0,271.94,,280.0,280.0,13.801,2.852,14.389,22.752
7040.5,2.613,0.637,-34.975,1.652,9.234,4.425,32.127,4.159,-1.318,-2.8,0.0,34.0,34.9,9.422,1.742,14.856,13.011,15.0,13.662,-3.197,25.448,0.0,271.94,,280.0,280.0,14.042,2.848,14.4,22.754
7041.0,2.613,0.637,-34.975,1.652,9.234,4.425,32.127,4.159,-1.318,-2.8,0.0,34.0,34.9,9.422,1.742,14.934,13.104,15.117,13.763,-3.197,25.448,0.0,272.44,,280.0,280.0,14.132,2.844,14.428,22.673
7041.5,2.613,0.637,-34.975,1.652,9.234,4.425,32.127,4.159,-1.318,-2.8,0.0,34.0,34.9,9.422,1.742,14.645,12.744,14.7,13.396,-3.197,25.448,0.0,272.44,,280.0,280.0,14.229,2.84,14.4,22.584
7042.0,2.613,0.637,-34.975,1.652,9.234,4.429,32.146,4.188,-1.267,-2.816,0.0,34.04,34.953,9.422,1.742,14.697,12.727,14.867,13.473,-3.205,25.454,0.0,272.04,,280.0,280.0,13.871,2.837,14.373,22.558
7042.5,2.613,0.637,-34.975,1.652,9.234,4.429,32.146,4.188,-1.267,-2.816,0.0,34.0,35.0,9.422,1.742,14.865,12.815,15.011,13.516,-3.205,25.454,0.0,272.04,,280.0,280.0,13.941,2.833,14.386,22.557
7043.0,2.865,0.765,-34.075,1.684,9.293,4.429,32.146,4.188,-1.267,-2.816,0.0,34.0,35.0,9.39,1.56,15.109,13.021,15.248,13.918,-3.205,25.454,0.0,272.34,,280.0,280.0,14.052,2.829,14.397,22.565
7043.5,2.865,0.765,-34.075,1.684,9.293,4.429,32.146,4.188,-1.267,-2.816,0.0,34.0,35.0,9.39,1.56,15.117,12.95,15.296,13.861,-3.205,25.454,0.0,272.34,,280.0,280.0,14.324,2.83,14.42,22.604
7044.0,2.865,0.765,-34.075,1.684,9.293,4.429,32.146,4.188,-1.267,-2.816,0.0,34.0,35.0,9.39,1.56,14.995,12.815,15.13,13.545,-3.205,25.454,0.0,272.04,,280.0,280.0,14.306,2.831,14.454,22.643
7044.5,2.865,0.765,-34.075,1.684,9.293,4.429,32.146,4.188,-1.267,-2.816,0.0,34.0,35.0,9.39,1.56,14.879,12.825,15.115,13.589,-3.205,25.454,0.0,272.04,,280.0,280.0,14.121,2.831,14.426,22.676
7045.0,2.865,0.765,-34.075,1.684,9.293,4.429,32.137,4.187,-1.24,-2.821,0.0,34.054,34.921,9.39,1.56,14.93,12.902,15.153,13.627,-3.212,25.447,0.0,272.44,,280.0,280.0,14.102,2.832,14.429,22.648
7045.5,2.865,0.765,-34.075,1.684,9.293,4.429,32.137,4.187,-1.24,-2.821,0.0,34.1,34.9,9.39,1.56,15.173,13.029,15.258,13.844,-3.212,25.447,0.0,272.44,,280.0,280.0,14.153,2.832,14.482,22.64
7046.0,2.865,0.765,-34.075,1.684,9.293,4.429,32.137,4.187,-1.24,-2.821,0.0,34.1,34.9,9.39,1.56,15.24,13.296,15.428,14.187,-3.212,25.447,0.0,271.94,,280.0,280.0,14.326,2.833,14.52,22.635
7046.5,2.614,0.709,-34.065,1.673,9.279,4.429,32.137,4.187,-1.24,-2.821,0.0,34.1,34.9,9.449,1.626,14.94,12.968,15.147,13.689,-3.212,25.447,0.0,271.94,,280.0,280.0,14.538,2.833,14.543,22.653
7047.0,2.614,0.709,-34.065,1.673,9.279,4.429,32.137,4.187,-1.24,-2.821,0.0,34.1,34.9,9.449,1.626,14.839,12.852,15.029,13.638,-3.212,25.447,0.0,272.54,,280.0,280.0,14.186,2.83,14.535,22.643
7047.5,2.614,0.709,-34.065,1.673,9.279,4.429,32.137,4.187,-1.24,-2.821,0.0,34.1,34.9,9.449,1.626,15.079,13.07,15.2,13.763,-3.212,25.447,0.0,272.54,,280.0,280.0,14.09,2.826,14.516,22.585
7048.0,2.614,0.709,-34.065,1.673,9.279,4.429,32.137,4.187,-1.24,-2.821,0.0,34.1,34.9,9.449,1.626,15.134,13.064,15.272,13.901,-3.212,25.447,0.0,272.64,,280.0,280.0,14.278,2.823,14.552,22.512
7048.5,2.614,0.709,-34.065,1.673,9.279,4.41,32.141,4.168,-1.205,-2.818,0.0,34.053,34.898,9.449,1.626,15.229,13.234,15.412,14.11,-3.216,25.449,0.0,272.64,,280.0,280.0,14.343,2.819,14.576,22.481
7049.0,2.614,0.709,-34.065,1.673,9.279,4.41,32.141,4.168,-1.205,-2.818,0.0,34.1,34.9,9.449,1.626,15.182,13.111,15.146,13.806,-3.216,25.449,0.0,271.94,,280.0,280.0,14.496,2.816,14.64,22.481
7049.5,3.216,0.681,-34.574,1.677,9.325,4.41,32.141,4.168,-1.205,-2.818,0.0,34.1,34.9,9.332,1.536,14.804,12.838,14.852,13.507,-3.216,25.449,0.0,271.94,,280.0,280.0,14.311,2.813,14.626,22.433
7050.0,3.216,0.681,-34.574,1.677,9.325,4.41,32.141,4.168,-1.205,-2.818,0.0,34.1,34.9,9.332,1.536,15.042,13.051,15.151,13.876,-3.216,25.449,0.0,271.34,,280.0,280.0,14.0,2.819,14.596,22.486
7050.5,3.216,0.681,-34.574,1.677,9.325,4.41,32.141,4.168,-1.205,-2.818,0.0,34.1,34.9,9.332,1.536,15.178,13.285,15.31,14.051,-3.216,25.449,0.0,271.34,,280.0,280.0,14.28,2.826,14.629,22.454
7051.0,3.216,0.681,-34.574,1.677,9.325,4.41,32.141,4.168,-1.205,-2.818,0.0,34.1,34.9,9.332,1.536,15.169,13.246,15.372,13.919,-3.216,25.449,0.0,272.04,,280.0,280.0,14.456,2.832,14.613,22.488
7051.5,3.216,0.681,-34.574,1.677,9.325,4.433,32.129,4.19,-1.175,-2.829,0.0,34.052,34.918,9.332,1.536,15.287,13.096,15.397,13.884,-3.224,25.459,0.0,272.04,,280.0,280.0,14.427,2.838,14.609,22.532
7052.0,3.216,0.681,-34.574,1.677,9.325,4.433,32.129,4.19,-1.175,-2.829,0.0,34.1,34.9,9.332,1.536,15.293,13.07,15.411,13.764,-3.224,25.459,0.0,272.04,,280.0,280.0,14.416,2.845,14.608,22.544
7052.5,3.216,0.681,-34.574,1.677,9.325,4.433,32.129,4.19,-1.175,-2.829,0.0,34.1,34.9,9.332,1.536,15.192,13.022,15.313,13.914,-3.224,25.459,0.0,272.04,,280.0,280.0,14.384,2.851,14.626,22.625
7053.0,2.617,0.719,-33.556,1.664,9.281,4.433,32.129,4.19,-1.175,-2.829,0.0,34.1,34.9,9.459,1.57,15.29,13.384,15.5,14.154,-3.224,25.459,0.0,272.04,,280.0,280.0,14.36,2.857,14.681,22.586
7053.5,2.617,0.719,-33.556,1.664,9.281,4.433,32.129,4.19,-1.175,-2.829,0.0,34.1,34.9,9.459,1.57,15.438,13.33,15.578,14.091,-3.224,25.459,0.0,272.04,,280.0,280.0,14.582,2.853,14.725,22.529
7054.0,2.617,0.719,-33.556,1.664,9.281,4.433,32.129,4.19,-1.175,-2.829,0.0,34.1,34.9,9.459,1.57,15.246,12.981,15.405,13.806,-3.224,25.459,0.0,271.84,,280.0,280.0,14.609,2.849,14.713,22.465
7054.5,2.617,0.719,-33.556,1.664,9.281,4.433,32.129,4.19,-1.175,-2.829,0.0,34.1,34.9,9.459,1.57,15.158,13.021,15.403,13.826,-3.224,25.459,0.0,271.84,,280.0,280.0,14.359,2.845,14.645,22.404
7055.0,2.617,0.719,-33.556,1.664,9.281,4.395,32.172,4.185,-1.1,-2.827,0.0,34.07,34.936,9.459,1.57,15.389,13.23,15.51,13.99,-3.22,25.46,0.0,272.04,,280.0,280.0,14.352,2.841,14.661,22.406
7055.5,2.617,0.719,-33.556,1.664,9.281,4.395,32.172,4.185,-1.1,-2.827,0.0,34.1,34.9,9.459,1.57,15.532,13.451,15.658,14.3,-3.22,25.46,0.0,272.04,,280.0,280.0,14.53,2.838,14.706,22.464
7056.0,3.175,0.749,-35.209,1.611,9.448,4.395,32.172,4.185,-1.1,-2.827,0.0,34.1,34.9,9.164,1.656,15.476,13.396,15.623,14.142,-3.22,25.46,0.0,272.54,,280.0,280.0,14.736,2.834,14.863,22.49
7056.5,3.175,0.749,-35.209,1.611,9.448,4.395,32.172,4.185,-1.1,-2.827,0.0,34.1,34.9,9.164,1.656,15.096,13.198,14.873,13.801,-3.22,25.46,0.0,272.54,,280.0,280.0,14.659,2.84,14.87,22.515
7057.0,3.175,0.749,-35.209,1.611,9.448,4.395,32.172,4.185,-1.1,-2.827,0.0,34.1,34.9,9.164,1.656,14.724,13.127,14.719,13.603,-3.22,25.46,0.0,272.24,,280.0,280.0,14.242,2.845,14.859,22.544
7057.5,3.175,0.749,-35.209,1.611,9.448,4.395,32.172,4.185,-1.1,-2.827,0.0,34.1,34.9,9.164,1.656,14.538,12.752,14.603,13.403,-3.22,25.46,0.0,272.24,,280.0,280.0,14.043,2.851,14.863,22.554
7058.0,3.175,0.749,-35.209,1.611,9.448,4.406,32.225,4.186,-1.073,-2.83,0.0,34.07,34.893,9.164,1.656,14.794,12.831,14.865,13.578,-3.224,25.456,0.0,271.94,,280.0,280.0,13.824,2.856,14.83,22.561
7058.5,3.175,0.749,-35.209,1.611,9.448,4.406,32.225,4.186,-1.073,-2.83,0.0,34.1,34.9,9.164,1.656,14.783,13.098,14.918,13.717,-3.224,25.456,0.0,271.94,,280.0,280.0,14.017,2.861,14.821,22.57
7059.0,3.175,0.749,-35.209,1.611,9.448,4.406,32.225,4.186,-1.073,-2.83,0.0,34.1,34.9,9.164,1.656,14.768,13.199,14.817,13.685,-3.224,25.456,0.0,272.24,,280.0,280.0,14.129,2.866,14.815,22.52
7059.5,3.019,0.732,-35.209,1.577,9.303,4.406,32.225,4.186,-1.073,-2.83,0.0,34.1,34.9,9.252,1.745,15.056,13.114,15.022,13.682,-3.224,25.456,0.0,272.24,,280.0,280.0,14.117,2.871,14.808,22.507
7060.0,3.019,0.732,-35.209,1.577,9.303,4.406,32.225,4.186,-1.073,-2.83,0.0,34.1,34.9,9.252,1.745,14.919,12.877,14.94,13.674,-3.224,25.456,0.0,272.14,,280.0,280.0,14.218,2.874,14.772,22.449
7060.5,3.019,0.732,-35.209,1.577,9.303,4.406,32.225,4.186,-1.073,-2.83,0.0,34.1,34.9,9.252,1.745,14.924,12.829,15.039,13.674,-3.224,25.456,0.0,272.14,,280.0,280.0,14.103,2.876,14.75,22.443
7061.0,3.019,0.732,-35.209,1.577,9.303,4.406,32.225,4.186,-1.073,-2.83,0.0,34.1,34.9,9.252,1.745,15.004,13.458,15.115,14.044,-3.224,25.456,0.0,271.74,,280.0,280.0,14.117,2.878,14.794,22.45
7061.5,3.019,0.732,-35.209,1.577,9.303,4.411,32.191,4.19,-1.082,-2.812,0.0,34.075,34.906,9.252,1.745,15.272,13.249,15.299,14.042,-3.222,25.464,0.0,271.74,,280.0,280.0,14.405,2.881,14.806,22.434
7062.0,3.019,0.732,-35.209,1.577,9.303,4.411,32.191,4.19,-1.082,-2.812,0.0,34.1,34.9,9.252,1.745,15.283,13.037,15.287,13.762,-3.222,25.464,0.0,271.74,,280.0,280.0,14.465,2.883,14.802,22.472
7062.5,2.332,0.664,-34.106,1.734,9.248,4.411,32.191,4.19,-1.082,-2.812,0.0,34.1,34.9,9.431,1.702,14.8,12.703,14.824,13.363,-3.222,25.464,0.0,271.74,,280.0,280.0,14.342,2.885,14.773,22.497
7063.0,2.332,0.664,-34.106,1.734,9.248,4.411,32.191,4.19,-1.082,-2.812,0.0,34.1,34.9,9.431,1.702,14.727,13.006,14.889,13.778,-3.222,25.464,0.0,271.54,,280.0,280.0,13.922,2.876,14.751,22.508
7063.5,2.332,0.664,-34.106,1.734,9.248,4.411,32.191,4.19,-1.082,-2.812,0.0,34.1,34.9,9.431,1.702,15.099,13.448,15.267,14.189,-3.222,25.464,0.0,271.54,,280.0,280.0,14.1,2.867,14.829,22.473
7064.0,2.332,0.664,-34.106,1.734,9.248,4.411,32.191,4.19,-1.082,-2.812,0.0,34.1,34.9,9.431,1.702,15.363,13.678,15.452,14.198,-3.222,25.464,0.0,270.24,,280.0,280.0,14.501,2.858,14.88,22.525
7064.5,2.332,0.664,-34.106,1.734,9.248,4.423,32.157,4.163,-1.055,-2.838,0.0,34.075,34.845,9.431,1.702,14.731,12.853,14.892,13.531,-3.228,25.46,0.0,270.24,,280.0,280.0,14.673,2.85,14.844,22.539
7065.0,2.332,0.664,-34.106,1.734,9.248,4.423,32.157,4.163,-1.055,-2.838,0.0,34.1,34.8,9.431,1.702,14.962,12.999,15.059,13.719,-3.228,25.46,0.0,271.84,,280.0,280.0,14.002,2.841,14.783,22.561
7065.5,2.332,0.664,-34.106,1.734,9.248,4.423,32.157,4.163,-1.055,-2.838,0.0,34.1,34.8,9.431,1.702,15.101,13.108,15.02,13.869,-3.228,25.46,0.0,271.84,,280.0,280.0,14.185,2.833,14.815,22.592
7066.0,2.937,0.748,-35.202,1.713,9.261,4.423,32.157,4.163,-1.055,-2.838,0.0,34.1,34.8,9.316,1.729,15.119,13.655,15.285,14.18,-3.228,25.46,0.0,269.74,,280.0,280.0,14.274,2.825,14.898,22.565
7066.5,2.937,0.748,-35.202,1.713,9.261,4.423,32.157,4.163,-1.055,-2.838,0.0,34.1,34.8,9.316,1.729,15.272,13.532,15.374,14.039,-3.228,25.46,0.0,269.74,,280.0,280.0,14.559,2.827,14.906,22.562
7067.0,2.937,0.748,-35.202,1.713,9.261,4.423,32.157,4.163,-1.055,-2.838,0.0,34.1,34.8,9.316,1.729,14.712,12.925,14.703,13.391,-3.228,25.46,0.0,272.24,,280.0,280.0,14.554,2.828,14.912,22.573
7067.5,2.937,0.748,-35.202,1.713,9.261,4.423,32.157,4.163,-1.055,-2.838,0.0,34.1,34.8,9.316,1.729,14.212,12.653,14.283,13.276,-3.228,25.46,0.0,272.24,,280.0,280.0,13.933,2.83,14.859,22.64
7068.0,2.937,0.748,-35.202,1.713,9.261,4.442,32.251,4.202,-1.016,-2.84,0.0,34.067,34.855,9.316,1.729,14.955,13.275,15.133,13.834,-3.233,25.464,0.0,270.84,,280.0,280.0,13.606,2.832,14.866,22.626
7068.5,2.937,0.748,-35.202,1.713,9.261,4.442,32.251,4.202,-1.016,-2.84,0.0,34.1,34.9,9.316,1.729,15.128,13.148,15.169,13.668,-3.233,25.464,0.0,270.84,,280.0,280.0,14.299,2.834,14.848,22.681
7069.0,2.636,0.75,-33.941,1.722,9.311,4.442,32.251,4.202,-1.016,-2.84,0.0,34.1,34.9,9.425,1.676,14.793,12.839,14.694,13.499,-3.233,25.464,0.0,272.04,,280.0,280.0,14.278,2.835,14.855,22.65
7069.5,2.636,0.75,-33.941,1.722,9.311,4.442,32.251,4.202,-1.016,-2.84,0.0,34.1,34.9,9.425,1.676,14.788,12.939,14.713,13.576,-3.233,25.464,0.0,272.04,,280.0,280.0,13.956,2.832,14.838,22.667
7070.0,2.636,0.75,-33.941,1.722,9.311,4.442,32.251,4.202,-1.016,-2.84,0.0,34.1,34.9,9.425,1.676,14.873,13.336,15.054,13.887,-3.233,25.464,0.0,270.64,,280.0,280.0,14.004,2.829,14.837,22.624
7070.5,2.636,0.75,-33.941,1.722,9.311,4.442,32.251,4.202,-1.016,-2.84,0.0,34.1,34.9,9.425,1.676,14.937,13.182,15.069,13.834,-3.233,25.464,0.0,270.64,,280.0,280.0,14.288,2.826,14.818,22.553
7071.0,2.636,0.75,-33.941,1.722,9.311,4.44,32.182,4.175,-1.022,-2.826,0.0,34.075,34.851,9.425,1.676,15.155,13.078,15.215,13.873,-3.23,25.476,0.0,271.64,,280.0,280.0,14.256,2.823,14.783,22.484
7071.5,2.636,0.75,-33.941,1.722,9.311,4.44,32.182,4.175,-1.022,-2.826,0.0,34.1,34.9,9.425,1.676,15.155,12.922,15.276,13.759,-3.23,25.476,0.0,271.64,,280.0,280.0,14.33,2.82,14.741,22.478
7072.0,3.115,0.819,-34.027,1.708,9.252,4.44,32.182,4.175,-1.022,-2.826,0.0,34.1,34.9,9.556,1.67,15.049,13.163,15.282,13.904,-3.23,25.476,0.0,270.94,,280.0,280.0,14.278,2.817,14.757,22.385
7072.5,3.115,0.819,-34.027,1.708,9.252,4.44,32.182,4.175,-1.022,-2.826,0.0,34.1,34.9,9.556,1.67,15.238,13.502,15.444,14.079,-3.23,25.476,0.0,270.94,,280.0,280.0,14.35,2.821,14.805,22.358
7073.0,3.115,0.819,-34.027,1.708,9.252,4.44,32.182,4.175,-1.022,-2.826,0.0,34.1,34.9,9.556,1.67,15.22,13.295,15.313,13.847,-3.23,25.476,0.0,271.84,,280.0,280.0,14.566,2.826,14.842,22.344
7073.5,3.115,0.819,-34.027,1.708,9.252,4.44,32.182,4.175,-1.022,-2.826,0.0,34.1,34.9,9.556,1.67,14.988,13.037,15.174,13.696,-3.23,25.476,0.0,271.84,,280.0,280.0,14.419,2.831,14.83,22.288
7074.0,3.115,0.819,-34.027,1.708,9.252,4.44,32.182,4.175,-1.022,-2.826,0.0,34.1,34.9,9.556,1.67,14.813,12.825,15.022,13.502,-3.23,25.476,0.0,270.84,,280.0,280.0,14.224,2.836,14.759,22.287
7074.5,3.115,0.819,-34.027,1.708,9.252,4.434,32.211,4.197,-0.941,-2.84,0.0,34.078,34.804,9.556,1.67,14.935,13.083,15.171,13.794,-3.231,25.478,0.0,270.84,,280.0,280.0,14.041,2.84,14.784,22.251
7075.0,3.115,0.819,-34.027,1.708,9.252,4.434,32.211,4.197,-0.941,-2.84,0.0,34.1,34.8,9.556,1.67,15.254,13.381,15.388,14.036,-3.231,25.478,0.0,271.84,,280.0,280.0,14.246,2.845,14.829,22.238
7075.5,2.836,0.761,-33.975,1.674,9.222,4.434,32.211,4.197,-0.941,-2.84,0.0,34.1,34.8,9.492,1.585,15.176,13.09,15.3,13.942,-3.231,25.478,0.0,271.84,,280.0,280.0,14.515,2.849,14.846,22.22
7076.0,2.836,0.761,-33.975,1.674,9.222,4.434,32.211,4.197,-0.941,-2.84,0.0,34.1,34.8,9.492,1.585,15.202,12.74,14.762,13.325,-3.231,25.478,0.0,271.14,,280.0,280.0,14.377,2.849,14.817,22.199
7076.5,2.836,0.761,-33.975,1.674,9.222,4.434,32.211,4.197,-0.941,-2.84,0.0,34.1,34.8,9.492,1.585,14.605,12.936,14.757,13.607,-3.231,25.478,0.0,271.14,,280.0,280.0,14.007,2.849,14.809,22.193
7077.0,2.836,0.761,-33.975,1.674,9.222,4.434,32.211,4.197,-0.941,-2.84,0.0,34.1,34.8,9.492,1.585,14.958,13.369,15.182,13.991,-3.231,25.478,0.0,273.04,,280.0,280.0,13.976,2.849,14.772,22.158
7077.5,2.836,0.761,-33.975,1.674,9.222,4.437,32.188,4.18,-0.954,-2.843,0.0,34.068,34.772,9.492,1.585,15.168,13.28,15.316,13.909,-3.254,25.47,0.0,273.04,,280.0,280.0,14.375,2.848,14.802,22.138
7078.0,2.836,0.761,-33.975,1.674,9.222,4.437,32.188,4.18,-0.954,-2.843,0.0,34.1,34.8,9.492,1.585,15.252,13.178,15.388,13.883,-3.254,25.47,0.0,271.34,,280.0,280.0,14.418,2.848,14.794,22.051
7078.5,2.858,0.695,-35.005,1.677,9.29,4.437,32.188,4.18,-0.954,-2.843,0.0,34.1,34.8,9.467,1.754,15.214,13.0,15.151,13.749,-3.254,25.47,0.0,271.34,,280.0,280.0,14.425,2.848,14.815,22.025
7079.0,2.858,0.695,-35.005,1.677,9.29,4.437,32.188,4.18,-0.954,-2.843,0.0,34.1,34.8,9.467,1.754,15.035,13.385,15.278,14.0,-3.254,25.47,0.0,272.64,,280.0,280.0,14.278,2.848,14.832,22.032
7079.5,2.858,0.695,-35.005,1.677,9.29,4.437,32.188,4.18,-0.954,-2.843,0.0,34.1,34.8,9.467,1.754,15.261,13.414,15.444,13.988,-3.254,25.47,0.0,272.64,,280.0,280.0,14.424,2.848,14.826,22.068
7080.0,2.858,0.695,-35.005,1.677,9.29,4.437,32.188,4.18,-0.954,-2.843,0.0,34.1,34.8,9.467,1.754,15.056,13.224,15.193,13.856,-3.254,25.47,0.0,270.84,,280.0,280.0,14.527,2.848,14.849,22.097
7080.5,2.858,0.695,-35.005,1.677,9.29,4.437,32.188,4.18,-0.954,-2.843,0.0,34.1,34.8,9.467,1.754,15.206,13.022,15.191,13.677,-3.254,25.47,0.0,270.84,,280.0,280.0,14.332,2.849,14.841,22.074
7081.0,2.858,0.695,-35.005,1.677,9.29,4.443,32.188,4.171,-0.902,-2.846,0.0,34.064,34.817,9.467,1.754,15.064,13.004,15.158,13.725,-3.248,25.47,0.0,272.44,,280.0,280.0,14.274,2.849,14.819,22.062
7081.5,2.858,0.695,-35.005,1.677,9.29,4.443,32.188,4.171,-0.902,-2.846,0.0,34.1,34.8,9.467,1.754,15.112,13.27,15.338,14.044,-3.248,25.47,0.0,272.44,,280.0,280.0,14.238,2.849,14.842,21.952
7082.0,2.862,0.686,-35.209,1.641,9.385,4.443,32.188,4.171,-0.902,-2.846,0.0,34.1,34.8,9.326,1.56,15.117,13.398,15.244,13.961,-3.248,25.47,0.0,272.14,,280.0,280.0,14.441,2.849,14.88,21.893
7082.5,2.862,0.686,-35.209,1.641,9.385,4.443,32.188,4.171,-0.902,-2.846,0.0,34.1,34.8,9.326,1.56,15.031,13.045,15.096,13.565,-3.248,25.47,0.0,272.14,,280.0,280.0,14.43,2.849,14.839,21.842
7083.0,2.862,0.686,-35.209,1.641,9.385,4.443,32.188,4.171,-0.902,-2.846,0.0,34.1,34.8,9.326,1.56,14.756,12.812,14.929,13.517,-3.248,25.47,0.0,272.34,,280.0,280.0,14.184,2.849,14.851,21.832
7083.5,2.862,0.686,-35.209,1.641,9.385,4.443,32.188,4.171,-0.902,-2.846,0.0,34.1,34.8,9.326,1.56,14.961,12.786,15.011,13.577,-3.248,25.47,0.0,272.34,,280.0,280.0,14.004,2.85,14.802,21.844
7084.0,2.862,0.686,-35.209,1.641,9.385,4.433,32.212,4.203,-0.873,-2.865,0.0,34.058,34.725,9.326,1.56,14.956,13.27,15.208,13.919,-3.25,25.459,0.0,271.74,,280.0,280.0,14.084,2.85,14.761,21.874
7084.5,2.862,0.686,-35.209,1.641,9.385,4.433,32.212,4.203,-0.873,-2.865,0.0,34.1,34.7,9.326,1.56,15.245,13.429,15.404,14.103,-3.25,25.459,0.0,271.74,,280.0,280.0,14.338,2.85,14.764,21.879
7085.0,2.948,0.679,-35.209,1.66,9.353,4.433,32.212,4.203,-0.873,-2.865,0.0,34.1,34.7,9.293,1.651,15.413,13.276,15.494,13.974,-3.25,25.459,0.0,272.14,,280.0,280.0,14.546,2.85,14.79,21.917
7085.5,2.948,0.679,-35.209,1.66,9.353,4.433,32.212,4.203,-0.873,-2.865,0.0,34.1,34.7,9.293,1.651,15.203,13.005,15.211,13.73,-3.25,25.459,0.0,272.14,,280.0,280.0,14.539,2.852,14.744,21.924
7086.0,2.948,0.679,-35.209,1.66,9.353,4.433,32.212,4.203,-0.873,-2.865,0.0,34.1,34.7,9.293,1.651,14.943,13.186,15.092,13.856,-3.25,25.459,0.0,271.94,,280.0,280.0,14.287,2.853,14.785,21.959
7086.5,2.948,0.679,-35.209,1.66,9.353,4.433,32.212,4.203,-0.873,-2.865,0.0,34.1,34.7,9.293,1.651,15.201,13.543,15.381,14.084,-3.25,25.459,0.0,271.94,,280.0,280.0,14.269,2.855,14.823,22.034
7087.0,2.948,0.679,-35.209,1.66,9.353,4.433,32.212,4.203,-0.873,-2.865,0.0,34.1,34.7,9.293,1.651,15.357,13.336,15.489,14.04,-3.25,25.459,0.0,271.84,,280.0,280.0,14.552,2.857,14.815,22.08
7087.5,2.948,0.679,-35.209,1.66,9.353,4.43,32.168,4.201,-0.858,-2.857,0.0,34.055,34.736,9.293,1.651,15.259,13.119,15.468,13.772,-3.244,25.462,0.0,271.84,,280.0,280.0,14.556,2.858,14.807,22.146
7088.0,2.948,0.679,-35.209,1.66,9.353,4.43,32.168,4.201,-0.858,-2.857,0.0,34.1,34.7,9.293,1.651,14.677,12.835,14.777,13.544,-3.244,25.462,0.0,271.84,,280.0,280.0,14.405,2.859,14.799,22.169
7088.5,2.966,0.778,-34.208,1.727,9.337,4.43,32.168,4.201,-0.858,-2.857,0.0,34.1,34.7,9.362,1.542,15.068,13.103,15.176,13.932,-3.244,25.462,0.0,271.84,,280.0,280.0,13.958,2.861,14.806,22.215
7089.0,2.966,0.778,-34.208,1.727,9.337,4.43,32.168,4.201,-0.858,-2.857,0.0,34.1,34.7,9.362,1.542,15.114,13.388,15.389,13.987,-3.244,25.462,0.0,271.74,,280.0,280.0,14.32,2.863,14.827,22.205
7089.5,2.966,0.778,-34.208,1.727,9.337,4.43,32.168,4.201,-0.858,-2.857,0.0,34.1,34.7,9.362,1.542,15.231,13.389,15.37,13.831,-3.244,25.462,0.0,271.74,,280.0,280.0,14.47,2.864,14.871,22.144
7090.0,2.966,0.778,-34.208,1.727,9.337,4.43,32.168,4.201,-0.858,-2.857,0.0,34.1,34.7,9.362,1.542,14.712,12.837,14.667,13.451,-3.244,25.462,0.0,271.64,,280.0,280.0,14.455,2.866,14.896,22.156
7090.5,2.966,0.778,-34.208,1.727,9.337,4.461,32.233,4.205,-0.807,-2.856,0.0,34.053,34.685,9.362,1.542,14.747,12.805,14.911,13.573,-3.244,25.466,0.0,271.64,,280.0,280.0,13.917,2.868,14.859,22.167
7091.0,2.966,0.778,-34.208,1.727,9.337,4.461,32.233,4.205,-0.807,-2.856,0.0,34.1,34.7,9.362,1.542,14.888,13.088,15.146,13.785,-3.244,25.466,0.0,271.84,,280.0,280.0,14.009,2.869,14.791,22.172
7091.5,3.449,0.783,-35.209,1.61,9.368,4.461,32.233,4.205,-0.807,-2.856,0.0,34.1,34.7,9.367,1.754,15.121,13.282,15.313,13.818,-3.244,25.466,0.0,271.84,,280.0,280.0,14.227,2.871,14.78,22.156
7092.0,3.449,0.783,-35.209,1.61,9.368,4.461,32.233,4.205,-0.807,-2.856,0.0,34.1,34.7,9.367,1.754,15.19,13.166,15.348,13.837,-3.244,25.466,0.0,271.64,,280.0,280.0,14.384,2.88,14.798,22.089
7092.5,3.449,0.783,-35.209,1.61,9.368,4.461,32.233,4.205,-0.807,-2.856,0.0,34.1,34.7,9.367,1.754,15.268,13.049,15.278,13.764,-3.244,25.466,0.0,271.64,,280.0,280.0,14.385,2.89,14.779,22.082
7093.0,3.449,0.783,-35.209,1.61,9.368,4.461,32.233,4.205,-0.807,-2.856,0.0,34.1,34.7,9.367,1.754,15.034,12.918,15.147,13.707,-3.244,25.466,0.0,272.24,,280.0,280.0,14.34,2.899,14.739,22.071
7093.5,3.449,0.783,-35.209,1.61,9.368,4.461,32.233,4.205,-0.807,-2.856,0.0,34.1,34.7,9.367,1.754,15.054,13.058,15.267,13.863,-3.244,25.466,0.0,272.24,,280.0,280.0,14.201,2.908,14.709,22.023
7094.0,3.449,0.783,-35.209,1.61,9.368,4.464,32.21,4.223,-0.785,-2.855,0.0,34.052,34.672,9.367,1.754,15.097,13.227,15.356,13.837,-3.25,25.462,0.0,271.84,,280.0,280.0,14.31,2.917,14.712,22.01
7094.5,3.449,0.783,-35.209,1.61,9.368,4.464,32.21,4.223,-0.785,-2.855,0.0,34.1,34.7,9.367,1.754,15.248,13.225,15.362,13.896,-3.25,25.462,0.0,271.84,,280.0,280.0,14.379,2.925,14.721,21.984
7095.0,2.842,0.753,-33.613,1.693,9.228,4.464,32.21,4.223,-0.785,-2.855,0.0,34.1,34.7,9.539,1.58,15.324,13.085,15.331,13.797,-3.25,25.462,0.0,272.04,,280.0,280.0,14.432,2.934,14.741,22.011
7095.5,2.842,0.753,-33.613,1.693,9.228,4.464,32.21,4.223,-0.785,-2.855,0.0,34.1,34.7,9.539,1.58,15.067,12.974,15.277,13.859,-3.25,25.462,0.0,272.04,,280.0,280.0,14.384,2.933,14.751,22.05
7096.0,2.842,0.753,-33.613,1.693,9.228,4.464,32.21,4.223,-0.785,-2.855,0.0,34.1,34.7,9.539,1.58,15.12,13.016,15.183,13.828,-3.25,25.462,0.0,271.84,,280.0,280.0,14.294,2.931,14.695,22.112
7096.5,2.842,0.753,-33.613,1.693,9.228,4.464,32.21,4.223,-0.785,-2.855,0.0,34.1,34.7,9.539,1.58,15.091,13.266,15.26,13.927,-3.25,25.462,0.0,271.84,,280.0,280.0,14.287,2.93,14.71,22.112
7097.0,2.842,0.753,-33.613,1.693,9.228,4.425,32.195,4.201,-0.761,-2.855,0.0,34.047,34.629,9.539,1.58,15.403,13.123,15.34,13.916,-3.247,25.472,0.0,272.24,,280.0,280.0,14.386,2.928,14.72,22.083
7097.5,2.842,0.753,-33.613,1.693,9.228,4.425,32.195,4.201,-0.761,-2.855,0.0,34.0,34.6,9.539,1.58,15.181,13.128,15.333,13.915,-3.247,25.472,0.0,272.24,,280.0,280.0,14.446,2.927,14.773,22.094
7098.0,2.779,0.646,-35.209,1.654,9.392,4.425,32.195,4.201,-0.761,-2.855,0.0,34.0,34.6,9.276,1.657,15.125,13.339,15.322,13.973,-3.247,25.472,0.0,272.94,,280.0,280.0,14.389,2.925,14.753,22.129
7098.5,2.779,0.646,-35.209,1.654,9.392,4.425,32.195,4.201,-0.761,-2.855,0.0,34.0,34.6,9.276,1.657,15.03,13.235,15.122,13.757,-3.247,25.472,0.0,272.94,,280.0,280.0,14.44,2.923,14.787,22.124
7099.0,2.779,0.646,-35.209,1.654,9.392,4.425,32.195,4.201,-0.761,-2.855,0.0,34.0,34.6,9.276,1.657,15.219,13.244,15.269,14.0,-3.247,25.472,0.0,272.54,,280.0,280.0,14.286,2.921,14.793,22.242
7099.5,2.779,0.646,-35.209,1.654,9.392,4.425,32.195,4.201,-0.761,-2.855,0.0,34.0,34.6,9.276,1.657,15.387,13.153,15.117,13.899,-3.247,25.472,0.0,272.54,,280.0,280.0,14.433,2.918,14.816,22.348
7100.0,2.779,0.646,-35.209,1.654,9.392,4.446,32.206,4.18,-0.719,-2.857,0.0,34.043,34.644,9.276,1.657,15.08,13.197,15.209,13.953,-3.265,25.467,0.0,272.64,,280.0,280.0,14.389,2.916,14.781,22.399
7100.5,2.779,0.646,-35.209,1.654,9.392,4.446,32.206,4.18,-0.719,-2.857,0.0,34.0,34.6,9.276,1.657,15.12,13.247,15.279,13.869,-3.265,25.467,0.0,272.64,,280.0,280.0,14.36,2.914,14.77,22.421
7101.0,2.779,0.646,-35.209,1.654,9.392,4.446,32.206,4.18,-0.719,-2.857,0.0,34.0,34.6,9.276,1.657,15.256,13.282,15.288,14.108,-3.265,25.467,0.0,272.64,,280.0,280.0,14.378,2.911,14.795,22.493
7101.5,2.971,0.754,-34.918,1.665,9.231,4.446,32.206,4.18,-0.719,-2.857,0.0,34.0,34.6,9.374,1.823,15.389,13.518,15.5,14.232,-3.265,25.467,0.0,272.64,,280.0,280.0,14.483,2.909,14.805,22.465
7102.0,2.971,0.754,-34.918,1.665,9.231,4.446,32.206,4.18,-0.719,-2.857,0.0,34.0,34.6,9.374,1.823,15.333,13.277,15.488,13.991,-3.265,25.467,0.0,272.34,,280.0,280.0,14.66,2.91,14.818,22.52
7102.5,2.971,0.754,-34.918,1.665,9.231,4.446,32.206,4.18,-0.719,-2.857,0.0,34.0,34.6,9.374,1.823,15.314,13.159,15.472,14.003,-3.265,25.467,0.0,272.34,,280.0,280.0,14.522,2.911,14.808,22.545
7103.0,2.971,0.754,-34.918,1.665,9.231,4.446,32.206,4.18,-0.719,-2.857,0.0,34.0,34.6,9.374,1.823,15.133,13.095,15.248,13.828,-3.265,25.467,0.0,272.34,,280.0,280.0,14.487,2.912,14.792,22.519
7103.5,2.971,0.754,-34.918,1.665,9.231,4.452,32.212,4.194,-0.67,-2.846,0.0,34.047,34.629,9.374,1.823,15.445,13.458,15.47,14.186,-3.256,25.466,0.0,272.34,,280.0,280.0,14.326,2.913,14.857,22.476
7104.0,2.971,0.754,-34.918,1.665,9.231,4.452,32.212,4.194,-0.67,-2.846,0.0,34.0,34.6,9.374,1.823,15.593,13.539,15.613,14.355,-3.256,25.466,0.0,271.74,,280.0,280.0,14.64,2.914,14.896,22.479
7104.5,2.269,0.643,-33.602,1.678,9.235,4.452,32.212,4.194,-0.67,-2.846,0.0,34.0,34.6,9.427,1.637,14.965,12.973,14.942,13.573,-3.256,25.466,0.0,271.74,,280.0,280.0,14.775,2.915,14.917,22.466
7105.0,2.269,0.643,-33.602,1.678,9.235,4.452,32.212,4.194,-0.67,-2.846,0.0,34.0,34.6,9.427,1.637,15.004,13.204,15.166,13.826,-3.256,25.466,0.0,272.54,,280.0,280.0,14.113,2.905,14.876,22.445
7105.5,2.269,0.643,-33.602,1.678,9.235,4.452,32.212,4.194,-0.67,-2.846,0.0,34.0,34.6,9.427,1.637,15.245,13.229,15.308,13.786,-3.256,25.466,0.0,272.54,,280.0,280.0,14.3,2.894,14.847,22.416
7106.0,2.269,0.643,-33.602,1.678,9.235,4.452,32.212,4.194,-0.67,-2.846,0.0,34.0,34.6,9.427,1.637,15.138,13.145,15.141,13.806,-3.256,25.466,0.0,272.04,,280.0,280.0,14.392,2.884,14.917,22.406
7106.5,2.269,0.643,-33.602,1.678,9.235,4.447,32.232,4.167,-0.641,-2.857,0.0,34.036,34.655,9.427,1.637,15.174,13.186,15.094,13.851,-3.247,25.474,0.0,272.04,,280.0,280.0,14.307,2.874,14.927,22.407
7107.0,2.269,0.643,-33.602,1.678,9.235,4.447,32.232,4.167,-0.641,-2.857,0.0,34.0,34.7,9.427,1.637,14.982,13.071,15.108,13.83,-3.247,25.474,0.0,272.04,,280.0,280.0,14.327,2.864,14.907,22.353
7107.5,2.269,0.643,-33.602,1.678,9.235,4.447,32.232,4.167,-0.641,-2.857,0.0,34.0,34.7,9.427,1.637,14.945,12.864,14.974,13.565,-3.247,25.474,0.0,272.04,,280.0,280.0,14.248,2.854,14.893,22.313
7108.0,3.023,0.746,-34.378,1.75,9.315,4.447,32.232,4.167,-0.641,-2.857,0.0,34.0,34.7,9.409,1.592,14.968,13.135,15.009,13.741,-3.247,25.474,0.0,271.94,,280.0,280.0,14.087,2.844,14.833,22.284
7108.5,3.023,0.746,-34.378,1.75,9.315,4.447,32.232,4.167,-0.641,-2.857,0.0,34.0,34.7,9.409,1.592,15.191,13.072,15.072,13.771,-3.247,25.474,0.0,271.94,,280.0,280.0,14.213,2.847,14.838,22.283
7109.0,3.023,0.746,-34.378,1.75,9.315,4.447,32.232,4.167,-0.641,-2.857,0.0,34.0,34.7,9.409,1.592,14.915,13.039,15.071,13.688,-3.247,25.474,0.0,272.44,,280.0,280.0,14.276,2.85,14.858,22.324
7109.5,3.023,0.746,-34.378,1.75,9.315,4.447,32.232,4.167,-0.641,-2.857,0.0,34.0,34.7,9.409,1.592,14.975,13.064,15.142,13.792,-3.247,25.474,0.0,272.44,,280.0,280.0,14.178,2.853,14.84,22.396
7110.0,3.023,0.746,-34.378,1.75,9.315,4.469,32.231,4.21,-0.645,-2.856,0.0,34.034,34.692,9.409,1.592,14.824,12.977,14.995,13.452,-3.254,25.465,0.0,272.14,,280.0,280.0,14.243,2.856,14.823,22.425
7110.5,3.023,0.746,-34.378,1.75,9.315,4.469,32.231,4.21,-0.645,-2.856,0.0,34.0,34.7,9.409,1.592,14.612,12.977,14.767,13.502,-3.254,25.465,0.0,272.14,,280.0,280.0,14.062,2.859,14.794,22.434
7111.0,3.533,0.836,-35.209,1.683,9.41,4.469,32.231,4.21,-0.645,-2.856,0.0,34.0,34.7,9.19,1.707,15.064,13.088,15.026,13.828,-3.254,25.465,0.0,271.74,,280.0,280.0,13.965,2.861,14.828,22.412
7111.5,3.533,0.836,-35.209,1.683,9.41,4.469,32.231,4.21,-0.645,-2.856,0.0,34.0,34.7,9.19,1.707,14.87,13.267,15.001,13.863,-3.254,25.465,0.0,271.74,,280.0,280.0,14.252,2.872,14.82,22.351
7112.0,3.533,0.836,-35.209,1.683,9.41,4.469,32.231,4.21,-0.645,-2.856,0.0,34.0,34.7,9.19,1.707,14.879,12.916,14.99,13.629,-3.254,25.465,0.0,272.24,,280.0,280.0,14.25,2.883,14.791,22.27
7112.5,3.533,0.836,-35.209,1.683,9.41,4.469,32.231,4.21,-0.645,-2.856,0.0,34.0,34.7,9.19,1.707,14.927,12.737,15.067,13.619,-3.254,25.465,0.0,272.24,,280.0,280.0,14.104,2.894,14.743,22.265
7113.0,3.533,0.836,-35.209,1.683,9.41,4.478,32.245,4.231,-0.614,-2.851,0.0,34.038,34.697,9.19,1.707,14.987,12.966,15.137,13.734,-3.266,25.47,0.0,272.74,,280.0,280.0,14.088,2.904,14.708,22.27
7113.5,3.533,0.836,-35.209,1.683,9.41,4.478,32.245,4.231,-0.614,-2.851,0.0,34.0,34.7,9.19,1.707,15.157,13.354,15.329,14.077,-3.266,25.47,0.0,272.74,,280.0,280.0,14.206,2.915,14.706,22.277
7114.0,3.533,0.836,-35.209,1.683,9.41,4.478,32.245,4.231,-0.614,-2.851,0.0,34.0,34.7,9.19,1.707,15.415,13.304,15.368,14.071,-3.266,25.47,0.0,272.84,,280.0,280.0,14.479,2.925,14.809,22.239
7114.5,3.023,0.685,-35.209,1.66,9.363,4.478,32.245,4.231,-0.614,-2.851,0.0,34.0,34.7,9.313,1.745,15.226,13.196,15.11,13.898,-3.266,25.47,0.0,272.84,,280.0,280.0,14.539,2.935,14.839,22.284
7115.0,3.023,0.685,-35.209,1.66,9.363,4.478,32.245,4.231,-0.614,-2.851,0.0,34.0,34.7,9.313,1.745,14.961,12.935,14.828,13.499,-3.266,25.47,0.0,272.64,,280.0,280.0,14.358,2.936,14.821,22.262
7115.5,3.023,0.685,-35.209,1.66,9.363,4.478,32.245,4.231,-0.614,-2.851,0.0,34.0,34.7,9.313,1.745,14.97,13.067,15.093,13.748,-3.266,25.47,0.0,272.64,,280.0,280.0,14.056,2.938,14.777,22.38
7116.0,3.023,0.685,-35.209,1.66,9.363,4.478,32.245,4.231,-0.614,-2.851,0.0,34.0,34.7,9.313,1.745,15.199,12.987,15.177,13.743,-3.266,25.47,0.0,272.74,,280.0,280.0,14.22,2.939,14.74,22.486
7116.5,3.023,0.685,-35.209,1.66,9.363,4.449,32.235,4.186,-0.595,-2.853,0.0,34.032,34.603,9.313,1.745,15.04,13.189,15.241,13.863,-3.261,25.468,0.0,272.74,,280.0,280.0,14.276,2.94,14.766,22.501
7117.0,3.023,0.685,-35.209,1.66,9.363,4.449,32.235,4.186,-0.595,-2.853,0.0,34.0,34.6,9.313,1.745,15.135,13.356,15.37,13.905,-3.261,25.468,0.0,272.94,,280.0,280.0,14.333,2.942,14.805,22.556
7117.5,2.907,0.741,-34.63,1.658,9.261,4.449,32.235,4.186,-0.595,-2.853,0.0,34.0,34.6,9.461,1.734,15.174,13.251,15.264,13.747,-3.261,25.468,0.0,272.94,,280.0,280.0,14.441,2.943,14.81,22.493
7118.0,2.907,0.741,-34.63,1.658,9.261,4.449,32.235,4.186,-0.595,-2.853,0.0,34.0,34.6,9.461,1.734,15.064,13.014,15.049,13.622,-3.261,25.468,0.0,272.84,,280.0,280.0,14.359,2.943,14.816,22.428
7118.5,2.907,0.741,-34.63,1.658,9.261,4.449,32.235,4.186,-0.595,-2.853,0.0,34.0,34.6,9.461,1.734,14.955,12.924,15.016,13.624,-3.261,25.468,0.0,272.84,,280.0,280.0,14.187,2.942,14.818,22.391
7119.0,2.907,0.741,-34.63,1.658,9.261,4.449,32.235,4.186,-0.595,-2.853,0.0,34.0,34.6,9.461,1.734,15.103,13.239,15.321,13.866,-3.261,25.468,0.0,273.24,,280.0,280.0,14.13,2.941,14.797,22.356
7119.5,2.907,0.741,-34.63,1.658,9.261,4.444,32.229,4.185,-0.563,-2.862,0.0,34.03,34.623,9.461,1.734,15.139,13.209,15.333,13.805,-3.256,25.465,0.0,273.24,,280.0,280.0,14.382,2.941,14.774,22.268
7120.0,2.907,0.741,-34.63,1.658,9.261,4.444,32.229,4.185,-0.563,-2.862,0.0,34.0,34.6,9.461,1.734,15.329,13.223,15.418,14.008,-3.256,25.465,0.0,272.64,,280.0,280.0,14.372,2.94,14.789,22.235
7120.5,2.907,0.741,-34.63,1.658,9.261,4.444,32.229,4.185,-0.563,-2.862,0.0,34.0,34.6,9.461,1.734,15.378,13.258,15.502,14.158,-3.256,25.465,0.0,272.64,,280.0,280.0,14.494,2.94,14.815,22.162
7121.0,3.009,0.677,-35.209,1.681,9.349,4.444,32.229,4.185,-0.563,-2.862,0.0,34.0,34.6,9.295,1.676,15.433,13.338,15.55,14.131,-3.256,25.465,0.0,272.74,,280.0,280.0,14.574,2.939,14.796,22.215
7121.5,3.009,0.677,-35.209,1.681,9.349,4.444,32.229,4.185,-0.563,-2.862,0.0,34.0,34.6,9.295,1.676,15.393,13.295,15.593,14.106,-3.256,25.465,0.0,272.74,,280.0,280.0,14.613,2.94,14.83,22.197
7122.0,3.009,0.677,-35.209,1.681,9.349,4.444,32.229,4.185,-0.563,-2.862,0.0,34.0,34.6,9.295,1.676,15.292,13.309,15.406,13.904,-3.256,25.465,0.0,272.64,,280.0,280.0,14.597,2.941,14.859,22.25
7122.5,3.009,0.677,-35.209,1.681,9.349,4.444,32.229,4.185,-0.563,-2.862,0.0,34.0,34.6,9.295,1.676,15.273,13.408,15.438,14.202,-3.256,25.465,0.0,272.64,,280.0,280.0,14.478,2.943,14.898,22.321
7123.0,3.009,0.677,-35.209,1.681,9.349,4.449,32.217,4.189,-0.507,-2.855,0.0,34.038,34.696,9.295,1.676,15.429,13.4,15.559,14.222,-3.255,25.474,0.0,272.84,,280.0,280.0,14.58,2.944,14.919,22.362
7123.5,3.009,0.677,-35.209,1.681,9.349,4.449,32.217,4.189,-0.507,-2.855,0.0,34.0,34.7,9.295,1.676,15.405,13.174,15.428,13.942,-3.255,25.474,0.0,272.84,,280.0,280.0,14.652,2.945,14.921,22.355
7124.0,2.087,0.546,-33.579,1.717,9.297,4.449,32.217,4.189,-0.507,-2.855,0.0,34.0,34.7,9.525,1.548,15.221,13.063,15.424,13.908,-3.255,25.474,0.0,272.74,,280.0,280.0,14.487,2.946,14.882,22.305
7124.5,2.087,0.546,-33.579,1.717,9.297,4.449,32.217,4.189,-0.507,-2.855,0.0,34.0,34.7,9.525,1.548,15.23,13.35,15.462,13.972,-3.255,25.474,0.0,272.74,,280.0,280.0,14.404,2.932,14.873,22.302
7125.0,2.087,0.546,-33.579,1.717,9.297,4.449,32.217,4.189,-0.507,-2.855,0.0,34.0,34.7,9.525,1.548,15.327,13.328,15.454,13.967,-3.255,25.474,0.0,272.54,,280.0,280.0,14.504,2.918,14.963,22.313
7125.5,2.087,0.546,-33.579,1.717,9.297,4.449,32.217,4.189,-0.507,-2.855,0.0,34.0,34.7,9.525,1.548,15.413,13.385,15.513,14.151,-3.255,25.474,0.0,272.54,,280.0,280.0,14.519,2.904,15.015,22.355
7126.0,2.087,0.546,-33.579,1.717,9.297,4.458,32.21,4.199,-0.475,-2.849,0.0,34.03,34.63,9.525,1.548,15.084,13.275,15.155,13.849,-3.254,25.471,0.0,272.44,,280.0,280.0,14.616,2.891,15.001,22.319
7126.5,2.087,0.546,-33.579,1.717,9.297,4.458,32.21,4.199,-0.475,-2.849,0.0,34.0,34.6,9.525,1.548,14.927,13.089,15.154,13.811,-3.254,25.471,0.0,272.44,,280.0,280.0,14.341,2.878,14.959,22.307
7127.0,2.087,0.546,-33.579,1.717,9.297,4.458,32.21,4.199,-0.475,-2.849,0.0,34.0,34.6,9.525,1.548,15.188,13.28,15.405,13.958,-3.254,25.471,0.0,272.54,,280.0,280.0,14.245,2.865,14.913,22.322
7127.5,2.979,0.78,-34.764,1.721,9.255,4.458,32.21,4.199,-0.475,-2.849,0.0,34.0,34.6,9.384,1.705,15.345,13.245,15.439,13.825,-3.254,25.471,0.0,272.54,,280.0,280.0,14.458,2.852,14.899,22.322
7128.0,2.979,0.78,-34.764,1.721,9.255,4.458,32.21,4.199,-0.475,-2.849,0.0,34.0,34.6,9.384,1.705,15.219,13.497,15.48,14.234,-3.254,25.471,0.0,272.24,,280.0,280.0,14.463,2.854,14.96,22.316
7128.5,2.979,0.78,-34.764,1.721,9.255,4.458,32.21,4.199,-0.475,-2.849,0.0,34.0,34.6,9.384,1.705,15.461,13.76,15.685,14.405,-3.254,25.471,0.0,272.24,,280.0,280.0,14.607,2.856,15.014,22.318
7129.0,2.979,0.78,-34.764,1.721,9.255,4.458,32.21,4.199,-0.475,-2.849,0.0,34.0,34.6,9.384,1.705,15.152,13.415,15.425,13.956,-3.254,25.471,0.0,271.74,,280.0,280.0,14.828,2.858,15.011,22.359
7129.5,2.979,0.78,-34.764,1.721,9.255,4.473,32.229,4.201,-0.462,-2.832,0.0,34.03,34.713,9.384,1.705,14.994,13.137,15.272,13.793,-3.254,25.471,0.0,271.74,,280.0,280.0,14.487,2.86,14.959,22.376
7130.0,2.979,0.78,-34.764,1.721,9.255,4.473,32.229,4.201,-0.462,-2.832,0.0,34.0,34.7,9.384,1.705,15.408,13.237,15.553,13.993,-3.254,25.471,0.0,271.74,,280.0,280.0,14.299,2.864,14.942,22.391
7130.5,3.008,0.797,-34.172,1.744,9.303,4.473,32.229,4.201,-0.462,-2.832,0.0,34.0,34.7,9.393,1.505,15.459,13.397,15.681,14.239,-3.254,25.471,0.0,271.74,,280.0,280.0,14.548,2.864,14.957,22.369
7131.0,3.008,0.797,-34.172,1.744,9.303,4.473,32.229,4.201,-0.462,-2.832,0.0,34.0,34.7,9.393,1.505,15.502,13.693,15.803,14.393,-3.254,25.471,0.0,271.94,,280.0,280.0,14.694,2.866,14.973,22.325
7131.5,3.008,0.797,-34.172,1.744,9.303,4.473,32.229,4.201,-0.462,-2.832,0.0,34.0,34.7,9.393,1.505,15.492,13.507,15.726,14.205,-3.254,25.471,0.0,271.94,,280.0,280.0,14.848,2.869,14.989,22.378
7132.0,3.008,0.797,-34.172,1.744,9.303,4.473,32.229,4.201,-0.462,-2.832,0.0,34.0,34.7,9.393,1.505,15.398,13.367,15.677,14.026,-3.254,25.471,0.0,272.34,,280.0,280.0,14.733,2.871,14.979,22.424
7132.5,3.008,0.797,-34.172,1.744,9.303,4.446,32.222,4.209,-0.426,-2.85,0.0,34.021,34.656,9.393,1.505,15.279,13.343,15.571,13.915,-3.266,25.468,0.0,272.34,,280.0,280.0,14.617,2.873,15.011,22.436
7133.0,3.008,0.797,-34.172,1.744,9.303,4.446,32.222,4.209,-0.426,-2.85,0.0,34.0,34.7,9.393,1.505,15.381,13.477,15.643,14.264,-3.266,25.468,0.0,271.84,,280.0,280.0,14.527,2.875,15.051,22.411
7133.5,2.262,0.621,-33.798,1.702,9.22,4.446,32.222,4.209,-0.426,-2.85,0.0,34.0,34.7,9.492,1.565,15.625,13.754,15.896,14.389,-3.266,25.468,0.0,271.84,,280.0,280.0,14.691,2.878,15.077,22.414
7134.0,2.262,0.621,-33.798,1.702,9.22,4.446,32.222,4.209,-0.426,-2.85,0.0,34.0,34.7,9.492,1.565,15.392,13.462,15.707,14.143,-3.266,25.468,0.0,272.24,,280.0,280.0,14.916,2.867,15.071,22.467
7134.5,2.262,0.621,-33.798,1.702,9.22,4.446,32.222,4.209,-0.426,-2.85,0.0,34.0,34.7,9.492,1.565,15.263,13.359,15.544,13.966,-3.266,25.468,0.0,272.24,,280.0,280.0,14.676,2.857,15.072,22.521
7135.0,2.262,0.621,-33.798,1.702,9.22,4.446,32.222,4.209,-0.426,-2.85,0.0,34.0,34.7,9.492,1.565,15.509,13.453,15.692,14.184,-3.266,25.468,0.0,272.44,,280.0,280.0,14.533,2.848,15.102,22.503
7135.5,2.262,0.621,-33.798,1.702,9.22,4.446,32.222,4.209,-0.426,-2.85,0.0,34.0,34.7,9.492,1.565,15.51,13.953,15.869,14.486,-3.266,25.468,0.0,272.44,,280.0,280.0,14.709,2.838,15.159,22.527
7136.0,2.262,0.621,-33.798,1.702,9.22,4.428,32.229,4.211,-0.399,-2.855,0.0,34.021,34.619,9.492,1.565,15.555,13.881,15.828,14.392,-3.258,25.473,0.0,271.84,,280.0,280.0,14.955,2.829,15.209,22.496
7136.5,2.262,0.621,-33.798,1.702,9.22,4.428,32.229,4.211,-0.399,-2.855,0.0,34.0,34.6,9.492,1.565,15.273,13.54,15.532,13.954,-3.258,25.473,0.0,271.84,,280.0,280.0,14.914,2.819,15.211,22.463
7137.0,2.826,0.62,-35.209,1.614,9.364,4.428,32.229,4.211,-0.399,-2.855,0.0,34.0,34.6,9.321,1.726,15.18,13.415,15.366,14.046,-3.258,25.473,0.0,271.54,,280.0,280.0,14.575,2.81,15.162,22.469
7137.5,2.826,0.62,-35.209,1.614,9.364,4.428,32.229,4.211,-0.399,-2.855,0.0,34.0,34.6,9.321,1.726,15.439,13.587,15.643,14.393,-3.258,25.473,0.0,271.54,,280.0,280.0,14.502,2.811,15.146,22.486
7138.0,2.826,0.62,-35.209,1.614,9.364,4.428,32.229,4.211,-0.399,-2.855,0.0,34.0,34.6,9.321,1.726,15.606,13.994,15.865,14.631,-3.258,25.473,0.0,272.14,,280.0,280.0,14.765,2.811,15.143,22.471
7138.5,2.826,0.62,-35.209,1.614,9.364,4.428,32.229,4.211,-0.399,-2.855,0.0,34.0,34.6,9.321,1.726,15.476,13.807,15.744,14.31,-3.258,25.473,0.0,272.14,,280.0,280.0,15.024,2.811,15.193,22.482
7139.0,2.826,0.62,-35.209,1.614,9.364,4.463,32.232,4.198,-0.379,-2.857,0.0,34.02,34.653,9.321,1.726,15.307,13.523,15.484,13.943,-3.254,25.467,0.0,271.84,,280.0,280.0,14.834,2.811,15.203,22.485
7139.5,2.826,0.62,-35.209,1.614,9.364,4.463,32.232,4.198,-0.379,-2.857,0.0,34.0,34.7,9.321,1.726,15.147,13.438,15.434,14.129,-3.254,25.467,0.0,271.84,,280.0,280.0,14.564,2.812,15.187,22.548
7140.0,3.584,0.845,-35.209,1.637,9.379,4.463,32.232,4.198,-0.379,-2.857,0.0,34.0,34.7,9.184,1.677,15.394,13.485,15.649,14.276,-3.254,25.467,0.0,272.14,,280.0,280.0,14.537,2.812,15.203,22.59
7140.5,3.584,0.845,-35.209,1.637,9.379,4.463,32.232,4.198,-0.379,-2.857,0.0,34.0,34.7,9.184,1.677,15.317,13.57,15.492,13.991,-3.254,25.467,0.0,272.14,,280.0,280.0,14.701,2.824,15.189,22.608
7141.0,3.584,0.845,-35.209,1.637,9.379,4.463,32.232,4.198,-0.379,-2.857,0.0,34.0,34.7,9.184,1.677,15.179,13.351,15.326,13.998,-3.254,25.467,0.0,272.54,,280.0,280.0,14.593,2.837,15.229,22.627
7141.5,3.584,0.845,-35.209,1.637,9.379,4.463,32.232,4.198,-0.379,-2.857,0.0,34.0,34.7,9.184,1.677,15.163,13.351,15.177,13.898,-3.254,25.467,0.0,272.54,,280.0,280.0,14.464,2.849,15.224,22.622
7142.0,3.584,0.845,-35.209,1.637,9.379,4.463,32.232,4.198,-0.379,-2.857,0.0,34.0,34.7,9.184,1.677,14.733,13.28,14.953,13.621,-3.254,25.467,0.0,272.74,,280.0,280.0,14.397,2.861,15.227,22.61
7142.5,3.584,0.845,-35.209,1.637,9.379,4.481,32.286,4.209,-0.341,-2.854,0.0,34.015,34.67,9.184,1.677,14.96,13.292,15.175,13.817,-3.261,25.465,0.0,272.74,,280.0,280.0,14.147,2.873,15.156,22.585
7143.0,3.584,0.845,-35.209,1.637,9.379,4.481,32.286,4.209,-0.341,-2.854,0.0,34.0,34.7,9.184,1.677,15.242,13.248,15.375,14.015,-3.261,25.465,0.0,272.34,,280.0,280.0,14.311,2.885,15.073,22.557
7143.5,2.701,0.71,-34.145,1.812,9.315,4.481,32.286,4.209,-0.341,-2.854,0.0,34.0,34.7,9.383,1.51,15.421,13.257,15.52,14.162,-3.261,25.465,0.0,272.34,,280.0,280.0,14.47,2.896,15.033,22.545
7144.0,2.701,0.71,-34.145,1.812,9.315,4.481,32.286,4.209,-0.341,-2.854,0.0,34.0,34.7,9.383,1.51,15.465,13.42,15.646,14.255,-3.261,25.465,0.0,272.34,,280.0,280.0,14.59,2.893,15.041,22.584
7144.5,2.701,0.71,-34.145,1.812,9.315,4.481,32.286,4.209,-0.341,-2.854,0.0,34.0,34.7,9.383,1.51,15.419,13.595,15.631,14.277,-3.261,25.465,0.0,272.34,,280.0,280.0,14.696,2.89,15.072,22.585
7145.0,2.701,0.71,-34.145,1.812,9.315,4.481,32.286,4.209,-0.341,-2.854,0.0,34.0,34.7,9.383,1.51,15.61,13.481,15.65,14.242,-3.261,25.465,0.0,272.14,,280.0,280.0,14.731,2.887,15.058,22.558
7145.5,2.701,0.71,-34.145,1.812,9.315,4.493,32.232,4.224,-0.347,-2.87,0.0,34.016,34.693,9.383,1.51,15.568,13.156,15.35,13.817,-3.262,25.464,0.0,272.14,,280.0,280.0,14.746,2.884,15.067,22.514
7146.0,2.701,0.71,-34.145,1.812,9.315,4.493,32.232,4.224,-0.347,-2.87,0.0,34.0,34.7,9.383,1.51,14.987,13.331,15.294,14.026,-3.262,25.464,0.0,272.84,,280.0,280.0,14.473,2.881,15.075,22.452
7146.5,3.105,0.778,-35.006,1.682,9.312,4.493,32.232,4.224,-0.347,-2.87,0.0,34.0,34.7,9.457,1.744,15.227,13.596,15.463,14.156,-3.262,25.464,0.0,272.84,,280.0,280.0,14.41,2.878,15.064,22.413
7147.0,3.105,0.778,-35.006,1.682,9.312,4.493,32.232,4.224,-0.347,-2.87,0.0,34.0,34.7,9.457,1.744,15.523,13.598,15.673,14.305,-3.262,25.464,0.0,272.34,,280.0,280.0,14.61,2.881,15.041,22.321
7147.5,3.105,0.778,-35.006,1.682,9.312,4.493,32.232,4.224,-0.347,-2.87,0.0,34.0,34.7,9.457,1.744,15.71,13.443,15.615,14.132,-3.262,25.464,0.0,272.34,,280.0,280.0,14.775,2.885,15.067,22.319
7148.0,3.105,0.778,-35.006,1.682,9.312,4.493,32.232,4.224,-0.347,-2.87,0.0,34.0,34.7,9.457,1.744,15.23,13.237,15.466,14.026,-3.262,25.464,0.0,272.54,,280.0,280.0,14.725,2.889,15.029,22.31
7148.5,3.105,0.778,-35.006,1.682,9.312,4.493,32.232,4.224,-0.347,-2.87,0.0,34.0,34.7,9.457,1.744,15.355,13.542,15.615,14.025,-3.262,25.464,0.0,272.54,,280.0,280.0,14.49,2.892,15.014,22.383
7149.0,3.105,0.778,-35.006,1.682,9.312,4.473,32.287,4.208,-0.293,-2.854,0.0,34.02,34.66,9.457,1.744,15.307,13.49,15.487,14.048,-3.253,25.461,0.0,272.84,,280.0,280.0,14.634,2.896,15.064,22.428
7149.5,3.105,0.778,-35.006,1.682,9.312,4.473,32.287,4.208,-0.293,-2.854,0.0,34.0,34.7,9.457,1.744,15.425,13.349,15.456,14.031,-3.253,25.461,0.0,272.84,,280.0,280.0,14.583,2.899,15.102,22.417
7150.0,3.039,0.745,-35.209,1.693,9.382,4.473,32.287,4.208,-0.293,-2.854,0.0,34.0,34.7,9.305,1.689,15.219,13.018,15.132,13.706,-3.253,25.461,0.0,272.84,,280.0,280.0,14.565,2.902,15.098,22.388
7150.5,3.039,0.745,-35.209,1.693,9.382,4.473,32.287,4.208,-0.293,-2.854,0.0,34.0,34.7,9.305,1.689,15.045,13.032,15.242,13.806,-3.253,25.461,0.0,272.84,,280.0,280.0,14.269,2.905,14.987,22.262
7151.0,3.039,0.745,-35.209,1.693,9.382,4.473,32.287,4.208,-0.293,-2.854,0.0,34.0,34.7,9.305,1.689,15.042,13.282,15.312,13.885,-3.253,25.461,0.0,272.74,,280.0,280.0,14.281,2.907,15.005,22.266
7151.5,3.039,0.745,-35.209,1.693,9.382,4.473,32.287,4.208,-0.293,-2.854,0.0,34.0,34.7,9.305,1.689,15.488,13.556,15.61,14.346,-3.253,25.461,0.0,272.74,,280.0,280.0,14.38,2.909,15.018,22.264
7152.0,3.039,0.745,-35.209,1.693,9.382,4.465,32.282,4.178,-0.294,-2.845,0.0,34.021,34.619,9.305,1.689,15.6,13.387,15.572,14.191,-3.251,25.455,0.0,273.14,,280.0,280.0,14.75,2.911,15.008,22.257
7152.5,3.039,0.745,-35.209,1.693,9.382,4.465,32.282,4.178,-0.294,-2.845,0.0,34.0,34.6,9.305,1.689,15.366,13.203,15.477,14.033,-3.251,25.455,0.0,273.14,,280.0,280.0,14.687,2.913,15.009,22.221
7153.0,2.631,0.641,-34.745,1.725,9.349,4.465,32.282,4.178,-0.294,-2.845,0.0,34.0,34.6,9.394,1.579,15.194,13.256,15.322,13.919,-3.251,25.455,0.0,272.94,,280.0,280.0,14.52,2.915,14.998,22.252
7153.5,2.631,0.641,-34.745,1.725,9.349,4.465,32.282,4.178,-0.294,-2.845,0.0,34.0,34.6,9.394,1.579,15.348,13.471,15.546,14.246,-3.251,25.455,0.0,272.94,,280.0,280.0,14.423,2.911,14.996,22.25
7154.0,2.631,0.641,-34.745,1.725,9.349,4.465,32.282,4.178,-0.294,-2.845,0.0,34.0,34.6,9.394,1.579,15.521,13.702,15.746,14.381,-3.251,25.455,0.0,272.94,,280.0,280.0,14.653,2.906,15.066,22.238
7154.5,2.631,0.641,-34.745,1.725,9.349,4.465,32.282,4.178,-0.294,-2.845,0.0,34.0,34.6,9.394,1.579,15.344,13.52,15.5,13.993,-3.251,25.455,0.0,272.94,,280.0,280.0,14.838,2.902,15.079,22.293
7155.0,2.631,0.641,-34.745,1.725,9.349,4.473,32.267,4.211,-0.267,-2.862,0.0,34.026,34.706,9.394,1.579,15.346,13.399,15.508,14.011,-3.268,25.464,0.0,273.14,,280.0,280.0,14.589,2.897,15.077,22.308
7155.5,2.631,0.641,-34.745,1.725,9.349,4.473,32.267,4.211,-0.267,-2.862,0.0,34.0,34.7,9.394,1.579,15.145,13.294,15.292,13.946,-3.268,25.464,0.0,273.14,,280.0,280.0,14.566,2.893,15.067,22.284
7156.0,2.631,0.641,-34.745,1.725,9.349,4.473,32.267,4.211,-0.267,-2.862,0.0,34.0,34.7,9.394,1.579,15.199,13.483,15.463,13.962,-3.268,25.464,0.0,272.84,,280.0,280.0,14.419,2.888,15.048,22.315
7156.5,3.219,0.757,-35.209,1.666,9.375,4.473,32.267,4.211,-0.267,-2.862,0.0,34.0,34.7,9.334,1.723,15.199,13.323,15.271,13.919,-3.268,25.464,0.0,272.84,,280.0,280.0,14.526,2.884,15.085,22.38
7157.0,3.219,0.757,-35.209,1.666,9.375,4.473,32.267,4.211,-0.267,-2.862,0.0,34.0,34.7,9.334,1.723,15.197,13.286,15.18,13.928,-3.268,25.464,0.0,272.64,,280.0,280.0,14.428,2.89,15.094,22.434
7157.5,3.219,0.757,-35.209,1.666,9.375,4.473,32.267,4.211,-0.267,-2.862,0.0,34.0,34.7,9.334,1.723,14.821,13.313,14.967,13.689,-3.268,25.464,0.0,272.64,,280.0,280.0,14.398,2.895,15.114,22.454
7158.0,3.219,0.757,-35.209,1.666,9.375,4.473,32.267,4.211,-0.267,-2.862,0.0,34.0,34.7,9.334,1.723,14.627,13.185,14.867,13.567,-3.268,25.464,0.0,272.54,,280.0,280.0,14.198,2.9,15.065,22.572
7158.5,3.219,0.757,-35.209,1.666,9.375,4.474,32.329,4.212,-0.221,-2.861,0.0,34.023,34.669,9.334,1.723,14.954,13.062,15.023,13.624,-3.262,25.457,0.0,272.54,,280.0,280.0,14.062,2.906,15.01,22.597
7159.0,3.219,0.757,-35.209,1.666,9.375,4.474,32.329,4.212,-0.221,-2.861,0.0,34.0,34.7,9.334,1.723,14.782,13.277,15.085,13.812,-3.262,25.457,0.0,273.24,,280.0,280.0,14.166,2.911,14.989,22.585
7159.5,3.07,0.781,-34.984,1.7,9.255,4.474,32.329,4.212,-0.221,-2.861,0.0,34.0,34.7,9.394,1.85,14.97,13.364,15.158,13.833,-3.262,25.457,0.0,273.24,,280.0,280.0,14.239,2.916,14.983,22.554
7160.0,3.07,0.781,-34.984,1.7,9.255,4.474,32.329,4.212,-0.221,-2.861,0.0,34.0,34.7,9.394,1.85,15.108,13.21,15.251,13.83,-3.262,25.457,0.0,272.84,,280.0,280.0,14.331,2.918,14.972,22.557
7160.5,3.07,0.781,-34.984,1.7,9.255,4.474,32.329,4.212,-0.221,-2.861,0.0,34.0,34.7,9.394,1.85,15.235,13.139,15.37,13.787,-3.262,25.457,0.0,272.84,,280.0,280.0,14.35,2.921,14.913,22.584
7161.0,3.07,0.781,-34.984,1.7,9.255,4.474,32.329,4.212,-0.221,-2.861,0.0,34.0,34.7,9.394,1.85,14.884,12.803,15.123,13.458,-3.262,25.457,0.0,272.74,,280.0,280.0,14.383,2.923,14.906,22.58
