t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7161.5,3.07,0.781,-34.984,1.7,9.255,4.47,32.316,4.208,-0.224,-2.851,0.0,34.019,34.648,9.394,1.85,14.994,12.968,15.197,13.732,-3.265,25.454,0.0,272.74,,280.0,280.0,14.067,2.926,14.869,22.676
7162.0,3.07,0.781,-34.984,1.7,9.255,4.47,32.316,4.208,-0.224,-2.851,0.0,34.0,34.6,9.394,1.85,15.107,13.384,15.406,13.917,-3.265,25.454,0.0,273.14,,280.0,280.0,14.223,2.928,14.903,22.719
7162.5,3.07,0.781,-34.984,1.7,9.255,4.47,32.316,4.208,-0.224,-2.851,0.0,34.0,34.6,9.394,1.85,15.228,13.264,15.483,13.864,-3.265,25.454,0.0,273.14,,280.0,280.0,14.453,2.93,14.911,22.728
7163.0,2.846,0.715,-35.19,1.756,9.342,4.47,32.316,4.208,-0.224,-2.851,0.0,34.0,34.6,9.293,1.628,15.039,12.993,15.241,13.631,-3.265,25.454,0.0,272.74,,280.0,280.0,14.46,2.933,14.883,22.722
7163.5,2.846,0.715,-35.19,1.756,9.342,4.47,32.316,4.208,-0.224,-2.851,0.0,34.0,34.6,9.293,1.628,15.141,12.952,15.302,13.624,-3.265,25.454,0.0,272.74,,280.0,280.0,14.226,2.931,14.855,22.714
7164.0,2.846,0.715,-35.19,1.756,9.342,4.47,32.316,4.208,-0.224,-2.851,0.0,34.0,34.6,9.293,1.628,15.205,12.945,15.375,13.734,-3.265,25.454,0.0,271.84,,280.0,280.0,14.255,2.93,14.82,22.734
7164.5,2.846,0.715,-35.19,1.756,9.342,4.47,32.316,4.208,-0.224,-2.851,0.0,34.0,34.6,9.293,1.628,15.056,13.3,15.328,13.835,-3.265,25.454,0.0,271.84,,280.0,280.0,14.315,2.928,14.879,22.725
7165.0,2.846,0.715,-35.19,1.756,9.342,4.503,32.303,4.213,-0.184,-2.845,0.0,34.028,34.677,9.293,1.628,15.206,13.421,15.491,13.949,-3.257,25.454,0.0,272.04,,280.0,280.0,14.38,2.927,14.897,22.693
7165.5,2.846,0.715,-35.19,1.756,9.342,4.503,32.303,4.213,-0.184,-2.845,0.0,34.0,34.7,9.293,1.628,15.135,13.152,15.398,13.832,-3.257,25.454,0.0,272.04,,280.0,280.0,14.517,2.926,14.837,22.687
7166.0,2.684,0.715,-33.55,1.75,9.32,4.503,32.303,4.213,-0.184,-2.845,0.0,34.0,34.7,9.396,1.638,14.598,12.825,14.836,13.436,-3.257,25.454,0.0,272.14,,280.0,280.0,14.379,2.924,14.848,22.638
7166.5,2.684,0.715,-33.55,1.75,9.32,4.503,32.303,4.213,-0.184,-2.845,0.0,34.0,34.7,9.396,1.638,14.987,13.239,15.208,13.868,-3.257,25.454,0.0,272.14,,280.0,280.0,13.924,2.921,14.838,22.633
7167.0,2.684,0.715,-33.55,1.75,9.32,4.503,32.303,4.213,-0.184,-2.845,0.0,34.0,34.7,9.396,1.638,15.213,13.514,15.418,14.132,-3.257,25.454,0.0,271.84,,280.0,280.0,14.325,2.917,14.864,22.626
7167.5,2.684,0.715,-33.55,1.75,9.32,4.503,32.303,4.213,-0.184,-2.845,0.0,34.0,34.7,9.396,1.638,15.212,13.249,15.44,13.958,-3.257,25.454,0.0,271.84,,280.0,280.0,14.569,2.913,14.848,22.626
7168.0,2.684,0.715,-33.55,1.75,9.32,4.476,32.278,4.231,-0.18,-2.859,0.0,34.013,34.743,9.396,1.638,15.208,13.015,15.344,13.729,-3.262,25.446,0.0,271.74,,280.0,280.0,14.465,2.909,14.802,22.616
7168.5,2.684,0.715,-33.55,1.75,9.32,4.476,32.278,4.231,-0.18,-2.859,0.0,34.0,34.7,9.396,1.638,14.886,13.051,15.068,13.722,-3.262,25.446,0.0,271.74,,280.0,280.0,14.324,2.905,14.77,22.692
7169.0,2.684,0.715,-33.55,1.75,9.32,4.476,32.278,4.231,-0.18,-2.859,0.0,34.0,34.7,9.396,1.638,15.314,13.309,15.39,14.121,-3.262,25.446,0.0,272.14,,280.0,280.0,14.182,2.902,14.835,22.669
7169.5,2.566,0.67,-34.534,1.714,9.258,4.476,32.278,4.231,-0.18,-2.859,0.0,34.0,34.7,9.416,1.705,15.331,13.365,15.393,14.01,-3.262,25.446,0.0,272.14,,280.0,280.0,14.533,2.898,14.896,22.674
7170.0,2.566,0.67,-34.534,1.714,9.258,4.476,32.278,4.231,-0.18,-2.859,0.0,34.0,34.7,9.416,1.705,14.971,13.113,15.225,13.701,-3.262,25.446,0.0,272.14,,280.0,280.0,14.525,2.893,14.885,22.67
7170.5,2.566,0.67,-34.534,1.714,9.258,4.476,32.278,4.231,-0.18,-2.859,0.0,34.0,34.7,9.416,1.705,15.1,13.101,15.348,13.716,-3.262,25.446,0.0,272.14,,280.0,280.0,14.253,2.887,14.83,22.629
7171.0,2.566,0.67,-34.534,1.714,9.258,4.476,32.278,4.231,-0.18,-2.859,0.0,34.0,34.7,9.416,1.705,14.952,13.159,15.213,13.734,-3.262,25.446,0.0,272.14,,280.0,280.0,14.316,2.882,14.828,22.626
7171.5,2.566,0.67,-34.534,1.714,9.258,4.469,32.316,4.209,-0.121,-2.86,0.0,34.018,34.661,9.416,1.705,15.251,13.215,15.414,14.007,-3.256,25.443,0.0,272.14,,280.0,280.0,14.264,2.877,14.854,22.598
7172.0,2.566,0.67,-34.534,1.714,9.258,4.469,32.316,4.209,-0.121,-2.86,0.0,34.0,34.7,9.416,1.705,15.422,13.273,15.488,14.057,-3.256,25.443,0.0,272.14,,280.0,280.0,14.472,2.872,14.887,22.582
7172.5,2.881,0.728,-34.33,1.72,9.33,4.469,32.316,4.209,-0.121,-2.86,0.0,34.0,34.7,9.408,1.486,15.195,13.199,15.345,13.882,-3.256,25.443,0.0,272.14,,280.0,280.0,14.56,2.867,14.927,22.436
7173.0,2.881,0.728,-34.33,1.72,9.33,4.469,32.316,4.209,-0.121,-2.86,0.0,34.0,34.7,9.408,1.486,14.993,13.083,15.04,13.695,-3.256,25.443,0.0,272.84,,280.0,280.0,14.405,2.867,14.881,22.492
7173.5,2.881,0.728,-34.33,1.72,9.33,4.469,32.316,4.209,-0.121,-2.86,0.0,34.0,34.7,9.408,1.486,15.033,13.164,15.246,13.648,-3.256,25.443,0.0,272.84,,280.0,280.0,14.203,2.867,14.866,22.532
7174.0,2.881,0.728,-34.33,1.72,9.33,4.469,32.316,4.209,-0.121,-2.86,0.0,34.0,34.7,9.408,1.486,15.02,13.198,15.2,13.9,-3.256,25.443,0.0,272.64,,280.0,280.0,14.273,2.868,14.887,22.581
7174.5,2.881,0.728,-34.33,1.72,9.33,4.47,32.317,4.218,-0.114,-2.859,0.0,34.021,34.629,9.408,1.486,15.287,13.556,15.476,14.251,-3.252,25.443,0.0,272.64,,280.0,280.0,14.33,2.868,14.91,22.655
7175.0,2.881,0.728,-34.33,1.72,9.33,4.47,32.317,4.218,-0.114,-2.859,0.0,34.0,34.6,9.408,1.486,15.205,13.233,15.332,13.874,-3.252,25.443,0.0,272.84,,280.0,280.0,14.643,2.868,14.939,22.624
7175.5,2.881,0.728,-34.33,1.72,9.33,4.47,32.317,4.218,-0.114,-2.859,0.0,34.0,34.6,9.408,1.486,15.178,13.04,15.383,13.901,-3.252,25.443,0.0,272.84,,280.0,280.0,14.411,2.868,14.894,22.603
7176.0,2.132,0.534,-34.681,1.7,9.351,4.47,32.317,4.218,-0.114,-2.859,0.0,34.0,34.6,9.307,1.623,15.147,12.966,15.281,13.755,-3.252,25.443,0.0,272.74,,280.0,280.0,14.376,2.868,14.814,22.569
7176.5,2.132,0.534,-34.681,1.7,9.351,4.47,32.317,4.218,-0.114,-2.859,0.0,34.0,34.6,9.307,1.623,15.234,13.362,15.362,13.926,-3.252,25.443,0.0,272.74,,280.0,280.0,14.287,2.856,14.915,22.524
7177.0,2.132,0.534,-34.681,1.7,9.351,4.47,32.317,4.218,-0.114,-2.859,0.0,34.0,34.6,9.307,1.623,15.187,13.329,15.315,14.006,-3.252,25.443,0.0,272.74,,280.0,280.0,14.471,2.844,15.0,22.517
7177.5,2.132,0.534,-34.681,1.7,9.351,4.47,32.317,4.218,-0.114,-2.859,0.0,34.0,34.6,9.307,1.623,15.305,13.192,15.287,13.892,-3.252,25.443,0.0,272.74,,280.0,280.0,14.459,2.833,14.968,22.456
7178.0,2.132,0.534,-34.681,1.7,9.351,4.505,32.29,4.209,-0.099,-2.858,0.0,34.026,34.704,9.307,1.623,15.174,12.938,15.221,13.595,-3.252,25.442,0.0,272.44,,280.0,280.0,14.419,2.821,14.923,22.452
7178.5,2.132,0.534,-34.681,1.7,9.351,4.505,32.29,4.209,-0.099,-2.858,0.0,34.0,34.7,9.307,1.623,14.888,12.789,15.112,13.477,-3.252,25.442,0.0,272.44,,280.0,280.0,14.232,2.81,14.887,22.417
7179.0,3.235,0.831,-34.125,1.722,9.268,4.505,32.29,4.209,-0.099,-2.858,0.0,34.0,34.7,9.566,1.694,15.118,13.329,15.36,13.914,-3.252,25.442,0.0,273.04,,280.0,280.0,14.067,2.799,14.847,22.42
7179.5,3.235,0.831,-34.125,1.722,9.268,4.505,32.29,4.209,-0.099,-2.858,0.0,34.0,34.7,9.566,1.694,15.515,13.66,15.609,14.412,-3.252,25.442,0.0,273.04,,280.0,280.0,14.43,2.806,14.964,22.387
7180.0,3.235,0.831,-34.125,1.722,9.268,4.505,32.29,4.209,-0.099,-2.858,0.0,34.0,34.7,9.566,1.694,15.576,13.574,15.753,14.375,-3.252,25.442,0.0,273.04,,280.0,280.0,14.799,2.813,14.973,22.343
7180.5,3.235,0.831,-34.125,1.722,9.268,4.505,32.29,4.209,-0.099,-2.858,0.0,34.0,34.7,9.566,1.694,15.565,13.123,15.484,13.804,-3.252,25.442,0.0,273.04,,280.0,280.0,14.819,2.82,14.942,22.339
7181.0,3.235,0.831,-34.125,1.722,9.268,4.422,32.313,4.233,-0.041,-2.846,0.0,34.017,34.74,9.566,1.694,15.26,13.201,15.507,14.007,-3.251,25.439,0.0,272.84,,280.0,280.0,14.494,2.827,14.872,22.307
7181.5,3.235,0.831,-34.125,1.722,9.268,4.422,32.313,4.233,-0.041,-2.846,0.0,34.0,34.7,9.566,1.694,15.433,13.555,15.645,14.17,-3.251,25.439,0.0,272.84,,280.0,280.0,14.494,2.833,14.901,22.264
7182.0,3.809,0.972,-34.843,1.664,9.296,4.422,32.313,4.233,-0.041,-2.846,0.0,34.0,34.7,9.46,1.66,15.642,13.751,15.805,14.541,-3.251,25.439,0.0,272.64,,280.0,280.0,14.701,2.84,14.992,22.279
7182.5,3.809,0.972,-34.843,1.664,9.296,4.422,32.313,4.233,-0.041,-2.846,0.0,34.0,34.7,9.46,1.66,15.61,13.751,15.693,14.442,-3.251,25.439,0.0,272.64,,280.0,280.0,14.935,2.856,15.057,22.325
7183.0,3.809,0.972,-34.843,1.664,9.296,4.422,32.313,4.233,-0.041,-2.846,0.0,34.0,34.7,9.46,1.66,15.404,13.203,15.28,13.905,-3.251,25.439,0.0,272.64,,280.0,280.0,14.874,2.872,15.031,22.327
7183.5,3.809,0.972,-34.843,1.664,9.296,4.422,32.313,4.233,-0.041,-2.846,0.0,34.0,34.7,9.46,1.66,15.212,12.718,14.777,13.26,-3.251,25.439,0.0,272.64,,280.0,280.0,14.448,2.887,15.037,22.289
7184.0,3.809,0.972,-34.843,1.664,9.296,4.422,32.313,4.233,-0.041,-2.846,0.0,34.0,34.7,9.46,1.66,14.675,13.162,14.911,13.608,-3.251,25.439,0.0,272.84,,280.0,280.0,13.992,2.902,15.03,22.32
7184.5,3.809,0.972,-34.843,1.664,9.296,4.471,32.378,4.246,-0.018,-2.853,0.0,34.022,34.675,9.46,1.66,15.373,13.498,15.475,14.21,-3.25,25.439,0.0,272.84,,280.0,280.0,14.089,2.917,15.043,22.301
7185.0,3.809,0.972,-34.843,1.664,9.296,4.471,32.378,4.246,-0.018,-2.853,0.0,34.0,34.7,9.46,1.66,15.293,13.278,15.368,13.904,-3.25,25.439,0.0,273.24,,280.0,280.0,14.639,2.932,15.052,22.314
7185.5,2.847,0.734,-34.941,1.679,9.303,4.471,32.378,4.246,-0.018,-2.853,0.0,34.0,34.7,9.378,1.842,15.08,13.166,15.287,13.689,-3.25,25.439,0.0,273.24,,280.0,280.0,14.46,2.946,15.007,22.222
7186.0,2.847,0.734,-34.941,1.679,9.303,4.471,32.378,4.246,-0.018,-2.853,0.0,34.0,34.7,9.378,1.842,15.02,13.354,15.25,13.824,-3.25,25.439,0.0,273.24,,280.0,280.0,14.305,2.944,15.015,22.194
7186.5,2.847,0.734,-34.941,1.679,9.303,4.471,32.378,4.246,-0.018,-2.853,0.0,34.0,34.7,9.378,1.842,15.368,13.477,15.495,14.221,-3.25,25.439,0.0,273.24,,280.0,280.0,14.362,2.943,15.03,22.228
7187.0,2.847,0.734,-34.941,1.679,9.303,4.471,32.378,4.246,-0.018,-2.853,0.0,34.0,34.7,9.378,1.842,15.53,13.429,15.587,14.237,-3.25,25.439,0.0,273.14,,280.0,280.0,14.64,2.941,15.065,22.366
7187.5,2.847,0.734,-34.941,1.679,9.303,4.495,32.292,4.221,-0.029,-2.853,0.0,34.018,34.731,9.378,1.842,15.376,13.376,15.532,14.16,-3.25,25.435,0.0,273.14,,280.0,280.0,14.696,2.94,15.04,22.399
7188.0,2.847,0.734,-34.941,1.679,9.303,4.495,32.292,4.221,-0.029,-2.853,0.0,34.0,34.7,9.378,1.842,15.099,13.222,15.297,13.831,-3.25,25.435,0.0,272.94,,280.0,280.0,14.611,2.938,15.035,22.393
7188.5,2.56,0.671,-34.317,1.734,9.272,4.495,32.292,4.221,-0.029,-2.853,0.0,34.0,34.7,9.344,1.542,15.431,13.705,15.597,14.294,-3.25,25.435,0.0,272.94,,280.0,280.0,14.363,2.937,15.022,22.36
7189.0,2.56,0.671,-34.317,1.734,9.272,4.495,32.292,4.221,-0.029,-2.853,0.0,34.0,34.7,9.344,1.542,15.712,13.617,15.73,14.365,-3.25,25.435,0.0,272.94,,280.0,280.0,14.757,2.93,15.069,22.311
7189.5,2.56,0.671,-34.317,1.734,9.272,4.495,32.292,4.221,-0.029,-2.853,0.0,34.0,34.7,9.344,1.542,15.596,13.426,15.693,14.197,-3.25,25.435,0.0,272.94,,280.0,280.0,14.856,2.924,15.076,22.371
7190.0,2.56,0.671,-34.317,1.734,9.272,4.495,32.292,4.221,-0.029,-2.853,0.0,34.0,34.7,9.344,1.542,15.518,13.318,15.687,14.12,-3.25,25.435,0.0,272.84,,280.0,280.0,14.728,2.918,15.072,22.414
7190.5,2.56,0.671,-34.317,1.734,9.272,4.495,32.292,4.221,-0.029,-2.853,0.0,34.0,34.7,9.344,1.542,15.525,13.316,15.739,14.218,-3.25,25.435,0.0,272.84,,280.0,280.0,14.661,2.912,14.998,22.433
7191.0,2.56,0.671,-34.317,1.734,9.272,4.492,32.318,4.242,0.03,-2.858,0.0,34.018,34.664,9.344,1.542,15.688,13.663,15.875,14.454,-3.25,25.436,0.0,273.14,,280.0,280.0,14.699,2.907,15.037,22.437
7191.5,2.56,0.671,-34.317,1.734,9.272,4.492,32.318,4.242,0.03,-2.858,0.0,34.0,34.7,9.344,1.542,15.95,13.732,15.928,14.516,-3.25,25.436,0.0,273.14,,280.0,280.0,14.92,2.901,15.109,22.429
7192.0,2.426,0.668,-33.171,1.633,9.269,4.492,32.318,4.242,0.03,-2.858,0.0,34.0,34.7,9.489,1.616,15.605,13.598,15.772,14.337,-3.25,25.436,0.0,272.64,,280.0,280.0,15.032,2.895,15.178,22.415
7192.5,2.426,0.668,-33.171,1.633,9.269,4.492,32.318,4.242,0.03,-2.858,0.0,34.0,34.7,9.489,1.616,15.601,13.297,15.687,14.056,-3.25,25.436,0.0,272.64,,280.0,280.0,14.828,2.888,15.135,22.461
7193.0,2.426,0.668,-33.171,1.633,9.269,4.492,32.318,4.242,0.03,-2.858,0.0,34.0,34.7,9.489,1.616,15.448,13.402,15.744,14.23,-3.25,25.436,0.0,272.64,,280.0,280.0,14.66,2.88,15.107,22.487
7193.5,2.426,0.668,-33.171,1.633,9.269,4.492,32.318,4.242,0.03,-2.858,0.0,34.0,34.7,9.489,1.616,15.529,13.65,15.784,14.28,-3.25,25.436,0.0,272.64,,280.0,280.0,14.706,2.873,15.104,22.516
7194.0,2.426,0.668,-33.171,1.633,9.269,4.493,32.332,4.229,0.076,-2.847,0.0,34.023,34.704,9.489,1.616,15.767,13.681,15.898,14.468,-3.25,25.435,0.0,272.34,,280.0,280.0,14.811,2.865,15.159,22.511
7194.5,2.426,0.668,-33.171,1.633,9.269,4.493,32.332,4.229,0.076,-2.847,0.0,34.0,34.7,9.489,1.616,15.867,13.485,15.777,14.194,-3.25,25.435,0.0,272.34,,280.0,280.0,14.953,2.858,15.201,22.497
7195.0,2.831,0.702,-34.41,1.716,9.377,4.493,32.332,4.229,0.076,-2.847,0.0,34.0,34.7,9.415,1.618,15.418,13.368,15.63,14.1,-3.25,25.435,0.0,272.34,,280.0,280.0,14.831,2.851,15.159,22.51
7195.5,2.831,0.702,-34.41,1.716,9.377,4.493,32.332,4.229,0.076,-2.847,0.0,34.0,34.7,9.415,1.618,15.231,13.283,15.525,14.043,-3.25,25.435,0.0,272.34,,280.0,280.0,14.629,2.851,15.132,22.561
7196.0,2.831,0.702,-34.41,1.716,9.377,4.493,32.332,4.229,0.076,-2.847,0.0,34.0,34.7,9.415,1.618,15.257,13.522,15.555,13.984,-3.25,25.435,0.0,271.94,,280.0,280.0,14.52,2.85,15.143,22.568
7196.5,2.831,0.702,-34.41,1.716,9.377,4.493,32.332,4.229,0.076,-2.847,0.0,34.0,34.7,9.415,1.618,15.457,13.568,15.648,14.227,-3.25,25.435,0.0,271.94,,280.0,280.0,14.579,2.85,15.176,22.596
7197.0,2.831,0.702,-34.41,1.716,9.377,4.493,32.332,4.229,0.076,-2.847,0.0,34.0,34.7,9.415,1.618,15.609,13.406,15.649,14.193,-3.25,25.435,0.0,271.94,,280.0,280.0,14.725,2.85,15.184,22.593
7197.5,2.831,0.702,-34.41,1.716,9.377,4.535,32.327,4.218,0.081,-2.856,0.0,34.025,34.75,9.415,1.618,15.482,13.164,15.434,13.857,-3.254,25.437,0.0,271.94,,280.0,280.0,14.714,2.85,15.168,22.637
7198.0,2.831,0.702,-34.41,1.716,9.377,4.535,32.327,4.218,0.081,-2.856,0.0,34.0,34.8,9.415,1.618,15.137,13.117,15.378,13.896,-3.254,25.437,0.0,272.24,,280.0,280.0,14.484,2.849,15.102,22.68
7198.5,3.456,0.864,-35.209,1.679,9.264,4.535,32.327,4.218,0.081,-2.856,0.0,34.0,34.8,9.359,1.78,15.251,13.518,15.486,14.14,-3.254,25.437,0.0,272.24,,280.0,280.0,14.382,2.849,15.121,22.656
7199.0,3.456,0.864,-35.209,1.679,9.264,4.535,32.327,4.218,0.081,-2.856,0.0,34.0,34.8,9.359,1.78,15.752,13.577,15.67,14.216,-3.254,25.437,0.0,272.14,,280.0,280.0,14.599,2.859,15.14,22.651
7199.5,3.456,0.864,-35.209,1.679,9.264,4.535,32.327,4.218,0.081,-2.856,0.0,34.0,34.8,9.359,1.78,15.5,13.445,15.6,14.131,-3.254,25.437,0.0,272.14,,280.0,280.0,14.804,2.869,15.141,22.639
7200.0,3.456,0.864,-35.209,1.679,9.264,4.535,32.327,4.218,0.081,-2.856,0.0,34.0,34.8,9.359,1.78,15.454,13.18,15.546,13.841,-3.254,25.437,0.0,271.84,,280.0,280.0,14.669,2.878,15.103,22.63
7200.5,3.456,0.864,-35.209,1.679,9.264,4.512,32.346,4.248,0.12,-2.86,0.0,34.025,34.709,9.359,1.78,15.252,13.195,15.372,13.905,-3.26,25.43,0.0,271.84,,280.0,280.0,14.505,2.888,15.096,22.613
7201.0,3.456,0.864,-35.209,1.679,9.264,4.512,32.346,4.248,0.12,-2.86,0.0,34.0,34.7,9.359,1.78,15.308,13.758,15.606,14.295,-3.26,25.43,0.0,271.44,,280.0,280.0,14.431,2.897,15.123,22.575
7201.5,3.527,0.82,-35.209,1.645,9.347,4.512,32.346,4.248,0.12,-2.86,0.0,34.0,34.7,9.342,1.726,15.655,13.643,15.787,14.333,-3.26,25.43,0.0,271.44,,280.0,280.0,14.742,2.906,15.167,22.574
7202.0,3.527,0.82,-35.209,1.645,9.347,4.512,32.346,4.248,0.12,-2.86,0.0,34.0,34.7,9.342,1.726,15.579,13.417,15.7,14.095,-3.26,25.43,0.0,272.24,,280.0,280.0,14.854,2.916,15.115,22.621
7202.5,3.527,0.82,-35.209,1.645,9.347,4.512,32.346,4.248,0.12,-2.86,0.0,34.0,34.7,9.342,1.726,15.145,13.241,15.295,13.995,-3.26,25.43,0.0,272.24,,280.0,280.0,14.698,2.926,15.076,22.676
7203.0,3.527,0.82,-35.209,1.645,9.347,4.512,32.346,4.248,0.12,-2.86,0.0,34.0,34.7,9.342,1.726,15.442,13.477,15.605,14.303,-3.26,25.43,0.0,272.14,,280.0,280.0,14.419,2.936,15.067,22.694
7203.5,3.527,0.82,-35.209,1.645,9.347,4.512,32.346,4.248,0.12,-2.86,0.0,34.0,34.7,9.342,1.726,15.538,13.766,15.804,14.41,-3.26,25.43,0.0,272.14,,280.0,280.0,14.707,2.946,15.09,22.76
7204.0,3.527,0.82,-35.209,1.645,9.347,4.539,32.344,4.233,0.122,-2.855,0.0,34.032,34.661,9.342,1.726,15.639,13.707,15.783,14.292,-3.262,25.434,0.0,271.84,,280.0,280.0,14.879,2.956,15.125,22.775
7204.5,3.527,0.82,-35.209,1.645,9.347,4.539,32.344,4.233,0.122,-2.855,0.0,34.0,34.7,9.342,1.726,15.549,13.521,15.658,14.134,-3.262,25.434,0.0,271.84,,280.0,280.0,14.855,2.965,15.149,22.822
7205.0,2.215,0.602,-33.35,1.694,9.339,4.539,32.344,4.233,0.122,-2.855,0.0,34.0,34.7,9.517,1.605,15.381,13.319,15.585,14.109,-3.262,25.434,0.0,272.14,,280.0,280.0,14.715,2.974,15.052,22.863
7205.5,2.215,0.602,-33.35,1.694,9.339,4.539,32.344,4.233,0.122,-2.855,0.0,34.0,34.7,9.517,1.605,15.613,13.378,15.708,14.304,-3.262,25.434,0.0,272.14,,280.0,280.0,14.598,2.962,15.078,22.841
7206.0,2.215,0.602,-33.35,1.694,9.339,4.539,32.344,4.233,0.122,-2.855,0.0,34.0,34.7,9.517,1.605,15.637,13.648,15.831,14.444,-3.262,25.434,0.0,272.34,,280.0,280.0,14.75,2.949,15.124,22.772
7206.5,2.215,0.602,-33.35,1.694,9.339,4.539,32.344,4.233,0.122,-2.855,0.0,34.0,34.7,9.517,1.605,15.831,13.839,15.931,14.398,-3.262,25.434,0.0,272.34,,280.0,280.0,14.89,2.937,15.174,22.746
7207.0,2.215,0.602,-33.35,1.694,9.339,4.494,32.304,4.225,0.154,-2.865,0.0,34.03,34.693,9.517,1.605,15.719,13.588,15.797,14.242,-3.26,25.436,0.0,272.04,,280.0,280.0,15.0,2.926,15.182,22.73
7207.5,2.215,0.602,-33.35,1.694,9.339,4.494,32.304,4.225,0.154,-2.865,0.0,34.0,34.7,9.517,1.605,15.67,13.369,15.723,13.934,-3.26,25.436,0.0,272.04,,280.0,280.0,14.836,2.914,15.175,22.737
7208.0,2.486,0.627,-34.971,1.726,9.359,4.494,32.304,4.225,0.154,-2.865,0.0,34.0,34.7,9.307,1.588,15.381,13.427,15.616,14.143,-3.26,25.436,0.0,272.04,,280.0,280.0,14.674,2.902,15.169,22.704
7208.5,2.486,0.627,-34.971,1.726,9.359,4.494,32.304,4.225,0.154,-2.865,0.0,34.0,34.7,9.307,1.588,15.459,13.714,15.708,14.272,-3.26,25.436,0.0,272.04,,280.0,280.0,14.642,2.896,15.215,22.664
7209.0,2.486,0.627,-34.971,1.726,9.359,4.494,32.304,4.225,0.154,-2.865,0.0,34.0,34.7,9.307,1.588,15.594,13.789,15.829,14.414,-3.26,25.436,0.0,272.24,,280.0,280.0,14.788,2.889,15.213,22.664
7209.5,2.486,0.627,-34.971,1.726,9.359,4.494,32.304,4.225,0.154,-2.865,0.0,34.0,34.7,9.307,1.588,15.652,13.674,15.826,14.322,-3.26,25.436,0.0,272.24,,280.0,280.0,14.906,2.882,15.19,22.688
7210.0,2.486,0.627,-34.971,1.726,9.359,4.489,32.343,4.235,0.189,-2.864,0.0,34.036,34.677,9.307,1.588,15.682,13.486,15.862,14.325,-3.263,25.427,0.0,272.74,,280.0,280.0,14.869,2.876,15.158,22.707
7210.5,2.486,0.627,-34.971,1.726,9.359,4.489,32.343,4.235,0.189,-2.864,0.0,34.0,34.7,9.307,1.588,15.833,13.544,15.881,14.368,-3.263,25.427,0.0,272.74,,280.0,280.0,14.839,2.869,15.126,22.712
7211.0,2.486,0.627,-34.971,1.726,9.359,4.489,32.343,4.235,0.189,-2.864,0.0,34.0,34.7,9.307,1.588,15.656,13.786,15.899,14.517,-3.263,25.427,0.0,272.04,,280.0,280.0,14.906,2.863,15.181,22.737
7211.5,2.651,0.661,-34.841,1.707,9.376,4.489,32.343,4.235,0.189,-2.864,0.0,34.0,34.7,9.284,1.53,15.883,14.018,16.069,14.617,-3.263,25.427,0.0,272.04,,280.0,280.0,14.965,2.857,15.218,22.747
7212.0,2.651,0.661,-34.841,1.707,9.376,4.489,32.343,4.235,0.189,-2.864,0.0,34.0,34.7,9.284,1.53,15.73,13.682,15.937,14.4,-3.263,25.427,0.0,271.94,,280.0,280.0,15.147,2.854,15.259,22.725
7212.5,2.651,0.661,-34.841,1.707,9.376,4.489,32.343,4.235,0.189,-2.864,0.0,34.0,34.7,9.284,1.53,15.504,13.44,15.663,14.103,-3.263,25.427,0.0,271.94,,280.0,280.0,14.937,2.85,15.205,22.77
7213.0,2.651,0.661,-34.841,1.707,9.376,4.489,32.343,4.235,0.189,-2.864,0.0,34.0,34.7,9.284,1.53,15.561,13.519,15.768,14.266,-3.263,25.427,0.0,272.44,,280.0,280.0,14.678,2.847,15.199,22.812
7213.5,2.651,0.661,-34.841,1.707,9.376,4.524,32.362,4.252,0.234,-2.859,0.0,34.049,34.726,9.284,1.53,15.8,13.854,16.039,14.676,-3.259,25.436,0.0,272.44,,280.0,280.0,14.778,2.844,15.242,22.83
7214.0,2.651,0.661,-34.841,1.707,9.376,4.524,32.362,4.252,0.234,-2.859,0.0,34.0,34.7,9.284,1.53,15.891,13.93,16.114,14.655,-3.259,25.436,0.0,272.24,,280.0,280.0,15.092,2.841,15.269,22.859
7214.5,3.3,0.782,-35.209,1.638,9.367,4.524,32.362,4.252,0.234,-2.859,0.0,34.0,34.7,9.372,1.74,15.705,13.57,15.941,14.266,-3.259,25.436,0.0,272.24,,280.0,280.0,15.148,2.838,15.269,22.868
7215.0,3.3,0.782,-35.209,1.638,9.367,4.524,32.362,4.252,0.234,-2.859,0.0,34.0,34.7,9.372,1.74,15.237,13.298,15.485,13.725,-3.259,25.436,0.0,272.14,,280.0,280.0,14.87,2.845,15.275,22.895
7215.5,3.3,0.782,-35.209,1.638,9.367,4.524,32.362,4.252,0.234,-2.859,0.0,34.0,34.7,9.372,1.74,15.242,13.541,15.478,14.197,-3.259,25.436,0.0,272.14,,280.0,280.0,14.436,2.853,15.267,22.934
7216.0,3.3,0.782,-35.209,1.638,9.367,4.524,32.362,4.252,0.234,-2.859,0.0,34.0,34.7,9.372,1.74,15.586,13.777,15.802,14.538,-3.259,25.436,0.0,272.54,,280.0,280.0,14.614,2.86,15.262,22.859
7216.5,3.3,0.782,-35.209,1.638,9.367,4.552,32.356,4.267,0.253,-2.865,0.0,34.042,34.732,9.372,1.74,15.585,13.716,15.836,14.322,-3.256,25.435,0.0,272.54,,280.0,280.0,14.926,2.867,15.257,22.89
7217.0,3.3,0.782,-35.209,1.638,9.367,4.552,32.356,4.267,0.253,-2.865,0.0,34.0,34.7,9.372,1.74,15.317,13.495,15.52,13.993,-3.256,25.435,0.0,272.84,,280.0,280.0,14.864,2.874,15.292,22.89
7217.5,3.3,0.782,-35.209,1.638,9.367,4.552,32.356,4.267,0.253,-2.865,0.0,34.0,34.7,9.372,1.74,15.421,13.452,15.537,14.15,-3.256,25.435,0.0,272.84,,280.0,280.0,14.581,2.881,15.296,22.866
7218.0,3.59,0.85,-35.209,1.687,9.453,4.552,32.356,4.267,0.253,-2.865,0.0,34.0,34.7,9.201,1.702,15.547,13.82,15.766,14.496,-3.256,25.435,0.0,272.44,,280.0,280.0,14.64,2.888,15.277,22.871
7218.5,3.59,0.85,-35.209,1.687,9.453,4.552,32.356,4.267,0.253,-2.865,0.0,34.0,34.7,9.201,1.702,15.746,13.878,15.931,14.562,-3.256,25.435,0.0,272.44,,280.0,280.0,14.907,2.9,15.243,22.87
7219.0,3.59,0.85,-35.209,1.687,9.453,4.552,32.356,4.267,0.253,-2.865,0.0,34.0,34.7,9.201,1.702,15.685,13.614,15.88,14.334,-3.256,25.435,0.0,272.34,,280.0,280.0,15.029,2.911,15.23,22.886
7219.5,3.59,0.85,-35.209,1.687,9.453,4.552,32.356,4.267,0.253,-2.865,0.0,34.0,34.7,9.201,1.702,15.675,13.652,15.906,14.272,-3.256,25.435,0.0,272.34,,280.0,280.0,14.878,2.922,15.264,22.836
7220.0,3.59,0.85,-35.209,1.687,9.453,4.52,32.356,4.254,0.258,-2.871,0.0,34.044,34.686,9.201,1.702,15.553,13.527,15.629,14.159,-3.273,25.43,0.0,272.24,,280.0,280.0,14.876,2.933,15.32,22.814
7220.5,3.59,0.85,-35.209,1.687,9.453,4.52,32.356,4.254,0.258,-2.871,0.0,34.0,34.7,9.201,1.702,15.544,13.762,15.787,14.521,-3.273,25.43,0.0,272.24,,280.0,280.0,14.717,2.944,15.338,22.762
7221.0,2.532,0.663,-33.933,1.684,9.322,4.52,32.356,4.254,0.258,-2.871,0.0,34.0,34.7,9.401,1.585,15.666,13.403,15.736,14.231,-3.273,25.43,0.0,272.44,,280.0,280.0,14.903,2.954,15.318,22.75
7221.5,2.532,0.663,-33.933,1.684,9.322,4.52,32.356,4.254,0.258,-2.871,0.0,34.0,34.7,9.401,1.585,15.528,13.352,15.739,14.199,-3.273,25.43,0.0,272.44,,280.0,280.0,14.759,2.947,15.26,22.714
7222.0,2.532,0.663,-33.933,1.684,9.322,4.52,32.356,4.254,0.258,-2.871,0.0,34.0,34.7,9.401,1.585,15.521,13.731,15.778,14.36,-3.273,25.43,0.0,272.64,,280.0,280.0,14.704,2.941,15.228,22.674
7222.5,2.532,0.663,-33.933,1.684,9.322,4.52,32.356,4.254,0.258,-2.871,0.0,34.0,34.7,9.401,1.585,15.875,13.857,15.986,14.589,-3.273,25.43,0.0,272.64,,280.0,280.0,14.848,2.934,15.297,22.59
7223.0,2.532,0.663,-33.933,1.684,9.322,4.509,32.338,4.213,0.273,-2.869,0.0,34.049,34.732,9.401,1.585,15.968,13.822,15.947,14.555,-3.262,25.429,0.0,271.84,,280.0,280.0,15.077,2.927,15.346,22.566
7223.5,2.532,0.663,-33.933,1.684,9.322,4.509,32.338,4.213,0.273,-2.869,0.0,34.0,34.7,9.401,1.585,15.782,13.61,15.842,14.336,-3.262,25.429,0.0,271.84,,280.0,280.0,15.073,2.921,15.349,22.499
7224.0,2.532,0.663,-33.933,1.684,9.322,4.509,32.338,4.213,0.273,-2.869,0.0,34.0,34.7,9.401,1.585,15.515,13.327,15.628,14.079,-3.262,25.429,0.0,272.34,,280.0,280.0,14.892,2.914,15.315,22.451
7224.5,2.773,0.634,-35.209,1.677,9.382,4.509,32.338,4.213,0.273,-2.869,0.0,34.0,34.7,9.302,1.711,15.531,13.697,15.798,14.206,-3.262,25.429,0.0,272.34,,280.0,280.0,14.637,2.908,15.338,22.493
7225.0,2.773,0.634,-35.209,1.677,9.382,4.509,32.338,4.213,0.273,-2.869,0.0,34.0,34.7,9.302,1.711,15.687,13.682,15.826,14.28,-3.262,25.429,0.0,272.24,,280.0,280.0,14.808,2.906,15.374,22.503
7225.5,2.773,0.634,-35.209,1.677,9.382,4.509,32.338,4.213,0.273,-2.869,0.0,34.0,34.7,9.302,1.711,15.658,13.591,15.783,14.296,-3.262,25.429,0.0,272.24,,280.0,280.0,14.869,2.904,15.394,22.535
7226.0,2.773,0.634,-35.209,1.677,9.382,4.509,32.338,4.213,0.273,-2.869,0.0,34.0,34.7,9.302,1.711,15.635,13.53,15.804,14.401,-3.262,25.429,0.0,271.64,,280.0,280.0,14.832,2.902,15.38,22.604
7226.5,2.773,0.634,-35.209,1.677,9.382,4.504,32.359,4.262,0.307,-2.86,0.0,34.061,34.744,9.302,1.711,15.732,13.268,15.223,13.856,-3.269,25.428,0.0,271.64,,280.0,280.0,14.842,2.9,15.344,22.648
7227.0,2.773,0.634,-35.209,1.677,9.382,4.504,32.359,4.262,0.307,-2.86,0.0,34.1,34.7,9.302,1.711,14.958,13.55,15.211,13.963,-3.269,25.428,0.0,271.64,,280.0,280.0,14.52,2.897,15.34,22.72
7227.5,2.52,0.679,-34.044,1.766,9.336,4.504,32.359,4.262,0.307,-2.86,0.0,34.1,34.7,9.396,1.458,15.441,13.727,15.621,14.355,-3.269,25.428,0.0,271.64,,280.0,280.0,14.421,2.895,15.324,22.73
7228.0,2.52,0.679,-34.044,1.766,9.336,4.504,32.359,4.262,0.307,-2.86,0.0,34.1,34.7,9.396,1.458,15.304,13.475,15.48,14.172,-3.269,25.428,0.0,272.24,,280.0,280.0,14.786,2.889,15.324,22.7
7228.5,2.52,0.679,-34.044,1.766,9.336,4.504,32.359,4.262,0.307,-2.86,0.0,34.1,34.7,9.396,1.458,15.249,13.449,15.309,13.927,-3.269,25.428,0.0,272.24,,280.0,280.0,14.608,2.883,15.324,22.681
7229.0,2.52,0.679,-34.044,1.766,9.336,4.504,32.359,4.262,0.307,-2.86,0.0,34.1,34.7,9.396,1.458,15.075,13.591,15.373,13.927,-3.269,25.428,0.0,271.74,,280.0,280.0,14.483,2.877,15.324,22.616
7229.5,2.52,0.679,-34.044,1.766,9.336,4.502,32.405,4.232,0.316,-2.866,0.0,34.049,34.733,9.396,1.458,15.133,13.483,15.313,13.904,-3.251,25.431,0.0,271.74,,280.0,280.0,14.492,2.871,15.341,22.567
7230.0,2.52,0.679,-34.044,1.766,9.336,4.502,32.405,4.232,0.316,-2.866,0.0,34.0,34.7,9.396,1.458,15.29,13.32,15.266,13.856,-3.251,25.431,0.0,271.84,,280.0,280.0,14.458,2.866,15.339,22.615
7230.5,3.057,0.725,-35.209,1.681,9.223,4.502,32.405,4.232,0.316,-2.866,0.0,34.0,34.7,9.339,1.838,15.099,13.246,15.251,13.909,-3.251,25.431,0.0,271.84,,280.0,280.0,14.433,2.86,15.277,22.645
7231.0,3.057,0.725,-35.209,1.681,9.223,4.502,32.405,4.232,0.316,-2.866,0.0,34.0,34.7,9.339,1.838,14.975,13.195,15.165,13.738,-3.251,25.431,0.0,271.74,,280.0,280.0,14.377,2.863,15.225,22.686
7231.5,3.057,0.725,-35.209,1.681,9.223,4.502,32.405,4.232,0.316,-2.866,0.0,34.0,34.7,9.339,1.838,15.087,13.281,15.366,13.93,-3.251,25.431,0.0,271.74,,280.0,280.0,14.268,2.866,15.158,22.729
7232.0,3.057,0.725,-35.209,1.681,9.223,4.502,32.405,4.232,0.316,-2.866,0.0,34.0,34.7,9.339,1.838,15.435,13.639,15.644,14.2,-3.251,25.431,0.0,271.84,,280.0,280.0,14.416,2.87,15.184,22.74
7232.5,3.057,0.725,-35.209,1.681,9.223,4.502,32.405,4.232,0.316,-2.866,0.0,34.0,34.7,9.339,1.838,15.588,13.521,15.744,14.306,-3.251,25.431,0.0,271.84,,280.0,280.0,14.729,2.873,15.215,22.73
7233.0,3.057,0.725,-35.209,1.681,9.223,4.51,32.366,4.243,0.319,-2.849,0.0,34.063,34.685,9.339,1.838,15.583,13.414,15.447,13.975,-3.255,25.441,0.0,272.14,,280.0,280.0,14.79,2.876,15.232,22.698
7233.5,3.057,0.725,-35.209,1.681,9.223,4.51,32.366,4.243,0.319,-2.849,0.0,34.1,34.7,9.339,1.838,15.254,13.248,15.469,13.945,-3.255,25.441,0.0,272.14,,280.0,280.0,14.605,2.879,15.218,22.672
7234.0,2.333,0.647,-33.864,1.714,9.256,4.51,32.366,4.243,0.319,-2.849,0.0,34.1,34.7,9.475,1.72,15.393,13.164,15.571,13.987,-3.255,25.441,0.0,272.04,,280.0,280.0,14.479,2.882,15.142,22.657
7234.5,2.333,0.647,-33.864,1.714,9.256,4.51,32.366,4.243,0.319,-2.849,0.0,34.1,34.7,9.475,1.72,15.548,13.366,15.707,14.263,-3.255,25.441,0.0,272.04,,280.0,280.0,14.529,2.873,15.108,22.753
7235.0,2.333,0.647,-33.864,1.714,9.256,4.51,32.366,4.243,0.319,-2.849,0.0,34.1,34.7,9.475,1.72,15.59,13.573,15.747,14.284,-3.255,25.441,0.0,272.14,,280.0,280.0,14.721,2.864,15.194,22.755
7235.5,2.333,0.647,-33.864,1.714,9.256,4.51,32.366,4.243,0.319,-2.849,0.0,34.1,34.7,9.475,1.72,15.712,13.851,15.859,14.324,-3.255,25.441,0.0,272.14,,280.0,280.0,14.798,2.855,15.245,22.772
7236.0,2.333,0.647,-33.864,1.714,9.256,4.531,32.344,4.255,0.337,-2.847,0.0,34.067,34.733,9.475,1.72,15.415,13.391,15.229,13.668,-3.273,25.437,0.0,271.74,,280.0,280.0,14.937,2.846,15.272,22.748
7236.5,2.333,0.647,-33.864,1.714,9.256,4.531,32.344,4.255,0.337,-2.847,0.0,34.1,34.7,9.475,1.72,14.688,13.256,14.883,13.758,-3.273,25.437,0.0,271.74,,280.0,280.0,14.426,2.838,15.296,22.709
7237.0,3.094,0.709,-35.209,1.667,9.279,4.531,32.344,4.255,0.337,-2.847,0.0,34.1,34.7,9.357,1.645,15.037,13.371,15.243,13.902,-3.273,25.437,0.0,271.34,,280.0,280.0,14.146,2.83,15.242,22.716
7237.5,3.094,0.709,-35.209,1.667,9.279,4.531,32.344,4.255,0.337,-2.847,0.0,34.1,34.7,9.357,1.645,15.327,13.521,15.497,14.088,-3.273,25.437,0.0,271.34,,280.0,280.0,14.388,2.834,15.197,22.705
7238.0,3.094,0.709,-35.209,1.667,9.279,4.531,32.344,4.255,0.337,-2.847,0.0,34.1,34.7,9.357,1.645,15.517,13.434,15.61,14.117,-3.273,25.437,0.0,271.54,,280.0,280.0,14.608,2.838,15.183,22.754
7238.5,3.094,0.709,-35.209,1.667,9.279,4.531,32.344,4.255,0.337,-2.847,0.0,34.1,34.7,9.357,1.645,15.503,13.572,15.698,14.388,-3.273,25.437,0.0,271.54,,280.0,280.0,14.67,2.843,15.199,22.775
7239.0,3.094,0.709,-35.209,1.667,9.279,4.531,32.344,4.255,0.337,-2.847,0.0,34.1,34.7,9.357,1.645,15.72,13.717,15.933,14.469,-3.273,25.437,0.0,271.34,,280.0,280.0,14.79,2.847,15.201,22.752
7239.5,3.094,0.709,-35.209,1.667,9.279,4.511,32.364,4.234,0.349,-2.873,0.0,34.055,34.674,9.357,1.645,15.768,13.697,15.969,14.289,-3.284,25.435,0.0,271.34,,280.0,280.0,14.96,2.851,15.194,22.724
7240.0,3.094,0.709,-35.209,1.667,9.279,4.511,32.364,4.234,0.349,-2.873,0.0,34.1,34.7,9.357,1.645,15.447,13.546,15.639,14.266,-3.284,25.435,0.0,271.24,,280.0,280.0,14.93,2.855,15.253,22.734
7240.5,3.144,0.845,-33.618,1.665,9.3,4.511,32.364,4.234,0.349,-2.873,0.0,34.1,34.7,9.477,1.595,15.74,13.823,15.885,14.567,-3.284,25.435,0.0,271.24,,280.0,280.0,14.724,2.859,15.273,22.728
7241.0,3.144,0.845,-33.618,1.665,9.3,4.511,32.364,4.234,0.349,-2.873,0.0,34.1,34.7,9.477,1.595,15.689,13.823,15.83,14.494,-3.284,25.435,0.0,271.64,,280.0,280.0,15.004,2.863,15.285,22.708
7241.5,3.144,0.845,-33.618,1.665,9.3,4.511,32.364,4.234,0.349,-2.873,0.0,34.1,34.7,9.477,1.595,15.655,13.635,15.811,14.316,-3.284,25.435,0.0,271.64,,280.0,280.0,14.959,2.868,15.242,22.632
7242.0,3.144,0.845,-33.618,1.665,9.3,4.511,32.364,4.234,0.349,-2.873,0.0,34.1,34.7,9.477,1.595,15.598,13.528,15.837,14.177,-3.284,25.435,0.0,271.74,,280.0,280.0,14.854,2.872,15.259,22.592
7242.5,3.144,0.845,-33.618,1.665,9.3,4.494,32.376,4.258,0.427,-2.87,0.0,34.064,34.811,9.477,1.595,15.925,13.994,16.038,14.807,-3.281,25.43,0.0,271.74,,280.0,280.0,14.785,2.877,15.303,22.528
7243.0,3.144,0.845,-33.618,1.665,9.3,4.494,32.376,4.258,0.427,-2.87,0.0,34.1,34.8,9.477,1.595,15.951,13.906,16.065,14.699,-3.281,25.43,0.0,271.94,,280.0,280.0,15.191,2.881,15.35,22.538
7243.5,2.368,0.557,-35.209,1.659,9.358,4.494,32.376,4.258,0.427,-2.87,0.0,34.1,34.8,9.357,1.712,15.886,13.65,16.05,14.562,-3.281,25.43,0.0,271.94,,280.0,280.0,15.155,2.886,15.354,22.516
7244.0,2.368,0.557,-35.209,1.659,9.358,4.494,32.376,4.258,0.427,-2.87,0.0,34.1,34.8,9.357,1.712,15.819,13.245,15.766,13.919,-3.281,25.43,0.0,271.44,,280.0,280.0,15.037,2.877,15.354,22.459
7244.5,2.368,0.557,-35.209,1.659,9.358,4.494,32.376,4.258,0.427,-2.87,0.0,34.1,34.8,9.357,1.712,15.497,13.874,15.84,14.357,-3.281,25.43,0.0,271.44,,280.0,280.0,14.687,2.869,15.366,22.424
7245.0,2.368,0.557,-35.209,1.659,9.358,4.494,32.376,4.258,0.427,-2.87,0.0,34.1,34.8,9.357,1.712,15.879,13.903,15.957,14.59,-3.281,25.43,0.0,271.94,,280.0,280.0,14.892,2.861,15.454,22.425
7245.5,2.368,0.557,-35.209,1.659,9.358,4.494,32.376,4.258,0.427,-2.87,0.0,34.1,34.8,9.357,1.712,15.81,13.782,15.861,14.498,-3.281,25.43,0.0,271.94,,280.0,280.0,15.082,2.852,15.459,22.436
7246.0,2.368,0.557,-35.209,1.659,9.358,4.478,32.366,4.235,0.44,-2.886,0.0,34.062,34.699,9.357,1.712,15.683,13.607,15.818,14.319,-3.286,25.432,0.0,271.74,,280.0,280.0,14.988,2.845,15.421,22.42
7246.5,2.368,0.557,-35.209,1.659,9.358,4.478,32.366,4.235,0.44,-2.886,0.0,34.1,34.7,9.357,1.712,15.378,13.478,15.698,14.15,-3.286,25.432,0.0,271.74,,280.0,280.0,14.857,2.837,15.379,22.402
7247.0,2.954,0.691,-35.209,1.732,9.358,4.478,32.366,4.235,0.44,-2.886,0.0,34.1,34.7,9.342,1.584,15.765,13.971,15.945,14.612,-3.286,25.432,0.0,271.44,,280.0,280.0,14.676,2.829,15.365,22.411
7247.5,2.954,0.691,-35.209,1.732,9.358,4.478,32.366,4.235,0.44,-2.886,0.0,34.1,34.7,9.342,1.584,15.955,13.935,16.101,14.771,-3.286,25.432,0.0,271.44,,280.0,280.0,15.073,2.831,15.397,22.376
7248.0,2.954,0.691,-35.209,1.732,9.358,4.478,32.366,4.235,0.44,-2.886,0.0,34.1,34.7,9.342,1.584,15.995,13.821,16.004,14.584,-3.286,25.432,0.0,271.94,,280.0,280.0,15.19,2.833,15.449,22.352
7248.5,2.954,0.691,-35.209,1.732,9.358,4.478,32.366,4.235,0.44,-2.886,0.0,34.1,34.7,9.342,1.584,15.759,13.545,15.837,14.297,-3.286,25.432,0.0,271.94,,280.0,280.0,15.101,2.835,15.446,22.35
7249.0,2.954,0.691,-35.209,1.732,9.358,4.481,32.389,4.24,0.479,-2.874,0.0,34.067,34.823,9.342,1.584,15.47,13.352,15.164,13.857,-3.288,25.433,0.0,272.14,,280.0,280.0,14.86,2.837,15.435,22.488
7249.5,2.954,0.691,-35.209,1.732,9.358,4.481,32.389,4.24,0.479,-2.874,0.0,34.1,34.8,9.342,1.584,15.403,13.829,15.529,14.324,-3.288,25.433,0.0,272.14,,280.0,280.0,14.461,2.839,15.484,22.563
7250.0,3.35,0.774,-35.209,1.713,9.36,4.481,32.389,4.24,0.479,-2.874,0.0,34.1,34.8,9.308,1.726,15.461,13.66,15.543,14.328,-3.288,25.433,0.0,272.04,,280.0,280.0,14.771,2.841,15.47,22.661
7250.5,3.35,0.774,-35.209,1.713,9.36,4.481,32.389,4.24,0.479,-2.874,0.0,34.1,34.8,9.308,1.726,15.489,13.319,15.422,14.0,-3.288,25.433,0.0,272.04,,280.0,280.0,14.748,2.849,15.456,22.651
7251.0,3.35,0.774,-35.209,1.713,9.36,4.481,32.389,4.24,0.479,-2.874,0.0,34.1,34.8,9.308,1.726,15.169,13.36,15.293,13.898,-3.288,25.433,0.0,271.94,,280.0,280.0,14.557,2.857,15.421,22.685
7251.5,3.35,0.774,-35.209,1.713,9.36,4.481,32.389,4.24,0.479,-2.874,0.0,34.1,34.8,9.308,1.726,15.381,13.616,15.559,14.093,-3.288,25.433,0.0,271.94,,280.0,280.0,14.43,2.865,15.366,22.727
7252.0,3.35,0.774,-35.209,1.713,9.36,4.481,32.389,4.24,0.479,-2.874,0.0,34.1,34.8,9.308,1.726,15.533,13.578,15.618,14.245,-3.288,25.433,0.0,271.54,,280.0,280.0,14.662,2.873,15.369,22.747
7252.5,3.35,0.774,-35.209,1.713,9.36,4.521,32.44,4.236,0.495,-2.874,0.0,34.069,34.739,9.308,1.726,15.593,13.614,15.736,14.463,-3.278,25.435,0.0,271.54,,280.0,280.0,14.744,2.881,15.364,22.742
7253.0,3.35,0.774,-35.209,1.713,9.36,4.521,32.44,4.236,0.495,-2.874,0.0,34.1,34.7,9.308,1.726,15.563,13.333,15.607,14.098,-3.278,25.435,0.0,271.84,,280.0,280.0,14.851,2.889,15.377,22.683
7253.5,2.527,0.715,-33.815,1.761,9.301,4.521,32.44,4.236,0.495,-2.874,0.0,34.1,34.7,9.426,1.628,15.141,13.674,15.382,14.075,-3.278,25.435,0.0,271.84,,280.0,280.0,14.65,2.896,15.381,22.718
7254.0,2.527,0.715,-33.815,1.761,9.301,4.521,32.44,4.236,0.495,-2.874,0.0,34.1,34.7,9.426,1.628,15.447,13.559,15.581,14.214,-3.278,25.435,0.0,271.44,,280.0,280.0,14.568,2.89,15.394,22.732
7254.5,2.527,0.715,-33.815,1.761,9.301,4.521,32.44,4.236,0.495,-2.874,0.0,34.1,34.7,9.426,1.628,15.613,13.44,15.533,14.111,-3.278,25.435,0.0,271.44,,280.0,280.0,14.7,2.884,15.372,22.719
7255.0,2.527,0.715,-33.815,1.761,9.301,4.521,32.44,4.236,0.495,-2.874,0.0,34.1,34.7,9.426,1.628,15.331,13.24,15.37,13.916,-3.278,25.435,0.0,271.54,,280.0,280.0,14.674,2.879,15.345,22.718
7255.5,2.527,0.715,-33.815,1.761,9.301,4.499,32.411,4.251,0.514,-2.886,0.0,34.079,34.719,9.426,1.628,15.155,13.341,15.276,13.927,-3.279,25.433,0.0,271.54,,280.0,280.0,14.464,2.873,15.323,22.741
7256.0,2.527,0.715,-33.815,1.761,9.301,4.499,32.411,4.251,0.514,-2.886,0.0,34.1,34.7,9.426,1.628,15.321,13.694,15.489,14.105,-3.279,25.433,0.0,271.54,,280.0,280.0,14.425,2.867,15.351,22.73
7256.5,2.867,0.69,-35.209,1.684,9.301,4.499,32.411,4.251,0.514,-2.886,0.0,34.1,34.7,9.386,1.834,15.43,13.538,15.53,14.187,-3.279,25.433,0.0,271.54,,280.0,280.0,14.652,2.862,15.366,22.783
7257.0,2.867,0.69,-35.209,1.684,9.301,4.499,32.411,4.251,0.514,-2.886,0.0,34.1,34.7,9.386,1.834,15.381,13.442,15.477,14.073,-3.279,25.433,0.0,271.64,,280.0,280.0,14.671,2.862,15.3,22.807
7257.5,2.867,0.69,-35.209,1.684,9.301,4.499,32.411,4.251,0.514,-2.886,0.0,34.1,34.7,9.386,1.834,15.353,13.091,15.358,13.797,-3.279,25.433,0.0,271.64,,280.0,280.0,14.593,2.862,15.266,22.76
7258.0,2.867,0.69,-35.209,1.684,9.301,4.499,32.411,4.251,0.514,-2.886,0.0,34.1,34.7,9.386,1.834,15.185,13.398,15.432,14.145,-3.279,25.433,0.0,272.04,,280.0,280.0,14.4,2.862,15.247,22.672
7258.5,2.867,0.69,-35.209,1.684,9.301,4.499,32.411,4.251,0.514,-2.886,0.0,34.1,34.7,9.386,1.834,15.521,13.893,15.728,14.481,-3.279,25.433,0.0,272.04,,280.0,280.0,14.54,2.862,15.252,22.68
7259.0,2.867,0.69,-35.209,1.684,9.301,4.512,32.428,4.252,0.529,-2.866,0.0,34.086,34.791,9.386,1.834,15.789,13.807,15.878,14.524,-3.283,25.436,0.0,271.74,,280.0,280.0,14.906,2.862,15.274,22.768
7259.5,2.867,0.69,-35.209,1.684,9.301,4.512,32.428,4.252,0.529,-2.866,0.0,34.1,34.8,9.386,1.834,15.789,13.573,15.885,14.34,-3.283,25.436,0.0,271.74,,280.0,280.0,15.0,2.862,15.264,22.821
7260.0,2.811,0.734,-34.914,1.662,9.328,4.512,32.428,4.252,0.529,-2.866,0.0,34.1,34.8,9.425,1.833,15.465,13.313,15.554,13.884,-3.283,25.436,0.0,272.64,,280.0,280.0,14.897,2.862,15.271,22.823
7260.5,2.811,0.734,-34.914,1.662,9.328,4.512,32.428,4.252,0.529,-2.866,0.0,34.1,34.8,9.425,1.833,15.327,13.292,15.447,13.976,-3.283,25.436,0.0,272.64,,280.0,280.0,14.554,2.861,15.285,22.831
7261.0,2.811,0.734,-34.914,1.662,9.328,4.512,32.428,4.252,0.529,-2.866,0.0,34.1,34.8,9.425,1.833,15.496,13.865,15.794,14.549,-3.283,25.436,0.0,272.34,,280.0,280.0,14.511,2.861,15.299,22.837
7261.5,2.811,0.734,-34.914,1.662,9.328,4.512,32.428,4.252,0.529,-2.866,0.0,34.1,34.8,9.425,1.833,15.462,13.615,15.653,14.243,-3.283,25.436,0.0,272.34,,280.0,280.0,14.926,2.86,15.305,22.849
7262.0,2.811,0.734,-34.914,1.662,9.328,4.554,32.38,4.249,0.548,-2.88,0.0,34.079,34.708,9.425,1.833,15.307,13.424,15.431,13.969,-3.287,25.432,0.0,271.74,,280.0,280.0,14.743,2.859,15.281,22.851
7262.5,2.811,0.734,-34.914,1.662,9.328,4.554,32.38,4.249,0.548,-2.88,0.0,34.1,34.7,9.425,1.833,15.181,13.404,15.447,13.954,-3.287,25.432,0.0,271.74,,280.0,280.0,14.533,2.858,15.278,22.827
7263.0,2.825,0.749,-33.435,1.744,9.189,4.554,32.38,4.249,0.548,-2.88,0.0,34.1,34.7,9.608,1.627,15.365,13.419,15.462,14.098,-3.287,25.432,0.0,271.94,,280.0,280.0,14.496,2.857,15.287,22.791
7263.5,2.825,0.749,-33.435,1.744,9.189,4.554,32.38,4.249,0.548,-2.88,0.0,34.1,34.7,9.608,1.627,15.507,13.73,15.634,14.44,-3.287,25.432,0.0,271.94,,280.0,280.0,14.586,2.857,15.283,22.742
7264.0,2.825,0.749,-33.435,1.744,9.189,4.554,32.38,4.249,0.548,-2.88,0.0,34.1,34.7,9.608,1.627,15.522,13.836,15.663,14.445,-3.287,25.432,0.0,272.24,,280.0,280.0,14.828,2.856,15.341,22.68
7264.5,2.825,0.749,-33.435,1.744,9.189,4.554,32.38,4.249,0.548,-2.88,0.0,34.1,34.7,9.608,1.627,15.256,13.396,15.506,14.098,-3.287,25.432,0.0,272.24,,280.0,280.0,14.866,2.856,15.281,22.662
7265.0,2.825,0.749,-33.435,1.744,9.189,4.545,32.44,4.267,0.587,-2.873,0.0,34.083,34.751,9.608,1.627,15.296,13.359,15.565,14.01,-3.284,25.427,0.0,272.24,,280.0,280.0,14.564,2.855,15.223,22.612
7265.5,2.825,0.749,-33.435,1.744,9.189,4.545,32.44,4.267,0.587,-2.873,0.0,34.1,34.8,9.608,1.627,15.587,13.646,15.742,14.395,-3.284,25.427,0.0,272.24,,280.0,280.0,14.557,2.855,15.188,22.645
7266.0,2.825,0.749,-33.435,1.744,9.189,4.545,32.44,4.267,0.587,-2.873,0.0,34.1,34.8,9.608,1.627,15.75,13.618,15.877,14.487,-3.284,25.427,0.0,271.94,,280.0,280.0,14.843,2.854,15.227,22.658
7266.5,3.398,0.78,-35.209,1.691,9.419,4.545,32.44,4.267,0.587,-2.873,0.0,34.1,34.8,9.319,1.688,15.617,13.511,15.679,14.262,-3.284,25.427,0.0,271.94,,280.0,280.0,14.933,2.854,15.261,22.677
7267.0,3.398,0.78,-35.209,1.691,9.419,4.545,32.44,4.267,0.587,-2.873,0.0,34.1,34.8,9.319,1.688,15.361,13.535,15.572,14.191,-3.284,25.427,0.0,272.64,,280.0,280.0,14.767,2.863,15.265,22.554
7267.5,3.398,0.78,-35.209,1.691,9.419,4.545,32.44,4.267,0.587,-2.873,0.0,34.1,34.8,9.319,1.688,15.264,13.361,15.413,13.998,-3.284,25.427,0.0,272.64,,280.0,280.0,14.665,2.871,15.248,22.511
7268.0,3.398,0.78,-35.209,1.691,9.419,4.545,32.44,4.267,0.587,-2.873,0.0,34.1,34.8,9.319,1.688,15.345,13.46,15.523,14.027,-3.284,25.427,0.0,272.34,,280.0,280.0,14.509,2.88,15.266,22.542
7268.5,3.398,0.78,-35.209,1.691,9.419,4.515,32.43,4.235,0.618,-2.877,0.0,34.085,34.71,9.319,1.688,15.602,13.756,15.827,14.555,-3.285,25.426,0.0,272.34,,280.0,280.0,14.589,2.889,15.271,22.544
7269.0,3.398,0.78,-35.209,1.691,9.419,4.515,32.43,4.235,0.618,-2.877,0.0,34.1,34.7,9.319,1.688,15.575,13.729,15.707,14.39,-3.285,25.426,0.0,272.04,,280.0,280.0,14.935,2.897,15.278,22.643
7269.5,2.713,0.621,-35.209,1.69,9.348,4.515,32.43,4.235,0.618,-2.877,0.0,34.1,34.7,9.197,1.742,15.213,13.543,15.322,14.009,-3.285,25.426,0.0,272.04,,280.0,280.0,14.85,2.905,15.263,22.692
7270.0,2.713,0.621,-35.209,1.69,9.348,4.515,32.43,4.235,0.618,-2.877,0.0,34.1,34.7,9.197,1.742,15.352,13.578,15.498,14.062,-3.285,25.426,0.0,271.94,,280.0,280.0,14.522,2.902,15.3,22.708
7270.5,2.713,0.621,-35.209,1.69,9.348,4.515,32.43,4.235,0.618,-2.877,0.0,34.1,34.7,9.197,1.742,15.43,13.498,15.526,14.192,-3.285,25.426,0.0,271.94,,280.0,280.0,14.622,2.899,15.326,22.729
7271.0,2.713,0.621,-35.209,1.69,9.348,4.515,32.43,4.235,0.618,-2.877,0.0,34.1,34.7,9.197,1.742,15.427,13.731,15.628,14.368,-3.285,25.426,0.0,271.74,,280.0,280.0,14.662,2.896,15.3,22.737
7271.5,2.713,0.621,-35.209,1.69,9.348,4.526,32.41,4.255,0.628,-2.879,0.0,34.093,34.784,9.197,1.742,15.43,13.661,15.588,14.212,-3.28,25.425,0.0,271.74,,280.0,280.0,14.789,2.893,15.315,22.775
7272.0,2.713,0.621,-35.209,1.69,9.348,4.526,32.41,4.255,0.628,-2.879,0.0,34.1,34.8,9.197,1.742,15.42,13.438,15.458,14.016,-3.28,25.425,0.0,272.04,,280.0,280.0,14.723,2.89,15.302,22.774
7272.5,2.713,0.621,-35.209,1.69,9.348,4.526,32.41,4.255,0.628,-2.879,0.0,34.1,34.8,9.197,1.742,15.232,13.638,15.548,14.314,-3.28,25.425,0.0,272.04,,280.0,280.0,14.583,2.887,15.325,22.795
7273.0,2.87,0.754,-33.925,1.714,9.326,4.526,32.41,4.255,0.628,-2.879,0.0,34.1,34.8,9.276,0.107,15.593,13.994,15.793,14.525,-3.28,25.425,0.0,271.94,,280.0,280.0,14.683,2.884,15.313,22.809
7273.5,2.87,0.754,-33.925,1.714,9.326,4.526,32.41,4.255,0.628,-2.879,0.0,34.1,34.8,9.276,0.107,15.422,13.667,15.641,14.277,-3.28,25.425,0.0,271.94,,280.0,280.0,14.976,2.884,15.332,22.785
7274.0,2.87,0.754,-33.925,1.714,9.326,4.526,32.41,4.255,0.628,-2.879,0.0,34.1,34.8,9.276,0.107,15.59,13.506,15.732,14.311,-3.28,25.425,0.0,271.54,,280.0,280.0,14.752,2.884,15.315,22.778
7274.5,2.87,0.754,-33.925,1.714,9.326,4.526,32.41,4.255,0.628,-2.879,0.0,34.1,34.8,9.276,0.107,15.479,13.386,15.651,14.225,-3.28,25.425,0.0,271.54,,280.0,280.0,14.785,2.883,15.223,22.751
7275.0,2.87,0.754,-33.925,1.714,9.326,4.519,32.435,4.25,0.664,-2.862,0.0,34.101,34.723,9.276,0.107,15.585,13.558,15.781,14.39,-3.274,25.429,0.0,271.64,,280.0,280.0,14.685,2.883,15.263,22.698
7275.5,2.87,0.754,-33.925,1.714,9.326,4.519,32.435,4.25,0.664,-2.862,0.0,34.1,34.7,9.276,0.107,16.037,14.191,16.15,14.959,-3.274,25.429,0.0,271.64,,280.0,280.0,14.828,2.883,15.278,22.668
7276.0,2.452,0.607,-34.556,1.699,9.344,4.519,32.435,4.25,0.664,-2.862,0.0,34.1,34.7,9.345,1.45,16.113,13.87,16.167,14.711,-3.274,25.429,0.0,271.54,,280.0,280.0,15.334,2.883,15.349,22.645
7276.5,2.452,0.607,-34.556,1.699,9.344,4.519,32.435,4.25,0.664,-2.862,0.0,34.1,34.7,9.345,1.45,15.948,13.628,16.021,14.397,-3.274,25.429,0.0,271.54,,280.0,280.0,15.215,2.876,15.359,22.626
7277.0,2.452,0.607,-34.556,1.699,9.344,4.519,32.435,4.25,0.664,-2.862,0.0,34.1,34.7,9.345,1.45,15.453,13.376,15.553,14.07,-3.274,25.429,0.0,271.14,,280.0,280.0,14.998,2.869,15.343,22.612
7277.5,2.452,0.607,-34.556,1.699,9.344,4.519,32.435,4.25,0.664,-2.862,0.0,34.1,34.7,9.345,1.45,15.514,13.978,15.839,14.631,-3.274,25.429,0.0,271.14,,280.0,280.0,14.613,2.862,15.371,22.626
7278.0,2.452,0.607,-34.556,1.699,9.344,4.558,32.41,4.255,0.678,-2.879,0.0,34.09,34.785,9.345,1.45,15.946,14.215,16.084,14.856,-3.277,25.433,0.0,271.94,,280.0,280.0,14.99,2.855,15.438,22.657
7278.5,2.452,0.607,-34.556,1.699,9.344,4.558,32.41,4.255,0.678,-2.879,0.0,34.1,34.8,9.345,1.45,16.121,13.973,16.126,14.694,-3.277,25.433,0.0,271.94,,280.0,280.0,15.275,2.849,15.475,22.672
7279.0,2.452,0.607,-34.556,1.699,9.344,4.558,32.41,4.255,0.678,-2.879,0.0,34.1,34.8,9.345,1.45,15.405,13.338,15.477,14.075,-3.277,25.433,0.0,271.44,,280.0,280.0,15.228,2.842,15.459,22.702
7279.5,3.105,0.736,-35.209,1.537,9.335,4.558,32.41,4.255,0.678,-2.879,0.0,34.1,34.8,9.421,1.802,15.59,13.946,15.814,14.683,-3.277,25.433,0.0,271.44,,280.0,280.0,14.574,2.836,15.406,22.739
7280.0,3.105,0.736,-35.209,1.537,9.335,4.558,32.41,4.255,0.678,-2.879,0.0,34.1,34.8,9.421,1.802,15.938,14.241,16.095,14.905,-3.277,25.433,0.0,271.74,,280.0,280.0,15.008,2.84,15.436,22.73
7280.5,3.105,0.736,-35.209,1.537,9.335,4.558,32.41,4.255,0.678,-2.879,0.0,34.1,34.8,9.421,1.802,16.117,14.064,16.207,14.862,-3.277,25.433,0.0,271.74,,280.0,280.0,15.295,2.844,15.488,22.777
7281.0,3.105,0.736,-35.209,1.537,9.335,4.558,32.41,4.255,0.678,-2.879,0.0,34.1,34.8,9.421,1.802,16.097,13.899,16.231,14.579,-3.277,25.433,0.0,271.14,,280.0,280.0,15.313,2.849,15.496,22.765
7281.5,3.105,0.736,-35.209,1.537,9.335,4.52,32.379,4.266,0.691,-2.89,0.0,34.092,34.728,9.421,1.802,15.604,13.435,15.396,13.896,-3.285,25.431,0.0,271.14,,280.0,280.0,15.201,2.853,15.528,22.795
7282.0,3.105,0.736,-35.209,1.537,9.335,4.52,32.379,4.266,0.691,-2.89,0.0,34.1,34.7,9.421,1.802,15.196,13.891,15.501,14.482,-3.285,25.431,0.0,271.64,,280.0,280.0,14.583,2.857,15.53,22.766
7282.5,2.984,0.781,-34.044,1.758,9.324,4.52,32.379,4.266,0.691,-2.89,0.0,34.1,34.7,9.372,1.468,15.905,13.871,15.864,14.519,-3.285,25.431,0.0,271.64,,280.0,280.0,14.768,2.861,15.566,22.749
7283.0,2.984,0.781,-34.044,1.758,9.324,4.52,32.379,4.266,0.691,-2.89,0.0,34.1,34.7,9.372,1.468,15.608,13.67,15.378,14.128,-3.285,25.431,0.0,271.04,,280.0,280.0,15.04,2.863,15.611,22.726
7283.5,2.984,0.781,-34.044,1.758,9.324,4.52,32.379,4.266,0.691,-2.89,0.0,34.1,34.7,9.372,1.468,15.371,13.684,15.564,14.305,-3.285,25.431,0.0,271.04,,280.0,280.0,14.696,2.865,15.589,22.749
7284.0,2.984,0.781,-34.044,1.758,9.324,4.52,32.379,4.266,0.691,-2.89,0.0,34.1,34.7,9.372,1.468,15.608,13.813,15.81,14.399,-3.285,25.431,0.0,271.34,,280.0,280.0,14.731,2.867,15.511,22.757
7284.5,2.984,0.781,-34.044,1.758,9.324,4.499,32.446,4.262,0.721,-2.875,0.0,34.095,34.737,9.372,1.468,15.499,13.831,15.805,14.571,-3.276,25.436,0.0,271.34,,280.0,280.0,14.907,2.869,15.519,22.778
7285.0,2.984,0.781,-34.044,1.758,9.324,4.499,32.446,4.262,0.721,-2.875,0.0,34.1,34.7,9.372,1.468,15.837,14.223,16.046,14.876,-3.276,25.436,0.0,272.14,,280.0,280.0,14.926,2.871,15.518,22.817
7285.5,2.984,0.781,-34.044,1.758,9.324,4.499,32.446,4.262,0.721,-2.875,0.0,34.1,34.7,9.372,1.468,15.99,14.162,16.053,14.597,-3.276,25.436,0.0,272.14,,280.0,280.0,15.246,2.873,15.586,22.812
7286.0,2.627,0.714,-34.396,1.69,9.338,4.499,32.446,4.262,0.721,-2.875,0.0,34.1,34.7,9.447,1.695,15.619,13.956,15.7,14.544,-3.276,25.436,0.0,272.34,,280.0,280.0,15.201,2.875,15.585,22.78
7286.5,2.627,0.714,-34.396,1.69,9.338,4.499,32.446,4.262,0.721,-2.875,0.0,34.1,34.7,9.447,1.695,15.661,13.725,15.893,14.574,-3.276,25.436,0.0,272.34,,280.0,280.0,14.955,2.871,15.581,22.773
7287.0,2.627,0.714,-34.396,1.69,9.338,4.499,32.446,4.262,0.721,-2.875,0.0,34.1,34.7,9.447,1.695,15.796,13.813,16.007,14.626,-3.276,25.436,0.0,271.74,,280.0,280.0,14.963,2.867,15.547,22.82
7287.5,2.627,0.714,-34.396,1.69,9.338,4.499,32.446,4.262,0.721,-2.875,0.0,34.1,34.7,9.447,1.695,15.739,14.045,15.961,14.59,-3.276,25.436,0.0,271.74,,280.0,280.0,15.061,2.863,15.562,22.834
7288.0,2.627,0.714,-34.396,1.69,9.338,4.499,32.422,4.245,0.741,-2.869,0.0,34.092,34.763,9.447,1.695,15.994,14.181,16.148,14.921,-3.278,25.446,0.0,271.14,,280.0,280.0,15.084,2.859,15.594,22.84
7288.5,2.627,0.714,-34.396,1.69,9.338,4.499,32.422,4.245,0.741,-2.869,0.0,34.1,34.8,9.447,1.695,16.045,13.962,16.207,14.818,-3.278,25.446,0.0,271.14,,280.0,280.0,15.311,2.855,15.603,22.848
