t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7416.5,3.413,0.781,-35.209,1.651,9.352,4.52,32.571,4.286,1.487,-2.79,0.0,34.2,34.9,9.333,1.732,15.469,14.016,15.727,14.597,-3.165,25.458,0.0,271.84,,280.0,280.0,14.59,2.815,15.989,22.518
7417.0,3.413,0.781,-35.209,1.651,9.352,4.52,32.571,4.286,1.487,-2.79,0.0,34.2,34.9,9.333,1.732,15.842,14.28,15.971,14.702,-3.165,25.458,0.0,272.04,,280.0,280.0,14.952,2.825,15.998,22.465
7417.5,3.413,0.781,-35.209,1.651,9.352,4.5,32.566,4.256,1.469,-2.772,0.0,34.194,34.907,9.333,1.732,15.799,14.087,15.972,14.74,-3.157,25.466,0.0,272.04,,280.0,280.0,15.199,2.834,15.996,22.517
7418.0,3.413,0.781,-35.209,1.651,9.352,4.5,32.566,4.256,1.469,-2.772,0.0,34.2,34.9,9.333,1.732,15.893,13.973,16.042,14.534,-3.157,25.466,0.0,271.74,,280.0,280.0,15.15,2.844,15.919,22.5
7418.5,2.698,0.64,-35.209,1.712,9.341,4.5,32.566,4.256,1.469,-2.772,0.0,34.2,34.9,9.38,1.802,15.413,13.783,15.696,14.448,-3.157,25.466,0.0,271.74,,280.0,280.0,15.111,2.853,15.919,22.544
7419.0,2.698,0.64,-35.209,1.712,9.341,4.5,32.566,4.256,1.469,-2.772,0.0,34.2,34.9,9.38,1.802,15.694,14.288,16.024,14.816,-3.157,25.466,0.0,271.64,,280.0,280.0,14.835,2.851,15.884,22.552
7419.5,2.698,0.64,-35.209,1.712,9.341,4.5,32.566,4.256,1.469,-2.772,0.0,34.2,34.9,9.38,1.802,16.052,14.452,16.228,15.17,-3.157,25.466,0.0,271.64,,280.0,280.0,15.205,2.848,15.927,22.541
7420.0,2.698,0.64,-35.209,1.712,9.341,4.5,32.566,4.256,1.469,-2.772,0.0,34.2,34.9,9.38,1.802,16.223,14.185,15.998,14.819,-3.157,25.466,0.0,271.84,,280.0,280.0,15.475,2.846,15.989,22.556
7420.5,2.698,0.64,-35.209,1.712,9.341,4.484,32.53,4.261,1.493,-2.775,0.0,34.204,34.944,9.38,1.802,15.727,13.861,15.561,14.371,-3.165,25.468,0.0,271.84,,280.0,280.0,15.306,2.843,15.986,22.532
7421.0,2.698,0.64,-35.209,1.712,9.341,4.484,32.53,4.261,1.493,-2.775,0.0,34.2,34.9,9.38,1.802,15.525,14.054,15.837,14.601,-3.165,25.468,0.0,272.24,,280.0,280.0,14.88,2.841,15.909,22.555
7421.5,2.699,0.668,-35.209,1.718,9.353,4.484,32.53,4.261,1.493,-2.775,0.0,34.2,34.9,9.298,1.801,15.807,14.103,16.016,14.59,-3.165,25.468,0.0,272.24,,280.0,280.0,15.004,2.838,15.888,22.523
7422.0,2.699,0.668,-35.209,1.718,9.353,4.484,32.53,4.261,1.493,-2.775,0.0,34.2,34.9,9.298,1.801,15.786,14.161,15.969,14.88,-3.165,25.468,0.0,271.74,,280.0,280.0,15.129,2.836,15.897,22.468
7422.5,2.699,0.668,-35.209,1.718,9.353,4.484,32.53,4.261,1.493,-2.775,0.0,34.2,34.9,9.298,1.801,15.947,14.299,16.171,15.084,-3.165,25.468,0.0,271.74,,280.0,280.0,15.199,2.834,15.91,22.45
7423.0,2.699,0.668,-35.209,1.718,9.353,4.484,32.53,4.261,1.493,-2.775,0.0,34.2,34.9,9.298,1.801,15.907,14.22,15.999,14.804,-3.165,25.468,0.0,272.04,,280.0,280.0,15.375,2.832,15.912,22.469
7423.5,2.699,0.668,-35.209,1.718,9.353,4.484,32.53,4.261,1.493,-2.775,0.0,34.2,34.9,9.298,1.801,15.797,14.174,16.101,14.782,-3.165,25.468,0.0,272.04,,280.0,280.0,15.233,2.83,15.888,22.465
7424.0,2.699,0.668,-35.209,1.718,9.353,4.478,32.537,4.261,1.504,-2.778,0.0,34.206,34.919,9.298,1.801,15.747,14.075,15.955,14.56,-3.163,25.469,0.0,271.94,,280.0,280.0,15.213,2.827,15.922,22.469
7424.5,2.699,0.668,-35.209,1.718,9.353,4.478,32.537,4.261,1.504,-2.778,0.0,34.2,34.9,9.298,1.801,15.8,14.341,15.989,14.862,-3.163,25.469,0.0,271.94,,280.0,280.0,15.084,2.825,15.969,22.482
7425.0,2.536,0.62,-35.209,1.718,9.366,4.478,32.537,4.261,1.504,-2.778,0.0,34.2,34.9,9.303,1.605,15.758,14.419,16.005,14.83,-3.163,25.469,0.0,271.54,,280.0,280.0,15.248,2.823,15.991,22.527
7425.5,2.536,0.62,-35.209,1.718,9.366,4.478,32.537,4.261,1.504,-2.778,0.0,34.2,34.9,9.303,1.605,15.758,14.419,16.005,14.83,-3.163,25.469,0.0,271.54,,280.0,280.0,15.253,2.819,15.998,22.564
7426.0,2.536,0.62,-35.209,1.718,9.366,4.478,32.537,4.261,1.504,-2.778,0.0,34.2,34.9,9.303,1.605,15.568,13.957,15.856,14.615,-3.163,25.469,0.0,271.54,,280.0,280.0,15.253,2.814,15.937,22.524
7426.5,2.536,0.62,-35.209,1.718,9.366,4.478,32.537,4.261,1.504,-2.778,0.0,34.2,34.9,9.303,1.605,15.734,14.258,16.031,14.709,-3.163,25.469,0.0,271.54,,280.0,280.0,14.999,2.809,15.897,22.486
7427.0,2.536,0.62,-35.209,1.718,9.366,4.487,32.568,4.272,1.545,-2.77,0.0,34.206,34.952,9.303,1.605,15.881,14.175,15.979,14.741,-3.163,25.465,0.0,271.54,,280.0,280.0,15.183,2.805,15.937,22.46
7427.5,2.536,0.62,-35.209,1.718,9.366,4.487,32.568,4.272,1.545,-2.77,0.0,34.2,35.0,9.303,1.605,15.913,14.264,16.02,14.923,-3.163,25.465,0.0,271.54,,280.0,280.0,15.194,2.801,15.938,22.487
7428.0,3.306,0.817,-35.209,1.657,9.303,4.487,32.568,4.272,1.545,-2.77,0.0,34.2,35.0,9.342,1.788,15.767,14.116,15.687,14.629,-3.163,25.465,0.0,271.94,,280.0,280.0,15.28,2.796,15.973,22.5
7428.5,3.306,0.817,-35.209,1.657,9.303,4.487,32.568,4.272,1.545,-2.77,0.0,34.2,35.0,9.342,1.788,15.411,13.973,15.538,14.365,-3.163,25.465,0.0,271.94,,280.0,280.0,15.05,2.805,15.981,22.427
7429.0,3.306,0.817,-35.209,1.657,9.303,4.487,32.568,4.272,1.545,-2.77,0.0,34.2,35.0,9.342,1.788,15.283,14.012,15.489,14.432,-3.163,25.465,0.0,271.74,,280.0,280.0,14.822,2.813,15.964,22.38
7429.5,3.306,0.817,-35.209,1.657,9.303,4.487,32.568,4.272,1.545,-2.77,0.0,34.2,35.0,9.342,1.788,15.714,14.06,15.848,14.711,-3.163,25.465,0.0,271.74,,280.0,280.0,14.804,2.821,15.941,22.365
7430.0,3.306,0.817,-35.209,1.657,9.303,4.497,32.553,4.267,1.551,-2.77,0.0,34.207,34.947,9.342,1.788,15.654,14.027,15.944,14.727,-3.168,25.467,0.0,271.44,,280.0,280.0,15.083,2.829,15.902,22.388
7430.5,3.306,0.817,-35.209,1.657,9.303,4.497,32.553,4.267,1.551,-2.77,0.0,34.2,34.9,9.342,1.788,15.567,14.092,15.844,14.651,-3.168,25.467,0.0,271.44,,280.0,280.0,15.088,2.837,15.901,22.402
7431.0,3.306,0.817,-35.209,1.657,9.303,4.497,32.553,4.267,1.551,-2.77,0.0,34.2,34.9,9.342,1.788,15.673,14.143,15.862,14.752,-3.168,25.467,0.0,270.34,,280.0,280.0,15.038,2.844,15.887,22.37
7431.5,3.22,0.782,-35.209,1.692,9.369,4.497,32.553,4.267,1.551,-2.77,0.0,34.2,34.9,9.31,1.645,16.082,14.313,16.142,15.059,-3.168,25.467,0.0,270.34,,280.0,280.0,15.108,2.852,15.877,22.366
7432.0,3.22,0.782,-35.209,1.692,9.369,4.497,32.553,4.267,1.551,-2.77,0.0,34.2,34.9,9.31,1.645,16.068,13.986,16.047,14.69,-3.168,25.467,0.0,271.14,,280.0,280.0,15.399,2.858,15.913,22.335
7432.5,3.22,0.782,-35.209,1.692,9.369,4.497,32.553,4.267,1.551,-2.77,0.0,34.2,34.9,9.31,1.645,15.7,13.823,15.69,14.407,-3.168,25.467,0.0,271.14,,280.0,280.0,15.198,2.864,15.894,22.347
7433.0,3.22,0.782,-35.209,1.692,9.369,4.497,32.553,4.267,1.551,-2.77,0.0,34.2,34.9,9.31,1.645,15.472,14.003,15.791,14.582,-3.168,25.467,0.0,271.44,,280.0,280.0,14.905,2.87,15.869,22.377
7433.5,3.22,0.782,-35.209,1.692,9.369,4.499,32.567,4.283,1.562,-2.784,0.0,34.206,34.985,9.31,1.645,15.978,14.098,16.124,14.768,-3.174,25.466,0.0,271.44,,280.0,280.0,14.962,2.875,15.86,22.361
7434.0,3.22,0.782,-35.209,1.692,9.369,4.499,32.567,4.283,1.562,-2.784,0.0,34.2,35.0,9.31,1.645,15.946,13.991,16.038,14.775,-3.174,25.466,0.0,272.04,,280.0,280.0,15.242,2.881,15.862,22.335
7434.5,2.896,0.688,-35.209,1.627,9.399,4.499,32.567,4.283,1.562,-2.784,0.0,34.2,35.0,9.246,1.73,15.859,14.114,16.13,14.853,-3.174,25.466,0.0,272.04,,280.0,280.0,15.187,2.887,15.875,22.404
7435.0,2.896,0.688,-35.209,1.627,9.399,4.499,32.567,4.283,1.562,-2.784,0.0,34.2,35.0,9.246,1.73,15.623,14.17,15.832,14.596,-3.174,25.466,0.0,271.74,,280.0,280.0,15.239,2.887,15.896,22.416
7435.5,2.896,0.688,-35.209,1.627,9.399,4.499,32.567,4.283,1.562,-2.784,0.0,34.2,35.0,9.246,1.73,15.907,14.267,16.001,14.766,-3.174,25.466,0.0,271.74,,280.0,280.0,15.056,2.887,15.905,22.416
7436.0,2.896,0.688,-35.209,1.627,9.399,4.499,32.567,4.283,1.562,-2.784,0.0,34.2,35.0,9.246,1.73,15.964,14.161,15.95,14.772,-3.174,25.466,0.0,271.44,,280.0,280.0,15.235,2.887,15.942,22.38
7436.5,2.896,0.688,-35.209,1.627,9.399,4.494,32.55,4.273,1.568,-2.776,0.0,34.213,35.013,9.246,1.73,15.741,13.928,15.654,14.514,-3.168,25.474,0.0,271.44,,280.0,280.0,15.212,2.887,15.984,22.389
7437.0,2.896,0.688,-35.209,1.627,9.399,4.494,32.55,4.273,1.568,-2.776,0.0,34.2,35.0,9.246,1.73,15.376,13.943,15.742,14.462,-3.168,25.474,0.0,271.64,,280.0,280.0,14.959,2.887,15.907,22.379
7437.5,2.896,0.688,-35.209,1.627,9.399,4.494,32.55,4.273,1.568,-2.776,0.0,34.2,35.0,9.246,1.73,15.464,13.987,15.686,14.429,-3.168,25.474,0.0,271.64,,280.0,280.0,14.881,2.887,15.911,22.356
7438.0,2.662,0.745,-33.958,1.753,9.298,4.494,32.55,4.273,1.568,-2.776,0.0,34.2,35.0,9.428,1.597,15.781,14.122,15.939,14.827,-3.168,25.474,0.0,271.64,,280.0,280.0,14.892,2.888,15.895,22.368
7438.5,2.662,0.745,-33.958,1.753,9.298,4.494,32.55,4.273,1.568,-2.776,0.0,34.2,35.0,9.428,1.597,15.917,14.047,15.997,14.77,-3.168,25.474,0.0,271.64,,280.0,280.0,15.167,2.884,15.863,22.394
7439.0,2.662,0.745,-33.958,1.753,9.298,4.494,32.55,4.273,1.568,-2.776,0.0,34.2,35.0,9.428,1.597,15.622,13.879,15.758,14.517,-3.168,25.474,0.0,272.14,,280.0,280.0,15.183,2.88,15.864,22.406
7439.5,2.662,0.745,-33.958,1.753,9.298,4.494,32.55,4.273,1.568,-2.776,0.0,34.2,35.0,9.428,1.597,15.646,14.056,15.92,14.586,-3.168,25.474,0.0,272.14,,280.0,280.0,14.944,2.877,15.805,22.458
7440.0,2.662,0.745,-33.958,1.753,9.298,4.482,32.566,4.268,1.585,-2.78,0.0,34.222,34.984,9.428,1.597,15.779,14.134,16.052,14.686,-3.166,25.472,0.0,271.94,,280.0,280.0,15.052,2.873,15.833,22.461
7440.5,2.662,0.745,-33.958,1.753,9.298,4.482,32.566,4.268,1.585,-2.78,0.0,34.2,35.0,9.428,1.597,15.767,14.092,15.968,14.779,-3.166,25.472,0.0,271.94,,280.0,280.0,15.163,2.87,15.875,22.453
7441.0,2.949,0.673,-35.209,1.607,9.401,4.482,32.566,4.268,1.585,-2.78,0.0,34.2,35.0,9.363,1.712,15.785,14.091,16.006,14.701,-3.166,25.472,0.0,272.04,,280.0,280.0,15.152,2.866,15.896,22.467
7441.5,2.949,0.673,-35.209,1.607,9.401,4.482,32.566,4.268,1.585,-2.78,0.0,34.2,35.0,9.363,1.712,15.752,14.085,16.081,14.68,-3.166,25.472,0.0,272.04,,280.0,280.0,15.146,2.868,15.863,22.495
7442.0,2.949,0.673,-35.209,1.607,9.401,4.482,32.566,4.268,1.585,-2.78,0.0,34.2,35.0,9.363,1.712,15.685,14.022,15.993,14.596,-3.166,25.472,0.0,271.64,,280.0,280.0,15.149,2.869,15.848,22.527
7442.5,2.949,0.673,-35.209,1.607,9.401,4.482,32.566,4.268,1.585,-2.78,0.0,34.2,35.0,9.363,1.712,15.735,14.107,16.016,14.62,-3.166,25.472,0.0,271.64,,280.0,280.0,15.074,2.87,15.821,22.566
7443.0,2.949,0.673,-35.209,1.607,9.401,4.49,32.56,4.267,1.602,-2.789,0.0,34.223,35.032,9.363,1.712,15.876,14.107,16.07,14.768,-3.174,25.474,0.0,271.54,,280.0,280.0,15.119,2.872,15.896,22.704
7443.5,2.949,0.673,-35.209,1.607,9.401,4.49,32.56,4.267,1.602,-2.789,0.0,34.2,35.0,9.363,1.712,15.952,14.38,16.233,15.086,-3.174,25.474,0.0,271.54,,280.0,280.0,15.205,2.873,15.9,22.713
7444.0,2.949,0.673,-35.209,1.607,9.401,4.49,32.56,4.267,1.602,-2.789,0.0,34.2,35.0,9.363,1.712,15.734,14.299,15.817,14.726,-3.174,25.474,0.0,271.44,,280.0,280.0,15.413,2.874,15.952,22.703
7444.5,3.087,0.729,-35.209,1.645,9.336,4.49,32.56,4.267,1.602,-2.789,0.0,34.2,35.0,9.391,1.761,15.72,14.004,15.827,14.441,-3.174,25.474,0.0,271.44,,280.0,280.0,15.144,2.875,15.895,22.69
7445.0,3.087,0.729,-35.209,1.645,9.336,4.49,32.56,4.267,1.602,-2.789,0.0,34.2,35.0,9.391,1.761,15.545,13.946,15.779,14.638,-3.174,25.474,0.0,271.14,,280.0,280.0,14.998,2.879,15.882,22.647
7445.5,3.087,0.729,-35.209,1.645,9.336,4.49,32.56,4.267,1.602,-2.789,0.0,34.2,35.0,9.391,1.761,15.6,14.218,15.861,14.748,-3.174,25.474,0.0,271.14,,280.0,280.0,14.977,2.882,15.875,22.652
7446.0,3.087,0.729,-35.209,1.645,9.336,4.49,32.56,4.267,1.602,-2.789,0.0,34.2,35.0,9.391,1.761,15.626,14.331,15.876,14.731,-3.174,25.474,0.0,270.94,,280.0,280.0,15.107,2.886,15.902,22.662
7446.5,3.087,0.729,-35.209,1.645,9.336,4.478,32.57,4.256,1.616,-2.792,0.0,34.218,34.945,9.391,1.761,15.895,14.259,16.012,14.719,-3.176,25.481,0.0,270.94,,280.0,280.0,15.141,2.889,15.9,22.667
7447.0,3.087,0.729,-35.209,1.645,9.336,4.478,32.57,4.256,1.616,-2.792,0.0,34.2,34.9,9.391,1.761,15.754,14.01,15.933,14.56,-3.176,25.481,0.0,271.14,,280.0,280.0,15.221,2.892,15.863,22.632
7447.5,2.802,0.666,-35.209,1.706,9.298,4.478,32.57,4.256,1.616,-2.792,0.0,34.2,34.9,9.35,1.613,15.798,13.833,15.944,14.49,-3.176,25.481,0.0,271.14,,280.0,280.0,15.064,2.895,15.876,22.602
7448.0,2.802,0.666,-35.209,1.706,9.298,4.478,32.57,4.256,1.616,-2.792,0.0,34.2,34.9,9.35,1.613,15.681,14.284,16.05,14.823,-3.176,25.481,0.0,272.34,,280.0,280.0,15.016,2.894,15.86,22.641
7448.5,2.802,0.666,-35.209,1.706,9.298,4.478,32.57,4.256,1.616,-2.792,0.0,34.2,34.9,9.35,1.613,15.909,14.415,16.203,14.899,-3.176,25.481,0.0,272.34,,280.0,280.0,15.21,2.892,15.867,22.676
7449.0,2.802,0.666,-35.209,1.706,9.298,4.478,32.57,4.256,1.616,-2.792,0.0,34.2,34.9,9.35,1.613,16.011,14.265,16.108,14.714,-3.176,25.481,0.0,272.24,,280.0,280.0,15.356,2.891,15.893,22.698
7449.5,2.802,0.666,-35.209,1.706,9.298,4.499,32.539,4.255,1.626,-2.786,0.0,34.233,34.98,9.35,1.613,15.726,14.038,15.986,14.545,-3.165,25.491,0.0,272.24,,280.0,280.0,15.275,2.889,15.888,22.744
7450.0,2.802,0.666,-35.209,1.706,9.298,4.499,32.539,4.255,1.626,-2.786,0.0,34.2,35.0,9.35,1.613,15.713,13.96,15.917,14.652,-3.165,25.491,0.0,272.44,,280.0,280.0,15.074,2.888,15.873,22.768
7450.5,2.802,0.666,-35.209,1.706,9.298,4.499,32.539,4.255,1.626,-2.786,0.0,34.2,35.0,9.35,1.613,15.832,14.113,16.09,14.807,-3.165,25.491,0.0,272.44,,280.0,280.0,15.06,2.887,15.899,22.674
7451.0,2.72,0.634,-35.209,1.656,9.318,4.499,32.539,4.255,1.626,-2.786,0.0,34.2,35.0,9.374,1.743,15.923,14.407,16.228,14.833,-3.165,25.491,0.0,272.34,,280.0,280.0,15.211,2.885,15.932,22.641
7451.5,2.72,0.634,-35.209,1.656,9.318,4.499,32.539,4.255,1.626,-2.786,0.0,34.2,35.0,9.374,1.743,15.898,14.164,15.804,14.658,-3.165,25.491,0.0,272.34,,280.0,280.0,15.348,2.882,15.963,22.623
7452.0,2.72,0.634,-35.209,1.656,9.318,4.499,32.539,4.255,1.626,-2.786,0.0,34.2,35.0,9.374,1.743,15.616,14.029,15.86,14.718,-3.165,25.491,0.0,272.24,,280.0,280.0,15.131,2.88,15.971,22.606
7452.5,2.72,0.634,-35.209,1.656,9.318,4.499,32.539,4.255,1.626,-2.786,0.0,34.2,35.0,9.374,1.743,15.845,14.043,16.041,14.814,-3.165,25.491,0.0,272.24,,280.0,280.0,15.056,2.877,15.929,22.6
7453.0,2.72,0.634,-35.209,1.656,9.318,4.525,32.579,4.276,1.668,-2.795,0.0,34.224,34.941,9.374,1.743,16.008,14.18,16.096,14.885,-3.166,25.488,0.0,272.54,,280.0,280.0,15.186,2.875,15.896,22.632
7453.5,2.72,0.634,-35.209,1.656,9.318,4.525,32.579,4.276,1.668,-2.795,0.0,34.2,34.9,9.374,1.743,15.828,14.426,16.1,14.871,-3.166,25.488,0.0,272.54,,280.0,280.0,15.292,2.872,15.935,22.635
7454.0,2.929,0.785,-33.956,1.716,9.291,4.525,32.579,4.276,1.668,-2.795,0.0,34.2,34.9,9.418,1.506,16.054,14.417,16.219,14.883,-3.166,25.488,0.0,271.74,,280.0,280.0,15.306,2.87,15.997,22.624
7454.5,2.929,0.785,-33.956,1.716,9.291,4.525,32.579,4.276,1.668,-2.795,0.0,34.2,34.9,9.418,1.506,16.088,14.243,16.134,14.815,-3.166,25.488,0.0,271.74,,280.0,280.0,15.393,2.871,16.008,22.629
7455.0,2.929,0.785,-33.956,1.716,9.291,4.525,32.579,4.276,1.668,-2.795,0.0,34.2,34.9,9.418,1.506,15.592,13.947,15.81,14.616,-3.166,25.488,0.0,271.84,,280.0,280.0,15.32,2.871,15.999,22.581
7455.5,2.929,0.785,-33.956,1.716,9.291,4.525,32.579,4.276,1.668,-2.795,0.0,34.2,34.9,9.418,1.506,15.751,14.205,15.985,14.852,-3.166,25.488,0.0,271.84,,280.0,280.0,14.991,2.872,15.989,22.601
7456.0,2.929,0.785,-33.956,1.716,9.291,4.524,32.576,4.277,1.693,-2.786,0.0,34.225,34.942,9.418,1.506,15.998,14.594,16.23,15.044,-3.16,25.493,0.0,271.74,,280.0,280.0,15.198,2.873,16.017,22.5
7456.5,2.929,0.785,-33.956,1.716,9.291,4.524,32.576,4.277,1.693,-2.786,0.0,34.2,34.9,9.418,1.506,16.129,14.408,16.215,14.796,-3.16,25.493,0.0,271.74,,280.0,280.0,15.466,2.874,16.017,22.479
7457.0,3.165,0.744,-35.209,1.713,9.373,4.524,32.576,4.277,1.693,-2.786,0.0,34.2,34.9,9.349,1.662,15.756,14.027,15.575,14.329,-3.16,25.493,0.0,271.74,,280.0,280.0,15.387,2.875,16.057,22.44
7457.5,3.165,0.744,-35.209,1.713,9.373,4.524,32.576,4.277,1.693,-2.786,0.0,34.2,34.9,9.349,1.662,15.214,14.058,15.508,14.596,-3.16,25.493,0.0,271.74,,280.0,280.0,14.922,2.88,16.012,22.462
7458.0,3.165,0.744,-35.209,1.713,9.373,4.524,32.576,4.277,1.693,-2.786,0.0,34.2,34.9,9.349,1.662,15.622,14.169,15.869,14.73,-3.16,25.493,0.0,271.24,,280.0,280.0,14.844,2.885,15.985,22.482
7458.5,3.165,0.744,-35.209,1.713,9.373,4.524,32.576,4.277,1.693,-2.786,0.0,34.2,34.9,9.349,1.662,15.967,14.406,16.106,15.016,-3.16,25.493,0.0,271.24,,280.0,280.0,15.097,2.889,15.977,22.497
7459.0,3.165,0.744,-35.209,1.713,9.373,4.524,32.576,4.277,1.693,-2.786,0.0,34.2,34.9,9.349,1.662,16.133,14.432,16.318,15.017,-3.16,25.493,0.0,271.24,,280.0,280.0,15.374,2.894,15.994,22.526
7459.5,3.165,0.744,-35.209,1.713,9.373,4.517,32.56,4.273,1.698,-2.778,0.0,34.248,34.957,9.349,1.662,16.073,14.269,16.291,14.964,-3.159,25.496,0.0,271.24,,280.0,280.0,15.475,2.898,16.002,22.562
7460.0,3.165,0.744,-35.209,1.713,9.373,4.517,32.56,4.273,1.698,-2.778,0.0,34.2,35.0,9.349,1.662,16.041,14.18,16.262,14.873,-3.159,25.496,0.0,272.14,,280.0,280.0,15.399,2.903,15.976,22.577
7460.5,1.988,0.56,-34.066,1.708,9.349,4.517,32.56,4.273,1.698,-2.778,0.0,34.2,35.0,9.417,1.568,15.998,14.395,16.356,15.093,-3.159,25.496,0.0,272.14,,280.0,280.0,15.339,2.907,15.952,22.633
7461.0,1.988,0.56,-34.066,1.708,9.349,4.517,32.56,4.273,1.698,-2.778,0.0,34.2,35.0,9.417,1.568,16.124,14.7,16.413,15.18,-3.159,25.496,0.0,271.74,,280.0,280.0,15.461,2.892,15.985,22.651
7461.5,1.988,0.56,-34.066,1.708,9.349,4.517,32.56,4.273,1.698,-2.778,0.0,34.2,35.0,9.417,1.568,16.329,14.671,16.524,15.255,-3.159,25.496,0.0,271.74,,280.0,280.0,15.604,2.877,16.041,22.657
7462.0,1.988,0.56,-34.066,1.708,9.349,4.517,32.56,4.273,1.698,-2.778,0.0,34.2,35.0,9.417,1.568,16.344,14.464,16.546,15.166,-3.159,25.496,0.0,271.64,,280.0,280.0,15.695,2.862,16.046,22.634
7462.5,1.988,0.56,-34.066,1.708,9.349,4.508,32.554,4.252,1.73,-2.785,0.0,34.234,34.99,9.417,1.568,16.229,14.204,16.424,15.021,-3.168,25.499,0.0,271.64,,280.0,280.0,15.63,2.848,16.001,22.687
7463.0,1.988,0.56,-34.066,1.708,9.349,4.508,32.554,4.252,1.73,-2.785,0.0,34.2,35.0,9.417,1.568,16.405,14.486,16.541,15.227,-3.168,25.499,0.0,271.74,,280.0,280.0,15.469,2.834,15.96,22.701
7463.5,3.361,0.776,-35.209,1.629,9.37,4.508,32.554,4.252,1.73,-2.785,0.0,34.2,35.0,9.329,1.634,16.649,14.811,16.716,15.578,-3.168,25.499,0.0,271.74,,280.0,280.0,15.665,2.82,15.989,22.731
7464.0,3.361,0.776,-35.209,1.629,9.37,4.508,32.554,4.252,1.73,-2.785,0.0,34.2,35.0,9.329,1.634,16.685,14.838,16.78,15.584,-3.168,25.499,0.0,271.84,,280.0,280.0,15.938,2.829,16.06,22.718
7464.5,3.361,0.776,-35.209,1.629,9.37,4.508,32.554,4.252,1.73,-2.785,0.0,34.2,35.0,9.329,1.634,16.415,14.296,16.214,14.916,-3.168,25.499,0.0,271.84,,280.0,280.0,15.972,2.838,16.108,22.673
7465.0,3.361,0.776,-35.209,1.629,9.37,4.508,32.554,4.252,1.73,-2.785,0.0,34.2,35.0,9.329,1.634,16.149,14.156,16.306,14.894,-3.168,25.499,0.0,271.64,,280.0,280.0,15.46,2.846,16.006,22.648
7465.5,3.361,0.776,-35.209,1.629,9.37,4.508,32.554,4.252,1.73,-2.785,0.0,34.2,35.0,9.329,1.634,16.175,14.072,16.349,14.902,-3.168,25.499,0.0,271.64,,280.0,280.0,15.376,2.855,15.99,22.61
7466.0,3.361,0.776,-35.209,1.629,9.37,4.497,32.608,4.28,1.626,-2.792,0.0,34.237,34.998,9.329,1.634,16.451,14.69,16.613,15.275,-3.175,25.5,0.0,272.04,,280.0,280.0,15.374,2.863,16.03,22.577
7466.5,3.361,0.776,-35.209,1.629,9.37,4.497,32.608,4.28,1.626,-2.792,0.0,34.2,35.0,9.329,1.634,16.555,14.484,16.625,15.209,-3.175,25.5,0.0,272.04,,280.0,280.0,15.757,2.871,16.106,22.556
7467.0,3.357,0.767,-35.209,1.616,9.375,4.497,32.608,4.28,1.626,-2.792,0.0,34.2,35.0,9.338,1.628,16.464,14.342,16.514,15.062,-3.175,25.5,0.0,271.94,,280.0,280.0,15.718,2.879,16.112,22.568
7467.5,3.357,0.767,-35.209,1.616,9.375,4.497,32.608,4.28,1.626,-2.792,0.0,34.2,35.0,9.338,1.628,16.39,14.141,15.817,14.569,-3.175,25.5,0.0,271.94,,280.0,280.0,15.595,2.887,16.085,22.601
7468.0,3.357,0.767,-35.209,1.616,9.375,4.497,32.608,4.28,1.626,-2.792,0.0,34.2,35.0,9.338,1.628,15.66,14.365,15.789,14.868,-3.175,25.5,0.0,271.94,,280.0,280.0,15.23,2.895,16.08,22.622
7468.5,3.357,0.767,-35.209,1.616,9.375,4.497,32.608,4.28,1.626,-2.792,0.0,34.2,35.0,9.338,1.628,16.077,14.552,16.254,15.074,-3.175,25.5,0.0,271.94,,280.0,280.0,15.171,2.902,16.043,22.608
7469.0,3.357,0.767,-35.209,1.616,9.375,4.507,32.597,4.271,1.622,-2.796,0.0,34.246,34.977,9.338,1.628,16.395,14.413,16.22,14.905,-3.186,25.503,0.0,271.94,,280.0,280.0,15.489,2.91,16.085,22.632
7469.5,3.357,0.767,-35.209,1.616,9.375,4.507,32.597,4.271,1.622,-2.796,0.0,34.2,35.0,9.338,1.628,16.115,14.558,16.239,15.217,-3.186,25.503,0.0,271.94,,280.0,280.0,15.483,2.917,16.074,22.624
7470.0,2.711,0.658,-34.825,1.727,9.336,4.507,32.597,4.271,1.622,-2.796,0.0,34.2,35.0,9.371,1.492,16.321,14.258,16.435,15.076,-3.186,25.503,0.0,272.14,,280.0,280.0,15.532,2.924,16.074,22.674
7470.5,2.711,0.658,-34.825,1.727,9.336,4.507,32.597,4.271,1.622,-2.796,0.0,34.2,35.0,9.371,1.492,16.183,14.264,16.243,14.874,-3.186,25.503,0.0,272.14,,280.0,280.0,15.522,2.921,16.043,22.702
7471.0,2.711,0.658,-34.825,1.727,9.336,4.507,32.597,4.271,1.622,-2.796,0.0,34.2,35.0,9.371,1.492,16.093,14.412,16.274,14.976,-3.186,25.503,0.0,272.24,,280.0,280.0,15.391,2.917,16.037,22.74
7471.5,2.711,0.658,-34.825,1.727,9.336,4.507,32.597,4.271,1.622,-2.796,0.0,34.2,35.0,9.371,1.492,16.386,14.482,16.468,15.231,-3.186,25.503,0.0,272.24,,280.0,280.0,15.439,2.914,16.066,22.713
7472.0,2.711,0.658,-34.825,1.727,9.336,4.507,32.597,4.271,1.622,-2.796,0.0,34.2,35.0,9.371,1.492,16.416,14.534,16.347,15.12,-3.186,25.503,0.0,272.44,,280.0,280.0,15.642,2.911,16.161,22.808
7472.5,2.711,0.658,-34.825,1.727,9.336,4.504,32.57,4.271,1.645,-2.791,0.0,34.257,34.999,9.371,1.492,15.925,14.343,15.834,14.733,-3.188,25.51,0.0,272.44,,280.0,280.0,15.604,2.907,16.143,22.796
7473.0,2.711,0.658,-34.825,1.727,9.336,4.504,32.57,4.271,1.645,-2.791,0.0,34.3,35.0,9.371,1.492,15.791,14.206,15.871,14.422,-3.188,25.51,0.0,272.44,,280.0,280.0,15.209,2.904,16.148,22.755
7473.5,3.029,0.797,-33.769,1.713,9.308,4.504,32.57,4.271,1.645,-2.791,0.0,34.3,35.0,9.413,1.582,15.965,14.507,16.132,15.128,-3.188,25.51,0.0,272.44,,280.0,280.0,15.072,2.901,16.102,22.778
7474.0,3.029,0.797,-33.769,1.713,9.308,4.504,32.57,4.271,1.645,-2.791,0.0,34.3,35.0,9.413,1.582,16.129,14.447,16.312,15.096,-3.188,25.51,0.0,272.54,,280.0,280.0,15.433,2.903,16.071,22.772
7474.5,3.029,0.797,-33.769,1.713,9.308,4.504,32.57,4.271,1.645,-2.791,0.0,34.3,35.0,9.413,1.582,16.126,14.293,16.249,14.937,-3.188,25.51,0.0,272.54,,280.0,280.0,15.496,2.905,16.039,22.778
7475.0,3.029,0.797,-33.769,1.713,9.308,4.504,32.57,4.271,1.645,-2.791,0.0,34.3,35.0,9.413,1.582,16.13,14.274,16.327,14.883,-3.188,25.51,0.0,272.54,,280.0,280.0,15.401,2.907,15.995,22.796
7475.5,3.029,0.797,-33.769,1.713,9.308,4.512,32.607,4.263,1.697,-2.792,0.0,34.255,35.03,9.413,1.582,16.15,14.449,16.329,15.035,-3.187,25.512,0.0,272.54,,280.0,280.0,15.403,2.909,15.992,22.785
7476.0,3.029,0.797,-33.769,1.713,9.308,4.512,32.607,4.263,1.697,-2.792,0.0,34.3,35.0,9.413,1.582,16.485,14.58,16.525,15.291,-3.187,25.512,0.0,272.34,,280.0,280.0,15.491,2.911,16.078,22.744
7476.5,2.556,0.612,-35.209,1.678,9.427,4.512,32.607,4.263,1.697,-2.792,0.0,34.3,35.0,9.299,1.624,16.529,14.45,16.523,15.207,-3.187,25.512,0.0,272.34,,280.0,280.0,15.72,2.913,16.083,22.708
7477.0,2.556,0.612,-35.209,1.678,9.427,4.512,32.607,4.263,1.697,-2.792,0.0,34.3,35.0,9.299,1.624,16.238,14.053,16.259,14.725,-3.187,25.512,0.0,271.94,,280.0,280.0,15.677,2.907,16.052,22.688
7477.5,2.556,0.612,-35.209,1.678,9.427,4.512,32.607,4.263,1.697,-2.792,0.0,34.3,35.0,9.299,1.624,15.92,14.179,16.03,14.756,-3.187,25.512,0.0,271.94,,280.0,280.0,15.319,2.901,16.019,22.641
7478.0,2.556,0.612,-35.209,1.678,9.427,4.512,32.607,4.263,1.697,-2.792,0.0,34.3,35.0,9.299,1.624,16.155,14.506,16.311,15.007,-3.187,25.512,0.0,271.54,,280.0,280.0,15.221,2.896,16.023,22.604
7478.5,2.556,0.612,-35.209,1.678,9.427,4.512,32.607,4.263,1.697,-2.792,0.0,34.3,35.0,9.299,1.624,16.341,14.45,16.412,15.084,-3.187,25.512,0.0,271.54,,280.0,280.0,15.495,2.89,16.028,22.605
7479.0,2.556,0.612,-35.209,1.678,9.427,4.528,32.609,4.266,1.742,-2.787,0.0,34.267,34.996,9.299,1.624,16.326,14.518,16.447,15.123,-3.174,25.523,0.0,272.04,,280.0,280.0,15.572,2.885,16.082,22.596
7479.5,2.556,0.612,-35.209,1.678,9.427,4.528,32.609,4.266,1.742,-2.787,0.0,34.3,35.0,9.299,1.624,16.349,14.231,16.459,15.05,-3.174,25.523,0.0,272.04,,280.0,280.0,15.603,2.879,16.038,22.564
7480.0,3.184,0.735,-35.209,1.703,9.389,4.528,32.609,4.266,1.742,-2.787,0.0,34.3,35.0,9.363,1.605,16.264,14.11,16.18,14.764,-3.174,25.523,0.0,271.24,,280.0,280.0,15.522,2.874,16.037,22.619
7480.5,3.184,0.735,-35.209,1.703,9.389,4.528,32.609,4.266,1.742,-2.787,0.0,34.3,35.0,9.363,1.605,16.145,14.502,16.233,15.125,-3.174,25.523,0.0,271.24,,280.0,280.0,15.33,2.879,16.093,22.634
7481.0,3.184,0.735,-35.209,1.703,9.389,4.528,32.609,4.266,1.742,-2.787,0.0,34.3,35.0,9.363,1.605,16.33,14.432,16.258,15.049,-3.174,25.523,0.0,270.94,,280.0,280.0,15.501,2.884,16.123,22.615
7481.5,3.184,0.735,-35.209,1.703,9.389,4.528,32.609,4.266,1.742,-2.787,0.0,34.3,35.0,9.363,1.605,16.207,14.278,16.329,15.034,-3.174,25.523,0.0,270.94,,280.0,280.0,15.517,2.889,16.125,22.649
7482.0,3.184,0.735,-35.209,1.703,9.389,4.536,32.584,4.302,1.752,-2.803,0.0,34.255,35.042,9.363,1.605,15.925,13.996,15.325,14.355,-3.191,25.511,0.0,272.54,,280.0,280.0,15.462,2.894,16.112,22.586
7482.5,3.184,0.735,-35.209,1.703,9.389,4.536,32.584,4.302,1.752,-2.803,0.0,34.3,35.0,9.363,1.605,15.589,14.149,15.554,14.357,-3.191,25.511,0.0,272.54,,280.0,280.0,14.9,2.899,16.1,22.582
7483.0,3.465,0.849,-35.209,1.732,9.309,4.536,32.584,4.302,1.752,-2.803,0.0,34.3,35.0,9.383,1.771,15.668,14.161,15.664,14.61,-3.191,25.511,0.0,272.14,,280.0,280.0,14.912,2.903,16.124,22.579
7483.5,3.465,0.849,-35.209,1.732,9.309,4.536,32.584,4.302,1.752,-2.803,0.0,34.3,35.0,9.383,1.771,15.747,14.179,15.729,14.588,-3.191,25.511,0.0,272.14,,280.0,280.0,15.026,2.912,16.086,22.59
7484.0,3.465,0.849,-35.209,1.732,9.309,4.536,32.584,4.302,1.752,-2.803,0.0,34.3,35.0,9.383,1.771,15.755,14.076,15.933,14.748,-3.191,25.511,0.0,271.74,,280.0,280.0,15.061,2.922,16.028,22.568
7484.5,3.465,0.849,-35.209,1.732,9.309,4.536,32.584,4.302,1.752,-2.803,0.0,34.3,35.0,9.383,1.771,15.614,13.981,15.63,14.318,-3.191,25.511,0.0,271.74,,280.0,280.0,15.128,2.93,15.991,22.573
7485.0,3.465,0.849,-35.209,1.732,9.309,4.513,32.659,4.272,1.765,-2.793,0.0,34.267,35.008,9.383,1.771,15.727,14.067,15.83,14.671,-3.188,25.523,0.0,270.44,,280.0,280.0,14.886,2.939,15.983,22.599
7485.5,3.465,0.849,-35.209,1.732,9.309,4.513,32.659,4.272,1.765,-2.793,0.0,34.3,35.0,9.383,1.771,15.967,14.499,16.154,15.115,-3.188,25.523,0.0,270.44,,280.0,280.0,15.074,2.948,15.961,22.631
7486.0,3.465,0.849,-35.209,1.732,9.309,4.513,32.659,4.272,1.765,-2.793,0.0,34.3,35.0,9.383,1.771,16.063,14.296,16.232,14.948,-3.188,25.523,0.0,271.34,,280.0,280.0,15.434,2.956,15.934,22.593
7486.5,2.555,0.611,-35.209,1.693,9.408,4.513,32.659,4.272,1.765,-2.793,0.0,34.3,35.0,9.334,1.601,16.024,14.109,16.232,14.781,-3.188,25.523,0.0,271.34,,280.0,280.0,15.385,2.965,15.882,22.563
7487.0,2.555,0.611,-35.209,1.693,9.408,4.513,32.659,4.272,1.765,-2.793,0.0,34.3,35.0,9.334,1.601,15.673,13.935,15.706,14.476,-3.188,25.523,0.0,272.04,,280.0,280.0,15.287,2.958,15.861,22.479
7487.5,2.555,0.611,-35.209,1.693,9.408,4.513,32.659,4.272,1.765,-2.793,0.0,34.3,35.0,9.334,1.601,15.999,14.214,16.085,14.925,-3.188,25.523,0.0,272.04,,280.0,280.0,14.948,2.951,15.889,22.47
7488.0,2.555,0.611,-35.209,1.693,9.408,4.513,32.659,4.272,1.765,-2.793,0.0,34.3,35.0,9.334,1.601,16.138,14.366,16.34,14.987,-3.188,25.523,0.0,271.94,,280.0,280.0,15.305,2.945,15.886,22.47
7488.5,2.555,0.611,-35.209,1.693,9.408,4.509,32.593,4.27,1.77,-2.798,0.0,34.277,35.047,9.334,1.601,16.087,14.089,16.252,14.738,-3.178,25.529,0.0,271.94,,280.0,280.0,15.458,2.938,15.9,22.436
7489.0,2.555,0.611,-35.209,1.693,9.408,4.509,32.593,4.27,1.77,-2.798,0.0,34.3,35.0,9.334,1.601,16.047,14.126,16.24,14.72,-3.178,25.529,0.0,272.04,,280.0,280.0,15.291,2.932,15.861,22.442
7489.5,2.746,0.656,-35.209,1.66,9.442,4.509,32.593,4.27,1.77,-2.798,0.0,34.3,35.0,9.283,1.626,16.214,14.297,16.259,14.983,-3.178,25.529,0.0,272.04,,280.0,280.0,15.283,2.926,15.877,22.429
7490.0,2.746,0.656,-35.209,1.66,9.442,4.509,32.593,4.27,1.77,-2.798,0.0,34.3,35.0,9.283,1.626,16.262,14.573,16.457,15.293,-3.178,25.529,0.0,271.94,,280.0,280.0,15.438,2.923,15.9,22.406
7490.5,2.746,0.656,-35.209,1.66,9.442,4.509,32.593,4.27,1.77,-2.798,0.0,34.3,35.0,9.283,1.626,16.208,14.529,16.246,15.057,-3.178,25.529,0.0,271.94,,280.0,280.0,15.646,2.92,15.949,22.422
7491.0,2.746,0.656,-35.209,1.66,9.442,4.509,32.593,4.27,1.77,-2.798,0.0,34.3,35.0,9.283,1.626,16.205,14.331,16.308,14.956,-3.178,25.529,0.0,271.84,,280.0,280.0,15.51,2.917,15.941,22.452
7491.5,2.746,0.656,-35.209,1.66,9.442,4.508,32.611,4.281,1.823,-2.797,0.0,34.282,34.989,9.283,1.626,16.259,14.358,16.302,15.066,-3.183,25.538,0.0,271.84,,280.0,280.0,15.45,2.914,15.937,22.508
7492.0,2.746,0.656,-35.209,1.66,9.442,4.508,32.611,4.281,1.823,-2.797,0.0,34.3,35.0,9.283,1.626,16.38,14.613,16.534,15.406,-3.183,25.538,0.0,271.44,,280.0,280.0,15.496,2.912,15.948,22.572
7492.5,2.746,0.656,-35.209,1.66,9.442,4.508,32.611,4.281,1.823,-2.797,0.0,34.3,35.0,9.283,1.626,16.361,14.622,16.528,15.273,-3.183,25.538,0.0,271.44,,280.0,280.0,15.733,2.909,15.981,22.603
7493.0,2.438,0.531,-35.209,1.62,9.376,4.508,32.611,4.281,1.823,-2.797,0.0,34.3,35.0,9.337,1.627,16.313,14.61,16.504,15.192,-3.183,25.538,0.0,271.84,,280.0,280.0,15.696,2.906,16.016,22.633
7493.5,2.438,0.531,-35.209,1.62,9.376,4.508,32.611,4.281,1.823,-2.797,0.0,34.3,35.0,9.337,1.627,16.257,14.32,16.418,14.853,-3.183,25.538,0.0,271.84,,280.0,280.0,15.655,2.899,16.004,22.632
7494.0,2.438,0.531,-35.209,1.62,9.376,4.508,32.611,4.281,1.823,-2.797,0.0,34.3,35.0,9.337,1.627,16.115,14.309,16.233,14.79,-3.183,25.538,0.0,271.84,,280.0,280.0,15.462,2.891,16.056,22.541
7494.5,2.438,0.531,-35.209,1.62,9.376,4.508,32.611,4.281,1.823,-2.797,0.0,34.3,35.0,9.337,1.627,16.156,14.322,16.23,14.963,-3.183,25.538,0.0,271.84,,280.0,280.0,15.362,2.884,16.083,22.476
7495.0,2.438,0.531,-35.209,1.62,9.376,4.522,32.622,4.265,1.847,-2.813,0.0,34.271,35.035,9.337,1.627,16.184,14.54,16.444,15.236,-3.208,25.536,0.0,272.04,,280.0,280.0,15.418,2.876,16.117,22.542
7495.5,2.438,0.531,-35.209,1.62,9.376,4.522,32.622,4.265,1.847,-2.813,0.0,34.3,35.0,9.337,1.627,16.053,14.319,16.245,14.907,-3.208,25.536,0.0,272.04,,280.0,280.0,15.601,2.869,16.083,22.59
7496.0,2.821,0.774,-34.193,1.734,9.305,4.522,32.622,4.265,1.847,-2.813,0.0,34.3,35.0,9.447,1.7,15.905,14.16,16.101,14.628,-3.208,25.536,0.0,272.04,,280.0,280.0,15.381,2.862,16.045,22.62
7496.5,2.821,0.774,-34.193,1.734,9.305,4.522,32.622,4.265,1.847,-2.813,0.0,34.3,35.0,9.447,1.7,15.975,14.279,16.029,14.799,-3.208,25.536,0.0,272.04,,280.0,280.0,15.199,2.861,16.059,22.637
7497.0,2.821,0.774,-34.193,1.734,9.305,4.522,32.622,4.265,1.847,-2.813,0.0,34.3,35.0,9.447,1.7,16.177,14.509,16.333,15.175,-3.208,25.536,0.0,272.44,,280.0,280.0,15.271,2.861,16.086,22.663
7497.5,2.821,0.774,-34.193,1.734,9.305,4.522,32.622,4.265,1.847,-2.813,0.0,34.3,35.0,9.447,1.7,16.078,14.577,16.083,14.973,-3.208,25.536,0.0,272.44,,280.0,280.0,15.548,2.86,16.116,22.669
7498.0,2.821,0.774,-34.193,1.734,9.305,4.481,32.621,4.292,1.869,-2.807,0.0,34.28,34.988,9.447,1.7,15.969,14.285,16.181,14.782,-3.207,25.539,0.0,272.34,,280.0,280.0,15.428,2.859,16.102,22.659
7498.5,2.821,0.774,-34.193,1.734,9.305,4.481,32.621,4.292,1.869,-2.807,0.0,34.3,35.0,9.447,1.7,15.752,13.893,15.702,14.367,-3.207,25.539,0.0,272.34,,280.0,280.0,15.304,2.859,16.031,22.682
7499.0,2.821,0.774,-34.193,1.734,9.305,4.481,32.621,4.292,1.869,-2.807,0.0,34.3,35.0,9.447,1.7,15.844,14.21,16.001,14.866,-3.207,25.539,0.0,271.74,,280.0,280.0,14.928,2.858,16.035,22.73
7499.5,3.107,0.721,-35.209,1.7,9.44,4.481,32.621,4.292,1.869,-2.807,0.0,34.3,35.0,9.174,1.725,16.06,14.6,16.303,15.112,-3.207,25.539,0.0,271.74,,280.0,280.0,15.23,2.858,16.043,22.776
7500.0,3.107,0.721,-35.209,1.7,9.44,4.481,32.621,4.292,1.869,-2.807,0.0,34.3,35.0,9.174,1.725,16.079,14.419,16.229,14.866,-3.207,25.539,0.0,271.94,,280.0,280.0,15.519,2.862,16.036,22.798
7500.5,3.107,0.721,-35.209,1.7,9.44,4.481,32.621,4.292,1.869,-2.807,0.0,34.3,35.0,9.174,1.725,15.891,14.101,15.939,14.572,-3.207,25.539,0.0,271.94,,280.0,280.0,15.398,2.866,16.051,22.824
7501.0,3.107,0.721,-35.209,1.7,9.44,4.481,32.621,4.292,1.869,-2.807,0.0,34.3,35.0,9.174,1.725,15.982,14.186,16.025,14.721,-3.207,25.539,0.0,271.84,,280.0,280.0,15.126,2.87,16.033,22.854
7501.5,3.107,0.721,-35.209,1.7,9.44,4.511,32.649,4.273,1.881,-2.801,0.0,34.284,35.035,9.174,1.725,16.137,14.268,16.144,14.968,-3.203,25.529,0.0,271.84,,280.0,280.0,15.229,2.874,16.062,22.878
7502.0,3.107,0.721,-35.209,1.7,9.44,4.511,32.649,4.273,1.881,-2.801,0.0,34.3,35.0,9.174,1.725,16.174,14.554,16.245,15.088,-3.203,25.529,0.0,271.64,,280.0,280.0,15.379,2.877,16.088,22.85
7502.5,2.712,0.635,-35.209,1.713,9.361,4.511,32.649,4.273,1.881,-2.801,0.0,34.3,35.0,9.282,1.667,15.786,14.275,15.689,14.449,-3.203,25.529,0.0,271.64,,280.0,280.0,15.515,2.881,16.094,22.828
7503.0,2.712,0.635,-35.209,1.713,9.361,4.511,32.649,4.273,1.881,-2.801,0.0,34.3,35.0,9.282,1.667,15.576,14.182,15.612,14.668,-3.203,25.529,0.0,271.84,,280.0,280.0,15.05,2.878,16.099,22.768
7503.5,2.712,0.635,-35.209,1.713,9.361,4.511,32.649,4.273,1.881,-2.801,0.0,34.3,35.0,9.282,1.667,15.895,14.389,16.005,14.971,-3.203,25.529,0.0,271.84,,280.0,280.0,15.01,2.876,16.076,22.796
7504.0,2.712,0.635,-35.209,1.713,9.361,4.511,32.649,4.273,1.881,-2.801,0.0,34.3,35.0,9.282,1.667,16.053,14.558,16.102,14.952,-3.203,25.529,0.0,271.44,,280.0,280.0,15.315,2.873,16.071,22.781
7504.5,2.712,0.635,-35.209,1.713,9.361,4.51,32.63,4.255,1.874,-2.805,0.0,34.285,35.003,9.282,1.667,16.156,14.423,16.088,14.797,-3.211,25.534,0.0,271.44,,280.0,280.0,15.416,2.87,16.077,22.75
7505.0,2.712,0.635,-35.209,1.713,9.361,4.51,32.63,4.255,1.874,-2.805,0.0,34.3,35.0,9.282,1.667,16.074,14.225,15.946,14.759,-3.211,25.534,0.0,271.54,,280.0,280.0,15.366,2.868,16.066,22.697
7505.5,2.712,0.635,-35.209,1.713,9.361,4.51,32.63,4.255,1.874,-2.805,0.0,34.3,35.0,9.282,1.667,16.053,14.24,15.976,14.891,-3.211,25.534,0.0,271.54,,280.0,280.0,15.251,2.865,16.061,22.67
7506.0,2.347,0.646,-33.953,1.74,9.299,4.51,32.63,4.255,1.874,-2.805,0.0,34.3,35.0,9.39,1.521,16.141,14.517,16.128,14.901,-3.211,25.534,0.0,271.54,,280.0,280.0,15.29,2.863,16.06,22.659
7506.5,2.347,0.646,-33.953,1.74,9.299,4.51,32.63,4.255,1.874,-2.805,0.0,34.3,35.0,9.39,1.521,16.247,14.324,16.178,14.869,-3.211,25.534,0.0,271.54,,280.0,280.0,15.422,2.854,16.058,22.633
7507.0,2.347,0.646,-33.953,1.74,9.299,4.51,32.63,4.255,1.874,-2.805,0.0,34.3,35.0,9.39,1.521,16.205,14.252,16.181,15.023,-3.211,25.534,0.0,272.14,,280.0,280.0,15.405,2.846,16.047,22.605
7507.5,2.347,0.646,-33.953,1.74,9.299,4.51,32.63,4.255,1.874,-2.805,0.0,34.3,35.0,9.39,1.521,16.324,14.156,16.213,14.918,-3.211,25.534,0.0,272.14,,280.0,280.0,15.415,2.838,16.011,22.59
7508.0,2.347,0.646,-33.953,1.74,9.299,4.514,32.613,4.27,1.894,-2.815,0.0,34.288,34.997,9.39,1.521,16.264,14.526,16.383,15.119,-3.21,25.532,0.0,271.74,,280.0,280.0,15.403,2.83,16.009,22.575
7508.5,2.347,0.646,-33.953,1.74,9.299,4.514,32.613,4.27,1.894,-2.815,0.0,34.3,35.0,9.39,1.521,16.303,14.614,16.378,15.177,-3.21,25.532,0.0,271.74,,280.0,280.0,15.573,2.822,16.023,22.58
7509.0,2.548,0.708,-33.922,1.679,9.28,4.514,32.613,4.27,1.894,-2.815,0.0,34.3,35.0,9.439,1.574,16.564,14.492,16.391,15.17,-3.21,25.532,0.0,271.64,,280.0,280.0,15.618,2.814,16.052,22.576
7509.5,2.548,0.708,-33.922,1.679,9.28,4.514,32.613,4.27,1.894,-2.815,0.0,34.3,35.0,9.439,1.574,16.332,14.381,16.288,15.12,-3.21,25.532,0.0,271.64,,280.0,280.0,15.655,2.81,16.077,22.563
7510.0,2.548,0.708,-33.922,1.679,9.28,4.514,32.613,4.27,1.894,-2.815,0.0,34.3,35.0,9.439,1.574,16.138,14.491,16.135,14.891,-3.21,25.532,0.0,272.34,,280.0,280.0,15.53,2.805,16.103,22.543
7510.5,2.548,0.708,-33.922,1.679,9.28,4.514,32.613,4.27,1.894,-2.815,0.0,34.3,35.0,9.439,1.574,16.201,14.479,16.204,14.916,-3.21,25.532,0.0,272.34,,280.0,280.0,15.414,2.801,16.109,22.55
7511.0,2.548,0.708,-33.922,1.679,9.28,4.546,32.63,4.28,1.939,-2.818,0.0,34.292,35.033,9.439,1.574,16.241,14.295,15.993,14.816,-3.218,25.527,0.0,272.14,,280.0,280.0,15.45,2.797,16.16,22.538
7511.5,2.548,0.708,-33.922,1.679,9.28,4.546,32.63,4.28,1.939,-2.818,0.0,34.3,35.0,9.439,1.574,15.977,14.271,16.029,14.88,-3.218,25.527,0.0,272.14,,280.0,280.0,15.336,2.793,16.18,22.537
7512.0,2.929,0.741,-34.17,1.672,9.415,4.546,32.63,4.28,1.939,-2.818,0.0,34.3,35.0,9.469,1.632,16.039,14.261,16.096,14.901,-3.218,25.527,0.0,271.94,,280.0,280.0,15.289,2.789,16.143,22.527
7512.5,2.929,0.741,-34.17,1.672,9.415,4.546,32.63,4.28,1.939,-2.818,0.0,34.3,35.0,9.469,1.632,15.845,14.256,15.91,14.649,-3.218,25.527,0.0,271.94,,280.0,280.0,15.324,2.791,16.147,22.556
7513.0,2.929,0.741,-34.17,1.672,9.415,4.546,32.63,4.28,1.939,-2.818,0.0,34.3,35.0,9.469,1.632,15.871,14.422,15.871,14.92,-3.218,25.527,0.0,272.04,,280.0,280.0,15.165,2.793,16.127,22.548
7513.5,2.929,0.741,-34.17,1.672,9.415,4.546,32.63,4.28,1.939,-2.818,0.0,34.3,35.0,9.469,1.632,16.205,14.28,15.893,14.764,-3.218,25.527,0.0,272.04,,280.0,280.0,15.271,2.796,16.166,22.58
7514.0,2.929,0.741,-34.17,1.672,9.415,4.546,32.63,4.28,1.939,-2.818,0.0,34.3,35.0,9.469,1.632,15.887,14.182,15.715,14.605,-3.218,25.527,0.0,272.64,,280.0,280.0,15.286,2.798,16.152,22.628
7514.5,2.929,0.741,-34.17,1.672,9.415,4.517,32.66,4.28,1.965,-2.822,0.0,34.296,35.061,9.469,1.632,15.813,14.232,15.868,14.631,-3.215,25.536,0.0,272.64,,280.0,280.0,15.097,2.8,16.108,22.62
7515.0,2.929,0.741,-34.17,1.672,9.415,4.517,32.66,4.28,1.965,-2.822,0.0,34.3,35.1,9.469,1.632,15.832,14.286,15.859,14.848,-3.215,25.536,0.0,271.94,,280.0,280.0,15.136,2.802,16.116,22.574
7515.5,3.283,0.877,-34.09,1.729,9.231,4.517,32.66,4.28,1.965,-2.822,0.0,34.3,35.1,9.446,1.59,16.149,14.474,16.166,15.082,-3.215,25.536,0.0,271.94,,280.0,280.0,15.206,2.804,16.097,22.524
7516.0,3.283,0.877,-34.09,1.729,9.231,4.517,32.66,4.28,1.965,-2.822,0.0,34.3,35.1,9.446,1.59,16.15,14.366,16.275,15.063,-3.215,25.536,0.0,271.64,,280.0,280.0,15.468,2.812,16.087,22.531
7516.5,3.283,0.877,-34.09,1.729,9.231,4.517,32.66,4.28,1.965,-2.822,0.0,34.3,35.1,9.446,1.59,16.12,14.111,16.144,14.775,-3.215,25.536,0.0,271.64,,280.0,280.0,15.463,2.82,16.04,22.545
7517.0,3.283,0.877,-34.09,1.729,9.231,4.517,32.66,4.28,1.965,-2.822,0.0,34.3,35.1,9.446,1.59,16.029,14.332,16.105,14.786,-3.215,25.536,0.0,271.64,,280.0,280.0,15.288,2.827,16.022,22.58
7517.5,3.283,0.877,-34.09,1.729,9.231,4.536,32.66,4.272,1.986,-2.823,0.0,34.304,34.999,9.446,1.59,16.27,14.516,16.323,15.2,-3.215,25.532,0.0,271.64,,280.0,280.0,15.313,2.835,16.085,22.551
7518.0,3.283,0.877,-34.09,1.729,9.231,4.536,32.66,4.272,1.986,-2.823,0.0,34.3,35.0,9.446,1.59,16.43,14.538,16.347,15.198,-3.215,25.532,0.0,271.84,,280.0,280.0,15.577,2.842,16.101,22.52
7518.5,2.406,0.661,-33.429,1.714,9.277,4.536,32.66,4.272,1.986,-2.823,0.0,34.3,35.0,9.616,1.62,16.151,14.164,16.098,14.87,-3.215,25.532,0.0,271.84,,280.0,280.0,15.628,2.849,16.147,22.506
7519.0,2.406,0.661,-33.429,1.714,9.277,4.536,32.66,4.272,1.986,-2.823,0.0,34.3,35.0,9.616,1.62,15.967,14.007,15.343,14.379,-3.215,25.532,0.0,272.04,,280.0,280.0,15.321,2.842,16.119,22.505
7519.5,2.406,0.661,-33.429,1.714,9.277,4.536,32.66,4.272,1.986,-2.823,0.0,34.3,35.0,9.616,1.62,15.685,14.367,15.749,14.831,-3.215,25.532,0.0,272.04,,280.0,280.0,14.924,2.835,16.049,22.727
7520.0,2.406,0.661,-33.429,1.714,9.277,4.536,32.66,4.272,1.986,-2.823,0.0,34.3,35.0,9.616,1.62,16.232,14.443,16.144,15.095,-3.215,25.532,0.0,271.64,,280.0,280.0,15.158,2.828,16.057,22.712
7520.5,2.406,0.661,-33.429,1.714,9.277,4.536,32.66,4.272,1.986,-2.823,0.0,34.3,35.0,9.616,1.62,16.323,14.496,16.353,15.238,-3.215,25.532,0.0,271.64,,280.0,280.0,15.478,2.821,16.063,22.723
7521.0,2.406,0.661,-33.429,1.714,9.277,4.515,32.639,4.269,1.987,-2.828,0.0,34.314,35.15,9.616,1.62,16.257,14.469,16.319,15.093,-3.21,25.532,0.0,271.94,,280.0,280.0,15.602,2.814,16.055,22.714
7521.5,2.406,0.661,-33.429,1.714,9.277,4.515,32.639,4.269,1.987,-2.828,0.0,34.3,35.1,9.616,1.62,16.115,14.375,16.159,14.892,-3.21,25.532,0.0,271.94,,280.0,280.0,15.534,2.808,16.046,22.651
7522.0,2.359,0.609,-33.906,1.742,9.283,4.515,32.639,4.269,1.987,-2.828,0.0,34.3,35.1,9.463,1.434,16.318,14.433,16.318,15.138,-3.21,25.532,0.0,271.84,,280.0,280.0,15.385,2.801,16.046,22.659
7522.5,2.359,0.609,-33.906,1.742,9.283,4.515,32.639,4.269,1.987,-2.828,0.0,34.3,35.1,9.463,1.434,16.427,14.451,16.072,15.001,-3.21,25.532,0.0,271.84,,280.0,280.0,15.552,2.794,16.079,22.703
7523.0,2.359,0.609,-33.906,1.742,9.283,4.515,32.639,4.269,1.987,-2.828,0.0,34.3,35.1,9.463,1.434,16.047,14.59,16.106,15.046,-3.21,25.532,0.0,271.44,,280.0,280.0,15.488,2.787,16.125,22.789
7523.5,2.359,0.609,-33.906,1.742,9.283,4.515,32.639,4.269,1.987,-2.828,0.0,34.3,35.1,9.463,1.434,16.24,14.545,16.307,14.977,-3.21,25.532,0.0,271.44,,280.0,280.0,15.447,2.78,16.157,22.759
7524.0,2.359,0.609,-33.906,1.742,9.283,4.514,32.633,4.264,2.022,-2.822,0.0,34.306,35.085,9.463,1.434,15.864,14.129,15.799,14.519,-3.22,25.533,0.0,271.84,,280.0,280.0,15.517,2.773,16.141,22.676
7524.5,2.359,0.609,-33.906,1.742,9.283,4.514,32.633,4.264,2.022,-2.822,0.0,34.3,35.1,9.463,1.434,15.696,14.327,15.843,14.884,-3.22,25.533,0.0,271.84,,280.0,280.0,15.078,2.766,16.149,22.591
7525.0,3.158,0.717,-35.209,1.694,9.37,4.514,32.633,4.264,2.022,-2.822,0.0,34.3,35.1,9.34,1.655,16.022,14.57,16.178,15.064,-3.22,25.533,0.0,271.54,,280.0,280.0,15.187,2.759,16.105,22.657
7525.5,3.158,0.717,-35.209,1.694,9.37,4.514,32.633,4.264,2.022,-2.822,0.0,34.3,35.1,9.34,1.655,16.004,14.393,16.035,14.836,-3.22,25.533,0.0,271.54,,280.0,280.0,15.458,2.766,16.114,22.684
7526.0,3.158,0.717,-35.209,1.694,9.37,4.514,32.633,4.264,2.022,-2.822,0.0,34.3,35.1,9.34,1.655,16.076,14.252,16.091,14.679,-3.22,25.533,0.0,271.94,,280.0,280.0,15.317,2.772,16.096,22.715
7526.5,3.158,0.717,-35.209,1.694,9.37,4.514,32.633,4.264,2.022,-2.822,0.0,34.3,35.1,9.34,1.655,15.935,14.119,15.89,14.714,-3.22,25.533,0.0,271.94,,280.0,280.0,15.275,2.779,16.1,22.718
7527.0,3.158,0.717,-35.209,1.694,9.37,4.514,32.633,4.264,2.022,-2.822,0.0,34.3,35.1,9.34,1.655,15.958,14.414,16.079,14.884,-3.22,25.533,0.0,271.94,,280.0,280.0,15.164,2.785,16.118,22.778
7527.5,3.158,0.717,-35.209,1.694,9.37,4.496,32.657,4.267,2.026,-2.806,0.0,34.321,35.043,9.34,1.655,15.839,14.367,15.863,14.614,-3.229,25.523,0.0,271.94,,280.0,280.0,15.334,2.791,16.111,22.799
7528.0,3.158,0.717,-35.209,1.694,9.37,4.496,32.657,4.267,2.026,-2.806,0.0,34.3,35.0,9.34,1.655,15.715,14.044,15.806,14.624,-3.229,25.523,0.0,271.94,,280.0,280.0,15.171,2.797,16.1,22.794
7528.5,2.832,0.69,-35.117,1.707,9.386,4.496,32.657,4.267,2.026,-2.806,0.0,34.3,35.0,9.356,1.561,15.958,14.012,15.731,14.596,-3.229,25.523,0.0,271.94,,280.0,280.0,15.047,2.803,16.041,22.809
7529.0,2.832,0.69,-35.117,1.707,9.386,4.496,32.657,4.267,2.026,-2.806,0.0,34.3,35.0,9.356,1.561,15.781,14.279,15.951,14.778,-3.229,25.523,0.0,271.74,,280.0,280.0,15.074,2.803,16.003,22.808
7529.5,2.832,0.69,-35.117,1.707,9.386,4.496,32.657,4.267,2.026,-2.806,0.0,34.3,35.0,9.356,1.561,16.019,14.361,16.092,14.837,-3.229,25.523,0.0,271.74,,280.0,280.0,15.197,2.804,15.998,22.787
7530.0,2.832,0.69,-35.117,1.707,9.386,4.496,32.657,4.267,2.026,-2.806,0.0,34.3,35.0,9.356,1.561,16.198,14.251,16.092,14.845,-3.229,25.523,0.0,271.84,,280.0,280.0,15.327,2.804,16.008,22.798
7530.5,2.832,0.69,-35.117,1.707,9.386,4.543,32.647,4.278,2.035,-2.822,0.0,34.327,35.041,9.356,1.561,16.075,14.225,15.988,14.734,-3.226,25.533,0.0,271.84,,280.0,280.0,15.346,2.805,15.998,22.837
7531.0,2.832,0.69,-35.117,1.707,9.386,4.543,32.647,4.278,2.035,-2.822,0.0,34.3,35.0,9.356,1.561,16.052,14.346,16.135,14.906,-3.226,25.533,0.0,271.74,,280.0,280.0,15.255,2.805,15.962,22.852
7531.5,2.882,0.685,-35.209,1.648,9.356,4.543,32.647,4.278,2.035,-2.822,0.0,34.3,35.0,9.301,1.791,16.228,14.152,16.155,14.699,-3.226,25.533,0.0,271.74,,280.0,280.0,15.36,2.806,15.945,22.872
7532.0,2.882,0.685,-35.209,1.648,9.356,4.543,32.647,4.278,2.035,-2.822,0.0,34.3,35.0,9.301,1.791,16.035,14.372,16.146,15.049,-3.226,25.533,0.0,271.54,,280.0,280.0,15.309,2.807,15.966,22.888
7532.5,2.882,0.685,-35.209,1.648,9.356,4.543,32.647,4.278,2.035,-2.822,0.0,34.3,35.0,9.301,1.791,16.159,14.653,16.314,15.106,-3.226,25.533,0.0,271.54,,280.0,280.0,15.4,2.808,16.012,22.877
7533.0,2.882,0.685,-35.209,1.648,9.356,4.543,32.647,4.278,2.035,-2.822,0.0,34.3,35.0,9.301,1.791,16.048,14.468,16.045,14.688,-3.226,25.533,0.0,271.44,,280.0,280.0,15.558,2.809,16.075,22.908
7533.5,2.882,0.685,-35.209,1.648,9.356,4.543,32.647,4.278,2.035,-2.822,0.0,34.3,35.0,9.301,1.791,15.628,14.157,15.562,14.59,-3.226,25.533,0.0,271.44,,280.0,280.0,15.312,2.81,16.103,22.898
7534.0,2.882,0.685,-35.209,1.648,9.356,4.558,32.657,4.276,2.077,-2.826,0.0,34.323,35.043,9.301,1.791,15.967,14.023,15.736,14.507,-3.228,25.529,0.0,271.74,,280.0,280.0,14.984,2.812,15.982,22.93
7534.5,2.882,0.685,-35.209,1.648,9.356,4.558,32.657,4.276,2.077,-2.826,0.0,34.3,35.0,9.301,1.791,15.739,13.996,15.841,14.682,-3.228,25.529,0.0,271.74,,280.0,280.0,15.058,2.813,15.956,22.953
7535.0,3.14,0.819,-34.812,1.665,9.354,4.558,32.657,4.276,2.077,-2.826,0.0,34.3,35.0,9.453,1.773,15.983,14.406,16.139,15.024,-3.228,25.529,0.0,271.64,,280.0,280.0,15.065,2.814,15.983,22.949
7535.5,3.14,0.819,-34.812,1.665,9.354,4.558,32.657,4.276,2.077,-2.826,0.0,34.3,35.0,9.453,1.773,16.384,14.345,16.168,14.876,-3.228,25.529,0.0,271.64,,280.0,280.0,15.388,2.819,16.014,22.959
7536.0,3.14,0.819,-34.812,1.665,9.354,4.558,32.657,4.276,2.077,-2.826,0.0,34.3,35.0,9.453,1.773,16.008,14.069,15.873,14.516,-3.228,25.529,0.0,272.04,,280.0,280.0,15.443,2.825,16.066,22.982
7536.5,3.14,0.819,-34.812,1.665,9.354,4.558,32.657,4.276,2.077,-2.826,0.0,34.3,35.0,9.453,1.773,15.664,13.879,15.7,14.431,-3.228,25.529,0.0,272.04,,280.0,280.0,15.117,2.83,16.065,23.003
7537.0,3.14,0.819,-34.812,1.665,9.354,4.54,32.687,4.279,2.097,-2.827,0.0,34.335,35.086,9.453,1.773,15.739,13.896,15.763,14.565,-3.228,25.536,0.0,271.94,,280.0,280.0,14.918,2.835,16.028,23.02
7537.5,3.14,0.819,-34.812,1.665,9.354,4.54,32.687,4.279,2.097,-2.827,0.0,34.3,35.1,9.453,1.773,15.824,14.35,15.888,14.763,-3.228,25.536,0.0,271.94,,280.0,280.0,14.991,2.84,16.022,23.038
7538.0,3.616,0.862,-35.209,1.67,9.389,4.54,32.687,4.279,2.097,-2.827,0.0,34.3,35.1,9.227,1.673,16.145,14.492,16.165,15.025,-3.228,25.536,0.0,271.24,,280.0,280.0,15.206,2.845,16.035,23.021
7538.5,3.616,0.862,-35.209,1.67,9.389,4.54,32.687,4.279,2.097,-2.827,0.0,34.3,35.1,9.227,1.673,16.272,14.183,15.791,14.612,-3.228,25.536,0.0,271.24,,280.0,280.0,15.457,2.857,16.071,23.027
7539.0,3.616,0.862,-35.209,1.67,9.389,4.54,32.687,4.279,2.097,-2.827,0.0,34.3,35.1,9.227,1.673,15.841,13.749,15.505,14.031,-3.228,25.536,0.0,271.44,,280.0,280.0,15.215,2.87,16.003,23.018
7539.5,3.616,0.862,-35.209,1.67,9.389,4.54,32.687,4.279,2.097,-2.827,0.0,34.3,35.1,9.227,1.673,15.191,14.062,15.394,14.425,-3.228,25.536,0.0,271.44,,280.0,280.0,14.782,2.882,15.993,22.988
7540.0,3.616,0.862,-35.209,1.67,9.389,4.531,32.719,4.281,2.095,-2.836,0.0,34.338,35.049,9.227,1.673,15.74,14.189,15.799,14.609,-3.235,25.547,0.0,271.64,,280.0,280.0,14.768,2.894,15.97,22.936
7540.5,3.616,0.862,-35.209,1.67,9.389,4.531,32.719,4.281,2.095,-2.836,0.0,34.3,35.0,9.227,1.673,15.983,14.156,15.854,14.737,-3.235,25.547,0.0,271.64,,280.0,280.0,15.084,2.906,15.991,22.877
7541.0,3.616,0.862,-35.209,1.67,9.389,4.531,32.719,4.281,2.095,-2.836,0.0,34.3,35.0,9.227,1.673,15.85,13.92,15.634,14.504,-3.235,25.547,0.0,271.14,,280.0,280.0,15.183,2.918,16.002,22.867
7541.5,3.226,0.756,-35.209,1.64,9.357,4.531,32.719,4.281,2.095,-2.836,0.0,34.3,35.0,9.382,1.878,15.623,13.772,15.142,14.2,-3.235,25.547,0.0,271.14,,280.0,280.0,14.977,2.929,15.931,22.831
7542.0,3.226,0.756,-35.209,1.64,9.357,4.531,32.719,4.281,2.095,-2.836,0.0,34.3,35.0,9.382,1.878,15.454,14.055,15.474,14.507,-3.235,25.547,0.0,271.34,,280.0,280.0,14.684,2.934,15.896,22.819
7542.5,3.226,0.756,-35.209,1.64,9.357,4.531,32.719,4.281,2.095,-2.836,0.0,34.3,35.0,9.382,1.878,15.846,14.08,15.786,14.719,-3.235,25.547,0.0,271.34,,280.0,280.0,14.872,2.939,15.882,22.855
7543.0,3.226,0.756,-35.209,1.64,9.357,4.531,32.719,4.281,2.095,-2.836,0.0,34.3,35.0,9.382,1.878,15.847,14.159,15.85,14.769,-3.235,25.547,0.0,271.74,,280.0,280.0,15.107,2.943,15.909,22.908
7543.5,3.226,0.756,-35.209,1.64,9.357,4.483,32.666,4.272,2.085,-2.839,0.0,34.337,35.069,9.382,1.878,15.688,13.98,15.592,14.432,-3.227,25.545,0.0,271.74,,280.0,280.0,15.156,2.948,15.92,22.946
