t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7544.0,3.226,0.756,-35.209,1.64,9.357,4.483,32.666,4.272,2.085,-2.839,0.0,34.3,35.1,9.382,1.878,15.625,13.918,15.712,14.417,-3.227,25.545,0.0,271.24,,280.0,280.0,14.923,2.953,15.894,22.998
7544.5,1.9,0.545,-34.237,1.708,9.299,4.483,32.666,4.272,2.085,-2.839,0.0,34.3,35.1,9.449,1.767,15.582,13.937,15.696,14.439,-3.227,25.545,0.0,271.24,,280.0,280.0,14.918,2.957,15.848,23.032
7545.0,1.9,0.545,-34.237,1.708,9.299,4.483,32.666,4.272,2.085,-2.839,0.0,34.3,35.1,9.449,1.767,15.69,13.982,15.655,14.352,-3.227,25.545,0.0,271.44,,280.0,280.0,14.913,2.94,15.881,23.053
7545.5,1.9,0.545,-34.237,1.708,9.299,4.483,32.666,4.272,2.085,-2.839,0.0,34.3,35.1,9.449,1.767,15.65,14.151,15.67,14.753,-3.227,25.545,0.0,271.44,,280.0,280.0,14.92,2.923,15.887,23.065
7546.0,1.9,0.545,-34.237,1.708,9.299,4.483,32.666,4.272,2.085,-2.839,0.0,34.3,35.1,9.449,1.767,15.982,13.946,15.937,14.715,-3.227,25.545,0.0,270.64,,280.0,280.0,15.056,2.906,15.845,23.064
7546.5,1.9,0.545,-34.237,1.708,9.299,4.532,32.667,4.291,2.127,-2.82,0.0,34.35,35.117,9.449,1.767,15.99,13.666,15.315,14.139,-3.235,25.555,0.0,270.64,,280.0,280.0,15.145,2.889,15.824,23.024
7547.0,1.9,0.545,-34.237,1.708,9.299,4.532,32.667,4.291,2.127,-2.82,0.0,34.3,35.1,9.449,1.767,15.364,14.214,15.395,14.578,-3.235,25.555,0.0,270.54,,280.0,280.0,14.778,2.873,15.837,22.93
7547.5,1.9,0.545,-34.237,1.708,9.299,4.532,32.667,4.291,2.127,-2.82,0.0,34.3,35.1,9.449,1.767,15.891,14.399,15.87,15.021,-3.235,25.555,0.0,270.54,,280.0,280.0,14.888,2.857,15.876,22.943
7548.0,3.369,0.795,-35.209,1.682,9.387,4.532,32.667,4.291,2.127,-2.82,0.0,34.3,35.1,9.268,1.696,16.098,14.449,16.062,15.067,-3.235,25.555,0.0,271.54,,280.0,280.0,15.295,2.842,15.898,22.953
7548.5,3.369,0.795,-35.209,1.682,9.387,4.532,32.667,4.291,2.127,-2.82,0.0,34.3,35.1,9.268,1.696,16.131,14.121,16.014,14.819,-3.235,25.555,0.0,271.54,,280.0,280.0,15.419,2.85,15.846,22.934
7549.0,3.369,0.795,-35.209,1.682,9.387,4.532,32.667,4.291,2.127,-2.82,0.0,34.3,35.1,9.268,1.696,15.941,13.79,15.939,14.578,-3.235,25.555,0.0,270.34,,280.0,280.0,15.272,2.859,15.807,22.95
7549.5,3.369,0.795,-35.209,1.682,9.387,4.532,32.667,4.291,2.127,-2.82,0.0,34.3,35.1,9.268,1.696,15.943,14.027,16.046,14.721,-3.235,25.555,0.0,270.34,,280.0,280.0,15.062,2.867,15.818,22.968
7550.0,3.369,0.795,-35.209,1.682,9.387,4.521,32.689,4.28,2.148,-2.835,0.0,34.343,35.142,9.268,1.696,16.452,14.862,16.471,15.477,-3.23,25.556,0.0,271.24,,280.0,280.0,15.184,2.875,15.917,22.984
7550.5,3.369,0.795,-35.209,1.682,9.387,4.521,32.689,4.28,2.148,-2.835,0.0,34.3,35.1,9.268,1.696,16.331,14.651,16.453,15.285,-3.23,25.556,0.0,271.24,,280.0,280.0,15.816,2.883,16.014,23.005
7551.0,2.411,0.554,-35.209,1.583,9.402,4.521,32.689,4.28,2.148,-2.835,0.0,34.3,35.1,9.361,1.807,16.291,14.025,15.877,14.542,-3.23,25.556,0.0,271.64,,280.0,280.0,15.68,2.891,16.019,22.992
7551.5,2.411,0.554,-35.209,1.583,9.402,4.521,32.689,4.28,2.148,-2.835,0.0,34.3,35.1,9.361,1.807,15.566,13.704,15.111,14.057,-3.23,25.556,0.0,271.64,,280.0,280.0,15.184,2.883,16.064,22.935
7552.0,2.411,0.554,-35.209,1.583,9.402,4.521,32.689,4.28,2.148,-2.835,0.0,34.3,35.1,9.361,1.807,15.313,14.103,15.373,14.445,-3.23,25.556,0.0,272.04,,280.0,280.0,14.61,2.876,16.017,22.907
7552.5,2.411,0.554,-35.209,1.583,9.402,4.521,32.689,4.28,2.148,-2.835,0.0,34.3,35.1,9.361,1.807,15.612,14.184,15.675,14.494,-3.23,25.556,0.0,272.04,,280.0,280.0,14.809,2.868,16.045,22.871
7553.0,2.411,0.554,-35.209,1.583,9.402,4.509,32.712,4.26,2.159,-2.847,0.0,34.352,35.186,9.361,1.807,15.831,14.224,15.855,14.772,-3.239,25.55,0.0,271.94,,280.0,280.0,14.991,2.861,16.043,22.832
7553.5,2.411,0.554,-35.209,1.583,9.402,4.509,32.712,4.26,2.159,-2.847,0.0,34.4,35.2,9.361,1.807,15.803,13.994,15.816,14.664,-3.239,25.55,0.0,271.94,,280.0,280.0,15.17,2.853,16.031,22.793
7554.0,2.411,0.554,-35.209,1.583,9.402,4.509,32.712,4.26,2.159,-2.847,0.0,34.4,35.2,9.361,1.807,15.78,13.974,15.704,14.672,-3.239,25.55,0.0,271.64,,280.0,280.0,15.069,2.846,15.995,22.74
7554.5,2.46,0.608,-34.887,1.692,9.343,4.509,32.712,4.26,2.159,-2.847,0.0,34.4,35.2,9.45,1.738,15.854,14.428,15.963,14.879,-3.239,25.55,0.0,271.64,,280.0,280.0,15.032,2.839,15.948,22.679
7555.0,2.46,0.608,-34.887,1.692,9.343,4.509,32.712,4.26,2.159,-2.847,0.0,34.4,35.2,9.45,1.738,16.156,14.58,16.192,15.165,-3.239,25.55,0.0,272.04,,280.0,280.0,15.281,2.833,15.986,22.643
7555.5,2.46,0.608,-34.887,1.692,9.343,4.509,32.712,4.26,2.159,-2.847,0.0,34.4,35.2,9.45,1.738,16.253,14.351,16.146,15.053,-3.239,25.55,0.0,272.04,,280.0,280.0,15.523,2.827,16.061,22.622
7556.0,2.46,0.608,-34.887,1.692,9.343,4.509,32.712,4.26,2.159,-2.847,0.0,34.4,35.2,9.45,1.738,16.007,14.225,15.827,14.683,-3.239,25.55,0.0,271.54,,280.0,280.0,15.451,2.821,16.093,22.667
7556.5,2.46,0.608,-34.887,1.692,9.343,4.506,32.675,4.271,2.196,-2.835,0.0,34.365,35.11,9.45,1.738,15.792,14.201,15.805,14.621,-3.228,25.558,0.0,271.54,,280.0,280.0,15.185,2.815,16.057,22.708
7557.0,2.46,0.608,-34.887,1.692,9.343,4.506,32.675,4.271,2.196,-2.835,0.0,34.4,35.1,9.45,1.738,16.085,14.325,16.071,14.973,-3.228,25.558,0.0,270.54,,280.0,280.0,15.105,2.809,16.046,22.761
7557.5,2.538,0.695,-33.306,1.649,9.303,4.506,32.675,4.271,2.196,-2.835,0.0,34.4,35.1,9.505,1.579,16.212,14.579,16.266,15.166,-3.228,25.558,0.0,270.54,,280.0,280.0,15.364,2.803,16.064,22.762
7558.0,2.538,0.695,-33.306,1.649,9.303,4.506,32.675,4.271,2.196,-2.835,0.0,34.4,35.1,9.505,1.579,16.038,14.52,16.102,14.927,-3.228,25.558,0.0,270.54,,280.0,280.0,15.556,2.799,16.128,22.828
7558.5,2.538,0.695,-33.306,1.649,9.303,4.506,32.675,4.271,2.196,-2.835,0.0,34.4,35.1,9.505,1.579,15.782,14.319,15.703,14.543,-3.228,25.558,0.0,270.54,,280.0,280.0,15.397,2.794,16.169,22.831
7559.0,2.538,0.695,-33.306,1.649,9.303,4.506,32.675,4.271,2.196,-2.835,0.0,34.4,35.1,9.505,1.579,15.648,14.141,15.567,14.567,-3.228,25.558,0.0,272.74,,280.0,280.0,15.087,2.79,16.205,22.794
7559.5,2.538,0.695,-33.306,1.649,9.303,4.507,32.73,4.261,2.234,-2.829,0.0,34.372,35.116,9.505,1.579,15.821,14.265,15.705,14.709,-3.224,25.566,0.0,272.74,,280.0,280.0,14.981,2.786,16.178,22.744
7560.0,2.538,0.695,-33.306,1.649,9.303,4.507,32.73,4.261,2.234,-2.829,0.0,34.4,35.1,9.505,1.579,15.824,14.587,15.982,14.949,-3.224,25.566,0.0,272.64,,280.0,280.0,15.125,2.782,16.197,22.718
7560.5,2.538,0.695,-33.306,1.649,9.303,4.507,32.73,4.261,2.234,-2.829,0.0,34.4,35.1,9.505,1.579,16.133,14.319,15.913,14.813,-3.224,25.566,0.0,272.64,,280.0,280.0,15.335,2.778,16.187,22.683
7561.0,2.723,0.675,-35.095,1.671,9.319,4.507,32.73,4.261,2.234,-2.829,0.0,34.4,35.1,9.423,1.753,15.923,14.136,15.917,14.866,-3.224,25.566,0.0,272.64,,280.0,280.0,15.295,2.774,16.165,22.654
7561.5,2.723,0.675,-35.095,1.671,9.319,4.507,32.73,4.261,2.234,-2.829,0.0,34.4,35.1,9.423,1.753,15.909,14.301,15.977,14.868,-3.224,25.566,0.0,272.64,,280.0,280.0,15.21,2.773,16.165,22.657
7562.0,2.723,0.675,-35.095,1.671,9.319,4.507,32.73,4.261,2.234,-2.829,0.0,34.4,35.1,9.423,1.753,16.036,14.583,16.146,15.06,-3.224,25.566,0.0,272.44,,280.0,280.0,15.264,2.772,16.149,22.691
7562.5,2.723,0.675,-35.095,1.671,9.319,4.507,32.73,4.261,2.234,-2.829,0.0,34.4,35.1,9.423,1.753,16.375,14.539,16.255,15.094,-3.224,25.566,0.0,272.44,,280.0,280.0,15.456,2.772,16.169,22.687
7563.0,2.723,0.675,-35.095,1.671,9.319,4.535,32.688,4.256,2.22,-2.827,0.0,34.382,35.102,9.423,1.753,16.239,14.326,16.011,14.873,-3.223,25.563,0.0,271.44,,280.0,280.0,15.566,2.771,16.246,22.622
7563.5,2.723,0.675,-35.095,1.671,9.319,4.535,32.688,4.256,2.22,-2.827,0.0,34.4,35.1,9.423,1.753,15.95,14.076,15.878,14.603,-3.223,25.563,0.0,271.44,,280.0,280.0,15.362,2.77,16.227,22.671
7564.0,3.049,0.709,-35.209,1.676,9.35,4.535,32.688,4.256,2.22,-2.827,0.0,34.4,35.1,9.325,1.7,15.769,14.166,15.878,14.752,-3.223,25.563,0.0,272.24,,280.0,280.0,15.127,2.769,16.191,22.659
7564.5,3.049,0.709,-35.209,1.676,9.35,4.535,32.688,4.256,2.22,-2.827,0.0,34.4,35.1,9.325,1.7,16.275,14.561,16.29,15.109,-3.223,25.563,0.0,272.24,,280.0,280.0,15.141,2.774,16.205,22.651
7565.0,3.049,0.709,-35.209,1.676,9.35,4.535,32.688,4.256,2.22,-2.827,0.0,34.4,35.1,9.325,1.7,16.378,14.369,16.2,14.955,-3.223,25.563,0.0,272.34,,280.0,280.0,15.559,2.778,16.212,22.621
7565.5,3.049,0.709,-35.209,1.676,9.35,4.535,32.688,4.256,2.22,-2.827,0.0,34.4,35.1,9.325,1.7,16.13,14.299,16.144,14.996,-3.223,25.563,0.0,272.34,,280.0,280.0,15.476,2.783,16.243,22.597
7566.0,3.049,0.709,-35.209,1.676,9.35,4.539,32.704,4.293,2.258,-2.82,0.0,34.381,35.16,9.325,1.7,16.096,14.339,16.044,14.923,-3.228,25.556,0.0,272.54,,280.0,280.0,15.392,2.787,16.213,22.597
7566.5,3.049,0.709,-35.209,1.676,9.35,4.539,32.704,4.293,2.258,-2.82,0.0,34.4,35.2,9.325,1.7,16.052,14.577,16.129,14.944,-3.228,25.556,0.0,272.54,,280.0,280.0,15.35,2.792,16.226,22.596
7567.0,3.554,0.85,-35.209,1.664,9.367,4.539,32.704,4.293,2.258,-2.82,0.0,34.4,35.2,9.323,1.644,16.159,14.533,16.145,15.074,-3.228,25.556,0.0,272.24,,280.0,280.0,15.426,2.796,16.279,22.651
7567.5,3.554,0.85,-35.209,1.664,9.367,4.539,32.704,4.293,2.258,-2.82,0.0,34.4,35.2,9.323,1.644,16.247,14.39,16.072,14.954,-3.228,25.556,0.0,272.24,,280.0,280.0,15.478,2.808,16.29,22.631
7568.0,3.554,0.85,-35.209,1.664,9.367,4.539,32.704,4.293,2.258,-2.82,0.0,34.4,35.2,9.323,1.644,15.804,14.399,15.521,14.733,-3.228,25.556,0.0,272.44,,280.0,280.0,15.415,2.82,16.29,22.629
7568.5,3.554,0.85,-35.209,1.664,9.367,4.539,32.704,4.293,2.258,-2.82,0.0,34.4,35.2,9.323,1.644,15.87,14.527,15.897,14.835,-3.228,25.556,0.0,272.44,,280.0,280.0,15.114,2.832,16.3,22.632
7569.0,3.554,0.85,-35.209,1.664,9.367,4.539,32.704,4.293,2.258,-2.82,0.0,34.4,35.2,9.323,1.644,16.037,14.351,15.99,14.873,-3.228,25.556,0.0,271.84,,280.0,280.0,15.282,2.844,16.325,22.663
7569.5,3.554,0.85,-35.209,1.664,9.367,4.539,32.733,4.274,2.283,-2.827,0.0,34.386,35.149,9.323,1.644,16.087,14.347,15.891,14.863,-3.218,25.565,0.0,271.84,,280.0,280.0,15.313,2.856,16.322,22.654
7570.0,3.554,0.85,-35.209,1.664,9.367,4.539,32.733,4.274,2.283,-2.827,0.0,34.4,35.1,9.323,1.644,15.934,14.526,16.058,15.014,-3.218,25.565,0.0,272.14,,280.0,280.0,15.297,2.867,16.306,22.683
7570.5,3.037,0.732,-35.209,1.641,9.384,4.539,32.733,4.274,2.283,-2.827,0.0,34.4,35.1,9.291,1.79,15.929,14.446,15.896,14.8,-3.218,25.565,0.0,272.14,,280.0,280.0,15.383,2.879,16.304,22.697
7571.0,3.037,0.732,-35.209,1.641,9.384,4.539,32.733,4.274,2.283,-2.827,0.0,34.4,35.1,9.291,1.79,16.02,14.421,16.023,14.899,-3.218,25.565,0.0,271.94,,280.0,280.0,15.268,2.881,16.282,22.689
7571.5,3.037,0.732,-35.209,1.641,9.384,4.539,32.733,4.274,2.283,-2.827,0.0,34.4,35.1,9.291,1.79,16.049,14.391,16.167,15.041,-3.218,25.565,0.0,271.94,,280.0,280.0,15.341,2.884,16.306,22.704
7572.0,3.037,0.732,-35.209,1.641,9.384,4.539,32.733,4.274,2.283,-2.827,0.0,34.4,35.1,9.291,1.79,16.107,14.467,16.243,15.045,-3.218,25.565,0.0,271.74,,280.0,280.0,15.412,2.886,16.293,22.706
7572.5,3.037,0.732,-35.209,1.641,9.384,4.519,32.719,4.281,2.294,-2.821,0.0,34.388,35.105,9.291,1.79,16.018,14.511,16.102,14.924,-3.222,25.561,0.0,271.74,,280.0,280.0,15.465,2.889,16.271,22.693
7573.0,3.037,0.732,-35.209,1.641,9.384,4.519,32.719,4.281,2.294,-2.821,0.0,34.4,35.1,9.291,1.79,15.967,14.48,15.925,15.058,-3.222,25.561,0.0,271.64,,280.0,280.0,15.389,2.891,16.285,22.674
7573.5,3.229,0.74,-35.209,1.647,9.413,4.519,32.719,4.281,2.294,-2.821,0.0,34.4,35.1,9.307,1.641,16.3,14.71,16.285,15.409,-3.222,25.561,0.0,271.64,,280.0,280.0,15.357,2.894,16.306,22.628
7574.0,3.229,0.74,-35.209,1.647,9.413,4.519,32.719,4.281,2.294,-2.821,0.0,34.4,35.1,9.307,1.641,16.451,14.838,16.47,15.521,-3.222,25.561,0.0,271.64,,280.0,280.0,15.676,2.899,16.31,22.655
7574.5,3.229,0.74,-35.209,1.647,9.413,4.519,32.719,4.281,2.294,-2.821,0.0,34.4,35.1,9.307,1.641,16.154,14.56,16.03,14.948,-3.222,25.561,0.0,271.64,,280.0,280.0,15.82,2.904,16.342,22.711
7575.0,3.229,0.74,-35.209,1.647,9.413,4.519,32.719,4.281,2.294,-2.821,0.0,34.4,35.1,9.307,1.641,16.073,14.543,16.022,14.875,-3.222,25.561,0.0,271.94,,280.0,280.0,15.423,2.91,16.372,22.76
7575.5,3.229,0.74,-35.209,1.647,9.413,4.519,32.719,4.281,2.294,-2.821,0.0,34.4,35.1,9.307,1.641,16.266,14.483,16.014,15.036,-3.222,25.561,0.0,271.94,,280.0,280.0,15.378,2.915,16.366,22.768
7576.0,3.229,0.74,-35.209,1.647,9.413,4.513,32.727,4.275,2.312,-2.83,0.0,34.389,35.133,9.307,1.641,16.011,14.658,16.052,15.076,-3.235,25.561,0.0,271.64,,280.0,280.0,15.45,2.92,16.394,22.713
7576.5,3.229,0.74,-35.209,1.647,9.413,4.513,32.727,4.275,2.312,-2.83,0.0,34.4,35.1,9.307,1.641,16.138,14.657,16.263,15.042,-3.235,25.561,0.0,271.64,,280.0,280.0,15.449,2.925,16.367,22.668
7577.0,2.896,0.666,-35.209,1.68,9.368,4.513,32.727,4.275,2.312,-2.83,0.0,34.4,35.1,9.295,1.667,15.952,14.469,15.961,14.865,-3.235,25.561,0.0,271.44,,280.0,280.0,15.525,2.93,16.408,22.65
7577.5,2.896,0.666,-35.209,1.68,9.368,4.513,32.727,4.275,2.312,-2.83,0.0,34.4,35.1,9.295,1.667,16.182,14.407,16.102,14.949,-3.235,25.561,0.0,271.44,,280.0,280.0,15.312,2.93,16.374,22.582
7578.0,2.896,0.666,-35.209,1.68,9.368,4.513,32.727,4.275,2.312,-2.83,0.0,34.4,35.1,9.295,1.667,16.204,14.64,16.242,15.298,-3.235,25.561,0.0,271.44,,280.0,280.0,15.41,2.929,16.362,22.543
7578.5,2.896,0.666,-35.209,1.68,9.368,4.513,32.727,4.275,2.312,-2.83,0.0,34.4,35.1,9.295,1.667,16.209,14.798,16.24,15.212,-3.235,25.561,0.0,271.44,,280.0,280.0,15.596,2.929,16.405,22.519
7579.0,2.896,0.666,-35.209,1.68,9.368,4.526,32.716,4.292,2.335,-2.828,0.0,34.397,35.173,9.295,1.667,16.325,14.677,16.329,15.251,-3.233,25.554,0.0,271.04,,280.0,280.0,15.615,2.928,16.395,22.55
7579.5,2.896,0.666,-35.209,1.68,9.368,4.526,32.716,4.292,2.335,-2.828,0.0,34.4,35.2,9.295,1.667,16.456,14.672,16.436,15.357,-3.233,25.554,0.0,271.04,,280.0,280.0,15.646,2.928,16.355,22.557
7580.0,1.749,0.497,-34.224,1.697,9.235,4.526,32.716,4.292,2.335,-2.828,0.0,34.4,35.2,9.423,1.623,16.394,14.61,16.415,15.279,-3.233,25.554,0.0,271.84,,280.0,280.0,15.73,2.927,16.362,22.543
7580.5,1.749,0.497,-34.224,1.697,9.235,4.526,32.716,4.292,2.335,-2.828,0.0,34.4,35.2,9.423,1.623,16.423,14.818,16.482,15.287,-3.233,25.554,0.0,271.84,,280.0,280.0,15.674,2.908,16.377,22.562
7581.0,1.749,0.497,-34.224,1.697,9.235,4.526,32.716,4.292,2.335,-2.828,0.0,34.4,35.2,9.423,1.623,16.417,14.751,16.423,15.216,-3.233,25.554,0.0,271.14,,280.0,280.0,15.752,2.889,16.43,22.579
7581.5,1.749,0.497,-34.224,1.697,9.235,4.526,32.716,4.292,2.335,-2.828,0.0,34.4,35.2,9.423,1.623,16.552,14.797,16.516,15.407,-3.233,25.554,0.0,271.14,,280.0,280.0,15.701,2.87,16.524,22.655
7582.0,1.749,0.497,-34.224,1.697,9.235,4.526,32.716,4.292,2.335,-2.828,0.0,34.4,35.2,9.423,1.623,16.454,14.853,16.146,15.284,-3.233,25.554,0.0,271.84,,280.0,280.0,15.818,2.852,16.55,22.692
7582.5,1.749,0.497,-34.224,1.697,9.235,4.566,32.697,4.288,2.363,-2.84,0.0,34.403,35.161,9.423,1.623,16.174,14.414,16.183,15.103,-3.235,25.557,0.0,271.84,,280.0,280.0,15.684,2.834,16.501,22.735
7583.0,1.749,0.497,-34.224,1.697,9.235,4.566,32.697,4.288,2.363,-2.84,0.0,34.4,35.2,9.423,1.623,15.891,14.469,15.616,14.758,-3.235,25.557,0.0,271.74,,280.0,280.0,15.469,2.816,16.484,22.766
7583.5,3.571,0.814,-35.209,1.673,9.348,4.566,32.697,4.288,2.363,-2.84,0.0,34.4,35.2,9.361,1.607,16.139,14.796,16.112,15.292,-3.235,25.557,0.0,271.74,,280.0,280.0,15.184,2.798,16.496,22.801
7584.0,3.571,0.814,-35.209,1.673,9.348,4.566,32.697,4.288,2.363,-2.84,0.0,34.4,35.2,9.361,1.607,16.449,15.104,16.458,15.666,-3.235,25.557,0.0,271.84,,280.0,280.0,15.585,2.811,16.513,22.833
7584.5,3.571,0.814,-35.209,1.673,9.348,4.566,32.697,4.288,2.363,-2.84,0.0,34.4,35.2,9.361,1.607,16.412,14.711,16.402,15.368,-3.235,25.557,0.0,271.84,,280.0,280.0,15.919,2.823,16.545,22.876
7585.0,3.571,0.814,-35.209,1.673,9.348,4.566,32.697,4.288,2.363,-2.84,0.0,34.4,35.2,9.361,1.607,16.19,14.269,15.505,14.679,-3.235,25.557,0.0,272.14,,280.0,280.0,15.723,2.836,16.535,22.896
7585.5,3.571,0.814,-35.209,1.673,9.348,4.51,32.776,4.301,2.397,-2.834,0.0,34.397,35.126,9.361,1.607,15.581,14.438,15.44,14.695,-3.241,25.554,0.0,272.14,,280.0,280.0,15.161,2.848,16.485,22.958
7586.0,3.571,0.814,-35.209,1.673,9.348,4.51,32.776,4.301,2.397,-2.834,0.0,34.4,35.1,9.361,1.607,16.334,14.858,16.338,15.515,-3.241,25.554,0.0,271.74,,280.0,280.0,15.039,2.86,16.471,22.931
7586.5,3.12,0.814,-34.615,1.671,9.245,4.51,32.776,4.301,2.397,-2.834,0.0,34.4,35.1,9.418,1.66,16.197,14.77,16.075,15.106,-3.241,25.554,0.0,271.74,,280.0,280.0,15.761,2.871,16.501,22.903
7587.0,3.12,0.814,-34.615,1.671,9.245,4.51,32.776,4.301,2.397,-2.834,0.0,34.4,35.1,9.418,1.66,15.86,14.501,15.55,14.623,-3.241,25.554,0.0,271.74,,280.0,280.0,15.537,2.875,16.56,22.85
7587.5,3.12,0.814,-34.615,1.671,9.245,4.51,32.776,4.301,2.397,-2.834,0.0,34.4,35.1,9.418,1.66,15.833,14.61,15.676,14.927,-3.241,25.554,0.0,271.74,,280.0,280.0,15.134,2.879,16.548,22.853
7588.0,3.12,0.814,-34.615,1.671,9.245,4.51,32.776,4.301,2.397,-2.834,0.0,34.4,35.1,9.418,1.66,16.141,14.435,15.757,14.796,-3.241,25.554,0.0,271.64,,280.0,280.0,15.261,2.883,16.508,22.877
7588.5,3.12,0.814,-34.615,1.671,9.245,4.51,32.776,4.301,2.397,-2.834,0.0,34.4,35.1,9.418,1.66,15.831,14.428,15.785,14.958,-3.241,25.554,0.0,271.64,,280.0,280.0,15.282,2.887,16.509,22.777
7589.0,3.12,0.814,-34.615,1.671,9.245,4.551,32.774,4.292,2.376,-2.837,0.0,34.404,35.204,9.418,1.66,16.003,14.541,16.004,15.004,-3.25,25.558,0.0,271.54,,280.0,280.0,15.251,2.891,16.484,22.791
7589.5,3.12,0.814,-34.615,1.671,9.245,4.551,32.774,4.292,2.376,-2.837,0.0,34.4,35.2,9.418,1.66,16.005,14.531,16.043,14.87,-3.25,25.558,0.0,271.54,,280.0,280.0,15.388,2.895,16.511,22.824
7590.0,3.5,0.791,-35.209,1.675,9.345,4.551,32.774,4.292,2.376,-2.837,0.0,34.4,35.2,9.318,1.723,15.912,14.363,15.819,14.853,-3.25,25.558,0.0,271.64,,280.0,280.0,15.362,2.898,16.519,22.79
7590.5,3.5,0.791,-35.209,1.675,9.345,4.551,32.774,4.292,2.376,-2.837,0.0,34.4,35.2,9.318,1.723,15.848,14.506,15.707,14.814,-3.25,25.558,0.0,271.64,,280.0,280.0,15.237,2.908,16.516,22.803
7591.0,3.5,0.791,-35.209,1.675,9.345,4.551,32.774,4.292,2.376,-2.837,0.0,34.4,35.2,9.318,1.723,15.711,14.45,15.763,14.717,-3.25,25.558,0.0,271.94,,280.0,280.0,15.219,2.918,16.507,22.824
7591.5,3.5,0.791,-35.209,1.675,9.345,4.551,32.774,4.292,2.376,-2.837,0.0,34.4,35.2,9.318,1.723,15.821,14.389,15.88,14.734,-3.25,25.558,0.0,271.94,,280.0,280.0,15.16,2.927,16.454,22.807
7592.0,3.5,0.791,-35.209,1.675,9.345,4.533,32.774,4.297,2.383,-2.834,0.0,34.414,35.133,9.318,1.723,15.944,14.249,15.948,14.67,-3.242,25.553,0.0,271.94,,280.0,280.0,15.206,2.937,16.38,22.735
7592.5,3.5,0.791,-35.209,1.675,9.345,4.533,32.774,4.297,2.383,-2.834,0.0,34.4,35.1,9.318,1.723,16.007,14.347,15.969,14.955,-3.242,25.553,0.0,271.94,,280.0,280.0,15.203,2.946,16.35,22.755
7593.0,2.914,0.708,-34.701,1.716,9.348,4.533,32.774,4.297,2.383,-2.834,0.0,34.4,35.1,9.382,1.491,16.205,14.588,16.208,15.223,-3.242,25.553,0.0,271.64,,280.0,280.0,15.32,2.955,16.412,22.71
7593.5,2.914,0.708,-34.701,1.716,9.348,4.533,32.774,4.297,2.383,-2.834,0.0,34.4,35.1,9.382,1.491,15.981,14.532,15.9,14.794,-3.242,25.553,0.0,271.64,,280.0,280.0,15.556,2.954,16.42,22.715
7594.0,2.914,0.708,-34.701,1.716,9.348,4.533,32.774,4.297,2.383,-2.834,0.0,34.4,35.1,9.382,1.491,15.798,14.293,15.652,14.652,-3.242,25.553,0.0,271.74,,280.0,280.0,15.302,2.954,16.437,22.682
7594.5,2.914,0.708,-34.701,1.716,9.348,4.533,32.774,4.297,2.383,-2.834,0.0,34.4,35.1,9.382,1.491,15.97,14.193,15.816,14.662,-3.242,25.553,0.0,271.74,,280.0,280.0,15.099,2.953,16.383,22.649
7595.0,2.914,0.708,-34.701,1.716,9.348,4.551,32.782,4.292,2.415,-2.835,0.0,34.416,35.272,9.382,1.491,15.957,14.227,15.909,14.854,-3.237,25.551,0.0,271.54,,280.0,280.0,15.16,2.953,16.355,22.605
7595.5,2.914,0.708,-34.701,1.716,9.348,4.551,32.782,4.292,2.415,-2.835,0.0,34.4,35.3,9.382,1.491,16.039,14.498,16.116,15.055,-3.237,25.551,0.0,271.54,,280.0,280.0,15.236,2.952,16.317,22.593
7596.0,2.914,0.708,-34.701,1.716,9.348,4.551,32.782,4.292,2.415,-2.835,0.0,34.4,35.3,9.382,1.491,16.126,14.623,16.212,14.949,-3.237,25.551,0.0,271.24,,280.0,280.0,15.427,2.951,16.361,22.585
7596.5,2.954,0.744,-34.91,1.684,9.381,4.551,32.782,4.292,2.415,-2.835,0.0,34.4,35.3,9.309,1.594,16.091,14.507,15.893,14.773,-3.237,25.551,0.0,271.24,,280.0,280.0,15.478,2.951,16.395,22.622
7597.0,2.954,0.744,-34.91,1.684,9.381,4.551,32.782,4.292,2.415,-2.835,0.0,34.4,35.3,9.309,1.594,15.955,14.149,15.65,14.427,-3.237,25.551,0.0,271.24,,280.0,280.0,15.316,2.951,16.38,22.653
7597.5,2.954,0.744,-34.91,1.684,9.381,4.551,32.782,4.292,2.415,-2.835,0.0,34.4,35.3,9.309,1.594,15.529,14.131,15.418,14.596,-3.237,25.551,0.0,271.24,,280.0,280.0,15.045,2.951,16.356,22.668
7598.0,2.954,0.744,-34.91,1.684,9.381,4.551,32.782,4.292,2.415,-2.835,0.0,34.4,35.3,9.309,1.594,15.874,14.506,15.856,14.919,-3.237,25.551,0.0,270.54,,280.0,280.0,14.918,2.951,16.283,22.707
7598.5,2.954,0.744,-34.91,1.684,9.381,4.532,32.788,4.303,2.423,-2.833,0.0,34.415,35.137,9.309,1.594,16.164,14.482,16.034,14.842,-3.231,25.547,0.0,270.54,,280.0,280.0,15.289,2.951,16.292,22.752
7599.0,2.954,0.744,-34.91,1.684,9.381,4.532,32.788,4.303,2.423,-2.833,0.0,34.4,35.1,9.309,1.594,16.069,14.329,15.827,14.739,-3.231,25.547,0.0,271.24,,280.0,280.0,15.38,2.951,16.285,22.792
7599.5,2.662,0.687,-34.487,1.781,9.34,4.532,32.788,4.303,2.423,-2.833,0.0,34.4,35.1,9.366,1.622,15.925,14.183,15.532,14.629,-3.231,25.547,0.0,271.24,,280.0,280.0,15.241,2.951,16.344,22.796
7600.0,2.662,0.687,-34.487,1.781,9.34,4.532,32.788,4.303,2.423,-2.833,0.0,34.4,35.1,9.366,1.622,15.51,14.349,15.281,14.524,-3.231,25.547,0.0,271.34,,280.0,280.0,15.067,2.946,16.312,22.799
7600.5,2.662,0.687,-34.487,1.781,9.34,4.532,32.788,4.303,2.423,-2.833,0.0,34.4,35.1,9.366,1.622,15.855,14.265,15.776,14.574,-3.231,25.547,0.0,271.34,,280.0,280.0,14.916,2.942,16.279,22.827
7601.0,2.662,0.687,-34.487,1.781,9.34,4.532,32.788,4.303,2.423,-2.833,0.0,34.4,35.1,9.366,1.622,15.662,14.106,15.283,14.518,-3.231,25.547,0.0,271.04,,280.0,280.0,15.118,2.937,16.282,22.885
7601.5,2.662,0.687,-34.487,1.781,9.34,4.52,32.791,4.28,2.433,-2.833,0.0,34.414,35.129,9.366,1.622,15.49,14.237,15.301,14.596,-3.243,25.55,0.0,271.04,,285.0,285.0,14.892,2.933,16.286,22.925
7602.0,2.662,0.687,-34.487,1.781,9.34,4.52,32.791,4.28,2.433,-2.833,0.0,34.4,35.1,9.366,1.622,15.532,14.365,15.471,14.457,-3.243,25.55,0.0,271.04,,285.0,285.0,14.906,2.928,16.287,22.961
7602.5,2.662,0.687,-34.487,1.781,9.34,4.52,32.791,4.28,2.433,-2.833,0.0,34.4,35.1,9.366,1.622,15.177,14.069,14.919,14.157,-3.243,25.55,0.0,271.04,,285.0,285.0,14.956,2.924,16.316,22.995
7603.0,3.119,0.827,-33.837,1.777,9.275,4.52,32.791,4.28,2.433,-2.833,0.0,34.4,35.1,9.593,1.719,15.37,13.936,15.168,14.147,-3.243,25.55,0.0,271.44,,285.0,285.0,14.58,2.919,16.203,22.994
7603.5,3.119,0.827,-33.837,1.777,9.275,4.52,32.791,4.28,2.433,-2.833,0.0,34.4,35.1,9.593,1.719,15.317,13.782,15.236,14.219,-3.243,25.55,0.0,271.44,,285.0,285.0,14.655,2.923,16.138,22.996
7604.0,3.119,0.827,-33.837,1.777,9.275,4.52,32.791,4.28,2.433,-2.833,0.0,34.4,35.1,9.593,1.719,15.651,14.33,15.714,14.787,-3.243,25.55,0.0,276.74,,285.0,285.0,14.639,2.926,16.085,22.996
7604.5,3.119,0.827,-33.837,1.777,9.275,4.52,32.791,4.28,2.433,-2.833,0.0,34.4,35.1,9.593,1.719,15.742,14.348,15.752,14.671,-3.243,25.55,0.0,276.74,,285.0,285.0,15.12,2.929,16.104,23.029
7605.0,3.119,0.827,-33.837,1.777,9.275,4.554,32.755,4.317,2.405,-2.832,0.0,34.418,35.126,9.593,1.719,15.859,14.204,15.827,14.642,-3.242,25.55,0.0,276.44,,285.0,285.0,15.128,2.932,16.104,23.039
7605.5,3.119,0.827,-33.837,1.777,9.275,4.554,32.755,4.317,2.405,-2.832,0.0,34.4,35.1,9.593,1.719,15.888,14.034,15.787,14.533,-3.242,25.55,0.0,276.44,,285.0,285.0,15.133,2.935,16.076,22.964
7606.0,3.122,0.721,-35.209,1.702,9.372,4.554,32.755,4.317,2.405,-2.832,0.0,34.4,35.1,9.346,1.731,15.763,13.876,15.609,14.406,-3.242,25.55,0.0,276.24,,285.0,285.0,15.06,2.938,16.088,22.956
7606.5,3.122,0.721,-35.209,1.702,9.372,4.554,32.755,4.317,2.405,-2.832,0.0,34.4,35.1,9.346,1.731,15.709,14.337,15.842,14.87,-3.242,25.55,0.0,276.24,,285.0,285.0,14.913,2.941,16.103,22.925
7607.0,3.122,0.721,-35.209,1.702,9.372,4.554,32.755,4.317,2.405,-2.832,0.0,34.4,35.1,9.346,1.731,16.001,14.539,16.065,14.973,-3.242,25.55,0.0,276.34,,285.0,285.0,15.189,2.944,16.098,22.913
7607.5,3.122,0.721,-35.209,1.702,9.372,4.554,32.755,4.317,2.405,-2.832,0.0,34.4,35.1,9.346,1.731,16.194,14.42,16.011,14.722,-3.242,25.55,0.0,276.34,,285.0,285.0,15.394,2.947,16.152,22.87
7608.0,3.122,0.721,-35.209,1.702,9.372,4.523,32.759,4.287,2.444,-2.846,0.0,34.417,35.15,9.346,1.731,15.764,14.119,15.724,14.761,-3.247,25.548,0.0,275.14,,285.0,285.0,15.337,2.95,16.141,22.841
7608.5,3.122,0.721,-35.209,1.702,9.372,4.523,32.759,4.287,2.444,-2.846,0.0,34.4,35.1,9.346,1.731,15.883,14.307,15.919,14.841,-3.247,25.548,0.0,275.14,,285.0,285.0,15.092,2.953,16.099,22.833
7609.0,3.122,0.721,-35.209,1.702,9.372,4.523,32.759,4.287,2.444,-2.846,0.0,34.4,35.1,9.346,1.731,16.122,14.584,16.092,14.974,-3.247,25.548,0.0,275.34,,285.0,285.0,15.237,2.956,16.123,22.87
7609.5,3.011,0.684,-35.209,1.625,9.303,4.523,32.759,4.287,2.444,-2.846,0.0,34.4,35.1,9.366,1.718,16.204,14.43,16.05,14.886,-3.247,25.548,0.0,275.34,,285.0,285.0,15.443,2.958,16.171,22.938
7610.0,3.011,0.684,-35.209,1.625,9.303,4.523,32.759,4.287,2.444,-2.846,0.0,34.4,35.1,9.366,1.718,16.019,14.173,15.669,14.632,-3.247,25.548,0.0,276.14,,285.0,285.0,15.392,2.959,16.221,22.991
7610.5,3.011,0.684,-35.209,1.625,9.303,4.523,32.759,4.287,2.444,-2.846,0.0,34.4,35.1,9.366,1.718,15.705,13.988,15.609,14.588,-3.247,25.548,0.0,276.14,,285.0,285.0,15.123,2.96,16.189,22.978
7611.0,3.011,0.684,-35.209,1.625,9.303,4.523,32.759,4.287,2.444,-2.846,0.0,34.4,35.1,9.366,1.718,15.779,13.972,15.7,14.552,-3.247,25.548,0.0,275.84,,285.0,285.0,14.973,2.961,16.181,22.939
7611.5,3.011,0.684,-35.209,1.625,9.303,4.544,32.794,4.28,2.481,-2.843,0.0,34.421,35.106,9.366,1.718,15.758,14.425,15.796,14.673,-3.243,25.547,0.0,275.84,,285.0,285.0,15.001,2.962,16.219,22.929
7612.0,3.011,0.684,-35.209,1.625,9.303,4.544,32.794,4.28,2.481,-2.843,0.0,34.4,35.1,9.366,1.718,15.97,14.363,15.759,14.832,-3.243,25.547,0.0,275.34,,285.0,285.0,15.163,2.963,16.242,22.915
7612.5,2.913,0.766,-34.915,1.697,9.333,4.544,32.794,4.28,2.481,-2.843,0.0,34.4,35.1,9.389,1.804,15.827,14.363,15.422,14.752,-3.243,25.547,0.0,275.34,,285.0,285.0,15.231,2.963,16.282,22.901
7613.0,2.913,0.766,-34.915,1.697,9.333,4.544,32.794,4.28,2.481,-2.843,0.0,34.4,35.1,9.389,1.804,15.472,14.183,15.159,14.398,-3.243,25.547,0.0,276.04,,285.0,285.0,15.091,2.963,16.303,22.943
7613.5,2.913,0.766,-34.915,1.697,9.333,4.544,32.794,4.28,2.481,-2.843,0.0,34.4,35.1,9.389,1.804,15.434,14.102,15.366,14.266,-3.243,25.547,0.0,276.04,,285.0,285.0,14.803,2.962,16.268,22.949
7614.0,2.913,0.766,-34.915,1.697,9.333,4.544,32.794,4.28,2.481,-2.843,0.0,34.4,35.1,9.389,1.804,15.405,14.181,15.276,14.543,-3.243,25.547,0.0,274.74,,285.0,285.0,14.792,2.961,16.235,22.912
7614.5,2.913,0.766,-34.915,1.697,9.333,4.544,32.805,4.288,2.483,-2.841,0.0,34.436,35.318,9.389,1.804,15.791,14.335,15.648,14.834,-3.247,25.558,0.0,274.74,,285.0,285.0,14.851,2.96,16.212,22.915
7615.0,2.913,0.766,-34.915,1.697,9.333,4.544,32.805,4.288,2.483,-2.841,0.0,34.4,35.3,9.389,1.804,15.82,14.335,15.881,14.705,-3.247,25.558,0.0,274.94,,285.0,285.0,15.152,2.959,16.222,22.873
7615.5,2.913,0.766,-34.915,1.697,9.333,4.544,32.805,4.288,2.483,-2.841,0.0,34.4,35.3,9.389,1.804,15.675,14.148,15.558,14.456,-3.247,25.558,0.0,274.94,,285.0,285.0,15.185,2.959,16.21,22.828
7616.0,2.748,0.644,-35.209,1.719,9.364,4.544,32.805,4.288,2.483,-2.841,0.0,34.4,35.3,9.212,1.679,15.641,14.162,15.513,14.636,-3.247,25.558,0.0,275.94,,285.0,285.0,14.959,2.958,16.23,22.833
7616.5,2.748,0.644,-35.209,1.719,9.364,4.544,32.805,4.288,2.483,-2.841,0.0,34.4,35.3,9.212,1.679,15.709,14.46,15.577,14.815,-3.247,25.558,0.0,275.94,,285.0,285.0,14.988,2.954,16.247,22.84
7617.0,2.748,0.644,-35.209,1.719,9.364,4.544,32.805,4.288,2.483,-2.841,0.0,34.4,35.3,9.212,1.679,15.861,14.477,15.857,14.859,-3.247,25.558,0.0,276.34,,285.0,285.0,15.141,2.951,16.245,22.79
7617.5,2.748,0.644,-35.209,1.719,9.364,4.544,32.805,4.288,2.483,-2.841,0.0,34.4,35.3,9.212,1.679,15.913,14.295,15.911,14.765,-3.247,25.558,0.0,276.34,,285.0,285.0,15.264,2.948,16.216,22.766
7618.0,2.748,0.644,-35.209,1.719,9.364,4.558,32.774,4.311,2.487,-2.849,0.0,34.431,35.216,9.212,1.679,15.632,13.928,15.549,14.422,-3.256,25.542,0.0,275.84,,285.0,285.0,15.221,2.944,16.164,22.769
7618.5,2.748,0.644,-35.209,1.719,9.364,4.558,32.774,4.311,2.487,-2.849,0.0,34.4,35.2,9.212,1.679,15.925,14.227,15.846,14.904,-3.256,25.542,0.0,275.84,,285.0,285.0,14.883,2.941,16.151,22.768
7619.0,3.235,0.825,-34.472,1.658,9.29,4.558,32.774,4.311,2.487,-2.849,0.0,34.4,35.2,9.485,1.673,16.15,14.66,16.195,15.045,-3.256,25.542,0.0,276.24,,285.0,285.0,15.226,2.938,16.174,22.776
7619.5,3.235,0.825,-34.472,1.658,9.29,4.558,32.774,4.311,2.487,-2.849,0.0,34.4,35.2,9.485,1.673,16.015,14.418,15.961,14.75,-3.256,25.542,0.0,276.24,,285.0,285.0,15.512,2.943,16.209,22.757
7620.0,3.235,0.825,-34.472,1.658,9.29,4.558,32.774,4.311,2.487,-2.849,0.0,34.4,35.2,9.485,1.673,15.933,14.286,15.839,14.799,-3.256,25.542,0.0,275.44,,285.0,285.0,15.286,2.948,16.225,22.719
7620.5,3.235,0.825,-34.472,1.658,9.29,4.558,32.774,4.311,2.487,-2.849,0.0,34.4,35.2,9.485,1.673,16.034,14.283,15.996,14.69,-3.256,25.542,0.0,275.44,,285.0,285.0,15.214,2.952,16.206,22.674
7621.0,3.235,0.825,-34.472,1.658,9.29,4.557,32.783,4.322,2.531,-2.852,0.0,34.433,35.127,9.485,1.673,15.91,14.141,15.854,14.699,-3.26,25.546,0.0,275.84,,285.0,285.0,15.251,2.957,16.248,22.555
7621.5,3.235,0.825,-34.472,1.658,9.29,4.557,32.783,4.322,2.531,-2.852,0.0,34.4,35.1,9.485,1.673,15.989,14.402,16.058,14.999,-3.26,25.546,0.0,275.84,,285.0,285.0,15.151,2.962,16.245,22.519
7622.0,2.913,0.766,-34.737,1.681,9.338,4.557,32.783,4.322,2.531,-2.852,0.0,34.4,35.1,9.401,1.727,16.188,14.712,16.239,15.185,-3.26,25.546,0.0,274.34,,285.0,285.0,15.362,2.966,16.258,22.532
7622.5,2.913,0.766,-34.737,1.681,9.338,4.557,32.783,4.322,2.531,-2.852,0.0,34.4,35.1,9.401,1.727,16.18,14.389,16.05,14.837,-3.26,25.546,0.0,274.34,,285.0,285.0,15.581,2.965,16.286,22.466
7623.0,2.913,0.766,-34.737,1.681,9.338,4.557,32.783,4.322,2.531,-2.852,0.0,34.4,35.1,9.401,1.727,16.085,14.272,15.801,14.833,-3.26,25.546,0.0,275.24,,285.0,285.0,15.364,2.964,16.302,22.413
7623.5,2.913,0.766,-34.737,1.681,9.338,4.557,32.783,4.322,2.531,-2.852,0.0,34.4,35.1,9.401,1.727,16.017,14.739,16.06,15.213,-3.26,25.546,0.0,275.24,,285.0,285.0,15.248,2.963,16.319,22.383
7624.0,2.913,0.766,-34.737,1.681,9.338,4.557,32.783,4.322,2.531,-2.852,0.0,34.4,35.1,9.401,1.727,16.129,14.752,16.139,15.056,-3.26,25.546,0.0,275.14,,285.0,285.0,15.507,2.963,16.36,22.377
7624.5,2.913,0.766,-34.737,1.681,9.338,4.54,32.759,4.292,2.548,-2.865,0.0,34.442,35.161,9.401,1.727,16.06,14.505,15.957,14.798,-3.271,25.542,0.0,275.14,,285.0,285.0,15.519,2.962,16.413,22.359
7625.0,2.913,0.766,-34.737,1.681,9.338,4.54,32.759,4.292,2.548,-2.865,0.0,34.4,35.2,9.401,1.727,16.016,14.332,15.92,14.83,-3.271,25.542,0.0,275.14,,285.0,285.0,15.33,2.961,16.365,22.394
7625.5,2.968,0.743,-35.209,1.643,9.354,4.54,32.759,4.292,2.548,-2.865,0.0,34.4,35.2,9.392,1.848,16.133,14.27,15.86,14.67,-3.271,25.542,0.0,275.14,,285.0,285.0,15.274,2.96,16.384,22.365
7626.0,2.968,0.743,-35.209,1.643,9.354,4.54,32.759,4.292,2.548,-2.865,0.0,34.4,35.2,9.392,1.848,16.138,14.718,16.176,15.211,-3.271,25.542,0.0,275.54,,285.0,285.0,15.233,2.96,16.341,22.362
7626.5,2.968,0.743,-35.209,1.643,9.354,4.54,32.759,4.292,2.548,-2.865,0.0,34.4,35.2,9.392,1.848,16.286,14.755,16.3,15.149,-3.271,25.542,0.0,275.54,,285.0,285.0,15.561,2.96,16.346,22.357
7627.0,2.968,0.743,-35.209,1.643,9.354,4.54,32.759,4.292,2.548,-2.865,0.0,34.4,35.2,9.392,1.848,16.176,14.572,16.078,15.068,-3.271,25.542,0.0,274.64,,285.0,285.0,15.622,2.961,16.367,22.347
7627.5,2.968,0.743,-35.209,1.643,9.354,4.551,32.782,4.299,2.564,-2.87,0.0,34.439,35.18,9.392,1.848,16.322,14.536,16.211,14.998,-3.27,25.543,0.0,274.64,,285.0,285.0,15.473,2.961,16.39,22.347
7628.0,2.968,0.743,-35.209,1.643,9.354,4.551,32.782,4.299,2.564,-2.87,0.0,34.4,35.2,9.392,1.848,16.2,14.418,16.165,15.019,-3.27,25.543,0.0,275.54,,285.0,285.0,15.517,2.961,16.389,22.351
7628.5,2.787,0.688,-35.01,1.659,9.303,4.551,32.782,4.299,2.564,-2.87,0.0,34.4,35.2,9.431,1.725,16.062,14.682,15.859,15.019,-3.27,25.543,0.0,275.54,,285.0,285.0,15.45,2.961,16.455,22.344
7629.0,2.787,0.688,-35.01,1.659,9.303,4.551,32.782,4.299,2.564,-2.87,0.0,34.4,35.2,9.431,1.725,16.239,14.948,16.184,15.253,-3.27,25.543,0.0,274.64,,285.0,285.0,15.405,2.958,16.454,22.305
7629.5,2.787,0.688,-35.01,1.659,9.303,4.551,32.782,4.299,2.564,-2.87,0.0,34.4,35.2,9.431,1.725,15.944,14.339,15.62,14.614,-3.27,25.543,0.0,274.54,,285.0,285.0,15.129,2.952,16.503,22.286
7630.0,2.787,0.688,-35.01,1.659,9.303,4.551,32.782,4.299,2.564,-2.87,0.0,34.4,35.2,9.431,1.725,15.744,14.326,15.497,14.7,-3.27,25.543,0.0,274.54,,285.0,285.0,15.129,2.95,16.522,22.35
7630.5,2.787,0.688,-35.01,1.659,9.303,4.551,32.782,4.299,2.564,-2.87,0.0,34.4,35.2,9.431,1.725,15.696,14.56,15.654,14.803,-3.27,25.543,0.0,274.54,,285.0,285.0,15.067,2.95,16.524,22.363
7631.0,2.787,0.688,-35.01,1.659,9.303,4.553,32.833,4.291,2.604,-2.851,0.0,34.443,35.183,9.431,1.725,16.043,14.717,15.99,15.154,-3.258,25.548,0.0,275.64,,285.0,285.0,15.178,2.947,16.509,22.369
7631.5,2.787,0.688,-35.01,1.659,9.303,4.553,32.833,4.291,2.604,-2.851,0.0,34.4,35.2,9.431,1.725,16.27,14.64,16.129,15.06,-3.258,25.548,0.0,275.64,,285.0,285.0,15.476,2.944,16.462,22.395
7632.0,2.829,0.653,-35.209,1.567,9.362,4.553,32.833,4.291,2.604,-2.851,0.0,34.4,35.2,9.351,1.788,16.055,14.422,15.98,14.847,-3.258,25.548,0.0,275.94,,285.0,285.0,15.525,2.942,16.466,22.469
7632.5,2.829,0.653,-35.209,1.567,9.362,4.553,32.833,4.291,2.604,-2.851,0.0,34.4,35.2,9.351,1.788,16.174,14.515,15.957,15.0,-3.258,25.548,0.0,275.94,,285.0,285.0,15.326,2.94,16.452,22.566
7633.0,2.829,0.653,-35.209,1.567,9.362,4.553,32.833,4.291,2.604,-2.851,0.0,34.4,35.2,9.351,1.788,16.22,14.929,16.245,15.329,-3.258,25.548,0.0,275.94,,285.0,285.0,15.411,2.938,16.479,22.636
7633.5,2.829,0.653,-35.209,1.567,9.362,4.553,32.833,4.291,2.604,-2.851,0.0,34.4,35.2,9.351,1.788,16.442,14.769,16.37,15.208,-3.258,25.548,0.0,275.94,,285.0,285.0,15.681,2.936,16.477,22.656
7634.0,2.829,0.653,-35.209,1.567,9.362,4.545,32.765,4.272,2.585,-2.862,0.0,34.435,35.15,9.351,1.788,16.338,14.585,16.242,15.094,-3.263,25.54,0.0,275.94,,285.0,285.0,15.697,2.935,16.505,22.65
7634.5,2.829,0.653,-35.209,1.567,9.362,4.545,32.765,4.272,2.585,-2.862,0.0,34.4,35.2,9.351,1.788,16.472,14.687,16.38,15.299,-3.263,25.54,0.0,275.94,,285.0,285.0,15.565,2.933,16.497,22.598
7635.0,3.705,0.868,-35.209,1.639,9.356,4.545,32.765,4.272,2.585,-2.862,0.0,34.4,35.2,9.3,1.63,16.369,15.054,16.481,15.439,-3.263,25.54,0.0,276.04,,285.0,285.0,15.71,2.931,16.553,22.562
7635.5,3.705,0.868,-35.209,1.639,9.356,4.545,32.765,4.272,2.585,-2.862,0.0,34.4,35.2,9.3,1.63,16.656,15.075,16.431,15.324,-3.263,25.54,0.0,276.04,,285.0,285.0,15.836,2.944,16.644,22.508
7636.0,3.705,0.868,-35.209,1.639,9.356,4.545,32.765,4.272,2.585,-2.862,0.0,34.4,35.2,9.3,1.63,16.196,14.696,15.835,15.018,-3.263,25.54,0.0,275.84,,285.0,285.0,15.872,2.956,16.663,22.459
7636.5,3.705,0.868,-35.209,1.639,9.356,4.545,32.765,4.272,2.585,-2.862,0.0,34.4,35.2,9.3,1.63,16.088,14.445,15.624,14.838,-3.263,25.54,0.0,275.84,,285.0,285.0,15.436,2.969,16.644,22.433
7637.0,3.705,0.868,-35.209,1.639,9.356,4.545,32.765,4.272,2.585,-2.862,0.0,34.4,35.2,9.3,1.63,16.031,14.908,16.073,15.13,-3.263,25.54,0.0,276.04,,285.0,285.0,15.249,2.981,16.67,22.409
7637.5,3.705,0.868,-35.209,1.639,9.356,4.588,32.844,4.3,2.645,-2.852,0.0,34.454,35.228,9.3,1.63,16.344,14.823,16.277,15.251,-3.246,25.549,0.0,276.04,,285.0,285.0,15.535,2.993,16.699,22.375
7638.0,3.705,0.868,-35.209,1.639,9.356,4.588,32.844,4.3,2.645,-2.852,0.0,34.5,35.2,9.3,1.63,16.396,14.641,16.165,15.037,-3.246,25.549,0.0,274.64,,285.0,285.0,15.674,3.004,16.731,22.359
7638.5,2.899,0.749,-34.662,1.623,9.321,4.588,32.844,4.3,2.645,-2.852,0.0,34.5,35.2,9.46,1.714,16.127,14.586,16.108,15.029,-3.246,25.549,0.0,274.64,,285.0,285.0,15.56,3.016,16.718,22.432
7639.0,2.899,0.749,-34.662,1.623,9.321,4.588,32.844,4.3,2.645,-2.852,0.0,34.5,35.2,9.46,1.714,16.159,14.421,15.818,14.868,-3.246,25.549,0.0,276.04,,285.0,285.0,15.463,3.014,16.695,22.466
7639.5,2.899,0.749,-34.662,1.623,9.321,4.588,32.844,4.3,2.645,-2.852,0.0,34.5,35.2,9.46,1.714,16.174,14.89,15.989,15.171,-3.246,25.549,0.0,276.04,,285.0,285.0,15.317,3.012,16.687,22.56
7640.0,2.899,0.749,-34.662,1.623,9.321,4.588,32.844,4.3,2.645,-2.852,0.0,34.5,35.2,9.46,1.714,16.315,15.069,16.151,15.513,-3.246,25.549,0.0,275.54,,285.0,285.0,15.556,3.01,16.752,22.584
7640.5,2.899,0.749,-34.662,1.623,9.321,4.584,32.783,4.307,2.609,-2.856,0.0,34.445,35.234,9.46,1.714,16.154,14.614,15.736,14.884,-3.25,25.542,0.0,275.54,,285.0,285.0,15.762,3.008,16.801,22.579
7641.0,2.899,0.749,-34.662,1.623,9.321,4.584,32.783,4.307,2.609,-2.856,0.0,34.4,35.2,9.46,1.714,15.957,14.571,15.894,14.953,-3.25,25.542,0.0,276.04,,285.0,285.0,15.347,3.006,16.779,22.583
7641.5,2.862,0.775,-33.85,1.711,9.323,4.584,32.783,4.307,2.609,-2.856,0.0,34.4,35.2,9.51,1.595,15.933,14.745,15.95,14.989,-3.25,25.542,0.0,276.04,,285.0,285.0,15.344,3.005,16.739,22.592
7642.0,2.862,0.775,-33.85,1.711,9.323,4.584,32.783,4.307,2.609,-2.856,0.0,34.4,35.2,9.51,1.595,16.361,15.057,16.307,15.513,-3.25,25.542,0.0,275.64,,285.0,285.0,15.404,3.002,16.743,22.618
7642.5,2.862,0.775,-33.85,1.711,9.323,4.584,32.783,4.307,2.609,-2.856,0.0,34.4,35.2,9.51,1.595,16.428,15.07,16.436,15.526,-3.25,25.542,0.0,275.64,,285.0,285.0,15.809,3.0,16.845,22.697
7643.0,2.862,0.775,-33.85,1.711,9.323,4.584,32.783,4.307,2.609,-2.856,0.0,34.4,35.2,9.51,1.595,16.264,14.958,16.2,15.319,-3.25,25.542,0.0,275.94,,285.0,285.0,15.865,2.998,16.861,22.805
7643.5,2.862,0.775,-33.85,1.711,9.323,4.565,32.798,4.31,2.653,-2.853,0.0,34.451,35.219,9.51,1.595,16.162,14.682,16.134,15.041,-3.252,25.537,0.0,275.94,,285.0,285.0,15.685,2.996,16.803,22.828
7644.0,2.862,0.775,-33.85,1.711,9.323,4.565,32.798,4.31,2.653,-2.853,0.0,34.5,35.2,9.51,1.595,16.339,14.839,16.334,15.345,-3.252,25.537,0.0,274.84,,285.0,285.0,15.505,2.993,16.744,22.833
7644.5,2.862,0.775,-33.85,1.711,9.323,4.565,32.798,4.31,2.653,-2.853,0.0,34.5,35.2,9.51,1.595,16.694,15.251,16.606,15.842,-3.252,25.537,0.0,274.84,,285.0,285.0,15.714,2.991,16.764,22.836
7645.0,3.176,0.753,-35.209,1.642,9.445,4.565,32.798,4.31,2.653,-2.853,0.0,34.5,35.2,9.312,1.72,16.791,15.25,16.75,15.843,-3.252,25.537,0.0,275.14,,285.0,285.0,16.098,2.989,16.829,22.911
7645.5,3.176,0.753,-35.209,1.642,9.445,4.565,32.798,4.31,2.653,-2.853,0.0,34.5,35.2,9.312,1.72,16.58,14.97,16.335,15.445,-3.252,25.537,0.0,275.14,,285.0,285.0,16.159,2.992,16.893,22.919
7646.0,3.176,0.753,-35.209,1.642,9.445,4.565,32.798,4.31,2.653,-2.853,0.0,34.5,35.2,9.312,1.72,16.431,14.68,16.315,15.225,-3.252,25.537,0.0,274.44,,285.0,285.0,15.832,2.995,16.896,22.897
7646.5,3.176,0.753,-35.209,1.642,9.445,4.565,32.798,4.31,2.653,-2.853,0.0,34.5,35.2,9.312,1.72,16.145,14.429,15.716,14.784,-3.252,25.537,0.0,274.44,,285.0,285.0,15.663,2.998,16.869,22.801
7647.0,3.176,0.753,-35.209,1.642,9.445,4.568,32.848,4.295,2.706,-2.858,0.0,34.456,35.173,9.312,1.72,15.923,14.887,16.053,15.12,-3.249,25.535,0.0,275.34,,285.0,285.0,15.269,3.001,16.893,22.819
7647.5,3.176,0.753,-35.209,1.642,9.445,4.568,32.848,4.295,2.706,-2.858,0.0,34.5,35.2,9.312,1.72,16.448,15.147,16.412,15.411,-3.249,25.535,0.0,275.34,,285.0,285.0,15.496,3.004,16.934,22.786
7648.0,3.512,0.822,-35.209,1.625,9.404,4.568,32.848,4.295,2.706,-2.858,0.0,34.5,35.2,9.364,1.743,16.335,14.749,16.207,15.054,-3.249,25.535,0.0,273.74,,285.0,285.0,15.855,3.007,16.94,22.746
7648.5,3.512,0.822,-35.209,1.625,9.404,4.568,32.848,4.295,2.706,-2.858,0.0,34.5,35.2,9.364,1.743,16.085,14.489,15.906,14.735,-3.249,25.535,0.0,273.74,,285.0,285.0,15.586,3.015,16.93,22.73
7649.0,3.512,0.822,-35.209,1.625,9.404,4.568,32.848,4.295,2.706,-2.858,0.0,34.5,35.2,9.364,1.743,15.805,14.607,15.837,15.019,-3.249,25.535,0.0,275.24,,285.0,285.0,15.304,3.023,16.892,22.708
7649.5,3.512,0.822,-35.209,1.625,9.404,4.568,32.848,4.295,2.706,-2.858,0.0,34.5,35.2,9.364,1.743,16.152,14.988,16.238,15.367,-3.249,25.535,0.0,275.24,,285.0,285.0,15.317,3.031,16.834,22.773
7650.0,3.512,0.822,-35.209,1.625,9.404,4.56,32.822,4.305,2.682,-2.85,0.0,34.456,35.183,9.364,1.743,16.282,14.966,16.214,15.222,-3.252,25.527,0.0,273.94,,285.0,285.0,15.686,3.039,16.87,22.739
7650.5,3.512,0.822,-35.209,1.625,9.404,4.56,32.822,4.305,2.682,-2.85,0.0,34.5,35.2,9.364,1.743,16.414,14.88,16.07,15.215,-3.252,25.527,0.0,273.94,,285.0,285.0,15.671,3.047,16.91,22.777
7651.0,3.512,0.822,-35.209,1.625,9.404,4.56,32.822,4.305,2.682,-2.85,0.0,34.5,35.2,9.364,1.743,16.092,14.814,15.566,15.045,-3.252,25.527,0.0,274.74,,285.0,285.0,15.645,3.055,16.899,22.793
7651.5,2.834,0.723,-34.832,1.659,9.325,4.56,32.822,4.305,2.682,-2.85,0.0,34.5,35.2,9.447,1.749,15.734,14.465,15.35,14.618,-3.252,25.527,0.0,274.74,,285.0,285.0,15.379,3.062,16.898,22.794
7652.0,2.834,0.723,-34.832,1.659,9.325,4.56,32.822,4.305,2.682,-2.85,0.0,34.5,35.2,9.447,1.749,15.841,14.734,15.822,14.983,-3.252,25.527,0.0,273.14,,285.0,285.0,15.042,3.058,16.829,22.735
7652.5,2.834,0.723,-34.832,1.659,9.325,4.56,32.822,4.305,2.682,-2.85,0.0,34.5,35.2,9.447,1.749,16.148,14.694,16.045,15.143,-3.252,25.527,0.0,273.14,,285.0,285.0,15.345,3.055,16.778,22.775
7653.0,2.834,0.723,-34.832,1.659,9.325,4.56,32.822,4.305,2.682,-2.85,0.0,34.5,35.2,9.447,1.749,16.135,14.634,16.11,15.101,-3.252,25.527,0.0,274.64,,285.0,285.0,15.507,3.051,16.807,22.822
7653.5,2.834,0.723,-34.832,1.659,9.325,4.571,32.824,4.326,2.672,-2.865,0.0,34.461,35.18,9.447,1.749,16.073,14.772,16.138,15.16,-3.263,25.53,0.0,274.64,,285.0,285.0,15.495,3.047,16.807,22.863
7654.0,2.834,0.723,-34.832,1.659,9.325,4.571,32.824,4.326,2.672,-2.865,0.0,34.5,35.2,9.447,1.749,16.008,14.678,15.89,14.948,-3.263,25.53,0.0,273.94,,285.0,285.0,15.536,3.044,16.805,22.946
7654.5,2.865,0.704,-35.209,1.714,9.348,4.571,32.824,4.326,2.672,-2.865,0.0,34.5,35.2,9.448,1.79,15.812,14.575,15.856,14.787,-3.263,25.53,0.0,273.94,,285.0,285.0,15.381,3.04,16.749,22.983
7655.0,2.865,0.704,-35.209,1.714,9.348,4.571,32.824,4.326,2.672,-2.865,0.0,34.5,35.2,9.448,1.79,15.999,14.529,15.799,14.924,-3.263,25.53,0.0,274.94,,285.0,285.0,15.257,3.038,16.756,23.014
7655.5,2.865,0.704,-35.209,1.714,9.348,4.571,32.824,4.326,2.672,-2.865,0.0,34.5,35.2,9.448,1.79,16.015,14.679,15.911,15.032,-3.263,25.53,0.0,274.94,,285.0,285.0,15.313,3.035,16.761,23.024
7656.0,2.865,0.704,-35.209,1.714,9.348,4.571,32.824,4.326,2.672,-2.865,0.0,34.5,35.2,9.448,1.79,15.725,14.686,15.763,14.836,-3.263,25.53,0.0,273.84,,285.0,285.0,15.409,3.032,16.784,23.029
7656.5,2.865,0.704,-35.209,1.714,9.348,4.572,32.845,4.299,2.687,-2.862,0.0,34.465,35.191,9.448,1.79,15.875,14.669,15.972,14.981,-3.273,25.533,0.0,273.84,,285.0,285.0,15.253,3.029,16.758,23.035
7657.0,2.865,0.704,-35.209,1.714,9.348,4.572,32.845,4.299,2.687,-2.862,0.0,34.5,35.2,9.448,1.79,15.968,14.555,16.087,14.891,-3.273,25.533,0.0,275.14,,285.0,285.0,15.374,3.027,16.698,23.067
7657.5,2.865,0.704,-35.209,1.714,9.348,4.572,32.845,4.299,2.687,-2.862,0.0,34.5,35.2,9.448,1.79,15.913,14.485,15.983,14.718,-3.273,25.533,0.0,275.14,,285.0,285.0,15.375,3.024,16.701,23.089
7658.0,3.027,0.702,-35.209,1.65,9.437,4.572,32.845,4.299,2.687,-2.862,0.0,34.5,35.2,9.212,1.713,16.006,14.589,16.035,15.102,-3.273,25.533,0.0,274.54,,285.0,285.0,15.275,3.021,16.67,23.049
7658.5,3.027,0.702,-35.209,1.65,9.437,4.572,32.845,4.299,2.687,-2.862,0.0,34.5,35.2,9.212,1.713,16.271,14.827,16.362,15.298,-3.273,25.533,0.0,274.54,,285.0,285.0,15.433,3.021,16.693,22.993
7659.0,3.027,0.702,-35.209,1.65,9.437,4.572,32.845,4.299,2.687,-2.862,0.0,34.5,35.2,9.212,1.713,15.995,14.598,16.006,14.942,-3.273,25.533,0.0,275.34,,285.0,285.0,15.69,3.021,16.716,23.007
7659.5,3.027,0.702,-35.209,1.65,9.437,4.572,32.845,4.299,2.687,-2.862,0.0,34.5,35.2,9.212,1.713,16.014,14.59,16.15,14.952,-3.273,25.533,0.0,275.34,,285.0,285.0,15.385,3.022,16.671,23.04
7660.0,3.027,0.702,-35.209,1.65,9.437,4.595,32.828,4.315,2.715,-2.857,0.0,34.469,35.193,9.212,1.713,15.994,14.729,16.123,14.999,-3.267,25.539,0.0,273.74,,285.0,285.0,15.427,3.022,16.674,23.063
7660.5,3.027,0.702,-35.209,1.65,9.437,4.595,32.828,4.315,2.715,-2.857,0.0,34.5,35.2,9.212,1.713,16.238,14.752,16.277,15.23,-3.267,25.539,0.0,273.74,,285.0,285.0,15.462,3.022,16.716,23.022
7661.0,3.26,0.777,-35.209,1.669,9.388,4.595,32.828,4.315,2.715,-2.857,0.0,34.5,35.2,9.342,1.554,16.379,14.806,16.406,15.363,-3.267,25.539,0.0,275.44,,285.0,285.0,15.624,3.022,16.747,22.946
7661.5,3.26,0.777,-35.209,1.669,9.388,4.595,32.828,4.315,2.715,-2.857,0.0,34.5,35.2,9.342,1.554,16.339,14.559,16.125,15.132,-3.267,25.539,0.0,275.44,,285.0,285.0,15.739,3.026,16.718,22.924
7662.0,3.26,0.777,-35.209,1.669,9.388,4.595,32.828,4.315,2.715,-2.857,0.0,34.5,35.2,9.342,1.554,16.184,14.4,15.696,14.863,-3.267,25.539,0.0,273.34,,285.0,285.0,15.539,3.03,16.719,22.88
7662.5,3.26,0.777,-35.209,1.669,9.388,4.595,32.828,4.315,2.715,-2.857,0.0,34.5,35.2,9.342,1.554,16.227,14.791,16.134,15.054,-3.267,25.539,0.0,273.34,,285.0,285.0,15.286,3.033,16.705,22.87
7663.0,3.26,0.777,-35.209,1.669,9.388,4.602,32.838,4.332,2.717,-2.869,0.0,34.472,35.25,9.342,1.554,16.295,14.679,16.037,15.024,-3.264,25.534,0.0,274.44,,285.0,285.0,15.551,3.037,16.747,22.844
7663.5,3.26,0.777,-35.209,1.669,9.388,4.602,32.838,4.332,2.717,-2.869,0.0,34.5,35.2,9.342,1.554,16.034,14.594,15.597,14.894,-3.264,25.534,0.0,274.44,,285.0,285.0,15.508,3.041,16.795,22.936
7664.0,3.26,0.777,-35.209,1.669,9.388,4.602,32.838,4.332,2.717,-2.869,0.0,34.5,35.2,9.342,1.554,15.859,14.488,15.827,14.945,-3.264,25.534,0.0,272.54,,285.0,285.0,15.28,3.044,16.782,22.91
7664.5,2.72,0.728,-34.087,1.657,9.234,4.602,32.838,4.332,2.717,-2.869,0.0,34.5,35.2,9.516,1.647,15.943,14.323,15.7,14.849,-3.264,25.534,0.0,272.54,,285.0,285.0,15.28,3.048,16.763,22.888
7665.0,2.72,0.728,-34.087,1.657,9.234,4.602,32.838,4.332,2.717,-2.869,0.0,34.5,35.2,9.516,1.647,16.023,14.55,15.906,15.003,-3.264,25.534,0.0,274.94,,285.0,285.0,15.204,3.042,16.713,22.957
7665.5,2.72,0.728,-34.087,1.657,9.234,4.602,32.838,4.332,2.717,-2.869,0.0,34.5,35.2,9.516,1.647,15.969,14.801,15.988,14.974,-3.264,25.534,0.0,274.94,,285.0,285.0,15.371,3.037,16.72,22.991
7666.0,2.72,0.728,-34.087,1.657,9.234,4.602,32.838,4.332,2.717,-2.869,0.0,34.5,35.2,9.516,1.647,16.27,14.715,16.21,15.131,-3.264,25.534,0.0,273.94,,285.0,285.0,15.433,3.032,16.692,22.959
7666.5,2.72,0.728,-34.087,1.657,9.234,4.577,32.84,4.305,2.725,-2.867,0.0,34.47,35.199,9.516,1.647,16.234,14.461,16.185,14.911,-3.264,25.531,0.0,273.94,,285.0,285.0,15.582,3.027,16.665,22.936
7667.0,2.72,0.728,-34.087,1.657,9.234,4.577,32.84,4.305,2.725,-2.867,0.0,34.5,35.2,9.516,1.647,15.963,14.265,15.856,14.807,-3.264,25.531,0.0,274.94,,285.0,285.0,15.447,3.022,16.647,22.919
7667.5,3.046,0.71,-35.209,1.705,9.365,4.577,32.84,4.305,2.725,-2.867,0.0,34.5,35.2,9.344,1.753,16.103,14.578,15.907,15.019,-3.264,25.531,0.0,274.94,,285.0,285.0,15.223,3.017,16.634,22.948
7668.0,3.046,0.71,-35.209,1.705,9.365,4.577,32.84,4.305,2.725,-2.867,0.0,34.5,35.2,9.344,1.753,16.167,14.904,16.17,15.179,-3.264,25.531,0.0,273.94,,285.0,285.0,15.402,3.017,16.676,22.941
7668.5,3.046,0.71,-35.209,1.705,9.365,4.577,32.84,4.305,2.725,-2.867,0.0,34.5,35.2,9.344,1.753,16.463,14.854,16.32,15.145,-3.264,25.531,0.0,273.94,,285.0,285.0,15.605,3.018,16.69,22.892
7669.0,3.046,0.71,-35.209,1.705,9.365,4.577,32.84,4.305,2.725,-2.867,0.0,34.5,35.2,9.344,1.753,15.925,14.457,15.786,14.794,-3.264,25.531,0.0,275.44,,285.0,285.0,15.696,3.018,16.655,22.892
7669.5,3.046,0.71,-35.209,1.705,9.365,4.57,32.86,4.321,2.763,-2.859,0.0,34.476,35.216,9.344,1.753,15.69,14.331,15.492,14.698,-3.267,25.531,0.0,275.44,,285.0,285.0,15.24,3.019,16.641,22.938
7670.0,3.046,0.71,-35.209,1.705,9.365,4.57,32.86,4.321,2.763,-2.859,0.0,34.5,35.2,9.344,1.753,15.861,14.813,15.919,15.035,-3.267,25.531,0.0,274.54,,285.0,285.0,15.053,3.019,16.649,22.926
7670.5,3.287,0.791,-35.209,1.704,9.431,4.57,32.86,4.321,2.763,-2.859,0.0,34.5,35.2,9.358,1.692,16.176,14.766,16.018,15.01,-3.267,25.531,0.0,274.54,,285.0,285.0,15.407,3.02,16.668,22.962
7671.0,3.287,0.791,-35.209,1.704,9.431,4.57,32.86,4.321,2.763,-2.859,0.0,34.5,35.2,9.358,1.692,16.126,14.466,15.578,14.74,-3.267,25.531,0.0,275.24,,285.0,285.0,15.492,3.024,16.692,22.988
