t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7671.5,3.287,0.791,-35.209,1.704,9.431,4.57,32.86,4.321,2.763,-2.859,0.0,34.5,35.2,9.358,1.692,15.684,14.197,15.253,14.525,-3.267,25.531,0.0,275.24,,285.0,285.0,15.227,3.028,16.688,22.97
7672.0,3.287,0.791,-35.209,1.704,9.431,4.57,32.86,4.321,2.763,-2.859,0.0,34.5,35.2,9.358,1.692,15.661,14.394,15.431,14.671,-3.267,25.531,0.0,273.84,,285.0,285.0,14.915,3.033,16.617,22.942
7672.5,3.287,0.791,-35.209,1.704,9.431,4.57,32.86,4.321,2.763,-2.859,0.0,34.5,35.2,9.358,1.692,15.695,14.658,15.756,14.927,-3.267,25.531,0.0,273.84,,285.0,285.0,15.039,3.037,16.568,22.928
7673.0,3.287,0.791,-35.209,1.704,9.431,4.585,32.891,4.306,2.745,-2.861,0.0,34.481,35.203,9.358,1.692,16.077,14.667,15.961,14.925,-3.271,25.528,0.0,274.64,,285.0,285.0,15.259,3.041,16.599,22.854
7673.5,3.287,0.791,-35.209,1.704,9.431,4.585,32.891,4.306,2.745,-2.861,0.0,34.5,35.2,9.358,1.692,15.919,14.331,15.772,14.848,-3.271,25.528,0.0,274.64,,285.0,285.0,15.407,3.045,16.607,22.831
7674.0,2.728,0.701,-34.691,1.689,9.288,4.585,32.891,4.306,2.745,-2.861,0.0,34.5,35.2,9.473,1.768,15.936,14.298,15.835,14.804,-3.271,25.528,0.0,274.84,,285.0,285.0,15.218,3.049,16.57,22.836
7674.5,2.728,0.701,-34.691,1.689,9.288,4.585,32.891,4.306,2.745,-2.861,0.0,34.5,35.2,9.473,1.768,15.9,14.518,15.971,15.0,-3.271,25.528,0.0,274.84,,285.0,285.0,15.218,3.044,16.538,22.854
7675.0,2.728,0.701,-34.691,1.689,9.288,4.585,32.891,4.306,2.745,-2.861,0.0,34.5,35.2,9.473,1.768,15.999,14.59,16.05,14.885,-3.271,25.528,0.0,276.34,,285.0,285.0,15.347,3.038,16.531,22.873
7675.5,2.728,0.701,-34.691,1.689,9.288,4.585,32.891,4.306,2.745,-2.861,0.0,34.5,35.2,9.473,1.768,16.067,14.547,15.968,14.941,-3.271,25.528,0.0,276.34,,285.0,285.0,15.381,3.033,16.59,22.804
7676.0,2.728,0.701,-34.691,1.689,9.288,4.604,32.849,4.313,2.744,-2.853,0.0,34.483,35.241,9.473,1.768,16.159,14.479,15.759,14.896,-3.265,25.531,0.0,274.44,,285.0,285.0,15.381,3.028,16.63,22.767
7676.5,2.728,0.701,-34.691,1.689,9.288,4.604,32.849,4.313,2.744,-2.853,0.0,34.5,35.2,9.473,1.768,15.854,14.44,15.675,14.803,-3.265,25.531,0.0,274.44,,285.0,285.0,15.323,3.023,16.586,22.789
7677.0,3.372,0.814,-35.209,1.661,9.41,4.604,32.849,4.313,2.744,-2.853,0.0,34.5,35.2,9.302,1.823,15.86,14.347,15.723,14.638,-3.265,25.531,0.0,275.64,,285.0,285.0,15.193,3.019,16.547,22.831
7677.5,3.372,0.814,-35.209,1.661,9.41,4.604,32.849,4.313,2.744,-2.853,0.0,34.5,35.2,9.302,1.823,16.044,14.378,15.855,14.853,-3.265,25.531,0.0,275.64,,285.0,285.0,15.142,3.024,16.525,22.812
7678.0,3.372,0.814,-35.209,1.661,9.41,4.604,32.849,4.313,2.744,-2.853,0.0,34.5,35.2,9.302,1.823,16.045,14.48,15.752,14.89,-3.265,25.531,0.0,275.44,,285.0,285.0,15.283,3.03,16.516,22.763
7678.5,3.372,0.814,-35.209,1.661,9.41,4.604,32.849,4.313,2.744,-2.853,0.0,34.5,35.2,9.302,1.823,15.882,14.435,15.825,14.896,-3.265,25.531,0.0,275.44,,285.0,285.0,15.292,3.036,16.496,22.791
7679.0,3.372,0.814,-35.209,1.661,9.41,4.604,32.849,4.313,2.744,-2.853,0.0,34.5,35.2,9.302,1.823,15.824,14.342,15.671,14.654,-3.265,25.531,0.0,275.84,,285.0,285.0,15.26,3.041,16.494,22.831
7679.5,3.372,0.814,-35.209,1.661,9.41,4.579,32.869,4.331,2.771,-2.854,0.0,34.484,35.196,9.302,1.823,15.842,14.289,15.802,14.628,-3.257,25.526,0.0,275.84,,285.0,285.0,15.123,3.047,16.404,22.827
7680.0,3.372,0.814,-35.209,1.661,9.41,4.579,32.869,4.331,2.771,-2.854,0.0,34.5,35.2,9.302,1.823,16.062,14.488,16.002,15.141,-3.257,25.526,0.0,275.34,,285.0,285.0,15.14,3.052,16.379,22.84
7680.5,2.896,0.709,-34.508,1.742,9.392,4.579,32.869,4.331,2.771,-2.854,0.0,34.5,35.2,9.426,1.567,16.177,14.355,16.099,14.95,-3.257,25.526,0.0,275.34,,285.0,285.0,15.423,3.057,16.372,22.829
7681.0,2.896,0.709,-34.508,1.742,9.392,4.579,32.869,4.331,2.771,-2.854,0.0,34.5,35.2,9.426,1.567,16.195,14.417,16.173,15.034,-3.257,25.526,0.0,276.24,,285.0,285.0,15.395,3.055,16.35,22.836
7681.5,2.896,0.709,-34.508,1.742,9.392,4.579,32.869,4.331,2.771,-2.854,0.0,34.5,35.2,9.426,1.567,16.285,14.598,16.258,15.181,-3.257,25.526,0.0,276.24,,285.0,285.0,15.455,3.052,16.321,22.811
7682.0,2.896,0.709,-34.508,1.742,9.392,4.579,32.869,4.331,2.771,-2.854,0.0,34.5,35.2,9.426,1.567,16.534,14.661,16.405,15.443,-3.257,25.526,0.0,275.74,,285.0,285.0,15.581,3.049,16.32,22.732
7682.5,2.896,0.709,-34.508,1.742,9.392,4.576,32.82,4.321,2.753,-2.866,0.0,34.484,35.225,9.426,1.567,16.42,14.739,16.356,15.339,-3.271,25.517,0.0,275.74,,285.0,285.0,15.761,3.047,16.368,22.738
7683.0,2.896,0.709,-34.508,1.742,9.392,4.576,32.82,4.321,2.753,-2.866,0.0,34.5,35.2,9.426,1.567,16.284,14.653,16.066,14.878,-3.271,25.517,0.0,276.34,,285.0,285.0,15.714,3.044,16.451,22.812
7683.5,3.084,0.707,-35.209,1.689,9.362,4.576,32.82,4.321,2.753,-2.866,0.0,34.5,35.2,9.325,1.688,15.936,14.61,15.707,14.836,-3.271,25.517,0.0,276.34,,285.0,285.0,15.47,3.042,16.487,22.746
7684.0,3.084,0.707,-35.209,1.689,9.362,4.576,32.82,4.321,2.753,-2.866,0.0,34.5,35.2,9.325,1.688,15.98,14.252,15.735,14.708,-3.271,25.517,0.0,275.64,,285.0,285.0,15.272,3.043,16.483,22.73
7684.5,3.084,0.707,-35.209,1.689,9.362,4.576,32.82,4.321,2.753,-2.866,0.0,34.5,35.2,9.325,1.688,15.89,14.387,15.914,14.853,-3.271,25.517,0.0,275.64,,285.0,285.0,15.169,3.043,16.449,22.712
7685.0,3.084,0.707,-35.209,1.689,9.362,4.576,32.82,4.321,2.753,-2.866,0.0,34.5,35.2,9.325,1.688,16.168,14.572,16.127,14.917,-3.271,25.517,0.0,276.24,,285.0,285.0,15.261,3.044,16.378,22.653
7685.5,3.084,0.707,-35.209,1.689,9.362,4.576,32.82,4.321,2.753,-2.866,0.0,34.5,35.2,9.325,1.688,15.958,14.444,15.83,14.883,-3.271,25.517,0.0,276.24,,285.0,285.0,15.446,3.045,16.428,22.674
7686.0,3.084,0.707,-35.209,1.689,9.362,4.572,32.864,4.308,2.8,-2.846,0.0,34.487,35.232,9.325,1.688,16.204,14.648,16.081,15.186,-3.261,25.522,0.0,275.64,,285.0,285.0,15.279,3.045,16.443,22.701
7686.5,3.084,0.707,-35.209,1.689,9.362,4.572,32.864,4.308,2.8,-2.846,0.0,34.5,35.2,9.325,1.688,16.243,14.749,16.235,15.226,-3.261,25.522,0.0,275.64,,285.0,285.0,15.529,3.046,16.443,22.683
7687.0,2.785,0.706,-35.08,1.669,9.282,4.572,32.864,4.308,2.8,-2.846,0.0,34.5,35.2,9.452,1.754,16.129,14.482,16.001,14.95,-3.261,25.522,0.0,276.44,,285.0,285.0,15.613,3.047,16.444,22.676
7687.5,2.785,0.706,-35.08,1.669,9.282,4.572,32.864,4.308,2.8,-2.846,0.0,34.5,35.2,9.452,1.754,16.002,14.317,15.808,14.641,-3.261,25.522,0.0,276.44,,285.0,285.0,15.39,3.042,16.433,22.605
7688.0,2.785,0.706,-35.08,1.669,9.282,4.572,32.864,4.308,2.8,-2.846,0.0,34.5,35.2,9.452,1.754,16.179,14.668,16.197,15.258,-3.261,25.522,0.0,275.14,,285.0,285.0,15.192,3.038,16.426,22.599
7688.5,2.785,0.706,-35.08,1.669,9.282,4.572,32.864,4.308,2.8,-2.846,0.0,34.5,35.2,9.452,1.754,16.288,14.755,16.325,15.342,-3.261,25.522,0.0,275.14,,285.0,285.0,15.576,3.034,16.442,22.588
7689.0,2.785,0.706,-35.08,1.669,9.282,4.581,32.841,4.333,2.784,-2.866,0.0,34.485,35.205,9.452,1.754,16.053,14.515,15.848,14.913,-3.267,25.513,0.0,276.24,,285.0,285.0,15.678,3.03,16.468,22.548
7689.5,2.785,0.706,-35.08,1.669,9.282,4.581,32.841,4.333,2.784,-2.866,0.0,34.5,35.2,9.452,1.754,15.936,14.348,15.908,14.711,-3.267,25.513,0.0,276.24,,285.0,285.0,15.332,3.026,16.459,22.469
7690.0,3.257,0.738,-35.209,1.673,9.379,4.581,32.841,4.333,2.784,-2.866,0.0,34.5,35.2,9.372,1.754,16.07,14.395,16.047,14.85,-3.267,25.513,0.0,275.94,,285.0,285.0,15.226,3.022,16.428,22.5
7690.5,3.257,0.738,-35.209,1.673,9.379,4.581,32.841,4.333,2.784,-2.866,0.0,34.5,35.2,9.372,1.754,16.257,14.515,16.205,15.144,-3.267,25.513,0.0,275.94,,285.0,285.0,15.341,3.026,16.464,22.429
7691.0,3.257,0.738,-35.209,1.673,9.379,4.581,32.841,4.333,2.784,-2.866,0.0,34.5,35.2,9.372,1.754,16.353,14.945,16.424,15.423,-3.267,25.513,0.0,275.64,,285.0,285.0,15.53,3.029,16.494,22.471
7691.5,3.257,0.738,-35.209,1.673,9.379,4.581,32.841,4.333,2.784,-2.866,0.0,34.5,35.2,9.372,1.754,16.088,14.406,15.85,14.778,-3.267,25.513,0.0,275.64,,285.0,285.0,15.786,3.033,16.496,22.434
7692.0,3.257,0.738,-35.209,1.673,9.379,4.581,32.841,4.333,2.784,-2.866,0.0,34.5,35.2,9.372,1.754,15.963,14.287,15.965,14.776,-3.267,25.513,0.0,275.64,,285.0,285.0,15.281,3.037,16.496,22.474
7692.5,3.257,0.738,-35.209,1.673,9.379,4.569,32.869,4.322,2.813,-2.865,0.0,34.489,35.234,9.372,1.754,16.152,14.42,16.057,14.894,-3.266,25.519,0.0,275.64,,285.0,285.0,15.248,3.04,16.426,22.483
7693.0,3.257,0.738,-35.209,1.673,9.379,4.569,32.869,4.322,2.813,-2.865,0.0,34.5,35.2,9.372,1.754,16.275,14.673,16.248,15.296,-3.266,25.519,0.0,276.04,,285.0,285.0,15.38,3.044,16.421,22.463
7693.5,3.006,0.695,-35.209,1.673,9.391,4.569,32.869,4.322,2.813,-2.865,0.0,34.5,35.2,9.333,1.547,16.502,15.011,16.449,15.508,-3.266,25.519,0.0,276.04,,285.0,285.0,15.623,3.048,16.422,22.444
7694.0,3.006,0.695,-35.209,1.673,9.391,4.569,32.869,4.322,2.813,-2.865,0.0,34.5,35.2,9.333,1.547,16.502,14.832,16.44,15.314,-3.266,25.519,0.0,276.04,,285.0,285.0,15.867,3.047,16.448,22.471
7694.5,3.006,0.695,-35.209,1.673,9.391,4.569,32.869,4.322,2.813,-2.865,0.0,34.5,35.2,9.333,1.547,16.386,14.502,16.263,15.208,-3.266,25.519,0.0,276.04,,285.0,285.0,15.772,3.046,16.406,22.44
7695.0,3.006,0.695,-35.209,1.673,9.391,4.569,32.869,4.322,2.813,-2.865,0.0,34.5,35.2,9.333,1.547,16.719,15.043,16.576,15.674,-3.266,25.519,0.0,275.44,,285.0,285.0,15.59,3.046,16.386,22.415
7695.5,3.006,0.695,-35.209,1.673,9.391,4.563,32.851,4.311,2.825,-2.864,0.0,34.491,35.209,9.333,1.547,16.893,14.988,16.686,15.613,-3.264,25.514,0.0,275.44,,285.0,285.0,16.003,3.045,16.45,22.433
7696.0,3.006,0.695,-35.209,1.673,9.391,4.563,32.851,4.311,2.825,-2.864,0.0,34.5,35.2,9.333,1.547,16.795,14.854,16.461,15.474,-3.264,25.514,0.0,275.14,,285.0,285.0,16.045,3.044,16.562,22.411
7696.5,2.376,0.61,-34.099,1.648,9.374,4.563,32.851,4.311,2.825,-2.864,0.0,34.5,35.2,9.461,1.566,16.472,14.883,16.309,15.405,-3.264,25.514,0.0,275.14,,285.0,285.0,15.896,3.044,16.609,22.481
7697.0,2.376,0.61,-34.099,1.648,9.374,4.563,32.851,4.311,2.825,-2.864,0.0,34.5,35.2,9.461,1.566,16.417,14.617,16.106,15.115,-3.264,25.514,0.0,274.74,,285.0,285.0,15.767,3.033,16.632,22.509
7697.5,2.376,0.61,-34.099,1.648,9.374,4.563,32.851,4.311,2.825,-2.864,0.0,34.5,35.2,9.461,1.566,16.145,14.705,16.101,15.135,-3.264,25.514,0.0,274.74,,285.0,285.0,15.564,3.022,16.627,22.459
7698.0,2.376,0.61,-34.099,1.648,9.374,4.563,32.851,4.311,2.825,-2.864,0.0,34.5,35.2,9.461,1.566,16.263,14.7,16.127,15.234,-3.264,25.514,0.0,275.64,,285.0,285.0,15.521,3.011,16.663,22.473
7698.5,2.376,0.61,-34.099,1.648,9.374,4.565,32.851,4.315,2.851,-2.865,0.0,34.497,35.202,9.461,1.566,16.353,15.067,16.417,15.5,-3.27,25.515,0.0,275.64,,285.0,285.0,15.581,3.001,16.709,22.506
7699.0,2.376,0.61,-34.099,1.648,9.374,4.565,32.851,4.315,2.851,-2.865,0.0,34.5,35.2,9.461,1.566,16.4,14.932,16.307,15.205,-3.27,25.515,0.0,275.64,,285.0,285.0,15.834,2.991,16.724,22.572
7699.5,2.376,0.61,-34.099,1.648,9.374,4.565,32.851,4.315,2.851,-2.865,0.0,34.5,35.2,9.461,1.566,16.063,14.71,15.824,15.058,-3.27,25.515,0.0,275.64,,285.0,285.0,15.711,2.981,16.741,22.566
7700.0,2.707,0.681,-35.15,1.686,9.262,4.565,32.851,4.315,2.851,-2.865,0.0,34.5,35.2,9.369,1.762,16.392,14.675,16.043,15.145,-3.27,25.515,0.0,275.54,,285.0,285.0,15.414,2.971,16.712,22.543
7700.5,2.707,0.681,-35.15,1.686,9.262,4.565,32.851,4.315,2.851,-2.865,0.0,34.5,35.2,9.369,1.762,16.324,14.9,16.244,15.422,-3.27,25.515,0.0,275.54,,285.0,285.0,15.564,2.966,16.715,22.546
7701.0,2.707,0.681,-35.15,1.686,9.262,4.565,32.851,4.315,2.851,-2.865,0.0,34.5,35.2,9.369,1.762,16.442,15.033,16.468,15.58,-3.27,25.515,0.0,276.14,,285.0,285.0,15.723,2.962,16.743,22.674
7701.5,2.707,0.681,-35.15,1.686,9.262,4.565,32.851,4.315,2.851,-2.865,0.0,34.5,35.2,9.369,1.762,16.552,14.993,16.551,15.53,-3.27,25.515,0.0,275.64,,285.0,285.0,15.906,2.954,16.742,22.717
7702.0,2.707,0.681,-35.15,1.686,9.262,4.582,32.851,4.301,2.847,-2.863,0.0,34.5,35.2,9.369,1.762,16.15,14.888,15.946,15.35,-3.263,25.504,0.0,275.64,,285.0,285.0,15.906,2.95,16.823,22.681
7702.5,2.707,0.681,-35.15,1.686,9.262,4.582,32.851,4.301,2.847,-2.863,0.0,34.5,35.2,9.369,1.762,16.498,15.081,16.387,15.636,-3.263,25.504,0.0,275.64,,285.0,285.0,15.584,2.95,16.774,22.673
7703.0,3.038,0.702,-35.209,1.672,9.393,4.582,32.851,4.301,2.847,-2.863,0.0,34.5,35.2,9.265,1.709,16.664,15.049,16.57,15.663,-3.263,25.504,0.0,275.74,,285.0,285.0,15.9,2.946,16.773,22.662
7703.5,3.038,0.702,-35.209,1.672,9.393,4.582,32.851,4.301,2.847,-2.863,0.0,34.5,35.2,9.265,1.709,16.578,14.966,16.535,15.477,-3.263,25.504,0.0,275.74,,285.0,285.0,15.987,2.947,16.753,22.663
7704.0,3.038,0.702,-35.209,1.672,9.393,4.582,32.851,4.301,2.847,-2.863,0.0,34.5,35.2,9.265,1.709,16.712,15.127,16.682,15.543,-3.263,25.504,0.0,275.74,,285.0,285.0,15.889,2.949,16.768,22.662
7704.5,3.038,0.702,-35.209,1.672,9.393,4.582,32.851,4.301,2.847,-2.863,0.0,34.5,35.2,9.265,1.709,16.756,15.121,16.686,15.742,-3.263,25.504,0.0,275.74,,285.0,285.0,16.016,2.95,16.816,22.606
7705.0,3.038,0.702,-35.209,1.672,9.393,4.586,32.826,4.325,2.853,-2.862,0.0,34.496,35.222,9.265,1.709,16.927,15.366,16.867,16.05,-3.273,25.505,0.0,275.44,,285.0,285.0,16.076,2.953,16.892,22.503
7705.5,3.038,0.702,-35.209,1.672,9.393,4.586,32.826,4.325,2.853,-2.862,0.0,34.5,35.2,9.265,1.709,16.742,15.161,16.479,15.525,-3.273,25.505,0.0,275.44,,285.0,285.0,16.303,2.953,16.929,22.387
7706.0,3.038,0.702,-35.209,1.672,9.393,4.586,32.826,4.325,2.853,-2.862,0.0,34.5,35.2,9.265,1.709,16.335,14.858,16.238,15.156,-3.273,25.505,0.0,275.54,,285.0,285.0,15.977,2.954,16.945,22.429
7706.5,2.808,0.716,-34.496,1.619,9.245,4.586,32.826,4.325,2.853,-2.862,0.0,34.5,35.2,9.343,1.554,16.526,14.94,16.507,15.486,-3.273,25.505,0.0,275.54,,285.0,285.0,15.647,2.956,16.939,22.566
7707.0,2.808,0.716,-34.496,1.619,9.245,4.586,32.826,4.325,2.853,-2.862,0.0,34.5,35.2,9.343,1.554,16.577,15.061,16.56,15.512,-3.273,25.505,0.0,275.84,,285.0,285.0,15.865,2.953,16.942,22.64
7707.5,2.808,0.716,-34.496,1.619,9.245,4.586,32.826,4.325,2.853,-2.862,0.0,34.5,35.2,9.343,1.554,16.516,15.238,16.525,15.539,-3.273,25.505,0.0,275.84,,285.0,285.0,15.927,2.951,16.945,22.669
7708.0,2.808,0.716,-34.496,1.619,9.245,4.586,32.826,4.325,2.853,-2.862,0.0,34.5,35.2,9.343,1.554,16.718,15.178,16.53,15.457,-3.273,25.505,0.0,276.04,,285.0,285.0,15.955,2.949,16.964,22.712
7708.5,2.808,0.716,-34.496,1.619,9.245,4.56,32.854,4.309,2.881,-2.86,0.0,34.502,35.218,9.343,1.554,16.527,15.028,16.402,15.523,-3.265,25.506,0.0,276.04,,285.0,285.0,15.97,2.946,16.974,22.759
7709.0,2.808,0.716,-34.496,1.619,9.245,4.56,32.854,4.309,2.881,-2.86,0.0,34.5,35.2,9.343,1.554,16.654,14.845,16.44,15.424,-3.265,25.506,0.0,275.94,,285.0,285.0,15.87,2.944,16.965,22.766
7709.5,2.576,0.67,-33.639,1.689,9.341,4.56,32.854,4.309,2.881,-2.86,0.0,34.5,35.2,9.531,1.587,16.391,15.21,16.408,15.484,-3.265,25.506,0.0,275.94,,285.0,285.0,15.841,2.942,17.001,22.782
7710.0,2.576,0.67,-33.639,1.689,9.341,4.56,32.854,4.309,2.881,-2.86,0.0,34.5,35.2,9.531,1.587,16.788,15.266,16.668,15.736,-3.265,25.506,0.0,276.14,,285.0,285.0,15.873,2.936,17.05,22.804
7710.5,2.576,0.67,-33.639,1.689,9.341,4.56,32.854,4.309,2.881,-2.86,0.0,34.5,35.2,9.531,1.587,16.843,15.136,16.573,15.614,-3.265,25.506,0.0,276.14,,285.0,285.0,16.115,2.93,17.067,22.8
7711.0,2.576,0.67,-33.639,1.689,9.341,4.56,32.854,4.309,2.881,-2.86,0.0,34.5,35.2,9.531,1.587,16.481,14.865,16.123,15.213,-3.265,25.506,0.0,276.04,,285.0,285.0,16.041,2.924,17.112,22.756
7711.5,2.576,0.67,-33.639,1.689,9.341,4.546,32.893,4.294,2.91,-2.869,0.0,34.493,35.224,9.531,1.587,16.28,14.946,16.3,15.363,-3.272,25.497,0.0,276.04,,285.0,285.0,15.671,2.919,17.072,22.746
7712.0,2.576,0.67,-33.639,1.689,9.341,4.546,32.893,4.294,2.91,-2.869,0.0,34.5,35.2,9.531,1.587,16.366,15.116,16.342,15.476,-3.272,25.497,0.0,276.14,,285.0,285.0,15.722,2.913,17.051,22.644
7712.5,2.576,0.67,-33.639,1.689,9.341,4.546,32.893,4.294,2.91,-2.869,0.0,34.5,35.2,9.531,1.587,16.838,15.449,16.689,15.891,-3.272,25.497,0.0,276.14,,285.0,285.0,15.825,2.907,17.094,22.646
7713.0,2.862,0.769,-33.447,1.707,9.308,4.546,32.893,4.294,2.91,-2.869,0.0,34.5,35.2,9.392,1.555,16.699,15.081,16.365,15.479,-3.272,25.497,0.0,275.64,,285.0,285.0,16.217,2.902,17.146,22.614
7713.5,2.862,0.769,-33.447,1.707,9.308,4.546,32.893,4.294,2.91,-2.869,0.0,34.5,35.2,9.392,1.555,16.437,14.998,16.374,15.406,-3.272,25.497,0.0,275.64,,285.0,285.0,15.906,2.901,17.142,22.616
7714.0,2.862,0.769,-33.447,1.707,9.308,4.546,32.893,4.294,2.91,-2.869,0.0,34.5,35.2,9.392,1.555,16.513,15.117,16.566,15.513,-3.272,25.497,0.0,275.34,,285.0,285.0,15.804,2.901,17.109,22.592
7714.5,2.862,0.769,-33.447,1.707,9.308,4.546,32.893,4.294,2.91,-2.869,0.0,34.5,35.2,9.392,1.555,16.694,15.336,16.733,15.643,-3.272,25.497,0.0,275.34,,285.0,285.0,15.927,2.9,17.118,22.57
7715.0,2.862,0.769,-33.447,1.707,9.308,4.553,32.884,4.288,2.93,-2.864,0.0,34.501,35.283,9.392,1.555,16.902,15.394,16.852,15.952,-3.255,25.508,0.0,275.14,,285.0,285.0,16.102,2.899,17.183,22.599
7715.5,2.862,0.769,-33.447,1.707,9.308,4.553,32.884,4.288,2.93,-2.864,0.0,34.5,35.3,9.392,1.555,17.01,15.404,16.87,15.946,-3.255,25.508,0.0,275.14,,285.0,285.0,16.275,2.899,17.233,22.532
7716.0,2.802,0.752,-34.104,1.631,9.317,4.553,32.884,4.288,2.93,-2.864,0.0,34.5,35.3,9.382,1.587,16.669,15.378,16.351,15.658,-3.255,25.508,0.0,275.14,,285.0,285.0,16.308,2.898,17.268,22.495
7716.5,2.802,0.752,-34.104,1.631,9.317,4.553,32.884,4.288,2.93,-2.864,0.0,34.5,35.3,9.382,1.587,16.356,15.281,16.184,15.478,-3.255,25.508,0.0,275.14,,285.0,285.0,16.014,2.897,17.23,22.45
7717.0,2.802,0.752,-34.104,1.631,9.317,4.553,32.884,4.288,2.93,-2.864,0.0,34.5,35.3,9.382,1.587,16.84,15.23,16.686,15.751,-3.255,25.508,0.0,274.14,,285.0,285.0,15.825,2.895,17.223,22.435
7717.5,2.802,0.752,-34.104,1.631,9.317,4.553,32.884,4.288,2.93,-2.864,0.0,34.5,35.3,9.382,1.587,16.775,15.498,16.812,15.938,-3.255,25.508,0.0,274.14,,285.0,285.0,16.127,2.894,17.21,22.464
7718.0,2.802,0.752,-34.104,1.631,9.317,4.564,32.879,4.303,2.927,-2.864,0.0,34.501,35.315,9.382,1.587,16.918,15.68,16.879,15.985,-3.274,25.499,0.0,274.74,,285.0,285.0,16.256,2.892,17.211,22.556
7718.5,2.802,0.752,-34.104,1.631,9.317,4.564,32.879,4.303,2.927,-2.864,0.0,34.5,35.3,9.382,1.587,17.116,15.577,16.969,15.884,-3.274,25.499,0.0,274.74,,285.0,285.0,16.366,2.891,17.24,22.526
7719.0,2.802,0.752,-34.104,1.631,9.317,4.564,32.879,4.303,2.927,-2.864,0.0,34.5,35.3,9.382,1.587,16.929,15.216,16.353,15.485,-3.274,25.499,0.0,274.94,,285.0,285.0,16.386,2.889,17.295,22.62
7719.5,2.902,0.77,-33.618,1.692,9.297,4.564,32.879,4.303,2.927,-2.864,0.0,34.5,35.3,9.572,1.576,16.407,15.385,16.379,15.733,-3.274,25.499,0.0,274.94,,285.0,285.0,15.996,2.888,17.312,22.668
7720.0,2.902,0.77,-33.618,1.692,9.297,4.564,32.879,4.303,2.927,-2.864,0.0,34.5,35.3,9.572,1.576,16.623,15.425,16.643,15.713,-3.274,25.499,0.0,274.74,,285.0,285.0,15.976,2.888,17.305,22.684
7720.5,2.902,0.77,-33.618,1.692,9.297,4.564,32.879,4.303,2.927,-2.864,0.0,34.5,35.3,9.572,1.576,16.846,15.313,16.716,15.777,-3.274,25.499,0.0,274.74,,285.0,285.0,16.101,2.888,17.296,22.683
7721.0,2.902,0.77,-33.618,1.692,9.297,4.564,32.879,4.303,2.927,-2.864,0.0,34.5,35.3,9.572,1.576,16.933,15.486,16.782,15.971,-3.274,25.499,0.0,275.14,,285.0,285.0,16.163,2.888,17.293,22.7
7721.5,2.902,0.77,-33.618,1.692,9.297,4.568,32.886,4.324,2.947,-2.864,0.0,34.507,35.222,9.572,1.576,16.867,15.59,16.898,15.856,-3.273,25.501,0.0,275.14,,285.0,285.0,16.293,2.889,17.279,22.752
7722.0,2.902,0.77,-33.618,1.692,9.297,4.568,32.886,4.324,2.947,-2.864,0.0,34.5,35.2,9.572,1.576,16.583,15.396,16.402,15.564,-3.273,25.501,0.0,275.34,,285.0,285.0,16.303,2.889,17.353,22.7
7722.5,2.527,0.674,-33.789,1.696,9.376,4.568,32.886,4.324,2.947,-2.864,0.0,34.5,35.2,9.387,1.589,16.744,15.25,16.365,15.54,-3.273,25.501,0.0,275.34,,285.0,285.0,15.986,2.889,17.369,22.767
7723.0,2.527,0.674,-33.789,1.696,9.376,4.568,32.886,4.324,2.947,-2.864,0.0,34.5,35.2,9.387,1.589,16.449,15.274,16.172,15.441,-3.273,25.501,0.0,275.14,,285.0,285.0,15.975,2.883,17.427,22.84
7723.5,2.527,0.674,-33.789,1.696,9.376,4.568,32.886,4.324,2.947,-2.864,0.0,34.5,35.2,9.387,1.589,16.244,15.338,16.182,15.348,-3.273,25.501,0.0,275.14,,285.0,285.0,15.834,2.877,17.384,22.867
7724.0,2.527,0.674,-33.789,1.696,9.376,4.568,32.886,4.324,2.947,-2.864,0.0,34.5,35.2,9.387,1.589,16.439,15.052,16.38,15.358,-3.273,25.501,0.0,274.84,,285.0,285.0,15.778,2.872,17.369,22.848
7724.5,2.527,0.674,-33.789,1.696,9.376,4.563,32.919,4.325,2.96,-2.862,0.0,34.507,35.278,9.387,1.589,16.617,14.992,16.349,15.322,-3.283,25.498,0.0,274.84,,285.0,285.0,15.808,2.866,17.314,22.891
7725.0,2.527,0.674,-33.789,1.696,9.376,4.563,32.919,4.325,2.96,-2.862,0.0,34.5,35.3,9.387,1.589,16.448,15.224,16.447,15.601,-3.283,25.498,0.0,274.64,,285.0,285.0,15.82,2.86,17.332,22.92
7725.5,3.109,0.796,-34.059,1.708,9.391,4.563,32.919,4.325,2.96,-2.862,0.0,34.5,35.3,9.481,1.557,16.8,15.746,16.801,16.058,-3.283,25.498,0.0,274.64,,285.0,285.0,15.93,2.855,17.325,22.895
7726.0,3.109,0.796,-34.059,1.708,9.391,4.563,32.919,4.325,2.96,-2.862,0.0,34.5,35.3,9.481,1.557,16.967,15.496,16.836,15.774,-3.283,25.498,0.0,274.74,,285.0,285.0,16.351,2.859,17.345,22.95
7726.5,3.109,0.796,-34.059,1.708,9.391,4.563,32.919,4.325,2.96,-2.862,0.0,34.5,35.3,9.481,1.557,16.753,15.233,16.617,15.425,-3.283,25.498,0.0,274.74,,285.0,285.0,16.268,2.863,17.327,23.014
7727.0,3.109,0.796,-34.059,1.708,9.391,4.563,32.919,4.325,2.96,-2.862,0.0,34.5,35.3,9.481,1.557,16.249,15.139,16.218,15.408,-3.283,25.498,0.0,274.74,,285.0,285.0,16.007,2.867,17.297,22.989
7727.5,3.109,0.796,-34.059,1.708,9.391,4.563,32.919,4.325,2.96,-2.862,0.0,34.5,35.3,9.481,1.557,16.74,15.329,16.604,15.76,-3.283,25.498,0.0,274.74,,285.0,285.0,15.753,2.871,17.342,22.908
7728.0,3.109,0.796,-34.059,1.708,9.391,4.559,32.908,4.309,2.973,-2.866,0.0,34.513,35.215,9.481,1.557,16.825,15.677,16.908,15.982,-3.271,25.514,0.0,275.54,,285.0,285.0,16.108,2.875,17.367,22.835
7728.5,3.109,0.796,-34.059,1.708,9.391,4.559,32.908,4.309,2.973,-2.866,0.0,34.5,35.2,9.481,1.557,16.777,15.26,16.82,15.636,-3.271,25.514,0.0,275.54,,285.0,285.0,16.348,2.879,17.386,22.811
7729.0,2.58,0.625,-35.209,1.636,9.262,4.559,32.908,4.309,2.973,-2.866,0.0,34.5,35.2,9.3,1.753,16.688,15.012,16.66,15.437,-3.271,25.514,0.0,275.44,,285.0,285.0,16.123,2.883,17.358,22.754
7729.5,2.58,0.625,-35.209,1.636,9.262,4.559,32.908,4.309,2.973,-2.866,0.0,34.5,35.2,9.3,1.753,16.489,15.097,16.453,15.371,-3.271,25.514,0.0,275.44,,285.0,285.0,15.949,2.878,17.339,22.82
7730.0,2.58,0.625,-35.209,1.636,9.262,4.559,32.908,4.309,2.973,-2.866,0.0,34.5,35.2,9.3,1.753,16.855,15.46,16.766,15.917,-3.271,25.514,0.0,275.04,,285.0,285.0,15.853,2.873,17.374,22.931
7730.5,2.58,0.625,-35.209,1.636,9.262,4.559,32.908,4.309,2.973,-2.866,0.0,34.5,35.2,9.3,1.753,16.903,15.415,16.772,15.876,-3.271,25.514,0.0,275.04,,285.0,285.0,16.249,2.868,17.408,22.946
7731.0,2.58,0.625,-35.209,1.636,9.262,4.554,32.86,4.315,2.981,-2.866,0.0,34.513,35.31,9.3,1.753,16.761,15.482,16.841,15.886,-3.274,25.503,0.0,274.84,,285.0,285.0,16.241,2.863,17.422,22.905
7731.5,2.58,0.625,-35.209,1.636,9.262,4.554,32.86,4.315,2.981,-2.866,0.0,34.5,35.3,9.3,1.753,16.538,15.359,16.585,15.626,-3.274,25.503,0.0,274.84,,285.0,285.0,16.242,2.859,17.394,22.843
7732.0,2.298,0.549,-34.717,1.686,9.416,4.554,32.86,4.315,2.981,-2.866,0.0,34.5,35.3,9.399,1.561,16.447,15.284,16.383,15.611,-3.274,25.503,0.0,275.84,,285.0,285.0,16.027,2.854,17.39,22.804
7732.5,2.298,0.549,-34.717,1.686,9.416,4.554,32.86,4.315,2.981,-2.866,0.0,34.5,35.3,9.399,1.561,16.86,15.401,16.722,15.803,-3.274,25.503,0.0,275.84,,285.0,285.0,15.932,2.845,17.365,22.723
7733.0,2.298,0.549,-34.717,1.686,9.416,4.554,32.86,4.315,2.981,-2.866,0.0,34.5,35.3,9.399,1.561,16.851,15.438,16.883,15.956,-3.274,25.503,0.0,275.64,,285.0,285.0,16.196,2.836,17.406,22.718
7733.5,2.298,0.549,-34.717,1.686,9.416,4.554,32.86,4.315,2.981,-2.866,0.0,34.5,35.3,9.399,1.561,16.859,15.595,16.817,15.825,-3.274,25.503,0.0,275.64,,285.0,285.0,16.282,2.827,17.435,22.73
7734.0,2.298,0.549,-34.717,1.686,9.416,4.554,32.86,4.315,2.981,-2.866,0.0,34.5,35.3,9.399,1.561,16.606,15.462,16.691,15.609,-3.274,25.503,0.0,275.54,,285.0,285.0,16.274,2.819,17.453,22.767
7734.5,2.298,0.549,-34.717,1.686,9.416,4.568,32.891,4.298,3.025,-2.873,0.0,34.517,35.22,9.399,1.561,16.629,15.418,16.647,15.491,-3.282,25.503,0.0,275.54,,285.0,285.0,16.092,2.81,17.484,22.811
7735.0,2.298,0.549,-34.717,1.686,9.416,4.568,32.891,4.298,3.025,-2.873,0.0,34.5,35.2,9.399,1.561,16.703,15.463,16.473,15.749,-3.282,25.503,0.0,275.04,,285.0,285.0,16.046,2.802,17.49,22.8
7735.5,2.986,0.797,-33.468,1.73,9.293,4.568,32.891,4.298,3.025,-2.873,0.0,34.5,35.2,9.535,1.657,16.568,15.515,16.649,15.746,-3.282,25.503,0.0,275.04,,285.0,285.0,16.097,2.793,17.482,22.816
7736.0,2.986,0.797,-33.468,1.73,9.293,4.568,32.891,4.298,3.025,-2.873,0.0,34.5,35.2,9.535,1.657,16.68,15.363,16.689,15.649,-3.282,25.503,0.0,275.44,,285.0,285.0,16.12,2.797,17.481,22.852
7736.5,2.986,0.797,-33.468,1.73,9.293,4.568,32.891,4.298,3.025,-2.873,0.0,34.5,35.2,9.535,1.657,16.728,15.286,16.737,15.677,-3.282,25.503,0.0,275.44,,285.0,285.0,16.095,2.8,17.459,22.912
7737.0,2.986,0.797,-33.468,1.73,9.293,4.568,32.891,4.298,3.025,-2.873,0.0,34.5,35.2,9.535,1.657,16.892,15.423,16.869,15.955,-3.282,25.503,0.0,275.74,,285.0,285.0,16.107,2.803,17.454,22.985
7737.5,2.986,0.797,-33.468,1.73,9.293,4.587,32.895,4.329,3.043,-2.865,0.0,34.525,35.268,9.535,1.657,16.798,15.647,16.73,15.975,-3.269,25.504,0.0,275.74,,285.0,285.0,16.285,2.806,17.469,23.04
7738.0,2.986,0.797,-33.468,1.73,9.293,4.587,32.895,4.329,3.043,-2.865,0.0,34.5,35.3,9.535,1.657,17.055,15.797,16.986,15.991,-3.269,25.504,0.0,275.64,,285.0,285.0,16.287,2.809,17.542,23.028
7738.5,2.567,0.737,-33.916,1.742,9.328,4.587,32.895,4.329,3.043,-2.865,0.0,34.5,35.3,9.445,1.627,16.383,15.205,16.255,15.246,-3.269,25.504,0.0,275.64,,285.0,285.0,16.457,2.812,17.569,22.979
7739.0,2.567,0.737,-33.916,1.742,9.328,4.587,32.895,4.329,3.043,-2.865,0.0,34.5,35.3,9.445,1.627,16.424,15.218,16.44,15.408,-3.269,25.504,0.0,275.24,,285.0,285.0,15.772,2.808,17.553,22.972
7739.5,2.567,0.737,-33.916,1.742,9.328,4.587,32.895,4.329,3.043,-2.865,0.0,34.5,35.3,9.445,1.627,16.752,15.5,16.686,15.974,-3.269,25.504,0.0,275.24,,285.0,285.0,15.873,2.804,17.454,22.952
7740.0,2.567,0.737,-33.916,1.742,9.328,4.587,32.895,4.329,3.043,-2.865,0.0,34.5,35.3,9.445,1.627,17.135,15.838,16.981,16.209,-3.269,25.504,0.0,275.24,,285.0,285.0,16.228,2.8,17.353,22.929
7740.5,2.567,0.737,-33.916,1.742,9.328,4.587,32.895,4.329,3.043,-2.865,0.0,34.5,35.3,9.445,1.627,17.269,15.674,17.052,16.087,-3.269,25.504,0.0,275.24,,285.0,285.0,16.54,2.796,17.305,22.923
7741.0,2.567,0.737,-33.916,1.742,9.328,4.567,32.879,4.327,2.42,-2.866,0.0,34.522,35.219,9.445,1.627,17.317,15.462,17.075,16.042,-3.28,25.501,0.0,275.54,,285.0,285.0,16.52,2.792,17.207,22.937
7741.5,2.567,0.737,-33.916,1.742,9.328,4.567,32.879,4.327,2.42,-2.866,0.0,34.5,35.2,9.445,1.627,17.416,15.237,17.063,15.715,-3.28,25.501,0.0,275.54,,285.0,285.0,16.474,2.789,17.156,22.96
7742.0,1.89,0.544,-34.433,1.686,9.316,4.567,32.879,4.327,2.42,-2.866,0.0,34.5,35.2,9.429,1.72,17.056,15.067,16.948,15.719,-3.28,25.501,0.0,275.34,,285.0,285.0,16.358,2.785,17.106,22.928
7742.5,1.89,0.544,-34.433,1.686,9.316,4.567,32.879,4.327,2.42,-2.866,0.0,34.5,35.2,9.429,1.72,17.501,15.808,17.391,16.23,-3.28,25.501,0.0,275.34,,285.0,285.0,16.198,2.77,17.124,22.975
7743.0,1.89,0.544,-34.433,1.686,9.316,4.567,32.879,4.327,2.42,-2.866,0.0,34.5,35.2,9.429,1.72,17.386,15.413,17.185,15.677,-3.28,25.501,0.0,275.24,,285.0,285.0,16.732,2.756,17.151,23.039
7743.5,1.89,0.544,-34.433,1.686,9.316,4.567,32.879,4.327,2.42,-2.866,0.0,34.5,35.2,9.429,1.72,17.028,15.098,16.951,15.552,-3.28,25.501,0.0,275.24,,285.0,285.0,16.415,2.742,17.169,23.029
7744.0,1.89,0.544,-34.433,1.686,9.316,4.564,32.923,4.308,2.59,-2.864,0.0,34.521,35.234,9.429,1.72,17.165,14.877,16.777,15.337,-3.273,25.507,0.0,275.24,,285.0,285.0,16.157,2.728,17.095,23.02
7744.5,1.89,0.544,-34.433,1.686,9.316,4.564,32.923,4.308,2.59,-2.864,0.0,34.5,35.2,9.429,1.72,16.829,15.322,16.926,15.817,-3.273,25.507,0.0,275.24,,285.0,285.0,16.039,2.714,17.059,22.978
7745.0,3.547,0.843,-35.209,1.703,9.311,4.564,32.923,4.308,2.59,-2.864,0.0,34.5,35.2,9.407,1.75,17.273,15.548,17.176,15.962,-3.273,25.507,0.0,274.84,,285.0,285.0,16.223,2.7,17.024,22.95
7745.5,3.547,0.843,-35.209,1.703,9.311,4.564,32.923,4.308,2.59,-2.864,0.0,34.5,35.2,9.407,1.75,17.242,15.234,17.112,15.765,-3.273,25.507,0.0,274.84,,285.0,285.0,16.49,2.714,17.016,22.921
7746.0,3.547,0.843,-35.209,1.703,9.311,4.564,32.923,4.308,2.59,-2.864,0.0,34.5,35.2,9.407,1.75,17.257,15.081,17.088,15.859,-3.273,25.507,0.0,275.24,,285.0,285.0,16.338,2.728,16.928,22.87
7746.5,3.547,0.843,-35.209,1.703,9.311,4.564,32.923,4.308,2.59,-2.864,0.0,34.5,35.2,9.407,1.75,17.355,15.211,17.198,16.002,-3.273,25.507,0.0,275.24,,285.0,285.0,16.321,2.741,16.887,22.852
7747.0,3.547,0.843,-35.209,1.703,9.311,4.566,32.918,4.327,2.66,-2.87,0.0,34.529,35.282,9.407,1.75,17.429,15.534,17.385,16.33,-3.271,25.5,0.0,275.14,,285.0,285.0,16.442,2.755,16.856,22.838
7747.5,3.547,0.843,-35.209,1.703,9.311,4.566,32.918,4.327,2.66,-2.87,0.0,34.5,35.3,9.407,1.75,17.669,15.623,17.503,16.44,-3.271,25.5,0.0,275.14,,285.0,285.0,16.669,2.768,16.9,22.818
7748.0,3.547,0.843,-35.209,1.703,9.311,4.566,32.918,4.327,2.66,-2.87,0.0,34.5,35.3,9.407,1.75,17.812,15.659,17.614,16.54,-3.271,25.5,0.0,275.34,,285.0,285.0,16.809,2.78,16.891,22.822
7748.5,2.079,0.585,-33.926,1.661,9.285,4.566,32.918,4.327,2.66,-2.87,0.0,34.5,35.3,9.406,1.51,17.793,15.333,17.523,15.956,-3.271,25.5,0.0,275.34,,285.0,285.0,16.906,2.793,16.926,22.824
7749.0,2.079,0.585,-33.926,1.661,9.285,4.566,32.918,4.327,2.66,-2.87,0.0,34.5,35.3,9.406,1.51,17.392,15.102,17.341,15.941,-3.271,25.5,0.0,275.14,,285.0,285.0,16.651,2.781,16.898,22.852
7749.5,2.079,0.585,-33.926,1.661,9.285,4.566,32.918,4.327,2.66,-2.87,0.0,34.5,35.3,9.406,1.51,17.501,15.718,17.524,16.243,-3.271,25.5,0.0,275.14,,285.0,285.0,16.444,2.77,16.933,22.879
7750.0,2.079,0.585,-33.926,1.661,9.285,4.566,32.918,4.327,2.66,-2.87,0.0,34.5,35.3,9.406,1.51,17.684,15.676,17.546,16.394,-3.271,25.5,0.0,275.74,,285.0,285.0,16.746,2.758,16.981,22.89
7750.5,2.079,0.585,-33.926,1.661,9.285,4.569,32.887,4.297,2.666,-2.87,0.0,34.524,35.317,9.406,1.51,17.808,15.425,17.568,16.029,-3.274,25.504,0.0,275.74,,285.0,285.0,16.825,2.747,16.987,22.895
7751.0,2.079,0.585,-33.926,1.661,9.285,4.569,32.887,4.297,2.666,-2.87,0.0,34.5,35.3,9.406,1.51,17.378,15.15,17.352,15.694,-3.274,25.504,0.0,275.94,,285.0,285.0,16.707,2.736,16.98,22.877
7751.5,2.803,0.663,-35.209,1.67,9.404,4.569,32.887,4.297,2.666,-2.87,0.0,34.5,35.3,9.233,1.668,17.181,14.974,17.19,15.672,-3.274,25.504,0.0,275.94,,285.0,285.0,16.393,2.725,16.949,22.822
7752.0,2.803,0.663,-35.209,1.67,9.404,4.569,32.887,4.297,2.666,-2.87,0.0,34.5,35.3,9.233,1.668,17.111,15.423,17.259,15.883,-3.274,25.504,0.0,275.64,,285.0,285.0,16.254,2.727,16.971,22.699
7752.5,2.803,0.663,-35.209,1.67,9.404,4.569,32.887,4.297,2.666,-2.87,0.0,34.5,35.3,9.233,1.668,17.452,15.565,17.397,16.201,-3.274,25.504,0.0,275.64,,285.0,285.0,16.419,2.728,17.006,22.658
7753.0,2.803,0.663,-35.209,1.67,9.404,4.569,32.887,4.297,2.666,-2.87,0.0,34.5,35.3,9.233,1.668,17.614,15.227,17.19,15.745,-3.274,25.504,0.0,275.34,,285.0,285.0,16.654,2.729,17.033,22.641
7753.5,2.803,0.663,-35.209,1.67,9.404,4.568,32.931,4.318,2.726,-2.867,0.0,34.532,35.248,9.233,1.668,17.091,15.048,17.091,15.628,-3.266,25.502,0.0,275.34,,285.0,285.0,16.444,2.73,17.004,22.599
7754.0,2.803,0.663,-35.209,1.67,9.404,4.568,32.931,4.318,2.726,-2.867,0.0,34.5,35.2,9.233,1.668,16.982,15.096,17.086,15.584,-3.266,25.502,0.0,275.24,,285.0,285.0,16.215,2.732,16.949,22.596
7754.5,2.803,0.663,-35.209,1.67,9.404,4.568,32.931,4.318,2.726,-2.867,0.0,34.5,35.2,9.233,1.668,17.166,15.247,17.174,15.688,-3.266,25.502,0.0,275.24,,285.0,285.0,16.187,2.733,16.919,22.59
7755.0,2.839,0.743,-34.032,1.718,9.375,4.568,32.931,4.318,2.726,-2.867,0.0,34.5,35.2,9.367,1.59,17.331,15.36,17.293,16.128,-3.266,25.502,0.0,275.34,,285.0,285.0,16.319,2.734,16.909,22.588
7755.5,2.839,0.743,-34.032,1.718,9.375,4.568,32.931,4.318,2.726,-2.867,0.0,34.5,35.2,9.367,1.59,17.491,15.593,17.46,16.346,-3.266,25.502,0.0,275.34,,285.0,285.0,16.528,2.736,16.906,22.604
7756.0,2.839,0.743,-34.032,1.718,9.375,4.568,32.931,4.318,2.726,-2.867,0.0,34.5,35.2,9.367,1.59,17.204,15.228,17.161,15.691,-3.266,25.502,0.0,275.74,,285.0,285.0,16.722,2.737,16.932,22.631
7756.5,2.839,0.743,-34.032,1.718,9.375,4.568,32.931,4.318,2.726,-2.867,0.0,34.5,35.2,9.367,1.59,17.214,15.347,17.234,15.818,-3.266,25.502,0.0,275.74,,285.0,285.0,16.321,2.739,16.911,22.664
7757.0,2.839,0.743,-34.032,1.718,9.375,4.579,32.929,4.319,2.746,-2.86,0.0,34.545,35.323,9.367,1.59,17.369,15.229,17.29,15.878,-3.257,25.509,0.0,275.64,,285.0,285.0,16.403,2.741,16.893,22.658
7757.5,2.839,0.743,-34.032,1.718,9.375,4.579,32.929,4.319,2.746,-2.86,0.0,34.5,35.3,9.367,1.59,17.47,15.387,17.434,16.169,-3.257,25.509,0.0,275.64,,285.0,285.0,16.442,2.742,16.921,22.642
7758.0,2.465,0.679,-33.67,1.702,9.278,4.579,32.929,4.319,2.746,-2.86,0.0,34.5,35.3,9.454,1.627,17.41,15.446,17.381,15.971,-3.257,25.509,0.0,275.84,,285.0,285.0,16.615,2.744,16.942,22.654
7758.5,2.465,0.679,-33.67,1.702,9.278,4.579,32.929,4.319,2.746,-2.86,0.0,34.5,35.3,9.454,1.627,17.207,15.352,17.308,15.797,-3.257,25.509,0.0,275.84,,285.0,285.0,16.552,2.739,16.953,22.759
7759.0,2.465,0.679,-33.67,1.702,9.278,4.579,32.929,4.319,2.746,-2.86,0.0,34.5,35.3,9.454,1.627,17.216,15.178,17.244,15.712,-3.257,25.509,0.0,275.54,,285.0,285.0,16.416,2.735,16.936,22.838
7759.5,2.465,0.679,-33.67,1.702,9.278,4.579,32.929,4.319,2.746,-2.86,0.0,34.5,35.3,9.454,1.627,17.378,15.21,17.268,15.766,-3.257,25.509,0.0,275.54,,285.0,285.0,16.337,2.73,16.912,22.928
7760.0,2.465,0.679,-33.67,1.702,9.278,4.557,32.937,4.308,2.78,-2.856,0.0,34.535,35.26,9.454,1.627,17.279,15.235,17.279,15.979,-3.26,25.504,0.0,275.54,,285.0,285.0,16.405,2.726,16.934,22.888
7760.5,2.465,0.679,-33.67,1.702,9.278,4.557,32.937,4.308,2.78,-2.856,0.0,34.5,35.3,9.454,1.627,17.43,15.543,17.431,16.094,-3.26,25.504,0.0,275.54,,285.0,285.0,16.443,2.722,16.952,22.867
7761.0,2.465,0.679,-33.67,1.702,9.278,4.557,32.937,4.308,2.78,-2.856,0.0,34.5,35.3,9.454,1.627,17.431,15.322,17.42,16.017,-3.26,25.504,0.0,275.64,,285.0,285.0,16.625,2.718,16.91,22.8
7761.5,2.576,0.63,-35.071,1.67,9.319,4.557,32.937,4.308,2.78,-2.856,0.0,34.5,35.3,9.437,1.756,17.494,15.276,17.416,15.894,-3.26,25.504,0.0,275.64,,285.0,285.0,16.547,2.713,16.874,22.705
7762.0,2.576,0.63,-35.071,1.67,9.319,4.557,32.937,4.308,2.78,-2.856,0.0,34.5,35.3,9.437,1.756,17.368,15.207,17.358,15.847,-3.26,25.504,0.0,275.74,,285.0,285.0,16.52,2.711,16.877,22.636
7762.5,2.576,0.63,-35.071,1.67,9.319,4.557,32.937,4.308,2.78,-2.856,0.0,34.5,35.3,9.437,1.756,17.538,15.518,17.523,16.312,-3.26,25.504,0.0,275.74,,285.0,285.0,16.445,2.709,16.918,22.639
7763.0,2.576,0.63,-35.071,1.67,9.319,4.557,32.937,4.308,2.78,-2.856,0.0,34.5,35.3,9.437,1.756,17.615,15.79,17.641,16.408,-3.26,25.504,0.0,275.54,,285.0,285.0,16.723,2.707,16.99,22.574
7763.5,2.576,0.63,-35.071,1.67,9.319,4.564,32.893,4.288,2.79,-2.851,0.0,34.552,35.285,9.437,1.756,17.509,15.711,17.56,16.317,-3.252,25.516,0.0,275.54,,285.0,285.0,16.863,2.705,16.997,22.535
7764.0,2.576,0.63,-35.071,1.67,9.319,4.564,32.893,4.288,2.79,-2.851,0.0,34.6,35.3,9.437,1.756,17.375,15.337,17.311,15.728,-3.252,25.516,0.0,276.04,,285.0,285.0,16.774,2.703,16.989,22.553
7764.5,3.025,0.793,-34.736,1.663,9.293,4.564,32.893,4.288,2.79,-2.851,0.0,34.6,35.3,9.418,1.779,17.233,15.169,17.231,15.867,-3.252,25.516,0.0,276.04,,285.0,285.0,16.438,2.7,16.945,22.467
7765.0,3.025,0.793,-34.736,1.663,9.293,4.564,32.893,4.288,2.79,-2.851,0.0,34.6,35.3,9.418,1.779,17.418,15.584,17.468,16.29,-3.252,25.516,0.0,275.64,,285.0,285.0,16.375,2.706,16.958,22.453
7765.5,3.025,0.793,-34.736,1.663,9.293,4.564,32.893,4.288,2.79,-2.851,0.0,34.6,35.3,9.418,1.779,17.602,15.74,17.601,16.302,-3.252,25.516,0.0,275.64,,285.0,285.0,16.69,2.711,16.968,22.504
7766.0,3.025,0.793,-34.736,1.663,9.293,4.564,32.893,4.288,2.79,-2.851,0.0,34.6,35.3,9.418,1.779,17.307,15.406,17.301,15.72,-3.252,25.516,0.0,276.04,,285.0,285.0,16.811,2.716,17.009,22.49
7766.5,3.025,0.793,-34.736,1.663,9.293,4.594,32.935,4.32,2.858,-2.856,0.0,34.555,35.303,9.418,1.779,17.238,15.198,17.142,15.618,-3.251,25.514,0.0,276.04,,285.0,285.0,16.433,2.721,16.982,22.471
7767.0,3.025,0.793,-34.736,1.663,9.293,4.594,32.935,4.32,2.858,-2.856,0.0,34.6,35.3,9.418,1.779,17.244,15.27,17.267,16.025,-3.251,25.514,0.0,275.84,,285.0,285.0,16.299,2.726,16.951,22.506
7767.5,3.025,0.793,-34.736,1.663,9.293,4.594,32.935,4.32,2.858,-2.856,0.0,34.6,35.3,9.418,1.779,17.414,15.36,17.325,15.95,-3.251,25.514,0.0,275.84,,285.0,285.0,16.451,2.731,16.974,22.506
7768.0,2.945,0.78,-34.055,1.669,9.326,4.594,32.935,4.32,2.858,-2.856,0.0,34.6,35.3,9.493,1.692,17.443,15.403,17.354,15.901,-3.251,25.514,0.0,275.74,,285.0,285.0,16.512,2.736,16.988,22.477
7768.5,2.945,0.78,-34.055,1.669,9.326,4.594,32.935,4.32,2.858,-2.856,0.0,34.6,35.3,9.493,1.692,17.359,15.156,17.241,15.805,-3.251,25.514,0.0,275.74,,285.0,285.0,16.525,2.739,16.986,22.519
7769.0,2.945,0.78,-34.055,1.669,9.326,4.594,32.935,4.32,2.858,-2.856,0.0,34.6,35.3,9.493,1.692,17.364,15.209,17.309,16.0,-3.251,25.514,0.0,275.74,,285.0,285.0,16.39,2.743,16.966,22.598
7769.5,2.945,0.78,-34.055,1.669,9.326,4.594,32.935,4.32,2.858,-2.856,0.0,34.6,35.3,9.493,1.692,17.365,15.39,17.402,16.048,-3.251,25.514,0.0,275.74,,285.0,285.0,16.47,2.746,16.912,22.638
7770.0,2.945,0.78,-34.055,1.669,9.326,4.593,32.934,4.347,2.884,-2.857,0.0,34.551,35.31,9.493,1.692,17.342,15.486,17.424,16.062,-3.249,25.511,0.0,275.64,,285.0,285.0,16.551,2.749,16.914,22.679
7770.5,2.945,0.78,-34.055,1.669,9.326,4.593,32.934,4.347,2.884,-2.857,0.0,34.6,35.3,9.493,1.692,17.624,15.596,17.506,16.135,-3.249,25.511,0.0,275.64,,285.0,285.0,16.579,2.752,16.973,22.794
7771.0,3.205,0.796,-35.209,1.652,9.369,4.593,32.934,4.347,2.884,-2.857,0.0,34.6,35.3,9.327,1.76,17.578,15.37,17.465,16.04,-3.249,25.511,0.0,275.24,,285.0,285.0,16.715,2.756,16.978,22.912
7771.5,3.205,0.796,-35.209,1.652,9.369,4.593,32.934,4.347,2.884,-2.857,0.0,34.6,35.3,9.327,1.76,17.493,15.485,17.514,16.093,-3.249,25.511,0.0,275.24,,285.0,285.0,16.613,2.763,16.979,22.985
7772.0,3.205,0.796,-35.209,1.652,9.369,4.593,32.934,4.347,2.884,-2.857,0.0,34.6,35.3,9.327,1.76,17.208,15.353,17.302,15.738,-3.249,25.511,0.0,275.44,,285.0,285.0,16.646,2.77,17.002,22.938
7772.5,3.205,0.796,-35.209,1.652,9.369,4.593,32.934,4.347,2.884,-2.857,0.0,34.6,35.3,9.327,1.76,17.376,15.28,17.209,15.685,-3.249,25.511,0.0,275.44,,285.0,285.0,16.4,2.777,17.016,22.952
7773.0,3.205,0.796,-35.209,1.652,9.369,4.559,32.941,4.326,2.923,-2.85,0.0,34.564,35.344,9.327,1.76,17.12,15.31,17.169,15.875,-3.247,25.513,0.0,275.64,,285.0,285.0,16.388,2.784,17.035,22.917
7773.5,3.205,0.796,-35.209,1.652,9.369,4.559,32.941,4.326,2.923,-2.85,0.0,34.6,35.3,9.327,1.76,17.174,15.431,17.23,15.921,-3.247,25.513,0.0,275.64,,285.0,285.0,16.368,2.791,17.041,22.903
7774.0,3.205,0.796,-35.209,1.652,9.369,4.559,32.941,4.326,2.923,-2.85,0.0,34.6,35.3,9.327,1.76,17.249,15.343,17.29,15.888,-3.247,25.513,0.0,275.74,,285.0,285.0,16.439,2.798,16.947,22.894
7774.5,2.692,0.628,-35.209,1.669,9.36,4.559,32.941,4.326,2.923,-2.85,0.0,34.6,35.3,9.369,1.846,17.305,15.29,17.294,15.897,-3.247,25.513,0.0,275.74,,285.0,285.0,16.442,2.805,16.913,22.944
7775.0,2.692,0.628,-35.209,1.669,9.36,4.559,32.941,4.326,2.923,-2.85,0.0,34.6,35.3,9.369,1.846,17.542,15.426,17.472,16.205,-3.247,25.513,0.0,275.54,,285.0,285.0,16.446,2.803,16.941,22.928
7775.5,2.692,0.628,-35.209,1.669,9.36,4.559,32.941,4.326,2.923,-2.85,0.0,34.6,35.3,9.369,1.846,17.596,15.535,17.564,16.305,-3.247,25.513,0.0,275.54,,285.0,285.0,16.661,2.801,16.987,22.958
7776.0,2.692,0.628,-35.209,1.669,9.36,4.559,32.941,4.326,2.923,-2.85,0.0,34.6,35.3,9.369,1.846,17.335,15.445,17.356,15.917,-3.247,25.513,0.0,275.14,,285.0,285.0,16.75,2.799,17.019,22.957
7776.5,2.692,0.628,-35.209,1.669,9.36,4.546,32.896,4.318,2.927,-2.856,0.0,34.562,35.316,9.369,1.846,17.156,15.278,17.307,15.852,-3.244,25.51,0.0,275.14,,285.0,285.0,16.513,2.797,17.033,22.931
7777.0,2.692,0.628,-35.209,1.669,9.36,4.546,32.896,4.318,2.927,-2.856,0.0,34.6,35.3,9.369,1.846,17.371,15.311,17.421,15.886,-3.244,25.51,0.0,275.64,,285.0,285.0,16.398,2.796,16.96,22.897
7777.5,1.952,0.569,-34.017,1.747,9.309,4.546,32.896,4.318,2.927,-2.856,0.0,34.6,35.3,9.421,1.657,17.07,15.062,17.303,15.677,-3.244,25.51,0.0,275.64,,285.0,285.0,16.497,2.794,16.876,22.83
7778.0,1.952,0.569,-34.017,1.747,9.309,4.546,32.896,4.318,2.927,-2.856,0.0,34.6,35.3,9.421,1.657,17.547,15.537,17.513,16.35,-3.244,25.51,0.0,275.64,,285.0,285.0,16.278,2.78,16.879,22.762
7778.5,1.952,0.569,-34.017,1.747,9.309,4.546,32.896,4.318,2.927,-2.856,0.0,34.6,35.3,9.421,1.657,17.706,15.704,17.656,16.437,-3.244,25.51,0.0,275.64,,285.0,285.0,16.737,2.767,16.868,22.757
7779.0,1.952,0.569,-34.017,1.747,9.309,4.546,32.896,4.318,2.927,-2.856,0.0,34.6,35.3,9.421,1.657,17.119,15.036,17.263,15.326,-3.244,25.51,0.0,276.14,,285.0,285.0,16.876,2.753,16.882,22.67
7779.5,1.952,0.569,-34.017,1.747,9.309,4.56,32.954,4.295,2.736,-2.837,0.0,34.556,35.29,9.421,1.657,17.098,15.063,17.226,15.45,-3.241,25.518,0.0,276.14,,285.0,285.0,16.186,2.74,16.848,22.643
7780.0,1.952,0.569,-34.017,1.747,9.309,4.56,32.954,4.295,2.736,-2.837,0.0,34.6,35.3,9.421,1.657,17.249,15.067,17.252,15.644,-3.241,25.518,0.0,275.74,,285.0,285.0,16.209,2.727,16.817,22.598
7780.5,3.208,0.819,-33.494,1.711,9.361,4.56,32.954,4.295,2.736,-2.837,0.0,34.6,35.3,9.473,1.483,17.398,15.122,17.356,15.96,-3.241,25.518,0.0,275.74,,285.0,285.0,16.303,2.715,16.795,22.594
7781.0,3.208,0.819,-33.494,1.711,9.361,4.56,32.954,4.295,2.736,-2.837,0.0,34.6,35.3,9.473,1.483,17.473,15.068,17.394,15.827,-3.241,25.518,0.0,276.14,,285.0,285.0,16.459,2.723,16.747,22.678
7781.5,3.208,0.819,-33.494,1.711,9.361,4.56,32.954,4.295,2.736,-2.837,0.0,34.6,35.3,9.473,1.483,17.346,15.27,17.405,15.845,-3.241,25.518,0.0,276.14,,285.0,285.0,16.466,2.738,16.7,22.746
7782.0,3.208,0.819,-33.494,1.711,9.361,4.56,32.954,4.295,2.736,-2.837,0.0,34.6,35.3,9.473,1.483,17.449,15.286,17.438,15.927,-3.241,25.518,0.0,275.54,,285.0,285.0,16.466,2.738,16.708,22.732
7782.5,3.208,0.819,-33.494,1.711,9.361,4.56,32.954,4.295,2.736,-2.837,0.0,34.6,35.3,9.473,1.483,17.54,15.28,17.522,16.167,-3.241,25.518,0.0,275.54,,285.0,285.0,16.525,2.746,16.673,22.745
7783.0,3.208,0.819,-33.494,1.711,9.361,4.574,32.958,4.348,2.483,-2.828,0.0,34.575,35.331,9.473,1.483,17.729,15.574,17.662,16.38,-3.236,25.526,0.0,275.84,,285.0,285.0,16.627,2.754,16.677,22.757
7783.5,3.208,0.819,-33.494,1.711,9.361,4.574,32.958,4.348,2.483,-2.828,0.0,34.6,35.3,9.473,1.483,17.358,15.081,17.479,15.616,-3.236,25.526,0.0,275.84,,285.0,285.0,16.836,2.761,16.676,22.698
7784.0,2.634,0.673,-33.981,1.748,9.333,4.574,32.958,4.348,2.483,-2.828,0.0,34.6,35.3,9.466,1.509,17.459,15.146,17.489,15.893,-3.236,25.526,0.0,275.94,,285.0,285.0,16.383,2.768,16.665,22.64
7784.5,2.634,0.673,-33.981,1.748,9.333,4.574,32.958,4.348,2.483,-2.828,0.0,34.6,35.3,9.466,1.509,17.676,15.056,17.514,15.93,-3.236,25.526,0.0,275.94,,285.0,285.0,16.496,2.766,16.638,22.564
7785.0,2.634,0.673,-33.981,1.748,9.333,4.574,32.958,4.348,2.483,-2.828,0.0,34.6,35.3,9.466,1.509,17.571,15.129,17.565,15.87,-3.236,25.526,0.0,276.04,,285.0,285.0,16.544,2.764,16.662,22.47
7785.5,2.634,0.673,-33.981,1.748,9.333,4.574,32.958,4.348,2.483,-2.828,0.0,34.6,35.3,9.466,1.509,17.501,15.238,17.587,15.947,-3.236,25.526,0.0,276.04,,285.0,285.0,16.534,2.762,16.66,22.365
7786.0,2.634,0.673,-33.981,1.748,9.333,4.583,32.939,4.327,2.556,-2.83,0.0,34.573,35.334,9.466,1.509,17.857,15.356,17.709,15.807,-3.22,25.529,0.0,276.14,,285.0,285.0,16.568,2.76,16.651,22.312
7786.5,2.634,0.673,-33.981,1.748,9.333,4.583,32.939,4.327,2.556,-2.83,0.0,34.6,35.3,9.466,1.509,17.472,15.045,17.617,15.839,-3.22,25.529,0.0,276.14,,285.0,285.0,16.682,2.758,16.665,22.202
7787.0,3.374,0.804,-35.209,1.639,9.399,4.583,32.939,4.327,2.556,-2.83,0.0,34.6,35.3,9.296,1.799,17.596,15.099,17.6,15.829,-3.22,25.529,0.0,275.34,,285.0,285.0,16.493,2.756,16.631,22.143
7787.5,3.374,0.804,-35.209,1.639,9.399,4.583,32.939,4.327,2.556,-2.83,0.0,34.6,35.3,9.296,1.799,17.278,15.175,17.529,15.763,-3.22,25.529,0.0,275.34,,285.0,285.0,16.531,2.766,16.666,22.168
7788.0,3.374,0.804,-35.209,1.639,9.399,4.583,32.939,4.327,2.556,-2.83,0.0,34.6,35.3,9.296,1.799,17.677,15.26,17.603,16.078,-3.22,25.529,0.0,275.74,,285.0,285.0,16.436,2.776,16.633,22.114
7788.5,3.374,0.804,-35.209,1.639,9.399,4.583,32.939,4.327,2.556,-2.83,0.0,34.6,35.3,9.296,1.799,17.689,15.25,17.608,15.997,-3.22,25.529,0.0,275.74,,285.0,285.0,16.654,2.786,16.602,22.11
7789.0,3.374,0.804,-35.209,1.639,9.399,4.583,32.939,4.327,2.556,-2.83,0.0,34.6,35.3,9.296,1.799,17.668,15.233,17.633,16.151,-3.22,25.529,0.0,276.04,,285.0,285.0,16.636,2.795,16.602,22.069
7789.5,3.374,0.804,-35.209,1.639,9.399,4.573,32.955,4.351,2.633,-2.827,0.0,34.581,35.338,9.296,1.799,17.576,15.445,17.693,16.17,-3.229,25.527,0.0,276.04,,285.0,285.0,16.671,2.805,16.594,22.039
7790.0,3.374,0.804,-35.209,1.639,9.399,4.573,32.955,4.351,2.633,-2.827,0.0,34.6,35.3,9.296,1.799,17.877,15.524,17.831,16.494,-3.229,25.527,0.0,275.54,,285.0,285.0,16.721,2.814,16.635,21.991
7790.5,3.283,0.759,-35.209,1.67,9.415,4.573,32.955,4.351,2.633,-2.827,0.0,34.6,35.3,9.346,1.729,17.913,15.179,17.828,15.913,-3.229,25.527,0.0,275.54,,285.0,285.0,16.932,2.823,16.664,21.924
7791.0,3.283,0.759,-35.209,1.67,9.415,4.573,32.955,4.351,2.633,-2.827,0.0,34.6,35.3,9.346,1.729,17.648,15.095,17.766,15.972,-3.229,25.527,0.0,275.84,,285.0,285.0,16.709,2.831,16.648,21.9
7791.5,3.283,0.759,-35.209,1.67,9.415,4.573,32.955,4.351,2.633,-2.827,0.0,34.6,35.3,9.346,1.729,17.705,15.209,17.821,16.029,-3.229,25.527,0.0,275.84,,285.0,285.0,16.62,2.838,16.587,21.907
7792.0,3.283,0.759,-35.209,1.67,9.415,4.573,32.955,4.351,2.633,-2.827,0.0,34.6,35.3,9.346,1.729,17.795,15.345,17.879,16.145,-3.229,25.527,0.0,275.94,,285.0,285.0,16.691,2.846,16.62,22.079
7792.5,3.283,0.759,-35.209,1.67,9.415,4.576,32.965,4.331,2.727,-2.827,0.0,34.594,35.42,9.346,1.729,17.879,15.632,17.996,16.486,-3.215,25.543,0.0,275.94,,285.0,285.0,16.791,2.853,16.675,22.16
7793.0,3.283,0.759,-35.209,1.67,9.415,4.576,32.965,4.331,2.727,-2.827,0.0,34.6,35.4,9.346,1.729,17.855,15.642,18.04,16.425,-3.215,25.543,0.0,275.74,,285.0,285.0,16.999,2.867,16.712,22.187
7793.5,2.842,0.674,-35.209,1.65,9.453,4.576,32.965,4.331,2.727,-2.827,0.0,34.6,35.4,9.359,1.602,17.498,15.083,17.81,15.625,-3.215,25.543,0.0,275.74,,285.0,285.0,16.99,2.867,16.687,22.196
7794.0,2.842,0.674,-35.209,1.65,9.453,4.576,32.965,4.331,2.727,-2.827,0.0,34.6,35.4,9.359,1.602,17.408,15.08,17.751,15.652,-3.215,25.543,0.0,275.44,,285.0,285.0,16.504,2.866,16.645,22.232
7794.5,2.842,0.674,-35.209,1.65,9.453,4.576,32.965,4.331,2.727,-2.827,0.0,34.6,35.4,9.359,1.602,17.621,15.177,17.777,15.976,-3.215,25.543,0.0,275.44,,285.0,285.0,16.473,2.866,16.634,22.176
7795.0,2.842,0.674,-35.209,1.65,9.453,4.576,32.965,4.331,2.727,-2.827,0.0,34.6,35.4,9.359,1.602,17.701,15.25,17.837,16.019,-3.215,25.543,0.0,275.64,,285.0,285.0,16.638,2.866,16.678,22.138
7795.5,2.842,0.674,-35.209,1.65,9.453,4.576,32.965,4.331,2.727,-2.827,0.0,34.6,35.4,9.359,1.602,17.67,15.391,17.876,16.186,-3.215,25.543,0.0,275.64,,285.0,285.0,16.702,2.865,16.674,22.045
7796.0,2.842,0.674,-35.209,1.65,9.453,4.561,32.971,4.341,2.789,-2.812,0.0,34.595,35.347,9.359,1.602,17.553,15.179,17.821,15.77,-3.206,25.538,0.0,275.54,,285.0,285.0,16.781,2.865,16.648,21.996
7796.5,2.842,0.674,-35.209,1.65,9.453,4.561,32.971,4.341,2.789,-2.812,0.0,34.6,35.3,9.359,1.602,17.38,15.055,17.738,15.595,-3.206,25.538,0.0,275.54,,285.0,285.0,16.581,2.864,16.624,22.007
7797.0,2.418,0.648,-34.413,1.658,9.314,4.561,32.971,4.341,2.789,-2.812,0.0,34.6,35.3,9.48,1.698,17.79,15.188,17.872,16.087,-3.206,25.538,0.0,275.74,,285.0,285.0,16.442,2.864,16.629,22.1
7797.5,2.418,0.648,-34.413,1.658,9.314,4.561,32.971,4.341,2.789,-2.812,0.0,34.6,35.3,9.48,1.698,17.571,15.299,17.883,15.953,-3.206,25.538,0.0,275.74,,285.0,285.0,16.734,2.857,16.66,22.044
7798.0,2.418,0.648,-34.413,1.658,9.314,4.561,32.971,4.341,2.789,-2.812,0.0,34.6,35.3,9.48,1.698,17.735,15.568,17.956,16.151,-3.206,25.538,0.0,275.64,,285.0,285.0,16.676,2.85,16.678,22.118
