t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7798.5,2.418,0.648,-34.413,1.658,9.314,4.561,32.971,4.341,2.789,-2.812,0.0,34.6,35.3,9.48,1.698,17.544,15.142,17.837,15.653,-3.206,25.538,0.0,275.64,,285.0,285.0,16.853,2.842,16.677,22.205
7799.0,2.418,0.648,-34.413,1.658,9.314,4.563,32.974,4.335,2.809,-2.803,0.0,34.612,35.471,9.48,1.698,17.404,14.839,17.667,15.432,-3.202,25.547,0.0,275.74,,285.0,285.0,16.544,2.836,16.663,22.174
7799.5,2.418,0.648,-34.413,1.658,9.314,4.563,32.974,4.335,2.809,-2.803,0.0,34.6,35.5,9.48,1.698,17.419,15.126,17.701,15.991,-3.202,25.547,0.0,275.74,,285.0,285.0,16.335,2.829,16.626,22.158
7800.0,3.483,0.822,-35.209,1.687,9.381,4.563,32.974,4.335,2.809,-2.803,0.0,34.6,35.5,9.262,1.655,17.612,15.508,17.858,16.196,-3.202,25.547,0.0,275.84,,285.0,285.0,16.559,2.822,16.678,22.146
7800.5,3.483,0.822,-35.209,1.687,9.381,4.563,32.974,4.335,2.809,-2.803,0.0,34.6,35.5,9.262,1.655,17.7,15.13,17.844,15.745,-3.202,25.547,0.0,275.84,,285.0,285.0,16.793,2.833,16.702,22.109
7801.0,3.483,0.822,-35.209,1.687,9.381,4.563,32.974,4.335,2.809,-2.803,0.0,34.6,35.5,9.262,1.655,17.526,14.784,17.696,15.459,-3.202,25.547,0.0,275.64,,285.0,285.0,16.605,2.843,16.708,22.059
7801.5,3.483,0.822,-35.209,1.687,9.381,4.563,32.974,4.335,2.809,-2.803,0.0,34.6,35.5,9.262,1.655,17.336,14.921,17.682,15.726,-3.202,25.547,0.0,275.64,,285.0,285.0,16.366,2.854,16.631,22.062
7802.0,3.483,0.822,-35.209,1.687,9.381,4.571,33.021,4.353,2.765,-2.803,0.0,34.609,35.445,9.262,1.655,17.223,14.9,17.616,15.526,-3.199,25.551,0.0,275.24,,285.0,285.0,16.416,2.864,16.598,22.063
7802.5,3.483,0.822,-35.209,1.687,9.381,4.571,33.021,4.353,2.765,-2.803,0.0,34.6,35.4,9.262,1.655,17.455,15.229,17.707,15.895,-3.199,25.551,0.0,275.24,,285.0,285.0,16.316,2.874,16.599,22.078
7803.0,3.483,0.822,-35.209,1.687,9.381,4.571,33.021,4.353,2.765,-2.803,0.0,34.6,35.4,9.262,1.655,17.677,15.395,17.825,16.294,-3.199,25.551,0.0,275.84,,285.0,285.0,16.571,2.884,16.603,22.093
7803.5,2.952,0.693,-35.209,1.702,9.42,4.571,33.021,4.353,2.765,-2.803,0.0,34.6,35.4,9.218,1.686,17.73,15.304,17.909,16.242,-3.199,25.551,0.0,275.84,,285.0,285.0,16.798,2.894,16.639,22.154
7804.0,2.952,0.693,-35.209,1.702,9.42,4.571,33.021,4.353,2.765,-2.803,0.0,34.6,35.4,9.218,1.686,17.645,15.378,17.894,16.039,-3.199,25.551,0.0,275.64,,285.0,285.0,16.796,2.895,16.611,22.169
7804.5,2.952,0.693,-35.209,1.702,9.42,4.571,33.021,4.353,2.765,-2.803,0.0,34.6,35.4,9.218,1.686,17.591,15.214,17.866,15.957,-3.199,25.551,0.0,275.64,,285.0,285.0,16.739,2.896,16.658,22.149
7805.0,2.952,0.693,-35.209,1.702,9.42,4.571,33.021,4.353,2.765,-2.803,0.0,34.6,35.4,9.218,1.686,17.833,15.296,17.909,16.142,-3.199,25.551,0.0,275.44,,285.0,285.0,16.657,2.897,16.654,22.165
7805.5,2.952,0.693,-35.209,1.702,9.42,4.554,32.974,4.314,2.737,-2.803,0.0,34.623,35.418,9.218,1.686,17.788,15.422,17.971,16.292,-3.191,25.542,0.0,275.44,,285.0,285.0,16.795,2.898,16.682,22.143
7806.0,2.952,0.693,-35.209,1.702,9.42,4.554,32.974,4.314,2.737,-2.803,0.0,34.6,35.4,9.218,1.686,17.758,15.42,17.972,16.08,-3.191,25.542,0.0,275.14,,285.0,285.0,16.868,2.899,16.691,22.162
7806.5,2.525,0.687,-33.283,1.724,9.311,4.554,32.974,4.314,2.737,-2.803,0.0,34.6,35.4,9.473,1.621,17.587,15.282,17.909,15.791,-3.191,25.542,0.0,275.14,,285.0,285.0,16.808,2.9,16.68,22.214
7807.0,2.525,0.687,-33.283,1.724,9.311,4.554,32.974,4.314,2.737,-2.803,0.0,34.6,35.4,9.473,1.621,17.619,15.233,17.891,15.883,-3.191,25.542,0.0,274.74,,285.0,285.0,16.642,2.893,16.685,22.239
7807.5,2.525,0.687,-33.283,1.724,9.311,4.554,32.974,4.314,2.737,-2.803,0.0,34.6,35.4,9.473,1.621,17.768,15.213,17.909,16.025,-3.191,25.542,0.0,274.74,,285.0,285.0,16.657,2.887,16.724,22.284
7808.0,2.525,0.687,-33.283,1.724,9.311,4.554,32.974,4.314,2.737,-2.803,0.0,34.6,35.4,9.473,1.621,17.654,15.532,17.922,16.14,-3.191,25.542,0.0,274.94,,285.0,285.0,16.729,2.882,16.752,22.307
7808.5,2.525,0.687,-33.283,1.724,9.311,4.55,32.993,4.332,2.792,-2.792,0.0,34.634,35.43,9.473,1.621,17.747,15.452,17.958,16.0,-3.185,25.552,0.0,274.94,,285.0,285.0,16.812,2.876,16.734,22.288
7809.0,2.525,0.687,-33.283,1.724,9.311,4.55,32.993,4.332,2.792,-2.792,0.0,34.6,35.4,9.473,1.621,17.694,14.987,17.842,15.529,-3.185,25.552,0.0,275.64,,285.0,285.0,16.789,2.87,16.74,22.337
7809.5,2.525,0.687,-33.283,1.724,9.311,4.55,32.993,4.332,2.792,-2.792,0.0,34.6,35.4,9.473,1.621,17.511,15.075,17.802,15.926,-3.185,25.552,0.0,275.64,,285.0,285.0,16.513,2.864,16.737,22.402
7810.0,2.489,0.704,-33.954,1.739,9.303,4.55,32.993,4.332,2.792,-2.792,0.0,34.6,35.4,9.41,1.587,17.654,15.247,17.88,16.128,-3.185,25.552,0.0,275.44,,285.0,285.0,16.579,2.859,16.713,22.465
7810.5,2.489,0.704,-33.954,1.739,9.303,4.55,32.993,4.332,2.792,-2.792,0.0,34.6,35.4,9.41,1.587,17.779,15.55,17.98,16.312,-3.185,25.552,0.0,275.44,,285.0,285.0,16.727,2.853,16.729,22.512
7811.0,2.489,0.704,-33.954,1.739,9.303,4.55,32.993,4.332,2.792,-2.792,0.0,34.6,35.4,9.41,1.587,17.771,15.419,17.993,16.126,-3.185,25.552,0.0,275.54,,285.0,285.0,16.905,2.847,16.745,22.539
7811.5,2.489,0.704,-33.954,1.739,9.303,4.55,32.993,4.332,2.792,-2.792,0.0,34.6,35.4,9.41,1.587,17.826,15.219,17.956,16.001,-3.185,25.552,0.0,275.54,,285.0,285.0,16.827,2.841,16.747,22.56
7812.0,2.489,0.704,-33.954,1.739,9.303,4.56,32.991,4.318,2.829,-2.792,0.0,34.645,35.474,9.41,1.587,17.781,15.468,18.033,16.31,-3.184,25.555,0.0,275.14,,285.0,285.0,16.751,2.835,16.72,22.529
7812.5,2.489,0.704,-33.954,1.739,9.303,4.56,32.991,4.318,2.829,-2.792,0.0,34.6,35.5,9.41,1.587,17.87,15.672,18.115,16.449,-3.184,25.555,0.0,275.14,,285.0,285.0,16.898,2.829,16.721,22.478
7813.0,3.141,0.766,-35.209,1.604,9.354,4.56,32.991,4.318,2.829,-2.792,0.0,34.6,35.5,9.359,1.84,18.06,15.703,18.18,16.383,-3.184,25.555,0.0,275.54,,285.0,285.0,17.026,2.824,16.739,22.473
7813.5,3.141,0.766,-35.209,1.604,9.354,4.56,32.991,4.318,2.829,-2.792,0.0,34.6,35.5,9.359,1.84,17.967,15.443,18.14,16.197,-3.184,25.555,0.0,275.54,,285.0,285.0,17.081,2.829,16.787,22.447
7814.0,3.141,0.766,-35.209,1.604,9.354,4.56,32.991,4.318,2.829,-2.792,0.0,34.6,35.5,9.359,1.84,17.938,15.481,18.127,16.406,-3.184,25.555,0.0,275.84,,285.0,285.0,16.937,2.834,16.806,22.435
7814.5,3.141,0.766,-35.209,1.604,9.354,4.56,32.991,4.318,2.829,-2.792,0.0,34.6,35.5,9.359,1.84,17.985,15.311,18.133,16.106,-3.184,25.555,0.0,275.84,,285.0,285.0,16.988,2.839,16.827,22.476
7815.0,3.141,0.766,-35.209,1.604,9.354,4.602,33.003,4.341,2.866,-2.792,0.0,34.661,35.457,9.359,1.84,17.889,15.591,18.086,16.252,-3.177,25.564,0.0,276.84,,285.0,285.0,16.884,2.844,16.825,22.472
7815.5,3.141,0.766,-35.209,1.604,9.354,4.602,33.003,4.341,2.866,-2.792,0.0,34.7,35.5,9.359,1.84,17.95,15.431,18.092,16.213,-3.177,25.564,0.0,276.84,,285.0,285.0,16.954,2.849,16.849,22.466
7816.0,3.141,0.766,-35.209,1.604,9.354,4.602,33.003,4.341,2.866,-2.792,0.0,34.7,35.5,9.359,1.84,17.889,15.401,18.083,16.204,-3.177,25.564,0.0,275.64,,285.0,285.0,16.922,2.854,16.835,22.474
7816.5,3.071,0.742,-35.209,1.676,9.403,4.602,33.003,4.341,2.866,-2.792,0.0,34.7,35.5,9.24,1.663,17.591,15.336,17.982,15.914,-3.177,25.564,0.0,275.64,,285.0,285.0,16.894,2.859,16.846,22.476
7817.0,3.071,0.742,-35.209,1.676,9.403,4.602,33.003,4.341,2.866,-2.792,0.0,34.7,35.5,9.24,1.663,17.641,15.502,17.986,16.047,-3.177,25.564,0.0,276.44,,285.0,285.0,16.706,2.862,16.836,22.53
7817.5,3.071,0.742,-35.209,1.676,9.403,4.602,33.003,4.341,2.866,-2.792,0.0,34.7,35.5,9.24,1.663,17.883,15.507,18.049,16.362,-3.177,25.564,0.0,276.44,,285.0,285.0,16.794,2.865,16.831,22.445
7818.0,3.071,0.742,-35.209,1.676,9.403,4.602,33.003,4.341,2.866,-2.792,0.0,34.7,35.5,9.24,1.663,18.047,15.68,18.168,16.644,-3.177,25.564,0.0,275.84,,285.0,285.0,16.95,2.869,16.867,22.474
7818.5,3.071,0.742,-35.209,1.676,9.403,4.585,32.99,4.353,2.848,-2.805,0.0,34.662,35.528,9.24,1.663,17.863,15.584,18.137,16.234,-3.186,25.556,0.0,275.84,,285.0,285.0,17.135,2.872,16.884,22.508
7819.0,3.071,0.742,-35.209,1.676,9.403,4.585,32.99,4.353,2.848,-2.805,0.0,34.7,35.5,9.24,1.663,17.959,15.568,18.169,16.236,-3.186,25.556,0.0,276.04,,285.0,285.0,16.955,2.875,16.886,22.468
7819.5,3.121,0.803,-34.749,1.676,9.313,4.585,32.99,4.353,2.848,-2.805,0.0,34.7,35.5,9.449,1.754,17.951,15.479,18.146,16.409,-3.186,25.556,0.0,276.04,,285.0,285.0,16.983,2.879,16.852,22.437
7820.0,3.121,0.803,-34.749,1.676,9.313,4.585,32.99,4.353,2.848,-2.805,0.0,34.7,35.5,9.449,1.754,18.072,15.737,18.255,16.525,-3.186,25.556,0.0,275.94,,285.0,285.0,16.996,2.883,16.87,22.478
7820.5,3.121,0.803,-34.749,1.676,9.313,4.585,32.99,4.353,2.848,-2.805,0.0,34.7,35.5,9.449,1.754,18.109,15.923,18.337,16.639,-3.186,25.556,0.0,275.94,,285.0,285.0,17.147,2.887,16.925,22.491
7821.0,3.121,0.803,-34.749,1.676,9.313,4.585,32.99,4.353,2.848,-2.805,0.0,34.7,35.5,9.449,1.754,17.985,15.658,18.255,16.192,-3.186,25.556,0.0,276.44,,285.0,285.0,17.252,2.89,16.941,22.537
7821.5,3.121,0.803,-34.749,1.676,9.313,4.557,33.001,4.327,2.88,-2.81,0.0,34.668,35.522,9.449,1.754,17.963,15.4,18.173,16.128,-3.186,25.559,0.0,276.44,,285.0,285.0,17.022,2.894,16.92,22.567
7822.0,3.121,0.803,-34.749,1.676,9.313,4.557,33.001,4.327,2.88,-2.81,0.0,34.7,35.5,9.449,1.754,17.942,15.337,18.119,16.151,-3.186,25.559,0.0,275.64,,285.0,285.0,16.916,2.898,16.906,22.613
7822.5,3.121,0.803,-34.749,1.676,9.313,4.557,33.001,4.327,2.88,-2.81,0.0,34.7,35.5,9.449,1.754,18.093,15.843,18.317,16.6,-3.186,25.559,0.0,275.64,,285.0,285.0,16.887,2.902,16.902,22.619
7823.0,2.683,0.707,-34.662,1.699,9.3,4.557,33.001,4.327,2.88,-2.81,0.0,34.7,35.5,9.423,1.716,18.238,15.777,18.346,16.34,-3.186,25.559,0.0,276.24,,285.0,285.0,17.213,2.905,16.929,22.54
7823.5,2.683,0.707,-34.662,1.699,9.3,4.557,33.001,4.327,2.88,-2.81,0.0,34.7,35.5,9.423,1.716,18.03,15.39,18.248,16.084,-3.186,25.559,0.0,276.24,,285.0,285.0,17.175,2.902,16.992,22.443
7824.0,2.683,0.707,-34.662,1.699,9.3,4.557,33.001,4.327,2.88,-2.81,0.0,34.7,35.5,9.423,1.716,17.833,15.545,18.204,16.216,-3.186,25.559,0.0,275.84,,285.0,285.0,16.938,2.898,16.979,22.392
7824.5,2.683,0.707,-34.662,1.699,9.3,4.557,33.001,4.327,2.88,-2.81,0.0,34.7,35.5,9.423,1.716,17.934,15.624,18.215,16.372,-3.186,25.559,0.0,275.84,,285.0,285.0,16.949,2.894,16.976,22.382
7825.0,2.683,0.707,-34.662,1.699,9.3,4.559,33.022,4.329,2.892,-2.802,0.0,34.686,35.571,9.423,1.716,18.046,15.589,18.25,16.377,-3.182,25.555,0.0,275.64,,285.0,285.0,17.036,2.891,16.914,22.356
7825.5,2.683,0.707,-34.662,1.699,9.3,4.559,33.022,4.329,2.892,-2.802,0.0,34.7,35.6,9.423,1.716,18.036,15.632,18.258,16.348,-3.182,25.555,0.0,275.64,,285.0,285.0,17.066,2.888,16.921,22.303
7826.0,3.05,0.724,-35.209,1.586,9.45,4.559,33.022,4.329,2.892,-2.802,0.0,34.7,35.6,9.295,1.627,18.282,15.96,18.421,16.873,-3.182,25.555,0.0,275.94,,285.0,285.0,17.068,2.884,16.958,22.374
7826.5,3.05,0.724,-35.209,1.586,9.45,4.559,33.022,4.329,2.892,-2.802,0.0,34.7,35.6,9.295,1.627,18.206,15.97,18.434,16.693,-3.182,25.555,0.0,275.94,,285.0,285.0,17.384,2.887,17.0,22.412
7827.0,3.05,0.724,-35.209,1.586,9.45,4.559,33.022,4.329,2.892,-2.802,0.0,34.7,35.6,9.295,1.627,18.142,15.739,18.376,16.51,-3.182,25.555,0.0,276.24,,285.0,285.0,17.326,2.89,17.02,22.379
7827.5,3.05,0.724,-35.209,1.586,9.45,4.559,33.022,4.329,2.892,-2.802,0.0,34.7,35.6,9.295,1.627,18.119,15.57,18.361,16.388,-3.182,25.555,0.0,276.24,,285.0,285.0,17.192,2.892,16.983,22.374
7828.0,3.05,0.724,-35.209,1.586,9.45,4.544,33.021,4.332,2.9,-2.803,0.0,34.694,35.571,9.295,1.627,18.219,15.575,18.383,16.472,-3.188,25.562,0.0,275.84,,285.0,285.0,17.109,2.895,16.931,22.368
7828.5,3.05,0.724,-35.209,1.586,9.45,4.544,33.021,4.332,2.9,-2.803,0.0,34.7,35.6,9.295,1.627,18.379,15.902,18.488,16.815,-3.188,25.562,0.0,275.84,,285.0,285.0,17.162,2.897,16.972,22.384
7829.0,2.97,0.682,-35.209,1.647,9.333,4.544,33.021,4.332,2.9,-2.803,0.0,34.7,35.6,9.367,1.697,18.528,16.175,18.641,17.194,-3.188,25.562,0.0,276.44,,285.0,285.0,17.634,2.901,17.032,22.406
7829.5,2.97,0.682,-35.209,1.647,9.333,4.544,33.021,4.332,2.9,-2.803,0.0,34.7,35.6,9.367,1.697,18.264,15.759,18.541,16.542,-3.188,25.562,0.0,276.44,,285.0,285.0,17.634,2.902,17.028,22.408
7830.0,2.97,0.682,-35.209,1.647,9.333,4.544,33.021,4.332,2.9,-2.803,0.0,34.7,35.6,9.367,1.697,18.272,15.746,18.52,16.571,-3.188,25.562,0.0,276.14,,285.0,285.0,17.277,2.902,16.982,22.457
7830.5,2.97,0.682,-35.209,1.647,9.333,4.544,33.021,4.332,2.9,-2.803,0.0,34.7,35.6,9.367,1.697,18.09,15.663,18.44,16.419,-3.188,25.562,0.0,276.14,,285.0,285.0,17.277,2.903,16.985,22.438
7831.0,2.97,0.682,-35.209,1.647,9.333,4.544,33.021,4.332,2.9,-2.803,0.0,34.7,35.6,9.367,1.697,18.371,16.136,18.566,16.86,-3.188,25.562,0.0,276.04,,285.0,285.0,17.153,2.904,17.009,22.403
7831.5,2.97,0.682,-35.209,1.647,9.333,4.559,33.024,4.353,2.734,-2.811,0.0,34.699,35.671,9.367,1.697,18.576,16.027,18.624,16.812,-3.198,25.555,0.0,276.04,,285.0,285.0,17.483,2.905,17.045,22.428
7832.0,2.97,0.682,-35.209,1.647,9.333,4.559,33.024,4.353,2.734,-2.811,0.0,34.7,35.7,9.367,1.697,18.499,15.838,18.599,16.729,-3.198,25.555,0.0,275.54,,285.0,285.0,17.51,2.906,17.057,22.246
7832.5,2.602,0.628,-35.209,1.694,9.34,4.559,33.024,4.353,2.734,-2.811,0.0,34.7,35.7,9.32,1.581,18.458,15.779,18.591,16.613,-3.198,25.555,0.0,275.54,,285.0,285.0,17.416,2.907,17.108,22.181
7833.0,2.602,0.628,-35.209,1.694,9.34,4.559,33.024,4.353,2.734,-2.811,0.0,34.7,35.7,9.32,1.581,18.084,15.832,18.504,16.39,-3.198,25.555,0.0,275.34,,285.0,285.0,17.36,2.902,17.103,22.095
7833.5,2.602,0.628,-35.209,1.694,9.34,4.559,33.024,4.353,2.734,-2.811,0.0,34.7,35.7,9.32,1.581,18.467,15.74,18.569,16.506,-3.198,25.555,0.0,275.34,,285.0,285.0,17.202,2.898,17.138,22.022
7834.0,2.602,0.628,-35.209,1.694,9.34,4.559,33.024,4.353,2.734,-2.811,0.0,34.7,35.7,9.32,1.581,18.23,15.719,18.502,16.54,-3.198,25.555,0.0,275.64,,285.0,285.0,17.32,2.893,17.126,21.949
7834.5,2.602,0.628,-35.209,1.694,9.34,4.584,33.032,4.35,2.758,-2.793,0.0,34.723,35.59,9.32,1.581,18.126,15.616,18.459,16.451,-3.165,25.562,0.0,275.64,,285.0,285.0,17.248,2.888,17.077,21.916
7835.0,2.602,0.628,-35.209,1.694,9.34,4.584,33.032,4.35,2.758,-2.793,0.0,34.7,35.6,9.32,1.581,18.341,15.976,18.543,16.748,-3.165,25.562,0.0,275.84,,285.0,285.0,17.163,2.883,17.038,21.893
7835.5,3.47,0.814,-35.209,1.652,9.48,4.584,33.032,4.35,2.758,-2.793,0.0,34.7,35.6,9.223,1.64,18.458,16.179,18.647,16.963,-3.165,25.562,0.0,275.84,,285.0,285.0,17.402,2.879,17.129,21.81
7836.0,3.47,0.814,-35.209,1.652,9.48,4.584,33.032,4.35,2.758,-2.793,0.0,34.7,35.6,9.223,1.64,18.625,15.961,18.691,16.765,-3.165,25.562,0.0,275.64,,285.0,285.0,17.562,2.888,17.171,21.77
7836.5,3.47,0.814,-35.209,1.652,9.48,4.584,33.032,4.35,2.758,-2.793,0.0,34.7,35.6,9.223,1.64,18.447,15.746,18.626,16.537,-3.165,25.562,0.0,275.64,,285.0,285.0,17.51,2.898,17.171,21.761
7837.0,3.47,0.814,-35.209,1.652,9.48,4.584,33.032,4.35,2.758,-2.793,0.0,34.7,35.6,9.223,1.64,18.287,15.645,18.511,16.471,-3.165,25.562,0.0,275.64,,285.0,285.0,17.339,2.907,17.108,21.81
7837.5,3.47,0.814,-35.209,1.652,9.48,4.584,33.032,4.35,2.758,-2.793,0.0,34.7,35.6,9.223,1.64,18.067,15.689,18.425,16.255,-3.165,25.562,0.0,275.64,,285.0,285.0,17.228,2.917,17.127,21.822
7838.0,3.47,0.814,-35.209,1.652,9.48,4.585,33.045,4.345,2.786,-2.809,0.0,34.719,35.691,9.223,1.64,18.219,15.841,18.471,16.713,-3.183,25.559,0.0,275.84,,285.0,285.0,17.109,2.926,17.161,21.811
7838.5,3.47,0.814,-35.209,1.652,9.48,4.585,33.045,4.345,2.786,-2.809,0.0,34.7,35.7,9.223,1.64,18.401,16.051,18.575,16.896,-3.183,25.559,0.0,275.84,,285.0,285.0,17.311,2.935,17.162,21.813
7839.0,3.644,0.853,-35.209,1.649,9.379,4.585,33.045,4.345,2.786,-2.809,0.0,34.7,35.7,9.354,1.7,18.375,15.892,18.578,16.597,-3.183,25.559,0.0,275.64,,285.0,285.0,17.481,2.943,17.164,21.853
7839.5,3.644,0.853,-35.209,1.649,9.379,4.585,33.045,4.345,2.786,-2.809,0.0,34.7,35.7,9.354,1.7,17.757,15.479,18.367,15.888,-3.183,25.559,0.0,275.64,,285.0,285.0,17.36,2.955,17.165,21.884
7840.0,3.644,0.853,-35.209,1.649,9.379,4.585,33.045,4.345,2.786,-2.809,0.0,34.7,35.7,9.354,1.7,17.944,15.523,18.301,16.146,-3.183,25.559,0.0,275.54,,285.0,285.0,16.873,2.966,17.129,21.862
7840.5,3.644,0.853,-35.209,1.649,9.379,4.585,33.045,4.345,2.786,-2.809,0.0,34.7,35.7,9.354,1.7,17.927,15.678,18.328,16.269,-3.183,25.559,0.0,275.54,,285.0,285.0,16.979,2.977,17.169,21.848
7841.0,3.644,0.853,-35.209,1.649,9.379,4.609,33.048,4.367,2.802,-2.792,0.0,34.741,35.679,9.354,1.7,17.877,15.684,18.306,16.117,-3.178,25.57,0.0,275.14,,285.0,285.0,17.051,2.988,17.15,21.873
7841.5,3.644,0.853,-35.209,1.649,9.379,4.609,33.048,4.367,2.802,-2.792,0.0,34.7,35.7,9.354,1.7,17.761,15.42,18.185,15.902,-3.178,25.57,0.0,275.14,,285.0,285.0,16.996,2.999,17.109,21.867
7842.0,2.487,0.677,-33.295,1.734,9.267,4.609,33.048,4.367,2.802,-2.792,0.0,34.7,35.7,9.611,1.627,17.95,15.495,18.206,16.332,-3.178,25.57,0.0,275.84,,285.0,285.0,16.817,3.009,17.075,21.794
7842.5,2.487,0.677,-33.295,1.734,9.267,4.609,33.048,4.367,2.802,-2.792,0.0,34.7,35.7,9.611,1.627,18.157,15.625,18.331,16.656,-3.178,25.57,0.0,275.84,,285.0,285.0,16.996,3.001,17.01,21.769
7843.0,2.487,0.677,-33.295,1.734,9.267,4.609,33.048,4.367,2.802,-2.792,0.0,34.7,35.7,9.611,1.627,18.271,15.854,18.472,16.8,-3.178,25.57,0.0,275.74,,285.0,285.0,17.192,2.992,17.013,21.927
7843.5,2.487,0.677,-33.295,1.734,9.267,4.609,33.048,4.367,2.802,-2.792,0.0,34.7,35.7,9.611,1.627,18.311,16.057,18.551,16.717,-3.178,25.57,0.0,275.74,,285.0,285.0,17.349,2.984,17.065,22.015
7844.0,2.487,0.677,-33.295,1.734,9.267,4.609,33.048,4.367,2.802,-2.792,0.0,34.7,35.7,9.611,1.627,18.195,15.723,18.434,16.481,-3.178,25.57,0.0,275.74,,285.0,285.0,17.409,2.976,17.063,22.079
7844.5,2.487,0.677,-33.295,1.734,9.267,4.572,33.03,4.335,2.828,-2.789,0.0,34.751,35.665,9.611,1.627,18.363,15.66,18.458,16.441,-3.17,25.567,0.0,275.74,,285.0,285.0,17.208,2.968,17.027,22.093
7845.0,2.487,0.677,-33.295,1.734,9.267,4.572,33.03,4.335,2.828,-2.789,0.0,34.8,35.7,9.611,1.627,18.28,15.461,18.413,16.23,-3.17,25.567,0.0,274.84,,285.0,285.0,17.231,2.96,17.016,22.141
7845.5,2.631,0.663,-34.935,1.694,9.327,4.572,33.03,4.335,2.828,-2.789,0.0,34.8,35.7,9.452,1.755,18.178,15.869,18.459,16.698,-3.17,25.567,0.0,274.84,,285.0,285.0,17.096,2.952,17.019,22.154
7846.0,2.631,0.663,-34.935,1.694,9.327,4.572,33.03,4.335,2.828,-2.789,0.0,34.8,35.7,9.452,1.755,18.269,16.13,18.552,16.798,-3.17,25.567,0.0,275.94,,285.0,285.0,17.301,2.947,17.052,22.134
7846.5,2.631,0.663,-34.935,1.694,9.327,4.572,33.03,4.335,2.828,-2.789,0.0,34.8,35.7,9.452,1.755,18.397,16.04,18.589,16.44,-3.17,25.567,0.0,275.94,,285.0,285.0,17.437,2.942,17.082,22.199
7847.0,2.631,0.663,-34.935,1.694,9.327,4.572,33.03,4.335,2.828,-2.789,0.0,34.8,35.7,9.452,1.755,18.014,15.458,18.393,15.816,-3.17,25.567,0.0,274.94,,285.0,285.0,17.366,2.937,17.049,22.23
7847.5,2.631,0.663,-34.935,1.694,9.327,4.557,33.065,4.329,2.891,-2.793,0.0,34.766,35.655,9.452,1.755,17.86,15.27,18.238,15.92,-3.175,25.567,0.0,274.94,,285.0,285.0,16.92,2.932,16.998,22.234
7848.0,2.631,0.663,-34.935,1.694,9.327,4.557,33.065,4.329,2.891,-2.793,0.0,34.8,35.7,9.452,1.755,18.187,15.859,18.442,16.642,-3.175,25.567,0.0,275.24,,285.0,285.0,16.822,2.927,16.973,22.295
7848.5,2.72,0.681,-34.646,1.704,9.341,4.557,33.065,4.329,2.891,-2.793,0.0,34.8,35.7,9.458,1.739,18.182,15.771,18.441,16.504,-3.175,25.567,0.0,275.24,,285.0,285.0,17.282,2.922,17.004,22.359
7849.0,2.72,0.681,-34.646,1.704,9.341,4.557,33.065,4.329,2.891,-2.793,0.0,34.8,35.7,9.458,1.739,18.246,15.666,18.438,16.403,-3.175,25.567,0.0,274.64,,285.0,285.0,17.224,2.919,17.015,22.342
7849.5,2.72,0.681,-34.646,1.704,9.341,4.557,33.065,4.329,2.891,-2.793,0.0,34.8,35.7,9.458,1.739,18.289,15.516,18.4,16.319,-3.175,25.567,0.0,274.64,,285.0,285.0,17.188,2.915,16.99,22.285
7850.0,2.72,0.681,-34.646,1.704,9.341,4.557,33.065,4.329,2.891,-2.793,0.0,34.8,35.7,9.458,1.739,18.05,15.505,18.318,16.301,-3.175,25.567,0.0,274.94,,285.0,285.0,17.131,2.912,16.995,22.244
7850.5,2.72,0.681,-34.646,1.704,9.341,4.557,33.065,4.329,2.891,-2.793,0.0,34.8,35.7,9.458,1.739,18.092,15.705,18.388,16.467,-3.175,25.567,0.0,274.94,,285.0,285.0,17.043,2.909,16.996,22.244
7851.0,2.72,0.681,-34.646,1.704,9.341,4.561,33.048,4.329,2.899,-2.794,0.0,34.771,35.76,9.458,1.739,18.19,15.768,18.434,16.351,-3.189,25.555,0.0,274.04,,285.0,285.0,17.163,2.906,16.994,22.257
7851.5,2.72,0.681,-34.646,1.704,9.341,4.561,33.048,4.329,2.899,-2.794,0.0,34.8,35.8,9.458,1.739,18.275,15.614,18.458,16.527,-3.189,25.555,0.0,274.04,,285.0,285.0,17.186,2.903,16.961,22.244
7852.0,2.89,0.742,-34.549,1.729,9.373,4.561,33.048,4.329,2.899,-2.794,0.0,34.8,35.8,9.377,1.594,18.312,15.582,18.477,16.546,-3.189,25.555,0.0,275.14,,285.0,285.0,17.219,2.9,16.959,22.297
7852.5,2.89,0.742,-34.549,1.729,9.373,4.561,33.048,4.329,2.899,-2.794,0.0,34.8,35.8,9.377,1.594,18.128,15.648,18.447,16.394,-3.189,25.555,0.0,275.14,,285.0,285.0,17.229,2.9,16.957,22.343
7853.0,2.89,0.742,-34.549,1.729,9.373,4.561,33.048,4.329,2.899,-2.794,0.0,34.8,35.8,9.377,1.594,18.09,15.765,18.446,16.246,-3.189,25.555,0.0,273.34,,285.0,285.0,17.154,2.9,16.949,22.34
7853.5,2.89,0.742,-34.549,1.729,9.373,4.561,33.048,4.329,2.899,-2.794,0.0,34.8,35.8,9.377,1.594,18.061,15.543,18.339,16.181,-3.189,25.555,0.0,273.34,,285.0,285.0,17.137,2.9,17.013,22.374
7854.0,2.89,0.742,-34.549,1.729,9.373,4.585,33.062,4.333,2.939,-2.79,0.0,34.784,35.677,9.377,1.594,18.047,15.504,18.284,16.178,-3.193,25.56,0.0,274.74,,285.0,285.0,17.031,2.899,17.063,22.546
7854.5,2.89,0.742,-34.549,1.729,9.373,4.585,33.062,4.333,2.939,-2.79,0.0,34.8,35.7,9.377,1.594,17.654,15.421,18.17,15.867,-3.193,25.56,0.0,274.74,,285.0,285.0,17.003,2.899,17.025,22.614
7855.0,3.242,0.824,-34.573,1.761,9.359,4.585,33.062,4.333,2.939,-2.79,0.0,34.8,35.7,9.367,1.634,17.95,15.393,18.199,16.072,-3.193,25.56,0.0,273.24,,285.0,285.0,16.778,2.899,16.943,22.663
7855.5,3.242,0.824,-34.573,1.761,9.359,4.585,33.062,4.333,2.939,-2.79,0.0,34.8,35.7,9.367,1.634,18.014,15.436,18.241,16.253,-3.193,25.56,0.0,273.24,,285.0,285.0,16.903,2.905,16.884,22.706
7856.0,3.242,0.824,-34.573,1.761,9.359,4.585,33.062,4.333,2.939,-2.79,0.0,34.8,35.7,9.367,1.634,18.173,15.741,18.421,16.721,-3.193,25.56,0.0,275.14,,285.0,285.0,16.986,2.91,16.867,22.741
7856.5,3.242,0.824,-34.573,1.761,9.359,4.585,33.062,4.333,2.939,-2.79,0.0,34.8,35.7,9.367,1.634,18.399,16.163,18.582,17.069,-3.193,25.56,0.0,275.14,,285.0,285.0,17.264,2.916,16.881,22.713
7857.0,3.242,0.824,-34.573,1.761,9.359,4.593,33.01,4.347,2.923,-2.791,0.0,34.799,35.795,9.367,1.634,18.425,16.05,18.645,16.943,-3.187,25.554,0.0,273.74,,285.0,285.0,17.553,2.921,16.935,22.695
7857.5,3.242,0.824,-34.573,1.761,9.359,4.593,33.01,4.347,2.923,-2.791,0.0,34.8,35.8,9.367,1.634,18.433,15.852,18.62,16.759,-3.187,25.554,0.0,273.74,,285.0,285.0,17.516,2.926,16.927,22.764
7858.0,3.242,0.824,-34.573,1.761,9.359,4.593,33.01,4.347,2.923,-2.791,0.0,34.8,35.8,9.367,1.634,18.453,15.879,18.64,16.787,-3.187,25.554,0.0,275.34,,285.0,285.0,17.416,2.931,16.968,22.751
7858.5,2.71,0.637,-35.209,1.666,9.392,4.593,33.01,4.347,2.923,-2.791,0.0,34.8,35.8,9.392,1.605,18.581,16.014,18.718,16.967,-3.187,25.554,0.0,275.34,,285.0,285.0,17.44,2.937,17.055,22.713
7859.0,2.71,0.637,-35.209,1.666,9.392,4.593,33.01,4.347,2.923,-2.791,0.0,34.8,35.8,9.392,1.605,18.585,16.214,18.822,17.011,-3.187,25.554,0.0,274.64,,285.0,285.0,17.57,2.933,17.141,22.631
7859.5,2.71,0.637,-35.209,1.666,9.392,4.593,33.01,4.347,2.923,-2.791,0.0,34.8,35.8,9.392,1.605,18.31,15.997,18.726,16.551,-3.187,25.554,0.0,274.64,,285.0,285.0,17.658,2.929,17.177,22.569
7860.0,2.71,0.637,-35.209,1.666,9.392,4.593,33.01,4.347,2.923,-2.791,0.0,34.8,35.8,9.392,1.605,17.89,15.485,18.46,15.968,-3.187,25.554,0.0,275.54,,285.0,285.0,17.396,2.926,17.174,22.614
7860.5,2.71,0.637,-35.209,1.666,9.392,4.562,33.084,4.315,3.01,-2.79,0.0,34.807,35.788,9.392,1.605,18.255,15.734,18.494,16.513,-3.18,25.565,0.0,275.54,,285.0,285.0,16.951,2.922,17.121,22.543
7861.0,2.71,0.637,-35.209,1.666,9.392,4.562,33.084,4.315,3.01,-2.79,0.0,34.8,35.8,9.392,1.605,18.373,15.727,18.569,16.57,-3.18,25.565,0.0,273.34,,285.0,285.0,17.249,2.919,17.151,22.515
7861.5,3.011,0.713,-35.209,1.658,9.452,4.562,33.084,4.315,3.01,-2.79,0.0,34.8,35.8,9.175,1.681,18.357,16.119,18.636,16.907,-3.18,25.565,0.0,273.34,,285.0,285.0,17.31,2.915,17.158,22.517
7862.0,3.011,0.713,-35.209,1.658,9.452,4.562,33.084,4.315,3.01,-2.79,0.0,34.8,35.8,9.175,1.681,18.598,16.276,18.781,17.06,-3.18,25.565,0.0,275.44,,285.0,285.0,17.505,2.917,17.156,22.495
7862.5,3.011,0.713,-35.209,1.658,9.452,4.562,33.084,4.315,3.01,-2.79,0.0,34.8,35.8,9.175,1.681,18.533,15.875,18.742,16.796,-3.18,25.565,0.0,275.44,,285.0,285.0,17.679,2.918,17.164,22.529
7863.0,3.011,0.713,-35.209,1.658,9.452,4.562,33.084,4.315,3.01,-2.79,0.0,34.8,35.8,9.175,1.681,18.543,16.025,18.724,16.793,-3.18,25.565,0.0,274.34,,285.0,285.0,17.486,2.92,17.19,22.508
7863.5,3.011,0.713,-35.209,1.658,9.452,4.54,33.059,4.31,3.011,-2.789,0.0,34.821,35.714,9.175,1.681,18.603,16.434,18.834,17.123,-3.183,25.557,0.0,274.34,,285.0,285.0,17.521,2.921,17.239,22.519
7864.0,3.011,0.713,-35.209,1.658,9.452,4.54,33.059,4.31,3.011,-2.789,0.0,34.8,35.7,9.175,1.681,18.686,16.128,18.821,16.714,-3.183,25.557,0.0,275.14,,285.0,285.0,17.748,2.923,17.288,22.513
7864.5,3.011,0.713,-35.209,1.658,9.452,4.54,33.059,4.31,3.011,-2.789,0.0,34.8,35.7,9.175,1.681,18.396,15.913,18.745,16.69,-3.183,25.557,0.0,275.14,,285.0,285.0,17.587,2.924,17.298,22.523
7865.0,2.532,0.598,-35.209,1.642,9.319,4.54,33.059,4.31,3.011,-2.789,0.0,34.8,35.7,9.397,1.757,18.574,16.001,18.794,16.927,-3.183,25.557,0.0,275.64,,285.0,285.0,17.436,2.926,17.21,22.595
7865.5,2.532,0.598,-35.209,1.642,9.319,4.54,33.059,4.31,3.011,-2.789,0.0,34.8,35.7,9.397,1.757,18.745,16.168,18.891,17.0,-3.183,25.557,0.0,275.64,,285.0,285.0,17.574,2.919,17.259,22.628
7866.0,2.532,0.598,-35.209,1.642,9.319,4.54,33.059,4.31,3.011,-2.789,0.0,34.8,35.7,9.397,1.757,18.75,16.57,19.003,17.318,-3.183,25.557,0.0,275.14,,285.0,285.0,17.701,2.913,17.338,22.586
7866.5,2.532,0.598,-35.209,1.642,9.319,4.54,33.059,4.31,3.011,-2.789,0.0,34.8,35.7,9.397,1.757,18.509,16.282,18.907,16.849,-3.183,25.557,0.0,275.14,,285.0,285.0,17.91,2.907,17.385,22.593
7867.0,2.532,0.598,-35.209,1.642,9.319,4.551,33.03,4.311,3.042,-2.796,0.0,34.834,35.846,9.397,1.757,18.555,16.149,18.877,16.6,-3.175,25.561,0.0,275.04,,285.0,285.0,17.637,2.901,17.366,22.595
7867.5,2.532,0.598,-35.209,1.642,9.319,4.551,33.03,4.311,3.042,-2.796,0.0,34.8,35.8,9.397,1.757,18.064,15.898,18.676,16.404,-3.175,25.561,0.0,275.04,,285.0,285.0,17.545,2.894,17.36,22.606
7868.0,3.486,0.87,-35.054,1.649,9.359,4.551,33.03,4.311,3.042,-2.796,0.0,34.8,35.8,9.461,1.75,18.522,15.946,18.717,16.731,-3.175,25.561,0.0,275.14,,285.0,285.0,17.26,2.889,17.322,22.638
7868.5,3.486,0.87,-35.054,1.649,9.359,4.551,33.03,4.311,3.042,-2.796,0.0,34.8,35.8,9.461,1.75,18.601,15.974,18.784,16.873,-3.175,25.561,0.0,275.14,,285.0,285.0,17.479,2.898,17.33,22.696
7869.0,3.486,0.87,-35.054,1.649,9.359,4.551,33.03,4.311,3.042,-2.796,0.0,34.8,35.8,9.461,1.75,18.538,16.0,18.768,16.789,-3.175,25.561,0.0,275.54,,285.0,285.0,17.558,2.908,17.353,22.702
7869.5,3.486,0.87,-35.054,1.649,9.359,4.551,33.03,4.311,3.042,-2.796,0.0,34.8,35.8,9.461,1.75,18.541,16.048,18.826,16.753,-3.175,25.561,0.0,275.54,,285.0,285.0,17.524,2.917,17.32,22.72
7870.0,3.486,0.87,-35.054,1.649,9.359,4.575,33.093,4.332,3.066,-2.788,0.0,34.848,35.773,9.461,1.75,18.67,16.083,18.878,16.911,-3.174,25.568,0.0,275.94,,285.0,285.0,17.542,2.927,17.301,22.704
7870.5,3.486,0.87,-35.054,1.649,9.359,4.575,33.093,4.332,3.066,-2.788,0.0,34.8,35.8,9.461,1.75,18.738,16.316,18.981,17.282,-3.174,25.568,0.0,275.94,,285.0,285.0,17.636,2.936,17.303,22.736
7871.0,3.486,0.87,-35.054,1.649,9.359,4.575,33.093,4.332,3.066,-2.788,0.0,34.8,35.8,9.461,1.75,18.863,16.554,19.087,17.407,-3.174,25.568,0.0,275.64,,285.0,285.0,17.829,2.945,17.306,22.731
7871.5,2.264,0.636,-34.002,1.719,9.286,4.575,33.093,4.332,3.066,-2.788,0.0,34.8,35.8,9.413,1.482,18.83,16.354,19.099,17.172,-3.174,25.568,0.0,275.64,,285.0,285.0,17.978,2.954,17.346,22.747
7872.0,2.264,0.636,-34.002,1.719,9.286,4.575,33.093,4.332,3.066,-2.788,0.0,34.8,35.8,9.413,1.482,18.818,16.133,19.056,17.045,-3.174,25.568,0.0,275.64,,285.0,285.0,17.864,2.943,17.328,22.766
7872.5,2.264,0.636,-34.002,1.719,9.286,4.575,33.093,4.332,3.066,-2.788,0.0,34.8,35.8,9.413,1.482,18.931,16.238,19.089,17.194,-3.174,25.568,0.0,275.64,,285.0,285.0,17.763,2.931,17.375,22.795
7873.0,2.264,0.636,-34.002,1.719,9.286,4.575,33.093,4.332,3.066,-2.788,0.0,34.8,35.8,9.413,1.482,18.959,16.397,19.15,17.413,-3.174,25.568,0.0,275.14,,285.0,285.0,17.98,2.91,17.407,22.794
7873.5,2.264,0.636,-34.002,1.719,9.286,4.614,33.058,4.334,3.091,-2.791,0.0,34.858,35.856,9.413,1.482,19.032,16.43,19.255,17.371,-3.168,25.561,0.0,275.14,,285.0,285.0,17.98,2.91,17.458,22.802
7874.0,2.264,0.636,-34.002,1.719,9.286,4.614,33.058,4.334,3.091,-2.791,0.0,34.9,35.9,9.413,1.482,19.103,16.452,19.262,17.277,-3.168,25.561,0.0,275.34,,285.0,285.0,18.022,2.899,17.456,22.826
7874.5,3.08,0.777,-34.567,1.639,9.362,4.614,33.058,4.334,3.091,-2.791,0.0,34.9,35.9,9.395,1.527,18.997,16.267,19.251,17.253,-3.168,25.561,0.0,275.34,,285.0,285.0,18.023,2.889,17.428,22.851
7875.0,3.08,0.777,-34.567,1.639,9.362,4.614,33.058,4.334,3.091,-2.791,0.0,34.9,35.9,9.395,1.527,19.099,16.257,19.241,17.225,-3.168,25.561,0.0,274.84,,285.0,285.0,17.942,2.892,17.447,22.848
7875.5,3.08,0.777,-34.567,1.639,9.362,4.614,33.058,4.334,3.091,-2.791,0.0,34.9,35.9,9.395,1.527,19.048,16.571,19.296,17.551,-3.168,25.561,0.0,274.84,,285.0,285.0,17.956,2.895,17.556,22.87
7876.0,3.08,0.777,-34.567,1.639,9.362,4.614,33.058,4.334,3.091,-2.791,0.0,34.9,35.9,9.395,1.527,19.128,16.854,19.375,17.629,-3.168,25.561,0.0,275.44,,285.0,285.0,18.117,2.898,17.573,22.872
7876.5,3.08,0.777,-34.567,1.639,9.362,4.556,33.049,4.349,3.126,-2.801,0.0,34.879,35.909,9.395,1.527,19.151,16.615,19.374,17.442,-3.18,25.566,0.0,275.44,,285.0,285.0,18.246,2.901,17.556,22.882
7877.0,3.08,0.777,-34.567,1.639,9.362,4.556,33.049,4.349,3.126,-2.801,0.0,34.9,35.9,9.395,1.527,19.073,16.364,19.323,17.2,-3.18,25.566,0.0,274.84,,285.0,285.0,18.145,2.904,17.539,22.896
7877.5,3.08,0.777,-34.567,1.639,9.362,4.556,33.049,4.349,3.126,-2.801,0.0,34.9,35.9,9.395,1.527,19.096,16.399,19.323,17.423,-3.18,25.566,0.0,274.84,,285.0,285.0,17.99,2.907,17.55,22.876
7878.0,2.469,0.582,-35.033,1.615,9.41,4.556,33.049,4.349,3.126,-2.801,0.0,34.9,35.9,9.405,1.502,19.224,16.833,19.451,17.777,-3.18,25.566,0.0,276.24,,285.0,285.0,18.06,2.91,17.631,22.855
7878.5,2.469,0.582,-35.033,1.615,9.41,4.556,33.049,4.349,3.126,-2.801,0.0,34.9,35.9,9.405,1.502,19.237,16.9,19.502,17.657,-3.18,25.566,0.0,276.24,,285.0,285.0,18.321,2.902,17.691,22.829
7879.0,2.469,0.582,-35.033,1.615,9.41,4.556,33.049,4.349,3.126,-2.801,0.0,34.9,35.9,9.405,1.502,19.126,16.514,19.442,17.41,-3.18,25.566,0.0,275.34,,285.0,285.0,18.324,2.895,17.718,22.8
7879.5,2.469,0.582,-35.033,1.615,9.41,4.556,33.049,4.349,3.126,-2.801,0.0,34.9,35.9,9.405,1.502,19.089,16.25,19.371,17.242,-3.18,25.566,0.0,275.34,,285.0,285.0,18.123,2.888,17.59,22.807
7880.0,2.469,0.582,-35.033,1.615,9.41,4.542,33.088,4.335,3.159,-2.798,0.0,34.897,35.852,9.405,1.502,19.012,16.256,19.33,17.139,-3.173,25.562,0.0,275.94,,285.0,285.0,17.988,2.875,17.623,22.742
7880.5,2.469,0.582,-35.033,1.615,9.41,4.542,33.088,4.335,3.159,-2.798,0.0,34.9,35.9,9.405,1.502,19.265,16.91,19.469,17.864,-3.173,25.562,0.0,275.94,,285.0,285.0,17.934,2.875,17.689,22.758
7881.0,2.731,0.738,-33.375,1.679,9.324,4.542,33.088,4.335,3.159,-2.798,0.0,34.9,35.9,9.563,1.532,19.348,17.038,19.574,17.929,-3.173,25.562,0.0,275.14,,285.0,285.0,18.377,2.868,17.752,22.79
7881.5,2.731,0.738,-33.375,1.679,9.324,4.542,33.088,4.335,3.159,-2.798,0.0,34.9,35.9,9.563,1.532,19.324,16.285,19.485,17.346,-3.173,25.562,0.0,275.14,,285.0,285.0,18.472,2.866,17.749,22.79
7882.0,2.731,0.738,-33.375,1.679,9.324,4.542,33.088,4.335,3.159,-2.798,0.0,34.9,35.9,9.563,1.532,19.182,16.105,19.435,16.998,-3.173,25.562,0.0,276.84,,285.0,285.0,18.11,2.864,17.706,22.804
7882.5,2.731,0.738,-33.375,1.679,9.324,4.542,33.088,4.335,3.159,-2.798,0.0,34.9,35.9,9.563,1.532,19.027,16.45,19.438,17.448,-3.173,25.562,0.0,276.84,,285.0,285.0,17.93,2.861,17.646,22.818
7883.0,2.731,0.738,-33.375,1.679,9.324,4.565,33.111,4.32,3.176,-2.796,0.0,34.898,35.891,9.563,1.532,19.259,16.946,19.536,17.695,-3.184,25.56,0.0,275.74,,285.0,285.0,18.091,2.859,17.794,22.803
7883.5,2.731,0.738,-33.375,1.679,9.324,4.565,33.111,4.32,3.176,-2.796,0.0,34.9,35.9,9.563,1.532,19.365,17.085,19.6,17.899,-3.184,25.56,0.0,275.74,,285.0,285.0,18.359,2.857,17.848,22.797
7884.0,2.946,0.665,-35.209,1.646,9.389,4.565,33.111,4.32,3.176,-2.796,0.0,34.9,35.9,9.328,1.661,19.41,16.665,19.6,17.493,-3.184,25.56,0.0,276.74,,285.0,285.0,18.487,2.855,17.827,22.76
7884.5,2.946,0.665,-35.209,1.646,9.389,4.565,33.111,4.32,3.176,-2.796,0.0,34.9,35.9,9.328,1.661,19.115,16.361,19.528,17.308,-3.184,25.56,0.0,276.74,,285.0,285.0,18.292,2.857,17.738,22.735
7885.0,2.946,0.665,-35.209,1.646,9.389,4.565,33.111,4.32,3.176,-2.796,0.0,34.9,35.9,9.328,1.661,19.281,16.713,19.572,17.776,-3.184,25.56,0.0,275.74,,285.0,285.0,18.078,2.858,17.713,22.726
7885.5,2.946,0.665,-35.209,1.646,9.389,4.565,33.111,4.32,3.176,-2.796,0.0,34.9,35.9,9.328,1.661,19.572,17.269,19.737,18.262,-3.184,25.56,0.0,275.74,,285.0,285.0,18.336,2.859,17.788,22.683
7886.0,2.946,0.665,-35.209,1.646,9.389,4.565,33.111,4.32,3.176,-2.796,0.0,34.9,35.9,9.328,1.661,19.664,17.446,19.861,18.269,-3.184,25.56,0.0,276.64,,285.0,285.0,18.71,2.861,17.895,22.673
7886.5,2.946,0.665,-35.209,1.646,9.389,4.557,33.029,4.308,3.16,-2.805,0.0,34.918,35.898,9.328,1.661,19.516,16.886,19.795,17.815,-3.191,25.557,0.0,276.64,,285.0,285.0,18.81,2.862,17.872,22.566
7887.0,2.946,0.665,-35.209,1.646,9.389,4.557,33.029,4.308,3.16,-2.805,0.0,34.9,35.9,9.328,1.661,19.283,16.155,19.637,17.258,-3.191,25.557,0.0,275.04,,285.0,285.0,18.503,2.864,17.806,22.444
7887.5,2.731,0.608,-35.209,1.584,9.397,4.557,33.029,4.308,3.16,-2.805,0.0,34.9,35.9,9.372,1.645,19.312,16.549,19.623,17.619,-3.191,25.557,0.0,275.04,,285.0,285.0,18.083,2.865,17.841,22.365
7888.0,2.731,0.608,-35.209,1.584,9.397,4.557,33.029,4.308,3.16,-2.805,0.0,34.9,35.9,9.372,1.645,19.671,17.453,19.872,18.299,-3.191,25.557,0.0,276.24,,285.0,285.0,18.276,2.863,17.956,22.333
7888.5,2.731,0.608,-35.209,1.584,9.397,4.557,33.029,4.308,3.16,-2.805,0.0,34.9,35.9,9.372,1.645,19.894,17.3,19.951,18.151,-3.191,25.557,0.0,276.24,,285.0,285.0,18.824,2.861,18.012,22.294
7889.0,2.731,0.608,-35.209,1.584,9.397,4.557,33.029,4.308,3.16,-2.805,0.0,34.9,35.9,9.372,1.645,19.658,16.898,19.878,17.784,-3.191,25.557,0.0,273.94,,285.0,285.0,18.824,2.859,17.985,22.313
7889.5,2.731,0.608,-35.209,1.584,9.397,4.548,33.074,4.341,3.212,-2.803,0.0,34.935,36.013,9.372,1.645,19.296,16.247,19.702,17.344,-3.198,25.557,0.0,273.94,,285.0,285.0,18.555,2.856,17.929,22.316
7890.0,2.731,0.608,-35.209,1.584,9.397,4.548,33.074,4.341,3.212,-2.803,0.0,34.9,36.0,9.372,1.645,19.459,16.816,19.757,17.744,-3.198,25.557,0.0,276.44,,285.0,285.0,18.147,2.854,17.998,22.428
7890.5,3.589,0.848,-35.209,1.586,9.418,4.548,33.074,4.341,3.212,-2.803,0.0,34.9,36.0,9.228,1.616,19.706,17.4,19.905,18.285,-3.198,25.557,0.0,276.44,,285.0,285.0,18.444,2.852,18.103,22.452
7891.0,3.589,0.848,-35.209,1.586,9.418,4.548,33.074,4.341,3.212,-2.803,0.0,34.9,36.0,9.228,1.616,19.884,17.423,20.02,18.459,-3.198,25.557,0.0,273.64,,285.0,285.0,18.824,2.864,18.137,22.474
7891.5,3.589,0.848,-35.209,1.586,9.418,4.548,33.074,4.341,3.212,-2.803,0.0,34.9,36.0,9.228,1.616,19.684,16.775,19.924,17.591,-3.198,25.557,0.0,273.64,,285.0,285.0,18.946,2.876,18.078,22.476
7892.0,3.589,0.848,-35.209,1.586,9.418,4.548,33.074,4.341,3.212,-2.803,0.0,34.9,36.0,9.228,1.616,19.256,16.427,19.755,17.416,-3.198,25.557,0.0,276.24,,285.0,285.0,18.494,2.899,18.003,22.444
7892.5,3.589,0.848,-35.209,1.586,9.418,4.548,33.074,4.341,3.212,-2.803,0.0,34.9,36.0,9.228,1.616,19.508,16.997,19.823,17.847,-3.198,25.557,0.0,276.24,,285.0,285.0,18.214,2.899,17.975,22.44
7893.0,3.589,0.848,-35.209,1.586,9.418,4.576,33.144,4.35,3.25,-2.791,0.0,34.937,35.943,9.228,1.616,19.734,17.415,19.919,18.269,-3.197,25.562,0.0,275.14,,285.0,285.0,18.544,2.911,18.098,22.467
7893.5,3.589,0.848,-35.209,1.586,9.418,4.576,33.144,4.35,3.25,-2.791,0.0,34.9,35.9,9.228,1.616,19.847,17.128,19.98,18.164,-3.197,25.562,0.0,275.14,,285.0,285.0,18.835,2.922,18.198,22.511
7894.0,2.372,0.548,-35.209,1.654,9.415,4.576,33.144,4.35,3.25,-2.791,0.0,34.9,35.9,9.321,1.604,19.766,16.805,19.958,17.798,-3.197,25.562,0.0,276.34,,285.0,285.0,18.78,2.933,18.127,22.558
7894.5,2.372,0.548,-35.209,1.654,9.415,4.576,33.144,4.35,3.25,-2.791,0.0,34.9,35.9,9.321,1.604,19.651,16.641,19.885,17.521,-3.197,25.562,0.0,276.34,,285.0,285.0,18.582,2.924,18.019,22.568
7895.0,2.372,0.548,-35.209,1.654,9.415,4.576,33.144,4.35,3.25,-2.791,0.0,34.9,35.9,9.321,1.604,19.489,17.223,19.856,17.959,-3.197,25.562,0.0,274.94,,285.0,285.0,18.425,2.915,18.07,22.631
7895.5,2.372,0.548,-35.209,1.654,9.415,4.576,33.144,4.35,3.25,-2.791,0.0,34.9,35.9,9.321,1.604,19.796,17.605,20.005,18.424,-3.197,25.562,0.0,274.94,,285.0,285.0,18.632,2.906,18.179,22.632
7896.0,2.372,0.548,-35.209,1.654,9.415,4.563,33.093,4.307,3.237,-2.804,0.0,34.95,35.905,9.321,1.604,19.968,17.535,20.111,18.498,-3.187,25.565,0.0,276.04,,285.0,285.0,18.958,2.897,18.239,22.659
7896.5,2.372,0.548,-35.209,1.654,9.415,4.563,33.093,4.307,3.237,-2.804,0.0,35.0,35.9,9.321,1.604,19.895,17.018,20.086,18.064,-3.187,25.565,0.0,276.04,,285.0,285.0,19.028,2.888,18.217,22.646
7897.0,2.693,0.61,-35.209,1.649,9.415,4.563,33.093,4.307,3.237,-2.804,0.0,35.0,35.9,9.397,1.592,19.693,16.5,19.962,17.438,-3.187,25.565,0.0,274.94,,285.0,285.0,18.766,2.88,18.145,22.671
7897.5,2.693,0.61,-35.209,1.649,9.415,4.563,33.093,4.307,3.237,-2.804,0.0,35.0,35.9,9.397,1.592,19.433,16.597,19.841,17.511,-3.187,25.565,0.0,274.94,,285.0,285.0,18.398,2.877,18.119,22.662
7898.0,2.693,0.61,-35.209,1.649,9.415,4.563,33.093,4.307,3.237,-2.804,0.0,35.0,35.9,9.397,1.592,19.696,16.981,19.913,17.965,-3.187,25.565,0.0,276.24,,285.0,285.0,18.346,2.874,18.227,22.637
7898.5,2.693,0.61,-35.209,1.649,9.415,4.563,33.093,4.307,3.237,-2.804,0.0,35.0,35.9,9.397,1.592,19.927,17.586,20.161,18.445,-3.187,25.565,0.0,276.24,,285.0,285.0,18.639,2.871,18.282,22.566
7899.0,2.693,0.61,-35.209,1.649,9.415,4.563,33.093,4.307,3.237,-2.804,0.0,35.0,35.9,9.397,1.592,19.779,16.658,20.002,17.698,-3.187,25.565,0.0,273.54,,285.0,285.0,19.03,2.868,18.251,22.554
7899.5,2.693,0.61,-35.209,1.649,9.415,4.574,33.066,4.335,3.243,-2.789,0.0,34.97,36.059,9.397,1.592,19.59,16.567,19.938,17.477,-3.179,25.562,0.0,273.54,,285.0,285.0,18.534,2.865,18.2,22.558
7900.0,2.693,0.61,-35.209,1.649,9.415,4.574,33.066,4.335,3.243,-2.789,0.0,35.0,36.1,9.397,1.592,19.415,16.764,19.876,17.66,-3.179,25.562,0.0,275.64,,285.0,285.0,18.393,2.862,18.132,22.528
7900.5,2.66,0.714,-33.802,1.725,9.304,4.574,33.066,4.335,3.243,-2.789,0.0,35.0,36.1,9.507,1.502,19.721,17.059,19.969,18.031,-3.179,25.562,0.0,275.64,,285.0,285.0,18.429,2.859,18.104,22.508
7901.0,2.66,0.714,-33.802,1.725,9.304,4.574,33.066,4.335,3.243,-2.789,0.0,35.0,36.1,9.507,1.502,19.815,17.243,20.041,18.301,-3.179,25.562,0.0,273.84,,285.0,285.0,18.695,2.856,18.224,22.471
7901.5,2.66,0.714,-33.802,1.725,9.304,4.574,33.066,4.335,3.243,-2.789,0.0,35.0,36.1,9.507,1.502,19.861,17.391,20.1,18.317,-3.179,25.562,0.0,273.84,,285.0,285.0,18.85,2.853,18.214,22.411
7902.0,2.66,0.714,-33.802,1.725,9.304,4.574,33.066,4.335,3.243,-2.789,0.0,35.0,36.1,9.507,1.502,19.793,16.628,20.017,17.648,-3.179,25.562,0.0,276.24,,285.0,285.0,18.917,2.85,18.186,22.435
7902.5,2.66,0.714,-33.802,1.725,9.304,4.574,33.102,4.373,3.297,-2.807,0.0,34.975,35.992,9.507,1.502,19.706,16.897,20.012,17.914,-3.189,25.563,0.0,276.24,,285.0,285.0,18.521,2.847,18.138,22.452
7903.0,2.66,0.714,-33.802,1.725,9.304,4.574,33.102,4.373,3.297,-2.807,0.0,35.0,36.0,9.507,1.502,19.808,17.373,20.113,18.341,-3.189,25.563,0.0,273.94,,285.0,285.0,18.632,2.844,18.168,22.417
7903.5,2.842,0.688,-35.209,1.588,9.425,4.574,33.102,4.373,3.297,-2.807,0.0,35.0,36.0,9.303,1.726,20.004,17.706,20.23,18.51,-3.189,25.563,0.0,273.94,,285.0,285.0,18.909,2.841,18.246,22.414
7904.0,2.842,0.688,-35.209,1.588,9.425,4.574,33.102,4.373,3.297,-2.807,0.0,35.0,36.0,9.303,1.726,20.049,17.555,20.253,18.387,-3.189,25.563,0.0,275.94,,285.0,285.0,19.113,2.841,18.291,22.441
7904.5,2.842,0.688,-35.209,1.588,9.425,4.574,33.102,4.373,3.297,-2.807,0.0,35.0,36.0,9.303,1.726,19.931,17.234,20.228,18.151,-3.189,25.563,0.0,275.94,,285.0,285.0,19.061,2.841,18.263,22.501
7905.0,2.842,0.688,-35.209,1.588,9.425,4.574,33.102,4.373,3.297,-2.807,0.0,35.0,36.0,9.303,1.726,19.726,16.91,20.14,17.864,-3.189,25.563,0.0,275.74,,285.0,285.0,18.886,2.841,18.201,22.453
7905.5,2.842,0.688,-35.209,1.588,9.425,4.574,33.102,4.373,3.297,-2.807,0.0,35.0,36.0,9.303,1.726,19.829,17.28,20.175,18.093,-3.189,25.563,0.0,275.74,,285.0,285.0,18.66,2.841,18.284,22.435
7906.0,2.842,0.688,-35.209,1.588,9.425,4.58,33.143,4.342,3.317,-2.802,0.0,34.985,36.061,9.303,1.726,20.046,17.29,20.234,18.35,-3.187,25.566,0.0,276.34,,285.0,285.0,18.844,2.841,18.343,22.418
7906.5,2.842,0.688,-35.209,1.588,9.425,4.58,33.143,4.342,3.317,-2.802,0.0,35.0,36.1,9.303,1.726,19.983,17.14,20.231,18.133,-3.187,25.566,0.0,276.34,,285.0,285.0,18.98,2.841,18.382,22.46
7907.0,3.234,0.762,-35.209,1.627,9.348,4.58,33.143,4.342,3.317,-2.802,0.0,35.0,36.1,9.203,1.651,19.866,17.002,20.185,17.843,-3.187,25.566,0.0,275.24,,285.0,285.0,18.872,2.841,18.358,22.486
7907.5,3.234,0.762,-35.209,1.627,9.348,4.58,33.143,4.342,3.317,-2.802,0.0,35.0,36.1,9.203,1.651,19.754,16.775,20.098,17.742,-3.187,25.566,0.0,275.24,,285.0,285.0,18.724,2.847,18.287,22.543
7908.0,3.234,0.762,-35.209,1.627,9.348,4.58,33.143,4.342,3.317,-2.802,0.0,35.0,36.1,9.203,1.651,19.836,17.124,20.118,18.098,-3.187,25.566,0.0,275.74,,285.0,285.0,18.592,2.854,18.264,22.622
7908.5,3.234,0.762,-35.209,1.627,9.348,4.58,33.143,4.342,3.317,-2.802,0.0,35.0,36.1,9.203,1.651,19.955,17.185,20.181,18.236,-3.187,25.566,0.0,275.74,,285.0,285.0,18.794,2.86,18.347,22.658
7909.0,3.234,0.762,-35.209,1.627,9.348,4.609,33.131,4.341,3.339,-2.799,0.0,34.999,35.966,9.203,1.651,19.934,17.39,20.211,18.345,-3.188,25.569,0.0,275.04,,285.0,285.0,18.889,2.866,18.378,22.674
7909.5,3.234,0.762,-35.209,1.627,9.348,4.609,33.131,4.341,3.339,-2.799,0.0,35.0,36.0,9.203,1.651,19.859,17.285,20.222,18.212,-3.188,25.569,0.0,275.04,,285.0,285.0,18.97,2.872,18.352,22.693
7910.0,2.895,0.749,-33.657,1.684,9.365,4.609,33.131,4.341,3.339,-2.799,0.0,35.0,36.0,9.571,1.565,19.794,16.987,20.176,17.942,-3.188,25.569,0.0,275.34,,285.0,285.0,18.894,2.878,18.328,22.733
7910.5,2.895,0.749,-33.657,1.684,9.365,4.609,33.131,4.341,3.339,-2.799,0.0,35.0,36.0,9.571,1.565,19.784,17.216,20.176,18.08,-3.188,25.569,0.0,275.34,,285.0,285.0,18.725,2.878,18.291,22.773
7911.0,2.895,0.749,-33.657,1.684,9.365,4.609,33.131,4.341,3.339,-2.799,0.0,35.0,36.0,9.571,1.565,19.959,17.292,20.204,18.153,-3.188,25.569,0.0,274.94,,285.0,285.0,18.814,2.878,18.322,22.807
7911.5,2.895,0.749,-33.657,1.684,9.365,4.609,33.131,4.341,3.339,-2.799,0.0,35.0,36.0,9.571,1.565,20.008,17.288,20.241,18.308,-3.188,25.569,0.0,274.94,,285.0,285.0,18.902,2.879,18.393,22.831
7912.0,2.895,0.749,-33.657,1.684,9.365,4.609,33.099,4.376,3.332,-2.81,0.0,35.0,36.072,9.571,1.565,20.022,17.106,20.212,18.222,-3.2,25.564,0.0,275.44,,285.0,285.0,18.961,2.879,18.372,22.824
7912.5,2.895,0.749,-33.657,1.684,9.365,4.609,33.099,4.376,3.332,-2.81,0.0,35.0,36.1,9.571,1.565,20.111,17.219,20.285,18.329,-3.2,25.564,0.0,275.44,,285.0,285.0,18.891,2.879,18.281,22.832
7913.0,2.895,0.749,-33.657,1.684,9.365,4.609,33.099,4.376,3.332,-2.81,0.0,35.0,36.1,9.571,1.565,20.034,16.883,20.214,18.072,-3.2,25.564,0.0,274.44,,285.0,285.0,18.986,2.879,18.218,22.851
7913.5,2.783,0.766,-34.123,1.575,9.316,4.609,33.099,4.376,3.332,-2.81,0.0,35.0,36.1,9.501,1.685,20.045,17.349,20.284,18.294,-3.2,25.564,0.0,274.44,,285.0,285.0,18.801,2.88,18.23,22.874
7914.0,2.783,0.766,-34.123,1.575,9.316,4.609,33.099,4.376,3.332,-2.81,0.0,35.0,36.1,9.501,1.685,20.227,17.525,20.341,18.475,-3.2,25.564,0.0,275.54,,285.0,285.0,18.993,2.878,18.295,22.9
7914.5,2.783,0.766,-34.123,1.575,9.316,4.609,33.099,4.376,3.332,-2.81,0.0,35.0,36.1,9.501,1.685,20.275,17.388,20.36,18.484,-3.2,25.564,0.0,275.54,,285.0,285.0,19.142,2.877,18.292,22.932
7915.0,2.783,0.766,-34.123,1.575,9.316,4.609,33.099,4.376,3.332,-2.81,0.0,35.0,36.1,9.501,1.685,20.295,17.212,20.369,18.333,-3.2,25.564,0.0,275.24,,285.0,285.0,19.127,2.875,18.271,22.965
7915.5,2.783,0.766,-34.123,1.575,9.316,4.599,33.128,4.393,3.165,-2.803,0.0,35.002,35.991,9.501,1.685,20.219,16.949,20.322,18.129,-3.189,25.569,0.0,275.24,,285.0,285.0,19.052,2.874,18.252,23.01
7916.0,2.783,0.766,-34.123,1.575,9.316,4.599,33.128,4.393,3.165,-2.803,0.0,35.0,36.0,9.501,1.685,20.135,17.1,20.339,18.31,-3.189,25.569,0.0,275.84,,285.0,285.0,18.905,2.872,18.311,23.008
7916.5,2.956,0.729,-34.389,1.684,9.415,4.599,33.128,4.393,3.165,-2.803,0.0,35.0,36.0,9.462,1.552,20.146,17.439,20.375,18.464,-3.189,25.569,0.0,275.84,,285.0,285.0,18.971,2.871,18.365,22.983
7917.0,2.956,0.729,-34.389,1.684,9.415,4.599,33.128,4.393,3.165,-2.803,0.0,35.0,36.0,9.462,1.552,20.199,17.378,20.387,18.329,-3.189,25.569,0.0,275.24,,285.0,285.0,19.106,2.872,18.361,22.942
7917.5,2.956,0.729,-34.389,1.684,9.415,4.599,33.128,4.393,3.165,-2.803,0.0,35.0,36.0,9.462,1.552,20.178,17.147,20.379,18.268,-3.189,25.569,0.0,275.24,,285.0,285.0,19.073,2.873,18.3,22.955
7918.0,2.956,0.729,-34.389,1.684,9.415,4.599,33.128,4.393,3.165,-2.803,0.0,35.0,36.0,9.462,1.552,20.075,16.906,20.301,18.131,-3.189,25.569,0.0,275.24,,285.0,285.0,18.993,2.875,18.227,22.978
7918.5,2.956,0.729,-34.389,1.684,9.415,4.614,33.173,4.388,3.142,-2.801,0.0,35.006,35.999,9.462,1.552,20.165,17.316,20.357,18.427,-3.193,25.569,0.0,275.24,,285.0,285.0,18.853,2.876,18.217,22.994
7919.0,2.956,0.729,-34.389,1.684,9.415,4.614,33.173,4.388,3.142,-2.801,0.0,35.0,36.0,9.462,1.552,20.274,17.674,20.426,18.697,-3.193,25.569,0.0,275.34,,285.0,285.0,19.066,2.877,18.283,22.986
7919.5,2.956,0.729,-34.389,1.684,9.415,4.614,33.173,4.388,3.142,-2.801,0.0,35.0,36.0,9.462,1.552,20.461,17.729,20.518,18.862,-3.193,25.569,0.0,275.34,,285.0,285.0,19.268,2.879,18.406,22.913
7920.0,2.476,0.683,-33.268,1.662,9.351,4.614,33.173,4.388,3.142,-2.801,0.0,35.0,36.0,9.551,1.625,20.473,17.342,20.512,18.508,-3.193,25.569,0.0,275.54,,285.0,285.0,19.393,2.88,18.364,22.894
7920.5,2.476,0.683,-33.268,1.662,9.351,4.614,33.173,4.388,3.142,-2.801,0.0,35.0,36.0,9.551,1.625,20.198,16.98,20.388,18.224,-3.193,25.569,0.0,275.54,,285.0,285.0,19.208,2.873,18.301,22.868
7921.0,2.476,0.683,-33.268,1.662,9.351,4.614,33.173,4.388,3.142,-2.801,0.0,35.0,36.0,9.551,1.625,20.286,17.279,20.456,18.515,-3.193,25.569,0.0,275.54,,285.0,285.0,18.947,2.867,18.282,22.809
7921.5,2.476,0.683,-33.268,1.662,9.351,4.614,33.173,4.388,3.142,-2.801,0.0,35.0,36.0,9.551,1.625,20.288,17.632,20.5,18.643,-3.193,25.569,0.0,275.54,,285.0,285.0,19.134,2.86,18.348,22.776
7922.0,2.476,0.683,-33.268,1.662,9.351,4.604,33.141,4.372,3.101,-2.811,0.0,35.005,36.022,9.551,1.625,20.511,17.89,20.601,18.883,-3.195,25.563,0.0,275.84,,285.0,285.0,19.266,2.854,18.454,22.764
7922.5,2.476,0.683,-33.268,1.662,9.351,4.604,33.141,4.372,3.101,-2.811,0.0,35.0,36.0,9.551,1.625,20.591,17.615,20.607,18.668,-3.195,25.563,0.0,275.84,,285.0,285.0,19.471,2.848,18.484,22.718
7923.0,2.563,0.629,-35.059,1.595,9.38,4.604,33.141,4.372,3.101,-2.811,0.0,35.0,36.0,9.364,1.573,20.487,17.266,20.54,18.371,-3.195,25.563,0.0,275.74,,285.0,285.0,19.37,2.842,18.377,22.669
7923.5,2.563,0.629,-35.059,1.595,9.38,4.604,33.141,4.372,3.101,-2.811,0.0,35.0,36.0,9.364,1.573,20.265,16.868,20.412,18.018,-3.195,25.563,0.0,275.74,,285.0,285.0,19.166,2.837,18.316,22.616
7924.0,2.563,0.629,-35.059,1.595,9.38,4.604,33.141,4.372,3.101,-2.811,0.0,35.0,36.0,9.364,1.573,20.342,17.336,20.461,18.579,-3.195,25.563,0.0,275.84,,285.0,285.0,19.179,2.828,18.333,22.58
7924.5,2.563,0.629,-35.059,1.595,9.38,4.604,33.141,4.372,3.101,-2.811,0.0,35.0,36.0,9.364,1.573,20.464,17.906,20.606,18.998,-3.195,25.563,0.0,275.84,,285.0,285.0,19.179,2.828,18.425,22.494
7925.0,2.563,0.629,-35.059,1.595,9.38,4.608,33.12,4.35,3.134,-2.812,0.0,35.011,35.95,9.364,1.573,20.622,18.079,20.707,19.031,-3.209,25.558,0.0,275.04,,285.0,285.0,19.494,2.824,18.528,22.503
