t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7925.5,2.563,0.629,-35.059,1.595,9.38,4.608,33.12,4.35,3.134,-2.812,0.0,35.0,36.0,9.364,1.573,20.557,17.525,20.631,18.613,-3.209,25.558,0.0,275.04,,285.0,285.0,19.61,2.82,18.506,22.38
7926.0,2.563,0.629,-35.059,1.595,9.38,4.608,33.12,4.35,3.134,-2.812,0.0,35.0,36.0,9.364,1.573,20.32,16.924,20.498,18.135,-3.209,25.558,0.0,275.74,,285.0,285.0,19.332,2.815,18.442,22.262
7926.5,2.548,0.61,-34.787,1.644,9.427,4.608,33.12,4.35,3.134,-2.812,0.0,35.0,36.0,9.444,1.586,20.254,17.084,20.468,18.301,-3.209,25.558,0.0,275.74,,285.0,285.0,18.969,2.811,18.387,22.278
7927.0,2.548,0.61,-34.787,1.644,9.427,4.608,33.12,4.35,3.134,-2.812,0.0,35.0,36.0,9.444,1.586,20.407,17.407,20.547,18.62,-3.209,25.558,0.0,275.44,,285.0,285.0,19.027,2.807,18.491,22.289
7927.5,2.548,0.61,-34.787,1.644,9.427,4.608,33.12,4.35,3.134,-2.812,0.0,35.0,36.0,9.444,1.586,20.528,17.947,20.662,19.044,-3.209,25.558,0.0,275.44,,285.0,285.0,19.245,2.803,18.576,22.4
7928.0,2.548,0.61,-34.787,1.644,9.427,4.608,33.12,4.35,3.134,-2.812,0.0,35.0,36.0,9.444,1.586,20.58,17.352,20.636,18.666,-3.209,25.558,0.0,275.44,,285.0,285.0,19.545,2.799,18.556,22.461
7928.5,2.548,0.61,-34.787,1.644,9.427,4.599,33.085,4.369,3.161,-2.814,0.0,35.015,36.02,9.444,1.586,20.568,17.246,20.607,18.423,-3.193,25.562,0.0,275.44,,285.0,285.0,19.308,2.794,18.522,22.558
7929.0,2.548,0.61,-34.787,1.644,9.427,4.599,33.085,4.369,3.161,-2.814,0.0,35.0,36.0,9.444,1.586,20.41,17.374,20.603,18.664,-3.193,25.562,0.0,275.44,,285.0,285.0,19.211,2.79,18.462,22.584
7929.5,2.117,0.611,-34.111,1.729,9.243,4.599,33.085,4.369,3.161,-2.814,0.0,35.0,36.0,9.446,1.606,20.523,17.802,20.686,18.806,-3.193,25.562,0.0,275.44,,285.0,285.0,19.263,2.786,18.51,22.63
7930.0,2.117,0.611,-34.111,1.729,9.243,4.599,33.085,4.369,3.161,-2.814,0.0,35.0,36.0,9.446,1.606,20.665,18.019,20.781,19.043,-3.193,25.562,0.0,275.84,,285.0,285.0,19.454,2.776,18.657,22.706
7930.5,2.117,0.611,-34.111,1.729,9.243,4.599,33.085,4.369,3.161,-2.814,0.0,35.0,36.0,9.446,1.606,20.802,17.955,20.829,18.853,-3.193,25.562,0.0,275.84,,285.0,285.0,19.627,2.765,18.679,22.754
7931.0,2.117,0.611,-34.111,1.729,9.243,4.599,33.085,4.369,3.161,-2.814,0.0,35.0,36.0,9.446,1.606,20.636,17.712,20.743,18.712,-3.193,25.562,0.0,275.74,,285.0,285.0,19.61,2.754,18.651,22.786
7931.5,2.117,0.611,-34.111,1.729,9.243,4.611,33.148,4.378,3.204,-2.811,0.0,35.005,35.955,9.446,1.606,20.557,17.334,20.672,18.559,-3.193,25.556,0.0,275.74,,285.0,285.0,19.451,2.744,18.621,22.794
7932.0,2.117,0.611,-34.111,1.729,9.243,4.611,33.148,4.378,3.204,-2.811,0.0,35.0,36.0,9.446,1.606,20.575,17.736,20.761,18.914,-3.193,25.556,0.0,275.74,,285.0,285.0,19.281,2.733,18.654,22.815
7932.5,2.117,0.611,-34.111,1.729,9.243,4.611,33.148,4.378,3.204,-2.811,0.0,35.0,36.0,9.446,1.606,20.782,18.206,20.872,19.142,-3.193,25.556,0.0,275.74,,285.0,285.0,19.497,2.723,18.738,22.832
7933.0,3.141,0.781,-35.209,1.628,9.366,4.611,33.148,4.378,3.204,-2.811,0.0,35.0,36.0,9.496,1.669,20.821,18.013,20.883,19.033,-3.193,25.556,0.0,275.64,,285.0,285.0,19.751,2.713,18.783,22.851
7933.5,3.141,0.781,-35.209,1.628,9.366,4.611,33.148,4.378,3.204,-2.811,0.0,35.0,36.0,9.496,1.669,20.796,17.724,20.851,18.794,-3.193,25.556,0.0,275.64,,285.0,285.0,19.688,2.72,18.727,22.866
7934.0,3.141,0.781,-35.209,1.628,9.366,4.611,33.148,4.378,3.204,-2.811,0.0,35.0,36.0,9.496,1.669,20.657,17.454,20.784,18.658,-3.193,25.556,0.0,275.74,,285.0,285.0,19.542,2.727,18.686,22.839
7934.5,3.141,0.781,-35.209,1.628,9.366,4.611,33.148,4.378,3.204,-2.811,0.0,35.0,36.0,9.496,1.669,20.713,17.515,20.793,18.809,-3.193,25.556,0.0,275.74,,285.0,285.0,19.388,2.734,18.76,22.857
7935.0,3.141,0.781,-35.209,1.628,9.366,4.607,33.144,4.372,3.231,-2.823,0.0,34.998,35.946,9.496,1.669,20.856,18.19,20.964,19.13,-3.202,25.561,0.0,276.24,,285.0,285.0,19.458,2.741,18.892,22.83
7935.5,3.141,0.781,-35.209,1.628,9.366,4.607,33.144,4.372,3.231,-2.823,0.0,35.0,35.9,9.496,1.669,20.893,17.989,20.956,19.018,-3.202,25.561,0.0,276.24,,285.0,285.0,19.785,2.747,18.883,22.848
7936.0,2.829,0.653,-35.209,1.603,9.384,4.607,33.144,4.372,3.231,-2.823,0.0,35.0,35.9,9.358,1.564,20.733,17.612,20.877,18.796,-3.202,25.561,0.0,275.84,,285.0,285.0,19.714,2.754,18.814,22.846
7936.5,2.829,0.653,-35.209,1.603,9.384,4.607,33.144,4.372,3.231,-2.823,0.0,35.0,35.9,9.358,1.564,20.625,17.469,20.821,18.657,-3.202,25.561,0.0,275.84,,285.0,285.0,19.505,2.755,18.74,22.856
7937.0,2.829,0.653,-35.209,1.603,9.384,4.607,33.144,4.372,3.231,-2.823,0.0,35.0,35.9,9.358,1.564,20.699,17.613,20.819,18.694,-3.202,25.561,0.0,276.24,,285.0,285.0,19.393,2.756,18.746,22.868
7937.5,2.829,0.653,-35.209,1.603,9.384,4.607,33.144,4.372,3.231,-2.823,0.0,35.0,35.9,9.358,1.564,20.787,18.036,20.896,19.192,-3.202,25.561,0.0,276.24,,285.0,285.0,19.456,2.757,18.905,22.862
7938.0,2.829,0.653,-35.209,1.603,9.384,4.592,33.115,4.366,3.228,-2.811,0.0,35.005,35.951,9.358,1.564,20.938,18.412,21.049,19.481,-3.196,25.559,0.0,276.44,,285.0,285.0,19.728,2.758,18.908,22.876
7938.5,2.829,0.653,-35.209,1.603,9.384,4.592,33.115,4.366,3.228,-2.811,0.0,35.0,36.0,9.358,1.564,20.871,17.442,20.894,18.666,-3.196,25.559,0.0,276.44,,285.0,285.0,19.97,2.76,18.833,22.84
7939.0,2.829,0.653,-35.209,1.603,9.384,4.592,33.115,4.366,3.228,-2.811,0.0,35.0,36.0,9.358,1.564,20.689,17.398,20.851,18.72,-3.196,25.559,0.0,276.84,,285.0,285.0,19.468,2.761,18.762,22.862
7939.5,2.475,0.626,-34.772,1.641,9.356,4.592,33.115,4.366,3.228,-2.811,0.0,35.0,36.0,9.467,1.723,20.81,18.092,20.968,19.102,-3.196,25.559,0.0,276.84,,285.0,285.0,19.414,2.762,18.762,22.894
7940.0,2.475,0.626,-34.772,1.641,9.356,4.592,33.115,4.366,3.228,-2.811,0.0,35.0,36.0,9.467,1.723,20.917,18.248,21.039,19.355,-3.196,25.559,0.0,276.94,,285.0,285.0,19.743,2.757,18.868,22.92
7940.5,2.475,0.626,-34.772,1.641,9.356,4.592,33.115,4.366,3.228,-2.811,0.0,35.0,36.0,9.467,1.723,21.077,18.132,21.102,19.348,-3.196,25.559,0.0,276.94,,285.0,285.0,19.89,2.753,18.943,22.896
7941.0,2.475,0.626,-34.772,1.641,9.356,4.592,33.115,4.366,3.228,-2.811,0.0,35.0,36.0,9.467,1.723,21.054,17.93,21.078,19.147,-3.196,25.559,0.0,276.64,,285.0,285.0,19.914,2.744,18.873,22.851
7941.5,2.475,0.626,-34.772,1.641,9.356,4.603,33.109,4.368,3.265,-2.805,0.0,34.999,35.875,9.467,1.723,21.005,17.689,21.036,18.93,-3.189,25.565,0.0,276.64,,285.0,285.0,19.802,2.744,18.867,22.896
7942.0,2.475,0.626,-34.772,1.641,9.356,4.603,33.109,4.368,3.265,-2.805,0.0,35.0,35.9,9.467,1.723,20.939,18.046,21.075,19.102,-3.189,25.565,0.0,276.84,,285.0,285.0,19.665,2.739,18.958,22.929
7942.5,3.289,0.867,-33.27,1.646,9.347,4.603,33.109,4.368,3.265,-2.805,0.0,35.0,35.9,9.557,1.587,21.086,18.53,21.216,19.636,-3.189,25.565,0.0,276.84,,285.0,285.0,19.79,2.735,19.089,22.921
7943.0,3.289,0.867,-33.27,1.646,9.347,4.603,33.109,4.368,3.265,-2.805,0.0,35.0,35.9,9.557,1.587,21.111,18.178,21.167,19.321,-3.189,25.565,0.0,276.64,,285.0,285.0,20.117,2.744,19.122,22.909
7943.5,3.289,0.867,-33.27,1.646,9.347,4.603,33.109,4.368,3.265,-2.805,0.0,35.0,35.9,9.557,1.587,21.124,17.93,21.135,19.037,-3.189,25.565,0.0,276.64,,285.0,285.0,19.944,2.753,19.091,22.934
7944.0,3.289,0.867,-33.27,1.646,9.347,4.603,33.109,4.368,3.265,-2.805,0.0,35.0,35.9,9.557,1.587,20.917,17.547,21.028,18.777,-3.189,25.565,0.0,276.54,,285.0,285.0,19.807,2.762,18.991,22.925
7944.5,3.289,0.867,-33.27,1.646,9.347,4.589,33.171,4.411,3.292,-2.819,0.0,35.0,35.852,9.557,1.587,20.89,17.873,21.032,18.93,-3.194,25.566,0.0,276.54,,285.0,285.0,19.567,2.77,19.006,22.938
7945.0,3.289,0.867,-33.27,1.646,9.347,4.589,33.171,4.411,3.292,-2.819,0.0,35.0,35.9,9.557,1.587,21.012,18.297,21.15,19.367,-3.194,25.566,0.0,275.84,,285.0,285.0,19.681,2.779,19.101,22.956
7945.5,3.284,0.762,-35.209,1.592,9.408,4.589,33.171,4.411,3.292,-2.819,0.0,35.0,35.9,9.401,1.562,21.208,18.508,21.271,19.686,-3.194,25.566,0.0,275.84,,285.0,285.0,19.957,2.787,19.151,22.953
7946.0,3.284,0.762,-35.209,1.592,9.408,4.589,33.171,4.411,3.292,-2.819,0.0,35.0,35.9,9.401,1.562,21.163,17.918,21.194,19.115,-3.194,25.566,0.0,276.54,,285.0,285.0,20.168,2.795,19.114,22.931
7946.5,3.284,0.762,-35.209,1.592,9.408,4.589,33.171,4.411,3.292,-2.819,0.0,35.0,35.9,9.401,1.562,21.071,17.651,21.144,18.93,-3.194,25.566,0.0,276.54,,285.0,285.0,19.847,2.803,19.045,22.931
7947.0,3.284,0.762,-35.209,1.592,9.408,4.589,33.171,4.411,3.292,-2.819,0.0,35.0,35.9,9.401,1.562,21.088,17.903,21.175,19.223,-3.194,25.566,0.0,276.44,,285.0,285.0,19.699,2.811,18.988,22.929
7947.5,3.284,0.762,-35.209,1.592,9.408,4.589,33.171,4.411,3.292,-2.819,0.0,35.0,35.9,9.401,1.562,21.143,18.554,21.296,19.585,-3.194,25.566,0.0,276.44,,285.0,285.0,19.847,2.819,19.095,22.916
7948.0,3.284,0.762,-35.209,1.592,9.408,4.571,33.131,4.37,3.254,-2.813,0.0,34.987,35.839,9.401,1.562,21.383,18.774,21.396,19.825,-3.205,25.555,0.0,276.84,,285.0,285.0,20.144,2.826,19.24,22.927
7948.5,3.284,0.762,-35.209,1.592,9.408,4.571,33.131,4.37,3.254,-2.813,0.0,35.0,35.8,9.401,1.562,21.504,18.418,21.428,19.553,-3.205,25.555,0.0,276.84,,285.0,285.0,20.344,2.834,19.192,22.94
7949.0,2.263,0.56,-34.809,1.652,9.448,4.571,33.131,4.37,3.254,-2.813,0.0,35.0,35.8,9.429,1.606,21.326,18.105,21.369,19.276,-3.205,25.555,0.0,275.74,,285.0,285.0,20.226,2.841,19.123,22.95
7949.5,2.263,0.56,-34.809,1.652,9.448,4.571,33.131,4.37,3.254,-2.813,0.0,35.0,35.8,9.429,1.606,21.244,18.515,21.404,19.627,-3.205,25.555,0.0,275.74,,285.0,285.0,20.019,2.832,19.134,22.966
7950.0,2.263,0.56,-34.809,1.652,9.448,4.571,33.131,4.37,3.254,-2.813,0.0,35.0,35.8,9.429,1.606,21.425,18.71,21.474,19.806,-3.205,25.555,0.0,276.34,,285.0,285.0,20.198,2.823,19.269,22.983
7950.5,2.263,0.56,-34.809,1.652,9.448,4.571,33.131,4.37,3.254,-2.813,0.0,35.0,35.8,9.429,1.606,21.541,18.636,21.509,19.809,-3.205,25.555,0.0,276.34,,285.0,285.0,20.354,2.813,19.358,22.972
7951.0,2.263,0.56,-34.809,1.652,9.448,4.589,33.084,4.378,3.259,-2.808,0.0,34.988,35.854,9.429,1.606,21.509,18.333,21.502,19.529,-3.187,25.573,0.0,276.64,,285.0,285.0,20.374,2.804,19.345,22.967
7951.5,2.263,0.56,-34.809,1.652,9.448,4.589,33.084,4.378,3.259,-2.808,0.0,35.0,35.9,9.429,1.606,21.362,18.073,21.437,19.232,-3.187,25.573,0.0,276.64,,285.0,285.0,20.218,2.795,19.289,22.953
7952.0,3.004,0.666,-35.209,1.582,9.412,4.589,33.084,4.378,3.259,-2.808,0.0,35.0,35.9,9.385,1.63,21.252,17.968,21.381,19.226,-3.187,25.573,0.0,276.44,,285.0,285.0,20.026,2.787,19.24,22.997
7952.5,3.004,0.666,-35.209,1.582,9.412,4.589,33.084,4.378,3.259,-2.808,0.0,35.0,35.9,9.385,1.63,21.321,18.321,21.415,19.582,-3.187,25.573,0.0,276.44,,285.0,285.0,19.957,2.79,19.379,23.027
7953.0,3.004,0.666,-35.209,1.582,9.412,4.589,33.084,4.378,3.259,-2.808,0.0,35.0,35.9,9.385,1.63,21.443,18.916,21.565,19.911,-3.187,25.573,0.0,276.44,,285.0,285.0,20.16,2.794,19.46,23.093
7953.5,3.004,0.666,-35.209,1.582,9.412,4.589,33.084,4.378,3.259,-2.808,0.0,35.0,35.9,9.385,1.63,21.36,18.28,21.517,19.529,-3.187,25.573,0.0,276.44,,285.0,285.0,20.459,2.797,19.408,23.112
7954.0,3.004,0.666,-35.209,1.582,9.412,4.589,33.084,4.378,3.259,-2.808,0.0,35.0,35.9,9.385,1.63,21.307,17.688,21.376,19.094,-3.187,25.573,0.0,276.54,,285.0,285.0,20.172,2.801,19.351,23.108
7954.5,3.004,0.666,-35.209,1.582,9.412,4.577,33.14,4.381,3.303,-2.812,0.0,34.983,35.885,9.385,1.63,21.199,18.055,21.388,19.255,-3.187,25.572,0.0,276.54,,285.0,285.0,19.866,2.804,19.266,23.134
7955.0,3.004,0.666,-35.209,1.582,9.412,4.577,33.14,4.381,3.303,-2.812,0.0,35.0,35.9,9.385,1.63,21.39,18.423,21.477,19.607,-3.187,25.572,0.0,276.44,,285.0,285.0,19.974,2.807,19.292,23.159
7955.5,2.93,0.685,-35.209,1.647,9.458,4.577,33.14,4.381,3.303,-2.812,0.0,35.0,35.9,9.359,1.625,21.504,18.995,21.632,20.009,-3.187,25.572,0.0,276.44,,285.0,285.0,20.224,2.81,19.499,23.164
7956.0,2.93,0.685,-35.209,1.647,9.458,4.577,33.14,4.381,3.303,-2.812,0.0,35.0,35.9,9.359,1.625,21.604,18.978,21.683,20.02,-3.187,25.572,0.0,276.24,,285.0,285.0,20.535,2.812,19.456,23.155
7956.5,2.93,0.685,-35.209,1.647,9.458,4.577,33.14,4.381,3.303,-2.812,0.0,35.0,35.9,9.359,1.625,21.505,18.461,21.616,19.633,-3.187,25.572,0.0,276.24,,285.0,285.0,20.571,2.814,19.397,23.198
7957.0,2.93,0.685,-35.209,1.647,9.458,4.577,33.14,4.381,3.303,-2.812,0.0,35.0,35.9,9.359,1.625,21.406,18.277,21.546,19.603,-3.187,25.572,0.0,276.54,,285.0,285.0,20.304,2.816,19.342,23.201
7957.5,2.93,0.685,-35.209,1.647,9.458,4.614,33.177,4.375,3.338,-2.8,0.0,34.992,35.841,9.359,1.625,21.495,18.876,21.648,19.876,-3.188,25.567,0.0,276.54,,285.0,285.0,20.208,2.818,19.419,23.225
7958.0,2.93,0.685,-35.209,1.647,9.458,4.614,33.177,4.375,3.338,-2.8,0.0,35.0,35.8,9.359,1.625,21.665,18.942,21.719,20.118,-3.188,25.567,0.0,276.44,,285.0,285.0,20.474,2.82,19.572,23.223
7958.5,2.912,0.759,-34.812,1.609,9.373,4.614,33.177,4.375,3.338,-2.8,0.0,35.0,35.8,9.452,1.73,21.725,18.749,21.734,19.959,-3.188,25.567,0.0,276.44,,285.0,285.0,20.611,2.822,19.645,23.173
7959.0,2.912,0.759,-34.812,1.609,9.373,4.614,33.177,4.375,3.338,-2.8,0.0,35.0,35.8,9.452,1.73,21.722,18.624,21.741,19.768,-3.188,25.567,0.0,276.24,,285.0,285.0,20.542,2.823,19.631,23.139
7959.5,2.912,0.759,-34.812,1.609,9.373,4.614,33.177,4.375,3.338,-2.8,0.0,35.0,35.8,9.452,1.73,21.617,18.441,21.692,19.642,-3.188,25.567,0.0,276.24,,285.0,285.0,20.464,2.825,19.473,23.137
7960.0,2.912,0.759,-34.812,1.609,9.373,4.614,33.177,4.375,3.338,-2.8,0.0,35.0,35.8,9.452,1.73,21.556,18.392,21.664,19.69,-3.188,25.567,0.0,276.54,,285.0,285.0,20.348,2.826,19.536,23.102
7960.5,2.912,0.759,-34.812,1.609,9.373,4.614,33.177,4.375,3.338,-2.8,0.0,35.0,35.8,9.452,1.73,21.817,19.339,21.925,20.324,-3.188,25.567,0.0,276.54,,285.0,285.0,20.326,2.828,19.672,23.069
7961.0,2.912,0.759,-34.812,1.609,9.373,4.624,33.145,4.37,3.339,-2.81,0.0,34.985,35.802,9.452,1.73,21.859,19.142,21.935,20.175,-3.192,25.565,0.0,276.64,,285.0,285.0,20.851,2.829,19.726,23.06
7961.5,2.912,0.759,-34.812,1.609,9.373,4.624,33.145,4.37,3.339,-2.81,0.0,35.0,35.8,9.452,1.73,21.718,18.694,21.861,19.821,-3.192,25.565,0.0,276.64,,285.0,285.0,20.777,2.83,19.697,23.021
7962.0,2.669,0.68,-34.289,1.644,9.348,4.624,33.145,4.37,3.339,-2.81,0.0,35.0,35.8,9.571,1.68,21.58,18.356,21.745,19.611,-3.192,25.565,0.0,276.74,,285.0,285.0,20.524,2.832,19.612,22.98
7962.5,2.669,0.68,-34.289,1.644,9.348,4.624,33.145,4.37,3.339,-2.81,0.0,35.0,35.8,9.571,1.68,21.676,18.615,21.767,19.815,-3.192,25.565,0.0,276.74,,285.0,285.0,20.323,2.829,19.614,22.966
7963.0,2.669,0.68,-34.289,1.644,9.348,4.624,33.145,4.37,3.339,-2.81,0.0,35.0,35.8,9.571,1.68,21.737,18.745,21.804,19.959,-3.192,25.565,0.0,276.44,,285.0,285.0,20.468,2.826,19.797,22.98
7963.5,2.669,0.68,-34.289,1.644,9.348,4.624,33.145,4.37,3.339,-2.81,0.0,35.0,35.8,9.571,1.68,21.764,19.222,21.902,20.204,-3.192,25.565,0.0,276.44,,285.0,285.0,20.561,2.824,19.801,22.971
7964.0,2.669,0.68,-34.289,1.644,9.348,4.581,33.109,4.378,3.333,-2.82,0.0,34.982,35.816,9.571,1.68,21.696,18.175,21.711,19.497,-3.195,25.564,0.0,276.54,,285.0,285.0,20.773,2.821,19.738,22.996
7964.5,2.669,0.68,-34.289,1.644,9.348,4.581,33.109,4.378,3.333,-2.82,0.0,35.0,35.8,9.571,1.68,21.583,18.174,21.683,19.574,-3.195,25.564,0.0,276.54,,285.0,285.0,20.27,2.819,19.634,22.999
7965.0,3.171,0.791,-34.37,1.723,9.352,4.581,33.109,4.378,3.333,-2.82,0.0,35.0,35.8,9.411,1.447,21.605,18.749,21.762,19.855,-3.195,25.564,0.0,276.34,,285.0,285.0,20.253,2.816,19.612,23.012
7965.5,3.171,0.791,-34.37,1.723,9.352,4.581,33.109,4.378,3.333,-2.82,0.0,35.0,35.8,9.411,1.447,21.776,19.026,21.858,20.032,-3.195,25.564,0.0,276.34,,285.0,285.0,20.493,2.822,19.758,23.064
7966.0,3.171,0.791,-34.37,1.723,9.352,4.581,33.109,4.378,3.333,-2.82,0.0,35.0,35.8,9.411,1.447,21.837,18.907,21.857,19.988,-3.195,25.564,0.0,276.64,,285.0,285.0,20.673,2.828,19.81,23.094
7966.5,3.171,0.791,-34.37,1.723,9.352,4.581,33.109,4.378,3.333,-2.82,0.0,35.0,35.8,9.411,1.447,21.826,18.811,21.88,19.933,-3.195,25.564,0.0,276.64,,285.0,285.0,20.647,2.833,19.724,23.114
7967.0,3.171,0.791,-34.37,1.723,9.352,4.606,33.174,4.376,3.388,-2.793,0.0,34.988,35.81,9.411,1.447,21.731,18.476,21.799,19.704,-3.189,25.566,0.0,276.34,,285.0,285.0,20.612,2.839,19.645,23.124
7967.5,3.171,0.791,-34.37,1.723,9.352,4.606,33.174,4.376,3.388,-2.793,0.0,35.0,35.8,9.411,1.447,21.601,18.382,21.744,19.668,-3.189,25.566,0.0,276.34,,285.0,285.0,20.427,2.844,19.687,23.151
7968.0,3.171,0.791,-34.37,1.723,9.352,4.606,33.174,4.376,3.388,-2.793,0.0,35.0,35.8,9.411,1.447,21.844,19.334,21.962,20.33,-3.189,25.566,0.0,276.14,,285.0,285.0,20.349,2.85,19.819,23.122
7968.5,3.144,0.734,-35.209,1.513,9.402,4.606,33.174,4.376,3.388,-2.793,0.0,35.0,35.8,9.399,1.75,22.02,19.157,21.989,20.259,-3.189,25.566,0.0,276.14,,285.0,285.0,20.868,2.855,19.901,23.119
7969.0,3.144,0.734,-35.209,1.513,9.402,4.606,33.174,4.376,3.388,-2.793,0.0,35.0,35.8,9.399,1.75,21.98,18.809,21.954,20.004,-3.189,25.566,0.0,275.84,,285.0,285.0,20.856,2.86,19.899,23.111
7969.5,3.144,0.734,-35.209,1.513,9.402,4.606,33.174,4.376,3.388,-2.793,0.0,35.0,35.8,9.399,1.75,21.775,18.616,21.878,19.741,-3.189,25.566,0.0,275.84,,285.0,285.0,20.687,2.864,19.83,23.128
7970.0,3.144,0.734,-35.209,1.513,9.402,4.606,33.174,4.376,3.388,-2.793,0.0,35.0,35.8,9.399,1.75,21.636,18.458,21.813,19.757,-3.189,25.566,0.0,275.94,,285.0,285.0,20.503,2.869,19.755,23.111
7970.5,3.144,0.734,-35.209,1.513,9.402,4.596,33.195,4.392,3.439,-2.803,0.0,34.991,35.831,9.399,1.75,21.781,18.885,21.9,19.931,-3.196,25.573,0.0,275.94,,285.0,285.0,20.416,2.874,19.81,23.123
7971.0,3.144,0.734,-35.209,1.513,9.402,4.596,33.195,4.392,3.439,-2.803,0.0,35.0,35.8,9.399,1.75,21.824,18.927,21.911,19.974,-3.196,25.573,0.0,276.04,,285.0,285.0,20.624,2.878,19.894,23.132
7971.5,3.054,0.802,-33.819,1.596,9.333,4.596,33.195,4.392,3.439,-2.803,0.0,35.0,35.8,9.495,1.44,21.944,18.796,21.947,20.055,-3.196,25.573,0.0,276.04,,285.0,285.0,20.659,2.882,19.918,23.125
7972.0,3.054,0.802,-33.819,1.596,9.333,4.596,33.195,4.392,3.439,-2.803,0.0,35.0,35.8,9.495,1.44,21.901,18.704,21.949,19.865,-3.196,25.573,0.0,275.94,,285.0,285.0,20.685,2.885,19.869,23.111
7972.5,3.054,0.802,-33.819,1.596,9.333,4.596,33.195,4.392,3.439,-2.803,0.0,35.0,35.8,9.495,1.44,21.741,18.356,21.826,19.663,-3.196,25.573,0.0,275.94,,285.0,285.0,20.605,2.888,19.794,23.058
7973.0,3.054,0.802,-33.819,1.596,9.333,4.596,33.195,4.392,3.439,-2.803,0.0,35.0,35.8,9.495,1.44,21.791,18.746,21.912,20.043,-3.196,25.573,0.0,275.94,,285.0,285.0,20.397,2.891,19.756,23.053
7973.5,3.054,0.802,-33.819,1.596,9.333,4.592,33.159,4.357,3.408,-2.819,0.0,34.98,35.817,9.495,1.44,21.945,19.124,22.029,20.283,-3.21,25.567,0.0,275.94,,285.0,285.0,20.623,2.893,19.829,23.022
7974.0,3.054,0.802,-33.819,1.596,9.333,4.592,33.159,4.357,3.408,-2.819,0.0,35.0,35.8,9.495,1.44,21.985,19.364,22.091,20.353,-3.21,25.567,0.0,276.64,,285.0,285.0,20.845,2.899,19.947,23.013
7974.5,3.054,0.802,-33.819,1.596,9.333,4.592,33.159,4.357,3.408,-2.819,0.0,35.0,35.8,9.495,1.44,21.92,19.061,22.056,20.142,-3.21,25.567,0.0,276.64,,285.0,285.0,20.949,2.899,19.906,23.011
7975.0,2.363,0.637,-33.023,1.665,9.369,4.592,33.159,4.357,3.408,-2.819,0.0,35.0,35.8,9.506,1.6,21.732,18.65,21.931,19.836,-3.21,25.567,0.0,276.04,,285.0,285.0,20.795,2.901,19.831,23.053
7975.5,2.363,0.637,-33.023,1.665,9.369,4.592,33.159,4.357,3.408,-2.819,0.0,35.0,35.8,9.506,1.6,21.803,18.662,21.936,19.913,-3.21,25.567,0.0,276.04,,285.0,285.0,20.537,2.892,19.826,23.051
7976.0,2.363,0.637,-33.023,1.665,9.369,4.592,33.159,4.357,3.408,-2.819,0.0,35.0,35.8,9.506,1.6,21.946,18.964,22.013,20.25,-3.21,25.567,0.0,275.94,,285.0,285.0,20.579,2.884,19.87,23.043
7976.5,2.363,0.637,-33.023,1.665,9.369,4.592,33.159,4.357,3.408,-2.819,0.0,35.0,35.8,9.506,1.6,21.938,19.12,22.053,20.311,-3.21,25.567,0.0,275.94,,285.0,285.0,20.793,2.875,19.94,23.072
7977.0,2.363,0.637,-33.023,1.665,9.369,4.611,33.133,4.42,3.422,-2.809,0.0,34.979,35.867,9.506,1.6,21.926,18.901,22.044,20.138,-3.202,25.575,0.0,275.84,,285.0,285.0,20.855,2.867,19.955,23.039
7977.5,2.363,0.637,-33.023,1.665,9.369,4.611,33.133,4.42,3.422,-2.809,0.0,35.0,35.9,9.506,1.6,21.893,18.793,22.03,20.042,-3.202,25.575,0.0,275.84,,285.0,285.0,20.752,2.858,19.87,22.979
7978.0,3.06,0.69,-35.209,1.63,9.411,4.611,33.133,4.42,3.422,-2.809,0.0,35.0,35.9,9.403,1.66,21.828,18.697,21.979,19.911,-3.202,25.575,0.0,275.74,,285.0,285.0,20.689,2.85,19.895,23.019
7978.5,3.06,0.69,-35.209,1.63,9.411,4.611,33.133,4.42,3.422,-2.809,0.0,35.0,35.9,9.403,1.66,22.054,19.133,22.093,20.31,-3.202,25.575,0.0,275.74,,285.0,285.0,20.604,2.854,19.967,23.015
7979.0,3.06,0.69,-35.209,1.63,9.411,4.611,33.133,4.42,3.422,-2.809,0.0,35.0,35.9,9.403,1.66,22.033,18.98,22.092,20.261,-3.202,25.575,0.0,276.04,,285.0,285.0,20.897,2.857,20.04,23.028
7979.5,3.06,0.69,-35.209,1.63,9.411,4.611,33.133,4.42,3.422,-2.809,0.0,35.0,35.9,9.403,1.66,22.0,18.783,22.077,20.089,-3.202,25.575,0.0,276.04,,285.0,285.0,20.841,2.86,19.994,23.048
7980.0,3.06,0.69,-35.209,1.63,9.411,4.616,33.164,4.393,3.456,-2.809,0.0,34.983,35.804,9.403,1.66,21.949,18.713,22.055,19.91,-3.202,25.593,0.0,276.24,,285.0,285.0,20.737,2.864,19.944,23.029
7980.5,3.06,0.69,-35.209,1.63,9.411,4.616,33.164,4.393,3.456,-2.809,0.0,35.0,35.8,9.403,1.66,21.883,18.847,22.044,20.065,-3.202,25.593,0.0,276.24,,285.0,285.0,20.657,2.867,19.896,23.029
7981.0,3.06,0.69,-35.209,1.63,9.411,4.616,33.164,4.393,3.456,-2.809,0.0,35.0,35.8,9.403,1.66,21.943,19.244,22.123,20.275,-3.202,25.593,0.0,276.44,,285.0,285.0,20.71,2.87,20.022,22.998
7981.5,3.16,0.824,-34.713,1.671,9.295,4.616,33.164,4.393,3.456,-2.809,0.0,35.0,35.8,9.469,1.693,22.053,19.278,22.151,20.337,-3.202,25.593,0.0,276.44,,285.0,285.0,20.896,2.873,20.051,23.011
7982.0,3.16,0.824,-34.713,1.671,9.295,4.616,33.164,4.393,3.456,-2.809,0.0,35.0,35.8,9.469,1.693,22.172,19.16,22.214,20.336,-3.202,25.593,0.0,276.84,,285.0,285.0,20.955,2.878,20.012,22.982
7982.5,3.16,0.824,-34.713,1.671,9.295,4.616,33.164,4.393,3.456,-2.809,0.0,35.0,35.8,9.469,1.693,21.939,18.731,22.106,19.964,-3.202,25.593,0.0,276.84,,285.0,285.0,20.97,2.882,19.941,22.961
7983.0,3.16,0.824,-34.713,1.671,9.295,4.616,33.164,4.393,3.456,-2.809,0.0,35.0,35.8,9.469,1.693,22.039,18.868,22.105,20.135,-3.202,25.593,0.0,276.34,,285.0,285.0,20.685,2.887,19.926,22.95
7983.5,3.16,0.824,-34.713,1.671,9.295,4.599,33.199,4.409,3.494,-2.814,0.0,34.99,35.803,9.469,1.693,22.043,19.257,22.219,20.453,-3.201,25.587,0.0,276.34,,285.0,285.0,20.787,2.892,20.007,22.926
7984.0,3.16,0.824,-34.713,1.671,9.295,4.599,33.199,4.409,3.494,-2.814,0.0,35.0,35.8,9.469,1.693,22.227,19.6,22.336,20.684,-3.201,25.587,0.0,276.24,,285.0,285.0,20.993,2.896,20.091,22.943
7984.5,2.626,0.641,-34.667,1.654,9.43,4.599,33.199,4.409,3.494,-2.814,0.0,35.0,35.8,9.453,1.477,22.187,19.236,22.3,20.436,-3.201,25.587,0.0,276.24,,285.0,285.0,21.212,2.9,20.089,22.915
7985.0,2.626,0.641,-34.667,1.654,9.43,4.599,33.199,4.409,3.494,-2.814,0.0,35.0,35.8,9.453,1.477,22.075,18.722,22.199,20.098,-3.201,25.587,0.0,276.14,,285.0,285.0,21.04,2.896,19.946,22.889
7985.5,2.626,0.641,-34.667,1.654,9.43,4.599,33.199,4.409,3.494,-2.814,0.0,35.0,35.8,9.453,1.477,21.949,18.812,22.159,20.06,-3.201,25.587,0.0,276.14,,285.0,285.0,20.774,2.891,19.988,22.866
7986.0,2.626,0.641,-34.667,1.654,9.43,4.599,33.199,4.409,3.494,-2.814,0.0,35.0,35.8,9.453,1.477,22.232,19.309,22.275,20.491,-3.201,25.587,0.0,276.54,,285.0,285.0,20.745,2.887,20.107,22.829
7986.5,2.626,0.641,-34.667,1.654,9.43,4.621,33.138,4.401,3.466,-2.818,0.0,34.979,35.787,9.453,1.477,22.259,19.254,22.322,20.495,-3.212,25.587,0.0,276.54,,285.0,285.0,21.077,2.883,20.163,22.819
7987.0,2.626,0.641,-34.667,1.654,9.43,4.621,33.138,4.401,3.466,-2.818,0.0,35.0,35.8,9.453,1.477,22.229,18.974,22.285,20.166,-3.212,25.587,0.0,276.24,,285.0,285.0,21.082,2.878,20.147,22.837
7987.5,2.626,0.641,-34.667,1.654,9.43,4.621,33.138,4.401,3.466,-2.818,0.0,35.0,35.8,9.453,1.477,22.098,18.908,22.227,20.103,-3.212,25.587,0.0,276.24,,285.0,285.0,20.914,2.874,20.081,22.836
7988.0,2.165,0.602,-33.772,1.666,9.369,4.621,33.138,4.401,3.466,-2.818,0.0,35.0,35.8,9.479,1.585,22.001,18.78,22.181,20.128,-3.212,25.587,0.0,276.64,,285.0,285.0,20.834,2.87,20.016,22.848
7988.5,2.165,0.602,-33.772,1.666,9.369,4.621,33.138,4.401,3.466,-2.818,0.0,35.0,35.8,9.479,1.585,22.167,19.362,22.315,20.566,-3.212,25.587,0.0,276.64,,285.0,285.0,20.773,2.859,20.136,22.836
7989.0,2.165,0.602,-33.772,1.666,9.369,4.621,33.138,4.401,3.466,-2.818,0.0,35.0,35.8,9.479,1.585,22.318,19.716,22.427,20.767,-3.212,25.587,0.0,276.84,,285.0,285.0,21.102,2.847,20.193,22.877
7989.5,2.165,0.602,-33.772,1.666,9.369,4.621,33.138,4.401,3.466,-2.818,0.0,35.0,35.8,9.479,1.585,22.365,19.229,22.421,20.462,-3.212,25.587,0.0,276.84,,285.0,285.0,21.307,2.836,20.184,22.871
7990.0,2.165,0.602,-33.772,1.666,9.369,4.605,33.129,4.405,3.5,-2.81,0.0,34.979,35.798,9.479,1.585,22.167,18.954,22.334,20.197,-3.197,25.6,0.0,276.64,,285.0,285.0,21.119,2.825,20.109,22.854
7990.5,2.165,0.602,-33.772,1.666,9.369,4.605,33.129,4.405,3.5,-2.81,0.0,35.0,35.8,9.479,1.585,22.222,19.125,22.381,20.396,-3.197,25.6,0.0,276.64,,285.0,285.0,20.913,2.814,20.068,22.855
7991.0,2.861,0.678,-35.128,1.665,9.419,4.605,33.129,4.405,3.5,-2.81,0.0,35.0,35.8,9.4,1.461,22.359,19.419,22.465,20.705,-3.197,25.6,0.0,276.54,,285.0,285.0,21.031,2.804,20.147,22.849
7991.5,2.861,0.678,-35.128,1.665,9.419,4.605,33.129,4.405,3.5,-2.81,0.0,35.0,35.8,9.4,1.461,22.47,19.944,22.581,21.03,-3.197,25.6,0.0,276.54,,285.0,285.0,21.237,2.805,20.248,22.85
7992.0,2.861,0.678,-35.128,1.665,9.419,4.605,33.129,4.405,3.5,-2.81,0.0,35.0,35.8,9.4,1.461,22.498,19.701,22.607,20.848,-3.197,25.6,0.0,276.54,,285.0,285.0,21.506,2.806,20.253,22.866
7992.5,2.861,0.678,-35.128,1.665,9.419,4.605,33.129,4.405,3.5,-2.81,0.0,35.0,35.8,9.4,1.461,22.411,19.189,22.513,20.509,-3.197,25.6,0.0,276.54,,285.0,285.0,21.414,2.806,20.202,22.87
7993.0,2.861,0.678,-35.128,1.665,9.419,4.593,33.16,4.4,3.538,-2.817,0.0,34.97,35.821,9.4,1.461,22.252,19.355,22.455,20.42,-3.202,25.594,0.0,275.94,,285.0,285.0,21.155,2.807,20.227,22.873
7993.5,2.861,0.678,-35.128,1.665,9.419,4.593,33.16,4.4,3.538,-2.817,0.0,35.0,35.8,9.4,1.461,22.409,19.653,22.541,20.795,-3.202,25.594,0.0,275.94,,285.0,285.0,21.12,2.808,20.332,22.871
7994.0,2.861,0.678,-35.128,1.665,9.419,4.593,33.16,4.4,3.538,-2.817,0.0,35.0,35.8,9.4,1.461,22.565,19.748,22.641,20.946,-3.202,25.594,0.0,275.84,,285.0,285.0,21.349,2.809,20.371,22.886
7994.5,2.751,0.635,-35.209,1.627,9.406,4.593,33.16,4.4,3.538,-2.817,0.0,35.0,35.8,9.315,1.595,22.61,19.304,22.602,20.64,-3.202,25.594,0.0,275.84,,285.0,285.0,21.475,2.81,20.383,22.878
7995.0,2.751,0.635,-35.209,1.627,9.406,4.593,33.16,4.4,3.538,-2.817,0.0,35.0,35.8,9.315,1.595,22.521,19.083,22.525,20.357,-3.202,25.594,0.0,275.74,,285.0,285.0,21.289,2.809,20.329,22.917
7995.5,2.751,0.635,-35.209,1.627,9.406,4.593,33.16,4.4,3.538,-2.817,0.0,35.0,35.8,9.315,1.595,22.378,18.956,22.498,20.339,-3.202,25.594,0.0,275.74,,285.0,285.0,21.122,2.808,20.324,22.95
7996.0,2.751,0.635,-35.209,1.627,9.406,4.593,33.16,4.4,3.538,-2.817,0.0,35.0,35.8,9.315,1.595,22.324,19.378,22.501,20.575,-3.202,25.594,0.0,276.04,,285.0,285.0,21.043,2.807,20.419,22.958
7996.5,2.751,0.635,-35.209,1.627,9.406,4.595,33.185,4.391,3.559,-2.806,0.0,34.976,35.82,9.315,1.595,22.384,19.763,22.569,20.728,-3.195,25.594,0.0,276.04,,285.0,285.0,21.195,2.806,20.455,22.981
7997.0,2.751,0.635,-35.209,1.627,9.406,4.595,33.185,4.391,3.559,-2.806,0.0,35.0,35.8,9.315,1.595,22.357,19.361,22.552,20.492,-3.195,25.594,0.0,275.94,,285.0,285.0,21.361,2.805,20.397,22.984
7997.5,2.828,0.665,-35.209,1.654,9.456,4.595,33.185,4.391,3.559,-2.806,0.0,35.0,35.8,9.387,1.67,22.271,19.114,22.481,20.314,-3.195,25.594,0.0,275.94,,285.0,285.0,21.19,2.804,20.336,23.022
7998.0,2.828,0.665,-35.209,1.654,9.456,4.595,33.185,4.391,3.559,-2.806,0.0,35.0,35.8,9.387,1.67,22.348,19.266,22.499,20.513,-3.195,25.594,0.0,275.44,,285.0,285.0,21.045,2.805,20.309,23.018
7998.5,2.828,0.665,-35.209,1.654,9.456,4.595,33.185,4.391,3.559,-2.806,0.0,35.0,35.8,9.387,1.67,22.491,19.474,22.575,20.719,-3.195,25.594,0.0,275.44,,285.0,285.0,21.157,2.805,20.339,23.047
7999.0,2.828,0.665,-35.209,1.654,9.456,4.595,33.185,4.391,3.559,-2.806,0.0,35.0,35.8,9.387,1.67,22.481,19.635,22.613,20.851,-3.195,25.594,0.0,276.04,,285.0,285.0,21.315,2.806,20.411,23.05
7999.5,2.828,0.665,-35.209,1.654,9.456,4.638,33.145,4.4,3.547,-2.813,0.0,34.972,35.77,9.387,1.67,22.501,19.506,22.638,20.746,-3.196,25.594,0.0,276.04,,285.0,285.0,21.395,2.806,20.423,23.126
8000.0,2.828,0.665,-35.209,1.654,9.456,4.638,33.145,4.4,3.547,-2.813,0.0,35.0,35.8,9.387,1.67,22.458,19.215,22.588,20.502,-3.196,25.594,0.0,275.94,,285.0,285.0,21.348,2.806,20.372,23.149
8000.5,3.6,0.834,-35.209,1.62,9.405,4.638,33.145,4.4,3.547,-2.813,0.0,35.0,35.8,9.388,1.702,22.337,19.389,22.53,20.527,-3.196,25.594,0.0,275.94,,285.0,285.0,21.191,2.807,20.368,23.158
8001.0,3.6,0.834,-35.209,1.62,9.405,4.638,33.145,4.4,3.547,-2.813,0.0,35.0,35.8,9.388,1.702,22.45,19.692,22.606,20.683,-3.196,25.594,0.0,275.74,,285.0,285.0,21.196,2.82,20.411,23.182
8001.5,3.6,0.834,-35.209,1.62,9.405,4.638,33.145,4.4,3.547,-2.813,0.0,35.0,35.8,9.388,1.702,22.515,19.554,22.609,20.651,-3.196,25.594,0.0,275.74,,285.0,285.0,21.358,2.832,20.473,23.188
8002.0,3.6,0.834,-35.209,1.62,9.405,4.638,33.145,4.4,3.547,-2.813,0.0,35.0,35.8,9.388,1.702,22.52,19.445,22.609,20.627,-3.196,25.594,0.0,275.84,,285.0,285.0,21.332,2.845,20.477,23.201
8002.5,3.6,0.834,-35.209,1.62,9.405,4.638,33.145,4.4,3.547,-2.813,0.0,35.0,35.8,9.388,1.702,22.511,19.258,22.573,20.454,-3.196,25.594,0.0,275.84,,285.0,285.0,21.3,2.857,20.419,23.199
8003.0,3.6,0.834,-35.209,1.62,9.405,4.646,33.177,4.404,3.584,-2.816,0.0,34.965,35.871,9.388,1.702,22.371,19.091,22.496,20.372,-3.201,25.583,0.0,275.94,,285.0,285.0,21.199,2.87,20.373,23.174
8003.5,3.6,0.834,-35.209,1.62,9.405,4.646,33.177,4.404,3.584,-2.816,0.0,35.0,35.9,9.388,1.702,22.387,19.215,22.519,20.504,-3.201,25.583,0.0,275.94,,285.0,285.0,21.083,2.882,20.445,23.154
8004.0,3.242,0.822,-34.079,1.66,9.435,4.646,33.177,4.404,3.584,-2.816,0.0,35.0,35.9,9.511,1.558,22.469,19.745,22.62,20.735,-3.201,25.583,0.0,275.84,,285.0,285.0,21.156,2.893,20.498,23.129
8004.5,3.242,0.822,-34.079,1.66,9.435,4.646,33.177,4.404,3.584,-2.816,0.0,35.0,35.9,9.511,1.558,22.443,19.451,22.601,20.631,-3.201,25.583,0.0,275.84,,285.0,285.0,21.392,2.899,20.495,23.144
8005.0,3.242,0.822,-34.079,1.66,9.435,4.646,33.177,4.404,3.584,-2.816,0.0,35.0,35.9,9.511,1.558,22.447,19.389,22.581,20.525,-3.201,25.583,0.0,275.54,,285.0,285.0,21.281,2.905,20.416,23.137
8005.5,3.242,0.822,-34.079,1.66,9.435,4.646,33.177,4.404,3.584,-2.816,0.0,35.0,35.9,9.511,1.558,22.299,19.258,22.524,20.403,-3.201,25.583,0.0,275.54,,285.0,285.0,21.235,2.91,20.374,23.112
8006.0,3.242,0.822,-34.079,1.66,9.435,4.681,33.213,4.426,3.617,-2.81,0.0,34.975,35.787,9.511,1.558,22.449,19.646,22.6,20.801,-3.196,25.6,0.0,275.34,,285.0,285.0,21.121,2.916,20.441,23.1
8006.5,3.242,0.822,-34.079,1.66,9.435,4.681,33.213,4.426,3.617,-2.81,0.0,35.0,35.8,9.511,1.558,22.598,19.819,22.696,20.959,-3.196,25.6,0.0,275.34,,285.0,285.0,21.374,2.921,20.528,23.109
8007.0,2.446,0.658,-33.242,1.644,9.357,4.681,33.213,4.426,3.617,-2.81,0.0,35.0,35.8,9.594,1.574,22.573,19.53,22.691,20.773,-3.196,25.6,0.0,275.24,,285.0,285.0,21.518,2.926,20.534,23.079
8007.5,2.446,0.658,-33.242,1.644,9.357,4.681,33.213,4.426,3.617,-2.81,0.0,35.0,35.8,9.594,1.574,22.547,19.337,22.663,20.515,-3.196,25.6,0.0,275.24,,285.0,285.0,21.392,2.918,20.424,23.067
8008.0,2.446,0.658,-33.242,1.644,9.357,4.681,33.213,4.426,3.617,-2.81,0.0,35.0,35.8,9.594,1.574,22.456,19.261,22.575,20.538,-3.196,25.6,0.0,275.34,,285.0,285.0,21.266,2.911,20.394,23.011
8008.5,2.446,0.658,-33.242,1.644,9.357,4.681,33.213,4.426,3.617,-2.81,0.0,35.0,35.8,9.594,1.574,22.5,19.818,22.683,20.918,-3.196,25.6,0.0,275.34,,285.0,285.0,21.207,2.903,20.494,22.984
8009.0,2.446,0.658,-33.242,1.644,9.357,4.681,33.213,4.426,3.617,-2.81,0.0,35.0,35.8,9.594,1.574,22.683,20.178,22.804,21.138,-3.196,25.6,0.0,275.24,,285.0,285.0,21.48,2.896,20.574,22.953
8009.5,2.446,0.658,-33.242,1.644,9.357,4.661,33.154,4.418,3.593,-2.81,0.0,34.972,35.781,9.594,1.574,22.592,19.756,22.779,20.897,-3.207,25.594,0.0,275.24,,285.0,285.0,21.701,2.888,20.555,22.917
8010.0,2.446,0.658,-33.242,1.644,9.357,4.661,33.154,4.418,3.593,-2.81,0.0,35.0,35.8,9.594,1.574,22.471,18.881,22.613,20.313,-3.207,25.594,0.0,274.94,,285.0,285.0,21.506,2.874,20.381,22.875
8010.5,2.623,0.712,-33.654,1.698,9.395,4.661,33.154,4.418,3.593,-2.81,0.0,35.0,35.8,9.499,1.595,22.316,18.953,22.551,20.336,-3.207,25.594,0.0,274.94,,285.0,285.0,21.07,2.874,20.348,22.847
8011.0,2.623,0.712,-33.654,1.698,9.395,4.661,33.154,4.418,3.593,-2.81,0.0,35.0,35.8,9.499,1.595,22.405,19.601,22.643,20.638,-3.207,25.594,0.0,275.34,,285.0,285.0,21.039,2.87,20.485,22.847
8011.5,2.623,0.712,-33.654,1.698,9.395,4.661,33.154,4.418,3.593,-2.81,0.0,35.0,35.8,9.499,1.595,22.628,19.571,22.709,20.722,-3.207,25.594,0.0,275.34,,285.0,285.0,21.322,2.866,20.573,22.842
8012.0,2.623,0.712,-33.654,1.698,9.395,4.661,33.154,4.418,3.593,-2.81,0.0,35.0,35.8,9.499,1.595,22.599,19.466,22.7,20.579,-3.207,25.594,0.0,275.04,,285.0,285.0,21.408,2.862,20.548,22.839
8012.5,2.623,0.712,-33.654,1.698,9.395,4.607,33.169,4.435,3.623,-2.817,0.0,34.967,35.864,9.499,1.595,22.448,19.27,22.617,20.356,-3.212,25.6,0.0,275.04,,285.0,285.0,21.336,2.858,20.501,22.826
8013.0,2.623,0.712,-33.654,1.698,9.395,4.607,33.169,4.435,3.623,-2.817,0.0,35.0,35.9,9.499,1.595,22.263,19.012,22.529,20.195,-3.212,25.6,0.0,276.04,,285.0,285.0,21.173,2.854,20.404,22.846
8013.5,2.542,0.6,-35.209,1.62,9.399,4.607,33.169,4.435,3.623,-2.817,0.0,35.0,35.9,9.461,1.784,22.389,19.182,22.578,20.423,-3.212,25.6,0.0,276.04,,285.0,285.0,21.0,2.85,20.378,22.854
8014.0,2.542,0.6,-35.209,1.62,9.399,4.607,33.169,4.435,3.623,-2.817,0.0,35.0,35.9,9.461,1.784,22.417,19.522,22.639,20.66,-3.212,25.6,0.0,275.94,,285.0,285.0,21.143,2.845,20.463,22.814
8014.5,2.542,0.6,-35.209,1.62,9.399,4.607,33.169,4.435,3.623,-2.817,0.0,35.0,35.9,9.461,1.784,22.516,19.947,22.732,20.926,-3.212,25.6,0.0,275.94,,285.0,285.0,21.309,2.84,20.475,22.833
8015.0,2.542,0.6,-35.209,1.62,9.399,4.607,33.169,4.435,3.623,-2.817,0.0,35.0,35.9,9.461,1.784,22.538,19.508,22.734,20.647,-3.212,25.6,0.0,276.24,,285.0,285.0,21.53,2.835,20.434,22.81
8015.5,2.542,0.6,-35.209,1.62,9.399,4.607,33.169,4.435,3.623,-2.817,0.0,35.0,35.9,9.461,1.784,22.536,19.481,22.722,20.612,-3.212,25.6,0.0,276.24,,285.0,285.0,21.357,2.83,20.383,22.862
8016.0,2.542,0.6,-35.209,1.62,9.399,4.633,33.177,4.426,3.643,-2.808,0.0,34.967,35.762,9.461,1.784,22.557,19.516,22.73,20.763,-3.211,25.602,0.0,275.74,,285.0,285.0,21.338,2.826,20.401,22.857
8016.5,2.542,0.6,-35.209,1.62,9.399,4.633,33.177,4.426,3.643,-2.808,0.0,35.0,35.8,9.461,1.784,22.65,19.766,22.818,20.927,-3.211,25.602,0.0,275.74,,285.0,285.0,21.391,2.821,20.448,22.855
8017.0,2.594,0.587,-35.209,1.646,9.416,4.633,33.177,4.426,3.643,-2.808,0.0,35.0,35.8,9.233,1.629,22.671,20.041,22.861,21.034,-3.211,25.602,0.0,276.14,,285.0,285.0,21.54,2.816,20.52,22.865
8017.5,2.594,0.587,-35.209,1.646,9.416,4.633,33.177,4.426,3.643,-2.808,0.0,35.0,35.8,9.233,1.629,22.605,19.817,22.846,20.897,-3.211,25.602,0.0,276.14,,285.0,285.0,21.652,2.813,20.523,22.896
8018.0,2.594,0.587,-35.209,1.646,9.416,4.633,33.177,4.426,3.643,-2.808,0.0,35.0,35.8,9.233,1.629,22.579,19.617,22.824,20.775,-3.211,25.602,0.0,275.64,,285.0,285.0,21.541,2.809,20.479,22.928
8018.5,2.594,0.587,-35.209,1.646,9.416,4.633,33.177,4.426,3.643,-2.808,0.0,35.0,35.8,9.233,1.629,22.464,19.544,22.74,20.663,-3.211,25.602,0.0,275.64,,285.0,285.0,21.353,2.802,20.479,22.973
8019.0,2.594,0.587,-35.209,1.646,9.416,4.622,33.202,4.433,3.661,-2.82,0.0,34.972,35.785,9.233,1.629,22.579,19.727,22.795,20.766,-3.216,25.605,0.0,276.04,,285.0,285.0,21.353,2.802,20.507,22.98
8019.5,2.594,0.587,-35.209,1.646,9.416,4.622,33.202,4.433,3.661,-2.82,0.0,35.0,35.8,9.233,1.629,22.7,19.699,22.829,20.846,-3.216,25.605,0.0,276.04,,285.0,285.0,21.467,2.799,20.547,22.971
8020.0,3.012,0.703,-35.209,1.644,9.44,4.622,33.202,4.433,3.661,-2.82,0.0,35.0,35.8,9.394,1.594,22.702,19.507,22.799,20.695,-3.216,25.605,0.0,275.84,,285.0,285.0,21.519,2.795,20.551,23.0
8020.5,3.012,0.703,-35.209,1.644,9.44,4.622,33.202,4.433,3.661,-2.82,0.0,35.0,35.8,9.394,1.594,22.571,19.421,22.782,20.591,-3.216,25.605,0.0,275.84,,285.0,285.0,21.426,2.799,20.519,23.007
8021.0,3.012,0.703,-35.209,1.644,9.44,4.622,33.202,4.433,3.661,-2.82,0.0,35.0,35.8,9.394,1.594,22.55,19.336,22.727,20.606,-3.216,25.605,0.0,276.14,,285.0,285.0,21.341,2.802,20.495,23.015
8021.5,3.012,0.703,-35.209,1.644,9.44,4.622,33.202,4.433,3.661,-2.82,0.0,35.0,35.8,9.394,1.594,22.543,19.527,22.759,20.735,-3.216,25.605,0.0,276.14,,285.0,285.0,21.305,2.806,20.542,23.008
8022.0,3.012,0.703,-35.209,1.644,9.44,4.622,33.202,4.433,3.661,-2.82,0.0,35.0,35.8,9.394,1.594,22.55,19.81,22.799,20.871,-3.216,25.605,0.0,276.24,,285.0,285.0,21.391,2.809,20.584,23.006
8022.5,3.012,0.703,-35.209,1.644,9.44,4.639,33.194,4.415,3.689,-2.824,0.0,34.968,35.841,9.394,1.594,22.698,19.787,22.865,20.916,-3.207,25.609,0.0,276.24,,285.0,285.0,21.507,2.813,20.58,22.998
8023.0,3.012,0.703,-35.209,1.644,9.44,4.639,33.194,4.415,3.689,-2.824,0.0,35.0,35.8,9.394,1.594,22.582,19.521,22.805,20.648,-3.207,25.609,0.0,276.44,,285.0,285.0,21.566,2.816,20.535,23.028
8023.5,2.073,0.572,-33.188,1.67,9.351,4.639,33.194,4.415,3.689,-2.824,0.0,35.0,35.8,9.603,1.584,22.517,19.408,22.766,20.568,-3.207,25.609,0.0,276.44,,285.0,285.0,21.389,2.819,20.483,23.027
8024.0,2.073,0.572,-33.188,1.67,9.351,4.639,33.194,4.415,3.689,-2.824,0.0,35.0,35.8,9.603,1.584,22.584,19.523,22.804,20.737,-3.207,25.609,0.0,276.34,,285.0,285.0,21.315,2.807,20.482,23.005
8024.5,2.073,0.572,-33.188,1.67,9.351,4.639,33.194,4.415,3.689,-2.824,0.0,35.0,35.8,9.603,1.584,22.726,19.848,22.882,21.093,-3.207,25.609,0.0,276.34,,285.0,285.0,21.412,2.795,20.516,22.997
8025.0,2.073,0.572,-33.188,1.67,9.351,4.639,33.194,4.415,3.689,-2.824,0.0,35.0,35.8,9.603,1.584,22.8,20.151,22.982,21.229,-3.207,25.609,0.0,276.24,,285.0,285.0,21.637,2.783,20.599,22.951
8025.5,2.073,0.572,-33.188,1.67,9.351,4.644,33.157,4.417,3.682,-2.802,0.0,34.975,35.782,9.603,1.584,22.713,19.735,22.939,20.942,-3.212,25.615,0.0,276.24,,285.0,285.0,21.79,2.771,20.571,22.946
8026.0,2.073,0.572,-33.188,1.67,9.351,4.644,33.157,4.417,3.682,-2.802,0.0,35.0,35.8,9.603,1.584,22.598,19.242,22.793,20.629,-3.212,25.615,0.0,276.04,,285.0,285.0,21.582,2.76,20.491,22.923
8026.5,2.598,0.703,-33.714,1.689,9.37,4.644,33.157,4.417,3.682,-2.802,0.0,35.0,35.8,9.503,1.563,22.597,19.609,22.836,20.844,-3.212,25.615,0.0,276.04,,285.0,285.0,21.316,2.749,20.464,22.898
8027.0,2.598,0.703,-33.714,1.689,9.37,4.644,33.157,4.417,3.682,-2.802,0.0,35.0,35.8,9.503,1.563,22.659,20.072,22.925,21.055,-3.212,25.615,0.0,275.74,,285.0,285.0,21.471,2.746,20.58,22.898
8027.5,2.598,0.703,-33.714,1.689,9.37,4.644,33.157,4.417,3.682,-2.802,0.0,35.0,35.8,9.503,1.563,22.906,20.043,22.999,21.09,-3.212,25.615,0.0,275.74,,285.0,285.0,21.678,2.744,20.663,22.903
8028.0,2.598,0.703,-33.714,1.689,9.37,4.644,33.157,4.417,3.682,-2.802,0.0,35.0,35.8,9.503,1.563,22.823,19.783,23.001,20.903,-3.212,25.615,0.0,275.94,,285.0,285.0,21.76,2.741,20.653,22.895
8028.5,2.598,0.703,-33.714,1.689,9.37,4.634,33.189,4.432,3.739,-2.825,0.0,34.972,35.796,9.503,1.563,22.566,19.37,22.871,20.59,-3.227,25.611,0.0,275.94,,285.0,285.0,21.627,2.739,20.504,22.937
8029.0,2.598,0.703,-33.714,1.689,9.37,4.634,33.189,4.432,3.739,-2.825,0.0,35.0,35.8,9.503,1.563,22.405,19.132,22.754,20.413,-3.227,25.611,0.0,276.24,,285.0,285.0,21.349,2.737,20.476,22.955
8029.5,2.598,0.703,-33.714,1.689,9.37,4.634,33.189,4.432,3.739,-2.825,0.0,35.0,35.8,9.503,1.563,22.654,19.782,22.852,20.955,-3.227,25.611,0.0,276.24,,285.0,285.0,21.176,2.734,20.593,22.951
8030.0,3.158,0.723,-35.209,1.601,9.42,4.634,33.189,4.432,3.739,-2.825,0.0,35.0,35.8,9.37,1.639,22.753,20.055,22.955,21.161,-3.227,25.611,0.0,276.44,,285.0,285.0,21.561,2.732,20.647,22.949
8030.5,3.158,0.723,-35.209,1.601,9.42,4.634,33.189,4.432,3.739,-2.825,0.0,35.0,35.8,9.37,1.639,22.815,19.594,22.929,20.875,-3.227,25.611,0.0,276.44,,285.0,285.0,21.731,2.739,20.652,22.95
8031.0,3.158,0.723,-35.209,1.601,9.42,4.634,33.189,4.432,3.739,-2.825,0.0,35.0,35.8,9.37,1.639,22.703,19.52,22.907,20.681,-3.227,25.611,0.0,276.14,,285.0,285.0,21.553,2.746,20.62,22.945
8031.5,3.158,0.723,-35.209,1.601,9.42,4.634,33.189,4.432,3.739,-2.825,0.0,35.0,35.8,9.37,1.639,22.494,19.019,22.759,20.382,-3.227,25.611,0.0,276.14,,285.0,285.0,21.453,2.753,20.505,22.966
8032.0,3.158,0.723,-35.209,1.601,9.42,4.635,33.226,4.412,3.761,-2.83,0.0,34.972,35.857,9.37,1.639,22.561,19.801,22.868,20.84,-3.219,25.614,0.0,276.54,,285.0,285.0,21.163,2.759,20.612,22.97
8032.5,3.158,0.723,-35.209,1.601,9.42,4.635,33.226,4.412,3.761,-2.83,0.0,35.0,35.9,9.37,1.639,22.786,20.297,22.994,21.34,-3.219,25.614,0.0,276.54,,285.0,285.0,21.518,2.766,20.751,22.943
8033.0,2.403,0.616,-35.209,1.652,9.362,4.635,33.226,4.412,3.761,-2.83,0.0,35.0,35.9,9.396,1.679,22.916,20.08,23.114,21.225,-3.219,25.614,0.0,276.44,,285.0,285.0,21.854,2.772,20.739,22.958
8033.5,2.403,0.616,-35.209,1.652,9.362,4.635,33.226,4.412,3.761,-2.83,0.0,35.0,35.9,9.396,1.679,22.736,19.34,22.939,20.664,-3.219,25.614,0.0,276.44,,285.0,285.0,21.834,2.766,20.699,22.936
8034.0,2.403,0.616,-35.209,1.652,9.362,4.635,33.226,4.412,3.761,-2.83,0.0,35.0,35.9,9.396,1.679,22.564,18.988,22.822,20.432,-3.219,25.614,0.0,276.54,,285.0,285.0,21.42,2.76,20.6,22.945
8034.5,2.403,0.616,-35.209,1.652,9.362,4.635,33.226,4.412,3.761,-2.83,0.0,35.0,35.9,9.396,1.679,22.491,19.521,22.846,20.721,-3.219,25.614,0.0,276.54,,285.0,285.0,21.202,2.755,20.541,22.965
8035.0,2.403,0.616,-35.209,1.652,9.362,4.622,33.22,4.407,3.753,-2.817,0.0,34.967,35.853,9.396,1.679,22.671,20.104,22.957,21.028,-3.226,25.613,0.0,276.04,,285.0,285.0,21.395,2.749,20.678,22.943
8035.5,2.403,0.616,-35.209,1.652,9.362,4.622,33.22,4.407,3.753,-2.817,0.0,35.0,35.9,9.396,1.679,22.898,20.107,23.015,21.081,-3.226,25.613,0.0,276.04,,285.0,285.0,21.69,2.743,20.791,22.946
8036.0,2.403,0.616,-35.209,1.652,9.362,4.622,33.22,4.407,3.753,-2.817,0.0,35.0,35.9,9.396,1.679,22.865,19.899,23.027,20.985,-3.226,25.613,0.0,276.24,,285.0,285.0,21.775,2.738,20.738,22.964
8036.5,2.916,0.705,-35.209,1.548,9.407,4.622,33.22,4.407,3.753,-2.817,0.0,35.0,35.9,9.333,1.771,22.746,19.841,23.031,20.889,-3.226,25.613,0.0,276.24,,285.0,285.0,21.694,2.732,20.67,22.959
8037.0,2.916,0.705,-35.209,1.548,9.407,4.622,33.22,4.407,3.753,-2.817,0.0,35.0,35.9,9.333,1.771,22.787,20.115,23.032,21.156,-3.226,25.613,0.0,276.14,,285.0,285.0,21.627,2.735,20.689,22.988
8037.5,2.916,0.705,-35.209,1.548,9.407,4.622,33.22,4.407,3.753,-2.817,0.0,35.0,35.9,9.333,1.771,23.017,20.35,23.147,21.454,-3.226,25.613,0.0,276.14,,285.0,285.0,21.773,2.738,20.811,22.98
8038.0,2.916,0.705,-35.209,1.548,9.407,4.622,33.22,4.407,3.753,-2.817,0.0,35.0,35.9,9.333,1.771,22.974,20.216,23.163,21.377,-3.226,25.613,0.0,275.54,,285.0,285.0,21.992,2.741,20.907,22.994
8038.5,2.916,0.705,-35.209,1.548,9.407,4.654,33.147,4.392,3.754,-2.826,0.0,34.982,35.857,9.333,1.771,23.043,19.994,23.191,21.243,-3.217,25.629,0.0,275.54,,285.0,285.0,21.932,2.744,20.89,23.018
8039.0,2.916,0.705,-35.209,1.548,9.407,4.654,33.147,4.392,3.754,-2.826,0.0,35.0,35.9,9.333,1.771,22.978,19.635,23.147,20.933,-3.217,25.629,0.0,275.74,,285.0,285.0,21.868,2.747,20.871,23.029
8039.5,3.293,0.759,-35.209,1.65,9.424,4.654,33.147,4.392,3.754,-2.826,0.0,35.0,35.9,9.397,1.574,22.888,19.787,23.139,21.071,-3.217,25.629,0.0,275.74,,285.0,285.0,21.674,2.749,20.849,23.045
8040.0,3.293,0.759,-35.209,1.65,9.424,4.654,33.147,4.392,3.754,-2.826,0.0,35.0,35.9,9.397,1.574,22.886,20.097,23.182,21.253,-3.217,25.629,0.0,276.04,,285.0,285.0,21.721,2.758,20.964,23.071
8040.5,3.293,0.759,-35.209,1.65,9.424,4.654,33.147,4.392,3.754,-2.826,0.0,35.0,35.9,9.397,1.574,23.144,20.34,23.281,21.344,-3.217,25.629,0.0,276.04,,285.0,285.0,21.855,2.767,21.021,23.077
8041.0,3.293,0.759,-35.209,1.65,9.424,4.654,33.147,4.392,3.754,-2.826,0.0,35.0,35.9,9.397,1.574,23.034,19.996,23.232,21.135,-3.217,25.629,0.0,275.54,,285.0,285.0,22.027,2.776,20.996,23.031
8041.5,3.293,0.759,-35.209,1.65,9.424,4.674,33.2,4.409,3.801,-2.831,0.0,34.979,35.815,9.397,1.574,22.926,19.906,23.201,21.072,-3.214,25.627,0.0,275.54,,285.0,285.0,21.849,2.784,20.954,23.031
8042.0,3.293,0.759,-35.209,1.65,9.424,4.674,33.2,4.409,3.801,-2.831,0.0,35.0,35.8,9.397,1.574,23.083,20.258,23.288,21.414,-3.214,25.627,0.0,276.04,,285.0,285.0,21.776,2.793,20.943,23.038
8042.5,3.293,0.759,-35.209,1.65,9.424,4.674,33.2,4.409,3.801,-2.831,0.0,35.0,35.8,9.397,1.574,23.228,20.77,23.419,21.793,-3.214,25.627,0.0,276.04,,285.0,285.0,22.011,2.801,21.044,23.02
8043.0,3.5,0.868,-35.209,1.649,9.421,4.674,33.2,4.409,3.801,-2.831,0.0,35.0,35.8,9.324,1.499,23.26,20.86,23.479,21.784,-3.214,25.627,0.0,275.84,,285.0,285.0,22.303,2.809,21.191,22.976
8043.5,3.5,0.868,-35.209,1.649,9.421,4.674,33.2,4.409,3.801,-2.831,0.0,35.0,35.8,9.324,1.499,23.15,20.296,23.414,21.482,-3.214,25.627,0.0,275.84,,285.0,285.0,22.346,2.82,21.112,23.005
8044.0,3.5,0.868,-35.209,1.649,9.421,4.674,33.2,4.409,3.801,-2.831,0.0,35.0,35.8,9.324,1.499,22.973,19.539,23.213,20.788,-3.214,25.627,0.0,276.04,,285.0,285.0,22.085,2.831,21.054,23.042
8044.5,3.5,0.868,-35.209,1.649,9.421,4.674,33.2,4.409,3.801,-2.831,0.0,35.0,35.8,9.324,1.499,23.003,20.034,23.264,21.136,-3.214,25.627,0.0,276.04,,285.0,285.0,21.628,2.842,21.028,23.086
8045.0,3.5,0.868,-35.209,1.649,9.421,4.674,33.261,4.425,3.857,-2.836,0.0,34.978,35.809,9.324,1.499,23.062,20.214,23.291,21.358,-3.208,25.63,0.0,275.14,,285.0,285.0,21.859,2.853,21.076,23.125
8045.5,3.5,0.868,-35.209,1.649,9.421,4.674,33.261,4.425,3.857,-2.836,0.0,35.0,35.8,9.324,1.499,23.188,20.766,23.437,21.715,-3.208,25.63,0.0,275.14,,285.0,285.0,21.981,2.864,21.149,23.157
8046.0,3.415,0.816,-35.209,1.624,9.392,4.674,33.261,4.425,3.857,-2.836,0.0,35.0,35.8,9.315,1.606,23.105,20.289,23.398,21.422,-3.208,25.63,0.0,275.44,,285.0,285.0,22.277,2.874,21.154,23.207
8046.5,3.415,0.816,-35.209,1.624,9.392,4.674,33.261,4.425,3.857,-2.836,0.0,35.0,35.8,9.315,1.606,23.137,19.859,23.312,21.185,-3.208,25.63,0.0,275.44,,285.0,285.0,22.054,2.883,20.999,23.255
8047.0,3.415,0.816,-35.209,1.624,9.392,4.674,33.261,4.425,3.857,-2.836,0.0,35.0,35.8,9.315,1.606,22.993,19.695,23.261,21.071,-3.208,25.63,0.0,275.64,,285.0,285.0,21.873,2.892,21.005,23.287
8047.5,3.415,0.816,-35.209,1.624,9.392,4.674,33.261,4.425,3.857,-2.836,0.0,35.0,35.8,9.315,1.606,23.205,20.531,23.391,21.538,-3.208,25.63,0.0,275.64,,285.0,285.0,21.755,2.9,21.108,23.285
8048.0,3.415,0.816,-35.209,1.624,9.392,4.659,33.213,4.417,3.824,-2.822,0.0,34.982,35.754,9.315,1.606,23.262,20.35,23.44,21.514,-3.199,25.633,0.0,275.04,,285.0,285.0,22.166,2.909,21.2,23.309
8048.5,3.415,0.816,-35.209,1.624,9.392,4.659,33.213,4.417,3.824,-2.822,0.0,35.0,35.8,9.315,1.606,23.261,20.245,23.454,21.461,-3.199,25.633,0.0,275.04,,285.0,285.0,22.141,2.917,21.192,23.335
8049.0,3.415,0.816,-35.209,1.624,9.392,4.659,33.213,4.417,3.824,-2.822,0.0,35.0,35.8,9.315,1.606,23.207,19.995,23.405,21.211,-3.199,25.633,0.0,275.34,,285.0,285.0,22.105,2.925,21.123,23.317
8049.5,2.123,0.558,-34.37,1.647,9.354,4.659,33.213,4.417,3.824,-2.822,0.0,35.0,35.8,9.51,1.687,23.061,19.883,23.341,21.177,-3.199,25.633,0.0,275.34,,285.0,285.0,21.954,2.933,21.06,23.315
8050.0,2.123,0.558,-34.37,1.647,9.354,4.659,33.213,4.417,3.824,-2.822,0.0,35.0,35.8,9.51,1.687,23.066,20.412,23.393,21.549,-3.199,25.633,0.0,275.34,,285.0,285.0,21.865,2.92,21.235,23.353
8050.5,2.123,0.558,-34.37,1.647,9.354,4.659,33.213,4.417,3.824,-2.822,0.0,35.0,35.8,9.51,1.687,23.302,20.828,23.535,21.755,-3.199,25.633,0.0,275.34,,285.0,285.0,22.105,2.907,21.308,23.378
8051.0,2.123,0.558,-34.37,1.647,9.354,4.659,33.213,4.417,3.824,-2.822,0.0,35.0,35.8,9.51,1.687,23.404,20.668,23.555,21.652,-3.199,25.633,0.0,275.34,,285.0,285.0,22.355,2.894,21.287,23.34
8051.5,2.123,0.558,-34.37,1.647,9.354,4.629,33.175,4.43,3.836,-2.819,0.0,34.977,35.819,9.51,1.687,23.233,20.144,23.474,21.278,-3.212,25.633,0.0,275.34,,285.0,285.0,22.32,2.881,21.229,23.363
8052.0,2.123,0.558,-34.37,1.647,9.354,4.629,33.175,4.43,3.836,-2.819,0.0,35.0,35.8,9.51,1.687,23.079,19.959,23.401,21.239,-3.212,25.633,0.0,275.24,,285.0,285.0,22.032,2.869,21.13,23.412
8052.5,2.692,0.654,-34.883,1.606,9.384,4.629,33.175,4.43,3.836,-2.819,0.0,35.0,35.8,9.504,1.674,23.235,20.376,23.472,21.616,-3.212,25.633,0.0,275.24,,285.0,285.0,22.175,2.854,21.134,23.437
