t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8053.0,2.692,0.654,-34.883,1.606,9.384,4.629,33.175,4.43,3.836,-2.819,0.0,35.0,35.8,9.504,1.674,23.376,20.803,23.612,21.907,-3.212,25.633,0.0,275.84,,285.0,285.0,22.175,2.854,21.229,23.461
8053.5,2.692,0.654,-34.883,1.606,9.384,4.629,33.175,4.43,3.836,-2.819,0.0,35.0,35.8,9.504,1.674,23.428,20.979,23.683,21.929,-3.212,25.633,0.0,275.84,,285.0,285.0,22.424,2.851,21.327,23.459
8054.0,2.692,0.654,-34.883,1.606,9.384,4.629,33.175,4.43,3.836,-2.819,0.0,35.0,35.8,9.504,1.674,23.318,20.502,23.635,21.635,-3.212,25.633,0.0,275.84,,285.0,285.0,22.505,2.849,21.275,23.478
8054.5,2.692,0.654,-34.883,1.606,9.384,4.63,33.198,4.431,3.858,-2.832,0.0,34.976,35.78,9.504,1.674,23.208,19.852,23.481,21.128,-3.202,25.631,0.0,275.84,,285.0,285.0,22.272,2.846,21.17,23.505
8055.0,2.692,0.654,-34.883,1.606,9.384,4.63,33.198,4.431,3.858,-2.832,0.0,35.0,35.8,9.504,1.674,23.144,20.434,23.49,21.522,-3.202,25.631,0.0,275.54,,285.0,285.0,21.917,2.844,21.134,23.531
8055.5,3.278,0.796,-34.553,1.659,9.45,4.63,33.198,4.431,3.858,-2.832,0.0,35.0,35.8,9.455,1.456,23.367,20.844,23.619,21.854,-3.202,25.631,0.0,275.54,,285.0,285.0,22.147,2.841,21.254,23.528
8056.0,3.278,0.796,-34.553,1.659,9.45,4.63,33.198,4.431,3.858,-2.832,0.0,35.0,35.8,9.455,1.456,23.489,20.561,23.625,21.729,-3.202,25.631,0.0,275.14,,285.0,285.0,22.421,2.848,21.369,23.534
8056.5,3.278,0.796,-34.553,1.659,9.45,4.63,33.198,4.431,3.858,-2.832,0.0,35.0,35.8,9.455,1.456,23.406,20.37,23.617,21.505,-3.202,25.631,0.0,275.14,,285.0,285.0,22.351,2.855,21.374,23.528
8057.0,3.278,0.796,-34.553,1.659,9.45,4.63,33.198,4.431,3.858,-2.832,0.0,35.0,35.8,9.455,1.456,23.272,20.19,23.562,21.35,-3.202,25.631,0.0,274.64,,285.0,285.0,22.225,2.862,21.288,23.521
8057.5,3.278,0.796,-34.553,1.659,9.45,4.63,33.198,4.431,3.858,-2.832,0.0,35.0,35.8,9.455,1.456,23.04,19.75,23.409,21.145,-3.202,25.631,0.0,274.64,,285.0,285.0,22.093,2.869,21.172,23.502
8058.0,3.278,0.796,-34.553,1.659,9.45,4.62,33.267,4.458,3.896,-2.818,0.0,34.979,35.763,9.455,1.456,23.153,20.468,23.511,21.554,-3.189,25.633,0.0,275.04,,285.0,285.0,21.836,2.876,21.307,23.492
8058.5,3.278,0.796,-34.553,1.659,9.45,4.62,33.267,4.458,3.896,-2.818,0.0,35.0,35.8,9.455,1.456,23.62,20.833,23.716,21.942,-3.189,25.633,0.0,275.04,,285.0,285.0,22.172,2.882,21.414,23.479
8059.0,2.923,0.75,-34.114,1.625,9.399,4.62,33.267,4.458,3.896,-2.818,0.0,35.0,35.8,9.509,1.519,23.587,20.589,23.74,21.697,-3.189,25.633,0.0,274.34,,285.0,285.0,22.528,2.889,21.4,23.478
8059.5,2.923,0.75,-34.114,1.625,9.399,4.62,33.267,4.458,3.896,-2.818,0.0,35.0,35.8,9.509,1.519,23.29,20.228,23.626,21.377,-3.189,25.633,0.0,274.34,,285.0,285.0,22.403,2.889,21.333,23.46
8060.0,2.923,0.75,-34.114,1.625,9.399,4.62,33.267,4.458,3.896,-2.818,0.0,35.0,35.8,9.509,1.519,23.095,19.674,23.463,21.097,-3.189,25.633,0.0,275.14,,285.0,285.0,22.13,2.89,21.243,23.45
8060.5,2.923,0.75,-34.114,1.625,9.399,4.62,33.267,4.458,3.896,-2.818,0.0,35.0,35.8,9.509,1.519,23.127,20.087,23.488,21.334,-3.189,25.633,0.0,275.14,,285.0,285.0,21.832,2.89,21.212,23.428
8061.0,2.923,0.75,-34.114,1.625,9.399,4.642,33.261,4.389,3.898,-2.813,0.0,34.979,35.786,9.509,1.519,23.256,20.68,23.588,21.659,-3.19,25.635,0.0,275.04,,285.0,285.0,22.009,2.891,21.415,23.423
8061.5,2.923,0.75,-34.114,1.625,9.399,4.642,33.261,4.389,3.898,-2.813,0.0,35.0,35.8,9.509,1.519,23.52,20.84,23.658,21.796,-3.19,25.635,0.0,275.04,,285.0,285.0,22.296,2.891,21.428,23.409
8062.0,2.646,0.642,-35.209,1.598,9.343,4.642,33.261,4.389,3.898,-2.813,0.0,35.0,35.8,9.482,1.703,23.353,20.452,23.672,21.553,-3.19,25.635,0.0,275.44,,285.0,285.0,22.453,2.892,21.368,23.381
8062.5,2.646,0.642,-35.209,1.598,9.343,4.642,33.261,4.389,3.898,-2.813,0.0,35.0,35.8,9.482,1.703,23.142,19.693,23.5,21.113,-3.19,25.635,0.0,275.44,,285.0,285.0,22.258,2.888,21.269,23.365
8063.0,2.646,0.642,-35.209,1.598,9.343,4.642,33.261,4.389,3.898,-2.813,0.0,35.0,35.8,9.482,1.703,23.165,20.082,23.501,21.332,-3.19,25.635,0.0,274.84,,285.0,285.0,21.862,2.884,21.197,23.408
8063.5,2.646,0.642,-35.209,1.598,9.343,4.642,33.261,4.389,3.898,-2.813,0.0,35.0,35.8,9.482,1.703,23.368,20.778,23.633,21.801,-3.19,25.635,0.0,274.84,,285.0,285.0,22.02,2.88,21.256,23.397
8064.0,2.646,0.642,-35.209,1.598,9.343,4.642,33.261,4.389,3.898,-2.813,0.0,35.0,35.8,9.482,1.703,23.61,21.004,23.743,22.084,-3.19,25.635,0.0,275.04,,285.0,285.0,22.395,2.876,21.367,23.405
8064.5,2.646,0.642,-35.209,1.598,9.343,4.625,33.196,4.399,3.885,-2.801,0.0,34.982,35.862,9.482,1.703,23.661,20.652,23.797,21.896,-3.19,25.628,0.0,275.04,,285.0,285.0,22.61,2.873,21.413,23.371
8065.0,2.646,0.642,-35.209,1.598,9.343,4.625,33.196,4.399,3.885,-2.801,0.0,35.0,35.9,9.482,1.703,23.567,20.379,23.761,21.588,-3.19,25.628,0.0,275.24,,285.0,285.0,22.502,2.869,21.324,23.311
8065.5,1.948,0.544,-33.146,1.686,9.357,4.625,33.196,4.399,3.885,-2.801,0.0,35.0,35.9,9.493,1.56,23.377,20.124,23.651,21.345,-3.19,25.628,0.0,275.24,,285.0,285.0,22.324,2.865,21.293,23.32
8066.0,1.948,0.544,-33.146,1.686,9.357,4.625,33.196,4.399,3.885,-2.801,0.0,35.0,35.9,9.493,1.56,23.507,20.949,23.765,21.946,-3.19,25.628,0.0,275.24,,285.0,285.0,22.124,2.85,21.363,23.302
8066.5,1.948,0.544,-33.146,1.686,9.357,4.625,33.196,4.399,3.885,-2.801,0.0,35.0,35.9,9.493,1.56,23.636,21.061,23.873,22.032,-3.19,25.628,0.0,275.24,,285.0,285.0,22.542,2.835,21.489,23.281
8067.0,1.948,0.544,-33.146,1.686,9.357,4.625,33.196,4.399,3.885,-2.801,0.0,35.0,35.9,9.493,1.56,23.732,20.977,23.897,21.947,-3.19,25.628,0.0,274.74,,285.0,285.0,22.65,2.821,21.537,23.271
8067.5,1.948,0.544,-33.146,1.686,9.357,4.646,33.169,4.408,3.908,-2.8,0.0,34.978,35.814,9.493,1.56,23.528,20.649,23.824,21.705,-3.199,25.644,0.0,274.74,,285.0,285.0,22.638,2.807,21.473,23.226
8068.0,1.948,0.544,-33.146,1.686,9.357,4.646,33.169,4.408,3.908,-2.8,0.0,35.0,35.8,9.493,1.56,23.383,20.351,23.754,21.557,-3.199,25.644,0.0,275.24,,285.0,285.0,22.427,2.792,21.42,23.176
8068.5,2.868,0.679,-35.209,1.594,9.464,4.646,33.169,4.408,3.908,-2.8,0.0,35.0,35.8,9.339,1.713,23.573,20.543,23.823,21.811,-3.199,25.644,0.0,275.24,,285.0,285.0,22.261,2.779,21.463,23.144
8069.0,2.868,0.679,-35.209,1.594,9.464,4.646,33.169,4.408,3.908,-2.8,0.0,35.0,35.8,9.339,1.713,23.744,21.069,23.922,22.191,-3.199,25.644,0.0,274.84,,285.0,285.0,22.437,2.78,21.602,23.144
8069.5,2.868,0.679,-35.209,1.594,9.464,4.646,33.169,4.408,3.908,-2.8,0.0,35.0,35.8,9.339,1.713,23.679,21.043,23.972,22.024,-3.199,25.644,0.0,274.84,,285.0,285.0,22.731,2.782,21.631,23.147
8070.0,2.868,0.679,-35.209,1.594,9.464,4.646,33.169,4.408,3.908,-2.8,0.0,35.0,35.8,9.339,1.713,23.538,20.632,23.893,21.76,-3.199,25.644,0.0,275.04,,285.0,285.0,22.68,2.783,21.611,23.142
8070.5,2.868,0.679,-35.209,1.594,9.464,4.646,33.169,4.408,3.908,-2.8,0.0,35.0,35.8,9.339,1.713,23.524,20.515,23.858,21.68,-3.199,25.644,0.0,275.04,,285.0,285.0,22.456,2.784,21.561,23.195
8071.0,2.868,0.679,-35.209,1.594,9.464,4.65,33.228,4.443,3.978,-2.803,0.0,34.984,35.904,9.339,1.713,23.641,20.844,23.889,21.914,-3.194,25.646,0.0,275.24,,285.0,285.0,22.394,2.786,21.558,23.203
8071.5,2.868,0.679,-35.209,1.594,9.464,4.65,33.228,4.443,3.978,-2.803,0.0,35.0,35.9,9.339,1.713,23.83,21.374,24.017,22.415,-3.194,25.646,0.0,275.24,,285.0,285.0,22.572,2.787,21.652,23.234
8072.0,3.107,0.756,-35.209,1.576,9.414,4.65,33.228,4.443,3.978,-2.803,0.0,35.0,35.9,9.347,1.538,23.84,21.319,24.092,22.361,-3.194,25.646,0.0,274.94,,285.0,285.0,22.909,2.788,21.722,23.282
8072.5,3.107,0.756,-35.209,1.576,9.414,4.65,33.228,4.443,3.978,-2.803,0.0,35.0,35.9,9.347,1.538,23.731,20.674,24.017,22.009,-3.194,25.646,0.0,274.94,,285.0,285.0,22.903,2.794,21.672,23.281
8073.0,3.107,0.756,-35.209,1.576,9.414,4.65,33.228,4.443,3.978,-2.803,0.0,35.0,35.9,9.347,1.538,23.531,20.467,23.874,21.61,-3.194,25.646,0.0,275.14,,285.0,285.0,22.608,2.799,21.565,23.296
8073.5,3.107,0.756,-35.209,1.576,9.414,4.65,33.228,4.443,3.978,-2.803,0.0,35.0,35.9,9.347,1.538,23.66,20.91,23.95,22.026,-3.194,25.646,0.0,275.14,,285.0,285.0,22.37,2.804,21.585,23.308
8074.0,3.107,0.756,-35.209,1.576,9.414,4.635,33.252,4.426,4.0,-2.815,0.0,34.984,35.824,9.347,1.538,23.74,21.312,24.032,22.221,-3.189,25.638,0.0,274.74,,285.0,285.0,22.636,2.809,21.707,23.305
8074.5,3.107,0.756,-35.209,1.576,9.414,4.635,33.252,4.426,4.0,-2.815,0.0,35.0,35.8,9.347,1.538,23.931,21.174,24.097,22.169,-3.189,25.638,0.0,274.74,,285.0,285.0,22.826,2.814,21.801,23.312
8075.0,2.705,0.67,-35.209,1.599,9.36,4.635,33.252,4.426,4.0,-2.815,0.0,35.0,35.8,9.422,1.827,23.777,20.811,24.01,21.812,-3.189,25.638,0.0,275.14,,285.0,285.0,22.843,2.818,21.778,23.299
8075.5,2.705,0.67,-35.209,1.599,9.36,4.635,33.252,4.426,4.0,-2.815,0.0,35.0,35.8,9.422,1.827,23.493,20.518,23.881,21.543,-3.189,25.638,0.0,275.14,,285.0,285.0,22.603,2.817,21.663,23.292
8076.0,2.705,0.67,-35.209,1.599,9.36,4.635,33.252,4.426,4.0,-2.815,0.0,35.0,35.8,9.422,1.827,23.553,20.638,23.869,21.757,-3.189,25.638,0.0,274.64,,285.0,285.0,22.454,2.813,21.714,23.309
8076.5,2.705,0.67,-35.209,1.599,9.36,4.635,33.252,4.426,4.0,-2.815,0.0,35.0,35.8,9.422,1.827,23.742,21.185,24.002,22.184,-3.189,25.638,0.0,274.64,,285.0,285.0,22.454,2.813,21.805,23.275
8077.0,2.705,0.67,-35.209,1.599,9.36,4.635,33.252,4.426,4.0,-2.815,0.0,35.0,35.8,9.422,1.827,23.663,20.867,23.96,21.903,-3.189,25.638,0.0,275.64,,285.0,285.0,22.779,2.811,21.816,23.284
8077.5,2.705,0.67,-35.209,1.599,9.36,4.634,33.231,4.41,4.011,-2.803,0.0,34.982,35.772,9.422,1.827,23.669,20.473,23.883,21.714,-3.181,25.646,0.0,275.64,,285.0,285.0,22.598,2.809,21.751,23.257
8078.0,2.705,0.67,-35.209,1.599,9.36,4.634,33.231,4.41,4.011,-2.803,0.0,35.0,35.8,9.422,1.827,23.543,20.36,23.872,21.665,-3.181,25.646,0.0,275.14,,285.0,285.0,22.435,2.808,21.644,23.195
8078.5,2.475,0.618,-34.913,1.67,9.344,4.634,33.231,4.41,4.011,-2.803,0.0,35.0,35.8,9.543,1.702,23.567,20.75,23.888,21.898,-3.181,25.646,0.0,275.14,,285.0,285.0,22.36,2.806,21.661,23.214
8079.0,2.475,0.618,-34.913,1.67,9.344,4.634,33.231,4.41,4.011,-2.803,0.0,35.0,35.8,9.543,1.702,23.764,21.353,24.025,22.267,-3.181,25.646,0.0,275.14,,285.0,285.0,22.526,2.801,21.854,23.195
8079.5,2.475,0.618,-34.913,1.67,9.344,4.634,33.231,4.41,4.011,-2.803,0.0,35.0,35.8,9.543,1.702,23.962,21.285,24.1,22.254,-3.181,25.646,0.0,275.14,,285.0,285.0,22.852,2.795,21.836,23.158
8080.0,2.475,0.618,-34.913,1.67,9.344,4.634,33.231,4.41,4.011,-2.803,0.0,35.0,35.8,9.543,1.702,23.96,21.056,24.109,22.172,-3.181,25.646,0.0,274.84,,285.0,285.0,22.9,2.79,21.769,23.111
8080.5,2.475,0.618,-34.913,1.67,9.344,4.634,33.222,4.448,4.038,-2.806,0.0,34.987,35.763,9.543,1.702,23.54,20.31,23.894,21.641,-3.188,25.652,0.0,274.84,,285.0,285.0,22.824,2.785,21.666,23.084
8081.0,2.475,0.618,-34.913,1.67,9.344,4.634,33.222,4.448,4.038,-2.806,0.0,35.0,35.8,9.543,1.702,23.691,20.866,23.992,22.037,-3.188,25.652,0.0,275.44,,285.0,285.0,22.346,2.78,21.643,23.007
8081.5,2.522,0.682,-33.846,1.631,9.358,4.634,33.222,4.448,4.038,-2.806,0.0,35.0,35.8,9.458,1.52,23.953,21.352,24.124,22.452,-3.188,25.652,0.0,275.44,,285.0,285.0,22.646,2.775,21.786,22.942
8082.0,2.522,0.682,-33.846,1.631,9.358,4.634,33.222,4.448,4.038,-2.806,0.0,35.0,35.8,9.458,1.52,24.12,21.502,24.259,22.676,-3.188,25.652,0.0,275.64,,285.0,285.0,22.97,2.771,21.909,22.89
8082.5,2.522,0.682,-33.846,1.631,9.358,4.634,33.222,4.448,4.038,-2.806,0.0,35.0,35.8,9.458,1.52,24.094,20.87,24.18,22.039,-3.188,25.652,0.0,275.64,,285.0,285.0,23.139,2.767,21.903,22.887
8083.0,2.522,0.682,-33.846,1.631,9.358,4.634,33.222,4.448,4.038,-2.806,0.0,35.0,35.8,9.458,1.52,23.864,20.656,24.103,21.69,-3.188,25.652,0.0,275.64,,285.0,285.0,22.796,2.763,21.708,22.997
8083.5,2.522,0.682,-33.846,1.631,9.358,4.617,33.278,4.434,4.084,-2.814,0.0,34.979,35.834,9.458,1.52,23.442,20.025,23.869,21.266,-3.189,25.635,0.0,275.64,,285.0,285.0,22.578,2.759,21.667,23.033
8084.0,2.522,0.682,-33.846,1.631,9.358,4.617,33.278,4.434,4.084,-2.814,0.0,35.0,35.8,9.458,1.52,23.71,21.257,24.022,22.166,-3.189,25.635,0.0,275.64,,285.0,285.0,22.151,2.755,21.762,23.059
8084.5,2.522,0.682,-33.846,1.631,9.358,4.617,33.278,4.434,4.084,-2.814,0.0,35.0,35.8,9.458,1.52,23.988,21.304,24.121,22.401,-3.189,25.635,0.0,275.64,,285.0,285.0,22.789,2.751,21.872,23.097
8085.0,2.615,0.722,-33.089,1.672,9.4,4.617,33.278,4.434,4.084,-2.814,0.0,35.0,35.8,9.492,1.532,24.049,21.053,24.128,22.034,-3.189,25.635,0.0,275.54,,285.0,285.0,22.954,2.747,21.885,23.13
8085.5,2.615,0.722,-33.089,1.672,9.4,4.617,33.278,4.434,4.084,-2.814,0.0,35.0,35.8,9.492,1.532,23.731,20.481,23.987,21.511,-3.189,25.635,0.0,275.54,,285.0,285.0,22.816,2.745,21.83,23.171
8086.0,2.615,0.722,-33.089,1.672,9.4,4.617,33.278,4.434,4.084,-2.814,0.0,35.0,35.8,9.492,1.532,23.496,20.606,23.919,21.588,-3.189,25.635,0.0,275.04,,285.0,285.0,22.428,2.743,21.736,23.186
8086.5,2.615,0.722,-33.089,1.672,9.4,4.617,33.278,4.434,4.084,-2.814,0.0,35.0,35.8,9.492,1.532,23.776,21.136,24.049,22.152,-3.189,25.635,0.0,275.04,,285.0,285.0,22.402,2.741,21.892,23.207
8087.0,2.615,0.722,-33.089,1.672,9.4,4.647,33.248,4.424,4.06,-2.806,0.0,34.981,35.819,9.492,1.532,23.941,21.509,24.161,22.525,-3.186,25.638,0.0,275.54,,285.0,285.0,22.778,2.739,21.965,23.215
8087.5,2.615,0.722,-33.089,1.672,9.4,4.647,33.248,4.424,4.06,-2.806,0.0,35.0,35.8,9.492,1.532,23.92,20.722,24.104,21.804,-3.186,25.638,0.0,275.54,,285.0,285.0,23.034,2.737,21.952,23.228
8088.0,3.066,0.759,-35.209,1.637,9.367,4.647,33.248,4.424,4.06,-2.806,0.0,35.0,35.8,9.442,1.74,23.698,20.397,23.982,21.525,-3.186,25.638,0.0,275.54,,285.0,285.0,22.637,2.735,21.929,23.212
8088.5,3.066,0.759,-35.209,1.637,9.367,4.647,33.248,4.424,4.06,-2.806,0.0,35.0,35.8,9.442,1.74,23.636,20.832,24.014,21.916,-3.186,25.638,0.0,275.54,,285.0,285.0,22.4,2.74,21.812,23.242
8089.0,3.066,0.759,-35.209,1.637,9.367,4.647,33.248,4.424,4.06,-2.806,0.0,35.0,35.8,9.442,1.74,23.835,21.284,24.125,22.304,-3.186,25.638,0.0,275.54,,285.0,285.0,22.6,2.746,21.849,23.258
8089.5,3.066,0.759,-35.209,1.637,9.367,4.647,33.248,4.424,4.06,-2.806,0.0,35.0,35.8,9.442,1.74,24.074,21.278,24.177,22.271,-3.186,25.638,0.0,275.54,,285.0,285.0,22.887,2.751,21.949,23.263
8090.0,3.066,0.759,-35.209,1.637,9.367,4.619,33.217,4.387,4.07,-2.809,0.0,34.979,35.824,9.442,1.74,23.96,20.926,24.113,21.969,-3.189,25.642,0.0,274.84,,285.0,285.0,22.95,2.756,21.96,23.214
8090.5,3.066,0.759,-35.209,1.637,9.367,4.619,33.217,4.387,4.07,-2.809,0.0,35.0,35.8,9.442,1.74,23.836,20.777,24.076,21.806,-3.189,25.642,0.0,274.84,,285.0,285.0,22.742,2.761,21.913,23.195
8091.0,3.066,0.759,-35.209,1.637,9.367,4.619,33.217,4.387,4.07,-2.809,0.0,35.0,35.8,9.442,1.74,23.669,21.007,24.038,21.974,-3.189,25.642,0.0,275.54,,285.0,285.0,22.672,2.771,21.895,23.216
8091.5,3.37,0.801,-35.209,1.631,9.441,4.619,33.217,4.387,4.07,-2.809,0.0,35.0,35.8,9.259,1.652,23.819,21.298,24.097,22.222,-3.189,25.642,0.0,275.54,,285.0,285.0,22.672,2.771,21.988,23.197
8092.0,3.37,0.801,-35.209,1.631,9.441,4.619,33.217,4.387,4.07,-2.809,0.0,35.0,35.8,9.259,1.652,24.071,21.22,24.165,22.148,-3.189,25.642,0.0,273.94,,285.0,285.0,22.859,2.781,22.002,23.138
8092.5,3.37,0.801,-35.209,1.631,9.441,4.619,33.217,4.387,4.07,-2.809,0.0,35.0,35.8,9.259,1.652,23.967,20.997,24.16,22.045,-3.189,25.642,0.0,273.94,,285.0,285.0,22.901,2.79,21.985,23.047
8093.0,3.37,0.801,-35.209,1.631,9.441,4.619,33.217,4.387,4.07,-2.809,0.0,35.0,35.8,9.259,1.652,23.916,20.856,24.115,21.883,-3.189,25.642,0.0,275.44,,285.0,285.0,22.792,2.8,21.926,22.967
8093.5,3.37,0.801,-35.209,1.631,9.441,4.65,33.254,4.435,4.11,-2.805,0.0,34.989,35.826,9.259,1.652,23.807,20.73,24.051,21.787,-3.184,25.648,0.0,275.44,,285.0,285.0,22.693,2.809,21.96,22.942
8094.0,3.37,0.801,-35.209,1.631,9.441,4.65,33.254,4.435,4.11,-2.805,0.0,35.0,35.8,9.259,1.652,23.84,21.364,24.157,22.327,-3.184,25.648,0.0,274.44,,285.0,285.0,22.594,2.818,22.057,22.902
8094.5,2.557,0.694,-33.855,1.702,9.295,4.65,33.254,4.435,4.11,-2.805,0.0,35.0,35.8,9.485,1.49,24.069,21.634,24.302,22.549,-3.184,25.648,0.0,274.44,,285.0,285.0,22.922,2.827,22.072,22.898
8095.0,2.557,0.694,-33.855,1.702,9.295,4.65,33.254,4.435,4.11,-2.805,0.0,35.0,35.8,9.485,1.49,23.766,20.881,24.174,21.903,-3.184,25.648,0.0,275.64,,285.0,285.0,23.139,2.823,21.986,22.939
8095.5,2.557,0.694,-33.855,1.702,9.295,4.65,33.254,4.435,4.11,-2.805,0.0,35.0,35.8,9.485,1.49,23.621,20.513,24.048,21.682,-3.184,25.648,0.0,275.64,,285.0,285.0,22.681,2.819,21.895,22.95
8096.0,2.557,0.694,-33.855,1.702,9.295,4.65,33.254,4.435,4.11,-2.805,0.0,35.0,35.8,9.485,1.49,23.833,21.013,24.132,22.084,-3.184,25.648,0.0,275.74,,285.0,285.0,22.466,2.814,21.861,22.998
8096.5,2.557,0.694,-33.855,1.702,9.295,4.648,33.269,4.432,4.133,-2.8,0.0,34.989,35.795,9.485,1.49,24.015,21.185,24.187,22.239,-3.186,25.646,0.0,275.74,,285.0,285.0,22.765,2.81,21.943,23.012
8097.0,2.557,0.694,-33.855,1.702,9.295,4.648,33.269,4.432,4.133,-2.8,0.0,35.0,35.8,9.485,1.49,24.017,21.395,24.257,22.489,-3.186,25.646,0.0,275.64,,285.0,285.0,22.907,2.806,22.022,23.004
8097.5,2.557,0.694,-33.855,1.702,9.295,4.648,33.269,4.432,4.133,-2.8,0.0,35.0,35.8,9.485,1.49,24.073,21.056,24.26,22.199,-3.186,25.646,0.0,275.64,,285.0,285.0,23.04,2.802,21.987,23.059
8098.0,2.914,0.756,-34.295,1.638,9.199,4.648,33.269,4.432,4.133,-2.8,0.0,35.0,35.8,9.492,1.625,23.887,20.815,24.176,21.872,-3.186,25.646,0.0,274.84,,285.0,285.0,22.897,2.798,21.925,23.104
8098.5,2.914,0.756,-34.295,1.638,9.199,4.648,33.269,4.432,4.133,-2.8,0.0,35.0,35.8,9.492,1.625,23.806,21.08,24.116,21.957,-3.186,25.646,0.0,274.84,,285.0,285.0,22.688,2.8,21.929,23.138
8099.0,2.914,0.756,-34.295,1.638,9.199,4.648,33.269,4.432,4.133,-2.8,0.0,35.0,35.8,9.492,1.625,23.841,21.267,24.138,22.13,-3.186,25.646,0.0,275.44,,285.0,285.0,22.74,2.802,21.97,23.188
8099.5,2.914,0.756,-34.295,1.638,9.199,4.648,33.269,4.432,4.133,-2.8,0.0,35.0,35.8,9.492,1.625,23.935,21.327,24.187,22.365,-3.186,25.646,0.0,275.44,,285.0,285.0,22.844,2.804,22.034,23.256
8100.0,2.914,0.756,-34.295,1.638,9.199,4.64,33.258,4.382,4.137,-2.797,0.0,34.993,35.809,9.492,1.625,24.011,21.182,24.211,22.207,-3.179,25.654,0.0,274.94,,285.0,285.0,22.954,2.805,22.036,23.29
8100.5,2.914,0.756,-34.295,1.638,9.199,4.64,33.258,4.382,4.137,-2.797,0.0,35.0,35.8,9.492,1.625,23.974,20.996,24.157,22.153,-3.179,25.654,0.0,274.94,,285.0,285.0,22.903,2.807,21.994,23.279
8101.0,2.868,0.765,-34.29,1.618,9.37,4.64,33.258,4.382,4.137,-2.797,0.0,35.0,35.8,9.525,1.676,23.935,20.816,24.138,22.005,-3.179,25.654,0.0,275.04,,285.0,285.0,22.82,2.809,21.945,23.258
8101.5,2.868,0.765,-34.29,1.618,9.37,4.64,33.258,4.382,4.137,-2.797,0.0,35.0,35.8,9.525,1.676,23.859,21.307,24.208,22.216,-3.179,25.654,0.0,275.04,,285.0,285.0,22.724,2.81,22.039,23.239
8102.0,2.868,0.765,-34.29,1.618,9.37,4.64,33.258,4.382,4.137,-2.797,0.0,35.0,35.8,9.525,1.676,24.087,21.247,24.255,22.257,-3.179,25.654,0.0,273.34,,285.0,285.0,22.897,2.811,22.075,23.26
8102.5,2.868,0.765,-34.29,1.618,9.37,4.64,33.258,4.382,4.137,-2.797,0.0,35.0,35.8,9.525,1.676,24.049,21.156,24.285,22.214,-3.179,25.654,0.0,273.34,,285.0,285.0,22.962,2.812,22.056,23.237
8103.0,2.868,0.765,-34.29,1.618,9.37,4.636,33.253,4.434,4.174,-2.803,0.0,34.997,35.846,9.525,1.676,23.973,20.763,24.191,21.891,-3.191,25.659,0.0,275.44,,285.0,285.0,22.926,2.813,21.994,23.211
8103.5,2.868,0.765,-34.29,1.618,9.37,4.636,33.253,4.434,4.174,-2.803,0.0,35.0,35.8,9.525,1.676,23.833,20.918,24.165,22.028,-3.191,25.659,0.0,275.44,,285.0,285.0,22.704,2.814,21.947,23.196
8104.0,2.868,0.765,-34.29,1.618,9.37,4.636,33.253,4.434,4.174,-2.803,0.0,35.0,35.8,9.525,1.676,23.918,21.486,24.253,22.393,-3.191,25.659,0.0,273.94,,285.0,285.0,22.736,2.814,22.014,23.21
8104.5,3.243,0.763,-35.209,1.614,9.53,4.636,33.253,4.434,4.174,-2.803,0.0,35.0,35.8,9.26,1.617,24.206,21.568,24.367,22.512,-3.191,25.659,0.0,273.94,,285.0,285.0,23.012,2.815,22.075,23.241
8105.0,3.243,0.763,-35.209,1.614,9.53,4.636,33.253,4.434,4.174,-2.803,0.0,35.0,35.8,9.26,1.617,24.199,21.317,24.335,22.246,-3.191,25.659,0.0,275.14,,285.0,285.0,23.163,2.822,22.04,23.216
8105.5,3.243,0.763,-35.209,1.614,9.53,4.636,33.253,4.434,4.174,-2.803,0.0,35.0,35.8,9.26,1.617,23.985,20.836,24.239,21.864,-3.191,25.659,0.0,275.14,,285.0,285.0,23.024,2.829,21.953,23.169
8106.0,3.243,0.763,-35.209,1.614,9.53,4.636,33.253,4.434,4.174,-2.803,0.0,35.0,35.8,9.26,1.617,23.985,21.09,24.245,22.31,-3.191,25.659,0.0,274.84,,285.0,285.0,22.731,2.836,21.916,23.142
8106.5,3.243,0.763,-35.209,1.614,9.53,4.668,33.296,4.446,4.223,-2.799,0.0,35.005,35.887,9.26,1.617,23.988,21.416,24.284,22.296,-3.179,25.67,0.0,274.84,,285.0,285.0,22.907,2.843,22.015,23.14
8107.0,3.243,0.763,-35.209,1.614,9.53,4.668,33.296,4.446,4.223,-2.799,0.0,35.0,35.9,9.26,1.617,24.151,21.634,24.384,22.495,-3.179,25.67,0.0,275.14,,285.0,285.0,22.996,2.849,22.107,23.201
8107.5,3.196,0.75,-35.209,1.604,9.38,4.668,33.296,4.446,4.223,-2.799,0.0,35.0,35.9,9.409,1.701,24.219,21.434,24.383,22.285,-3.179,25.67,0.0,275.14,,285.0,285.0,23.166,2.856,22.106,23.211
8108.0,3.196,0.75,-35.209,1.604,9.38,4.668,33.296,4.446,4.223,-2.799,0.0,35.0,35.9,9.409,1.701,24.017,21.004,24.31,21.977,-3.179,25.67,0.0,275.04,,285.0,285.0,23.08,2.861,22.062,23.244
8108.5,3.196,0.75,-35.209,1.604,9.38,4.668,33.296,4.446,4.223,-2.799,0.0,35.0,35.9,9.409,1.701,23.931,20.852,24.258,21.994,-3.179,25.67,0.0,275.04,,285.0,285.0,22.827,2.867,21.988,23.275
8109.0,3.196,0.75,-35.209,1.604,9.38,4.668,33.296,4.446,4.223,-2.799,0.0,35.0,35.9,9.409,1.701,23.943,21.083,24.248,22.196,-3.179,25.67,0.0,274.44,,285.0,285.0,22.759,2.872,22.051,23.276
8109.5,3.196,0.75,-35.209,1.604,9.38,4.653,33.256,4.435,4.217,-2.795,0.0,34.997,35.805,9.409,1.701,24.32,21.625,24.439,22.488,-3.193,25.666,0.0,274.44,,285.0,285.0,22.867,2.877,22.115,23.298
8110.0,3.196,0.75,-35.209,1.604,9.38,4.653,33.256,4.435,4.217,-2.795,0.0,35.0,35.8,9.409,1.701,24.233,21.254,24.425,22.234,-3.193,25.666,0.0,275.24,,285.0,285.0,23.218,2.883,22.125,23.269
8110.5,1.909,0.547,-34.069,1.692,9.367,4.653,33.256,4.435,4.217,-2.795,0.0,35.0,35.8,9.457,1.557,23.999,21.115,24.334,22.023,-3.193,25.666,0.0,275.24,,285.0,285.0,23.036,2.888,22.039,23.254
8111.0,1.909,0.547,-34.069,1.692,9.367,4.653,33.256,4.435,4.217,-2.795,0.0,35.0,35.8,9.457,1.557,23.942,21.034,24.285,22.007,-3.193,25.666,0.0,274.64,,285.0,285.0,22.868,2.872,21.994,23.24
8111.5,1.909,0.547,-34.069,1.692,9.367,4.653,33.256,4.435,4.217,-2.795,0.0,35.0,35.8,9.457,1.557,23.978,21.075,24.256,22.151,-3.193,25.666,0.0,274.64,,285.0,285.0,22.817,2.856,22.037,23.248
8112.0,1.909,0.547,-34.069,1.692,9.367,4.653,33.256,4.435,4.217,-2.795,0.0,35.0,35.8,9.457,1.557,24.101,21.598,24.382,22.634,-3.193,25.666,0.0,274.04,,285.0,285.0,22.865,2.84,22.098,23.234
8112.5,1.909,0.547,-34.069,1.692,9.367,4.653,33.256,4.435,4.217,-2.795,0.0,35.0,35.8,9.457,1.557,24.271,21.689,24.499,22.761,-3.193,25.666,0.0,274.04,,285.0,285.0,23.179,2.825,22.075,23.232
8113.0,1.909,0.547,-34.069,1.692,9.367,4.644,33.242,4.417,4.225,-2.814,0.0,35.011,35.83,9.457,1.557,23.967,21.043,24.363,22.098,-3.195,25.67,0.0,274.54,,285.0,285.0,23.305,2.81,22.034,23.235
8113.5,1.909,0.547,-34.069,1.692,9.367,4.644,33.242,4.417,4.225,-2.814,0.0,35.0,35.8,9.457,1.557,24.026,21.273,24.354,22.224,-3.195,25.67,0.0,274.54,,285.0,285.0,22.868,2.795,22.01,23.249
8114.0,2.559,0.654,-34.915,1.609,9.363,4.644,33.242,4.417,4.225,-2.814,0.0,35.0,35.8,9.487,1.758,24.072,21.377,24.383,22.416,-3.195,25.67,0.0,273.84,,285.0,285.0,22.969,2.781,22.081,23.248
8114.5,2.559,0.654,-34.915,1.609,9.363,4.644,33.242,4.417,4.225,-2.814,0.0,35.0,35.8,9.487,1.758,24.302,21.704,24.499,22.782,-3.195,25.67,0.0,273.84,,285.0,285.0,23.062,2.777,22.132,23.228
8115.0,2.559,0.654,-34.915,1.609,9.363,4.644,33.242,4.417,4.225,-2.814,0.0,35.0,35.8,9.487,1.758,24.379,21.474,24.539,22.663,-3.195,25.67,0.0,274.84,,285.0,285.0,23.322,2.774,22.144,23.232
8115.5,2.559,0.654,-34.915,1.609,9.363,4.644,33.242,4.417,4.225,-2.814,0.0,35.0,35.8,9.487,1.758,24.252,21.059,24.471,22.306,-3.195,25.67,0.0,274.84,,285.0,285.0,23.264,2.77,22.062,23.187
8116.0,2.559,0.654,-34.915,1.609,9.363,4.667,33.286,4.436,4.274,-2.802,0.0,35.013,35.848,9.487,1.758,24.105,21.091,24.447,22.303,-3.188,25.669,0.0,273.34,,285.0,285.0,23.022,2.767,22.05,23.207
8116.5,2.559,0.654,-34.915,1.609,9.363,4.667,33.286,4.436,4.274,-2.802,0.0,35.0,35.8,9.487,1.758,24.26,21.756,24.534,22.685,-3.188,25.669,0.0,273.34,,285.0,285.0,22.987,2.763,22.167,23.185
8117.0,2.468,0.674,-33.887,1.683,9.308,4.667,33.286,4.436,4.274,-2.802,0.0,35.0,35.8,9.484,1.472,24.472,21.682,24.607,22.756,-3.188,25.669,0.0,274.54,,285.0,285.0,23.309,2.76,22.238,23.178
8117.5,2.468,0.674,-33.887,1.683,9.308,4.667,33.286,4.436,4.274,-2.802,0.0,35.0,35.8,9.484,1.472,24.407,21.315,24.577,22.406,-3.188,25.669,0.0,274.54,,285.0,285.0,23.379,2.755,22.237,23.241
8118.0,2.468,0.674,-33.887,1.683,9.308,4.667,33.286,4.436,4.274,-2.802,0.0,35.0,35.8,9.484,1.472,24.194,21.199,24.516,22.23,-3.188,25.669,0.0,273.54,,285.0,285.0,23.176,2.751,22.18,23.246
8118.5,2.468,0.674,-33.887,1.683,9.308,4.667,33.286,4.436,4.274,-2.802,0.0,35.0,35.8,9.484,1.472,24.124,21.158,24.473,22.313,-3.188,25.669,0.0,273.54,,285.0,285.0,23.035,2.746,22.108,23.255
8119.0,2.468,0.674,-33.887,1.683,9.308,4.667,33.286,4.436,4.274,-2.802,0.0,35.0,35.8,9.484,1.472,24.218,21.718,24.534,22.614,-3.188,25.669,0.0,274.94,,285.0,285.0,23.017,2.741,22.208,23.257
8119.5,2.468,0.674,-33.887,1.683,9.308,4.665,33.297,4.432,4.298,-2.802,0.0,35.008,35.888,9.484,1.472,24.38,21.74,24.592,22.792,-3.201,25.673,0.0,274.94,,285.0,285.0,23.271,2.737,22.252,23.345
8120.0,2.468,0.674,-33.887,1.683,9.308,4.665,33.297,4.432,4.298,-2.802,0.0,35.0,35.9,9.484,1.472,24.553,21.586,24.687,22.679,-3.201,25.673,0.0,273.94,,285.0,285.0,23.376,2.732,22.205,23.324
8120.5,2.785,0.648,-35.209,1.604,9.472,4.665,33.297,4.432,4.298,-2.802,0.0,35.0,35.9,9.28,1.651,24.311,21.247,24.595,22.41,-3.201,25.673,0.0,273.94,,285.0,285.0,23.376,2.728,22.149,23.317
8121.0,2.785,0.648,-35.209,1.604,9.472,4.665,33.297,4.432,4.298,-2.802,0.0,35.0,35.9,9.28,1.651,24.368,21.337,24.596,22.561,-3.201,25.673,0.0,275.84,,285.0,285.0,23.141,2.729,22.141,23.216
8121.5,2.785,0.648,-35.209,1.604,9.472,4.665,33.297,4.432,4.298,-2.802,0.0,35.0,35.9,9.28,1.651,24.382,21.861,24.693,22.86,-3.201,25.673,0.0,275.84,,285.0,285.0,23.216,2.73,22.222,23.19
8122.0,2.785,0.648,-35.209,1.604,9.472,4.665,33.297,4.432,4.298,-2.802,0.0,35.0,35.9,9.28,1.651,24.547,22.099,24.769,22.99,-3.201,25.673,0.0,274.94,,285.0,285.0,23.449,2.731,22.335,23.186
8122.5,2.785,0.648,-35.209,1.604,9.472,4.635,33.228,4.41,4.277,-2.805,0.0,35.017,35.872,9.28,1.651,24.562,21.821,24.772,22.845,-3.188,25.674,0.0,274.94,,285.0,285.0,23.601,2.732,22.356,23.225
8123.0,2.785,0.648,-35.209,1.604,9.472,4.635,33.228,4.41,4.277,-2.805,0.0,35.0,35.9,9.28,1.651,24.394,21.506,24.73,22.529,-3.188,25.674,0.0,275.44,,285.0,285.0,23.5,2.733,22.234,23.344
8123.5,2.195,0.556,-34.692,1.667,9.436,4.635,33.228,4.41,4.277,-2.805,0.0,35.0,35.9,9.438,1.526,24.19,21.18,24.609,22.301,-3.188,25.674,0.0,275.44,,285.0,285.0,23.29,2.734,22.211,23.388
8124.0,2.195,0.556,-34.692,1.667,9.436,4.635,33.228,4.41,4.277,-2.805,0.0,35.0,35.9,9.438,1.526,24.43,21.734,24.668,22.839,-3.188,25.674,0.0,273.94,,285.0,285.0,23.07,2.725,22.289,23.425
8124.5,2.195,0.556,-34.692,1.667,9.436,4.635,33.228,4.41,4.277,-2.805,0.0,35.0,35.9,9.438,1.526,24.611,22.1,24.813,23.153,-3.188,25.674,0.0,273.94,,285.0,285.0,23.418,2.716,22.37,23.404
8125.0,2.195,0.556,-34.692,1.667,9.436,4.635,33.228,4.41,4.277,-2.805,0.0,35.0,35.9,9.438,1.526,24.547,21.69,24.809,22.864,-3.188,25.674,0.0,275.54,,285.0,285.0,23.669,2.708,22.416,23.432
8125.5,2.195,0.556,-34.692,1.667,9.436,4.635,33.228,4.41,4.277,-2.805,0.0,35.0,35.9,9.438,1.526,24.513,21.407,24.738,22.535,-3.188,25.674,0.0,275.54,,285.0,285.0,23.478,2.699,22.359,23.416
8126.0,2.195,0.556,-34.692,1.667,9.436,4.654,33.249,4.434,4.318,-2.817,0.0,35.016,35.896,9.438,1.526,24.318,21.113,24.636,22.408,-3.2,25.667,0.0,273.44,,285.0,285.0,23.298,2.691,22.263,23.421
8126.5,2.195,0.556,-34.692,1.667,9.436,4.654,33.249,4.434,4.318,-2.817,0.0,35.0,35.9,9.438,1.526,24.39,21.593,24.725,22.725,-3.2,25.667,0.0,273.44,,285.0,285.0,23.119,2.683,22.341,23.383
8127.0,2.815,0.67,-35.209,1.599,9.438,4.654,33.249,4.434,4.318,-2.817,0.0,35.0,35.9,9.341,1.508,24.475,21.959,24.774,22.935,-3.2,25.667,0.0,275.54,,285.0,285.0,23.358,2.675,22.45,23.396
8127.5,2.815,0.67,-35.209,1.599,9.438,4.654,33.249,4.434,4.318,-2.817,0.0,35.0,35.9,9.341,1.508,24.795,21.804,24.946,23.0,-3.2,25.667,0.0,275.54,,285.0,285.0,23.536,2.677,22.453,23.368
8128.0,2.815,0.67,-35.209,1.599,9.438,4.654,33.249,4.434,4.318,-2.817,0.0,35.0,35.9,9.341,1.508,24.578,21.427,24.834,22.581,-3.2,25.667,0.0,273.54,,285.0,285.0,23.636,2.679,22.418,23.304
8128.5,2.815,0.67,-35.209,1.599,9.438,4.654,33.249,4.434,4.318,-2.817,0.0,35.0,35.9,9.341,1.508,24.428,21.313,24.741,22.441,-3.2,25.667,0.0,273.54,,285.0,285.0,23.355,2.682,22.334,23.285
8129.0,2.815,0.67,-35.209,1.599,9.438,4.65,33.307,4.442,4.386,-2.825,0.0,35.017,35.861,9.341,1.508,24.478,21.544,24.776,22.712,-3.212,25.674,0.0,275.44,,285.0,285.0,23.231,2.684,22.335,23.276
8129.5,2.815,0.67,-35.209,1.599,9.438,4.65,33.307,4.442,4.386,-2.825,0.0,35.0,35.9,9.341,1.508,24.579,22.121,24.857,23.058,-3.212,25.674,0.0,275.44,,285.0,285.0,23.378,2.686,22.41,23.283
8130.0,3.482,0.829,-35.209,1.601,9.525,4.65,33.307,4.442,4.386,-2.825,0.0,35.0,35.9,9.274,1.601,24.679,22.243,24.935,23.132,-3.212,25.674,0.0,273.64,,285.0,285.0,23.654,2.688,22.528,23.29
8130.5,3.482,0.829,-35.209,1.601,9.525,4.65,33.307,4.442,4.386,-2.825,0.0,35.0,35.9,9.274,1.601,24.581,21.873,24.892,22.929,-3.212,25.674,0.0,273.64,,285.0,285.0,23.747,2.701,22.441,23.289
8131.0,3.482,0.829,-35.209,1.601,9.525,4.65,33.307,4.442,4.386,-2.825,0.0,35.0,35.9,9.274,1.601,24.431,21.444,24.809,22.689,-3.212,25.674,0.0,275.04,,285.0,285.0,23.569,2.714,22.349,23.243
8131.5,3.482,0.829,-35.209,1.601,9.525,4.65,33.307,4.442,4.386,-2.825,0.0,35.0,35.9,9.274,1.601,24.401,21.715,24.776,22.71,-3.212,25.674,0.0,275.04,,285.0,285.0,23.343,2.726,22.35,23.252
8132.0,3.482,0.829,-35.209,1.601,9.525,4.65,33.307,4.442,4.386,-2.825,0.0,35.0,35.9,9.274,1.601,24.546,22.021,24.837,22.955,-3.212,25.674,0.0,273.24,,285.0,285.0,23.401,2.739,22.473,23.231
8132.5,3.482,0.829,-35.209,1.601,9.525,4.669,33.311,4.437,4.403,-2.825,0.0,35.031,35.874,9.274,1.601,24.712,22.001,24.904,23.118,-3.203,25.68,0.0,273.24,,285.0,285.0,23.59,2.751,22.548,23.22
8133.0,3.482,0.829,-35.209,1.601,9.525,4.669,33.311,4.437,4.403,-2.825,0.0,35.0,35.9,9.274,1.601,24.726,21.698,24.91,22.819,-3.203,25.68,0.0,275.24,,285.0,285.0,23.684,2.763,22.55,23.221
8133.5,2.492,0.627,-34.763,1.649,9.386,4.669,33.311,4.437,4.403,-2.825,0.0,35.0,35.9,9.36,1.569,24.564,21.572,24.856,22.608,-3.203,25.68,0.0,275.24,,285.0,285.0,23.539,2.775,22.407,23.381
8134.0,2.492,0.627,-34.763,1.649,9.386,4.669,33.311,4.437,4.403,-2.825,0.0,35.0,35.9,9.36,1.569,24.352,21.309,24.745,22.579,-3.203,25.68,0.0,275.24,,285.0,285.0,23.4,2.77,22.418,23.354
8134.5,2.492,0.627,-34.763,1.649,9.386,4.669,33.311,4.437,4.403,-2.825,0.0,35.0,35.9,9.36,1.569,24.576,21.832,24.867,23.008,-3.203,25.68,0.0,275.24,,285.0,285.0,23.246,2.766,22.531,23.406
8135.0,2.492,0.627,-34.763,1.649,9.386,4.669,33.311,4.437,4.403,-2.825,0.0,35.0,35.9,9.36,1.569,24.93,22.292,25.081,23.204,-3.203,25.68,0.0,275.34,,285.0,285.0,23.571,2.761,22.612,23.379
8135.5,2.492,0.627,-34.763,1.649,9.386,4.672,33.256,4.427,4.409,-2.817,0.0,35.028,35.883,9.36,1.569,24.734,21.934,25.019,23.011,-3.2,25.681,0.0,275.34,,285.0,285.0,23.877,2.757,22.588,23.373
8136.0,2.492,0.627,-34.763,1.649,9.386,4.672,33.256,4.427,4.409,-2.817,0.0,35.0,35.9,9.36,1.569,24.519,21.475,24.917,22.687,-3.2,25.681,0.0,275.14,,285.0,285.0,23.675,2.752,22.492,23.346
8136.5,2.198,0.591,-34.261,1.652,9.317,4.672,33.256,4.427,4.409,-2.817,0.0,35.0,35.9,9.533,1.621,24.501,21.589,24.867,22.735,-3.2,25.681,0.0,275.14,,285.0,285.0,23.399,2.748,22.479,23.365
8137.0,2.198,0.591,-34.261,1.652,9.317,4.672,33.256,4.427,4.409,-2.817,0.0,35.0,35.9,9.533,1.621,24.792,22.1,24.983,23.15,-3.2,25.681,0.0,275.44,,285.0,285.0,23.423,2.739,22.577,23.416
8137.5,2.198,0.591,-34.261,1.652,9.317,4.672,33.256,4.427,4.409,-2.817,0.0,35.0,35.9,9.533,1.621,24.873,22.369,25.079,23.444,-3.2,25.681,0.0,275.44,,285.0,285.0,23.756,2.73,22.701,23.272
8138.0,2.198,0.591,-34.261,1.652,9.317,4.672,33.256,4.427,4.409,-2.817,0.0,35.0,35.9,9.533,1.621,24.892,22.184,25.124,23.319,-3.2,25.681,0.0,274.94,,285.0,285.0,23.941,2.721,22.664,23.225
8138.5,2.198,0.591,-34.261,1.652,9.317,4.661,33.272,4.438,4.457,-2.813,0.0,35.035,35.898,9.533,1.621,24.658,21.331,24.929,22.531,-3.21,25.68,0.0,274.94,,285.0,285.0,23.88,2.713,22.564,23.245
8139.0,2.198,0.591,-34.261,1.652,9.317,4.661,33.272,4.438,4.457,-2.813,0.0,35.0,35.9,9.533,1.621,24.513,21.637,24.905,22.76,-3.21,25.68,0.0,275.94,,285.0,285.0,23.362,2.704,22.513,23.275
8139.5,2.198,0.591,-34.261,1.652,9.317,4.661,33.272,4.438,4.457,-2.813,0.0,35.0,35.9,9.533,1.621,24.81,22.215,25.037,23.286,-3.21,25.68,0.0,275.94,,285.0,285.0,23.454,2.696,22.58,23.198
8140.0,3.256,0.784,-35.209,1.587,9.404,4.661,33.272,4.438,4.457,-2.813,0.0,35.0,35.9,9.461,1.669,24.798,22.302,25.075,23.253,-3.21,25.68,0.0,274.04,,285.0,285.0,23.837,2.688,22.716,23.199
8140.5,3.256,0.784,-35.209,1.587,9.404,4.661,33.272,4.438,4.457,-2.813,0.0,35.0,35.9,9.461,1.669,24.688,21.905,25.042,23.008,-3.21,25.68,0.0,274.04,,285.0,285.0,23.857,2.697,22.749,23.22
8141.0,3.256,0.784,-35.209,1.587,9.404,4.661,33.272,4.438,4.457,-2.813,0.0,35.0,35.9,9.461,1.669,24.682,21.705,24.995,22.806,-3.21,25.68,0.0,276.44,,285.0,285.0,23.661,2.706,22.649,23.278
8141.5,3.256,0.784,-35.209,1.587,9.404,4.661,33.272,4.438,4.457,-2.813,0.0,35.0,35.9,9.461,1.669,24.683,21.542,24.922,22.576,-3.21,25.68,0.0,276.44,,285.0,285.0,23.547,2.715,22.57,23.298
8142.0,3.256,0.784,-35.209,1.587,9.404,4.661,33.315,4.459,4.509,-2.824,0.0,35.027,35.905,9.461,1.669,24.52,21.678,24.878,22.79,-3.207,25.675,0.0,274.54,,285.0,285.0,23.431,2.724,22.593,23.399
8142.5,3.256,0.784,-35.209,1.587,9.404,4.661,33.315,4.459,4.509,-2.824,0.0,35.0,35.9,9.461,1.669,24.77,22.381,25.018,23.29,-3.207,25.675,0.0,274.54,,285.0,285.0,23.467,2.733,22.68,23.418
8143.0,2.98,0.747,-34.941,1.574,9.454,4.661,33.315,4.459,4.509,-2.824,0.0,35.0,35.9,9.332,1.538,24.937,22.229,25.085,23.16,-3.207,25.675,0.0,275.84,,285.0,285.0,23.865,2.742,22.717,23.45
8143.5,2.98,0.747,-34.941,1.574,9.454,4.661,33.315,4.459,4.509,-2.824,0.0,35.0,35.9,9.332,1.538,24.731,21.9,25.039,22.996,-3.207,25.675,0.0,275.84,,285.0,285.0,23.853,2.746,22.669,23.491
8144.0,2.98,0.747,-34.941,1.574,9.454,4.661,33.315,4.459,4.509,-2.824,0.0,35.0,35.9,9.332,1.538,24.54,21.35,24.882,22.571,-3.207,25.675,0.0,275.14,,285.0,285.0,23.666,2.749,22.585,23.471
8144.5,2.98,0.747,-34.941,1.574,9.454,4.661,33.315,4.459,4.509,-2.824,0.0,35.0,35.9,9.332,1.538,24.573,21.635,24.904,22.795,-3.207,25.675,0.0,275.14,,285.0,285.0,23.336,2.753,22.588,23.385
8145.0,2.98,0.747,-34.941,1.574,9.454,4.668,33.32,4.418,4.511,-2.835,0.0,35.035,35.875,9.332,1.538,24.782,22.104,25.028,23.19,-3.204,25.681,0.0,276.44,,285.0,285.0,23.477,2.757,22.759,23.394
8145.5,2.98,0.747,-34.941,1.574,9.454,4.668,33.32,4.418,4.511,-2.835,0.0,35.0,35.9,9.332,1.538,24.859,22.501,25.118,23.364,-3.204,25.681,0.0,276.44,,285.0,285.0,23.776,2.761,22.78,23.427
8146.0,2.98,0.747,-34.941,1.574,9.454,4.668,33.32,4.418,4.511,-2.835,0.0,35.0,35.9,9.332,1.538,24.687,21.768,25.041,22.904,-3.204,25.681,0.0,274.54,,285.0,285.0,23.961,2.764,22.707,23.452
8146.5,2.754,0.651,-35.209,1.562,9.455,4.668,33.32,4.418,4.511,-2.835,0.0,35.0,35.9,9.264,1.685,24.582,21.347,24.929,22.529,-3.204,25.681,0.0,274.54,,285.0,285.0,23.6,2.768,22.643,23.465
8147.0,2.754,0.651,-35.209,1.562,9.455,4.668,33.32,4.418,4.511,-2.835,0.0,35.0,35.9,9.264,1.685,24.558,21.749,24.939,22.776,-3.204,25.681,0.0,275.94,,285.0,285.0,23.347,2.767,22.573,23.358
8147.5,2.754,0.651,-35.209,1.562,9.455,4.668,33.32,4.418,4.511,-2.835,0.0,35.0,35.9,9.264,1.685,24.783,22.046,25.01,23.11,-3.204,25.681,0.0,275.94,,285.0,285.0,23.506,2.767,22.626,23.287
8148.0,2.754,0.651,-35.209,1.562,9.455,4.668,33.32,4.418,4.511,-2.835,0.0,35.0,35.9,9.264,1.685,24.856,22.335,25.096,23.347,-3.204,25.681,0.0,275.34,,285.0,285.0,23.737,2.767,22.746,23.267
8148.5,2.754,0.651,-35.209,1.562,9.455,4.677,33.276,4.421,4.527,-2.815,0.0,35.044,35.898,9.264,1.685,24.802,22.007,25.103,23.127,-3.198,25.688,0.0,275.34,,285.0,285.0,23.908,2.767,22.707,23.295
8149.0,2.754,0.651,-35.209,1.562,9.455,4.677,33.276,4.421,4.527,-2.815,0.0,35.0,35.9,9.264,1.685,24.733,21.709,25.048,22.858,-3.198,25.688,0.0,276.04,,285.0,285.0,23.76,2.767,22.66,23.326
8149.5,2.727,0.649,-34.859,1.684,9.358,4.677,33.276,4.421,4.527,-2.815,0.0,35.0,35.9,9.434,1.471,24.66,22.021,25.041,23.112,-3.198,25.688,0.0,276.04,,285.0,285.0,23.587,2.766,22.621,23.356
8150.0,2.727,0.649,-34.859,1.684,9.358,4.677,33.276,4.421,4.527,-2.815,0.0,35.0,35.9,9.434,1.471,24.831,22.406,25.129,23.249,-3.198,25.688,0.0,275.54,,285.0,285.0,23.709,2.766,22.717,23.339
8150.5,2.727,0.649,-34.859,1.684,9.358,4.677,33.276,4.421,4.527,-2.815,0.0,35.0,35.9,9.434,1.471,24.948,22.368,25.156,23.29,-3.198,25.688,0.0,275.54,,285.0,285.0,23.904,2.765,22.818,23.356
8151.0,2.727,0.649,-34.859,1.684,9.358,4.677,33.276,4.421,4.527,-2.815,0.0,35.0,35.9,9.434,1.471,24.964,22.166,25.174,23.097,-3.198,25.688,0.0,275.94,,285.0,285.0,23.941,2.764,22.828,23.331
8151.5,2.727,0.649,-34.859,1.684,9.358,4.682,33.292,4.459,4.572,-2.814,0.0,35.043,35.969,9.434,1.471,24.715,21.83,25.085,22.828,-3.213,25.685,0.0,275.94,,285.0,285.0,23.851,2.764,22.753,23.328
8152.0,2.727,0.649,-34.859,1.684,9.358,4.682,33.292,4.459,4.572,-2.814,0.0,35.0,36.0,9.434,1.471,24.585,21.668,24.985,22.629,-3.213,25.685,0.0,276.04,,285.0,285.0,23.614,2.763,22.676,23.295
8152.5,2.727,0.649,-34.859,1.684,9.358,4.682,33.292,4.459,4.572,-2.814,0.0,35.0,36.0,9.434,1.471,24.602,21.651,24.956,22.69,-3.213,25.685,0.0,276.04,,285.0,285.0,23.467,2.763,22.73,23.3
8153.0,3.406,0.804,-35.209,1.657,9.501,4.682,33.292,4.459,4.572,-2.814,0.0,35.0,36.0,9.243,1.641,24.71,22.219,25.062,23.221,-3.213,25.685,0.0,276.64,,285.0,285.0,23.803,2.773,22.769,23.272
8153.5,3.406,0.804,-35.209,1.657,9.501,4.682,33.292,4.459,4.572,-2.814,0.0,35.0,36.0,9.243,1.641,24.732,21.894,25.061,23.013,-3.213,25.685,0.0,276.64,,285.0,285.0,23.803,2.773,22.761,23.268
8154.0,3.406,0.804,-35.209,1.657,9.501,4.682,33.292,4.459,4.572,-2.814,0.0,35.0,36.0,9.243,1.641,24.716,21.597,24.996,22.807,-3.213,25.685,0.0,275.64,,285.0,285.0,23.675,2.783,22.707,23.296
8154.5,3.406,0.804,-35.209,1.657,9.501,4.682,33.292,4.459,4.572,-2.814,0.0,35.0,36.0,9.243,1.641,24.687,21.872,25.014,23.008,-3.213,25.685,0.0,275.64,,285.0,285.0,23.529,2.793,22.662,23.301
8155.0,3.406,0.804,-35.209,1.657,9.501,4.632,33.324,4.464,4.606,-2.812,0.0,35.049,35.874,9.243,1.641,24.792,22.294,25.107,23.224,-3.208,25.685,0.0,275.74,,285.0,285.0,23.645,2.803,22.695,23.305
8155.5,3.406,0.804,-35.209,1.657,9.501,4.632,33.324,4.464,4.606,-2.812,0.0,35.0,35.9,9.243,1.641,24.986,22.405,25.17,23.35,-3.208,25.685,0.0,275.74,,285.0,285.0,23.854,2.813,22.825,23.336
8156.0,2.192,0.606,-34.334,1.601,9.384,4.632,33.324,4.464,4.606,-2.812,0.0,35.0,35.9,9.501,1.663,25.068,22.307,25.234,23.234,-3.208,25.685,0.0,275.74,,285.0,285.0,23.978,2.823,22.778,23.351
8156.5,2.192,0.606,-34.334,1.601,9.384,4.632,33.324,4.464,4.606,-2.812,0.0,35.0,35.9,9.501,1.663,24.835,21.995,25.185,23.094,-3.208,25.685,0.0,275.74,,285.0,285.0,23.96,2.813,22.709,23.326
8157.0,2.192,0.606,-34.334,1.601,9.384,4.632,33.324,4.464,4.606,-2.812,0.0,35.0,35.9,9.501,1.663,24.715,22.013,25.11,23.129,-3.208,25.685,0.0,276.04,,285.0,285.0,23.777,2.802,22.681,23.31
8157.5,2.192,0.606,-34.334,1.601,9.384,4.632,33.324,4.464,4.606,-2.812,0.0,35.0,35.9,9.501,1.663,24.924,22.496,25.206,23.379,-3.208,25.685,0.0,276.04,,285.0,285.0,23.742,2.792,22.796,23.247
8158.0,2.192,0.606,-34.334,1.601,9.384,4.703,33.29,4.445,4.604,-2.826,0.0,35.044,35.873,9.501,1.663,24.989,22.402,25.238,23.254,-3.213,25.671,0.0,275.64,,285.0,285.0,24.001,2.783,22.896,23.194
8158.5,2.192,0.606,-34.334,1.601,9.384,4.703,33.29,4.445,4.604,-2.826,0.0,35.0,35.9,9.501,1.663,24.84,22.067,25.176,23.008,-3.213,25.671,0.0,275.64,,285.0,285.0,23.971,2.773,22.876,23.187
8159.0,2.192,0.606,-34.334,1.601,9.384,4.703,33.29,4.445,4.604,-2.826,0.0,35.0,35.9,9.501,1.663,24.602,21.8,25.064,22.8,-3.213,25.671,0.0,276.54,,285.0,285.0,23.773,2.763,22.731,23.173
8159.5,2.613,0.577,-35.209,1.584,9.439,4.703,33.29,4.445,4.604,-2.826,0.0,35.0,35.9,9.442,1.696,24.492,21.668,25.005,22.705,-3.213,25.671,0.0,276.54,,285.0,285.0,23.566,2.754,22.753,23.093
8160.0,2.613,0.577,-35.209,1.584,9.439,4.703,33.29,4.445,4.604,-2.826,0.0,35.0,35.9,9.442,1.696,24.648,22.021,25.031,22.911,-3.213,25.671,0.0,276.64,,285.0,285.0,23.468,2.752,22.806,23.011
8160.5,2.613,0.577,-35.209,1.584,9.439,4.703,33.29,4.445,4.604,-2.826,0.0,35.0,35.9,9.442,1.696,24.939,22.178,25.155,23.253,-3.213,25.671,0.0,276.64,,285.0,285.0,23.653,2.749,22.823,22.971
8161.0,2.613,0.577,-35.209,1.584,9.439,4.703,33.29,4.445,4.604,-2.826,0.0,35.0,35.9,9.442,1.696,24.867,21.955,25.143,23.024,-3.213,25.671,0.0,276.24,,285.0,285.0,23.881,2.747,22.799,22.933
8161.5,2.613,0.577,-35.209,1.584,9.439,4.701,33.312,4.456,4.637,-2.82,0.0,35.054,35.977,9.442,1.696,24.776,21.715,25.093,22.888,-3.209,25.678,0.0,276.24,,285.0,285.0,23.747,2.745,22.736,22.872
8162.0,2.613,0.577,-35.209,1.584,9.439,4.701,33.312,4.456,4.637,-2.82,0.0,35.1,36.0,9.442,1.696,24.779,21.863,25.093,23.023,-3.209,25.678,0.0,275.84,,285.0,285.0,23.618,2.743,22.675,22.817
8162.5,3.43,0.808,-35.209,1.553,9.412,4.701,33.312,4.456,4.637,-2.82,0.0,35.1,36.0,9.463,1.71,24.949,22.377,25.196,23.413,-3.209,25.678,0.0,275.84,,285.0,285.0,23.69,2.741,22.726,22.821
8163.0,3.43,0.808,-35.209,1.553,9.412,4.701,33.312,4.456,4.637,-2.82,0.0,35.1,36.0,9.463,1.71,25.002,22.587,25.277,23.454,-3.209,25.678,0.0,275.74,,285.0,285.0,23.984,2.752,22.886,22.964
8163.5,3.43,0.808,-35.209,1.553,9.412,4.701,33.312,4.456,4.637,-2.82,0.0,35.1,36.0,9.463,1.71,25.017,22.434,25.292,23.379,-3.209,25.678,0.0,275.74,,285.0,285.0,24.08,2.763,22.849,23.021
8164.0,3.43,0.808,-35.209,1.553,9.412,4.701,33.312,4.456,4.637,-2.82,0.0,35.1,36.0,9.463,1.71,24.817,21.724,25.168,22.918,-3.209,25.678,0.0,276.64,,285.0,285.0,24.031,2.774,22.783,23.066
8164.5,3.43,0.808,-35.209,1.553,9.412,4.659,33.312,4.463,4.678,-2.822,0.0,35.059,35.958,9.463,1.71,24.862,22.01,25.205,23.171,-3.216,25.667,0.0,276.64,,285.0,285.0,23.656,2.785,22.762,23.104
8165.0,3.43,0.808,-35.209,1.553,9.412,4.659,33.312,4.463,4.678,-2.822,0.0,35.1,36.0,9.463,1.71,25.027,22.625,25.309,23.546,-3.216,25.667,0.0,275.04,,285.0,285.0,23.812,2.795,22.845,23.133
8165.5,2.915,0.725,-34.871,1.609,9.372,4.659,33.312,4.463,4.678,-2.822,0.0,35.1,36.0,9.528,1.67,25.259,22.66,25.416,23.711,-3.216,25.667,0.0,275.04,,285.0,285.0,24.127,2.806,22.964,23.181
8166.0,2.915,0.725,-34.871,1.609,9.372,4.659,33.312,4.463,4.678,-2.822,0.0,35.1,36.0,9.528,1.67,25.241,22.351,25.401,23.364,-3.216,25.667,0.0,276.24,,285.0,285.0,24.261,2.808,22.986,23.192
8166.5,2.915,0.725,-34.871,1.609,9.372,4.659,33.312,4.463,4.678,-2.822,0.0,35.1,36.0,9.528,1.67,24.965,22.126,25.326,23.143,-3.216,25.667,0.0,276.24,,285.0,285.0,24.089,2.809,22.813,23.228
8167.0,2.915,0.725,-34.871,1.609,9.372,4.659,33.312,4.463,4.678,-2.822,0.0,35.1,36.0,9.528,1.67,24.844,21.651,25.205,22.878,-3.216,25.667,0.0,276.04,,285.0,285.0,23.89,2.811,22.793,23.195
8167.5,2.915,0.725,-34.871,1.609,9.372,4.659,33.312,4.463,4.678,-2.822,0.0,35.1,36.0,9.528,1.67,25.121,22.692,25.356,23.656,-3.216,25.667,0.0,276.04,,285.0,285.0,23.645,2.813,22.909,23.187
8168.0,2.915,0.725,-34.871,1.609,9.372,4.675,33.345,4.453,4.708,-2.831,0.0,35.049,35.887,9.528,1.67,25.272,22.718,25.438,23.751,-3.217,25.663,0.0,276.04,,285.0,285.0,24.206,2.814,23.042,23.184
8168.5,2.915,0.725,-34.871,1.609,9.372,4.675,33.345,4.453,4.708,-2.831,0.0,35.0,35.9,9.528,1.67,25.24,22.241,25.418,23.353,-3.217,25.663,0.0,276.04,,285.0,285.0,24.295,2.816,23.041,23.188
8169.0,2.413,0.638,-33.861,1.645,9.426,4.675,33.345,4.453,4.708,-2.831,0.0,35.0,35.9,9.475,1.554,25.019,21.848,25.32,22.933,-3.217,25.663,0.0,276.04,,285.0,285.0,24.063,2.818,22.967,23.159
8169.5,2.413,0.638,-33.861,1.645,9.426,4.675,33.345,4.453,4.708,-2.831,0.0,35.0,35.9,9.475,1.554,24.624,21.294,25.096,22.59,-3.217,25.663,0.0,276.04,,285.0,285.0,23.78,2.811,22.834,23.1
8170.0,2.413,0.638,-33.861,1.645,9.426,4.675,33.345,4.453,4.708,-2.831,0.0,35.0,35.9,9.475,1.554,24.76,21.668,25.124,22.873,-3.217,25.663,0.0,275.94,,285.0,285.0,23.401,2.805,22.831,22.922
8170.5,2.413,0.638,-33.861,1.645,9.426,4.675,33.345,4.453,4.708,-2.831,0.0,35.0,35.9,9.475,1.554,24.847,22.4,25.226,23.377,-3.217,25.663,0.0,275.94,,285.0,285.0,23.606,2.798,22.948,22.824
8171.0,2.413,0.638,-33.861,1.645,9.426,4.702,33.305,4.438,4.697,-2.831,0.0,35.059,35.914,9.475,1.554,25.171,22.497,25.413,23.456,-3.207,25.664,0.0,276.64,,285.0,285.0,23.963,2.792,22.996,22.756
8171.5,2.413,0.638,-33.861,1.645,9.426,4.702,33.305,4.438,4.697,-2.831,0.0,35.1,35.9,9.475,1.554,24.931,21.732,25.296,22.973,-3.207,25.664,0.0,276.64,,285.0,285.0,24.134,2.786,22.928,22.706
8172.0,2.822,0.649,-35.209,1.612,9.409,4.702,33.305,4.438,4.697,-2.831,0.0,35.1,35.9,9.358,1.712,24.872,21.506,25.196,22.718,-3.207,25.664,0.0,276.34,,285.0,285.0,23.733,2.78,22.833,22.683
8172.5,2.822,0.649,-35.209,1.612,9.409,4.702,33.305,4.438,4.697,-2.831,0.0,35.1,35.9,9.358,1.712,24.825,21.78,25.161,22.962,-3.207,25.664,0.0,276.34,,285.0,285.0,23.573,2.78,22.77,22.635
8173.0,2.822,0.649,-35.209,1.612,9.409,4.702,33.305,4.438,4.697,-2.831,0.0,35.1,35.9,9.358,1.712,24.858,22.364,25.256,23.321,-3.207,25.664,0.0,276.04,,285.0,285.0,23.682,2.781,22.857,22.641
8173.5,2.822,0.649,-35.209,1.612,9.409,4.702,33.305,4.438,4.697,-2.831,0.0,35.1,35.9,9.358,1.712,25.152,22.685,25.397,23.536,-3.207,25.664,0.0,276.04,,285.0,285.0,23.95,2.782,22.978,22.688
8174.0,2.822,0.649,-35.209,1.612,9.409,4.702,33.305,4.438,4.697,-2.831,0.0,35.1,35.9,9.358,1.712,25.073,22.344,25.357,23.326,-3.207,25.664,0.0,275.44,,285.0,285.0,24.193,2.782,22.901,22.709
8174.5,2.822,0.649,-35.209,1.612,9.409,4.68,33.304,4.437,4.724,-2.812,0.0,35.065,35.966,9.358,1.712,24.878,21.921,25.301,23.008,-3.215,25.667,0.0,275.44,,285.0,285.0,24.025,2.783,22.846,22.768
8175.0,2.822,0.649,-35.209,1.612,9.409,4.68,33.304,4.437,4.724,-2.812,0.0,35.1,36.0,9.358,1.712,24.897,22.324,25.247,23.283,-3.215,25.667,0.0,275.54,,285.0,285.0,23.777,2.783,22.9,22.763
8175.5,3.327,0.833,-34.275,1.672,9.434,4.68,33.304,4.437,4.724,-2.812,0.0,35.1,36.0,9.505,1.506,25.185,22.537,25.364,23.599,-3.215,25.667,0.0,275.54,,285.0,285.0,23.937,2.784,23.034,22.822
8176.0,3.327,0.833,-34.275,1.672,9.434,4.68,33.304,4.437,4.724,-2.812,0.0,35.1,36.0,9.505,1.506,25.189,22.413,25.418,23.495,-3.215,25.667,0.0,276.04,,285.0,285.0,24.171,2.793,23.09,22.835
8176.5,3.327,0.833,-34.275,1.672,9.434,4.68,33.304,4.437,4.724,-2.812,0.0,35.1,36.0,9.505,1.506,25.19,22.3,25.428,23.323,-3.215,25.667,0.0,276.04,,285.0,285.0,24.129,2.802,23.031,22.859
8177.0,3.327,0.833,-34.275,1.672,9.434,4.68,33.304,4.437,4.724,-2.812,0.0,35.1,36.0,9.505,1.506,25.083,22.094,25.381,23.126,-3.215,25.667,0.0,275.84,,285.0,285.0,24.06,2.81,23.006,22.853
8177.5,3.327,0.833,-34.275,1.672,9.434,4.693,33.335,4.468,4.782,-2.824,0.0,35.079,35.882,9.505,1.506,24.816,22.021,25.298,23.198,-3.226,25.661,0.0,275.84,,285.0,285.0,23.921,2.819,22.954,22.903
8178.0,3.327,0.833,-34.275,1.672,9.434,4.693,33.335,4.468,4.782,-2.824,0.0,35.1,35.9,9.505,1.506,25.003,22.38,25.373,23.419,-3.226,25.661,0.0,275.54,,285.0,285.0,23.833,2.827,23.043,22.944
8178.5,2.962,0.798,-33.944,1.689,9.314,4.693,33.335,4.468,4.782,-2.824,0.0,35.1,35.9,9.481,1.536,25.321,22.45,25.489,23.415,-3.226,25.661,0.0,275.54,,285.0,285.0,24.044,2.835,23.106,22.978
8179.0,2.962,0.798,-33.944,1.689,9.314,4.693,33.335,4.468,4.782,-2.824,0.0,35.1,35.9,9.481,1.536,25.134,22.164,25.442,23.24,-3.226,25.661,0.0,275.94,,285.0,285.0,24.169,2.837,23.076,22.932
8179.5,2.962,0.798,-33.944,1.689,9.314,4.693,33.335,4.468,4.782,-2.824,0.0,35.1,35.9,9.481,1.536,25.003,21.995,25.378,23.033,-3.226,25.661,0.0,275.94,,285.0,285.0,23.995,2.839,22.988,22.933
