t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8180.0,2.962,0.798,-33.944,1.689,9.314,4.693,33.335,4.468,4.782,-2.824,0.0,35.1,35.9,9.481,1.536,24.971,22.053,25.317,23.169,-3.226,25.661,0.0,275.74,,285.0,285.0,23.852,2.841,22.95,22.933
8180.5,2.962,0.798,-33.944,1.689,9.314,4.693,33.335,4.468,4.782,-2.824,0.0,35.1,35.9,9.481,1.536,25.089,22.321,25.387,23.449,-3.226,25.661,0.0,275.74,,285.0,285.0,23.877,2.843,23.011,22.975
8181.0,2.962,0.798,-33.944,1.689,9.314,4.717,33.361,4.457,4.798,-2.828,0.0,35.068,35.89,9.481,1.536,25.163,22.661,25.497,23.689,-3.227,25.657,0.0,276.34,,285.0,285.0,24.061,2.845,23.073,22.913
8181.5,2.962,0.798,-33.944,1.689,9.314,4.717,33.361,4.457,4.798,-2.828,0.0,35.1,35.9,9.481,1.536,25.181,22.547,25.507,23.601,-3.227,25.657,0.0,276.34,,285.0,285.0,24.252,2.847,23.045,22.874
8182.0,2.964,0.657,-35.209,1.619,9.434,4.717,33.361,4.457,4.798,-2.828,0.0,35.1,35.9,9.396,1.648,24.984,21.882,25.38,23.153,-3.227,25.657,0.0,275.94,,285.0,285.0,23.85,2.851,22.957,22.909
8182.5,2.964,0.657,-35.209,1.619,9.434,4.717,33.361,4.457,4.798,-2.828,0.0,35.1,35.9,9.396,1.648,24.951,22.208,25.377,23.226,-3.227,25.657,0.0,275.94,,285.0,285.0,23.85,2.851,22.941,22.882
8183.0,2.964,0.657,-35.209,1.619,9.434,4.717,33.361,4.457,4.798,-2.828,0.0,35.1,35.9,9.396,1.648,25.154,22.59,25.457,23.47,-3.227,25.657,0.0,275.74,,285.0,285.0,23.94,2.853,23.025,22.872
8183.5,2.964,0.657,-35.209,1.619,9.434,4.717,33.361,4.457,4.798,-2.828,0.0,35.1,35.9,9.396,1.648,25.272,22.408,25.47,23.435,-3.227,25.657,0.0,275.74,,285.0,285.0,24.168,2.855,23.115,22.777
8184.0,2.964,0.657,-35.209,1.619,9.434,4.713,33.313,4.456,4.811,-2.841,0.0,35.079,35.962,9.396,1.648,25.155,22.273,25.463,23.228,-3.231,25.656,0.0,276.44,,285.0,285.0,24.146,2.857,23.109,22.673
8184.5,2.964,0.657,-35.209,1.619,9.434,4.713,33.313,4.456,4.811,-2.841,0.0,35.1,36.0,9.396,1.648,25.097,22.039,25.41,23.095,-3.231,25.656,0.0,276.44,,285.0,285.0,24.03,2.858,22.969,22.621
8185.0,3.17,0.72,-35.209,1.547,9.443,4.713,33.313,4.456,4.811,-2.841,0.0,35.1,36.0,9.383,1.665,24.995,21.99,25.384,23.178,-3.231,25.656,0.0,276.14,,285.0,285.0,23.91,2.86,22.974,22.555
8185.5,3.17,0.72,-35.209,1.547,9.443,4.713,33.313,4.456,4.811,-2.841,0.0,35.1,36.0,9.383,1.665,25.066,22.214,25.393,23.348,-3.231,25.656,0.0,276.14,,285.0,285.0,23.887,2.865,23.038,22.517
8186.0,3.17,0.72,-35.209,1.547,9.443,4.713,33.313,4.456,4.811,-2.841,0.0,35.1,36.0,9.383,1.665,25.138,22.635,25.47,23.457,-3.231,25.656,0.0,275.44,,285.0,285.0,24.005,2.87,23.092,22.514
8186.5,3.17,0.72,-35.209,1.547,9.443,4.713,33.313,4.456,4.811,-2.841,0.0,35.1,36.0,9.383,1.665,25.077,22.352,25.449,23.302,-3.231,25.656,0.0,275.44,,285.0,285.0,24.175,2.875,23.089,22.546
8187.0,3.17,0.72,-35.209,1.547,9.443,4.713,33.313,4.456,4.811,-2.841,0.0,35.1,36.0,9.383,1.665,25.008,22.168,25.411,23.144,-3.231,25.656,0.0,276.14,,285.0,285.0,24.045,2.88,23.039,22.518
8187.5,3.17,0.72,-35.209,1.547,9.443,4.717,33.345,4.482,4.856,-2.841,0.0,35.081,35.901,9.383,1.665,24.916,21.947,25.354,23.022,-3.228,25.658,0.0,276.14,,285.0,285.0,23.933,2.885,22.969,22.511
8188.0,3.17,0.72,-35.209,1.547,9.443,4.717,33.345,4.482,4.856,-2.841,0.0,35.1,35.9,9.383,1.665,25.04,22.096,25.349,23.272,-3.228,25.658,0.0,276.04,,285.0,285.0,23.81,2.889,23.004,22.561
8188.5,2.7,0.678,-35.111,1.673,9.458,4.717,33.345,4.482,4.856,-2.841,0.0,35.1,35.9,9.343,1.546,25.072,22.339,25.401,23.492,-3.228,25.658,0.0,276.04,,285.0,285.0,23.939,2.894,23.026,22.609
8189.0,2.7,0.678,-35.111,1.673,9.458,4.717,33.345,4.482,4.856,-2.841,0.0,35.1,35.9,9.343,1.546,25.146,22.491,25.467,23.582,-3.228,25.658,0.0,276.24,,285.0,285.0,24.076,2.891,23.039,22.652
8189.5,2.7,0.678,-35.111,1.673,9.458,4.717,33.345,4.482,4.856,-2.841,0.0,35.1,35.9,9.343,1.546,25.001,22.204,25.413,23.261,-3.228,25.658,0.0,276.24,,285.0,285.0,24.172,2.888,23.015,22.669
8190.0,2.7,0.678,-35.111,1.673,9.458,4.717,33.345,4.482,4.856,-2.841,0.0,35.1,35.9,9.343,1.546,24.94,22.193,25.403,23.227,-3.228,25.658,0.0,275.94,,285.0,285.0,23.97,2.884,22.973,22.72
8190.5,2.7,0.678,-35.111,1.673,9.458,4.76,33.362,4.509,4.893,-2.838,0.0,35.083,35.905,9.343,1.546,24.953,22.242,25.386,23.177,-3.233,25.657,0.0,275.94,,285.0,285.0,23.941,2.881,23.008,22.708
8191.0,2.7,0.678,-35.111,1.673,9.458,4.76,33.362,4.509,4.893,-2.838,0.0,35.1,35.9,9.343,1.546,25.08,22.285,25.404,23.324,-3.233,25.657,0.0,276.74,,285.0,285.0,23.939,2.878,23.067,22.682
8191.5,3.178,0.738,-35.209,1.665,9.377,4.76,33.362,4.509,4.893,-2.838,0.0,35.1,35.9,9.409,1.536,25.121,22.239,25.404,23.367,-3.233,25.657,0.0,276.74,,285.0,285.0,24.023,2.876,23.081,22.641
8192.0,3.178,0.738,-35.209,1.665,9.377,4.76,33.362,4.509,4.893,-2.838,0.0,35.1,35.9,9.409,1.536,25.058,22.053,25.378,23.141,-3.233,25.657,0.0,275.84,,285.0,285.0,24.033,2.881,23.001,22.627
8192.5,3.178,0.738,-35.209,1.665,9.377,4.76,33.362,4.509,4.893,-2.838,0.0,35.1,35.9,9.409,1.536,24.92,21.949,25.349,23.125,-3.233,25.657,0.0,275.84,,285.0,285.0,23.907,2.885,22.948,22.73
8193.0,3.178,0.738,-35.209,1.665,9.377,4.76,33.362,4.509,4.893,-2.838,0.0,35.1,35.9,9.409,1.536,24.931,22.391,25.373,23.34,-3.233,25.657,0.0,275.24,,285.0,285.0,23.836,2.89,22.987,22.779
8193.5,3.178,0.738,-35.209,1.665,9.377,4.755,33.372,4.479,4.889,-2.838,0.0,35.078,35.933,9.409,1.536,25.131,22.55,25.448,23.455,-3.242,25.646,0.0,275.24,,285.0,285.0,24.009,2.895,23.067,22.761
8194.0,3.178,0.738,-35.209,1.665,9.377,4.755,33.372,4.479,4.889,-2.838,0.0,35.1,35.9,9.409,1.536,25.225,22.399,25.453,23.356,-3.242,25.646,0.0,276.34,,285.0,285.0,24.146,2.9,23.101,22.828
8194.5,3.178,0.738,-35.209,1.665,9.377,4.755,33.372,4.479,4.889,-2.838,0.0,35.1,35.9,9.409,1.536,25.13,22.251,25.46,23.376,-3.242,25.646,0.0,276.34,,285.0,285.0,24.108,2.904,23.061,22.875
8195.0,3.028,0.717,-35.209,1.595,9.411,4.755,33.372,4.479,4.889,-2.838,0.0,35.1,35.9,9.406,1.808,24.913,21.939,25.378,23.027,-3.242,25.646,0.0,276.24,,285.0,285.0,24.054,2.909,22.993,22.965
8195.5,3.028,0.717,-35.209,1.595,9.411,4.755,33.372,4.479,4.889,-2.838,0.0,35.1,35.9,9.406,1.808,24.9,22.068,25.334,23.048,-3.242,25.646,0.0,276.24,,285.0,285.0,23.814,2.911,22.989,23.027
8196.0,3.028,0.717,-35.209,1.595,9.411,4.755,33.372,4.479,4.889,-2.838,0.0,35.1,35.9,9.406,1.808,24.992,22.164,25.349,23.188,-3.242,25.646,0.0,275.54,,285.0,285.0,23.838,2.913,23.046,23.023
8196.5,3.028,0.717,-35.209,1.595,9.411,4.755,33.372,4.479,4.889,-2.838,0.0,35.1,35.9,9.406,1.808,25.138,22.269,25.443,23.46,-3.242,25.646,0.0,275.54,,285.0,285.0,23.923,2.914,23.048,22.997
8197.0,3.028,0.717,-35.209,1.595,9.411,4.727,33.353,4.488,4.904,-2.834,0.0,35.078,35.957,9.406,1.808,25.017,21.972,25.407,23.08,-3.215,25.653,0.0,275.14,,285.0,285.0,24.078,2.916,23.031,22.96
8197.5,3.028,0.717,-35.209,1.595,9.411,4.727,33.353,4.488,4.904,-2.834,0.0,35.1,36.0,9.406,1.808,24.892,21.771,25.31,22.986,-3.215,25.653,0.0,275.14,,285.0,285.0,23.869,2.918,22.954,22.867
8198.0,3.039,0.716,-35.209,1.652,9.487,4.727,33.353,4.488,4.904,-2.834,0.0,35.1,36.0,9.411,1.697,24.899,22.009,25.319,23.119,-3.215,25.653,0.0,275.14,,285.0,285.0,23.74,2.92,22.91,22.823
8198.5,3.039,0.716,-35.209,1.652,9.487,4.727,33.353,4.488,4.904,-2.834,0.0,35.1,36.0,9.411,1.697,24.898,22.417,25.373,23.351,-3.215,25.653,0.0,275.14,,285.0,285.0,23.837,2.922,22.958,22.822
8199.0,3.039,0.716,-35.209,1.652,9.487,4.727,33.353,4.488,4.904,-2.834,0.0,35.1,36.0,9.411,1.697,25.174,22.426,25.43,23.424,-3.215,25.653,0.0,275.44,,285.0,285.0,24.01,2.924,23.039,22.866
8199.5,3.039,0.716,-35.209,1.652,9.487,4.727,33.353,4.488,4.904,-2.834,0.0,35.1,36.0,9.411,1.697,25.155,22.311,25.446,23.365,-3.215,25.653,0.0,275.44,,285.0,285.0,24.113,2.926,23.019,22.865
8200.0,3.039,0.716,-35.209,1.652,9.487,4.737,33.37,4.499,4.935,-2.845,0.0,35.085,36.007,9.411,1.697,25.01,22.032,25.392,23.123,-3.221,25.648,0.0,275.94,,285.0,285.0,24.069,2.928,22.96,22.868
8200.5,3.039,0.716,-35.209,1.652,9.487,4.737,33.37,4.499,4.935,-2.845,0.0,35.1,36.0,9.411,1.697,25.023,22.078,25.389,23.299,-3.221,25.648,0.0,275.94,,285.0,285.0,23.889,2.929,22.899,22.89
8201.0,3.039,0.716,-35.209,1.652,9.487,4.737,33.37,4.499,4.935,-2.845,0.0,35.1,36.0,9.411,1.697,25.09,22.349,25.449,23.466,-3.221,25.648,0.0,275.54,,285.0,285.0,23.947,2.931,22.936,22.895
8201.5,2.874,0.661,-35.209,1.545,9.389,4.737,33.37,4.499,4.935,-2.845,0.0,35.1,36.0,9.444,1.698,25.122,22.577,25.506,23.572,-3.221,25.648,0.0,275.54,,285.0,285.0,24.089,2.933,23.026,22.877
8202.0,2.874,0.661,-35.209,1.545,9.389,4.737,33.37,4.499,4.935,-2.845,0.0,35.1,36.0,9.444,1.698,25.186,22.439,25.544,23.526,-3.221,25.648,0.0,275.84,,285.0,285.0,24.194,2.932,23.056,22.874
8202.5,2.874,0.661,-35.209,1.545,9.389,4.737,33.37,4.499,4.935,-2.845,0.0,35.1,36.0,9.444,1.698,25.076,22.268,25.511,23.414,-3.221,25.648,0.0,275.84,,285.0,285.0,24.174,2.931,22.96,22.831
8203.0,2.874,0.661,-35.209,1.545,9.389,4.737,33.37,4.499,4.935,-2.845,0.0,35.1,36.0,9.444,1.698,24.955,22.091,25.47,23.289,-3.221,25.648,0.0,275.54,,285.0,285.0,24.067,2.93,22.949,22.808
8203.5,2.874,0.661,-35.209,1.545,9.389,4.74,33.385,4.51,4.973,-2.841,0.0,35.077,36.021,9.444,1.698,25.125,22.413,25.532,23.457,-3.234,25.639,0.0,275.54,,285.0,285.0,23.951,2.929,23.026,22.811
8204.0,2.874,0.661,-35.209,1.545,9.389,4.74,33.385,4.51,4.973,-2.841,0.0,35.1,36.0,9.444,1.698,25.27,22.53,25.555,23.6,-3.234,25.639,0.0,275.24,,285.0,285.0,24.132,2.928,23.074,22.775
8204.5,2.69,0.635,-35.209,1.62,9.501,4.74,33.385,4.51,4.973,-2.841,0.0,35.1,36.0,9.3,1.636,25.318,22.34,25.584,23.482,-3.234,25.639,0.0,275.24,,285.0,285.0,24.239,2.927,23.104,22.757
8205.0,2.69,0.635,-35.209,1.62,9.501,4.74,33.385,4.51,4.973,-2.841,0.0,35.1,36.0,9.3,1.636,25.197,22.164,25.539,23.312,-3.234,25.639,0.0,274.54,,285.0,285.0,24.181,2.923,23.071,22.763
8205.5,2.69,0.635,-35.209,1.62,9.501,4.74,33.385,4.51,4.973,-2.841,0.0,35.1,36.0,9.3,1.636,25.093,21.974,25.497,23.242,-3.234,25.639,0.0,274.54,,285.0,285.0,24.053,2.92,23.009,22.844
8206.0,2.69,0.635,-35.209,1.62,9.501,4.74,33.385,4.51,4.973,-2.841,0.0,35.1,36.0,9.3,1.636,25.05,22.324,25.498,23.422,-3.234,25.639,0.0,274.84,,285.0,285.0,23.952,2.916,23.034,22.919
8206.5,2.69,0.635,-35.209,1.62,9.501,4.743,33.361,4.501,4.996,-2.829,0.0,35.092,35.979,9.3,1.636,25.147,22.615,25.548,23.533,-3.233,25.647,0.0,274.84,,285.0,285.0,24.074,2.912,23.138,22.988
8207.0,2.69,0.635,-35.209,1.62,9.501,4.743,33.361,4.501,4.996,-2.829,0.0,35.1,36.0,9.3,1.636,25.276,22.663,25.603,23.572,-3.233,25.647,0.0,275.34,,285.0,285.0,24.211,2.908,23.138,22.986
8207.5,2.69,0.635,-35.209,1.62,9.501,4.743,33.361,4.501,4.996,-2.829,0.0,35.1,36.0,9.3,1.636,25.2,22.266,25.573,23.319,-3.233,25.647,0.0,275.34,,285.0,285.0,24.278,2.905,23.095,22.927
8208.0,2.406,0.647,-34.325,1.663,9.366,4.743,33.361,4.501,4.996,-2.829,0.0,35.1,36.0,9.533,1.698,25.118,22.078,25.501,23.193,-3.233,25.647,0.0,275.64,,285.0,285.0,24.09,2.901,23.074,22.831
8208.5,2.406,0.647,-34.325,1.663,9.366,4.743,33.361,4.501,4.996,-2.829,0.0,35.1,36.0,9.533,1.698,25.105,22.182,25.503,23.321,-3.233,25.647,0.0,275.64,,285.0,285.0,23.972,2.893,23.093,22.806
8209.0,2.406,0.647,-34.325,1.663,9.366,4.743,33.361,4.501,4.996,-2.829,0.0,35.1,36.0,9.533,1.698,25.228,22.648,25.575,23.661,-3.233,25.647,0.0,275.64,,285.0,285.0,24.028,2.885,23.123,22.859
8209.5,2.406,0.647,-34.325,1.663,9.366,4.743,33.361,4.501,4.996,-2.829,0.0,35.1,36.0,9.533,1.698,25.354,22.736,25.634,23.71,-3.233,25.647,0.0,275.64,,285.0,285.0,24.278,2.877,23.133,22.891
8210.0,2.406,0.647,-34.325,1.663,9.366,4.75,33.353,4.486,4.998,-2.847,0.0,35.092,35.991,9.533,1.698,25.315,22.57,25.655,23.62,-3.236,25.635,0.0,275.24,,285.0,285.0,24.359,2.87,23.108,22.852
8210.5,2.406,0.647,-34.325,1.663,9.366,4.75,33.353,4.486,4.998,-2.847,0.0,35.1,36.0,9.533,1.698,25.229,22.305,25.611,23.389,-3.236,25.635,0.0,275.24,,285.0,285.0,24.29,2.862,23.103,22.832
8211.0,2.331,0.606,-34.59,1.596,9.381,4.75,33.353,4.486,4.998,-2.847,0.0,35.1,36.0,9.418,1.541,25.174,22.261,25.552,23.397,-3.236,25.635,0.0,274.94,,285.0,285.0,24.133,2.855,23.138,22.838
8211.5,2.331,0.606,-34.59,1.596,9.381,4.75,33.353,4.486,4.998,-2.847,0.0,35.1,36.0,9.418,1.541,25.16,22.64,25.581,23.594,-3.236,25.635,0.0,274.94,,285.0,285.0,24.096,2.846,23.222,22.895
8212.0,2.331,0.606,-34.59,1.596,9.381,4.75,33.353,4.486,4.998,-2.847,0.0,35.1,36.0,9.418,1.541,25.248,22.69,25.646,23.663,-3.236,25.635,0.0,275.14,,285.0,285.0,24.244,2.838,23.207,22.905
8212.5,2.331,0.606,-34.59,1.596,9.381,4.75,33.353,4.486,4.998,-2.847,0.0,35.1,36.0,9.418,1.541,25.215,22.448,25.606,23.451,-3.236,25.635,0.0,275.14,,285.0,285.0,24.312,2.829,23.222,22.958
8213.0,2.331,0.606,-34.59,1.596,9.381,4.763,33.377,4.504,5.041,-2.852,0.0,35.106,35.955,9.418,1.541,25.1,22.215,25.573,23.358,-3.243,25.628,0.0,274.54,,285.0,285.0,24.18,2.821,23.15,22.939
8213.5,2.331,0.606,-34.59,1.596,9.381,4.763,33.377,4.504,5.041,-2.852,0.0,35.1,36.0,9.418,1.541,25.198,22.471,25.586,23.444,-3.243,25.628,0.0,274.54,,285.0,285.0,24.062,2.813,23.195,22.975
8214.0,2.331,0.606,-34.59,1.596,9.381,4.763,33.377,4.504,5.041,-2.852,0.0,35.1,36.0,9.418,1.541,25.247,22.432,25.589,23.469,-3.243,25.628,0.0,275.04,,285.0,285.0,24.175,2.805,23.252,22.944
8214.5,2.671,0.667,-34.176,1.662,9.423,4.763,33.377,4.504,5.041,-2.852,0.0,35.1,36.0,9.508,1.458,25.297,22.639,25.625,23.746,-3.243,25.628,0.0,275.04,,285.0,285.0,24.184,2.797,23.256,22.948
8215.0,2.671,0.667,-34.176,1.662,9.423,4.763,33.377,4.504,5.041,-2.852,0.0,35.1,36.0,9.508,1.458,25.205,22.311,25.644,23.487,-3.243,25.628,0.0,274.54,,285.0,285.0,24.327,2.795,23.248,22.938
8215.5,2.671,0.667,-34.176,1.662,9.423,4.763,33.377,4.504,5.041,-2.852,0.0,35.1,36.0,9.508,1.458,25.204,22.034,25.579,23.28,-3.243,25.628,0.0,274.54,,285.0,285.0,24.162,2.793,23.201,22.955
8216.0,2.671,0.667,-34.176,1.662,9.423,4.763,33.377,4.504,5.041,-2.852,0.0,35.1,36.0,9.508,1.458,25.053,22.279,25.533,23.334,-3.243,25.628,0.0,275.04,,285.0,285.0,24.024,2.791,23.186,22.933
8216.5,2.671,0.667,-34.176,1.662,9.423,4.756,33.409,4.512,5.069,-2.841,0.0,35.111,35.905,9.508,1.458,25.049,22.544,25.556,23.434,-3.24,25.626,0.0,275.04,,285.0,285.0,24.05,2.789,23.228,22.937
8217.0,2.671,0.667,-34.176,1.662,9.423,4.756,33.409,4.512,5.069,-2.841,0.0,35.1,35.9,9.508,1.458,25.314,22.692,25.602,23.615,-3.24,25.626,0.0,275.44,,285.0,285.0,24.146,2.787,23.325,22.892
8217.5,2.87,0.726,-35.09,1.59,9.381,4.756,33.409,4.512,5.069,-2.841,0.0,35.1,35.9,9.466,1.803,25.398,22.621,25.63,23.586,-3.24,25.626,0.0,275.44,,285.0,285.0,24.305,2.786,23.276,22.9
8218.0,2.87,0.726,-35.09,1.59,9.381,4.756,33.409,4.512,5.069,-2.841,0.0,35.1,35.9,9.466,1.803,25.31,22.418,25.646,23.497,-3.24,25.626,0.0,275.04,,285.0,285.0,24.309,2.787,23.226,22.895
8218.5,2.87,0.726,-35.09,1.59,9.381,4.756,33.409,4.512,5.069,-2.841,0.0,35.1,35.9,9.466,1.803,25.202,22.21,25.586,23.436,-3.24,25.626,0.0,275.04,,285.0,285.0,24.218,2.788,23.221,22.883
8219.0,2.87,0.726,-35.09,1.59,9.381,4.756,33.409,4.512,5.069,-2.841,0.0,35.1,35.9,9.466,1.803,25.252,22.824,25.662,23.754,-3.24,25.626,0.0,274.84,,285.0,285.0,24.109,2.79,23.318,22.881
8219.5,2.87,0.726,-35.09,1.59,9.381,4.753,33.391,4.455,5.082,-2.841,0.0,35.119,35.963,9.466,1.803,25.369,22.99,25.708,23.804,-3.234,25.625,0.0,274.84,,285.0,285.0,24.373,2.791,23.426,22.844
8220.0,2.87,0.726,-35.09,1.59,9.381,4.753,33.391,4.455,5.082,-2.841,0.0,35.1,36.0,9.466,1.803,25.452,22.799,25.748,23.712,-3.234,25.625,0.0,275.14,,285.0,285.0,24.468,2.792,23.423,22.798
8220.5,2.556,0.621,-35.209,1.617,9.402,4.753,33.391,4.455,5.082,-2.841,0.0,35.1,36.0,9.373,1.77,25.351,22.529,25.731,23.563,-3.234,25.625,0.0,275.14,,285.0,285.0,24.428,2.794,23.343,22.775
8221.0,2.556,0.621,-35.209,1.617,9.402,4.753,33.391,4.455,5.082,-2.841,0.0,35.1,36.0,9.373,1.77,25.087,22.251,25.634,23.289,-3.234,25.625,0.0,275.34,,285.0,285.0,24.293,2.79,23.307,22.807
8221.5,2.556,0.621,-35.209,1.617,9.402,4.753,33.391,4.455,5.082,-2.841,0.0,35.1,36.0,9.373,1.77,25.183,22.451,25.624,23.37,-3.234,25.625,0.0,275.34,,285.0,285.0,24.065,2.786,23.395,22.915
8222.0,2.556,0.621,-35.209,1.617,9.402,4.753,33.391,4.455,5.082,-2.841,0.0,35.1,36.0,9.373,1.77,25.552,23.141,25.832,24.164,-3.234,25.625,0.0,275.54,,285.0,285.0,24.157,2.782,23.473,22.941
8222.5,2.556,0.621,-35.209,1.617,9.402,4.753,33.391,4.455,5.082,-2.841,0.0,35.1,36.0,9.373,1.77,25.489,22.501,25.802,23.709,-3.234,25.625,0.0,275.54,,285.0,285.0,24.672,2.775,23.446,22.97
8223.0,2.556,0.621,-35.209,1.617,9.402,4.719,33.334,4.478,5.08,-2.847,0.0,35.111,36.0,9.373,1.77,25.317,22.336,25.728,23.408,-3.241,25.616,0.0,275.64,,285.0,285.0,24.375,2.775,23.404,23.007
8223.5,2.556,0.621,-35.209,1.617,9.402,4.719,33.334,4.478,5.08,-2.847,0.0,35.1,36.0,9.373,1.77,25.169,22.26,25.677,23.429,-3.241,25.616,0.0,275.64,,285.0,285.0,24.197,2.771,23.33,23.045
8224.0,2.354,0.652,-33.975,1.694,9.41,4.719,33.334,4.478,5.08,-2.847,0.0,35.1,36.0,9.507,1.495,25.386,22.802,25.746,23.795,-3.241,25.616,0.0,275.54,,285.0,285.0,24.134,2.768,23.403,23.056
8224.5,2.354,0.652,-33.975,1.694,9.41,4.719,33.334,4.478,5.08,-2.847,0.0,35.1,36.0,9.507,1.495,25.609,23.32,25.863,24.27,-3.241,25.616,0.0,275.54,,285.0,285.0,24.432,2.761,23.627,23.082
8225.0,2.354,0.652,-33.975,1.694,9.41,4.719,33.334,4.478,5.08,-2.847,0.0,35.1,36.0,9.507,1.495,25.585,22.936,25.879,24.006,-3.241,25.616,0.0,275.34,,285.0,285.0,24.766,2.754,23.603,23.072
8225.5,2.354,0.652,-33.975,1.694,9.41,4.719,33.334,4.478,5.08,-2.847,0.0,35.1,36.0,9.507,1.495,25.356,22.4,25.801,23.48,-3.241,25.616,0.0,275.34,,285.0,285.0,24.602,2.748,23.486,23.044
8226.0,2.354,0.652,-33.975,1.694,9.41,4.717,33.402,4.514,5.149,-2.834,0.0,35.121,36.015,9.507,1.495,25.07,22.134,25.682,23.336,-3.234,25.617,0.0,275.64,,285.0,285.0,24.259,2.741,23.374,23.102
8226.5,2.354,0.652,-33.975,1.694,9.41,4.717,33.402,4.514,5.149,-2.834,0.0,35.1,36.0,9.507,1.495,25.202,22.747,25.717,23.621,-3.234,25.617,0.0,275.64,,285.0,285.0,24.056,2.735,23.468,23.166
8227.0,3.433,0.834,-35.209,1.571,9.434,4.717,33.402,4.514,5.149,-2.834,0.0,35.1,36.0,9.471,1.707,25.592,23.253,25.839,24.163,-3.234,25.617,0.0,275.94,,285.0,285.0,24.322,2.74,23.655,23.173
8227.5,3.433,0.834,-35.209,1.571,9.434,4.717,33.402,4.514,5.149,-2.834,0.0,35.1,36.0,9.471,1.707,25.769,23.068,25.931,24.025,-3.234,25.617,0.0,275.94,,285.0,285.0,24.712,2.74,23.697,23.163
8228.0,3.433,0.834,-35.209,1.571,9.434,4.717,33.402,4.514,5.149,-2.834,0.0,35.1,36.0,9.471,1.707,25.634,22.787,25.923,23.816,-3.234,25.617,0.0,276.14,,285.0,285.0,24.698,2.751,23.551,23.208
8228.5,3.433,0.834,-35.209,1.571,9.434,4.717,33.402,4.514,5.149,-2.834,0.0,35.1,36.0,9.471,1.707,25.299,22.46,25.815,23.529,-3.234,25.617,0.0,276.14,,285.0,285.0,24.54,2.763,23.446,23.242
8229.0,3.433,0.834,-35.209,1.571,9.434,4.717,33.402,4.514,5.149,-2.834,0.0,35.1,36.0,9.471,1.707,25.137,22.003,25.692,23.288,-3.234,25.617,0.0,275.54,,285.0,285.0,24.276,2.774,23.453,23.243
8229.5,3.433,0.834,-35.209,1.571,9.434,4.721,33.449,4.514,5.205,-2.843,0.0,35.119,36.0,9.471,1.707,25.454,23.135,25.849,24.061,-3.229,25.624,0.0,275.54,,285.0,285.0,24.03,2.784,23.585,23.216
8230.0,3.433,0.834,-35.209,1.571,9.434,4.721,33.449,4.514,5.205,-2.843,0.0,35.1,36.0,9.471,1.707,25.619,23.33,25.951,24.197,-3.229,25.624,0.0,275.24,,285.0,285.0,24.625,2.795,23.674,23.194
8230.5,3.069,0.813,-34.68,1.585,9.389,4.721,33.449,4.514,5.205,-2.843,0.0,35.1,36.0,9.465,1.735,25.509,22.943,25.94,23.921,-3.229,25.624,0.0,275.24,,285.0,285.0,24.774,2.806,23.625,23.149
8231.0,3.069,0.813,-34.68,1.585,9.389,4.721,33.449,4.514,5.205,-2.843,0.0,35.1,36.0,9.465,1.735,25.42,22.339,25.862,23.517,-3.229,25.624,0.0,275.04,,285.0,285.0,24.578,2.81,23.539,23.142
8231.5,3.069,0.813,-34.68,1.585,9.389,4.721,33.449,4.514,5.205,-2.843,0.0,35.1,36.0,9.465,1.735,25.29,22.566,25.806,23.701,-3.229,25.624,0.0,275.04,,285.0,285.0,24.285,2.814,23.531,23.095
8232.0,3.069,0.813,-34.68,1.585,9.389,4.721,33.449,4.514,5.205,-2.843,0.0,35.1,36.0,9.465,1.735,25.512,22.984,25.887,23.849,-3.229,25.624,0.0,275.44,,285.0,285.0,24.341,2.818,23.707,23.029
8232.5,3.069,0.813,-34.68,1.585,9.389,4.732,33.389,4.465,5.176,-2.834,0.0,35.129,36.046,9.465,1.735,25.676,23.321,25.979,24.222,-3.228,25.615,0.0,275.44,,285.0,285.0,24.558,2.822,23.796,22.976
8233.0,3.069,0.813,-34.68,1.585,9.389,4.732,33.389,4.465,5.176,-2.834,0.0,35.1,36.0,9.465,1.735,25.702,22.798,25.999,23.919,-3.228,25.615,0.0,275.24,,285.0,285.0,24.8,2.826,23.766,22.958
8233.5,1.98,0.535,-34.219,1.66,9.386,4.732,33.389,4.465,5.176,-2.834,0.0,35.1,36.0,9.431,1.575,25.558,22.512,25.938,23.566,-3.228,25.615,0.0,275.24,,285.0,285.0,24.604,2.83,23.7,22.963
8234.0,1.98,0.535,-34.219,1.66,9.386,4.732,33.389,4.465,5.176,-2.834,0.0,35.1,36.0,9.431,1.575,25.307,22.674,25.878,23.618,-3.228,25.615,0.0,275.24,,285.0,285.0,24.394,2.816,23.606,22.978
8234.5,1.98,0.535,-34.219,1.66,9.386,4.732,33.389,4.465,5.176,-2.834,0.0,35.1,36.0,9.431,1.575,25.504,22.956,25.926,23.921,-3.228,25.615,0.0,275.24,,285.0,285.0,24.369,2.803,23.714,23.029
8235.0,1.98,0.535,-34.219,1.66,9.386,4.732,33.389,4.465,5.176,-2.834,0.0,35.1,36.0,9.431,1.575,25.822,23.583,26.053,24.523,-3.228,25.615,0.0,275.34,,285.0,285.0,24.577,2.789,23.847,23.103
8235.5,1.98,0.535,-34.219,1.66,9.386,4.732,33.389,4.465,5.176,-2.834,0.0,35.1,36.0,9.431,1.575,26.0,23.216,26.138,24.255,-3.228,25.615,0.0,275.34,,285.0,285.0,24.995,2.776,23.844,23.168
8236.0,1.98,0.535,-34.219,1.66,9.386,4.74,33.346,4.48,5.18,-2.836,0.0,35.137,36.106,9.431,1.575,25.861,22.967,26.134,24.01,-3.238,25.618,0.0,275.24,,285.0,285.0,24.902,2.763,23.751,23.158
8236.5,1.98,0.535,-34.219,1.66,9.386,4.74,33.346,4.48,5.18,-2.836,0.0,35.1,36.1,9.431,1.575,25.607,23.064,26.067,24.155,-3.238,25.618,0.0,275.24,,285.0,285.0,24.743,2.75,23.715,23.147
8237.0,3.789,0.9,-35.209,1.578,9.407,4.74,33.346,4.48,5.18,-2.836,0.0,35.1,36.1,9.447,1.722,25.953,23.942,26.212,24.774,-3.238,25.618,0.0,274.64,,285.0,285.0,24.723,2.737,23.944,23.141
8237.5,3.789,0.9,-35.209,1.578,9.407,4.74,33.346,4.48,5.18,-2.836,0.0,35.1,36.1,9.447,1.722,26.307,23.867,26.341,24.71,-3.238,25.618,0.0,274.64,,285.0,285.0,25.22,2.755,24.149,23.123
8238.0,3.789,0.9,-35.209,1.578,9.407,4.74,33.346,4.48,5.18,-2.836,0.0,35.1,36.1,9.447,1.722,26.116,23.397,26.355,24.341,-3.238,25.618,0.0,275.24,,285.0,285.0,25.306,2.772,24.107,23.168
8238.5,3.789,0.9,-35.209,1.578,9.407,4.74,33.346,4.48,5.18,-2.836,0.0,35.1,36.1,9.447,1.722,25.797,23.062,26.263,24.007,-3.238,25.618,0.0,275.24,,285.0,285.0,25.052,2.788,24.06,23.164
8239.0,3.789,0.9,-35.209,1.578,9.407,4.656,33.381,4.466,5.236,-2.848,0.0,35.134,35.99,9.447,1.722,25.617,22.493,26.085,23.656,-3.255,25.604,0.0,275.14,,285.0,285.0,24.782,2.821,23.916,23.175
8239.5,3.789,0.9,-35.209,1.578,9.407,4.656,33.381,4.466,5.236,-2.848,0.0,35.1,36.0,9.447,1.722,25.715,22.909,26.105,23.952,-3.255,25.604,0.0,275.14,,285.0,285.0,24.463,2.821,24.051,23.141
8240.0,4.13,0.998,-35.209,1.552,9.439,4.656,33.381,4.466,5.236,-2.848,0.0,35.1,36.0,9.462,1.667,26.118,23.926,26.351,24.795,-3.255,25.604,0.0,275.34,,285.0,285.0,24.67,2.837,24.146,23.134
8240.5,4.13,0.998,-35.209,1.552,9.439,4.656,33.381,4.466,5.236,-2.848,0.0,35.1,36.0,9.462,1.667,26.085,23.32,26.37,24.424,-3.255,25.604,0.0,275.34,,285.0,285.0,25.298,2.858,24.141,23.103
8241.0,4.13,0.998,-35.209,1.552,9.439,4.656,33.381,4.466,5.236,-2.848,0.0,35.1,36.0,9.462,1.667,25.862,22.768,26.281,23.878,-3.255,25.604,0.0,274.84,,285.0,285.0,25.05,2.879,24.067,23.092
8241.5,4.13,0.998,-35.209,1.552,9.439,4.656,33.381,4.466,5.236,-2.848,0.0,35.1,36.0,9.462,1.667,25.506,22.339,26.094,23.637,-3.255,25.604,0.0,274.84,,285.0,285.0,24.698,2.899,23.902,23.037
8242.0,4.13,0.998,-35.209,1.552,9.439,4.656,33.381,4.466,5.236,-2.848,0.0,35.1,36.0,9.462,1.667,25.625,23.093,26.131,24.159,-3.255,25.604,0.0,275.04,,285.0,285.0,24.394,2.919,23.906,22.985
8242.5,4.13,0.998,-35.209,1.552,9.439,4.671,33.471,4.505,5.305,-2.839,0.0,35.148,36.059,9.462,1.667,26.116,24.137,26.333,24.86,-3.237,25.607,0.0,275.04,,285.0,285.0,24.752,2.939,24.299,22.986
8243.0,4.13,0.998,-35.209,1.552,9.439,4.671,33.471,4.505,5.305,-2.839,0.0,35.1,36.1,9.462,1.667,26.378,23.981,26.455,24.85,-3.237,25.607,0.0,275.14,,285.0,285.0,25.361,2.959,24.212,22.976
8243.5,2.637,0.719,-33.381,1.622,9.297,4.671,33.471,4.505,5.305,-2.839,0.0,35.1,36.1,9.665,1.572,25.994,23.204,26.383,24.28,-3.237,25.607,0.0,275.14,,285.0,285.0,25.416,2.978,24.098,22.998
8244.0,2.637,0.719,-33.381,1.622,9.297,4.671,33.471,4.505,5.305,-2.839,0.0,35.1,36.1,9.665,1.572,25.638,22.428,26.136,23.516,-3.237,25.607,0.0,274.64,,285.0,285.0,24.965,2.972,23.966,23.092
8244.5,2.637,0.719,-33.381,1.622,9.297,4.671,33.471,4.505,5.305,-2.839,0.0,35.1,36.1,9.665,1.572,25.367,22.554,26.033,23.539,-3.237,25.607,0.0,274.64,,285.0,285.0,24.429,2.967,23.835,23.089
8245.0,2.637,0.719,-33.381,1.622,9.297,4.671,33.471,4.505,5.305,-2.839,0.0,35.1,36.1,9.665,1.572,25.678,23.369,26.118,24.228,-3.237,25.607,0.0,274.94,,285.0,285.0,24.373,2.962,23.942,23.126
8245.5,2.637,0.719,-33.381,1.622,9.297,4.744,33.474,4.469,5.303,-2.854,0.0,35.147,36.062,9.665,1.572,26.095,23.811,26.293,24.742,-3.241,25.604,0.0,274.94,,285.0,285.0,24.848,2.956,24.075,23.2
8246.0,2.637,0.719,-33.381,1.622,9.297,4.744,33.474,4.469,5.303,-2.854,0.0,35.1,36.1,9.665,1.572,26.145,23.421,26.337,24.381,-3.241,25.604,0.0,275.24,,285.0,285.0,25.235,2.951,24.027,23.264
8246.5,2.333,0.653,-33.807,1.649,9.41,4.744,33.474,4.469,5.303,-2.854,0.0,35.1,36.1,9.46,1.563,25.994,23.176,26.345,24.199,-3.241,25.604,0.0,275.24,,285.0,285.0,25.071,2.946,23.923,23.26
8247.0,2.333,0.653,-33.807,1.649,9.41,4.744,33.474,4.469,5.303,-2.854,0.0,35.1,36.1,9.46,1.563,25.683,22.476,26.186,23.64,-3.241,25.604,0.0,274.94,,285.0,285.0,24.928,2.936,23.902,23.208
8247.5,2.333,0.653,-33.807,1.649,9.41,4.744,33.474,4.469,5.303,-2.854,0.0,35.1,36.1,9.46,1.563,26.059,23.968,26.332,24.854,-3.241,25.604,0.0,274.94,,285.0,285.0,24.496,2.926,24.041,23.252
8248.0,2.333,0.653,-33.807,1.649,9.41,4.744,33.474,4.469,5.303,-2.854,0.0,35.1,36.1,9.46,1.563,26.241,24.097,26.464,24.921,-3.241,25.604,0.0,274.94,,285.0,285.0,25.303,2.916,24.199,23.2
8248.5,2.333,0.653,-33.807,1.649,9.41,4.732,33.341,4.458,5.256,-2.843,0.0,35.158,36.032,9.46,1.563,26.094,23.373,26.462,24.464,-3.242,25.604,0.0,274.94,,285.0,285.0,25.431,2.907,24.195,23.178
8249.0,2.333,0.653,-33.807,1.649,9.41,4.732,33.341,4.458,5.256,-2.843,0.0,35.2,36.0,9.46,1.563,26.074,23.072,26.416,24.079,-3.242,25.604,0.0,275.44,,285.0,285.0,25.098,2.897,24.129,23.106
8249.5,2.333,0.653,-33.807,1.649,9.41,4.732,33.341,4.458,5.256,-2.843,0.0,35.2,36.0,9.46,1.563,25.724,22.681,26.275,23.743,-3.242,25.604,0.0,275.44,,285.0,285.0,24.91,2.888,24.012,23.042
8250.0,2.741,0.727,-33.984,1.662,9.412,4.732,33.341,4.458,5.256,-2.843,0.0,35.2,36.0,9.477,1.53,25.793,23.109,26.247,24.029,-3.242,25.604,0.0,275.64,,285.0,285.0,24.606,2.879,24.08,22.949
8250.5,2.741,0.727,-33.984,1.662,9.412,4.732,33.341,4.458,5.256,-2.843,0.0,35.2,36.0,9.477,1.53,26.03,23.652,26.356,24.659,-3.242,25.604,0.0,275.64,,285.0,285.0,24.794,2.877,24.186,22.897
8251.0,2.741,0.727,-33.984,1.662,9.412,4.732,33.341,4.458,5.256,-2.843,0.0,35.2,36.0,9.477,1.53,26.196,23.466,26.508,24.537,-3.242,25.604,0.0,275.44,,285.0,285.0,25.174,2.874,24.199,22.834
8251.5,2.741,0.727,-33.984,1.662,9.412,4.732,33.341,4.458,5.256,-2.843,0.0,35.2,36.0,9.477,1.53,26.109,23.16,26.45,24.187,-3.242,25.604,0.0,275.44,,285.0,285.0,25.177,2.872,24.12,22.78
8252.0,2.741,0.727,-33.984,1.662,9.412,4.712,33.396,4.49,5.328,-2.85,0.0,35.152,36.067,9.477,1.53,25.752,22.641,26.298,23.898,-3.24,25.601,0.0,275.14,,285.0,285.0,24.977,2.87,24.013,22.764
8252.5,2.741,0.727,-33.984,1.662,9.412,4.712,33.396,4.49,5.328,-2.85,0.0,35.2,36.1,9.477,1.53,25.833,23.151,26.312,24.216,-3.24,25.601,0.0,275.14,,285.0,285.0,24.647,2.868,23.987,22.752
8253.0,2.894,0.79,-34.001,1.664,9.348,4.712,33.396,4.49,5.328,-2.85,0.0,35.2,36.1,9.444,1.461,26.097,23.923,26.432,24.76,-3.24,25.601,0.0,275.04,,285.0,285.0,24.878,2.866,24.142,22.742
8253.5,2.894,0.79,-34.001,1.664,9.348,4.712,33.396,4.49,5.328,-2.85,0.0,35.2,36.1,9.444,1.461,26.489,23.997,26.58,24.869,-3.24,25.601,0.0,275.04,,285.0,285.0,25.303,2.866,24.212,22.681
8254.0,2.894,0.79,-34.001,1.664,9.348,4.712,33.396,4.49,5.328,-2.85,0.0,35.2,36.1,9.444,1.461,26.384,23.669,26.608,24.607,-3.24,25.601,0.0,274.94,,285.0,285.0,25.484,2.867,24.128,22.701
8254.5,2.894,0.79,-34.001,1.664,9.348,4.712,33.396,4.49,5.328,-2.85,0.0,35.2,36.1,9.444,1.461,25.876,22.611,26.358,23.72,-3.24,25.601,0.0,274.94,,285.0,285.0,25.317,2.867,24.05,22.696
8255.0,2.894,0.79,-34.001,1.664,9.348,4.665,33.468,4.526,5.419,-2.837,0.0,35.166,36.039,9.444,1.461,25.881,22.976,26.315,23.985,-3.228,25.6,0.0,275.14,,285.0,285.0,24.641,2.868,23.956,22.731
8255.5,2.894,0.79,-34.001,1.664,9.348,4.665,33.468,4.526,5.419,-2.837,0.0,35.2,36.0,9.444,1.461,25.902,23.196,26.346,24.252,-3.228,25.6,0.0,275.14,,285.0,285.0,24.789,2.868,24.015,22.721
8256.0,2.894,0.79,-34.001,1.664,9.348,4.665,33.468,4.526,5.419,-2.837,0.0,35.2,36.0,9.444,1.461,25.905,23.515,26.378,24.374,-3.228,25.6,0.0,275.14,,285.0,285.0,24.924,2.869,24.095,22.759
8256.5,2.853,0.678,-35.209,1.65,9.448,4.665,33.468,4.526,5.419,-2.837,0.0,35.2,36.0,9.246,1.593,25.941,23.454,26.397,24.331,-3.228,25.6,0.0,275.14,,285.0,285.0,25.043,2.869,24.11,22.777
8257.0,2.853,0.678,-35.209,1.65,9.448,4.665,33.468,4.526,5.419,-2.837,0.0,35.2,36.0,9.246,1.593,25.951,23.18,26.378,24.199,-3.228,25.6,0.0,275.44,,285.0,285.0,25.031,2.869,23.99,22.791
8257.5,2.853,0.678,-35.209,1.65,9.448,4.665,33.468,4.526,5.419,-2.837,0.0,35.2,36.0,9.246,1.593,25.803,22.769,26.304,23.915,-3.228,25.6,0.0,275.44,,285.0,285.0,24.927,2.868,23.938,22.794
8258.0,2.853,0.678,-35.209,1.65,9.448,4.665,33.468,4.526,5.419,-2.837,0.0,35.2,36.0,9.246,1.593,25.733,22.946,26.275,23.886,-3.228,25.6,0.0,275.64,,285.0,285.0,24.698,2.868,23.978,22.81
8258.5,2.853,0.678,-35.209,1.65,9.448,4.767,33.473,4.534,5.42,-2.851,0.0,35.167,36.044,9.246,1.593,26.119,23.434,26.39,24.471,-3.241,25.593,0.0,275.64,,285.0,285.0,24.71,2.868,24.008,22.834
8259.0,2.853,0.678,-35.209,1.65,9.448,4.767,33.473,4.534,5.42,-2.851,0.0,35.2,36.0,9.246,1.593,26.095,23.205,26.409,24.331,-3.241,25.593,0.0,275.44,,285.0,285.0,25.104,2.868,24.039,22.787
8259.5,2.533,0.578,-35.209,1.657,9.451,4.767,33.473,4.534,5.42,-2.851,0.0,35.2,36.0,9.377,1.585,25.993,23.064,26.381,24.058,-3.241,25.593,0.0,275.44,,285.0,285.0,25.01,2.867,23.996,22.718
8260.0,2.533,0.578,-35.209,1.657,9.451,4.767,33.473,4.534,5.42,-2.851,0.0,35.2,36.0,9.377,1.585,25.89,22.896,26.315,23.919,-3.241,25.593,0.0,275.54,,285.0,285.0,24.874,2.862,23.971,22.676
8260.5,2.533,0.578,-35.209,1.657,9.451,4.767,33.473,4.534,5.42,-2.851,0.0,35.2,36.0,9.377,1.585,25.822,22.932,26.292,23.997,-3.241,25.593,0.0,275.54,,285.0,285.0,24.755,2.857,23.944,22.664
8261.0,2.533,0.578,-35.209,1.657,9.451,4.767,33.473,4.534,5.42,-2.851,0.0,35.2,36.0,9.377,1.585,25.756,23.295,26.291,24.153,-3.241,25.593,0.0,275.54,,285.0,285.0,24.76,2.851,24.029,22.724
8261.5,2.533,0.578,-35.209,1.657,9.451,4.798,33.442,4.513,5.417,-2.846,0.0,35.169,36.042,9.377,1.585,25.997,23.536,26.347,24.331,-3.246,25.601,0.0,275.54,,285.0,285.0,24.874,2.846,24.0,22.759
8262.0,2.533,0.578,-35.209,1.657,9.451,4.798,33.442,4.513,5.417,-2.846,0.0,35.2,36.0,9.377,1.585,25.778,22.81,26.269,23.885,-3.246,25.601,0.0,275.54,,285.0,285.0,25.053,2.841,23.952,22.851
8262.5,2.533,0.578,-35.209,1.657,9.451,4.798,33.442,4.513,5.417,-2.846,0.0,35.2,36.0,9.377,1.585,25.668,22.811,26.214,23.894,-3.246,25.601,0.0,275.54,,285.0,285.0,24.686,2.831,23.859,22.945
8263.0,2.779,0.632,-35.209,1.686,9.435,4.798,33.442,4.513,5.417,-2.846,0.0,35.2,36.0,9.388,1.66,25.807,23.074,26.252,24.09,-3.246,25.601,0.0,275.24,,285.0,285.0,24.647,2.831,23.861,23.005
8263.5,2.779,0.632,-35.209,1.686,9.435,4.798,33.442,4.513,5.417,-2.846,0.0,35.2,36.0,9.388,1.66,26.06,23.488,26.345,24.519,-3.246,25.601,0.0,275.24,,285.0,285.0,24.806,2.83,23.933,23.064
8264.0,2.779,0.632,-35.209,1.686,9.435,4.798,33.442,4.513,5.417,-2.846,0.0,35.2,36.0,9.388,1.66,26.092,23.436,26.403,24.484,-3.246,25.601,0.0,275.34,,285.0,285.0,25.103,2.829,23.974,23.106
8264.5,2.779,0.632,-35.209,1.686,9.435,4.798,33.442,4.513,5.417,-2.846,0.0,35.2,36.0,9.388,1.66,25.99,23.039,26.374,24.047,-3.246,25.601,0.0,275.34,,285.0,285.0,25.104,2.828,23.923,23.139
8265.0,2.779,0.632,-35.209,1.686,9.435,4.809,33.432,4.543,5.451,-2.851,0.0,35.183,36.085,9.388,1.66,25.872,22.947,26.328,23.916,-3.241,25.603,0.0,275.14,,285.0,285.0,24.863,2.828,23.812,23.162
8265.5,2.779,0.632,-35.209,1.686,9.435,4.809,33.432,4.543,5.451,-2.851,0.0,35.2,36.1,9.388,1.66,25.729,22.896,26.199,23.993,-3.241,25.603,0.0,275.14,,285.0,285.0,24.766,2.827,23.763,23.17
8266.0,3.568,0.849,-35.209,1.614,9.412,4.809,33.432,4.543,5.451,-2.851,0.0,35.2,36.1,9.279,1.655,25.853,23.482,26.275,24.331,-3.241,25.603,0.0,275.04,,285.0,285.0,24.704,2.826,23.846,23.291
8266.5,3.568,0.849,-35.209,1.614,9.412,4.809,33.432,4.543,5.451,-2.851,0.0,35.2,36.1,9.279,1.655,26.061,23.374,26.345,24.195,-3.241,25.603,0.0,275.04,,285.0,285.0,24.985,2.838,23.988,23.259
8267.0,3.568,0.849,-35.209,1.614,9.412,4.809,33.432,4.543,5.451,-2.851,0.0,35.2,36.1,9.279,1.655,25.92,23.13,26.291,24.079,-3.241,25.603,0.0,275.04,,285.0,285.0,24.994,2.85,23.985,23.203
8267.5,3.568,0.849,-35.209,1.614,9.412,4.809,33.432,4.543,5.451,-2.851,0.0,35.2,36.1,9.279,1.655,25.901,23.03,26.295,23.916,-3.241,25.603,0.0,275.04,,285.0,285.0,24.855,2.862,23.959,23.209
8268.0,3.568,0.849,-35.209,1.614,9.412,4.788,33.458,4.54,5.49,-2.86,0.0,35.181,36.029,9.279,1.655,25.581,22.673,26.179,23.597,-3.257,25.597,0.0,275.34,,285.0,285.0,24.785,2.873,23.796,23.222
8268.5,3.568,0.849,-35.209,1.614,9.412,4.788,33.458,4.54,5.49,-2.86,0.0,35.2,36.0,9.279,1.655,25.455,22.615,26.074,23.506,-3.257,25.597,0.0,275.34,,285.0,285.0,24.508,2.885,23.772,23.242
8269.0,3.568,0.849,-35.209,1.614,9.412,4.788,33.458,4.54,5.49,-2.86,0.0,35.2,36.0,9.279,1.655,25.623,22.808,26.078,23.693,-3.257,25.597,0.0,274.94,,285.0,285.0,24.412,2.896,23.829,23.252
8269.5,3.038,0.8,-34.451,1.671,9.333,4.788,33.458,4.54,5.49,-2.86,0.0,35.2,36.0,9.541,1.656,25.758,23.269,26.178,24.232,-3.257,25.597,0.0,274.94,,285.0,285.0,24.55,2.907,23.846,23.24
8270.0,3.038,0.8,-34.451,1.671,9.333,4.788,33.458,4.54,5.49,-2.86,0.0,35.2,36.0,9.541,1.656,25.749,23.101,26.194,24.104,-3.257,25.597,0.0,275.24,,285.0,285.0,24.859,2.909,23.85,23.232
8270.5,3.038,0.8,-34.451,1.671,9.333,4.788,33.458,4.54,5.49,-2.86,0.0,35.2,36.0,9.541,1.656,25.738,22.711,26.155,23.86,-3.257,25.597,0.0,275.24,,285.0,285.0,24.787,2.911,23.804,23.144
8271.0,3.038,0.8,-34.451,1.671,9.333,4.788,33.458,4.54,5.49,-2.86,0.0,35.2,36.0,9.541,1.656,25.622,22.583,26.122,23.737,-3.257,25.597,0.0,275.64,,285.0,285.0,24.616,2.913,23.742,23.095
8271.5,3.038,0.8,-34.451,1.671,9.333,4.81,33.466,4.543,5.511,-2.867,0.0,35.189,36.045,9.541,1.656,25.634,22.812,26.123,23.862,-3.266,25.591,0.0,275.64,,285.0,285.0,24.516,2.915,23.788,23.096
8272.0,3.038,0.8,-34.451,1.671,9.333,4.81,33.466,4.543,5.511,-2.867,0.0,35.2,36.0,9.541,1.656,25.642,23.184,26.15,23.995,-3.266,25.591,0.0,275.54,,285.0,285.0,24.608,2.917,23.856,23.053
8272.5,3.053,0.705,-35.209,1.645,9.488,4.81,33.466,4.543,5.511,-2.867,0.0,35.2,36.0,9.264,1.657,25.852,23.325,26.209,24.133,-3.266,25.591,0.0,275.54,,285.0,285.0,24.743,2.919,23.874,23.02
8273.0,3.053,0.705,-35.209,1.645,9.488,4.81,33.466,4.543,5.511,-2.867,0.0,35.2,36.0,9.264,1.657,25.855,23.015,26.255,24.046,-3.266,25.591,0.0,275.54,,285.0,285.0,24.88,2.922,23.837,23.004
8273.5,3.053,0.705,-35.209,1.645,9.488,4.81,33.466,4.543,5.511,-2.867,0.0,35.2,36.0,9.264,1.657,25.739,22.838,26.19,23.866,-3.266,25.591,0.0,275.54,,285.0,285.0,24.793,2.924,23.767,22.956
8274.0,3.053,0.705,-35.209,1.645,9.488,4.81,33.466,4.543,5.511,-2.867,0.0,35.2,36.0,9.264,1.657,25.63,22.734,26.144,23.76,-3.266,25.591,0.0,275.94,,285.0,285.0,24.658,2.926,23.713,22.991
8274.5,3.053,0.705,-35.209,1.645,9.488,4.801,33.486,4.535,5.554,-2.873,0.0,35.196,36.128,9.264,1.657,25.734,22.86,26.145,23.841,-3.252,25.598,0.0,275.94,,285.0,285.0,24.567,2.928,23.722,22.975
8275.0,3.053,0.705,-35.209,1.645,9.488,4.801,33.486,4.535,5.554,-2.873,0.0,35.2,36.1,9.264,1.657,25.757,23.052,26.155,24.055,-3.252,25.598,0.0,275.84,,285.0,285.0,24.645,2.93,23.789,22.943
8275.5,2.854,0.772,-33.84,1.685,9.356,4.801,33.486,4.535,5.554,-2.873,0.0,35.2,36.1,9.562,1.499,25.77,23.201,26.214,24.21,-3.252,25.598,0.0,275.84,,285.0,285.0,24.755,2.932,23.877,22.916
8276.0,2.854,0.772,-33.84,1.685,9.356,4.801,33.486,4.535,5.554,-2.873,0.0,35.2,36.1,9.562,1.499,25.826,23.107,26.243,24.189,-3.252,25.598,0.0,275.14,,285.0,285.0,24.849,2.931,23.85,22.92
8276.5,2.854,0.772,-33.84,1.685,9.356,4.801,33.486,4.535,5.554,-2.873,0.0,35.2,36.1,9.562,1.499,25.666,22.548,26.124,23.596,-3.252,25.598,0.0,275.14,,285.0,285.0,24.841,2.93,23.778,22.887
8277.0,2.854,0.772,-33.84,1.685,9.356,4.801,33.486,4.535,5.554,-2.873,0.0,35.2,36.1,9.562,1.499,25.663,22.599,26.092,23.7,-3.252,25.598,0.0,276.14,,285.0,285.0,24.484,2.928,23.718,22.822
8277.5,2.854,0.772,-33.84,1.685,9.356,4.801,33.486,4.535,5.554,-2.873,0.0,35.2,36.1,9.562,1.499,25.706,23.285,26.15,24.143,-3.252,25.598,0.0,276.14,,285.0,285.0,24.514,2.927,23.78,22.836
8278.0,2.854,0.772,-33.84,1.685,9.356,4.78,33.49,4.535,5.556,-2.856,0.0,35.198,36.062,9.562,1.499,25.911,23.513,26.245,24.29,-3.262,25.593,0.0,276.04,,285.0,285.0,24.821,2.926,23.897,22.889
8278.5,2.854,0.772,-33.84,1.685,9.356,4.78,33.49,4.535,5.556,-2.856,0.0,35.2,36.1,9.562,1.499,25.964,23.291,26.304,24.258,-3.262,25.593,0.0,276.04,,285.0,285.0,24.99,2.925,23.9,22.914
8279.0,2.661,0.658,-35.209,1.609,9.404,4.78,33.49,4.535,5.556,-2.856,0.0,35.2,36.1,9.432,1.709,25.696,22.867,26.214,23.843,-3.262,25.593,0.0,275.64,,285.0,285.0,24.954,2.924,23.772,22.884
8279.5,2.661,0.658,-35.209,1.609,9.404,4.78,33.49,4.535,5.556,-2.856,0.0,35.2,36.1,9.432,1.709,25.559,22.367,26.087,23.445,-3.262,25.593,0.0,275.64,,285.0,285.0,24.655,2.919,23.7,22.879
8280.0,2.661,0.658,-35.209,1.609,9.404,4.78,33.49,4.535,5.556,-2.856,0.0,35.2,36.1,9.432,1.709,25.803,23.29,26.173,24.212,-3.262,25.593,0.0,275.74,,285.0,285.0,24.364,2.915,23.751,22.885
8280.5,2.661,0.658,-35.209,1.609,9.404,4.78,33.49,4.535,5.556,-2.856,0.0,35.2,36.1,9.432,1.709,25.796,23.483,26.231,24.291,-3.262,25.593,0.0,275.74,,285.0,285.0,24.869,2.911,23.881,22.831
8281.0,2.661,0.658,-35.209,1.609,9.404,4.781,33.453,4.511,5.572,-2.853,0.0,35.204,36.11,9.432,1.709,26.01,23.498,26.309,24.387,-3.259,25.594,0.0,275.14,,285.0,285.0,24.95,2.907,23.914,22.868
8281.5,2.661,0.658,-35.209,1.609,9.404,4.781,33.453,4.511,5.572,-2.853,0.0,35.2,36.1,9.432,1.709,25.802,23.056,26.276,23.983,-3.259,25.594,0.0,275.14,,285.0,285.0,25.051,2.903,23.892,22.891
8282.0,2.569,0.581,-35.209,1.655,9.466,4.781,33.453,4.511,5.572,-2.853,0.0,35.2,36.1,9.406,1.681,25.647,22.526,26.152,23.604,-3.259,25.594,0.0,275.14,,285.0,285.0,24.779,2.893,23.817,22.886
8282.5,2.569,0.581,-35.209,1.655,9.466,4.781,33.453,4.511,5.572,-2.853,0.0,35.2,36.1,9.406,1.681,25.607,22.842,26.152,23.869,-3.259,25.594,0.0,275.14,,285.0,285.0,24.482,2.888,23.774,22.841
8283.0,2.569,0.581,-35.209,1.655,9.466,4.781,33.453,4.511,5.572,-2.853,0.0,35.2,36.1,9.406,1.681,25.784,23.235,26.219,24.306,-3.259,25.594,0.0,275.44,,285.0,285.0,24.617,2.883,23.901,22.84
8283.5,2.569,0.581,-35.209,1.655,9.466,4.781,33.453,4.511,5.572,-2.853,0.0,35.2,36.1,9.406,1.681,26.016,23.599,26.315,24.534,-3.259,25.594,0.0,275.44,,285.0,285.0,24.886,2.883,23.969,22.776
8284.0,2.569,0.581,-35.209,1.655,9.466,4.781,33.453,4.511,5.572,-2.853,0.0,35.2,36.1,9.406,1.681,26.033,23.097,26.4,24.166,-3.259,25.594,0.0,275.04,,285.0,285.0,25.116,2.878,23.954,22.785
8284.5,2.569,0.581,-35.209,1.655,9.466,4.765,33.416,4.527,5.589,-2.853,0.0,35.206,36.089,9.406,1.681,25.81,22.701,26.26,23.735,-3.249,25.593,0.0,275.04,,285.0,285.0,24.924,2.873,23.906,22.834
8285.0,2.569,0.581,-35.209,1.655,9.466,4.765,33.416,4.527,5.589,-2.853,0.0,35.2,36.1,9.406,1.681,25.549,22.669,26.159,23.757,-3.249,25.593,0.0,275.34,,285.0,285.0,24.626,2.868,23.802,22.825
8285.5,2.236,0.593,-33.697,1.685,9.384,4.765,33.416,4.527,5.589,-2.853,0.0,35.2,36.1,9.533,1.549,25.691,23.222,26.209,24.111,-3.249,25.593,0.0,275.34,,285.0,285.0,24.534,2.863,23.81,22.784
8286.0,2.236,0.593,-33.697,1.685,9.384,4.765,33.416,4.527,5.589,-2.853,0.0,35.2,36.1,9.533,1.549,26.004,23.448,26.312,24.425,-3.249,25.593,0.0,275.14,,285.0,285.0,24.808,2.853,23.94,22.786
8286.5,2.236,0.593,-33.697,1.685,9.384,4.765,33.416,4.527,5.589,-2.853,0.0,35.2,36.1,9.533,1.549,26.068,23.323,26.37,24.308,-3.249,25.593,0.0,275.14,,285.0,285.0,25.047,2.842,23.988,22.797
8287.0,2.236,0.593,-33.697,1.685,9.384,4.765,33.416,4.527,5.589,-2.853,0.0,35.2,36.1,9.533,1.549,25.952,23.204,26.367,24.193,-3.249,25.593,0.0,274.74,,285.0,285.0,25.017,2.832,23.913,22.868
8287.5,2.236,0.593,-33.697,1.685,9.384,4.769,33.458,4.554,5.649,-2.859,0.0,35.215,36.123,9.533,1.549,25.546,22.659,26.177,23.769,-3.244,25.596,0.0,274.74,,285.0,285.0,24.929,2.823,23.822,22.886
8288.0,2.236,0.593,-33.697,1.685,9.384,4.769,33.458,4.554,5.649,-2.859,0.0,35.2,36.1,9.533,1.549,25.808,23.161,26.244,24.13,-3.244,25.596,0.0,274.74,,285.0,285.0,24.538,2.813,23.832,22.887
8288.5,3.226,0.783,-35.209,1.604,9.404,4.769,33.458,4.554,5.649,-2.859,0.0,35.2,36.1,9.362,1.657,26.075,23.701,26.351,24.631,-3.244,25.596,0.0,274.74,,285.0,285.0,24.836,2.804,23.946,22.939
8289.0,3.226,0.783,-35.209,1.604,9.404,4.769,33.458,4.554,5.649,-2.859,0.0,35.2,36.1,9.362,1.657,26.025,23.439,26.431,24.447,-3.244,25.596,0.0,275.34,,285.0,285.0,25.189,2.811,24.039,22.959
8289.5,3.226,0.783,-35.209,1.604,9.404,4.769,33.458,4.554,5.649,-2.859,0.0,35.2,36.1,9.362,1.657,25.978,23.081,26.383,24.048,-3.244,25.596,0.0,275.34,,285.0,285.0,25.086,2.817,24.051,22.969
8290.0,3.226,0.783,-35.209,1.604,9.404,4.769,33.458,4.554,5.649,-2.859,0.0,35.2,36.1,9.362,1.657,25.829,22.885,26.296,23.794,-3.244,25.596,0.0,275.04,,285.0,285.0,24.872,2.824,23.852,22.899
8290.5,3.226,0.783,-35.209,1.604,9.404,4.769,33.458,4.554,5.649,-2.859,0.0,35.2,36.1,9.362,1.657,25.449,22.516,26.149,23.617,-3.244,25.596,0.0,275.04,,285.0,285.0,24.701,2.831,23.834,22.854
8291.0,3.226,0.783,-35.209,1.604,9.404,4.776,33.527,4.57,5.702,-2.862,0.0,35.213,36.131,9.362,1.657,25.903,23.351,26.275,24.186,-3.258,25.6,0.0,275.24,,285.0,285.0,24.433,2.837,23.935,22.827
8291.5,3.226,0.783,-35.209,1.604,9.404,4.776,33.527,4.57,5.702,-2.862,0.0,35.2,36.1,9.362,1.657,25.964,23.263,26.302,24.16,-3.258,25.6,0.0,275.24,,285.0,285.0,24.929,2.844,24.005,22.855
8292.0,2.565,0.678,-34.063,1.65,9.343,4.776,33.527,4.57,5.702,-2.862,0.0,35.2,36.1,9.623,1.643,25.953,23.289,26.328,24.252,-3.258,25.6,0.0,275.34,,285.0,285.0,24.922,2.85,24.008,22.894
8292.5,2.565,0.678,-34.063,1.65,9.343,4.776,33.527,4.57,5.702,-2.862,0.0,35.2,36.1,9.623,1.643,25.967,23.061,26.34,24.035,-3.258,25.6,0.0,275.34,,285.0,285.0,24.955,2.845,23.979,22.917
8293.0,2.565,0.678,-34.063,1.65,9.343,4.776,33.527,4.57,5.702,-2.862,0.0,35.2,36.1,9.623,1.643,25.853,22.971,26.292,23.969,-3.258,25.6,0.0,275.24,,285.0,285.0,24.851,2.841,23.916,22.947
8293.5,2.565,0.678,-34.063,1.65,9.343,4.776,33.527,4.57,5.702,-2.862,0.0,35.2,36.1,9.623,1.643,25.908,23.141,26.289,24.147,-3.258,25.6,0.0,275.24,,285.0,285.0,24.771,2.836,24.025,22.996
8294.0,2.565,0.678,-34.063,1.65,9.343,4.795,33.493,4.548,5.696,-2.846,0.0,35.224,36.148,9.623,1.643,25.952,23.525,26.376,24.432,-3.245,25.608,0.0,275.94,,285.0,285.0,24.871,2.832,24.09,22.978
8294.5,2.565,0.678,-34.063,1.65,9.343,4.795,33.493,4.548,5.696,-2.846,0.0,35.2,36.1,9.623,1.643,25.886,23.247,26.425,24.246,-3.245,25.608,0.0,275.94,,285.0,285.0,25.072,2.827,24.043,22.971
8295.0,2.406,0.576,-35.209,1.623,9.456,4.795,33.493,4.548,5.696,-2.846,0.0,35.2,36.1,9.372,1.7,25.799,22.895,26.341,23.974,-3.245,25.608,0.0,275.64,,285.0,285.0,24.951,2.823,23.994,22.94
8295.5,2.406,0.576,-35.209,1.623,9.456,4.795,33.493,4.548,5.696,-2.846,0.0,35.2,36.1,9.372,1.7,25.794,23.185,26.334,24.021,-3.245,25.608,0.0,275.64,,285.0,285.0,24.752,2.816,23.974,22.905
8296.0,2.406,0.576,-35.209,1.623,9.456,4.795,33.493,4.548,5.696,-2.846,0.0,35.2,36.1,9.372,1.7,25.961,23.388,26.382,24.32,-3.245,25.608,0.0,275.54,,285.0,285.0,24.833,2.809,24.019,22.849
8296.5,2.406,0.576,-35.209,1.623,9.456,4.795,33.493,4.548,5.696,-2.846,0.0,35.2,36.1,9.372,1.7,26.162,23.664,26.454,24.645,-3.245,25.608,0.0,275.54,,285.0,285.0,25.013,2.803,24.098,22.794
8297.0,2.406,0.576,-35.209,1.623,9.456,4.795,33.493,4.548,5.696,-2.846,0.0,35.2,36.1,9.372,1.7,26.106,23.275,26.47,24.333,-3.245,25.608,0.0,275.94,,285.0,285.0,25.231,2.796,24.107,22.72
8297.5,2.406,0.576,-35.209,1.623,9.456,4.802,33.443,4.54,5.697,-2.855,0.0,35.23,36.135,9.372,1.7,25.954,23.046,26.435,23.989,-3.239,25.604,0.0,275.94,,285.0,285.0,25.046,2.79,24.016,22.698
8298.0,2.406,0.576,-35.209,1.623,9.456,4.802,33.443,4.54,5.697,-2.855,0.0,35.2,36.1,9.372,1.7,25.853,22.838,26.33,23.938,-3.239,25.604,0.0,275.94,,285.0,285.0,24.856,2.784,23.986,22.692
8298.5,3.109,0.83,-34.503,1.658,9.397,4.802,33.443,4.54,5.697,-2.855,0.0,35.2,36.1,9.526,1.688,26.02,23.742,26.435,24.53,-3.239,25.604,0.0,275.94,,285.0,285.0,24.74,2.777,24.1,22.758
8299.0,3.109,0.83,-34.503,1.658,9.397,4.802,33.443,4.54,5.697,-2.855,0.0,35.2,36.1,9.526,1.688,26.227,23.847,26.54,24.634,-3.239,25.604,0.0,275.64,,285.0,285.0,25.182,2.783,24.187,22.812
8299.5,3.109,0.83,-34.503,1.658,9.397,4.802,33.443,4.54,5.697,-2.855,0.0,35.2,36.1,9.526,1.688,26.051,23.516,26.508,24.397,-3.239,25.604,0.0,275.64,,285.0,285.0,25.312,2.788,24.194,22.771
8300.0,3.109,0.83,-34.503,1.658,9.397,4.802,33.443,4.54,5.697,-2.855,0.0,35.2,36.1,9.526,1.688,25.893,22.959,26.406,23.985,-3.239,25.604,0.0,275.64,,285.0,285.0,25.118,2.793,24.142,22.698
8300.5,3.109,0.83,-34.503,1.658,9.397,4.798,33.509,4.559,5.773,-2.856,0.0,35.237,36.136,9.526,1.688,25.667,22.79,26.331,23.814,-3.244,25.6,0.0,275.64,,285.0,285.0,24.811,2.799,24.041,22.652
8301.0,3.109,0.83,-34.503,1.658,9.397,4.798,33.509,4.559,5.773,-2.856,0.0,35.2,36.1,9.526,1.688,25.87,23.233,26.36,24.186,-3.244,25.6,0.0,275.44,,285.0,285.0,24.651,2.804,24.133,22.667
8301.5,3.748,0.899,-35.209,1.574,9.514,4.798,33.509,4.559,5.773,-2.856,0.0,35.2,36.1,9.386,1.678,26.157,23.821,26.477,24.659,-3.244,25.6,0.0,275.44,,285.0,285.0,24.912,2.809,24.249,22.688
8302.0,3.748,0.899,-35.209,1.574,9.514,4.798,33.509,4.559,5.773,-2.856,0.0,35.2,36.1,9.386,1.678,26.268,23.524,26.584,24.466,-3.244,25.6,0.0,276.04,,285.0,285.0,25.279,2.824,24.236,22.674
8302.5,3.748,0.899,-35.209,1.574,9.514,4.798,33.509,4.559,5.773,-2.856,0.0,35.2,36.1,9.386,1.678,26.03,23.007,26.481,23.967,-3.244,25.6,0.0,276.04,,285.0,285.0,25.211,2.839,24.18,22.635
8303.0,3.748,0.899,-35.209,1.574,9.514,4.798,33.509,4.559,5.773,-2.856,0.0,35.2,36.1,9.386,1.678,25.628,22.6,26.323,23.707,-3.244,25.6,0.0,275.74,,285.0,285.0,24.871,2.854,24.043,22.599
8303.5,3.748,0.899,-35.209,1.574,9.514,4.746,33.557,4.595,5.813,-2.856,0.0,35.24,36.112,9.386,1.678,25.878,23.035,26.338,24.12,-3.242,25.603,0.0,275.74,,285.0,285.0,24.564,2.869,24.013,22.606
8304.0,3.748,0.899,-35.209,1.574,9.514,4.746,33.557,4.595,5.813,-2.856,0.0,35.2,36.1,9.386,1.678,26.054,23.778,26.447,24.563,-3.242,25.603,0.0,275.34,,285.0,285.0,24.843,2.883,24.156,22.605
8304.5,3.748,0.899,-35.209,1.574,9.514,4.746,33.557,4.595,5.813,-2.856,0.0,35.2,36.1,9.386,1.678,26.331,23.922,26.559,24.745,-3.242,25.603,0.0,275.34,,285.0,285.0,25.21,2.897,24.286,22.618
8305.0,2.488,0.68,-33.055,1.65,9.421,4.746,33.557,4.595,5.813,-2.856,0.0,35.2,36.1,9.548,1.558,26.318,23.652,26.583,24.615,-3.242,25.603,0.0,274.94,,285.0,285.0,25.389,2.911,24.19,22.591
8305.5,2.488,0.68,-33.055,1.65,9.421,4.746,33.557,4.595,5.813,-2.856,0.0,35.2,36.1,9.548,1.558,25.875,22.741,26.408,23.848,-3.242,25.603,0.0,274.94,,285.0,285.0,25.292,2.904,24.102,22.627
8306.0,2.488,0.68,-33.055,1.65,9.421,4.746,33.557,4.595,5.813,-2.856,0.0,35.2,36.1,9.548,1.558,25.827,23.203,26.391,24.252,-3.242,25.603,0.0,275.04,,285.0,285.0,24.718,2.897,24.085,22.608
8306.5,2.488,0.68,-33.055,1.65,9.421,4.746,33.557,4.595,5.813,-2.856,0.0,35.2,36.1,9.548,1.558,26.103,23.91,26.504,24.662,-3.242,25.603,0.0,275.04,,285.0,285.0,24.918,2.891,24.241,22.634
8307.0,2.488,0.68,-33.055,1.65,9.421,4.819,33.501,4.574,5.806,-2.851,0.0,35.252,36.186,9.548,1.558,26.329,24.016,26.604,24.792,-3.261,25.61,0.0,275.64,,285.0,285.0,25.295,2.884,24.39,22.656
