t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8307.5,2.488,0.68,-33.055,1.65,9.421,4.819,33.501,4.574,5.806,-2.851,0.0,35.3,36.2,9.548,1.558,26.194,23.651,26.595,24.553,-3.261,25.61,0.0,275.64,,285.0,285.0,25.435,2.878,24.355,22.679
8308.0,2.628,0.615,-35.209,1.668,9.451,4.819,33.501,4.574,5.806,-2.851,0.0,35.3,36.2,9.404,1.611,26.028,23.109,26.543,24.168,-3.261,25.61,0.0,275.44,,285.0,285.0,25.248,2.871,24.239,22.691
8308.5,2.628,0.615,-35.209,1.668,9.451,4.819,33.501,4.574,5.806,-2.851,0.0,35.3,36.2,9.404,1.611,25.896,22.823,26.44,23.924,-3.261,25.61,0.0,275.44,,285.0,285.0,24.962,2.867,24.215,22.707
8309.0,2.628,0.615,-35.209,1.668,9.451,4.819,33.501,4.574,5.806,-2.851,0.0,35.3,36.2,9.404,1.611,26.1,23.902,26.526,24.653,-3.261,25.61,0.0,275.44,,285.0,285.0,25.295,2.86,24.377,22.692
8309.5,2.628,0.615,-35.209,1.668,9.451,4.819,33.501,4.574,5.806,-2.851,0.0,35.3,36.2,9.404,1.611,26.426,23.917,26.634,24.737,-3.261,25.61,0.0,275.44,,285.0,285.0,25.295,2.86,24.423,22.68
8310.0,2.628,0.615,-35.209,1.668,9.451,4.804,33.453,4.554,5.795,-2.864,0.0,35.244,36.14,9.404,1.611,26.352,23.665,26.674,24.527,-3.264,25.592,0.0,275.44,,285.0,285.0,25.428,2.856,24.407,22.705
8310.5,2.628,0.615,-35.209,1.668,9.451,4.804,33.453,4.554,5.795,-2.864,0.0,35.2,36.1,9.404,1.611,25.975,23.127,26.541,24.061,-3.264,25.592,0.0,275.44,,285.0,285.0,25.304,2.852,24.322,22.748
8311.0,2.628,0.615,-35.209,1.668,9.451,4.804,33.453,4.554,5.795,-2.864,0.0,35.2,36.1,9.404,1.611,25.825,23.21,26.459,24.13,-3.264,25.592,0.0,275.14,,285.0,285.0,24.926,2.848,24.232,22.761
8311.5,2.584,0.718,-34.188,1.666,9.29,4.804,33.453,4.554,5.795,-2.864,0.0,35.2,36.1,9.511,1.61,26.059,23.683,26.519,24.514,-3.264,25.592,0.0,275.14,,285.0,285.0,24.906,2.845,24.418,22.77
8312.0,2.584,0.718,-34.188,1.666,9.29,4.804,33.453,4.554,5.795,-2.864,0.0,35.2,36.1,9.511,1.61,26.336,23.833,26.625,24.764,-3.264,25.592,0.0,274.74,,285.0,285.0,25.194,2.84,24.47,22.788
8312.5,2.584,0.718,-34.188,1.666,9.29,4.804,33.453,4.554,5.795,-2.864,0.0,35.2,36.1,9.511,1.61,26.297,23.758,26.648,24.693,-3.264,25.592,0.0,274.74,,285.0,285.0,25.389,2.836,24.459,22.797
8313.0,2.584,0.718,-34.188,1.666,9.29,4.804,33.453,4.554,5.795,-2.864,0.0,35.2,36.1,9.511,1.61,26.271,23.42,26.66,24.313,-3.264,25.592,0.0,274.14,,285.0,285.0,25.349,2.832,24.402,22.817
8313.5,2.584,0.718,-34.188,1.666,9.29,4.802,33.496,4.561,5.855,-2.869,0.0,35.254,36.253,9.511,1.61,25.878,23.028,26.549,24.098,-3.266,25.594,0.0,274.14,,285.0,285.0,25.166,2.828,24.312,22.815
8314.0,2.584,0.718,-34.188,1.666,9.29,4.802,33.496,4.561,5.855,-2.869,0.0,35.3,36.3,9.511,1.61,26.137,23.589,26.575,24.59,-3.266,25.594,0.0,274.94,,285.0,285.0,24.888,2.824,24.27,22.826
8314.5,2.877,0.794,-33.654,1.661,9.392,4.802,33.496,4.561,5.855,-2.869,0.0,35.3,36.3,9.483,1.488,26.448,24.274,26.721,25.048,-3.266,25.594,0.0,274.94,,285.0,285.0,25.223,2.82,24.407,22.83
8315.0,2.877,0.794,-33.654,1.661,9.392,4.802,33.496,4.561,5.855,-2.869,0.0,35.3,36.3,9.483,1.488,26.686,24.168,26.832,24.959,-3.266,25.594,0.0,274.34,,285.0,285.0,25.623,2.821,24.521,22.815
8315.5,2.877,0.794,-33.654,1.661,9.392,4.802,33.496,4.561,5.855,-2.869,0.0,35.3,36.3,9.483,1.488,26.494,23.83,26.831,24.69,-3.266,25.594,0.0,274.34,,285.0,285.0,25.661,2.822,24.44,22.81
8316.0,2.877,0.794,-33.654,1.661,9.392,4.802,33.496,4.561,5.855,-2.869,0.0,35.3,36.3,9.483,1.488,26.177,23.273,26.711,24.286,-3.266,25.594,0.0,274.34,,285.0,285.0,25.461,2.823,24.364,22.896
8316.5,2.877,0.794,-33.654,1.661,9.392,4.737,33.548,4.581,5.926,-2.855,0.0,35.258,36.182,9.483,1.488,26.206,23.752,26.679,24.588,-3.273,25.604,0.0,274.34,,285.0,285.0,25.112,2.824,24.35,22.944
8317.0,2.877,0.794,-33.654,1.661,9.392,4.737,33.548,4.581,5.926,-2.855,0.0,35.3,36.2,9.483,1.488,26.428,23.939,26.727,24.839,-3.273,25.604,0.0,274.84,,285.0,285.0,25.483,2.825,24.498,22.926
8317.5,2.877,0.794,-33.654,1.661,9.392,4.737,33.548,4.581,5.926,-2.855,0.0,35.3,36.2,9.483,1.488,26.509,23.901,26.787,24.85,-3.273,25.604,0.0,274.84,,285.0,285.0,25.483,2.825,24.58,22.918
8318.0,2.735,0.762,-33.942,1.663,9.368,4.737,33.548,4.581,5.926,-2.855,0.0,35.3,36.2,9.511,1.568,26.444,23.694,26.789,24.619,-3.273,25.604,0.0,274.54,,285.0,285.0,25.512,2.826,24.578,22.973
8318.5,2.735,0.762,-33.942,1.663,9.368,4.737,33.548,4.581,5.926,-2.855,0.0,35.3,36.2,9.511,1.568,26.354,23.551,26.777,24.422,-3.273,25.604,0.0,274.54,,285.0,285.0,25.386,2.825,24.518,23.005
8319.0,2.735,0.762,-33.942,1.663,9.368,4.737,33.548,4.581,5.926,-2.855,0.0,35.3,36.2,9.511,1.568,25.984,22.966,26.613,24.054,-3.273,25.604,0.0,274.54,,285.0,285.0,25.276,2.823,24.364,23.042
8319.5,2.735,0.762,-33.942,1.663,9.368,4.737,33.548,4.581,5.926,-2.855,0.0,35.3,36.2,9.511,1.568,26.1,23.17,26.572,24.248,-3.273,25.604,0.0,274.54,,285.0,285.0,24.904,2.822,24.411,23.041
8320.0,2.735,0.762,-33.942,1.663,9.368,4.849,33.569,4.588,5.942,-2.86,0.0,35.27,36.14,9.511,1.568,26.335,24.103,26.721,24.851,-3.258,25.599,0.0,274.84,,285.0,285.0,25.022,2.82,24.509,22.976
8320.5,2.735,0.762,-33.942,1.663,9.368,4.849,33.569,4.588,5.942,-2.86,0.0,35.3,36.1,9.511,1.568,26.334,23.857,26.748,24.714,-3.258,25.599,0.0,274.84,,285.0,285.0,25.503,2.819,24.524,22.965
8321.0,2.601,0.667,-34.626,1.665,9.467,4.849,33.569,4.588,5.942,-2.86,0.0,35.3,36.1,9.434,1.541,26.291,23.59,26.744,24.584,-3.258,25.599,0.0,275.14,,285.0,285.0,25.413,2.818,24.493,22.954
8321.5,2.601,0.667,-34.626,1.665,9.467,4.849,33.569,4.588,5.942,-2.86,0.0,35.3,36.1,9.434,1.541,26.227,23.297,26.688,24.235,-3.258,25.599,0.0,275.14,,285.0,285.0,25.302,2.814,24.43,22.949
8322.0,2.601,0.667,-34.626,1.665,9.467,4.849,33.569,4.588,5.942,-2.86,0.0,35.3,36.1,9.434,1.541,26.093,23.349,26.644,24.289,-3.258,25.599,0.0,275.24,,285.0,285.0,25.112,2.811,24.368,22.922
8322.5,2.601,0.667,-34.626,1.665,9.467,4.849,33.569,4.588,5.942,-2.86,0.0,35.3,36.1,9.434,1.541,26.208,23.632,26.664,24.664,-3.258,25.599,0.0,275.24,,285.0,285.0,25.094,2.807,24.463,22.842
8323.0,2.601,0.667,-34.626,1.665,9.467,4.847,33.513,4.582,5.924,-2.874,0.0,35.262,36.159,9.434,1.541,26.356,24.051,26.743,24.856,-3.275,25.591,0.0,275.04,,285.0,285.0,25.292,2.804,24.543,22.838
8323.5,2.601,0.667,-34.626,1.665,9.467,4.847,33.513,4.582,5.924,-2.874,0.0,35.3,36.2,9.434,1.541,26.219,23.671,26.747,24.567,-3.275,25.591,0.0,275.04,,285.0,285.0,25.502,2.8,24.52,22.849
8324.0,2.601,0.667,-34.626,1.665,9.467,4.847,33.513,4.582,5.924,-2.874,0.0,35.3,36.2,9.434,1.541,26.109,23.285,26.673,24.286,-3.275,25.591,0.0,274.94,,285.0,285.0,25.301,2.797,24.454,22.763
8324.5,2.599,0.657,-34.839,1.681,9.437,4.847,33.513,4.582,5.924,-2.874,0.0,35.3,36.2,9.434,1.582,26.081,23.511,26.673,24.408,-3.275,25.591,0.0,274.94,,285.0,285.0,25.088,2.794,24.412,22.751
8325.0,2.599,0.657,-34.839,1.681,9.437,4.847,33.513,4.582,5.924,-2.874,0.0,35.3,36.2,9.434,1.582,26.18,23.669,26.672,24.502,-3.275,25.591,0.0,275.34,,285.0,285.0,25.168,2.791,24.428,22.727
8325.5,2.599,0.657,-34.839,1.681,9.437,4.847,33.513,4.582,5.924,-2.874,0.0,35.3,36.2,9.434,1.582,26.438,23.932,26.745,24.881,-3.275,25.591,0.0,275.34,,285.0,285.0,25.256,2.788,24.495,22.745
8326.0,2.599,0.657,-34.839,1.681,9.437,4.847,33.513,4.582,5.924,-2.874,0.0,35.3,36.2,9.434,1.582,26.452,23.85,26.799,24.839,-3.275,25.591,0.0,275.14,,285.0,285.0,25.499,2.784,24.474,22.839
8326.5,2.599,0.657,-34.839,1.681,9.437,4.859,33.498,4.581,5.957,-2.869,0.0,35.272,36.196,9.434,1.582,26.365,23.548,26.786,24.521,-3.262,25.584,0.0,275.14,,285.0,285.0,25.485,2.781,24.42,22.891
8327.0,2.599,0.657,-34.839,1.681,9.437,4.859,33.498,4.581,5.957,-2.869,0.0,35.3,36.2,9.434,1.582,26.26,23.256,26.716,24.234,-3.262,25.584,0.0,275.14,,285.0,285.0,25.305,2.778,24.406,22.936
8327.5,3.166,0.749,-35.209,1.631,9.472,4.859,33.498,4.581,5.957,-2.869,0.0,35.3,36.2,9.458,1.47,26.33,24.044,26.741,24.766,-3.262,25.584,0.0,275.14,,285.0,285.0,25.117,2.776,24.485,22.952
8328.0,3.166,0.749,-35.209,1.631,9.472,4.859,33.498,4.581,5.957,-2.869,0.0,35.3,36.2,9.458,1.47,26.502,24.122,26.82,24.839,-3.262,25.584,0.0,275.64,,285.0,285.0,25.47,2.782,24.589,23.0
8328.5,3.166,0.749,-35.209,1.631,9.472,4.859,33.498,4.581,5.957,-2.869,0.0,35.3,36.2,9.458,1.47,26.506,23.925,26.845,24.738,-3.262,25.584,0.0,275.64,,285.0,285.0,25.571,2.788,24.6,23.017
8329.0,3.166,0.749,-35.209,1.631,9.472,4.859,33.498,4.581,5.957,-2.869,0.0,35.3,36.2,9.458,1.47,26.234,23.537,26.759,24.412,-3.262,25.584,0.0,275.44,,285.0,285.0,25.503,2.794,24.553,23.096
8329.5,3.166,0.749,-35.209,1.631,9.472,4.856,33.539,4.569,6.005,-2.856,0.0,35.275,36.178,9.458,1.47,26.102,23.056,26.655,24.007,-3.264,25.587,0.0,275.44,,285.0,285.0,25.235,2.8,24.478,23.173
8330.0,3.166,0.749,-35.209,1.631,9.472,4.856,33.539,4.569,6.005,-2.856,0.0,35.3,36.2,9.458,1.47,25.915,23.131,26.554,24.033,-3.264,25.587,0.0,275.64,,285.0,285.0,24.955,2.806,24.421,23.226
8330.5,3.671,0.935,-34.514,1.689,9.469,4.856,33.539,4.569,6.005,-2.856,0.0,35.3,36.2,9.416,1.509,26.189,23.617,26.617,24.544,-3.264,25.587,0.0,275.64,,285.0,285.0,24.908,2.812,24.527,23.237
8331.0,3.671,0.935,-34.514,1.689,9.469,4.856,33.539,4.569,6.005,-2.856,0.0,35.3,36.2,9.416,1.509,26.321,23.812,26.748,24.728,-3.264,25.587,0.0,274.74,,285.0,285.0,25.242,2.826,24.563,23.29
8331.5,3.671,0.935,-34.514,1.689,9.469,4.856,33.539,4.569,6.005,-2.856,0.0,35.3,36.2,9.416,1.509,26.305,23.508,26.752,24.479,-3.264,25.587,0.0,274.74,,285.0,285.0,25.402,2.84,24.511,23.348
8332.0,3.671,0.935,-34.514,1.689,9.469,4.856,33.539,4.569,6.005,-2.856,0.0,35.3,36.2,9.416,1.509,26.184,23.288,26.679,24.266,-3.264,25.587,0.0,275.14,,285.0,285.0,25.261,2.854,24.42,23.403
8332.5,3.671,0.935,-34.514,1.689,9.469,4.856,33.539,4.569,6.005,-2.856,0.0,35.3,36.2,9.416,1.509,26.006,23.226,26.591,24.232,-3.264,25.587,0.0,275.14,,285.0,285.0,25.104,2.867,24.337,23.345
8333.0,3.671,0.935,-34.514,1.689,9.469,4.768,33.578,4.636,6.042,-2.854,0.0,35.289,36.194,9.416,1.509,26.223,23.801,26.672,24.65,-3.266,25.582,0.0,275.74,,285.0,285.0,25.014,2.88,24.385,23.324
8333.5,3.671,0.935,-34.514,1.689,9.469,4.768,33.578,4.636,6.042,-2.854,0.0,35.3,36.2,9.416,1.509,26.471,24.021,26.768,24.941,-3.266,25.582,0.0,275.74,,285.0,285.0,25.337,2.893,24.595,23.319
8334.0,2.815,0.682,-35.209,1.615,9.539,4.768,33.578,4.636,6.042,-2.854,0.0,35.3,36.2,9.372,1.598,26.461,23.89,26.822,24.872,-3.266,25.582,0.0,275.14,,285.0,285.0,25.55,2.905,24.561,23.325
8334.5,2.815,0.682,-35.209,1.615,9.539,4.768,33.578,4.636,6.042,-2.854,0.0,35.3,36.2,9.372,1.598,26.274,23.552,26.782,24.444,-3.266,25.582,0.0,275.64,,285.0,285.0,25.263,2.903,24.494,23.335
8335.0,2.815,0.682,-35.209,1.615,9.539,4.768,33.578,4.636,6.042,-2.854,0.0,35.3,36.2,9.372,1.598,25.997,23.046,26.647,24.127,-3.266,25.582,0.0,275.64,,285.0,285.0,25.263,2.902,24.404,23.35
8335.5,2.815,0.682,-35.209,1.615,9.539,4.768,33.578,4.636,6.042,-2.854,0.0,35.3,36.2,9.372,1.598,26.152,23.597,26.661,24.54,-3.266,25.582,0.0,275.64,,285.0,285.0,24.954,2.902,24.402,23.391
8336.0,2.815,0.682,-35.209,1.615,9.539,4.84,33.575,4.602,6.063,-2.869,0.0,35.288,36.252,9.372,1.598,26.314,23.983,26.743,24.75,-3.27,25.58,0.0,274.84,,285.0,285.0,25.237,2.9,24.533,23.42
8336.5,2.815,0.682,-35.209,1.615,9.539,4.84,33.575,4.602,6.063,-2.869,0.0,35.3,36.3,9.372,1.598,26.54,23.976,26.791,24.8,-3.27,25.58,0.0,274.84,,285.0,285.0,25.447,2.899,24.616,23.404
8337.0,2.577,0.658,-33.959,1.645,9.421,4.84,33.575,4.602,6.063,-2.869,0.0,35.3,36.3,9.519,1.46,26.452,23.726,26.796,24.612,-3.27,25.58,0.0,275.54,,285.0,285.0,25.527,2.898,24.549,23.294
8337.5,2.577,0.658,-33.959,1.645,9.421,4.84,33.575,4.602,6.063,-2.869,0.0,35.3,36.3,9.519,1.46,26.316,23.414,26.755,24.272,-3.27,25.58,0.0,275.54,,285.0,285.0,25.397,2.892,24.448,23.241
8338.0,2.577,0.658,-33.959,1.645,9.421,4.84,33.575,4.602,6.063,-2.869,0.0,35.3,36.3,9.519,1.46,25.95,23.071,26.621,23.951,-3.27,25.58,0.0,275.44,,285.0,285.0,25.189,2.887,24.4,23.248
8338.5,2.577,0.658,-33.959,1.645,9.421,4.84,33.575,4.602,6.063,-2.869,0.0,35.3,36.3,9.519,1.46,26.152,23.656,26.627,24.569,-3.27,25.58,0.0,275.44,,285.0,285.0,24.898,2.882,24.458,23.293
8339.0,2.577,0.658,-33.959,1.645,9.421,4.84,33.575,4.602,6.063,-2.869,0.0,35.3,36.3,9.519,1.46,26.307,24.096,26.714,24.85,-3.27,25.58,0.0,275.04,,285.0,285.0,25.251,2.877,24.56,23.318
8339.5,2.577,0.658,-33.959,1.645,9.421,4.85,33.56,4.567,6.059,-2.852,0.0,35.298,36.22,9.519,1.46,26.312,23.955,26.754,24.741,-3.271,25.584,0.0,275.04,,285.0,285.0,25.492,2.872,24.578,23.249
8340.0,2.577,0.658,-33.959,1.645,9.421,4.85,33.56,4.567,6.059,-2.852,0.0,35.3,36.2,9.519,1.46,26.232,23.533,26.708,24.444,-3.271,25.584,0.0,275.34,,285.0,285.0,25.44,2.867,24.527,23.244
8340.5,2.421,0.624,-34.018,1.679,9.419,4.85,33.56,4.567,6.059,-2.852,0.0,35.3,36.2,9.524,1.495,26.151,23.187,26.649,24.108,-3.271,25.584,0.0,275.34,,285.0,285.0,25.229,2.863,24.41,23.32
8341.0,2.421,0.624,-34.018,1.679,9.419,4.85,33.56,4.567,6.059,-2.852,0.0,35.3,36.2,9.524,1.495,26.043,23.309,26.593,24.295,-3.271,25.584,0.0,274.94,,285.0,285.0,25.024,2.855,24.384,23.367
8341.5,2.421,0.624,-34.018,1.679,9.419,4.85,33.56,4.567,6.059,-2.852,0.0,35.3,36.2,9.524,1.495,26.283,23.701,26.671,24.724,-3.271,25.584,0.0,274.94,,285.0,285.0,25.06,2.848,24.505,23.406
8342.0,2.421,0.624,-34.018,1.679,9.419,4.85,33.56,4.567,6.059,-2.852,0.0,35.3,36.2,9.524,1.495,26.435,24.11,26.823,24.853,-3.271,25.584,0.0,274.54,,285.0,285.0,25.345,2.841,24.556,23.46
8342.5,2.421,0.624,-34.018,1.679,9.419,4.847,33.52,4.604,6.079,-2.866,0.0,35.3,36.243,9.524,1.495,26.219,23.685,26.769,24.564,-3.265,25.584,0.0,274.54,,285.0,285.0,25.555,2.834,24.536,23.451
8343.0,2.421,0.624,-34.018,1.679,9.419,4.847,33.52,4.604,6.079,-2.866,0.0,35.3,36.2,9.524,1.495,26.109,23.159,26.68,24.178,-3.265,25.584,0.0,274.74,,285.0,285.0,25.309,2.828,24.49,23.417
8343.5,2.566,0.624,-35.209,1.686,9.496,4.847,33.52,4.604,6.079,-2.866,0.0,35.3,36.2,9.376,1.561,26.034,23.278,26.625,24.317,-3.265,25.584,0.0,274.74,,285.0,285.0,25.032,2.821,24.388,23.366
8344.0,2.566,0.624,-35.209,1.686,9.496,4.847,33.52,4.604,6.079,-2.866,0.0,35.3,36.2,9.376,1.561,26.152,23.789,26.659,24.603,-3.265,25.584,0.0,275.14,,285.0,285.0,25.063,2.817,24.433,23.338
8344.5,2.566,0.624,-35.209,1.686,9.496,4.847,33.52,4.604,6.079,-2.866,0.0,35.3,36.2,9.376,1.561,26.41,23.923,26.736,24.743,-3.265,25.584,0.0,275.14,,285.0,285.0,25.301,2.813,24.571,23.305
8345.0,2.566,0.624,-35.209,1.686,9.496,4.847,33.52,4.604,6.079,-2.866,0.0,35.3,36.2,9.376,1.561,26.466,23.836,26.791,24.731,-3.265,25.584,0.0,274.44,,285.0,285.0,25.453,2.809,24.554,23.267
8345.5,2.566,0.624,-35.209,1.686,9.496,4.847,33.52,4.604,6.079,-2.866,0.0,35.3,36.2,9.376,1.561,26.209,23.456,26.752,24.332,-3.265,25.584,0.0,274.44,,285.0,285.0,25.456,2.805,24.498,23.23
8346.0,2.566,0.624,-35.209,1.686,9.496,4.858,33.527,4.614,6.105,-2.866,0.0,35.299,36.135,9.376,1.561,26.118,23.411,26.659,24.297,-3.278,25.582,0.0,274.04,,285.0,285.0,25.187,2.801,24.449,23.177
8346.5,2.566,0.624,-35.209,1.686,9.496,4.858,33.527,4.614,6.105,-2.866,0.0,35.3,36.1,9.376,1.561,26.275,23.581,26.699,24.534,-3.278,25.582,0.0,274.04,,285.0,285.0,25.121,2.797,24.495,23.112
8347.0,2.766,0.646,-35.209,1.62,9.558,4.858,33.527,4.614,6.105,-2.866,0.0,35.3,36.1,9.297,1.6,26.457,24.312,26.803,25.051,-3.278,25.582,0.0,275.14,,285.0,285.0,25.272,2.793,24.602,23.09
8347.5,2.766,0.646,-35.209,1.62,9.558,4.858,33.527,4.614,6.105,-2.866,0.0,35.3,36.1,9.297,1.6,26.447,24.174,26.849,24.964,-3.278,25.582,0.0,275.14,,285.0,285.0,25.656,2.793,24.646,23.112
8348.0,2.766,0.646,-35.209,1.62,9.558,4.858,33.527,4.614,6.105,-2.866,0.0,35.3,36.1,9.297,1.6,26.302,23.417,26.792,24.441,-3.278,25.582,0.0,274.44,,285.0,285.0,25.609,2.792,24.548,23.077
8348.5,2.766,0.646,-35.209,1.62,9.558,4.858,33.527,4.614,6.105,-2.866,0.0,35.3,36.1,9.297,1.6,26.244,23.281,26.718,24.149,-3.278,25.582,0.0,274.44,,285.0,285.0,25.238,2.792,24.462,23.157
8349.0,2.766,0.646,-35.209,1.62,9.558,4.847,33.583,4.619,6.164,-2.875,0.0,35.296,36.186,9.297,1.6,26.311,23.86,26.726,24.725,-3.278,25.575,0.0,274.04,,285.0,285.0,25.098,2.791,24.515,23.133
8349.5,2.766,0.646,-35.209,1.62,9.558,4.847,33.583,4.619,6.164,-2.875,0.0,35.3,36.2,9.297,1.6,26.457,24.267,26.818,25.013,-3.278,25.575,0.0,274.04,,285.0,285.0,25.405,2.791,24.654,23.068
8350.0,3.25,0.768,-35.209,1.612,9.415,4.847,33.583,4.619,6.164,-2.875,0.0,35.3,36.2,9.442,1.697,26.612,24.177,26.898,24.941,-3.278,25.575,0.0,275.04,,285.0,285.0,25.639,2.79,24.669,23.06
8350.5,3.25,0.768,-35.209,1.612,9.415,4.847,33.583,4.619,6.164,-2.875,0.0,35.3,36.2,9.442,1.697,26.326,23.737,26.859,24.585,-3.278,25.575,0.0,275.04,,285.0,285.0,25.657,2.798,24.627,23.067
8351.0,3.25,0.768,-35.209,1.612,9.415,4.847,33.583,4.619,6.164,-2.875,0.0,35.3,36.2,9.442,1.697,26.237,23.211,26.747,24.209,-3.278,25.575,0.0,273.04,,285.0,285.0,25.377,2.805,24.547,23.089
8351.5,3.25,0.768,-35.209,1.612,9.415,4.847,33.583,4.619,6.164,-2.875,0.0,35.3,36.2,9.442,1.697,26.187,23.445,26.714,24.503,-3.278,25.575,0.0,273.04,,285.0,285.0,25.101,2.813,24.567,23.004
8352.0,3.25,0.768,-35.209,1.612,9.415,4.862,33.559,4.64,6.164,-2.878,0.0,35.312,36.203,9.442,1.697,26.477,24.075,26.824,24.958,-3.274,25.588,0.0,273.84,,285.0,285.0,25.212,2.82,24.689,22.958
8352.5,3.25,0.768,-35.209,1.612,9.415,4.862,33.559,4.64,6.164,-2.878,0.0,35.3,36.2,9.442,1.697,26.432,24.043,26.897,24.829,-3.274,25.588,0.0,273.84,,285.0,285.0,25.584,2.827,24.705,22.999
8353.0,3.25,0.768,-35.209,1.612,9.415,4.862,33.559,4.64,6.164,-2.878,0.0,35.3,36.2,9.442,1.697,26.398,23.71,26.857,24.688,-3.274,25.588,0.0,273.04,,285.0,285.0,25.55,2.834,24.672,23.007
8353.5,2.145,0.549,-34.067,1.684,9.373,4.862,33.559,4.64,6.164,-2.878,0.0,35.3,36.2,9.522,1.471,26.37,23.374,26.799,24.396,-3.274,25.588,0.0,273.04,,285.0,285.0,25.413,2.841,24.595,22.992
8354.0,2.145,0.549,-34.067,1.684,9.373,4.862,33.559,4.64,6.164,-2.878,0.0,35.3,36.2,9.522,1.471,26.254,23.564,26.774,24.402,-3.274,25.588,0.0,275.24,,285.0,285.0,25.235,2.829,24.552,22.972
8354.5,2.145,0.549,-34.067,1.684,9.373,4.862,33.559,4.64,6.164,-2.878,0.0,35.3,36.2,9.522,1.471,26.301,23.797,26.765,24.645,-3.274,25.588,0.0,275.24,,285.0,285.0,25.248,2.818,24.617,22.944
8355.0,2.145,0.549,-34.067,1.684,9.373,4.862,33.559,4.64,6.164,-2.878,0.0,35.3,36.2,9.522,1.471,26.476,24.137,26.839,25.008,-3.274,25.588,0.0,273.14,,285.0,285.0,25.377,2.807,24.788,22.864
8355.5,2.145,0.549,-34.067,1.684,9.373,4.871,33.538,4.591,6.176,-2.861,0.0,35.311,36.162,9.522,1.471,26.512,24.047,26.888,24.974,-3.272,25.581,0.0,273.14,,285.0,285.0,25.615,2.796,24.754,22.801
8356.0,2.145,0.549,-34.067,1.684,9.373,4.871,33.538,4.591,6.176,-2.861,0.0,35.3,36.2,9.522,1.471,26.495,23.757,26.908,24.617,-3.272,25.581,0.0,274.74,,285.0,285.0,25.605,2.786,24.703,22.811
8356.5,2.073,0.569,-34.005,1.716,9.432,4.871,33.538,4.591,6.176,-2.861,0.0,35.3,36.2,9.498,1.544,26.171,23.498,26.747,24.454,-3.272,25.581,0.0,274.74,,285.0,285.0,25.444,2.775,24.638,22.839
8357.0,2.073,0.569,-34.005,1.716,9.432,4.871,33.538,4.591,6.176,-2.861,0.0,35.3,36.2,9.498,1.544,26.39,24.173,26.852,24.917,-3.272,25.581,0.0,273.34,,285.0,285.0,25.218,2.752,24.71,22.874
8357.5,2.073,0.569,-34.005,1.716,9.432,4.871,33.538,4.591,6.176,-2.861,0.0,35.3,36.2,9.498,1.544,26.617,24.317,26.924,25.068,-3.272,25.581,0.0,273.34,,285.0,285.0,25.583,2.752,24.856,22.925
8358.0,2.073,0.569,-34.005,1.716,9.432,4.871,33.538,4.591,6.176,-2.861,0.0,35.3,36.2,9.498,1.544,26.722,24.151,26.999,24.949,-3.272,25.581,0.0,275.44,,285.0,285.0,25.732,2.741,24.879,22.998
8358.5,2.073,0.569,-34.005,1.716,9.432,4.854,33.546,4.609,6.227,-2.86,0.0,35.317,36.204,9.498,1.544,26.57,23.881,26.959,24.762,-3.263,25.575,0.0,275.44,,285.0,285.0,25.705,2.73,24.817,23.015
8359.0,2.073,0.569,-34.005,1.716,9.432,4.854,33.546,4.609,6.227,-2.86,0.0,35.3,36.2,9.498,1.544,26.281,23.372,26.86,24.315,-3.263,25.575,0.0,274.24,,285.0,285.0,25.543,2.719,24.697,23.051
8359.5,2.073,0.569,-34.005,1.716,9.432,4.854,33.546,4.609,6.227,-2.86,0.0,35.3,36.2,9.498,1.544,26.289,23.446,26.777,24.275,-3.263,25.575,0.0,274.24,,285.0,285.0,25.207,2.709,24.754,22.996
8360.0,3.515,0.864,-35.209,1.63,9.461,4.854,33.546,4.609,6.227,-2.86,0.0,35.3,36.2,9.348,1.549,26.564,24.514,26.957,25.196,-3.263,25.575,0.0,275.14,,285.0,285.0,25.197,2.698,24.899,22.979
8360.5,3.515,0.864,-35.209,1.63,9.461,4.854,33.546,4.609,6.227,-2.86,0.0,35.3,36.2,9.348,1.549,26.568,24.268,27.006,25.043,-3.263,25.575,0.0,275.14,,285.0,285.0,25.808,2.712,24.902,22.986
8361.0,3.515,0.864,-35.209,1.63,9.461,4.854,33.546,4.609,6.227,-2.86,0.0,35.3,36.2,9.348,1.549,26.53,23.673,26.958,24.623,-3.263,25.575,0.0,274.24,,285.0,285.0,25.721,2.725,24.834,23.006
8361.5,3.515,0.864,-35.209,1.63,9.461,4.854,33.546,4.609,6.227,-2.86,0.0,35.3,36.2,9.348,1.549,26.402,23.402,26.891,24.285,-3.263,25.575,0.0,274.24,,285.0,285.0,25.446,2.738,24.762,22.941
8362.0,3.515,0.864,-35.209,1.63,9.461,4.809,33.583,4.616,6.268,-2.875,0.0,35.308,36.229,9.348,1.549,26.309,23.602,26.837,24.565,-3.264,25.574,0.0,275.44,,285.0,285.0,25.245,2.751,24.698,22.898
8362.5,3.515,0.864,-35.209,1.63,9.461,4.809,33.583,4.616,6.268,-2.875,0.0,35.3,36.2,9.348,1.549,26.62,24.201,26.919,25.095,-3.264,25.574,0.0,275.44,,285.0,285.0,25.328,2.763,24.911,22.933
8363.0,2.707,0.703,-34.135,1.62,9.277,4.809,33.583,4.616,6.268,-2.875,0.0,35.3,36.2,9.596,1.644,26.671,24.506,27.023,25.242,-3.264,25.574,0.0,274.44,,285.0,285.0,25.709,2.775,24.924,22.935
8363.5,2.707,0.703,-34.135,1.62,9.277,4.809,33.583,4.616,6.268,-2.875,0.0,35.3,36.2,9.596,1.644,26.451,23.599,26.951,24.453,-3.264,25.574,0.0,274.44,,285.0,285.0,25.86,2.774,24.898,22.916
8364.0,2.707,0.703,-34.135,1.62,9.277,4.809,33.583,4.616,6.268,-2.875,0.0,35.3,36.2,9.596,1.644,26.342,23.497,26.865,24.263,-3.264,25.574,0.0,274.84,,285.0,285.0,25.363,2.773,24.816,22.874
8364.5,2.707,0.703,-34.135,1.62,9.277,4.809,33.583,4.616,6.268,-2.875,0.0,35.3,36.2,9.596,1.644,26.252,23.656,26.83,24.434,-3.264,25.574,0.0,274.84,,285.0,285.0,25.241,2.772,24.732,22.901
8365.0,2.707,0.703,-34.135,1.62,9.277,4.834,33.601,4.632,6.296,-2.874,0.0,35.303,36.209,9.596,1.644,26.397,23.78,26.844,24.676,-3.27,25.567,0.0,273.04,,285.0,285.0,25.293,2.771,24.754,22.882
8365.5,2.707,0.703,-34.135,1.62,9.277,4.834,33.601,4.632,6.296,-2.874,0.0,35.3,36.2,9.596,1.644,26.487,24.335,26.921,25.107,-3.27,25.567,0.0,273.04,,285.0,285.0,25.424,2.77,24.818,22.877
8366.0,2.707,0.703,-34.135,1.62,9.277,4.834,33.601,4.632,6.296,-2.874,0.0,35.3,36.2,9.596,1.644,26.561,24.258,26.976,25.088,-3.27,25.567,0.0,275.04,,285.0,285.0,25.712,2.769,24.824,22.743
8366.5,2.267,0.628,-34.02,1.731,9.365,4.834,33.601,4.632,6.296,-2.874,0.0,35.3,36.2,9.466,1.488,26.522,23.774,26.952,24.722,-3.27,25.567,0.0,275.04,,285.0,285.0,25.721,2.768,24.752,22.775
8367.0,2.267,0.628,-34.02,1.731,9.365,4.834,33.601,4.632,6.296,-2.874,0.0,35.3,36.2,9.466,1.488,26.313,23.396,26.892,24.389,-3.27,25.567,0.0,273.24,,285.0,285.0,25.493,2.76,24.7,22.789
8367.5,2.267,0.628,-34.02,1.731,9.365,4.834,33.601,4.632,6.296,-2.874,0.0,35.3,36.2,9.466,1.488,26.43,24.12,26.886,24.837,-3.27,25.567,0.0,273.24,,285.0,285.0,25.248,2.752,24.731,22.842
8368.0,2.267,0.628,-34.02,1.731,9.365,4.834,33.601,4.632,6.296,-2.874,0.0,35.3,36.2,9.466,1.488,26.67,24.237,26.978,25.095,-3.27,25.567,0.0,275.14,,285.0,285.0,25.568,2.744,24.823,22.793
8368.5,2.267,0.628,-34.02,1.731,9.365,4.862,33.563,4.591,6.293,-2.854,0.0,35.317,36.157,9.466,1.488,26.706,24.093,27.011,24.916,-3.26,25.574,0.0,275.14,,285.0,285.0,25.745,2.736,24.838,22.765
8369.0,2.267,0.628,-34.02,1.731,9.365,4.862,33.563,4.591,6.293,-2.854,0.0,35.3,36.2,9.466,1.488,26.563,23.749,26.974,24.542,-3.26,25.574,0.0,273.84,,285.0,285.0,25.681,2.728,24.811,22.741
8369.5,2.47,0.619,-34.681,1.66,9.412,4.862,33.563,4.591,6.293,-2.854,0.0,35.3,36.2,9.546,1.737,26.173,23.452,26.837,24.33,-3.26,25.574,0.0,273.84,,285.0,285.0,25.457,2.721,24.666,22.757
8370.0,2.47,0.619,-34.681,1.66,9.412,4.862,33.563,4.591,6.293,-2.854,0.0,35.3,36.2,9.546,1.737,26.394,23.932,26.866,24.705,-3.26,25.574,0.0,275.34,,285.0,285.0,25.198,2.717,24.737,22.748
8370.5,2.47,0.619,-34.681,1.66,9.412,4.862,33.563,4.591,6.293,-2.854,0.0,35.3,36.2,9.546,1.737,26.553,24.014,26.924,24.847,-3.26,25.574,0.0,275.34,,285.0,285.0,25.474,2.712,24.774,22.771
8371.0,2.47,0.619,-34.681,1.66,9.412,4.862,33.563,4.591,6.293,-2.854,0.0,35.3,36.2,9.546,1.737,26.58,23.906,26.994,24.82,-3.26,25.574,0.0,274.84,,285.0,285.0,25.585,2.709,24.789,22.743
8371.5,2.47,0.619,-34.681,1.66,9.412,4.872,33.557,4.609,6.319,-2.868,0.0,35.312,36.203,9.546,1.737,26.502,23.66,26.944,24.484,-3.268,25.57,0.0,274.84,,285.0,285.0,25.575,2.705,24.773,22.712
8372.0,2.47,0.619,-34.681,1.66,9.412,4.872,33.557,4.609,6.319,-2.868,0.0,35.3,36.2,9.546,1.737,26.372,23.526,26.885,24.433,-3.268,25.57,0.0,275.14,,285.0,285.0,25.397,2.701,24.687,22.73
8372.5,2.47,0.619,-34.681,1.66,9.412,4.872,33.557,4.609,6.319,-2.868,0.0,35.3,36.2,9.546,1.737,26.382,23.949,26.889,24.841,-3.268,25.57,0.0,275.14,,285.0,285.0,25.304,2.697,24.67,22.673
8373.0,3.373,0.813,-35.209,1.623,9.407,4.872,33.557,4.609,6.319,-2.868,0.0,35.3,36.2,9.506,1.699,26.513,24.123,26.953,24.915,-3.268,25.57,0.0,274.74,,285.0,285.0,25.515,2.693,24.731,22.61
8373.5,3.373,0.813,-35.209,1.623,9.407,4.872,33.557,4.609,6.319,-2.868,0.0,35.3,36.2,9.506,1.699,26.71,24.127,27.036,24.972,-3.268,25.57,0.0,274.74,,285.0,285.0,25.626,2.704,24.809,22.623
8374.0,3.373,0.813,-35.209,1.623,9.407,4.872,33.557,4.609,6.319,-2.868,0.0,35.3,36.2,9.506,1.699,26.627,23.962,27.02,24.834,-3.268,25.57,0.0,274.44,,285.0,285.0,25.711,2.715,24.748,22.594
8374.5,3.373,0.813,-35.209,1.623,9.407,4.872,33.557,4.609,6.319,-2.868,0.0,35.3,36.2,9.506,1.699,26.36,23.689,26.901,24.518,-3.268,25.57,0.0,274.44,,285.0,285.0,25.611,2.726,24.709,22.596
8375.0,3.373,0.813,-35.209,1.623,9.407,4.872,33.588,4.616,6.379,-2.872,0.0,35.312,36.185,9.506,1.699,26.42,23.722,26.888,24.614,-3.267,25.57,0.0,274.44,,285.0,285.0,25.367,2.737,24.723,22.598
8375.5,3.373,0.813,-35.209,1.623,9.407,4.872,33.588,4.616,6.379,-2.872,0.0,35.3,36.2,9.506,1.699,26.523,24.395,26.974,25.09,-3.267,25.57,0.0,274.44,,285.0,285.0,25.411,2.747,24.82,22.539
8376.0,2.87,0.721,-34.592,1.644,9.442,4.872,33.588,4.616,6.379,-2.872,0.0,35.3,36.2,9.503,1.411,26.688,24.442,27.043,25.152,-3.267,25.57,0.0,275.44,,285.0,285.0,25.746,2.757,24.854,22.494
8376.5,2.87,0.721,-34.592,1.644,9.442,4.872,33.588,4.616,6.379,-2.872,0.0,35.3,36.2,9.503,1.411,26.449,23.821,26.998,24.729,-3.267,25.57,0.0,275.44,,285.0,285.0,25.831,2.759,24.826,22.429
8377.0,2.87,0.721,-34.592,1.644,9.442,4.872,33.588,4.616,6.379,-2.872,0.0,35.3,36.2,9.503,1.411,26.376,23.394,26.919,24.253,-3.267,25.57,0.0,274.34,,285.0,285.0,25.499,2.761,24.651,22.412
8377.5,2.87,0.721,-34.592,1.644,9.442,4.872,33.588,4.616,6.379,-2.872,0.0,35.3,36.2,9.503,1.411,26.264,23.583,26.856,24.379,-3.267,25.57,0.0,274.34,,285.0,285.0,25.236,2.763,24.692,22.445
8378.0,2.87,0.721,-34.592,1.644,9.442,4.886,33.627,4.622,6.413,-2.866,0.0,35.323,36.198,9.503,1.411,26.638,24.496,27.005,25.2,-3.255,25.575,0.0,275.04,,285.0,285.0,25.27,2.765,24.828,22.422
8378.5,2.87,0.721,-34.592,1.644,9.442,4.886,33.627,4.622,6.413,-2.866,0.0,35.3,36.2,9.503,1.411,26.612,24.259,27.051,25.077,-3.255,25.575,0.0,275.04,,285.0,285.0,25.835,2.766,24.888,22.38
8379.0,2.337,0.544,-35.166,1.559,9.457,4.886,33.627,4.622,6.413,-2.866,0.0,35.3,36.2,9.459,1.489,26.604,23.756,27.025,24.729,-3.255,25.575,0.0,274.64,,285.0,285.0,25.75,2.768,24.87,22.358
8379.5,2.337,0.544,-35.166,1.559,9.457,4.886,33.627,4.622,6.413,-2.866,0.0,35.3,36.2,9.459,1.489,26.541,23.571,26.981,24.456,-3.255,25.575,0.0,274.64,,285.0,285.0,25.529,2.761,24.83,22.306
8380.0,2.337,0.544,-35.166,1.559,9.457,4.886,33.627,4.622,6.413,-2.866,0.0,35.3,36.2,9.459,1.489,26.261,23.398,26.885,24.363,-3.255,25.575,0.0,275.44,,285.0,285.0,25.387,2.754,24.702,22.303
8380.5,2.337,0.544,-35.166,1.559,9.457,4.886,33.627,4.622,6.413,-2.866,0.0,35.3,36.2,9.459,1.489,26.399,23.952,26.918,24.811,-3.255,25.575,0.0,275.44,,285.0,285.0,25.227,2.747,24.826,22.29
8381.0,2.337,0.544,-35.166,1.559,9.457,4.886,33.627,4.622,6.413,-2.866,0.0,35.3,36.2,9.459,1.489,26.664,24.137,26.984,25.023,-3.255,25.575,0.0,274.94,,285.0,285.0,25.52,2.741,24.882,22.331
8381.5,2.337,0.544,-35.166,1.559,9.457,4.88,33.561,4.64,6.404,-2.868,0.0,35.312,36.206,9.459,1.489,26.741,24.126,27.044,24.965,-3.275,25.571,0.0,274.94,,285.0,285.0,25.702,2.734,24.888,22.373
8382.0,2.337,0.544,-35.166,1.559,9.457,4.88,33.561,4.64,6.404,-2.868,0.0,35.3,36.2,9.459,1.489,26.589,23.876,27.043,24.656,-3.275,25.571,0.0,275.04,,285.0,285.0,25.719,2.727,24.829,22.434
8382.5,2.747,0.602,-35.209,1.66,9.493,4.88,33.561,4.64,6.404,-2.868,0.0,35.3,36.2,9.424,1.664,26.405,23.651,26.964,24.497,-3.275,25.571,0.0,275.04,,285.0,285.0,25.541,2.721,24.769,22.366
8383.0,2.747,0.602,-35.209,1.66,9.493,4.88,33.561,4.64,6.404,-2.868,0.0,35.3,36.2,9.424,1.664,26.485,23.652,26.95,24.583,-3.275,25.571,0.0,275.84,,285.0,285.0,25.38,2.721,24.801,22.374
8383.5,2.747,0.602,-35.209,1.66,9.493,4.88,33.561,4.64,6.404,-2.868,0.0,35.3,36.2,9.424,1.664,26.566,24.243,26.995,25.039,-3.275,25.571,0.0,275.84,,285.0,285.0,25.417,2.722,24.86,22.448
8384.0,2.747,0.602,-35.209,1.66,9.493,4.88,33.561,4.64,6.404,-2.868,0.0,35.3,36.2,9.424,1.664,26.653,24.425,27.078,25.178,-3.275,25.571,0.0,276.04,,285.0,285.0,25.711,2.723,24.926,22.596
8384.5,2.747,0.602,-35.209,1.66,9.493,4.869,33.548,4.607,6.425,-2.86,0.0,35.316,36.195,9.424,1.664,26.642,24.18,27.096,25.06,-3.248,25.574,0.0,276.04,,285.0,285.0,25.834,2.723,24.879,22.657
8385.0,2.747,0.602,-35.209,1.66,9.493,4.869,33.548,4.607,6.425,-2.86,0.0,35.3,36.2,9.424,1.664,26.584,23.641,27.052,24.643,-3.248,25.574,0.0,275.84,,285.0,285.0,25.744,2.723,24.81,22.718
8385.5,3.055,0.81,-33.135,1.634,9.42,4.869,33.548,4.607,6.425,-2.86,0.0,35.3,36.2,9.542,1.519,26.735,24.248,27.09,25.189,-3.248,25.574,0.0,275.84,,285.0,285.0,25.48,2.723,24.855,22.748
8386.0,3.055,0.81,-33.135,1.634,9.42,4.869,33.548,4.607,6.425,-2.86,0.0,35.3,36.2,9.542,1.519,26.952,24.752,27.212,25.462,-3.248,25.574,0.0,275.44,,285.0,285.0,25.815,2.729,25.012,22.778
8386.5,3.055,0.81,-33.135,1.634,9.42,4.869,33.548,4.607,6.425,-2.86,0.0,35.3,36.2,9.542,1.519,26.915,24.495,27.235,25.334,-3.248,25.574,0.0,275.44,,285.0,285.0,26.095,2.734,25.052,22.79
8387.0,3.055,0.81,-33.135,1.634,9.42,4.869,33.548,4.607,6.425,-2.86,0.0,35.3,36.2,9.542,1.519,26.717,24.191,27.219,25.007,-3.248,25.574,0.0,276.24,,285.0,285.0,25.995,2.74,25.048,22.787
8387.5,3.055,0.81,-33.135,1.634,9.42,4.869,33.548,4.607,6.425,-2.86,0.0,35.3,36.2,9.542,1.519,26.524,23.566,27.109,24.603,-3.248,25.574,0.0,276.24,,285.0,285.0,25.783,2.745,24.994,22.759
8388.0,3.055,0.81,-33.135,1.634,9.42,4.859,33.585,4.614,6.49,-2.862,0.0,35.314,36.176,9.542,1.519,26.405,23.631,27.027,24.598,-3.252,25.574,0.0,275.54,,285.0,285.0,25.451,2.75,24.925,22.715
8388.5,3.055,0.81,-33.135,1.634,9.42,4.859,33.585,4.614,6.49,-2.862,0.0,35.3,36.2,9.542,1.519,26.602,24.258,27.08,25.045,-3.252,25.574,0.0,275.54,,285.0,285.0,25.415,2.755,25.016,22.771
8389.0,3.433,0.827,-35.209,1.595,9.453,4.859,33.585,4.614,6.49,-2.862,0.0,35.3,36.2,9.469,1.758,26.933,24.235,27.247,25.192,-3.252,25.574,0.0,275.64,,285.0,285.0,25.746,2.76,25.065,22.81
8389.5,3.433,0.827,-35.209,1.595,9.453,4.859,33.585,4.614,6.49,-2.862,0.0,35.3,36.2,9.469,1.758,26.817,24.031,27.202,24.858,-3.252,25.574,0.0,275.64,,285.0,285.0,25.902,2.771,25.085,22.873
8390.0,3.433,0.827,-35.209,1.595,9.453,4.859,33.585,4.614,6.49,-2.862,0.0,35.3,36.2,9.469,1.758,26.582,23.759,27.123,24.592,-3.252,25.574,0.0,276.04,,285.0,285.0,25.727,2.782,24.996,22.896
8390.5,3.433,0.827,-35.209,1.595,9.453,4.859,33.585,4.614,6.49,-2.862,0.0,35.3,36.2,9.469,1.758,26.468,23.757,27.069,24.623,-3.252,25.574,0.0,276.04,,285.0,285.0,25.514,2.792,24.926,22.939
8391.0,3.433,0.827,-35.209,1.595,9.453,4.815,33.633,4.658,6.532,-2.853,0.0,35.32,36.217,9.469,1.758,26.631,23.949,27.076,24.938,-3.247,25.573,0.0,275.84,,285.0,285.0,25.479,2.803,24.939,23.032
8391.5,3.433,0.827,-35.209,1.595,9.453,4.815,33.633,4.658,6.532,-2.853,0.0,35.3,36.2,9.469,1.758,26.73,24.628,27.158,25.367,-3.247,25.573,0.0,275.84,,285.0,285.0,25.648,2.813,25.086,23.131
8392.0,2.397,0.627,-34.792,1.604,9.373,4.815,33.633,4.658,6.532,-2.853,0.0,35.3,36.2,9.487,1.617,26.971,24.545,27.263,25.43,-3.247,25.573,0.0,275.44,,285.0,285.0,25.971,2.823,25.071,23.103
8392.5,2.397,0.627,-34.792,1.604,9.373,4.815,33.633,4.658,6.532,-2.853,0.0,35.3,36.2,9.487,1.617,26.588,23.529,27.16,24.585,-3.247,25.573,0.0,275.44,,285.0,285.0,25.466,2.809,24.989,23.081
8393.0,2.397,0.627,-34.792,1.604,9.373,4.815,33.633,4.658,6.532,-2.853,0.0,35.3,36.2,9.487,1.617,26.58,23.737,27.1,24.824,-3.247,25.573,0.0,275.74,,285.0,285.0,25.466,2.809,24.915,23.114
8393.5,2.397,0.627,-34.792,1.604,9.373,4.815,33.633,4.658,6.532,-2.853,0.0,35.3,36.2,9.487,1.617,26.76,24.06,27.145,25.05,-3.247,25.573,0.0,275.74,,285.0,285.0,25.56,2.803,24.943,23.14
8394.0,2.397,0.627,-34.792,1.604,9.373,4.815,33.633,4.658,6.532,-2.853,0.0,35.3,36.2,9.487,1.617,26.792,24.583,27.24,25.4,-3.247,25.573,0.0,276.14,,285.0,285.0,25.754,2.796,25.066,23.136
8394.5,2.397,0.627,-34.792,1.604,9.373,4.862,33.582,4.628,6.513,-2.859,0.0,35.315,36.208,9.487,1.617,26.815,24.512,27.257,25.313,-3.25,25.562,0.0,276.14,,285.0,285.0,26.004,2.79,25.097,23.143
8395.0,2.397,0.627,-34.792,1.604,9.373,4.862,33.582,4.628,6.513,-2.859,0.0,35.3,36.2,9.487,1.617,26.799,24.066,27.248,25.021,-3.25,25.562,0.0,274.54,,285.0,285.0,25.974,2.783,25.033,23.064
8395.5,2.487,0.594,-35.209,1.586,9.437,4.862,33.582,4.628,6.513,-2.859,0.0,35.3,36.2,9.518,1.726,26.671,23.689,27.179,24.644,-3.25,25.562,0.0,274.54,,285.0,285.0,25.784,2.777,24.963,23.043
8396.0,2.487,0.594,-35.209,1.586,9.437,4.862,33.582,4.628,6.513,-2.859,0.0,35.3,36.2,9.518,1.726,26.573,23.984,27.144,24.881,-3.25,25.562,0.0,274.94,,285.0,285.0,25.546,2.772,24.999,22.95
8396.5,2.487,0.594,-35.209,1.586,9.437,4.862,33.582,4.628,6.513,-2.859,0.0,35.3,36.2,9.518,1.726,27.003,24.556,27.296,25.495,-3.25,25.562,0.0,274.94,,285.0,285.0,25.646,2.767,25.1,22.915
8397.0,2.487,0.594,-35.209,1.586,9.437,4.862,33.582,4.628,6.513,-2.859,0.0,35.3,36.2,9.518,1.726,26.965,24.312,27.345,25.344,-3.25,25.562,0.0,275.54,,285.0,285.0,26.087,2.763,25.162,22.877
8397.5,2.487,0.594,-35.209,1.586,9.437,4.866,33.546,4.625,6.537,-2.855,0.0,35.323,36.204,9.518,1.726,26.88,24.058,27.308,25.0,-3.251,25.568,0.0,275.54,,285.0,285.0,25.992,2.758,25.146,22.855
8398.0,2.487,0.594,-35.209,1.586,9.437,4.866,33.546,4.625,6.537,-2.855,0.0,35.3,36.2,9.518,1.726,26.841,23.867,27.255,24.812,-3.251,25.568,0.0,276.14,,285.0,285.0,25.811,2.754,25.068,22.887
8398.5,2.845,0.713,-34.785,1.569,9.431,4.866,33.546,4.625,6.537,-2.855,0.0,35.3,36.2,9.552,0.797,26.746,23.964,27.234,24.957,-3.251,25.568,0.0,276.14,,285.0,285.0,25.694,2.749,25.026,22.877
8399.0,2.845,0.713,-34.785,1.569,9.431,4.866,33.546,4.625,6.537,-2.855,0.0,35.3,36.2,9.552,0.797,26.719,24.259,27.228,25.09,-3.251,25.568,0.0,275.24,,285.0,285.0,25.725,2.751,25.198,22.905
8399.5,2.845,0.713,-34.785,1.569,9.431,4.866,33.546,4.625,6.537,-2.855,0.0,35.3,36.2,9.552,0.797,26.861,24.6,27.292,25.304,-3.251,25.568,0.0,275.24,,285.0,285.0,25.824,2.753,25.239,22.882
8400.0,2.845,0.713,-34.785,1.569,9.431,4.866,33.546,4.625,6.537,-2.855,0.0,35.3,36.2,9.552,0.797,26.887,24.274,27.3,25.172,-3.251,25.568,0.0,275.54,,285.0,285.0,26.014,2.754,25.2,22.887
8400.5,2.845,0.713,-34.785,1.569,9.431,4.866,33.546,4.625,6.537,-2.855,0.0,35.3,36.2,9.552,0.797,26.711,23.914,27.264,24.873,-3.251,25.568,0.0,275.54,,285.0,285.0,25.908,2.756,25.157,22.897
8401.0,2.845,0.713,-34.785,1.569,9.431,4.861,33.575,4.623,6.58,-2.854,0.0,35.316,36.224,9.552,0.797,26.699,24.057,27.259,25.096,-3.252,25.564,0.0,275.04,,285.0,285.0,25.691,2.757,25.073,22.838
8401.5,2.845,0.713,-34.785,1.569,9.431,4.861,33.575,4.623,6.58,-2.854,0.0,35.3,36.2,9.552,0.797,26.817,24.516,27.301,25.283,-3.252,25.564,0.0,275.04,,285.0,285.0,25.778,2.758,25.12,22.877
8402.0,2.63,0.729,-33.209,1.679,9.409,4.861,33.575,4.623,6.58,-2.854,0.0,35.3,36.2,9.565,1.533,26.998,24.633,27.376,25.536,-3.252,25.564,0.0,275.74,,285.0,285.0,25.979,2.76,25.19,22.911
8402.5,2.63,0.729,-33.209,1.679,9.409,4.861,33.575,4.623,6.58,-2.854,0.0,35.3,36.2,9.565,1.533,27.126,24.44,27.432,25.413,-3.252,25.564,0.0,275.74,,285.0,285.0,26.136,2.758,25.198,22.945
8403.0,2.63,0.729,-33.209,1.679,9.409,4.861,33.575,4.623,6.58,-2.854,0.0,35.3,36.2,9.565,1.533,27.019,24.238,27.435,25.116,-3.252,25.564,0.0,275.64,,285.0,285.0,26.103,2.756,25.145,22.941
8403.5,2.63,0.729,-33.209,1.679,9.409,4.861,33.575,4.623,6.58,-2.854,0.0,35.3,36.2,9.565,1.533,26.861,24.133,27.335,25.163,-3.252,25.564,0.0,275.44,,285.0,285.0,25.873,2.752,25.1,22.958
8404.0,2.63,0.729,-33.209,1.679,9.409,4.887,33.616,4.626,6.633,-2.863,0.0,35.318,36.172,9.565,1.533,26.885,24.671,27.382,25.363,-3.248,25.564,0.0,275.44,,285.0,285.0,25.873,2.752,25.214,22.92
8404.5,2.63,0.729,-33.209,1.679,9.409,4.887,33.616,4.626,6.633,-2.863,0.0,35.3,36.2,9.565,1.533,27.044,24.741,27.444,25.441,-3.248,25.564,0.0,275.44,,285.0,285.0,26.075,2.75,25.313,22.931
8405.0,2.716,0.632,-35.209,1.622,9.53,4.887,33.616,4.626,6.633,-2.863,0.0,35.3,36.2,9.273,1.66,26.994,24.517,27.427,25.284,-3.248,25.564,0.0,276.14,,285.0,285.0,26.167,2.748,25.308,22.958
8405.5,2.716,0.632,-35.209,1.622,9.53,4.887,33.616,4.626,6.633,-2.863,0.0,35.3,36.2,9.273,1.66,26.845,24.303,27.429,25.207,-3.248,25.564,0.0,276.14,,285.0,285.0,26.056,2.747,25.268,22.985
8406.0,2.716,0.632,-35.209,1.622,9.53,4.887,33.616,4.626,6.633,-2.863,0.0,35.3,36.2,9.273,1.66,26.76,23.859,27.346,24.846,-3.248,25.564,0.0,276.34,,285.0,285.0,25.946,2.747,25.168,22.963
8406.5,2.716,0.632,-35.209,1.622,9.53,4.887,33.616,4.626,6.633,-2.863,0.0,35.3,36.2,9.273,1.66,26.83,24.191,27.354,25.162,-3.248,25.564,0.0,276.34,,285.0,285.0,25.703,2.746,25.244,22.917
8407.0,2.716,0.632,-35.209,1.622,9.53,4.883,33.585,4.639,6.627,-2.86,0.0,35.317,36.175,9.273,1.66,27.078,24.782,27.492,25.614,-3.257,25.555,0.0,275.94,,285.0,285.0,25.884,2.746,25.342,22.94
8407.5,2.716,0.632,-35.209,1.622,9.53,4.883,33.585,4.639,6.627,-2.86,0.0,35.3,36.2,9.273,1.66,26.994,24.308,27.479,25.238,-3.257,25.555,0.0,275.94,,285.0,285.0,26.242,2.745,25.369,22.896
8408.0,2.716,0.632,-35.209,1.622,9.53,4.883,33.585,4.639,6.627,-2.86,0.0,35.3,36.2,9.273,1.66,26.916,24.077,27.421,24.876,-3.257,25.555,0.0,276.64,,285.0,285.0,26.005,2.745,25.326,22.866
8408.5,2.197,0.556,-34.721,1.628,9.399,4.883,33.585,4.639,6.627,-2.86,0.0,35.3,36.2,9.546,1.724,26.699,23.805,27.332,24.811,-3.257,25.555,0.0,276.64,,285.0,285.0,25.823,2.744,25.237,22.837
8409.0,2.197,0.556,-34.721,1.628,9.399,4.883,33.585,4.639,6.627,-2.86,0.0,35.3,36.2,9.546,1.724,26.865,24.186,27.343,25.128,-3.257,25.555,0.0,276.24,,285.0,285.0,25.662,2.735,25.205,22.823
8409.5,2.197,0.556,-34.721,1.628,9.399,4.883,33.585,4.639,6.627,-2.86,0.0,35.3,36.2,9.546,1.724,26.856,24.651,27.369,25.338,-3.257,25.555,0.0,276.24,,285.0,285.0,25.881,2.726,25.37,22.82
8410.0,2.197,0.556,-34.721,1.628,9.399,4.883,33.585,4.639,6.627,-2.86,0.0,35.3,36.2,9.546,1.724,27.095,24.852,27.458,25.5,-3.257,25.555,0.0,274.64,,285.0,285.0,26.054,2.718,25.371,22.842
8410.5,2.197,0.556,-34.721,1.628,9.399,4.894,33.572,4.658,6.666,-2.849,0.0,35.33,36.205,9.546,1.724,27.072,24.6,27.481,25.363,-3.248,25.566,0.0,274.64,,285.0,285.0,26.226,2.709,25.312,22.808
8411.0,2.197,0.556,-34.721,1.628,9.399,4.894,33.572,4.658,6.666,-2.849,0.0,35.3,36.2,9.546,1.724,26.764,23.833,27.371,24.779,-3.248,25.566,0.0,275.04,,285.0,285.0,26.129,2.701,25.243,22.747
8411.5,2.6,0.697,-33.243,1.664,9.374,4.894,33.572,4.658,6.666,-2.849,0.0,35.3,36.2,9.651,1.559,26.808,24.294,27.364,25.122,-3.248,25.566,0.0,275.04,,285.0,285.0,25.687,2.692,25.18,22.753
8412.0,2.6,0.697,-33.243,1.664,9.374,4.894,33.572,4.658,6.666,-2.849,0.0,35.3,36.2,9.651,1.559,26.963,24.525,27.409,25.433,-3.248,25.566,0.0,275.54,,285.0,285.0,25.897,2.691,25.271,22.792
8412.5,2.6,0.697,-33.243,1.664,9.374,4.894,33.572,4.658,6.666,-2.849,0.0,35.3,36.2,9.651,1.559,27.086,24.953,27.481,25.682,-3.248,25.566,0.0,275.54,,285.0,285.0,26.082,2.689,25.374,22.794
8413.0,2.6,0.697,-33.243,1.664,9.374,4.894,33.572,4.658,6.666,-2.849,0.0,35.3,36.2,9.651,1.559,27.1,24.859,27.554,25.585,-3.248,25.566,0.0,275.64,,285.0,285.0,26.301,2.688,25.393,22.776
8413.5,2.6,0.697,-33.243,1.664,9.374,4.869,33.581,4.648,6.712,-2.854,0.0,35.33,36.181,9.651,1.559,26.927,24.212,27.472,25.168,-3.241,25.561,0.0,275.64,,285.0,285.0,26.274,2.687,25.266,22.817
8414.0,2.6,0.697,-33.243,1.664,9.374,4.869,33.581,4.648,6.712,-2.854,0.0,35.3,36.2,9.651,1.559,26.779,23.781,27.401,24.79,-3.241,25.561,0.0,275.44,,285.0,285.0,25.945,2.684,25.24,22.802
8414.5,2.6,0.697,-33.243,1.664,9.374,4.869,33.581,4.648,6.712,-2.854,0.0,35.3,36.2,9.651,1.559,27.084,24.67,27.445,25.49,-3.241,25.561,0.0,275.44,,285.0,285.0,25.688,2.684,25.353,22.737
8415.0,3.206,0.724,-35.209,1.572,9.465,4.869,33.581,4.648,6.712,-2.854,0.0,35.3,36.2,9.457,1.678,27.234,24.969,27.555,25.836,-3.241,25.561,0.0,275.74,,285.0,285.0,26.172,2.682,25.429,22.679
8415.5,3.206,0.724,-35.209,1.572,9.465,4.869,33.581,4.648,6.712,-2.854,0.0,35.3,36.2,9.457,1.678,27.294,24.615,27.609,25.395,-3.241,25.561,0.0,275.74,,285.0,285.0,26.398,2.691,25.474,22.741
8416.0,3.206,0.724,-35.209,1.572,9.465,4.869,33.581,4.648,6.712,-2.854,0.0,35.3,36.2,9.457,1.678,27.071,24.315,27.549,25.136,-3.241,25.561,0.0,275.84,,285.0,285.0,26.228,2.699,25.427,22.783
8416.5,3.206,0.724,-35.209,1.572,9.465,4.869,33.581,4.648,6.712,-2.854,0.0,35.3,36.2,9.457,1.678,26.784,23.968,27.449,24.781,-3.241,25.561,0.0,275.84,,285.0,285.0,26.018,2.708,25.335,22.851
8417.0,3.206,0.724,-35.209,1.572,9.465,4.864,33.644,4.662,6.769,-2.844,0.0,35.334,36.191,9.457,1.678,26.832,24.178,27.397,24.984,-3.225,25.564,0.0,275.84,,285.0,285.0,25.745,2.716,25.339,22.944
8417.5,3.206,0.724,-35.209,1.572,9.465,4.864,33.644,4.662,6.769,-2.844,0.0,35.3,36.2,9.457,1.678,26.932,24.51,27.427,25.318,-3.225,25.564,0.0,275.84,,285.0,285.0,25.848,2.724,25.46,22.998
8418.0,2.538,0.706,-33.73,1.655,9.407,4.864,33.644,4.662,6.769,-2.844,0.0,35.3,36.2,9.49,1.52,26.984,24.728,27.485,25.359,-3.225,25.564,0.0,274.54,,285.0,285.0,26.047,2.732,25.498,23.04
8418.5,2.538,0.706,-33.73,1.655,9.407,4.864,33.644,4.662,6.769,-2.844,0.0,35.3,36.2,9.49,1.52,26.943,24.547,27.486,25.278,-3.225,25.564,0.0,274.54,,285.0,285.0,26.139,2.729,25.458,23.086
8419.0,2.538,0.706,-33.73,1.655,9.407,4.864,33.644,4.662,6.769,-2.844,0.0,35.3,36.2,9.49,1.52,26.883,24.158,27.446,25.106,-3.225,25.564,0.0,275.54,,285.0,285.0,26.063,2.725,25.381,23.148
8419.5,2.538,0.706,-33.73,1.655,9.407,4.864,33.644,4.662,6.769,-2.844,0.0,35.3,36.2,9.49,1.52,26.887,24.414,27.445,25.163,-3.225,25.564,0.0,275.54,,285.0,285.0,25.898,2.722,25.327,23.113
8420.0,2.538,0.706,-33.73,1.655,9.407,4.842,33.612,4.645,6.777,-2.838,0.0,35.33,36.219,9.49,1.52,26.888,24.621,27.452,25.315,-3.233,25.561,0.0,274.94,,285.0,285.0,25.977,2.719,25.412,23.105
8420.5,2.538,0.706,-33.73,1.655,9.407,4.842,33.612,4.645,6.777,-2.838,0.0,35.3,36.2,9.49,1.52,27.151,24.802,27.518,25.623,-3.233,25.561,0.0,274.94,,285.0,285.0,26.069,2.716,25.546,23.102
8421.0,2.538,0.706,-33.73,1.655,9.407,4.842,33.612,4.645,6.777,-2.838,0.0,35.3,36.2,9.49,1.52,27.157,24.74,27.564,25.604,-3.233,25.561,0.0,275.14,,285.0,285.0,26.273,2.713,25.499,23.093
8421.5,2.47,0.617,-34.641,1.634,9.399,4.842,33.612,4.645,6.777,-2.838,0.0,35.3,36.2,9.462,1.458,26.902,24.204,27.515,24.924,-3.233,25.561,0.0,275.14,,285.0,285.0,25.886,2.707,25.443,23.067
8422.0,2.47,0.617,-34.641,1.634,9.399,4.842,33.612,4.645,6.777,-2.838,0.0,35.3,36.2,9.462,1.458,26.687,24.182,27.407,24.845,-3.233,25.561,0.0,274.94,,285.0,285.0,25.886,2.707,25.357,23.027
8422.5,2.47,0.617,-34.641,1.634,9.399,4.842,33.612,4.645,6.777,-2.838,0.0,35.3,36.2,9.462,1.458,26.901,24.549,27.441,25.248,-3.233,25.561,0.0,274.94,,285.0,285.0,25.78,2.703,25.41,22.978
8423.0,2.47,0.617,-34.641,1.634,9.399,4.842,33.612,4.645,6.777,-2.838,0.0,35.3,36.2,9.462,1.458,27.154,25.0,27.54,25.81,-3.233,25.561,0.0,275.54,,285.0,285.0,26.035,2.699,25.469,22.985
8423.5,2.47,0.617,-34.641,1.634,9.399,4.879,33.59,4.632,6.76,-2.853,0.0,35.322,36.271,9.462,1.458,27.24,24.775,27.611,25.696,-3.238,25.553,0.0,275.54,,285.0,285.0,26.376,2.695,25.497,22.952
8424.0,2.47,0.617,-34.641,1.634,9.399,4.879,33.59,4.632,6.76,-2.853,0.0,35.3,36.3,9.462,1.458,27.105,24.354,27.594,25.146,-3.238,25.553,0.0,275.14,,285.0,285.0,26.33,2.692,25.4,22.96
8424.5,2.203,0.597,-33.338,1.626,9.393,4.879,33.59,4.632,6.76,-2.853,0.0,35.3,36.3,9.633,1.62,26.987,24.149,27.502,24.913,-3.238,25.553,0.0,275.14,,285.0,285.0,26.05,2.688,25.363,22.911
8425.0,2.203,0.597,-33.338,1.626,9.393,4.879,33.59,4.632,6.76,-2.853,0.0,35.3,36.3,9.633,1.62,26.971,24.26,27.477,25.163,-3.238,25.553,0.0,276.14,,285.0,285.0,25.888,2.68,25.402,22.878
8425.5,2.203,0.597,-33.338,1.626,9.393,4.879,33.59,4.632,6.76,-2.853,0.0,35.3,36.3,9.633,1.62,27.277,25.21,27.638,25.852,-3.238,25.553,0.0,276.14,,285.0,285.0,25.968,2.672,25.499,22.938
8426.0,2.203,0.597,-33.338,1.626,9.393,4.879,33.59,4.632,6.76,-2.853,0.0,35.3,36.3,9.633,1.62,27.377,25.069,27.726,25.805,-3.238,25.553,0.0,276.24,,285.0,285.0,26.494,2.664,25.551,22.94
8426.5,2.203,0.597,-33.338,1.626,9.393,4.893,33.566,4.65,6.796,-2.829,0.0,35.335,36.259,9.633,1.62,27.092,24.309,27.63,25.272,-3.22,25.559,0.0,276.24,,285.0,285.0,26.494,2.657,25.488,22.962
8427.0,2.203,0.597,-33.338,1.626,9.393,4.893,33.566,4.65,6.796,-2.829,0.0,35.3,36.3,9.633,1.62,26.968,24.025,27.54,24.941,-3.22,25.559,0.0,275.74,,285.0,285.0,26.075,2.649,25.411,22.979
8427.5,2.203,0.597,-33.338,1.626,9.393,4.893,33.566,4.65,6.796,-2.829,0.0,35.3,36.3,9.633,1.62,27.085,24.451,27.57,25.337,-3.22,25.559,0.0,275.74,,285.0,285.0,25.869,2.642,25.328,23.015
8428.0,3.701,0.883,-35.209,1.623,9.502,4.893,33.566,4.65,6.796,-2.829,0.0,35.3,36.3,9.328,1.653,27.257,24.895,27.655,25.752,-3.22,25.559,0.0,275.84,,285.0,285.0,26.111,2.635,25.52,23.071
8428.5,3.701,0.883,-35.209,1.623,9.502,4.893,33.566,4.65,6.796,-2.829,0.0,35.3,36.3,9.328,1.653,27.528,25.311,27.791,26.014,-3.22,25.559,0.0,275.84,,285.0,285.0,26.39,2.652,25.496,23.061
8429.0,3.701,0.883,-35.209,1.623,9.502,4.893,33.566,4.65,6.796,-2.829,0.0,35.3,36.3,9.328,1.653,27.377,24.37,27.796,25.407,-3.22,25.559,0.0,275.64,,285.0,285.0,26.661,2.67,25.418,23.032
8429.5,3.701,0.883,-35.209,1.623,9.502,4.893,33.566,4.65,6.796,-2.829,0.0,35.3,36.3,9.328,1.653,27.316,24.247,27.745,25.271,-3.22,25.559,0.0,275.64,,285.0,285.0,26.238,2.686,25.315,23.054
8430.0,3.701,0.883,-35.209,1.623,9.502,4.855,33.622,4.645,6.795,-2.84,0.0,35.329,36.192,9.328,1.653,27.307,24.532,27.741,25.574,-3.222,25.565,0.0,275.54,,285.0,285.0,26.145,2.703,25.266,23.018
8430.5,3.701,0.883,-35.209,1.623,9.502,4.855,33.622,4.645,6.795,-2.84,0.0,35.3,36.2,9.328,1.653,27.46,25.12,27.821,25.822,-3.222,25.565,0.0,275.54,,285.0,285.0,26.289,2.719,25.416,23.012
8431.0,3.007,0.749,-35.209,1.57,9.427,4.855,33.622,4.645,6.795,-2.84,0.0,35.3,36.2,9.431,1.652,27.62,25.268,27.883,25.922,-3.222,25.565,0.0,276.14,,285.0,285.0,26.556,2.736,25.506,22.969
8431.5,3.007,0.749,-35.209,1.57,9.427,4.855,33.622,4.645,6.795,-2.84,0.0,35.3,36.2,9.431,1.652,27.466,24.958,27.9,25.723,-3.222,25.565,0.0,276.14,,285.0,285.0,26.673,2.74,25.443,22.924
8432.0,3.007,0.749,-35.209,1.57,9.427,4.855,33.622,4.645,6.795,-2.84,0.0,35.3,36.2,9.431,1.652,27.397,24.741,27.89,25.579,-3.222,25.565,0.0,276.44,,285.0,285.0,26.512,2.744,25.366,22.851
8432.5,3.007,0.749,-35.209,1.57,9.427,4.855,33.622,4.645,6.795,-2.84,0.0,35.3,36.2,9.431,1.652,27.365,24.617,27.816,25.504,-3.222,25.565,0.0,276.44,,285.0,285.0,26.402,2.749,25.309,22.84
8433.0,3.007,0.749,-35.209,1.57,9.427,4.864,33.647,4.635,6.822,-2.835,0.0,35.334,36.263,9.431,1.652,27.52,24.976,27.846,25.823,-3.231,25.558,0.0,276.24,,285.0,285.0,26.326,2.753,25.35,22.834
8433.5,3.007,0.749,-35.209,1.57,9.427,4.864,33.647,4.635,6.822,-2.835,0.0,35.3,36.3,9.431,1.652,27.659,24.987,27.913,25.945,-3.231,25.558,0.0,276.24,,285.0,285.0,26.541,2.757,25.458,22.805
8434.0,3.007,0.749,-35.209,1.57,9.427,4.864,33.647,4.635,6.822,-2.835,0.0,35.3,36.3,9.431,1.652,27.636,24.864,27.964,25.865,-3.231,25.558,0.0,275.84,,285.0,285.0,26.626,2.761,25.496,22.727
