t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8434.5,2.573,0.65,-34.583,1.631,9.377,4.864,33.647,4.635,6.822,-2.835,0.0,35.3,36.3,9.55,1.662,27.659,24.72,27.96,25.698,-3.231,25.558,0.0,275.84,,285.0,285.0,26.582,2.765,25.464,22.611
8435.0,2.573,0.65,-34.583,1.631,9.377,4.864,33.647,4.635,6.822,-2.835,0.0,35.3,36.3,9.55,1.662,27.587,24.495,27.941,25.453,-3.231,25.558,0.0,275.54,,285.0,285.0,26.509,2.762,25.312,22.551
8435.5,2.573,0.65,-34.583,1.631,9.377,4.864,33.647,4.635,6.822,-2.835,0.0,35.3,36.3,9.55,1.662,27.459,24.361,27.883,25.434,-3.231,25.558,0.0,275.54,,285.0,285.0,26.369,2.759,25.355,22.451
8436.0,2.573,0.65,-34.583,1.631,9.377,4.864,33.647,4.635,6.822,-2.835,0.0,35.3,36.3,9.55,1.662,27.616,25.237,27.988,25.95,-3.231,25.558,0.0,275.24,,285.0,285.0,26.284,2.756,25.441,22.515
8436.5,2.573,0.65,-34.583,1.631,9.377,4.859,33.62,4.61,6.826,-2.834,0.0,35.335,36.284,9.55,1.662,27.734,25.15,28.018,25.927,-3.22,25.56,0.0,275.24,,285.0,285.0,26.698,2.753,25.511,22.531
8437.0,2.573,0.65,-34.583,1.631,9.377,4.859,33.62,4.61,6.826,-2.834,0.0,35.3,36.3,9.55,1.662,27.637,24.874,28.011,25.766,-3.22,25.56,0.0,274.54,,285.0,285.0,26.707,2.75,25.462,22.537
8437.5,2.757,0.61,-35.209,1.603,9.482,4.859,33.62,4.61,6.826,-2.834,0.0,35.3,36.3,9.413,1.645,27.536,24.7,27.994,25.586,-3.22,25.56,0.0,274.54,,285.0,285.0,26.572,2.747,25.423,22.538
8438.0,2.757,0.61,-35.209,1.603,9.482,4.859,33.62,4.61,6.826,-2.834,0.0,35.3,36.3,9.413,1.645,27.556,24.677,27.974,25.652,-3.22,25.56,0.0,275.04,,285.0,285.0,26.454,2.747,25.387,22.556
8438.5,2.757,0.61,-35.209,1.603,9.482,4.859,33.62,4.61,6.826,-2.834,0.0,35.3,36.3,9.413,1.645,27.661,25.043,28.018,26.025,-3.22,25.56,0.0,275.04,,285.0,285.0,26.465,2.747,25.529,22.615
8439.0,2.757,0.61,-35.209,1.603,9.482,4.859,33.62,4.61,6.826,-2.834,0.0,35.3,36.3,9.413,1.645,27.78,25.407,28.096,26.189,-3.22,25.56,0.0,275.34,,285.0,285.0,26.687,2.748,25.564,22.619
8439.5,2.757,0.61,-35.209,1.603,9.482,4.847,33.587,4.639,6.851,-2.828,0.0,35.343,36.24,9.413,1.645,27.842,25.304,28.161,26.115,-3.209,25.57,0.0,275.34,,285.0,285.0,26.868,2.748,25.507,22.639
8440.0,2.757,0.61,-35.209,1.603,9.482,4.847,33.587,4.639,6.851,-2.828,0.0,35.3,36.2,9.413,1.645,27.5,24.667,28.044,25.592,-3.209,25.57,0.0,274.94,,285.0,285.0,26.855,2.748,25.466,22.64
8440.5,3.219,0.759,-35.209,1.615,9.453,4.847,33.587,4.639,6.851,-2.828,0.0,35.3,36.2,9.463,1.697,27.551,24.826,28.04,25.669,-3.209,25.57,0.0,274.94,,285.0,285.0,26.451,2.748,25.421,22.647
8441.0,3.219,0.759,-35.209,1.615,9.453,4.847,33.587,4.639,6.851,-2.828,0.0,35.3,36.2,9.463,1.697,27.689,25.029,28.047,25.965,-3.209,25.57,0.0,274.54,,285.0,285.0,26.522,2.756,25.489,22.689
8441.5,3.219,0.759,-35.209,1.615,9.453,4.847,33.587,4.639,6.851,-2.828,0.0,35.3,36.2,9.463,1.697,27.779,25.259,28.124,26.208,-3.209,25.57,0.0,274.54,,285.0,285.0,26.683,2.763,25.572,22.681
8442.0,3.219,0.759,-35.209,1.615,9.453,4.847,33.587,4.639,6.851,-2.828,0.0,35.3,36.2,9.463,1.697,27.756,25.026,28.14,25.98,-3.209,25.57,0.0,274.84,,285.0,285.0,26.842,2.771,25.586,22.689
8442.5,3.219,0.759,-35.209,1.615,9.453,4.847,33.587,4.639,6.851,-2.828,0.0,35.3,36.2,9.463,1.697,27.687,24.782,28.115,25.718,-3.209,25.57,0.0,274.84,,285.0,285.0,26.726,2.778,25.457,22.712
8443.0,3.219,0.759,-35.209,1.615,9.453,4.822,33.614,4.649,6.896,-2.832,0.0,35.344,36.25,9.463,1.697,27.594,24.502,28.035,25.567,-3.215,25.563,0.0,274.04,,285.0,285.0,26.576,2.785,25.441,22.785
8443.5,3.219,0.759,-35.209,1.615,9.453,4.822,33.614,4.649,6.896,-2.832,0.0,35.3,36.3,9.463,1.697,27.635,25.192,28.08,25.941,-3.215,25.563,0.0,274.04,,285.0,285.0,26.424,2.793,25.545,22.854
8444.0,2.906,0.689,-35.209,1.628,9.517,4.822,33.614,4.649,6.896,-2.832,0.0,35.3,36.3,9.283,1.647,27.798,25.258,28.111,26.014,-3.215,25.563,0.0,274.84,,285.0,285.0,26.712,2.8,25.626,22.903
8444.5,2.906,0.689,-35.209,1.628,9.517,4.822,33.614,4.649,6.896,-2.832,0.0,35.3,36.3,9.283,1.647,27.838,24.995,28.149,25.909,-3.215,25.563,0.0,274.84,,285.0,285.0,26.795,2.801,25.595,22.943
8445.0,2.906,0.689,-35.209,1.628,9.517,4.822,33.614,4.649,6.896,-2.832,0.0,35.3,36.3,9.283,1.647,27.664,24.798,28.1,25.648,-3.215,25.563,0.0,274.94,,285.0,285.0,26.723,2.803,25.534,22.914
8445.5,2.906,0.689,-35.209,1.628,9.517,4.822,33.614,4.649,6.896,-2.832,0.0,35.3,36.3,9.283,1.647,27.503,24.632,28.033,25.561,-3.215,25.563,0.0,274.94,,285.0,285.0,26.552,2.805,25.469,22.894
8446.0,2.906,0.689,-35.209,1.628,9.517,4.87,33.65,4.649,6.934,-2.841,0.0,35.338,36.283,9.283,1.647,27.688,24.847,28.052,25.783,-3.217,25.563,0.0,274.34,,285.0,285.0,26.432,2.806,25.594,22.936
8446.5,2.906,0.689,-35.209,1.628,9.517,4.87,33.65,4.649,6.934,-2.841,0.0,35.3,36.3,9.283,1.647,27.693,25.194,28.091,26.072,-3.217,25.563,0.0,274.34,,285.0,285.0,26.592,2.808,25.638,22.957
8447.0,2.603,0.713,-33.514,1.646,9.448,4.87,33.65,4.649,6.934,-2.841,0.0,35.3,36.3,9.5,1.518,27.807,24.934,28.171,26.0,-3.217,25.563,0.0,275.34,,285.0,285.0,26.763,2.806,25.629,22.995
8447.5,2.603,0.713,-33.514,1.646,9.448,4.87,33.65,4.649,6.934,-2.841,0.0,35.3,36.3,9.5,1.518,27.746,24.674,28.124,25.642,-3.217,25.563,0.0,275.34,,285.0,285.0,26.728,2.806,25.557,23.03
8448.0,2.603,0.713,-33.514,1.646,9.448,4.87,33.65,4.649,6.934,-2.841,0.0,35.3,36.3,9.5,1.518,27.505,24.565,28.054,25.642,-3.217,25.563,0.0,275.64,,285.0,285.0,26.547,2.803,25.45,23.016
8448.5,2.603,0.713,-33.514,1.646,9.448,4.87,33.65,4.649,6.934,-2.841,0.0,35.3,36.3,9.5,1.518,27.75,25.112,28.117,26.022,-3.217,25.563,0.0,275.64,,285.0,285.0,26.441,2.8,25.431,23.032
8449.0,2.603,0.713,-33.514,1.646,9.448,4.87,33.65,4.649,6.934,-2.841,0.0,35.3,36.3,9.5,1.518,27.929,25.39,28.212,26.335,-3.217,25.563,0.0,275.04,,285.0,285.0,26.75,2.796,25.577,22.987
8449.5,2.603,0.713,-33.514,1.646,9.448,4.87,33.609,4.625,6.906,-2.842,0.0,35.339,36.221,9.5,1.518,27.932,25.416,28.247,26.352,-3.212,25.566,0.0,275.04,,285.0,285.0,26.966,2.79,25.677,22.909
8450.0,2.603,0.713,-33.514,1.646,9.448,4.87,33.609,4.625,6.906,-2.842,0.0,35.3,36.2,9.5,1.518,27.929,25.051,28.252,25.949,-3.212,25.566,0.0,274.84,,285.0,285.0,26.987,2.79,25.616,22.95
8450.5,1.941,0.553,-33.894,1.656,9.402,4.87,33.609,4.625,6.906,-2.842,0.0,35.3,36.2,9.577,1.593,27.839,24.888,28.209,25.772,-3.212,25.566,0.0,274.84,,285.0,285.0,26.796,2.787,25.476,22.945
8451.0,1.941,0.553,-33.894,1.656,9.402,4.87,33.609,4.625,6.906,-2.842,0.0,35.3,36.2,9.577,1.593,27.685,25.15,28.131,25.948,-3.212,25.566,0.0,275.34,,285.0,285.0,26.677,2.773,25.477,22.961
8451.5,1.941,0.553,-33.894,1.656,9.402,4.87,33.609,4.625,6.906,-2.842,0.0,35.3,36.2,9.577,1.593,27.869,25.261,28.161,26.195,-3.212,25.566,0.0,275.34,,285.0,285.0,26.728,2.759,25.625,22.999
8452.0,1.941,0.553,-33.894,1.656,9.402,4.87,33.609,4.625,6.906,-2.842,0.0,35.3,36.2,9.577,1.593,27.923,25.484,28.259,26.399,-3.212,25.566,0.0,274.74,,285.0,285.0,26.871,2.746,25.733,23.047
8452.5,1.941,0.553,-33.894,1.656,9.402,4.876,33.584,4.64,6.931,-2.819,0.0,35.335,36.328,9.577,1.593,27.924,25.117,28.27,26.006,-3.206,25.569,0.0,274.74,,285.0,285.0,27.016,2.733,25.72,23.067
8453.0,1.941,0.553,-33.894,1.656,9.402,4.876,33.584,4.64,6.931,-2.819,0.0,35.3,36.3,9.577,1.593,27.805,24.824,28.232,25.663,-3.206,25.569,0.0,274.64,,285.0,285.0,26.829,2.72,25.544,23.098
8453.5,2.598,0.671,-34.691,1.594,9.381,4.876,33.584,4.64,6.931,-2.819,0.0,35.3,36.3,9.531,1.669,27.482,24.38,28.123,25.411,-3.206,25.569,0.0,274.64,,285.0,285.0,26.631,2.707,25.49,23.097
8454.0,2.598,0.671,-34.691,1.594,9.381,4.876,33.584,4.64,6.931,-2.819,0.0,35.3,36.3,9.531,1.669,27.522,24.6,28.073,25.668,-3.206,25.569,0.0,275.04,,285.0,285.0,26.349,2.705,25.611,23.085
8454.5,2.598,0.671,-34.691,1.594,9.381,4.876,33.584,4.64,6.931,-2.819,0.0,35.3,36.3,9.531,1.669,27.952,25.59,28.237,26.269,-3.206,25.569,0.0,275.04,,285.0,285.0,26.466,2.704,25.771,23.056
8455.0,2.598,0.671,-34.691,1.594,9.381,4.876,33.584,4.64,6.931,-2.819,0.0,35.3,36.3,9.531,1.669,28.006,25.337,28.293,26.224,-3.206,25.569,0.0,274.74,,285.0,285.0,27.012,2.702,25.756,23.072
8455.5,2.598,0.671,-34.691,1.594,9.381,4.876,33.584,4.64,6.931,-2.819,0.0,35.3,36.3,9.531,1.669,27.741,24.808,28.236,25.83,-3.206,25.569,0.0,274.74,,285.0,285.0,26.965,2.7,25.692,23.093
8456.0,2.598,0.671,-34.691,1.594,9.381,4.818,33.601,4.634,6.966,-2.817,0.0,35.35,36.292,9.531,1.669,27.683,24.557,28.17,25.632,-3.204,25.572,0.0,274.84,,285.0,285.0,26.654,2.698,25.581,23.093
8456.5,2.598,0.671,-34.691,1.594,9.381,4.818,33.601,4.634,6.966,-2.817,0.0,35.4,36.3,9.531,1.669,27.705,25.094,28.192,26.035,-3.204,25.572,0.0,274.84,,285.0,285.0,26.511,2.697,25.572,23.095
8457.0,2.986,0.738,-34.796,1.691,9.472,4.818,33.601,4.634,6.966,-2.817,0.0,35.4,36.3,9.46,1.431,27.91,25.491,28.26,26.29,-3.204,25.572,0.0,274.94,,285.0,285.0,26.756,2.695,25.845,23.089
8457.5,2.986,0.738,-34.796,1.691,9.472,4.818,33.601,4.634,6.966,-2.817,0.0,35.4,36.3,9.46,1.431,28.061,25.429,28.326,26.333,-3.204,25.572,0.0,274.94,,285.0,285.0,26.988,2.7,25.833,23.125
8458.0,2.986,0.738,-34.796,1.691,9.472,4.818,33.601,4.634,6.966,-2.817,0.0,35.4,36.3,9.46,1.431,27.993,25.23,28.346,26.04,-3.204,25.572,0.0,275.64,,285.0,285.0,27.037,2.705,25.743,23.154
8458.5,2.986,0.738,-34.796,1.691,9.472,4.818,33.601,4.634,6.966,-2.817,0.0,35.4,36.3,9.46,1.431,27.686,24.707,28.246,25.743,-3.204,25.572,0.0,275.64,,285.0,285.0,26.902,2.709,25.67,23.137
8459.0,2.986,0.738,-34.796,1.691,9.472,4.792,33.643,4.651,7.017,-2.814,0.0,35.343,36.209,9.46,1.431,27.795,24.978,28.248,26.067,-3.205,25.573,0.0,274.54,,285.0,285.0,26.595,2.714,25.61,23.109
8459.5,2.986,0.738,-34.796,1.691,9.472,4.792,33.643,4.651,7.017,-2.814,0.0,35.3,36.2,9.46,1.431,27.889,25.41,28.31,26.291,-3.205,25.573,0.0,274.54,,285.0,285.0,26.772,2.718,25.718,23.13
8460.0,3.012,0.71,-35.209,1.625,9.53,4.792,33.643,4.651,7.017,-2.814,0.0,35.3,36.2,9.281,1.64,27.995,25.63,28.38,26.373,-3.205,25.573,0.0,275.74,,285.0,285.0,26.975,2.723,25.859,23.097
8460.5,3.012,0.71,-35.209,1.625,9.53,4.792,33.643,4.651,7.017,-2.814,0.0,35.3,36.2,9.281,1.64,28.025,25.531,28.387,26.291,-3.205,25.573,0.0,275.74,,285.0,285.0,27.095,2.727,25.823,23.067
8461.0,3.012,0.71,-35.209,1.625,9.53,4.792,33.643,4.651,7.017,-2.814,0.0,35.3,36.2,9.281,1.64,27.91,25.205,28.379,26.039,-3.205,25.573,0.0,275.04,,285.0,285.0,27.058,2.732,25.722,23.072
8461.5,3.012,0.71,-35.209,1.625,9.53,4.792,33.643,4.651,7.017,-2.814,0.0,35.3,36.2,9.281,1.64,27.758,24.894,28.254,25.931,-3.205,25.573,0.0,275.04,,285.0,285.0,26.883,2.737,25.643,23.09
8462.0,3.012,0.71,-35.209,1.625,9.53,4.792,33.643,4.651,7.017,-2.814,0.0,35.3,36.2,9.281,1.64,27.876,25.434,28.31,26.17,-3.205,25.573,0.0,274.74,,285.0,285.0,26.709,2.741,25.729,23.091
8462.5,3.012,0.71,-35.209,1.625,9.53,4.828,33.657,4.653,7.041,-2.815,0.0,35.352,36.259,9.281,1.64,28.103,25.651,28.396,26.473,-3.191,25.582,0.0,274.74,,285.0,285.0,26.947,2.746,25.851,23.076
8463.0,3.012,0.71,-35.209,1.625,9.53,4.828,33.657,4.653,7.041,-2.815,0.0,35.4,36.3,9.281,1.64,28.158,25.524,28.43,26.345,-3.191,25.582,0.0,275.64,,285.0,285.0,27.156,2.75,25.855,23.069
8463.5,2.293,0.62,-34.638,1.621,9.4,4.828,33.657,4.653,7.041,-2.815,0.0,35.4,36.3,9.504,1.72,27.94,25.207,28.391,26.102,-3.191,25.582,0.0,275.64,,285.0,285.0,27.114,2.754,25.821,23.082
8464.0,2.293,0.62,-34.638,1.621,9.4,4.828,33.657,4.653,7.041,-2.815,0.0,35.4,36.3,9.504,1.72,27.787,24.611,28.303,25.661,-3.191,25.582,0.0,275.34,,285.0,285.0,26.91,2.747,25.625,23.098
8464.5,2.293,0.62,-34.638,1.621,9.4,4.828,33.657,4.653,7.041,-2.815,0.0,35.4,36.3,9.504,1.72,27.783,24.73,28.249,25.763,-3.191,25.582,0.0,275.34,,285.0,285.0,26.59,2.739,25.694,23.13
8465.0,2.293,0.62,-34.638,1.621,9.4,4.828,33.657,4.653,7.041,-2.815,0.0,35.4,36.3,9.504,1.72,27.882,25.282,28.285,26.214,-3.191,25.582,0.0,275.24,,285.0,285.0,26.631,2.732,25.862,23.148
8465.5,2.293,0.62,-34.638,1.621,9.4,4.87,33.615,4.638,7.023,-2.803,0.0,35.349,36.234,9.504,1.72,28.032,25.494,28.413,26.305,-3.186,25.572,0.0,275.24,,285.0,285.0,26.916,2.725,25.87,23.185
8466.0,2.293,0.62,-34.638,1.621,9.4,4.87,33.615,4.638,7.023,-2.803,0.0,35.3,36.2,9.504,1.72,27.847,25.075,28.363,25.979,-3.186,25.572,0.0,274.24,,285.0,285.0,27.061,2.718,25.792,23.183
8466.5,2.252,0.596,-33.669,1.689,9.4,4.87,33.615,4.638,7.023,-2.803,0.0,35.3,36.2,9.653,1.583,27.721,24.543,28.278,25.535,-3.186,25.572,0.0,274.24,,285.0,285.0,26.816,2.711,25.722,23.174
8467.0,2.252,0.596,-33.669,1.689,9.4,4.87,33.615,4.638,7.023,-2.803,0.0,35.3,36.2,9.653,1.583,27.774,24.747,28.228,25.732,-3.186,25.572,0.0,275.34,,285.0,285.0,26.519,2.703,25.661,23.182
8467.5,2.252,0.596,-33.669,1.689,9.4,4.87,33.615,4.638,7.023,-2.803,0.0,35.3,36.2,9.653,1.583,27.768,25.065,28.235,26.005,-3.186,25.572,0.0,275.34,,285.0,285.0,26.62,2.696,25.67,23.176
8468.0,2.252,0.596,-33.669,1.689,9.4,4.87,33.615,4.638,7.023,-2.803,0.0,35.3,36.2,9.653,1.583,27.866,25.466,28.294,26.238,-3.186,25.572,0.0,275.44,,285.0,285.0,26.768,2.689,25.768,23.183
8468.5,2.252,0.596,-33.669,1.689,9.4,4.883,33.622,4.622,7.043,-2.797,0.0,35.35,36.3,9.653,1.583,28.001,25.54,28.345,26.25,-3.18,25.588,0.0,275.44,,285.0,285.0,26.966,2.681,25.724,23.145
8469.0,2.252,0.596,-33.669,1.689,9.4,4.883,33.622,4.622,7.043,-2.797,0.0,35.3,36.3,9.653,1.583,27.804,25.006,28.317,25.929,-3.18,25.588,0.0,275.34,,285.0,285.0,27.034,2.674,25.677,23.138
8469.5,2.252,0.596,-33.669,1.689,9.4,4.883,33.622,4.622,7.043,-2.797,0.0,35.3,36.3,9.653,1.583,27.825,25.009,28.279,25.867,-3.18,25.588,0.0,275.34,,285.0,285.0,26.764,2.667,25.671,23.113
8470.0,3.108,0.709,-35.209,1.619,9.485,4.883,33.622,4.622,7.043,-2.797,0.0,35.3,36.3,9.446,1.577,27.954,25.345,28.327,26.275,-3.18,25.588,0.0,276.04,,285.0,285.0,26.745,2.661,25.743,23.102
8470.5,3.108,0.709,-35.209,1.619,9.485,4.883,33.622,4.622,7.043,-2.797,0.0,35.3,36.3,9.446,1.577,28.088,25.744,28.409,26.554,-3.18,25.588,0.0,276.04,,285.0,285.0,26.975,2.668,25.858,23.075
8471.0,3.108,0.709,-35.209,1.619,9.485,4.883,33.622,4.622,7.043,-2.797,0.0,35.3,36.3,9.446,1.577,28.025,25.47,28.417,26.332,-3.18,25.588,0.0,275.24,,285.0,285.0,27.199,2.675,25.859,23.083
8471.5,3.108,0.709,-35.209,1.619,9.485,4.883,33.622,4.622,7.043,-2.797,0.0,35.3,36.3,9.446,1.577,27.954,24.934,28.379,25.948,-3.18,25.588,0.0,275.24,,285.0,285.0,27.061,2.682,25.684,23.056
8472.0,3.108,0.709,-35.209,1.619,9.485,4.904,33.628,4.668,7.095,-2.803,0.0,35.351,36.361,9.446,1.577,27.813,24.638,28.297,25.729,-3.173,25.583,0.0,275.34,,285.0,285.0,26.804,2.689,25.663,23.045
8472.5,3.108,0.709,-35.209,1.619,9.485,4.904,33.628,4.668,7.095,-2.803,0.0,35.4,36.4,9.446,1.577,28.038,25.631,28.384,26.48,-3.173,25.583,0.0,275.34,,285.0,285.0,26.619,2.696,25.79,23.08
8473.0,3.922,0.922,-35.209,1.553,9.506,4.904,33.628,4.668,7.095,-2.803,0.0,35.4,36.4,9.433,1.628,28.11,25.449,28.431,26.395,-3.173,25.583,0.0,274.94,,285.0,285.0,27.133,2.703,25.892,23.088
8473.5,3.922,0.922,-35.209,1.553,9.506,4.904,33.628,4.668,7.095,-2.803,0.0,35.4,36.4,9.433,1.628,28.095,25.276,28.441,26.19,-3.173,25.583,0.0,274.94,,285.0,285.0,27.096,2.723,25.918,23.097
8474.0,3.922,0.922,-35.209,1.553,9.506,4.904,33.628,4.668,7.095,-2.803,0.0,35.4,36.4,9.433,1.628,28.091,25.123,28.442,25.979,-3.173,25.583,0.0,274.44,,285.0,285.0,27.001,2.743,25.864,23.111
8474.5,3.922,0.922,-35.209,1.553,9.506,4.904,33.628,4.668,7.095,-2.803,0.0,35.4,36.4,9.433,1.628,27.876,24.798,28.349,25.739,-3.173,25.583,0.0,274.44,,285.0,285.0,26.909,2.762,25.756,23.108
8475.0,3.922,0.922,-35.209,1.553,9.506,4.907,33.671,4.672,7.137,-2.807,0.0,35.353,36.302,9.433,1.628,27.833,24.786,28.283,25.781,-3.176,25.591,0.0,275.44,,285.0,285.0,26.691,2.781,25.793,22.911
8475.5,3.922,0.922,-35.209,1.553,9.506,4.907,33.671,4.672,7.137,-2.807,0.0,35.4,36.3,9.433,1.628,27.898,25.273,28.337,26.138,-3.176,25.591,0.0,275.44,,285.0,285.0,26.671,2.8,25.91,22.835
8476.0,3.922,0.922,-35.209,1.553,9.506,4.907,33.671,4.672,7.137,-2.807,0.0,35.4,36.3,9.433,1.628,27.999,25.538,28.41,26.325,-3.176,25.591,0.0,275.34,,285.0,285.0,26.912,2.818,25.93,22.835
8476.5,2.828,0.757,-33.804,1.668,9.374,4.907,33.671,4.672,7.137,-2.807,0.0,35.4,36.3,9.629,1.542,28.018,25.37,28.416,26.283,-3.176,25.591,0.0,275.34,,285.0,285.0,27.068,2.836,25.864,22.873
8477.0,2.828,0.757,-33.804,1.668,9.374,4.907,33.671,4.672,7.137,-2.807,0.0,35.4,36.3,9.629,1.542,27.938,24.86,28.392,25.905,-3.176,25.591,0.0,275.34,,285.0,285.0,27.021,2.836,25.788,22.86
8477.5,2.828,0.757,-33.804,1.668,9.374,4.907,33.671,4.672,7.137,-2.807,0.0,35.4,36.3,9.629,1.542,27.964,25.085,28.369,26.098,-3.176,25.591,0.0,275.34,,285.0,285.0,26.774,2.836,25.74,22.751
8478.0,2.828,0.757,-33.804,1.668,9.374,4.907,33.671,4.672,7.137,-2.807,0.0,35.4,36.3,9.629,1.542,28.121,25.364,28.421,26.346,-3.176,25.591,0.0,275.64,,285.0,285.0,26.879,2.836,25.807,22.601
8478.5,2.828,0.757,-33.804,1.668,9.374,4.872,33.627,4.655,7.13,-2.786,0.0,35.36,36.276,9.629,1.542,28.122,25.763,28.483,26.577,-3.175,25.595,0.0,275.64,,285.0,285.0,27.063,2.836,26.006,22.599
8479.0,2.828,0.757,-33.804,1.668,9.374,4.872,33.627,4.655,7.13,-2.786,0.0,35.4,36.3,9.629,1.542,28.179,25.69,28.537,26.542,-3.175,25.595,0.0,275.84,,285.0,285.0,27.236,2.835,25.962,22.503
8479.5,2.702,0.636,-35.209,1.598,9.437,4.872,33.627,4.655,7.13,-2.786,0.0,35.4,36.3,9.481,1.704,28.091,25.25,28.513,26.258,-3.175,25.595,0.0,275.84,,285.0,285.0,27.237,2.835,25.891,22.437
8480.0,2.702,0.636,-35.209,1.598,9.437,4.872,33.627,4.655,7.13,-2.786,0.0,35.4,36.3,9.481,1.704,27.935,24.981,28.43,26.024,-3.175,25.595,0.0,274.84,,285.0,285.0,27.028,2.833,25.79,22.437
8480.5,2.702,0.636,-35.209,1.598,9.437,4.872,33.627,4.655,7.13,-2.786,0.0,35.4,36.3,9.481,1.704,28.027,25.27,28.423,26.302,-3.175,25.595,0.0,274.84,,285.0,285.0,26.842,2.831,25.833,22.428
8481.0,2.702,0.636,-35.209,1.598,9.437,4.872,33.627,4.655,7.13,-2.786,0.0,35.4,36.3,9.481,1.704,28.184,25.775,28.504,26.554,-3.175,25.595,0.0,275.34,,285.0,285.0,27.006,2.829,25.951,22.461
8481.5,2.702,0.636,-35.209,1.598,9.437,4.878,33.609,4.638,7.146,-2.781,0.0,35.365,36.311,9.481,1.704,28.288,25.81,28.588,26.572,-3.167,25.601,0.0,275.34,,285.0,285.0,27.254,2.827,26.024,22.483
8482.0,2.702,0.636,-35.209,1.598,9.437,4.878,33.609,4.638,7.146,-2.781,0.0,35.4,36.3,9.481,1.704,28.102,25.389,28.558,26.255,-3.167,25.601,0.0,275.74,,285.0,285.0,27.314,2.825,25.972,22.47
8482.5,2.702,0.636,-35.209,1.598,9.437,4.878,33.609,4.638,7.146,-2.781,0.0,35.4,36.3,9.481,1.704,28.04,24.832,28.471,25.853,-3.167,25.601,0.0,275.74,,285.0,285.0,27.076,2.823,25.788,22.466
8483.0,2.277,0.63,-33.27,1.694,9.452,4.878,33.609,4.638,7.146,-2.781,0.0,35.4,36.3,9.554,1.581,27.854,24.697,28.386,25.805,-3.167,25.601,0.0,275.64,,285.0,285.0,26.799,2.821,25.733,22.503
8483.5,2.277,0.63,-33.27,1.694,9.452,4.878,33.609,4.638,7.146,-2.781,0.0,35.4,36.3,9.554,1.581,28.05,25.565,28.41,26.378,-3.167,25.601,0.0,275.64,,285.0,285.0,26.685,2.812,25.835,22.559
8484.0,2.277,0.63,-33.27,1.694,9.452,4.878,33.609,4.638,7.146,-2.781,0.0,35.4,36.3,9.554,1.581,28.249,25.569,28.505,26.478,-3.167,25.601,0.0,275.04,,285.0,285.0,27.101,2.803,25.915,22.523
8484.5,2.277,0.63,-33.27,1.694,9.452,4.878,33.609,4.638,7.146,-2.781,0.0,35.4,36.3,9.554,1.581,28.256,25.399,28.534,26.239,-3.167,25.601,0.0,275.04,,285.0,285.0,27.2,2.794,25.923,22.498
8485.0,2.277,0.63,-33.27,1.694,9.452,4.863,33.628,4.663,7.17,-2.794,0.0,35.36,36.281,9.554,1.581,28.013,25.165,28.471,25.96,-3.163,25.6,0.0,275.64,,285.0,285.0,27.107,2.786,25.862,22.471
8485.5,2.277,0.63,-33.27,1.694,9.452,4.863,33.628,4.663,7.17,-2.794,0.0,35.4,36.3,9.554,1.581,27.856,24.825,28.374,25.867,-3.163,25.6,0.0,275.64,,285.0,285.0,26.902,2.778,25.77,22.491
8486.0,2.524,0.676,-33.395,1.678,9.372,4.863,33.628,4.663,7.17,-2.794,0.0,35.4,36.3,9.717,1.582,27.985,25.231,28.406,26.148,-3.163,25.6,0.0,275.74,,285.0,285.0,26.731,2.769,25.808,22.585
8486.5,2.524,0.676,-33.395,1.678,9.372,4.863,33.628,4.663,7.17,-2.794,0.0,35.4,36.3,9.717,1.582,28.17,25.468,28.456,26.394,-3.163,25.6,0.0,275.74,,285.0,285.0,26.943,2.765,25.855,22.643
8487.0,2.524,0.676,-33.395,1.678,9.372,4.863,33.628,4.663,7.17,-2.794,0.0,35.4,36.3,9.717,1.582,28.204,25.324,28.523,26.302,-3.163,25.6,0.0,275.14,,285.0,285.0,27.122,2.761,25.885,22.634
8487.5,2.524,0.676,-33.395,1.678,9.372,4.863,33.628,4.663,7.17,-2.794,0.0,35.4,36.3,9.717,1.582,28.159,25.147,28.509,26.021,-3.163,25.6,0.0,275.14,,285.0,285.0,27.088,2.758,25.82,22.579
8488.0,2.524,0.676,-33.395,1.678,9.372,4.877,33.634,4.679,7.219,-2.786,0.0,35.351,36.277,9.717,1.582,28.032,25.001,28.443,25.969,-3.166,25.604,0.0,274.64,,285.0,285.0,26.959,2.754,25.752,22.533
8488.5,2.524,0.676,-33.395,1.678,9.372,4.877,33.634,4.679,7.219,-2.786,0.0,35.4,36.3,9.717,1.582,28.03,25.321,28.457,26.175,-3.166,25.604,0.0,274.64,,285.0,285.0,26.861,2.75,25.74,22.51
8489.0,2.524,0.676,-33.395,1.678,9.372,4.877,33.634,4.679,7.219,-2.786,0.0,35.4,36.3,9.717,1.582,28.148,25.487,28.477,26.259,-3.166,25.604,0.0,275.34,,285.0,285.0,26.996,2.746,25.82,22.51
8489.5,2.883,0.668,-35.209,1.618,9.488,4.877,33.634,4.679,7.219,-2.786,0.0,35.4,36.3,9.377,1.572,28.213,25.536,28.511,26.457,-3.166,25.604,0.0,275.34,,285.0,285.0,27.093,2.743,25.908,22.483
8490.0,2.883,0.668,-35.209,1.618,9.488,4.877,33.634,4.679,7.219,-2.786,0.0,35.4,36.3,9.377,1.572,28.244,25.346,28.531,26.227,-3.166,25.604,0.0,275.34,,285.0,285.0,27.179,2.745,25.871,22.461
8490.5,2.883,0.668,-35.209,1.618,9.488,4.877,33.634,4.679,7.219,-2.786,0.0,35.4,36.3,9.377,1.572,28.135,25.211,28.505,26.005,-3.166,25.604,0.0,275.34,,285.0,285.0,27.087,2.747,25.795,22.498
8491.0,2.883,0.668,-35.209,1.618,9.488,4.877,33.634,4.679,7.219,-2.786,0.0,35.4,36.3,9.377,1.572,27.998,25.143,28.401,25.974,-3.166,25.604,0.0,275.14,,285.0,285.0,26.964,2.749,25.776,22.524
8491.5,2.883,0.668,-35.209,1.618,9.488,4.872,33.673,4.689,7.252,-2.789,0.0,35.347,36.222,9.377,1.572,28.081,25.286,28.44,26.239,-3.179,25.591,0.0,275.14,,285.0,285.0,26.879,2.752,25.868,22.627
8492.0,2.883,0.668,-35.209,1.618,9.488,4.872,33.673,4.689,7.252,-2.789,0.0,35.3,36.2,9.377,1.572,28.143,25.725,28.496,26.526,-3.179,25.591,0.0,275.24,,285.0,285.0,27.011,2.754,25.935,22.673
8492.5,2.871,0.678,-35.209,1.593,9.512,4.872,33.673,4.689,7.252,-2.789,0.0,35.3,36.2,9.385,1.708,28.13,25.396,28.525,26.326,-3.179,25.591,0.0,275.24,,285.0,285.0,27.223,2.756,25.921,22.75
8493.0,2.871,0.678,-35.209,1.593,9.512,4.872,33.673,4.689,7.252,-2.789,0.0,35.3,36.2,9.385,1.708,28.111,25.107,28.494,26.011,-3.179,25.591,0.0,275.04,,285.0,285.0,27.094,2.758,25.815,22.846
8493.5,2.871,0.678,-35.209,1.593,9.512,4.872,33.673,4.689,7.252,-2.789,0.0,35.3,36.2,9.385,1.708,27.973,24.944,28.438,25.85,-3.179,25.591,0.0,275.04,,285.0,285.0,26.931,2.76,25.787,22.914
8494.0,2.871,0.678,-35.209,1.593,9.512,4.872,33.673,4.689,7.252,-2.789,0.0,35.3,36.2,9.385,1.708,28.056,25.307,28.442,26.267,-3.179,25.591,0.0,274.94,,285.0,285.0,26.801,2.761,25.899,22.903
8494.5,2.871,0.678,-35.209,1.593,9.512,4.892,33.634,4.682,7.232,-2.798,0.0,35.352,36.202,9.385,1.708,28.237,25.817,28.583,26.485,-3.178,25.601,0.0,274.94,,285.0,285.0,27.018,2.763,25.988,22.859
8495.0,2.871,0.678,-35.209,1.593,9.512,4.892,33.634,4.682,7.232,-2.798,0.0,35.4,36.2,9.385,1.708,28.194,25.517,28.561,26.329,-3.178,25.601,0.0,274.44,,285.0,285.0,27.28,2.765,25.981,22.914
8495.5,2.871,0.678,-35.209,1.593,9.512,4.892,33.634,4.682,7.232,-2.798,0.0,35.4,36.2,9.385,1.708,28.142,25.269,28.518,26.126,-3.178,25.601,0.0,274.44,,285.0,285.0,27.15,2.767,25.912,22.955
8496.0,2.619,0.586,-35.209,1.628,9.513,4.892,33.634,4.682,7.232,-2.798,0.0,35.4,36.2,9.449,1.724,27.991,25.091,28.468,25.891,-3.178,25.601,0.0,274.94,,285.0,285.0,27.014,2.768,25.869,23.009
8496.5,2.619,0.586,-35.209,1.628,9.513,4.892,33.634,4.682,7.232,-2.798,0.0,35.4,36.2,9.449,1.724,28.037,25.399,28.451,26.159,-3.178,25.601,0.0,274.94,,285.0,285.0,26.86,2.766,25.864,23.047
8497.0,2.619,0.586,-35.209,1.628,9.513,4.892,33.634,4.682,7.232,-2.798,0.0,35.4,36.2,9.449,1.724,28.178,25.455,28.509,26.347,-3.178,25.601,0.0,275.34,,285.0,285.0,27.012,2.764,26.032,23.15
8497.5,2.619,0.586,-35.209,1.628,9.513,4.892,33.634,4.682,7.232,-2.798,0.0,35.4,36.2,9.449,1.724,28.213,25.549,28.545,26.506,-3.178,25.601,0.0,275.34,,285.0,285.0,27.122,2.761,26.032,23.114
8498.0,2.619,0.586,-35.209,1.628,9.513,4.889,33.626,4.649,7.258,-2.795,0.0,35.351,36.248,9.449,1.724,28.191,25.309,28.548,26.149,-3.175,25.597,0.0,274.54,,285.0,285.0,27.203,2.759,25.975,23.08
8498.5,2.619,0.586,-35.209,1.628,9.513,4.889,33.626,4.649,7.258,-2.795,0.0,35.4,36.2,9.449,1.724,28.066,25.14,28.504,26.116,-3.175,25.597,0.0,274.54,,285.0,285.0,27.049,2.757,25.894,23.132
8499.0,2.381,0.678,-34.064,1.668,9.392,4.889,33.626,4.649,7.258,-2.795,0.0,35.4,36.2,9.528,1.561,28.228,25.427,28.546,26.441,-3.175,25.597,0.0,274.24,,285.0,285.0,26.957,2.754,25.923,23.105
8499.5,2.381,0.678,-34.064,1.668,9.392,4.889,33.626,4.649,7.258,-2.795,0.0,35.4,36.2,9.528,1.561,28.316,25.83,28.614,26.695,-3.175,25.597,0.0,274.24,,285.0,285.0,27.16,2.748,26.0,23.122
8500.0,2.381,0.678,-34.064,1.668,9.392,4.889,33.626,4.649,7.258,-2.795,0.0,35.4,36.2,9.528,1.561,28.345,25.963,28.662,26.711,-3.175,25.597,0.0,275.04,,285.0,285.0,27.363,2.742,26.088,23.077
8500.5,2.381,0.678,-34.064,1.668,9.392,4.889,33.626,4.649,7.258,-2.795,0.0,35.4,36.2,9.528,1.561,28.254,25.575,28.664,26.425,-3.175,25.597,0.0,275.04,,285.0,285.0,27.42,2.736,26.03,23.031
8501.0,2.381,0.678,-34.064,1.668,9.392,4.882,33.631,4.665,7.289,-2.804,0.0,35.354,36.27,9.528,1.561,28.276,25.323,28.626,26.256,-3.171,25.607,0.0,275.34,,285.0,285.0,27.229,2.73,25.962,23.005
8501.5,2.381,0.678,-34.064,1.668,9.392,4.882,33.631,4.665,7.289,-2.804,0.0,35.4,36.3,9.528,1.561,28.225,25.528,28.607,26.428,-3.171,25.607,0.0,275.34,,285.0,285.0,27.12,2.725,25.942,23.011
8502.0,2.755,0.742,-33.477,1.649,9.362,4.882,33.631,4.665,7.289,-2.804,0.0,35.4,36.3,9.717,1.552,28.418,26.138,28.686,26.78,-3.171,25.607,0.0,274.64,,285.0,285.0,27.197,2.719,26.067,23.03
8502.5,2.755,0.742,-33.477,1.649,9.362,4.882,33.631,4.665,7.289,-2.804,0.0,35.4,36.3,9.717,1.552,28.502,25.942,28.721,26.616,-3.171,25.607,0.0,274.64,,285.0,285.0,27.505,2.72,26.167,23.043
8503.0,2.755,0.742,-33.477,1.649,9.362,4.882,33.631,4.665,7.289,-2.804,0.0,35.4,36.3,9.717,1.552,28.461,25.796,28.757,26.626,-3.171,25.607,0.0,274.34,,285.0,285.0,27.445,2.72,26.169,23.059
8503.5,2.755,0.742,-33.477,1.649,9.362,4.882,33.631,4.665,7.289,-2.804,0.0,35.4,36.3,9.717,1.552,28.266,25.237,28.686,26.217,-3.171,25.607,0.0,274.34,,285.0,285.0,27.41,2.721,26.084,23.001
8504.0,2.755,0.742,-33.477,1.649,9.362,4.882,33.631,4.665,7.289,-2.804,0.0,35.4,36.3,9.717,1.552,28.19,25.072,28.635,26.097,-3.171,25.607,0.0,274.94,,285.0,285.0,27.101,2.721,25.993,22.969
8504.5,2.755,0.742,-33.477,1.649,9.362,4.845,33.672,4.674,7.339,-2.801,0.0,35.345,36.258,9.717,1.552,28.247,25.497,28.632,26.419,-3.169,25.605,0.0,274.94,,285.0,285.0,26.998,2.722,26.13,23.014
8505.0,2.755,0.742,-33.477,1.649,9.362,4.845,33.672,4.674,7.339,-2.801,0.0,35.3,36.3,9.717,1.552,28.37,26.021,28.687,26.839,-3.169,25.605,0.0,274.64,,285.0,285.0,27.199,2.722,26.237,23.028
8505.5,2.626,0.661,-35.209,1.579,9.441,4.845,33.672,4.674,7.339,-2.801,0.0,35.3,36.3,9.429,1.722,28.354,25.564,28.747,26.478,-3.169,25.605,0.0,274.64,,285.0,285.0,27.479,2.723,26.22,23.084
8506.0,2.626,0.661,-35.209,1.579,9.441,4.845,33.672,4.674,7.339,-2.801,0.0,35.3,36.3,9.429,1.722,28.362,25.377,28.72,26.211,-3.169,25.605,0.0,274.74,,285.0,285.0,27.286,2.721,26.164,23.119
8506.5,2.626,0.661,-35.209,1.579,9.441,4.845,33.672,4.674,7.339,-2.801,0.0,35.3,36.3,9.429,1.722,28.227,25.112,28.653,25.992,-3.169,25.605,0.0,274.74,,285.0,285.0,27.167,2.72,26.078,23.11
8507.0,2.626,0.661,-35.209,1.579,9.441,4.845,33.672,4.674,7.339,-2.801,0.0,35.3,36.3,9.429,1.722,28.257,25.29,28.616,26.266,-3.169,25.605,0.0,274.74,,285.0,285.0,26.996,2.718,26.031,23.144
8507.5,2.626,0.661,-35.209,1.579,9.441,4.878,33.681,4.684,7.361,-2.795,0.0,35.356,36.287,9.429,1.722,28.305,25.735,28.667,26.588,-3.167,25.598,0.0,274.74,,285.0,285.0,27.107,2.717,26.217,23.192
8508.0,2.626,0.661,-35.209,1.579,9.441,4.878,33.681,4.684,7.361,-2.795,0.0,35.4,36.3,9.429,1.722,28.455,26.005,28.735,26.693,-3.167,25.598,0.0,274.84,,285.0,285.0,27.324,2.715,26.236,23.18
8508.5,2.041,0.6,-34.033,1.632,9.424,4.878,33.681,4.684,7.361,-2.795,0.0,35.4,36.3,9.537,1.571,28.47,25.891,28.768,26.561,-3.167,25.598,0.0,274.84,,285.0,285.0,27.472,2.714,26.173,23.164
8509.0,2.041,0.6,-34.033,1.632,9.424,4.878,33.681,4.684,7.361,-2.795,0.0,35.4,36.3,9.537,1.571,28.217,25.418,28.696,26.19,-3.167,25.598,0.0,274.74,,285.0,285.0,27.422,2.703,26.126,23.171
8509.5,2.041,0.6,-34.033,1.632,9.424,4.878,33.681,4.684,7.361,-2.795,0.0,35.4,36.3,9.537,1.571,28.241,25.488,28.663,26.289,-3.167,25.598,0.0,274.74,,285.0,285.0,27.13,2.692,26.137,23.183
8510.0,2.041,0.6,-34.033,1.632,9.424,4.878,33.681,4.684,7.361,-2.795,0.0,35.4,36.3,9.537,1.571,28.4,25.968,28.728,26.771,-3.167,25.598,0.0,274.54,,285.0,285.0,27.171,2.681,26.216,23.192
8510.5,2.041,0.6,-34.033,1.632,9.424,4.878,33.681,4.684,7.361,-2.795,0.0,35.4,36.3,9.537,1.571,28.41,25.988,28.77,26.758,-3.167,25.598,0.0,274.54,,285.0,285.0,27.467,2.671,26.319,23.211
8511.0,2.041,0.6,-34.033,1.632,9.424,4.895,33.607,4.667,7.324,-2.807,0.0,35.337,36.318,9.537,1.571,28.42,25.586,28.756,26.514,-3.185,25.597,0.0,275.54,,285.0,285.0,27.481,2.66,26.298,23.232
8511.5,2.041,0.6,-34.033,1.632,9.424,4.895,33.607,4.667,7.324,-2.807,0.0,35.3,36.3,9.537,1.571,28.354,25.328,28.724,26.147,-3.185,25.597,0.0,275.54,,285.0,285.0,27.319,2.65,26.135,23.158
8512.0,2.75,0.64,-35.209,1.55,9.48,4.895,33.607,4.667,7.324,-2.807,0.0,35.3,36.3,9.487,1.778,28.273,25.37,28.679,26.221,-3.185,25.597,0.0,274.84,,285.0,285.0,27.138,2.64,26.116,23.107
8512.5,2.75,0.64,-35.209,1.55,9.48,4.895,33.607,4.667,7.324,-2.807,0.0,35.3,36.3,9.487,1.778,28.435,26.027,28.745,26.853,-3.185,25.597,0.0,274.84,,285.0,285.0,27.135,2.642,26.19,22.996
8513.0,2.75,0.64,-35.209,1.55,9.48,4.895,33.607,4.667,7.324,-2.807,0.0,35.3,36.3,9.487,1.778,28.61,26.301,28.845,26.996,-3.185,25.597,0.0,274.44,,285.0,285.0,27.515,2.644,26.332,22.922
8513.5,2.75,0.64,-35.209,1.55,9.48,4.895,33.607,4.667,7.324,-2.807,0.0,35.3,36.3,9.487,1.778,28.587,26.046,28.871,26.802,-3.185,25.597,0.0,274.44,,285.0,285.0,27.688,2.646,26.341,22.872
8514.0,2.75,0.64,-35.209,1.55,9.48,4.886,33.615,4.644,7.353,-2.795,0.0,35.343,36.246,9.487,1.778,28.443,25.441,28.827,26.4,-3.176,25.599,0.0,273.54,,285.0,285.0,27.577,2.647,26.271,22.823
8514.5,2.75,0.64,-35.209,1.55,9.48,4.886,33.615,4.644,7.353,-2.795,0.0,35.3,36.2,9.487,1.778,28.357,25.216,28.765,26.148,-3.176,25.599,0.0,273.54,,285.0,285.0,27.278,2.649,26.185,22.805
8515.0,3.554,0.817,-35.209,1.587,9.507,4.886,33.615,4.644,7.353,-2.795,0.0,35.3,36.2,9.428,1.632,28.31,25.609,28.755,26.545,-3.176,25.599,0.0,275.04,,285.0,285.0,27.122,2.651,26.293,22.85
8515.5,3.554,0.817,-35.209,1.587,9.507,4.886,33.615,4.644,7.353,-2.795,0.0,35.3,36.2,9.428,1.632,28.486,26.126,28.837,26.892,-3.176,25.599,0.0,275.04,,285.0,285.0,27.305,2.665,26.432,22.817
8516.0,3.554,0.817,-35.209,1.587,9.507,4.886,33.615,4.644,7.353,-2.795,0.0,35.3,36.2,9.428,1.632,28.629,25.925,28.926,26.661,-3.176,25.599,0.0,274.54,,285.0,285.0,27.585,2.694,26.388,22.783
8516.5,3.554,0.817,-35.209,1.587,9.507,4.886,33.615,4.644,7.353,-2.795,0.0,35.3,36.2,9.428,1.632,28.406,25.465,28.834,26.285,-3.176,25.599,0.0,274.54,,285.0,285.0,27.535,2.694,26.324,22.761
8517.0,3.554,0.817,-35.209,1.587,9.507,4.886,33.615,4.644,7.353,-2.795,0.0,35.3,36.2,9.428,1.632,28.222,25.289,28.743,26.145,-3.176,25.599,0.0,274.44,,285.0,285.0,27.247,2.708,26.21,22.754
8517.5,3.554,0.817,-35.209,1.587,9.507,4.871,33.671,4.677,7.425,-2.794,0.0,35.349,36.247,9.428,1.632,28.24,25.575,28.7,26.259,-3.171,25.597,0.0,274.44,,285.0,285.0,27.1,2.722,26.216,22.754
8518.0,3.554,0.817,-35.209,1.587,9.507,4.871,33.671,4.677,7.425,-2.794,0.0,35.3,36.2,9.428,1.632,28.439,25.963,28.779,26.797,-3.171,25.597,0.0,272.74,,285.0,285.0,27.193,2.736,26.359,22.784
8518.5,3.037,0.805,-34.498,1.615,9.423,4.871,33.671,4.677,7.425,-2.794,0.0,35.3,36.2,9.509,1.628,28.575,26.143,28.863,26.999,-3.171,25.597,0.0,272.74,,285.0,285.0,27.495,2.749,26.402,22.72
8519.0,3.037,0.805,-34.498,1.615,9.423,4.871,33.671,4.677,7.425,-2.794,0.0,35.3,36.2,9.509,1.628,28.575,25.643,28.868,26.587,-3.171,25.597,0.0,274.44,,285.0,285.0,27.645,2.754,26.315,22.757
8519.5,3.037,0.805,-34.498,1.615,9.423,4.871,33.671,4.677,7.425,-2.794,0.0,35.3,36.2,9.509,1.628,28.479,25.548,28.838,26.314,-3.171,25.597,0.0,274.44,,285.0,285.0,27.418,2.759,26.221,22.819
8520.0,3.037,0.805,-34.498,1.615,9.423,4.871,33.671,4.677,7.425,-2.794,0.0,35.3,36.2,9.509,1.628,28.312,25.814,28.761,26.54,-3.171,25.597,0.0,275.04,,285.0,285.0,27.295,2.763,26.21,22.841
8520.5,3.037,0.805,-34.498,1.615,9.423,4.878,33.68,4.705,7.443,-2.809,0.0,35.334,36.211,9.509,1.628,28.494,26.143,28.831,26.928,-3.18,25.595,0.0,275.04,,285.0,285.0,27.357,2.768,26.338,22.867
8521.0,3.037,0.805,-34.498,1.615,9.423,4.878,33.68,4.705,7.443,-2.809,0.0,35.3,36.2,9.509,1.628,28.747,26.114,28.899,26.885,-3.18,25.595,0.0,274.34,,285.0,285.0,27.599,2.772,26.434,22.931
8521.5,2.185,0.609,-34.086,1.681,9.399,4.878,33.68,4.705,7.443,-2.809,0.0,35.3,36.2,9.534,1.571,28.665,25.863,28.932,26.658,-3.18,25.595,0.0,274.34,,285.0,285.0,27.661,2.776,26.409,22.946
8522.0,2.185,0.609,-34.086,1.681,9.399,4.878,33.68,4.705,7.443,-2.809,0.0,35.3,36.2,9.534,1.571,28.436,25.593,28.877,26.357,-3.18,25.595,0.0,272.74,,285.0,285.0,27.529,2.767,26.306,22.955
8522.5,2.185,0.609,-34.086,1.681,9.399,4.878,33.68,4.705,7.443,-2.809,0.0,35.3,36.2,9.534,1.571,28.281,25.392,28.796,26.2,-3.18,25.595,0.0,272.74,,285.0,285.0,27.316,2.757,26.251,22.883
8523.0,2.185,0.609,-34.086,1.681,9.399,4.878,33.68,4.705,7.443,-2.809,0.0,35.3,36.2,9.534,1.571,28.408,25.848,28.786,26.564,-3.18,25.595,0.0,274.24,,285.0,285.0,27.168,2.748,26.353,22.87
8523.5,2.185,0.609,-34.086,1.681,9.399,4.878,33.68,4.705,7.443,-2.809,0.0,35.3,36.2,9.534,1.571,28.652,25.892,28.889,26.665,-3.18,25.595,0.0,274.24,,285.0,285.0,27.402,2.739,26.398,22.837
8524.0,2.185,0.609,-34.086,1.681,9.399,4.874,33.633,4.663,7.423,-2.797,0.0,35.345,36.265,9.534,1.571,28.575,25.76,28.886,26.555,-3.165,25.595,0.0,274.54,,285.0,285.0,27.524,2.73,26.365,22.801
8524.5,2.185,0.609,-34.086,1.681,9.399,4.874,33.633,4.663,7.423,-2.797,0.0,35.3,36.3,9.534,1.571,28.506,25.583,28.855,26.339,-3.165,25.595,0.0,274.54,,285.0,285.0,27.444,2.721,26.309,22.844
8525.0,2.689,0.629,-35.209,1.676,9.511,4.874,33.633,4.663,7.423,-2.797,0.0,35.3,36.3,9.423,1.618,28.431,25.42,28.803,26.313,-3.165,25.595,0.0,274.44,,285.0,285.0,27.321,2.712,26.262,22.853
8525.5,2.689,0.629,-35.209,1.676,9.511,4.874,33.633,4.663,7.423,-2.797,0.0,35.3,36.3,9.423,1.618,28.475,25.805,28.825,26.653,-3.165,25.595,0.0,274.44,,285.0,285.0,27.242,2.711,26.294,22.875
8526.0,2.689,0.629,-35.209,1.676,9.511,4.874,33.633,4.663,7.423,-2.797,0.0,35.3,36.3,9.423,1.618,28.692,26.19,28.941,27.046,-3.165,25.595,0.0,273.84,,285.0,285.0,27.439,2.711,26.415,22.876
8526.5,2.689,0.629,-35.209,1.676,9.511,4.874,33.633,4.663,7.423,-2.797,0.0,35.3,36.3,9.423,1.618,28.641,26.05,28.947,26.889,-3.165,25.595,0.0,273.84,,285.0,285.0,27.717,2.711,26.367,22.882
8527.0,2.689,0.629,-35.209,1.676,9.511,4.877,33.624,4.67,7.438,-2.797,0.0,35.341,36.207,9.423,1.618,28.504,25.424,28.882,26.339,-3.171,25.598,0.0,274.24,,285.0,285.0,27.631,2.71,26.26,22.866
8527.5,2.689,0.629,-35.209,1.676,9.511,4.877,33.624,4.67,7.438,-2.797,0.0,35.3,36.2,9.423,1.618,28.51,25.73,28.88,26.64,-3.171,25.598,0.0,274.24,,285.0,285.0,27.287,2.71,26.229,22.889
8528.0,3.285,0.802,-35.209,1.623,9.408,4.877,33.624,4.67,7.438,-2.797,0.0,35.3,36.2,9.564,1.664,28.522,26.106,28.901,26.895,-3.171,25.598,0.0,274.84,,285.0,285.0,27.44,2.71,26.297,22.892
8528.5,3.285,0.802,-35.209,1.623,9.408,4.877,33.624,4.67,7.438,-2.797,0.0,35.3,36.2,9.564,1.664,28.759,26.363,29.011,27.113,-3.171,25.598,0.0,274.84,,285.0,285.0,27.606,2.719,26.42,22.92
8529.0,3.285,0.802,-35.209,1.623,9.408,4.877,33.624,4.67,7.438,-2.797,0.0,35.3,36.2,9.564,1.664,28.821,26.132,29.043,26.907,-3.171,25.598,0.0,273.84,,285.0,285.0,27.811,2.728,26.45,22.94
8529.5,3.285,0.802,-35.209,1.623,9.408,4.877,33.624,4.67,7.438,-2.797,0.0,35.3,36.2,9.564,1.664,28.624,25.837,29.029,26.608,-3.171,25.598,0.0,273.84,,285.0,285.0,27.726,2.738,26.308,22.921
8530.0,3.285,0.802,-35.209,1.623,9.408,4.878,33.663,4.676,7.498,-2.8,0.0,35.348,36.285,9.564,1.664,28.524,25.562,28.936,26.453,-3.172,25.597,0.0,274.34,,285.0,285.0,27.525,2.747,26.331,22.914
8530.5,3.285,0.802,-35.209,1.623,9.408,4.878,33.663,4.676,7.498,-2.8,0.0,35.3,36.3,9.564,1.664,28.733,26.294,29.021,27.132,-3.172,25.597,0.0,274.34,,285.0,285.0,27.369,2.755,26.433,22.927
8531.0,3.285,0.802,-35.209,1.623,9.408,4.878,33.663,4.676,7.498,-2.8,0.0,35.3,36.3,9.564,1.664,28.803,26.443,29.086,27.152,-3.172,25.597,0.0,273.54,,285.0,285.0,27.795,2.764,26.529,22.947
8531.5,2.808,0.657,-35.209,1.547,9.479,4.878,33.663,4.676,7.498,-2.8,0.0,35.3,36.3,9.479,1.712,28.678,25.915,29.053,26.781,-3.172,25.597,0.0,273.54,,285.0,285.0,27.871,2.773,26.523,22.911
8532.0,2.808,0.657,-35.209,1.547,9.479,4.878,33.663,4.676,7.498,-2.8,0.0,35.3,36.3,9.479,1.712,28.624,25.54,28.999,26.354,-3.172,25.597,0.0,275.34,,285.0,285.0,27.607,2.773,26.455,22.876
8532.5,2.808,0.657,-35.209,1.547,9.479,4.878,33.663,4.676,7.498,-2.8,0.0,35.3,36.3,9.479,1.712,28.517,25.457,28.925,26.369,-3.172,25.597,0.0,275.34,,285.0,285.0,27.379,2.774,26.357,22.841
8533.0,2.808,0.657,-35.209,1.547,9.479,4.878,33.663,4.676,7.498,-2.8,0.0,35.3,36.3,9.479,1.712,28.555,25.952,28.951,26.784,-3.172,25.597,0.0,274.84,,285.0,285.0,27.317,2.775,26.504,22.831
8533.5,2.808,0.657,-35.209,1.547,9.479,4.899,33.676,4.648,7.509,-2.801,0.0,35.338,36.24,9.479,1.712,28.702,26.431,29.022,27.089,-3.175,25.605,0.0,274.84,,285.0,285.0,27.56,2.775,26.605,22.79
8534.0,2.808,0.657,-35.209,1.547,9.479,4.899,33.676,4.648,7.509,-2.801,0.0,35.3,36.2,9.479,1.712,28.882,26.294,29.082,27.067,-3.175,25.605,0.0,274.04,,285.0,285.0,27.811,2.775,26.559,22.887
8534.5,2.335,0.604,-33.99,1.628,9.495,4.899,33.676,4.648,7.509,-2.801,0.0,35.3,36.2,9.619,1.552,28.592,25.645,29.03,26.47,-3.175,25.605,0.0,274.04,,285.0,285.0,27.831,2.776,26.467,22.906
8535.0,2.335,0.604,-33.99,1.628,9.495,4.899,33.676,4.648,7.509,-2.801,0.0,35.3,36.2,9.619,1.552,28.505,25.558,28.972,26.484,-3.175,25.605,0.0,274.54,,285.0,285.0,27.434,2.769,26.38,22.91
8535.5,2.335,0.604,-33.99,1.628,9.495,4.899,33.676,4.648,7.509,-2.801,0.0,35.3,36.2,9.619,1.552,28.661,26.217,29.019,27.011,-3.175,25.605,0.0,274.54,,285.0,285.0,27.38,2.762,26.427,22.923
8536.0,2.335,0.604,-33.99,1.628,9.495,4.899,33.676,4.648,7.509,-2.801,0.0,35.3,36.2,9.619,1.552,28.907,26.574,29.114,27.403,-3.175,25.605,0.0,274.04,,285.0,285.0,27.727,2.755,26.614,22.95
8536.5,2.335,0.604,-33.99,1.628,9.495,4.921,33.591,4.667,7.478,-2.789,0.0,35.343,36.216,9.619,1.552,28.927,26.423,29.196,27.234,-3.168,25.602,0.0,274.04,,285.0,285.0,28.0,2.748,26.686,22.956
8537.0,2.335,0.604,-33.99,1.628,9.495,4.921,33.591,4.667,7.478,-2.789,0.0,35.3,36.2,9.619,1.552,28.852,25.974,29.179,26.783,-3.168,25.602,0.0,274.34,,285.0,285.0,27.945,2.741,26.556,22.916
8537.5,2.335,0.604,-33.99,1.628,9.495,4.921,33.591,4.667,7.478,-2.789,0.0,35.3,36.2,9.619,1.552,28.716,25.735,29.107,26.502,-3.168,25.602,0.0,274.34,,285.0,285.0,27.697,2.734,26.439,22.812
8538.0,2.974,0.71,-34.876,1.651,9.445,4.921,33.591,4.667,7.478,-2.789,0.0,35.3,36.2,9.503,1.465,28.572,26.011,29.019,26.801,-3.168,25.602,0.0,272.94,,285.0,285.0,27.515,2.728,26.479,22.687
8538.5,2.974,0.71,-34.876,1.651,9.445,4.921,33.591,4.667,7.478,-2.789,0.0,35.3,36.2,9.503,1.465,28.819,26.468,29.098,27.263,-3.168,25.602,0.0,272.94,,285.0,285.0,27.601,2.732,26.642,22.686
8539.0,2.974,0.71,-34.876,1.651,9.445,4.921,33.591,4.667,7.478,-2.789,0.0,35.3,36.2,9.503,1.465,29.024,26.403,29.195,27.155,-3.168,25.602,0.0,273.14,,285.0,285.0,27.912,2.736,26.7,22.647
8539.5,2.974,0.71,-34.876,1.651,9.445,4.921,33.591,4.667,7.478,-2.789,0.0,35.3,36.2,9.503,1.465,28.9,26.1,29.195,26.913,-3.168,25.602,0.0,273.14,,285.0,285.0,27.944,2.74,26.65,22.61
8540.0,2.974,0.71,-34.876,1.651,9.445,4.84,33.624,4.693,7.544,-2.799,0.0,35.343,36.317,9.503,1.465,28.668,25.489,29.094,26.43,-3.166,25.594,0.0,275.04,,285.0,285.0,27.777,2.744,26.563,22.509
8540.5,2.974,0.71,-34.876,1.651,9.445,4.84,33.624,4.693,7.544,-2.799,0.0,35.3,36.3,9.503,1.465,28.587,25.513,29.028,26.444,-3.166,25.594,0.0,275.04,,285.0,285.0,27.42,2.747,26.467,22.412
8541.0,2.922,0.721,-34.533,1.662,9.548,4.84,33.624,4.693,7.544,-2.799,0.0,35.3,36.3,9.531,1.543,28.596,26.062,29.048,26.812,-3.166,25.594,0.0,274.54,,285.0,285.0,27.393,2.751,26.608,22.494
8541.5,2.922,0.721,-34.533,1.662,9.548,4.84,33.624,4.693,7.544,-2.799,0.0,35.3,36.3,9.531,1.543,28.958,26.225,29.171,27.133,-3.166,25.594,0.0,274.54,,285.0,285.0,27.629,2.754,26.67,22.506
8542.0,2.922,0.721,-34.533,1.662,9.548,4.84,33.624,4.693,7.544,-2.799,0.0,35.3,36.3,9.531,1.543,28.934,26.082,29.203,26.854,-3.166,25.594,0.0,275.54,,285.0,285.0,27.872,2.757,26.626,22.574
8542.5,2.922,0.721,-34.533,1.662,9.548,4.84,33.624,4.693,7.544,-2.799,0.0,35.3,36.3,9.531,1.543,28.674,25.659,29.123,26.473,-3.166,25.594,0.0,275.54,,285.0,285.0,27.768,2.759,26.535,22.618
8543.0,2.922,0.721,-34.533,1.662,9.548,4.892,33.677,4.687,7.591,-2.783,0.0,35.338,36.241,9.531,1.543,28.62,25.79,29.065,26.579,-3.171,25.601,0.0,274.84,,285.0,285.0,27.482,2.762,26.451,22.646
8543.5,2.922,0.721,-34.533,1.662,9.548,4.892,33.677,4.687,7.591,-2.783,0.0,35.3,36.2,9.531,1.543,28.786,26.112,29.086,26.969,-3.171,25.601,0.0,274.84,,285.0,285.0,27.513,2.765,26.501,22.66
8544.0,2.922,0.721,-34.533,1.662,9.548,4.892,33.677,4.687,7.591,-2.783,0.0,35.3,36.2,9.531,1.543,28.883,26.444,29.165,27.248,-3.171,25.601,0.0,275.44,,285.0,285.0,27.738,2.767,26.68,22.64
8544.5,2.452,0.644,-33.677,1.641,9.399,4.892,33.677,4.687,7.591,-2.783,0.0,35.3,36.2,9.623,1.485,28.883,26.423,29.204,27.213,-3.171,25.601,0.0,275.44,,285.0,285.0,27.935,2.77,26.632,22.601
8545.0,2.452,0.644,-33.677,1.641,9.399,4.892,33.677,4.687,7.591,-2.783,0.0,35.3,36.2,9.623,1.485,28.808,25.777,29.137,26.566,-3.171,25.601,0.0,276.04,,285.0,285.0,27.931,2.765,26.549,22.674
8545.5,2.452,0.644,-33.677,1.641,9.399,4.892,33.677,4.687,7.591,-2.783,0.0,35.3,36.2,9.623,1.485,28.592,25.619,29.066,26.545,-3.171,25.601,0.0,276.04,,285.0,285.0,27.572,2.759,26.437,22.759
8546.0,2.452,0.644,-33.677,1.641,9.399,4.892,33.677,4.687,7.591,-2.783,0.0,35.3,36.2,9.623,1.485,28.693,26.153,29.093,27.061,-3.171,25.601,0.0,276.34,,285.0,285.0,27.455,2.754,26.412,22.787
8546.5,2.452,0.644,-33.677,1.641,9.399,4.854,33.69,4.701,7.605,-2.793,0.0,35.339,36.265,9.623,1.485,28.838,26.415,29.178,27.223,-3.175,25.598,0.0,276.34,,285.0,285.0,27.75,2.749,26.522,22.86
8547.0,2.452,0.644,-33.677,1.641,9.399,4.854,33.69,4.701,7.605,-2.793,0.0,35.3,36.3,9.623,1.485,29.052,26.41,29.237,27.205,-3.175,25.598,0.0,275.94,,285.0,285.0,27.913,2.745,26.602,22.912
8547.5,2.746,0.633,-35.209,1.59,9.522,4.854,33.69,4.701,7.605,-2.793,0.0,35.3,36.3,9.296,1.626,28.991,26.121,29.246,26.865,-3.175,25.598,0.0,275.94,,285.0,285.0,27.976,2.74,26.506,22.913
8548.0,2.746,0.633,-35.209,1.59,9.522,4.854,33.69,4.701,7.605,-2.793,0.0,35.3,36.3,9.296,1.626,28.712,25.738,29.148,26.523,-3.175,25.598,0.0,275.34,,285.0,285.0,27.806,2.74,26.412,22.937
8548.5,2.746,0.633,-35.209,1.59,9.522,4.854,33.69,4.701,7.605,-2.793,0.0,35.3,36.3,9.296,1.626,28.55,25.609,29.068,26.491,-3.175,25.598,0.0,275.34,,285.0,285.0,27.53,2.74,26.414,22.939
8549.0,2.746,0.633,-35.209,1.59,9.522,4.854,33.69,4.701,7.605,-2.793,0.0,35.3,36.3,9.296,1.626,28.794,26.122,29.098,26.999,-3.175,25.598,0.0,273.84,,285.0,285.0,27.43,2.74,26.494,22.993
8549.5,2.746,0.633,-35.209,1.59,9.522,4.904,33.664,4.7,7.619,-2.777,0.0,35.347,36.26,9.296,1.626,28.834,26.369,29.169,27.224,-3.155,25.614,0.0,273.84,,285.0,285.0,27.753,2.74,26.559,23.021
8550.0,2.746,0.633,-35.209,1.59,9.522,4.904,33.664,4.7,7.619,-2.777,0.0,35.3,36.3,9.296,1.626,28.945,26.159,29.209,27.072,-3.155,25.614,0.0,275.24,,285.0,285.0,27.899,2.74,26.553,23.034
8550.5,2.746,0.633,-35.209,1.59,9.522,4.904,33.664,4.7,7.619,-2.777,0.0,35.3,36.3,9.296,1.626,28.866,25.962,29.195,26.742,-3.155,25.614,0.0,275.24,,285.0,285.0,27.846,2.74,26.522,23.071
8551.0,1.811,0.537,-34.016,1.671,9.435,4.904,33.664,4.7,7.619,-2.777,0.0,35.3,36.3,9.568,1.628,28.683,25.609,29.092,26.569,-3.155,25.614,0.0,275.44,,285.0,285.0,27.691,2.74,26.402,23.078
8551.5,1.811,0.537,-34.016,1.671,9.435,4.904,33.664,4.7,7.619,-2.777,0.0,35.3,36.3,9.568,1.628,28.729,25.925,29.112,26.816,-3.155,25.614,0.0,275.44,,285.0,285.0,27.488,2.725,26.49,23.062
8552.0,1.811,0.537,-34.016,1.671,9.435,4.904,33.664,4.7,7.619,-2.777,0.0,35.3,36.3,9.568,1.628,28.884,26.247,29.171,27.183,-3.155,25.614,0.0,275.54,,285.0,285.0,27.645,2.71,26.577,23.075
8552.5,1.811,0.537,-34.016,1.671,9.435,4.904,33.664,4.7,7.619,-2.777,0.0,35.3,36.3,9.568,1.628,28.948,26.088,29.255,27.009,-3.155,25.614,0.0,275.54,,285.0,285.0,27.871,2.696,26.575,23.034
8553.0,1.811,0.537,-34.016,1.671,9.435,4.923,33.621,4.674,7.608,-2.784,0.0,35.343,36.291,9.568,1.628,28.826,25.73,29.18,26.5,-3.156,25.613,0.0,275.24,,285.0,285.0,27.825,2.681,26.561,22.959
8553.5,1.811,0.537,-34.016,1.671,9.435,4.923,33.621,4.674,7.608,-2.784,0.0,35.3,36.3,9.568,1.628,28.678,25.633,29.106,26.433,-3.156,25.613,0.0,275.24,,285.0,285.0,27.559,2.667,26.449,22.861
8554.0,2.958,0.734,-34.66,1.652,9.501,4.923,33.621,4.674,7.608,-2.784,0.0,35.3,36.3,9.535,1.585,28.701,25.751,29.067,26.638,-3.156,25.613,0.0,275.14,,285.0,285.0,27.462,2.653,26.434,22.789
8554.5,2.958,0.734,-34.66,1.652,9.501,4.923,33.621,4.674,7.608,-2.784,0.0,35.3,36.3,9.535,1.585,28.755,26.193,29.111,27.059,-3.156,25.613,0.0,275.14,,285.0,285.0,27.539,2.658,26.517,22.783
8555.0,2.958,0.734,-34.66,1.652,9.501,4.923,33.621,4.674,7.608,-2.784,0.0,35.3,36.3,9.535,1.585,28.83,26.408,29.176,27.12,-3.156,25.613,0.0,274.34,,285.0,285.0,27.78,2.663,26.588,22.755
8555.5,2.958,0.734,-34.66,1.652,9.501,4.923,33.621,4.674,7.608,-2.784,0.0,35.3,36.3,9.535,1.585,28.849,26.265,29.205,27.049,-3.156,25.613,0.0,274.34,,285.0,285.0,27.884,2.668,26.52,22.701
8556.0,2.958,0.734,-34.66,1.652,9.501,4.932,33.66,4.697,7.653,-2.78,0.0,35.345,36.317,9.535,1.585,28.709,25.725,29.128,26.673,-3.171,25.604,0.0,275.24,,285.0,285.0,27.842,2.672,26.463,22.674
8556.5,2.958,0.734,-34.66,1.652,9.501,4.932,33.66,4.697,7.653,-2.78,0.0,35.3,36.3,9.535,1.585,28.68,26.008,29.093,26.756,-3.171,25.604,0.0,275.24,,285.0,285.0,27.559,2.677,26.44,22.721
8557.0,3.79,0.887,-35.209,1.628,9.463,4.932,33.66,4.697,7.653,-2.78,0.0,35.3,36.3,9.457,1.655,28.814,26.331,29.155,27.045,-3.171,25.604,0.0,274.14,,285.0,285.0,27.634,2.682,26.575,22.75
8557.5,3.79,0.887,-35.209,1.628,9.463,4.932,33.66,4.697,7.653,-2.78,0.0,35.3,36.3,9.457,1.655,28.964,26.267,29.219,27.046,-3.171,25.604,0.0,274.14,,285.0,285.0,27.836,2.7,26.651,22.781
8558.0,3.79,0.887,-35.209,1.628,9.463,4.932,33.66,4.697,7.653,-2.78,0.0,35.3,36.3,9.457,1.655,28.96,26.162,29.221,26.903,-3.171,25.604,0.0,275.84,,285.0,285.0,27.874,2.718,26.626,22.768
8558.5,3.79,0.887,-35.209,1.628,9.463,4.932,33.66,4.697,7.653,-2.78,0.0,35.3,36.3,9.457,1.655,28.89,26.055,29.203,26.81,-3.171,25.604,0.0,275.84,,285.0,285.0,27.812,2.735,26.456,22.812
8559.0,3.79,0.887,-35.209,1.628,9.463,4.932,33.66,4.697,7.653,-2.78,0.0,35.3,36.3,9.457,1.655,28.664,25.405,29.101,26.336,-3.171,25.604,0.0,275.54,,285.0,285.0,27.739,2.753,26.424,22.759
8559.5,3.79,0.887,-35.209,1.628,9.463,4.949,33.706,4.718,7.714,-2.791,0.0,35.345,36.321,9.457,1.655,28.836,26.284,29.129,27.088,-3.165,25.59,0.0,275.54,,285.0,285.0,27.377,2.77,26.5,22.682
8560.0,3.79,0.887,-35.209,1.628,9.463,4.949,33.706,4.718,7.714,-2.791,0.0,35.3,36.3,9.457,1.655,28.798,26.361,29.176,27.048,-3.165,25.59,0.0,274.94,,285.0,285.0,27.834,2.786,26.619,22.702
8560.5,3.076,0.811,-34.413,1.632,9.354,4.949,33.706,4.718,7.714,-2.791,0.0,35.3,36.3,9.588,1.624,28.807,26.181,29.185,26.928,-3.165,25.59,0.0,274.94,,285.0,285.0,27.846,2.803,26.604,22.713
8561.0,3.076,0.811,-34.413,1.632,9.354,4.949,33.706,4.718,7.714,-2.791,0.0,35.3,36.3,9.588,1.624,28.783,25.736,29.135,26.594,-3.165,25.59,0.0,275.94,,285.0,285.0,27.775,2.807,26.554,22.782
8561.5,3.076,0.811,-34.413,1.632,9.354,4.949,33.706,4.718,7.714,-2.791,0.0,35.3,36.3,9.588,1.624,28.715,25.536,29.086,26.302,-3.165,25.59,0.0,275.94,,285.0,285.0,27.562,2.812,26.493,22.84
