t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8562.0,3.076,0.811,-34.413,1.632,9.354,4.949,33.706,4.718,7.714,-2.791,0.0,35.3,36.3,9.588,1.624,28.619,25.775,29.032,26.613,-3.165,25.59,0.0,274.94,,285.0,285.0,27.41,2.816,26.477,22.884
8562.5,3.076,0.811,-34.413,1.632,9.354,4.881,33.701,4.702,7.705,-2.795,0.0,35.34,36.209,9.588,1.624,28.782,26.316,29.094,27.088,-3.172,25.596,0.0,274.94,,285.0,285.0,27.51,2.82,26.572,22.863
8563.0,3.076,0.811,-34.413,1.632,9.354,4.881,33.701,4.702,7.705,-2.795,0.0,35.3,36.2,9.588,1.624,28.903,26.406,29.164,27.087,-3.172,25.596,0.0,275.44,,285.0,285.0,27.82,2.824,26.581,22.879
8563.5,2.409,0.556,-35.209,1.658,9.522,4.881,33.701,4.702,7.705,-2.795,0.0,35.3,36.2,9.332,1.672,28.839,25.933,29.18,26.683,-3.172,25.596,0.0,275.44,,285.0,285.0,27.89,2.822,26.514,22.907
8564.0,2.409,0.556,-35.209,1.658,9.522,4.881,33.701,4.702,7.705,-2.795,0.0,35.3,36.2,9.332,1.672,28.654,25.767,29.108,26.567,-3.172,25.596,0.0,275.64,,285.0,285.0,27.659,2.822,26.442,22.902
8564.5,2.409,0.556,-35.209,1.658,9.522,4.881,33.701,4.702,7.705,-2.795,0.0,35.3,36.2,9.332,1.672,28.784,25.97,29.129,26.831,-3.172,25.596,0.0,275.64,,285.0,285.0,27.524,2.815,26.432,22.906
8565.0,2.409,0.556,-35.209,1.658,9.522,4.881,33.701,4.702,7.705,-2.795,0.0,35.3,36.2,9.332,1.672,28.86,26.32,29.187,27.181,-3.172,25.596,0.0,275.04,,285.0,285.0,27.678,2.808,26.517,22.896
8565.5,2.409,0.556,-35.209,1.658,9.522,4.881,33.701,4.702,7.705,-2.795,0.0,35.3,36.2,9.332,1.672,29.033,26.675,29.269,27.383,-3.172,25.596,0.0,275.04,,285.0,285.0,27.887,2.802,26.615,22.916
8566.0,2.409,0.556,-35.209,1.658,9.522,4.935,33.627,4.665,7.679,-2.795,0.0,35.336,36.259,9.332,1.672,28.992,26.347,29.287,27.114,-3.173,25.583,0.0,275.04,,285.0,285.0,28.09,2.795,26.549,22.919
8566.5,2.409,0.556,-35.209,1.658,9.522,4.935,33.627,4.665,7.679,-2.795,0.0,35.3,36.3,9.332,1.672,28.845,25.71,29.217,26.577,-3.173,25.583,0.0,275.04,,285.0,285.0,27.935,2.789,26.45,22.887
8567.0,2.469,0.587,-35.197,1.582,9.439,4.935,33.627,4.665,7.679,-2.795,0.0,35.3,36.3,9.548,1.782,28.634,25.84,29.097,26.788,-3.173,25.583,0.0,275.64,,285.0,285.0,27.587,2.783,26.374,22.827
8567.5,2.469,0.587,-35.197,1.582,9.439,4.935,33.627,4.665,7.679,-2.795,0.0,35.3,36.3,9.548,1.782,28.893,26.499,29.187,27.163,-3.173,25.583,0.0,275.64,,285.0,285.0,27.59,2.778,26.507,22.812
8568.0,2.469,0.587,-35.197,1.582,9.439,4.935,33.627,4.665,7.679,-2.795,0.0,35.3,36.3,9.548,1.782,29.028,26.524,29.252,27.158,-3.173,25.583,0.0,275.14,,285.0,285.0,27.936,2.773,26.649,22.849
8568.5,2.469,0.587,-35.197,1.582,9.439,4.935,33.627,4.665,7.679,-2.795,0.0,35.3,36.3,9.548,1.782,28.919,26.181,29.236,26.889,-3.173,25.583,0.0,275.14,,285.0,285.0,27.99,2.768,26.631,22.814
8569.0,2.469,0.587,-35.197,1.582,9.439,4.902,33.646,4.682,7.718,-2.797,0.0,35.338,36.286,9.548,1.782,28.793,25.809,29.183,26.646,-3.172,25.585,0.0,275.24,,285.0,285.0,27.806,2.763,26.53,22.806
8569.5,2.469,0.587,-35.197,1.582,9.439,4.902,33.646,4.682,7.718,-2.797,0.0,35.3,36.3,9.548,1.782,28.663,25.446,29.08,26.235,-3.172,25.585,0.0,275.24,,285.0,285.0,27.608,2.758,26.403,22.868
8570.0,2.364,0.655,-33.315,1.651,9.381,4.902,33.646,4.682,7.718,-2.797,0.0,35.3,36.3,9.741,1.567,28.687,25.844,29.083,26.71,-3.172,25.585,0.0,275.44,,285.0,285.0,27.356,2.753,26.48,22.912
8570.5,2.364,0.655,-33.315,1.651,9.381,4.902,33.646,4.682,7.718,-2.797,0.0,35.3,36.3,9.741,1.567,28.835,26.202,29.175,26.997,-3.172,25.585,0.0,275.44,,285.0,285.0,27.581,2.747,26.551,22.855
8571.0,2.364,0.655,-33.315,1.651,9.381,4.902,33.646,4.682,7.718,-2.797,0.0,35.3,36.3,9.741,1.567,28.843,26.139,29.185,26.944,-3.172,25.585,0.0,275.44,,285.0,285.0,27.802,2.74,26.557,22.829
8571.5,2.364,0.655,-33.315,1.651,9.381,4.902,33.646,4.682,7.718,-2.797,0.0,35.3,36.3,9.741,1.567,28.835,25.934,29.181,26.839,-3.172,25.585,0.0,275.44,,285.0,285.0,27.778,2.734,26.522,22.8
8572.0,2.364,0.655,-33.315,1.651,9.381,4.902,33.646,4.682,7.718,-2.797,0.0,35.3,36.3,9.741,1.567,28.809,25.772,29.139,26.694,-3.172,25.585,0.0,275.04,,285.0,285.0,27.697,2.728,26.458,22.811
8572.5,2.364,0.655,-33.315,1.651,9.381,4.907,33.672,4.698,7.742,-2.808,0.0,35.336,36.246,9.741,1.567,28.76,25.959,29.126,26.737,-3.189,25.57,0.0,275.04,,285.0,285.0,27.604,2.722,26.45,22.805
8573.0,2.364,0.655,-33.315,1.651,9.381,4.907,33.672,4.698,7.742,-2.808,0.0,35.3,36.2,9.741,1.567,28.792,26.153,29.147,26.776,-3.189,25.57,0.0,275.04,,285.0,285.0,27.646,2.716,26.576,22.843
8573.5,2.542,0.628,-35.209,1.603,9.423,4.907,33.672,4.698,7.742,-2.808,0.0,35.3,36.2,9.473,1.654,28.913,26.23,29.183,26.949,-3.189,25.57,0.0,275.04,,285.0,285.0,27.717,2.711,26.597,22.792
8574.0,2.542,0.628,-35.209,1.603,9.423,4.907,33.672,4.698,7.742,-2.808,0.0,35.3,36.2,9.473,1.654,28.921,26.063,29.221,26.758,-3.189,25.57,0.0,275.34,,285.0,285.0,27.819,2.708,26.569,22.759
8574.5,2.542,0.628,-35.209,1.603,9.423,4.907,33.672,4.698,7.742,-2.808,0.0,35.3,36.2,9.473,1.654,28.814,25.849,29.156,26.568,-3.189,25.57,0.0,275.34,,285.0,285.0,27.741,2.705,26.513,22.724
8575.0,2.542,0.628,-35.209,1.603,9.423,4.907,33.672,4.698,7.742,-2.808,0.0,35.3,36.2,9.473,1.654,28.795,25.939,29.139,26.623,-3.189,25.57,0.0,275.14,,285.0,285.0,27.597,2.702,26.485,22.705
8575.5,2.542,0.628,-35.209,1.603,9.423,4.912,33.704,4.687,7.779,-2.808,0.0,35.338,36.287,9.473,1.654,28.829,26.074,29.146,26.925,-3.18,25.58,0.0,275.14,,285.0,285.0,27.624,2.7,26.552,22.691
8576.0,2.542,0.628,-35.209,1.603,9.423,4.912,33.704,4.687,7.779,-2.808,0.0,35.3,36.3,9.473,1.654,28.965,26.657,29.247,27.37,-3.18,25.58,0.0,274.84,,285.0,285.0,27.744,2.697,26.637,22.706
8576.5,2.639,0.612,-35.209,1.577,9.506,4.912,33.704,4.687,7.779,-2.808,0.0,35.3,36.3,9.429,1.558,28.973,26.377,29.282,27.145,-3.18,25.58,0.0,274.84,,285.0,285.0,28.06,2.695,26.59,22.681
8577.0,2.639,0.612,-35.209,1.577,9.506,4.912,33.704,4.687,7.779,-2.808,0.0,35.3,36.3,9.429,1.558,28.969,25.857,29.258,26.647,-3.18,25.58,0.0,274.84,,285.0,285.0,27.944,2.694,26.516,22.621
8577.5,2.639,0.612,-35.209,1.577,9.506,4.912,33.704,4.687,7.779,-2.808,0.0,35.3,36.3,9.429,1.558,28.831,25.703,29.168,26.573,-3.18,25.58,0.0,274.84,,285.0,285.0,27.683,2.693,26.496,22.602
8578.0,2.639,0.612,-35.209,1.577,9.506,4.912,33.704,4.687,7.779,-2.808,0.0,35.3,36.3,9.429,1.558,28.998,26.63,29.271,27.283,-3.18,25.58,0.0,275.24,,285.0,285.0,27.569,2.692,26.622,22.585
8578.5,2.639,0.612,-35.209,1.577,9.506,4.912,33.704,4.687,7.779,-2.808,0.0,35.3,36.3,9.429,1.558,29.083,26.566,29.305,27.182,-3.18,25.58,0.0,275.24,,285.0,285.0,28.046,2.691,26.728,22.528
8579.0,2.639,0.612,-35.209,1.577,9.506,4.876,33.645,4.699,7.775,-2.795,0.0,35.343,36.248,9.429,1.558,29.111,26.434,29.35,27.089,-3.179,25.582,0.0,275.04,,285.0,285.0,28.034,2.69,26.727,22.512
8579.5,2.639,0.612,-35.209,1.577,9.506,4.876,33.645,4.699,7.775,-2.795,0.0,35.3,36.2,9.429,1.558,28.918,26.177,29.303,26.855,-3.179,25.582,0.0,275.04,,285.0,285.0,27.996,2.689,26.67,22.497
8580.0,1.578,0.453,-34.162,1.663,9.416,4.876,33.645,4.699,7.775,-2.795,0.0,35.3,36.2,9.503,1.564,28.824,25.582,29.21,26.398,-3.179,25.582,0.0,274.04,,285.0,285.0,27.813,2.689,26.577,22.455
8580.5,1.578,0.453,-34.162,1.663,9.416,4.876,33.645,4.699,7.775,-2.795,0.0,35.3,36.2,9.503,1.564,28.798,25.809,29.171,26.516,-3.179,25.582,0.0,274.04,,285.0,285.0,27.503,2.67,26.608,22.489
8581.0,1.578,0.453,-34.162,1.663,9.416,4.876,33.645,4.699,7.775,-2.795,0.0,35.3,36.2,9.503,1.564,28.878,26.214,29.182,27.001,-3.179,25.582,0.0,274.44,,285.0,285.0,27.573,2.652,26.725,22.489
8581.5,1.578,0.453,-34.162,1.663,9.416,4.876,33.645,4.699,7.775,-2.795,0.0,35.3,36.2,9.503,1.564,29.075,26.321,29.329,27.135,-3.179,25.582,0.0,274.44,,285.0,285.0,27.819,2.635,26.769,22.498
8582.0,1.578,0.453,-34.162,1.663,9.416,4.93,33.63,4.704,7.784,-2.799,0.0,35.354,36.237,9.503,1.564,29.028,26.075,29.308,26.74,-3.188,25.588,0.0,274.64,,285.0,285.0,27.965,2.618,26.726,22.524
8582.5,1.578,0.453,-34.162,1.663,9.416,4.93,33.63,4.704,7.784,-2.799,0.0,35.4,36.2,9.503,1.564,28.9,25.829,29.245,26.452,-3.188,25.588,0.0,274.64,,285.0,285.0,27.788,2.601,26.632,22.54
8583.0,2.638,0.653,-35.209,1.671,9.469,4.93,33.63,4.704,7.784,-2.799,0.0,35.4,36.2,9.45,1.612,28.682,25.747,29.16,26.387,-3.188,25.588,0.0,275.34,,285.0,285.0,27.606,2.584,26.535,22.538
8583.5,2.638,0.653,-35.209,1.671,9.469,4.93,33.63,4.704,7.784,-2.799,0.0,35.4,36.2,9.45,1.612,28.758,26.12,29.146,26.778,-3.188,25.588,0.0,275.34,,285.0,285.0,27.494,2.585,26.582,22.507
8584.0,2.638,0.653,-35.209,1.671,9.469,4.93,33.63,4.704,7.784,-2.799,0.0,35.4,36.2,9.45,1.612,28.999,26.715,29.251,27.365,-3.188,25.588,0.0,275.44,,285.0,285.0,27.7,2.586,26.773,22.464
8584.5,2.638,0.653,-35.209,1.671,9.469,4.93,33.63,4.704,7.784,-2.799,0.0,35.4,36.2,9.45,1.612,29.003,26.504,29.298,27.182,-3.188,25.588,0.0,275.44,,285.0,285.0,28.082,2.586,26.749,22.398
8585.0,2.638,0.653,-35.209,1.671,9.469,4.951,33.671,4.716,7.846,-2.789,0.0,35.37,36.289,9.45,1.612,28.919,25.803,29.227,26.418,-3.184,25.599,0.0,275.94,,285.0,285.0,27.997,2.587,26.675,22.335
8585.5,2.638,0.653,-35.209,1.671,9.469,4.951,33.671,4.716,7.846,-2.789,0.0,35.4,36.3,9.45,1.612,28.668,25.622,29.12,26.439,-3.184,25.599,0.0,275.94,,285.0,285.0,27.592,2.588,26.558,22.281
8586.0,2.638,0.653,-35.209,1.671,9.469,4.951,33.671,4.716,7.846,-2.789,0.0,35.4,36.3,9.45,1.612,28.742,26.121,29.15,26.897,-3.184,25.599,0.0,275.64,,285.0,285.0,27.462,2.589,26.53,22.219
8586.5,3.273,0.845,-33.7,1.657,9.396,4.951,33.671,4.716,7.846,-2.789,0.0,35.4,36.3,9.648,1.613,28.938,26.431,29.215,27.036,-3.184,25.599,0.0,275.64,,285.0,285.0,27.728,2.59,26.666,22.236
8587.0,3.273,0.845,-33.7,1.657,9.396,4.951,33.671,4.716,7.846,-2.789,0.0,35.4,36.3,9.648,1.613,29.063,26.454,29.284,27.187,-3.184,25.599,0.0,274.44,,285.0,285.0,27.905,2.601,26.738,22.245
8587.5,3.273,0.845,-33.7,1.657,9.396,4.951,33.671,4.716,7.846,-2.789,0.0,35.4,36.3,9.648,1.613,29.122,26.267,29.318,26.886,-3.184,25.599,0.0,274.44,,285.0,285.0,27.997,2.612,26.643,22.231
8588.0,3.273,0.845,-33.7,1.657,9.396,4.951,33.671,4.716,7.846,-2.789,0.0,35.4,36.3,9.648,1.613,28.926,26.114,29.259,26.717,-3.184,25.599,0.0,275.24,,285.0,285.0,27.898,2.623,26.592,22.284
8588.5,3.273,0.845,-33.7,1.657,9.396,4.924,33.698,4.703,7.876,-2.803,0.0,35.366,36.302,9.648,1.613,28.825,26.082,29.229,26.85,-3.181,25.596,0.0,275.24,,285.0,285.0,27.754,2.633,26.648,22.309
8589.0,3.273,0.845,-33.7,1.657,9.396,4.924,33.698,4.703,7.876,-2.803,0.0,35.4,36.3,9.648,1.613,29.1,26.554,29.312,27.237,-3.181,25.596,0.0,275.54,,285.0,285.0,27.746,2.644,26.776,22.309
8589.5,2.797,0.655,-35.209,1.567,9.482,4.924,33.698,4.703,7.876,-2.803,0.0,35.4,36.3,9.514,1.646,29.166,26.501,29.375,27.284,-3.181,25.596,0.0,275.54,,285.0,285.0,28.051,2.654,26.817,22.245
8590.0,2.797,0.655,-35.209,1.567,9.482,4.924,33.698,4.703,7.876,-2.803,0.0,35.4,36.3,9.514,1.646,29.175,26.377,29.417,27.216,-3.181,25.596,0.0,275.14,,285.0,285.0,28.081,2.657,26.8,22.213
8590.5,2.797,0.655,-35.209,1.567,9.482,4.924,33.698,4.703,7.876,-2.803,0.0,35.4,36.3,9.514,1.646,29.149,26.104,29.379,26.844,-3.181,25.596,0.0,275.14,,285.0,285.0,28.046,2.659,26.745,22.163
8591.0,2.797,0.655,-35.209,1.567,9.482,4.924,33.698,4.703,7.876,-2.803,0.0,35.4,36.3,9.514,1.646,28.97,26.036,29.322,26.833,-3.181,25.596,0.0,275.04,,285.0,285.0,27.869,2.661,26.653,22.128
8591.5,2.797,0.655,-35.209,1.567,9.482,4.901,33.712,4.698,7.912,-2.793,0.0,35.377,36.308,9.514,1.646,29.129,26.369,29.366,27.184,-3.166,25.604,0.0,275.04,,285.0,285.0,27.79,2.663,26.814,22.041
8592.0,2.797,0.655,-35.209,1.567,9.482,4.901,33.712,4.698,7.912,-2.793,0.0,35.4,36.3,9.514,1.646,29.178,26.544,29.417,27.353,-3.166,25.604,0.0,274.84,,285.0,285.0,28.012,2.666,26.893,22.029
8592.5,2.797,0.655,-35.209,1.567,9.482,4.901,33.712,4.698,7.912,-2.793,0.0,35.4,36.3,9.514,1.646,29.17,26.254,29.441,27.056,-3.166,25.604,0.0,274.84,,285.0,285.0,28.123,2.668,26.864,22.025
8593.0,2.009,0.577,-34.032,1.703,9.441,4.901,33.712,4.698,7.912,-2.793,0.0,35.4,36.3,9.542,1.528,29.124,26.106,29.4,26.769,-3.166,25.604,0.0,274.54,,285.0,285.0,27.98,2.67,26.812,21.979
8593.5,2.009,0.577,-34.032,1.703,9.441,4.901,33.712,4.698,7.912,-2.793,0.0,35.4,36.3,9.542,1.528,28.964,25.947,29.318,26.81,-3.166,25.604,0.0,274.54,,285.0,285.0,27.85,2.659,26.703,21.979
8594.0,2.009,0.577,-34.032,1.703,9.441,4.901,33.712,4.698,7.912,-2.793,0.0,35.4,36.3,9.542,1.528,29.063,26.377,29.372,27.255,-3.166,25.604,0.0,274.74,,285.0,285.0,27.759,2.648,26.691,21.979
8594.5,2.009,0.577,-34.032,1.703,9.441,4.901,33.712,4.698,7.912,-2.793,0.0,35.4,36.3,9.542,1.528,29.176,26.718,29.42,27.456,-3.166,25.604,0.0,274.74,,285.0,285.0,28.017,2.638,26.822,22.063
8595.0,2.009,0.577,-34.032,1.703,9.441,4.926,33.683,4.693,7.906,-2.784,0.0,35.389,36.339,9.542,1.528,29.345,26.764,29.536,27.473,-3.161,25.596,0.0,274.84,,285.0,285.0,28.193,2.628,26.869,22.194
8595.5,2.009,0.577,-34.032,1.703,9.441,4.926,33.683,4.693,7.906,-2.784,0.0,35.4,36.3,9.542,1.528,29.202,26.457,29.51,27.11,-3.161,25.596,0.0,274.84,,285.0,285.0,28.28,2.617,26.789,22.177
8596.0,2.56,0.578,-35.209,1.591,9.445,4.926,33.683,4.693,7.906,-2.784,0.0,35.4,36.3,9.501,1.596,28.991,26.018,29.361,26.805,-3.161,25.596,0.0,274.44,,285.0,285.0,28.07,2.607,26.706,22.162
8596.5,2.56,0.578,-35.209,1.591,9.445,4.926,33.683,4.693,7.906,-2.784,0.0,35.4,36.3,9.501,1.596,28.994,26.424,29.353,27.018,-3.161,25.596,0.0,274.44,,285.0,285.0,27.794,2.607,26.75,22.09
8597.0,2.56,0.578,-35.209,1.591,9.445,4.926,33.683,4.693,7.906,-2.784,0.0,35.4,36.3,9.501,1.596,29.182,26.627,29.42,27.263,-3.161,25.596,0.0,275.14,,285.0,285.0,27.948,2.606,26.859,22.038
8597.5,2.56,0.578,-35.209,1.591,9.445,4.926,33.683,4.693,7.906,-2.784,0.0,35.4,36.3,9.501,1.596,29.242,26.456,29.45,27.042,-3.161,25.596,0.0,275.14,,285.0,285.0,28.123,2.605,26.923,22.082
8598.0,2.56,0.578,-35.209,1.591,9.445,4.927,33.691,4.709,7.948,-2.79,0.0,35.383,36.34,9.501,1.596,29.153,26.186,29.425,26.815,-3.167,25.594,0.0,275.14,,285.0,285.0,28.048,2.604,26.881,22.179
8598.5,2.56,0.578,-35.209,1.591,9.445,4.927,33.691,4.709,7.948,-2.79,0.0,35.4,36.3,9.501,1.596,28.969,26.008,29.356,26.67,-3.167,25.594,0.0,275.14,,285.0,285.0,27.895,2.604,26.683,22.201
8599.0,2.56,0.578,-35.209,1.591,9.445,4.927,33.691,4.709,7.948,-2.79,0.0,35.4,36.3,9.501,1.596,28.909,25.936,29.276,26.643,-3.167,25.594,0.0,274.34,,285.0,285.0,27.751,2.603,26.719,22.306
8599.5,3.431,0.792,-35.209,1.563,9.523,4.927,33.691,4.709,7.948,-2.79,0.0,35.4,36.3,9.523,1.726,29.021,26.348,29.328,27.118,-3.167,25.594,0.0,274.34,,285.0,285.0,27.691,2.602,26.842,22.42
8600.0,3.431,0.792,-35.209,1.563,9.523,4.927,33.691,4.709,7.948,-2.79,0.0,35.4,36.3,9.523,1.726,29.207,26.624,29.476,27.36,-3.167,25.594,0.0,274.74,,285.0,285.0,27.954,2.616,26.882,22.397
8600.5,3.431,0.792,-35.209,1.563,9.523,4.927,33.691,4.709,7.948,-2.79,0.0,35.4,36.3,9.523,1.726,29.196,26.177,29.472,26.882,-3.167,25.594,0.0,274.74,,285.0,285.0,28.167,2.629,26.847,22.413
8601.0,3.431,0.792,-35.209,1.563,9.523,4.927,33.691,4.709,7.948,-2.79,0.0,35.4,36.3,9.523,1.726,29.044,25.99,29.386,26.624,-3.167,25.594,0.0,274.74,,285.0,285.0,27.932,2.642,26.763,22.421
8601.5,3.431,0.792,-35.209,1.563,9.523,4.911,33.724,4.72,7.985,-2.776,0.0,35.413,36.364,9.523,1.726,28.947,25.99,29.327,26.692,-3.155,25.603,0.0,274.74,,285.0,285.0,27.761,2.655,26.723,22.383
8602.0,3.431,0.792,-35.209,1.563,9.523,4.911,33.724,4.72,7.985,-2.776,0.0,35.4,36.4,9.523,1.726,29.045,26.417,29.358,27.174,-3.155,25.603,0.0,274.94,,285.0,285.0,27.739,2.668,26.795,22.396
8602.5,3.359,0.785,-35.209,1.559,9.527,4.911,33.724,4.72,7.985,-2.776,0.0,35.4,36.4,9.482,1.579,29.202,26.882,29.469,27.492,-3.155,25.603,0.0,274.94,,285.0,285.0,27.998,2.681,26.939,22.341
8603.0,3.359,0.785,-35.209,1.559,9.527,4.911,33.724,4.72,7.985,-2.776,0.0,35.4,36.4,9.482,1.579,29.188,26.575,29.482,27.249,-3.155,25.603,0.0,274.64,,285.0,285.0,28.261,2.692,26.901,22.417
8603.5,3.359,0.785,-35.209,1.559,9.527,4.911,33.724,4.72,7.985,-2.776,0.0,35.4,36.4,9.482,1.579,29.07,25.958,29.377,26.576,-3.155,25.603,0.0,274.64,,285.0,285.0,28.124,2.703,26.828,22.468
8604.0,3.359,0.785,-35.209,1.559,9.527,4.911,33.724,4.72,7.985,-2.776,0.0,35.4,36.4,9.482,1.579,29.019,26.234,29.366,26.882,-3.155,25.603,0.0,273.84,,285.0,285.0,27.745,2.713,26.777,22.52
8604.5,3.359,0.785,-35.209,1.559,9.527,4.927,33.732,4.723,7.982,-2.797,0.0,35.407,36.397,9.482,1.579,29.102,26.37,29.378,27.136,-3.165,25.594,0.0,273.84,,285.0,285.0,27.876,2.724,26.832,22.594
8605.0,3.359,0.785,-35.209,1.559,9.527,4.927,33.732,4.723,7.982,-2.797,0.0,35.4,36.4,9.482,1.579,29.18,26.753,29.456,27.395,-3.165,25.594,0.0,274.64,,285.0,285.0,27.996,2.734,26.955,22.616
8605.5,3.359,0.785,-35.209,1.559,9.527,4.927,33.732,4.723,7.982,-2.797,0.0,35.4,36.4,9.482,1.579,29.223,26.759,29.505,27.373,-3.165,25.594,0.0,274.64,,285.0,285.0,28.196,2.745,26.968,22.648
8606.0,2.505,0.599,-35.209,1.59,9.467,4.927,33.732,4.723,7.982,-2.797,0.0,35.4,36.4,9.482,1.791,29.209,26.501,29.515,27.195,-3.165,25.594,0.0,274.64,,285.0,285.0,28.215,2.755,26.881,22.722
8606.5,2.505,0.599,-35.209,1.59,9.467,4.927,33.732,4.723,7.982,-2.797,0.0,35.4,36.4,9.482,1.791,29.164,26.159,29.469,26.931,-3.165,25.594,0.0,274.64,,285.0,285.0,28.105,2.751,26.879,22.742
8607.0,2.505,0.599,-35.209,1.59,9.467,4.927,33.732,4.723,7.982,-2.797,0.0,35.4,36.4,9.482,1.791,29.233,26.728,29.504,27.402,-3.165,25.594,0.0,275.54,,285.0,285.0,27.931,2.747,26.952,22.718
8607.5,2.505,0.599,-35.209,1.59,9.467,4.927,33.732,4.723,7.982,-2.797,0.0,35.4,36.4,9.482,1.791,29.369,26.676,29.562,27.46,-3.165,25.594,0.0,275.54,,285.0,285.0,28.217,2.743,27.06,22.769
8608.0,2.505,0.599,-35.209,1.59,9.467,4.917,33.683,4.68,7.973,-2.787,0.0,35.42,36.403,9.482,1.791,29.364,26.445,29.567,27.142,-3.166,25.599,0.0,275.34,,285.0,285.0,28.267,2.739,27.084,22.83
8608.5,2.505,0.599,-35.209,1.59,9.467,4.917,33.683,4.68,7.973,-2.787,0.0,35.4,36.4,9.482,1.791,29.299,26.37,29.541,27.048,-3.166,25.599,0.0,275.34,,285.0,285.0,28.129,2.735,27.021,22.852
8609.0,2.551,0.622,-35.209,1.603,9.506,4.917,33.683,4.68,7.973,-2.787,0.0,35.4,36.4,9.484,1.809,29.247,26.206,29.524,26.983,-3.166,25.599,0.0,275.04,,285.0,285.0,28.065,2.731,26.963,22.875
8609.5,2.551,0.622,-35.209,1.603,9.506,4.917,33.683,4.68,7.973,-2.787,0.0,35.4,36.4,9.484,1.809,29.181,26.287,29.496,27.164,-3.166,25.599,0.0,275.04,,285.0,285.0,27.99,2.728,27.008,22.941
8610.0,2.551,0.622,-35.209,1.603,9.506,4.917,33.683,4.68,7.973,-2.787,0.0,35.4,36.4,9.484,1.809,29.238,26.726,29.543,27.323,-3.166,25.599,0.0,274.04,,285.0,285.0,28.032,2.725,27.095,22.869
8610.5,2.551,0.622,-35.209,1.603,9.506,4.917,33.683,4.68,7.973,-2.787,0.0,35.4,36.4,9.484,1.809,29.307,26.919,29.601,27.437,-3.166,25.599,0.0,274.04,,285.0,285.0,28.208,2.722,27.122,22.825
8611.0,2.551,0.622,-35.209,1.603,9.506,4.924,33.699,4.683,8.011,-2.77,0.0,35.431,36.428,9.484,1.809,29.338,26.564,29.633,27.206,-3.153,25.6,0.0,273.84,,285.0,285.0,28.316,2.72,27.061,22.847
8611.5,2.551,0.622,-35.209,1.603,9.506,4.924,33.699,4.683,8.011,-2.77,0.0,35.4,36.4,9.484,1.809,29.256,26.395,29.585,27.098,-3.153,25.6,0.0,273.84,,285.0,285.0,28.185,2.717,26.987,22.866
8612.0,3.148,0.713,-35.209,1.567,9.438,4.924,33.699,4.683,8.011,-2.77,0.0,35.4,36.4,9.489,1.643,29.359,26.637,29.604,27.386,-3.153,25.6,0.0,275.84,,285.0,285.0,28.083,2.714,26.998,22.9
8612.5,3.148,0.713,-35.209,1.567,9.438,4.924,33.699,4.683,8.011,-2.77,0.0,35.4,36.4,9.489,1.643,29.442,26.894,29.676,27.718,-3.153,25.6,0.0,275.84,,285.0,285.0,28.247,2.721,27.081,22.944
8613.0,3.148,0.713,-35.209,1.567,9.438,4.924,33.699,4.683,8.011,-2.77,0.0,35.4,36.4,9.489,1.643,29.535,27.189,29.754,27.89,-3.153,25.6,0.0,275.44,,285.0,285.0,28.433,2.728,27.151,22.968
8613.5,3.148,0.713,-35.209,1.567,9.438,4.924,33.699,4.683,8.011,-2.77,0.0,35.4,36.4,9.489,1.643,29.501,26.857,29.767,27.558,-3.153,25.6,0.0,275.44,,285.0,285.0,28.592,2.735,27.123,23.016
8614.0,3.148,0.713,-35.209,1.567,9.438,4.924,33.699,4.683,8.011,-2.77,0.0,35.4,36.4,9.489,1.643,29.427,26.466,29.736,27.266,-3.153,25.6,0.0,275.64,,285.0,285.0,28.224,2.748,27.069,23.024
8614.5,3.148,0.713,-35.209,1.567,9.438,4.919,33.718,4.696,8.062,-2.774,0.0,35.442,36.434,9.489,1.643,29.34,26.797,29.674,27.411,-3.147,25.611,0.0,275.64,,285.0,285.0,28.224,2.748,27.101,23.03
8615.0,3.148,0.713,-35.209,1.567,9.438,4.919,33.718,4.696,8.062,-2.774,0.0,35.4,36.4,9.489,1.643,29.34,26.797,29.674,27.411,-3.147,25.611,0.0,275.74,,285.0,285.0,28.305,2.755,27.101,23.03
8615.5,3.099,0.819,-34.354,1.649,9.449,4.919,33.718,4.696,8.062,-2.774,0.0,35.4,36.4,9.495,1.487,29.622,27.035,29.789,27.618,-3.147,25.611,0.0,275.74,,285.0,285.0,28.305,2.761,27.271,22.95
8616.0,3.099,0.819,-34.354,1.649,9.449,4.919,33.718,4.696,8.062,-2.774,0.0,35.4,36.4,9.495,1.487,29.601,26.839,29.82,27.506,-3.147,25.611,0.0,275.34,,285.0,285.0,28.516,2.767,27.176,22.878
8616.5,3.099,0.819,-34.354,1.649,9.449,4.919,33.718,4.696,8.062,-2.774,0.0,35.4,36.4,9.495,1.487,29.406,26.458,29.738,27.105,-3.147,25.611,0.0,275.34,,285.0,285.0,28.441,2.772,27.067,22.853
8617.0,3.099,0.819,-34.354,1.649,9.449,4.919,33.718,4.696,8.062,-2.774,0.0,35.4,36.4,9.495,1.487,29.293,26.113,29.655,26.893,-3.147,25.611,0.0,274.74,,285.0,285.0,28.177,2.778,27.073,22.821
8617.5,3.099,0.819,-34.354,1.649,9.449,4.962,33.766,4.681,8.1,-2.775,0.0,35.452,36.461,9.495,1.487,29.487,27.2,29.745,27.914,-3.145,25.601,0.0,274.74,,285.0,285.0,27.988,2.783,27.245,22.782
8618.0,3.099,0.819,-34.354,1.649,9.449,4.962,33.766,4.681,8.1,-2.775,0.0,35.5,36.5,9.495,1.487,29.726,27.243,29.846,27.963,-3.145,25.601,0.0,275.24,,285.0,285.0,28.586,2.788,27.352,22.825
8618.5,3.099,0.819,-34.354,1.649,9.449,4.962,33.766,4.681,8.1,-2.775,0.0,35.5,36.5,9.495,1.487,29.716,26.975,29.886,27.652,-3.145,25.601,0.0,275.24,,285.0,285.0,28.695,2.793,27.317,22.778
8619.0,2.509,0.691,-34.35,1.569,9.391,4.962,33.766,4.681,8.1,-2.775,0.0,35.5,36.5,9.537,1.65,29.464,26.491,29.813,27.168,-3.145,25.601,0.0,274.94,,285.0,285.0,28.557,2.798,27.256,22.705
8619.5,2.509,0.691,-34.35,1.569,9.391,4.962,33.766,4.681,8.1,-2.775,0.0,35.5,36.5,9.537,1.65,29.369,26.188,29.708,26.848,-3.145,25.601,0.0,274.94,,285.0,285.0,28.234,2.794,27.101,22.646
8620.0,2.509,0.691,-34.35,1.569,9.391,4.962,33.766,4.681,8.1,-2.775,0.0,35.5,36.5,9.537,1.65,29.299,26.568,29.68,27.371,-3.145,25.601,0.0,274.94,,285.0,285.0,28.028,2.789,27.269,22.675
8620.5,2.509,0.691,-34.35,1.569,9.391,4.962,33.766,4.681,8.1,-2.775,0.0,35.5,36.5,9.537,1.65,29.505,27.217,29.767,27.799,-3.145,25.601,0.0,274.94,,285.0,285.0,28.229,2.784,27.385,22.793
8621.0,2.509,0.691,-34.35,1.569,9.391,4.97,33.713,4.718,8.079,-2.779,0.0,35.46,36.569,9.537,1.65,29.631,26.873,29.845,27.512,-3.148,25.61,0.0,275.44,,285.0,285.0,28.572,2.78,27.354,22.819
8621.5,2.509,0.691,-34.35,1.569,9.391,4.97,33.713,4.718,8.079,-2.779,0.0,35.5,36.6,9.537,1.65,29.535,26.696,29.824,27.381,-3.148,25.61,0.0,275.44,,285.0,285.0,28.465,2.775,27.276,22.816
8622.0,2.309,0.667,-33.975,1.675,9.31,4.97,33.713,4.718,8.079,-2.779,0.0,35.5,36.6,9.58,1.599,29.379,26.233,29.721,26.999,-3.148,25.61,0.0,275.74,,285.0,285.0,28.359,2.771,27.182,22.838
8622.5,2.309,0.667,-33.975,1.675,9.31,4.97,33.713,4.718,8.079,-2.779,0.0,35.5,36.6,9.58,1.599,29.394,26.554,29.726,27.317,-3.148,25.61,0.0,275.74,,285.0,285.0,28.083,2.763,27.156,22.875
8623.0,2.309,0.667,-33.975,1.675,9.31,4.97,33.713,4.718,8.079,-2.779,0.0,35.5,36.6,9.58,1.599,29.58,27.406,29.82,28.053,-3.148,25.61,0.0,275.14,,285.0,285.0,28.248,2.756,27.288,22.905
8623.5,2.309,0.667,-33.975,1.675,9.31,4.97,33.713,4.718,8.079,-2.779,0.0,35.5,36.6,9.58,1.599,29.788,27.421,29.942,27.949,-3.148,25.61,0.0,275.14,,285.0,285.0,28.715,2.749,27.4,22.906
8624.0,2.309,0.667,-33.975,1.675,9.31,4.918,33.696,4.681,8.104,-2.772,0.0,35.469,36.499,9.58,1.599,29.739,26.995,29.934,27.598,-3.147,25.606,0.0,275.04,,285.0,285.0,28.775,2.741,27.314,22.924
8624.5,2.309,0.667,-33.975,1.675,9.31,4.918,33.696,4.681,8.104,-2.772,0.0,35.5,36.5,9.58,1.599,29.357,26.184,29.739,26.999,-3.147,25.606,0.0,275.04,,285.0,285.0,28.567,2.734,27.177,22.952
8625.0,2.309,0.667,-33.975,1.675,9.31,4.918,33.696,4.681,8.104,-2.772,0.0,35.5,36.5,9.58,1.599,29.383,26.663,29.751,27.402,-3.147,25.606,0.0,274.94,,285.0,285.0,28.07,2.727,27.167,22.93
8625.5,3.176,0.832,-34.555,1.671,9.439,4.918,33.696,4.681,8.104,-2.772,0.0,35.5,36.5,9.555,1.691,29.561,27.207,29.84,27.756,-3.147,25.606,0.0,274.94,,285.0,285.0,28.3,2.721,27.33,22.889
8626.0,3.176,0.832,-34.555,1.671,9.439,4.918,33.696,4.681,8.104,-2.772,0.0,35.5,36.5,9.555,1.691,29.69,27.224,29.882,27.768,-3.147,25.606,0.0,275.24,,285.0,285.0,28.591,2.728,27.427,22.899
8626.5,3.176,0.832,-34.555,1.671,9.439,4.918,33.696,4.681,8.104,-2.772,0.0,35.5,36.5,9.555,1.691,29.69,27.015,29.916,27.627,-3.147,25.606,0.0,275.24,,285.0,285.0,28.641,2.735,27.43,22.914
8627.0,3.176,0.832,-34.555,1.671,9.439,4.918,33.696,4.681,8.104,-2.772,0.0,35.5,36.5,9.555,1.691,29.532,26.706,29.852,27.376,-3.147,25.606,0.0,274.44,,285.0,285.0,28.562,2.743,27.265,22.86
8627.5,3.176,0.832,-34.555,1.671,9.439,4.919,33.732,4.716,8.142,-2.762,0.0,35.474,36.494,9.555,1.691,29.443,26.251,29.781,26.885,-3.148,25.609,0.0,274.44,,285.0,285.0,28.367,2.75,27.185,22.895
8628.0,3.176,0.832,-34.555,1.671,9.439,4.919,33.732,4.716,8.142,-2.762,0.0,35.5,36.5,9.555,1.691,29.5,26.906,29.779,27.685,-3.148,25.609,0.0,274.84,,285.0,285.0,28.09,2.757,27.227,22.802
8628.5,2.365,0.662,-33.928,1.67,9.45,4.919,33.732,4.716,8.142,-2.762,0.0,35.5,36.5,9.52,1.509,29.617,27.253,29.873,27.927,-3.148,25.609,0.0,274.84,,285.0,285.0,28.468,2.764,27.338,22.792
8629.0,2.365,0.662,-33.928,1.67,9.45,4.919,33.732,4.716,8.142,-2.762,0.0,35.5,36.5,9.52,1.509,29.662,27.179,29.913,27.81,-3.148,25.609,0.0,275.14,,285.0,285.0,28.667,2.757,27.336,22.765
8629.5,2.365,0.662,-33.928,1.67,9.45,4.919,33.732,4.716,8.142,-2.762,0.0,35.5,36.5,9.52,1.509,29.588,26.597,29.875,27.321,-3.148,25.609,0.0,275.14,,285.0,285.0,28.641,2.751,27.303,22.802
8630.0,2.365,0.662,-33.928,1.67,9.45,4.919,33.732,4.716,8.142,-2.762,0.0,35.5,36.5,9.52,1.509,29.49,26.383,29.816,26.99,-3.148,25.609,0.0,275.24,,285.0,285.0,28.345,2.744,27.242,22.865
8630.5,2.365,0.662,-33.928,1.67,9.45,4.928,33.782,4.731,8.189,-2.768,0.0,35.491,36.596,9.52,1.509,29.411,26.6,29.77,27.275,-3.145,25.616,0.0,275.24,,285.0,285.0,28.17,2.738,27.206,22.976
8631.0,2.365,0.662,-33.928,1.67,9.45,4.928,33.782,4.731,8.189,-2.768,0.0,35.5,36.6,9.52,1.509,29.566,26.902,29.817,27.546,-3.145,25.616,0.0,274.14,,285.0,285.0,28.264,2.732,27.336,23.01
8631.5,2.365,0.662,-33.928,1.67,9.45,4.928,33.782,4.731,8.189,-2.768,0.0,35.5,36.6,9.52,1.509,29.633,27.185,29.892,27.922,-3.145,25.616,0.0,274.14,,285.0,285.0,28.458,2.726,27.374,23.036
8632.0,3.091,0.764,-35.209,1.611,9.441,4.928,33.782,4.731,8.189,-2.768,0.0,35.5,36.6,9.429,1.691,29.66,26.682,29.916,27.239,-3.145,25.616,0.0,275.14,,285.0,285.0,28.658,2.72,27.359,23.057
8632.5,3.091,0.764,-35.209,1.611,9.441,4.928,33.782,4.731,8.189,-2.768,0.0,35.5,36.6,9.429,1.691,29.518,26.573,29.841,27.136,-3.145,25.616,0.0,275.14,,285.0,285.0,28.374,2.726,27.286,23.06
8633.0,3.091,0.764,-35.209,1.611,9.441,4.928,33.782,4.731,8.189,-2.768,0.0,35.5,36.6,9.429,1.691,29.35,26.459,29.768,27.23,-3.145,25.616,0.0,274.34,,285.0,285.0,28.267,2.732,27.179,23.081
8633.5,3.091,0.764,-35.209,1.611,9.441,4.928,33.782,4.731,8.189,-2.768,0.0,35.5,36.6,9.429,1.691,29.427,26.771,29.777,27.338,-3.145,25.616,0.0,274.34,,285.0,285.0,28.202,2.738,27.202,23.111
8634.0,3.091,0.764,-35.209,1.611,9.441,4.889,33.782,4.736,8.2,-2.77,0.0,35.518,36.539,9.429,1.691,29.556,27.057,29.827,27.764,-3.142,25.619,0.0,274.74,,285.0,285.0,28.328,2.744,27.294,23.149
8634.5,3.091,0.764,-35.209,1.611,9.441,4.889,33.782,4.736,8.2,-2.77,0.0,35.5,36.5,9.429,1.691,29.718,26.966,29.888,27.658,-3.142,25.619,0.0,274.74,,285.0,285.0,28.551,2.749,27.309,23.18
8635.0,2.166,0.557,-34.771,1.544,9.351,4.889,33.782,4.736,8.2,-2.77,0.0,35.5,36.5,9.592,1.656,29.7,26.767,29.914,27.403,-3.142,25.619,0.0,274.24,,285.0,285.0,28.557,2.755,27.248,23.19
8635.5,2.166,0.557,-34.771,1.544,9.351,4.889,33.782,4.736,8.2,-2.77,0.0,35.5,36.5,9.592,1.656,29.431,26.475,29.771,27.204,-3.142,25.619,0.0,274.24,,285.0,285.0,28.446,2.745,27.16,23.145
8636.0,2.166,0.557,-34.771,1.544,9.351,4.889,33.782,4.736,8.2,-2.77,0.0,35.5,36.5,9.592,1.656,29.534,26.821,29.817,27.649,-3.142,25.619,0.0,274.64,,285.0,285.0,28.22,2.736,27.189,23.129
8636.5,2.166,0.557,-34.771,1.544,9.351,4.889,33.782,4.736,8.2,-2.77,0.0,35.5,36.5,9.592,1.656,29.7,27.408,29.909,28.043,-3.142,25.619,0.0,274.64,,285.0,285.0,28.455,2.727,27.315,23.157
8637.0,2.166,0.557,-34.771,1.544,9.351,4.952,33.722,4.665,8.162,-2.768,0.0,35.521,36.585,9.592,1.656,29.719,27.229,29.955,27.793,-3.145,25.614,0.0,274.64,,285.0,285.0,28.765,2.717,27.378,23.187
8637.5,2.166,0.557,-34.771,1.544,9.351,4.952,33.722,4.665,8.162,-2.768,0.0,35.5,36.6,9.592,1.656,29.695,26.705,29.941,27.433,-3.145,25.614,0.0,274.64,,285.0,285.0,28.674,2.708,27.342,23.193
8638.0,2.473,0.562,-35.209,1.626,9.49,4.952,33.722,4.665,8.162,-2.768,0.0,35.5,36.6,9.457,1.656,29.59,26.435,29.865,27.016,-3.145,25.614,0.0,274.74,,285.0,285.0,28.443,2.699,27.183,23.086
8638.5,2.473,0.562,-35.209,1.626,9.49,4.952,33.722,4.665,8.162,-2.768,0.0,35.5,36.6,9.457,1.656,29.36,26.342,29.763,27.014,-3.145,25.614,0.0,274.74,,285.0,285.0,28.226,2.696,27.208,23.085
8639.0,2.473,0.562,-35.209,1.626,9.49,4.952,33.722,4.665,8.162,-2.768,0.0,35.5,36.6,9.457,1.656,29.651,27.255,29.898,27.952,-3.145,25.614,0.0,274.34,,285.0,285.0,28.12,2.692,27.297,23.091
8639.5,2.473,0.562,-35.209,1.626,9.49,4.952,33.722,4.665,8.162,-2.768,0.0,35.5,36.6,9.457,1.656,29.714,26.977,29.925,27.765,-3.145,25.614,0.0,274.34,,285.0,285.0,28.689,2.688,27.382,23.095
8640.0,2.473,0.562,-35.209,1.626,9.49,4.952,33.722,4.665,8.162,-2.768,0.0,35.5,36.6,9.457,1.656,29.67,26.669,29.921,27.241,-3.145,25.614,0.0,274.84,,285.0,285.0,28.595,2.685,27.359,23.102
8640.5,2.473,0.562,-35.209,1.626,9.49,4.952,33.739,4.707,8.207,-2.765,0.0,35.54,36.564,9.457,1.656,29.542,26.482,29.854,26.994,-3.149,25.622,0.0,274.84,,285.0,285.0,28.375,2.681,27.291,23.1
8641.0,2.473,0.562,-35.209,1.626,9.49,4.952,33.739,4.707,8.207,-2.765,0.0,35.5,36.6,9.457,1.656,29.342,26.323,29.74,27.083,-3.149,25.622,0.0,274.44,,285.0,285.0,28.218,2.678,27.166,23.096
8641.5,2.982,0.735,-35.08,1.571,9.364,4.952,33.739,4.707,8.207,-2.765,0.0,35.5,36.6,9.549,1.688,29.447,26.925,29.786,27.562,-3.149,25.622,0.0,274.44,,285.0,285.0,28.122,2.675,27.351,23.103
8642.0,2.982,0.735,-35.08,1.571,9.364,4.952,33.739,4.707,8.207,-2.765,0.0,35.5,36.6,9.549,1.688,29.641,27.175,29.875,27.819,-3.149,25.622,0.0,275.04,,285.0,285.0,28.43,2.68,27.412,23.12
8642.5,2.982,0.735,-35.08,1.571,9.364,4.952,33.739,4.707,8.207,-2.765,0.0,35.5,36.6,9.549,1.688,29.762,27.094,29.949,27.609,-3.149,25.622,0.0,275.04,,285.0,285.0,28.627,2.685,27.367,23.14
8643.0,2.982,0.735,-35.08,1.571,9.364,4.952,33.739,4.707,8.207,-2.765,0.0,35.5,36.6,9.549,1.688,29.528,26.486,29.853,27.07,-3.149,25.622,0.0,275.14,,285.0,285.0,28.603,2.69,27.282,23.186
8643.5,2.982,0.735,-35.08,1.571,9.364,4.899,33.78,4.715,8.259,-2.767,0.0,35.551,36.618,9.549,1.688,29.42,26.135,29.754,26.864,-3.156,25.619,0.0,275.14,,285.0,285.0,28.234,2.694,27.173,23.184
8644.0,2.982,0.735,-35.08,1.571,9.364,4.899,33.78,4.715,8.259,-2.767,0.0,35.6,36.6,9.549,1.688,29.388,26.566,29.762,27.414,-3.156,25.619,0.0,275.04,,285.0,285.0,28.043,2.699,27.129,23.201
8644.5,3.538,0.858,-35.209,1.653,9.477,4.899,33.78,4.715,8.259,-2.767,0.0,35.6,36.6,9.442,1.509,29.555,27.259,29.839,27.972,-3.156,25.619,0.0,275.04,,285.0,285.0,28.283,2.704,27.285,23.196
8645.0,3.538,0.858,-35.209,1.653,9.477,4.899,33.78,4.715,8.259,-2.767,0.0,35.6,36.6,9.442,1.509,29.858,27.571,29.99,28.153,-3.156,25.619,0.0,275.04,,285.0,285.0,28.893,2.731,27.395,23.201
8645.5,3.538,0.858,-35.209,1.653,9.477,4.899,33.78,4.715,8.259,-2.767,0.0,35.6,36.6,9.442,1.509,29.769,27.071,29.985,27.671,-3.156,25.619,0.0,275.04,,285.0,285.0,28.893,2.731,27.325,23.122
8646.0,3.538,0.858,-35.209,1.653,9.477,4.899,33.78,4.715,8.259,-2.767,0.0,35.6,36.6,9.442,1.509,29.625,26.404,29.921,27.023,-3.156,25.619,0.0,274.74,,285.0,285.0,28.624,2.744,27.193,23.098
8646.5,3.538,0.858,-35.209,1.653,9.477,4.899,33.78,4.715,8.259,-2.767,0.0,35.6,36.6,9.442,1.509,29.402,26.512,29.764,27.142,-3.156,25.619,0.0,274.74,,285.0,285.0,28.244,2.757,27.129,23.076
8647.0,3.538,0.858,-35.209,1.653,9.477,4.899,33.828,4.735,8.308,-2.778,0.0,35.562,36.644,9.442,1.509,29.478,26.733,29.791,27.426,-3.162,25.626,0.0,274.94,,285.0,285.0,28.205,2.77,27.246,23.025
8647.5,3.538,0.858,-35.209,1.653,9.477,4.899,33.828,4.735,8.308,-2.778,0.0,35.6,36.6,9.442,1.509,29.539,27.094,29.837,27.754,-3.162,25.626,0.0,274.94,,285.0,285.0,28.357,2.783,27.329,22.987
8648.0,2.585,0.646,-34.836,1.617,9.424,4.899,33.828,4.735,8.308,-2.778,0.0,35.6,36.6,9.606,1.678,29.61,26.947,29.857,27.624,-3.162,25.626,0.0,274.74,,285.0,285.0,28.556,2.795,27.329,22.964
8648.5,2.585,0.646,-34.836,1.617,9.424,4.899,33.828,4.735,8.308,-2.778,0.0,35.6,36.6,9.606,1.678,29.587,26.566,29.844,27.173,-3.162,25.626,0.0,274.74,,285.0,285.0,28.509,2.791,27.316,22.871
8649.0,2.585,0.646,-34.836,1.617,9.424,4.899,33.828,4.735,8.308,-2.778,0.0,35.6,36.6,9.606,1.678,29.495,26.418,29.786,26.993,-3.162,25.626,0.0,274.54,,285.0,285.0,28.292,2.788,27.192,22.865
8649.5,2.585,0.646,-34.836,1.617,9.424,4.899,33.828,4.735,8.308,-2.778,0.0,35.6,36.6,9.606,1.678,29.479,26.457,29.767,27.139,-3.162,25.626,0.0,274.54,,285.0,285.0,28.173,2.785,27.228,22.859
8650.0,2.585,0.646,-34.836,1.617,9.424,4.942,33.808,4.715,8.297,-2.778,0.0,35.576,36.7,9.606,1.678,29.556,27.176,29.823,27.657,-3.166,25.624,0.0,274.54,,285.0,285.0,28.21,2.781,27.337,22.847
8650.5,2.585,0.646,-34.836,1.617,9.424,4.942,33.808,4.715,8.297,-2.778,0.0,35.6,36.7,9.606,1.678,29.67,27.12,29.868,27.556,-3.166,25.624,0.0,274.54,,285.0,285.0,28.553,2.778,27.37,22.863
8651.0,2.491,0.679,-33.41,1.629,9.381,4.942,33.808,4.715,8.297,-2.778,0.0,35.6,36.7,9.751,1.592,29.557,26.742,29.832,27.27,-3.166,25.624,0.0,275.04,,285.0,285.0,28.554,2.775,27.314,22.949
8651.5,2.491,0.679,-33.41,1.629,9.381,4.942,33.808,4.715,8.297,-2.778,0.0,35.6,36.7,9.751,1.592,29.483,26.569,29.816,27.263,-3.166,25.624,0.0,275.04,,285.0,285.0,28.351,2.77,27.238,23.004
8652.0,2.491,0.679,-33.41,1.629,9.381,4.942,33.808,4.715,8.297,-2.778,0.0,35.6,36.7,9.751,1.592,29.494,26.726,29.803,27.297,-3.166,25.624,0.0,275.34,,285.0,285.0,28.283,2.766,27.193,23.005
8652.5,2.491,0.679,-33.41,1.629,9.381,4.942,33.808,4.715,8.297,-2.778,0.0,35.6,36.7,9.751,1.592,29.559,26.881,29.838,27.497,-3.166,25.624,0.0,275.34,,285.0,285.0,28.33,2.761,27.368,22.88
8653.0,2.491,0.679,-33.41,1.629,9.381,4.942,33.808,4.715,8.297,-2.778,0.0,35.6,36.7,9.751,1.592,29.606,27.024,29.858,27.686,-3.166,25.624,0.0,274.74,,285.0,285.0,28.444,2.757,27.401,22.877
8653.5,2.491,0.679,-33.41,1.629,9.381,4.936,33.77,4.707,8.306,-2.777,0.0,35.596,36.672,9.751,1.592,29.671,26.816,29.909,27.558,-3.162,25.629,0.0,274.74,,285.0,285.0,28.544,2.753,27.348,22.844
8654.0,2.491,0.679,-33.41,1.629,9.381,4.936,33.77,4.707,8.306,-2.777,0.0,35.6,36.7,9.751,1.592,29.608,26.448,29.858,27.073,-3.162,25.629,0.0,275.04,,285.0,285.0,28.489,2.748,27.276,22.88
8654.5,2.761,0.654,-35.209,1.646,9.522,4.936,33.77,4.707,8.306,-2.777,0.0,35.6,36.7,9.406,1.771,29.507,26.353,29.806,27.081,-3.162,25.629,0.0,275.04,,285.0,285.0,28.247,2.744,27.204,22.897
8655.0,2.761,0.654,-35.209,1.646,9.522,4.936,33.77,4.707,8.306,-2.777,0.0,35.6,36.7,9.406,1.771,29.47,26.71,29.803,27.381,-3.162,25.629,0.0,275.24,,285.0,285.0,28.187,2.744,27.258,22.875
8655.5,2.761,0.654,-35.209,1.646,9.522,4.936,33.77,4.707,8.306,-2.777,0.0,35.6,36.7,9.406,1.771,29.582,27.262,29.844,27.766,-3.162,25.629,0.0,275.24,,285.0,285.0,28.341,2.745,27.378,22.829
8656.0,2.761,0.654,-35.209,1.646,9.522,4.936,33.77,4.707,8.306,-2.777,0.0,35.6,36.7,9.406,1.771,29.718,27.181,29.926,27.726,-3.162,25.629,0.0,275.04,,285.0,285.0,28.614,2.745,27.345,22.738
8656.5,2.761,0.654,-35.209,1.646,9.522,4.937,33.767,4.728,8.32,-2.776,0.0,35.612,36.73,9.406,1.771,29.63,26.774,29.912,27.5,-3.148,25.642,0.0,275.04,,285.0,285.0,28.638,2.745,27.263,22.774
8657.0,2.761,0.654,-35.209,1.646,9.522,4.937,33.767,4.728,8.32,-2.776,0.0,35.6,36.7,9.406,1.771,29.584,26.336,29.846,26.952,-3.148,25.642,0.0,274.84,,285.0,285.0,28.454,2.745,27.178,22.703
8657.5,2.685,0.71,-33.593,1.692,9.41,4.937,33.767,4.728,8.32,-2.776,0.0,35.6,36.7,9.686,1.542,29.563,26.849,29.829,27.629,-3.148,25.642,0.0,274.84,,285.0,285.0,28.18,2.746,27.238,22.712
8658.0,2.685,0.71,-33.593,1.692,9.41,4.937,33.767,4.728,8.32,-2.776,0.0,35.6,36.7,9.686,1.542,29.696,27.384,29.922,27.849,-3.148,25.642,0.0,274.64,,285.0,285.0,28.467,2.745,27.378,22.685
8658.5,2.685,0.71,-33.593,1.692,9.41,4.937,33.767,4.728,8.32,-2.776,0.0,35.6,36.7,9.686,1.542,29.703,27.234,29.961,27.768,-3.148,25.642,0.0,274.64,,285.0,285.0,28.713,2.744,27.444,22.676
8659.0,2.685,0.71,-33.593,1.692,9.41,4.937,33.767,4.728,8.32,-2.776,0.0,35.6,36.7,9.686,1.542,29.656,26.913,29.926,27.491,-3.148,25.642,0.0,274.94,,285.0,285.0,28.667,2.743,27.395,22.698
8659.5,2.685,0.71,-33.593,1.692,9.41,4.92,33.784,4.701,8.353,-2.786,0.0,35.616,36.773,9.686,1.542,29.581,26.383,29.852,26.984,-3.166,25.622,0.0,274.94,,285.0,285.0,28.496,2.742,27.351,22.672
8660.0,2.685,0.71,-33.593,1.692,9.41,4.92,33.784,4.701,8.353,-2.786,0.0,35.6,36.8,9.686,1.542,29.488,26.403,29.804,27.103,-3.166,25.622,0.0,274.74,,285.0,285.0,28.2,2.741,27.242,22.663
8660.5,2.685,0.71,-33.593,1.692,9.41,4.92,33.784,4.701,8.353,-2.786,0.0,35.6,36.8,9.686,1.542,29.541,26.789,29.823,27.511,-3.166,25.622,0.0,274.74,,285.0,285.0,28.199,2.74,27.344,22.698
8661.0,3.437,0.884,-34.473,1.664,9.503,4.92,33.784,4.701,8.353,-2.786,0.0,35.6,36.8,9.494,1.467,29.817,27.179,29.995,27.891,-3.166,25.622,0.0,274.54,,285.0,285.0,28.416,2.739,27.423,22.724
8661.5,3.437,0.884,-34.473,1.664,9.503,4.92,33.784,4.701,8.353,-2.786,0.0,35.6,36.8,9.494,1.467,29.763,26.773,29.987,27.332,-3.166,25.622,0.0,274.54,,285.0,285.0,28.72,2.75,27.415,22.774
8662.0,3.437,0.884,-34.473,1.664,9.503,4.92,33.784,4.701,8.353,-2.786,0.0,35.6,36.8,9.494,1.467,29.594,26.358,29.875,26.901,-3.166,25.622,0.0,275.44,,285.0,285.0,28.464,2.762,27.293,22.822
8662.5,3.437,0.884,-34.473,1.664,9.503,4.92,33.784,4.701,8.353,-2.786,0.0,35.6,36.8,9.494,1.467,29.357,26.181,29.764,27.005,-3.166,25.622,0.0,275.44,,285.0,285.0,28.182,2.773,27.162,22.844
8663.0,3.437,0.884,-34.473,1.664,9.503,4.937,33.868,4.74,8.431,-2.773,0.0,35.632,36.777,9.494,1.467,29.442,26.717,29.761,27.267,-3.157,25.63,0.0,275.04,,285.0,285.0,28.077,2.784,27.192,22.852
8663.5,3.437,0.884,-34.473,1.664,9.503,4.937,33.868,4.74,8.431,-2.773,0.0,35.6,36.8,9.494,1.467,29.561,27.153,29.846,27.669,-3.157,25.63,0.0,275.04,,285.0,285.0,28.297,2.794,27.411,22.878
8664.0,2.481,0.709,-33.645,1.658,9.41,4.937,33.868,4.74,8.431,-2.773,0.0,35.6,36.8,9.608,1.569,29.709,27.134,29.908,27.649,-3.157,25.63,0.0,274.54,,285.0,285.0,28.557,2.805,27.4,22.878
8664.5,2.481,0.709,-33.645,1.658,9.41,4.937,33.868,4.74,8.431,-2.773,0.0,35.6,36.8,9.608,1.569,29.551,26.585,29.855,27.233,-3.157,25.63,0.0,274.54,,285.0,285.0,28.6,2.8,27.298,22.85
8665.0,2.481,0.709,-33.645,1.658,9.41,4.937,33.868,4.74,8.431,-2.773,0.0,35.6,36.8,9.608,1.569,29.48,26.158,29.775,26.768,-3.157,25.63,0.0,274.14,,285.0,285.0,28.306,2.794,27.198,22.817
8665.5,2.481,0.709,-33.645,1.658,9.41,4.937,33.868,4.74,8.431,-2.773,0.0,35.6,36.8,9.608,1.569,29.444,26.532,29.743,27.231,-3.157,25.63,0.0,274.14,,285.0,285.0,28.045,2.789,27.158,22.784
8666.0,2.481,0.709,-33.645,1.658,9.41,4.966,33.839,4.738,8.424,-2.777,0.0,35.651,36.757,9.608,1.569,29.553,26.845,29.801,27.56,-3.167,25.638,0.0,274.04,,285.0,285.0,28.238,2.784,27.255,22.774
8666.5,2.481,0.709,-33.645,1.658,9.41,4.966,33.839,4.738,8.424,-2.777,0.0,35.7,36.8,9.608,1.569,29.628,27.221,29.882,27.75,-3.167,25.638,0.0,274.04,,285.0,285.0,28.44,2.779,27.371,22.789
8667.0,2.481,0.709,-33.645,1.658,9.41,4.966,33.839,4.738,8.424,-2.777,0.0,35.7,36.8,9.608,1.569,29.68,26.974,29.895,27.544,-3.167,25.638,0.0,275.04,,285.0,285.0,28.62,2.774,27.3,22.788
8667.5,2.111,0.586,-33.874,1.678,9.48,4.966,33.839,4.738,8.424,-2.777,0.0,35.7,36.8,9.544,1.55,29.609,26.665,29.863,27.297,-3.167,25.638,0.0,275.04,,285.0,285.0,28.523,2.77,27.201,22.851
8668.0,2.111,0.586,-33.874,1.678,9.48,4.966,33.839,4.738,8.424,-2.777,0.0,35.7,36.8,9.544,1.55,29.478,26.152,29.769,26.86,-3.167,25.638,0.0,274.94,,285.0,285.0,28.359,2.759,27.191,22.854
8668.5,2.111,0.586,-33.874,1.678,9.48,4.966,33.839,4.738,8.424,-2.777,0.0,35.7,36.8,9.544,1.55,29.58,27.136,29.833,27.839,-3.167,25.638,0.0,274.94,,285.0,285.0,28.065,2.748,27.266,22.856
8669.0,2.111,0.586,-33.874,1.678,9.48,4.966,33.839,4.738,8.424,-2.777,0.0,35.7,36.8,9.544,1.55,29.696,27.388,29.92,27.888,-3.167,25.638,0.0,274.94,,285.0,285.0,28.597,2.738,27.418,22.844
8669.5,2.111,0.586,-33.874,1.678,9.48,4.997,33.769,4.735,8.394,-2.794,0.0,35.654,36.766,9.544,1.55,29.68,26.88,29.901,27.554,-3.161,25.637,0.0,274.94,,285.0,285.0,28.723,2.727,27.427,22.863
8670.0,2.111,0.586,-33.874,1.678,9.48,4.997,33.769,4.735,8.394,-2.794,0.0,35.7,36.8,9.544,1.55,29.642,26.572,29.884,27.17,-3.161,25.637,0.0,274.54,,285.0,285.0,28.504,2.717,27.373,22.885
8670.5,2.423,0.647,-33.386,1.667,9.377,4.997,33.769,4.735,8.394,-2.794,0.0,35.7,36.8,9.754,1.599,29.551,26.367,29.802,26.879,-3.161,25.637,0.0,274.54,,285.0,285.0,28.317,2.707,27.252,22.941
8671.0,2.423,0.647,-33.386,1.667,9.377,4.997,33.769,4.735,8.394,-2.794,0.0,35.7,36.8,9.754,1.599,29.466,26.544,29.772,27.266,-3.161,25.637,0.0,274.34,,285.0,285.0,28.15,2.703,27.309,22.979
8671.5,2.423,0.647,-33.386,1.667,9.377,4.997,33.769,4.735,8.394,-2.794,0.0,35.7,36.8,9.754,1.599,29.581,27.128,29.84,27.713,-3.161,25.637,0.0,274.34,,285.0,285.0,28.262,2.698,27.426,22.997
8672.0,2.423,0.647,-33.386,1.667,9.377,4.997,33.769,4.735,8.394,-2.794,0.0,35.7,36.8,9.754,1.599,29.714,27.038,29.936,27.602,-3.161,25.637,0.0,274.14,,285.0,285.0,28.566,2.694,27.419,23.03
8672.5,2.423,0.647,-33.386,1.667,9.377,4.965,33.788,4.723,8.429,-2.779,0.0,35.671,36.785,9.754,1.599,29.696,26.927,29.928,27.453,-3.163,25.63,0.0,274.14,,285.0,285.0,28.573,2.689,27.353,23.055
8673.0,2.423,0.647,-33.386,1.667,9.377,4.965,33.788,4.723,8.429,-2.779,0.0,35.7,36.8,9.754,1.599,29.543,26.444,29.871,27.271,-3.163,25.63,0.0,273.74,,285.0,285.0,28.501,2.685,27.262,23.091
8673.5,2.423,0.647,-33.386,1.667,9.377,4.965,33.788,4.723,8.429,-2.779,0.0,35.7,36.8,9.754,1.599,29.638,26.759,29.876,27.549,-3.163,25.63,0.0,273.74,,285.0,285.0,28.282,2.681,27.263,23.103
8674.0,3.313,0.814,-35.209,1.591,9.491,4.965,33.788,4.723,8.429,-2.779,0.0,35.7,36.8,9.451,1.694,29.699,27.226,29.945,27.698,-3.163,25.63,0.0,274.04,,285.0,285.0,28.456,2.676,27.389,23.122
8674.5,3.313,0.814,-35.209,1.591,9.491,4.965,33.788,4.723,8.429,-2.779,0.0,35.7,36.8,9.451,1.694,29.76,27.301,29.954,27.74,-3.163,25.63,0.0,274.04,,285.0,285.0,28.642,2.687,27.479,23.098
8675.0,3.313,0.814,-35.209,1.591,9.491,4.965,33.788,4.723,8.429,-2.779,0.0,35.7,36.8,9.451,1.694,29.793,27.129,29.988,27.607,-3.163,25.63,0.0,273.84,,285.0,285.0,28.689,2.697,27.385,23.095
8675.5,3.313,0.814,-35.209,1.591,9.491,4.965,33.788,4.723,8.429,-2.779,0.0,35.7,36.8,9.451,1.694,29.65,26.561,29.907,27.246,-3.163,25.63,0.0,273.84,,285.0,285.0,28.629,2.707,27.326,23.129
8676.0,3.313,0.814,-35.209,1.591,9.491,4.937,33.82,4.723,8.487,-2.777,0.0,35.683,36.816,9.451,1.694,29.688,26.766,29.918,27.466,-3.17,25.64,0.0,274.44,,285.0,285.0,28.341,2.717,27.333,23.133
8676.5,3.313,0.814,-35.209,1.591,9.491,4.937,33.82,4.723,8.487,-2.777,0.0,35.7,36.8,9.451,1.694,29.721,27.139,29.952,27.796,-3.17,25.64,0.0,274.44,,285.0,285.0,28.459,2.727,27.404,23.157
8677.0,2.719,0.677,-34.213,1.633,9.451,4.937,33.82,4.723,8.487,-2.777,0.0,35.7,36.8,9.544,1.419,29.789,27.432,30.032,27.97,-3.17,25.64,0.0,274.94,,285.0,285.0,28.652,2.736,27.502,23.184
8677.5,2.719,0.677,-34.213,1.633,9.451,4.937,33.82,4.723,8.487,-2.777,0.0,35.7,36.8,9.544,1.419,29.768,27.046,30.029,27.606,-3.17,25.64,0.0,274.94,,285.0,285.0,28.806,2.736,27.515,23.224
8678.0,2.719,0.677,-34.213,1.633,9.451,4.937,33.82,4.723,8.487,-2.777,0.0,35.7,36.8,9.544,1.419,29.746,26.682,29.996,27.312,-3.17,25.64,0.0,274.24,,285.0,285.0,28.612,2.736,27.388,23.233
8678.5,2.719,0.677,-34.213,1.633,9.451,4.937,33.82,4.723,8.487,-2.777,0.0,35.7,36.8,9.544,1.419,29.624,26.558,29.928,27.257,-3.17,25.64,0.0,274.24,,285.0,285.0,28.434,2.736,27.348,23.212
8679.0,2.719,0.677,-34.213,1.633,9.451,4.937,33.846,4.743,8.518,-2.79,0.0,35.692,36.874,9.544,1.419,29.665,27.16,29.926,27.598,-3.167,25.634,0.0,274.64,,285.0,285.0,28.342,2.735,27.432,23.265
8679.5,2.719,0.677,-34.213,1.633,9.451,4.937,33.846,4.743,8.518,-2.79,0.0,35.7,36.9,9.544,1.419,29.746,27.138,29.972,27.726,-3.167,25.634,0.0,274.64,,285.0,285.0,28.587,2.735,27.517,23.23
8680.0,2.719,0.677,-34.213,1.633,9.451,4.937,33.846,4.743,8.518,-2.79,0.0,35.7,36.9,9.544,1.419,29.842,27.057,30.009,27.665,-3.167,25.634,0.0,274.64,,285.0,285.0,28.645,2.735,27.538,23.168
8680.5,2.834,0.66,-35.209,1.591,9.478,4.937,33.846,4.743,8.518,-2.79,0.0,35.7,36.9,9.481,1.672,29.842,26.886,29.99,27.415,-3.167,25.634,0.0,274.64,,285.0,285.0,28.643,2.734,27.498,23.165
8681.0,2.834,0.66,-35.209,1.591,9.478,4.937,33.846,4.743,8.518,-2.79,0.0,35.7,36.9,9.481,1.672,29.728,26.739,29.975,27.318,-3.167,25.634,0.0,274.24,,285.0,285.0,28.533,2.736,27.39,23.169
8681.5,2.834,0.66,-35.209,1.591,9.478,4.937,33.846,4.743,8.518,-2.79,0.0,35.7,36.9,9.481,1.672,29.733,26.837,29.967,27.559,-3.167,25.634,0.0,274.24,,285.0,285.0,28.44,2.738,27.441,23.165
8682.0,2.834,0.66,-35.209,1.591,9.478,4.937,33.846,4.743,8.518,-2.79,0.0,35.7,36.9,9.481,1.672,29.785,27.058,30.005,27.774,-3.167,25.634,0.0,275.04,,285.0,285.0,28.524,2.739,27.546,23.164
8682.5,2.834,0.66,-35.209,1.591,9.478,4.955,33.838,4.687,8.518,-2.776,0.0,35.705,36.861,9.481,1.672,29.944,27.298,30.11,27.806,-3.166,25.653,0.0,275.04,,285.0,285.0,28.655,2.741,27.544,23.19
8683.0,2.834,0.66,-35.209,1.591,9.478,4.955,33.838,4.687,8.518,-2.776,0.0,35.7,36.9,9.481,1.672,29.807,26.958,30.079,27.58,-3.166,25.653,0.0,274.74,,285.0,285.0,28.79,2.742,27.5,23.207
8683.5,2.808,0.626,-35.209,1.585,9.498,4.955,33.838,4.687,8.518,-2.776,0.0,35.7,36.9,9.459,1.627,29.731,26.724,30.016,27.463,-3.166,25.653,0.0,274.74,,285.0,285.0,28.606,2.744,27.416,23.147
8684.0,2.808,0.626,-35.209,1.585,9.498,4.955,33.838,4.687,8.518,-2.776,0.0,35.7,36.9,9.459,1.627,29.73,27.035,30.017,27.599,-3.166,25.653,0.0,274.24,,285.0,285.0,28.483,2.745,27.408,23.078
8684.5,2.808,0.626,-35.209,1.585,9.498,4.955,33.838,4.687,8.518,-2.776,0.0,35.7,36.9,9.459,1.627,29.843,27.153,30.055,27.848,-3.166,25.653,0.0,274.24,,285.0,285.0,28.595,2.746,27.53,23.086
8685.0,2.808,0.626,-35.209,1.585,9.498,4.955,33.838,4.687,8.518,-2.776,0.0,35.7,36.9,9.459,1.627,29.917,27.262,30.103,27.995,-3.166,25.653,0.0,274.24,,285.0,285.0,28.725,2.747,27.578,23.119
8685.5,2.808,0.626,-35.209,1.585,9.498,4.957,33.805,4.726,8.521,-2.786,0.0,35.722,36.841,9.459,1.627,29.952,27.079,30.136,27.69,-3.167,25.65,0.0,274.24,,285.0,285.0,28.819,2.748,27.534,23.161
8686.0,2.808,0.626,-35.209,1.585,9.498,4.957,33.805,4.726,8.521,-2.786,0.0,35.7,36.8,9.459,1.627,29.851,26.829,30.075,27.371,-3.167,25.65,0.0,274.94,,285.0,285.0,28.714,2.749,27.443,23.207
8686.5,2.808,0.626,-35.209,1.585,9.498,4.957,33.805,4.726,8.521,-2.786,0.0,35.7,36.8,9.459,1.627,29.795,26.964,30.043,27.795,-3.167,25.65,0.0,274.94,,285.0,285.0,28.531,2.75,27.42,23.202
8687.0,2.889,0.705,-34.988,1.623,9.466,4.957,33.805,4.726,8.521,-2.786,0.0,35.7,36.8,9.575,1.655,29.915,27.495,30.128,28.188,-3.167,25.65,0.0,274.94,,285.0,285.0,28.649,2.751,27.534,23.186
8687.5,2.889,0.705,-34.988,1.623,9.466,4.957,33.805,4.726,8.521,-2.786,0.0,35.7,36.8,9.575,1.655,30.062,27.667,30.22,28.169,-3.167,25.65,0.0,274.94,,285.0,285.0,28.931,2.753,27.653,23.169
8688.0,2.889,0.705,-34.988,1.623,9.466,4.957,33.805,4.726,8.521,-2.786,0.0,35.7,36.8,9.575,1.655,30.059,27.346,30.227,27.898,-3.167,25.65,0.0,275.64,,285.0,285.0,29.029,2.755,27.631,23.165
8688.5,2.889,0.705,-34.988,1.623,9.466,4.957,33.805,4.726,8.521,-2.786,0.0,35.7,36.8,9.575,1.655,29.907,26.75,30.151,27.422,-3.167,25.65,0.0,275.64,,285.0,285.0,28.882,2.758,27.579,23.154
