t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8689.0,2.889,0.705,-34.988,1.623,9.466,4.963,33.838,4.732,8.599,-2.784,0.0,35.733,36.783,9.575,1.655,29.763,26.485,30.048,27.231,-3.164,25.661,0.0,275.24,,285.0,285.0,28.557,2.76,27.474,23.188
8689.5,2.889,0.705,-34.988,1.623,9.466,4.963,33.838,4.732,8.599,-2.784,0.0,35.7,36.8,9.575,1.655,29.707,26.765,30.005,27.429,-3.164,25.661,0.0,275.24,,285.0,285.0,28.382,2.762,27.576,23.178
8690.0,3.541,0.905,-34.05,1.665,9.479,4.963,33.838,4.732,8.599,-2.784,0.0,35.7,36.8,9.589,1.373,29.99,27.458,30.16,28.135,-3.164,25.661,0.0,274.74,,285.0,285.0,28.476,2.764,27.695,23.146
8690.5,3.541,0.905,-34.05,1.665,9.479,4.963,33.838,4.732,8.599,-2.784,0.0,35.7,36.8,9.589,1.373,30.059,27.147,30.206,27.73,-3.164,25.661,0.0,274.74,,285.0,285.0,28.936,2.777,27.677,23.044
8691.0,3.541,0.905,-34.05,1.665,9.479,4.963,33.838,4.732,8.599,-2.784,0.0,35.7,36.8,9.589,1.373,29.807,26.736,30.089,27.368,-3.164,25.661,0.0,274.64,,285.0,285.0,28.786,2.789,27.572,22.985
8691.5,3.541,0.905,-34.05,1.665,9.479,4.963,33.838,4.732,8.599,-2.784,0.0,35.7,36.8,9.589,1.373,29.698,26.357,29.99,27.048,-3.164,25.661,0.0,274.64,,285.0,285.0,28.5,2.801,27.474,22.936
8692.0,3.541,0.905,-34.05,1.665,9.479,4.974,33.905,4.75,8.644,-2.787,0.0,35.739,36.81,9.589,1.373,29.66,26.97,29.988,27.603,-3.172,25.65,0.0,274.44,,285.0,285.0,28.273,2.814,27.444,22.896
8692.5,3.541,0.905,-34.05,1.665,9.479,4.974,33.905,4.75,8.644,-2.787,0.0,35.7,36.8,9.589,1.373,29.853,27.391,30.065,27.86,-3.172,25.65,0.0,274.44,,285.0,285.0,28.555,2.826,27.704,22.861
8693.0,3.269,0.778,-35.209,1.614,9.535,4.974,33.905,4.75,8.644,-2.787,0.0,35.7,36.8,9.311,1.682,29.946,27.307,30.115,27.899,-3.172,25.65,0.0,274.14,,285.0,285.0,28.792,2.837,27.672,22.828
8693.5,3.269,0.778,-35.209,1.614,9.535,4.974,33.905,4.75,8.644,-2.787,0.0,35.7,36.8,9.311,1.682,29.944,27.034,30.13,27.617,-3.172,25.65,0.0,274.14,,285.0,285.0,28.817,2.844,27.625,22.794
8694.0,3.269,0.778,-35.209,1.614,9.535,4.974,33.905,4.75,8.644,-2.787,0.0,35.7,36.8,9.311,1.682,29.746,26.519,30.043,27.137,-3.172,25.65,0.0,274.94,,285.0,285.0,28.681,2.851,27.511,22.746
8694.5,3.269,0.778,-35.209,1.614,9.535,4.974,33.905,4.75,8.644,-2.787,0.0,35.7,36.8,9.311,1.682,29.675,26.748,30.001,27.532,-3.172,25.65,0.0,274.94,,285.0,285.0,28.361,2.858,27.457,22.679
8695.0,3.269,0.778,-35.209,1.614,9.535,4.974,33.905,4.75,8.644,-2.787,0.0,35.7,36.8,9.311,1.682,29.824,27.321,30.054,27.892,-3.172,25.65,0.0,274.44,,285.0,285.0,28.489,2.865,27.54,22.666
8695.5,3.269,0.778,-35.209,1.614,9.535,4.972,33.859,4.756,8.62,-2.793,0.0,35.752,36.865,9.311,1.682,29.946,27.469,30.144,27.904,-3.168,25.66,0.0,274.44,,285.0,285.0,28.773,2.871,27.677,22.626
8696.0,3.269,0.778,-35.209,1.614,9.535,4.972,33.859,4.756,8.62,-2.793,0.0,35.8,36.9,9.311,1.682,29.965,27.292,30.136,27.862,-3.168,25.66,0.0,274.24,,285.0,285.0,28.865,2.878,27.621,22.671
8696.5,2.506,0.566,-35.209,1.646,9.501,4.972,33.859,4.756,8.62,-2.793,0.0,35.8,36.9,9.463,1.56,29.903,27.127,30.143,27.704,-3.168,25.66,0.0,274.24,,285.0,285.0,28.814,2.884,27.532,22.702
8697.0,2.506,0.566,-35.209,1.646,9.501,4.972,33.859,4.756,8.62,-2.793,0.0,35.8,36.9,9.463,1.56,29.821,26.56,30.069,27.254,-3.168,25.66,0.0,274.94,,285.0,285.0,28.719,2.878,27.487,22.737
8697.5,2.506,0.566,-35.209,1.646,9.501,4.972,33.859,4.756,8.62,-2.793,0.0,35.8,36.9,9.463,1.56,29.921,27.302,30.104,27.995,-3.168,25.66,0.0,274.94,,285.0,285.0,28.426,2.872,27.584,22.776
8698.0,2.506,0.566,-35.209,1.646,9.501,4.972,33.859,4.756,8.62,-2.793,0.0,35.8,36.9,9.463,1.56,30.009,27.493,30.173,28.207,-3.168,25.66,0.0,274.94,,285.0,285.0,28.83,2.866,27.694,22.816
8698.5,2.506,0.566,-35.209,1.646,9.501,4.978,33.82,4.741,8.615,-2.78,0.0,35.761,36.848,9.463,1.56,30.05,27.216,30.185,27.898,-3.173,25.662,0.0,274.94,,285.0,285.0,28.971,2.86,27.719,22.891
8699.0,2.506,0.566,-35.209,1.646,9.501,4.978,33.82,4.741,8.615,-2.78,0.0,35.8,36.8,9.463,1.56,30.004,27.017,30.188,27.615,-3.173,25.662,0.0,274.94,,285.0,285.0,28.837,2.854,27.682,22.911
8699.5,2.276,0.612,-33.065,1.647,9.479,4.978,33.82,4.741,8.615,-2.78,0.0,35.8,36.8,9.608,1.594,29.851,26.617,30.092,27.166,-3.173,25.662,0.0,274.94,,285.0,285.0,28.706,2.849,27.528,23.024
8700.0,2.276,0.612,-33.065,1.647,9.479,4.978,33.82,4.741,8.615,-2.78,0.0,35.8,36.8,9.608,1.594,29.786,26.804,30.053,27.528,-3.173,25.662,0.0,274.94,,285.0,285.0,28.431,2.839,27.594,22.984
8700.5,2.276,0.612,-33.065,1.647,9.479,4.978,33.82,4.741,8.615,-2.78,0.0,35.8,36.8,9.608,1.594,29.851,27.237,30.094,27.966,-3.173,25.662,0.0,274.94,,285.0,285.0,28.543,2.83,27.739,22.902
8701.0,2.276,0.612,-33.065,1.647,9.479,4.978,33.82,4.741,8.615,-2.78,0.0,35.8,36.8,9.608,1.594,29.994,27.469,30.222,27.964,-3.173,25.662,0.0,274.94,,285.0,285.0,28.787,2.821,27.762,22.824
8701.5,2.276,0.612,-33.065,1.647,9.479,4.978,33.82,4.741,8.615,-2.78,0.0,35.8,36.8,9.608,1.594,29.983,26.913,30.172,27.546,-3.173,25.662,0.0,274.94,,285.0,285.0,28.912,2.812,27.694,22.804
8702.0,2.276,0.612,-33.065,1.647,9.479,4.972,33.83,4.728,8.647,-2.804,0.0,35.767,36.895,9.608,1.594,29.906,26.725,30.124,27.271,-3.18,25.661,0.0,274.44,,285.0,285.0,28.653,2.803,27.608,22.725
8702.5,2.276,0.612,-33.065,1.647,9.479,4.972,33.83,4.728,8.647,-2.804,0.0,35.8,36.9,9.608,1.594,29.708,26.687,30.033,27.311,-3.18,25.661,0.0,274.44,,285.0,285.0,28.506,2.795,27.507,22.655
8703.0,3.421,0.805,-35.209,1.619,9.527,4.972,33.83,4.728,8.647,-2.804,0.0,35.8,36.9,9.361,1.642,29.835,27.207,30.054,27.9,-3.18,25.661,0.0,275.94,,285.0,285.0,28.435,2.786,27.552,22.592
8703.5,3.421,0.805,-35.209,1.619,9.527,4.972,33.83,4.728,8.647,-2.804,0.0,35.8,36.9,9.361,1.642,29.972,27.376,30.15,28.107,-3.18,25.661,0.0,275.94,,285.0,285.0,28.749,2.797,27.73,22.581
8704.0,3.421,0.805,-35.209,1.619,9.527,4.972,33.83,4.728,8.647,-2.804,0.0,35.8,36.9,9.361,1.642,30.018,27.312,30.193,27.984,-3.18,25.661,0.0,276.24,,285.0,285.0,28.901,2.807,27.712,22.671
8704.5,3.421,0.805,-35.209,1.619,9.527,4.972,33.83,4.728,8.647,-2.804,0.0,35.8,36.9,9.361,1.642,29.926,26.858,30.134,27.384,-3.18,25.661,0.0,276.24,,285.0,285.0,28.877,2.817,27.624,22.726
8705.0,3.421,0.805,-35.209,1.619,9.527,4.945,33.869,4.739,8.684,-2.798,0.0,35.768,36.88,9.361,1.642,29.787,26.772,30.058,27.448,-3.178,25.666,0.0,275.64,,285.0,285.0,28.576,2.827,27.547,22.75
8705.5,3.421,0.805,-35.209,1.619,9.527,4.945,33.869,4.739,8.684,-2.798,0.0,35.8,36.9,9.361,1.642,29.864,27.062,30.096,27.811,-3.178,25.666,0.0,275.64,,285.0,285.0,28.516,2.836,27.561,22.754
8706.0,2.997,0.709,-35.209,1.556,9.495,4.945,33.869,4.739,8.684,-2.798,0.0,35.8,36.9,9.516,1.654,30.021,27.597,30.189,28.33,-3.178,25.666,0.0,275.64,,285.0,285.0,28.708,2.846,27.674,22.848
8706.5,2.997,0.709,-35.209,1.556,9.495,4.945,33.869,4.739,8.684,-2.798,0.0,35.8,36.9,9.516,1.654,30.092,27.441,30.252,28.125,-3.178,25.666,0.0,275.64,,285.0,285.0,29.034,2.849,27.702,22.905
8707.0,2.997,0.709,-35.209,1.556,9.495,4.945,33.869,4.739,8.684,-2.798,0.0,35.8,36.9,9.516,1.654,30.075,27.029,30.232,27.574,-3.178,25.666,0.0,275.44,,285.0,285.0,28.977,2.851,27.611,22.985
8707.5,2.997,0.709,-35.209,1.556,9.495,4.945,33.869,4.739,8.684,-2.798,0.0,35.8,36.9,9.516,1.654,29.93,26.707,30.158,27.275,-3.178,25.666,0.0,275.44,,285.0,285.0,28.727,2.853,27.538,23.012
8708.0,2.997,0.709,-35.209,1.556,9.495,4.945,33.869,4.739,8.684,-2.798,0.0,35.8,36.9,9.516,1.654,29.863,27.23,30.127,27.966,-3.178,25.666,0.0,275.84,,285.0,285.0,28.517,2.856,27.577,23.042
8708.5,2.997,0.709,-35.209,1.556,9.495,4.972,33.911,4.767,8.733,-2.797,0.0,35.78,36.874,9.516,1.654,30.035,27.781,30.235,28.202,-3.187,25.668,0.0,275.84,,285.0,285.0,28.797,2.858,27.776,23.053
8709.0,2.997,0.709,-35.209,1.556,9.495,4.972,33.911,4.767,8.733,-2.797,0.0,35.8,36.9,9.516,1.654,30.054,27.435,30.277,27.928,-3.187,25.668,0.0,275.64,,285.0,285.0,29.063,2.86,27.78,23.06
8709.5,2.468,0.578,-35.209,1.583,9.549,4.972,33.911,4.767,8.733,-2.797,0.0,35.8,36.9,9.308,1.68,29.98,26.93,30.224,27.564,-3.187,25.668,0.0,275.64,,285.0,285.0,28.924,2.863,27.7,23.044
8710.0,2.468,0.578,-35.209,1.583,9.549,4.972,33.911,4.767,8.733,-2.797,0.0,35.8,36.9,9.308,1.68,29.86,26.565,30.107,27.073,-3.187,25.668,0.0,275.24,,285.0,285.0,28.675,2.856,27.643,23.032
8710.5,2.468,0.578,-35.209,1.583,9.549,4.972,33.911,4.767,8.733,-2.797,0.0,35.8,36.9,9.308,1.68,29.7,26.557,30.039,27.137,-3.187,25.668,0.0,275.24,,285.0,285.0,28.401,2.85,27.524,23.06
8711.0,2.468,0.578,-35.209,1.583,9.549,4.972,33.911,4.767,8.733,-2.797,0.0,35.8,36.9,9.308,1.68,29.711,27.094,30.034,27.575,-3.187,25.668,0.0,275.44,,285.0,285.0,28.358,2.843,27.619,23.069
8711.5,2.468,0.578,-35.209,1.583,9.549,4.974,33.901,4.772,8.727,-2.797,0.0,35.793,36.868,9.308,1.68,29.874,27.269,30.095,27.862,-3.183,25.664,0.0,275.44,,285.0,285.0,28.603,2.837,27.704,23.08
8712.0,2.468,0.578,-35.209,1.583,9.549,4.974,33.901,4.772,8.727,-2.797,0.0,35.8,36.9,9.308,1.68,29.954,27.117,30.154,27.655,-3.183,25.664,0.0,275.34,,285.0,285.0,28.775,2.831,27.647,23.063
8712.5,2.387,0.596,-34.979,1.609,9.402,4.974,33.901,4.772,8.727,-2.797,0.0,35.8,36.9,9.627,1.71,29.84,26.876,30.122,27.385,-3.183,25.664,0.0,275.34,,285.0,285.0,28.72,2.825,27.579,23.036
8713.0,2.387,0.596,-34.979,1.609,9.402,4.974,33.901,4.772,8.727,-2.797,0.0,35.8,36.9,9.627,1.71,29.703,26.412,30.019,27.173,-3.183,25.664,0.0,275.44,,285.0,285.0,28.556,2.818,27.49,23.006
8713.5,2.387,0.596,-34.979,1.609,9.402,4.974,33.901,4.772,8.727,-2.797,0.0,35.8,36.9,9.627,1.71,29.703,26.89,30.017,27.554,-3.183,25.664,0.0,275.44,,285.0,285.0,28.327,2.811,27.452,22.975
8714.0,2.387,0.596,-34.979,1.609,9.402,4.974,33.901,4.772,8.727,-2.797,0.0,35.8,36.9,9.627,1.71,29.821,27.307,30.081,27.791,-3.183,25.664,0.0,275.54,,285.0,285.0,28.541,2.804,27.641,22.964
8714.5,2.387,0.596,-34.979,1.609,9.402,4.982,33.869,4.718,8.724,-2.805,0.0,35.799,36.828,9.627,1.71,29.928,27.357,30.135,27.797,-3.189,25.661,0.0,275.54,,285.0,285.0,28.75,2.797,27.651,22.988
8715.0,2.387,0.596,-34.979,1.609,9.402,4.982,33.869,4.718,8.724,-2.805,0.0,35.8,36.8,9.627,1.71,29.975,27.191,30.151,27.77,-3.189,25.661,0.0,275.34,,285.0,285.0,28.804,2.791,27.583,22.948
8715.5,2.387,0.596,-34.979,1.609,9.402,4.982,33.869,4.718,8.724,-2.805,0.0,35.8,36.8,9.627,1.71,29.806,26.826,30.105,27.382,-3.189,25.661,0.0,275.34,,285.0,285.0,28.772,2.784,27.514,23.019
8716.0,2.637,0.693,-34.536,1.681,9.407,4.982,33.869,4.718,8.724,-2.805,0.0,35.8,36.8,9.546,1.711,29.792,27.077,30.094,27.609,-3.189,25.661,0.0,275.44,,285.0,285.0,28.53,2.777,27.54,23.052
8716.5,2.637,0.693,-34.536,1.681,9.407,4.982,33.869,4.718,8.724,-2.805,0.0,35.8,36.8,9.546,1.711,29.915,27.26,30.141,27.981,-3.189,25.661,0.0,275.44,,285.0,285.0,28.643,2.775,27.609,23.024
8717.0,2.637,0.693,-34.536,1.681,9.407,4.982,33.869,4.718,8.724,-2.805,0.0,35.8,36.8,9.546,1.711,30.031,27.388,30.202,28.148,-3.189,25.661,0.0,275.64,,285.0,285.0,28.824,2.773,27.662,23.006
8717.5,2.637,0.693,-34.536,1.681,9.407,4.982,33.869,4.718,8.724,-2.805,0.0,35.8,36.8,9.546,1.711,30.073,27.043,30.227,27.748,-3.189,25.661,0.0,275.64,,285.0,285.0,28.942,2.771,27.663,23.018
8718.0,2.637,0.693,-34.536,1.681,9.407,4.984,33.862,4.746,8.765,-2.804,0.0,35.802,36.853,9.546,1.711,29.985,26.89,30.194,27.442,-3.191,25.665,0.0,275.54,,285.0,285.0,28.773,2.768,27.547,23.124
8718.5,2.637,0.693,-34.536,1.681,9.407,4.984,33.862,4.746,8.765,-2.804,0.0,35.8,36.9,9.546,1.711,29.889,26.831,30.146,27.579,-3.191,25.665,0.0,275.54,,285.0,285.0,28.628,2.766,27.584,23.184
8719.0,3.356,0.809,-35.209,1.601,9.451,4.984,33.862,4.746,8.765,-2.804,0.0,35.8,36.9,9.549,1.648,29.984,27.521,30.231,28.005,-3.191,25.665,0.0,275.04,,285.0,285.0,28.611,2.764,27.715,23.261
8719.5,3.356,0.809,-35.209,1.601,9.451,4.984,33.862,4.746,8.765,-2.804,0.0,35.8,36.9,9.549,1.648,30.091,27.503,30.255,27.966,-3.191,25.665,0.0,275.04,,285.0,285.0,28.935,2.774,27.783,23.281
8720.0,3.356,0.809,-35.209,1.601,9.451,4.984,33.862,4.746,8.765,-2.804,0.0,35.8,36.9,9.549,1.648,30.095,27.18,30.261,27.794,-3.191,25.665,0.0,275.84,,285.0,285.0,28.954,2.783,27.725,23.302
8720.5,3.356,0.809,-35.209,1.601,9.451,4.984,33.862,4.746,8.765,-2.804,0.0,35.8,36.9,9.549,1.648,29.967,26.846,30.212,27.425,-3.191,25.665,0.0,275.84,,285.0,285.0,28.832,2.793,27.661,23.342
8721.0,3.356,0.809,-35.209,1.601,9.451,4.966,33.905,4.747,8.819,-2.812,0.0,35.808,36.901,9.549,1.648,29.83,26.677,30.133,27.3,-3.196,25.654,0.0,275.24,,285.0,285.0,28.612,2.802,27.578,23.372
8721.5,3.356,0.809,-35.209,1.601,9.451,4.966,33.905,4.747,8.819,-2.812,0.0,35.8,36.9,9.549,1.648,29.9,27.234,30.163,27.886,-3.196,25.654,0.0,275.24,,285.0,285.0,28.485,2.811,27.674,23.388
8722.0,3.356,0.809,-35.209,1.601,9.451,4.966,33.905,4.747,8.819,-2.812,0.0,35.8,36.9,9.549,1.648,30.02,27.386,30.213,28.085,-3.196,25.654,0.0,275.24,,285.0,285.0,28.796,2.82,27.718,23.356
8722.5,3.221,0.75,-35.209,1.58,9.515,4.966,33.905,4.747,8.819,-2.812,0.0,35.8,36.9,9.536,1.696,30.126,27.112,30.297,27.814,-3.196,25.654,0.0,275.24,,285.0,285.0,28.926,2.829,27.707,23.385
8723.0,3.221,0.75,-35.209,1.58,9.515,4.966,33.905,4.747,8.819,-2.812,0.0,35.8,36.9,9.536,1.696,30.071,26.916,30.269,27.468,-3.196,25.654,0.0,274.54,,285.0,285.0,28.837,2.835,27.669,23.403
8723.5,3.221,0.75,-35.209,1.58,9.515,4.966,33.905,4.747,8.819,-2.812,0.0,35.8,36.9,9.536,1.696,29.868,26.859,30.177,27.531,-3.196,25.654,0.0,274.54,,285.0,285.0,28.681,2.842,27.573,23.374
8724.0,3.221,0.75,-35.209,1.58,9.515,4.966,33.905,4.747,8.819,-2.812,0.0,35.8,36.9,9.536,1.696,29.898,27.102,30.174,27.619,-3.196,25.654,0.0,275.24,,285.0,285.0,28.609,2.848,27.586,23.347
8724.5,3.221,0.75,-35.209,1.58,9.515,4.955,33.918,4.735,8.849,-2.801,0.0,35.813,36.942,9.536,1.696,30.007,27.287,30.212,27.81,-3.186,25.673,0.0,275.24,,285.0,285.0,28.698,2.854,27.685,23.313
8725.0,3.221,0.75,-35.209,1.58,9.515,4.955,33.918,4.735,8.849,-2.801,0.0,35.8,36.9,9.536,1.696,30.057,27.249,30.234,27.852,-3.186,25.673,0.0,274.84,,285.0,285.0,28.829,2.86,27.729,23.246
8725.5,2.101,0.547,-33.611,1.665,9.473,4.955,33.918,4.735,8.849,-2.801,0.0,35.8,36.9,9.671,1.555,30.087,27.153,30.27,27.69,-3.186,25.673,0.0,274.84,,285.0,285.0,28.848,2.866,27.663,23.247
8726.0,2.101,0.547,-33.611,1.665,9.473,4.955,33.918,4.735,8.849,-2.801,0.0,35.8,36.9,9.671,1.555,29.968,26.834,30.202,27.423,-3.186,25.673,0.0,274.94,,285.0,285.0,28.8,2.853,27.561,23.255
8726.5,2.101,0.547,-33.611,1.665,9.473,4.955,33.918,4.735,8.849,-2.801,0.0,35.8,36.9,9.671,1.555,29.926,27.073,30.149,27.784,-3.186,25.673,0.0,274.94,,285.0,285.0,28.607,2.841,27.558,23.281
8727.0,2.101,0.547,-33.611,1.665,9.473,4.955,33.918,4.735,8.849,-2.801,0.0,35.8,36.9,9.671,1.555,30.008,27.282,30.204,27.998,-3.186,25.673,0.0,275.24,,285.0,285.0,28.733,2.829,27.666,23.258
8727.5,2.101,0.547,-33.611,1.665,9.473,5.022,33.897,4.744,8.841,-2.807,0.0,35.83,36.876,9.671,1.555,30.035,27.307,30.238,27.965,-3.19,25.662,0.0,275.24,,285.0,285.0,28.873,2.817,27.728,23.234
8728.0,2.101,0.547,-33.611,1.665,9.473,5.022,33.897,4.744,8.841,-2.807,0.0,35.8,36.9,9.671,1.555,30.024,27.067,30.238,27.749,-3.19,25.662,0.0,275.64,,285.0,285.0,28.886,2.805,27.725,23.219
8728.5,2.101,0.547,-33.611,1.665,9.473,5.022,33.897,4.744,8.841,-2.807,0.0,35.8,36.9,9.671,1.555,30.04,26.863,30.22,27.478,-3.19,25.662,0.0,275.64,,285.0,285.0,28.77,2.794,27.591,23.204
8729.0,2.592,0.6,-35.209,1.599,9.506,5.022,33.897,4.744,8.841,-2.807,0.0,35.8,36.9,9.457,1.703,29.942,26.797,30.188,27.579,-3.19,25.662,0.0,275.14,,285.0,285.0,28.65,2.782,27.617,23.184
8729.5,2.592,0.6,-35.209,1.599,9.506,5.022,33.897,4.744,8.841,-2.807,0.0,35.8,36.9,9.457,1.703,29.991,27.189,30.217,27.965,-3.19,25.662,0.0,275.14,,285.0,285.0,28.627,2.779,27.745,23.202
8730.0,2.592,0.6,-35.209,1.599,9.506,5.022,33.897,4.744,8.841,-2.807,0.0,35.8,36.9,9.457,1.703,30.266,27.569,30.363,28.189,-3.19,25.662,0.0,274.94,,285.0,285.0,28.84,2.776,27.839,23.233
8730.5,2.592,0.6,-35.209,1.599,9.506,5.022,33.897,4.744,8.841,-2.807,0.0,35.8,36.9,9.457,1.703,30.255,27.335,30.39,27.911,-3.19,25.662,0.0,274.94,,285.0,285.0,29.097,2.773,27.84,23.205
8731.0,2.592,0.6,-35.209,1.599,9.506,4.978,33.86,4.732,8.845,-2.807,0.0,35.831,36.827,9.457,1.703,30.113,27.052,30.337,27.59,-3.204,25.673,0.0,275.04,,285.0,285.0,28.972,2.77,27.765,23.215
8731.5,2.592,0.6,-35.209,1.599,9.506,4.978,33.86,4.732,8.845,-2.807,0.0,35.8,36.8,9.457,1.703,30.048,27.065,30.29,27.684,-3.204,25.673,0.0,275.04,,285.0,285.0,28.773,2.767,27.704,23.199
8732.0,2.895,0.738,-34.665,1.539,9.353,4.978,33.86,4.732,8.845,-2.807,0.0,35.8,36.8,9.59,1.617,30.131,27.459,30.337,28.211,-3.204,25.673,0.0,275.44,,285.0,285.0,28.772,2.764,27.771,23.169
8732.5,2.895,0.738,-34.665,1.539,9.353,4.978,33.86,4.732,8.845,-2.807,0.0,35.8,36.8,9.59,1.617,30.252,27.843,30.432,28.457,-3.204,25.673,0.0,275.44,,285.0,285.0,29.034,2.766,27.964,23.26
8733.0,2.895,0.738,-34.665,1.539,9.353,4.978,33.86,4.732,8.845,-2.807,0.0,35.8,36.8,9.59,1.617,30.31,27.741,30.468,28.362,-3.204,25.673,0.0,274.94,,285.0,285.0,29.246,2.769,27.952,23.231
8733.5,2.895,0.738,-34.665,1.539,9.353,4.978,33.86,4.732,8.845,-2.807,0.0,35.8,36.8,9.59,1.617,30.212,26.964,30.407,27.671,-3.204,25.673,0.0,274.94,,285.0,285.0,29.22,2.771,27.882,23.202
8734.0,2.895,0.738,-34.665,1.539,9.353,4.96,33.904,4.755,8.916,-2.818,0.0,35.832,36.858,9.59,1.617,30.159,27.297,30.384,28.046,-3.197,25.674,0.0,275.24,,285.0,285.0,28.813,2.773,27.829,23.121
8734.5,2.895,0.738,-34.665,1.539,9.353,4.96,33.904,4.755,8.916,-2.818,0.0,35.8,36.9,9.59,1.617,30.229,27.761,30.459,28.337,-3.197,25.674,0.0,275.24,,285.0,285.0,28.971,2.775,27.92,23.154
8735.0,2.895,0.738,-34.665,1.539,9.353,4.96,33.904,4.755,8.916,-2.818,0.0,35.8,36.9,9.59,1.617,30.384,27.864,30.496,28.474,-3.197,25.674,0.0,275.04,,285.0,285.0,29.196,2.777,28.052,23.201
8735.5,2.565,0.641,-34.225,1.598,9.498,4.96,33.904,4.755,8.916,-2.818,0.0,35.8,36.9,9.583,1.486,30.445,27.769,30.564,28.307,-3.197,25.674,0.0,275.04,,285.0,285.0,29.304,2.779,28.086,23.223
8736.0,2.565,0.641,-34.225,1.598,9.498,4.96,33.904,4.755,8.916,-2.818,0.0,35.8,36.9,9.583,1.486,30.413,27.497,30.549,28.017,-3.197,25.674,0.0,274.94,,285.0,285.0,29.271,2.775,27.966,23.211
8736.5,2.565,0.641,-34.225,1.598,9.498,4.96,33.904,4.755,8.916,-2.818,0.0,35.8,36.9,9.583,1.486,30.245,27.117,30.491,27.74,-3.197,25.674,0.0,274.94,,285.0,285.0,29.119,2.772,27.903,23.279
8737.0,2.565,0.641,-34.225,1.598,9.498,4.96,33.904,4.755,8.916,-2.818,0.0,35.8,36.9,9.583,1.486,30.321,27.583,30.504,28.295,-3.197,25.674,0.0,274.44,,285.0,285.0,28.898,2.768,27.991,23.358
8737.5,2.565,0.641,-34.225,1.598,9.498,4.98,33.917,4.78,8.938,-2.821,0.0,35.84,36.866,9.583,1.486,30.341,27.716,30.54,28.359,-3.2,25.663,0.0,274.44,,285.0,285.0,29.176,2.765,28.101,23.345
8738.0,2.565,0.641,-34.225,1.598,9.498,4.98,33.917,4.78,8.938,-2.821,0.0,35.8,36.9,9.583,1.486,30.369,27.7,30.565,28.236,-3.2,25.663,0.0,274.74,,285.0,285.0,29.239,2.762,28.136,23.375
8738.5,1.803,0.531,-34.256,1.63,9.436,4.98,33.917,4.78,8.938,-2.821,0.0,35.8,36.9,9.557,1.642,30.343,27.461,30.545,28.069,-3.2,25.663,0.0,274.74,,285.0,285.0,29.217,2.758,28.112,23.372
8739.0,1.803,0.531,-34.256,1.63,9.436,4.98,33.917,4.78,8.938,-2.821,0.0,35.8,36.9,9.557,1.642,30.309,27.299,30.507,28.014,-3.2,25.663,0.0,274.94,,285.0,285.0,29.104,2.743,28.045,23.33
8739.5,1.803,0.531,-34.256,1.63,9.436,4.98,33.917,4.78,8.938,-2.821,0.0,35.8,36.9,9.557,1.642,30.262,27.408,30.527,27.976,-3.2,25.663,0.0,274.94,,285.0,285.0,29.032,2.727,28.098,23.352
8740.0,1.803,0.531,-34.256,1.63,9.436,4.98,33.917,4.78,8.938,-2.821,0.0,35.8,36.9,9.557,1.642,30.276,27.65,30.511,28.037,-3.2,25.663,0.0,274.74,,285.0,285.0,29.043,2.712,28.174,23.369
8740.5,1.803,0.531,-34.256,1.63,9.436,4.995,33.915,4.727,8.946,-2.827,0.0,35.838,36.866,9.557,1.642,30.354,27.625,30.527,28.217,-3.205,25.667,0.0,274.74,,285.0,285.0,29.119,2.697,28.17,23.435
8741.0,1.803,0.531,-34.256,1.63,9.436,4.995,33.915,4.727,8.946,-2.827,0.0,35.8,36.9,9.557,1.642,30.355,27.348,30.549,27.867,-3.205,25.667,0.0,273.94,,285.0,285.0,29.181,2.683,28.122,23.467
8741.5,2.663,0.613,-35.209,1.624,9.595,4.995,33.915,4.727,8.946,-2.827,0.0,35.8,36.9,9.482,1.717,30.243,27.139,30.489,27.774,-3.205,25.667,0.0,273.94,,285.0,285.0,29.03,2.668,28.035,23.5
8742.0,2.663,0.613,-35.209,1.624,9.595,4.995,33.915,4.727,8.946,-2.827,0.0,35.8,36.9,9.482,1.717,30.271,27.308,30.476,27.893,-3.205,25.667,0.0,274.64,,285.0,285.0,28.911,2.668,28.016,23.477
8742.5,2.663,0.613,-35.209,1.624,9.595,4.995,33.915,4.727,8.946,-2.827,0.0,35.8,36.9,9.482,1.717,30.291,27.622,30.523,28.319,-3.205,25.667,0.0,274.64,,285.0,285.0,28.987,2.668,28.095,23.518
8743.0,2.663,0.613,-35.209,1.624,9.595,4.995,33.915,4.727,8.946,-2.827,0.0,35.8,36.9,9.482,1.717,30.414,28.054,30.6,28.667,-3.205,25.667,0.0,274.64,,285.0,285.0,29.189,2.668,28.183,23.494
8743.5,2.663,0.613,-35.209,1.624,9.595,4.995,33.915,4.727,8.946,-2.827,0.0,35.8,36.9,9.482,1.717,30.463,27.659,30.625,28.328,-3.205,25.667,0.0,274.64,,285.0,285.0,29.434,2.668,28.15,23.565
8744.0,2.663,0.613,-35.209,1.624,9.595,5.006,33.892,4.753,8.97,-2.825,0.0,35.839,36.867,9.482,1.717,30.407,27.281,30.594,27.847,-3.205,25.667,0.0,275.14,,285.0,285.0,29.269,2.668,28.037,23.574
8744.5,2.663,0.613,-35.209,1.624,9.595,5.006,33.892,4.753,8.97,-2.825,0.0,35.8,36.9,9.482,1.717,30.223,27.306,30.494,28.086,-3.205,25.667,0.0,275.14,,285.0,285.0,29.032,2.668,27.989,23.517
8745.0,3.589,0.833,-35.209,1.555,9.541,5.006,33.892,4.753,8.97,-2.825,0.0,35.8,36.9,9.514,1.594,30.347,27.846,30.552,28.368,-3.205,25.667,0.0,274.54,,285.0,285.0,29.027,2.668,28.108,23.436
8745.5,3.589,0.833,-35.209,1.555,9.541,5.006,33.892,4.753,8.97,-2.825,0.0,35.8,36.9,9.514,1.594,30.459,27.967,30.623,28.394,-3.205,25.667,0.0,274.54,,285.0,285.0,29.278,2.683,28.216,23.423
8746.0,3.589,0.833,-35.209,1.555,9.541,5.006,33.892,4.753,8.97,-2.825,0.0,35.8,36.9,9.514,1.594,30.45,27.694,30.618,28.268,-3.205,25.667,0.0,275.14,,285.0,285.0,29.361,2.698,28.23,23.458
8746.5,3.589,0.833,-35.209,1.555,9.541,5.006,33.892,4.753,8.97,-2.825,0.0,35.8,36.9,9.514,1.594,30.389,27.389,30.593,27.987,-3.205,25.667,0.0,275.14,,285.0,285.0,29.257,2.712,28.159,23.429
8747.0,3.589,0.833,-35.209,1.555,9.541,4.972,33.917,4.748,9.006,-2.829,0.0,35.832,36.849,9.514,1.594,30.288,27.031,30.52,27.598,-3.211,25.659,0.0,275.04,,285.0,285.0,29.09,2.726,28.045,23.375
8747.5,3.589,0.833,-35.209,1.555,9.541,4.972,33.917,4.748,9.006,-2.829,0.0,35.8,36.8,9.514,1.594,30.268,27.228,30.491,27.8,-3.211,25.659,0.0,275.04,,285.0,285.0,28.859,2.741,28.091,23.369
8748.0,2.725,0.684,-35.209,1.622,9.512,4.972,33.917,4.748,9.006,-2.829,0.0,35.8,36.8,9.444,1.514,30.342,27.795,30.554,28.425,-3.211,25.659,0.0,274.64,,285.0,285.0,28.947,2.755,28.178,23.36
8748.5,2.725,0.684,-35.209,1.622,9.512,4.972,33.917,4.748,9.006,-2.829,0.0,35.8,36.8,9.444,1.514,30.411,27.814,30.597,28.383,-3.211,25.659,0.0,274.64,,285.0,285.0,29.279,2.754,28.211,23.318
8749.0,2.725,0.684,-35.209,1.622,9.512,4.972,33.917,4.748,9.006,-2.829,0.0,35.8,36.8,9.444,1.514,30.407,27.401,30.601,28.137,-3.211,25.659,0.0,274.34,,285.0,285.0,29.301,2.754,28.162,23.305
8749.5,2.725,0.684,-35.209,1.622,9.512,4.972,33.917,4.748,9.006,-2.829,0.0,35.8,36.8,9.444,1.514,30.363,27.142,30.57,27.812,-3.211,25.659,0.0,274.34,,285.0,285.0,29.137,2.753,28.094,23.286
8750.0,2.725,0.684,-35.209,1.622,9.512,4.972,33.917,4.748,9.006,-2.829,0.0,35.8,36.8,9.444,1.514,30.308,27.345,30.541,28.091,-3.211,25.659,0.0,274.64,,285.0,285.0,28.972,2.753,28.024,23.315
8750.5,2.725,0.684,-35.209,1.622,9.512,4.989,33.934,4.762,9.039,-2.83,0.0,35.827,36.849,9.444,1.514,30.354,27.733,30.578,28.345,-3.216,25.652,0.0,274.64,,285.0,285.0,29.071,2.752,28.208,23.326
8751.0,2.725,0.684,-35.209,1.622,9.512,4.989,33.934,4.762,9.039,-2.83,0.0,35.8,36.8,9.444,1.514,30.467,28.002,30.64,28.436,-3.216,25.652,0.0,274.94,,285.0,285.0,29.252,2.752,28.261,23.374
8751.5,2.706,0.716,-34.555,1.608,9.397,4.989,33.934,4.762,9.039,-2.83,0.0,35.8,36.8,9.553,1.574,30.511,27.903,30.676,28.312,-3.216,25.652,0.0,274.94,,285.0,285.0,29.386,2.751,28.254,23.421
8752.0,2.706,0.716,-34.555,1.608,9.397,4.989,33.934,4.762,9.039,-2.83,0.0,35.8,36.8,9.553,1.574,30.37,27.381,30.61,27.911,-3.216,25.652,0.0,274.94,,285.0,285.0,29.35,2.751,28.173,23.471
8752.5,2.706,0.716,-34.555,1.608,9.397,4.989,33.934,4.762,9.039,-2.83,0.0,35.8,36.8,9.553,1.574,30.275,27.088,30.54,27.761,-3.216,25.652,0.0,274.94,,285.0,285.0,29.068,2.75,28.111,23.57
8753.0,2.706,0.716,-34.555,1.608,9.397,4.989,33.934,4.762,9.039,-2.83,0.0,35.8,36.8,9.553,1.574,30.273,27.498,30.541,28.075,-3.216,25.652,0.0,275.24,,285.0,285.0,28.916,2.749,28.089,23.599
8753.5,2.706,0.716,-34.555,1.608,9.397,4.981,33.947,4.722,9.06,-2.827,0.0,35.839,36.782,9.553,1.574,30.3,27.742,30.569,28.241,-3.203,25.658,0.0,275.24,,285.0,285.0,29.097,2.748,28.163,23.605
8754.0,2.706,0.716,-34.555,1.608,9.397,4.981,33.947,4.722,9.06,-2.827,0.0,35.8,36.8,9.553,1.574,30.466,27.76,30.624,28.349,-3.203,25.658,0.0,275.34,,285.0,285.0,29.213,2.748,28.248,23.61
8754.5,2.556,0.67,-34.537,1.674,9.471,4.981,33.947,4.722,9.06,-2.827,0.0,35.8,36.8,9.498,1.507,30.505,27.598,30.658,28.068,-3.203,25.658,0.0,275.34,,285.0,285.0,29.3,2.747,28.171,23.546
8755.0,2.556,0.67,-34.537,1.674,9.471,4.981,33.947,4.722,9.06,-2.827,0.0,35.8,36.8,9.498,1.507,30.435,27.436,30.639,27.959,-3.203,25.658,0.0,274.74,,285.0,285.0,29.207,2.744,28.078,23.503
8755.5,2.556,0.67,-34.537,1.674,9.471,4.981,33.947,4.722,9.06,-2.827,0.0,35.8,36.8,9.498,1.507,30.334,27.378,30.556,27.923,-3.203,25.658,0.0,274.74,,285.0,285.0,29.117,2.741,28.073,23.477
8756.0,2.556,0.67,-34.537,1.674,9.471,4.981,33.947,4.722,9.06,-2.827,0.0,35.8,36.8,9.498,1.507,30.389,27.727,30.587,28.415,-3.203,25.658,0.0,275.04,,285.0,285.0,29.048,2.738,28.124,23.458
8756.5,2.556,0.67,-34.537,1.674,9.471,4.981,33.947,4.722,9.06,-2.827,0.0,35.8,36.8,9.498,1.507,30.482,27.881,30.664,28.499,-3.203,25.658,0.0,275.04,,285.0,285.0,29.279,2.735,28.248,23.487
8757.0,2.556,0.67,-34.537,1.674,9.471,4.992,33.896,4.712,9.046,-2.83,0.0,35.82,36.804,9.498,1.507,30.495,27.806,30.687,28.439,-3.223,25.649,0.0,275.04,,285.0,285.0,29.382,2.732,28.293,23.536
8757.5,2.556,0.67,-34.537,1.674,9.471,4.992,33.896,4.712,9.046,-2.83,0.0,35.8,36.8,9.498,1.507,30.516,27.397,30.671,28.118,-3.223,25.649,0.0,275.04,,285.0,285.0,29.357,2.729,28.247,23.599
8758.0,2.533,0.617,-35.209,1.661,9.537,4.992,33.896,4.712,9.046,-2.83,0.0,35.8,36.8,9.42,1.556,30.459,27.233,30.631,27.72,-3.223,25.649,0.0,275.54,,285.0,285.0,29.176,2.726,28.071,23.588
8758.5,2.533,0.617,-35.209,1.661,9.537,4.992,33.896,4.712,9.046,-2.83,0.0,35.8,36.8,9.42,1.556,30.278,27.202,30.578,27.799,-3.223,25.649,0.0,275.54,,285.0,285.0,29.011,2.723,28.068,23.556
8759.0,2.533,0.617,-35.209,1.661,9.537,4.992,33.896,4.712,9.046,-2.83,0.0,35.8,36.8,9.42,1.556,30.452,27.883,30.645,28.5,-3.223,25.649,0.0,275.14,,285.0,285.0,28.964,2.72,28.167,23.531
8759.5,2.533,0.617,-35.209,1.661,9.537,4.992,33.896,4.712,9.046,-2.83,0.0,35.8,36.8,9.42,1.556,30.57,27.85,30.709,28.48,-3.223,25.649,0.0,275.14,,285.0,285.0,29.37,2.717,28.261,23.503
8760.0,2.533,0.617,-35.209,1.661,9.537,4.994,33.881,4.746,9.059,-2.833,0.0,35.81,36.809,9.42,1.556,30.569,27.572,30.718,28.083,-3.219,25.648,0.0,275.24,,285.0,285.0,29.402,2.714,28.278,23.532
8760.5,2.533,0.617,-35.209,1.661,9.537,4.994,33.881,4.746,9.059,-2.833,0.0,35.8,36.8,9.42,1.556,30.465,27.49,30.676,27.944,-3.219,25.648,0.0,275.24,,285.0,285.0,29.235,2.711,28.183,23.51
8761.0,2.828,0.674,-35.149,1.672,9.483,4.994,33.881,4.746,9.059,-2.833,0.0,35.8,36.8,9.478,1.506,30.395,27.312,30.643,27.964,-3.219,25.648,0.0,274.94,,285.0,285.0,29.144,2.708,28.126,23.501
8761.5,2.828,0.674,-35.149,1.672,9.483,4.994,33.881,4.746,9.059,-2.833,0.0,35.8,36.8,9.478,1.506,30.481,27.815,30.688,28.563,-3.219,25.648,0.0,274.94,,285.0,285.0,29.079,2.71,28.302,23.52
8762.0,2.828,0.674,-35.149,1.672,9.483,4.994,33.881,4.746,9.059,-2.833,0.0,35.8,36.8,9.478,1.506,30.587,28.184,30.784,28.687,-3.219,25.648,0.0,275.24,,285.0,285.0,29.387,2.712,28.35,23.481
8762.5,2.828,0.674,-35.149,1.672,9.483,4.994,33.881,4.746,9.059,-2.833,0.0,35.8,36.8,9.478,1.506,30.636,27.867,30.816,28.348,-3.219,25.648,0.0,275.24,,285.0,285.0,29.561,2.714,28.336,23.477
8763.0,2.828,0.674,-35.149,1.672,9.483,4.994,33.881,4.746,9.059,-2.833,0.0,35.8,36.8,9.478,1.506,30.536,27.223,30.75,27.944,-3.219,25.648,0.0,274.74,,285.0,285.0,29.417,2.716,28.251,23.481
8763.5,2.828,0.674,-35.149,1.672,9.483,4.983,33.891,4.737,9.1,-2.835,0.0,35.815,36.75,9.478,1.506,30.489,27.745,30.76,28.36,-3.219,25.639,0.0,274.74,,285.0,285.0,29.113,2.717,28.229,23.453
8764.0,2.828,0.674,-35.149,1.672,9.483,4.983,33.891,4.737,9.1,-2.835,0.0,35.8,36.8,9.478,1.506,30.57,28.071,30.8,28.571,-3.219,25.639,0.0,275.04,,285.0,285.0,29.338,2.719,28.319,23.453
8764.5,3.406,0.883,-34.645,1.611,9.408,4.983,33.891,4.737,9.1,-2.835,0.0,35.8,36.8,9.561,1.588,30.725,28.062,30.847,28.553,-3.219,25.639,0.0,275.04,,285.0,285.0,29.503,2.721,28.443,23.404
8765.0,3.406,0.883,-34.645,1.611,9.408,4.983,33.891,4.737,9.1,-2.835,0.0,35.8,36.8,9.561,1.588,30.744,27.885,30.874,28.285,-3.219,25.639,0.0,275.54,,285.0,285.0,29.547,2.732,28.439,23.301
8765.5,3.406,0.883,-34.645,1.611,9.408,4.983,33.891,4.737,9.1,-2.835,0.0,35.8,36.8,9.561,1.588,30.639,27.729,30.851,28.207,-3.219,25.639,0.0,275.54,,285.0,285.0,29.447,2.743,28.33,23.299
8766.0,3.406,0.883,-34.645,1.611,9.408,4.983,33.891,4.737,9.1,-2.835,0.0,35.8,36.8,9.561,1.588,30.612,27.746,30.8,28.31,-3.219,25.639,0.0,274.94,,285.0,285.0,29.356,2.754,28.328,23.253
8766.5,3.406,0.883,-34.645,1.611,9.408,4.929,33.944,4.759,9.161,-2.826,0.0,35.821,36.722,9.561,1.588,30.666,27.992,30.844,28.66,-3.212,25.647,0.0,274.94,,285.0,285.0,29.367,2.765,28.432,23.234
8767.0,3.406,0.883,-34.645,1.611,9.408,4.929,33.944,4.759,9.161,-2.826,0.0,35.8,36.7,9.561,1.588,30.705,28.126,30.889,28.731,-3.212,25.647,0.0,275.04,,285.0,285.0,29.54,2.775,28.515,23.25
8767.5,2.637,0.657,-35.209,1.555,9.468,4.929,33.944,4.759,9.161,-2.826,0.0,35.8,36.7,9.51,1.773,30.74,27.928,30.91,28.582,-3.212,25.647,0.0,275.04,,285.0,285.0,29.613,2.786,28.505,23.2
8768.0,2.637,0.657,-35.209,1.555,9.468,4.929,33.944,4.759,9.161,-2.826,0.0,35.8,36.7,9.51,1.773,30.771,27.726,30.924,28.401,-3.212,25.647,0.0,275.24,,285.0,285.0,29.54,2.783,28.492,23.139
8768.5,2.637,0.657,-35.209,1.555,9.468,4.929,33.944,4.759,9.161,-2.826,0.0,35.8,36.7,9.51,1.773,30.683,27.646,30.889,28.339,-3.212,25.647,0.0,275.24,,285.0,285.0,29.455,2.781,28.42,23.163
8769.0,2.637,0.657,-35.209,1.555,9.468,4.929,33.944,4.759,9.161,-2.826,0.0,35.8,36.7,9.51,1.773,30.693,28.016,30.906,28.617,-3.212,25.647,0.0,275.44,,285.0,285.0,29.389,2.779,28.551,23.214
8769.5,2.637,0.657,-35.209,1.555,9.468,4.929,33.944,4.759,9.161,-2.826,0.0,35.8,36.7,9.51,1.773,30.707,28.209,30.935,28.656,-3.212,25.647,0.0,275.44,,285.0,285.0,29.558,2.776,28.631,23.241
8770.0,2.637,0.657,-35.209,1.555,9.468,4.993,33.911,4.686,9.164,-2.841,0.0,35.8,36.708,9.51,1.773,30.846,28.081,31.021,28.607,-3.226,25.633,0.0,275.24,,285.0,285.0,29.627,2.774,28.625,23.25
8770.5,2.637,0.657,-35.209,1.555,9.468,4.993,33.911,4.686,9.164,-2.841,0.0,35.8,36.7,9.51,1.773,30.764,27.78,30.986,28.332,-3.226,25.633,0.0,275.24,,285.0,285.0,29.639,2.772,28.554,23.252
8771.0,2.68,0.608,-35.209,1.601,9.499,4.993,33.911,4.686,9.164,-2.841,0.0,35.8,36.7,9.487,1.683,30.693,27.706,30.939,28.195,-3.226,25.633,0.0,275.04,,285.0,285.0,29.466,2.769,28.502,23.26
8771.5,2.68,0.608,-35.209,1.601,9.499,4.993,33.911,4.686,9.164,-2.841,0.0,35.8,36.7,9.487,1.683,30.713,27.883,30.932,28.414,-3.226,25.633,0.0,275.04,,285.0,285.0,29.383,2.768,28.494,23.275
8772.0,2.68,0.608,-35.209,1.601,9.499,4.993,33.911,4.686,9.164,-2.841,0.0,35.8,36.7,9.487,1.683,30.785,28.107,30.965,28.754,-3.226,25.633,0.0,274.74,,285.0,285.0,29.486,2.767,28.55,23.285
8772.5,2.68,0.608,-35.209,1.601,9.499,4.993,33.911,4.686,9.164,-2.841,0.0,35.8,36.7,9.487,1.683,30.829,28.297,31.004,28.84,-3.226,25.633,0.0,274.74,,285.0,285.0,29.653,2.765,28.622,23.315
8773.0,2.68,0.608,-35.209,1.601,9.499,4.984,33.9,4.753,9.175,-2.831,0.0,35.808,36.736,9.487,1.683,30.885,27.983,31.016,28.635,-3.216,25.642,0.0,274.64,,285.0,285.0,29.743,2.764,28.577,23.311
8773.5,2.68,0.608,-35.209,1.601,9.499,4.984,33.9,4.753,9.175,-2.831,0.0,35.8,36.7,9.487,1.683,30.738,27.53,30.95,28.24,-3.216,25.642,0.0,274.64,,285.0,285.0,29.63,2.762,28.475,23.294
8774.0,2.637,0.652,-34.615,1.604,9.556,4.984,33.9,4.753,9.175,-2.831,0.0,35.8,36.7,9.54,1.538,30.717,27.786,30.93,28.459,-3.216,25.642,0.0,274.54,,285.0,285.0,29.365,2.761,28.465,23.282
8774.5,2.637,0.652,-34.615,1.604,9.556,4.984,33.9,4.753,9.175,-2.831,0.0,35.8,36.7,9.54,1.538,30.749,28.199,30.971,28.667,-3.216,25.642,0.0,274.54,,285.0,285.0,29.473,2.759,28.561,23.268
8775.0,2.637,0.652,-34.615,1.604,9.556,4.984,33.9,4.753,9.175,-2.831,0.0,35.8,36.7,9.54,1.538,30.818,28.282,31.003,28.735,-3.216,25.642,0.0,275.04,,285.0,285.0,29.646,2.757,28.636,23.249
8775.5,2.637,0.652,-34.615,1.604,9.556,4.984,33.9,4.753,9.175,-2.831,0.0,35.8,36.7,9.54,1.538,30.855,28.148,31.04,28.675,-3.216,25.642,0.0,275.04,,285.0,285.0,29.71,2.755,28.631,23.218
8776.0,2.637,0.652,-34.615,1.604,9.556,4.983,33.932,4.771,9.239,-2.828,0.0,35.808,36.709,9.54,1.538,30.806,27.925,31.042,28.421,-3.21,25.643,0.0,274.64,,285.0,285.0,29.68,2.753,28.503,23.264
8776.5,2.637,0.652,-34.615,1.604,9.556,4.983,33.932,4.771,9.239,-2.828,0.0,35.8,36.7,9.54,1.538,30.727,27.699,30.97,28.208,-3.21,25.643,0.0,274.64,,285.0,285.0,29.549,2.751,28.477,23.283
8777.0,2.637,0.652,-34.615,1.604,9.556,4.983,33.932,4.771,9.239,-2.828,0.0,35.8,36.7,9.54,1.538,30.812,28.017,30.977,28.619,-3.21,25.643,0.0,274.44,,285.0,285.0,29.401,2.749,28.531,23.266
8777.5,2.785,0.646,-35.209,1.607,9.539,4.983,33.932,4.771,9.239,-2.828,0.0,35.8,36.7,9.335,1.601,30.853,28.213,31.035,28.833,-3.21,25.643,0.0,274.44,,285.0,285.0,29.606,2.747,28.597,23.275
8778.0,2.785,0.646,-35.209,1.607,9.539,4.983,33.932,4.771,9.239,-2.828,0.0,35.8,36.7,9.335,1.601,30.869,27.938,31.031,28.629,-3.21,25.643,0.0,274.94,,285.0,285.0,29.734,2.748,28.606,23.314
8778.5,2.785,0.646,-35.209,1.607,9.539,4.983,33.932,4.771,9.239,-2.828,0.0,35.8,36.7,9.335,1.601,30.834,27.763,31.017,28.362,-3.21,25.643,0.0,274.94,,285.0,285.0,29.617,2.749,28.555,23.354
8779.0,2.785,0.646,-35.209,1.607,9.539,4.983,33.932,4.771,9.239,-2.828,0.0,35.8,36.7,9.335,1.601,30.791,27.688,30.995,28.353,-3.21,25.643,0.0,274.74,,285.0,285.0,29.494,2.749,28.483,23.374
8779.5,2.785,0.646,-35.209,1.607,9.539,5.027,33.961,4.78,9.279,-2.838,0.0,35.799,36.704,9.335,1.601,30.768,28.174,30.999,28.725,-3.216,25.635,0.0,274.74,,285.0,285.0,29.457,2.75,28.574,23.346
8780.0,2.785,0.646,-35.209,1.607,9.539,5.027,33.961,4.78,9.279,-2.838,0.0,35.8,36.7,9.335,1.601,30.893,28.383,31.054,28.913,-3.216,25.635,0.0,274.54,,285.0,285.0,29.666,2.75,28.623,23.282
8780.5,2.821,0.634,-35.209,1.611,9.494,5.027,33.961,4.78,9.279,-2.838,0.0,35.8,36.7,9.465,1.601,30.974,28.291,31.126,28.831,-3.216,25.635,0.0,274.54,,285.0,285.0,29.811,2.751,28.633,23.287
8781.0,2.821,0.634,-35.209,1.611,9.494,5.027,33.961,4.78,9.279,-2.838,0.0,35.8,36.7,9.465,1.601,30.907,27.868,31.101,28.424,-3.216,25.635,0.0,274.64,,285.0,285.0,29.805,2.752,28.573,23.291
8781.5,2.821,0.634,-35.209,1.611,9.494,5.027,33.961,4.78,9.279,-2.838,0.0,35.8,36.7,9.465,1.601,30.841,27.775,31.056,28.322,-3.216,25.635,0.0,274.64,,285.0,285.0,29.575,2.753,28.579,23.275
8782.0,2.821,0.634,-35.209,1.611,9.494,5.027,33.961,4.78,9.279,-2.838,0.0,35.8,36.7,9.465,1.601,30.852,27.99,31.064,28.674,-3.216,25.635,0.0,275.84,,285.0,285.0,29.499,2.754,28.637,23.302
8782.5,2.821,0.634,-35.209,1.611,9.494,5.046,33.944,4.757,9.276,-2.826,0.0,35.797,36.679,9.465,1.601,30.864,28.281,31.091,28.897,-3.214,25.639,0.0,275.84,,285.0,285.0,29.645,2.755,28.695,23.25
8783.0,2.821,0.634,-35.209,1.611,9.494,5.046,33.944,4.757,9.276,-2.826,0.0,35.8,36.7,9.465,1.601,30.919,28.239,31.115,28.866,-3.214,25.639,0.0,275.14,,285.0,285.0,29.783,2.757,28.679,23.132
8783.5,2.821,0.634,-35.209,1.611,9.494,5.046,33.944,4.757,9.276,-2.826,0.0,35.8,36.7,9.465,1.601,30.927,27.812,31.085,28.537,-3.214,25.639,0.0,275.14,,285.0,285.0,29.785,2.758,28.62,23.081
8784.0,3.098,0.722,-35.209,1.596,9.578,5.046,33.944,4.757,9.276,-2.826,0.0,35.8,36.7,9.337,1.677,30.835,27.506,31.038,28.271,-3.214,25.639,0.0,275.54,,285.0,285.0,29.591,2.759,28.566,22.953
8784.5,3.098,0.722,-35.209,1.596,9.578,5.046,33.944,4.757,9.276,-2.826,0.0,35.8,36.7,9.337,1.677,30.789,28.04,31.059,28.593,-3.214,25.639,0.0,275.54,,285.0,285.0,29.413,2.77,28.594,22.881
8785.0,3.098,0.722,-35.209,1.596,9.578,5.046,33.944,4.757,9.276,-2.826,0.0,35.8,36.7,9.337,1.677,30.87,28.322,31.059,28.847,-3.214,25.639,0.0,275.14,,285.0,285.0,29.62,2.77,28.681,22.892
8785.5,3.098,0.722,-35.209,1.596,9.578,5.046,33.944,4.757,9.276,-2.826,0.0,35.8,36.7,9.337,1.677,30.967,28.205,31.113,28.71,-3.214,25.639,0.0,275.14,,285.0,285.0,29.774,2.775,28.704,22.891
8786.0,3.098,0.722,-35.209,1.596,9.578,5.029,33.919,4.771,9.283,-2.834,0.0,35.78,36.705,9.337,1.677,30.935,27.919,31.106,28.452,-3.217,25.636,0.0,274.64,,285.0,285.0,29.749,2.78,28.683,22.85
8786.5,3.098,0.722,-35.209,1.596,9.578,5.029,33.919,4.771,9.283,-2.834,0.0,35.8,36.7,9.337,1.677,30.777,27.633,31.052,28.225,-3.217,25.636,0.0,274.64,,285.0,285.0,29.603,2.786,28.57,22.824
8787.0,3.337,0.795,-35.209,1.587,9.514,5.029,33.919,4.771,9.283,-2.834,0.0,35.8,36.7,9.572,1.682,30.745,27.757,31.01,28.386,-3.217,25.636,0.0,275.04,,285.0,285.0,29.421,2.791,28.556,22.94
8787.5,3.337,0.795,-35.209,1.587,9.514,5.029,33.919,4.771,9.283,-2.834,0.0,35.8,36.7,9.572,1.682,30.789,28.116,31.03,28.77,-3.217,25.636,0.0,275.04,,285.0,285.0,29.475,2.8,28.639,22.993
8788.0,3.337,0.795,-35.209,1.587,9.514,5.029,33.919,4.771,9.283,-2.834,0.0,35.8,36.7,9.572,1.682,31.031,28.077,31.153,28.773,-3.217,25.636,0.0,274.84,,285.0,285.0,29.676,2.808,28.677,23.026
8788.5,3.337,0.795,-35.209,1.587,9.514,5.029,33.919,4.771,9.283,-2.834,0.0,35.8,36.7,9.572,1.682,30.973,27.943,31.136,28.536,-3.217,25.636,0.0,274.84,,285.0,285.0,29.758,2.817,28.668,23.04
8789.0,3.337,0.795,-35.209,1.587,9.514,5.038,33.94,4.779,9.348,-2.829,0.0,35.784,36.659,9.572,1.682,30.824,27.614,31.077,28.182,-3.21,25.641,0.0,275.64,,285.0,285.0,29.647,2.826,28.575,23.044
8789.5,3.337,0.795,-35.209,1.587,9.514,5.038,33.94,4.779,9.348,-2.829,0.0,35.8,36.7,9.572,1.682,30.714,27.612,31.006,28.173,-3.21,25.641,0.0,275.64,,285.0,285.0,29.424,2.834,28.508,23.07
8790.0,3.337,0.795,-35.209,1.587,9.514,5.038,33.94,4.779,9.348,-2.829,0.0,35.8,36.7,9.572,1.682,30.752,27.879,31.012,28.487,-3.21,25.641,0.0,275.04,,285.0,285.0,29.376,2.842,28.526,23.078
8790.5,3.098,0.695,-35.209,1.599,9.555,5.038,33.94,4.779,9.348,-2.829,0.0,35.8,36.7,9.482,1.629,30.844,28.317,31.071,28.989,-3.21,25.641,0.0,275.04,,285.0,285.0,29.532,2.85,28.68,22.983
8791.0,3.098,0.695,-35.209,1.599,9.555,5.038,33.94,4.779,9.348,-2.829,0.0,35.8,36.7,9.482,1.629,30.937,28.167,31.111,28.846,-3.21,25.641,0.0,274.74,,285.0,285.0,29.806,2.854,28.651,22.933
8791.5,3.098,0.695,-35.209,1.599,9.555,5.038,33.94,4.779,9.348,-2.829,0.0,35.8,36.7,9.482,1.629,30.874,27.576,31.077,28.256,-3.21,25.641,0.0,274.74,,285.0,285.0,29.765,2.858,28.585,22.925
8792.0,3.098,0.695,-35.209,1.599,9.555,5.038,33.94,4.779,9.348,-2.829,0.0,35.8,36.7,9.482,1.629,30.775,27.622,31.031,28.445,-3.21,25.641,0.0,274.14,,285.0,285.0,29.446,2.862,28.525,22.907
8792.5,3.098,0.695,-35.209,1.599,9.555,5.036,33.984,4.778,9.389,-2.83,0.0,35.781,36.656,9.482,1.629,30.822,27.951,31.053,28.767,-3.231,25.632,0.0,274.14,,285.0,285.0,29.468,2.866,28.55,22.932
8793.0,3.098,0.695,-35.209,1.599,9.555,5.036,33.984,4.778,9.389,-2.83,0.0,35.8,36.7,9.482,1.629,30.923,28.537,31.114,29.018,-3.231,25.632,0.0,275.24,,285.0,285.0,29.648,2.87,28.73,22.892
8793.5,3.205,0.783,-35.209,1.596,9.548,5.036,33.984,4.778,9.389,-2.83,0.0,35.8,36.7,9.425,1.522,31.04,28.46,31.172,28.942,-3.231,25.632,0.0,275.24,,285.0,285.0,29.898,2.874,28.813,22.9
8794.0,3.205,0.783,-35.209,1.596,9.548,5.036,33.984,4.778,9.389,-2.83,0.0,35.8,36.7,9.425,1.522,30.964,28.202,31.193,28.757,-3.231,25.632,0.0,274.94,,285.0,285.0,29.904,2.879,28.69,22.921
8794.5,3.205,0.783,-35.209,1.596,9.548,5.036,33.984,4.778,9.389,-2.83,0.0,35.8,36.7,9.425,1.522,30.909,27.558,31.13,28.285,-3.231,25.632,0.0,274.94,,285.0,285.0,29.779,2.884,28.603,22.821
8795.0,3.205,0.783,-35.209,1.596,9.548,5.036,33.984,4.778,9.389,-2.83,0.0,35.8,36.7,9.425,1.522,30.733,27.642,30.995,28.399,-3.231,25.632,0.0,274.64,,285.0,285.0,29.47,2.89,28.537,22.773
8795.5,3.205,0.783,-35.209,1.596,9.548,5.033,33.993,4.777,9.42,-2.837,0.0,35.776,36.631,9.425,1.522,30.785,28.264,31.039,28.897,-3.233,25.634,0.0,274.64,,285.0,285.0,29.442,2.895,28.657,22.746
8796.0,3.205,0.783,-35.209,1.596,9.548,5.033,33.993,4.777,9.42,-2.837,0.0,35.8,36.6,9.425,1.522,30.985,28.468,31.143,28.967,-3.233,25.634,0.0,274.44,,285.0,285.0,29.746,2.9,28.766,22.763
8796.5,3.205,0.783,-35.209,1.596,9.548,5.033,33.993,4.777,9.42,-2.837,0.0,35.8,36.6,9.425,1.522,30.998,28.135,31.177,28.719,-3.233,25.634,0.0,274.44,,285.0,285.0,29.891,2.905,28.799,22.847
8797.0,2.652,0.736,-33.91,1.667,9.464,5.033,33.993,4.777,9.42,-2.837,0.0,35.8,36.6,9.575,1.555,30.897,27.803,31.14,28.408,-3.233,25.634,0.0,274.84,,285.0,285.0,29.757,2.91,28.702,22.908
8797.5,2.652,0.736,-33.91,1.667,9.464,5.033,33.993,4.777,9.42,-2.837,0.0,35.8,36.6,9.575,1.555,30.802,27.387,31.057,28.036,-3.233,25.634,0.0,274.84,,285.0,285.0,29.562,2.906,28.524,22.989
8798.0,2.652,0.736,-33.91,1.667,9.464,5.033,33.993,4.777,9.42,-2.837,0.0,35.8,36.6,9.575,1.555,30.726,27.524,30.992,28.139,-3.233,25.634,0.0,274.94,,285.0,285.0,29.32,2.901,28.594,23.03
8798.5,2.652,0.736,-33.91,1.667,9.464,5.033,33.993,4.777,9.42,-2.837,0.0,35.8,36.6,9.575,1.555,30.749,27.936,31.002,28.618,-3.233,25.634,0.0,274.94,,285.0,285.0,29.345,2.897,28.72,23.004
8799.0,2.652,0.736,-33.91,1.667,9.464,5.041,33.968,4.723,9.411,-2.833,0.0,35.771,36.671,9.575,1.555,30.921,28.363,31.128,28.974,-3.223,25.637,0.0,274.44,,285.0,285.0,29.576,2.893,28.749,23.116
8799.5,2.652,0.736,-33.91,1.667,9.464,5.041,33.968,4.723,9.411,-2.833,0.0,35.8,36.7,9.575,1.555,30.954,27.792,31.135,28.498,-3.223,25.637,0.0,274.44,,285.0,285.0,29.846,2.889,28.705,23.245
8800.0,2.515,0.641,-34.966,1.584,9.483,5.041,33.968,4.723,9.411,-2.833,0.0,35.8,36.7,9.572,1.772,30.864,27.619,31.093,28.222,-3.223,25.637,0.0,275.04,,285.0,285.0,29.595,2.886,28.635,23.332
8800.5,2.515,0.641,-34.966,1.584,9.483,5.041,33.968,4.723,9.411,-2.833,0.0,35.8,36.7,9.572,1.772,30.681,27.315,30.982,28.101,-3.223,25.637,0.0,275.04,,285.0,285.0,29.449,2.879,28.481,23.35
8801.0,2.515,0.641,-34.966,1.584,9.483,5.041,33.968,4.723,9.411,-2.833,0.0,35.8,36.7,9.572,1.772,30.705,27.927,31.01,28.582,-3.223,25.637,0.0,275.44,,285.0,285.0,29.27,2.873,28.479,23.43
8801.5,2.515,0.641,-34.966,1.584,9.483,5.041,33.968,4.723,9.411,-2.833,0.0,35.8,36.7,9.572,1.772,30.831,28.066,31.04,28.701,-3.223,25.637,0.0,275.44,,285.0,285.0,29.556,2.868,28.676,23.48
8802.0,2.515,0.641,-34.966,1.584,9.483,5.038,33.931,4.766,9.413,-2.832,0.0,35.76,36.648,9.572,1.772,30.886,28.09,31.087,28.821,-3.227,25.632,0.0,274.54,,285.0,285.0,29.659,2.862,28.665,23.424
8802.5,2.515,0.641,-34.966,1.584,9.483,5.038,33.931,4.766,9.413,-2.832,0.0,35.8,36.6,9.572,1.772,30.913,27.74,31.106,28.512,-3.227,25.632,0.0,274.54,,285.0,285.0,29.721,2.856,28.63,23.423
8803.0,2.515,0.641,-34.966,1.584,9.483,5.038,33.931,4.766,9.413,-2.832,0.0,35.8,36.6,9.572,1.772,30.836,27.652,31.083,28.482,-3.227,25.632,0.0,274.34,,285.0,285.0,29.568,2.851,28.577,23.354
8803.5,2.879,0.641,-35.209,1.623,9.545,5.038,33.931,4.766,9.413,-2.832,0.0,35.8,36.6,9.489,1.669,30.795,27.879,31.077,28.528,-3.227,25.632,0.0,274.34,,285.0,285.0,29.513,2.845,28.576,23.269
8804.0,2.879,0.641,-35.209,1.623,9.545,5.038,33.931,4.766,9.413,-2.832,0.0,35.8,36.6,9.489,1.669,30.853,28.413,31.112,28.923,-3.227,25.632,0.0,275.14,,285.0,285.0,29.57,2.846,28.682,23.194
8804.5,2.879,0.641,-35.209,1.623,9.545,5.038,33.931,4.766,9.413,-2.832,0.0,35.8,36.6,9.489,1.669,30.998,28.42,31.185,29.16,-3.227,25.632,0.0,275.14,,285.0,285.0,29.825,2.846,28.805,23.175
8805.0,2.879,0.641,-35.209,1.623,9.545,5.038,33.931,4.766,9.413,-2.832,0.0,35.8,36.6,9.489,1.669,31.097,28.135,31.216,28.71,-3.227,25.632,0.0,274.64,,285.0,285.0,29.941,2.847,28.737,23.138
8805.5,2.879,0.641,-35.209,1.623,9.545,5.042,33.906,4.787,9.443,-2.845,0.0,35.759,36.661,9.489,1.669,30.966,27.998,31.186,28.553,-3.231,25.63,0.0,274.64,,285.0,285.0,29.789,2.847,28.622,23.147
8806.0,2.879,0.641,-35.209,1.623,9.545,5.042,33.906,4.787,9.443,-2.845,0.0,35.8,36.7,9.489,1.669,30.834,27.906,31.098,28.643,-3.231,25.63,0.0,274.74,,285.0,285.0,29.676,2.848,28.573,23.219
8806.5,3.072,0.778,-34.508,1.65,9.496,5.042,33.906,4.787,9.443,-2.845,0.0,35.8,36.7,9.573,1.499,30.874,28.334,31.13,28.883,-3.231,25.63,0.0,274.74,,285.0,285.0,29.62,2.848,28.67,23.234
8807.0,3.072,0.778,-34.508,1.65,9.496,5.042,33.906,4.787,9.443,-2.845,0.0,35.8,36.7,9.573,1.499,31.02,28.503,31.206,29.194,-3.231,25.63,0.0,275.14,,285.0,285.0,29.805,2.852,28.771,23.282
8807.5,3.072,0.778,-34.508,1.65,9.496,5.042,33.906,4.787,9.443,-2.845,0.0,35.8,36.7,9.573,1.499,31.126,28.303,31.248,28.996,-3.231,25.63,0.0,275.14,,285.0,285.0,29.981,2.855,28.778,23.299
8808.0,3.072,0.778,-34.508,1.65,9.496,5.042,33.906,4.787,9.443,-2.845,0.0,35.8,36.7,9.573,1.499,31.064,27.855,31.24,28.479,-3.231,25.63,0.0,275.44,,285.0,285.0,29.918,2.859,28.751,23.348
8808.5,3.072,0.778,-34.508,1.65,9.496,5.033,33.967,4.793,9.51,-2.853,0.0,35.742,36.577,9.573,1.499,30.865,27.5,31.148,28.282,-3.235,25.629,0.0,275.44,,285.0,285.0,29.659,2.863,28.616,23.32
8809.0,3.072,0.778,-34.508,1.65,9.496,5.033,33.967,4.793,9.51,-2.853,0.0,35.7,36.6,9.573,1.499,30.868,28.002,31.149,28.727,-3.235,25.629,0.0,275.44,,285.0,285.0,29.449,2.866,28.741,23.332
8809.5,3.072,0.778,-34.508,1.65,9.496,5.033,33.967,4.793,9.51,-2.853,0.0,35.7,36.6,9.573,1.499,30.974,28.634,31.213,29.276,-3.235,25.629,0.0,275.44,,285.0,285.0,29.686,2.869,28.856,23.344
8810.0,3.116,0.742,-35.209,1.521,9.504,5.033,33.967,4.793,9.51,-2.853,0.0,35.7,36.6,9.54,1.699,31.196,28.411,31.344,28.975,-3.235,25.629,0.0,274.74,,285.0,285.0,30.024,2.873,28.879,23.267
8810.5,3.116,0.742,-35.209,1.521,9.504,5.033,33.967,4.793,9.51,-2.853,0.0,35.7,36.6,9.54,1.699,31.057,27.932,31.307,28.625,-3.235,25.629,0.0,274.74,,285.0,285.0,29.982,2.877,28.816,23.275
8811.0,3.116,0.742,-35.209,1.521,9.504,5.033,33.967,4.793,9.51,-2.853,0.0,35.7,36.6,9.54,1.699,30.943,27.482,31.206,28.127,-3.235,25.629,0.0,275.24,,285.0,285.0,29.73,2.881,28.705,23.251
8811.5,3.116,0.742,-35.209,1.521,9.504,5.033,33.967,4.793,9.51,-2.853,0.0,35.7,36.6,9.54,1.699,30.852,27.615,31.128,28.17,-3.235,25.629,0.0,275.24,,285.0,285.0,29.439,2.884,28.659,23.231
8812.0,3.116,0.742,-35.209,1.521,9.504,5.03,34.024,4.77,9.546,-2.847,0.0,35.742,36.568,9.54,1.699,30.861,28.14,31.143,28.828,-3.227,25.631,0.0,275.04,,285.0,285.0,29.441,2.888,28.769,23.184
8812.5,3.116,0.742,-35.209,1.521,9.504,5.03,34.024,4.77,9.546,-2.847,0.0,35.7,36.6,9.54,1.699,31.005,28.857,31.238,29.323,-3.227,25.631,0.0,275.04,,285.0,285.0,29.743,2.892,28.908,23.136
8813.0,2.998,0.719,-35.209,1.622,9.556,5.03,34.024,4.77,9.546,-2.847,0.0,35.7,36.6,9.343,1.598,31.065,28.267,31.245,28.88,-3.227,25.631,0.0,275.04,,285.0,285.0,30.106,2.896,28.84,23.068
8813.5,2.998,0.719,-35.209,1.622,9.556,5.03,34.024,4.77,9.546,-2.847,0.0,35.7,36.6,9.343,1.598,30.908,27.536,31.149,28.066,-3.227,25.631,0.0,275.04,,285.0,285.0,29.864,2.897,28.785,22.989
8814.0,2.998,0.719,-35.209,1.622,9.556,5.03,34.024,4.77,9.546,-2.847,0.0,35.7,36.6,9.343,1.598,30.759,27.868,31.092,28.418,-3.227,25.631,0.0,274.94,,285.0,285.0,29.415,2.899,28.668,22.901
8814.5,2.998,0.719,-35.209,1.622,9.556,5.03,34.024,4.77,9.546,-2.847,0.0,35.7,36.6,9.343,1.598,30.843,27.956,31.112,28.654,-3.227,25.631,0.0,274.94,,285.0,285.0,29.534,2.901,28.705,22.873
8815.0,2.998,0.719,-35.209,1.622,9.556,5.05,33.991,4.787,9.545,-2.845,0.0,35.748,36.631,9.343,1.598,30.944,28.316,31.171,29.026,-3.219,25.643,0.0,274.94,,285.0,285.0,29.641,2.902,28.796,22.803
8815.5,2.998,0.719,-35.209,1.622,9.556,5.05,33.991,4.787,9.545,-2.845,0.0,35.7,36.6,9.343,1.598,31.002,28.449,31.214,29.069,-3.219,25.643,0.0,274.94,,285.0,285.0,29.864,2.904,28.854,22.79
