t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8816.0,2.242,0.641,-33.644,1.651,9.441,5.05,33.991,4.787,9.545,-2.845,0.0,35.7,36.6,9.58,1.578,31.035,28.042,31.218,28.703,-3.219,25.643,0.0,275.04,,285.0,285.0,29.934,2.905,28.767,22.846
8816.5,2.242,0.641,-33.644,1.651,9.441,5.05,33.991,4.787,9.545,-2.845,0.0,35.7,36.6,9.58,1.578,30.951,27.695,31.193,28.351,-3.219,25.643,0.0,275.04,,285.0,285.0,29.749,2.894,28.67,22.879
8817.0,2.242,0.641,-33.644,1.651,9.441,5.05,33.991,4.787,9.545,-2.845,0.0,35.7,36.6,9.58,1.578,30.918,28.122,31.173,28.925,-3.219,25.643,0.0,274.04,,285.0,285.0,29.547,2.884,28.735,22.905
8817.5,2.242,0.641,-33.644,1.651,9.441,5.05,33.991,4.787,9.545,-2.845,0.0,35.7,36.6,9.58,1.578,31.023,28.662,31.262,29.251,-3.219,25.643,0.0,274.04,,285.0,285.0,29.784,2.873,28.834,22.928
8818.0,2.242,0.641,-33.644,1.651,9.441,5.05,33.991,4.787,9.545,-2.845,0.0,35.7,36.6,9.58,1.578,31.171,28.705,31.333,29.237,-3.219,25.643,0.0,274.04,,285.0,285.0,30.049,2.863,28.905,22.95
8818.5,2.242,0.641,-33.644,1.651,9.441,5.056,33.932,4.789,9.541,-2.838,0.0,35.746,36.581,9.58,1.578,31.135,28.279,31.339,28.822,-3.217,25.636,0.0,274.04,,285.0,285.0,30.112,2.853,28.889,22.905
8819.0,2.242,0.641,-33.644,1.651,9.441,5.056,33.932,4.789,9.541,-2.838,0.0,35.7,36.6,9.58,1.578,31.014,27.666,31.279,28.485,-3.217,25.636,0.0,274.54,,285.0,285.0,29.894,2.843,28.817,22.914
8819.5,2.143,0.582,-33.137,1.642,9.407,5.056,33.932,4.789,9.541,-2.838,0.0,35.7,36.6,9.662,1.597,30.955,27.994,31.236,28.735,-3.217,25.636,0.0,274.54,,285.0,285.0,29.611,2.833,28.786,22.959
8820.0,2.143,0.582,-33.137,1.642,9.407,5.056,33.932,4.789,9.541,-2.838,0.0,35.7,36.6,9.662,1.597,30.979,28.292,31.264,28.872,-3.217,25.636,0.0,274.14,,285.0,285.0,29.73,2.822,28.924,22.943
8820.5,2.143,0.582,-33.137,1.642,9.407,5.056,33.932,4.789,9.541,-2.838,0.0,35.7,36.6,9.662,1.597,31.124,28.462,31.301,29.162,-3.217,25.636,0.0,274.14,,285.0,285.0,29.851,2.81,28.972,22.887
8821.0,2.143,0.582,-33.137,1.642,9.407,5.056,33.932,4.789,9.541,-2.838,0.0,35.7,36.6,9.662,1.597,31.215,28.297,31.38,28.93,-3.217,25.636,0.0,274.34,,285.0,285.0,30.012,2.8,28.943,22.886
8821.5,2.143,0.582,-33.137,1.642,9.407,5.05,33.935,4.796,9.577,-2.827,0.0,35.733,36.595,9.662,1.597,31.133,27.979,31.344,28.637,-3.222,25.635,0.0,274.34,,285.0,285.0,29.955,2.789,28.899,22.873
8822.0,2.143,0.582,-33.137,1.642,9.407,5.05,33.935,4.796,9.577,-2.827,0.0,35.7,36.6,9.662,1.597,31.07,27.93,31.319,28.683,-3.222,25.635,0.0,274.64,,285.0,285.0,29.773,2.778,28.86,22.844
8822.5,2.948,0.798,-34.337,1.619,9.432,5.05,33.935,4.796,9.577,-2.827,0.0,35.7,36.6,9.615,1.601,31.068,28.418,31.327,29.108,-3.222,25.635,0.0,274.64,,285.0,285.0,29.751,2.768,28.919,22.821
8823.0,2.948,0.798,-34.337,1.619,9.432,5.05,33.935,4.796,9.577,-2.827,0.0,35.7,36.6,9.615,1.601,31.215,28.914,31.405,29.443,-3.222,25.635,0.0,274.64,,285.0,285.0,29.98,2.771,29.056,22.786
8823.5,2.948,0.798,-34.337,1.619,9.432,5.05,33.935,4.796,9.577,-2.827,0.0,35.7,36.6,9.615,1.601,31.329,28.784,31.484,29.366,-3.222,25.635,0.0,274.64,,285.0,285.0,30.244,2.774,29.016,22.842
8824.0,2.948,0.798,-34.337,1.619,9.432,5.05,33.935,4.796,9.577,-2.827,0.0,35.7,36.6,9.615,1.601,31.237,28.267,31.461,28.912,-3.222,25.635,0.0,274.64,,285.0,285.0,30.241,2.776,28.937,22.899
8824.5,2.948,0.798,-34.337,1.619,9.432,5.05,33.935,4.796,9.577,-2.827,0.0,35.7,36.6,9.615,1.601,31.114,28.271,31.382,28.97,-3.222,25.635,0.0,274.64,,285.0,285.0,29.969,2.779,28.925,22.937
8825.0,2.948,0.798,-34.337,1.619,9.432,5.025,33.992,4.806,9.64,-2.827,0.0,35.728,36.638,9.615,1.601,31.245,28.761,31.445,29.512,-3.227,25.63,0.0,274.94,,285.0,285.0,29.934,2.782,29.018,23.033
8825.5,2.948,0.798,-34.337,1.619,9.432,5.025,33.992,4.806,9.64,-2.827,0.0,35.7,36.6,9.615,1.601,31.391,28.933,31.542,29.677,-3.227,25.63,0.0,274.94,,285.0,285.0,30.241,2.785,29.115,23.073
8826.0,2.703,0.639,-35.209,1.568,9.577,5.025,33.992,4.806,9.64,-2.827,0.0,35.7,36.6,9.494,1.605,31.416,28.264,31.543,29.114,-3.227,25.63,0.0,274.94,,285.0,285.0,30.386,2.787,29.106,23.102
8826.5,2.703,0.639,-35.209,1.568,9.577,5.025,33.992,4.806,9.64,-2.827,0.0,35.7,36.6,9.494,1.605,31.322,28.028,31.508,28.71,-3.227,25.63,0.0,274.94,,285.0,285.0,30.084,2.786,29.03,23.181
8827.0,2.703,0.639,-35.209,1.568,9.577,5.025,33.992,4.806,9.64,-2.827,0.0,35.7,36.6,9.494,1.605,31.131,27.9,31.438,28.651,-3.227,25.63,0.0,275.14,,285.0,285.0,29.892,2.785,28.939,23.317
8827.5,2.703,0.639,-35.209,1.568,9.577,5.025,33.992,4.806,9.64,-2.827,0.0,35.7,36.6,9.494,1.605,31.129,28.488,31.428,29.12,-3.227,25.63,0.0,275.14,,285.0,285.0,29.78,2.783,29.055,23.317
8828.0,2.703,0.639,-35.209,1.568,9.577,5.052,33.972,4.776,9.644,-2.85,0.0,35.717,36.565,9.494,1.605,31.378,28.545,31.519,29.312,-3.24,25.627,0.0,274.84,,285.0,285.0,30.041,2.782,29.124,23.378
8828.5,2.703,0.639,-35.209,1.568,9.577,5.052,33.972,4.776,9.644,-2.85,0.0,35.7,36.6,9.494,1.605,31.348,28.403,31.557,29.03,-3.24,25.627,0.0,274.84,,285.0,285.0,30.188,2.781,29.122,23.388
8829.0,2.664,0.594,-35.209,1.579,9.523,5.052,33.972,4.776,9.644,-2.85,0.0,35.7,36.6,9.477,1.657,31.313,28.268,31.513,28.875,-3.24,25.627,0.0,274.64,,285.0,285.0,30.085,2.78,29.06,23.357
8829.5,2.664,0.594,-35.209,1.579,9.523,5.052,33.972,4.776,9.644,-2.85,0.0,35.7,36.6,9.477,1.657,31.184,28.216,31.468,28.803,-3.24,25.627,0.0,274.64,,285.0,285.0,29.992,2.778,28.989,23.357
8830.0,2.664,0.594,-35.209,1.579,9.523,5.052,33.972,4.776,9.644,-2.85,0.0,35.7,36.6,9.477,1.657,31.235,28.426,31.477,29.095,-3.24,25.627,0.0,274.54,,285.0,285.0,29.918,2.776,29.037,23.399
8830.5,2.664,0.594,-35.209,1.579,9.523,5.052,33.972,4.776,9.644,-2.85,0.0,35.7,36.6,9.477,1.657,31.317,28.598,31.525,29.356,-3.24,25.627,0.0,274.54,,285.0,285.0,30.058,2.774,29.184,23.406
8831.0,2.664,0.594,-35.209,1.579,9.523,5.052,33.972,4.776,9.644,-2.85,0.0,35.7,36.6,9.477,1.657,31.365,28.482,31.558,29.244,-3.24,25.627,0.0,274.94,,285.0,285.0,30.199,2.772,29.152,23.367
8831.5,2.664,0.594,-35.209,1.579,9.523,5.036,33.941,4.796,9.661,-2.851,0.0,35.713,36.509,9.477,1.657,31.289,28.0,31.504,28.782,-3.235,25.619,0.0,274.94,,285.0,285.0,30.162,2.77,29.107,23.336
8832.0,2.664,0.594,-35.209,1.579,9.523,5.036,33.941,4.796,9.661,-2.851,0.0,35.7,36.5,9.477,1.657,31.183,28.2,31.459,28.955,-3.235,25.619,0.0,274.84,,285.0,285.0,29.894,2.769,29.01,23.342
8832.5,3.142,0.737,-35.209,1.572,9.524,5.036,33.941,4.796,9.661,-2.851,0.0,35.7,36.5,9.357,1.681,31.209,28.571,31.483,29.143,-3.235,25.619,0.0,274.84,,285.0,285.0,29.949,2.767,29.096,23.335
8833.0,3.142,0.737,-35.209,1.572,9.524,5.036,33.941,4.796,9.661,-2.851,0.0,35.7,36.5,9.357,1.681,31.305,28.847,31.529,29.479,-3.235,25.619,0.0,274.74,,285.0,285.0,30.102,2.773,29.212,23.346
8833.5,3.142,0.737,-35.209,1.572,9.524,5.036,33.941,4.796,9.661,-2.851,0.0,35.7,36.5,9.357,1.681,31.45,28.753,31.595,29.442,-3.235,25.619,0.0,274.74,,285.0,285.0,30.29,2.779,29.209,23.331
8834.0,3.142,0.737,-35.209,1.572,9.524,5.036,33.941,4.796,9.661,-2.851,0.0,35.7,36.5,9.357,1.681,31.421,28.359,31.607,29.085,-3.235,25.619,0.0,274.84,,285.0,285.0,30.31,2.785,29.105,23.341
8834.5,3.142,0.737,-35.209,1.572,9.524,5.013,33.958,4.805,9.695,-2.853,0.0,35.709,36.487,9.357,1.681,31.253,27.918,31.521,28.694,-3.24,25.615,0.0,274.84,,285.0,285.0,30.118,2.791,29.03,23.342
8835.0,3.142,0.737,-35.209,1.572,9.524,5.013,33.958,4.805,9.695,-2.853,0.0,35.7,36.5,9.357,1.681,31.218,28.266,31.519,29.069,-3.24,25.615,0.0,274.64,,285.0,285.0,29.847,2.797,29.091,23.326
8835.5,2.949,0.743,-35.137,1.595,9.467,5.013,33.958,4.805,9.695,-2.853,0.0,35.7,36.5,9.479,1.698,31.46,28.814,31.624,29.441,-3.24,25.615,0.0,274.64,,285.0,285.0,30.018,2.802,29.261,23.367
8836.0,2.949,0.743,-35.137,1.595,9.467,5.013,33.958,4.805,9.695,-2.853,0.0,35.7,36.5,9.479,1.698,31.471,28.587,31.641,29.146,-3.24,25.615,0.0,274.44,,285.0,285.0,30.335,2.805,29.315,23.345
8836.5,2.949,0.743,-35.137,1.595,9.467,5.013,33.958,4.805,9.695,-2.853,0.0,35.7,36.5,9.479,1.698,31.395,28.537,31.635,29.095,-3.24,25.615,0.0,274.44,,285.0,285.0,30.211,2.807,29.277,23.313
8837.0,2.949,0.743,-35.137,1.595,9.467,5.013,33.958,4.805,9.695,-2.853,0.0,35.7,36.5,9.479,1.698,31.29,28.121,31.57,28.759,-3.24,25.615,0.0,274.84,,285.0,285.0,30.165,2.809,29.181,23.289
8837.5,2.949,0.743,-35.137,1.595,9.467,5.022,34.005,4.807,9.752,-2.846,0.0,35.71,36.571,9.479,1.698,31.257,28.453,31.537,29.055,-3.243,25.613,0.0,274.84,,285.0,285.0,29.935,2.812,29.132,23.256
8838.0,2.949,0.743,-35.137,1.595,9.467,5.022,34.005,4.807,9.752,-2.846,0.0,35.7,36.6,9.479,1.698,31.355,28.754,31.595,29.496,-3.243,25.613,0.0,274.74,,285.0,285.0,30.075,2.814,29.335,23.167
8838.5,2.949,0.743,-35.137,1.595,9.467,5.022,34.005,4.807,9.752,-2.846,0.0,35.7,36.6,9.479,1.698,31.504,29.245,31.682,29.912,-3.243,25.613,0.0,274.74,,285.0,285.0,30.3,2.816,29.374,23.175
8839.0,2.301,0.649,-34.024,1.639,9.434,5.022,34.005,4.807,9.752,-2.846,0.0,35.7,36.6,9.542,1.511,31.522,28.453,31.71,29.05,-3.243,25.613,0.0,274.74,,285.0,285.0,30.586,2.818,29.337,23.165
8839.5,2.301,0.649,-34.024,1.639,9.434,5.022,34.005,4.807,9.752,-2.846,0.0,35.7,36.6,9.542,1.511,31.387,28.062,31.627,28.756,-3.243,25.613,0.0,274.74,,285.0,285.0,30.184,2.81,29.247,23.184
8840.0,2.301,0.649,-34.024,1.639,9.434,5.022,34.005,4.807,9.752,-2.846,0.0,35.7,36.6,9.542,1.511,31.339,28.251,31.6,28.94,-3.243,25.613,0.0,274.54,,285.0,285.0,29.958,2.802,29.185,23.176
8840.5,2.301,0.649,-34.024,1.639,9.434,5.022,34.005,4.807,9.752,-2.846,0.0,35.7,36.6,9.542,1.511,31.388,28.736,31.628,29.432,-3.243,25.613,0.0,274.54,,285.0,285.0,30.033,2.793,29.274,23.182
8841.0,2.301,0.649,-34.024,1.639,9.434,5.073,33.975,4.811,9.743,-2.85,0.0,35.71,36.539,9.542,1.511,31.449,29.047,31.676,29.553,-3.248,25.618,0.0,274.34,,285.0,285.0,30.296,2.785,29.391,23.272
8841.5,2.301,0.649,-34.024,1.639,9.434,5.073,33.975,4.811,9.743,-2.85,0.0,35.7,36.5,9.542,1.511,31.511,28.753,31.719,29.44,-3.248,25.618,0.0,274.34,,285.0,285.0,30.431,2.777,29.374,23.331
8842.0,2.364,0.574,-34.631,1.691,9.484,5.073,33.975,4.811,9.743,-2.85,0.0,35.7,36.5,9.513,1.455,31.475,28.385,31.698,29.106,-3.248,25.618,0.0,274.64,,285.0,285.0,30.356,2.77,29.34,23.376
8842.5,2.364,0.574,-34.631,1.691,9.484,5.073,33.975,4.811,9.743,-2.85,0.0,35.7,36.5,9.513,1.455,31.331,28.358,31.619,29.064,-3.248,25.618,0.0,274.64,,285.0,285.0,30.166,2.763,29.288,23.376
8843.0,2.364,0.574,-34.631,1.691,9.484,5.073,33.975,4.811,9.743,-2.85,0.0,35.7,36.5,9.513,1.455,31.363,28.706,31.629,29.233,-3.248,25.618,0.0,274.54,,285.0,285.0,30.093,2.756,29.298,23.374
8843.5,2.364,0.574,-34.631,1.691,9.484,5.073,33.975,4.811,9.743,-2.85,0.0,35.7,36.5,9.513,1.455,31.456,28.857,31.652,29.347,-3.248,25.618,0.0,274.54,,285.0,285.0,30.233,2.75,29.399,23.386
8844.0,2.364,0.574,-34.631,1.691,9.484,5.069,33.953,4.803,9.76,-2.861,0.0,35.705,36.593,9.513,1.455,31.518,28.738,31.682,29.234,-3.247,25.612,0.0,274.64,,285.0,285.0,30.328,2.744,29.431,23.396
8844.5,2.364,0.574,-34.631,1.691,9.484,5.069,33.953,4.803,9.76,-2.861,0.0,35.7,36.6,9.513,1.455,31.471,28.533,31.705,29.153,-3.247,25.612,0.0,274.64,,285.0,285.0,30.293,2.737,29.391,23.351
8845.0,2.364,0.574,-34.631,1.691,9.484,5.069,33.953,4.803,9.76,-2.861,0.0,35.7,36.6,9.513,1.455,31.374,28.456,31.667,29.06,-3.247,25.612,0.0,274.64,,285.0,285.0,30.215,2.731,29.249,23.297
8845.5,3.093,0.697,-35.209,1.636,9.531,5.069,33.953,4.803,9.76,-2.861,0.0,35.7,36.6,9.477,1.575,31.407,28.52,31.645,29.116,-3.247,25.612,0.0,274.64,,285.0,285.0,30.139,2.725,29.31,23.276
8846.0,3.093,0.697,-35.209,1.636,9.531,5.069,33.953,4.803,9.76,-2.861,0.0,35.7,36.6,9.477,1.575,31.456,28.762,31.681,29.492,-3.247,25.612,0.0,274.74,,285.0,285.0,30.172,2.731,29.396,23.246
8846.5,3.093,0.697,-35.209,1.636,9.531,5.069,33.953,4.803,9.76,-2.861,0.0,35.7,36.6,9.477,1.575,31.544,28.732,31.749,29.378,-3.247,25.612,0.0,274.74,,285.0,285.0,30.348,2.737,29.394,23.25
8847.0,3.093,0.697,-35.209,1.636,9.531,5.069,33.953,4.803,9.76,-2.861,0.0,35.7,36.6,9.477,1.575,31.508,28.361,31.718,28.953,-3.247,25.612,0.0,274.64,,285.0,285.0,30.351,2.743,29.348,23.228
8847.5,3.093,0.697,-35.209,1.636,9.531,5.068,33.966,4.808,9.794,-2.86,0.0,35.704,36.532,9.477,1.575,31.398,28.159,31.641,28.733,-3.242,25.605,0.0,274.64,,285.0,285.0,30.135,2.749,29.263,23.227
8848.0,3.093,0.697,-35.209,1.636,9.531,5.068,33.966,4.808,9.794,-2.86,0.0,35.7,36.5,9.477,1.575,31.314,28.284,31.595,29.06,-3.242,25.605,0.0,274.54,,285.0,285.0,29.983,2.754,29.187,23.254
8848.5,3.383,0.902,-34.144,1.662,9.466,5.068,33.966,4.808,9.794,-2.86,0.0,35.7,36.5,9.619,1.579,31.412,28.93,31.646,29.539,-3.242,25.605,0.0,274.54,,285.0,285.0,30.063,2.76,29.417,23.256
8849.0,3.383,0.902,-34.144,1.662,9.466,5.068,33.966,4.808,9.794,-2.86,0.0,35.7,36.5,9.619,1.579,31.539,29.132,31.754,29.58,-3.242,25.605,0.0,274.54,,285.0,285.0,30.382,2.77,29.401,23.233
8849.5,3.383,0.902,-34.144,1.662,9.466,5.068,33.966,4.808,9.794,-2.86,0.0,35.7,36.5,9.619,1.579,31.567,28.858,31.758,29.403,-3.242,25.605,0.0,274.54,,285.0,285.0,30.501,2.78,29.326,23.241
8850.0,3.383,0.902,-34.144,1.662,9.466,5.068,33.966,4.808,9.794,-2.86,0.0,35.7,36.5,9.619,1.579,31.399,28.006,31.657,28.6,-3.242,25.605,0.0,274.74,,285.0,285.0,30.397,2.79,29.263,23.246
8850.5,3.383,0.902,-34.144,1.662,9.466,5.064,34.012,4.825,9.854,-2.858,0.0,35.716,36.609,9.619,1.579,31.278,28.22,31.61,28.862,-3.248,25.616,0.0,274.74,,285.0,285.0,29.915,2.8,29.185,23.238
8851.0,3.383,0.902,-34.144,1.662,9.466,5.064,34.012,4.825,9.854,-2.858,0.0,35.7,36.6,9.619,1.579,31.406,28.731,31.636,29.449,-3.248,25.616,0.0,274.44,,285.0,285.0,29.993,2.809,29.249,23.225
8851.5,3.383,0.902,-34.144,1.662,9.466,5.064,34.012,4.825,9.854,-2.858,0.0,35.7,36.6,9.619,1.579,31.494,29.005,31.711,29.61,-3.248,25.616,0.0,274.44,,285.0,285.0,30.305,2.819,29.374,23.203
8852.0,3.088,0.753,-35.209,1.551,9.482,5.064,34.012,4.825,9.854,-2.858,0.0,35.7,36.6,9.544,1.668,31.542,28.697,31.738,29.454,-3.248,25.616,0.0,274.74,,285.0,285.0,30.455,2.828,29.362,23.166
8852.5,3.088,0.753,-35.209,1.551,9.482,5.064,34.012,4.825,9.854,-2.858,0.0,35.7,36.6,9.544,1.668,31.507,28.392,31.719,28.98,-3.248,25.616,0.0,274.74,,285.0,285.0,30.358,2.832,29.243,23.096
8853.0,3.088,0.753,-35.209,1.551,9.482,5.064,34.012,4.825,9.854,-2.858,0.0,35.7,36.6,9.544,1.668,31.377,28.119,31.663,28.824,-3.248,25.616,0.0,275.04,,285.0,285.0,30.15,2.836,29.253,23.056
8853.5,3.088,0.753,-35.209,1.551,9.482,5.064,34.012,4.825,9.854,-2.858,0.0,35.7,36.6,9.544,1.668,31.546,29.116,31.758,29.746,-3.248,25.616,0.0,275.04,,285.0,285.0,29.996,2.841,29.413,23.035
8854.0,3.088,0.753,-35.209,1.551,9.482,5.079,33.986,4.814,9.834,-2.867,0.0,35.704,36.527,9.544,1.668,31.63,28.89,31.772,29.562,-3.248,25.613,0.0,274.84,,285.0,285.0,30.541,2.845,29.543,23.012
8854.5,3.088,0.753,-35.209,1.551,9.482,5.079,33.986,4.814,9.834,-2.867,0.0,35.7,36.5,9.544,1.668,31.617,28.759,31.814,29.328,-3.248,25.613,0.0,274.84,,285.0,285.0,30.463,2.849,29.495,23.008
8855.0,2.317,0.607,-34.129,1.663,9.497,5.079,33.986,4.814,9.834,-2.867,0.0,35.7,36.5,9.509,1.506,31.562,28.485,31.769,28.989,-3.248,25.613,0.0,274.74,,285.0,285.0,30.38,2.852,29.455,23.007
8855.5,2.317,0.607,-34.129,1.663,9.497,5.079,33.986,4.814,9.834,-2.867,0.0,35.7,36.5,9.509,1.506,31.362,28.134,31.679,28.787,-3.248,25.613,0.0,274.74,,285.0,285.0,30.201,2.844,29.337,23.013
8856.0,2.317,0.607,-34.129,1.663,9.497,5.079,33.986,4.814,9.834,-2.867,0.0,35.7,36.5,9.509,1.506,31.392,28.638,31.688,29.264,-3.248,25.613,0.0,275.14,,285.0,285.0,29.991,2.835,29.405,23.111
8856.5,2.317,0.607,-34.129,1.663,9.497,5.079,33.986,4.814,9.834,-2.867,0.0,35.7,36.5,9.509,1.506,31.51,28.893,31.744,29.627,-3.248,25.613,0.0,275.14,,285.0,285.0,30.245,2.827,29.474,23.163
8857.0,2.317,0.607,-34.129,1.663,9.497,5.069,33.948,4.795,9.832,-2.864,0.0,35.702,36.505,9.509,1.506,31.647,28.71,31.833,29.443,-3.251,25.602,0.0,275.34,,285.0,285.0,30.443,2.81,29.463,23.134
8857.5,2.317,0.607,-34.129,1.663,9.497,5.069,33.948,4.795,9.832,-2.864,0.0,35.7,36.5,9.509,1.506,31.563,28.305,31.8,28.877,-3.251,25.602,0.0,275.34,,285.0,285.0,30.408,2.81,29.443,23.076
8858.0,2.317,0.607,-34.129,1.663,9.497,5.069,33.948,4.795,9.832,-2.864,0.0,35.7,36.5,9.509,1.506,31.427,28.199,31.711,28.84,-3.251,25.602,0.0,275.24,,285.0,285.0,30.136,2.802,29.314,23.038
8858.5,2.979,0.704,-35.209,1.659,9.551,5.069,33.948,4.795,9.832,-2.864,0.0,35.7,36.5,9.478,1.592,31.435,28.526,31.698,29.244,-3.251,25.602,0.0,275.24,,285.0,285.0,30.044,2.794,29.315,23.003
8859.0,2.979,0.704,-35.209,1.659,9.551,5.069,33.948,4.795,9.832,-2.864,0.0,35.7,36.5,9.478,1.592,31.514,29.03,31.77,29.571,-3.251,25.602,0.0,274.84,,285.0,285.0,30.226,2.797,29.417,22.982
8859.5,2.979,0.704,-35.209,1.659,9.551,5.069,33.948,4.795,9.832,-2.864,0.0,35.7,36.5,9.478,1.592,31.535,29.073,31.791,29.572,-3.251,25.602,0.0,274.84,,285.0,285.0,30.472,2.8,29.446,23.004
8860.0,2.979,0.704,-35.209,1.659,9.551,5.069,33.948,4.795,9.832,-2.864,0.0,35.7,36.5,9.478,1.592,31.532,28.77,31.797,29.384,-3.251,25.602,0.0,275.34,,285.0,285.0,30.493,2.803,29.373,22.985
8860.5,2.979,0.704,-35.209,1.659,9.551,5.03,33.989,4.8,9.879,-2.851,0.0,35.715,36.595,9.478,1.592,31.519,28.352,31.79,29.035,-3.253,25.606,0.0,275.34,,285.0,285.0,30.371,2.806,29.283,23.019
8861.0,2.979,0.704,-35.209,1.659,9.551,5.03,33.989,4.8,9.879,-2.851,0.0,35.7,36.6,9.478,1.592,31.382,28.71,31.701,29.157,-3.253,25.606,0.0,275.34,,285.0,285.0,30.174,2.809,29.299,23.048
8861.5,2.869,0.687,-35.209,1.642,9.512,5.03,33.989,4.8,9.879,-2.851,0.0,35.7,36.6,9.498,1.49,31.44,28.83,31.725,29.266,-3.253,25.606,0.0,275.34,,285.0,285.0,30.237,2.811,29.405,23.052
8862.0,2.869,0.687,-35.209,1.642,9.512,5.03,33.989,4.8,9.879,-2.851,0.0,35.7,36.6,9.498,1.49,31.533,28.763,31.752,29.207,-3.253,25.606,0.0,275.14,,285.0,285.0,30.315,2.812,29.459,23.09
8862.5,2.869,0.687,-35.209,1.642,9.512,5.03,33.989,4.8,9.879,-2.851,0.0,35.7,36.6,9.498,1.49,31.513,28.615,31.739,29.14,-3.253,25.606,0.0,275.14,,285.0,285.0,30.313,2.813,29.421,23.109
8863.0,2.869,0.687,-35.209,1.642,9.512,5.03,33.989,4.8,9.879,-2.851,0.0,35.7,36.6,9.498,1.49,31.436,28.431,31.721,28.964,-3.253,25.606,0.0,275.24,,285.0,285.0,30.252,2.814,29.349,23.104
8863.5,2.869,0.687,-35.209,1.642,9.512,5.051,34.021,4.836,9.931,-2.862,0.0,35.727,36.593,9.498,1.49,31.313,28.264,31.675,28.856,-3.268,25.603,0.0,275.24,,285.0,285.0,30.138,2.815,29.259,23.067
8864.0,2.869,0.687,-35.209,1.642,9.512,5.051,34.021,4.836,9.931,-2.862,0.0,35.7,36.6,9.498,1.49,31.4,28.458,31.675,29.085,-3.268,25.603,0.0,275.44,,285.0,285.0,30.027,2.816,29.324,23.016
8864.5,2.869,0.687,-35.209,1.642,9.512,5.051,34.021,4.836,9.931,-2.862,0.0,35.7,36.6,9.498,1.49,31.556,29.13,31.779,29.716,-3.268,25.603,0.0,275.44,,285.0,285.0,30.154,2.817,29.402,23.001
8865.0,2.625,0.67,-33.973,1.632,9.48,5.051,34.021,4.836,9.931,-2.862,0.0,35.7,36.6,9.572,1.42,31.575,28.931,31.82,29.473,-3.268,25.603,0.0,274.74,,285.0,285.0,30.545,2.818,29.389,22.979
8865.5,2.625,0.67,-33.973,1.632,9.48,5.051,34.021,4.836,9.931,-2.862,0.0,35.7,36.6,9.572,1.42,31.507,28.256,31.754,29.02,-3.268,25.603,0.0,274.74,,285.0,285.0,30.45,2.815,29.344,22.952
8866.0,2.625,0.67,-33.973,1.632,9.48,5.051,34.021,4.836,9.931,-2.862,0.0,35.7,36.6,9.572,1.42,31.439,28.21,31.722,28.944,-3.268,25.603,0.0,274.54,,285.0,285.0,30.134,2.811,29.25,22.948
8866.5,2.625,0.67,-33.973,1.632,9.48,5.051,34.021,4.836,9.931,-2.862,0.0,35.7,36.6,9.572,1.42,31.383,28.678,31.728,29.425,-3.268,25.603,0.0,274.54,,285.0,285.0,30.079,2.808,29.239,22.917
8867.0,2.625,0.67,-33.973,1.632,9.48,5.049,34.028,4.837,9.957,-2.861,0.0,35.738,36.627,9.572,1.42,31.544,29.119,31.794,29.609,-3.243,25.613,0.0,275.04,,285.0,285.0,30.303,2.805,29.442,22.908
8867.5,2.625,0.67,-33.973,1.632,9.48,5.049,34.028,4.837,9.957,-2.861,0.0,35.7,36.6,9.572,1.42,31.634,29.03,31.821,29.457,-3.243,25.613,0.0,275.04,,285.0,285.0,30.517,2.802,29.397,22.912
8868.0,2.168,0.581,-34.15,1.651,9.503,5.049,34.028,4.837,9.957,-2.861,0.0,35.7,36.6,9.545,1.523,31.439,28.075,31.743,28.727,-3.243,25.613,0.0,275.14,,285.0,285.0,30.486,2.8,29.316,22.917
8868.5,2.168,0.581,-34.15,1.651,9.503,5.049,34.028,4.837,9.957,-2.861,0.0,35.7,36.6,9.545,1.523,31.33,28.197,31.668,28.871,-3.243,25.613,0.0,275.14,,285.0,285.0,29.996,2.789,29.222,22.927
8869.0,2.168,0.581,-34.15,1.651,9.503,5.049,34.028,4.837,9.957,-2.861,0.0,35.7,36.6,9.545,1.523,31.412,28.498,31.678,29.248,-3.243,25.613,0.0,274.74,,285.0,285.0,30.017,2.779,29.215,22.949
8869.5,2.168,0.581,-34.15,1.651,9.503,5.049,34.028,4.837,9.957,-2.861,0.0,35.7,36.6,9.545,1.523,31.454,28.837,31.729,29.414,-3.243,25.613,0.0,274.74,,285.0,285.0,30.209,2.769,29.329,22.971
8870.0,2.168,0.581,-34.15,1.651,9.503,5.073,33.992,4.8,9.936,-2.861,0.0,35.739,36.647,9.545,1.523,31.51,29.05,31.764,29.563,-3.256,25.6,0.0,275.44,,285.0,285.0,30.358,2.759,29.375,22.986
8870.5,2.168,0.581,-34.15,1.651,9.503,5.073,33.992,4.8,9.936,-2.861,0.0,35.7,36.6,9.545,1.523,31.544,28.832,31.772,29.338,-3.256,25.6,0.0,275.44,,285.0,285.0,30.472,2.749,29.308,22.97
8871.0,2.843,0.672,-35.209,1.616,9.458,5.073,33.992,4.8,9.936,-2.861,0.0,35.7,36.6,9.524,1.747,31.457,28.321,31.752,28.939,-3.256,25.6,0.0,275.64,,285.0,285.0,30.372,2.74,29.25,22.977
8871.5,2.843,0.672,-35.209,1.616,9.458,5.073,33.992,4.8,9.936,-2.861,0.0,35.7,36.6,9.524,1.747,31.317,28.524,31.655,29.001,-3.256,25.6,0.0,275.64,,285.0,285.0,30.124,2.743,29.231,22.962
8872.0,2.843,0.672,-35.209,1.616,9.458,5.073,33.992,4.8,9.936,-2.861,0.0,35.7,36.6,9.524,1.747,31.394,28.85,31.687,29.492,-3.256,25.6,0.0,275.04,,285.0,285.0,30.124,2.743,29.317,22.949
8872.5,2.843,0.672,-35.209,1.616,9.458,5.073,33.992,4.8,9.936,-2.861,0.0,35.7,36.6,9.524,1.747,31.54,29.056,31.764,29.699,-3.256,25.6,0.0,275.04,,285.0,285.0,30.356,2.745,29.405,22.917
8873.0,2.843,0.672,-35.209,1.616,9.458,5.073,33.992,4.8,9.936,-2.861,0.0,35.7,36.6,9.524,1.747,31.63,28.765,31.813,29.47,-3.256,25.6,0.0,274.84,,285.0,285.0,30.515,2.746,29.393,22.86
8873.5,2.843,0.672,-35.209,1.616,9.458,5.087,33.981,4.819,9.96,-2.855,0.0,35.758,36.74,9.524,1.747,31.543,28.473,31.798,28.997,-3.246,25.598,0.0,274.84,,285.0,285.0,30.42,2.748,29.336,22.806
8874.0,2.843,0.672,-35.209,1.616,9.458,5.087,33.981,4.819,9.96,-2.855,0.0,35.8,36.7,9.524,1.747,31.36,28.199,31.713,28.888,-3.246,25.598,0.0,274.14,,285.0,285.0,30.203,2.75,29.229,22.693
8874.5,3.486,0.787,-35.209,1.577,9.532,5.087,33.981,4.819,9.96,-2.855,0.0,35.8,36.7,9.534,1.658,31.384,28.764,31.709,29.295,-3.246,25.598,0.0,274.14,,285.0,285.0,30.04,2.751,29.358,22.633
8875.0,3.486,0.787,-35.209,1.577,9.532,5.087,33.981,4.819,9.96,-2.855,0.0,35.8,36.7,9.534,1.658,31.502,28.972,31.762,29.44,-3.246,25.598,0.0,275.04,,285.0,285.0,30.288,2.763,29.44,22.599
8875.5,3.486,0.787,-35.209,1.577,9.532,5.087,33.981,4.819,9.96,-2.855,0.0,35.8,36.7,9.534,1.658,31.64,28.918,31.846,29.469,-3.246,25.598,0.0,275.04,,285.0,285.0,30.419,2.775,29.467,22.567
8876.0,3.486,0.787,-35.209,1.577,9.532,5.087,33.981,4.819,9.96,-2.855,0.0,35.8,36.7,9.534,1.658,31.583,28.576,31.837,29.162,-3.246,25.598,0.0,274.64,,285.0,285.0,30.468,2.787,29.412,22.588
8876.5,3.486,0.787,-35.209,1.577,9.532,5.113,34.005,4.81,10.014,-2.865,0.0,35.759,36.69,9.534,1.658,31.425,28.238,31.752,28.807,-3.251,25.603,0.0,274.64,,285.0,285.0,30.29,2.798,29.33,22.62
8877.0,3.486,0.787,-35.209,1.577,9.532,5.113,34.005,4.81,10.014,-2.865,0.0,35.8,36.7,9.534,1.658,31.375,28.42,31.712,29.211,-3.251,25.603,0.0,275.04,,285.0,285.0,30.055,2.809,29.297,22.614
8877.5,3.649,0.911,-34.72,1.583,9.451,5.113,34.005,4.81,10.014,-2.865,0.0,35.8,36.7,9.661,1.645,31.485,28.937,31.784,29.638,-3.251,25.603,0.0,275.04,,285.0,285.0,30.179,2.821,29.494,22.713
8878.0,3.649,0.911,-34.72,1.583,9.451,5.113,34.005,4.81,10.014,-2.865,0.0,35.8,36.7,9.661,1.645,31.549,29.155,31.807,29.615,-3.251,25.603,0.0,274.74,,285.0,285.0,30.461,2.834,29.531,22.772
8878.5,3.649,0.911,-34.72,1.583,9.451,5.113,34.005,4.81,10.014,-2.865,0.0,35.8,36.7,9.661,1.645,31.551,28.928,31.824,29.435,-3.251,25.603,0.0,274.74,,285.0,285.0,30.532,2.848,29.473,22.815
8879.0,3.649,0.911,-34.72,1.583,9.451,5.113,34.005,4.81,10.014,-2.865,0.0,35.8,36.7,9.661,1.645,31.508,28.366,31.754,28.86,-3.251,25.603,0.0,275.04,,285.0,285.0,30.435,2.861,29.416,22.918
8879.5,3.649,0.911,-34.72,1.583,9.451,5.113,34.005,4.81,10.014,-2.865,0.0,35.8,36.7,9.661,1.645,31.329,28.511,31.701,29.017,-3.251,25.603,0.0,275.04,,285.0,285.0,30.122,2.874,29.34,22.976
8880.0,3.649,0.911,-34.72,1.583,9.451,5.146,34.062,4.854,10.072,-2.858,0.0,35.772,36.689,9.661,1.645,31.432,28.703,31.729,29.167,-3.255,25.596,0.0,274.84,,285.0,285.0,30.14,2.886,29.36,23.008
8880.5,3.649,0.911,-34.72,1.583,9.451,5.146,34.062,4.854,10.072,-2.858,0.0,35.8,36.7,9.661,1.645,31.485,28.891,31.748,29.536,-3.255,25.596,0.0,274.84,,285.0,285.0,30.258,2.899,29.47,22.992
8881.0,3.084,0.858,-34.01,1.673,9.482,5.146,34.062,4.854,10.072,-2.858,0.0,35.8,36.7,9.568,1.544,31.564,29.011,31.812,29.658,-3.255,25.596,0.0,275.04,,285.0,285.0,30.415,2.911,29.542,22.989
8881.5,3.084,0.858,-34.01,1.673,9.482,5.146,34.062,4.854,10.072,-2.858,0.0,35.8,36.7,9.568,1.544,31.597,28.654,31.805,29.274,-3.255,25.596,0.0,275.04,,285.0,285.0,30.511,2.914,29.473,22.946
8882.0,3.084,0.858,-34.01,1.673,9.482,5.146,34.062,4.854,10.072,-2.858,0.0,35.8,36.7,9.568,1.544,31.523,28.506,31.786,28.99,-3.255,25.596,0.0,274.94,,285.0,285.0,30.332,2.917,29.395,22.981
8882.5,3.084,0.858,-34.01,1.673,9.482,5.146,34.062,4.854,10.072,-2.858,0.0,35.8,36.7,9.568,1.544,31.42,28.729,31.712,29.198,-3.255,25.596,0.0,274.94,,285.0,285.0,30.201,2.92,29.426,22.94
8883.0,3.084,0.858,-34.01,1.673,9.482,5.113,34.066,4.86,10.081,-2.864,0.0,35.787,36.718,9.568,1.544,31.52,29.042,31.768,29.664,-3.256,25.593,0.0,274.64,,285.0,285.0,30.265,2.922,29.548,22.983
8883.5,3.084,0.858,-34.01,1.673,9.482,5.113,34.066,4.86,10.081,-2.864,0.0,35.8,36.7,9.568,1.544,31.606,28.932,31.809,29.595,-3.256,25.593,0.0,274.64,,285.0,285.0,30.499,2.925,29.597,22.987
8884.0,2.54,0.692,-34.331,1.622,9.45,5.113,34.066,4.86,10.081,-2.864,0.0,35.8,36.7,9.605,1.715,31.603,28.715,31.832,29.255,-3.256,25.593,0.0,275.04,,285.0,285.0,30.486,2.927,29.542,22.988
8884.5,2.54,0.692,-34.331,1.622,9.45,5.113,34.066,4.86,10.081,-2.864,0.0,35.8,36.7,9.605,1.715,31.505,28.311,31.793,28.894,-3.256,25.593,0.0,275.04,,285.0,285.0,30.352,2.921,29.488,22.981
8885.0,2.54,0.692,-34.331,1.622,9.45,5.113,34.066,4.86,10.081,-2.864,0.0,35.8,36.7,9.605,1.715,31.411,28.409,31.742,29.138,-3.256,25.593,0.0,274.94,,285.0,285.0,30.126,2.915,29.518,22.993
8885.5,2.54,0.692,-34.331,1.622,9.45,5.113,34.066,4.86,10.081,-2.864,0.0,35.8,36.7,9.605,1.715,31.465,29.064,31.783,29.644,-3.256,25.593,0.0,274.94,,285.0,285.0,30.175,2.909,29.662,22.964
8886.0,2.54,0.692,-34.331,1.622,9.45,5.113,34.066,4.86,10.081,-2.864,0.0,35.8,36.7,9.605,1.715,31.78,29.248,31.927,29.727,-3.256,25.593,0.0,274.74,,285.0,285.0,30.489,2.903,29.71,22.996
8886.5,2.54,0.692,-34.331,1.622,9.45,5.136,34.0,4.829,10.034,-2.857,0.0,35.8,36.818,9.605,1.715,31.657,28.73,31.904,29.335,-3.245,25.595,0.0,274.74,,285.0,285.0,30.671,2.897,29.606,22.995
8887.0,2.54,0.692,-34.331,1.622,9.45,5.136,34.0,4.829,10.034,-2.857,0.0,35.8,36.8,9.605,1.715,31.571,28.327,31.84,28.839,-3.245,25.595,0.0,275.44,,285.0,285.0,30.406,2.891,29.547,23.072
8887.5,2.6,0.616,-35.201,1.562,9.506,5.136,34.0,4.829,10.034,-2.857,0.0,35.8,36.8,9.568,1.695,31.437,28.472,31.781,28.93,-3.245,25.595,0.0,275.44,,285.0,285.0,30.144,2.885,29.476,23.135
8888.0,2.6,0.616,-35.201,1.562,9.506,5.136,34.0,4.829,10.034,-2.857,0.0,35.8,36.8,9.568,1.695,31.481,28.812,31.789,29.411,-3.245,25.595,0.0,274.74,,285.0,285.0,30.155,2.88,29.57,23.11
8888.5,2.6,0.616,-35.201,1.562,9.506,5.136,34.0,4.829,10.034,-2.857,0.0,35.8,36.8,9.568,1.695,31.603,29.354,31.879,29.974,-3.245,25.595,0.0,274.74,,285.0,285.0,30.373,2.876,29.674,23.208
8889.0,2.6,0.616,-35.201,1.562,9.506,5.136,34.0,4.829,10.034,-2.857,0.0,35.8,36.8,9.568,1.695,31.705,28.927,31.896,29.556,-3.245,25.595,0.0,275.14,,285.0,285.0,30.702,2.871,29.655,23.172
8889.5,2.6,0.616,-35.201,1.562,9.506,5.106,34.031,4.843,10.092,-2.854,0.0,35.811,36.737,9.568,1.695,31.607,28.52,31.874,28.978,-3.248,25.597,0.0,275.14,,285.0,285.0,30.521,2.867,29.545,23.17
8890.0,2.6,0.616,-35.201,1.562,9.506,5.106,34.031,4.843,10.092,-2.854,0.0,35.8,36.7,9.568,1.695,31.314,28.262,31.7,28.949,-3.248,25.597,0.0,274.44,,285.0,285.0,30.245,2.863,29.42,23.18
8890.5,3.075,0.75,-35.209,1.618,9.487,5.106,34.031,4.843,10.092,-2.854,0.0,35.8,36.7,9.462,1.698,31.447,28.732,31.721,29.501,-3.248,25.597,0.0,274.44,,285.0,285.0,30.056,2.858,29.45,23.152
8891.0,3.075,0.75,-35.209,1.618,9.487,5.106,34.031,4.843,10.092,-2.854,0.0,35.8,36.7,9.462,1.698,31.592,29.335,31.82,29.862,-3.248,25.597,0.0,275.04,,285.0,285.0,30.35,2.862,29.533,23.178
8891.5,3.075,0.75,-35.209,1.618,9.487,5.106,34.031,4.843,10.092,-2.854,0.0,35.8,36.7,9.462,1.698,31.684,29.207,31.882,29.731,-3.248,25.597,0.0,275.04,,285.0,285.0,30.652,2.865,29.594,23.215
8892.0,3.075,0.75,-35.209,1.618,9.487,5.106,34.031,4.843,10.092,-2.854,0.0,35.8,36.7,9.462,1.698,31.609,28.405,31.856,29.124,-3.248,25.597,0.0,274.84,,285.0,285.0,30.626,2.869,29.483,23.154
8892.5,3.075,0.75,-35.209,1.618,9.487,5.106,34.031,4.843,10.092,-2.854,0.0,35.8,36.7,9.462,1.698,31.49,28.239,31.779,28.751,-3.248,25.597,0.0,274.84,,285.0,285.0,30.248,2.872,29.354,23.117
8893.0,3.075,0.75,-35.209,1.618,9.487,5.075,34.069,4.86,10.146,-2.852,0.0,35.819,36.822,9.462,1.698,31.3,28.23,31.696,28.855,-3.241,25.586,0.0,274.74,,285.0,285.0,30.065,2.875,29.372,23.1
8893.5,3.075,0.75,-35.209,1.618,9.487,5.075,34.069,4.86,10.146,-2.852,0.0,35.8,36.8,9.462,1.698,31.544,28.951,31.789,29.619,-3.241,25.586,0.0,274.74,,285.0,285.0,30.02,2.879,29.458,23.112
8894.0,2.962,0.688,-35.209,1.566,9.445,5.075,34.069,4.86,10.146,-2.852,0.0,35.8,36.8,9.489,1.67,31.617,28.757,31.824,29.267,-3.241,25.586,0.0,274.64,,285.0,285.0,30.476,2.882,29.511,23.123
8894.5,2.962,0.688,-35.209,1.566,9.445,5.075,34.069,4.86,10.146,-2.852,0.0,35.8,36.8,9.489,1.67,31.503,28.603,31.804,29.087,-3.241,25.586,0.0,274.64,,285.0,285.0,30.366,2.883,29.512,23.13
8895.0,2.962,0.688,-35.209,1.566,9.445,5.075,34.069,4.86,10.146,-2.852,0.0,35.8,36.8,9.489,1.67,31.367,28.24,31.728,28.739,-3.241,25.586,0.0,275.44,,285.0,285.0,30.249,2.885,29.411,23.086
8895.5,2.962,0.688,-35.209,1.566,9.445,5.075,34.069,4.86,10.146,-2.852,0.0,35.8,36.8,9.489,1.67,31.264,28.376,31.658,28.878,-3.241,25.586,0.0,275.44,,285.0,285.0,30.018,2.886,29.34,23.036
8896.0,2.962,0.688,-35.209,1.566,9.445,5.032,34.102,4.874,10.174,-2.845,0.0,35.831,36.843,9.489,1.67,31.3,28.478,31.643,29.099,-3.246,25.584,0.0,275.34,,285.0,285.0,30.044,2.887,29.447,22.922
8896.5,2.962,0.688,-35.209,1.566,9.445,5.032,34.102,4.874,10.174,-2.845,0.0,35.8,36.8,9.489,1.67,31.433,28.862,31.689,29.571,-3.246,25.584,0.0,275.34,,285.0,285.0,30.13,2.888,29.481,22.94
8897.0,2.648,0.622,-35.209,1.629,9.563,5.032,34.102,4.874,10.174,-2.845,0.0,35.8,36.8,9.453,1.587,31.497,28.498,31.753,28.954,-3.246,25.584,0.0,275.24,,285.0,285.0,30.389,2.889,29.491,22.972
8897.5,2.648,0.622,-35.209,1.629,9.563,5.032,34.102,4.874,10.174,-2.845,0.0,35.8,36.8,9.453,1.587,31.354,28.295,31.689,28.762,-3.246,25.584,0.0,275.24,,285.0,285.0,30.175,2.886,29.408,22.994
8898.0,2.648,0.622,-35.209,1.629,9.563,5.032,34.102,4.874,10.174,-2.845,0.0,35.8,36.8,9.453,1.587,31.183,28.053,31.598,28.677,-3.246,25.584,0.0,275.44,,285.0,285.0,30.025,2.882,29.303,23.036
8898.5,2.648,0.622,-35.209,1.629,9.563,5.032,34.102,4.874,10.174,-2.845,0.0,35.8,36.8,9.453,1.587,31.282,28.518,31.615,29.235,-3.246,25.584,0.0,275.44,,285.0,285.0,29.878,2.878,29.292,23.037
8899.0,2.648,0.622,-35.209,1.629,9.563,5.124,34.088,4.848,10.168,-2.857,0.0,35.842,36.906,9.453,1.587,31.425,28.907,31.693,29.592,-3.241,25.582,0.0,275.34,,285.0,285.0,30.162,2.874,29.386,23.022
8899.5,2.648,0.622,-35.209,1.629,9.563,5.124,34.088,4.848,10.168,-2.857,0.0,35.8,36.9,9.453,1.587,31.526,29.076,31.764,29.66,-3.241,25.582,0.0,275.34,,285.0,285.0,30.404,2.87,29.439,23.037
8900.0,2.648,0.622,-35.209,1.629,9.563,5.124,34.088,4.848,10.168,-2.857,0.0,35.8,36.9,9.453,1.587,31.532,28.676,31.773,29.323,-3.241,25.582,0.0,275.34,,285.0,285.0,30.507,2.867,29.399,23.077
8900.5,1.77,0.493,-33.326,1.655,9.411,5.124,34.088,4.848,10.168,-2.857,0.0,35.8,36.9,9.762,1.598,31.341,28.305,31.687,28.929,-3.241,25.582,0.0,275.34,,285.0,285.0,30.326,2.863,29.302,23.068
8901.0,1.77,0.493,-33.326,1.655,9.411,5.124,34.088,4.848,10.168,-2.857,0.0,35.8,36.9,9.762,1.598,31.374,28.451,31.679,29.074,-3.241,25.582,0.0,275.34,,285.0,285.0,30.066,2.845,29.344,23.045
8901.5,1.77,0.493,-33.326,1.655,9.411,5.124,34.088,4.848,10.168,-2.857,0.0,35.8,36.9,9.762,1.598,31.401,28.765,31.703,29.392,-3.241,25.582,0.0,275.34,,285.0,285.0,30.145,2.828,29.436,23.077
8902.0,1.77,0.493,-33.326,1.655,9.411,5.124,34.088,4.848,10.168,-2.857,0.0,35.8,36.9,9.762,1.598,31.448,28.841,31.726,29.414,-3.241,25.582,0.0,275.14,,285.0,285.0,30.315,2.81,29.483,23.133
8902.5,1.77,0.493,-33.326,1.655,9.411,5.131,34.049,4.868,10.185,-2.855,0.0,35.861,36.908,9.762,1.598,31.487,28.57,31.739,29.272,-3.249,25.577,0.0,275.14,,285.0,285.0,30.357,2.793,29.474,23.117
8903.0,1.77,0.493,-33.326,1.655,9.411,5.131,34.049,4.868,10.185,-2.855,0.0,35.9,36.9,9.762,1.598,31.417,28.41,31.726,28.9,-3.249,25.577,0.0,275.04,,285.0,285.0,30.267,2.776,29.334,23.067
8903.5,2.397,0.597,-34.318,1.674,9.589,5.131,34.049,4.868,10.185,-2.855,0.0,35.9,36.9,9.618,1.578,31.284,28.022,31.656,28.676,-3.249,25.577,0.0,275.04,,285.0,285.0,30.113,2.76,29.285,23.04
8904.0,2.397,0.597,-34.318,1.674,9.589,5.131,34.049,4.868,10.185,-2.855,0.0,35.9,36.9,9.618,1.578,31.258,28.279,31.622,29.017,-3.249,25.577,0.0,274.74,,285.0,285.0,29.91,2.754,29.364,22.953
8904.5,2.397,0.597,-34.318,1.674,9.589,5.131,34.049,4.868,10.185,-2.855,0.0,35.9,36.9,9.618,1.578,31.546,29.172,31.787,29.597,-3.249,25.577,0.0,274.74,,285.0,285.0,30.044,2.748,29.495,22.972
8905.0,2.397,0.597,-34.318,1.674,9.589,5.131,34.049,4.868,10.185,-2.855,0.0,35.9,36.9,9.618,1.578,31.584,28.882,31.809,29.366,-3.249,25.577,0.0,275.04,,285.0,285.0,30.526,2.742,29.517,23.002
8905.5,2.397,0.597,-34.318,1.674,9.589,5.151,34.048,4.863,10.21,-2.845,0.0,35.879,36.908,9.618,1.578,31.428,28.522,31.765,29.002,-3.246,25.577,0.0,275.04,,285.0,285.0,30.41,2.737,29.475,23.0
8906.0,2.397,0.597,-34.318,1.674,9.589,5.151,34.048,4.863,10.21,-2.845,0.0,35.9,36.9,9.618,1.578,31.3,28.036,31.674,28.579,-3.246,25.577,0.0,275.14,,285.0,285.0,30.179,2.731,29.423,22.952
8906.5,2.397,0.597,-34.318,1.674,9.589,5.151,34.048,4.863,10.21,-2.845,0.0,35.9,36.9,9.618,1.578,31.178,28.171,31.608,28.721,-3.246,25.577,0.0,275.14,,285.0,285.0,29.897,2.726,29.339,22.843
8907.0,3.484,0.812,-35.209,1.648,9.551,5.151,34.048,4.863,10.21,-2.845,0.0,35.9,36.9,9.354,1.63,31.274,28.68,31.626,29.399,-3.246,25.577,0.0,275.14,,285.0,285.0,29.92,2.72,29.514,22.873
8907.5,3.484,0.812,-35.209,1.648,9.551,5.151,34.048,4.863,10.21,-2.845,0.0,35.9,36.9,9.354,1.63,31.446,29.152,31.704,29.662,-3.246,25.577,0.0,275.14,,285.0,285.0,30.245,2.733,29.556,22.882
8908.0,3.484,0.812,-35.209,1.648,9.551,5.151,34.048,4.863,10.21,-2.845,0.0,35.9,36.9,9.354,1.63,31.435,28.41,31.737,29.133,-3.246,25.577,0.0,274.74,,285.0,285.0,30.491,2.745,29.514,22.89
8908.5,3.484,0.812,-35.209,1.648,9.551,5.151,34.048,4.863,10.21,-2.845,0.0,35.9,36.9,9.354,1.63,31.372,28.302,31.702,28.765,-3.246,25.577,0.0,274.74,,285.0,285.0,30.179,2.757,29.469,22.936
8909.0,3.484,0.812,-35.209,1.648,9.551,5.162,34.099,4.846,10.246,-2.852,0.0,35.892,36.979,9.354,1.63,31.176,28.131,31.596,28.809,-3.253,25.579,0.0,275.84,,285.0,285.0,30.035,2.769,29.337,22.967
8909.5,3.484,0.812,-35.209,1.648,9.551,5.162,34.099,4.846,10.246,-2.852,0.0,35.9,37.0,9.354,1.63,31.249,28.652,31.653,29.304,-3.253,25.579,0.0,275.84,,285.0,285.0,29.928,2.781,29.327,23.016
8910.0,3.809,0.891,-35.209,1.588,9.565,5.162,34.099,4.846,10.246,-2.852,0.0,35.9,37.0,9.479,1.603,31.394,28.913,31.68,29.299,-3.253,25.579,0.0,275.34,,285.0,285.0,30.215,2.792,29.478,22.994
8910.5,3.809,0.891,-35.209,1.588,9.565,5.162,34.099,4.846,10.246,-2.852,0.0,35.9,37.0,9.479,1.603,31.416,28.875,31.702,29.264,-3.253,25.579,0.0,275.34,,285.0,285.0,30.322,2.809,29.544,23.04
8911.0,3.809,0.891,-35.209,1.588,9.565,5.162,34.099,4.846,10.246,-2.852,0.0,35.9,37.0,9.479,1.603,31.402,28.727,31.705,29.098,-3.253,25.579,0.0,275.34,,285.0,285.0,30.314,2.826,29.5,22.99
8911.5,3.809,0.891,-35.209,1.588,9.565,5.162,34.099,4.846,10.246,-2.852,0.0,35.9,37.0,9.479,1.603,31.182,28.111,31.583,28.726,-3.253,25.579,0.0,275.34,,285.0,285.0,30.233,2.842,29.409,23.049
8912.0,3.809,0.891,-35.209,1.588,9.565,5.061,34.138,4.895,10.303,-2.848,0.0,35.909,37.024,9.479,1.603,31.205,28.754,31.601,29.26,-3.241,25.576,0.0,274.74,,285.0,285.0,29.901,2.858,29.428,23.103
8912.5,3.809,0.891,-35.209,1.588,9.565,5.061,34.138,4.895,10.303,-2.848,0.0,35.9,37.0,9.479,1.603,31.45,29.018,31.698,29.6,-3.241,25.576,0.0,274.74,,285.0,285.0,30.205,2.873,29.518,23.169
8913.0,3.809,0.891,-35.209,1.588,9.565,5.061,34.138,4.895,10.303,-2.848,0.0,35.9,37.0,9.479,1.603,31.54,28.831,31.734,29.412,-3.241,25.576,0.0,275.54,,285.0,285.0,30.441,2.888,29.586,23.264
8913.5,2.585,0.691,-34.469,1.661,9.49,5.061,34.138,4.895,10.303,-2.848,0.0,35.9,37.0,9.528,1.489,31.496,28.732,31.755,29.271,-3.241,25.576,0.0,275.54,,285.0,285.0,30.379,2.904,29.542,23.3
8914.0,2.585,0.691,-34.469,1.661,9.49,5.061,34.138,4.895,10.303,-2.848,0.0,35.9,37.0,9.528,1.489,31.403,28.468,31.754,29.028,-3.241,25.576,0.0,275.44,,285.0,285.0,30.313,2.898,29.451,23.407
8914.5,2.585,0.691,-34.469,1.661,9.49,5.061,34.138,4.895,10.303,-2.848,0.0,35.9,37.0,9.528,1.489,31.276,28.472,31.693,28.932,-3.241,25.576,0.0,275.44,,285.0,285.0,30.163,2.893,29.499,23.479
8915.0,2.585,0.691,-34.469,1.661,9.49,5.061,34.138,4.895,10.303,-2.848,0.0,35.9,37.0,9.528,1.489,31.353,28.899,31.712,29.364,-3.241,25.576,0.0,275.84,,285.0,285.0,30.093,2.888,29.658,23.564
8915.5,2.585,0.691,-34.469,1.661,9.49,5.158,34.102,4.869,10.28,-2.859,0.0,35.918,37.003,9.528,1.489,31.533,28.939,31.796,29.532,-3.249,25.558,0.0,275.84,,285.0,285.0,30.332,2.883,29.711,23.591
8916.0,2.585,0.691,-34.469,1.661,9.49,5.158,34.102,4.869,10.28,-2.859,0.0,35.9,37.0,9.528,1.489,31.519,28.684,31.793,29.199,-3.249,25.558,0.0,275.84,,285.0,285.0,30.45,2.878,29.667,23.601
8916.5,2.044,0.57,-33.725,1.626,9.418,5.158,34.102,4.869,10.28,-2.859,0.0,35.9,37.0,9.639,1.587,31.434,28.543,31.774,28.966,-3.249,25.558,0.0,275.84,,285.0,285.0,30.298,2.873,29.632,23.621
8917.0,2.044,0.57,-33.725,1.626,9.418,5.158,34.102,4.869,10.28,-2.859,0.0,35.9,37.0,9.639,1.587,31.236,28.05,31.654,28.679,-3.249,25.558,0.0,275.94,,285.0,285.0,30.179,2.86,29.515,23.626
8917.5,2.044,0.57,-33.725,1.626,9.418,5.158,34.102,4.869,10.28,-2.859,0.0,35.9,37.0,9.639,1.587,31.247,28.342,31.635,28.991,-3.249,25.558,0.0,275.94,,285.0,285.0,29.905,2.846,29.545,23.647
8918.0,2.044,0.57,-33.725,1.626,9.418,5.158,34.102,4.869,10.28,-2.859,0.0,35.9,37.0,9.639,1.587,31.384,29.028,31.701,29.502,-3.249,25.558,0.0,275.64,,285.0,285.0,30.054,2.833,29.649,23.665
8918.5,2.044,0.57,-33.725,1.626,9.418,5.146,34.098,4.86,10.295,-2.856,0.0,35.933,37.02,9.639,1.587,31.475,29.189,31.757,29.574,-3.249,25.558,0.0,275.64,,285.0,285.0,30.404,2.82,29.658,23.684
8919.0,2.044,0.57,-33.725,1.626,9.418,5.146,34.098,4.86,10.295,-2.856,0.0,35.9,37.0,9.639,1.587,31.399,28.398,31.741,29.044,-3.249,25.558,0.0,275.54,,285.0,285.0,30.499,2.808,29.609,23.701
8919.5,2.044,0.57,-33.725,1.626,9.418,5.146,34.098,4.86,10.295,-2.856,0.0,35.9,37.0,9.639,1.587,31.331,28.199,31.678,28.676,-3.249,25.558,0.0,275.54,,285.0,285.0,30.146,2.795,29.576,23.71
8920.0,2.424,0.593,-34.685,1.68,9.522,5.146,34.098,4.86,10.295,-2.856,0.0,35.9,37.0,9.538,1.475,31.294,28.429,31.661,29.018,-3.249,25.558,0.0,275.84,,285.0,285.0,29.971,2.783,29.491,23.717
8920.5,2.424,0.593,-34.685,1.68,9.522,5.146,34.098,4.86,10.295,-2.856,0.0,35.9,37.0,9.538,1.475,31.351,28.628,31.652,29.298,-3.249,25.558,0.0,275.84,,285.0,285.0,30.1,2.777,29.52,23.718
8921.0,2.424,0.593,-34.685,1.68,9.522,5.146,34.098,4.86,10.295,-2.856,0.0,35.9,37.0,9.538,1.475,31.389,28.96,31.706,29.517,-3.249,25.558,0.0,276.34,,285.0,285.0,30.232,2.771,29.575,23.727
8921.5,2.424,0.593,-34.685,1.68,9.522,5.146,34.098,4.86,10.295,-2.856,0.0,35.9,37.0,9.538,1.475,31.46,29.011,31.771,29.468,-3.249,25.558,0.0,276.34,,285.0,285.0,30.393,2.765,29.6,23.731
8922.0,2.424,0.593,-34.685,1.68,9.522,5.137,34.112,4.839,10.325,-2.85,0.0,35.955,37.003,9.538,1.475,31.418,28.744,31.764,29.185,-3.254,25.559,0.0,275.94,,285.0,285.0,30.427,2.76,29.561,23.723
8922.5,2.424,0.593,-34.685,1.68,9.522,5.137,34.112,4.839,10.325,-2.85,0.0,36.0,37.0,9.538,1.475,31.281,28.508,31.661,28.887,-3.254,25.559,0.0,275.94,,285.0,285.0,30.277,2.754,29.526,23.718
8923.0,2.811,0.659,-35.209,1.624,9.537,5.137,34.112,4.839,10.325,-2.85,0.0,36.0,37.0,9.455,1.551,31.279,28.677,31.65,29.045,-3.254,25.559,0.0,276.44,,285.0,285.0,30.084,2.749,29.53,23.705
8923.5,2.811,0.659,-35.209,1.624,9.537,5.137,34.112,4.839,10.325,-2.85,0.0,36.0,37.0,9.455,1.551,31.371,28.859,31.703,29.446,-3.254,25.559,0.0,276.44,,285.0,285.0,30.163,2.75,29.556,23.702
8924.0,2.811,0.659,-35.209,1.624,9.537,5.137,34.112,4.839,10.325,-2.85,0.0,36.0,37.0,9.455,1.551,31.489,28.826,31.734,29.54,-3.254,25.559,0.0,276.04,,285.0,285.0,30.345,2.751,29.539,23.689
8924.5,2.811,0.659,-35.209,1.624,9.537,5.137,34.112,4.839,10.325,-2.85,0.0,36.0,37.0,9.455,1.551,31.472,28.581,31.742,29.257,-3.254,25.559,0.0,276.04,,285.0,285.0,30.397,2.752,29.537,23.638
8925.0,2.811,0.659,-35.209,1.624,9.537,5.1,34.127,4.876,10.373,-2.843,0.0,35.969,37.036,9.455,1.551,31.432,28.459,31.726,29.091,-3.248,25.557,0.0,276.14,,285.0,285.0,30.263,2.753,29.511,23.578
8925.5,2.811,0.659,-35.209,1.624,9.537,5.1,34.127,4.876,10.373,-2.843,0.0,36.0,37.0,9.455,1.551,31.364,28.703,31.743,29.407,-3.248,25.557,0.0,276.14,,285.0,285.0,30.177,2.754,29.544,23.574
8926.0,2.451,0.65,-34.76,1.614,9.48,5.1,34.127,4.876,10.373,-2.843,0.0,36.0,37.0,9.567,1.705,31.572,29.044,31.818,29.451,-3.248,25.557,0.0,275.64,,285.0,285.0,30.304,2.755,29.624,23.518
8926.5,2.451,0.65,-34.76,1.614,9.48,5.1,34.127,4.876,10.373,-2.843,0.0,36.0,37.0,9.567,1.705,31.571,28.817,31.827,29.263,-3.248,25.557,0.0,275.64,,285.0,285.0,30.471,2.75,29.64,23.494
8927.0,2.451,0.65,-34.76,1.614,9.48,5.1,34.127,4.876,10.373,-2.843,0.0,36.0,37.0,9.567,1.705,31.473,28.668,31.808,29.133,-3.248,25.557,0.0,275.84,,285.0,285.0,30.369,2.745,29.623,23.469
8927.5,2.451,0.65,-34.76,1.614,9.48,5.1,34.127,4.876,10.373,-2.843,0.0,36.0,37.0,9.567,1.705,31.428,28.596,31.759,29.014,-3.248,25.557,0.0,275.84,,285.0,285.0,30.27,2.74,29.575,23.435
8928.0,2.451,0.65,-34.76,1.614,9.48,5.1,34.127,4.876,10.373,-2.843,0.0,36.0,37.0,9.567,1.705,31.429,28.674,31.765,29.199,-3.248,25.557,0.0,275.84,,285.0,285.0,30.199,2.735,29.603,23.431
8928.5,2.451,0.65,-34.76,1.614,9.48,5.115,34.152,4.87,10.4,-2.856,0.0,35.984,37.041,9.567,1.705,31.467,28.716,31.761,29.309,-3.251,25.546,0.0,275.84,,285.0,285.0,30.267,2.731,29.705,23.363
8929.0,2.451,0.65,-34.76,1.614,9.48,5.115,34.152,4.87,10.4,-2.856,0.0,36.0,37.0,9.567,1.705,31.447,28.831,31.78,29.443,-3.251,25.546,0.0,275.64,,285.0,285.0,30.313,2.726,29.683,23.34
8929.5,2.475,0.551,-35.209,1.59,9.518,5.115,34.152,4.87,10.4,-2.856,0.0,36.0,37.0,9.483,1.562,31.46,28.656,31.768,29.286,-3.251,25.546,0.0,275.64,,285.0,285.0,30.375,2.722,29.65,23.31
8930.0,2.475,0.551,-35.209,1.59,9.518,5.115,34.152,4.87,10.4,-2.856,0.0,36.0,37.0,9.483,1.562,31.342,28.45,31.702,29.089,-3.251,25.546,0.0,276.14,,285.0,285.0,30.292,2.718,29.617,23.323
8930.5,2.475,0.551,-35.209,1.59,9.518,5.115,34.152,4.87,10.4,-2.856,0.0,36.0,37.0,9.483,1.562,31.346,28.87,31.714,29.359,-3.251,25.546,0.0,276.14,,285.0,285.0,30.146,2.714,29.619,23.338
8931.0,2.475,0.551,-35.209,1.59,9.518,5.115,34.152,4.87,10.4,-2.856,0.0,36.0,37.0,9.483,1.562,31.499,29.16,31.796,29.73,-3.251,25.546,0.0,275.74,,285.0,285.0,30.322,2.71,29.678,23.353
8931.5,2.475,0.551,-35.209,1.59,9.518,5.165,34.122,4.881,10.389,-2.865,0.0,36.005,37.143,9.483,1.562,31.653,29.062,31.862,29.519,-3.265,25.548,0.0,275.74,,285.0,285.0,30.546,2.706,29.734,23.376
8932.0,2.475,0.551,-35.209,1.59,9.518,5.165,34.122,4.881,10.389,-2.865,0.0,36.0,37.1,9.483,1.562,31.607,28.819,31.868,29.308,-3.265,25.548,0.0,275.54,,285.0,285.0,30.524,2.702,29.718,23.371
8932.5,2.295,0.539,-35.209,1.59,9.541,5.165,34.122,4.881,10.389,-2.865,0.0,36.0,37.1,9.464,1.723,31.462,28.623,31.817,29.072,-3.265,25.548,0.0,275.54,,285.0,285.0,30.401,2.698,29.634,23.311
8933.0,2.295,0.539,-35.209,1.59,9.541,5.165,34.122,4.881,10.389,-2.865,0.0,36.0,37.1,9.464,1.723,31.459,28.712,31.785,29.171,-3.265,25.548,0.0,275.54,,285.0,285.0,30.243,2.692,29.683,23.261
8933.5,2.295,0.539,-35.209,1.59,9.541,5.165,34.122,4.881,10.389,-2.865,0.0,36.0,37.1,9.464,1.723,31.552,29.033,31.854,29.606,-3.265,25.548,0.0,275.54,,285.0,285.0,30.282,2.685,29.785,23.221
8934.0,2.295,0.539,-35.209,1.59,9.541,5.165,34.122,4.881,10.389,-2.865,0.0,36.0,37.1,9.464,1.723,31.617,29.164,31.873,29.731,-3.265,25.548,0.0,275.44,,285.0,285.0,30.511,2.679,29.827,23.235
8934.5,2.295,0.539,-35.209,1.59,9.541,5.165,34.122,4.881,10.389,-2.865,0.0,36.0,37.1,9.464,1.723,31.611,28.688,31.865,29.29,-3.265,25.548,0.0,275.44,,285.0,285.0,30.596,2.673,29.821,23.27
8935.0,2.295,0.539,-35.209,1.59,9.541,5.15,34.097,4.871,10.404,-2.867,0.0,36.014,37.162,9.464,1.723,31.546,28.573,31.838,28.998,-3.26,25.547,0.0,275.74,,285.0,285.0,30.364,2.666,29.768,23.272
8935.5,2.295,0.539,-35.209,1.59,9.541,5.15,34.097,4.871,10.404,-2.867,0.0,36.0,37.2,9.464,1.723,31.444,28.641,31.795,29.071,-3.26,25.547,0.0,275.74,,285.0,285.0,30.239,2.66,29.682,23.216
8936.0,2.86,0.761,-33.922,1.659,9.413,5.15,34.097,4.871,10.404,-2.867,0.0,36.0,37.2,9.594,1.466,31.511,28.908,31.814,29.43,-3.26,25.547,0.0,276.14,,285.0,285.0,30.238,2.654,29.82,23.248
8936.5,2.86,0.761,-33.922,1.659,9.413,5.15,34.097,4.871,10.404,-2.867,0.0,36.0,37.2,9.594,1.466,31.599,29.039,31.853,29.644,-3.26,25.547,0.0,276.14,,285.0,285.0,30.416,2.658,29.859,23.308
8937.0,2.86,0.761,-33.922,1.659,9.413,5.15,34.097,4.871,10.404,-2.867,0.0,36.0,37.2,9.594,1.466,31.661,28.974,31.93,29.594,-3.26,25.547,0.0,275.74,,285.0,285.0,30.534,2.661,29.862,23.352
8937.5,2.86,0.761,-33.922,1.659,9.413,5.15,34.097,4.871,10.404,-2.867,0.0,36.0,37.2,9.594,1.466,31.625,28.664,31.905,29.209,-3.26,25.547,0.0,275.74,,285.0,285.0,30.54,2.664,29.813,23.302
8938.0,2.86,0.761,-33.922,1.659,9.413,5.032,34.139,4.849,10.461,-2.843,0.0,36.034,37.138,9.594,1.466,31.545,28.791,31.878,29.448,-3.256,25.544,0.0,275.84,,285.0,285.0,30.351,2.667,29.754,23.306
8938.5,2.86,0.761,-33.922,1.659,9.413,5.032,34.139,4.849,10.461,-2.843,0.0,36.0,37.1,9.594,1.466,31.612,29.09,31.945,29.705,-3.256,25.544,0.0,275.84,,285.0,285.0,30.416,2.671,29.799,23.352
8939.0,3.408,0.906,-34.128,1.611,9.406,5.032,34.139,4.849,10.461,-2.843,0.0,36.0,37.1,9.65,1.514,31.733,29.607,31.996,30.02,-3.256,25.544,0.0,275.54,,285.0,285.0,30.588,2.674,29.914,23.334
8939.5,3.408,0.906,-34.128,1.611,9.406,5.032,34.139,4.849,10.461,-2.843,0.0,36.0,37.1,9.65,1.514,31.842,29.555,32.057,29.868,-3.256,25.544,0.0,275.54,,285.0,285.0,30.839,2.686,29.989,23.356
8940.0,3.408,0.906,-34.128,1.611,9.406,5.032,34.139,4.849,10.461,-2.843,0.0,36.0,37.1,9.65,1.514,31.767,29.091,32.035,29.474,-3.256,25.544,0.0,275.84,,285.0,285.0,30.831,2.698,29.909,23.311
8940.5,3.408,0.906,-34.128,1.611,9.406,5.032,34.139,4.849,10.461,-2.843,0.0,36.0,37.1,9.65,1.514,31.654,28.503,31.945,29.028,-3.256,25.544,0.0,275.84,,285.0,285.0,30.592,2.709,29.846,23.262
8941.0,3.408,0.906,-34.128,1.611,9.406,5.032,34.139,4.849,10.461,-2.843,0.0,36.0,37.1,9.65,1.514,31.639,29.144,31.925,29.735,-3.256,25.544,0.0,275.34,,285.0,285.0,30.282,2.721,29.873,23.176
8941.5,3.408,0.906,-34.128,1.611,9.406,5.12,34.186,4.895,10.512,-2.857,0.0,36.049,37.183,9.65,1.514,31.748,29.217,31.972,29.899,-3.266,25.548,0.0,275.34,,285.0,285.0,30.611,2.732,29.977,23.109
8942.0,3.408,0.906,-34.128,1.611,9.406,5.12,34.186,4.895,10.512,-2.857,0.0,36.0,37.2,9.65,1.514,31.744,29.253,32.015,29.903,-3.266,25.548,0.0,275.84,,285.0,285.0,30.709,2.743,30.08,23.047
8942.5,3.062,0.709,-35.209,1.528,9.56,5.12,34.186,4.895,10.512,-2.857,0.0,36.0,37.2,9.538,1.654,31.793,29.059,32.03,29.758,-3.266,25.548,0.0,275.84,,285.0,285.0,30.729,2.754,30.054,23.011
