t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8943.0,3.062,0.709,-35.209,1.528,9.56,5.12,34.186,4.895,10.512,-2.857,0.0,36.0,37.2,9.538,1.654,31.786,28.858,32.026,29.523,-3.266,25.548,0.0,275.44,,285.0,285.0,30.66,2.759,29.993,22.991
8943.5,3.062,0.709,-35.209,1.528,9.56,5.12,34.186,4.895,10.512,-2.857,0.0,36.0,37.2,9.538,1.654,31.705,28.938,32.015,29.571,-3.266,25.548,0.0,275.44,,285.0,285.0,30.548,2.764,30.018,23.008
8944.0,3.062,0.709,-35.209,1.528,9.56,5.12,34.186,4.895,10.512,-2.857,0.0,36.0,37.2,9.538,1.654,31.657,29.272,32.019,29.821,-3.266,25.548,0.0,275.84,,285.0,285.0,30.557,2.769,30.128,23.015
8944.5,3.062,0.709,-35.209,1.528,9.56,5.125,34.143,4.861,10.498,-2.857,0.0,36.067,37.239,9.538,1.654,31.977,29.467,32.147,30.123,-3.248,25.551,0.0,275.84,,285.0,285.0,30.692,2.774,30.186,23.036
8945.0,3.062,0.709,-35.209,1.528,9.56,5.125,34.143,4.861,10.498,-2.857,0.0,36.1,37.2,9.538,1.654,31.969,29.154,32.176,29.691,-3.248,25.551,0.0,274.84,,285.0,285.0,30.928,2.778,30.16,22.985
8945.5,2.211,0.531,-35.209,1.58,9.465,5.125,34.143,4.861,10.498,-2.857,0.0,36.1,37.2,9.579,1.707,31.829,28.985,32.119,29.507,-3.248,25.551,0.0,274.84,,285.0,285.0,30.747,2.783,30.09,23.053
8946.0,2.211,0.531,-35.209,1.58,9.465,5.125,34.143,4.861,10.498,-2.857,0.0,36.1,37.2,9.579,1.707,31.693,28.748,32.071,29.428,-3.248,25.551,0.0,276.44,,285.0,285.0,30.61,2.774,30.012,23.096
8946.5,2.211,0.531,-35.209,1.58,9.465,5.125,34.143,4.861,10.498,-2.857,0.0,36.1,37.2,9.579,1.707,31.773,29.199,32.07,29.932,-3.248,25.551,0.0,276.44,,285.0,285.0,30.485,2.764,30.007,23.17
8947.0,2.211,0.531,-35.209,1.58,9.465,5.125,34.143,4.861,10.498,-2.857,0.0,36.1,37.2,9.579,1.707,31.92,29.737,32.156,30.321,-3.248,25.551,0.0,274.34,,285.0,285.0,30.744,2.755,30.189,23.209
8947.5,2.211,0.531,-35.209,1.58,9.465,5.127,34.112,4.861,10.495,-2.863,0.0,36.078,37.214,9.579,1.707,32.053,29.628,32.231,30.156,-3.26,25.547,0.0,274.34,,285.0,285.0,31.033,2.746,30.197,23.109
8948.0,2.211,0.531,-35.209,1.58,9.465,5.127,34.112,4.861,10.495,-2.863,0.0,36.1,37.2,9.579,1.707,31.828,28.753,32.167,29.416,-3.26,25.547,0.0,275.54,,285.0,285.0,31.017,2.738,30.114,23.134
8948.5,2.211,0.531,-35.209,1.58,9.465,5.127,34.112,4.861,10.495,-2.863,0.0,36.1,37.2,9.579,1.707,31.688,28.476,32.061,29.228,-3.26,25.547,0.0,275.54,,285.0,285.0,30.541,2.729,30.035,23.15
8949.0,2.605,0.687,-34.635,1.655,9.451,5.127,34.112,4.861,10.495,-2.863,0.0,36.1,37.2,9.568,1.715,31.637,28.975,32.022,29.549,-3.26,25.547,0.0,274.84,,285.0,285.0,30.363,2.721,30.032,23.108
8949.5,2.605,0.687,-34.635,1.655,9.451,5.127,34.112,4.861,10.495,-2.863,0.0,36.1,37.2,9.568,1.715,31.751,29.522,32.087,29.988,-3.26,25.547,0.0,274.84,,285.0,285.0,30.545,2.719,30.147,23.067
8950.0,2.605,0.687,-34.635,1.655,9.451,5.127,34.112,4.861,10.495,-2.863,0.0,36.1,37.2,9.568,1.715,31.953,29.546,32.16,30.095,-3.26,25.547,0.0,276.44,,285.0,285.0,30.837,2.717,30.203,23.072
8950.5,2.605,0.687,-34.635,1.655,9.451,5.127,34.112,4.861,10.495,-2.863,0.0,36.1,37.2,9.568,1.715,31.982,29.366,32.194,29.935,-3.26,25.547,0.0,276.44,,285.0,285.0,30.938,2.715,30.101,22.968
8951.0,2.605,0.687,-34.635,1.655,9.451,5.145,34.14,4.872,10.551,-2.851,0.0,36.087,37.198,9.568,1.715,31.81,28.847,32.147,29.424,-3.247,25.547,0.0,275.14,,285.0,285.0,30.869,2.713,30.026,23.052
8951.5,2.605,0.687,-34.635,1.655,9.451,5.145,34.14,4.872,10.551,-2.851,0.0,36.1,37.2,9.568,1.715,31.696,28.98,32.038,29.791,-3.247,25.547,0.0,276.34,,285.0,285.0,30.626,2.71,29.977,23.082
8952.0,2.92,0.786,-34.428,1.617,9.508,5.145,34.14,4.872,10.551,-2.851,0.0,36.1,37.2,9.599,1.665,31.857,29.608,32.118,30.106,-3.247,25.547,0.0,276.34,,285.0,285.0,30.626,2.713,30.075,23.128
8952.5,2.92,0.786,-34.428,1.617,9.508,5.145,34.14,4.872,10.551,-2.851,0.0,36.1,37.2,9.599,1.665,31.898,29.5,32.165,29.987,-3.247,25.547,0.0,276.34,,285.0,285.0,30.922,2.713,30.165,23.208
8953.0,2.92,0.786,-34.428,1.617,9.508,5.145,34.14,4.872,10.551,-2.851,0.0,36.1,37.2,9.599,1.665,31.871,29.265,32.179,29.812,-3.247,25.547,0.0,275.94,,285.0,285.0,30.887,2.717,30.153,23.23
8953.5,2.92,0.786,-34.428,1.617,9.508,5.145,34.14,4.872,10.551,-2.851,0.0,36.1,37.2,9.599,1.665,31.823,28.727,32.112,29.434,-3.247,25.547,0.0,275.94,,285.0,285.0,30.782,2.72,30.117,23.243
8954.0,2.92,0.786,-34.428,1.617,9.508,5.158,34.195,4.891,10.586,-2.857,0.0,36.099,37.175,9.599,1.665,31.721,28.617,32.063,29.276,-3.253,25.544,0.0,276.14,,285.0,285.0,30.524,2.726,30.022,23.27
8954.5,2.92,0.786,-34.428,1.617,9.508,5.158,34.195,4.891,10.586,-2.857,0.0,36.1,37.2,9.599,1.665,31.662,28.794,32.025,29.535,-3.253,25.544,0.0,276.14,,285.0,285.0,30.419,2.726,30.039,23.265
8955.0,2.92,0.786,-34.428,1.617,9.508,5.158,34.195,4.891,10.586,-2.857,0.0,36.1,37.2,9.599,1.665,31.675,29.187,32.05,29.8,-3.253,25.544,0.0,274.34,,285.0,285.0,30.504,2.73,30.102,23.367
8955.5,2.931,0.792,-34.145,1.556,9.498,5.158,34.195,4.891,10.586,-2.857,0.0,36.1,37.2,9.615,1.589,31.99,29.514,32.185,30.053,-3.253,25.544,0.0,274.34,,285.0,285.0,30.678,2.733,30.157,23.395
8956.0,2.931,0.792,-34.145,1.556,9.498,5.158,34.195,4.891,10.586,-2.857,0.0,36.1,37.2,9.615,1.589,31.924,29.22,32.208,29.754,-3.253,25.544,0.0,275.94,,285.0,285.0,30.936,2.736,30.137,23.407
8956.5,2.931,0.792,-34.145,1.556,9.498,5.158,34.195,4.891,10.586,-2.857,0.0,36.1,37.2,9.615,1.589,31.788,28.951,32.143,29.648,-3.253,25.544,0.0,275.94,,285.0,285.0,30.776,2.739,30.041,23.415
8957.0,2.931,0.792,-34.145,1.556,9.498,5.158,34.195,4.891,10.586,-2.857,0.0,36.1,37.2,9.615,1.589,31.806,29.213,32.159,29.79,-3.253,25.544,0.0,274.04,,285.0,285.0,30.633,2.742,30.041,23.426
8957.5,2.931,0.792,-34.145,1.556,9.498,5.169,34.199,4.883,10.594,-2.856,0.0,36.109,37.236,9.615,1.589,31.917,29.392,32.169,30.078,-3.257,25.551,0.0,274.04,,285.0,285.0,30.742,2.745,30.137,23.355
8958.0,2.931,0.792,-34.145,1.556,9.498,5.169,34.199,4.883,10.594,-2.856,0.0,36.1,37.2,9.615,1.589,32.017,29.808,32.276,30.435,-3.257,25.551,0.0,275.54,,285.0,285.0,30.889,2.748,30.242,23.333
8958.5,2.717,0.641,-35.209,1.586,9.565,5.169,34.199,4.883,10.594,-2.856,0.0,36.1,37.2,9.452,1.697,32.108,29.621,32.307,30.279,-3.257,25.551,0.0,275.54,,285.0,285.0,31.134,2.751,30.204,23.309
8959.0,2.717,0.641,-35.209,1.586,9.565,5.169,34.199,4.883,10.594,-2.856,0.0,36.1,37.2,9.452,1.697,31.878,28.681,32.193,29.318,-3.257,25.551,0.0,273.24,,285.0,285.0,31.079,2.751,30.096,23.346
8959.5,2.717,0.641,-35.209,1.586,9.565,5.169,34.199,4.883,10.594,-2.856,0.0,36.1,37.2,9.452,1.697,31.732,28.809,32.122,29.539,-3.257,25.551,0.0,273.24,,285.0,285.0,30.517,2.75,30.009,23.284
8960.0,2.717,0.641,-35.209,1.586,9.565,5.169,34.199,4.883,10.594,-2.856,0.0,36.1,37.2,9.452,1.697,31.906,29.407,32.191,30.118,-3.257,25.551,0.0,275.84,,285.0,285.0,30.551,2.75,30.086,23.319
8960.5,2.717,0.641,-35.209,1.586,9.565,5.16,34.191,4.878,10.617,-2.855,0.0,36.123,37.358,9.452,1.697,32.049,29.962,32.305,30.489,-3.238,25.548,0.0,275.84,,285.0,285.0,30.906,2.749,30.234,23.295
8961.0,2.717,0.641,-35.209,1.586,9.565,5.16,34.191,4.878,10.617,-2.855,0.0,36.1,37.4,9.452,1.697,32.082,29.589,32.311,30.103,-3.238,25.548,0.0,273.64,,285.0,285.0,31.201,2.749,30.268,23.285
8961.5,2.717,0.641,-35.209,1.586,9.565,5.16,34.191,4.878,10.617,-2.855,0.0,36.1,37.4,9.452,1.697,32.024,29.07,32.287,29.705,-3.238,25.548,0.0,273.64,,285.0,285.0,31.021,2.748,30.131,23.312
8962.0,2.219,0.562,-34.359,1.649,9.514,5.16,34.191,4.878,10.617,-2.855,0.0,36.1,37.4,9.576,1.433,31.91,28.843,32.228,29.445,-3.238,25.548,0.0,275.54,,285.0,285.0,30.771,2.748,30.049,23.324
8962.5,2.219,0.562,-34.359,1.649,9.514,5.16,34.191,4.878,10.617,-2.855,0.0,36.1,37.4,9.576,1.433,31.76,29.389,32.134,29.903,-3.238,25.548,0.0,275.54,,285.0,285.0,30.606,2.73,30.129,23.336
8963.0,2.219,0.562,-34.359,1.649,9.514,5.16,34.191,4.878,10.617,-2.855,0.0,36.1,37.4,9.576,1.433,31.98,29.857,32.245,30.518,-3.238,25.548,0.0,274.54,,285.0,285.0,30.796,2.73,30.288,23.361
8963.5,2.219,0.562,-34.359,1.649,9.514,5.16,34.191,4.878,10.617,-2.855,0.0,36.1,37.4,9.576,1.433,32.144,29.545,32.315,30.189,-3.238,25.548,0.0,274.54,,285.0,285.0,31.15,2.722,30.294,23.358
8964.0,2.219,0.562,-34.359,1.649,9.514,5.17,34.137,4.878,10.611,-2.849,0.0,36.155,37.276,9.576,1.433,32.066,29.33,32.329,29.976,-3.24,25.551,0.0,275.94,,285.0,285.0,31.048,2.714,30.254,23.343
8964.5,2.219,0.562,-34.359,1.649,9.514,5.17,34.137,4.878,10.611,-2.849,0.0,36.2,37.3,9.576,1.433,31.912,28.707,32.237,29.383,-3.24,25.551,0.0,275.94,,285.0,285.0,30.925,2.706,30.163,23.328
8965.0,3.093,0.769,-35.209,1.615,9.521,5.17,34.137,4.878,10.611,-2.849,0.0,36.2,37.3,9.537,1.79,31.762,28.784,32.17,29.464,-3.24,25.551,0.0,274.64,,285.0,285.0,30.56,2.698,30.119,23.339
8965.5,3.093,0.769,-35.209,1.615,9.521,5.17,34.137,4.878,10.611,-2.849,0.0,36.2,37.3,9.537,1.79,31.879,29.386,32.198,30.075,-3.24,25.551,0.0,274.64,,285.0,285.0,30.545,2.704,30.275,23.338
8966.0,3.093,0.769,-35.209,1.615,9.521,5.17,34.137,4.878,10.611,-2.849,0.0,36.2,37.3,9.537,1.79,32.043,29.919,32.294,30.542,-3.24,25.551,0.0,275.54,,285.0,285.0,30.885,2.711,30.309,23.251
8966.5,3.093,0.769,-35.209,1.615,9.521,5.17,34.137,4.878,10.611,-2.849,0.0,36.2,37.3,9.537,1.79,32.052,29.113,32.331,29.709,-3.24,25.551,0.0,275.54,,285.0,285.0,31.199,2.717,30.282,23.202
8967.0,3.093,0.769,-35.209,1.615,9.521,5.123,34.186,4.883,10.656,-2.852,0.0,36.141,37.222,9.537,1.79,31.877,28.701,32.237,29.35,-3.25,25.547,0.0,273.94,,285.0,285.0,30.801,2.723,30.168,23.22
8967.5,3.093,0.769,-35.209,1.615,9.521,5.123,34.186,4.883,10.656,-2.852,0.0,36.1,37.2,9.537,1.79,31.751,28.921,32.194,29.587,-3.25,25.547,0.0,273.94,,285.0,285.0,30.541,2.729,30.079,23.249
8968.0,3.093,0.769,-35.209,1.615,9.521,5.123,34.186,4.883,10.656,-2.852,0.0,36.1,37.2,9.537,1.79,31.855,29.664,32.21,30.415,-3.25,25.547,0.0,275.34,,285.0,285.0,30.613,2.735,30.195,23.152
8968.5,3.454,0.885,-34.788,1.566,9.481,5.123,34.186,4.883,10.656,-2.852,0.0,36.1,37.2,9.599,1.622,32.148,30.185,32.362,30.702,-3.25,25.547,0.0,275.34,,285.0,285.0,31.036,2.741,30.36,23.09
8969.0,3.454,0.885,-34.788,1.566,9.481,5.123,34.186,4.883,10.656,-2.852,0.0,36.1,37.2,9.599,1.622,32.241,29.808,32.432,30.409,-3.25,25.547,0.0,273.94,,285.0,285.0,31.349,2.753,30.305,23.085
8969.5,3.454,0.885,-34.788,1.566,9.481,5.123,34.186,4.883,10.656,-2.852,0.0,36.1,37.2,9.599,1.622,32.105,29.011,32.379,29.695,-3.25,25.547,0.0,273.94,,285.0,285.0,31.222,2.764,30.21,23.03
8970.0,3.454,0.885,-34.788,1.566,9.481,5.123,34.186,4.883,10.656,-2.852,0.0,36.1,37.2,9.599,1.622,31.693,28.632,32.185,29.363,-3.25,25.547,0.0,275.04,,285.0,285.0,30.797,2.776,30.096,23.054
8970.5,3.454,0.885,-34.788,1.566,9.481,5.112,34.249,4.918,10.73,-2.844,0.0,36.165,37.278,9.599,1.622,31.736,29.29,32.146,29.839,-3.247,25.554,0.0,275.04,,285.0,285.0,30.468,2.787,30.119,23.1
8971.0,3.454,0.885,-34.788,1.566,9.481,5.112,34.249,4.918,10.73,-2.844,0.0,36.2,37.3,9.599,1.622,31.97,29.555,32.243,30.129,-3.247,25.554,0.0,273.04,,285.0,285.0,30.753,2.798,30.23,23.106
8971.5,2.636,0.703,-34.093,1.614,9.402,5.112,34.249,4.918,10.73,-2.844,0.0,36.2,37.3,9.685,1.649,32.056,29.368,32.268,29.881,-3.247,25.554,0.0,273.04,,285.0,285.0,30.974,2.808,30.272,23.116
8972.0,2.636,0.703,-34.093,1.614,9.402,5.112,34.249,4.918,10.73,-2.844,0.0,36.2,37.3,9.685,1.649,31.934,29.15,32.257,29.68,-3.247,25.554,0.0,275.54,,285.0,285.0,30.893,2.806,30.252,23.054
8972.5,2.636,0.703,-34.093,1.614,9.402,5.112,34.249,4.918,10.73,-2.844,0.0,36.2,37.3,9.685,1.649,31.77,28.88,32.191,29.434,-3.247,25.554,0.0,275.54,,285.0,285.0,30.755,2.803,30.096,23.037
8973.0,2.636,0.703,-34.093,1.614,9.402,5.112,34.249,4.918,10.73,-2.844,0.0,36.2,37.3,9.685,1.649,31.685,28.591,32.109,29.379,-3.247,25.554,0.0,273.84,,285.0,285.0,30.569,2.8,30.085,23.068
8973.5,2.636,0.703,-34.093,1.614,9.402,5.079,34.25,4.919,10.738,-2.853,0.0,36.166,37.268,9.685,1.649,31.808,29.482,32.141,29.979,-3.242,25.55,0.0,273.84,,285.0,285.0,30.441,2.797,30.154,23.057
8974.0,2.636,0.703,-34.093,1.614,9.402,5.079,34.25,4.919,10.738,-2.853,0.0,36.2,37.3,9.685,1.649,31.956,29.451,32.21,30.089,-3.242,25.55,0.0,275.44,,285.0,285.0,30.852,2.795,30.218,23.054
8974.5,2.636,0.703,-34.093,1.614,9.402,5.079,34.25,4.919,10.738,-2.853,0.0,36.2,37.3,9.685,1.649,31.984,29.178,32.245,29.719,-3.242,25.55,0.0,275.44,,285.0,285.0,30.926,2.792,30.208,23.033
8975.0,2.581,0.619,-35.209,1.598,9.504,5.079,34.25,4.919,10.738,-2.853,0.0,36.2,37.3,9.575,1.777,31.77,28.89,32.183,29.507,-3.242,25.55,0.0,274.64,,285.0,285.0,30.782,2.79,30.11,23.1
8975.5,2.581,0.619,-35.209,1.598,9.504,5.079,34.25,4.919,10.738,-2.853,0.0,36.2,37.3,9.575,1.777,31.679,28.808,32.128,29.493,-3.242,25.55,0.0,274.64,,285.0,285.0,30.587,2.786,30.055,23.084
8976.0,2.581,0.619,-35.209,1.598,9.504,5.079,34.25,4.919,10.738,-2.853,0.0,36.2,37.3,9.575,1.777,31.772,29.282,32.145,29.775,-3.242,25.55,0.0,275.94,,285.0,285.0,30.527,2.783,30.21,23.094
8976.5,2.581,0.619,-35.209,1.598,9.504,5.079,34.25,4.919,10.738,-2.853,0.0,36.2,37.3,9.575,1.777,31.896,29.486,32.205,30.038,-3.242,25.55,0.0,275.94,,285.0,285.0,30.744,2.779,30.24,23.074
8977.0,2.581,0.619,-35.209,1.598,9.504,5.152,34.191,4.891,10.701,-2.845,0.0,36.174,37.398,9.575,1.777,32.015,29.332,32.255,29.882,-3.237,25.545,0.0,275.14,,285.0,285.0,30.906,2.776,30.213,23.047
8977.5,2.581,0.619,-35.209,1.598,9.504,5.152,34.191,4.891,10.701,-2.845,0.0,36.2,37.4,9.575,1.777,31.872,28.878,32.208,29.502,-3.237,25.545,0.0,275.14,,285.0,285.0,30.871,2.773,30.167,23.039
8978.0,2.17,0.556,-35.132,1.618,9.514,5.152,34.191,4.891,10.701,-2.845,0.0,36.2,37.4,9.535,1.799,31.782,28.931,32.173,29.572,-3.237,25.545,0.0,275.34,,285.0,285.0,30.615,2.77,30.121,22.953
8978.5,2.17,0.556,-35.132,1.618,9.514,5.152,34.191,4.891,10.701,-2.845,0.0,36.2,37.4,9.535,1.799,31.881,29.331,32.201,30.052,-3.237,25.545,0.0,275.34,,285.0,285.0,30.615,2.76,30.205,23.005
8979.0,2.17,0.556,-35.132,1.618,9.514,5.152,34.191,4.891,10.701,-2.845,0.0,36.2,37.4,9.535,1.799,32.073,30.03,32.33,30.615,-3.237,25.545,0.0,275.14,,285.0,285.0,30.866,2.75,30.331,23.011
8979.5,2.17,0.556,-35.132,1.618,9.514,5.152,34.191,4.891,10.701,-2.845,0.0,36.2,37.4,9.535,1.799,32.18,29.861,32.396,30.367,-3.237,25.545,0.0,275.14,,285.0,285.0,31.262,2.741,30.364,23.029
8980.0,2.17,0.556,-35.132,1.618,9.514,5.159,34.157,4.87,10.72,-2.838,0.0,36.182,37.321,9.535,1.799,32.075,29.104,32.367,29.787,-3.236,25.544,0.0,275.64,,285.0,285.0,31.201,2.731,30.273,23.108
8980.5,2.17,0.556,-35.132,1.618,9.514,5.159,34.157,4.87,10.72,-2.838,0.0,36.2,37.3,9.535,1.799,31.938,28.743,32.289,29.327,-3.236,25.544,0.0,275.64,,285.0,285.0,30.834,2.722,30.137,23.113
8981.0,3.265,0.795,-35.209,1.608,9.475,5.159,34.157,4.87,10.72,-2.838,0.0,36.2,37.3,9.547,1.825,31.684,28.818,32.124,29.536,-3.236,25.544,0.0,274.64,,285.0,285.0,30.574,2.713,30.123,23.116
8981.5,3.265,0.795,-35.209,1.608,9.475,5.159,34.157,4.87,10.72,-2.838,0.0,36.2,37.3,9.547,1.825,31.811,29.639,32.173,30.007,-3.236,25.544,0.0,274.64,,285.0,285.0,30.541,2.722,30.259,23.127
8982.0,3.265,0.795,-35.209,1.608,9.475,5.159,34.157,4.87,10.72,-2.838,0.0,36.2,37.3,9.547,1.825,31.956,29.657,32.239,30.004,-3.236,25.544,0.0,275.34,,285.0,285.0,30.907,2.731,30.338,23.073
8982.5,3.265,0.795,-35.209,1.608,9.475,5.159,34.157,4.87,10.72,-2.838,0.0,36.2,37.3,9.547,1.825,31.94,29.449,32.27,29.939,-3.236,25.544,0.0,275.34,,285.0,285.0,30.964,2.74,30.301,22.96
8983.0,3.265,0.795,-35.209,1.608,9.475,5.159,34.157,4.87,10.72,-2.838,0.0,36.2,37.3,9.547,1.825,31.901,28.877,32.225,29.613,-3.236,25.544,0.0,275.34,,285.0,285.0,30.9,2.749,30.233,22.861
8983.5,3.265,0.795,-35.209,1.608,9.475,5.149,34.221,4.894,10.785,-2.841,0.0,36.187,37.322,9.547,1.825,31.772,28.634,32.163,29.213,-3.226,25.546,0.0,275.34,,285.0,285.0,30.654,2.757,30.109,22.753
8984.0,3.265,0.795,-35.209,1.608,9.475,5.149,34.221,4.894,10.785,-2.841,0.0,36.2,37.3,9.547,1.825,31.664,28.828,32.109,29.564,-3.226,25.546,0.0,275.64,,285.0,285.0,30.446,2.765,30.174,22.699
8984.5,3.195,0.874,-34.087,1.578,9.451,5.149,34.221,4.894,10.785,-2.841,0.0,36.2,37.3,9.619,1.568,32.028,29.808,32.293,30.198,-3.226,25.546,0.0,275.64,,285.0,285.0,30.541,2.773,30.309,22.669
8985.0,3.195,0.874,-34.087,1.578,9.451,5.149,34.221,4.894,10.785,-2.841,0.0,36.2,37.3,9.619,1.568,32.026,29.487,32.31,30.021,-3.226,25.546,0.0,274.74,,285.0,285.0,31.082,2.78,30.326,22.656
8985.5,3.195,0.874,-34.087,1.578,9.451,5.149,34.221,4.894,10.785,-2.841,0.0,36.2,37.3,9.619,1.568,31.936,29.157,32.289,29.717,-3.226,25.546,0.0,274.74,,285.0,285.0,30.961,2.787,30.29,22.715
8986.0,3.195,0.874,-34.087,1.578,9.451,5.149,34.221,4.894,10.785,-2.841,0.0,36.2,37.3,9.619,1.568,31.821,28.621,32.196,29.277,-3.226,25.546,0.0,275.44,,285.0,285.0,30.775,2.794,30.237,22.765
8986.5,3.195,0.874,-34.087,1.578,9.451,5.059,34.25,4.915,10.815,-2.839,0.0,36.182,37.362,9.619,1.568,31.723,28.857,32.139,29.57,-3.229,25.545,0.0,275.44,,285.0,285.0,30.479,2.8,30.153,22.806
8987.0,3.195,0.874,-34.087,1.578,9.451,5.059,34.25,4.915,10.815,-2.839,0.0,36.2,37.4,9.619,1.568,31.891,29.676,32.228,30.234,-3.229,25.545,0.0,275.64,,285.0,285.0,30.572,2.807,30.292,22.949
8987.5,2.443,0.655,-33.792,1.628,9.442,5.059,34.25,4.915,10.815,-2.839,0.0,36.2,37.4,9.667,1.623,32.089,29.548,32.302,30.262,-3.229,25.545,0.0,275.64,,285.0,285.0,31.007,2.813,30.33,23.0
8988.0,2.443,0.655,-33.792,1.628,9.442,5.059,34.25,4.915,10.815,-2.839,0.0,36.2,37.4,9.667,1.623,31.994,29.145,32.307,29.745,-3.229,25.545,0.0,275.54,,285.0,285.0,31.05,2.807,30.315,23.043
8988.5,2.443,0.655,-33.792,1.628,9.442,5.059,34.25,4.915,10.815,-2.839,0.0,36.2,37.4,9.667,1.623,31.84,28.831,32.234,29.414,-3.229,25.545,0.0,275.54,,285.0,285.0,30.798,2.801,30.232,23.054
8989.0,2.443,0.655,-33.792,1.628,9.442,5.059,34.25,4.915,10.815,-2.839,0.0,36.2,37.4,9.667,1.623,31.791,29.155,32.212,29.701,-3.229,25.545,0.0,275.94,,285.0,285.0,30.58,2.795,30.183,23.056
8989.5,2.443,0.655,-33.792,1.628,9.442,5.059,34.25,4.915,10.815,-2.839,0.0,36.2,37.4,9.667,1.623,31.927,29.378,32.239,30.071,-3.229,25.545,0.0,275.94,,285.0,285.0,30.715,2.79,30.256,23.08
8990.0,2.443,0.655,-33.792,1.628,9.442,5.075,34.234,4.863,10.813,-2.843,0.0,36.184,37.322,9.667,1.623,32.036,29.872,32.317,30.486,-3.235,25.541,0.0,275.64,,285.0,285.0,30.904,2.784,30.357,23.066
8990.5,2.443,0.655,-33.792,1.628,9.442,5.075,34.234,4.863,10.813,-2.843,0.0,36.2,37.3,9.667,1.623,32.095,29.507,32.36,30.183,-3.235,25.541,0.0,275.64,,285.0,285.0,31.178,2.778,30.329,23.073
8991.0,2.113,0.564,-35.005,1.62,9.463,5.075,34.234,4.863,10.813,-2.843,0.0,36.2,37.3,9.559,1.767,32.012,29.071,32.34,29.67,-3.235,25.541,0.0,275.44,,285.0,285.0,31.036,2.773,30.248,23.096
8991.5,2.113,0.564,-35.005,1.62,9.463,5.075,34.234,4.863,10.813,-2.843,0.0,36.2,37.3,9.559,1.767,31.758,28.905,32.19,29.664,-3.235,25.541,0.0,275.44,,285.0,285.0,30.773,2.762,30.168,23.066
8992.0,2.113,0.564,-35.005,1.62,9.463,5.075,34.234,4.863,10.813,-2.843,0.0,36.2,37.3,9.559,1.767,31.876,29.612,32.238,30.084,-3.235,25.541,0.0,275.54,,285.0,285.0,30.63,2.751,30.284,23.072
8992.5,2.113,0.564,-35.005,1.62,9.463,5.075,34.234,4.863,10.813,-2.843,0.0,36.2,37.3,9.559,1.767,32.057,29.873,32.339,30.274,-3.235,25.541,0.0,275.54,,285.0,285.0,30.953,2.741,30.388,23.135
8993.0,2.113,0.564,-35.005,1.62,9.463,5.143,34.178,4.878,10.782,-2.845,0.0,36.196,37.367,9.559,1.767,32.124,29.712,32.386,30.25,-3.229,25.539,0.0,276.04,,285.0,285.0,31.136,2.731,30.434,23.139
8993.5,2.113,0.564,-35.005,1.62,9.463,5.143,34.178,4.878,10.782,-2.845,0.0,36.2,37.4,9.559,1.767,32.009,29.23,32.34,29.937,-3.229,25.539,0.0,276.04,,285.0,285.0,31.118,2.72,30.367,23.113
8994.0,2.112,0.549,-34.257,1.626,9.515,5.143,34.178,4.878,10.782,-2.845,0.0,36.2,37.4,9.522,1.558,31.982,28.724,32.272,29.49,-3.229,25.539,0.0,275.54,,285.0,285.0,30.879,2.71,30.178,23.123
8994.5,2.112,0.549,-34.257,1.626,9.515,5.143,34.178,4.878,10.782,-2.845,0.0,36.2,37.4,9.522,1.558,31.894,28.819,32.229,29.537,-3.229,25.539,0.0,275.54,,285.0,285.0,30.617,2.701,30.246,23.093
8995.0,2.112,0.549,-34.257,1.626,9.515,5.143,34.178,4.878,10.782,-2.845,0.0,36.2,37.4,9.522,1.558,31.918,29.263,32.238,30.007,-3.229,25.539,0.0,275.44,,285.0,285.0,30.619,2.691,30.37,23.07
8995.5,2.112,0.549,-34.257,1.626,9.515,5.143,34.178,4.878,10.782,-2.845,0.0,36.2,37.4,9.522,1.558,32.144,29.451,32.353,30.304,-3.229,25.539,0.0,275.44,,285.0,285.0,30.856,2.682,30.383,23.112
8996.0,2.112,0.549,-34.257,1.626,9.515,5.143,34.178,4.878,10.782,-2.845,0.0,36.2,37.4,9.522,1.558,32.183,29.066,32.364,29.85,-3.229,25.539,0.0,275.54,,285.0,285.0,31.063,2.672,30.325,23.144
8996.5,2.112,0.549,-34.257,1.626,9.515,5.139,34.198,4.866,10.821,-2.842,0.0,36.209,37.311,9.522,1.558,32.037,28.799,32.301,29.587,-3.232,25.543,0.0,275.54,,285.0,285.0,30.866,2.663,30.225,23.1
8997.0,2.112,0.549,-34.257,1.626,9.515,5.139,34.198,4.866,10.821,-2.842,0.0,36.2,37.3,9.522,1.558,31.858,28.512,32.213,29.446,-3.232,25.543,0.0,275.54,,285.0,285.0,30.681,2.654,30.09,23.121
8997.5,2.804,0.697,-34.032,1.671,9.485,5.139,34.198,4.866,10.821,-2.842,0.0,36.2,37.3,9.618,1.451,31.811,29.091,32.188,29.74,-3.232,25.543,0.0,275.54,,285.0,285.0,30.507,2.645,30.067,23.154
8998.0,2.804,0.697,-34.032,1.671,9.485,5.139,34.198,4.866,10.821,-2.842,0.0,36.2,37.3,9.618,1.451,31.946,29.388,32.245,30.101,-3.232,25.543,0.0,275.34,,285.0,285.0,30.708,2.648,30.217,23.225
8998.5,2.804,0.697,-34.032,1.671,9.485,5.139,34.198,4.866,10.821,-2.842,0.0,36.2,37.3,9.618,1.451,32.079,29.339,32.288,30.149,-3.232,25.543,0.0,275.34,,285.0,285.0,30.92,2.65,30.215,23.235
8999.0,2.804,0.697,-34.032,1.671,9.485,5.139,34.198,4.866,10.821,-2.842,0.0,36.2,37.3,9.618,1.451,32.037,29.044,32.309,29.854,-3.232,25.543,0.0,275.54,,285.0,285.0,30.964,2.653,30.142,23.247
8999.5,2.804,0.697,-34.032,1.671,9.485,5.041,34.228,4.88,10.875,-2.84,0.0,36.205,37.286,9.618,1.451,31.927,28.758,32.241,29.703,-3.234,25.537,0.0,275.54,,285.0,285.0,30.811,2.655,30.05,23.341
9000.0,2.804,0.697,-34.032,1.671,9.485,5.041,34.228,4.88,10.875,-2.84,0.0,36.2,37.3,9.618,1.451,31.933,29.288,32.261,30.143,-3.234,25.537,0.0,275.64,,285.0,285.0,30.657,2.658,30.024,23.331
9000.5,2.802,0.783,-34.088,1.63,9.463,5.041,34.228,4.88,10.875,-2.84,0.0,36.2,37.3,9.607,1.576,32.05,29.681,32.336,30.309,-3.234,25.537,0.0,275.64,,285.0,285.0,30.906,2.66,30.146,23.309
9001.0,2.802,0.783,-34.088,1.63,9.463,5.041,34.228,4.88,10.875,-2.84,0.0,36.2,37.3,9.607,1.576,32.157,29.632,32.399,30.229,-3.234,25.537,0.0,275.24,,285.0,285.0,31.094,2.662,30.218,23.249
9001.5,2.802,0.783,-34.088,1.63,9.463,5.041,34.228,4.88,10.875,-2.84,0.0,36.2,37.3,9.607,1.576,32.133,29.434,32.394,30.107,-3.234,25.537,0.0,275.24,,285.0,285.0,31.104,2.665,30.177,23.188
9002.0,2.802,0.783,-34.088,1.63,9.463,5.041,34.228,4.88,10.875,-2.84,0.0,36.2,37.3,9.607,1.576,32.053,29.031,32.346,29.861,-3.234,25.537,0.0,275.24,,285.0,285.0,31.017,2.667,30.149,23.197
9002.5,2.802,0.783,-34.088,1.63,9.463,5.041,34.228,4.88,10.875,-2.84,0.0,36.2,37.3,9.607,1.576,31.937,29.13,32.29,29.821,-3.234,25.537,0.0,275.14,,285.0,285.0,30.795,2.671,30.111,23.172
9003.0,2.802,0.783,-34.088,1.63,9.463,5.077,34.253,4.905,10.918,-2.837,0.0,36.206,37.353,9.607,1.576,31.999,29.332,32.309,29.958,-3.233,25.541,0.0,275.14,,285.0,285.0,30.795,2.671,30.189,23.146
9003.5,2.802,0.783,-34.088,1.63,9.463,5.077,34.253,4.905,10.918,-2.837,0.0,36.2,37.4,9.607,1.576,32.084,29.319,32.322,30.111,-3.233,25.541,0.0,275.14,,285.0,285.0,30.899,2.673,30.228,23.166
9004.0,2.679,0.68,-34.263,1.622,9.551,5.077,34.253,4.905,10.918,-2.837,0.0,36.2,37.4,9.589,1.433,32.143,29.223,32.358,30.05,-3.233,25.541,0.0,275.74,,285.0,285.0,30.959,2.676,30.207,23.167
9004.5,2.679,0.68,-34.263,1.622,9.551,5.077,34.253,4.905,10.918,-2.837,0.0,36.2,37.4,9.589,1.433,32.087,29.003,32.364,29.779,-3.233,25.541,0.0,275.74,,285.0,285.0,30.944,2.676,30.181,23.169
9005.0,2.679,0.68,-34.263,1.622,9.551,5.077,34.253,4.905,10.918,-2.837,0.0,36.2,37.4,9.589,1.433,31.919,28.841,32.297,29.609,-3.233,25.541,0.0,275.04,,285.0,285.0,30.808,2.676,30.072,23.071
9005.5,2.679,0.68,-34.263,1.622,9.551,5.077,34.253,4.905,10.918,-2.837,0.0,36.2,37.4,9.589,1.433,31.939,28.951,32.283,29.712,-3.233,25.541,0.0,275.04,,285.0,285.0,30.667,2.676,30.135,23.04
9006.0,2.679,0.68,-34.263,1.622,9.551,5.147,34.259,4.895,10.932,-2.856,0.0,36.209,37.274,9.589,1.433,31.983,29.224,32.287,30.074,-3.223,25.534,0.0,274.74,,285.0,285.0,30.721,2.676,30.195,23.004
9006.5,2.679,0.68,-34.263,1.622,9.551,5.147,34.259,4.895,10.932,-2.856,0.0,36.2,37.3,9.589,1.433,32.141,29.248,32.399,30.129,-3.223,25.534,0.0,274.74,,285.0,285.0,30.892,2.676,30.201,22.977
9007.0,2.151,0.558,-33.788,1.642,9.545,5.147,34.259,4.895,10.932,-2.856,0.0,36.2,37.3,9.674,1.543,32.098,28.853,32.39,29.709,-3.223,25.534,0.0,275.54,,285.0,285.0,30.979,2.676,30.15,23.008
9007.5,2.151,0.558,-33.788,1.642,9.545,5.147,34.259,4.895,10.932,-2.856,0.0,36.2,37.3,9.674,1.543,31.941,28.557,32.288,29.503,-3.223,25.534,0.0,275.54,,285.0,285.0,30.763,2.667,30.073,22.978
9008.0,2.151,0.558,-33.788,1.642,9.545,5.147,34.259,4.895,10.932,-2.856,0.0,36.2,37.3,9.674,1.543,31.924,28.782,32.255,29.777,-3.223,25.534,0.0,275.64,,285.0,285.0,30.573,2.659,30.022,22.973
9008.5,2.151,0.558,-33.788,1.642,9.545,5.147,34.259,4.895,10.932,-2.856,0.0,36.2,37.3,9.674,1.543,31.977,29.47,32.293,30.102,-3.223,25.534,0.0,275.64,,285.0,285.0,30.685,2.651,30.2,23.027
9009.0,2.151,0.558,-33.788,1.642,9.545,5.159,34.216,4.912,10.924,-2.827,0.0,36.217,37.268,9.674,1.543,32.042,29.639,32.354,30.236,-3.218,25.55,0.0,275.54,,285.0,285.0,30.96,2.642,30.187,22.984
9009.5,2.151,0.558,-33.788,1.642,9.545,5.159,34.216,4.912,10.924,-2.827,0.0,36.2,37.3,9.674,1.543,32.068,29.412,32.369,30.086,-3.218,25.55,0.0,275.54,,285.0,285.0,31.068,2.634,30.153,22.948
9010.0,2.151,0.558,-33.788,1.642,9.545,5.159,34.216,4.912,10.924,-2.827,0.0,36.2,37.3,9.674,1.543,31.945,28.558,32.286,29.425,-3.218,25.55,0.0,275.24,,285.0,285.0,30.984,2.626,30.088,22.931
9010.5,2.029,0.556,-33.938,1.718,9.457,5.159,34.216,4.912,10.924,-2.827,0.0,36.2,37.3,9.62,1.523,31.826,28.624,32.204,29.567,-3.218,25.55,0.0,275.24,,285.0,285.0,30.553,2.619,29.989,22.952
9011.0,2.029,0.556,-33.938,1.718,9.457,5.159,34.216,4.912,10.924,-2.827,0.0,36.2,37.3,9.62,1.523,31.88,28.922,32.207,29.869,-3.218,25.55,0.0,275.24,,285.0,285.0,30.555,2.609,29.979,23.034
9011.5,2.029,0.556,-33.938,1.718,9.457,5.159,34.216,4.912,10.924,-2.827,0.0,36.2,37.3,9.62,1.523,31.926,29.427,32.257,30.097,-3.218,25.55,0.0,275.24,,285.0,285.0,30.719,2.599,30.079,23.021
9012.0,2.029,0.556,-33.938,1.718,9.457,5.159,34.216,4.912,10.924,-2.827,0.0,36.2,37.3,9.62,1.523,31.993,29.526,32.309,30.167,-3.218,25.55,0.0,275.54,,285.0,285.0,30.927,2.59,30.132,23.021
9012.5,2.029,0.556,-33.938,1.718,9.457,5.156,34.211,4.884,10.932,-2.842,0.0,36.207,37.336,9.62,1.523,32.005,29.186,32.306,30.005,-3.223,25.547,0.0,275.54,,285.0,285.0,30.999,2.581,30.062,22.938
9013.0,2.029,0.556,-33.938,1.718,9.457,5.156,34.211,4.884,10.932,-2.842,0.0,36.2,37.3,9.62,1.523,31.934,28.589,32.257,29.585,-3.223,25.547,0.0,275.04,,285.0,285.0,30.875,2.572,29.958,22.938
9013.5,3.162,0.731,-35.209,1.631,9.504,5.156,34.211,4.884,10.932,-2.842,0.0,36.2,37.3,9.501,1.665,31.916,29.203,32.265,30.036,-3.223,25.547,0.0,275.04,,285.0,285.0,30.591,2.563,30.004,22.938
9014.0,3.162,0.731,-35.209,1.631,9.504,5.156,34.211,4.884,10.932,-2.842,0.0,36.2,37.3,9.501,1.665,32.04,29.657,32.333,30.378,-3.223,25.547,0.0,275.34,,285.0,285.0,30.855,2.573,30.123,22.874
9014.5,3.162,0.731,-35.209,1.631,9.504,5.156,34.211,4.884,10.932,-2.842,0.0,36.2,37.3,9.501,1.665,32.195,29.575,32.405,30.309,-3.223,25.547,0.0,275.34,,285.0,285.0,31.102,2.582,30.191,22.836
9015.0,3.162,0.731,-35.209,1.631,9.504,5.156,34.211,4.884,10.932,-2.842,0.0,36.2,37.3,9.501,1.665,32.143,29.306,32.426,30.173,-3.223,25.547,0.0,275.84,,285.0,285.0,31.121,2.592,30.157,22.814
9015.5,3.162,0.731,-35.209,1.631,9.504,5.146,34.207,4.885,10.979,-2.845,0.0,36.198,37.256,9.501,1.665,32.056,28.66,32.359,29.597,-3.234,25.54,0.0,275.84,,285.0,285.0,31.012,2.601,30.098,22.777
9016.0,3.162,0.731,-35.209,1.631,9.504,5.146,34.207,4.885,10.979,-2.845,0.0,36.2,37.3,9.501,1.665,31.905,28.803,32.295,29.744,-3.234,25.54,0.0,275.44,,285.0,285.0,30.668,2.61,30.022,22.736
9016.5,3.162,0.731,-35.209,1.631,9.504,5.146,34.207,4.885,10.979,-2.845,0.0,36.2,37.3,9.501,1.665,31.993,29.177,32.322,30.088,-3.234,25.54,0.0,275.44,,285.0,285.0,30.687,2.62,30.145,22.708
9017.0,3.252,0.793,-35.209,1.621,9.549,5.146,34.207,4.885,10.979,-2.845,0.0,36.2,37.3,9.544,1.461,32.256,29.483,32.461,30.283,-3.234,25.54,0.0,275.54,,285.0,285.0,30.895,2.628,30.234,22.749
9017.5,3.252,0.793,-35.209,1.621,9.549,5.146,34.207,4.885,10.979,-2.845,0.0,36.2,37.3,9.544,1.461,32.241,29.306,32.474,30.068,-3.234,25.54,0.0,275.54,,285.0,285.0,31.121,2.639,30.21,22.75
9018.0,3.252,0.793,-35.209,1.621,9.549,5.146,34.207,4.885,10.979,-2.845,0.0,36.2,37.3,9.544,1.461,32.061,29.019,32.408,29.833,-3.234,25.54,0.0,275.84,,285.0,285.0,31.022,2.649,30.157,22.746
9018.5,3.252,0.793,-35.209,1.621,9.549,5.146,34.207,4.885,10.979,-2.845,0.0,36.2,37.3,9.544,1.461,31.937,28.464,32.336,29.526,-3.234,25.54,0.0,275.84,,285.0,285.0,30.83,2.659,30.067,22.691
9019.0,3.252,0.793,-35.209,1.621,9.549,5.046,34.259,4.922,11.038,-2.838,0.0,36.203,37.273,9.544,1.461,31.901,29.139,32.291,29.851,-3.228,25.546,0.0,275.44,,285.0,285.0,30.566,2.668,30.044,22.658
9019.5,3.252,0.793,-35.209,1.621,9.549,5.046,34.259,4.922,11.038,-2.838,0.0,36.2,37.3,9.544,1.461,31.998,29.316,32.31,30.048,-3.228,25.546,0.0,275.44,,285.0,285.0,30.796,2.678,30.194,22.689
9020.0,2.89,0.701,-35.209,1.606,9.54,5.046,34.259,4.922,11.038,-2.838,0.0,36.2,37.3,9.439,1.69,32.091,29.535,32.373,30.345,-3.228,25.546,0.0,275.84,,285.0,285.0,30.918,2.687,30.198,22.681
9020.5,2.89,0.701,-35.209,1.606,9.54,5.046,34.259,4.922,11.038,-2.838,0.0,36.2,37.3,9.439,1.69,32.167,29.335,32.402,30.23,-3.228,25.546,0.0,275.84,,285.0,285.0,31.086,2.691,30.146,22.662
9021.0,2.89,0.701,-35.209,1.606,9.54,5.046,34.259,4.922,11.038,-2.838,0.0,36.2,37.3,9.439,1.69,31.934,28.64,32.349,29.576,-3.228,25.546,0.0,275.94,,285.0,285.0,31.034,2.694,30.078,22.671
9021.5,2.89,0.701,-35.209,1.606,9.54,5.046,34.259,4.922,11.038,-2.838,0.0,36.2,37.3,9.439,1.69,31.928,28.837,32.291,29.879,-3.228,25.546,0.0,275.94,,285.0,285.0,30.625,2.697,30.03,22.681
9022.0,2.89,0.701,-35.209,1.606,9.54,5.12,34.271,4.92,11.052,-2.834,0.0,36.196,37.247,9.439,1.69,32.017,29.456,32.329,30.216,-3.212,25.546,0.0,275.64,,285.0,285.0,30.734,2.7,30.124,22.691
9022.5,2.89,0.701,-35.209,1.606,9.54,5.12,34.271,4.92,11.052,-2.834,0.0,36.2,37.2,9.439,1.69,32.138,29.815,32.421,30.421,-3.212,25.546,0.0,275.64,,285.0,285.0,31.005,2.703,30.241,22.65
9023.0,2.89,0.701,-35.209,1.606,9.54,5.12,34.271,4.92,11.052,-2.834,0.0,36.2,37.2,9.439,1.69,32.191,29.552,32.447,30.25,-3.212,25.546,0.0,275.94,,285.0,285.0,31.199,2.706,30.198,22.664
9023.5,2.233,0.559,-34.856,1.604,9.467,5.12,34.271,4.92,11.052,-2.834,0.0,36.2,37.2,9.613,1.679,32.102,28.772,32.413,29.75,-3.212,25.546,0.0,275.94,,285.0,285.0,31.11,2.709,30.12,22.705
9024.0,2.233,0.559,-34.856,1.604,9.467,5.12,34.271,4.92,11.052,-2.834,0.0,36.2,37.2,9.613,1.679,31.987,28.561,32.336,29.469,-3.212,25.546,0.0,276.44,,285.0,285.0,30.759,2.702,30.008,22.75
9024.5,2.233,0.559,-34.856,1.604,9.467,5.12,34.271,4.92,11.052,-2.834,0.0,36.2,37.2,9.613,1.679,31.921,29.157,32.264,30.057,-3.212,25.546,0.0,276.44,,285.0,285.0,30.588,2.694,30.064,22.753
9025.0,2.233,0.559,-34.856,1.604,9.467,5.12,34.271,4.92,11.052,-2.834,0.0,36.2,37.2,9.613,1.679,32.102,29.848,32.364,30.653,-3.212,25.546,0.0,276.64,,285.0,285.0,30.85,2.686,30.19,22.754
9025.5,2.233,0.559,-34.856,1.604,9.467,5.142,34.226,4.886,11.027,-2.835,0.0,36.19,37.237,9.613,1.679,32.258,29.596,32.457,30.553,-3.202,25.544,0.0,276.64,,285.0,285.0,31.242,2.679,30.237,22.798
9026.0,2.233,0.559,-34.856,1.604,9.467,5.142,34.226,4.886,11.027,-2.835,0.0,36.2,37.2,9.613,1.679,32.265,29.162,32.47,30.025,-3.202,25.544,0.0,276.54,,285.0,285.0,31.216,2.672,30.23,22.765
9026.5,2.395,0.549,-35.209,1.627,9.545,5.142,34.226,4.886,11.027,-2.835,0.0,36.2,37.2,9.503,1.617,32.03,28.808,32.413,29.669,-3.202,25.544,0.0,276.54,,285.0,285.0,30.98,2.664,30.145,22.791
9027.0,2.395,0.549,-35.209,1.627,9.545,5.142,34.226,4.886,11.027,-2.835,0.0,36.2,37.2,9.503,1.617,31.913,28.363,32.295,29.467,-3.202,25.544,0.0,276.64,,285.0,285.0,30.73,2.66,30.043,22.823
9027.5,2.395,0.549,-35.209,1.627,9.545,5.142,34.226,4.886,11.027,-2.835,0.0,36.2,37.2,9.503,1.617,31.87,29.115,32.282,29.928,-3.202,25.544,0.0,276.64,,285.0,285.0,30.51,2.656,30.181,22.895
9028.0,2.395,0.549,-35.209,1.627,9.545,5.142,34.226,4.886,11.027,-2.835,0.0,36.2,37.2,9.503,1.617,32.211,29.53,32.412,30.27,-3.202,25.544,0.0,276.24,,285.0,285.0,30.799,2.651,30.268,22.904
9028.5,2.395,0.549,-35.209,1.627,9.545,5.146,34.19,4.892,11.043,-2.82,0.0,36.185,37.223,9.503,1.617,32.19,29.274,32.448,30.053,-3.194,25.546,0.0,276.24,,285.0,285.0,31.106,2.647,30.255,22.884
9029.0,2.395,0.549,-35.209,1.627,9.545,5.146,34.19,4.892,11.043,-2.82,0.0,36.2,37.2,9.503,1.617,32.044,28.853,32.401,29.818,-3.194,25.546,0.0,276.24,,285.0,285.0,30.991,2.643,30.207,22.85
9029.5,2.395,0.549,-35.209,1.627,9.545,5.146,34.19,4.892,11.043,-2.82,0.0,36.2,37.2,9.503,1.617,31.95,28.528,32.325,29.59,-3.194,25.546,0.0,276.24,,285.0,285.0,30.779,2.639,30.116,22.864
9030.0,2.171,0.616,-33.975,1.69,9.502,5.146,34.19,4.892,11.043,-2.82,0.0,36.2,37.2,9.602,1.584,31.922,29.269,32.324,30.016,-3.194,25.546,0.0,276.64,,285.0,285.0,30.598,2.635,30.104,22.886
9030.5,2.171,0.616,-33.975,1.69,9.502,5.146,34.19,4.892,11.043,-2.82,0.0,36.2,37.2,9.602,1.584,32.108,29.514,32.377,30.236,-3.194,25.546,0.0,276.64,,285.0,285.0,30.883,2.627,30.291,22.821
9031.0,2.171,0.616,-33.975,1.69,9.502,5.146,34.19,4.892,11.043,-2.82,0.0,36.2,37.2,9.602,1.584,32.199,29.449,32.43,30.3,-3.194,25.546,0.0,276.34,,285.0,285.0,31.059,2.62,30.287,22.805
9031.5,2.171,0.616,-33.975,1.69,9.502,5.146,34.19,4.892,11.043,-2.82,0.0,36.2,37.2,9.602,1.584,32.157,29.047,32.445,29.869,-3.194,25.546,0.0,276.34,,285.0,285.0,31.095,2.613,30.273,22.773
9032.0,2.171,0.616,-33.975,1.69,9.502,5.121,34.211,4.897,11.079,-2.823,0.0,36.179,37.237,9.602,1.584,32.018,28.92,32.393,29.795,-3.195,25.541,0.0,276.14,,285.0,285.0,30.88,2.605,30.173,22.806
9032.5,2.171,0.616,-33.975,1.69,9.502,5.121,34.211,4.897,11.079,-2.823,0.0,36.2,37.2,9.602,1.584,32.055,29.06,32.359,29.892,-3.195,25.541,0.0,276.14,,285.0,285.0,30.782,2.598,30.162,22.827
9033.0,3.529,0.827,-35.209,1.529,9.577,5.121,34.211,4.897,11.079,-2.823,0.0,36.2,37.2,9.517,1.694,32.1,29.555,32.405,30.366,-3.195,25.541,0.0,275.84,,285.0,285.0,30.841,2.591,30.255,22.836
9033.5,3.529,0.827,-35.209,1.529,9.577,5.121,34.211,4.897,11.079,-2.823,0.0,36.2,37.2,9.517,1.694,32.206,29.832,32.476,30.509,-3.195,25.541,0.0,275.84,,285.0,285.0,31.106,2.607,30.329,22.841
9034.0,3.529,0.827,-35.209,1.529,9.577,5.121,34.211,4.897,11.079,-2.823,0.0,36.2,37.2,9.517,1.694,32.223,29.195,32.482,30.089,-3.195,25.541,0.0,276.04,,285.0,285.0,31.256,2.622,30.312,22.845
9034.5,3.529,0.827,-35.209,1.529,9.577,5.121,34.211,4.897,11.079,-2.823,0.0,36.2,37.2,9.517,1.694,32.156,28.891,32.448,29.708,-3.195,25.541,0.0,276.04,,285.0,285.0,30.997,2.637,30.22,22.818
9035.0,3.529,0.827,-35.209,1.529,9.577,5.137,34.274,4.918,11.154,-2.814,0.0,36.17,37.26,9.517,1.694,32.004,28.898,32.386,29.84,-3.186,25.542,0.0,275.24,,285.0,285.0,30.801,2.651,30.202,22.815
9035.5,3.529,0.827,-35.209,1.529,9.577,5.137,34.274,4.918,11.154,-2.814,0.0,36.2,37.3,9.517,1.694,32.198,29.541,32.451,30.403,-3.186,25.542,0.0,275.24,,285.0,285.0,30.782,2.666,30.317,22.834
9036.0,2.511,0.624,-34.729,1.606,9.545,5.137,34.274,4.918,11.154,-2.814,0.0,36.2,37.3,9.54,1.371,32.276,29.712,32.53,30.555,-3.186,25.542,0.0,275.34,,285.0,285.0,31.148,2.68,30.403,22.771
9036.5,2.511,0.624,-34.729,1.606,9.545,5.137,34.274,4.918,11.154,-2.814,0.0,36.2,37.3,9.54,1.371,32.31,29.287,32.545,30.153,-3.186,25.542,0.0,275.34,,285.0,285.0,31.268,2.677,30.42,22.766
9037.0,2.511,0.624,-34.729,1.606,9.545,5.137,34.274,4.918,11.154,-2.814,0.0,36.2,37.3,9.54,1.371,32.208,29.233,32.535,30.032,-3.186,25.542,0.0,275.54,,285.0,285.0,31.074,2.674,30.351,22.755
9037.5,2.511,0.624,-34.729,1.606,9.545,5.137,34.274,4.918,11.154,-2.814,0.0,36.2,37.3,9.54,1.371,32.061,28.898,32.433,29.786,-3.186,25.542,0.0,275.54,,285.0,285.0,31.002,2.672,30.306,22.746
9038.0,2.511,0.624,-34.729,1.606,9.545,5.137,34.274,4.918,11.154,-2.814,0.0,36.2,37.3,9.54,1.371,32.135,29.613,32.484,30.299,-3.186,25.542,0.0,275.54,,285.0,285.0,30.795,2.669,30.397,22.728
9038.5,2.511,0.624,-34.729,1.606,9.545,5.118,34.239,4.902,11.129,-2.806,0.0,36.166,37.137,9.54,1.371,32.289,29.917,32.566,30.726,-3.198,25.541,0.0,275.54,,285.0,285.0,31.133,2.666,30.508,22.72
9039.0,2.511,0.624,-34.729,1.606,9.545,5.118,34.239,4.902,11.129,-2.806,0.0,36.2,37.1,9.54,1.371,32.386,29.299,32.621,30.096,-3.198,25.541,0.0,275.34,,285.0,285.0,31.375,2.664,30.499,22.681
9039.5,2.305,0.583,-35.102,1.58,9.472,5.118,34.239,4.902,11.129,-2.806,0.0,36.2,37.1,9.596,1.649,32.212,29.06,32.567,29.812,-3.198,25.541,0.0,275.34,,285.0,285.0,31.1,2.661,30.465,22.649
9040.0,2.305,0.583,-35.102,1.58,9.472,5.118,34.239,4.902,11.129,-2.806,0.0,36.2,37.1,9.596,1.649,32.026,28.541,32.454,29.57,-3.198,25.541,0.0,275.34,,285.0,285.0,30.913,2.656,30.364,22.594
9040.5,2.305,0.583,-35.102,1.58,9.472,5.118,34.239,4.902,11.129,-2.806,0.0,36.2,37.1,9.596,1.649,32.021,28.985,32.406,29.935,-3.198,25.541,0.0,275.34,,285.0,285.0,30.648,2.65,30.308,22.54
9041.0,2.305,0.583,-35.102,1.58,9.472,5.118,34.239,4.902,11.129,-2.806,0.0,36.2,37.1,9.596,1.649,32.108,29.705,32.451,30.397,-3.198,25.541,0.0,275.24,,285.0,285.0,30.837,2.644,30.38,22.497
9041.5,2.305,0.583,-35.102,1.58,9.472,5.151,34.224,4.911,11.14,-2.816,0.0,36.158,37.109,9.596,1.649,32.282,29.848,32.534,30.473,-3.197,25.543,0.0,275.24,,285.0,285.0,31.165,2.639,30.5,22.478
9042.0,2.305,0.583,-35.102,1.58,9.472,5.151,34.224,4.911,11.14,-2.816,0.0,36.2,37.1,9.596,1.649,32.304,29.434,32.565,30.222,-3.197,25.543,0.0,275.24,,285.0,285.0,31.284,2.633,30.447,22.421
9042.5,2.418,0.654,-33.307,1.667,9.49,5.151,34.224,4.911,11.14,-2.816,0.0,36.2,37.1,10.28,1.602,32.062,28.886,32.464,29.813,-3.197,25.543,0.0,275.24,,285.0,285.0,31.131,2.628,30.39,22.416
9043.0,2.418,0.654,-33.307,1.667,9.49,5.151,34.224,4.911,11.14,-2.816,0.0,36.2,37.1,10.28,1.602,32.075,29.429,32.462,30.074,-3.197,25.543,0.0,275.64,,285.0,285.0,30.806,2.624,30.399,22.372
9043.5,2.418,0.654,-33.307,1.667,9.49,5.151,34.224,4.911,11.14,-2.816,0.0,36.2,37.1,10.28,1.602,32.237,29.906,32.533,30.678,-3.197,25.543,0.0,275.64,,285.0,285.0,31.01,2.621,30.464,22.392
9044.0,2.418,0.654,-33.307,1.667,9.49,5.151,34.224,4.911,11.14,-2.816,0.0,36.2,37.1,10.28,1.602,32.377,29.749,32.588,30.596,-3.197,25.543,0.0,275.84,,285.0,285.0,31.339,2.618,30.54,22.44
9044.5,2.418,0.654,-33.307,1.667,9.49,5.151,34.224,4.911,11.14,-2.816,0.0,36.2,37.1,10.28,1.602,32.365,29.28,32.612,30.155,-3.197,25.543,0.0,275.84,,285.0,285.0,31.328,2.614,30.547,22.436
9045.0,2.418,0.654,-33.307,1.667,9.49,5.087,34.196,4.906,11.178,-2.821,0.0,36.143,37.133,10.28,1.602,32.316,29.296,32.61,30.061,-3.203,25.537,0.0,275.64,,285.0,285.0,31.103,2.608,30.423,22.549
9045.5,2.418,0.654,-33.307,1.667,9.49,5.087,34.196,4.906,11.178,-2.821,0.0,36.1,37.1,10.28,1.602,32.224,29.209,32.554,30.115,-3.203,25.537,0.0,275.64,,285.0,285.0,31.071,2.608,30.426,22.573
9046.0,3.197,0.825,-33.872,1.664,9.515,5.087,34.196,4.906,11.178,-2.821,0.0,36.1,37.1,9.634,1.386,32.391,30.089,32.679,30.78,-3.203,25.537,0.0,275.84,,285.0,285.0,31.026,2.605,30.555,22.623
9046.5,3.197,0.825,-33.872,1.664,9.515,5.087,34.196,4.906,11.178,-2.821,0.0,36.1,37.1,9.634,1.386,32.528,30.166,32.724,30.767,-3.203,25.537,0.0,275.84,,285.0,285.0,31.485,2.615,30.63,22.647
9047.0,3.197,0.825,-33.872,1.664,9.515,5.087,34.196,4.906,11.178,-2.821,0.0,36.1,37.1,9.634,1.386,32.462,29.553,32.738,30.312,-3.203,25.537,0.0,275.94,,285.0,285.0,31.546,2.624,30.602,22.688
9047.5,3.197,0.825,-33.872,1.664,9.515,5.087,34.196,4.906,11.178,-2.821,0.0,36.1,37.1,9.634,1.386,32.376,29.017,32.679,29.941,-3.203,25.537,0.0,275.94,,285.0,285.0,31.266,2.634,30.579,22.725
9048.0,3.197,0.825,-33.872,1.664,9.515,5.084,34.251,4.905,11.238,-2.815,0.0,36.142,37.11,9.634,1.386,32.276,29.238,32.635,30.126,-3.19,25.555,0.0,276.14,,285.0,285.0,31.003,2.643,30.517,22.766
9048.5,3.197,0.825,-33.872,1.664,9.515,5.084,34.251,4.905,11.238,-2.815,0.0,36.1,37.1,9.634,1.386,32.384,29.81,32.651,30.643,-3.19,25.555,0.0,276.14,,285.0,285.0,31.069,2.652,30.675,22.884
9049.0,2.808,0.672,-35.209,1.595,9.527,5.084,34.251,4.905,11.238,-2.815,0.0,36.1,37.1,9.478,1.477,32.457,30.158,32.748,30.73,-3.19,25.555,0.0,276.24,,285.0,285.0,31.372,2.661,30.723,22.931
9049.5,2.808,0.672,-35.209,1.595,9.527,5.084,34.251,4.905,11.238,-2.815,0.0,36.1,37.1,9.478,1.477,32.577,30.065,32.79,30.718,-3.19,25.555,0.0,276.24,,285.0,285.0,31.523,2.663,30.676,22.941
9050.0,2.808,0.672,-35.209,1.595,9.527,5.084,34.251,4.905,11.238,-2.815,0.0,36.1,37.1,9.478,1.477,32.357,28.946,32.703,29.816,-3.19,25.555,0.0,276.54,,285.0,285.0,31.538,2.666,30.643,22.987
9050.5,2.808,0.672,-35.209,1.595,9.527,5.084,34.251,4.905,11.238,-2.815,0.0,36.1,37.1,9.478,1.477,32.253,29.224,32.619,30.137,-3.19,25.555,0.0,276.54,,285.0,285.0,30.955,2.668,30.538,22.982
9051.0,2.808,0.672,-35.209,1.595,9.527,5.084,34.251,4.905,11.238,-2.815,0.0,36.1,37.1,9.478,1.477,32.363,29.96,32.681,30.55,-3.19,25.555,0.0,276.24,,285.0,285.0,31.058,2.67,30.595,23.021
9051.5,2.808,0.672,-35.209,1.595,9.527,5.128,34.258,4.901,11.25,-2.812,0.0,36.125,37.125,9.478,1.477,32.483,30.042,32.751,30.725,-3.196,25.541,0.0,276.24,,285.0,285.0,31.388,2.672,30.709,23.029
9052.0,2.808,0.672,-35.209,1.595,9.527,5.128,34.258,4.901,11.25,-2.812,0.0,36.1,37.1,9.478,1.477,32.593,29.884,32.801,30.637,-3.196,25.541,0.0,276.14,,285.0,285.0,31.5,2.675,30.709,23.04
9052.5,2.062,0.549,-34.459,1.636,9.527,5.128,34.258,4.901,11.25,-2.812,0.0,36.1,37.1,9.559,1.449,32.55,29.632,32.798,30.395,-3.196,25.541,0.0,276.14,,285.0,285.0,31.479,2.677,30.646,23.031
9053.0,2.062,0.549,-34.459,1.636,9.527,5.128,34.258,4.901,11.25,-2.812,0.0,36.1,37.1,9.559,1.449,32.392,29.111,32.741,30.008,-3.196,25.541,0.0,276.24,,285.0,285.0,31.344,2.667,30.574,23.022
9053.5,2.062,0.549,-34.459,1.636,9.527,5.128,34.258,4.901,11.25,-2.812,0.0,36.1,37.1,9.559,1.449,32.437,29.989,32.751,30.64,-3.196,25.541,0.0,276.24,,285.0,285.0,31.063,2.657,30.641,23.001
9054.0,2.062,0.549,-34.459,1.636,9.527,5.128,34.258,4.901,11.25,-2.812,0.0,36.1,37.1,9.559,1.449,32.575,30.083,32.818,30.802,-3.196,25.541,0.0,275.94,,285.0,285.0,31.455,2.647,30.764,22.964
9054.5,2.062,0.549,-34.459,1.636,9.527,5.127,34.199,4.868,11.228,-2.818,0.0,36.117,37.053,9.559,1.449,32.633,29.854,32.857,30.5,-3.189,25.55,0.0,275.94,,285.0,285.0,31.57,2.638,30.79,22.941
9055.0,2.062,0.549,-34.459,1.636,9.527,5.127,34.199,4.868,11.228,-2.818,0.0,36.1,37.1,9.559,1.449,32.53,29.537,32.824,30.2,-3.189,25.55,0.0,275.44,,285.0,285.0,31.461,2.628,30.769,22.935
9055.5,2.197,0.505,-35.209,1.609,9.602,5.127,34.199,4.868,11.228,-2.818,0.0,36.1,37.1,9.562,1.604,32.371,29.03,32.729,29.954,-3.189,25.55,0.0,275.44,,285.0,285.0,31.273,2.619,30.696,22.957
9056.0,2.197,0.505,-35.209,1.609,9.602,5.127,34.199,4.868,11.228,-2.818,0.0,36.1,37.1,9.562,1.604,32.351,29.52,32.708,30.253,-3.189,25.55,0.0,276.04,,285.0,285.0,31.021,2.612,30.735,22.987
9056.5,2.197,0.505,-35.209,1.609,9.602,5.127,34.199,4.868,11.228,-2.818,0.0,36.1,37.1,9.562,1.604,32.472,30.133,32.774,30.931,-3.189,25.55,0.0,276.04,,285.0,285.0,31.208,2.605,30.849,22.945
9057.0,2.197,0.505,-35.209,1.609,9.602,5.127,34.199,4.868,11.228,-2.818,0.0,36.1,37.1,9.562,1.604,32.73,29.734,32.92,30.5,-3.189,25.55,0.0,275.34,,285.0,285.0,31.578,2.598,30.868,22.93
9057.5,2.197,0.505,-35.209,1.609,9.602,5.127,34.199,4.868,11.228,-2.818,0.0,36.1,37.1,9.562,1.604,32.595,29.472,32.862,30.184,-3.189,25.55,0.0,275.34,,285.0,285.0,31.471,2.592,30.834,22.906
9058.0,2.197,0.505,-35.209,1.609,9.602,5.125,34.203,4.896,11.281,-2.804,0.0,36.114,37.022,9.562,1.604,32.407,29.283,32.792,29.997,-3.184,25.546,0.0,275.54,,285.0,285.0,31.278,2.585,30.748,22.91
9058.5,2.197,0.505,-35.209,1.609,9.602,5.125,34.203,4.896,11.281,-2.804,0.0,36.1,37.0,9.562,1.604,32.321,29.529,32.734,30.168,-3.184,25.546,0.0,275.54,,285.0,285.0,31.12,2.579,30.691,22.937
9059.0,3.586,0.847,-35.209,1.593,9.587,5.125,34.203,4.896,11.281,-2.804,0.0,36.1,37.0,9.457,1.669,32.409,29.806,32.756,30.524,-3.184,25.546,0.0,276.24,,285.0,285.0,31.188,2.573,30.731,22.874
9059.5,3.586,0.847,-35.209,1.593,9.587,5.125,34.203,4.896,11.281,-2.804,0.0,36.1,37.0,9.457,1.669,32.567,29.98,32.816,30.824,-3.184,25.546,0.0,276.24,,285.0,285.0,31.374,2.589,30.826,23.052
9060.0,3.586,0.847,-35.209,1.593,9.587,5.125,34.203,4.896,11.281,-2.804,0.0,36.1,37.0,9.457,1.669,32.619,29.884,32.877,30.799,-3.184,25.546,0.0,275.74,,285.0,285.0,31.547,2.606,30.815,23.045
9060.5,3.586,0.847,-35.209,1.593,9.587,5.125,34.203,4.896,11.281,-2.804,0.0,36.1,37.0,9.457,1.669,32.54,29.404,32.839,30.38,-3.184,25.546,0.0,275.74,,285.0,285.0,31.291,2.638,30.716,23.066
9061.0,3.586,0.847,-35.209,1.593,9.587,5.115,34.245,4.902,11.319,-2.809,0.0,36.109,37.08,9.457,1.669,32.546,29.545,32.833,30.548,-3.177,25.55,0.0,275.24,,285.0,285.0,31.291,2.653,30.692,23.022
9061.5,3.586,0.847,-35.209,1.593,9.587,5.115,34.245,4.902,11.319,-2.809,0.0,36.1,37.1,9.457,1.669,32.609,30.192,32.888,30.816,-3.177,25.55,0.0,275.24,,285.0,285.0,31.368,2.653,30.791,23.014
9062.0,2.839,0.679,-35.206,1.577,9.566,5.115,34.245,4.902,11.319,-2.809,0.0,36.1,37.1,9.561,1.53,32.67,30.227,32.927,30.792,-3.177,25.55,0.0,275.24,,285.0,285.0,31.626,2.668,30.919,23.048
9062.5,2.839,0.679,-35.206,1.577,9.566,5.115,34.245,4.902,11.319,-2.809,0.0,36.1,37.1,9.561,1.53,32.757,30.17,32.98,30.748,-3.177,25.55,0.0,275.24,,285.0,285.0,31.654,2.671,30.95,23.078
9063.0,2.839,0.679,-35.206,1.577,9.566,5.115,34.245,4.902,11.319,-2.809,0.0,36.1,37.1,9.561,1.53,32.644,29.736,32.96,30.493,-3.177,25.55,0.0,275.34,,285.0,285.0,31.664,2.674,30.859,23.196
9063.5,2.839,0.679,-35.206,1.577,9.566,5.115,34.245,4.902,11.319,-2.809,0.0,36.1,37.1,9.561,1.53,32.547,29.072,32.892,30.116,-3.177,25.55,0.0,275.34,,285.0,285.0,31.458,2.677,30.77,23.203
9064.0,2.839,0.679,-35.206,1.577,9.566,5.115,34.245,4.902,11.319,-2.809,0.0,36.1,37.1,9.561,1.53,32.539,29.601,32.849,30.488,-3.177,25.55,0.0,274.74,,285.0,285.0,31.157,2.679,30.842,23.265
9064.5,2.839,0.679,-35.206,1.577,9.566,5.152,34.249,4.904,11.333,-2.815,0.0,36.092,37.025,9.561,1.53,32.637,30.111,32.92,30.765,-3.185,25.551,0.0,274.74,,285.0,285.0,31.369,2.682,30.933,23.347
9065.0,2.839,0.679,-35.206,1.577,9.566,5.152,34.249,4.904,11.333,-2.815,0.0,36.1,37.0,9.561,1.53,32.652,29.908,32.918,30.604,-3.185,25.551,0.0,274.74,,285.0,285.0,31.608,2.684,30.962,23.367
9065.5,2.922,0.672,-35.209,1.571,9.515,5.152,34.249,4.904,11.333,-2.815,0.0,36.1,37.0,9.513,1.689,32.622,29.489,32.911,30.368,-3.185,25.551,0.0,274.74,,285.0,285.0,31.521,2.687,30.933,23.345
9066.0,2.922,0.672,-35.209,1.571,9.515,5.152,34.249,4.904,11.333,-2.815,0.0,36.1,37.0,9.513,1.689,32.569,29.296,32.876,30.041,-3.185,25.551,0.0,275.54,,285.0,285.0,31.348,2.691,30.889,23.338
9066.5,2.922,0.672,-35.209,1.571,9.515,5.152,34.249,4.904,11.333,-2.815,0.0,36.1,37.0,9.513,1.689,32.457,29.412,32.816,30.331,-3.185,25.551,0.0,275.54,,285.0,285.0,31.196,2.695,30.821,23.306
9067.0,2.922,0.672,-35.209,1.571,9.515,5.152,34.249,4.904,11.333,-2.815,0.0,36.1,37.0,9.513,1.689,32.56,29.996,32.865,30.848,-3.185,25.551,0.0,275.04,,285.0,285.0,31.254,2.698,30.93,23.224
9067.5,2.922,0.672,-35.209,1.571,9.515,5.192,34.244,4.901,11.336,-2.791,0.0,36.099,37.005,9.513,1.689,32.691,30.452,32.952,31.048,-3.178,25.554,0.0,275.04,,285.0,285.0,31.567,2.702,30.977,23.261
9068.0,2.922,0.672,-35.209,1.571,9.515,5.192,34.244,4.901,11.336,-2.791,0.0,36.1,37.0,9.513,1.689,32.724,29.753,33.007,30.594,-3.178,25.554,0.0,275.54,,285.0,285.0,31.786,2.706,30.964,23.302
9068.5,2.457,0.661,-34.589,1.626,9.498,5.192,34.244,4.901,11.336,-2.791,0.0,36.1,37.0,9.608,1.713,32.593,29.205,32.942,30.188,-3.178,25.554,0.0,275.54,,285.0,285.0,31.52,2.709,30.909,23.308
9069.0,2.457,0.661,-34.589,1.626,9.498,5.192,34.244,4.901,11.336,-2.791,0.0,36.1,37.0,9.608,1.713,32.517,29.627,32.907,30.481,-3.178,25.554,0.0,276.04,,285.0,285.0,31.232,2.705,30.852,23.33
