t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9069.5,2.457,0.661,-34.589,1.626,9.498,5.192,34.244,4.901,11.336,-2.791,0.0,36.1,37.0,9.608,1.713,32.621,30.333,32.957,30.943,-3.178,25.554,0.0,276.04,,285.0,285.0,31.383,2.701,30.911,23.335
9070.0,2.457,0.661,-34.589,1.626,9.498,5.192,34.244,4.901,11.336,-2.791,0.0,36.1,37.0,9.608,1.713,32.806,30.2,33.009,30.831,-3.178,25.554,0.0,275.24,,285.0,285.0,31.714,2.697,31.026,23.28
9070.5,2.457,0.661,-34.589,1.626,9.498,5.152,34.207,4.894,11.351,-2.811,0.0,36.081,37.012,9.608,1.713,32.814,30.014,33.045,30.701,-3.181,25.54,0.0,275.24,,285.0,285.0,31.711,2.693,31.018,23.301
9071.0,2.457,0.661,-34.589,1.626,9.498,5.152,34.207,4.894,11.351,-2.811,0.0,36.1,37.0,9.608,1.713,32.676,29.774,33.016,30.416,-3.181,25.54,0.0,275.34,,285.0,285.0,31.644,2.689,30.966,23.28
9071.5,2.457,0.661,-34.589,1.626,9.498,5.152,34.207,4.894,11.351,-2.811,0.0,36.1,37.0,9.608,1.713,32.443,29.287,32.844,30.134,-3.181,25.54,0.0,275.34,,285.0,285.0,31.47,2.682,30.853,23.27
9072.0,3.085,0.751,-35.209,1.564,9.523,5.152,34.207,4.894,11.351,-2.811,0.0,36.1,37.0,9.528,1.687,32.532,29.72,32.859,30.593,-3.181,25.54,0.0,275.24,,285.0,285.0,31.177,2.682,30.846,23.307
9072.5,3.085,0.751,-35.209,1.564,9.523,5.152,34.207,4.894,11.351,-2.811,0.0,36.1,37.0,9.528,1.687,32.653,30.28,32.942,31.001,-3.181,25.54,0.0,275.24,,285.0,285.0,31.426,2.688,30.89,23.224
9073.0,3.085,0.751,-35.209,1.564,9.523,5.152,34.207,4.894,11.351,-2.811,0.0,36.1,37.0,9.528,1.687,32.731,30.075,32.996,30.862,-3.181,25.54,0.0,275.54,,285.0,285.0,31.719,2.695,30.939,23.174
9073.5,3.085,0.751,-35.209,1.564,9.523,5.152,34.207,4.894,11.351,-2.811,0.0,36.1,37.0,9.528,1.687,32.709,29.525,32.97,30.417,-3.181,25.54,0.0,275.54,,285.0,285.0,31.666,2.701,30.928,23.16
9074.0,3.085,0.751,-35.209,1.564,9.523,5.126,34.231,4.946,11.405,-2.799,0.0,36.068,37.056,9.528,1.687,32.628,29.466,32.943,30.275,-3.179,25.548,0.0,275.14,,285.0,285.0,31.405,2.707,30.795,23.082
9074.5,3.085,0.751,-35.209,1.564,9.523,5.126,34.231,4.946,11.405,-2.799,0.0,36.1,37.1,9.528,1.687,32.468,29.374,32.866,30.245,-3.179,25.548,0.0,275.14,,285.0,285.0,31.328,2.714,30.784,22.996
9075.0,2.206,0.642,-34.054,1.666,9.517,5.126,34.231,4.946,11.405,-2.799,0.0,36.1,37.1,9.625,1.58,32.557,29.822,32.902,30.554,-3.179,25.548,0.0,275.44,,285.0,285.0,31.238,2.72,30.901,22.879
9075.5,2.206,0.642,-34.054,1.666,9.517,5.126,34.231,4.946,11.405,-2.799,0.0,36.1,37.1,9.625,1.58,32.704,29.945,32.979,30.85,-3.179,25.548,0.0,275.44,,285.0,285.0,31.459,2.711,30.933,22.863
9076.0,2.206,0.642,-34.054,1.666,9.517,5.126,34.231,4.946,11.405,-2.799,0.0,36.1,37.1,9.625,1.58,32.726,29.7,32.995,30.52,-3.179,25.548,0.0,275.84,,285.0,285.0,31.619,2.703,30.935,22.821
9076.5,2.206,0.642,-34.054,1.666,9.517,5.126,34.231,4.946,11.405,-2.799,0.0,36.1,37.1,9.625,1.58,32.651,29.58,32.976,30.32,-3.179,25.548,0.0,275.84,,285.0,285.0,31.486,2.695,30.898,22.837
9077.0,2.206,0.642,-34.054,1.666,9.517,5.147,34.247,4.932,11.44,-2.798,0.0,36.064,36.97,9.625,1.58,32.495,29.263,32.895,30.155,-3.175,25.545,0.0,275.74,,285.0,285.0,31.382,2.687,30.815,22.801
9077.5,2.206,0.642,-34.054,1.666,9.517,5.147,34.247,4.932,11.44,-2.798,0.0,36.1,37.0,9.625,1.58,32.533,29.38,32.856,30.329,-3.175,25.545,0.0,275.74,,285.0,285.0,31.202,2.679,30.753,22.789
9078.0,2.206,0.642,-34.054,1.666,9.517,5.147,34.247,4.932,11.44,-2.798,0.0,36.1,37.0,9.625,1.58,32.555,29.88,32.88,30.656,-3.175,25.545,0.0,276.14,,285.0,285.0,31.274,2.671,30.912,22.789
9078.5,2.628,0.675,-33.73,1.628,9.531,5.147,34.247,4.932,11.44,-2.798,0.0,36.1,37.0,9.698,1.529,32.597,30.095,32.91,30.7,-3.175,25.545,0.0,276.14,,285.0,285.0,31.493,2.664,30.943,22.841
9079.0,2.628,0.675,-33.73,1.628,9.531,5.147,34.247,4.932,11.44,-2.798,0.0,36.1,37.0,9.698,1.529,32.578,29.355,32.904,30.313,-3.175,25.545,0.0,276.54,,285.0,285.0,31.576,2.663,30.913,22.847
9079.5,2.628,0.675,-33.73,1.628,9.531,5.147,34.247,4.932,11.44,-2.798,0.0,36.1,37.0,9.698,1.529,32.515,29.128,32.852,29.918,-3.175,25.545,0.0,276.54,,285.0,285.0,31.288,2.662,30.875,22.833
9080.0,2.628,0.675,-33.73,1.628,9.531,5.147,34.247,4.932,11.44,-2.798,0.0,36.1,37.0,9.698,1.529,32.373,28.939,32.773,29.825,-3.175,25.545,0.0,276.14,,285.0,285.0,31.103,2.662,30.782,22.821
9080.5,2.628,0.675,-33.73,1.628,9.531,5.144,34.278,4.934,11.467,-2.804,0.0,36.05,37.003,9.698,1.529,32.311,29.158,32.724,30.093,-3.185,25.555,0.0,276.14,,285.0,285.0,30.977,2.661,30.735,22.791
9081.0,2.628,0.675,-33.73,1.628,9.531,5.144,34.278,4.934,11.467,-2.804,0.0,36.1,37.0,9.698,1.529,32.384,29.874,32.753,30.464,-3.185,25.555,0.0,275.94,,285.0,285.0,31.071,2.661,30.746,22.778
9081.5,2.983,0.76,-34.759,1.617,9.506,5.144,34.278,4.934,11.467,-2.804,0.0,36.1,37.0,9.627,1.645,32.48,29.955,32.811,30.486,-3.185,25.555,0.0,275.94,,285.0,285.0,31.369,2.66,30.842,22.797
9082.0,2.983,0.76,-34.759,1.617,9.506,5.144,34.278,4.934,11.467,-2.804,0.0,36.1,37.0,9.627,1.645,32.559,29.831,32.841,30.41,-3.185,25.555,0.0,275.74,,285.0,285.0,31.433,2.665,30.803,22.8
9082.5,2.983,0.76,-34.759,1.617,9.506,5.144,34.278,4.934,11.467,-2.804,0.0,36.1,37.0,9.627,1.645,32.399,29.272,32.786,30.0,-3.185,25.555,0.0,275.74,,285.0,285.0,31.41,2.671,30.743,22.875
9083.0,2.983,0.76,-34.759,1.617,9.506,5.144,34.278,4.934,11.467,-2.804,0.0,36.1,37.0,9.627,1.645,32.337,29.24,32.731,30.131,-3.185,25.555,0.0,276.14,,285.0,285.0,31.114,2.676,30.686,22.975
9083.5,2.983,0.76,-34.759,1.617,9.506,5.146,34.278,4.94,11.479,-2.796,0.0,36.049,36.96,9.627,1.645,32.421,29.734,32.767,30.614,-3.171,25.561,0.0,276.14,,285.0,285.0,31.11,2.681,30.671,23.011
9084.0,2.983,0.76,-34.759,1.617,9.506,5.146,34.278,4.94,11.479,-2.796,0.0,36.0,37.0,9.627,1.645,32.508,30.043,32.826,30.741,-3.171,25.561,0.0,276.04,,285.0,285.0,31.384,2.686,30.751,23.058
9084.5,2.983,0.76,-34.759,1.617,9.506,5.146,34.278,4.94,11.479,-2.796,0.0,36.0,37.0,9.627,1.645,32.596,30.126,32.904,30.726,-3.171,25.561,0.0,276.04,,285.0,285.0,31.53,2.691,30.813,23.036
9085.0,2.869,0.717,-35.119,1.636,9.544,5.146,34.278,4.94,11.479,-2.796,0.0,36.0,37.0,9.457,1.532,32.591,29.75,32.903,30.479,-3.171,25.561,0.0,275.84,,285.0,285.0,31.588,2.695,30.763,22.977
9085.5,2.869,0.717,-35.119,1.636,9.544,5.146,34.278,4.94,11.479,-2.796,0.0,36.0,37.0,9.457,1.532,32.499,29.158,32.83,30.062,-3.171,25.561,0.0,275.84,,285.0,285.0,31.431,2.698,30.712,22.911
9086.0,2.869,0.717,-35.119,1.636,9.544,5.146,34.278,4.94,11.479,-2.796,0.0,36.0,37.0,9.457,1.532,32.443,29.725,32.805,30.574,-3.171,25.561,0.0,276.14,,285.0,285.0,31.137,2.701,30.712,22.82
9086.5,2.869,0.717,-35.119,1.636,9.544,5.146,34.278,4.94,11.479,-2.796,0.0,36.0,37.0,9.457,1.532,32.547,30.205,32.87,30.83,-3.171,25.561,0.0,276.14,,285.0,285.0,31.387,2.704,30.798,22.768
9087.0,2.869,0.717,-35.119,1.636,9.544,5.151,34.225,4.913,11.459,-2.802,0.0,36.035,36.946,9.457,1.532,32.694,30.231,32.951,30.805,-3.171,25.553,0.0,276.14,,285.0,285.0,31.613,2.707,30.884,22.819
9087.5,2.869,0.717,-35.119,1.636,9.544,5.151,34.225,4.913,11.459,-2.802,0.0,36.0,36.9,9.457,1.532,32.668,29.905,32.96,30.565,-3.171,25.553,0.0,276.14,,285.0,285.0,31.67,2.709,30.867,22.746
9088.0,2.13,0.592,-33.16,1.65,9.478,5.151,34.225,4.913,11.459,-2.802,0.0,36.0,36.9,9.727,1.608,32.548,29.153,32.903,30.075,-3.171,25.553,0.0,275.54,,285.0,285.0,31.525,2.712,30.849,22.694
9088.5,2.13,0.592,-33.16,1.65,9.478,5.151,34.225,4.913,11.459,-2.802,0.0,36.0,36.9,9.727,1.608,32.387,29.198,32.817,30.09,-3.171,25.553,0.0,275.54,,285.0,285.0,31.17,2.702,30.785,22.701
9089.0,2.13,0.592,-33.16,1.65,9.478,5.151,34.225,4.913,11.459,-2.802,0.0,36.0,36.9,9.727,1.608,32.403,29.696,32.817,30.278,-3.171,25.553,0.0,275.44,,285.0,285.0,31.123,2.693,30.905,22.662
9089.5,2.13,0.592,-33.16,1.65,9.478,5.151,34.225,4.913,11.459,-2.802,0.0,36.0,36.9,9.727,1.608,32.498,29.963,32.858,30.69,-3.171,25.553,0.0,275.44,,285.0,285.0,31.299,2.684,30.949,22.578
9090.0,2.13,0.592,-33.16,1.65,9.478,5.112,34.196,4.902,11.465,-2.797,0.0,36.027,36.94,9.727,1.608,32.628,29.821,32.929,30.516,-3.166,25.564,0.0,275.34,,285.0,285.0,31.502,2.675,30.913,22.553
9090.5,2.13,0.592,-33.16,1.65,9.478,5.112,34.196,4.902,11.465,-2.797,0.0,36.0,36.9,9.727,1.608,32.536,29.457,32.884,30.209,-3.166,25.564,0.0,275.34,,285.0,285.0,31.474,2.666,30.873,22.606
9091.0,2.13,0.592,-33.16,1.65,9.478,5.112,34.196,4.902,11.465,-2.797,0.0,36.0,36.9,9.727,1.608,32.427,29.312,32.831,30.216,-3.166,25.564,0.0,275.34,,285.0,285.0,31.272,2.657,30.832,22.623
9091.5,2.589,0.609,-35.209,1.595,9.557,5.112,34.196,4.902,11.465,-2.797,0.0,36.0,36.9,9.395,1.681,32.484,29.824,32.837,30.591,-3.166,25.564,0.0,275.34,,285.0,285.0,31.196,2.648,30.819,22.549
9092.0,2.589,0.609,-35.209,1.595,9.557,5.112,34.196,4.902,11.465,-2.797,0.0,36.0,36.9,9.395,1.681,32.652,30.12,32.92,30.888,-3.166,25.564,0.0,274.94,,285.0,285.0,31.434,2.647,30.973,22.439
9092.5,2.589,0.609,-35.209,1.595,9.557,5.112,34.196,4.902,11.465,-2.797,0.0,36.0,36.9,9.395,1.681,32.739,30.138,32.983,31.001,-3.166,25.564,0.0,274.94,,285.0,285.0,31.645,2.646,31.014,22.405
9093.0,2.589,0.609,-35.209,1.595,9.557,5.112,34.196,4.902,11.465,-2.797,0.0,36.0,36.9,9.395,1.681,32.739,29.94,33.005,30.826,-3.166,25.564,0.0,275.04,,285.0,285.0,31.715,2.645,30.988,22.385
9093.5,2.589,0.609,-35.209,1.595,9.557,5.132,34.203,4.886,11.501,-2.801,0.0,36.028,36.9,9.395,1.681,32.509,29.257,32.896,30.13,-3.178,25.561,0.0,275.04,,285.0,285.0,31.628,2.645,30.9,22.441
9094.0,2.589,0.609,-35.209,1.595,9.557,5.132,34.203,4.886,11.501,-2.801,0.0,36.0,36.9,9.395,1.681,32.512,29.737,32.899,30.668,-3.178,25.561,0.0,275.74,,285.0,285.0,31.198,2.644,30.859,22.499
9094.5,1.971,0.552,-34.007,1.651,9.506,5.132,34.203,4.886,11.501,-2.801,0.0,36.0,36.9,9.586,1.449,32.662,29.979,32.947,30.85,-3.178,25.561,0.0,275.74,,285.0,285.0,31.454,2.643,30.958,22.441
9095.0,1.971,0.552,-34.007,1.651,9.506,5.132,34.203,4.886,11.501,-2.801,0.0,36.0,36.9,9.586,1.449,32.746,30.42,33.008,31.117,-3.178,25.561,0.0,274.84,,285.0,285.0,31.609,2.632,31.05,22.387
9095.5,1.971,0.552,-34.007,1.651,9.506,5.132,34.203,4.886,11.501,-2.801,0.0,36.0,36.9,9.586,1.449,32.761,30.094,33.048,30.843,-3.178,25.561,0.0,274.84,,285.0,285.0,31.823,2.621,31.097,22.362
9096.0,1.971,0.552,-34.007,1.651,9.506,5.132,34.203,4.886,11.501,-2.801,0.0,36.0,36.9,9.586,1.449,32.759,29.581,33.02,30.386,-3.178,25.561,0.0,274.54,,285.0,285.0,31.687,2.61,30.996,22.389
9096.5,1.971,0.552,-34.007,1.651,9.506,5.135,34.249,4.935,11.55,-2.807,0.0,36.018,36.911,9.586,1.449,32.579,29.217,32.946,30.092,-3.182,25.564,0.0,274.54,,285.0,285.0,31.436,2.6,30.934,22.417
9097.0,1.971,0.552,-34.007,1.651,9.506,5.135,34.249,4.935,11.55,-2.807,0.0,36.0,36.9,9.586,1.449,32.554,30.132,32.927,30.813,-3.182,25.564,0.0,274.84,,285.0,285.0,31.208,2.589,30.984,22.38
9097.5,2.51,0.709,-34.005,1.617,9.5,5.135,34.249,4.935,11.55,-2.807,0.0,36.0,36.9,9.61,1.502,32.703,30.478,32.994,30.951,-3.182,25.564,0.0,274.84,,285.0,285.0,31.606,2.579,31.103,22.436
9098.0,2.51,0.709,-34.005,1.617,9.5,5.135,34.249,4.935,11.55,-2.807,0.0,36.0,36.9,9.61,1.502,32.781,30.304,33.041,30.903,-3.182,25.564,0.0,275.04,,285.0,285.0,31.781,2.578,31.149,22.459
9098.5,2.51,0.709,-34.005,1.617,9.5,5.135,34.249,4.935,11.55,-2.807,0.0,36.0,36.9,9.61,1.502,32.726,29.872,33.039,30.565,-3.182,25.564,0.0,275.04,,285.0,285.0,31.757,2.577,31.117,22.475
9099.0,2.51,0.709,-34.005,1.617,9.5,5.135,34.249,4.935,11.55,-2.807,0.0,36.0,36.9,9.61,1.502,32.625,29.296,32.989,30.101,-3.182,25.564,0.0,275.04,,285.0,285.0,31.551,2.576,31.088,22.604
9099.5,2.51,0.709,-34.005,1.617,9.5,5.135,34.249,4.935,11.55,-2.807,0.0,36.0,36.9,9.61,1.502,32.566,29.722,32.938,30.507,-3.182,25.564,0.0,275.04,,285.0,285.0,31.253,2.575,31.017,22.743
9100.0,2.51,0.709,-34.005,1.617,9.5,5.103,34.266,4.94,11.583,-2.794,0.0,36.022,36.922,9.61,1.502,32.694,30.098,32.975,30.977,-3.172,25.568,0.0,275.04,,285.0,285.0,31.433,2.574,31.11,22.685
9100.5,2.51,0.709,-34.005,1.617,9.5,5.103,34.266,4.94,11.583,-2.794,0.0,36.0,36.9,9.61,1.502,32.836,30.476,33.106,31.152,-3.172,25.568,0.0,275.04,,285.0,285.0,31.686,2.573,31.164,22.656
9101.0,2.475,0.652,-34.302,1.572,9.499,5.103,34.266,4.94,11.583,-2.794,0.0,36.0,36.9,9.636,1.654,32.834,29.846,33.101,30.755,-3.172,25.568,0.0,275.44,,285.0,285.0,31.892,2.572,31.136,22.623
9101.5,2.475,0.652,-34.302,1.572,9.499,5.103,34.266,4.94,11.583,-2.794,0.0,36.0,36.9,9.636,1.654,32.725,29.563,33.077,30.512,-3.172,25.568,0.0,275.44,,285.0,285.0,31.634,2.57,31.111,22.553
9102.0,2.475,0.652,-34.302,1.572,9.499,5.103,34.266,4.94,11.583,-2.794,0.0,36.0,36.9,9.636,1.654,32.641,29.792,33.036,30.505,-3.172,25.568,0.0,274.74,,285.0,285.0,31.469,2.567,31.093,22.574
9102.5,2.475,0.652,-34.302,1.572,9.499,5.103,34.266,4.94,11.583,-2.794,0.0,36.0,36.9,9.636,1.654,32.674,30.188,33.05,30.81,-3.172,25.568,0.0,274.74,,285.0,285.0,31.494,2.567,31.166,22.526
9103.0,2.475,0.652,-34.302,1.572,9.499,5.147,34.225,4.921,11.565,-2.807,0.0,36.004,36.951,9.636,1.654,32.832,30.182,33.089,30.929,-3.19,25.568,0.0,274.44,,285.0,285.0,31.681,2.566,31.253,22.636
9103.5,2.475,0.652,-34.302,1.572,9.499,5.147,34.225,4.921,11.565,-2.807,0.0,36.0,37.0,9.636,1.654,32.865,30.061,33.132,30.708,-3.19,25.568,0.0,274.44,,285.0,285.0,31.758,2.564,31.247,22.646
9104.0,2.363,0.598,-35.035,1.665,9.541,5.147,34.225,4.921,11.565,-2.807,0.0,36.0,37.0,9.514,1.539,32.727,29.77,33.074,30.461,-3.19,25.568,0.0,274.94,,285.0,285.0,31.691,2.563,31.196,22.675
9104.5,2.363,0.598,-35.035,1.665,9.541,5.147,34.225,4.921,11.565,-2.807,0.0,36.0,37.0,9.514,1.539,32.707,29.87,33.065,30.577,-3.19,25.568,0.0,274.94,,285.0,285.0,31.508,2.559,31.168,22.672
9105.0,2.363,0.598,-35.035,1.665,9.541,5.147,34.225,4.921,11.565,-2.807,0.0,36.0,37.0,9.514,1.539,32.768,30.177,33.089,30.993,-3.19,25.568,0.0,275.24,,285.0,285.0,31.555,2.556,31.227,22.631
9105.5,2.363,0.598,-35.035,1.665,9.541,5.147,34.225,4.921,11.565,-2.807,0.0,36.0,37.0,9.514,1.539,32.879,30.634,33.148,31.307,-3.19,25.568,0.0,275.24,,285.0,285.0,31.757,2.553,31.298,22.632
9106.0,2.363,0.598,-35.035,1.665,9.541,5.147,34.225,4.921,11.565,-2.807,0.0,36.0,37.0,9.514,1.539,32.916,30.247,33.197,30.97,-3.19,25.568,0.0,275.04,,285.0,285.0,31.992,2.55,31.314,22.698
9106.5,2.363,0.598,-35.035,1.665,9.541,5.137,34.196,4.925,11.573,-2.801,0.0,36.004,36.97,9.514,1.539,32.874,29.798,33.186,30.693,-3.18,25.571,0.0,275.04,,285.0,285.0,31.833,2.547,31.257,22.684
9107.0,2.363,0.598,-35.035,1.665,9.541,5.137,34.196,4.925,11.573,-2.801,0.0,36.0,37.0,9.514,1.539,32.803,29.794,33.124,30.646,-3.18,25.571,0.0,275.24,,285.0,285.0,31.638,2.544,31.225,22.738
9107.5,2.973,0.749,-35.084,1.532,9.502,5.137,34.196,4.925,11.573,-2.801,0.0,36.0,37.0,9.607,1.707,32.803,30.243,33.148,30.936,-3.18,25.571,0.0,275.24,,285.0,285.0,31.592,2.541,31.301,22.781
9108.0,2.973,0.749,-35.084,1.532,9.502,5.137,34.196,4.925,11.573,-2.801,0.0,36.0,37.0,9.607,1.707,33.04,30.657,33.285,31.416,-3.18,25.571,0.0,275.44,,285.0,285.0,31.783,2.548,31.376,22.74
9108.5,2.973,0.749,-35.084,1.532,9.502,5.137,34.196,4.925,11.573,-2.801,0.0,36.0,37.0,9.607,1.707,33.076,30.393,33.31,31.241,-3.18,25.571,0.0,275.44,,285.0,285.0,32.1,2.555,31.367,22.733
9109.0,2.973,0.749,-35.084,1.532,9.502,5.137,34.196,4.925,11.573,-2.801,0.0,36.0,37.0,9.607,1.707,33.028,29.811,33.291,30.598,-3.18,25.571,0.0,275.74,,285.0,285.0,32.005,2.562,31.36,22.738
9109.5,2.973,0.749,-35.084,1.532,9.502,5.11,34.231,4.924,11.63,-2.813,0.0,36.001,36.946,9.607,1.707,32.889,30.001,33.247,30.851,-3.187,25.562,0.0,275.74,,285.0,285.0,31.682,2.568,31.292,22.711
9110.0,2.973,0.749,-35.084,1.532,9.502,5.11,34.231,4.924,11.63,-2.813,0.0,36.0,36.9,9.607,1.707,32.924,30.706,33.267,31.375,-3.187,25.562,0.0,275.54,,285.0,285.0,31.747,2.575,31.313,22.739
9110.5,2.446,0.659,-33.816,1.626,9.443,5.11,34.231,4.924,11.63,-2.813,0.0,36.0,36.9,9.593,1.403,33.09,30.847,33.354,31.342,-3.187,25.562,0.0,275.54,,285.0,285.0,32.068,2.582,31.555,22.873
9111.0,2.446,0.659,-33.816,1.626,9.443,5.11,34.231,4.924,11.63,-2.813,0.0,36.0,36.9,9.593,1.403,33.179,30.699,33.404,31.21,-3.187,25.562,0.0,275.24,,285.0,285.0,32.158,2.579,31.527,22.984
9111.5,2.446,0.659,-33.816,1.626,9.443,5.11,34.231,4.924,11.63,-2.813,0.0,36.0,36.9,9.593,1.403,33.014,29.757,33.326,30.618,-3.187,25.562,0.0,275.24,,285.0,285.0,32.123,2.577,31.477,23.007
9112.0,2.446,0.659,-33.816,1.626,9.443,5.11,34.231,4.924,11.63,-2.813,0.0,36.0,36.9,9.593,1.403,32.871,29.867,33.266,30.706,-3.187,25.562,0.0,275.84,,285.0,285.0,31.679,2.575,31.398,22.99
9112.5,2.446,0.659,-33.816,1.626,9.443,5.11,34.231,4.924,11.63,-2.813,0.0,36.0,36.9,9.593,1.403,32.946,30.526,33.299,31.202,-3.187,25.562,0.0,275.84,,285.0,285.0,31.678,2.573,31.399,23.026
9113.0,2.446,0.659,-33.816,1.626,9.443,5.065,34.264,4.942,11.657,-2.819,0.0,35.99,36.905,9.593,1.403,33.128,30.902,33.361,31.633,-3.191,25.556,0.0,275.74,,285.0,285.0,31.993,2.571,31.523,23.088
9113.5,2.446,0.659,-33.816,1.626,9.443,5.065,34.264,4.942,11.657,-2.819,0.0,36.0,36.9,9.593,1.403,33.195,30.49,33.434,31.312,-3.191,25.556,0.0,275.74,,285.0,285.0,32.256,2.569,31.588,23.104
9114.0,2.188,0.525,-35.209,1.607,9.549,5.065,34.264,4.942,11.657,-2.819,0.0,36.0,36.9,9.479,1.544,33.159,30.225,33.436,30.913,-3.191,25.556,0.0,276.24,,285.0,285.0,32.108,2.567,31.521,23.121
9114.5,2.188,0.525,-35.209,1.607,9.549,5.065,34.264,4.942,11.657,-2.819,0.0,36.0,36.9,9.479,1.544,33.032,29.943,33.376,30.609,-3.191,25.556,0.0,276.24,,285.0,285.0,31.933,2.561,31.462,23.149
9115.0,2.188,0.525,-35.209,1.607,9.549,5.065,34.264,4.942,11.657,-2.819,0.0,36.0,36.9,9.479,1.544,32.932,30.311,33.306,31.02,-3.191,25.556,0.0,275.44,,285.0,285.0,31.74,2.555,31.516,23.143
9115.5,2.188,0.525,-35.209,1.607,9.549,5.065,34.264,4.942,11.657,-2.819,0.0,36.0,36.9,9.479,1.544,33.085,31.053,33.383,31.667,-3.191,25.556,0.0,275.44,,285.0,285.0,31.892,2.549,31.593,23.123
9116.0,2.188,0.525,-35.209,1.607,9.549,5.169,34.231,4.929,11.627,-2.815,0.0,35.988,36.882,9.479,1.544,33.188,30.642,33.443,31.44,-3.197,25.554,0.0,276.14,,285.0,285.0,32.297,2.543,31.634,23.114
9116.5,2.188,0.525,-35.209,1.607,9.549,5.169,34.231,4.929,11.627,-2.815,0.0,36.0,36.9,9.479,1.544,33.182,30.147,33.436,30.844,-3.197,25.554,0.0,276.14,,285.0,285.0,32.178,2.537,31.607,23.122
9117.0,2.128,0.486,-35.209,1.594,9.649,5.169,34.231,4.929,11.627,-2.815,0.0,36.0,36.9,9.473,1.602,33.028,29.869,33.365,30.543,-3.197,25.554,0.0,275.74,,285.0,285.0,31.902,2.531,31.579,23.096
9117.5,2.128,0.486,-35.209,1.594,9.649,5.169,34.231,4.929,11.627,-2.815,0.0,36.0,36.9,9.473,1.602,32.856,29.963,33.302,30.622,-3.197,25.554,0.0,275.74,,285.0,285.0,31.701,2.524,31.545,23.015
9118.0,2.128,0.486,-35.209,1.594,9.649,5.169,34.231,4.929,11.627,-2.815,0.0,36.0,36.9,9.473,1.602,32.956,30.423,33.307,31.156,-3.197,25.554,0.0,276.14,,285.0,285.0,31.686,2.518,31.643,22.974
9118.5,2.128,0.486,-35.209,1.594,9.649,5.169,34.231,4.929,11.627,-2.815,0.0,36.0,36.9,9.473,1.602,33.138,30.805,33.391,31.62,-3.197,25.554,0.0,276.14,,285.0,285.0,31.96,2.512,31.696,23.063
9119.0,2.128,0.486,-35.209,1.594,9.649,5.169,34.231,4.929,11.627,-2.815,0.0,36.0,36.9,9.473,1.602,33.194,30.312,33.455,30.955,-3.197,25.554,0.0,275.44,,285.0,285.0,32.238,2.505,31.675,23.08
9119.5,2.128,0.486,-35.209,1.594,9.649,5.164,34.208,4.935,11.659,-2.809,0.0,35.986,36.896,9.473,1.602,33.051,30.123,33.418,30.804,-3.192,25.557,0.0,275.44,,285.0,285.0,31.979,2.499,31.588,23.029
9120.0,2.128,0.486,-35.209,1.594,9.649,5.164,34.208,4.935,11.659,-2.809,0.0,36.0,36.9,9.473,1.602,32.961,30.148,33.361,30.819,-3.192,25.557,0.0,275.44,,285.0,285.0,31.849,2.493,31.535,23.04
9120.5,2.699,0.743,-34.047,1.64,9.516,5.164,34.208,4.935,11.659,-2.809,0.0,36.0,36.9,9.621,1.581,33.067,30.612,33.385,31.338,-3.192,25.557,0.0,275.44,,285.0,285.0,31.822,2.487,31.557,22.98
9121.0,2.699,0.743,-34.047,1.64,9.516,5.164,34.208,4.935,11.659,-2.809,0.0,36.0,36.9,9.621,1.581,33.262,31.116,33.508,31.887,-3.192,25.557,0.0,275.34,,285.0,285.0,32.101,2.491,31.745,22.931
9121.5,2.699,0.743,-34.047,1.64,9.516,5.164,34.208,4.935,11.659,-2.809,0.0,36.0,36.9,9.621,1.581,33.387,30.8,33.565,31.652,-3.192,25.557,0.0,275.34,,285.0,285.0,32.443,2.494,31.743,22.922
9122.0,2.699,0.743,-34.047,1.64,9.516,5.164,34.208,4.935,11.659,-2.809,0.0,36.0,36.9,9.621,1.581,33.364,30.361,33.592,31.124,-3.192,25.557,0.0,275.74,,285.0,285.0,32.351,2.497,31.705,22.913
9122.5,2.699,0.743,-34.047,1.64,9.516,5.153,34.227,4.904,11.703,-2.821,0.0,35.987,36.903,9.621,1.581,33.111,30.071,33.468,30.847,-3.195,25.558,0.0,275.74,,285.0,285.0,32.11,2.501,31.648,22.924
9123.0,2.699,0.743,-34.047,1.64,9.516,5.153,34.227,4.904,11.703,-2.821,0.0,36.0,36.9,9.621,1.581,33.174,30.656,33.482,31.482,-3.195,25.558,0.0,275.54,,285.0,285.0,31.874,2.504,31.692,22.848
9123.5,3.786,0.942,-35.036,1.56,9.47,5.153,34.227,4.904,11.703,-2.821,0.0,36.0,36.9,9.647,1.6,33.356,31.336,33.609,32.02,-3.195,25.558,0.0,275.54,,285.0,285.0,32.199,2.507,31.856,22.75
9124.0,3.786,0.942,-35.036,1.56,9.47,5.153,34.227,4.904,11.703,-2.821,0.0,36.0,36.9,9.647,1.6,33.46,30.954,33.66,31.806,-3.195,25.558,0.0,275.84,,285.0,285.0,32.58,2.528,31.898,22.825
9124.5,3.786,0.942,-35.036,1.56,9.47,5.153,34.227,4.904,11.703,-2.821,0.0,36.0,36.9,9.647,1.6,33.456,30.53,33.688,31.23,-3.195,25.558,0.0,275.84,,285.0,285.0,32.47,2.549,31.884,22.86
9125.0,3.786,0.942,-35.036,1.56,9.47,5.153,34.227,4.904,11.703,-2.821,0.0,36.0,36.9,9.647,1.6,33.333,30.222,33.633,30.892,-3.195,25.558,0.0,276.04,,285.0,285.0,32.226,2.569,31.733,22.894
9125.5,3.786,0.942,-35.036,1.56,9.47,5.059,34.274,4.946,11.758,-2.825,0.0,35.972,36.898,9.647,1.6,33.149,29.851,33.539,30.745,-3.198,25.552,0.0,276.04,,285.0,285.0,32.02,2.589,31.714,22.883
9126.0,3.786,0.942,-35.036,1.56,9.47,5.059,34.274,4.946,11.758,-2.825,0.0,36.0,36.9,9.647,1.6,33.217,30.961,33.545,31.53,-3.198,25.552,0.0,276.04,,285.0,285.0,31.821,2.609,31.856,22.89
9126.5,3.786,0.942,-35.036,1.56,9.47,5.059,34.274,4.946,11.758,-2.825,0.0,36.0,36.9,9.647,1.6,33.391,30.892,33.603,31.47,-3.198,25.552,0.0,276.04,,285.0,285.0,32.313,2.628,31.911,22.934
9127.0,3.171,0.759,-35.209,1.59,9.552,5.059,34.274,4.946,11.758,-2.825,0.0,36.0,36.9,9.455,1.617,33.391,30.673,33.643,31.365,-3.198,25.552,0.0,275.34,,285.0,285.0,32.339,2.647,31.888,22.985
9127.5,3.171,0.759,-35.209,1.59,9.552,5.059,34.274,4.946,11.758,-2.825,0.0,36.0,36.9,9.455,1.617,33.246,30.358,33.575,31.032,-3.198,25.552,0.0,275.34,,285.0,285.0,32.268,2.655,31.84,23.014
9128.0,3.171,0.759,-35.209,1.59,9.552,5.059,34.274,4.946,11.758,-2.825,0.0,36.0,36.9,9.455,1.617,33.121,29.809,33.523,30.76,-3.198,25.552,0.0,275.54,,285.0,285.0,32.053,2.664,31.79,22.993
9128.5,3.171,0.759,-35.209,1.59,9.552,5.059,34.274,4.946,11.758,-2.825,0.0,36.0,36.9,9.455,1.617,33.139,30.549,33.497,31.356,-3.198,25.552,0.0,275.54,,285.0,285.0,31.803,2.672,31.842,23.051
9129.0,3.171,0.759,-35.209,1.59,9.552,5.147,34.253,4.891,11.745,-2.816,0.0,35.98,36.922,9.455,1.617,33.242,30.995,33.565,31.543,-3.183,25.548,0.0,275.24,,285.0,285.0,32.135,2.68,31.919,23.02
9129.5,3.171,0.759,-35.209,1.59,9.552,5.147,34.253,4.891,11.745,-2.816,0.0,36.0,36.9,9.455,1.617,33.35,30.714,33.652,31.335,-3.183,25.548,0.0,275.24,,285.0,285.0,32.263,2.696,31.946,22.968
9130.0,2.135,0.554,-34.125,1.611,9.548,5.147,34.253,4.891,11.745,-2.816,0.0,36.0,36.9,9.691,1.506,33.287,30.337,33.595,31.02,-3.183,25.548,0.0,274.94,,285.0,285.0,32.263,2.696,31.867,22.898
9130.5,2.135,0.554,-34.125,1.611,9.548,5.147,34.253,4.891,11.745,-2.816,0.0,36.0,36.9,9.691,1.506,33.15,30.103,33.542,30.821,-3.183,25.548,0.0,274.94,,285.0,285.0,32.06,2.687,31.796,22.921
9131.0,2.135,0.554,-34.125,1.611,9.548,5.147,34.253,4.891,11.745,-2.816,0.0,36.0,36.9,9.691,1.506,33.112,30.456,33.517,31.081,-3.183,25.548,0.0,275.04,,285.0,285.0,31.904,2.678,31.746,22.944
9131.5,2.135,0.554,-34.125,1.611,9.548,5.147,34.253,4.891,11.745,-2.816,0.0,36.0,36.9,9.691,1.506,33.17,30.848,33.53,31.467,-3.183,25.548,0.0,275.04,,285.0,285.0,32.042,2.669,31.827,22.915
9132.0,2.135,0.554,-34.125,1.611,9.548,5.137,34.214,4.865,11.734,-2.82,0.0,35.973,36.942,9.691,1.506,33.374,30.866,33.607,31.583,-3.191,25.553,0.0,274.84,,285.0,285.0,32.254,2.66,31.901,22.776
9132.5,2.135,0.554,-34.125,1.611,9.548,5.137,34.214,4.865,11.734,-2.82,0.0,36.0,36.9,9.691,1.506,33.412,30.63,33.661,31.256,-3.191,25.553,0.0,274.84,,285.0,285.0,32.357,2.652,31.84,22.842
9133.0,2.135,0.554,-34.125,1.611,9.548,5.137,34.214,4.865,11.734,-2.82,0.0,36.0,36.9,9.691,1.506,33.336,30.575,33.629,31.218,-3.191,25.553,0.0,274.64,,285.0,285.0,32.24,2.643,31.801,22.829
9133.5,2.888,0.664,-35.209,1.614,9.536,5.137,34.214,4.865,11.734,-2.82,0.0,36.0,36.9,9.528,1.699,33.213,30.402,33.54,31.224,-3.191,25.553,0.0,274.64,,285.0,285.0,32.189,2.635,31.726,22.752
9134.0,2.888,0.664,-35.209,1.614,9.536,5.137,34.214,4.865,11.734,-2.82,0.0,36.0,36.9,9.528,1.699,33.312,30.788,33.603,31.632,-3.191,25.553,0.0,274.34,,285.0,285.0,32.095,2.639,31.784,22.76
9134.5,2.888,0.664,-35.209,1.614,9.536,5.137,34.214,4.865,11.734,-2.82,0.0,36.0,36.9,9.528,1.699,33.439,31.221,33.693,31.939,-3.191,25.553,0.0,274.34,,285.0,285.0,32.334,2.643,31.859,22.73
9135.0,2.888,0.664,-35.209,1.614,9.536,5.137,34.214,4.865,11.734,-2.82,0.0,36.0,36.9,9.528,1.699,33.522,30.84,33.72,31.612,-3.191,25.553,0.0,274.74,,285.0,285.0,32.573,2.647,31.91,22.739
9135.5,2.888,0.664,-35.209,1.614,9.536,5.137,34.197,4.928,11.77,-2.817,0.0,35.976,36.932,9.528,1.699,33.447,30.511,33.721,31.286,-3.19,25.544,0.0,274.74,,285.0,285.0,32.423,2.651,31.823,22.861
9136.0,2.888,0.664,-35.209,1.614,9.536,5.137,34.197,4.928,11.77,-2.817,0.0,36.0,36.9,9.528,1.699,33.303,30.044,33.637,30.845,-3.19,25.544,0.0,275.04,,285.0,285.0,32.241,2.655,31.755,22.923
9136.5,3.073,0.742,-35.209,1.643,9.557,5.137,34.197,4.928,11.77,-2.817,0.0,36.0,36.9,9.49,1.554,33.21,30.25,33.577,31.188,-3.19,25.544,0.0,275.04,,285.0,285.0,31.957,2.659,31.795,22.979
9137.0,3.073,0.742,-35.209,1.643,9.557,5.137,34.197,4.928,11.77,-2.817,0.0,36.0,36.9,9.49,1.554,33.374,31.067,33.687,31.7,-3.19,25.544,0.0,275.34,,285.0,285.0,32.056,2.666,31.901,23.045
9137.5,3.073,0.742,-35.209,1.643,9.557,5.137,34.197,4.928,11.77,-2.817,0.0,36.0,36.9,9.49,1.554,33.429,30.799,33.696,31.501,-3.19,25.544,0.0,275.34,,285.0,285.0,32.457,2.672,31.935,23.058
9138.0,3.073,0.742,-35.209,1.643,9.557,5.137,34.197,4.928,11.77,-2.817,0.0,36.0,36.9,9.49,1.554,33.394,30.364,33.678,31.274,-3.19,25.544,0.0,274.84,,285.0,285.0,32.356,2.679,31.927,23.026
9138.5,3.073,0.742,-35.209,1.643,9.557,5.134,34.245,4.898,11.812,-2.81,0.0,35.982,36.928,9.49,1.554,33.34,30.252,33.653,31.019,-3.189,25.553,0.0,274.84,,285.0,285.0,32.178,2.685,31.892,23.014
9139.0,3.073,0.742,-35.209,1.643,9.557,5.134,34.245,4.898,11.812,-2.81,0.0,36.0,36.9,9.49,1.554,33.257,30.316,33.606,31.169,-3.189,25.553,0.0,275.04,,285.0,285.0,32.066,2.692,31.807,22.94
9139.5,3.073,0.742,-35.209,1.643,9.557,5.134,34.245,4.898,11.812,-2.81,0.0,36.0,36.9,9.49,1.554,33.28,30.743,33.628,31.456,-3.189,25.553,0.0,275.04,,285.0,285.0,32.087,2.698,31.87,22.862
9140.0,2.727,0.638,-35.209,1.613,9.589,5.134,34.245,4.898,11.812,-2.81,0.0,36.0,36.9,9.388,1.609,33.325,30.894,33.661,31.426,-3.189,25.553,0.0,275.14,,285.0,285.0,32.277,2.704,31.932,22.797
9140.5,2.727,0.638,-35.209,1.613,9.589,5.134,34.245,4.898,11.812,-2.81,0.0,36.0,36.9,9.388,1.609,33.383,30.676,33.684,31.298,-3.189,25.553,0.0,275.14,,285.0,285.0,32.326,2.704,31.915,22.758
9141.0,2.727,0.638,-35.209,1.613,9.589,5.134,34.245,4.898,11.812,-2.81,0.0,36.0,36.9,9.388,1.609,33.359,30.57,33.686,31.23,-3.189,25.553,0.0,275.54,,285.0,285.0,32.26,2.705,31.869,22.723
9141.5,2.727,0.638,-35.209,1.613,9.589,5.134,34.245,4.898,11.812,-2.81,0.0,36.0,36.9,9.388,1.609,33.321,30.556,33.655,31.33,-3.189,25.553,0.0,275.54,,285.0,285.0,32.211,2.705,31.834,22.631
9142.0,2.727,0.638,-35.209,1.613,9.589,5.169,34.271,4.933,11.851,-2.803,0.0,35.993,36.97,9.388,1.609,33.401,30.669,33.695,31.538,-3.184,25.56,0.0,274.64,,285.0,285.0,32.215,2.706,31.853,22.553
9142.5,2.727,0.638,-35.209,1.613,9.589,5.169,34.271,4.933,11.851,-2.803,0.0,36.0,37.0,9.388,1.609,33.47,31.121,33.755,31.837,-3.184,25.56,0.0,274.64,,285.0,285.0,32.326,2.706,31.907,22.552
9143.0,2.699,0.745,-33.989,1.654,9.477,5.169,34.271,4.933,11.851,-2.803,0.0,36.0,37.0,9.631,1.488,33.53,31.169,33.799,31.794,-3.184,25.56,0.0,275.44,,285.0,285.0,32.546,2.706,31.906,22.46
9143.5,2.699,0.745,-33.989,1.654,9.477,5.169,34.271,4.933,11.851,-2.803,0.0,36.0,37.0,9.631,1.488,33.495,30.603,33.779,31.395,-3.184,25.56,0.0,275.44,,285.0,285.0,32.573,2.706,31.901,22.44
9144.0,2.699,0.745,-33.989,1.654,9.477,5.169,34.271,4.933,11.851,-2.803,0.0,36.0,37.0,9.631,1.488,33.296,30.605,33.698,31.313,-3.184,25.56,0.0,275.44,,285.0,285.0,32.318,2.706,31.874,22.381
9144.5,2.699,0.745,-33.989,1.654,9.477,5.169,34.271,4.933,11.851,-2.803,0.0,36.0,37.0,9.631,1.488,33.41,30.966,33.73,31.59,-3.184,25.56,0.0,275.44,,285.0,285.0,32.228,2.706,31.946,22.377
9145.0,2.699,0.745,-33.989,1.654,9.477,5.211,34.239,4.946,11.855,-2.796,0.0,36.007,36.991,9.631,1.488,33.524,30.954,33.773,31.73,-3.18,25.565,0.0,275.44,,285.0,285.0,32.424,2.706,32.018,22.412
9145.5,2.699,0.745,-33.989,1.654,9.477,5.211,34.239,4.946,11.855,-2.796,0.0,36.0,37.0,9.631,1.488,33.58,30.84,33.797,31.487,-3.18,25.565,0.0,275.44,,285.0,285.0,32.496,2.706,32.042,22.479
9146.0,2.699,0.745,-33.989,1.654,9.477,5.211,34.239,4.946,11.855,-2.796,0.0,36.0,37.0,9.631,1.488,33.489,30.688,33.803,31.336,-3.18,25.565,0.0,275.54,,285.0,285.0,32.426,2.705,31.993,22.478
9146.5,2.442,0.652,-34.312,1.614,9.531,5.211,34.239,4.946,11.855,-2.796,0.0,36.0,37.0,9.572,1.546,33.346,30.172,33.729,31.027,-3.18,25.565,0.0,275.54,,285.0,285.0,32.329,2.705,31.875,22.444
9147.0,2.442,0.652,-34.312,1.614,9.531,5.211,34.239,4.946,11.855,-2.796,0.0,36.0,37.0,9.572,1.546,33.344,30.807,33.705,31.48,-3.18,25.565,0.0,275.34,,285.0,285.0,32.069,2.697,31.977,22.377
9147.5,2.442,0.652,-34.312,1.614,9.531,5.211,34.239,4.946,11.855,-2.796,0.0,36.0,37.0,9.572,1.546,33.477,30.98,33.766,31.707,-3.18,25.565,0.0,275.34,,285.0,285.0,32.334,2.697,32.048,22.356
9148.0,2.442,0.652,-34.312,1.614,9.531,5.211,34.239,4.946,11.855,-2.796,0.0,36.0,37.0,9.572,1.546,33.613,30.735,33.844,31.434,-3.18,25.565,0.0,275.34,,285.0,285.0,32.53,2.693,32.055,22.37
9148.5,2.442,0.652,-34.312,1.614,9.531,5.153,34.238,4.919,11.86,-2.801,0.0,36.011,37.029,9.572,1.546,33.517,30.626,33.826,31.319,-3.173,25.565,0.0,275.34,,285.0,285.0,32.407,2.689,32.045,22.398
9149.0,2.442,0.652,-34.312,1.614,9.531,5.153,34.238,4.919,11.86,-2.801,0.0,36.0,37.0,9.572,1.546,33.348,30.371,33.761,31.188,-3.173,25.565,0.0,275.14,,285.0,285.0,32.322,2.684,31.965,22.38
9149.5,2.627,0.676,-34.62,1.63,9.441,5.153,34.238,4.919,11.86,-2.801,0.0,36.0,37.0,9.68,1.627,33.415,30.803,33.766,31.545,-3.173,25.565,0.0,275.14,,285.0,285.0,32.167,2.68,31.941,22.331
9150.0,2.627,0.676,-34.62,1.63,9.441,5.153,34.238,4.919,11.86,-2.801,0.0,36.0,37.0,9.68,1.627,33.555,31.255,33.818,32.026,-3.173,25.565,0.0,275.34,,285.0,285.0,32.382,2.68,32.096,22.424
9150.5,2.627,0.676,-34.62,1.63,9.441,5.153,34.238,4.919,11.86,-2.801,0.0,36.0,37.0,9.68,1.627,33.695,31.552,33.929,32.179,-3.173,25.565,0.0,275.34,,285.0,285.0,32.664,2.679,32.143,22.499
9151.0,2.627,0.676,-34.62,1.63,9.441,5.153,34.238,4.919,11.86,-2.801,0.0,36.0,37.0,9.68,1.627,33.703,31.036,33.941,31.759,-3.173,25.565,0.0,275.34,,285.0,285.0,32.839,2.678,32.125,22.559
9151.5,2.627,0.676,-34.62,1.63,9.441,5.171,34.251,4.935,11.923,-2.794,0.0,36.028,37.031,9.68,1.627,33.41,30.052,33.806,30.96,-3.161,25.572,0.0,275.34,,285.0,285.0,32.61,2.677,32.018,22.605
9152.0,2.627,0.676,-34.62,1.63,9.441,5.171,34.251,4.935,11.923,-2.794,0.0,36.0,37.0,9.68,1.627,33.349,30.508,33.756,31.389,-3.161,25.572,0.0,275.14,,285.0,285.0,32.057,2.676,31.956,22.691
9152.5,2.779,0.666,-35.209,1.589,9.595,5.171,34.251,4.935,11.923,-2.794,0.0,36.0,37.0,9.482,1.517,33.427,31.214,33.772,31.828,-3.161,25.572,0.0,275.14,,285.0,285.0,32.25,2.675,32.031,22.707
9153.0,2.779,0.666,-35.209,1.589,9.595,5.171,34.251,4.935,11.923,-2.794,0.0,36.0,37.0,9.482,1.517,33.628,31.468,33.856,32.144,-3.161,25.572,0.0,274.94,,285.0,285.0,32.56,2.677,32.085,22.723
9153.5,2.779,0.666,-35.209,1.589,9.595,5.171,34.251,4.935,11.923,-2.794,0.0,36.0,37.0,9.482,1.517,33.805,31.239,33.97,32.113,-3.161,25.572,0.0,274.94,,285.0,285.0,32.774,2.679,31.997,22.779
9154.0,2.779,0.666,-35.209,1.589,9.595,5.171,34.251,4.935,11.923,-2.794,0.0,36.0,37.0,9.482,1.517,33.812,30.782,33.97,31.807,-3.161,25.572,0.0,275.24,,285.0,285.0,32.781,2.68,31.715,22.827
9154.5,2.779,0.666,-35.209,1.589,9.595,5.171,34.251,4.935,11.923,-2.794,0.0,36.0,37.0,9.482,1.517,33.741,30.341,33.95,31.467,-3.161,25.572,0.0,275.24,,285.0,285.0,32.593,2.682,31.576,22.786
9155.0,2.779,0.666,-35.209,1.589,9.595,5.164,34.307,4.95,11.777,-2.794,0.0,36.035,37.041,9.482,1.517,33.635,30.884,33.894,31.798,-3.167,25.577,0.0,274.64,,285.0,285.0,32.375,2.684,31.584,22.823
9155.5,2.779,0.666,-35.209,1.589,9.595,5.164,34.307,4.95,11.777,-2.794,0.0,36.0,37.0,9.482,1.517,33.782,31.295,33.979,32.29,-3.167,25.577,0.0,274.64,,285.0,285.0,32.553,2.685,31.716,22.822
9156.0,3.577,0.853,-35.209,1.615,9.542,5.164,34.307,4.95,11.777,-2.794,0.0,36.0,37.0,9.583,1.639,33.921,31.332,34.075,32.389,-3.167,25.577,0.0,274.94,,285.0,285.0,32.837,2.687,31.785,22.854
9156.5,3.577,0.853,-35.209,1.615,9.542,5.164,34.307,4.95,11.777,-2.794,0.0,36.0,37.0,9.583,1.639,33.974,30.856,34.084,31.953,-3.167,25.577,0.0,274.94,,285.0,285.0,32.929,2.701,31.717,22.87
9157.0,3.577,0.853,-35.209,1.615,9.542,5.164,34.307,4.95,11.777,-2.794,0.0,36.0,37.0,9.583,1.639,33.87,30.491,34.081,31.678,-3.167,25.577,0.0,275.04,,285.0,285.0,32.717,2.716,31.568,22.866
9157.5,3.577,0.853,-35.209,1.615,9.542,5.164,34.307,4.95,11.777,-2.794,0.0,36.0,37.0,9.583,1.639,33.744,30.01,33.988,31.438,-3.167,25.577,0.0,275.04,,285.0,285.0,32.53,2.73,31.395,22.89
9158.0,3.577,0.853,-35.209,1.615,9.542,5.147,34.334,4.92,11.779,-2.784,0.0,36.041,37.143,9.583,1.639,33.716,30.306,33.968,31.667,-3.16,25.565,0.0,275.44,,285.0,285.0,32.295,2.744,31.612,22.903
9158.5,3.577,0.853,-35.209,1.615,9.542,5.147,34.334,4.92,11.779,-2.784,0.0,36.0,37.1,9.583,1.639,33.976,31.505,34.124,32.383,-3.16,25.565,0.0,275.44,,285.0,285.0,32.414,2.757,31.717,22.891
9159.0,2.736,0.649,-34.915,1.622,9.591,5.147,34.334,4.92,11.779,-2.784,0.0,36.0,37.1,9.592,1.528,33.959,31.012,34.146,32.124,-3.16,25.565,0.0,275.34,,285.0,285.0,32.997,2.771,31.626,22.916
9159.5,2.736,0.649,-34.915,1.622,9.591,5.147,34.334,4.92,11.779,-2.784,0.0,36.0,37.1,9.592,1.528,33.939,30.375,34.109,31.71,-3.16,25.565,0.0,275.34,,285.0,285.0,32.81,2.77,31.514,22.866
9160.0,2.736,0.649,-34.915,1.622,9.591,5.147,34.334,4.92,11.779,-2.784,0.0,36.0,37.1,9.592,1.528,33.852,30.152,34.049,31.461,-3.16,25.565,0.0,275.44,,285.0,285.0,32.533,2.77,31.392,22.868
9160.5,2.736,0.649,-34.915,1.622,9.591,5.147,34.334,4.92,11.779,-2.784,0.0,36.0,37.1,9.592,1.528,33.694,30.285,33.991,31.47,-3.16,25.565,0.0,275.44,,285.0,285.0,32.379,2.769,31.288,22.885
9161.0,2.736,0.649,-34.915,1.622,9.591,5.147,34.334,4.92,11.779,-2.784,0.0,36.0,37.1,9.592,1.528,33.727,30.743,34.014,31.915,-3.16,25.565,0.0,275.24,,285.0,285.0,32.36,2.769,31.542,22.843
9161.5,2.736,0.649,-34.915,1.622,9.591,5.168,34.307,4.9,11.802,-2.782,0.0,36.048,37.054,9.592,1.528,33.889,31.329,34.095,32.398,-3.156,25.569,0.0,275.24,,285.0,285.0,32.6,2.768,31.586,22.848
9162.0,2.736,0.649,-34.915,1.622,9.591,5.168,34.307,4.9,11.802,-2.782,0.0,36.0,37.1,9.592,1.528,33.979,30.669,34.144,31.899,-3.156,25.569,0.0,275.14,,285.0,285.0,32.928,2.767,31.527,22.857
9162.5,2.907,0.694,-34.736,1.609,9.587,5.168,34.307,4.9,11.802,-2.782,0.0,36.0,37.1,9.613,1.507,33.881,30.488,34.11,31.673,-3.156,25.569,0.0,275.14,,285.0,285.0,32.673,2.767,31.46,22.85
9163.0,2.907,0.694,-34.736,1.609,9.587,5.168,34.307,4.9,11.802,-2.782,0.0,36.0,37.1,9.613,1.507,33.76,30.349,34.05,31.597,-3.156,25.569,0.0,275.34,,285.0,285.0,32.538,2.769,31.332,22.879
9163.5,2.907,0.694,-34.736,1.609,9.587,5.168,34.307,4.9,11.802,-2.782,0.0,36.0,37.1,9.613,1.507,33.818,30.922,34.079,32.131,-3.156,25.569,0.0,275.34,,285.0,285.0,32.439,2.772,31.374,22.816
9164.0,2.907,0.694,-34.736,1.609,9.587,5.168,34.307,4.9,11.802,-2.782,0.0,36.0,37.1,9.613,1.507,33.958,31.371,34.145,32.426,-3.156,25.569,0.0,275.74,,285.0,285.0,32.737,2.774,31.53,22.816
9164.5,2.907,0.694,-34.736,1.609,9.587,5.18,34.239,4.889,11.782,-2.771,0.0,36.066,37.134,9.613,1.507,34.031,31.181,34.221,32.33,-3.148,25.572,0.0,275.74,,285.0,285.0,32.975,2.776,31.542,22.78
9165.0,2.907,0.694,-34.736,1.609,9.587,5.18,34.239,4.889,11.782,-2.771,0.0,36.1,37.1,9.613,1.507,34.057,30.636,34.204,31.984,-3.148,25.572,0.0,275.54,,285.0,285.0,32.941,2.778,31.465,22.816
9165.5,2.996,0.798,-33.94,1.63,9.471,5.18,34.239,4.889,11.782,-2.771,0.0,36.1,37.1,9.677,1.622,33.981,30.527,34.188,31.77,-3.148,25.572,0.0,275.54,,285.0,285.0,32.72,2.78,31.398,22.811
9166.0,2.996,0.798,-33.94,1.63,9.471,5.18,34.239,4.889,11.782,-2.771,0.0,36.1,37.1,9.677,1.622,33.949,30.741,34.177,32.028,-3.148,25.572,0.0,275.24,,285.0,285.0,32.617,2.784,31.456,22.808
9166.5,2.996,0.798,-33.94,1.63,9.471,5.18,34.239,4.889,11.782,-2.771,0.0,36.1,37.1,9.677,1.622,33.97,31.146,34.221,32.313,-3.148,25.572,0.0,275.24,,285.0,285.0,32.724,2.787,31.552,22.777
9167.0,2.996,0.798,-33.94,1.63,9.471,5.18,34.239,4.889,11.782,-2.771,0.0,36.1,37.1,9.677,1.622,34.046,31.234,34.254,32.345,-3.148,25.572,0.0,275.64,,285.0,285.0,32.913,2.791,31.595,22.79
9167.5,2.996,0.798,-33.94,1.63,9.471,5.18,34.239,4.889,11.782,-2.771,0.0,36.1,37.1,9.677,1.622,34.072,30.709,34.243,32.075,-3.148,25.572,0.0,275.64,,285.0,285.0,32.97,2.794,31.531,22.808
9168.0,2.996,0.798,-33.94,1.63,9.471,5.152,34.245,4.916,11.854,-2.774,0.0,36.078,37.232,9.677,1.622,34.019,30.613,34.223,32.011,-3.153,25.572,0.0,275.84,,285.0,285.0,32.775,2.797,31.446,22.879
9168.5,2.996,0.798,-33.94,1.63,9.471,5.152,34.245,4.916,11.854,-2.774,0.0,36.1,37.2,9.677,1.622,33.981,30.897,34.232,32.15,-3.153,25.572,0.0,275.84,,285.0,285.0,32.717,2.801,31.627,22.902
9169.0,3.546,0.826,-35.209,1.545,9.597,5.152,34.245,4.916,11.854,-2.774,0.0,36.1,37.2,9.562,1.544,34.07,31.449,34.298,32.384,-3.153,25.572,0.0,276.04,,285.0,285.0,32.815,2.804,31.729,22.879
9169.5,3.546,0.826,-35.209,1.545,9.597,5.152,34.245,4.916,11.854,-2.774,0.0,36.1,37.2,9.562,1.544,34.196,31.173,34.363,32.363,-3.153,25.572,0.0,276.04,,285.0,285.0,33.05,2.816,31.686,22.903
9170.0,3.546,0.826,-35.209,1.545,9.597,5.152,34.245,4.916,11.854,-2.774,0.0,36.1,37.2,9.562,1.544,34.172,30.856,34.353,32.09,-3.153,25.572,0.0,275.94,,285.0,285.0,33.024,2.828,31.606,22.989
9170.5,3.546,0.826,-35.209,1.545,9.597,5.152,34.245,4.916,11.854,-2.774,0.0,36.1,37.2,9.562,1.544,34.052,30.548,34.31,31.87,-3.153,25.572,0.0,275.94,,285.0,285.0,32.868,2.84,31.476,22.965
9171.0,3.546,0.826,-35.209,1.545,9.597,5.083,34.323,4.927,11.937,-2.773,0.0,36.094,37.182,9.562,1.544,34.027,31.202,34.309,32.251,-3.144,25.572,0.0,275.94,,285.0,285.0,32.695,2.851,31.498,22.928
9171.5,3.546,0.826,-35.209,1.545,9.597,5.083,34.323,4.927,11.937,-2.773,0.0,36.1,37.2,9.562,1.544,34.143,31.211,34.348,32.37,-3.144,25.572,0.0,275.94,,285.0,285.0,32.947,2.863,31.63,22.933
9172.0,2.393,0.646,-34.475,1.582,9.419,5.083,34.323,4.927,11.937,-2.773,0.0,36.1,37.2,9.624,1.57,34.215,31.172,34.393,32.396,-3.144,25.572,0.0,275.34,,285.0,285.0,33.018,2.874,31.67,22.906
9172.5,2.393,0.646,-34.475,1.582,9.419,5.083,34.323,4.927,11.937,-2.773,0.0,36.1,37.2,9.624,1.57,34.232,31.049,34.402,32.273,-3.144,25.572,0.0,275.34,,285.0,285.0,33.044,2.866,31.588,22.876
9173.0,2.393,0.646,-34.475,1.582,9.419,5.083,34.323,4.927,11.937,-2.773,0.0,36.1,37.2,9.624,1.57,34.09,30.593,34.333,31.916,-3.144,25.572,0.0,275.74,,285.0,285.0,32.989,2.858,31.503,22.839
9173.5,2.393,0.646,-34.475,1.582,9.419,5.083,34.323,4.927,11.937,-2.773,0.0,36.1,37.2,9.624,1.57,34.079,30.697,34.316,32.054,-3.144,25.572,0.0,275.74,,285.0,285.0,32.733,2.851,31.473,22.802
9174.0,2.393,0.646,-34.475,1.582,9.419,5.083,34.323,4.927,11.937,-2.773,0.0,36.1,37.2,9.624,1.57,34.112,31.243,34.367,32.406,-3.144,25.572,0.0,275.24,,285.0,285.0,32.786,2.843,31.534,22.697
9174.5,2.393,0.646,-34.475,1.582,9.419,5.144,34.318,4.926,11.951,-2.771,0.0,36.106,37.175,9.624,1.57,34.172,31.28,34.392,32.391,-3.149,25.575,0.0,275.24,,285.0,285.0,33.032,2.836,31.66,22.67
9175.0,2.393,0.646,-34.475,1.582,9.419,5.144,34.318,4.926,11.951,-2.771,0.0,36.1,37.2,9.624,1.57,34.184,31.223,34.397,32.353,-3.149,25.575,0.0,275.94,,285.0,285.0,33.059,2.828,31.676,22.707
9175.5,2.717,0.639,-35.209,1.564,9.52,5.144,34.318,4.926,11.951,-2.771,0.0,36.1,37.2,9.522,1.665,34.214,30.78,34.397,32.219,-3.149,25.575,0.0,275.94,,285.0,285.0,33.039,2.821,31.546,22.736
9176.0,2.717,0.639,-35.209,1.564,9.52,5.144,34.318,4.926,11.951,-2.771,0.0,36.1,37.2,9.522,1.665,34.172,30.562,34.38,31.928,-3.149,25.575,0.0,275.74,,285.0,285.0,32.903,2.82,31.447,22.781
9176.5,2.717,0.639,-35.209,1.564,9.52,5.144,34.318,4.926,11.951,-2.771,0.0,36.1,37.2,9.522,1.665,34.147,30.805,34.327,32.188,-3.149,25.575,0.0,275.74,,285.0,285.0,32.761,2.818,31.476,22.758
9177.0,2.717,0.639,-35.209,1.564,9.52,5.144,34.318,4.926,11.951,-2.771,0.0,36.1,37.2,9.522,1.665,34.158,31.437,34.398,32.477,-3.149,25.575,0.0,276.04,,285.0,285.0,32.867,2.816,31.588,22.758
9177.5,2.717,0.639,-35.209,1.564,9.52,5.164,34.296,4.94,11.955,-2.777,0.0,36.117,37.234,9.522,1.665,34.224,31.455,34.434,32.494,-3.147,25.563,0.0,276.04,,285.0,285.0,33.118,2.815,31.658,22.754
9178.0,2.717,0.639,-35.209,1.564,9.52,5.164,34.296,4.94,11.955,-2.777,0.0,36.1,37.2,9.522,1.665,34.243,30.975,34.427,32.243,-3.147,25.563,0.0,274.94,,285.0,285.0,33.152,2.813,31.588,22.737
9178.5,2.488,0.569,-35.209,1.612,9.615,5.164,34.296,4.94,11.955,-2.777,0.0,36.1,37.2,9.378,1.67,34.208,30.518,34.401,31.902,-3.147,25.563,0.0,274.94,,285.0,285.0,32.972,2.811,31.519,22.67
9179.0,2.488,0.569,-35.209,1.612,9.615,5.164,34.296,4.94,11.955,-2.777,0.0,36.1,37.2,9.378,1.67,34.08,30.596,34.334,31.93,-3.147,25.563,0.0,275.94,,285.0,285.0,32.757,2.806,31.45,22.653
9179.5,2.488,0.569,-35.209,1.612,9.615,5.164,34.296,4.94,11.955,-2.777,0.0,36.1,37.2,9.378,1.67,34.1,31.035,34.33,32.226,-3.147,25.563,0.0,275.94,,285.0,285.0,32.735,2.801,31.557,22.682
9180.0,2.488,0.569,-35.209,1.612,9.615,5.164,34.296,4.94,11.955,-2.777,0.0,36.1,37.2,9.378,1.67,34.193,31.299,34.407,32.539,-3.147,25.563,0.0,275.54,,285.0,285.0,32.923,2.796,31.599,22.742
9180.5,2.488,0.569,-35.209,1.612,9.615,5.157,34.273,4.934,11.961,-2.751,0.0,36.142,37.272,9.378,1.67,34.306,30.989,34.469,32.246,-3.138,25.579,0.0,275.54,,285.0,285.0,33.109,2.791,31.563,22.743
9181.0,2.488,0.569,-35.209,1.612,9.615,5.157,34.273,4.934,11.961,-2.751,0.0,36.1,37.3,9.378,1.67,34.21,30.647,34.416,31.984,-3.138,25.579,0.0,275.64,,285.0,285.0,33.002,2.786,31.494,22.798
9181.5,2.488,0.569,-35.209,1.612,9.615,5.157,34.273,4.934,11.961,-2.751,0.0,36.1,37.3,9.378,1.67,34.103,30.617,34.373,31.927,-3.138,25.579,0.0,275.64,,285.0,285.0,32.815,2.781,31.417,22.791
9182.0,2.806,0.742,-33.884,1.655,9.486,5.157,34.273,4.934,11.961,-2.751,0.0,36.1,37.3,9.629,1.468,34.127,31.003,34.373,32.292,-3.138,25.579,0.0,275.14,,285.0,285.0,32.755,2.776,31.526,22.768
9182.5,2.806,0.742,-33.884,1.655,9.486,5.157,34.273,4.934,11.961,-2.751,0.0,36.1,37.3,9.629,1.468,34.213,31.584,34.435,32.61,-3.138,25.579,0.0,275.14,,285.0,285.0,32.949,2.777,31.683,22.86
9183.0,2.806,0.742,-33.884,1.655,9.486,5.157,34.273,4.934,11.961,-2.751,0.0,36.1,37.3,9.629,1.468,34.267,31.271,34.474,32.462,-3.138,25.579,0.0,275.94,,285.0,285.0,33.21,2.777,31.617,22.835
9183.5,2.806,0.742,-33.884,1.655,9.486,5.157,34.273,4.934,11.961,-2.751,0.0,36.1,37.3,9.629,1.468,34.256,30.669,34.453,32.043,-3.138,25.579,0.0,275.94,,285.0,285.0,33.118,2.778,31.536,22.842
9184.0,2.806,0.742,-33.884,1.655,9.486,5.142,34.319,4.916,12.016,-2.769,0.0,36.152,37.264,9.629,1.468,34.047,30.483,34.343,31.853,-3.143,25.58,0.0,274.64,,285.0,285.0,32.855,2.778,31.429,22.799
9184.5,2.806,0.742,-33.884,1.655,9.486,5.142,34.319,4.916,12.016,-2.769,0.0,36.2,37.3,9.629,1.468,34.11,30.978,34.341,32.275,-3.143,25.58,0.0,274.64,,285.0,285.0,32.682,2.779,31.498,22.766
9185.0,2.988,0.822,-34.093,1.636,9.501,5.142,34.319,4.916,12.016,-2.769,0.0,36.2,37.3,9.603,1.566,34.216,31.59,34.436,32.619,-3.143,25.58,0.0,275.84,,285.0,285.0,32.926,2.779,31.625,22.786
9185.5,2.988,0.822,-34.093,1.636,9.501,5.142,34.319,4.916,12.016,-2.769,0.0,36.2,37.3,9.603,1.566,34.273,31.34,34.477,32.489,-3.143,25.58,0.0,275.84,,285.0,285.0,33.215,2.782,31.68,22.765
9186.0,2.988,0.822,-34.093,1.636,9.501,5.142,34.319,4.916,12.016,-2.769,0.0,36.2,37.3,9.603,1.566,34.281,30.714,34.453,32.132,-3.143,25.58,0.0,274.44,,285.0,285.0,33.145,2.786,31.608,22.739
9186.5,2.988,0.822,-34.093,1.636,9.501,5.142,34.319,4.916,12.016,-2.769,0.0,36.2,37.3,9.603,1.566,34.205,30.614,34.413,31.943,-3.143,25.58,0.0,274.44,,285.0,285.0,32.895,2.789,31.428,22.74
9187.0,2.988,0.822,-34.093,1.636,9.501,5.136,34.361,4.938,12.048,-2.762,0.0,36.17,37.367,9.603,1.566,34.094,30.582,34.364,31.932,-3.134,25.574,0.0,275.54,,285.0,285.0,32.794,2.792,31.52,22.782
9187.5,2.988,0.822,-34.093,1.636,9.501,5.136,34.361,4.938,12.048,-2.762,0.0,36.2,37.4,9.603,1.566,34.245,31.561,34.472,32.669,-3.134,25.574,0.0,275.54,,285.0,285.0,32.743,2.796,31.679,22.785
9188.0,2.988,0.822,-34.093,1.636,9.501,5.136,34.361,4.938,12.048,-2.762,0.0,36.2,37.4,9.603,1.566,34.315,31.151,34.491,32.464,-3.134,25.574,0.0,274.24,,285.0,285.0,33.237,2.799,31.717,22.803
9188.5,2.878,0.661,-35.209,1.567,9.56,5.136,34.361,4.938,12.048,-2.762,0.0,36.2,37.4,9.543,1.493,34.302,30.74,34.48,32.061,-3.134,25.574,0.0,274.24,,285.0,285.0,33.105,2.802,31.664,22.816
9189.0,2.878,0.661,-35.209,1.567,9.56,5.136,34.361,4.938,12.048,-2.762,0.0,36.2,37.4,9.543,1.493,34.213,30.57,34.448,31.926,-3.134,25.574,0.0,275.14,,285.0,285.0,32.896,2.803,31.544,22.864
9189.5,2.878,0.661,-35.209,1.567,9.56,5.136,34.361,4.938,12.048,-2.762,0.0,36.2,37.4,9.543,1.493,34.086,30.474,34.364,31.811,-3.134,25.574,0.0,275.14,,285.0,285.0,32.789,2.804,31.439,22.882
9190.0,2.878,0.661,-35.209,1.567,9.56,5.136,34.361,4.938,12.048,-2.762,0.0,36.2,37.4,9.543,1.493,34.101,31.301,34.391,32.397,-3.134,25.574,0.0,274.24,,285.0,285.0,32.684,2.806,31.679,22.929
9190.5,2.878,0.661,-35.209,1.567,9.56,5.15,34.331,4.922,12.015,-2.752,0.0,36.184,37.358,9.543,1.493,34.29,31.687,34.493,32.807,-3.135,25.58,0.0,274.24,,285.0,285.0,33.048,2.807,31.736,22.944
9191.0,2.878,0.661,-35.209,1.567,9.56,5.15,34.331,4.922,12.015,-2.752,0.0,36.2,37.4,9.543,1.493,34.383,30.882,34.541,32.2,-3.135,25.58,0.0,275.64,,285.0,285.0,33.319,2.808,31.709,22.973
9191.5,2.242,0.523,-35.151,1.652,9.575,5.15,34.331,4.922,12.015,-2.752,0.0,36.2,37.4,9.531,1.534,34.244,30.517,34.481,31.889,-3.135,25.58,0.0,275.64,,285.0,285.0,33.001,2.809,31.574,22.913
9192.0,2.242,0.523,-35.151,1.652,9.575,5.15,34.331,4.922,12.015,-2.752,0.0,36.2,37.4,9.531,1.534,34.112,30.735,34.431,31.982,-3.135,25.58,0.0,274.54,,285.0,285.0,32.783,2.8,31.476,22.926
9192.5,2.242,0.523,-35.151,1.652,9.575,5.15,34.331,4.922,12.015,-2.752,0.0,36.2,37.4,9.531,1.534,34.178,30.917,34.423,32.253,-3.135,25.58,0.0,274.54,,285.0,285.0,32.815,2.791,31.54,22.896
9193.0,2.242,0.523,-35.151,1.652,9.575,5.15,34.331,4.922,12.015,-2.752,0.0,36.2,37.4,9.531,1.534,34.258,31.376,34.471,32.583,-3.135,25.58,0.0,275.74,,285.0,285.0,32.943,2.782,31.684,22.836
9193.5,2.242,0.523,-35.151,1.652,9.575,5.148,34.291,4.92,12.016,-2.766,0.0,36.199,37.465,9.531,1.534,34.307,31.288,34.511,32.59,-3.134,25.576,0.0,275.74,,285.0,285.0,33.172,2.773,31.702,22.855
9194.0,2.242,0.523,-35.151,1.652,9.575,5.148,34.291,4.92,12.016,-2.766,0.0,36.2,37.5,9.531,1.534,34.361,30.833,34.516,32.216,-3.134,25.576,0.0,275.44,,285.0,285.0,33.174,2.764,31.597,22.819
9194.5,2.242,0.523,-35.151,1.652,9.575,5.148,34.291,4.92,12.016,-2.766,0.0,36.2,37.5,9.531,1.534,34.299,30.766,34.515,32.079,-3.134,25.576,0.0,275.44,,285.0,285.0,32.981,2.755,31.493,22.82
9195.0,2.685,0.642,-35.209,1.58,9.55,5.148,34.291,4.92,12.016,-2.766,0.0,36.2,37.5,9.456,1.521,34.232,30.894,34.482,32.188,-3.134,25.576,0.0,275.74,,285.0,285.0,32.915,2.747,31.575,22.86
9195.5,2.685,0.642,-35.209,1.58,9.55,5.148,34.291,4.92,12.016,-2.766,0.0,36.2,37.5,9.456,1.521,34.266,31.345,34.498,32.599,-3.134,25.576,0.0,275.74,,285.0,285.0,32.949,2.746,31.68,22.939
