t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9196.0,2.685,0.642,-35.209,1.58,9.55,5.148,34.291,4.92,12.016,-2.766,0.0,36.2,37.5,9.456,1.521,34.367,31.271,34.572,32.597,-3.134,25.576,0.0,275.64,,285.0,285.0,33.177,2.745,31.732,22.961
9196.5,2.685,0.642,-35.209,1.58,9.55,5.148,34.291,4.92,12.016,-2.766,0.0,36.2,37.5,9.456,1.521,34.374,30.959,34.568,32.383,-3.134,25.576,0.0,275.64,,285.0,285.0,33.202,2.744,31.705,22.928
9197.0,2.685,0.642,-35.209,1.58,9.55,5.135,34.311,4.926,12.067,-2.759,0.0,36.213,37.377,9.456,1.521,34.368,30.838,34.553,32.185,-3.134,25.574,0.0,275.74,,285.0,285.0,33.071,2.743,31.652,22.923
9197.5,2.685,0.642,-35.209,1.58,9.55,5.135,34.311,4.926,12.067,-2.759,0.0,36.2,37.4,9.456,1.521,34.269,30.936,34.522,32.275,-3.134,25.574,0.0,275.74,,285.0,285.0,32.986,2.742,31.637,22.984
9198.0,3.1,0.822,-33.96,1.631,9.475,5.135,34.311,4.926,12.067,-2.759,0.0,36.2,37.4,9.621,1.415,34.299,31.478,34.566,32.724,-3.134,25.574,0.0,274.54,,285.0,285.0,33.001,2.741,31.835,22.985
9198.5,3.1,0.822,-33.96,1.631,9.475,5.135,34.311,4.926,12.067,-2.759,0.0,36.2,37.4,9.621,1.415,34.564,31.456,34.717,32.784,-3.134,25.574,0.0,274.54,,285.0,285.0,33.266,2.747,31.905,22.96
9199.0,3.1,0.822,-33.96,1.631,9.475,5.135,34.311,4.926,12.067,-2.759,0.0,36.2,37.4,9.621,1.415,34.558,31.104,34.722,32.416,-3.134,25.574,0.0,276.74,,285.0,285.0,33.38,2.753,31.892,22.934
9199.5,3.1,0.822,-33.96,1.631,9.475,5.135,34.311,4.926,12.067,-2.759,0.0,36.2,37.4,9.621,1.415,34.46,30.829,34.653,32.172,-3.134,25.574,0.0,276.74,,285.0,285.0,33.2,2.759,31.781,22.907
9200.0,3.1,0.822,-33.96,1.631,9.475,5.143,34.348,4.932,12.121,-2.775,0.0,36.232,37.424,9.621,1.415,34.304,30.478,34.563,32.06,-3.136,25.576,0.0,275.34,,285.0,285.0,33.028,2.764,31.623,22.855
9200.5,3.1,0.822,-33.96,1.631,9.475,5.143,34.348,4.932,12.121,-2.775,0.0,36.2,37.4,9.621,1.415,34.282,31.248,34.564,32.399,-3.136,25.576,0.0,275.34,,285.0,285.0,32.851,2.77,31.631,22.905
9201.0,3.1,0.822,-33.96,1.631,9.475,5.143,34.348,4.932,12.121,-2.775,0.0,36.2,37.4,9.621,1.415,34.388,31.618,34.647,32.817,-3.136,25.576,0.0,276.04,,285.0,285.0,33.123,2.775,31.879,22.939
9201.5,3.146,0.825,-33.893,1.657,9.448,5.143,34.348,4.932,12.121,-2.775,0.0,36.2,37.4,9.604,1.412,34.53,31.575,34.713,32.844,-3.136,25.576,0.0,276.04,,285.0,285.0,33.367,2.78,31.867,22.932
9202.0,3.146,0.825,-33.893,1.657,9.448,5.143,34.348,4.932,12.121,-2.775,0.0,36.2,37.4,9.604,1.412,34.477,31.01,34.694,32.301,-3.136,25.576,0.0,275.04,,285.0,285.0,33.415,2.786,31.785,22.844
9202.5,3.146,0.825,-33.893,1.657,9.448,5.143,34.348,4.932,12.121,-2.775,0.0,36.2,37.4,9.604,1.412,34.362,30.402,34.597,31.996,-3.136,25.576,0.0,275.04,,285.0,285.0,33.121,2.792,31.644,22.77
9203.0,3.146,0.825,-33.893,1.657,9.448,5.143,34.348,4.932,12.121,-2.775,0.0,36.2,37.4,9.604,1.412,34.295,30.988,34.569,32.36,-3.136,25.576,0.0,275.74,,285.0,285.0,32.839,2.798,31.617,22.75
9203.5,3.146,0.825,-33.893,1.657,9.448,5.086,34.392,4.961,12.157,-2.774,0.0,36.241,37.438,9.604,1.412,34.365,31.498,34.621,32.564,-3.142,25.575,0.0,275.74,,285.0,285.0,33.053,2.804,31.788,22.725
9204.0,3.146,0.825,-33.893,1.657,9.448,5.086,34.392,4.961,12.157,-2.774,0.0,36.2,37.4,9.604,1.412,34.434,31.666,34.662,32.706,-3.142,25.575,0.0,274.34,,285.0,285.0,33.262,2.809,31.922,22.751
9204.5,2.6,0.636,-35.209,1.583,9.541,5.086,34.392,4.961,12.157,-2.774,0.0,36.2,37.4,9.489,1.538,34.509,31.396,34.693,32.572,-3.142,25.575,0.0,274.34,,285.0,285.0,33.367,2.815,31.836,22.718
9205.0,2.6,0.636,-35.209,1.583,9.541,5.086,34.392,4.961,12.157,-2.774,0.0,36.2,37.4,9.489,1.538,34.471,31.118,34.674,32.396,-3.142,25.575,0.0,275.64,,285.0,285.0,33.293,2.811,31.746,22.635
9205.5,2.6,0.636,-35.209,1.583,9.541,5.086,34.392,4.961,12.157,-2.774,0.0,36.2,37.4,9.489,1.538,34.293,30.854,34.576,32.103,-3.142,25.575,0.0,275.64,,285.0,285.0,33.165,2.808,31.64,22.6
9206.0,2.6,0.636,-35.209,1.583,9.541,5.086,34.392,4.961,12.157,-2.774,0.0,36.2,37.4,9.489,1.538,34.341,31.396,34.598,32.512,-3.142,25.575,0.0,275.84,,285.0,285.0,32.956,2.805,31.747,22.687
9206.5,2.6,0.636,-35.209,1.583,9.541,5.138,34.366,4.939,12.123,-2.767,0.0,36.256,37.49,9.489,1.538,34.424,31.412,34.655,32.667,-3.138,25.564,0.0,275.84,,285.0,285.0,33.212,2.801,31.901,22.657
9207.0,2.6,0.636,-35.209,1.583,9.541,5.138,34.366,4.939,12.123,-2.767,0.0,36.3,37.5,9.489,1.538,34.487,31.196,34.675,32.5,-3.138,25.564,0.0,275.54,,285.0,285.0,33.29,2.798,31.922,22.721
9207.5,2.886,0.642,-35.209,1.593,9.55,5.138,34.366,4.939,12.123,-2.767,0.0,36.3,37.5,9.519,1.641,34.467,30.996,34.652,32.278,-3.138,25.564,0.0,275.54,,285.0,285.0,33.215,2.795,31.875,22.687
9208.0,2.886,0.642,-35.209,1.593,9.55,5.138,34.366,4.939,12.123,-2.767,0.0,36.3,37.5,9.519,1.641,34.361,30.805,34.63,32.091,-3.138,25.564,0.0,275.44,,285.0,285.0,33.098,2.796,31.672,22.789
9208.5,2.886,0.642,-35.209,1.593,9.55,5.138,34.366,4.939,12.123,-2.767,0.0,36.3,37.5,9.519,1.641,34.277,30.685,34.544,32.037,-3.138,25.564,0.0,275.44,,285.0,285.0,32.972,2.798,31.688,22.755
9209.0,2.886,0.642,-35.209,1.593,9.55,5.138,34.366,4.939,12.123,-2.767,0.0,36.3,37.5,9.519,1.641,34.266,31.019,34.555,32.247,-3.138,25.564,0.0,275.64,,285.0,285.0,32.886,2.799,31.784,22.761
9209.5,2.886,0.642,-35.209,1.593,9.55,5.138,34.366,4.939,12.123,-2.767,0.0,36.3,37.5,9.519,1.641,34.511,31.735,34.695,32.93,-3.138,25.564,0.0,275.64,,285.0,285.0,33.022,2.801,31.899,22.71
9210.0,2.886,0.642,-35.209,1.593,9.55,5.176,34.334,4.914,12.114,-2.77,0.0,36.268,37.507,9.519,1.641,34.567,31.386,34.737,32.665,-3.144,25.574,0.0,275.44,,285.0,285.0,33.468,2.802,31.868,22.697
9210.5,2.886,0.642,-35.209,1.593,9.55,5.176,34.334,4.914,12.114,-2.77,0.0,36.3,37.5,9.519,1.641,34.52,30.889,34.717,32.273,-3.144,25.574,0.0,275.44,,285.0,285.0,33.339,2.803,31.778,22.646
9211.0,2.852,0.666,-35.202,1.561,9.568,5.176,34.334,4.914,12.114,-2.77,0.0,36.3,37.5,9.618,1.684,34.368,30.76,34.639,32.143,-3.144,25.574,0.0,275.84,,285.0,285.0,33.1,2.805,31.652,22.701
9211.5,2.852,0.666,-35.202,1.561,9.568,5.176,34.334,4.914,12.114,-2.77,0.0,36.3,37.5,9.618,1.684,34.355,31.276,34.633,32.405,-3.144,25.574,0.0,275.84,,285.0,285.0,32.977,2.805,31.695,22.755
9212.0,2.852,0.666,-35.202,1.561,9.568,5.176,34.334,4.914,12.114,-2.77,0.0,36.3,37.5,9.618,1.684,34.464,31.826,34.702,32.929,-3.144,25.574,0.0,275.34,,285.0,285.0,33.167,2.806,31.968,22.757
9212.5,2.852,0.666,-35.202,1.561,9.568,5.176,34.334,4.914,12.114,-2.77,0.0,36.3,37.5,9.618,1.684,34.606,31.696,34.773,32.944,-3.144,25.574,0.0,275.34,,285.0,285.0,33.48,2.807,31.936,22.782
9213.0,2.852,0.666,-35.202,1.561,9.568,5.177,34.319,4.947,12.157,-2.766,0.0,36.285,37.585,9.618,1.684,34.496,30.639,34.73,32.112,-3.138,25.573,0.0,276.54,,285.0,285.0,33.505,2.808,31.795,22.897
9213.5,2.852,0.666,-35.202,1.561,9.568,5.177,34.319,4.947,12.157,-2.766,0.0,36.3,37.6,9.618,1.684,34.387,30.399,34.626,31.906,-3.138,25.573,0.0,276.54,,285.0,285.0,32.994,2.808,31.655,22.872
9214.0,3.394,0.81,-35.209,1.618,9.585,5.177,34.319,4.947,12.157,-2.766,0.0,36.3,37.6,9.501,1.709,34.306,30.642,34.59,32.088,-3.138,25.573,0.0,275.14,,285.0,285.0,32.83,2.809,31.611,22.9
9214.5,3.394,0.81,-35.209,1.618,9.585,5.177,34.319,4.947,12.157,-2.766,0.0,36.3,37.6,9.501,1.709,34.371,31.789,34.637,32.885,-3.138,25.573,0.0,275.14,,285.0,285.0,32.907,2.819,31.789,22.886
9215.0,3.394,0.81,-35.209,1.618,9.585,5.177,34.319,4.947,12.157,-2.766,0.0,36.3,37.6,9.501,1.709,34.539,31.985,34.732,32.997,-3.138,25.573,0.0,275.74,,285.0,285.0,33.42,2.828,31.922,22.901
9215.5,3.394,0.81,-35.209,1.618,9.585,5.177,34.319,4.947,12.157,-2.766,0.0,36.3,37.6,9.501,1.709,34.597,31.157,34.774,32.544,-3.138,25.573,0.0,275.74,,285.0,285.0,33.563,2.837,31.814,22.922
9216.0,3.394,0.81,-35.209,1.618,9.585,5.177,34.319,4.947,12.157,-2.766,0.0,36.3,37.6,9.501,1.709,34.523,30.904,34.73,32.252,-3.138,25.573,0.0,275.84,,285.0,285.0,33.268,2.846,31.678,22.942
9216.5,3.394,0.81,-35.209,1.618,9.585,5.137,34.366,4.954,12.197,-2.775,0.0,36.293,37.537,9.501,1.709,34.27,30.677,34.589,31.939,-3.146,25.575,0.0,275.84,,285.0,285.0,33.103,2.855,31.593,22.957
9217.0,3.394,0.81,-35.209,1.618,9.585,5.137,34.366,4.954,12.197,-2.775,0.0,36.3,37.5,9.501,1.709,34.255,31.047,34.563,32.242,-3.146,25.575,0.0,276.04,,285.0,285.0,32.869,2.864,31.662,22.987
9217.5,3.431,0.878,-34.64,1.594,9.537,5.137,34.366,4.954,12.197,-2.775,0.0,36.3,37.5,9.629,1.687,34.368,31.611,34.628,32.77,-3.146,25.575,0.0,276.04,,285.0,285.0,33.027,2.873,31.797,22.973
9218.0,3.431,0.878,-34.64,1.594,9.537,5.137,34.366,4.954,12.197,-2.775,0.0,36.3,37.5,9.629,1.687,34.494,31.322,34.686,32.652,-3.146,25.575,0.0,276.14,,285.0,285.0,33.344,2.882,31.829,22.958
9218.5,3.431,0.878,-34.64,1.594,9.537,5.137,34.366,4.954,12.197,-2.775,0.0,36.3,37.5,9.629,1.687,34.494,30.977,34.711,32.32,-3.146,25.575,0.0,276.14,,285.0,285.0,33.289,2.891,31.777,22.951
9219.0,3.431,0.878,-34.64,1.594,9.537,5.137,34.366,4.954,12.197,-2.775,0.0,36.3,37.5,9.629,1.687,34.382,30.726,34.643,32.063,-3.146,25.575,0.0,276.54,,285.0,285.0,33.125,2.9,31.541,22.954
9219.5,3.431,0.878,-34.64,1.594,9.537,5.153,34.404,4.971,12.248,-2.777,0.0,36.314,37.546,9.629,1.687,34.246,30.437,34.546,31.93,-3.154,25.581,0.0,276.54,,285.0,285.0,32.954,2.909,31.557,23.007
9220.0,3.431,0.878,-34.64,1.594,9.537,5.153,34.404,4.971,12.248,-2.777,0.0,36.3,37.5,9.629,1.687,34.311,31.445,34.589,32.59,-3.154,25.581,0.0,276.24,,285.0,285.0,32.79,2.917,31.759,22.998
9220.5,2.941,0.8,-33.281,1.628,9.506,5.153,34.404,4.971,12.248,-2.777,0.0,36.3,37.5,9.704,1.566,34.448,31.282,34.65,32.465,-3.154,25.581,0.0,276.24,,285.0,285.0,33.234,2.926,31.824,22.998
9221.0,2.941,0.8,-33.281,1.628,9.506,5.153,34.404,4.971,12.248,-2.777,0.0,36.3,37.5,9.704,1.566,34.446,30.979,34.652,32.258,-3.154,25.581,0.0,275.94,,285.0,285.0,33.211,2.926,31.789,23.022
9221.5,2.941,0.8,-33.281,1.628,9.506,5.153,34.404,4.971,12.248,-2.777,0.0,36.3,37.5,9.704,1.566,34.331,30.795,34.598,32.096,-3.154,25.581,0.0,275.94,,285.0,285.0,33.084,2.926,31.658,23.035
9222.0,2.941,0.8,-33.281,1.628,9.506,5.153,34.404,4.971,12.248,-2.777,0.0,36.3,37.5,9.704,1.566,34.242,30.374,34.526,31.897,-3.154,25.581,0.0,275.94,,285.0,285.0,32.955,2.926,31.559,23.056
9222.5,2.941,0.8,-33.281,1.628,9.506,5.153,34.404,4.971,12.248,-2.777,0.0,36.3,37.5,9.704,1.566,34.196,30.994,34.518,32.247,-3.154,25.581,0.0,275.94,,285.0,285.0,32.76,2.927,31.655,23.078
9223.0,2.941,0.8,-33.281,1.628,9.506,5.157,34.416,4.974,12.257,-2.795,0.0,36.316,37.543,9.704,1.566,34.303,31.317,34.552,32.454,-3.165,25.576,0.0,276.14,,285.0,285.0,32.989,2.927,31.753,23.112
9223.5,2.941,0.8,-33.281,1.628,9.506,5.157,34.416,4.974,12.257,-2.795,0.0,36.3,37.5,9.704,1.566,34.39,31.235,34.614,32.499,-3.165,25.576,0.0,276.14,,285.0,285.0,33.156,2.927,31.734,23.149
9224.0,2.751,0.629,-35.209,1.6,9.555,5.157,34.416,4.974,12.257,-2.795,0.0,36.3,37.5,9.562,1.656,34.423,30.914,34.636,32.181,-3.165,25.576,0.0,275.94,,285.0,285.0,33.185,2.927,31.694,23.216
9224.5,2.751,0.629,-35.209,1.6,9.555,5.157,34.416,4.974,12.257,-2.795,0.0,36.3,37.5,9.562,1.656,34.288,30.64,34.575,32.019,-3.165,25.576,0.0,275.94,,285.0,285.0,33.039,2.922,31.561,23.222
9225.0,2.751,0.629,-35.209,1.6,9.555,5.157,34.416,4.974,12.257,-2.795,0.0,36.3,37.5,9.562,1.656,34.259,31.013,34.554,32.216,-3.165,25.576,0.0,276.04,,285.0,285.0,32.88,2.922,31.532,23.263
9225.5,2.751,0.629,-35.209,1.6,9.555,5.157,34.416,4.974,12.257,-2.795,0.0,36.3,37.5,9.562,1.656,34.352,31.247,34.606,32.514,-3.165,25.576,0.0,276.04,,285.0,285.0,33.011,2.919,31.649,23.294
9226.0,2.751,0.629,-35.209,1.6,9.555,5.182,34.368,4.949,12.229,-2.788,0.0,36.329,37.588,9.562,1.656,34.412,31.659,34.647,32.76,-3.162,25.576,0.0,273.54,,285.0,285.0,33.18,2.916,31.758,23.297
9226.5,2.751,0.629,-35.209,1.6,9.555,5.182,34.368,4.949,12.229,-2.788,0.0,36.3,37.6,9.562,1.656,34.465,30.955,34.669,32.419,-3.162,25.576,0.0,273.54,,285.0,285.0,33.37,2.913,31.676,23.25
9227.0,2.291,0.593,-34.918,1.642,9.443,5.182,34.368,4.949,12.229,-2.788,0.0,36.3,37.6,9.563,1.668,34.445,30.725,34.647,32.089,-3.162,25.576,0.0,275.94,,285.0,285.0,33.127,2.911,31.565,23.26
9227.5,2.291,0.593,-34.918,1.642,9.443,5.182,34.368,4.949,12.229,-2.788,0.0,36.3,37.6,9.563,1.668,34.258,30.845,34.558,32.25,-3.162,25.576,0.0,275.94,,285.0,285.0,32.976,2.9,31.498,23.266
9228.0,2.291,0.593,-34.918,1.642,9.443,5.182,34.368,4.949,12.229,-2.788,0.0,36.3,37.6,9.563,1.668,34.3,31.094,34.574,32.357,-3.162,25.576,0.0,273.84,,285.0,285.0,32.978,2.89,31.564,23.237
9228.5,2.291,0.593,-34.918,1.642,9.443,5.182,34.368,4.949,12.229,-2.788,0.0,36.3,37.6,9.563,1.668,34.389,31.565,34.626,32.555,-3.162,25.576,0.0,273.84,,285.0,285.0,33.081,2.881,31.692,23.176
9229.0,2.291,0.593,-34.918,1.642,9.443,5.182,34.368,4.949,12.229,-2.788,0.0,36.3,37.6,9.563,1.668,34.412,31.298,34.665,32.402,-3.162,25.576,0.0,276.14,,285.0,285.0,33.284,2.871,31.71,23.169
9229.5,2.291,0.593,-34.918,1.642,9.443,5.185,34.356,4.945,12.251,-2.777,0.0,36.342,37.569,9.563,1.668,34.356,30.727,34.608,32.133,-3.165,25.58,0.0,276.14,,285.0,285.0,33.194,2.862,31.62,23.157
9230.0,2.291,0.593,-34.918,1.642,9.443,5.185,34.356,4.945,12.251,-2.777,0.0,36.3,37.6,9.563,1.668,34.296,30.369,34.558,31.825,-3.165,25.58,0.0,275.24,,285.0,285.0,32.956,2.852,31.493,23.151
9230.5,3.157,0.716,-35.209,1.615,9.569,5.185,34.356,4.945,12.251,-2.777,0.0,36.3,37.6,9.546,1.664,34.219,30.766,34.529,32.168,-3.165,25.58,0.0,275.24,,285.0,285.0,32.762,2.843,31.55,23.143
9231.0,3.157,0.716,-35.209,1.615,9.569,5.185,34.356,4.945,12.251,-2.777,0.0,36.3,37.6,9.546,1.664,34.36,31.391,34.613,32.422,-3.165,25.58,0.0,276.14,,285.0,285.0,32.921,2.848,31.642,23.127
9231.5,3.157,0.716,-35.209,1.615,9.569,5.185,34.356,4.945,12.251,-2.777,0.0,36.3,37.6,9.546,1.664,34.363,31.172,34.621,32.298,-3.165,25.58,0.0,276.14,,285.0,285.0,33.197,2.853,31.661,23.095
9232.0,3.157,0.716,-35.209,1.615,9.569,5.185,34.356,4.945,12.251,-2.777,0.0,36.3,37.6,9.546,1.664,34.319,31.103,34.605,32.308,-3.165,25.58,0.0,275.14,,285.0,285.0,33.113,2.858,31.62,23.103
9232.5,3.157,0.716,-35.209,1.615,9.569,5.202,34.393,4.942,12.289,-2.789,0.0,36.349,37.624,9.546,1.664,34.304,30.597,34.567,32.059,-3.175,25.581,0.0,275.14,,285.0,285.0,33.084,2.863,31.526,23.093
9233.0,3.157,0.716,-35.209,1.615,9.569,5.202,34.393,4.942,12.289,-2.789,0.0,36.3,37.6,9.546,1.664,34.233,30.788,34.54,32.035,-3.175,25.581,0.0,276.94,,285.0,285.0,32.882,2.868,31.487,23.056
9233.5,2.963,0.819,-34.039,1.636,9.528,5.202,34.393,4.942,12.289,-2.789,0.0,36.3,37.6,9.637,1.554,34.235,31.188,34.524,32.307,-3.175,25.581,0.0,276.94,,285.0,285.0,32.899,2.873,31.651,22.955
9234.0,2.963,0.819,-34.039,1.636,9.528,5.202,34.393,4.942,12.289,-2.789,0.0,36.3,37.6,9.637,1.554,34.334,31.077,34.574,32.386,-3.175,25.581,0.0,275.54,,285.0,285.0,33.063,2.874,31.675,22.978
9234.5,2.963,0.819,-34.039,1.636,9.528,5.202,34.393,4.942,12.289,-2.789,0.0,36.3,37.6,9.637,1.554,34.345,30.85,34.587,32.117,-3.175,25.581,0.0,275.54,,285.0,285.0,33.093,2.876,31.626,22.937
9235.0,2.963,0.819,-34.039,1.636,9.528,5.202,34.393,4.942,12.289,-2.789,0.0,36.3,37.6,9.637,1.554,34.254,30.528,34.536,31.908,-3.175,25.581,0.0,276.34,,285.0,285.0,32.975,2.877,31.491,22.953
9235.5,2.963,0.819,-34.039,1.636,9.528,5.213,34.43,4.95,12.303,-2.799,0.0,36.366,37.656,9.637,1.554,34.193,30.749,34.494,31.987,-3.172,25.58,0.0,276.34,,285.0,285.0,32.806,2.878,31.451,22.978
9236.0,2.963,0.819,-34.039,1.636,9.528,5.213,34.43,4.95,12.303,-2.799,0.0,36.4,37.7,9.637,1.554,34.252,30.986,34.508,32.244,-3.172,25.58,0.0,274.34,,285.0,285.0,32.856,2.88,31.505,22.872
9236.5,2.963,0.819,-34.039,1.636,9.528,5.213,34.43,4.95,12.303,-2.799,0.0,36.4,37.7,9.637,1.554,34.295,31.361,34.557,32.555,-3.172,25.58,0.0,274.34,,285.0,285.0,32.998,2.881,31.624,22.895
9237.0,3.171,0.793,-35.209,1.585,9.562,5.213,34.43,4.95,12.303,-2.799,0.0,36.4,37.7,9.587,1.766,34.364,31.056,34.581,32.406,-3.172,25.58,0.0,276.04,,285.0,285.0,33.192,2.883,31.639,22.888
9237.5,3.171,0.793,-35.209,1.585,9.562,5.213,34.43,4.95,12.303,-2.799,0.0,36.4,37.7,9.587,1.766,34.363,30.745,34.578,32.072,-3.172,25.58,0.0,276.04,,285.0,285.0,33.102,2.887,31.566,22.915
9238.0,3.171,0.793,-35.209,1.585,9.562,5.213,34.43,4.95,12.303,-2.799,0.0,36.4,37.7,9.587,1.766,34.281,30.575,34.533,31.889,-3.172,25.58,0.0,274.84,,285.0,285.0,32.939,2.892,31.445,22.82
9238.5,3.171,0.793,-35.209,1.585,9.562,5.213,34.43,4.95,12.303,-2.799,0.0,36.4,37.7,9.587,1.766,34.121,30.907,34.443,32.145,-3.172,25.58,0.0,274.84,,285.0,285.0,32.819,2.897,31.421,22.784
9239.0,3.171,0.793,-35.209,1.585,9.562,5.223,34.452,4.989,12.34,-2.8,0.0,36.373,37.61,9.587,1.766,34.204,31.338,34.507,32.489,-3.176,25.585,0.0,276.04,,285.0,285.0,32.904,2.901,31.516,22.806
9239.5,3.171,0.793,-35.209,1.585,9.562,5.223,34.452,4.989,12.34,-2.8,0.0,36.4,37.6,9.587,1.766,34.374,31.101,34.552,32.419,-3.176,25.585,0.0,276.04,,285.0,285.0,33.135,2.905,31.632,22.81
9240.0,2.973,0.742,-34.636,1.62,9.565,5.223,34.452,4.989,12.34,-2.8,0.0,36.4,37.6,9.631,1.558,34.377,30.972,34.572,32.205,-3.176,25.585,0.0,275.64,,285.0,285.0,33.112,2.91,31.614,22.833
9240.5,2.973,0.742,-34.636,1.62,9.565,5.223,34.452,4.989,12.34,-2.8,0.0,36.4,37.6,9.631,1.558,34.271,30.696,34.547,31.963,-3.176,25.585,0.0,275.64,,285.0,285.0,33.031,2.911,31.535,22.799
9241.0,2.973,0.742,-34.636,1.62,9.565,5.223,34.452,4.989,12.34,-2.8,0.0,36.4,37.6,9.631,1.558,34.167,30.191,34.442,31.718,-3.176,25.585,0.0,274.44,,285.0,285.0,32.869,2.912,31.36,22.841
9241.5,2.973,0.742,-34.636,1.62,9.565,5.223,34.452,4.989,12.34,-2.8,0.0,36.4,37.6,9.631,1.558,34.1,30.618,34.43,31.928,-3.176,25.585,0.0,274.44,,285.0,285.0,32.629,2.913,31.469,22.865
9242.0,2.973,0.742,-34.636,1.62,9.565,5.207,34.405,4.967,12.305,-2.8,0.0,36.385,37.598,9.631,1.558,34.279,31.125,34.505,32.392,-3.171,25.582,0.0,274.74,,285.0,285.0,32.769,2.914,31.567,22.894
9242.5,2.973,0.742,-34.636,1.62,9.565,5.207,34.405,4.967,12.305,-2.8,0.0,36.4,37.6,9.631,1.558,34.282,30.76,34.526,32.143,-3.171,25.582,0.0,274.74,,285.0,285.0,33.075,2.915,31.569,23.005
9243.0,2.973,0.742,-34.636,1.62,9.565,5.207,34.405,4.967,12.305,-2.8,0.0,36.4,37.6,9.631,1.558,34.27,30.663,34.521,31.934,-3.171,25.582,0.0,275.24,,285.0,285.0,32.928,2.916,31.552,22.99
9243.5,2.551,0.648,-35.012,1.607,9.484,5.207,34.405,4.967,12.305,-2.8,0.0,36.4,37.6,9.639,1.685,34.185,30.531,34.476,31.77,-3.171,25.582,0.0,275.24,,285.0,285.0,32.847,2.917,31.493,22.937
9244.0,2.551,0.648,-35.012,1.607,9.484,5.207,34.405,4.967,12.305,-2.8,0.0,36.4,37.6,9.639,1.685,34.09,30.434,34.407,31.695,-3.171,25.582,0.0,275.34,,285.0,285.0,32.741,2.911,31.387,22.987
9244.5,2.551,0.648,-35.012,1.607,9.484,5.207,34.405,4.967,12.305,-2.8,0.0,36.4,37.6,9.639,1.685,34.058,30.522,34.385,31.762,-3.171,25.582,0.0,275.34,,285.0,285.0,32.656,2.905,31.444,22.984
9245.0,2.551,0.648,-35.012,1.607,9.484,5.207,34.405,4.967,12.305,-2.8,0.0,36.4,37.6,9.639,1.685,34.09,30.811,34.377,32.057,-3.171,25.582,0.0,274.94,,285.0,285.0,32.682,2.899,31.524,22.991
9245.5,2.551,0.648,-35.012,1.607,9.484,5.215,34.425,4.906,12.328,-2.79,0.0,36.399,37.568,9.639,1.685,34.18,30.996,34.435,32.167,-3.176,25.584,0.0,274.94,,285.0,285.0,32.833,2.893,31.527,22.944
9246.0,2.551,0.648,-35.012,1.607,9.484,5.215,34.425,4.906,12.328,-2.79,0.0,36.4,37.6,9.639,1.685,34.194,30.583,34.436,31.962,-3.176,25.584,0.0,274.94,,285.0,285.0,32.945,2.888,31.484,22.888
9246.5,2.705,0.673,-34.791,1.687,9.541,5.215,34.425,4.906,12.328,-2.79,0.0,36.4,37.6,9.569,1.506,34.148,30.411,34.391,31.912,-3.176,25.584,0.0,274.94,,285.0,285.0,32.794,2.882,31.398,22.882
9247.0,2.705,0.673,-34.791,1.687,9.541,5.215,34.425,4.906,12.328,-2.79,0.0,36.4,37.6,9.569,1.506,34.132,30.724,34.413,31.992,-3.176,25.584,0.0,275.14,,285.0,285.0,32.715,2.879,31.367,22.848
9247.5,2.705,0.673,-34.791,1.687,9.541,5.215,34.425,4.906,12.328,-2.79,0.0,36.4,37.6,9.569,1.506,34.121,31.07,34.421,32.2,-3.176,25.584,0.0,275.14,,285.0,285.0,32.815,2.877,31.443,22.855
9248.0,2.705,0.673,-34.791,1.687,9.541,5.215,34.425,4.906,12.328,-2.79,0.0,36.4,37.6,9.569,1.506,34.236,31.225,34.474,32.335,-3.176,25.584,0.0,275.14,,285.0,285.0,32.953,2.874,31.503,22.946
9248.5,2.705,0.673,-34.791,1.687,9.541,5.204,34.402,4.943,12.332,-2.795,0.0,36.406,37.629,9.569,1.506,34.285,30.969,34.502,32.162,-3.168,25.595,0.0,275.14,,285.0,285.0,33.067,2.871,31.471,23.013
9249.0,2.705,0.673,-34.791,1.687,9.541,5.204,34.402,4.943,12.332,-2.795,0.0,36.4,37.6,9.569,1.506,34.232,30.659,34.491,31.942,-3.168,25.595,0.0,275.34,,285.0,285.0,32.98,2.868,31.364,23.036
9249.5,2.705,0.673,-34.791,1.687,9.541,5.204,34.402,4.943,12.332,-2.795,0.0,36.4,37.6,9.569,1.506,34.121,30.807,34.412,31.974,-3.168,25.595,0.0,275.34,,285.0,285.0,32.831,2.866,31.321,23.107
9250.0,2.918,0.739,-34.646,1.651,9.506,5.204,34.402,4.943,12.332,-2.795,0.0,36.4,37.6,9.713,1.667,34.16,30.888,34.443,32.181,-3.168,25.595,0.0,275.34,,285.0,285.0,32.829,2.863,31.406,23.151
9250.5,2.918,0.739,-34.646,1.651,9.506,5.204,34.402,4.943,12.332,-2.795,0.0,36.4,37.6,9.713,1.667,34.224,30.892,34.456,32.261,-3.168,25.595,0.0,275.34,,285.0,285.0,32.918,2.864,31.474,23.146
9251.0,2.918,0.739,-34.646,1.651,9.506,5.204,34.402,4.943,12.332,-2.795,0.0,36.4,37.6,9.713,1.667,34.259,30.696,34.481,32.1,-3.168,25.595,0.0,275.84,,285.0,285.0,32.958,2.865,31.469,23.104
9251.5,2.918,0.739,-34.646,1.651,9.506,5.204,34.402,4.943,12.332,-2.795,0.0,36.4,37.6,9.713,1.667,34.232,30.724,34.477,32.008,-3.168,25.595,0.0,275.84,,285.0,285.0,32.884,2.866,31.45,23.085
9252.0,2.918,0.739,-34.646,1.651,9.506,5.198,34.407,4.967,12.368,-2.794,0.0,36.412,37.585,9.713,1.667,34.19,30.578,34.457,31.925,-3.171,25.594,0.0,275.64,,285.0,285.0,32.86,2.866,31.314,23.019
9252.5,2.918,0.739,-34.646,1.651,9.506,5.198,34.407,4.967,12.368,-2.794,0.0,36.4,37.6,9.713,1.667,34.153,30.487,34.438,31.933,-3.171,25.594,0.0,275.64,,285.0,285.0,32.787,2.867,31.352,23.118
9253.0,2.009,0.534,-33.885,1.675,9.493,5.198,34.407,4.967,12.368,-2.794,0.0,36.4,37.6,9.637,1.415,34.167,31.177,34.461,32.254,-3.171,25.594,0.0,275.74,,285.0,285.0,32.753,2.868,31.477,23.17
9253.5,2.009,0.534,-33.885,1.675,9.493,5.198,34.407,4.967,12.368,-2.794,0.0,36.4,37.6,9.637,1.415,34.236,31.296,34.5,32.36,-3.171,25.594,0.0,275.74,,285.0,285.0,33.015,2.854,31.517,23.227
9254.0,2.009,0.534,-33.885,1.675,9.493,5.198,34.407,4.967,12.368,-2.794,0.0,36.4,37.6,9.637,1.415,34.251,30.94,34.492,32.149,-3.171,25.594,0.0,275.44,,285.0,285.0,33.098,2.84,31.473,23.246
9254.5,2.009,0.534,-33.885,1.675,9.493,5.198,34.407,4.967,12.368,-2.794,0.0,36.4,37.6,9.637,1.415,34.217,30.501,34.452,31.939,-3.171,25.594,0.0,275.44,,285.0,285.0,32.958,2.827,31.42,23.241
9255.0,2.009,0.534,-33.885,1.675,9.493,5.209,34.449,4.973,12.413,-2.791,0.0,36.427,37.598,9.637,1.415,34.135,30.704,34.432,32.06,-3.169,25.598,0.0,275.64,,285.0,285.0,32.777,2.813,31.347,23.226
9255.5,2.009,0.534,-33.885,1.675,9.493,5.209,34.449,4.973,12.413,-2.791,0.0,36.4,37.6,9.637,1.415,34.182,31.077,34.449,32.184,-3.169,25.598,0.0,275.64,,285.0,285.0,32.833,2.8,31.527,23.276
9256.0,2.009,0.534,-33.885,1.675,9.493,5.209,34.449,4.973,12.413,-2.791,0.0,36.4,37.6,9.637,1.415,34.244,31.065,34.482,32.256,-3.169,25.598,0.0,276.04,,285.0,285.0,32.973,2.787,31.57,23.281
9256.5,2.512,0.616,-35.209,1.638,9.588,5.209,34.449,4.973,12.413,-2.791,0.0,36.4,37.6,9.493,1.541,34.279,30.914,34.511,32.023,-3.169,25.598,0.0,276.04,,285.0,285.0,33.012,2.774,31.534,23.264
9257.0,2.512,0.616,-35.209,1.638,9.588,5.209,34.449,4.973,12.413,-2.791,0.0,36.4,37.6,9.493,1.541,34.22,30.792,34.498,31.952,-3.169,25.598,0.0,276.34,,285.0,285.0,32.932,2.77,31.459,23.256
9257.5,2.512,0.616,-35.209,1.638,9.588,5.209,34.449,4.973,12.413,-2.791,0.0,36.4,37.6,9.493,1.541,34.217,30.819,34.484,32.027,-3.169,25.598,0.0,276.34,,285.0,285.0,32.866,2.766,31.463,23.257
9258.0,2.512,0.616,-35.209,1.638,9.588,5.209,34.449,4.973,12.413,-2.791,0.0,36.4,37.6,9.493,1.541,34.202,31.09,34.509,32.175,-3.169,25.598,0.0,275.84,,285.0,285.0,32.887,2.762,31.54,23.234
9258.5,2.512,0.616,-35.209,1.638,9.588,5.223,34.419,4.964,12.397,-2.806,0.0,36.428,37.607,9.493,1.541,34.231,31.387,34.528,32.296,-3.186,25.583,0.0,275.84,,285.0,285.0,32.994,2.758,31.651,23.188
9259.0,2.512,0.616,-35.209,1.638,9.588,5.223,34.419,4.964,12.397,-2.806,0.0,36.4,37.6,9.493,1.541,34.264,31.306,34.541,32.257,-3.186,25.583,0.0,275.94,,285.0,285.0,33.11,2.754,31.625,23.205
9259.5,2.591,0.601,-35.209,1.572,9.677,5.223,34.419,4.964,12.397,-2.806,0.0,36.4,37.6,9.428,1.621,34.279,31.047,34.561,32.207,-3.186,25.583,0.0,275.94,,285.0,285.0,33.092,2.75,31.549,23.175
9260.0,2.591,0.601,-35.209,1.572,9.677,5.223,34.419,4.964,12.397,-2.806,0.0,36.4,37.6,9.428,1.621,34.214,30.95,34.542,32.016,-3.186,25.583,0.0,276.04,,285.0,285.0,33.024,2.747,31.51,23.176
9260.5,2.591,0.601,-35.209,1.572,9.677,5.223,34.419,4.964,12.397,-2.806,0.0,36.4,37.6,9.428,1.621,34.204,31.228,34.525,32.142,-3.186,25.583,0.0,276.04,,285.0,285.0,32.931,2.744,31.59,23.169
9261.0,2.591,0.601,-35.209,1.572,9.677,5.223,34.419,4.964,12.397,-2.806,0.0,36.4,37.6,9.428,1.621,34.289,31.238,34.568,32.305,-3.186,25.583,0.0,275.94,,285.0,285.0,33.025,2.742,31.712,23.151
9261.5,2.591,0.601,-35.209,1.572,9.677,5.201,34.41,4.961,12.416,-2.812,0.0,36.443,37.665,9.428,1.621,34.34,31.161,34.591,32.193,-3.19,25.592,0.0,275.94,,285.0,285.0,33.1,2.739,31.747,23.088
9262.0,2.591,0.601,-35.209,1.572,9.677,5.201,34.41,4.961,12.416,-2.812,0.0,36.4,37.7,9.428,1.621,34.327,30.973,34.591,32.015,-3.19,25.592,0.0,275.84,,285.0,285.0,33.071,2.737,31.696,23.036
9262.5,2.504,0.66,-33.975,1.603,9.506,5.201,34.41,4.961,12.416,-2.812,0.0,36.4,37.7,9.746,1.662,34.242,30.835,34.543,31.909,-3.19,25.592,0.0,275.84,,285.0,285.0,32.976,2.735,31.57,23.078
9263.0,2.504,0.66,-33.975,1.603,9.506,5.201,34.41,4.961,12.416,-2.812,0.0,36.4,37.7,9.746,1.662,34.239,30.872,34.525,32.056,-3.19,25.592,0.0,276.34,,285.0,285.0,32.882,2.731,31.622,23.076
9263.5,2.504,0.66,-33.975,1.603,9.506,5.201,34.41,4.961,12.416,-2.812,0.0,36.4,37.7,9.746,1.662,34.259,31.185,34.548,32.314,-3.19,25.592,0.0,276.34,,285.0,285.0,32.923,2.727,31.787,23.092
9264.0,2.504,0.66,-33.975,1.603,9.506,5.201,34.41,4.961,12.416,-2.812,0.0,36.4,37.7,9.746,1.662,34.383,31.553,34.64,32.408,-3.19,25.592,0.0,276.14,,285.0,285.0,33.077,2.723,31.841,23.079
9264.5,2.504,0.66,-33.975,1.603,9.506,5.201,34.41,4.961,12.416,-2.812,0.0,36.4,37.7,9.746,1.662,34.373,31.375,34.672,32.36,-3.19,25.592,0.0,276.14,,285.0,285.0,33.246,2.72,31.779,23.065
9265.0,2.504,0.66,-33.975,1.603,9.506,5.215,34.403,4.964,12.436,-2.814,0.0,36.451,37.614,9.746,1.662,34.362,30.858,34.614,32.048,-3.196,25.588,0.0,276.44,,285.0,285.0,33.195,2.716,31.666,23.037
9265.5,2.504,0.66,-33.975,1.603,9.506,5.215,34.403,4.964,12.436,-2.814,0.0,36.5,37.6,9.746,1.662,34.284,31.178,34.612,32.275,-3.196,25.588,0.0,276.44,,285.0,285.0,32.97,2.713,31.627,23.036
9266.0,2.27,0.606,-33.862,1.645,9.509,5.215,34.403,4.964,12.436,-2.814,0.0,36.5,37.6,9.634,1.424,34.337,31.389,34.632,32.324,-3.196,25.588,0.0,276.24,,285.0,285.0,33.087,2.709,31.715,23.054
9266.5,2.27,0.606,-33.862,1.645,9.509,5.215,34.403,4.964,12.436,-2.814,0.0,36.5,37.6,9.634,1.424,34.397,31.358,34.664,32.421,-3.196,25.588,0.0,276.24,,285.0,285.0,33.171,2.702,31.906,23.057
9267.0,2.27,0.606,-33.862,1.645,9.509,5.215,34.403,4.964,12.436,-2.814,0.0,36.5,37.6,9.634,1.424,34.458,31.416,34.692,32.514,-3.196,25.588,0.0,276.34,,285.0,285.0,33.21,2.695,31.878,23.131
9267.5,2.27,0.606,-33.862,1.645,9.509,5.215,34.403,4.964,12.436,-2.814,0.0,36.5,37.6,9.634,1.424,34.416,31.034,34.701,32.06,-3.196,25.588,0.0,276.34,,285.0,285.0,33.27,2.688,31.826,23.211
9268.0,2.27,0.606,-33.862,1.645,9.509,5.163,34.431,4.967,12.466,-2.814,0.0,36.45,37.64,9.634,1.424,34.344,30.928,34.666,32.111,-3.205,25.59,0.0,276.24,,285.0,285.0,33.053,2.681,31.765,23.268
9268.5,2.27,0.606,-33.862,1.645,9.509,5.163,34.431,4.967,12.466,-2.814,0.0,36.5,37.6,9.634,1.424,34.372,31.305,34.657,32.411,-3.205,25.59,0.0,276.24,,285.0,285.0,33.012,2.675,31.776,23.259
9269.0,2.566,0.718,-34.107,1.603,9.533,5.163,34.431,4.967,12.466,-2.814,0.0,36.5,37.6,9.635,1.547,34.432,31.735,34.716,32.56,-3.205,25.59,0.0,276.24,,285.0,285.0,33.186,2.668,31.919,23.236
9269.5,2.566,0.718,-34.107,1.603,9.533,5.163,34.431,4.967,12.466,-2.814,0.0,36.5,37.6,9.635,1.547,34.509,31.771,34.76,32.573,-3.205,25.59,0.0,276.24,,285.0,285.0,33.361,2.666,31.988,23.252
9270.0,2.566,0.718,-34.107,1.603,9.533,5.163,34.431,4.967,12.466,-2.814,0.0,36.5,37.6,9.635,1.547,34.507,31.496,34.779,32.42,-3.205,25.59,0.0,276.34,,285.0,285.0,33.403,2.665,31.846,23.249
9270.5,2.566,0.718,-34.107,1.603,9.533,5.163,34.431,4.967,12.466,-2.814,0.0,36.5,37.6,9.635,1.547,34.466,30.865,34.735,32.077,-3.205,25.59,0.0,276.34,,285.0,285.0,33.3,2.663,31.757,23.242
9271.0,2.566,0.718,-34.107,1.603,9.533,5.163,34.431,4.967,12.466,-2.814,0.0,36.5,37.6,9.635,1.547,34.417,31.362,34.698,32.448,-3.205,25.59,0.0,276.54,,285.0,285.0,33.036,2.661,31.779,23.215
9271.5,2.566,0.718,-34.107,1.603,9.533,5.244,34.476,4.989,12.511,-2.817,0.0,36.465,37.645,9.635,1.547,34.505,32.041,34.77,32.896,-3.196,25.589,0.0,276.54,,285.0,285.0,33.231,2.66,31.929,23.164
9272.0,2.566,0.718,-34.107,1.603,9.533,5.244,34.476,4.989,12.511,-2.817,0.0,36.5,37.6,9.635,1.547,34.648,32.033,34.859,32.873,-3.196,25.589,0.0,276.14,,285.0,285.0,33.553,2.658,32.011,23.087
9272.5,2.248,0.621,-33.252,1.62,9.501,5.244,34.476,4.989,12.511,-2.817,0.0,36.5,37.6,9.749,1.489,34.639,31.631,34.901,32.564,-3.196,25.589,0.0,276.14,,285.0,285.0,33.603,2.657,31.987,23.041
9273.0,2.248,0.621,-33.252,1.62,9.501,5.244,34.476,4.989,12.511,-2.817,0.0,36.5,37.6,9.749,1.489,34.584,30.906,34.842,32.103,-3.196,25.589,0.0,276.14,,285.0,285.0,33.434,2.65,31.895,23.036
9273.5,2.248,0.621,-33.252,1.62,9.501,5.244,34.476,4.989,12.511,-2.817,0.0,36.5,37.6,9.749,1.489,34.487,31.186,34.775,32.38,-3.196,25.589,0.0,276.14,,285.0,285.0,33.109,2.644,31.888,23.041
9274.0,2.248,0.621,-33.252,1.62,9.501,5.244,34.476,4.989,12.511,-2.817,0.0,36.5,37.6,9.749,1.489,34.516,31.663,34.821,32.558,-3.196,25.589,0.0,276.34,,285.0,285.0,33.207,2.637,32.056,23.079
9274.5,2.248,0.621,-33.252,1.62,9.501,5.212,34.432,4.952,12.488,-2.816,0.0,36.473,37.685,9.749,1.489,34.592,31.737,34.855,32.629,-3.194,25.593,0.0,276.34,,285.0,285.0,33.389,2.631,32.1,23.12
9275.0,2.248,0.621,-33.252,1.62,9.501,5.212,34.432,4.952,12.488,-2.816,0.0,36.5,37.7,9.749,1.489,34.626,31.463,34.882,32.457,-3.194,25.593,0.0,276.14,,285.0,285.0,33.453,2.624,32.062,23.07
9275.5,2.42,0.575,-35.209,1.579,9.664,5.212,34.432,4.952,12.488,-2.816,0.0,36.5,37.7,9.489,1.602,34.548,31.078,34.847,32.162,-3.194,25.593,0.0,276.14,,285.0,285.0,33.357,2.618,31.961,23.011
9276.0,2.42,0.575,-35.209,1.579,9.664,5.212,34.432,4.952,12.488,-2.816,0.0,36.5,37.7,9.489,1.602,34.461,31.301,34.817,32.326,-3.194,25.593,0.0,275.74,,285.0,285.0,33.159,2.615,31.876,23.061
9276.5,2.42,0.575,-35.209,1.579,9.664,5.212,34.432,4.952,12.488,-2.816,0.0,36.5,37.7,9.489,1.602,34.526,31.491,34.829,32.461,-3.194,25.593,0.0,275.74,,285.0,285.0,33.226,2.612,31.971,23.04
9277.0,2.42,0.575,-35.209,1.579,9.664,5.212,34.432,4.952,12.488,-2.816,0.0,36.5,37.7,9.489,1.602,34.593,31.862,34.867,32.845,-3.194,25.593,0.0,276.04,,285.0,285.0,33.327,2.609,32.147,23.057
9277.5,2.42,0.575,-35.209,1.579,9.664,5.212,34.432,4.952,12.488,-2.816,0.0,36.5,37.7,9.489,1.602,34.672,31.843,34.911,32.833,-3.194,25.593,0.0,276.04,,285.0,285.0,33.542,2.606,32.1,23.058
9278.0,2.42,0.575,-35.209,1.579,9.664,5.214,34.418,4.965,12.494,-2.805,0.0,36.47,37.572,9.489,1.602,34.7,31.374,34.933,32.517,-3.187,25.596,0.0,276.14,,285.0,285.0,33.565,2.603,32.017,23.061
9278.5,2.42,0.575,-35.209,1.579,9.664,5.214,34.418,4.965,12.494,-2.805,0.0,36.5,37.6,9.489,1.602,34.534,31.302,34.851,32.467,-3.187,25.596,0.0,276.14,,285.0,285.0,33.381,2.6,31.949,23.045
9279.0,3.148,0.829,-34.638,1.637,9.413,5.214,34.418,4.965,12.494,-2.805,0.0,36.5,37.6,9.623,1.675,34.6,31.844,34.894,32.691,-3.187,25.596,0.0,275.94,,285.0,285.0,33.289,2.597,32.054,23.073
9279.5,3.148,0.829,-34.638,1.637,9.413,5.214,34.418,4.965,12.494,-2.805,0.0,36.5,37.6,9.623,1.675,34.702,32.077,34.949,33.012,-3.187,25.596,0.0,275.94,,285.0,285.0,33.507,2.606,32.199,23.059
9280.0,3.148,0.829,-34.638,1.637,9.413,5.214,34.418,4.965,12.494,-2.805,0.0,36.5,37.6,9.623,1.675,34.835,31.909,35.023,32.859,-3.187,25.596,0.0,276.04,,285.0,285.0,33.685,2.615,32.237,23.027
9280.5,3.148,0.829,-34.638,1.637,9.413,5.214,34.418,4.965,12.494,-2.805,0.0,36.5,37.6,9.623,1.675,34.78,31.608,35.007,32.573,-3.187,25.596,0.0,276.04,,285.0,285.0,33.657,2.623,32.191,23.007
9281.0,3.148,0.829,-34.638,1.637,9.413,5.213,34.443,4.967,12.532,-2.8,0.0,36.474,37.624,9.623,1.675,34.687,31.188,34.953,32.458,-3.186,25.6,0.0,276.54,,285.0,285.0,33.492,2.632,32.033,23.016
9281.5,3.148,0.829,-34.638,1.637,9.413,5.213,34.443,4.967,12.532,-2.8,0.0,36.5,37.6,9.623,1.675,34.69,31.475,34.966,32.648,-3.186,25.6,0.0,276.54,,285.0,285.0,33.322,2.64,32.215,23.05
9282.0,3.337,0.87,-33.847,1.601,9.511,5.213,34.443,4.967,12.532,-2.8,0.0,36.5,37.6,9.634,1.377,34.86,32.287,35.096,33.089,-3.186,25.6,0.0,276.14,,285.0,285.0,33.445,2.649,32.369,23.047
9282.5,3.337,0.87,-33.847,1.601,9.511,5.213,34.443,4.967,12.532,-2.8,0.0,36.5,37.6,9.634,1.377,34.907,31.933,35.124,32.887,-3.186,25.6,0.0,276.14,,285.0,285.0,33.833,2.66,32.363,23.063
9283.0,3.337,0.87,-33.847,1.601,9.511,5.213,34.443,4.967,12.532,-2.8,0.0,36.5,37.6,9.634,1.377,34.874,31.509,35.095,32.65,-3.186,25.6,0.0,275.94,,285.0,285.0,33.713,2.671,32.268,23.033
9283.5,3.337,0.87,-33.847,1.601,9.511,5.213,34.443,4.967,12.532,-2.8,0.0,36.5,37.6,9.634,1.377,34.811,31.279,35.059,32.358,-3.186,25.6,0.0,275.94,,285.0,285.0,33.532,2.682,32.18,23.076
9284.0,3.337,0.87,-33.847,1.601,9.511,5.213,34.443,4.967,12.532,-2.8,0.0,36.5,37.6,9.634,1.377,34.722,31.274,34.989,32.475,-3.186,25.6,0.0,276.24,,285.0,285.0,33.377,2.693,32.124,23.188
9284.5,3.337,0.87,-33.847,1.601,9.511,5.137,34.498,4.997,12.579,-2.801,0.0,36.488,37.667,9.634,1.377,34.785,31.892,35.035,32.954,-3.193,25.601,0.0,276.24,,285.0,285.0,33.365,2.703,32.358,23.076
9285.0,3.337,0.87,-33.847,1.601,9.511,5.137,34.498,4.997,12.579,-2.801,0.0,36.5,37.7,9.634,1.377,34.879,32.467,35.133,33.298,-3.193,25.601,0.0,276.24,,285.0,285.0,33.667,2.714,32.359,23.068
9285.5,2.24,0.586,-34.133,1.599,9.519,5.137,34.498,4.997,12.579,-2.801,0.0,36.5,37.7,9.692,1.617,34.947,31.569,35.163,32.668,-3.193,25.601,0.0,276.24,,285.0,285.0,33.944,2.724,32.303,23.068
9286.0,2.24,0.586,-34.133,1.599,9.519,5.137,34.498,4.997,12.579,-2.801,0.0,36.5,37.7,9.692,1.617,34.858,31.19,35.1,32.475,-3.193,25.601,0.0,276.04,,285.0,285.0,33.587,2.708,32.194,23.138
9286.5,2.24,0.586,-34.133,1.599,9.519,5.137,34.498,4.997,12.579,-2.801,0.0,36.5,37.7,9.692,1.617,34.808,31.606,35.082,32.727,-3.193,25.601,0.0,276.04,,285.0,285.0,33.406,2.708,32.188,23.133
9287.0,2.24,0.586,-34.133,1.599,9.519,5.137,34.498,4.997,12.579,-2.801,0.0,36.5,37.7,9.692,1.617,34.84,32.21,35.121,33.066,-3.193,25.601,0.0,275.74,,285.0,285.0,33.556,2.7,32.362,23.163
9287.5,2.24,0.586,-34.133,1.599,9.519,5.207,34.459,4.92,12.545,-2.816,0.0,36.48,37.605,9.692,1.617,34.975,32.366,35.192,33.142,-3.198,25.606,0.0,275.74,,285.0,285.0,33.809,2.693,32.482,23.187
9288.0,2.24,0.586,-34.133,1.599,9.519,5.207,34.459,4.92,12.545,-2.816,0.0,36.5,37.6,9.692,1.617,34.987,32.046,35.204,33.042,-3.198,25.606,0.0,276.24,,285.0,285.0,33.919,2.685,32.359,23.266
9288.5,2.072,0.573,-33.365,1.612,9.506,5.207,34.459,4.92,12.545,-2.816,0.0,36.5,37.6,9.663,1.561,34.976,31.495,35.193,32.659,-3.198,25.606,0.0,276.24,,285.0,285.0,33.819,2.678,32.258,23.277
9289.0,2.072,0.573,-33.365,1.612,9.506,5.207,34.459,4.92,12.545,-2.816,0.0,36.5,37.6,9.663,1.561,34.862,31.25,35.127,32.494,-3.198,25.606,0.0,276.04,,285.0,285.0,33.581,2.668,32.282,23.314
9289.5,2.072,0.573,-33.365,1.612,9.506,5.207,34.459,4.92,12.545,-2.816,0.0,36.5,37.6,9.663,1.561,34.886,32.325,35.173,33.197,-3.198,25.606,0.0,276.04,,285.0,285.0,33.433,2.658,32.441,23.282
9290.0,2.072,0.573,-33.365,1.612,9.506,5.207,34.459,4.92,12.545,-2.816,0.0,36.5,37.6,9.663,1.561,35.055,32.237,35.236,33.154,-3.198,25.606,0.0,275.14,,285.0,285.0,33.895,2.649,32.546,23.289
9290.5,2.072,0.573,-33.365,1.612,9.506,5.211,34.417,4.953,12.55,-2.811,0.0,36.486,37.595,9.663,1.561,35.056,31.901,35.257,32.924,-3.216,25.608,0.0,275.14,,285.0,285.0,33.921,2.639,32.521,23.278
9291.0,2.072,0.573,-33.365,1.612,9.506,5.211,34.417,4.953,12.55,-2.811,0.0,36.5,37.6,9.663,1.561,34.957,31.521,35.227,32.594,-3.216,25.608,0.0,275.54,,285.0,285.0,33.784,2.63,32.414,23.225
9291.5,2.072,0.573,-33.365,1.612,9.506,5.211,34.417,4.953,12.55,-2.811,0.0,36.5,37.6,9.663,1.561,34.877,31.256,35.154,32.514,-3.216,25.608,0.0,276.04,,285.0,285.0,33.45,2.612,32.263,23.145
9292.0,2.796,0.738,-34.551,1.601,9.513,5.211,34.417,4.953,12.55,-2.811,0.0,36.5,37.6,9.673,1.651,34.869,31.67,35.139,32.85,-3.216,25.608,0.0,276.04,,285.0,285.0,33.45,2.612,32.398,23.142
9292.5,2.796,0.738,-34.551,1.601,9.513,5.211,34.417,4.953,12.55,-2.811,0.0,36.5,37.6,9.673,1.651,34.903,32.18,35.185,33.041,-3.216,25.608,0.0,276.04,,285.0,285.0,33.632,2.615,32.508,23.117
9293.0,2.796,0.738,-34.551,1.601,9.513,5.211,34.417,4.953,12.55,-2.811,0.0,36.5,37.6,9.673,1.651,35.003,32.186,35.236,33.049,-3.216,25.608,0.0,275.44,,285.0,285.0,33.827,2.618,32.538,23.141
9293.5,2.796,0.738,-34.551,1.601,9.513,5.211,34.417,4.953,12.55,-2.811,0.0,36.5,37.6,9.673,1.651,34.992,31.801,35.232,32.87,-3.216,25.608,0.0,275.44,,285.0,285.0,33.868,2.621,32.445,23.169
9294.0,2.796,0.738,-34.551,1.601,9.513,5.199,34.45,4.957,12.587,-2.821,0.0,36.482,37.603,9.673,1.651,34.958,31.441,35.183,32.646,-3.204,25.612,0.0,275.84,,285.0,285.0,33.724,2.624,32.372,23.156
9294.5,2.796,0.738,-34.551,1.601,9.513,5.199,34.45,4.957,12.587,-2.821,0.0,36.5,37.6,9.673,1.651,34.872,31.64,35.17,32.666,-3.204,25.612,0.0,275.84,,285.0,285.0,33.557,2.627,32.315,23.167
9295.0,2.95,0.771,-34.334,1.661,9.551,5.199,34.45,4.957,12.587,-2.821,0.0,36.5,37.6,9.562,1.472,34.873,31.899,35.167,32.75,-3.204,25.612,0.0,275.94,,285.0,285.0,33.587,2.629,32.417,23.199
9295.5,2.95,0.771,-34.334,1.661,9.551,5.199,34.45,4.957,12.587,-2.821,0.0,36.5,37.6,9.562,1.472,34.931,31.95,35.186,32.875,-3.204,25.612,0.0,275.94,,285.0,285.0,33.672,2.635,32.497,23.217
9296.0,2.95,0.771,-34.334,1.661,9.551,5.199,34.45,4.957,12.587,-2.821,0.0,36.5,37.6,9.562,1.472,34.973,31.889,35.209,32.856,-3.204,25.612,0.0,275.84,,285.0,285.0,33.735,2.64,32.474,23.202
9296.5,2.95,0.771,-34.334,1.661,9.551,5.199,34.45,4.957,12.587,-2.821,0.0,36.5,37.6,9.562,1.472,34.956,31.636,35.182,32.633,-3.204,25.612,0.0,275.84,,285.0,285.0,33.732,2.645,32.372,23.19
9297.0,2.95,0.771,-34.334,1.661,9.551,5.202,34.478,4.979,12.617,-2.811,0.0,36.48,37.563,9.562,1.472,34.872,31.499,35.154,32.498,-3.198,25.62,0.0,275.14,,285.0,285.0,33.602,2.65,32.283,23.178
9297.5,2.95,0.771,-34.334,1.661,9.551,5.202,34.478,4.979,12.617,-2.811,0.0,36.5,37.6,9.562,1.472,34.857,31.565,35.148,32.642,-3.198,25.62,0.0,275.14,,285.0,285.0,33.506,2.655,32.311,23.171
9298.0,2.95,0.771,-34.334,1.661,9.551,5.202,34.478,4.979,12.617,-2.811,0.0,36.5,37.6,9.562,1.472,34.907,32.107,35.176,33.08,-3.198,25.62,0.0,275.64,,285.0,285.0,33.553,2.66,32.397,23.108
9298.5,3.02,0.69,-35.209,1.543,9.605,5.202,34.478,4.979,12.617,-2.811,0.0,36.5,37.6,9.51,1.534,35.001,32.333,35.242,33.237,-3.198,25.62,0.0,275.64,,285.0,285.0,33.817,2.664,32.453,23.1
9299.0,3.02,0.69,-35.209,1.543,9.605,5.202,34.478,4.979,12.617,-2.811,0.0,36.5,37.6,9.51,1.534,35.049,31.872,35.259,32.909,-3.198,25.62,0.0,276.04,,285.0,285.0,33.953,2.67,32.362,23.067
9299.5,3.02,0.69,-35.209,1.543,9.605,5.202,34.478,4.979,12.617,-2.811,0.0,36.5,37.6,9.51,1.534,34.992,31.473,35.243,32.548,-3.198,25.62,0.0,276.04,,285.0,285.0,33.772,2.676,32.273,23.074
9300.0,3.02,0.69,-35.209,1.543,9.605,5.202,34.478,4.979,12.617,-2.811,0.0,36.5,37.6,9.51,1.534,34.894,31.738,35.175,32.787,-3.198,25.62,0.0,275.84,,285.0,285.0,33.564,2.681,32.297,23.083
9300.5,3.02,0.69,-35.209,1.543,9.605,5.211,34.516,4.966,12.636,-2.822,0.0,36.478,37.531,9.51,1.534,34.962,32.179,35.208,32.966,-3.199,25.621,0.0,275.84,,285.0,285.0,33.649,2.687,32.469,23.049
9301.0,3.02,0.69,-35.209,1.543,9.605,5.211,34.516,4.966,12.636,-2.822,0.0,36.5,37.5,9.51,1.534,35.001,32.14,35.248,32.985,-3.199,25.621,0.0,275.64,,285.0,285.0,33.829,2.693,32.488,23.067
9301.5,2.659,0.621,-35.209,1.609,9.537,5.211,34.516,4.966,12.636,-2.822,0.0,36.5,37.5,9.421,1.637,35.008,31.875,35.261,32.823,-3.199,25.621,0.0,275.64,,285.0,285.0,33.843,2.698,32.439,23.047
9302.0,2.659,0.621,-35.209,1.609,9.537,5.211,34.516,4.966,12.636,-2.822,0.0,36.5,37.5,9.421,1.637,34.958,31.391,35.206,32.535,-3.199,25.621,0.0,276.24,,285.0,285.0,33.742,2.697,32.338,23.042
9302.5,2.659,0.621,-35.209,1.609,9.537,5.211,34.516,4.966,12.636,-2.822,0.0,36.5,37.5,9.421,1.637,34.859,31.548,35.168,32.66,-3.199,25.621,0.0,276.24,,285.0,285.0,33.523,2.697,32.357,23.017
9303.0,2.659,0.621,-35.209,1.609,9.537,5.211,34.516,4.966,12.636,-2.822,0.0,36.5,37.5,9.421,1.637,34.9,31.8,35.18,32.774,-3.199,25.621,0.0,276.04,,285.0,285.0,33.558,2.696,32.44,23.061
9303.5,2.659,0.621,-35.209,1.609,9.537,5.247,34.457,4.967,12.598,-2.824,0.0,36.464,37.503,9.421,1.637,35.067,31.938,35.273,33.036,-3.206,25.618,0.0,276.04,,285.0,285.0,33.663,2.695,32.512,23.062
9304.0,2.659,0.621,-35.209,1.609,9.537,5.247,34.457,4.967,12.598,-2.824,0.0,36.5,37.5,9.421,1.637,35.056,31.684,35.287,32.711,-3.206,25.618,0.0,275.54,,285.0,285.0,33.829,2.695,32.489,23.103
9304.5,2.659,0.621,-35.209,1.609,9.537,5.247,34.457,4.967,12.598,-2.824,0.0,36.5,37.5,9.421,1.637,34.968,31.557,35.229,32.591,-3.206,25.618,0.0,275.54,,285.0,285.0,33.684,2.694,32.361,23.125
9305.0,2.806,0.64,-35.209,1.586,9.606,5.247,34.457,4.967,12.598,-2.824,0.0,36.5,37.5,9.57,1.683,34.894,31.441,35.172,32.512,-3.206,25.618,0.0,275.74,,285.0,285.0,33.586,2.694,32.265,23.127
9305.5,2.806,0.64,-35.209,1.586,9.606,5.247,34.457,4.967,12.598,-2.824,0.0,36.5,37.5,9.57,1.683,34.856,31.836,35.178,32.797,-3.206,25.618,0.0,275.74,,285.0,285.0,33.505,2.695,32.316,23.14
9306.0,2.806,0.64,-35.209,1.586,9.606,5.247,34.457,4.967,12.598,-2.824,0.0,36.5,37.5,9.57,1.683,34.979,32.121,35.225,33.16,-3.206,25.618,0.0,276.84,,285.0,285.0,33.667,2.697,32.485,23.205
9306.5,2.806,0.64,-35.209,1.586,9.606,5.247,34.457,4.967,12.598,-2.824,0.0,36.5,37.5,9.57,1.683,35.069,31.954,35.261,32.959,-3.206,25.618,0.0,276.84,,285.0,285.0,33.871,2.699,32.461,23.221
9307.0,2.806,0.64,-35.209,1.586,9.606,5.244,34.433,4.941,12.619,-2.829,0.0,36.459,37.52,9.57,1.683,35.062,31.767,35.261,32.807,-3.217,25.61,0.0,276.04,,285.0,285.0,33.811,2.701,32.358,23.177
9307.5,2.806,0.64,-35.209,1.586,9.606,5.244,34.433,4.941,12.619,-2.829,0.0,36.5,37.5,9.57,1.683,34.886,31.43,35.177,32.628,-3.217,25.61,0.0,276.04,,285.0,285.0,33.724,2.702,32.254,23.201
9308.0,3.222,0.764,-35.209,1.556,9.551,5.244,34.433,4.941,12.619,-2.829,0.0,36.5,37.5,9.575,1.761,34.903,31.844,35.196,32.75,-3.217,25.61,0.0,276.44,,285.0,285.0,33.53,2.704,32.266,23.204
9308.5,3.222,0.764,-35.209,1.556,9.551,5.244,34.433,4.941,12.619,-2.829,0.0,36.5,37.5,9.575,1.761,34.958,32.095,35.218,33.054,-3.217,25.61,0.0,276.44,,285.0,285.0,33.673,2.713,32.405,23.233
9309.0,3.222,0.764,-35.209,1.556,9.551,5.244,34.433,4.941,12.619,-2.829,0.0,36.5,37.5,9.575,1.761,35.077,32.024,35.261,33.124,-3.217,25.61,0.0,276.24,,285.0,285.0,33.831,2.721,32.469,23.199
9309.5,3.222,0.764,-35.209,1.556,9.551,5.244,34.433,4.941,12.619,-2.829,0.0,36.5,37.5,9.575,1.761,35.099,31.833,35.29,32.865,-3.217,25.61,0.0,276.24,,285.0,285.0,33.871,2.729,32.44,23.172
9310.0,3.222,0.764,-35.209,1.556,9.551,5.244,34.48,4.967,12.674,-2.817,0.0,36.468,37.51,9.575,1.761,35.022,31.492,35.241,32.551,-3.197,25.623,0.0,276.34,,285.0,285.0,33.772,2.737,32.291,23.069
9310.5,3.222,0.764,-35.209,1.556,9.551,5.244,34.48,4.967,12.674,-2.817,0.0,36.5,37.5,9.575,1.761,34.938,31.574,35.209,32.639,-3.197,25.623,0.0,276.34,,285.0,285.0,33.576,2.745,32.358,23.044
9311.0,3.222,0.764,-35.209,1.556,9.551,5.244,34.48,4.967,12.674,-2.817,0.0,36.5,37.5,9.575,1.761,35.045,32.524,35.287,33.413,-3.197,25.623,0.0,276.64,,285.0,285.0,33.59,2.753,32.482,23.061
9311.5,3.329,0.903,-34.186,1.564,9.506,5.244,34.48,4.967,12.674,-2.817,0.0,36.5,37.5,9.659,1.587,35.14,32.368,35.336,33.29,-3.197,25.623,0.0,276.64,,285.0,285.0,34.067,2.761,32.539,23.056
9312.0,3.329,0.903,-34.186,1.564,9.506,5.244,34.48,4.967,12.674,-2.817,0.0,36.5,37.5,9.659,1.587,35.146,31.724,35.353,32.873,-3.197,25.623,0.0,276.24,,285.0,285.0,34.033,2.77,32.498,23.072
9312.5,3.329,0.903,-34.186,1.564,9.506,5.244,34.48,4.967,12.674,-2.817,0.0,36.5,37.5,9.659,1.587,35.066,31.363,35.293,32.474,-3.197,25.623,0.0,276.24,,285.0,285.0,33.774,2.779,32.409,23.123
9313.0,3.329,0.903,-34.186,1.564,9.506,5.244,34.48,4.967,12.674,-2.817,0.0,36.5,37.5,9.659,1.587,34.889,31.252,35.21,32.508,-3.197,25.623,0.0,276.44,,285.0,285.0,33.549,2.788,32.248,23.139
9313.5,3.329,0.903,-34.186,1.564,9.506,5.238,34.528,4.989,12.719,-2.821,0.0,36.452,37.435,9.659,1.587,34.894,31.756,35.196,32.665,-3.201,25.618,0.0,276.44,,285.0,285.0,33.465,2.797,32.456,23.114
9314.0,3.329,0.903,-34.186,1.564,9.506,5.238,34.528,4.989,12.719,-2.821,0.0,36.5,37.4,9.659,1.587,34.927,32.1,35.234,32.949,-3.201,25.618,0.0,276.84,,285.0,285.0,33.628,2.806,32.551,23.15
9314.5,3.371,0.78,-35.209,1.638,9.579,5.238,34.528,4.989,12.719,-2.821,0.0,36.5,37.4,9.511,1.582,35.104,32.035,35.315,32.991,-3.201,25.618,0.0,276.84,,285.0,285.0,33.803,2.814,32.504,23.163
9315.0,3.371,0.78,-35.209,1.638,9.579,5.238,34.528,4.989,12.719,-2.821,0.0,36.5,37.4,9.511,1.582,35.033,31.62,35.271,32.684,-3.201,25.618,0.0,277.04,,285.0,285.0,33.861,2.824,32.44,23.173
9315.5,3.371,0.78,-35.209,1.638,9.579,5.238,34.528,4.989,12.719,-2.821,0.0,36.5,37.4,9.511,1.582,34.955,31.167,35.237,32.284,-3.201,25.618,0.0,277.04,,285.0,285.0,33.652,2.833,32.335,23.227
9316.0,3.371,0.78,-35.209,1.638,9.579,5.238,34.528,4.989,12.719,-2.821,0.0,36.5,37.4,9.511,1.582,34.861,31.441,35.166,32.527,-3.201,25.618,0.0,277.04,,285.0,285.0,33.411,2.841,32.23,23.231
9316.5,3.371,0.78,-35.209,1.638,9.579,5.242,34.525,5.001,12.722,-2.821,0.0,36.442,37.482,9.511,1.582,34.916,31.957,35.188,33.031,-3.205,25.614,0.0,277.04,,285.0,285.0,33.499,2.85,32.331,23.227
9317.0,3.371,0.78,-35.209,1.638,9.579,5.242,34.525,5.001,12.722,-2.821,0.0,36.4,37.5,9.511,1.582,35.002,32.351,35.266,33.212,-3.205,25.614,0.0,276.64,,285.0,285.0,33.773,2.859,32.523,23.376
9317.5,2.398,0.665,-33.857,1.636,9.506,5.242,34.525,5.001,12.722,-2.821,0.0,36.4,37.5,9.677,1.602,35.072,32.12,35.285,33.072,-3.205,25.614,0.0,276.64,,285.0,285.0,33.958,2.867,32.463,23.404
9318.0,2.398,0.665,-33.857,1.636,9.506,5.242,34.525,5.001,12.722,-2.821,0.0,36.4,37.5,9.677,1.602,35.061,31.746,35.296,32.81,-3.205,25.614,0.0,277.14,,285.0,285.0,33.887,2.859,32.385,23.445
9318.5,2.398,0.665,-33.857,1.636,9.506,5.242,34.525,5.001,12.722,-2.821,0.0,36.4,37.5,9.677,1.602,34.932,31.592,35.221,32.705,-3.205,25.614,0.0,277.14,,285.0,285.0,33.728,2.852,32.316,23.464
9319.0,2.398,0.665,-33.857,1.636,9.506,5.242,34.525,5.001,12.722,-2.821,0.0,36.4,37.5,9.677,1.602,34.975,32.134,35.251,33.131,-3.205,25.614,0.0,277.24,,285.0,285.0,33.613,2.844,32.386,23.512
9319.5,2.398,0.665,-33.857,1.636,9.506,5.242,34.525,5.001,12.722,-2.821,0.0,36.4,37.5,9.677,1.602,35.108,32.492,35.315,33.264,-3.205,25.614,0.0,277.24,,285.0,285.0,33.873,2.837,32.578,23.523
9320.0,2.398,0.665,-33.857,1.636,9.506,5.229,34.451,4.952,12.664,-2.809,0.0,36.437,37.458,9.677,1.602,35.189,32.249,35.38,33.144,-3.207,25.618,0.0,277.14,,285.0,285.0,34.045,2.83,32.624,23.48
9320.5,2.398,0.665,-33.857,1.636,9.506,5.229,34.451,4.952,12.664,-2.809,0.0,36.4,37.5,9.677,1.602,35.176,32.044,35.389,33.078,-3.207,25.618,0.0,277.14,,285.0,285.0,33.991,2.823,32.491,23.384
9321.0,2.505,0.571,-35.209,1.573,9.589,5.229,34.451,4.952,12.664,-2.809,0.0,36.4,37.5,9.594,1.728,35.128,31.516,35.364,32.724,-3.207,25.618,0.0,276.94,,285.0,285.0,33.922,2.816,32.44,23.358
9321.5,2.505,0.571,-35.209,1.573,9.589,5.229,34.451,4.952,12.664,-2.809,0.0,36.4,37.5,9.594,1.728,35.032,31.43,35.311,32.637,-3.207,25.618,0.0,276.94,,285.0,285.0,33.683,2.811,32.414,23.362
9322.0,2.505,0.571,-35.209,1.573,9.589,5.229,34.451,4.952,12.664,-2.809,0.0,36.4,37.5,9.594,1.728,35.028,32.268,35.331,33.11,-3.207,25.618,0.0,276.84,,285.0,285.0,33.603,2.806,32.54,23.302
