t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9322.5,2.505,0.571,-35.209,1.573,9.589,5.229,34.451,4.952,12.664,-2.809,0.0,36.4,37.5,9.594,1.728,35.157,32.362,35.371,33.164,-3.207,25.618,0.0,276.84,,285.0,285.0,33.934,2.801,32.642,23.321
9323.0,2.505,0.571,-35.209,1.573,9.589,5.209,34.439,4.949,12.677,-2.818,0.0,36.426,37.407,9.594,1.728,35.192,32.094,35.394,33.049,-3.209,25.612,0.0,277.04,,285.0,285.0,34.014,2.796,32.63,23.305
9323.5,2.505,0.571,-35.209,1.573,9.589,5.209,34.439,4.949,12.677,-2.818,0.0,36.4,37.4,9.594,1.728,35.139,31.643,35.366,32.795,-3.209,25.612,0.0,277.04,,285.0,285.0,33.932,2.791,32.548,23.309
9324.0,2.758,0.638,-35.209,1.583,9.618,5.209,34.439,4.949,12.677,-2.818,0.0,36.4,37.4,9.498,1.663,35.062,31.382,35.328,32.596,-3.209,25.612,0.0,277.14,,285.0,285.0,33.736,2.786,32.442,23.344
9324.5,2.758,0.638,-35.209,1.583,9.618,5.209,34.439,4.949,12.677,-2.818,0.0,36.4,37.4,9.498,1.663,35.002,31.96,35.31,32.911,-3.209,25.612,0.0,277.14,,285.0,285.0,33.592,2.786,32.61,23.306
9325.0,2.758,0.638,-35.209,1.583,9.618,5.209,34.439,4.949,12.677,-2.818,0.0,36.4,37.4,9.498,1.663,35.093,32.313,35.358,33.194,-3.209,25.612,0.0,277.64,,285.0,285.0,33.796,2.786,32.72,23.28
9325.5,2.758,0.638,-35.209,1.583,9.618,5.209,34.439,4.949,12.677,-2.818,0.0,36.4,37.4,9.498,1.663,35.244,32.104,35.449,33.073,-3.209,25.612,0.0,277.64,,285.0,285.0,33.99,2.785,32.706,23.269
9326.0,2.758,0.638,-35.209,1.583,9.618,5.209,34.439,4.949,12.677,-2.818,0.0,36.4,37.4,9.498,1.663,35.211,31.984,35.442,32.901,-3.209,25.612,0.0,277.64,,285.0,285.0,33.967,2.785,32.631,23.331
9326.5,2.758,0.638,-35.209,1.583,9.618,5.221,34.458,4.988,12.72,-2.826,0.0,36.423,37.389,9.498,1.663,35.117,31.401,35.381,32.653,-3.203,25.615,0.0,277.64,,285.0,285.0,33.885,2.784,32.526,23.379
9327.0,2.758,0.638,-35.209,1.583,9.618,5.221,34.458,4.988,12.72,-2.826,0.0,36.4,37.4,9.498,1.663,35.088,31.774,35.365,32.893,-3.203,25.615,0.0,277.64,,285.0,285.0,33.638,2.784,32.477,23.415
9327.5,3.05,0.698,-35.209,1.593,9.576,5.221,34.458,4.988,12.72,-2.826,0.0,36.4,37.4,9.556,1.646,35.109,32.266,35.391,33.018,-3.203,25.615,0.0,277.64,,285.0,285.0,33.78,2.783,32.623,23.462
9328.0,3.05,0.698,-35.209,1.593,9.576,5.221,34.458,4.988,12.72,-2.826,0.0,36.4,37.4,9.556,1.646,35.158,32.242,35.42,33.096,-3.203,25.615,0.0,276.94,,285.0,285.0,33.946,2.788,32.725,23.506
9328.5,3.05,0.698,-35.209,1.593,9.576,5.221,34.458,4.988,12.72,-2.826,0.0,36.4,37.4,9.556,1.646,35.232,32.191,35.44,33.129,-3.203,25.615,0.0,276.94,,285.0,285.0,33.979,2.792,32.68,23.443
9329.0,3.05,0.698,-35.209,1.593,9.576,5.221,34.458,4.988,12.72,-2.826,0.0,36.4,37.4,9.556,1.646,35.202,31.8,35.438,32.824,-3.203,25.615,0.0,277.64,,285.0,285.0,33.998,2.796,32.622,23.455
9329.5,3.05,0.698,-35.209,1.593,9.576,5.24,34.485,4.986,12.755,-2.823,0.0,36.413,37.369,9.556,1.646,35.168,31.916,35.428,33.008,-3.215,25.61,0.0,277.64,,285.0,285.0,33.816,2.8,32.59,23.537
9330.0,3.05,0.698,-35.209,1.593,9.576,5.24,34.485,4.986,12.755,-2.823,0.0,36.4,37.4,9.556,1.646,35.201,32.151,35.429,33.274,-3.215,25.61,0.0,276.84,,285.0,285.0,33.88,2.805,32.65,23.604
9330.5,2.708,0.631,-35.209,1.574,9.514,5.24,34.485,4.986,12.755,-2.823,0.0,36.4,37.4,9.552,1.627,35.27,32.59,35.489,33.477,-3.215,25.61,0.0,276.84,,285.0,285.0,34.014,2.809,32.77,23.614
9331.0,2.708,0.631,-35.209,1.574,9.514,5.24,34.485,4.986,12.755,-2.823,0.0,36.4,37.4,9.552,1.627,35.382,32.359,35.565,33.309,-3.215,25.61,0.0,276.94,,285.0,285.0,34.207,2.807,32.807,23.666
9331.5,2.708,0.631,-35.209,1.574,9.514,5.24,34.485,4.986,12.755,-2.823,0.0,36.4,37.4,9.552,1.627,35.365,32.076,35.552,33.093,-3.215,25.61,0.0,276.94,,285.0,285.0,34.154,2.805,32.703,23.647
9332.0,2.708,0.631,-35.209,1.574,9.514,5.24,34.485,4.986,12.755,-2.823,0.0,36.4,37.4,9.552,1.627,35.26,31.851,35.517,32.876,-3.215,25.61,0.0,277.24,,285.0,285.0,34.021,2.804,32.696,23.655
9332.5,2.708,0.631,-35.209,1.574,9.514,5.24,34.485,4.986,12.755,-2.823,0.0,36.4,37.4,9.552,1.627,35.246,32.226,35.512,33.243,-3.215,25.61,0.0,277.24,,285.0,285.0,33.876,2.802,32.81,23.648
9333.0,2.708,0.631,-35.209,1.574,9.514,5.251,34.49,4.962,12.77,-2.824,0.0,36.406,37.342,9.552,1.627,35.359,32.472,35.582,33.299,-3.204,25.615,0.0,278.14,,285.0,285.0,34.057,2.801,32.88,23.666
9333.5,2.708,0.631,-35.209,1.574,9.514,5.251,34.49,4.962,12.77,-2.824,0.0,36.4,37.3,9.552,1.627,35.388,32.242,35.606,33.216,-3.204,25.615,0.0,278.14,,285.0,285.0,34.178,2.799,32.856,23.632
9334.0,2.228,0.638,-33.974,1.643,9.529,5.251,34.49,4.962,12.77,-2.824,0.0,36.4,37.3,9.64,1.519,35.366,32.144,35.595,33.056,-3.204,25.615,0.0,277.64,,285.0,285.0,34.113,2.798,32.852,23.646
9334.5,2.228,0.638,-33.974,1.643,9.529,5.251,34.49,4.962,12.77,-2.824,0.0,36.4,37.3,9.64,1.519,35.296,31.99,35.548,32.919,-3.204,25.615,0.0,277.64,,285.0,285.0,34.04,2.788,32.78,23.541
9335.0,2.228,0.638,-33.974,1.643,9.529,5.251,34.49,4.962,12.77,-2.824,0.0,36.4,37.3,9.64,1.519,35.285,32.221,35.542,33.156,-3.204,25.615,0.0,277.04,,285.0,285.0,33.938,2.779,32.908,23.452
9335.5,2.228,0.638,-33.974,1.643,9.529,5.251,34.49,4.962,12.77,-2.824,0.0,36.4,37.3,9.64,1.519,35.35,32.467,35.599,33.479,-3.204,25.615,0.0,277.04,,285.0,285.0,34.051,2.77,32.983,23.399
9336.0,2.228,0.638,-33.974,1.643,9.529,5.229,34.456,4.979,12.745,-2.831,0.0,36.395,37.331,9.64,1.519,35.429,32.442,35.628,33.504,-3.212,25.608,0.0,277.44,,285.0,285.0,34.224,2.761,32.938,23.306
9336.5,2.228,0.638,-33.974,1.643,9.529,5.229,34.456,4.979,12.745,-2.831,0.0,36.4,37.3,9.64,1.519,35.4,31.905,35.609,32.967,-3.212,25.608,0.0,277.44,,285.0,285.0,34.25,2.752,32.871,23.277
9337.0,2.663,0.625,-35.209,1.583,9.643,5.229,34.456,4.979,12.745,-2.831,0.0,36.4,37.3,9.505,1.597,35.309,31.97,35.58,33.069,-3.212,25.608,0.0,278.04,,285.0,285.0,33.97,2.744,32.76,23.239
9337.5,2.663,0.625,-35.209,1.583,9.643,5.229,34.456,4.979,12.745,-2.831,0.0,36.4,37.3,9.505,1.597,35.312,32.371,35.578,33.231,-3.212,25.608,0.0,278.04,,285.0,285.0,33.982,2.743,32.804,23.216
9338.0,2.663,0.625,-35.209,1.583,9.643,5.229,34.456,4.979,12.745,-2.831,0.0,36.4,37.3,9.505,1.597,35.382,32.51,35.624,33.356,-3.212,25.608,0.0,277.84,,285.0,285.0,34.123,2.741,32.944,23.253
9338.5,2.663,0.625,-35.209,1.583,9.643,5.229,34.456,4.979,12.745,-2.831,0.0,36.4,37.3,9.505,1.597,35.451,32.42,35.645,33.34,-3.212,25.608,0.0,277.84,,285.0,285.0,34.218,2.74,33.008,23.303
9339.0,2.663,0.625,-35.209,1.583,9.643,5.229,34.456,4.979,12.745,-2.831,0.0,36.4,37.3,9.505,1.597,35.462,32.341,35.665,33.27,-3.212,25.608,0.0,277.24,,285.0,285.0,34.214,2.739,32.912,23.307
9339.5,2.663,0.625,-35.209,1.583,9.643,5.227,34.47,4.982,12.791,-2.821,0.0,36.393,37.337,9.505,1.597,35.4,32.175,35.638,33.105,-3.199,25.617,0.0,277.24,,285.0,285.0,34.185,2.737,32.813,23.281
9340.0,2.663,0.625,-35.209,1.583,9.643,5.227,34.47,4.982,12.791,-2.821,0.0,36.4,37.3,9.505,1.597,35.291,31.805,35.532,32.981,-3.199,25.617,0.0,277.54,,285.0,285.0,34.079,2.736,32.736,23.294
9340.5,2.594,0.696,-33.871,1.676,9.482,5.227,34.47,4.982,12.791,-2.821,0.0,36.4,37.3,9.67,1.486,35.339,32.314,35.576,33.391,-3.199,25.617,0.0,277.54,,285.0,285.0,33.902,2.735,32.777,23.285
9341.0,2.594,0.696,-33.871,1.676,9.482,5.227,34.47,4.982,12.791,-2.821,0.0,36.4,37.3,9.67,1.486,35.395,32.638,35.611,33.528,-3.199,25.617,0.0,277.14,,285.0,285.0,34.155,2.733,32.883,23.259
9341.5,2.594,0.696,-33.871,1.676,9.482,5.227,34.47,4.982,12.791,-2.821,0.0,36.4,37.3,9.67,1.486,35.431,32.38,35.64,33.373,-3.199,25.617,0.0,277.14,,285.0,285.0,34.293,2.73,32.911,23.214
9342.0,2.594,0.696,-33.871,1.676,9.482,5.227,34.47,4.982,12.791,-2.821,0.0,36.4,37.3,9.67,1.486,35.429,31.943,35.633,33.125,-3.199,25.617,0.0,276.74,,285.0,285.0,34.206,2.728,32.88,23.248
9342.5,2.594,0.696,-33.871,1.676,9.482,5.237,34.495,4.995,12.831,-2.824,0.0,36.383,37.308,9.67,1.486,35.379,31.801,35.6,32.839,-3.221,25.616,0.0,276.74,,285.0,285.0,34.032,2.726,32.745,23.229
9343.0,2.594,0.696,-33.871,1.676,9.482,5.237,34.495,4.995,12.831,-2.824,0.0,36.4,37.3,9.67,1.486,35.305,31.96,35.563,33.039,-3.221,25.616,0.0,277.14,,285.0,285.0,33.905,2.724,32.781,23.254
9343.5,2.982,0.762,-35.209,1.601,9.506,5.237,34.495,4.995,12.831,-2.824,0.0,36.4,37.3,9.569,1.766,35.375,32.237,35.588,33.316,-3.221,25.616,0.0,277.14,,285.0,285.0,33.967,2.722,32.866,23.241
9344.0,2.982,0.762,-35.209,1.601,9.506,5.237,34.495,4.995,12.831,-2.824,0.0,36.4,37.3,9.569,1.766,35.411,32.375,35.634,33.417,-3.221,25.616,0.0,277.24,,285.0,285.0,34.129,2.726,32.879,23.26
9344.5,2.982,0.762,-35.209,1.601,9.506,5.237,34.495,4.995,12.831,-2.824,0.0,36.4,37.3,9.569,1.766,35.422,31.936,35.617,33.145,-3.221,25.616,0.0,277.24,,285.0,285.0,34.209,2.73,32.839,23.224
9345.0,2.982,0.762,-35.209,1.601,9.506,5.237,34.495,4.995,12.831,-2.824,0.0,36.4,37.3,9.569,1.766,35.366,31.86,35.612,33.048,-3.221,25.616,0.0,276.94,,285.0,285.0,34.03,2.734,32.786,23.186
9345.5,2.982,0.762,-35.209,1.601,9.506,5.25,34.506,5.01,12.837,-2.835,0.0,36.373,37.311,9.569,1.766,35.33,32.049,35.572,33.038,-3.213,25.612,0.0,276.94,,285.0,285.0,33.971,2.738,32.777,23.137
9346.0,2.982,0.762,-35.209,1.601,9.506,5.25,34.506,5.01,12.837,-2.835,0.0,36.4,37.3,9.569,1.766,35.311,32.339,35.588,33.222,-3.213,25.612,0.0,276.84,,285.0,285.0,33.997,2.742,32.901,23.039
9346.5,2.982,0.762,-35.209,1.601,9.506,5.25,34.506,5.01,12.837,-2.835,0.0,36.4,37.3,9.569,1.766,35.419,32.491,35.618,33.382,-3.213,25.612,0.0,276.84,,285.0,285.0,34.115,2.746,32.937,22.996
9347.0,2.053,0.568,-33.116,1.61,9.544,5.25,34.506,5.01,12.837,-2.835,0.0,36.4,37.3,9.656,1.534,35.453,32.309,35.658,33.242,-3.213,25.612,0.0,276.84,,285.0,285.0,34.228,2.75,32.902,22.992
9347.5,2.053,0.568,-33.116,1.61,9.544,5.25,34.506,5.01,12.837,-2.835,0.0,36.4,37.3,9.656,1.534,35.334,31.91,35.594,32.944,-3.213,25.612,0.0,276.84,,285.0,285.0,34.165,2.739,32.806,22.999
9348.0,2.053,0.568,-33.116,1.61,9.544,5.25,34.506,5.01,12.837,-2.835,0.0,36.4,37.3,9.656,1.534,35.329,31.985,35.581,32.961,-3.213,25.612,0.0,276.54,,285.0,285.0,33.945,2.727,32.81,22.977
9348.5,2.053,0.568,-33.116,1.61,9.544,5.25,34.506,5.01,12.837,-2.835,0.0,36.4,37.3,9.656,1.534,35.339,32.237,35.594,33.287,-3.213,25.612,0.0,276.54,,285.0,285.0,33.964,2.716,32.893,23.026
9349.0,2.053,0.568,-33.116,1.61,9.544,5.255,34.491,5.019,12.843,-2.826,0.0,36.362,37.261,9.656,1.534,35.384,32.587,35.638,33.529,-3.21,25.609,0.0,276.24,,285.0,285.0,34.114,2.706,32.973,23.084
9349.5,2.053,0.568,-33.116,1.61,9.544,5.255,34.491,5.019,12.843,-2.826,0.0,36.4,37.3,9.656,1.534,35.464,32.167,35.67,33.271,-3.21,25.609,0.0,276.24,,285.0,285.0,34.285,2.695,32.921,23.138
9350.0,2.292,0.63,-33.972,1.588,9.471,5.255,34.491,5.019,12.843,-2.826,0.0,36.4,37.3,9.666,1.552,35.422,31.944,35.654,33.002,-3.21,25.609,0.0,276.74,,285.0,285.0,34.143,2.684,32.793,23.239
9350.5,2.292,0.63,-33.972,1.588,9.471,5.255,34.491,5.019,12.843,-2.826,0.0,36.4,37.3,9.666,1.552,35.325,31.622,35.592,32.796,-3.21,25.609,0.0,276.74,,285.0,285.0,34.006,2.678,32.751,23.256
9351.0,2.292,0.63,-33.972,1.588,9.471,5.255,34.491,5.019,12.843,-2.826,0.0,36.4,37.3,9.666,1.552,35.321,32.432,35.593,33.399,-3.21,25.609,0.0,276.84,,285.0,285.0,33.834,2.672,32.836,23.18
9351.5,2.292,0.63,-33.972,1.588,9.471,5.255,34.491,5.019,12.843,-2.826,0.0,36.4,37.3,9.666,1.552,35.425,32.737,35.657,33.507,-3.21,25.609,0.0,276.84,,285.0,285.0,34.186,2.665,32.978,23.237
9352.0,2.292,0.63,-33.972,1.588,9.471,5.248,34.451,4.965,12.824,-2.814,0.0,36.356,37.235,9.666,1.552,35.464,32.557,35.669,33.432,-3.211,25.603,0.0,276.34,,285.0,285.0,34.332,2.659,32.97,23.26
9352.5,2.292,0.63,-33.972,1.588,9.471,5.248,34.451,4.965,12.824,-2.814,0.0,36.4,37.2,9.666,1.552,35.482,32.028,35.673,33.141,-3.211,25.603,0.0,276.34,,285.0,285.0,34.281,2.653,32.928,23.25
9353.0,2.292,0.63,-33.972,1.588,9.471,5.248,34.451,4.965,12.824,-2.814,0.0,36.4,37.2,9.666,1.552,35.427,31.763,35.648,32.88,-3.211,25.603,0.0,276.54,,285.0,285.0,34.081,2.647,32.865,23.212
9353.5,2.089,0.594,-33.65,1.619,9.515,5.248,34.451,4.965,12.824,-2.814,0.0,36.4,37.2,9.658,1.558,35.328,32.02,35.608,33.163,-3.211,25.603,0.0,276.54,,285.0,285.0,33.93,2.642,32.898,23.06
9354.0,2.089,0.594,-33.65,1.619,9.515,5.248,34.451,4.965,12.824,-2.814,0.0,36.4,37.2,9.658,1.558,35.416,32.647,35.655,33.502,-3.211,25.603,0.0,276.74,,285.0,285.0,34.03,2.632,33.05,23.015
9354.5,2.089,0.594,-33.65,1.619,9.515,5.248,34.451,4.965,12.824,-2.814,0.0,36.4,37.2,9.658,1.558,35.653,32.608,35.807,33.573,-3.211,25.603,0.0,276.74,,285.0,285.0,34.305,2.624,33.081,22.984
9355.0,2.089,0.594,-33.65,1.619,9.515,5.248,34.451,4.965,12.824,-2.814,0.0,36.4,37.2,9.658,1.558,35.589,32.266,35.787,33.285,-3.211,25.603,0.0,276.74,,285.0,285.0,34.41,2.615,33.019,22.95
9355.5,2.089,0.594,-33.65,1.619,9.515,5.245,34.474,5.018,12.885,-2.82,0.0,36.351,37.244,9.658,1.558,35.489,31.663,35.731,32.868,-3.203,25.605,0.0,276.74,,285.0,285.0,34.232,2.606,32.914,22.944
9356.0,2.089,0.594,-33.65,1.619,9.515,5.245,34.474,5.018,12.885,-2.82,0.0,36.4,37.2,9.658,1.558,35.393,31.875,35.655,33.057,-3.203,25.605,0.0,276.14,,285.0,285.0,33.938,2.598,32.861,23.073
9356.5,2.667,0.714,-34.045,1.677,9.547,5.245,34.474,5.018,12.885,-2.82,0.0,36.4,37.2,9.621,1.437,35.445,32.387,35.701,33.468,-3.203,25.605,0.0,276.14,,285.0,285.0,33.995,2.589,32.957,23.163
9357.0,2.667,0.714,-34.045,1.677,9.547,5.245,34.474,5.018,12.885,-2.82,0.0,36.4,37.2,9.621,1.437,35.494,32.933,35.733,33.723,-3.203,25.605,0.0,276.84,,285.0,285.0,34.25,2.591,33.12,23.221
9357.5,2.667,0.714,-34.045,1.677,9.547,5.245,34.474,5.018,12.885,-2.82,0.0,36.4,37.2,9.621,1.437,35.564,32.596,35.773,33.574,-3.203,25.605,0.0,276.84,,285.0,285.0,34.471,2.592,33.088,23.258
9358.0,2.667,0.714,-34.045,1.677,9.547,5.245,34.474,5.018,12.885,-2.82,0.0,36.4,37.2,9.621,1.437,35.491,31.871,35.721,32.938,-3.203,25.605,0.0,276.64,,285.0,285.0,34.377,2.593,32.986,23.306
9358.5,2.667,0.714,-34.045,1.677,9.547,5.235,34.516,5.009,12.921,-2.816,0.0,36.342,37.22,9.621,1.437,35.392,31.893,35.686,32.963,-3.218,25.595,0.0,276.64,,285.0,285.0,34.005,2.594,32.917,23.316
9359.0,2.667,0.714,-34.045,1.677,9.547,5.235,34.516,5.009,12.921,-2.816,0.0,36.3,37.2,9.621,1.437,35.412,32.283,35.672,33.387,-3.218,25.595,0.0,276.84,,285.0,285.0,33.983,2.596,32.971,23.295
9359.5,2.667,0.714,-34.045,1.677,9.547,5.235,34.516,5.009,12.921,-2.816,0.0,36.3,37.2,9.621,1.437,35.524,32.841,35.744,33.841,-3.218,25.595,0.0,276.84,,285.0,285.0,34.189,2.597,33.136,23.282
9360.0,2.757,0.766,-33.663,1.624,9.536,5.235,34.516,5.009,12.921,-2.816,0.0,36.3,37.2,9.64,1.505,35.625,32.615,35.816,33.686,-3.218,25.595,0.0,276.74,,285.0,285.0,34.488,2.598,33.19,23.259
9360.5,2.757,0.766,-33.663,1.624,9.536,5.235,34.516,5.009,12.921,-2.816,0.0,36.3,37.2,9.64,1.505,35.641,32.361,35.834,33.436,-3.218,25.595,0.0,276.74,,285.0,285.0,34.436,2.6,33.089,23.304
9361.0,2.757,0.766,-33.663,1.624,9.536,5.235,34.516,5.009,12.921,-2.816,0.0,36.3,37.2,9.64,1.505,35.605,32.183,35.824,33.201,-3.218,25.595,0.0,277.04,,285.0,285.0,34.318,2.603,33.003,23.363
9361.5,2.757,0.766,-33.663,1.624,9.536,5.235,34.516,5.009,12.921,-2.816,0.0,36.3,37.2,9.64,1.505,35.49,32.049,35.784,33.205,-3.218,25.595,0.0,277.04,,285.0,285.0,34.203,2.606,33.016,23.394
9362.0,2.757,0.766,-33.663,1.624,9.536,5.27,34.518,5.006,12.921,-2.821,0.0,36.337,37.222,9.64,1.505,35.632,32.804,35.845,33.784,-3.21,25.591,0.0,277.04,,285.0,285.0,34.132,2.608,33.235,23.376
9362.5,2.757,0.766,-33.663,1.624,9.536,5.27,34.518,5.006,12.921,-2.821,0.0,36.3,37.2,9.64,1.505,35.696,32.847,35.892,33.758,-3.21,25.591,0.0,277.04,,285.0,285.0,34.516,2.61,33.341,23.469
9363.0,2.625,0.652,-34.916,1.553,9.54,5.27,34.518,5.006,12.921,-2.821,0.0,36.3,37.2,9.644,1.638,35.722,32.411,35.912,33.527,-3.21,25.591,0.0,277.34,,285.0,285.0,34.548,2.613,33.296,23.503
9363.5,2.625,0.652,-34.916,1.553,9.54,5.27,34.518,5.006,12.921,-2.821,0.0,36.3,37.2,9.644,1.638,35.691,32.209,35.894,33.253,-3.21,25.591,0.0,277.34,,285.0,285.0,34.393,2.613,33.225,23.508
9364.0,2.625,0.652,-34.916,1.553,9.54,5.27,34.518,5.006,12.921,-2.821,0.0,36.3,37.2,9.644,1.638,35.529,31.663,35.818,32.895,-3.21,25.591,0.0,277.24,,285.0,285.0,34.262,2.613,33.087,23.506
9364.5,2.625,0.652,-34.916,1.553,9.54,5.27,34.518,5.006,12.921,-2.821,0.0,36.3,37.2,9.644,1.638,35.447,32.107,35.751,33.328,-3.21,25.591,0.0,277.24,,285.0,285.0,33.976,2.613,33.1,23.454
9365.0,2.625,0.652,-34.916,1.553,9.54,5.262,34.507,4.992,12.933,-2.826,0.0,36.326,37.189,9.644,1.638,35.549,32.853,35.817,33.858,-3.217,25.582,0.0,277.34,,285.0,285.0,34.158,2.614,33.264,23.421
9365.5,2.625,0.652,-34.916,1.553,9.54,5.262,34.507,4.992,12.933,-2.826,0.0,36.3,37.2,9.644,1.638,35.769,32.815,35.965,33.739,-3.217,25.582,0.0,277.34,,285.0,285.0,34.519,2.614,33.297,23.413
9366.0,2.625,0.652,-34.916,1.553,9.54,5.262,34.507,4.992,12.933,-2.826,0.0,36.3,37.2,9.644,1.638,35.75,32.236,35.936,33.375,-3.217,25.582,0.0,277.24,,285.0,285.0,34.572,2.614,33.238,23.417
9366.5,2.574,0.612,-35.209,1.58,9.522,5.262,34.507,4.992,12.933,-2.826,0.0,36.3,37.2,9.631,1.664,35.682,31.936,35.881,33.09,-3.217,25.582,0.0,277.24,,285.0,285.0,34.324,2.614,33.147,23.474
9367.0,2.574,0.612,-35.209,1.58,9.522,5.262,34.507,4.992,12.933,-2.826,0.0,36.3,37.2,9.631,1.664,35.533,32.123,35.847,33.349,-3.217,25.582,0.0,276.74,,285.0,285.0,34.147,2.614,33.055,23.499
9367.5,2.574,0.612,-35.209,1.58,9.522,5.262,34.507,4.992,12.933,-2.826,0.0,36.3,37.2,9.631,1.664,35.613,32.85,35.874,33.737,-3.217,25.582,0.0,276.74,,285.0,285.0,34.213,2.613,33.154,23.471
9368.0,2.574,0.612,-35.209,1.58,9.522,5.262,34.507,4.992,12.933,-2.826,0.0,36.3,37.2,9.631,1.664,35.712,32.971,35.929,33.815,-3.217,25.582,0.0,277.24,,285.0,285.0,34.519,2.612,33.361,23.443
9368.5,2.574,0.612,-35.209,1.58,9.522,5.278,34.455,4.976,12.912,-2.832,0.0,36.325,37.246,9.631,1.664,35.798,32.864,35.971,33.748,-3.226,25.586,0.0,277.24,,285.0,285.0,34.607,2.612,33.326,23.398
9369.0,2.574,0.612,-35.209,1.58,9.522,5.278,34.455,4.976,12.912,-2.832,0.0,36.3,37.2,9.631,1.664,35.714,32.096,35.945,33.234,-3.226,25.586,0.0,277.24,,285.0,285.0,34.595,2.611,33.249,23.393
9369.5,2.484,0.631,-34.38,1.616,9.579,5.278,34.455,4.976,12.912,-2.832,0.0,36.3,37.2,9.578,1.529,35.599,32.285,35.893,33.336,-3.226,25.586,0.0,277.24,,285.0,285.0,34.247,2.61,33.149,23.426
9370.0,2.484,0.631,-34.38,1.616,9.579,5.278,34.455,4.976,12.912,-2.832,0.0,36.3,37.2,9.578,1.529,35.626,32.574,35.893,33.462,-3.226,25.586,0.0,277.04,,285.0,285.0,34.278,2.608,33.215,23.456
9370.5,2.484,0.631,-34.38,1.616,9.579,5.278,34.455,4.976,12.912,-2.832,0.0,36.3,37.2,9.578,1.529,35.711,32.958,35.951,33.966,-3.226,25.586,0.0,277.04,,285.0,285.0,34.389,2.606,33.321,23.449
9371.0,2.484,0.631,-34.38,1.616,9.579,5.278,34.455,4.976,12.912,-2.832,0.0,36.3,37.2,9.578,1.529,35.829,32.904,36.006,33.885,-3.226,25.586,0.0,277.24,,285.0,285.0,34.646,2.604,33.4,23.461
9371.5,2.484,0.631,-34.38,1.616,9.579,5.273,34.472,4.984,12.95,-2.831,0.0,36.318,37.215,9.578,1.529,35.862,32.532,36.031,33.577,-3.228,25.591,0.0,277.24,,285.0,285.0,34.656,2.602,33.31,23.429
9372.0,2.484,0.631,-34.38,1.616,9.579,5.273,34.472,4.984,12.95,-2.831,0.0,36.3,37.2,9.578,1.529,35.757,32.303,35.998,33.345,-3.228,25.591,0.0,276.94,,285.0,285.0,34.5,2.6,33.264,23.412
9372.5,3.201,0.837,-34.154,1.624,9.523,5.273,34.472,4.984,12.95,-2.831,0.0,36.3,37.2,9.602,1.487,35.756,32.829,36.006,33.8,-3.228,25.591,0.0,276.94,,285.0,285.0,34.351,2.598,33.369,23.412
9373.0,3.201,0.837,-34.154,1.624,9.523,5.273,34.472,4.984,12.95,-2.831,0.0,36.3,37.2,9.602,1.487,35.857,33.407,36.073,34.3,-3.228,25.591,0.0,276.44,,285.0,285.0,34.598,2.608,33.531,23.372
9373.5,3.201,0.837,-34.154,1.624,9.523,5.273,34.472,4.984,12.95,-2.831,0.0,36.3,37.2,9.602,1.487,35.979,32.86,36.128,34.023,-3.228,25.591,0.0,276.44,,285.0,285.0,34.909,2.618,33.577,23.367
9374.0,3.201,0.837,-34.154,1.624,9.523,5.273,34.472,4.984,12.95,-2.831,0.0,36.3,37.2,9.602,1.487,35.956,32.619,36.126,33.645,-3.228,25.591,0.0,277.14,,285.0,285.0,34.747,2.628,33.517,23.368
9374.5,3.201,0.837,-34.154,1.624,9.523,5.273,34.472,4.984,12.95,-2.831,0.0,36.3,37.2,9.602,1.487,35.848,32.154,36.086,33.277,-3.228,25.591,0.0,277.14,,285.0,285.0,34.586,2.637,33.397,23.376
9375.0,3.201,0.837,-34.154,1.624,9.523,5.221,34.518,5.004,13.012,-2.829,0.0,36.312,37.216,9.602,1.487,35.747,32.41,36.018,33.407,-3.222,25.586,0.0,277.24,,285.0,285.0,34.341,2.646,33.426,23.367
9375.5,3.201,0.837,-34.154,1.624,9.523,5.221,34.518,5.004,13.012,-2.829,0.0,36.3,37.2,9.602,1.487,35.785,32.606,36.019,33.644,-3.222,25.586,0.0,277.24,,285.0,285.0,34.396,2.655,33.596,23.338
9376.0,3.69,0.979,-33.9,1.583,9.498,5.221,34.518,5.004,13.012,-2.829,0.0,36.3,37.2,9.693,1.585,35.832,33.112,36.057,33.956,-3.222,25.586,0.0,277.04,,285.0,285.0,34.513,2.664,33.625,23.298
9376.5,3.69,0.979,-33.9,1.583,9.498,5.221,34.518,5.004,13.012,-2.829,0.0,36.3,37.2,9.693,1.585,35.901,32.54,36.105,33.561,-3.222,25.586,0.0,277.04,,285.0,285.0,34.739,2.681,33.562,23.243
9377.0,3.69,0.979,-33.9,1.583,9.498,5.221,34.518,5.004,13.012,-2.829,0.0,36.3,37.2,9.693,1.585,35.845,32.316,36.07,33.378,-3.222,25.586,0.0,276.94,,285.0,285.0,34.527,2.698,33.468,23.228
9377.5,3.69,0.979,-33.9,1.583,9.498,5.221,34.518,5.004,13.012,-2.829,0.0,36.3,37.2,9.693,1.585,35.731,31.926,35.991,33.254,-3.222,25.586,0.0,276.94,,285.0,285.0,34.402,2.714,33.335,23.214
9378.0,3.69,0.979,-33.9,1.583,9.498,5.258,34.565,5.034,13.049,-2.838,0.0,36.307,37.213,9.693,1.585,35.687,32.585,35.978,33.571,-3.226,25.582,0.0,277.14,,285.0,285.0,34.225,2.73,33.403,23.167
9378.5,3.69,0.979,-33.9,1.583,9.498,5.258,34.565,5.034,13.049,-2.838,0.0,36.3,37.2,9.693,1.585,35.773,33.038,36.015,33.778,-3.226,25.582,0.0,277.14,,285.0,285.0,34.455,2.746,33.577,23.167
9379.0,3.037,0.704,-35.209,1.576,9.563,5.258,34.565,5.034,13.049,-2.838,0.0,36.3,37.2,9.551,1.649,35.861,32.984,36.069,33.781,-3.226,25.582,0.0,276.54,,285.0,285.0,34.651,2.761,33.576,23.235
9379.5,3.037,0.704,-35.209,1.576,9.563,5.258,34.565,5.034,13.049,-2.838,0.0,36.3,37.2,9.551,1.649,35.834,32.754,36.075,33.624,-3.226,25.582,0.0,276.54,,285.0,285.0,34.674,2.766,33.495,23.316
9380.0,3.037,0.704,-35.209,1.576,9.563,5.258,34.565,5.034,13.049,-2.838,0.0,36.3,37.2,9.551,1.649,35.726,31.967,35.976,33.201,-3.226,25.582,0.0,277.04,,285.0,285.0,34.572,2.77,33.414,23.444
9380.5,3.037,0.704,-35.209,1.576,9.563,5.258,34.565,5.034,13.049,-2.838,0.0,36.3,37.2,9.551,1.649,35.676,32.436,35.981,33.441,-3.226,25.582,0.0,277.04,,285.0,285.0,34.217,2.775,33.409,23.495
9381.0,3.037,0.704,-35.209,1.576,9.563,5.258,34.565,5.034,13.049,-2.838,0.0,36.3,37.2,9.551,1.649,35.752,33.05,36.022,34.004,-3.226,25.582,0.0,277.04,,285.0,285.0,34.384,2.779,33.492,23.491
9381.5,3.037,0.704,-35.209,1.576,9.563,5.281,34.528,5.015,13.022,-2.829,0.0,36.301,37.188,9.551,1.649,35.911,33.257,36.107,34.234,-3.232,25.579,0.0,277.04,,285.0,285.0,34.707,2.783,33.582,23.473
9382.0,3.037,0.704,-35.209,1.576,9.563,5.281,34.528,5.015,13.022,-2.829,0.0,36.3,37.2,9.551,1.649,35.964,32.807,36.144,33.853,-3.232,25.579,0.0,277.44,,285.0,285.0,34.877,2.787,33.571,23.432
9382.5,2.276,0.525,-35.209,1.605,9.656,5.281,34.528,5.015,13.022,-2.829,0.0,36.3,37.2,9.446,1.619,35.959,32.528,36.149,33.607,-3.232,25.579,0.0,277.44,,285.0,285.0,34.692,2.791,33.419,23.363
9383.0,2.276,0.525,-35.209,1.605,9.656,5.281,34.528,5.015,13.022,-2.829,0.0,36.3,37.2,9.446,1.619,35.858,32.674,36.116,33.769,-3.232,25.579,0.0,276.64,,285.0,285.0,34.561,2.783,33.512,23.38
9383.5,2.276,0.525,-35.209,1.605,9.656,5.281,34.528,5.015,13.022,-2.829,0.0,36.3,37.2,9.446,1.619,35.987,33.331,36.189,34.304,-3.232,25.579,0.0,276.64,,285.0,285.0,34.604,2.775,33.651,23.319
9384.0,2.276,0.525,-35.209,1.605,9.656,5.281,34.528,5.015,13.022,-2.829,0.0,36.3,37.2,9.446,1.619,36.106,33.008,36.252,34.093,-3.232,25.579,0.0,277.14,,285.0,285.0,34.953,2.766,33.705,23.299
9384.5,2.276,0.525,-35.209,1.605,9.656,5.264,34.44,5.004,12.995,-2.834,0.0,36.292,37.15,9.446,1.619,36.102,32.814,36.286,33.803,-3.219,25.582,0.0,277.14,,285.0,285.0,34.865,2.758,33.699,23.258
9385.0,2.276,0.525,-35.209,1.605,9.656,5.264,34.44,5.004,12.995,-2.834,0.0,36.3,37.2,9.446,1.619,35.986,32.501,36.238,33.531,-3.219,25.582,0.0,276.84,,285.0,285.0,34.751,2.75,33.588,23.254
9385.5,3.128,0.713,-35.209,1.579,9.563,5.264,34.44,5.004,12.995,-2.834,0.0,36.3,37.2,9.575,1.655,35.9,32.495,36.161,33.467,-3.219,25.582,0.0,276.84,,285.0,285.0,34.564,2.743,33.526,23.282
9386.0,3.128,0.713,-35.209,1.579,9.563,5.264,34.44,5.004,12.995,-2.834,0.0,36.3,37.2,9.575,1.655,35.886,32.8,36.16,33.815,-3.219,25.582,0.0,277.14,,285.0,285.0,34.506,2.749,33.701,23.305
9386.5,3.128,0.713,-35.209,1.579,9.563,5.264,34.44,5.004,12.995,-2.834,0.0,36.3,37.2,9.575,1.655,35.978,33.421,36.207,34.17,-3.219,25.582,0.0,277.14,,285.0,285.0,34.665,2.755,33.757,23.427
9387.0,3.128,0.713,-35.209,1.579,9.563,5.264,34.44,5.004,12.995,-2.834,0.0,36.3,37.2,9.575,1.655,36.039,32.658,36.236,33.698,-3.219,25.582,0.0,277.24,,285.0,285.0,34.944,2.761,33.701,23.503
9387.5,3.128,0.713,-35.209,1.579,9.563,5.264,34.44,5.004,12.995,-2.834,0.0,36.3,37.2,9.575,1.655,35.991,32.381,36.193,33.421,-3.219,25.582,0.0,277.24,,285.0,285.0,34.658,2.767,33.632,23.467
9388.0,3.128,0.713,-35.209,1.579,9.563,5.258,34.504,5.011,13.06,-2.835,0.0,36.282,37.213,9.575,1.655,35.844,32.401,36.155,33.478,-3.231,25.579,0.0,277.04,,285.0,285.0,34.496,2.773,33.538,23.486
9388.5,3.128,0.713,-35.209,1.579,9.563,5.258,34.504,5.011,13.06,-2.835,0.0,36.3,37.2,9.575,1.655,35.92,32.798,36.158,33.853,-3.231,25.579,0.0,277.04,,285.0,285.0,34.47,2.779,33.592,23.465
9389.0,3.706,0.879,-35.209,1.615,9.621,5.258,34.504,5.011,13.06,-2.835,0.0,36.3,37.2,9.465,1.613,35.949,33.077,36.198,34.043,-3.231,25.579,0.0,276.84,,285.0,285.0,34.682,2.785,33.692,23.488
9389.5,3.706,0.879,-35.209,1.615,9.621,5.258,34.504,5.011,13.06,-2.835,0.0,36.3,37.2,9.465,1.613,36.028,32.907,36.216,33.956,-3.231,25.579,0.0,276.84,,285.0,285.0,34.817,2.8,33.679,23.477
9390.0,3.706,0.879,-35.209,1.615,9.621,5.258,34.504,5.011,13.06,-2.835,0.0,36.3,37.2,9.465,1.613,36.022,32.611,36.231,33.646,-3.231,25.579,0.0,277.14,,285.0,285.0,34.777,2.815,33.629,23.473
9390.5,3.706,0.879,-35.209,1.615,9.621,5.258,34.504,5.011,13.06,-2.835,0.0,36.3,37.2,9.465,1.613,35.96,32.511,36.197,33.514,-3.231,25.579,0.0,277.14,,285.0,285.0,34.627,2.829,33.543,23.491
9391.0,3.706,0.879,-35.209,1.615,9.621,5.262,34.545,5.039,13.099,-2.826,0.0,36.284,37.228,9.465,1.613,35.898,32.814,36.155,33.657,-3.226,25.59,0.0,276.94,,285.0,285.0,34.545,2.844,33.561,23.523
9391.5,3.706,0.879,-35.209,1.615,9.621,5.262,34.545,5.039,13.099,-2.826,0.0,36.3,37.2,9.465,1.613,35.933,32.927,36.198,33.927,-3.226,25.59,0.0,276.94,,285.0,285.0,34.631,2.858,33.668,23.581
9392.0,2.176,0.602,-33.204,1.66,9.501,5.262,34.545,5.039,13.099,-2.826,0.0,36.3,37.2,9.778,1.509,36.037,32.909,36.246,33.981,-3.226,25.59,0.0,277.04,,285.0,285.0,34.746,2.872,33.709,23.57
9392.5,2.176,0.602,-33.204,1.66,9.501,5.262,34.545,5.039,13.099,-2.826,0.0,36.3,37.2,9.778,1.509,36.051,32.804,36.245,33.785,-3.226,25.59,0.0,277.04,,285.0,285.0,34.793,2.86,33.676,23.576
9393.0,2.176,0.602,-33.204,1.66,9.501,5.262,34.545,5.039,13.099,-2.826,0.0,36.3,37.2,9.778,1.509,36.014,32.485,36.233,33.479,-3.226,25.59,0.0,276.84,,285.0,285.0,34.721,2.849,33.629,23.606
9393.5,2.176,0.602,-33.204,1.66,9.501,5.262,34.545,5.039,13.099,-2.826,0.0,36.3,37.2,9.778,1.509,35.896,32.487,36.187,33.501,-3.226,25.59,0.0,276.84,,285.0,285.0,34.553,2.838,33.559,23.636
9394.0,2.176,0.602,-33.204,1.66,9.501,5.262,34.545,5.039,13.099,-2.826,0.0,36.3,37.2,9.778,1.509,35.933,32.777,36.196,33.809,-3.226,25.59,0.0,276.94,,285.0,285.0,34.518,2.827,33.678,23.595
9394.5,2.176,0.602,-33.204,1.66,9.501,5.286,34.526,5.026,13.088,-2.839,0.0,36.278,37.163,9.778,1.509,36.07,33.238,36.287,34.102,-3.227,25.584,0.0,276.94,,285.0,285.0,34.679,2.816,33.739,23.589
9395.0,2.176,0.602,-33.204,1.66,9.501,5.286,34.526,5.026,13.088,-2.839,0.0,36.3,37.2,9.778,1.509,36.076,32.753,36.312,33.834,-3.227,25.584,0.0,276.44,,285.0,285.0,34.924,2.806,33.714,23.582
9395.5,2.055,0.589,-34.006,1.63,9.549,5.286,34.526,5.026,13.088,-2.839,0.0,36.3,37.2,9.63,1.528,36.035,32.363,36.253,33.428,-3.227,25.584,0.0,276.44,,285.0,285.0,34.744,2.796,33.66,23.561
9396.0,2.055,0.589,-34.006,1.63,9.549,5.286,34.526,5.026,13.088,-2.839,0.0,36.3,37.2,9.63,1.528,35.931,32.454,36.206,33.498,-3.227,25.584,0.0,276.74,,285.0,285.0,34.52,2.784,33.573,23.532
9396.5,2.055,0.589,-34.006,1.63,9.549,5.286,34.526,5.026,13.088,-2.839,0.0,36.3,37.2,9.63,1.528,35.94,32.692,36.216,33.755,-3.227,25.584,0.0,276.74,,285.0,285.0,34.522,2.772,33.62,23.501
9397.0,2.055,0.589,-34.006,1.63,9.549,5.286,34.526,5.026,13.088,-2.839,0.0,36.3,37.2,9.63,1.528,35.968,33.094,36.258,33.986,-3.227,25.584,0.0,276.54,,285.0,285.0,34.651,2.76,33.807,23.486
9397.5,2.055,0.589,-34.006,1.63,9.549,5.29,34.498,5.004,13.074,-2.847,0.0,36.278,37.196,9.63,1.528,36.037,33.375,36.29,34.109,-3.24,25.58,0.0,276.54,,285.0,285.0,34.826,2.748,33.815,23.494
9398.0,2.055,0.589,-34.006,1.63,9.549,5.29,34.498,5.004,13.074,-2.847,0.0,36.3,37.2,9.63,1.528,36.053,32.723,36.297,33.709,-3.24,25.58,0.0,276.54,,285.0,285.0,34.953,2.737,33.739,23.491
9398.5,2.638,0.611,-35.209,1.649,9.582,5.29,34.498,5.004,13.074,-2.847,0.0,36.3,37.2,9.556,1.538,35.98,32.194,36.24,33.412,-3.24,25.58,0.0,276.54,,285.0,285.0,34.695,2.726,33.664,23.437
9399.0,2.638,0.611,-35.209,1.649,9.582,5.29,34.498,5.004,13.074,-2.847,0.0,36.3,37.2,9.556,1.538,35.93,32.575,36.224,33.723,-3.24,25.58,0.0,276.64,,285.0,285.0,34.457,2.724,33.598,23.444
9399.5,2.638,0.611,-35.209,1.649,9.582,5.29,34.498,5.004,13.074,-2.847,0.0,36.3,37.2,9.556,1.538,35.991,33.175,36.232,34.037,-3.24,25.58,0.0,276.64,,285.0,285.0,34.613,2.723,33.67,23.389
9400.0,2.638,0.611,-35.209,1.649,9.582,5.29,34.498,5.004,13.074,-2.847,0.0,36.3,37.2,9.556,1.538,36.078,33.432,36.297,34.128,-3.24,25.58,0.0,276.64,,285.0,285.0,34.859,2.721,33.785,23.356
9400.5,2.638,0.611,-35.209,1.649,9.582,5.283,34.493,5.028,13.107,-2.84,0.0,36.276,37.154,9.556,1.538,36.091,33.127,36.317,33.95,-3.235,25.578,0.0,276.64,,285.0,285.0,34.984,2.72,33.758,23.369
9401.0,2.638,0.611,-35.209,1.649,9.582,5.283,34.493,5.028,13.107,-2.84,0.0,36.3,37.2,9.556,1.538,36.081,32.693,36.303,33.759,-3.235,25.578,0.0,277.14,,285.0,285.0,34.871,2.719,33.703,23.34
9401.5,2.638,0.611,-35.209,1.649,9.582,5.283,34.493,5.028,13.107,-2.84,0.0,36.3,37.2,9.556,1.538,36.025,32.541,36.297,33.643,-3.235,25.578,0.0,277.14,,285.0,285.0,34.709,2.717,33.677,23.311
9402.0,3.023,0.807,-34.002,1.646,9.485,5.283,34.493,5.028,13.107,-2.84,0.0,36.3,37.2,9.727,1.588,35.992,33.108,36.306,33.862,-3.235,25.578,0.0,277.14,,285.0,285.0,34.627,2.716,33.804,23.348
9402.5,3.023,0.807,-34.002,1.646,9.485,5.283,34.493,5.028,13.107,-2.84,0.0,36.3,37.2,9.727,1.588,36.092,33.217,36.309,34.037,-3.235,25.578,0.0,277.14,,285.0,285.0,34.817,2.721,33.897,23.418
9403.0,3.023,0.807,-34.002,1.646,9.485,5.283,34.493,5.028,13.107,-2.84,0.0,36.3,37.2,9.727,1.588,36.157,33.025,36.36,33.941,-3.235,25.578,0.0,276.04,,285.0,285.0,34.914,2.726,33.894,23.376
9403.5,3.023,0.807,-34.002,1.646,9.485,5.283,34.493,5.028,13.107,-2.84,0.0,36.3,37.2,9.727,1.588,36.11,32.808,36.344,33.726,-3.235,25.578,0.0,276.04,,285.0,285.0,34.871,2.731,33.838,23.394
9404.0,3.023,0.807,-34.002,1.646,9.485,5.283,34.509,5.026,13.14,-2.847,0.0,36.277,37.197,9.727,1.588,36.018,32.583,36.293,33.549,-3.246,25.579,0.0,276.74,,285.0,285.0,34.747,2.736,33.782,23.37
9404.5,3.023,0.807,-34.002,1.646,9.485,5.283,34.509,5.026,13.14,-2.847,0.0,36.3,37.2,9.727,1.588,36.006,32.937,36.299,33.752,-3.246,25.579,0.0,276.74,,285.0,285.0,34.611,2.74,33.847,23.339
9405.0,2.508,0.691,-33.205,1.614,9.6,5.283,34.509,5.026,13.14,-2.847,0.0,36.3,37.2,9.675,1.526,36.055,32.988,36.292,33.924,-3.246,25.579,0.0,276.44,,285.0,285.0,34.749,2.745,33.915,23.361
9405.5,2.508,0.691,-33.205,1.614,9.6,5.283,34.509,5.026,13.14,-2.847,0.0,36.3,37.2,9.675,1.526,36.178,32.901,36.383,33.898,-3.246,25.579,0.0,276.44,,285.0,285.0,34.815,2.741,33.94,23.368
9406.0,2.508,0.691,-33.205,1.614,9.6,5.283,34.509,5.026,13.14,-2.847,0.0,36.3,37.2,9.675,1.526,36.152,32.727,36.364,33.635,-3.246,25.579,0.0,277.34,,285.0,285.0,34.84,2.737,33.888,23.325
9406.5,2.508,0.691,-33.205,1.614,9.6,5.283,34.509,5.026,13.14,-2.847,0.0,36.3,37.2,9.675,1.526,36.077,32.633,36.321,33.632,-3.246,25.579,0.0,277.34,,285.0,285.0,34.72,2.734,33.828,23.266
9407.0,2.508,0.691,-33.205,1.614,9.6,5.252,34.533,5.024,13.166,-2.851,0.0,36.266,37.23,9.675,1.526,36.057,32.815,36.318,33.856,-3.255,25.567,0.0,276.04,,285.0,285.0,34.666,2.73,33.803,23.248
9407.5,2.508,0.691,-33.205,1.614,9.6,5.252,34.533,5.024,13.166,-2.851,0.0,36.3,37.2,9.675,1.526,36.08,33.207,36.337,33.919,-3.255,25.567,0.0,276.04,,285.0,285.0,34.762,2.726,33.883,23.283
9408.0,2.508,0.691,-33.205,1.614,9.6,5.252,34.533,5.024,13.166,-2.851,0.0,36.3,37.2,9.675,1.526,36.128,33.407,36.384,34.069,-3.255,25.567,0.0,276.64,,285.0,285.0,34.886,2.723,33.993,23.347
9408.5,2.856,0.633,-35.209,1.566,9.62,5.252,34.533,5.024,13.166,-2.851,0.0,36.3,37.2,9.567,1.627,36.159,33.258,36.421,34.034,-3.255,25.567,0.0,276.64,,285.0,285.0,34.997,2.719,33.958,23.341
9409.0,2.856,0.633,-35.209,1.566,9.62,5.252,34.533,5.024,13.166,-2.851,0.0,36.3,37.2,9.567,1.627,36.132,32.588,36.383,33.701,-3.255,25.567,0.0,276.14,,285.0,285.0,34.968,2.721,33.882,23.374
9409.5,2.856,0.633,-35.209,1.566,9.62,5.252,34.533,5.024,13.166,-2.851,0.0,36.3,37.2,9.567,1.627,36.109,32.741,36.372,33.755,-3.255,25.567,0.0,276.14,,285.0,285.0,34.701,2.724,33.819,23.454
9410.0,2.856,0.633,-35.209,1.566,9.62,5.252,34.533,5.024,13.166,-2.851,0.0,36.3,37.2,9.567,1.627,36.083,33.178,36.36,33.914,-3.255,25.567,0.0,276.64,,285.0,285.0,34.744,2.726,33.896,23.53
9410.5,2.856,0.633,-35.209,1.566,9.62,5.3,34.536,5.05,13.198,-2.841,0.0,36.284,37.209,9.567,1.627,36.138,33.301,36.389,33.971,-3.246,25.576,0.0,276.64,,285.0,285.0,34.884,2.728,33.965,23.555
9411.0,2.856,0.633,-35.209,1.566,9.62,5.3,34.536,5.05,13.198,-2.841,0.0,36.3,37.2,9.567,1.627,36.196,33.249,36.416,33.967,-3.246,25.576,0.0,275.44,,285.0,285.0,34.95,2.73,34.017,23.577
9411.5,2.166,0.598,-33.188,1.633,9.514,5.3,34.536,5.05,13.198,-2.841,0.0,36.3,37.2,9.774,1.528,36.215,32.967,36.433,33.771,-3.246,25.576,0.0,275.44,,285.0,285.0,34.957,2.732,33.9,23.553
9412.0,2.166,0.598,-33.188,1.633,9.514,5.3,34.536,5.05,13.198,-2.841,0.0,36.3,37.2,9.774,1.528,36.132,32.712,36.403,33.654,-3.246,25.576,0.0,276.74,,285.0,285.0,34.846,2.723,33.817,23.51
9412.5,2.166,0.598,-33.188,1.633,9.514,5.3,34.536,5.05,13.198,-2.841,0.0,36.3,37.2,9.774,1.528,36.071,32.74,36.355,33.652,-3.246,25.576,0.0,276.74,,285.0,285.0,34.725,2.714,33.81,23.505
9413.0,2.166,0.598,-33.188,1.633,9.514,5.3,34.536,5.05,13.198,-2.841,0.0,36.3,37.2,9.774,1.528,36.144,32.963,36.386,33.815,-3.246,25.576,0.0,274.64,,285.0,285.0,34.704,2.705,33.936,23.426
9413.5,2.166,0.598,-33.188,1.633,9.514,5.302,34.529,5.052,13.202,-2.845,0.0,36.281,37.22,9.774,1.528,36.132,32.866,36.389,33.828,-3.248,25.575,0.0,274.64,,285.0,285.0,34.827,2.696,33.983,23.358
9414.0,2.166,0.598,-33.188,1.633,9.514,5.302,34.529,5.052,13.202,-2.845,0.0,36.3,37.2,9.774,1.528,36.17,32.835,36.4,33.756,-3.248,25.575,0.0,276.44,,285.0,285.0,34.804,2.687,33.99,23.295
9414.5,2.166,0.598,-33.188,1.633,9.514,5.302,34.529,5.052,13.202,-2.845,0.0,36.3,37.2,9.774,1.528,36.15,32.768,36.366,33.67,-3.248,25.575,0.0,276.44,,285.0,285.0,34.79,2.679,33.929,23.241
9415.0,2.378,0.652,-33.741,1.629,9.516,5.302,34.529,5.052,13.202,-2.845,0.0,36.3,37.2,9.69,1.598,36.144,32.798,36.367,33.669,-3.248,25.575,0.0,274.64,,285.0,285.0,34.738,2.67,33.786,23.184
9415.5,2.378,0.652,-33.741,1.629,9.516,5.302,34.529,5.052,13.202,-2.845,0.0,36.3,37.2,9.69,1.598,36.107,32.733,36.338,33.744,-3.248,25.575,0.0,274.64,,285.0,285.0,34.744,2.666,33.815,23.226
9416.0,2.378,0.652,-33.741,1.629,9.516,5.302,34.529,5.052,13.202,-2.845,0.0,36.3,37.2,9.69,1.598,36.123,32.73,36.352,33.816,-3.248,25.575,0.0,276.24,,285.0,285.0,34.731,2.661,33.838,23.223
9416.5,2.378,0.652,-33.741,1.629,9.516,5.302,34.529,5.052,13.202,-2.845,0.0,36.3,37.2,9.69,1.598,36.185,33.196,36.411,34.136,-3.248,25.575,0.0,276.24,,285.0,285.0,34.755,2.656,33.902,23.197
9417.0,2.378,0.652,-33.741,1.629,9.516,5.317,34.52,5.04,13.201,-2.838,0.0,36.282,37.254,9.69,1.598,36.204,32.981,36.428,33.937,-3.238,25.568,0.0,274.64,,285.0,285.0,34.982,2.652,33.89,23.196
9417.5,2.378,0.652,-33.741,1.629,9.516,5.317,34.52,5.04,13.201,-2.838,0.0,36.3,37.3,9.69,1.598,36.17,32.882,36.416,33.809,-3.238,25.568,0.0,274.64,,285.0,285.0,34.887,2.647,33.879,23.173
9418.0,2.915,0.677,-35.209,1.612,9.65,5.317,34.52,5.04,13.201,-2.838,0.0,36.3,37.3,9.405,1.623,36.144,32.837,36.405,33.762,-3.238,25.568,0.0,276.44,,285.0,285.0,34.819,2.643,33.854,23.161
9418.5,2.915,0.677,-35.209,1.612,9.65,5.317,34.52,5.04,13.201,-2.838,0.0,36.3,37.3,9.405,1.623,36.104,32.969,36.383,33.75,-3.238,25.568,0.0,276.44,,285.0,285.0,34.787,2.647,33.876,23.198
9419.0,2.915,0.677,-35.209,1.612,9.65,5.317,34.52,5.04,13.201,-2.838,0.0,36.3,37.3,9.405,1.623,36.154,33.115,36.373,33.862,-3.238,25.568,0.0,275.24,,285.0,285.0,34.801,2.652,33.99,23.264
9419.5,2.915,0.677,-35.209,1.612,9.65,5.317,34.52,5.04,13.201,-2.838,0.0,36.3,37.3,9.405,1.623,36.191,33.025,36.397,33.855,-3.238,25.568,0.0,275.24,,285.0,285.0,34.876,2.656,33.973,23.278
9420.0,2.915,0.677,-35.209,1.612,9.65,5.305,34.534,5.043,13.221,-2.848,0.0,36.287,37.192,9.405,1.623,36.162,32.727,36.39,33.568,-3.241,25.558,0.0,275.34,,285.0,285.0,34.867,2.66,33.931,23.25
9420.5,2.915,0.677,-35.209,1.612,9.65,5.305,34.534,5.043,13.221,-2.848,0.0,36.3,37.2,9.405,1.623,36.076,32.669,36.353,33.469,-3.241,25.558,0.0,275.34,,285.0,285.0,34.712,2.664,33.895,23.253
9421.0,2.915,0.677,-35.209,1.612,9.65,5.305,34.534,5.043,13.221,-2.848,0.0,36.3,37.2,9.405,1.623,36.053,32.893,36.327,33.67,-3.241,25.558,0.0,275.64,,285.0,285.0,34.642,2.668,33.909,23.2
9421.5,2.894,0.78,-33.682,1.641,9.509,5.305,34.534,5.043,13.221,-2.848,0.0,36.3,37.2,9.702,1.566,36.118,33.011,36.369,33.913,-3.241,25.558,0.0,275.64,,285.0,285.0,34.736,2.672,33.987,23.167
9422.0,2.894,0.78,-33.682,1.641,9.509,5.305,34.534,5.043,13.221,-2.848,0.0,36.3,37.2,9.702,1.566,36.161,32.918,36.379,33.902,-3.241,25.558,0.0,276.64,,285.0,285.0,34.853,2.676,34.029,23.072
9422.5,2.894,0.78,-33.682,1.641,9.509,5.305,34.534,5.043,13.221,-2.848,0.0,36.3,37.2,9.702,1.566,36.147,32.822,36.388,33.716,-3.241,25.558,0.0,276.64,,285.0,285.0,34.84,2.68,33.93,22.975
9423.0,2.894,0.78,-33.682,1.641,9.509,5.305,34.534,5.043,13.221,-2.848,0.0,36.3,37.2,9.702,1.566,36.12,32.482,36.375,33.495,-3.241,25.558,0.0,275.14,,285.0,285.0,34.768,2.683,33.9,22.933
9423.5,2.894,0.78,-33.682,1.641,9.509,5.298,34.565,5.077,13.274,-2.836,0.0,36.292,37.272,9.702,1.566,36.021,32.744,36.327,33.724,-3.237,25.561,0.0,275.14,,285.0,285.0,34.618,2.687,33.897,22.906
9424.0,2.894,0.78,-33.682,1.641,9.509,5.298,34.565,5.077,13.274,-2.836,0.0,36.3,37.3,9.702,1.566,36.081,33.249,36.353,34.003,-3.237,25.561,0.0,276.24,,285.0,285.0,34.704,2.69,33.998,22.882
9424.5,2.532,0.689,-34.002,1.61,9.523,5.298,34.565,5.077,13.274,-2.836,0.0,36.3,37.3,9.659,1.413,36.19,33.38,36.409,34.139,-3.237,25.561,0.0,276.24,,285.0,285.0,34.921,2.693,34.062,22.917
9425.0,2.532,0.689,-34.002,1.61,9.523,5.298,34.565,5.077,13.274,-2.836,0.0,36.3,37.3,9.659,1.413,36.205,33.013,36.406,33.821,-3.237,25.561,0.0,274.14,,285.0,285.0,35.03,2.691,34.029,22.991
9425.5,2.532,0.689,-34.002,1.61,9.523,5.298,34.565,5.077,13.274,-2.836,0.0,36.3,37.3,9.659,1.413,36.157,32.446,36.388,33.575,-3.237,25.561,0.0,274.14,,285.0,285.0,34.861,2.688,33.969,23.039
9426.0,2.532,0.689,-34.002,1.61,9.523,5.298,34.565,5.077,13.274,-2.836,0.0,36.3,37.3,9.659,1.413,36.122,32.552,36.365,33.667,-3.237,25.561,0.0,276.34,,285.0,285.0,34.641,2.686,33.956,23.086
9426.5,2.532,0.689,-34.002,1.61,9.523,5.305,34.567,5.056,13.276,-2.836,0.0,36.301,37.244,9.659,1.413,36.098,33.021,36.355,33.942,-3.242,25.565,0.0,276.34,,285.0,285.0,34.677,2.683,34.091,23.113
9427.0,2.532,0.689,-34.002,1.61,9.523,5.305,34.567,5.056,13.276,-2.836,0.0,36.3,37.2,9.659,1.413,36.189,33.412,36.421,34.13,-3.242,25.565,0.0,273.64,,285.0,285.0,34.854,2.681,34.125,23.171
9427.5,2.046,0.561,-34.642,1.579,9.554,5.305,34.567,5.056,13.276,-2.836,0.0,36.3,37.2,9.631,1.721,36.281,32.983,36.468,33.839,-3.242,25.565,0.0,273.64,,285.0,285.0,35.038,2.678,34.107,23.198
9428.0,2.046,0.561,-34.642,1.579,9.554,5.305,34.567,5.056,13.276,-2.836,0.0,36.3,37.2,9.631,1.721,36.188,32.681,36.453,33.538,-3.242,25.565,0.0,276.24,,285.0,285.0,34.893,2.668,34.024,23.168
9428.5,2.046,0.561,-34.642,1.579,9.554,5.305,34.567,5.056,13.276,-2.836,0.0,36.3,37.2,9.631,1.721,36.126,32.888,36.41,33.748,-3.242,25.565,0.0,276.24,,285.0,285.0,34.715,2.658,33.969,23.163
9429.0,2.046,0.561,-34.642,1.579,9.554,5.305,34.567,5.056,13.276,-2.836,0.0,36.3,37.2,9.631,1.721,36.156,33.362,36.418,34.14,-3.242,25.565,0.0,275.14,,285.0,285.0,34.793,2.648,34.052,23.185
9429.5,2.046,0.561,-34.642,1.579,9.554,5.305,34.567,5.056,13.276,-2.836,0.0,36.3,37.2,9.631,1.721,36.273,33.587,36.478,34.461,-3.242,25.565,0.0,275.14,,285.0,285.0,35.019,2.638,34.208,23.129
9430.0,2.046,0.561,-34.642,1.579,9.554,5.303,34.523,5.056,13.254,-2.854,0.0,36.3,37.295,9.631,1.721,36.361,33.459,36.561,34.373,-3.238,25.56,0.0,276.44,,285.0,285.0,35.2,2.628,34.174,23.106
9430.5,2.046,0.561,-34.642,1.579,9.554,5.303,34.523,5.056,13.254,-2.854,0.0,36.3,37.3,9.631,1.721,36.389,33.083,36.591,33.97,-3.238,25.56,0.0,276.44,,285.0,285.0,35.189,2.618,34.104,23.159
9431.0,2.035,0.51,-34.935,1.578,9.56,5.303,34.523,5.056,13.254,-2.854,0.0,36.3,37.3,9.648,1.745,36.224,32.864,36.503,33.789,-3.238,25.56,0.0,274.84,,285.0,285.0,35.008,2.609,34.042,23.133
9431.5,2.035,0.51,-34.935,1.578,9.56,5.303,34.523,5.056,13.254,-2.854,0.0,36.3,37.3,9.648,1.745,36.282,33.372,36.534,34.239,-3.238,25.56,0.0,274.84,,285.0,285.0,34.845,2.6,34.131,23.158
9432.0,2.035,0.51,-34.935,1.578,9.56,5.303,34.523,5.056,13.254,-2.854,0.0,36.3,37.3,9.648,1.745,36.369,33.898,36.598,34.633,-3.238,25.56,0.0,275.94,,285.0,285.0,35.107,2.59,34.289,23.169
9432.5,2.035,0.51,-34.935,1.578,9.56,5.303,34.523,5.056,13.254,-2.854,0.0,36.3,37.3,9.648,1.745,36.476,33.488,36.665,34.373,-3.238,25.56,0.0,275.94,,285.0,285.0,35.374,2.581,34.333,23.176
9433.0,2.035,0.51,-34.935,1.578,9.56,5.322,34.509,5.028,13.273,-2.856,0.0,36.308,37.334,9.648,1.745,36.434,33.138,36.649,34.045,-3.245,25.554,0.0,274.44,,285.0,285.0,35.25,2.572,34.324,23.231
9433.5,2.035,0.51,-34.935,1.578,9.56,5.322,34.509,5.028,13.273,-2.856,0.0,36.3,37.3,9.648,1.745,36.388,32.978,36.626,33.998,-3.245,25.554,0.0,274.44,,285.0,285.0,35.067,2.563,33.992,23.255
9434.0,3.242,0.75,-35.209,1.599,9.623,5.322,34.509,5.028,13.273,-2.856,0.0,36.3,37.3,9.532,1.567,36.311,32.801,36.596,33.89,-3.245,25.554,0.0,275.94,,285.0,285.0,34.998,2.555,34.029,23.273
9434.5,3.242,0.75,-35.209,1.599,9.623,5.322,34.509,5.028,13.273,-2.856,0.0,36.3,37.3,9.532,1.567,36.453,33.515,36.663,34.53,-3.245,25.554,0.0,275.94,,285.0,285.0,34.9,2.566,34.178,23.347
9435.0,3.242,0.75,-35.209,1.599,9.623,5.322,34.509,5.028,13.273,-2.856,0.0,36.3,37.3,9.532,1.567,36.496,33.393,36.709,34.486,-3.245,25.554,0.0,274.04,,285.0,285.0,35.29,2.577,34.239,23.35
9435.5,3.242,0.75,-35.209,1.599,9.623,5.322,34.509,5.028,13.273,-2.856,0.0,36.3,37.3,9.532,1.567,36.517,33.299,36.721,34.399,-3.245,25.554,0.0,274.04,,285.0,285.0,35.271,2.588,34.185,23.39
9436.0,3.242,0.75,-35.209,1.599,9.623,5.322,34.509,5.028,13.273,-2.856,0.0,36.3,37.3,9.532,1.567,36.511,33.214,36.737,34.254,-3.245,25.554,0.0,275.94,,285.0,285.0,35.234,2.599,34.097,23.389
9436.5,3.242,0.75,-35.209,1.599,9.623,5.329,34.551,5.037,12.853,-2.848,0.0,36.314,37.285,9.532,1.567,36.437,32.898,36.705,34.139,-3.242,25.562,0.0,275.94,,285.0,285.0,35.179,2.609,33.976,23.365
9437.0,3.242,0.75,-35.209,1.599,9.623,5.329,34.551,5.037,12.853,-2.848,0.0,36.3,37.3,9.532,1.567,36.442,33.379,36.722,34.474,-3.242,25.562,0.0,274.94,,285.0,285.0,35.045,2.62,34.179,23.387
9437.5,2.983,0.788,-33.889,1.622,9.486,5.329,34.551,5.037,12.853,-2.848,0.0,36.3,37.3,9.672,1.364,36.553,33.835,36.788,34.828,-3.242,25.562,0.0,274.94,,285.0,285.0,35.254,2.63,34.277,23.449
9438.0,2.983,0.788,-33.889,1.622,9.486,5.329,34.551,5.037,12.853,-2.848,0.0,36.3,37.3,9.672,1.364,36.71,33.437,36.898,34.627,-3.242,25.562,0.0,275.84,,285.0,285.0,35.501,2.636,34.214,23.486
9438.5,2.983,0.788,-33.889,1.622,9.486,5.329,34.551,5.037,12.853,-2.848,0.0,36.3,37.3,9.672,1.364,36.67,33.062,36.888,34.204,-3.242,25.562,0.0,275.84,,285.0,285.0,35.418,2.641,34.137,23.482
9439.0,2.983,0.788,-33.889,1.622,9.486,5.329,34.551,5.037,12.853,-2.848,0.0,36.3,37.3,9.672,1.364,36.54,32.959,36.832,34.201,-3.242,25.562,0.0,274.64,,285.0,285.0,35.206,2.647,34.0,23.51
9439.5,2.983,0.788,-33.889,1.622,9.486,5.259,34.594,5.073,12.968,-2.846,0.0,36.323,37.368,9.672,1.364,36.566,33.429,36.828,34.604,-3.238,25.559,0.0,274.64,,285.0,285.0,35.133,2.653,34.048,23.496
9440.0,2.983,0.788,-33.889,1.622,9.486,5.259,34.594,5.073,12.968,-2.846,0.0,36.3,37.4,9.672,1.364,36.617,33.932,36.887,34.716,-3.238,25.559,0.0,276.64,,285.0,285.0,35.357,2.658,34.256,23.456
9440.5,2.8,0.709,-34.412,1.65,9.548,5.259,34.594,5.073,12.968,-2.846,0.0,36.3,37.4,9.585,1.388,36.696,33.896,36.912,34.738,-3.238,25.559,0.0,276.64,,285.0,285.0,35.538,2.663,34.235,23.503
9441.0,2.8,0.709,-34.412,1.65,9.548,5.259,34.594,5.073,12.968,-2.846,0.0,36.3,37.4,9.585,1.388,36.679,33.356,36.914,34.452,-3.238,25.559,0.0,275.84,,285.0,285.0,35.561,2.666,34.16,23.48
9441.5,2.8,0.709,-34.412,1.65,9.548,5.259,34.594,5.073,12.968,-2.846,0.0,36.3,37.4,9.585,1.388,36.645,32.996,36.897,34.137,-3.238,25.559,0.0,275.84,,285.0,285.0,35.35,2.668,34.003,23.533
9442.0,2.8,0.709,-34.412,1.65,9.548,5.259,34.594,5.073,12.968,-2.846,0.0,36.3,37.4,9.585,1.388,36.46,33.36,36.809,34.501,-3.238,25.559,0.0,275.84,,285.0,285.0,35.169,2.67,33.981,23.576
9442.5,2.8,0.709,-34.412,1.65,9.548,5.259,34.594,5.073,12.968,-2.846,0.0,36.3,37.4,9.585,1.388,36.58,33.944,36.846,34.752,-3.238,25.559,0.0,275.84,,285.0,285.0,35.283,2.672,34.173,23.566
9443.0,2.8,0.709,-34.412,1.65,9.548,5.335,34.595,5.053,13.106,-2.851,0.0,36.338,37.305,9.585,1.388,36.709,33.924,36.925,34.752,-3.236,25.555,0.0,275.04,,285.0,285.0,35.531,2.674,34.278,23.533
9443.5,2.8,0.709,-34.412,1.65,9.548,5.335,34.595,5.053,13.106,-2.851,0.0,36.3,37.3,9.585,1.388,36.686,33.529,36.939,34.505,-3.236,25.555,0.0,275.04,,285.0,285.0,35.578,2.676,34.25,23.514
9444.0,2.201,0.537,-34.403,1.611,9.551,5.335,34.595,5.053,13.106,-2.851,0.0,36.3,37.3,9.648,1.51,36.648,32.971,36.904,34.238,-3.236,25.555,0.0,276.24,,285.0,285.0,35.415,2.678,34.157,23.508
9444.5,2.201,0.537,-34.403,1.611,9.551,5.335,34.595,5.053,13.106,-2.851,0.0,36.3,37.3,9.648,1.51,36.589,32.768,36.88,34.008,-3.236,25.555,0.0,276.24,,285.0,285.0,35.19,2.67,34.034,23.489
9445.0,2.201,0.537,-34.403,1.611,9.551,5.335,34.595,5.053,13.106,-2.851,0.0,36.3,37.3,9.648,1.51,36.508,33.119,36.814,34.327,-3.236,25.555,0.0,275.04,,285.0,285.0,35.061,2.663,34.134,23.501
9445.5,2.201,0.537,-34.403,1.611,9.551,5.335,34.595,5.053,13.106,-2.851,0.0,36.3,37.3,9.648,1.51,36.684,34.067,36.908,34.922,-3.236,25.555,0.0,275.04,,285.0,285.0,35.192,2.655,34.261,23.536
9446.0,2.201,0.537,-34.403,1.611,9.551,5.339,34.541,5.043,13.161,-2.844,0.0,36.35,37.387,9.648,1.51,36.756,33.838,36.988,34.807,-3.241,25.561,0.0,277.34,,285.0,285.0,35.645,2.648,34.244,23.518
9446.5,2.201,0.537,-34.403,1.611,9.551,5.339,34.541,5.043,13.161,-2.844,0.0,36.3,37.4,9.648,1.51,36.738,33.092,36.964,34.319,-3.241,25.561,0.0,277.34,,285.0,285.0,35.597,2.64,34.166,23.523
9447.0,2.193,0.599,-34.042,1.611,9.552,5.339,34.541,5.043,13.161,-2.844,0.0,36.3,37.4,9.622,1.44,36.654,32.921,36.934,34.251,-3.241,25.561,0.0,276.64,,285.0,285.0,35.278,2.633,34.068,23.518
9447.5,2.193,0.599,-34.042,1.611,9.552,5.339,34.541,5.043,13.161,-2.844,0.0,36.3,37.4,9.622,1.44,36.625,33.419,36.937,34.513,-3.241,25.561,0.0,276.64,,285.0,285.0,35.19,2.626,34.075,23.497
9448.0,2.193,0.599,-34.042,1.611,9.552,5.339,34.541,5.043,13.161,-2.844,0.0,36.3,37.4,9.622,1.44,36.679,34.054,36.933,34.947,-3.241,25.561,0.0,277.44,,285.0,285.0,35.374,2.619,34.35,23.361
9448.5,2.193,0.599,-34.042,1.611,9.552,5.339,34.541,5.043,13.161,-2.844,0.0,36.3,37.4,9.622,1.44,36.8,34.113,37.029,34.954,-3.241,25.561,0.0,277.44,,285.0,285.0,35.653,2.612,34.322,23.354
