t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9449.0,2.193,0.599,-34.042,1.611,9.552,5.339,34.541,5.043,13.161,-2.844,0.0,36.3,37.4,9.622,1.44,36.826,33.199,37.049,34.375,-3.241,25.561,0.0,276.34,,285.0,285.0,35.724,2.605,34.243,23.304
9449.5,2.193,0.599,-34.042,1.611,9.552,5.316,34.55,5.029,13.222,-2.857,0.0,36.352,37.364,9.622,1.44,36.724,32.933,36.993,34.188,-3.248,25.553,0.0,276.34,,285.0,285.0,35.362,2.598,34.129,23.344
9450.0,2.193,0.599,-34.042,1.611,9.552,5.316,34.55,5.029,13.222,-2.857,0.0,36.4,37.4,9.622,1.44,36.633,33.244,36.968,34.465,-3.248,25.553,0.0,276.84,,285.0,285.0,35.209,2.592,34.101,23.37
9450.5,3.29,0.769,-35.209,1.512,9.616,5.316,34.55,5.029,13.222,-2.857,0.0,36.4,37.4,9.591,1.712,36.735,34.011,36.991,34.928,-3.248,25.553,0.0,276.84,,285.0,285.0,35.328,2.585,34.218,23.357
9451.0,3.29,0.769,-35.209,1.512,9.616,5.316,34.55,5.029,13.222,-2.857,0.0,36.4,37.4,9.591,1.712,36.788,33.922,37.04,34.798,-3.248,25.553,0.0,276.44,,285.0,285.0,35.666,2.597,34.337,23.38
9451.5,3.29,0.769,-35.209,1.512,9.616,5.316,34.55,5.029,13.222,-2.857,0.0,36.4,37.4,9.591,1.712,36.793,33.503,37.046,34.641,-3.248,25.553,0.0,276.44,,285.0,285.0,35.637,2.608,34.266,23.435
9452.0,3.29,0.769,-35.209,1.512,9.616,5.316,34.55,5.029,13.222,-2.857,0.0,36.4,37.4,9.591,1.712,36.788,33.205,37.038,34.382,-3.248,25.553,0.0,276.14,,285.0,285.0,35.496,2.619,34.225,23.443
9452.5,3.29,0.769,-35.209,1.512,9.616,5.318,34.588,5.049,13.288,-2.848,0.0,36.377,37.41,9.591,1.712,36.624,33.0,36.942,34.263,-3.243,25.551,0.0,276.14,,285.0,285.0,35.353,2.63,34.144,23.401
9453.0,3.29,0.769,-35.209,1.512,9.616,5.318,34.588,5.049,13.288,-2.848,0.0,36.4,37.4,9.591,1.712,36.647,33.222,36.932,34.463,-3.243,25.551,0.0,276.74,,285.0,285.0,35.207,2.641,34.13,23.42
9453.5,2.324,0.61,-34.17,1.608,9.489,5.318,34.588,5.049,13.288,-2.848,0.0,36.4,37.4,9.752,1.594,36.67,33.734,36.962,34.712,-3.243,25.551,0.0,276.74,,285.0,285.0,35.316,2.652,34.202,23.438
9454.0,2.324,0.61,-34.17,1.608,9.489,5.318,34.588,5.049,13.288,-2.848,0.0,36.4,37.4,9.752,1.594,36.74,33.885,36.997,34.79,-3.243,25.551,0.0,276.54,,285.0,285.0,35.519,2.646,34.242,23.457
9454.5,2.324,0.61,-34.17,1.608,9.489,5.318,34.588,5.049,13.288,-2.848,0.0,36.4,37.4,9.752,1.594,36.768,33.629,37.036,34.631,-3.243,25.551,0.0,276.54,,285.0,285.0,35.603,2.641,34.211,23.436
9455.0,2.324,0.61,-34.17,1.608,9.489,5.318,34.588,5.049,13.288,-2.848,0.0,36.4,37.4,9.752,1.594,36.741,33.354,37.009,34.52,-3.243,25.551,0.0,276.64,,285.0,285.0,35.516,2.636,34.087,23.43
9455.5,2.324,0.61,-34.17,1.608,9.489,5.315,34.598,5.085,13.32,-2.844,0.0,36.372,37.427,9.752,1.594,36.72,33.362,36.997,34.522,-3.245,25.546,0.0,276.64,,285.0,285.0,35.406,2.631,34.13,23.418
9456.0,2.324,0.61,-34.17,1.608,9.489,5.315,34.598,5.085,13.32,-2.844,0.0,36.4,37.4,9.752,1.594,36.708,33.655,36.999,34.576,-3.245,25.546,0.0,275.74,,285.0,285.0,35.4,2.626,34.205,23.408
9456.5,2.324,0.61,-34.17,1.608,9.489,5.315,34.598,5.085,13.32,-2.844,0.0,36.4,37.4,9.752,1.594,36.798,33.592,37.04,34.714,-3.245,25.546,0.0,275.74,,285.0,285.0,35.484,2.621,34.251,23.402
9457.0,2.908,0.698,-35.209,1.644,9.605,5.315,34.598,5.085,13.32,-2.844,0.0,36.4,37.4,9.569,1.464,36.829,33.477,37.059,34.656,-3.245,25.546,0.0,277.24,,285.0,285.0,35.536,2.616,34.247,23.423
9457.5,2.908,0.698,-35.209,1.644,9.605,5.315,34.598,5.085,13.32,-2.844,0.0,36.4,37.4,9.569,1.464,36.809,33.326,37.053,34.529,-3.245,25.546,0.0,277.24,,285.0,285.0,35.506,2.621,34.22,23.43
9458.0,2.908,0.698,-35.209,1.644,9.605,5.315,34.598,5.085,13.32,-2.844,0.0,36.4,37.4,9.569,1.464,36.773,33.156,37.042,34.394,-3.245,25.546,0.0,276.84,,285.0,285.0,35.429,2.625,34.156,23.485
9458.5,2.908,0.698,-35.209,1.644,9.605,5.315,34.598,5.085,13.32,-2.844,0.0,36.4,37.4,9.569,1.464,36.749,33.258,37.032,34.503,-3.245,25.546,0.0,276.84,,285.0,285.0,35.341,2.63,34.149,23.468
9459.0,2.908,0.698,-35.209,1.644,9.605,5.356,34.617,5.065,13.353,-2.855,0.0,36.389,37.496,9.569,1.464,36.736,33.706,37.048,34.69,-3.235,25.554,0.0,276.34,,285.0,285.0,35.386,2.635,34.291,23.523
9459.5,2.908,0.698,-35.209,1.644,9.605,5.356,34.617,5.065,13.353,-2.855,0.0,36.4,37.5,9.569,1.464,36.773,33.867,37.055,34.73,-3.235,25.554,0.0,276.34,,285.0,285.0,35.545,2.639,34.302,23.538
9460.0,2.537,0.675,-33.847,1.633,9.491,5.356,34.617,5.065,13.353,-2.855,0.0,36.4,37.5,9.798,1.576,36.839,33.615,37.093,34.57,-3.235,25.554,0.0,275.64,,285.0,285.0,35.606,2.643,34.254,23.56
9460.5,2.537,0.675,-33.847,1.633,9.491,5.356,34.617,5.065,13.353,-2.855,0.0,36.4,37.5,9.798,1.576,36.772,33.463,37.074,34.441,-3.235,25.554,0.0,275.64,,285.0,285.0,35.529,2.642,34.224,23.607
9461.0,2.537,0.675,-33.847,1.633,9.491,5.356,34.617,5.065,13.353,-2.855,0.0,36.4,37.5,9.798,1.576,36.749,33.502,37.061,34.473,-3.235,25.554,0.0,275.54,,285.0,285.0,35.438,2.64,34.206,23.592
9461.5,2.537,0.675,-33.847,1.633,9.491,5.356,34.617,5.065,13.353,-2.855,0.0,36.4,37.5,9.798,1.576,36.783,33.582,37.07,34.628,-3.235,25.554,0.0,275.54,,285.0,285.0,35.446,2.638,34.236,23.532
9462.0,2.537,0.675,-33.847,1.633,9.491,5.343,34.586,5.038,13.344,-2.856,0.0,36.401,37.489,9.798,1.576,36.831,33.602,37.089,34.736,-3.245,25.546,0.0,276.94,,285.0,285.0,35.516,2.637,34.296,23.455
9462.5,2.537,0.675,-33.847,1.633,9.491,5.343,34.586,5.038,13.344,-2.856,0.0,36.4,37.5,9.798,1.576,36.864,33.633,37.109,34.78,-3.245,25.546,0.0,276.94,,285.0,285.0,35.565,2.635,34.28,23.423
9463.0,2.537,0.675,-33.847,1.633,9.491,5.343,34.586,5.038,13.344,-2.856,0.0,36.4,37.5,9.798,1.576,36.867,33.411,37.121,34.619,-3.245,25.546,0.0,276.64,,285.0,285.0,35.596,2.633,34.244,23.425
9463.5,2.694,0.647,-35.209,1.628,9.64,5.343,34.586,5.038,13.344,-2.856,0.0,36.4,37.5,9.437,1.577,36.774,33.309,37.068,34.522,-3.245,25.546,0.0,276.64,,285.0,285.0,35.505,2.632,34.19,23.434
9464.0,2.694,0.647,-35.209,1.628,9.64,5.343,34.586,5.038,13.344,-2.856,0.0,36.4,37.5,9.437,1.577,36.78,33.689,37.065,34.729,-3.245,25.546,0.0,276.44,,285.0,285.0,35.418,2.633,34.268,23.458
9464.5,2.694,0.647,-35.209,1.628,9.64,5.343,34.586,5.038,13.344,-2.856,0.0,36.4,37.5,9.437,1.577,36.849,34.071,37.113,34.963,-3.245,25.546,0.0,276.44,,285.0,285.0,35.566,2.634,34.367,23.477
9465.0,2.694,0.647,-35.209,1.628,9.64,5.343,34.586,5.038,13.344,-2.856,0.0,36.4,37.5,9.437,1.577,36.937,33.97,37.175,34.883,-3.245,25.546,0.0,276.14,,285.0,285.0,35.749,2.635,34.412,23.473
9465.5,2.694,0.647,-35.209,1.628,9.64,5.337,34.562,5.04,13.341,-2.864,0.0,36.414,37.523,9.437,1.577,36.932,33.532,37.168,34.656,-3.253,25.54,0.0,276.14,,285.0,285.0,35.741,2.636,34.339,23.497
9466.0,2.694,0.647,-35.209,1.628,9.64,5.337,34.562,5.04,13.341,-2.864,0.0,36.4,37.5,9.437,1.577,36.842,33.219,37.161,34.475,-3.253,25.54,0.0,276.24,,285.0,285.0,35.572,2.637,34.235,23.43
9466.5,2.903,0.804,-33.963,1.641,9.499,5.337,34.562,5.04,13.341,-2.864,0.0,36.4,37.5,9.673,1.528,36.805,33.582,37.112,34.621,-3.253,25.54,0.0,276.24,,285.0,285.0,35.424,2.638,34.333,23.404
9467.0,2.903,0.804,-33.963,1.641,9.499,5.337,34.562,5.04,13.341,-2.864,0.0,36.4,37.5,9.673,1.528,36.971,33.835,37.198,34.972,-3.253,25.54,0.0,274.94,,285.0,285.0,35.53,2.642,34.445,23.347
9467.5,2.903,0.804,-33.963,1.641,9.499,5.337,34.562,5.04,13.341,-2.864,0.0,36.4,37.5,9.673,1.528,36.977,33.675,37.218,34.742,-3.253,25.54,0.0,274.94,,285.0,285.0,35.744,2.646,34.49,23.261
9468.0,2.903,0.804,-33.963,1.641,9.499,5.337,34.562,5.04,13.341,-2.864,0.0,36.4,37.5,9.673,1.528,36.969,33.463,37.212,34.516,-3.253,25.54,0.0,276.44,,285.0,285.0,35.653,2.65,34.451,23.266
9468.5,2.903,0.804,-33.963,1.641,9.499,5.335,34.602,5.072,13.429,-2.856,0.0,36.432,37.566,9.673,1.528,36.844,33.294,37.173,34.377,-3.24,25.546,0.0,276.44,,285.0,285.0,35.54,2.655,34.347,23.283
9469.0,2.903,0.804,-33.963,1.641,9.499,5.335,34.602,5.072,13.429,-2.856,0.0,36.4,37.6,9.673,1.528,36.778,33.296,37.11,34.336,-3.24,25.546,0.0,275.74,,285.0,285.0,35.422,2.659,34.259,23.269
9469.5,2.903,0.804,-33.963,1.641,9.499,5.335,34.602,5.072,13.429,-2.856,0.0,36.4,37.6,9.673,1.528,36.763,33.542,37.097,34.466,-3.24,25.546,0.0,275.74,,285.0,285.0,35.38,2.663,34.43,23.287
9470.0,3.308,0.879,-34.498,1.649,9.519,5.335,34.602,5.072,13.429,-2.856,0.0,36.4,37.6,9.627,1.666,36.818,33.841,37.103,34.866,-3.24,25.546,0.0,276.54,,285.0,285.0,35.467,2.667,34.472,23.268
9470.5,3.308,0.879,-34.498,1.649,9.519,5.335,34.602,5.072,13.429,-2.856,0.0,36.4,37.6,9.627,1.666,36.919,33.62,37.147,34.681,-3.24,25.546,0.0,276.54,,285.0,285.0,35.657,2.677,34.416,23.335
9471.0,3.308,0.879,-34.498,1.649,9.519,5.335,34.602,5.072,13.429,-2.856,0.0,36.4,37.6,9.627,1.666,36.822,33.322,37.113,34.35,-3.24,25.546,0.0,275.74,,285.0,285.0,35.592,2.687,34.316,23.335
9471.5,3.308,0.879,-34.498,1.649,9.519,5.335,34.602,5.072,13.429,-2.856,0.0,36.4,37.6,9.627,1.666,36.748,33.217,37.087,34.28,-3.24,25.546,0.0,275.74,,285.0,285.0,35.402,2.698,34.231,23.306
9472.0,3.308,0.879,-34.498,1.649,9.519,5.299,34.635,5.102,13.454,-2.853,0.0,36.441,37.51,9.627,1.666,36.725,33.579,37.077,34.631,-3.245,25.542,0.0,276.64,,285.0,285.0,35.333,2.708,34.252,23.333
9472.5,3.308,0.879,-34.498,1.649,9.519,5.299,34.635,5.102,13.454,-2.853,0.0,36.4,37.5,9.627,1.666,36.811,34.093,37.112,34.963,-3.245,25.542,0.0,276.64,,285.0,285.0,35.503,2.718,34.363,23.287
9473.0,2.464,0.641,-33.711,1.654,9.572,5.299,34.635,5.102,13.454,-2.853,0.0,36.4,37.5,9.746,1.515,36.924,34.179,37.185,35.065,-3.245,25.542,0.0,274.84,,285.0,285.0,35.745,2.727,34.414,23.239
9473.5,2.464,0.641,-33.711,1.654,9.572,5.299,34.635,5.102,13.454,-2.853,0.0,36.4,37.5,9.746,1.515,36.952,33.795,37.208,34.835,-3.245,25.542,0.0,274.84,,285.0,285.0,35.838,2.723,34.314,23.253
9474.0,2.464,0.641,-33.711,1.654,9.572,5.299,34.635,5.102,13.454,-2.853,0.0,36.4,37.5,9.746,1.515,36.93,33.267,37.192,34.515,-3.245,25.542,0.0,275.94,,285.0,285.0,35.697,2.719,34.213,23.21
9474.5,2.464,0.641,-33.711,1.654,9.572,5.299,34.635,5.102,13.454,-2.853,0.0,36.4,37.5,9.746,1.515,36.802,33.338,37.144,34.539,-3.245,25.542,0.0,275.94,,285.0,285.0,35.476,2.714,34.224,23.182
9475.0,2.464,0.641,-33.711,1.654,9.572,5.325,34.639,5.099,13.475,-2.855,0.0,36.458,37.577,9.746,1.515,36.822,33.858,37.144,34.684,-3.245,25.543,0.0,275.64,,285.0,285.0,35.456,2.71,34.362,23.224
9475.5,2.464,0.641,-33.711,1.654,9.572,5.325,34.639,5.099,13.475,-2.855,0.0,36.5,37.6,9.746,1.515,36.883,34.042,37.18,34.845,-3.245,25.543,0.0,275.64,,285.0,285.0,35.627,2.706,34.445,23.241
9476.0,2.464,0.641,-33.711,1.654,9.572,5.325,34.639,5.099,13.475,-2.855,0.0,36.5,37.6,9.746,1.515,36.903,33.826,37.195,34.77,-3.245,25.543,0.0,276.14,,285.0,285.0,35.738,2.702,34.415,23.265
9476.5,2.676,0.661,-35.209,1.596,9.527,5.325,34.639,5.099,13.475,-2.855,0.0,36.5,37.6,9.556,1.68,36.916,33.408,37.185,34.549,-3.245,25.543,0.0,276.14,,285.0,285.0,35.673,2.698,34.333,23.256
9477.0,2.676,0.661,-35.209,1.596,9.527,5.325,34.639,5.099,13.475,-2.855,0.0,36.5,37.6,9.556,1.68,36.845,33.302,37.166,34.522,-3.245,25.543,0.0,275.44,,285.0,285.0,35.515,2.698,34.28,23.271
9477.5,2.676,0.661,-35.209,1.596,9.527,5.325,34.639,5.099,13.475,-2.855,0.0,36.5,37.6,9.556,1.68,36.824,33.621,37.152,34.554,-3.245,25.543,0.0,275.44,,285.0,285.0,35.458,2.698,34.366,23.289
9478.0,2.676,0.661,-35.209,1.596,9.527,5.325,34.639,5.099,13.475,-2.855,0.0,36.5,37.6,9.556,1.68,36.973,34.02,37.222,35.077,-3.245,25.543,0.0,276.24,,285.0,285.0,35.538,2.697,34.459,23.307
9478.5,2.676,0.661,-35.209,1.596,9.527,5.344,34.602,5.029,13.443,-2.847,0.0,36.469,37.571,9.556,1.68,37.039,33.838,37.255,34.964,-3.249,25.538,0.0,276.24,,285.0,285.0,35.823,2.697,34.451,23.201
9479.0,2.676,0.661,-35.209,1.596,9.527,5.344,34.602,5.029,13.443,-2.847,0.0,36.5,37.6,9.556,1.68,37.035,33.492,37.256,34.602,-3.249,25.538,0.0,276.44,,285.0,285.0,35.774,2.697,34.413,23.111
9479.5,2.363,0.558,-35.209,1.572,9.608,5.344,34.602,5.029,13.443,-2.847,0.0,36.5,37.6,9.519,1.725,36.955,33.42,37.241,34.541,-3.249,25.538,0.0,276.44,,285.0,285.0,35.596,2.696,34.331,23.145
9480.0,2.363,0.558,-35.209,1.572,9.608,5.344,34.602,5.029,13.443,-2.847,0.0,36.5,37.6,9.519,1.725,36.923,33.329,37.221,34.558,-3.249,25.538,0.0,275.54,,285.0,285.0,35.539,2.691,34.347,23.106
9480.5,2.363,0.558,-35.209,1.572,9.608,5.344,34.602,5.029,13.443,-2.847,0.0,36.5,37.6,9.519,1.725,36.911,34.048,37.231,35.025,-3.249,25.538,0.0,275.54,,285.0,285.0,35.508,2.685,34.565,23.09
9481.0,2.363,0.558,-35.209,1.572,9.608,5.344,34.602,5.029,13.443,-2.847,0.0,36.5,37.6,9.519,1.725,37.029,34.401,37.294,35.188,-3.249,25.538,0.0,275.94,,285.0,285.0,35.804,2.68,34.546,23.092
9481.5,2.363,0.558,-35.209,1.572,9.608,5.331,34.594,5.081,13.489,-2.855,0.0,36.494,37.628,9.519,1.725,37.039,33.47,37.318,34.639,-3.24,25.542,0.0,275.94,,285.0,285.0,35.978,2.675,34.459,23.062
9482.0,2.363,0.558,-35.209,1.572,9.608,5.331,34.594,5.081,13.489,-2.855,0.0,36.5,37.6,9.519,1.725,36.987,33.256,37.254,34.477,-3.24,25.542,0.0,275.24,,285.0,285.0,35.616,2.67,34.398,23.05
9482.5,2.796,0.72,-34.75,1.579,9.573,5.331,34.594,5.081,13.489,-2.855,0.0,36.5,37.6,9.647,1.68,36.953,33.697,37.251,34.747,-3.24,25.542,0.0,275.24,,285.0,285.0,35.494,2.665,34.398,23.066
9483.0,2.796,0.72,-34.75,1.579,9.573,5.331,34.594,5.081,13.489,-2.855,0.0,36.5,37.6,9.647,1.68,36.993,33.941,37.286,35.04,-3.24,25.542,0.0,275.44,,285.0,285.0,35.662,2.667,34.49,23.059
9483.5,2.796,0.72,-34.75,1.579,9.573,5.331,34.594,5.081,13.489,-2.855,0.0,36.5,37.6,9.647,1.68,37.071,34.08,37.325,35.142,-3.24,25.542,0.0,275.44,,285.0,285.0,35.815,2.669,34.581,23.065
9484.0,2.796,0.72,-34.75,1.579,9.573,5.331,34.594,5.081,13.489,-2.855,0.0,36.5,37.6,9.647,1.68,37.105,33.765,37.326,34.923,-3.24,25.542,0.0,275.74,,285.0,285.0,35.905,2.671,34.547,23.109
9484.5,2.796,0.72,-34.75,1.579,9.573,5.331,34.594,5.081,13.489,-2.855,0.0,36.5,37.6,9.647,1.68,37.077,33.592,37.343,34.65,-3.24,25.542,0.0,275.74,,285.0,285.0,35.78,2.673,34.441,23.108
9485.0,2.796,0.72,-34.75,1.579,9.573,5.331,34.625,5.086,13.516,-2.871,0.0,36.492,37.583,9.647,1.68,36.986,33.369,37.283,34.569,-3.242,25.532,0.0,275.74,,285.0,285.0,35.666,2.675,34.424,23.087
9485.5,2.796,0.72,-34.75,1.579,9.573,5.331,34.625,5.086,13.516,-2.871,0.0,36.5,37.6,9.647,1.68,37.042,34.242,37.325,35.228,-3.242,25.532,0.0,275.74,,285.0,285.0,35.552,2.677,34.511,23.097
9486.0,2.581,0.683,-34.067,1.607,9.506,5.331,34.625,5.086,13.516,-2.871,0.0,36.5,37.6,9.682,1.553,37.148,34.399,37.389,35.2,-3.242,25.532,0.0,275.84,,285.0,285.0,35.959,2.679,34.696,23.151
9486.5,2.581,0.683,-34.067,1.607,9.506,5.331,34.625,5.086,13.516,-2.871,0.0,36.5,37.6,9.682,1.553,37.14,34.046,37.402,34.997,-3.242,25.532,0.0,275.84,,285.0,285.0,36.034,2.678,34.671,23.2
9487.0,2.581,0.683,-34.067,1.607,9.506,5.331,34.625,5.086,13.516,-2.871,0.0,36.5,37.6,9.682,1.553,37.129,33.503,37.387,34.7,-3.242,25.532,0.0,275.94,,285.0,285.0,35.896,2.676,34.608,23.246
9487.5,2.581,0.683,-34.067,1.607,9.506,5.331,34.625,5.086,13.516,-2.871,0.0,36.5,37.6,9.682,1.553,37.061,33.299,37.341,34.512,-3.242,25.532,0.0,275.94,,285.0,285.0,35.68,2.674,34.509,23.259
9488.0,2.581,0.683,-34.067,1.607,9.506,5.291,34.669,5.066,13.566,-2.865,0.0,36.502,37.612,9.682,1.553,36.957,33.768,37.328,34.905,-3.247,25.527,0.0,275.84,,285.0,285.0,35.553,2.673,34.652,23.272
9488.5,2.581,0.683,-34.067,1.607,9.506,5.291,34.669,5.066,13.566,-2.865,0.0,36.5,37.6,9.682,1.553,37.06,34.349,37.328,35.136,-3.247,25.527,0.0,275.84,,285.0,285.0,35.74,2.671,34.748,23.274
9489.0,1.845,0.506,-33.797,1.588,9.464,5.291,34.669,5.066,13.566,-2.865,0.0,36.5,37.6,9.801,1.554,37.182,34.089,37.431,35.147,-3.247,25.527,0.0,276.04,,285.0,285.0,35.968,2.67,34.74,23.249
9489.5,1.845,0.506,-33.797,1.588,9.464,5.291,34.669,5.066,13.566,-2.865,0.0,36.5,37.6,9.801,1.554,37.163,33.801,37.44,34.901,-3.247,25.527,0.0,276.04,,285.0,285.0,35.962,2.656,34.68,23.229
9490.0,1.845,0.506,-33.797,1.588,9.464,5.291,34.669,5.066,13.566,-2.865,0.0,36.5,37.6,9.801,1.554,37.11,33.488,37.386,34.675,-3.247,25.527,0.0,275.44,,285.0,285.0,35.826,2.643,34.587,23.208
9490.5,1.845,0.506,-33.797,1.588,9.464,5.291,34.669,5.066,13.566,-2.865,0.0,36.5,37.6,9.801,1.554,37.067,33.847,37.371,35.061,-3.247,25.527,0.0,275.44,,285.0,285.0,35.665,2.63,34.543,23.209
9491.0,1.845,0.506,-33.797,1.588,9.464,5.291,34.669,5.066,13.566,-2.865,0.0,36.5,37.6,9.801,1.554,37.171,34.376,37.427,35.309,-3.247,25.527,0.0,275.94,,285.0,285.0,35.836,2.617,34.676,23.187
9491.5,1.845,0.506,-33.797,1.588,9.464,5.35,34.62,5.09,13.548,-2.864,0.0,36.516,37.637,9.801,1.554,37.223,34.505,37.49,35.323,-3.256,25.534,0.0,275.94,,285.0,285.0,36.071,2.604,34.844,23.135
9492.0,1.845,0.506,-33.797,1.588,9.464,5.35,34.62,5.09,13.548,-2.864,0.0,36.5,37.6,9.801,1.554,37.267,34.257,37.511,35.172,-3.256,25.534,0.0,276.34,,285.0,285.0,36.135,2.592,34.742,23.107
9492.5,1.78,0.505,-33.076,1.599,9.497,5.35,34.62,5.09,13.548,-2.864,0.0,36.5,37.6,9.699,1.547,37.213,33.583,37.488,34.799,-3.256,25.534,0.0,276.34,,285.0,285.0,36.052,2.58,34.675,23.114
9493.0,1.78,0.505,-33.076,1.599,9.497,5.35,34.62,5.09,13.548,-2.864,0.0,36.5,37.6,9.699,1.547,37.2,34.026,37.499,35.141,-3.256,25.534,0.0,275.14,,285.0,285.0,35.771,2.567,34.684,23.136
9493.5,1.78,0.505,-33.076,1.599,9.497,5.35,34.62,5.09,13.548,-2.864,0.0,36.5,37.6,9.699,1.547,37.251,34.58,37.538,35.499,-3.256,25.534,0.0,275.14,,285.0,285.0,35.967,2.554,34.855,23.151
9494.0,1.78,0.505,-33.076,1.599,9.497,5.35,34.62,5.09,13.548,-2.864,0.0,36.5,37.6,9.699,1.547,37.36,34.802,37.592,35.584,-3.256,25.534,0.0,276.14,,285.0,285.0,36.217,2.541,34.972,23.168
9494.5,1.78,0.505,-33.076,1.599,9.497,5.354,34.585,5.058,13.532,-2.859,0.0,36.521,37.687,9.699,1.547,37.397,34.266,37.627,35.342,-3.257,25.53,0.0,276.14,,285.0,285.0,36.335,2.529,34.921,23.227
9495.0,1.78,0.505,-33.076,1.599,9.497,5.354,34.585,5.058,13.532,-2.859,0.0,36.5,37.7,9.699,1.547,37.401,33.84,37.612,34.98,-3.257,25.53,0.0,274.64,,285.0,285.0,36.158,2.516,34.758,23.266
9495.5,2.594,0.62,-34.713,1.531,9.571,5.354,34.585,5.058,13.532,-2.859,0.0,36.5,37.7,9.654,1.49,37.282,33.636,37.589,34.791,-3.257,25.53,0.0,274.64,,285.0,285.0,35.958,2.504,34.735,23.262
9496.0,2.594,0.62,-34.713,1.531,9.571,5.354,34.585,5.058,13.532,-2.859,0.0,36.5,37.7,9.654,1.49,37.216,33.787,37.547,34.899,-3.257,25.53,0.0,275.24,,285.0,285.0,35.825,2.506,34.834,23.262
9496.5,2.594,0.62,-34.713,1.531,9.571,5.354,34.585,5.058,13.532,-2.859,0.0,36.5,37.7,9.654,1.49,37.319,34.627,37.597,35.537,-3.257,25.53,0.0,275.24,,285.0,285.0,35.862,2.507,34.955,23.302
9497.0,2.594,0.62,-34.713,1.531,9.571,5.354,34.585,5.058,13.532,-2.859,0.0,36.5,37.7,9.654,1.49,37.379,34.377,37.638,35.382,-3.257,25.53,0.0,275.44,,285.0,285.0,36.27,2.509,35.005,23.338
9497.5,2.594,0.62,-34.713,1.531,9.571,5.354,34.585,5.058,13.532,-2.859,0.0,36.5,37.7,9.654,1.49,37.397,34.0,37.634,35.096,-3.257,25.53,0.0,275.44,,285.0,285.0,36.194,2.51,34.938,23.387
9498.0,2.594,0.62,-34.713,1.531,9.571,5.315,34.61,5.081,13.591,-2.859,0.0,36.534,37.65,9.654,1.49,37.332,33.815,37.626,34.857,-3.247,25.529,0.0,274.84,,285.0,285.0,36.032,2.511,34.866,23.34
9498.5,2.594,0.62,-34.713,1.531,9.571,5.315,34.61,5.081,13.591,-2.859,0.0,36.5,37.6,9.654,1.49,37.232,33.792,37.569,34.889,-3.247,25.529,0.0,274.84,,285.0,285.0,35.907,2.513,34.821,23.351
9499.0,3.31,0.751,-35.209,1.56,9.596,5.315,34.61,5.081,13.591,-2.859,0.0,36.5,37.6,9.595,1.527,37.258,34.215,37.574,35.291,-3.247,25.529,0.0,275.44,,285.0,285.0,35.871,2.514,34.985,23.328
9499.5,3.31,0.751,-35.209,1.56,9.596,5.315,34.61,5.081,13.591,-2.859,0.0,36.5,37.6,9.595,1.527,37.352,34.59,37.621,35.584,-3.247,25.529,0.0,275.44,,285.0,285.0,36.084,2.527,35.038,23.345
9500.0,3.31,0.751,-35.209,1.56,9.596,5.315,34.61,5.081,13.591,-2.859,0.0,36.5,37.6,9.595,1.527,37.483,34.129,37.704,35.317,-3.247,25.529,0.0,276.74,,285.0,285.0,36.287,2.54,35.007,23.366
9500.5,3.31,0.751,-35.209,1.56,9.596,5.315,34.61,5.081,13.591,-2.859,0.0,36.5,37.6,9.595,1.527,37.444,33.928,37.7,34.971,-3.247,25.529,0.0,276.74,,285.0,285.0,36.158,2.553,34.938,23.37
9501.0,3.31,0.751,-35.209,1.56,9.596,5.335,34.648,5.081,13.648,-2.859,0.0,36.551,37.701,9.595,1.527,37.332,34.002,37.641,34.999,-3.242,25.534,0.0,276.24,,285.0,285.0,36.011,2.565,34.863,23.369
9501.5,3.31,0.751,-35.209,1.56,9.596,5.335,34.648,5.081,13.648,-2.859,0.0,36.6,37.7,9.595,1.527,37.341,34.4,37.658,35.33,-3.242,25.534,0.0,276.24,,285.0,285.0,35.994,2.577,34.974,23.355
9502.0,3.148,0.772,-35.182,1.577,9.53,5.335,34.648,5.081,13.648,-2.859,0.0,36.6,37.7,9.639,1.619,37.471,34.687,37.692,35.703,-3.242,25.534,0.0,275.84,,285.0,285.0,36.182,2.589,35.109,23.401
9502.5,3.148,0.772,-35.182,1.577,9.53,5.335,34.648,5.081,13.648,-2.859,0.0,36.6,37.7,9.639,1.619,37.543,34.38,37.754,35.494,-3.242,25.534,0.0,275.84,,285.0,285.0,36.388,2.598,35.116,23.431
9503.0,3.148,0.772,-35.182,1.577,9.53,5.335,34.648,5.081,13.648,-2.859,0.0,36.6,37.7,9.639,1.619,37.551,34.147,37.765,35.203,-3.242,25.534,0.0,276.04,,285.0,285.0,36.293,2.607,35.026,23.481
9503.5,3.148,0.772,-35.182,1.577,9.53,5.335,34.648,5.081,13.648,-2.859,0.0,36.6,37.7,9.639,1.619,37.395,34.102,37.716,35.114,-3.242,25.534,0.0,276.04,,285.0,285.0,36.166,2.616,34.991,23.57
9504.0,3.148,0.772,-35.182,1.577,9.53,5.335,34.648,5.081,13.648,-2.859,0.0,36.6,37.7,9.639,1.619,37.431,34.473,37.724,35.549,-3.242,25.534,0.0,276.24,,285.0,285.0,36.082,2.625,35.039,23.643
9504.5,3.148,0.772,-35.182,1.577,9.53,5.343,34.669,5.104,13.676,-2.863,0.0,36.56,37.727,9.639,1.619,37.519,34.759,37.796,35.694,-3.248,25.525,0.0,276.24,,285.0,285.0,36.294,2.634,35.154,23.665
9505.0,3.148,0.772,-35.182,1.577,9.53,5.343,34.669,5.104,13.676,-2.863,0.0,36.6,37.7,9.639,1.619,37.577,34.408,37.825,35.542,-3.248,25.525,0.0,275.24,,285.0,285.0,36.442,2.642,35.15,23.609
9505.5,1.853,0.534,-33.593,1.579,9.546,5.343,34.669,5.104,13.676,-2.863,0.0,36.6,37.7,9.674,1.514,37.567,34.069,37.818,35.178,-3.248,25.525,0.0,275.24,,285.0,285.0,36.338,2.65,35.145,23.603
9506.0,1.853,0.534,-33.593,1.579,9.546,5.343,34.669,5.104,13.676,-2.863,0.0,36.6,37.7,9.674,1.514,37.491,33.973,37.784,35.083,-3.248,25.525,0.0,275.54,,285.0,285.0,36.158,2.637,34.973,23.575
9506.5,1.853,0.534,-33.593,1.579,9.546,5.343,34.669,5.104,13.676,-2.863,0.0,36.6,37.7,9.674,1.514,37.447,33.923,37.759,35.111,-3.248,25.525,0.0,275.54,,285.0,285.0,36.083,2.624,35.069,23.571
9507.0,1.853,0.534,-33.593,1.579,9.546,5.343,34.669,5.104,13.676,-2.863,0.0,36.6,37.7,9.674,1.514,37.51,34.647,37.785,35.522,-3.248,25.525,0.0,275.84,,285.0,285.0,36.06,2.612,35.184,23.616
9507.5,1.853,0.534,-33.593,1.579,9.546,5.318,34.633,5.052,13.649,-2.875,0.0,36.564,37.733,9.674,1.514,37.562,34.55,37.829,35.455,-3.26,25.521,0.0,275.84,,285.0,285.0,36.366,2.599,35.165,23.593
9508.0,1.853,0.534,-33.593,1.579,9.546,5.318,34.633,5.052,13.649,-2.875,0.0,36.6,37.7,9.674,1.514,37.533,34.01,37.823,35.151,-3.26,25.521,0.0,276.54,,285.0,285.0,36.349,2.587,35.075,23.563
9508.5,2.804,0.643,-35.209,1.517,9.633,5.318,34.633,5.052,13.649,-2.875,0.0,36.6,37.7,9.468,1.645,37.437,33.659,37.755,34.848,-3.26,25.521,0.0,276.54,,285.0,285.0,36.129,2.575,35.01,23.522
9509.0,2.804,0.643,-35.209,1.517,9.633,5.318,34.633,5.052,13.649,-2.875,0.0,36.6,37.7,9.468,1.645,37.375,33.935,37.714,35.092,-3.26,25.521,0.0,276.04,,285.0,285.0,35.925,2.579,34.955,23.531
9509.5,2.804,0.643,-35.209,1.517,9.633,5.318,34.633,5.052,13.649,-2.875,0.0,36.6,37.7,9.468,1.645,37.402,34.287,37.718,35.327,-3.26,25.521,0.0,276.04,,285.0,285.0,36.029,2.582,35.119,23.46
9510.0,2.804,0.643,-35.209,1.517,9.633,5.318,34.633,5.052,13.649,-2.875,0.0,36.6,37.7,9.468,1.645,37.429,34.567,37.753,35.399,-3.26,25.521,0.0,275.84,,285.0,285.0,36.183,2.586,35.11,23.35
9510.5,2.804,0.643,-35.209,1.517,9.633,5.318,34.633,5.052,13.649,-2.875,0.0,36.6,37.7,9.468,1.645,37.465,34.462,37.777,35.324,-3.26,25.521,0.0,275.84,,285.0,285.0,36.287,2.59,35.083,23.383
9511.0,2.804,0.643,-35.209,1.517,9.633,5.322,34.656,5.071,13.691,-2.868,0.0,36.569,37.741,9.468,1.645,37.42,33.795,37.735,35.043,-3.256,25.523,0.0,276.94,,285.0,285.0,36.257,2.593,35.0,23.418
9511.5,2.804,0.643,-35.209,1.517,9.633,5.322,34.656,5.071,13.691,-2.868,0.0,36.6,37.7,9.468,1.645,37.361,33.972,37.709,35.077,-3.256,25.523,0.0,276.94,,285.0,285.0,35.998,2.597,34.91,23.421
9512.0,2.527,0.582,-35.209,1.587,9.626,5.322,34.656,5.071,13.691,-2.868,0.0,36.6,37.7,9.558,1.641,37.343,34.193,37.693,35.097,-3.256,25.523,0.0,276.34,,285.0,285.0,36.03,2.6,34.934,23.428
9512.5,2.527,0.582,-35.209,1.587,9.626,5.322,34.656,5.071,13.691,-2.868,0.0,36.6,37.7,9.558,1.641,37.392,34.262,37.709,35.254,-3.256,25.523,0.0,276.34,,285.0,285.0,36.081,2.599,35.028,23.344
9513.0,2.527,0.582,-35.209,1.587,9.626,5.322,34.656,5.071,13.691,-2.868,0.0,36.6,37.7,9.558,1.641,37.441,34.328,37.726,35.424,-3.256,25.523,0.0,276.04,,285.0,285.0,36.154,2.598,35.118,23.349
9513.5,2.527,0.582,-35.209,1.587,9.626,5.322,34.656,5.071,13.691,-2.868,0.0,36.6,37.7,9.558,1.641,37.501,34.285,37.754,35.328,-3.256,25.523,0.0,276.04,,285.0,285.0,36.23,2.596,35.066,23.277
9514.0,2.527,0.582,-35.209,1.587,9.626,5.326,34.653,5.1,13.708,-2.864,0.0,36.582,37.74,9.558,1.641,37.487,34.018,37.762,35.05,-3.252,25.521,0.0,276.44,,285.0,285.0,36.217,2.595,34.96,23.223
9514.5,2.527,0.582,-35.209,1.587,9.626,5.326,34.653,5.1,13.708,-2.864,0.0,36.6,37.7,9.558,1.641,37.377,34.008,37.71,35.006,-3.252,25.521,0.0,276.44,,285.0,285.0,36.079,2.594,34.926,23.252
9515.0,2.872,0.676,-35.209,1.579,9.563,5.326,34.653,5.1,13.708,-2.864,0.0,36.6,37.7,9.559,1.674,37.376,34.299,37.71,35.355,-3.252,25.521,0.0,276.24,,285.0,285.0,36.025,2.593,34.963,23.269
9515.5,2.872,0.676,-35.209,1.579,9.563,5.326,34.653,5.1,13.708,-2.864,0.0,36.6,37.7,9.559,1.674,37.466,34.762,37.753,35.753,-3.252,25.521,0.0,276.24,,285.0,285.0,36.185,2.598,35.068,23.259
9516.0,2.872,0.676,-35.209,1.579,9.563,5.326,34.653,5.1,13.708,-2.864,0.0,36.6,37.7,9.559,1.674,37.567,34.512,37.8,35.594,-3.252,25.521,0.0,275.54,,285.0,285.0,36.433,2.602,35.111,23.224
9516.5,2.872,0.676,-35.209,1.579,9.563,5.326,34.653,5.1,13.708,-2.864,0.0,36.6,37.7,9.559,1.674,37.562,34.059,37.815,35.18,-3.252,25.521,0.0,275.54,,285.0,285.0,36.368,2.607,35.064,23.219
9517.0,2.872,0.676,-35.209,1.579,9.563,5.355,34.665,5.095,13.738,-2.877,0.0,36.573,37.687,9.559,1.674,37.489,33.863,37.802,35.061,-3.27,25.503,0.0,276.04,,285.0,285.0,36.154,2.611,34.911,23.115
9517.5,2.872,0.676,-35.209,1.579,9.563,5.355,34.665,5.095,13.738,-2.877,0.0,36.6,37.7,9.559,1.674,37.461,33.976,37.777,35.214,-3.27,25.503,0.0,276.04,,285.0,285.0,36.054,2.615,35.007,23.133
9518.0,2.872,0.676,-35.209,1.579,9.563,5.355,34.665,5.095,13.738,-2.877,0.0,36.6,37.7,9.559,1.674,37.535,34.842,37.845,35.611,-3.27,25.503,0.0,276.24,,285.0,285.0,36.107,2.619,35.136,23.221
9518.5,2.589,0.685,-33.839,1.662,9.514,5.355,34.665,5.095,13.738,-2.877,0.0,36.6,37.7,9.655,1.372,37.589,34.659,37.876,35.521,-3.27,25.503,0.0,276.24,,285.0,285.0,36.458,2.624,35.173,23.243
9519.0,2.589,0.685,-33.839,1.662,9.514,5.355,34.665,5.095,13.738,-2.877,0.0,36.6,37.7,9.655,1.372,37.566,34.262,37.853,35.265,-3.27,25.503,0.0,276.64,,285.0,285.0,36.411,2.623,35.141,23.226
9519.5,2.589,0.685,-33.839,1.662,9.514,5.355,34.665,5.095,13.738,-2.877,0.0,36.6,37.7,9.655,1.372,37.481,33.833,37.822,35.07,-3.27,25.503,0.0,276.64,,285.0,285.0,36.236,2.622,35.032,23.261
9520.0,2.589,0.685,-33.839,1.662,9.514,5.355,34.665,5.095,13.738,-2.877,0.0,36.6,37.7,9.655,1.372,37.431,34.158,37.801,35.262,-3.27,25.503,0.0,275.34,,285.0,285.0,36.052,2.622,34.997,23.284
9520.5,2.589,0.685,-33.839,1.662,9.514,5.347,34.692,5.102,13.783,-2.861,0.0,36.584,37.691,9.655,1.372,37.488,34.795,37.827,35.633,-3.253,25.515,0.0,275.34,,285.0,285.0,36.163,2.621,35.214,23.331
9521.0,2.589,0.685,-33.839,1.662,9.514,5.347,34.692,5.102,13.783,-2.861,0.0,36.6,37.7,9.655,1.372,37.606,34.868,37.896,35.862,-3.253,25.515,0.0,275.04,,285.0,285.0,36.436,2.621,35.252,23.343
9521.5,2.446,0.627,-34.996,1.543,9.568,5.347,34.692,5.102,13.783,-2.861,0.0,36.6,37.7,9.628,1.731,37.652,34.296,37.945,35.315,-3.253,25.515,0.0,275.04,,285.0,285.0,36.558,2.62,35.186,23.36
9522.0,2.446,0.627,-34.996,1.543,9.568,5.347,34.692,5.102,13.783,-2.861,0.0,36.6,37.7,9.628,1.731,37.573,33.719,37.878,35.069,-3.253,25.515,0.0,275.54,,285.0,285.0,36.302,2.617,35.073,23.328
9522.5,2.446,0.627,-34.996,1.543,9.568,5.347,34.692,5.102,13.783,-2.861,0.0,36.6,37.7,9.628,1.731,37.5,34.062,37.85,35.263,-3.253,25.515,0.0,275.54,,285.0,285.0,36.059,2.615,35.007,23.331
9523.0,2.446,0.627,-34.996,1.543,9.568,5.347,34.692,5.102,13.783,-2.861,0.0,36.6,37.7,9.628,1.731,37.514,34.65,37.851,35.507,-3.253,25.515,0.0,275.64,,285.0,285.0,36.169,2.612,35.138,23.399
9523.5,2.446,0.627,-34.996,1.543,9.568,5.352,34.651,5.106,13.775,-2.862,0.0,36.591,37.684,9.628,1.731,37.576,34.682,37.904,35.481,-3.247,25.513,0.0,275.64,,285.0,285.0,36.381,2.609,35.275,23.412
9524.0,2.446,0.627,-34.996,1.543,9.568,5.352,34.651,5.106,13.775,-2.862,0.0,36.6,37.7,9.628,1.731,37.613,34.584,37.896,35.528,-3.247,25.513,0.0,275.74,,285.0,285.0,36.411,2.606,35.202,23.484
9524.5,2.446,0.627,-34.996,1.543,9.568,5.352,34.651,5.106,13.775,-2.862,0.0,36.6,37.7,9.628,1.731,37.621,34.393,37.915,35.431,-3.247,25.513,0.0,275.74,,285.0,285.0,36.405,2.604,35.144,23.517
9525.0,2.569,0.614,-35.209,1.649,9.575,5.352,34.651,5.106,13.775,-2.862,0.0,36.6,37.7,9.584,1.506,37.579,33.949,37.909,35.131,-3.247,25.513,0.0,275.54,,285.0,285.0,36.34,2.601,35.066,23.517
9525.5,2.569,0.614,-35.209,1.649,9.575,5.352,34.651,5.106,13.775,-2.862,0.0,36.6,37.7,9.584,1.506,37.549,34.617,37.857,35.566,-3.247,25.513,0.0,275.54,,285.0,285.0,36.142,2.601,35.137,23.532
9526.0,2.569,0.614,-35.209,1.649,9.575,5.352,34.651,5.106,13.775,-2.862,0.0,36.6,37.7,9.584,1.506,37.641,34.781,37.922,35.865,-3.247,25.513,0.0,275.44,,285.0,285.0,36.397,2.6,35.235,23.591
9526.5,2.569,0.614,-35.209,1.649,9.575,5.352,34.651,5.106,13.775,-2.862,0.0,36.6,37.7,9.584,1.506,37.739,34.466,37.977,35.528,-3.247,25.513,0.0,275.44,,285.0,285.0,36.552,2.6,35.265,23.61
9527.0,2.569,0.614,-35.209,1.649,9.575,5.336,34.617,5.06,13.778,-2.86,0.0,36.596,37.672,9.584,1.506,37.696,34.244,37.99,35.335,-3.235,25.508,0.0,275.24,,285.0,285.0,36.428,2.599,35.212,23.634
9527.5,2.569,0.614,-35.209,1.649,9.575,5.336,34.617,5.06,13.778,-2.86,0.0,36.6,37.7,9.584,1.506,37.607,33.947,37.927,35.069,-3.235,25.508,0.0,275.24,,285.0,285.0,36.316,2.599,35.113,23.653
9528.0,2.657,0.63,-35.161,1.617,9.656,5.336,34.617,5.06,13.778,-2.86,0.0,36.6,37.7,9.6,1.526,37.538,34.261,37.898,35.362,-3.235,25.508,0.0,275.84,,285.0,285.0,36.138,2.598,35.177,23.57
9528.5,2.657,0.63,-35.161,1.617,9.656,5.336,34.617,5.06,13.778,-2.86,0.0,36.6,37.7,9.6,1.526,37.59,34.453,37.906,35.606,-3.235,25.508,0.0,275.84,,285.0,285.0,36.265,2.599,35.278,23.511
9529.0,2.657,0.63,-35.161,1.617,9.656,5.336,34.617,5.06,13.778,-2.86,0.0,36.6,37.7,9.6,1.526,37.717,34.878,38.013,35.812,-3.235,25.508,0.0,276.44,,285.0,285.0,36.389,2.6,35.297,23.472
9529.5,2.657,0.63,-35.161,1.617,9.656,5.336,34.617,5.06,13.778,-2.86,0.0,36.6,37.7,9.6,1.526,37.752,34.14,38.009,35.327,-3.235,25.508,0.0,276.44,,285.0,285.0,36.605,2.601,35.248,23.473
9530.0,2.657,0.63,-35.161,1.617,9.656,5.331,34.666,5.096,13.843,-2.858,0.0,36.601,37.737,9.6,1.526,37.649,33.92,37.952,35.07,-3.229,25.513,0.0,276.74,,285.0,285.0,36.307,2.602,35.155,23.447
9530.5,2.657,0.63,-35.161,1.617,9.656,5.331,34.666,5.096,13.843,-2.858,0.0,36.6,37.7,9.6,1.526,37.558,34.222,37.934,35.306,-3.229,25.513,0.0,276.74,,285.0,285.0,36.148,2.603,35.108,23.445
9531.0,2.657,0.63,-35.161,1.617,9.656,5.331,34.666,5.096,13.843,-2.858,0.0,36.6,37.7,9.6,1.526,37.625,34.348,37.936,35.527,-3.229,25.513,0.0,276.44,,285.0,285.0,36.255,2.604,35.184,23.469
9531.5,3.335,0.795,-35.209,1.547,9.562,5.331,34.666,5.096,13.843,-2.858,0.0,36.6,37.7,9.521,1.649,37.631,34.783,37.954,35.705,-3.229,25.513,0.0,276.44,,285.0,285.0,36.359,2.605,35.345,23.297
9532.0,3.335,0.795,-35.209,1.547,9.562,5.331,34.666,5.096,13.843,-2.858,0.0,36.6,37.7,9.521,1.649,37.683,34.825,37.995,35.747,-3.229,25.513,0.0,276.04,,285.0,285.0,36.518,2.617,35.301,23.262
9532.5,3.335,0.795,-35.209,1.547,9.562,5.331,34.666,5.096,13.843,-2.858,0.0,36.6,37.7,9.521,1.649,37.682,34.039,37.991,35.141,-3.229,25.513,0.0,276.04,,285.0,285.0,36.563,2.628,35.246,23.219
9533.0,3.335,0.795,-35.209,1.547,9.562,5.331,34.666,5.096,13.843,-2.858,0.0,36.6,37.7,9.521,1.649,37.56,34.029,37.937,35.122,-3.229,25.513,0.0,276.64,,285.0,285.0,36.213,2.64,35.134,23.176
9533.5,3.335,0.795,-35.209,1.547,9.562,5.329,34.704,5.116,13.893,-2.856,0.0,36.613,37.725,9.521,1.649,37.567,34.604,37.929,35.576,-3.233,25.512,0.0,276.64,,285.0,285.0,36.162,2.651,35.162,23.096
9534.0,3.335,0.795,-35.209,1.547,9.562,5.329,34.704,5.116,13.893,-2.856,0.0,36.6,37.7,9.521,1.649,37.685,34.587,37.976,35.701,-3.233,25.512,0.0,276.64,,285.0,285.0,36.419,2.663,35.285,23.121
9534.5,3.012,0.788,-34.264,1.603,9.537,5.329,34.704,5.116,13.893,-2.856,0.0,36.6,37.7,9.694,1.589,37.723,34.707,38.002,35.747,-3.233,25.512,0.0,276.64,,285.0,285.0,36.487,2.674,35.339,23.134
9535.0,3.012,0.788,-34.264,1.603,9.537,5.329,34.704,5.116,13.893,-2.856,0.0,36.6,37.7,9.694,1.589,37.742,34.459,38.023,35.593,-3.233,25.512,0.0,276.74,,285.0,285.0,36.545,2.679,35.298,23.161
9535.5,3.012,0.788,-34.264,1.603,9.537,5.329,34.704,5.116,13.893,-2.856,0.0,36.6,37.7,9.694,1.589,37.742,34.272,38.015,35.282,-3.233,25.512,0.0,276.74,,285.0,285.0,36.454,2.685,35.165,23.115
9536.0,3.012,0.788,-34.264,1.603,9.537,5.329,34.704,5.116,13.893,-2.856,0.0,36.6,37.7,9.694,1.589,37.591,34.34,37.957,35.354,-3.233,25.512,0.0,276.34,,285.0,285.0,36.31,2.695,35.137,23.151
9536.5,3.012,0.788,-34.264,1.603,9.537,5.352,34.712,5.107,13.898,-2.845,0.0,36.6,37.7,9.694,1.589,37.651,34.812,37.997,35.849,-3.227,25.528,0.0,276.34,,285.0,285.0,36.31,2.7,35.246,23.125
9537.0,3.012,0.788,-34.264,1.603,9.537,5.352,34.712,5.107,13.898,-2.845,0.0,36.6,37.7,9.694,1.589,37.753,34.92,38.041,35.92,-3.227,25.528,0.0,277.04,,285.0,285.0,36.659,2.706,35.377,23.073
9537.5,3.012,0.788,-34.264,1.603,9.537,5.352,34.712,5.107,13.898,-2.845,0.0,36.6,37.7,9.694,1.589,37.793,34.546,38.071,35.678,-3.227,25.528,0.0,277.04,,285.0,285.0,36.659,2.706,35.396,23.041
9538.0,2.712,0.637,-35.166,1.607,9.575,5.352,34.712,5.107,13.898,-2.845,0.0,36.6,37.7,9.594,1.432,37.764,34.299,38.071,35.325,-3.227,25.528,0.0,275.94,,285.0,285.0,36.522,2.711,35.38,23.047
9538.5,2.712,0.637,-35.166,1.607,9.575,5.352,34.712,5.107,13.898,-2.845,0.0,36.6,37.7,9.594,1.432,37.718,34.154,38.046,35.184,-3.227,25.528,0.0,275.94,,285.0,285.0,36.365,2.711,35.227,22.967
9539.0,2.712,0.637,-35.166,1.607,9.575,5.352,34.712,5.107,13.898,-2.845,0.0,36.6,37.7,9.594,1.432,37.648,34.214,38.011,35.367,-3.227,25.528,0.0,276.54,,285.0,285.0,36.276,2.711,35.268,22.92
9539.5,2.712,0.637,-35.166,1.607,9.575,5.352,34.712,5.107,13.898,-2.845,0.0,36.6,37.7,9.594,1.432,37.665,34.717,38.022,35.783,-3.227,25.528,0.0,276.54,,285.0,285.0,36.31,2.711,35.358,22.933
9540.0,2.712,0.637,-35.166,1.607,9.575,5.337,34.679,5.064,13.889,-2.843,0.0,36.613,37.705,9.594,1.432,37.812,35.052,38.107,35.823,-3.222,25.526,0.0,276.84,,285.0,285.0,36.547,2.711,35.418,22.922
9540.5,2.712,0.637,-35.166,1.607,9.575,5.337,34.679,5.064,13.889,-2.843,0.0,36.6,37.7,9.594,1.432,37.837,34.677,38.129,35.591,-3.222,25.526,0.0,276.84,,285.0,285.0,36.699,2.711,35.408,22.941
9541.0,2.446,0.656,-33.899,1.625,9.482,5.337,34.679,5.064,13.889,-2.843,0.0,36.6,37.7,9.756,1.522,37.775,34.563,38.111,35.495,-3.222,25.526,0.0,276.44,,285.0,285.0,36.559,2.711,35.341,22.923
9541.5,2.446,0.656,-33.899,1.625,9.482,5.337,34.679,5.064,13.889,-2.843,0.0,36.6,37.7,9.756,1.522,37.715,34.443,38.071,35.366,-3.222,25.526,0.0,276.44,,285.0,285.0,36.486,2.706,35.321,22.922
9542.0,2.446,0.656,-33.899,1.625,9.482,5.337,34.679,5.064,13.889,-2.843,0.0,36.6,37.7,9.756,1.522,37.715,34.605,38.064,35.507,-3.222,25.526,0.0,276.84,,285.0,285.0,36.399,2.702,35.495,22.879
9542.5,2.446,0.656,-33.899,1.625,9.482,5.337,34.679,5.064,13.889,-2.843,0.0,36.6,37.7,9.756,1.522,37.794,34.75,38.096,35.722,-3.222,25.526,0.0,276.84,,285.0,285.0,36.473,2.698,35.537,22.866
9543.0,2.446,0.656,-33.899,1.625,9.482,5.348,34.66,5.073,13.889,-2.842,0.0,36.618,37.73,9.756,1.522,37.844,34.715,38.112,35.757,-3.208,25.527,0.0,276.44,,285.0,285.0,36.59,2.694,35.523,22.852
9543.5,2.446,0.656,-33.899,1.625,9.482,5.348,34.66,5.073,13.889,-2.842,0.0,36.6,37.7,9.756,1.522,37.829,34.486,38.122,35.432,-3.208,25.527,0.0,276.44,,285.0,285.0,36.607,2.69,35.461,22.867
9544.0,3.158,0.767,-35.209,1.598,9.473,5.348,34.66,5.073,13.889,-2.842,0.0,36.6,37.7,9.548,1.651,37.752,34.379,38.093,35.334,-3.208,25.527,0.0,276.04,,285.0,285.0,36.467,2.686,35.386,22.875
9544.5,3.158,0.767,-35.209,1.598,9.473,5.348,34.66,5.073,13.889,-2.842,0.0,36.6,37.7,9.548,1.651,37.739,34.472,38.096,35.558,-3.208,25.527,0.0,276.04,,285.0,285.0,36.389,2.693,35.408,22.972
9545.0,3.158,0.767,-35.209,1.598,9.473,5.348,34.66,5.073,13.889,-2.842,0.0,36.6,37.7,9.548,1.651,37.803,34.927,38.116,35.861,-3.208,25.527,0.0,276.04,,285.0,285.0,36.466,2.701,35.487,22.941
9545.5,3.158,0.767,-35.209,1.598,9.473,5.348,34.66,5.073,13.889,-2.842,0.0,36.6,37.7,9.548,1.651,37.855,34.933,38.152,35.842,-3.208,25.527,0.0,276.04,,285.0,285.0,36.677,2.709,35.535,23.042
9546.0,3.158,0.767,-35.209,1.598,9.473,5.348,34.66,5.073,13.889,-2.842,0.0,36.6,37.7,9.548,1.651,37.87,34.507,38.167,35.634,-3.208,25.527,0.0,275.84,,285.0,285.0,36.696,2.716,35.437,23.05
9546.5,3.158,0.767,-35.209,1.598,9.473,5.352,34.655,5.096,13.931,-2.844,0.0,36.615,37.725,9.548,1.651,37.861,34.373,38.149,35.382,-3.212,25.526,0.0,275.84,,285.0,285.0,36.545,2.723,35.392,23.091
9547.0,3.158,0.767,-35.209,1.598,9.473,5.352,34.655,5.096,13.931,-2.844,0.0,36.6,37.7,9.548,1.651,37.776,34.578,38.11,35.723,-3.212,25.526,0.0,275.94,,285.0,285.0,36.441,2.73,35.401,23.09
9547.5,3.603,0.858,-35.209,1.602,9.591,5.352,34.655,5.096,13.931,-2.844,0.0,36.6,37.7,9.657,1.627,37.846,35.125,38.146,35.968,-3.212,25.526,0.0,275.94,,285.0,285.0,36.547,2.737,35.554,23.056
9548.0,3.603,0.858,-35.209,1.602,9.591,5.352,34.655,5.096,13.931,-2.844,0.0,36.6,37.7,9.657,1.627,37.922,35.096,38.197,35.924,-3.212,25.526,0.0,275.54,,285.0,285.0,36.771,2.752,35.591,23.046
9548.5,3.603,0.858,-35.209,1.602,9.591,5.352,34.655,5.096,13.931,-2.844,0.0,36.6,37.7,9.657,1.627,37.916,34.767,38.222,35.808,-3.212,25.526,0.0,275.54,,285.0,285.0,36.785,2.765,35.532,22.998
9549.0,3.603,0.858,-35.209,1.602,9.591,5.352,34.655,5.096,13.931,-2.844,0.0,36.6,37.7,9.657,1.627,37.872,34.206,38.185,35.322,-3.212,25.526,0.0,276.04,,285.0,285.0,36.678,2.779,35.456,23.085
9549.5,3.603,0.858,-35.209,1.602,9.591,5.247,34.702,5.112,13.988,-2.829,0.0,36.618,37.741,9.657,1.627,37.785,34.368,38.138,35.403,-3.205,25.518,0.0,276.04,,285.0,285.0,36.396,2.793,35.405,23.059
9550.0,3.603,0.858,-35.209,1.602,9.591,5.247,34.702,5.112,13.988,-2.829,0.0,36.6,37.7,9.657,1.627,37.805,34.857,38.133,35.959,-3.205,25.518,0.0,276.64,,285.0,285.0,36.424,2.806,35.555,23.04
9550.5,2.899,0.803,-33.569,1.575,9.512,5.247,34.702,5.112,13.988,-2.829,0.0,36.6,37.7,9.675,1.497,37.99,35.213,38.25,36.032,-3.205,25.518,0.0,276.64,,285.0,285.0,36.688,2.819,35.628,22.993
9551.0,2.899,0.803,-33.569,1.575,9.512,5.247,34.702,5.112,13.988,-2.829,0.0,36.6,37.7,9.675,1.497,37.967,34.71,38.262,35.75,-3.205,25.518,0.0,276.04,,285.0,285.0,36.871,2.82,35.582,23.009
9551.5,2.899,0.803,-33.569,1.575,9.512,5.247,34.702,5.112,13.988,-2.829,0.0,36.6,37.7,9.675,1.497,37.922,34.217,38.22,35.295,-3.205,25.518,0.0,276.04,,285.0,285.0,36.672,2.822,35.519,23.024
9552.0,2.899,0.803,-33.569,1.575,9.512,5.247,34.702,5.112,13.988,-2.829,0.0,36.6,37.7,9.675,1.497,37.782,33.957,38.161,35.198,-3.205,25.518,0.0,276.74,,285.0,285.0,36.414,2.823,35.377,23.087
9552.5,2.899,0.803,-33.569,1.575,9.512,5.247,34.702,5.112,13.988,-2.829,0.0,36.6,37.7,9.675,1.497,37.692,34.422,38.101,35.464,-3.205,25.518,0.0,276.74,,285.0,285.0,36.275,2.824,35.363,23.049
9553.0,2.899,0.803,-33.569,1.575,9.512,5.339,34.731,5.121,14.032,-2.832,0.0,36.619,37.672,9.675,1.497,37.748,34.964,38.121,35.799,-3.197,25.521,0.0,276.84,,285.0,285.0,36.42,2.825,35.603,23.038
9553.5,2.899,0.803,-33.569,1.575,9.512,5.339,34.731,5.121,14.032,-2.832,0.0,36.6,37.7,9.675,1.497,37.894,34.958,38.168,35.829,-3.197,25.521,0.0,276.84,,285.0,285.0,36.658,2.827,35.614,23.103
9554.0,2.602,0.63,-34.862,1.609,9.641,5.339,34.731,5.121,14.032,-2.832,0.0,36.6,37.7,9.634,1.486,37.85,34.453,38.175,35.44,-3.197,25.521,0.0,276.14,,285.0,285.0,36.713,2.828,35.518,23.131
9554.5,2.602,0.63,-34.862,1.609,9.641,5.339,34.731,5.121,14.032,-2.832,0.0,36.6,37.7,9.634,1.486,37.785,34.027,38.129,35.155,-3.197,25.521,0.0,276.14,,285.0,285.0,36.479,2.824,35.452,23.113
9555.0,2.602,0.63,-34.862,1.609,9.641,5.339,34.731,5.121,14.032,-2.832,0.0,36.6,37.7,9.634,1.486,37.7,34.41,38.09,35.565,-3.197,25.521,0.0,276.24,,285.0,285.0,36.274,2.82,35.396,23.092
9555.5,2.602,0.63,-34.862,1.609,9.641,5.339,34.731,5.121,14.032,-2.832,0.0,36.6,37.7,9.634,1.486,37.795,35.001,38.143,35.831,-3.197,25.521,0.0,276.24,,285.0,285.0,36.442,2.817,35.509,23.138
9556.0,2.602,0.63,-34.862,1.609,9.641,5.363,34.681,5.079,13.998,-2.823,0.0,36.631,37.724,9.634,1.486,37.898,35.124,38.189,35.897,-3.199,25.524,0.0,276.24,,285.0,285.0,36.692,2.813,35.667,23.11
9556.5,2.602,0.63,-34.862,1.609,9.641,5.363,34.681,5.079,13.998,-2.823,0.0,36.6,37.7,9.634,1.486,37.917,34.819,38.203,35.731,-3.199,25.524,0.0,276.24,,285.0,285.0,36.777,2.81,35.554,23.084
9557.0,2.21,0.573,-33.946,1.666,9.539,5.363,34.681,5.079,13.998,-2.823,0.0,36.6,37.7,9.664,1.439,37.892,34.377,38.189,35.458,-3.199,25.524,0.0,276.54,,285.0,285.0,36.667,2.806,35.484,23.097
9557.5,2.21,0.573,-33.946,1.666,9.539,5.363,34.681,5.079,13.998,-2.823,0.0,36.6,37.7,9.664,1.439,37.81,34.05,38.144,35.211,-3.199,25.524,0.0,276.54,,285.0,285.0,36.479,2.797,35.459,23.07
9558.0,2.21,0.573,-33.946,1.666,9.539,5.363,34.681,5.079,13.998,-2.823,0.0,36.6,37.7,9.664,1.439,37.82,35.157,38.146,35.962,-3.199,25.524,0.0,276.64,,285.0,285.0,36.304,2.787,35.588,23.085
9558.5,2.21,0.573,-33.946,1.666,9.539,5.363,34.681,5.079,13.998,-2.823,0.0,36.6,37.7,9.664,1.439,37.932,35.336,38.221,36.089,-3.199,25.524,0.0,276.64,,285.0,285.0,36.771,2.778,35.718,23.093
9559.0,2.21,0.573,-33.946,1.666,9.539,5.363,34.681,5.079,13.998,-2.823,0.0,36.6,37.7,9.664,1.439,37.972,34.981,38.255,35.933,-3.199,25.524,0.0,276.34,,285.0,285.0,36.895,2.768,35.674,23.085
9559.5,2.21,0.573,-33.946,1.666,9.539,5.35,34.639,5.107,13.987,-2.821,0.0,36.628,37.697,9.664,1.439,37.973,34.39,38.248,35.475,-3.185,25.531,0.0,276.34,,285.0,285.0,36.785,2.759,35.635,23.083
9560.0,2.21,0.573,-33.946,1.666,9.539,5.35,34.639,5.107,13.987,-2.821,0.0,36.6,37.7,9.664,1.439,37.885,34.227,38.195,35.215,-3.185,25.531,0.0,276.54,,285.0,285.0,36.521,2.75,35.583,23.042
9560.5,2.156,0.623,-34.006,1.675,9.534,5.35,34.639,5.107,13.987,-2.821,0.0,36.6,37.7,9.647,1.566,37.741,34.291,38.146,35.249,-3.185,25.531,0.0,276.54,,285.0,285.0,36.381,2.741,35.52,23.025
9561.0,2.156,0.623,-34.006,1.675,9.534,5.35,34.639,5.107,13.987,-2.821,0.0,36.6,37.7,9.647,1.566,37.773,34.635,38.131,35.722,-3.185,25.531,0.0,275.94,,285.0,285.0,36.357,2.732,35.635,23.086
9561.5,2.156,0.623,-34.006,1.675,9.534,5.35,34.639,5.107,13.987,-2.821,0.0,36.6,37.7,9.647,1.566,37.927,35.122,38.228,35.968,-3.185,25.531,0.0,275.94,,285.0,285.0,36.565,2.722,35.675,23.135
9562.0,2.156,0.623,-34.006,1.675,9.534,5.35,34.639,5.107,13.987,-2.821,0.0,36.6,37.7,9.647,1.566,37.951,34.669,38.235,35.753,-3.185,25.531,0.0,276.74,,285.0,285.0,36.811,2.713,35.622,23.173
9562.5,2.156,0.623,-34.006,1.675,9.534,5.328,34.667,5.106,14.037,-2.816,0.0,36.624,37.688,9.647,1.566,37.92,34.277,38.223,35.303,-3.189,25.53,0.0,276.74,,285.0,285.0,36.652,2.704,35.56,23.182
9563.0,2.156,0.623,-34.006,1.675,9.534,5.328,34.667,5.106,14.037,-2.816,0.0,36.6,37.7,9.647,1.566,37.787,34.247,38.161,35.419,-3.189,25.53,0.0,275.64,,285.0,285.0,36.431,2.695,35.458,23.181
9563.5,2.816,0.711,-34.086,1.622,9.549,5.328,34.667,5.106,14.037,-2.816,0.0,36.6,37.7,9.671,1.441,37.815,34.645,38.156,35.699,-3.189,25.53,0.0,275.64,,285.0,285.0,36.403,2.686,35.429,23.208
9564.0,2.816,0.711,-34.086,1.622,9.549,5.328,34.667,5.106,14.037,-2.816,0.0,36.6,37.7,9.671,1.441,37.833,35.009,38.179,35.805,-3.189,25.53,0.0,275.34,,285.0,285.0,36.579,2.688,35.656,23.19
9564.5,2.816,0.711,-34.086,1.622,9.549,5.328,34.667,5.106,14.037,-2.816,0.0,36.6,37.7,9.671,1.441,37.894,35.094,38.213,35.835,-3.189,25.53,0.0,275.34,,285.0,285.0,36.706,2.69,35.614,23.161
9565.0,2.816,0.711,-34.086,1.622,9.549,5.328,34.667,5.106,14.037,-2.816,0.0,36.6,37.7,9.671,1.441,37.915,34.513,38.235,35.542,-3.189,25.53,0.0,276.34,,285.0,285.0,36.759,2.692,35.572,23.188
9565.5,2.816,0.711,-34.086,1.622,9.549,5.327,34.702,5.113,14.076,-2.81,0.0,36.626,37.666,9.671,1.441,37.835,34.221,38.191,35.364,-3.187,25.521,0.0,276.34,,285.0,285.0,36.551,2.694,35.504,23.188
9566.0,2.816,0.711,-34.086,1.622,9.549,5.327,34.702,5.113,14.076,-2.81,0.0,36.6,37.7,9.671,1.441,37.775,34.726,38.167,35.648,-3.187,25.521,0.0,275.94,,285.0,285.0,36.403,2.696,35.484,23.226
9566.5,2.816,0.711,-34.086,1.622,9.549,5.327,34.702,5.113,14.076,-2.81,0.0,36.6,37.7,9.671,1.441,37.841,34.968,38.193,35.707,-3.187,25.521,0.0,275.94,,285.0,285.0,36.579,2.698,35.576,23.197
9567.0,3.329,0.865,-34.065,1.605,9.497,5.327,34.702,5.113,14.076,-2.81,0.0,36.6,37.7,9.762,1.576,37.904,34.942,38.218,35.737,-3.187,25.521,0.0,276.24,,285.0,285.0,36.677,2.7,35.69,23.153
9567.5,3.329,0.865,-34.065,1.605,9.497,5.327,34.702,5.113,14.076,-2.81,0.0,36.6,37.7,9.762,1.576,37.93,34.912,38.223,35.707,-3.187,25.521,0.0,276.24,,285.0,285.0,36.7,2.711,35.61,23.16
9568.0,3.329,0.865,-34.065,1.605,9.497,5.327,34.702,5.113,14.076,-2.81,0.0,36.6,37.7,9.762,1.576,37.902,34.855,38.24,35.708,-3.187,25.521,0.0,276.54,,285.0,285.0,36.693,2.721,35.549,23.184
9568.5,3.329,0.865,-34.065,1.605,9.497,5.327,34.702,5.113,14.076,-2.81,0.0,36.6,37.7,9.762,1.576,37.895,34.357,38.204,35.423,-3.187,25.521,0.0,276.54,,285.0,285.0,36.676,2.731,35.511,23.233
9569.0,3.329,0.865,-34.065,1.605,9.497,5.347,34.718,5.123,14.107,-2.805,0.0,36.63,37.709,9.762,1.576,37.836,34.804,38.195,35.653,-3.181,25.534,0.0,275.54,,285.0,285.0,36.47,2.741,35.543,23.255
9569.5,3.329,0.865,-34.065,1.605,9.497,5.347,34.718,5.123,14.107,-2.805,0.0,36.6,37.7,9.762,1.576,37.918,35.152,38.223,36.125,-3.181,25.534,0.0,275.54,,285.0,285.0,36.622,2.75,35.637,23.231
9570.0,3.254,0.794,-35.209,1.572,9.631,5.347,34.718,5.123,14.107,-2.805,0.0,36.6,37.7,9.516,1.675,38.03,34.947,38.297,36.004,-3.181,25.534,0.0,276.14,,285.0,285.0,36.855,2.76,35.7,23.186
9570.5,3.254,0.794,-35.209,1.572,9.631,5.347,34.718,5.123,14.107,-2.805,0.0,36.6,37.7,9.516,1.675,38.039,34.683,38.318,35.588,-3.181,25.534,0.0,276.14,,285.0,285.0,36.819,2.768,35.697,23.234
9571.0,3.254,0.794,-35.209,1.572,9.631,5.347,34.718,5.123,14.107,-2.805,0.0,36.6,37.7,9.516,1.675,37.934,34.457,38.26,35.423,-3.181,25.534,0.0,275.24,,285.0,285.0,36.657,2.776,35.491,23.301
9571.5,3.254,0.794,-35.209,1.572,9.631,5.347,34.718,5.123,14.107,-2.805,0.0,36.6,37.7,9.516,1.675,37.825,34.123,38.202,35.248,-3.181,25.534,0.0,275.24,,285.0,285.0,36.519,2.784,35.526,23.361
9572.0,3.254,0.794,-35.209,1.572,9.631,5.345,34.738,5.112,14.14,-2.814,0.0,36.62,37.667,9.516,1.675,37.774,34.781,38.17,35.62,-3.182,25.524,0.0,276.24,,285.0,285.0,36.349,2.791,35.657,23.284
9572.5,3.254,0.794,-35.209,1.572,9.631,5.345,34.738,5.112,14.14,-2.814,0.0,36.6,37.7,9.516,1.675,38.003,35.065,38.274,35.963,-3.182,25.524,0.0,276.24,,285.0,285.0,36.586,2.799,35.768,23.195
9573.0,3.254,0.794,-35.209,1.572,9.631,5.345,34.738,5.112,14.14,-2.814,0.0,36.6,37.7,9.516,1.675,38.029,34.772,38.308,35.619,-3.182,25.524,0.0,276.34,,285.0,285.0,36.826,2.806,35.781,23.157
9573.5,2.711,0.604,-35.209,1.586,9.59,5.345,34.738,5.112,14.14,-2.814,0.0,36.6,37.7,9.57,1.633,37.927,34.426,38.274,35.37,-3.182,25.524,0.0,276.34,,285.0,285.0,36.682,2.814,35.653,23.176
9574.0,2.711,0.604,-35.209,1.586,9.59,5.345,34.738,5.112,14.14,-2.814,0.0,36.6,37.7,9.57,1.633,37.845,34.047,38.207,35.138,-3.182,25.524,0.0,275.54,,285.0,285.0,36.499,2.812,35.55,23.233
9574.5,2.711,0.604,-35.209,1.586,9.59,5.345,34.738,5.112,14.14,-2.814,0.0,36.6,37.7,9.57,1.633,37.812,34.352,38.163,35.426,-3.182,25.524,0.0,275.54,,285.0,285.0,36.309,2.81,35.522,23.297
9575.0,2.711,0.604,-35.209,1.586,9.59,5.345,34.738,5.112,14.14,-2.814,0.0,36.6,37.7,9.57,1.633,37.832,35.033,38.204,35.732,-3.182,25.524,0.0,275.84,,285.0,285.0,36.438,2.809,35.779,23.393
