t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9689.0,3.413,0.894,-33.75,1.729,9.524,5.201,35.304,4.921,-5.067,-2.736,0.0,36.9,37.7,9.674,1.601,-10.944,-11.036,-11.505,-11.796,-3.131,26.209,0.0,256.24,,265.0,265.0,-11.238,3.038,-8.084,23.208
9689.5,3.413,0.894,-33.75,1.729,9.524,5.201,35.304,4.921,-5.067,-2.736,0.0,36.9,37.7,9.674,1.601,-11.585,-11.235,-12.029,-12.107,-3.131,26.209,0.0,256.94,,265.0,265.0,-11.32,3.044,-8.055,23.231
9690.0,3.413,0.894,-33.75,1.729,9.524,5.201,35.304,4.921,-5.067,-2.736,0.0,36.9,37.7,9.674,1.601,-11.631,-11.279,-12.058,-12.121,-3.131,26.209,0.0,256.94,,265.0,265.0,-11.739,3.05,-8.056,23.284
9690.5,3.413,0.894,-33.75,1.729,9.524,5.224,35.347,4.967,-5.158,-2.744,0.0,36.913,37.819,9.674,1.601,-11.342,-11.135,-11.989,-11.838,-3.137,26.223,0.0,256.44,,265.0,265.0,-11.772,3.056,-8.067,23.28
9691.0,3.413,0.894,-33.75,1.729,9.524,5.224,35.347,4.967,-5.158,-2.744,0.0,36.9,37.8,9.674,1.601,-11.211,-11.002,-11.709,-11.631,-3.137,26.223,0.0,256.44,,265.0,265.0,-11.576,3.062,-8.068,23.277
9691.5,3.383,0.819,-35.209,1.677,9.534,5.224,35.347,4.967,-5.158,-2.744,0.0,36.9,37.8,9.573,1.854,-11.03,-11.179,-11.487,-11.827,-3.137,26.223,0.0,257.04,,265.0,265.0,-11.388,3.068,-8.08,23.261
9692.0,3.383,0.819,-35.209,1.677,9.534,5.224,35.347,4.967,-5.158,-2.744,0.0,36.9,37.8,9.573,1.854,-11.222,-11.256,-11.733,-12.017,-3.137,26.223,0.0,257.04,,265.0,265.0,-11.381,3.073,-8.065,23.275
9692.5,3.383,0.819,-35.209,1.677,9.534,5.224,35.347,4.967,-5.158,-2.744,0.0,36.9,37.8,9.573,1.854,-11.441,-11.292,-12.125,-12.13,-3.137,26.223,0.0,256.44,,265.0,265.0,-11.557,3.078,-8.05,23.246
9693.0,3.383,0.819,-35.209,1.677,9.534,5.224,35.347,4.967,-5.158,-2.744,0.0,36.9,37.8,9.573,1.854,-11.314,-11.144,-11.649,-11.807,-3.137,26.223,0.0,256.44,,265.0,265.0,-11.747,3.083,-8.083,23.248
9693.5,3.383,0.819,-35.209,1.677,9.534,5.225,35.343,4.9,-5.242,-2.757,0.0,36.904,37.825,9.573,1.854,-10.853,-11.021,-11.577,-11.704,-3.141,26.206,0.0,256.94,,265.0,265.0,-11.479,3.088,-8.097,23.237
9694.0,3.383,0.819,-35.209,1.677,9.534,5.225,35.343,4.9,-5.242,-2.757,0.0,36.9,37.8,9.573,1.854,-10.922,-11.08,-11.694,-11.887,-3.141,26.206,0.0,256.94,,265.0,265.0,-11.289,3.093,-8.085,23.223
9694.5,3.383,0.819,-35.209,1.677,9.534,5.225,35.343,4.9,-5.242,-2.757,0.0,36.9,37.8,9.573,1.854,-11.252,-11.142,-11.907,-12.046,-3.141,26.206,0.0,257.94,,265.0,265.0,-11.396,3.098,-8.044,23.224
9695.0,2.563,0.689,-33.605,1.778,9.505,5.225,35.343,4.9,-5.242,-2.757,0.0,36.9,37.8,9.796,1.652,-11.667,-11.25,-12.181,-12.178,-3.141,26.206,0.0,257.94,,265.0,265.0,-11.587,3.102,-8.02,23.198
9695.5,2.563,0.689,-33.605,1.778,9.505,5.225,35.343,4.9,-5.242,-2.757,0.0,36.9,37.8,9.796,1.652,-11.786,-11.274,-12.198,-12.142,-3.141,26.206,0.0,257.84,,265.0,265.0,-11.819,3.094,-8.054,23.164
9696.0,2.563,0.689,-33.605,1.778,9.505,5.225,35.343,4.9,-5.242,-2.757,0.0,36.9,37.8,9.796,1.652,-11.448,-11.11,-12.048,-11.877,-3.141,26.206,0.0,257.84,,265.0,265.0,-11.85,3.085,-8.049,23.191
9696.5,2.563,0.689,-33.605,1.778,9.505,5.225,35.343,4.9,-5.242,-2.757,0.0,36.9,37.8,9.796,1.652,-11.149,-11.115,-11.834,-11.788,-3.141,26.206,0.0,257.44,,265.0,265.0,-11.621,3.076,-8.077,23.174
9697.0,2.563,0.689,-33.605,1.778,9.505,5.229,35.321,4.908,-5.31,-2.749,0.0,36.911,37.835,9.796,1.652,-11.344,-11.178,-12.033,-12.05,-3.145,26.224,0.0,257.44,,265.0,265.0,-11.472,3.068,-8.058,23.175
9697.5,2.563,0.689,-33.605,1.778,9.505,5.229,35.321,4.908,-5.31,-2.749,0.0,36.9,37.8,9.796,1.652,-11.448,-11.281,-12.209,-12.198,-3.145,26.224,0.0,257.44,,265.0,265.0,-11.651,3.06,-8.043,23.201
9698.0,2.801,0.727,-34.491,1.718,9.412,5.229,35.321,4.908,-5.31,-2.749,0.0,36.9,37.8,9.633,1.769,-11.798,-11.321,-12.246,-12.241,-3.145,26.224,0.0,257.44,,265.0,265.0,-11.784,3.051,-8.04,23.206
9698.5,2.801,0.727,-34.491,1.718,9.412,5.229,35.321,4.908,-5.31,-2.749,0.0,36.9,37.8,9.633,1.769,-11.344,-11.231,-12.009,-11.973,-3.145,26.224,0.0,257.04,,265.0,265.0,-11.901,3.047,-8.051,23.158
9699.0,2.801,0.727,-34.491,1.718,9.412,5.229,35.321,4.908,-5.31,-2.749,0.0,36.9,37.8,9.633,1.769,-11.211,-11.081,-11.919,-11.693,-3.145,26.224,0.0,257.04,,265.0,265.0,-11.639,3.043,-8.077,23.033
9699.5,2.801,0.727,-34.491,1.718,9.412,5.229,35.321,4.908,-5.31,-2.749,0.0,36.9,37.8,9.633,1.769,-11.329,-11.084,-11.969,-11.805,-3.145,26.224,0.0,256.94,,265.0,265.0,-11.476,3.039,-8.038,23.015
9700.0,2.801,0.727,-34.491,1.718,9.412,5.243,35.335,4.925,-5.408,-2.745,0.0,36.908,37.824,9.633,1.769,-11.403,-11.166,-12.195,-12.092,-3.148,26.222,0.0,256.94,,265.0,265.0,-11.547,3.035,-8.025,22.967
9700.5,2.801,0.727,-34.491,1.718,9.412,5.243,35.335,4.925,-5.408,-2.745,0.0,36.9,37.8,9.633,1.769,-11.613,-11.279,-12.245,-12.21,-3.148,26.222,0.0,256.14,,265.0,265.0,-11.714,3.032,-8.029,22.998
9701.0,2.801,0.727,-34.491,1.718,9.412,5.243,35.335,4.925,-5.408,-2.745,0.0,36.9,37.8,9.633,1.769,-11.747,-11.346,-12.299,-12.197,-3.148,26.222,0.0,256.14,,265.0,265.0,-11.837,3.028,-8.001,23.024
9701.5,2.254,0.561,-35.031,1.73,9.535,5.243,35.335,4.925,-5.408,-2.745,0.0,36.9,37.8,9.627,1.878,-11.363,-11.278,-11.979,-11.891,-3.148,26.222,0.0,257.54,,265.0,265.0,-11.897,3.024,-8.048,23.021
9702.0,2.254,0.561,-35.031,1.73,9.535,5.243,35.335,4.925,-5.408,-2.745,0.0,36.9,37.8,9.627,1.878,-11.328,-11.007,-11.763,-11.689,-3.148,26.222,0.0,257.54,,265.0,265.0,-11.628,3.012,-8.09,22.981
9702.5,2.254,0.561,-35.031,1.73,9.535,5.243,35.335,4.925,-5.408,-2.745,0.0,36.9,37.8,9.627,1.878,-11.167,-11.07,-11.634,-11.769,-3.148,26.222,0.0,255.94,,265.0,265.0,-11.447,2.999,-8.071,22.984
9703.0,2.254,0.561,-35.031,1.73,9.535,5.243,35.335,4.925,-5.408,-2.745,0.0,36.9,37.8,9.627,1.878,-11.374,-11.148,-11.857,-11.962,-3.148,26.222,0.0,255.94,,265.0,265.0,-11.41,2.987,-8.022,23.027
9703.5,2.254,0.561,-35.031,1.73,9.535,5.248,35.341,4.93,-5.469,-2.746,0.0,36.916,37.917,9.627,1.878,-11.871,-11.29,-12.342,-12.169,-3.146,26.232,0.0,256.94,,265.0,265.0,-11.585,2.975,-8.025,23.043
9704.0,2.254,0.561,-35.031,1.73,9.535,5.248,35.341,4.93,-5.469,-2.746,0.0,36.9,37.9,9.627,1.878,-11.72,-11.202,-12.233,-12.078,-3.146,26.232,0.0,256.94,,265.0,265.0,-11.918,2.963,-8.032,23.041
9704.5,3.277,0.866,-33.759,1.793,7.999,5.248,35.341,4.93,-5.469,-2.746,0.0,36.9,37.9,9.813,1.753,-11.434,-11.122,-12.14,-11.858,-3.146,26.232,0.0,256.04,,265.0,265.0,-11.808,2.951,-8.048,23.085
9705.0,3.277,0.866,-33.759,1.793,7.999,5.248,35.341,4.93,-5.469,-2.746,0.0,36.9,37.9,9.813,1.753,-11.401,-11.101,-12.091,-11.834,-3.146,26.232,0.0,256.04,,265.0,265.0,-11.638,2.957,-8.023,23.132
9705.5,3.277,0.866,-33.759,1.793,7.999,5.248,35.341,4.93,-5.469,-2.746,0.0,36.9,37.9,9.813,1.753,-11.379,-11.207,-12.068,-11.973,-3.146,26.232,0.0,257.44,,265.0,265.0,-11.607,2.962,-8.035,23.123
9706.0,3.277,0.866,-33.759,1.793,7.999,5.248,35.341,4.93,-5.469,-2.746,0.0,36.9,37.9,9.813,1.753,-11.508,-11.148,-12.395,-11.968,-3.146,26.232,0.0,257.44,,265.0,265.0,-11.657,2.967,-7.998,23.16
9706.5,3.277,0.866,-33.759,1.793,7.999,5.258,35.394,4.947,-5.612,-2.755,0.0,36.911,37.835,9.813,1.753,-11.776,-11.169,-12.468,-11.992,-3.149,26.229,0.0,257.74,,265.0,265.0,-11.755,2.972,-8.024,23.154
9707.0,3.277,0.866,-33.759,1.793,7.999,5.258,35.394,4.947,-5.612,-2.755,0.0,36.9,37.8,9.813,1.753,-11.509,-11.053,-12.124,-11.806,-3.149,26.229,0.0,257.74,,265.0,265.0,-11.851,2.977,-8.021,23.142
9707.5,3.277,0.866,-33.759,1.793,7.999,5.258,35.394,4.947,-5.612,-2.755,0.0,36.9,37.8,9.813,1.753,-11.193,-11.175,-11.86,-11.867,-3.149,26.229,0.0,258.14,,265.0,265.0,-11.623,2.982,-8.05,23.137
9708.0,3.24,0.748,-35.209,1.767,9.506,5.258,35.394,4.947,-5.612,-2.755,0.0,36.9,37.8,9.562,1.678,-11.348,-11.235,-12.104,-12.05,-3.149,26.229,0.0,258.14,,265.0,265.0,-11.524,2.987,-8.015,23.136
9708.5,3.24,0.748,-35.209,1.767,9.506,5.258,35.394,4.947,-5.612,-2.755,0.0,36.9,37.8,9.562,1.678,-11.591,-11.269,-12.324,-12.212,-3.149,26.229,0.0,258.24,,265.0,265.0,-11.684,2.991,-8.022,23.147
9709.0,3.24,0.748,-35.209,1.767,9.506,5.258,35.394,4.947,-5.612,-2.755,0.0,36.9,37.8,9.562,1.678,-11.725,-11.325,-12.4,-12.196,-3.149,26.229,0.0,258.24,,265.0,265.0,-11.849,2.995,-8.009,23.132
9709.5,3.24,0.748,-35.209,1.767,9.506,5.258,35.394,4.947,-5.612,-2.755,0.0,36.9,37.8,9.562,1.678,-11.682,-11.278,-12.277,-12.008,-3.149,26.229,0.0,258.14,,265.0,265.0,-11.912,2.999,-8.052,23.089
9710.0,3.24,0.748,-35.209,1.767,9.506,5.278,35.365,4.942,-5.657,-2.766,0.0,36.913,37.81,9.562,1.678,-11.584,-11.045,-12.002,-11.845,-3.15,26.232,0.0,258.14,,265.0,265.0,-11.811,3.003,-8.059,23.068
9710.5,3.24,0.748,-35.209,1.767,9.506,5.278,35.365,4.942,-5.657,-2.766,0.0,36.9,37.8,9.562,1.678,-11.397,-11.195,-12.038,-11.991,-3.15,26.232,0.0,257.74,,265.0,265.0,-11.619,3.007,-8.056,23.034
9711.0,3.508,0.764,-35.209,1.724,9.6,5.278,35.365,4.942,-5.657,-2.766,0.0,36.9,37.8,9.56,1.676,-11.65,-11.254,-12.214,-12.15,-3.15,26.232,0.0,257.74,,265.0,265.0,-11.655,3.011,-8.038,22.992
9711.5,3.508,0.764,-35.209,1.724,9.6,5.278,35.365,4.942,-5.657,-2.766,0.0,36.9,37.8,9.56,1.676,-11.876,-11.194,-12.448,-12.098,-3.15,26.232,0.0,257.74,,265.0,265.0,-11.817,3.019,-8.033,22.981
9712.0,3.508,0.764,-35.209,1.724,9.6,5.278,35.365,4.942,-5.657,-2.766,0.0,36.9,37.8,9.56,1.676,-11.561,-11.242,-12.27,-12.01,-3.15,26.232,0.0,257.74,,265.0,265.0,-11.904,3.027,-8.016,22.951
9712.5,3.508,0.764,-35.209,1.724,9.6,5.278,35.365,4.942,-5.657,-2.766,0.0,36.9,37.8,9.56,1.676,-11.515,-11.088,-12.22,-11.795,-3.15,26.232,0.0,256.34,,265.0,265.0,-11.771,3.035,-8.027,22.946
9713.0,3.508,0.764,-35.209,1.724,9.6,5.292,35.364,4.926,-5.708,-2.759,0.0,36.912,37.814,9.56,1.676,-11.601,-11.11,-12.141,-11.839,-3.159,26.241,0.0,256.34,,265.0,265.0,-11.654,3.043,-8.034,22.929
9713.5,3.508,0.764,-35.209,1.724,9.6,5.292,35.364,4.926,-5.708,-2.759,0.0,36.9,37.8,9.56,1.676,-11.523,-11.197,-12.109,-11.95,-3.159,26.241,0.0,258.14,,265.0,265.0,-11.673,3.05,-8.008,22.916
9714.0,3.091,0.719,-35.209,1.699,9.599,5.292,35.364,4.926,-5.708,-2.759,0.0,36.9,37.8,9.599,1.839,-11.82,-11.265,-12.383,-12.118,-3.159,26.241,0.0,258.14,,265.0,265.0,-11.695,3.058,-8.025,22.912
9714.5,3.091,0.719,-35.209,1.699,9.599,5.292,35.364,4.926,-5.708,-2.759,0.0,36.9,37.8,9.599,1.839,-11.994,-11.21,-12.401,-12.046,-3.159,26.241,0.0,258.24,,265.0,265.0,-11.896,3.058,-8.024,22.907
9715.0,3.091,0.719,-35.209,1.699,9.599,5.292,35.364,4.926,-5.708,-2.759,0.0,36.9,37.8,9.599,1.839,-11.818,-11.197,-12.109,-11.984,-3.159,26.241,0.0,258.24,,265.0,265.0,-11.913,3.059,-8.024,22.922
9715.5,3.091,0.719,-35.209,1.699,9.599,5.292,35.364,4.926,-5.708,-2.759,0.0,36.9,37.8,9.599,1.839,-11.25,-11.246,-11.818,-11.943,-3.159,26.241,0.0,258.14,,265.0,265.0,-11.777,3.059,-8.074,22.901
9716.0,3.091,0.719,-35.209,1.699,9.599,5.292,35.364,4.926,-5.708,-2.759,0.0,36.9,37.8,9.599,1.839,-11.232,-11.256,-11.934,-12.021,-3.159,26.241,0.0,258.14,,265.0,265.0,-11.564,3.06,-8.071,22.917
9716.5,3.091,0.719,-35.209,1.699,9.599,5.267,35.335,4.921,-5.771,-2.75,0.0,36.93,37.818,9.599,1.839,-11.557,-11.246,-12.131,-12.094,-3.156,26.24,0.0,257.84,,265.0,265.0,-11.611,3.06,-8.036,22.934
9717.0,3.091,0.719,-35.209,1.699,9.599,5.267,35.335,4.921,-5.771,-2.75,0.0,36.9,37.8,9.599,1.839,-11.643,-11.349,-12.236,-12.195,-3.156,26.24,0.0,257.84,,265.0,265.0,-11.757,3.061,-8.065,22.95
9717.5,3.015,0.715,-35.209,1.719,9.616,5.267,35.335,4.921,-5.771,-2.75,0.0,36.9,37.8,9.43,1.819,-11.242,-10.963,-11.723,-11.577,-3.156,26.24,0.0,257.54,,265.0,265.0,-11.856,3.061,-8.052,22.959
9718.0,3.015,0.715,-35.209,1.719,9.616,5.267,35.335,4.921,-5.771,-2.75,0.0,36.9,37.8,9.43,1.819,-11.104,-11.064,-11.73,-11.829,-3.156,26.24,0.0,257.54,,265.0,265.0,-11.376,3.061,-8.054,22.907
9718.5,3.015,0.715,-35.209,1.719,9.616,5.267,35.335,4.921,-5.771,-2.75,0.0,36.9,37.8,9.43,1.819,-11.642,-11.161,-12.054,-11.973,-3.156,26.24,0.0,257.64,,265.0,265.0,-11.432,3.06,-8.015,22.893
9719.0,3.015,0.715,-35.209,1.719,9.616,5.267,35.335,4.921,-5.771,-2.75,0.0,36.9,37.8,9.43,1.819,-11.992,-11.244,-12.538,-12.195,-3.156,26.24,0.0,257.64,,265.0,265.0,-11.707,3.059,-8.002,22.859
9719.5,3.015,0.715,-35.209,1.719,9.616,5.246,35.396,4.935,-5.893,-2.757,0.0,36.94,37.828,9.43,1.819,-12.205,-11.3,-12.739,-12.263,-3.152,26.251,0.0,257.34,,265.0,265.0,-11.992,3.058,-7.99,22.832
9720.0,3.015,0.715,-35.209,1.719,9.616,5.246,35.396,4.935,-5.893,-2.757,0.0,36.9,37.8,9.43,1.819,-12.119,-11.21,-12.456,-12.083,-3.152,26.251,0.0,257.34,,265.0,265.0,-12.127,3.058,-8.04,22.855
9720.5,2.856,0.769,-33.841,1.813,9.481,5.246,35.396,4.935,-5.893,-2.757,0.0,36.9,37.8,9.675,1.651,-11.694,-11.043,-12.161,-11.832,-3.152,26.251,0.0,257.84,,265.0,265.0,-11.967,3.057,-8.028,22.945
9721.0,2.856,0.769,-33.841,1.813,9.481,5.246,35.396,4.935,-5.893,-2.757,0.0,36.9,37.8,9.675,1.651,-11.318,-11.082,-12.034,-11.763,-3.152,26.251,0.0,257.84,,265.0,265.0,-11.683,3.054,-8.028,23.07
9721.5,2.856,0.769,-33.841,1.813,9.481,5.246,35.396,4.935,-5.893,-2.757,0.0,36.9,37.8,9.675,1.651,-11.723,-11.267,-12.282,-12.199,-3.152,26.251,0.0,257.14,,265.0,265.0,-11.549,3.05,-8.016,23.193
9722.0,2.856,0.769,-33.841,1.813,9.481,5.246,35.396,4.935,-5.893,-2.757,0.0,36.9,37.8,9.675,1.651,-11.986,-11.341,-12.544,-12.285,-3.152,26.251,0.0,257.14,,265.0,265.0,-11.868,3.047,-8.002,23.281
9722.5,2.856,0.769,-33.841,1.813,9.481,5.246,35.396,4.935,-5.893,-2.757,0.0,36.9,37.8,9.675,1.651,-11.823,-11.31,-12.423,-12.05,-3.152,26.251,0.0,256.64,,265.0,265.0,-12.039,3.044,-8.009,23.327
9723.0,2.856,0.769,-33.841,1.813,9.481,5.255,35.393,4.941,-5.956,-2.762,0.0,36.938,37.951,9.675,1.651,-11.491,-11.011,-11.892,-11.602,-3.166,26.248,0.0,256.64,,265.0,265.0,-11.901,3.041,-8.039,23.399
9723.5,2.856,0.769,-33.841,1.813,9.481,5.255,35.393,4.941,-5.956,-2.762,0.0,36.9,38.0,9.675,1.651,-11.024,-10.946,-11.528,-11.598,-3.166,26.248,0.0,257.54,,265.0,265.0,-11.499,3.038,-8.04,23.464
9724.0,3.055,0.749,-35.126,1.799,9.551,5.255,35.393,4.941,-5.956,-2.762,0.0,36.9,38.0,9.543,1.653,-11.23,-11.05,-11.763,-11.834,-3.166,26.248,0.0,257.54,,265.0,265.0,-11.274,3.035,-8.0,23.446
9724.5,3.055,0.749,-35.126,1.799,9.551,5.255,35.393,4.941,-5.956,-2.762,0.0,36.9,38.0,9.543,1.653,-11.756,-11.159,-12.152,-11.995,-3.166,26.248,0.0,258.04,,265.0,265.0,-11.469,3.035,-7.985,23.459
9725.0,3.055,0.749,-35.126,1.799,9.551,5.255,35.393,4.941,-5.956,-2.762,0.0,36.9,38.0,9.543,1.653,-11.889,-11.153,-12.261,-11.975,-3.166,26.248,0.0,258.04,,265.0,265.0,-11.766,3.036,-7.951,23.475
9725.5,3.055,0.749,-35.126,1.799,9.551,5.255,35.393,4.941,-5.956,-2.762,0.0,36.9,38.0,9.543,1.653,-11.392,-11.093,-11.833,-11.645,-3.166,26.248,0.0,258.14,,265.0,265.0,-11.819,3.036,-7.98,23.509
9726.0,3.055,0.749,-35.126,1.799,9.551,5.265,35.39,4.944,-6.001,-2.749,0.0,36.951,37.956,9.543,1.653,-11.015,-11.062,-11.465,-11.609,-3.156,26.262,0.0,258.14,,265.0,265.0,-11.491,3.036,-7.99,23.541
9726.5,3.055,0.749,-35.126,1.799,9.551,5.265,35.39,4.944,-6.001,-2.749,0.0,37.0,38.0,9.543,1.653,-11.371,-11.113,-11.83,-11.842,-3.156,26.262,0.0,257.84,,265.0,265.0,-11.288,3.037,-7.984,23.59
9727.0,2.488,0.704,-33.974,1.754,9.503,5.265,35.39,4.944,-6.001,-2.749,0.0,37.0,38.0,9.655,1.702,-11.632,-11.17,-12.245,-12.081,-3.156,26.262,0.0,257.84,,265.0,265.0,-11.539,3.037,-7.93,23.716
9727.5,2.488,0.704,-33.974,1.754,9.503,5.265,35.39,4.944,-6.001,-2.749,0.0,37.0,38.0,9.655,1.702,-11.895,-11.252,-12.5,-12.11,-3.156,26.262,0.0,258.24,,265.0,265.0,-11.782,3.028,-7.946,23.713
9728.0,2.488,0.704,-33.974,1.754,9.503,5.265,35.39,4.944,-6.001,-2.749,0.0,37.0,38.0,9.655,1.702,-11.717,-11.192,-12.205,-11.853,-3.156,26.262,0.0,258.24,,265.0,265.0,-11.939,3.019,-7.985,23.729
9728.5,2.488,0.704,-33.974,1.754,9.503,5.265,35.39,4.944,-6.001,-2.749,0.0,37.0,38.0,9.655,1.702,-10.94,-10.932,-11.52,-11.582,-3.156,26.262,0.0,258.04,,265.0,265.0,-11.742,3.01,-7.975,23.716
9729.0,2.488,0.704,-33.974,1.754,9.503,5.265,35.39,4.944,-6.001,-2.749,0.0,37.0,38.0,9.655,1.702,-11.006,-11.053,-11.581,-11.82,-3.156,26.262,0.0,258.04,,265.0,265.0,-11.244,3.002,-7.967,23.756
9729.5,2.488,0.704,-33.974,1.754,9.503,5.237,35.338,4.939,-6.038,-2.77,0.0,36.964,38.003,9.655,1.702,-11.38,-11.18,-11.89,-12.032,-3.154,26.263,0.0,257.34,,265.0,265.0,-11.365,2.993,-7.951,23.738
9730.0,2.488,0.704,-33.974,1.754,9.503,5.237,35.338,4.939,-6.038,-2.77,0.0,37.0,38.0,9.655,1.702,-11.724,-11.232,-12.222,-12.147,-3.154,26.263,0.0,257.34,,265.0,265.0,-11.62,2.985,-7.916,23.74
9730.5,2.651,0.739,-33.951,1.805,9.534,5.237,35.338,4.939,-6.038,-2.77,0.0,37.0,38.0,9.682,1.659,-11.673,-11.219,-12.247,-11.908,-3.154,26.263,0.0,258.04,,265.0,265.0,-11.831,2.977,-7.942,23.843
9731.0,2.651,0.739,-33.951,1.805,9.534,5.237,35.338,4.939,-6.038,-2.77,0.0,37.0,38.0,9.682,1.659,-11.58,-10.901,-11.94,-11.562,-3.154,26.263,0.0,258.04,,265.0,265.0,-11.761,2.972,-7.96,23.845
9731.5,2.651,0.739,-33.951,1.805,9.534,5.237,35.338,4.939,-6.038,-2.77,0.0,37.0,38.0,9.682,1.659,-10.975,-10.849,-11.325,-11.393,-3.154,26.263,0.0,258.14,,265.0,265.0,-11.496,2.966,-7.944,23.863
9732.0,2.651,0.739,-33.951,1.805,9.534,5.237,35.338,4.939,-6.038,-2.77,0.0,37.0,38.0,9.682,1.659,-11.267,-11.106,-11.594,-11.872,-3.154,26.263,0.0,258.14,,265.0,265.0,-11.135,2.961,-7.934,23.82
9732.5,2.651,0.739,-33.951,1.805,9.534,5.268,35.342,4.959,-6.068,-2.751,0.0,36.977,38.039,9.682,1.659,-11.639,-11.155,-12.12,-12.054,-3.153,26.279,0.0,257.84,,265.0,265.0,-11.46,2.956,-7.899,23.761
9733.0,2.651,0.739,-33.951,1.805,9.534,5.268,35.342,4.959,-6.068,-2.751,0.0,37.0,38.0,9.682,1.659,-11.758,-11.203,-12.113,-12.002,-3.153,26.279,0.0,257.84,,265.0,265.0,-11.742,2.951,-7.874,23.647
9733.5,3.056,0.711,-35.209,1.777,9.617,5.268,35.342,4.959,-6.068,-2.751,0.0,37.0,38.0,9.54,1.654,-11.198,-11.026,-11.64,-11.546,-3.153,26.279,0.0,257.74,,265.0,265.0,-11.769,2.946,-7.906,23.569
9734.0,3.056,0.711,-35.209,1.777,9.617,5.268,35.342,4.959,-6.068,-2.751,0.0,37.0,38.0,9.54,1.654,-11.158,-10.695,-11.416,-11.401,-3.153,26.279,0.0,257.74,,265.0,265.0,-11.353,2.948,-7.892,23.638
9734.5,3.056,0.711,-35.209,1.777,9.617,5.268,35.342,4.959,-6.068,-2.751,0.0,37.0,38.0,9.54,1.654,-10.857,-10.864,-11.25,-11.526,-3.153,26.279,0.0,258.04,,265.0,265.0,-11.167,2.95,-7.869,23.626
9735.0,3.056,0.711,-35.209,1.777,9.617,5.268,35.342,4.959,-6.068,-2.751,0.0,37.0,38.0,9.54,1.654,-11.396,-10.941,-11.647,-11.768,-3.153,26.279,0.0,258.04,,265.0,265.0,-11.124,2.951,-7.839,23.666
9735.5,3.056,0.711,-35.209,1.777,9.617,5.229,35.375,4.931,-6.145,-2.773,0.0,36.985,38.047,9.54,1.654,-11.724,-11.108,-12.292,-11.998,-3.172,26.268,0.0,257.94,,265.0,265.0,-11.438,2.953,-7.804,23.656
9736.0,3.056,0.711,-35.209,1.777,9.617,5.229,35.375,4.931,-6.145,-2.773,0.0,37.0,38.0,9.54,1.654,-11.638,-10.998,-12.169,-11.698,-3.172,26.268,0.0,257.94,,265.0,265.0,-11.78,2.955,-7.82,23.657
9736.5,3.056,0.711,-35.209,1.777,9.617,5.229,35.375,4.931,-6.145,-2.773,0.0,37.0,38.0,9.54,1.654,-11.495,-10.706,-11.769,-11.395,-3.172,26.268,0.0,257.84,,265.0,265.0,-11.626,2.956,-7.827,23.643
9737.0,3.262,0.808,-35.038,1.622,9.563,5.229,35.375,4.931,-6.145,-2.773,0.0,37.0,38.0,9.612,1.863,-10.741,-10.844,-11.282,-11.47,-3.172,26.268,0.0,257.84,,265.0,265.0,-11.341,2.958,-7.828,23.687
9737.5,3.262,0.808,-35.038,1.622,9.563,5.229,35.375,4.931,-6.145,-2.773,0.0,37.0,38.0,9.612,1.863,-10.818,-10.991,-11.355,-11.752,-3.172,26.268,0.0,258.04,,265.0,265.0,-11.084,2.963,-7.853,23.666
9738.0,3.262,0.808,-35.038,1.622,9.563,5.229,35.375,4.931,-6.145,-2.773,0.0,37.0,38.0,9.612,1.863,-11.579,-10.972,-11.812,-11.83,-3.172,26.268,0.0,258.04,,265.0,265.0,-11.229,2.968,-7.781,23.663
9738.5,3.262,0.808,-35.038,1.622,9.563,5.229,35.375,4.931,-6.145,-2.773,0.0,37.0,38.0,9.612,1.863,-11.798,-11.083,-12.212,-11.988,-3.172,26.268,0.0,258.14,,265.0,265.0,-11.548,2.973,-7.79,23.686
9739.0,3.262,0.808,-35.038,1.622,9.563,5.227,35.417,4.924,-6.236,-2.779,0.0,36.996,38.047,9.612,1.863,-11.046,-10.785,-11.384,-11.276,-3.175,26.269,0.0,258.14,,265.0,265.0,-11.77,2.978,-7.834,23.714
9739.5,3.262,0.808,-35.038,1.622,9.563,5.227,35.417,4.924,-6.236,-2.779,0.0,37.0,38.0,9.612,1.863,-10.612,-10.674,-11.049,-11.171,-3.175,26.269,0.0,257.84,,265.0,265.0,-11.123,2.982,-7.832,23.796
9740.0,2.766,0.681,-35.171,1.751,9.602,5.227,35.417,4.924,-6.236,-2.779,0.0,37.0,38.0,9.559,1.662,-10.881,-10.879,-11.32,-11.579,-3.175,26.269,0.0,257.84,,265.0,265.0,-10.877,2.987,-7.812,23.84
9740.5,2.766,0.681,-35.171,1.751,9.602,5.227,35.417,4.924,-6.236,-2.779,0.0,37.0,38.0,9.559,1.662,-11.06,-10.967,-11.58,-11.824,-3.175,26.269,0.0,257.84,,265.0,265.0,-11.165,2.983,-7.797,23.845
9741.0,2.766,0.681,-35.171,1.751,9.602,5.227,35.417,4.924,-6.236,-2.779,0.0,37.0,38.0,9.559,1.662,-11.472,-10.974,-11.831,-11.881,-3.175,26.269,0.0,257.84,,265.0,265.0,-11.358,2.98,-7.771,23.817
9741.5,2.766,0.681,-35.171,1.751,9.602,5.227,35.417,4.924,-6.236,-2.779,0.0,37.0,38.0,9.559,1.662,-11.664,-10.948,-11.902,-11.748,-3.175,26.269,0.0,257.74,,265.0,265.0,-11.539,2.976,-7.769,23.787
9742.0,2.766,0.681,-35.171,1.751,9.602,5.244,35.402,4.93,-6.267,-2.784,0.0,37.02,38.034,9.559,1.662,-11.011,-10.803,-11.387,-11.293,-3.168,26.274,0.0,257.74,,265.0,265.0,-11.565,2.973,-7.805,23.744
9742.5,2.766,0.681,-35.171,1.751,9.602,5.244,35.402,4.93,-6.267,-2.784,0.0,37.0,38.0,9.559,1.662,-10.898,-10.738,-11.189,-11.466,-3.168,26.274,0.0,257.64,,265.0,265.0,-11.123,2.969,-7.772,23.714
9743.0,2.766,0.681,-35.171,1.751,9.602,5.244,35.402,4.93,-6.267,-2.784,0.0,37.0,38.0,9.559,1.662,-11.306,-10.858,-11.367,-11.589,-3.168,26.274,0.0,257.64,,265.0,265.0,-11.073,2.966,-7.738,23.722
9743.5,3.06,0.801,-34.232,1.716,9.489,5.244,35.402,4.93,-6.267,-2.784,0.0,37.0,38.0,9.687,1.75,-11.391,-10.948,-11.71,-11.795,-3.168,26.274,0.0,257.34,,265.0,265.0,-11.28,2.963,-7.734,23.716
9744.0,3.06,0.801,-34.232,1.716,9.489,5.244,35.402,4.93,-6.267,-2.784,0.0,37.0,38.0,9.687,1.75,-11.194,-10.855,-11.545,-11.614,-3.168,26.274,0.0,257.34,,265.0,265.0,-11.461,2.964,-7.711,23.692
9744.5,3.06,0.801,-34.232,1.716,9.489,5.244,35.402,4.93,-6.267,-2.784,0.0,37.0,38.0,9.687,1.75,-10.762,-10.592,-11.149,-11.072,-3.168,26.274,0.0,257.24,,265.0,265.0,-11.302,2.966,-7.731,23.697
9745.0,3.06,0.801,-34.232,1.716,9.489,5.244,35.402,4.93,-6.267,-2.784,0.0,37.0,38.0,9.687,1.75,-10.754,-10.439,-10.937,-11.029,-3.168,26.274,0.0,257.24,,265.0,265.0,-10.894,2.967,-7.68,23.688
9745.5,3.06,0.801,-34.232,1.716,9.489,5.251,35.36,4.882,-6.276,-2.768,0.0,37.025,37.986,9.687,1.75,-10.835,-10.61,-10.948,-11.288,-3.173,26.271,0.0,257.64,,265.0,265.0,-10.789,2.969,-7.654,23.665
9746.0,3.06,0.801,-34.232,1.716,9.489,5.251,35.36,4.882,-6.276,-2.768,0.0,37.0,38.0,9.687,1.75,-11.203,-10.869,-11.535,-11.699,-3.173,26.271,0.0,257.64,,265.0,265.0,-10.92,2.97,-7.632,23.632
9746.5,2.57,0.612,-35.209,1.748,9.603,5.251,35.36,4.882,-6.276,-2.768,0.0,37.0,38.0,9.545,1.669,-11.275,-10.882,-11.377,-11.628,-3.173,26.271,0.0,257.44,,265.0,265.0,-11.326,2.972,-7.629,23.626
9747.0,2.57,0.612,-35.209,1.748,9.603,5.251,35.36,4.882,-6.276,-2.768,0.0,37.0,38.0,9.545,1.669,-10.684,-10.66,-11.097,-11.25,-3.173,26.271,0.0,257.44,,265.0,265.0,-11.291,2.965,-7.67,23.656
9747.5,2.57,0.612,-35.209,1.748,9.603,5.251,35.36,4.882,-6.276,-2.768,0.0,37.0,38.0,9.545,1.669,-10.673,-10.424,-10.952,-11.005,-3.173,26.271,0.0,257.24,,265.0,265.0,-10.923,2.959,-7.657,23.752
9748.0,2.57,0.612,-35.209,1.748,9.603,5.251,35.36,4.882,-6.276,-2.768,0.0,37.0,38.0,9.545,1.669,-10.843,-10.51,-10.974,-11.221,-3.173,26.271,0.0,257.24,,265.0,265.0,-10.763,2.952,-7.636,23.778
9748.5,2.57,0.612,-35.209,1.748,9.603,5.246,35.365,4.94,-6.356,-2.782,0.0,37.037,38.064,9.545,1.669,-11.072,-10.692,-11.239,-11.482,-3.169,26.279,0.0,257.64,,265.0,265.0,-10.887,2.946,-7.553,23.837
9749.0,2.57,0.612,-35.209,1.748,9.603,5.246,35.365,4.94,-6.356,-2.782,0.0,37.0,38.1,9.545,1.669,-11.279,-10.797,-11.558,-11.711,-3.169,26.279,0.0,257.64,,265.0,265.0,-11.121,2.94,-7.553,23.867
9749.5,2.57,0.612,-35.209,1.748,9.603,5.246,35.365,4.94,-6.356,-2.782,0.0,37.0,38.1,9.545,1.669,-11.188,-10.587,-11.323,-11.257,-3.169,26.279,0.0,257.64,,265.0,265.0,-11.336,2.934,-7.586,23.82
9750.0,3.489,0.814,-35.209,1.738,9.569,5.246,35.365,4.94,-6.356,-2.782,0.0,37.0,38.1,9.586,1.767,-10.671,-10.43,-11.063,-10.962,-3.169,26.279,0.0,257.64,,265.0,265.0,-11.089,2.928,-7.582,23.807
9750.5,3.489,0.814,-35.209,1.738,9.569,5.246,35.365,4.94,-6.356,-2.782,0.0,37.0,38.1,9.586,1.767,-10.789,-10.522,-11.032,-11.117,-3.169,26.279,0.0,257.64,,265.0,265.0,-10.782,2.937,-7.563,23.78
9751.0,3.489,0.814,-35.209,1.738,9.569,5.246,35.365,4.94,-6.356,-2.782,0.0,37.0,38.1,9.586,1.767,-10.956,-10.66,-11.261,-11.431,-3.169,26.279,0.0,257.64,,265.0,265.0,-10.865,2.946,-7.546,23.722
9751.5,3.489,0.814,-35.209,1.738,9.569,5.246,35.365,4.94,-6.356,-2.782,0.0,37.0,38.1,9.586,1.767,-11.105,-10.746,-11.456,-11.642,-3.169,26.279,0.0,257.84,,265.0,265.0,-11.077,2.955,-7.533,23.7
9752.0,3.489,0.814,-35.209,1.738,9.569,5.236,35.416,4.935,-6.409,-2.769,0.0,37.054,38.172,9.586,1.767,-11.375,-10.812,-11.604,-11.587,-3.173,26.276,0.0,257.84,,265.0,265.0,-11.237,2.964,-7.528,23.608
9752.5,3.489,0.814,-35.209,1.738,9.569,5.236,35.416,4.935,-6.409,-2.769,0.0,37.1,38.2,9.586,1.767,-11.158,-10.552,-11.211,-11.151,-3.173,26.276,0.0,257.04,,265.0,265.0,-11.344,2.972,-7.546,23.587
9753.0,3.422,0.794,-35.209,1.758,9.584,5.236,35.416,4.935,-6.409,-2.769,0.0,37.1,38.2,9.54,1.618,-10.479,-10.351,-10.931,-11.003,-3.173,26.276,0.0,257.04,,265.0,265.0,-11.018,2.981,-7.512,23.505
9753.5,3.422,0.794,-35.209,1.758,9.584,5.236,35.416,4.935,-6.409,-2.769,0.0,37.1,38.2,9.54,1.618,-10.55,-10.544,-10.987,-11.289,-3.173,26.276,0.0,257.24,,265.0,265.0,-10.691,2.988,-7.503,23.437
9754.0,3.422,0.794,-35.209,1.758,9.584,5.236,35.416,4.935,-6.409,-2.769,0.0,37.1,38.2,9.54,1.618,-10.942,-10.618,-11.337,-11.491,-3.173,26.276,0.0,257.24,,265.0,265.0,-10.842,2.995,-7.487,23.427
9754.5,3.422,0.794,-35.209,1.758,9.584,5.236,35.416,4.935,-6.409,-2.769,0.0,37.1,38.2,9.54,1.618,-11.495,-10.71,-11.685,-11.636,-3.173,26.276,0.0,257.14,,265.0,265.0,-11.097,3.002,-7.426,23.381
9755.0,3.422,0.794,-35.209,1.758,9.584,5.232,35.448,4.938,-6.494,-2.754,0.0,37.062,38.184,9.54,1.618,-11.413,-10.595,-11.693,-11.335,-3.159,26.27,0.0,257.14,,265.0,265.0,-11.382,3.009,-7.409,23.417
9755.5,3.422,0.794,-35.209,1.758,9.584,5.232,35.448,4.938,-6.494,-2.754,0.0,37.1,38.2,9.54,1.618,-10.72,-10.318,-10.976,-10.97,-3.159,26.27,0.0,257.14,,265.0,265.0,-11.259,3.016,-7.466,23.477
9756.0,2.988,0.829,-34.028,1.746,9.524,5.232,35.448,4.938,-6.494,-2.754,0.0,37.1,38.2,9.641,1.653,-10.49,-10.319,-10.78,-11.031,-3.159,26.27,0.0,257.14,,265.0,265.0,-10.746,3.023,-7.46,23.499
9756.5,2.988,0.829,-34.028,1.746,9.524,5.232,35.448,4.938,-6.494,-2.754,0.0,37.1,38.2,9.641,1.653,-11.239,-10.509,-11.371,-11.359,-3.159,26.27,0.0,256.94,,265.0,265.0,-10.655,3.022,-7.42,23.529
9757.0,2.988,0.829,-34.028,1.746,9.524,5.232,35.448,4.938,-6.494,-2.754,0.0,37.1,38.2,9.641,1.653,-11.329,-10.661,-11.67,-11.561,-3.159,26.27,0.0,256.94,,265.0,265.0,-11.12,3.021,-7.407,23.514
9757.5,2.988,0.829,-34.028,1.746,9.524,5.232,35.448,4.938,-6.494,-2.754,0.0,37.1,38.2,9.641,1.653,-11.465,-10.74,-11.55,-11.518,-3.159,26.27,0.0,257.04,,265.0,265.0,-11.305,3.021,-7.389,23.502
9758.0,2.988,0.829,-34.028,1.746,9.524,5.232,35.448,4.938,-6.494,-2.754,0.0,37.1,38.2,9.641,1.653,-10.895,-10.523,-11.043,-11.148,-3.159,26.27,0.0,257.04,,265.0,265.0,-11.318,3.02,-7.44,23.484
9758.5,2.988,0.829,-34.028,1.746,9.524,5.227,35.452,4.918,-6.581,-2.785,0.0,37.089,38.12,9.641,1.653,-10.523,-10.359,-10.922,-10.882,-3.177,26.279,0.0,257.34,,265.0,265.0,-10.902,3.02,-7.441,23.497
9759.0,2.988,0.829,-34.028,1.746,9.524,5.227,35.452,4.918,-6.581,-2.785,0.0,37.1,38.1,9.641,1.653,-10.696,-10.381,-10.939,-11.012,-3.177,26.279,0.0,257.34,,265.0,265.0,-10.671,3.019,-7.411,23.573
9759.5,2.397,0.666,-34.451,1.719,9.512,5.227,35.452,4.918,-6.581,-2.785,0.0,37.1,38.1,9.642,1.806,-10.881,-10.5,-11.232,-11.369,-3.177,26.279,0.0,257.24,,265.0,265.0,-10.757,3.009,-7.378,23.629
9760.0,2.397,0.666,-34.451,1.719,9.512,5.227,35.452,4.918,-6.581,-2.785,0.0,37.1,38.1,9.642,1.806,-11.592,-10.611,-11.662,-11.469,-3.177,26.279,0.0,257.24,,265.0,265.0,-10.995,3.009,-7.355,23.695
9760.5,2.397,0.666,-34.451,1.719,9.512,5.227,35.452,4.918,-6.581,-2.785,0.0,37.1,38.1,9.642,1.806,-10.893,-10.506,-11.141,-11.113,-3.177,26.279,0.0,256.94,,265.0,265.0,-11.334,2.999,-7.385,23.729
9761.0,2.397,0.666,-34.451,1.719,9.512,5.227,35.452,4.918,-6.581,-2.785,0.0,37.1,38.1,9.642,1.806,-10.429,-10.201,-10.718,-10.698,-3.177,26.279,0.0,256.94,,265.0,265.0,-10.913,2.989,-7.406,23.769
9761.5,2.397,0.666,-34.451,1.719,9.512,5.226,35.404,4.869,-6.6,-2.777,0.0,37.103,38.239,9.642,1.806,-10.683,-10.214,-10.772,-10.877,-3.169,26.277,0.0,256.94,,265.0,265.0,-10.511,2.979,-7.378,23.798
9762.0,2.397,0.666,-34.451,1.719,9.512,5.226,35.404,4.869,-6.6,-2.777,0.0,37.1,38.2,9.642,1.806,-10.891,-10.446,-11.021,-11.205,-3.169,26.277,0.0,256.94,,265.0,265.0,-10.636,2.97,-7.354,23.797
9762.5,2.56,0.634,-34.871,1.775,9.559,5.226,35.404,4.869,-6.6,-2.777,0.0,37.1,38.2,9.583,1.603,-10.884,-10.543,-11.284,-11.428,-3.169,26.277,0.0,257.34,,265.0,265.0,-10.891,2.954,-7.321,23.744
9763.0,2.56,0.634,-34.871,1.775,9.559,5.226,35.404,4.869,-6.6,-2.777,0.0,37.1,38.2,9.583,1.603,-11.329,-10.615,-11.428,-11.388,-3.169,26.277,0.0,257.34,,265.0,265.0,-11.035,2.954,-7.347,23.735
9763.5,2.56,0.634,-34.871,1.775,9.559,5.226,35.404,4.869,-6.6,-2.777,0.0,37.1,38.2,9.583,1.603,-10.622,-10.183,-10.885,-10.733,-3.169,26.277,0.0,257.24,,265.0,265.0,-11.19,2.947,-7.345,23.725
9764.0,2.56,0.634,-34.871,1.775,9.559,5.226,35.404,4.869,-6.6,-2.777,0.0,37.1,38.2,9.583,1.603,-10.303,-10.283,-10.655,-10.792,-3.169,26.277,0.0,257.24,,265.0,265.0,-10.606,2.941,-7.347,23.699
9764.5,2.56,0.634,-34.871,1.775,9.559,5.226,35.404,4.869,-6.6,-2.777,0.0,37.1,38.2,9.583,1.603,-10.638,-10.406,-10.976,-11.19,-3.169,26.277,0.0,257.14,,265.0,265.0,-10.508,2.935,-7.293,23.665
9765.0,2.56,0.634,-34.871,1.775,9.559,5.202,35.396,4.938,-6.663,-2.777,0.0,37.125,38.209,9.583,1.603,-10.959,-10.501,-11.332,-11.389,-3.175,26.275,0.0,257.14,,265.0,265.0,-10.803,2.928,-7.287,23.653
9765.5,2.56,0.634,-34.871,1.775,9.559,5.202,35.396,4.938,-6.663,-2.777,0.0,37.1,38.2,9.583,1.603,-11.437,-10.536,-11.552,-11.438,-3.175,26.275,0.0,257.44,,265.0,265.0,-11.045,2.922,-7.246,23.664
9766.0,3.08,0.744,-35.209,1.67,9.583,5.202,35.396,4.938,-6.663,-2.777,0.0,37.1,38.2,9.624,1.761,-10.689,-10.485,-11.045,-11.032,-3.175,26.275,0.0,257.44,,265.0,265.0,-11.241,2.916,-7.303,23.71
9766.5,3.08,0.744,-35.209,1.67,9.583,5.202,35.396,4.938,-6.663,-2.777,0.0,37.1,38.2,9.624,1.761,-10.32,-10.162,-10.568,-10.619,-3.175,26.275,0.0,257.44,,265.0,265.0,-10.813,2.919,-7.307,23.686
9767.0,3.08,0.744,-35.209,1.67,9.583,5.202,35.396,4.938,-6.663,-2.777,0.0,37.1,38.2,9.624,1.761,-10.755,-10.247,-10.92,-10.959,-3.175,26.275,0.0,257.44,,265.0,265.0,-10.417,2.922,-7.265,23.69
9767.5,3.08,0.744,-35.209,1.67,9.583,5.202,35.396,4.938,-6.663,-2.777,0.0,37.1,38.2,9.624,1.761,-10.93,-10.39,-11.234,-11.243,-3.175,26.275,0.0,257.14,,265.0,265.0,-10.72,2.924,-7.226,23.708
9768.0,3.08,0.744,-35.209,1.67,9.583,5.224,35.416,4.918,-6.7,-2.785,0.0,37.128,38.187,9.624,1.761,-11.116,-10.398,-11.501,-11.223,-3.194,26.278,0.0,257.14,,265.0,265.0,-10.949,2.927,-7.208,23.701
9768.5,3.08,0.744,-35.209,1.67,9.583,5.224,35.416,4.918,-6.7,-2.785,0.0,37.1,38.2,9.624,1.761,-10.995,-10.27,-11.274,-10.952,-3.194,26.278,0.0,257.34,,265.0,265.0,-11.059,2.929,-7.192,23.661
9769.0,3.469,0.822,-35.209,1.673,9.552,5.224,35.416,4.918,-6.7,-2.785,0.0,37.1,38.2,9.575,1.791,-10.764,-10.111,-10.876,-10.762,-3.194,26.278,0.0,257.34,,265.0,265.0,-10.873,2.932,-7.203,23.647
9769.5,3.469,0.822,-35.209,1.673,9.552,5.224,35.416,4.918,-6.7,-2.785,0.0,37.1,38.2,9.575,1.791,-10.213,-10.204,-10.692,-10.852,-3.194,26.278,0.0,257.64,,265.0,265.0,-10.628,2.941,-7.197,23.66
9770.0,3.469,0.822,-35.209,1.673,9.552,5.224,35.416,4.918,-6.7,-2.785,0.0,37.1,38.2,9.575,1.791,-10.454,-10.305,-10.861,-11.051,-3.194,26.278,0.0,257.64,,265.0,265.0,-10.49,2.949,-7.174,23.612
9770.5,3.469,0.822,-35.209,1.673,9.552,5.224,35.416,4.918,-6.7,-2.785,0.0,37.1,38.2,9.575,1.791,-11.368,-10.486,-11.348,-11.324,-3.194,26.278,0.0,257.64,,265.0,265.0,-10.668,2.958,-7.133,23.521
9771.0,3.469,0.822,-35.209,1.673,9.552,5.224,35.416,4.918,-6.7,-2.785,0.0,37.1,38.2,9.575,1.791,-10.835,-10.436,-11.019,-10.956,-3.194,26.278,0.0,257.64,,265.0,265.0,-11.131,2.966,-7.176,23.467
9771.5,3.469,0.822,-35.209,1.673,9.552,5.225,35.472,4.92,-6.786,-2.788,0.0,37.153,38.236,9.575,1.791,-10.39,-10.22,-10.524,-10.666,-3.188,26.274,0.0,257.94,,265.0,265.0,-10.811,2.975,-7.228,23.433
9772.0,3.469,0.822,-35.209,1.673,9.552,5.225,35.472,4.92,-6.786,-2.788,0.0,37.2,38.2,9.575,1.791,-10.016,-10.141,-10.233,-10.704,-3.188,26.274,0.0,257.94,,265.0,265.0,-10.45,2.983,-7.218,23.455
9772.5,2.747,0.646,-35.209,1.697,9.543,5.225,35.472,4.92,-6.786,-2.788,0.0,37.2,38.2,9.575,1.775,-10.554,-10.213,-10.604,-10.962,-3.188,26.274,0.0,258.14,,265.0,265.0,-10.273,2.991,-7.215,23.55
9773.0,2.747,0.646,-35.209,1.697,9.543,5.225,35.472,4.92,-6.786,-2.788,0.0,37.2,38.2,9.575,1.775,-10.955,-10.33,-11.156,-11.195,-3.188,26.274,0.0,258.14,,265.0,265.0,-10.583,2.987,-7.137,23.562
9773.5,2.747,0.646,-35.209,1.697,9.543,5.225,35.472,4.92,-6.786,-2.788,0.0,37.2,38.2,9.575,1.775,-11.182,-10.38,-11.463,-11.208,-3.188,26.274,0.0,257.84,,265.0,265.0,-10.909,2.983,-7.119,23.612
9774.0,2.747,0.646,-35.209,1.697,9.543,5.225,35.472,4.92,-6.786,-2.788,0.0,37.2,38.2,9.575,1.775,-10.363,-9.968,-10.551,-10.589,-3.188,26.274,0.0,257.84,,265.0,265.0,-11.058,2.979,-7.157,23.573
9774.5,2.747,0.646,-35.209,1.697,9.543,5.227,35.438,4.915,-6.79,-2.784,0.0,37.169,38.204,9.575,1.775,-10.042,-10.024,-10.483,-10.751,-3.189,26.281,0.0,257.64,,265.0,265.0,-10.368,2.975,-7.145,23.58
9775.0,2.747,0.646,-35.209,1.697,9.543,5.227,35.438,4.915,-6.79,-2.784,0.0,37.2,38.2,9.575,1.775,-10.377,-10.186,-10.621,-10.957,-3.189,26.281,0.0,257.64,,265.0,265.0,-10.325,2.971,-7.128,23.559
9775.5,2.833,0.733,-34.331,1.75,9.574,5.227,35.438,4.915,-6.79,-2.784,0.0,37.2,38.2,9.557,1.63,-11.022,-10.187,-11.074,-11.057,-3.189,26.281,0.0,257.44,,265.0,265.0,-10.535,2.968,-7.092,23.577
9776.0,2.833,0.733,-34.331,1.75,9.574,5.227,35.438,4.915,-6.79,-2.784,0.0,37.2,38.2,9.557,1.63,-11.245,-10.274,-11.498,-11.056,-3.189,26.281,0.0,257.44,,265.0,265.0,-10.835,2.965,-7.057,23.593
9776.5,2.833,0.733,-34.331,1.75,9.574,5.227,35.438,4.915,-6.79,-2.784,0.0,37.2,38.2,9.557,1.63,-10.75,-10.185,-11.115,-10.77,-3.189,26.281,0.0,257.54,,265.0,265.0,-11.018,2.963,-7.088,23.59
9777.0,2.833,0.733,-34.331,1.75,9.574,5.227,35.438,4.915,-6.79,-2.784,0.0,37.2,38.2,9.557,1.63,-10.46,-9.949,-10.62,-10.537,-3.189,26.281,0.0,257.54,,265.0,265.0,-10.705,2.961,-7.084,23.638
9777.5,2.833,0.733,-34.331,1.75,9.574,5.227,35.438,4.915,-6.79,-2.784,0.0,37.2,38.2,9.557,1.63,-10.014,-10.092,-10.326,-10.703,-3.189,26.281,0.0,257.34,,265.0,265.0,-10.391,2.959,-7.071,23.657
9778.0,2.833,0.733,-34.331,1.75,9.574,5.259,35.411,4.915,-6.834,-2.786,0.0,37.185,38.365,9.557,1.63,-10.974,-10.261,-11.118,-11.169,-3.193,26.28,0.0,257.34,,265.0,265.0,-10.487,2.957,-7.038,23.673
9778.5,2.833,0.733,-34.331,1.75,9.574,5.259,35.411,4.915,-6.834,-2.786,0.0,37.2,38.4,9.557,1.63,-11.182,-10.333,-11.227,-11.204,-3.193,26.28,0.0,257.34,,265.0,265.0,-10.881,2.955,-7.017,23.666
9779.0,2.756,0.746,-33.697,1.742,9.408,5.259,35.411,4.915,-6.834,-2.786,0.0,37.2,38.4,9.651,1.639,-10.648,-10.134,-10.667,-10.868,-3.193,26.28,0.0,257.34,,265.0,265.0,-10.987,2.953,-7.051,23.675
9779.5,2.756,0.746,-33.697,1.742,9.408,5.259,35.411,4.915,-6.834,-2.786,0.0,37.2,38.4,9.651,1.639,-10.2,-9.977,-10.62,-10.574,-3.193,26.28,0.0,257.14,,265.0,265.0,-10.579,2.95,-7.058,23.642
9780.0,2.756,0.746,-33.697,1.742,9.408,5.259,35.411,4.915,-6.834,-2.786,0.0,37.2,38.4,9.651,1.639,-10.243,-9.955,-10.647,-10.601,-3.193,26.28,0.0,257.14,,265.0,265.0,-10.343,2.946,-7.017,23.633
9780.5,2.756,0.746,-33.697,1.742,9.408,5.259,35.411,4.915,-6.834,-2.786,0.0,37.2,38.4,9.651,1.639,-10.419,-10.133,-10.661,-10.884,-3.193,26.28,0.0,257.14,,265.0,265.0,-10.362,2.943,-6.993,23.619
9781.0,2.756,0.746,-33.697,1.742,9.408,5.243,35.432,4.922,-6.884,-2.794,0.0,37.188,38.429,9.651,1.639,-11.169,-10.264,-11.479,-11.185,-3.192,26.277,0.0,257.14,,265.0,265.0,-10.524,2.94,-6.971,23.651
9781.5,2.756,0.746,-33.697,1.742,9.408,5.243,35.432,4.922,-6.884,-2.794,0.0,37.2,38.4,9.651,1.639,-10.979,-10.312,-11.057,-10.928,-3.192,26.277,0.0,257.24,,265.0,265.0,-10.819,2.934,-6.989,23.69
9782.0,3.367,0.862,-34.386,1.761,9.543,5.243,35.432,4.922,-6.884,-2.794,0.0,37.2,38.4,9.589,1.612,-10.642,-9.941,-10.719,-10.638,-3.192,26.277,0.0,257.24,,265.0,265.0,-10.819,2.934,-7.013,23.725
9782.5,3.367,0.862,-34.386,1.761,9.543,5.243,35.432,4.922,-6.884,-2.794,0.0,37.2,38.4,9.589,1.612,-10.411,-9.872,-10.618,-10.603,-3.192,26.277,0.0,257.44,,265.0,265.0,-10.485,2.941,-7.011,23.704
9783.0,3.367,0.862,-34.386,1.761,9.543,5.243,35.432,4.922,-6.884,-2.794,0.0,37.2,38.4,9.589,1.612,-10.462,-9.983,-10.744,-10.736,-3.192,26.277,0.0,257.44,,265.0,265.0,-10.376,2.948,-6.994,23.728
9783.5,3.367,0.862,-34.386,1.761,9.543,5.243,35.432,4.922,-6.884,-2.794,0.0,37.2,38.4,9.589,1.612,-10.792,-10.184,-10.795,-10.956,-3.192,26.277,0.0,257.24,,265.0,265.0,-10.481,2.955,-6.94,23.74
9784.0,3.367,0.862,-34.386,1.761,9.543,5.264,35.47,4.951,-6.947,-2.801,0.0,37.2,38.3,9.589,1.612,-11.032,-10.186,-11.257,-11.066,-3.185,26.28,0.0,257.24,,265.0,265.0,-10.885,2.968,-6.931,23.734
9784.5,3.367,0.862,-34.386,1.761,9.543,5.264,35.47,4.951,-6.947,-2.801,0.0,37.2,38.3,9.589,1.612,-11.016,-10.227,-11.035,-10.992,-3.185,26.28,0.0,257.24,,265.0,265.0,-10.885,2.968,-6.981,23.708
9785.0,3.367,0.862,-34.386,1.761,9.543,5.264,35.47,4.951,-6.947,-2.801,0.0,37.2,38.3,9.589,1.612,-10.413,-9.914,-10.598,-10.441,-3.185,26.28,0.0,257.24,,265.0,265.0,-10.817,2.975,-6.967,23.692
9785.5,3.495,0.85,-35.209,1.7,9.547,5.264,35.47,4.951,-6.947,-2.801,0.0,37.2,38.3,9.495,1.772,-10.285,-9.993,-10.509,-10.591,-3.185,26.28,0.0,257.34,,265.0,265.0,-10.341,2.981,-6.977,23.66
9786.0,3.495,0.85,-35.209,1.7,9.547,5.264,35.47,4.951,-6.947,-2.801,0.0,37.2,38.3,9.495,1.772,-10.594,-10.057,-10.903,-10.851,-3.185,26.28,0.0,257.34,,265.0,265.0,-10.345,2.99,-6.943,23.668
9786.5,3.495,0.85,-35.209,1.7,9.547,5.264,35.47,4.951,-6.947,-2.801,0.0,37.2,38.3,9.495,1.772,-10.698,-10.151,-11.053,-11.032,-3.185,26.28,0.0,257.44,,265.0,265.0,-10.601,2.998,-6.922,23.686
9787.0,3.495,0.85,-35.209,1.7,9.547,5.264,35.47,4.951,-6.947,-2.801,0.0,37.2,38.3,9.495,1.772,-11.012,-10.122,-11.19,-10.927,-3.185,26.28,0.0,257.44,,265.0,265.0,-10.733,3.006,-6.902,23.733
9787.5,3.495,0.85,-35.209,1.7,9.547,5.243,35.503,4.924,-7.024,-2.769,0.0,37.215,38.292,9.495,1.772,-10.458,-10.074,-10.633,-10.602,-3.185,26.279,0.0,257.64,,265.0,265.0,-10.813,3.014,-6.946,23.706
9788.0,3.495,0.85,-35.209,1.7,9.547,5.243,35.503,4.924,-7.024,-2.769,0.0,37.2,38.3,9.495,1.772,-10.304,-9.867,-10.393,-10.511,-3.185,26.279,0.0,257.64,,265.0,265.0,-10.442,3.022,-6.937,23.71
9788.5,2.69,0.7,-33.84,1.755,9.514,5.243,35.503,4.924,-7.024,-2.769,0.0,37.2,38.3,9.643,1.544,-10.882,-9.965,-10.922,-10.766,-3.185,26.279,0.0,258.24,,265.0,265.0,-10.269,3.03,-6.903,23.707
9789.0,2.69,0.7,-33.84,1.755,9.514,5.243,35.503,4.924,-7.024,-2.769,0.0,37.2,38.3,9.643,1.544,-11.048,-10.092,-11.319,-10.937,-3.185,26.279,0.0,258.24,,265.0,265.0,-10.634,3.024,-6.887,23.742
9789.5,2.69,0.7,-33.84,1.755,9.514,5.243,35.503,4.924,-7.024,-2.769,0.0,37.2,38.3,9.643,1.544,-11.045,-10.071,-11.115,-10.829,-3.185,26.279,0.0,257.94,,265.0,265.0,-10.849,3.019,-6.854,23.764
9790.0,2.69,0.7,-33.84,1.755,9.514,5.243,35.503,4.924,-7.024,-2.769,0.0,37.2,38.3,9.643,1.544,-10.604,-9.903,-10.634,-10.504,-3.185,26.279,0.0,257.94,,265.0,265.0,-10.765,3.014,-6.888,23.795
9790.5,2.69,0.7,-33.84,1.755,9.514,5.229,35.458,4.89,-7.029,-2.785,0.0,37.236,38.31,9.643,1.544,-9.655,-9.848,-10.076,-10.259,-3.177,26.281,0.0,257.64,,265.0,265.0,-10.411,3.008,-6.885,23.744
9791.0,2.69,0.7,-33.84,1.755,9.514,5.229,35.458,4.89,-7.029,-2.785,0.0,37.2,38.3,9.643,1.544,-10.246,-9.862,-10.457,-10.508,-3.177,26.281,0.0,257.64,,265.0,265.0,-9.959,3.003,-6.85,23.727
9791.5,2.69,0.7,-33.84,1.755,9.514,5.229,35.458,4.89,-7.029,-2.785,0.0,37.2,38.3,9.643,1.544,-10.6,-9.932,-10.893,-10.676,-3.177,26.281,0.0,257.54,,265.0,265.0,-10.268,2.998,-6.837,23.618
9792.0,2.671,0.704,-34.129,1.695,9.5,5.229,35.458,4.89,-7.029,-2.785,0.0,37.2,38.3,9.666,1.762,-11.022,-10.077,-11.217,-10.937,-3.177,26.281,0.0,257.54,,265.0,265.0,-10.525,2.993,-6.799,23.536
9792.5,2.671,0.704,-34.129,1.695,9.5,5.229,35.458,4.89,-7.029,-2.785,0.0,37.2,38.3,9.666,1.762,-10.648,-9.991,-10.938,-10.621,-3.177,26.281,0.0,257.64,,265.0,265.0,-10.813,2.988,-6.823,23.554
9793.0,2.671,0.704,-34.129,1.695,9.5,5.229,35.458,4.89,-7.029,-2.785,0.0,37.2,38.3,9.666,1.762,-10.383,-9.754,-10.435,-10.327,-3.177,26.281,0.0,257.64,,265.0,265.0,-10.55,2.982,-6.835,23.528
9793.5,2.671,0.704,-34.129,1.695,9.5,5.229,35.458,4.89,-7.029,-2.785,0.0,37.2,38.3,9.666,1.762,-9.844,-9.872,-10.087,-10.391,-3.177,26.281,0.0,257.34,,265.0,265.0,-10.225,2.977,-6.862,23.479
9794.0,2.671,0.704,-34.129,1.695,9.5,5.256,35.438,4.914,-7.074,-2.793,0.0,37.242,38.331,9.666,1.762,-10.277,-9.912,-10.543,-10.68,-3.189,26.287,0.0,257.34,,265.0,265.0,-10.049,2.972,-6.841,23.468
9794.5,2.671,0.704,-34.129,1.695,9.5,5.256,35.438,4.914,-7.074,-2.793,0.0,37.2,38.3,9.666,1.762,-10.58,-9.972,-10.902,-10.889,-3.189,26.287,0.0,257.94,,265.0,265.0,-10.353,2.967,-6.751,23.435
9795.0,2.998,0.687,-35.209,1.72,9.574,5.256,35.438,4.914,-7.074,-2.793,0.0,37.2,38.3,9.56,1.766,-10.982,-10.051,-11.156,-10.956,-3.189,26.287,0.0,257.94,,265.0,265.0,-10.586,2.962,-6.767,23.423
9795.5,2.998,0.687,-35.209,1.72,9.574,5.256,35.438,4.914,-7.074,-2.793,0.0,37.2,38.3,9.56,1.766,-10.425,-9.634,-10.483,-10.346,-3.189,26.287,0.0,257.94,,265.0,265.0,-10.786,2.964,-6.797,23.407
9796.0,2.998,0.687,-35.209,1.72,9.574,5.256,35.438,4.914,-7.074,-2.793,0.0,37.2,38.3,9.56,1.766,-9.936,-9.638,-10.322,-10.283,-3.189,26.287,0.0,257.94,,265.0,265.0,-10.222,2.964,-6.816,23.372
9796.5,2.998,0.687,-35.209,1.72,9.574,5.256,35.438,4.914,-7.074,-2.793,0.0,37.2,38.3,9.56,1.766,-9.894,-9.845,-10.335,-10.604,-3.189,26.287,0.0,257.64,,265.0,265.0,-10.045,2.964,-6.793,23.393
9797.0,2.998,0.687,-35.209,1.72,9.574,5.25,35.448,4.934,-7.11,-2.798,0.0,37.247,38.373,9.56,1.766,-10.544,-9.862,-10.905,-10.633,-3.192,26.276,0.0,257.64,,265.0,265.0,-10.169,2.965,-6.754,23.339
9797.5,2.998,0.687,-35.209,1.72,9.574,5.25,35.448,4.934,-7.11,-2.798,0.0,37.2,38.4,9.56,1.766,-10.912,-9.691,-11.359,-10.445,-3.192,26.276,0.0,257.64,,265.0,265.0,-10.486,2.965,-6.684,23.318
9798.0,2.998,0.687,-35.209,1.72,9.574,5.25,35.448,4.934,-7.11,-2.798,0.0,37.2,38.4,9.56,1.766,-10.735,-9.626,-11.055,-10.44,-3.192,26.276,0.0,257.64,,265.0,265.0,-10.602,2.966,-6.667,23.305
9798.5,3.583,0.929,-34.13,1.807,9.483,5.25,35.448,4.934,-7.11,-2.798,0.0,37.2,38.4,9.702,1.718,-10.569,-9.655,-11.038,-10.461,-3.192,26.276,0.0,257.44,,265.0,265.0,-10.464,2.966,-6.637,23.285
9799.0,3.583,0.929,-34.13,1.807,9.483,5.25,35.448,4.934,-7.11,-2.798,0.0,37.2,38.4,9.702,1.718,-10.581,-9.817,-11.096,-10.684,-3.192,26.276,0.0,257.44,,265.0,265.0,-10.431,2.976,-6.651,23.256
9799.5,3.583,0.929,-34.13,1.807,9.483,5.25,35.448,4.934,-7.11,-2.798,0.0,37.2,38.4,9.702,1.718,-10.758,-9.868,-11.314,-10.789,-3.192,26.276,0.0,257.34,,265.0,265.0,-10.545,2.986,-6.637,23.256
9800.0,3.583,0.929,-34.13,1.807,9.483,5.25,35.448,4.934,-7.11,-2.798,0.0,37.2,38.4,9.702,1.718,-10.89,-9.889,-11.399,-10.705,-3.192,26.276,0.0,257.34,,265.0,265.0,-10.682,2.996,-6.635,23.262
9800.5,3.583,0.929,-34.13,1.807,9.483,5.26,35.516,4.925,-7.247,-2.79,0.0,37.264,38.362,9.702,1.718,-10.872,-9.733,-11.15,-10.528,-3.196,26.286,0.0,256.94,,265.0,265.0,-10.721,3.006,-6.642,23.265
9801.0,3.583,0.929,-34.13,1.807,9.483,5.26,35.516,4.925,-7.247,-2.79,0.0,37.3,38.4,9.702,1.718,-10.622,-9.649,-10.816,-10.391,-3.196,26.286,0.0,256.94,,265.0,265.0,-10.571,3.015,-6.65,23.288
9801.5,3.203,0.771,-35.209,1.777,9.602,5.26,35.516,4.925,-7.247,-2.79,0.0,37.3,38.4,9.398,1.689,-10.103,-9.77,-10.645,-10.463,-3.196,26.286,0.0,257.34,,265.0,265.0,-10.369,3.024,-6.648,23.455
9802.0,3.203,0.771,-35.209,1.777,9.602,5.26,35.516,4.925,-7.247,-2.79,0.0,37.3,38.4,9.398,1.689,-10.393,-9.867,-10.796,-10.72,-3.196,26.286,0.0,257.34,,265.0,265.0,-10.245,3.027,-6.632,23.471
9802.5,3.203,0.771,-35.209,1.777,9.602,5.26,35.516,4.925,-7.247,-2.79,0.0,37.3,38.4,9.398,1.689,-11.094,-9.969,-11.295,-10.899,-3.196,26.286,0.0,257.14,,265.0,265.0,-10.444,3.03,-6.631,23.467
9803.0,3.203,0.771,-35.209,1.777,9.602,5.26,35.516,4.925,-7.247,-2.79,0.0,37.3,38.4,9.398,1.689,-10.704,-9.847,-10.84,-10.469,-3.196,26.286,0.0,257.14,,265.0,265.0,-10.814,3.033,-6.663,23.499
9803.5,3.203,0.771,-35.209,1.777,9.602,5.25,35.513,4.894,-7.259,-2.793,0.0,37.279,38.395,9.398,1.689,-10.345,-9.732,-10.496,-10.392,-3.192,26.293,0.0,257.24,,265.0,265.0,-10.465,3.036,-6.7,23.484
9804.0,3.203,0.771,-35.209,1.777,9.602,5.25,35.513,4.894,-7.259,-2.793,0.0,37.3,38.4,9.398,1.689,-9.9,-9.826,-10.387,-10.47,-3.192,26.293,0.0,257.24,,265.0,265.0,-10.241,3.039,-6.72,23.469
9804.5,2.224,0.6,-33.705,1.757,9.544,5.25,35.513,4.894,-7.259,-2.793,0.0,37.3,38.4,9.694,1.667,-10.289,-9.861,-10.744,-10.679,-3.192,26.293,0.0,257.54,,265.0,265.0,-10.146,3.041,-6.66,23.45
9805.0,2.224,0.6,-33.705,1.757,9.544,5.25,35.513,4.894,-7.259,-2.793,0.0,37.3,38.4,9.694,1.667,-11.031,-9.899,-11.18,-10.837,-3.192,26.293,0.0,257.54,,265.0,265.0,-10.393,3.028,-6.615,23.49
9805.5,2.224,0.6,-33.705,1.757,9.544,5.25,35.513,4.894,-7.259,-2.793,0.0,37.3,38.4,9.694,1.667,-11.291,-9.968,-11.549,-10.86,-3.192,26.293,0.0,257.64,,265.0,265.0,-10.737,3.015,-6.668,23.445
9806.0,2.224,0.6,-33.705,1.757,9.544,5.25,35.513,4.894,-7.259,-2.793,0.0,37.3,38.4,9.694,1.667,-10.192,-9.705,-10.392,-10.267,-3.192,26.293,0.0,257.64,,265.0,265.0,-10.917,3.002,-6.688,23.422
9806.5,2.224,0.6,-33.705,1.757,9.544,5.25,35.513,4.894,-7.259,-2.793,0.0,37.3,38.4,9.694,1.667,-9.85,-9.698,-10.346,-10.262,-3.192,26.293,0.0,257.44,,265.0,265.0,-10.139,2.989,-6.702,23.37
9807.0,2.224,0.6,-33.705,1.757,9.544,5.222,35.473,4.894,-7.298,-2.806,0.0,37.273,38.407,9.694,1.667,-10.19,-9.79,-10.581,-10.571,-3.198,26.284,0.0,257.44,,265.0,265.0,-10.039,2.976,-6.669,23.307
9807.5,2.224,0.6,-33.705,1.757,9.544,5.222,35.473,4.894,-7.298,-2.806,0.0,37.3,38.4,9.694,1.667,-10.624,-9.859,-10.793,-10.755,-3.198,26.284,0.0,257.44,,265.0,265.0,-10.283,2.964,-6.646,23.249
9808.0,2.452,0.567,-35.209,1.728,9.583,5.222,35.473,4.894,-7.298,-2.806,0.0,37.3,38.4,9.441,1.791,-11.066,-9.895,-11.438,-10.881,-3.198,26.284,0.0,257.44,,265.0,265.0,-10.508,2.952,-6.612,23.259
9808.5,2.452,0.567,-35.209,1.728,9.583,5.222,35.473,4.894,-7.298,-2.806,0.0,37.3,38.4,9.441,1.791,-11.088,-9.906,-11.402,-10.779,-3.198,26.284,0.0,257.84,,265.0,265.0,-10.82,2.944,-6.629,23.147
9809.0,2.452,0.567,-35.209,1.728,9.583,5.222,35.473,4.894,-7.298,-2.806,0.0,37.3,38.4,9.441,1.791,-10.669,-9.736,-10.958,-10.388,-3.198,26.284,0.0,257.84,,265.0,265.0,-10.794,2.936,-6.643,23.242
9809.5,2.452,0.567,-35.209,1.728,9.583,5.222,35.473,4.894,-7.298,-2.806,0.0,37.3,38.4,9.441,1.791,-10.058,-9.715,-10.308,-10.381,-3.198,26.284,0.0,257.84,,265.0,265.0,-10.438,2.928,-6.656,23.195
9810.0,2.452,0.567,-35.209,1.728,9.583,5.236,35.459,4.9,-7.346,-2.793,0.0,37.282,38.434,9.441,1.791,-10.651,-9.713,-10.738,-10.552,-3.198,26.288,0.0,257.84,,265.0,265.0,-10.115,2.92,-6.606,23.306
9810.5,2.452,0.567,-35.209,1.728,9.583,5.236,35.459,4.9,-7.346,-2.793,0.0,37.3,38.4,9.441,1.791,-10.886,-9.793,-11.284,-10.753,-3.198,26.288,0.0,257.44,,265.0,265.0,-10.414,2.912,-6.571,23.383
9811.0,3.623,0.827,-35.209,1.721,9.614,5.236,35.459,4.9,-7.346,-2.793,0.0,37.3,38.4,9.572,1.763,-11.181,-9.826,-11.35,-10.67,-3.198,26.288,0.0,257.44,,265.0,265.0,-10.679,2.905,-6.551,23.393
9811.5,3.623,0.827,-35.209,1.721,9.614,5.236,35.459,4.9,-7.346,-2.793,0.0,37.3,38.4,9.572,1.763,-10.903,-9.661,-11.053,-10.488,-3.198,26.288,0.0,257.54,,265.0,265.0,-10.757,2.917,-6.567,23.36
9812.0,3.623,0.827,-35.209,1.721,9.614,5.236,35.459,4.9,-7.346,-2.793,0.0,37.3,38.4,9.572,1.763,-10.517,-9.526,-10.633,-10.308,-3.198,26.288,0.0,257.54,,265.0,265.0,-10.526,2.928,-6.594,23.407
