t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9812.5,3.623,0.827,-35.209,1.721,9.614,5.236,35.459,4.9,-7.346,-2.793,0.0,37.3,38.4,9.572,1.763,-10.023,-9.559,-10.481,-10.337,-3.198,26.288,0.0,257.54,,265.0,265.0,-10.246,2.94,-6.592,23.344
9813.0,3.623,0.827,-35.209,1.721,9.614,5.236,35.459,4.9,-7.346,-2.793,0.0,37.3,38.4,9.572,1.763,-10.796,-9.681,-10.865,-10.567,-3.198,26.288,0.0,257.54,,265.0,265.0,-10.1,2.951,-6.565,23.368
9813.5,3.623,0.827,-35.209,1.721,9.614,5.248,35.479,4.94,-7.398,-2.787,0.0,37.291,38.42,9.572,1.763,-10.87,-9.602,-11.365,-10.485,-3.186,26.294,0.0,257.24,,265.0,265.0,-10.477,2.962,-6.531,23.355
9814.0,3.623,0.827,-35.209,1.721,9.614,5.248,35.479,4.94,-7.398,-2.787,0.0,37.3,38.4,9.572,1.763,-10.474,-9.592,-11.092,-10.306,-3.186,26.294,0.0,257.24,,265.0,265.0,-10.581,2.973,-6.508,23.425
9814.5,3.491,0.858,-35.209,1.74,9.5,5.248,35.479,4.94,-7.398,-2.787,0.0,37.3,38.4,9.538,1.79,-10.2,-9.547,-10.604,-10.102,-3.186,26.294,0.0,257.04,,265.0,265.0,-10.366,2.983,-6.552,23.458
9815.0,3.491,0.858,-35.209,1.74,9.5,5.248,35.479,4.94,-7.398,-2.787,0.0,37.3,38.4,9.538,1.79,-10.392,-9.538,-10.606,-10.249,-3.186,26.294,0.0,257.04,,265.0,265.0,-10.113,2.992,-6.54,23.514
9815.5,3.491,0.858,-35.209,1.74,9.5,5.248,35.479,4.94,-7.398,-2.787,0.0,37.3,38.4,9.538,1.79,-10.614,-9.62,-10.846,-10.468,-3.186,26.294,0.0,257.44,,265.0,265.0,-10.196,3.0,-6.501,23.577
9816.0,3.491,0.858,-35.209,1.74,9.5,5.248,35.479,4.94,-7.398,-2.787,0.0,37.3,38.4,9.538,1.79,-10.767,-9.708,-11.049,-10.585,-3.186,26.294,0.0,257.44,,265.0,265.0,-10.387,3.008,-6.484,23.644
9816.5,3.491,0.858,-35.209,1.74,9.5,5.246,35.525,4.938,-7.47,-2.794,0.0,37.29,38.335,9.538,1.79,-10.66,-9.501,-10.798,-10.324,-3.193,26.29,0.0,257.84,,265.0,265.0,-10.528,3.016,-6.505,23.665
9817.0,3.491,0.858,-35.209,1.74,9.5,5.246,35.525,4.938,-7.47,-2.794,0.0,37.3,38.3,9.538,1.79,-10.164,-9.471,-10.626,-10.171,-3.193,26.29,0.0,257.84,,265.0,265.0,-10.321,3.024,-6.502,23.652
9817.5,3.348,0.813,-35.209,1.745,9.562,5.246,35.525,4.938,-7.47,-2.794,0.0,37.3,38.3,9.525,1.651,-9.993,-9.604,-10.487,-10.216,-3.193,26.29,0.0,257.34,,265.0,265.0,-10.108,3.031,-6.495,23.67
9818.0,3.348,0.813,-35.209,1.745,9.562,5.246,35.525,4.938,-7.47,-2.794,0.0,37.3,38.3,9.525,1.651,-10.223,-9.685,-10.569,-10.416,-3.193,26.29,0.0,257.34,,265.0,265.0,-10.075,3.036,-6.492,23.732
9818.5,3.348,0.813,-35.209,1.745,9.562,5.246,35.525,4.938,-7.47,-2.794,0.0,37.3,38.3,9.525,1.651,-10.565,-9.703,-10.956,-10.544,-3.193,26.29,0.0,257.14,,265.0,265.0,-10.223,3.041,-6.481,23.687
9819.0,3.348,0.813,-35.209,1.745,9.562,5.246,35.525,4.938,-7.47,-2.794,0.0,37.3,38.3,9.525,1.651,-10.61,-9.731,-10.942,-10.454,-3.193,26.29,0.0,257.14,,265.0,265.0,-10.442,3.047,-6.473,23.675
9819.5,3.348,0.813,-35.209,1.745,9.562,5.246,35.525,4.938,-7.47,-2.794,0.0,37.3,38.3,9.525,1.651,-10.618,-9.508,-10.718,-10.296,-3.193,26.29,0.0,257.24,,265.0,265.0,-10.434,3.051,-6.482,23.814
9820.0,3.348,0.813,-35.209,1.745,9.562,5.228,35.511,4.904,-7.481,-2.797,0.0,37.302,38.351,9.525,1.651,-9.912,-9.549,-10.408,-10.169,-3.202,26.287,0.0,257.24,,265.0,265.0,-10.285,3.056,-6.481,23.781
9820.5,3.348,0.813,-35.209,1.745,9.562,5.228,35.511,4.904,-7.481,-2.797,0.0,37.3,38.4,9.525,1.651,-10.089,-9.578,-10.55,-10.374,-3.202,26.287,0.0,257.14,,265.0,265.0,-10.009,3.061,-6.462,23.751
9821.0,2.54,0.669,-34.223,1.769,9.537,5.228,35.511,4.904,-7.481,-2.797,0.0,37.3,38.4,9.557,1.632,-10.4,-9.65,-10.764,-10.545,-3.202,26.287,0.0,257.14,,265.0,265.0,-10.148,3.066,-6.435,23.767
9821.5,2.54,0.669,-34.223,1.769,9.537,5.228,35.511,4.904,-7.481,-2.797,0.0,37.3,38.4,9.557,1.632,-10.575,-9.706,-10.892,-10.578,-3.202,26.287,0.0,256.94,,265.0,265.0,-10.34,3.057,-6.429,23.789
9822.0,2.54,0.669,-34.223,1.769,9.537,5.228,35.511,4.904,-7.481,-2.797,0.0,37.3,38.4,9.557,1.632,-10.484,-9.625,-10.936,-10.361,-3.202,26.287,0.0,256.94,,265.0,265.0,-10.437,3.049,-6.432,23.802
9822.5,2.54,0.669,-34.223,1.769,9.537,5.228,35.511,4.904,-7.481,-2.797,0.0,37.3,38.4,9.557,1.632,-10.243,-9.391,-10.393,-10.034,-3.202,26.287,0.0,257.24,,265.0,265.0,-10.352,3.04,-6.49,23.89
9823.0,2.54,0.669,-34.223,1.769,9.537,5.222,35.494,4.91,-7.511,-2.789,0.0,37.31,38.414,9.557,1.632,-9.61,-9.467,-10.043,-10.061,-3.198,26.293,0.0,257.24,,265.0,265.0,-10.015,3.032,-6.457,23.893
9823.5,2.54,0.669,-34.223,1.769,9.537,5.222,35.494,4.91,-7.511,-2.789,0.0,37.3,38.4,9.557,1.632,-10.585,-9.566,-10.716,-10.437,-3.198,26.293,0.0,257.34,,265.0,265.0,-9.795,3.024,-6.4,24.002
9824.0,2.781,0.65,-35.209,1.697,9.602,5.222,35.494,4.91,-7.511,-2.789,0.0,37.3,38.4,9.511,1.836,-10.633,-9.642,-11.045,-10.56,-3.198,26.293,0.0,257.34,,265.0,265.0,-10.326,3.016,-6.39,24.013
9824.5,2.781,0.65,-35.209,1.697,9.602,5.222,35.494,4.91,-7.511,-2.789,0.0,37.3,38.4,9.511,1.836,-10.615,-9.662,-10.697,-10.436,-3.198,26.293,0.0,257.24,,265.0,265.0,-10.47,3.012,-6.381,23.981
9825.0,2.781,0.65,-35.209,1.697,9.602,5.222,35.494,4.91,-7.511,-2.789,0.0,37.3,38.4,9.511,1.836,-9.957,-9.48,-10.377,-10.065,-3.198,26.293,0.0,257.24,,265.0,265.0,-10.353,3.009,-6.409,23.984
9825.5,2.781,0.65,-35.209,1.697,9.602,5.222,35.494,4.91,-7.511,-2.789,0.0,37.3,38.4,9.511,1.836,-9.901,-9.346,-10.262,-9.928,-3.198,26.293,0.0,257.34,,265.0,265.0,-9.97,3.005,-6.393,24.044
9826.0,2.781,0.65,-35.209,1.697,9.602,5.262,35.476,4.908,-7.539,-2.805,0.0,37.304,38.356,9.511,1.836,-10.03,-9.439,-10.484,-10.116,-3.199,26.286,0.0,257.34,,265.0,265.0,-9.859,3.001,-6.349,24.068
9826.5,2.781,0.65,-35.209,1.697,9.602,5.262,35.476,4.908,-7.539,-2.805,0.0,37.3,38.4,9.511,1.836,-10.282,-9.458,-10.793,-10.323,-3.199,26.286,0.0,257.24,,265.0,265.0,-10.017,2.998,-6.306,24.054
9827.0,2.781,0.65,-35.209,1.697,9.602,5.262,35.476,4.908,-7.539,-2.805,0.0,37.3,38.4,9.511,1.836,-10.628,-9.49,-10.96,-10.362,-3.199,26.286,0.0,257.24,,265.0,265.0,-10.214,2.994,-6.323,24.037
9827.5,3.059,0.786,-33.985,1.751,9.559,5.262,35.476,4.908,-7.539,-2.805,0.0,37.3,38.4,9.671,1.657,-10.093,-9.518,-10.621,-10.115,-3.199,26.286,0.0,257.34,,265.0,265.0,-10.36,2.991,-6.314,24.021
9828.0,3.059,0.786,-33.985,1.751,9.559,5.262,35.476,4.908,-7.539,-2.805,0.0,37.3,38.4,9.671,1.657,-10.08,-9.286,-10.38,-9.989,-3.199,26.286,0.0,257.34,,265.0,265.0,-10.087,2.992,-6.334,24.02
9828.5,3.059,0.786,-33.985,1.751,9.559,5.262,35.476,4.908,-7.539,-2.805,0.0,37.3,38.4,9.671,1.657,-10.149,-9.341,-10.355,-10.057,-3.199,26.286,0.0,257.34,,265.0,265.0,-9.934,2.993,-6.327,24.014
9829.0,3.059,0.786,-33.985,1.751,9.559,5.262,35.476,4.908,-7.539,-2.805,0.0,37.3,38.4,9.671,1.657,-10.199,-9.406,-10.599,-10.2,-3.199,26.286,0.0,257.34,,265.0,265.0,-9.976,2.994,-6.313,24.014
9829.5,3.059,0.786,-33.985,1.751,9.559,5.27,35.524,4.934,-7.581,-2.793,0.0,37.311,38.332,9.671,1.657,-10.234,-9.497,-10.733,-10.336,-3.209,26.286,0.0,257.34,,265.0,265.0,-10.101,2.995,-6.271,23.991
9830.0,3.059,0.786,-33.985,1.751,9.559,5.27,35.524,4.934,-7.581,-2.793,0.0,37.3,38.3,9.671,1.657,-10.472,-9.484,-10.864,-10.391,-3.209,26.286,0.0,257.34,,265.0,265.0,-10.2,2.996,-6.268,24.021
9830.5,3.278,0.855,-33.31,1.748,9.455,5.27,35.524,4.934,-7.581,-2.793,0.0,37.3,38.3,9.781,1.638,-9.874,-9.284,-10.19,-9.903,-3.209,26.286,0.0,257.54,,265.0,265.0,-10.303,2.997,-6.298,24.001
9831.0,3.278,0.855,-33.31,1.748,9.455,5.27,35.524,4.934,-7.581,-2.793,0.0,37.3,38.3,9.781,1.638,-9.997,-9.317,-10.246,-10.018,-3.209,26.286,0.0,257.54,,265.0,265.0,-9.813,3.002,-6.296,24.037
9831.5,3.278,0.855,-33.31,1.748,9.455,5.27,35.524,4.934,-7.581,-2.793,0.0,37.3,38.3,9.781,1.638,-10.27,-9.457,-10.525,-10.204,-3.209,26.286,0.0,257.54,,265.0,265.0,-9.894,3.006,-6.27,24.033
9832.0,3.278,0.855,-33.31,1.748,9.455,5.27,35.524,4.934,-7.581,-2.793,0.0,37.3,38.3,9.781,1.638,-10.374,-9.464,-10.915,-10.341,-3.209,26.286,0.0,257.54,,265.0,265.0,-10.114,3.011,-6.224,24.001
9832.5,3.278,0.855,-33.31,1.748,9.455,5.258,35.534,4.961,-7.636,-2.803,0.0,37.297,38.297,9.781,1.638,-10.574,-9.438,-10.851,-10.221,-3.218,26.273,0.0,257.64,,265.0,265.0,-10.274,3.015,-6.211,24.029
9833.0,3.278,0.855,-33.31,1.748,9.455,5.258,35.534,4.961,-7.636,-2.803,0.0,37.3,38.3,9.781,1.638,-10.291,-9.369,-10.539,-10.074,-3.218,26.273,0.0,257.64,,265.0,265.0,-10.271,3.019,-6.256,23.982
9833.5,3.278,0.855,-33.31,1.748,9.455,5.258,35.534,4.961,-7.636,-2.803,0.0,37.3,38.3,9.781,1.638,-9.729,-9.268,-10.419,-9.95,-3.218,26.273,0.0,257.64,,265.0,265.0,-10.068,3.023,-6.245,23.902
9834.0,3.287,0.747,-35.209,1.695,9.59,5.258,35.534,4.961,-7.636,-2.803,0.0,37.3,38.3,9.626,1.811,-9.961,-9.342,-10.485,-10.115,-3.218,26.273,0.0,257.64,,265.0,265.0,-9.841,3.028,-6.217,23.819
9834.5,3.287,0.747,-35.209,1.695,9.59,5.258,35.534,4.961,-7.636,-2.803,0.0,37.3,38.3,9.626,1.811,-10.088,-9.416,-10.761,-10.271,-3.218,26.273,0.0,257.74,,265.0,265.0,-9.976,3.032,-6.198,23.76
9835.0,3.287,0.747,-35.209,1.695,9.59,5.258,35.534,4.961,-7.636,-2.803,0.0,37.3,38.3,9.626,1.811,-10.269,-9.425,-10.904,-10.161,-3.218,26.273,0.0,257.74,,265.0,265.0,-10.134,3.036,-6.192,23.711
9835.5,3.287,0.747,-35.209,1.695,9.59,5.258,35.534,4.961,-7.636,-2.803,0.0,37.3,38.3,9.626,1.811,-10.291,-9.191,-10.696,-9.973,-3.218,26.273,0.0,258.04,,265.0,265.0,-10.19,3.04,-6.188,23.693
9836.0,3.287,0.747,-35.209,1.695,9.59,5.253,35.537,4.927,-7.675,-2.799,0.0,37.303,38.333,9.626,1.811,-10.035,-9.163,-10.33,-9.848,-3.204,26.277,0.0,258.04,,265.0,265.0,-10.038,3.044,-6.19,23.7
9836.5,3.287,0.747,-35.209,1.695,9.59,5.253,35.537,4.927,-7.675,-2.799,0.0,37.3,38.3,9.626,1.811,-9.506,-9.233,-10.186,-9.919,-3.204,26.277,0.0,257.94,,265.0,265.0,-9.844,3.048,-6.164,23.812
9837.0,2.789,0.697,-35.172,1.747,9.525,5.253,35.537,4.927,-7.675,-2.799,0.0,37.3,38.3,9.515,1.632,-9.715,-9.281,-10.404,-10.067,-3.204,26.277,0.0,257.94,,265.0,265.0,-9.711,3.052,-6.148,23.807
9837.5,2.789,0.697,-35.172,1.747,9.525,5.253,35.537,4.927,-7.675,-2.799,0.0,37.3,38.3,9.515,1.632,-10.174,-9.389,-10.713,-10.229,-3.204,26.277,0.0,258.14,,265.0,265.0,-9.867,3.048,-6.1,23.847
9838.0,2.789,0.697,-35.172,1.747,9.525,5.253,35.537,4.927,-7.675,-2.799,0.0,37.3,38.3,9.515,1.632,-10.01,-9.377,-10.654,-10.069,-3.204,26.277,0.0,258.14,,265.0,265.0,-10.126,3.044,-6.102,23.881
9838.5,2.789,0.697,-35.172,1.747,9.525,5.253,35.537,4.927,-7.675,-2.799,0.0,37.3,38.3,9.515,1.632,-9.847,-9.18,-10.228,-9.857,-3.204,26.277,0.0,257.74,,265.0,265.0,-10.027,3.039,-6.121,23.948
9839.0,2.789,0.697,-35.172,1.747,9.525,5.242,35.508,4.903,-7.695,-2.805,0.0,37.292,38.33,9.515,1.632,-9.656,-9.124,-10.136,-9.831,-3.208,26.273,0.0,257.74,,265.0,265.0,-9.778,3.035,-6.139,23.979
9839.5,2.789,0.697,-35.172,1.747,9.525,5.242,35.508,4.903,-7.695,-2.805,0.0,37.3,38.3,9.515,1.632,-9.874,-9.177,-10.348,-9.953,-3.208,26.273,0.0,258.04,,265.0,265.0,-9.687,3.031,-6.113,24.006
9840.0,2.789,0.697,-35.172,1.747,9.525,5.242,35.508,4.903,-7.695,-2.805,0.0,37.3,38.3,9.515,1.632,-10.24,-9.166,-10.575,-10.016,-3.208,26.273,0.0,258.04,,265.0,265.0,-9.838,3.027,-6.032,23.983
9840.5,2.8,0.734,-34.598,1.718,9.515,5.242,35.508,4.903,-7.695,-2.805,0.0,37.3,38.3,9.657,1.808,-10.391,-9.18,-10.849,-10.006,-3.208,26.273,0.0,257.74,,265.0,265.0,-9.999,3.023,-6.034,23.919
9841.0,2.8,0.734,-34.598,1.718,9.515,5.242,35.508,4.903,-7.695,-2.805,0.0,37.3,38.3,9.657,1.808,-9.923,-9.084,-10.593,-9.843,-3.208,26.273,0.0,257.74,,265.0,265.0,-10.107,3.02,-6.037,23.95
9841.5,2.8,0.734,-34.598,1.718,9.515,5.242,35.508,4.903,-7.695,-2.805,0.0,37.3,38.3,9.657,1.808,-9.662,-9.126,-10.461,-9.722,-3.208,26.273,0.0,257.84,,265.0,265.0,-9.861,3.016,-6.014,23.935
9842.0,2.8,0.734,-34.598,1.718,9.515,5.242,35.508,4.903,-7.695,-2.805,0.0,37.3,38.3,9.657,1.808,-9.759,-9.127,-10.558,-9.826,-3.208,26.273,0.0,257.84,,265.0,265.0,-9.743,3.013,-6.026,23.944
9842.5,2.8,0.734,-34.598,1.718,9.515,5.247,35.505,4.923,-7.739,-2.81,0.0,37.289,38.266,9.657,1.808,-9.962,-9.146,-10.612,-9.966,-3.21,26.27,0.0,257.64,,265.0,265.0,-9.817,3.009,-6.011,23.987
9843.0,2.8,0.734,-34.598,1.718,9.515,5.247,35.505,4.923,-7.739,-2.81,0.0,37.3,38.3,9.657,1.808,-10.018,-9.255,-10.819,-10.045,-3.21,26.27,0.0,257.64,,265.0,265.0,-9.921,3.006,-5.981,24.026
9843.5,2.847,0.717,-34.624,1.736,9.536,5.247,35.505,4.923,-7.739,-2.81,0.0,37.3,38.3,9.718,1.784,-10.118,-9.147,-10.769,-9.878,-3.21,26.27,0.0,258.14,,265.0,265.0,-10.034,3.002,-5.979,23.863
9844.0,2.847,0.717,-34.624,1.736,9.536,5.247,35.505,4.923,-7.739,-2.81,0.0,37.3,38.3,9.718,1.784,-10.052,-8.981,-10.405,-9.749,-3.21,26.27,0.0,258.14,,265.0,265.0,-9.978,3.0,-5.992,23.826
9844.5,2.847,0.717,-34.624,1.736,9.536,5.247,35.505,4.923,-7.739,-2.81,0.0,37.3,38.3,9.718,1.784,-9.56,-9.092,-10.305,-9.866,-3.21,26.27,0.0,258.14,,265.0,265.0,-9.797,2.997,-5.965,23.801
9845.0,2.847,0.717,-34.624,1.736,9.536,5.247,35.505,4.923,-7.739,-2.81,0.0,37.3,38.3,9.718,1.784,-10.041,-9.127,-10.549,-9.99,-3.21,26.27,0.0,258.14,,265.0,265.0,-9.706,2.995,-5.938,23.74
9845.5,2.847,0.717,-34.624,1.736,9.536,5.251,35.526,4.912,-7.779,-2.797,0.0,37.297,38.222,9.718,1.784,-10.271,-9.16,-10.66,-9.999,-3.212,26.265,0.0,258.04,,265.0,265.0,-9.926,2.992,-5.933,23.669
9846.0,2.847,0.717,-34.624,1.736,9.536,5.251,35.526,4.912,-7.779,-2.797,0.0,37.3,38.2,9.718,1.784,-9.842,-9.12,-10.536,-9.769,-3.212,26.265,0.0,258.04,,265.0,265.0,-10.022,2.99,-5.926,23.615
9846.5,2.847,0.717,-34.624,1.736,9.536,5.251,35.526,4.912,-7.779,-2.797,0.0,37.3,38.2,9.718,1.784,-9.661,-8.924,-10.307,-9.557,-3.212,26.265,0.0,258.24,,265.0,265.0,-9.817,2.988,-5.931,23.571
9847.0,3.276,0.805,-35.062,1.789,9.555,5.251,35.526,4.912,-7.779,-2.797,0.0,37.3,38.2,9.578,1.566,-9.72,-8.905,-10.091,-9.575,-3.212,26.265,0.0,258.24,,265.0,265.0,-9.612,2.985,-5.915,23.558
9847.5,3.276,0.805,-35.062,1.789,9.555,5.251,35.526,4.912,-7.779,-2.797,0.0,37.3,38.2,9.578,1.566,-9.923,-8.957,-10.391,-9.723,-3.212,26.265,0.0,258.24,,265.0,265.0,-9.573,2.99,-5.87,23.614
9848.0,3.276,0.805,-35.062,1.789,9.555,5.251,35.526,4.912,-7.779,-2.797,0.0,37.3,38.2,9.578,1.566,-10.163,-9.073,-10.637,-9.916,-3.212,26.265,0.0,258.24,,265.0,265.0,-9.748,2.995,-5.85,23.667
9848.5,3.276,0.805,-35.062,1.789,9.555,5.251,35.526,4.912,-7.779,-2.797,0.0,37.3,38.2,9.578,1.566,-10.043,-9.03,-10.461,-9.831,-3.212,26.265,0.0,258.24,,265.0,265.0,-9.947,3.004,-5.849,23.65
9849.0,3.276,0.805,-35.062,1.789,9.555,5.278,35.54,4.954,-7.845,-2.804,0.0,37.287,38.199,9.578,1.566,-9.711,-8.931,-10.341,-9.625,-3.207,26.267,0.0,258.24,,265.0,265.0,-9.841,3.004,-5.843,23.659
9849.5,3.276,0.805,-35.062,1.789,9.555,5.278,35.54,4.954,-7.845,-2.804,0.0,37.3,38.2,9.578,1.566,-9.517,-8.95,-10.146,-9.56,-3.207,26.267,0.0,258.04,,265.0,265.0,-9.652,3.008,-5.837,23.707
9850.0,3.191,0.771,-35.209,1.687,9.541,5.278,35.54,4.954,-7.845,-2.804,0.0,37.3,38.2,9.608,1.769,-9.571,-8.984,-10.327,-9.718,-3.207,26.267,0.0,258.04,,265.0,265.0,-9.543,3.013,-5.842,23.756
9850.5,3.191,0.771,-35.209,1.687,9.541,5.278,35.54,4.954,-7.845,-2.804,0.0,37.3,38.2,9.608,1.769,-9.793,-9.019,-10.517,-9.885,-3.207,26.267,0.0,258.44,,265.0,265.0,-9.65,3.016,-5.785,23.801
9851.0,3.191,0.771,-35.209,1.687,9.541,5.278,35.54,4.954,-7.845,-2.804,0.0,37.3,38.2,9.608,1.769,-9.769,-9.092,-10.576,-9.937,-3.207,26.267,0.0,258.44,,265.0,265.0,-9.803,3.019,-5.782,23.79
9851.5,3.191,0.771,-35.209,1.687,9.541,5.278,35.54,4.954,-7.845,-2.804,0.0,37.3,38.2,9.608,1.769,-9.962,-9.053,-10.649,-9.82,-3.207,26.267,0.0,258.44,,265.0,265.0,-9.843,3.021,-5.777,23.722
9852.0,3.191,0.771,-35.209,1.687,9.541,5.26,35.536,4.932,-7.857,-2.808,0.0,37.28,38.15,9.608,1.769,-9.732,-8.796,-10.1,-9.51,-3.204,26.275,0.0,258.44,,265.0,265.0,-9.871,3.024,-5.804,23.701
9852.5,3.191,0.771,-35.209,1.687,9.541,5.26,35.536,4.932,-7.857,-2.808,0.0,37.3,38.1,9.608,1.769,-9.429,-8.842,-10.078,-9.562,-3.204,26.275,0.0,258.24,,265.0,265.0,-9.535,3.027,-5.779,23.681
9853.0,2.458,0.639,-34.72,1.686,9.533,5.26,35.536,4.932,-7.857,-2.808,0.0,37.3,38.1,9.628,1.856,-9.799,-8.86,-10.34,-9.675,-3.204,26.275,0.0,258.24,,265.0,265.0,-9.478,3.03,-5.77,23.663
9853.5,2.458,0.639,-34.72,1.686,9.533,5.26,35.536,4.932,-7.857,-2.808,0.0,37.3,38.1,9.628,1.856,-10.144,-8.937,-10.559,-9.781,-3.204,26.275,0.0,258.84,,265.0,265.0,-9.668,3.02,-5.717,23.71
9854.0,2.458,0.639,-34.72,1.686,9.533,5.26,35.536,4.932,-7.857,-2.808,0.0,37.3,38.1,9.628,1.856,-10.067,-8.92,-10.577,-9.781,-3.204,26.275,0.0,258.84,,265.0,265.0,-9.855,3.011,-5.719,23.75
9854.5,2.458,0.639,-34.72,1.686,9.533,5.26,35.536,4.932,-7.857,-2.808,0.0,37.3,38.1,9.628,1.856,-9.745,-8.785,-10.457,-9.517,-3.204,26.275,0.0,259.14,,265.0,265.0,-9.836,3.002,-5.728,23.772
9855.0,2.458,0.639,-34.72,1.686,9.533,5.26,35.536,4.932,-7.857,-2.808,0.0,37.3,38.1,9.628,1.856,-9.345,-8.757,-9.778,-9.247,-3.204,26.275,0.0,259.14,,265.0,265.0,-9.626,2.993,-5.726,23.792
9855.5,2.458,0.639,-34.72,1.686,9.533,5.254,35.511,4.892,-7.87,-2.809,0.0,37.271,38.14,9.628,1.856,-9.598,-8.893,-10.198,-9.647,-3.211,26.278,0.0,259.04,,265.0,265.0,-9.282,2.984,-5.705,23.792
9856.0,2.458,0.639,-34.72,1.686,9.533,5.254,35.511,4.892,-7.87,-2.809,0.0,37.3,38.1,9.628,1.856,-9.803,-8.932,-10.548,-9.835,-3.211,26.278,0.0,259.04,,265.0,265.0,-9.584,2.976,-5.668,23.829
9856.5,2.71,0.664,-35.209,1.702,9.57,5.254,35.511,4.892,-7.87,-2.809,0.0,37.3,38.1,9.603,1.93,-9.971,-8.977,-10.487,-9.794,-3.211,26.278,0.0,258.64,,265.0,265.0,-9.78,2.967,-5.631,23.78
9857.0,2.71,0.664,-35.209,1.702,9.57,5.254,35.511,4.892,-7.87,-2.809,0.0,37.3,38.1,9.603,1.93,-9.532,-8.8,-9.915,-9.334,-3.211,26.278,0.0,258.64,,265.0,265.0,-9.807,2.963,-5.676,23.779
9857.5,2.71,0.664,-35.209,1.702,9.57,5.254,35.511,4.892,-7.87,-2.809,0.0,37.3,38.1,9.603,1.93,-9.051,-8.646,-9.449,-9.115,-3.211,26.278,0.0,258.74,,265.0,265.0,-9.396,2.959,-5.699,23.834
9858.0,2.71,0.664,-35.209,1.702,9.57,5.254,35.511,4.892,-7.87,-2.809,0.0,37.3,38.1,9.603,1.93,-8.747,-8.719,-9.615,-9.334,-3.211,26.278,0.0,258.74,,265.0,265.0,-9.065,2.955,-5.657,23.798
9858.5,2.71,0.664,-35.209,1.702,9.57,5.237,35.489,4.914,-7.882,-2.799,0.0,37.266,38.205,9.603,1.93,-9.86,-8.816,-10.311,-9.701,-3.206,26.273,0.0,258.84,,265.0,265.0,-9.104,2.951,-5.611,23.708
9859.0,2.71,0.664,-35.209,1.702,9.57,5.237,35.489,4.914,-7.882,-2.799,0.0,37.3,38.2,9.603,1.93,-9.995,-8.794,-10.575,-9.674,-3.206,26.273,0.0,258.84,,265.0,265.0,-9.672,2.947,-5.571,23.703
9859.5,3.269,0.763,-35.209,1.7,9.552,5.237,35.489,4.914,-7.882,-2.799,0.0,37.3,38.2,9.571,1.769,-9.695,-8.649,-10.055,-9.375,-3.206,26.273,0.0,259.14,,265.0,265.0,-9.759,2.943,-5.587,23.697
9860.0,3.269,0.763,-35.209,1.7,9.552,5.237,35.489,4.914,-7.882,-2.799,0.0,37.3,38.2,9.571,1.769,-9.229,-8.523,-9.8,-9.178,-3.206,26.273,0.0,259.14,,265.0,265.0,-9.444,2.948,-5.601,23.707
9860.5,3.269,0.763,-35.209,1.7,9.552,5.237,35.489,4.914,-7.882,-2.799,0.0,37.3,38.2,9.571,1.769,-8.902,-8.626,-9.697,-9.268,-3.206,26.273,0.0,259.14,,265.0,265.0,-9.182,2.953,-5.601,23.721
9861.0,3.269,0.763,-35.209,1.7,9.552,5.237,35.489,4.914,-7.882,-2.799,0.0,37.3,38.2,9.571,1.769,-9.219,-8.696,-9.935,-9.502,-3.206,26.273,0.0,259.14,,265.0,265.0,-9.123,2.959,-5.536,23.631
9861.5,3.269,0.763,-35.209,1.7,9.552,5.237,35.489,4.914,-7.882,-2.799,0.0,37.3,38.2,9.571,1.769,-9.708,-8.695,-10.188,-9.578,-3.206,26.273,0.0,259.64,,265.0,265.0,-9.338,2.964,-5.513,23.656
9862.0,3.269,0.763,-35.209,1.7,9.552,5.24,35.534,4.934,-7.922,-2.809,0.0,37.26,38.172,9.571,1.769,-9.947,-8.758,-10.592,-9.622,-3.193,26.277,0.0,259.64,,265.0,265.0,-9.542,2.969,-5.536,23.671
9862.5,3.269,0.763,-35.209,1.7,9.552,5.24,35.534,4.934,-7.922,-2.809,0.0,37.3,38.2,9.571,1.769,-9.031,-8.513,-9.696,-9.091,-3.193,26.277,0.0,259.24,,265.0,265.0,-9.73,2.974,-5.55,23.663
9863.0,3.095,0.809,-35.209,1.742,9.443,5.24,35.534,4.934,-7.922,-2.809,0.0,37.3,38.2,9.715,1.674,-8.991,-8.515,-9.735,-9.063,-3.193,26.277,0.0,259.24,,265.0,265.0,-9.083,2.978,-5.552,23.695
9863.5,3.095,0.809,-35.209,1.742,9.443,5.24,35.534,4.934,-7.922,-2.809,0.0,37.3,38.2,9.715,1.674,-9.127,-8.555,-9.901,-9.28,-3.193,26.277,0.0,259.04,,265.0,265.0,-9.076,2.98,-5.515,23.649
9864.0,3.095,0.809,-35.209,1.742,9.443,5.24,35.534,4.934,-7.922,-2.809,0.0,37.3,38.2,9.715,1.674,-9.395,-8.54,-10.271,-9.311,-3.193,26.277,0.0,259.04,,265.0,265.0,-9.216,2.982,-5.457,23.691
9864.5,3.095,0.809,-35.209,1.742,9.443,5.24,35.534,4.934,-7.922,-2.809,0.0,37.3,38.2,9.715,1.674,-9.6,-8.538,-10.431,-9.336,-3.193,26.277,0.0,258.94,,265.0,265.0,-9.379,2.984,-5.401,23.866
9865.0,3.095,0.809,-35.209,1.742,9.443,5.233,35.572,4.928,-8.013,-2.798,0.0,37.245,38.092,9.715,1.674,-9.723,-8.437,-10.272,-9.259,-3.208,26.278,0.0,258.94,,265.0,265.0,-9.476,2.986,-5.391,23.848
9865.5,3.095,0.809,-35.209,1.742,9.443,5.233,35.572,4.928,-8.013,-2.798,0.0,37.2,38.1,9.715,1.674,-9.477,-8.389,-10.089,-9.192,-3.208,26.278,0.0,258.84,,265.0,265.0,-9.422,2.988,-5.402,23.807
9866.0,3.071,0.754,-35.209,1.742,9.413,5.233,35.572,4.928,-8.013,-2.798,0.0,37.2,38.1,9.501,1.849,-8.979,-8.561,-9.83,-9.251,-3.208,26.278,0.0,258.84,,265.0,265.0,-9.287,2.989,-5.387,23.777
9866.5,3.071,0.754,-35.209,1.742,9.413,5.233,35.572,4.928,-8.013,-2.798,0.0,37.2,38.1,9.501,1.849,-9.26,-8.615,-9.985,-9.423,-3.208,26.278,0.0,258.54,,265.0,265.0,-9.155,2.991,-5.386,23.749
9867.0,3.071,0.754,-35.209,1.742,9.413,5.233,35.572,4.928,-8.013,-2.798,0.0,37.2,38.1,9.501,1.849,-9.448,-8.619,-10.209,-9.368,-3.208,26.278,0.0,258.54,,265.0,265.0,-9.321,2.992,-5.372,23.735
9867.5,3.071,0.754,-35.209,1.742,9.413,5.233,35.572,4.928,-8.013,-2.798,0.0,37.2,38.1,9.501,1.849,-9.576,-8.43,-10.106,-9.137,-3.208,26.278,0.0,258.94,,265.0,265.0,-9.411,2.993,-5.354,23.76
9868.0,3.071,0.754,-35.209,1.742,9.413,5.233,35.572,4.928,-8.013,-2.798,0.0,37.2,38.1,9.501,1.849,-9.131,-8.406,-9.528,-9.016,-3.208,26.278,0.0,258.94,,265.0,265.0,-9.312,2.995,-5.392,23.693
9868.5,3.071,0.754,-35.209,1.742,9.413,5.252,35.519,4.921,-8.022,-2.807,0.0,37.236,38.043,9.501,1.849,-8.466,-8.506,-9.283,-9.062,-3.21,26.283,0.0,258.34,,265.0,265.0,-9.02,2.996,-5.367,23.684
9869.0,3.071,0.754,-35.209,1.742,9.413,5.252,35.519,4.921,-8.022,-2.807,0.0,37.2,38.0,9.501,1.849,-8.865,-8.47,-9.65,-9.241,-3.21,26.283,0.0,258.34,,265.0,265.0,-8.829,2.997,-5.32,23.597
9869.5,2.983,0.744,-35.209,1.711,9.523,5.252,35.519,4.921,-8.022,-2.807,0.0,37.2,38.0,9.584,1.788,-9.415,-8.504,-10.055,-9.228,-3.21,26.283,0.0,259.14,,265.0,265.0,-9.056,2.998,-5.31,23.569
9870.0,2.983,0.744,-35.209,1.711,9.523,5.252,35.519,4.921,-8.022,-2.807,0.0,37.2,38.0,9.584,1.788,-8.931,-8.377,-9.526,-8.79,-3.21,26.283,0.0,259.14,,265.0,265.0,-9.301,2.998,-5.321,23.502
9870.5,2.983,0.744,-35.209,1.711,9.523,5.252,35.519,4.921,-8.022,-2.807,0.0,37.2,38.0,9.584,1.788,-8.68,-8.253,-9.154,-8.763,-3.21,26.283,0.0,258.64,,265.0,265.0,-8.906,2.998,-5.341,23.446
9871.0,2.983,0.744,-35.209,1.711,9.523,5.252,35.519,4.921,-8.022,-2.807,0.0,37.2,38.0,9.584,1.788,-8.893,-8.37,-9.358,-9.04,-3.21,26.283,0.0,258.64,,265.0,265.0,-8.712,2.998,-5.309,23.407
9871.5,2.983,0.744,-35.209,1.711,9.523,5.217,35.491,4.931,-8.013,-2.794,0.0,37.229,38.046,9.584,1.788,-9.255,-8.424,-10.009,-9.227,-3.192,26.284,0.0,258.84,,265.0,265.0,-8.915,2.997,-5.225,23.336
9872.0,2.983,0.744,-35.209,1.711,9.523,5.217,35.491,4.931,-8.013,-2.794,0.0,37.2,38.0,9.584,1.788,-9.407,-8.452,-10.289,-9.251,-3.192,26.284,0.0,258.84,,265.0,265.0,-9.229,2.997,-5.194,23.266
9872.5,3.321,0.746,-35.209,1.699,9.603,5.217,35.491,4.931,-8.013,-2.794,0.0,37.2,38.0,9.533,1.681,-9.35,-8.246,-9.893,-9.063,-3.192,26.284,0.0,258.84,,265.0,265.0,-9.35,2.997,-5.192,23.287
9873.0,3.321,0.746,-35.209,1.699,9.603,5.217,35.491,4.931,-8.013,-2.794,0.0,37.2,38.0,9.533,1.681,-8.823,-8.276,-9.552,-8.86,-3.192,26.284,0.0,258.84,,265.0,265.0,-9.138,3.002,-5.197,23.31
9873.5,3.321,0.746,-35.209,1.699,9.603,5.217,35.491,4.931,-8.013,-2.794,0.0,37.2,38.0,9.533,1.681,-8.905,-8.316,-9.776,-9.072,-3.192,26.284,0.0,259.04,,265.0,265.0,-8.878,3.007,-5.187,23.372
9874.0,3.321,0.746,-35.209,1.699,9.603,5.217,35.491,4.931,-8.013,-2.794,0.0,37.2,38.0,9.533,1.681,-9.232,-8.339,-10.027,-9.246,-3.192,26.284,0.0,259.04,,265.0,265.0,-9.017,3.013,-5.142,23.426
9874.5,3.321,0.746,-35.209,1.699,9.603,5.221,35.535,4.947,-8.087,-2.799,0.0,37.216,38.052,9.533,1.681,-9.484,-8.452,-10.102,-9.333,-3.201,26.278,0.0,259.24,,265.0,265.0,-9.211,3.018,-5.115,23.497
9875.0,3.321,0.746,-35.209,1.699,9.603,5.221,35.535,4.947,-8.087,-2.799,0.0,37.2,38.1,9.533,1.681,-9.175,-8.409,-9.77,-9.061,-3.201,26.278,0.0,259.24,,265.0,265.0,-9.343,3.023,-5.125,23.538
9875.5,3.321,0.746,-35.209,1.699,9.603,5.221,35.535,4.947,-8.087,-2.799,0.0,37.2,38.1,9.533,1.681,-8.716,-8.071,-9.15,-8.624,-3.201,26.278,0.0,258.74,,265.0,265.0,-9.104,3.027,-5.197,23.525
9876.0,3.046,0.807,-34.028,1.751,9.532,5.221,35.535,4.947,-8.087,-2.799,0.0,37.2,38.1,9.562,1.595,-8.368,-8.124,-9.054,-8.752,-3.201,26.278,0.0,258.74,,265.0,265.0,-8.64,3.032,-5.158,23.5
9876.5,3.046,0.807,-34.028,1.751,9.532,5.221,35.535,4.947,-8.087,-2.799,0.0,37.2,38.1,9.562,1.595,-9.327,-8.315,-9.892,-9.188,-3.201,26.278,0.0,258.74,,265.0,265.0,-8.574,3.033,-5.089,23.531
9877.0,3.046,0.807,-34.028,1.751,9.532,5.221,35.535,4.947,-8.087,-2.799,0.0,37.2,38.1,9.562,1.595,-9.416,-8.311,-10.277,-9.148,-3.201,26.278,0.0,258.74,,265.0,265.0,-9.181,3.033,-5.055,23.501
9877.5,3.046,0.807,-34.028,1.751,9.532,5.221,35.535,4.947,-8.087,-2.799,0.0,37.2,38.1,9.562,1.595,-9.226,-8.112,-9.761,-8.913,-3.201,26.278,0.0,258.94,,265.0,265.0,-9.288,3.033,-5.033,23.469
9878.0,3.046,0.807,-34.028,1.751,9.532,5.216,35.578,4.891,-8.117,-2.8,0.0,37.214,38.037,9.562,1.595,-8.617,-8.044,-9.328,-8.653,-3.204,26.275,0.0,258.94,,265.0,265.0,-9.003,3.033,-5.052,23.501
9878.5,3.046,0.807,-34.028,1.751,9.532,5.216,35.578,4.891,-8.117,-2.8,0.0,37.2,38.0,9.562,1.595,-8.538,-8.125,-9.419,-8.814,-3.204,26.275,0.0,258.84,,265.0,265.0,-8.661,3.033,-5.054,23.527
9879.0,2.53,0.679,-34.301,1.753,9.536,5.216,35.578,4.891,-8.117,-2.8,0.0,37.2,38.0,9.572,1.669,-8.902,-8.234,-9.664,-9.001,-3.204,26.275,0.0,258.84,,265.0,265.0,-8.724,3.034,-4.971,23.513
9879.5,2.53,0.679,-34.301,1.753,9.536,5.216,35.578,4.891,-8.117,-2.8,0.0,37.2,38.0,9.572,1.669,-9.077,-8.106,-10.108,-9.009,-3.204,26.275,0.0,258.54,,265.0,265.0,-8.95,3.025,-4.952,23.503
9880.0,2.53,0.679,-34.301,1.753,9.536,5.216,35.578,4.891,-8.117,-2.8,0.0,37.2,38.0,9.572,1.669,-9.032,-8.101,-9.868,-8.714,-3.204,26.275,0.0,258.54,,265.0,265.0,-9.075,3.017,-4.955,23.51
9880.5,2.53,0.679,-34.301,1.753,9.536,5.216,35.578,4.891,-8.117,-2.8,0.0,37.2,38.0,9.572,1.669,-8.826,-7.951,-9.364,-8.646,-3.204,26.275,0.0,258.44,,265.0,265.0,-8.929,3.009,-4.99,23.536
9881.0,2.53,0.679,-34.301,1.753,9.536,5.24,35.522,4.906,-8.177,-2.808,0.0,37.195,38.043,9.572,1.669,-8.679,-8.085,-9.31,-8.795,-3.194,26.272,0.0,258.44,,265.0,265.0,-8.697,3.001,-4.978,23.518
9881.5,2.53,0.679,-34.301,1.753,9.536,5.24,35.522,4.906,-8.177,-2.808,0.0,37.2,38.0,9.572,1.669,-9.137,-8.122,-9.588,-8.902,-3.194,26.272,0.0,258.84,,265.0,265.0,-8.717,2.994,-4.954,23.548
9882.0,2.53,0.679,-34.301,1.753,9.536,5.24,35.522,4.906,-8.177,-2.808,0.0,37.2,38.0,9.572,1.669,-9.314,-8.18,-9.974,-9.038,-3.194,26.272,0.0,258.84,,265.0,265.0,-8.937,2.986,-4.896,23.515
9882.5,2.422,0.645,-34.12,1.725,9.473,5.24,35.522,4.906,-8.177,-2.808,0.0,37.2,38.0,9.736,1.792,-9.406,-8.248,-9.942,-9.063,-3.194,26.272,0.0,258.54,,265.0,265.0,-9.127,2.979,-4.924,23.64
9883.0,2.422,0.645,-34.12,1.725,9.473,5.24,35.522,4.906,-8.177,-2.808,0.0,37.2,38.0,9.736,1.792,-9.172,-8.139,-9.773,-8.874,-3.194,26.272,0.0,258.54,,265.0,265.0,-9.164,2.969,-4.961,23.691
9883.5,2.422,0.645,-34.12,1.725,9.473,5.24,35.522,4.906,-8.177,-2.808,0.0,37.2,38.0,9.736,1.792,-8.638,-8.096,-9.219,-8.679,-3.194,26.272,0.0,258.14,,265.0,265.0,-8.989,2.96,-4.944,23.69
9884.0,2.422,0.645,-34.12,1.725,9.473,5.24,35.522,4.906,-8.177,-2.808,0.0,37.2,38.0,9.736,1.792,-8.837,-8.145,-9.606,-8.917,-3.194,26.272,0.0,258.14,,265.0,265.0,-8.658,2.952,-4.933,23.72
9884.5,2.422,0.645,-34.12,1.725,9.473,5.256,35.483,4.919,-8.162,-2.799,0.0,37.185,37.978,9.736,1.792,-8.973,-8.198,-9.83,-9.097,-3.2,26.278,0.0,258.04,,265.0,265.0,-8.876,2.943,-4.908,23.788
9885.0,2.422,0.645,-34.12,1.725,9.473,5.256,35.483,4.919,-8.162,-2.799,0.0,37.2,38.0,9.736,1.792,-9.274,-8.209,-9.954,-9.054,-3.2,26.278,0.0,258.04,,265.0,265.0,-9.025,2.934,-4.873,23.88
9885.5,3.233,0.873,-34.033,1.734,9.484,5.256,35.483,4.919,-8.162,-2.799,0.0,37.2,38.0,9.656,1.733,-8.867,-8.095,-9.547,-8.76,-3.2,26.278,0.0,258.74,,265.0,265.0,-9.123,2.926,-4.905,23.954
9886.0,3.233,0.873,-34.033,1.734,9.484,5.256,35.483,4.919,-8.162,-2.799,0.0,37.2,38.0,9.656,1.733,-8.495,-7.972,-9.254,-8.549,-3.2,26.278,0.0,258.74,,265.0,265.0,-8.818,2.931,-4.903,23.992
9886.5,3.233,0.873,-34.033,1.734,9.484,5.256,35.483,4.919,-8.162,-2.799,0.0,37.2,38.0,9.656,1.733,-8.608,-8.095,-9.411,-8.732,-3.2,26.278,0.0,258.04,,265.0,265.0,-8.567,2.936,-4.884,23.988
9887.0,3.233,0.873,-34.033,1.734,9.484,5.256,35.483,4.919,-8.162,-2.799,0.0,37.2,38.0,9.656,1.733,-9.11,-8.144,-10.017,-8.947,-3.2,26.278,0.0,258.04,,265.0,265.0,-8.712,2.941,-4.859,23.98
9887.5,3.233,0.873,-34.033,1.734,9.484,5.239,35.516,4.955,-8.187,-2.805,0.0,37.18,38.051,9.656,1.733,-9.229,-8.036,-9.812,-8.742,-3.207,26.279,0.0,258.44,,265.0,265.0,-9.054,2.946,-4.836,23.996
9888.0,3.233,0.873,-34.033,1.734,9.484,5.239,35.516,4.955,-8.187,-2.805,0.0,37.2,38.1,9.656,1.733,-8.686,-7.849,-9.282,-8.501,-3.207,26.279,0.0,258.44,,265.0,265.0,-8.955,2.95,-4.858,24.035
9888.5,3.233,0.873,-34.033,1.734,9.484,5.239,35.516,4.955,-8.187,-2.805,0.0,37.2,38.1,9.656,1.733,-8.423,-7.844,-9.301,-8.451,-3.207,26.279,0.0,258.24,,265.0,265.0,-8.579,2.955,-4.868,24.045
9889.0,3.626,0.848,-35.209,1.663,9.595,5.239,35.516,4.955,-8.187,-2.805,0.0,37.2,38.1,9.535,1.804,-8.519,-7.788,-9.565,-8.543,-3.207,26.279,0.0,258.24,,265.0,265.0,-8.505,2.96,-4.829,24.033
9889.5,3.626,0.848,-35.209,1.663,9.595,5.239,35.516,4.955,-8.187,-2.805,0.0,37.2,38.1,9.535,1.804,-8.567,-7.96,-9.624,-8.792,-3.207,26.279,0.0,258.24,,265.0,265.0,-8.604,2.971,-4.745,24.076
9890.0,3.626,0.848,-35.209,1.663,9.595,5.239,35.516,4.955,-8.187,-2.805,0.0,37.2,38.1,9.535,1.804,-9.188,-8.043,-9.975,-8.912,-3.207,26.279,0.0,258.24,,265.0,265.0,-8.736,2.981,-4.706,24.104
9890.5,3.626,0.848,-35.209,1.663,9.595,5.239,35.516,4.955,-8.187,-2.805,0.0,37.2,38.1,9.535,1.804,-8.742,-7.824,-9.354,-8.434,-3.207,26.279,0.0,257.74,,265.0,265.0,-9.03,2.992,-4.731,24.101
9891.0,3.626,0.848,-35.209,1.663,9.595,5.242,35.591,4.905,-8.274,-2.799,0.0,37.17,38.095,9.535,1.804,-8.555,-7.922,-9.201,-8.581,-3.199,26.281,0.0,257.74,,265.0,265.0,-8.589,3.002,-4.757,24.08
9891.5,3.626,0.848,-35.209,1.663,9.595,5.242,35.591,4.905,-8.274,-2.799,0.0,37.2,38.1,9.535,1.804,-8.836,-7.991,-9.483,-8.79,-3.199,26.281,0.0,258.04,,265.0,265.0,-8.565,3.012,-4.738,24.08
9892.0,2.475,0.668,-33.439,1.798,9.485,5.242,35.591,4.905,-8.274,-2.799,0.0,37.2,38.1,9.705,1.212,-9.125,-8.05,-9.962,-9.007,-3.199,26.281,0.0,258.04,,265.0,265.0,-8.775,3.023,-4.706,24.095
9892.5,2.475,0.668,-33.439,1.798,9.485,5.242,35.591,4.905,-8.274,-2.799,0.0,37.2,38.1,9.705,1.212,-9.433,-8.092,-10.356,-9.105,-3.199,26.281,0.0,257.74,,265.0,265.0,-9.036,3.014,-4.671,24.124
9893.0,2.475,0.668,-33.439,1.798,9.485,5.242,35.591,4.905,-8.274,-2.799,0.0,37.2,38.1,9.705,1.212,-9.485,-8.172,-10.122,-9.112,-3.199,26.281,0.0,257.74,,265.0,265.0,-9.247,3.005,-4.698,24.104
9893.5,2.475,0.668,-33.439,1.798,9.485,5.242,35.591,4.905,-8.274,-2.799,0.0,37.2,38.1,9.705,1.212,-9.025,-8.068,-9.744,-8.798,-3.199,26.281,0.0,258.34,,265.0,265.0,-9.223,2.996,-4.771,24.076
9894.0,2.475,0.668,-33.439,1.798,9.485,5.219,35.519,4.894,-8.291,-2.805,0.0,37.147,37.953,9.705,1.212,-8.742,-7.957,-9.474,-8.629,-3.205,26.26,0.0,258.34,,265.0,265.0,-8.909,2.988,-4.773,24.083
9894.5,2.475,0.668,-33.439,1.798,9.485,5.219,35.519,4.894,-8.291,-2.805,0.0,37.1,38.0,9.705,1.212,-9.02,-8.008,-10.009,-8.841,-3.205,26.26,0.0,257.64,,265.0,265.0,-8.7,2.979,-4.745,24.037
9895.0,2.627,0.684,-34.887,1.735,9.473,5.219,35.519,4.894,-8.291,-2.805,0.0,37.1,38.0,9.588,1.788,-9.156,-8.013,-10.189,-8.937,-3.205,26.26,0.0,257.64,,265.0,265.0,-8.97,2.971,-4.715,23.992
9895.5,2.627,0.684,-34.887,1.735,9.473,5.219,35.519,4.894,-8.291,-2.805,0.0,37.1,38.0,9.588,1.788,-9.383,-8.095,-10.091,-8.962,-3.205,26.26,0.0,257.84,,265.0,265.0,-9.074,2.965,-4.706,23.942
9896.0,2.627,0.684,-34.887,1.735,9.473,5.219,35.519,4.894,-8.291,-2.805,0.0,37.1,38.0,9.588,1.788,-9.003,-8.064,-9.522,-8.755,-3.205,26.26,0.0,257.84,,265.0,265.0,-9.133,2.96,-4.737,23.925
9896.5,2.627,0.684,-34.887,1.735,9.473,5.219,35.519,4.894,-8.291,-2.805,0.0,37.1,38.0,9.588,1.788,-8.422,-7.958,-9.187,-8.458,-3.205,26.26,0.0,258.04,,265.0,265.0,-8.836,2.954,-4.791,23.959
9897.0,2.627,0.684,-34.887,1.735,9.473,5.219,35.519,4.894,-8.291,-2.805,0.0,37.1,38.0,9.588,1.788,-8.384,-7.968,-9.295,-8.608,-3.205,26.26,0.0,258.04,,265.0,265.0,-8.506,2.949,-4.771,23.999
9897.5,2.627,0.684,-34.887,1.735,9.473,5.267,35.474,4.896,-8.278,-2.802,0.0,37.152,37.947,9.588,1.788,-9.096,-7.994,-9.875,-8.886,-3.203,26.268,0.0,258.24,,265.0,265.0,-8.564,2.944,-4.709,23.909
9898.0,2.627,0.684,-34.887,1.735,9.473,5.267,35.474,4.896,-8.278,-2.802,0.0,37.2,37.9,9.588,1.788,-9.358,-7.977,-9.963,-8.858,-3.203,26.268,0.0,258.24,,265.0,265.0,-8.963,2.938,-4.667,23.879
9898.5,2.668,0.707,-34.663,1.702,9.519,5.267,35.474,4.896,-8.278,-2.802,0.0,37.2,37.9,9.616,1.817,-8.889,-7.88,-9.676,-8.64,-3.203,26.268,0.0,257.74,,265.0,265.0,-9.039,2.933,-4.697,23.877
9899.0,2.668,0.707,-34.663,1.702,9.519,5.267,35.474,4.896,-8.278,-2.802,0.0,37.2,37.9,9.616,1.817,-8.584,-7.766,-9.448,-8.344,-3.203,26.268,0.0,257.74,,265.0,265.0,-8.771,2.929,-4.709,23.893
9899.5,2.668,0.707,-34.663,1.702,9.519,5.267,35.474,4.896,-8.278,-2.802,0.0,37.2,37.9,9.616,1.817,-8.591,-7.819,-9.28,-8.463,-3.203,26.268,0.0,258.04,,265.0,265.0,-8.535,2.925,-4.706,23.968
9900.0,2.668,0.707,-34.663,1.702,9.519,5.267,35.474,4.896,-8.278,-2.802,0.0,37.2,37.9,9.616,1.817,-8.709,-7.907,-9.619,-8.697,-3.203,26.268,0.0,258.04,,265.0,265.0,-8.538,2.92,-4.635,24.109
9900.5,2.668,0.707,-34.663,1.702,9.519,5.281,35.501,4.91,-8.301,-2.786,0.0,37.138,37.918,9.616,1.817,-8.921,-7.975,-9.908,-8.878,-3.201,26.276,0.0,258.24,,265.0,265.0,-8.733,2.912,-4.625,24.16
9901.0,2.668,0.707,-34.663,1.702,9.519,5.281,35.501,4.91,-8.301,-2.786,0.0,37.1,37.9,9.616,1.817,-8.72,-7.806,-9.342,-8.504,-3.201,26.276,0.0,258.24,,265.0,265.0,-8.921,2.908,-4.633,24.171
9901.5,4.153,0.952,-35.209,1.687,9.603,5.281,35.501,4.91,-8.301,-2.786,0.0,37.1,37.9,9.564,1.672,-8.557,-7.623,-9.228,-8.33,-3.201,26.276,0.0,258.34,,265.0,265.0,-8.593,2.908,-4.667,24.184
9902.0,4.153,0.952,-35.209,1.687,9.603,5.281,35.501,4.91,-8.301,-2.786,0.0,37.1,37.9,9.564,1.672,-8.205,-7.806,-9.159,-8.506,-3.201,26.276,0.0,258.34,,265.0,265.0,-8.434,2.929,-4.659,24.194
9902.5,4.153,0.952,-35.209,1.687,9.603,5.281,35.501,4.91,-8.301,-2.786,0.0,37.1,37.9,9.564,1.672,-8.531,-7.884,-9.46,-8.693,-3.201,26.276,0.0,257.84,,265.0,265.0,-8.419,2.949,-4.638,24.2
9903.0,4.153,0.952,-35.209,1.687,9.603,5.281,35.501,4.91,-8.301,-2.786,0.0,37.1,37.9,9.564,1.672,-9.024,-7.782,-10.151,-8.713,-3.201,26.276,0.0,257.84,,265.0,265.0,-8.642,2.968,-4.559,24.217
9903.5,4.153,0.952,-35.209,1.687,9.603,5.281,35.501,4.91,-8.301,-2.786,0.0,37.1,37.9,9.564,1.672,-9.214,-7.81,-10.225,-8.703,-3.201,26.276,0.0,257.84,,265.0,265.0,-8.917,2.988,-4.542,24.056
9904.0,4.153,0.952,-35.209,1.687,9.603,5.277,35.586,4.945,-8.352,-2.797,0.0,37.143,37.921,9.564,1.672,-8.808,-7.786,-9.679,-8.353,-3.194,26.271,0.0,257.84,,265.0,265.0,-8.988,3.007,-4.579,24.048
9904.5,4.153,0.952,-35.209,1.687,9.603,5.277,35.586,4.945,-8.352,-2.797,0.0,37.1,37.9,9.564,1.672,-8.571,-7.791,-9.275,-8.509,-3.194,26.271,0.0,257.54,,265.0,265.0,-8.657,3.026,-4.57,24.026
9905.0,3.123,0.828,-33.732,1.775,9.45,5.277,35.586,4.945,-8.352,-2.797,0.0,37.1,37.9,9.748,1.648,-8.917,-7.855,-9.689,-8.694,-3.194,26.271,0.0,257.54,,265.0,265.0,-8.536,3.044,-4.537,24.049
9905.5,3.123,0.828,-33.732,1.775,9.45,5.277,35.586,4.945,-8.352,-2.797,0.0,37.1,37.9,9.748,1.648,-9.021,-7.884,-10.141,-8.797,-3.194,26.271,0.0,257.74,,265.0,265.0,-8.789,3.046,-4.512,24.043
9906.0,3.123,0.828,-33.732,1.775,9.45,5.277,35.586,4.945,-8.352,-2.797,0.0,37.1,37.9,9.748,1.648,-9.104,-7.877,-9.858,-8.692,-3.194,26.271,0.0,257.74,,265.0,265.0,-8.961,3.047,-4.501,24.028
9906.5,3.123,0.828,-33.732,1.775,9.45,5.277,35.586,4.945,-8.352,-2.797,0.0,37.1,37.9,9.748,1.648,-8.831,-7.701,-9.368,-8.448,-3.194,26.271,0.0,257.64,,265.0,265.0,-8.883,3.048,-4.552,24.036
9907.0,3.123,0.828,-33.732,1.775,9.45,5.246,35.503,4.88,-8.371,-2.794,0.0,37.124,37.952,9.748,1.648,-8.306,-7.583,-8.954,-8.211,-3.201,26.26,0.0,257.64,,265.0,265.0,-8.587,3.049,-4.568,24.049
9907.5,3.123,0.828,-33.732,1.775,9.45,5.246,35.503,4.88,-8.371,-2.794,0.0,37.1,38.0,9.748,1.648,-8.108,-7.724,-9.018,-8.387,-3.201,26.26,0.0,257.94,,265.0,265.0,-8.263,3.051,-4.537,24.106
9908.0,2.21,0.607,-34.032,1.751,9.481,5.246,35.503,4.88,-8.371,-2.794,0.0,37.1,38.0,9.627,1.664,-8.97,-7.831,-9.893,-8.768,-3.201,26.26,0.0,257.94,,265.0,265.0,-8.309,3.052,-4.507,24.122
9908.5,2.21,0.607,-34.032,1.751,9.481,5.246,35.503,4.88,-8.371,-2.794,0.0,37.1,38.0,9.627,1.664,-9.092,-7.85,-9.988,-8.753,-3.201,26.26,0.0,257.64,,265.0,265.0,-8.866,3.038,-4.471,24.093
9909.0,2.21,0.607,-34.032,1.751,9.481,5.246,35.503,4.88,-8.371,-2.794,0.0,37.1,38.0,9.627,1.664,-8.98,-7.729,-9.475,-8.418,-3.201,26.26,0.0,257.64,,265.0,265.0,-8.921,3.024,-4.49,24.057
9909.5,2.21,0.607,-34.032,1.751,9.481,5.246,35.503,4.88,-8.371,-2.794,0.0,37.1,38.0,9.627,1.664,-8.145,-7.573,-8.716,-8.128,-3.201,26.26,0.0,257.44,,265.0,265.0,-8.65,3.011,-4.552,24.007
9910.0,2.21,0.607,-34.032,1.751,9.481,5.246,35.503,4.88,-8.371,-2.794,0.0,37.1,38.0,9.627,1.664,-7.965,-7.634,-8.847,-8.275,-3.201,26.26,0.0,257.44,,265.0,265.0,-8.14,2.998,-4.54,23.96
9910.5,2.21,0.607,-34.032,1.751,9.481,5.227,35.475,4.866,-8.357,-2.796,0.0,37.129,37.926,9.627,1.664,-8.323,-7.71,-9.166,-8.468,-3.206,26.266,0.0,257.74,,265.0,265.0,-8.18,2.985,-4.454,23.928
9911.0,2.21,0.607,-34.032,1.751,9.481,5.227,35.475,4.866,-8.357,-2.796,0.0,37.1,37.9,9.627,1.664,-8.889,-7.75,-9.603,-8.617,-3.206,26.266,0.0,257.74,,265.0,265.0,-8.417,2.972,-4.41,23.904
9911.5,2.614,0.646,-35.209,1.785,9.582,5.227,35.475,4.866,-8.357,-2.796,0.0,37.1,37.9,9.514,1.725,-8.521,-7.538,-9.615,-8.216,-3.206,26.266,0.0,257.64,,265.0,265.0,-8.715,2.96,-4.39,23.883
9912.0,2.614,0.646,-35.209,1.785,9.582,5.227,35.475,4.866,-8.357,-2.796,0.0,37.1,37.9,9.514,1.725,-8.418,-7.449,-9.341,-8.063,-3.206,26.266,0.0,257.64,,265.0,265.0,-8.473,2.954,-4.403,23.874
9912.5,2.614,0.646,-35.209,1.785,9.582,5.227,35.475,4.866,-8.357,-2.796,0.0,37.1,37.9,9.514,1.725,-8.579,-7.493,-9.402,-8.197,-3.206,26.266,0.0,257.64,,265.0,265.0,-8.318,2.949,-4.39,23.929
9913.0,2.614,0.646,-35.209,1.785,9.582,5.227,35.475,4.866,-8.357,-2.796,0.0,37.1,37.9,9.514,1.725,-8.71,-7.626,-9.451,-8.452,-3.206,26.266,0.0,257.64,,265.0,265.0,-8.418,2.943,-4.364,23.956
9913.5,2.614,0.646,-35.209,1.785,9.582,5.235,35.525,4.912,-8.441,-2.793,0.0,37.124,37.909,9.514,1.725,-8.844,-7.684,-9.731,-8.544,-3.198,26.259,0.0,257.54,,265.0,265.0,-8.56,2.938,-4.347,23.993
9914.0,2.614,0.646,-35.209,1.785,9.582,5.235,35.525,4.912,-8.441,-2.793,0.0,37.1,37.9,9.514,1.725,-9.015,-7.597,-9.923,-8.45,-3.198,26.259,0.0,257.54,,265.0,265.0,-8.701,2.932,-4.336,23.897
9914.5,3.141,0.787,-34.55,1.735,9.515,5.235,35.525,4.912,-8.441,-2.793,0.0,37.1,37.9,9.691,1.795,-8.894,-7.495,-9.612,-8.266,-3.198,26.259,0.0,257.44,,265.0,265.0,-8.746,2.927,-4.365,23.9
9915.0,3.141,0.787,-34.55,1.735,9.515,5.235,35.525,4.912,-8.441,-2.793,0.0,37.1,37.9,9.691,1.795,-8.152,-7.624,-8.911,-8.257,-3.198,26.259,0.0,257.44,,265.0,265.0,-8.567,2.931,-4.351,23.86
9915.5,3.141,0.787,-34.55,1.735,9.515,5.235,35.525,4.912,-8.441,-2.793,0.0,37.1,37.9,9.691,1.795,-8.518,-7.647,-9.452,-8.484,-3.198,26.259,0.0,257.84,,265.0,265.0,-8.236,2.934,-4.336,23.81
9916.0,3.141,0.787,-34.55,1.735,9.515,5.235,35.525,4.912,-8.441,-2.793,0.0,37.1,37.9,9.691,1.795,-8.845,-7.689,-9.804,-8.617,-3.198,26.259,0.0,257.84,,265.0,265.0,-8.525,2.937,-4.31,23.836
9916.5,3.141,0.787,-34.55,1.735,9.515,5.236,35.523,4.904,-8.485,-2.81,0.0,37.108,37.936,9.691,1.795,-9.139,-7.616,-9.918,-8.411,-3.203,26.266,0.0,257.64,,265.0,265.0,-8.739,2.941,-4.282,23.817
9917.0,3.141,0.787,-34.55,1.735,9.515,5.236,35.523,4.904,-8.485,-2.81,0.0,37.1,37.9,9.691,1.795,-8.93,-7.45,-9.607,-8.272,-3.203,26.266,0.0,257.64,,265.0,265.0,-8.771,2.944,-4.294,23.826
9917.5,3.141,0.787,-34.55,1.735,9.515,5.236,35.523,4.904,-8.485,-2.81,0.0,37.1,37.9,9.691,1.795,-8.528,-7.42,-9.283,-8.083,-3.203,26.266,0.0,257.34,,265.0,265.0,-8.565,2.947,-4.328,23.887
9918.0,2.597,0.726,-34.317,1.719,9.47,5.236,35.523,4.904,-8.485,-2.81,0.0,37.1,37.9,9.602,1.739,-8.173,-7.568,-8.984,-8.174,-3.203,26.266,0.0,257.34,,265.0,265.0,-8.329,2.95,-4.316,23.894
9918.5,2.597,0.726,-34.317,1.719,9.47,5.236,35.523,4.904,-8.485,-2.81,0.0,37.1,37.9,9.602,1.739,-8.407,-7.595,-9.43,-8.389,-3.203,26.266,0.0,257.44,,265.0,265.0,-8.225,2.945,-4.293,23.927
9919.0,2.597,0.726,-34.317,1.719,9.47,5.236,35.523,4.904,-8.485,-2.81,0.0,37.1,37.9,9.602,1.739,-9.203,-7.649,-10.073,-8.609,-3.203,26.266,0.0,257.44,,265.0,265.0,-8.455,2.939,-4.256,23.943
9919.5,2.597,0.726,-34.317,1.719,9.47,5.236,35.523,4.904,-8.485,-2.81,0.0,37.1,37.9,9.602,1.739,-8.93,-7.65,-9.522,-8.455,-3.203,26.266,0.0,258.24,,265.0,265.0,-8.884,2.933,-4.285,23.938
9920.0,2.597,0.726,-34.317,1.719,9.47,5.255,35.542,4.915,-8.5,-2.799,0.0,37.103,37.912,9.602,1.739,-8.174,-7.636,-8.723,-8.187,-3.205,26.261,0.0,258.24,,265.0,265.0,-8.639,2.928,-4.318,23.895
9920.5,2.597,0.726,-34.317,1.719,9.47,5.255,35.542,4.915,-8.5,-2.799,0.0,37.1,37.9,9.602,1.739,-7.886,-7.656,-8.809,-8.23,-3.205,26.261,0.0,257.64,,265.0,265.0,-8.18,2.922,-4.365,23.861
9921.0,2.992,0.71,-35.209,1.73,9.63,5.255,35.542,4.915,-8.5,-2.799,0.0,37.1,37.9,9.463,1.702,-8.243,-7.57,-9.301,-8.362,-3.205,26.261,0.0,257.64,,265.0,265.0,-8.145,2.917,-4.291,23.855
9921.5,2.992,0.71,-35.209,1.73,9.63,5.255,35.542,4.915,-8.5,-2.799,0.0,37.1,37.9,9.463,1.702,-8.847,-7.547,-9.691,-8.445,-3.205,26.261,0.0,257.44,,265.0,265.0,-8.369,2.918,-4.252,23.786
9922.0,2.992,0.71,-35.209,1.73,9.63,5.255,35.542,4.915,-8.5,-2.799,0.0,37.1,37.9,9.463,1.702,-9.179,-7.534,-10.116,-8.471,-3.205,26.261,0.0,257.44,,265.0,265.0,-8.632,2.92,-4.246,23.837
9922.5,2.992,0.71,-35.209,1.73,9.63,5.255,35.542,4.915,-8.5,-2.799,0.0,37.1,37.9,9.463,1.702,-8.484,-7.536,-9.114,-8.068,-3.205,26.261,0.0,257.64,,265.0,265.0,-8.825,2.921,-4.27,23.892
9923.0,2.992,0.71,-35.209,1.73,9.63,5.255,35.522,4.897,-8.491,-2.798,0.0,37.097,37.882,9.463,1.702,-8.223,-7.494,-8.911,-8.095,-3.196,26.268,0.0,257.64,,265.0,265.0,-8.3,2.922,-4.307,23.874
9923.5,2.992,0.71,-35.209,1.73,9.63,5.255,35.522,4.897,-8.491,-2.798,0.0,37.1,37.9,9.463,1.702,-8.544,-7.552,-9.347,-8.331,-3.196,26.268,0.0,256.94,,265.0,265.0,-8.181,2.923,-4.285,23.89
9924.0,2.992,0.71,-35.209,1.73,9.63,5.255,35.522,4.897,-8.491,-2.798,0.0,37.1,37.9,9.463,1.702,-8.833,-7.549,-9.896,-8.495,-3.196,26.268,0.0,256.94,,265.0,265.0,-8.444,2.924,-4.246,23.846
9924.5,2.538,0.683,-34.248,1.738,9.426,5.255,35.522,4.897,-8.491,-2.798,0.0,37.1,37.9,9.666,1.731,-9.238,-7.591,-10.261,-8.586,-3.196,26.268,0.0,257.34,,265.0,265.0,-8.693,2.925,-4.193,23.84
9925.0,2.538,0.683,-34.248,1.738,9.426,5.255,35.522,4.897,-8.491,-2.798,0.0,37.1,37.9,9.666,1.731,-9.199,-7.666,-10.016,-8.477,-3.196,26.268,0.0,257.34,,265.0,265.0,-8.919,2.919,-4.235,23.794
9925.5,2.538,0.683,-34.248,1.738,9.426,5.255,35.522,4.897,-8.491,-2.798,0.0,37.1,37.9,9.666,1.731,-8.887,-7.396,-9.635,-8.118,-3.196,26.268,0.0,256.54,,265.0,265.0,-8.839,2.913,-4.261,23.778
9926.0,2.538,0.683,-34.248,1.738,9.426,5.255,35.522,4.897,-8.491,-2.798,0.0,37.1,37.9,9.666,1.731,-8.213,-7.493,-9.169,-8.208,-3.196,26.268,0.0,256.54,,265.0,265.0,-8.509,2.907,-4.246,23.8
9926.5,2.538,0.683,-34.248,1.738,9.426,5.234,35.492,4.905,-8.512,-2.791,0.0,37.102,37.862,9.666,1.731,-8.837,-7.512,-9.606,-8.374,-3.205,26.271,0.0,257.54,,265.0,265.0,-8.271,2.9,-4.233,23.839
9927.0,2.538,0.683,-34.248,1.738,9.426,5.234,35.492,4.905,-8.512,-2.791,0.0,37.1,37.9,9.666,1.731,-9.09,-7.515,-10.109,-8.47,-3.205,26.271,0.0,257.54,,265.0,265.0,-8.582,2.895,-4.199,23.831
9927.5,2.725,0.676,-35.209,1.697,9.552,5.234,35.492,4.905,-8.512,-2.791,0.0,37.1,37.9,9.578,1.945,-9.341,-7.565,-9.992,-8.44,-3.205,26.271,0.0,257.04,,265.0,265.0,-8.796,2.889,-4.162,23.838
9928.0,2.725,0.676,-35.209,1.697,9.552,5.234,35.492,4.905,-8.512,-2.791,0.0,37.1,37.9,9.578,1.945,-8.981,-7.427,-9.718,-8.262,-3.205,26.271,0.0,257.04,,265.0,265.0,-8.834,2.886,-4.193,23.909
9928.5,2.725,0.676,-35.209,1.697,9.552,5.234,35.492,4.905,-8.512,-2.791,0.0,37.1,37.9,9.578,1.945,-8.485,-7.376,-9.427,-8.008,-3.205,26.271,0.0,257.64,,265.0,265.0,-8.597,2.883,-4.212,23.804
9929.0,2.725,0.676,-35.209,1.697,9.552,5.234,35.492,4.905,-8.512,-2.791,0.0,37.1,37.9,9.578,1.945,-8.484,-7.366,-9.263,-8.035,-3.205,26.271,0.0,257.64,,265.0,265.0,-8.324,2.881,-4.178,23.77
9929.5,2.725,0.676,-35.209,1.697,9.552,5.226,35.481,4.916,-8.542,-2.799,0.0,37.084,37.866,9.578,1.945,-8.849,-7.466,-9.771,-8.314,-3.207,26.265,0.0,256.84,,265.0,265.0,-8.287,2.878,-4.128,23.829
9930.0,2.725,0.676,-35.209,1.697,9.552,5.226,35.481,4.916,-8.542,-2.799,0.0,37.1,37.9,9.578,1.945,-8.998,-7.488,-9.894,-8.378,-3.207,26.265,0.0,256.84,,265.0,265.0,-8.6,2.876,-4.129,23.808
9930.5,2.725,0.676,-35.209,1.697,9.552,5.226,35.481,4.916,-8.542,-2.799,0.0,37.1,37.9,9.578,1.945,-8.934,-7.408,-9.622,-8.264,-3.207,26.265,0.0,258.04,,265.0,265.0,-8.69,2.873,-4.107,23.74
9931.0,2.704,0.656,-35.209,1.743,9.536,5.226,35.481,4.916,-8.542,-2.799,0.0,37.1,37.9,9.536,1.652,-8.595,-7.25,-9.393,-7.955,-3.207,26.265,0.0,258.04,,265.0,265.0,-8.557,2.871,-4.156,23.736
9931.5,2.704,0.656,-35.209,1.743,9.536,5.226,35.481,4.916,-8.542,-2.799,0.0,37.1,37.9,9.536,1.652,-8.317,-7.304,-9.044,-7.866,-3.207,26.265,0.0,257.04,,265.0,265.0,-8.298,2.868,-4.164,23.739
9932.0,2.704,0.656,-35.209,1.743,9.536,5.226,35.481,4.916,-8.542,-2.799,0.0,37.1,37.9,9.536,1.652,-8.371,-7.358,-9.125,-8.023,-3.207,26.265,0.0,257.04,,265.0,265.0,-8.133,2.865,-4.112,23.641
9932.5,2.704,0.656,-35.209,1.743,9.536,5.226,35.481,4.916,-8.542,-2.799,0.0,37.1,37.9,9.536,1.652,-8.605,-7.354,-9.592,-8.197,-3.207,26.265,0.0,258.04,,265.0,265.0,-8.22,2.863,-4.068,23.602
9933.0,2.704,0.656,-35.209,1.743,9.536,5.219,35.503,4.907,-8.552,-2.8,0.0,37.083,37.843,9.536,1.652,-8.871,-7.396,-9.827,-8.19,-3.209,26.265,0.0,258.04,,265.0,265.0,-8.437,2.86,-4.054,23.569
9933.5,2.704,0.656,-35.209,1.743,9.536,5.219,35.503,4.907,-8.552,-2.8,0.0,37.1,37.8,9.536,1.652,-8.706,-7.277,-9.266,-7.972,-3.209,26.265,0.0,257.44,,265.0,265.0,-8.571,2.858,-4.051,23.591
9934.0,3.238,0.773,-35.209,1.726,9.55,5.219,35.503,4.907,-8.552,-2.8,0.0,37.1,37.8,9.493,1.653,-8.148,-7.18,-8.96,-7.877,-3.209,26.265,0.0,257.44,,265.0,265.0,-8.305,2.855,-4.092,23.645
9934.5,3.238,0.773,-35.209,1.726,9.55,5.219,35.503,4.907,-8.552,-2.8,0.0,37.1,37.8,9.493,1.653,-8.043,-7.244,-9.12,-7.998,-3.209,26.265,0.0,257.74,,265.0,265.0,-8.041,2.861,-4.085,23.712
9935.0,3.238,0.773,-35.209,1.726,9.55,5.219,35.503,4.907,-8.552,-2.8,0.0,37.1,37.8,9.493,1.653,-8.486,-7.252,-9.42,-8.073,-3.209,26.265,0.0,257.74,,265.0,265.0,-8.101,2.868,-4.049,23.758
9935.5,3.238,0.773,-35.209,1.726,9.55,5.219,35.503,4.907,-8.552,-2.8,0.0,37.1,37.8,9.493,1.653,-8.782,-7.236,-9.74,-8.168,-3.209,26.265,0.0,256.64,,265.0,265.0,-8.308,2.874,-3.962,23.929
9936.0,3.238,0.773,-35.209,1.726,9.55,5.226,35.548,4.9,-8.586,-2.817,0.0,37.078,37.85,9.493,1.653,-8.761,-7.261,-9.795,-8.096,-3.204,26.269,0.0,256.64,,265.0,265.0,-8.482,2.88,-3.966,23.983
9936.5,3.238,0.773,-35.209,1.726,9.55,5.226,35.548,4.9,-8.586,-2.817,0.0,37.1,37.8,9.493,1.653,-8.464,-7.001,-9.128,-7.734,-3.204,26.269,0.0,257.44,,265.0,265.0,-8.478,2.885,-3.98,24.057
9937.0,3.238,0.773,-35.209,1.726,9.55,5.226,35.548,4.9,-8.586,-2.817,0.0,37.1,37.8,9.493,1.653,-8.192,-7.186,-9.006,-7.864,-3.204,26.269,0.0,257.44,,265.0,265.0,-8.082,2.891,-3.971,24.134
9937.5,3.383,0.806,-35.209,1.703,9.618,5.226,35.548,4.9,-8.586,-2.817,0.0,37.1,37.8,9.409,1.708,-8.458,-7.278,-9.301,-8.101,-3.204,26.269,0.0,256.54,,265.0,265.0,-8.062,2.897,-3.957,24.15
9938.0,3.383,0.806,-35.209,1.703,9.618,5.226,35.548,4.9,-8.586,-2.817,0.0,37.1,37.8,9.409,1.708,-8.753,-7.173,-9.792,-8.118,-3.204,26.269,0.0,256.54,,265.0,265.0,-8.285,2.905,-3.914,24.135
