t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9938.5,3.383,0.806,-35.209,1.703,9.618,5.226,35.548,4.9,-8.586,-2.817,0.0,37.1,37.8,9.409,1.708,-8.835,-7.206,-9.643,-8.101,-3.204,26.269,0.0,257.74,,265.0,265.0,-8.459,2.913,-3.878,24.09
9939.0,3.383,0.806,-35.209,1.703,9.618,5.226,35.548,4.9,-8.586,-2.817,0.0,37.1,37.8,9.409,1.708,-8.497,-7.136,-9.45,-7.82,-3.204,26.269,0.0,257.74,,265.0,265.0,-8.446,2.92,-3.921,24.185
9939.5,3.383,0.806,-35.209,1.703,9.618,5.25,35.535,4.925,-8.64,-2.804,0.0,37.082,37.916,9.409,1.708,-8.304,-7.052,-9.09,-7.678,-3.212,26.271,0.0,256.74,,265.0,265.0,-8.225,2.928,-3.893,24.207
9940.0,3.383,0.806,-35.209,1.703,9.618,5.25,35.535,4.925,-8.64,-2.804,0.0,37.1,37.9,9.409,1.708,-8.632,-7.101,-9.459,-7.97,-3.212,26.271,0.0,256.74,,265.0,265.0,-8.031,2.935,-3.87,24.174
9940.5,2.976,0.721,-35.209,1.723,9.53,5.25,35.535,4.925,-8.64,-2.804,0.0,37.1,37.9,9.469,1.782,-8.815,-7.167,-9.839,-8.083,-3.212,26.271,0.0,258.04,,265.0,265.0,-8.29,2.943,-3.836,24.116
9941.0,2.976,0.721,-35.209,1.723,9.53,5.25,35.535,4.925,-8.64,-2.804,0.0,37.1,37.9,9.469,1.782,-8.565,-7.215,-9.506,-8.037,-3.212,26.271,0.0,258.04,,265.0,265.0,-8.476,2.943,-3.812,24.076
9941.5,2.976,0.721,-35.209,1.723,9.53,5.25,35.535,4.925,-8.64,-2.804,0.0,37.1,37.9,9.469,1.782,-8.422,-7.026,-9.091,-7.828,-3.212,26.271,0.0,256.64,,265.0,265.0,-8.331,2.944,-3.863,23.955
9942.0,2.976,0.721,-35.209,1.723,9.53,5.25,35.535,4.925,-8.64,-2.804,0.0,37.1,37.9,9.469,1.782,-8.048,-6.988,-8.958,-7.702,-3.212,26.271,0.0,256.64,,265.0,265.0,-8.092,2.944,-3.88,23.9
9942.5,2.976,0.721,-35.209,1.723,9.53,5.243,35.482,4.907,-8.624,-2.796,0.0,37.089,37.965,9.469,1.782,-7.915,-7.109,-8.906,-7.88,-3.2,26.281,0.0,257.54,,265.0,265.0,-7.924,2.945,-3.82,23.828
9943.0,2.976,0.721,-35.209,1.723,9.53,5.243,35.482,4.907,-8.624,-2.796,0.0,37.1,38.0,9.469,1.782,-8.282,-7.141,-9.264,-8.033,-3.2,26.281,0.0,257.54,,265.0,265.0,-7.952,2.945,-3.784,23.762
9943.5,2.52,0.584,-35.209,1.718,9.633,5.243,35.482,4.907,-8.624,-2.796,0.0,37.1,38.0,9.462,1.744,-8.646,-7.137,-9.666,-7.957,-3.2,26.281,0.0,256.94,,265.0,265.0,-8.18,2.946,-3.763,23.756
9944.0,2.52,0.584,-35.209,1.718,9.633,5.243,35.482,4.907,-8.624,-2.796,0.0,37.1,38.0,9.462,1.744,-8.43,-6.978,-9.332,-7.63,-3.2,26.281,0.0,256.94,,265.0,265.0,-8.351,2.939,-3.789,23.723
9944.5,2.52,0.584,-35.209,1.718,9.633,5.243,35.482,4.907,-8.624,-2.796,0.0,37.1,38.0,9.462,1.744,-8.185,-6.844,-8.859,-7.554,-3.2,26.281,0.0,257.94,,265.0,265.0,-8.092,2.932,-3.802,23.711
9945.0,2.52,0.584,-35.209,1.718,9.633,5.243,35.482,4.907,-8.624,-2.796,0.0,37.1,38.0,9.462,1.744,-8.169,-6.962,-8.874,-7.677,-3.2,26.281,0.0,257.94,,265.0,265.0,-7.861,2.925,-3.783,23.661
9945.5,2.52,0.584,-35.209,1.718,9.633,5.243,35.482,4.907,-8.624,-2.796,0.0,37.1,38.0,9.462,1.744,-8.46,-6.986,-9.336,-7.825,-3.2,26.281,0.0,256.84,,265.0,265.0,-7.92,2.919,-3.739,23.631
9946.0,2.52,0.584,-35.209,1.718,9.633,5.217,35.492,4.927,-8.632,-2.813,0.0,37.076,37.996,9.462,1.744,-8.517,-7.033,-9.655,-7.918,-3.21,26.269,0.0,256.84,,265.0,265.0,-8.152,2.912,-3.684,23.507
9946.5,2.52,0.584,-35.209,1.718,9.633,5.217,35.492,4.927,-8.632,-2.813,0.0,37.1,38.0,9.462,1.744,-8.645,-7.042,-9.742,-7.964,-3.21,26.269,0.0,258.24,,265.0,265.0,-8.281,2.906,-3.693,23.632
9947.0,2.535,0.671,-33.486,1.742,9.432,5.217,35.492,4.927,-8.632,-2.813,0.0,37.1,38.0,9.829,1.677,-8.011,-6.957,-8.738,-7.631,-3.21,26.269,0.0,258.24,,265.0,265.0,-8.348,2.899,-3.72,23.708
9947.5,2.535,0.671,-33.486,1.742,9.432,5.217,35.492,4.927,-8.632,-2.813,0.0,37.1,38.0,9.829,1.677,-7.837,-6.939,-8.793,-7.679,-3.21,26.269,0.0,256.64,,265.0,265.0,-7.834,2.893,-3.739,23.682
9948.0,2.535,0.671,-33.486,1.742,9.432,5.217,35.492,4.927,-8.632,-2.813,0.0,37.1,38.0,9.829,1.677,-7.992,-6.926,-9.062,-7.755,-3.21,26.269,0.0,256.64,,265.0,265.0,-7.812,2.888,-3.716,23.622
9948.5,2.535,0.671,-33.486,1.742,9.432,5.217,35.492,4.927,-8.632,-2.813,0.0,37.1,38.0,9.829,1.677,-8.351,-6.924,-9.366,-7.81,-3.21,26.269,0.0,258.14,,265.0,265.0,-7.934,2.882,-3.688,23.571
9949.0,2.535,0.671,-33.486,1.742,9.432,5.207,35.506,4.901,-8.657,-2.824,0.0,37.068,37.991,9.829,1.677,-8.57,-6.931,-9.507,-7.829,-3.226,26.264,0.0,258.14,,265.0,265.0,-8.112,2.876,-3.645,23.519
9949.5,2.535,0.671,-33.486,1.742,9.432,5.207,35.506,4.901,-8.657,-2.824,0.0,37.1,38.0,9.829,1.677,-8.393,-6.833,-9.434,-7.594,-3.226,26.264,0.0,256.74,,265.0,265.0,-8.209,2.865,-3.633,23.56
9950.0,3.394,0.895,-34.077,1.734,9.548,5.207,35.506,4.901,-8.657,-2.824,0.0,37.1,38.0,9.595,1.583,-8.094,-6.65,-8.969,-7.344,-3.226,26.264,0.0,256.74,,265.0,265.0,-8.064,2.865,-3.621,23.606
9950.5,3.394,0.895,-34.077,1.734,9.548,5.207,35.506,4.901,-8.657,-2.824,0.0,37.1,38.0,9.595,1.583,-8.216,-6.755,-9.069,-7.534,-3.226,26.264,0.0,257.74,,265.0,265.0,-7.764,2.874,-3.582,23.593
9951.0,3.394,0.895,-34.077,1.734,9.548,5.207,35.506,4.901,-8.657,-2.824,0.0,37.1,38.0,9.595,1.583,-8.441,-6.776,-9.447,-7.714,-3.226,26.264,0.0,257.74,,265.0,265.0,-7.894,2.882,-3.547,23.678
9951.5,3.394,0.895,-34.077,1.734,9.548,5.207,35.506,4.901,-8.657,-2.824,0.0,37.1,38.0,9.595,1.583,-8.623,-6.803,-9.76,-7.796,-3.226,26.264,0.0,256.64,,265.0,265.0,-8.094,2.891,-3.503,23.774
9952.0,3.394,0.895,-34.077,1.734,9.548,5.207,35.506,4.901,-8.657,-2.824,0.0,37.1,38.0,9.595,1.583,-8.638,-6.87,-9.449,-7.776,-3.226,26.264,0.0,256.64,,265.0,265.0,-8.246,2.899,-3.49,23.84
9952.5,3.394,0.895,-34.077,1.734,9.548,5.221,35.556,4.92,-8.694,-2.803,0.0,37.078,37.933,9.595,1.583,-7.878,-6.848,-8.846,-7.452,-3.224,26.269,0.0,257.74,,265.0,265.0,-8.183,2.907,-3.53,23.885
9953.0,3.394,0.895,-34.077,1.734,9.548,5.221,35.556,4.92,-8.694,-2.803,0.0,37.1,37.9,9.595,1.583,-7.783,-6.787,-8.541,-7.476,-3.224,26.269,0.0,257.74,,265.0,265.0,-7.756,2.915,-3.534,23.858
9953.5,2.879,0.684,-35.209,1.617,9.538,5.221,35.556,4.92,-8.694,-2.803,0.0,37.1,37.9,9.596,1.808,-7.976,-6.806,-8.826,-7.574,-3.224,26.269,0.0,256.54,,265.0,265.0,-7.647,2.923,-3.491,23.836
9954.0,2.879,0.684,-35.209,1.617,9.538,5.221,35.556,4.92,-8.694,-2.803,0.0,37.1,37.9,9.596,1.808,-8.489,-6.615,-9.593,-7.549,-3.224,26.269,0.0,256.54,,265.0,265.0,-7.795,2.922,-3.415,23.827
9954.5,2.879,0.684,-35.209,1.617,9.538,5.221,35.556,4.92,-8.694,-2.803,0.0,37.1,37.9,9.596,1.808,-8.29,-6.695,-9.205,-7.495,-3.224,26.269,0.0,258.24,,265.0,265.0,-8.061,2.921,-3.428,23.803
9955.0,2.879,0.684,-35.209,1.617,9.538,5.221,35.556,4.92,-8.694,-2.803,0.0,37.1,37.9,9.596,1.808,-7.746,-6.667,-8.854,-7.335,-3.224,26.269,0.0,258.24,,265.0,265.0,-7.921,2.921,-3.422,23.82
9955.5,2.879,0.684,-35.209,1.617,9.538,5.206,35.546,4.912,-8.764,-2.813,0.0,37.087,37.929,9.596,1.808,-7.761,-6.682,-8.867,-7.418,-3.213,26.267,0.0,257.74,,265.0,265.0,-7.65,2.92,-3.425,23.865
9956.0,2.879,0.684,-35.209,1.617,9.538,5.206,35.546,4.912,-8.764,-2.813,0.0,37.1,37.9,9.596,1.808,-8.074,-6.666,-9.256,-7.578,-3.213,26.267,0.0,257.74,,265.0,265.0,-7.682,2.919,-3.415,23.918
9956.5,2.962,0.713,-35.209,1.758,9.576,5.206,35.546,4.912,-8.764,-2.813,0.0,37.1,37.9,9.499,1.878,-8.199,-6.719,-9.356,-7.618,-3.213,26.267,0.0,257.74,,265.0,265.0,-7.893,2.919,-3.339,23.858
9957.0,2.962,0.713,-35.209,1.758,9.576,5.206,35.546,4.912,-8.764,-2.813,0.0,37.1,37.9,9.499,1.878,-8.375,-6.546,-9.358,-7.429,-3.213,26.267,0.0,257.74,,265.0,265.0,-7.973,2.919,-3.337,23.849
9957.5,2.962,0.713,-35.209,1.758,9.576,5.206,35.546,4.912,-8.764,-2.813,0.0,37.1,37.9,9.499,1.878,-7.836,-6.465,-8.945,-7.268,-3.213,26.267,0.0,257.74,,265.0,265.0,-7.927,2.92,-3.36,23.766
9958.0,2.962,0.713,-35.209,1.758,9.576,5.206,35.546,4.912,-8.764,-2.813,0.0,37.1,37.9,9.499,1.878,-7.81,-6.509,-9.007,-7.343,-3.213,26.267,0.0,257.74,,265.0,265.0,-7.628,2.921,-3.326,23.697
9958.5,2.962,0.713,-35.209,1.758,9.576,5.206,35.546,4.912,-8.764,-2.813,0.0,37.1,37.9,9.499,1.878,-8.037,-6.605,-9.171,-7.525,-3.213,26.267,0.0,258.04,,265.0,265.0,-7.667,2.921,-3.305,23.632
9959.0,2.962,0.713,-35.209,1.758,9.576,5.217,35.52,4.923,-8.792,-2.806,0.0,37.096,37.922,9.499,1.878,-8.315,-6.636,-9.305,-7.604,-3.223,26.266,0.0,258.04,,265.0,265.0,-7.834,2.922,-3.271,23.561
9959.5,2.962,0.713,-35.209,1.758,9.576,5.217,35.52,4.923,-8.792,-2.806,0.0,37.1,37.9,9.499,1.878,-8.452,-6.62,-9.396,-7.562,-3.223,26.266,0.0,256.74,,265.0,265.0,-7.965,2.923,-3.231,23.469
9960.0,2.53,0.653,-33.844,1.793,9.551,5.217,35.52,4.923,-8.792,-2.806,0.0,37.1,37.9,9.69,1.651,-8.2,-6.65,-8.964,-7.434,-3.223,26.266,0.0,256.74,,265.0,265.0,-8.007,2.923,-3.282,23.55
9960.5,2.53,0.653,-33.844,1.793,9.551,5.217,35.52,4.923,-8.792,-2.806,0.0,37.1,37.9,9.69,1.651,-7.77,-6.583,-8.821,-7.364,-3.223,26.266,0.0,258.34,,265.0,265.0,-7.812,2.917,-3.278,23.628
9961.0,2.53,0.653,-33.844,1.793,9.551,5.217,35.52,4.923,-8.792,-2.806,0.0,37.1,37.9,9.69,1.651,-8.119,-6.551,-9.2,-7.498,-3.223,26.266,0.0,258.34,,265.0,265.0,-7.634,2.911,-3.254,23.603
9961.5,2.53,0.653,-33.844,1.793,9.551,5.217,35.52,4.923,-8.792,-2.806,0.0,37.1,37.9,9.69,1.651,-8.297,-6.555,-9.329,-7.509,-3.223,26.266,0.0,257.04,,265.0,265.0,-7.842,2.904,-3.211,23.653
9962.0,2.53,0.653,-33.844,1.793,9.551,5.196,35.525,4.906,-8.797,-2.826,0.0,37.1,37.947,9.69,1.651,-8.284,-6.57,-9.29,-7.522,-3.229,26.256,0.0,257.04,,265.0,265.0,-7.923,2.898,-3.199,23.586
9962.5,2.53,0.653,-33.844,1.793,9.551,5.196,35.525,4.906,-8.797,-2.826,0.0,37.1,37.9,9.69,1.651,-8.081,-6.517,-9.057,-7.304,-3.229,26.256,0.0,258.24,,265.0,265.0,-7.916,2.892,-3.212,23.593
9963.0,3.081,0.779,-35.209,1.736,9.536,5.196,35.525,4.906,-8.797,-2.826,0.0,37.1,37.9,9.511,1.608,-7.894,-6.432,-8.823,-7.176,-3.229,26.256,0.0,258.24,,265.0,265.0,-7.74,2.886,-3.211,23.593
9963.5,3.081,0.779,-35.209,1.736,9.536,5.196,35.525,4.906,-8.797,-2.826,0.0,37.1,37.9,9.511,1.608,-7.933,-6.455,-8.84,-7.26,-3.229,26.256,0.0,256.54,,265.0,265.0,-7.581,2.889,-3.181,23.62
9964.0,3.081,0.779,-35.209,1.736,9.536,5.196,35.525,4.906,-8.797,-2.826,0.0,37.1,37.9,9.511,1.608,-7.946,-6.459,-9.073,-7.333,-3.229,26.256,0.0,256.54,,265.0,265.0,-7.622,2.893,-3.134,23.606
9964.5,3.081,0.779,-35.209,1.736,9.536,5.196,35.525,4.906,-8.797,-2.826,0.0,37.1,37.9,9.511,1.608,-8.209,-6.355,-9.364,-7.235,-3.229,26.256,0.0,258.44,,265.0,265.0,-7.703,2.896,-3.095,23.555
9965.0,3.081,0.779,-35.209,1.736,9.536,5.22,35.535,4.916,-8.804,-2.812,0.0,37.116,38.055,9.511,1.608,-8.17,-6.25,-9.154,-7.088,-3.212,26.264,0.0,258.44,,265.0,265.0,-7.791,2.899,-3.067,23.59
9965.5,3.081,0.779,-35.209,1.736,9.536,5.22,35.535,4.916,-8.804,-2.812,0.0,37.1,38.1,9.511,1.608,-7.988,-6.138,-8.871,-6.98,-3.212,26.264,0.0,257.54,,265.0,265.0,-7.666,2.902,-3.083,23.576
9966.0,3.081,0.779,-35.209,1.736,9.536,5.22,35.535,4.916,-8.804,-2.812,0.0,37.1,38.1,9.511,1.608,-7.656,-6.214,-8.716,-7.018,-3.212,26.264,0.0,257.54,,265.0,265.0,-7.494,2.905,-3.072,23.659
9966.5,2.632,0.652,-35.209,1.746,9.563,5.22,35.535,4.916,-8.804,-2.812,0.0,37.1,38.1,9.494,1.618,-7.778,-6.245,-8.904,-7.106,-3.212,26.264,0.0,258.94,,265.0,265.0,-7.401,2.908,-3.037,23.653
9967.0,2.632,0.652,-35.209,1.746,9.563,5.22,35.535,4.916,-8.804,-2.812,0.0,37.1,38.1,9.494,1.618,-8.087,-6.243,-9.158,-7.2,-3.212,26.264,0.0,258.94,,265.0,265.0,-7.508,2.903,-2.938,23.706
9967.5,2.632,0.652,-35.209,1.746,9.563,5.22,35.535,4.916,-8.804,-2.812,0.0,37.1,38.1,9.494,1.618,-8.22,-6.234,-9.244,-7.242,-3.212,26.264,0.0,257.34,,265.0,265.0,-7.672,2.899,-2.945,23.688
9968.0,2.632,0.652,-35.209,1.746,9.563,5.22,35.535,4.916,-8.804,-2.812,0.0,37.1,38.1,9.494,1.618,-7.631,-6.17,-8.485,-6.864,-3.212,26.264,0.0,257.34,,265.0,265.0,-7.735,2.894,-2.959,23.706
9968.5,2.632,0.652,-35.209,1.746,9.563,5.229,35.538,4.895,-8.798,-2.813,0.0,37.129,38.036,9.494,1.618,-7.519,-6.183,-8.448,-7.006,-3.217,26.252,0.0,258.54,,265.0,265.0,-7.287,2.89,-2.932,23.787
9969.0,2.632,0.652,-35.209,1.746,9.563,5.229,35.538,4.895,-8.798,-2.813,0.0,37.1,38.0,9.494,1.618,-7.871,-6.124,-8.767,-7.049,-3.217,26.252,0.0,258.54,,265.0,265.0,-7.289,2.886,-2.898,23.749
9969.5,2.797,0.738,-34.111,1.748,9.537,5.229,35.538,4.895,-8.798,-2.813,0.0,37.1,38.0,9.647,1.516,-8.08,-6.061,-9.162,-7.087,-3.217,26.252,0.0,258.24,,265.0,265.0,-7.453,2.882,-2.85,23.76
9970.0,2.797,0.738,-34.111,1.748,9.537,5.229,35.538,4.895,-8.798,-2.813,0.0,37.1,38.0,9.647,1.516,-8.193,-6.063,-9.164,-7.013,-3.217,26.252,0.0,258.24,,265.0,265.0,-7.597,2.88,-2.811,23.8
9970.5,2.797,0.738,-34.111,1.748,9.537,5.229,35.538,4.895,-8.798,-2.813,0.0,37.1,38.0,9.647,1.516,-7.778,-5.96,-8.653,-6.803,-3.217,26.252,0.0,258.44,,265.0,265.0,-7.609,2.879,-2.782,23.861
9971.0,2.797,0.738,-34.111,1.748,9.537,5.229,35.538,4.895,-8.798,-2.813,0.0,37.1,38.0,9.647,1.516,-7.609,-5.824,-8.503,-6.69,-3.217,26.252,0.0,258.44,,265.0,265.0,-7.299,2.877,-2.783,23.92
9971.5,2.797,0.738,-34.111,1.748,9.537,5.223,35.518,4.891,-8.812,-2.818,0.0,37.137,38.091,9.647,1.516,-7.498,-5.903,-8.515,-6.763,-3.221,26.252,0.0,256.34,,265.0,265.0,-7.156,2.876,-2.734,23.902
9972.0,2.797,0.738,-34.111,1.748,9.537,5.223,35.518,4.891,-8.812,-2.818,0.0,37.1,38.1,9.647,1.516,-7.941,-5.906,-8.964,-6.926,-3.221,26.252,0.0,256.34,,265.0,265.0,-7.17,2.875,-2.669,23.875
9972.5,2.797,0.738,-34.111,1.748,9.537,5.223,35.518,4.891,-8.812,-2.818,0.0,37.1,38.1,9.647,1.516,-8.019,-5.891,-9.036,-6.9,-3.221,26.252,0.0,257.94,,265.0,265.0,-7.434,2.874,-2.625,23.842
9973.0,2.507,0.648,-34.31,1.719,9.491,5.223,35.518,4.891,-8.812,-2.818,0.0,37.1,38.1,9.666,1.732,-7.806,-5.843,-8.79,-6.723,-3.221,26.252,0.0,257.94,,265.0,265.0,-7.461,2.872,-2.626,23.799
9973.5,2.507,0.648,-34.31,1.719,9.491,5.223,35.518,4.891,-8.812,-2.818,0.0,37.1,38.1,9.666,1.732,-7.283,-5.737,-8.225,-6.453,-3.221,26.252,0.0,256.14,,265.0,265.0,-7.29,2.866,-2.645,23.785
9974.0,2.507,0.648,-34.31,1.719,9.491,5.223,35.518,4.891,-8.812,-2.818,0.0,37.1,38.1,9.666,1.732,-7.363,-5.732,-8.184,-6.509,-3.221,26.252,0.0,256.14,,265.0,265.0,-6.925,2.86,-2.585,23.733
9974.5,2.507,0.648,-34.31,1.719,9.491,5.223,35.518,4.891,-8.812,-2.818,0.0,37.1,38.1,9.666,1.732,-7.542,-5.746,-8.466,-6.674,-3.221,26.252,0.0,258.14,,265.0,265.0,-6.947,2.855,-2.517,23.68
9975.0,2.507,0.648,-34.31,1.719,9.491,5.219,35.514,4.922,-8.817,-2.812,0.0,37.146,38.026,9.666,1.732,-7.685,-5.701,-8.794,-6.757,-3.227,26.248,0.0,258.14,,265.0,265.0,-7.107,2.849,-2.465,23.642
9975.5,2.507,0.648,-34.31,1.719,9.491,5.219,35.514,4.922,-8.817,-2.812,0.0,37.1,38.0,9.666,1.732,-7.822,-5.544,-8.689,-6.508,-3.227,26.248,0.0,256.74,,265.0,265.0,-7.234,2.843,-2.433,23.656
9976.0,3.281,0.755,-35.209,1.651,9.544,5.219,35.514,4.922,-8.817,-2.812,0.0,37.1,38.0,9.554,1.668,-7.359,-5.442,-8.469,-6.309,-3.227,26.248,0.0,256.74,,265.0,265.0,-7.141,2.838,-2.431,23.67
9976.5,3.281,0.755,-35.209,1.651,9.544,5.219,35.514,4.922,-8.817,-2.812,0.0,37.1,38.0,9.554,1.668,-7.17,-5.462,-8.319,-6.315,-3.227,26.248,0.0,258.64,,265.0,265.0,-6.895,2.845,-2.419,23.717
9977.0,3.281,0.755,-35.209,1.651,9.544,5.219,35.514,4.922,-8.817,-2.812,0.0,37.1,38.0,9.554,1.668,-7.231,-5.505,-8.481,-6.44,-3.227,26.248,0.0,258.64,,265.0,265.0,-6.817,2.852,-2.359,23.704
9977.5,3.281,0.755,-35.209,1.651,9.544,5.219,35.514,4.922,-8.817,-2.812,0.0,37.1,38.0,9.554,1.668,-7.416,-5.472,-8.66,-6.447,-3.227,26.248,0.0,258.04,,265.0,265.0,-6.914,2.859,-2.247,23.806
9978.0,3.281,0.755,-35.209,1.651,9.544,5.202,35.559,4.909,-8.857,-2.802,0.0,37.158,38.19,9.554,1.668,-7.651,-5.4,-8.805,-6.37,-3.217,26.244,0.0,258.04,,265.0,265.0,-6.999,2.866,-2.188,23.875
9978.5,3.281,0.755,-35.209,1.651,9.544,5.202,35.559,4.909,-8.857,-2.802,0.0,37.2,38.2,9.554,1.668,-7.553,-5.332,-8.749,-6.295,-3.217,26.244,0.0,257.74,,265.0,265.0,-7.056,2.873,-2.189,23.851
9979.0,3.281,0.755,-35.209,1.651,9.544,5.202,35.559,4.909,-8.857,-2.802,0.0,37.2,38.2,9.554,1.668,-7.159,-5.334,-8.18,-6.236,-3.217,26.244,0.0,257.74,,265.0,265.0,-6.982,2.88,-2.187,23.881
9979.5,3.521,0.842,-35.209,1.727,9.524,5.202,35.559,4.909,-8.857,-2.802,0.0,37.2,38.2,9.568,1.753,-7.367,-5.367,-8.309,-6.331,-3.217,26.244,0.0,257.14,,265.0,265.0,-6.727,2.886,-2.147,23.863
9980.0,3.521,0.842,-35.209,1.727,9.524,5.202,35.559,4.909,-8.857,-2.802,0.0,37.2,38.2,9.568,1.753,-7.568,-5.288,-8.574,-6.282,-3.217,26.244,0.0,257.14,,265.0,265.0,-6.844,2.897,-2.093,23.882
9980.5,3.521,0.842,-35.209,1.727,9.524,5.202,35.559,4.909,-8.857,-2.802,0.0,37.2,38.2,9.568,1.753,-7.569,-5.196,-8.692,-6.254,-3.217,26.244,0.0,258.14,,265.0,265.0,-6.928,2.907,-2.029,23.885
9981.0,3.521,0.842,-35.209,1.727,9.524,5.202,35.559,4.909,-8.857,-2.802,0.0,37.2,38.2,9.568,1.753,-7.28,-5.238,-8.365,-6.094,-3.217,26.244,0.0,258.14,,265.0,265.0,-6.928,2.917,-2.015,23.865
9981.5,3.521,0.842,-35.209,1.727,9.524,5.214,35.585,4.887,-8.955,-2.826,0.0,37.157,38.202,9.568,1.753,-7.085,-5.061,-8.078,-5.923,-3.233,26.235,0.0,257.54,,265.0,265.0,-6.744,2.927,-1.975,23.844
9982.0,3.521,0.842,-35.209,1.727,9.524,5.214,35.585,4.887,-8.955,-2.826,0.0,37.2,38.2,9.568,1.753,-7.255,-5.084,-8.179,-5.995,-3.233,26.235,0.0,257.54,,265.0,265.0,-6.537,2.937,-1.94,23.787
9982.5,3.265,0.755,-35.209,1.689,9.543,5.214,35.585,4.887,-8.955,-2.826,0.0,37.2,38.2,9.512,1.744,-7.398,-5.034,-8.641,-6.107,-3.233,26.235,0.0,258.24,,265.0,265.0,-6.628,2.946,-1.872,23.763
9983.0,3.265,0.755,-35.209,1.689,9.543,5.214,35.585,4.887,-8.955,-2.826,0.0,37.2,38.2,9.512,1.744,-7.584,-5.029,-8.782,-6.08,-3.233,26.235,0.0,258.24,,265.0,265.0,-6.795,2.951,-1.813,23.725
9983.5,3.265,0.755,-35.209,1.689,9.543,5.214,35.585,4.887,-8.955,-2.826,0.0,37.2,38.2,9.512,1.744,-7.504,-4.909,-8.481,-5.886,-3.233,26.235,0.0,257.44,,265.0,265.0,-6.869,2.957,-1.796,23.729
9984.0,3.265,0.755,-35.209,1.689,9.543,5.214,35.585,4.887,-8.955,-2.826,0.0,37.2,38.2,9.512,1.744,-7.247,-4.919,-8.199,-5.892,-3.233,26.235,0.0,257.44,,265.0,265.0,-6.695,2.962,-1.802,23.758
9984.5,3.265,0.755,-35.209,1.689,9.543,5.233,35.554,4.9,-8.97,-2.82,0.0,37.19,38.168,9.512,1.744,-6.91,-5.132,-7.937,-6.061,-3.223,26.244,0.0,258.54,,265.0,265.0,-6.564,2.967,-1.871,23.833
9985.0,3.265,0.755,-35.209,1.689,9.543,5.233,35.554,4.9,-8.97,-2.82,0.0,37.2,38.2,9.512,1.744,-6.996,-5.371,-8.122,-6.356,-3.223,26.244,0.0,258.54,,265.0,265.0,-6.51,2.972,-1.856,23.793
9985.5,3.265,0.755,-35.209,1.689,9.543,5.233,35.554,4.9,-8.97,-2.82,0.0,37.2,38.2,9.512,1.744,-7.363,-5.412,-8.475,-6.558,-3.223,26.244,0.0,257.64,,265.0,265.0,-6.711,2.976,-1.879,23.763
9986.0,2.845,0.677,-34.942,1.786,9.517,5.233,35.554,4.9,-8.97,-2.82,0.0,37.2,38.2,9.572,1.578,-7.41,-5.519,-8.13,-6.362,-3.223,26.244,0.0,257.64,,265.0,265.0,-6.952,2.981,-1.927,23.756
9986.5,2.845,0.677,-34.942,1.786,9.517,5.233,35.554,4.9,-8.97,-2.82,0.0,37.2,38.2,9.572,1.578,-7.015,-5.4,-7.585,-6.227,-3.223,26.244,0.0,258.24,,265.0,265.0,-6.855,2.979,-1.983,23.766
9987.0,2.845,0.677,-34.942,1.786,9.517,5.233,35.554,4.9,-8.97,-2.82,0.0,37.2,38.2,9.572,1.578,-6.693,-5.464,-7.53,-6.3,-3.223,26.244,0.0,258.24,,265.0,265.0,-6.557,2.977,-2.021,23.697
9987.5,2.845,0.677,-34.942,1.786,9.517,5.233,35.554,4.9,-8.97,-2.82,0.0,37.2,38.2,9.572,1.578,-7.17,-5.465,-7.967,-6.467,-3.223,26.244,0.0,257.54,,265.0,265.0,-6.497,2.974,-2.011,23.679
9988.0,2.845,0.677,-34.942,1.786,9.517,5.201,35.536,4.913,-8.96,-2.824,0.0,37.189,38.121,9.572,1.578,-7.46,-5.485,-8.479,-6.634,-3.229,26.229,0.0,257.54,,265.0,265.0,-6.767,2.972,-1.994,23.639
9988.5,2.845,0.677,-34.942,1.786,9.517,5.201,35.536,4.913,-8.96,-2.824,0.0,37.2,38.1,9.572,1.578,-7.745,-5.541,-8.642,-6.676,-3.229,26.229,0.0,258.34,,265.0,265.0,-7.014,2.97,-2.005,23.652
9989.0,2.863,0.734,-34.156,1.772,9.525,5.201,35.536,4.913,-8.96,-2.824,0.0,37.2,38.1,9.695,1.607,-7.615,-5.56,-8.151,-6.567,-3.229,26.229,0.0,258.34,,265.0,265.0,-7.151,2.968,-2.069,23.642
9989.5,2.863,0.734,-34.156,1.772,9.525,5.201,35.536,4.913,-8.96,-2.824,0.0,37.2,38.1,9.695,1.607,-6.859,-5.466,-7.666,-6.318,-3.229,26.229,0.0,258.14,,265.0,265.0,-6.973,2.966,-2.102,23.621
9990.0,2.863,0.734,-34.156,1.772,9.525,5.201,35.536,4.913,-8.96,-2.824,0.0,37.2,38.1,9.695,1.607,-7.083,-5.493,-8.006,-6.475,-3.229,26.229,0.0,258.14,,265.0,265.0,-6.577,2.965,-2.099,23.65
9990.5,2.863,0.734,-34.156,1.772,9.525,5.201,35.536,4.913,-8.96,-2.824,0.0,37.2,38.1,9.695,1.607,-7.331,-5.523,-8.289,-6.577,-3.229,26.229,0.0,258.84,,265.0,265.0,-6.764,2.963,-2.071,23.644
9991.0,2.863,0.734,-34.156,1.772,9.525,5.199,35.556,4.921,-8.961,-2.82,0.0,37.195,38.156,9.695,1.607,-7.594,-5.487,-8.571,-6.507,-3.229,26.221,0.0,258.84,,265.0,265.0,-6.93,2.961,-2.055,23.597
9991.5,2.863,0.734,-34.156,1.772,9.525,5.199,35.556,4.921,-8.961,-2.82,0.0,37.2,38.2,9.695,1.607,-7.558,-5.42,-8.121,-6.293,-3.229,26.221,0.0,258.54,,265.0,265.0,-7.04,2.96,-2.053,23.575
9992.0,3.493,0.832,-35.209,1.709,9.597,5.199,35.556,4.921,-8.961,-2.82,0.0,37.2,38.2,9.395,1.676,-6.946,-5.425,-7.58,-6.25,-3.229,26.221,0.0,258.54,,265.0,265.0,-6.848,2.958,-2.142,23.568
9992.5,3.493,0.832,-35.209,1.709,9.597,5.199,35.556,4.921,-8.961,-2.82,0.0,37.2,38.2,9.395,1.676,-6.624,-5.508,-7.52,-6.398,-3.229,26.221,0.0,258.44,,265.0,265.0,-6.55,2.967,-2.113,23.558
9993.0,3.493,0.832,-35.209,1.709,9.597,5.199,35.556,4.921,-8.961,-2.82,0.0,37.2,38.2,9.395,1.676,-7.391,-5.403,-8.279,-6.419,-3.229,26.221,0.0,258.44,,265.0,265.0,-6.513,2.976,-2.065,23.521
9993.5,3.493,0.832,-35.209,1.709,9.597,5.199,35.556,4.921,-8.961,-2.82,0.0,37.2,38.2,9.395,1.676,-7.61,-5.429,-8.485,-6.452,-3.229,26.221,0.0,258.84,,265.0,265.0,-6.873,2.984,-2.068,23.483
9994.0,3.493,0.832,-35.209,1.709,9.597,5.199,35.556,4.921,-8.961,-2.82,0.0,37.2,38.2,9.395,1.676,-7.248,-5.538,-7.968,-6.426,-3.229,26.221,0.0,258.84,,265.0,265.0,-6.994,2.992,-2.067,23.485
9994.5,3.493,0.832,-35.209,1.709,9.597,5.224,35.608,4.915,-8.998,-2.828,0.0,37.224,38.21,9.395,1.676,-7.063,-5.389,-7.75,-6.195,-3.224,26.228,0.0,258.84,,265.0,265.0,-6.795,3.001,-2.105,23.471
9995.0,3.493,0.832,-35.209,1.709,9.597,5.224,35.608,4.915,-8.998,-2.828,0.0,37.2,38.2,9.395,1.676,-7.061,-5.422,-7.615,-6.295,-3.224,26.228,0.0,258.84,,265.0,265.0,-6.599,3.009,-2.106,23.445
9995.5,2.53,0.682,-34.157,1.675,9.555,5.224,35.608,4.915,-8.998,-2.828,0.0,37.2,38.2,9.58,1.627,-7.196,-5.407,-7.888,-6.351,-3.224,26.228,0.0,258.34,,265.0,265.0,-6.598,3.017,-2.073,23.328
9996.0,2.53,0.682,-34.157,1.675,9.555,5.224,35.608,4.915,-8.998,-2.828,0.0,37.2,38.2,9.58,1.627,-7.411,-5.416,-8.199,-6.386,-3.224,26.228,0.0,258.34,,265.0,265.0,-6.71,3.009,-2.058,23.251
9996.5,2.53,0.682,-34.157,1.675,9.555,5.224,35.608,4.915,-8.998,-2.828,0.0,37.2,38.2,9.58,1.627,-7.269,-5.246,-8.005,-6.2,-3.224,26.228,0.0,258.34,,265.0,265.0,-6.853,3.001,-2.058,23.255
9997.0,2.53,0.682,-34.157,1.675,9.555,5.224,35.608,4.915,-8.998,-2.828,0.0,37.2,38.2,9.58,1.627,-6.849,-5.234,-7.699,-6.041,-3.224,26.228,0.0,258.34,,265.0,265.0,-6.68,2.993,-2.067,23.23
9997.5,2.53,0.682,-34.157,1.675,9.555,5.206,35.555,4.902,-8.995,-2.83,0.0,37.235,38.219,9.58,1.627,-6.794,-5.266,-7.682,-6.142,-3.236,26.222,0.0,258.14,,265.0,265.0,-6.456,2.986,-2.058,23.201
9998.0,2.53,0.682,-34.157,1.675,9.555,5.206,35.555,4.902,-8.995,-2.83,0.0,37.2,38.2,9.58,1.627,-6.94,-5.315,-7.935,-6.3,-3.236,26.222,0.0,258.14,,265.0,265.0,-6.471,2.978,-2.026,23.108
9998.5,2.025,0.595,-33.976,1.743,9.496,5.206,35.555,4.902,-8.995,-2.83,0.0,37.2,38.2,9.627,1.694,-7.238,-5.355,-8.201,-6.412,-3.236,26.222,0.0,257.64,,265.0,265.0,-6.623,2.971,-1.996,23.087
9999.0,2.025,0.595,-33.976,1.743,9.496,5.206,35.555,4.902,-8.995,-2.83,0.0,37.2,38.2,9.627,1.694,-7.501,-5.371,-8.278,-6.488,-3.236,26.222,0.0,257.64,,265.0,265.0,-6.802,2.955,-1.977,23.044
9999.5,2.025,0.595,-33.976,1.743,9.496,5.206,35.555,4.902,-8.995,-2.83,0.0,37.2,38.2,9.627,1.694,-7.235,-5.36,-7.892,-6.205,-3.236,26.222,0.0,257.74,,265.0,265.0,-6.91,2.94,-2.019,23.01
10000.0,2.025,0.595,-33.976,1.743,9.496,5.206,35.555,4.902,-8.995,-2.83,0.0,37.2,38.2,9.627,1.694,-6.69,-5.334,-7.299,-6.208,-3.236,26.222,0.0,257.74,,265.0,265.0,-6.673,2.925,-2.018,22.981
10000.5,2.025,0.595,-33.976,1.743,9.496,5.206,35.555,4.902,-8.995,-2.83,0.0,37.2,38.2,9.627,1.694,-6.965,-5.302,-7.831,-6.299,-3.236,26.222,0.0,257.94,,265.0,265.0,-6.383,2.91,-1.986,23.017
10001.0,2.025,0.595,-33.976,1.743,9.496,5.205,35.541,4.884,-8.973,-2.822,0.0,37.252,38.248,9.627,1.694,-7.216,-5.152,-8.141,-6.162,-3.217,26.229,0.0,257.94,,265.0,265.0,-6.599,2.896,-1.94,22.955
10001.5,2.025,0.595,-33.976,1.743,9.496,5.205,35.541,4.884,-8.973,-2.822,0.0,37.3,38.2,9.627,1.694,-7.276,-5.005,-8.003,-5.976,-3.217,26.229,0.0,257.74,,265.0,265.0,-6.668,2.881,-1.9,22.922
10002.0,2.766,0.72,-33.698,1.783,9.523,5.205,35.541,4.884,-8.973,-2.822,0.0,37.3,38.2,9.692,1.648,-6.969,-4.954,-7.815,-5.889,-3.217,26.229,0.0,257.74,,265.0,265.0,-6.565,2.867,-1.926,22.916
10002.5,2.766,0.72,-33.698,1.783,9.523,5.205,35.541,4.884,-8.973,-2.822,0.0,37.3,38.2,9.692,1.648,-6.717,-5.068,-7.672,-5.949,-3.217,26.229,0.0,257.84,,265.0,265.0,-6.407,2.866,-1.88,23.071
10003.0,2.766,0.72,-33.698,1.783,9.523,5.205,35.541,4.884,-8.973,-2.822,0.0,37.3,38.2,9.692,1.648,-6.817,-5.097,-7.854,-6.059,-3.217,26.229,0.0,257.84,,265.0,265.0,-6.352,2.864,-1.842,23.131
10003.5,2.766,0.72,-33.698,1.783,9.523,5.205,35.541,4.884,-8.973,-2.822,0.0,37.3,38.2,9.692,1.648,-7.413,-5.178,-8.266,-6.306,-3.217,26.229,0.0,257.74,,265.0,265.0,-6.457,2.862,-1.814,23.162
10004.0,2.766,0.72,-33.698,1.783,9.523,5.195,35.611,4.914,-9.062,-2.818,0.0,37.269,38.288,9.692,1.648,-7.336,-5.174,-8.142,-6.196,-3.221,26.223,0.0,257.74,,265.0,265.0,-6.791,2.861,-1.79,23.138
10004.5,2.766,0.72,-33.698,1.783,9.523,5.195,35.611,4.914,-9.062,-2.818,0.0,37.3,38.3,9.692,1.648,-6.963,-5.029,-7.699,-5.808,-3.221,26.223,0.0,257.94,,265.0,265.0,-6.712,2.859,-1.831,23.159
10005.0,3.478,0.869,-34.598,1.751,9.529,5.195,35.611,4.914,-9.062,-2.818,0.0,37.3,38.3,9.589,1.475,-6.768,-5.027,-7.396,-5.825,-3.221,26.223,0.0,257.94,,265.0,265.0,-6.375,2.858,-1.845,23.19
10005.5,3.478,0.869,-34.598,1.751,9.529,5.195,35.611,4.914,-9.062,-2.818,0.0,37.3,38.3,9.589,1.475,-6.91,-5.023,-7.806,-5.951,-3.221,26.223,0.0,257.84,,265.0,265.0,-6.254,2.868,-1.822,23.217
10006.0,3.478,0.869,-34.598,1.751,9.529,5.195,35.611,4.914,-9.062,-2.818,0.0,37.3,38.3,9.589,1.475,-7.019,-4.85,-8.027,-5.816,-3.221,26.223,0.0,257.84,,265.0,265.0,-6.422,2.878,-1.726,23.27
10006.5,3.478,0.869,-34.598,1.751,9.529,5.195,35.611,4.914,-9.062,-2.818,0.0,37.3,38.3,9.589,1.475,-7.138,-4.907,-8.254,-5.942,-3.221,26.223,0.0,257.74,,265.0,265.0,-6.428,2.888,-1.69,23.294
10007.0,3.478,0.869,-34.598,1.751,9.529,5.195,35.611,4.914,-9.062,-2.818,0.0,37.3,38.3,9.589,1.475,-7.098,-5.056,-7.974,-6.096,-3.221,26.223,0.0,257.74,,265.0,265.0,-6.56,2.898,-1.675,23.334
10007.5,3.478,0.869,-34.598,1.751,9.529,5.208,35.664,4.92,-9.139,-2.809,0.0,37.285,38.313,9.589,1.475,-7.087,-5.062,-7.999,-6.1,-3.214,26.23,0.0,257.94,,265.0,265.0,-6.556,2.907,-1.677,23.381
10008.0,3.478,0.869,-34.598,1.751,9.529,5.208,35.664,4.92,-9.139,-2.809,0.0,37.3,38.3,9.589,1.475,-7.167,-5.066,-8.169,-6.143,-3.214,26.23,0.0,257.94,,265.0,265.0,-6.562,2.916,-1.682,23.397
10008.5,2.961,0.725,-35.209,1.803,9.578,5.208,35.664,4.92,-9.139,-2.809,0.0,37.3,38.3,9.465,1.713,-7.328,-5.04,-8.322,-6.177,-3.214,26.23,0.0,258.04,,265.0,265.0,-6.637,2.926,-1.655,23.419
10009.0,2.961,0.725,-35.209,1.803,9.578,5.208,35.664,4.92,-9.139,-2.809,0.0,37.3,38.3,9.465,1.713,-7.34,-5.069,-8.159,-6.082,-3.214,26.23,0.0,258.04,,265.0,265.0,-6.717,2.926,-1.662,23.389
10009.5,2.961,0.725,-35.209,1.803,9.578,5.208,35.664,4.92,-9.139,-2.809,0.0,37.3,38.3,9.465,1.713,-7.033,-4.926,-7.891,-5.861,-3.214,26.23,0.0,257.44,,265.0,265.0,-6.663,2.927,-1.673,23.363
10010.0,2.961,0.725,-35.209,1.803,9.578,5.208,35.664,4.92,-9.139,-2.809,0.0,37.3,38.3,9.465,1.713,-6.681,-4.971,-7.675,-5.891,-3.214,26.23,0.0,257.44,,265.0,265.0,-6.427,2.927,-1.674,23.373
10010.5,2.961,0.725,-35.209,1.803,9.578,5.193,35.576,4.884,-9.14,-2.803,0.0,37.303,38.349,9.465,1.713,-7.042,-4.91,-8.122,-5.912,-3.205,26.223,0.0,258.14,,265.0,265.0,-6.305,2.928,-1.611,23.404
10011.0,2.961,0.725,-35.209,1.803,9.578,5.193,35.576,4.884,-9.14,-2.803,0.0,37.3,38.3,9.465,1.713,-7.17,-4.865,-8.237,-5.935,-3.205,26.223,0.0,258.14,,265.0,265.0,-6.497,2.928,-1.568,23.385
10011.5,2.854,0.726,-34.551,1.849,9.523,5.193,35.576,4.884,-9.14,-2.803,0.0,37.3,38.3,9.559,1.661,-7.206,-4.917,-8.011,-5.944,-3.205,26.223,0.0,258.14,,265.0,265.0,-6.552,2.929,-1.539,23.352
10012.0,2.854,0.726,-34.551,1.849,9.523,5.193,35.576,4.884,-9.14,-2.803,0.0,37.3,38.3,9.559,1.661,-6.987,-4.963,-7.63,-5.842,-3.205,26.223,0.0,258.14,,265.0,265.0,-6.519,2.928,-1.583,23.331
10012.5,2.854,0.726,-34.551,1.849,9.523,5.193,35.576,4.884,-9.14,-2.803,0.0,37.3,38.3,9.559,1.661,-6.679,-4.997,-7.571,-5.977,-3.205,26.223,0.0,258.24,,265.0,265.0,-6.356,2.926,-1.606,23.305
10013.0,2.854,0.726,-34.551,1.849,9.523,5.193,35.576,4.884,-9.14,-2.803,0.0,37.3,38.3,9.559,1.661,-6.813,-5.026,-7.752,-6.09,-3.205,26.223,0.0,258.24,,265.0,265.0,-6.306,2.925,-1.586,23.193
10013.5,2.854,0.726,-34.551,1.849,9.523,5.203,35.608,4.912,-9.172,-2.813,0.0,37.323,38.35,9.559,1.661,-7.113,-5.037,-8.003,-6.106,-3.205,26.239,0.0,258.04,,265.0,265.0,-6.42,2.924,-1.549,23.132
10014.0,2.854,0.726,-34.551,1.849,9.523,5.203,35.608,4.912,-9.172,-2.813,0.0,37.3,38.3,9.559,1.661,-7.036,-4.81,-7.801,-5.834,-3.205,26.239,0.0,258.04,,265.0,265.0,-6.565,2.923,-1.561,23.049
10014.5,2.854,0.726,-34.551,1.849,9.523,5.203,35.608,4.912,-9.172,-2.813,0.0,37.3,38.3,9.559,1.661,-6.792,-4.823,-7.683,-5.82,-3.205,26.239,0.0,257.74,,265.0,265.0,-6.37,2.922,-1.588,22.991
10015.0,2.958,0.814,-33.516,1.792,9.485,5.203,35.608,4.912,-9.172,-2.813,0.0,37.3,38.3,9.647,1.653,-6.736,-4.958,-7.616,-5.985,-3.205,26.239,0.0,257.74,,265.0,265.0,-6.28,2.921,-1.585,22.915
10015.5,2.958,0.814,-33.516,1.792,9.485,5.203,35.608,4.912,-9.172,-2.813,0.0,37.3,38.3,9.647,1.653,-6.86,-4.932,-7.859,-5.98,-3.205,26.239,0.0,257.64,,265.0,265.0,-6.324,2.921,-1.555,22.863
10016.0,2.958,0.814,-33.516,1.792,9.485,5.203,35.608,4.912,-9.172,-2.813,0.0,37.3,38.3,9.647,1.653,-7.066,-4.877,-8.17,-5.911,-3.205,26.239,0.0,257.64,,265.0,265.0,-6.408,2.922,-1.551,22.828
10016.5,2.958,0.814,-33.516,1.792,9.485,5.203,35.608,4.912,-9.172,-2.813,0.0,37.3,38.3,9.647,1.653,-7.126,-4.827,-8.09,-5.825,-3.205,26.239,0.0,257.94,,265.0,265.0,-6.506,2.923,-1.516,22.81
10017.0,2.958,0.814,-33.516,1.792,9.485,5.184,35.64,4.868,-9.214,-2.804,0.0,37.335,38.345,9.647,1.653,-7.068,-4.771,-7.802,-5.76,-3.209,26.234,0.0,257.94,,265.0,265.0,-6.467,2.923,-1.53,22.826
10017.5,2.958,0.814,-33.516,1.792,9.485,5.184,35.64,4.868,-9.214,-2.804,0.0,37.3,38.3,9.647,1.653,-6.683,-4.889,-7.644,-5.854,-3.209,26.234,0.0,258.14,,265.0,265.0,-6.35,2.924,-1.529,22.824
10018.0,2.386,0.586,-35.209,1.74,9.483,5.184,35.64,4.868,-9.214,-2.804,0.0,37.3,38.3,9.523,1.793,-6.964,-4.834,-7.909,-5.926,-3.209,26.234,0.0,258.14,,265.0,265.0,-6.267,2.924,-1.494,22.788
10018.5,2.386,0.586,-35.209,1.74,9.483,5.184,35.64,4.868,-9.214,-2.804,0.0,37.3,38.3,9.523,1.793,-7.06,-4.845,-8.081,-5.976,-3.209,26.234,0.0,258.14,,265.0,265.0,-6.408,2.915,-1.472,22.789
10019.0,2.386,0.586,-35.209,1.74,9.483,5.184,35.64,4.868,-9.214,-2.804,0.0,37.3,38.3,9.523,1.793,-7.038,-4.796,-7.989,-5.748,-3.209,26.234,0.0,258.14,,265.0,265.0,-6.491,2.907,-1.466,22.794
10019.5,2.386,0.586,-35.209,1.74,9.483,5.184,35.64,4.868,-9.214,-2.804,0.0,37.3,38.3,9.523,1.793,-6.896,-4.703,-7.588,-5.658,-3.209,26.234,0.0,258.04,,265.0,265.0,-6.393,2.898,-1.481,22.76
10020.0,2.386,0.586,-35.209,1.74,9.483,5.194,35.581,4.902,-9.194,-2.804,0.0,37.35,38.369,9.523,1.793,-6.641,-4.673,-7.503,-5.659,-3.202,26.242,0.0,258.04,,265.0,265.0,-6.211,2.89,-1.441,22.987
10020.5,2.386,0.586,-35.209,1.74,9.483,5.194,35.581,4.902,-9.194,-2.804,0.0,37.4,38.4,9.523,1.793,-6.661,-4.682,-7.664,-5.679,-3.202,26.242,0.0,257.64,,265.0,265.0,-6.119,2.882,-1.409,23.092
10021.0,2.386,0.586,-35.209,1.74,9.483,5.194,35.581,4.902,-9.194,-2.804,0.0,37.4,38.4,9.523,1.793,-7.084,-4.708,-8.027,-5.837,-3.202,26.242,0.0,257.64,,265.0,265.0,-6.172,2.873,-1.364,23.225
10021.5,2.895,0.687,-35.209,1.689,9.569,5.194,35.581,4.902,-9.194,-2.804,0.0,37.4,38.4,9.626,1.849,-6.977,-4.67,-7.981,-5.724,-3.202,26.242,0.0,257.34,,265.0,265.0,-6.414,2.865,-1.323,23.248
10022.0,2.895,0.687,-35.209,1.689,9.569,5.194,35.581,4.902,-9.194,-2.804,0.0,37.4,38.4,9.626,1.849,-6.777,-4.622,-7.495,-5.471,-3.202,26.242,0.0,257.34,,265.0,265.0,-6.338,2.866,-1.357,23.204
10022.5,2.895,0.687,-35.209,1.689,9.569,5.194,35.581,4.902,-9.194,-2.804,0.0,37.4,38.4,9.626,1.849,-6.517,-4.624,-7.287,-5.491,-3.202,26.242,0.0,257.44,,265.0,265.0,-6.091,2.866,-1.354,23.158
10023.0,2.895,0.687,-35.209,1.689,9.569,5.194,35.581,4.902,-9.194,-2.804,0.0,37.4,38.4,9.626,1.849,-6.664,-4.616,-7.531,-5.6,-3.202,26.242,0.0,257.44,,265.0,265.0,-5.98,2.867,-1.341,23.16
10023.5,2.895,0.687,-35.209,1.689,9.569,5.15,35.586,4.907,-9.19,-2.812,0.0,37.361,38.409,9.626,1.849,-6.86,-4.568,-7.844,-5.637,-3.205,26.234,0.0,258.14,,265.0,265.0,-6.103,2.867,-1.239,23.235
10024.0,2.895,0.687,-35.209,1.689,9.569,5.15,35.586,4.907,-9.19,-2.812,0.0,37.4,38.4,9.626,1.849,-6.835,-4.439,-7.922,-5.491,-3.205,26.234,0.0,258.14,,265.0,265.0,-6.227,2.868,-1.202,23.302
10024.5,3.127,0.8,-33.815,1.74,9.54,5.15,35.586,4.907,-9.19,-2.812,0.0,37.4,38.4,9.726,1.599,-6.793,-4.529,-7.464,-5.402,-3.205,26.234,0.0,258.44,,265.0,265.0,-6.171,2.868,-1.229,23.341
10025.0,3.127,0.8,-33.815,1.74,9.54,5.15,35.586,4.907,-9.19,-2.812,0.0,37.4,38.4,9.726,1.599,-6.437,-4.429,-7.486,-5.423,-3.205,26.234,0.0,258.44,,265.0,265.0,-6.047,2.872,-1.192,23.323
10025.5,3.127,0.8,-33.815,1.74,9.54,5.15,35.586,4.907,-9.19,-2.812,0.0,37.4,38.4,9.726,1.599,-6.667,-4.38,-7.766,-5.446,-3.205,26.234,0.0,258.24,,265.0,265.0,-5.944,2.877,-1.156,23.261
10026.0,3.127,0.8,-33.815,1.74,9.54,5.15,35.586,4.907,-9.19,-2.812,0.0,37.4,38.4,9.726,1.599,-6.922,-4.393,-7.983,-5.561,-3.205,26.234,0.0,258.24,,265.0,265.0,-6.065,2.881,-1.103,23.243
10026.5,3.127,0.8,-33.815,1.74,9.54,5.198,35.64,4.925,-9.217,-2.806,0.0,37.373,38.462,9.726,1.599,-6.904,-4.409,-7.904,-5.53,-3.199,26.241,0.0,258.14,,265.0,265.0,-6.215,2.885,-1.056,23.24
10027.0,3.127,0.8,-33.815,1.74,9.54,5.198,35.64,4.925,-9.217,-2.806,0.0,37.4,38.5,9.726,1.599,-6.65,-4.359,-7.631,-5.333,-3.199,26.241,0.0,258.14,,265.0,265.0,-6.187,2.889,-1.057,23.177
10027.5,3.127,0.8,-33.815,1.74,9.54,5.198,35.64,4.925,-9.217,-2.806,0.0,37.4,38.5,9.726,1.599,-6.498,-4.328,-7.358,-5.318,-3.199,26.241,0.0,257.54,,265.0,265.0,-5.993,2.893,-1.042,23.109
10028.0,2.625,0.71,-33.86,1.631,9.461,5.198,35.64,4.925,-9.217,-2.806,0.0,37.4,38.5,9.661,1.669,-6.503,-4.363,-7.379,-5.397,-3.199,26.241,0.0,257.54,,265.0,265.0,-5.876,2.896,-1.015,23.077
10028.5,2.625,0.71,-33.86,1.631,9.461,5.198,35.64,4.925,-9.217,-2.806,0.0,37.4,38.5,9.661,1.669,-6.782,-4.317,-7.734,-5.494,-3.199,26.241,0.0,257.54,,265.0,265.0,-5.911,2.892,-0.983,23.096
10029.0,2.625,0.71,-33.86,1.631,9.461,5.198,35.64,4.925,-9.217,-2.806,0.0,37.4,38.5,9.661,1.669,-6.735,-4.215,-7.608,-5.336,-3.199,26.241,0.0,257.54,,265.0,265.0,-6.082,2.888,-0.948,23.108
10029.5,2.625,0.71,-33.86,1.631,9.461,5.198,35.64,4.925,-9.217,-2.806,0.0,37.4,38.5,9.661,1.669,-6.545,-4.159,-7.413,-5.17,-3.199,26.241,0.0,257.34,,265.0,265.0,-5.974,2.883,-0.955,23.141
10030.0,2.625,0.71,-33.86,1.631,9.461,5.203,35.633,4.881,-9.196,-2.797,0.0,37.393,38.428,9.661,1.669,-6.244,-4.254,-7.046,-5.255,-3.186,26.25,0.0,257.34,,265.0,265.0,-5.822,2.879,-0.97,23.175
10030.5,2.625,0.71,-33.86,1.631,9.461,5.203,35.633,4.881,-9.196,-2.797,0.0,37.4,38.4,9.661,1.669,-6.319,-4.254,-7.166,-5.348,-3.186,26.25,0.0,257.44,,265.0,265.0,-5.7,2.875,-0.901,23.285
10031.0,2.87,0.677,-35.209,1.607,9.613,5.203,35.633,4.881,-9.196,-2.797,0.0,37.4,38.4,9.477,1.793,-6.45,-4.24,-7.39,-5.35,-3.186,26.25,0.0,257.44,,265.0,265.0,-5.772,2.871,-0.849,23.327
10031.5,2.87,0.677,-35.209,1.607,9.613,5.203,35.633,4.881,-9.196,-2.797,0.0,37.4,38.4,9.477,1.793,-6.656,-4.16,-7.632,-5.313,-3.186,26.25,0.0,257.64,,265.0,265.0,-5.858,2.871,-0.816,23.343
10032.0,2.87,0.677,-35.209,1.607,9.613,5.203,35.633,4.881,-9.196,-2.797,0.0,37.4,38.4,9.477,1.793,-6.252,-4.043,-7.143,-4.937,-3.186,26.25,0.0,257.64,,265.0,265.0,-5.94,2.871,-0.832,23.297
10032.5,2.87,0.677,-35.209,1.607,9.613,5.203,35.633,4.881,-9.196,-2.797,0.0,37.4,38.4,9.477,1.793,-6.18,-4.052,-6.863,-5.035,-3.186,26.25,0.0,257.34,,265.0,265.0,-5.594,2.871,-0.836,23.251
10033.0,2.87,0.677,-35.209,1.607,9.613,5.172,35.594,4.893,-9.183,-2.805,0.0,37.39,38.481,9.477,1.793,-6.238,-4.051,-6.994,-5.151,-3.195,26.23,0.0,257.34,,265.0,265.0,-5.532,2.871,-0.781,23.275
10033.5,2.87,0.677,-35.209,1.607,9.613,5.172,35.594,4.893,-9.183,-2.805,0.0,37.4,38.5,9.477,1.793,-6.404,-3.953,-7.417,-5.115,-3.195,26.23,0.0,257.14,,265.0,265.0,-5.608,2.871,-0.73,23.362
10034.0,2.423,0.59,-35.079,1.753,9.541,5.172,35.594,4.893,-9.183,-2.805,0.0,37.4,38.5,9.538,1.654,-6.544,-3.912,-7.619,-5.069,-3.195,26.23,0.0,257.14,,265.0,265.0,-5.722,2.871,-0.647,23.403
10034.5,2.423,0.59,-35.079,1.753,9.541,5.172,35.594,4.893,-9.183,-2.805,0.0,37.4,38.5,9.538,1.654,-6.472,-3.877,-7.317,-4.94,-3.195,26.23,0.0,257.34,,265.0,265.0,-5.786,2.863,-0.673,23.352
10035.0,2.423,0.59,-35.079,1.753,9.541,5.172,35.594,4.893,-9.183,-2.805,0.0,37.4,38.5,9.538,1.654,-6.216,-3.743,-6.916,-4.765,-3.195,26.23,0.0,257.34,,265.0,265.0,-5.652,2.856,-0.638,23.404
10035.5,2.423,0.59,-35.079,1.753,9.541,5.172,35.594,4.893,-9.183,-2.805,0.0,37.4,38.5,9.538,1.654,-6.013,-3.834,-6.902,-4.924,-3.195,26.23,0.0,256.84,,265.0,265.0,-5.41,2.849,-0.615,23.428
10036.0,2.423,0.59,-35.079,1.753,9.541,5.172,35.594,4.893,-9.183,-2.805,0.0,37.4,38.5,9.538,1.654,-6.28,-3.767,-7.217,-4.931,-3.195,26.23,0.0,256.84,,265.0,265.0,-5.418,2.842,-0.547,23.423
10036.5,2.423,0.59,-35.079,1.753,9.541,5.186,35.603,4.913,-9.186,-2.786,0.0,37.4,38.441,9.538,1.654,-6.399,-3.7,-7.51,-4.908,-3.185,26.244,0.0,256.64,,265.0,265.0,-5.549,2.835,-0.461,23.386
10037.0,2.423,0.59,-35.079,1.753,9.541,5.186,35.603,4.913,-9.186,-2.786,0.0,37.4,38.4,9.538,1.654,-6.482,-3.758,-7.263,-4.892,-3.185,26.244,0.0,256.64,,265.0,265.0,-5.629,2.828,-0.405,23.344
10037.5,3.703,0.881,-35.209,1.671,9.594,5.186,35.603,4.913,-9.186,-2.786,0.0,37.4,38.4,9.524,1.709,-6.04,-3.549,-6.845,-4.601,-3.185,26.244,0.0,257.34,,265.0,265.0,-5.599,2.822,-0.429,23.35
10038.0,3.703,0.881,-35.209,1.671,9.594,5.186,35.603,4.913,-9.186,-2.786,0.0,37.4,38.4,9.524,1.709,-5.758,-3.532,-6.742,-4.552,-3.185,26.244,0.0,257.34,,265.0,265.0,-5.259,2.836,-0.381,23.323
10038.5,3.703,0.881,-35.209,1.671,9.594,5.186,35.603,4.913,-9.186,-2.786,0.0,37.4,38.4,9.524,1.709,-5.793,-3.477,-6.827,-4.527,-3.185,26.244,0.0,257.34,,265.0,265.0,-5.146,2.85,-0.317,23.295
10039.0,3.703,0.881,-35.209,1.671,9.594,5.186,35.603,4.913,-9.186,-2.786,0.0,37.4,38.4,9.524,1.709,-6.1,-3.456,-7.181,-4.658,-3.185,26.244,0.0,257.34,,265.0,265.0,-5.156,2.864,-0.255,23.243
10039.5,3.703,0.881,-35.209,1.671,9.594,5.182,35.65,4.926,-9.239,-2.788,0.0,37.408,38.426,9.524,1.709,-6.23,-3.437,-7.253,-4.598,-3.171,26.245,0.0,257.44,,265.0,265.0,-5.349,2.878,-0.186,23.215
10040.0,3.703,0.881,-35.209,1.671,9.594,5.182,35.65,4.926,-9.239,-2.788,0.0,37.4,38.4,9.524,1.709,-6.06,-3.34,-6.966,-4.371,-3.171,26.245,0.0,257.44,,265.0,265.0,-5.379,2.892,-0.169,23.238
10040.5,3.088,0.841,-34.405,1.711,9.519,5.182,35.65,4.926,-9.239,-2.788,0.0,37.4,38.4,9.613,1.735,-5.751,-3.322,-6.637,-4.333,-3.171,26.245,0.0,257.54,,265.0,265.0,-5.184,2.905,-0.183,23.254
10041.0,3.088,0.841,-34.405,1.711,9.519,5.182,35.65,4.926,-9.239,-2.788,0.0,37.4,38.4,9.613,1.735,-5.609,-3.33,-6.616,-4.379,-3.171,26.245,0.0,257.54,,265.0,265.0,-5.011,2.908,-0.108,23.302
10041.5,3.088,0.841,-34.405,1.711,9.519,5.182,35.65,4.926,-9.239,-2.788,0.0,37.4,38.4,9.613,1.735,-5.838,-3.294,-6.799,-4.403,-3.171,26.245,0.0,257.34,,265.0,265.0,-4.983,2.911,-0.031,23.307
10042.0,3.088,0.841,-34.405,1.711,9.519,5.182,35.65,4.926,-9.239,-2.788,0.0,37.4,38.4,9.613,1.735,-5.933,-3.187,-7.038,-4.378,-3.171,26.245,0.0,257.34,,265.0,265.0,-5.084,2.914,0.024,23.329
10042.5,3.088,0.841,-34.405,1.711,9.519,5.182,35.65,4.926,-9.239,-2.788,0.0,37.4,38.4,9.613,1.735,-5.8,-3.121,-6.699,-4.22,-3.171,26.245,0.0,257.34,,265.0,265.0,-5.134,2.917,0.04,23.388
10043.0,3.088,0.841,-34.405,1.711,9.519,5.174,35.656,4.888,-9.266,-2.784,0.0,37.42,38.463,9.613,1.735,-5.695,-3.082,-6.596,-4.148,-3.164,26.244,0.0,257.34,,265.0,265.0,-4.96,2.92,0.053,23.387
10043.5,3.088,0.841,-34.405,1.711,9.519,5.174,35.656,4.888,-9.266,-2.784,0.0,37.4,38.5,9.613,1.735,-5.682,-3.14,-6.602,-4.244,-3.164,26.244,0.0,257.24,,265.0,265.0,-4.88,2.922,0.106,23.393
10044.0,2.921,0.656,-35.209,1.676,9.563,5.174,35.656,4.888,-9.266,-2.784,0.0,37.4,38.5,9.501,1.725,-5.805,-3.088,-6.746,-4.25,-3.164,26.244,0.0,257.24,,265.0,265.0,-4.917,2.925,0.152,23.449
10044.5,2.921,0.656,-35.209,1.676,9.563,5.174,35.656,4.888,-9.266,-2.784,0.0,37.4,38.5,9.501,1.725,-5.859,-3.037,-6.885,-4.23,-3.164,26.244,0.0,257.44,,265.0,265.0,-4.972,2.925,0.232,23.479
10045.0,2.921,0.656,-35.209,1.676,9.563,5.174,35.656,4.888,-9.266,-2.784,0.0,37.4,38.5,9.501,1.725,-5.803,-2.985,-6.795,-4.125,-3.164,26.244,0.0,257.44,,265.0,265.0,-5.003,2.925,0.247,23.484
10045.5,2.921,0.656,-35.209,1.676,9.563,5.174,35.656,4.888,-9.266,-2.784,0.0,37.4,38.5,9.501,1.725,-5.498,-2.881,-6.523,-3.853,-3.164,26.244,0.0,257.54,,265.0,265.0,-4.927,2.925,0.253,23.461
10046.0,2.921,0.656,-35.209,1.676,9.563,5.157,35.603,4.894,-9.243,-2.785,0.0,37.441,38.597,9.501,1.725,-5.417,-2.861,-6.384,-3.959,-3.169,26.247,0.0,257.54,,265.0,265.0,-4.689,2.925,0.308,23.408
10046.5,2.921,0.656,-35.209,1.676,9.563,5.157,35.603,4.894,-9.243,-2.785,0.0,37.4,38.6,9.501,1.725,-5.502,-2.727,-6.679,-3.926,-3.169,26.247,0.0,257.74,,265.0,265.0,-4.655,2.925,0.369,23.403
10047.0,2.038,0.57,-33.84,1.756,9.536,5.157,35.603,4.894,-9.243,-2.785,0.0,37.4,38.6,9.606,1.651,-5.636,-2.724,-6.782,-3.954,-3.169,26.247,0.0,257.74,,265.0,265.0,-4.708,2.925,0.454,23.364
10047.5,2.038,0.57,-33.84,1.756,9.536,5.157,35.603,4.894,-9.243,-2.785,0.0,37.4,38.6,9.606,1.651,-5.612,-2.736,-6.654,-3.837,-3.169,26.247,0.0,257.44,,265.0,265.0,-4.774,2.91,0.463,23.386
10048.0,2.038,0.57,-33.84,1.756,9.536,5.157,35.603,4.894,-9.243,-2.785,0.0,37.4,38.6,9.606,1.651,-5.3,-2.65,-6.371,-3.726,-3.169,26.247,0.0,257.44,,265.0,265.0,-4.71,2.896,0.471,23.372
10048.5,2.038,0.57,-33.84,1.756,9.536,5.157,35.603,4.894,-9.243,-2.785,0.0,37.4,38.6,9.606,1.651,-5.241,-2.783,-6.172,-3.916,-3.169,26.247,0.0,257.54,,265.0,265.0,-4.512,2.882,0.531,23.396
10049.0,2.038,0.57,-33.84,1.756,9.536,5.157,35.603,4.894,-9.243,-2.785,0.0,37.4,38.6,9.606,1.651,-5.268,-2.693,-6.299,-3.882,-3.169,26.247,0.0,257.54,,265.0,265.0,-4.528,2.868,0.606,23.422
10049.5,2.038,0.57,-33.84,1.756,9.536,5.162,35.597,4.88,-9.261,-2.79,0.0,37.436,38.491,9.606,1.651,-5.487,-2.685,-6.536,-3.897,-3.184,26.241,0.0,257.64,,265.0,265.0,-4.535,2.854,0.637,23.425
10050.0,2.038,0.57,-33.84,1.756,9.536,5.162,35.597,4.88,-9.261,-2.79,0.0,37.4,38.5,9.606,1.651,-5.436,-2.686,-6.538,-3.876,-3.184,26.241,0.0,257.64,,265.0,265.0,-4.651,2.841,0.666,23.461
10050.5,3.096,0.731,-35.209,1.662,9.569,5.162,35.597,4.88,-9.261,-2.79,0.0,37.4,38.5,9.567,1.842,-5.333,-2.693,-6.344,-3.864,-3.184,26.241,0.0,257.74,,265.0,265.0,-4.634,2.828,0.676,23.453
10051.0,3.096,0.731,-35.209,1.662,9.569,5.162,35.597,4.88,-9.261,-2.79,0.0,37.4,38.5,9.567,1.842,-5.23,-2.667,-6.189,-3.764,-3.184,26.241,0.0,257.74,,265.0,265.0,-4.558,2.832,0.668,23.405
10051.5,3.096,0.731,-35.209,1.662,9.569,5.162,35.597,4.88,-9.261,-2.79,0.0,37.4,38.5,9.567,1.842,-5.263,-2.581,-6.285,-3.737,-3.184,26.241,0.0,257.84,,265.0,265.0,-4.463,2.837,0.69,23.394
10052.0,3.096,0.731,-35.209,1.662,9.569,5.162,35.597,4.88,-9.261,-2.79,0.0,37.4,38.5,9.567,1.842,-5.318,-2.557,-6.33,-3.698,-3.184,26.241,0.0,257.84,,265.0,265.0,-4.467,2.841,0.762,23.424
10052.5,3.096,0.731,-35.209,1.662,9.569,5.195,35.633,4.917,-9.289,-2.788,0.0,37.437,38.469,9.567,1.842,-5.331,-2.581,-6.28,-3.735,-3.176,26.241,0.0,258.04,,265.0,265.0,-4.476,2.845,0.782,23.446
10053.0,3.096,0.731,-35.209,1.662,9.569,5.195,35.633,4.917,-9.289,-2.788,0.0,37.4,38.5,9.567,1.842,-5.054,-2.46,-6.128,-3.586,-3.176,26.241,0.0,258.04,,265.0,265.0,-4.482,2.849,0.804,23.45
10053.5,3.168,0.75,-35.209,1.686,9.57,5.195,35.633,4.917,-9.289,-2.788,0.0,37.4,38.5,9.402,1.718,-4.972,-2.418,-6.056,-3.607,-3.176,26.241,0.0,258.14,,265.0,265.0,-4.307,2.853,0.846,23.349
10054.0,3.168,0.75,-35.209,1.686,9.57,5.195,35.633,4.917,-9.289,-2.788,0.0,37.4,38.5,9.402,1.718,-5.043,-2.384,-6.074,-3.57,-3.176,26.241,0.0,258.14,,265.0,265.0,-4.263,2.858,0.887,23.34
10054.5,3.168,0.75,-35.209,1.686,9.57,5.195,35.633,4.917,-9.289,-2.788,0.0,37.4,38.5,9.402,1.718,-5.047,-2.291,-6.125,-3.486,-3.176,26.241,0.0,257.84,,265.0,265.0,-4.268,2.863,0.916,23.373
10055.0,3.168,0.75,-35.209,1.686,9.57,5.195,35.633,4.917,-9.289,-2.788,0.0,37.4,38.5,9.402,1.718,-4.985,-2.343,-5.958,-3.504,-3.176,26.241,0.0,257.84,,265.0,265.0,-4.237,2.868,0.952,23.408
10055.5,3.168,0.75,-35.209,1.686,9.57,5.207,35.612,4.905,-9.28,-2.786,0.0,37.444,38.47,9.402,1.718,-4.87,-2.252,-5.931,-3.347,-3.184,26.256,0.0,257.94,,265.0,265.0,-4.198,2.873,1.041,23.468
10056.0,3.168,0.75,-35.209,1.686,9.57,5.207,35.612,4.905,-9.28,-2.786,0.0,37.4,38.5,9.402,1.718,-4.816,-2.135,-5.989,-3.277,-3.184,26.256,0.0,257.94,,265.0,265.0,-4.1,2.878,1.085,23.513
10056.5,3.168,0.75,-35.209,1.686,9.57,5.207,35.612,4.905,-9.28,-2.786,0.0,37.4,38.5,9.402,1.718,-4.926,-2.0,-6.07,-3.154,-3.184,26.256,0.0,257.94,,265.0,265.0,-4.054,2.883,1.135,23.512
10057.0,2.921,0.712,-35.209,1.654,9.575,5.207,35.612,4.905,-9.28,-2.786,0.0,37.4,38.5,9.472,1.615,-4.897,-1.99,-5.925,-3.083,-3.184,26.256,0.0,257.94,,265.0,265.0,-4.038,2.888,1.171,23.569
10057.5,2.921,0.712,-35.209,1.654,9.575,5.207,35.612,4.905,-9.28,-2.786,0.0,37.4,38.5,9.472,1.615,-4.63,-1.97,-5.753,-3.019,-3.184,26.256,0.0,257.94,,265.0,265.0,-3.974,2.888,1.205,23.619
10058.0,2.921,0.712,-35.209,1.654,9.575,5.207,35.612,4.905,-9.28,-2.786,0.0,37.4,38.5,9.472,1.615,-4.582,-1.904,-5.723,-3.001,-3.184,26.256,0.0,257.94,,265.0,265.0,-3.843,2.889,1.268,23.628
10058.5,2.921,0.712,-35.209,1.654,9.575,5.207,35.612,4.905,-9.28,-2.786,0.0,37.4,38.5,9.472,1.615,-4.663,-1.829,-5.828,-3.005,-3.184,26.256,0.0,257.74,,265.0,265.0,-3.803,2.889,1.308,23.65
10059.0,2.921,0.712,-35.209,1.654,9.575,5.147,35.595,4.905,-9.288,-2.786,0.0,37.442,38.457,9.472,1.615,-4.735,-1.689,-5.936,-2.854,-3.185,26.245,0.0,257.74,,265.0,265.0,-3.831,2.89,1.46,23.674
10059.5,2.921,0.712,-35.209,1.654,9.575,5.147,35.595,4.905,-9.288,-2.786,0.0,37.4,38.5,9.472,1.615,-4.651,-1.673,-5.902,-2.813,-3.185,26.245,0.0,258.04,,265.0,265.0,-3.803,2.89,1.506,23.611
10060.0,2.605,0.68,-33.767,1.716,9.476,5.147,35.595,4.905,-9.288,-2.786,0.0,37.4,38.5,9.731,1.561,-4.47,-1.648,-5.529,-2.706,-3.185,26.245,0.0,258.04,,265.0,265.0,-3.76,2.891,1.52,23.607
10060.5,2.605,0.68,-33.767,1.716,9.476,5.147,35.595,4.905,-9.288,-2.786,0.0,37.4,38.5,9.731,1.561,-4.449,-1.609,-5.547,-2.771,-3.185,26.245,0.0,258.14,,265.0,265.0,-3.588,2.886,1.576,23.559
10061.0,2.605,0.68,-33.767,1.716,9.476,5.147,35.595,4.905,-9.288,-2.786,0.0,37.4,38.5,9.731,1.561,-4.521,-1.553,-5.689,-2.727,-3.185,26.245,0.0,258.14,,265.0,265.0,-3.594,2.881,1.652,23.492
10061.5,2.605,0.68,-33.767,1.716,9.476,5.147,35.595,4.905,-9.288,-2.786,0.0,37.4,38.5,9.731,1.561,-4.55,-1.475,-5.799,-2.67,-3.185,26.245,0.0,258.44,,265.0,265.0,-3.623,2.877,1.708,23.452
10062.0,2.605,0.68,-33.767,1.716,9.476,5.168,35.653,4.897,-9.304,-2.801,0.0,37.448,38.555,9.731,1.561,-4.575,-1.534,-5.729,-2.717,-3.175,26.254,0.0,258.44,,265.0,265.0,-3.624,2.872,1.745,23.44
10062.5,2.605,0.68,-33.767,1.716,9.476,5.168,35.653,4.897,-9.304,-2.801,0.0,37.4,38.6,9.731,1.561,-4.418,-1.559,-5.488,-2.726,-3.175,26.254,0.0,258.24,,265.0,265.0,-3.639,2.868,1.749,23.422
10063.0,2.605,0.68,-33.767,1.716,9.476,5.168,35.653,4.897,-9.304,-2.801,0.0,37.4,38.6,9.731,1.561,-4.356,-1.621,-5.256,-2.751,-3.175,26.254,0.0,258.24,,265.0,265.0,-3.548,2.864,1.775,23.402
10063.5,2.832,0.754,-33.962,1.685,9.459,5.168,35.653,4.897,-9.304,-2.801,0.0,37.4,38.6,9.679,1.657,-4.358,-1.482,-5.494,-2.709,-3.175,26.254,0.0,258.14,,265.0,265.0,-3.496,2.86,1.831,23.379
10064.0,2.832,0.754,-33.962,1.685,9.459,5.168,35.653,4.897,-9.304,-2.801,0.0,37.4,38.6,9.679,1.657,-4.532,-1.477,-5.665,-2.752,-3.175,26.254,0.0,258.14,,265.0,265.0,-3.511,2.859,1.871,23.346
10064.5,2.832,0.754,-33.962,1.685,9.459,5.168,35.653,4.897,-9.304,-2.801,0.0,37.4,38.6,9.679,1.657,-4.458,-1.492,-5.568,-2.682,-3.175,26.254,0.0,257.84,,265.0,265.0,-3.607,2.859,1.883,23.329
