t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10065.0,2.832,0.754,-33.962,1.685,9.459,5.168,35.653,4.897,-9.304,-2.801,0.0,37.4,38.6,9.679,1.657,-4.326,-1.424,-5.39,-2.543,-3.175,26.254,0.0,257.84,,265.0,265.0,-3.55,2.858,1.893,23.304
10065.5,2.832,0.754,-33.962,1.685,9.459,5.159,35.637,4.896,-9.326,-2.802,0.0,37.45,38.523,9.679,1.657,-4.246,-1.474,-5.179,-2.577,-3.171,26.249,0.0,257.44,,265.0,265.0,-3.421,2.858,1.906,23.23
10066.0,2.832,0.754,-33.962,1.685,9.459,5.159,35.637,4.896,-9.326,-2.802,0.0,37.5,38.5,9.679,1.657,-4.21,-1.488,-5.184,-2.625,-3.171,26.249,0.0,257.44,,265.0,265.0,-3.369,2.857,1.951,23.172
10066.5,2.872,0.666,-35.209,1.659,9.517,5.159,35.637,4.896,-9.326,-2.802,0.0,37.5,38.5,9.588,1.743,-4.278,-1.421,-5.298,-2.641,-3.171,26.249,0.0,257.44,,265.0,265.0,-3.377,2.857,2.009,23.143
10067.0,2.872,0.666,-35.209,1.659,9.517,5.159,35.637,4.896,-9.326,-2.802,0.0,37.5,38.5,9.588,1.743,-4.198,-1.354,-5.281,-2.507,-3.171,26.249,0.0,257.44,,265.0,265.0,-3.409,2.857,1.988,23.15
10067.5,2.872,0.666,-35.209,1.659,9.517,5.159,35.637,4.896,-9.326,-2.802,0.0,37.5,38.5,9.588,1.743,-4.027,-1.38,-5.037,-2.479,-3.171,26.249,0.0,258.04,,265.0,265.0,-3.335,2.857,1.992,23.144
10068.0,2.872,0.666,-35.209,1.659,9.517,5.159,35.637,4.896,-9.326,-2.802,0.0,37.5,38.5,9.588,1.743,-4.036,-1.428,-4.912,-2.585,-3.171,26.249,0.0,258.04,,265.0,265.0,-3.231,2.858,1.994,23.117
10068.5,2.872,0.666,-35.209,1.659,9.517,5.174,35.603,4.893,-9.339,-2.789,0.0,37.454,38.478,9.588,1.743,-3.987,-1.312,-5.021,-2.499,-3.165,26.246,0.0,257.74,,265.0,265.0,-3.24,2.858,2.023,23.084
10069.0,2.872,0.666,-35.209,1.659,9.517,5.174,35.603,4.893,-9.339,-2.789,0.0,37.5,38.5,9.588,1.743,-4.144,-1.36,-5.147,-2.549,-3.165,26.246,0.0,257.74,,265.0,265.0,-3.205,2.858,2.046,23.089
10069.5,2.872,0.666,-35.209,1.659,9.517,5.174,35.603,4.893,-9.339,-2.789,0.0,37.5,38.5,9.588,1.743,-4.183,-1.401,-5.141,-2.631,-3.165,26.246,0.0,257.84,,265.0,265.0,-3.3,2.858,2.016,23.072
10070.0,3.107,0.748,-35.209,1.665,9.482,5.174,35.603,4.893,-9.339,-2.789,0.0,37.5,38.5,9.605,1.782,-4.037,-1.521,-4.919,-2.627,-3.165,26.246,0.0,257.84,,265.0,265.0,-3.339,2.859,1.945,23.081
10070.5,3.107,0.748,-35.209,1.665,9.482,5.174,35.603,4.893,-9.339,-2.789,0.0,37.5,38.5,9.605,1.782,-3.882,-1.646,-4.64,-2.859,-3.165,26.246,0.0,257.74,,265.0,265.0,-3.276,2.863,1.919,23.052
10071.0,3.107,0.748,-35.209,1.665,9.482,5.174,35.603,4.893,-9.339,-2.789,0.0,37.5,38.5,9.605,1.782,-4.115,-1.595,-4.894,-2.843,-3.165,26.246,0.0,257.74,,265.0,265.0,-3.257,2.867,1.922,23.041
10071.5,3.107,0.748,-35.209,1.665,9.482,5.174,35.603,4.893,-9.339,-2.789,0.0,37.5,38.5,9.605,1.782,-4.253,-1.573,-5.063,-2.828,-3.165,26.246,0.0,257.54,,265.0,265.0,-3.362,2.871,1.941,23.052
10072.0,3.107,0.748,-35.209,1.665,9.482,5.145,35.634,4.93,-9.34,-2.775,0.0,37.451,38.4,9.605,1.782,-4.225,-1.524,-4.963,-2.7,-3.162,26.247,0.0,257.54,,265.0,265.0,-3.429,2.874,1.913,23.044
10072.5,3.107,0.748,-35.209,1.665,9.482,5.145,35.634,4.93,-9.34,-2.775,0.0,37.5,38.4,9.605,1.782,-3.939,-1.47,-4.765,-2.534,-3.162,26.247,0.0,257.54,,265.0,265.0,-3.353,2.878,1.881,23.007
10073.0,3.029,0.806,-33.767,1.731,9.472,5.145,35.634,4.93,-9.34,-2.775,0.0,37.5,38.4,9.731,1.571,-3.751,-1.554,-4.539,-2.595,-3.162,26.247,0.0,257.54,,265.0,265.0,-3.177,2.882,1.842,22.952
10073.5,3.029,0.806,-33.767,1.731,9.472,5.145,35.634,4.93,-9.34,-2.775,0.0,37.5,38.4,9.731,1.571,-3.853,-1.54,-4.657,-2.684,-3.162,26.247,0.0,257.04,,265.0,265.0,-3.11,2.884,1.875,22.986
10074.0,3.029,0.806,-33.767,1.731,9.472,5.145,35.634,4.93,-9.34,-2.775,0.0,37.5,38.4,9.731,1.571,-4.215,-1.507,-5.077,-2.738,-3.162,26.247,0.0,257.04,,265.0,265.0,-3.183,2.887,1.916,23.007
10074.5,3.029,0.806,-33.767,1.731,9.472,5.145,35.634,4.93,-9.34,-2.775,0.0,37.5,38.4,9.731,1.571,-4.144,-1.526,-4.912,-2.58,-3.162,26.247,0.0,256.74,,265.0,265.0,-3.384,2.889,1.903,23.0
10075.0,3.029,0.806,-33.767,1.731,9.472,5.166,35.648,4.889,-9.344,-2.771,0.0,37.454,38.409,9.731,1.571,-3.972,-1.395,-4.574,-2.34,-3.154,26.251,0.0,256.74,,265.0,265.0,-3.29,2.891,1.872,23.006
10075.5,3.029,0.806,-33.767,1.731,9.472,5.166,35.648,4.889,-9.344,-2.771,0.0,37.5,38.4,9.731,1.571,-3.586,-1.585,-4.221,-2.529,-3.154,26.251,0.0,258.44,,265.0,265.0,-3.07,2.894,1.819,23.025
10076.0,3.171,0.731,-35.209,1.642,9.531,5.166,35.648,4.889,-9.344,-2.771,0.0,37.5,38.4,9.528,1.767,-3.743,-1.562,-4.386,-2.624,-3.154,26.251,0.0,258.44,,265.0,265.0,-2.98,2.896,1.829,23.001
10076.5,3.171,0.731,-35.209,1.642,9.531,5.166,35.648,4.889,-9.344,-2.771,0.0,37.5,38.4,9.528,1.767,-3.914,-1.408,-4.754,-2.606,-3.154,26.251,0.0,258.34,,265.0,265.0,-3.079,2.9,1.936,23.129
10077.0,3.171,0.731,-35.209,1.642,9.531,5.166,35.648,4.889,-9.344,-2.771,0.0,37.5,38.4,9.528,1.767,-4.106,-1.441,-4.981,-2.702,-3.154,26.251,0.0,258.34,,265.0,265.0,-3.17,2.905,1.955,23.122
10077.5,3.171,0.731,-35.209,1.642,9.531,5.166,35.648,4.889,-9.344,-2.771,0.0,37.5,38.4,9.528,1.767,-3.94,-1.559,-4.566,-2.481,-3.154,26.251,0.0,258.04,,265.0,265.0,-3.307,2.909,1.873,23.077
10078.0,3.171,0.731,-35.209,1.642,9.531,5.166,35.648,4.889,-9.344,-2.771,0.0,37.5,38.4,9.528,1.767,-3.581,-1.409,-4.395,-2.342,-3.154,26.251,0.0,258.04,,265.0,265.0,-3.136,2.914,1.861,23.06
10078.5,3.171,0.731,-35.209,1.642,9.531,5.156,35.621,4.854,-9.343,-2.765,0.0,37.45,38.391,9.528,1.767,-3.625,-1.383,-4.369,-2.408,-3.15,26.256,0.0,258.24,,265.0,265.0,-2.932,2.918,1.862,23.072
10079.0,3.171,0.731,-35.209,1.642,9.531,5.156,35.621,4.854,-9.343,-2.765,0.0,37.4,38.4,9.528,1.767,-3.76,-1.397,-4.555,-2.542,-3.15,26.256,0.0,258.24,,265.0,265.0,-2.946,2.922,1.88,23.033
10079.5,2.493,0.598,-35.085,1.736,9.527,5.156,35.621,4.854,-9.343,-2.765,0.0,37.4,38.4,9.527,1.598,-3.961,-1.36,-4.744,-2.427,-3.15,26.256,0.0,258.04,,265.0,265.0,-3.063,2.926,1.922,22.987
10080.0,2.493,0.598,-35.085,1.736,9.527,5.156,35.621,4.854,-9.343,-2.765,0.0,37.4,38.4,9.527,1.598,-3.968,-1.233,-4.789,-2.339,-3.15,26.256,0.0,258.04,,265.0,265.0,-3.123,2.919,1.965,22.933
10080.5,2.493,0.598,-35.085,1.736,9.527,5.156,35.621,4.854,-9.343,-2.765,0.0,37.4,38.4,9.527,1.598,-3.791,-1.303,-4.574,-2.344,-3.15,26.256,0.0,258.24,,265.0,265.0,-3.082,2.912,1.931,22.949
10081.0,2.493,0.598,-35.085,1.736,9.527,5.156,35.621,4.854,-9.343,-2.765,0.0,37.4,38.4,9.527,1.598,-3.678,-1.471,-4.478,-2.622,-3.15,26.256,0.0,258.24,,265.0,265.0,-3.003,2.905,1.909,22.956
10081.5,2.493,0.598,-35.085,1.736,9.527,5.147,35.627,4.914,-9.388,-2.758,0.0,37.44,38.4,9.527,1.598,-3.857,-1.477,-4.656,-2.672,-3.144,26.258,0.0,258.04,,265.0,265.0,-3.062,2.898,1.943,22.96
10082.0,2.493,0.598,-35.085,1.736,9.527,5.147,35.627,4.914,-9.388,-2.758,0.0,37.4,38.4,9.527,1.598,-4.022,-1.495,-4.776,-2.683,-3.144,26.258,0.0,258.04,,265.0,265.0,-3.165,2.892,1.964,22.998
10082.5,3.128,0.7,-35.209,1.694,9.531,5.147,35.627,4.914,-9.388,-2.758,0.0,37.4,38.4,9.545,1.7,-3.945,-1.411,-4.619,-2.47,-3.144,26.258,0.0,258.24,,265.0,265.0,-3.244,2.885,1.945,23.048
10083.0,3.128,0.7,-35.209,1.694,9.531,5.147,35.627,4.914,-9.388,-2.758,0.0,37.4,38.4,9.545,1.7,-3.772,-1.281,-4.349,-2.303,-3.144,26.258,0.0,258.24,,265.0,265.0,-3.111,2.889,1.907,23.141
10083.5,3.128,0.7,-35.209,1.694,9.531,5.147,35.627,4.914,-9.388,-2.758,0.0,37.4,38.4,9.545,1.7,-3.466,-1.399,-4.174,-2.358,-3.144,26.258,0.0,257.94,,265.0,265.0,-2.926,2.893,1.913,23.218
10084.0,3.128,0.7,-35.209,1.694,9.531,5.147,35.627,4.914,-9.388,-2.758,0.0,37.4,38.4,9.545,1.7,-3.608,-1.377,-4.319,-2.413,-3.144,26.258,0.0,257.94,,265.0,265.0,-2.849,2.897,1.966,23.299
10084.5,3.128,0.7,-35.209,1.694,9.531,5.147,35.627,4.914,-9.388,-2.758,0.0,37.4,38.4,9.545,1.7,-3.986,-1.423,-4.746,-2.67,-3.144,26.258,0.0,258.34,,265.0,265.0,-2.929,2.901,1.976,23.352
10085.0,3.128,0.7,-35.209,1.694,9.531,5.138,35.64,4.876,-9.371,-2.757,0.0,37.441,38.436,9.545,1.7,-4.062,-1.553,-4.645,-2.728,-3.149,26.247,0.0,258.34,,265.0,265.0,-3.206,2.904,1.977,23.411
10085.5,3.128,0.7,-35.209,1.694,9.531,5.138,35.64,4.876,-9.371,-2.757,0.0,37.4,38.4,9.545,1.7,-3.691,-1.533,-4.302,-2.415,-3.149,26.247,0.0,258.04,,265.0,265.0,-3.247,2.908,1.913,23.375
10086.0,3.58,0.848,-35.209,1.693,9.54,5.138,35.64,4.876,-9.371,-2.757,0.0,37.4,38.4,9.394,1.673,-3.562,-1.402,-4.168,-2.345,-3.149,26.247,0.0,258.04,,265.0,265.0,-2.985,2.912,1.885,23.371
10086.5,3.58,0.848,-35.209,1.693,9.54,5.138,35.64,4.876,-9.371,-2.757,0.0,37.4,38.4,9.394,1.673,-3.604,-1.461,-4.192,-2.522,-3.149,26.247,0.0,258.24,,265.0,265.0,-2.869,2.923,1.894,23.36
10087.0,3.58,0.848,-35.209,1.693,9.54,5.138,35.64,4.876,-9.371,-2.757,0.0,37.4,38.4,9.394,1.673,-3.662,-1.42,-4.401,-2.532,-3.149,26.247,0.0,258.24,,265.0,265.0,-2.945,2.933,1.957,23.361
10087.5,3.58,0.848,-35.209,1.693,9.54,5.138,35.64,4.876,-9.371,-2.757,0.0,37.4,38.4,9.394,1.673,-3.893,-1.436,-4.599,-2.58,-3.149,26.247,0.0,258.54,,265.0,265.0,-3.003,2.944,1.934,23.35
10088.0,3.58,0.848,-35.209,1.693,9.54,5.18,35.645,4.911,-9.371,-2.752,0.0,37.442,38.395,9.394,1.673,-3.654,-1.395,-4.364,-2.325,-3.132,26.261,0.0,258.54,,265.0,265.0,-3.127,2.954,1.916,23.323
10088.5,3.58,0.848,-35.209,1.693,9.54,5.18,35.645,4.911,-9.371,-2.752,0.0,37.4,38.4,9.394,1.673,-3.501,-1.431,-4.103,-2.367,-3.132,26.261,0.0,258.84,,265.0,265.0,-2.934,2.965,1.874,23.358
10089.0,3.034,0.805,-33.921,1.686,9.46,5.18,35.645,4.911,-9.371,-2.752,0.0,37.4,38.4,9.666,1.694,-3.569,-1.431,-4.261,-2.504,-3.132,26.261,0.0,258.84,,265.0,265.0,-2.85,2.975,1.886,23.43
10089.5,3.034,0.805,-33.921,1.686,9.46,5.18,35.645,4.911,-9.371,-2.752,0.0,37.4,38.4,9.666,1.694,-3.779,-1.451,-4.5,-2.64,-3.132,26.261,0.0,258.24,,265.0,265.0,-2.941,2.976,1.923,23.469
10090.0,3.034,0.805,-33.921,1.686,9.46,5.18,35.645,4.911,-9.371,-2.752,0.0,37.4,38.4,9.666,1.694,-3.914,-1.51,-4.632,-2.725,-3.132,26.261,0.0,258.24,,265.0,265.0,-3.093,2.977,1.943,23.512
10090.5,3.034,0.805,-33.921,1.686,9.46,5.18,35.645,4.911,-9.371,-2.752,0.0,37.4,38.4,9.666,1.694,-3.932,-1.478,-4.534,-2.632,-3.132,26.261,0.0,258.24,,265.0,265.0,-3.195,2.978,1.9,23.531
10091.0,3.034,0.805,-33.921,1.686,9.46,5.18,35.645,4.911,-9.371,-2.752,0.0,37.4,38.4,9.666,1.694,-3.625,-1.378,-4.255,-2.244,-3.132,26.261,0.0,258.24,,265.0,265.0,-3.144,2.979,1.869,23.515
10091.5,3.034,0.805,-33.921,1.686,9.46,5.156,35.634,4.891,-9.362,-2.749,0.0,37.443,38.343,9.666,1.694,-3.464,-1.5,-4.052,-2.585,-3.139,26.252,0.0,258.44,,265.0,265.0,-2.875,2.979,1.861,23.551
10092.0,3.034,0.805,-33.921,1.686,9.46,5.156,35.634,4.891,-9.362,-2.749,0.0,37.4,38.3,9.666,1.694,-3.654,-1.438,-4.373,-2.608,-3.139,26.252,0.0,258.44,,265.0,265.0,-2.9,2.98,1.901,23.546
10092.5,2.434,0.587,-34.95,1.719,9.587,5.156,35.634,4.891,-9.362,-2.749,0.0,37.4,38.3,9.576,1.615,-3.861,-1.398,-4.633,-2.586,-3.139,26.252,0.0,259.04,,265.0,265.0,-3.018,2.981,1.944,23.521
10093.0,2.434,0.587,-34.95,1.719,9.587,5.156,35.634,4.891,-9.362,-2.749,0.0,37.4,38.3,9.576,1.615,-3.842,-1.442,-4.479,-2.569,-3.139,26.252,0.0,259.04,,265.0,265.0,-3.119,2.972,1.95,23.564
10093.5,2.434,0.587,-34.95,1.719,9.587,5.156,35.634,4.891,-9.362,-2.749,0.0,37.4,38.3,9.576,1.615,-3.581,-1.41,-4.071,-2.419,-3.139,26.252,0.0,258.24,,265.0,265.0,-3.083,2.963,1.904,23.55
10094.0,2.434,0.587,-34.95,1.719,9.587,5.156,35.634,4.891,-9.362,-2.749,0.0,37.4,38.3,9.576,1.615,-3.229,-1.41,-3.907,-2.358,-3.139,26.252,0.0,258.24,,265.0,265.0,-2.87,2.955,1.859,23.516
10094.5,2.434,0.587,-34.95,1.719,9.587,5.143,35.59,4.878,-9.371,-2.763,0.0,37.427,38.322,9.576,1.615,-3.323,-1.434,-4.046,-2.475,-3.147,26.252,0.0,259.04,,265.0,265.0,-2.726,2.946,1.902,23.464
10095.0,2.434,0.587,-34.95,1.719,9.587,5.143,35.59,4.878,-9.371,-2.763,0.0,37.4,38.3,9.576,1.615,-3.669,-1.264,-4.537,-2.344,-3.147,26.252,0.0,259.04,,265.0,265.0,-2.819,2.938,1.96,23.396
10095.5,2.993,0.772,-34.578,1.712,9.426,5.143,35.59,4.878,-9.371,-2.763,0.0,37.4,38.3,9.597,1.787,-3.724,-1.233,-4.396,-2.289,-3.147,26.252,0.0,258.34,,265.0,265.0,-2.954,2.93,1.935,23.396
10096.0,2.993,0.772,-34.578,1.712,9.426,5.143,35.59,4.878,-9.371,-2.763,0.0,37.4,38.3,9.597,1.787,-3.475,-1.332,-4.239,-2.267,-3.147,26.252,0.0,258.34,,265.0,265.0,-2.91,2.931,1.891,23.472
10096.5,2.993,0.772,-34.578,1.712,9.426,5.143,35.59,4.878,-9.371,-2.763,0.0,37.4,38.3,9.597,1.787,-3.345,-1.392,-4.121,-2.363,-3.147,26.252,0.0,257.94,,265.0,265.0,-2.828,2.932,1.867,23.46
10097.0,2.993,0.772,-34.578,1.712,9.426,5.143,35.59,4.878,-9.371,-2.763,0.0,37.4,38.3,9.597,1.787,-3.437,-1.481,-4.186,-2.576,-3.147,26.252,0.0,257.94,,265.0,265.0,-2.805,2.933,1.876,23.5
10097.5,2.993,0.772,-34.578,1.712,9.426,5.145,35.628,4.908,-9.417,-2.767,0.0,37.416,38.307,9.597,1.787,-3.682,-1.569,-4.37,-2.755,-3.154,26.24,0.0,257.24,,265.0,265.0,-2.92,2.934,1.912,23.447
10098.0,2.993,0.772,-34.578,1.712,9.426,5.145,35.628,4.908,-9.417,-2.767,0.0,37.4,38.3,9.597,1.787,-3.852,-1.531,-4.482,-2.666,-3.154,26.24,0.0,257.24,,265.0,265.0,-3.094,2.935,1.866,23.494
10098.5,2.993,0.772,-34.578,1.712,9.426,5.145,35.628,4.908,-9.417,-2.767,0.0,37.4,38.3,9.597,1.787,-3.468,-1.429,-4.069,-2.415,-3.154,26.24,0.0,257.84,,265.0,265.0,-2.845,2.937,1.813,23.536
10099.0,3.261,0.805,-35.209,1.688,9.519,5.145,35.628,4.908,-9.417,-2.767,0.0,37.4,38.3,9.565,1.845,-3.251,-1.548,-3.956,-2.483,-3.154,26.24,0.0,257.84,,265.0,265.0,-2.845,2.937,1.807,23.517
10099.5,3.261,0.805,-35.209,1.688,9.519,5.145,35.628,4.908,-9.417,-2.767,0.0,37.4,38.3,9.565,1.845,-3.379,-1.57,-4.086,-2.611,-3.154,26.24,0.0,257.64,,265.0,265.0,-2.81,2.942,1.78,23.541
10100.0,3.261,0.805,-35.209,1.688,9.519,5.145,35.628,4.908,-9.417,-2.767,0.0,37.4,38.3,9.565,1.845,-3.704,-1.614,-4.373,-2.761,-3.154,26.24,0.0,257.64,,265.0,265.0,-2.911,2.947,1.838,23.566
10100.5,3.261,0.805,-35.209,1.688,9.519,5.145,35.628,4.908,-9.417,-2.767,0.0,37.4,38.3,9.565,1.845,-3.873,-1.633,-4.506,-2.834,-3.154,26.24,0.0,257.84,,265.0,265.0,-3.113,2.952,1.852,23.553
10101.0,3.261,0.805,-35.209,1.688,9.519,5.167,35.658,4.919,-9.421,-2.769,0.0,37.406,38.311,9.565,1.845,-3.608,-1.736,-4.223,-2.674,-3.153,26.242,0.0,257.84,,265.0,265.0,-3.212,2.957,1.752,23.576
10101.5,3.261,0.805,-35.209,1.688,9.519,5.167,35.658,4.919,-9.421,-2.769,0.0,37.4,38.3,9.565,1.845,-3.564,-1.577,-4.047,-2.5,-3.153,26.242,0.0,257.34,,265.0,265.0,-3.06,2.962,1.726,23.602
10102.0,2.797,0.698,-34.331,1.762,9.512,5.167,35.658,4.919,-9.421,-2.769,0.0,37.4,38.3,9.627,1.497,-3.5,-1.649,-4.087,-2.66,-3.153,26.242,0.0,257.34,,265.0,265.0,-2.922,2.967,1.704,23.598
10102.5,2.797,0.698,-34.331,1.762,9.512,5.167,35.658,4.919,-9.421,-2.769,0.0,37.4,38.3,9.627,1.497,-3.662,-1.706,-4.252,-2.862,-3.153,26.242,0.0,256.74,,265.0,265.0,-2.974,2.964,1.744,23.549
10103.0,2.797,0.698,-34.331,1.762,9.512,5.167,35.658,4.919,-9.421,-2.769,0.0,37.4,38.3,9.627,1.497,-3.82,-1.753,-4.239,-2.796,-3.153,26.242,0.0,256.74,,265.0,265.0,-3.12,2.962,1.723,23.488
10103.5,2.797,0.698,-34.331,1.762,9.512,5.167,35.658,4.919,-9.421,-2.769,0.0,37.4,38.3,9.627,1.497,-3.603,-1.666,-4.114,-2.671,-3.153,26.242,0.0,256.84,,265.0,265.0,-3.152,2.959,1.707,23.548
10104.0,2.797,0.698,-34.331,1.762,9.512,5.169,35.619,4.878,-9.371,-2.765,0.0,37.399,38.327,9.627,1.497,-3.215,-1.687,-3.835,-2.457,-3.163,26.24,0.0,256.84,,265.0,265.0,-3.014,2.956,1.639,23.602
10104.5,2.797,0.698,-34.331,1.762,9.512,5.169,35.619,4.878,-9.371,-2.765,0.0,37.4,38.3,9.627,1.497,-3.235,-1.631,-3.826,-2.528,-3.163,26.24,0.0,257.74,,265.0,265.0,-2.798,2.954,1.64,23.695
10105.0,2.797,0.698,-34.331,1.762,9.512,5.169,35.619,4.878,-9.371,-2.765,0.0,37.4,38.3,9.627,1.497,-3.389,-1.662,-4.027,-2.728,-3.163,26.24,0.0,257.74,,265.0,265.0,-2.805,2.951,1.683,23.745
10105.5,2.767,0.689,-34.625,1.735,9.568,5.169,35.619,4.878,-9.371,-2.765,0.0,37.4,38.3,9.631,1.642,-3.645,-1.628,-4.212,-2.588,-3.163,26.24,0.0,257.04,,265.0,265.0,-2.952,2.949,1.723,23.66
10106.0,2.767,0.689,-34.625,1.735,9.568,5.169,35.619,4.878,-9.371,-2.765,0.0,37.4,38.3,9.631,1.642,-3.501,-1.475,-3.991,-2.469,-3.163,26.24,0.0,257.04,,265.0,265.0,-3.018,2.946,1.666,23.614
10106.5,2.767,0.689,-34.625,1.735,9.568,5.169,35.619,4.878,-9.371,-2.765,0.0,37.4,38.3,9.631,1.642,-3.273,-1.514,-3.945,-2.486,-3.163,26.24,0.0,257.34,,265.0,265.0,-2.859,2.943,1.635,23.491
10107.0,2.767,0.689,-34.625,1.735,9.568,5.169,35.619,4.878,-9.371,-2.765,0.0,37.4,38.3,9.631,1.642,-3.209,-1.656,-3.863,-2.57,-3.163,26.24,0.0,257.34,,265.0,265.0,-2.805,2.94,1.649,23.422
10107.5,2.767,0.689,-34.625,1.735,9.568,5.194,35.609,4.918,-9.373,-2.761,0.0,37.407,38.311,9.631,1.642,-3.394,-1.615,-4.091,-2.696,-3.145,26.252,0.0,256.84,,265.0,265.0,-2.825,2.937,1.694,23.398
10108.0,2.767,0.689,-34.625,1.735,9.568,5.194,35.609,4.918,-9.373,-2.761,0.0,37.4,38.3,9.631,1.642,-3.655,-1.656,-4.296,-2.79,-3.145,26.252,0.0,256.84,,265.0,265.0,-2.949,2.934,1.717,23.209
10108.5,3.297,0.762,-35.209,1.691,9.555,5.194,35.609,4.918,-9.373,-2.761,0.0,37.4,38.3,9.54,1.79,-3.683,-1.657,-4.336,-2.709,-3.145,26.252,0.0,256.94,,265.0,265.0,-3.099,2.931,1.689,23.121
10109.0,3.297,0.762,-35.209,1.691,9.555,5.194,35.609,4.918,-9.373,-2.761,0.0,37.4,38.3,9.54,1.79,-3.311,-1.629,-3.843,-2.561,-3.145,26.252,0.0,256.94,,265.0,265.0,-3.096,2.937,1.645,23.025
10109.5,3.297,0.762,-35.209,1.691,9.555,5.194,35.609,4.918,-9.373,-2.761,0.0,37.4,38.3,9.54,1.79,-3.279,-1.72,-3.872,-2.685,-3.145,26.252,0.0,256.74,,265.0,265.0,-2.836,2.943,1.653,22.951
10110.0,3.297,0.762,-35.209,1.691,9.555,5.194,35.609,4.918,-9.373,-2.761,0.0,37.4,38.3,9.54,1.79,-3.513,-1.724,-4.074,-2.79,-3.145,26.252,0.0,256.74,,265.0,265.0,-2.889,2.949,1.652,22.998
10110.5,3.297,0.762,-35.209,1.691,9.555,5.144,35.626,4.93,-9.392,-2.752,0.0,37.397,38.267,9.54,1.79,-3.493,-1.61,-4.204,-2.704,-3.14,26.244,0.0,256.94,,265.0,265.0,-3.025,2.955,1.7,22.948
10111.0,3.297,0.762,-35.209,1.691,9.555,5.144,35.626,4.93,-9.392,-2.752,0.0,37.4,38.3,9.54,1.79,-3.34,-1.627,-4.052,-2.541,-3.14,26.244,0.0,256.94,,265.0,265.0,-3.003,2.96,1.683,22.957
10111.5,3.297,0.762,-35.209,1.691,9.555,5.144,35.626,4.93,-9.392,-2.752,0.0,37.4,38.3,9.54,1.79,-3.322,-1.621,-3.901,-2.542,-3.14,26.244,0.0,257.34,,265.0,265.0,-2.89,2.966,1.63,22.885
10112.0,2.674,0.689,-34.328,1.744,9.575,5.144,35.626,4.93,-9.392,-2.752,0.0,37.4,38.3,9.551,1.587,-3.41,-1.704,-3.95,-2.687,-3.14,26.244,0.0,257.34,,265.0,265.0,-2.847,2.971,1.671,22.867
10112.5,2.674,0.689,-34.328,1.744,9.575,5.144,35.626,4.93,-9.392,-2.752,0.0,37.4,38.3,9.551,1.587,-3.658,-1.679,-4.231,-2.761,-3.14,26.244,0.0,257.04,,265.0,265.0,-2.937,2.966,1.68,22.849
10113.0,2.674,0.689,-34.328,1.744,9.575,5.144,35.626,4.93,-9.392,-2.752,0.0,37.4,38.3,9.551,1.587,-3.598,-1.692,-4.24,-2.731,-3.14,26.244,0.0,257.04,,265.0,265.0,-3.082,2.962,1.667,22.893
10113.5,2.674,0.689,-34.328,1.744,9.575,5.144,35.626,4.93,-9.392,-2.752,0.0,37.4,38.3,9.551,1.587,-3.335,-1.736,-4.062,-2.606,-3.14,26.244,0.0,257.44,,265.0,265.0,-3.065,2.957,1.599,22.988
10114.0,2.674,0.689,-34.328,1.744,9.575,5.17,35.656,4.885,-9.411,-2.764,0.0,37.391,38.229,9.551,1.587,-3.247,-1.817,-3.946,-2.666,-3.147,26.249,0.0,257.44,,265.0,265.0,-2.935,2.952,1.546,22.988
10114.5,2.674,0.689,-34.328,1.744,9.575,5.17,35.656,4.885,-9.411,-2.764,0.0,37.4,38.2,9.551,1.587,-3.372,-1.887,-4.048,-2.908,-3.147,26.249,0.0,257.14,,265.0,265.0,-2.919,2.948,1.533,23.098
10115.0,1.911,0.542,-33.734,1.777,9.543,5.17,35.656,4.885,-9.411,-2.764,0.0,37.4,38.2,9.623,1.647,-3.57,-1.999,-4.212,-3.171,-3.147,26.249,0.0,257.14,,265.0,265.0,-3.054,2.943,1.479,23.237
10115.5,1.911,0.542,-33.734,1.777,9.543,5.17,35.656,4.885,-9.411,-2.764,0.0,37.4,38.2,9.623,1.647,-3.675,-2.145,-4.26,-3.213,-3.147,26.249,0.0,257.44,,265.0,265.0,-3.238,2.926,1.421,23.289
10116.0,1.911,0.542,-33.734,1.777,9.543,5.17,35.656,4.885,-9.411,-2.764,0.0,37.4,38.2,9.623,1.647,-3.31,-1.891,-3.765,-2.762,-3.147,26.249,0.0,257.44,,265.0,265.0,-3.324,2.91,1.362,23.369
10116.5,1.911,0.542,-33.734,1.777,9.543,5.17,35.656,4.885,-9.411,-2.764,0.0,37.4,38.2,9.623,1.647,-3.0,-1.956,-3.67,-2.757,-3.147,26.249,0.0,257.84,,265.0,265.0,-2.932,2.893,1.288,23.408
10117.0,1.911,0.542,-33.734,1.777,9.543,5.163,35.585,4.901,-9.388,-2.76,0.0,37.379,38.259,9.623,1.647,-3.162,-1.985,-3.801,-2.956,-3.149,26.248,0.0,257.84,,265.0,265.0,-2.846,2.877,1.295,23.431
10117.5,1.911,0.542,-33.734,1.777,9.543,5.163,35.585,4.901,-9.388,-2.76,0.0,37.4,38.3,9.623,1.647,-3.413,-2.076,-4.046,-3.138,-3.149,26.248,0.0,257.74,,265.0,265.0,-2.976,2.861,1.324,23.462
10118.0,2.538,0.617,-34.83,1.758,9.543,5.163,35.585,4.901,-9.388,-2.76,0.0,37.4,38.3,9.559,1.589,-3.693,-2.099,-4.261,-3.155,-3.149,26.248,0.0,257.74,,265.0,265.0,-3.168,2.846,1.364,23.533
10118.5,2.538,0.617,-34.83,1.758,9.543,5.163,35.585,4.901,-9.388,-2.76,0.0,37.4,38.3,9.559,1.589,-3.637,-2.072,-4.094,-2.925,-3.149,26.248,0.0,257.94,,265.0,265.0,-3.302,2.841,1.241,23.603
10119.0,2.538,0.617,-34.83,1.758,9.543,5.163,35.585,4.901,-9.388,-2.76,0.0,37.4,38.3,9.559,1.589,-3.314,-1.885,-3.762,-2.7,-3.149,26.248,0.0,257.94,,265.0,265.0,-3.182,2.836,1.19,23.612
10119.5,2.538,0.617,-34.83,1.758,9.543,5.163,35.585,4.901,-9.388,-2.76,0.0,37.4,38.3,9.559,1.589,-3.167,-2.003,-3.774,-2.938,-3.149,26.248,0.0,256.84,,265.0,265.0,-2.915,2.831,1.22,23.62
10120.0,2.538,0.617,-34.83,1.758,9.543,5.163,35.585,4.901,-9.388,-2.76,0.0,37.4,38.3,9.559,1.589,-3.401,-2.12,-3.962,-3.164,-3.149,26.248,0.0,256.84,,265.0,265.0,-2.97,2.826,1.239,23.629
10120.5,2.538,0.617,-34.83,1.758,9.543,5.167,35.596,4.916,-9.367,-2.759,0.0,37.362,38.176,9.559,1.589,-3.537,-2.154,-4.062,-3.178,-3.157,26.237,0.0,257.94,,265.0,265.0,-3.162,2.821,1.265,23.636
10121.0,2.538,0.617,-34.83,1.758,9.543,5.167,35.596,4.916,-9.367,-2.759,0.0,37.4,38.2,9.559,1.589,-3.445,-2.037,-4.021,-2.874,-3.157,26.237,0.0,257.94,,265.0,265.0,-3.233,2.817,1.246,23.609
10121.5,2.824,0.733,-34.241,1.683,9.45,5.167,35.596,4.916,-9.367,-2.759,0.0,37.4,38.2,9.714,1.665,-3.159,-1.837,-3.664,-2.534,-3.157,26.237,0.0,257.24,,265.0,265.0,-3.094,2.812,1.178,23.577
10122.0,2.824,0.733,-34.241,1.683,9.45,5.167,35.596,4.916,-9.367,-2.759,0.0,37.4,38.2,9.714,1.665,-2.964,-2.013,-3.451,-2.706,-3.157,26.237,0.0,257.24,,265.0,265.0,-2.798,2.812,1.156,23.575
10122.5,2.824,0.733,-34.241,1.683,9.45,5.167,35.596,4.916,-9.367,-2.759,0.0,37.4,38.2,9.714,1.665,-3.035,-2.141,-3.576,-3.007,-3.157,26.237,0.0,256.94,,265.0,265.0,-2.783,2.812,1.222,23.555
10123.0,2.824,0.733,-34.241,1.683,9.45,5.167,35.596,4.916,-9.367,-2.759,0.0,37.4,38.2,9.714,1.665,-3.427,-1.981,-4.084,-2.978,-3.157,26.237,0.0,256.94,,265.0,265.0,-2.94,2.813,1.238,23.539
10123.5,2.824,0.733,-34.241,1.683,9.45,5.172,35.648,4.9,-9.353,-2.77,0.0,37.363,38.16,9.714,1.665,-3.254,-1.998,-3.878,-2.743,-3.147,26.247,0.0,257.14,,265.0,265.0,-3.118,2.813,1.217,23.515
10124.0,2.824,0.733,-34.241,1.683,9.45,5.172,35.648,4.9,-9.353,-2.77,0.0,37.4,38.2,9.714,1.665,-3.064,-1.867,-3.545,-2.647,-3.147,26.247,0.0,257.14,,265.0,265.0,-2.968,2.813,1.178,23.507
10124.5,3.143,0.767,-35.209,1.62,9.525,5.172,35.648,4.9,-9.353,-2.77,0.0,37.4,38.2,9.541,1.877,-2.856,-1.981,-3.45,-2.801,-3.147,26.247,0.0,257.64,,265.0,265.0,-2.781,2.813,1.155,23.481
10125.0,3.143,0.767,-35.209,1.62,9.525,5.172,35.648,4.9,-9.353,-2.77,0.0,37.4,38.2,9.541,1.877,-3.124,-2.11,-3.632,-3.065,-3.147,26.247,0.0,257.64,,265.0,265.0,-2.772,2.819,1.162,23.473
10125.5,3.143,0.767,-35.209,1.62,9.525,5.172,35.648,4.9,-9.353,-2.77,0.0,37.4,38.2,9.541,1.877,-3.456,-2.095,-3.918,-3.18,-3.147,26.247,0.0,257.34,,265.0,265.0,-2.983,2.824,1.228,23.497
10126.0,3.143,0.767,-35.209,1.62,9.525,5.172,35.648,4.9,-9.353,-2.77,0.0,37.4,38.2,9.541,1.877,-3.5,-2.092,-3.845,-3.077,-3.147,26.247,0.0,257.34,,265.0,265.0,-3.162,2.829,1.158,23.551
10126.5,3.143,0.767,-35.209,1.62,9.525,5.172,35.648,4.9,-9.353,-2.77,0.0,37.4,38.2,9.541,1.877,-3.106,-1.96,-3.586,-2.664,-3.147,26.247,0.0,257.14,,265.0,265.0,-3.129,2.834,1.126,23.565
10127.0,3.143,0.767,-35.209,1.62,9.525,5.212,35.61,4.913,-9.344,-2.765,0.0,37.356,38.196,9.541,1.877,-2.905,-2.069,-3.412,-2.962,-3.144,26.243,0.0,257.14,,265.0,265.0,-2.829,2.839,1.144,23.609
10127.5,3.143,0.767,-35.209,1.62,9.525,5.212,35.61,4.913,-9.344,-2.765,0.0,37.4,38.2,9.541,1.877,-3.173,-2.097,-3.623,-3.106,-3.144,26.243,0.0,257.54,,265.0,265.0,-2.837,2.844,1.194,23.652
10128.0,3.183,0.728,-35.209,1.782,9.573,5.212,35.61,4.913,-9.344,-2.765,0.0,37.4,38.2,9.514,1.699,-3.415,-2.057,-3.938,-3.154,-3.144,26.243,0.0,257.54,,265.0,265.0,-3.0,2.849,1.222,23.668
10128.5,3.183,0.728,-35.209,1.782,9.573,5.212,35.61,4.913,-9.344,-2.765,0.0,37.4,38.2,9.514,1.699,-3.402,-2.132,-3.813,-3.04,-3.144,26.243,0.0,257.84,,265.0,265.0,-3.141,2.855,1.247,23.712
10129.0,3.183,0.728,-35.209,1.782,9.573,5.212,35.61,4.913,-9.344,-2.765,0.0,37.4,38.2,9.514,1.699,-2.871,-1.907,-3.332,-2.551,-3.144,26.243,0.0,257.84,,265.0,265.0,-3.097,2.86,1.121,23.757
10129.5,3.183,0.728,-35.209,1.782,9.573,5.212,35.61,4.913,-9.344,-2.765,0.0,37.4,38.2,9.514,1.699,-2.556,-2.016,-3.119,-2.732,-3.144,26.243,0.0,257.44,,265.0,265.0,-2.665,2.865,1.131,23.787
10130.0,3.183,0.728,-35.209,1.782,9.573,5.182,35.572,4.896,-9.313,-2.771,0.0,37.345,38.163,9.514,1.699,-2.668,-2.058,-3.208,-2.95,-3.147,26.241,0.0,257.44,,265.0,265.0,-2.606,2.871,1.208,23.821
10130.5,3.183,0.728,-35.209,1.782,9.573,5.182,35.572,4.896,-9.313,-2.771,0.0,37.3,38.2,9.514,1.699,-3.27,-1.889,-3.825,-2.827,-3.147,26.241,0.0,257.54,,265.0,265.0,-2.721,2.876,1.275,23.85
10131.0,3.222,0.763,-35.209,1.721,9.569,5.182,35.572,4.896,-9.313,-2.771,0.0,37.3,38.2,9.415,1.673,-3.105,-1.746,-3.587,-2.559,-3.147,26.241,0.0,257.54,,265.0,265.0,-2.953,2.881,1.273,23.857
10131.5,3.222,0.763,-35.209,1.721,9.569,5.182,35.572,4.896,-9.313,-2.771,0.0,37.3,38.2,9.415,1.673,-2.943,-1.662,-3.463,-2.524,-3.147,26.241,0.0,257.74,,265.0,265.0,-2.749,2.886,1.248,23.901
10132.0,3.222,0.763,-35.209,1.721,9.569,5.182,35.572,4.896,-9.313,-2.771,0.0,37.3,38.2,9.415,1.673,-2.8,-1.767,-3.419,-2.602,-3.147,26.241,0.0,257.74,,265.0,265.0,-2.648,2.892,1.273,23.893
10132.5,3.222,0.763,-35.209,1.721,9.569,5.182,35.572,4.896,-9.313,-2.771,0.0,37.3,38.2,9.415,1.673,-3.017,-1.835,-3.594,-2.781,-3.147,26.241,0.0,257.84,,265.0,265.0,-2.647,2.897,1.319,23.893
10133.0,3.222,0.763,-35.209,1.721,9.569,5.182,35.572,4.896,-9.313,-2.771,0.0,37.3,38.2,9.415,1.673,-3.282,-1.914,-3.822,-2.997,-3.147,26.241,0.0,257.84,,265.0,265.0,-2.807,2.903,1.384,23.898
10133.5,3.222,0.763,-35.209,1.721,9.569,5.182,35.638,4.929,-9.326,-2.759,0.0,37.335,38.128,9.415,1.673,-3.375,-2.012,-3.817,-3.007,-3.14,26.236,0.0,257.54,,265.0,265.0,-3.004,2.908,1.342,23.884
10134.0,3.222,0.763,-35.209,1.721,9.569,5.182,35.638,4.929,-9.326,-2.759,0.0,37.3,38.1,9.415,1.673,-2.954,-1.686,-3.364,-2.443,-3.14,26.236,0.0,257.54,,265.0,265.0,-3.053,2.913,1.312,23.882
10134.5,3.329,0.773,-35.209,1.719,9.559,5.182,35.638,4.929,-9.326,-2.759,0.0,37.3,38.1,9.502,1.672,-2.973,-1.74,-3.364,-2.517,-3.14,26.236,0.0,257.74,,265.0,265.0,-2.612,2.918,1.336,23.9
10135.0,3.329,0.773,-35.209,1.719,9.559,5.182,35.638,4.929,-9.326,-2.759,0.0,37.3,38.1,9.502,1.672,-3.015,-1.748,-3.518,-2.661,-3.14,26.236,0.0,257.74,,265.0,265.0,-2.648,2.925,1.371,23.919
10135.5,3.329,0.773,-35.209,1.719,9.559,5.182,35.638,4.929,-9.326,-2.759,0.0,37.3,38.1,9.502,1.672,-3.249,-1.813,-3.675,-2.779,-3.14,26.236,0.0,257.64,,265.0,265.0,-2.735,2.931,1.414,23.923
10136.0,3.329,0.773,-35.209,1.719,9.559,5.182,35.638,4.929,-9.326,-2.759,0.0,37.3,38.1,9.502,1.672,-3.19,-1.744,-3.758,-2.605,-3.14,26.236,0.0,257.64,,265.0,265.0,-2.879,2.938,1.431,23.956
10136.5,3.329,0.773,-35.209,1.719,9.559,5.171,35.646,4.908,-9.36,-2.76,0.0,37.325,38.15,9.502,1.672,-2.92,-1.701,-3.525,-2.43,-3.142,26.243,0.0,257.64,,265.0,265.0,-2.824,2.944,1.382,23.915
10137.0,3.329,0.773,-35.209,1.719,9.559,5.171,35.646,4.908,-9.36,-2.76,0.0,37.3,38.2,9.502,1.672,-2.815,-1.741,-3.232,-2.46,-3.142,26.243,0.0,257.64,,265.0,265.0,-2.644,2.951,1.399,23.868
10137.5,2.948,0.756,-34.898,1.695,9.434,5.171,35.646,4.908,-9.36,-2.76,0.0,37.3,38.2,9.565,1.732,-3.056,-1.683,-3.588,-2.612,-3.142,26.243,0.0,257.64,,265.0,265.0,-2.562,2.957,1.472,23.863
10138.0,2.948,0.756,-34.898,1.695,9.434,5.171,35.646,4.908,-9.36,-2.76,0.0,37.3,38.2,9.565,1.732,-3.266,-1.756,-3.701,-2.749,-3.142,26.243,0.0,257.64,,265.0,265.0,-2.734,2.957,1.51,23.826
10138.5,2.948,0.756,-34.898,1.695,9.434,5.171,35.646,4.908,-9.36,-2.76,0.0,37.3,38.2,9.565,1.732,-3.239,-1.746,-3.71,-2.716,-3.142,26.243,0.0,257.74,,265.0,265.0,-2.868,2.957,1.501,23.793
10139.0,2.948,0.756,-34.898,1.695,9.434,5.171,35.646,4.908,-9.36,-2.76,0.0,37.3,38.2,9.565,1.732,-3.002,-1.633,-3.552,-2.439,-3.142,26.243,0.0,257.74,,265.0,265.0,-2.853,2.956,1.47,23.794
10139.5,2.948,0.756,-34.898,1.695,9.434,5.171,35.646,4.908,-9.36,-2.76,0.0,37.3,38.2,9.565,1.732,-2.893,-1.657,-3.427,-2.339,-3.142,26.243,0.0,257.44,,265.0,265.0,-2.656,2.956,1.464,23.771
10140.0,2.948,0.756,-34.898,1.695,9.434,5.166,35.606,4.897,-9.367,-2.753,0.0,37.315,38.12,9.565,1.732,-2.896,-1.684,-3.449,-2.542,-3.136,26.241,0.0,257.44,,265.0,265.0,-2.579,2.956,1.49,23.74
10140.5,2.948,0.756,-34.898,1.695,9.434,5.166,35.606,4.897,-9.367,-2.753,0.0,37.3,38.1,9.565,1.732,-3.047,-1.688,-3.553,-2.652,-3.136,26.241,0.0,257.74,,265.0,265.0,-2.643,2.956,1.532,23.697
10141.0,2.007,0.584,-33.921,1.741,9.485,5.166,35.606,4.897,-9.367,-2.753,0.0,37.3,38.1,9.631,1.697,-3.264,-1.719,-3.642,-2.681,-3.136,26.241,0.0,257.74,,265.0,265.0,-2.735,2.956,1.534,23.662
10141.5,2.007,0.584,-33.921,1.741,9.485,5.166,35.606,4.897,-9.367,-2.753,0.0,37.3,38.1,9.631,1.697,-3.066,-1.684,-3.482,-2.586,-3.136,26.241,0.0,257.34,,265.0,265.0,-2.827,2.94,1.509,23.622
10142.0,2.007,0.584,-33.921,1.741,9.485,5.166,35.606,4.897,-9.367,-2.753,0.0,37.3,38.1,9.631,1.697,-2.71,-1.69,-3.21,-2.411,-3.136,26.241,0.0,257.34,,265.0,265.0,-2.704,2.925,1.477,23.554
10142.5,2.007,0.584,-33.921,1.741,9.485,5.166,35.606,4.897,-9.367,-2.753,0.0,37.3,38.1,9.631,1.697,-2.7,-1.673,-3.235,-2.483,-3.136,26.241,0.0,257.24,,265.0,265.0,-2.505,2.91,1.464,23.59
10143.0,2.007,0.584,-33.921,1.741,9.485,5.176,35.58,4.908,-9.34,-2.754,0.0,37.312,38.135,9.631,1.697,-2.937,-1.676,-3.414,-2.67,-3.133,26.241,0.0,257.24,,265.0,265.0,-2.523,2.895,1.503,23.584
10143.5,2.007,0.584,-33.921,1.741,9.485,5.176,35.58,4.908,-9.34,-2.754,0.0,37.3,38.1,9.631,1.697,-3.135,-1.745,-3.57,-2.797,-3.133,26.241,0.0,256.84,,265.0,265.0,-2.674,2.881,1.573,23.467
10144.0,2.859,0.742,-34.224,1.747,9.493,5.176,35.58,4.908,-9.34,-2.754,0.0,37.3,38.1,9.579,1.514,-3.205,-1.745,-3.606,-2.624,-3.133,26.241,0.0,256.84,,265.0,265.0,-2.812,2.866,1.56,23.424
10144.5,2.859,0.742,-34.224,1.747,9.493,5.176,35.58,4.908,-9.34,-2.754,0.0,37.3,38.1,9.579,1.514,-2.644,-1.637,-2.993,-2.418,-3.133,26.241,0.0,256.34,,265.0,265.0,-2.795,2.866,1.502,23.422
10145.0,2.859,0.742,-34.224,1.747,9.493,5.176,35.58,4.908,-9.34,-2.754,0.0,37.3,38.1,9.579,1.514,-2.707,-1.649,-3.025,-2.486,-3.133,26.241,0.0,256.34,,265.0,265.0,-2.423,2.866,1.497,23.415
10145.5,2.859,0.742,-34.224,1.747,9.493,5.176,35.58,4.908,-9.34,-2.754,0.0,37.3,38.1,9.579,1.514,-2.929,-1.674,-3.256,-2.646,-3.133,26.241,0.0,257.24,,265.0,265.0,-2.467,2.866,1.549,23.464
10146.0,2.859,0.742,-34.224,1.747,9.493,5.192,35.587,4.91,-9.325,-2.763,0.0,37.283,38.114,9.579,1.514,-2.987,-1.512,-3.498,-2.496,-3.133,26.244,0.0,257.24,,265.0,265.0,-2.626,2.866,1.632,23.452
10146.5,2.859,0.742,-34.224,1.747,9.493,5.192,35.587,4.91,-9.325,-2.763,0.0,37.3,38.1,9.579,1.514,-2.89,-1.471,-3.417,-2.213,-3.133,26.244,0.0,256.84,,265.0,265.0,-2.623,2.866,1.627,23.478
10147.0,2.859,0.742,-34.224,1.747,9.493,5.192,35.587,4.91,-9.325,-2.763,0.0,37.3,38.1,9.579,1.514,-2.798,-1.324,-3.19,-2.113,-3.133,26.244,0.0,256.84,,265.0,265.0,-2.498,2.866,1.591,23.488
10147.5,2.96,0.687,-35.209,1.659,9.501,5.192,35.587,4.91,-9.325,-2.763,0.0,37.3,38.1,9.585,1.768,-2.649,-1.435,-3.084,-2.236,-3.133,26.244,0.0,257.24,,265.0,265.0,-2.356,2.866,1.644,23.538
10148.0,2.96,0.687,-35.209,1.659,9.501,5.192,35.587,4.91,-9.325,-2.763,0.0,37.3,38.1,9.585,1.768,-3.012,-1.515,-3.435,-2.547,-3.133,26.244,0.0,257.24,,265.0,265.0,-2.351,2.867,1.705,23.567
10148.5,2.96,0.687,-35.209,1.659,9.501,5.192,35.587,4.91,-9.325,-2.763,0.0,37.3,38.1,9.585,1.768,-2.992,-1.576,-3.377,-2.432,-3.133,26.244,0.0,257.34,,265.0,265.0,-2.627,2.869,1.721,23.616
10149.0,2.96,0.687,-35.209,1.659,9.501,5.192,35.587,4.91,-9.325,-2.763,0.0,37.3,38.1,9.585,1.768,-2.687,-1.513,-3.117,-2.173,-3.133,26.244,0.0,257.34,,265.0,265.0,-2.595,2.87,1.685,23.557
10149.5,2.96,0.687,-35.209,1.659,9.501,5.188,35.611,4.931,-9.374,-2.731,0.0,37.293,38.165,9.585,1.768,-2.508,-1.536,-2.871,-2.264,-3.128,26.249,0.0,257.24,,265.0,265.0,-2.372,2.872,1.653,23.564
10150.0,2.96,0.687,-35.209,1.659,9.501,5.188,35.611,4.931,-9.374,-2.731,0.0,37.3,38.2,9.585,1.768,-2.713,-1.469,-3.043,-2.323,-3.128,26.249,0.0,257.24,,265.0,265.0,-2.295,2.873,1.671,23.6
10150.5,3.207,0.795,-35.209,1.679,9.566,5.188,35.611,4.931,-9.374,-2.731,0.0,37.3,38.2,9.597,1.906,-2.921,-1.459,-3.338,-2.518,-3.128,26.249,0.0,256.74,,265.0,265.0,-2.387,2.874,1.796,23.566
10151.0,3.207,0.795,-35.209,1.679,9.566,5.188,35.611,4.931,-9.374,-2.731,0.0,37.3,38.2,9.597,1.906,-3.045,-1.458,-3.428,-2.45,-3.128,26.249,0.0,256.74,,265.0,265.0,-2.559,2.88,1.759,23.605
10151.5,3.207,0.795,-35.209,1.679,9.566,5.188,35.611,4.931,-9.374,-2.731,0.0,37.3,38.2,9.597,1.906,-2.567,-1.274,-3.086,-1.998,-3.128,26.249,0.0,257.74,,265.0,265.0,-2.595,2.885,1.759,23.601
10152.0,3.207,0.795,-35.209,1.679,9.566,5.188,35.611,4.931,-9.374,-2.731,0.0,37.3,38.2,9.597,1.906,-2.552,-1.273,-3.033,-2.08,-3.128,26.249,0.0,257.74,,265.0,265.0,-2.231,2.891,1.766,23.612
10152.5,3.207,0.795,-35.209,1.679,9.566,5.162,35.572,4.897,-9.355,-2.732,0.0,37.272,38.056,9.597,1.906,-2.634,-1.342,-3.094,-2.27,-3.125,26.252,0.0,256.64,,265.0,265.0,-2.234,2.896,1.813,23.611
10153.0,3.207,0.795,-35.209,1.679,9.566,5.162,35.572,4.897,-9.355,-2.732,0.0,37.3,38.1,9.597,1.906,-2.858,-1.378,-3.266,-2.398,-3.125,26.252,0.0,256.64,,265.0,265.0,-2.335,2.901,1.854,23.57
10153.5,3.207,0.795,-35.209,1.679,9.566,5.162,35.572,4.897,-9.355,-2.732,0.0,37.3,38.1,9.597,1.906,-3.034,-1.419,-3.376,-2.434,-3.125,26.252,0.0,257.54,,265.0,265.0,-2.475,2.906,1.902,23.537
10154.0,2.173,0.598,-33.194,1.729,9.475,5.162,35.572,4.897,-9.355,-2.732,0.0,37.3,38.1,9.707,1.637,-2.831,-1.274,-3.077,-2.119,-3.125,26.252,0.0,257.54,,265.0,265.0,-2.566,2.911,1.852,23.488
10154.5,2.173,0.598,-33.194,1.729,9.475,5.162,35.572,4.897,-9.355,-2.732,0.0,37.3,38.1,9.707,1.637,-2.557,-1.155,-2.937,-1.964,-3.125,26.252,0.0,256.94,,265.0,265.0,-2.325,2.899,1.877,23.432
10155.0,2.173,0.598,-33.194,1.729,9.475,5.162,35.572,4.897,-9.355,-2.732,0.0,37.3,38.1,9.707,1.637,-2.417,-1.19,-2.881,-2.106,-3.125,26.252,0.0,256.94,,265.0,265.0,-2.153,2.887,1.91,23.477
10155.5,2.173,0.598,-33.194,1.729,9.475,5.162,35.572,4.897,-9.355,-2.732,0.0,37.3,38.1,9.707,1.637,-2.594,-1.165,-3.048,-2.073,-3.125,26.252,0.0,257.84,,265.0,265.0,-2.149,2.875,1.954,23.446
10156.0,2.173,0.598,-33.194,1.729,9.475,5.182,35.578,4.901,-9.313,-2.743,0.0,37.273,38.05,9.707,1.637,-2.7,-1.098,-3.178,-2.016,-3.114,26.258,0.0,257.84,,265.0,265.0,-2.22,2.864,2.042,23.4
10156.5,2.173,0.598,-33.194,1.729,9.475,5.182,35.578,4.901,-9.313,-2.743,0.0,37.3,38.1,9.707,1.637,-2.68,-1.012,-3.08,-1.875,-3.114,26.258,0.0,256.54,,265.0,265.0,-2.248,2.852,2.051,23.422
10157.0,3.349,0.795,-35.209,1.689,9.598,5.182,35.578,4.901,-9.313,-2.743,0.0,37.3,38.1,9.42,1.702,-2.511,-0.971,-3.005,-1.831,-3.114,26.258,0.0,256.54,,265.0,265.0,-2.162,2.841,2.041,23.406
10157.5,3.349,0.795,-35.209,1.689,9.598,5.182,35.578,4.901,-9.313,-2.743,0.0,37.3,38.1,9.42,1.702,-2.399,-1.018,-2.926,-1.832,-3.114,26.258,0.0,257.24,,265.0,265.0,-2.08,2.849,2.112,23.436
10158.0,3.349,0.795,-35.209,1.689,9.598,5.182,35.578,4.901,-9.313,-2.743,0.0,37.3,38.1,9.42,1.702,-2.454,-1.039,-3.003,-2.008,-3.114,26.258,0.0,257.24,,265.0,265.0,-2.044,2.858,2.144,23.424
10158.5,3.349,0.795,-35.209,1.689,9.598,5.182,35.578,4.901,-9.313,-2.743,0.0,37.3,38.1,9.42,1.702,-2.646,-1.068,-3.175,-2.093,-3.114,26.258,0.0,256.64,,265.0,265.0,-2.126,2.866,2.187,23.355
10159.0,3.349,0.795,-35.209,1.689,9.598,5.152,35.616,4.909,-9.35,-2.746,0.0,37.263,38.069,9.42,1.702,-2.651,-1.008,-3.184,-1.897,-3.122,26.26,0.0,256.64,,265.0,265.0,-2.245,2.874,2.237,23.326
10159.5,3.349,0.795,-35.209,1.689,9.598,5.152,35.616,4.909,-9.35,-2.746,0.0,37.3,38.1,9.42,1.702,-2.59,-0.85,-3.074,-1.692,-3.122,26.26,0.0,257.14,,265.0,265.0,-2.185,2.881,2.258,23.388
10160.0,3.349,0.795,-35.209,1.689,9.598,5.152,35.616,4.909,-9.35,-2.746,0.0,37.3,38.1,9.42,1.702,-2.479,-0.812,-2.954,-1.647,-3.122,26.26,0.0,257.14,,265.0,265.0,-2.052,2.889,2.237,23.483
10160.5,2.988,0.737,-35.209,1.721,9.577,5.152,35.616,4.909,-9.35,-2.746,0.0,37.3,38.1,9.477,1.578,-2.414,-0.897,-2.934,-1.77,-3.122,26.26,0.0,257.14,,265.0,265.0,-1.973,2.897,2.275,23.491
10161.0,2.988,0.737,-35.209,1.721,9.577,5.152,35.616,4.909,-9.35,-2.746,0.0,37.3,38.1,9.477,1.578,-2.548,-0.877,-3.049,-1.845,-3.122,26.26,0.0,257.14,,265.0,265.0,-2.004,2.898,2.372,23.506
10161.5,2.988,0.737,-35.209,1.721,9.577,5.152,35.616,4.909,-9.35,-2.746,0.0,37.3,38.1,9.477,1.578,-2.626,-0.838,-3.144,-1.84,-3.122,26.26,0.0,257.34,,265.0,265.0,-2.08,2.9,2.42,23.49
10162.0,2.988,0.737,-35.209,1.721,9.577,5.152,35.616,4.909,-9.35,-2.746,0.0,37.3,38.1,9.477,1.578,-2.441,-0.633,-3.077,-1.542,-3.122,26.26,0.0,257.34,,265.0,265.0,-2.112,2.901,2.424,23.448
10162.5,2.988,0.737,-35.209,1.721,9.577,5.16,35.591,4.913,-9.352,-2.749,0.0,37.241,38.043,9.477,1.578,-2.175,-0.672,-2.787,-1.473,-3.124,26.259,0.0,256.54,,265.0,265.0,-1.923,2.902,2.455,23.44
10163.0,2.988,0.737,-35.209,1.721,9.577,5.16,35.591,4.913,-9.352,-2.749,0.0,37.2,38.0,9.477,1.578,-2.156,-0.575,-2.729,-1.48,-3.124,26.259,0.0,256.54,,265.0,265.0,-1.776,2.904,2.469,23.45
10163.5,2.348,0.636,-33.529,1.703,9.429,5.16,35.591,4.913,-9.352,-2.749,0.0,37.2,38.0,9.789,1.644,-2.232,-0.546,-2.918,-1.479,-3.124,26.259,0.0,257.74,,265.0,265.0,-1.735,2.905,2.538,23.484
10164.0,2.348,0.636,-33.529,1.703,9.429,5.16,35.591,4.913,-9.352,-2.749,0.0,37.2,38.0,9.789,1.644,-2.389,-0.493,-3.113,-1.481,-3.124,26.259,0.0,257.74,,265.0,265.0,-1.794,2.896,2.605,23.493
10164.5,2.348,0.636,-33.529,1.703,9.429,5.16,35.591,4.913,-9.352,-2.749,0.0,37.2,38.0,9.789,1.644,-2.427,-0.368,-3.119,-1.289,-3.124,26.259,0.0,256.44,,265.0,265.0,-1.869,2.887,2.703,23.546
10165.0,2.348,0.636,-33.529,1.703,9.429,5.16,35.591,4.913,-9.352,-2.749,0.0,37.2,38.0,9.789,1.644,-2.326,-0.269,-2.997,-1.145,-3.124,26.259,0.0,256.44,,265.0,265.0,-1.801,2.878,2.726,23.498
10165.5,2.348,0.636,-33.529,1.703,9.429,5.178,35.584,4.87,-9.352,-2.748,0.0,37.242,38.04,9.789,1.644,-1.989,-0.313,-2.738,-1.283,-3.134,26.265,0.0,257.44,,265.0,265.0,-1.684,2.87,2.787,23.443
10166.0,2.348,0.636,-33.529,1.703,9.429,5.178,35.584,4.87,-9.352,-2.748,0.0,37.2,38.0,9.789,1.644,-2.082,-0.184,-2.847,-1.138,-3.134,26.265,0.0,257.44,,265.0,265.0,-1.581,2.861,2.858,23.456
10166.5,3.47,0.838,-35.209,1.721,9.599,5.178,35.584,4.87,-9.352,-2.748,0.0,37.2,38.0,9.512,1.849,-2.242,-0.631,-2.783,-1.443,-3.134,26.265,0.0,254.84,,265.0,265.0,-1.563,2.853,2.822,23.432
10167.0,3.47,0.838,-35.209,1.721,9.599,5.178,35.584,4.87,-9.352,-2.748,0.0,37.2,38.0,9.512,1.849,-2.238,-0.753,-2.654,-1.785,-3.134,26.265,0.0,254.84,,265.0,265.0,-1.775,2.863,2.683,23.413
10167.5,3.47,0.838,-35.209,1.721,9.599,5.178,35.584,4.87,-9.352,-2.748,0.0,37.2,38.0,9.512,1.849,-2.109,-0.935,-2.508,-1.813,-3.134,26.265,0.0,257.14,,265.0,265.0,-1.857,2.873,2.572,23.43
10168.0,3.47,0.838,-35.209,1.721,9.599,5.178,35.584,4.87,-9.352,-2.748,0.0,37.2,38.0,9.512,1.849,-2.065,-1.088,-2.468,-1.851,-3.134,26.265,0.0,257.14,,265.0,265.0,-1.841,2.883,2.385,23.389
10168.5,3.47,0.838,-35.209,1.721,9.599,5.178,35.584,4.87,-9.352,-2.748,0.0,37.2,38.0,9.512,1.849,-2.246,-1.153,-2.63,-1.917,-3.134,26.265,0.0,255.24,,265.0,265.0,-1.868,2.892,2.325,23.345
10169.0,3.47,0.838,-35.209,1.721,9.599,5.169,35.627,4.93,-9.624,-2.736,0.0,37.241,38.07,9.512,1.849,-2.496,-1.328,-2.515,-2.166,-3.118,26.273,0.0,255.24,,265.0,265.0,-1.987,2.902,2.228,23.336
10169.5,3.47,0.838,-35.209,1.721,9.599,5.169,35.627,4.93,-9.624,-2.736,0.0,37.2,38.1,9.512,1.849,-2.395,-1.452,-2.431,-2.28,-3.118,26.273,0.0,256.94,,265.0,265.0,-2.126,2.911,2.13,23.363
10170.0,2.729,0.694,-35.103,1.783,9.574,5.169,35.627,4.93,-9.624,-2.736,0.0,37.2,38.1,9.536,1.647,-2.164,-1.431,-2.329,-2.262,-3.118,26.273,0.0,256.94,,265.0,265.0,-2.139,2.92,2.05,23.345
10170.5,2.729,0.694,-35.103,1.783,9.574,5.169,35.627,4.93,-9.624,-2.736,0.0,37.2,38.1,9.536,1.647,-2.178,-1.415,-2.377,-2.153,-3.118,26.273,0.0,255.74,,265.0,265.0,-2.046,2.917,1.973,23.326
10171.0,2.729,0.694,-35.103,1.783,9.574,5.169,35.627,4.93,-9.624,-2.736,0.0,37.2,38.1,9.536,1.647,-2.186,-1.403,-2.357,-2.025,-3.118,26.273,0.0,255.74,,265.0,265.0,-2.031,2.914,1.912,23.284
10171.5,2.729,0.694,-35.103,1.783,9.574,5.169,35.627,4.93,-9.624,-2.736,0.0,37.2,38.1,9.536,1.647,-2.339,-1.447,-2.369,-2.263,-3.118,26.273,0.0,257.14,,265.0,265.0,-1.993,2.911,1.868,23.278
10172.0,2.729,0.694,-35.103,1.783,9.574,5.158,35.59,4.898,-9.602,-2.747,0.0,37.229,38.025,9.536,1.647,-2.452,-1.582,-2.38,-2.425,-3.125,26.269,0.0,257.14,,265.0,265.0,-2.105,2.908,1.804,23.267
10172.5,2.729,0.694,-35.103,1.783,9.574,5.158,35.59,4.898,-9.602,-2.747,0.0,37.2,38.0,9.536,1.647,-2.43,-1.487,-2.51,-2.339,-3.125,26.269,0.0,255.94,,265.0,265.0,-2.21,2.905,1.765,23.278
10173.0,2.72,0.669,-35.209,1.743,9.566,5.158,35.59,4.898,-9.602,-2.747,0.0,37.2,38.0,9.448,1.633,-2.244,-1.473,-2.471,-2.196,-3.125,26.269,0.0,255.94,,265.0,265.0,-2.191,2.902,1.743,23.254
10173.5,2.72,0.669,-35.209,1.743,9.566,5.158,35.59,4.898,-9.602,-2.747,0.0,37.2,38.0,9.448,1.633,-2.134,-1.487,-2.361,-2.056,-3.125,26.269,0.0,256.94,,265.0,265.0,-2.01,2.896,1.698,23.259
10174.0,2.72,0.669,-35.209,1.743,9.566,5.158,35.59,4.898,-9.602,-2.747,0.0,37.2,38.0,9.448,1.633,-2.194,-1.452,-2.351,-2.102,-3.125,26.269,0.0,256.94,,265.0,265.0,-2.01,2.896,1.681,23.356
10174.5,2.72,0.669,-35.209,1.743,9.566,5.158,35.59,4.898,-9.602,-2.747,0.0,37.2,38.0,9.448,1.633,-2.444,-1.511,-2.491,-2.274,-3.125,26.269,0.0,255.94,,265.0,265.0,-2.025,2.893,1.685,23.39
10175.0,2.72,0.669,-35.209,1.743,9.566,5.158,35.59,4.898,-9.602,-2.747,0.0,37.2,38.0,9.448,1.633,-2.532,-1.601,-2.49,-2.421,-3.125,26.269,0.0,255.94,,265.0,265.0,-2.18,2.89,1.661,23.345
10175.5,2.72,0.669,-35.209,1.743,9.566,5.148,35.596,4.907,-9.53,-2.73,0.0,37.234,38.083,9.448,1.633,-2.551,-1.567,-2.513,-2.397,-3.121,26.285,0.0,257.64,,265.0,265.0,-2.261,2.888,1.629,23.235
10176.0,2.72,0.669,-35.209,1.743,9.566,5.148,35.596,4.907,-9.53,-2.73,0.0,37.2,38.1,9.448,1.633,-2.114,-1.405,-2.361,-1.949,-3.121,26.285,0.0,257.64,,265.0,265.0,-2.257,2.885,1.622,23.182
10176.5,2.32,0.626,-33.604,1.733,9.437,5.148,35.596,4.907,-9.53,-2.73,0.0,37.2,38.1,9.747,1.597,-2.241,-1.414,-2.355,-1.985,-3.121,26.285,0.0,256.24,,265.0,265.0,-1.957,2.882,1.612,23.145
10177.0,2.32,0.626,-33.604,1.733,9.437,5.148,35.596,4.907,-9.53,-2.73,0.0,37.2,38.1,9.747,1.597,-2.282,-1.502,-2.489,-2.275,-3.121,26.285,0.0,256.24,,265.0,265.0,-1.999,2.873,1.653,23.12
10177.5,2.32,0.626,-33.604,1.733,9.437,5.148,35.596,4.907,-9.53,-2.73,0.0,37.2,38.1,9.747,1.597,-2.507,-1.566,-2.67,-2.428,-3.121,26.285,0.0,257.44,,265.0,265.0,-2.137,2.864,1.675,23.193
10178.0,2.32,0.626,-33.604,1.733,9.437,5.148,35.596,4.907,-9.53,-2.73,0.0,37.2,38.1,9.747,1.597,-2.607,-1.461,-2.738,-2.315,-3.121,26.285,0.0,257.44,,265.0,265.0,-2.293,2.855,1.694,23.319
10178.5,2.32,0.626,-33.604,1.733,9.437,5.178,35.612,4.879,-9.468,-2.738,0.0,37.225,38.048,9.747,1.597,-2.455,-1.324,-2.67,-2.079,-3.121,26.295,0.0,256.34,,265.0,265.0,-2.28,2.846,1.657,23.383
10179.0,2.32,0.626,-33.604,1.733,9.437,5.178,35.612,4.879,-9.468,-2.738,0.0,37.2,38.0,9.747,1.597,-1.944,-1.335,-2.288,-1.791,-3.121,26.295,0.0,256.34,,265.0,265.0,-2.132,2.838,1.662,23.311
10179.5,2.671,0.749,-34.071,1.75,9.376,5.178,35.612,4.879,-9.468,-2.738,0.0,37.2,38.0,9.599,1.632,-2.148,-1.465,-2.416,-2.315,-3.121,26.295,0.0,257.54,,265.0,265.0,-1.84,2.829,1.7,23.282
10180.0,2.671,0.749,-34.071,1.75,9.376,5.178,35.612,4.879,-9.468,-2.738,0.0,37.2,38.0,9.599,1.632,-2.526,-1.485,-2.725,-2.436,-3.121,26.295,0.0,257.54,,265.0,265.0,-2.086,2.827,1.77,23.259
10180.5,2.671,0.749,-34.071,1.75,9.376,5.178,35.612,4.879,-9.468,-2.738,0.0,37.2,38.0,9.599,1.632,-2.506,-1.361,-2.889,-2.093,-3.121,26.295,0.0,256.24,,265.0,265.0,-2.293,2.824,1.829,23.277
10181.0,2.671,0.749,-34.071,1.75,9.376,5.178,35.612,4.879,-9.468,-2.738,0.0,37.2,38.0,9.599,1.632,-2.157,-1.148,-2.475,-1.743,-3.121,26.295,0.0,256.24,,265.0,265.0,-2.212,2.821,1.749,23.294
10181.5,2.671,0.749,-34.071,1.75,9.376,5.178,35.612,4.879,-9.468,-2.738,0.0,37.2,38.0,9.599,1.632,-1.835,-1.214,-2.327,-1.868,-3.121,26.295,0.0,256.44,,265.0,265.0,-1.881,2.819,1.747,23.289
10182.0,2.671,0.749,-34.071,1.75,9.376,5.196,35.595,4.904,-9.456,-2.74,0.0,37.221,38.051,9.599,1.632,-1.992,-1.358,-2.389,-2.14,-3.123,26.288,0.0,256.44,,265.0,265.0,-1.811,2.817,1.835,23.312
10182.5,2.671,0.749,-34.071,1.75,9.376,5.196,35.595,4.904,-9.456,-2.74,0.0,37.2,38.1,9.599,1.632,-2.297,-1.364,-2.675,-2.27,-3.123,26.288,0.0,256.24,,265.0,265.0,-1.97,2.814,1.886,23.32
10183.0,3.057,0.761,-34.664,1.718,9.429,5.196,35.595,4.904,-9.456,-2.74,0.0,37.2,38.1,9.653,1.763,-2.376,-1.394,-2.7,-2.057,-3.123,26.288,0.0,256.24,,265.0,265.0,-2.151,2.812,1.894,23.362
10183.5,3.057,0.761,-34.664,1.718,9.429,5.196,35.595,4.904,-9.456,-2.74,0.0,37.2,38.1,9.653,1.763,-2.075,-1.029,-2.354,-1.6,-3.123,26.288,0.0,257.04,,265.0,265.0,-2.132,2.816,1.843,23.374
10184.0,3.057,0.761,-34.664,1.718,9.429,5.196,35.595,4.904,-9.456,-2.74,0.0,37.2,38.1,9.653,1.763,-1.871,-1.018,-2.22,-1.663,-3.123,26.288,0.0,257.04,,265.0,265.0,-1.764,2.82,1.828,23.434
10184.5,3.057,0.761,-34.664,1.718,9.429,5.196,35.595,4.904,-9.456,-2.74,0.0,37.2,38.1,9.653,1.763,-2.152,-1.094,-2.449,-1.871,-3.123,26.288,0.0,257.04,,265.0,265.0,-1.693,2.824,1.911,23.469
10185.0,3.057,0.761,-34.664,1.718,9.429,5.151,35.562,4.908,-9.41,-2.739,0.0,37.215,38.031,9.653,1.763,-2.335,-1.058,-2.846,-2.024,-3.127,26.291,0.0,257.04,,265.0,265.0,-1.891,2.828,1.978,23.51
10185.5,3.057,0.761,-34.664,1.718,9.429,5.151,35.562,4.908,-9.41,-2.739,0.0,37.2,38.0,9.653,1.763,-2.494,-1.074,-3.03,-2.015,-3.127,26.291,0.0,257.04,,265.0,265.0,-2.066,2.831,2.05,23.475
10186.0,2.902,0.684,-35.209,1.702,9.633,5.151,35.562,4.908,-9.41,-2.739,0.0,37.2,38.0,9.392,1.686,-2.366,-1.033,-2.705,-1.826,-3.127,26.291,0.0,257.04,,265.0,265.0,-2.153,2.835,2.055,23.447
10186.5,2.902,0.684,-35.209,1.702,9.633,5.151,35.562,4.908,-9.41,-2.739,0.0,37.2,38.0,9.392,1.686,-1.883,-0.906,-2.416,-1.585,-3.127,26.291,0.0,255.94,,265.0,265.0,-1.983,2.836,2.057,23.42
10187.0,2.902,0.684,-35.209,1.702,9.633,5.151,35.562,4.908,-9.41,-2.739,0.0,37.2,38.0,9.392,1.686,-1.937,-0.918,-2.49,-1.698,-3.127,26.291,0.0,255.94,,265.0,265.0,-1.697,2.837,2.091,23.382
10187.5,2.902,0.684,-35.209,1.702,9.633,5.151,35.562,4.908,-9.41,-2.739,0.0,37.2,38.0,9.392,1.686,-2.096,-0.891,-2.677,-1.738,-3.127,26.291,0.0,257.54,,265.0,265.0,-1.761,2.838,2.164,23.392
10188.0,2.902,0.684,-35.209,1.702,9.633,5.171,35.587,4.889,-9.393,-2.736,0.0,37.219,38.073,9.392,1.686,-2.269,-0.855,-2.87,-1.683,-3.123,26.289,0.0,257.54,,265.0,265.0,-1.851,2.839,2.249,23.438
10188.5,2.902,0.684,-35.209,1.702,9.633,5.171,35.587,4.889,-9.393,-2.736,0.0,37.2,38.1,9.392,1.686,-2.285,-0.806,-2.725,-1.552,-3.123,26.289,0.0,256.04,,265.0,265.0,-1.919,2.84,2.243,23.433
10189.0,2.902,0.684,-35.209,1.702,9.633,5.171,35.587,4.889,-9.393,-2.736,0.0,37.2,38.1,9.392,1.686,-1.882,-0.778,-2.408,-1.529,-3.123,26.289,0.0,256.04,,265.0,265.0,-1.842,2.841,2.249,23.423
10189.5,2.726,0.702,-33.898,1.71,9.549,5.171,35.587,4.889,-9.393,-2.736,0.0,37.2,38.1,9.694,1.597,-1.727,-0.855,-2.301,-1.607,-3.123,26.289,0.0,257.44,,265.0,265.0,-1.649,2.842,2.313,23.415
10190.0,2.726,0.702,-33.898,1.71,9.549,5.171,35.587,4.889,-9.393,-2.736,0.0,37.2,38.1,9.694,1.597,-1.843,-0.821,-2.442,-1.668,-3.123,26.289,0.0,257.44,,265.0,265.0,-1.622,2.84,2.359,23.419
10190.5,2.726,0.702,-33.898,1.71,9.549,5.171,35.587,4.889,-9.393,-2.736,0.0,37.2,38.1,9.694,1.597,-2.205,-0.721,-2.867,-1.515,-3.123,26.289,0.0,256.24,,265.0,265.0,-1.693,2.838,2.421,23.408
10191.0,2.726,0.702,-33.898,1.71,9.549,5.171,35.587,4.889,-9.393,-2.736,0.0,37.2,38.1,9.694,1.597,-2.099,-0.57,-2.717,-1.201,-3.123,26.289,0.0,256.24,,265.0,265.0,-1.827,2.837,2.429,23.404
