t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10191.5,2.726,0.702,-33.898,1.71,9.549,5.159,35.618,4.905,-9.398,-2.728,0.0,37.223,38.163,9.694,1.597,-1.675,-0.522,-2.333,-1.235,-3.114,26.3,0.0,257.64,,265.0,265.0,-1.646,2.835,2.425,23.362
10192.0,2.726,0.702,-33.898,1.71,9.549,5.159,35.618,4.905,-9.398,-2.728,0.0,37.2,38.2,9.694,1.597,-1.722,-0.622,-2.292,-1.504,-3.114,26.3,0.0,257.64,,265.0,265.0,-1.442,2.833,2.475,23.312
10192.5,2.289,0.537,-35.209,1.693,9.631,5.159,35.618,4.905,-9.398,-2.728,0.0,37.2,38.2,9.481,1.806,-1.935,-0.567,-2.527,-1.493,-3.114,26.3,0.0,257.14,,265.0,265.0,-1.535,2.831,2.636,23.28
10193.0,2.289,0.537,-35.209,1.693,9.631,5.159,35.618,4.905,-9.398,-2.728,0.0,37.2,38.2,9.481,1.806,-2.15,-0.47,-2.968,-1.455,-3.114,26.3,0.0,257.14,,265.0,265.0,-1.631,2.822,2.686,23.303
10193.5,2.289,0.537,-35.209,1.693,9.631,5.159,35.618,4.905,-9.398,-2.728,0.0,37.2,38.2,9.481,1.806,-2.146,-0.515,-2.889,-1.324,-3.114,26.3,0.0,257.34,,265.0,265.0,-1.761,2.814,2.705,23.273
10194.0,2.289,0.537,-35.209,1.693,9.631,5.159,35.618,4.905,-9.398,-2.728,0.0,37.2,38.2,9.481,1.806,-1.662,-0.387,-2.217,-1.08,-3.114,26.3,0.0,257.34,,265.0,265.0,-1.719,2.805,2.704,23.191
10194.5,2.289,0.537,-35.209,1.693,9.631,5.163,35.555,4.892,-9.376,-2.723,0.0,37.225,38.083,9.481,1.806,-1.568,-0.335,-2.292,-1.136,-3.115,26.301,0.0,258.14,,265.0,265.0,-1.337,2.797,2.751,23.144
10195.0,2.289,0.537,-35.209,1.693,9.631,5.163,35.555,4.892,-9.376,-2.723,0.0,37.2,38.1,9.481,1.806,-1.817,-0.248,-2.637,-1.131,-3.115,26.301,0.0,258.14,,265.0,265.0,-1.333,2.788,2.828,23.099
10195.5,2.289,0.537,-35.209,1.693,9.631,5.163,35.555,4.892,-9.376,-2.723,0.0,37.2,38.1,9.481,1.806,-1.878,-0.21,-2.849,-1.164,-3.115,26.301,0.0,258.04,,265.0,265.0,-1.458,2.78,2.892,23.094
10196.0,3.134,0.784,-35.073,1.706,9.545,5.163,35.555,4.892,-9.376,-2.723,0.0,37.2,38.1,9.506,1.624,-1.875,-0.217,-2.766,-1.088,-3.115,26.301,0.0,258.04,,265.0,265.0,-1.525,2.772,2.944,23.147
10196.5,3.134,0.784,-35.073,1.706,9.545,5.163,35.555,4.892,-9.376,-2.723,0.0,37.2,38.1,9.506,1.624,-1.756,-0.148,-2.512,-0.968,-3.115,26.301,0.0,257.74,,265.0,265.0,-1.487,2.784,2.939,23.175
10197.0,3.134,0.784,-35.073,1.706,9.545,5.163,35.555,4.892,-9.376,-2.723,0.0,37.2,38.1,9.506,1.624,-1.703,-0.209,-2.374,-1.006,-3.115,26.301,0.0,257.74,,265.0,265.0,-1.346,2.784,2.968,23.179
10197.5,3.134,0.784,-35.073,1.706,9.545,5.163,35.555,4.892,-9.376,-2.723,0.0,37.2,38.1,9.506,1.624,-1.828,-0.193,-2.606,-1.118,-3.115,26.301,0.0,257.24,,265.0,265.0,-1.323,2.789,3.022,23.198
10198.0,3.134,0.784,-35.073,1.706,9.545,5.177,35.579,4.909,-9.37,-2.732,0.0,37.223,38.044,9.506,1.624,-1.835,-0.152,-2.641,-1.082,-3.118,26.301,0.0,257.24,,265.0,265.0,-1.436,2.795,3.049,23.136
10198.5,3.134,0.784,-35.073,1.706,9.545,5.177,35.579,4.909,-9.37,-2.732,0.0,37.2,38.0,9.506,1.624,-1.618,-0.139,-2.448,-0.904,-3.118,26.301,0.0,256.04,,265.0,265.0,-1.428,2.801,3.045,23.111
10199.0,3.447,0.856,-35.209,1.669,9.621,5.177,35.579,4.909,-9.37,-2.732,0.0,37.2,38.0,9.467,1.591,-1.52,-0.124,-2.1,-0.854,-3.118,26.301,0.0,256.04,,265.0,265.0,-1.277,2.806,3.032,23.135
10199.5,3.447,0.856,-35.209,1.669,9.621,5.177,35.579,4.909,-9.37,-2.732,0.0,37.2,38.0,9.467,1.591,-1.393,-0.145,-2.05,-0.95,-3.118,26.301,0.0,257.54,,265.0,265.0,-1.15,2.817,3.085,23.176
10200.0,3.447,0.856,-35.209,1.669,9.621,5.177,35.579,4.909,-9.37,-2.732,0.0,37.2,38.0,9.467,1.591,-1.581,-0.081,-2.371,-0.979,-3.118,26.301,0.0,257.54,,265.0,265.0,-1.135,2.827,3.145,23.17
10200.5,3.447,0.856,-35.209,1.669,9.621,5.177,35.579,4.909,-9.37,-2.732,0.0,37.2,38.0,9.467,1.591,-1.711,-0.122,-2.542,-1.058,-3.118,26.301,0.0,256.34,,265.0,265.0,-1.253,2.837,3.116,23.111
10201.0,3.447,0.856,-35.209,1.669,9.621,5.184,35.632,4.905,-9.387,-2.739,0.0,37.227,38.089,9.467,1.591,-1.474,-0.068,-2.203,-0.831,-3.12,26.302,0.0,256.34,,265.0,265.0,-1.358,2.847,3.084,23.148
10201.5,3.447,0.856,-35.209,1.669,9.621,5.184,35.632,4.905,-9.387,-2.739,0.0,37.2,38.1,9.467,1.591,-1.498,-0.037,-2.153,-0.852,-3.12,26.302,0.0,257.34,,265.0,265.0,-1.144,2.857,3.096,23.232
10202.0,3.447,0.856,-35.209,1.669,9.621,5.184,35.632,4.905,-9.387,-2.739,0.0,37.2,38.1,9.467,1.591,-1.585,-0.079,-2.301,-0.989,-3.12,26.302,0.0,257.34,,265.0,265.0,-1.135,2.867,3.111,23.335
10202.5,3.064,0.733,-35.209,1.693,9.593,5.184,35.632,4.905,-9.387,-2.739,0.0,37.2,38.1,9.555,1.677,-1.721,-0.09,-2.454,-1.038,-3.12,26.302,0.0,256.04,,265.0,265.0,-1.239,2.876,3.172,23.406
10203.0,3.064,0.733,-35.209,1.693,9.593,5.184,35.632,4.905,-9.387,-2.739,0.0,37.2,38.1,9.555,1.677,-1.738,-0.042,-2.482,-0.984,-3.12,26.302,0.0,256.04,,265.0,265.0,-1.326,2.879,3.16,23.503
10203.5,3.064,0.733,-35.209,1.693,9.593,5.184,35.632,4.905,-9.387,-2.739,0.0,37.2,38.1,9.555,1.677,-1.562,-0.02,-2.294,-0.8,-3.12,26.302,0.0,257.14,,265.0,265.0,-1.312,2.882,3.144,23.51
10204.0,3.064,0.733,-35.209,1.693,9.593,5.184,35.632,4.905,-9.387,-2.739,0.0,37.2,38.1,9.555,1.677,-1.354,-0.139,-1.988,-0.92,-3.12,26.302,0.0,257.14,,265.0,265.0,-1.169,2.885,3.172,23.507
10204.5,3.064,0.733,-35.209,1.693,9.593,5.202,35.574,4.88,-9.367,-2.731,0.0,37.24,38.067,9.555,1.677,-1.519,-0.029,-2.269,-0.975,-3.118,26.301,0.0,255.94,,265.0,265.0,-1.1,2.888,3.187,23.521
10205.0,3.064,0.733,-35.209,1.693,9.593,5.202,35.574,4.88,-9.367,-2.731,0.0,37.2,38.1,9.555,1.677,-1.701,-0.012,-2.429,-0.968,-3.118,26.301,0.0,255.94,,265.0,265.0,-1.198,2.891,3.233,23.482
10205.5,2.952,0.734,-35.143,1.704,9.456,5.202,35.574,4.88,-9.367,-2.731,0.0,37.2,38.1,9.594,1.732,-1.741,0.039,-2.343,-0.873,-3.118,26.301,0.0,256.94,,265.0,265.0,-1.277,2.894,3.234,23.514
10206.0,2.952,0.734,-35.143,1.704,9.456,5.202,35.574,4.88,-9.367,-2.731,0.0,37.2,38.1,9.594,1.732,-1.545,0.111,-2.162,-0.724,-3.118,26.301,0.0,256.94,,265.0,265.0,-1.229,2.895,3.198,23.469
10206.5,2.952,0.734,-35.143,1.704,9.456,5.202,35.574,4.88,-9.367,-2.731,0.0,37.2,38.1,9.594,1.732,-1.205,0.057,-1.963,-0.727,-3.118,26.301,0.0,256.54,,265.0,265.0,-1.08,2.896,3.164,23.419
10207.0,2.952,0.734,-35.143,1.704,9.456,5.202,35.574,4.88,-9.367,-2.731,0.0,37.2,38.1,9.594,1.732,-1.24,0.033,-1.986,-0.816,-3.118,26.301,0.0,256.54,,265.0,265.0,-0.96,2.897,3.245,23.364
10207.5,2.952,0.734,-35.143,1.704,9.456,5.162,35.612,4.894,-9.317,-2.73,0.0,37.252,38.122,9.594,1.732,-1.446,-0.018,-2.168,-0.958,-3.115,26.311,0.0,256.94,,265.0,265.0,-1.002,2.898,3.278,23.346
10208.0,2.952,0.734,-35.143,1.704,9.456,5.162,35.612,4.894,-9.317,-2.73,0.0,37.3,38.1,9.594,1.732,-1.582,0.048,-2.216,-0.794,-3.115,26.311,0.0,256.94,,265.0,265.0,-1.148,2.899,3.269,23.32
10208.5,2.952,0.734,-35.143,1.704,9.456,5.162,35.612,4.894,-9.317,-2.73,0.0,37.3,38.1,9.594,1.732,-1.275,0.078,-1.78,-0.683,-3.115,26.311,0.0,256.84,,265.0,265.0,-1.136,2.899,3.228,23.312
10209.0,3.162,0.766,-35.209,1.667,9.549,5.162,35.612,4.894,-9.317,-2.73,0.0,37.3,38.1,9.471,1.771,-0.853,-0.042,-1.522,-0.836,-3.115,26.311,0.0,256.84,,265.0,265.0,-0.915,2.9,3.194,23.295
10209.5,3.162,0.766,-35.209,1.667,9.549,5.162,35.612,4.894,-9.317,-2.73,0.0,37.3,38.1,9.471,1.771,-1.062,-0.038,-1.737,-0.901,-3.115,26.311,0.0,256.64,,265.0,265.0,-0.813,2.905,3.213,23.325
10210.0,3.162,0.766,-35.209,1.667,9.549,5.162,35.612,4.894,-9.317,-2.73,0.0,37.3,38.1,9.471,1.771,-1.391,0.097,-2.125,-0.82,-3.115,26.311,0.0,256.64,,265.0,265.0,-0.934,2.909,3.282,23.273
10210.5,3.162,0.766,-35.209,1.667,9.549,5.162,35.612,4.894,-9.317,-2.73,0.0,37.3,38.1,9.471,1.771,-1.576,0.087,-2.19,-0.832,-3.115,26.311,0.0,255.34,,265.0,265.0,-1.06,2.913,3.282,23.304
10211.0,3.162,0.766,-35.209,1.667,9.549,5.148,35.682,4.873,-9.35,-2.744,0.0,37.253,38.1,9.471,1.771,-1.517,0.111,-2.09,-0.761,-3.13,26.298,0.0,255.34,,265.0,265.0,-1.128,2.917,3.282,23.313
10211.5,3.162,0.766,-35.209,1.667,9.549,5.148,35.682,4.873,-9.35,-2.744,0.0,37.3,38.1,9.471,1.771,-1.293,0.113,-2.06,-0.696,-3.13,26.298,0.0,257.04,,265.0,265.0,-1.064,2.921,3.287,23.352
10212.0,2.61,0.677,-34.454,1.744,9.463,5.148,35.682,4.873,-9.35,-2.744,0.0,37.3,38.1,9.678,1.753,-1.423,0.004,-2.161,-0.877,-3.13,26.298,0.0,257.04,,265.0,265.0,-0.984,2.925,3.299,23.371
10212.5,2.61,0.677,-34.454,1.744,9.463,5.148,35.682,4.873,-9.35,-2.744,0.0,37.3,38.1,9.678,1.753,-1.47,-0.058,-2.135,-0.986,-3.13,26.298,0.0,255.24,,265.0,265.0,-1.114,2.92,3.304,23.366
10213.0,2.61,0.677,-34.454,1.744,9.463,5.148,35.682,4.873,-9.35,-2.744,0.0,37.3,38.1,9.678,1.753,-1.517,0.0,-2.144,-0.921,-3.13,26.298,0.0,255.24,,265.0,265.0,-1.162,2.915,3.306,23.398
10213.5,2.61,0.677,-34.454,1.744,9.463,5.148,35.682,4.873,-9.35,-2.744,0.0,37.3,38.1,9.678,1.753,-1.387,0.061,-2.059,-0.771,-3.13,26.298,0.0,257.34,,265.0,265.0,-1.145,2.91,3.272,23.442
10214.0,2.61,0.677,-34.454,1.744,9.463,5.162,35.617,4.88,-9.348,-2.759,0.0,37.266,38.129,9.678,1.753,-1.268,0.1,-2.049,-0.722,-3.14,26.296,0.0,257.34,,265.0,265.0,-1.039,2.905,3.291,23.507
10214.5,2.61,0.677,-34.454,1.744,9.463,5.162,35.617,4.88,-9.348,-2.759,0.0,37.3,38.1,9.678,1.753,-1.25,0.13,-2.015,-0.652,-3.14,26.296,0.0,256.24,,265.0,265.0,-0.985,2.9,3.319,23.475
10215.0,3.271,0.835,-34.397,1.742,9.567,5.162,35.617,4.88,-9.348,-2.759,0.0,37.3,38.1,9.573,1.598,-1.414,0.168,-2.092,-0.722,-3.14,26.296,0.0,256.24,,265.0,265.0,-0.947,2.895,3.351,23.518
10215.5,3.271,0.835,-34.397,1.742,9.567,5.162,35.617,4.88,-9.348,-2.759,0.0,37.3,38.1,9.573,1.598,-1.465,0.135,-2.106,-0.756,-3.14,26.296,0.0,257.54,,265.0,265.0,-1.015,2.901,3.382,23.531
10216.0,3.271,0.835,-34.397,1.742,9.567,5.162,35.617,4.88,-9.348,-2.759,0.0,37.3,38.1,9.573,1.598,-1.501,0.122,-2.14,-0.764,-3.14,26.296,0.0,257.54,,265.0,265.0,-1.048,2.908,3.399,23.538
10216.5,3.271,0.835,-34.397,1.742,9.567,5.162,35.617,4.88,-9.348,-2.759,0.0,37.3,38.1,9.573,1.598,-1.322,0.174,-2.081,-0.703,-3.14,26.296,0.0,257.74,,265.0,265.0,-1.071,2.913,3.401,23.514
10217.0,3.271,0.835,-34.397,1.742,9.567,5.162,35.617,4.88,-9.348,-2.759,0.0,37.3,38.1,9.573,1.598,-1.228,0.23,-2.028,-0.598,-3.14,26.296,0.0,257.74,,265.0,265.0,-0.983,2.919,3.4,23.492
10217.5,3.271,0.835,-34.397,1.742,9.567,5.166,35.61,4.91,-9.326,-2.737,0.0,37.277,38.163,9.573,1.598,-1.158,0.256,-1.924,-0.53,-3.146,26.309,0.0,257.64,,265.0,265.0,-0.906,2.925,3.468,23.618
10218.0,3.271,0.835,-34.397,1.742,9.567,5.166,35.61,4.91,-9.326,-2.737,0.0,37.3,38.2,9.573,1.598,-1.202,0.281,-1.936,-0.624,-3.146,26.309,0.0,257.64,,265.0,265.0,-0.839,2.931,3.499,23.607
10218.5,2.663,0.626,-35.209,1.668,9.654,5.166,35.61,4.91,-9.326,-2.737,0.0,37.3,38.2,9.429,1.691,-1.307,0.33,-2.117,-0.637,-3.146,26.309,0.0,257.14,,265.0,265.0,-0.87,2.936,3.54,23.531
10219.0,2.663,0.626,-35.209,1.668,9.654,5.166,35.61,4.91,-9.326,-2.737,0.0,37.3,38.2,9.429,1.691,-1.283,0.261,-1.991,-0.648,-3.146,26.309,0.0,257.14,,265.0,265.0,-0.933,2.932,3.537,23.518
10219.5,2.663,0.626,-35.209,1.668,9.654,5.166,35.61,4.91,-9.326,-2.737,0.0,37.3,38.2,9.429,1.691,-1.063,0.258,-1.885,-0.599,-3.146,26.309,0.0,257.94,,265.0,265.0,-0.915,2.927,3.554,23.556
10220.0,2.663,0.626,-35.209,1.668,9.654,5.166,35.61,4.91,-9.326,-2.737,0.0,37.3,38.2,9.429,1.691,-1.148,0.309,-1.997,-0.643,-3.146,26.309,0.0,257.94,,265.0,265.0,-0.822,2.923,3.569,23.507
10220.5,2.663,0.626,-35.209,1.668,9.654,5.185,35.603,4.896,-9.298,-2.752,0.0,37.279,38.164,9.429,1.691,-1.306,0.317,-2.123,-0.669,-3.156,26.295,0.0,257.14,,265.0,265.0,-0.87,2.919,3.595,23.459
10221.0,2.663,0.626,-35.209,1.668,9.654,5.185,35.603,4.896,-9.298,-2.752,0.0,37.3,38.2,9.429,1.691,-1.434,0.31,-2.33,-0.687,-3.156,26.295,0.0,257.14,,265.0,265.0,-0.945,2.915,3.656,23.438
10221.5,3.583,0.848,-35.209,1.702,9.591,5.185,35.603,4.896,-9.298,-2.752,0.0,37.3,38.2,9.506,1.63,-1.483,0.347,-2.279,-0.582,-3.156,26.295,0.0,257.04,,265.0,265.0,-1.035,2.911,3.642,23.428
10222.0,3.583,0.848,-35.209,1.702,9.591,5.185,35.603,4.896,-9.298,-2.752,0.0,37.3,38.2,9.506,1.63,-0.991,0.286,-1.761,-0.583,-3.156,26.295,0.0,257.04,,265.0,265.0,-0.999,2.922,3.621,23.416
10222.5,3.583,0.848,-35.209,1.702,9.591,5.185,35.603,4.896,-9.298,-2.752,0.0,37.3,38.2,9.506,1.63,-1.196,0.348,-1.969,-0.598,-3.156,26.295,0.0,256.94,,265.0,265.0,-0.762,2.932,3.658,23.383
10223.0,3.583,0.848,-35.209,1.702,9.591,5.185,35.603,4.896,-9.298,-2.752,0.0,37.3,38.2,9.506,1.63,-1.407,0.419,-2.278,-0.589,-3.156,26.295,0.0,256.94,,265.0,265.0,-0.854,2.943,3.702,23.394
10223.5,3.583,0.848,-35.209,1.702,9.591,5.185,35.603,4.896,-9.298,-2.752,0.0,37.3,38.2,9.506,1.63,-1.475,0.424,-2.448,-0.592,-3.156,26.295,0.0,257.44,,265.0,265.0,-0.964,2.954,3.741,23.401
10224.0,3.583,0.848,-35.209,1.702,9.591,5.147,35.647,4.912,-9.285,-2.763,0.0,37.299,38.174,9.506,1.63,-1.438,0.445,-2.417,-0.486,-3.152,26.299,0.0,257.44,,265.0,265.0,-1.023,2.964,3.762,23.423
10224.5,3.583,0.848,-35.209,1.702,9.591,5.147,35.647,4.912,-9.285,-2.763,0.0,37.3,38.2,9.506,1.63,-1.302,0.463,-2.092,-0.386,-3.152,26.299,0.0,257.54,,265.0,265.0,-0.974,2.974,3.763,23.382
10225.0,2.723,0.715,-33.863,1.757,9.482,5.147,35.647,4.912,-9.285,-2.763,0.0,37.3,38.2,9.655,1.48,-1.136,0.391,-1.763,-0.459,-3.152,26.299,0.0,257.54,,265.0,265.0,-0.829,2.984,3.768,23.389
10225.5,2.723,0.715,-33.863,1.757,9.482,5.147,35.647,4.912,-9.285,-2.763,0.0,37.3,38.2,9.655,1.48,-1.304,0.598,-2.2,-0.423,-3.152,26.299,0.0,258.14,,265.0,265.0,-0.742,2.98,3.86,23.36
10226.0,2.723,0.715,-33.863,1.757,9.482,5.147,35.647,4.912,-9.285,-2.763,0.0,37.3,38.2,9.655,1.48,-1.37,0.567,-2.32,-0.433,-3.152,26.299,0.0,258.14,,265.0,265.0,-0.832,2.976,3.883,23.349
10226.5,2.723,0.715,-33.863,1.757,9.482,5.147,35.647,4.912,-9.285,-2.763,0.0,37.3,38.2,9.655,1.48,-1.256,0.583,-2.201,-0.331,-3.152,26.299,0.0,257.74,,265.0,265.0,-0.889,2.971,3.897,23.31
10227.0,2.723,0.715,-33.863,1.757,9.482,5.166,35.65,4.886,-9.276,-2.751,0.0,37.308,38.257,9.655,1.48,-1.113,0.599,-1.931,-0.24,-3.153,26.3,0.0,257.74,,265.0,265.0,-0.801,2.967,3.875,23.314
10227.5,2.723,0.715,-33.863,1.757,9.482,5.166,35.65,4.886,-9.276,-2.751,0.0,37.3,38.3,9.655,1.48,-0.997,0.521,-1.731,-0.335,-3.153,26.3,0.0,257.84,,265.0,265.0,-0.671,2.963,3.903,23.347
10228.0,2.935,0.681,-35.209,1.686,9.578,5.166,35.65,4.886,-9.276,-2.751,0.0,37.3,38.3,9.515,1.602,-1.086,0.635,-1.905,-0.332,-3.153,26.3,0.0,257.84,,265.0,265.0,-0.636,2.959,3.988,23.475
10228.5,2.935,0.681,-35.209,1.686,9.578,5.166,35.65,4.886,-9.276,-2.751,0.0,37.3,38.3,9.515,1.602,-1.238,0.713,-2.198,-0.308,-3.153,26.3,0.0,257.74,,265.0,265.0,-0.672,2.959,4.026,23.563
10229.0,2.935,0.681,-35.209,1.686,9.578,5.166,35.65,4.886,-9.276,-2.751,0.0,37.3,38.3,9.515,1.602,-1.28,0.727,-2.293,-0.225,-3.153,26.3,0.0,257.74,,265.0,265.0,-0.758,2.959,4.04,23.622
10229.5,2.935,0.681,-35.209,1.686,9.578,5.166,35.65,4.886,-9.276,-2.751,0.0,37.3,38.3,9.515,1.602,-1.129,0.772,-2.078,-0.147,-3.153,26.3,0.0,257.74,,265.0,265.0,-0.768,2.958,4.054,23.623
10230.0,2.935,0.681,-35.209,1.686,9.578,5.166,35.65,4.886,-9.276,-2.751,0.0,37.3,38.3,9.515,1.602,-1.013,0.784,-1.872,-0.172,-3.153,26.3,0.0,257.74,,265.0,265.0,-0.646,2.958,4.048,23.629
10230.5,2.935,0.681,-35.209,1.686,9.578,5.16,35.646,4.884,-9.276,-2.761,0.0,37.324,38.361,9.515,1.602,-1.119,0.885,-2.074,-0.127,-3.15,26.296,0.0,257.54,,265.0,265.0,-0.568,2.957,4.13,23.615
10231.0,2.935,0.681,-35.209,1.686,9.578,5.16,35.646,4.884,-9.276,-2.761,0.0,37.3,38.4,9.515,1.602,-1.207,0.969,-2.431,-0.106,-3.15,26.296,0.0,257.54,,265.0,265.0,-0.609,2.957,4.187,23.623
10231.5,2.565,0.583,-35.209,1.732,9.551,5.16,35.646,4.884,-9.276,-2.761,0.0,37.3,38.4,9.412,1.778,-1.34,0.949,-2.604,-0.094,-3.15,26.296,0.0,257.34,,265.0,265.0,-0.694,2.957,4.228,23.641
10232.0,2.565,0.583,-35.209,1.732,9.551,5.16,35.646,4.884,-9.276,-2.761,0.0,37.3,38.4,9.412,1.778,-1.302,0.863,-2.383,-0.189,-3.15,26.296,0.0,257.34,,265.0,265.0,-0.772,2.95,4.091,23.664
10232.5,2.565,0.583,-35.209,1.732,9.551,5.16,35.646,4.884,-9.276,-2.761,0.0,37.3,38.4,9.412,1.778,-1.053,0.409,-1.691,-0.448,-3.15,26.296,0.0,257.84,,265.0,265.0,-0.753,2.944,3.997,23.653
10233.0,2.565,0.583,-35.209,1.732,9.551,5.16,35.646,4.884,-9.276,-2.761,0.0,37.3,38.4,9.412,1.778,-1.248,0.278,-1.833,-0.709,-3.15,26.296,0.0,257.84,,265.0,265.0,-0.696,2.938,3.935,23.673
10233.5,2.565,0.583,-35.209,1.732,9.551,5.174,35.648,4.903,-9.282,-2.753,0.0,37.347,38.287,9.412,1.778,-1.419,0.181,-1.992,-0.855,-3.163,26.296,0.0,257.44,,265.0,265.0,-0.878,2.932,3.907,23.632
10234.0,2.565,0.583,-35.209,1.732,9.551,5.174,35.648,4.903,-9.282,-2.753,0.0,37.3,38.3,9.412,1.778,-1.654,0.08,-2.251,-0.967,-3.163,26.296,0.0,257.44,,265.0,265.0,-1.021,2.926,3.837,23.575
10234.5,3.166,0.792,-34.577,1.804,9.539,5.174,35.648,4.903,-9.282,-2.753,0.0,37.3,38.3,9.581,1.548,-1.644,0.053,-2.161,-0.785,-3.163,26.296,0.0,257.04,,265.0,265.0,-1.198,2.92,3.781,23.548
10235.0,3.166,0.792,-34.577,1.804,9.539,5.174,35.648,4.903,-9.282,-2.753,0.0,37.3,38.3,9.581,1.548,-1.449,0.165,-1.823,-0.662,-3.163,26.296,0.0,257.04,,265.0,265.0,-1.134,2.924,3.623,23.492
10235.5,3.166,0.792,-34.577,1.804,9.539,5.174,35.648,4.903,-9.282,-2.753,0.0,37.3,38.3,9.581,1.548,-1.195,0.148,-1.637,-0.647,-3.163,26.296,0.0,257.24,,265.0,265.0,-0.942,2.928,3.595,23.487
10236.0,3.166,0.792,-34.577,1.804,9.539,5.174,35.648,4.903,-9.282,-2.753,0.0,37.3,38.3,9.581,1.548,-1.37,0.066,-1.932,-0.863,-3.163,26.296,0.0,257.24,,265.0,265.0,-0.833,2.932,3.592,23.451
10236.5,3.166,0.792,-34.577,1.804,9.539,5.185,35.659,4.911,-9.271,-2.763,0.0,37.357,38.305,9.581,1.548,-1.486,0.114,-2.141,-0.875,-3.161,26.303,0.0,257.04,,265.0,265.0,-1.025,2.936,3.594,23.424
10237.0,3.166,0.792,-34.577,1.804,9.539,5.185,35.659,4.911,-9.271,-2.763,0.0,37.4,38.3,9.581,1.548,-1.452,0.153,-2.142,-0.722,-3.161,26.303,0.0,257.04,,265.0,265.0,-1.097,2.939,3.585,23.405
10237.5,3.166,0.792,-34.577,1.804,9.539,5.185,35.659,4.911,-9.271,-2.763,0.0,37.4,38.3,9.581,1.548,-1.378,0.243,-1.9,-0.54,-3.161,26.303,0.0,256.44,,265.0,265.0,-1.041,2.943,3.573,23.339
10238.0,3.283,0.873,-33.067,1.756,9.525,5.185,35.659,4.911,-9.271,-2.763,0.0,37.4,38.3,9.674,1.638,-1.206,0.243,-1.768,-0.563,-3.161,26.303,0.0,256.44,,265.0,265.0,-0.894,2.947,3.557,23.394
10238.5,3.283,0.873,-33.067,1.756,9.525,5.185,35.659,4.911,-9.271,-2.763,0.0,37.4,38.3,9.674,1.638,-1.276,0.216,-1.91,-0.696,-3.161,26.303,0.0,257.34,,265.0,265.0,-0.823,2.952,3.63,23.467
10239.0,3.283,0.873,-33.067,1.756,9.525,5.185,35.659,4.911,-9.271,-2.763,0.0,37.4,38.3,9.674,1.638,-1.467,0.271,-2.222,-0.724,-3.161,26.303,0.0,257.34,,265.0,265.0,-0.917,2.958,3.666,23.472
10239.5,3.283,0.873,-33.067,1.756,9.525,5.185,35.659,4.911,-9.271,-2.763,0.0,37.4,38.3,9.674,1.638,-1.478,0.26,-2.13,-0.599,-3.161,26.303,0.0,257.34,,265.0,265.0,-1.036,2.963,3.669,23.475
10240.0,3.283,0.873,-33.067,1.756,9.525,5.184,35.679,4.909,-9.263,-2.769,0.0,37.366,38.301,9.674,1.638,-1.12,0.254,-1.668,-0.503,-3.162,26.293,0.0,257.34,,265.0,265.0,-0.987,2.968,3.636,23.509
10240.5,3.283,0.873,-33.067,1.756,9.525,5.184,35.679,4.909,-9.263,-2.769,0.0,37.4,38.3,9.674,1.638,-1.081,0.326,-1.687,-0.538,-3.162,26.293,0.0,257.64,,265.0,265.0,-0.759,2.973,3.654,23.541
10241.0,2.934,0.667,-35.209,1.663,9.54,5.184,35.679,4.909,-9.263,-2.769,0.0,37.4,38.3,9.562,1.77,-1.266,0.485,-2.109,-0.458,-3.162,26.293,0.0,257.64,,265.0,265.0,-0.745,2.978,3.699,23.478
10241.5,2.934,0.667,-35.209,1.663,9.54,5.184,35.679,4.909,-9.263,-2.769,0.0,37.4,38.3,9.562,1.77,-1.413,0.573,-2.399,-0.439,-3.162,26.293,0.0,258.34,,265.0,265.0,-0.837,2.978,3.774,23.482
10242.0,2.934,0.667,-35.209,1.663,9.54,5.184,35.679,4.909,-9.263,-2.769,0.0,37.4,38.3,9.562,1.77,-1.415,0.561,-2.327,-0.407,-3.162,26.293,0.0,258.34,,265.0,265.0,-0.919,2.977,3.84,23.539
10242.5,2.934,0.667,-35.209,1.663,9.54,5.184,35.679,4.909,-9.263,-2.769,0.0,37.4,38.3,9.562,1.77,-1.219,0.584,-2.067,-0.321,-3.162,26.293,0.0,258.34,,265.0,265.0,-0.897,2.976,3.84,23.559
10243.0,2.934,0.667,-35.209,1.663,9.54,5.19,35.639,4.9,-9.245,-2.769,0.0,37.384,38.335,9.562,1.77,-1.086,0.669,-1.99,-0.296,-3.161,26.303,0.0,258.34,,265.0,265.0,-0.756,2.976,3.878,23.563
10243.5,2.934,0.667,-35.209,1.663,9.54,5.19,35.639,4.9,-9.245,-2.769,0.0,37.4,38.3,9.562,1.77,-1.248,0.763,-2.272,-0.275,-3.161,26.303,0.0,257.74,,265.0,265.0,-0.676,2.975,3.945,23.569
10244.0,2.934,0.667,-35.209,1.663,9.54,5.19,35.639,4.9,-9.245,-2.769,0.0,37.4,38.3,9.562,1.77,-1.402,0.747,-2.52,-0.283,-3.161,26.303,0.0,257.74,,265.0,265.0,-0.758,2.974,4.009,23.594
10244.5,3.091,0.713,-35.209,1.695,9.555,5.19,35.639,4.9,-9.245,-2.769,0.0,37.4,38.3,9.574,1.642,-1.409,0.762,-2.366,-0.21,-3.161,26.303,0.0,258.64,,265.0,265.0,-0.864,2.974,4.043,23.601
10245.0,3.091,0.713,-35.209,1.695,9.555,5.19,35.639,4.9,-9.245,-2.769,0.0,37.4,38.3,9.574,1.642,-1.231,0.756,-2.076,-0.122,-3.161,26.303,0.0,258.64,,265.0,265.0,-0.806,2.976,4.039,23.629
10245.5,3.091,0.713,-35.209,1.695,9.555,5.19,35.639,4.9,-9.245,-2.769,0.0,37.4,38.3,9.574,1.642,-1.007,0.794,-1.976,-0.117,-3.161,26.303,0.0,257.94,,265.0,265.0,-0.668,2.977,4.116,23.623
10246.0,3.091,0.713,-35.209,1.695,9.555,5.19,35.639,4.9,-9.245,-2.769,0.0,37.4,38.3,9.574,1.642,-1.143,0.858,-2.199,-0.156,-3.161,26.303,0.0,257.94,,265.0,265.0,-0.576,2.979,4.156,23.578
10246.5,3.091,0.713,-35.209,1.695,9.555,5.179,35.659,4.909,-9.259,-2.774,0.0,37.401,38.372,9.574,1.642,-1.445,0.882,-2.731,-0.183,-3.156,26.293,0.0,257.24,,265.0,265.0,-0.66,2.981,4.203,23.612
10247.0,3.091,0.713,-35.209,1.695,9.555,5.179,35.659,4.909,-9.259,-2.774,0.0,37.4,38.4,9.574,1.642,-1.449,0.835,-2.584,-0.127,-3.156,26.293,0.0,257.24,,265.0,265.0,-0.869,2.983,4.252,23.5
10247.5,2.748,0.751,-33.989,1.786,9.519,5.179,35.659,4.909,-9.259,-2.774,0.0,37.4,38.4,9.648,1.625,-1.204,0.934,-2.33,-0.021,-3.156,26.293,0.0,257.54,,265.0,265.0,-0.831,2.985,4.237,23.481
10248.0,2.748,0.751,-33.989,1.786,9.519,5.179,35.659,4.909,-9.259,-2.774,0.0,37.4,38.4,9.648,1.625,-1.079,0.918,-2.143,-0.052,-3.156,26.293,0.0,257.54,,265.0,265.0,-0.655,2.981,4.257,23.439
10248.5,2.748,0.751,-33.989,1.786,9.519,5.179,35.659,4.909,-9.259,-2.774,0.0,37.4,38.4,9.648,1.625,-1.118,0.961,-2.212,-0.039,-3.156,26.293,0.0,257.44,,265.0,265.0,-0.589,2.977,4.289,23.387
10249.0,2.748,0.751,-33.989,1.786,9.519,5.179,35.659,4.909,-9.259,-2.774,0.0,37.4,38.4,9.648,1.625,-1.239,1.026,-2.439,-0.033,-3.156,26.293,0.0,257.44,,265.0,265.0,-0.602,2.973,4.382,23.41
10249.5,2.748,0.751,-33.989,1.786,9.519,5.193,35.699,4.915,-9.267,-2.76,0.0,37.411,38.457,9.648,1.625,-1.363,1.051,-2.599,0.008,-3.162,26.304,0.0,257.94,,265.0,265.0,-0.672,2.97,4.418,23.448
10250.0,2.748,0.751,-33.989,1.786,9.519,5.193,35.699,4.915,-9.267,-2.76,0.0,37.4,38.5,9.648,1.625,-1.148,0.985,-2.156,0.055,-3.162,26.304,0.0,257.94,,265.0,265.0,-0.726,2.966,4.397,23.435
10250.5,2.748,0.751,-33.989,1.786,9.519,5.193,35.699,4.915,-9.267,-2.76,0.0,37.4,38.5,9.648,1.625,-0.913,1.056,-1.926,0.087,-3.162,26.304,0.0,258.14,,265.0,265.0,-0.566,2.962,4.402,23.369
10251.0,2.986,0.741,-34.692,1.65,9.526,5.193,35.699,4.915,-9.267,-2.76,0.0,37.4,38.5,9.63,1.734,-0.946,1.179,-2.049,0.206,-3.162,26.304,0.0,258.14,,265.0,265.0,-0.424,2.959,4.439,23.291
10251.5,2.986,0.741,-34.692,1.65,9.526,5.193,35.699,4.915,-9.267,-2.76,0.0,37.4,38.5,9.63,1.734,-1.066,1.284,-2.294,0.247,-3.162,26.304,0.0,257.74,,265.0,265.0,-0.402,2.959,4.516,23.215
10252.0,2.986,0.741,-34.692,1.65,9.526,5.193,35.699,4.915,-9.267,-2.76,0.0,37.4,38.5,9.63,1.734,-1.172,1.316,-2.505,0.276,-3.162,26.304,0.0,257.74,,265.0,265.0,-0.457,2.96,4.578,23.283
10252.5,2.986,0.741,-34.692,1.65,9.526,5.193,35.699,4.915,-9.267,-2.76,0.0,37.4,38.5,9.63,1.734,-1.162,1.305,-2.359,0.26,-3.162,26.304,0.0,257.44,,265.0,265.0,-0.521,2.96,4.611,23.279
10253.0,2.986,0.741,-34.692,1.65,9.526,5.196,35.725,4.892,-9.29,-2.753,0.0,37.429,38.429,9.63,1.734,-1.017,1.298,-2.004,0.315,-3.165,26.312,0.0,257.44,,265.0,265.0,-0.489,2.961,4.648,23.287
10253.5,2.986,0.741,-34.692,1.65,9.526,5.196,35.725,4.892,-9.29,-2.753,0.0,37.4,38.4,9.63,1.734,-0.864,1.467,-1.968,0.479,-3.165,26.312,0.0,257.04,,265.0,265.0,-0.352,2.961,4.723,23.302
10254.0,2.57,0.723,-33.85,1.747,9.507,5.196,35.725,4.892,-9.29,-2.753,0.0,37.4,38.4,9.652,1.678,-0.952,1.489,-2.21,0.346,-3.165,26.312,0.0,257.04,,265.0,265.0,-0.221,2.961,4.774,23.374
10254.5,2.57,0.723,-33.85,1.747,9.507,5.196,35.725,4.892,-9.29,-2.753,0.0,37.4,38.4,9.652,1.678,-1.296,1.142,-2.343,-0.012,-3.165,26.312,0.0,258.44,,265.0,265.0,-0.332,2.955,4.775,23.443
10255.0,2.57,0.723,-33.85,1.747,9.507,5.196,35.725,4.892,-9.29,-2.753,0.0,37.4,38.4,9.652,1.678,-1.205,1.025,-2.221,-0.04,-3.165,26.312,0.0,258.44,,265.0,265.0,-0.627,2.949,4.726,23.53
10255.5,2.57,0.723,-33.85,1.747,9.507,5.196,35.725,4.892,-9.29,-2.753,0.0,37.4,38.4,9.652,1.678,-1.085,0.943,-2.028,0.005,-3.165,26.312,0.0,257.34,,265.0,265.0,-0.61,2.942,4.642,23.567
10256.0,2.57,0.723,-33.85,1.747,9.507,5.22,35.687,4.89,-9.326,-2.785,0.0,37.437,38.399,9.652,1.678,-1.031,0.857,-1.831,-0.088,-3.169,26.29,0.0,257.34,,265.0,265.0,-0.541,2.936,4.545,23.676
10256.5,2.57,0.723,-33.85,1.747,9.507,5.22,35.687,4.89,-9.326,-2.785,0.0,37.4,38.4,9.652,1.678,-1.099,0.854,-1.991,-0.19,-3.169,26.29,0.0,257.74,,265.0,265.0,-0.523,2.93,4.519,23.722
10257.0,2.57,0.723,-33.85,1.747,9.507,5.22,35.687,4.89,-9.326,-2.785,0.0,37.4,38.4,9.652,1.678,-1.407,0.843,-2.398,-0.278,-3.169,26.29,0.0,257.74,,265.0,265.0,-0.606,2.924,4.507,23.754
10257.5,2.957,0.778,-34.256,1.769,9.505,5.22,35.687,4.89,-9.326,-2.785,0.0,37.4,38.4,9.61,1.729,-1.439,0.774,-2.279,-0.262,-3.169,26.29,0.0,257.94,,265.0,265.0,-0.81,2.919,4.489,23.724
10258.0,2.957,0.778,-34.256,1.769,9.505,5.22,35.687,4.89,-9.326,-2.785,0.0,37.4,38.4,9.61,1.729,-1.184,0.72,-2.0,-0.196,-3.169,26.29,0.0,257.94,,265.0,265.0,-0.801,2.919,4.429,23.776
10258.5,2.957,0.778,-34.256,1.769,9.505,5.22,35.687,4.89,-9.326,-2.785,0.0,37.4,38.4,9.61,1.729,-0.95,0.695,-1.808,-0.252,-3.169,26.29,0.0,258.14,,265.0,265.0,-0.665,2.92,4.358,23.807
10259.0,2.957,0.778,-34.256,1.769,9.505,5.22,35.687,4.89,-9.326,-2.785,0.0,37.4,38.4,9.61,1.729,-1.04,0.731,-1.9,-0.268,-3.169,26.29,0.0,258.14,,265.0,265.0,-0.579,2.92,4.352,23.837
10259.5,2.957,0.778,-34.256,1.769,9.505,5.237,35.674,4.915,-9.297,-2.781,0.0,37.462,38.439,9.61,1.729,-1.239,0.635,-2.188,-0.538,-3.164,26.293,0.0,258.14,,265.0,265.0,-0.619,2.921,4.192,23.783
10260.0,2.957,0.778,-34.256,1.769,9.505,5.237,35.674,4.915,-9.297,-2.781,0.0,37.5,38.4,9.61,1.729,-1.423,-0.067,-1.864,-0.923,-3.164,26.293,0.0,258.14,,265.0,265.0,-0.832,2.922,3.945,23.751
10260.5,3.283,0.848,-34.194,1.737,9.461,5.237,35.674,4.915,-9.297,-2.781,0.0,37.5,38.4,9.762,1.705,-0.723,-0.002,-0.997,-0.762,-3.164,26.293,0.0,257.74,,265.0,265.0,-1.069,2.922,3.717,23.844
10261.0,3.283,0.848,-34.194,1.737,9.461,5.237,35.674,4.915,-9.297,-2.781,0.0,37.5,38.4,9.762,1.705,-0.732,-0.114,-0.931,-0.882,-3.164,26.293,0.0,257.74,,265.0,265.0,-0.621,2.928,3.558,23.838
10261.5,3.283,0.848,-34.194,1.737,9.461,5.237,35.674,4.915,-9.297,-2.781,0.0,37.5,38.4,9.762,1.705,-0.895,-0.335,-1.031,-1.147,-3.164,26.293,0.0,258.34,,265.0,265.0,-0.665,2.934,3.46,23.813
10262.0,3.283,0.848,-34.194,1.737,9.461,5.237,35.674,4.915,-9.297,-2.781,0.0,37.5,38.4,9.762,1.705,-1.159,-0.579,-1.108,-1.408,-3.164,26.293,0.0,258.34,,265.0,265.0,-0.852,2.94,3.385,23.82
10262.5,3.283,0.848,-34.194,1.737,9.461,5.229,35.704,4.913,-9.317,-2.767,0.0,37.475,38.442,9.762,1.705,-1.341,-0.695,-1.322,-1.537,-3.171,26.302,0.0,258.44,,265.0,265.0,-1.064,2.945,3.297,23.724
10263.0,3.283,0.848,-34.194,1.737,9.461,5.229,35.704,4.913,-9.317,-2.767,0.0,37.5,38.4,9.762,1.705,-0.93,-0.667,-1.141,-1.309,-3.171,26.302,0.0,258.44,,265.0,265.0,-1.224,2.951,3.038,23.815
10263.5,3.171,0.853,-34.021,1.796,9.496,5.229,35.704,4.913,-9.317,-2.767,0.0,37.5,38.4,9.61,1.579,-0.873,-0.434,-1.074,-1.027,-3.171,26.302,0.0,258.54,,265.0,265.0,-1.012,2.956,2.979,23.778
10264.0,3.171,0.853,-34.021,1.796,9.496,5.229,35.704,4.913,-9.317,-2.767,0.0,37.5,38.4,9.61,1.579,-0.991,-0.552,-1.06,-1.211,-3.171,26.302,0.0,258.54,,265.0,265.0,-0.852,2.96,2.912,23.722
10264.5,3.171,0.853,-34.021,1.796,9.496,5.229,35.704,4.913,-9.317,-2.767,0.0,37.5,38.4,9.61,1.579,-1.405,-0.684,-1.445,-1.557,-3.171,26.302,0.0,258.64,,265.0,265.0,-0.954,2.963,2.906,23.721
10265.0,3.171,0.853,-34.021,1.796,9.496,5.229,35.704,4.913,-9.317,-2.767,0.0,37.5,38.4,9.61,1.579,-1.649,-0.749,-1.63,-1.652,-3.171,26.302,0.0,258.64,,265.0,265.0,-1.273,2.967,2.89,23.692
10265.5,3.171,0.853,-34.021,1.796,9.496,5.229,35.704,4.913,-9.317,-2.767,0.0,37.5,38.4,9.61,1.579,-1.636,-0.761,-1.516,-1.59,-3.171,26.302,0.0,257.74,,265.0,265.0,-1.42,2.97,2.826,23.685
10266.0,3.171,0.853,-34.021,1.796,9.496,5.228,35.753,4.945,-9.302,-2.767,0.0,37.5,38.508,9.61,1.579,-1.234,-0.647,-1.306,-1.268,-3.169,26.305,0.0,257.74,,265.0,265.0,-1.376,2.973,2.716,23.659
10266.5,3.171,0.853,-34.021,1.796,9.496,5.228,35.753,4.945,-9.302,-2.767,0.0,37.5,38.5,9.61,1.579,-0.851,-0.668,-1.14,-1.154,-3.169,26.305,0.0,258.24,,265.0,265.0,-1.114,2.977,2.603,23.664
10267.0,2.685,0.667,-35.135,1.742,9.575,5.228,35.753,4.945,-9.302,-2.767,0.0,37.5,38.5,9.509,1.604,-1.03,-0.754,-1.272,-1.474,-3.169,26.305,0.0,258.24,,265.0,265.0,-0.953,2.98,2.63,23.674
10267.5,2.685,0.667,-35.135,1.742,9.575,5.228,35.753,4.945,-9.302,-2.767,0.0,37.5,38.5,9.509,1.604,-1.342,-0.787,-1.497,-1.536,-3.169,26.305,0.0,257.54,,265.0,265.0,-1.132,2.975,2.639,23.766
10268.0,2.685,0.667,-35.135,1.742,9.575,5.228,35.753,4.945,-9.302,-2.767,0.0,37.5,38.5,9.509,1.604,-1.273,-0.733,-1.402,-1.278,-3.169,26.305,0.0,257.54,,265.0,265.0,-1.29,2.97,2.555,23.869
10268.5,2.685,0.667,-35.135,1.742,9.575,5.228,35.753,4.945,-9.302,-2.767,0.0,37.5,38.5,9.509,1.604,-1.017,-0.82,-1.269,-1.442,-3.169,26.305,0.0,258.04,,265.0,265.0,-1.172,2.965,2.477,23.927
10269.0,2.685,0.667,-35.135,1.742,9.575,5.23,35.724,4.919,-9.383,-2.782,0.0,37.516,38.478,9.509,1.604,-1.207,-0.862,-1.445,-1.595,-3.172,26.302,0.0,258.04,,265.0,265.0,-1.137,2.961,2.486,23.867
10269.5,2.685,0.667,-35.135,1.742,9.575,5.23,35.724,4.919,-9.383,-2.782,0.0,37.5,38.5,9.509,1.604,-1.517,-0.936,-1.641,-1.732,-3.172,26.302,0.0,258.34,,265.0,265.0,-1.277,2.956,2.508,23.86
10270.0,2.386,0.654,-33.13,1.692,9.506,5.23,35.724,4.919,-9.383,-2.782,0.0,37.5,38.5,9.678,1.681,-1.63,-0.948,-1.78,-1.756,-3.172,26.302,0.0,258.34,,265.0,265.0,-1.456,2.952,2.489,23.848
10270.5,2.386,0.654,-33.13,1.692,9.506,5.23,35.724,4.919,-9.383,-2.782,0.0,37.5,38.5,9.678,1.681,-1.612,-0.886,-1.77,-1.514,-3.172,26.302,0.0,257.54,,265.0,265.0,-1.528,2.943,2.437,23.878
10271.0,2.386,0.654,-33.13,1.692,9.506,5.23,35.724,4.919,-9.383,-2.782,0.0,37.5,38.5,9.678,1.681,-1.428,-0.697,-1.448,-1.318,-3.172,26.302,0.0,257.54,,265.0,265.0,-1.445,2.933,2.41,23.895
10271.5,2.386,0.654,-33.13,1.692,9.506,5.23,35.724,4.919,-9.383,-2.782,0.0,37.5,38.5,9.678,1.681,-1.462,-0.791,-1.618,-1.533,-3.172,26.302,0.0,258.14,,265.0,265.0,-1.223,2.925,2.443,23.927
10272.0,2.386,0.654,-33.13,1.692,9.506,5.23,35.724,4.919,-9.383,-2.782,0.0,37.5,38.5,9.678,1.681,-1.628,-0.961,-1.637,-1.699,-3.172,26.302,0.0,258.14,,265.0,265.0,-1.351,2.916,2.462,23.907
10272.5,2.386,0.654,-33.13,1.692,9.506,5.198,35.714,4.908,-9.365,-2.792,0.0,37.525,38.512,9.678,1.681,-1.625,-0.928,-1.836,-1.729,-3.185,26.302,0.0,257.24,,265.0,265.0,-1.481,2.907,2.489,23.884
10273.0,2.386,0.654,-33.13,1.692,9.506,5.198,35.714,4.908,-9.365,-2.792,0.0,37.5,38.5,9.678,1.681,-1.477,-1.011,-1.635,-1.681,-3.185,26.302,0.0,257.24,,265.0,265.0,-1.53,2.898,2.433,23.89
10273.5,3.05,0.735,-35.209,1.742,9.512,5.198,35.714,4.908,-9.365,-2.792,0.0,37.5,38.5,9.615,1.793,-1.22,-0.928,-1.54,-1.495,-3.185,26.302,0.0,257.54,,265.0,265.0,-1.451,2.89,2.376,23.86
10274.0,3.05,0.735,-35.209,1.742,9.512,5.198,35.714,4.908,-9.365,-2.792,0.0,37.5,38.5,9.615,1.793,-1.412,-0.957,-1.622,-1.568,-3.185,26.302,0.0,257.54,,265.0,265.0,-1.296,2.893,2.382,23.84
10274.5,3.05,0.735,-35.209,1.742,9.512,5.198,35.714,4.908,-9.365,-2.792,0.0,37.5,38.5,9.615,1.793,-1.525,-0.988,-1.695,-1.711,-3.185,26.302,0.0,257.34,,265.0,265.0,-1.39,2.895,2.39,23.776
10275.0,3.05,0.735,-35.209,1.742,9.512,5.198,35.714,4.908,-9.365,-2.792,0.0,37.5,38.5,9.615,1.793,-1.821,-0.999,-1.926,-1.751,-3.185,26.302,0.0,257.34,,265.0,265.0,-1.48,2.898,2.397,23.797
10275.5,3.05,0.735,-35.209,1.742,9.512,5.214,35.733,4.932,-9.372,-2.78,0.0,37.532,38.579,9.615,1.793,-1.804,-0.836,-1.833,-1.553,-3.176,26.304,0.0,256.94,,265.0,265.0,-1.624,2.9,2.406,23.826
10276.0,3.05,0.735,-35.209,1.742,9.512,5.214,35.733,4.932,-9.372,-2.78,0.0,37.5,38.6,9.615,1.793,-1.516,-0.822,-1.666,-1.485,-3.176,26.304,0.0,256.94,,265.0,265.0,-1.507,2.903,2.353,23.877
10276.5,2.622,0.714,-34.288,1.756,9.493,5.214,35.733,4.932,-9.372,-2.78,0.0,37.5,38.6,9.613,1.761,-1.278,-0.868,-1.588,-1.504,-3.176,26.304,0.0,257.84,,265.0,265.0,-1.372,2.905,2.321,23.862
10277.0,2.622,0.714,-34.288,1.756,9.493,5.214,35.733,4.932,-9.372,-2.78,0.0,37.5,38.6,9.613,1.761,-1.407,-0.856,-1.772,-1.587,-3.176,26.304,0.0,257.84,,265.0,265.0,-1.309,2.9,2.414,23.865
10277.5,2.622,0.714,-34.288,1.756,9.493,5.214,35.733,4.932,-9.372,-2.78,0.0,37.5,38.6,9.613,1.761,-1.646,-0.902,-1.936,-1.713,-3.176,26.304,0.0,257.34,,265.0,265.0,-1.406,2.891,2.415,23.819
10278.0,2.622,0.714,-34.288,1.756,9.493,5.214,35.733,4.932,-9.372,-2.78,0.0,37.5,38.6,9.613,1.761,-1.727,-0.953,-2.004,-1.732,-3.176,26.304,0.0,257.34,,265.0,265.0,-1.549,2.891,2.423,23.815
10278.5,2.622,0.714,-34.288,1.756,9.493,5.214,35.733,4.932,-9.372,-2.78,0.0,37.5,38.6,9.613,1.761,-1.689,-0.696,-1.855,-1.371,-3.176,26.304,0.0,257.64,,265.0,265.0,-1.604,2.887,2.405,23.831
10279.0,2.622,0.714,-34.288,1.756,9.493,5.218,35.732,4.889,-9.329,-2.797,0.0,37.539,38.612,9.613,1.761,-1.458,-0.683,-1.678,-1.32,-3.188,26.296,0.0,257.64,,265.0,265.0,-1.403,2.883,2.388,23.84
10279.5,2.622,0.714,-34.288,1.756,9.493,5.218,35.732,4.889,-9.329,-2.797,0.0,37.5,38.6,9.613,1.761,-1.309,-0.755,-1.635,-1.426,-3.188,26.296,0.0,257.04,,265.0,265.0,-1.285,2.878,2.393,23.84
10280.0,2.963,0.743,-35.113,1.745,9.568,5.218,35.732,4.889,-9.329,-2.797,0.0,37.5,38.6,9.541,1.64,-1.513,-0.782,-1.844,-1.518,-3.188,26.296,0.0,257.04,,265.0,265.0,-1.281,2.874,2.448,23.849
10280.5,2.963,0.743,-35.113,1.745,9.568,5.218,35.732,4.889,-9.329,-2.797,0.0,37.5,38.6,9.541,1.64,-1.778,-0.866,-2.016,-1.655,-3.188,26.296,0.0,257.44,,265.0,265.0,-1.414,2.876,2.502,23.842
10281.0,2.963,0.743,-35.113,1.745,9.568,5.218,35.732,4.889,-9.329,-2.797,0.0,37.5,38.6,9.541,1.64,-1.795,-0.86,-2.078,-1.686,-3.188,26.296,0.0,257.44,,265.0,265.0,-1.579,2.877,2.496,23.852
10281.5,2.963,0.743,-35.113,1.745,9.568,5.218,35.732,4.889,-9.329,-2.797,0.0,37.5,38.6,9.541,1.64,-1.491,-0.831,-1.864,-1.435,-3.188,26.296,0.0,256.94,,265.0,265.0,-1.605,2.879,2.447,23.872
10282.0,2.963,0.743,-35.113,1.745,9.568,5.247,35.735,4.917,-9.285,-2.78,0.0,37.565,38.589,9.541,1.64,-1.431,-0.665,-1.609,-1.257,-3.184,26.294,0.0,256.94,,265.0,265.0,-1.405,2.88,2.467,23.877
10282.5,2.963,0.743,-35.113,1.745,9.568,5.247,35.735,4.917,-9.285,-2.78,0.0,37.6,38.6,9.541,1.64,-1.484,-0.743,-1.762,-1.465,-3.184,26.294,0.0,257.44,,265.0,265.0,-1.241,2.881,2.48,23.874
10283.0,2.959,0.768,-34.059,1.703,9.439,5.247,35.735,4.917,-9.285,-2.78,0.0,37.6,38.6,9.761,1.734,-1.771,-0.853,-1.959,-1.652,-3.184,26.294,0.0,257.44,,265.0,265.0,-1.364,2.883,2.522,23.855
10283.5,2.959,0.768,-34.059,1.703,9.439,5.247,35.735,4.917,-9.285,-2.78,0.0,37.6,38.6,9.761,1.734,-1.735,-0.905,-1.94,-1.668,-3.184,26.294,0.0,256.94,,265.0,265.0,-1.559,2.884,2.533,23.858
10284.0,2.959,0.768,-34.059,1.703,9.439,5.247,35.735,4.917,-9.285,-2.78,0.0,37.6,38.6,9.761,1.734,-1.438,-0.813,-1.82,-1.449,-3.184,26.294,0.0,256.94,,265.0,265.0,-1.562,2.885,2.478,23.815
10284.5,2.959,0.768,-34.059,1.703,9.439,5.247,35.735,4.917,-9.285,-2.78,0.0,37.6,38.6,9.761,1.734,-1.384,-0.696,-1.725,-1.227,-3.184,26.294,0.0,257.34,,265.0,265.0,-1.38,2.886,2.449,23.768
10285.0,2.959,0.768,-34.059,1.703,9.439,5.247,35.735,4.917,-9.285,-2.78,0.0,37.6,38.6,9.761,1.734,-1.314,-0.779,-1.495,-1.345,-3.184,26.294,0.0,257.34,,265.0,265.0,-1.258,2.887,2.474,23.738
10285.5,2.959,0.768,-34.059,1.703,9.439,5.19,35.721,4.918,-9.254,-2.771,0.0,37.578,38.604,9.761,1.734,-1.659,-0.81,-1.787,-1.57,-3.184,26.299,0.0,257.34,,265.0,265.0,-1.233,2.889,2.528,23.668
10286.0,2.959,0.768,-34.059,1.703,9.439,5.19,35.721,4.918,-9.254,-2.771,0.0,37.6,38.6,9.761,1.734,-1.597,-0.683,-1.789,-1.417,-3.184,26.299,0.0,257.34,,265.0,265.0,-1.456,2.89,2.534,23.667
10286.5,2.37,0.615,-34.178,1.692,9.423,5.19,35.721,4.918,-9.254,-2.771,0.0,37.6,38.6,9.737,1.697,-1.318,-0.569,-1.699,-1.148,-3.184,26.299,0.0,257.14,,265.0,265.0,-1.371,2.891,2.499,23.596
10287.0,2.37,0.615,-34.178,1.692,9.423,5.19,35.721,4.918,-9.254,-2.771,0.0,37.6,38.6,9.737,1.697,-1.201,-0.475,-1.511,-0.996,-3.184,26.299,0.0,257.14,,265.0,265.0,-1.184,2.882,2.509,23.538
10287.5,2.37,0.615,-34.178,1.692,9.423,5.19,35.721,4.918,-9.254,-2.771,0.0,37.6,38.6,9.737,1.697,-1.134,-0.6,-1.385,-1.164,-3.184,26.299,0.0,257.04,,265.0,265.0,-1.046,2.874,2.581,23.545
10288.0,2.37,0.615,-34.178,1.692,9.423,5.19,35.721,4.918,-9.254,-2.771,0.0,37.6,38.6,9.737,1.697,-1.335,-0.616,-1.663,-1.373,-3.184,26.299,0.0,257.04,,265.0,265.0,-1.071,2.866,2.642,23.524
10288.5,2.37,0.615,-34.178,1.692,9.423,5.17,35.726,4.906,-9.213,-2.791,0.0,37.577,38.541,9.737,1.697,-1.548,-0.594,-1.953,-1.457,-3.189,26.301,0.0,257.64,,265.0,265.0,-1.247,2.858,2.659,23.538
10289.0,2.37,0.615,-34.178,1.692,9.423,5.17,35.726,4.906,-9.213,-2.791,0.0,37.6,38.5,9.737,1.697,-1.117,-0.481,-1.512,-1.049,-3.189,26.301,0.0,257.64,,265.0,265.0,-1.388,2.85,2.608,23.57
10289.5,3.257,0.783,-35.209,1.676,9.606,5.17,35.726,4.906,-9.213,-2.791,0.0,37.6,38.5,9.52,1.609,-0.899,-0.42,-1.198,-0.823,-3.189,26.301,0.0,257.64,,265.0,265.0,-1.04,2.842,2.574,23.585
10290.0,3.257,0.783,-35.209,1.676,9.606,5.17,35.726,4.906,-9.213,-2.791,0.0,37.6,38.5,9.52,1.609,-0.944,-0.431,-1.361,-1.091,-3.189,26.301,0.0,257.64,,265.0,265.0,-0.835,2.849,2.614,23.687
10290.5,3.257,0.783,-35.209,1.676,9.606,5.17,35.726,4.906,-9.213,-2.791,0.0,37.6,38.5,9.52,1.609,-1.305,-0.454,-1.692,-1.262,-3.189,26.301,0.0,257.34,,265.0,265.0,-0.957,2.855,2.708,23.717
10291.0,3.257,0.783,-35.209,1.676,9.606,5.17,35.726,4.906,-9.213,-2.791,0.0,37.6,38.5,9.52,1.609,-1.554,-0.472,-2.032,-1.306,-3.189,26.301,0.0,257.34,,265.0,265.0,-1.178,2.862,2.766,23.815
10291.5,3.257,0.783,-35.209,1.676,9.606,5.197,35.766,4.918,-9.172,-2.781,0.0,37.595,38.574,9.52,1.609,-1.418,-0.392,-1.747,-0.894,-3.175,26.305,0.0,257.24,,265.0,265.0,-1.341,2.868,2.713,23.828
10292.0,3.257,0.783,-35.209,1.676,9.606,5.197,35.766,4.918,-9.172,-2.781,0.0,37.6,38.6,9.52,1.609,-0.843,-0.161,-1.192,-0.715,-3.175,26.305,0.0,257.24,,265.0,265.0,-1.113,2.875,2.728,23.856
10292.5,3.257,0.783,-35.209,1.676,9.606,5.197,35.766,4.918,-9.172,-2.781,0.0,37.6,38.6,9.52,1.609,-0.888,-0.286,-1.338,-1.005,-3.175,26.305,0.0,257.14,,265.0,265.0,-0.728,2.881,2.799,23.92
10293.0,2.696,0.653,-35.209,1.692,9.665,5.197,35.766,4.918,-9.172,-2.781,0.0,37.6,38.6,9.502,1.646,-1.19,-0.403,-1.507,-1.172,-3.175,26.305,0.0,257.14,,265.0,265.0,-0.879,2.887,2.851,23.912
10293.5,2.696,0.653,-35.209,1.692,9.665,5.197,35.766,4.918,-9.172,-2.781,0.0,37.6,38.6,9.502,1.646,-1.465,-0.371,-1.872,-1.226,-3.175,26.305,0.0,256.74,,265.0,265.0,-1.068,2.884,2.91,23.865
10294.0,2.696,0.653,-35.209,1.692,9.665,5.197,35.766,4.918,-9.172,-2.781,0.0,37.6,38.6,9.502,1.646,-1.271,-0.423,-1.636,-1.002,-3.175,26.305,0.0,256.74,,265.0,265.0,-1.234,2.881,2.897,23.898
10294.5,2.696,0.653,-35.209,1.692,9.665,5.197,35.766,4.918,-9.172,-2.781,0.0,37.6,38.6,9.502,1.646,-0.755,-0.166,-1.086,-0.652,-3.175,26.305,0.0,258.04,,265.0,265.0,-1.083,2.878,2.832,23.906
10295.0,2.696,0.653,-35.209,1.692,9.665,5.2,35.73,4.868,-9.145,-2.779,0.0,37.605,38.572,9.502,1.646,-0.697,-0.164,-1.057,-0.712,-3.186,26.304,0.0,258.04,,265.0,265.0,-0.665,2.875,2.894,23.822
10295.5,2.696,0.653,-35.209,1.692,9.665,5.2,35.73,4.868,-9.145,-2.779,0.0,37.6,38.6,9.502,1.646,-1.016,-0.186,-1.288,-0.872,-3.186,26.304,0.0,257.54,,265.0,265.0,-0.657,2.872,2.956,23.779
10296.0,2.792,0.632,-35.209,1.711,9.576,5.2,35.73,4.868,-9.145,-2.779,0.0,37.6,38.6,9.514,1.68,-1.274,-0.267,-1.715,-1.049,-3.186,26.304,0.0,257.54,,265.0,265.0,-0.841,2.869,2.999,23.741
10296.5,2.792,0.632,-35.209,1.711,9.576,5.2,35.73,4.868,-9.145,-2.779,0.0,37.6,38.6,9.514,1.68,-1.131,-0.146,-1.608,-0.893,-3.186,26.304,0.0,256.44,,265.0,265.0,-1.076,2.868,3.002,23.7
10297.0,2.792,0.632,-35.209,1.711,9.576,5.2,35.73,4.868,-9.145,-2.779,0.0,37.6,38.6,9.514,1.68,-0.851,-0.083,-1.247,-0.518,-3.186,26.304,0.0,256.44,,265.0,265.0,-0.944,2.867,3.014,23.625
10297.5,2.792,0.632,-35.209,1.711,9.576,5.2,35.73,4.868,-9.145,-2.779,0.0,37.6,38.6,9.514,1.68,-0.625,-0.078,-1.003,-0.589,-3.186,26.304,0.0,257.84,,265.0,265.0,-0.675,2.865,2.99,23.558
10298.0,2.792,0.632,-35.209,1.711,9.576,5.193,35.703,4.912,-9.128,-2.795,0.0,37.593,38.614,9.514,1.68,-0.771,-0.089,-1.296,-0.833,-3.185,26.297,0.0,257.84,,265.0,265.0,-0.574,2.864,3.017,23.483
10298.5,2.792,0.632,-35.209,1.711,9.576,5.193,35.703,4.912,-9.128,-2.795,0.0,37.6,38.6,9.514,1.68,-1.103,-0.153,-1.61,-0.985,-3.185,26.297,0.0,257.74,,265.0,265.0,-0.747,2.863,3.149,23.415
10299.0,2.792,0.632,-35.209,1.711,9.576,5.193,35.703,4.912,-9.128,-2.795,0.0,37.6,38.6,9.514,1.68,-1.338,-0.226,-1.781,-1.04,-3.185,26.297,0.0,257.74,,265.0,265.0,-0.963,2.862,3.115,23.389
10299.5,3.418,0.809,-35.209,1.707,9.551,5.193,35.703,4.912,-9.128,-2.795,0.0,37.6,38.6,9.487,1.597,-0.79,0.101,-1.118,-0.509,-3.185,26.297,0.0,256.54,,265.0,265.0,-1.096,2.861,3.069,23.402
10300.0,3.418,0.809,-35.209,1.707,9.551,5.193,35.703,4.912,-9.128,-2.795,0.0,37.6,38.6,9.487,1.597,-0.554,-0.067,-0.974,-0.694,-3.185,26.297,0.0,256.54,,265.0,265.0,-0.579,2.87,3.08,23.448
10300.5,3.418,0.809,-35.209,1.707,9.551,5.193,35.703,4.912,-9.128,-2.795,0.0,37.6,38.6,9.487,1.597,-0.679,-0.157,-1.149,-0.88,-3.185,26.297,0.0,258.24,,265.0,265.0,-0.572,2.879,3.096,23.502
10301.0,3.418,0.809,-35.209,1.707,9.551,5.193,35.703,4.912,-9.128,-2.795,0.0,37.6,38.6,9.487,1.597,-1.163,-0.134,-1.556,-0.993,-3.185,26.297,0.0,258.24,,265.0,265.0,-0.716,2.888,3.177,23.45
10301.5,3.418,0.809,-35.209,1.707,9.551,5.185,35.744,4.933,-9.105,-2.79,0.0,37.607,38.627,9.487,1.597,-1.299,-0.215,-1.659,-1.035,-3.178,26.299,0.0,258.14,,265.0,265.0,-0.962,2.896,3.218,23.437
10302.0,3.418,0.809,-35.209,1.707,9.551,5.185,35.744,4.933,-9.105,-2.79,0.0,37.6,38.6,9.487,1.597,-1.019,-0.06,-1.527,-0.693,-3.178,26.299,0.0,258.14,,265.0,265.0,-1.052,2.905,3.15,23.46
10302.5,3.125,0.835,-34.092,1.732,9.477,5.185,35.744,4.933,-9.105,-2.79,0.0,37.6,38.6,9.575,1.606,-0.748,0.065,-1.115,-0.433,-3.178,26.299,0.0,257.44,,265.0,265.0,-0.825,2.913,3.14,23.536
10303.0,3.125,0.835,-34.092,1.732,9.477,5.185,35.744,4.933,-9.105,-2.79,0.0,37.6,38.6,9.575,1.606,-0.839,0.003,-1.323,-0.709,-3.178,26.299,0.0,257.44,,265.0,265.0,-0.558,2.917,3.175,23.511
10303.5,3.125,0.835,-34.092,1.732,9.477,5.185,35.744,4.933,-9.105,-2.79,0.0,37.6,38.6,9.575,1.606,-1.038,-0.007,-1.728,-0.86,-3.178,26.299,0.0,257.44,,265.0,265.0,-0.717,2.92,3.233,23.545
10304.0,3.125,0.835,-34.092,1.732,9.477,5.185,35.744,4.933,-9.105,-2.79,0.0,37.6,38.6,9.575,1.606,-1.284,-0.1,-1.877,-0.887,-3.178,26.299,0.0,257.44,,265.0,265.0,-0.908,2.923,3.275,23.569
10304.5,3.125,0.835,-34.092,1.732,9.477,5.188,35.802,4.916,-9.111,-2.792,0.0,37.612,38.572,9.575,1.606,-1.199,0.003,-1.594,-0.687,-3.187,26.302,0.0,258.64,,265.0,265.0,-1.037,2.927,3.234,23.579
10305.0,3.125,0.835,-34.092,1.732,9.477,5.188,35.802,4.916,-9.111,-2.792,0.0,37.6,38.6,9.575,1.606,-0.757,-0.02,-1.138,-0.468,-3.187,26.302,0.0,258.64,,265.0,265.0,-0.869,2.93,3.178,23.663
10305.5,3.125,0.835,-34.092,1.732,9.477,5.188,35.802,4.916,-9.111,-2.792,0.0,37.6,38.6,9.575,1.606,-0.363,-0.177,-0.865,-0.759,-3.187,26.302,0.0,258.64,,265.0,265.0,-0.596,2.933,3.184,23.814
10306.0,2.772,0.767,-34.015,1.766,9.491,5.188,35.802,4.916,-9.111,-2.792,0.0,37.6,38.6,9.594,1.62,-0.789,-0.159,-1.188,-0.939,-3.187,26.302,0.0,258.64,,265.0,265.0,-0.541,2.936,3.214,23.885
10306.5,2.772,0.767,-34.015,1.766,9.491,5.188,35.802,4.916,-9.111,-2.792,0.0,37.6,38.6,9.594,1.62,-1.271,-0.223,-1.689,-0.977,-3.187,26.302,0.0,258.24,,265.0,265.0,-0.769,2.934,3.24,23.936
10307.0,2.772,0.767,-34.015,1.766,9.491,5.188,35.802,4.916,-9.111,-2.792,0.0,37.6,38.6,9.594,1.62,-0.97,0.06,-1.301,-0.605,-3.187,26.302,0.0,258.24,,265.0,265.0,-1.04,2.931,3.197,23.879
10307.5,2.772,0.767,-34.015,1.766,9.491,5.188,35.802,4.916,-9.111,-2.792,0.0,37.6,38.6,9.594,1.62,-0.554,0.151,-0.971,-0.398,-3.187,26.302,0.0,257.44,,265.0,265.0,-0.704,2.928,3.151,23.862
10308.0,2.772,0.767,-34.015,1.766,9.491,5.19,35.738,4.887,-9.107,-2.794,0.0,37.614,38.637,9.594,1.62,-0.267,-0.006,-0.878,-0.61,-3.19,26.305,0.0,257.44,,265.0,265.0,-0.443,2.926,3.146,23.785
10308.5,2.772,0.767,-34.015,1.766,9.491,5.19,35.738,4.887,-9.107,-2.794,0.0,37.6,38.6,9.594,1.62,-0.692,-0.067,-1.158,-0.799,-3.19,26.305,0.0,258.74,,265.0,265.0,-0.44,2.923,3.174,23.77
10309.0,2.63,0.593,-35.209,1.718,9.555,5.19,35.738,4.887,-9.107,-2.794,0.0,37.6,38.6,9.513,1.719,-1.157,-0.05,-1.574,-0.944,-3.19,26.305,0.0,258.74,,265.0,265.0,-0.679,2.921,3.287,23.831
10309.5,2.63,0.593,-35.209,1.718,9.555,5.19,35.738,4.887,-9.107,-2.794,0.0,37.6,38.6,9.513,1.719,-1.316,-0.069,-1.728,-0.927,-3.19,26.305,0.0,258.44,,265.0,265.0,-0.931,2.916,3.239,23.863
10310.0,2.63,0.593,-35.209,1.718,9.555,5.19,35.738,4.887,-9.107,-2.794,0.0,37.6,38.6,9.513,1.719,-0.506,0.111,-1.018,-0.416,-3.19,26.305,0.0,258.44,,265.0,265.0,-1.01,2.911,3.193,23.903
10310.5,2.63,0.593,-35.209,1.718,9.555,5.19,35.738,4.887,-9.107,-2.794,0.0,37.6,38.6,9.513,1.719,-0.515,0.08,-1.076,-0.553,-3.19,26.305,0.0,258.34,,265.0,265.0,-0.457,2.907,3.216,23.852
10311.0,2.63,0.593,-35.209,1.718,9.555,5.207,35.73,4.91,-9.096,-2.782,0.0,37.627,38.57,9.513,1.719,-0.751,0.001,-1.237,-0.759,-3.189,26.313,0.0,258.34,,265.0,265.0,-0.516,2.902,3.241,23.811
10311.5,2.63,0.593,-35.209,1.718,9.555,5.207,35.73,4.91,-9.096,-2.782,0.0,37.6,38.6,9.513,1.719,-0.921,-0.033,-1.446,-0.853,-3.189,26.313,0.0,257.44,,265.0,265.0,-0.687,2.898,3.268,23.814
10312.0,3.023,0.713,-35.209,1.674,9.576,5.207,35.73,4.91,-9.096,-2.782,0.0,37.6,38.6,9.39,1.759,-1.081,-0.101,-1.61,-0.944,-3.189,26.313,0.0,257.44,,265.0,265.0,-0.813,2.893,3.311,23.805
10312.5,3.023,0.713,-35.209,1.674,9.576,5.207,35.73,4.91,-9.096,-2.782,0.0,37.6,38.6,9.39,1.759,-0.995,-0.043,-1.503,-0.674,-3.189,26.313,0.0,258.64,,265.0,265.0,-0.934,2.895,3.253,23.735
10313.0,3.023,0.713,-35.209,1.674,9.576,5.207,35.73,4.91,-9.096,-2.782,0.0,37.6,38.6,9.39,1.759,-0.799,0.168,-1.116,-0.395,-3.189,26.313,0.0,258.64,,265.0,265.0,-0.804,2.898,3.194,23.763
10313.5,3.023,0.713,-35.209,1.674,9.576,5.207,35.73,4.91,-9.096,-2.782,0.0,37.6,38.6,9.39,1.759,-0.62,-0.066,-1.073,-0.815,-3.189,26.313,0.0,257.84,,265.0,265.0,-0.535,2.9,3.236,23.796
10314.0,3.023,0.713,-35.209,1.674,9.576,5.207,35.73,4.91,-9.096,-2.782,0.0,37.6,38.6,9.39,1.759,-1.081,-0.11,-1.505,-0.979,-3.189,26.313,0.0,257.84,,265.0,265.0,-0.643,2.902,3.284,23.821
10314.5,3.023,0.713,-35.209,1.674,9.576,5.197,35.745,4.921,-9.079,-2.801,0.0,37.617,38.572,9.39,1.759,-1.363,-0.125,-1.832,-1.063,-3.184,26.306,0.0,258.74,,265.0,265.0,-0.919,2.904,3.321,23.847
10315.0,3.023,0.713,-35.209,1.674,9.576,5.197,35.745,4.921,-9.079,-2.801,0.0,37.6,38.6,9.39,1.759,-1.21,-0.229,-1.46,-0.885,-3.184,26.306,0.0,258.74,,265.0,265.0,-1.096,2.906,3.302,23.859
10315.5,3.388,0.82,-35.209,1.701,9.562,5.197,35.745,4.921,-9.079,-2.801,0.0,37.6,38.6,9.441,1.603,-0.554,-0.077,-0.897,-0.417,-3.184,26.306,0.0,257.94,,265.0,265.0,-0.946,2.907,3.216,23.894
10316.0,3.388,0.82,-35.209,1.701,9.562,5.197,35.745,4.921,-9.079,-2.801,0.0,37.6,38.6,9.441,1.603,-0.477,0.056,-0.787,-0.418,-3.184,26.306,0.0,257.94,,265.0,265.0,-0.486,2.915,3.193,23.812
10316.5,3.388,0.82,-35.209,1.701,9.562,5.197,35.745,4.921,-9.079,-2.801,0.0,37.6,38.6,9.441,1.603,-0.672,0.007,-1.173,-0.689,-3.184,26.306,0.0,257.14,,265.0,265.0,-0.406,2.923,3.25,23.712
10317.0,3.388,0.82,-35.209,1.701,9.562,5.197,35.745,4.921,-9.079,-2.801,0.0,37.6,38.6,9.441,1.603,-1.052,-0.059,-1.63,-0.911,-3.184,26.306,0.0,257.14,,265.0,265.0,-0.632,2.931,3.29,23.673
10317.5,3.388,0.82,-35.209,1.701,9.562,5.209,35.801,4.91,-9.064,-2.793,0.0,37.628,38.557,9.441,1.603,-1.14,-0.155,-1.641,-0.928,-3.183,26.302,0.0,257.04,,265.0,265.0,-0.913,2.938,3.284,23.657
10318.0,3.388,0.82,-35.209,1.701,9.562,5.209,35.801,4.91,-9.064,-2.793,0.0,37.6,38.6,9.441,1.603,-0.829,-0.048,-1.155,-0.578,-3.183,26.302,0.0,257.04,,265.0,265.0,-0.966,2.946,3.244,23.657
