t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10318.5,3.148,0.726,-35.209,1.664,9.549,5.209,35.801,4.91,-9.064,-2.793,0.0,37.6,38.6,9.582,1.761,-0.615,0.091,-0.925,-0.453,-3.183,26.302,0.0,258.64,,265.0,265.0,-0.652,2.953,3.192,23.63
10319.0,3.148,0.726,-35.209,1.664,9.549,5.209,35.801,4.91,-9.064,-2.793,0.0,37.6,38.6,9.582,1.761,-0.404,-0.047,-0.864,-0.653,-3.183,26.302,0.0,258.64,,265.0,265.0,-0.475,2.956,3.181,23.601
10319.5,3.148,0.726,-35.209,1.664,9.549,5.209,35.801,4.91,-9.064,-2.793,0.0,37.6,38.6,9.582,1.761,-0.77,-0.079,-1.105,-0.821,-3.183,26.302,0.0,258.34,,265.0,265.0,-0.492,2.959,3.283,23.639
10320.0,3.148,0.726,-35.209,1.664,9.549,5.209,35.801,4.91,-9.064,-2.793,0.0,37.6,38.6,9.582,1.761,-1.077,-0.072,-1.469,-0.935,-3.183,26.302,0.0,258.34,,265.0,265.0,-0.694,2.962,3.297,23.663
10320.5,3.148,0.726,-35.209,1.664,9.549,5.209,35.801,4.91,-9.064,-2.793,0.0,37.6,38.6,9.582,1.761,-0.507,0.105,-0.94,-0.341,-3.183,26.302,0.0,257.74,,265.0,265.0,-0.888,2.968,3.244,23.635
10321.0,3.148,0.726,-35.209,1.664,9.549,5.181,35.796,4.908,-9.057,-2.789,0.0,37.625,38.551,9.582,1.761,-0.237,0.175,-0.633,-0.268,-3.198,26.303,0.0,257.74,,265.0,265.0,-0.421,2.968,3.193,23.612
10321.5,3.148,0.726,-35.209,1.664,9.549,5.181,35.796,4.908,-9.057,-2.789,0.0,37.6,38.6,9.582,1.761,-0.489,0.169,-0.899,-0.491,-3.198,26.303,0.0,257.74,,265.0,265.0,-0.241,2.971,3.235,23.594
10322.0,2.769,0.676,-35.119,1.708,9.497,5.181,35.796,4.908,-9.057,-2.789,0.0,37.6,38.6,9.54,1.573,-0.723,0.143,-1.252,-0.636,-3.198,26.303,0.0,257.74,,265.0,265.0,-0.428,2.974,3.323,23.562
10322.5,2.769,0.676,-35.119,1.708,9.497,5.181,35.796,4.908,-9.057,-2.789,0.0,37.6,38.6,9.54,1.573,-0.909,0.136,-1.467,-0.666,-3.198,26.303,0.0,257.84,,265.0,265.0,-0.617,2.971,3.369,23.557
10323.0,2.769,0.676,-35.119,1.708,9.497,5.181,35.796,4.908,-9.057,-2.789,0.0,37.6,38.6,9.54,1.573,-0.812,0.149,-1.229,-0.441,-3.198,26.303,0.0,257.84,,265.0,265.0,-0.726,2.967,3.312,23.435
10323.5,2.769,0.676,-35.119,1.708,9.497,5.181,35.796,4.908,-9.057,-2.789,0.0,37.6,38.6,9.54,1.573,-0.341,0.216,-0.846,-0.285,-3.198,26.303,0.0,258.94,,265.0,265.0,-0.583,2.964,3.305,23.426
10324.0,2.769,0.676,-35.119,1.708,9.497,5.171,35.762,4.858,-9.061,-2.811,0.0,37.621,38.561,9.54,1.573,-0.49,-0.056,-0.965,-0.823,-3.196,26.3,0.0,258.94,,265.0,265.0,-0.314,2.961,3.309,23.419
10324.5,2.769,0.676,-35.119,1.708,9.497,5.171,35.762,4.858,-9.061,-2.811,0.0,37.6,38.6,9.54,1.573,-0.764,-0.247,-1.078,-1.075,-3.196,26.3,0.0,258.54,,265.0,265.0,-0.583,2.958,3.316,23.432
10325.0,2.069,0.592,-33.546,1.75,9.507,5.171,35.762,4.858,-9.061,-2.811,0.0,37.6,38.6,9.66,1.7,-1.143,-0.286,-1.362,-1.168,-3.196,26.3,0.0,258.54,,265.0,265.0,-0.791,2.955,3.306,23.405
10325.5,2.069,0.592,-33.546,1.75,9.507,5.171,35.762,4.858,-9.061,-2.811,0.0,37.6,38.6,9.66,1.7,-0.863,-0.253,-1.015,-0.961,-3.196,26.3,0.0,257.54,,265.0,265.0,-0.99,2.94,3.247,23.413
10326.0,2.069,0.592,-33.546,1.75,9.507,5.171,35.762,4.858,-9.061,-2.811,0.0,37.6,38.6,9.66,1.7,-0.37,-0.098,-0.77,-0.546,-3.196,26.3,0.0,257.54,,265.0,265.0,-0.773,2.926,3.181,23.468
10326.5,2.069,0.592,-33.546,1.75,9.507,5.171,35.762,4.858,-9.061,-2.811,0.0,37.6,38.6,9.66,1.7,-0.463,-0.034,-0.727,-0.494,-3.196,26.3,0.0,258.84,,265.0,265.0,-0.446,2.912,3.146,23.51
10327.0,2.069,0.592,-33.546,1.75,9.507,5.171,35.762,4.858,-9.061,-2.811,0.0,37.6,38.6,9.66,1.7,-0.535,-0.082,-0.817,-0.698,-3.196,26.3,0.0,258.84,,265.0,265.0,-0.429,2.898,3.151,23.518
10327.5,2.069,0.592,-33.546,1.75,9.507,5.182,35.744,4.875,-9.032,-2.783,0.0,37.621,38.52,9.66,1.7,-0.97,-0.121,-1.291,-0.857,-3.191,26.311,0.0,258.74,,265.0,265.0,-0.533,2.885,3.183,23.517
10328.0,2.069,0.592,-33.546,1.75,9.507,5.182,35.744,4.875,-9.032,-2.783,0.0,37.6,38.5,9.66,1.7,-0.763,-0.047,-1.056,-0.689,-3.191,26.311,0.0,258.74,,265.0,265.0,-0.809,2.871,3.131,23.542
10328.5,3.335,0.827,-34.435,1.719,9.58,5.182,35.744,4.875,-9.032,-2.783,0.0,37.6,38.5,9.647,1.627,-0.304,-0.045,-0.803,-0.463,-3.191,26.311,0.0,258.84,,265.0,265.0,-0.639,2.858,3.075,23.536
10329.0,3.335,0.827,-34.435,1.719,9.58,5.182,35.744,4.875,-9.032,-2.783,0.0,37.6,38.5,9.647,1.627,-0.395,-0.115,-0.808,-0.647,-3.191,26.311,0.0,258.84,,265.0,265.0,-0.404,2.866,3.067,23.535
10329.5,3.335,0.827,-34.435,1.719,9.58,5.182,35.744,4.875,-9.032,-2.783,0.0,37.6,38.5,9.647,1.627,-0.619,-0.183,-0.981,-0.882,-3.191,26.311,0.0,257.64,,265.0,265.0,-0.491,2.874,3.074,23.507
10330.0,3.335,0.827,-34.435,1.719,9.58,5.182,35.744,4.875,-9.032,-2.783,0.0,37.6,38.5,9.647,1.627,-0.893,-0.293,-1.177,-1.032,-3.191,26.311,0.0,257.64,,265.0,265.0,-0.666,2.881,3.106,23.481
10330.5,3.335,0.827,-34.435,1.719,9.58,5.178,35.791,4.905,-9.028,-2.8,0.0,37.615,38.513,9.647,1.627,-0.932,-0.27,-1.239,-0.887,-3.201,26.303,0.0,258.54,,265.0,265.0,-0.849,2.889,3.083,23.48
10331.0,3.335,0.827,-34.435,1.719,9.58,5.178,35.791,4.905,-9.028,-2.8,0.0,37.6,38.5,9.647,1.627,-0.923,-0.03,-1.073,-0.685,-3.201,26.303,0.0,258.54,,265.0,265.0,-0.832,2.896,3.024,23.402
10331.5,3.273,0.829,-34.975,1.607,9.502,5.178,35.791,4.905,-9.028,-2.8,0.0,37.6,38.5,9.579,1.847,-0.345,-0.064,-0.802,-0.686,-3.201,26.303,0.0,258.44,,265.0,265.0,-0.678,2.903,3.051,23.339
10332.0,3.273,0.829,-34.975,1.607,9.502,5.178,35.791,4.905,-9.028,-2.8,0.0,37.6,38.5,9.579,1.847,-0.615,-0.138,-1.011,-0.825,-3.201,26.303,0.0,258.44,,265.0,265.0,-0.474,2.909,3.076,23.398
10332.5,3.273,0.829,-34.975,1.607,9.502,5.178,35.791,4.905,-9.028,-2.8,0.0,37.6,38.5,9.579,1.847,-0.792,-0.279,-1.131,-1.034,-3.201,26.303,0.0,257.44,,265.0,265.0,-0.647,2.915,3.099,23.465
10333.0,3.273,0.829,-34.975,1.607,9.502,5.178,35.791,4.905,-9.028,-2.8,0.0,37.6,38.5,9.579,1.847,-0.945,-0.366,-1.207,-1.137,-3.201,26.303,0.0,257.44,,265.0,265.0,-0.809,2.921,3.121,23.498
10333.5,3.273,0.829,-34.975,1.607,9.502,5.184,35.789,4.889,-9.022,-2.809,0.0,37.607,38.538,9.579,1.847,-0.761,-0.291,-1.069,-0.817,-3.203,26.298,0.0,257.44,,265.0,265.0,-0.914,2.927,3.033,23.507
10334.0,3.273,0.829,-34.975,1.607,9.502,5.184,35.789,4.889,-9.022,-2.809,0.0,37.6,38.5,9.579,1.847,-0.684,-0.05,-0.857,-0.608,-3.203,26.298,0.0,257.44,,265.0,265.0,-0.734,2.932,2.996,23.493
10334.5,3.273,0.829,-34.975,1.607,9.502,5.184,35.789,4.889,-9.022,-2.809,0.0,37.6,38.5,9.579,1.847,-0.343,-0.078,-0.599,-0.556,-3.203,26.298,0.0,257.04,,265.0,265.0,-0.55,2.938,3.014,23.513
10335.0,2.582,0.7,-33.479,1.744,9.507,5.184,35.789,4.889,-9.022,-2.809,0.0,37.6,38.5,9.621,1.595,-0.614,-0.213,-0.97,-0.885,-3.203,26.298,0.0,257.04,,265.0,265.0,-0.394,2.943,3.079,23.563
10335.5,2.582,0.7,-33.479,1.744,9.507,5.184,35.789,4.889,-9.022,-2.809,0.0,37.6,38.5,9.621,1.595,-0.764,-0.219,-1.197,-0.876,-3.203,26.298,0.0,258.14,,265.0,265.0,-0.67,2.937,3.105,23.603
10336.0,2.582,0.7,-33.479,1.744,9.507,5.184,35.789,4.889,-9.022,-2.809,0.0,37.6,38.5,9.621,1.595,-0.727,-0.144,-1.076,-0.651,-3.203,26.298,0.0,258.14,,265.0,265.0,-0.764,2.932,3.101,23.649
10336.5,2.582,0.7,-33.479,1.744,9.507,5.184,35.789,4.889,-9.022,-2.809,0.0,37.6,38.5,9.621,1.595,-0.669,0.06,-0.858,-0.513,-3.203,26.298,0.0,257.64,,265.0,265.0,-0.649,2.926,3.074,23.665
10337.0,2.582,0.7,-33.479,1.744,9.507,5.172,35.78,4.867,-9.005,-2.81,0.0,37.607,38.553,9.621,1.595,-0.347,-0.006,-0.632,-0.5,-3.206,26.301,0.0,257.64,,265.0,265.0,-0.495,2.92,3.087,23.704
10337.5,2.582,0.7,-33.479,1.744,9.507,5.172,35.78,4.867,-9.005,-2.81,0.0,37.6,38.6,9.621,1.595,-0.36,-0.088,-0.753,-0.678,-3.206,26.301,0.0,257.84,,265.0,265.0,-0.371,2.915,3.144,23.719
10338.0,2.279,0.618,-34.049,1.799,9.514,5.172,35.78,4.867,-9.005,-2.81,0.0,37.6,38.6,9.596,1.592,-0.727,-0.149,-1.017,-0.778,-3.206,26.301,0.0,257.84,,265.0,265.0,-0.47,2.909,3.191,23.693
10338.5,2.279,0.618,-34.049,1.799,9.514,5.172,35.78,4.867,-9.005,-2.81,0.0,37.6,38.6,9.596,1.592,-0.667,0.084,-0.995,-0.507,-3.206,26.301,0.0,257.64,,265.0,265.0,-0.668,2.899,3.147,23.674
10339.0,2.279,0.618,-34.049,1.799,9.514,5.172,35.78,4.867,-9.005,-2.81,0.0,37.6,38.6,9.596,1.592,-0.484,0.027,-0.866,-0.564,-3.206,26.301,0.0,257.64,,265.0,265.0,-0.521,2.889,3.11,23.689
10339.5,2.279,0.618,-34.049,1.799,9.514,5.172,35.78,4.867,-9.005,-2.81,0.0,37.6,38.6,9.596,1.592,-0.468,-0.045,-0.914,-0.679,-3.206,26.301,0.0,256.64,,265.0,265.0,-0.472,2.879,3.139,23.647
10340.0,2.279,0.618,-34.049,1.799,9.514,5.17,35.777,4.909,-9.009,-2.796,0.0,37.61,38.462,9.596,1.592,-0.599,-0.16,-1.049,-0.812,-3.198,26.308,0.0,256.64,,265.0,265.0,-0.526,2.869,3.181,23.65
10340.5,2.279,0.618,-34.049,1.799,9.514,5.17,35.777,4.909,-9.009,-2.796,0.0,37.6,38.5,9.596,1.592,-0.756,-0.155,-1.207,-0.852,-3.198,26.308,0.0,258.54,,265.0,265.0,-0.655,2.859,3.196,23.651
10341.0,2.279,0.618,-34.049,1.799,9.514,5.17,35.777,4.909,-9.009,-2.796,0.0,37.6,38.5,9.596,1.592,-0.779,-0.094,-1.128,-0.648,-3.198,26.308,0.0,258.54,,265.0,265.0,-0.742,2.85,3.148,23.667
10341.5,2.283,0.65,-34.086,1.74,9.459,5.17,35.777,4.909,-9.009,-2.796,0.0,37.6,38.5,9.611,1.692,-0.624,0.056,-0.882,-0.507,-3.198,26.308,0.0,257.84,,265.0,265.0,-0.662,2.84,3.131,23.676
10342.0,2.283,0.65,-34.086,1.74,9.459,5.17,35.777,4.909,-9.009,-2.796,0.0,37.6,38.5,9.611,1.692,-0.353,-0.062,-0.828,-0.656,-3.198,26.308,0.0,257.84,,265.0,265.0,-0.489,2.831,3.159,23.767
10342.5,2.283,0.65,-34.086,1.74,9.459,5.17,35.777,4.909,-9.009,-2.796,0.0,37.6,38.5,9.611,1.692,-0.652,-0.069,-1.092,-0.815,-3.198,26.308,0.0,258.34,,265.0,265.0,-0.475,2.822,3.209,23.756
10343.0,2.283,0.65,-34.086,1.74,9.459,5.17,35.777,4.909,-9.009,-2.796,0.0,37.6,38.5,9.611,1.692,-0.794,-0.122,-1.207,-0.815,-3.198,26.308,0.0,258.34,,265.0,265.0,-0.657,2.813,3.256,23.806
10343.5,2.283,0.65,-34.086,1.74,9.459,5.172,35.792,4.893,-8.978,-2.811,0.0,37.591,38.442,9.611,1.692,-0.659,-0.032,-1.09,-0.554,-3.205,26.298,0.0,257.34,,265.0,265.0,-0.734,2.805,3.249,23.834
10344.0,2.283,0.65,-34.086,1.74,9.459,5.172,35.792,4.893,-8.978,-2.811,0.0,37.6,38.4,9.611,1.692,-0.607,0.176,-0.855,-0.426,-3.205,26.298,0.0,257.34,,265.0,265.0,-0.584,2.796,3.225,23.894
10344.5,3.321,0.852,-34.994,1.687,9.472,5.172,35.792,4.893,-8.978,-2.811,0.0,37.6,38.4,9.559,1.756,-0.281,0.066,-0.686,-0.493,-3.205,26.298,0.0,258.54,,265.0,265.0,-0.428,2.788,3.236,23.847
10345.0,3.321,0.852,-34.994,1.687,9.472,5.172,35.792,4.893,-8.978,-2.811,0.0,37.6,38.4,9.559,1.756,-0.306,-0.036,-0.728,-0.646,-3.205,26.298,0.0,258.54,,265.0,265.0,-0.349,2.797,3.298,23.843
10345.5,3.321,0.852,-34.994,1.687,9.472,5.172,35.792,4.893,-8.978,-2.811,0.0,37.6,38.4,9.559,1.756,-0.813,-0.146,-1.216,-0.852,-3.205,26.298,0.0,257.94,,265.0,265.0,-0.429,2.805,3.334,23.858
10346.0,3.321,0.852,-34.994,1.687,9.472,5.172,35.792,4.893,-8.978,-2.811,0.0,37.6,38.4,9.559,1.756,-0.654,0.013,-1.092,-0.472,-3.205,26.298,0.0,257.94,,265.0,265.0,-0.757,2.814,3.301,23.838
10346.5,3.321,0.852,-34.994,1.687,9.472,5.196,35.779,4.881,-8.977,-2.806,0.0,37.592,38.455,9.559,1.756,-0.469,0.229,-0.825,-0.309,-3.204,26.29,0.0,258.34,,265.0,265.0,-0.551,2.822,3.289,23.872
10347.0,3.321,0.852,-34.994,1.687,9.472,5.196,35.779,4.881,-8.977,-2.806,0.0,37.6,38.5,9.559,1.756,-0.422,0.241,-0.71,-0.313,-3.204,26.29,0.0,258.34,,265.0,265.0,-0.344,2.83,3.281,23.882
10347.5,3.321,0.852,-34.994,1.687,9.472,5.196,35.779,4.881,-8.977,-2.806,0.0,37.6,38.5,9.559,1.756,-0.567,0.142,-0.877,-0.476,-3.204,26.29,0.0,257.34,,265.0,265.0,-0.301,2.838,3.297,23.857
10348.0,2.952,0.773,-34.253,1.742,9.543,5.196,35.779,4.881,-8.977,-2.806,0.0,37.6,38.5,9.582,1.631,-0.731,0.092,-1.149,-0.592,-3.204,26.29,0.0,257.34,,265.0,265.0,-0.444,2.846,3.392,23.794
10348.5,2.952,0.773,-34.253,1.742,9.543,5.196,35.779,4.881,-8.977,-2.806,0.0,37.6,38.5,9.582,1.631,-0.809,0.03,-1.245,-0.718,-3.204,26.29,0.0,257.54,,265.0,265.0,-0.595,2.848,3.387,23.764
10349.0,2.952,0.773,-34.253,1.742,9.543,5.196,35.779,4.881,-8.977,-2.806,0.0,37.6,38.5,9.582,1.631,-0.532,0.122,-0.976,-0.44,-3.204,26.29,0.0,257.54,,265.0,265.0,-0.685,2.849,3.355,23.754
10349.5,2.952,0.773,-34.253,1.742,9.543,5.196,35.779,4.881,-8.977,-2.806,0.0,37.6,38.5,9.582,1.631,-0.341,0.123,-0.789,-0.39,-3.204,26.29,0.0,257.94,,265.0,265.0,-0.457,2.851,3.345,23.777
10350.0,2.952,0.773,-34.253,1.742,9.543,5.162,35.765,4.869,-8.977,-2.81,0.0,37.577,38.442,9.582,1.631,-0.332,0.032,-0.727,-0.609,-3.21,26.297,0.0,257.94,,265.0,265.0,-0.349,2.853,3.34,23.746
10350.5,2.952,0.773,-34.253,1.742,9.543,5.162,35.765,4.869,-8.977,-2.81,0.0,37.6,38.4,9.582,1.631,-0.429,0.044,-0.833,-0.649,-3.21,26.297,0.0,257.34,,265.0,265.0,-0.409,2.854,3.373,23.654
10351.0,2.34,0.579,-35.209,1.673,9.518,5.162,35.765,4.869,-8.977,-2.81,0.0,37.6,38.4,9.484,1.779,-0.631,0.125,-1.073,-0.57,-3.21,26.297,0.0,257.34,,265.0,265.0,-0.467,2.856,3.415,23.609
10351.5,2.34,0.579,-35.209,1.673,9.518,5.162,35.765,4.869,-8.977,-2.81,0.0,37.6,38.4,9.484,1.779,-0.686,0.258,-1.045,-0.416,-3.21,26.297,0.0,257.54,,265.0,265.0,-0.537,2.848,3.392,23.497
10352.0,2.34,0.579,-35.209,1.673,9.518,5.162,35.765,4.869,-8.977,-2.81,0.0,37.6,38.4,9.484,1.779,-0.456,0.376,-0.821,-0.263,-3.21,26.297,0.0,257.54,,265.0,265.0,-0.472,2.839,3.42,23.483
10352.5,2.34,0.579,-35.209,1.673,9.518,5.162,35.765,4.869,-8.977,-2.81,0.0,37.6,38.4,9.484,1.779,-0.199,0.339,-0.846,-0.301,-3.21,26.297,0.0,257.24,,265.0,265.0,-0.291,2.831,3.45,23.55
10353.0,2.34,0.579,-35.209,1.673,9.518,5.154,35.746,4.89,-8.954,-2.798,0.0,37.569,38.373,9.484,1.779,-0.402,0.315,-1.035,-0.392,-3.197,26.287,0.0,257.24,,265.0,265.0,-0.252,2.823,3.515,23.579
10353.5,2.34,0.579,-35.209,1.673,9.518,5.154,35.746,4.89,-8.954,-2.798,0.0,37.6,38.4,9.484,1.779,-0.587,0.319,-1.235,-0.414,-3.197,26.287,0.0,257.44,,265.0,265.0,-0.379,2.815,3.564,23.62
10354.0,2.34,0.579,-35.209,1.673,9.518,5.154,35.746,4.89,-8.954,-2.798,0.0,37.6,38.4,9.484,1.779,-0.575,0.383,-1.102,-0.228,-3.197,26.287,0.0,257.44,,265.0,265.0,-0.479,2.807,3.597,23.7
10354.5,2.923,0.731,-34.76,1.644,9.525,5.154,35.746,4.89,-8.954,-2.798,0.0,37.6,38.4,9.621,1.727,-0.326,0.499,-0.656,0.014,-3.197,26.287,0.0,257.14,,265.0,265.0,-0.38,2.8,3.578,23.745
10355.0,2.923,0.731,-34.76,1.644,9.525,5.154,35.746,4.89,-8.954,-2.798,0.0,37.6,38.4,9.621,1.727,0.129,0.377,-0.318,-0.049,-3.197,26.287,0.0,257.14,,265.0,265.0,-0.117,2.802,3.576,23.845
10355.5,2.923,0.731,-34.76,1.644,9.525,5.154,35.746,4.89,-8.954,-2.798,0.0,37.6,38.4,9.621,1.727,-0.046,0.424,-0.601,-0.186,-3.197,26.287,0.0,257.44,,265.0,265.0,0.035,2.804,3.651,23.886
10356.0,2.923,0.731,-34.76,1.644,9.525,5.154,35.746,4.89,-8.954,-2.798,0.0,37.6,38.4,9.621,1.727,-0.516,0.42,-1.045,-0.274,-3.197,26.287,0.0,257.44,,265.0,265.0,-0.102,2.806,3.721,23.87
10356.5,2.923,0.731,-34.76,1.644,9.525,5.149,35.754,4.883,-8.936,-2.808,0.0,37.56,38.41,9.621,1.727,-0.161,0.514,-0.741,0.064,-3.206,26.284,0.0,258.04,,265.0,265.0,-0.353,2.807,3.695,23.833
10357.0,2.923,0.731,-34.76,1.644,9.525,5.149,35.754,4.883,-8.936,-2.808,0.0,37.6,38.4,9.621,1.727,0.207,0.731,-0.275,0.307,-3.206,26.284,0.0,258.04,,265.0,265.0,-0.081,2.809,3.671,23.826
10357.5,2.653,0.668,-34.991,1.639,9.482,5.149,35.754,4.883,-8.936,-2.808,0.0,37.6,38.4,9.543,1.723,0.056,0.641,-0.385,0.109,-3.206,26.284,0.0,257.94,,265.0,265.0,0.243,2.811,3.705,23.823
10358.0,2.653,0.668,-34.991,1.639,9.482,5.149,35.754,4.883,-8.936,-2.808,0.0,37.6,38.4,9.543,1.723,-0.219,0.647,-0.826,-0.084,-3.206,26.284,0.0,257.94,,265.0,265.0,0.105,2.809,3.792,23.782
10358.5,2.653,0.668,-34.991,1.639,9.482,5.149,35.754,4.883,-8.936,-2.808,0.0,37.6,38.4,9.543,1.723,-0.321,0.744,-1.13,-0.059,-3.206,26.284,0.0,257.44,,265.0,265.0,-0.12,2.806,3.885,23.845
10359.0,2.653,0.668,-34.991,1.639,9.482,5.149,35.754,4.883,-8.936,-2.808,0.0,37.6,38.4,9.543,1.723,-0.182,0.739,-0.995,0.082,-3.206,26.284,0.0,257.44,,265.0,265.0,-0.191,2.804,3.912,23.873
10359.5,2.653,0.668,-34.991,1.639,9.482,5.17,35.817,4.883,-8.935,-2.805,0.0,37.565,38.354,9.543,1.723,-0.228,0.825,-0.802,0.197,-3.194,26.297,0.0,257.84,,265.0,265.0,-0.089,2.801,3.911,23.878
10360.0,2.653,0.668,-34.991,1.639,9.482,5.17,35.817,4.883,-8.935,-2.805,0.0,37.6,38.4,9.543,1.723,-0.302,0.756,-0.929,0.063,-3.194,26.297,0.0,257.84,,265.0,265.0,-0.002,2.799,3.956,23.839
10360.5,3.341,0.818,-35.209,1.658,9.522,5.17,35.817,4.883,-8.935,-2.805,0.0,37.6,38.4,9.568,1.906,-0.421,0.695,-1.117,-0.083,-3.194,26.297,0.0,258.14,,265.0,265.0,-0.103,2.796,4.017,23.851
10361.0,3.341,0.818,-35.209,1.658,9.522,5.17,35.817,4.883,-8.935,-2.805,0.0,37.6,38.4,9.568,1.906,-0.434,0.662,-1.135,-0.082,-3.194,26.297,0.0,258.14,,265.0,265.0,-0.231,2.805,4.034,23.799
10361.5,3.341,0.818,-35.209,1.658,9.522,5.17,35.817,4.883,-8.935,-2.805,0.0,37.6,38.4,9.568,1.906,-0.132,0.673,-0.776,0.165,-3.194,26.297,0.0,257.94,,265.0,265.0,-0.247,2.814,4.022,23.715
10362.0,3.341,0.818,-35.209,1.658,9.522,5.17,35.817,4.883,-8.935,-2.805,0.0,37.6,38.4,9.568,1.906,0.017,0.73,-0.512,0.201,-3.194,26.297,0.0,257.94,,265.0,265.0,-0.017,2.823,4.019,23.742
10362.5,3.341,0.818,-35.209,1.658,9.522,5.17,35.817,4.883,-8.935,-2.805,0.0,37.6,38.4,9.568,1.906,-0.001,0.751,-0.623,0.099,-3.194,26.297,0.0,257.84,,265.0,265.0,0.109,2.831,4.09,23.785
10363.0,3.341,0.818,-35.209,1.658,9.522,5.161,35.738,4.887,-8.913,-2.798,0.0,37.557,38.353,9.568,1.906,-0.261,0.882,-1.164,0.091,-3.196,26.29,0.0,257.84,,265.0,265.0,0.056,2.839,4.151,23.761
10363.5,3.341,0.818,-35.209,1.658,9.522,5.161,35.738,4.887,-8.913,-2.798,0.0,37.6,38.4,9.568,1.906,-0.24,0.909,-1.154,0.18,-3.196,26.29,0.0,258.04,,265.0,265.0,-0.113,2.848,4.169,23.733
10364.0,3.314,0.788,-35.209,1.697,9.53,5.161,35.738,4.887,-8.913,-2.798,0.0,37.6,38.4,9.565,1.53,-0.129,0.976,-0.789,0.322,-3.196,26.29,0.0,258.04,,265.0,265.0,-0.076,2.856,4.152,23.719
10364.5,3.314,0.788,-35.209,1.697,9.53,5.161,35.738,4.887,-8.913,-2.798,0.0,37.6,38.4,9.565,1.53,-0.109,0.839,-0.66,0.23,-3.196,26.29,0.0,258.04,,265.0,265.0,0.095,2.863,4.143,23.733
10365.0,3.314,0.788,-35.209,1.697,9.53,5.161,35.738,4.887,-8.913,-2.798,0.0,37.6,38.4,9.565,1.53,-0.133,0.739,-0.773,0.022,-3.196,26.29,0.0,258.04,,265.0,265.0,0.075,2.871,4.153,23.743
10365.5,3.314,0.788,-35.209,1.697,9.53,5.161,35.738,4.887,-8.913,-2.798,0.0,37.6,38.4,9.565,1.53,-0.322,0.796,-1.054,-0.018,-3.196,26.29,0.0,257.94,,265.0,265.0,-0.036,2.878,4.231,23.761
10366.0,3.314,0.788,-35.209,1.697,9.53,5.163,35.785,4.904,-8.92,-2.803,0.0,37.536,38.31,9.565,1.53,-0.34,0.776,-1.096,0.028,-3.196,26.293,0.0,257.94,,265.0,265.0,-0.15,2.885,4.209,23.768
10366.5,3.314,0.788,-35.209,1.697,9.53,5.163,35.785,4.904,-8.92,-2.803,0.0,37.5,38.3,9.565,1.53,0.054,1.005,-0.462,0.45,-3.196,26.293,0.0,257.84,,265.0,265.0,-0.158,2.892,4.197,23.728
10367.0,2.802,0.747,-34.441,1.721,9.51,5.163,35.785,4.904,-8.92,-2.803,0.0,37.5,38.3,9.554,1.596,0.104,0.948,-0.506,0.342,-3.196,26.293,0.0,257.84,,265.0,265.0,0.262,2.899,4.188,23.709
10367.5,2.802,0.747,-34.441,1.721,9.51,5.163,35.785,4.904,-8.92,-2.803,0.0,37.5,38.3,9.554,1.596,-0.073,0.999,-0.846,0.252,-3.196,26.293,0.0,258.14,,265.0,265.0,0.222,2.897,4.238,23.681
10368.0,2.802,0.747,-34.441,1.721,9.51,5.163,35.785,4.904,-8.92,-2.803,0.0,37.5,38.3,9.554,1.596,-0.27,1.01,-1.119,0.174,-3.196,26.293,0.0,258.14,,265.0,265.0,0.083,2.896,4.306,23.645
10368.5,2.802,0.747,-34.441,1.721,9.51,5.163,35.785,4.904,-8.92,-2.803,0.0,37.5,38.3,9.554,1.596,-0.304,0.995,-1.174,0.193,-3.196,26.293,0.0,257.44,,265.0,265.0,-0.051,2.894,4.367,23.641
10369.0,2.802,0.747,-34.441,1.721,9.51,5.163,35.785,4.904,-8.92,-2.803,0.0,37.5,38.3,9.554,1.596,-0.05,1.081,-0.9,0.471,-3.196,26.293,0.0,257.44,,265.0,265.0,-0.072,2.893,4.324,23.694
10369.5,2.802,0.747,-34.441,1.721,9.51,5.171,35.789,4.87,-8.896,-2.79,0.0,37.543,38.302,9.554,1.596,0.175,1.144,-0.539,0.566,-3.206,26.289,0.0,257.94,,265.0,265.0,0.15,2.891,4.362,23.672
10370.0,2.802,0.747,-34.441,1.721,9.51,5.171,35.789,4.87,-8.896,-2.79,0.0,37.5,38.3,9.554,1.596,-0.048,1.15,-0.888,0.339,-3.206,26.289,0.0,257.94,,265.0,265.0,0.337,2.89,4.391,23.663
10370.5,1.913,0.535,-34.037,1.721,9.423,5.171,35.789,4.87,-8.896,-2.79,0.0,37.5,38.3,9.588,1.595,-0.196,1.254,-1.158,0.41,-3.206,26.289,0.0,257.04,,265.0,265.0,0.138,2.888,4.474,23.634
10371.0,1.913,0.535,-34.037,1.721,9.423,5.171,35.789,4.87,-8.896,-2.79,0.0,37.5,38.3,9.588,1.595,-0.219,1.319,-1.033,0.575,-3.206,26.289,0.0,257.04,,265.0,265.0,0.078,2.872,4.539,23.598
10371.5,1.913,0.535,-34.037,1.721,9.423,5.171,35.789,4.87,-8.896,-2.79,0.0,37.5,38.3,9.588,1.595,0.208,1.438,-0.608,0.767,-3.206,26.289,0.0,257.84,,265.0,265.0,0.161,2.857,4.516,23.527
10372.0,1.913,0.535,-34.037,1.721,9.423,5.171,35.789,4.87,-8.896,-2.79,0.0,37.5,38.3,9.588,1.595,0.473,1.382,-0.461,0.721,-3.206,26.289,0.0,257.84,,265.0,265.0,0.451,2.841,4.518,23.565
10372.5,1.913,0.535,-34.037,1.721,9.423,5.182,35.729,4.887,-8.887,-2.803,0.0,37.534,38.308,9.588,1.595,0.244,1.432,-0.712,0.685,-3.204,26.291,0.0,257.14,,265.0,265.0,0.529,2.826,4.697,23.456
10373.0,1.913,0.535,-34.037,1.721,9.423,5.182,35.729,4.887,-8.887,-2.803,0.0,37.5,38.3,9.588,1.595,0.051,1.55,-1.002,0.736,-3.204,26.291,0.0,257.14,,265.0,265.0,0.412,2.811,4.803,23.351
10373.5,3.074,0.834,-34.199,1.741,9.46,5.182,35.729,4.887,-8.887,-2.803,0.0,37.5,38.3,9.606,1.715,-0.073,1.67,-1.092,0.87,-3.204,26.291,0.0,256.14,,265.0,265.0,0.334,2.796,4.872,23.325
10374.0,3.074,0.834,-34.199,1.741,9.46,5.182,35.729,4.887,-8.887,-2.803,0.0,37.5,38.3,9.606,1.715,0.224,1.739,-0.838,1.039,-3.204,26.291,0.0,256.14,,265.0,265.0,0.344,2.801,4.87,23.331
10374.5,3.074,0.834,-34.199,1.741,9.46,5.182,35.729,4.887,-8.887,-2.803,0.0,37.5,38.3,9.606,1.715,0.431,1.811,-0.63,1.07,-3.204,26.291,0.0,256.64,,265.0,265.0,0.541,2.805,4.901,23.312
10375.0,3.074,0.834,-34.199,1.741,9.46,5.182,35.729,4.887,-8.887,-2.803,0.0,37.5,38.3,9.606,1.715,0.381,1.86,-0.763,1.066,-3.204,26.291,0.0,256.64,,265.0,265.0,0.671,2.81,4.981,23.283
10375.5,3.074,0.834,-34.199,1.741,9.46,5.182,35.729,4.887,-8.887,-2.803,0.0,37.5,38.3,9.606,1.715,0.317,1.943,-0.943,1.14,-3.204,26.291,0.0,257.04,,265.0,265.0,0.636,2.814,5.059,23.287
10376.0,3.074,0.834,-34.199,1.741,9.46,5.177,35.735,4.888,-8.898,-2.809,0.0,37.517,38.257,9.606,1.715,0.163,1.99,-1.087,1.105,-3.205,26.283,0.0,257.04,,265.0,265.0,0.614,2.818,5.178,23.281
10376.5,3.074,0.834,-34.199,1.741,9.46,5.177,35.735,4.888,-8.898,-2.809,0.0,37.5,38.3,9.606,1.715,0.127,1.977,-0.984,1.154,-3.205,26.283,0.0,256.84,,265.0,265.0,0.543,2.823,5.163,23.321
10377.0,2.657,0.696,-33.812,1.721,9.476,5.177,35.735,4.888,-8.898,-2.809,0.0,37.5,38.3,9.688,1.662,0.54,1.918,-0.643,1.145,-3.205,26.283,0.0,256.84,,265.0,265.0,0.568,2.827,5.167,23.327
10377.5,2.657,0.696,-33.812,1.721,9.476,5.177,35.735,4.888,-8.898,-2.809,0.0,37.5,38.3,9.688,1.662,0.395,1.978,-0.884,1.15,-3.205,26.283,0.0,256.74,,265.0,265.0,0.74,2.824,5.233,23.337
10378.0,2.657,0.696,-33.812,1.721,9.476,5.177,35.735,4.888,-8.898,-2.809,0.0,37.5,38.3,9.688,1.662,0.272,2.073,-1.066,1.19,-3.205,26.283,0.0,256.74,,265.0,265.0,0.66,2.821,5.292,23.307
10378.5,2.657,0.696,-33.812,1.721,9.476,5.177,35.735,4.888,-8.898,-2.809,0.0,37.5,38.3,9.688,1.662,0.268,2.109,-0.995,1.288,-3.205,26.283,0.0,257.64,,265.0,265.0,0.617,2.818,5.353,23.351
10379.0,2.657,0.696,-33.812,1.721,9.476,5.196,35.762,4.907,-8.909,-2.806,0.0,37.506,38.251,9.688,1.662,0.394,2.073,-0.567,1.334,-3.204,26.272,0.0,257.64,,265.0,265.0,0.667,2.816,5.374,23.385
10379.5,2.657,0.696,-33.812,1.721,9.476,5.196,35.762,4.907,-8.909,-2.806,0.0,37.5,38.3,9.688,1.662,0.714,2.12,-0.365,1.325,-3.204,26.272,0.0,257.44,,265.0,265.0,0.809,2.813,5.406,23.295
10380.0,2.738,0.715,-34.545,1.653,9.511,5.196,35.762,4.907,-8.909,-2.806,0.0,37.5,38.3,9.639,1.728,0.658,2.062,-0.486,1.242,-3.204,26.272,0.0,257.44,,265.0,265.0,0.948,2.811,5.441,23.306
10380.5,2.738,0.715,-34.545,1.653,9.511,5.196,35.762,4.907,-8.909,-2.806,0.0,37.5,38.3,9.639,1.728,0.273,2.082,-0.914,1.146,-3.204,26.272,0.0,258.04,,265.0,265.0,0.869,2.809,5.488,23.294
10381.0,2.738,0.715,-34.545,1.653,9.511,5.196,35.762,4.907,-8.909,-2.806,0.0,37.5,38.3,9.639,1.728,0.337,2.064,-0.809,1.204,-3.204,26.272,0.0,258.04,,265.0,265.0,0.647,2.808,5.509,23.384
10381.5,2.738,0.715,-34.545,1.653,9.511,5.196,35.762,4.907,-8.909,-2.806,0.0,37.5,38.3,9.639,1.728,0.549,2.204,-0.605,1.477,-3.204,26.272,0.0,256.94,,265.0,265.0,0.699,2.807,5.506,23.414
10382.0,2.738,0.715,-34.545,1.653,9.511,5.208,35.749,4.894,-8.879,-2.811,0.0,37.497,38.306,9.639,1.728,0.631,2.225,-0.321,1.496,-3.205,26.276,0.0,256.94,,265.0,265.0,0.906,2.806,5.523,23.493
10382.5,2.738,0.715,-34.545,1.653,9.511,5.208,35.749,4.894,-8.879,-2.811,0.0,37.5,38.3,9.639,1.728,0.707,2.243,-0.399,1.42,-3.205,26.276,0.0,257.74,,265.0,265.0,1.008,2.805,5.539,23.547
10383.0,2.738,0.715,-34.545,1.653,9.511,5.208,35.749,4.894,-8.879,-2.811,0.0,37.5,38.3,9.639,1.728,0.573,2.271,-0.67,1.368,-3.205,26.276,0.0,257.74,,265.0,265.0,0.992,2.804,5.634,23.494
10383.5,2.393,0.638,-34.852,1.7,9.472,5.208,35.749,4.894,-8.879,-2.811,0.0,37.5,38.3,9.58,1.799,0.419,2.283,-0.91,1.367,-3.205,26.276,0.0,257.34,,265.0,265.0,0.885,2.803,5.69,23.505
10384.0,2.393,0.638,-34.852,1.7,9.472,5.208,35.749,4.894,-8.879,-2.811,0.0,37.5,38.3,9.58,1.799,0.503,2.322,-0.666,1.521,-3.205,26.276,0.0,257.34,,265.0,265.0,0.79,2.796,5.701,23.502
10384.5,2.393,0.638,-34.852,1.7,9.472,5.208,35.749,4.894,-8.879,-2.811,0.0,37.5,38.3,9.58,1.799,0.796,2.409,-0.374,1.665,-3.205,26.276,0.0,257.34,,265.0,265.0,0.92,2.789,5.672,23.523
10385.0,2.393,0.638,-34.852,1.7,9.472,5.208,35.749,4.894,-8.879,-2.811,0.0,37.5,38.3,9.58,1.799,0.912,2.407,-0.252,1.599,-3.205,26.276,0.0,257.34,,265.0,265.0,1.124,2.783,5.69,23.469
10385.5,2.393,0.638,-34.852,1.7,9.472,5.186,35.717,4.906,-8.894,-2.816,0.0,37.487,38.218,9.58,1.799,0.753,2.476,-0.556,1.612,-3.207,26.281,0.0,257.24,,265.0,265.0,1.166,2.777,5.759,23.453
10386.0,2.393,0.638,-34.852,1.7,9.472,5.186,35.717,4.906,-8.894,-2.816,0.0,37.5,38.2,9.58,1.799,0.567,2.542,-0.854,1.634,-3.207,26.281,0.0,257.24,,265.0,265.0,1.071,2.77,5.831,23.422
10386.5,2.534,0.596,-35.209,1.676,9.542,5.186,35.717,4.906,-8.894,-2.816,0.0,37.5,38.2,9.575,1.767,0.423,2.49,-1.083,1.485,-3.207,26.281,0.0,257.84,,265.0,265.0,0.972,2.764,5.898,23.475
10387.0,2.534,0.596,-35.209,1.676,9.542,5.186,35.717,4.906,-8.894,-2.816,0.0,37.5,38.2,9.575,1.767,0.438,2.344,-0.645,1.481,-3.207,26.281,0.0,257.84,,265.0,265.0,0.829,2.76,5.808,23.575
10387.5,2.534,0.596,-35.209,1.676,9.542,5.186,35.717,4.906,-8.894,-2.816,0.0,37.5,38.2,9.575,1.767,1.203,2.296,0.054,1.611,-3.207,26.281,0.0,257.44,,265.0,265.0,0.904,2.757,5.74,23.619
10388.0,2.534,0.596,-35.209,1.676,9.542,5.186,35.717,4.906,-8.894,-2.816,0.0,37.5,38.2,9.575,1.767,0.956,2.341,-0.179,1.516,-3.207,26.281,0.0,257.44,,265.0,265.0,1.291,2.753,5.754,23.63
10388.5,2.534,0.596,-35.209,1.676,9.542,5.193,35.719,4.903,-8.863,-2.809,0.0,37.474,38.218,9.575,1.767,0.638,2.348,-0.705,1.403,-3.203,26.281,0.0,257.84,,265.0,265.0,1.158,2.749,5.81,23.636
10389.0,2.534,0.596,-35.209,1.676,9.542,5.193,35.719,4.903,-8.863,-2.809,0.0,37.5,38.2,9.575,1.767,0.41,2.302,-0.983,1.342,-3.203,26.281,0.0,257.84,,265.0,265.0,0.921,2.746,5.847,23.681
10389.5,2.534,0.596,-35.209,1.676,9.542,5.193,35.719,4.903,-8.863,-2.809,0.0,37.5,38.2,9.575,1.767,0.467,2.218,-0.78,1.398,-3.203,26.281,0.0,257.44,,265.0,265.0,0.767,2.742,5.845,23.69
10390.0,3.031,0.713,-35.209,1.62,9.543,5.193,35.719,4.903,-8.863,-2.809,0.0,37.5,38.2,9.557,1.812,0.74,2.435,-0.185,1.67,-3.203,26.281,0.0,257.44,,265.0,265.0,0.826,2.739,5.711,23.811
10390.5,3.031,0.713,-35.209,1.62,9.543,5.193,35.719,4.903,-8.863,-2.809,0.0,37.5,38.2,9.557,1.812,1.011,2.334,0.067,1.676,-3.203,26.281,0.0,258.24,,265.0,265.0,1.165,2.744,5.702,23.826
10391.0,3.031,0.713,-35.209,1.62,9.543,5.193,35.719,4.903,-8.863,-2.809,0.0,37.5,38.2,9.557,1.812,0.69,2.171,-0.46,1.226,-3.203,26.281,0.0,258.24,,265.0,265.0,1.272,2.748,5.742,23.811
10391.5,3.031,0.713,-35.209,1.62,9.543,5.193,35.719,4.903,-8.863,-2.809,0.0,37.5,38.2,9.557,1.812,0.413,2.033,-0.696,1.026,-3.203,26.281,0.0,256.94,,265.0,265.0,0.907,2.753,5.75,23.847
10392.0,3.031,0.713,-35.209,1.62,9.543,5.196,35.772,4.919,-8.846,-2.809,0.0,37.467,38.179,9.557,1.812,0.32,1.97,-0.548,1.063,-3.202,26.27,0.0,256.94,,265.0,265.0,0.694,2.758,5.707,23.899
10392.5,3.031,0.713,-35.209,1.62,9.543,5.196,35.772,4.919,-8.846,-2.809,0.0,37.5,38.2,9.557,1.812,0.848,2.065,-0.107,1.451,-3.202,26.27,0.0,257.94,,265.0,265.0,0.701,2.762,5.6,24.045
10393.0,3.096,0.757,-35.128,1.66,9.49,5.196,35.772,4.919,-8.846,-2.809,0.0,37.5,38.2,9.598,1.708,1.002,2.16,0.064,1.549,-3.202,26.27,0.0,257.94,,265.0,265.0,1.064,2.767,5.547,24.09
10393.5,3.096,0.757,-35.128,1.66,9.49,5.196,35.772,4.919,-8.846,-2.809,0.0,37.5,38.2,9.598,1.708,0.961,2.125,0.009,1.438,-3.202,26.27,0.0,256.54,,265.0,265.0,1.194,2.772,5.545,24.145
10394.0,3.096,0.757,-35.128,1.66,9.49,5.196,35.772,4.919,-8.846,-2.809,0.0,37.5,38.2,9.598,1.708,0.839,2.133,-0.355,1.38,-3.202,26.27,0.0,256.54,,265.0,265.0,1.133,2.777,5.564,24.139
10394.5,3.096,0.757,-35.128,1.66,9.49,5.196,35.772,4.919,-8.846,-2.809,0.0,37.5,38.2,9.598,1.708,0.463,1.935,-0.54,1.07,-3.202,26.27,0.0,256.94,,265.0,265.0,0.999,2.782,5.56,24.143
10395.0,3.096,0.757,-35.128,1.66,9.49,5.197,35.829,4.902,-8.875,-2.818,0.0,37.454,38.191,9.598,1.708,0.495,1.854,-0.454,1.091,-3.211,26.261,0.0,256.94,,265.0,265.0,0.732,2.788,5.481,24.199
10395.5,3.096,0.757,-35.128,1.66,9.49,5.197,35.829,4.902,-8.875,-2.818,0.0,37.5,38.2,9.598,1.708,0.713,1.853,-0.331,1.162,-3.211,26.261,0.0,255.24,,265.0,265.0,0.746,2.793,5.423,24.239
10396.0,3.096,0.757,-35.128,1.66,9.49,5.197,35.829,4.902,-8.875,-2.818,0.0,37.5,38.2,9.598,1.708,0.762,1.854,-0.124,1.193,-3.211,26.261,0.0,255.24,,265.0,265.0,0.849,2.798,5.359,24.279
10396.5,3.376,0.836,-34.994,1.705,9.503,5.197,35.829,4.902,-8.875,-2.818,0.0,37.5,38.2,9.671,1.767,0.742,1.788,-0.172,1.05,-3.211,26.261,0.0,257.84,,265.0,265.0,0.921,2.802,5.319,24.303
10397.0,3.376,0.836,-34.994,1.705,9.503,5.197,35.829,4.902,-8.875,-2.818,0.0,37.5,38.2,9.671,1.767,0.512,1.714,-0.312,0.909,-3.211,26.261,0.0,257.84,,265.0,265.0,0.852,2.812,5.269,24.295
10397.5,3.376,0.836,-34.994,1.705,9.503,5.197,35.829,4.902,-8.875,-2.818,0.0,37.5,38.2,9.671,1.767,0.485,1.643,-0.26,0.87,-3.211,26.261,0.0,256.14,,265.0,265.0,0.706,2.821,5.203,24.284
10398.0,3.376,0.836,-34.994,1.705,9.503,5.197,35.829,4.902,-8.875,-2.818,0.0,37.5,38.2,9.671,1.767,1.092,1.662,0.354,1.243,-3.211,26.261,0.0,256.14,,265.0,265.0,0.684,2.83,5.116,24.237
10398.5,3.376,0.836,-34.994,1.705,9.503,5.213,35.768,4.911,-8.864,-2.804,0.0,37.444,38.155,9.671,1.767,0.965,1.697,0.228,1.102,-3.204,26.269,0.0,258.04,,265.0,265.0,1.088,2.839,5.052,24.211
10399.0,3.376,0.836,-34.994,1.705,9.503,5.213,35.768,4.911,-8.864,-2.804,0.0,37.4,38.2,9.671,1.767,0.748,1.707,-0.111,0.955,-3.204,26.269,0.0,258.04,,265.0,265.0,0.998,2.848,5.092,24.158
10399.5,2.647,0.596,-35.209,1.714,9.582,5.213,35.768,4.911,-8.864,-2.804,0.0,37.4,38.2,9.533,1.63,0.564,1.683,-0.396,0.888,-3.204,26.269,0.0,256.94,,265.0,265.0,0.824,2.857,5.112,24.08
10400.0,2.647,0.596,-35.209,1.714,9.582,5.213,35.768,4.911,-8.864,-2.804,0.0,37.4,38.2,9.533,1.63,0.446,1.598,-0.25,0.841,-3.204,26.269,0.0,256.94,,265.0,265.0,0.685,2.853,5.075,24.03
10400.5,2.647,0.596,-35.209,1.714,9.582,5.213,35.768,4.911,-8.864,-2.804,0.0,37.4,38.2,9.533,1.63,0.837,1.557,0.1,1.036,-3.204,26.269,0.0,258.04,,265.0,265.0,0.659,2.85,4.9,23.94
10401.0,2.647,0.596,-35.209,1.714,9.582,5.213,35.768,4.911,-8.864,-2.804,0.0,37.4,38.2,9.533,1.63,1.14,1.53,0.304,1.093,-3.204,26.269,0.0,258.04,,265.0,265.0,0.882,2.846,4.889,23.947
10401.5,2.647,0.596,-35.209,1.714,9.582,5.175,35.726,4.911,-8.837,-2.81,0.0,37.422,38.142,9.533,1.63,0.692,1.524,-0.145,0.824,-3.217,26.252,0.0,257.14,,265.0,265.0,1.017,2.843,4.9,23.978
10402.0,2.647,0.596,-35.209,1.714,9.582,5.175,35.726,4.911,-8.837,-2.81,0.0,37.4,38.1,9.533,1.63,0.469,1.421,-0.379,0.647,-3.217,26.252,0.0,257.14,,265.0,265.0,0.724,2.84,4.93,23.981
10402.5,2.017,0.503,-34.818,1.782,9.507,5.175,35.726,4.911,-8.837,-2.81,0.0,37.4,38.1,9.525,1.593,0.526,1.353,-0.088,0.74,-3.217,26.252,0.0,257.94,,265.0,265.0,0.54,2.837,4.864,24.044
10403.0,2.017,0.503,-34.818,1.782,9.507,5.175,35.726,4.911,-8.837,-2.81,0.0,37.4,38.1,9.525,1.593,0.866,1.266,0.209,0.874,-3.217,26.252,0.0,257.94,,265.0,265.0,0.633,2.823,4.785,24.064
10403.5,2.017,0.503,-34.818,1.782,9.507,5.175,35.726,4.911,-8.837,-2.81,0.0,37.4,38.1,9.525,1.593,0.998,1.411,0.31,0.979,-3.217,26.252,0.0,257.14,,265.0,265.0,0.804,2.81,4.725,24.058
10404.0,2.017,0.503,-34.818,1.782,9.507,5.175,35.726,4.911,-8.837,-2.81,0.0,37.4,38.1,9.525,1.593,0.853,1.388,0.178,0.826,-3.217,26.252,0.0,257.14,,265.0,265.0,0.925,2.797,4.738,23.981
10404.5,2.017,0.503,-34.818,1.782,9.507,5.175,35.726,4.911,-8.837,-2.81,0.0,37.4,38.1,9.525,1.593,0.697,1.264,0.044,0.608,-3.217,26.252,0.0,258.04,,265.0,265.0,0.811,2.784,4.742,23.996
10405.0,2.017,0.503,-34.818,1.782,9.507,5.18,35.752,4.891,-8.808,-2.809,0.0,37.421,38.148,9.525,1.593,0.481,1.301,-0.127,0.639,-3.21,26.252,0.0,258.04,,265.0,265.0,0.653,2.772,4.73,23.925
10405.5,2.017,0.503,-34.818,1.782,9.507,5.18,35.752,4.891,-8.808,-2.809,0.0,37.4,38.1,9.525,1.593,0.755,1.329,0.002,0.786,-3.21,26.252,0.0,256.64,,265.0,265.0,0.574,2.759,4.665,23.881
10406.0,3.52,0.844,-35.209,1.699,9.504,5.18,35.752,4.891,-8.808,-2.809,0.0,37.4,38.1,9.541,1.74,0.845,1.329,0.043,0.863,-3.21,26.252,0.0,256.64,,265.0,265.0,0.718,2.747,4.659,23.805
10406.5,3.52,0.844,-35.209,1.699,9.504,5.18,35.752,4.891,-8.808,-2.809,0.0,37.4,38.1,9.541,1.74,0.767,1.339,-0.057,0.715,-3.21,26.252,0.0,258.24,,265.0,265.0,0.77,2.76,4.661,23.799
10407.0,3.52,0.844,-35.209,1.699,9.504,5.18,35.752,4.891,-8.808,-2.809,0.0,37.4,38.1,9.541,1.74,0.604,1.224,-0.274,0.494,-3.21,26.252,0.0,258.24,,265.0,265.0,0.691,2.772,4.673,23.807
10407.5,3.52,0.844,-35.209,1.699,9.504,5.18,35.752,4.891,-8.808,-2.809,0.0,37.4,38.1,9.541,1.74,0.376,1.116,-0.449,0.387,-3.21,26.252,0.0,256.24,,265.0,265.0,0.512,2.785,4.662,23.729
10408.0,3.52,0.844,-35.209,1.699,9.504,5.179,35.769,4.905,-8.793,-2.815,0.0,37.417,38.107,9.541,1.74,0.336,1.163,-0.234,0.541,-3.223,26.244,0.0,256.24,,265.0,265.0,0.358,2.797,4.6,23.704
10408.5,3.52,0.844,-35.209,1.699,9.504,5.179,35.769,4.905,-8.793,-2.815,0.0,37.4,38.1,9.541,1.74,0.975,1.283,0.277,0.873,-3.223,26.244,0.0,258.44,,265.0,265.0,0.451,2.809,4.553,23.693
10409.0,2.988,0.742,-35.001,1.687,9.461,5.179,35.769,4.905,-8.793,-2.815,0.0,37.4,38.1,9.616,1.742,1.048,1.192,0.185,0.633,-3.223,26.244,0.0,258.44,,265.0,265.0,0.852,2.82,4.536,23.698
10409.5,2.988,0.742,-35.001,1.687,9.461,5.179,35.769,4.905,-8.793,-2.815,0.0,37.4,38.1,9.616,1.742,0.704,1.119,-0.077,0.414,-3.223,26.244,0.0,255.64,,265.0,265.0,0.765,2.823,4.559,23.664
10410.0,2.988,0.742,-35.001,1.687,9.461,5.179,35.769,4.905,-8.793,-2.815,0.0,37.4,38.1,9.616,1.742,0.348,1.065,-0.462,0.276,-3.223,26.244,0.0,255.64,,265.0,265.0,0.54,2.826,4.606,23.662
10410.5,2.988,0.742,-35.001,1.687,9.461,5.179,35.769,4.905,-8.793,-2.815,0.0,37.4,38.1,9.616,1.742,0.312,1.086,-0.558,0.465,-3.223,26.244,0.0,258.34,,265.0,265.0,0.307,2.828,4.625,23.669
10411.0,2.988,0.742,-35.001,1.687,9.461,5.179,35.769,4.905,-8.793,-2.815,0.0,37.4,38.1,9.616,1.742,0.545,1.423,-0.074,0.938,-3.223,26.244,0.0,258.34,,265.0,265.0,0.326,2.831,4.513,23.616
10411.5,2.988,0.742,-35.001,1.687,9.461,5.202,35.777,4.905,-8.756,-2.814,0.0,37.416,38.157,9.616,1.742,0.923,1.468,0.29,0.949,-3.212,26.247,0.0,256.84,,265.0,265.0,0.708,2.834,4.538,23.581
10412.0,2.988,0.742,-35.001,1.687,9.461,5.202,35.777,4.905,-8.756,-2.814,0.0,37.4,38.2,9.616,1.742,0.824,1.233,0.142,0.681,-3.212,26.247,0.0,256.84,,265.0,265.0,0.908,2.836,4.583,23.594
10412.5,2.534,0.597,-35.209,1.686,9.595,5.202,35.777,4.905,-8.756,-2.814,0.0,37.4,38.2,9.374,1.768,0.315,1.207,-0.7,0.435,-3.212,26.247,0.0,257.54,,265.0,265.0,0.72,2.839,4.632,23.574
10413.0,2.534,0.597,-35.209,1.686,9.595,5.202,35.777,4.905,-8.756,-2.814,0.0,37.4,38.2,9.374,1.768,0.466,1.252,-0.519,0.592,-3.212,26.247,0.0,257.54,,265.0,265.0,0.314,2.834,4.619,23.558
10413.5,2.534,0.597,-35.209,1.686,9.595,5.202,35.777,4.905,-8.756,-2.814,0.0,37.4,38.2,9.374,1.768,0.692,1.353,-0.07,0.999,-3.212,26.247,0.0,257.34,,265.0,265.0,0.448,2.829,4.566,23.552
10414.0,2.534,0.597,-35.209,1.686,9.595,5.202,35.777,4.905,-8.756,-2.814,0.0,37.4,38.2,9.374,1.768,0.749,1.293,0.01,0.824,-3.212,26.247,0.0,257.34,,265.0,265.0,0.743,2.824,4.503,23.526
10414.5,2.534,0.597,-35.209,1.686,9.595,5.196,35.765,4.924,-8.77,-2.816,0.0,37.397,38.122,9.374,1.768,0.497,1.08,-0.358,0.462,-3.221,26.235,0.0,258.54,,265.0,265.0,0.719,2.819,4.551,23.583
10415.0,2.534,0.597,-35.209,1.686,9.595,5.196,35.765,4.924,-8.77,-2.816,0.0,37.4,38.1,9.374,1.768,0.328,1.097,-0.699,0.352,-3.221,26.235,0.0,258.54,,265.0,265.0,0.42,2.814,4.55,23.553
10415.5,3.771,0.956,-35.102,1.706,9.521,5.196,35.765,4.924,-8.77,-2.816,0.0,37.4,38.1,9.591,1.89,0.286,0.978,-0.47,0.444,-3.221,26.235,0.0,257.74,,265.0,265.0,0.269,2.81,4.437,23.529
10416.0,3.771,0.956,-35.102,1.706,9.521,5.196,35.765,4.924,-8.77,-2.816,0.0,37.4,38.1,9.591,1.89,0.863,1.048,0.094,0.701,-3.221,26.235,0.0,257.74,,265.0,265.0,0.309,2.826,4.387,23.57
10416.5,3.771,0.956,-35.102,1.706,9.521,5.196,35.765,4.924,-8.77,-2.816,0.0,37.4,38.1,9.591,1.89,0.628,0.953,-0.147,0.367,-3.221,26.235,0.0,258.24,,265.0,265.0,0.677,2.841,4.385,23.665
10417.0,3.771,0.956,-35.102,1.706,9.521,5.196,35.765,4.924,-8.77,-2.816,0.0,37.4,38.1,9.591,1.89,0.419,0.819,-0.418,0.125,-3.221,26.235,0.0,258.24,,265.0,265.0,0.45,2.856,4.398,23.731
10417.5,3.771,0.956,-35.102,1.706,9.521,5.196,35.765,4.924,-8.77,-2.816,0.0,37.4,38.1,9.591,1.89,0.272,0.834,-0.44,0.2,-3.221,26.235,0.0,257.34,,265.0,265.0,0.236,2.871,4.409,23.779
10418.0,3.771,0.956,-35.102,1.706,9.521,5.211,35.788,4.951,-8.767,-2.801,0.0,37.4,38.147,9.591,1.89,0.279,1.009,-0.227,0.415,-3.221,26.244,0.0,257.34,,265.0,265.0,0.216,2.886,4.296,23.813
10418.5,3.771,0.956,-35.102,1.706,9.521,5.211,35.788,4.951,-8.767,-2.801,0.0,37.4,38.1,9.591,1.89,0.751,0.977,0.186,0.558,-3.221,26.244,0.0,257.84,,265.0,265.0,0.369,2.901,4.256,23.847
10419.0,2.915,0.689,-35.209,1.716,9.523,5.211,35.788,4.951,-8.767,-2.801,0.0,37.4,38.1,9.517,1.59,0.976,0.983,0.158,0.485,-3.221,26.244,0.0,257.84,,265.0,265.0,0.618,2.915,4.295,23.866
10419.5,2.915,0.689,-35.209,1.716,9.523,5.211,35.788,4.951,-8.767,-2.801,0.0,37.4,38.1,9.517,1.59,0.334,0.813,-0.451,0.103,-3.221,26.244,0.0,256.14,,265.0,265.0,0.65,2.915,4.347,23.847
10420.0,2.915,0.689,-35.209,1.716,9.523,5.211,35.788,4.951,-8.767,-2.801,0.0,37.4,38.1,9.517,1.59,0.158,0.803,-0.541,0.092,-3.221,26.244,0.0,256.14,,265.0,265.0,0.199,2.915,4.343,23.797
10420.5,2.915,0.689,-35.209,1.716,9.523,5.211,35.788,4.951,-8.767,-2.801,0.0,37.4,38.1,9.517,1.59,0.598,0.908,-0.208,0.444,-3.221,26.244,0.0,257.84,,265.0,265.0,0.128,2.915,4.271,23.774
10421.0,2.915,0.689,-35.209,1.716,9.523,5.199,35.766,4.91,-8.728,-2.81,0.0,37.385,38.077,9.517,1.59,0.68,0.997,-0.028,0.62,-3.215,26.24,0.0,257.84,,265.0,265.0,0.436,2.915,4.257,23.705
10421.5,2.915,0.689,-35.209,1.716,9.523,5.199,35.766,4.91,-8.728,-2.81,0.0,37.4,38.1,9.517,1.59,0.687,1.062,0.079,0.556,-3.215,26.24,0.0,256.24,,265.0,265.0,0.567,2.915,4.255,23.732
10422.0,2.561,0.641,-35.038,1.724,9.591,5.199,35.766,4.91,-8.728,-2.81,0.0,37.4,38.1,9.481,1.613,0.521,0.949,-0.166,0.339,-3.215,26.24,0.0,256.24,,265.0,265.0,0.596,2.915,4.309,23.785
10422.5,2.561,0.641,-35.038,1.724,9.591,5.199,35.766,4.91,-8.728,-2.81,0.0,37.4,38.1,9.481,1.613,0.368,0.89,-0.482,0.181,-3.215,26.24,0.0,257.54,,265.0,265.0,0.411,2.909,4.327,23.732
10423.0,2.561,0.641,-35.038,1.724,9.591,5.199,35.766,4.91,-8.728,-2.81,0.0,37.4,38.1,9.481,1.613,0.319,0.945,-0.233,0.293,-3.215,26.24,0.0,257.54,,265.0,265.0,0.239,2.903,4.3,23.704
10423.5,2.561,0.641,-35.038,1.724,9.591,5.199,35.766,4.91,-8.728,-2.81,0.0,37.4,38.1,9.481,1.613,0.752,1.066,0.13,0.733,-3.215,26.24,0.0,257.24,,265.0,265.0,0.331,2.898,4.245,23.856
10424.0,2.561,0.641,-35.038,1.724,9.591,5.199,35.766,4.91,-8.728,-2.81,0.0,37.4,38.1,9.481,1.613,0.943,1.105,0.104,0.709,-3.215,26.24,0.0,257.24,,265.0,265.0,0.67,2.892,4.224,23.869
10424.5,2.561,0.641,-35.038,1.724,9.591,5.194,35.74,4.9,-8.693,-2.807,0.0,37.392,38.131,9.481,1.613,0.686,1.019,-0.261,0.395,-3.201,26.241,0.0,257.44,,265.0,265.0,0.715,2.887,4.269,23.857
10425.0,2.561,0.641,-35.038,1.724,9.591,5.194,35.74,4.9,-8.693,-2.807,0.0,37.4,38.1,9.481,1.613,0.516,0.91,-0.441,0.291,-3.201,26.241,0.0,257.44,,265.0,265.0,0.46,2.881,4.304,23.913
10425.5,2.835,0.71,-35.031,1.694,9.485,5.194,35.74,4.9,-8.693,-2.807,0.0,37.4,38.1,9.613,1.796,0.193,1.025,-0.733,0.354,-3.201,26.241,0.0,257.84,,265.0,265.0,0.319,2.876,4.324,23.908
10426.0,2.835,0.71,-35.031,1.694,9.485,5.194,35.74,4.9,-8.693,-2.807,0.0,37.4,38.1,9.613,1.796,0.396,1.012,-0.25,0.466,-3.201,26.241,0.0,257.84,,265.0,265.0,0.21,2.875,4.248,23.889
10426.5,2.835,0.71,-35.031,1.694,9.485,5.194,35.74,4.9,-8.693,-2.807,0.0,37.4,38.1,9.613,1.796,0.985,0.791,0.069,0.334,-3.201,26.241,0.0,258.44,,265.0,265.0,0.406,2.875,4.226,23.9
10427.0,2.835,0.71,-35.031,1.694,9.485,5.194,35.74,4.9,-8.693,-2.807,0.0,37.4,38.1,9.613,1.796,0.577,0.873,-0.313,0.288,-3.201,26.241,0.0,258.44,,265.0,265.0,0.545,2.874,4.234,23.927
10427.5,2.835,0.71,-35.031,1.694,9.485,5.206,35.77,4.922,-8.695,-2.805,0.0,37.376,38.094,9.613,1.796,0.319,0.876,-0.582,0.295,-3.216,26.239,0.0,257.54,,265.0,265.0,0.356,2.873,4.295,23.945
10428.0,2.835,0.71,-35.031,1.694,9.485,5.206,35.77,4.922,-8.695,-2.805,0.0,37.4,38.1,9.613,1.796,0.332,0.962,-0.329,0.407,-3.216,26.239,0.0,257.54,,265.0,265.0,0.227,2.873,4.265,23.982
10428.5,3.237,0.739,-35.209,1.709,9.585,5.206,35.77,4.922,-8.695,-2.805,0.0,37.4,38.1,9.504,1.674,0.494,0.987,-0.226,0.448,-3.216,26.239,0.0,257.44,,265.0,265.0,0.343,2.872,4.225,23.971
10429.0,3.237,0.739,-35.209,1.709,9.585,5.206,35.77,4.922,-8.695,-2.805,0.0,37.4,38.1,9.504,1.674,0.691,0.841,-0.121,0.327,-3.216,26.239,0.0,257.44,,265.0,265.0,0.426,2.878,4.224,24.038
10429.5,3.237,0.739,-35.209,1.709,9.585,5.206,35.77,4.922,-8.695,-2.805,0.0,37.4,38.1,9.504,1.674,0.618,0.864,-0.272,0.268,-3.216,26.239,0.0,257.44,,265.0,265.0,0.434,2.884,4.241,24.03
10430.0,3.237,0.739,-35.209,1.709,9.585,5.206,35.77,4.922,-8.695,-2.805,0.0,37.4,38.1,9.504,1.674,0.304,0.864,-0.518,0.332,-3.216,26.239,0.0,257.44,,265.0,265.0,0.369,2.89,4.26,23.984
10430.5,3.237,0.739,-35.209,1.709,9.585,5.228,35.783,4.921,-8.681,-2.812,0.0,37.367,38.067,9.504,1.674,0.399,1.004,-0.223,0.48,-3.217,26.232,0.0,258.04,,265.0,265.0,0.245,2.896,4.238,23.936
10431.0,3.237,0.739,-35.209,1.709,9.585,5.228,35.783,4.921,-8.681,-2.812,0.0,37.4,38.1,9.504,1.674,0.702,0.975,-0.063,0.477,-3.217,26.232,0.0,258.04,,265.0,265.0,0.415,2.901,4.191,23.937
10431.5,3.237,0.739,-35.209,1.709,9.585,5.228,35.783,4.921,-8.681,-2.812,0.0,37.4,38.1,9.504,1.674,0.67,0.919,-0.223,0.36,-3.217,26.232,0.0,257.54,,265.0,265.0,0.523,2.907,4.213,23.885
10432.0,2.693,0.707,-33.599,1.692,9.468,5.228,35.783,4.921,-8.681,-2.812,0.0,37.4,38.1,9.721,1.718,0.458,0.904,-0.487,0.293,-3.217,26.232,0.0,257.54,,265.0,265.0,0.432,2.912,4.264,23.906
10432.5,2.693,0.707,-33.599,1.692,9.468,5.228,35.783,4.921,-8.681,-2.812,0.0,37.4,38.1,9.721,1.718,0.35,0.928,-0.643,0.274,-3.217,26.232,0.0,258.04,,265.0,265.0,0.292,2.909,4.309,23.939
10433.0,2.693,0.707,-33.599,1.692,9.468,5.228,35.783,4.921,-8.681,-2.812,0.0,37.4,38.1,9.721,1.718,0.294,1.006,-0.533,0.456,-3.217,26.232,0.0,258.04,,265.0,265.0,0.227,2.905,4.297,23.921
10433.5,2.693,0.707,-33.599,1.692,9.468,5.228,35.783,4.921,-8.681,-2.812,0.0,37.4,38.1,9.721,1.718,0.581,1.131,-0.229,0.554,-3.217,26.232,0.0,257.64,,265.0,265.0,0.306,2.902,4.294,23.886
10434.0,2.693,0.707,-33.599,1.692,9.468,5.212,35.748,4.935,-8.664,-2.814,0.0,37.363,38.079,9.721,1.718,0.53,1.068,-0.378,0.431,-3.217,26.231,0.0,257.64,,265.0,265.0,0.509,2.898,4.347,23.817
10434.5,2.693,0.707,-33.599,1.692,9.468,5.212,35.748,4.935,-8.664,-2.814,0.0,37.4,38.1,9.721,1.718,0.381,1.044,-0.573,0.384,-3.217,26.231,0.0,258.14,,265.0,265.0,0.413,2.895,4.396,23.819
10435.0,2.916,0.761,-33.946,1.728,9.52,5.212,35.748,4.935,-8.664,-2.814,0.0,37.4,38.1,9.631,1.615,0.296,1.079,-0.732,0.413,-3.217,26.231,0.0,258.14,,265.0,265.0,0.309,2.891,4.457,23.828
10435.5,2.916,0.761,-33.946,1.728,9.52,5.212,35.748,4.935,-8.664,-2.814,0.0,37.4,38.1,9.631,1.615,0.331,1.158,-0.583,0.597,-3.217,26.231,0.0,256.04,,265.0,265.0,0.264,2.892,4.465,23.807
10436.0,2.916,0.761,-33.946,1.728,9.52,5.212,35.748,4.935,-8.664,-2.814,0.0,37.4,38.1,9.631,1.615,0.432,1.258,-0.296,0.713,-3.217,26.231,0.0,256.04,,265.0,265.0,0.376,2.892,4.454,23.806
10436.5,2.916,0.761,-33.946,1.728,9.52,5.212,35.748,4.935,-8.664,-2.814,0.0,37.4,38.1,9.631,1.615,0.744,1.201,-0.116,0.7,-3.217,26.231,0.0,258.24,,265.0,265.0,0.527,2.893,4.501,23.783
10437.0,2.916,0.761,-33.946,1.728,9.52,5.191,35.747,4.904,-8.63,-2.802,0.0,37.363,38.041,9.631,1.615,0.451,1.226,-0.581,0.517,-3.21,26.23,0.0,258.24,,265.0,265.0,0.633,2.893,4.556,23.759
10437.5,2.916,0.761,-33.946,1.728,9.52,5.191,35.747,4.904,-8.63,-2.802,0.0,37.4,38.0,9.631,1.615,0.373,1.222,-0.725,0.544,-3.21,26.23,0.0,256.84,,265.0,265.0,0.403,2.893,4.596,23.83
10438.0,2.916,0.761,-33.946,1.728,9.52,5.191,35.747,4.904,-8.63,-2.802,0.0,37.4,38.0,9.631,1.615,0.41,1.242,-0.369,0.755,-3.21,26.23,0.0,256.84,,265.0,265.0,0.354,2.894,4.622,23.875
10438.5,2.953,0.685,-35.209,1.715,9.535,5.191,35.747,4.904,-8.63,-2.802,0.0,37.4,38.0,9.489,1.682,0.806,1.315,0.058,0.836,-3.21,26.23,0.0,257.74,,265.0,265.0,0.51,2.894,4.558,23.884
10439.0,2.953,0.685,-35.209,1.715,9.535,5.191,35.747,4.904,-8.63,-2.802,0.0,37.4,38.0,9.489,1.682,0.946,1.256,0.018,0.721,-3.21,26.23,0.0,257.74,,265.0,265.0,0.754,2.895,4.56,23.887
10439.5,2.953,0.685,-35.209,1.715,9.535,5.191,35.747,4.904,-8.63,-2.802,0.0,37.4,38.0,9.489,1.682,0.673,1.252,-0.272,0.607,-3.21,26.23,0.0,256.74,,265.0,265.0,0.735,2.896,4.684,23.814
10440.0,2.953,0.685,-35.209,1.715,9.535,5.191,35.747,4.904,-8.63,-2.802,0.0,37.4,38.0,9.489,1.682,0.367,1.353,-0.735,0.615,-3.21,26.23,0.0,256.74,,265.0,265.0,0.565,2.897,4.718,23.892
10440.5,2.953,0.685,-35.209,1.715,9.535,5.174,35.771,4.907,-8.62,-2.81,0.0,37.353,38.033,9.489,1.682,0.577,1.49,-0.448,0.985,-3.216,26.225,0.0,258.94,,265.0,265.0,0.4,2.898,4.746,23.874
10441.0,2.953,0.685,-35.209,1.715,9.535,5.174,35.771,4.907,-8.62,-2.81,0.0,37.4,38.0,9.489,1.682,0.757,1.578,-0.04,1.076,-3.216,26.225,0.0,258.94,,265.0,265.0,0.651,2.899,4.761,23.892
10441.5,3.106,0.736,-35.209,1.649,9.583,5.174,35.771,4.907,-8.62,-2.81,0.0,37.4,38.0,9.472,1.732,0.781,1.527,-0.166,0.951,-3.216,26.225,0.0,257.54,,265.0,265.0,0.843,2.9,4.808,23.942
10442.0,3.106,0.736,-35.209,1.649,9.583,5.174,35.771,4.907,-8.62,-2.81,0.0,37.4,38.0,9.472,1.732,0.59,1.649,-0.53,0.929,-3.216,26.225,0.0,257.54,,265.0,265.0,0.773,2.903,4.893,24.046
10442.5,3.106,0.736,-35.209,1.649,9.583,5.174,35.771,4.907,-8.62,-2.81,0.0,37.4,38.0,9.472,1.732,0.449,1.774,-0.884,0.969,-3.216,26.225,0.0,258.74,,265.0,265.0,0.66,2.906,4.973,24.076
10443.0,3.106,0.736,-35.209,1.649,9.583,5.174,35.771,4.907,-8.62,-2.81,0.0,37.4,38.0,9.472,1.732,0.399,1.75,-0.754,1.034,-3.216,26.225,0.0,258.74,,265.0,265.0,0.577,2.91,5.046,24.092
10443.5,3.106,0.736,-35.209,1.649,9.583,5.181,35.787,4.88,-8.612,-2.804,0.0,37.355,38.031,9.472,1.732,0.668,1.802,-0.395,1.205,-3.216,26.231,0.0,256.24,,265.0,265.0,0.608,2.913,5.027,24.135
10444.0,3.106,0.736,-35.209,1.649,9.583,5.181,35.787,4.88,-8.612,-2.804,0.0,37.4,38.0,9.472,1.732,1.135,1.771,0.055,1.166,-3.216,26.231,0.0,256.24,,265.0,265.0,0.82,2.916,5.032,24.07
10444.5,3.106,0.736,-35.209,1.649,9.583,5.181,35.787,4.88,-8.612,-2.804,0.0,37.4,38.0,9.472,1.732,0.767,1.86,-0.391,1.126,-3.216,26.231,0.0,257.14,,265.0,265.0,1.032,2.919,5.099,23.994
10445.0,2.44,0.686,-33.572,1.701,9.46,5.181,35.787,4.88,-8.612,-2.804,0.0,37.4,38.0,9.643,1.655,0.533,1.951,-0.802,1.166,-3.216,26.231,0.0,257.14,,265.0,265.0,0.84,2.922,5.216,23.971
10445.5,2.44,0.686,-33.572,1.701,9.46,5.181,35.787,4.88,-8.612,-2.804,0.0,37.4,38.0,9.643,1.655,0.521,1.967,-0.786,1.254,-3.216,26.231,0.0,255.94,,265.0,265.0,0.712,2.914,5.271,23.92
10446.0,2.44,0.686,-33.572,1.701,9.46,5.181,35.787,4.88,-8.612,-2.804,0.0,37.4,38.0,9.643,1.655,0.76,2.101,-0.196,1.528,-3.216,26.231,0.0,255.94,,265.0,265.0,0.739,2.907,5.286,23.805
10446.5,2.44,0.686,-33.572,1.701,9.46,5.181,35.787,4.88,-8.612,-2.804,0.0,37.4,38.0,9.643,1.655,1.219,2.028,0.245,1.526,-3.216,26.231,0.0,258.74,,265.0,265.0,1.048,2.899,5.342,23.786
