t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10447.0,2.44,0.686,-33.572,1.701,9.46,5.217,35.726,4.907,-8.632,-2.814,0.0,37.351,38.056,9.643,1.655,1.069,2.165,-0.004,1.501,-3.202,26.234,0.0,258.74,,265.0,265.0,1.254,2.891,5.459,23.867
10447.5,2.44,0.686,-33.572,1.701,9.46,5.217,35.726,4.907,-8.632,-2.814,0.0,37.4,38.1,9.643,1.655,0.695,2.414,-0.802,1.6,-3.202,26.234,0.0,257.34,,265.0,265.0,1.183,2.884,5.571,23.899
10448.0,2.871,0.768,-33.428,1.732,9.511,5.217,35.726,4.907,-8.632,-2.814,0.0,37.4,38.1,9.613,1.63,0.797,2.351,-0.517,1.645,-3.202,26.234,0.0,257.34,,265.0,265.0,0.977,2.877,5.628,23.921
10448.5,2.871,0.768,-33.428,1.732,9.511,5.217,35.726,4.907,-8.632,-2.814,0.0,37.4,38.1,9.613,1.63,1.002,2.32,0.035,1.755,-3.202,26.234,0.0,258.74,,265.0,265.0,1.069,2.877,5.626,23.92
10449.0,2.871,0.768,-33.428,1.732,9.511,5.217,35.726,4.907,-8.632,-2.814,0.0,37.4,38.1,9.613,1.63,1.334,2.294,0.289,1.635,-3.202,26.234,0.0,258.74,,265.0,265.0,1.278,2.876,5.626,23.948
10449.5,2.871,0.768,-33.428,1.732,9.511,5.217,35.726,4.907,-8.632,-2.814,0.0,37.4,38.1,9.613,1.63,1.102,2.424,-0.097,1.659,-3.202,26.234,0.0,258.44,,265.0,265.0,1.388,2.876,5.7,23.927
10450.0,2.871,0.768,-33.428,1.732,9.511,5.177,35.726,4.917,-8.614,-2.798,0.0,37.345,38.082,9.613,1.63,0.901,2.522,-0.548,1.727,-3.212,26.233,0.0,258.44,,265.0,265.0,1.272,2.876,5.83,24.059
10450.5,2.871,0.768,-33.428,1.732,9.511,5.177,35.726,4.917,-8.614,-2.798,0.0,37.3,38.1,9.613,1.63,0.794,2.526,-0.527,1.716,-3.212,26.233,0.0,259.14,,265.0,265.0,1.15,2.876,5.863,24.044
10451.0,2.694,0.777,-33.999,1.698,9.458,5.177,35.726,4.917,-8.614,-2.798,0.0,37.3,38.1,9.61,1.603,1.296,2.611,0.039,1.954,-3.212,26.233,0.0,259.14,,265.0,265.0,1.127,2.876,5.882,24.017
10451.5,2.694,0.777,-33.999,1.698,9.458,5.177,35.726,4.917,-8.614,-2.798,0.0,37.3,38.1,9.61,1.603,1.303,2.672,-0.023,1.964,-3.212,26.233,0.0,258.04,,265.0,265.0,1.475,2.873,5.932,24.013
10452.0,2.694,0.777,-33.999,1.698,9.458,5.177,35.726,4.917,-8.614,-2.798,0.0,37.3,38.1,9.61,1.603,1.185,2.752,-0.307,1.968,-3.212,26.233,0.0,258.04,,265.0,265.0,1.479,2.87,6.003,24.015
10452.5,2.694,0.777,-33.999,1.698,9.458,5.177,35.726,4.917,-8.614,-2.798,0.0,37.3,38.1,9.61,1.603,0.995,2.775,-0.624,1.929,-3.212,26.233,0.0,258.74,,265.0,265.0,1.399,2.867,6.079,24.036
10453.0,2.694,0.777,-33.999,1.698,9.458,5.177,35.726,4.917,-8.614,-2.798,0.0,37.3,38.1,9.61,1.603,0.941,2.724,-0.431,1.95,-3.212,26.233,0.0,258.74,,265.0,265.0,1.269,2.864,6.109,24.042
10453.5,2.694,0.777,-33.999,1.698,9.458,5.166,35.797,4.922,-8.611,-2.823,0.0,37.344,38.094,9.61,1.603,1.192,2.755,-0.02,2.055,-3.217,26.232,0.0,258.34,,265.0,265.0,1.296,2.862,6.1,24.134
10454.0,2.694,0.777,-33.999,1.698,9.458,5.166,35.797,4.922,-8.611,-2.823,0.0,37.3,38.1,9.61,1.603,1.402,2.696,0.077,1.991,-3.217,26.232,0.0,258.34,,265.0,265.0,1.496,2.859,6.139,24.152
10454.5,2.84,0.733,-34.664,1.664,9.446,5.166,35.797,4.922,-8.611,-2.823,0.0,37.3,38.1,9.641,1.753,0.996,2.785,-0.528,1.916,-3.217,26.232,0.0,258.54,,265.0,265.0,1.541,2.856,6.173,24.122
10455.0,2.84,0.733,-34.664,1.664,9.446,5.166,35.797,4.922,-8.611,-2.823,0.0,37.3,38.1,9.641,1.753,0.903,2.802,-0.696,1.944,-3.217,26.232,0.0,258.54,,265.0,265.0,1.292,2.856,6.254,24.085
10455.5,2.84,0.733,-34.664,1.664,9.446,5.166,35.797,4.922,-8.611,-2.823,0.0,37.3,38.1,9.641,1.753,1.037,2.77,-0.386,2.018,-3.217,26.232,0.0,258.54,,265.0,265.0,1.238,2.856,6.246,24.072
10456.0,2.84,0.733,-34.664,1.664,9.446,5.166,35.797,4.922,-8.611,-2.823,0.0,37.3,38.1,9.641,1.753,1.285,2.889,-0.097,2.161,-3.217,26.232,0.0,258.54,,265.0,265.0,1.36,2.855,6.261,24.082
10456.5,2.84,0.733,-34.664,1.664,9.446,5.207,35.763,4.881,-8.616,-2.803,0.0,37.362,38.124,9.641,1.753,1.306,2.95,-0.149,2.158,-3.211,26.238,0.0,259.64,,265.0,265.0,1.559,2.855,6.29,24.047
10457.0,2.84,0.733,-34.664,1.664,9.446,5.207,35.763,4.881,-8.616,-2.803,0.0,37.4,38.1,9.641,1.753,1.249,3.048,-0.383,2.191,-3.211,26.238,0.0,259.64,,265.0,265.0,1.566,2.855,6.412,23.995
10457.5,2.775,0.706,-34.038,1.746,9.539,5.207,35.763,4.881,-8.616,-2.803,0.0,37.4,38.1,9.677,1.657,1.056,3.04,-0.585,2.136,-3.211,26.238,0.0,259.34,,265.0,265.0,1.526,2.855,6.444,23.978
10458.0,2.775,0.706,-34.038,1.746,9.539,5.207,35.763,4.881,-8.616,-2.803,0.0,37.4,38.1,9.677,1.657,1.081,2.953,-0.231,2.168,-3.211,26.238,0.0,259.34,,265.0,265.0,1.412,2.853,6.465,23.978
10458.5,2.775,0.706,-34.038,1.746,9.539,5.207,35.763,4.881,-8.616,-2.803,0.0,37.4,38.1,9.677,1.657,1.389,2.973,-0.003,2.236,-3.211,26.238,0.0,259.64,,265.0,265.0,1.493,2.852,6.44,24.002
10459.0,2.775,0.706,-34.038,1.746,9.539,5.207,35.763,4.881,-8.616,-2.803,0.0,37.4,38.1,9.677,1.657,1.399,3.043,-0.076,2.244,-3.211,26.238,0.0,259.64,,265.0,265.0,1.648,2.851,6.461,23.986
10459.5,2.775,0.706,-34.038,1.746,9.539,5.207,35.763,4.881,-8.616,-2.803,0.0,37.4,38.1,9.677,1.657,1.276,3.151,-0.287,2.264,-3.211,26.238,0.0,259.14,,265.0,265.0,1.653,2.85,6.48,23.972
10460.0,2.775,0.706,-34.038,1.746,9.539,5.183,35.766,4.911,-8.616,-2.807,0.0,37.361,38.101,9.677,1.657,1.173,3.201,-0.464,2.314,-3.209,26.235,0.0,259.14,,265.0,265.0,1.601,2.848,6.562,23.963
10460.5,2.775,0.706,-34.038,1.746,9.539,5.183,35.766,4.911,-8.616,-2.807,0.0,37.4,38.1,9.677,1.657,1.151,3.198,-0.445,2.319,-3.209,26.235,0.0,259.24,,265.0,265.0,1.556,2.847,6.639,23.85
10461.0,2.848,0.671,-35.209,1.738,9.471,5.183,35.766,4.911,-8.616,-2.807,0.0,37.4,38.1,9.364,1.668,1.234,3.19,-0.241,2.344,-3.209,26.235,0.0,259.24,,265.0,265.0,1.556,2.846,6.615,23.846
10461.5,2.848,0.671,-35.209,1.738,9.471,5.183,35.766,4.911,-8.616,-2.807,0.0,37.4,38.1,9.364,1.668,1.46,3.056,-0.068,2.302,-3.209,26.235,0.0,258.54,,265.0,265.0,1.632,2.846,6.593,23.835
10462.0,2.848,0.671,-35.209,1.738,9.471,5.183,35.766,4.911,-8.616,-2.807,0.0,37.4,38.1,9.364,1.668,1.279,3.045,-0.29,2.176,-3.209,26.235,0.0,258.54,,265.0,265.0,1.687,2.846,6.606,23.823
10462.5,2.848,0.671,-35.209,1.738,9.471,5.183,35.766,4.911,-8.616,-2.807,0.0,37.4,38.1,9.364,1.668,1.11,3.096,-0.52,2.173,-3.209,26.235,0.0,258.54,,265.0,265.0,1.552,2.846,6.639,23.785
10463.0,2.848,0.671,-35.209,1.738,9.471,5.196,35.789,4.932,-8.636,-2.789,0.0,37.356,38.108,9.364,1.668,1.084,3.089,-0.507,2.175,-3.205,26.228,0.0,258.54,,265.0,265.0,1.465,2.846,6.644,23.759
10463.5,2.848,0.671,-35.209,1.738,9.471,5.196,35.789,4.932,-8.636,-2.789,0.0,37.4,38.1,9.364,1.668,1.152,3.058,-0.247,2.254,-3.205,26.228,0.0,258.84,,265.0,265.0,1.46,2.846,6.629,23.704
10464.0,2.872,0.761,-33.78,1.718,9.464,5.196,35.789,4.932,-8.636,-2.789,0.0,37.4,38.1,9.718,1.719,1.41,2.959,-0.096,2.207,-3.205,26.228,0.0,258.84,,265.0,265.0,1.554,2.846,6.575,23.671
10464.5,2.872,0.761,-33.78,1.718,9.464,5.196,35.789,4.932,-8.636,-2.789,0.0,37.4,38.1,9.718,1.719,1.376,2.957,-0.16,2.15,-3.205,26.228,0.0,258.24,,265.0,265.0,1.62,2.847,6.599,23.65
10465.0,2.872,0.761,-33.78,1.718,9.464,5.196,35.789,4.932,-8.636,-2.789,0.0,37.4,38.1,9.718,1.719,1.183,3.024,-0.418,2.129,-3.205,26.228,0.0,258.24,,265.0,265.0,1.581,2.847,6.601,23.658
10465.5,2.872,0.761,-33.78,1.718,9.464,5.196,35.789,4.932,-8.636,-2.789,0.0,37.4,38.1,9.718,1.719,1.042,2.991,-0.458,2.138,-3.205,26.228,0.0,258.04,,265.0,265.0,1.48,2.847,6.616,23.652
10466.0,2.872,0.761,-33.78,1.718,9.464,5.196,35.789,4.932,-8.636,-2.789,0.0,37.4,38.1,9.718,1.719,1.236,2.892,-0.048,2.093,-3.205,26.228,0.0,258.04,,265.0,265.0,1.428,2.848,6.575,23.63
10466.5,2.872,0.761,-33.78,1.718,9.464,5.223,35.811,4.915,-8.647,-2.798,0.0,37.368,38.173,9.718,1.719,1.445,2.808,0.093,2.029,-3.206,26.237,0.0,258.74,,265.0,265.0,1.543,2.848,6.526,23.605
10467.0,2.872,0.761,-33.78,1.718,9.464,5.223,35.811,4.915,-8.647,-2.798,0.0,37.4,38.2,9.718,1.719,1.277,2.648,-0.268,1.718,-3.206,26.237,0.0,258.74,,265.0,265.0,1.594,2.849,6.498,23.583
10467.5,2.794,0.705,-34.769,1.73,9.429,5.223,35.811,4.915,-8.647,-2.798,0.0,37.4,38.2,9.688,1.801,1.027,2.177,-0.251,1.342,-3.206,26.237,0.0,258.84,,265.0,265.0,1.344,2.849,6.228,23.576
10468.0,2.794,0.705,-34.769,1.73,9.429,5.223,35.811,4.915,-8.647,-2.798,0.0,37.4,38.2,9.688,1.801,0.946,1.966,-0.236,1.138,-3.206,26.237,0.0,258.84,,265.0,265.0,1.074,2.848,6.06,23.576
10468.5,2.794,0.705,-34.769,1.73,9.429,5.223,35.811,4.915,-8.647,-2.798,0.0,37.4,38.2,9.688,1.801,1.053,1.996,0.076,1.405,-3.206,26.237,0.0,258.44,,265.0,265.0,0.954,2.847,5.901,23.576
10469.0,2.794,0.705,-34.769,1.73,9.429,5.223,35.811,4.915,-8.647,-2.798,0.0,37.4,38.2,9.688,1.801,1.275,2.008,0.474,1.435,-3.206,26.237,0.0,258.44,,265.0,265.0,1.132,2.846,5.785,23.577
10469.5,2.794,0.705,-34.769,1.73,9.429,5.24,35.768,4.924,-8.636,-2.803,0.0,37.376,38.173,9.688,1.801,1.177,1.82,0.267,1.16,-3.208,26.231,0.0,258.74,,265.0,265.0,1.298,2.845,5.705,23.574
10470.0,2.794,0.705,-34.769,1.73,9.429,5.24,35.768,4.924,-8.636,-2.803,0.0,37.4,38.2,9.688,1.801,0.926,1.697,-0.007,0.938,-3.208,26.231,0.0,258.74,,265.0,265.0,1.106,2.845,5.665,23.587
10470.5,2.966,0.772,-34.165,1.748,9.511,5.24,35.768,4.924,-8.636,-2.803,0.0,37.4,38.2,9.564,1.656,0.747,1.65,-0.164,0.947,-3.208,26.231,0.0,258.24,,265.0,265.0,0.889,2.844,5.596,23.619
10471.0,2.966,0.772,-34.165,1.748,9.511,5.24,35.768,4.924,-8.636,-2.803,0.0,37.4,38.2,9.564,1.656,0.93,1.749,-0.024,1.116,-3.208,26.231,0.0,258.24,,265.0,265.0,0.795,2.846,5.434,23.597
10471.5,2.966,0.772,-34.165,1.748,9.511,5.24,35.768,4.924,-8.636,-2.803,0.0,37.4,38.2,9.564,1.656,1.246,1.818,0.16,1.311,-3.208,26.231,0.0,259.14,,265.0,265.0,0.943,2.848,5.372,23.626
10472.0,2.966,0.772,-34.165,1.748,9.511,5.24,35.768,4.924,-8.636,-2.803,0.0,37.4,38.2,9.564,1.656,1.201,1.817,0.25,1.293,-3.208,26.231,0.0,259.14,,265.0,265.0,1.134,2.85,5.336,23.619
10472.5,2.966,0.772,-34.165,1.748,9.511,5.214,35.77,4.921,-8.593,-2.804,0.0,37.385,38.186,9.564,1.656,0.934,1.757,-0.294,0.991,-3.205,26.227,0.0,259.24,,265.0,265.0,1.14,2.852,5.363,23.622
10473.0,2.966,0.772,-34.165,1.748,9.511,5.214,35.77,4.921,-8.593,-2.804,0.0,37.4,38.2,9.564,1.656,0.678,1.78,-0.539,0.956,-3.205,26.227,0.0,259.24,,265.0,265.0,0.847,2.853,5.386,23.629
10473.5,2.966,0.772,-34.165,1.748,9.511,5.214,35.77,4.921,-8.593,-2.804,0.0,37.4,38.2,9.564,1.656,0.66,1.743,-0.31,1.042,-3.205,26.227,0.0,259.34,,265.0,265.0,0.719,2.855,5.367,23.663
10474.0,2.988,0.724,-35.209,1.709,9.562,5.214,35.77,4.921,-8.593,-2.804,0.0,37.4,38.2,9.575,1.625,1.1,1.644,0.131,1.117,-3.205,26.227,0.0,259.34,,265.0,265.0,0.784,2.857,5.276,23.706
10474.5,2.988,0.724,-35.209,1.709,9.562,5.214,35.77,4.921,-8.593,-2.804,0.0,37.4,38.2,9.575,1.625,1.34,1.623,0.333,1.036,-3.205,26.227,0.0,259.04,,265.0,265.0,0.998,2.859,5.226,23.741
10475.0,2.988,0.724,-35.209,1.709,9.562,5.214,35.77,4.921,-8.593,-2.804,0.0,37.4,38.2,9.575,1.625,1.196,1.656,0.027,0.948,-3.205,26.227,0.0,259.04,,265.0,265.0,1.083,2.861,5.255,23.73
10475.5,2.988,0.724,-35.209,1.709,9.562,5.214,35.77,4.921,-8.593,-2.804,0.0,37.4,38.2,9.575,1.625,0.802,1.69,-0.464,0.899,-3.205,26.227,0.0,259.94,,265.0,265.0,0.957,2.863,5.264,23.748
10476.0,2.988,0.724,-35.209,1.709,9.562,5.225,35.801,4.917,-8.549,-2.803,0.0,37.401,38.218,9.575,1.625,0.798,1.851,-0.212,1.191,-3.204,26.233,0.0,259.94,,265.0,265.0,0.732,2.865,5.23,23.788
10476.5,2.988,0.724,-35.209,1.709,9.562,5.225,35.801,4.917,-8.549,-2.803,0.0,37.4,38.2,9.575,1.625,0.915,1.798,-0.055,1.205,-3.204,26.233,0.0,258.94,,265.0,265.0,0.907,2.867,5.182,23.804
10477.0,3.2,0.773,-35.209,1.735,9.56,5.225,35.801,4.917,-8.549,-2.803,0.0,37.4,38.2,9.511,1.658,1.085,1.75,-0.123,1.123,-3.204,26.233,0.0,258.94,,265.0,265.0,0.966,2.869,5.178,23.828
10477.5,3.2,0.773,-35.209,1.735,9.56,5.225,35.801,4.917,-8.549,-2.803,0.0,37.4,38.2,9.511,1.658,1.052,1.689,-0.26,0.99,-3.204,26.233,0.0,258.94,,265.0,265.0,0.959,2.875,5.169,23.878
10478.0,3.2,0.773,-35.209,1.735,9.56,5.225,35.801,4.917,-8.549,-2.803,0.0,37.4,38.2,9.511,1.658,0.638,1.745,-0.662,0.933,-3.204,26.233,0.0,258.94,,265.0,265.0,0.868,2.88,5.245,23.895
10478.5,3.2,0.773,-35.209,1.735,9.56,5.225,35.801,4.917,-8.549,-2.803,0.0,37.4,38.2,9.511,1.658,0.42,1.79,-0.941,0.953,-3.204,26.233,0.0,259.04,,265.0,265.0,0.663,2.885,5.287,23.872
10479.0,3.2,0.773,-35.209,1.735,9.56,5.215,35.839,4.898,-8.545,-2.816,0.0,37.405,38.255,9.511,1.658,0.579,1.823,-0.507,1.127,-3.216,26.219,0.0,259.04,,265.0,265.0,0.555,2.891,5.219,23.879
10479.5,3.2,0.773,-35.209,1.735,9.56,5.215,35.839,4.898,-8.545,-2.816,0.0,37.4,38.3,9.511,1.658,1.079,1.858,-0.113,1.251,-3.216,26.219,0.0,258.34,,265.0,265.0,0.755,2.896,5.224,23.926
10480.0,3.2,0.773,-35.209,1.735,9.56,5.215,35.839,4.898,-8.545,-2.816,0.0,37.4,38.3,9.511,1.658,0.873,1.906,-0.46,1.159,-3.216,26.219,0.0,258.34,,265.0,265.0,1.019,2.901,5.274,23.902
10480.5,2.238,0.636,-34.198,1.77,9.509,5.215,35.839,4.898,-8.545,-2.816,0.0,37.4,38.3,9.612,1.715,0.666,1.972,-0.749,1.146,-3.216,26.219,0.0,258.74,,265.0,265.0,0.87,2.906,5.33,23.932
10481.0,2.238,0.636,-34.198,1.77,9.509,5.215,35.839,4.898,-8.545,-2.816,0.0,37.4,38.3,9.612,1.715,0.468,1.978,-0.976,1.133,-3.216,26.219,0.0,258.74,,265.0,265.0,0.759,2.895,5.398,23.902
10481.5,2.238,0.636,-34.198,1.77,9.509,5.215,35.839,4.898,-8.545,-2.816,0.0,37.4,38.3,9.612,1.715,0.539,1.922,-0.646,1.186,-3.216,26.219,0.0,257.94,,265.0,265.0,0.651,2.884,5.418,23.882
10482.0,2.238,0.636,-34.198,1.77,9.509,5.215,35.839,4.898,-8.545,-2.816,0.0,37.4,38.3,9.612,1.715,0.938,1.952,-0.078,1.365,-3.216,26.219,0.0,257.94,,265.0,265.0,0.75,2.873,5.389,23.828
10482.5,2.238,0.636,-34.198,1.77,9.509,5.207,35.776,4.912,-8.567,-2.815,0.0,37.425,38.257,9.612,1.715,1.121,2.03,-0.136,1.359,-3.216,26.225,0.0,259.44,,265.0,265.0,1.044,2.863,5.448,23.825
10483.0,2.238,0.636,-34.198,1.77,9.509,5.207,35.776,4.912,-8.567,-2.815,0.0,37.4,38.3,9.612,1.715,0.682,2.091,-0.78,1.276,-3.216,26.225,0.0,259.44,,265.0,265.0,1.093,2.853,5.502,23.809
10483.5,2.701,0.707,-34.205,1.767,9.424,5.207,35.776,4.912,-8.567,-2.815,0.0,37.4,38.3,9.733,1.755,0.492,2.11,-0.962,1.247,-3.216,26.225,0.0,257.64,,265.0,265.0,0.817,2.843,5.544,23.782
10484.0,2.701,0.707,-34.205,1.767,9.424,5.207,35.776,4.912,-8.567,-2.815,0.0,37.4,38.3,9.733,1.755,0.509,2.068,-0.725,1.248,-3.216,26.225,0.0,257.64,,265.0,265.0,0.722,2.84,5.592,23.778
10484.5,2.701,0.707,-34.205,1.767,9.424,5.207,35.776,4.912,-8.567,-2.815,0.0,37.4,38.3,9.733,1.755,0.893,2.061,-0.26,1.368,-3.216,26.225,0.0,258.94,,265.0,265.0,0.775,2.838,5.538,23.764
10485.0,2.701,0.707,-34.205,1.767,9.424,5.207,35.776,4.912,-8.567,-2.815,0.0,37.4,38.3,9.733,1.755,0.993,2.13,-0.285,1.412,-3.216,26.225,0.0,258.94,,265.0,265.0,1.015,2.836,5.546,23.768
10485.5,2.701,0.707,-34.205,1.767,9.424,5.232,35.796,4.922,-8.562,-2.802,0.0,37.43,38.31,9.733,1.755,0.881,2.229,-0.467,1.479,-3.219,26.236,0.0,258.64,,265.0,265.0,1.063,2.834,5.661,23.721
10486.0,2.701,0.707,-34.205,1.767,9.424,5.232,35.796,4.922,-8.562,-2.802,0.0,37.4,38.3,9.733,1.755,0.754,2.383,-0.684,1.556,-3.219,26.236,0.0,258.64,,265.0,265.0,1.03,2.831,5.711,23.699
10486.5,2.701,0.707,-34.205,1.767,9.424,5.232,35.796,4.922,-8.562,-2.802,0.0,37.4,38.3,9.733,1.755,0.828,2.446,-0.491,1.686,-3.219,26.236,0.0,258.64,,265.0,265.0,1.002,2.829,5.757,23.673
10487.0,2.97,0.752,-35.209,1.713,9.514,5.232,35.796,4.922,-8.562,-2.802,0.0,37.4,38.3,9.541,1.826,0.934,2.47,-0.268,1.75,-3.219,26.236,0.0,258.64,,265.0,265.0,1.117,2.827,5.797,23.641
10487.5,2.97,0.752,-35.209,1.713,9.514,5.232,35.796,4.922,-8.562,-2.802,0.0,37.4,38.3,9.541,1.826,1.016,2.509,-0.291,1.751,-3.219,26.236,0.0,258.64,,265.0,265.0,1.222,2.829,5.849,23.644
10488.0,2.97,0.752,-35.209,1.713,9.514,5.232,35.796,4.922,-8.562,-2.802,0.0,37.4,38.3,9.541,1.826,0.982,2.623,-0.428,1.811,-3.219,26.236,0.0,258.64,,265.0,265.0,1.246,2.832,5.919,23.656
10488.5,2.97,0.752,-35.209,1.713,9.514,5.232,35.796,4.922,-8.562,-2.802,0.0,37.4,38.3,9.541,1.826,0.913,2.739,-0.54,1.915,-3.219,26.236,0.0,259.14,,265.0,265.0,1.247,2.834,5.991,23.626
10489.0,2.97,0.752,-35.209,1.713,9.514,5.212,35.822,4.947,-8.588,-2.812,0.0,37.445,38.319,9.541,1.826,0.933,2.781,-0.536,1.974,-3.224,26.225,0.0,259.14,,265.0,265.0,1.257,2.836,6.096,23.609
10489.5,2.97,0.752,-35.209,1.713,9.514,5.212,35.822,4.947,-8.588,-2.812,0.0,37.4,38.3,9.541,1.826,1.052,2.801,-0.295,2.015,-3.224,26.225,0.0,258.34,,265.0,265.0,1.288,2.838,6.126,23.59
10490.0,3.152,0.841,-34.295,1.726,9.508,5.212,35.822,4.947,-8.588,-2.812,0.0,37.4,38.3,9.656,1.751,1.186,2.964,-0.19,2.123,-3.224,26.225,0.0,258.34,,265.0,265.0,1.393,2.841,6.201,23.518
10490.5,3.152,0.841,-34.295,1.726,9.508,5.212,35.822,4.947,-8.588,-2.812,0.0,37.4,38.3,9.656,1.751,1.141,3.054,-0.363,2.186,-3.224,26.225,0.0,258.54,,265.0,265.0,1.521,2.846,6.286,23.555
10491.0,3.152,0.841,-34.295,1.726,9.508,5.212,35.822,4.947,-8.588,-2.812,0.0,37.4,38.3,9.656,1.751,1.077,3.08,-0.411,2.214,-3.224,26.225,0.0,258.54,,265.0,265.0,1.504,2.851,6.356,23.554
10491.5,3.152,0.841,-34.295,1.726,9.508,5.212,35.822,4.947,-8.588,-2.812,0.0,37.4,38.3,9.656,1.751,1.185,3.143,-0.306,2.302,-3.224,26.225,0.0,258.44,,265.0,265.0,1.49,2.856,6.423,23.542
10492.0,3.152,0.841,-34.295,1.726,9.508,5.227,35.827,4.908,-8.611,-2.825,0.0,37.466,38.337,9.656,1.751,1.339,3.123,-0.011,2.331,-3.226,26.227,0.0,258.44,,265.0,265.0,1.581,2.861,6.443,23.541
10492.5,3.152,0.841,-34.295,1.726,9.508,5.227,35.827,4.908,-8.611,-2.825,0.0,37.5,38.3,9.656,1.751,1.355,3.123,0.063,2.296,-3.226,26.227,0.0,258.64,,265.0,265.0,1.695,2.865,6.523,23.507
10493.0,3.152,0.841,-34.295,1.726,9.508,5.227,35.827,4.908,-8.611,-2.825,0.0,37.5,38.3,9.656,1.751,1.323,3.101,-0.104,2.245,-3.226,26.227,0.0,258.64,,265.0,265.0,1.709,2.87,6.557,23.467
10493.5,2.585,0.603,-35.209,1.724,9.631,5.227,35.827,4.908,-8.611,-2.825,0.0,37.5,38.3,9.382,1.785,1.162,3.193,-0.34,2.301,-3.226,26.227,0.0,258.94,,265.0,265.0,1.641,2.875,6.615,23.514
10494.0,2.585,0.603,-35.209,1.724,9.631,5.227,35.827,4.908,-8.611,-2.825,0.0,37.5,38.3,9.382,1.785,1.301,3.147,-0.214,2.334,-3.226,26.227,0.0,258.94,,265.0,265.0,1.579,2.87,6.625,23.507
10494.5,2.585,0.603,-35.209,1.724,9.631,5.227,35.827,4.908,-8.611,-2.825,0.0,37.5,38.3,9.382,1.785,1.428,3.128,0.154,2.345,-3.226,26.227,0.0,258.24,,265.0,265.0,1.642,2.865,6.622,23.478
10495.0,2.585,0.603,-35.209,1.724,9.631,5.227,35.827,4.908,-8.611,-2.825,0.0,37.5,38.3,9.382,1.785,1.459,3.168,0.121,2.329,-3.226,26.227,0.0,258.24,,265.0,265.0,1.764,2.861,6.634,23.503
10495.5,2.585,0.603,-35.209,1.724,9.631,5.202,35.795,4.951,-8.626,-2.802,0.0,37.48,38.388,9.382,1.785,1.382,3.265,-0.079,2.394,-3.223,26.238,0.0,258.54,,265.0,265.0,1.769,2.856,6.66,23.517
10496.0,2.585,0.603,-35.209,1.724,9.631,5.202,35.795,4.951,-8.626,-2.802,0.0,37.5,38.4,9.382,1.785,1.275,3.342,-0.261,2.406,-3.223,26.238,0.0,258.54,,265.0,265.0,1.74,2.852,6.764,23.529
10496.5,2.676,0.684,-34.042,1.772,9.459,5.202,35.795,4.951,-8.626,-2.802,0.0,37.5,38.4,9.7,1.63,1.179,3.294,-0.272,2.394,-3.223,26.238,0.0,257.44,,265.0,265.0,1.69,2.847,6.763,23.572
10497.0,2.676,0.684,-34.042,1.772,9.459,5.202,35.795,4.951,-8.626,-2.802,0.0,37.5,38.4,9.7,1.63,1.654,3.246,0.321,2.473,-3.223,26.238,0.0,257.44,,265.0,265.0,1.649,2.845,6.75,23.533
10497.5,2.676,0.684,-34.042,1.772,9.459,5.202,35.795,4.951,-8.626,-2.802,0.0,37.5,38.4,9.7,1.63,1.564,3.36,0.202,2.463,-3.223,26.238,0.0,258.74,,265.0,265.0,1.924,2.842,6.773,23.552
10498.0,2.676,0.684,-34.042,1.772,9.459,5.202,35.795,4.951,-8.626,-2.802,0.0,37.5,38.4,9.7,1.63,1.484,3.421,-0.015,2.511,-3.223,26.238,0.0,258.74,,265.0,265.0,1.897,2.839,6.818,23.553
10498.5,2.676,0.684,-34.042,1.772,9.459,5.209,35.814,4.932,-8.632,-2.806,0.0,37.485,38.375,9.7,1.63,1.373,3.466,-0.166,2.504,-3.21,26.236,0.0,258.24,,265.0,265.0,1.85,2.836,6.858,23.567
10499.0,2.676,0.684,-34.042,1.772,9.459,5.209,35.814,4.932,-8.632,-2.806,0.0,37.5,38.4,9.7,1.63,1.339,3.426,-0.076,2.51,-3.21,26.236,0.0,258.24,,265.0,265.0,1.794,2.834,6.916,23.582
10499.5,2.608,0.628,-35.209,1.725,9.615,5.209,35.814,4.932,-8.632,-2.806,0.0,37.5,38.4,9.489,1.636,1.51,3.403,0.175,2.568,-3.21,26.236,0.0,258.04,,265.0,265.0,1.8,2.831,6.897,23.628
10500.0,2.608,0.628,-35.209,1.725,9.615,5.209,35.814,4.932,-8.632,-2.806,0.0,37.5,38.4,9.489,1.636,1.743,3.416,0.525,2.604,-3.21,26.236,0.0,258.04,,265.0,265.0,1.914,2.828,6.924,23.689
10500.5,2.608,0.628,-35.209,1.725,9.615,5.209,35.814,4.932,-8.632,-2.806,0.0,37.5,38.4,9.489,1.636,1.619,3.585,0.157,2.645,-3.21,26.236,0.0,258.84,,265.0,265.0,2.072,2.824,6.965,23.671
10501.0,2.608,0.628,-35.209,1.725,9.615,5.209,35.814,4.932,-8.632,-2.806,0.0,37.5,38.4,9.489,1.636,1.553,3.596,0.088,2.692,-3.21,26.236,0.0,258.84,,265.0,265.0,2.001,2.82,7.012,23.686
10501.5,2.608,0.628,-35.209,1.725,9.615,5.209,35.814,4.932,-8.632,-2.806,0.0,37.5,38.4,9.489,1.636,1.602,3.566,0.281,2.735,-3.21,26.236,0.0,258.54,,265.0,265.0,1.982,2.817,7.037,23.703
10502.0,2.608,0.628,-35.209,1.725,9.615,5.198,35.852,4.945,-8.657,-2.797,0.0,37.499,38.442,9.489,1.636,1.852,3.564,0.599,2.779,-3.222,26.232,0.0,258.54,,265.0,265.0,2.046,2.813,7.027,23.691
10502.5,2.608,0.628,-35.209,1.725,9.615,5.198,35.852,4.945,-8.657,-2.797,0.0,37.5,38.4,9.489,1.636,2.027,3.583,0.738,2.743,-3.222,26.232,0.0,256.64,,265.0,265.0,2.198,2.81,7.028,23.689
10503.0,2.701,0.637,-35.209,1.654,9.529,5.198,35.852,4.945,-8.657,-2.797,0.0,37.5,38.4,9.606,1.763,1.788,3.68,0.443,2.781,-3.222,26.232,0.0,256.64,,265.0,265.0,2.273,2.807,7.132,23.728
10503.5,2.701,0.637,-35.209,1.654,9.529,5.198,35.852,4.945,-8.657,-2.797,0.0,37.5,38.4,9.606,1.763,1.704,3.717,0.231,2.772,-3.222,26.232,0.0,258.24,,265.0,265.0,2.173,2.805,7.158,23.766
10504.0,2.701,0.637,-35.209,1.654,9.529,5.198,35.852,4.945,-8.657,-2.797,0.0,37.5,38.4,9.606,1.763,1.942,3.665,0.668,2.895,-3.222,26.232,0.0,258.24,,265.0,265.0,2.106,2.803,7.147,23.748
10504.5,2.701,0.637,-35.209,1.654,9.529,5.198,35.852,4.945,-8.657,-2.797,0.0,37.5,38.4,9.606,1.763,2.146,3.703,0.843,2.928,-3.222,26.232,0.0,258.04,,265.0,265.0,2.292,2.802,7.154,23.733
10505.0,2.701,0.637,-35.209,1.654,9.529,5.213,35.779,4.922,-8.638,-2.807,0.0,37.519,38.415,9.606,1.763,2.031,3.814,0.628,2.948,-3.219,26.232,0.0,258.04,,265.0,265.0,2.405,2.8,7.207,23.669
10505.5,2.701,0.637,-35.209,1.654,9.529,5.213,35.779,4.922,-8.638,-2.807,0.0,37.5,38.4,9.606,1.763,1.88,3.84,0.396,2.916,-3.219,26.232,0.0,258.24,,265.0,265.0,2.355,2.798,7.264,23.704
10506.0,3.288,0.855,-34.252,1.761,9.523,5.213,35.779,4.922,-8.638,-2.807,0.0,37.5,38.4,9.562,1.603,1.78,3.811,0.316,2.876,-3.219,26.232,0.0,258.24,,265.0,265.0,2.258,2.797,7.27,23.67
10506.5,3.288,0.855,-34.252,1.761,9.523,5.213,35.779,4.922,-8.638,-2.807,0.0,37.5,38.4,9.562,1.603,1.915,3.748,0.691,2.968,-3.219,26.232,0.0,257.64,,265.0,265.0,2.196,2.805,7.252,23.63
10507.0,3.288,0.855,-34.252,1.761,9.523,5.213,35.779,4.922,-8.638,-2.807,0.0,37.5,38.4,9.562,1.603,2.225,3.69,0.978,2.975,-3.219,26.232,0.0,257.64,,265.0,265.0,2.331,2.813,7.249,23.585
10507.5,3.288,0.855,-34.252,1.761,9.523,5.213,35.779,4.922,-8.638,-2.807,0.0,37.5,38.4,9.562,1.603,1.999,3.897,0.581,2.99,-3.219,26.232,0.0,257.94,,265.0,265.0,2.467,2.821,7.305,23.54
10508.0,3.288,0.855,-34.252,1.761,9.523,5.213,35.779,4.922,-8.638,-2.807,0.0,37.5,38.4,9.562,1.603,1.879,3.932,0.346,3.016,-3.219,26.232,0.0,257.94,,265.0,265.0,2.367,2.828,7.347,23.555
10508.5,3.288,0.855,-34.252,1.761,9.523,5.203,35.814,4.949,-8.606,-2.814,0.0,37.529,38.472,9.562,1.603,1.872,3.885,0.548,3.044,-3.215,26.237,0.0,257.74,,265.0,265.0,2.293,2.836,7.385,23.563
10509.0,3.288,0.855,-34.252,1.761,9.523,5.203,35.814,4.949,-8.606,-2.814,0.0,37.5,38.5,9.562,1.603,2.172,3.814,0.958,3.054,-3.215,26.237,0.0,257.74,,265.0,265.0,2.338,2.843,7.363,23.527
10509.5,2.909,0.715,-34.691,1.731,9.501,5.203,35.814,4.949,-8.606,-2.814,0.0,37.5,38.5,9.554,1.477,2.294,3.84,0.973,3.016,-3.215,26.237,0.0,257.74,,265.0,265.0,2.5,2.851,7.363,23.542
10510.0,2.909,0.715,-34.691,1.731,9.501,5.203,35.814,4.949,-8.606,-2.814,0.0,37.5,38.5,9.554,1.477,2.053,3.854,0.66,2.965,-3.215,26.237,0.0,257.74,,265.0,265.0,2.531,2.852,7.421,23.589
10510.5,2.909,0.715,-34.691,1.731,9.501,5.203,35.814,4.949,-8.606,-2.814,0.0,37.5,38.5,9.554,1.477,1.85,3.868,0.367,2.905,-3.215,26.237,0.0,257.74,,265.0,265.0,2.383,2.852,7.412,23.641
10511.0,2.909,0.715,-34.691,1.731,9.501,5.203,35.814,4.949,-8.606,-2.814,0.0,37.5,38.5,9.554,1.477,2.006,3.799,0.885,3.057,-3.215,26.237,0.0,257.74,,265.0,265.0,2.248,2.854,7.365,23.677
10511.5,2.909,0.715,-34.691,1.731,9.501,5.219,35.858,4.922,-8.615,-2.817,0.0,37.547,38.525,9.554,1.477,2.342,3.693,1.14,2.976,-3.216,26.238,0.0,258.34,,265.0,265.0,2.437,2.854,7.321,23.702
10512.0,2.909,0.715,-34.691,1.731,9.501,5.219,35.858,4.922,-8.615,-2.817,0.0,37.5,38.5,9.554,1.477,2.182,3.778,0.856,2.918,-3.216,26.238,0.0,258.34,,265.0,265.0,2.538,2.855,7.325,23.709
10512.5,2.672,0.635,-35.209,1.651,9.526,5.219,35.858,4.922,-8.615,-2.817,0.0,37.5,38.5,9.577,1.783,1.942,3.821,0.529,2.918,-3.216,26.238,0.0,258.04,,265.0,265.0,2.433,2.856,7.36,23.761
10513.0,2.672,0.635,-35.209,1.651,9.526,5.219,35.858,4.922,-8.615,-2.817,0.0,37.5,38.5,9.577,1.783,1.791,3.832,0.323,2.843,-3.216,26.238,0.0,258.04,,265.0,265.0,2.303,2.853,7.393,23.775
10513.5,2.672,0.635,-35.209,1.651,9.526,5.219,35.858,4.922,-8.615,-2.817,0.0,37.5,38.5,9.577,1.783,1.753,3.741,0.46,2.823,-3.216,26.238,0.0,257.94,,265.0,265.0,2.197,2.85,7.363,23.832
10514.0,2.672,0.635,-35.209,1.651,9.526,5.219,35.858,4.922,-8.615,-2.817,0.0,37.5,38.5,9.577,1.783,1.979,3.703,0.829,2.927,-3.216,26.238,0.0,257.94,,265.0,265.0,2.194,2.847,7.326,23.866
10514.5,2.672,0.635,-35.209,1.651,9.526,5.201,35.795,4.918,-8.622,-2.818,0.0,37.563,38.55,9.577,1.783,2.28,3.722,1.054,2.933,-3.221,26.241,0.0,258.54,,265.0,265.0,2.359,2.844,7.351,23.849
10515.0,2.672,0.635,-35.209,1.651,9.526,5.201,35.795,4.918,-8.622,-2.818,0.0,37.6,38.5,9.577,1.783,1.923,3.923,0.504,3.019,-3.221,26.241,0.0,258.54,,265.0,265.0,2.497,2.841,7.396,23.798
10515.5,2.672,0.635,-35.209,1.651,9.526,5.201,35.795,4.918,-8.622,-2.818,0.0,37.6,38.5,9.577,1.783,1.876,3.955,0.477,3.078,-3.221,26.241,0.0,257.94,,265.0,265.0,2.342,2.839,7.407,23.712
10516.0,3.051,0.789,-34.824,1.631,9.511,5.201,35.795,4.918,-8.622,-2.818,0.0,37.6,38.5,9.617,1.79,2.059,3.963,0.871,3.169,-3.221,26.241,0.0,257.94,,265.0,265.0,2.346,2.836,7.416,23.68
10516.5,3.051,0.789,-34.824,1.631,9.511,5.201,35.795,4.918,-8.622,-2.818,0.0,37.6,38.5,9.617,1.79,2.423,3.937,1.164,3.206,-3.221,26.241,0.0,258.24,,265.0,265.0,2.515,2.839,7.421,23.644
10517.0,3.051,0.789,-34.824,1.631,9.511,5.201,35.795,4.918,-8.622,-2.818,0.0,37.6,38.5,9.617,1.79,2.301,4.058,1.049,3.243,-3.221,26.241,0.0,258.24,,265.0,265.0,2.683,2.843,7.511,23.606
10517.5,3.051,0.789,-34.824,1.631,9.511,5.201,35.795,4.918,-8.622,-2.818,0.0,37.6,38.5,9.617,1.79,2.23,4.18,0.811,3.328,-3.221,26.241,0.0,258.34,,265.0,265.0,2.663,2.846,7.582,23.604
10518.0,3.051,0.789,-34.824,1.631,9.511,5.165,35.827,4.936,-8.58,-2.823,0.0,37.579,38.561,9.617,1.79,2.125,4.247,0.629,3.33,-3.223,26.236,0.0,258.34,,265.0,265.0,2.637,2.85,7.621,23.612
10518.5,3.051,0.789,-34.824,1.631,9.511,5.165,35.827,4.936,-8.58,-2.823,0.0,37.6,38.6,9.617,1.79,2.38,4.137,1.177,3.353,-3.223,26.236,0.0,258.54,,265.0,265.0,2.583,2.853,7.605,23.602
10519.0,2.908,0.765,-33.963,1.696,9.419,5.165,35.827,4.936,-8.58,-2.823,0.0,37.6,38.6,9.738,1.643,2.482,4.173,1.228,3.358,-3.223,26.236,0.0,258.54,,265.0,265.0,2.762,2.856,7.639,23.596
10519.5,2.908,0.765,-33.963,1.696,9.419,5.165,35.827,4.936,-8.58,-2.823,0.0,37.6,38.6,9.738,1.643,2.356,4.317,1.033,3.449,-3.223,26.236,0.0,257.94,,265.0,265.0,2.811,2.857,7.686,23.586
10520.0,2.908,0.765,-33.963,1.696,9.419,5.165,35.827,4.936,-8.58,-2.823,0.0,37.6,38.6,9.738,1.643,2.266,4.429,0.845,3.531,-3.223,26.236,0.0,257.94,,265.0,265.0,2.789,2.858,7.731,23.563
10520.5,2.908,0.765,-33.963,1.696,9.419,5.165,35.827,4.936,-8.58,-2.823,0.0,37.6,38.6,9.738,1.643,2.258,4.44,0.863,3.574,-3.223,26.236,0.0,258.34,,265.0,265.0,2.768,2.859,7.827,23.575
10521.0,2.908,0.765,-33.963,1.696,9.419,5.164,35.845,4.937,-8.6,-2.818,0.0,37.589,38.627,9.738,1.643,2.452,4.486,1.086,3.672,-3.217,26.241,0.0,258.34,,265.0,265.0,2.784,2.86,7.867,23.578
10521.5,2.908,0.765,-33.963,1.696,9.419,5.164,35.845,4.937,-8.6,-2.818,0.0,37.6,38.6,9.738,1.643,2.568,4.439,1.311,3.612,-3.217,26.241,0.0,258.14,,265.0,265.0,2.924,2.86,7.871,23.588
10522.0,2.908,0.765,-33.963,1.696,9.419,5.164,35.845,4.937,-8.6,-2.818,0.0,37.6,38.6,9.738,1.643,2.453,4.596,1.064,3.659,-3.217,26.241,0.0,258.14,,265.0,265.0,2.983,2.861,7.945,23.628
10522.5,2.244,0.622,-33.794,1.683,9.503,5.164,35.845,4.937,-8.6,-2.818,0.0,37.6,38.6,9.648,1.699,2.396,4.63,0.969,3.698,-3.217,26.241,0.0,258.54,,265.0,265.0,2.943,2.862,7.977,23.649
10523.0,2.244,0.622,-33.794,1.683,9.503,5.164,35.845,4.937,-8.6,-2.818,0.0,37.6,38.6,9.648,1.699,2.455,4.579,1.157,3.727,-3.217,26.241,0.0,258.54,,265.0,265.0,2.923,2.852,8.034,23.645
10523.5,2.244,0.622,-33.794,1.683,9.503,5.164,35.845,4.937,-8.6,-2.818,0.0,37.6,38.6,9.648,1.699,2.675,4.574,1.386,3.751,-3.217,26.241,0.0,258.94,,265.0,265.0,2.979,2.842,8.041,23.638
10524.0,2.244,0.622,-33.794,1.683,9.503,5.164,35.845,4.937,-8.6,-2.818,0.0,37.6,38.6,9.648,1.699,2.753,4.656,1.419,3.781,-3.217,26.241,0.0,258.94,,265.0,265.0,3.096,2.832,8.112,23.659
10524.5,2.244,0.622,-33.794,1.683,9.503,5.22,35.802,4.912,-8.605,-2.802,0.0,37.613,38.613,9.648,1.699,2.634,4.721,1.239,3.834,-3.206,26.246,0.0,259.04,,265.0,265.0,3.152,2.822,8.184,23.686
10525.0,2.244,0.622,-33.794,1.683,9.503,5.22,35.802,4.912,-8.605,-2.802,0.0,37.6,38.6,9.648,1.699,2.576,4.779,1.108,3.873,-3.206,26.246,0.0,259.04,,265.0,265.0,3.107,2.813,8.211,23.712
10525.5,3.31,0.885,-33.819,1.726,9.527,5.22,35.802,4.912,-8.605,-2.802,0.0,37.6,38.6,9.621,1.59,2.762,4.824,1.447,4.021,-3.206,26.246,0.0,259.34,,265.0,265.0,3.084,2.804,8.236,23.721
10526.0,3.31,0.885,-33.819,1.726,9.527,5.22,35.802,4.912,-8.605,-2.802,0.0,37.6,38.6,9.621,1.59,2.915,4.836,1.605,4.033,-3.206,26.246,0.0,259.34,,265.0,265.0,3.263,2.812,8.239,23.741
10526.5,3.31,0.885,-33.819,1.726,9.527,5.22,35.802,4.912,-8.605,-2.802,0.0,37.6,38.6,9.621,1.59,2.904,4.933,1.517,4.056,-3.206,26.246,0.0,258.94,,265.0,265.0,3.347,2.82,8.31,23.761
10527.0,3.31,0.885,-33.819,1.726,9.527,5.22,35.802,4.912,-8.605,-2.802,0.0,37.6,38.6,9.621,1.59,2.843,5.031,1.372,4.133,-3.206,26.246,0.0,258.94,,265.0,265.0,3.353,2.828,8.356,23.748
10527.5,3.31,0.885,-33.819,1.726,9.527,5.205,35.858,4.937,-8.595,-2.795,0.0,37.62,38.637,9.621,1.59,2.81,5.078,1.28,4.161,-3.193,26.254,0.0,259.14,,265.0,265.0,3.345,2.836,8.459,23.826
10528.0,3.31,0.885,-33.819,1.726,9.527,5.205,35.858,4.937,-8.595,-2.795,0.0,37.6,38.6,9.621,1.59,2.919,5.027,1.479,4.223,-3.193,26.254,0.0,259.14,,265.0,265.0,3.332,2.844,8.446,23.828
10528.5,3.31,0.885,-33.819,1.726,9.527,5.205,35.858,4.937,-8.595,-2.795,0.0,37.6,38.6,9.621,1.59,3.184,5.045,1.863,4.266,-3.193,26.254,0.0,258.44,,265.0,265.0,3.412,2.851,8.449,23.867
10529.0,3.249,0.775,-35.209,1.589,9.555,5.205,35.858,4.937,-8.595,-2.795,0.0,37.6,38.6,9.548,1.769,2.96,4.93,1.623,4.006,-3.193,26.254,0.0,258.44,,265.0,265.0,3.59,2.859,8.444,23.895
10529.5,3.249,0.775,-35.209,1.589,9.555,5.205,35.858,4.937,-8.595,-2.795,0.0,37.6,38.6,9.548,1.769,2.848,4.981,1.362,4.033,-3.193,26.254,0.0,258.74,,265.0,265.0,3.38,2.865,8.482,23.888
10530.0,3.249,0.775,-35.209,1.589,9.555,5.205,35.858,4.937,-8.595,-2.795,0.0,37.6,38.6,9.548,1.769,2.786,4.766,1.546,4.021,-3.193,26.254,0.0,258.74,,265.0,265.0,3.306,2.872,8.449,23.883
10530.5,3.249,0.775,-35.209,1.589,9.555,5.205,35.858,4.937,-8.595,-2.795,0.0,37.6,38.6,9.548,1.769,3.009,4.739,1.725,3.986,-3.193,26.254,0.0,259.74,,265.0,265.0,3.28,2.878,8.389,23.891
10531.0,3.249,0.775,-35.209,1.589,9.555,5.251,35.874,4.902,-8.627,-2.8,0.0,37.618,38.634,9.548,1.769,3.088,4.735,1.722,3.929,-3.196,26.244,0.0,259.74,,265.0,265.0,3.365,2.884,8.365,23.865
10531.5,3.249,0.775,-35.209,1.589,9.555,5.251,35.874,4.902,-8.627,-2.8,0.0,37.6,38.6,9.548,1.769,2.95,4.779,1.578,3.923,-3.196,26.244,0.0,258.74,,265.0,265.0,3.369,2.89,8.394,23.798
10532.0,2.719,0.758,-34.016,1.764,9.463,5.251,35.874,4.902,-8.627,-2.8,0.0,37.6,38.6,9.608,1.636,2.793,4.816,1.356,3.885,-3.196,26.244,0.0,258.74,,265.0,265.0,3.307,2.896,8.398,23.771
10532.5,2.719,0.758,-34.016,1.764,9.463,5.251,35.874,4.902,-8.627,-2.8,0.0,37.6,38.6,9.608,1.636,2.849,4.837,1.497,4.036,-3.196,26.244,0.0,259.24,,265.0,265.0,3.212,2.893,8.4,23.765
10533.0,2.719,0.758,-34.016,1.764,9.463,5.251,35.874,4.902,-8.627,-2.8,0.0,37.6,38.6,9.608,1.636,2.974,4.855,1.716,4.076,-3.196,26.244,0.0,259.24,,265.0,265.0,3.305,2.89,8.387,23.75
10533.5,2.719,0.758,-34.016,1.764,9.463,5.251,35.874,4.902,-8.627,-2.8,0.0,37.6,38.6,9.608,1.636,3.07,4.894,1.732,4.089,-3.196,26.244,0.0,259.04,,265.0,265.0,3.405,2.887,8.399,23.729
10534.0,2.719,0.758,-34.016,1.764,9.463,5.234,35.825,4.952,-8.64,-2.795,0.0,37.636,38.688,9.608,1.636,2.997,4.891,1.56,4.016,-3.191,26.243,0.0,259.04,,265.0,265.0,3.446,2.884,8.426,23.75
10534.5,2.719,0.758,-34.016,1.764,9.463,5.234,35.825,4.952,-8.64,-2.795,0.0,37.6,38.7,9.608,1.636,2.834,4.869,1.359,3.949,-3.191,26.243,0.0,259.64,,265.0,265.0,3.366,2.882,8.454,23.74
10535.0,3.522,0.849,-35.209,1.729,9.447,5.234,35.825,4.952,-8.64,-2.795,0.0,37.6,38.7,9.518,1.65,2.74,4.897,1.263,3.966,-3.191,26.243,0.0,259.64,,265.0,265.0,3.253,2.879,8.484,23.741
10535.5,3.522,0.849,-35.209,1.729,9.447,5.234,35.825,4.952,-8.64,-2.795,0.0,37.6,38.7,9.518,1.65,2.77,4.905,1.418,4.032,-3.191,26.243,0.0,259.04,,265.0,265.0,3.216,2.89,8.458,23.753
10536.0,3.522,0.849,-35.209,1.729,9.447,5.234,35.825,4.952,-8.64,-2.795,0.0,37.6,38.7,9.518,1.65,3.018,4.904,1.705,4.074,-3.191,26.243,0.0,259.04,,265.0,265.0,3.281,2.9,8.462,23.759
10536.5,3.522,0.849,-35.209,1.729,9.447,5.234,35.825,4.952,-8.64,-2.795,0.0,37.6,38.7,9.518,1.65,2.947,5.026,1.537,4.102,-3.191,26.243,0.0,259.44,,265.0,265.0,3.425,2.91,8.5,23.708
10537.0,3.522,0.849,-35.209,1.729,9.447,5.234,35.825,4.952,-8.64,-2.795,0.0,37.6,38.7,9.518,1.65,2.816,5.054,1.368,4.117,-3.191,26.243,0.0,259.44,,265.0,265.0,3.403,2.92,8.543,23.696
10537.5,3.522,0.849,-35.209,1.729,9.447,5.199,35.849,4.93,-8.616,-2.806,0.0,37.65,38.654,9.518,1.65,2.797,5.043,1.42,4.127,-3.194,26.236,0.0,259.34,,265.0,265.0,3.339,2.93,8.565,23.68
10538.0,3.522,0.849,-35.209,1.729,9.447,5.199,35.849,4.93,-8.616,-2.806,0.0,37.7,38.7,9.518,1.65,2.96,5.018,1.658,4.195,-3.194,26.236,0.0,259.34,,265.0,265.0,3.347,2.94,8.585,23.682
10538.5,2.722,0.671,-35.209,1.691,9.539,5.199,35.849,4.93,-8.616,-2.806,0.0,37.7,38.7,9.448,1.573,3.123,5.07,1.741,4.201,-3.194,26.236,0.0,258.74,,265.0,265.0,3.458,2.949,8.59,23.698
10539.0,2.722,0.671,-35.209,1.691,9.539,5.199,35.849,4.93,-8.616,-2.806,0.0,37.7,38.7,9.448,1.573,3.1,5.126,1.74,4.218,-3.194,26.236,0.0,258.74,,265.0,265.0,3.534,2.946,8.635,23.694
10539.5,2.722,0.671,-35.209,1.691,9.539,5.199,35.849,4.93,-8.616,-2.806,0.0,37.7,38.7,9.448,1.573,2.849,5.076,1.351,4.139,-3.194,26.236,0.0,258.24,,265.0,265.0,3.546,2.942,8.661,23.708
10540.0,2.722,0.671,-35.209,1.691,9.539,5.199,35.849,4.93,-8.616,-2.806,0.0,37.7,38.7,9.448,1.573,2.799,4.902,1.426,4.02,-3.194,26.236,0.0,258.24,,265.0,265.0,3.354,2.938,8.639,23.717
10540.5,2.722,0.671,-35.209,1.691,9.539,5.185,35.876,4.913,-8.614,-2.816,0.0,37.648,38.671,9.448,1.573,2.87,4.825,1.718,4.009,-3.21,26.228,0.0,258.14,,265.0,265.0,3.287,2.935,8.563,23.735
10541.0,2.722,0.671,-35.209,1.691,9.539,5.185,35.876,4.913,-8.614,-2.816,0.0,37.6,38.7,9.448,1.573,3.08,4.747,1.836,3.941,-3.21,26.228,0.0,258.14,,265.0,265.0,3.356,2.931,8.492,23.753
10541.5,2.354,0.662,-34.038,1.663,9.514,5.185,35.876,4.913,-8.614,-2.816,0.0,37.6,38.7,9.508,0.816,2.997,4.82,1.688,3.926,-3.21,26.228,0.0,258.64,,265.0,265.0,3.401,2.928,8.5,23.762
10542.0,2.354,0.662,-34.038,1.663,9.514,5.185,35.876,4.913,-8.614,-2.816,0.0,37.6,38.7,9.508,0.816,2.831,4.865,1.477,3.953,-3.21,26.228,0.0,258.64,,265.0,265.0,3.358,2.918,8.532,23.738
10542.5,2.354,0.662,-34.038,1.663,9.514,5.185,35.876,4.913,-8.614,-2.816,0.0,37.6,38.7,9.508,0.816,2.734,4.942,1.354,3.983,-3.21,26.228,0.0,258.64,,265.0,265.0,3.281,2.909,8.513,23.753
10543.0,2.354,0.662,-34.038,1.663,9.514,5.185,35.876,4.913,-8.614,-2.816,0.0,37.6,38.7,9.508,0.816,2.988,4.845,1.694,4.06,-3.21,26.228,0.0,258.64,,265.0,265.0,3.253,2.9,8.482,23.731
10543.5,2.354,0.662,-34.038,1.663,9.514,5.185,35.876,4.913,-8.614,-2.816,0.0,37.6,38.7,9.508,0.816,2.994,4.847,1.768,4.034,-3.21,26.228,0.0,258.74,,265.0,265.0,3.397,2.891,8.459,23.703
10544.0,2.354,0.662,-34.038,1.663,9.514,5.183,35.852,4.914,-8.626,-2.818,0.0,37.663,38.637,9.508,0.816,2.973,4.896,1.666,4.004,-3.211,26.224,0.0,258.74,,265.0,265.0,3.411,2.882,8.437,23.688
10544.5,2.354,0.662,-34.038,1.663,9.514,5.183,35.852,4.914,-8.626,-2.818,0.0,37.7,38.6,9.508,0.816,2.871,4.894,1.508,3.962,-3.211,26.224,0.0,258.04,,265.0,265.0,3.385,2.874,8.479,23.695
10545.0,2.146,0.587,-33.135,1.746,9.482,5.183,35.852,4.914,-8.626,-2.818,0.0,37.7,38.6,9.749,1.652,2.781,4.953,1.329,3.984,-3.211,26.224,0.0,258.04,,265.0,265.0,3.309,2.865,8.504,23.711
10545.5,2.146,0.587,-33.135,1.746,9.482,5.183,35.852,4.914,-8.626,-2.818,0.0,37.7,38.6,9.749,1.652,2.67,4.909,1.333,3.961,-3.211,26.224,0.0,257.74,,265.0,265.0,3.262,2.853,8.499,23.776
10546.0,2.146,0.587,-33.135,1.746,9.482,5.183,35.852,4.914,-8.626,-2.818,0.0,37.7,38.6,9.749,1.652,2.785,4.866,1.521,3.988,-3.211,26.224,0.0,257.74,,265.0,265.0,3.218,2.842,8.471,23.778
10546.5,2.146,0.587,-33.135,1.746,9.482,5.183,35.852,4.914,-8.626,-2.818,0.0,37.7,38.6,9.749,1.652,2.901,4.84,1.586,3.922,-3.211,26.224,0.0,258.04,,265.0,265.0,3.29,2.83,8.469,23.787
10547.0,2.146,0.587,-33.135,1.746,9.482,5.201,35.851,4.93,-8.612,-2.798,0.0,37.677,38.735,9.749,1.652,2.804,4.884,1.44,3.909,-3.195,26.236,0.0,258.04,,265.0,265.0,3.312,2.819,8.492,23.793
10547.5,2.146,0.587,-33.135,1.746,9.482,5.201,35.851,4.93,-8.612,-2.798,0.0,37.7,38.7,9.749,1.652,2.651,4.801,1.295,3.868,-3.195,26.236,0.0,258.34,,265.0,265.0,3.259,2.808,8.505,23.841
10548.0,3.181,0.724,-35.209,1.719,9.554,5.201,35.851,4.93,-8.612,-2.798,0.0,37.7,38.7,9.513,1.717,2.634,4.711,1.38,3.835,-3.195,26.236,0.0,258.34,,265.0,265.0,3.154,2.797,8.46,23.875
10548.5,3.181,0.724,-35.209,1.719,9.554,5.201,35.851,4.93,-8.612,-2.798,0.0,37.7,38.7,9.513,1.717,2.874,4.665,1.58,3.823,-3.195,26.236,0.0,258.54,,265.0,265.0,3.14,2.804,8.417,23.894
10549.0,3.181,0.724,-35.209,1.719,9.554,5.201,35.851,4.93,-8.612,-2.798,0.0,37.7,38.7,9.513,1.717,2.947,4.709,1.655,3.867,-3.195,26.236,0.0,258.54,,265.0,265.0,3.236,2.81,8.385,23.894
10549.5,3.181,0.724,-35.209,1.719,9.554,5.201,35.851,4.93,-8.612,-2.798,0.0,37.7,38.7,9.513,1.717,2.899,4.768,1.625,3.864,-3.195,26.236,0.0,258.54,,265.0,265.0,3.295,2.816,8.392,23.887
10550.0,3.181,0.724,-35.209,1.719,9.554,5.201,35.851,4.93,-8.612,-2.798,0.0,37.7,38.7,9.513,1.717,2.714,4.804,1.444,3.898,-3.195,26.236,0.0,258.54,,265.0,265.0,3.289,2.822,8.422,23.88
10550.5,3.181,0.724,-35.209,1.719,9.554,5.19,35.876,4.946,-8.608,-2.803,0.0,37.681,38.72,9.513,1.717,2.78,4.737,1.515,3.885,-3.202,26.219,0.0,257.54,,265.0,265.0,3.215,2.828,8.404,23.893
10551.0,3.181,0.724,-35.209,1.719,9.554,5.19,35.876,4.946,-8.608,-2.803,0.0,37.7,38.7,9.513,1.717,2.94,4.657,1.623,3.874,-3.202,26.219,0.0,257.54,,265.0,265.0,3.229,2.834,8.357,23.906
10551.5,2.783,0.746,-33.515,1.71,9.448,5.19,35.876,4.946,-8.608,-2.803,0.0,37.7,38.7,9.822,1.672,2.93,4.686,1.618,3.823,-3.202,26.219,0.0,257.94,,265.0,265.0,3.273,2.839,8.332,23.947
10552.0,2.783,0.746,-33.515,1.71,9.448,5.19,35.876,4.946,-8.608,-2.803,0.0,37.7,38.7,9.822,1.672,2.82,4.716,1.504,3.812,-3.202,26.219,0.0,257.94,,265.0,265.0,3.264,2.838,8.342,23.961
10552.5,2.783,0.746,-33.515,1.71,9.448,5.19,35.876,4.946,-8.608,-2.803,0.0,37.7,38.7,9.822,1.672,2.73,4.78,1.407,3.859,-3.202,26.219,0.0,258.74,,265.0,265.0,3.213,2.837,8.362,23.974
10553.0,2.783,0.746,-33.515,1.71,9.448,5.19,35.876,4.946,-8.608,-2.803,0.0,37.7,38.7,9.822,1.672,2.715,4.748,1.427,3.832,-3.202,26.219,0.0,258.74,,265.0,265.0,3.194,2.837,8.33,23.966
10553.5,2.783,0.746,-33.515,1.71,9.448,5.19,35.888,4.933,-8.638,-2.817,0.0,37.687,38.692,9.822,1.672,2.942,4.523,1.748,3.729,-3.209,26.219,0.0,258.44,,265.0,265.0,3.181,2.836,8.305,23.954
10554.0,2.783,0.746,-33.515,1.71,9.448,5.19,35.888,4.933,-8.638,-2.817,0.0,37.7,38.7,9.822,1.672,2.956,4.515,1.737,3.665,-3.209,26.219,0.0,258.44,,265.0,265.0,3.235,2.835,8.258,23.948
10554.5,2.746,0.655,-35.209,1.687,9.589,5.19,35.888,4.933,-8.638,-2.817,0.0,37.7,38.7,9.396,1.692,2.762,4.538,1.507,3.644,-3.209,26.219,0.0,257.94,,265.0,265.0,3.218,2.834,8.266,23.931
10555.0,2.746,0.655,-35.209,1.687,9.589,5.19,35.888,4.933,-8.638,-2.817,0.0,37.7,38.7,9.396,1.692,2.663,4.525,1.429,3.636,-3.209,26.219,0.0,257.94,,265.0,265.0,3.113,2.833,8.235,23.945
10555.5,2.746,0.655,-35.209,1.687,9.589,5.19,35.888,4.933,-8.638,-2.817,0.0,37.7,38.7,9.396,1.692,2.636,4.517,1.51,3.654,-3.209,26.219,0.0,257.44,,265.0,265.0,3.063,2.831,8.226,23.945
10556.0,2.746,0.655,-35.209,1.687,9.589,5.19,35.888,4.933,-8.638,-2.817,0.0,37.7,38.7,9.396,1.692,2.822,4.46,1.752,3.702,-3.209,26.219,0.0,257.44,,265.0,265.0,3.079,2.83,8.132,23.976
10556.5,2.746,0.655,-35.209,1.687,9.589,5.19,35.888,4.933,-8.638,-2.817,0.0,37.7,38.7,9.396,1.692,3.055,4.472,1.903,3.697,-3.209,26.219,0.0,258.14,,265.0,265.0,3.184,2.828,8.146,23.98
10557.0,2.746,0.655,-35.209,1.687,9.589,5.175,35.844,4.931,-8.63,-2.819,0.0,37.688,38.716,9.396,1.692,2.786,4.592,1.54,3.7,-3.228,26.207,0.0,258.14,,265.0,265.0,3.282,2.827,8.167,23.956
10557.5,2.746,0.655,-35.209,1.687,9.589,5.175,35.844,4.931,-8.63,-2.819,0.0,37.7,38.7,9.396,1.692,2.682,4.563,1.387,3.683,-3.228,26.207,0.0,257.74,,265.0,265.0,3.154,2.826,8.172,23.932
10558.0,2.646,0.658,-35.169,1.769,9.565,5.175,35.844,4.931,-8.63,-2.819,0.0,37.7,38.7,9.54,1.659,2.675,4.499,1.619,3.763,-3.228,26.207,0.0,257.74,,265.0,265.0,3.079,2.824,8.17,23.893
10558.5,2.646,0.658,-35.169,1.769,9.565,5.175,35.844,4.931,-8.63,-2.819,0.0,37.7,38.7,9.54,1.659,2.986,4.435,1.978,3.764,-3.228,26.207,0.0,258.54,,265.0,265.0,3.139,2.821,8.091,23.869
10559.0,2.646,0.658,-35.169,1.769,9.565,5.175,35.844,4.931,-8.63,-2.819,0.0,37.7,38.7,9.54,1.659,3.04,4.432,1.914,3.674,-3.228,26.207,0.0,258.54,,265.0,265.0,3.291,2.819,8.065,23.862
10559.5,2.646,0.658,-35.169,1.769,9.565,5.175,35.844,4.931,-8.63,-2.819,0.0,37.7,38.7,9.54,1.659,2.906,4.413,1.698,3.602,-3.228,26.207,0.0,256.94,,265.0,265.0,3.265,2.816,8.091,23.818
10560.0,2.646,0.658,-35.169,1.769,9.565,5.17,35.861,4.931,-8.599,-2.813,0.0,37.696,38.706,9.54,1.659,2.7,4.467,1.42,3.592,-3.205,26.211,0.0,256.94,,265.0,265.0,3.155,2.813,8.092,23.811
10560.5,2.646,0.658,-35.169,1.769,9.565,5.17,35.861,4.931,-8.599,-2.813,0.0,37.7,38.7,9.54,1.659,2.692,4.496,1.517,3.679,-3.205,26.211,0.0,258.24,,265.0,265.0,3.045,2.81,8.069,23.785
10561.0,2.583,0.659,-34.892,1.71,9.51,5.17,35.861,4.931,-8.599,-2.813,0.0,37.7,38.7,9.596,1.818,2.831,4.446,1.779,3.712,-3.205,26.211,0.0,258.24,,265.0,265.0,3.096,2.807,8.033,23.82
10561.5,2.583,0.659,-34.892,1.71,9.51,5.17,35.861,4.931,-8.599,-2.813,0.0,37.7,38.7,9.596,1.818,3.006,4.327,1.861,3.605,-3.205,26.211,0.0,258.84,,265.0,265.0,3.192,2.804,7.998,23.824
10562.0,2.583,0.659,-34.892,1.71,9.51,5.17,35.861,4.931,-8.599,-2.813,0.0,37.7,38.7,9.596,1.818,2.857,4.362,1.66,3.555,-3.205,26.211,0.0,258.84,,265.0,265.0,3.2,2.8,8.006,23.853
10562.5,2.583,0.659,-34.892,1.71,9.51,5.17,35.861,4.931,-8.599,-2.813,0.0,37.7,38.7,9.596,1.818,2.675,4.409,1.429,3.534,-3.205,26.211,0.0,258.14,,265.0,265.0,3.109,2.797,8.019,23.835
10563.0,2.583,0.659,-34.892,1.71,9.51,5.157,35.899,4.909,-8.598,-2.82,0.0,37.694,38.694,9.596,1.818,2.595,4.434,1.298,3.55,-3.224,26.211,0.0,258.14,,265.0,265.0,3.012,2.793,8.01,23.857
10563.5,2.583,0.659,-34.892,1.71,9.51,5.157,35.899,4.909,-8.598,-2.82,0.0,37.7,38.7,9.596,1.818,2.69,4.366,1.539,3.619,-3.224,26.211,0.0,258.14,,265.0,265.0,2.969,2.79,7.928,23.862
10564.0,2.583,0.659,-34.892,1.71,9.51,5.157,35.899,4.909,-8.598,-2.82,0.0,37.7,38.7,9.596,1.818,3.026,4.275,2.005,3.544,-3.224,26.211,0.0,258.14,,265.0,265.0,3.054,2.786,7.898,23.857
10564.5,2.802,0.749,-34.374,1.703,9.458,5.157,35.899,4.909,-8.598,-2.82,0.0,37.7,38.7,9.645,1.717,2.819,4.423,1.627,3.538,-3.224,26.211,0.0,258.44,,265.0,265.0,3.212,2.783,7.917,23.847
10565.0,2.802,0.749,-34.374,1.703,9.458,5.157,35.899,4.909,-8.598,-2.82,0.0,37.7,38.7,9.645,1.717,2.617,4.463,1.335,3.561,-3.224,26.211,0.0,258.44,,265.0,265.0,3.102,2.783,7.981,23.855
10565.5,2.802,0.749,-34.374,1.703,9.458,5.157,35.899,4.909,-8.598,-2.82,0.0,37.7,38.7,9.645,1.717,2.578,4.436,1.406,3.577,-3.224,26.211,0.0,258.14,,265.0,265.0,2.994,2.784,8.006,23.834
10566.0,2.802,0.749,-34.374,1.703,9.458,5.157,35.899,4.909,-8.598,-2.82,0.0,37.7,38.7,9.645,1.717,2.824,4.443,1.71,3.705,-3.224,26.211,0.0,258.14,,265.0,265.0,2.999,2.784,7.963,23.815
10566.5,2.802,0.749,-34.374,1.703,9.458,5.177,35.881,4.923,-8.595,-2.821,0.0,37.696,38.675,9.645,1.717,3.037,4.388,2.056,3.707,-3.215,26.211,0.0,257.34,,265.0,265.0,3.17,2.784,7.931,23.762
10567.0,2.802,0.749,-34.374,1.703,9.458,5.177,35.881,4.923,-8.595,-2.821,0.0,37.7,38.7,9.645,1.717,3.069,4.445,1.902,3.672,-3.215,26.211,0.0,257.34,,265.0,265.0,3.297,2.785,7.993,23.741
10567.5,2.614,0.633,-35.209,1.657,9.533,5.177,35.881,4.923,-8.595,-2.821,0.0,37.7,38.7,9.472,1.766,2.654,4.519,1.354,3.612,-3.215,26.211,0.0,257.54,,265.0,265.0,3.272,2.785,8.048,23.687
10568.0,2.614,0.633,-35.209,1.657,9.533,5.177,35.881,4.923,-8.595,-2.821,0.0,37.7,38.7,9.472,1.766,2.652,4.475,1.574,3.64,-3.215,26.211,0.0,257.54,,265.0,265.0,3.035,2.782,8.003,23.637
10568.5,2.614,0.633,-35.209,1.657,9.533,5.177,35.881,4.923,-8.595,-2.821,0.0,37.7,38.7,9.472,1.766,2.843,4.451,1.786,3.713,-3.215,26.211,0.0,259.14,,265.0,265.0,3.085,2.779,7.959,23.587
10569.0,2.614,0.633,-35.209,1.657,9.533,5.177,35.881,4.923,-8.595,-2.821,0.0,37.7,38.7,9.472,1.766,3.128,4.411,1.984,3.72,-3.215,26.211,0.0,259.14,,265.0,265.0,3.198,2.777,7.936,23.536
10569.5,2.614,0.633,-35.209,1.657,9.533,5.17,35.852,4.927,-8.577,-2.804,0.0,37.707,38.671,9.472,1.766,3.065,4.483,1.863,3.724,-3.215,26.22,0.0,258.74,,265.0,265.0,3.311,2.774,7.926,23.507
10570.0,2.614,0.633,-35.209,1.657,9.533,5.17,35.852,4.927,-8.577,-2.804,0.0,37.7,38.7,9.472,1.766,2.835,4.558,1.538,3.702,-3.215,26.22,0.0,258.74,,265.0,265.0,3.284,2.771,8.037,23.456
10570.5,2.614,0.633,-35.209,1.657,9.533,5.17,35.852,4.927,-8.577,-2.804,0.0,37.7,38.7,9.472,1.766,2.662,4.618,1.361,3.726,-3.215,26.22,0.0,258.54,,265.0,265.0,3.158,2.769,8.044,23.432
10571.0,2.518,0.651,-34.565,1.707,9.431,5.17,35.852,4.927,-8.577,-2.804,0.0,37.7,38.7,9.591,1.734,2.996,4.592,1.957,3.951,-3.215,26.22,0.0,258.54,,265.0,265.0,3.092,2.766,8.004,23.426
10571.5,2.518,0.651,-34.565,1.707,9.431,5.17,35.852,4.927,-8.577,-2.804,0.0,37.7,38.7,9.591,1.734,3.263,4.557,2.119,3.878,-3.215,26.22,0.0,258.64,,265.0,265.0,3.374,2.762,7.995,23.417
10572.0,2.518,0.651,-34.565,1.707,9.431,5.17,35.852,4.927,-8.577,-2.804,0.0,37.7,38.7,9.591,1.734,3.051,4.691,1.835,3.872,-3.215,26.22,0.0,258.64,,265.0,265.0,3.454,2.758,8.034,23.416
10572.5,2.518,0.651,-34.565,1.707,9.431,5.17,35.852,4.927,-8.577,-2.804,0.0,37.7,38.7,9.591,1.734,2.897,4.792,1.489,3.905,-3.215,26.22,0.0,258.24,,265.0,265.0,3.362,2.754,8.108,23.406
10573.0,2.518,0.651,-34.565,1.707,9.431,5.146,35.861,4.909,-8.578,-2.804,0.0,37.714,38.702,9.591,1.734,2.832,4.781,1.5,3.958,-3.222,26.22,0.0,258.24,,265.0,265.0,3.271,2.75,8.185,23.427
10573.5,2.518,0.651,-34.565,1.707,9.431,5.146,35.861,4.909,-8.578,-2.804,0.0,37.7,38.7,9.591,1.734,3.023,4.832,1.741,4.101,-3.222,26.22,0.0,258.74,,265.0,265.0,3.268,2.746,8.169,23.433
10574.0,2.654,0.724,-34.403,1.688,9.485,5.146,35.861,4.909,-8.578,-2.804,0.0,37.7,38.7,9.595,1.713,3.2,4.816,2.065,4.099,-3.222,26.22,0.0,258.74,,265.0,265.0,3.425,2.743,8.176,23.445
10574.5,2.654,0.724,-34.403,1.688,9.485,5.146,35.861,4.909,-8.578,-2.804,0.0,37.7,38.7,9.595,1.713,3.113,4.917,1.841,4.07,-3.222,26.22,0.0,258.34,,265.0,265.0,3.545,2.741,8.26,23.444
10575.0,2.654,0.724,-34.403,1.688,9.485,5.146,35.861,4.909,-8.578,-2.804,0.0,37.7,38.7,9.595,1.713,3.007,5.013,1.622,4.094,-3.222,26.22,0.0,258.34,,265.0,265.0,3.485,2.74,8.334,23.444
10575.5,2.654,0.724,-34.403,1.688,9.485,5.146,35.861,4.909,-8.578,-2.804,0.0,37.7,38.7,9.595,1.713,2.957,4.927,1.811,4.108,-3.222,26.22,0.0,258.24,,265.0,265.0,3.434,2.738,8.349,23.443
10576.0,2.654,0.724,-34.403,1.688,9.485,5.156,35.87,4.91,-8.574,-2.826,0.0,37.703,38.637,9.595,1.713,3.333,4.926,2.257,4.263,-3.221,26.216,0.0,258.24,,265.0,265.0,3.451,2.737,8.338,23.459
