t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10576.5,2.654,0.724,-34.403,1.688,9.485,5.156,35.87,4.91,-8.574,-2.826,0.0,37.7,38.6,9.595,1.713,3.6,4.963,2.479,4.26,-3.221,26.216,0.0,257.94,,265.0,265.0,3.695,2.736,8.319,23.456
10577.0,2.654,0.724,-34.403,1.688,9.485,5.156,35.87,4.91,-8.574,-2.826,0.0,37.7,38.6,9.595,1.713,3.512,5.058,2.301,4.262,-3.221,26.216,0.0,257.94,,265.0,265.0,3.826,2.734,8.433,23.441
10577.5,2.76,0.647,-35.209,1.604,9.579,5.156,35.87,4.91,-8.574,-2.826,0.0,37.7,38.6,9.535,1.649,3.328,5.115,2.04,4.258,-3.221,26.216,0.0,257.64,,265.0,265.0,3.783,2.733,8.503,23.402
10578.0,2.76,0.647,-35.209,1.604,9.579,5.156,35.87,4.91,-8.574,-2.826,0.0,37.7,38.6,9.535,1.649,3.239,5.119,2.085,4.3,-3.221,26.216,0.0,257.64,,265.0,265.0,3.685,2.733,8.53,23.396
10578.5,2.76,0.647,-35.209,1.604,9.579,5.156,35.87,4.91,-8.574,-2.826,0.0,37.7,38.6,9.535,1.649,3.506,5.125,2.392,4.388,-3.221,26.216,0.0,258.14,,265.0,265.0,3.686,2.734,8.509,23.372
10579.0,2.76,0.647,-35.209,1.604,9.579,5.156,35.87,4.91,-8.574,-2.826,0.0,37.7,38.6,9.535,1.649,3.629,5.116,2.476,4.356,-3.221,26.216,0.0,258.14,,265.0,265.0,3.853,2.734,8.508,23.38
10579.5,2.76,0.647,-35.209,1.604,9.579,5.166,35.833,4.887,-8.549,-2.838,0.0,37.715,38.662,9.535,1.649,3.491,5.148,2.249,4.311,-3.227,26.221,0.0,258.24,,265.0,265.0,3.894,2.735,8.533,23.384
10580.0,2.76,0.647,-35.209,1.604,9.579,5.166,35.833,4.887,-8.549,-2.838,0.0,37.7,38.7,9.535,1.649,3.325,5.205,2.064,4.353,-3.227,26.221,0.0,258.24,,265.0,265.0,3.8,2.735,8.594,23.409
10580.5,3.179,0.785,-34.573,1.659,9.474,5.166,35.833,4.887,-8.549,-2.838,0.0,37.7,38.7,9.559,1.459,3.327,5.244,2.159,4.425,-3.227,26.221,0.0,257.84,,265.0,265.0,3.737,2.736,8.617,23.479
10581.0,3.179,0.785,-34.573,1.659,9.474,5.166,35.833,4.887,-8.549,-2.838,0.0,37.7,38.7,9.559,1.459,3.491,5.221,2.45,4.509,-3.227,26.221,0.0,257.84,,265.0,265.0,3.789,2.743,8.588,23.475
10581.5,3.179,0.785,-34.573,1.659,9.474,5.166,35.833,4.887,-8.549,-2.838,0.0,37.7,38.7,9.559,1.459,3.658,5.227,2.479,4.448,-3.227,26.221,0.0,258.14,,265.0,265.0,3.953,2.757,8.631,23.527
10582.0,3.179,0.785,-34.573,1.659,9.474,5.166,35.833,4.887,-8.549,-2.838,0.0,37.7,38.7,9.559,1.459,3.503,5.296,2.237,4.454,-3.227,26.221,0.0,258.14,,265.0,265.0,3.953,2.757,8.666,23.557
10582.5,3.179,0.785,-34.573,1.659,9.474,5.171,35.866,4.918,-8.505,-2.829,0.0,37.723,38.658,9.559,1.459,3.38,5.312,2.07,4.455,-3.216,26.229,0.0,256.44,,265.0,265.0,3.873,2.764,8.743,23.55
10583.0,3.179,0.785,-34.573,1.659,9.474,5.171,35.866,4.918,-8.505,-2.829,0.0,37.7,38.7,9.559,1.459,3.428,5.327,2.297,4.586,-3.216,26.229,0.0,256.44,,265.0,265.0,3.804,2.771,8.765,23.538
10583.5,3.753,0.882,-35.209,1.586,9.563,5.171,35.866,4.918,-8.505,-2.829,0.0,37.7,38.7,9.536,1.68,3.756,5.271,2.738,4.597,-3.216,26.229,0.0,257.64,,265.0,265.0,3.909,2.777,8.697,23.541
10584.0,3.753,0.882,-35.209,1.586,9.563,5.171,35.866,4.918,-8.505,-2.829,0.0,37.7,38.7,9.536,1.68,3.854,5.197,2.725,4.505,-3.216,26.229,0.0,257.64,,265.0,265.0,4.091,2.793,8.719,23.568
10584.5,3.753,0.882,-35.209,1.586,9.563,5.171,35.866,4.918,-8.505,-2.829,0.0,37.7,38.7,9.536,1.68,3.669,5.235,2.513,4.417,-3.216,26.229,0.0,258.04,,265.0,265.0,4.07,2.809,8.763,23.593
10585.0,3.753,0.882,-35.209,1.586,9.563,5.171,35.866,4.918,-8.505,-2.829,0.0,37.7,38.7,9.536,1.68,3.412,5.236,2.222,4.381,-3.216,26.229,0.0,258.04,,265.0,265.0,3.959,2.825,8.776,23.621
10585.5,3.753,0.882,-35.209,1.586,9.563,5.171,35.866,4.918,-8.505,-2.829,0.0,37.7,38.7,9.536,1.68,3.563,5.251,2.542,4.561,-3.216,26.229,0.0,258.14,,265.0,265.0,3.813,2.84,8.776,23.66
10586.0,3.753,0.882,-35.209,1.586,9.563,5.165,35.898,4.893,-8.51,-2.833,0.0,37.718,38.62,9.536,1.68,3.913,5.229,3.034,4.641,-3.226,26.215,0.0,258.14,,265.0,265.0,3.979,2.855,8.694,23.66
10586.5,3.753,0.882,-35.209,1.586,9.563,5.165,35.898,4.893,-8.51,-2.833,0.0,37.7,38.6,9.536,1.68,3.94,5.18,2.937,4.449,-3.226,26.215,0.0,257.94,,265.0,265.0,4.204,2.87,8.669,23.685
10587.0,2.746,0.742,-33.2,1.615,9.333,5.165,35.898,4.893,-8.51,-2.833,0.0,37.7,38.6,9.779,1.611,3.685,5.322,2.506,4.441,-3.226,26.215,0.0,257.94,,265.0,265.0,4.126,2.884,8.732,23.718
10587.5,2.746,0.742,-33.2,1.615,9.333,5.165,35.898,4.893,-8.51,-2.833,0.0,37.7,38.6,9.779,1.611,3.503,5.349,2.242,4.467,-3.226,26.215,0.0,257.84,,265.0,265.0,3.989,2.882,8.806,23.693
10588.0,2.746,0.742,-33.2,1.615,9.333,5.165,35.898,4.893,-8.51,-2.833,0.0,37.7,38.6,9.779,1.611,3.495,5.308,2.384,4.509,-3.226,26.215,0.0,257.84,,265.0,265.0,3.89,2.88,8.76,23.673
10588.5,2.746,0.742,-33.2,1.615,9.333,5.165,35.898,4.893,-8.51,-2.833,0.0,37.7,38.6,9.779,1.611,4.112,5.265,3.089,4.619,-3.226,26.215,0.0,257.54,,265.0,265.0,3.924,2.877,8.711,23.689
10589.0,2.746,0.742,-33.2,1.615,9.333,5.168,35.858,4.862,-8.522,-2.825,0.0,37.719,38.609,9.779,1.611,3.957,5.242,2.913,4.481,-3.222,26.219,0.0,257.54,,265.0,265.0,4.271,2.875,8.71,23.71
10589.5,2.746,0.742,-33.2,1.615,9.333,5.168,35.858,4.862,-8.522,-2.825,0.0,37.7,38.6,9.779,1.611,3.751,5.22,2.657,4.429,-3.222,26.219,0.0,258.54,,265.0,265.0,4.149,2.873,8.745,23.734
10590.0,2.678,0.698,-34.423,1.737,9.496,5.168,35.858,4.862,-8.522,-2.825,0.0,37.7,38.6,9.547,1.574,3.582,5.239,2.415,4.371,-3.222,26.219,0.0,258.54,,265.0,265.0,4.014,2.871,8.772,23.72
10590.5,2.678,0.698,-34.423,1.737,9.496,5.168,35.858,4.862,-8.522,-2.825,0.0,37.7,38.6,9.547,1.574,3.655,5.207,2.539,4.467,-3.222,26.219,0.0,258.44,,265.0,265.0,3.902,2.868,8.769,23.698
10591.0,2.678,0.698,-34.423,1.737,9.496,5.168,35.858,4.862,-8.522,-2.825,0.0,37.7,38.6,9.547,1.574,3.989,5.262,3.109,4.69,-3.222,26.219,0.0,258.44,,265.0,265.0,3.967,2.865,8.669,23.712
10591.5,2.678,0.698,-34.423,1.737,9.496,5.168,35.858,4.862,-8.522,-2.825,0.0,37.7,38.6,9.547,1.574,4.124,5.182,3.154,4.586,-3.222,26.219,0.0,258.74,,265.0,265.0,4.263,2.862,8.676,23.742
10592.0,2.678,0.698,-34.423,1.737,9.496,5.168,35.858,4.862,-8.522,-2.825,0.0,37.7,38.6,9.547,1.574,3.674,5.256,2.589,4.36,-3.222,26.219,0.0,258.74,,265.0,265.0,4.261,2.859,8.744,23.731
10592.5,2.678,0.698,-34.423,1.737,9.496,5.168,35.848,4.91,-8.484,-2.82,0.0,37.727,38.629,9.547,1.574,3.562,5.193,2.472,4.389,-3.209,26.234,0.0,258.54,,265.0,265.0,3.97,2.856,8.763,23.729
10593.0,2.678,0.698,-34.423,1.737,9.496,5.168,35.848,4.91,-8.484,-2.82,0.0,37.7,38.6,9.547,1.574,3.851,5.206,2.843,4.542,-3.209,26.234,0.0,258.54,,265.0,265.0,3.904,2.853,8.703,23.776
10593.5,2.888,0.779,-34.193,1.633,9.512,5.168,35.848,4.91,-8.484,-2.82,0.0,37.7,38.6,9.65,1.656,3.879,5.206,3.037,4.538,-3.209,26.234,0.0,258.14,,265.0,265.0,4.11,2.85,8.654,23.783
10594.0,2.888,0.779,-34.193,1.633,9.512,5.168,35.848,4.91,-8.484,-2.82,0.0,37.7,38.6,9.65,1.656,3.964,5.11,3.054,4.445,-3.209,26.234,0.0,258.14,,265.0,265.0,4.165,2.851,8.664,23.801
10594.5,2.888,0.779,-34.193,1.633,9.512,5.168,35.848,4.91,-8.484,-2.82,0.0,37.7,38.6,9.65,1.656,3.847,5.182,2.758,4.366,-3.209,26.234,0.0,258.64,,265.0,265.0,4.143,2.851,8.722,23.872
10595.0,2.888,0.779,-34.193,1.633,9.512,5.168,35.848,4.91,-8.484,-2.82,0.0,37.7,38.6,9.65,1.656,3.628,5.194,2.496,4.354,-3.209,26.234,0.0,258.64,,265.0,265.0,4.038,2.852,8.727,23.894
10595.5,2.888,0.779,-34.193,1.633,9.512,5.18,35.9,4.928,-8.473,-2.813,0.0,37.724,38.597,9.65,1.656,3.706,5.187,2.68,4.5,-3.222,26.234,0.0,258.54,,265.0,265.0,3.918,2.852,8.701,23.895
10596.0,2.888,0.779,-34.193,1.633,9.512,5.18,35.9,4.928,-8.473,-2.813,0.0,37.7,38.6,9.65,1.656,3.83,5.159,3.005,4.503,-3.222,26.234,0.0,258.54,,265.0,265.0,4.018,2.853,8.62,23.9
10596.5,3.086,0.758,-35.209,1.625,9.547,5.18,35.9,4.928,-8.473,-2.813,0.0,37.7,38.6,9.557,1.84,3.831,5.06,2.925,4.382,-3.222,26.234,0.0,258.24,,265.0,265.0,4.124,2.854,8.639,23.924
10597.0,3.086,0.758,-35.209,1.625,9.547,5.18,35.9,4.928,-8.473,-2.813,0.0,37.7,38.6,9.557,1.84,3.648,5.087,2.674,4.28,-3.222,26.234,0.0,258.24,,265.0,265.0,4.049,2.857,8.643,23.935
10597.5,3.086,0.758,-35.209,1.625,9.547,5.18,35.9,4.928,-8.473,-2.813,0.0,37.7,38.6,9.557,1.84,3.503,5.109,2.477,4.217,-3.222,26.234,0.0,258.34,,265.0,265.0,3.922,2.861,8.657,23.955
10598.0,3.086,0.758,-35.209,1.625,9.547,5.18,35.9,4.928,-8.473,-2.813,0.0,37.7,38.6,9.557,1.84,3.535,5.054,2.509,4.27,-3.222,26.234,0.0,258.34,,265.0,265.0,3.827,2.865,8.599,24.004
10598.5,3.086,0.758,-35.209,1.625,9.547,5.18,35.9,4.928,-8.473,-2.813,0.0,37.7,38.6,9.557,1.84,3.79,5.063,2.88,4.435,-3.222,26.234,0.0,258.24,,265.0,265.0,3.842,2.868,8.555,24.008
10599.0,3.086,0.758,-35.209,1.625,9.547,5.194,35.896,4.925,-8.475,-2.821,0.0,37.711,38.619,9.557,1.84,4.037,4.943,3.215,4.352,-3.216,26.23,0.0,258.24,,265.0,265.0,4.042,2.872,8.541,23.997
10599.5,3.086,0.758,-35.209,1.625,9.547,5.194,35.896,4.925,-8.475,-2.821,0.0,37.7,38.6,9.557,1.84,3.535,5.006,2.41,4.133,-3.216,26.23,0.0,257.84,,265.0,265.0,4.137,2.875,8.568,23.985
10600.0,2.713,0.649,-35.209,1.703,9.605,5.194,35.896,4.925,-8.475,-2.821,0.0,37.7,38.6,9.446,1.699,3.384,4.993,2.261,4.111,-3.216,26.23,0.0,257.84,,265.0,265.0,3.771,2.879,8.588,23.987
10600.5,2.713,0.649,-35.209,1.703,9.605,5.194,35.896,4.925,-8.475,-2.821,0.0,37.7,38.6,9.446,1.699,3.475,5.013,2.657,4.311,-3.216,26.23,0.0,257.54,,265.0,265.0,3.687,2.876,8.554,23.962
10601.0,2.713,0.649,-35.209,1.703,9.605,5.194,35.896,4.925,-8.475,-2.821,0.0,37.7,38.6,9.446,1.699,3.821,4.921,2.881,4.258,-3.216,26.23,0.0,257.54,,265.0,265.0,3.864,2.874,8.463,23.957
10601.5,2.713,0.649,-35.209,1.703,9.605,5.194,35.896,4.925,-8.475,-2.821,0.0,37.7,38.6,9.446,1.699,3.983,4.26,3.059,3.97,-3.216,26.23,0.0,257.84,,265.0,265.0,3.97,2.871,7.859,24.021
10602.0,2.713,0.649,-35.209,1.703,9.605,5.207,35.905,4.93,-8.604,-2.804,0.0,37.717,38.588,9.446,1.699,4.337,3.804,3.347,3.781,-3.218,26.233,0.0,257.84,,265.0,265.0,3.818,2.868,7.512,24.035
10602.5,2.713,0.649,-35.209,1.703,9.605,5.207,35.905,4.93,-8.604,-2.804,0.0,37.7,38.6,9.446,1.699,4.386,3.242,3.419,3.351,-3.218,26.233,0.0,257.34,,265.0,265.0,3.817,2.866,7.25,23.983
10603.0,3.446,0.853,-35.209,1.783,9.588,5.207,35.905,4.93,-8.604,-2.804,0.0,37.7,38.6,9.506,1.664,4.207,3.118,3.444,3.464,-3.218,26.233,0.0,257.34,,265.0,265.0,3.6,2.863,6.994,23.975
10603.5,3.446,0.853,-35.209,1.783,9.588,5.207,35.905,4.93,-8.604,-2.804,0.0,37.7,38.6,9.506,1.664,4.408,3.525,3.708,3.776,-3.218,26.233,0.0,257.14,,265.0,265.0,3.558,2.873,6.773,23.944
10604.0,3.446,0.853,-35.209,1.783,9.588,5.207,35.905,4.93,-8.604,-2.804,0.0,37.7,38.6,9.506,1.664,4.539,3.322,3.8,3.609,-3.218,26.233,0.0,257.14,,265.0,265.0,3.854,2.882,6.588,23.958
10604.5,3.446,0.853,-35.209,1.783,9.588,5.207,35.905,4.93,-8.604,-2.804,0.0,37.7,38.6,9.506,1.664,4.56,2.559,3.727,3.128,-3.218,26.233,0.0,258.24,,265.0,265.0,3.818,2.891,6.408,23.946
10605.0,3.446,0.853,-35.209,1.783,9.588,5.217,35.92,4.94,-8.63,-2.803,0.0,37.721,38.62,9.506,1.664,4.485,2.281,3.518,2.321,-3.195,26.239,0.0,258.24,,265.0,265.0,3.494,2.901,5.975,23.88
10605.5,3.446,0.853,-35.209,1.783,9.588,5.217,35.92,4.94,-8.63,-2.803,0.0,37.7,38.6,9.506,1.664,3.49,2.558,3.158,2.546,-3.195,26.239,0.0,258.24,,265.0,265.0,3.151,2.909,5.739,23.852
10606.0,3.446,0.853,-35.209,1.783,9.588,5.217,35.92,4.94,-8.63,-2.803,0.0,37.7,38.6,9.506,1.664,3.815,2.991,3.383,3.105,-3.195,26.239,0.0,258.24,,265.0,265.0,2.938,2.918,5.571,23.867
10606.5,3.863,0.891,-35.209,1.7,9.558,5.217,35.92,4.94,-8.63,-2.803,0.0,37.7,38.6,9.54,1.713,4.288,2.754,3.501,3.018,-3.195,26.239,0.0,258.04,,265.0,265.0,3.323,2.927,5.427,23.882
10607.0,3.863,0.891,-35.209,1.7,9.558,5.217,35.92,4.94,-8.63,-2.803,0.0,37.7,38.6,9.54,1.713,4.164,2.138,3.307,1.767,-3.195,26.239,0.0,258.04,,265.0,265.0,3.39,2.942,5.281,23.874
10607.5,3.863,0.891,-35.209,1.7,9.558,5.217,35.92,4.94,-8.63,-2.803,0.0,37.7,38.6,9.54,1.713,3.442,1.944,3.142,1.947,-3.195,26.239,0.0,258.14,,265.0,265.0,2.844,2.957,5.11,23.859
10608.0,3.863,0.891,-35.209,1.7,9.558,5.217,35.92,4.94,-8.63,-2.803,0.0,37.7,38.6,9.54,1.713,3.625,2.348,3.215,2.443,-3.195,26.239,0.0,258.14,,265.0,265.0,2.619,2.972,4.933,23.865
10608.5,3.863,0.891,-35.209,1.7,9.558,5.212,35.963,4.906,-8.619,-2.808,0.0,37.712,38.552,9.54,1.713,3.845,2.346,3.292,2.537,-3.204,26.23,0.0,258.14,,265.0,265.0,2.908,2.987,4.69,23.971
10609.0,3.863,0.891,-35.209,1.7,9.558,5.212,35.963,4.906,-8.619,-2.808,0.0,37.7,38.6,9.54,1.713,3.928,2.176,3.301,2.508,-3.204,26.23,0.0,258.14,,265.0,265.0,3.005,3.001,4.536,24.035
10609.5,3.029,0.743,-35.209,1.804,9.573,5.212,35.963,4.906,-8.619,-2.808,0.0,37.7,38.6,9.505,1.681,3.954,2.072,3.303,2.447,-3.204,26.23,0.0,258.14,,265.0,265.0,2.979,3.015,4.429,24.037
10610.0,3.029,0.743,-35.209,1.804,9.573,5.212,35.963,4.906,-8.619,-2.808,0.0,37.7,38.6,9.505,1.681,3.742,1.782,3.209,2.224,-3.204,26.23,0.0,258.14,,265.0,265.0,2.944,3.016,4.313,24.061
10610.5,3.029,0.743,-35.209,1.804,9.573,5.212,35.963,4.906,-8.619,-2.808,0.0,37.7,38.6,9.505,1.681,3.797,2.019,3.318,2.432,-3.204,26.23,0.0,258.44,,265.0,265.0,2.739,3.016,4.224,24.048
10611.0,3.029,0.743,-35.209,1.804,9.573,5.212,35.963,4.906,-8.619,-2.808,0.0,37.7,38.6,9.505,1.681,3.922,2.319,3.469,2.646,-3.204,26.23,0.0,258.44,,265.0,265.0,2.891,3.016,4.119,23.994
10611.5,3.029,0.743,-35.209,1.804,9.573,5.215,35.87,4.929,-8.611,-2.783,0.0,37.721,38.58,9.505,1.681,4.025,2.169,3.491,2.425,-3.195,26.24,0.0,258.14,,265.0,265.0,3.089,3.016,4.048,23.948
10612.0,3.029,0.743,-35.209,1.804,9.573,5.215,35.87,4.929,-8.611,-2.783,0.0,37.7,38.6,9.505,1.681,3.649,1.705,3.22,1.94,-3.195,26.24,0.0,258.14,,265.0,265.0,3.027,3.017,3.918,23.87
10612.5,3.029,0.743,-35.209,1.804,9.573,5.215,35.87,4.929,-8.611,-2.783,0.0,37.7,38.6,9.505,1.681,3.599,1.495,3.086,1.687,-3.195,26.24,0.0,258.04,,265.0,265.0,2.629,3.017,3.856,23.827
10613.0,2.492,0.66,-33.708,1.766,9.442,5.215,35.87,4.929,-8.611,-2.783,0.0,37.7,38.6,9.77,1.744,3.522,1.345,3.037,1.704,-3.195,26.24,0.0,258.04,,265.0,265.0,2.467,3.017,3.741,23.804
10613.5,2.492,0.66,-33.708,1.766,9.442,5.215,35.87,4.929,-8.611,-2.783,0.0,37.7,38.6,9.77,1.744,3.591,1.453,3.117,2.023,-3.195,26.24,0.0,258.04,,265.0,265.0,2.402,3.008,3.652,23.803
10614.0,2.492,0.66,-33.708,1.766,9.442,5.215,35.87,4.929,-8.611,-2.783,0.0,37.7,38.6,9.77,1.744,3.624,1.426,3.128,1.912,-3.195,26.24,0.0,258.04,,265.0,265.0,2.546,3.0,3.577,23.776
10614.5,2.492,0.66,-33.708,1.766,9.442,5.215,35.87,4.929,-8.611,-2.783,0.0,37.7,38.6,9.77,1.744,3.615,1.32,3.096,1.79,-3.195,26.24,0.0,257.74,,265.0,265.0,2.522,2.991,3.515,23.782
10615.0,2.492,0.66,-33.708,1.766,9.442,5.203,35.905,4.948,-8.565,-2.805,0.0,37.713,38.624,9.77,1.744,3.538,1.155,2.996,1.502,-3.198,26.242,0.0,257.74,,265.0,265.0,2.455,2.983,3.462,23.804
10615.5,2.492,0.66,-33.708,1.766,9.442,5.203,35.905,4.948,-8.565,-2.805,0.0,37.7,38.6,9.77,1.744,3.389,1.09,2.936,1.426,-3.198,26.242,0.0,257.64,,265.0,265.0,2.298,2.975,3.292,23.82
10616.0,2.296,0.611,-33.641,1.802,9.472,5.203,35.905,4.948,-8.565,-2.805,0.0,37.7,38.6,9.744,1.68,3.348,1.084,2.915,1.425,-3.198,26.242,0.0,257.64,,265.0,265.0,2.21,2.967,3.216,23.816
10616.5,2.296,0.611,-33.641,1.802,9.472,5.203,35.905,4.948,-8.565,-2.805,0.0,37.7,38.6,9.744,1.68,3.359,1.113,2.916,1.394,-3.198,26.242,0.0,257.74,,265.0,265.0,2.193,2.956,3.179,23.817
10617.0,2.296,0.611,-33.641,1.802,9.472,5.203,35.905,4.948,-8.565,-2.805,0.0,37.7,38.6,9.744,1.68,3.402,1.024,2.968,1.609,-3.198,26.242,0.0,257.74,,265.0,265.0,2.196,2.945,3.115,23.74
10617.5,2.296,0.611,-33.641,1.802,9.472,5.203,35.905,4.948,-8.565,-2.805,0.0,37.7,38.6,9.744,1.68,3.395,0.827,2.841,1.337,-3.198,26.242,0.0,257.84,,265.0,265.0,2.251,2.935,3.063,23.695
10618.0,2.296,0.611,-33.641,1.802,9.472,5.214,35.889,4.934,-8.521,-2.789,0.0,37.694,38.554,9.744,1.68,3.317,0.587,2.603,0.669,-3.193,26.234,0.0,257.84,,265.0,265.0,2.1,2.924,3.003,23.709
10618.5,2.296,0.611,-33.641,1.802,9.472,5.214,35.889,4.934,-8.521,-2.789,0.0,37.7,38.6,9.744,1.68,2.636,0.674,2.434,0.834,-3.193,26.234,0.0,258.14,,265.0,265.0,1.794,2.914,2.975,23.728
10619.0,2.296,0.611,-33.641,1.802,9.472,5.214,35.889,4.934,-8.521,-2.789,0.0,37.7,38.6,9.744,1.68,2.962,0.93,2.635,1.283,-3.193,26.234,0.0,258.14,,265.0,265.0,1.644,2.904,2.902,23.738
10619.5,3.431,0.887,-34.379,1.749,9.479,5.214,35.889,4.934,-8.521,-2.789,0.0,37.7,38.6,9.713,1.767,3.244,0.91,2.735,1.448,-3.193,26.234,0.0,258.24,,265.0,265.0,1.952,2.894,2.803,23.748
10620.0,3.431,0.887,-34.379,1.749,9.479,5.214,35.889,4.934,-8.521,-2.789,0.0,37.7,38.6,9.713,1.767,3.285,0.735,2.704,1.209,-3.193,26.234,0.0,258.24,,265.0,265.0,2.084,2.903,2.749,23.806
10620.5,3.431,0.887,-34.379,1.749,9.479,5.214,35.889,4.934,-8.521,-2.789,0.0,37.7,38.6,9.713,1.767,3.054,0.478,2.546,0.83,-3.193,26.234,0.0,257.64,,265.0,265.0,1.983,2.911,2.681,23.802
10621.0,3.431,0.887,-34.379,1.749,9.479,5.214,35.889,4.934,-8.521,-2.789,0.0,37.7,38.6,9.713,1.767,3.039,0.455,2.568,1.013,-3.193,26.234,0.0,257.64,,265.0,265.0,1.727,2.92,2.633,23.822
10621.5,3.431,0.887,-34.379,1.749,9.479,5.244,35.926,4.951,-8.477,-2.796,0.0,37.691,38.528,9.713,1.767,3.086,0.814,2.738,1.323,-3.188,26.233,0.0,257.84,,265.0,265.0,1.769,2.928,2.609,23.794
10622.0,3.431,0.887,-34.379,1.749,9.479,5.244,35.926,4.951,-8.477,-2.796,0.0,37.7,38.5,9.713,1.767,3.137,0.987,2.807,1.386,-3.188,26.233,0.0,257.84,,265.0,265.0,1.99,2.936,2.597,23.771
10622.5,2.758,0.687,-34.443,1.75,9.58,5.244,35.926,4.951,-8.477,-2.796,0.0,37.7,38.5,9.653,1.533,3.043,0.727,2.697,1.049,-3.188,26.233,0.0,257.94,,265.0,265.0,2.079,2.945,2.576,23.735
10623.0,2.758,0.687,-34.443,1.75,9.58,5.244,35.926,4.951,-8.477,-2.796,0.0,37.7,38.5,9.653,1.533,2.397,0.296,2.205,0.415,-3.188,26.233,0.0,257.94,,265.0,265.0,1.879,2.942,2.536,23.742
10623.5,2.758,0.687,-34.443,1.75,9.58,5.244,35.926,4.951,-8.477,-2.796,0.0,37.7,38.5,9.653,1.533,2.595,0.292,2.247,0.609,-3.188,26.233,0.0,257.64,,265.0,265.0,1.328,2.939,2.463,23.749
10624.0,2.758,0.687,-34.443,1.75,9.58,5.244,35.926,4.951,-8.477,-2.796,0.0,37.7,38.5,9.653,1.533,2.826,0.479,2.434,0.897,-3.188,26.233,0.0,257.64,,265.0,265.0,1.436,2.936,2.406,23.732
10624.5,2.758,0.687,-34.443,1.75,9.58,5.228,35.923,4.946,-8.423,-2.799,0.0,37.686,38.497,9.653,1.533,2.915,0.435,2.482,1.139,-3.196,26.235,0.0,257.54,,265.0,265.0,1.659,2.933,2.395,23.722
10625.0,2.758,0.687,-34.443,1.75,9.58,5.228,35.923,4.946,-8.423,-2.799,0.0,37.7,38.5,9.653,1.533,3.016,0.387,2.537,1.254,-3.196,26.235,0.0,257.54,,265.0,265.0,1.743,2.93,2.364,23.739
10625.5,2.608,0.71,-34.139,1.769,9.488,5.228,35.923,4.946,-8.423,-2.799,0.0,37.7,38.5,9.652,1.777,2.926,0.147,2.306,0.553,-3.196,26.235,0.0,257.74,,265.0,265.0,1.798,2.927,2.369,23.744
10626.0,2.608,0.71,-34.139,1.769,9.488,5.228,35.923,4.946,-8.423,-2.799,0.0,37.7,38.5,9.652,1.777,2.616,0.155,2.268,0.67,-3.196,26.235,0.0,257.74,,265.0,265.0,1.483,2.922,2.348,23.768
10626.5,2.608,0.71,-34.139,1.769,9.488,5.228,35.923,4.946,-8.423,-2.799,0.0,37.7,38.5,9.652,1.777,2.702,0.231,2.309,0.824,-3.196,26.235,0.0,257.04,,265.0,265.0,1.427,2.917,2.229,23.781
10627.0,2.608,0.71,-34.139,1.769,9.488,5.228,35.923,4.946,-8.423,-2.799,0.0,37.7,38.5,9.652,1.777,2.778,0.289,2.37,0.831,-3.196,26.235,0.0,257.04,,265.0,265.0,1.516,2.912,2.198,23.781
10627.5,2.608,0.71,-34.139,1.769,9.488,5.228,35.923,4.946,-8.423,-2.799,0.0,37.7,38.5,9.652,1.777,2.906,0.126,2.343,0.643,-3.196,26.235,0.0,257.34,,265.0,265.0,1.567,2.907,2.181,23.789
10628.0,2.608,0.71,-34.139,1.769,9.488,5.196,35.895,4.941,-8.375,-2.796,0.0,37.691,38.498,9.652,1.777,2.68,0.048,2.285,0.738,-3.21,26.233,0.0,257.34,,265.0,265.0,1.504,2.902,2.178,23.799
10628.5,2.608,0.71,-34.139,1.769,9.488,5.196,35.895,4.941,-8.375,-2.796,0.0,37.7,38.5,9.652,1.777,2.75,-0.017,2.276,0.739,-3.21,26.233,0.0,257.14,,265.0,265.0,1.438,2.897,2.143,23.78
10629.0,2.315,0.587,-34.187,1.761,9.557,5.196,35.895,4.941,-8.375,-2.796,0.0,37.7,38.5,9.644,1.552,2.735,0.09,2.324,0.774,-3.21,26.233,0.0,257.14,,265.0,265.0,1.437,2.892,2.101,23.79
10629.5,2.315,0.587,-34.187,1.761,9.557,5.196,35.895,4.941,-8.375,-2.796,0.0,37.7,38.5,9.644,1.552,2.761,0.159,2.372,0.818,-3.21,26.233,0.0,257.64,,265.0,265.0,1.481,2.883,2.079,23.786
10630.0,2.315,0.587,-34.187,1.761,9.557,5.196,35.895,4.941,-8.375,-2.796,0.0,37.7,38.5,9.644,1.552,2.806,0.163,2.354,0.667,-3.21,26.233,0.0,257.64,,265.0,265.0,1.528,2.873,2.042,23.802
10630.5,2.315,0.587,-34.187,1.761,9.557,5.196,35.895,4.941,-8.375,-2.796,0.0,37.7,38.5,9.644,1.552,2.701,0.102,2.329,0.778,-3.21,26.233,0.0,258.14,,265.0,265.0,1.497,2.864,2.052,23.829
10631.0,2.315,0.587,-34.187,1.761,9.557,5.205,35.889,4.933,-8.317,-2.792,0.0,37.678,38.467,9.644,1.552,2.822,-0.044,2.324,0.784,-3.204,26.232,0.0,258.14,,265.0,265.0,1.478,2.855,2.006,23.814
10631.5,2.315,0.587,-34.187,1.761,9.557,5.205,35.889,4.933,-8.317,-2.792,0.0,37.7,38.5,9.644,1.552,2.807,-0.135,2.268,0.668,-3.204,26.232,0.0,258.14,,265.0,265.0,1.471,2.846,1.998,23.793
10632.0,2.696,0.652,-35.209,1.652,9.548,5.205,35.889,4.933,-8.317,-2.792,0.0,37.7,38.5,9.586,1.892,2.728,-0.112,2.265,0.654,-3.204,26.232,0.0,258.14,,265.0,265.0,1.402,2.838,1.952,23.761
10632.5,2.696,0.652,-35.209,1.652,9.548,5.205,35.889,4.933,-8.317,-2.792,0.0,37.7,38.5,9.586,1.892,2.731,0.159,2.338,0.674,-3.204,26.232,0.0,258.14,,265.0,265.0,1.384,2.835,1.939,23.739
10633.0,2.696,0.652,-35.209,1.652,9.548,5.205,35.889,4.933,-8.317,-2.792,0.0,37.7,38.5,9.586,1.892,2.763,0.193,2.358,0.729,-3.204,26.232,0.0,258.14,,265.0,265.0,1.475,2.833,1.936,23.706
10633.5,2.696,0.652,-35.209,1.652,9.548,5.205,35.889,4.933,-8.317,-2.792,0.0,37.7,38.5,9.586,1.892,2.859,0.128,2.375,0.8,-3.204,26.232,0.0,258.04,,265.0,265.0,1.51,2.831,1.939,23.645
10634.0,2.696,0.652,-35.209,1.652,9.548,5.205,35.889,4.933,-8.317,-2.792,0.0,37.7,38.5,9.586,1.892,2.888,0.03,2.361,0.773,-3.204,26.232,0.0,258.04,,265.0,265.0,1.54,2.829,1.902,23.623
10634.5,2.696,0.652,-35.209,1.652,9.548,5.192,35.876,4.935,-8.261,-2.792,0.0,37.67,38.445,9.586,1.892,2.807,-0.192,2.239,0.528,-3.203,26.241,0.0,257.44,,265.0,265.0,1.513,2.826,1.886,23.624
10635.0,2.696,0.652,-35.209,1.652,9.548,5.192,35.876,4.935,-8.261,-2.792,0.0,37.7,38.4,9.586,1.892,2.626,0.207,2.334,0.783,-3.203,26.241,0.0,257.44,,265.0,265.0,1.346,2.824,1.908,23.64
10635.5,3.059,0.702,-35.209,1.694,9.568,5.192,35.876,4.935,-8.261,-2.792,0.0,37.7,38.4,9.509,1.632,2.83,0.402,2.461,0.834,-3.203,26.241,0.0,258.04,,265.0,265.0,1.488,2.822,1.898,23.664
10636.0,3.059,0.702,-35.209,1.694,9.568,5.192,35.876,4.935,-8.261,-2.792,0.0,37.7,38.4,9.509,1.632,2.632,0.094,2.252,0.637,-3.203,26.241,0.0,258.04,,265.0,265.0,1.632,2.826,1.962,23.664
10636.5,3.059,0.702,-35.209,1.694,9.568,5.192,35.876,4.935,-8.261,-2.792,0.0,37.7,38.4,9.509,1.632,2.735,-0.055,2.233,0.522,-3.203,26.241,0.0,258.84,,265.0,265.0,1.404,2.83,1.953,23.693
10637.0,3.059,0.702,-35.209,1.694,9.568,5.192,35.876,4.935,-8.261,-2.792,0.0,37.7,38.4,9.509,1.632,2.709,-0.223,2.18,0.399,-3.203,26.241,0.0,258.84,,265.0,265.0,1.359,2.834,1.859,23.702
10637.5,3.059,0.702,-35.209,1.694,9.568,5.183,35.909,4.955,-8.206,-2.802,0.0,37.663,38.493,9.509,1.632,2.682,-0.164,2.213,0.526,-3.206,26.242,0.0,258.74,,265.0,265.0,1.266,2.837,1.873,23.683
10638.0,3.059,0.702,-35.209,1.694,9.568,5.183,35.909,4.955,-8.206,-2.802,0.0,37.7,38.5,9.509,1.632,2.799,0.525,2.51,1.056,-3.206,26.242,0.0,258.74,,265.0,265.0,1.314,2.841,1.91,23.734
10638.5,2.92,0.674,-35.209,1.671,9.545,5.183,35.909,4.955,-8.206,-2.802,0.0,37.7,38.5,9.523,1.705,2.91,0.383,2.509,0.937,-3.206,26.242,0.0,258.54,,265.0,265.0,1.722,2.844,1.926,23.788
10639.0,2.92,0.674,-35.209,1.671,9.545,5.183,35.909,4.955,-8.206,-2.802,0.0,37.7,38.5,9.523,1.705,2.787,0.008,2.347,0.612,-3.206,26.242,0.0,258.54,,265.0,265.0,1.685,2.846,1.921,23.873
10639.5,2.92,0.674,-35.209,1.671,9.545,5.183,35.909,4.955,-8.206,-2.802,0.0,37.7,38.5,9.523,1.705,2.653,-0.374,2.048,0.179,-3.206,26.242,0.0,257.14,,265.0,265.0,1.438,2.847,1.931,23.876
10640.0,2.92,0.674,-35.209,1.671,9.545,5.183,35.909,4.955,-8.206,-2.802,0.0,37.7,38.5,9.523,1.705,2.483,-0.216,2.109,0.47,-3.206,26.242,0.0,257.14,,265.0,265.0,1.126,2.848,1.878,23.884
10640.5,2.92,0.674,-35.209,1.671,9.545,5.183,35.909,4.955,-8.206,-2.802,0.0,37.7,38.5,9.523,1.705,2.736,0.269,2.402,0.999,-3.206,26.242,0.0,257.54,,265.0,265.0,1.211,2.849,1.885,23.894
10641.0,2.92,0.674,-35.209,1.671,9.545,5.189,35.904,4.927,-8.145,-2.801,0.0,37.65,38.418,9.523,1.705,2.802,0.436,2.489,0.908,-3.207,26.239,0.0,257.54,,265.0,265.0,1.602,2.85,1.932,23.957
10641.5,2.92,0.674,-35.209,1.671,9.545,5.189,35.904,4.927,-8.145,-2.801,0.0,37.6,38.4,9.523,1.705,2.42,-0.191,1.992,0.128,-3.207,26.239,0.0,259.24,,265.0,265.0,1.659,2.852,1.933,23.971
10642.0,2.34,0.673,-34.102,1.767,9.482,5.189,35.904,4.927,-8.145,-2.801,0.0,37.6,38.4,9.611,1.674,2.376,-0.286,1.955,0.183,-3.207,26.239,0.0,259.24,,265.0,265.0,1.088,2.853,1.909,23.989
10642.5,2.34,0.673,-34.102,1.767,9.482,5.189,35.904,4.927,-8.145,-2.801,0.0,37.6,38.4,9.611,1.674,2.505,0.011,2.154,0.558,-3.207,26.239,0.0,258.94,,265.0,265.0,1.057,2.844,1.813,24.038
10643.0,2.34,0.673,-34.102,1.767,9.482,5.189,35.904,4.927,-8.145,-2.801,0.0,37.6,38.4,9.611,1.674,2.688,0.142,2.329,0.946,-3.207,26.239,0.0,258.94,,265.0,265.0,1.307,2.836,1.843,24.084
10643.5,2.34,0.673,-34.102,1.767,9.482,5.189,35.904,4.927,-8.145,-2.801,0.0,37.6,38.4,9.611,1.674,2.835,0.388,2.515,1.161,-3.207,26.239,0.0,258.74,,265.0,265.0,1.526,2.828,1.881,24.09
10644.0,2.34,0.673,-34.102,1.767,9.482,5.199,35.856,4.91,-8.109,-2.8,0.0,37.642,38.417,9.611,1.674,2.808,0.086,2.269,0.609,-3.199,26.241,0.0,258.74,,265.0,265.0,1.725,2.82,1.889,23.98
10644.5,2.34,0.673,-34.102,1.767,9.482,5.199,35.856,4.91,-8.109,-2.8,0.0,37.6,38.4,9.611,1.674,2.644,-0.111,2.198,0.487,-3.199,26.241,0.0,258.54,,265.0,265.0,1.443,2.812,1.867,23.947
10645.0,2.86,0.666,-35.209,1.692,9.533,5.199,35.856,4.91,-8.109,-2.8,0.0,37.6,38.4,9.387,1.741,2.658,0.011,2.281,0.62,-3.199,26.241,0.0,258.54,,265.0,265.0,1.304,2.804,1.806,23.951
10645.5,2.86,0.666,-35.209,1.692,9.533,5.199,35.856,4.91,-8.109,-2.8,0.0,37.6,38.4,9.387,1.741,2.726,0.214,2.365,0.822,-3.199,26.241,0.0,257.94,,265.0,265.0,1.393,2.805,1.845,23.921
10646.0,2.86,0.666,-35.209,1.692,9.533,5.199,35.856,4.91,-8.109,-2.8,0.0,37.6,38.4,9.387,1.741,2.879,0.413,2.527,1.212,-3.199,26.241,0.0,257.94,,265.0,265.0,1.532,2.806,1.882,23.899
10646.5,2.86,0.666,-35.209,1.692,9.533,5.199,35.856,4.91,-8.109,-2.8,0.0,37.6,38.4,9.387,1.741,2.929,0.092,2.428,0.95,-3.199,26.241,0.0,258.24,,265.0,265.0,1.758,2.807,1.883,23.819
10647.0,2.86,0.666,-35.209,1.692,9.533,5.159,35.849,4.918,-8.067,-2.807,0.0,37.629,38.382,9.387,1.741,2.841,-0.395,1.901,-0.252,-3.198,26.241,0.0,258.24,,265.0,265.0,1.6,2.808,1.92,23.723
10647.5,2.86,0.666,-35.209,1.692,9.533,5.159,35.849,4.918,-8.067,-2.807,0.0,37.6,38.4,9.387,1.741,1.953,-0.14,1.826,0.062,-3.198,26.241,0.0,258.64,,265.0,265.0,1.024,2.809,1.928,23.627
10648.0,2.86,0.666,-35.209,1.692,9.533,5.159,35.849,4.918,-8.067,-2.807,0.0,37.6,38.4,9.387,1.741,2.389,-0.022,2.043,0.481,-3.198,26.241,0.0,258.64,,265.0,265.0,0.925,2.81,1.942,23.601
10648.5,2.721,0.72,-33.921,1.743,9.459,5.159,35.849,4.918,-8.067,-2.807,0.0,37.6,38.4,9.601,1.537,2.733,0.044,2.298,0.83,-3.198,26.241,0.0,258.64,,265.0,265.0,1.223,2.81,1.915,23.565
10649.0,2.721,0.72,-33.921,1.743,9.459,5.159,35.849,4.918,-8.067,-2.807,0.0,37.6,38.4,9.601,1.537,2.742,-0.14,2.229,0.6,-3.198,26.241,0.0,258.64,,265.0,265.0,1.476,2.809,1.912,23.517
10649.5,2.721,0.72,-33.921,1.743,9.459,5.159,35.849,4.918,-8.067,-2.807,0.0,37.6,38.4,9.601,1.537,2.689,-0.16,2.218,0.512,-3.198,26.241,0.0,258.04,,265.0,265.0,1.358,2.807,1.872,23.481
10650.0,2.721,0.72,-33.921,1.743,9.459,5.159,35.849,4.918,-8.067,-2.807,0.0,37.6,38.4,9.601,1.537,2.657,0.082,2.295,0.621,-3.198,26.241,0.0,258.04,,265.0,265.0,1.314,2.806,1.861,23.428
10650.5,2.721,0.72,-33.921,1.743,9.459,5.188,35.904,4.938,-8.012,-2.786,0.0,37.629,38.395,9.601,1.537,2.743,0.382,2.463,1.053,-3.196,26.256,0.0,257.44,,265.0,265.0,1.414,2.805,1.877,23.389
10651.0,2.721,0.72,-33.921,1.743,9.459,5.188,35.904,4.938,-8.012,-2.786,0.0,37.6,38.4,9.601,1.537,2.982,0.308,2.544,1.173,-3.196,26.256,0.0,257.44,,265.0,265.0,1.66,2.803,1.919,23.368
10651.5,2.416,0.601,-34.731,1.686,9.567,5.188,35.904,4.938,-8.012,-2.786,0.0,37.6,38.4,9.597,1.6,2.991,0.068,2.471,0.92,-3.196,26.256,0.0,257.74,,265.0,265.0,1.752,2.802,1.899,23.357
10652.0,2.416,0.601,-34.731,1.686,9.567,5.188,35.904,4.938,-8.012,-2.786,0.0,37.6,38.4,9.597,1.6,2.855,-0.25,2.228,0.43,-3.196,26.256,0.0,257.74,,265.0,265.0,1.613,2.796,1.884,23.357
10652.5,2.416,0.601,-34.731,1.686,9.567,5.188,35.904,4.938,-8.012,-2.786,0.0,37.6,38.4,9.597,1.6,2.601,0.14,2.335,0.75,-3.196,26.256,0.0,258.34,,265.0,265.0,1.316,2.789,1.906,23.327
10653.0,2.416,0.601,-34.731,1.686,9.567,5.188,35.904,4.938,-8.012,-2.786,0.0,37.6,38.4,9.597,1.6,2.808,0.466,2.501,0.965,-3.196,26.256,0.0,258.34,,265.0,265.0,1.456,2.783,1.947,23.353
10653.5,2.416,0.601,-34.731,1.686,9.567,5.175,35.844,4.92,-7.977,-2.801,0.0,37.599,38.389,9.597,1.6,2.996,0.335,2.536,0.91,-3.196,26.248,0.0,257.64,,265.0,265.0,1.685,2.777,1.958,23.308
10654.0,2.416,0.601,-34.731,1.686,9.567,5.175,35.844,4.92,-7.977,-2.801,0.0,37.6,38.4,9.597,1.6,2.961,0.065,2.428,0.694,-3.196,26.248,0.0,257.64,,265.0,265.0,1.694,2.771,1.971,23.33
10654.5,2.416,0.601,-34.731,1.686,9.567,5.175,35.844,4.92,-7.977,-2.801,0.0,37.6,38.4,9.597,1.6,2.667,-0.29,1.997,0.159,-3.196,26.248,0.0,257.94,,265.0,265.0,1.537,2.766,1.922,23.381
10655.0,3.286,0.76,-35.209,1.701,9.621,5.175,35.844,4.92,-7.977,-2.801,0.0,37.6,38.4,9.497,1.742,2.501,-0.223,2.068,0.323,-3.196,26.248,0.0,257.94,,265.0,265.0,1.133,2.76,1.913,23.353
10655.5,3.286,0.76,-35.209,1.701,9.621,5.175,35.844,4.92,-7.977,-2.801,0.0,37.6,38.4,9.497,1.742,2.767,0.414,2.47,0.954,-3.196,26.248,0.0,257.84,,265.0,265.0,1.167,2.768,1.929,23.407
10656.0,3.286,0.76,-35.209,1.701,9.621,5.175,35.844,4.92,-7.977,-2.801,0.0,37.6,38.4,9.497,1.742,2.83,0.275,2.478,0.823,-3.196,26.248,0.0,257.84,,265.0,265.0,1.651,2.777,1.925,23.452
10656.5,3.286,0.76,-35.209,1.701,9.621,5.175,35.844,4.92,-7.977,-2.801,0.0,37.6,38.4,9.497,1.742,2.845,-0.036,2.351,0.576,-3.196,26.248,0.0,257.64,,265.0,265.0,1.602,2.785,1.93,23.48
10657.0,3.286,0.76,-35.209,1.701,9.621,5.183,35.864,4.936,-7.937,-2.803,0.0,37.594,38.35,9.497,1.742,2.627,-0.364,2.044,0.028,-3.186,26.257,0.0,257.64,,265.0,265.0,1.434,2.793,1.906,23.454
10657.5,3.286,0.76,-35.209,1.701,9.621,5.183,35.864,4.936,-7.937,-2.803,0.0,37.6,38.3,9.497,1.742,2.463,-0.188,2.13,0.392,-3.186,26.257,0.0,257.14,,265.0,265.0,1.084,2.802,1.872,23.48
10658.0,3.006,0.678,-35.209,1.667,9.454,5.183,35.864,4.936,-7.937,-2.803,0.0,37.6,38.3,9.557,1.725,2.676,-0.029,2.256,0.638,-3.186,26.257,0.0,257.14,,265.0,265.0,1.199,2.809,1.9,23.557
10658.5,3.006,0.678,-35.209,1.667,9.454,5.183,35.864,4.936,-7.937,-2.803,0.0,37.6,38.3,9.557,1.725,2.747,0.302,2.437,0.917,-3.186,26.257,0.0,257.84,,265.0,265.0,1.385,2.813,1.896,23.503
10659.0,3.006,0.678,-35.209,1.667,9.454,5.183,35.864,4.936,-7.937,-2.803,0.0,37.6,38.3,9.557,1.725,2.832,-0.207,2.325,0.591,-3.186,26.257,0.0,257.84,,265.0,265.0,1.601,2.816,1.893,23.482
10659.5,3.006,0.678,-35.209,1.667,9.454,5.183,35.864,4.936,-7.937,-2.803,0.0,37.6,38.3,9.557,1.725,2.666,-0.218,2.056,0.209,-3.186,26.257,0.0,257.74,,265.0,265.0,1.386,2.819,1.881,23.51
10660.0,3.006,0.678,-35.209,1.667,9.454,5.185,35.889,4.928,-7.884,-2.78,0.0,37.58,38.299,9.557,1.725,2.439,-0.024,2.128,0.381,-3.18,26.261,0.0,257.74,,265.0,265.0,1.178,2.822,1.87,23.534
10660.5,3.006,0.678,-35.209,1.667,9.454,5.185,35.889,4.928,-7.884,-2.78,0.0,37.6,38.3,9.557,1.725,2.632,0.117,2.256,0.626,-3.18,26.261,0.0,257.94,,265.0,265.0,1.231,2.825,1.86,23.535
10661.0,3.006,0.678,-35.209,1.667,9.454,5.185,35.889,4.928,-7.884,-2.78,0.0,37.6,38.3,9.557,1.725,2.775,0.021,2.31,0.769,-3.18,26.261,0.0,257.94,,265.0,265.0,1.407,2.828,1.864,23.534
10661.5,3.046,0.803,-34.444,1.659,9.497,5.185,35.889,4.928,-7.884,-2.78,0.0,37.6,38.3,9.651,1.731,2.795,-0.156,2.298,0.618,-3.18,26.261,0.0,258.54,,265.0,265.0,1.469,2.831,1.887,23.447
10662.0,3.046,0.803,-34.444,1.659,9.497,5.185,35.889,4.928,-7.884,-2.78,0.0,37.6,38.3,9.651,1.731,2.764,-0.303,2.235,0.386,-3.18,26.261,0.0,258.54,,265.0,265.0,1.389,2.834,1.83,23.41
10662.5,3.046,0.803,-34.444,1.659,9.497,5.185,35.889,4.928,-7.884,-2.78,0.0,37.6,38.3,9.651,1.731,2.711,0.054,2.355,0.714,-3.18,26.261,0.0,258.64,,265.0,265.0,1.27,2.838,1.827,23.462
10663.0,3.046,0.803,-34.444,1.659,9.497,5.185,35.889,4.928,-7.884,-2.78,0.0,37.6,38.3,9.651,1.731,2.824,0.328,2.497,0.989,-3.18,26.261,0.0,258.64,,265.0,265.0,1.459,2.841,1.813,23.489
10663.5,3.046,0.803,-34.444,1.659,9.497,5.216,35.852,4.922,-7.877,-2.788,0.0,37.576,38.277,9.651,1.731,3.016,0.232,2.546,1.052,-3.186,26.268,0.0,258.14,,265.0,265.0,1.659,2.845,1.849,23.486
10664.0,3.046,0.803,-34.444,1.659,9.497,5.216,35.852,4.922,-7.877,-2.788,0.0,37.6,38.3,9.651,1.731,3.004,-0.079,2.282,0.494,-3.186,26.268,0.0,258.14,,265.0,265.0,1.712,2.848,1.889,23.603
10664.5,3.072,0.728,-35.209,1.693,9.643,5.216,35.852,4.922,-7.877,-2.788,0.0,37.6,38.3,9.426,1.713,2.553,-0.277,2.103,0.302,-3.186,26.268,0.0,258.04,,265.0,265.0,1.426,2.851,1.917,23.622
10665.0,3.072,0.728,-35.209,1.693,9.643,5.216,35.852,4.922,-7.877,-2.788,0.0,37.6,38.3,9.426,1.713,2.637,-0.334,2.146,0.382,-3.186,26.268,0.0,258.04,,265.0,265.0,1.17,2.855,1.872,23.699
10665.5,3.072,0.728,-35.209,1.693,9.643,5.216,35.852,4.922,-7.877,-2.788,0.0,37.6,38.3,9.426,1.713,2.595,-0.049,2.138,0.478,-3.186,26.268,0.0,257.64,,265.0,265.0,1.208,2.858,1.881,23.718
10666.0,3.072,0.728,-35.209,1.693,9.643,5.216,35.852,4.922,-7.877,-2.788,0.0,37.6,38.3,9.426,1.713,2.565,0.328,2.329,0.707,-3.186,26.268,0.0,257.64,,265.0,265.0,1.29,2.862,1.891,23.743
10666.5,3.072,0.728,-35.209,1.693,9.643,5.183,35.854,4.908,-7.818,-2.78,0.0,37.558,38.273,9.426,1.713,2.324,-0.145,1.99,0.248,-3.174,26.27,0.0,257.34,,265.0,265.0,1.482,2.865,1.918,23.728
10667.0,3.072,0.728,-35.209,1.693,9.643,5.183,35.854,4.908,-7.818,-2.78,0.0,37.6,38.3,9.426,1.713,2.492,-0.323,2.012,0.104,-3.174,26.27,0.0,257.34,,265.0,265.0,1.104,2.869,1.879,23.669
10667.5,3.072,0.728,-35.209,1.693,9.643,5.183,35.854,4.908,-7.818,-2.78,0.0,37.6,38.3,9.426,1.713,2.175,-0.463,1.787,0.042,-3.174,26.27,0.0,257.14,,265.0,265.0,1.071,2.872,1.863,23.565
10668.0,2.498,0.654,-34.079,1.767,9.442,5.183,35.854,4.908,-7.818,-2.78,0.0,37.6,38.3,9.574,1.551,2.363,-0.345,1.967,0.335,-3.174,26.27,0.0,257.14,,265.0,265.0,0.885,2.875,1.831,23.512
10668.5,2.498,0.654,-34.079,1.767,9.442,5.183,35.854,4.908,-7.818,-2.78,0.0,37.6,38.3,9.574,1.551,2.51,0.106,2.186,0.594,-3.174,26.27,0.0,257.64,,265.0,265.0,1.08,2.869,1.794,23.509
10669.0,2.498,0.654,-34.079,1.767,9.442,5.183,35.854,4.908,-7.818,-2.78,0.0,37.6,38.3,9.574,1.551,2.693,0.124,2.322,0.646,-3.174,26.27,0.0,257.64,,265.0,265.0,1.349,2.863,1.799,23.5
10669.5,2.498,0.654,-34.079,1.767,9.442,5.183,35.854,4.908,-7.818,-2.78,0.0,37.6,38.3,9.574,1.551,2.488,-0.136,2.102,0.36,-3.174,26.27,0.0,258.24,,265.0,265.0,1.446,2.857,1.789,23.512
10670.0,2.498,0.654,-34.079,1.767,9.442,5.191,35.863,4.938,-7.766,-2.782,0.0,37.551,38.254,9.574,1.551,2.526,-0.424,1.986,-0.016,-3.164,26.275,0.0,258.24,,265.0,265.0,1.203,2.851,1.753,23.597
10670.5,2.498,0.654,-34.079,1.767,9.442,5.191,35.863,4.938,-7.766,-2.782,0.0,37.6,38.3,9.574,1.551,2.123,-0.226,1.911,0.457,-3.164,26.275,0.0,258.34,,265.0,265.0,1.018,2.845,1.754,23.577
10671.0,3.164,0.851,-34.411,1.721,9.522,5.191,35.863,4.938,-7.766,-2.782,0.0,37.6,38.3,9.616,1.756,2.478,0.244,2.199,0.728,-3.164,26.275,0.0,258.34,,265.0,265.0,1.066,2.84,1.73,23.653
10671.5,3.164,0.851,-34.411,1.721,9.522,5.191,35.863,4.938,-7.766,-2.782,0.0,37.6,38.3,9.616,1.756,2.646,0.068,2.25,0.466,-3.164,26.275,0.0,257.54,,265.0,265.0,1.412,2.845,1.768,23.657
10672.0,3.164,0.851,-34.411,1.721,9.522,5.191,35.863,4.938,-7.766,-2.782,0.0,37.6,38.3,9.616,1.756,1.854,-0.335,1.627,-0.007,-3.164,26.275,0.0,257.54,,265.0,265.0,1.358,2.85,1.77,23.589
10672.5,3.164,0.851,-34.411,1.721,9.522,5.191,35.863,4.938,-7.766,-2.782,0.0,37.6,38.3,9.616,1.756,2.225,-0.462,1.679,-0.296,-3.164,26.275,0.0,258.14,,265.0,265.0,0.785,2.855,1.773,23.522
10673.0,3.164,0.851,-34.411,1.721,9.522,5.171,35.929,4.912,-7.726,-2.784,0.0,37.537,38.238,9.616,1.756,1.395,-0.625,1.287,-0.278,-3.178,26.274,0.0,258.14,,265.0,265.0,0.786,2.86,1.724,23.488
10673.5,3.164,0.851,-34.411,1.721,9.522,5.171,35.929,4.912,-7.726,-2.784,0.0,37.5,38.2,9.616,1.756,2.183,-0.182,1.837,0.227,-3.178,26.274,0.0,258.14,,265.0,265.0,0.445,2.865,1.665,23.431
10674.0,2.761,0.749,-34.193,1.799,9.448,5.171,35.929,4.912,-7.726,-2.784,0.0,37.5,38.2,9.583,1.699,2.313,-0.302,1.874,0.204,-3.178,26.274,0.0,258.14,,265.0,265.0,1.016,2.87,1.661,23.359
10674.5,2.761,0.749,-34.193,1.799,9.448,5.171,35.929,4.912,-7.726,-2.784,0.0,37.5,38.2,9.583,1.699,2.378,-0.416,1.873,0.144,-3.178,26.274,0.0,257.24,,265.0,265.0,1.022,2.869,1.62,23.306
10675.0,2.761,0.749,-34.193,1.799,9.448,5.171,35.929,4.912,-7.726,-2.784,0.0,37.5,38.2,9.583,1.699,2.383,-0.545,1.885,0.112,-3.178,26.274,0.0,257.24,,265.0,265.0,0.995,2.867,1.603,23.303
10675.5,2.761,0.749,-34.193,1.799,9.448,5.171,35.929,4.912,-7.726,-2.784,0.0,37.5,38.2,9.583,1.699,2.394,-0.479,1.927,0.291,-3.178,26.274,0.0,257.54,,265.0,265.0,0.959,2.865,1.574,23.465
10676.0,2.761,0.749,-34.193,1.799,9.448,5.171,35.929,4.912,-7.726,-2.784,0.0,37.5,38.2,9.583,1.699,2.416,-0.126,2.076,0.447,-3.178,26.274,0.0,257.54,,265.0,265.0,1.033,2.863,1.58,23.529
10676.5,2.761,0.749,-34.193,1.799,9.448,5.18,35.861,4.896,-7.706,-2.782,0.0,37.523,38.211,9.583,1.699,2.513,-0.004,2.166,0.542,-3.165,26.27,0.0,257.64,,265.0,265.0,1.203,2.862,1.599,23.557
10677.0,2.761,0.749,-34.193,1.799,9.448,5.18,35.861,4.896,-7.706,-2.782,0.0,37.5,38.2,9.583,1.699,2.559,-0.408,1.997,0.111,-3.165,26.27,0.0,257.64,,265.0,265.0,1.304,2.86,1.581,23.596
10677.5,2.233,0.589,-33.645,1.734,9.493,5.18,35.861,4.896,-7.706,-2.782,0.0,37.5,38.2,9.747,1.6,2.222,-0.512,1.839,0.101,-3.165,26.27,0.0,258.74,,265.0,265.0,1.065,2.858,1.602,23.594
10678.0,2.233,0.589,-33.645,1.734,9.493,5.18,35.861,4.896,-7.706,-2.782,0.0,37.5,38.2,9.747,1.6,2.358,-0.284,2.014,0.516,-3.165,26.27,0.0,258.74,,265.0,265.0,0.913,2.848,1.596,23.626
10678.5,2.233,0.589,-33.645,1.734,9.493,5.18,35.861,4.896,-7.706,-2.782,0.0,37.5,38.2,9.747,1.6,2.547,0.122,2.245,0.713,-3.165,26.27,0.0,257.94,,265.0,265.0,1.151,2.838,1.549,23.658
10679.0,2.233,0.589,-33.645,1.734,9.493,5.18,35.861,4.896,-7.706,-2.782,0.0,37.5,38.2,9.747,1.6,2.678,-0.02,2.24,0.607,-3.165,26.27,0.0,257.94,,265.0,265.0,1.407,2.828,1.616,23.677
10679.5,2.233,0.589,-33.645,1.734,9.493,5.185,35.823,4.893,-7.657,-2.781,0.0,37.513,38.235,9.747,1.6,2.631,-0.277,2.111,0.289,-3.168,26.277,0.0,258.14,,265.0,265.0,1.376,2.818,1.634,23.686
10680.0,2.233,0.589,-33.645,1.734,9.493,5.185,35.823,4.893,-7.657,-2.781,0.0,37.5,38.2,9.747,1.6,2.283,-0.52,1.763,-0.058,-3.168,26.277,0.0,258.14,,265.0,265.0,1.189,2.809,1.613,23.706
10680.5,3.567,0.882,-35.03,1.662,9.474,5.185,35.823,4.893,-7.657,-2.781,0.0,37.5,38.2,9.627,1.792,2.345,-0.26,2.02,0.466,-3.168,26.277,0.0,257.44,,265.0,265.0,0.867,2.799,1.599,23.771
10681.0,3.567,0.882,-35.03,1.662,9.474,5.185,35.823,4.893,-7.657,-2.781,0.0,37.5,38.2,9.627,1.792,2.477,-0.125,2.151,0.578,-3.168,26.277,0.0,257.44,,265.0,265.0,1.143,2.812,1.607,23.819
10681.5,3.567,0.882,-35.03,1.662,9.474,5.185,35.823,4.893,-7.657,-2.781,0.0,37.5,38.2,9.627,1.792,2.534,-0.404,2.062,0.314,-3.168,26.277,0.0,258.04,,265.0,265.0,1.27,2.824,1.596,23.84
10682.0,3.567,0.882,-35.03,1.662,9.474,5.185,35.823,4.893,-7.657,-2.781,0.0,37.5,38.2,9.627,1.792,2.482,-0.595,1.958,0.135,-3.168,26.277,0.0,258.04,,265.0,265.0,1.127,2.836,1.593,23.865
10682.5,3.567,0.882,-35.03,1.662,9.474,5.185,35.823,4.893,-7.657,-2.781,0.0,37.5,38.2,9.627,1.792,2.047,-0.565,1.378,-0.207,-3.168,26.277,0.0,258.14,,265.0,265.0,0.995,2.848,1.602,23.878
10683.0,3.567,0.882,-35.03,1.662,9.474,5.175,35.869,4.918,-7.596,-2.778,0.0,37.503,38.2,9.627,1.792,1.842,-0.246,1.591,0.169,-3.178,26.266,0.0,258.14,,265.0,265.0,0.663,2.86,1.599,23.961
10683.5,3.567,0.882,-35.03,1.662,9.474,5.175,35.869,4.918,-7.596,-2.778,0.0,37.5,38.2,9.627,1.792,2.267,-0.164,1.9,0.548,-3.178,26.266,0.0,257.34,,265.0,265.0,0.839,2.872,1.603,23.945
10684.0,2.814,0.765,-34.323,1.733,9.48,5.175,35.869,4.918,-7.596,-2.778,0.0,37.5,38.2,9.619,1.759,2.428,-0.582,1.881,0.14,-3.178,26.266,0.0,257.34,,265.0,265.0,1.138,2.883,1.584,23.99
10684.5,2.814,0.765,-34.323,1.733,9.48,5.175,35.869,4.918,-7.596,-2.778,0.0,37.5,38.2,9.619,1.759,2.368,-0.752,1.677,-0.2,-3.178,26.266,0.0,257.34,,265.0,265.0,0.967,2.882,1.567,24.025
10685.0,2.814,0.765,-34.323,1.733,9.48,5.175,35.869,4.918,-7.596,-2.778,0.0,37.5,38.2,9.619,1.759,1.988,-0.37,1.751,0.126,-3.178,26.266,0.0,257.34,,265.0,265.0,0.773,2.881,1.538,24.02
10685.5,2.814,0.765,-34.323,1.733,9.48,5.175,35.869,4.918,-7.596,-2.778,0.0,37.5,38.2,9.619,1.759,2.245,-0.121,1.942,0.43,-3.178,26.266,0.0,257.84,,265.0,265.0,0.874,2.88,1.546,24.033
10686.0,2.814,0.765,-34.323,1.733,9.48,5.187,35.865,4.908,-7.575,-2.77,0.0,37.503,38.198,9.619,1.759,2.435,-0.261,1.978,0.424,-3.169,26.277,0.0,257.84,,265.0,265.0,1.124,2.879,1.575,24.066
10686.5,2.814,0.765,-34.323,1.733,9.48,5.187,35.865,4.908,-7.575,-2.77,0.0,37.5,38.2,9.619,1.759,2.45,-0.44,1.949,0.292,-3.169,26.277,0.0,257.34,,265.0,265.0,1.144,2.878,1.55,24.065
10687.0,2.364,0.643,-33.308,1.727,9.525,5.187,35.865,4.908,-7.575,-2.77,0.0,37.5,38.2,9.734,1.633,2.435,-0.565,1.882,0.13,-3.169,26.277,0.0,257.34,,265.0,265.0,1.063,2.877,1.529,24.104
10687.5,2.364,0.643,-33.308,1.727,9.525,5.187,35.865,4.908,-7.575,-2.77,0.0,37.5,38.2,9.734,1.633,2.201,-0.491,1.822,0.189,-3.169,26.277,0.0,258.24,,265.0,265.0,0.971,2.868,1.528,24.034
10688.0,2.364,0.643,-33.308,1.727,9.525,5.187,35.865,4.908,-7.575,-2.77,0.0,37.5,38.2,9.734,1.633,2.314,-0.059,1.98,0.443,-3.169,26.277,0.0,258.24,,265.0,265.0,0.93,2.86,1.559,24.011
10688.5,2.364,0.643,-33.308,1.727,9.525,5.187,35.865,4.908,-7.575,-2.77,0.0,37.5,38.2,9.734,1.633,2.492,-0.11,2.072,0.456,-3.169,26.277,0.0,258.04,,265.0,265.0,1.169,2.852,1.572,24.052
10689.0,2.364,0.643,-33.308,1.727,9.525,5.187,35.865,4.908,-7.575,-2.77,0.0,37.5,38.2,9.734,1.633,2.541,-0.353,1.952,0.242,-3.169,26.277,0.0,258.04,,265.0,265.0,1.227,2.844,1.599,24.047
10689.5,2.364,0.643,-33.308,1.727,9.525,5.171,35.847,4.921,-7.51,-2.772,0.0,37.504,38.191,9.734,1.633,2.356,-0.567,1.84,0.033,-3.163,26.283,0.0,259.54,,265.0,265.0,1.095,2.836,1.56,24.034
10690.0,2.364,0.643,-33.308,1.727,9.525,5.171,35.847,4.921,-7.51,-2.772,0.0,37.5,38.2,9.734,1.633,2.333,-0.61,1.754,-0.091,-3.163,26.283,0.0,259.54,,265.0,265.0,0.916,2.828,1.582,24.037
10690.5,3.096,0.739,-35.209,1.703,9.567,5.171,35.847,4.921,-7.51,-2.772,0.0,37.5,38.2,9.409,1.631,2.002,-0.362,1.704,0.314,-3.163,26.283,0.0,258.54,,265.0,265.0,0.847,2.821,1.595,24.075
10691.0,3.096,0.739,-35.209,1.703,9.567,5.171,35.847,4.921,-7.51,-2.772,0.0,37.5,38.2,9.409,1.631,2.424,-0.06,2.06,0.461,-3.163,26.283,0.0,258.54,,265.0,265.0,0.914,2.825,1.618,24.069
10691.5,3.096,0.739,-35.209,1.703,9.567,5.171,35.847,4.921,-7.51,-2.772,0.0,37.5,38.2,9.409,1.631,1.987,-0.445,1.535,-0.065,-3.163,26.283,0.0,258.74,,265.0,265.0,1.222,2.83,1.633,24.034
10692.0,3.096,0.739,-35.209,1.703,9.567,5.171,35.847,4.921,-7.51,-2.772,0.0,37.5,38.2,9.409,1.631,2.056,-0.607,1.609,-0.123,-3.163,26.283,0.0,258.74,,265.0,265.0,0.753,2.834,1.606,24.051
10692.5,3.096,0.739,-35.209,1.703,9.567,5.165,35.89,4.903,-7.472,-2.779,0.0,37.481,38.193,9.409,1.631,2.15,-0.568,1.666,-0.07,-3.166,26.281,0.0,258.74,,265.0,265.0,0.734,2.838,1.572,24.037
10693.0,3.096,0.739,-35.209,1.703,9.567,5.165,35.89,4.903,-7.472,-2.779,0.0,37.5,38.2,9.409,1.631,2.238,-0.323,1.879,0.425,-3.166,26.281,0.0,258.74,,265.0,265.0,0.795,2.842,1.552,24.041
10693.5,2.779,0.719,-34.867,1.681,9.451,5.165,35.89,4.903,-7.472,-2.779,0.0,37.5,38.2,9.579,1.712,2.427,0.183,2.15,0.833,-3.166,26.281,0.0,258.64,,265.0,265.0,1.055,2.847,1.565,23.96
10694.0,2.779,0.719,-34.867,1.681,9.451,5.165,35.89,4.903,-7.472,-2.779,0.0,37.5,38.2,9.579,1.712,2.537,-0.068,2.133,0.61,-3.166,26.281,0.0,258.64,,265.0,265.0,1.398,2.846,1.608,23.956
10694.5,2.779,0.719,-34.867,1.681,9.451,5.165,35.89,4.903,-7.472,-2.779,0.0,37.5,38.2,9.579,1.712,2.135,-0.752,1.594,0.028,-3.166,26.281,0.0,257.74,,265.0,265.0,1.303,2.844,1.566,23.994
10695.0,2.779,0.719,-34.867,1.681,9.451,5.165,35.89,4.903,-7.472,-2.779,0.0,37.5,38.2,9.579,1.712,2.199,-0.405,1.765,0.1,-3.166,26.281,0.0,257.74,,265.0,265.0,0.751,2.843,1.562,23.994
10695.5,2.779,0.719,-34.867,1.681,9.451,5.158,35.878,4.893,-7.451,-2.784,0.0,37.468,38.178,9.579,1.712,2.282,-0.136,1.943,0.475,-3.182,26.278,0.0,258.04,,265.0,265.0,0.915,2.842,1.582,23.934
10696.0,2.779,0.719,-34.867,1.681,9.451,5.158,35.878,4.893,-7.451,-2.784,0.0,37.5,38.2,9.579,1.712,2.503,0.129,2.175,0.901,-3.182,26.278,0.0,258.04,,265.0,265.0,1.141,2.841,1.598,23.856
10696.5,2.779,0.719,-34.867,1.681,9.451,5.158,35.878,4.893,-7.451,-2.784,0.0,37.5,38.2,9.579,1.712,2.633,-0.234,2.079,0.527,-3.182,26.278,0.0,258.74,,265.0,265.0,1.427,2.84,1.63,23.8
10697.0,2.886,0.714,-34.517,1.714,9.539,5.158,35.878,4.893,-7.451,-2.784,0.0,37.5,38.2,9.59,1.498,2.6,-0.46,1.991,0.182,-3.182,26.278,0.0,258.74,,265.0,265.0,1.251,2.839,1.669,23.775
10697.5,2.886,0.714,-34.517,1.714,9.539,5.158,35.878,4.893,-7.451,-2.784,0.0,37.5,38.2,9.59,1.498,1.447,-0.714,1.138,-0.313,-3.182,26.278,0.0,258.74,,265.0,265.0,1.078,2.84,1.63,23.804
10698.0,2.886,0.714,-34.517,1.714,9.539,5.158,35.878,4.893,-7.451,-2.784,0.0,37.5,38.2,9.59,1.498,2.255,-0.028,1.898,0.587,-3.182,26.278,0.0,258.74,,265.0,265.0,0.39,2.841,1.633,23.825
10698.5,2.886,0.714,-34.517,1.714,9.539,5.158,35.878,4.893,-7.451,-2.784,0.0,37.5,38.2,9.59,1.498,2.44,-0.19,1.982,0.44,-3.182,26.278,0.0,258.34,,265.0,265.0,1.178,2.842,1.603,23.84
10699.0,2.886,0.714,-34.517,1.714,9.539,5.168,35.85,4.909,-7.414,-2.779,0.0,37.474,38.186,9.59,1.498,2.383,-0.486,1.831,0.084,-3.157,26.285,0.0,258.34,,265.0,265.0,1.168,2.842,1.622,23.801
10699.5,2.886,0.714,-34.517,1.714,9.539,5.168,35.85,4.909,-7.414,-2.779,0.0,37.5,38.2,9.59,1.498,1.352,-0.733,0.983,-0.367,-3.157,26.285,0.0,258.54,,265.0,265.0,0.953,2.843,1.661,23.81
10700.0,3.311,0.794,-35.209,1.716,9.514,5.168,35.85,4.909,-7.414,-2.779,0.0,37.5,38.2,9.49,1.801,1.693,-0.558,1.347,0.074,-3.157,26.285,0.0,258.54,,265.0,265.0,0.309,2.844,1.633,23.808
10700.5,3.311,0.794,-35.209,1.716,9.514,5.168,35.85,4.909,-7.414,-2.779,0.0,37.5,38.2,9.49,1.801,2.056,-0.158,1.691,0.325,-3.157,26.285,0.0,258.34,,265.0,265.0,0.639,2.851,1.579,23.779
10701.0,3.311,0.794,-35.209,1.716,9.514,5.168,35.85,4.909,-7.414,-2.779,0.0,37.5,38.2,9.49,1.801,2.206,-0.232,1.787,0.269,-3.157,26.285,0.0,258.34,,265.0,265.0,0.978,2.859,1.581,23.755
10701.5,3.311,0.794,-35.209,1.716,9.514,5.168,35.85,4.909,-7.414,-2.779,0.0,37.5,38.2,9.49,1.801,2.077,-0.664,1.584,-0.132,-3.157,26.285,0.0,258.24,,265.0,265.0,1.008,2.866,1.55,23.809
10702.0,3.311,0.794,-35.209,1.716,9.514,5.178,35.888,4.902,-7.381,-2.78,0.0,37.456,38.176,9.49,1.801,2.041,-0.703,1.54,-0.199,-3.168,26.277,0.0,258.24,,265.0,265.0,0.716,2.874,1.518,23.869
10702.5,3.311,0.794,-35.209,1.716,9.514,5.178,35.888,4.902,-7.381,-2.78,0.0,37.5,38.2,9.49,1.801,2.127,-0.675,1.665,0.045,-3.168,26.277,0.0,258.94,,265.0,265.0,0.67,2.881,1.524,23.925
10703.0,3.311,0.794,-35.209,1.716,9.514,5.178,35.888,4.902,-7.381,-2.78,0.0,37.5,38.2,9.49,1.801,2.224,-0.094,1.918,0.488,-3.168,26.277,0.0,258.94,,265.0,265.0,0.79,2.888,1.512,23.943
10703.5,2.863,0.753,-34.599,1.7,9.489,5.178,35.888,4.902,-7.381,-2.78,0.0,37.5,38.2,9.658,1.747,2.294,-0.233,1.901,0.313,-3.168,26.277,0.0,258.74,,265.0,265.0,1.134,2.895,1.527,23.975
10704.0,2.863,0.753,-34.599,1.7,9.489,5.178,35.888,4.902,-7.381,-2.78,0.0,37.5,38.2,9.658,1.747,2.3,-0.572,1.808,0.175,-3.168,26.277,0.0,258.74,,265.0,265.0,1.069,2.894,1.522,24.001
10704.5,2.863,0.753,-34.599,1.7,9.489,5.178,35.888,4.902,-7.381,-2.78,0.0,37.5,38.2,9.658,1.747,2.275,-0.835,1.698,-0.033,-3.168,26.277,0.0,259.64,,265.0,265.0,0.928,2.894,1.477,24.006
10705.0,2.863,0.753,-34.599,1.7,9.489,5.178,35.888,4.902,-7.381,-2.78,0.0,37.5,38.2,9.658,1.747,1.983,-0.441,1.658,0.084,-3.168,26.277,0.0,259.64,,265.0,265.0,0.776,2.893,1.458,23.987
10705.5,2.863,0.753,-34.599,1.7,9.489,5.16,35.884,4.899,-7.329,-2.764,0.0,37.459,38.174,9.658,1.747,2.243,-0.182,1.907,0.58,-3.16,26.278,0.0,259.14,,265.0,265.0,0.821,2.893,1.468,23.942
