t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10706.0,2.863,0.753,-34.599,1.7,9.489,5.16,35.884,4.899,-7.329,-2.764,0.0,37.5,38.2,9.658,1.747,2.351,-0.15,2.004,0.478,-3.16,26.278,0.0,259.14,,265.0,265.0,1.137,2.892,1.504,23.891
10706.5,2.642,0.715,-34.006,1.782,9.431,5.16,35.884,4.899,-7.329,-2.764,0.0,37.5,38.2,9.607,1.566,2.17,-0.609,1.67,0.099,-3.16,26.278,0.0,259.14,,265.0,265.0,1.171,2.892,1.519,23.859
10707.0,2.642,0.715,-34.006,1.782,9.431,5.16,35.884,4.899,-7.329,-2.764,0.0,37.5,38.2,9.607,1.566,1.988,-0.857,1.137,-0.408,-3.16,26.278,0.0,259.14,,265.0,265.0,0.832,2.888,1.529,23.84
10707.5,2.642,0.715,-34.006,1.782,9.431,5.16,35.884,4.899,-7.329,-2.764,0.0,37.5,38.2,9.607,1.566,1.664,-0.705,1.256,-0.19,-3.16,26.278,0.0,259.44,,265.0,265.0,0.465,2.884,1.46,23.782
10708.0,2.642,0.715,-34.006,1.782,9.431,5.16,35.884,4.899,-7.329,-2.764,0.0,37.5,38.2,9.607,1.566,1.972,-0.528,1.535,0.15,-3.16,26.278,0.0,259.44,,265.0,265.0,0.506,2.88,1.46,23.762
10708.5,2.642,0.715,-34.006,1.782,9.431,5.161,35.849,4.871,-7.328,-2.771,0.0,37.452,38.159,9.607,1.566,2.276,-0.192,1.893,0.457,-3.173,26.278,0.0,259.34,,265.0,265.0,0.782,2.876,1.489,23.726
10709.0,2.642,0.715,-34.006,1.782,9.431,5.161,35.849,4.871,-7.328,-2.771,0.0,37.5,38.2,9.607,1.566,2.08,-0.505,1.599,0.049,-3.173,26.278,0.0,259.34,,265.0,265.0,1.108,2.872,1.491,23.709
10709.5,2.642,0.715,-34.006,1.782,9.431,5.161,35.849,4.871,-7.328,-2.771,0.0,37.5,38.2,9.607,1.566,1.751,-0.765,0.995,-0.525,-3.173,26.278,0.0,259.64,,265.0,265.0,0.806,2.868,1.522,23.693
10710.0,2.637,0.74,-34.091,1.762,9.459,5.161,35.849,4.871,-7.328,-2.771,0.0,37.5,38.2,9.658,1.734,1.577,-0.729,1.178,-0.293,-3.173,26.278,0.0,259.64,,265.0,265.0,0.364,2.864,1.519,23.695
10710.5,2.637,0.74,-34.091,1.762,9.459,5.161,35.849,4.871,-7.328,-2.771,0.0,37.5,38.2,9.658,1.734,1.9,-0.567,1.488,0.114,-3.173,26.278,0.0,259.34,,265.0,265.0,0.433,2.861,1.511,23.67
10711.0,2.637,0.74,-34.091,1.762,9.459,5.161,35.849,4.871,-7.328,-2.771,0.0,37.5,38.2,9.658,1.734,2.071,-0.211,1.722,0.405,-3.173,26.278,0.0,259.34,,265.0,265.0,0.734,2.857,1.491,23.599
10711.5,2.637,0.74,-34.091,1.762,9.459,5.161,35.849,4.871,-7.328,-2.771,0.0,37.5,38.2,9.658,1.734,2.163,-0.462,1.696,0.17,-3.173,26.278,0.0,259.04,,265.0,265.0,0.997,2.853,1.474,23.604
10712.0,2.637,0.74,-34.091,1.762,9.459,5.178,35.859,4.885,-7.27,-2.773,0.0,37.462,38.202,9.658,1.734,1.945,-0.694,1.514,-0.094,-3.164,26.297,0.0,259.04,,265.0,265.0,0.892,2.85,1.451,23.534
10712.5,2.637,0.74,-34.091,1.762,9.459,5.178,35.859,4.885,-7.27,-2.773,0.0,37.5,38.2,9.658,1.734,2.046,-0.579,1.594,-0.031,-3.164,26.297,0.0,259.84,,265.0,265.0,0.668,2.846,1.43,23.535
10713.0,3.196,0.748,-35.209,1.671,9.539,5.178,35.859,4.885,-7.27,-2.773,0.0,37.5,38.2,9.418,1.707,2.198,-0.298,1.806,0.471,-3.164,26.297,0.0,259.84,,265.0,265.0,0.758,2.843,1.421,23.545
10713.5,3.196,0.748,-35.209,1.671,9.539,5.178,35.859,4.885,-7.27,-2.773,0.0,37.5,38.2,9.418,1.707,2.328,-0.266,1.898,0.516,-3.164,26.297,0.0,260.04,,265.0,265.0,1.044,2.849,1.451,23.569
10714.0,3.196,0.748,-35.209,1.671,9.539,5.178,35.859,4.885,-7.27,-2.773,0.0,37.5,38.2,9.418,1.707,2.313,-0.721,1.738,0.086,-3.164,26.297,0.0,260.04,,265.0,265.0,1.119,2.854,1.489,23.597
10714.5,3.196,0.748,-35.209,1.671,9.539,5.178,35.859,4.885,-7.27,-2.773,0.0,37.5,38.2,9.418,1.707,2.215,-0.855,1.595,-0.237,-3.164,26.297,0.0,259.64,,265.0,265.0,0.854,2.86,1.431,23.579
10715.0,3.196,0.748,-35.209,1.671,9.539,5.169,35.87,4.907,-7.201,-2.777,0.0,37.457,38.176,9.418,1.707,2.017,-0.8,1.578,-0.155,-3.173,26.289,0.0,259.64,,265.0,265.0,0.679,2.866,1.43,23.582
10715.5,3.196,0.748,-35.209,1.671,9.539,5.169,35.87,4.907,-7.201,-2.777,0.0,37.5,38.2,9.418,1.707,2.336,0.031,2.021,0.694,-3.173,26.289,0.0,259.44,,265.0,265.0,0.66,2.871,1.45,23.61
10716.0,2.936,0.773,-34.074,1.682,9.446,5.169,35.87,4.907,-7.201,-2.777,0.0,37.5,38.2,9.743,1.675,2.391,-0.212,1.958,0.438,-3.173,26.289,0.0,259.44,,265.0,265.0,1.271,2.876,1.492,23.603
10716.5,2.936,0.773,-34.074,1.682,9.446,5.169,35.87,4.907,-7.201,-2.777,0.0,37.5,38.2,9.743,1.675,2.402,-0.585,1.782,0.077,-3.173,26.289,0.0,259.64,,265.0,265.0,1.143,2.877,1.521,23.603
10717.0,2.936,0.773,-34.074,1.682,9.446,5.169,35.87,4.907,-7.201,-2.777,0.0,37.5,38.2,9.743,1.675,2.236,-0.913,1.612,-0.287,-3.173,26.289,0.0,259.64,,265.0,265.0,0.919,2.878,1.509,23.639
10717.5,2.936,0.773,-34.074,1.682,9.446,5.169,35.87,4.907,-7.201,-2.777,0.0,37.5,38.2,9.743,1.675,1.949,-0.83,1.5,-0.191,-3.173,26.289,0.0,259.44,,265.0,265.0,0.662,2.879,1.475,23.614
10718.0,2.936,0.773,-34.074,1.682,9.446,5.169,35.87,4.907,-7.201,-2.777,0.0,37.5,38.2,9.743,1.675,2.117,-0.342,1.772,0.374,-3.173,26.289,0.0,259.44,,265.0,265.0,0.607,2.88,1.477,23.634
10718.5,2.936,0.773,-34.074,1.682,9.446,5.171,35.874,4.899,-7.173,-2.784,0.0,37.466,38.216,9.743,1.675,2.299,0.065,2.021,0.721,-3.168,26.294,0.0,259.04,,265.0,265.0,0.98,2.881,1.54,23.694
10719.0,2.936,0.773,-34.074,1.682,9.446,5.171,35.874,4.899,-7.173,-2.784,0.0,37.5,38.2,9.743,1.675,2.412,-0.126,1.983,0.464,-3.168,26.294,0.0,259.04,,265.0,265.0,1.277,2.882,1.589,23.689
10719.5,2.006,0.568,-35.209,1.709,9.45,5.171,35.874,4.899,-7.173,-2.784,0.0,37.5,38.2,9.639,1.707,1.783,-0.826,1.233,-0.29,-3.168,26.294,0.0,259.44,,265.0,265.0,1.183,2.883,1.581,23.672
10720.0,2.006,0.568,-35.209,1.709,9.45,5.171,35.874,4.899,-7.173,-2.784,0.0,37.5,38.2,9.639,1.707,1.871,-0.721,1.376,-0.171,-3.168,26.294,0.0,259.44,,265.0,265.0,0.475,2.868,1.514,23.715
10720.5,2.006,0.568,-35.209,1.709,9.45,5.171,35.874,4.899,-7.173,-2.784,0.0,37.5,38.2,9.639,1.707,2.006,-0.446,1.569,0.054,-3.168,26.294,0.0,259.54,,265.0,265.0,0.589,2.854,1.467,23.714
10721.0,2.006,0.568,-35.209,1.709,9.45,5.171,35.874,4.899,-7.173,-2.784,0.0,37.5,38.2,9.639,1.707,2.149,-0.395,1.702,0.293,-3.168,26.294,0.0,259.54,,265.0,265.0,0.796,2.84,1.526,23.746
10721.5,2.006,0.568,-35.209,1.709,9.45,5.167,35.858,4.869,-7.15,-2.787,0.0,37.465,38.2,9.639,1.707,2.232,-0.43,1.769,0.32,-3.18,26.293,0.0,259.44,,265.0,265.0,0.937,2.827,1.529,23.811
10722.0,2.006,0.568,-35.209,1.709,9.45,5.167,35.858,4.869,-7.15,-2.787,0.0,37.5,38.2,9.639,1.707,2.271,-0.588,1.726,0.082,-3.18,26.293,0.0,259.44,,265.0,265.0,0.973,2.813,1.512,23.89
10722.5,2.882,0.691,-35.113,1.647,9.592,5.167,35.858,4.869,-7.15,-2.787,0.0,37.5,38.2,9.584,1.568,2.217,-0.731,1.605,-0.151,-3.18,26.293,0.0,259.04,,265.0,265.0,0.873,2.8,1.499,23.943
10723.0,2.882,0.691,-35.113,1.647,9.592,5.167,35.858,4.869,-7.15,-2.787,0.0,37.5,38.2,9.584,1.568,2.058,-0.492,1.642,0.107,-3.18,26.293,0.0,259.04,,265.0,265.0,0.735,2.801,1.469,23.992
10723.5,2.882,0.691,-35.113,1.647,9.592,5.167,35.858,4.869,-7.15,-2.787,0.0,37.5,38.2,9.584,1.568,2.147,-0.171,1.77,0.193,-3.18,26.293,0.0,258.34,,265.0,265.0,0.829,2.803,1.493,23.969
10724.0,2.882,0.691,-35.113,1.647,9.592,5.167,35.858,4.869,-7.15,-2.787,0.0,37.5,38.2,9.584,1.568,2.276,-0.313,1.799,0.198,-3.18,26.293,0.0,258.34,,265.0,265.0,0.984,2.804,1.533,23.926
10724.5,2.882,0.691,-35.113,1.647,9.592,5.167,35.858,4.869,-7.15,-2.787,0.0,37.5,38.2,9.584,1.568,2.317,-0.473,1.753,0.083,-3.18,26.293,0.0,259.44,,265.0,265.0,0.99,2.805,1.532,23.923
10725.0,2.882,0.691,-35.113,1.647,9.592,5.174,35.852,4.888,-7.109,-2.793,0.0,37.474,38.204,9.584,1.568,2.244,-0.675,1.675,-0.119,-3.18,26.297,0.0,259.44,,265.0,265.0,0.92,2.807,1.53,23.891
10725.5,2.882,0.691,-35.113,1.647,9.592,5.174,35.852,4.888,-7.109,-2.793,0.0,37.5,38.2,9.584,1.568,1.798,-0.797,1.319,-0.185,-3.18,26.297,0.0,259.14,,265.0,265.0,0.781,2.808,1.505,23.831
10726.0,3.248,0.859,-34.615,1.716,9.535,5.174,35.852,4.888,-7.109,-2.793,0.0,37.5,38.2,9.612,1.798,2.046,-0.428,1.646,0.284,-3.18,26.297,0.0,259.14,,265.0,265.0,0.534,2.809,1.514,23.784
10726.5,3.248,0.859,-34.615,1.716,9.535,5.174,35.852,4.888,-7.109,-2.793,0.0,37.5,38.2,9.612,1.798,2.267,-0.23,1.84,0.298,-3.18,26.297,0.0,259.54,,265.0,265.0,0.887,2.816,1.523,23.748
10727.0,3.248,0.859,-34.615,1.716,9.535,5.174,35.852,4.888,-7.109,-2.793,0.0,37.5,38.2,9.612,1.798,2.275,-0.47,1.732,-0.007,-3.18,26.297,0.0,259.54,,265.0,265.0,1.044,2.823,1.538,23.78
10727.5,3.248,0.859,-34.615,1.716,9.535,5.174,35.852,4.888,-7.109,-2.793,0.0,37.5,38.2,9.612,1.798,2.207,-0.647,1.648,-0.102,-3.18,26.297,0.0,260.04,,265.0,265.0,0.883,2.83,1.517,23.785
10728.0,3.248,0.859,-34.615,1.716,9.535,5.174,35.882,4.906,-7.07,-2.779,0.0,37.484,38.214,9.612,1.798,2.153,-0.596,1.641,-0.063,-3.17,26.291,0.0,260.04,,265.0,265.0,0.777,2.837,1.479,23.788
10728.5,3.248,0.859,-34.615,1.716,9.535,5.174,35.882,4.906,-7.07,-2.779,0.0,37.5,38.2,9.612,1.798,2.186,-0.441,1.774,0.336,-3.17,26.291,0.0,259.54,,265.0,265.0,0.784,2.844,1.486,23.738
10729.0,3.288,0.777,-35.209,1.679,9.551,5.174,35.882,4.906,-7.07,-2.779,0.0,37.5,38.2,9.399,1.651,2.327,-0.082,1.994,0.609,-3.17,26.291,0.0,259.54,,265.0,265.0,0.964,2.85,1.526,23.724
10729.5,3.288,0.777,-35.209,1.679,9.551,5.174,35.882,4.906,-7.07,-2.779,0.0,37.5,38.2,9.399,1.651,2.401,-0.126,1.978,0.487,-3.17,26.291,0.0,259.24,,265.0,265.0,1.212,2.858,1.549,23.756
10730.0,3.288,0.777,-35.209,1.679,9.551,5.174,35.882,4.906,-7.07,-2.779,0.0,37.5,38.2,9.399,1.651,1.975,-0.701,1.005,-0.424,-3.17,26.291,0.0,259.24,,265.0,265.0,1.185,2.865,1.587,23.711
10730.5,3.288,0.777,-35.209,1.679,9.551,5.174,35.882,4.906,-7.07,-2.779,0.0,37.5,38.2,9.399,1.651,1.665,-0.478,1.231,-0.04,-3.17,26.291,0.0,259.64,,265.0,265.0,0.464,2.872,1.583,23.671
10731.0,3.288,0.777,-35.209,1.679,9.551,5.174,35.882,4.906,-7.07,-2.779,0.0,37.5,38.2,9.399,1.651,2.013,-0.268,1.618,0.461,-3.17,26.291,0.0,259.64,,265.0,265.0,0.595,2.878,1.569,23.659
10731.5,3.288,0.777,-35.209,1.679,9.551,5.158,35.91,4.879,-7.028,-2.774,0.0,37.496,38.256,9.399,1.651,2.157,-0.307,1.714,0.286,-3.168,26.297,0.0,259.04,,265.0,265.0,0.956,2.885,1.589,23.588
10732.0,3.288,0.777,-35.209,1.679,9.551,5.158,35.91,4.879,-7.028,-2.774,0.0,37.5,38.3,9.399,1.651,2.186,-0.627,1.621,0.015,-3.168,26.297,0.0,259.04,,265.0,265.0,0.962,2.892,1.571,23.529
10732.5,3.056,0.769,-35.186,1.687,9.511,5.158,35.91,4.879,-7.028,-2.774,0.0,37.5,38.3,9.581,1.904,2.116,-0.83,1.55,-0.086,-3.168,26.297,0.0,258.54,,265.0,265.0,0.799,2.898,1.533,23.479
10733.0,3.056,0.769,-35.186,1.687,9.511,5.158,35.91,4.879,-7.028,-2.774,0.0,37.5,38.3,9.581,1.904,1.971,-0.681,1.361,-0.219,-3.168,26.297,0.0,258.54,,265.0,265.0,0.687,2.901,1.52,23.478
10733.5,3.056,0.769,-35.186,1.687,9.511,5.158,35.91,4.879,-7.028,-2.774,0.0,37.5,38.3,9.581,1.904,2.113,-0.397,1.652,0.271,-3.168,26.297,0.0,258.84,,265.0,265.0,0.608,2.903,1.563,23.506
10734.0,3.056,0.769,-35.186,1.687,9.511,5.158,35.91,4.879,-7.028,-2.774,0.0,37.5,38.3,9.581,1.904,2.217,-0.546,1.682,0.19,-3.168,26.297,0.0,258.84,,265.0,265.0,0.91,2.906,1.585,23.453
10734.5,3.056,0.769,-35.186,1.687,9.511,5.15,35.844,4.892,-7.098,-2.788,0.0,37.49,38.304,9.581,1.904,2.208,-0.671,1.628,0.086,-3.175,26.289,0.0,258.54,,265.0,265.0,0.886,2.908,1.581,23.419
10735.0,3.056,0.769,-35.186,1.687,9.511,5.15,35.844,4.892,-7.098,-2.788,0.0,37.5,38.3,9.581,1.904,2.161,-0.841,1.52,-0.118,-3.175,26.289,0.0,258.54,,265.0,265.0,0.813,2.911,1.543,23.39
10735.5,2.904,0.663,-35.209,1.694,9.534,5.15,35.844,4.892,-7.098,-2.788,0.0,37.5,38.3,9.519,1.728,2.089,-0.607,1.631,0.026,-3.175,26.289,0.0,259.34,,265.0,265.0,0.681,2.913,1.51,23.416
10736.0,2.904,0.663,-35.209,1.694,9.534,5.15,35.844,4.892,-7.098,-2.788,0.0,37.5,38.3,9.519,1.728,2.124,-0.258,1.76,0.159,-3.175,26.289,0.0,259.34,,265.0,265.0,0.785,2.913,1.551,23.367
10736.5,2.904,0.663,-35.209,1.694,9.534,5.15,35.844,4.892,-7.098,-2.788,0.0,37.5,38.3,9.519,1.728,2.264,-0.264,1.83,0.378,-3.175,26.289,0.0,258.54,,265.0,265.0,0.946,2.913,1.555,23.359
10737.0,2.904,0.663,-35.209,1.694,9.534,5.15,35.844,4.892,-7.098,-2.788,0.0,37.5,38.3,9.519,1.728,2.338,-0.519,1.721,0.064,-3.175,26.289,0.0,258.54,,265.0,265.0,1.052,2.913,1.579,23.32
10737.5,2.904,0.663,-35.209,1.694,9.534,5.145,35.853,4.891,-7.058,-2.785,0.0,37.505,38.317,9.519,1.728,2.245,-0.756,1.521,-0.309,-3.178,26.295,0.0,259.04,,265.0,265.0,0.901,2.913,1.552,23.32
10738.0,2.904,0.663,-35.209,1.694,9.534,5.145,35.853,4.891,-7.058,-2.785,0.0,37.5,38.3,9.519,1.728,1.642,-0.696,1.141,-0.227,-3.178,26.295,0.0,259.04,,265.0,265.0,0.675,2.912,1.57,23.346
10738.5,2.904,0.663,-35.209,1.694,9.534,5.145,35.853,4.891,-7.058,-2.785,0.0,37.5,38.3,9.519,1.728,1.763,-0.321,1.419,0.079,-3.178,26.295,0.0,258.74,,265.0,265.0,0.465,2.912,1.578,23.346
10739.0,3.205,0.772,-35.209,1.736,9.623,5.145,35.853,4.891,-7.058,-2.785,0.0,37.5,38.3,9.498,1.675,2.033,-0.213,1.614,0.13,-3.178,26.295,0.0,258.74,,265.0,265.0,0.735,2.912,1.609,23.278
10739.5,3.205,0.772,-35.209,1.736,9.623,5.145,35.853,4.891,-7.058,-2.785,0.0,37.5,38.3,9.498,1.675,2.18,-0.346,1.631,0.137,-3.178,26.295,0.0,259.24,,265.0,265.0,0.891,2.917,1.597,23.267
10740.0,3.205,0.772,-35.209,1.736,9.623,5.145,35.853,4.891,-7.058,-2.785,0.0,37.5,38.3,9.498,1.675,1.836,-0.645,1.303,-0.137,-3.178,26.295,0.0,259.24,,265.0,265.0,0.9,2.922,1.568,23.224
10740.5,3.205,0.772,-35.209,1.736,9.623,5.145,35.853,4.891,-7.058,-2.785,0.0,37.5,38.3,9.498,1.675,1.94,-0.794,1.393,-0.111,-3.178,26.295,0.0,258.94,,265.0,265.0,0.589,2.926,1.523,23.279
10741.0,3.205,0.772,-35.209,1.736,9.623,5.153,35.913,4.893,-7.03,-2.783,0.0,37.515,38.354,9.498,1.675,2.0,-0.489,1.57,0.14,-3.161,26.294,0.0,258.94,,265.0,265.0,0.607,2.931,1.508,23.312
10741.5,3.205,0.772,-35.209,1.736,9.623,5.153,35.913,4.893,-7.03,-2.783,0.0,37.5,38.4,9.498,1.675,2.123,-0.105,1.778,0.345,-3.161,26.294,0.0,258.74,,265.0,265.0,0.805,2.935,1.519,23.33
10742.0,2.764,0.784,-34.083,1.716,9.518,5.153,35.913,4.893,-7.03,-2.783,0.0,37.5,38.4,9.64,1.671,2.28,-0.29,1.778,0.21,-3.161,26.294,0.0,258.74,,265.0,265.0,1.035,2.94,1.551,23.321
10742.5,2.764,0.784,-34.083,1.716,9.518,5.153,35.913,4.893,-7.03,-2.783,0.0,37.5,38.4,9.64,1.671,2.179,-0.554,1.647,-0.144,-3.161,26.294,0.0,258.84,,265.0,265.0,0.994,2.937,1.561,23.325
10743.0,2.764,0.784,-34.083,1.716,9.518,5.153,35.913,4.893,-7.03,-2.783,0.0,37.5,38.4,9.64,1.671,1.408,-0.802,0.81,-0.592,-3.161,26.294,0.0,258.84,,265.0,265.0,0.782,2.934,1.568,23.251
10743.5,2.764,0.784,-34.083,1.716,9.518,5.153,35.913,4.893,-7.03,-2.783,0.0,37.5,38.4,9.64,1.671,1.581,-0.842,1.049,-0.308,-3.161,26.294,0.0,258.64,,265.0,265.0,0.206,2.931,1.529,23.238
10744.0,2.764,0.784,-34.083,1.716,9.518,5.156,35.906,4.891,-6.998,-2.775,0.0,37.535,38.414,9.64,1.671,2.017,-0.109,1.651,0.337,-3.167,26.297,0.0,258.64,,265.0,265.0,0.37,2.929,1.519,23.26
10744.5,2.764,0.784,-34.083,1.716,9.518,5.156,35.906,4.891,-6.998,-2.775,0.0,37.5,38.4,9.64,1.671,2.078,-0.357,1.608,0.14,-3.167,26.297,0.0,258.74,,265.0,265.0,0.974,2.926,1.52,23.265
10745.0,2.764,0.784,-34.083,1.716,9.518,5.156,35.906,4.891,-6.998,-2.775,0.0,37.5,38.4,9.64,1.671,2.035,-0.708,1.47,-0.223,-3.167,26.297,0.0,258.74,,265.0,265.0,0.867,2.923,1.535,23.303
10745.5,2.674,0.671,-34.449,1.714,9.601,5.156,35.906,4.891,-6.998,-2.775,0.0,37.5,38.4,9.647,1.665,1.567,-0.729,1.01,-0.495,-3.167,26.297,0.0,258.04,,265.0,265.0,0.643,2.921,1.528,23.353
10746.0,2.674,0.671,-34.449,1.714,9.601,5.156,35.906,4.891,-6.998,-2.775,0.0,37.5,38.4,9.647,1.665,1.719,-0.57,1.271,-0.063,-3.167,26.297,0.0,258.04,,265.0,265.0,0.338,2.917,1.513,23.43
10746.5,2.674,0.671,-34.449,1.714,9.601,5.156,35.906,4.891,-6.998,-2.775,0.0,37.5,38.4,9.647,1.665,1.926,-0.454,1.468,0.126,-3.167,26.297,0.0,258.14,,265.0,265.0,0.589,2.913,1.561,23.466
10747.0,2.674,0.671,-34.449,1.714,9.601,5.156,35.906,4.891,-6.998,-2.775,0.0,37.5,38.4,9.647,1.665,2.015,-0.247,1.621,0.17,-3.167,26.297,0.0,258.14,,265.0,265.0,0.767,2.909,1.558,23.499
10747.5,2.674,0.671,-34.449,1.714,9.601,5.117,35.861,4.873,-6.996,-2.785,0.0,37.542,38.433,9.647,1.665,1.914,-0.712,1.346,-0.289,-3.172,26.292,0.0,257.54,,265.0,265.0,0.89,2.905,1.552,23.511
10748.0,2.674,0.671,-34.449,1.714,9.601,5.117,35.861,4.873,-6.996,-2.785,0.0,37.5,38.4,9.647,1.665,1.877,-0.667,1.403,-0.325,-3.172,26.292,0.0,257.54,,265.0,265.0,0.565,2.901,1.534,23.535
10748.5,2.125,0.515,-35.209,1.735,9.547,5.117,35.861,4.873,-6.996,-2.785,0.0,37.5,38.4,9.489,1.629,1.899,-0.498,1.446,-0.082,-3.172,26.292,0.0,257.44,,265.0,265.0,0.572,2.897,1.507,23.5
10749.0,2.125,0.515,-35.209,1.735,9.547,5.117,35.861,4.873,-6.996,-2.785,0.0,37.5,38.4,9.489,1.629,2.138,-0.226,1.712,0.392,-3.172,26.292,0.0,257.44,,265.0,265.0,0.691,2.885,1.518,23.466
10749.5,2.125,0.515,-35.209,1.735,9.547,5.117,35.861,4.873,-6.996,-2.785,0.0,37.5,38.4,9.489,1.629,2.24,-0.168,1.831,0.521,-3.172,26.292,0.0,257.24,,265.0,265.0,1.004,2.872,1.541,23.444
10750.0,2.125,0.515,-35.209,1.735,9.547,5.117,35.861,4.873,-6.996,-2.785,0.0,37.5,38.4,9.489,1.629,2.262,-0.323,1.771,0.283,-3.172,26.292,0.0,257.24,,265.0,265.0,1.106,2.86,1.61,23.495
10750.5,2.125,0.515,-35.209,1.735,9.547,5.124,35.855,4.871,-6.927,-2.782,0.0,37.547,38.473,9.489,1.629,2.165,-0.683,1.162,-0.336,-3.178,26.291,0.0,257.94,,265.0,265.0,0.998,2.848,1.618,23.477
10751.0,2.125,0.515,-35.209,1.735,9.547,5.124,35.855,4.871,-6.927,-2.782,0.0,37.5,38.5,9.489,1.629,1.792,-0.514,1.33,-0.171,-3.178,26.291,0.0,257.94,,265.0,265.0,0.577,2.836,1.574,23.5
10751.5,2.125,0.515,-35.209,1.735,9.547,5.124,35.855,4.871,-6.927,-2.782,0.0,37.5,38.5,9.489,1.629,1.97,-0.386,1.433,0.074,-3.178,26.291,0.0,257.64,,265.0,265.0,0.609,2.824,1.585,23.51
10752.0,2.884,0.69,-35.209,1.713,9.582,5.124,35.855,4.871,-6.927,-2.782,0.0,37.5,38.5,9.475,1.65,1.93,-0.358,1.506,0.256,-3.178,26.291,0.0,257.64,,265.0,265.0,0.773,2.813,1.615,23.492
10752.5,2.884,0.69,-35.209,1.713,9.582,5.124,35.855,4.871,-6.927,-2.782,0.0,37.5,38.5,9.475,1.65,2.063,-0.563,1.515,0.122,-3.178,26.291,0.0,258.04,,265.0,265.0,0.834,2.814,1.603,23.488
10753.0,2.884,0.69,-35.209,1.713,9.582,5.124,35.855,4.871,-6.927,-2.782,0.0,37.5,38.5,9.475,1.65,2.054,-0.81,1.384,-0.333,-3.178,26.291,0.0,258.04,,265.0,265.0,0.784,2.815,1.61,23.493
10753.5,2.884,0.69,-35.209,1.713,9.582,5.124,35.855,4.871,-6.927,-2.782,0.0,37.5,38.5,9.475,1.65,1.826,-0.886,1.288,-0.306,-3.178,26.291,0.0,258.54,,265.0,265.0,0.574,2.816,1.564,23.529
10754.0,2.884,0.69,-35.209,1.713,9.582,5.131,35.922,4.872,-6.876,-2.772,0.0,37.564,38.474,9.475,1.65,1.886,-0.445,1.493,-0.054,-3.17,26.292,0.0,258.54,,265.0,265.0,0.481,2.817,1.598,23.499
10754.5,2.884,0.69,-35.209,1.713,9.582,5.131,35.922,4.872,-6.876,-2.772,0.0,37.6,38.5,9.475,1.65,2.275,-0.144,1.816,0.522,-3.17,26.292,0.0,258.54,,265.0,265.0,0.72,2.819,1.631,23.504
10755.0,2.551,0.716,-34.16,1.661,9.485,5.131,35.922,4.872,-6.876,-2.772,0.0,37.6,38.5,9.626,1.678,2.309,-0.489,1.686,0.081,-3.17,26.292,0.0,258.54,,265.0,265.0,1.117,2.82,1.672,23.51
10755.5,2.551,0.716,-34.16,1.661,9.485,5.131,35.922,4.872,-6.876,-2.772,0.0,37.6,38.5,9.626,1.678,2.218,-0.67,1.282,-0.44,-3.17,26.292,0.0,258.84,,265.0,265.0,0.897,2.815,1.664,23.566
10756.0,2.551,0.716,-34.16,1.661,9.485,5.131,35.922,4.872,-6.876,-2.772,0.0,37.6,38.5,9.626,1.678,1.339,-0.473,0.938,-0.209,-3.17,26.292,0.0,258.84,,265.0,265.0,0.598,2.811,1.705,23.645
10756.5,2.551,0.716,-34.16,1.661,9.485,5.131,35.922,4.872,-6.876,-2.772,0.0,37.6,38.5,9.626,1.678,1.73,-0.181,1.353,0.09,-3.17,26.292,0.0,258.54,,265.0,265.0,0.399,2.807,1.682,23.569
10757.0,2.551,0.716,-34.16,1.661,9.485,5.112,35.904,4.864,-6.857,-2.781,0.0,37.587,38.511,9.626,1.678,1.985,-0.297,1.515,0.274,-3.172,26.299,0.0,258.54,,265.0,265.0,0.748,2.802,1.694,23.543
10757.5,2.551,0.716,-34.16,1.661,9.485,5.112,35.904,4.864,-6.857,-2.781,0.0,37.6,38.5,9.626,1.678,2.106,-0.442,1.567,0.229,-3.172,26.299,0.0,258.94,,265.0,265.0,0.869,2.798,1.67,23.524
10758.0,2.551,0.716,-34.16,1.661,9.485,5.112,35.904,4.864,-6.857,-2.781,0.0,37.6,38.5,9.626,1.678,2.061,-0.737,1.375,-0.131,-3.172,26.299,0.0,258.94,,265.0,265.0,0.865,2.794,1.659,23.476
10758.5,2.704,0.693,-34.362,1.711,9.491,5.112,35.904,4.864,-6.857,-2.781,0.0,37.6,38.5,9.629,1.729,1.925,-0.254,1.564,0.187,-3.172,26.299,0.0,258.34,,265.0,265.0,0.642,2.79,1.62,23.453
10759.0,2.704,0.693,-34.362,1.711,9.491,5.112,35.904,4.864,-6.857,-2.781,0.0,37.6,38.5,9.629,1.729,2.182,0.057,1.829,0.675,-3.172,26.299,0.0,258.34,,265.0,265.0,0.855,2.789,1.631,23.463
10759.5,2.704,0.693,-34.362,1.711,9.491,5.112,35.904,4.864,-6.857,-2.781,0.0,37.6,38.5,9.629,1.729,2.44,0.138,1.996,0.823,-3.172,26.299,0.0,258.94,,265.0,265.0,1.186,2.788,1.677,23.414
10760.0,2.704,0.693,-34.362,1.711,9.491,5.112,35.904,4.864,-6.857,-2.781,0.0,37.6,38.5,9.629,1.729,2.474,-0.272,1.841,0.374,-3.172,26.299,0.0,258.94,,265.0,265.0,1.349,2.786,1.721,23.362
10760.5,2.704,0.693,-34.362,1.711,9.491,5.132,35.844,4.865,-6.823,-2.784,0.0,37.6,38.561,9.629,1.729,2.369,-0.554,1.668,-0.057,-3.173,26.303,0.0,258.64,,265.0,265.0,1.104,2.785,1.688,23.369
10761.0,2.704,0.693,-34.362,1.711,9.491,5.132,35.844,4.865,-6.823,-2.784,0.0,37.6,38.6,9.629,1.729,2.181,-0.42,1.688,0.14,-3.173,26.303,0.0,258.64,,265.0,265.0,0.856,2.783,1.671,23.431
10761.5,3.146,0.789,-34.629,1.702,9.528,5.132,35.844,4.865,-6.823,-2.784,0.0,37.6,38.6,9.527,1.524,2.424,0.106,2.04,0.745,-3.173,26.303,0.0,259.04,,265.0,265.0,0.897,2.782,1.733,23.431
10762.0,3.146,0.789,-34.629,1.702,9.528,5.132,35.844,4.865,-6.823,-2.784,0.0,37.6,38.6,9.527,1.524,2.481,-0.041,1.978,0.541,-3.173,26.303,0.0,259.04,,265.0,265.0,1.329,2.788,1.798,23.46
10762.5,3.146,0.789,-34.629,1.702,9.528,5.132,35.844,4.865,-6.823,-2.784,0.0,37.6,38.6,9.527,1.524,2.451,-0.345,1.834,0.176,-3.173,26.303,0.0,258.94,,265.0,265.0,1.24,2.794,1.808,23.488
10763.0,3.146,0.789,-34.629,1.702,9.528,5.132,35.844,4.865,-6.823,-2.784,0.0,37.6,38.6,9.527,1.524,2.309,-0.543,1.704,-0.121,-3.173,26.303,0.0,258.94,,265.0,265.0,1.029,2.8,1.8,23.491
10763.5,3.146,0.789,-34.629,1.702,9.528,5.094,35.91,4.894,-6.744,-2.783,0.0,37.619,38.583,9.527,1.524,1.626,-0.555,1.132,-0.192,-3.162,26.314,0.0,259.04,,265.0,265.0,0.837,2.805,1.826,23.476
10764.0,3.146,0.789,-34.629,1.702,9.528,5.094,35.91,4.894,-6.744,-2.783,0.0,37.6,38.6,9.527,1.524,1.939,0.014,1.581,0.508,-3.162,26.314,0.0,259.04,,265.0,265.0,0.503,2.811,1.846,23.471
10764.5,3.409,0.823,-35.209,1.71,9.642,5.094,35.91,4.894,-6.744,-2.783,0.0,37.6,38.6,9.431,1.696,2.237,0.12,1.783,0.37,-3.162,26.314,0.0,259.24,,265.0,265.0,1.011,2.817,1.877,23.461
10765.0,3.409,0.823,-35.209,1.71,9.642,5.094,35.91,4.894,-6.744,-2.783,0.0,37.6,38.6,9.431,1.696,1.288,-0.359,0.787,-0.324,-3.162,26.314,0.0,259.24,,265.0,265.0,1.128,2.826,1.947,23.469
10765.5,3.409,0.823,-35.209,1.71,9.642,5.094,35.91,4.894,-6.744,-2.783,0.0,37.6,38.6,9.431,1.696,1.641,-0.6,1.0,-0.354,-3.162,26.314,0.0,258.74,,265.0,265.0,0.348,2.836,1.891,23.51
10766.0,3.409,0.823,-35.209,1.71,9.642,5.094,35.91,4.894,-6.744,-2.783,0.0,37.6,38.6,9.431,1.696,1.786,-0.714,1.137,-0.365,-3.162,26.314,0.0,258.74,,265.0,265.0,0.421,2.845,1.831,23.513
10766.5,3.409,0.823,-35.209,1.71,9.642,5.094,35.91,4.894,-6.744,-2.783,0.0,37.6,38.6,9.431,1.696,1.854,-0.637,1.239,-0.175,-3.162,26.314,0.0,258.74,,265.0,265.0,0.461,2.854,1.785,23.538
10767.0,3.409,0.823,-35.209,1.71,9.642,5.129,35.958,4.849,-6.735,-2.787,0.0,37.624,38.622,9.431,1.696,1.916,-0.326,1.466,0.189,-3.173,26.299,0.0,258.74,,265.0,265.0,0.57,2.864,1.784,23.603
10767.5,3.409,0.823,-35.209,1.71,9.642,5.129,35.958,4.849,-6.735,-2.787,0.0,37.6,38.6,9.431,1.696,2.038,-0.118,1.609,0.254,-3.173,26.299,0.0,258.94,,265.0,265.0,0.811,2.872,1.751,23.568
10768.0,3.297,0.793,-35.209,1.665,9.519,5.129,35.958,4.849,-6.735,-2.787,0.0,37.6,38.6,9.564,1.831,2.001,-0.381,1.491,0.101,-3.173,26.299,0.0,258.94,,265.0,265.0,0.946,2.881,1.748,23.545
10768.5,3.297,0.793,-35.209,1.665,9.519,5.129,35.958,4.849,-6.735,-2.787,0.0,37.6,38.6,9.564,1.831,1.921,-0.922,1.115,-0.333,-3.173,26.299,0.0,258.94,,265.0,265.0,0.803,2.888,1.708,23.542
10769.0,3.297,0.793,-35.209,1.665,9.519,5.129,35.958,4.849,-6.735,-2.787,0.0,37.6,38.6,9.564,1.831,1.708,-0.524,1.241,-0.11,-3.173,26.299,0.0,258.94,,265.0,265.0,0.445,2.895,1.658,23.479
10769.5,3.297,0.793,-35.209,1.665,9.519,5.129,35.958,4.849,-6.735,-2.787,0.0,37.6,38.6,9.564,1.831,1.944,-0.429,1.442,0.229,-3.173,26.299,0.0,259.34,,265.0,265.0,0.579,2.901,1.644,23.45
10770.0,3.297,0.793,-35.209,1.665,9.519,5.126,35.923,4.871,-6.73,-2.784,0.0,37.637,38.654,9.564,1.831,2.11,-0.333,1.509,0.352,-3.179,26.312,0.0,259.34,,265.0,265.0,0.797,2.908,1.66,23.486
10770.5,3.297,0.793,-35.209,1.665,9.519,5.126,35.923,4.871,-6.73,-2.784,0.0,37.6,38.7,9.564,1.831,2.033,-0.727,1.358,0.06,-3.179,26.312,0.0,259.34,,265.0,265.0,0.909,2.914,1.658,23.479
10771.0,2.701,0.635,-35.209,1.624,9.568,5.126,35.923,4.871,-6.73,-2.784,0.0,37.6,38.7,9.494,1.791,2.029,-0.852,1.189,-0.304,-3.179,26.312,0.0,259.34,,265.0,265.0,0.681,2.921,1.652,23.313
10771.5,2.701,0.635,-35.209,1.624,9.568,5.126,35.923,4.871,-6.73,-2.784,0.0,37.6,38.7,9.494,1.791,1.382,-0.832,0.826,-0.312,-3.179,26.312,0.0,259.34,,265.0,265.0,0.515,2.913,1.603,23.246
10772.0,2.701,0.635,-35.209,1.624,9.568,5.126,35.923,4.871,-6.73,-2.784,0.0,37.6,38.7,9.494,1.791,1.896,-0.217,1.435,0.339,-3.179,26.312,0.0,259.34,,265.0,265.0,0.266,2.913,1.597,23.265
10772.5,2.701,0.635,-35.209,1.624,9.568,5.126,35.923,4.871,-6.73,-2.784,0.0,37.6,38.7,9.494,1.791,2.111,-0.454,1.468,0.3,-3.179,26.312,0.0,259.14,,265.0,265.0,0.863,2.91,1.617,23.261
10773.0,2.701,0.635,-35.209,1.624,9.568,5.126,35.923,4.871,-6.73,-2.784,0.0,37.6,38.7,9.494,1.791,2.042,-0.67,1.295,-0.004,-3.179,26.312,0.0,259.14,,265.0,265.0,0.856,2.907,1.627,23.255
10773.5,2.701,0.635,-35.209,1.624,9.568,5.173,35.899,4.838,-6.694,-2.785,0.0,37.661,38.658,9.494,1.791,1.827,-0.931,1.123,-0.206,-3.17,26.318,0.0,259.14,,265.0,265.0,0.666,2.903,1.628,23.229
10774.0,2.701,0.635,-35.209,1.624,9.568,5.173,35.899,4.838,-6.694,-2.785,0.0,37.7,38.7,9.494,1.791,1.795,-0.63,1.134,-0.151,-3.17,26.318,0.0,259.14,,265.0,265.0,0.453,2.9,1.602,23.205
10774.5,2.979,0.818,-33.598,1.734,9.451,5.173,35.899,4.838,-6.694,-2.785,0.0,37.7,38.7,9.648,1.652,1.815,-0.206,1.43,0.272,-3.17,26.318,0.0,259.64,,265.0,265.0,0.537,2.897,1.622,23.167
10775.0,2.979,0.818,-33.598,1.734,9.451,5.173,35.899,4.838,-6.694,-2.785,0.0,37.7,38.7,9.648,1.652,2.094,-0.201,1.629,0.562,-3.17,26.318,0.0,259.64,,265.0,265.0,0.828,2.898,1.629,23.263
10775.5,2.979,0.818,-33.598,1.734,9.451,5.173,35.899,4.838,-6.694,-2.785,0.0,37.7,38.7,9.648,1.652,2.12,-0.834,1.202,-0.247,-3.17,26.318,0.0,259.54,,265.0,265.0,1.021,2.899,1.634,23.315
10776.0,2.979,0.818,-33.598,1.734,9.451,5.173,35.899,4.838,-6.694,-2.785,0.0,37.7,38.7,9.648,1.652,1.726,-0.997,1.093,-0.254,-3.17,26.318,0.0,259.54,,265.0,265.0,0.56,2.901,1.638,23.395
10776.5,2.979,0.818,-33.598,1.734,9.451,5.174,35.947,4.893,-6.633,-2.777,0.0,37.682,38.666,9.648,1.652,1.826,-0.489,1.338,0.088,-3.176,26.314,0.0,259.44,,265.0,265.0,0.392,2.902,1.568,23.469
10777.0,2.979,0.818,-33.598,1.734,9.451,5.174,35.947,4.893,-6.633,-2.777,0.0,37.7,38.7,9.648,1.652,1.938,-0.262,1.49,0.33,-3.176,26.314,0.0,259.44,,265.0,265.0,0.691,2.903,1.574,23.497
10777.5,3.799,0.9,-35.209,1.697,9.523,5.174,35.947,4.893,-6.633,-2.777,0.0,37.7,38.7,9.5,1.733,2.172,-0.347,1.594,0.418,-3.176,26.314,0.0,259.44,,265.0,265.0,0.874,2.904,1.606,23.524
10778.0,3.799,0.9,-35.209,1.697,9.523,5.174,35.947,4.893,-6.633,-2.777,0.0,37.7,38.7,9.5,1.733,2.174,-0.546,1.148,-0.082,-3.176,26.314,0.0,259.44,,265.0,265.0,0.959,2.919,1.691,23.576
10778.5,3.799,0.9,-35.209,1.697,9.523,5.174,35.947,4.893,-6.633,-2.777,0.0,37.7,38.7,9.5,1.733,1.417,-0.822,0.383,-0.634,-3.176,26.314,0.0,259.24,,265.0,265.0,0.673,2.933,1.726,23.568
10779.0,3.799,0.9,-35.209,1.697,9.523,5.174,35.947,4.893,-6.633,-2.777,0.0,37.7,38.7,9.5,1.733,1.024,-0.582,0.525,-0.295,-3.176,26.314,0.0,259.24,,265.0,265.0,0.086,2.948,1.67,23.557
10779.5,3.799,0.9,-35.209,1.697,9.523,5.174,35.947,4.893,-6.633,-2.777,0.0,37.7,38.7,9.5,1.733,1.446,-0.612,0.823,-0.19,-3.176,26.314,0.0,259.54,,265.0,265.0,0.168,2.962,1.621,23.519
10780.0,3.799,0.9,-35.209,1.697,9.523,5.185,36.0,4.894,-6.625,-2.798,0.0,37.685,38.696,9.5,1.733,1.563,-0.809,0.897,-0.267,-3.189,26.307,0.0,259.54,,265.0,265.0,0.367,2.975,1.614,23.48
10780.5,3.799,0.9,-35.209,1.697,9.523,5.185,36.0,4.894,-6.625,-2.798,0.0,37.7,38.7,9.5,1.733,1.609,-1.022,0.884,-0.408,-3.189,26.307,0.0,259.24,,265.0,265.0,0.346,2.989,1.569,23.479
10781.0,2.788,0.769,-33.575,1.761,9.488,5.185,36.0,4.894,-6.625,-2.798,0.0,37.7,38.7,9.642,1.686,1.591,-1.157,0.849,-0.519,-3.189,26.307,0.0,259.24,,265.0,265.0,0.266,3.002,1.531,23.487
10781.5,2.788,0.769,-33.575,1.761,9.488,5.185,36.0,4.894,-6.625,-2.798,0.0,37.7,38.7,9.642,1.686,1.54,-1.121,0.921,-0.37,-3.189,26.307,0.0,259.24,,265.0,265.0,0.191,2.999,1.459,23.52
10782.0,2.788,0.769,-33.575,1.761,9.488,5.185,36.0,4.894,-6.625,-2.798,0.0,37.7,38.7,9.642,1.686,1.567,-0.608,1.142,-0.133,-3.189,26.307,0.0,259.24,,265.0,265.0,0.242,2.995,1.478,23.504
10782.5,2.788,0.769,-33.575,1.761,9.488,5.185,36.0,4.894,-6.625,-2.798,0.0,37.7,38.7,9.642,1.686,1.604,-0.54,1.166,-0.122,-3.189,26.307,0.0,259.14,,265.0,265.0,0.492,2.992,1.464,23.64
10783.0,2.788,0.769,-33.575,1.761,9.488,5.181,35.942,4.886,-6.61,-2.786,0.0,37.704,38.714,9.642,1.686,1.646,-0.946,1.055,-0.392,-3.184,26.321,0.0,259.14,,265.0,265.0,0.527,2.988,1.451,23.639
10783.5,2.788,0.769,-33.575,1.761,9.488,5.181,35.942,4.886,-6.61,-2.786,0.0,37.7,38.7,9.642,1.686,1.221,-0.994,0.65,-0.595,-3.184,26.321,0.0,259.34,,265.0,265.0,0.341,2.985,1.445,23.62
10784.0,3.672,0.866,-35.209,1.702,9.495,5.181,35.942,4.886,-6.61,-2.786,0.0,37.7,38.7,9.523,1.772,1.408,-1.008,0.815,-0.376,-3.184,26.321,0.0,259.34,,265.0,265.0,0.07,2.982,1.417,23.642
10784.5,3.672,0.866,-35.209,1.702,9.495,5.181,35.942,4.886,-6.61,-2.786,0.0,37.7,38.7,9.523,1.772,1.524,-0.678,1.028,-0.124,-3.184,26.321,0.0,259.24,,265.0,265.0,0.209,2.993,1.396,23.659
10785.0,3.672,0.866,-35.209,1.702,9.495,5.181,35.942,4.886,-6.61,-2.786,0.0,37.7,38.7,9.523,1.772,1.537,-0.741,1.065,-0.236,-3.184,26.321,0.0,259.24,,265.0,265.0,0.437,3.004,1.367,23.68
10785.5,3.672,0.866,-35.209,1.702,9.495,5.181,35.942,4.886,-6.61,-2.786,0.0,37.7,38.7,9.523,1.772,1.407,-0.916,0.878,-0.415,-3.184,26.321,0.0,259.34,,265.0,265.0,0.406,3.015,1.378,23.702
10786.0,3.672,0.866,-35.209,1.702,9.495,5.181,35.942,4.886,-6.61,-2.786,0.0,37.7,38.7,9.523,1.772,1.08,-1.063,0.459,-0.657,-3.184,26.321,0.0,259.34,,265.0,265.0,0.238,3.026,1.353,23.717
10786.5,3.672,0.866,-35.209,1.702,9.495,5.165,35.99,4.883,-6.558,-2.777,0.0,37.729,38.745,9.523,1.772,1.342,-1.028,0.751,-0.521,-3.18,26.318,0.0,259.74,,265.0,265.0,-0.045,3.037,1.311,23.707
10787.0,3.672,0.866,-35.209,1.702,9.495,5.165,35.99,4.883,-6.558,-2.777,0.0,37.7,38.7,9.523,1.772,1.453,-1.022,0.894,-0.301,-3.18,26.318,0.0,259.74,,265.0,265.0,0.136,3.047,1.303,23.769
10787.5,3.138,0.745,-35.209,1.749,9.539,5.165,35.99,4.883,-6.558,-2.777,0.0,37.7,38.7,9.499,1.649,1.55,-0.964,0.896,-0.274,-3.18,26.318,0.0,259.64,,265.0,265.0,0.256,3.057,1.288,23.838
10788.0,3.138,0.745,-35.209,1.749,9.539,5.165,35.99,4.883,-6.558,-2.777,0.0,37.7,38.7,9.499,1.649,1.247,-1.07,0.526,-0.624,-3.18,26.318,0.0,259.64,,265.0,265.0,0.302,3.059,1.307,23.879
10788.5,3.138,0.745,-35.209,1.749,9.539,5.165,35.99,4.883,-6.558,-2.777,0.0,37.7,38.7,9.499,1.649,1.185,-1.192,0.556,-0.622,-3.18,26.318,0.0,259.14,,265.0,265.0,0.02,3.06,1.265,23.766
10789.0,3.138,0.745,-35.209,1.749,9.539,5.165,35.99,4.883,-6.558,-2.777,0.0,37.7,38.7,9.499,1.649,1.238,-1.414,0.58,-0.692,-3.18,26.318,0.0,259.14,,265.0,265.0,-0.019,3.061,1.228,23.642
10789.5,3.138,0.745,-35.209,1.749,9.539,5.158,36.0,4.867,-6.542,-2.78,0.0,37.742,38.742,9.499,1.649,1.268,-1.177,0.729,-0.512,-3.176,26.32,0.0,259.44,,265.0,265.0,-0.072,3.062,1.209,23.589
10790.0,3.138,0.745,-35.209,1.749,9.539,5.158,36.0,4.867,-6.542,-2.78,0.0,37.7,38.7,9.499,1.649,1.436,-0.951,0.895,-0.45,-3.176,26.32,0.0,259.44,,265.0,265.0,0.077,3.064,1.218,23.644
10790.5,2.408,0.629,-33.686,1.711,9.406,5.158,36.0,4.867,-6.542,-2.78,0.0,37.7,38.7,9.669,1.723,1.526,-1.059,0.926,-0.471,-3.176,26.32,0.0,259.14,,265.0,265.0,0.233,3.065,1.211,23.63
10791.0,2.408,0.629,-33.686,1.711,9.406,5.158,36.0,4.867,-6.542,-2.78,0.0,37.7,38.7,9.669,1.723,1.501,-1.239,0.785,-0.73,-3.176,26.32,0.0,259.14,,265.0,265.0,0.23,3.054,1.194,23.602
10791.5,2.408,0.629,-33.686,1.711,9.406,5.158,36.0,4.867,-6.542,-2.78,0.0,37.7,38.7,9.669,1.723,0.97,-1.329,0.33,-0.767,-3.176,26.32,0.0,259.54,,265.0,265.0,0.079,3.043,1.222,23.591
10792.0,2.408,0.629,-33.686,1.711,9.406,5.158,36.0,4.867,-6.542,-2.78,0.0,37.7,38.7,9.669,1.723,1.174,-1.203,0.605,-0.562,-3.176,26.32,0.0,259.54,,265.0,265.0,-0.199,3.033,1.189,23.527
10792.5,2.408,0.629,-33.686,1.711,9.406,5.166,35.981,4.885,-6.52,-2.784,0.0,37.748,38.791,9.669,1.723,1.22,-0.956,0.781,-0.504,-3.185,26.327,0.0,259.94,,265.0,265.0,0.003,3.023,1.206,23.524
10793.0,2.408,0.629,-33.686,1.711,9.406,5.166,35.981,4.885,-6.52,-2.784,0.0,37.7,38.8,9.669,1.723,1.327,-1.011,0.85,-0.503,-3.185,26.327,0.0,259.94,,265.0,265.0,0.135,3.013,1.188,23.519
10793.5,2.408,0.629,-33.686,1.711,9.406,5.166,35.981,4.885,-6.52,-2.784,0.0,37.7,38.8,9.669,1.723,1.13,-1.292,0.571,-0.909,-3.185,26.327,0.0,259.64,,265.0,265.0,0.166,3.003,1.181,23.497
10794.0,2.742,0.699,-34.9,1.714,9.49,5.166,35.981,4.885,-6.52,-2.784,0.0,37.7,38.8,9.571,1.923,0.895,-1.348,0.36,-0.824,-3.185,26.327,0.0,259.64,,265.0,265.0,-0.125,2.993,1.183,23.481
10794.5,2.742,0.699,-34.9,1.714,9.49,5.166,35.981,4.885,-6.52,-2.784,0.0,37.7,38.8,9.571,1.923,1.132,-1.272,0.567,-0.622,-3.185,26.327,0.0,259.44,,265.0,265.0,-0.229,2.989,1.144,23.455
10795.0,2.742,0.699,-34.9,1.714,9.49,5.166,35.981,4.885,-6.52,-2.784,0.0,37.7,38.8,9.571,1.923,1.198,-1.238,0.641,-0.626,-3.185,26.327,0.0,259.44,,265.0,265.0,-0.049,2.985,1.159,23.484
10795.5,2.742,0.699,-34.9,1.714,9.49,5.166,35.981,4.885,-6.52,-2.784,0.0,37.7,38.8,9.571,1.923,1.217,-1.197,0.694,-0.66,-3.185,26.327,0.0,259.64,,265.0,265.0,-0.006,2.981,1.107,23.443
10796.0,2.742,0.699,-34.9,1.714,9.49,5.158,35.968,4.87,-6.487,-2.794,0.0,37.757,38.8,9.571,1.923,1.186,-1.291,0.648,-0.758,-3.191,26.313,0.0,259.64,,265.0,265.0,0.013,2.977,1.078,23.493
10796.5,2.742,0.699,-34.9,1.714,9.49,5.158,35.968,4.87,-6.487,-2.794,0.0,37.8,38.8,9.571,1.923,1.137,-1.414,0.579,-0.851,-3.191,26.313,0.0,259.64,,265.0,265.0,-0.054,2.973,1.057,23.545
10797.0,2.974,0.71,-35.209,1.746,9.562,5.158,35.968,4.87,-6.487,-2.794,0.0,37.8,38.8,9.591,1.659,1.252,-1.232,0.694,-0.7,-3.191,26.313,0.0,259.64,,265.0,265.0,-0.137,2.969,1.055,23.621
10797.5,2.974,0.71,-35.209,1.746,9.562,5.158,35.968,4.87,-6.487,-2.794,0.0,37.8,38.8,9.591,1.659,1.316,-1.302,0.725,-0.587,-3.191,26.313,0.0,259.94,,265.0,265.0,0.003,2.969,1.068,23.676
10798.0,2.974,0.71,-35.209,1.746,9.562,5.158,35.968,4.87,-6.487,-2.794,0.0,37.8,38.8,9.591,1.659,1.336,-1.37,0.713,-0.646,-3.191,26.313,0.0,259.94,,265.0,265.0,0.038,2.97,1.066,23.707
10798.5,2.974,0.71,-35.209,1.746,9.562,5.158,35.968,4.87,-6.487,-2.794,0.0,37.8,38.8,9.591,1.659,1.293,-1.47,0.593,-0.795,-3.191,26.313,0.0,259.94,,265.0,265.0,0.008,2.97,1.055,23.707
10799.0,2.974,0.71,-35.209,1.746,9.562,5.174,35.981,4.886,-6.434,-2.786,0.0,37.772,38.828,9.591,1.659,1.184,-1.56,0.576,-0.835,-3.198,26.326,0.0,259.94,,265.0,265.0,-0.095,2.97,1.045,23.605
10799.5,2.974,0.71,-35.209,1.746,9.562,5.174,35.981,4.886,-6.434,-2.786,0.0,37.8,38.8,9.591,1.659,1.145,-1.188,0.7,-0.649,-3.198,26.326,0.0,260.04,,265.0,265.0,-0.159,2.97,1.041,23.572
10800.0,2.974,0.71,-35.209,1.746,9.562,5.174,35.981,4.886,-6.434,-2.786,0.0,37.8,38.8,9.591,1.659,1.22,-1.047,0.795,-0.568,-3.198,26.326,0.0,260.04,,265.0,265.0,0.002,2.97,1.049,23.55
10800.5,3.235,0.731,-35.209,1.646,9.557,5.174,35.981,4.886,-6.434,-2.786,0.0,37.8,38.8,9.532,1.662,1.404,-1.25,0.755,-0.685,-3.198,26.326,0.0,259.84,,265.0,265.0,0.1,2.97,1.06,23.492
10801.0,3.235,0.731,-35.209,1.646,9.557,5.174,35.981,4.886,-6.434,-2.786,0.0,37.8,38.8,9.532,1.662,1.335,-1.372,0.688,-0.805,-3.198,26.326,0.0,259.84,,265.0,265.0,0.056,2.974,1.074,23.49
10801.5,3.235,0.731,-35.209,1.646,9.557,5.174,35.981,4.886,-6.434,-2.786,0.0,37.8,38.8,9.532,1.662,1.272,-1.507,0.6,-0.935,-3.198,26.326,0.0,259.74,,265.0,265.0,-0.038,2.978,1.068,23.535
10802.0,3.235,0.731,-35.209,1.646,9.557,5.174,35.981,4.886,-6.434,-2.786,0.0,37.8,38.8,9.532,1.662,1.236,-1.378,0.696,-0.671,-3.198,26.326,0.0,259.74,,265.0,265.0,-0.143,2.983,1.047,23.554
10802.5,3.235,0.731,-35.209,1.646,9.557,5.153,35.979,4.873,-6.385,-2.789,0.0,37.787,38.852,9.532,1.662,1.251,-0.873,0.876,-0.364,-3.188,26.323,0.0,259.54,,265.0,265.0,-0.029,2.987,1.07,23.566
10803.0,3.235,0.731,-35.209,1.646,9.557,5.153,35.979,4.873,-6.385,-2.789,0.0,37.8,38.9,9.532,1.662,1.455,-0.74,1.019,-0.214,-3.188,26.323,0.0,259.54,,265.0,265.0,0.222,2.991,1.097,23.641
10803.5,2.616,0.662,-35.094,1.641,9.459,5.153,35.979,4.873,-6.385,-2.789,0.0,37.8,38.9,9.611,1.828,1.478,-1.049,0.921,-0.499,-3.188,26.323,0.0,259.14,,265.0,265.0,0.38,2.995,1.121,23.674
10804.0,2.616,0.662,-35.094,1.641,9.459,5.153,35.979,4.873,-6.385,-2.789,0.0,37.8,38.9,9.611,1.828,0.816,-1.4,0.193,-1.086,-3.188,26.323,0.0,259.14,,265.0,265.0,0.213,2.989,1.134,23.659
10804.5,2.616,0.662,-35.094,1.641,9.459,5.153,35.979,4.873,-6.385,-2.789,0.0,37.8,38.9,9.611,1.828,0.949,-1.219,0.448,-0.683,-3.188,26.323,0.0,259.34,,265.0,265.0,-0.369,2.983,1.131,23.628
10805.0,2.616,0.662,-35.094,1.641,9.459,5.153,35.979,4.873,-6.385,-2.789,0.0,37.8,38.9,9.611,1.828,1.278,-0.8,0.842,-0.099,-3.188,26.323,0.0,259.34,,265.0,265.0,-0.126,2.977,1.115,23.611
10805.5,2.616,0.662,-35.094,1.641,9.459,5.141,35.96,4.858,-6.364,-2.788,0.0,37.798,38.817,9.611,1.828,1.433,-0.968,0.854,-0.242,-3.186,26.328,0.0,259.04,,265.0,265.0,0.305,2.971,1.125,23.588
10806.0,2.616,0.662,-35.094,1.641,9.459,5.141,35.96,4.858,-6.364,-2.788,0.0,37.8,38.8,9.611,1.828,1.354,-1.383,0.639,-0.726,-3.186,26.328,0.0,259.04,,265.0,265.0,0.269,2.965,1.163,23.491
10806.5,1.927,0.559,-33.691,1.77,9.524,5.141,35.96,4.858,-6.364,-2.788,0.0,37.8,38.8,9.623,1.657,1.292,-1.481,0.544,-0.983,-3.186,26.328,0.0,259.64,,265.0,265.0,-0.029,2.959,1.151,23.503
10807.0,1.927,0.559,-33.691,1.77,9.524,5.141,35.96,4.858,-6.364,-2.788,0.0,37.8,38.8,9.623,1.657,0.98,-1.571,0.415,-0.967,-3.186,26.328,0.0,259.64,,265.0,265.0,-0.157,2.942,1.085,23.495
10807.5,1.927,0.559,-33.691,1.77,9.524,5.141,35.96,4.858,-6.364,-2.788,0.0,37.8,38.8,9.623,1.657,1.433,-0.579,0.992,-0.049,-3.186,26.328,0.0,259.34,,265.0,265.0,-0.286,2.926,1.096,23.561
10808.0,1.927,0.559,-33.691,1.77,9.524,5.141,35.96,4.858,-6.364,-2.788,0.0,37.8,38.8,9.623,1.657,1.601,-0.779,0.888,-0.24,-3.186,26.328,0.0,259.34,,265.0,265.0,0.449,2.909,1.131,23.654
10808.5,1.927,0.559,-33.691,1.77,9.524,5.141,35.96,4.858,-6.364,-2.788,0.0,37.8,38.8,9.623,1.657,1.306,-1.09,0.614,-0.588,-3.186,26.328,0.0,259.74,,265.0,265.0,0.368,2.893,1.222,23.713
10809.0,1.927,0.559,-33.691,1.77,9.524,5.156,35.953,4.863,-6.315,-2.784,0.0,37.801,38.844,9.623,1.657,1.269,-1.328,0.575,-0.779,-3.19,26.329,0.0,259.74,,265.0,265.0,0.061,2.877,1.234,23.687
10809.5,1.927,0.559,-33.691,1.77,9.524,5.156,35.953,4.863,-6.315,-2.784,0.0,37.8,38.8,9.623,1.657,0.886,-1.513,0.035,-1.025,-3.19,26.329,0.0,259.14,,265.0,265.0,-0.066,2.862,1.185,23.691
10810.0,2.63,0.691,-33.66,1.745,9.45,5.156,35.953,4.863,-6.315,-2.784,0.0,37.8,38.8,9.747,1.625,0.899,-1.125,0.396,-0.568,-3.19,26.329,0.0,259.14,,265.0,265.0,-0.404,2.846,1.166,23.627
10810.5,2.63,0.691,-33.66,1.745,9.45,5.156,35.953,4.863,-6.315,-2.784,0.0,37.8,38.8,9.747,1.625,1.24,-0.741,0.81,-0.044,-3.19,26.329,0.0,258.34,,265.0,265.0,-0.099,2.843,1.186,23.612
10811.0,2.63,0.691,-33.66,1.745,9.45,5.156,35.953,4.863,-6.315,-2.784,0.0,37.8,38.8,9.747,1.625,1.389,-1.108,0.482,-0.672,-3.19,26.329,0.0,258.34,,265.0,265.0,0.316,2.839,1.262,23.539
10811.5,2.63,0.691,-33.66,1.745,9.45,5.156,35.953,4.863,-6.315,-2.784,0.0,37.8,38.8,9.747,1.625,0.73,-1.502,-0.033,-1.158,-3.19,26.329,0.0,258.34,,265.0,265.0,0.023,2.836,1.305,23.539
10812.0,2.63,0.691,-33.66,1.745,9.45,5.168,36.017,4.888,-6.276,-2.783,0.0,37.814,38.866,9.747,1.625,0.768,-1.461,0.156,-1.093,-3.194,26.329,0.0,258.34,,265.0,265.0,-0.491,2.832,1.268,23.567
10812.5,2.63,0.691,-33.66,1.745,9.45,5.168,36.017,4.888,-6.276,-2.783,0.0,37.8,38.9,9.747,1.625,0.726,-0.934,0.358,-0.734,-3.194,26.329,0.0,258.74,,265.0,265.0,-0.407,2.829,1.232,23.609
10813.0,3.495,0.844,-35.209,1.752,9.552,5.168,36.017,4.888,-6.276,-2.783,0.0,37.8,38.9,9.463,1.636,1.096,-0.82,0.646,-0.311,-3.194,26.329,0.0,258.74,,265.0,265.0,-0.146,2.826,1.29,23.544
10813.5,3.495,0.844,-35.209,1.752,9.552,5.168,36.017,4.888,-6.276,-2.783,0.0,37.8,38.9,9.463,1.636,1.355,-0.983,0.75,-0.29,-3.194,26.329,0.0,258.14,,265.0,265.0,0.152,2.837,1.286,23.562
10814.0,3.495,0.844,-35.209,1.752,9.552,5.168,36.017,4.888,-6.276,-2.783,0.0,37.8,38.9,9.463,1.636,1.397,-1.237,0.638,-0.656,-3.194,26.329,0.0,258.14,,265.0,265.0,0.208,2.848,1.272,23.532
10814.5,3.495,0.844,-35.209,1.752,9.552,5.168,36.017,4.888,-6.276,-2.783,0.0,37.8,38.9,9.463,1.636,0.301,-1.122,-0.304,-0.804,-3.194,26.329,0.0,258.74,,265.0,265.0,0.036,2.858,1.32,23.492
10815.0,3.495,0.844,-35.209,1.752,9.552,5.168,36.017,4.888,-6.276,-2.783,0.0,37.8,38.9,9.463,1.636,0.722,-0.683,0.263,-0.382,-3.194,26.329,0.0,258.74,,265.0,265.0,-0.483,2.869,1.31,23.544
10815.5,3.495,0.844,-35.209,1.752,9.552,5.147,36.063,4.834,-6.267,-2.784,0.0,37.82,38.81,9.463,1.636,1.087,-0.762,0.525,-0.432,-3.184,26.334,0.0,259.04,,265.0,265.0,-0.02,2.879,1.33,23.599
10816.0,3.495,0.844,-35.209,1.752,9.552,5.147,36.063,4.834,-6.267,-2.784,0.0,37.8,38.8,9.463,1.636,1.233,-1.002,0.529,-0.656,-3.184,26.334,0.0,259.04,,265.0,265.0,0.105,2.889,1.342,23.598
10816.5,2.88,0.787,-33.642,1.721,9.488,5.147,36.063,4.834,-6.267,-2.784,0.0,37.8,38.8,9.648,1.71,0.874,-1.269,0.234,-0.922,-3.184,26.334,0.0,259.14,,265.0,265.0,0.026,2.899,1.373,23.556
10817.0,2.88,0.787,-33.642,1.721,9.488,5.147,36.063,4.834,-6.267,-2.784,0.0,37.8,38.8,9.648,1.71,0.98,-1.5,0.247,-1.084,-3.184,26.334,0.0,259.14,,265.0,265.0,-0.271,2.899,1.282,23.664
10817.5,2.88,0.787,-33.642,1.721,9.488,5.147,36.063,4.834,-6.267,-2.784,0.0,37.8,38.8,9.648,1.71,1.016,-1.369,0.402,-0.757,-3.184,26.334,0.0,258.74,,265.0,265.0,-0.339,2.898,1.265,23.657
10818.0,2.88,0.787,-33.642,1.721,9.488,5.147,36.063,4.834,-6.267,-2.784,0.0,37.8,38.8,9.648,1.71,1.432,-0.467,1.0,-0.075,-3.184,26.334,0.0,258.74,,265.0,265.0,-0.177,2.898,1.281,23.587
10818.5,2.88,0.787,-33.642,1.721,9.488,5.168,35.961,4.876,-6.267,-2.775,0.0,37.828,38.816,9.648,1.71,1.443,-0.82,0.853,-0.377,-3.184,26.333,0.0,258.94,,265.0,265.0,0.472,2.898,1.322,23.548
10819.0,2.88,0.787,-33.642,1.721,9.488,5.168,35.961,4.876,-6.267,-2.775,0.0,37.8,38.8,9.648,1.71,1.333,-1.19,0.723,-0.697,-3.184,26.333,0.0,258.94,,265.0,265.0,0.275,2.898,1.351,23.565
10819.5,2.588,0.607,-35.209,1.719,9.568,5.168,35.961,4.876,-6.267,-2.775,0.0,37.8,38.8,9.485,1.652,1.205,-1.543,0.563,-0.831,-3.184,26.333,0.0,258.54,,265.0,265.0,0.042,2.897,1.342,23.587
10820.0,2.588,0.607,-35.209,1.719,9.568,5.168,35.961,4.876,-6.267,-2.775,0.0,37.8,38.8,9.485,1.652,1.249,-0.929,0.802,-0.492,-3.184,26.333,0.0,258.54,,265.0,265.0,-0.152,2.892,1.317,23.633
10820.5,2.588,0.607,-35.209,1.719,9.568,5.168,35.961,4.876,-6.267,-2.775,0.0,37.8,38.8,9.485,1.652,1.382,-0.434,1.07,0.132,-3.184,26.333,0.0,258.64,,265.0,265.0,0.157,2.887,1.368,23.658
10821.0,2.588,0.607,-35.209,1.719,9.568,5.168,35.961,4.876,-6.267,-2.775,0.0,37.8,38.8,9.485,1.652,1.78,-0.444,1.209,0.197,-3.184,26.333,0.0,258.64,,265.0,265.0,0.538,2.882,1.4,23.645
10821.5,2.588,0.607,-35.209,1.719,9.568,5.168,35.961,4.876,-6.267,-2.775,0.0,37.8,38.8,9.485,1.652,0.872,-1.015,0.147,-0.765,-3.184,26.333,0.0,258.34,,265.0,265.0,0.686,2.877,1.497,23.635
10822.0,2.588,0.607,-35.209,1.719,9.568,5.174,35.944,4.855,-6.193,-2.785,0.0,37.829,38.799,9.485,1.652,0.97,-1.261,0.282,-0.931,-3.192,26.333,0.0,258.34,,265.0,265.0,-0.19,2.873,1.483,23.654
10822.5,2.588,0.607,-35.209,1.719,9.568,5.174,35.944,4.855,-6.193,-2.785,0.0,37.8,38.8,9.485,1.652,1.116,-1.066,0.565,-0.527,-3.192,26.333,0.0,258.24,,265.0,265.0,-0.235,2.868,1.451,23.662
10823.0,3.512,0.796,-35.209,1.642,9.555,5.174,35.944,4.855,-6.193,-2.785,0.0,37.8,38.8,9.553,1.703,1.328,-0.346,1.008,0.023,-3.192,26.333,0.0,258.24,,265.0,265.0,0.022,2.863,1.438,23.654
10823.5,3.512,0.796,-35.209,1.642,9.555,5.174,35.944,4.855,-6.193,-2.785,0.0,37.8,38.8,9.553,1.703,1.619,-0.408,1.131,0.04,-3.192,26.333,0.0,258.44,,265.0,265.0,0.503,2.874,1.446,23.68
10824.0,3.512,0.796,-35.209,1.642,9.555,5.174,35.944,4.855,-6.193,-2.785,0.0,37.8,38.8,9.553,1.703,1.585,-0.886,0.917,-0.403,-3.192,26.333,0.0,258.44,,265.0,265.0,0.595,2.885,1.503,23.774
10824.5,3.512,0.796,-35.209,1.642,9.555,5.174,35.944,4.855,-6.193,-2.785,0.0,37.8,38.8,9.553,1.703,1.366,-1.262,0.493,-0.897,-3.192,26.333,0.0,258.74,,265.0,265.0,0.303,2.895,1.492,23.73
10825.0,3.512,0.796,-35.209,1.642,9.555,5.15,36.036,4.908,-6.151,-2.778,0.0,37.837,38.863,9.553,1.703,1.105,-0.585,0.677,-0.117,-3.183,26.339,0.0,258.74,,265.0,265.0,-0.075,2.905,1.474,23.735
10825.5,3.512,0.796,-35.209,1.642,9.555,5.15,36.036,4.908,-6.151,-2.778,0.0,37.8,38.9,9.553,1.703,1.465,-0.558,0.922,0.054,-3.183,26.339,0.0,258.74,,265.0,265.0,0.27,2.915,1.477,23.771
10826.0,3.311,0.827,-34.419,1.78,9.479,5.15,36.036,4.908,-6.151,-2.778,0.0,37.8,38.9,9.563,1.477,1.509,-0.9,0.867,-0.206,-3.183,26.339,0.0,258.74,,265.0,265.0,0.471,2.925,1.522,23.758
10826.5,3.311,0.827,-34.419,1.78,9.479,5.15,36.036,4.908,-6.151,-2.778,0.0,37.8,38.9,9.563,1.477,1.455,-1.186,0.718,-0.633,-3.183,26.339,0.0,258.84,,265.0,265.0,0.317,2.931,1.516,23.75
10827.0,3.311,0.827,-34.419,1.78,9.479,5.15,36.036,4.908,-6.151,-2.778,0.0,37.8,38.9,9.563,1.477,1.284,-1.297,0.556,-0.862,-3.183,26.339,0.0,258.84,,265.0,265.0,0.089,2.937,1.514,23.744
10827.5,3.311,0.827,-34.419,1.78,9.479,5.15,36.036,4.908,-6.151,-2.778,0.0,37.8,38.9,9.563,1.477,0.87,-0.908,0.432,-0.474,-3.183,26.339,0.0,258.84,,265.0,265.0,-0.08,2.943,1.446,23.7
10828.0,3.311,0.827,-34.419,1.78,9.479,5.157,36.031,4.846,-6.132,-2.777,0.0,37.858,38.829,9.563,1.477,1.281,-0.63,0.778,-0.034,-3.184,26.338,0.0,258.84,,265.0,265.0,-0.02,2.949,1.477,23.734
10828.5,3.311,0.827,-34.419,1.78,9.479,5.157,36.031,4.846,-6.132,-2.777,0.0,37.9,38.8,9.563,1.477,1.499,-1.076,0.786,-0.499,-3.184,26.338,0.0,258.54,,265.0,265.0,0.349,2.955,1.522,23.73
10829.0,3.311,0.827,-34.419,1.78,9.479,5.157,36.031,4.846,-6.132,-2.777,0.0,37.9,38.8,9.563,1.477,1.444,-1.231,0.728,-0.775,-3.184,26.338,0.0,258.54,,265.0,265.0,0.177,2.961,1.518,23.715
10829.5,2.48,0.627,-35.209,1.687,9.479,5.157,36.031,4.846,-6.132,-2.777,0.0,37.9,38.8,9.553,1.874,1.317,-1.335,0.641,-0.949,-3.184,26.338,0.0,258.44,,265.0,265.0,0.041,2.967,1.494,23.738
10830.0,2.48,0.627,-35.209,1.687,9.479,5.157,36.031,4.846,-6.132,-2.777,0.0,37.9,38.8,9.553,1.874,1.259,-1.171,0.683,-0.65,-3.184,26.338,0.0,258.44,,265.0,265.0,-0.082,2.959,1.463,23.76
10830.5,2.48,0.627,-35.209,1.687,9.479,5.157,36.031,4.846,-6.132,-2.777,0.0,37.9,38.8,9.553,1.874,1.416,-0.645,0.987,-0.13,-3.184,26.338,0.0,258.14,,265.0,265.0,0.031,2.951,1.464,23.778
10831.0,2.48,0.627,-35.209,1.687,9.479,5.157,36.031,4.846,-6.132,-2.777,0.0,37.9,38.8,9.553,1.874,1.517,-0.431,1.061,-0.136,-3.184,26.338,0.0,258.14,,265.0,265.0,0.407,2.943,1.516,23.783
10831.5,2.48,0.627,-35.209,1.687,9.479,5.142,35.964,4.853,-6.118,-2.785,0.0,37.855,38.808,9.553,1.874,1.569,-0.687,1.045,-0.295,-3.189,26.327,0.0,258.04,,265.0,265.0,0.503,2.936,1.531,23.771
10832.0,2.48,0.627,-35.209,1.687,9.479,5.142,35.964,4.853,-6.118,-2.785,0.0,37.9,38.8,9.553,1.874,1.133,-0.979,0.403,-0.657,-3.189,26.327,0.0,258.04,,265.0,265.0,0.408,2.928,1.537,23.797
10832.5,2.46,0.664,-33.988,1.735,9.484,5.142,35.964,4.853,-6.118,-2.785,0.0,37.9,38.8,9.58,1.611,1.221,-0.855,0.666,-0.321,-3.189,26.327,0.0,258.14,,265.0,265.0,-0.025,2.921,1.509,23.793
10833.0,2.46,0.664,-33.988,1.735,9.484,5.142,35.964,4.853,-6.118,-2.785,0.0,37.9,38.8,9.58,1.611,1.429,-0.425,1.022,0.049,-3.189,26.327,0.0,258.14,,265.0,265.0,0.178,2.913,1.517,23.82
10833.5,2.46,0.664,-33.988,1.735,9.484,5.142,35.964,4.853,-6.118,-2.785,0.0,37.9,38.8,9.58,1.611,1.609,-0.429,1.072,-0.064,-3.189,26.327,0.0,259.14,,265.0,265.0,0.519,2.906,1.538,23.835
10834.0,2.46,0.664,-33.988,1.735,9.484,5.142,35.964,4.853,-6.118,-2.785,0.0,37.9,38.8,9.58,1.611,1.539,-0.787,0.955,-0.377,-3.189,26.327,0.0,259.14,,265.0,265.0,0.547,2.899,1.557,23.862
