t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10834.5,2.46,0.664,-33.988,1.735,9.484,5.133,35.998,4.877,-6.061,-2.787,0.0,37.85,38.849,9.58,1.611,1.434,-1.072,0.824,-0.622,-3.186,26.324,0.0,259.04,,265.0,265.0,0.332,2.891,1.581,23.925
10835.0,2.46,0.664,-33.988,1.735,9.484,5.133,35.998,4.877,-6.061,-2.787,0.0,37.9,38.8,9.58,1.611,1.286,-1.127,0.606,-0.716,-3.186,26.324,0.0,259.04,,265.0,265.0,0.141,2.884,1.524,24.061
10835.5,2.46,0.664,-33.988,1.735,9.484,5.133,35.998,4.877,-6.061,-2.787,0.0,37.9,38.8,9.58,1.611,1.562,-0.233,1.188,0.301,-3.186,26.324,0.0,258.84,,265.0,265.0,0.012,2.877,1.515,24.114
10836.0,3.063,0.744,-35.209,1.668,9.603,5.133,35.998,4.877,-6.061,-2.787,0.0,37.9,38.8,9.506,1.603,1.731,-0.32,1.241,0.186,-3.186,26.324,0.0,258.84,,265.0,265.0,0.704,2.871,1.572,24.081
10836.5,3.063,0.744,-35.209,1.668,9.603,5.133,35.998,4.877,-6.061,-2.787,0.0,37.9,38.8,9.506,1.603,1.657,-0.976,0.932,-0.445,-3.186,26.324,0.0,258.34,,265.0,265.0,0.71,2.874,1.624,24.041
10837.0,3.063,0.744,-35.209,1.668,9.603,5.133,35.998,4.877,-6.061,-2.787,0.0,37.9,38.8,9.506,1.603,1.536,-1.106,0.566,-0.802,-3.186,26.324,0.0,258.34,,265.0,265.0,0.292,2.877,1.613,23.997
10837.5,3.063,0.744,-35.209,1.668,9.603,5.133,35.998,4.877,-6.061,-2.787,0.0,37.9,38.8,9.506,1.603,0.626,-0.675,0.117,-0.583,-3.186,26.324,0.0,258.24,,265.0,265.0,0.048,2.88,1.683,24.044
10838.0,3.063,0.744,-35.209,1.668,9.603,5.137,36.094,4.859,-6.007,-2.784,0.0,37.851,38.84,9.506,1.603,1.098,-0.652,0.531,-0.228,-3.182,26.333,0.0,258.24,,265.0,265.0,-0.129,2.883,1.653,24.07
10838.5,3.063,0.744,-35.209,1.668,9.603,5.137,36.094,4.859,-6.007,-2.784,0.0,37.9,38.8,9.506,1.603,1.383,-0.302,0.907,0.122,-3.182,26.333,0.0,258.04,,265.0,265.0,0.187,2.886,1.66,24.073
10839.0,2.498,0.703,-34.016,1.746,9.466,5.137,36.094,4.859,-6.007,-2.784,0.0,37.9,38.8,9.642,1.734,1.243,-0.976,0.134,-0.795,-3.182,26.333,0.0,258.04,,265.0,265.0,0.527,2.889,1.706,24.049
10839.5,2.498,0.703,-34.016,1.746,9.466,5.137,36.094,4.859,-6.007,-2.784,0.0,37.9,38.8,9.642,1.734,0.723,-0.849,0.146,-0.708,-3.182,26.333,0.0,257.94,,265.0,265.0,-0.098,2.882,1.696,24.014
10840.0,2.498,0.703,-34.016,1.746,9.466,5.137,36.094,4.859,-6.007,-2.784,0.0,37.9,38.8,9.642,1.734,1.102,-0.733,0.478,-0.435,-3.182,26.333,0.0,257.94,,265.0,265.0,-0.172,2.876,1.678,23.988
10840.5,2.498,0.703,-34.016,1.746,9.466,5.137,36.094,4.859,-6.007,-2.784,0.0,37.9,38.8,9.642,1.734,1.28,-0.431,0.795,-0.032,-3.182,26.333,0.0,258.44,,265.0,265.0,0.103,2.87,1.664,24.0
10841.0,2.498,0.703,-34.016,1.746,9.466,5.147,36.01,4.87,-6.044,-2.787,0.0,37.861,38.79,9.642,1.734,1.389,-0.601,0.829,-0.241,-3.184,26.326,0.0,258.44,,265.0,265.0,0.403,2.864,1.691,23.974
10841.5,2.498,0.703,-34.016,1.746,9.466,5.147,36.01,4.87,-6.044,-2.787,0.0,37.9,38.8,9.642,1.734,1.368,-1.002,0.719,-0.501,-3.184,26.326,0.0,258.74,,265.0,265.0,0.344,2.858,1.685,23.967
10842.0,2.498,0.703,-34.016,1.746,9.466,5.147,36.01,4.87,-6.044,-2.787,0.0,37.9,38.8,9.642,1.734,1.315,-1.159,0.408,-0.833,-3.184,26.326,0.0,258.74,,265.0,265.0,0.146,2.852,1.681,23.975
10842.5,2.745,0.71,-34.738,1.765,9.561,5.147,36.01,4.87,-6.044,-2.787,0.0,37.9,38.8,9.514,1.628,1.223,-0.669,0.68,-0.341,-3.184,26.326,0.0,258.64,,265.0,265.0,-0.068,2.846,1.626,24.017
10843.0,2.745,0.71,-34.738,1.765,9.561,5.147,36.01,4.87,-6.044,-2.787,0.0,37.9,38.8,9.514,1.628,1.403,-0.693,0.85,-0.104,-3.184,26.326,0.0,258.64,,265.0,265.0,0.223,2.844,1.642,24.041
10843.5,2.745,0.71,-34.738,1.765,9.561,5.147,36.01,4.87,-6.044,-2.787,0.0,37.9,38.8,9.514,1.628,1.515,-0.903,0.787,-0.383,-3.184,26.326,0.0,258.54,,265.0,265.0,0.364,2.843,1.632,24.078
10844.0,2.745,0.71,-34.738,1.765,9.561,5.147,36.01,4.87,-6.044,-2.787,0.0,37.9,38.8,9.514,1.628,1.346,-1.098,0.628,-0.667,-3.184,26.326,0.0,258.54,,265.0,265.0,0.254,2.841,1.638,24.097
10844.5,2.745,0.71,-34.738,1.765,9.561,5.14,36.004,4.865,-6.01,-2.78,0.0,37.86,38.776,9.514,1.628,1.28,-1.196,0.34,-0.857,-3.19,26.322,0.0,258.64,,265.0,265.0,0.052,2.84,1.653,24.11
10845.0,2.745,0.71,-34.738,1.765,9.561,5.14,36.004,4.865,-6.01,-2.78,0.0,37.9,38.8,9.514,1.628,0.93,-0.729,0.49,-0.408,-3.19,26.322,0.0,258.64,,265.0,265.0,-0.108,2.838,1.607,23.955
10845.5,2.918,0.714,-35.209,1.695,9.544,5.14,36.004,4.865,-6.01,-2.78,0.0,37.9,38.8,9.487,1.626,1.293,-0.499,0.786,-0.151,-3.19,26.322,0.0,258.84,,265.0,265.0,0.071,2.836,1.6,23.871
10846.0,2.918,0.714,-35.209,1.695,9.544,5.14,36.004,4.865,-6.01,-2.78,0.0,37.9,38.8,9.487,1.626,1.356,-1.049,0.63,-0.842,-3.19,26.322,0.0,258.84,,265.0,265.0,0.357,2.838,1.639,23.761
10846.5,2.918,0.714,-35.209,1.695,9.544,5.14,36.004,4.865,-6.01,-2.78,0.0,37.9,38.8,9.487,1.626,1.122,-1.16,0.451,-1.05,-3.19,26.322,0.0,258.64,,265.0,265.0,0.024,2.839,1.67,23.688
10847.0,2.918,0.714,-35.209,1.695,9.544,5.14,36.004,4.865,-6.01,-2.78,0.0,37.9,38.8,9.487,1.626,1.001,-1.262,0.382,-0.982,-3.19,26.322,0.0,258.64,,265.0,265.0,-0.159,2.84,1.618,23.656
10847.5,2.918,0.714,-35.209,1.695,9.544,5.137,36.061,4.889,-5.959,-2.788,0.0,37.859,38.741,9.487,1.626,1.113,-0.746,0.708,-0.35,-3.19,26.326,0.0,258.34,,265.0,265.0,-0.215,2.842,1.606,23.579
10848.0,2.918,0.714,-35.209,1.695,9.544,5.137,36.061,4.889,-5.959,-2.788,0.0,37.9,38.7,9.487,1.626,1.402,-0.378,0.956,-0.125,-3.19,26.326,0.0,258.34,,265.0,265.0,0.181,2.843,1.585,23.545
10848.5,2.918,0.714,-35.209,1.695,9.544,5.137,36.061,4.889,-5.959,-2.788,0.0,37.9,38.7,9.487,1.626,1.569,-0.656,0.926,-0.398,-3.19,26.326,0.0,258.64,,265.0,265.0,0.464,2.844,1.645,23.555
10849.0,2.957,0.795,-34.391,1.723,9.437,5.137,36.061,4.889,-5.959,-2.788,0.0,37.9,38.7,9.558,1.711,1.299,-0.946,0.722,-0.789,-3.19,26.326,0.0,258.64,,265.0,265.0,0.36,2.845,1.675,23.589
10849.5,2.957,0.795,-34.391,1.723,9.437,5.137,36.061,4.889,-5.959,-2.788,0.0,37.9,38.7,9.558,1.711,0.75,-1.125,0.077,-1.084,-3.19,26.326,0.0,258.64,,265.0,265.0,0.071,2.847,1.671,23.632
10850.0,2.957,0.795,-34.391,1.723,9.437,5.137,36.061,4.889,-5.959,-2.788,0.0,37.9,38.7,9.558,1.711,0.956,-0.995,0.374,-0.648,-3.19,26.326,0.0,258.64,,265.0,265.0,-0.345,2.849,1.66,23.68
10850.5,2.957,0.795,-34.391,1.723,9.437,5.137,36.061,4.889,-5.959,-2.788,0.0,37.9,38.7,9.558,1.711,1.153,-0.689,0.657,-0.434,-3.19,26.326,0.0,258.74,,265.0,265.0,-0.079,2.851,1.628,23.617
10851.0,2.957,0.795,-34.391,1.723,9.437,5.159,36.043,4.861,-5.964,-2.78,0.0,37.859,38.775,9.558,1.711,1.049,-0.669,0.523,-0.583,-3.191,26.336,0.0,258.74,,265.0,265.0,0.172,2.853,1.643,23.55
10851.5,2.957,0.795,-34.391,1.723,9.437,5.159,36.043,4.861,-5.964,-2.78,0.0,37.9,38.8,9.558,1.711,1.027,-1.056,0.413,-0.861,-3.191,26.336,0.0,259.14,,265.0,265.0,0.08,2.854,1.659,23.631
10852.0,2.687,0.597,-35.209,1.724,9.527,5.159,36.043,4.861,-5.964,-2.78,0.0,37.9,38.8,9.518,1.733,1.026,-1.497,0.273,-1.14,-3.191,26.336,0.0,259.14,,265.0,265.0,-0.119,2.856,1.572,23.735
10852.5,2.687,0.597,-35.209,1.724,9.527,5.159,36.043,4.861,-5.964,-2.78,0.0,37.9,38.8,9.518,1.733,0.969,-1.217,0.418,-0.781,-3.191,26.336,0.0,258.84,,265.0,265.0,-0.335,2.853,1.518,23.782
10853.0,2.687,0.597,-35.209,1.724,9.527,5.159,36.043,4.861,-5.964,-2.78,0.0,37.9,38.8,9.518,1.733,1.269,-0.753,0.684,-0.369,-3.191,26.336,0.0,258.84,,265.0,265.0,-0.153,2.85,1.538,23.8
10853.5,2.687,0.597,-35.209,1.724,9.527,5.159,36.043,4.861,-5.964,-2.78,0.0,37.9,38.8,9.518,1.733,1.248,-0.883,0.643,-0.559,-3.191,26.336,0.0,258.94,,265.0,265.0,0.208,2.848,1.579,23.763
10854.0,2.687,0.597,-35.209,1.724,9.527,5.153,36.006,4.9,-5.941,-2.787,0.0,37.864,38.768,9.518,1.733,1.268,-1.14,0.576,-0.929,-3.197,26.339,0.0,258.94,,265.0,265.0,0.112,2.845,1.591,23.73
10854.5,2.687,0.597,-35.209,1.724,9.527,5.153,36.006,4.9,-5.941,-2.787,0.0,37.9,38.8,9.518,1.733,1.166,-1.238,0.466,-1.084,-3.197,26.339,0.0,259.14,,265.0,265.0,-0.056,2.843,1.578,23.692
10855.0,2.749,0.71,-33.637,1.727,9.513,5.153,36.006,4.9,-5.941,-2.787,0.0,37.9,38.8,9.699,1.621,0.73,-1.14,0.155,-0.979,-3.197,26.339,0.0,259.14,,265.0,265.0,-0.172,2.84,1.596,23.678
10855.5,2.749,0.71,-33.637,1.727,9.513,5.153,36.006,4.9,-5.941,-2.787,0.0,37.9,38.8,9.699,1.621,0.987,-0.71,0.564,-0.3,-3.197,26.339,0.0,259.04,,265.0,265.0,-0.309,2.838,1.539,23.709
10856.0,2.749,0.71,-33.637,1.727,9.513,5.153,36.006,4.9,-5.941,-2.787,0.0,37.9,38.8,9.699,1.621,1.329,-0.323,0.891,-0.109,-3.197,26.339,0.0,259.04,,265.0,265.0,0.135,2.837,1.561,23.715
10856.5,2.749,0.71,-33.637,1.727,9.513,5.153,36.006,4.9,-5.941,-2.787,0.0,37.9,38.8,9.699,1.621,1.222,-1.04,0.615,-0.771,-3.197,26.339,0.0,258.44,,265.0,265.0,0.447,2.836,1.619,23.724
10857.0,2.749,0.71,-33.637,1.727,9.513,5.153,36.006,4.9,-5.941,-2.787,0.0,37.9,38.8,9.699,1.621,0.987,-1.009,0.167,-0.835,-3.197,26.339,0.0,258.44,,265.0,265.0,0.006,2.834,1.615,23.637
10857.5,2.749,0.71,-33.637,1.727,9.513,5.153,36.024,4.866,-5.904,-2.803,0.0,37.856,38.702,9.699,1.621,0.955,-0.875,0.337,-0.731,-3.205,26.329,0.0,258.84,,265.0,265.0,-0.172,2.833,1.603,23.591
10858.0,2.749,0.71,-33.637,1.727,9.513,5.153,36.024,4.866,-5.904,-2.803,0.0,37.9,38.7,9.699,1.621,1.125,-0.771,0.583,-0.437,-3.205,26.329,0.0,258.84,,265.0,265.0,-0.079,2.831,1.621,23.537
10858.5,2.801,0.761,-34.267,1.745,9.398,5.153,36.024,4.866,-5.904,-2.803,0.0,37.9,38.7,9.593,1.766,1.2,-0.669,0.709,-0.376,-3.205,26.329,0.0,259.14,,265.0,265.0,0.125,2.83,1.639,23.483
10859.0,2.801,0.761,-34.267,1.745,9.398,5.153,36.024,4.866,-5.904,-2.803,0.0,37.9,38.7,9.593,1.766,1.24,-0.994,0.608,-0.738,-3.205,26.329,0.0,259.14,,265.0,265.0,0.216,2.83,1.664,23.398
10859.5,2.801,0.761,-34.267,1.745,9.398,5.153,36.024,4.866,-5.904,-2.803,0.0,37.9,38.7,9.593,1.766,1.199,-1.321,0.469,-1.027,-3.205,26.329,0.0,259.44,,265.0,265.0,0.029,2.829,1.66,23.348
10860.0,2.801,0.761,-34.267,1.745,9.398,5.153,36.024,4.866,-5.904,-2.803,0.0,37.9,38.7,9.593,1.766,0.831,-0.794,0.392,-0.742,-3.205,26.329,0.0,259.44,,265.0,265.0,-0.17,2.829,1.611,23.328
10860.5,2.801,0.761,-34.267,1.745,9.398,5.114,36.055,4.867,-5.857,-2.793,0.0,37.858,38.715,9.593,1.766,1.042,-0.792,0.507,-0.653,-3.197,26.328,0.0,258.74,,265.0,265.0,-0.078,2.828,1.602,23.33
10861.0,2.801,0.761,-34.267,1.745,9.398,5.114,36.055,4.867,-5.857,-2.793,0.0,37.9,38.7,9.593,1.766,1.244,-0.757,0.671,-0.394,-3.197,26.328,0.0,258.74,,265.0,265.0,0.026,2.828,1.616,23.283
10861.5,3.001,0.717,-35.209,1.702,9.547,5.114,36.055,4.867,-5.857,-2.793,0.0,37.9,38.7,9.343,1.746,1.281,-0.984,0.436,-0.738,-3.197,26.328,0.0,258.94,,265.0,265.0,0.191,2.827,1.646,23.31
10862.0,3.001,0.717,-35.209,1.702,9.547,5.114,36.055,4.867,-5.857,-2.793,0.0,37.9,38.7,9.343,1.746,0.908,-1.187,0.182,-1.091,-3.197,26.328,0.0,258.94,,265.0,265.0,-0.001,2.83,1.681,23.326
10862.5,3.001,0.717,-35.209,1.702,9.547,5.114,36.055,4.867,-5.857,-2.793,0.0,37.9,38.7,9.343,1.746,0.912,-1.363,0.124,-1.206,-3.197,26.328,0.0,259.34,,265.0,265.0,-0.297,2.833,1.625,23.316
10863.0,3.001,0.717,-35.209,1.702,9.547,5.114,36.055,4.867,-5.857,-2.793,0.0,37.9,38.7,9.343,1.746,0.733,-1.019,0.301,-0.836,-3.197,26.328,0.0,259.34,,265.0,265.0,-0.383,2.836,1.583,23.318
10863.5,3.001,0.717,-35.209,1.702,9.547,5.114,36.055,4.867,-5.857,-2.793,0.0,37.9,38.7,9.343,1.746,1.261,-0.78,0.666,-0.475,-3.197,26.328,0.0,258.94,,265.0,265.0,-0.205,2.838,1.598,23.337
10864.0,3.001,0.717,-35.209,1.702,9.547,5.146,36.021,4.866,-5.871,-2.804,0.0,37.849,38.69,9.343,1.746,1.261,-1.017,0.579,-0.918,-3.211,26.331,0.0,258.94,,265.0,265.0,0.168,2.841,1.62,23.308
10864.5,3.001,0.717,-35.209,1.702,9.547,5.146,36.021,4.866,-5.871,-2.804,0.0,37.8,38.7,9.343,1.746,0.916,-1.125,0.144,-1.139,-3.211,26.331,0.0,259.24,,265.0,265.0,-0.024,2.844,1.66,23.308
10865.0,3.157,0.748,-35.209,1.7,9.544,5.146,36.021,4.866,-5.871,-2.804,0.0,37.8,38.7,9.559,1.828,0.411,-0.88,-0.199,-0.789,-3.211,26.331,0.0,259.24,,265.0,265.0,-0.301,2.846,1.701,23.373
10865.5,3.157,0.748,-35.209,1.7,9.544,5.146,36.021,4.866,-5.871,-2.804,0.0,37.8,38.7,9.559,1.828,0.679,-0.734,0.109,-0.794,-3.211,26.331,0.0,259.54,,265.0,265.0,-0.364,2.851,1.686,23.416
10866.0,3.157,0.748,-35.209,1.7,9.544,5.146,36.021,4.866,-5.871,-2.804,0.0,37.8,38.7,9.559,1.828,0.905,-0.762,0.355,-0.541,-3.211,26.331,0.0,259.54,,265.0,265.0,-0.185,2.856,1.663,23.503
10866.5,3.157,0.748,-35.209,1.7,9.544,5.146,36.021,4.866,-5.871,-2.804,0.0,37.8,38.7,9.559,1.828,1.124,-0.912,0.42,-0.666,-3.211,26.331,0.0,259.14,,265.0,265.0,-0.011,2.861,1.715,23.519
10867.0,3.157,0.748,-35.209,1.7,9.544,5.145,36.027,4.87,-5.859,-2.788,0.0,37.851,38.692,9.559,1.828,0.645,-0.873,-0.024,-0.958,-3.208,26.331,0.0,259.14,,265.0,265.0,-0.008,2.866,1.719,23.583
10867.5,3.157,0.748,-35.209,1.7,9.544,5.145,36.027,4.87,-5.859,-2.788,0.0,37.9,38.7,9.559,1.828,0.647,-0.795,0.152,-0.892,-3.208,26.331,0.0,259.24,,265.0,265.0,-0.302,2.871,1.725,23.569
10868.0,2.872,0.699,-35.209,1.738,9.55,5.145,36.027,4.87,-5.859,-2.788,0.0,37.9,38.7,9.472,1.618,0.941,-0.792,0.401,-0.543,-3.208,26.331,0.0,259.24,,265.0,265.0,-0.222,2.876,1.711,23.611
10868.5,2.872,0.699,-35.209,1.738,9.55,5.145,36.027,4.87,-5.859,-2.788,0.0,37.9,38.7,9.472,1.618,1.058,-0.562,0.596,-0.376,-3.208,26.331,0.0,259.14,,265.0,265.0,0.002,2.876,1.695,23.644
10869.0,2.872,0.699,-35.209,1.738,9.55,5.145,36.027,4.87,-5.859,-2.788,0.0,37.9,38.7,9.472,1.618,1.094,-0.989,0.439,-0.825,-3.208,26.331,0.0,259.14,,265.0,265.0,0.179,2.876,1.699,23.683
10869.5,2.872,0.699,-35.209,1.738,9.55,5.145,36.027,4.87,-5.859,-2.788,0.0,37.9,38.7,9.472,1.618,0.98,-1.31,0.203,-1.186,-3.208,26.331,0.0,258.74,,265.0,265.0,-0.07,2.875,1.702,23.671
10870.0,2.872,0.699,-35.209,1.738,9.55,5.145,36.027,4.87,-5.859,-2.788,0.0,37.9,38.7,9.472,1.618,0.922,-1.061,0.339,-0.866,-3.208,26.331,0.0,258.74,,265.0,265.0,-0.328,2.875,1.685,23.67
10870.5,2.872,0.699,-35.209,1.738,9.55,5.132,36.033,4.874,-5.831,-2.795,0.0,37.845,38.641,9.472,1.618,1.106,-0.584,0.658,-0.425,-3.207,26.325,0.0,258.64,,265.0,265.0,-0.167,2.875,1.688,23.658
10871.0,2.872,0.699,-35.209,1.738,9.55,5.132,36.033,4.874,-5.831,-2.795,0.0,37.8,38.6,9.472,1.618,1.321,-0.801,0.628,-0.639,-3.207,26.325,0.0,258.64,,265.0,265.0,0.189,2.875,1.719,23.623
10871.5,2.868,0.757,-33.654,1.738,9.507,5.132,36.033,4.874,-5.831,-2.795,0.0,37.8,38.6,9.715,1.598,1.144,-1.027,0.371,-1.14,-3.207,26.325,0.0,258.94,,265.0,265.0,0.127,2.875,1.732,23.591
10872.0,2.868,0.757,-33.654,1.738,9.507,5.132,36.033,4.874,-5.831,-2.795,0.0,37.8,38.6,9.715,1.598,0.75,-1.279,0.106,-1.379,-3.207,26.325,0.0,258.94,,265.0,265.0,-0.163,2.875,1.79,23.544
10872.5,2.868,0.757,-33.654,1.738,9.507,5.132,36.033,4.874,-5.831,-2.795,0.0,37.8,38.6,9.715,1.598,0.766,-1.108,0.253,-0.992,-3.207,26.325,0.0,258.34,,265.0,265.0,-0.451,2.875,1.731,23.527
10873.0,2.868,0.757,-33.654,1.738,9.507,5.132,36.033,4.874,-5.831,-2.795,0.0,37.8,38.6,9.715,1.598,0.949,-0.429,0.631,-0.458,-3.207,26.325,0.0,258.34,,265.0,265.0,-0.27,2.875,1.7,23.47
10873.5,2.868,0.757,-33.654,1.738,9.507,5.145,36.021,4.88,-5.81,-2.782,0.0,37.847,38.698,9.715,1.598,1.271,-0.568,0.692,-0.472,-3.194,26.331,0.0,258.74,,265.0,265.0,0.173,2.875,1.742,23.446
10874.0,2.868,0.757,-33.654,1.738,9.507,5.145,36.021,4.88,-5.81,-2.782,0.0,37.8,38.7,9.715,1.598,1.111,-1.054,0.461,-1.074,-3.194,26.331,0.0,258.74,,265.0,265.0,0.231,2.875,1.776,23.428
10874.5,2.73,0.731,-33.231,1.752,9.431,5.145,36.021,4.88,-5.81,-2.782,0.0,37.8,38.7,9.776,1.687,0.727,-1.245,-0.132,-1.392,-3.194,26.331,0.0,258.54,,265.0,265.0,-0.139,2.875,1.817,23.384
10875.0,2.73,0.731,-33.231,1.752,9.431,5.145,36.021,4.88,-5.81,-2.782,0.0,37.8,38.7,9.776,1.687,0.614,-1.127,0.033,-0.963,-3.194,26.331,0.0,258.54,,265.0,265.0,-0.511,2.872,1.795,23.375
10875.5,2.73,0.731,-33.231,1.752,9.431,5.145,36.021,4.88,-5.81,-2.782,0.0,37.8,38.7,9.776,1.687,0.805,-0.692,0.323,-0.742,-3.194,26.331,0.0,258.64,,265.0,265.0,-0.361,2.87,1.755,23.388
10876.0,2.73,0.731,-33.231,1.752,9.431,5.145,36.021,4.88,-5.81,-2.782,0.0,37.8,38.7,9.776,1.687,0.94,-0.631,0.493,-0.705,-3.194,26.331,0.0,258.64,,265.0,265.0,-0.076,2.868,1.775,23.383
10876.5,2.73,0.731,-33.231,1.752,9.431,5.151,36.019,4.856,-5.787,-2.808,0.0,37.831,38.726,9.776,1.687,1.039,-0.815,0.458,-0.893,-3.202,26.318,0.0,258.64,,265.0,265.0,0.024,2.865,1.789,23.326
10877.0,2.73,0.731,-33.231,1.752,9.431,5.151,36.019,4.856,-5.787,-2.808,0.0,37.8,38.7,9.776,1.687,0.753,-1.057,0.149,-1.197,-3.202,26.318,0.0,258.64,,265.0,265.0,-0.053,2.863,1.796,23.301
10877.5,2.73,0.731,-33.231,1.752,9.431,5.151,36.019,4.856,-5.787,-2.808,0.0,37.8,38.7,9.776,1.687,0.598,-1.041,0.049,-0.907,-3.202,26.318,0.0,258.94,,265.0,265.0,-0.338,2.861,1.793,23.309
10878.0,2.925,0.778,-33.529,1.727,9.413,5.151,36.019,4.856,-5.787,-2.808,0.0,37.8,38.7,9.781,1.681,0.891,-0.483,0.478,-0.413,-3.202,26.318,0.0,258.94,,265.0,265.0,-0.325,2.859,1.749,23.359
10878.5,2.925,0.778,-33.529,1.727,9.413,5.151,36.019,4.856,-5.787,-2.808,0.0,37.8,38.7,9.781,1.681,1.059,-0.477,0.59,-0.477,-3.202,26.318,0.0,258.44,,265.0,265.0,0.118,2.86,1.743,23.404
10879.0,2.925,0.778,-33.529,1.727,9.413,5.151,36.019,4.856,-5.787,-2.808,0.0,37.8,38.7,9.781,1.681,0.755,-0.782,0.076,-0.886,-3.202,26.318,0.0,258.44,,265.0,265.0,0.174,2.861,1.802,23.433
10879.5,2.925,0.778,-33.529,1.727,9.413,5.151,36.019,4.856,-5.787,-2.808,0.0,37.8,38.7,9.781,1.681,0.339,-0.892,-0.422,-1.192,-3.202,26.318,0.0,258.54,,265.0,265.0,-0.209,2.862,1.868,23.485
10880.0,2.925,0.778,-33.529,1.727,9.413,5.131,36.077,4.877,-5.746,-2.785,0.0,37.841,38.688,9.781,1.681,0.415,-0.864,-0.221,-1.046,-3.206,26.331,0.0,258.54,,265.0,265.0,-0.542,2.863,1.871,23.635
10880.5,2.925,0.778,-33.529,1.727,9.413,5.131,36.077,4.877,-5.746,-2.785,0.0,37.8,38.7,9.781,1.681,0.612,-0.839,0.016,-0.83,-3.206,26.331,0.0,258.64,,265.0,265.0,-0.429,2.864,1.864,23.746
10881.0,3.112,0.817,-33.526,1.743,9.45,5.131,36.077,4.877,-5.746,-2.785,0.0,37.8,38.7,9.678,1.712,0.757,-0.785,0.23,-0.978,-3.206,26.331,0.0,258.64,,265.0,265.0,-0.26,2.865,1.873,23.79
10881.5,3.112,0.817,-33.526,1.743,9.45,5.131,36.077,4.877,-5.746,-2.785,0.0,37.8,38.7,9.678,1.712,0.654,-1.015,0.174,-1.119,-3.206,26.331,0.0,258.24,,265.0,265.0,-0.194,2.869,1.89,23.878
10882.0,3.112,0.817,-33.526,1.743,9.45,5.131,36.077,4.877,-5.746,-2.785,0.0,37.8,38.7,9.678,1.712,0.472,-0.967,-0.147,-1.214,-3.206,26.331,0.0,258.24,,265.0,265.0,-0.326,2.873,1.887,23.907
10882.5,3.112,0.817,-33.526,1.743,9.45,5.131,36.077,4.877,-5.746,-2.785,0.0,37.8,38.7,9.678,1.712,0.585,-0.856,0.081,-0.8,-3.206,26.331,0.0,258.14,,265.0,265.0,-0.464,2.877,1.856,23.918
10883.0,3.112,0.817,-33.526,1.743,9.45,5.152,36.043,4.843,-5.764,-2.81,0.0,37.83,38.626,9.678,1.712,0.855,-0.721,0.329,-0.555,-3.21,26.331,0.0,258.14,,265.0,265.0,-0.248,2.881,1.837,23.938
10883.5,3.112,0.817,-33.526,1.743,9.45,5.152,36.043,4.843,-5.764,-2.81,0.0,37.8,38.6,9.678,1.712,0.791,-0.808,0.168,-0.762,-3.21,26.331,0.0,258.14,,265.0,265.0,-0.023,2.885,1.902,23.984
10884.0,3.112,0.817,-33.526,1.743,9.45,5.152,36.043,4.843,-5.764,-2.81,0.0,37.8,38.6,9.678,1.712,0.693,-1.119,0.013,-1.206,-3.21,26.331,0.0,258.14,,265.0,265.0,-0.153,2.888,1.912,24.042
10884.5,2.524,0.632,-34.54,1.794,9.482,5.152,36.043,4.843,-5.764,-2.81,0.0,37.8,38.6,9.544,1.534,0.306,-0.746,-0.087,-1.065,-3.21,26.331,0.0,258.54,,265.0,265.0,-0.405,2.892,1.918,24.059
10885.0,2.524,0.632,-34.54,1.794,9.482,5.152,36.043,4.843,-5.764,-2.81,0.0,37.8,38.6,9.544,1.534,0.556,-0.738,0.072,-0.8,-3.21,26.331,0.0,258.54,,265.0,265.0,-0.398,2.886,1.895,24.164
10885.5,2.524,0.632,-34.54,1.794,9.482,5.152,36.043,4.843,-5.764,-2.81,0.0,37.8,38.6,9.544,1.534,0.784,-0.897,0.121,-1.068,-3.21,26.331,0.0,258.04,,265.0,265.0,-0.227,2.88,1.88,24.188
10886.0,2.524,0.632,-34.54,1.794,9.482,5.152,36.043,4.843,-5.764,-2.81,0.0,37.8,38.6,9.544,1.534,0.632,-1.043,-0.021,-1.411,-3.21,26.331,0.0,258.04,,265.0,265.0,-0.265,2.874,1.907,24.113
10886.5,2.524,0.632,-34.54,1.794,9.482,5.151,36.027,4.881,-5.746,-2.805,0.0,37.828,38.606,9.544,1.534,0.44,-1.08,-0.153,-1.505,-3.205,26.324,0.0,258.44,,265.0,265.0,-0.461,2.868,1.935,24.117
10887.0,2.524,0.632,-34.54,1.794,9.482,5.151,36.027,4.881,-5.746,-2.805,0.0,37.8,38.6,9.544,1.534,0.255,-1.132,-0.25,-1.424,-3.205,26.324,0.0,258.44,,265.0,265.0,-0.575,2.863,1.902,24.272
10887.5,3.021,0.708,-35.209,1.646,9.564,5.151,36.027,4.881,-5.746,-2.805,0.0,37.8,38.6,9.559,1.874,0.407,-1.025,-0.133,-1.101,-3.205,26.324,0.0,258.44,,265.0,265.0,-0.638,2.857,1.898,24.307
10888.0,3.021,0.708,-35.209,1.646,9.564,5.151,36.027,4.881,-5.746,-2.805,0.0,37.8,38.6,9.559,1.874,0.505,-0.599,0.16,-0.881,-3.205,26.324,0.0,258.44,,265.0,265.0,-0.463,2.86,1.902,24.309
10888.5,3.021,0.708,-35.209,1.646,9.564,5.151,36.027,4.881,-5.746,-2.805,0.0,37.8,38.6,9.559,1.874,0.414,-0.846,0.05,-1.205,-3.205,26.324,0.0,258.34,,265.0,265.0,-0.203,2.863,1.933,24.34
10889.0,3.021,0.708,-35.209,1.646,9.564,5.151,36.027,4.881,-5.746,-2.805,0.0,37.8,38.6,9.559,1.874,0.301,-1.014,-0.128,-1.388,-3.205,26.324,0.0,258.34,,265.0,265.0,-0.397,2.865,1.962,24.376
10889.5,3.021,0.708,-35.209,1.646,9.564,5.166,36.036,4.9,-5.697,-2.794,0.0,37.82,38.625,9.559,1.874,0.062,-1.019,-0.476,-1.487,-3.193,26.331,0.0,257.74,,265.0,265.0,-0.557,2.868,1.979,24.375
10890.0,3.021,0.708,-35.209,1.646,9.564,5.166,36.036,4.9,-5.697,-2.794,0.0,37.8,38.6,9.559,1.874,0.046,-0.887,-0.367,-1.185,-3.193,26.331,0.0,257.74,,265.0,265.0,-0.73,2.87,1.955,24.349
10890.5,3.021,0.708,-35.209,1.646,9.564,5.166,36.036,4.9,-5.697,-2.794,0.0,37.8,38.6,9.559,1.874,0.404,-0.71,-0.019,-0.738,-3.193,26.331,0.0,258.34,,265.0,265.0,-0.598,2.873,1.927,24.275
10891.0,3.24,0.832,-35.006,1.746,9.483,5.166,36.036,4.9,-5.697,-2.794,0.0,37.8,38.6,9.554,1.849,0.527,-0.755,0.072,-0.881,-3.193,26.331,0.0,258.34,,265.0,265.0,-0.266,2.875,1.966,24.236
10891.5,3.24,0.832,-35.006,1.746,9.483,5.166,36.036,4.9,-5.697,-2.794,0.0,37.8,38.6,9.554,1.849,0.249,-1.085,-0.285,-1.422,-3.193,26.331,0.0,258.74,,265.0,265.0,-0.259,2.881,1.993,24.18
10892.0,3.24,0.832,-35.006,1.746,9.483,5.166,36.036,4.9,-5.697,-2.794,0.0,37.8,38.6,9.554,1.849,0.031,-0.885,-0.381,-1.266,-3.193,26.331,0.0,258.74,,265.0,265.0,-0.636,2.887,2.015,24.119
10892.5,3.24,0.832,-35.006,1.746,9.483,5.166,36.036,4.9,-5.697,-2.794,0.0,37.8,38.6,9.554,1.849,0.102,-0.73,-0.361,-1.081,-3.193,26.331,0.0,258.74,,265.0,265.0,-0.626,2.893,1.993,24.051
10893.0,3.24,0.832,-35.006,1.746,9.483,5.154,36.048,4.881,-5.675,-2.793,0.0,37.804,38.629,9.554,1.849,0.401,-0.594,-0.056,-0.612,-3.209,26.331,0.0,258.74,,265.0,265.0,-0.518,2.898,2.0,24.021
10893.5,3.24,0.832,-35.006,1.746,9.483,5.154,36.048,4.881,-5.675,-2.793,0.0,37.8,38.6,9.554,1.849,0.509,-0.624,-0.093,-0.859,-3.209,26.331,0.0,258.64,,265.0,265.0,-0.215,2.904,2.033,23.976
10894.0,2.675,0.735,-34.129,1.788,9.469,5.154,36.048,4.881,-5.675,-2.793,0.0,37.8,38.6,9.601,1.667,0.275,-0.833,-0.444,-1.321,-3.209,26.331,0.0,258.64,,265.0,265.0,-0.267,2.91,2.181,23.915
10894.5,2.675,0.735,-34.129,1.788,9.469,5.154,36.048,4.881,-5.675,-2.793,0.0,37.8,38.6,9.601,1.667,0.089,-0.888,-0.681,-1.466,-3.209,26.331,0.0,258.54,,265.0,265.0,-0.581,2.906,2.239,23.916
10895.0,2.675,0.735,-34.129,1.788,9.469,5.154,36.048,4.881,-5.675,-2.793,0.0,37.8,38.6,9.601,1.667,0.032,-0.43,-0.335,-0.648,-3.209,26.331,0.0,258.54,,265.0,265.0,-0.736,2.902,2.205,23.968
10895.5,2.675,0.735,-34.129,1.788,9.469,5.154,36.048,4.881,-5.675,-2.793,0.0,37.8,38.6,9.601,1.667,0.426,-0.453,-0.002,-0.504,-3.209,26.331,0.0,258.44,,265.0,265.0,-0.345,2.898,2.195,23.898
10896.0,2.675,0.735,-34.129,1.788,9.469,5.177,36.003,4.857,-5.664,-2.793,0.0,37.802,38.597,9.601,1.667,0.593,-0.603,-0.036,-0.75,-3.199,26.328,0.0,258.44,,265.0,265.0,-0.133,2.895,2.237,23.84
10896.5,2.675,0.735,-34.129,1.788,9.469,5.177,36.003,4.857,-5.664,-2.793,0.0,37.8,38.6,9.601,1.667,0.339,-0.617,-0.475,-1.077,-3.199,26.328,0.0,258.34,,265.0,265.0,-0.199,2.891,2.286,23.874
10897.0,2.447,0.568,-35.209,1.63,9.535,5.177,36.003,4.857,-5.664,-2.793,0.0,37.8,38.6,9.55,1.838,-0.072,-0.657,-0.807,-1.223,-3.199,26.328,0.0,258.34,,265.0,265.0,-0.458,2.887,2.39,23.9
10897.5,2.447,0.568,-35.209,1.63,9.535,5.177,36.003,4.857,-5.664,-2.793,0.0,37.8,38.6,9.55,1.838,-0.36,-0.507,-1.142,-1.044,-3.199,26.328,0.0,258.44,,265.0,265.0,-0.69,2.88,2.531,23.949
10898.0,2.447,0.568,-35.209,1.63,9.535,5.177,36.003,4.857,-5.664,-2.793,0.0,37.8,38.6,9.55,1.838,-0.274,-0.211,-0.873,-0.711,-3.199,26.328,0.0,258.44,,265.0,265.0,-0.763,2.873,2.547,23.92
10898.5,2.447,0.568,-35.209,1.63,9.535,5.177,36.003,4.857,-5.664,-2.793,0.0,37.8,38.6,9.55,1.838,0.47,-0.148,-0.389,-0.506,-3.199,26.328,0.0,258.84,,265.0,265.0,-0.517,2.866,2.581,23.963
10899.0,2.447,0.568,-35.209,1.63,9.535,5.177,36.003,4.857,-5.664,-2.793,0.0,37.8,38.6,9.55,1.838,0.27,-0.18,-0.583,-0.673,-3.199,26.328,0.0,258.84,,265.0,265.0,-0.143,2.859,2.67,24.005
10899.5,2.447,0.568,-35.209,1.63,9.535,5.159,36.0,4.87,-5.636,-2.794,0.0,37.799,38.635,9.55,1.838,-0.11,-0.137,-0.931,-0.708,-3.199,26.34,0.0,258.74,,265.0,265.0,-0.291,2.852,2.779,24.047
10900.0,2.447,0.568,-35.209,1.63,9.535,5.159,36.0,4.87,-5.636,-2.794,0.0,37.8,38.6,9.55,1.838,-0.303,-0.092,-1.333,-0.781,-3.199,26.34,0.0,258.74,,265.0,265.0,-0.471,2.846,2.886,24.082
10900.5,2.67,0.665,-34.563,1.743,9.566,5.159,36.0,4.87,-5.636,-2.794,0.0,37.8,38.6,9.663,1.617,-0.295,-0.176,-1.13,-0.546,-3.199,26.34,0.0,258.54,,265.0,265.0,-0.627,2.839,2.94,24.146
10901.0,2.67,0.665,-34.563,1.743,9.566,5.159,36.0,4.87,-5.636,-2.794,0.0,37.8,38.6,9.663,1.617,0.058,0.198,-0.569,-0.159,-3.199,26.34,0.0,258.54,,265.0,265.0,-0.537,2.837,2.96,24.203
10901.5,2.67,0.665,-34.563,1.743,9.566,5.159,36.0,4.87,-5.636,-2.794,0.0,37.8,38.6,9.663,1.617,0.309,0.226,-0.468,-0.175,-3.199,26.34,0.0,258.44,,265.0,265.0,-0.118,2.834,3.031,24.22
10902.0,2.67,0.665,-34.563,1.743,9.566,5.159,36.0,4.87,-5.636,-2.794,0.0,37.8,38.6,9.663,1.617,0.326,0.125,-0.588,-0.322,-3.199,26.34,0.0,258.44,,265.0,265.0,-0.027,2.831,3.151,24.205
10902.5,2.67,0.665,-34.563,1.743,9.566,5.155,36.014,4.876,-5.631,-2.812,0.0,37.782,38.534,9.663,1.617,-0.248,0.254,-1.336,-0.441,-3.204,26.338,0.0,258.34,,265.0,265.0,-0.115,2.828,3.258,24.13
10903.0,2.67,0.665,-34.563,1.743,9.566,5.155,36.014,4.876,-5.631,-2.812,0.0,37.8,38.5,9.663,1.617,-0.319,0.228,-1.301,-0.353,-3.204,26.338,0.0,258.34,,265.0,265.0,-0.443,2.826,3.326,24.081
10903.5,2.705,0.731,-33.922,1.757,9.41,5.155,36.014,4.876,-5.631,-2.812,0.0,37.8,38.5,9.615,1.563,-0.117,0.467,-0.944,-0.025,-3.204,26.338,0.0,257.94,,265.0,265.0,-0.436,2.823,3.378,23.977
10904.0,2.705,0.731,-33.922,1.757,9.41,5.155,36.014,4.876,-5.631,-2.812,0.0,37.8,38.5,9.615,1.563,0.064,0.614,-0.701,0.073,-3.204,26.338,0.0,257.94,,265.0,265.0,-0.155,2.821,3.388,23.954
10904.5,2.705,0.731,-33.922,1.757,9.41,5.155,36.014,4.876,-5.631,-2.812,0.0,37.8,38.5,9.615,1.563,0.203,0.379,-0.669,-0.13,-3.204,26.338,0.0,258.04,,265.0,265.0,0.013,2.82,3.47,23.888
10905.0,2.705,0.731,-33.922,1.757,9.41,5.155,36.014,4.876,-5.631,-2.812,0.0,37.8,38.5,9.615,1.563,0.168,0.288,-0.86,-0.303,-3.204,26.338,0.0,258.04,,265.0,265.0,-0.054,2.818,3.542,23.844
10905.5,2.705,0.731,-33.922,1.757,9.41,5.155,36.014,4.876,-5.631,-2.812,0.0,37.8,38.5,9.615,1.563,-0.498,0.214,-1.432,-0.504,-3.204,26.338,0.0,258.04,,265.0,265.0,-0.177,2.816,3.554,23.785
10906.0,2.705,0.731,-33.922,1.757,9.41,5.129,36.071,4.864,-5.635,-2.817,0.0,37.773,38.549,9.615,1.563,-0.176,0.217,-1.019,-0.168,-3.22,26.332,0.0,258.04,,265.0,265.0,-0.555,2.814,3.553,23.797
10906.5,2.705,0.731,-33.922,1.757,9.41,5.129,36.071,4.864,-5.635,-2.817,0.0,37.8,38.5,9.615,1.563,0.197,0.529,-0.467,0.087,-3.22,26.332,0.0,258.04,,265.0,265.0,-0.287,2.812,3.471,23.887
10907.0,3.582,0.842,-35.209,1.717,9.522,5.129,36.071,4.864,-5.635,-2.817,0.0,37.8,38.5,9.497,1.605,0.245,0.438,-0.429,-0.017,-3.22,26.332,0.0,258.04,,265.0,265.0,0.087,2.81,3.467,23.918
10907.5,3.582,0.842,-35.209,1.717,9.522,5.129,36.071,4.864,-5.635,-2.817,0.0,37.8,38.5,9.497,1.605,0.028,0.397,-0.886,-0.208,-3.22,26.332,0.0,258.24,,265.0,265.0,0.059,2.823,3.517,23.922
10908.0,3.582,0.842,-35.209,1.717,9.522,5.129,36.071,4.864,-5.635,-2.817,0.0,37.8,38.5,9.497,1.605,-0.121,0.357,-1.188,-0.36,-3.22,26.332,0.0,258.24,,265.0,265.0,-0.167,2.836,3.643,23.932
10908.5,3.582,0.842,-35.209,1.717,9.522,5.129,36.071,4.864,-5.635,-2.817,0.0,37.8,38.5,9.497,1.605,-0.357,0.312,-1.323,-0.409,-3.22,26.332,0.0,258.54,,265.0,265.0,-0.328,2.848,3.624,23.903
10909.0,3.582,0.842,-35.209,1.717,9.522,5.151,36.066,4.895,-5.634,-2.793,0.0,37.765,38.499,9.497,1.605,-0.115,0.449,-0.836,-0.13,-3.198,26.339,0.0,258.54,,265.0,265.0,-0.444,2.86,3.573,23.886
10909.5,3.582,0.842,-35.209,1.717,9.522,5.151,36.066,4.895,-5.634,-2.793,0.0,37.8,38.5,9.497,1.605,0.452,0.502,-0.45,0.036,-3.198,26.339,0.0,258.64,,265.0,265.0,-0.158,2.872,3.592,23.853
10910.0,3.047,0.689,-35.209,1.651,9.54,5.151,36.066,4.895,-5.634,-2.793,0.0,37.8,38.5,9.481,1.748,0.231,0.452,-0.706,-0.17,-3.198,26.339,0.0,258.64,,265.0,265.0,0.135,2.883,3.659,23.83
10910.5,3.047,0.689,-35.209,1.651,9.54,5.151,36.066,4.895,-5.634,-2.793,0.0,37.8,38.5,9.481,1.748,-0.018,0.499,-1.107,-0.271,-3.198,26.339,0.0,258.94,,265.0,265.0,-0.048,2.886,3.719,23.819
10911.0,3.047,0.689,-35.209,1.651,9.54,5.151,36.066,4.895,-5.634,-2.793,0.0,37.8,38.5,9.481,1.748,-0.148,0.515,-1.141,-0.132,-3.198,26.339,0.0,258.94,,265.0,265.0,-0.224,2.889,3.756,23.811
10911.5,3.047,0.689,-35.209,1.651,9.54,5.151,36.066,4.895,-5.634,-2.793,0.0,37.8,38.5,9.481,1.748,0.125,0.616,-0.737,0.222,-3.198,26.339,0.0,258.54,,265.0,265.0,-0.226,2.891,3.697,23.771
10912.0,3.047,0.689,-35.209,1.651,9.54,5.151,36.066,4.895,-5.634,-2.793,0.0,37.8,38.5,9.481,1.748,0.447,0.708,-0.21,0.332,-3.198,26.339,0.0,258.54,,265.0,265.0,0.056,2.894,3.689,23.781
10912.5,3.047,0.689,-35.209,1.651,9.54,5.152,36.008,4.859,-5.67,-2.794,0.0,37.758,38.493,9.481,1.748,0.39,0.592,-0.286,0.098,-3.197,26.339,0.0,258.44,,265.0,265.0,0.32,2.896,3.756,23.805
10913.0,3.047,0.689,-35.209,1.651,9.54,5.152,36.008,4.859,-5.67,-2.794,0.0,37.8,38.5,9.481,1.748,0.072,0.541,-0.972,-0.104,-3.197,26.339,0.0,258.44,,265.0,265.0,0.198,2.899,3.792,23.796
10913.5,2.644,0.614,-35.209,1.687,9.565,5.152,36.008,4.859,-5.67,-2.794,0.0,37.8,38.5,9.419,1.838,-0.036,0.717,-0.834,0.086,-3.197,26.339,0.0,258.74,,265.0,265.0,-0.116,2.901,3.831,23.767
10914.0,2.644,0.614,-35.209,1.687,9.565,5.152,36.008,4.859,-5.67,-2.794,0.0,37.8,38.5,9.419,1.838,0.185,0.895,-0.514,0.425,-3.197,26.339,0.0,258.74,,265.0,265.0,-0.017,2.897,3.797,23.737
10914.5,2.644,0.614,-35.209,1.687,9.565,5.152,36.008,4.859,-5.67,-2.794,0.0,37.8,38.5,9.419,1.838,0.581,0.731,-0.413,0.313,-3.197,26.339,0.0,258.84,,265.0,265.0,0.248,2.893,3.789,23.703
10915.0,2.644,0.614,-35.209,1.687,9.565,5.152,36.008,4.859,-5.67,-2.794,0.0,37.8,38.5,9.419,1.838,0.355,0.619,-0.625,-0.028,-3.197,26.339,0.0,258.84,,265.0,265.0,0.303,2.889,3.871,23.655
10915.5,2.644,0.614,-35.209,1.687,9.565,5.142,36.014,4.884,-5.652,-2.807,0.0,37.739,38.468,9.419,1.838,-0.028,0.539,-0.91,-0.202,-3.197,26.332,0.0,258.54,,265.0,265.0,0.08,2.885,3.891,23.656
10916.0,2.644,0.614,-35.209,1.687,9.565,5.142,36.014,4.884,-5.652,-2.807,0.0,37.7,38.5,9.419,1.838,-0.31,0.489,-1.157,-0.135,-3.197,26.332,0.0,258.54,,265.0,265.0,-0.15,2.881,3.838,23.698
10916.5,3.039,0.834,-33.942,1.815,9.45,5.142,36.014,4.884,-5.652,-2.807,0.0,37.7,38.5,9.571,1.596,0.369,0.793,-0.366,0.277,-3.197,26.332,0.0,258.84,,265.0,265.0,-0.278,2.877,3.787,23.669
10917.0,3.039,0.834,-33.942,1.815,9.45,5.142,36.014,4.884,-5.652,-2.807,0.0,37.7,38.5,9.571,1.596,0.525,0.749,-0.36,0.176,-3.197,26.332,0.0,258.84,,265.0,265.0,0.268,2.88,3.802,23.659
10917.5,3.039,0.834,-33.942,1.815,9.45,5.142,36.014,4.884,-5.652,-2.807,0.0,37.7,38.5,9.571,1.596,0.344,0.681,-0.549,0.02,-3.197,26.332,0.0,259.24,,265.0,265.0,0.272,2.882,3.853,23.659
10918.0,3.039,0.834,-33.942,1.815,9.45,5.142,36.014,4.884,-5.652,-2.807,0.0,37.7,38.5,9.571,1.596,0.055,0.669,-0.745,-0.016,-3.197,26.332,0.0,259.24,,265.0,265.0,0.124,2.885,3.893,23.589
10918.5,3.039,0.834,-33.942,1.815,9.45,5.142,36.014,4.884,-5.652,-2.807,0.0,37.7,38.5,9.571,1.596,-0.058,0.618,-0.919,-0.092,-3.197,26.332,0.0,259.04,,265.0,265.0,-0.009,2.887,3.921,23.57
10919.0,3.039,0.834,-33.942,1.815,9.45,5.156,36.026,4.868,-5.635,-2.814,0.0,37.727,38.403,9.571,1.596,0.126,0.701,-0.782,0.178,-3.225,26.336,0.0,259.04,,265.0,265.0,-0.113,2.89,3.928,23.6
10919.5,3.039,0.834,-33.942,1.815,9.45,5.156,36.026,4.868,-5.635,-2.814,0.0,37.7,38.4,9.571,1.596,0.266,0.921,-0.396,0.429,-3.225,26.336,0.0,258.84,,265.0,265.0,0.056,2.892,3.869,23.677
10920.0,2.842,0.779,-33.649,1.713,9.498,5.156,36.026,4.868,-5.635,-2.814,0.0,37.7,38.4,9.616,1.614,0.589,0.538,-0.192,-0.013,-3.225,26.336,0.0,258.84,,265.0,265.0,0.305,2.895,3.892,23.749
10920.5,2.842,0.779,-33.649,1.713,9.498,5.156,36.026,4.868,-5.635,-2.814,0.0,37.7,38.4,9.616,1.614,0.134,0.552,-0.638,-0.17,-3.225,26.336,0.0,258.94,,265.0,265.0,0.23,2.894,3.942,23.768
10921.0,2.842,0.779,-33.649,1.713,9.498,5.156,36.026,4.868,-5.635,-2.814,0.0,37.7,38.4,9.616,1.614,-0.092,0.517,-0.82,-0.211,-3.225,26.336,0.0,258.94,,265.0,265.0,-0.03,2.893,3.982,23.82
10921.5,2.842,0.779,-33.649,1.713,9.498,5.156,36.026,4.868,-5.635,-2.814,0.0,37.7,38.4,9.616,1.614,0.306,0.641,-0.43,0.158,-3.225,26.336,0.0,258.64,,265.0,265.0,-0.152,2.892,3.927,23.825
10922.0,2.842,0.779,-33.649,1.713,9.498,5.163,36.036,4.915,-5.616,-2.805,0.0,37.719,38.432,9.616,1.614,0.599,0.901,-0.081,0.504,-3.208,26.331,0.0,258.64,,265.0,265.0,0.169,2.891,3.922,23.814
10922.5,2.842,0.779,-33.649,1.713,9.498,5.163,36.036,4.915,-5.616,-2.805,0.0,37.7,38.4,9.616,1.614,0.476,0.78,-0.268,0.275,-3.208,26.331,0.0,258.84,,265.0,265.0,0.481,2.89,3.956,23.843
10923.0,2.316,0.662,-34.047,1.746,9.482,5.163,36.036,4.915,-5.616,-2.805,0.0,37.7,38.4,9.647,1.697,0.314,0.674,-0.548,-0.026,-3.208,26.331,0.0,258.84,,265.0,265.0,0.316,2.89,3.986,23.853
10923.5,2.316,0.662,-34.047,1.746,9.482,5.163,36.036,4.915,-5.616,-2.805,0.0,37.7,38.4,9.647,1.697,0.154,0.615,-0.707,0.077,-3.208,26.331,0.0,258.34,,265.0,265.0,0.103,2.88,3.99,23.857
10924.0,2.316,0.662,-34.047,1.746,9.482,5.163,36.036,4.915,-5.616,-2.805,0.0,37.7,38.4,9.647,1.697,0.171,0.884,-0.44,0.345,-3.208,26.331,0.0,258.34,,265.0,265.0,0.035,2.871,3.978,23.879
10924.5,2.316,0.662,-34.047,1.746,9.482,5.163,36.036,4.915,-5.616,-2.805,0.0,37.7,38.4,9.647,1.697,0.679,0.944,-0.016,0.416,-3.208,26.331,0.0,258.84,,265.0,265.0,0.24,2.862,3.933,23.917
10925.0,2.316,0.662,-34.047,1.746,9.482,5.125,35.981,4.859,-5.62,-2.803,0.0,37.703,38.438,9.647,1.697,0.771,0.844,-0.033,0.313,-3.206,26.326,0.0,258.84,,265.0,265.0,0.506,2.853,3.928,23.941
10925.5,2.316,0.662,-34.047,1.746,9.482,5.125,35.981,4.859,-5.62,-2.803,0.0,37.7,38.4,9.647,1.697,0.445,0.788,-0.328,0.171,-3.206,26.326,0.0,258.44,,265.0,265.0,0.474,2.844,4.063,24.088
10926.0,2.316,0.662,-34.047,1.746,9.482,5.125,35.981,4.859,-5.62,-2.803,0.0,37.7,38.4,9.647,1.697,0.265,0.719,-0.76,0.009,-3.206,26.326,0.0,258.44,,265.0,265.0,0.269,2.836,4.061,24.121
10926.5,2.733,0.732,-33.96,1.81,9.475,5.125,35.981,4.859,-5.62,-2.803,0.0,37.7,38.4,9.598,1.638,0.152,0.686,-0.816,0.015,-3.206,26.326,0.0,258.74,,265.0,265.0,0.058,2.827,4.047,24.045
10927.0,2.733,0.732,-33.96,1.81,9.475,5.125,35.981,4.859,-5.62,-2.803,0.0,37.7,38.4,9.598,1.638,0.345,0.966,-0.26,0.428,-3.206,26.326,0.0,258.74,,265.0,265.0,0.009,2.825,3.993,24.07
10927.5,2.733,0.732,-33.96,1.81,9.475,5.125,35.981,4.859,-5.62,-2.803,0.0,37.7,38.4,9.598,1.638,0.542,0.827,-0.238,0.291,-3.206,26.326,0.0,258.64,,265.0,265.0,0.37,2.824,3.991,24.093
10928.0,2.733,0.732,-33.96,1.81,9.475,5.125,35.981,4.859,-5.62,-2.803,0.0,37.7,38.4,9.598,1.638,0.297,0.695,-0.49,0.036,-3.206,26.326,0.0,258.64,,265.0,265.0,0.355,2.822,4.024,24.131
10928.5,2.733,0.732,-33.96,1.81,9.475,5.147,36.027,4.887,-5.622,-2.806,0.0,37.711,38.378,9.598,1.638,0.057,0.614,-0.747,-0.123,-3.21,26.338,0.0,258.84,,265.0,265.0,0.134,2.821,4.07,24.137
10929.0,2.733,0.732,-33.96,1.81,9.475,5.147,36.027,4.887,-5.622,-2.806,0.0,37.7,38.4,9.598,1.638,0.016,0.638,-0.622,-0.056,-3.21,26.338,0.0,258.84,,265.0,265.0,-0.05,2.82,4.0,24.131
10929.5,3.309,0.781,-35.209,1.726,9.545,5.147,36.027,4.887,-5.622,-2.806,0.0,37.7,38.4,9.508,1.739,0.401,0.781,-0.265,0.356,-3.21,26.338,0.0,258.94,,265.0,265.0,-0.006,2.818,3.94,24.182
10930.0,3.309,0.781,-35.209,1.726,9.545,5.147,36.027,4.887,-5.622,-2.806,0.0,37.7,38.4,9.508,1.739,0.665,0.84,0.015,0.514,-3.21,26.338,0.0,258.94,,265.0,265.0,0.318,2.826,3.93,24.201
10930.5,3.309,0.781,-35.209,1.726,9.545,5.147,36.027,4.887,-5.622,-2.806,0.0,37.7,38.4,9.508,1.739,0.39,0.605,-0.433,-0.081,-3.21,26.338,0.0,259.34,,265.0,265.0,0.508,2.834,3.954,24.168
10931.0,3.309,0.781,-35.209,1.726,9.545,5.147,36.027,4.887,-5.622,-2.806,0.0,37.7,38.4,9.508,1.739,0.319,0.552,-0.58,-0.145,-3.21,26.338,0.0,259.34,,265.0,265.0,0.121,2.842,3.985,24.126
10931.5,3.309,0.781,-35.209,1.726,9.545,5.151,36.029,4.892,-5.591,-2.807,0.0,37.694,38.381,9.508,1.739,0.158,0.616,-0.425,0.11,-3.208,26.332,0.0,259.14,,265.0,265.0,0.036,2.85,3.984,24.069
10932.0,3.309,0.781,-35.209,1.726,9.545,5.151,36.029,4.892,-5.591,-2.807,0.0,37.7,38.4,9.508,1.739,0.713,0.668,0.11,0.464,-3.208,26.332,0.0,259.14,,265.0,265.0,0.115,2.857,3.877,24.053
10932.5,3.309,0.781,-35.209,1.726,9.545,5.151,36.029,4.892,-5.591,-2.807,0.0,37.7,38.4,9.508,1.739,0.957,0.722,0.372,0.483,-3.208,26.332,0.0,259.24,,265.0,265.0,0.489,2.864,3.802,24.118
10933.0,2.456,0.684,-33.958,1.761,9.506,5.151,36.029,4.892,-5.591,-2.807,0.0,37.7,38.4,9.592,1.558,0.765,0.618,0.215,0.211,-3.208,26.332,0.0,259.24,,265.0,265.0,0.633,2.872,3.885,24.097
10933.5,2.456,0.684,-33.958,1.761,9.506,5.151,36.029,4.892,-5.591,-2.807,0.0,37.7,38.4,9.592,1.558,0.437,0.543,-0.272,-0.053,-3.208,26.332,0.0,259.64,,265.0,265.0,0.452,2.865,3.923,24.068
10934.0,2.456,0.684,-33.958,1.761,9.506,5.151,36.029,4.892,-5.591,-2.807,0.0,37.7,38.4,9.592,1.558,0.268,0.676,-0.262,0.2,-3.208,26.332,0.0,259.64,,265.0,265.0,0.164,2.858,3.903,24.047
10934.5,2.456,0.684,-33.958,1.761,9.506,5.151,36.029,4.892,-5.591,-2.807,0.0,37.7,38.4,9.592,1.558,0.774,0.801,0.081,0.545,-3.208,26.332,0.0,259.54,,265.0,265.0,0.221,2.852,3.846,24.005
10935.0,2.456,0.684,-33.958,1.761,9.506,5.146,36.023,4.832,-5.566,-2.795,0.0,37.694,38.417,9.592,1.558,0.906,0.847,0.217,0.593,-3.211,26.338,0.0,259.54,,265.0,265.0,0.55,2.845,3.854,23.976
10935.5,2.456,0.684,-33.958,1.761,9.506,5.146,36.023,4.832,-5.566,-2.795,0.0,37.7,38.4,9.592,1.558,0.812,0.75,-0.077,0.225,-3.211,26.338,0.0,259.54,,265.0,265.0,0.641,2.839,3.876,23.974
10936.0,2.557,0.677,-34.106,1.711,9.42,5.146,36.023,4.832,-5.566,-2.795,0.0,37.7,38.4,9.72,1.723,0.565,0.643,-0.314,0.004,-3.211,26.338,0.0,259.54,,265.0,265.0,0.428,2.833,3.932,23.934
10936.5,2.557,0.677,-34.106,1.711,9.42,5.146,36.023,4.832,-5.566,-2.795,0.0,37.7,38.4,9.72,1.723,0.09,0.592,-0.734,-0.091,-3.211,26.338,0.0,259.74,,265.0,265.0,0.225,2.828,3.963,23.975
10937.0,2.557,0.677,-34.106,1.711,9.42,5.146,36.023,4.832,-5.566,-2.795,0.0,37.7,38.4,9.72,1.723,0.225,0.83,-0.288,0.333,-3.211,26.338,0.0,259.74,,265.0,265.0,-0.035,2.824,3.927,23.993
10937.5,2.557,0.677,-34.106,1.711,9.42,5.146,36.023,4.832,-5.566,-2.795,0.0,37.7,38.4,9.72,1.723,0.812,0.856,0.025,0.458,-3.211,26.338,0.0,260.04,,265.0,265.0,0.275,2.819,3.914,23.961
10938.0,2.557,0.677,-34.106,1.711,9.42,5.173,35.984,4.877,-5.567,-2.811,0.0,37.664,38.347,9.72,1.723,0.742,0.762,-0.179,0.232,-3.213,26.321,0.0,260.04,,265.0,265.0,0.537,2.815,3.936,23.94
10938.5,2.557,0.677,-34.106,1.711,9.42,5.173,35.984,4.877,-5.567,-2.811,0.0,37.7,38.3,9.72,1.723,0.567,0.596,-0.258,-0.03,-3.213,26.321,0.0,259.64,,265.0,265.0,0.389,2.811,3.965,23.932
10939.0,2.557,0.677,-34.106,1.711,9.42,5.173,35.984,4.877,-5.567,-2.811,0.0,37.7,38.3,9.72,1.723,0.264,0.527,-0.533,-0.115,-3.213,26.321,0.0,259.64,,265.0,265.0,0.219,2.806,3.994,23.99
10939.5,3.456,0.832,-35.166,1.676,9.505,5.173,35.984,4.877,-5.567,-2.811,0.0,37.7,38.3,9.597,1.783,0.425,0.578,-0.349,0.166,-3.213,26.321,0.0,259.94,,265.0,265.0,0.036,2.802,3.969,23.974
10940.0,3.456,0.832,-35.166,1.676,9.505,5.173,35.984,4.877,-5.567,-2.811,0.0,37.7,38.3,9.597,1.783,0.426,0.909,-0.125,0.414,-3.213,26.321,0.0,259.94,,265.0,265.0,0.205,2.813,3.884,23.943
10940.5,3.456,0.832,-35.166,1.676,9.505,5.173,35.984,4.877,-5.567,-2.811,0.0,37.7,38.3,9.597,1.783,0.837,0.868,0.161,0.416,-3.213,26.321,0.0,260.34,,265.0,265.0,0.406,2.824,3.902,23.951
10941.0,3.456,0.832,-35.166,1.676,9.505,5.173,35.984,4.877,-5.567,-2.811,0.0,37.7,38.3,9.597,1.783,0.416,0.719,-0.258,0.125,-3.213,26.321,0.0,260.34,,265.0,265.0,0.57,2.834,3.943,23.92
10941.5,3.456,0.832,-35.166,1.676,9.505,5.185,35.993,4.901,-5.551,-2.808,0.0,37.668,38.353,9.597,1.783,0.315,0.553,-0.438,-0.069,-3.2,26.326,0.0,260.24,,265.0,265.0,0.251,2.844,3.969,23.907
10942.0,3.456,0.832,-35.166,1.676,9.505,5.185,35.993,4.901,-5.551,-2.808,0.0,37.7,38.4,9.597,1.783,0.42,0.591,-0.36,0.09,-3.2,26.326,0.0,260.24,,265.0,265.0,0.09,2.854,3.991,23.911
10942.5,3.735,0.905,-35.209,1.673,9.502,5.185,35.993,4.901,-5.551,-2.808,0.0,37.7,38.4,9.583,1.761,0.639,0.773,-0.089,0.352,-3.2,26.326,0.0,259.84,,265.0,265.0,0.185,2.864,3.925,23.875
10943.0,3.735,0.905,-35.209,1.673,9.502,5.185,35.993,4.901,-5.551,-2.808,0.0,37.7,38.4,9.583,1.761,0.546,0.847,-0.007,0.343,-3.2,26.326,0.0,259.84,,265.0,265.0,0.419,2.878,3.918,23.886
10943.5,3.735,0.905,-35.209,1.673,9.502,5.185,35.993,4.901,-5.551,-2.808,0.0,37.7,38.4,9.583,1.761,0.441,0.743,-0.203,0.207,-3.2,26.326,0.0,260.04,,265.0,265.0,0.432,2.892,3.74,23.884
10944.0,3.735,0.905,-35.209,1.673,9.502,5.185,35.993,4.901,-5.551,-2.808,0.0,37.7,38.4,9.583,1.761,0.518,0.135,-0.31,-0.161,-3.2,26.326,0.0,260.04,,265.0,265.0,0.297,2.906,3.519,23.941
10944.5,3.735,0.905,-35.209,1.673,9.502,5.193,36.072,4.901,-5.52,-2.807,0.0,37.658,38.347,9.583,1.761,0.893,-0.241,0.115,-0.235,-3.208,26.325,0.0,259.64,,265.0,265.0,0.046,2.92,3.3,23.932
10945.0,3.735,0.905,-35.209,1.673,9.502,5.193,36.072,4.901,-5.52,-2.807,0.0,37.7,38.3,9.583,1.761,1.161,-0.475,0.357,-0.385,-3.208,26.325,0.0,259.64,,265.0,265.0,0.133,2.933,3.062,23.932
10945.5,3.662,0.866,-35.209,1.707,9.572,5.193,36.072,4.901,-5.52,-2.807,0.0,37.7,38.3,9.383,1.759,1.036,-0.454,0.388,-0.136,-3.208,26.325,0.0,259.64,,265.0,265.0,0.165,2.946,2.929,23.964
10946.0,3.662,0.866,-35.209,1.707,9.572,5.193,36.072,4.901,-5.52,-2.807,0.0,37.7,38.3,9.383,1.759,1.299,-0.258,0.611,0.197,-3.208,26.325,0.0,259.64,,265.0,265.0,0.209,2.958,2.758,23.965
10946.5,3.662,0.866,-35.209,1.707,9.572,5.193,36.072,4.901,-5.52,-2.807,0.0,37.7,38.3,9.383,1.759,1.449,-0.603,0.671,-0.267,-3.208,26.325,0.0,259.24,,265.0,265.0,0.462,2.97,2.623,23.93
10947.0,3.662,0.866,-35.209,1.707,9.572,5.193,36.072,4.901,-5.52,-2.807,0.0,37.7,38.3,9.383,1.759,1.323,-0.851,0.631,-0.451,-3.208,26.325,0.0,259.24,,265.0,265.0,0.312,2.981,2.393,23.993
10947.5,3.662,0.866,-35.209,1.707,9.572,5.193,36.072,4.901,-5.52,-2.807,0.0,37.7,38.3,9.383,1.759,1.361,-0.889,0.676,-0.513,-3.208,26.325,0.0,259.14,,265.0,265.0,0.163,2.992,2.256,24.124
10948.0,3.662,0.866,-35.209,1.707,9.572,5.177,36.053,4.874,-5.522,-2.802,0.0,37.645,38.299,9.383,1.759,1.487,-0.639,0.866,-0.324,-3.223,26.325,0.0,259.14,,265.0,265.0,0.159,3.003,2.157,24.172
10948.5,3.662,0.866,-35.209,1.707,9.572,5.177,36.053,4.874,-5.522,-2.802,0.0,37.6,38.3,9.383,1.759,1.464,-0.802,0.878,-0.282,-3.223,26.325,0.0,258.94,,265.0,265.0,0.348,3.014,2.109,24.176
10949.0,2.598,0.707,-33.713,1.753,9.491,5.177,36.053,4.874,-5.522,-2.802,0.0,37.6,38.3,9.608,1.682,1.496,-0.978,0.841,-0.335,-3.223,26.325,0.0,258.94,,265.0,265.0,0.314,3.025,2.055,24.186
10949.5,2.598,0.707,-33.713,1.753,9.491,5.177,36.053,4.874,-5.522,-2.802,0.0,37.6,38.3,9.608,1.682,1.519,-1.152,0.751,-0.623,-3.223,26.325,0.0,259.14,,265.0,265.0,0.256,3.018,1.985,24.116
10950.0,2.598,0.707,-33.713,1.753,9.491,5.177,36.053,4.874,-5.522,-2.802,0.0,37.6,38.3,9.608,1.682,1.464,-1.298,0.757,-0.672,-3.223,26.325,0.0,259.14,,265.0,265.0,0.124,3.011,1.88,24.131
10950.5,2.598,0.707,-33.713,1.753,9.491,5.177,36.053,4.874,-5.522,-2.802,0.0,37.6,38.3,9.608,1.682,1.426,-1.071,0.848,-0.331,-3.223,26.325,0.0,259.14,,265.0,265.0,0.063,3.004,1.741,24.025
10951.0,2.598,0.707,-33.713,1.753,9.491,5.164,36.017,4.875,-5.525,-2.807,0.0,37.633,38.274,9.608,1.682,1.499,-0.673,0.988,-0.287,-3.21,26.323,0.0,259.14,,265.0,265.0,0.218,2.997,1.693,23.984
10951.5,2.598,0.707,-33.713,1.753,9.491,5.164,36.017,4.875,-5.525,-2.807,0.0,37.6,38.3,9.608,1.682,1.506,-0.824,0.94,-0.456,-3.21,26.323,0.0,259.44,,265.0,265.0,0.382,2.984,1.691,23.9
10952.0,2.053,0.574,-34.195,1.782,9.418,5.164,36.017,4.875,-5.525,-2.807,0.0,37.6,38.3,9.564,1.723,1.141,-1.106,0.545,-0.746,-3.21,26.323,0.0,259.44,,265.0,265.0,0.292,2.984,1.717,23.888
10952.5,2.053,0.574,-34.195,1.782,9.418,5.164,36.017,4.875,-5.525,-2.807,0.0,37.6,38.3,9.564,1.723,1.289,-1.377,0.618,-0.911,-3.21,26.323,0.0,259.24,,265.0,265.0,-0.041,2.969,1.658,23.887
10953.0,2.053,0.574,-34.195,1.782,9.418,5.164,36.017,4.875,-5.525,-2.807,0.0,37.6,38.3,9.564,1.723,1.312,-1.449,0.669,-0.791,-3.21,26.323,0.0,259.24,,265.0,265.0,-0.095,2.954,1.607,23.9
10953.5,2.053,0.574,-34.195,1.782,9.418,5.164,36.017,4.875,-5.525,-2.807,0.0,37.6,38.3,9.564,1.723,1.345,-1.142,0.813,-0.548,-3.21,26.323,0.0,259.34,,265.0,265.0,-0.065,2.939,1.555,23.89
10954.0,2.053,0.574,-34.195,1.782,9.418,5.164,36.017,4.875,-5.525,-2.807,0.0,37.6,38.3,9.564,1.723,1.392,-0.877,0.868,-0.421,-3.21,26.323,0.0,259.34,,265.0,265.0,0.117,2.925,1.488,23.924
10954.5,2.053,0.574,-34.195,1.782,9.418,5.188,36.013,4.882,-5.493,-2.806,0.0,37.619,38.263,9.564,1.723,1.442,-1.001,0.862,-0.547,-3.214,26.323,0.0,258.94,,265.0,265.0,0.241,2.91,1.464,23.934
10955.0,2.053,0.574,-34.195,1.782,9.418,5.188,36.013,4.882,-5.493,-2.806,0.0,37.6,38.3,9.564,1.723,1.326,-1.457,0.666,-0.882,-3.214,26.323,0.0,258.94,,265.0,265.0,0.189,2.896,1.422,23.949
10955.5,3.149,0.814,-34.331,1.801,9.538,5.188,36.013,4.882,-5.493,-2.806,0.0,37.6,38.3,9.574,1.565,1.319,-1.522,0.673,-0.873,-3.214,26.323,0.0,259.54,,265.0,265.0,-0.087,2.883,1.374,24.061
10956.0,3.149,0.814,-34.331,1.801,9.538,5.188,36.013,4.882,-5.493,-2.806,0.0,37.6,38.3,9.574,1.565,1.325,-1.294,0.782,-0.652,-3.214,26.323,0.0,259.54,,265.0,265.0,-0.101,2.887,1.35,24.108
10956.5,3.149,0.814,-34.331,1.801,9.538,5.188,36.013,4.882,-5.493,-2.806,0.0,37.6,38.3,9.574,1.565,1.307,-1.08,0.862,-0.614,-3.214,26.323,0.0,258.94,,265.0,265.0,0.04,2.891,1.319,24.083
10957.0,3.149,0.814,-34.331,1.801,9.538,5.188,36.013,4.882,-5.493,-2.806,0.0,37.6,38.3,9.574,1.565,1.36,-1.09,0.873,-0.664,-3.214,26.323,0.0,258.94,,265.0,265.0,0.119,2.895,1.317,24.078
10957.5,3.149,0.814,-34.331,1.801,9.538,5.239,35.993,4.878,-5.477,-2.805,0.0,37.619,38.259,9.574,1.565,1.265,-1.275,0.688,-0.804,-3.215,26.328,0.0,259.14,,265.0,265.0,0.12,2.9,1.266,24.114
10958.0,3.149,0.814,-34.331,1.801,9.538,5.239,35.993,4.878,-5.477,-2.805,0.0,37.6,38.3,9.574,1.565,1.274,-1.396,0.697,-0.838,-3.215,26.328,0.0,259.14,,265.0,265.0,-0.031,2.904,1.234,24.046
10958.5,3.434,0.833,-35.209,1.718,9.538,5.239,35.993,4.878,-5.477,-2.805,0.0,37.6,38.3,9.447,1.771,1.264,-1.262,0.751,-0.594,-3.215,26.328,0.0,258.44,,265.0,265.0,-0.066,2.908,1.236,24.022
10959.0,3.434,0.833,-35.209,1.718,9.538,5.239,35.993,4.878,-5.477,-2.805,0.0,37.6,38.3,9.447,1.771,1.291,-1.119,0.832,-0.61,-3.215,26.328,0.0,258.44,,265.0,265.0,0.04,2.916,1.219,24.024
10959.5,3.434,0.833,-35.209,1.718,9.538,5.239,35.993,4.878,-5.477,-2.805,0.0,37.6,38.3,9.447,1.771,1.236,-1.245,0.687,-0.863,-3.215,26.328,0.0,258.84,,265.0,265.0,0.098,2.925,1.227,24.006
10960.0,3.434,0.833,-35.209,1.718,9.538,5.239,35.993,4.878,-5.477,-2.805,0.0,37.6,38.3,9.447,1.771,1.164,-1.385,0.642,-0.922,-3.215,26.328,0.0,258.84,,265.0,265.0,-0.046,2.933,1.219,24.036
10960.5,3.434,0.833,-35.209,1.718,9.538,5.239,35.993,4.878,-5.477,-2.805,0.0,37.6,38.3,9.447,1.771,1.18,-1.451,0.629,-0.995,-3.215,26.328,0.0,258.74,,265.0,265.0,-0.125,2.941,1.159,24.032
10961.0,3.434,0.833,-35.209,1.718,9.538,5.212,36.013,4.926,-5.441,-2.809,0.0,37.605,38.269,9.447,1.771,1.211,-1.406,0.653,-0.782,-3.207,26.329,0.0,258.74,,265.0,265.0,-0.159,2.949,1.128,24.083
10961.5,3.434,0.833,-35.209,1.718,9.538,5.212,36.013,4.926,-5.441,-2.809,0.0,37.6,38.3,9.447,1.771,1.255,-1.321,0.752,-0.523,-3.207,26.329,0.0,259.34,,265.0,265.0,-0.081,2.957,1.104,24.085
10962.0,3.103,0.826,-33.738,1.745,9.433,5.212,36.013,4.926,-5.441,-2.809,0.0,37.6,38.3,9.76,1.682,1.359,-1.117,0.837,-0.54,-3.207,26.329,0.0,259.34,,265.0,265.0,0.041,2.965,1.108,24.069
