t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10962.5,3.103,0.826,-33.738,1.745,9.433,5.212,36.013,4.926,-5.441,-2.809,0.0,37.6,38.3,9.76,1.682,1.34,-1.401,0.719,-0.864,-3.207,26.329,0.0,259.04,,265.0,265.0,0.135,2.967,1.106,24.063
10963.0,3.103,0.826,-33.738,1.745,9.433,5.212,36.013,4.926,-5.441,-2.809,0.0,37.6,38.3,9.76,1.682,1.255,-1.509,0.679,-0.99,-3.207,26.329,0.0,259.04,,265.0,265.0,-0.052,2.97,1.108,24.077
10963.5,3.103,0.826,-33.738,1.745,9.433,5.212,36.013,4.926,-5.441,-2.809,0.0,37.6,38.3,9.76,1.682,1.245,-1.194,0.781,-0.744,-3.207,26.329,0.0,259.54,,265.0,265.0,-0.141,2.972,1.065,24.105
10964.0,3.103,0.826,-33.738,1.745,9.433,5.162,35.999,4.847,-5.433,-2.815,0.0,37.594,38.286,9.76,1.682,1.378,-1.044,0.928,-0.33,-3.208,26.32,0.0,259.54,,265.0,265.0,0.022,2.974,1.076,24.105
10964.5,3.103,0.826,-33.738,1.745,9.433,5.162,35.999,4.847,-5.433,-2.815,0.0,37.6,38.3,9.76,1.682,1.475,-1.129,0.978,-0.353,-3.208,26.32,0.0,258.94,,265.0,265.0,0.233,2.976,1.154,24.136
10965.0,2.484,0.613,-34.975,1.699,9.487,5.162,35.999,4.847,-5.433,-2.815,0.0,37.6,38.3,9.647,1.782,1.467,-1.472,0.634,-0.854,-3.208,26.32,0.0,258.94,,265.0,265.0,0.243,2.978,1.152,24.103
10965.5,2.484,0.613,-34.975,1.699,9.487,5.162,35.999,4.847,-5.433,-2.815,0.0,37.6,38.3,9.647,1.782,1.082,-1.805,0.439,-1.102,-3.208,26.32,0.0,259.34,,265.0,265.0,-0.056,2.97,1.115,24.046
10966.0,2.484,0.613,-34.975,1.699,9.487,5.162,35.999,4.847,-5.433,-2.815,0.0,37.6,38.3,9.647,1.782,0.994,-1.447,0.546,-0.999,-3.208,26.32,0.0,259.34,,265.0,265.0,-0.347,2.962,1.087,24.106
10966.5,2.484,0.613,-34.975,1.699,9.487,5.162,35.999,4.847,-5.433,-2.815,0.0,37.6,38.3,9.647,1.782,1.077,-1.127,0.697,-0.772,-3.208,26.32,0.0,259.24,,265.0,265.0,-0.226,2.954,1.073,24.135
10967.0,2.484,0.613,-34.975,1.699,9.487,5.183,36.007,4.903,-5.412,-2.806,0.0,37.593,38.259,9.647,1.782,1.239,-1.189,0.728,-0.685,-3.213,26.331,0.0,259.24,,265.0,265.0,-0.031,2.947,1.077,24.114
10967.5,2.484,0.613,-34.975,1.699,9.487,5.183,36.007,4.903,-5.412,-2.806,0.0,37.6,38.3,9.647,1.782,1.329,-1.425,0.701,-0.858,-3.213,26.331,0.0,259.64,,265.0,265.0,0.023,2.939,1.068,24.098
10968.0,2.484,0.613,-34.975,1.699,9.487,5.183,36.007,4.903,-5.412,-2.806,0.0,37.6,38.3,9.647,1.782,1.264,-1.599,0.614,-1.049,-3.213,26.331,0.0,259.64,,265.0,265.0,-0.063,2.932,1.043,24.021
10968.5,2.546,0.61,-35.209,1.678,9.56,5.183,36.007,4.903,-5.412,-2.806,0.0,37.6,38.3,9.558,1.687,1.053,-1.818,0.409,-1.366,-3.213,26.331,0.0,259.34,,265.0,265.0,-0.192,2.924,1.021,24.063
10969.0,2.546,0.61,-35.209,1.678,9.56,5.183,36.007,4.903,-5.412,-2.806,0.0,37.6,38.3,9.558,1.687,1.05,-1.479,0.579,-0.906,-3.213,26.331,0.0,259.34,,265.0,265.0,-0.43,2.918,0.995,24.049
10969.5,2.546,0.61,-35.209,1.678,9.56,5.183,36.007,4.903,-5.412,-2.806,0.0,37.6,38.3,9.558,1.687,1.185,-1.24,0.752,-0.531,-3.213,26.331,0.0,259.94,,265.0,265.0,-0.189,2.912,1.014,24.066
10970.0,2.546,0.61,-35.209,1.678,9.56,5.183,36.007,4.903,-5.412,-2.806,0.0,37.6,38.3,9.558,1.687,1.293,-1.461,0.749,-0.655,-3.213,26.331,0.0,259.94,,265.0,265.0,0.042,2.906,1.025,24.077
10970.5,2.546,0.61,-35.209,1.678,9.56,5.173,35.967,4.893,-5.408,-2.811,0.0,37.594,38.242,9.558,1.687,1.292,-1.711,0.631,-1.096,-3.208,26.323,0.0,259.74,,265.0,265.0,-0.018,2.9,1.02,24.11
10971.0,2.546,0.61,-35.209,1.678,9.56,5.173,35.967,4.893,-5.408,-2.811,0.0,37.6,38.2,9.558,1.687,1.157,-1.859,0.544,-1.359,-3.208,26.323,0.0,259.74,,265.0,265.0,-0.221,2.894,1.01,24.108
10971.5,2.985,0.73,-35.209,1.74,9.485,5.173,35.967,4.893,-5.408,-2.811,0.0,37.6,38.2,9.6,1.809,0.54,-1.751,-0.05,-1.247,-3.208,26.323,0.0,259.54,,265.0,265.0,-0.379,2.888,0.993,24.161
10972.0,2.985,0.73,-35.209,1.74,9.485,5.173,35.967,4.893,-5.408,-2.811,0.0,37.6,38.2,9.6,1.809,0.699,-1.194,0.271,-0.795,-3.208,26.323,0.0,259.54,,265.0,265.0,-0.627,2.89,1.004,24.183
10972.5,2.985,0.73,-35.209,1.74,9.485,5.173,35.967,4.893,-5.408,-2.811,0.0,37.6,38.2,9.6,1.809,0.824,-1.42,0.314,-1.067,-3.208,26.323,0.0,259.14,,265.0,265.0,-0.255,2.892,1.024,24.19
10973.0,2.985,0.73,-35.209,1.74,9.485,5.173,35.967,4.893,-5.408,-2.811,0.0,37.6,38.2,9.6,1.809,0.819,-1.68,0.233,-1.267,-3.208,26.323,0.0,259.14,,265.0,265.0,-0.337,2.893,1.029,24.196
10973.5,2.985,0.73,-35.209,1.74,9.485,5.194,36.024,4.905,-5.396,-2.809,0.0,37.591,38.244,9.6,1.809,0.8,-1.923,0.223,-1.463,-3.208,26.326,0.0,259.64,,265.0,265.0,-0.474,2.895,0.992,24.239
10974.0,2.985,0.73,-35.209,1.74,9.485,5.194,36.024,4.905,-5.396,-2.809,0.0,37.6,38.2,9.6,1.809,0.771,-1.792,0.278,-1.42,-3.208,26.326,0.0,259.64,,265.0,265.0,-0.591,2.896,0.942,24.26
10974.5,2.985,0.73,-35.209,1.74,9.485,5.194,36.024,4.905,-5.396,-2.809,0.0,37.6,38.2,9.6,1.809,0.855,-1.673,0.381,-1.061,-3.208,26.326,0.0,259.44,,265.0,265.0,-0.54,2.898,0.932,24.316
10975.0,3.148,0.834,-33.319,1.748,9.455,5.194,36.024,4.905,-5.396,-2.809,0.0,37.6,38.2,9.743,1.635,1.014,-1.241,0.622,-0.529,-3.208,26.326,0.0,259.44,,265.0,265.0,-0.375,2.899,0.961,24.333
10975.5,3.148,0.834,-33.319,1.748,9.455,5.194,36.024,4.905,-5.396,-2.809,0.0,37.6,38.2,9.743,1.635,1.142,-1.369,0.637,-0.638,-3.208,26.326,0.0,259.34,,265.0,265.0,-0.034,2.903,0.953,24.311
10976.0,3.148,0.834,-33.319,1.748,9.455,5.194,36.024,4.905,-5.396,-2.809,0.0,37.6,38.2,9.743,1.635,1.052,-2.05,0.368,-1.473,-3.208,26.326,0.0,259.34,,265.0,265.0,-0.057,2.907,0.948,24.256
10976.5,3.148,0.834,-33.319,1.748,9.455,5.194,36.024,4.905,-5.396,-2.809,0.0,37.6,38.2,9.743,1.635,0.747,-1.98,0.229,-1.369,-3.208,26.326,0.0,259.24,,265.0,265.0,-0.526,2.911,0.917,24.164
10977.0,3.148,0.834,-33.319,1.748,9.455,5.186,36.039,4.931,-5.367,-2.797,0.0,37.585,38.254,9.743,1.635,0.862,-1.381,0.462,-0.948,-3.211,26.327,0.0,259.24,,265.0,265.0,-0.593,2.915,0.872,24.135
10977.5,3.148,0.834,-33.319,1.748,9.455,5.186,36.039,4.931,-5.367,-2.797,0.0,37.6,38.3,9.743,1.635,0.946,-1.281,0.544,-0.907,-3.211,26.327,0.0,259.24,,265.0,265.0,-0.251,2.919,0.899,24.12
10978.0,3.221,0.773,-35.209,1.678,9.633,5.186,36.039,4.931,-5.367,-2.797,0.0,37.6,38.3,9.469,1.638,1.096,-1.376,0.625,-0.749,-3.211,26.327,0.0,259.24,,265.0,265.0,-0.174,2.923,0.926,24.19
10978.5,3.221,0.773,-35.209,1.678,9.633,5.186,36.039,4.931,-5.367,-2.797,0.0,37.6,38.3,9.469,1.638,1.188,-1.606,0.587,-0.932,-3.211,26.327,0.0,259.44,,265.0,265.0,-0.101,2.927,0.907,24.259
10979.0,3.221,0.773,-35.209,1.678,9.633,5.186,36.039,4.931,-5.367,-2.797,0.0,37.6,38.3,9.469,1.638,1.138,-1.85,0.478,-1.151,-3.211,26.327,0.0,259.44,,265.0,265.0,-0.191,2.932,0.886,24.189
10979.5,3.221,0.773,-35.209,1.678,9.633,5.186,36.039,4.931,-5.367,-2.797,0.0,37.6,38.3,9.469,1.638,1.062,-1.494,0.592,-0.698,-3.211,26.327,0.0,259.24,,265.0,265.0,-0.346,2.937,0.833,24.154
10980.0,3.221,0.773,-35.209,1.678,9.633,5.16,36.013,4.898,-5.347,-2.792,0.0,37.593,38.284,9.469,1.638,1.185,-0.814,0.82,-0.238,-3.219,26.331,0.0,259.24,,265.0,265.0,-0.134,2.942,0.821,24.177
10980.5,3.221,0.773,-35.209,1.678,9.633,5.16,36.013,4.898,-5.347,-2.792,0.0,37.6,38.3,9.469,1.638,1.451,-0.825,0.952,-0.198,-3.219,26.331,0.0,259.54,,265.0,265.0,0.238,2.946,0.888,24.133
10981.0,3.221,0.773,-35.209,1.678,9.633,5.16,36.013,4.898,-5.347,-2.792,0.0,37.6,38.3,9.469,1.638,1.466,-1.202,0.856,-0.523,-3.219,26.331,0.0,259.54,,265.0,265.0,0.345,2.951,0.923,24.242
10981.5,2.49,0.546,-35.209,1.644,9.515,5.16,36.013,4.898,-5.347,-2.792,0.0,37.6,38.3,9.503,1.659,1.327,-1.803,0.625,-1.042,-3.219,26.331,0.0,259.54,,265.0,265.0,0.149,2.955,0.953,24.298
10982.0,2.49,0.546,-35.209,1.644,9.515,5.16,36.013,4.898,-5.347,-2.792,0.0,37.6,38.3,9.503,1.659,1.167,-1.902,0.193,-1.304,-3.219,26.331,0.0,259.54,,265.0,265.0,-0.223,2.948,0.963,24.326
10982.5,2.49,0.546,-35.209,1.644,9.515,5.16,36.013,4.898,-5.347,-2.792,0.0,37.6,38.3,9.503,1.659,0.694,-0.949,0.4,-0.501,-3.219,26.331,0.0,259.34,,265.0,265.0,-0.462,2.94,1.014,24.318
10983.0,2.49,0.546,-35.209,1.644,9.515,5.16,36.013,4.898,-5.347,-2.792,0.0,37.6,38.3,9.503,1.659,1.285,-1.307,0.668,-0.737,-3.219,26.331,0.0,259.34,,265.0,265.0,-0.089,2.933,1.073,24.378
10983.5,2.49,0.546,-35.209,1.644,9.515,5.155,35.976,4.856,-5.349,-2.824,0.0,37.58,38.258,9.503,1.659,1.256,-1.478,0.539,-1.085,-3.23,26.321,0.0,258.94,,265.0,265.0,-0.023,2.925,1.069,24.341
10984.0,2.49,0.546,-35.209,1.644,9.515,5.155,35.976,4.856,-5.349,-2.824,0.0,37.6,38.3,9.503,1.659,0.481,-1.538,-0.043,-1.293,-3.23,26.321,0.0,258.94,,265.0,265.0,-0.192,2.918,1.146,24.342
10984.5,2.559,0.696,-34.469,1.728,9.359,5.155,35.976,4.856,-5.349,-2.824,0.0,37.6,38.3,9.593,1.805,0.529,-1.636,0.015,-1.105,-3.23,26.321,0.0,259.84,,265.0,265.0,-0.598,2.911,1.137,24.325
10985.0,2.559,0.696,-34.469,1.728,9.359,5.155,35.976,4.856,-5.349,-2.824,0.0,37.6,38.3,9.593,1.805,0.764,-1.222,0.342,-0.81,-3.23,26.321,0.0,259.84,,265.0,265.0,-0.549,2.905,1.134,24.337
10985.5,2.559,0.696,-34.469,1.728,9.359,5.155,35.976,4.856,-5.349,-2.824,0.0,37.6,38.3,9.593,1.805,0.972,-1.09,0.515,-0.759,-3.23,26.321,0.0,259.64,,265.0,265.0,-0.232,2.9,1.122,24.469
10986.0,2.559,0.696,-34.469,1.728,9.359,5.155,35.976,4.856,-5.349,-2.824,0.0,37.6,38.3,9.593,1.805,1.12,-1.225,0.572,-0.829,-3.23,26.321,0.0,259.64,,265.0,265.0,-0.09,2.894,1.111,24.451
10986.5,2.559,0.696,-34.469,1.728,9.359,5.155,36.009,4.877,-5.346,-2.809,0.0,37.587,38.277,9.593,1.805,1.105,-1.689,0.448,-1.148,-3.223,26.322,0.0,259.74,,265.0,265.0,-0.09,2.889,1.095,24.381
10987.0,2.559,0.696,-34.469,1.728,9.359,5.155,36.009,4.877,-5.346,-2.809,0.0,37.6,38.3,9.593,1.805,0.936,-1.438,0.441,-0.788,-3.223,26.322,0.0,259.74,,265.0,265.0,-0.321,2.883,1.079,24.367
10987.5,2.559,0.696,-34.469,1.728,9.359,5.155,36.009,4.877,-5.346,-2.809,0.0,37.6,38.3,9.593,1.805,1.133,-0.861,0.731,-0.353,-3.223,26.322,0.0,259.14,,265.0,265.0,-0.212,2.878,1.034,24.364
10988.0,2.858,0.754,-33.906,1.745,9.431,5.155,36.009,4.877,-5.346,-2.809,0.0,37.6,38.3,9.592,1.548,1.311,-0.776,0.852,-0.285,-3.223,26.322,0.0,259.14,,265.0,265.0,0.162,2.873,1.057,24.401
10988.5,2.858,0.754,-33.906,1.745,9.431,5.155,36.009,4.877,-5.346,-2.809,0.0,37.6,38.3,9.592,1.548,1.362,-1.154,0.788,-0.619,-3.223,26.322,0.0,259.74,,265.0,265.0,0.276,2.873,1.091,24.444
10989.0,2.858,0.754,-33.906,1.745,9.431,5.155,36.009,4.877,-5.346,-2.809,0.0,37.6,38.3,9.592,1.548,1.239,-1.645,0.609,-0.943,-3.223,26.322,0.0,259.74,,265.0,265.0,0.094,2.872,1.068,24.557
10989.5,2.858,0.754,-33.906,1.745,9.431,5.155,36.009,4.877,-5.346,-2.809,0.0,37.6,38.3,9.592,1.548,1.151,-1.736,0.542,-1.059,-3.223,26.322,0.0,259.14,,265.0,265.0,-0.185,2.872,1.049,24.566
10990.0,2.858,0.754,-33.906,1.745,9.431,5.178,36.033,4.863,-5.295,-2.814,0.0,37.596,38.344,9.592,1.548,1.251,-1.012,0.818,-0.274,-3.219,26.326,0.0,259.14,,265.0,265.0,-0.276,2.872,1.049,24.525
10990.5,2.858,0.754,-33.906,1.745,9.431,5.178,36.033,4.863,-5.295,-2.814,0.0,37.6,38.3,9.592,1.548,1.426,-0.934,0.946,-0.181,-3.219,26.326,0.0,259.44,,265.0,265.0,0.196,2.872,1.082,24.54
10991.0,2.838,0.774,-34.141,1.734,9.448,5.178,36.033,4.863,-5.295,-2.814,0.0,37.6,38.3,9.624,1.723,1.451,-1.427,0.654,-0.778,-3.219,26.326,0.0,259.44,,265.0,265.0,0.314,2.871,1.108,24.569
10991.5,2.838,0.774,-34.141,1.734,9.448,5.178,36.033,4.863,-5.295,-2.814,0.0,37.6,38.3,9.624,1.723,0.979,-1.589,0.369,-1.073,-3.219,26.326,0.0,258.64,,265.0,265.0,-0.025,2.871,1.146,24.563
10992.0,2.838,0.774,-34.141,1.734,9.448,5.178,36.033,4.863,-5.295,-2.814,0.0,37.6,38.3,9.624,1.723,1.035,-1.608,0.447,-1.103,-3.219,26.326,0.0,258.64,,265.0,265.0,-0.328,2.87,1.116,24.599
10992.5,2.838,0.774,-34.141,1.734,9.448,5.178,36.033,4.863,-5.295,-2.814,0.0,37.6,38.3,9.624,1.723,1.086,-1.301,0.64,-0.606,-3.219,26.326,0.0,259.64,,265.0,265.0,-0.307,2.87,1.072,24.635
10993.0,2.838,0.774,-34.141,1.734,9.448,5.185,36.008,4.883,-5.302,-2.825,0.0,37.593,38.318,9.624,1.723,1.286,-0.708,0.916,-0.054,-3.221,26.32,0.0,259.64,,265.0,265.0,-0.045,2.869,1.117,24.655
10993.5,2.838,0.774,-34.141,1.734,9.448,5.185,36.008,4.883,-5.302,-2.825,0.0,37.6,38.3,9.624,1.723,1.353,-1.159,0.626,-0.735,-3.221,26.32,0.0,258.04,,265.0,265.0,0.36,2.869,1.175,24.671
10994.0,3.19,0.753,-35.209,1.603,9.607,5.185,36.008,4.883,-5.302,-2.825,0.0,37.6,38.3,9.541,1.769,0.942,-1.412,0.103,-1.155,-3.221,26.32,0.0,258.04,,265.0,265.0,0.021,2.868,1.226,24.658
10994.5,3.19,0.753,-35.209,1.603,9.607,5.185,36.008,4.883,-5.302,-2.825,0.0,37.6,38.3,9.541,1.769,0.726,-1.433,0.236,-1.164,-3.221,26.32,0.0,259.04,,265.0,265.0,-0.38,2.874,1.218,24.649
10995.0,3.19,0.753,-35.209,1.603,9.607,5.185,36.008,4.883,-5.302,-2.825,0.0,37.6,38.3,9.541,1.769,0.923,-1.281,0.48,-0.774,-3.221,26.32,0.0,259.04,,265.0,265.0,-0.409,2.879,1.19,24.571
10995.5,3.19,0.753,-35.209,1.603,9.607,5.185,36.008,4.883,-5.302,-2.825,0.0,37.6,38.3,9.541,1.769,1.143,-0.849,0.776,-0.26,-3.221,26.32,0.0,257.54,,265.0,265.0,-0.163,2.884,1.157,24.533
10996.0,3.19,0.753,-35.209,1.603,9.607,5.185,36.008,4.883,-5.302,-2.825,0.0,37.6,38.3,9.541,1.769,1.309,-0.95,0.796,-0.439,-3.221,26.32,0.0,257.54,,265.0,265.0,0.202,2.889,1.173,24.459
10996.5,3.19,0.753,-35.209,1.603,9.607,5.148,35.998,4.881,-5.296,-2.803,0.0,37.609,38.324,9.541,1.769,1.252,-1.263,0.615,-0.762,-3.216,26.321,0.0,258.64,,265.0,265.0,0.179,2.894,1.178,24.437
10997.0,3.19,0.753,-35.209,1.603,9.607,5.148,35.998,4.881,-5.296,-2.803,0.0,37.6,38.3,9.541,1.769,0.985,-1.416,0.492,-1.009,-3.216,26.321,0.0,258.64,,265.0,265.0,-0.039,2.903,1.153,24.417
10997.5,2.743,0.63,-35.209,1.683,9.514,5.148,35.998,4.881,-5.296,-2.803,0.0,37.6,38.3,9.527,1.759,1.1,-1.172,0.652,-0.541,-3.216,26.321,0.0,258.54,,265.0,265.0,-0.237,2.903,1.146,24.388
10998.0,2.743,0.63,-35.209,1.683,9.514,5.148,35.998,4.881,-5.296,-2.803,0.0,37.6,38.3,9.527,1.759,1.277,-0.721,0.917,-0.135,-3.216,26.321,0.0,258.54,,265.0,265.0,0.01,2.901,1.149,24.368
10998.5,2.743,0.63,-35.209,1.683,9.514,5.148,35.998,4.881,-5.296,-2.803,0.0,37.6,38.3,9.527,1.759,1.398,-0.921,0.914,-0.317,-3.216,26.321,0.0,258.94,,265.0,265.0,0.334,2.898,1.144,24.337
10999.0,2.743,0.63,-35.209,1.683,9.514,5.148,35.998,4.881,-5.296,-2.803,0.0,37.6,38.3,9.527,1.759,1.359,-1.497,0.713,-0.815,-3.216,26.321,0.0,258.94,,265.0,265.0,0.269,2.896,1.177,24.405
10999.5,2.743,0.63,-35.209,1.683,9.514,5.156,36.019,4.886,-5.252,-2.818,0.0,37.605,38.378,9.527,1.759,1.186,-1.674,0.223,-1.237,-3.212,26.315,0.0,258.84,,265.0,265.0,-0.06,2.893,1.172,24.438
11000.0,2.743,0.63,-35.209,1.683,9.514,5.156,36.019,4.886,-5.252,-2.818,0.0,37.6,38.4,9.527,1.759,0.699,-1.338,0.258,-0.838,-3.212,26.315,0.0,258.84,,265.0,265.0,-0.375,2.891,1.158,24.468
11000.5,2.904,0.779,-33.887,1.768,9.475,5.156,36.019,4.886,-5.252,-2.818,0.0,37.6,38.4,9.607,1.519,1.297,-0.946,0.803,-0.197,-3.212,26.315,0.0,259.04,,265.0,265.0,-0.304,2.888,1.149,24.49
11001.0,2.904,0.779,-33.887,1.768,9.475,5.156,36.019,4.886,-5.252,-2.818,0.0,37.6,38.4,9.607,1.519,1.31,-1.231,0.318,-0.746,-3.212,26.315,0.0,259.04,,265.0,265.0,0.24,2.888,1.195,24.484
11001.5,2.904,0.779,-33.887,1.768,9.475,5.156,36.019,4.886,-5.252,-2.818,0.0,37.6,38.4,9.607,1.519,0.763,-1.593,0.127,-1.12,-3.212,26.315,0.0,258.84,,265.0,265.0,-0.087,2.889,1.242,24.49
11002.0,2.904,0.779,-33.887,1.768,9.475,5.156,36.019,4.886,-5.252,-2.818,0.0,37.6,38.4,9.607,1.519,0.772,-1.867,0.06,-1.443,-3.212,26.315,0.0,258.84,,265.0,265.0,-0.456,2.889,1.238,24.445
11002.5,2.904,0.779,-33.887,1.768,9.475,5.156,36.019,4.886,-5.252,-2.818,0.0,37.6,38.4,9.607,1.519,0.704,-1.424,0.272,-0.926,-3.212,26.315,0.0,259.24,,265.0,265.0,-0.619,2.889,1.181,24.459
11003.0,2.904,0.779,-33.887,1.768,9.475,5.149,36.08,4.897,-5.256,-2.82,0.0,37.615,38.379,9.607,1.519,0.987,-0.998,0.535,-0.633,-3.219,26.312,0.0,259.24,,265.0,265.0,-0.343,2.889,1.157,24.339
11003.5,2.904,0.779,-33.887,1.768,9.475,5.149,36.08,4.897,-5.256,-2.82,0.0,37.6,38.4,9.607,1.519,1.128,-1.187,0.592,-0.623,-3.219,26.312,0.0,258.84,,265.0,265.0,-0.027,2.89,1.187,24.296
11004.0,2.748,0.715,-35.123,1.7,9.467,5.149,36.08,4.897,-5.256,-2.82,0.0,37.6,38.4,9.54,1.836,1.17,-1.46,0.5,-1.081,-3.219,26.312,0.0,258.84,,265.0,265.0,-0.022,2.89,1.192,24.309
11004.5,2.748,0.715,-35.123,1.7,9.467,5.149,36.08,4.897,-5.256,-2.82,0.0,37.6,38.4,9.54,1.836,0.892,-1.613,0.367,-1.22,-3.219,26.312,0.0,258.84,,265.0,265.0,-0.218,2.888,1.195,24.302
11005.0,2.748,0.715,-35.123,1.7,9.467,5.149,36.08,4.897,-5.256,-2.82,0.0,37.6,38.4,9.54,1.836,0.663,-1.414,0.166,-0.856,-3.219,26.312,0.0,258.84,,265.0,265.0,-0.393,2.885,1.177,24.226
11005.5,2.748,0.715,-35.123,1.7,9.467,5.149,36.08,4.897,-5.256,-2.82,0.0,37.6,38.4,9.54,1.836,0.925,-0.81,0.556,-0.448,-3.219,26.312,0.0,259.54,,265.0,265.0,-0.36,2.883,1.13,24.214
11006.0,2.748,0.715,-35.123,1.7,9.467,5.159,36.029,4.859,-5.258,-2.806,0.0,37.639,38.411,9.54,1.836,1.183,-0.988,0.671,-0.463,-3.217,26.31,0.0,259.54,,265.0,265.0,0.056,2.881,1.143,24.2
11006.5,2.748,0.715,-35.123,1.7,9.467,5.159,36.029,4.859,-5.258,-2.806,0.0,37.6,38.4,9.54,1.836,1.264,-1.302,0.609,-0.813,-3.217,26.31,0.0,259.54,,265.0,265.0,0.101,2.879,1.209,24.222
11007.0,2.863,0.735,-34.871,1.727,9.448,5.159,36.029,4.859,-5.258,-2.806,0.0,37.6,38.4,9.588,1.923,0.775,-1.484,0.172,-1.101,-3.217,26.31,0.0,259.54,,265.0,265.0,-0.061,2.877,1.197,24.179
11007.5,2.863,0.735,-34.871,1.727,9.448,5.159,36.029,4.859,-5.258,-2.806,0.0,37.6,38.4,9.588,1.923,0.785,-1.648,0.196,-1.104,-3.217,26.31,0.0,258.94,,265.0,265.0,-0.41,2.876,1.175,24.112
11008.0,2.863,0.735,-34.871,1.727,9.448,5.159,36.029,4.859,-5.258,-2.806,0.0,37.6,38.4,9.588,1.923,0.787,-1.194,0.374,-0.869,-3.217,26.31,0.0,258.94,,265.0,265.0,-0.443,2.876,1.139,24.077
11008.5,2.863,0.735,-34.871,1.727,9.448,5.159,36.029,4.859,-5.258,-2.806,0.0,37.6,38.4,9.588,1.923,0.957,-1.196,0.48,-0.933,-3.217,26.31,0.0,259.04,,265.0,265.0,-0.225,2.876,1.157,24.037
11009.0,2.863,0.735,-34.871,1.727,9.448,5.159,36.029,4.859,-5.258,-2.806,0.0,37.6,38.4,9.588,1.923,0.999,-1.415,0.47,-0.968,-3.217,26.31,0.0,259.04,,265.0,265.0,-0.173,2.876,1.174,24.0
11009.5,2.863,0.735,-34.871,1.727,9.448,5.174,36.011,4.897,-5.249,-2.804,0.0,37.636,38.457,9.588,1.923,0.991,-1.526,0.443,-1.126,-3.215,26.312,0.0,259.34,,265.0,265.0,-0.229,2.875,1.128,23.936
11010.0,2.863,0.735,-34.871,1.727,9.448,5.174,36.011,4.897,-5.249,-2.804,0.0,37.6,38.5,9.588,1.923,0.936,-1.731,0.349,-1.306,-3.215,26.312,0.0,259.34,,265.0,265.0,-0.304,2.875,1.105,23.77
11010.5,2.705,0.732,-33.226,1.738,9.482,5.174,36.011,4.897,-5.249,-2.804,0.0,37.6,38.5,9.663,1.632,0.901,-1.642,0.39,-0.992,-3.215,26.312,0.0,259.04,,265.0,265.0,-0.438,2.875,1.076,23.775
11011.0,2.705,0.732,-33.226,1.738,9.482,5.174,36.011,4.897,-5.249,-2.804,0.0,37.6,38.5,9.663,1.632,1.058,-1.038,0.661,-0.675,-3.215,26.312,0.0,259.04,,265.0,265.0,-0.336,2.872,1.086,23.816
11011.5,2.705,0.732,-33.226,1.738,9.482,5.174,36.011,4.897,-5.249,-2.804,0.0,37.6,38.5,9.663,1.632,1.097,-1.254,0.607,-0.801,-3.215,26.312,0.0,259.74,,265.0,265.0,0.002,2.87,1.097,23.879
11012.0,2.705,0.732,-33.226,1.738,9.482,5.174,36.011,4.897,-5.249,-2.804,0.0,37.6,38.5,9.663,1.632,0.964,-1.507,0.437,-1.002,-3.215,26.312,0.0,259.74,,265.0,265.0,-0.088,2.867,1.104,23.884
11012.5,2.705,0.732,-33.226,1.738,9.482,5.185,36.034,4.895,-5.212,-2.811,0.0,37.65,38.445,9.663,1.632,0.891,-1.521,0.389,-1.1,-3.216,26.314,0.0,259.84,,265.0,265.0,-0.277,2.864,1.102,23.837
11013.0,2.705,0.732,-33.226,1.738,9.482,5.185,36.034,4.895,-5.212,-2.811,0.0,37.6,38.4,9.663,1.632,0.938,-1.429,0.459,-0.985,-3.216,26.314,0.0,259.84,,265.0,265.0,-0.335,2.862,1.074,23.789
11013.5,3.25,0.777,-34.982,1.732,9.504,5.185,36.034,4.895,-5.212,-2.811,0.0,37.6,38.4,9.549,1.525,1.045,-1.485,0.524,-0.863,-3.216,26.314,0.0,260.04,,265.0,265.0,-0.254,2.859,1.068,23.838
11014.0,3.25,0.777,-34.982,1.732,9.504,5.185,36.034,4.895,-5.212,-2.811,0.0,37.6,38.4,9.549,1.525,1.071,-1.572,0.502,-0.892,-3.216,26.314,0.0,260.04,,265.0,265.0,-0.195,2.865,1.096,23.768
11014.5,3.25,0.777,-34.982,1.732,9.504,5.185,36.034,4.895,-5.212,-2.811,0.0,37.6,38.4,9.549,1.525,0.982,-1.608,0.464,-1.062,-3.216,26.314,0.0,260.14,,265.0,265.0,-0.306,2.878,1.077,23.676
11015.0,3.25,0.777,-34.982,1.732,9.504,5.185,36.034,4.895,-5.212,-2.811,0.0,37.6,38.4,9.549,1.525,0.96,-1.446,0.53,-1.008,-3.216,26.314,0.0,260.14,,265.0,265.0,-0.306,2.878,1.055,23.625
11015.5,3.25,0.777,-34.982,1.732,9.504,5.174,36.04,4.89,-5.207,-2.828,0.0,37.651,38.496,9.549,1.525,1.026,-1.353,0.597,-0.736,-3.228,26.307,0.0,259.64,,265.0,265.0,-0.241,2.884,1.014,23.564
11016.0,3.25,0.777,-34.982,1.732,9.504,5.174,36.04,4.89,-5.207,-2.828,0.0,37.7,38.5,9.549,1.525,1.198,-1.221,0.732,-0.436,-3.228,26.307,0.0,259.64,,265.0,265.0,-0.117,2.89,1.023,23.543
11016.5,3.25,0.777,-34.982,1.732,9.504,5.174,36.04,4.89,-5.207,-2.828,0.0,37.7,38.5,9.549,1.525,1.252,-1.271,0.765,-0.531,-3.228,26.307,0.0,259.74,,265.0,265.0,0.068,2.896,1.033,23.568
11017.0,2.481,0.664,-33.674,1.691,9.504,5.174,36.04,4.89,-5.207,-2.828,0.0,37.7,38.5,9.574,1.6,1.195,-1.516,0.662,-0.792,-3.228,26.307,0.0,259.74,,265.0,265.0,0.054,2.902,1.056,23.649
11017.5,2.481,0.664,-33.674,1.691,9.504,5.174,36.04,4.89,-5.207,-2.828,0.0,37.7,38.5,9.574,1.6,1.096,-1.693,0.522,-1.087,-3.228,26.307,0.0,259.54,,265.0,265.0,-0.113,2.895,1.052,23.65
11018.0,2.481,0.664,-33.674,1.691,9.504,5.174,36.04,4.89,-5.207,-2.828,0.0,37.7,38.5,9.574,1.6,1.114,-1.143,0.705,-0.608,-3.228,26.307,0.0,259.54,,265.0,265.0,-0.29,2.888,1.024,23.759
11018.5,2.481,0.664,-33.674,1.691,9.504,5.174,36.04,4.89,-5.207,-2.828,0.0,37.7,38.5,9.574,1.6,1.287,-1.101,0.829,-0.363,-3.228,26.307,0.0,259.44,,265.0,265.0,0.017,2.881,1.05,23.759
11019.0,2.481,0.664,-33.674,1.691,9.504,5.151,36.02,4.855,-5.17,-2.823,0.0,37.669,38.493,9.574,1.6,1.328,-1.33,0.742,-0.685,-3.219,26.319,0.0,259.44,,265.0,265.0,0.163,2.875,1.082,23.695
11019.5,2.481,0.664,-33.674,1.691,9.504,5.151,36.02,4.855,-5.17,-2.823,0.0,37.7,38.5,9.574,1.6,1.168,-1.624,0.586,-0.968,-3.219,26.319,0.0,258.84,,265.0,265.0,0.014,2.868,1.127,23.667
11020.0,2.586,0.648,-34.768,1.658,9.503,5.151,36.02,4.855,-5.17,-2.823,0.0,37.7,38.5,9.619,1.764,1.106,-1.688,0.423,-1.087,-3.219,26.319,0.0,258.84,,265.0,265.0,-0.21,2.862,1.111,23.625
11020.5,2.586,0.648,-34.768,1.658,9.503,5.151,36.02,4.855,-5.17,-2.823,0.0,37.7,38.5,9.619,1.764,0.894,-1.334,0.495,-0.963,-3.219,26.319,0.0,259.44,,265.0,265.0,-0.312,2.857,1.092,23.599
11021.0,2.586,0.648,-34.768,1.658,9.503,5.151,36.02,4.855,-5.17,-2.823,0.0,37.7,38.5,9.619,1.764,1.002,-1.098,0.647,-0.663,-3.219,26.319,0.0,259.44,,265.0,265.0,-0.227,2.853,1.09,23.583
11021.5,2.586,0.648,-34.768,1.658,9.503,5.151,36.02,4.855,-5.17,-2.823,0.0,37.7,38.5,9.619,1.764,1.249,-0.977,0.818,-0.188,-3.219,26.319,0.0,259.24,,265.0,265.0,-0.028,2.849,1.133,23.625
11022.0,2.586,0.648,-34.768,1.658,9.503,5.15,36.0,4.872,-5.157,-2.829,0.0,37.681,38.536,9.619,1.764,0.942,-1.631,0.269,-1.146,-3.222,26.305,0.0,259.24,,265.0,265.0,0.225,2.844,1.194,23.628
11022.5,2.586,0.648,-34.768,1.658,9.503,5.15,36.0,4.872,-5.157,-2.829,0.0,37.7,38.5,9.619,1.764,0.953,-1.732,0.302,-1.236,-3.222,26.305,0.0,258.84,,265.0,265.0,-0.392,2.84,1.191,23.65
11023.0,2.586,0.648,-34.768,1.658,9.503,5.15,36.0,4.872,-5.157,-2.829,0.0,37.7,38.5,9.619,1.764,0.891,-1.653,0.373,-1.05,-3.222,26.305,0.0,258.84,,265.0,265.0,-0.428,2.836,1.148,23.612
11023.5,2.57,0.682,-33.313,1.732,9.466,5.15,36.0,4.872,-5.157,-2.829,0.0,37.7,38.5,9.733,1.638,0.984,-1.094,0.588,-0.704,-3.222,26.305,0.0,259.44,,265.0,265.0,-0.36,2.832,1.127,23.633
11024.0,2.57,0.682,-33.313,1.732,9.466,5.15,36.0,4.872,-5.157,-2.829,0.0,37.7,38.5,9.733,1.638,1.069,-0.985,0.676,-0.735,-3.222,26.305,0.0,259.44,,265.0,265.0,-0.057,2.828,1.165,23.733
11024.5,2.57,0.682,-33.313,1.732,9.466,5.15,36.0,4.872,-5.157,-2.829,0.0,37.7,38.5,9.733,1.638,1.142,-1.181,0.683,-0.741,-3.222,26.305,0.0,260.24,,265.0,265.0,0.006,2.823,1.155,23.749
11025.0,2.57,0.682,-33.313,1.732,9.466,5.15,36.0,4.872,-5.157,-2.829,0.0,37.7,38.5,9.733,1.638,1.13,-1.307,0.637,-0.89,-3.222,26.305,0.0,260.24,,265.0,265.0,-0.024,2.819,1.185,23.773
11025.5,2.57,0.682,-33.313,1.732,9.466,5.151,36.038,4.892,-5.149,-2.814,0.0,37.691,38.581,9.733,1.638,0.898,-1.332,0.469,-0.705,-3.208,26.3,0.0,260.44,,265.0,265.0,-0.108,2.815,1.148,23.75
11026.0,2.57,0.682,-33.313,1.732,9.466,5.151,36.038,4.892,-5.149,-2.814,0.0,37.7,38.6,9.733,1.638,1.126,-0.855,0.741,-0.422,-3.208,26.3,0.0,260.44,,265.0,265.0,-0.168,2.811,1.125,23.754
11026.5,3.245,0.818,-34.561,1.678,9.438,5.151,36.038,4.892,-5.149,-2.814,0.0,37.7,38.6,9.657,1.731,1.17,-0.937,0.745,-0.632,-3.208,26.3,0.0,260.24,,265.0,265.0,0.147,2.807,1.192,23.758
11027.0,3.245,0.818,-34.561,1.678,9.438,5.151,36.038,4.892,-5.149,-2.814,0.0,37.7,38.6,9.657,1.731,1.016,-1.12,0.527,-0.849,-3.208,26.3,0.0,260.24,,265.0,265.0,0.086,2.814,1.217,23.717
11027.5,3.245,0.818,-34.561,1.678,9.438,5.151,36.038,4.892,-5.149,-2.814,0.0,37.7,38.6,9.657,1.731,0.809,-1.276,0.325,-1.04,-3.208,26.3,0.0,260.24,,265.0,265.0,-0.106,2.821,1.272,23.698
11028.0,3.245,0.818,-34.561,1.678,9.438,5.151,36.038,4.892,-5.149,-2.814,0.0,37.7,38.6,9.657,1.731,0.586,-1.419,0.064,-1.053,-3.208,26.3,0.0,260.24,,265.0,265.0,-0.296,2.828,1.258,23.734
11028.5,3.245,0.818,-34.561,1.678,9.438,5.138,36.08,4.865,-5.139,-2.803,0.0,37.709,38.593,9.657,1.731,0.855,-1.082,0.426,-0.517,-3.201,26.303,0.0,260.14,,265.0,265.0,-0.455,2.835,1.214,23.814
11029.0,3.245,0.818,-34.561,1.678,9.438,5.138,36.08,4.865,-5.139,-2.803,0.0,37.7,38.6,9.657,1.731,1.168,-0.983,0.697,-0.624,-3.201,26.303,0.0,260.14,,265.0,265.0,-0.08,2.842,1.224,23.914
11029.5,3.245,0.818,-34.561,1.678,9.438,5.138,36.08,4.865,-5.139,-2.803,0.0,37.7,38.6,9.657,1.731,1.111,-1.27,0.591,-0.883,-3.201,26.303,0.0,260.14,,265.0,265.0,0.065,2.848,1.232,23.896
11030.0,2.589,0.702,-33.919,1.751,9.407,5.138,36.08,4.865,-5.139,-2.803,0.0,37.7,38.6,9.582,1.588,1.096,-1.357,0.579,-0.968,-3.201,26.303,0.0,260.14,,265.0,265.0,-0.113,2.855,1.243,23.884
11030.5,2.589,0.702,-33.919,1.751,9.407,5.138,36.08,4.865,-5.139,-2.803,0.0,37.7,38.6,9.582,1.588,1.082,-1.338,0.604,-0.851,-3.201,26.303,0.0,260.14,,265.0,265.0,-0.162,2.851,1.225,23.889
11031.0,2.589,0.702,-33.919,1.751,9.407,5.138,36.08,4.865,-5.139,-2.803,0.0,37.7,38.6,9.582,1.588,1.14,-1.095,0.744,-0.445,-3.201,26.303,0.0,260.14,,265.0,265.0,-0.126,2.846,1.232,23.865
11031.5,2.589,0.702,-33.919,1.751,9.407,5.138,36.08,4.865,-5.139,-2.803,0.0,37.7,38.6,9.582,1.588,1.266,-0.738,0.91,-0.312,-3.201,26.303,0.0,260.24,,265.0,265.0,0.086,2.842,1.234,23.911
11032.0,2.589,0.702,-33.919,1.751,9.407,5.143,36.027,4.874,-5.118,-2.809,0.0,37.731,38.64,9.582,1.588,1.317,-0.995,0.845,-0.548,-3.204,26.303,0.0,260.24,,265.0,265.0,0.281,2.838,1.258,23.864
11032.5,2.589,0.702,-33.919,1.751,9.407,5.143,36.027,4.874,-5.118,-2.809,0.0,37.7,38.6,9.582,1.588,0.998,-1.368,0.497,-0.999,-3.204,26.303,0.0,260.64,,265.0,265.0,0.155,2.834,1.256,23.855
11033.0,2.484,0.679,-33.974,1.744,9.524,5.143,36.027,4.874,-5.118,-2.809,0.0,37.7,38.6,9.584,1.609,1.135,-1.199,0.692,-0.626,-3.204,26.303,0.0,260.64,,265.0,265.0,-0.218,2.83,1.256,23.832
11033.5,2.484,0.679,-33.974,1.744,9.524,5.143,36.027,4.874,-5.118,-2.809,0.0,37.7,38.6,9.584,1.609,1.224,-0.823,0.867,-0.388,-3.204,26.303,0.0,260.14,,265.0,265.0,0.0,2.824,1.274,23.717
11034.0,2.484,0.679,-33.974,1.744,9.524,5.143,36.027,4.874,-5.118,-2.809,0.0,37.7,38.6,9.584,1.609,1.308,-0.781,0.931,-0.403,-3.204,26.303,0.0,260.14,,265.0,265.0,0.22,2.819,1.295,23.686
11034.5,2.484,0.679,-33.974,1.744,9.524,5.143,36.027,4.874,-5.118,-2.809,0.0,37.7,38.6,9.584,1.609,1.007,-0.953,0.499,-0.721,-3.204,26.303,0.0,259.94,,265.0,265.0,0.264,2.813,1.325,23.701
11035.0,2.484,0.679,-33.974,1.744,9.524,5.149,36.065,4.878,-5.083,-2.801,0.0,37.746,38.656,9.584,1.609,1.09,-1.157,0.546,-0.741,-3.21,26.299,0.0,259.94,,265.0,265.0,-0.042,2.808,1.336,23.635
11035.5,2.484,0.679,-33.974,1.744,9.524,5.149,36.065,4.878,-5.083,-2.801,0.0,37.7,38.7,9.584,1.609,1.126,-1.351,0.561,-0.924,-3.21,26.299,0.0,259.84,,265.0,265.0,-0.065,2.802,1.294,23.619
11036.0,2.484,0.679,-33.974,1.744,9.524,5.149,36.065,4.878,-5.083,-2.801,0.0,37.7,38.7,9.584,1.609,1.204,-0.9,0.835,-0.256,-3.21,26.299,0.0,259.84,,265.0,265.0,-0.147,2.797,1.268,23.598
11036.5,3.399,0.781,-35.209,1.638,9.527,5.149,36.065,4.878,-5.083,-2.801,0.0,37.7,38.7,9.537,1.797,1.358,-0.693,0.952,-0.252,-3.21,26.299,0.0,260.24,,265.0,265.0,0.221,2.792,1.29,23.565
11037.0,3.399,0.781,-35.209,1.638,9.527,5.149,36.065,4.878,-5.083,-2.801,0.0,37.7,38.7,9.537,1.797,1.255,-1.115,0.802,-0.613,-3.21,26.299,0.0,260.24,,265.0,265.0,0.341,2.802,1.339,23.608
11037.5,3.399,0.781,-35.209,1.638,9.527,5.149,36.065,4.878,-5.083,-2.801,0.0,37.7,38.7,9.537,1.797,1.089,-1.241,0.234,-0.958,-3.21,26.299,0.0,259.74,,265.0,265.0,0.082,2.812,1.382,23.638
11038.0,3.399,0.781,-35.209,1.638,9.527,5.149,36.065,4.878,-5.083,-2.801,0.0,37.7,38.7,9.537,1.797,0.75,-1.438,0.201,-1.143,-3.21,26.299,0.0,259.74,,265.0,265.0,-0.219,2.821,1.395,23.565
11038.5,3.399,0.781,-35.209,1.638,9.527,5.163,36.109,4.901,-5.061,-2.81,0.0,37.753,38.722,9.537,1.797,0.832,-1.248,0.411,-0.992,-3.213,26.296,0.0,260.04,,265.0,265.0,-0.408,2.831,1.312,23.539
11039.0,3.399,0.781,-35.209,1.638,9.527,5.163,36.109,4.901,-5.061,-2.81,0.0,37.8,38.7,9.537,1.797,0.964,-0.991,0.56,-0.745,-3.213,26.296,0.0,260.04,,265.0,265.0,-0.249,2.84,1.315,23.507
11039.5,3.465,0.83,-35.209,1.696,9.563,5.163,36.109,4.901,-5.061,-2.81,0.0,37.8,38.7,9.38,1.724,1.204,-1.275,0.603,-0.787,-3.213,26.296,0.0,260.34,,265.0,265.0,-0.053,2.849,1.33,23.434
11040.0,3.465,0.83,-35.209,1.696,9.563,5.163,36.109,4.901,-5.061,-2.81,0.0,37.8,38.7,9.38,1.724,1.077,-1.469,0.487,-1.033,-3.213,26.296,0.0,260.34,,265.0,265.0,-0.064,2.86,1.33,23.402
11040.5,3.465,0.83,-35.209,1.696,9.563,5.163,36.109,4.901,-5.061,-2.81,0.0,37.8,38.7,9.38,1.724,1.02,-1.611,0.44,-1.139,-3.213,26.296,0.0,260.24,,265.0,265.0,-0.234,2.869,1.313,23.437
11041.0,3.465,0.83,-35.209,1.696,9.563,5.163,36.109,4.901,-5.061,-2.81,0.0,37.8,38.7,9.38,1.724,0.802,-1.154,0.25,-0.734,-3.213,26.296,0.0,260.24,,265.0,265.0,-0.323,2.879,1.312,23.45
11041.5,3.465,0.83,-35.209,1.696,9.563,5.161,36.103,4.839,-5.059,-2.808,0.0,37.79,38.727,9.38,1.724,0.885,-0.621,0.56,-0.409,-3.205,26.299,0.0,260.04,,265.0,265.0,-0.209,2.889,1.328,23.449
11042.0,3.465,0.83,-35.209,1.696,9.563,5.161,36.103,4.839,-5.059,-2.808,0.0,37.8,38.7,9.38,1.724,1.098,-0.826,0.672,-0.578,-3.205,26.299,0.0,260.04,,265.0,265.0,0.104,2.898,1.392,23.482
11042.5,2.539,0.673,-34.117,1.766,9.508,5.161,36.103,4.839,-5.059,-2.808,0.0,37.8,38.7,9.619,1.62,0.844,-1.106,0.331,-0.777,-3.205,26.299,0.0,260.24,,265.0,265.0,0.091,2.908,1.405,23.47
11043.0,2.539,0.673,-34.117,1.766,9.508,5.161,36.103,4.839,-5.059,-2.808,0.0,37.8,38.7,9.619,1.62,0.881,-1.621,0.295,-1.193,-3.205,26.299,0.0,260.24,,265.0,265.0,-0.177,2.902,1.336,23.525
11043.5,2.539,0.673,-34.117,1.766,9.508,5.161,36.103,4.839,-5.059,-2.808,0.0,37.8,38.7,9.619,1.62,0.92,-1.342,0.452,-0.733,-3.205,26.299,0.0,259.14,,265.0,265.0,-0.409,2.896,1.294,23.503
11044.0,2.539,0.673,-34.117,1.766,9.508,5.161,36.103,4.839,-5.059,-2.808,0.0,37.8,38.7,9.619,1.62,1.088,-0.818,0.728,-0.241,-3.205,26.299,0.0,259.14,,265.0,265.0,-0.175,2.89,1.253,23.472
11044.5,2.539,0.673,-34.117,1.766,9.508,5.161,36.103,4.839,-5.059,-2.808,0.0,37.8,38.7,9.619,1.62,1.367,-0.579,0.936,-0.147,-3.205,26.299,0.0,260.34,,265.0,265.0,0.189,2.884,1.255,23.499
11045.0,2.539,0.673,-34.117,1.766,9.508,5.147,36.034,4.863,-5.093,-2.807,0.0,37.793,38.773,9.619,1.62,1.443,-0.943,0.859,-0.46,-3.218,26.291,0.0,260.34,,265.0,265.0,0.394,2.878,1.295,23.54
11045.5,2.539,0.673,-34.117,1.766,9.508,5.147,36.034,4.863,-5.093,-2.807,0.0,37.8,38.8,9.619,1.62,1.162,-1.355,0.517,-0.969,-3.218,26.291,0.0,259.94,,265.0,265.0,0.225,2.873,1.379,23.458
11046.0,2.56,0.586,-35.209,1.723,9.502,5.147,36.034,4.863,-5.093,-2.807,0.0,37.8,38.8,9.478,1.723,0.974,-1.748,0.279,-1.329,-3.218,26.291,0.0,259.94,,265.0,265.0,-0.161,2.867,1.334,23.435
11046.5,2.56,0.586,-35.209,1.723,9.502,5.147,36.034,4.863,-5.093,-2.807,0.0,37.8,38.8,9.478,1.723,1.126,-0.493,0.807,-0.007,-3.218,26.291,0.0,260.14,,265.0,265.0,-0.456,2.862,1.316,23.456
11047.0,2.56,0.586,-35.209,1.723,9.502,5.147,36.034,4.863,-5.093,-2.807,0.0,37.8,38.8,9.478,1.723,1.352,-0.735,0.873,-0.214,-3.218,26.291,0.0,260.14,,265.0,265.0,0.358,2.857,1.38,23.525
11047.5,2.56,0.586,-35.209,1.723,9.502,5.147,36.034,4.863,-5.093,-2.807,0.0,37.8,38.8,9.478,1.723,1.248,-1.073,0.339,-0.769,-3.218,26.291,0.0,260.34,,265.0,265.0,0.319,2.852,1.452,23.478
11048.0,2.56,0.586,-35.209,1.723,9.502,5.098,36.05,4.887,-5.039,-2.815,0.0,37.806,38.77,9.478,1.723,0.866,-1.423,0.19,-1.145,-3.209,26.292,0.0,260.34,,265.0,265.0,-0.064,2.848,1.46,23.468
11048.5,2.56,0.586,-35.209,1.723,9.502,5.098,36.05,4.887,-5.039,-2.815,0.0,37.8,38.8,9.478,1.723,0.586,-1.493,0.036,-1.075,-3.209,26.292,0.0,259.74,,265.0,265.0,-0.378,2.843,1.489,23.429
11049.0,2.839,0.654,-35.209,1.687,9.543,5.098,36.05,4.887,-5.039,-2.815,0.0,37.8,38.8,9.342,1.651,0.736,-0.969,0.34,-0.759,-3.209,26.292,0.0,259.74,,265.0,265.0,-0.486,2.838,1.425,23.414
11049.5,2.839,0.654,-35.209,1.687,9.543,5.098,36.05,4.887,-5.039,-2.815,0.0,37.8,38.8,9.342,1.651,0.985,-0.776,0.57,-0.553,-3.209,26.292,0.0,259.84,,265.0,265.0,-0.163,2.838,1.441,23.353
11050.0,2.839,0.654,-35.209,1.687,9.543,5.098,36.05,4.887,-5.039,-2.815,0.0,37.8,38.8,9.342,1.651,1.182,-1.171,0.621,-0.743,-3.209,26.292,0.0,259.84,,265.0,265.0,0.057,2.838,1.46,23.335
11050.5,2.839,0.654,-35.209,1.687,9.543,5.098,36.05,4.887,-5.039,-2.815,0.0,37.8,38.8,9.342,1.651,1.129,-1.378,0.53,-1.052,-3.209,26.292,0.0,259.84,,265.0,265.0,-0.028,2.838,1.466,23.345
11051.0,2.839,0.654,-35.209,1.687,9.543,5.098,36.05,4.887,-5.039,-2.815,0.0,37.8,38.8,9.342,1.651,1.022,-1.388,0.514,-0.897,-3.209,26.292,0.0,259.84,,265.0,265.0,-0.193,2.838,1.415,23.307
11051.5,2.839,0.654,-35.209,1.687,9.543,5.177,36.084,4.896,-5.026,-2.811,0.0,37.82,38.782,9.342,1.651,1.066,-0.699,0.776,-0.356,-3.199,26.291,0.0,260.04,,265.0,265.0,-0.187,2.838,1.395,23.245
11052.0,2.839,0.654,-35.209,1.687,9.543,5.177,36.084,4.896,-5.026,-2.811,0.0,37.8,38.8,9.342,1.651,1.352,-0.686,0.919,-0.291,-3.199,26.291,0.0,260.04,,265.0,265.0,0.197,2.838,1.395,23.241
11052.5,2.672,0.721,-34.48,1.684,9.449,5.177,36.084,4.896,-5.026,-2.811,0.0,37.8,38.8,9.586,1.745,1.415,-0.992,0.893,-0.558,-3.199,26.291,0.0,259.84,,265.0,265.0,0.323,2.838,1.463,23.203
11053.0,2.672,0.721,-34.48,1.684,9.449,5.177,36.084,4.896,-5.026,-2.811,0.0,37.8,38.8,9.586,1.745,1.367,-1.19,0.813,-0.737,-3.199,26.291,0.0,259.84,,265.0,265.0,0.189,2.836,1.477,23.242
11053.5,2.672,0.721,-34.48,1.684,9.449,5.177,36.084,4.896,-5.026,-2.811,0.0,37.8,38.8,9.586,1.745,0.782,-0.747,0.433,-0.433,-3.199,26.291,0.0,259.24,,265.0,265.0,0.063,2.833,1.475,23.24
11054.0,2.672,0.721,-34.48,1.684,9.449,5.177,36.084,4.896,-5.026,-2.811,0.0,37.8,38.8,9.586,1.745,1.186,-0.778,0.687,-0.321,-3.199,26.291,0.0,259.24,,265.0,265.0,0.009,2.83,1.487,23.226
11054.5,2.672,0.721,-34.48,1.684,9.449,5.16,36.083,4.872,-5.008,-2.795,0.0,37.829,38.799,9.586,1.745,1.33,-0.967,0.78,-0.378,-3.185,26.301,0.0,259.64,,265.0,265.0,0.194,2.828,1.519,23.257
11055.0,2.672,0.721,-34.48,1.684,9.449,5.16,36.083,4.872,-5.008,-2.795,0.0,37.8,38.8,9.586,1.745,1.269,-1.208,0.689,-0.781,-3.185,26.301,0.0,259.64,,265.0,265.0,0.191,2.825,1.521,23.303
11055.5,3.102,0.773,-34.706,1.746,9.505,5.16,36.083,4.872,-5.008,-2.795,0.0,37.8,38.8,9.536,1.607,1.215,-1.335,0.513,-1.003,-3.185,26.301,0.0,259.84,,265.0,265.0,-0.008,2.823,1.528,23.332
11056.0,3.102,0.773,-34.706,1.746,9.505,5.16,36.083,4.872,-5.008,-2.795,0.0,37.8,38.8,9.536,1.607,0.919,-1.365,0.38,-0.87,-3.185,26.301,0.0,259.84,,265.0,265.0,-0.152,2.827,1.518,23.409
11056.5,3.102,0.773,-34.706,1.746,9.505,5.16,36.083,4.872,-5.008,-2.795,0.0,37.8,38.8,9.536,1.607,1.003,-0.895,0.614,-0.506,-3.185,26.301,0.0,259.44,,265.0,265.0,-0.234,2.832,1.503,23.504
11057.0,3.102,0.773,-34.706,1.746,9.505,5.16,36.083,4.872,-5.008,-2.795,0.0,37.8,38.8,9.536,1.607,1.459,-0.833,0.889,-0.466,-3.185,26.301,0.0,259.44,,265.0,265.0,0.054,2.836,1.522,23.53
11057.5,3.102,0.773,-34.706,1.746,9.505,5.16,36.083,4.872,-5.008,-2.795,0.0,37.8,38.8,9.536,1.607,1.311,-1.13,0.757,-0.803,-3.185,26.301,0.0,259.24,,265.0,265.0,0.262,2.841,1.543,23.528
11058.0,3.102,0.773,-34.706,1.746,9.505,5.153,36.044,4.894,-5.006,-2.788,0.0,37.837,38.831,9.536,1.607,1.099,-1.41,0.479,-1.203,-3.182,26.29,0.0,259.24,,265.0,265.0,0.034,2.845,1.559,23.461
11058.5,3.102,0.773,-34.706,1.746,9.505,5.153,36.044,4.894,-5.006,-2.788,0.0,37.8,38.8,9.536,1.607,0.99,-1.303,0.533,-0.907,-3.182,26.29,0.0,259.44,,265.0,265.0,-0.259,2.849,1.522,23.477
11059.0,3.039,0.744,-35.209,1.692,9.515,5.153,36.044,4.894,-5.006,-2.788,0.0,37.8,38.8,9.551,1.86,1.1,-0.936,0.733,-0.506,-3.182,26.29,0.0,259.44,,265.0,265.0,-0.172,2.853,1.522,23.483
11059.5,3.039,0.744,-35.209,1.692,9.515,5.153,36.044,4.894,-5.006,-2.788,0.0,37.8,38.8,9.551,1.86,1.255,-0.446,0.939,-0.178,-3.182,26.29,0.0,259.64,,265.0,265.0,0.098,2.856,1.519,23.495
11060.0,3.039,0.744,-35.209,1.692,9.515,5.153,36.044,4.894,-5.006,-2.788,0.0,37.8,38.8,9.551,1.86,1.355,-0.687,0.919,-0.322,-3.182,26.29,0.0,259.64,,265.0,265.0,0.392,2.859,1.596,23.5
11060.5,3.039,0.744,-35.209,1.692,9.515,5.153,36.044,4.894,-5.006,-2.788,0.0,37.8,38.8,9.551,1.86,0.852,-1.28,-0.006,-1.009,-3.182,26.29,0.0,259.64,,265.0,265.0,0.316,2.862,1.614,23.532
11061.0,3.039,0.744,-35.209,1.692,9.515,5.141,36.12,4.875,-4.965,-2.789,0.0,37.852,38.81,9.551,1.86,0.58,-0.96,0.163,-0.714,-3.185,26.293,0.0,259.64,,265.0,265.0,-0.361,2.865,1.614,23.56
11061.5,3.039,0.744,-35.209,1.692,9.515,5.141,36.12,4.875,-4.965,-2.789,0.0,37.9,38.8,9.551,1.86,0.965,-0.896,0.442,-0.63,-3.185,26.293,0.0,259.64,,265.0,265.0,-0.233,2.868,1.576,23.541
11062.0,3.215,0.836,-34.208,1.686,9.48,5.141,36.12,4.875,-4.965,-2.789,0.0,37.9,38.8,9.568,1.546,1.04,-1.088,0.457,-0.676,-3.185,26.293,0.0,259.64,,265.0,265.0,-0.03,2.871,1.595,23.623
11062.5,3.215,0.836,-34.208,1.686,9.48,5.141,36.12,4.875,-4.965,-2.789,0.0,37.9,38.8,9.568,1.546,1.033,-1.2,0.506,-0.745,-3.185,26.293,0.0,259.34,,265.0,265.0,-0.067,2.876,1.592,23.617
11063.0,3.215,0.836,-34.208,1.686,9.48,5.141,36.12,4.875,-4.965,-2.789,0.0,37.9,38.8,9.568,1.546,1.046,-1.374,0.421,-1.117,-3.185,26.293,0.0,259.34,,265.0,265.0,-0.102,2.882,1.596,23.55
11063.5,3.215,0.836,-34.208,1.686,9.48,5.141,36.12,4.875,-4.965,-2.789,0.0,37.9,38.8,9.568,1.546,0.786,-1.453,0.206,-1.134,-3.185,26.293,0.0,259.14,,265.0,265.0,-0.256,2.887,1.565,23.594
11064.0,3.215,0.836,-34.208,1.686,9.48,5.157,36.125,4.893,-4.972,-2.802,0.0,37.861,38.876,9.568,1.546,0.767,-0.814,0.412,-0.682,-3.184,26.287,0.0,259.14,,265.0,265.0,-0.399,2.893,1.536,23.601
11064.5,3.215,0.836,-34.208,1.686,9.48,5.157,36.125,4.893,-4.972,-2.802,0.0,37.9,38.9,9.568,1.546,0.965,-0.853,0.535,-0.716,-3.184,26.287,0.0,258.84,,265.0,265.0,-0.079,2.898,1.563,23.646
11065.0,3.215,0.836,-34.208,1.686,9.48,5.157,36.125,4.893,-4.972,-2.802,0.0,37.9,38.9,9.568,1.546,0.922,-1.038,0.413,-0.913,-3.184,26.287,0.0,258.84,,265.0,265.0,-0.017,2.903,1.585,23.695
11065.5,2.832,0.705,-34.582,1.708,9.547,5.157,36.125,4.893,-4.972,-2.802,0.0,37.9,38.9,9.619,1.522,0.883,-1.199,0.387,-1.082,-3.184,26.287,0.0,258.84,,265.0,265.0,-0.154,2.908,1.592,23.692
11066.0,2.832,0.705,-34.582,1.708,9.547,5.157,36.125,4.893,-4.972,-2.802,0.0,37.9,38.9,9.619,1.522,0.518,-1.271,-0.056,-1.268,-3.184,26.287,0.0,258.84,,265.0,265.0,-0.253,2.907,1.6,23.704
11066.5,2.832,0.705,-34.582,1.708,9.547,5.157,36.125,4.893,-4.972,-2.802,0.0,37.9,38.9,9.619,1.522,0.565,-1.333,0.034,-1.089,-3.184,26.287,0.0,258.94,,265.0,265.0,-0.519,2.906,1.575,23.707
11067.0,2.832,0.705,-34.582,1.708,9.547,5.157,36.125,4.893,-4.972,-2.802,0.0,37.9,38.9,9.619,1.522,0.722,-1.039,0.283,-0.805,-3.184,26.287,0.0,258.94,,265.0,265.0,-0.456,2.905,1.555,23.741
11067.5,2.832,0.705,-34.582,1.708,9.547,5.127,36.11,4.863,-4.98,-2.8,0.0,37.865,38.873,9.619,1.522,0.746,-1.068,0.266,-1.003,-3.186,26.284,0.0,258.94,,265.0,265.0,-0.21,2.903,1.566,23.732
11068.0,2.832,0.705,-34.582,1.708,9.547,5.127,36.11,4.863,-4.98,-2.8,0.0,37.9,38.9,9.619,1.522,0.736,-1.257,0.274,-1.144,-3.186,26.284,0.0,258.94,,265.0,265.0,-0.265,2.902,1.568,23.686
11068.5,2.612,0.635,-35.209,1.77,9.567,5.127,36.11,4.863,-4.98,-2.8,0.0,37.9,38.9,9.562,1.68,0.411,-1.166,-0.098,-1.214,-3.186,26.284,0.0,259.24,,265.0,265.0,-0.348,2.901,1.575,23.661
11069.0,2.612,0.635,-35.209,1.77,9.567,5.127,36.11,4.863,-4.98,-2.8,0.0,37.9,38.9,9.562,1.68,0.568,-1.049,0.152,-0.758,-3.186,26.284,0.0,259.24,,265.0,265.0,-0.517,2.896,1.542,23.659
11069.5,2.612,0.635,-35.209,1.77,9.567,5.127,36.11,4.863,-4.98,-2.8,0.0,37.9,38.9,9.562,1.68,0.856,-0.818,0.455,-0.367,-3.186,26.284,0.0,259.44,,265.0,265.0,-0.272,2.892,1.527,23.567
11070.0,2.612,0.635,-35.209,1.77,9.567,5.127,36.11,4.863,-4.98,-2.8,0.0,37.9,38.9,9.562,1.68,1.005,-0.813,0.559,-0.506,-3.186,26.284,0.0,259.44,,265.0,265.0,0.031,2.887,1.534,23.621
11070.5,2.612,0.635,-35.209,1.77,9.567,5.146,36.083,4.88,-4.989,-2.792,0.0,37.877,38.894,9.562,1.68,0.764,-1.021,0.185,-0.913,-3.188,26.289,0.0,259.54,,265.0,265.0,0.061,2.883,1.559,23.647
11071.0,2.612,0.635,-35.209,1.77,9.567,5.146,36.083,4.88,-4.989,-2.792,0.0,37.9,38.9,9.562,1.68,0.614,-1.219,0.192,-1.144,-3.188,26.289,0.0,259.54,,265.0,265.0,-0.246,2.878,1.56,23.677
11071.5,2.612,0.635,-35.209,1.77,9.567,5.146,36.083,4.88,-4.989,-2.792,0.0,37.9,38.9,9.562,1.68,0.631,-1.039,0.202,-0.878,-3.188,26.289,0.0,258.94,,265.0,265.0,-0.389,2.874,1.535,23.66
11072.0,2.604,0.713,-33.584,1.714,9.477,5.146,36.083,4.88,-4.989,-2.792,0.0,37.9,38.9,9.624,1.624,0.844,-1.033,0.365,-0.722,-3.188,26.289,0.0,258.94,,265.0,265.0,-0.271,2.87,1.53,23.699
11072.5,2.604,0.713,-33.584,1.714,9.477,5.146,36.083,4.88,-4.989,-2.792,0.0,37.9,38.9,9.624,1.624,0.824,-1.009,0.389,-0.744,-3.188,26.289,0.0,259.34,,265.0,265.0,-0.136,2.865,1.566,23.706
11073.0,2.604,0.713,-33.584,1.714,9.477,5.146,36.083,4.88,-4.989,-2.792,0.0,37.9,38.9,9.624,1.624,0.766,-1.023,0.291,-0.968,-3.188,26.289,0.0,259.34,,265.0,265.0,-0.135,2.861,1.562,23.709
11073.5,2.604,0.713,-33.584,1.714,9.477,5.146,36.083,4.88,-4.989,-2.792,0.0,37.9,38.9,9.624,1.624,0.339,-1.034,-0.304,-1.184,-3.188,26.289,0.0,259.24,,265.0,265.0,-0.233,2.857,1.631,23.729
11074.0,2.604,0.713,-33.584,1.714,9.477,5.131,36.153,4.876,-4.933,-2.776,0.0,37.891,38.905,9.624,1.624,0.405,-1.12,-0.147,-1.085,-3.183,26.304,0.0,259.24,,265.0,265.0,-0.546,2.853,1.589,23.689
11074.5,2.604,0.713,-33.584,1.714,9.477,5.131,36.153,4.876,-4.933,-2.776,0.0,37.9,38.9,9.624,1.624,0.709,-0.919,0.258,-0.81,-3.183,26.304,0.0,259.74,,265.0,265.0,-0.487,2.848,1.587,23.701
11075.0,3.003,0.71,-35.209,1.722,9.559,5.131,36.153,4.876,-4.933,-2.776,0.0,37.9,38.9,9.469,1.785,0.642,-1.016,0.242,-1.036,-3.183,26.304,0.0,259.74,,265.0,265.0,-0.19,2.844,1.614,23.762
11075.5,3.003,0.71,-35.209,1.722,9.559,5.131,36.153,4.876,-4.933,-2.776,0.0,37.9,38.9,9.469,1.785,0.595,-1.195,0.198,-1.264,-3.183,26.304,0.0,259.64,,265.0,265.0,-0.292,2.847,1.613,23.809
11076.0,3.003,0.71,-35.209,1.722,9.559,5.131,36.153,4.876,-4.933,-2.776,0.0,37.9,38.9,9.469,1.785,0.499,-1.16,0.142,-1.275,-3.183,26.304,0.0,259.64,,265.0,265.0,-0.416,2.85,1.583,23.732
11076.5,3.003,0.71,-35.209,1.722,9.559,5.131,36.153,4.876,-4.933,-2.776,0.0,37.9,38.9,9.469,1.785,0.556,-1.134,0.18,-1.119,-3.183,26.304,0.0,259.54,,265.0,265.0,-0.449,2.852,1.591,23.655
11077.0,3.003,0.71,-35.209,1.722,9.559,5.123,36.119,4.853,-4.933,-2.781,0.0,37.9,38.877,9.469,1.785,0.697,-1.146,0.23,-0.931,-3.183,26.305,0.0,259.54,,265.0,265.0,-0.379,2.855,1.576,23.526
11077.5,3.003,0.71,-35.209,1.722,9.559,5.123,36.119,4.853,-4.933,-2.781,0.0,37.9,38.9,9.469,1.785,0.717,-1.077,0.296,-0.914,-3.183,26.305,0.0,259.34,,265.0,265.0,-0.288,2.859,1.571,23.465
11078.0,3.003,0.71,-35.209,1.722,9.559,5.123,36.119,4.853,-4.933,-2.781,0.0,37.9,38.9,9.469,1.785,0.671,-1.28,0.241,-1.163,-3.183,26.305,0.0,259.34,,265.0,265.0,-0.245,2.859,1.556,23.45
11078.5,2.502,0.609,-34.903,1.776,9.499,5.123,36.119,4.853,-4.933,-2.781,0.0,37.9,38.9,9.502,1.597,0.617,-1.214,0.244,-1.21,-3.183,26.305,0.0,259.74,,265.0,265.0,-0.383,2.862,1.554,23.5
11079.0,2.502,0.609,-34.903,1.776,9.499,5.123,36.119,4.853,-4.933,-2.781,0.0,37.9,38.9,9.502,1.597,0.626,-1.141,0.24,-1.085,-3.183,26.305,0.0,259.74,,265.0,265.0,-0.391,2.856,1.537,23.496
11079.5,2.502,0.609,-34.903,1.776,9.499,5.123,36.119,4.853,-4.933,-2.781,0.0,37.9,38.9,9.502,1.597,0.738,-1.009,0.318,-0.705,-3.183,26.305,0.0,260.14,,265.0,265.0,-0.34,2.85,1.496,23.478
11080.0,2.502,0.609,-34.903,1.776,9.499,5.123,36.119,4.853,-4.933,-2.781,0.0,37.9,38.9,9.502,1.597,0.848,-0.985,0.38,-0.725,-3.183,26.305,0.0,260.14,,265.0,265.0,-0.164,2.844,1.538,23.505
11080.5,2.502,0.609,-34.903,1.776,9.499,5.127,36.091,4.88,-4.915,-2.789,0.0,37.909,38.913,9.502,1.597,0.78,-1.296,0.252,-1.144,-3.183,26.304,0.0,259.94,,265.0,265.0,-0.121,2.839,1.608,23.62
11081.0,2.502,0.609,-34.903,1.776,9.499,5.127,36.091,4.88,-4.915,-2.789,0.0,37.9,38.9,9.502,1.597,0.549,-1.394,-0.096,-1.515,-3.183,26.304,0.0,259.94,,265.0,265.0,-0.352,2.833,1.578,23.606
11081.5,2.719,0.634,-35.209,1.711,9.533,5.127,36.091,4.88,-4.915,-2.789,0.0,37.9,38.9,9.578,1.77,0.536,-0.884,0.244,-0.822,-3.183,26.304,0.0,260.24,,265.0,265.0,-0.614,2.828,1.545,23.66
11082.0,2.719,0.634,-35.209,1.711,9.533,5.127,36.091,4.88,-4.915,-2.789,0.0,37.9,38.9,9.578,1.77,0.851,-0.942,0.383,-0.679,-3.183,26.304,0.0,260.24,,265.0,265.0,-0.231,2.826,1.516,23.68
11082.5,2.719,0.634,-35.209,1.711,9.533,5.127,36.091,4.88,-4.915,-2.789,0.0,37.9,38.9,9.578,1.77,0.894,-0.978,0.395,-0.757,-3.183,26.304,0.0,260.04,,265.0,265.0,-0.097,2.824,1.579,23.674
11083.0,2.719,0.634,-35.209,1.711,9.533,5.127,36.091,4.88,-4.915,-2.789,0.0,37.9,38.9,9.578,1.77,0.724,-0.946,0.166,-0.846,-3.183,26.304,0.0,260.04,,265.0,265.0,-0.111,2.822,1.62,23.727
11083.5,2.719,0.634,-35.209,1.711,9.533,5.108,36.111,4.864,-4.904,-2.793,0.0,37.91,38.875,9.578,1.77,0.557,-1.379,-0.056,-1.367,-3.186,26.301,0.0,260.24,,265.0,265.0,-0.226,2.821,1.633,23.777
11084.0,2.719,0.634,-35.209,1.711,9.533,5.108,36.111,4.864,-4.904,-2.793,0.0,37.9,38.9,9.578,1.77,0.411,-1.437,-0.097,-1.349,-3.186,26.301,0.0,260.24,,265.0,265.0,-0.561,2.819,1.596,23.803
11084.5,2.719,0.634,-35.209,1.711,9.533,5.108,36.111,4.864,-4.904,-2.793,0.0,37.9,38.9,9.578,1.77,0.507,-0.999,0.135,-0.903,-3.186,26.301,0.0,260.14,,265.0,265.0,-0.618,2.817,1.638,23.784
11085.0,2.493,0.647,-34.381,1.69,9.408,5.108,36.111,4.864,-4.904,-2.793,0.0,37.9,38.9,9.624,1.714,0.913,-0.772,0.425,-0.64,-3.186,26.301,0.0,260.14,,265.0,265.0,-0.315,2.816,1.621,23.694
11085.5,2.493,0.647,-34.381,1.69,9.408,5.108,36.111,4.864,-4.904,-2.793,0.0,37.9,38.9,9.624,1.714,0.939,-0.991,0.353,-0.921,-3.186,26.301,0.0,259.74,,265.0,265.0,-0.019,2.811,1.657,23.681
11086.0,2.493,0.647,-34.381,1.69,9.408,5.108,36.111,4.864,-4.904,-2.793,0.0,37.9,38.9,9.624,1.714,0.452,-1.188,-0.173,-1.359,-3.186,26.301,0.0,259.74,,265.0,265.0,-0.155,2.805,1.724,23.629
11086.5,2.493,0.647,-34.381,1.69,9.408,5.108,36.111,4.864,-4.904,-2.793,0.0,37.9,38.9,9.624,1.714,0.273,-1.197,-0.218,-1.411,-3.186,26.301,0.0,259.94,,265.0,265.0,-0.567,2.8,1.733,23.55
11087.0,2.493,0.647,-34.381,1.69,9.408,5.152,36.153,4.866,-4.872,-2.785,0.0,37.921,38.932,9.624,1.714,0.314,-0.933,-0.056,-0.91,-3.187,26.308,0.0,259.94,,265.0,265.0,-0.638,2.795,1.751,23.499
11087.5,2.493,0.647,-34.381,1.69,9.408,5.152,36.153,4.866,-4.872,-2.785,0.0,37.9,38.9,9.624,1.714,0.577,-0.581,0.265,-0.539,-3.187,26.308,0.0,260.14,,265.0,265.0,-0.396,2.79,1.721,23.425
11088.0,3.263,0.804,-35.209,1.734,9.557,5.152,36.153,4.866,-4.872,-2.785,0.0,37.9,38.9,9.506,1.629,0.807,-0.642,0.414,-0.605,-3.187,26.308,0.0,260.14,,265.0,265.0,-0.069,2.785,1.77,23.457
11088.5,3.263,0.804,-35.209,1.734,9.557,5.152,36.153,4.866,-4.872,-2.785,0.0,37.9,38.9,9.506,1.629,0.461,-1.264,-0.194,-1.419,-3.187,26.308,0.0,259.54,,265.0,265.0,-0.006,2.793,1.82,23.456
11089.0,3.263,0.804,-35.209,1.734,9.557,5.152,36.153,4.866,-4.872,-2.785,0.0,37.9,38.9,9.506,1.629,0.263,-0.986,-0.096,-1.053,-3.187,26.308,0.0,259.54,,265.0,265.0,-0.604,2.801,1.816,23.471
11089.5,3.263,0.804,-35.209,1.734,9.557,5.152,36.153,4.866,-4.872,-2.785,0.0,37.9,38.9,9.506,1.629,0.537,-0.82,0.187,-0.537,-3.187,26.308,0.0,260.24,,265.0,265.0,-0.468,2.809,1.785,23.448
11090.0,3.263,0.804,-35.209,1.734,9.557,5.157,36.134,4.882,-4.876,-2.786,0.0,37.928,38.898,9.506,1.629,0.927,-0.5,0.492,-0.246,-3.167,26.318,0.0,260.24,,265.0,265.0,-0.158,2.816,1.77,23.473
