t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11090.5,3.263,0.804,-35.209,1.734,9.557,5.157,36.134,4.882,-4.876,-2.786,0.0,37.9,38.9,9.506,1.629,0.859,-0.654,0.424,-0.557,-3.167,26.318,0.0,260.34,,265.0,265.0,0.168,2.823,1.793,23.43
11091.0,2.184,0.618,-33.62,1.707,9.399,5.157,36.134,4.882,-4.876,-2.786,0.0,37.9,38.9,9.627,1.658,0.679,-1.037,0.18,-1.089,-3.167,26.318,0.0,260.34,,265.0,265.0,0.018,2.83,1.904,23.262
11091.5,2.184,0.618,-33.62,1.707,9.399,5.157,36.134,4.882,-4.876,-2.786,0.0,37.9,38.9,9.627,1.658,0.411,-1.077,-0.25,-1.193,-3.167,26.318,0.0,260.14,,265.0,265.0,-0.317,2.82,1.918,23.247
11092.0,2.184,0.618,-33.62,1.707,9.399,5.157,36.134,4.882,-4.876,-2.786,0.0,37.9,38.9,9.627,1.658,0.226,-0.648,-0.111,-0.806,-3.167,26.318,0.0,260.14,,265.0,265.0,-0.527,2.809,1.901,23.169
11092.5,2.184,0.618,-33.62,1.707,9.399,5.157,36.134,4.882,-4.876,-2.786,0.0,37.9,38.9,9.627,1.658,0.946,-0.414,0.487,-0.179,-3.167,26.318,0.0,259.64,,265.0,265.0,-0.335,2.799,1.901,23.124
11093.0,2.184,0.618,-33.62,1.707,9.399,5.157,36.134,4.882,-4.876,-2.786,0.0,37.9,38.9,9.627,1.658,0.903,-0.782,0.237,-0.889,-3.167,26.318,0.0,259.64,,265.0,265.0,0.21,2.789,1.96,23.128
11093.5,2.184,0.618,-33.62,1.707,9.399,5.133,36.078,4.868,-4.864,-2.775,0.0,37.932,38.886,9.627,1.658,0.538,-0.925,-0.045,-1.254,-3.171,26.31,0.0,259.94,,265.0,265.0,-0.133,2.779,2.027,23.162
11094.0,2.184,0.618,-33.62,1.707,9.399,5.133,36.078,4.868,-4.864,-2.775,0.0,37.9,38.9,9.627,1.658,0.153,-1.035,-0.405,-1.229,-3.171,26.31,0.0,259.94,,265.0,265.0,-0.421,2.769,2.103,23.288
11094.5,2.67,0.681,-34.653,1.744,9.522,5.133,36.078,4.868,-4.864,-2.775,0.0,37.9,38.9,9.52,1.615,0.185,-0.603,-0.18,-0.764,-3.171,26.31,0.0,260.04,,265.0,265.0,-0.629,2.758,2.085,23.307
11095.0,2.67,0.681,-34.653,1.744,9.522,5.133,36.078,4.868,-4.864,-2.775,0.0,37.9,38.9,9.52,1.615,0.563,-0.347,0.145,-0.557,-3.171,26.31,0.0,260.04,,265.0,265.0,-0.34,2.758,2.133,23.334
11095.5,2.67,0.681,-34.653,1.744,9.522,5.133,36.078,4.868,-4.864,-2.775,0.0,37.9,38.9,9.52,1.615,0.727,-0.485,0.188,-0.667,-3.171,26.31,0.0,259.34,,265.0,265.0,-0.049,2.757,2.159,23.363
11096.0,2.67,0.681,-34.653,1.744,9.522,5.133,36.078,4.868,-4.864,-2.775,0.0,37.9,38.9,9.52,1.615,0.513,-0.858,0.048,-1.117,-3.171,26.31,0.0,259.34,,265.0,265.0,-0.059,2.755,2.186,23.396
11096.5,2.67,0.681,-34.653,1.744,9.522,5.122,36.12,4.878,-4.834,-2.772,0.0,37.931,38.902,9.52,1.615,0.213,-0.976,-0.216,-1.248,-3.168,26.307,0.0,259.44,,265.0,265.0,-0.353,2.754,2.204,23.435
11097.0,2.67,0.681,-34.653,1.744,9.522,5.122,36.12,4.878,-4.834,-2.772,0.0,37.9,38.9,9.52,1.615,0.449,-0.727,-0.035,-0.71,-3.168,26.307,0.0,259.44,,265.0,265.0,-0.557,2.753,2.176,23.455
11097.5,2.788,0.746,-33.474,1.7,9.445,5.122,36.12,4.878,-4.834,-2.772,0.0,37.9,38.9,9.731,1.547,0.682,-0.11,0.406,-0.159,-3.168,26.307,0.0,259.64,,265.0,265.0,-0.256,2.751,2.143,23.485
11098.0,2.788,0.746,-33.474,1.7,9.445,5.122,36.12,4.878,-4.834,-2.772,0.0,37.9,38.9,9.731,1.547,1.017,-0.134,0.59,-0.23,-3.168,26.307,0.0,259.64,,265.0,265.0,0.205,2.752,2.223,23.437
11098.5,2.788,0.746,-33.474,1.7,9.445,5.122,36.12,4.878,-4.834,-2.772,0.0,37.9,38.9,9.731,1.547,0.77,-0.455,0.226,-0.658,-3.168,26.307,0.0,259.74,,265.0,265.0,0.311,2.753,2.317,23.452
11099.0,2.788,0.746,-33.474,1.7,9.445,5.122,36.12,4.878,-4.834,-2.772,0.0,37.9,38.9,9.731,1.547,0.46,-0.678,-0.225,-1.089,-3.168,26.307,0.0,259.74,,265.0,265.0,-0.03,2.753,2.379,23.491
11099.5,2.788,0.746,-33.474,1.7,9.445,5.122,36.12,4.878,-4.834,-2.772,0.0,37.9,38.9,9.731,1.547,0.311,-0.501,-0.117,-0.495,-3.168,26.307,0.0,259.44,,265.0,265.0,-0.383,2.754,2.353,23.486
11100.0,2.788,0.746,-33.474,1.7,9.445,5.127,36.154,4.89,-4.803,-2.786,0.0,37.932,38.885,9.731,1.547,0.692,-0.018,0.348,-0.199,-3.172,26.309,0.0,259.44,,265.0,265.0,-0.201,2.754,2.324,23.56
11100.5,2.788,0.746,-33.474,1.7,9.445,5.127,36.154,4.89,-4.803,-2.786,0.0,37.9,38.9,9.731,1.547,1.017,-0.1,0.462,-0.294,-3.172,26.309,0.0,259.54,,265.0,265.0,0.206,2.755,2.346,23.605
11101.0,3.092,0.726,-35.209,1.603,9.522,5.127,36.154,4.89,-4.803,-2.786,0.0,37.9,38.9,9.47,1.654,0.679,-0.25,0.167,-0.597,-3.172,26.309,0.0,259.54,,265.0,265.0,0.272,2.755,2.41,23.63
11101.5,3.092,0.726,-35.209,1.603,9.522,5.127,36.154,4.89,-4.803,-2.786,0.0,37.9,38.9,9.47,1.654,0.309,-0.418,-0.331,-0.891,-3.172,26.309,0.0,259.44,,265.0,265.0,-0.0,2.761,2.596,23.562
11102.0,3.092,0.726,-35.209,1.603,9.522,5.127,36.154,4.89,-4.803,-2.786,0.0,37.9,38.9,9.47,1.654,0.149,-0.316,-0.612,-0.643,-3.172,26.309,0.0,259.44,,265.0,265.0,-0.332,2.766,2.562,23.556
11102.5,3.092,0.726,-35.209,1.603,9.522,5.127,36.154,4.89,-4.803,-2.786,0.0,37.9,38.9,9.47,1.654,0.479,0.003,-0.093,-0.053,-3.172,26.309,0.0,259.14,,265.0,265.0,-0.356,2.772,2.573,23.517
11103.0,3.092,0.726,-35.209,1.603,9.522,5.129,36.15,4.892,-4.822,-2.774,0.0,37.948,38.878,9.47,1.654,0.457,-0.122,-0.078,-0.457,-3.159,26.316,0.0,259.14,,265.0,265.0,0.084,2.777,2.602,23.563
11103.5,3.092,0.726,-35.209,1.603,9.522,5.129,36.15,4.892,-4.822,-2.774,0.0,37.9,38.9,9.47,1.654,0.354,-0.274,-0.405,-0.616,-3.159,26.316,0.0,259.34,,265.0,265.0,-0.05,2.782,2.671,23.579
11104.0,3.255,0.801,-35.138,1.719,9.491,5.129,36.15,4.892,-4.822,-2.774,0.0,37.9,38.9,9.609,1.804,0.276,-0.265,-0.517,-0.615,-3.159,26.316,0.0,259.34,,265.0,265.0,-0.235,2.787,2.704,23.607
11104.5,3.255,0.801,-35.138,1.719,9.491,5.129,36.15,4.892,-4.822,-2.774,0.0,37.9,38.9,9.609,1.804,0.152,-0.133,-0.546,-0.486,-3.159,26.316,0.0,259.54,,265.0,265.0,-0.28,2.795,2.75,23.641
11105.0,3.255,0.801,-35.138,1.719,9.491,5.129,36.15,4.892,-4.822,-2.774,0.0,37.9,38.9,9.609,1.804,0.26,0.156,-0.262,-0.306,-3.159,26.316,0.0,259.54,,265.0,265.0,-0.253,2.802,2.775,23.637
11105.5,3.255,0.801,-35.138,1.719,9.491,5.129,36.15,4.892,-4.822,-2.774,0.0,37.9,38.9,9.609,1.804,0.588,0.065,-0.036,-0.169,-3.159,26.316,0.0,259.84,,265.0,265.0,-0.038,2.81,2.817,23.603
11106.0,3.255,0.801,-35.138,1.719,9.491,5.129,36.15,4.892,-4.822,-2.774,0.0,37.9,38.9,9.609,1.804,0.724,0.021,-0.106,-0.263,-3.159,26.316,0.0,259.84,,265.0,265.0,0.112,2.817,2.849,23.617
11106.5,3.255,0.801,-35.138,1.719,9.491,5.13,36.083,4.886,-4.826,-2.763,0.0,37.938,38.874,9.609,1.804,0.219,-0.291,-0.568,-0.773,-3.155,26.31,0.0,259.44,,265.0,265.0,0.094,2.824,2.88,23.656
11107.0,3.255,0.801,-35.138,1.719,9.491,5.13,36.083,4.886,-4.826,-2.763,0.0,37.9,38.9,9.609,1.804,0.052,-0.135,-0.547,-0.44,-3.155,26.31,0.0,259.44,,265.0,265.0,-0.353,2.831,2.902,23.674
11107.5,2.709,0.656,-34.795,1.737,9.542,5.13,36.083,4.886,-4.826,-2.763,0.0,37.9,38.9,9.568,1.537,0.307,0.187,-0.156,-0.106,-3.155,26.31,0.0,259.64,,265.0,265.0,-0.267,2.838,2.851,23.602
11108.0,2.709,0.656,-34.795,1.737,9.542,5.13,36.083,4.886,-4.826,-2.763,0.0,37.9,38.9,9.568,1.537,0.77,0.089,0.093,-0.191,-3.155,26.31,0.0,259.64,,265.0,265.0,0.058,2.836,2.829,23.587
11108.5,2.709,0.656,-34.795,1.737,9.542,5.13,36.083,4.886,-4.826,-2.763,0.0,37.9,38.9,9.568,1.537,0.736,-0.008,-0.029,-0.432,-3.155,26.31,0.0,260.14,,265.0,265.0,0.19,2.834,2.944,23.564
11109.0,2.709,0.656,-34.795,1.737,9.542,5.13,36.083,4.886,-4.826,-2.763,0.0,37.9,38.9,9.568,1.537,0.418,-0.125,-0.277,-0.656,-3.155,26.31,0.0,260.14,,265.0,265.0,0.067,2.832,3.008,23.497
11109.5,2.709,0.656,-34.795,1.737,9.542,5.12,36.11,4.886,-4.811,-2.767,0.0,37.93,38.901,9.568,1.537,0.064,-0.124,-0.646,-0.724,-3.157,26.3,0.0,259.84,,265.0,265.0,-0.16,2.83,3.039,23.425
11110.0,2.709,0.656,-34.795,1.737,9.542,5.12,36.11,4.886,-4.811,-2.767,0.0,37.9,38.9,9.568,1.537,0.47,0.073,-0.156,-0.134,-3.157,26.3,0.0,259.84,,265.0,265.0,-0.357,2.828,3.014,23.429
11110.5,3.054,0.826,-33.574,1.706,9.487,5.12,36.11,4.886,-4.811,-2.767,0.0,37.9,38.9,9.619,1.604,0.617,0.292,-0.008,0.065,-3.157,26.3,0.0,259.84,,265.0,265.0,0.063,2.826,3.033,23.418
11111.0,3.054,0.826,-33.574,1.706,9.487,5.12,36.11,4.886,-4.811,-2.767,0.0,37.9,38.9,9.619,1.604,0.527,0.163,-0.194,-0.219,-3.157,26.3,0.0,259.84,,265.0,265.0,0.241,2.83,3.053,23.423
11111.5,3.054,0.826,-33.574,1.706,9.487,5.12,36.11,4.886,-4.811,-2.767,0.0,37.9,38.9,9.619,1.604,0.367,0.039,-0.47,-0.485,-3.157,26.3,0.0,259.64,,265.0,265.0,0.069,2.833,3.107,23.453
11112.0,3.054,0.826,-33.574,1.706,9.487,5.12,36.11,4.886,-4.811,-2.767,0.0,37.9,38.9,9.619,1.604,0.141,-0.012,-0.663,-0.522,-3.157,26.3,0.0,259.64,,265.0,265.0,-0.137,2.837,3.149,23.432
11112.5,3.054,0.826,-33.574,1.706,9.487,5.125,36.15,4.892,-4.793,-2.765,0.0,37.93,38.825,9.619,1.604,0.055,0.185,-0.525,-0.226,-3.155,26.306,0.0,259.94,,265.0,265.0,-0.264,2.841,3.125,23.454
11113.0,3.054,0.826,-33.574,1.706,9.487,5.125,36.15,4.892,-4.793,-2.765,0.0,37.9,38.8,9.619,1.604,0.267,0.426,-0.196,-0.04,-3.155,26.306,0.0,259.94,,265.0,265.0,-0.128,2.844,3.128,23.429
11113.5,3.054,0.826,-33.574,1.706,9.487,5.125,36.15,4.892,-4.793,-2.765,0.0,37.9,38.8,9.619,1.604,0.701,0.242,-0.053,-0.161,-3.155,26.306,0.0,259.84,,265.0,265.0,0.115,2.848,3.145,23.36
11114.0,2.852,0.676,-35.209,1.697,9.535,5.125,36.15,4.892,-4.793,-2.765,0.0,37.9,38.8,9.362,1.656,0.458,0.192,-0.306,-0.35,-3.155,26.306,0.0,259.84,,265.0,265.0,0.182,2.851,3.226,23.431
11114.5,2.852,0.676,-35.209,1.697,9.535,5.125,36.15,4.892,-4.793,-2.765,0.0,37.9,38.8,9.362,1.656,0.129,0.173,-0.674,-0.427,-3.155,26.306,0.0,259.24,,265.0,265.0,-0.001,2.851,3.307,23.413
11115.0,2.852,0.676,-35.209,1.697,9.535,5.125,36.15,4.892,-4.793,-2.765,0.0,37.9,38.8,9.362,1.656,0.034,0.257,-0.747,-0.292,-3.155,26.306,0.0,259.24,,265.0,265.0,-0.2,2.851,3.343,23.425
11115.5,2.852,0.676,-35.209,1.697,9.535,5.125,36.15,4.892,-4.793,-2.765,0.0,37.9,38.8,9.362,1.656,0.224,0.446,-0.428,0.183,-3.155,26.306,0.0,259.34,,265.0,265.0,-0.187,2.851,3.321,23.402
11116.0,2.852,0.676,-35.209,1.697,9.535,5.139,36.13,4.859,-4.793,-2.749,0.0,37.928,38.887,9.362,1.656,0.677,0.707,0.107,0.354,-3.14,26.314,0.0,259.34,,265.0,265.0,0.106,2.851,3.357,23.44
11116.5,2.852,0.676,-35.209,1.697,9.535,5.139,36.13,4.859,-4.793,-2.749,0.0,37.9,38.9,9.362,1.656,0.578,0.519,-0.071,0.067,-3.14,26.314,0.0,259.54,,265.0,265.0,0.461,2.851,3.435,23.442
11117.0,2.395,0.57,-35.209,1.674,9.602,5.139,36.13,4.859,-4.793,-2.749,0.0,37.9,38.9,9.482,1.695,0.178,0.365,-0.78,-0.289,-3.14,26.314,0.0,259.54,,265.0,265.0,0.273,2.851,3.5,23.413
11117.5,2.395,0.57,-35.209,1.674,9.602,5.139,36.13,4.859,-4.793,-2.749,0.0,37.9,38.9,9.482,1.695,-0.033,0.355,-0.813,-0.218,-3.14,26.314,0.0,259.64,,265.0,265.0,-0.131,2.844,3.544,23.394
11118.0,2.395,0.57,-35.209,1.674,9.602,5.139,36.13,4.859,-4.793,-2.749,0.0,37.9,38.9,9.482,1.695,0.418,0.619,-0.329,0.221,-3.14,26.314,0.0,259.64,,265.0,265.0,-0.177,2.836,3.544,23.432
11118.5,2.395,0.57,-35.209,1.674,9.602,5.139,36.13,4.859,-4.793,-2.749,0.0,37.9,38.9,9.482,1.695,0.652,0.747,-0.063,0.467,-3.14,26.314,0.0,259.44,,265.0,265.0,0.232,2.829,3.559,23.426
11119.0,2.395,0.57,-35.209,1.674,9.602,5.14,36.078,4.847,-4.82,-2.759,0.0,37.925,38.826,9.482,1.695,0.644,0.615,-0.156,0.245,-3.144,26.299,0.0,259.44,,265.0,265.0,0.451,2.822,3.579,23.408
11119.5,2.395,0.57,-35.209,1.674,9.602,5.14,36.078,4.847,-4.82,-2.759,0.0,37.9,38.8,9.482,1.695,0.487,0.439,-0.364,-0.158,-3.144,26.299,0.0,259.44,,265.0,265.0,0.337,2.815,3.633,23.431
11120.0,2.395,0.57,-35.209,1.674,9.602,5.14,36.078,4.847,-4.82,-2.759,0.0,37.9,38.8,9.482,1.695,0.214,0.297,-0.53,-0.34,-3.144,26.299,0.0,259.34,,265.0,265.0,-0.089,2.801,3.669,23.455
11120.5,3.279,0.825,-34.823,1.726,9.517,5.14,36.078,4.847,-4.82,-2.759,0.0,37.9,38.8,9.627,1.803,0.092,0.627,-0.425,0.166,-3.144,26.299,0.0,259.34,,265.0,265.0,-0.089,2.801,3.653,23.486
11121.0,3.279,0.825,-34.823,1.726,9.517,5.14,36.078,4.847,-4.82,-2.759,0.0,37.9,38.8,9.627,1.803,0.471,0.756,-0.088,0.231,-3.144,26.299,0.0,259.34,,265.0,265.0,0.115,2.809,3.601,23.515
11121.5,3.279,0.825,-34.823,1.726,9.517,5.14,36.078,4.847,-4.82,-2.759,0.0,37.9,38.8,9.627,1.803,0.749,0.65,0.026,0.168,-3.144,26.299,0.0,259.54,,265.0,265.0,0.343,2.817,3.629,23.565
11122.0,3.279,0.825,-34.823,1.726,9.517,5.14,36.078,4.847,-4.82,-2.759,0.0,37.9,38.8,9.627,1.803,0.495,0.61,-0.268,0.036,-3.144,26.299,0.0,259.54,,265.0,265.0,0.398,2.824,3.665,23.564
11122.5,3.279,0.825,-34.823,1.726,9.517,5.138,36.101,4.868,-4.816,-2.771,0.0,37.917,38.794,9.627,1.803,0.152,0.626,-0.634,-0.009,-3.142,26.302,0.0,259.44,,265.0,265.0,0.218,2.832,3.804,23.602
11123.0,3.279,0.825,-34.823,1.726,9.517,5.138,36.101,4.868,-4.816,-2.771,0.0,37.9,38.8,9.627,1.803,0.041,0.643,-0.928,0.061,-3.142,26.302,0.0,259.44,,265.0,265.0,0.034,2.839,3.78,23.619
11123.5,3.123,0.821,-34.461,1.743,9.397,5.138,36.101,4.868,-4.816,-2.771,0.0,37.9,38.8,9.602,1.806,0.251,0.799,-0.533,0.324,-3.142,26.302,0.0,258.84,,265.0,265.0,-0.045,2.846,3.735,23.646
11124.0,3.123,0.821,-34.461,1.743,9.397,5.138,36.101,4.868,-4.816,-2.771,0.0,37.9,38.8,9.602,1.806,0.646,0.645,-0.073,0.169,-3.142,26.302,0.0,258.84,,265.0,265.0,0.21,2.851,3.681,23.657
11124.5,3.123,0.821,-34.461,1.743,9.397,5.138,36.101,4.868,-4.816,-2.771,0.0,37.9,38.8,9.602,1.806,0.508,0.463,-0.255,-0.06,-3.142,26.302,0.0,259.74,,265.0,265.0,0.347,2.855,3.694,23.673
11125.0,3.123,0.821,-34.461,1.743,9.397,5.138,36.101,4.868,-4.816,-2.771,0.0,37.9,38.8,9.602,1.806,0.202,0.385,-0.436,-0.213,-3.142,26.302,0.0,259.74,,265.0,265.0,0.164,2.86,3.728,23.687
11125.5,3.123,0.821,-34.461,1.743,9.397,5.139,36.128,4.896,-4.8,-2.748,0.0,37.918,38.833,9.602,1.806,0.246,0.383,-0.536,-0.074,-3.132,26.302,0.0,259.54,,265.0,265.0,-0.016,2.864,3.721,23.694
11126.0,3.123,0.821,-34.461,1.743,9.397,5.139,36.128,4.896,-4.8,-2.748,0.0,37.9,38.8,9.602,1.806,0.375,0.615,-0.273,0.173,-3.132,26.302,0.0,259.54,,265.0,265.0,0.005,2.868,3.657,23.592
11126.5,3.123,0.821,-34.461,1.743,9.397,5.139,36.128,4.896,-4.8,-2.748,0.0,37.9,38.8,9.602,1.806,0.447,0.69,-0.103,0.203,-3.132,26.302,0.0,258.74,,265.0,265.0,0.223,2.873,3.657,23.542
11127.0,3.449,0.813,-35.209,1.705,9.504,5.139,36.128,4.896,-4.8,-2.748,0.0,37.9,38.8,9.542,1.757,0.553,0.618,-0.192,0.122,-3.132,26.302,0.0,258.74,,265.0,265.0,0.309,2.877,3.689,23.528
11127.5,3.449,0.813,-35.209,1.705,9.504,5.139,36.128,4.896,-4.8,-2.748,0.0,37.9,38.8,9.542,1.757,0.175,0.325,-0.527,-0.316,-3.132,26.302,0.0,259.84,,265.0,265.0,0.275,2.886,3.73,23.498
11128.0,3.449,0.813,-35.209,1.705,9.504,5.139,36.128,4.896,-4.8,-2.748,0.0,37.9,38.8,9.542,1.757,0.254,0.408,-0.515,-0.064,-3.132,26.302,0.0,259.84,,265.0,265.0,-0.086,2.895,3.704,23.497
11128.5,3.449,0.813,-35.209,1.705,9.504,5.139,36.128,4.896,-4.8,-2.748,0.0,37.9,38.8,9.542,1.757,0.353,0.608,-0.253,0.197,-3.132,26.302,0.0,259.34,,265.0,265.0,0.021,2.904,3.642,23.509
11129.0,3.449,0.813,-35.209,1.705,9.504,5.129,36.13,4.875,-4.806,-2.755,0.0,37.911,38.783,9.542,1.757,0.66,0.6,0.104,0.177,-3.133,26.302,0.0,259.34,,265.0,265.0,0.226,2.913,3.603,23.515
11129.5,3.449,0.813,-35.209,1.705,9.504,5.129,36.13,4.875,-4.806,-2.755,0.0,37.9,38.8,9.542,1.757,0.397,0.499,-0.15,-0.029,-3.133,26.302,0.0,259.84,,265.0,265.0,0.385,2.922,3.645,23.565
11130.0,2.669,0.724,-33.12,1.737,9.499,5.129,36.13,4.875,-4.806,-2.755,0.0,37.9,38.8,9.654,1.669,0.183,0.471,-0.377,-0.133,-3.133,26.302,0.0,259.84,,265.0,265.0,0.179,2.931,3.664,23.547
11130.5,2.669,0.724,-33.12,1.737,9.499,5.129,36.13,4.875,-4.806,-2.755,0.0,37.9,38.8,9.654,1.669,0.097,0.38,-0.61,-0.256,-3.133,26.302,0.0,259.44,,265.0,265.0,0.036,2.926,3.651,23.519
11131.0,2.669,0.724,-33.12,1.737,9.499,5.129,36.13,4.875,-4.806,-2.755,0.0,37.9,38.8,9.654,1.669,0.21,0.372,-0.363,-0.132,-3.133,26.302,0.0,259.44,,265.0,265.0,-0.097,2.922,3.618,23.486
11131.5,2.669,0.724,-33.12,1.737,9.499,5.129,36.13,4.875,-4.806,-2.755,0.0,37.9,38.8,9.654,1.669,0.51,0.436,-0.246,-0.072,-3.133,26.302,0.0,259.44,,265.0,265.0,0.022,2.918,3.582,23.509
11132.0,2.669,0.724,-33.12,1.737,9.499,5.162,36.127,4.875,-4.799,-2.742,0.0,37.907,38.807,9.654,1.669,0.451,0.413,-0.365,-0.134,-3.128,26.305,0.0,259.44,,265.0,265.0,0.157,2.914,3.602,23.433
11132.5,2.669,0.724,-33.12,1.737,9.499,5.162,36.127,4.875,-4.799,-2.742,0.0,37.9,38.8,9.654,1.669,0.281,0.279,-0.395,-0.252,-3.128,26.305,0.0,258.94,,265.0,270.0,0.091,2.91,3.614,23.472
11133.0,3.106,0.743,-35.209,1.667,9.547,5.162,36.127,4.875,-4.799,-2.742,0.0,37.9,38.8,9.562,1.79,0.182,0.216,-0.512,-0.336,-3.128,26.305,0.0,258.94,,270.0,270.0,-0.022,2.906,3.623,23.549
11133.5,3.106,0.743,-35.209,1.667,9.547,5.162,36.127,4.875,-4.799,-2.742,0.0,37.9,38.8,9.562,1.79,0.153,0.278,-0.543,-0.235,-3.128,26.305,0.0,259.54,,270.0,270.0,-0.113,2.909,3.585,23.523
11134.0,3.106,0.743,-35.209,1.667,9.547,5.162,36.127,4.875,-4.799,-2.742,0.0,37.9,38.8,9.562,1.79,0.21,0.49,-0.394,-0.065,-3.128,26.305,0.0,259.54,,270.0,270.0,-0.087,2.912,3.581,23.591
11134.5,3.106,0.743,-35.209,1.667,9.547,5.162,36.127,4.875,-4.799,-2.742,0.0,37.9,38.8,9.562,1.79,0.25,0.49,-0.384,-0.087,-3.128,26.305,0.0,259.34,,270.0,270.0,0.06,2.916,3.577,23.515
11135.0,3.106,0.743,-35.209,1.667,9.547,5.162,36.127,4.875,-4.799,-2.742,0.0,37.9,38.8,9.562,1.79,0.206,0.387,-0.498,-0.245,-3.128,26.305,0.0,259.34,,270.0,270.0,0.067,2.919,3.617,23.449
11135.5,3.106,0.743,-35.209,1.667,9.547,5.171,36.124,4.905,-4.785,-2.733,0.0,37.902,38.755,9.562,1.79,0.135,0.248,-0.541,-0.393,-3.127,26.309,0.0,259.94,,270.0,270.0,-0.038,2.922,3.638,23.452
11136.0,3.106,0.743,-35.209,1.667,9.547,5.171,36.124,4.905,-4.785,-2.733,0.0,37.9,38.8,9.562,1.79,0.114,0.184,-0.533,-0.418,-3.127,26.309,0.0,259.94,,270.0,270.0,-0.138,2.925,3.606,23.433
11136.5,3.542,0.844,-35.209,1.711,9.555,5.171,36.124,4.905,-4.785,-2.733,0.0,37.9,38.8,9.564,1.586,0.275,0.279,-0.236,-0.05,-3.127,26.309,0.0,259.34,,270.0,270.0,-0.163,2.928,3.562,23.464
11137.0,3.542,0.844,-35.209,1.711,9.555,5.171,36.124,4.905,-4.785,-2.733,0.0,37.9,38.8,9.564,1.586,0.376,0.446,-0.155,0.013,-3.127,26.309,0.0,259.34,,270.0,270.0,0.067,2.938,3.523,23.436
11137.5,3.542,0.844,-35.209,1.711,9.555,5.171,36.124,4.905,-4.785,-2.733,0.0,37.9,38.8,9.564,1.586,0.276,0.455,-0.334,-0.074,-3.127,26.309,0.0,261.14,,270.0,270.0,0.17,2.948,3.551,23.45
11138.0,3.542,0.844,-35.209,1.711,9.555,5.171,36.124,4.905,-4.785,-2.733,0.0,37.9,38.8,9.564,1.586,0.084,0.44,-0.665,-0.202,-3.127,26.309,0.0,261.14,,270.0,270.0,0.081,2.958,3.614,23.452
11138.5,3.542,0.844,-35.209,1.711,9.555,5.189,36.128,4.895,-4.791,-2.746,0.0,37.895,38.784,9.564,1.586,0.275,0.444,-0.431,-0.026,-3.142,26.309,0.0,264.54,,270.0,270.0,-0.086,2.967,3.561,23.448
11139.0,3.542,0.844,-35.209,1.711,9.555,5.189,36.128,4.895,-4.791,-2.746,0.0,37.9,38.8,9.564,1.586,0.351,0.464,-0.349,0.089,-3.142,26.309,0.0,264.54,,270.0,270.0,0.066,2.977,3.551,23.447
11139.5,3.215,0.776,-35.209,1.69,9.519,5.189,36.128,4.895,-4.791,-2.746,0.0,37.9,38.8,9.594,1.79,0.3,0.428,-0.404,-0.076,-3.142,26.309,0.0,264.34,,270.0,270.0,0.139,2.986,3.557,23.451
11140.0,3.215,0.776,-35.209,1.69,9.519,5.189,36.128,4.895,-4.791,-2.746,0.0,37.9,38.8,9.594,1.79,0.204,0.405,-0.617,-0.207,-3.142,26.309,0.0,264.34,,270.0,270.0,0.062,2.99,3.6,23.44
11140.5,3.215,0.776,-35.209,1.69,9.519,5.189,36.128,4.895,-4.791,-2.746,0.0,37.9,38.8,9.594,1.79,-0.01,0.397,-0.863,-0.231,-3.142,26.309,0.0,264.74,,270.0,270.0,-0.054,2.993,3.665,23.445
11141.0,3.215,0.776,-35.209,1.69,9.519,5.189,36.128,4.895,-4.791,-2.746,0.0,37.9,38.8,9.594,1.79,-0.119,0.488,-0.882,-0.153,-3.142,26.309,0.0,264.74,,270.0,270.0,-0.177,2.997,3.636,23.435
11141.5,3.215,0.776,-35.209,1.69,9.519,5.189,36.128,4.895,-4.791,-2.746,0.0,37.9,38.8,9.594,1.79,0.33,0.611,-0.454,0.176,-3.142,26.309,0.0,264.44,,270.0,270.0,-0.166,3.001,3.631,23.38
11142.0,3.215,0.776,-35.209,1.69,9.519,5.178,36.15,4.912,-4.831,-2.748,0.0,37.893,38.715,9.594,1.79,0.407,0.604,-0.5,0.091,-3.134,26.308,0.0,264.44,,270.0,270.0,0.166,3.004,3.634,23.341
11142.5,3.215,0.776,-35.209,1.69,9.519,5.178,36.15,4.912,-4.831,-2.748,0.0,37.9,38.7,9.594,1.79,0.201,0.552,-0.708,-0.084,-3.134,26.308,0.0,265.14,,270.0,270.0,0.15,3.007,3.681,23.339
11143.0,2.914,0.691,-35.209,1.745,9.549,5.178,36.15,4.912,-4.831,-2.748,0.0,37.9,38.7,9.485,1.669,-0.022,0.56,-0.952,-0.15,-3.134,26.308,0.0,265.14,,270.0,270.0,-0.01,3.011,3.777,23.441
11143.5,2.914,0.691,-35.209,1.745,9.549,5.178,36.15,4.912,-4.831,-2.748,0.0,37.9,38.7,9.485,1.669,-0.118,0.561,-1.077,-0.12,-3.134,26.308,0.0,265.04,,270.0,270.0,-0.141,3.009,3.803,23.522
11144.0,2.914,0.691,-35.209,1.745,9.549,5.178,36.15,4.912,-4.831,-2.748,0.0,37.9,38.7,9.485,1.669,-0.1,0.68,-0.796,0.18,-3.134,26.308,0.0,265.04,,270.0,270.0,-0.188,3.008,3.779,23.607
11144.5,2.914,0.691,-35.209,1.745,9.549,5.178,36.15,4.912,-4.831,-2.748,0.0,37.9,38.7,9.485,1.669,0.16,0.824,-0.481,0.252,-3.134,26.308,0.0,265.14,,270.0,270.0,-0.009,3.006,3.752,23.638
11145.0,2.914,0.691,-35.209,1.745,9.549,5.152,36.113,4.874,-4.854,-2.74,0.0,37.883,38.693,9.485,1.669,0.21,0.536,-0.576,-0.083,-3.129,26.317,0.0,265.14,,270.0,270.0,0.189,3.005,3.775,23.688
11145.5,2.914,0.691,-35.209,1.745,9.549,5.152,36.113,4.874,-4.854,-2.74,0.0,37.9,38.7,9.485,1.669,-0.015,0.475,-0.857,-0.241,-3.129,26.317,0.0,264.94,,270.0,270.0,0.022,3.003,3.821,23.706
11146.0,2.648,0.598,-35.209,1.705,9.538,5.152,36.113,4.874,-4.854,-2.74,0.0,37.9,38.7,9.516,1.67,-0.219,0.485,-1.012,-0.229,-3.129,26.317,0.0,264.94,,270.0,270.0,-0.159,3.002,3.846,23.682
11146.5,2.648,0.598,-35.209,1.705,9.538,5.152,36.113,4.874,-4.854,-2.74,0.0,37.9,38.7,9.516,1.67,-0.095,0.577,-0.935,-0.08,-3.129,26.317,0.0,265.54,,270.0,270.0,-0.244,2.996,3.829,23.698
11147.0,2.648,0.598,-35.209,1.705,9.538,5.152,36.113,4.874,-4.854,-2.74,0.0,37.9,38.7,9.516,1.67,0.292,0.653,-0.366,0.368,-3.129,26.317,0.0,265.54,,270.0,270.0,-0.133,2.99,3.754,23.725
11147.5,2.648,0.598,-35.209,1.705,9.538,5.152,36.113,4.874,-4.854,-2.74,0.0,37.9,38.7,9.516,1.67,0.561,0.548,-0.063,0.202,-3.129,26.317,0.0,264.74,,270.0,270.0,0.237,2.985,3.73,23.569
11148.0,2.648,0.598,-35.209,1.705,9.538,5.152,36.113,4.874,-4.854,-2.74,0.0,37.9,38.7,9.516,1.67,0.395,0.561,-0.461,-0.041,-3.129,26.317,0.0,264.74,,270.0,270.0,0.312,2.979,3.798,23.518
11148.5,2.648,0.598,-35.209,1.705,9.538,5.149,36.08,4.907,-4.838,-2.736,0.0,37.877,38.682,9.516,1.67,-0.148,0.687,-0.989,-0.037,-3.123,26.319,0.0,264.74,,270.0,270.0,0.114,2.974,3.868,23.455
11149.0,2.648,0.598,-35.209,1.705,9.538,5.149,36.08,4.907,-4.838,-2.736,0.0,37.9,38.7,9.516,1.67,-0.065,0.759,-0.809,0.083,-3.123,26.319,0.0,264.74,,270.0,270.0,-0.122,2.968,3.852,23.47
11149.5,2.79,0.721,-34.478,1.812,9.539,5.149,36.08,4.907,-4.838,-2.736,0.0,37.9,38.7,9.546,1.616,0.265,0.723,-0.524,0.343,-3.123,26.319,0.0,264.74,,270.0,270.0,-0.008,2.963,3.803,23.413
11150.0,2.79,0.721,-34.478,1.812,9.539,5.149,36.08,4.907,-4.838,-2.736,0.0,37.9,38.7,9.546,1.616,0.383,0.628,-0.435,0.187,-3.123,26.319,0.0,264.74,,270.0,270.0,0.202,2.96,3.785,23.425
11150.5,2.79,0.721,-34.478,1.812,9.539,5.149,36.08,4.907,-4.838,-2.736,0.0,37.9,38.7,9.546,1.616,0.256,0.508,-0.693,-0.124,-3.123,26.319,0.0,265.04,,270.0,270.0,0.191,2.957,3.765,23.463
11151.0,2.79,0.721,-34.478,1.812,9.539,5.149,36.08,4.907,-4.838,-2.736,0.0,37.9,38.7,9.546,1.616,-0.021,0.436,-0.963,-0.303,-3.123,26.319,0.0,265.04,,270.0,270.0,-0.013,2.955,3.823,23.436
11151.5,2.79,0.721,-34.478,1.812,9.539,5.162,36.145,4.907,-4.835,-2.742,0.0,37.862,38.677,9.546,1.616,-0.124,0.313,-0.922,-0.297,-3.121,26.319,0.0,264.74,,270.0,270.0,-0.213,2.952,3.765,23.419
11152.0,2.79,0.721,-34.478,1.812,9.539,5.162,36.145,4.907,-4.835,-2.742,0.0,37.9,38.7,9.546,1.616,0.488,0.711,-0.223,0.278,-3.121,26.319,0.0,264.74,,270.0,270.0,-0.258,2.949,3.709,23.409
11152.5,2.795,0.675,-35.209,1.719,9.616,5.162,36.145,4.907,-4.835,-2.742,0.0,37.9,38.7,9.501,1.653,0.653,0.613,-0.272,0.117,-3.121,26.319,0.0,264.54,,270.0,270.0,0.313,2.947,3.704,23.433
11153.0,2.795,0.675,-35.209,1.719,9.616,5.162,36.145,4.907,-4.835,-2.742,0.0,37.9,38.7,9.501,1.653,0.345,0.571,-0.581,-0.055,-3.121,26.319,0.0,264.54,,270.0,270.0,0.278,2.944,3.746,23.417
11153.5,2.795,0.675,-35.209,1.719,9.616,5.162,36.145,4.907,-4.835,-2.742,0.0,37.9,38.7,9.501,1.653,-0.066,0.498,-0.953,-0.238,-3.121,26.319,0.0,264.44,,270.0,270.0,0.07,2.942,3.824,23.439
11154.0,2.795,0.675,-35.209,1.719,9.616,5.162,36.145,4.907,-4.835,-2.742,0.0,37.9,38.7,9.501,1.653,-0.05,0.519,-0.885,-0.133,-3.121,26.319,0.0,264.44,,270.0,270.0,-0.19,2.939,3.817,23.49
11154.5,2.795,0.675,-35.209,1.719,9.616,5.146,36.127,4.853,-4.846,-2.757,0.0,37.843,38.688,9.501,1.653,0.157,0.669,-0.62,0.252,-3.126,26.311,0.0,264.74,,270.0,270.0,-0.137,2.937,3.773,23.508
11155.0,2.795,0.675,-35.209,1.719,9.616,5.146,36.127,4.853,-4.846,-2.757,0.0,37.8,38.7,9.501,1.653,0.376,0.879,-0.162,0.395,-3.126,26.311,0.0,264.74,,270.0,270.0,0.115,2.935,3.746,23.528
11155.5,2.795,0.675,-35.209,1.719,9.616,5.146,36.127,4.853,-4.846,-2.757,0.0,37.8,38.7,9.501,1.653,0.237,0.6,-0.56,-0.041,-3.126,26.311,0.0,264.54,,270.0,270.0,0.372,2.932,3.833,23.578
11156.0,3.329,0.771,-35.209,1.25,9.683,5.146,36.127,4.853,-4.846,-2.757,0.0,37.8,38.7,9.53,1.76,0.024,0.475,-0.789,-0.304,-3.126,26.311,0.0,264.54,,270.0,270.0,0.059,2.93,3.874,23.525
11156.5,3.329,0.771,-35.209,1.25,9.683,5.146,36.127,4.853,-4.846,-2.757,0.0,37.8,38.7,9.53,1.76,-0.169,0.475,-0.833,-0.228,-3.126,26.311,0.0,264.94,,270.0,270.0,-0.148,2.937,3.876,23.565
11157.0,3.329,0.771,-35.209,1.25,9.683,5.146,36.127,4.853,-4.846,-2.757,0.0,37.8,38.7,9.53,1.76,0.061,0.613,-0.585,0.037,-3.126,26.311,0.0,264.94,,270.0,270.0,-0.189,2.943,3.834,23.573
11157.5,3.329,0.771,-35.209,1.25,9.683,5.146,36.127,4.853,-4.846,-2.757,0.0,37.8,38.7,9.53,1.76,0.32,0.679,-0.419,0.253,-3.126,26.311,0.0,264.24,,270.0,270.0,0.032,2.949,3.8,23.572
11158.0,3.329,0.771,-35.209,1.25,9.683,5.153,36.099,4.886,-4.866,-2.734,0.0,37.83,38.636,9.53,1.76,0.36,0.701,-0.273,0.196,-3.131,26.314,0.0,264.24,,270.0,270.0,0.208,2.956,3.819,23.586
11158.5,3.329,0.771,-35.209,1.25,9.683,5.153,36.099,4.886,-4.866,-2.734,0.0,37.8,38.6,9.53,1.76,0.426,0.574,-0.224,0.032,-3.131,26.314,0.0,264.84,,270.0,270.0,0.246,2.962,3.832,23.594
11159.0,2.035,0.518,-34.605,1.715,9.461,5.153,36.099,4.886,-4.866,-2.734,0.0,37.8,38.6,9.621,1.798,-0.038,0.558,-0.74,-0.133,-3.131,26.314,0.0,264.84,,270.0,270.0,0.202,2.968,3.857,23.577
11159.5,2.035,0.518,-34.605,1.715,9.461,5.153,36.099,4.886,-4.866,-2.734,0.0,37.8,38.6,9.621,1.798,0.141,0.615,-0.451,0.055,-3.131,26.314,0.0,264.74,,270.0,270.0,-0.088,2.953,3.842,23.593
11160.0,2.035,0.518,-34.605,1.715,9.461,5.153,36.099,4.886,-4.866,-2.734,0.0,37.8,38.6,9.621,1.798,0.421,0.726,-0.232,0.343,-3.131,26.314,0.0,264.74,,270.0,270.0,0.09,2.937,3.809,23.62
11160.5,2.035,0.518,-34.605,1.715,9.461,5.153,36.099,4.886,-4.866,-2.734,0.0,37.8,38.6,9.621,1.798,0.503,0.786,-0.091,0.398,-3.131,26.314,0.0,264.44,,270.0,270.0,0.314,2.923,3.773,23.634
11161.0,2.035,0.518,-34.605,1.715,9.461,5.129,36.078,4.868,-4.863,-2.74,0.0,37.828,38.608,9.621,1.798,0.488,0.677,-0.258,0.166,-3.136,26.314,0.0,264.44,,270.0,270.0,0.399,2.908,3.809,23.632
11161.5,2.035,0.518,-34.605,1.715,9.461,5.129,36.078,4.868,-4.863,-2.74,0.0,37.8,38.6,9.621,1.798,0.327,0.654,-0.551,-0.024,-3.136,26.314,0.0,264.34,,270.0,270.0,0.268,2.894,3.916,23.71
11162.0,2.035,0.518,-34.605,1.715,9.461,5.129,36.078,4.868,-4.863,-2.74,0.0,37.8,38.6,9.621,1.798,0.115,0.647,-0.756,-0.002,-3.136,26.314,0.0,264.34,,270.0,270.0,0.101,2.88,3.908,23.754
11162.5,2.934,0.697,-35.209,1.71,9.546,5.129,36.078,4.868,-4.863,-2.74,0.0,37.8,38.6,9.546,1.819,0.392,0.895,-0.325,0.299,-3.136,26.314,0.0,264.04,,270.0,270.0,0.001,2.866,3.875,23.738
11163.0,2.934,0.697,-35.209,1.71,9.546,5.129,36.078,4.868,-4.863,-2.74,0.0,37.8,38.6,9.546,1.819,0.549,0.854,-0.268,0.335,-3.136,26.314,0.0,264.04,,270.0,270.0,0.315,2.867,3.876,23.652
11163.5,2.934,0.697,-35.209,1.71,9.546,5.129,36.078,4.868,-4.863,-2.74,0.0,37.8,38.6,9.546,1.819,0.527,0.69,-0.301,0.12,-3.136,26.314,0.0,265.14,,270.0,270.0,0.368,2.868,3.92,23.682
11164.0,2.934,0.697,-35.209,1.71,9.546,5.129,36.078,4.868,-4.863,-2.74,0.0,37.8,38.6,9.546,1.819,0.359,0.691,-0.522,0.009,-3.136,26.314,0.0,265.14,,270.0,270.0,0.259,2.869,3.967,23.686
11164.5,2.934,0.697,-35.209,1.71,9.546,5.13,36.095,4.884,-4.843,-2.743,0.0,37.82,38.593,9.546,1.819,0.208,0.693,-0.631,0.137,-3.132,26.325,0.0,264.14,,270.0,270.0,0.134,2.87,4.003,23.69
11165.0,2.934,0.697,-35.209,1.71,9.546,5.13,36.095,4.884,-4.843,-2.743,0.0,37.8,38.6,9.546,1.819,0.264,0.957,-0.419,0.397,-3.132,26.325,0.0,264.14,,270.0,270.0,0.102,2.871,3.95,23.674
11165.5,2.649,0.709,-33.787,1.708,9.511,5.13,36.095,4.884,-4.843,-2.743,0.0,37.8,38.6,9.576,1.544,0.495,1.114,-0.043,0.603,-3.132,26.325,0.0,264.34,,270.0,270.0,0.3,2.872,3.926,23.619
11166.0,2.649,0.709,-33.787,1.708,9.511,5.13,36.095,4.884,-4.843,-2.743,0.0,37.8,38.6,9.576,1.544,0.993,0.938,0.217,0.495,-3.132,26.325,0.0,264.34,,270.0,270.0,0.542,2.869,3.981,23.564
11166.5,2.649,0.709,-33.787,1.708,9.511,5.13,36.095,4.884,-4.843,-2.743,0.0,37.8,38.6,9.576,1.544,0.279,0.851,-0.4,0.147,-3.132,26.325,0.0,264.34,,270.0,270.0,0.661,2.865,4.051,23.531
11167.0,2.649,0.709,-33.787,1.708,9.511,5.13,36.095,4.884,-4.843,-2.743,0.0,37.8,38.6,9.576,1.544,0.156,0.831,-0.435,0.168,-3.132,26.325,0.0,264.34,,270.0,270.0,0.219,2.862,4.083,23.514
11167.5,2.649,0.709,-33.787,1.708,9.511,5.124,36.124,4.858,-4.822,-2.738,0.0,37.813,38.575,9.576,1.544,0.419,0.888,-0.229,0.361,-3.133,26.32,0.0,264.54,,270.0,270.0,0.18,2.858,4.027,23.465
11168.0,2.649,0.709,-33.787,1.708,9.511,5.124,36.124,4.858,-4.822,-2.738,0.0,37.8,38.6,9.576,1.544,0.729,0.982,0.168,0.691,-3.133,26.32,0.0,264.54,,270.0,270.0,0.36,2.855,4.011,23.468
11168.5,2.649,0.709,-33.787,1.708,9.511,5.124,36.124,4.858,-4.822,-2.738,0.0,37.8,38.6,9.576,1.544,0.933,1.03,0.415,0.623,-3.133,26.32,0.0,264.04,,270.0,270.0,0.642,2.851,4.02,23.435
11169.0,3.242,0.774,-35.209,1.669,9.395,5.124,36.124,4.858,-4.822,-2.738,0.0,37.8,38.6,9.568,1.732,0.714,0.906,0.017,0.381,-3.133,26.32,0.0,264.04,,270.0,270.0,0.75,2.848,4.072,23.39
11169.5,3.242,0.774,-35.209,1.669,9.395,5.124,36.124,4.858,-4.822,-2.738,0.0,37.8,38.6,9.568,1.732,0.486,0.909,-0.386,0.22,-3.133,26.32,0.0,264.44,,270.0,270.0,0.505,2.854,4.125,23.348
11170.0,3.242,0.774,-35.209,1.669,9.395,5.124,36.124,4.858,-4.822,-2.738,0.0,37.8,38.6,9.568,1.732,0.693,1.22,0.079,0.731,-3.133,26.32,0.0,264.44,,270.0,270.0,0.307,2.861,4.074,23.385
11170.5,3.242,0.774,-35.209,1.669,9.395,5.124,36.124,4.858,-4.822,-2.738,0.0,37.8,38.6,9.568,1.732,0.935,1.206,0.163,0.803,-3.133,26.32,0.0,265.04,,270.0,270.0,0.681,2.867,4.12,23.474
11171.0,3.242,0.774,-35.209,1.669,9.395,5.155,36.073,4.852,-4.829,-2.742,0.0,37.808,38.566,9.568,1.732,0.906,1.216,0.088,0.693,-3.129,26.339,0.0,265.04,,270.0,270.0,0.777,2.873,4.147,23.529
11171.5,3.242,0.774,-35.209,1.669,9.395,5.155,36.073,4.852,-4.829,-2.742,0.0,37.8,38.6,9.568,1.732,0.785,1.152,-0.113,0.539,-3.129,26.339,0.0,264.24,,270.0,270.0,0.725,2.879,4.212,23.561
11172.0,3.249,0.759,-35.209,1.689,9.57,5.155,36.073,4.852,-4.829,-2.742,0.0,37.8,38.6,9.545,1.724,0.616,1.118,-0.314,0.413,-3.129,26.339,0.0,264.24,,270.0,270.0,0.591,2.885,4.346,23.594
11172.5,3.249,0.759,-35.209,1.689,9.57,5.155,36.073,4.852,-4.829,-2.742,0.0,37.8,38.6,9.545,1.724,0.404,1.037,-0.439,0.391,-3.129,26.339,0.0,264.24,,270.0,270.0,0.458,2.891,4.331,23.62
11173.0,3.249,0.759,-35.209,1.689,9.57,5.155,36.073,4.852,-4.829,-2.742,0.0,37.8,38.6,9.545,1.724,0.539,1.17,-0.242,0.651,-3.129,26.339,0.0,264.24,,270.0,270.0,0.348,2.897,4.309,23.64
11173.5,3.249,0.759,-35.209,1.689,9.57,5.155,36.073,4.852,-4.829,-2.742,0.0,37.8,38.6,9.545,1.724,0.911,1.229,0.142,0.689,-3.129,26.339,0.0,263.54,,270.0,270.0,0.529,2.903,4.264,23.595
11174.0,3.249,0.759,-35.209,1.689,9.57,5.127,36.071,4.879,-4.84,-2.755,0.0,37.789,38.514,9.545,1.724,0.738,1.156,-0.061,0.555,-3.14,26.334,0.0,263.54,,270.0,270.0,0.743,2.908,4.307,23.617
11174.5,3.249,0.759,-35.209,1.689,9.57,5.127,36.071,4.879,-4.84,-2.755,0.0,37.8,38.5,9.545,1.724,0.612,1.105,-0.239,0.393,-3.14,26.334,0.0,264.24,,270.0,270.0,0.597,2.914,4.343,23.576
11175.0,3.386,0.804,-35.209,1.697,9.603,5.127,36.071,4.879,-4.84,-2.755,0.0,37.8,38.5,9.485,1.765,0.523,1.117,-0.335,0.501,-3.14,26.334,0.0,264.24,,270.0,270.0,0.468,2.919,4.393,23.624
11175.5,3.386,0.804,-35.209,1.697,9.603,5.127,36.071,4.879,-4.84,-2.755,0.0,37.8,38.5,9.485,1.765,0.757,1.262,0.001,0.837,-3.14,26.334,0.0,263.94,,270.0,270.0,0.452,2.927,4.313,23.583
11176.0,3.386,0.804,-35.209,1.697,9.603,5.127,36.071,4.879,-4.84,-2.755,0.0,37.8,38.5,9.485,1.765,0.831,1.374,0.215,0.837,-3.14,26.334,0.0,263.94,,270.0,270.0,0.714,2.935,4.346,23.578
11176.5,3.386,0.804,-35.209,1.697,9.603,5.127,36.071,4.879,-4.84,-2.755,0.0,37.8,38.5,9.485,1.765,0.847,1.231,0.221,0.687,-3.14,26.334,0.0,263.34,,270.0,270.0,0.814,2.942,4.375,23.541
11177.0,3.386,0.804,-35.209,1.697,9.603,5.127,36.071,4.879,-4.84,-2.755,0.0,37.8,38.5,9.485,1.765,0.524,1.092,-0.188,0.407,-3.14,26.334,0.0,263.34,,270.0,270.0,0.746,2.949,4.42,23.515
11177.5,3.386,0.804,-35.209,1.697,9.603,5.153,36.082,4.89,-4.825,-2.75,0.0,37.776,38.513,9.485,1.765,0.611,1.01,-0.068,0.36,-3.138,26.336,0.0,263.74,,270.0,270.0,0.459,2.957,4.417,23.407
11178.0,3.386,0.804,-35.209,1.697,9.603,5.153,36.082,4.89,-4.825,-2.75,0.0,37.8,38.5,9.485,1.765,0.829,1.151,0.052,0.674,-3.138,26.336,0.0,263.74,,270.0,270.0,0.478,2.964,4.388,23.235
11178.5,2.995,0.754,-34.71,1.665,9.475,5.153,36.082,4.89,-4.825,-2.75,0.0,37.8,38.5,9.631,1.71,0.933,1.325,0.335,0.904,-3.138,26.336,0.0,264.04,,270.0,270.0,0.677,2.971,4.366,23.123
11179.0,2.995,0.754,-34.71,1.665,9.475,5.153,36.082,4.89,-4.825,-2.75,0.0,37.8,38.5,9.631,1.71,1.002,1.349,0.411,0.853,-3.138,26.336,0.0,264.04,,270.0,270.0,0.874,2.971,4.338,23.139
11179.5,2.995,0.754,-34.71,1.665,9.475,5.153,36.082,4.89,-4.825,-2.75,0.0,37.8,38.5,9.631,1.71,0.822,1.268,0.163,0.696,-3.138,26.336,0.0,263.54,,270.0,270.0,0.904,2.971,4.44,23.144
11180.0,2.995,0.754,-34.71,1.665,9.475,5.153,36.082,4.89,-4.825,-2.75,0.0,37.8,38.5,9.631,1.71,0.663,1.156,-0.028,0.497,-3.138,26.336,0.0,263.54,,270.0,270.0,0.737,2.972,4.442,23.181
11180.5,2.995,0.754,-34.71,1.665,9.475,5.135,36.106,4.875,-4.813,-2.746,0.0,37.772,38.519,9.631,1.71,0.774,1.337,0.024,0.832,-3.138,26.347,0.0,264.54,,270.0,270.0,0.572,2.972,4.442,23.203
11181.0,2.995,0.754,-34.71,1.665,9.475,5.135,36.106,4.875,-4.813,-2.746,0.0,37.8,38.5,9.631,1.71,0.952,1.445,0.261,1.038,-3.138,26.347,0.0,264.54,,270.0,270.0,0.742,2.972,4.447,23.231
11181.5,2.91,0.736,-34.889,1.683,9.446,5.135,36.106,4.875,-4.813,-2.746,0.0,37.8,38.5,9.578,1.738,1.012,1.405,0.389,0.92,-3.138,26.347,0.0,263.84,,270.0,270.0,0.924,2.973,4.463,23.238
11182.0,2.91,0.736,-34.889,1.683,9.446,5.135,36.106,4.875,-4.813,-2.746,0.0,37.8,38.5,9.578,1.738,0.908,1.279,0.197,0.714,-3.138,26.347,0.0,263.84,,270.0,270.0,0.932,2.972,4.5,23.273
11182.5,2.91,0.736,-34.889,1.683,9.446,5.135,36.106,4.875,-4.813,-2.746,0.0,37.8,38.5,9.578,1.738,0.731,1.281,-0.092,0.55,-3.138,26.347,0.0,264.84,,270.0,270.0,0.775,2.971,4.541,23.303
11183.0,2.91,0.736,-34.889,1.683,9.446,5.135,36.106,4.875,-4.813,-2.746,0.0,37.8,38.5,9.578,1.738,0.593,1.354,-0.054,0.664,-3.138,26.347,0.0,264.84,,270.0,270.0,0.617,2.97,4.552,23.401
11183.5,2.91,0.736,-34.889,1.683,9.446,5.135,36.106,4.875,-4.813,-2.746,0.0,37.8,38.5,9.578,1.738,0.684,1.519,0.089,0.901,-3.138,26.347,0.0,264.34,,270.0,270.0,0.639,2.969,4.525,23.461
11184.0,2.91,0.736,-34.889,1.683,9.446,5.136,36.103,4.846,-4.822,-2.749,0.0,37.756,38.479,9.578,1.738,1.285,1.465,0.406,0.98,-3.145,26.336,0.0,264.34,,270.0,270.0,0.798,2.968,4.522,23.534
11184.5,2.91,0.736,-34.889,1.683,9.446,5.136,36.103,4.846,-4.822,-2.749,0.0,37.8,38.5,9.578,1.738,1.046,1.42,0.136,0.799,-3.145,26.336,0.0,265.14,,270.0,270.0,1.034,2.967,4.594,23.547
11185.0,2.396,0.647,-33.609,1.623,9.425,5.136,36.103,4.846,-4.822,-2.749,0.0,37.8,38.5,9.712,1.629,0.784,1.41,-0.116,0.735,-3.145,26.336,0.0,265.14,,270.0,270.0,0.85,2.966,4.647,23.576
11185.5,2.396,0.647,-33.609,1.623,9.425,5.136,36.103,4.846,-4.822,-2.749,0.0,37.8,38.5,9.712,1.629,0.714,1.499,-0.043,0.944,-3.145,26.336,0.0,264.94,,270.0,270.0,0.703,2.957,4.695,23.589
11186.0,2.396,0.647,-33.609,1.623,9.425,5.136,36.103,4.846,-4.822,-2.749,0.0,37.8,38.5,9.712,1.629,0.991,1.567,0.377,1.157,-3.145,26.336,0.0,264.94,,270.0,270.0,0.779,2.947,4.632,23.638
11186.5,2.396,0.647,-33.609,1.623,9.425,5.136,36.103,4.846,-4.822,-2.749,0.0,37.8,38.5,9.712,1.629,1.394,1.588,0.512,1.157,-3.145,26.336,0.0,264.64,,270.0,270.0,1.023,2.938,4.642,23.44
11187.0,2.396,0.647,-33.609,1.623,9.425,5.139,36.056,4.862,-4.857,-2.767,0.0,37.739,38.502,9.712,1.629,1.206,1.544,0.328,0.962,-3.145,26.349,0.0,264.64,,270.0,270.0,1.163,2.93,4.732,23.447
11187.5,2.396,0.647,-33.609,1.623,9.425,5.139,36.056,4.862,-4.857,-2.767,0.0,37.7,38.5,9.712,1.629,0.708,1.496,-0.174,0.75,-3.145,26.349,0.0,264.74,,270.0,270.0,1.01,2.921,4.778,23.464
11188.0,2.963,0.77,-34.574,1.708,9.501,5.139,36.056,4.862,-4.857,-2.767,0.0,37.7,38.5,9.824,0.879,0.824,1.487,-0.015,0.956,-3.145,26.349,0.0,264.74,,270.0,270.0,0.695,2.912,4.805,23.525
11188.5,2.963,0.77,-34.574,1.708,9.501,5.139,36.056,4.862,-4.857,-2.767,0.0,37.7,38.5,9.824,0.879,1.01,1.815,0.414,1.314,-3.145,26.349,0.0,265.54,,270.0,270.0,0.813,2.913,4.77,23.586
11189.0,2.963,0.77,-34.574,1.708,9.501,5.139,36.056,4.862,-4.857,-2.767,0.0,37.7,38.5,9.824,0.879,1.439,1.743,0.678,1.308,-3.145,26.349,0.0,265.54,,270.0,270.0,1.138,2.914,4.702,23.588
11189.5,2.963,0.77,-34.574,1.708,9.501,5.139,36.056,4.862,-4.857,-2.767,0.0,37.7,38.5,9.824,0.879,1.378,1.644,0.495,1.115,-3.145,26.349,0.0,264.94,,270.0,270.0,1.292,2.915,4.784,23.551
11190.0,2.963,0.77,-34.574,1.708,9.501,5.139,36.056,4.862,-4.857,-2.767,0.0,37.7,38.5,9.824,0.879,0.955,1.671,0.101,0.952,-3.145,26.349,0.0,264.94,,270.0,270.0,1.158,2.915,4.916,23.571
11190.5,2.963,0.77,-34.574,1.708,9.501,5.138,36.067,4.887,-4.847,-2.759,0.0,37.741,38.454,9.824,0.879,0.617,1.479,-0.356,0.671,-3.145,26.346,0.0,264.74,,270.0,270.0,0.92,2.916,4.845,23.555
11191.0,2.963,0.77,-34.574,1.708,9.501,5.138,36.067,4.887,-4.847,-2.759,0.0,37.7,38.5,9.824,0.879,1.243,1.624,0.712,1.37,-3.145,26.346,0.0,264.74,,270.0,270.0,0.603,2.917,4.676,23.553
11191.5,3.297,0.875,-33.728,1.686,9.475,5.138,36.067,4.887,-4.847,-2.759,0.0,37.7,38.5,9.635,1.662,1.778,1.213,1.059,1.136,-3.145,26.346,0.0,265.54,,270.0,270.0,1.237,2.918,4.547,23.535
11192.0,3.297,0.875,-33.728,1.686,9.475,5.138,36.067,4.887,-4.847,-2.759,0.0,37.7,38.5,9.635,1.662,1.875,0.815,1.077,0.455,-3.145,26.346,0.0,265.54,,270.0,270.0,1.297,2.924,4.453,23.501
11192.5,3.297,0.875,-33.728,1.686,9.475,5.138,36.067,4.887,-4.847,-2.759,0.0,37.7,38.5,9.635,1.662,1.675,0.641,1.011,0.131,-3.145,26.346,0.0,264.94,,270.0,270.0,1.055,2.93,4.384,23.497
11193.0,3.297,0.875,-33.728,1.686,9.475,5.138,36.067,4.887,-4.847,-2.759,0.0,37.7,38.5,9.635,1.662,1.329,0.349,0.7,-0.297,-3.145,26.346,0.0,264.94,,270.0,270.0,0.865,2.936,4.33,23.5
11193.5,3.297,0.875,-33.728,1.686,9.475,5.14,36.119,4.875,-4.822,-2.762,0.0,37.718,38.474,9.635,1.662,1.239,0.59,0.82,0.448,-3.149,26.345,0.0,264.84,,270.0,270.0,0.52,2.942,4.04,23.483
11194.0,3.297,0.875,-33.728,1.686,9.475,5.14,36.119,4.875,-4.822,-2.762,0.0,37.7,38.5,9.635,1.662,1.767,1.123,1.229,1.061,-3.149,26.345,0.0,264.84,,270.0,270.0,0.774,2.948,3.992,23.442
11194.5,2.838,0.757,-33.547,1.705,9.461,5.14,36.119,4.875,-4.822,-2.762,0.0,37.7,38.5,9.706,1.571,1.825,0.993,1.365,0.671,-3.149,26.345,0.0,265.74,,270.0,270.0,1.295,2.954,3.987,23.359
11195.0,2.838,0.757,-33.547,1.705,9.461,5.14,36.119,4.875,-4.822,-2.762,0.0,37.7,38.5,9.706,1.571,1.577,0.753,0.793,0.259,-3.149,26.345,0.0,265.74,,270.0,270.0,1.214,2.952,4.021,23.347
11195.5,2.838,0.757,-33.547,1.705,9.461,5.14,36.119,4.875,-4.822,-2.762,0.0,37.7,38.5,9.706,1.571,1.16,0.698,0.372,0.144,-3.149,26.345,0.0,265.54,,270.0,270.0,0.846,2.95,4.059,23.281
11196.0,2.838,0.757,-33.547,1.705,9.461,5.14,36.119,4.875,-4.822,-2.762,0.0,37.7,38.5,9.706,1.571,1.249,0.674,0.583,0.306,-3.149,26.345,0.0,265.54,,270.0,270.0,0.593,2.948,3.97,23.208
11196.5,2.838,0.757,-33.547,1.705,9.461,5.132,36.137,4.835,-4.829,-2.759,0.0,37.722,38.427,9.706,1.571,1.436,0.953,0.931,0.76,-3.144,26.349,0.0,264.94,,270.0,270.0,0.703,2.946,3.913,23.15
11197.0,2.838,0.757,-33.547,1.705,9.461,5.132,36.137,4.835,-4.829,-2.759,0.0,37.7,38.4,9.706,1.571,1.595,0.912,1.102,0.623,-3.144,26.349,0.0,264.94,,270.0,270.0,1.02,2.944,3.851,23.239
11197.5,2.838,0.757,-33.547,1.705,9.461,5.132,36.137,4.835,-4.829,-2.759,0.0,37.7,38.4,9.706,1.571,1.435,0.653,0.959,0.284,-3.144,26.349,0.0,264.74,,270.0,270.0,1.058,2.943,3.813,23.311
11198.0,2.595,0.623,-35.209,1.738,9.538,5.132,36.137,4.835,-4.829,-2.759,0.0,37.7,38.4,9.463,1.835,1.255,0.611,0.899,0.224,-3.144,26.349,0.0,264.74,,270.0,270.0,0.833,2.941,3.772,23.324
11198.5,2.595,0.623,-35.209,1.738,9.538,5.132,36.137,4.835,-4.829,-2.759,0.0,37.7,38.4,9.463,1.835,1.442,0.683,0.988,0.39,-3.144,26.349,0.0,265.44,,270.0,270.0,0.747,2.935,3.729,23.435
11199.0,2.595,0.623,-35.209,1.738,9.538,5.132,36.137,4.835,-4.829,-2.759,0.0,37.7,38.4,9.463,1.835,1.544,1.006,1.201,0.856,-3.144,26.349,0.0,265.44,,270.0,270.0,0.876,2.93,3.705,23.452
11199.5,2.595,0.623,-35.209,1.738,9.538,5.132,36.137,4.835,-4.829,-2.759,0.0,37.7,38.4,9.463,1.835,1.923,1.021,1.457,0.924,-3.144,26.349,0.0,264.74,,270.0,270.0,1.152,2.924,3.65,23.46
11200.0,2.595,0.623,-35.209,1.738,9.538,5.157,36.028,4.827,-4.82,-2.754,0.0,37.71,38.404,9.463,1.835,1.664,0.703,1.22,0.443,-3.153,26.349,0.0,264.74,,270.0,270.0,1.332,2.919,3.694,23.347
11200.5,2.595,0.623,-35.209,1.738,9.538,5.157,36.028,4.827,-4.82,-2.754,0.0,37.7,38.4,9.463,1.835,1.394,0.452,0.814,-0.032,-3.153,26.349,0.0,265.44,,270.0,270.0,1.008,2.914,3.761,23.446
11201.0,3.269,0.792,-35.209,1.673,9.48,5.157,36.028,4.827,-4.82,-2.754,0.0,37.7,38.4,9.527,1.866,1.214,0.645,0.847,0.2,-3.153,26.349,0.0,265.44,,270.0,270.0,0.657,2.908,3.721,23.422
11201.5,3.269,0.792,-35.209,1.673,9.48,5.157,36.028,4.827,-4.82,-2.754,0.0,37.7,38.4,9.527,1.866,1.785,0.921,1.316,0.933,-3.153,26.349,0.0,264.34,,270.0,270.0,0.727,2.914,3.705,23.483
11202.0,3.269,0.792,-35.209,1.673,9.48,5.157,36.028,4.827,-4.82,-2.754,0.0,37.7,38.4,9.527,1.866,1.803,0.835,1.376,0.718,-3.153,26.349,0.0,264.34,,270.0,270.0,1.239,2.92,3.671,23.472
11202.5,3.269,0.792,-35.209,1.673,9.48,5.157,36.028,4.827,-4.82,-2.754,0.0,37.7,38.4,9.527,1.866,1.657,0.53,1.081,0.225,-3.153,26.349,0.0,265.24,,270.0,270.0,1.183,2.926,3.715,23.425
11203.0,3.269,0.792,-35.209,1.673,9.48,5.165,36.058,4.849,-4.774,-2.764,0.0,37.691,38.388,9.527,1.866,1.387,0.473,0.787,0.074,-3.16,26.345,0.0,265.24,,270.0,270.0,0.874,2.931,3.76,23.373
11203.5,3.269,0.792,-35.209,1.673,9.48,5.165,36.058,4.849,-4.774,-2.764,0.0,37.7,38.4,9.527,1.866,1.168,0.686,0.761,0.377,-3.16,26.345,0.0,264.14,,270.0,270.0,0.68,2.937,3.778,23.255
11204.0,3.269,0.792,-35.209,1.673,9.48,5.165,36.058,4.849,-4.774,-2.764,0.0,37.7,38.4,9.527,1.866,1.343,1.163,1.072,0.885,-3.16,26.345,0.0,264.14,,270.0,270.0,0.748,2.942,3.739,23.182
11204.5,3.826,0.949,-34.865,1.688,9.598,5.165,36.058,4.849,-4.774,-2.764,0.0,37.7,38.4,9.564,1.602,1.915,1.039,1.373,1.014,-3.16,26.345,0.0,265.04,,270.0,270.0,1.116,2.948,3.765,23.192
11205.0,3.826,0.949,-34.865,1.688,9.598,5.165,36.058,4.849,-4.774,-2.764,0.0,37.7,38.4,9.564,1.602,1.538,0.712,0.861,0.175,-3.16,26.345,0.0,265.04,,270.0,270.0,1.335,2.962,3.861,23.229
11205.5,3.826,0.949,-34.865,1.688,9.598,5.165,36.058,4.849,-4.774,-2.764,0.0,37.7,38.4,9.564,1.602,1.079,0.604,0.45,-0.039,-3.16,26.345,0.0,265.54,,270.0,270.0,0.822,2.976,3.915,23.243
11206.0,3.826,0.949,-34.865,1.688,9.598,5.165,36.058,4.849,-4.774,-2.764,0.0,37.7,38.4,9.564,1.602,0.828,0.486,0.338,0.024,-3.16,26.345,0.0,265.54,,270.0,270.0,0.523,2.99,3.963,23.234
11206.5,3.826,0.949,-34.865,1.688,9.598,5.172,36.11,4.903,-4.748,-2.763,0.0,37.687,38.381,9.564,1.602,1.11,0.79,0.621,0.524,-3.159,26.345,0.0,264.74,,270.0,270.0,0.419,3.004,3.924,23.209
11207.0,3.826,0.949,-34.865,1.688,9.598,5.172,36.11,4.903,-4.748,-2.763,0.0,37.7,38.4,9.564,1.602,1.3,1.165,0.871,0.74,-3.159,26.345,0.0,264.74,,270.0,270.0,0.761,3.017,3.883,23.144
11207.5,3.365,0.866,-34.143,1.716,9.443,5.172,36.11,4.903,-4.748,-2.763,0.0,37.7,38.4,9.693,1.702,1.627,1.097,1.011,0.786,-3.159,26.345,0.0,265.04,,270.0,270.0,1.019,3.031,3.931,23.087
11208.0,3.365,0.866,-34.143,1.716,9.443,5.172,36.11,4.903,-4.748,-2.763,0.0,37.7,38.4,9.693,1.702,1.531,0.979,0.792,0.515,-3.159,26.345,0.0,265.04,,270.0,270.0,1.131,3.036,4.036,23.096
11208.5,3.365,0.866,-34.143,1.716,9.443,5.172,36.11,4.903,-4.748,-2.763,0.0,37.7,38.4,9.693,1.702,0.777,0.765,0.142,0.13,-3.159,26.345,0.0,264.84,,270.0,270.0,0.954,3.042,4.084,23.131
11209.0,3.365,0.866,-34.143,1.716,9.443,5.172,36.11,4.903,-4.748,-2.763,0.0,37.7,38.4,9.693,1.702,1.099,0.871,0.524,0.56,-3.159,26.345,0.0,264.84,,270.0,270.0,0.454,3.047,4.028,23.168
11209.5,3.365,0.866,-34.143,1.716,9.443,5.142,36.098,4.859,-4.783,-2.775,0.0,37.684,38.391,9.693,1.702,1.426,1.262,0.986,1.157,-3.158,26.34,0.0,265.14,,270.0,270.0,0.763,3.052,3.98,23.212
11210.0,3.365,0.866,-34.143,1.716,9.443,5.142,36.098,4.859,-4.783,-2.775,0.0,37.7,38.4,9.693,1.702,1.66,1.269,1.223,0.974,-3.158,26.34,0.0,265.14,,270.0,270.0,1.208,3.057,3.937,23.231
11210.5,3.365,0.866,-34.143,1.716,9.443,5.142,36.098,4.859,-4.783,-2.775,0.0,37.7,38.4,9.693,1.702,1.518,0.991,1.046,0.614,-3.158,26.34,0.0,263.84,,270.0,270.0,1.281,3.062,4.024,23.259
11211.0,2.779,0.629,-35.209,1.701,9.552,5.142,36.098,4.859,-4.783,-2.775,0.0,37.7,38.4,9.481,1.718,1.26,0.843,0.593,0.328,-3.158,26.34,0.0,263.84,,270.0,270.0,1.042,3.067,4.129,23.494
11211.5,2.779,0.629,-35.209,1.701,9.552,5.142,36.098,4.859,-4.783,-2.775,0.0,37.7,38.4,9.481,1.718,1.04,0.831,0.299,0.178,-3.158,26.34,0.0,265.44,,270.0,270.0,0.756,3.063,4.162,23.568
11212.0,2.779,0.629,-35.209,1.701,9.552,5.142,36.098,4.859,-4.783,-2.775,0.0,37.7,38.4,9.481,1.718,1.047,1.14,0.489,0.787,-3.158,26.34,0.0,265.44,,270.0,270.0,0.587,3.058,4.132,23.588
11212.5,2.779,0.629,-35.209,1.701,9.552,5.142,36.098,4.859,-4.783,-2.775,0.0,37.7,38.4,9.481,1.718,1.352,1.348,0.806,1.052,-3.158,26.34,0.0,264.64,,270.0,270.0,0.866,3.053,4.13,23.714
11213.0,2.779,0.629,-35.209,1.701,9.552,5.133,36.076,4.826,-4.778,-2.774,0.0,37.683,38.375,9.481,1.718,1.335,1.254,0.841,0.866,-3.158,26.344,0.0,264.64,,270.0,270.0,1.139,3.049,4.167,23.688
11213.5,2.779,0.629,-35.209,1.701,9.552,5.133,36.076,4.826,-4.778,-2.774,0.0,37.7,38.4,9.481,1.718,1.301,0.996,0.639,0.596,-3.158,26.344,0.0,264.84,,270.0,270.0,1.074,3.044,4.21,23.688
11214.0,1.867,0.551,-33.852,1.749,9.433,5.133,36.076,4.826,-4.778,-2.774,0.0,37.7,38.4,9.615,1.642,1.269,0.961,0.467,0.414,-3.158,26.344,0.0,264.84,,270.0,270.0,0.883,3.04,4.217,23.695
11214.5,1.867,0.551,-33.852,1.749,9.433,5.133,36.076,4.826,-4.778,-2.774,0.0,37.7,38.4,9.615,1.642,0.902,0.947,0.234,0.365,-3.158,26.344,0.0,263.24,,270.0,270.0,0.778,3.021,4.263,23.645
11215.0,1.867,0.551,-33.852,1.749,9.433,5.133,36.076,4.826,-4.778,-2.774,0.0,37.7,38.4,9.615,1.642,0.909,1.231,0.456,0.704,-3.158,26.344,0.0,263.24,,270.0,270.0,0.612,3.002,4.206,23.659
11215.5,1.867,0.551,-33.852,1.749,9.433,5.133,36.076,4.826,-4.778,-2.774,0.0,37.7,38.4,9.615,1.642,1.616,1.243,0.907,0.804,-3.158,26.344,0.0,264.74,,270.0,270.0,0.825,2.983,4.19,23.684
11216.0,1.867,0.551,-33.852,1.749,9.433,5.141,36.038,4.862,-4.78,-2.765,0.0,37.687,38.435,9.615,1.642,1.414,1.098,0.722,0.577,-3.161,26.341,0.0,264.74,,270.0,270.0,1.142,2.965,4.239,23.702
11216.5,1.867,0.551,-33.852,1.749,9.433,5.141,36.038,4.862,-4.78,-2.765,0.0,37.7,38.4,9.615,1.642,1.096,0.96,0.585,0.406,-3.161,26.341,0.0,264.44,,270.0,270.0,0.953,2.947,4.257,23.75
11217.0,1.867,0.551,-33.852,1.749,9.433,5.141,36.038,4.862,-4.78,-2.765,0.0,37.7,38.4,9.615,1.642,0.959,0.912,0.309,0.421,-3.161,26.341,0.0,264.44,,270.0,270.0,0.762,2.929,4.279,23.692
11217.5,2.79,0.707,-34.715,1.75,9.498,5.141,36.038,4.862,-4.78,-2.765,0.0,37.7,38.4,9.546,1.633,1.228,1.09,0.621,0.847,-3.161,26.341,0.0,264.24,,270.0,270.0,0.65,2.912,4.246,23.625
11218.0,2.79,0.707,-34.715,1.75,9.498,5.141,36.038,4.862,-4.78,-2.765,0.0,37.7,38.4,9.546,1.633,1.41,1.31,0.917,0.888,-3.161,26.341,0.0,264.24,,270.0,270.0,0.946,2.91,4.164,23.57
11218.5,2.79,0.707,-34.715,1.75,9.498,5.141,36.038,4.862,-4.78,-2.765,0.0,37.7,38.4,9.546,1.633,1.533,1.16,0.946,0.778,-3.161,26.341,0.0,264.14,,270.0,270.0,1.131,2.908,4.229,23.614
11219.0,2.79,0.707,-34.715,1.75,9.498,5.141,36.038,4.862,-4.78,-2.765,0.0,37.7,38.4,9.546,1.633,0.935,1.012,0.363,0.442,-3.161,26.341,0.0,264.14,,270.0,270.0,1.104,2.906,4.282,23.601
