t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11219.5,2.79,0.707,-34.715,1.75,9.498,5.173,36.071,4.9,-4.755,-2.771,0.0,37.678,38.425,9.546,1.633,1.007,1.003,0.445,0.549,-3.158,26.344,0.0,265.04,,270.0,270.0,0.688,2.904,4.285,23.702
11220.0,2.79,0.707,-34.715,1.75,9.498,5.173,36.071,4.9,-4.755,-2.771,0.0,37.7,38.4,9.546,1.633,1.42,1.171,0.802,0.936,-3.158,26.344,0.0,265.04,,270.0,270.0,0.751,2.902,4.228,23.722
11220.5,3.295,0.878,-33.301,1.703,9.431,5.173,36.071,4.9,-4.755,-2.771,0.0,37.7,38.4,9.668,1.522,1.57,1.355,0.964,1.099,-3.158,26.344,0.0,263.84,,270.0,270.0,1.082,2.9,4.226,23.673
11221.0,3.295,0.878,-33.301,1.703,9.431,5.173,36.071,4.9,-4.755,-2.771,0.0,37.7,38.4,9.668,1.522,1.473,1.302,0.864,0.89,-3.158,26.344,0.0,263.84,,270.0,270.0,1.247,2.907,4.259,23.645
11221.5,3.295,0.878,-33.301,1.703,9.431,5.173,36.071,4.9,-4.755,-2.771,0.0,37.7,38.4,9.668,1.522,1.314,1.127,0.713,0.675,-3.158,26.344,0.0,263.64,,270.0,270.0,1.132,2.913,4.362,23.585
11222.0,3.295,0.878,-33.301,1.703,9.431,5.173,36.071,4.9,-4.755,-2.771,0.0,37.7,38.4,9.668,1.522,1.154,1.07,0.394,0.454,-3.158,26.344,0.0,263.64,,270.0,270.0,0.957,2.919,4.377,23.588
11222.5,3.295,0.878,-33.301,1.703,9.431,5.177,36.085,4.888,-4.744,-2.761,0.0,37.674,38.406,9.668,1.522,1.261,1.384,0.848,1.11,-3.16,26.342,0.0,264.14,,270.0,270.0,0.768,2.926,4.326,23.53
11223.0,3.295,0.878,-33.301,1.703,9.431,5.177,36.085,4.888,-4.744,-2.761,0.0,37.7,38.4,9.668,1.522,1.856,1.457,1.181,1.354,-3.16,26.342,0.0,264.14,,270.0,270.0,1.151,2.932,4.263,23.473
11223.5,2.739,0.699,-34.434,1.659,9.463,5.177,36.085,4.888,-4.744,-2.761,0.0,37.7,38.4,9.627,1.718,1.819,1.339,1.009,0.984,-3.16,26.342,0.0,264.44,,270.0,270.0,1.462,2.938,4.261,23.516
11224.0,2.739,0.699,-34.434,1.659,9.463,5.177,36.085,4.888,-4.744,-2.761,0.0,37.7,38.4,9.627,1.718,1.566,1.237,0.746,0.743,-3.16,26.342,0.0,264.44,,270.0,270.0,1.288,2.934,4.347,23.59
11224.5,2.739,0.699,-34.434,1.659,9.463,5.177,36.085,4.888,-4.744,-2.761,0.0,37.7,38.4,9.627,1.718,1.134,1.216,0.264,0.606,-3.16,26.342,0.0,263.54,,270.0,270.0,1.073,2.931,4.44,23.67
11225.0,2.739,0.699,-34.434,1.659,9.463,5.177,36.085,4.888,-4.744,-2.761,0.0,37.7,38.4,9.627,1.718,1.072,1.274,0.436,0.981,-3.16,26.342,0.0,263.54,,270.0,270.0,0.805,2.928,4.357,23.582
11225.5,2.739,0.699,-34.434,1.659,9.463,5.177,36.085,4.888,-4.744,-2.761,0.0,37.7,38.4,9.627,1.718,1.515,1.587,0.936,1.218,-3.16,26.342,0.0,264.04,,270.0,270.0,0.941,2.925,4.356,23.544
11226.0,2.739,0.699,-34.434,1.659,9.463,5.161,36.083,4.85,-4.856,-2.771,0.0,37.674,38.442,9.627,1.718,1.736,1.124,0.992,0.67,-3.161,26.343,0.0,264.04,,270.0,270.0,1.314,2.922,4.356,23.479
11226.5,2.739,0.699,-34.434,1.659,9.463,5.161,36.083,4.85,-4.856,-2.771,0.0,37.7,38.4,9.627,1.718,1.245,1.032,0.571,0.393,-3.161,26.343,0.0,263.64,,270.0,270.0,1.131,2.919,4.429,23.431
11227.0,2.368,0.59,-35.166,1.734,9.539,5.161,36.083,4.85,-4.856,-2.771,0.0,37.7,38.4,9.508,1.664,0.938,1.092,0.297,0.425,-3.161,26.343,0.0,263.64,,270.0,270.0,0.81,2.916,4.47,23.479
11227.5,2.368,0.59,-35.166,1.734,9.539,5.161,36.083,4.85,-4.856,-2.771,0.0,37.7,38.4,9.508,1.664,1.156,1.254,0.496,0.806,-3.161,26.343,0.0,263.74,,270.0,270.0,0.688,2.907,4.435,23.465
11228.0,2.368,0.59,-35.166,1.734,9.539,5.161,36.083,4.85,-4.856,-2.771,0.0,37.7,38.4,9.508,1.664,1.678,1.819,1.186,1.815,-3.161,26.343,0.0,263.74,,270.0,270.0,0.928,2.898,4.363,23.503
11228.5,2.368,0.59,-35.166,1.734,9.539,5.161,36.083,4.85,-4.856,-2.771,0.0,37.7,38.4,9.508,1.664,2.08,1.461,1.393,1.317,-3.161,26.343,0.0,262.24,,270.0,270.0,1.625,2.889,4.374,23.478
11229.0,2.368,0.59,-35.166,1.734,9.539,5.139,36.015,4.87,-4.818,-2.768,0.0,37.683,38.42,9.508,1.664,1.881,1.23,1.103,0.729,-3.165,26.35,0.0,262.24,,270.0,270.0,1.563,2.881,4.43,23.423
11229.5,2.368,0.59,-35.166,1.734,9.539,5.139,36.015,4.87,-4.818,-2.768,0.0,37.7,38.4,9.508,1.664,1.049,1.162,0.156,0.503,-3.165,26.35,0.0,263.44,,270.0,270.0,1.236,2.872,4.506,23.491
11230.0,2.438,0.601,-34.897,1.69,9.447,5.139,36.015,4.87,-4.818,-2.768,0.0,37.7,38.4,9.57,1.777,1.008,1.202,0.193,0.772,-3.165,26.35,0.0,263.44,,270.0,270.0,0.718,2.864,4.512,23.621
11230.5,2.438,0.601,-34.897,1.69,9.447,5.139,36.015,4.87,-4.818,-2.768,0.0,37.7,38.4,9.57,1.777,1.285,1.698,0.768,1.233,-3.165,26.35,0.0,262.24,,270.0,270.0,0.794,2.857,4.485,23.718
11231.0,2.438,0.601,-34.897,1.69,9.447,5.139,36.015,4.87,-4.818,-2.768,0.0,37.7,38.4,9.57,1.777,1.938,1.693,1.261,1.341,-3.165,26.35,0.0,262.24,,270.0,270.0,1.246,2.85,4.424,23.689
11231.5,2.438,0.601,-34.897,1.69,9.447,5.139,36.015,4.87,-4.818,-2.768,0.0,37.7,38.4,9.57,1.777,1.94,1.35,1.23,0.971,-3.165,26.35,0.0,264.64,,270.0,270.0,1.558,2.844,4.443,23.619
11232.0,2.438,0.601,-34.897,1.69,9.447,5.139,36.015,4.87,-4.818,-2.768,0.0,37.7,38.4,9.57,1.777,1.389,1.255,0.674,0.684,-3.165,26.35,0.0,264.64,,270.0,270.0,1.373,2.837,4.545,23.521
11232.5,2.438,0.601,-34.897,1.69,9.447,5.148,36.056,4.881,-4.75,-2.766,0.0,37.683,38.411,9.57,1.777,1.127,1.211,0.264,0.506,-3.159,26.35,0.0,264.64,,270.0,270.0,1.0,2.824,4.57,23.499
11233.0,2.438,0.601,-34.897,1.69,9.447,5.148,36.056,4.881,-4.75,-2.766,0.0,37.7,38.4,9.57,1.777,1.487,1.6,0.851,1.328,-3.159,26.35,0.0,264.64,,270.0,270.0,0.777,2.818,4.501,23.51
11233.5,3.203,0.737,-35.209,1.666,9.546,5.148,36.056,4.881,-4.75,-2.766,0.0,37.7,38.4,9.486,1.676,1.915,1.833,1.384,1.514,-3.159,26.35,0.0,264.24,,270.0,270.0,1.317,2.824,4.436,23.514
11234.0,3.203,0.737,-35.209,1.666,9.546,5.148,36.056,4.881,-4.75,-2.766,0.0,37.7,38.4,9.486,1.676,1.89,1.482,1.259,1.094,-3.159,26.35,0.0,264.24,,270.0,270.0,1.661,2.824,4.487,23.533
11234.5,3.203,0.737,-35.209,1.666,9.546,5.148,36.056,4.881,-4.75,-2.766,0.0,37.7,38.4,9.486,1.676,1.423,1.375,0.67,0.762,-3.159,26.35,0.0,264.04,,270.0,270.0,1.431,2.83,4.573,23.534
11235.0,3.203,0.737,-35.209,1.666,9.546,5.148,36.056,4.881,-4.75,-2.766,0.0,37.7,38.4,9.486,1.676,1.106,1.262,0.279,0.56,-3.159,26.35,0.0,264.04,,270.0,270.0,1.057,2.836,4.621,23.551
11235.5,3.203,0.737,-35.209,1.666,9.546,5.129,36.097,4.897,-4.717,-2.781,0.0,37.683,38.421,9.486,1.676,0.919,1.53,0.165,0.992,-3.165,26.351,0.0,264.44,,270.0,270.0,0.802,2.842,4.571,23.656
11236.0,3.203,0.737,-35.209,1.666,9.546,5.129,36.097,4.897,-4.717,-2.781,0.0,37.7,38.4,9.486,1.676,1.562,1.68,0.823,1.464,-3.165,26.351,0.0,264.44,,270.0,270.0,0.902,2.848,4.53,23.694
11236.5,3.349,0.921,-33.486,1.726,9.475,5.129,36.097,4.897,-4.717,-2.781,0.0,37.7,38.4,9.623,1.665,1.791,1.223,1.042,0.767,-3.165,26.351,0.0,264.64,,270.0,270.0,1.382,2.854,4.513,23.685
11237.0,3.349,0.921,-33.486,1.726,9.475,5.129,36.097,4.897,-4.717,-2.781,0.0,37.7,38.4,9.623,1.665,1.437,1.034,0.802,0.409,-3.165,26.351,0.0,264.64,,270.0,270.0,1.206,2.862,4.546,23.646
11237.5,3.349,0.921,-33.486,1.726,9.475,5.129,36.097,4.897,-4.717,-2.781,0.0,37.7,38.4,9.623,1.665,1.015,1.024,0.321,0.334,-3.165,26.351,0.0,264.54,,270.0,270.0,0.921,2.87,4.591,23.645
11238.0,3.349,0.921,-33.486,1.726,9.475,5.129,36.097,4.897,-4.717,-2.781,0.0,37.7,38.4,9.623,1.665,0.975,1.278,0.475,0.943,-3.165,26.351,0.0,264.54,,270.0,270.0,0.674,2.878,4.557,23.58
11238.5,3.349,0.921,-33.486,1.726,9.475,5.129,36.097,4.897,-4.717,-2.781,0.0,37.7,38.4,9.623,1.665,1.49,1.726,1.013,1.438,-3.165,26.351,0.0,263.84,,270.0,270.0,0.918,2.886,4.45,23.578
11239.0,3.349,0.921,-33.486,1.726,9.475,5.166,36.104,4.88,-4.776,-2.773,0.0,37.687,38.459,9.623,1.665,2.104,1.578,1.403,1.292,-3.175,26.347,0.0,263.84,,270.0,270.0,1.417,2.893,4.444,23.607
11239.5,3.349,0.921,-33.486,1.726,9.475,5.166,36.104,4.88,-4.776,-2.773,0.0,37.7,38.5,9.623,1.665,1.913,1.281,1.232,0.866,-3.175,26.347,0.0,264.94,,270.0,270.0,1.594,2.901,4.519,23.652
11240.0,2.77,0.731,-34.51,1.705,9.449,5.166,36.104,4.88,-4.776,-2.773,0.0,37.7,38.5,9.614,1.841,1.14,1.274,0.28,0.582,-3.175,26.347,0.0,264.94,,270.0,270.0,1.323,2.908,4.575,23.713
11240.5,2.77,0.731,-34.51,1.705,9.449,5.166,36.104,4.88,-4.776,-2.773,0.0,37.7,38.5,9.614,1.841,1.277,1.25,0.594,0.902,-3.175,26.347,0.0,264.44,,270.0,270.0,0.819,2.906,4.57,23.649
11241.0,2.77,0.731,-34.51,1.705,9.449,5.166,36.104,4.88,-4.776,-2.773,0.0,37.7,38.5,9.614,1.841,1.594,1.65,1.134,1.364,-3.175,26.347,0.0,264.44,,270.0,270.0,1.006,2.904,4.488,23.574
11241.5,2.77,0.731,-34.51,1.705,9.449,5.166,36.104,4.88,-4.776,-2.773,0.0,37.7,38.5,9.614,1.841,2.003,1.608,1.434,1.36,-3.175,26.347,0.0,264.34,,270.0,270.0,1.436,2.901,4.418,23.522
11242.0,2.77,0.731,-34.51,1.705,9.449,5.144,36.041,4.845,-4.765,-2.788,0.0,37.695,38.455,9.614,1.841,1.604,1.426,1.104,0.983,-3.179,26.351,0.0,264.34,,270.0,270.0,1.601,2.899,4.474,23.38
11242.5,2.77,0.731,-34.51,1.705,9.449,5.144,36.041,4.845,-4.765,-2.788,0.0,37.7,38.5,9.614,1.841,1.364,1.319,0.643,0.797,-3.179,26.351,0.0,263.84,,270.0,270.0,1.279,2.897,4.537,23.397
11243.0,2.834,0.709,-35.043,1.798,9.515,5.144,36.041,4.845,-4.765,-2.788,0.0,37.7,38.5,9.511,1.643,1.466,1.262,0.707,0.881,-3.179,26.351,0.0,263.84,,270.0,270.0,1.031,2.895,4.509,23.418
11243.5,2.834,0.709,-35.043,1.798,9.515,5.144,36.041,4.845,-4.765,-2.788,0.0,37.7,38.5,9.511,1.643,1.59,1.553,1.12,1.113,-3.179,26.351,0.0,264.64,,270.0,270.0,1.079,2.894,4.471,23.432
11244.0,2.834,0.709,-35.043,1.798,9.515,5.144,36.041,4.845,-4.765,-2.788,0.0,37.7,38.5,9.511,1.643,1.595,1.423,1.125,1.009,-3.179,26.351,0.0,264.64,,270.0,270.0,1.344,2.893,4.488,23.475
11244.5,2.834,0.709,-35.043,1.798,9.515,5.144,36.041,4.845,-4.765,-2.788,0.0,37.7,38.5,9.511,1.643,1.511,1.29,0.957,0.817,-3.179,26.351,0.0,263.34,,270.0,270.0,1.288,2.892,4.52,23.521
11245.0,2.834,0.709,-35.043,1.798,9.515,5.148,36.086,4.887,-4.751,-2.779,0.0,37.711,38.51,9.511,1.643,1.451,1.245,0.886,0.698,-3.164,26.359,0.0,263.34,,270.0,270.0,1.143,2.891,4.52,23.49
11245.5,2.834,0.709,-35.043,1.798,9.515,5.148,36.086,4.887,-4.751,-2.779,0.0,37.7,38.5,9.511,1.643,1.399,1.282,0.78,0.853,-3.164,26.359,0.0,263.94,,270.0,270.0,1.07,2.89,4.53,23.419
11246.0,2.834,0.709,-35.043,1.798,9.515,5.148,36.086,4.887,-4.751,-2.779,0.0,37.7,38.5,9.511,1.643,1.585,1.487,1.077,1.245,-3.164,26.359,0.0,263.94,,270.0,270.0,1.078,2.889,4.479,23.355
11246.5,3.089,0.711,-35.209,1.662,9.531,5.148,36.086,4.887,-4.751,-2.779,0.0,37.7,38.5,9.513,1.745,1.757,1.566,1.333,1.26,-3.164,26.359,0.0,263.74,,270.0,270.0,1.348,2.888,4.485,23.307
11247.0,3.089,0.711,-35.209,1.662,9.531,5.148,36.086,4.887,-4.751,-2.779,0.0,37.7,38.5,9.513,1.745,1.491,1.294,0.903,0.806,-3.164,26.359,0.0,263.74,,270.0,270.0,1.479,2.892,4.551,23.266
11247.5,3.089,0.711,-35.209,1.662,9.531,5.148,36.086,4.887,-4.751,-2.779,0.0,37.7,38.5,9.513,1.745,1.377,1.313,0.762,0.81,-3.164,26.359,0.0,263.44,,270.0,270.0,1.124,2.895,4.595,23.279
11248.0,3.089,0.711,-35.209,1.662,9.531,5.148,36.086,4.887,-4.751,-2.779,0.0,37.7,38.5,9.513,1.745,1.557,1.344,0.968,0.976,-3.164,26.359,0.0,263.44,,270.0,270.0,1.065,2.898,4.55,23.291
11248.5,3.089,0.711,-35.209,1.662,9.531,5.139,36.123,4.848,-4.724,-2.779,0.0,37.708,38.512,9.513,1.745,1.709,1.643,1.22,1.352,-3.186,26.352,0.0,263.84,,270.0,270.0,1.211,2.901,4.518,23.31
11249.0,3.089,0.711,-35.209,1.662,9.531,5.139,36.123,4.848,-4.724,-2.779,0.0,37.7,38.5,9.513,1.745,1.669,1.578,1.155,1.209,-3.186,26.352,0.0,263.84,,270.0,270.0,1.481,2.904,4.515,23.311
11249.5,2.877,0.679,-35.209,1.714,9.516,5.139,36.123,4.848,-4.724,-2.779,0.0,37.7,38.5,9.495,1.797,1.58,1.498,0.872,1.084,-3.186,26.352,0.0,264.44,,270.0,270.0,1.403,2.907,4.596,23.299
11250.0,2.877,0.679,-35.209,1.714,9.516,5.139,36.123,4.848,-4.724,-2.779,0.0,37.7,38.5,9.495,1.797,1.403,1.343,0.787,0.809,-3.186,26.352,0.0,264.44,,270.0,270.0,1.258,2.907,4.605,23.265
11250.5,2.877,0.679,-35.209,1.714,9.516,5.139,36.123,4.848,-4.724,-2.779,0.0,37.7,38.5,9.495,1.797,1.201,1.415,0.746,0.843,-3.186,26.352,0.0,263.34,,270.0,270.0,1.085,2.906,4.576,23.243
11251.0,2.877,0.679,-35.209,1.714,9.516,5.139,36.123,4.848,-4.724,-2.779,0.0,37.7,38.5,9.495,1.797,1.504,1.428,0.884,1.063,-3.186,26.352,0.0,263.34,,270.0,270.0,1.051,2.906,4.535,23.215
11251.5,2.877,0.679,-35.209,1.714,9.516,5.149,36.095,4.862,-4.756,-2.79,0.0,37.719,38.575,9.495,1.797,1.637,1.472,1.036,1.106,-3.182,26.348,0.0,263.64,,270.0,270.0,1.22,2.905,4.557,23.261
11252.0,2.877,0.679,-35.209,1.714,9.516,5.149,36.095,4.862,-4.756,-2.79,0.0,37.7,38.6,9.495,1.797,1.678,1.3,0.996,0.908,-3.182,26.348,0.0,263.64,,270.0,270.0,1.313,2.905,4.577,23.296
11252.5,2.877,0.679,-35.209,1.714,9.516,5.149,36.095,4.862,-4.756,-2.79,0.0,37.7,38.6,9.495,1.797,1.427,1.216,0.732,0.591,-3.182,26.348,0.0,264.24,,270.0,270.0,1.221,2.904,4.599,23.33
11253.0,2.651,0.626,-35.209,1.738,9.531,5.149,36.095,4.862,-4.756,-2.79,0.0,37.7,38.6,9.524,1.636,1.294,1.052,0.666,0.475,-3.182,26.348,0.0,264.24,,270.0,270.0,0.991,2.904,4.532,23.32
11253.5,2.651,0.626,-35.209,1.738,9.531,5.149,36.095,4.862,-4.756,-2.79,0.0,37.7,38.6,9.524,1.636,1.32,1.292,0.874,0.974,-3.182,26.348,0.0,264.14,,270.0,270.0,0.871,2.9,4.47,23.333
11254.0,2.651,0.626,-35.209,1.738,9.531,5.149,36.095,4.862,-4.756,-2.79,0.0,37.7,38.6,9.524,1.636,1.814,1.452,1.179,1.031,-3.182,26.348,0.0,264.14,,270.0,270.0,1.115,2.896,4.463,23.339
11254.5,2.651,0.626,-35.209,1.738,9.531,5.149,36.095,4.862,-4.756,-2.79,0.0,37.7,38.6,9.524,1.636,1.719,1.363,1.0,0.85,-3.182,26.348,0.0,263.74,,270.0,270.0,1.369,2.892,4.493,23.309
11255.0,2.651,0.626,-35.209,1.738,9.531,5.187,36.084,4.866,-4.712,-2.788,0.0,37.738,38.577,9.524,1.636,1.485,1.297,0.767,0.784,-3.186,26.357,0.0,263.74,,270.0,270.0,1.233,2.888,4.557,23.306
11255.5,2.651,0.626,-35.209,1.738,9.531,5.187,36.084,4.866,-4.712,-2.788,0.0,37.7,38.6,9.524,1.636,1.338,1.325,0.564,0.881,-3.186,26.357,0.0,264.44,,270.0,270.0,1.083,2.884,4.593,23.357
11256.0,3.519,0.849,-35.209,1.727,9.597,5.187,36.084,4.866,-4.712,-2.788,0.0,37.7,38.6,9.494,1.835,1.31,1.445,0.793,0.919,-3.186,26.357,0.0,264.44,,270.0,270.0,1.027,2.88,4.56,23.429
11256.5,3.519,0.849,-35.209,1.727,9.597,5.187,36.084,4.866,-4.712,-2.788,0.0,37.7,38.6,9.494,1.835,1.437,1.408,0.912,0.918,-3.186,26.357,0.0,262.84,,270.0,270.0,1.117,2.891,4.487,23.436
11257.0,3.519,0.849,-35.209,1.727,9.597,5.187,36.084,4.866,-4.712,-2.788,0.0,37.7,38.6,9.494,1.835,1.626,1.285,0.897,0.804,-3.186,26.357,0.0,262.84,,270.0,270.0,1.169,2.901,4.518,23.447
11257.5,3.519,0.849,-35.209,1.727,9.597,5.187,36.084,4.866,-4.712,-2.788,0.0,37.7,38.6,9.494,1.835,1.448,1.232,0.731,0.714,-3.186,26.357,0.0,263.74,,270.0,270.0,1.153,2.911,4.535,23.461
11258.0,3.519,0.849,-35.209,1.727,9.597,5.141,36.117,4.874,-4.735,-2.791,0.0,37.742,38.573,9.494,1.835,1.378,1.436,0.794,1.021,-3.191,26.345,0.0,263.74,,270.0,270.0,1.031,2.921,4.489,23.479
11258.5,3.519,0.849,-35.209,1.727,9.597,5.141,36.117,4.874,-4.735,-2.791,0.0,37.7,38.6,9.494,1.835,1.493,1.555,1.004,1.101,-3.191,26.345,0.0,262.04,,270.0,270.0,1.157,2.931,4.489,23.538
11259.0,3.519,0.849,-35.209,1.727,9.597,5.141,36.117,4.874,-4.735,-2.791,0.0,37.7,38.6,9.494,1.835,1.729,1.522,1.1,1.194,-3.191,26.345,0.0,262.04,,270.0,270.0,1.288,2.94,4.484,23.551
11259.5,2.783,0.696,-34.829,1.703,9.523,5.141,36.117,4.874,-4.735,-2.791,0.0,37.7,38.6,9.601,1.74,1.79,1.435,1.021,0.969,-3.191,26.345,0.0,263.84,,270.0,270.0,1.386,2.95,4.508,23.621
11260.0,2.783,0.696,-34.829,1.703,9.523,5.141,36.117,4.874,-4.735,-2.791,0.0,37.7,38.6,9.601,1.74,1.552,1.351,0.798,0.802,-3.191,26.345,0.0,263.84,,270.0,270.0,1.304,2.947,4.588,23.585
11260.5,2.783,0.696,-34.829,1.703,9.523,5.141,36.117,4.874,-4.735,-2.791,0.0,37.7,38.6,9.601,1.74,1.381,1.172,0.777,0.693,-3.191,26.345,0.0,261.44,,270.0,270.0,1.126,2.944,4.59,23.568
11261.0,2.783,0.696,-34.829,1.703,9.523,5.141,36.117,4.874,-4.735,-2.791,0.0,37.7,38.6,9.601,1.74,1.401,1.475,0.83,1.105,-3.191,26.345,0.0,261.44,,270.0,270.0,1.006,2.942,4.528,23.647
11261.5,2.783,0.696,-34.829,1.703,9.523,5.147,36.131,4.855,-4.703,-2.799,0.0,37.755,38.607,9.601,1.74,1.824,1.568,1.15,1.153,-3.198,26.358,0.0,263.74,,270.0,270.0,1.203,2.939,4.531,23.693
11262.0,2.783,0.696,-34.829,1.703,9.523,5.147,36.131,4.855,-4.703,-2.799,0.0,37.8,38.6,9.601,1.74,1.747,1.441,1.011,0.932,-3.198,26.358,0.0,263.74,,270.0,270.0,1.424,2.937,4.57,23.724
11262.5,2.717,0.676,-34.844,1.675,9.453,5.147,36.131,4.855,-4.703,-2.799,0.0,37.8,38.6,9.614,1.771,1.509,1.308,0.831,0.699,-3.198,26.358,0.0,260.64,,270.0,270.0,1.283,2.934,4.616,23.749
11263.0,2.717,0.676,-34.844,1.675,9.453,5.147,36.131,4.855,-4.703,-2.799,0.0,37.8,38.6,9.614,1.771,1.247,1.19,0.673,0.592,-3.198,26.358,0.0,260.64,,270.0,270.0,1.087,2.931,4.653,23.733
11263.5,2.717,0.676,-34.844,1.675,9.453,5.147,36.131,4.855,-4.703,-2.799,0.0,37.8,38.6,9.614,1.771,1.65,1.351,1.104,1.157,-3.198,26.358,0.0,263.94,,270.0,270.0,0.926,2.927,4.465,23.722
11264.0,2.717,0.676,-34.844,1.675,9.453,5.147,36.131,4.855,-4.703,-2.799,0.0,37.8,38.6,9.614,1.771,1.88,1.651,1.455,1.372,-3.198,26.358,0.0,263.94,,270.0,270.0,1.315,2.924,4.422,23.74
11264.5,2.717,0.676,-34.844,1.675,9.453,5.131,36.075,4.857,-4.7,-2.793,0.0,37.767,38.619,9.614,1.771,2.094,1.559,1.591,1.286,-3.189,26.355,0.0,262.74,,270.0,270.0,1.59,2.92,4.469,23.756
11265.0,2.717,0.676,-34.844,1.675,9.453,5.131,36.075,4.857,-4.7,-2.793,0.0,37.8,38.6,9.614,1.771,1.518,1.202,0.971,0.593,-3.189,26.355,0.0,262.74,,270.0,270.0,1.633,2.917,4.52,23.7
11265.5,2.065,0.545,-34.487,1.733,9.536,5.131,36.075,4.857,-4.7,-2.793,0.0,37.8,38.6,9.554,1.651,1.319,1.246,0.899,0.678,-3.189,26.355,0.0,263.74,,270.0,270.0,1.071,2.914,4.529,23.654
11266.0,2.065,0.545,-34.487,1.733,9.536,5.131,36.075,4.857,-4.7,-2.793,0.0,37.8,38.6,9.554,1.651,1.493,1.367,1.042,0.964,-3.189,26.355,0.0,263.74,,270.0,270.0,1.035,2.9,4.5,23.612
11266.5,2.065,0.545,-34.487,1.733,9.536,5.131,36.075,4.857,-4.7,-2.793,0.0,37.8,38.6,9.554,1.651,1.766,1.449,1.202,1.189,-3.189,26.355,0.0,262.64,,270.0,270.0,1.216,2.886,4.482,23.617
11267.0,2.065,0.545,-34.487,1.733,9.536,5.131,36.075,4.857,-4.7,-2.793,0.0,37.8,38.6,9.554,1.651,1.728,1.465,1.293,1.17,-3.189,26.355,0.0,262.64,,270.0,270.0,1.402,2.873,4.512,23.656
11267.5,2.065,0.545,-34.487,1.733,9.536,5.131,36.075,4.857,-4.7,-2.793,0.0,37.8,38.6,9.554,1.651,1.727,1.352,1.155,0.946,-3.189,26.355,0.0,263.34,,270.0,270.0,1.414,2.846,4.548,23.666
11268.0,2.065,0.545,-34.487,1.733,9.536,5.156,36.105,4.876,-4.678,-2.792,0.0,37.781,38.68,9.554,1.651,1.517,1.298,0.915,0.776,-3.186,26.352,0.0,263.34,,270.0,270.0,1.295,2.846,4.578,23.625
11268.5,2.065,0.545,-34.487,1.733,9.536,5.156,36.105,4.876,-4.678,-2.792,0.0,37.8,38.7,9.554,1.651,1.512,1.672,1.151,1.159,-3.186,26.352,0.0,263.24,,270.0,270.0,1.126,2.834,4.547,23.547
11269.0,3.648,0.841,-35.209,1.661,9.514,5.156,36.105,4.876,-4.678,-2.792,0.0,37.8,38.7,9.554,1.707,2.021,1.676,1.528,1.578,-3.186,26.352,0.0,263.24,,270.0,270.0,1.374,2.821,4.516,23.525
11269.5,3.648,0.841,-35.209,1.661,9.514,5.156,36.105,4.876,-4.678,-2.792,0.0,37.8,38.7,9.554,1.707,2.254,1.608,1.462,1.32,-3.186,26.352,0.0,263.34,,270.0,270.0,1.701,2.834,4.516,23.559
11270.0,3.648,0.841,-35.209,1.661,9.514,5.156,36.105,4.876,-4.678,-2.792,0.0,37.8,38.7,9.554,1.707,1.886,1.483,1.161,0.982,-3.186,26.352,0.0,263.34,,270.0,270.0,1.661,2.848,4.581,23.576
11270.5,3.648,0.841,-35.209,1.661,9.514,5.156,36.105,4.876,-4.678,-2.792,0.0,37.8,38.7,9.554,1.707,1.588,1.36,0.963,0.871,-3.186,26.352,0.0,262.74,,270.0,270.0,1.378,2.861,4.668,23.588
11271.0,3.648,0.841,-35.209,1.661,9.514,5.163,36.145,4.898,-4.64,-2.781,0.0,37.803,38.743,9.554,1.707,1.578,1.479,0.918,1.088,-3.181,26.364,0.0,262.74,,270.0,270.0,1.195,2.874,4.665,23.572
11271.5,3.648,0.841,-35.209,1.661,9.514,5.163,36.145,4.898,-4.64,-2.781,0.0,37.8,38.7,9.554,1.707,1.623,1.864,1.179,1.508,-3.181,26.364,0.0,263.84,,270.0,270.0,1.266,2.886,4.599,23.558
11272.0,3.518,0.831,-35.209,1.629,9.558,5.163,36.145,4.898,-4.64,-2.781,0.0,37.8,38.7,9.498,1.613,2.109,1.714,1.598,1.356,-3.181,26.364,0.0,263.84,,270.0,270.0,1.544,2.899,4.643,23.547
11272.5,3.518,0.831,-35.209,1.629,9.558,5.163,36.145,4.898,-4.64,-2.781,0.0,37.8,38.7,9.498,1.613,1.702,1.659,1.134,1.123,-3.181,26.364,0.0,261.44,,270.0,270.0,1.694,2.909,4.751,23.515
11273.0,3.518,0.831,-35.209,1.629,9.558,5.163,36.145,4.898,-4.64,-2.781,0.0,37.8,38.7,9.498,1.613,1.43,1.59,0.914,0.997,-3.181,26.364,0.0,261.44,,270.0,270.0,1.404,2.919,4.817,23.457
11273.5,3.518,0.831,-35.209,1.629,9.558,5.163,36.145,4.898,-4.64,-2.781,0.0,37.8,38.7,9.498,1.613,1.791,1.65,1.226,1.407,-3.181,26.364,0.0,263.64,,270.0,270.0,1.233,2.929,4.795,23.468
11274.0,3.518,0.831,-35.209,1.629,9.558,5.163,36.145,4.898,-4.64,-2.781,0.0,37.8,38.7,9.498,1.613,2.2,1.995,1.597,1.852,-3.181,26.364,0.0,263.64,,270.0,270.0,1.518,2.939,4.74,23.399
11274.5,3.518,0.831,-35.209,1.629,9.558,5.153,36.106,4.852,-4.665,-2.791,0.0,37.807,38.705,9.498,1.613,2.198,2.027,1.752,1.767,-3.191,26.353,0.0,262.84,,270.0,270.0,1.911,2.948,4.847,23.382
11275.0,3.518,0.831,-35.209,1.629,9.558,5.153,36.106,4.852,-4.665,-2.791,0.0,37.8,38.7,9.498,1.613,2.023,1.923,1.43,1.481,-3.191,26.353,0.0,262.84,,270.0,270.0,1.936,2.957,4.904,23.34
11275.5,2.088,0.592,-33.925,1.752,9.351,5.153,36.106,4.852,-4.665,-2.791,0.0,37.8,38.7,9.57,1.606,1.647,1.947,1.084,1.404,-3.191,26.353,0.0,264.24,,270.0,270.0,1.714,2.967,4.955,23.32
11276.0,2.088,0.592,-33.925,1.752,9.351,5.153,36.106,4.852,-4.665,-2.791,0.0,37.8,38.7,9.57,1.606,1.945,2.215,1.463,1.79,-3.191,26.353,0.0,264.24,,270.0,270.0,1.521,2.952,4.925,23.294
11276.5,2.088,0.592,-33.925,1.752,9.351,5.153,36.106,4.852,-4.665,-2.791,0.0,37.8,38.7,9.57,1.606,2.267,2.082,1.69,1.872,-3.191,26.353,0.0,263.44,,270.0,270.0,1.853,2.938,4.936,23.279
11277.0,2.088,0.592,-33.925,1.752,9.351,5.153,36.106,4.852,-4.665,-2.791,0.0,37.8,38.7,9.57,1.606,2.311,1.987,1.549,1.607,-3.191,26.353,0.0,263.44,,270.0,270.0,1.978,2.924,4.944,23.295
11277.5,2.088,0.592,-33.925,1.752,9.351,5.141,36.108,4.886,-4.629,-2.79,0.0,37.819,38.787,9.57,1.606,2.01,1.83,1.364,1.251,-3.186,26.35,0.0,264.64,,270.0,270.0,1.864,2.91,5.018,23.309
11278.0,2.088,0.592,-33.925,1.752,9.351,5.141,36.108,4.886,-4.629,-2.79,0.0,37.8,38.8,9.57,1.606,1.805,1.724,1.207,1.161,-3.186,26.35,0.0,264.64,,270.0,270.0,1.613,2.897,5.054,23.318
11278.5,3.08,0.726,-35.209,1.688,9.582,5.141,36.108,4.886,-4.629,-2.79,0.0,37.8,38.8,9.354,1.641,1.914,1.841,1.32,1.5,-3.186,26.35,0.0,264.44,,270.0,270.0,1.474,2.884,5.029,23.254
11279.0,3.08,0.726,-35.209,1.688,9.582,5.141,36.108,4.886,-4.629,-2.79,0.0,37.8,38.8,9.354,1.641,2.475,2.2,1.915,1.878,-3.186,26.35,0.0,264.44,,270.0,270.0,1.644,2.887,4.984,23.205
11279.5,3.08,0.726,-35.209,1.688,9.582,5.141,36.108,4.886,-4.629,-2.79,0.0,37.8,38.8,9.354,1.641,2.416,2.058,1.768,1.658,-3.186,26.35,0.0,265.04,,270.0,270.0,2.117,2.89,5.016,23.138
11280.0,3.08,0.726,-35.209,1.688,9.582,5.141,36.108,4.886,-4.629,-2.79,0.0,37.8,38.8,9.354,1.641,1.962,1.872,1.422,1.342,-3.186,26.35,0.0,265.04,,270.0,270.0,1.975,2.893,5.106,23.104
11280.5,3.08,0.726,-35.209,1.688,9.582,5.141,36.108,4.886,-4.629,-2.79,0.0,37.8,38.8,9.354,1.641,1.625,1.84,1.132,1.2,-3.186,26.35,0.0,264.44,,270.0,270.0,1.649,2.896,5.167,23.059
11281.0,3.08,0.726,-35.209,1.688,9.582,5.138,36.147,4.885,-4.625,-2.795,0.0,37.833,38.802,9.354,1.641,1.882,2.009,1.463,1.654,-3.189,26.354,0.0,264.44,,270.0,270.0,1.449,2.899,5.107,23.042
11281.5,3.08,0.726,-35.209,1.688,9.582,5.138,36.147,4.885,-4.625,-2.795,0.0,37.8,38.8,9.354,1.641,2.34,2.198,1.91,2.118,-3.189,26.354,0.0,264.64,,270.0,270.0,1.752,2.902,4.981,23.052
11282.0,2.859,0.734,-34.723,1.737,9.496,5.138,36.147,4.885,-4.625,-2.795,0.0,37.8,38.8,9.514,1.539,2.703,2.067,2.218,1.983,-3.189,26.354,0.0,264.64,,270.0,270.0,2.141,2.905,4.994,23.074
11282.5,2.859,0.734,-34.723,1.737,9.496,5.138,36.147,4.885,-4.625,-2.795,0.0,37.8,38.8,9.514,1.539,2.421,1.582,1.866,1.076,-3.189,26.354,0.0,264.54,,270.0,270.0,2.243,2.904,4.987,23.048
11283.0,2.859,0.734,-34.723,1.737,9.496,5.138,36.147,4.885,-4.625,-2.795,0.0,37.8,38.8,9.514,1.539,1.896,1.562,1.553,1.024,-3.189,26.354,0.0,264.54,,270.0,270.0,1.736,2.904,5.031,23.104
11283.5,2.859,0.734,-34.723,1.737,9.496,5.138,36.147,4.885,-4.625,-2.795,0.0,37.8,38.8,9.514,1.539,2.217,1.82,1.88,1.436,-3.189,26.354,0.0,265.24,,270.0,270.0,1.509,2.903,4.956,23.144
11284.0,2.859,0.734,-34.723,1.737,9.496,5.153,36.17,4.862,-4.59,-2.784,0.0,37.859,38.813,9.514,1.539,2.502,2.041,2.128,1.947,-3.189,26.369,0.0,265.24,,270.0,270.0,1.838,2.902,4.907,23.133
11284.5,2.859,0.734,-34.723,1.737,9.496,5.153,36.17,4.862,-4.59,-2.784,0.0,37.9,38.8,9.514,1.539,2.68,2.019,2.214,1.915,-3.189,26.369,0.0,263.44,,270.0,270.0,2.155,2.901,4.912,23.119
11285.0,3.093,0.776,-35.183,1.679,9.519,5.153,36.17,4.862,-4.59,-2.784,0.0,37.9,38.8,9.484,1.631,2.515,1.995,1.943,1.581,-3.189,26.369,0.0,263.44,,270.0,270.0,2.207,2.901,4.996,23.073
11285.5,3.093,0.776,-35.183,1.679,9.519,5.153,36.17,4.862,-4.59,-2.784,0.0,37.9,38.8,9.484,1.631,2.226,1.662,1.735,1.234,-3.189,26.369,0.0,264.74,,270.0,270.0,2.008,2.904,4.995,23.076
11286.0,3.093,0.776,-35.183,1.679,9.519,5.153,36.17,4.862,-4.59,-2.784,0.0,37.9,38.8,9.484,1.631,2.242,1.972,1.787,1.718,-3.189,26.369,0.0,264.74,,270.0,270.0,1.714,2.907,4.922,23.113
11286.5,3.093,0.776,-35.183,1.679,9.519,5.153,36.17,4.862,-4.59,-2.784,0.0,37.9,38.8,9.484,1.631,2.551,2.032,2.072,1.957,-3.189,26.369,0.0,263.04,,270.0,270.0,1.93,2.91,4.867,23.165
11287.0,3.093,0.776,-35.183,1.679,9.519,5.153,36.17,4.862,-4.59,-2.784,0.0,37.9,38.8,9.484,1.631,2.431,2.009,2.007,1.781,-3.189,26.369,0.0,263.04,,270.0,270.0,2.153,2.913,4.912,23.207
11287.5,3.093,0.776,-35.183,1.679,9.519,5.173,36.157,4.842,-4.608,-2.791,0.0,37.87,38.852,9.484,1.631,2.296,1.844,1.8,1.481,-3.199,26.361,0.0,264.04,,270.0,270.0,2.057,2.916,4.949,23.286
11288.0,3.093,0.776,-35.183,1.679,9.519,5.173,36.157,4.842,-4.608,-2.791,0.0,37.9,38.9,9.484,1.631,2.043,1.809,1.59,1.325,-3.199,26.361,0.0,264.04,,270.0,270.0,1.855,2.919,4.982,23.371
11288.5,3.431,0.837,-35.209,1.68,9.471,5.173,36.157,4.842,-4.608,-2.791,0.0,37.9,38.9,9.463,1.766,1.924,1.967,1.645,1.494,-3.199,26.361,0.0,263.74,,270.0,270.0,1.692,2.922,4.955,23.588
11289.0,3.431,0.837,-35.209,1.68,9.471,5.173,36.157,4.842,-4.608,-2.791,0.0,37.9,38.9,9.463,1.766,2.188,1.942,1.738,1.601,-3.199,26.361,0.0,263.74,,270.0,270.0,1.758,2.93,4.949,23.63
11289.5,3.431,0.837,-35.209,1.68,9.471,5.173,36.157,4.842,-4.608,-2.791,0.0,37.9,38.9,9.463,1.766,2.432,1.812,1.82,1.502,-3.199,26.361,0.0,263.64,,270.0,270.0,1.867,2.938,4.922,23.67
11290.0,3.431,0.837,-35.209,1.68,9.471,5.173,36.157,4.842,-4.608,-2.791,0.0,37.9,38.9,9.463,1.766,2.125,1.707,1.599,1.236,-3.199,26.361,0.0,263.64,,270.0,270.0,1.891,2.946,4.985,23.688
11290.5,3.431,0.837,-35.209,1.68,9.471,5.19,36.154,4.898,-4.602,-2.797,0.0,37.886,38.852,9.463,1.766,1.959,1.704,1.543,1.307,-3.188,26.361,0.0,263.74,,270.0,270.0,1.667,2.954,4.99,23.73
11291.0,3.431,0.837,-35.209,1.68,9.471,5.19,36.154,4.898,-4.602,-2.797,0.0,37.9,38.9,9.463,1.766,2.009,1.948,1.65,1.472,-3.188,26.361,0.0,263.74,,270.0,270.0,1.628,2.962,4.959,23.69
11291.5,3.488,0.813,-35.209,1.692,9.52,5.19,36.154,4.898,-4.602,-2.797,0.0,37.9,38.9,9.479,1.659,2.31,1.995,1.853,1.789,-3.188,26.361,0.0,263.24,,270.0,270.0,1.77,2.97,4.941,23.683
11292.0,3.488,0.813,-35.209,1.692,9.52,5.19,36.154,4.898,-4.602,-2.797,0.0,37.9,38.9,9.479,1.659,2.457,1.962,1.85,1.729,-3.188,26.361,0.0,263.24,,270.0,270.0,1.987,2.978,4.991,23.627
11292.5,3.488,0.813,-35.209,1.692,9.52,5.19,36.154,4.898,-4.602,-2.797,0.0,37.9,38.9,9.479,1.659,2.257,1.822,1.637,1.396,-3.188,26.361,0.0,263.94,,270.0,270.0,1.999,2.987,5.019,23.606
11293.0,3.488,0.813,-35.209,1.692,9.52,5.19,36.154,4.898,-4.602,-2.797,0.0,37.9,38.9,9.479,1.659,1.9,1.893,1.38,1.366,-3.188,26.361,0.0,263.94,,270.0,270.0,1.778,2.995,5.066,23.699
11293.5,3.488,0.813,-35.209,1.692,9.52,5.187,36.237,4.855,-4.595,-2.768,0.0,37.888,38.89,9.479,1.659,1.99,1.956,1.557,1.414,-3.19,26.355,0.0,263.04,,270.0,270.0,1.635,3.003,5.009,23.753
11294.0,3.488,0.813,-35.209,1.692,9.52,5.187,36.237,4.855,-4.595,-2.768,0.0,37.9,38.9,9.479,1.659,2.115,1.937,1.605,1.567,-3.19,26.355,0.0,263.04,,270.0,270.0,1.729,3.011,4.999,23.829
11294.5,3.488,0.813,-35.209,1.692,9.52,5.187,36.237,4.855,-4.595,-2.768,0.0,37.9,38.9,9.479,1.659,2.265,1.885,1.649,1.598,-3.19,26.355,0.0,262.24,,270.0,270.0,1.806,3.019,4.973,23.87
11295.0,3.297,0.861,-34.364,1.762,9.423,5.187,36.237,4.855,-4.595,-2.768,0.0,37.9,38.9,9.592,1.723,2.125,1.774,1.506,1.287,-3.19,26.355,0.0,262.24,,270.0,270.0,1.849,3.027,5.009,23.908
11295.5,3.297,0.861,-34.364,1.762,9.423,5.187,36.237,4.855,-4.595,-2.768,0.0,37.9,38.9,9.592,1.723,1.922,1.777,1.289,1.249,-3.19,26.355,0.0,263.94,,270.0,270.0,1.673,3.031,5.065,23.96
11296.0,3.297,0.861,-34.364,1.762,9.423,5.187,36.237,4.855,-4.595,-2.768,0.0,37.9,38.9,9.592,1.723,1.758,1.784,1.291,1.35,-3.19,26.355,0.0,263.94,,270.0,270.0,1.559,3.035,5.001,23.926
11296.5,3.297,0.861,-34.364,1.762,9.423,5.187,36.237,4.855,-4.595,-2.768,0.0,37.9,38.9,9.592,1.723,2.046,1.839,1.546,1.332,-3.19,26.355,0.0,262.94,,270.0,270.0,1.546,3.04,4.955,23.89
11297.0,3.297,0.861,-34.364,1.762,9.423,5.153,36.199,4.894,-4.648,-2.766,0.0,37.915,38.931,9.592,1.723,2.074,1.834,1.496,1.371,-3.191,26.361,0.0,262.94,,270.0,270.0,1.691,3.044,4.978,23.941
11297.5,3.297,0.861,-34.364,1.762,9.423,5.153,36.199,4.894,-4.648,-2.766,0.0,37.9,38.9,9.592,1.723,2.102,1.721,1.512,1.321,-3.191,26.361,0.0,263.74,,270.0,270.0,1.694,3.048,4.967,23.945
11298.0,2.724,0.617,-35.209,1.696,9.504,5.153,36.199,4.894,-4.648,-2.766,0.0,37.9,38.9,9.535,1.834,1.978,1.734,1.301,1.307,-3.191,26.361,0.0,263.74,,270.0,270.0,1.664,3.052,4.965,23.962
11298.5,2.724,0.617,-35.209,1.696,9.504,5.153,36.199,4.894,-4.648,-2.766,0.0,37.9,38.9,9.535,1.834,1.847,1.903,1.399,1.425,-3.191,26.361,0.0,264.04,,270.0,270.0,1.58,3.047,4.963,23.962
11299.0,2.724,0.617,-35.209,1.696,9.504,5.153,36.199,4.894,-4.648,-2.766,0.0,37.9,38.9,9.535,1.834,1.997,1.855,1.573,1.393,-3.191,26.361,0.0,264.04,,270.0,270.0,1.643,3.041,4.872,23.988
11299.5,2.724,0.617,-35.209,1.696,9.504,5.153,36.199,4.894,-4.648,-2.766,0.0,37.9,38.9,9.535,1.834,2.076,1.735,1.515,1.256,-3.191,26.361,0.0,264.74,,270.0,270.0,1.704,3.036,4.928,23.971
11300.0,2.724,0.617,-35.209,1.696,9.504,5.157,36.176,4.886,-4.648,-2.791,0.0,37.935,38.926,9.535,1.834,1.913,1.566,1.318,1.079,-3.196,26.366,0.0,264.74,,270.0,270.0,1.645,3.031,4.92,24.007
11300.5,2.724,0.617,-35.209,1.696,9.504,5.157,36.176,4.886,-4.648,-2.791,0.0,37.9,38.9,9.535,1.834,1.826,1.661,1.323,1.259,-3.196,26.366,0.0,264.54,,270.0,270.0,1.469,3.026,4.918,24.034
11301.0,2.724,0.617,-35.209,1.696,9.504,5.157,36.176,4.886,-4.648,-2.791,0.0,37.9,38.9,9.535,1.834,1.857,1.896,1.478,1.433,-3.196,26.366,0.0,264.54,,270.0,270.0,1.517,3.021,4.901,24.055
11301.5,3.254,0.788,-35.209,1.735,9.647,5.157,36.176,4.886,-4.648,-2.791,0.0,37.9,38.9,9.453,1.672,2.092,1.826,1.674,1.472,-3.196,26.366,0.0,264.74,,270.0,270.0,1.666,3.016,4.889,24.098
11302.0,3.254,0.788,-35.209,1.735,9.647,5.157,36.176,4.886,-4.648,-2.791,0.0,37.9,38.9,9.453,1.672,2.102,1.607,1.611,1.182,-3.196,26.366,0.0,264.74,,270.0,270.0,1.766,3.02,4.888,24.109
11302.5,3.254,0.788,-35.209,1.735,9.647,5.157,36.176,4.886,-4.648,-2.791,0.0,37.9,38.9,9.453,1.672,1.969,1.557,1.461,1.029,-3.196,26.366,0.0,264.44,,270.0,270.0,1.626,3.024,4.912,23.92
11303.0,3.254,0.788,-35.209,1.735,9.647,5.157,36.176,4.886,-4.648,-2.791,0.0,37.9,38.9,9.453,1.672,1.866,1.583,1.341,1.13,-3.196,26.366,0.0,264.44,,270.0,270.0,1.504,3.028,4.915,23.844
11303.5,3.254,0.788,-35.209,1.735,9.647,5.19,36.187,4.906,-4.613,-2.805,0.0,37.937,38.94,9.453,1.672,2.002,1.982,1.611,1.52,-3.196,26.366,0.0,264.54,,270.0,270.0,1.48,3.031,4.904,23.706
11304.0,3.254,0.788,-35.209,1.735,9.647,5.19,36.187,4.906,-4.613,-2.805,0.0,37.9,38.9,9.453,1.672,2.086,1.885,1.669,1.474,-3.196,26.366,0.0,264.54,,270.0,270.0,1.779,3.035,4.893,23.655
11304.5,2.676,0.714,-33.702,1.748,9.422,5.19,36.187,4.906,-4.613,-2.805,0.0,37.9,38.9,9.699,1.625,1.871,1.817,1.412,1.287,-3.196,26.366,0.0,264.74,,270.0,270.0,1.778,3.039,4.929,23.687
11305.0,2.676,0.714,-33.702,1.748,9.422,5.19,36.187,4.906,-4.613,-2.805,0.0,37.9,38.9,9.699,1.625,1.687,1.714,1.198,1.165,-3.196,26.366,0.0,264.74,,270.0,270.0,1.597,3.033,4.995,23.727
11305.5,2.676,0.714,-33.702,1.748,9.422,5.19,36.187,4.906,-4.613,-2.805,0.0,37.9,38.9,9.699,1.625,1.71,1.735,1.156,1.309,-3.196,26.366,0.0,264.04,,270.0,270.0,1.441,3.027,5.018,23.694
11306.0,2.676,0.714,-33.702,1.748,9.422,5.19,36.187,4.906,-4.613,-2.805,0.0,37.9,38.9,9.699,1.625,2.067,1.992,1.531,1.725,-3.196,26.366,0.0,264.04,,270.0,270.0,1.477,3.021,4.954,23.668
11306.5,2.676,0.714,-33.702,1.748,9.422,5.217,36.159,4.914,-4.605,-2.788,0.0,37.953,38.99,9.699,1.625,2.036,2.083,1.574,1.639,-3.208,26.365,0.0,263.64,,270.0,270.0,1.829,3.015,5.006,23.589
11307.0,2.676,0.714,-33.702,1.748,9.422,5.217,36.159,4.914,-4.605,-2.788,0.0,38.0,39.0,9.699,1.625,1.801,1.788,1.267,1.249,-3.208,26.365,0.0,263.64,,270.0,270.0,1.833,3.01,5.056,23.522
11307.5,2.676,0.714,-33.702,1.748,9.422,5.217,36.159,4.914,-4.605,-2.788,0.0,38.0,39.0,9.699,1.625,1.663,1.757,1.099,1.188,-3.208,26.365,0.0,264.74,,270.0,270.0,1.526,3.004,5.071,23.479
11308.0,2.626,0.709,-33.299,1.725,9.464,5.217,36.159,4.914,-4.605,-2.788,0.0,38.0,39.0,9.802,1.675,1.654,1.87,1.225,1.314,-3.208,26.365,0.0,264.74,,270.0,270.0,1.427,2.999,5.08,23.437
11308.5,2.626,0.709,-33.299,1.725,9.464,5.217,36.159,4.914,-4.605,-2.788,0.0,38.0,39.0,9.802,1.675,1.894,2.003,1.393,1.707,-3.208,26.365,0.0,264.44,,270.0,270.0,1.516,2.993,5.048,23.493
11309.0,2.626,0.709,-33.299,1.725,9.464,5.217,36.159,4.914,-4.605,-2.788,0.0,38.0,39.0,9.802,1.675,2.313,2.116,1.781,1.912,-3.208,26.365,0.0,264.44,,270.0,270.0,1.749,2.987,5.0,23.521
11309.5,2.626,0.709,-33.299,1.725,9.464,5.217,36.159,4.914,-4.605,-2.788,0.0,38.0,39.0,9.802,1.675,2.161,1.967,1.532,1.52,-3.208,26.365,0.0,264.24,,270.0,270.0,2.031,2.981,5.086,23.462
11310.0,2.626,0.709,-33.299,1.725,9.464,5.207,36.148,4.903,-4.579,-2.798,0.0,37.96,39.01,9.802,1.675,1.95,1.843,1.211,1.276,-3.195,26.36,0.0,264.24,,270.0,270.0,1.795,2.975,5.166,23.44
11310.5,2.626,0.709,-33.299,1.725,9.464,5.207,36.148,4.903,-4.579,-2.798,0.0,38.0,39.0,9.802,1.675,1.984,2.008,1.455,1.543,-3.195,26.36,0.0,264.04,,270.0,270.0,1.57,2.969,5.094,23.457
11311.0,3.644,0.878,-35.209,1.721,9.583,5.207,36.148,4.903,-4.579,-2.798,0.0,38.0,39.0,9.387,1.674,2.238,2.006,1.68,1.797,-3.195,26.36,0.0,264.04,,270.0,270.0,1.747,2.964,5.054,23.449
11311.5,3.644,0.878,-35.209,1.721,9.583,5.207,36.148,4.903,-4.579,-2.798,0.0,38.0,39.0,9.387,1.674,2.343,1.898,1.666,1.592,-3.195,26.36,0.0,264.04,,270.0,270.0,1.93,2.975,5.049,23.458
11312.0,3.644,0.878,-35.209,1.721,9.583,5.207,36.148,4.903,-4.579,-2.798,0.0,38.0,39.0,9.387,1.674,2.133,1.819,1.437,1.292,-3.195,26.36,0.0,264.04,,270.0,270.0,1.875,2.986,5.052,23.472
11312.5,3.644,0.878,-35.209,1.721,9.583,5.207,36.148,4.903,-4.579,-2.798,0.0,38.0,39.0,9.387,1.674,1.739,1.745,1.091,1.1,-3.195,26.36,0.0,264.44,,270.0,270.0,1.67,2.997,5.133,23.492
11313.0,3.644,0.878,-35.209,1.721,9.583,5.13,36.215,4.909,-4.578,-2.801,0.0,37.967,39.003,9.387,1.674,1.52,1.766,0.985,1.313,-3.204,26.36,0.0,264.44,,270.0,270.0,1.419,3.007,5.05,23.492
11313.5,3.644,0.878,-35.209,1.721,9.583,5.13,36.215,4.909,-4.578,-2.801,0.0,38.0,39.0,9.387,1.674,2.087,2.06,1.536,1.832,-3.204,26.36,0.0,264.14,,270.0,270.0,1.396,3.018,5.013,23.561
11314.0,3.014,0.721,-35.209,1.705,9.531,5.13,36.215,4.909,-4.578,-2.801,0.0,38.0,39.0,9.562,1.755,2.032,2.004,1.595,1.523,-3.204,26.36,0.0,264.14,,270.0,270.0,1.879,3.028,5.04,23.557
11314.5,3.014,0.721,-35.209,1.705,9.531,5.13,36.215,4.909,-4.578,-2.801,0.0,38.0,39.0,9.562,1.755,1.828,1.802,1.335,1.244,-3.204,26.36,0.0,264.54,,270.0,270.0,1.789,3.028,5.1,23.535
11315.0,3.014,0.721,-35.209,1.705,9.531,5.13,36.215,4.909,-4.578,-2.801,0.0,38.0,39.0,9.562,1.755,1.774,1.692,1.131,1.044,-3.204,26.36,0.0,264.54,,270.0,270.0,1.552,3.028,5.141,23.473
11315.5,3.014,0.721,-35.209,1.705,9.531,5.13,36.215,4.909,-4.578,-2.801,0.0,38.0,39.0,9.562,1.755,1.626,1.538,1.199,1.183,-3.204,26.36,0.0,263.74,,270.0,270.0,1.41,3.027,5.134,23.488
11316.0,3.014,0.721,-35.209,1.705,9.531,5.13,36.215,4.909,-4.578,-2.801,0.0,38.0,39.0,9.562,1.755,2.031,1.962,1.655,1.589,-3.204,26.36,0.0,263.74,,270.0,270.0,1.387,3.027,5.032,23.612
11316.5,3.014,0.721,-35.209,1.705,9.531,5.18,36.204,4.923,-4.586,-2.802,0.0,37.97,39.017,9.562,1.755,2.423,1.98,1.923,1.808,-3.208,26.358,0.0,264.24,,270.0,270.0,1.809,3.027,4.937,23.787
11317.0,3.014,0.721,-35.209,1.705,9.531,5.18,36.204,4.923,-4.586,-2.802,0.0,38.0,39.0,9.562,1.755,2.612,1.901,1.932,1.613,-3.208,26.358,0.0,264.24,,270.0,270.0,2.034,3.027,4.985,23.763
11317.5,2.529,0.629,-35.209,1.681,9.451,5.18,36.204,4.923,-4.586,-2.802,0.0,38.0,39.0,9.557,1.747,1.801,1.711,1.335,1.162,-3.208,26.358,0.0,265.24,,270.0,270.0,2.014,3.026,5.069,23.827
11318.0,2.529,0.629,-35.209,1.681,9.451,5.18,36.204,4.923,-4.586,-2.802,0.0,38.0,39.0,9.557,1.747,1.748,1.785,1.228,1.269,-3.208,26.358,0.0,265.24,,270.0,270.0,1.502,3.018,5.091,23.885
11318.5,2.529,0.629,-35.209,1.681,9.451,5.18,36.204,4.923,-4.586,-2.802,0.0,38.0,39.0,9.557,1.747,1.984,1.982,1.445,1.645,-3.208,26.358,0.0,264.84,,270.0,270.0,1.508,3.01,5.091,23.882
11319.0,2.529,0.629,-35.209,1.681,9.451,5.18,36.204,4.923,-4.586,-2.802,0.0,38.0,39.0,9.557,1.747,2.289,2.301,1.924,2.006,-3.208,26.358,0.0,264.84,,270.0,270.0,1.764,3.002,5.045,23.878
11319.5,2.529,0.629,-35.209,1.681,9.451,5.199,36.172,4.865,-4.588,-2.803,0.0,37.981,39.048,9.557,1.747,2.251,2.113,1.798,1.698,-3.211,26.359,0.0,264.44,,270.0,270.0,2.13,2.995,5.064,23.931
11320.0,2.529,0.629,-35.209,1.681,9.451,5.199,36.172,4.865,-4.588,-2.803,0.0,38.0,39.0,9.557,1.747,2.004,1.94,1.415,1.429,-3.211,26.359,0.0,264.44,,270.0,270.0,1.965,2.987,5.182,23.773
11320.5,2.798,0.649,-35.209,1.726,9.573,5.199,36.172,4.865,-4.588,-2.803,0.0,38.0,39.0,9.483,1.739,1.839,1.902,1.13,1.2,-3.211,26.359,0.0,263.84,,270.0,270.0,1.697,2.979,5.224,23.753
11321.0,2.798,0.649,-35.209,1.726,9.573,5.199,36.172,4.865,-4.588,-2.803,0.0,38.0,39.0,9.483,1.739,2.029,1.938,1.399,1.597,-3.211,26.359,0.0,263.84,,270.0,270.0,1.518,2.976,5.17,23.751
11321.5,2.798,0.649,-35.209,1.726,9.573,5.199,36.172,4.865,-4.588,-2.803,0.0,38.0,39.0,9.483,1.739,2.177,2.322,1.805,1.951,-3.211,26.359,0.0,263.64,,270.0,270.0,1.741,2.974,5.143,23.798
11322.0,2.798,0.649,-35.209,1.726,9.573,5.199,36.172,4.865,-4.588,-2.803,0.0,38.0,39.0,9.483,1.739,2.616,2.118,1.987,1.813,-3.211,26.359,0.0,263.64,,270.0,270.0,2.063,2.971,5.089,23.848
11322.5,2.798,0.649,-35.209,1.726,9.573,5.199,36.172,4.865,-4.588,-2.803,0.0,38.0,39.0,9.483,1.739,2.38,1.983,1.813,1.533,-3.211,26.359,0.0,265.14,,270.0,270.0,2.133,2.968,5.132,23.865
11323.0,2.798,0.649,-35.209,1.726,9.573,5.174,36.157,4.896,-4.579,-2.814,0.0,37.989,38.998,9.483,1.739,1.879,1.979,1.263,1.33,-3.205,26.355,0.0,265.14,,270.0,270.0,1.927,2.965,5.215,23.857
11323.5,2.798,0.649,-35.209,1.726,9.573,5.174,36.157,4.896,-4.579,-2.814,0.0,38.0,39.0,9.483,1.739,1.544,1.93,0.863,1.197,-3.205,26.355,0.0,264.34,,270.0,270.0,1.613,2.962,5.258,23.822
11324.0,3.138,0.741,-35.209,1.738,9.525,5.174,36.157,4.896,-4.579,-2.814,0.0,38.0,39.0,9.487,1.662,1.806,1.97,1.354,1.62,-3.205,26.355,0.0,264.34,,270.0,270.0,1.383,2.96,5.175,23.81
11324.5,3.138,0.741,-35.209,1.738,9.525,5.174,36.157,4.896,-4.579,-2.814,0.0,38.0,39.0,9.487,1.662,2.376,2.235,1.856,1.967,-3.205,26.355,0.0,264.84,,270.0,270.0,1.687,2.963,5.149,23.814
11325.0,3.138,0.741,-35.209,1.738,9.525,5.174,36.157,4.896,-4.579,-2.814,0.0,38.0,39.0,9.487,1.662,2.277,1.983,1.65,1.454,-3.205,26.355,0.0,264.84,,270.0,270.0,2.109,2.965,5.194,23.782
11325.5,3.138,0.741,-35.209,1.738,9.525,5.174,36.157,4.896,-4.579,-2.814,0.0,38.0,39.0,9.487,1.662,2.037,1.969,1.458,1.409,-3.205,26.355,0.0,263.94,,270.0,270.0,1.841,2.968,5.227,23.714
11326.0,3.138,0.741,-35.209,1.738,9.525,5.201,36.191,4.889,-4.557,-2.808,0.0,37.993,38.975,9.487,1.662,1.845,2.025,1.278,1.651,-3.211,26.357,0.0,263.94,,270.0,270.0,1.718,2.971,5.309,23.622
11326.5,3.138,0.741,-35.209,1.738,9.525,5.201,36.191,4.889,-4.557,-2.808,0.0,38.0,39.0,9.487,1.662,2.012,2.138,1.53,1.585,-3.211,26.357,0.0,264.64,,270.0,270.0,1.7,2.974,5.228,23.622
11327.0,3.418,0.837,-35.172,1.74,9.607,5.201,36.191,4.889,-4.557,-2.808,0.0,38.0,39.0,9.513,1.678,2.254,2.072,1.724,1.586,-3.211,26.357,0.0,264.64,,270.0,270.0,1.817,2.976,5.146,23.595
11327.5,3.418,0.837,-35.172,1.74,9.607,5.201,36.191,4.889,-4.557,-2.808,0.0,38.0,39.0,9.513,1.678,2.223,1.88,1.654,1.335,-3.211,26.357,0.0,263.44,,270.0,270.0,1.909,2.984,5.157,23.612
11328.0,3.418,0.837,-35.172,1.74,9.607,5.201,36.191,4.889,-4.557,-2.808,0.0,38.0,39.0,9.513,1.678,1.938,1.785,1.461,1.146,-3.211,26.357,0.0,263.44,,270.0,270.0,1.773,2.991,5.168,23.591
11328.5,3.418,0.837,-35.172,1.74,9.607,5.201,36.191,4.889,-4.557,-2.808,0.0,38.0,39.0,9.513,1.678,1.795,1.755,1.286,1.161,-3.211,26.357,0.0,264.54,,270.0,270.0,1.583,2.998,5.162,23.592
11329.0,3.418,0.837,-35.172,1.74,9.607,5.201,36.191,4.889,-4.557,-2.808,0.0,38.0,39.0,9.513,1.678,1.943,1.857,1.422,1.509,-3.211,26.357,0.0,264.54,,270.0,270.0,1.499,3.005,5.113,23.592
11329.5,3.418,0.837,-35.172,1.74,9.607,5.236,36.226,4.947,-4.594,-2.805,0.0,38.006,39.007,9.513,1.678,1.996,2.019,1.627,1.677,-3.203,26.363,0.0,264.24,,270.0,270.0,1.683,3.011,5.073,23.62
11330.0,3.418,0.837,-35.172,1.74,9.607,5.236,36.226,4.947,-4.594,-2.805,0.0,38.0,39.0,9.513,1.678,2.011,1.907,1.569,1.47,-3.203,26.363,0.0,264.24,,270.0,270.0,1.83,3.018,5.084,23.612
11330.5,2.635,0.707,-33.869,1.807,9.429,5.236,36.226,4.947,-4.594,-2.805,0.0,38.0,39.0,9.631,1.598,1.979,1.653,1.431,1.099,-3.203,26.363,0.0,263.84,,270.0,270.0,1.739,3.025,5.097,23.599
11331.0,2.635,0.707,-33.869,1.807,9.429,5.236,36.226,4.947,-4.594,-2.805,0.0,38.0,39.0,9.631,1.598,1.794,1.543,1.28,0.976,-3.203,26.363,0.0,263.84,,270.0,270.0,1.541,3.018,5.071,23.606
11331.5,2.635,0.707,-33.869,1.807,9.429,5.236,36.226,4.947,-4.594,-2.805,0.0,38.0,39.0,9.631,1.598,1.823,1.594,1.44,1.259,-3.203,26.363,0.0,263.84,,270.0,270.0,1.398,3.012,5.016,23.581
11332.0,2.635,0.707,-33.869,1.807,9.429,5.236,36.226,4.947,-4.594,-2.805,0.0,38.0,39.0,9.631,1.598,2.268,2.027,1.829,1.649,-3.203,26.363,0.0,263.84,,270.0,270.0,1.529,3.006,4.97,23.6
11332.5,2.635,0.707,-33.869,1.807,9.429,5.25,36.183,4.925,-4.575,-2.798,0.0,38.012,38.979,9.631,1.598,2.088,1.9,1.605,1.415,-3.211,26.353,0.0,264.54,,270.0,270.0,1.943,3.0,5.018,23.591
11333.0,2.635,0.707,-33.869,1.807,9.429,5.25,36.183,4.925,-4.575,-2.798,0.0,38.0,39.0,9.631,1.598,1.817,1.828,1.298,1.358,-3.211,26.353,0.0,264.54,,270.0,270.0,1.752,2.994,5.094,23.549
11333.5,2.934,0.668,-35.209,1.663,9.558,5.25,36.183,4.925,-4.575,-2.798,0.0,38.0,39.0,9.579,1.838,1.801,1.862,1.136,1.284,-3.211,26.353,0.0,263.84,,270.0,270.0,1.575,2.988,5.091,23.521
11334.0,2.934,0.668,-35.209,1.663,9.558,5.25,36.183,4.925,-4.575,-2.798,0.0,38.0,39.0,9.579,1.838,2.101,1.936,1.478,1.59,-3.211,26.353,0.0,263.84,,270.0,270.0,1.521,2.987,5.017,23.522
11334.5,2.934,0.668,-35.209,1.663,9.558,5.25,36.183,4.925,-4.575,-2.798,0.0,38.0,39.0,9.579,1.838,2.379,1.876,1.732,1.695,-3.211,26.353,0.0,263.24,,270.0,270.0,1.776,2.986,4.935,23.46
11335.0,2.934,0.668,-35.209,1.663,9.558,5.25,36.183,4.925,-4.575,-2.798,0.0,38.0,39.0,9.579,1.838,2.35,1.628,1.77,1.206,-3.211,26.353,0.0,263.24,,270.0,270.0,1.92,2.985,4.956,23.451
11335.5,2.934,0.668,-35.209,1.663,9.558,5.252,36.208,4.933,-4.565,-2.796,0.0,38.022,38.982,9.579,1.838,1.734,1.302,1.266,0.611,-3.213,26.361,0.0,263.54,,270.0,270.0,1.739,2.984,4.983,23.519
11336.0,2.934,0.668,-35.209,1.663,9.558,5.252,36.208,4.933,-4.565,-2.796,0.0,38.0,39.0,9.579,1.838,1.759,1.324,1.393,0.983,-3.213,26.361,0.0,263.54,,270.0,270.0,1.228,2.984,4.931,23.537
11336.5,2.934,0.668,-35.209,1.663,9.558,5.252,36.208,4.933,-4.565,-2.796,0.0,38.0,39.0,9.579,1.838,2.244,1.683,1.766,1.527,-3.213,26.361,0.0,263.74,,270.0,270.0,1.365,2.983,4.803,23.538
11337.0,3.288,0.847,-33.673,1.737,9.507,5.252,36.208,4.933,-4.565,-2.796,0.0,38.0,39.0,9.73,1.629,2.189,1.874,1.81,1.504,-3.213,26.361,0.0,263.74,,270.0,270.0,1.805,2.982,4.801,23.562
11337.5,3.288,0.847,-33.673,1.737,9.507,5.252,36.208,4.933,-4.565,-2.796,0.0,38.0,39.0,9.73,1.629,2.028,1.751,1.639,1.308,-3.213,26.361,0.0,263.84,,270.0,270.0,1.844,2.987,4.824,23.595
11338.0,3.288,0.847,-33.673,1.737,9.507,5.252,36.208,4.933,-4.565,-2.796,0.0,38.0,39.0,9.73,1.629,1.969,1.499,1.471,1.097,-3.213,26.361,0.0,263.84,,270.0,270.0,1.682,2.992,4.84,23.711
11338.5,3.288,0.847,-33.673,1.737,9.507,5.252,36.208,4.933,-4.565,-2.796,0.0,38.0,39.0,9.73,1.629,1.901,1.457,1.313,0.887,-3.213,26.361,0.0,263.44,,270.0,270.0,1.509,2.997,4.866,23.655
11339.0,3.288,0.847,-33.673,1.737,9.507,5.247,36.231,4.922,-4.523,-2.811,0.0,38.019,38.955,9.73,1.629,1.692,1.384,1.13,0.882,-3.208,26.353,0.0,263.44,,270.0,270.0,1.389,3.002,4.849,23.686
11339.5,3.288,0.847,-33.673,1.737,9.507,5.247,36.231,4.922,-4.523,-2.811,0.0,38.0,39.0,9.73,1.629,1.719,1.57,1.281,1.117,-3.208,26.353,0.0,264.74,,270.0,270.0,1.272,3.006,4.824,23.649
11340.0,3.185,0.81,-35.047,1.66,9.477,5.247,36.231,4.922,-4.523,-2.811,0.0,38.0,39.0,9.536,1.75,1.829,1.724,1.513,1.268,-3.208,26.353,0.0,264.74,,270.0,270.0,1.422,3.011,4.77,23.602
11340.5,3.185,0.81,-35.047,1.66,9.477,5.247,36.231,4.922,-4.523,-2.811,0.0,38.0,39.0,9.536,1.75,1.972,1.676,1.552,1.197,-3.208,26.353,0.0,263.74,,270.0,270.0,1.584,3.014,4.731,23.626
11341.0,3.185,0.81,-35.047,1.66,9.477,5.247,36.231,4.922,-4.523,-2.811,0.0,38.0,39.0,9.536,1.75,1.886,1.506,1.392,0.993,-3.208,26.353,0.0,263.74,,270.0,270.0,1.599,3.017,4.756,23.657
11341.5,3.185,0.81,-35.047,1.66,9.477,5.247,36.231,4.922,-4.523,-2.811,0.0,38.0,39.0,9.536,1.75,1.813,1.354,1.35,0.82,-3.208,26.353,0.0,263.74,,270.0,270.0,1.444,3.019,4.745,23.691
11342.0,3.185,0.81,-35.047,1.66,9.477,5.222,36.249,4.916,-4.527,-2.784,0.0,38.036,38.996,9.536,1.75,1.686,1.352,1.2,0.748,-3.205,26.369,0.0,263.74,,270.0,270.0,1.334,3.022,4.701,23.711
11342.5,3.185,0.81,-35.047,1.66,9.477,5.222,36.249,4.916,-4.527,-2.784,0.0,38.0,39.0,9.536,1.75,1.822,1.572,1.387,1.23,-3.205,26.369,0.0,264.34,,270.0,270.0,1.247,3.025,4.697,23.7
11343.0,3.185,0.81,-35.047,1.66,9.477,5.222,36.249,4.916,-4.527,-2.784,0.0,38.0,39.0,9.536,1.75,1.963,1.692,1.615,1.331,-3.205,26.369,0.0,264.34,,270.0,270.0,1.503,3.027,4.64,23.7
11343.5,2.628,0.68,-33.948,1.787,9.525,5.222,36.249,4.916,-4.527,-2.784,0.0,38.0,39.0,9.679,1.648,1.817,1.578,1.385,1.12,-3.205,26.369,0.0,263.54,,270.0,270.0,1.65,3.03,4.683,23.696
11344.0,2.628,0.68,-33.948,1.787,9.525,5.222,36.249,4.916,-4.527,-2.784,0.0,38.0,39.0,9.679,1.648,1.697,1.355,1.104,0.802,-3.205,26.369,0.0,263.54,,270.0,270.0,1.475,3.023,4.707,23.669
11344.5,2.628,0.68,-33.948,1.787,9.525,5.222,36.249,4.916,-4.527,-2.784,0.0,38.0,39.0,9.679,1.648,1.603,1.363,1.035,0.931,-3.205,26.369,0.0,262.94,,270.0,270.0,1.239,3.017,4.73,23.724
11345.0,2.628,0.68,-33.948,1.787,9.525,5.222,36.249,4.916,-4.527,-2.784,0.0,38.0,39.0,9.679,1.648,1.737,1.609,1.309,1.12,-3.205,26.369,0.0,262.94,,270.0,270.0,1.233,3.01,4.619,23.812
11345.5,2.628,0.68,-33.948,1.787,9.525,5.204,36.256,4.928,-4.55,-2.805,0.0,38.035,38.926,9.679,1.648,1.908,1.539,1.438,1.173,-3.214,26.355,0.0,262.54,,270.0,270.0,1.444,2.998,4.617,23.813
11346.0,2.628,0.68,-33.948,1.787,9.525,5.204,36.256,4.928,-4.55,-2.805,0.0,38.0,38.9,9.679,1.648,1.948,1.263,1.388,0.703,-3.214,26.355,0.0,262.54,,270.0,270.0,1.514,2.998,4.607,23.775
11346.5,2.86,0.642,-35.209,1.667,9.539,5.204,36.256,4.928,-4.55,-2.805,0.0,38.0,38.9,9.549,1.731,1.822,1.085,1.342,0.575,-3.214,26.355,0.0,263.74,,270.0,270.0,1.326,2.992,4.617,23.708
11347.0,2.86,0.642,-35.209,1.667,9.539,5.204,36.256,4.928,-4.55,-2.805,0.0,38.0,38.9,9.549,1.731,1.69,1.077,1.24,0.565,-3.214,26.355,0.0,263.74,,270.0,270.0,1.206,2.99,4.597,23.664
11347.5,2.86,0.642,-35.209,1.667,9.539,5.204,36.256,4.928,-4.55,-2.805,0.0,38.0,38.9,9.549,1.731,1.862,1.227,1.437,1.027,-3.214,26.355,0.0,263.94,,270.0,270.0,1.143,2.988,4.562,23.637
11348.0,2.86,0.642,-35.209,1.667,9.539,5.204,36.256,4.928,-4.55,-2.805,0.0,38.0,38.9,9.549,1.731,2.071,1.631,1.756,1.351,-3.214,26.355,0.0,263.94,,270.0,270.0,1.388,2.986,4.464,23.685
11348.5,2.86,0.642,-35.209,1.667,9.539,5.181,36.186,4.911,-4.556,-2.79,0.0,38.037,38.992,9.549,1.731,2.31,1.607,1.86,1.296,-3.209,26.358,0.0,264.84,,270.0,270.0,1.702,2.983,4.517,23.671
11349.0,2.86,0.642,-35.209,1.667,9.539,5.181,36.186,4.911,-4.556,-2.79,0.0,38.0,39.0,9.549,1.731,1.957,1.469,1.538,1.01,-3.209,26.358,0.0,264.84,,270.0,270.0,1.768,2.981,4.588,23.697
