t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11349.5,2.86,0.642,-35.209,1.667,9.539,5.181,36.186,4.911,-4.556,-2.79,0.0,38.0,39.0,9.549,1.731,1.517,1.379,1.116,0.814,-3.209,26.358,0.0,264.04,,270.0,270.0,1.494,2.979,4.595,23.712
11350.0,2.336,0.642,-33.18,1.736,9.535,5.181,36.186,4.911,-4.556,-2.79,0.0,38.0,39.0,9.639,1.651,1.943,1.492,1.456,1.209,-3.209,26.358,0.0,264.04,,270.0,270.0,1.207,2.977,4.562,23.701
11350.5,2.336,0.642,-33.18,1.736,9.535,5.181,36.186,4.911,-4.556,-2.79,0.0,38.0,39.0,9.639,1.651,2.219,1.699,1.799,1.603,-3.209,26.358,0.0,262.74,,270.0,270.0,1.525,2.967,4.517,23.659
11351.0,2.336,0.642,-33.18,1.736,9.535,5.181,36.186,4.911,-4.556,-2.79,0.0,38.0,39.0,9.639,1.651,2.206,1.691,1.766,1.398,-3.209,26.358,0.0,262.74,,270.0,270.0,1.83,2.957,4.558,23.658
11351.5,2.336,0.642,-33.18,1.736,9.535,5.181,36.186,4.911,-4.556,-2.79,0.0,38.0,39.0,9.639,1.651,2.017,1.575,1.482,1.096,-3.209,26.358,0.0,264.34,,270.0,270.0,1.765,2.946,4.627,23.663
11352.0,2.336,0.642,-33.18,1.736,9.535,5.194,36.187,4.911,-4.504,-2.811,0.0,38.032,38.946,9.639,1.651,1.76,1.415,1.279,0.876,-3.216,26.346,0.0,264.34,,270.0,270.0,1.542,2.936,4.659,23.669
11352.5,2.336,0.642,-33.18,1.736,9.535,5.194,36.187,4.911,-4.504,-2.811,0.0,38.0,38.9,9.639,1.651,1.686,1.481,1.301,0.939,-3.216,26.346,0.0,262.44,,270.0,270.0,1.332,2.927,4.595,23.657
11353.0,2.582,0.707,-34.167,1.758,9.432,5.194,36.187,4.911,-4.504,-2.811,0.0,38.0,38.9,9.59,1.646,2.368,1.622,1.83,1.585,-3.216,26.346,0.0,262.44,,270.0,270.0,1.352,2.917,4.553,23.696
11353.5,2.582,0.707,-34.167,1.758,9.432,5.194,36.187,4.911,-4.504,-2.811,0.0,38.0,38.9,9.59,1.646,2.345,1.575,1.819,1.277,-3.216,26.346,0.0,263.74,,270.0,270.0,1.851,2.911,4.551,23.682
11354.0,2.582,0.707,-34.167,1.758,9.432,5.194,36.187,4.911,-4.504,-2.811,0.0,38.0,38.9,9.59,1.646,2.219,1.308,1.61,0.91,-3.216,26.346,0.0,263.74,,270.0,270.0,1.754,2.906,4.609,23.769
11354.5,2.582,0.707,-34.167,1.758,9.432,5.194,36.187,4.911,-4.504,-2.811,0.0,38.0,38.9,9.59,1.646,2.06,1.281,1.445,0.797,-3.216,26.346,0.0,263.74,,270.0,270.0,1.512,2.901,4.64,23.752
11355.0,2.582,0.707,-34.167,1.758,9.432,5.183,36.228,4.91,-4.499,-2.806,0.0,38.033,38.961,9.59,1.646,1.937,1.422,1.508,1.143,-3.219,26.356,0.0,263.74,,270.0,270.0,1.396,2.896,4.641,23.763
11355.5,2.582,0.707,-34.167,1.758,9.432,5.183,36.228,4.91,-4.499,-2.806,0.0,38.0,39.0,9.59,1.646,2.062,1.816,1.706,1.413,-3.219,26.356,0.0,262.94,,270.0,270.0,1.502,2.89,4.591,23.775
11356.0,2.582,0.707,-34.167,1.758,9.432,5.183,36.228,4.91,-4.499,-2.806,0.0,38.0,39.0,9.59,1.646,2.436,1.734,1.987,1.394,-3.219,26.356,0.0,262.94,,270.0,270.0,1.749,2.885,4.627,23.813
11356.5,2.751,0.713,-34.631,1.638,9.48,5.183,36.228,4.91,-4.499,-2.806,0.0,38.0,39.0,9.624,1.731,2.127,1.54,1.535,1.042,-3.219,26.356,0.0,264.44,,270.0,270.0,1.888,2.88,4.682,23.881
11357.0,2.751,0.713,-34.631,1.638,9.48,5.183,36.228,4.91,-4.499,-2.806,0.0,38.0,39.0,9.624,1.731,2.07,1.395,1.463,0.944,-3.219,26.356,0.0,264.44,,270.0,270.0,1.561,2.878,4.698,23.986
11357.5,2.751,0.713,-34.631,1.638,9.48,5.183,36.228,4.91,-4.499,-2.806,0.0,38.0,39.0,9.624,1.731,1.987,1.395,1.482,1.092,-3.219,26.356,0.0,264.04,,270.0,270.0,1.468,2.876,4.715,23.988
11358.0,2.751,0.713,-34.631,1.638,9.48,5.183,36.228,4.91,-4.499,-2.806,0.0,38.0,39.0,9.624,1.731,2.092,1.871,1.766,1.638,-3.219,26.356,0.0,264.04,,270.0,270.0,1.489,2.874,4.671,23.934
11358.5,2.751,0.713,-34.631,1.638,9.48,5.191,36.222,4.902,-4.488,-2.808,0.0,38.034,38.94,9.624,1.731,2.483,1.85,1.968,1.54,-3.23,26.345,0.0,263.84,,270.0,270.0,1.842,2.872,4.614,23.948
11359.0,2.751,0.713,-34.631,1.638,9.48,5.191,36.222,4.902,-4.488,-2.808,0.0,38.0,38.9,9.624,1.731,2.442,1.719,1.87,1.32,-3.23,26.345,0.0,263.84,,270.0,270.0,1.96,2.87,4.731,24.028
11359.5,2.731,0.709,-34.398,1.722,9.461,5.191,36.222,4.902,-4.488,-2.808,0.0,38.0,38.9,9.68,1.755,2.129,1.583,1.63,1.081,-3.23,26.345,0.0,264.74,,270.0,270.0,1.838,2.868,4.778,23.98
11360.0,2.731,0.709,-34.398,1.722,9.461,5.191,36.222,4.902,-4.488,-2.808,0.0,38.0,38.9,9.68,1.755,1.924,1.557,1.473,1.136,-3.23,26.345,0.0,264.74,,270.0,270.0,1.606,2.866,4.774,23.856
11360.5,2.731,0.709,-34.398,1.722,9.461,5.191,36.222,4.902,-4.488,-2.808,0.0,38.0,38.9,9.68,1.755,2.257,1.723,1.766,1.644,-3.23,26.345,0.0,264.74,,270.0,270.0,1.523,2.864,4.725,23.837
11361.0,2.731,0.709,-34.398,1.722,9.461,5.191,36.222,4.902,-4.488,-2.808,0.0,38.0,38.9,9.68,1.755,2.539,1.888,2.117,1.781,-3.23,26.345,0.0,264.74,,270.0,270.0,1.847,2.862,4.721,23.759
11361.5,2.731,0.709,-34.398,1.722,9.461,5.214,36.192,4.893,-4.469,-2.804,0.0,38.038,38.929,9.68,1.755,2.437,1.862,2.025,1.542,-3.216,26.359,0.0,264.04,,270.0,270.0,2.081,2.859,4.737,23.8
11362.0,2.731,0.709,-34.398,1.722,9.461,5.214,36.192,4.893,-4.469,-2.804,0.0,38.0,38.9,9.68,1.755,2.197,1.698,1.691,1.242,-3.216,26.359,0.0,264.04,,270.0,270.0,1.967,2.857,4.826,23.856
11362.5,2.466,0.666,-33.899,1.729,9.432,5.214,36.192,4.893,-4.469,-2.804,0.0,38.0,38.9,9.608,1.57,2.0,1.596,1.371,1.099,-3.216,26.359,0.0,263.64,,270.0,270.0,1.707,2.849,4.854,23.938
11363.0,2.466,0.666,-33.899,1.729,9.432,5.214,36.192,4.893,-4.469,-2.804,0.0,38.0,38.9,9.608,1.57,1.916,1.845,1.571,1.48,-3.216,26.359,0.0,263.64,,270.0,270.0,1.517,2.849,4.793,24.036
11363.5,2.466,0.666,-33.899,1.729,9.432,5.214,36.192,4.893,-4.469,-2.804,0.0,38.0,38.9,9.608,1.57,2.473,1.852,1.947,1.729,-3.216,26.359,0.0,264.24,,270.0,270.0,1.703,2.843,4.814,23.985
11364.0,2.466,0.666,-33.899,1.729,9.432,5.214,36.192,4.893,-4.469,-2.804,0.0,38.0,38.9,9.608,1.57,2.512,1.797,1.839,1.471,-3.216,26.359,0.0,264.24,,270.0,270.0,2.0,2.836,4.848,23.99
11364.5,2.466,0.666,-33.899,1.729,9.432,5.214,36.192,4.893,-4.469,-2.804,0.0,38.0,38.9,9.608,1.57,2.237,1.715,1.614,1.266,-3.216,26.359,0.0,264.14,,270.0,270.0,1.905,2.83,4.888,23.959
11365.0,2.466,0.666,-33.899,1.729,9.432,5.21,36.207,4.908,-4.432,-2.806,0.0,38.031,38.885,9.608,1.57,2.108,1.829,1.519,1.42,-3.222,26.349,0.0,264.14,,270.0,270.0,1.708,2.824,4.952,23.959
11365.5,2.466,0.666,-33.899,1.729,9.432,5.21,36.207,4.908,-4.432,-2.806,0.0,38.0,38.9,9.608,1.57,2.097,2.047,1.683,1.619,-3.222,26.349,0.0,263.24,,270.0,270.0,1.719,2.818,4.926,23.912
11366.0,2.985,0.755,-34.28,1.737,9.49,5.21,36.207,4.908,-4.432,-2.806,0.0,38.0,38.9,9.565,2.199,2.436,2.064,1.935,1.773,-3.222,26.349,0.0,263.24,,270.0,270.0,1.861,2.813,4.878,23.856
11366.5,2.985,0.755,-34.28,1.737,9.49,5.21,36.207,4.908,-4.432,-2.806,0.0,38.0,38.9,9.565,2.199,2.654,1.901,1.957,1.513,-3.222,26.349,0.0,263.64,,270.0,270.0,2.052,2.816,4.939,23.832
11367.0,2.985,0.755,-34.28,1.737,9.49,5.21,36.207,4.908,-4.432,-2.806,0.0,38.0,38.9,9.565,2.199,2.055,1.663,1.501,1.223,-3.222,26.349,0.0,263.64,,270.0,270.0,2.006,2.818,4.971,23.795
11367.5,2.985,0.755,-34.28,1.737,9.49,5.21,36.207,4.908,-4.432,-2.806,0.0,38.0,38.9,9.565,2.199,2.127,1.755,1.475,1.434,-3.222,26.349,0.0,264.94,,270.0,270.0,1.611,2.821,4.987,23.826
11368.0,2.985,0.755,-34.28,1.737,9.49,5.191,36.241,4.921,-4.437,-2.816,0.0,38.032,38.899,9.565,2.199,2.202,2.211,1.81,1.916,-3.228,26.345,0.0,264.94,,270.0,270.0,1.698,2.824,4.984,23.76
11368.5,2.985,0.755,-34.28,1.737,9.49,5.191,36.241,4.921,-4.437,-2.816,0.0,38.0,38.9,9.565,2.199,2.723,2.195,2.215,2.02,-3.228,26.345,0.0,263.74,,270.0,270.0,2.035,2.826,4.928,23.678
11369.0,2.943,0.666,-35.209,1.668,9.499,5.191,36.241,4.921,-4.437,-2.816,0.0,38.0,38.9,9.477,1.704,2.887,1.966,2.139,1.611,-3.228,26.345,0.0,263.74,,270.0,270.0,2.288,2.829,4.956,23.666
11369.5,2.943,0.666,-35.209,1.668,9.499,5.191,36.241,4.921,-4.437,-2.816,0.0,38.0,38.9,9.477,1.704,2.605,1.434,2.168,1.375,-3.228,26.345,0.0,264.24,,270.0,270.0,2.151,2.831,4.757,23.697
11370.0,2.943,0.666,-35.209,1.668,9.499,5.191,36.241,4.921,-4.437,-2.816,0.0,38.0,38.9,9.477,1.704,2.527,1.107,1.862,1.049,-3.228,26.345,0.0,264.24,,270.0,270.0,1.896,2.833,4.624,23.717
11370.5,2.943,0.666,-35.209,1.668,9.499,5.191,36.241,4.921,-4.437,-2.816,0.0,38.0,38.9,9.477,1.704,2.921,1.94,2.525,2.028,-3.228,26.345,0.0,264.14,,270.0,270.0,1.636,2.834,4.485,23.806
11371.0,2.943,0.666,-35.209,1.668,9.499,5.191,36.241,4.921,-4.437,-2.816,0.0,38.0,38.9,9.477,1.704,3.251,1.656,2.712,1.823,-3.228,26.345,0.0,264.14,,270.0,270.0,2.354,2.836,4.388,23.862
11371.5,2.943,0.666,-35.209,1.668,9.499,5.196,36.202,4.889,-4.562,-2.816,0.0,38.019,38.885,9.477,1.704,3.268,1.319,2.757,1.59,-3.219,26.343,0.0,265.24,,270.0,270.0,2.361,2.838,4.345,23.891
11372.0,2.943,0.666,-35.209,1.668,9.499,5.196,36.202,4.889,-4.562,-2.816,0.0,38.0,38.9,9.477,1.704,3.15,0.754,2.697,0.95,-3.219,26.343,0.0,265.24,,270.0,270.0,2.233,2.84,4.287,23.832
11372.5,2.642,0.702,-34.571,1.744,9.463,5.196,36.202,4.889,-4.562,-2.816,0.0,38.0,38.9,9.59,1.778,3.012,0.803,2.598,0.984,-3.219,26.343,0.0,265.04,,270.0,270.0,1.887,2.841,4.213,23.785
11373.0,2.642,0.702,-34.571,1.744,9.463,5.196,36.202,4.889,-4.562,-2.816,0.0,38.0,38.9,9.59,1.778,3.051,1.435,2.735,1.587,-3.219,26.343,0.0,265.04,,270.0,270.0,1.849,2.838,4.087,23.76
11373.5,2.642,0.702,-34.571,1.744,9.463,5.196,36.202,4.889,-4.562,-2.816,0.0,38.0,38.9,9.59,1.778,3.271,1.786,2.917,2.233,-3.219,26.343,0.0,264.84,,270.0,270.0,2.202,2.835,4.098,23.775
11374.0,2.642,0.702,-34.571,1.744,9.463,5.196,36.202,4.889,-4.562,-2.816,0.0,38.0,38.9,9.59,1.778,3.296,0.85,2.822,1.0,-3.219,26.343,0.0,264.84,,270.0,270.0,2.552,2.832,4.132,23.864
11374.5,2.642,0.702,-34.571,1.744,9.463,5.213,36.183,4.922,-4.595,-2.811,0.0,38.016,38.908,9.59,1.778,2.924,0.794,2.46,0.737,-3.214,26.337,0.0,264.64,,270.0,270.0,1.992,2.829,4.123,23.945
11375.0,2.642,0.702,-34.571,1.744,9.463,5.213,36.183,4.922,-4.595,-2.811,0.0,38.0,38.9,9.59,1.778,2.607,0.955,2.178,1.105,-3.214,26.337,0.0,264.64,,270.0,270.0,1.729,2.826,4.113,23.961
11375.5,3.927,0.986,-34.95,1.737,9.517,5.213,36.183,4.922,-4.595,-2.811,0.0,38.0,38.9,9.528,1.583,2.838,1.648,2.509,1.725,-3.214,26.337,0.0,264.24,,270.0,270.0,1.711,2.823,4.055,23.985
11376.0,3.927,0.986,-34.95,1.737,9.517,5.213,36.183,4.922,-4.595,-2.811,0.0,38.0,38.9,9.528,1.583,3.099,1.633,2.711,1.685,-3.214,26.337,0.0,264.24,,270.0,270.0,2.18,2.841,4.043,23.961
11376.5,3.927,0.986,-34.95,1.737,9.517,5.213,36.183,4.922,-4.595,-2.811,0.0,38.0,38.9,9.528,1.583,3.155,1.268,2.722,1.415,-3.214,26.337,0.0,264.54,,270.0,270.0,2.282,2.858,4.065,23.866
11377.0,3.927,0.986,-34.95,1.737,9.517,5.213,36.183,4.922,-4.595,-2.811,0.0,38.0,38.9,9.528,1.583,3.077,0.92,2.662,1.048,-3.214,26.337,0.0,264.54,,270.0,270.0,2.14,2.876,4.057,23.954
11377.5,3.927,0.986,-34.95,1.737,9.517,5.213,36.183,4.922,-4.595,-2.811,0.0,38.0,38.9,9.528,1.583,2.894,0.755,2.484,0.852,-3.214,26.337,0.0,264.34,,270.0,270.0,1.927,2.893,3.998,24.013
11378.0,3.927,0.986,-34.95,1.737,9.517,5.172,36.254,4.936,-4.562,-2.811,0.0,38.018,38.865,9.528,1.583,3.064,1.516,2.715,1.823,-3.217,26.348,0.0,264.34,,270.0,270.0,1.746,2.91,4.018,24.076
11378.5,3.927,0.986,-34.95,1.737,9.517,5.172,36.254,4.936,-4.562,-2.811,0.0,38.0,38.9,9.528,1.583,3.182,1.664,2.834,1.855,-3.217,26.348,0.0,264.34,,270.0,270.0,2.28,2.927,4.032,24.148
11379.0,2.936,0.768,-34.701,1.692,9.475,5.172,36.254,4.936,-4.562,-2.811,0.0,38.0,38.9,9.581,1.822,3.142,1.089,2.668,1.268,-3.217,26.348,0.0,264.34,,270.0,270.0,2.384,2.943,4.057,24.176
11379.5,2.936,0.768,-34.701,1.692,9.475,5.172,36.254,4.936,-4.562,-2.811,0.0,38.0,38.9,9.581,1.822,2.945,1.068,2.193,0.994,-3.217,26.348,0.0,264.74,,270.0,270.0,2.042,2.943,4.139,24.236
11380.0,2.936,0.768,-34.701,1.692,9.475,5.172,36.254,4.936,-4.562,-2.811,0.0,38.0,38.9,9.581,1.822,2.443,1.191,1.963,1.03,-3.217,26.348,0.0,264.74,,270.0,270.0,1.8,2.943,4.153,24.209
11380.5,2.936,0.768,-34.701,1.692,9.475,5.172,36.254,4.936,-4.562,-2.811,0.0,38.0,38.9,9.581,1.822,2.447,1.437,1.947,1.219,-3.217,26.348,0.0,263.54,,270.0,270.0,1.657,2.943,4.144,24.165
11381.0,2.936,0.768,-34.701,1.692,9.475,5.205,36.284,4.922,-4.539,-2.811,0.0,38.016,38.85,9.581,1.822,2.689,1.336,2.194,1.513,-3.221,26.343,0.0,263.54,,270.0,270.0,1.762,2.943,4.118,24.159
11381.5,2.936,0.768,-34.701,1.692,9.475,5.205,36.284,4.922,-4.539,-2.811,0.0,38.0,38.8,9.581,1.822,2.876,0.954,2.307,1.053,-3.221,26.343,0.0,264.44,,270.0,270.0,1.933,2.943,4.107,24.078
11382.0,2.665,0.697,-34.314,1.809,9.485,5.205,36.284,4.922,-4.539,-2.811,0.0,38.0,38.8,9.578,1.598,2.741,0.706,2.241,0.802,-3.221,26.343,0.0,264.44,,270.0,270.0,1.798,2.943,4.117,24.071
11382.5,2.665,0.697,-34.314,1.809,9.485,5.205,36.284,4.922,-4.539,-2.811,0.0,38.0,38.8,9.578,1.598,2.722,0.917,2.274,1.053,-3.221,26.343,0.0,264.94,,270.0,270.0,1.623,2.938,4.076,24.005
11383.0,2.665,0.697,-34.314,1.809,9.485,5.205,36.284,4.922,-4.539,-2.811,0.0,38.0,38.8,9.578,1.598,2.666,1.299,2.368,1.255,-3.221,26.343,0.0,264.94,,270.0,270.0,1.742,2.933,4.052,24.027
11383.5,2.665,0.697,-34.314,1.809,9.485,5.205,36.284,4.922,-4.539,-2.811,0.0,38.0,38.8,9.578,1.598,2.867,1.544,2.538,1.574,-3.221,26.343,0.0,264.04,,270.0,270.0,1.897,2.929,4.037,24.015
11384.0,2.665,0.697,-34.314,1.809,9.485,5.194,36.188,4.882,-4.54,-2.815,0.0,38.008,38.826,9.578,1.598,3.141,1.395,2.624,1.548,-3.224,26.342,0.0,264.04,,270.0,270.0,2.131,2.925,4.056,24.028
11384.5,2.665,0.697,-34.314,1.809,9.485,5.194,36.188,4.882,-4.54,-2.815,0.0,38.0,38.8,9.578,1.598,3.075,1.116,2.567,1.11,-3.224,26.342,0.0,264.04,,270.0,270.0,2.177,2.921,4.111,24.018
11385.0,2.665,0.697,-34.314,1.809,9.485,5.194,36.188,4.882,-4.54,-2.815,0.0,38.0,38.8,9.578,1.598,2.534,1.001,2.147,0.787,-3.224,26.342,0.0,264.04,,270.0,270.0,1.967,2.916,4.106,23.976
11385.5,2.447,0.668,-33.908,1.769,9.49,5.194,36.188,4.882,-4.54,-2.815,0.0,38.0,38.8,9.571,1.635,2.625,1.059,2.175,1.022,-3.224,26.342,0.0,262.74,,270.0,270.0,1.617,2.912,4.118,23.945
11386.0,2.447,0.668,-33.908,1.769,9.49,5.194,36.188,4.882,-4.54,-2.815,0.0,38.0,38.8,9.571,1.635,2.74,1.533,2.417,1.64,-3.224,26.342,0.0,262.74,,270.0,270.0,1.72,2.905,4.072,23.916
11386.5,2.447,0.668,-33.908,1.769,9.49,5.194,36.188,4.882,-4.54,-2.815,0.0,38.0,38.8,9.571,1.635,3.038,1.483,2.611,1.628,-3.224,26.342,0.0,263.04,,270.0,270.0,2.083,2.897,4.066,23.899
11387.0,2.447,0.668,-33.908,1.769,9.49,5.194,36.188,4.882,-4.54,-2.815,0.0,38.0,38.8,9.571,1.635,3.024,1.13,2.519,1.168,-3.224,26.342,0.0,263.04,,270.0,270.0,2.19,2.89,4.066,23.888
11387.5,2.447,0.668,-33.908,1.769,9.49,5.191,36.205,4.932,-4.478,-2.812,0.0,38.006,38.817,9.571,1.635,2.749,0.827,2.268,0.67,-3.224,26.344,0.0,264.64,,270.0,270.0,1.961,2.882,4.128,23.883
11388.0,2.447,0.668,-33.908,1.769,9.49,5.191,36.205,4.932,-4.478,-2.812,0.0,38.0,38.8,9.571,1.635,2.557,0.712,2.161,0.605,-3.224,26.344,0.0,264.64,,270.0,270.0,1.628,2.875,4.075,23.906
11388.5,2.913,0.691,-35.209,1.692,9.6,5.191,36.205,4.932,-4.478,-2.812,0.0,38.0,38.8,9.476,1.785,2.886,1.386,2.473,1.568,-3.224,26.344,0.0,264.04,,270.0,270.0,1.509,2.868,4.028,23.873
11389.0,2.913,0.691,-35.209,1.692,9.6,5.191,36.205,4.932,-4.478,-2.812,0.0,38.0,38.8,9.476,1.785,2.857,1.52,2.525,1.522,-3.224,26.344,0.0,264.04,,270.0,270.0,2.078,2.869,4.08,23.85
11389.5,2.913,0.691,-35.209,1.692,9.6,5.191,36.205,4.932,-4.478,-2.812,0.0,38.0,38.8,9.476,1.785,2.855,1.148,2.49,1.152,-3.224,26.344,0.0,264.34,,270.0,270.0,2.106,2.87,4.106,23.86
11390.0,2.913,0.691,-35.209,1.692,9.6,5.191,36.205,4.932,-4.478,-2.812,0.0,38.0,38.8,9.476,1.785,2.861,0.665,2.419,0.629,-3.224,26.344,0.0,264.34,,270.0,270.0,1.911,2.87,4.069,23.887
11390.5,2.913,0.691,-35.209,1.692,9.6,5.21,36.261,4.947,-4.426,-2.818,0.0,38.002,38.795,9.476,1.785,2.625,0.605,2.308,0.606,-3.227,26.336,0.0,263.94,,270.0,270.0,1.643,2.871,4.068,23.904
11391.0,2.913,0.691,-35.209,1.692,9.6,5.21,36.261,4.947,-4.426,-2.818,0.0,38.0,38.8,9.476,1.785,2.773,1.033,2.457,1.281,-3.227,26.336,0.0,263.94,,270.0,270.0,1.536,2.872,3.978,23.891
11391.5,2.913,0.691,-35.209,1.692,9.6,5.21,36.261,4.947,-4.426,-2.818,0.0,38.0,38.8,9.476,1.785,2.874,1.412,2.626,1.396,-3.227,26.336,0.0,263.84,,270.0,270.0,1.886,2.873,4.001,23.896
11392.0,2.758,0.656,-35.209,1.727,9.592,5.21,36.261,4.947,-4.426,-2.818,0.0,38.0,38.8,9.562,1.637,2.827,1.154,2.487,1.134,-3.227,26.336,0.0,263.84,,270.0,270.0,2.077,2.873,3.997,23.872
11392.5,2.758,0.656,-35.209,1.727,9.592,5.21,36.261,4.947,-4.426,-2.818,0.0,38.0,38.8,9.562,1.637,2.768,0.782,2.397,0.81,-3.227,26.336,0.0,263.94,,270.0,270.0,1.901,2.871,4.03,23.933
11393.0,2.758,0.656,-35.209,1.727,9.592,5.21,36.261,4.947,-4.426,-2.818,0.0,38.0,38.8,9.562,1.637,2.619,0.829,2.301,0.764,-3.227,26.336,0.0,263.94,,270.0,270.0,1.689,2.869,4.008,23.955
11393.5,2.758,0.656,-35.209,1.727,9.592,5.21,36.261,4.947,-4.426,-2.818,0.0,38.0,38.8,9.562,1.637,2.614,1.056,2.386,0.965,-3.227,26.336,0.0,265.14,,270.0,270.0,1.628,2.868,3.969,23.962
11394.0,2.758,0.656,-35.209,1.727,9.592,5.261,36.268,4.929,-4.415,-2.818,0.0,37.984,38.78,9.562,1.637,2.773,1.076,2.466,1.209,-3.226,26.33,0.0,265.14,,270.0,270.0,1.755,2.866,3.949,24.061
11394.5,2.758,0.656,-35.209,1.727,9.592,5.261,36.268,4.929,-4.415,-2.818,0.0,38.0,38.8,9.562,1.637,2.876,0.995,2.539,1.232,-3.226,26.33,0.0,264.54,,270.0,270.0,1.881,2.864,3.953,24.058
11395.0,2.92,0.724,-35.209,1.716,9.523,5.261,36.268,4.929,-4.415,-2.818,0.0,38.0,38.8,9.502,1.608,2.899,0.821,2.531,0.911,-3.226,26.33,0.0,264.54,,270.0,270.0,1.911,2.862,3.957,24.01
11395.5,2.92,0.724,-35.209,1.716,9.523,5.261,36.268,4.929,-4.415,-2.818,0.0,38.0,38.8,9.502,1.608,2.686,0.702,2.398,0.878,-3.226,26.33,0.0,264.54,,270.0,270.0,1.791,2.863,3.956,24.051
11396.0,2.92,0.724,-35.209,1.716,9.523,5.261,36.268,4.929,-4.415,-2.818,0.0,38.0,38.8,9.502,1.608,2.676,1.063,2.462,1.19,-3.226,26.33,0.0,264.54,,270.0,270.0,1.666,2.864,3.907,24.098
11396.5,2.92,0.724,-35.209,1.716,9.523,5.261,36.268,4.929,-4.415,-2.818,0.0,38.0,38.8,9.502,1.608,2.781,1.326,2.569,1.242,-3.226,26.33,0.0,264.64,,270.0,270.0,1.848,2.865,3.899,24.097
11397.0,2.92,0.724,-35.209,1.716,9.523,5.266,36.215,4.946,-4.421,-2.8,0.0,37.982,38.753,9.502,1.608,2.953,1.162,2.621,1.159,-3.219,26.347,0.0,264.64,,270.0,270.0,1.979,2.866,3.905,24.067
11397.5,2.92,0.724,-35.209,1.716,9.523,5.266,36.215,4.946,-4.421,-2.8,0.0,38.0,38.8,9.502,1.608,2.852,0.952,2.539,0.839,-3.219,26.347,0.0,264.64,,270.0,270.0,1.974,2.867,3.941,24.054
11398.0,2.92,0.724,-35.209,1.716,9.523,5.266,36.215,4.946,-4.421,-2.8,0.0,38.0,38.8,9.502,1.608,2.508,0.862,2.051,0.632,-3.219,26.347,0.0,264.64,,270.0,270.0,1.796,2.868,3.983,23.955
11398.5,3.157,0.762,-35.146,1.769,9.544,5.266,36.215,4.946,-4.421,-2.8,0.0,38.0,38.8,9.577,1.56,2.469,0.784,2.09,0.804,-3.219,26.347,0.0,263.44,,270.0,270.0,1.513,2.869,3.915,23.899
11399.0,3.157,0.762,-35.146,1.769,9.544,5.266,36.215,4.946,-4.421,-2.8,0.0,38.0,38.8,9.577,1.56,2.844,1.462,2.542,1.516,-3.219,26.347,0.0,263.44,,270.0,270.0,1.537,2.873,3.863,23.84
11399.5,3.157,0.762,-35.146,1.769,9.544,5.266,36.215,4.946,-4.421,-2.8,0.0,38.0,38.8,9.577,1.56,2.748,1.173,2.459,1.093,-3.219,26.347,0.0,263.34,,270.0,270.0,2.091,2.878,3.907,23.806
11400.0,3.157,0.762,-35.146,1.769,9.544,5.266,36.215,4.946,-4.421,-2.8,0.0,38.0,38.8,9.577,1.56,2.626,0.898,2.229,0.849,-3.219,26.347,0.0,263.34,,270.0,270.0,1.868,2.883,3.966,23.786
11400.5,3.157,0.762,-35.146,1.769,9.544,5.231,36.228,4.954,-4.412,-2.802,0.0,37.984,38.742,9.577,1.56,2.435,0.835,2.048,0.713,-3.22,26.345,0.0,264.34,,270.0,270.0,1.65,2.887,3.981,23.786
11401.0,3.157,0.762,-35.146,1.769,9.544,5.231,36.228,4.954,-4.412,-2.802,0.0,38.0,38.7,9.577,1.56,2.399,0.963,2.132,0.788,-3.22,26.345,0.0,264.34,,270.0,270.0,1.508,2.892,3.958,23.766
11401.5,2.726,0.762,-33.964,1.778,9.461,5.231,36.228,4.954,-4.412,-2.802,0.0,38.0,38.7,9.588,1.672,2.534,1.003,2.216,1.013,-3.22,26.345,0.0,264.94,,270.0,270.0,1.571,2.896,3.946,23.74
11402.0,2.726,0.762,-33.964,1.778,9.461,5.231,36.228,4.954,-4.412,-2.802,0.0,38.0,38.7,9.588,1.672,2.646,1.037,2.215,1.152,-3.22,26.345,0.0,264.94,,270.0,270.0,1.692,2.893,3.965,23.749
11402.5,2.726,0.762,-33.964,1.778,9.461,5.231,36.228,4.954,-4.412,-2.802,0.0,38.0,38.7,9.588,1.672,2.524,0.654,2.163,0.633,-3.22,26.345,0.0,264.44,,270.0,270.0,1.762,2.89,3.964,23.837
11403.0,2.726,0.762,-33.964,1.778,9.461,5.231,36.228,4.954,-4.412,-2.802,0.0,38.0,38.7,9.588,1.672,2.45,0.594,2.053,0.582,-3.22,26.345,0.0,264.44,,270.0,270.0,1.494,2.888,3.955,23.848
11403.5,2.726,0.762,-33.964,1.778,9.461,5.239,36.253,4.958,-4.407,-2.799,0.0,37.971,38.711,9.588,1.672,2.32,0.873,2.063,0.738,-3.218,26.333,0.0,264.24,,270.0,270.0,1.42,2.885,3.941,23.871
11404.0,2.726,0.762,-33.964,1.778,9.461,5.239,36.253,4.958,-4.407,-2.799,0.0,38.0,38.7,9.588,1.672,2.368,1.14,2.181,0.948,-3.218,26.333,0.0,264.24,,270.0,270.0,1.498,2.882,3.894,23.899
11404.5,2.726,0.762,-33.964,1.778,9.461,5.239,36.253,4.958,-4.407,-2.799,0.0,38.0,38.7,9.588,1.672,2.653,1.136,2.29,1.135,-3.218,26.333,0.0,264.74,,270.0,270.0,1.659,2.88,3.893,23.849
11405.0,2.694,0.721,-33.809,1.718,9.471,5.239,36.253,4.958,-4.407,-2.799,0.0,38.0,38.7,9.713,1.732,2.724,0.95,2.301,1.005,-3.218,26.333,0.0,264.74,,270.0,270.0,1.804,2.877,3.92,23.919
11405.5,2.694,0.721,-33.809,1.718,9.471,5.239,36.253,4.958,-4.407,-2.799,0.0,38.0,38.7,9.713,1.732,2.666,0.76,2.274,0.643,-3.218,26.333,0.0,265.04,,270.0,270.0,1.745,2.874,3.893,23.997
11406.0,2.694,0.721,-33.809,1.718,9.471,5.239,36.253,4.958,-4.407,-2.799,0.0,38.0,38.7,9.713,1.732,2.585,0.753,2.224,0.953,-3.218,26.333,0.0,265.04,,270.0,270.0,1.586,2.871,3.863,24.01
11406.5,2.694,0.721,-33.809,1.718,9.471,5.239,36.253,4.958,-4.407,-2.799,0.0,38.0,38.7,9.713,1.732,2.625,1.282,2.386,1.299,-3.218,26.333,0.0,264.64,,270.0,270.0,1.629,2.869,3.806,24.071
11407.0,2.694,0.721,-33.809,1.718,9.471,5.228,36.241,4.923,-4.389,-2.806,0.0,37.959,38.684,9.713,1.732,2.866,1.25,2.53,1.3,-3.226,26.34,0.0,264.64,,270.0,270.0,1.898,2.866,3.81,24.054
11407.5,2.694,0.721,-33.809,1.718,9.471,5.228,36.241,4.923,-4.389,-2.806,0.0,38.0,38.7,9.713,1.732,2.967,1.085,2.49,1.193,-3.226,26.34,0.0,263.74,,270.0,270.0,1.987,2.863,3.834,24.027
11408.0,2.612,0.609,-35.209,1.713,9.592,5.228,36.241,4.923,-4.389,-2.806,0.0,38.0,38.7,9.447,1.839,2.58,0.844,2.025,0.825,-3.226,26.34,0.0,263.74,,270.0,270.0,1.934,2.86,3.907,24.012
11408.5,2.612,0.609,-35.209,1.713,9.592,5.228,36.241,4.923,-4.389,-2.806,0.0,38.0,38.7,9.447,1.839,2.43,0.652,1.937,0.55,-3.226,26.34,0.0,264.44,,270.0,270.0,1.568,2.856,3.899,24.013
11409.0,2.612,0.609,-35.209,1.713,9.592,5.228,36.241,4.923,-4.389,-2.806,0.0,38.0,38.7,9.447,1.839,2.426,0.707,2.037,0.849,-3.226,26.34,0.0,264.44,,270.0,270.0,1.392,2.852,3.874,24.064
11409.5,2.612,0.609,-35.209,1.713,9.592,5.228,36.241,4.923,-4.389,-2.806,0.0,38.0,38.7,9.447,1.839,2.614,1.277,2.256,1.191,-3.226,26.34,0.0,264.54,,270.0,270.0,1.505,2.848,3.847,24.067
11410.0,2.612,0.609,-35.209,1.713,9.592,5.248,36.242,4.905,-4.413,-2.79,0.0,37.948,38.793,9.447,1.839,2.705,1.059,2.311,0.957,-3.222,26.343,0.0,264.54,,270.0,270.0,1.835,2.844,3.871,24.042
11410.5,2.612,0.609,-35.209,1.713,9.592,5.248,36.242,4.905,-4.413,-2.79,0.0,37.9,38.8,9.447,1.839,2.533,0.808,2.201,0.69,-3.222,26.343,0.0,265.14,,270.0,270.0,1.758,2.84,3.902,23.981
11411.0,2.865,0.724,-34.178,1.759,9.562,5.248,36.242,4.905,-4.413,-2.79,0.0,37.9,38.8,9.687,1.662,2.32,0.703,1.812,0.473,-3.222,26.343,0.0,265.14,,270.0,270.0,1.558,2.837,3.928,23.954
11411.5,2.865,0.724,-34.178,1.759,9.562,5.248,36.242,4.905,-4.413,-2.79,0.0,37.9,38.8,9.687,1.662,2.308,0.66,1.919,0.759,-3.222,26.343,0.0,264.34,,270.0,270.0,1.327,2.837,3.92,23.953
11412.0,2.865,0.724,-34.178,1.759,9.562,5.248,36.242,4.905,-4.413,-2.79,0.0,37.9,38.8,9.687,1.662,2.412,1.001,2.068,1.066,-3.222,26.343,0.0,264.34,,270.0,270.0,1.411,2.838,3.854,24.038
11412.5,2.865,0.724,-34.178,1.759,9.562,5.248,36.242,4.905,-4.413,-2.79,0.0,37.9,38.8,9.687,1.662,2.436,1.224,2.196,1.131,-3.222,26.343,0.0,264.54,,270.0,270.0,1.637,2.838,3.85,24.045
11413.0,2.865,0.724,-34.178,1.759,9.562,5.248,36.242,4.905,-4.413,-2.79,0.0,37.9,38.8,9.687,1.662,2.447,0.844,2.159,0.692,-3.222,26.343,0.0,264.54,,270.0,270.0,1.747,2.839,3.871,24.057
11413.5,2.865,0.724,-34.178,1.759,9.562,5.237,36.215,4.957,-4.416,-2.818,0.0,37.937,38.626,9.687,1.662,2.301,0.757,2.03,0.514,-3.221,26.334,0.0,265.24,,270.0,270.0,1.535,2.839,3.898,24.019
11414.0,2.865,0.724,-34.178,1.759,9.562,5.237,36.215,4.957,-4.416,-2.818,0.0,37.9,38.6,9.687,1.662,2.338,0.809,2.029,0.704,-3.221,26.334,0.0,265.24,,270.0,270.0,1.401,2.839,3.882,23.976
11414.5,2.911,0.761,-34.163,1.769,9.403,5.237,36.215,4.957,-4.416,-2.818,0.0,37.9,38.6,9.731,1.732,2.451,1.068,2.113,1.129,-3.221,26.334,0.0,264.44,,270.0,270.0,1.47,2.84,3.864,23.919
11415.0,2.911,0.761,-34.163,1.769,9.403,5.237,36.215,4.957,-4.416,-2.818,0.0,37.9,38.6,9.731,1.732,2.446,1.152,2.103,1.087,-3.221,26.334,0.0,264.44,,270.0,270.0,1.69,2.841,3.892,23.889
11415.5,2.911,0.761,-34.163,1.769,9.403,5.237,36.215,4.957,-4.416,-2.818,0.0,37.9,38.6,9.731,1.732,2.373,0.949,2.036,0.846,-3.221,26.334,0.0,264.84,,270.0,270.0,1.697,2.842,3.957,23.856
11416.0,2.911,0.761,-34.163,1.769,9.403,5.237,36.215,4.957,-4.416,-2.818,0.0,37.9,38.6,9.731,1.732,2.288,0.901,1.965,0.684,-3.221,26.334,0.0,264.84,,270.0,270.0,1.551,2.843,3.984,23.787
11416.5,2.911,0.761,-34.163,1.769,9.403,5.253,36.224,4.962,-4.381,-2.815,0.0,37.927,38.67,9.731,1.732,2.12,0.976,1.883,0.632,-3.224,26.331,0.0,264.54,,270.0,270.0,1.459,2.844,3.972,23.702
11417.0,2.911,0.761,-34.163,1.769,9.403,5.253,36.224,4.962,-4.381,-2.815,0.0,37.9,38.7,9.731,1.732,2.319,1.129,2.049,1.073,-3.224,26.331,0.0,264.54,,270.0,270.0,1.403,2.845,3.939,23.638
11417.5,3.112,0.743,-35.209,1.703,9.554,5.253,36.224,4.962,-4.381,-2.815,0.0,37.9,38.7,9.443,1.795,2.504,1.09,2.102,1.127,-3.224,26.331,0.0,264.04,,270.0,270.0,1.643,2.847,3.965,23.558
11418.0,3.112,0.743,-35.209,1.703,9.554,5.253,36.224,4.962,-4.381,-2.815,0.0,37.9,38.7,9.443,1.795,2.474,0.966,2.168,1.067,-3.224,26.331,0.0,264.04,,270.0,270.0,1.706,2.851,3.993,23.556
11418.5,3.112,0.743,-35.209,1.703,9.554,5.253,36.224,4.962,-4.381,-2.815,0.0,37.9,38.7,9.443,1.795,2.516,1.006,1.992,0.905,-3.224,26.331,0.0,264.14,,270.0,270.0,1.669,2.855,3.999,23.559
11419.0,3.112,0.743,-35.209,1.703,9.554,5.253,36.224,4.962,-4.381,-2.815,0.0,37.9,38.7,9.443,1.795,2.278,0.84,1.901,0.777,-3.224,26.331,0.0,264.14,,270.0,270.0,1.605,2.859,4.034,23.508
11419.5,3.112,0.743,-35.209,1.703,9.554,5.253,36.224,4.962,-4.381,-2.815,0.0,37.9,38.7,9.443,1.795,2.207,1.088,1.903,0.885,-3.224,26.331,0.0,265.04,,270.0,270.0,1.449,2.864,4.052,23.581
11420.0,3.112,0.743,-35.209,1.703,9.554,5.219,36.239,4.927,-4.348,-2.804,0.0,37.912,38.617,9.443,1.795,2.529,1.188,2.061,1.206,-3.231,26.325,0.0,265.04,,270.0,270.0,1.521,2.868,4.061,23.59
11420.5,3.112,0.743,-35.209,1.703,9.554,5.219,36.239,4.927,-4.348,-2.804,0.0,37.9,38.6,9.443,1.795,2.551,1.104,2.024,0.959,-3.231,26.325,0.0,265.04,,270.0,270.0,1.746,2.872,4.087,23.635
11421.0,2.63,0.679,-34.27,1.689,9.397,5.219,36.239,4.927,-4.348,-2.804,0.0,37.9,38.6,9.633,1.74,2.396,1.006,1.866,0.685,-3.231,26.325,0.0,265.04,,270.0,270.0,1.66,2.876,4.134,23.666
11421.5,2.63,0.679,-34.27,1.689,9.397,5.219,36.239,4.927,-4.348,-2.804,0.0,37.9,38.6,9.633,1.74,2.19,0.879,1.795,0.541,-3.231,26.325,0.0,265.34,,270.0,270.0,1.488,2.872,4.149,23.626
11422.0,2.63,0.679,-34.27,1.689,9.397,5.219,36.239,4.927,-4.348,-2.804,0.0,37.9,38.6,9.633,1.74,2.164,0.956,1.772,0.868,-3.231,26.325,0.0,265.34,,270.0,270.0,1.351,2.868,4.164,23.632
11422.5,2.63,0.679,-34.27,1.689,9.397,5.219,36.239,4.927,-4.348,-2.804,0.0,37.9,38.6,9.633,1.74,2.348,1.555,2.094,1.414,-3.231,26.325,0.0,264.94,,270.0,270.0,1.44,2.864,4.084,23.652
11423.0,2.63,0.679,-34.27,1.689,9.397,5.214,36.198,4.925,-4.356,-2.801,0.0,37.909,38.629,9.633,1.74,2.742,1.52,2.325,1.503,-3.216,26.328,0.0,264.94,,270.0,270.0,1.853,2.86,4.122,23.694
11423.5,2.63,0.679,-34.27,1.689,9.397,5.214,36.198,4.925,-4.356,-2.801,0.0,37.9,38.6,9.633,1.74,2.366,1.195,1.953,0.865,-3.216,26.328,0.0,265.24,,270.0,270.0,2.023,2.856,4.202,23.716
11424.0,2.113,0.572,-34.226,1.747,9.492,5.214,36.198,4.925,-4.356,-2.801,0.0,37.9,38.6,9.581,1.631,2.073,1.084,1.437,0.848,-3.216,26.328,0.0,265.24,,270.0,270.0,1.594,2.852,4.292,23.743
11424.5,2.113,0.572,-34.226,1.747,9.492,5.214,36.198,4.925,-4.356,-2.801,0.0,37.9,38.6,9.581,1.631,2.264,1.093,1.79,1.199,-3.216,26.328,0.0,264.24,,270.0,270.0,1.361,2.84,4.241,23.783
11425.0,2.113,0.572,-34.226,1.747,9.492,5.214,36.198,4.925,-4.356,-2.801,0.0,37.9,38.6,9.581,1.631,2.535,1.427,2.143,1.326,-3.216,26.328,0.0,264.24,,270.0,270.0,1.586,2.828,4.124,23.803
11425.5,2.113,0.572,-34.226,1.747,9.492,5.214,36.198,4.925,-4.356,-2.801,0.0,37.9,38.6,9.581,1.631,2.76,1.196,2.349,1.174,-3.216,26.328,0.0,264.54,,270.0,270.0,1.858,2.817,4.057,23.806
11426.0,2.113,0.572,-34.226,1.747,9.492,5.214,36.198,4.925,-4.356,-2.801,0.0,37.9,38.6,9.581,1.631,2.765,0.903,2.333,0.936,-3.216,26.328,0.0,264.54,,270.0,270.0,1.87,2.805,3.968,23.803
11426.5,2.113,0.572,-34.226,1.747,9.492,5.244,36.226,4.932,-4.348,-2.804,0.0,37.902,38.603,9.581,1.631,2.604,0.743,2.267,0.74,-3.223,26.328,0.0,263.94,,270.0,270.0,1.734,2.794,3.92,23.82
11427.0,2.113,0.572,-34.226,1.747,9.492,5.244,36.226,4.932,-4.348,-2.804,0.0,37.9,38.6,9.581,1.631,2.768,0.874,2.397,1.248,-3.223,26.328,0.0,263.94,,270.0,270.0,1.588,2.783,3.853,23.893
11427.5,3.119,0.81,-33.889,1.777,9.472,5.244,36.226,4.932,-4.348,-2.804,0.0,37.9,38.6,9.637,1.497,2.855,1.244,2.548,1.471,-3.223,26.328,0.0,265.44,,270.0,270.0,1.821,2.772,3.824,23.93
11428.0,3.119,0.81,-33.889,1.777,9.472,5.244,36.226,4.932,-4.348,-2.804,0.0,37.9,38.6,9.637,1.497,2.826,1.157,2.462,1.293,-3.223,26.328,0.0,265.44,,270.0,270.0,2.029,2.777,3.835,23.904
11428.5,3.119,0.81,-33.889,1.777,9.472,5.244,36.226,4.932,-4.348,-2.804,0.0,37.9,38.6,9.637,1.497,2.769,0.734,2.395,0.841,-3.223,26.328,0.0,264.54,,270.0,270.0,1.934,2.783,3.829,23.846
11429.0,3.119,0.81,-33.889,1.777,9.472,5.244,36.226,4.932,-4.348,-2.804,0.0,37.9,38.6,9.637,1.497,2.713,0.552,2.335,0.757,-3.223,26.328,0.0,264.54,,270.0,270.0,1.685,2.788,3.806,23.843
11429.5,3.119,0.81,-33.889,1.777,9.472,5.242,36.234,4.941,-4.306,-2.794,0.0,37.889,38.57,9.637,1.497,2.699,0.831,2.413,0.863,-3.223,26.321,0.0,264.14,,270.0,270.0,1.589,2.794,3.725,23.763
11430.0,3.119,0.81,-33.889,1.777,9.472,5.242,36.234,4.941,-4.306,-2.794,0.0,37.9,38.6,9.637,1.497,2.731,1.154,2.497,1.321,-3.223,26.321,0.0,264.14,,270.0,270.0,1.702,2.799,3.748,23.76
11430.5,3.676,0.89,-35.119,1.654,9.389,5.242,36.234,4.941,-4.306,-2.794,0.0,37.9,38.6,9.588,1.748,3.031,0.898,2.628,1.279,-3.223,26.321,0.0,264.44,,270.0,270.0,1.926,2.804,3.783,23.808
11431.0,3.676,0.89,-35.119,1.654,9.389,5.242,36.234,4.941,-4.306,-2.794,0.0,37.9,38.6,9.588,1.748,3.022,0.709,2.563,0.817,-3.223,26.321,0.0,264.44,,270.0,270.0,1.959,2.819,3.777,23.841
11431.5,3.676,0.89,-35.119,1.654,9.389,5.242,36.234,4.941,-4.306,-2.794,0.0,37.9,38.6,9.588,1.748,2.89,0.639,2.415,0.685,-3.223,26.321,0.0,264.04,,270.0,270.0,1.778,2.833,3.779,23.872
11432.0,3.676,0.89,-35.119,1.654,9.389,5.242,36.234,4.941,-4.306,-2.794,0.0,37.9,38.6,9.588,1.748,2.541,0.856,2.167,1.035,-3.223,26.321,0.0,264.04,,270.0,270.0,1.657,2.847,3.776,23.921
11432.5,3.676,0.89,-35.119,1.654,9.389,5.239,36.242,4.942,-4.291,-2.801,0.0,37.883,38.551,9.588,1.748,2.787,1.342,2.46,1.432,-3.216,26.323,0.0,263.74,,270.0,270.0,1.65,2.86,3.731,23.894
11433.0,3.676,0.89,-35.119,1.654,9.389,5.239,36.242,4.942,-4.291,-2.801,0.0,37.9,38.6,9.588,1.748,2.997,1.183,2.606,1.459,-3.216,26.323,0.0,263.74,,270.0,270.0,2.005,2.874,3.747,23.992
11433.5,3.676,0.89,-35.119,1.654,9.389,5.239,36.242,4.942,-4.291,-2.801,0.0,37.9,38.6,9.588,1.748,3.111,0.989,2.622,1.273,-3.216,26.323,0.0,264.14,,270.0,270.0,2.061,2.887,3.778,23.949
11434.0,2.159,0.598,-33.396,1.737,9.53,5.239,36.242,4.942,-4.291,-2.801,0.0,37.9,38.6,9.631,1.603,2.992,0.678,2.566,0.993,-3.216,26.323,0.0,264.14,,270.0,270.0,1.999,2.9,3.767,23.948
11434.5,2.159,0.598,-33.396,1.737,9.53,5.239,36.242,4.942,-4.291,-2.801,0.0,37.9,38.6,9.631,1.603,2.873,1.065,2.608,1.212,-3.216,26.323,0.0,263.84,,270.0,270.0,1.807,2.888,3.762,24.0
11435.0,2.159,0.598,-33.396,1.737,9.53,5.239,36.242,4.942,-4.291,-2.801,0.0,37.9,38.6,9.631,1.603,2.955,1.381,2.725,1.509,-3.216,26.323,0.0,263.84,,270.0,270.0,1.94,2.876,3.75,23.957
11435.5,2.159,0.598,-33.396,1.737,9.53,5.239,36.242,4.942,-4.291,-2.801,0.0,37.9,38.6,9.631,1.603,3.219,1.211,2.82,1.525,-3.216,26.323,0.0,264.04,,270.0,270.0,2.143,2.864,3.778,23.913
11436.0,2.159,0.598,-33.396,1.737,9.53,5.209,36.169,4.911,-4.273,-2.811,0.0,37.867,38.544,9.631,1.603,3.225,1.086,2.723,1.189,-3.216,26.317,0.0,264.04,,270.0,270.0,2.194,2.852,3.801,23.836
11436.5,2.159,0.598,-33.396,1.737,9.53,5.209,36.169,4.911,-4.273,-2.811,0.0,37.9,38.5,9.631,1.603,2.999,0.927,2.613,0.942,-3.216,26.317,0.0,263.84,,270.0,270.0,2.056,2.841,3.841,23.97
11437.0,2.269,0.621,-33.826,1.738,9.487,5.209,36.169,4.911,-4.273,-2.811,0.0,37.9,38.5,9.653,1.716,2.958,0.752,2.485,0.872,-3.216,26.317,0.0,263.84,,270.0,270.0,1.87,2.83,3.838,24.047
11437.5,2.269,0.621,-33.826,1.738,9.487,5.209,36.169,4.911,-4.273,-2.811,0.0,37.9,38.5,9.653,1.716,2.966,1.438,2.689,1.675,-3.216,26.317,0.0,264.34,,270.0,270.0,2.192,2.812,3.806,24.031
11438.0,2.269,0.621,-33.826,1.738,9.487,5.209,36.169,4.911,-4.273,-2.811,0.0,37.9,38.5,9.653,1.716,3.222,1.451,2.887,1.596,-3.216,26.317,0.0,264.34,,270.0,270.0,2.192,2.812,3.807,23.976
11438.5,2.269,0.621,-33.826,1.738,9.487,5.209,36.169,4.911,-4.273,-2.811,0.0,37.9,38.5,9.653,1.716,3.253,1.179,2.86,1.321,-3.216,26.317,0.0,263.74,,270.0,270.0,2.289,2.803,3.823,23.969
11439.0,2.269,0.621,-33.826,1.738,9.487,5.196,36.175,4.941,-4.233,-2.81,0.0,37.851,38.535,9.653,1.716,3.182,0.939,2.768,1.079,-3.219,26.318,0.0,263.74,,270.0,270.0,2.153,2.794,3.844,23.929
11439.5,2.269,0.621,-33.826,1.738,9.487,5.196,36.175,4.941,-4.233,-2.81,0.0,37.9,38.5,9.653,1.716,2.976,0.838,2.619,0.885,-3.219,26.318,0.0,263.74,,270.0,270.0,1.992,2.785,3.858,23.912
11440.0,2.269,0.621,-33.826,1.738,9.487,5.196,36.175,4.941,-4.233,-2.81,0.0,37.9,38.5,9.653,1.716,2.977,1.028,2.668,1.375,-3.219,26.318,0.0,263.74,,270.0,270.0,1.829,2.777,3.841,23.96
11440.5,2.693,0.67,-34.702,1.743,9.497,5.196,36.175,4.941,-4.233,-2.81,0.0,37.9,38.5,9.516,1.544,3.144,1.621,2.88,1.894,-3.219,26.318,0.0,263.74,,270.0,270.0,2.012,2.769,3.853,23.983
11441.0,2.693,0.67,-34.702,1.743,9.497,5.196,36.175,4.941,-4.233,-2.81,0.0,37.9,38.5,9.516,1.544,3.282,1.293,2.958,1.483,-3.219,26.318,0.0,263.74,,270.0,270.0,2.385,2.767,3.872,23.973
11441.5,2.693,0.67,-34.702,1.743,9.497,5.196,36.175,4.941,-4.233,-2.81,0.0,37.9,38.5,9.516,1.544,3.241,0.869,2.833,1.136,-3.219,26.318,0.0,263.84,,270.0,270.0,2.254,2.766,3.906,23.88
11442.0,2.693,0.67,-34.702,1.743,9.497,5.196,36.175,4.941,-4.233,-2.81,0.0,37.9,38.5,9.516,1.544,3.093,0.977,2.784,1.213,-3.219,26.318,0.0,263.84,,270.0,270.0,2.02,2.765,3.89,23.899
11442.5,2.693,0.67,-34.702,1.743,9.497,5.197,36.22,4.935,-4.186,-2.812,0.0,37.851,38.538,9.516,1.544,3.109,1.281,2.804,1.358,-3.223,26.314,0.0,263.94,,270.0,270.0,2.017,2.764,3.871,23.905
11443.0,2.693,0.67,-34.702,1.743,9.497,5.197,36.22,4.935,-4.186,-2.812,0.0,37.9,38.5,9.516,1.544,3.235,1.555,2.964,1.963,-3.223,26.314,0.0,263.94,,270.0,270.0,2.138,2.763,3.878,23.957
11443.5,3.568,0.85,-35.209,1.653,9.486,5.197,36.22,4.935,-4.186,-2.812,0.0,37.9,38.5,9.566,1.72,3.397,1.517,3.033,1.857,-3.223,26.314,0.0,263.84,,270.0,270.0,2.429,2.761,3.956,23.995
11444.0,3.568,0.85,-35.209,1.653,9.486,5.197,36.22,4.935,-4.186,-2.812,0.0,37.9,38.5,9.566,1.72,3.35,1.2,2.789,1.5,-3.223,26.314,0.0,263.84,,270.0,270.0,2.451,2.775,3.981,23.996
11444.5,3.568,0.85,-35.209,1.653,9.486,5.197,36.22,4.935,-4.186,-2.812,0.0,37.9,38.5,9.566,1.72,2.991,1.144,2.322,1.234,-3.223,26.314,0.0,263.84,,270.0,270.0,2.21,2.788,3.992,23.999
11445.0,3.568,0.85,-35.209,1.653,9.486,5.197,36.22,4.935,-4.186,-2.812,0.0,37.9,38.5,9.566,1.72,3.003,1.591,2.608,1.936,-3.223,26.314,0.0,263.84,,270.0,270.0,1.923,2.8,3.939,24.01
11445.5,3.568,0.85,-35.209,1.653,9.486,5.219,36.248,4.932,-4.185,-2.809,0.0,37.841,38.522,9.566,1.72,3.339,1.528,2.904,2.085,-3.219,26.317,0.0,263.54,,270.0,270.0,2.284,2.813,3.924,24.018
11446.0,3.568,0.85,-35.209,1.653,9.486,5.219,36.248,4.932,-4.185,-2.809,0.0,37.8,38.5,9.566,1.72,3.455,1.034,3.009,1.615,-3.219,26.317,0.0,263.54,,270.0,270.0,2.464,2.825,3.936,23.989
11446.5,3.568,0.85,-35.209,1.653,9.486,5.219,36.248,4.932,-4.185,-2.809,0.0,37.8,38.5,9.566,1.72,3.46,0.809,3.038,1.148,-3.219,26.317,0.0,263.94,,270.0,270.0,2.278,2.838,3.92,23.973
11447.0,3.077,0.738,-35.209,1.695,9.599,5.219,36.248,4.932,-4.185,-2.809,0.0,37.8,38.5,9.402,1.668,3.306,0.691,2.961,0.913,-3.219,26.317,0.0,263.94,,270.0,270.0,2.114,2.849,3.836,23.915
11447.5,3.077,0.738,-35.209,1.695,9.599,5.219,36.248,4.932,-4.185,-2.809,0.0,37.8,38.5,9.402,1.668,3.122,0.965,2.868,1.541,-3.219,26.317,0.0,263.54,,270.0,270.0,1.968,2.853,3.703,23.882
11448.0,3.077,0.738,-35.209,1.695,9.599,5.219,36.248,4.932,-4.185,-2.809,0.0,37.8,38.5,9.402,1.668,3.39,1.615,3.153,2.176,-3.219,26.317,0.0,263.54,,270.0,270.0,2.124,2.857,3.651,23.837
11448.5,3.077,0.738,-35.209,1.695,9.599,5.219,36.248,4.932,-4.185,-2.809,0.0,37.8,38.5,9.402,1.668,3.693,1.351,3.375,1.996,-3.219,26.317,0.0,263.44,,270.0,270.0,2.584,2.86,3.613,23.847
11449.0,3.077,0.738,-35.209,1.695,9.599,5.186,36.18,4.947,-4.352,-2.802,0.0,37.833,38.541,9.402,1.668,3.687,0.999,3.348,1.825,-3.211,26.323,0.0,263.44,,270.0,270.0,2.604,2.864,3.551,23.835
11449.5,3.077,0.738,-35.209,1.695,9.599,5.186,36.18,4.947,-4.352,-2.802,0.0,37.8,38.5,9.402,1.668,3.644,0.984,3.316,1.793,-3.211,26.323,0.0,262.64,,270.0,270.0,2.465,2.868,3.479,23.826
11450.0,2.723,0.722,-34.092,1.72,9.478,5.186,36.18,4.947,-4.352,-2.802,0.0,37.8,38.5,9.619,1.704,3.696,1.31,3.395,2.066,-3.211,26.323,0.0,262.64,,270.0,270.0,2.434,2.871,3.418,23.798
11450.5,2.723,0.722,-34.092,1.72,9.478,5.186,36.18,4.947,-4.352,-2.802,0.0,37.8,38.5,9.619,1.704,3.788,1.897,3.584,2.494,-3.211,26.323,0.0,263.44,,270.0,270.0,2.617,2.869,3.445,23.831
11451.0,2.723,0.722,-34.092,1.72,9.478,5.186,36.18,4.947,-4.352,-2.802,0.0,37.8,38.5,9.619,1.704,3.974,1.797,3.664,2.425,-3.211,26.323,0.0,263.44,,270.0,270.0,2.941,2.866,3.455,23.869
11451.5,2.723,0.722,-34.092,1.72,9.478,5.186,36.18,4.947,-4.352,-2.802,0.0,37.8,38.5,9.619,1.704,3.946,1.362,3.632,2.149,-3.211,26.323,0.0,263.44,,270.0,270.0,2.965,2.864,3.432,23.852
11452.0,2.723,0.722,-34.092,1.72,9.478,5.218,36.209,4.948,-4.58,-2.8,0.0,37.83,38.487,9.619,1.704,3.809,0.851,3.467,1.782,-3.198,26.333,0.0,263.44,,270.0,270.0,2.773,2.861,3.363,23.864
11452.5,2.723,0.722,-34.092,1.72,9.478,5.218,36.209,4.948,-4.58,-2.8,0.0,37.8,38.5,9.619,1.704,3.795,1.358,3.532,2.163,-3.198,26.333,0.0,263.94,,270.0,270.0,2.477,2.859,3.332,23.843
11453.0,2.947,0.757,-34.706,1.692,9.555,5.218,36.209,4.948,-4.58,-2.8,0.0,37.8,38.5,9.53,1.582,3.928,1.668,3.65,2.563,-3.198,26.333,0.0,263.94,,270.0,270.0,2.712,2.857,3.361,23.801
11453.5,2.947,0.757,-34.706,1.692,9.555,5.218,36.209,4.948,-4.58,-2.8,0.0,37.8,38.5,9.53,1.582,4.043,1.493,3.726,2.467,-3.198,26.333,0.0,262.94,,270.0,270.0,2.952,2.858,3.394,23.754
11454.0,2.947,0.757,-34.706,1.692,9.555,5.218,36.209,4.948,-4.58,-2.8,0.0,37.8,38.5,9.53,1.582,4.076,1.175,3.69,2.145,-3.198,26.333,0.0,262.94,,270.0,270.0,2.933,2.86,3.395,23.896
11454.5,2.947,0.757,-34.706,1.692,9.555,5.218,36.209,4.948,-4.58,-2.8,0.0,37.8,38.5,9.53,1.582,4.028,0.96,3.588,1.753,-3.198,26.333,0.0,263.74,,270.0,270.0,2.771,2.861,3.436,23.926
11455.0,2.947,0.757,-34.706,1.692,9.555,5.218,36.209,4.948,-4.58,-2.8,0.0,37.8,38.5,9.53,1.582,3.293,0.938,2.971,1.694,-3.198,26.333,0.0,263.74,,270.0,270.0,2.582,2.863,3.399,23.958
11455.5,2.947,0.757,-34.706,1.692,9.555,5.203,36.267,4.911,-4.692,-2.81,0.0,37.813,38.486,9.53,1.582,3.694,1.34,3.382,2.067,-3.219,26.322,0.0,263.54,,270.0,270.0,2.224,2.864,3.388,23.997
11456.0,2.947,0.757,-34.706,1.692,9.555,5.203,36.267,4.911,-4.692,-2.81,0.0,37.8,38.5,9.53,1.582,3.828,1.204,3.437,2.023,-3.219,26.322,0.0,263.54,,270.0,270.0,2.621,2.865,3.415,24.069
11456.5,2.78,0.721,-34.342,1.729,9.429,5.203,36.267,4.911,-4.692,-2.81,0.0,37.8,38.5,9.678,1.742,3.714,0.97,3.293,1.697,-3.219,26.322,0.0,263.34,,270.0,270.0,2.623,2.867,3.423,24.153
11457.0,2.78,0.721,-34.342,1.729,9.429,5.203,36.267,4.911,-4.692,-2.81,0.0,37.8,38.5,9.678,1.742,3.544,0.746,3.234,1.671,-3.219,26.322,0.0,263.34,,270.0,270.0,2.418,2.865,3.416,24.107
11457.5,2.78,0.721,-34.342,1.729,9.429,5.203,36.267,4.911,-4.692,-2.81,0.0,37.8,38.5,9.678,1.742,3.623,0.746,3.301,1.696,-3.219,26.322,0.0,262.34,,270.0,270.0,2.299,2.864,3.294,24.052
11458.0,2.78,0.721,-34.342,1.729,9.429,5.203,36.267,4.911,-4.692,-2.81,0.0,37.8,38.5,9.678,1.742,3.662,1.199,3.395,1.896,-3.219,26.322,0.0,262.34,,270.0,270.0,2.342,2.863,3.302,24.078
11458.5,2.78,0.721,-34.342,1.729,9.429,5.21,36.213,4.919,-4.716,-2.809,0.0,37.808,38.475,9.678,1.742,3.757,1.183,3.468,2.051,-3.222,26.322,0.0,263.64,,270.0,270.0,2.538,2.861,3.315,24.077
11459.0,2.78,0.721,-34.342,1.729,9.429,5.21,36.213,4.919,-4.716,-2.809,0.0,37.8,38.5,9.678,1.742,3.9,0.897,3.522,1.89,-3.222,26.322,0.0,263.64,,270.0,270.0,2.615,2.86,3.318,24.074
11459.5,2.305,0.625,-34.189,1.719,9.528,5.21,36.213,4.919,-4.716,-2.809,0.0,37.8,38.5,9.576,1.632,3.875,0.773,3.488,1.683,-3.222,26.322,0.0,261.94,,270.0,270.0,2.552,2.859,3.294,24.074
11460.0,2.305,0.625,-34.189,1.719,9.528,5.21,36.213,4.919,-4.716,-2.809,0.0,37.8,38.5,9.576,1.632,3.646,0.891,3.354,1.84,-3.222,26.322,0.0,261.94,,270.0,270.0,2.455,2.85,3.253,24.129
11460.5,2.305,0.625,-34.189,1.719,9.528,5.21,36.213,4.919,-4.716,-2.809,0.0,37.8,38.5,9.576,1.632,3.734,1.434,3.489,2.162,-3.222,26.322,0.0,263.34,,270.0,270.0,2.433,2.841,3.246,24.156
11461.0,2.305,0.625,-34.189,1.719,9.528,5.21,36.213,4.919,-4.716,-2.809,0.0,37.8,38.5,9.576,1.632,3.874,1.357,3.582,2.076,-3.222,26.322,0.0,263.34,,270.0,270.0,2.705,2.832,3.305,24.326
11461.5,2.305,0.625,-34.189,1.719,9.528,5.21,36.213,4.919,-4.716,-2.809,0.0,37.8,38.5,9.576,1.632,3.944,1.207,3.615,2.014,-3.222,26.322,0.0,262.44,,270.0,270.0,2.722,2.823,3.293,24.355
11462.0,2.305,0.625,-34.189,1.719,9.528,5.236,36.168,4.93,-4.655,-2.821,0.0,37.808,38.468,9.576,1.632,3.95,0.991,3.564,1.863,-3.225,26.333,0.0,262.44,,270.0,270.0,2.695,2.815,3.275,24.348
11462.5,2.305,0.625,-34.189,1.719,9.528,5.236,36.168,4.93,-4.655,-2.821,0.0,37.8,38.5,9.576,1.632,3.745,0.768,3.406,1.799,-3.225,26.333,0.0,263.94,,270.0,270.0,2.592,2.806,3.27,24.352
11463.0,3.21,0.824,-33.727,1.746,9.51,5.236,36.168,4.93,-4.655,-2.821,0.0,37.8,38.5,9.732,1.627,3.805,1.371,3.541,2.133,-3.225,26.333,0.0,263.94,,270.0,270.0,2.429,2.798,3.253,24.306
11463.5,3.21,0.824,-33.727,1.746,9.51,5.236,36.168,4.93,-4.655,-2.821,0.0,37.8,38.5,9.732,1.627,3.857,1.442,3.584,2.1,-3.225,26.333,0.0,262.24,,270.0,270.0,2.713,2.805,3.28,24.273
11464.0,3.21,0.824,-33.727,1.746,9.51,5.236,36.168,4.93,-4.655,-2.821,0.0,37.8,38.5,9.732,1.627,3.945,1.307,3.631,2.114,-3.225,26.333,0.0,262.24,,270.0,270.0,2.746,2.811,3.27,24.219
11464.5,3.21,0.824,-33.727,1.746,9.51,5.236,36.168,4.93,-4.655,-2.821,0.0,37.8,38.5,9.732,1.627,3.873,0.898,3.521,1.77,-3.225,26.333,0.0,264.24,,270.0,270.0,2.749,2.818,3.259,24.04
11465.0,3.21,0.824,-33.727,1.746,9.51,5.167,36.208,4.933,-4.542,-2.825,0.0,37.802,38.476,9.732,1.627,3.801,0.807,3.469,1.654,-3.235,26.326,0.0,264.24,,270.0,270.0,2.515,2.824,3.223,24.042
11465.5,3.21,0.824,-33.727,1.746,9.51,5.167,36.208,4.933,-4.542,-2.825,0.0,37.8,38.5,9.732,1.627,3.853,1.095,3.543,2.064,-3.235,26.326,0.0,263.44,,270.0,270.0,2.433,2.831,3.247,23.999
11466.0,3.062,0.746,-34.993,1.737,9.525,5.167,36.208,4.933,-4.542,-2.825,0.0,37.8,38.5,9.517,1.547,4.019,1.608,3.741,2.319,-3.235,26.326,0.0,263.44,,270.0,270.0,2.639,2.837,3.283,23.974
11466.5,3.062,0.746,-34.993,1.737,9.525,5.167,36.208,4.933,-4.542,-2.825,0.0,37.8,38.5,9.517,1.547,4.033,1.202,3.689,2.036,-3.235,26.326,0.0,264.14,,270.0,270.0,2.922,2.841,3.298,23.965
11467.0,3.062,0.746,-34.993,1.737,9.525,5.167,36.208,4.933,-4.542,-2.825,0.0,37.8,38.5,9.517,1.547,3.969,0.837,3.624,1.811,-3.235,26.326,0.0,264.14,,270.0,270.0,2.74,2.844,3.288,23.957
11467.5,3.062,0.746,-34.993,1.737,9.525,5.167,36.208,4.933,-4.542,-2.825,0.0,37.8,38.5,9.517,1.547,3.899,0.977,3.583,1.791,-3.235,26.326,0.0,261.84,,270.0,270.0,2.56,2.848,3.293,23.918
11468.0,3.062,0.746,-34.993,1.737,9.525,5.167,36.208,4.933,-4.542,-2.825,0.0,37.8,38.5,9.517,1.547,3.878,1.233,3.611,1.891,-3.235,26.326,0.0,261.84,,270.0,270.0,2.562,2.851,3.303,23.927
11468.5,3.062,0.746,-34.993,1.737,9.525,5.21,36.223,4.905,-4.445,-2.821,0.0,37.807,38.448,9.517,1.547,3.953,1.555,3.721,2.426,-3.232,26.324,0.0,264.34,,270.0,270.0,2.653,2.855,3.341,23.967
11469.0,3.062,0.746,-34.993,1.737,9.525,5.21,36.223,4.905,-4.445,-2.821,0.0,37.8,38.4,9.517,1.547,4.072,1.587,3.737,2.406,-3.232,26.324,0.0,264.34,,270.0,270.0,2.914,2.858,3.386,24.056
11469.5,2.861,0.663,-35.209,1.665,9.522,5.21,36.223,4.905,-4.445,-2.821,0.0,37.8,38.4,9.497,1.74,3.777,0.875,3.429,1.772,-3.232,26.324,0.0,263.54,,270.0,270.0,2.951,2.862,3.405,24.072
11470.0,2.861,0.663,-35.209,1.665,9.522,5.21,36.223,4.905,-4.445,-2.821,0.0,37.8,38.4,9.497,1.74,3.807,0.877,3.433,1.804,-3.232,26.324,0.0,263.54,,270.0,270.0,2.463,2.862,3.352,24.097
11470.5,2.861,0.663,-35.209,1.665,9.522,5.21,36.223,4.905,-4.445,-2.821,0.0,37.8,38.4,9.497,1.74,3.815,1.362,3.521,2.056,-3.232,26.324,0.0,264.54,,270.0,270.0,2.48,2.862,3.328,24.102
11471.0,2.861,0.663,-35.209,1.665,9.522,5.21,36.223,4.905,-4.445,-2.821,0.0,37.8,38.4,9.497,1.74,3.912,1.501,3.652,2.321,-3.232,26.324,0.0,264.54,,270.0,270.0,2.688,2.862,3.365,24.093
11471.5,2.861,0.663,-35.209,1.665,9.522,5.216,36.176,4.924,-4.4,-2.812,0.0,37.803,38.489,9.497,1.74,4.058,1.397,3.667,2.312,-3.236,26.321,0.0,262.94,,270.0,270.0,2.846,2.862,3.447,24.083
11472.0,2.861,0.663,-35.209,1.665,9.522,5.216,36.176,4.924,-4.4,-2.812,0.0,37.8,38.5,9.497,1.74,4.018,1.08,3.596,1.914,-3.236,26.321,0.0,262.94,,270.0,270.0,2.858,2.862,3.445,24.097
11472.5,2.975,0.707,-35.209,1.704,9.504,5.216,36.176,4.924,-4.4,-2.812,0.0,37.8,38.5,9.562,1.812,3.789,0.775,3.427,1.536,-3.236,26.321,0.0,264.64,,270.0,270.0,2.652,2.862,3.408,24.052
11473.0,2.975,0.707,-35.209,1.704,9.504,5.216,36.176,4.924,-4.4,-2.812,0.0,37.8,38.5,9.562,1.812,3.73,1.412,3.455,2.127,-3.236,26.321,0.0,264.64,,270.0,270.0,2.382,2.863,3.386,24.067
11473.5,2.975,0.707,-35.209,1.704,9.504,5.216,36.176,4.924,-4.4,-2.812,0.0,37.8,38.5,9.562,1.812,3.874,1.626,3.593,2.264,-3.236,26.321,0.0,262.34,,270.0,270.0,2.681,2.865,3.399,24.044
11474.0,2.975,0.707,-35.209,1.704,9.504,5.216,36.176,4.924,-4.4,-2.812,0.0,37.8,38.5,9.562,1.812,4.001,1.393,3.67,2.15,-3.236,26.321,0.0,262.34,,270.0,270.0,2.839,2.867,3.428,24.098
11474.5,2.975,0.707,-35.209,1.704,9.504,5.216,36.176,4.924,-4.4,-2.812,0.0,37.8,38.5,9.562,1.812,3.915,1.141,3.562,1.899,-3.236,26.321,0.0,263.54,,270.0,270.0,2.803,2.869,3.453,24.101
11475.0,2.975,0.707,-35.209,1.704,9.504,5.182,36.178,4.92,-4.348,-2.813,0.0,37.811,38.492,9.562,1.812,3.907,0.926,3.533,1.657,-3.226,26.321,0.0,263.54,,270.0,270.0,2.63,2.871,3.44,23.999
11475.5,2.975,0.707,-35.209,1.704,9.504,5.182,36.178,4.92,-4.348,-2.813,0.0,37.8,38.5,9.562,1.812,3.556,1.057,3.215,1.882,-3.226,26.321,0.0,261.64,,270.0,270.0,2.506,2.872,3.439,23.849
11476.0,3.012,0.713,-34.931,1.7,9.465,5.182,36.178,4.92,-4.348,-2.813,0.0,37.8,38.5,9.535,1.488,3.763,1.633,3.497,2.361,-3.226,26.321,0.0,261.64,,270.0,270.0,2.428,2.874,3.489,23.857
11476.5,3.012,0.713,-34.931,1.7,9.465,5.182,36.178,4.92,-4.348,-2.813,0.0,37.8,38.5,9.535,1.488,4.015,1.375,3.672,2.075,-3.226,26.321,0.0,264.44,,270.0,270.0,2.814,2.876,3.505,23.877
11477.0,3.012,0.713,-34.931,1.7,9.465,5.182,36.178,4.92,-4.348,-2.813,0.0,37.8,38.5,9.535,1.488,3.902,1.059,3.582,1.807,-3.226,26.321,0.0,264.44,,270.0,270.0,2.784,2.878,3.495,23.901
11477.5,3.012,0.713,-34.931,1.7,9.465,5.182,36.178,4.92,-4.348,-2.813,0.0,37.8,38.5,9.535,1.488,3.392,1.027,2.907,1.587,-3.226,26.321,0.0,264.14,,270.0,270.0,2.587,2.881,3.521,23.88
11478.0,3.012,0.713,-34.931,1.7,9.465,5.184,36.241,4.915,-4.265,-2.824,0.0,37.803,38.508,9.535,1.488,3.513,1.44,3.183,2.132,-3.224,26.324,0.0,264.14,,270.0,270.0,2.228,2.883,3.509,23.909
11478.5,3.012,0.713,-34.931,1.7,9.465,5.184,36.241,4.915,-4.265,-2.824,0.0,37.8,38.5,9.535,1.488,3.731,1.578,3.454,2.128,-3.224,26.324,0.0,264.34,,270.0,270.0,2.567,2.885,3.526,23.92
11479.0,2.91,0.729,-34.797,1.673,9.519,5.184,36.241,4.915,-4.265,-2.824,0.0,37.8,38.5,9.589,1.782,3.864,1.378,3.534,1.991,-3.224,26.324,0.0,264.34,,270.0,270.0,2.723,2.887,3.558,23.973
