t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11479.5,2.91,0.729,-34.797,1.673,9.519,5.184,36.241,4.915,-4.265,-2.824,0.0,37.8,38.5,9.589,1.782,3.417,1.151,3.042,1.682,-3.224,26.324,0.0,264.44,,270.0,270.0,2.692,2.887,3.541,23.992
11480.0,2.91,0.729,-34.797,1.673,9.519,5.184,36.241,4.915,-4.265,-2.824,0.0,37.8,38.5,9.589,1.782,3.617,0.973,3.296,1.846,-3.224,26.324,0.0,264.44,,270.0,270.0,2.323,2.888,3.506,24.014
11480.5,2.91,0.729,-34.797,1.673,9.519,5.184,36.241,4.915,-4.265,-2.824,0.0,37.8,38.5,9.589,1.782,3.734,1.55,3.475,2.18,-3.224,26.324,0.0,264.54,,270.0,270.0,2.433,2.888,3.482,24.058
11481.0,2.91,0.729,-34.797,1.673,9.519,5.181,36.191,4.89,-4.285,-2.808,0.0,37.799,38.5,9.589,1.782,3.865,1.558,3.599,2.168,-3.226,26.322,0.0,264.54,,270.0,270.0,2.735,2.888,3.5,24.025
11481.5,2.91,0.729,-34.797,1.673,9.519,5.181,36.191,4.89,-4.285,-2.808,0.0,37.8,38.5,9.589,1.782,3.954,1.321,3.613,2.082,-3.226,26.322,0.0,264.04,,270.0,270.0,2.797,2.889,3.504,23.983
11482.0,2.91,0.729,-34.797,1.673,9.519,5.181,36.191,4.89,-4.285,-2.808,0.0,37.8,38.5,9.589,1.782,3.941,1.114,3.6,1.836,-3.226,26.322,0.0,264.04,,270.0,270.0,2.742,2.889,3.503,23.905
11482.5,2.152,0.589,-33.826,1.746,9.344,5.181,36.191,4.89,-4.285,-2.808,0.0,37.8,38.5,9.587,1.556,3.786,1.019,3.481,1.769,-3.226,26.322,0.0,263.94,,270.0,270.0,2.623,2.89,3.513,23.901
11483.0,2.152,0.589,-33.826,1.746,9.344,5.181,36.191,4.89,-4.285,-2.808,0.0,37.8,38.5,9.587,1.556,3.849,1.287,3.573,2.173,-3.226,26.322,0.0,263.94,,270.0,270.0,2.514,2.877,3.527,23.876
11483.5,2.152,0.589,-33.826,1.746,9.344,5.181,36.191,4.89,-4.285,-2.808,0.0,37.8,38.5,9.587,1.556,4.094,1.752,3.795,2.354,-3.226,26.322,0.0,262.74,,270.0,270.0,2.721,2.866,3.539,23.969
11484.0,2.152,0.589,-33.826,1.746,9.344,5.181,36.191,4.89,-4.285,-2.808,0.0,37.8,38.5,9.587,1.556,3.654,1.44,3.247,1.982,-3.226,26.322,0.0,262.74,,270.0,270.0,2.999,2.854,3.619,23.995
11484.5,2.152,0.589,-33.826,1.746,9.344,5.192,36.175,4.9,-4.204,-2.813,0.0,37.804,38.513,9.587,1.556,3.796,1.164,3.392,1.865,-3.223,26.316,0.0,265.04,,270.0,270.0,2.581,2.842,3.627,23.998
11485.0,2.152,0.589,-33.826,1.746,9.344,5.192,36.175,4.9,-4.204,-2.813,0.0,37.8,38.5,9.587,1.556,3.798,1.064,3.432,1.846,-3.223,26.316,0.0,265.04,,270.0,270.0,2.554,2.831,3.597,24.016
11485.5,2.653,0.696,-34.841,1.686,9.478,5.192,36.175,4.9,-4.204,-2.813,0.0,37.8,38.5,9.554,1.811,3.847,1.166,3.533,2.045,-3.223,26.316,0.0,263.24,,270.0,270.0,2.535,2.82,3.591,23.998
11486.0,2.653,0.696,-34.841,1.686,9.478,5.192,36.175,4.9,-4.204,-2.813,0.0,37.8,38.5,9.554,1.811,3.91,1.644,3.652,2.205,-3.223,26.316,0.0,263.24,,270.0,270.0,2.648,2.817,3.632,23.976
11486.5,2.653,0.696,-34.841,1.686,9.478,5.192,36.175,4.9,-4.204,-2.813,0.0,37.8,38.5,9.554,1.811,3.908,1.664,3.671,2.202,-3.223,26.316,0.0,264.64,,270.0,270.0,2.853,2.814,3.666,23.946
11487.0,2.653,0.696,-34.841,1.686,9.478,5.192,36.175,4.9,-4.204,-2.813,0.0,37.8,38.5,9.554,1.811,3.955,1.157,3.647,1.801,-3.223,26.316,0.0,264.64,,270.0,270.0,2.862,2.812,3.636,23.937
11487.5,2.653,0.696,-34.841,1.686,9.478,5.191,36.183,4.923,-4.173,-2.837,0.0,37.808,38.563,9.554,1.811,3.766,1.074,3.518,1.861,-3.229,26.31,0.0,263.64,,270.0,270.0,2.64,2.809,3.656,23.91
11488.0,2.653,0.696,-34.841,1.686,9.478,5.191,36.183,4.923,-4.173,-2.837,0.0,37.8,38.6,9.554,1.811,3.868,1.505,3.634,2.315,-3.229,26.31,0.0,263.64,,270.0,270.0,2.555,2.807,3.637,23.967
11488.5,2.653,0.696,-34.841,1.686,9.478,5.191,36.183,4.923,-4.173,-2.837,0.0,37.8,38.6,9.554,1.811,3.98,1.761,3.738,2.31,-3.229,26.31,0.0,264.44,,270.0,270.0,2.83,2.804,3.619,23.93
11489.0,3.487,0.847,-35.209,1.621,9.533,5.191,36.183,4.923,-4.173,-2.837,0.0,37.8,38.6,9.579,1.769,4.099,1.664,3.794,2.268,-3.229,26.31,0.0,264.44,,270.0,270.0,2.947,2.802,3.669,23.879
11489.5,3.487,0.847,-35.209,1.621,9.533,5.191,36.183,4.923,-4.173,-2.837,0.0,37.8,38.6,9.579,1.769,3.882,1.445,3.483,1.976,-3.229,26.31,0.0,263.34,,270.0,270.0,2.956,2.813,3.724,23.845
11490.0,3.487,0.847,-35.209,1.621,9.533,5.191,36.183,4.923,-4.173,-2.837,0.0,37.8,38.6,9.579,1.769,3.724,1.109,3.398,1.81,-3.229,26.31,0.0,263.34,,270.0,270.0,2.696,2.824,3.701,23.803
11490.5,3.487,0.847,-35.209,1.621,9.533,5.191,36.183,4.923,-4.173,-2.837,0.0,37.8,38.6,9.579,1.769,3.833,1.379,3.579,2.092,-3.229,26.31,0.0,264.04,,270.0,270.0,2.51,2.835,3.671,23.725
11491.0,3.487,0.847,-35.209,1.621,9.533,5.212,36.237,4.923,-4.119,-2.821,0.0,37.817,38.572,9.579,1.769,3.921,1.738,3.703,2.241,-3.219,26.318,0.0,264.04,,270.0,270.0,2.721,2.846,3.665,23.706
11491.5,3.487,0.847,-35.209,1.621,9.533,5.212,36.237,4.923,-4.119,-2.821,0.0,37.8,38.6,9.579,1.769,4.02,1.566,3.748,2.172,-3.219,26.318,0.0,263.94,,270.0,270.0,2.901,2.856,3.697,23.676
11492.0,2.752,0.713,-33.564,1.74,9.434,5.212,36.237,4.923,-4.119,-2.821,0.0,37.8,38.6,9.703,1.622,4.036,1.274,3.737,1.923,-3.219,26.318,0.0,263.94,,270.0,270.0,2.877,2.866,3.71,23.632
11492.5,2.752,0.713,-33.564,1.74,9.434,5.212,36.237,4.923,-4.119,-2.821,0.0,37.8,38.6,9.703,1.622,3.973,1.127,3.703,1.861,-3.219,26.318,0.0,264.84,,270.0,270.0,2.742,2.865,3.707,23.658
11493.0,2.752,0.713,-33.564,1.74,9.434,5.212,36.237,4.923,-4.119,-2.821,0.0,37.8,38.6,9.703,1.622,3.974,1.225,3.7,2.069,-3.219,26.318,0.0,264.84,,270.0,270.0,2.666,2.863,3.674,23.829
11493.5,2.752,0.713,-33.564,1.74,9.434,5.212,36.237,4.923,-4.119,-2.821,0.0,37.8,38.6,9.703,1.622,3.983,1.728,3.781,2.282,-3.219,26.318,0.0,261.84,,270.0,270.0,2.742,2.861,3.717,23.908
11494.0,2.752,0.713,-33.564,1.74,9.434,5.225,36.193,4.912,-4.102,-2.813,0.0,37.826,38.599,9.703,1.622,4.112,1.52,3.844,2.168,-3.222,26.314,0.0,261.84,,270.0,270.0,2.911,2.857,3.728,24.001
11494.5,2.752,0.713,-33.564,1.74,9.434,5.225,36.193,4.912,-4.102,-2.813,0.0,37.8,38.6,9.703,1.622,4.047,1.295,3.78,1.904,-3.222,26.314,0.0,264.54,,270.0,270.0,2.911,2.856,3.753,24.064
11495.0,2.752,0.713,-33.564,1.74,9.434,5.225,36.193,4.912,-4.102,-2.813,0.0,37.8,38.6,9.703,1.622,3.954,1.135,3.724,1.7,-3.222,26.314,0.0,264.54,,270.0,270.0,2.757,2.856,3.742,24.086
11495.5,2.856,0.694,-35.151,1.646,9.491,5.225,36.193,4.912,-4.102,-2.813,0.0,37.8,38.6,9.602,1.812,3.923,1.31,3.744,2.088,-3.222,26.314,0.0,262.34,,270.0,270.0,2.628,2.854,3.746,24.121
11496.0,2.856,0.694,-35.151,1.646,9.491,5.225,36.193,4.912,-4.102,-2.813,0.0,37.8,38.6,9.602,1.812,4.023,1.665,3.811,2.318,-3.222,26.314,0.0,262.34,,270.0,270.0,2.766,2.854,3.753,24.149
11496.5,2.856,0.694,-35.151,1.646,9.491,5.225,36.193,4.912,-4.102,-2.813,0.0,37.8,38.6,9.602,1.812,4.036,1.773,3.874,2.3,-3.222,26.314,0.0,264.64,,270.0,270.0,2.954,2.854,3.82,24.142
11497.0,2.856,0.694,-35.151,1.646,9.491,5.225,36.193,4.912,-4.102,-2.813,0.0,37.8,38.6,9.602,1.812,3.939,1.538,3.702,2.034,-3.222,26.314,0.0,264.64,,270.0,270.0,2.996,2.854,3.87,24.11
11497.5,2.856,0.694,-35.151,1.646,9.491,5.196,36.202,4.921,-4.069,-2.821,0.0,37.825,38.608,9.602,1.812,3.641,1.247,3.359,1.674,-3.23,26.314,0.0,262.44,,270.0,270.0,2.804,2.854,3.829,24.131
11498.0,2.856,0.694,-35.151,1.646,9.491,5.196,36.202,4.921,-4.069,-2.821,0.0,37.8,38.6,9.602,1.812,3.73,1.286,3.475,1.876,-3.23,26.314,0.0,262.44,,270.0,270.0,2.48,2.854,3.818,24.144
11498.5,3.332,0.76,-35.209,1.647,9.54,5.196,36.202,4.921,-4.069,-2.821,0.0,37.8,38.6,9.535,1.736,3.818,1.542,3.612,2.228,-3.23,26.314,0.0,264.24,,270.0,270.0,2.592,2.854,3.798,24.146
11499.0,3.332,0.76,-35.209,1.647,9.54,5.196,36.202,4.921,-4.069,-2.821,0.0,37.8,38.6,9.535,1.736,3.929,1.85,3.732,2.367,-3.23,26.314,0.0,264.24,,270.0,270.0,2.8,2.862,3.801,24.114
11499.5,3.332,0.76,-35.209,1.647,9.54,5.196,36.202,4.921,-4.069,-2.821,0.0,37.8,38.6,9.535,1.736,3.964,1.554,3.703,2.027,-3.23,26.314,0.0,263.14,,270.0,270.0,2.969,2.87,3.804,24.109
11500.0,3.332,0.76,-35.209,1.647,9.54,5.196,36.202,4.921,-4.069,-2.821,0.0,37.8,38.6,9.535,1.736,3.859,1.266,3.648,1.74,-3.23,26.314,0.0,263.14,,270.0,270.0,2.812,2.877,3.892,24.135
11500.5,3.332,0.76,-35.209,1.647,9.54,5.195,36.229,4.924,-4.027,-2.814,0.0,37.842,38.651,9.535,1.736,3.394,1.321,2.984,1.849,-3.225,26.314,0.0,264.54,,270.0,270.0,2.628,2.885,3.851,24.15
11501.0,3.332,0.76,-35.209,1.647,9.54,5.195,36.229,4.924,-4.027,-2.814,0.0,37.8,38.7,9.535,1.736,3.668,1.518,3.33,2.024,-3.225,26.314,0.0,264.54,,270.0,270.0,2.387,2.892,3.872,24.153
11501.5,2.674,0.648,-35.062,1.796,9.562,5.195,36.229,4.924,-4.027,-2.814,0.0,37.8,38.7,9.515,1.632,3.695,1.606,3.404,2.02,-3.225,26.314,0.0,263.14,,270.0,270.0,2.635,2.899,3.849,24.16
11502.0,2.674,0.648,-35.062,1.796,9.562,5.195,36.229,4.924,-4.027,-2.814,0.0,37.8,38.7,9.515,1.632,3.754,1.357,3.466,1.872,-3.225,26.314,0.0,263.14,,270.0,270.0,2.681,2.896,3.824,24.114
11502.5,2.674,0.648,-35.062,1.796,9.562,5.195,36.229,4.924,-4.027,-2.814,0.0,37.8,38.7,9.515,1.632,3.7,1.138,3.45,1.62,-3.225,26.314,0.0,264.54,,270.0,270.0,2.612,2.892,3.827,24.117
11503.0,2.674,0.648,-35.062,1.796,9.562,5.195,36.229,4.924,-4.027,-2.814,0.0,37.8,38.7,9.515,1.632,3.689,1.309,3.455,1.709,-3.225,26.314,0.0,264.54,,270.0,270.0,2.477,2.888,3.804,24.164
11503.5,2.674,0.648,-35.062,1.796,9.562,5.195,36.229,4.924,-4.027,-2.814,0.0,37.8,38.7,9.515,1.632,3.719,1.526,3.532,2.183,-3.225,26.314,0.0,263.04,,270.0,270.0,2.541,2.885,3.789,24.162
11504.0,2.674,0.648,-35.062,1.796,9.562,5.197,36.219,4.916,-4.041,-2.821,0.0,37.84,38.709,9.515,1.632,3.901,1.826,3.683,2.394,-3.228,26.317,0.0,263.04,,270.0,270.0,2.74,2.881,3.817,24.15
11504.5,2.674,0.648,-35.062,1.796,9.562,5.197,36.219,4.916,-4.041,-2.821,0.0,37.8,38.7,9.515,1.632,3.898,1.016,3.549,1.632,-3.228,26.317,0.0,265.24,,270.0,270.0,2.951,2.878,3.832,24.114
11505.0,2.846,0.684,-35.209,1.739,9.644,5.197,36.219,4.916,-4.041,-2.821,0.0,37.8,38.7,9.49,1.681,3.775,0.967,3.475,1.533,-3.228,26.317,0.0,265.24,,270.0,270.0,2.524,2.875,3.829,24.105
11505.5,2.846,0.684,-35.209,1.739,9.644,5.197,36.219,4.916,-4.041,-2.821,0.0,37.8,38.7,9.49,1.681,3.713,1.395,3.49,2.076,-3.228,26.317,0.0,262.14,,270.0,270.0,2.438,2.874,3.79,24.066
11506.0,2.846,0.684,-35.209,1.739,9.644,5.197,36.219,4.916,-4.041,-2.821,0.0,37.8,38.7,9.49,1.681,3.836,1.905,3.647,2.342,-3.228,26.317,0.0,262.14,,270.0,270.0,2.668,2.874,3.783,24.029
11506.5,2.846,0.684,-35.209,1.739,9.644,5.197,36.219,4.916,-4.041,-2.821,0.0,37.8,38.7,9.49,1.681,4.033,1.735,3.739,2.273,-3.228,26.317,0.0,264.34,,270.0,270.0,2.933,2.873,3.795,24.015
11507.0,2.846,0.684,-35.209,1.739,9.644,5.213,36.184,4.943,-3.985,-2.809,0.0,37.861,38.677,9.49,1.681,4.014,1.432,3.683,2.014,-3.218,26.322,0.0,264.34,,270.0,270.0,2.945,2.873,3.851,23.939
11507.5,2.846,0.684,-35.209,1.739,9.644,5.213,36.184,4.943,-3.985,-2.809,0.0,37.9,38.7,9.49,1.681,3.88,1.181,3.576,1.675,-3.218,26.322,0.0,261.84,,270.0,270.0,2.786,2.872,3.867,23.911
11508.0,3.262,0.884,-33.639,1.731,9.459,5.213,36.184,4.943,-3.985,-2.809,0.0,37.9,38.7,9.667,1.668,3.721,1.516,3.464,2.061,-3.218,26.322,0.0,261.84,,270.0,270.0,2.578,2.872,3.843,23.884
11508.5,3.262,0.884,-33.639,1.731,9.459,5.213,36.184,4.943,-3.985,-2.809,0.0,37.9,38.7,9.667,1.668,3.92,2.094,3.702,2.586,-3.218,26.322,0.0,264.34,,270.0,270.0,2.69,2.878,3.853,23.781
11509.0,3.262,0.884,-33.639,1.731,9.459,5.213,36.184,4.943,-3.985,-2.809,0.0,37.9,38.7,9.667,1.668,4.032,1.832,3.732,2.353,-3.218,26.322,0.0,264.34,,270.0,270.0,3.076,2.885,3.897,23.707
11509.5,3.262,0.884,-33.639,1.731,9.459,5.213,36.184,4.943,-3.985,-2.809,0.0,37.9,38.7,9.667,1.668,3.996,1.179,3.64,1.815,-3.218,26.322,0.0,262.84,,270.0,270.0,2.987,2.891,3.938,23.651
11510.0,3.262,0.884,-33.639,1.731,9.459,5.213,36.184,4.943,-3.985,-2.809,0.0,37.9,38.7,9.667,1.668,3.869,0.93,3.401,1.403,-3.218,26.322,0.0,262.84,,270.0,270.0,2.657,2.897,3.946,23.536
11510.5,3.262,0.884,-33.639,1.731,9.459,5.166,36.229,4.947,-3.947,-2.819,0.0,37.867,38.733,9.667,1.668,3.303,1.593,2.955,1.908,-3.217,26.322,0.0,264.24,,270.0,270.0,2.401,2.903,3.918,23.478
11511.0,3.262,0.884,-33.639,1.731,9.459,5.166,36.229,4.947,-3.947,-2.819,0.0,37.9,38.7,9.667,1.668,3.624,1.999,3.318,2.377,-3.217,26.322,0.0,264.24,,270.0,270.0,2.44,2.909,3.971,23.522
11511.5,3.417,0.825,-35.209,1.714,9.531,5.166,36.229,4.947,-3.947,-2.819,0.0,37.9,38.7,9.486,1.764,3.932,1.445,3.559,1.905,-3.217,26.322,0.0,263.74,,270.0,270.0,2.83,2.915,4.0,23.494
11512.0,3.417,0.825,-35.209,1.714,9.531,5.166,36.229,4.947,-3.947,-2.819,0.0,37.9,38.7,9.486,1.764,3.854,1.29,3.508,1.723,-3.217,26.322,0.0,263.74,,270.0,270.0,2.71,2.923,4.028,23.42
11512.5,3.417,0.825,-35.209,1.714,9.531,5.166,36.229,4.947,-3.947,-2.819,0.0,37.9,38.7,9.486,1.764,3.384,1.114,2.847,1.488,-3.217,26.322,0.0,264.34,,270.0,270.0,2.594,2.931,4.048,23.326
11513.0,3.417,0.825,-35.209,1.714,9.531,5.166,36.229,4.947,-3.947,-2.819,0.0,37.9,38.7,9.486,1.764,3.358,1.212,2.987,1.69,-3.217,26.322,0.0,264.34,,270.0,270.0,2.209,2.939,4.05,23.312
11513.5,3.417,0.825,-35.209,1.714,9.531,5.143,36.274,4.94,-3.936,-2.812,0.0,37.87,38.748,9.486,1.764,3.547,2.066,3.297,2.388,-3.211,26.318,0.0,263.74,,270.0,270.0,2.311,2.947,4.01,23.305
11514.0,3.417,0.825,-35.209,1.714,9.531,5.143,36.274,4.94,-3.936,-2.812,0.0,37.9,38.7,9.486,1.764,3.878,1.866,3.506,2.215,-3.211,26.318,0.0,263.74,,270.0,270.0,2.825,2.954,4.056,23.342
11514.5,2.726,0.641,-35.209,1.679,9.538,5.143,36.274,4.94,-3.936,-2.812,0.0,37.9,38.7,9.43,1.766,3.853,1.477,3.498,1.899,-3.211,26.318,0.0,264.54,,270.0,270.0,2.866,2.962,4.068,23.412
11515.0,2.726,0.641,-35.209,1.679,9.538,5.143,36.274,4.94,-3.936,-2.812,0.0,37.9,38.7,9.43,1.766,3.577,0.864,3.165,1.355,-3.211,26.318,0.0,264.54,,270.0,270.0,2.682,2.958,4.028,23.392
11515.5,2.726,0.641,-35.209,1.679,9.538,5.143,36.274,4.94,-3.936,-2.812,0.0,37.9,38.7,9.43,1.766,3.454,1.503,3.228,1.892,-3.211,26.318,0.0,264.54,,270.0,270.0,2.24,2.954,4.01,23.435
11516.0,2.726,0.641,-35.209,1.679,9.538,5.143,36.274,4.94,-3.936,-2.812,0.0,37.9,38.7,9.43,1.766,3.674,2.104,3.46,2.494,-3.211,26.318,0.0,264.54,,270.0,270.0,2.519,2.951,4.01,23.362
11516.5,2.726,0.641,-35.209,1.679,9.538,5.143,36.274,4.94,-3.936,-2.812,0.0,37.9,38.7,9.43,1.766,4.009,1.868,3.6,2.36,-3.211,26.318,0.0,264.44,,270.0,270.0,2.933,2.947,4.02,23.325
11517.0,2.726,0.641,-35.209,1.679,9.538,5.211,36.188,4.91,-3.935,-2.8,0.0,37.895,38.815,9.43,1.766,3.962,1.49,3.556,1.88,-3.195,26.328,0.0,264.44,,270.0,270.0,2.959,2.943,4.057,23.304
11517.5,2.726,0.641,-35.209,1.679,9.538,5.211,36.188,4.91,-3.935,-2.8,0.0,37.9,38.8,9.43,1.766,3.688,1.285,3.34,1.664,-3.195,26.328,0.0,262.94,,270.0,270.0,2.722,2.94,4.107,23.222
11518.0,3.09,0.743,-35.209,1.716,9.503,5.211,36.188,4.91,-3.935,-2.8,0.0,37.9,38.8,9.443,1.797,3.49,1.339,2.883,1.575,-3.195,26.328,0.0,262.94,,270.0,270.0,2.494,2.936,4.08,23.217
11518.5,3.09,0.743,-35.209,1.716,9.503,5.211,36.188,4.91,-3.935,-2.8,0.0,37.9,38.8,9.443,1.797,3.457,1.574,3.02,1.967,-3.195,26.328,0.0,264.54,,270.0,270.0,2.322,2.939,4.096,23.184
11519.0,3.09,0.743,-35.209,1.716,9.503,5.211,36.188,4.91,-3.935,-2.8,0.0,37.9,38.8,9.443,1.797,3.695,1.765,3.324,2.165,-3.195,26.328,0.0,264.54,,270.0,270.0,2.505,2.941,4.136,23.099
11519.5,3.09,0.743,-35.209,1.716,9.503,5.211,36.188,4.91,-3.935,-2.8,0.0,37.9,38.8,9.443,1.797,3.605,1.423,3.221,1.85,-3.195,26.328,0.0,263.54,,270.0,270.0,2.737,2.944,4.149,23.045
11520.0,3.09,0.743,-35.209,1.716,9.503,5.205,36.224,4.933,-3.975,-2.794,0.0,37.904,38.821,9.443,1.797,3.54,1.031,3.151,1.322,-3.195,26.329,0.0,263.54,,270.0,270.0,2.525,2.946,4.145,23.022
11520.5,3.09,0.743,-35.209,1.716,9.503,5.205,36.224,4.933,-3.975,-2.794,0.0,37.9,38.8,9.443,1.797,3.424,1.013,3.063,1.377,-3.195,26.329,0.0,263.84,,270.0,270.0,2.261,2.948,4.12,22.961
11521.0,2.684,0.739,-34.224,1.753,9.507,5.205,36.224,4.933,-3.975,-2.794,0.0,37.9,38.8,9.577,1.763,3.41,1.485,3.15,1.853,-3.195,26.329,0.0,263.84,,270.0,270.0,2.219,2.951,4.093,22.926
11521.5,2.684,0.739,-34.224,1.753,9.507,5.205,36.224,4.933,-3.975,-2.794,0.0,37.9,38.8,9.577,1.763,3.488,1.877,3.286,2.01,-3.195,26.329,0.0,263.74,,270.0,270.0,2.474,2.946,4.09,22.882
11522.0,2.684,0.739,-34.224,1.753,9.507,5.205,36.224,4.933,-3.975,-2.794,0.0,37.9,38.8,9.577,1.763,3.601,1.895,3.407,2.031,-3.195,26.329,0.0,263.74,,270.0,270.0,2.665,2.942,4.142,22.997
11522.5,2.684,0.739,-34.224,1.753,9.507,5.205,36.224,4.933,-3.975,-2.794,0.0,37.9,38.8,9.577,1.763,3.256,1.432,2.733,1.563,-3.195,26.329,0.0,264.14,,270.0,270.0,2.733,2.938,4.199,23.048
11523.0,2.684,0.739,-34.224,1.753,9.507,5.205,36.224,4.933,-3.975,-2.794,0.0,37.9,38.8,9.577,1.763,3.302,1.194,2.85,1.323,-3.195,26.329,0.0,264.14,,270.0,270.0,2.246,2.934,4.197,22.975
11523.5,2.684,0.739,-34.224,1.753,9.507,5.206,36.282,4.95,-3.983,-2.778,0.0,37.914,38.832,9.577,1.763,3.207,1.159,2.849,1.278,-3.188,26.33,0.0,263.44,,270.0,270.0,2.167,2.93,4.155,22.999
11524.0,2.684,0.739,-34.224,1.753,9.507,5.206,36.282,4.95,-3.983,-2.778,0.0,37.9,38.8,9.577,1.763,3.27,1.265,2.912,1.552,-3.188,26.33,0.0,263.44,,270.0,270.0,2.123,2.926,4.126,23.059
11524.5,2.864,0.752,-33.885,1.741,9.362,5.206,36.282,4.95,-3.983,-2.778,0.0,37.9,38.8,9.741,1.7,3.391,1.813,3.138,2.116,-3.188,26.33,0.0,263.24,,270.0,270.0,2.25,2.922,4.095,23.187
11525.0,2.864,0.752,-33.885,1.741,9.362,5.206,36.282,4.95,-3.983,-2.778,0.0,37.9,38.8,9.741,1.7,3.512,1.844,3.252,2.054,-3.188,26.33,0.0,263.24,,270.0,270.0,2.614,2.921,4.103,23.271
11525.5,2.864,0.752,-33.885,1.741,9.362,5.206,36.282,4.95,-3.983,-2.778,0.0,37.9,38.8,9.741,1.7,3.497,1.459,3.196,1.7,-3.188,26.33,0.0,263.34,,270.0,270.0,2.666,2.92,4.152,23.363
11526.0,2.864,0.752,-33.885,1.741,9.362,5.206,36.282,4.95,-3.983,-2.778,0.0,37.9,38.8,9.741,1.7,3.227,1.133,2.734,1.232,-3.188,26.33,0.0,263.34,,270.0,270.0,2.463,2.919,4.141,23.418
11526.5,2.864,0.752,-33.885,1.741,9.362,5.226,36.266,4.955,-3.95,-2.795,0.0,37.924,38.808,9.741,1.7,3.06,1.429,2.792,1.466,-3.2,26.325,0.0,263.94,,270.0,270.0,2.081,2.918,4.114,23.406
11527.0,2.864,0.752,-33.885,1.741,9.362,5.226,36.266,4.955,-3.95,-2.795,0.0,37.9,38.8,9.741,1.7,3.274,1.493,2.991,1.762,-3.2,26.325,0.0,263.94,,270.0,270.0,2.187,2.917,4.117,23.412
11527.5,3.353,0.844,-35.209,1.717,9.512,5.226,36.266,4.955,-3.95,-2.795,0.0,37.9,38.8,9.489,1.77,3.413,1.412,3.087,1.808,-3.2,26.325,0.0,263.84,,270.0,270.0,2.38,2.916,4.1,23.345
11528.0,3.353,0.844,-35.209,1.717,9.512,5.226,36.266,4.955,-3.95,-2.795,0.0,37.9,38.8,9.489,1.77,3.397,1.169,3.048,1.423,-3.2,26.325,0.0,263.84,,270.0,270.0,2.43,2.923,4.12,23.321
11528.5,3.353,0.844,-35.209,1.717,9.512,5.226,36.266,4.955,-3.95,-2.795,0.0,37.9,38.8,9.489,1.77,3.303,1.025,2.94,1.124,-3.2,26.325,0.0,263.94,,270.0,270.0,2.259,2.93,4.131,23.331
11529.0,3.353,0.844,-35.209,1.717,9.512,5.226,36.266,4.955,-3.95,-2.795,0.0,37.9,38.8,9.489,1.77,3.068,0.843,2.757,0.845,-3.2,26.325,0.0,263.94,,270.0,270.0,2.098,2.937,4.103,23.329
11529.5,3.353,0.844,-35.209,1.717,9.512,5.264,36.299,4.966,-3.912,-2.787,0.0,37.95,38.882,9.489,1.77,3.152,1.556,2.891,1.944,-3.189,26.332,0.0,263.24,,270.0,270.0,1.878,2.944,4.057,23.333
11530.0,3.353,0.844,-35.209,1.717,9.512,5.264,36.299,4.966,-3.912,-2.787,0.0,37.9,38.9,9.489,1.77,3.265,1.724,3.002,1.817,-3.189,26.332,0.0,263.24,,270.0,270.0,2.386,2.951,4.026,23.304
11530.5,3.353,0.844,-35.209,1.717,9.512,5.264,36.299,4.966,-3.912,-2.787,0.0,37.9,38.9,9.489,1.77,3.268,1.514,3.026,1.621,-3.189,26.332,0.0,263.54,,270.0,270.0,2.452,2.957,4.063,23.222
11531.0,3.01,0.752,-35.209,1.702,9.487,5.264,36.299,4.966,-3.912,-2.787,0.0,37.9,38.9,9.513,1.784,3.235,1.223,2.962,1.36,-3.189,26.332,0.0,263.54,,270.0,270.0,2.357,2.964,4.105,23.197
11531.5,3.01,0.752,-35.209,1.702,9.487,5.264,36.299,4.966,-3.912,-2.787,0.0,37.9,38.9,9.513,1.784,3.159,1.003,2.901,1.16,-3.189,26.332,0.0,263.34,,270.0,270.0,2.195,2.965,4.098,23.191
11532.0,3.01,0.752,-35.209,1.702,9.487,5.264,36.299,4.966,-3.912,-2.787,0.0,37.9,38.9,9.513,1.784,2.959,1.323,2.621,1.347,-3.189,26.332,0.0,263.34,,270.0,270.0,2.056,2.965,4.08,23.226
11532.5,3.01,0.752,-35.209,1.702,9.487,5.264,36.299,4.966,-3.912,-2.787,0.0,37.9,38.9,9.513,1.784,3.005,1.415,2.671,1.427,-3.189,26.332,0.0,263.64,,270.0,270.0,2.062,2.966,4.121,23.23
11533.0,3.01,0.752,-35.209,1.702,9.487,5.256,36.268,4.954,-3.901,-2.787,0.0,37.966,38.971,9.513,1.784,3.153,1.327,2.805,1.57,-3.18,26.321,0.0,263.64,,270.0,270.0,2.129,2.967,4.134,23.248
11533.5,3.01,0.752,-35.209,1.702,9.487,5.256,36.268,4.954,-3.901,-2.787,0.0,38.0,39.0,9.513,1.784,3.082,1.133,2.762,1.183,-3.18,26.321,0.0,263.84,,270.0,270.0,2.214,2.968,4.16,23.268
11534.0,3.036,0.729,-35.209,1.743,9.639,5.256,36.268,4.954,-3.901,-2.787,0.0,38.0,39.0,9.478,1.726,3.018,0.999,2.638,0.917,-3.18,26.321,0.0,263.84,,270.0,270.0,2.04,2.968,4.165,23.202
11534.5,3.036,0.729,-35.209,1.743,9.639,5.256,36.268,4.954,-3.901,-2.787,0.0,38.0,39.0,9.478,1.726,2.765,1.037,2.473,1.08,-3.18,26.321,0.0,264.04,,270.0,270.0,1.893,2.969,4.198,23.258
11535.0,3.036,0.729,-35.209,1.743,9.639,5.256,36.268,4.954,-3.901,-2.787,0.0,38.0,39.0,9.478,1.726,2.889,1.436,2.605,1.478,-3.18,26.321,0.0,264.04,,270.0,270.0,1.839,2.97,4.164,23.271
11535.5,3.036,0.729,-35.209,1.743,9.639,5.256,36.268,4.954,-3.901,-2.787,0.0,38.0,39.0,9.478,1.726,2.809,1.668,2.669,1.557,-3.18,26.321,0.0,263.84,,270.0,270.0,2.102,2.972,4.21,23.28
11536.0,3.036,0.729,-35.209,1.743,9.639,5.242,36.253,4.956,-3.873,-2.78,0.0,37.986,38.985,9.478,1.726,2.877,1.64,2.687,1.54,-3.173,26.328,0.0,263.84,,270.0,270.0,2.176,2.973,4.234,23.266
11536.5,3.036,0.729,-35.209,1.743,9.639,5.242,36.253,4.956,-3.873,-2.78,0.0,38.0,39.0,9.478,1.726,2.794,1.245,2.559,1.13,-3.173,26.328,0.0,263.44,,270.0,270.0,2.186,2.974,4.271,23.3
11537.0,3.036,0.729,-35.209,1.743,9.639,5.242,36.253,4.956,-3.873,-2.78,0.0,38.0,39.0,9.478,1.726,2.597,1.11,2.209,1.187,-3.173,26.328,0.0,263.44,,270.0,270.0,1.932,2.975,4.248,23.299
11537.5,2.498,0.584,-35.209,1.742,9.622,5.242,36.253,4.956,-3.873,-2.78,0.0,38.0,39.0,9.378,1.758,2.961,1.08,2.565,1.463,-3.173,26.328,0.0,263.84,,270.0,270.0,1.775,2.976,4.113,23.297
11538.0,2.498,0.584,-35.209,1.742,9.622,5.242,36.253,4.956,-3.873,-2.78,0.0,38.0,39.0,9.378,1.758,3.203,1.308,2.876,1.888,-3.173,26.328,0.0,263.84,,270.0,270.0,2.017,2.968,4.001,23.253
11538.5,2.498,0.584,-35.209,1.742,9.622,5.242,36.253,4.956,-3.873,-2.78,0.0,38.0,39.0,9.378,1.758,3.367,1.47,3.075,1.838,-3.173,26.328,0.0,263.84,,270.0,270.0,2.319,2.96,3.914,23.236
11539.0,2.498,0.584,-35.209,1.742,9.622,5.242,36.253,4.956,-3.873,-2.78,0.0,38.0,39.0,9.378,1.758,3.432,1.119,3.145,1.586,-3.173,26.328,0.0,263.84,,270.0,270.0,2.437,2.953,3.856,23.248
11539.5,2.498,0.584,-35.209,1.742,9.622,5.232,36.266,4.949,-3.876,-2.781,0.0,38.004,38.942,9.378,1.758,3.338,0.693,3.011,1.238,-3.173,26.329,0.0,263.34,,270.0,270.0,2.32,2.945,3.814,23.364
11540.0,2.498,0.584,-35.209,1.742,9.622,5.232,36.266,4.949,-3.876,-2.781,0.0,38.0,38.9,9.378,1.758,3.111,1.092,2.87,1.379,-3.173,26.329,0.0,263.34,,270.0,270.0,2.07,2.938,3.726,23.481
11540.5,3.014,0.752,-35.011,1.724,9.547,5.232,36.266,4.949,-3.876,-2.781,0.0,38.0,38.9,9.602,1.882,3.261,1.018,2.989,1.404,-3.173,26.329,0.0,263.84,,270.0,270.0,2.113,2.931,3.696,23.56
11541.0,3.014,0.752,-35.011,1.724,9.547,5.232,36.266,4.949,-3.876,-2.781,0.0,38.0,38.9,9.602,1.882,3.376,0.985,3.092,1.614,-3.173,26.329,0.0,263.84,,270.0,270.0,2.168,2.932,3.667,23.59
11541.5,3.014,0.752,-35.011,1.724,9.547,5.232,36.266,4.949,-3.876,-2.781,0.0,38.0,38.9,9.602,1.882,3.408,0.846,3.082,1.511,-3.173,26.329,0.0,264.44,,270.0,270.0,2.267,2.933,3.646,23.604
11542.0,3.014,0.752,-35.011,1.724,9.547,5.232,36.266,4.949,-3.876,-2.781,0.0,38.0,38.9,9.602,1.882,3.339,0.718,3.008,1.294,-3.173,26.329,0.0,264.44,,270.0,270.0,2.212,2.935,3.629,23.627
11542.5,3.014,0.752,-35.011,1.724,9.547,5.192,36.276,4.967,-3.876,-2.773,0.0,38.014,39.005,9.602,1.882,3.308,0.647,3.02,1.392,-3.173,26.319,0.0,263.84,,270.0,270.0,2.09,2.936,3.555,23.645
11543.0,3.014,0.752,-35.011,1.724,9.547,5.192,36.276,4.967,-3.876,-2.773,0.0,38.0,39.0,9.602,1.882,3.304,0.946,3.105,1.476,-3.173,26.319,0.0,263.84,,270.0,270.0,2.092,2.937,3.507,23.663
11543.5,3.014,0.752,-35.011,1.724,9.547,5.192,36.276,4.967,-3.876,-2.773,0.0,38.0,39.0,9.602,1.882,3.602,1.239,3.305,1.887,-3.173,26.319,0.0,263.74,,270.0,270.0,2.208,2.938,3.517,23.649
11544.0,2.377,0.668,-34.13,1.77,9.464,5.192,36.276,4.967,-3.876,-2.773,0.0,38.0,39.0,9.577,1.633,3.612,0.901,3.319,1.501,-3.173,26.319,0.0,263.74,,270.0,270.0,2.509,2.94,3.552,23.639
11544.5,2.377,0.668,-34.13,1.77,9.464,5.192,36.276,4.967,-3.876,-2.773,0.0,38.0,39.0,9.577,1.633,3.55,0.765,3.27,1.282,-3.173,26.319,0.0,263.24,,270.0,270.0,2.333,2.93,3.558,23.624
11545.0,2.377,0.668,-34.13,1.77,9.464,5.192,36.276,4.967,-3.876,-2.773,0.0,38.0,39.0,9.577,1.633,3.484,0.672,3.195,1.219,-3.173,26.319,0.0,263.24,,270.0,270.0,2.217,2.921,3.538,23.595
11545.5,2.377,0.668,-34.13,1.77,9.464,5.192,36.276,4.967,-3.876,-2.773,0.0,38.0,39.0,9.577,1.633,3.459,0.826,3.205,1.396,-3.173,26.319,0.0,263.64,,270.0,270.0,2.143,2.912,3.51,23.583
11546.0,2.377,0.668,-34.13,1.77,9.464,5.222,36.276,4.945,-3.843,-2.764,0.0,38.035,39.057,9.577,1.633,3.464,1.11,3.267,1.755,-3.165,26.336,0.0,263.64,,270.0,270.0,2.222,2.904,3.518,23.451
11546.5,2.377,0.668,-34.13,1.77,9.464,5.222,36.276,4.945,-3.843,-2.764,0.0,38.0,39.1,9.577,1.633,3.559,1.506,3.356,1.93,-3.165,26.336,0.0,263.84,,270.0,270.0,2.399,2.895,3.567,23.404
11547.0,2.82,0.663,-35.209,1.693,9.507,5.222,36.276,4.945,-3.843,-2.764,0.0,38.0,39.1,9.512,1.765,3.469,0.661,3.207,1.312,-3.165,26.336,0.0,263.84,,270.0,270.0,2.588,2.887,3.604,23.423
11547.5,2.82,0.663,-35.209,1.693,9.507,5.222,36.276,4.945,-3.843,-2.764,0.0,38.0,39.1,9.512,1.765,3.421,0.7,2.943,1.184,-3.165,26.336,0.0,263.94,,270.0,270.0,2.162,2.885,3.579,23.461
11548.0,2.82,0.663,-35.209,1.693,9.507,5.222,36.276,4.945,-3.843,-2.764,0.0,38.0,39.1,9.512,1.765,3.054,1.211,2.793,1.403,-3.165,26.336,0.0,263.94,,270.0,270.0,2.062,2.884,3.586,23.441
11548.5,2.82,0.663,-35.209,1.693,9.507,5.222,36.276,4.945,-3.843,-2.764,0.0,38.0,39.1,9.512,1.765,3.262,1.153,2.981,1.632,-3.165,26.336,0.0,263.84,,270.0,270.0,2.115,2.883,3.57,23.46
11549.0,2.82,0.663,-35.209,1.693,9.507,5.194,36.275,4.944,-3.822,-2.783,0.0,38.045,39.098,9.512,1.765,3.404,1.09,3.128,1.682,-3.176,26.327,0.0,263.84,,270.0,270.0,2.257,2.882,3.604,23.437
11549.5,2.82,0.663,-35.209,1.693,9.507,5.194,36.275,4.944,-3.822,-2.783,0.0,38.0,39.1,9.512,1.765,3.455,0.853,3.157,1.518,-3.176,26.327,0.0,263.44,,270.0,270.0,2.326,2.881,3.595,23.408
11550.0,1.845,0.532,-33.921,1.751,9.509,5.194,36.275,4.944,-3.822,-2.783,0.0,38.0,39.1,9.618,1.607,3.442,0.714,3.098,1.314,-3.176,26.327,0.0,263.44,,270.0,270.0,2.246,2.88,3.586,23.411
11550.5,1.845,0.532,-33.921,1.751,9.509,5.194,36.275,4.944,-3.822,-2.783,0.0,38.0,39.1,9.618,1.607,3.348,1.327,3.155,1.745,-3.176,26.327,0.0,263.74,,270.0,270.0,2.142,2.863,3.559,23.44
11551.0,1.845,0.532,-33.921,1.751,9.509,5.194,36.275,4.944,-3.822,-2.783,0.0,38.0,39.1,9.618,1.607,3.512,1.45,3.278,1.955,-3.176,26.327,0.0,263.74,,270.0,270.0,2.394,2.847,3.551,23.48
11551.5,1.845,0.532,-33.921,1.751,9.509,5.194,36.275,4.944,-3.822,-2.783,0.0,38.0,39.1,9.618,1.607,3.677,1.313,3.319,1.872,-3.176,26.327,0.0,264.14,,270.0,270.0,2.549,2.83,3.602,23.499
11552.0,1.845,0.532,-33.921,1.751,9.509,5.194,36.275,4.944,-3.822,-2.783,0.0,38.0,39.1,9.618,1.607,3.663,1.167,3.32,1.584,-3.176,26.327,0.0,264.14,,270.0,270.0,2.545,2.814,3.643,23.535
11552.5,1.845,0.532,-33.921,1.751,9.509,5.208,36.238,4.927,-3.81,-2.774,0.0,38.055,39.075,9.618,1.607,3.519,1.004,3.254,1.39,-3.179,26.322,0.0,263.64,,270.0,270.0,2.433,2.798,3.663,23.533
11553.0,1.845,0.532,-33.921,1.751,9.509,5.208,36.238,4.927,-3.81,-2.774,0.0,38.1,39.1,9.618,1.607,3.366,0.903,3.114,1.309,-3.179,26.322,0.0,263.64,,270.0,270.0,2.292,2.783,3.662,23.559
11553.5,2.309,0.631,-33.12,1.71,9.519,5.208,36.238,4.927,-3.81,-2.774,0.0,38.1,39.1,9.679,1.648,3.414,1.4,3.202,1.667,-3.179,26.322,0.0,264.24,,270.0,270.0,2.173,2.767,3.705,23.566
11554.0,2.309,0.631,-33.12,1.71,9.519,5.208,36.238,4.927,-3.81,-2.774,0.0,38.1,39.1,9.679,1.648,3.667,1.402,3.364,1.923,-3.179,26.322,0.0,264.24,,270.0,270.0,2.421,2.76,3.714,23.548
11554.5,2.309,0.631,-33.12,1.71,9.519,5.208,36.238,4.927,-3.81,-2.774,0.0,38.1,39.1,9.679,1.648,3.689,1.167,3.315,1.535,-3.179,26.322,0.0,264.24,,270.0,270.0,2.589,2.752,3.752,23.559
11555.0,2.309,0.631,-33.12,1.71,9.519,5.208,36.238,4.927,-3.81,-2.774,0.0,38.1,39.1,9.679,1.648,3.479,0.979,3.151,1.328,-3.179,26.322,0.0,264.24,,270.0,270.0,2.427,2.745,3.804,23.563
11555.5,2.309,0.631,-33.12,1.71,9.519,5.224,36.272,4.957,-3.759,-2.766,0.0,38.07,39.079,9.679,1.648,3.46,1.004,3.027,1.503,-3.158,26.328,0.0,262.94,,270.0,270.0,2.234,2.738,3.785,23.548
11556.0,2.309,0.631,-33.12,1.71,9.519,5.224,36.272,4.957,-3.759,-2.766,0.0,38.1,39.1,9.679,1.648,3.32,1.483,3.07,1.878,-3.158,26.328,0.0,262.94,,270.0,270.0,2.249,2.731,3.817,23.525
11556.5,3.301,0.788,-35.209,1.689,9.521,5.224,36.272,4.957,-3.759,-2.766,0.0,38.1,39.1,9.552,1.719,3.564,1.796,3.308,2.124,-3.158,26.328,0.0,263.14,,270.0,270.0,2.438,2.724,3.848,23.516
11557.0,3.301,0.788,-35.209,1.689,9.521,5.224,36.272,4.957,-3.759,-2.766,0.0,38.1,39.1,9.552,1.719,3.775,1.536,3.323,1.905,-3.158,26.328,0.0,263.14,,270.0,270.0,2.698,2.733,3.914,23.536
11557.5,3.301,0.788,-35.209,1.689,9.521,5.224,36.272,4.957,-3.759,-2.766,0.0,38.1,39.1,9.552,1.719,3.347,1.053,3.031,1.367,-3.158,26.328,0.0,264.44,,270.0,270.0,2.635,2.743,3.927,23.563
11558.0,3.301,0.788,-35.209,1.689,9.521,5.224,36.272,4.957,-3.759,-2.766,0.0,38.1,39.1,9.552,1.719,3.427,1.166,3.101,1.531,-3.158,26.328,0.0,264.44,,270.0,270.0,2.199,2.752,3.925,23.577
11558.5,3.301,0.788,-35.209,1.689,9.521,5.224,36.272,4.957,-3.759,-2.766,0.0,38.1,39.1,9.552,1.719,3.465,1.619,3.234,2.07,-3.158,26.328,0.0,264.64,,270.0,270.0,2.307,2.761,3.894,23.636
11559.0,3.301,0.788,-35.209,1.689,9.521,5.195,36.297,4.937,-3.731,-2.77,0.0,38.09,39.118,9.552,1.719,3.564,1.878,3.362,2.088,-3.167,26.324,0.0,264.64,,270.0,270.0,2.597,2.77,3.94,23.682
11559.5,3.301,0.788,-35.209,1.689,9.521,5.195,36.297,4.937,-3.731,-2.77,0.0,38.1,39.1,9.552,1.719,3.61,1.663,3.393,1.874,-3.167,26.324,0.0,264.44,,270.0,270.0,2.723,2.779,3.991,23.718
11560.0,1.921,0.545,-33.331,1.735,9.504,5.195,36.297,4.937,-3.731,-2.77,0.0,38.1,39.1,9.591,1.606,3.514,1.367,3.269,1.634,-3.167,26.324,0.0,264.44,,270.0,270.0,2.635,2.787,4.03,23.736
11560.5,1.921,0.545,-33.331,1.735,9.504,5.195,36.297,4.937,-3.731,-2.77,0.0,38.1,39.1,9.591,1.606,3.399,1.379,3.187,1.501,-3.167,26.324,0.0,263.84,,270.0,270.0,2.446,2.773,4.033,23.792
11561.0,1.921,0.545,-33.331,1.735,9.504,5.195,36.297,4.937,-3.731,-2.77,0.0,38.1,39.1,9.591,1.606,3.588,2.013,3.383,2.404,-3.167,26.324,0.0,263.84,,270.0,270.0,2.367,2.759,4.05,23.766
11561.5,1.921,0.545,-33.331,1.735,9.504,5.195,36.297,4.937,-3.731,-2.77,0.0,38.1,39.1,9.591,1.606,3.82,1.878,3.537,2.376,-3.167,26.324,0.0,264.34,,270.0,270.0,2.847,2.745,4.112,23.703
11562.0,1.921,0.545,-33.331,1.735,9.504,5.185,36.233,4.909,-3.724,-2.773,0.0,38.1,39.154,9.591,1.606,3.853,1.448,3.454,1.706,-3.165,26.323,0.0,264.34,,270.0,270.0,2.903,2.732,4.15,23.701
11562.5,1.921,0.545,-33.331,1.735,9.504,5.185,36.233,4.909,-3.724,-2.773,0.0,38.1,39.2,9.591,1.606,3.612,1.317,3.312,1.444,-3.165,26.323,0.0,264.54,,270.0,270.0,2.615,2.718,4.205,23.684
11563.0,1.97,0.54,-33.239,1.711,9.462,5.185,36.233,4.909,-3.724,-2.773,0.0,38.1,39.2,9.779,1.664,3.364,1.074,3.124,1.277,-3.165,26.323,0.0,264.54,,270.0,270.0,2.421,2.705,4.219,23.627
11563.5,1.97,0.54,-33.239,1.711,9.462,5.185,36.233,4.909,-3.724,-2.773,0.0,38.1,39.2,9.779,1.664,3.366,1.7,3.216,1.947,-3.165,26.323,0.0,264.24,,270.0,270.0,2.21,2.693,4.195,23.617
11564.0,1.97,0.54,-33.239,1.711,9.462,5.185,36.233,4.909,-3.724,-2.773,0.0,38.1,39.2,9.779,1.664,3.516,2.151,3.368,2.276,-3.165,26.323,0.0,264.24,,270.0,270.0,2.557,2.681,4.215,23.635
11564.5,1.97,0.54,-33.239,1.711,9.462,5.185,36.233,4.909,-3.724,-2.773,0.0,38.1,39.2,9.779,1.664,3.934,1.899,3.449,2.164,-3.165,26.323,0.0,264.14,,270.0,270.0,2.828,2.67,4.277,23.618
11565.0,1.97,0.54,-33.239,1.711,9.462,5.185,36.233,4.909,-3.724,-2.773,0.0,38.1,39.2,9.779,1.664,3.401,1.533,2.816,1.731,-3.165,26.323,0.0,264.14,,270.0,270.0,2.862,2.658,4.398,23.619
11565.5,1.97,0.54,-33.239,1.711,9.462,5.186,36.237,4.924,-3.677,-2.763,0.0,38.111,39.107,9.779,1.664,3.364,1.327,2.89,1.606,-3.154,26.327,0.0,264.24,,270.0,270.0,2.37,2.647,4.389,23.646
11566.0,1.97,0.54,-33.239,1.711,9.462,5.186,36.237,4.924,-3.677,-2.763,0.0,38.1,39.1,9.779,1.664,3.356,1.531,3.032,1.868,-3.154,26.327,0.0,264.24,,270.0,270.0,2.297,2.636,4.374,23.629
11566.5,3.048,0.743,-34.737,1.704,9.497,5.186,36.237,4.924,-3.677,-2.763,0.0,38.1,39.1,9.554,1.503,3.474,2.316,3.282,2.548,-3.154,26.327,0.0,265.34,,270.0,270.0,2.446,2.625,4.359,23.592
11567.0,3.048,0.743,-34.737,1.704,9.497,5.186,36.237,4.924,-3.677,-2.763,0.0,38.1,39.1,9.554,1.503,3.915,2.28,3.511,2.564,-3.154,26.327,0.0,265.34,,270.0,270.0,2.905,2.632,4.398,23.503
11567.5,3.048,0.743,-34.737,1.704,9.497,5.186,36.237,4.924,-3.677,-2.763,0.0,38.1,39.1,9.554,1.503,3.95,1.985,3.506,2.181,-3.154,26.327,0.0,264.54,,270.0,270.0,3.068,2.639,4.471,23.48
11568.0,3.048,0.743,-34.737,1.704,9.497,5.186,36.237,4.924,-3.677,-2.763,0.0,38.1,39.1,9.554,1.503,3.432,1.386,2.956,1.434,-3.154,26.327,0.0,264.54,,270.0,270.0,2.905,2.645,4.496,23.474
11568.5,3.048,0.743,-34.737,1.704,9.497,5.176,36.287,4.959,-3.685,-2.761,0.0,38.113,39.108,9.554,1.503,3.242,1.898,2.849,1.948,-3.149,26.327,0.0,263.44,,270.0,270.0,2.302,2.652,4.471,23.473
11569.0,3.048,0.743,-34.737,1.704,9.497,5.176,36.287,4.959,-3.685,-2.761,0.0,38.1,39.1,9.554,1.503,3.471,2.178,3.138,2.489,-3.149,26.327,0.0,263.44,,270.0,270.0,2.484,2.659,4.47,23.5
11569.5,3.01,0.76,-34.711,1.746,9.528,5.176,36.287,4.959,-3.685,-2.761,0.0,38.1,39.1,9.544,1.582,3.686,2.309,3.379,2.499,-3.149,26.327,0.0,264.24,,270.0,270.0,2.819,2.665,4.476,23.434
11570.0,3.01,0.76,-34.711,1.746,9.528,5.176,36.287,4.959,-3.685,-2.761,0.0,38.1,39.1,9.544,1.582,3.669,1.812,3.323,2.026,-3.149,26.327,0.0,264.24,,270.0,270.0,2.968,2.671,4.52,23.513
11570.5,3.01,0.76,-34.711,1.746,9.528,5.176,36.287,4.959,-3.685,-2.761,0.0,38.1,39.1,9.544,1.582,3.521,1.527,3.141,1.541,-3.149,26.327,0.0,264.04,,270.0,270.0,2.707,2.676,4.58,23.458
11571.0,3.01,0.76,-34.711,1.746,9.528,5.176,36.287,4.959,-3.685,-2.761,0.0,38.1,39.1,9.544,1.582,3.412,1.831,3.112,1.868,-3.149,26.327,0.0,264.04,,270.0,270.0,2.432,2.682,4.535,23.459
11571.5,3.01,0.76,-34.711,1.746,9.528,5.176,36.287,4.959,-3.685,-2.761,0.0,38.1,39.1,9.544,1.582,3.897,2.269,3.483,2.576,-3.149,26.327,0.0,263.94,,270.0,270.0,2.556,2.692,4.569,23.45
11572.0,3.01,0.76,-34.711,1.746,9.528,5.209,36.288,4.926,-3.689,-2.751,0.0,38.12,39.16,9.544,1.582,3.879,2.051,3.462,2.204,-3.151,26.331,0.0,263.94,,270.0,270.0,3.056,2.692,4.638,23.431
11572.5,3.01,0.76,-34.711,1.746,9.528,5.209,36.288,4.926,-3.689,-2.751,0.0,38.1,39.2,9.544,1.582,3.713,1.869,3.359,1.876,-3.151,26.331,0.0,264.34,,270.0,270.0,2.899,2.697,4.678,23.384
11573.0,2.819,0.661,-35.209,1.656,9.562,5.209,36.288,4.926,-3.689,-2.751,0.0,38.1,39.2,9.38,1.739,3.516,1.72,3.148,1.747,-3.151,26.331,0.0,264.34,,270.0,270.0,2.704,2.703,4.728,23.397
11573.5,2.819,0.661,-35.209,1.656,9.562,5.209,36.288,4.926,-3.689,-2.751,0.0,38.1,39.2,9.38,1.739,3.44,2.025,3.105,2.227,-3.151,26.331,0.0,264.14,,270.0,270.0,2.533,2.705,4.748,23.38
11574.0,2.819,0.661,-35.209,1.656,9.562,5.209,36.288,4.926,-3.689,-2.751,0.0,38.1,39.2,9.38,1.739,3.674,2.671,3.434,2.748,-3.151,26.331,0.0,264.14,,270.0,270.0,2.699,2.706,4.726,23.294
11574.5,2.819,0.661,-35.209,1.656,9.562,5.209,36.288,4.926,-3.689,-2.751,0.0,38.1,39.2,9.38,1.739,4.061,2.482,3.596,2.559,-3.151,26.331,0.0,264.34,,270.0,270.0,3.132,2.708,4.809,23.209
11575.0,2.819,0.661,-35.209,1.656,9.562,5.2,36.235,4.943,-3.663,-2.76,0.0,38.133,39.139,9.38,1.739,3.51,2.048,3.08,1.882,-3.147,26.334,0.0,264.34,,270.0,270.0,3.174,2.71,4.878,23.195
11575.5,2.819,0.661,-35.209,1.656,9.562,5.2,36.235,4.943,-3.663,-2.76,0.0,38.1,39.1,9.38,1.739,3.213,2.104,2.581,2.119,-3.147,26.334,0.0,264.04,,270.0,270.0,2.63,2.712,4.923,23.169
11576.0,3.185,0.809,-34.878,1.734,9.538,5.2,36.235,4.943,-3.663,-2.76,0.0,38.1,39.1,9.53,1.628,3.39,2.26,2.942,2.438,-3.147,26.334,0.0,264.04,,270.0,270.0,2.504,2.714,4.93,23.114
11576.5,3.185,0.809,-34.878,1.734,9.538,5.2,36.235,4.943,-3.663,-2.76,0.0,38.1,39.1,9.53,1.628,3.501,2.487,3.192,2.496,-3.147,26.334,0.0,264.04,,270.0,270.0,2.758,2.721,4.902,23.143
11577.0,3.185,0.809,-34.878,1.734,9.538,5.2,36.235,4.943,-3.663,-2.76,0.0,38.1,39.1,9.53,1.628,3.462,2.156,3.077,2.049,-3.147,26.334,0.0,264.04,,270.0,270.0,2.919,2.729,4.928,23.193
11577.5,3.185,0.809,-34.878,1.734,9.538,5.2,36.235,4.943,-3.663,-2.76,0.0,38.1,39.1,9.53,1.628,3.382,1.77,3.039,1.738,-3.147,26.334,0.0,263.84,,270.0,270.0,2.686,2.736,4.938,23.25
11578.0,3.185,0.809,-34.878,1.734,9.538,5.176,36.332,4.945,-3.644,-2.751,0.0,38.143,39.16,9.53,1.628,3.203,2.058,2.773,1.981,-3.142,26.335,0.0,263.84,,270.0,270.0,2.482,2.744,4.902,23.285
11578.5,3.185,0.809,-34.878,1.734,9.538,5.176,36.332,4.945,-3.644,-2.751,0.0,38.1,39.2,9.53,1.628,3.441,2.226,3.096,2.319,-3.142,26.335,0.0,263.84,,270.0,270.0,2.504,2.751,4.908,23.266
11579.0,3.185,0.809,-34.878,1.734,9.538,5.176,36.332,4.945,-3.644,-2.751,0.0,38.1,39.2,9.53,1.628,3.441,2.118,3.104,2.106,-3.142,26.335,0.0,263.84,,270.0,270.0,2.771,2.758,4.937,23.259
11579.5,3.149,0.756,-35.209,1.65,9.52,5.176,36.332,4.945,-3.644,-2.751,0.0,38.1,39.2,9.552,1.903,3.38,1.856,3.049,1.876,-3.142,26.335,0.0,264.34,,270.0,270.0,2.692,2.765,4.961,23.246
11580.0,3.149,0.756,-35.209,1.65,9.52,5.176,36.332,4.945,-3.644,-2.751,0.0,38.1,39.2,9.552,1.903,3.275,2.043,2.787,1.888,-3.142,26.335,0.0,264.34,,270.0,270.0,2.54,2.771,4.969,23.273
11580.5,3.149,0.756,-35.209,1.65,9.52,5.176,36.332,4.945,-3.644,-2.751,0.0,38.1,39.2,9.552,1.903,3.373,2.226,2.94,2.166,-3.142,26.335,0.0,264.14,,270.0,270.0,2.498,2.778,4.913,23.297
11581.0,3.149,0.756,-35.209,1.65,9.52,5.176,36.332,4.945,-3.644,-2.751,0.0,38.1,39.2,9.552,1.903,3.522,2.196,3.08,2.343,-3.142,26.335,0.0,264.14,,270.0,270.0,2.676,2.784,4.921,23.292
11581.5,3.149,0.756,-35.209,1.65,9.52,5.179,36.293,4.93,-3.66,-2.752,0.0,38.137,39.153,9.552,1.903,3.576,2.121,3.089,2.264,-3.137,26.333,0.0,263.94,,270.0,270.0,2.785,2.79,4.938,23.321
11582.0,3.149,0.756,-35.209,1.65,9.52,5.179,36.293,4.93,-3.66,-2.752,0.0,38.1,39.2,9.552,1.903,3.449,2.027,3.005,2.016,-3.137,26.333,0.0,263.94,,270.0,270.0,2.762,2.795,4.957,23.303
11582.5,2.267,0.635,-34.01,1.744,9.499,5.179,36.293,4.93,-3.66,-2.752,0.0,38.1,39.2,9.588,1.649,3.354,2.119,3.023,2.019,-3.137,26.333,0.0,264.24,,270.0,270.0,2.624,2.801,4.947,23.355
11583.0,2.267,0.635,-34.01,1.744,9.499,5.179,36.293,4.93,-3.66,-2.752,0.0,38.1,39.2,9.588,1.649,3.348,2.455,3.102,2.31,-3.137,26.333,0.0,264.24,,270.0,270.0,2.629,2.793,4.944,23.322
11583.5,2.267,0.635,-34.01,1.744,9.499,5.179,36.293,4.93,-3.66,-2.752,0.0,38.1,39.2,9.588,1.649,3.604,2.337,3.21,2.305,-3.137,26.333,0.0,264.34,,270.0,270.0,2.803,2.784,4.966,23.339
11584.0,2.267,0.635,-34.01,1.744,9.499,5.179,36.293,4.93,-3.66,-2.752,0.0,38.1,39.2,9.588,1.649,3.658,2.186,3.23,2.117,-3.137,26.333,0.0,264.34,,270.0,270.0,2.864,2.775,4.976,23.326
11584.5,2.267,0.635,-34.01,1.744,9.499,5.167,36.269,4.889,-3.625,-2.756,0.0,38.126,39.14,9.588,1.649,3.543,2.054,3.131,1.916,-3.143,26.334,0.0,264.54,,270.0,270.0,2.798,2.767,5.037,23.211
11585.0,2.267,0.635,-34.01,1.744,9.499,5.167,36.269,4.889,-3.625,-2.756,0.0,38.1,39.1,9.588,1.649,3.458,2.094,2.986,2.135,-3.143,26.334,0.0,264.54,,270.0,270.0,2.661,2.759,5.008,23.162
11585.5,2.267,0.635,-34.01,1.744,9.499,5.167,36.269,4.889,-3.625,-2.756,0.0,38.1,39.1,9.588,1.649,3.689,2.42,3.281,2.635,-3.143,26.334,0.0,264.14,,270.0,270.0,2.668,2.751,5.023,23.124
11586.0,3.105,0.781,-34.841,1.66,9.514,5.167,36.269,4.889,-3.625,-2.756,0.0,38.1,39.1,9.613,1.704,3.825,2.328,3.438,2.402,-3.143,26.334,0.0,264.14,,270.0,270.0,3.006,2.743,5.015,23.129
11586.5,3.105,0.781,-34.841,1.66,9.514,5.167,36.269,4.889,-3.625,-2.756,0.0,38.1,39.1,9.613,1.704,3.834,2.068,3.363,2.034,-3.143,26.334,0.0,264.34,,270.0,270.0,2.998,2.749,5.042,23.068
11587.0,3.105,0.781,-34.841,1.66,9.514,5.167,36.269,4.889,-3.625,-2.756,0.0,38.1,39.1,9.613,1.704,3.549,1.98,3.125,1.949,-3.143,26.334,0.0,264.34,,270.0,270.0,2.825,2.755,5.056,23.105
11587.5,3.105,0.781,-34.841,1.66,9.514,5.167,36.269,4.889,-3.625,-2.756,0.0,38.1,39.1,9.613,1.704,3.497,2.351,3.144,2.37,-3.143,26.334,0.0,263.64,,270.0,270.0,2.651,2.76,5.054,23.126
11588.0,3.105,0.781,-34.841,1.66,9.514,5.199,36.298,4.945,-3.591,-2.749,0.0,38.136,39.123,9.613,1.704,3.598,2.666,3.345,2.586,-3.133,26.341,0.0,263.64,,270.0,270.0,2.841,2.766,5.067,23.114
11588.5,3.105,0.781,-34.841,1.66,9.514,5.199,36.298,4.945,-3.591,-2.749,0.0,38.1,39.1,9.613,1.704,3.908,2.531,3.441,2.499,-3.133,26.341,0.0,263.54,,270.0,270.0,3.049,2.772,5.142,23.108
11589.0,2.19,0.585,-34.293,1.703,9.492,5.199,36.298,4.945,-3.591,-2.749,0.0,38.1,39.1,9.642,1.767,3.703,2.401,3.25,2.254,-3.133,26.341,0.0,263.54,,270.0,270.0,3.095,2.777,5.218,23.141
11589.5,2.19,0.585,-34.293,1.703,9.492,5.199,36.298,4.945,-3.591,-2.749,0.0,38.1,39.1,9.642,1.767,3.241,2.192,2.66,2.086,-3.133,26.341,0.0,263.24,,270.0,270.0,2.902,2.768,5.251,23.219
11590.0,2.19,0.585,-34.293,1.703,9.492,5.199,36.298,4.945,-3.591,-2.749,0.0,38.1,39.1,9.642,1.767,3.463,2.548,3.018,2.712,-3.133,26.341,0.0,263.24,,270.0,270.0,2.545,2.758,5.206,23.316
11590.5,2.19,0.585,-34.293,1.703,9.492,5.199,36.298,4.945,-3.591,-2.749,0.0,38.1,39.1,9.642,1.767,3.606,2.713,3.2,2.689,-3.133,26.341,0.0,263.54,,270.0,270.0,2.935,2.749,5.177,23.361
11591.0,2.19,0.585,-34.293,1.703,9.492,5.189,36.291,4.934,-3.596,-2.741,0.0,38.137,39.111,9.642,1.767,3.577,2.589,3.208,2.526,-3.136,26.343,0.0,263.54,,270.0,270.0,3.052,2.74,5.195,23.368
11591.5,2.19,0.585,-34.293,1.703,9.492,5.189,36.291,4.934,-3.596,-2.741,0.0,38.1,39.1,9.642,1.767,3.477,2.334,3.05,2.166,-3.136,26.343,0.0,263.64,,270.0,270.0,2.975,2.731,5.317,23.46
11592.0,2.19,0.585,-34.293,1.703,9.492,5.189,36.291,4.934,-3.596,-2.741,0.0,38.1,39.1,9.642,1.767,3.335,2.215,2.769,1.936,-3.136,26.343,0.0,263.64,,270.0,270.0,2.757,2.722,5.32,23.445
11592.5,3.435,0.795,-35.209,1.651,9.527,5.189,36.291,4.934,-3.596,-2.741,0.0,38.1,39.1,9.583,1.712,3.161,2.368,2.717,2.079,-3.136,26.343,0.0,263.84,,270.0,270.0,2.564,2.713,5.333,23.489
11593.0,3.435,0.795,-35.209,1.651,9.527,5.189,36.291,4.934,-3.596,-2.741,0.0,38.1,39.1,9.583,1.712,3.373,2.736,2.797,2.612,-3.136,26.343,0.0,263.84,,270.0,270.0,2.581,2.725,5.368,23.498
11593.5,3.435,0.795,-35.209,1.651,9.527,5.189,36.291,4.934,-3.596,-2.741,0.0,38.1,39.1,9.583,1.712,3.312,2.711,2.691,2.517,-3.136,26.343,0.0,263.74,,270.0,270.0,2.879,2.737,5.392,23.499
11594.0,3.435,0.795,-35.209,1.651,9.527,5.189,36.291,4.934,-3.596,-2.741,0.0,38.1,39.1,9.583,1.712,3.201,2.527,2.459,2.179,-3.136,26.343,0.0,263.74,,270.0,270.0,2.808,2.748,5.448,23.503
11594.5,3.435,0.795,-35.209,1.651,9.527,5.196,36.321,4.952,-3.57,-2.742,0.0,38.145,39.142,9.583,1.712,3.024,2.317,2.329,1.944,-3.126,26.343,0.0,264.04,,270.0,270.0,2.592,2.759,5.507,23.512
11595.0,3.435,0.795,-35.209,1.651,9.527,5.196,36.321,4.952,-3.57,-2.742,0.0,38.1,39.1,9.583,1.712,2.83,2.376,2.295,1.936,-3.126,26.343,0.0,264.04,,270.0,270.0,2.403,2.77,5.463,23.506
11595.5,3.048,0.739,-34.918,1.77,9.544,5.196,36.321,4.952,-3.57,-2.742,0.0,38.1,39.1,9.584,1.56,2.993,2.581,2.621,2.36,-3.126,26.343,0.0,264.24,,270.0,270.0,2.359,2.781,5.407,23.516
11596.0,3.048,0.739,-34.918,1.77,9.544,5.196,36.321,4.952,-3.57,-2.742,0.0,38.1,39.1,9.584,1.56,3.41,2.635,2.865,2.607,-3.126,26.343,0.0,264.24,,270.0,270.0,2.639,2.786,5.449,23.517
11596.5,3.048,0.739,-34.918,1.77,9.544,5.196,36.321,4.952,-3.57,-2.742,0.0,38.1,39.1,9.584,1.56,3.305,2.44,2.65,2.209,-3.126,26.343,0.0,264.24,,270.0,270.0,2.879,2.79,5.466,23.523
11597.0,3.048,0.739,-34.918,1.77,9.544,5.196,36.321,4.952,-3.57,-2.742,0.0,38.1,39.1,9.584,1.56,3.136,2.349,2.444,2.01,-3.126,26.343,0.0,264.24,,270.0,270.0,2.651,2.794,5.521,23.549
11597.5,3.048,0.739,-34.918,1.77,9.544,5.179,36.306,4.926,-3.584,-2.74,0.0,38.138,39.095,9.584,1.56,3.013,2.48,2.4,2.273,-3.14,26.347,0.0,264.54,,270.0,270.0,2.485,2.798,5.553,23.563
11598.0,3.048,0.739,-34.918,1.77,9.544,5.179,36.306,4.926,-3.584,-2.74,0.0,38.1,39.1,9.584,1.56,3.122,2.886,2.67,2.572,-3.14,26.347,0.0,264.54,,270.0,270.0,2.541,2.802,5.507,23.545
11598.5,2.848,0.677,-35.209,1.68,9.52,5.179,36.306,4.926,-3.584,-2.74,0.0,38.1,39.1,9.572,1.742,3.401,2.868,2.9,2.671,-3.14,26.347,0.0,263.94,,270.0,270.0,2.813,2.806,5.525,23.584
11599.0,2.848,0.677,-35.209,1.68,9.52,5.179,36.306,4.926,-3.584,-2.74,0.0,38.1,39.1,9.572,1.742,3.611,2.746,2.93,2.552,-3.14,26.347,0.0,263.94,,270.0,270.0,2.96,2.807,5.598,23.585
11599.5,2.848,0.677,-35.209,1.68,9.52,5.179,36.306,4.926,-3.584,-2.74,0.0,38.1,39.1,9.572,1.742,3.386,2.714,2.691,2.407,-3.14,26.347,0.0,264.24,,270.0,270.0,2.96,2.808,5.641,23.56
11600.0,2.848,0.677,-35.209,1.68,9.52,5.179,36.306,4.926,-3.584,-2.74,0.0,38.1,39.1,9.572,1.742,3.192,2.48,2.626,2.286,-3.14,26.347,0.0,264.24,,270.0,270.0,2.8,2.808,5.593,23.51
11600.5,2.848,0.677,-35.209,1.68,9.52,5.179,36.306,4.926,-3.584,-2.74,0.0,38.1,39.1,9.572,1.742,3.167,2.71,2.841,2.335,-3.14,26.347,0.0,264.14,,270.0,270.0,2.646,2.809,5.549,23.481
11601.0,2.848,0.677,-35.209,1.68,9.52,5.16,36.335,4.92,-3.594,-2.741,0.0,38.137,39.044,9.572,1.742,3.27,2.684,2.956,2.341,-3.131,26.355,0.0,264.14,,270.0,270.0,2.763,2.81,5.521,23.442
11601.5,2.848,0.677,-35.209,1.68,9.52,5.16,36.335,4.92,-3.594,-2.741,0.0,38.1,39.0,9.572,1.742,3.463,2.517,3.033,2.265,-3.131,26.355,0.0,263.94,,270.0,270.0,2.813,2.81,5.477,23.421
11602.0,2.483,0.668,-33.575,1.72,9.522,5.16,36.335,4.92,-3.594,-2.741,0.0,38.1,39.0,9.676,1.638,3.455,2.338,2.976,2.052,-3.131,26.355,0.0,263.94,,270.0,270.0,2.82,2.811,5.455,23.354
11602.5,2.483,0.668,-33.575,1.72,9.522,5.16,36.335,4.92,-3.594,-2.741,0.0,38.1,39.0,9.676,1.638,3.254,2.234,2.846,1.908,-3.131,26.355,0.0,263.84,,270.0,270.0,2.705,2.806,5.45,23.367
11603.0,2.483,0.668,-33.575,1.72,9.522,5.16,36.335,4.92,-3.594,-2.741,0.0,38.1,39.0,9.676,1.638,3.189,2.286,2.806,2.204,-3.131,26.355,0.0,263.84,,270.0,270.0,2.56,2.8,5.407,23.302
11603.5,2.483,0.668,-33.575,1.72,9.522,5.16,36.335,4.92,-3.594,-2.741,0.0,38.1,39.0,9.676,1.638,3.579,2.712,3.216,2.508,-3.131,26.355,0.0,264.54,,270.0,270.0,2.622,2.795,5.364,23.265
11604.0,2.483,0.668,-33.575,1.72,9.522,5.19,36.262,4.892,-3.583,-2.733,0.0,38.14,39.092,9.676,1.638,3.614,2.624,3.138,2.367,-3.118,26.352,0.0,264.54,,270.0,270.0,3.004,2.79,5.39,23.254
11604.5,2.483,0.668,-33.575,1.72,9.522,5.19,36.262,4.892,-3.583,-2.733,0.0,38.1,39.1,9.676,1.638,3.383,2.491,2.964,2.164,-3.118,26.352,0.0,264.64,,270.0,270.0,2.936,2.785,5.446,23.246
11605.0,2.899,0.727,-34.943,1.715,9.431,5.19,36.262,4.892,-3.583,-2.733,0.0,38.1,39.1,9.608,1.78,3.178,2.385,2.717,1.987,-3.118,26.352,0.0,264.64,,270.0,270.0,2.75,2.78,5.487,23.291
11605.5,2.899,0.727,-34.943,1.715,9.431,5.19,36.262,4.892,-3.583,-2.733,0.0,38.1,39.1,9.608,1.78,3.139,2.358,2.558,2.14,-3.118,26.352,0.0,264.24,,270.0,270.0,2.567,2.782,5.454,23.333
11606.0,2.899,0.727,-34.943,1.715,9.431,5.19,36.262,4.892,-3.583,-2.733,0.0,38.1,39.1,9.608,1.78,3.267,2.656,2.856,2.557,-3.118,26.352,0.0,264.24,,270.0,270.0,2.549,2.784,5.394,23.346
11606.5,2.899,0.727,-34.943,1.715,9.431,5.19,36.262,4.892,-3.583,-2.733,0.0,38.1,39.1,9.608,1.78,3.561,2.821,3.14,2.625,-3.118,26.352,0.0,264.14,,270.0,270.0,2.834,2.786,5.428,23.362
11607.0,2.899,0.727,-34.943,1.715,9.431,5.19,36.262,4.892,-3.583,-2.733,0.0,38.1,39.1,9.608,1.78,3.375,2.456,2.767,2.085,-3.118,26.352,0.0,264.14,,270.0,270.0,3.037,2.788,5.495,23.41
11607.5,2.899,0.727,-34.943,1.715,9.431,5.201,36.263,4.944,-3.538,-2.739,0.0,38.125,39.102,9.608,1.78,3.138,2.385,2.62,1.96,-3.114,26.363,0.0,264.14,,270.0,270.0,2.671,2.789,5.505,23.429
11608.0,2.899,0.727,-34.943,1.715,9.431,5.201,36.263,4.944,-3.538,-2.739,0.0,38.1,39.1,9.608,1.78,3.082,2.386,2.58,2.127,-3.114,26.363,0.0,264.14,,270.0,270.0,2.526,2.791,5.521,23.586
11608.5,3.256,0.807,-35.209,1.716,9.541,5.201,36.263,4.944,-3.538,-2.739,0.0,38.1,39.1,9.498,1.785,3.256,2.609,2.793,2.56,-3.114,26.363,0.0,263.94,,270.0,270.0,2.544,2.793,5.486,23.693
11609.0,3.256,0.807,-35.209,1.716,9.541,5.201,36.263,4.944,-3.538,-2.739,0.0,38.1,39.1,9.498,1.785,3.384,2.824,2.975,2.583,-3.114,26.363,0.0,263.94,,270.0,270.0,2.804,2.801,5.462,23.722
