t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11609.5,3.256,0.807,-35.209,1.716,9.541,5.201,36.263,4.944,-3.538,-2.739,0.0,38.1,39.1,9.498,1.785,3.409,2.67,2.958,2.437,-3.114,26.363,0.0,264.24,,270.0,270.0,2.942,2.808,5.553,23.829
11610.0,3.256,0.807,-35.209,1.716,9.541,5.201,36.263,4.944,-3.538,-2.739,0.0,38.1,39.1,9.498,1.785,3.165,2.549,2.757,2.194,-3.114,26.363,0.0,264.24,,270.0,270.0,2.869,2.815,5.583,23.897
11610.5,3.256,0.807,-35.209,1.716,9.541,5.179,36.295,4.951,-3.517,-2.736,0.0,38.133,39.057,9.498,1.785,3.154,2.502,2.616,2.239,-3.119,26.357,0.0,264.44,,270.0,270.0,2.666,2.823,5.571,23.921
11611.0,3.256,0.807,-35.209,1.716,9.541,5.179,36.295,4.951,-3.517,-2.736,0.0,38.1,39.1,9.498,1.785,3.331,2.603,2.787,2.493,-3.119,26.357,0.0,264.44,,270.0,270.0,2.628,2.83,5.529,23.87
11611.5,2.633,0.731,-34.022,1.796,9.462,5.179,36.295,4.951,-3.517,-2.736,0.0,38.1,39.1,9.589,1.614,3.379,2.734,2.977,2.598,-3.119,26.357,0.0,264.24,,270.0,270.0,2.804,2.837,5.521,23.861
11612.0,2.633,0.731,-34.022,1.796,9.462,5.179,36.295,4.951,-3.517,-2.736,0.0,38.1,39.1,9.589,1.614,3.376,2.599,2.878,2.391,-3.119,26.357,0.0,264.24,,270.0,270.0,2.922,2.833,5.544,23.793
11612.5,2.633,0.731,-34.022,1.796,9.462,5.179,36.295,4.951,-3.517,-2.736,0.0,38.1,39.1,9.589,1.614,3.247,2.375,2.698,2.051,-3.119,26.357,0.0,264.44,,270.0,270.0,2.811,2.83,5.579,23.772
11613.0,2.633,0.731,-34.022,1.796,9.462,5.179,36.295,4.951,-3.517,-2.736,0.0,38.1,39.1,9.589,1.614,3.109,2.382,2.644,2.033,-3.119,26.357,0.0,264.44,,270.0,270.0,2.593,2.824,5.544,23.689
11613.5,2.633,0.731,-34.022,1.796,9.462,5.179,36.295,4.951,-3.517,-2.736,0.0,38.1,39.1,9.589,1.614,3.195,2.585,2.868,2.32,-3.119,26.357,0.0,263.94,,270.0,270.0,2.542,2.824,5.514,23.661
11614.0,2.633,0.731,-34.022,1.796,9.462,5.205,36.304,4.924,-3.509,-2.732,0.0,38.123,39.04,9.589,1.614,3.682,2.902,3.273,2.911,-3.12,26.362,0.0,263.94,,270.0,270.0,2.742,2.821,5.5,23.664
11614.5,2.633,0.731,-34.022,1.796,9.462,5.205,36.304,4.924,-3.509,-2.732,0.0,38.1,39.0,9.589,1.614,3.637,2.745,3.11,2.62,-3.12,26.362,0.0,264.24,,270.0,270.0,3.192,2.818,5.532,23.618
11615.0,2.29,0.646,-33.675,1.699,9.473,5.205,36.304,4.924,-3.509,-2.732,0.0,38.1,39.0,9.647,1.643,3.471,2.489,2.85,2.145,-3.12,26.362,0.0,264.24,,270.0,270.0,3.028,2.815,5.593,23.585
11615.5,2.29,0.646,-33.675,1.699,9.473,5.205,36.304,4.924,-3.509,-2.732,0.0,38.1,39.0,9.647,1.643,3.219,2.506,2.579,2.24,-3.12,26.362,0.0,264.14,,270.0,270.0,2.739,2.806,5.655,23.585
11616.0,2.29,0.646,-33.675,1.699,9.473,5.205,36.304,4.924,-3.509,-2.732,0.0,38.1,39.0,9.647,1.643,3.303,2.8,2.808,2.628,-3.12,26.362,0.0,264.14,,270.0,270.0,2.636,2.797,5.631,23.643
11616.5,2.29,0.646,-33.675,1.699,9.473,5.205,36.304,4.924,-3.509,-2.732,0.0,38.1,39.0,9.647,1.643,3.728,3.009,3.142,2.924,-3.12,26.362,0.0,263.94,,270.0,270.0,2.885,2.789,5.559,23.655
11617.0,2.29,0.646,-33.675,1.699,9.473,5.183,36.257,4.891,-3.52,-2.744,0.0,38.118,39.014,9.647,1.643,3.781,2.812,3.121,2.645,-3.122,26.359,0.0,263.94,,270.0,270.0,3.201,2.781,5.66,23.674
11617.5,2.29,0.646,-33.675,1.699,9.473,5.183,36.257,4.891,-3.52,-2.744,0.0,38.1,39.0,9.647,1.643,3.338,2.459,2.67,2.093,-3.122,26.359,0.0,264.34,,270.0,270.0,3.09,2.773,5.674,23.711
11618.0,3.141,0.716,-35.209,1.672,9.555,5.183,36.257,4.891,-3.52,-2.744,0.0,38.1,39.0,9.568,1.818,3.13,2.525,2.517,2.366,-3.122,26.359,0.0,264.34,,270.0,270.0,2.64,2.765,5.709,23.749
11618.5,3.141,0.716,-35.209,1.672,9.555,5.183,36.257,4.891,-3.52,-2.744,0.0,38.1,39.0,9.568,1.818,3.316,2.914,2.867,2.703,-3.122,26.359,0.0,264.44,,270.0,270.0,2.634,2.771,5.604,23.775
11619.0,3.141,0.716,-35.209,1.672,9.555,5.183,36.257,4.891,-3.52,-2.744,0.0,38.1,39.0,9.568,1.818,3.604,2.823,3.108,2.708,-3.122,26.359,0.0,264.44,,270.0,270.0,2.95,2.777,5.588,23.76
11619.5,3.141,0.716,-35.209,1.672,9.555,5.183,36.257,4.891,-3.52,-2.744,0.0,38.1,39.0,9.568,1.818,3.655,2.636,3.071,2.398,-3.122,26.359,0.0,264.64,,270.0,270.0,3.061,2.783,5.616,23.659
11620.0,3.141,0.716,-35.209,1.672,9.555,5.183,36.257,4.891,-3.52,-2.744,0.0,38.1,39.0,9.568,1.818,3.439,2.591,2.776,2.319,-3.122,26.359,0.0,264.64,,270.0,270.0,2.94,2.789,5.683,23.548
11620.5,3.141,0.716,-35.209,1.672,9.555,5.175,36.284,4.936,-3.511,-2.739,0.0,38.114,39.015,9.568,1.818,3.224,2.659,2.579,2.442,-3.121,26.365,0.0,263.74,,270.0,270.0,2.781,2.795,5.656,23.488
11621.0,3.141,0.716,-35.209,1.672,9.555,5.175,36.284,4.936,-3.511,-2.739,0.0,38.1,39.0,9.568,1.818,3.331,2.824,2.8,2.581,-3.121,26.365,0.0,263.74,,270.0,270.0,2.726,2.806,5.652,23.392
11621.5,2.577,0.698,-33.188,1.718,9.49,5.175,36.284,4.936,-3.511,-2.739,0.0,38.1,39.0,9.622,1.628,3.524,2.736,2.926,2.608,-3.121,26.365,0.0,264.24,,270.0,270.0,2.884,2.802,5.63,23.322
11622.0,2.577,0.698,-33.188,1.718,9.49,5.175,36.284,4.936,-3.511,-2.739,0.0,38.1,39.0,9.622,1.628,3.496,2.655,2.865,2.448,-3.121,26.365,0.0,264.24,,270.0,270.0,2.949,2.802,5.653,23.254
11622.5,2.577,0.698,-33.188,1.718,9.49,5.175,36.284,4.936,-3.511,-2.739,0.0,38.1,39.0,9.622,1.628,3.337,2.528,2.789,2.276,-3.121,26.365,0.0,263.74,,270.0,270.0,2.866,2.799,5.683,23.321
11623.0,2.577,0.698,-33.188,1.718,9.49,5.175,36.284,4.936,-3.511,-2.739,0.0,38.1,39.0,9.622,1.628,3.257,2.612,2.715,2.304,-3.121,26.365,0.0,263.74,,270.0,270.0,2.733,2.795,5.7,23.288
11623.5,2.577,0.698,-33.188,1.718,9.49,5.179,36.288,4.911,-3.503,-2.728,0.0,38.102,39.003,9.622,1.628,3.225,2.9,2.856,2.6,-3.122,26.362,0.0,263.84,,270.0,270.0,2.722,2.791,5.646,23.32
11624.0,2.577,0.698,-33.188,1.718,9.49,5.179,36.288,4.911,-3.503,-2.728,0.0,38.1,39.0,9.622,1.628,3.537,2.943,3.039,2.621,-3.122,26.362,0.0,263.84,,270.0,270.0,2.895,2.788,5.67,23.29
11624.5,3.171,0.749,-35.209,1.656,9.549,5.179,36.288,4.911,-3.503,-2.728,0.0,38.1,39.0,9.559,1.793,3.611,2.713,2.972,2.432,-3.122,26.362,0.0,263.84,,270.0,270.0,3.035,2.784,5.693,23.291
11625.0,3.171,0.749,-35.209,1.656,9.549,5.179,36.288,4.911,-3.503,-2.728,0.0,38.1,39.0,9.559,1.793,3.379,2.615,2.8,2.198,-3.122,26.362,0.0,263.84,,270.0,270.0,2.932,2.791,5.751,23.283
11625.5,3.171,0.749,-35.209,1.656,9.549,5.179,36.288,4.911,-3.503,-2.728,0.0,38.1,39.0,9.559,1.793,3.274,2.65,2.703,2.309,-3.122,26.362,0.0,264.24,,270.0,270.0,2.748,2.797,5.759,23.325
11626.0,3.171,0.749,-35.209,1.656,9.549,5.179,36.288,4.911,-3.503,-2.728,0.0,38.1,39.0,9.559,1.793,3.291,2.865,2.781,2.678,-3.122,26.362,0.0,264.24,,270.0,270.0,2.734,2.803,5.764,23.33
11626.5,3.171,0.749,-35.209,1.656,9.549,5.206,36.269,4.924,-3.486,-2.739,0.0,38.096,38.959,9.559,1.793,3.421,3.128,3.019,2.819,-3.127,26.367,0.0,264.14,,270.0,270.0,2.904,2.809,5.748,23.331
11627.0,3.171,0.749,-35.209,1.656,9.549,5.206,36.269,4.924,-3.486,-2.739,0.0,38.1,39.0,9.559,1.793,3.465,3.08,3.05,2.744,-3.127,26.367,0.0,264.14,,270.0,270.0,3.097,2.815,5.833,23.291
11627.5,3.171,0.749,-35.209,1.656,9.549,5.206,36.269,4.924,-3.486,-2.739,0.0,38.1,39.0,9.559,1.793,3.372,2.92,2.882,2.546,-3.127,26.367,0.0,263.94,,270.0,270.0,3.085,2.821,5.871,23.297
11628.0,2.661,0.679,-34.562,1.775,9.505,5.206,36.269,4.924,-3.486,-2.739,0.0,38.1,39.0,9.562,1.603,3.209,2.772,2.675,2.473,-3.127,26.367,0.0,263.94,,270.0,270.0,2.93,2.827,5.888,23.402
11628.5,2.661,0.679,-34.562,1.775,9.505,5.206,36.269,4.924,-3.486,-2.739,0.0,38.1,39.0,9.562,1.603,3.479,2.994,3.024,2.814,-3.127,26.367,0.0,264.14,,270.0,270.0,2.782,2.824,5.834,23.441
11629.0,2.661,0.679,-34.562,1.775,9.505,5.206,36.269,4.924,-3.486,-2.739,0.0,38.1,39.0,9.562,1.603,3.701,3.026,3.137,2.789,-3.127,26.367,0.0,264.14,,270.0,270.0,3.078,2.821,5.805,23.504
11629.5,2.661,0.679,-34.562,1.775,9.505,5.206,36.269,4.924,-3.486,-2.739,0.0,38.1,39.0,9.562,1.603,3.696,2.941,3.034,2.63,-3.127,26.367,0.0,264.04,,270.0,270.0,3.163,2.819,5.812,23.587
11630.0,2.661,0.679,-34.562,1.775,9.505,5.196,36.251,4.918,-3.468,-2.745,0.0,38.079,38.964,9.562,1.603,3.473,2.838,2.873,2.45,-3.128,26.362,0.0,264.04,,270.0,270.0,3.075,2.816,5.871,23.646
11630.5,2.661,0.679,-34.562,1.775,9.505,5.196,36.251,4.918,-3.468,-2.745,0.0,38.1,39.0,9.562,1.603,3.36,2.753,2.755,2.32,-3.128,26.362,0.0,264.04,,270.0,270.0,2.908,2.813,5.926,23.71
11631.0,3.26,0.759,-35.209,1.583,9.579,5.196,36.251,4.918,-3.468,-2.745,0.0,38.1,39.0,9.58,1.809,3.288,2.786,2.705,2.539,-3.128,26.362,0.0,264.04,,270.0,270.0,2.797,2.811,5.904,23.703
11631.5,3.26,0.759,-35.209,1.583,9.579,5.196,36.251,4.918,-3.468,-2.745,0.0,38.1,39.0,9.58,1.809,3.614,3.181,3.176,2.924,-3.128,26.362,0.0,263.94,,270.0,270.0,2.83,2.818,5.862,23.718
11632.0,3.26,0.759,-35.209,1.583,9.579,5.196,36.251,4.918,-3.468,-2.745,0.0,38.1,39.0,9.58,1.809,3.775,3.043,3.229,2.808,-3.128,26.362,0.0,263.94,,270.0,270.0,3.224,2.826,5.872,23.745
11632.5,3.26,0.759,-35.209,1.583,9.579,5.196,36.251,4.918,-3.468,-2.745,0.0,38.1,39.0,9.58,1.809,3.647,2.865,2.936,2.523,-3.128,26.362,0.0,263.44,,270.0,270.0,3.214,2.833,5.925,23.724
11633.0,3.26,0.759,-35.209,1.583,9.579,5.19,36.28,4.94,-3.449,-2.739,0.0,38.083,38.894,9.58,1.809,3.424,2.741,2.872,2.316,-3.13,26.363,0.0,263.44,,270.0,270.0,2.993,2.84,5.96,23.724
11633.5,3.26,0.759,-35.209,1.583,9.579,5.19,36.28,4.94,-3.449,-2.739,0.0,38.1,38.9,9.58,1.809,3.405,2.797,2.862,2.59,-3.13,26.363,0.0,263.44,,270.0,270.0,2.838,2.847,5.945,23.734
11634.0,3.26,0.759,-35.209,1.583,9.579,5.19,36.28,4.94,-3.449,-2.739,0.0,38.1,38.9,9.58,1.809,3.538,3.121,3.125,2.858,-3.13,26.363,0.0,263.44,,270.0,270.0,2.913,2.853,5.882,23.724
11634.5,2.518,0.706,-34.049,1.776,9.423,5.19,36.28,4.94,-3.449,-2.739,0.0,38.1,38.9,9.599,1.66,3.77,3.055,3.346,2.751,-3.13,26.363,0.0,263.74,,270.0,270.0,3.161,2.86,5.88,23.727
11635.0,2.518,0.706,-34.049,1.776,9.423,5.19,36.28,4.94,-3.449,-2.739,0.0,38.1,38.9,9.599,1.66,3.623,2.707,3.144,2.335,-3.13,26.363,0.0,263.74,,270.0,270.0,3.231,2.854,5.907,23.68
11635.5,2.518,0.706,-34.049,1.776,9.423,5.19,36.28,4.94,-3.449,-2.739,0.0,38.1,38.9,9.599,1.66,3.438,2.722,3.002,2.311,-3.13,26.363,0.0,263.64,,270.0,270.0,2.952,2.849,5.927,23.647
11636.0,2.518,0.706,-34.049,1.776,9.423,5.19,36.28,4.94,-3.449,-2.739,0.0,38.1,38.9,9.599,1.66,3.453,2.795,2.929,2.489,-3.13,26.363,0.0,263.64,,270.0,270.0,2.868,2.844,5.918,23.655
11636.5,2.518,0.706,-34.049,1.776,9.423,5.186,36.293,4.894,-3.433,-2.747,0.0,38.069,38.898,9.599,1.66,3.618,3.097,3.194,2.986,-3.127,26.367,0.0,263.54,,270.0,270.0,2.917,2.838,5.897,23.675
11637.0,2.518,0.706,-34.049,1.776,9.423,5.186,36.293,4.894,-3.433,-2.747,0.0,38.1,38.9,9.599,1.66,3.855,3.253,3.488,3.11,-3.127,26.367,0.0,263.54,,270.0,270.0,3.224,2.833,5.849,23.681
11637.5,3.187,0.754,-35.209,1.724,9.533,5.186,36.293,4.894,-3.433,-2.747,0.0,38.1,38.9,9.495,1.643,3.976,2.961,3.495,2.811,-3.127,26.367,0.0,264.14,,270.0,270.0,3.427,2.828,5.93,23.614
11638.0,3.187,0.754,-35.209,1.724,9.533,5.186,36.293,4.894,-3.433,-2.747,0.0,38.1,38.9,9.495,1.643,3.761,2.757,3.247,2.395,-3.127,26.367,0.0,264.14,,270.0,270.0,3.311,2.834,5.989,23.587
11638.5,3.187,0.754,-35.209,1.724,9.533,5.186,36.293,4.894,-3.433,-2.747,0.0,38.1,38.9,9.495,1.643,3.387,2.712,2.873,2.309,-3.127,26.367,0.0,264.54,,270.0,270.0,3.04,2.839,5.957,23.644
11639.0,3.187,0.754,-35.209,1.724,9.533,5.186,36.293,4.894,-3.433,-2.747,0.0,38.1,38.9,9.495,1.643,3.755,3.199,3.333,2.96,-3.127,26.367,0.0,264.54,,270.0,270.0,2.82,2.845,5.913,23.682
11639.5,3.187,0.754,-35.209,1.724,9.533,5.173,36.248,4.891,-3.43,-2.751,0.0,38.052,38.882,9.495,1.643,3.977,3.187,3.432,3.112,-3.137,26.364,0.0,264.04,,270.0,270.0,3.312,2.851,5.911,23.714
11640.0,3.187,0.754,-35.209,1.724,9.533,5.173,36.248,4.891,-3.43,-2.751,0.0,38.1,38.9,9.495,1.643,3.979,3.035,3.352,2.735,-3.137,26.364,0.0,264.04,,270.0,270.0,3.427,2.856,5.935,23.732
11640.5,3.187,0.754,-35.209,1.724,9.533,5.173,36.248,4.891,-3.43,-2.751,0.0,38.1,38.9,9.495,1.643,3.697,2.914,3.15,2.472,-3.137,26.364,0.0,264.14,,270.0,270.0,3.275,2.862,5.99,23.774
11641.0,2.456,0.618,-34.0,1.709,9.573,5.173,36.248,4.891,-3.43,-2.751,0.0,38.1,38.9,9.71,1.64,3.289,2.765,2.832,2.247,-3.137,26.364,0.0,264.14,,270.0,270.0,3.058,2.867,6.035,23.803
11641.5,2.456,0.618,-34.0,1.709,9.573,5.173,36.248,4.891,-3.43,-2.751,0.0,38.1,38.9,9.71,1.64,3.261,2.97,2.882,2.558,-3.137,26.364,0.0,264.04,,270.0,270.0,2.783,2.86,5.975,23.826
11642.0,2.456,0.618,-34.0,1.709,9.573,5.173,36.248,4.891,-3.43,-2.751,0.0,38.1,38.9,9.71,1.64,3.612,3.082,3.127,2.959,-3.137,26.364,0.0,264.04,,270.0,270.0,2.918,2.854,5.945,23.815
11642.5,2.456,0.618,-34.0,1.709,9.573,5.173,36.248,4.891,-3.43,-2.751,0.0,38.1,38.9,9.71,1.64,3.84,3.283,3.326,2.983,-3.137,26.364,0.0,264.14,,270.0,270.0,3.195,2.847,5.981,23.842
11643.0,2.456,0.618,-34.0,1.709,9.573,5.151,36.226,4.922,-3.439,-2.759,0.0,38.047,38.875,9.71,1.64,3.595,3.04,3.021,2.667,-3.146,26.368,0.0,264.14,,270.0,270.0,3.358,2.841,6.032,23.808
11643.5,2.456,0.618,-34.0,1.709,9.573,5.151,36.226,4.922,-3.439,-2.759,0.0,38.0,38.9,9.71,1.64,3.486,2.753,2.841,2.357,-3.146,26.368,0.0,264.14,,270.0,270.0,3.081,2.834,6.059,23.865
11644.0,2.493,0.565,-35.209,1.695,9.56,5.151,36.226,4.922,-3.439,-2.759,0.0,38.0,38.9,9.564,1.598,3.366,2.742,2.904,2.494,-3.146,26.368,0.0,264.14,,270.0,270.0,2.86,2.828,6.036,23.894
11644.5,2.493,0.565,-35.209,1.695,9.56,5.151,36.226,4.922,-3.439,-2.759,0.0,38.0,38.9,9.564,1.598,3.641,3.253,3.265,3.008,-3.146,26.368,0.0,264.34,,270.0,270.0,2.876,2.823,5.892,23.732
11645.0,2.493,0.565,-35.209,1.695,9.56,5.151,36.226,4.922,-3.439,-2.759,0.0,38.0,38.9,9.564,1.598,4.048,3.244,3.567,3.228,-3.146,26.368,0.0,264.34,,270.0,270.0,3.292,2.817,5.894,23.703
11645.5,2.493,0.565,-35.209,1.695,9.56,5.151,36.226,4.922,-3.439,-2.759,0.0,38.0,38.9,9.564,1.598,4.149,3.011,3.525,2.763,-3.146,26.368,0.0,264.24,,270.0,270.0,3.522,2.812,5.964,23.69
11646.0,2.493,0.565,-35.209,1.695,9.56,5.156,36.241,4.91,-3.426,-2.758,0.0,38.032,38.827,9.564,1.598,3.503,2.659,3.004,2.178,-3.141,26.371,0.0,264.24,,270.0,270.0,3.362,2.807,6.014,23.646
11646.5,2.493,0.565,-35.209,1.695,9.56,5.156,36.241,4.91,-3.426,-2.758,0.0,38.0,38.8,9.564,1.598,3.487,2.76,2.965,2.551,-3.141,26.371,0.0,264.84,,270.0,270.0,2.836,2.802,5.976,23.587
11647.0,2.493,0.565,-35.209,1.695,9.56,5.156,36.241,4.91,-3.426,-2.758,0.0,38.0,38.8,9.564,1.598,3.623,3.146,3.197,2.882,-3.141,26.371,0.0,264.84,,270.0,270.0,2.941,2.797,5.947,23.513
11647.5,3.118,0.823,-34.473,1.754,9.446,5.156,36.241,4.91,-3.426,-2.758,0.0,38.0,38.8,9.629,1.68,3.709,3.246,3.365,2.899,-3.141,26.371,0.0,264.94,,270.0,270.0,3.212,2.792,5.938,23.486
11648.0,3.118,0.823,-34.473,1.754,9.446,5.156,36.241,4.91,-3.426,-2.758,0.0,38.0,38.8,9.629,1.68,3.867,3.133,3.463,2.858,-3.141,26.371,0.0,264.94,,270.0,270.0,3.305,2.797,5.883,23.437
11648.5,3.118,0.823,-34.473,1.754,9.446,5.156,36.241,4.91,-3.426,-2.758,0.0,38.0,38.8,9.629,1.68,3.841,2.866,3.461,2.605,-3.141,26.371,0.0,264.94,,270.0,270.0,3.33,2.802,5.955,23.434
11649.0,3.118,0.823,-34.473,1.754,9.446,5.156,36.241,4.91,-3.426,-2.758,0.0,38.0,38.8,9.629,1.68,3.687,2.74,3.232,2.385,-3.141,26.371,0.0,264.94,,270.0,270.0,3.193,2.807,5.925,23.477
11649.5,3.118,0.823,-34.473,1.754,9.446,5.134,36.268,4.915,-3.404,-2.74,0.0,38.027,38.902,9.629,1.68,3.963,3.142,3.571,2.916,-3.142,26.379,0.0,264.14,,270.0,270.0,3.011,2.812,5.865,23.494
11650.0,3.118,0.823,-34.473,1.754,9.446,5.134,36.268,4.915,-3.404,-2.74,0.0,38.0,38.9,9.629,1.68,4.089,3.246,3.601,3.185,-3.142,26.379,0.0,264.14,,270.0,270.0,3.398,2.817,5.895,23.542
11650.5,2.598,0.701,-33.621,1.711,9.528,5.134,36.268,4.915,-3.404,-2.74,0.0,38.0,38.9,9.564,1.581,4.12,3.135,3.548,3.034,-3.142,26.379,0.0,264.64,,270.0,270.0,3.531,2.822,5.94,23.562
11651.0,2.598,0.701,-33.621,1.711,9.528,5.134,36.268,4.915,-3.404,-2.74,0.0,38.0,38.9,9.564,1.581,3.983,3.008,3.35,2.674,-3.142,26.379,0.0,264.64,,270.0,270.0,3.459,2.819,5.985,23.599
11651.5,2.598,0.701,-33.621,1.711,9.528,5.134,36.268,4.915,-3.404,-2.74,0.0,38.0,38.9,9.564,1.581,3.814,2.958,3.241,2.554,-3.142,26.379,0.0,264.84,,270.0,270.0,3.253,2.815,6.011,23.534
11652.0,2.598,0.701,-33.621,1.711,9.528,5.134,36.268,4.915,-3.404,-2.74,0.0,38.0,38.9,9.564,1.581,3.593,2.904,3.111,2.678,-3.142,26.379,0.0,264.84,,270.0,270.0,3.142,2.812,6.019,23.453
11652.5,2.598,0.701,-33.621,1.711,9.528,5.149,36.278,4.906,-3.387,-2.751,0.0,38.009,38.797,9.564,1.581,3.743,3.282,3.348,3.077,-3.136,26.381,0.0,264.54,,270.0,270.0,3.071,2.808,6.003,23.41
11653.0,2.598,0.701,-33.621,1.711,9.528,5.149,36.278,4.906,-3.387,-2.751,0.0,38.0,38.8,9.564,1.581,4.355,3.329,3.75,3.184,-3.136,26.381,0.0,264.54,,270.0,270.0,3.363,2.805,5.984,23.408
11653.5,2.43,0.645,-33.67,1.707,9.5,5.149,36.278,4.906,-3.387,-2.751,0.0,38.0,38.8,9.718,1.608,4.191,3.124,3.627,2.837,-3.136,26.381,0.0,264.74,,270.0,270.0,3.655,2.801,6.055,23.413
11654.0,2.43,0.645,-33.67,1.707,9.5,5.149,36.278,4.906,-3.387,-2.751,0.0,38.0,38.8,9.718,1.608,3.713,2.984,3.268,2.58,-3.136,26.381,0.0,264.74,,270.0,270.0,3.445,2.795,6.114,23.429
11654.5,2.43,0.645,-33.67,1.707,9.5,5.149,36.278,4.906,-3.387,-2.751,0.0,38.0,38.8,9.718,1.608,3.638,2.958,3.188,2.617,-3.136,26.381,0.0,264.94,,270.0,270.0,3.136,2.789,6.142,23.412
11655.0,2.43,0.645,-33.67,1.707,9.5,5.149,36.278,4.906,-3.387,-2.751,0.0,38.0,38.8,9.718,1.608,3.949,3.218,3.467,3.139,-3.136,26.381,0.0,264.94,,270.0,270.0,3.1,2.783,6.11,23.415
11655.5,2.43,0.645,-33.67,1.707,9.5,5.149,36.278,4.906,-3.387,-2.751,0.0,38.0,38.8,9.718,1.608,4.171,3.689,3.783,3.433,-3.136,26.381,0.0,264.64,,270.0,270.0,3.443,2.778,6.109,23.364
11656.0,2.43,0.645,-33.67,1.707,9.5,5.138,36.225,4.838,-3.385,-2.755,0.0,37.997,38.813,9.718,1.608,4.2,3.527,3.759,3.274,-3.143,26.374,0.0,264.64,,270.0,270.0,3.769,2.772,6.145,23.402
11656.5,2.43,0.645,-33.67,1.707,9.5,5.138,36.225,4.838,-3.385,-2.755,0.0,38.0,38.8,9.718,1.608,3.891,3.039,3.376,2.604,-3.143,26.374,0.0,264.64,,270.0,270.0,3.69,2.766,6.198,23.441
11657.0,2.464,0.576,-35.209,1.634,9.556,5.138,36.225,4.838,-3.385,-2.755,0.0,38.0,38.8,9.477,1.79,3.729,3.128,3.336,2.742,-3.143,26.374,0.0,264.64,,270.0,270.0,3.228,2.761,6.215,23.466
11657.5,2.464,0.576,-35.209,1.634,9.556,5.138,36.225,4.838,-3.385,-2.755,0.0,38.0,38.8,9.477,1.79,3.845,3.421,3.518,3.092,-3.143,26.374,0.0,264.44,,270.0,270.0,3.234,2.756,6.179,23.43
11658.0,2.464,0.576,-35.209,1.634,9.556,5.138,36.225,4.838,-3.385,-2.755,0.0,38.0,38.8,9.477,1.79,4.263,3.597,3.82,3.639,-3.143,26.374,0.0,264.44,,270.0,270.0,3.469,2.751,6.152,23.485
11658.5,2.464,0.576,-35.209,1.634,9.556,5.138,36.225,4.838,-3.385,-2.755,0.0,38.0,38.8,9.477,1.79,4.446,3.498,3.883,3.511,-3.143,26.374,0.0,264.84,,270.0,270.0,3.83,2.746,6.157,23.507
11659.0,2.464,0.576,-35.209,1.634,9.556,5.154,36.207,4.867,-3.362,-2.752,0.0,37.986,38.787,9.477,1.79,4.334,3.24,3.741,3.023,-3.143,26.38,0.0,264.84,,270.0,270.0,3.834,2.742,6.251,23.491
11659.5,2.464,0.576,-35.209,1.634,9.556,5.154,36.207,4.867,-3.362,-2.752,0.0,38.0,38.8,9.477,1.79,4.16,3.181,3.526,2.918,-3.143,26.38,0.0,264.74,,270.0,270.0,3.585,2.737,6.252,23.503
11660.0,2.951,0.755,-34.551,1.694,9.508,5.154,36.207,4.867,-3.362,-2.752,0.0,38.0,38.8,9.56,1.598,4.144,3.764,3.77,3.573,-3.143,26.38,0.0,264.74,,270.0,270.0,3.446,2.733,6.194,23.449
11660.5,2.951,0.755,-34.551,1.694,9.508,5.154,36.207,4.867,-3.362,-2.752,0.0,38.0,38.8,9.56,1.598,4.588,3.616,3.995,3.598,-3.143,26.38,0.0,265.24,,270.0,270.0,3.813,2.736,6.157,23.393
11661.0,2.951,0.755,-34.551,1.694,9.508,5.154,36.207,4.867,-3.362,-2.752,0.0,38.0,38.8,9.56,1.598,4.511,3.374,3.929,3.167,-3.143,26.38,0.0,265.24,,270.0,270.0,3.949,2.74,6.206,23.344
11661.5,2.951,0.755,-34.551,1.694,9.508,5.154,36.207,4.867,-3.362,-2.752,0.0,38.0,38.8,9.56,1.598,4.284,3.163,3.724,2.892,-3.143,26.38,0.0,264.74,,270.0,270.0,3.745,2.743,6.24,23.29
11662.0,2.951,0.755,-34.551,1.694,9.508,5.154,36.207,4.867,-3.362,-2.752,0.0,38.0,38.8,9.56,1.598,4.069,3.218,3.541,3.09,-3.143,26.38,0.0,264.74,,270.0,270.0,3.516,2.747,6.273,23.289
11662.5,2.951,0.755,-34.551,1.694,9.508,5.142,36.272,4.894,-3.34,-2.759,0.0,37.98,38.738,9.56,1.598,4.223,3.766,3.855,3.579,-3.138,26.388,0.0,264.34,,270.0,270.0,3.48,2.75,6.23,23.338
11663.0,2.951,0.755,-34.551,1.694,9.508,5.142,36.272,4.894,-3.34,-2.759,0.0,38.0,38.7,9.56,1.598,4.616,3.678,4.037,3.551,-3.138,26.388,0.0,264.34,,270.0,270.0,3.856,2.753,6.28,23.349
11663.5,3.153,0.827,-34.386,1.74,9.512,5.142,36.272,4.894,-3.34,-2.759,0.0,38.0,38.7,9.546,1.56,4.374,3.413,3.853,3.062,-3.138,26.388,0.0,263.84,,270.0,270.0,3.97,2.757,6.33,23.333
11664.0,3.153,0.827,-34.386,1.74,9.512,5.142,36.272,4.894,-3.34,-2.759,0.0,38.0,38.7,9.546,1.56,4.179,3.352,3.71,3.033,-3.138,26.388,0.0,263.84,,270.0,270.0,3.675,2.763,6.359,23.329
11664.5,3.153,0.827,-34.386,1.74,9.512,5.142,36.272,4.894,-3.34,-2.759,0.0,38.0,38.7,9.546,1.56,4.138,3.52,3.577,3.46,-3.138,26.388,0.0,264.04,,270.0,270.0,3.568,2.769,6.382,23.333
11665.0,3.153,0.827,-34.386,1.74,9.512,5.142,36.272,4.894,-3.34,-2.759,0.0,38.0,38.7,9.546,1.56,4.334,3.774,3.883,3.613,-3.138,26.388,0.0,264.04,,270.0,270.0,3.674,2.776,6.306,23.378
11665.5,3.153,0.827,-34.386,1.74,9.512,5.131,36.252,4.859,-3.359,-2.751,0.0,37.957,38.702,9.546,1.56,4.604,3.647,4.046,3.506,-3.141,26.384,0.0,264.24,,270.0,270.0,3.901,2.782,6.293,23.382
11666.0,3.153,0.827,-34.386,1.74,9.512,5.131,36.252,4.859,-3.359,-2.751,0.0,38.0,38.7,9.546,1.56,4.504,3.455,3.955,3.204,-3.141,26.384,0.0,264.24,,270.0,270.0,3.951,2.788,6.363,23.352
11666.5,2.584,0.612,-35.209,1.668,9.558,5.131,36.252,4.859,-3.359,-2.751,0.0,38.0,38.7,9.375,1.684,4.273,3.244,3.828,2.941,-3.141,26.384,0.0,264.64,,270.0,270.0,3.779,2.794,6.37,23.35
11667.0,2.584,0.612,-35.209,1.668,9.558,5.131,36.252,4.859,-3.359,-2.751,0.0,38.0,38.7,9.375,1.684,4.247,3.509,3.872,3.504,-3.141,26.384,0.0,264.64,,270.0,270.0,3.571,2.791,6.364,23.345
11667.5,2.584,0.612,-35.209,1.668,9.558,5.131,36.252,4.859,-3.359,-2.751,0.0,38.0,38.7,9.375,1.684,4.536,3.93,4.172,3.785,-3.141,26.384,0.0,264.34,,270.0,270.0,3.783,2.787,6.27,23.392
11668.0,2.584,0.612,-35.209,1.668,9.558,5.131,36.252,4.859,-3.359,-2.751,0.0,38.0,38.7,9.375,1.684,4.79,3.641,4.221,3.504,-3.141,26.384,0.0,264.34,,270.0,270.0,4.106,2.784,6.299,23.439
11668.5,2.584,0.612,-35.209,1.668,9.558,5.131,36.252,4.859,-3.359,-2.751,0.0,38.0,38.7,9.375,1.684,4.606,3.435,4.069,3.18,-3.141,26.384,0.0,264.74,,270.0,270.0,4.039,2.781,6.343,23.409
11669.0,2.584,0.612,-35.209,1.668,9.558,5.125,36.196,4.896,-3.333,-2.763,0.0,37.945,38.73,9.375,1.684,4.166,3.348,3.679,2.977,-3.146,26.384,0.0,264.74,,270.0,270.0,3.822,2.777,6.413,23.487
11669.5,2.584,0.612,-35.209,1.668,9.558,5.125,36.196,4.896,-3.333,-2.763,0.0,37.9,38.7,9.375,1.684,4.169,3.398,3.607,3.258,-3.146,26.384,0.0,264.74,,270.0,270.0,3.542,2.774,6.38,23.484
11670.0,3.087,0.77,-34.654,1.76,9.515,5.125,36.196,4.896,-3.333,-2.763,0.0,37.9,38.7,9.52,1.533,4.469,3.738,3.923,3.748,-3.146,26.384,0.0,264.74,,270.0,270.0,3.608,2.771,6.341,23.455
11670.5,3.087,0.77,-34.654,1.76,9.515,5.125,36.196,4.896,-3.333,-2.763,0.0,37.9,38.7,9.52,1.533,4.622,3.652,4.183,3.438,-3.146,26.384,0.0,264.84,,270.0,270.0,3.97,2.776,6.37,23.485
11671.0,3.087,0.77,-34.654,1.76,9.515,5.125,36.196,4.896,-3.333,-2.763,0.0,37.9,38.7,9.52,1.533,4.354,3.344,3.857,3.026,-3.146,26.384,0.0,264.84,,270.0,270.0,3.974,2.781,6.448,23.483
11671.5,3.087,0.77,-34.654,1.76,9.515,5.125,36.196,4.896,-3.333,-2.763,0.0,37.9,38.7,9.52,1.533,4.293,3.181,3.698,2.923,-3.146,26.384,0.0,265.34,,270.0,270.0,3.645,2.786,6.474,23.507
11672.0,3.087,0.77,-34.654,1.76,9.515,5.123,36.242,4.907,-3.317,-2.76,0.0,37.932,38.653,9.52,1.533,4.288,3.524,3.832,3.404,-3.144,26.39,0.0,265.34,,270.0,270.0,3.524,2.791,6.417,23.46
11672.5,3.087,0.77,-34.654,1.76,9.515,5.123,36.242,4.907,-3.317,-2.76,0.0,37.9,38.7,9.52,1.533,4.511,3.9,4.125,3.739,-3.144,26.39,0.0,265.44,,270.0,270.0,3.762,2.796,6.38,23.497
11673.0,2.808,0.693,-34.557,1.663,9.48,5.123,36.242,4.907,-3.317,-2.76,0.0,37.9,38.7,9.534,1.442,4.874,3.833,4.306,3.75,-3.144,26.39,0.0,265.44,,270.0,270.0,4.069,2.801,6.386,23.435
11673.5,2.808,0.693,-34.557,1.663,9.48,5.123,36.242,4.907,-3.317,-2.76,0.0,37.9,38.7,9.534,1.442,4.755,3.605,4.215,3.4,-3.144,26.39,0.0,265.34,,270.0,270.0,4.191,2.801,6.47,23.491
11674.0,2.808,0.693,-34.557,1.663,9.48,5.123,36.242,4.907,-3.317,-2.76,0.0,37.9,38.7,9.534,1.442,4.227,3.445,3.697,3.38,-3.144,26.39,0.0,265.34,,270.0,270.0,3.994,2.801,6.493,23.527
11674.5,2.808,0.693,-34.557,1.663,9.48,5.123,36.242,4.907,-3.317,-2.76,0.0,37.9,38.7,9.534,1.442,4.522,3.9,4.066,3.913,-3.144,26.39,0.0,265.04,,270.0,270.0,3.687,2.801,6.421,23.523
11675.0,2.808,0.693,-34.557,1.663,9.48,5.133,36.229,4.873,-3.317,-2.764,0.0,37.922,38.67,9.534,1.442,4.766,3.945,4.28,3.734,-3.153,26.392,0.0,265.04,,270.0,270.0,4.1,2.801,6.382,23.46
11675.5,2.808,0.693,-34.557,1.663,9.48,5.133,36.229,4.873,-3.317,-2.764,0.0,37.9,38.7,9.534,1.442,4.759,3.782,4.259,3.54,-3.153,26.392,0.0,265.14,,270.0,270.0,4.181,2.802,6.435,23.461
11676.0,2.808,0.693,-34.557,1.663,9.48,5.133,36.229,4.873,-3.317,-2.764,0.0,37.9,38.7,9.534,1.442,4.517,3.654,4.093,3.329,-3.153,26.392,0.0,265.14,,270.0,270.0,4.085,2.802,6.464,23.413
11676.5,2.721,0.71,-34.801,1.674,9.48,5.133,36.229,4.873,-3.317,-2.764,0.0,37.9,38.7,9.613,1.805,4.277,3.526,3.859,3.103,-3.153,26.392,0.0,264.64,,270.0,270.0,3.898,2.802,6.521,23.431
11677.0,2.721,0.71,-34.801,1.674,9.48,5.133,36.229,4.873,-3.317,-2.764,0.0,37.9,38.7,9.613,1.805,4.282,3.477,3.824,3.084,-3.153,26.392,0.0,264.64,,270.0,270.0,3.691,2.8,6.532,23.504
11677.5,2.721,0.71,-34.801,1.674,9.48,5.133,36.229,4.873,-3.317,-2.764,0.0,37.9,38.7,9.613,1.805,4.627,4.082,4.304,3.909,-3.153,26.392,0.0,264.74,,270.0,270.0,3.667,2.799,6.494,23.5
11678.0,2.721,0.71,-34.801,1.674,9.48,5.133,36.229,4.873,-3.317,-2.764,0.0,37.9,38.7,9.613,1.805,4.792,3.896,4.39,3.732,-3.153,26.392,0.0,264.74,,270.0,270.0,4.23,2.798,6.468,23.463
11678.5,2.721,0.71,-34.801,1.674,9.48,5.17,36.195,4.899,-3.296,-2.759,0.0,37.922,38.662,9.613,1.805,4.579,3.727,4.002,3.416,-3.156,26.398,0.0,264.64,,270.0,270.0,4.203,2.797,6.526,23.395
11679.0,2.721,0.71,-34.801,1.674,9.48,5.17,36.195,4.899,-3.296,-2.759,0.0,37.9,38.7,9.613,1.805,4.394,3.486,3.712,3.315,-3.156,26.398,0.0,264.64,,270.0,270.0,3.931,2.795,6.559,23.391
11679.5,3.329,0.903,-33.686,1.732,9.457,5.17,36.195,4.899,-3.296,-2.759,0.0,37.9,38.7,9.659,1.661,4.477,3.667,3.966,3.572,-3.156,26.398,0.0,265.24,,270.0,270.0,3.726,2.794,6.522,23.342
11680.0,3.329,0.903,-33.686,1.732,9.457,5.17,36.195,4.899,-3.296,-2.759,0.0,37.9,38.7,9.659,1.661,4.708,3.838,4.215,3.729,-3.156,26.398,0.0,265.24,,270.0,270.0,3.921,2.803,6.426,23.331
11680.5,3.329,0.903,-33.686,1.732,9.457,5.17,36.195,4.899,-3.296,-2.759,0.0,37.9,38.7,9.659,1.661,4.862,3.653,4.228,3.534,-3.156,26.398,0.0,264.14,,270.0,270.0,4.123,2.811,6.45,23.33
11681.0,3.329,0.903,-33.686,1.732,9.457,5.17,36.195,4.899,-3.296,-2.759,0.0,37.9,38.7,9.659,1.661,4.675,3.141,4.062,3.124,-3.156,26.398,0.0,264.14,,270.0,270.0,3.751,2.828,6.388,23.402
11681.5,3.329,0.903,-33.686,1.732,9.457,5.147,36.249,4.91,-3.288,-2.777,0.0,37.921,38.67,9.659,1.661,4.603,3.714,4.2,3.669,-3.163,26.398,0.0,264.24,,270.0,270.0,3.751,2.836,6.316,23.447
11682.0,3.329,0.903,-33.686,1.732,9.457,5.147,36.249,4.91,-3.288,-2.777,0.0,37.9,38.7,9.659,1.661,4.818,3.467,4.324,3.593,-3.163,26.398,0.0,264.24,,270.0,270.0,4.046,2.836,6.252,23.439
11682.5,3.329,0.903,-33.686,1.732,9.457,5.147,36.249,4.91,-3.288,-2.777,0.0,37.9,38.7,9.659,1.661,4.893,3.374,4.414,3.611,-3.163,26.398,0.0,263.24,,270.0,270.0,4.051,2.845,6.228,23.393
11683.0,2.658,0.712,-33.97,1.758,9.427,5.147,36.249,4.91,-3.288,-2.777,0.0,37.9,38.7,9.593,1.581,4.842,3.031,4.372,3.121,-3.163,26.398,0.0,263.24,,270.0,270.0,4.073,2.853,6.183,23.399
11683.5,2.658,0.712,-33.97,1.758,9.427,5.147,36.249,4.91,-3.288,-2.777,0.0,37.9,38.7,9.593,1.581,4.694,2.875,4.256,2.886,-3.163,26.398,0.0,264.34,,270.0,270.0,3.842,2.849,6.15,23.366
11684.0,2.658,0.712,-33.97,1.758,9.427,5.147,36.249,4.91,-3.288,-2.777,0.0,37.9,38.7,9.593,1.581,4.581,3.113,4.309,3.222,-3.163,26.398,0.0,264.34,,270.0,270.0,3.678,2.846,6.061,23.373
11684.5,2.658,0.712,-33.97,1.758,9.427,5.147,36.249,4.91,-3.288,-2.777,0.0,37.9,38.7,9.593,1.581,5.006,3.528,4.647,3.789,-3.163,26.398,0.0,263.84,,270.0,270.0,3.806,2.843,6.044,23.345
11685.0,2.658,0.712,-33.97,1.758,9.427,5.135,36.216,4.873,-3.293,-2.784,0.0,37.909,38.609,9.593,1.581,5.074,3.254,4.628,3.376,-3.173,26.39,0.0,263.84,,270.0,270.0,4.243,2.84,6.056,23.289
11685.5,2.658,0.712,-33.97,1.758,9.427,5.135,36.216,4.873,-3.293,-2.784,0.0,37.9,38.6,9.593,1.581,4.93,3.056,4.542,2.982,-3.173,26.39,0.0,264.14,,270.0,270.0,4.083,2.837,6.081,23.28
11686.0,2.279,0.532,-35.209,1.641,9.522,5.135,36.216,4.873,-3.293,-2.784,0.0,37.9,38.6,9.551,1.788,4.724,2.944,4.377,2.899,-3.173,26.39,0.0,264.14,,270.0,270.0,3.877,2.834,6.08,23.191
11686.5,2.279,0.532,-35.209,1.641,9.522,5.135,36.216,4.873,-3.293,-2.784,0.0,37.9,38.6,9.551,1.788,4.621,3.18,4.278,3.343,-3.173,26.39,0.0,263.84,,270.0,270.0,3.736,2.825,6.066,23.268
11687.0,2.279,0.532,-35.209,1.641,9.522,5.135,36.216,4.873,-3.293,-2.784,0.0,37.9,38.6,9.551,1.788,4.816,3.699,4.535,3.789,-3.173,26.39,0.0,263.84,,270.0,270.0,3.856,2.816,5.983,23.244
11687.5,2.279,0.532,-35.209,1.641,9.522,5.135,36.216,4.873,-3.293,-2.784,0.0,37.9,38.6,9.551,1.788,5.102,3.668,4.703,3.677,-3.173,26.39,0.0,264.34,,270.0,270.0,4.21,2.807,6.023,23.255
11688.0,2.279,0.532,-35.209,1.641,9.522,5.131,36.207,4.854,-3.27,-2.767,0.0,37.907,38.652,9.551,1.788,4.752,3.242,4.335,3.216,-3.16,26.407,0.0,264.34,,270.0,270.0,4.287,2.799,6.061,23.315
11688.5,2.279,0.532,-35.209,1.641,9.522,5.131,36.207,4.854,-3.27,-2.767,0.0,37.9,38.7,9.551,1.788,4.709,3.026,4.329,3.058,-3.16,26.407,0.0,264.04,,270.0,270.0,3.78,2.782,6.076,23.33
11689.0,2.279,0.532,-35.209,1.641,9.522,5.131,36.207,4.854,-3.27,-2.767,0.0,37.9,38.7,9.551,1.788,4.777,3.21,4.44,3.41,-3.16,26.407,0.0,264.04,,270.0,270.0,3.78,2.782,6.001,23.401
11689.5,2.262,0.612,-34.0,1.715,9.424,5.131,36.207,4.854,-3.27,-2.767,0.0,37.9,38.7,9.657,1.63,5.053,3.602,4.676,3.911,-3.16,26.407,0.0,263.84,,270.0,270.0,3.959,2.774,5.935,23.408
11690.0,2.262,0.612,-34.0,1.715,9.424,5.131,36.207,4.854,-3.27,-2.767,0.0,37.9,38.7,9.657,1.63,5.201,3.84,4.85,3.934,-3.16,26.407,0.0,263.84,,270.0,270.0,4.311,2.765,5.922,23.438
11690.5,2.262,0.612,-34.0,1.715,9.424,5.131,36.207,4.854,-3.27,-2.767,0.0,37.9,38.7,9.657,1.63,5.121,3.526,4.769,3.514,-3.16,26.407,0.0,263.24,,270.0,270.0,4.456,2.757,6.047,23.481
11691.0,2.262,0.612,-34.0,1.715,9.424,5.131,36.207,4.854,-3.27,-2.767,0.0,37.9,38.7,9.657,1.63,4.874,3.177,4.601,3.108,-3.16,26.407,0.0,263.24,,270.0,270.0,4.233,2.749,6.08,23.479
11691.5,2.262,0.612,-34.0,1.715,9.424,5.16,36.225,4.894,-3.232,-2.779,0.0,37.896,38.649,9.657,1.63,4.641,3.079,4.276,2.991,-3.158,26.403,0.0,264.54,,270.0,270.0,3.94,2.741,6.026,23.481
11692.0,2.262,0.612,-34.0,1.715,9.424,5.16,36.225,4.894,-3.232,-2.779,0.0,37.9,38.6,9.657,1.63,5.084,3.709,4.695,3.924,-3.158,26.403,0.0,264.54,,270.0,270.0,4.109,2.733,5.994,23.412
11692.5,3.246,0.781,-35.209,1.643,9.493,5.16,36.225,4.894,-3.232,-2.779,0.0,37.9,38.6,9.509,1.841,5.001,3.76,4.593,3.753,-3.158,26.403,0.0,263.54,,270.0,270.0,4.353,2.725,6.065,23.417
11693.0,3.246,0.781,-35.209,1.643,9.493,5.16,36.225,4.894,-3.232,-2.779,0.0,37.9,38.6,9.509,1.841,4.963,3.331,4.594,3.468,-3.158,26.403,0.0,263.54,,270.0,270.0,4.277,2.734,6.082,23.363
11693.5,3.246,0.781,-35.209,1.643,9.493,5.16,36.225,4.894,-3.232,-2.779,0.0,37.9,38.6,9.509,1.841,4.869,2.793,4.527,2.951,-3.158,26.403,0.0,264.64,,270.0,270.0,4.089,2.742,6.07,23.29
11694.0,3.246,0.781,-35.209,1.643,9.493,5.16,36.225,4.894,-3.232,-2.779,0.0,37.9,38.6,9.509,1.841,4.782,2.972,4.55,3.038,-3.158,26.403,0.0,264.64,,270.0,270.0,3.785,2.75,5.936,23.361
11694.5,3.246,0.781,-35.209,1.643,9.493,5.204,36.265,4.902,-3.219,-2.777,0.0,37.894,38.626,9.509,1.841,4.882,3.395,4.662,3.521,-3.172,26.4,0.0,263.54,,270.0,270.0,3.835,2.758,5.953,23.419
11695.0,3.246,0.781,-35.209,1.643,9.493,5.204,36.265,4.902,-3.219,-2.777,0.0,37.9,38.6,9.509,1.841,5.058,3.682,4.824,3.972,-3.172,26.4,0.0,263.54,,270.0,270.0,4.115,2.766,5.957,23.499
11695.5,3.246,0.781,-35.209,1.643,9.493,5.204,36.265,4.902,-3.219,-2.777,0.0,37.9,38.6,9.509,1.841,5.054,2.998,4.719,3.184,-3.172,26.4,0.0,264.34,,270.0,270.0,4.32,2.774,5.994,23.55
11696.0,2.572,0.717,-34.216,1.688,9.497,5.204,36.265,4.902,-3.219,-2.777,0.0,37.9,38.6,9.615,1.761,4.972,2.827,4.618,2.803,-3.172,26.4,0.0,264.34,,270.0,270.0,3.989,2.782,5.97,23.619
11696.5,2.572,0.717,-34.216,1.688,9.497,5.204,36.265,4.902,-3.219,-2.777,0.0,37.9,38.6,9.615,1.761,4.621,2.644,4.452,2.757,-3.172,26.4,0.0,262.84,,270.0,270.0,3.805,2.779,5.973,23.645
11697.0,2.572,0.717,-34.216,1.688,9.497,5.204,36.265,4.902,-3.219,-2.777,0.0,37.9,38.6,9.615,1.761,4.715,3.483,4.62,3.497,-3.172,26.4,0.0,262.84,,270.0,270.0,3.618,2.775,5.894,23.653
11697.5,2.572,0.717,-34.216,1.688,9.497,5.204,36.265,4.902,-3.219,-2.777,0.0,37.9,38.6,9.615,1.761,5.063,3.544,4.757,3.693,-3.172,26.4,0.0,263.94,,270.0,270.0,4.079,2.772,5.939,23.585
11698.0,2.572,0.717,-34.216,1.688,9.497,5.221,36.218,4.897,-3.224,-2.765,0.0,37.89,38.602,9.615,1.761,5.127,3.322,4.812,3.432,-3.157,26.413,0.0,263.94,,270.0,270.0,4.264,2.769,5.969,23.487
11698.5,2.572,0.717,-34.216,1.688,9.497,5.221,36.218,4.897,-3.224,-2.765,0.0,37.9,38.6,9.615,1.761,5.086,3.119,4.75,3.121,-3.157,26.413,0.0,262.94,,270.0,270.0,4.173,2.765,5.994,23.458
11699.0,3.05,0.719,-35.209,1.674,9.381,5.221,36.218,4.897,-3.224,-2.765,0.0,37.9,38.6,9.611,1.807,4.547,2.915,4.095,2.777,-3.157,26.413,0.0,262.94,,270.0,270.0,4.019,2.762,6.012,23.468
11699.5,3.05,0.719,-35.209,1.674,9.381,5.221,36.218,4.897,-3.224,-2.765,0.0,37.9,38.6,9.611,1.807,4.494,3.146,4.173,3.244,-3.157,26.413,0.0,263.84,,270.0,270.0,3.584,2.767,5.983,23.412
11700.0,3.05,0.719,-35.209,1.674,9.381,5.221,36.218,4.897,-3.224,-2.765,0.0,37.9,38.6,9.611,1.807,4.783,3.518,4.468,3.597,-3.157,26.413,0.0,263.84,,270.0,270.0,3.764,2.772,5.918,23.404
11700.5,3.05,0.719,-35.209,1.674,9.381,5.221,36.218,4.897,-3.224,-2.765,0.0,37.9,38.6,9.611,1.807,5.017,3.403,4.613,3.535,-3.157,26.413,0.0,262.94,,270.0,270.0,4.091,2.776,5.881,23.374
11701.0,3.05,0.719,-35.209,1.674,9.381,5.16,36.226,4.924,-3.214,-2.78,0.0,37.884,38.586,9.611,1.807,4.921,3.071,4.607,3.158,-3.162,26.404,0.0,262.94,,270.0,270.0,4.142,2.781,5.933,23.36
11701.5,3.05,0.719,-35.209,1.674,9.381,5.16,36.226,4.924,-3.214,-2.78,0.0,37.9,38.6,9.611,1.807,4.7,2.831,4.475,2.875,-3.162,26.404,0.0,264.04,,270.0,270.0,3.939,2.785,5.899,23.346
11702.0,2.798,0.723,-34.779,1.66,9.497,5.16,36.226,4.924,-3.214,-2.78,0.0,37.9,38.6,9.61,1.796,4.674,3.088,4.483,3.093,-3.162,26.404,0.0,264.04,,270.0,270.0,3.72,2.789,5.861,23.377
11702.5,2.798,0.723,-34.779,1.66,9.497,5.16,36.226,4.924,-3.214,-2.78,0.0,37.9,38.6,9.61,1.796,5.099,3.427,4.76,3.75,-3.162,26.404,0.0,261.94,,270.0,270.0,3.835,2.79,5.865,23.385
11703.0,2.798,0.723,-34.779,1.66,9.497,5.16,36.226,4.924,-3.214,-2.78,0.0,37.9,38.6,9.61,1.796,5.066,3.199,4.704,3.217,-3.162,26.404,0.0,261.94,,270.0,270.0,4.259,2.79,5.911,23.393
11703.5,2.798,0.723,-34.779,1.66,9.497,5.16,36.226,4.924,-3.214,-2.78,0.0,37.9,38.6,9.61,1.796,4.851,3.045,4.575,2.916,-3.162,26.404,0.0,264.14,,270.0,270.0,4.046,2.79,5.966,23.391
11704.0,2.798,0.723,-34.779,1.66,9.497,5.16,36.226,4.924,-3.214,-2.78,0.0,37.9,38.6,9.61,1.796,4.525,2.84,4.282,2.659,-3.162,26.404,0.0,264.14,,270.0,270.0,3.847,2.79,6.015,23.381
11704.5,2.798,0.723,-34.779,1.66,9.497,5.187,36.255,4.904,-3.171,-2.781,0.0,37.886,38.624,9.61,1.796,4.496,3.083,4.14,3.217,-3.175,26.41,0.0,261.74,,270.0,270.0,3.576,2.79,5.977,23.442
11705.0,2.798,0.723,-34.779,1.66,9.497,5.187,36.255,4.904,-3.171,-2.781,0.0,37.9,38.6,9.61,1.796,4.627,3.455,4.345,3.461,-3.175,26.41,0.0,261.74,,270.0,270.0,3.734,2.79,6.008,23.442
11705.5,3.342,0.829,-35.209,1.676,9.497,5.187,36.255,4.904,-3.171,-2.781,0.0,37.9,38.6,9.465,1.771,4.675,3.626,4.463,3.501,-3.175,26.41,0.0,264.14,,270.0,270.0,3.972,2.79,6.031,23.446
11706.0,3.342,0.829,-35.209,1.676,9.497,5.187,36.255,4.904,-3.171,-2.781,0.0,37.9,38.6,9.465,1.771,4.599,3.11,4.351,3.019,-3.175,26.41,0.0,264.14,,270.0,270.0,4.066,2.799,6.053,23.422
11706.5,3.342,0.829,-35.209,1.676,9.497,5.187,36.255,4.904,-3.171,-2.781,0.0,37.9,38.6,9.465,1.771,4.477,3.003,4.251,2.919,-3.175,26.41,0.0,261.94,,270.0,270.0,3.77,2.808,6.051,23.411
11707.0,3.342,0.829,-35.209,1.676,9.497,5.187,36.255,4.904,-3.171,-2.781,0.0,37.9,38.6,9.465,1.771,4.569,3.153,4.267,3.224,-3.175,26.41,0.0,261.94,,270.0,270.0,3.663,2.817,6.033,23.376
11707.5,3.342,0.829,-35.209,1.676,9.497,5.175,36.261,4.904,-3.181,-2.777,0.0,37.877,38.594,9.465,1.771,4.727,3.425,4.398,3.539,-3.181,26.407,0.0,264.14,,270.0,270.0,3.803,2.826,6.009,23.437
11708.0,3.342,0.829,-35.209,1.676,9.497,5.175,36.261,4.904,-3.181,-2.777,0.0,37.9,38.6,9.465,1.771,4.664,3.613,4.427,3.542,-3.181,26.407,0.0,264.14,,270.0,270.0,4.022,2.834,6.083,23.402
11708.5,2.687,0.632,-35.209,1.649,9.515,5.175,36.261,4.904,-3.181,-2.777,0.0,37.9,38.6,9.567,1.755,4.697,3.567,4.448,3.353,-3.181,26.407,0.0,262.84,,270.0,270.0,4.061,2.842,6.147,23.435
11709.0,2.687,0.632,-35.209,1.649,9.515,5.175,36.261,4.904,-3.181,-2.777,0.0,37.9,38.6,9.567,1.755,4.479,3.318,4.246,3.103,-3.181,26.407,0.0,262.84,,270.0,270.0,4.016,2.84,6.215,23.458
11709.5,2.687,0.632,-35.209,1.649,9.515,5.175,36.261,4.904,-3.181,-2.777,0.0,37.9,38.6,9.567,1.755,4.409,3.277,3.87,3.202,-3.181,26.407,0.0,264.64,,270.0,270.0,3.787,2.837,6.165,23.456
11710.0,2.687,0.632,-35.209,1.649,9.515,5.175,36.261,4.904,-3.181,-2.777,0.0,37.9,38.6,9.567,1.755,4.443,3.487,3.997,3.527,-3.181,26.407,0.0,264.64,,270.0,270.0,3.69,2.835,6.162,23.476
11710.5,2.687,0.632,-35.209,1.649,9.515,5.175,36.261,4.904,-3.181,-2.777,0.0,37.9,38.6,9.567,1.755,4.673,3.444,4.267,3.474,-3.181,26.407,0.0,263.24,,270.0,270.0,3.864,2.833,6.099,23.461
11711.0,2.687,0.632,-35.209,1.649,9.515,5.179,36.289,4.901,-3.191,-2.779,0.0,37.885,38.598,9.567,1.755,4.561,3.078,4.217,3.121,-3.179,26.41,0.0,263.24,,270.0,270.0,3.964,2.83,6.122,23.475
11711.5,2.687,0.632,-35.209,1.649,9.515,5.179,36.289,4.901,-3.191,-2.779,0.0,37.9,38.6,9.567,1.755,4.427,2.888,4.011,2.847,-3.179,26.41,0.0,264.44,,270.0,270.0,3.744,2.828,6.135,23.514
11712.0,3.308,0.765,-35.209,1.712,9.53,5.179,36.289,4.901,-3.191,-2.779,0.0,37.9,38.6,9.522,1.76,4.323,3.191,4.044,3.214,-3.179,26.41,0.0,264.44,,270.0,270.0,3.543,2.825,6.035,23.548
11712.5,3.308,0.765,-35.209,1.712,9.53,5.179,36.289,4.901,-3.191,-2.779,0.0,37.9,38.6,9.522,1.76,4.571,3.472,4.272,3.423,-3.179,26.41,0.0,263.04,,270.0,270.0,3.693,2.833,6.045,23.638
11713.0,3.308,0.765,-35.209,1.712,9.53,5.179,36.289,4.901,-3.191,-2.779,0.0,37.9,38.6,9.522,1.76,4.849,3.303,4.401,3.396,-3.179,26.41,0.0,263.04,,270.0,270.0,3.934,2.841,6.053,23.819
11713.5,3.308,0.765,-35.209,1.712,9.53,5.179,36.289,4.901,-3.191,-2.779,0.0,37.9,38.6,9.522,1.76,4.635,3.213,4.079,2.958,-3.179,26.41,0.0,264.54,,270.0,270.0,3.987,2.849,6.105,23.847
11714.0,3.308,0.765,-35.209,1.712,9.53,5.202,36.222,4.902,-3.184,-2.777,0.0,37.88,38.662,9.522,1.76,4.257,3.084,3.839,2.924,-3.171,26.404,0.0,264.54,,270.0,270.0,3.721,2.856,6.167,23.858
11714.5,3.308,0.765,-35.209,1.712,9.53,5.202,36.222,4.902,-3.184,-2.777,0.0,37.9,38.7,9.522,1.76,4.35,3.273,4.039,3.182,-3.171,26.404,0.0,262.64,,270.0,270.0,3.526,2.864,6.129,23.889
11715.0,3.503,0.906,-34.953,1.722,9.393,5.202,36.222,4.902,-3.184,-2.777,0.0,37.9,38.7,9.548,1.707,4.516,3.598,4.243,3.465,-3.171,26.404,0.0,262.64,,270.0,270.0,3.711,2.871,6.107,23.817
11715.5,3.503,0.906,-34.953,1.722,9.393,5.202,36.222,4.902,-3.184,-2.777,0.0,37.9,38.7,9.548,1.707,4.73,3.413,4.337,3.332,-3.171,26.404,0.0,264.54,,270.0,270.0,3.955,2.881,6.098,23.875
11716.0,3.503,0.906,-34.953,1.722,9.393,5.202,36.222,4.902,-3.184,-2.777,0.0,37.9,38.7,9.548,1.707,4.772,3.139,4.439,3.05,-3.171,26.404,0.0,264.54,,270.0,270.0,3.953,2.892,6.102,23.859
11716.5,3.503,0.906,-34.953,1.722,9.393,5.202,36.222,4.902,-3.184,-2.777,0.0,37.9,38.7,9.548,1.707,4.415,2.792,4.028,2.74,-3.171,26.404,0.0,262.94,,270.0,270.0,3.85,2.902,6.098,23.876
11717.0,3.503,0.906,-34.953,1.722,9.393,5.202,36.222,4.902,-3.184,-2.777,0.0,37.9,38.7,9.548,1.707,4.489,2.807,4.121,2.96,-3.171,26.404,0.0,262.94,,270.0,270.0,3.494,2.911,6.043,23.837
11717.5,3.503,0.906,-34.953,1.722,9.393,5.159,36.299,4.928,-3.151,-2.777,0.0,37.881,38.602,9.548,1.707,4.482,3.366,4.305,3.343,-3.184,26.412,0.0,264.24,,270.0,270.0,3.594,2.921,5.983,23.805
11718.0,3.503,0.906,-34.953,1.722,9.393,5.159,36.299,4.928,-3.151,-2.777,0.0,37.9,38.6,9.548,1.707,4.745,3.463,4.482,3.421,-3.184,26.412,0.0,264.24,,270.0,270.0,3.874,2.931,5.933,23.812
11718.5,2.81,0.711,-35.209,1.679,9.443,5.159,36.299,4.928,-3.151,-2.777,0.0,37.9,38.6,9.562,1.865,4.864,3.2,4.527,3.192,-3.184,26.412,0.0,262.74,,270.0,270.0,4.028,2.94,5.93,23.822
11719.0,2.81,0.711,-35.209,1.679,9.443,5.159,36.299,4.928,-3.151,-2.777,0.0,37.9,38.6,9.562,1.865,4.607,2.936,4.393,2.806,-3.184,26.412,0.0,262.74,,270.0,270.0,3.946,2.938,5.996,23.885
11719.5,2.81,0.711,-35.209,1.679,9.443,5.159,36.299,4.928,-3.151,-2.777,0.0,37.9,38.6,9.562,1.865,4.434,2.607,4.179,2.509,-3.184,26.412,0.0,264.54,,270.0,270.0,3.685,2.936,5.929,23.897
11720.0,2.81,0.711,-35.209,1.679,9.443,5.159,36.299,4.928,-3.151,-2.777,0.0,37.9,38.6,9.562,1.865,4.751,3.59,4.545,3.815,-3.184,26.412,0.0,264.54,,270.0,270.0,3.432,2.934,5.839,23.87
11720.5,2.81,0.711,-35.209,1.679,9.443,5.201,36.255,4.902,-3.155,-2.791,0.0,37.88,38.631,9.562,1.865,5.019,3.313,4.655,3.621,-3.191,26.392,0.0,263.34,,270.0,270.0,4.175,2.932,5.871,23.854
11721.0,2.81,0.711,-35.209,1.679,9.443,5.201,36.255,4.902,-3.155,-2.791,0.0,37.9,38.6,9.562,1.865,4.917,3.004,4.586,3.002,-3.191,26.392,0.0,263.34,,270.0,270.0,4.152,2.93,5.912,23.833
11721.5,2.779,0.655,-35.209,1.732,9.49,5.201,36.255,4.902,-3.155,-2.791,0.0,37.9,38.6,9.486,1.711,4.598,2.915,4.259,2.714,-3.191,26.392,0.0,264.14,,270.0,270.0,3.877,2.928,5.944,23.82
11722.0,2.779,0.655,-35.209,1.732,9.49,5.201,36.255,4.902,-3.155,-2.791,0.0,37.9,38.6,9.486,1.711,4.244,2.727,3.776,2.57,-3.191,26.392,0.0,264.14,,270.0,270.0,3.621,2.925,6.009,23.806
11722.5,2.779,0.655,-35.209,1.732,9.49,5.201,36.255,4.902,-3.155,-2.791,0.0,37.9,38.6,9.486,1.711,4.301,2.992,3.927,3.093,-3.191,26.392,0.0,263.34,,270.0,270.0,3.329,2.923,5.912,23.777
11723.0,2.779,0.655,-35.209,1.732,9.49,5.201,36.255,4.902,-3.155,-2.791,0.0,37.9,38.6,9.486,1.711,4.443,3.414,4.121,3.337,-3.191,26.392,0.0,263.34,,270.0,270.0,3.578,2.921,5.86,23.779
11723.5,2.779,0.655,-35.209,1.732,9.49,5.21,36.258,4.917,-3.163,-2.792,0.0,37.885,38.666,9.486,1.711,4.736,3.082,4.344,3.015,-3.175,26.4,0.0,264.14,,270.0,270.0,3.829,2.918,5.909,23.866
11724.0,2.779,0.655,-35.209,1.732,9.49,5.21,36.258,4.917,-3.163,-2.792,0.0,37.9,38.7,9.486,1.711,4.406,2.806,4.189,2.645,-3.175,26.4,0.0,264.14,,270.0,270.0,3.794,2.916,5.951,23.903
11724.5,2.779,0.655,-35.209,1.732,9.49,5.21,36.258,4.917,-3.163,-2.792,0.0,37.9,38.7,9.486,1.711,4.199,2.779,3.781,2.667,-3.175,26.4,0.0,263.04,,270.0,270.0,3.511,2.914,5.948,23.916
11725.0,3.019,0.694,-35.209,1.692,9.525,5.21,36.258,4.917,-3.163,-2.792,0.0,37.9,38.7,9.57,1.84,4.37,3.215,3.996,3.419,-3.175,26.4,0.0,263.04,,270.0,270.0,3.356,2.912,5.872,23.884
11725.5,3.019,0.694,-35.209,1.692,9.525,5.21,36.258,4.917,-3.163,-2.792,0.0,37.9,38.7,9.57,1.84,4.601,3.409,4.291,3.589,-3.175,26.4,0.0,263.84,,270.0,270.0,3.75,2.913,5.84,23.876
11726.0,3.019,0.694,-35.209,1.692,9.525,5.21,36.258,4.917,-3.163,-2.792,0.0,37.9,38.7,9.57,1.84,4.624,3.327,4.36,3.329,-3.175,26.4,0.0,263.84,,270.0,270.0,3.973,2.915,5.885,23.945
11726.5,3.019,0.694,-35.209,1.692,9.525,5.21,36.258,4.917,-3.163,-2.792,0.0,37.9,38.7,9.57,1.84,4.577,2.855,4.277,2.9,-3.175,26.4,0.0,262.84,,270.0,270.0,3.91,2.917,5.915,23.919
11727.0,3.019,0.694,-35.209,1.692,9.525,5.209,36.275,4.925,-3.149,-2.777,0.0,37.893,38.651,9.57,1.84,4.203,2.886,4.018,2.86,-3.182,26.393,0.0,262.84,,270.0,270.0,3.652,2.918,5.914,23.913
11727.5,3.019,0.694,-35.209,1.692,9.525,5.209,36.275,4.925,-3.149,-2.777,0.0,37.9,38.7,9.57,1.84,4.437,3.334,4.234,3.259,-3.182,26.393,0.0,263.94,,270.0,270.0,3.492,2.92,5.838,23.908
11728.0,2.626,0.706,-33.616,1.758,9.464,5.209,36.275,4.925,-3.149,-2.777,0.0,37.9,38.7,9.734,1.582,4.742,3.296,4.417,3.558,-3.182,26.393,0.0,263.94,,270.0,270.0,3.816,2.922,5.818,23.812
11728.5,2.626,0.706,-33.616,1.758,9.464,5.209,36.275,4.925,-3.149,-2.777,0.0,37.9,38.7,9.734,1.582,4.848,3.07,4.448,3.163,-3.182,26.393,0.0,261.24,,270.0,270.0,4.003,2.917,5.839,23.727
11729.0,2.626,0.706,-33.616,1.758,9.464,5.209,36.275,4.925,-3.149,-2.777,0.0,37.9,38.7,9.734,1.582,4.671,2.878,4.352,2.719,-3.182,26.393,0.0,261.24,,270.0,270.0,3.882,2.912,5.885,23.66
11729.5,2.626,0.706,-33.616,1.758,9.464,5.209,36.275,4.925,-3.149,-2.777,0.0,37.9,38.7,9.734,1.582,4.452,2.803,4.048,2.736,-3.182,26.393,0.0,264.14,,270.0,270.0,3.655,2.907,5.9,23.555
11730.0,2.626,0.706,-33.616,1.758,9.464,5.19,36.312,4.918,-3.12,-2.792,0.0,37.898,38.699,9.734,1.582,4.357,3.098,4.035,3.25,-3.181,26.39,0.0,264.14,,270.0,270.0,3.51,2.903,5.843,23.58
11730.5,2.626,0.706,-33.616,1.758,9.464,5.19,36.312,4.918,-3.12,-2.792,0.0,37.9,38.7,9.734,1.582,4.844,3.233,4.425,3.445,-3.181,26.39,0.0,261.34,,270.0,270.0,3.685,2.898,5.869,23.616
11731.0,2.626,0.706,-33.616,1.758,9.464,5.19,36.312,4.918,-3.12,-2.792,0.0,37.9,38.7,9.734,1.582,4.716,2.97,4.317,3.045,-3.181,26.39,0.0,261.34,,270.0,270.0,3.987,2.894,5.9,23.594
11731.5,2.453,0.676,-33.848,1.735,9.506,5.19,36.312,4.918,-3.12,-2.792,0.0,37.9,38.7,9.658,1.728,4.493,2.816,3.976,2.729,-3.181,26.39,0.0,263.74,,270.0,270.0,3.762,2.889,5.956,23.622
11732.0,2.453,0.676,-33.848,1.735,9.506,5.19,36.312,4.918,-3.12,-2.792,0.0,37.9,38.7,9.658,1.728,4.355,2.839,3.861,2.81,-3.181,26.39,0.0,263.74,,270.0,270.0,3.504,2.882,5.953,23.705
11732.5,2.453,0.676,-33.848,1.735,9.506,5.19,36.312,4.918,-3.12,-2.792,0.0,37.9,38.7,9.658,1.728,4.167,3.232,3.898,3.182,-3.181,26.39,0.0,261.84,,270.0,270.0,3.466,2.875,5.957,23.716
11733.0,2.453,0.676,-33.848,1.735,9.506,5.19,36.312,4.918,-3.12,-2.792,0.0,37.9,38.7,9.658,1.728,4.559,3.389,4.183,3.432,-3.181,26.39,0.0,261.84,,270.0,270.0,3.62,2.868,5.859,23.738
11733.5,2.453,0.676,-33.848,1.735,9.506,5.219,36.27,4.933,-3.152,-2.785,0.0,37.901,38.695,9.658,1.728,4.72,3.212,4.257,3.152,-3.18,26.386,0.0,263.84,,270.0,270.0,3.891,2.861,5.93,23.722
11734.0,2.453,0.676,-33.848,1.735,9.506,5.219,36.27,4.933,-3.152,-2.785,0.0,37.9,38.7,9.658,1.728,4.228,2.883,3.789,2.641,-3.18,26.386,0.0,263.84,,270.0,270.0,3.835,2.855,5.984,23.747
11734.5,3.532,0.801,-35.209,1.746,9.597,5.219,36.27,4.933,-3.152,-2.785,0.0,37.9,38.7,9.52,1.747,4.153,2.917,3.659,2.862,-3.18,26.386,0.0,263.14,,270.0,270.0,3.385,2.848,5.997,23.795
11735.0,3.532,0.801,-35.209,1.746,9.597,5.219,36.27,4.933,-3.152,-2.785,0.0,37.9,38.7,9.52,1.747,4.108,3.249,3.676,3.056,-3.18,26.386,0.0,263.14,,270.0,270.0,3.398,2.859,5.993,23.769
11735.5,3.532,0.801,-35.209,1.746,9.597,5.219,36.27,4.933,-3.152,-2.785,0.0,37.9,38.7,9.52,1.747,4.21,3.305,3.899,3.088,-3.18,26.386,0.0,263.84,,270.0,270.0,3.522,2.87,5.955,23.769
11736.0,3.532,0.801,-35.209,1.746,9.597,5.219,36.27,4.933,-3.152,-2.785,0.0,37.9,38.7,9.52,1.747,4.408,3.166,3.964,2.961,-3.18,26.386,0.0,263.84,,270.0,270.0,3.625,2.881,5.932,23.793
11736.5,3.532,0.801,-35.209,1.746,9.597,5.247,36.29,4.946,-3.143,-2.776,0.0,37.903,38.717,9.52,1.747,4.282,2.977,3.964,2.722,-3.174,26.383,0.0,263.04,,270.0,270.0,3.625,2.892,5.982,23.844
11737.0,3.532,0.801,-35.209,1.746,9.597,5.247,36.29,4.946,-3.143,-2.776,0.0,37.9,38.7,9.52,1.747,4.153,2.785,3.734,2.739,-3.174,26.383,0.0,263.04,,270.0,270.0,3.486,2.902,5.942,23.857
11737.5,3.532,0.801,-35.209,1.746,9.597,5.247,36.29,4.946,-3.143,-2.776,0.0,37.9,38.7,9.52,1.747,4.384,3.157,4.052,3.107,-3.174,26.383,0.0,264.24,,270.0,270.0,3.353,2.913,5.859,23.85
11738.0,3.633,0.915,-35.209,1.707,9.51,5.247,36.29,4.946,-3.143,-2.776,0.0,37.9,38.7,9.571,1.894,4.511,3.03,4.142,3.104,-3.174,26.383,0.0,264.24,,270.0,270.0,3.675,2.923,5.871,23.821
11738.5,3.633,0.915,-35.209,1.707,9.51,5.247,36.29,4.946,-3.143,-2.776,0.0,37.9,38.7,9.571,1.894,4.483,2.923,4.14,2.876,-3.174,26.383,0.0,262.84,,270.0,270.0,3.697,2.935,5.858,23.813
11739.0,3.633,0.915,-35.209,1.707,9.51,5.247,36.29,4.946,-3.143,-2.776,0.0,37.9,38.7,9.571,1.894,4.385,2.923,4.035,2.777,-3.174,26.383,0.0,262.84,,270.0,270.0,3.605,2.946,5.864,23.808
11739.5,3.633,0.915,-35.209,1.707,9.51,5.247,36.29,4.946,-3.143,-2.776,0.0,37.9,38.7,9.571,1.894,4.346,2.857,3.958,2.853,-3.174,26.383,0.0,263.94,,270.0,270.0,3.53,2.957,5.882,23.808
