t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11740.0,3.633,0.915,-35.209,1.707,9.51,5.236,36.283,4.952,-3.143,-2.786,0.0,37.911,38.674,9.571,1.894,4.301,3.146,4.098,3.123,-3.196,26.378,0.0,263.94,,270.0,270.0,3.503,2.968,5.828,23.871
11740.5,3.633,0.915,-35.209,1.707,9.51,5.236,36.283,4.952,-3.143,-2.786,0.0,37.9,38.7,9.571,1.894,4.572,3.358,4.312,3.276,-3.196,26.378,0.0,263.04,,270.0,270.0,3.667,2.979,5.852,23.879
11741.0,2.958,0.741,-34.846,1.732,9.536,5.236,36.283,4.952,-3.143,-2.786,0.0,37.9,38.7,9.531,1.571,4.539,2.914,4.179,2.761,-3.196,26.378,0.0,263.04,,270.0,270.0,3.879,2.99,5.898,23.774
11741.5,2.958,0.741,-34.846,1.732,9.536,5.236,36.283,4.952,-3.143,-2.786,0.0,37.9,38.7,9.531,1.571,4.395,2.812,4.077,2.578,-3.196,26.378,0.0,264.14,,270.0,270.0,3.598,2.989,5.931,23.802
11742.0,2.958,0.741,-34.846,1.732,9.536,5.236,36.283,4.952,-3.143,-2.786,0.0,37.9,38.7,9.531,1.571,4.232,2.72,3.955,2.644,-3.196,26.378,0.0,264.14,,270.0,270.0,3.466,2.989,5.904,23.841
11742.5,2.958,0.741,-34.846,1.732,9.536,5.236,36.283,4.952,-3.143,-2.786,0.0,37.9,38.7,9.531,1.571,4.403,3.182,4.139,3.357,-3.196,26.378,0.0,262.34,,270.0,270.0,3.388,2.988,5.869,23.859
11743.0,2.958,0.741,-34.846,1.732,9.536,5.223,36.279,4.906,-3.116,-2.776,0.0,37.925,38.778,9.531,1.571,4.673,3.513,4.397,3.423,-3.182,26.376,0.0,262.34,,270.0,270.0,3.77,2.988,5.847,23.906
11743.5,2.958,0.741,-34.846,1.732,9.536,5.223,36.279,4.906,-3.116,-2.776,0.0,37.9,38.8,9.531,1.571,4.687,3.313,4.315,3.164,-3.182,26.376,0.0,263.64,,270.0,270.0,4.001,2.987,5.937,24.02
11744.0,2.958,0.741,-34.846,1.732,9.536,5.223,36.279,4.906,-3.116,-2.776,0.0,37.9,38.8,9.531,1.571,4.538,3.019,4.293,2.933,-3.182,26.376,0.0,263.64,,270.0,270.0,3.87,2.987,5.961,24.06
11744.5,2.169,0.586,-34.705,1.666,9.527,5.223,36.279,4.906,-3.116,-2.776,0.0,37.9,38.8,9.616,1.852,4.077,2.883,3.599,2.625,-3.182,26.376,0.0,262.84,,270.0,270.0,3.696,2.986,5.999,24.154
11745.0,2.169,0.586,-34.705,1.666,9.527,5.223,36.279,4.906,-3.116,-2.776,0.0,37.9,38.8,9.616,1.852,4.248,3.179,3.847,3.287,-3.182,26.376,0.0,262.84,,270.0,270.0,3.296,2.973,5.937,24.189
11745.5,2.169,0.586,-34.705,1.666,9.527,5.223,36.279,4.906,-3.116,-2.776,0.0,37.9,38.8,9.616,1.852,4.445,3.312,4.102,3.346,-3.182,26.376,0.0,263.74,,270.0,270.0,3.64,2.96,5.906,24.159
11746.0,2.169,0.586,-34.705,1.666,9.527,5.223,36.279,4.906,-3.116,-2.776,0.0,37.9,38.8,9.616,1.852,4.442,3.123,4.161,3.04,-3.182,26.376,0.0,263.74,,270.0,270.0,3.801,2.947,5.917,24.094
11746.5,2.169,0.586,-34.705,1.666,9.527,5.205,36.269,4.936,-3.141,-2.785,0.0,37.931,38.758,9.616,1.852,4.415,2.744,4.084,2.727,-3.185,26.364,0.0,263.14,,270.0,270.0,3.691,2.934,5.926,24.07
11747.0,2.169,0.586,-34.705,1.666,9.527,5.205,36.269,4.936,-3.141,-2.785,0.0,37.9,38.8,9.616,1.852,4.261,2.792,3.708,2.595,-3.185,26.364,0.0,263.14,,270.0,270.0,3.492,2.922,5.921,24.169
11747.5,2.512,0.669,-33.279,1.759,9.475,5.205,36.269,4.936,-3.141,-2.785,0.0,37.9,38.8,9.768,1.67,4.136,3.16,3.77,3.027,-3.185,26.364,0.0,264.14,,270.0,270.0,3.339,2.909,5.898,24.208
11748.0,2.512,0.669,-33.279,1.759,9.475,5.205,36.269,4.936,-3.141,-2.785,0.0,37.9,38.8,9.768,1.67,4.408,3.097,4.046,3.283,-3.185,26.364,0.0,264.14,,270.0,270.0,3.523,2.903,5.879,24.23
11748.5,2.512,0.669,-33.279,1.759,9.475,5.205,36.269,4.936,-3.141,-2.785,0.0,37.9,38.8,9.768,1.67,4.453,2.767,4.121,2.852,-3.185,26.364,0.0,263.94,,270.0,270.0,3.709,2.896,5.875,24.25
11749.0,2.512,0.669,-33.279,1.759,9.475,5.205,36.269,4.936,-3.141,-2.785,0.0,37.9,38.8,9.768,1.67,4.352,2.81,3.862,2.752,-3.185,26.364,0.0,263.94,,270.0,270.0,3.548,2.89,5.899,24.251
11749.5,2.512,0.669,-33.279,1.759,9.475,5.21,36.305,4.937,-3.134,-2.775,0.0,37.954,38.786,9.768,1.67,4.272,3.019,3.91,2.999,-3.182,26.378,0.0,264.14,,270.0,270.0,3.444,2.884,5.847,24.276
11750.0,2.512,0.669,-33.279,1.759,9.475,5.21,36.305,4.937,-3.134,-2.775,0.0,38.0,38.8,9.768,1.67,4.575,3.0,4.11,3.268,-3.182,26.378,0.0,264.14,,270.0,270.0,3.55,2.878,5.777,24.281
11750.5,3.126,0.727,-35.209,1.709,9.654,5.21,36.305,4.937,-3.134,-2.775,0.0,38.0,38.8,9.394,1.732,4.61,3.087,3.997,3.267,-3.182,26.378,0.0,263.44,,270.0,270.0,3.738,2.872,5.792,24.218
11751.0,3.126,0.727,-35.209,1.709,9.654,5.21,36.305,4.937,-3.134,-2.775,0.0,38.0,38.8,9.394,1.732,4.414,3.113,4.025,3.183,-3.182,26.378,0.0,263.44,,270.0,270.0,3.74,2.876,5.793,24.141
11751.5,3.126,0.727,-35.209,1.709,9.654,5.21,36.305,4.937,-3.134,-2.775,0.0,38.0,38.8,9.394,1.732,4.407,2.888,4.064,2.896,-3.182,26.378,0.0,263.54,,270.0,270.0,3.684,2.88,5.781,24.143
11752.0,3.126,0.727,-35.209,1.709,9.654,5.21,36.305,4.937,-3.134,-2.775,0.0,38.0,38.8,9.394,1.732,4.247,2.906,3.95,2.793,-3.182,26.378,0.0,263.54,,270.0,270.0,3.564,2.884,5.768,24.17
11752.5,3.126,0.727,-35.209,1.709,9.654,5.21,36.305,4.937,-3.134,-2.775,0.0,38.0,38.8,9.394,1.732,4.419,3.117,4.122,3.311,-3.182,26.378,0.0,263.84,,270.0,270.0,3.474,2.888,5.737,24.215
11753.0,3.126,0.727,-35.209,1.709,9.654,5.236,36.308,4.93,-3.136,-2.78,0.0,37.961,38.83,9.394,1.732,4.554,3.258,4.252,3.281,-3.185,26.369,0.0,263.84,,270.0,270.0,3.742,2.892,5.732,24.225
11753.5,3.126,0.727,-35.209,1.709,9.654,5.236,36.308,4.93,-3.136,-2.78,0.0,38.0,38.8,9.394,1.732,4.458,2.979,4.218,2.939,-3.185,26.369,0.0,263.94,,270.0,270.0,3.836,2.896,5.782,24.229
11754.0,2.489,0.681,-33.701,1.76,9.495,5.236,36.308,4.93,-3.136,-2.78,0.0,38.0,38.8,9.622,1.614,4.333,2.769,4.094,2.635,-3.185,26.369,0.0,263.94,,270.0,270.0,3.649,2.9,5.819,24.264
11754.5,2.489,0.681,-33.701,1.76,9.495,5.236,36.308,4.93,-3.136,-2.78,0.0,38.0,38.8,9.622,1.614,4.187,2.889,3.828,2.653,-3.185,26.369,0.0,263.94,,270.0,270.0,3.458,2.893,5.786,24.298
11755.0,2.489,0.681,-33.701,1.76,9.495,5.236,36.308,4.93,-3.136,-2.78,0.0,38.0,38.8,9.622,1.614,4.317,2.981,3.963,2.982,-3.185,26.369,0.0,263.94,,270.0,270.0,3.389,2.886,5.782,24.239
11755.5,2.489,0.681,-33.701,1.76,9.495,5.236,36.308,4.93,-3.136,-2.78,0.0,38.0,38.8,9.622,1.614,4.653,3.189,4.319,3.306,-3.185,26.369,0.0,264.34,,270.0,270.0,3.561,2.88,5.752,24.164
11756.0,2.489,0.681,-33.701,1.76,9.495,5.231,36.272,4.952,-3.134,-2.779,0.0,37.985,38.855,9.622,1.614,4.474,2.955,3.989,2.839,-3.185,26.37,0.0,264.34,,270.0,270.0,3.867,2.873,5.834,24.081
11756.5,2.489,0.681,-33.701,1.76,9.495,5.231,36.272,4.952,-3.134,-2.779,0.0,38.0,38.9,9.622,1.614,4.221,2.88,3.924,2.794,-3.185,26.37,0.0,264.14,,270.0,270.0,3.564,2.867,5.845,24.013
11757.0,3.179,0.771,-35.209,1.729,9.479,5.231,36.272,4.952,-3.134,-2.779,0.0,38.0,38.9,9.643,1.767,4.268,3.004,3.99,2.86,-3.185,26.37,0.0,264.14,,270.0,270.0,3.455,2.861,5.79,23.939
11757.5,3.179,0.771,-35.209,1.729,9.479,5.231,36.272,4.952,-3.134,-2.779,0.0,38.0,38.9,9.643,1.767,4.396,2.981,4.007,2.944,-3.185,26.37,0.0,263.84,,270.0,270.0,3.531,2.866,5.81,23.877
11758.0,3.179,0.771,-35.209,1.729,9.479,5.231,36.272,4.952,-3.134,-2.779,0.0,38.0,38.9,9.643,1.767,4.439,3.191,4.118,3.216,-3.185,26.37,0.0,263.84,,270.0,270.0,3.582,2.871,5.86,23.866
11758.5,3.179,0.771,-35.209,1.729,9.479,5.231,36.272,4.952,-3.134,-2.779,0.0,38.0,38.9,9.643,1.767,4.404,3.275,4.177,3.211,-3.185,26.37,0.0,264.04,,270.0,270.0,3.741,2.876,5.872,23.917
11759.0,3.179,0.771,-35.209,1.729,9.479,5.231,36.272,4.952,-3.134,-2.779,0.0,38.0,38.9,9.643,1.767,4.36,3.019,3.94,2.845,-3.185,26.37,0.0,264.04,,270.0,270.0,3.767,2.881,5.895,23.976
11759.5,3.179,0.771,-35.209,1.729,9.479,5.229,36.323,4.934,-3.12,-2.758,0.0,37.995,38.988,9.643,1.767,4.237,2.865,3.829,2.699,-3.179,26.378,0.0,263.64,,270.0,270.0,3.541,2.886,5.893,23.965
11760.0,3.179,0.771,-35.209,1.729,9.479,5.229,36.323,4.934,-3.12,-2.758,0.0,38.0,39.0,9.643,1.767,4.31,2.881,3.898,2.893,-3.179,26.378,0.0,263.64,,270.0,270.0,3.407,2.891,5.846,23.89
11760.5,2.672,0.703,-34.149,1.774,9.524,5.229,36.323,4.934,-3.12,-2.758,0.0,38.0,39.0,9.584,1.528,4.423,3.198,4.073,3.336,-3.179,26.378,0.0,263.74,,270.0,270.0,3.496,2.896,5.824,23.843
11761.0,2.672,0.703,-34.149,1.774,9.524,5.229,36.323,4.934,-3.12,-2.758,0.0,38.0,39.0,9.584,1.528,4.45,3.311,4.154,3.196,-3.179,26.378,0.0,263.74,,270.0,270.0,3.758,2.892,5.854,23.903
11761.5,2.672,0.703,-34.149,1.774,9.524,5.229,36.323,4.934,-3.12,-2.758,0.0,38.0,39.0,9.584,1.528,4.424,3.232,4.138,3.052,-3.179,26.378,0.0,263.74,,270.0,270.0,3.777,2.888,5.883,23.932
11762.0,2.672,0.703,-34.149,1.774,9.524,5.229,36.323,4.934,-3.12,-2.758,0.0,38.0,39.0,9.584,1.528,4.374,3.075,3.957,2.878,-3.179,26.378,0.0,263.74,,270.0,270.0,3.712,2.885,5.896,23.951
11762.5,2.672,0.703,-34.149,1.774,9.524,5.222,36.317,4.923,-3.129,-2.768,0.0,38.0,38.957,9.584,1.528,4.318,2.889,3.931,2.811,-3.173,26.374,0.0,263.74,,270.0,270.0,3.571,2.881,5.903,23.95
11763.0,2.672,0.703,-34.149,1.774,9.524,5.222,36.317,4.923,-3.129,-2.768,0.0,38.0,39.0,9.584,1.528,4.362,3.05,4.004,3.074,-3.173,26.374,0.0,263.74,,270.0,270.0,3.487,2.878,5.912,23.955
11763.5,2.397,0.634,-33.91,1.767,9.448,5.222,36.317,4.923,-3.129,-2.768,0.0,38.0,39.0,9.603,1.515,4.367,3.239,4.115,3.165,-3.173,26.374,0.0,263.14,,270.0,270.0,3.623,2.875,5.919,23.943
11764.0,2.397,0.634,-33.91,1.767,9.448,5.222,36.317,4.923,-3.129,-2.768,0.0,38.0,39.0,9.603,1.515,4.389,3.27,4.165,3.17,-3.173,26.374,0.0,263.14,,270.0,270.0,3.722,2.867,5.9,23.966
11764.5,2.397,0.634,-33.91,1.767,9.448,5.222,36.317,4.923,-3.129,-2.768,0.0,38.0,39.0,9.603,1.515,4.368,3.163,3.913,2.925,-3.173,26.374,0.0,262.94,,270.0,270.0,3.749,2.859,5.958,23.821
11765.0,2.397,0.634,-33.91,1.767,9.448,5.222,36.317,4.923,-3.129,-2.768,0.0,38.0,39.0,9.603,1.515,4.325,3.055,3.805,2.925,-3.173,26.374,0.0,262.94,,270.0,270.0,3.592,2.851,5.968,23.766
11765.5,2.397,0.634,-33.91,1.767,9.448,5.222,36.317,4.923,-3.129,-2.768,0.0,38.0,39.0,9.603,1.515,4.346,3.028,3.852,3.068,-3.173,26.374,0.0,263.14,,270.0,270.0,3.527,2.844,5.969,23.711
11766.0,2.397,0.634,-33.91,1.767,9.448,5.231,36.328,4.953,-3.126,-2.773,0.0,38.02,38.935,9.603,1.515,4.263,3.1,3.962,2.958,-3.179,26.382,0.0,263.14,,270.0,270.0,3.573,2.837,5.984,23.676
11766.5,2.397,0.634,-33.91,1.767,9.448,5.231,36.328,4.953,-3.126,-2.773,0.0,38.0,38.9,9.603,1.515,4.27,2.944,3.978,2.787,-3.179,26.382,0.0,262.84,,270.0,270.0,3.571,2.829,5.968,23.636
11767.0,2.718,0.7,-34.668,1.724,9.446,5.231,36.328,4.953,-3.126,-2.773,0.0,38.0,38.9,9.599,1.749,4.165,3.058,3.837,2.779,-3.179,26.382,0.0,262.84,,270.0,270.0,3.495,2.822,5.995,23.566
11767.5,2.718,0.7,-34.668,1.724,9.446,5.231,36.328,4.953,-3.126,-2.773,0.0,38.0,38.9,9.599,1.749,4.237,3.183,3.939,3.03,-3.179,26.382,0.0,262.64,,270.0,270.0,3.46,2.821,5.977,23.664
11768.0,2.718,0.7,-34.668,1.724,9.446,5.231,36.328,4.953,-3.126,-2.773,0.0,38.0,38.9,9.599,1.749,4.49,3.186,4.118,3.307,-3.179,26.382,0.0,262.64,,270.0,270.0,3.597,2.819,5.957,23.708
11768.5,2.718,0.7,-34.668,1.724,9.446,5.231,36.328,4.953,-3.126,-2.773,0.0,38.0,38.9,9.599,1.749,4.495,2.948,4.103,2.975,-3.179,26.382,0.0,263.14,,270.0,270.0,3.775,2.817,5.993,23.676
11769.0,2.718,0.7,-34.668,1.724,9.446,5.233,36.311,4.92,-3.13,-2.769,0.0,38.033,38.994,9.599,1.749,4.408,2.882,3.839,2.653,-3.175,26.382,0.0,263.14,,270.0,270.0,3.63,2.816,6.005,23.692
11769.5,2.718,0.7,-34.668,1.724,9.446,5.233,36.311,4.92,-3.13,-2.769,0.0,38.0,39.0,9.599,1.749,4.403,3.243,4.043,3.315,-3.175,26.382,0.0,263.64,,270.0,270.0,3.445,2.814,5.93,23.747
11770.0,3.762,0.902,-35.209,1.699,9.562,5.233,36.311,4.92,-3.13,-2.769,0.0,38.0,39.0,9.39,1.624,4.676,3.471,4.302,3.802,-3.175,26.382,0.0,263.64,,270.0,270.0,3.751,2.813,5.883,23.742
11770.5,3.762,0.902,-35.209,1.699,9.562,5.233,36.311,4.92,-3.13,-2.769,0.0,38.0,39.0,9.39,1.624,4.813,3.417,4.409,3.664,-3.175,26.382,0.0,263.64,,270.0,270.0,4.063,2.828,5.895,23.811
11771.0,3.762,0.902,-35.209,1.699,9.562,5.233,36.311,4.92,-3.13,-2.769,0.0,38.0,39.0,9.39,1.624,4.713,2.952,4.231,2.864,-3.175,26.382,0.0,263.64,,270.0,270.0,4.076,2.843,5.96,23.849
11771.5,3.762,0.902,-35.209,1.699,9.562,5.233,36.311,4.92,-3.13,-2.769,0.0,38.0,39.0,9.39,1.624,4.411,2.825,3.995,2.555,-3.175,26.382,0.0,263.74,,270.0,270.0,3.69,2.858,6.014,23.876
11772.0,3.762,0.902,-35.209,1.699,9.562,5.228,36.382,4.929,-3.112,-2.766,0.0,38.05,39.023,9.39,1.624,4.146,3.244,3.787,2.966,-3.171,26.382,0.0,263.74,,270.0,270.0,3.447,2.873,6.027,24.023
11772.5,3.762,0.902,-35.209,1.699,9.562,5.228,36.382,4.929,-3.112,-2.766,0.0,38.0,39.0,9.39,1.624,4.38,3.529,4.057,3.462,-3.171,26.382,0.0,263.84,,270.0,270.0,3.536,2.888,6.007,24.031
11773.0,3.762,0.902,-35.209,1.699,9.562,5.228,36.382,4.929,-3.112,-2.766,0.0,38.0,39.0,9.39,1.624,4.648,3.043,4.219,2.84,-3.171,26.382,0.0,263.84,,270.0,270.0,3.857,2.902,6.038,24.05
11773.5,2.749,0.716,-34.21,1.748,9.434,5.228,36.382,4.929,-3.112,-2.766,0.0,38.0,39.0,9.715,1.714,4.495,2.857,4.126,2.608,-3.171,26.382,0.0,263.84,,270.0,270.0,3.688,2.916,6.076,24.006
11774.0,2.749,0.716,-34.21,1.748,9.434,5.228,36.382,4.929,-3.112,-2.766,0.0,38.0,39.0,9.715,1.714,4.135,2.676,3.905,2.461,-3.171,26.382,0.0,263.84,,270.0,270.0,3.521,2.914,6.086,24.042
11774.5,2.749,0.716,-34.21,1.748,9.434,5.228,36.382,4.929,-3.112,-2.766,0.0,38.0,39.0,9.715,1.714,4.36,3.016,4.069,3.177,-3.171,26.382,0.0,263.74,,270.0,270.0,3.294,2.911,6.039,23.995
11775.0,2.749,0.716,-34.21,1.748,9.434,5.228,36.382,4.929,-3.112,-2.766,0.0,38.0,39.0,9.715,1.714,4.631,3.706,4.397,3.753,-3.171,26.382,0.0,263.74,,270.0,270.0,3.656,2.908,5.99,24.049
11775.5,2.749,0.716,-34.21,1.748,9.434,5.245,36.298,4.905,-3.165,-2.783,0.0,38.059,39.09,9.715,1.714,4.863,3.643,4.543,3.588,-3.18,26.367,0.0,263.94,,270.0,270.0,4.122,2.906,6.056,24.008
11776.0,2.749,0.716,-34.21,1.748,9.434,5.245,36.298,4.905,-3.165,-2.783,0.0,38.1,39.1,9.715,1.714,4.634,3.3,4.37,3.176,-3.18,26.367,0.0,263.94,,270.0,270.0,4.159,2.903,6.157,24.013
11776.5,2.408,0.667,-34.016,1.766,9.522,5.245,36.298,4.905,-3.165,-2.783,0.0,38.1,39.1,9.624,1.617,4.328,2.946,3.906,2.777,-3.18,26.367,0.0,263.84,,270.0,270.0,3.87,2.9,6.171,24.063
11777.0,2.408,0.667,-34.016,1.766,9.522,5.245,36.298,4.905,-3.165,-2.783,0.0,38.1,39.1,9.624,1.617,4.288,3.504,4.01,3.444,-3.18,26.367,0.0,263.84,,270.0,270.0,3.489,2.892,6.157,24.089
11777.5,2.408,0.667,-34.016,1.766,9.522,5.245,36.298,4.905,-3.165,-2.783,0.0,38.1,39.1,9.624,1.617,4.713,3.864,4.386,3.758,-3.18,26.367,0.0,263.54,,270.0,270.0,3.812,2.884,6.107,24.105
11778.0,2.408,0.667,-34.016,1.766,9.522,5.245,36.298,4.905,-3.165,-2.783,0.0,38.1,39.1,9.624,1.617,4.857,3.59,4.479,3.452,-3.18,26.367,0.0,263.54,,270.0,270.0,4.18,2.877,6.13,24.053
11778.5,2.408,0.667,-34.016,1.766,9.522,5.188,36.307,4.941,-3.143,-2.774,0.0,38.087,39.115,9.624,1.617,4.804,3.213,4.455,3.162,-3.186,26.388,0.0,263.64,,270.0,270.0,4.095,2.869,6.171,23.981
11779.0,2.408,0.667,-34.016,1.766,9.522,5.188,36.307,4.941,-3.143,-2.774,0.0,38.1,39.1,9.624,1.617,4.532,3.013,4.078,2.725,-3.186,26.388,0.0,263.64,,270.0,270.0,3.909,2.861,6.242,23.976
11779.5,2.408,0.667,-34.016,1.766,9.522,5.188,36.307,4.941,-3.143,-2.774,0.0,38.1,39.1,9.624,1.617,4.27,3.071,3.957,2.831,-3.186,26.388,0.0,263.74,,270.0,270.0,3.587,2.854,6.223,23.951
11780.0,2.757,0.634,-35.209,1.75,9.579,5.188,36.307,4.941,-3.143,-2.774,0.0,38.1,39.1,9.487,1.656,4.716,3.949,4.533,3.854,-3.186,26.388,0.0,263.74,,270.0,270.0,3.532,2.847,6.189,23.95
11780.5,2.757,0.634,-35.209,1.75,9.579,5.188,36.307,4.941,-3.143,-2.774,0.0,38.1,39.1,9.487,1.656,4.77,3.692,4.481,3.609,-3.186,26.388,0.0,263.64,,270.0,270.0,4.263,2.845,6.227,23.944
11781.0,2.757,0.634,-35.209,1.75,9.579,5.188,36.307,4.941,-3.143,-2.774,0.0,38.1,39.1,9.487,1.656,4.689,3.346,4.292,3.219,-3.186,26.388,0.0,263.64,,270.0,270.0,4.138,2.844,6.301,23.949
11781.5,2.757,0.634,-35.209,1.75,9.579,5.188,36.307,4.941,-3.143,-2.774,0.0,38.1,39.1,9.487,1.656,4.507,3.336,3.812,3.069,-3.186,26.388,0.0,263.54,,270.0,270.0,3.886,2.842,6.357,23.927
11782.0,2.757,0.634,-35.209,1.75,9.579,5.225,36.361,4.935,-3.124,-2.781,0.0,38.098,39.093,9.487,1.656,4.367,3.314,3.842,3.175,-3.169,26.375,0.0,263.54,,270.0,270.0,3.681,2.841,6.367,23.842
11782.5,2.757,0.634,-35.209,1.75,9.579,5.225,36.361,4.935,-3.124,-2.781,0.0,38.1,39.1,9.487,1.656,4.55,3.293,4.063,3.272,-3.169,26.375,0.0,263.64,,270.0,270.0,3.674,2.84,6.258,23.705
11783.0,3.361,0.771,-35.209,1.755,9.509,5.225,36.361,4.935,-3.124,-2.781,0.0,38.1,39.1,9.484,1.743,4.603,3.448,4.23,3.448,-3.169,26.375,0.0,263.64,,270.0,270.0,3.795,2.838,6.268,23.597
11783.5,3.361,0.771,-35.209,1.755,9.509,5.225,36.361,4.935,-3.124,-2.781,0.0,38.1,39.1,9.484,1.743,4.495,3.307,4.249,3.183,-3.169,26.375,0.0,263.24,,270.0,270.0,3.932,2.847,6.286,23.555
11784.0,3.361,0.771,-35.209,1.755,9.509,5.225,36.361,4.935,-3.124,-2.781,0.0,38.1,39.1,9.484,1.743,4.48,3.319,4.193,3.113,-3.169,26.375,0.0,263.24,,270.0,270.0,3.809,2.855,6.276,23.507
11784.5,3.361,0.771,-35.209,1.755,9.509,5.225,36.361,4.935,-3.124,-2.781,0.0,38.1,39.1,9.484,1.743,4.502,3.347,4.146,3.272,-3.169,26.375,0.0,263.34,,270.0,270.0,3.776,2.863,6.255,23.392
11785.0,3.361,0.771,-35.209,1.755,9.509,5.225,36.365,4.912,-3.176,-2.781,0.0,38.112,39.133,9.484,1.743,4.744,3.605,4.4,3.8,-3.188,26.373,0.0,263.34,,270.0,270.0,3.817,2.872,6.227,23.372
11785.5,3.361,0.771,-35.209,1.755,9.509,5.225,36.365,4.912,-3.176,-2.781,0.0,38.1,39.1,9.484,1.743,4.817,3.681,4.532,3.687,-3.188,26.373,0.0,263.74,,270.0,270.0,4.137,2.88,6.212,23.374
11786.0,3.361,0.771,-35.209,1.755,9.509,5.225,36.365,4.912,-3.176,-2.781,0.0,38.1,39.1,9.484,1.743,4.723,3.252,4.439,3.182,-3.188,26.373,0.0,263.74,,270.0,270.0,4.179,2.888,6.293,23.379
11786.5,2.765,0.647,-35.209,1.671,9.596,5.225,36.365,4.912,-3.176,-2.781,0.0,38.1,39.1,9.53,1.686,4.622,3.025,4.311,2.927,-3.188,26.373,0.0,263.74,,270.0,270.0,3.899,2.895,6.29,23.382
11787.0,2.765,0.647,-35.209,1.671,9.596,5.225,36.365,4.912,-3.176,-2.781,0.0,38.1,39.1,9.53,1.686,4.734,3.609,4.46,3.575,-3.188,26.373,0.0,263.74,,270.0,270.0,3.721,2.893,6.23,23.395
11787.5,2.765,0.647,-35.209,1.671,9.596,5.225,36.365,4.912,-3.176,-2.781,0.0,38.1,39.1,9.53,1.686,4.948,3.809,4.648,4.014,-3.188,26.373,0.0,263.64,,270.0,270.0,4.094,2.891,6.209,23.421
11788.0,2.765,0.647,-35.209,1.671,9.596,5.225,36.365,4.912,-3.176,-2.781,0.0,38.1,39.1,9.53,1.686,4.974,3.538,4.544,3.542,-3.188,26.373,0.0,263.64,,270.0,270.0,4.355,2.889,6.264,23.359
11788.5,2.765,0.647,-35.209,1.671,9.596,5.24,36.295,4.927,-3.155,-2.785,0.0,38.126,39.119,9.53,1.686,4.824,3.128,4.426,3.011,-3.193,26.378,0.0,263.34,,270.0,270.0,4.149,2.887,6.305,23.332
11789.0,2.765,0.647,-35.209,1.671,9.596,5.24,36.295,4.927,-3.155,-2.785,0.0,38.1,39.1,9.53,1.686,4.643,3.177,4.112,3.2,-3.193,26.378,0.0,263.34,,270.0,270.0,3.847,2.885,6.346,23.368
11789.5,3.245,0.852,-33.43,1.729,9.427,5.24,36.295,4.927,-3.155,-2.785,0.0,38.1,39.1,9.805,1.665,4.662,3.692,4.294,3.642,-3.193,26.378,0.0,263.44,,270.0,270.0,3.783,2.883,6.242,23.348
11790.0,3.245,0.852,-33.43,1.729,9.427,5.24,36.295,4.927,-3.155,-2.785,0.0,38.1,39.1,9.805,1.665,4.901,3.583,4.497,3.677,-3.193,26.378,0.0,263.44,,270.0,270.0,4.073,2.889,6.241,23.424
11790.5,3.245,0.852,-33.43,1.729,9.427,5.24,36.295,4.927,-3.155,-2.785,0.0,38.1,39.1,9.805,1.665,4.87,3.26,4.455,3.289,-3.193,26.378,0.0,263.54,,270.0,270.0,4.165,2.895,6.293,23.489
11791.0,3.245,0.852,-33.43,1.729,9.427,5.24,36.295,4.927,-3.155,-2.785,0.0,38.1,39.1,9.805,1.665,4.67,3.123,4.201,2.969,-3.193,26.378,0.0,263.54,,270.0,270.0,3.969,2.901,6.318,23.555
11791.5,3.245,0.852,-33.43,1.729,9.427,5.245,36.369,4.937,-3.153,-2.781,0.0,38.137,39.2,9.805,1.665,4.404,3.4,4.105,3.247,-3.19,26.369,0.0,263.24,,270.0,270.0,3.741,2.906,6.332,23.605
11792.0,3.245,0.852,-33.43,1.729,9.427,5.245,36.369,4.937,-3.153,-2.781,0.0,38.1,39.2,9.805,1.665,4.592,3.607,4.301,3.4,-3.19,26.369,0.0,263.24,,270.0,270.0,3.789,2.912,6.263,23.617
11792.5,3.245,0.852,-33.43,1.729,9.427,5.245,36.369,4.937,-3.153,-2.781,0.0,38.1,39.2,9.805,1.665,4.788,3.537,4.408,3.546,-3.19,26.369,0.0,263.14,,270.0,270.0,3.975,2.917,6.292,23.597
11793.0,2.899,0.778,-33.729,1.76,9.435,5.245,36.369,4.937,-3.153,-2.781,0.0,38.1,39.2,9.728,1.621,4.821,3.438,4.376,3.362,-3.19,26.369,0.0,263.14,,270.0,270.0,4.07,2.923,6.352,23.586
11793.5,2.899,0.778,-33.729,1.76,9.435,5.245,36.369,4.937,-3.153,-2.781,0.0,38.1,39.2,9.728,1.621,4.686,3.261,4.272,3.052,-3.19,26.369,0.0,263.44,,270.0,270.0,3.999,2.922,6.346,23.567
11794.0,2.899,0.778,-33.729,1.76,9.435,5.245,36.369,4.937,-3.153,-2.781,0.0,38.1,39.2,9.728,1.621,4.486,3.069,4.195,3.013,-3.19,26.369,0.0,263.44,,270.0,270.0,3.818,2.922,6.333,23.604
11794.5,2.899,0.778,-33.729,1.76,9.435,5.245,36.369,4.937,-3.153,-2.781,0.0,38.1,39.2,9.728,1.621,4.671,3.253,4.321,3.372,-3.19,26.369,0.0,263.84,,270.0,270.0,3.691,2.921,6.277,23.584
11795.0,2.899,0.778,-33.729,1.76,9.435,5.244,36.392,4.939,-3.169,-2.792,0.0,38.143,39.163,9.728,1.621,4.734,3.648,4.508,3.595,-3.195,26.371,0.0,263.84,,270.0,270.0,3.904,2.921,6.22,23.592
11795.5,2.899,0.778,-33.729,1.76,9.435,5.244,36.392,4.939,-3.169,-2.792,0.0,38.1,39.2,9.728,1.621,4.957,3.637,4.61,3.623,-3.195,26.371,0.0,263.54,,270.0,270.0,4.121,2.921,6.197,23.553
11796.0,3.249,0.756,-35.209,1.692,9.568,5.244,36.392,4.939,-3.169,-2.792,0.0,38.1,39.2,9.497,1.665,4.954,3.394,4.443,3.371,-3.195,26.371,0.0,263.54,,270.0,270.0,4.207,2.92,6.223,23.613
11796.5,3.249,0.756,-35.209,1.692,9.568,5.244,36.392,4.939,-3.169,-2.792,0.0,38.1,39.2,9.497,1.665,4.819,3.075,4.434,3.015,-3.195,26.371,0.0,263.74,,270.0,270.0,4.04,2.926,6.225,23.708
11797.0,3.249,0.756,-35.209,1.692,9.568,5.244,36.392,4.939,-3.169,-2.792,0.0,38.1,39.2,9.497,1.665,4.653,3.023,4.36,3.051,-3.195,26.371,0.0,263.74,,270.0,270.0,3.836,2.931,6.156,23.812
11797.5,3.249,0.756,-35.209,1.692,9.568,5.244,36.392,4.939,-3.169,-2.792,0.0,38.1,39.2,9.497,1.665,5.054,3.746,4.72,3.815,-3.195,26.371,0.0,263.74,,270.0,270.0,3.772,2.936,6.093,23.893
11798.0,3.249,0.756,-35.209,1.692,9.568,5.243,36.35,4.909,-3.172,-2.785,0.0,38.154,39.135,9.497,1.665,5.197,3.586,4.719,3.725,-3.194,26.368,0.0,263.74,,270.0,270.0,4.334,2.941,6.13,23.974
11798.5,3.249,0.756,-35.209,1.692,9.568,5.243,36.35,4.909,-3.172,-2.785,0.0,38.2,39.1,9.497,1.665,5.05,3.334,4.488,3.276,-3.194,26.368,0.0,263.54,,270.0,270.0,4.306,2.946,6.166,24.101
11799.0,3.249,0.756,-35.209,1.692,9.568,5.243,36.35,4.909,-3.172,-2.785,0.0,38.2,39.1,9.497,1.665,4.872,3.065,4.417,3.017,-3.194,26.368,0.0,263.54,,270.0,270.0,4.037,2.951,6.218,24.165
11799.5,2.362,0.658,-33.917,1.747,9.496,5.243,36.35,4.909,-3.172,-2.785,0.0,38.2,39.1,9.602,1.649,4.595,3.227,4.148,3.189,-3.194,26.368,0.0,263.54,,270.0,270.0,3.843,2.956,6.245,24.262
11800.0,2.362,0.658,-33.917,1.747,9.496,5.243,36.35,4.909,-3.172,-2.785,0.0,38.2,39.1,9.602,1.649,4.651,3.445,4.371,3.39,-3.194,26.368,0.0,263.54,,270.0,270.0,3.79,2.947,6.173,24.304
11800.5,2.362,0.658,-33.917,1.747,9.496,5.243,36.35,4.909,-3.172,-2.785,0.0,38.2,39.1,9.602,1.649,4.771,3.525,4.484,3.442,-3.194,26.368,0.0,263.64,,270.0,270.0,3.964,2.937,6.189,24.257
11801.0,2.362,0.658,-33.917,1.747,9.496,5.243,36.35,4.909,-3.172,-2.785,0.0,38.2,39.1,9.602,1.649,4.873,3.244,4.503,3.069,-3.194,26.368,0.0,263.64,,270.0,270.0,4.056,2.928,6.22,24.203
11801.5,2.362,0.658,-33.917,1.747,9.496,5.214,36.35,4.96,-3.173,-2.785,0.0,38.174,39.175,9.602,1.649,4.725,3.128,4.4,2.983,-3.189,26.361,0.0,263.64,,270.0,270.0,3.922,2.918,6.233,24.131
11802.0,2.362,0.658,-33.917,1.747,9.496,5.214,36.35,4.96,-3.173,-2.785,0.0,38.2,39.2,9.602,1.649,4.581,3.046,4.248,3.087,-3.189,26.361,0.0,263.64,,270.0,270.0,3.809,2.909,6.237,24.112
11802.5,3.071,0.728,-35.209,1.734,9.543,5.214,36.35,4.96,-3.173,-2.785,0.0,38.2,39.2,9.507,1.651,4.725,3.477,4.461,3.554,-3.189,26.361,0.0,263.34,,270.0,270.0,3.74,2.9,6.202,24.109
11803.0,3.071,0.728,-35.209,1.734,9.543,5.214,36.35,4.96,-3.173,-2.785,0.0,38.2,39.2,9.507,1.651,4.855,3.76,4.61,3.752,-3.189,26.361,0.0,263.34,,270.0,270.0,4.054,2.903,6.144,24.125
11803.5,3.071,0.728,-35.209,1.734,9.543,5.214,36.35,4.96,-3.173,-2.785,0.0,38.2,39.2,9.507,1.651,5.064,3.458,4.705,3.542,-3.189,26.361,0.0,263.34,,270.0,270.0,4.244,2.906,6.198,24.196
11804.0,3.071,0.728,-35.209,1.734,9.543,5.214,36.35,4.96,-3.173,-2.785,0.0,38.2,39.2,9.507,1.651,4.938,3.249,4.527,3.197,-3.189,26.361,0.0,263.34,,270.0,270.0,4.192,2.908,6.198,24.189
11804.5,3.071,0.728,-35.209,1.734,9.543,5.239,36.373,4.951,-3.149,-2.79,0.0,38.184,39.185,9.507,1.651,4.801,3.187,4.349,3.249,-3.187,26.369,0.0,263.64,,270.0,270.0,3.977,2.911,6.211,24.204
11805.0,3.071,0.728,-35.209,1.734,9.543,5.239,36.373,4.951,-3.149,-2.79,0.0,38.2,39.2,9.507,1.651,4.763,3.447,4.432,3.503,-3.187,26.369,0.0,263.64,,270.0,270.0,3.896,2.914,6.218,24.23
11805.5,2.938,0.72,-35.198,1.695,9.645,5.239,36.373,4.951,-3.149,-2.79,0.0,38.2,39.2,9.539,1.659,4.816,3.694,4.569,3.501,-3.187,26.369,0.0,263.64,,270.0,270.0,4.036,2.916,6.232,24.253
11806.0,2.938,0.72,-35.198,1.695,9.645,5.239,36.373,4.951,-3.149,-2.79,0.0,38.2,39.2,9.539,1.659,4.785,3.661,4.419,3.44,-3.187,26.369,0.0,263.64,,270.0,270.0,4.145,2.917,6.28,24.27
11806.5,2.938,0.72,-35.198,1.695,9.645,5.239,36.373,4.951,-3.149,-2.79,0.0,38.2,39.2,9.539,1.659,4.745,3.467,4.398,3.307,-3.187,26.369,0.0,264.04,,270.0,270.0,4.076,2.917,6.313,24.27
11807.0,2.938,0.72,-35.198,1.695,9.645,5.239,36.373,4.951,-3.149,-2.79,0.0,38.2,39.2,9.539,1.659,4.716,3.305,4.382,3.145,-3.187,26.369,0.0,264.04,,270.0,270.0,3.979,2.917,6.325,24.273
11807.5,2.938,0.72,-35.198,1.695,9.645,5.239,36.373,4.951,-3.149,-2.79,0.0,38.2,39.2,9.539,1.659,4.546,3.214,4.259,3.033,-3.187,26.369,0.0,264.04,,270.0,270.0,3.887,2.918,6.293,24.37
11808.0,2.938,0.72,-35.198,1.695,9.645,5.231,36.398,4.95,-3.144,-2.781,0.0,38.198,39.179,9.539,1.659,4.886,3.734,4.553,3.814,-3.187,26.37,0.0,264.04,,270.0,270.0,3.763,2.918,6.275,24.34
11808.5,2.938,0.72,-35.198,1.695,9.645,5.231,36.398,4.95,-3.144,-2.781,0.0,38.2,39.2,9.539,1.659,4.969,3.784,4.683,3.692,-3.187,26.37,0.0,263.74,,270.0,270.0,4.247,2.918,6.296,24.348
11809.0,2.667,0.681,-34.761,1.655,9.485,5.231,36.398,4.95,-3.144,-2.781,0.0,38.2,39.2,9.677,1.764,4.877,3.514,4.565,3.412,-3.187,26.37,0.0,263.74,,270.0,270.0,4.282,2.919,6.332,24.347
11809.5,2.667,0.681,-34.761,1.655,9.485,5.231,36.398,4.95,-3.144,-2.781,0.0,38.2,39.2,9.677,1.764,4.678,3.378,4.122,3.153,-3.187,26.37,0.0,263.74,,270.0,270.0,4.092,2.915,6.394,24.36
11810.0,2.667,0.681,-34.761,1.655,9.485,5.231,36.398,4.95,-3.144,-2.781,0.0,38.2,39.2,9.677,1.764,4.536,3.365,4.118,3.113,-3.187,26.37,0.0,263.74,,270.0,270.0,3.833,2.91,6.39,24.381
11810.5,2.667,0.681,-34.761,1.655,9.485,5.231,36.398,4.95,-3.144,-2.781,0.0,38.2,39.2,9.677,1.764,4.703,3.419,4.307,3.388,-3.187,26.37,0.0,263.94,,270.0,270.0,3.783,2.906,6.337,24.386
11811.0,2.667,0.681,-34.761,1.655,9.485,5.214,36.411,4.917,-3.167,-2.783,0.0,38.205,39.171,9.677,1.764,4.79,3.708,4.482,3.794,-3.193,26.364,0.0,263.94,,270.0,270.0,3.954,2.903,6.357,24.406
11811.5,2.667,0.681,-34.761,1.655,9.485,5.214,36.411,4.917,-3.167,-2.783,0.0,38.2,39.2,9.677,1.764,4.793,3.523,4.458,3.397,-3.193,26.364,0.0,263.74,,270.0,270.0,4.194,2.899,6.382,24.408
11812.0,2.812,0.745,-34.465,1.695,9.504,5.214,36.411,4.917,-3.167,-2.783,0.0,38.2,39.2,9.642,1.788,4.622,3.39,4.099,3.136,-3.193,26.364,0.0,263.74,,270.0,270.0,4.043,2.895,6.429,24.423
11812.5,2.812,0.745,-34.465,1.695,9.504,5.214,36.411,4.917,-3.167,-2.783,0.0,38.2,39.2,9.642,1.788,4.607,3.42,4.183,3.281,-3.193,26.364,0.0,263.64,,270.0,270.0,3.812,2.894,6.392,24.381
11813.0,2.812,0.745,-34.465,1.695,9.504,5.214,36.411,4.917,-3.167,-2.783,0.0,38.2,39.2,9.642,1.788,4.773,3.519,4.36,3.613,-3.193,26.364,0.0,263.64,,270.0,270.0,3.873,2.892,6.366,24.316
11813.5,2.812,0.745,-34.465,1.695,9.504,5.214,36.411,4.917,-3.167,-2.783,0.0,38.2,39.2,9.642,1.788,4.864,3.669,4.485,3.766,-3.193,26.364,0.0,263.44,,270.0,270.0,4.066,2.891,6.373,24.255
11814.0,2.812,0.745,-34.465,1.695,9.504,5.214,36.411,4.917,-3.167,-2.783,0.0,38.2,39.2,9.642,1.788,4.838,3.604,4.501,3.544,-3.193,26.364,0.0,263.44,,270.0,270.0,4.196,2.89,6.425,24.184
11814.5,2.812,0.745,-34.465,1.695,9.504,5.227,36.371,4.947,-3.171,-2.781,0.0,38.221,39.227,9.642,1.788,4.771,3.344,4.43,3.24,-3.193,26.371,0.0,263.54,,270.0,270.0,4.122,2.888,6.439,24.178
11815.0,2.812,0.745,-34.465,1.695,9.504,5.227,36.371,4.947,-3.171,-2.781,0.0,38.2,39.2,9.642,1.788,4.636,3.568,4.345,3.331,-3.193,26.371,0.0,263.54,,270.0,270.0,3.947,2.887,6.406,24.18
11815.5,3.099,0.696,-35.209,1.672,9.571,5.227,36.371,4.947,-3.171,-2.781,0.0,38.2,39.2,9.551,1.709,4.826,3.662,4.488,3.689,-3.193,26.371,0.0,263.34,,270.0,270.0,3.97,2.886,6.371,24.151
11816.0,3.099,0.696,-35.209,1.672,9.571,5.227,36.371,4.947,-3.171,-2.781,0.0,38.2,39.2,9.551,1.709,4.984,3.647,4.526,3.762,-3.193,26.371,0.0,263.34,,270.0,270.0,4.166,2.889,6.408,24.149
11816.5,3.099,0.696,-35.209,1.672,9.571,5.227,36.371,4.947,-3.171,-2.781,0.0,38.2,39.2,9.551,1.709,4.905,3.537,4.486,3.55,-3.193,26.371,0.0,263.54,,270.0,270.0,4.23,2.893,6.452,24.143
11817.0,3.099,0.696,-35.209,1.672,9.571,5.227,36.371,4.947,-3.171,-2.781,0.0,38.2,39.2,9.551,1.709,4.78,3.441,4.395,3.256,-3.193,26.371,0.0,263.54,,270.0,270.0,4.119,2.896,6.472,24.171
11817.5,3.099,0.696,-35.209,1.672,9.571,5.233,36.385,4.947,-3.163,-2.798,0.0,38.213,39.158,9.551,1.709,4.768,3.469,4.366,3.37,-3.205,26.37,0.0,262.94,,270.0,270.0,3.968,2.899,6.407,24.159
11818.0,3.099,0.696,-35.209,1.672,9.571,5.233,36.385,4.947,-3.163,-2.798,0.0,38.2,39.2,9.551,1.709,4.976,3.645,4.503,3.816,-3.205,26.37,0.0,262.94,,270.0,270.0,3.993,2.903,6.448,24.124
11818.5,2.974,0.754,-34.467,1.686,9.503,5.233,36.385,4.947,-3.163,-2.798,0.0,38.2,39.2,9.645,1.721,4.932,3.78,4.607,3.756,-3.205,26.37,0.0,263.24,,270.0,270.0,4.235,2.906,6.461,24.078
11819.0,2.974,0.754,-34.467,1.686,9.503,5.233,36.385,4.947,-3.163,-2.798,0.0,38.2,39.2,9.645,1.721,4.891,3.525,4.513,3.38,-3.205,26.37,0.0,263.24,,270.0,270.0,4.269,2.907,6.488,24.006
11819.5,2.974,0.754,-34.467,1.686,9.503,5.233,36.385,4.947,-3.163,-2.798,0.0,38.2,39.2,9.645,1.721,4.822,3.492,4.531,3.318,-3.205,26.37,0.0,263.14,,270.0,270.0,4.078,2.908,6.506,23.927
11820.0,2.974,0.754,-34.467,1.686,9.503,5.233,36.385,4.947,-3.163,-2.798,0.0,38.2,39.2,9.645,1.721,4.814,3.752,4.522,3.616,-3.205,26.37,0.0,263.14,,270.0,270.0,4.041,2.909,6.468,23.839
11820.5,2.974,0.754,-34.467,1.686,9.503,5.233,36.385,4.947,-3.163,-2.798,0.0,38.2,39.2,9.645,1.721,5.081,3.776,4.678,3.992,-3.205,26.37,0.0,263.14,,270.0,270.0,4.176,2.91,6.46,23.793
11821.0,2.974,0.754,-34.467,1.686,9.503,5.235,36.375,4.911,-3.153,-2.802,0.0,38.218,39.192,9.645,1.721,5.245,3.777,4.734,3.952,-3.21,26.365,0.0,263.14,,270.0,270.0,4.382,2.911,6.523,23.698
11821.5,2.974,0.754,-34.467,1.686,9.503,5.235,36.375,4.911,-3.153,-2.802,0.0,38.2,39.2,9.645,1.721,5.135,3.609,4.639,3.575,-3.21,26.365,0.0,263.24,,270.0,270.0,4.427,2.912,6.569,23.647
11822.0,1.884,0.502,-34.17,1.654,9.467,5.235,36.375,4.911,-3.153,-2.802,0.0,38.2,39.2,9.643,1.707,4.945,3.465,4.527,3.329,-3.21,26.365,0.0,263.24,,270.0,270.0,4.239,2.913,6.585,23.717
11822.5,1.884,0.502,-34.17,1.654,9.467,5.235,36.375,4.911,-3.153,-2.802,0.0,38.2,39.2,9.643,1.707,5.039,3.94,4.774,3.852,-3.21,26.365,0.0,263.24,,270.0,270.0,4.066,2.897,6.527,23.711
11823.0,1.884,0.502,-34.17,1.654,9.467,5.235,36.375,4.911,-3.153,-2.802,0.0,38.2,39.2,9.643,1.707,5.267,3.914,4.891,3.97,-3.21,26.365,0.0,263.24,,270.0,270.0,4.401,2.88,6.509,23.664
11823.5,1.884,0.502,-34.17,1.654,9.467,5.235,36.375,4.911,-3.153,-2.802,0.0,38.2,39.2,9.643,1.707,5.267,3.828,4.781,3.818,-3.21,26.365,0.0,263.04,,270.0,270.0,4.51,2.864,6.571,23.676
11824.0,1.884,0.502,-34.17,1.654,9.467,5.182,36.34,4.921,-3.14,-2.8,0.0,38.221,39.206,9.643,1.707,5.109,3.606,4.609,3.442,-3.216,26.358,0.0,263.04,,270.0,270.0,4.423,2.848,6.613,23.699
11824.5,1.884,0.502,-34.17,1.654,9.467,5.182,36.34,4.921,-3.14,-2.8,0.0,38.2,39.2,9.643,1.707,4.991,3.477,4.513,3.254,-3.216,26.358,0.0,263.34,,270.0,270.0,4.192,2.832,6.678,23.719
11825.0,2.428,0.655,-33.301,1.754,9.531,5.182,36.34,4.921,-3.14,-2.8,0.0,38.2,39.2,9.618,1.629,4.758,3.537,4.303,3.51,-3.216,26.358,0.0,263.34,,270.0,270.0,4.059,2.816,6.602,23.729
11825.5,2.428,0.655,-33.301,1.754,9.531,5.182,36.34,4.921,-3.14,-2.8,0.0,38.2,39.2,9.618,1.629,4.914,4.101,4.588,3.977,-3.216,26.358,0.0,263.34,,270.0,270.0,4.027,2.81,6.585,23.728
11826.0,2.428,0.655,-33.301,1.754,9.531,5.182,36.34,4.921,-3.14,-2.8,0.0,38.2,39.2,9.618,1.629,5.271,3.832,4.74,3.659,-3.216,26.358,0.0,263.34,,270.0,270.0,4.395,2.804,6.629,23.699
11826.5,2.428,0.655,-33.301,1.754,9.531,5.182,36.34,4.921,-3.14,-2.8,0.0,38.2,39.2,9.618,1.629,5.012,3.61,4.658,3.443,-3.216,26.358,0.0,262.84,,270.0,270.0,4.375,2.797,6.658,23.678
11827.0,2.428,0.655,-33.301,1.754,9.531,5.2,36.385,4.949,-3.14,-2.804,0.0,38.222,39.196,9.618,1.629,4.829,3.504,4.283,3.467,-3.215,26.363,0.0,262.84,,270.0,270.0,4.181,2.791,6.701,23.659
11827.5,2.428,0.655,-33.301,1.754,9.531,5.2,36.385,4.949,-3.14,-2.804,0.0,38.2,39.2,9.618,1.629,4.818,3.862,4.438,3.843,-3.215,26.363,0.0,263.34,,270.0,270.0,4.021,2.785,6.703,23.66
11828.0,2.428,0.655,-33.301,1.754,9.531,5.2,36.385,4.949,-3.14,-2.804,0.0,38.2,39.2,9.618,1.629,5.033,4.161,4.697,4.048,-3.215,26.363,0.0,263.34,,270.0,270.0,4.24,2.78,6.628,23.65
11828.5,3.315,0.781,-35.209,1.703,9.574,5.2,36.385,4.949,-3.14,-2.804,0.0,38.2,39.2,9.524,1.558,5.309,4.01,4.826,3.983,-3.215,26.363,0.0,262.94,,270.0,270.0,4.485,2.774,6.661,23.634
11829.0,3.315,0.781,-35.209,1.703,9.574,5.2,36.385,4.949,-3.14,-2.804,0.0,38.2,39.2,9.524,1.558,5.246,3.759,4.774,3.636,-3.215,26.363,0.0,262.94,,270.0,270.0,4.532,2.783,6.698,23.631
11829.5,3.315,0.781,-35.209,1.703,9.574,5.2,36.385,4.949,-3.14,-2.804,0.0,38.2,39.2,9.524,1.558,5.042,3.677,4.622,3.726,-3.215,26.363,0.0,263.24,,270.0,270.0,4.353,2.791,6.711,23.584
11830.0,3.315,0.781,-35.209,1.703,9.574,5.2,36.385,4.949,-3.14,-2.804,0.0,38.2,39.2,9.524,1.558,5.16,4.196,4.856,4.207,-3.215,26.363,0.0,263.24,,270.0,270.0,4.267,2.8,6.668,23.584
11830.5,3.315,0.781,-35.209,1.703,9.574,5.214,36.384,4.921,-3.154,-2.802,0.0,38.24,39.171,9.524,1.558,5.451,4.342,5.082,4.4,-3.199,26.373,0.0,263.34,,270.0,270.0,4.605,2.808,6.687,23.616
11831.0,3.315,0.781,-35.209,1.703,9.574,5.214,36.384,4.921,-3.154,-2.802,0.0,38.2,39.2,9.524,1.558,5.617,4.109,5.099,4.065,-3.199,26.373,0.0,263.34,,270.0,270.0,4.819,2.817,6.71,23.756
11831.5,2.607,0.596,-35.209,1.695,9.562,5.214,36.384,4.921,-3.154,-2.802,0.0,38.2,39.2,9.476,1.655,5.306,3.862,4.835,3.725,-3.199,26.373,0.0,263.64,,270.0,270.0,4.722,2.825,6.846,23.756
11832.0,2.607,0.596,-35.209,1.695,9.562,5.214,36.384,4.921,-3.154,-2.802,0.0,38.2,39.2,9.476,1.655,5.103,3.683,4.731,3.49,-3.199,26.373,0.0,263.64,,270.0,270.0,4.432,2.821,6.818,23.734
11832.5,2.607,0.596,-35.209,1.695,9.562,5.214,36.384,4.921,-3.154,-2.802,0.0,38.2,39.2,9.476,1.655,5.211,3.922,4.864,3.924,-3.199,26.373,0.0,263.54,,270.0,270.0,4.252,2.818,6.774,23.693
11833.0,2.607,0.596,-35.209,1.695,9.562,5.214,36.384,4.921,-3.154,-2.802,0.0,38.2,39.2,9.476,1.655,5.532,4.526,5.202,4.431,-3.199,26.373,0.0,263.54,,270.0,270.0,4.48,2.814,6.818,23.64
11833.5,2.607,0.596,-35.209,1.695,9.562,5.22,36.327,4.902,-3.144,-2.801,0.0,38.224,39.202,9.476,1.655,5.41,4.253,5.106,4.103,-3.193,26.368,0.0,263.84,,270.0,270.0,4.923,2.811,6.912,23.592
11834.0,2.607,0.596,-35.209,1.695,9.562,5.22,36.327,4.902,-3.144,-2.801,0.0,38.2,39.2,9.476,1.655,5.316,3.933,4.957,3.805,-3.193,26.368,0.0,263.84,,270.0,270.0,4.718,2.808,6.961,23.568
11834.5,2.607,0.596,-35.209,1.695,9.562,5.22,36.327,4.902,-3.144,-2.801,0.0,38.2,39.2,9.476,1.655,5.152,3.954,4.759,3.789,-3.193,26.368,0.0,264.14,,270.0,270.0,4.503,2.804,6.985,23.533
11835.0,3.226,0.811,-34.453,1.682,9.533,5.22,36.327,4.902,-3.144,-2.801,0.0,38.2,39.2,9.651,1.584,5.12,4.194,4.837,3.941,-3.193,26.368,0.0,264.14,,270.0,270.0,4.414,2.801,6.944,23.601
11835.5,3.226,0.811,-34.453,1.682,9.533,5.22,36.327,4.902,-3.144,-2.801,0.0,38.2,39.2,9.651,1.584,5.404,4.422,5.099,4.591,-3.193,26.368,0.0,264.64,,270.0,270.0,4.523,2.808,6.947,23.606
11836.0,3.226,0.811,-34.453,1.682,9.533,5.22,36.327,4.902,-3.144,-2.801,0.0,38.2,39.2,9.651,1.584,5.629,4.451,5.284,4.616,-3.193,26.368,0.0,264.64,,270.0,270.0,4.879,2.815,6.987,23.559
11836.5,3.226,0.811,-34.453,1.682,9.533,5.22,36.327,4.902,-3.144,-2.801,0.0,38.2,39.2,9.651,1.584,5.473,3.89,4.95,3.856,-3.193,26.368,0.0,264.44,,270.0,270.0,4.995,2.822,6.993,23.511
11837.0,3.226,0.811,-34.453,1.682,9.533,5.195,36.374,4.924,-3.123,-2.809,0.0,38.226,39.158,9.651,1.584,5.257,4.082,4.884,3.954,-3.2,26.368,0.0,264.44,,270.0,270.0,4.542,2.828,7.041,23.526
11837.5,3.226,0.811,-34.453,1.682,9.533,5.195,36.374,4.924,-3.123,-2.809,0.0,38.2,39.2,9.651,1.584,5.26,4.465,5.0,4.257,-3.2,26.368,0.0,264.54,,270.0,270.0,4.544,2.835,7.045,23.489
11838.0,2.825,0.778,-33.652,1.691,9.443,5.195,36.374,4.924,-3.123,-2.809,0.0,38.2,39.2,9.62,1.624,5.586,4.461,5.198,4.366,-3.2,26.368,0.0,264.54,,270.0,270.0,4.746,2.841,7.044,23.547
11838.5,2.825,0.778,-33.652,1.691,9.443,5.195,36.374,4.924,-3.123,-2.809,0.0,38.2,39.2,9.62,1.624,5.668,4.347,5.199,4.155,-3.2,26.368,0.0,263.94,,270.0,270.0,4.903,2.841,7.07,23.583
11839.0,2.825,0.778,-33.652,1.691,9.443,5.195,36.374,4.924,-3.123,-2.809,0.0,38.2,39.2,9.62,1.624,5.479,4.209,5.084,4.011,-3.2,26.368,0.0,263.94,,270.0,270.0,4.842,2.841,7.146,23.611
11839.5,2.825,0.778,-33.652,1.691,9.443,5.195,36.374,4.924,-3.123,-2.809,0.0,38.2,39.2,9.62,1.624,5.223,3.994,4.905,3.785,-3.2,26.368,0.0,263.84,,270.0,270.0,4.696,2.84,7.153,23.677
11840.0,2.825,0.778,-33.652,1.691,9.443,5.206,36.415,4.938,-3.109,-2.805,0.0,38.23,39.141,9.62,1.624,5.369,4.199,5.003,4.23,-3.197,26.367,0.0,263.84,,270.0,270.0,4.477,2.84,7.128,23.682
11840.5,2.825,0.778,-33.652,1.691,9.443,5.206,36.415,4.938,-3.109,-2.805,0.0,38.2,39.1,9.62,1.624,5.527,4.614,5.219,4.531,-3.197,26.367,0.0,264.34,,270.0,270.0,4.7,2.84,7.117,23.681
11841.0,2.825,0.778,-33.652,1.691,9.443,5.206,36.415,4.938,-3.109,-2.805,0.0,38.2,39.1,9.62,1.624,5.565,4.553,5.261,4.454,-3.197,26.367,0.0,264.34,,270.0,270.0,4.973,2.84,7.145,23.655
11841.5,3.221,0.82,-34.924,1.677,9.557,5.206,36.415,4.938,-3.109,-2.805,0.0,38.2,39.1,9.534,1.601,5.435,4.405,4.896,4.309,-3.197,26.367,0.0,264.04,,270.0,270.0,4.959,2.839,7.215,23.63
11842.0,3.221,0.82,-34.924,1.677,9.557,5.206,36.415,4.938,-3.109,-2.805,0.0,38.2,39.1,9.534,1.601,5.326,4.172,4.728,3.976,-3.197,26.367,0.0,264.04,,270.0,270.0,4.761,2.846,7.202,23.682
11842.5,3.221,0.82,-34.924,1.677,9.557,5.206,36.415,4.938,-3.109,-2.805,0.0,38.2,39.1,9.534,1.601,5.199,4.12,4.643,3.85,-3.197,26.367,0.0,263.94,,270.0,270.0,4.55,2.852,7.167,23.751
11843.0,3.221,0.82,-34.924,1.677,9.557,5.206,36.415,4.938,-3.109,-2.805,0.0,38.2,39.1,9.534,1.601,5.251,4.161,4.786,4.125,-3.197,26.367,0.0,263.94,,270.0,270.0,4.453,2.858,7.133,23.776
11843.5,3.221,0.82,-34.924,1.677,9.557,5.232,36.432,4.923,-3.144,-2.814,0.0,38.223,39.142,9.534,1.601,5.429,4.27,5.012,4.23,-3.2,26.358,0.0,263.74,,270.0,270.0,4.581,2.864,7.112,23.85
11844.0,3.221,0.82,-34.924,1.677,9.557,5.232,36.432,4.923,-3.144,-2.814,0.0,38.2,39.1,9.534,1.601,5.343,4.029,4.869,3.882,-3.2,26.358,0.0,263.74,,270.0,270.0,4.735,2.87,7.152,23.85
11844.5,2.809,0.734,-33.612,1.765,9.497,5.232,36.432,4.923,-3.144,-2.814,0.0,38.2,39.1,9.726,1.644,5.171,3.977,4.844,3.798,-3.2,26.358,0.0,263.84,,270.0,270.0,4.531,2.876,7.131,23.867
11845.0,2.809,0.734,-33.612,1.765,9.497,5.232,36.432,4.923,-3.144,-2.814,0.0,38.2,39.1,9.726,1.644,5.094,4.048,4.708,3.778,-3.2,26.358,0.0,263.84,,270.0,270.0,4.448,2.874,7.124,23.857
11845.5,2.809,0.734,-33.612,1.765,9.497,5.232,36.432,4.923,-3.144,-2.814,0.0,38.2,39.1,9.726,1.644,5.3,4.159,4.856,4.113,-3.2,26.358,0.0,263.54,,270.0,270.0,4.407,2.873,7.065,23.866
11846.0,2.809,0.734,-33.612,1.765,9.497,5.232,36.432,4.923,-3.144,-2.814,0.0,38.2,39.1,9.726,1.644,5.428,4.208,4.972,4.301,-3.2,26.358,0.0,263.54,,270.0,270.0,4.607,2.872,7.055,23.854
11846.5,2.809,0.734,-33.612,1.765,9.497,5.233,36.378,4.941,-3.165,-2.791,0.0,38.223,39.162,9.726,1.644,5.428,4.034,5.018,4.059,-3.201,26.364,0.0,263.94,,270.0,270.0,4.727,2.871,7.069,23.839
11847.0,2.809,0.734,-33.612,1.765,9.497,5.233,36.378,4.941,-3.165,-2.791,0.0,38.2,39.2,9.726,1.644,5.121,3.989,4.71,3.84,-3.201,26.364,0.0,263.94,,270.0,270.0,4.635,2.87,7.076,23.852
11847.5,2.809,0.734,-33.612,1.765,9.497,5.233,36.378,4.941,-3.165,-2.791,0.0,38.2,39.2,9.726,1.644,5.095,4.2,4.752,3.99,-3.201,26.364,0.0,264.74,,270.0,270.0,4.415,2.869,7.046,23.879
11848.0,2.926,0.744,-34.353,1.72,9.546,5.233,36.378,4.941,-3.165,-2.791,0.0,38.2,39.2,9.56,1.622,5.39,4.197,4.955,4.273,-3.201,26.364,0.0,264.74,,270.0,270.0,4.509,2.868,7.003,23.874
11848.5,2.926,0.744,-34.353,1.72,9.546,5.233,36.378,4.941,-3.165,-2.791,0.0,38.2,39.2,9.56,1.622,5.466,4.105,4.993,4.176,-3.201,26.364,0.0,264.34,,270.0,270.0,4.704,2.869,7.005,23.859
11849.0,2.926,0.744,-34.353,1.72,9.546,5.233,36.378,4.941,-3.165,-2.791,0.0,38.2,39.2,9.56,1.622,5.386,3.944,4.93,3.85,-3.201,26.364,0.0,264.34,,270.0,270.0,4.685,2.87,7.058,23.831
11849.5,2.926,0.744,-34.353,1.72,9.546,5.233,36.378,4.941,-3.165,-2.791,0.0,38.2,39.2,9.56,1.622,5.297,3.93,4.811,3.841,-3.201,26.364,0.0,263.24,,270.0,270.0,4.528,2.871,7.08,23.788
11850.0,2.926,0.744,-34.353,1.72,9.546,5.241,36.377,4.963,-3.158,-2.808,0.0,38.211,39.129,9.56,1.622,5.138,4.075,4.695,3.899,-3.217,26.349,0.0,263.24,,270.0,270.0,4.47,2.872,7.094,23.706
11850.5,2.926,0.744,-34.353,1.72,9.546,5.241,36.377,4.963,-3.158,-2.808,0.0,38.2,39.1,9.56,1.622,5.279,4.253,4.83,4.047,-3.217,26.349,0.0,263.44,,270.0,270.0,4.452,2.873,7.109,23.672
11851.0,3.219,0.758,-35.209,1.593,9.583,5.241,36.377,4.963,-3.158,-2.808,0.0,38.2,39.1,9.425,1.716,5.344,4.224,4.818,4.13,-3.217,26.349,0.0,263.44,,270.0,270.0,4.602,2.874,7.102,23.682
11851.5,3.219,0.758,-35.209,1.593,9.583,5.241,36.377,4.963,-3.158,-2.808,0.0,38.2,39.1,9.425,1.716,5.325,4.049,4.811,4.038,-3.217,26.349,0.0,263.64,,270.0,270.0,4.629,2.879,7.151,23.799
11852.0,3.219,0.758,-35.209,1.593,9.583,5.241,36.377,4.963,-3.158,-2.808,0.0,38.2,39.1,9.425,1.716,5.334,3.928,4.754,3.785,-3.217,26.349,0.0,263.64,,270.0,270.0,4.556,2.885,7.123,23.803
11852.5,3.219,0.758,-35.209,1.593,9.583,5.241,36.377,4.963,-3.158,-2.808,0.0,38.2,39.1,9.425,1.716,5.139,3.931,4.573,3.809,-3.217,26.349,0.0,263.84,,270.0,270.0,4.45,2.89,7.165,23.787
11853.0,3.219,0.758,-35.209,1.593,9.583,5.232,36.419,4.954,-3.157,-2.809,0.0,38.21,39.108,9.425,1.716,5.071,4.32,4.718,4.162,-3.208,26.354,0.0,263.84,,270.0,270.0,4.363,2.896,7.105,23.826
11853.5,3.219,0.758,-35.209,1.593,9.583,5.232,36.419,4.954,-3.157,-2.809,0.0,38.2,39.1,9.425,1.716,5.329,4.369,4.892,4.185,-3.208,26.354,0.0,263.84,,270.0,270.0,4.568,2.901,7.111,23.79
11854.0,3.176,0.739,-35.209,1.703,9.531,5.232,36.419,4.954,-3.157,-2.809,0.0,38.2,39.1,9.506,1.667,5.336,4.123,4.845,3.973,-3.208,26.354,0.0,263.84,,270.0,270.0,4.694,2.906,7.159,23.732
11854.5,3.176,0.739,-35.209,1.703,9.531,5.232,36.419,4.954,-3.157,-2.809,0.0,38.2,39.1,9.506,1.667,5.287,3.997,4.837,3.786,-3.208,26.354,0.0,264.44,,270.0,270.0,4.569,2.911,7.196,23.709
11855.0,3.176,0.739,-35.209,1.703,9.531,5.232,36.419,4.954,-3.157,-2.809,0.0,38.2,39.1,9.506,1.667,5.058,4.13,4.616,3.85,-3.208,26.354,0.0,264.44,,270.0,270.0,4.477,2.915,7.218,23.709
11855.5,3.176,0.739,-35.209,1.703,9.531,5.232,36.419,4.954,-3.157,-2.809,0.0,38.2,39.1,9.506,1.667,5.133,4.346,4.604,4.346,-3.208,26.354,0.0,264.34,,270.0,270.0,4.414,2.919,7.227,23.729
11856.0,3.176,0.739,-35.209,1.703,9.531,5.232,36.419,4.954,-3.157,-2.809,0.0,38.2,39.1,9.506,1.667,5.443,4.671,4.982,4.686,-3.208,26.354,0.0,264.34,,270.0,270.0,4.607,2.924,7.189,23.698
11856.5,3.176,0.739,-35.209,1.703,9.531,5.252,36.384,4.951,-3.171,-2.799,0.0,38.209,39.069,9.506,1.667,5.625,4.406,5.16,4.419,-3.215,26.351,0.0,264.14,,270.0,270.0,4.946,2.928,7.238,23.675
11857.0,3.176,0.739,-35.209,1.703,9.531,5.252,36.384,4.951,-3.171,-2.799,0.0,38.2,39.1,9.506,1.667,5.407,4.09,4.881,3.92,-3.215,26.351,0.0,264.14,,270.0,270.0,4.902,2.932,7.314,23.641
11857.5,2.984,0.69,-35.209,1.681,9.487,5.252,36.384,4.951,-3.171,-2.799,0.0,38.2,39.1,9.575,1.824,5.011,4.31,4.391,4.034,-3.215,26.351,0.0,263.94,,270.0,270.0,4.575,2.936,7.356,23.692
11858.0,2.984,0.69,-35.209,1.681,9.487,5.252,36.384,4.951,-3.171,-2.799,0.0,38.2,39.1,9.575,1.824,5.159,4.382,4.532,4.302,-3.215,26.351,0.0,263.94,,270.0,270.0,4.437,2.937,7.313,23.686
11858.5,2.984,0.69,-35.209,1.681,9.487,5.252,36.384,4.951,-3.171,-2.799,0.0,38.2,39.1,9.575,1.824,5.193,4.437,4.706,4.404,-3.215,26.351,0.0,264.44,,270.0,270.0,4.594,2.937,7.337,23.718
11859.0,2.984,0.69,-35.209,1.681,9.487,5.252,36.384,4.951,-3.171,-2.799,0.0,38.2,39.1,9.575,1.824,5.234,4.374,4.585,4.165,-3.215,26.351,0.0,264.44,,270.0,270.0,4.685,2.938,7.359,23.763
11859.5,2.984,0.69,-35.209,1.681,9.487,5.24,36.401,4.964,-3.182,-2.814,0.0,38.202,39.025,9.575,1.824,5.169,4.094,4.517,3.767,-3.215,26.35,0.0,264.34,,270.0,270.0,4.589,2.939,7.368,23.808
11860.0,2.984,0.69,-35.209,1.681,9.487,5.24,36.401,4.964,-3.182,-2.814,0.0,38.2,39.0,9.575,1.824,4.993,4.037,4.35,3.725,-3.215,26.35,0.0,264.34,,270.0,270.0,4.387,2.94,7.392,23.872
11860.5,2.939,0.699,-35.209,1.723,9.547,5.24,36.401,4.964,-3.182,-2.814,0.0,38.2,39.0,9.402,1.673,4.888,4.318,4.334,4.145,-3.215,26.35,0.0,264.54,,270.0,270.0,4.276,2.94,7.314,23.865
11861.0,2.939,0.699,-35.209,1.723,9.547,5.24,36.401,4.964,-3.182,-2.814,0.0,38.2,39.0,9.402,1.673,5.306,4.482,4.68,4.417,-3.215,26.35,0.0,264.54,,270.0,270.0,4.421,2.94,7.356,23.907
11861.5,2.939,0.699,-35.209,1.723,9.547,5.24,36.401,4.964,-3.182,-2.814,0.0,38.2,39.0,9.402,1.673,5.251,4.297,4.555,4.071,-3.215,26.35,0.0,264.14,,270.0,270.0,4.721,2.94,7.366,23.883
11862.0,2.939,0.699,-35.209,1.723,9.547,5.24,36.401,4.964,-3.182,-2.814,0.0,38.2,39.0,9.402,1.673,5.063,4.111,4.427,3.771,-3.215,26.35,0.0,264.14,,270.0,270.0,4.544,2.94,7.43,23.893
11862.5,2.939,0.699,-35.209,1.723,9.547,5.24,36.401,4.964,-3.182,-2.814,0.0,38.2,39.0,9.402,1.673,4.75,4.124,4.037,3.762,-3.215,26.35,0.0,264.24,,270.0,270.0,4.343,2.94,7.482,23.921
11863.0,2.939,0.699,-35.209,1.723,9.547,5.221,36.411,4.947,-3.191,-2.808,0.0,38.187,39.012,9.402,1.673,4.701,4.432,4.19,4.137,-3.213,26.339,0.0,264.24,,270.0,270.0,4.168,2.94,7.45,23.967
11863.5,2.939,0.699,-35.209,1.723,9.547,5.221,36.411,4.947,-3.191,-2.808,0.0,38.2,39.0,9.402,1.673,5.032,4.567,4.514,4.246,-3.213,26.339,0.0,264.24,,270.0,270.0,4.365,2.94,7.404,23.983
11864.0,2.868,0.727,-34.414,1.766,9.486,5.221,36.411,4.947,-3.191,-2.808,0.0,38.2,39.0,9.534,1.597,5.222,4.455,4.615,4.289,-3.213,26.339,0.0,264.24,,270.0,270.0,4.59,2.94,7.413,24.008
11864.5,2.868,0.727,-34.414,1.766,9.486,5.221,36.411,4.947,-3.191,-2.808,0.0,38.2,39.0,9.534,1.597,5.063,4.258,4.42,3.953,-3.213,26.339,0.0,263.84,,270.0,270.0,4.645,2.939,7.441,24.01
11865.0,2.868,0.727,-34.414,1.766,9.486,5.221,36.411,4.947,-3.191,-2.808,0.0,38.2,39.0,9.534,1.597,4.927,4.32,4.214,4.151,-3.213,26.339,0.0,263.84,,270.0,270.0,4.424,2.938,7.504,24.011
11865.5,2.868,0.727,-34.414,1.766,9.486,5.221,36.411,4.947,-3.191,-2.808,0.0,38.2,39.0,9.534,1.597,5.02,4.556,4.452,4.275,-3.213,26.339,0.0,263.54,,270.0,270.0,4.403,2.937,7.461,24.102
11866.0,2.868,0.727,-34.414,1.766,9.486,5.226,36.426,4.91,-3.233,-2.787,0.0,38.182,38.986,9.534,1.597,5.176,4.655,4.669,4.578,-3.207,26.336,0.0,263.54,,270.0,270.0,4.576,2.936,7.394,24.094
11866.5,2.868,0.727,-34.414,1.766,9.486,5.226,36.426,4.91,-3.233,-2.787,0.0,38.2,39.0,9.534,1.597,5.417,4.474,4.752,4.374,-3.207,26.336,0.0,263.74,,270.0,270.0,4.77,2.934,7.417,24.074
11867.0,2.628,0.61,-35.209,1.686,9.529,5.226,36.426,4.91,-3.233,-2.787,0.0,38.2,39.0,9.477,1.804,5.303,4.348,4.616,4.087,-3.207,26.336,0.0,263.74,,270.0,270.0,4.754,2.933,7.492,24.105
11867.5,2.628,0.61,-35.209,1.686,9.529,5.226,36.426,4.91,-3.233,-2.787,0.0,38.2,39.0,9.477,1.804,5.117,4.357,4.388,4.068,-3.207,26.336,0.0,263.54,,270.0,270.0,4.589,2.928,7.516,24.068
11868.0,2.628,0.61,-35.209,1.686,9.529,5.226,36.426,4.91,-3.233,-2.787,0.0,38.2,39.0,9.477,1.804,5.212,4.86,4.67,4.654,-3.207,26.336,0.0,263.54,,270.0,270.0,4.482,2.923,7.467,24.201
11868.5,2.628,0.61,-35.209,1.686,9.529,5.226,36.426,4.91,-3.233,-2.787,0.0,38.2,39.0,9.477,1.804,5.308,4.695,4.755,4.527,-3.207,26.336,0.0,263.04,,270.0,270.0,4.849,2.919,7.491,24.234
11869.0,2.628,0.61,-35.209,1.686,9.529,5.226,36.426,4.91,-3.233,-2.787,0.0,38.2,39.0,9.477,1.804,5.274,4.549,4.664,4.287,-3.207,26.336,0.0,263.04,,270.0,270.0,4.821,2.914,7.522,24.241
11869.5,2.628,0.61,-35.209,1.686,9.529,5.23,36.356,4.936,-3.237,-2.788,0.0,38.174,38.984,9.477,1.804,5.129,4.482,4.404,4.109,-3.201,26.331,0.0,263.44,,270.0,270.0,4.693,2.909,7.599,24.258
