t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11870.0,2.628,0.61,-35.209,1.686,9.529,5.23,36.356,4.936,-3.237,-2.788,0.0,38.2,39.0,9.477,1.804,5.091,4.494,4.524,4.226,-3.201,26.331,0.0,263.44,,270.0,270.0,4.531,2.905,7.605,24.242
11870.5,3.062,0.728,-35.209,1.713,9.522,5.23,36.356,4.936,-3.237,-2.788,0.0,38.2,39.0,9.435,1.766,5.252,4.579,4.635,4.427,-3.201,26.331,0.0,263.14,,270.0,270.0,4.584,2.9,7.586,24.201
11871.0,3.062,0.728,-35.209,1.713,9.522,5.23,36.356,4.936,-3.237,-2.788,0.0,38.2,39.0,9.435,1.766,5.294,4.894,4.813,4.659,-3.201,26.331,0.0,263.14,,270.0,270.0,4.723,2.903,7.592,24.171
11871.5,3.062,0.728,-35.209,1.713,9.522,5.23,36.356,4.936,-3.237,-2.788,0.0,38.2,39.0,9.435,1.766,5.403,4.667,4.757,4.457,-3.201,26.331,0.0,263.34,,270.0,270.0,4.915,2.905,7.613,24.197
11872.0,3.062,0.728,-35.209,1.713,9.522,5.23,36.356,4.936,-3.237,-2.788,0.0,38.2,39.0,9.435,1.766,5.262,4.563,4.53,4.366,-3.201,26.331,0.0,263.34,,270.0,270.0,4.821,2.908,7.706,24.119
11872.5,3.062,0.728,-35.209,1.713,9.522,5.242,36.385,4.949,-3.204,-2.794,0.0,38.151,38.952,9.435,1.766,5.361,4.523,4.704,4.48,-3.208,26.335,0.0,263.34,,270.0,270.0,4.68,2.91,7.685,24.1
11873.0,3.062,0.728,-35.209,1.713,9.522,5.242,36.385,4.949,-3.204,-2.794,0.0,38.2,39.0,9.435,1.766,5.359,4.831,4.761,4.593,-3.208,26.335,0.0,263.34,,270.0,270.0,4.767,2.913,7.688,24.076
11873.5,2.729,0.728,-33.244,1.725,9.434,5.242,36.385,4.949,-3.204,-2.794,0.0,38.2,39.0,9.785,1.631,5.354,4.911,4.813,4.649,-3.208,26.335,0.0,263.84,,270.0,270.0,4.886,2.915,7.671,24.094
11874.0,2.729,0.728,-33.244,1.725,9.434,5.242,36.385,4.949,-3.204,-2.794,0.0,38.2,39.0,9.785,1.631,5.425,4.731,4.766,4.425,-3.208,26.335,0.0,263.84,,270.0,270.0,4.932,2.912,7.75,23.955
11874.5,2.729,0.728,-33.244,1.725,9.434,5.242,36.385,4.949,-3.204,-2.794,0.0,38.2,39.0,9.785,1.631,5.346,4.665,4.651,4.313,-3.208,26.335,0.0,263.64,,270.0,270.0,4.837,2.909,7.807,23.904
11875.0,2.729,0.728,-33.244,1.725,9.434,5.242,36.385,4.949,-3.204,-2.794,0.0,38.2,39.0,9.785,1.631,5.247,4.821,4.501,4.519,-3.208,26.335,0.0,263.64,,270.0,270.0,4.744,2.906,7.82,23.907
11875.5,2.729,0.728,-33.244,1.725,9.434,5.242,36.385,4.949,-3.204,-2.794,0.0,38.2,39.0,9.785,1.631,5.364,5.081,4.698,4.874,-3.208,26.335,0.0,263.64,,270.0,270.0,4.772,2.903,7.851,23.942
11876.0,2.729,0.728,-33.244,1.725,9.434,5.208,36.378,4.939,-3.202,-2.801,0.0,38.14,38.894,9.785,1.631,5.482,5.029,4.932,4.87,-3.213,26.326,0.0,263.64,,270.0,270.0,5.004,2.901,7.851,23.998
11876.5,2.729,0.728,-33.244,1.725,9.434,5.208,36.378,4.939,-3.202,-2.801,0.0,38.1,38.9,9.785,1.631,5.486,4.979,4.837,4.713,-3.213,26.326,0.0,264.04,,270.0,270.0,5.078,2.898,7.905,24.082
11877.0,1.969,0.547,-33.289,1.686,9.469,5.208,36.378,4.939,-3.202,-2.801,0.0,38.1,38.9,9.778,1.615,5.371,4.909,4.584,4.537,-3.213,26.326,0.0,264.04,,270.0,270.0,5.004,2.895,7.98,24.148
11877.5,1.969,0.547,-33.289,1.686,9.469,5.208,36.378,4.939,-3.202,-2.801,0.0,38.1,38.9,9.778,1.615,5.234,4.973,4.529,4.593,-3.213,26.326,0.0,263.64,,270.0,270.0,4.85,2.88,8.066,24.213
11878.0,1.969,0.547,-33.289,1.686,9.469,5.208,36.378,4.939,-3.202,-2.801,0.0,38.1,38.9,9.778,1.615,5.262,5.222,4.59,4.833,-3.213,26.326,0.0,263.64,,270.0,270.0,4.832,2.865,8.074,24.192
11878.5,1.969,0.547,-33.289,1.686,9.469,5.208,36.378,4.939,-3.202,-2.801,0.0,38.1,38.9,9.778,1.615,5.64,5.345,4.939,5.122,-3.213,26.326,0.0,263.84,,270.0,270.0,4.977,2.85,8.123,24.249
11879.0,1.969,0.547,-33.289,1.686,9.469,5.224,36.333,4.926,-3.204,-2.797,0.0,38.133,38.883,9.778,1.615,5.624,5.335,4.79,5.003,-3.205,26.33,0.0,263.84,,270.0,270.0,5.262,2.836,8.198,24.223
11879.5,1.969,0.547,-33.289,1.686,9.469,5.224,36.333,4.926,-3.204,-2.797,0.0,38.1,38.9,9.778,1.615,5.48,5.28,4.564,4.84,-3.205,26.33,0.0,264.24,,270.0,270.0,5.188,2.822,8.294,24.223
11880.0,2.176,0.577,-34.435,1.718,9.425,5.224,36.333,4.926,-3.204,-2.797,0.0,38.1,38.9,9.624,1.677,5.265,5.274,4.373,4.824,-3.205,26.33,0.0,264.24,,270.0,270.0,5.041,2.808,8.371,24.214
11880.5,2.176,0.577,-34.435,1.718,9.425,5.224,36.333,4.926,-3.204,-2.797,0.0,38.1,38.9,9.624,1.677,5.264,5.582,4.553,5.116,-3.205,26.33,0.0,264.04,,270.0,270.0,4.934,2.797,8.421,24.208
11881.0,2.176,0.577,-34.435,1.718,9.425,5.224,36.333,4.926,-3.204,-2.797,0.0,38.1,38.9,9.624,1.677,5.602,5.786,4.972,5.664,-3.205,26.33,0.0,264.04,,270.0,270.0,5.129,2.787,8.406,24.153
11881.5,2.176,0.577,-34.435,1.718,9.425,5.224,36.333,4.926,-3.204,-2.797,0.0,38.1,38.9,9.624,1.677,6.014,5.578,5.2,5.449,-3.205,26.33,0.0,263.84,,270.0,270.0,5.506,2.777,8.508,24.123
11882.0,2.176,0.577,-34.435,1.718,9.425,5.186,36.298,4.93,-3.197,-2.818,0.0,38.118,38.902,9.624,1.677,5.641,5.583,4.704,5.113,-3.22,26.328,0.0,263.84,,270.0,270.0,5.56,2.767,8.632,24.051
11882.5,2.176,0.577,-34.435,1.718,9.425,5.186,36.298,4.93,-3.197,-2.818,0.0,38.1,38.9,9.624,1.677,5.359,5.66,4.382,5.155,-3.22,26.328,0.0,263.74,,270.0,270.0,5.26,2.757,8.73,23.977
11883.0,2.176,0.577,-34.435,1.718,9.425,5.186,36.298,4.93,-3.197,-2.818,0.0,38.1,38.9,9.624,1.677,5.519,5.821,4.638,5.535,-3.22,26.328,0.0,263.74,,270.0,270.0,5.139,2.748,8.751,23.981
11883.5,3.254,0.768,-35.209,1.656,9.552,5.186,36.298,4.93,-3.197,-2.818,0.0,38.1,38.9,9.351,1.672,5.8,6.201,5.128,5.849,-3.22,26.328,0.0,264.04,,270.0,270.0,5.378,2.739,8.733,23.922
11884.0,3.254,0.768,-35.209,1.656,9.552,5.186,36.298,4.93,-3.197,-2.818,0.0,38.1,38.9,9.351,1.672,6.148,5.903,5.393,5.672,-3.22,26.328,0.0,264.04,,270.0,270.0,5.744,2.747,8.755,23.869
11884.5,3.254,0.768,-35.209,1.656,9.552,5.186,36.298,4.93,-3.197,-2.818,0.0,38.1,38.9,9.351,1.672,5.905,5.888,5.014,5.384,-3.22,26.328,0.0,264.14,,270.0,270.0,5.779,2.755,8.975,23.714
11885.0,3.254,0.768,-35.209,1.656,9.552,5.186,36.298,4.93,-3.197,-2.818,0.0,38.1,38.9,9.351,1.672,5.669,5.898,4.67,5.294,-3.22,26.328,0.0,264.14,,270.0,270.0,5.548,2.763,9.051,23.683
11885.5,3.254,0.768,-35.209,1.656,9.552,5.192,36.37,4.946,-3.19,-2.798,0.0,38.111,38.902,9.351,1.672,5.69,6.249,4.829,5.78,-3.207,26.325,0.0,264.04,,270.0,270.0,5.383,2.772,9.067,23.816
11886.0,3.254,0.768,-35.209,1.656,9.552,5.192,36.37,4.946,-3.19,-2.798,0.0,38.1,38.9,9.351,1.672,6.046,6.427,5.312,6.352,-3.207,26.325,0.0,264.04,,270.0,270.0,5.637,2.779,9.014,23.852
11886.5,2.548,0.716,-34.229,1.7,9.457,5.192,36.37,4.946,-3.19,-2.798,0.0,38.1,38.9,9.587,1.654,6.354,5.872,5.622,5.837,-3.207,26.325,0.0,264.14,,270.0,270.0,6.034,2.787,8.905,23.752
11887.0,2.548,0.716,-34.229,1.7,9.457,5.192,36.37,4.946,-3.19,-2.798,0.0,38.1,38.9,9.587,1.654,6.371,5.306,5.546,5.1,-3.207,26.325,0.0,264.14,,270.0,270.0,5.921,2.783,8.86,23.713
11887.5,2.548,0.716,-34.229,1.7,9.457,5.192,36.37,4.946,-3.19,-2.798,0.0,38.1,38.9,9.587,1.654,5.929,5.031,5.256,4.687,-3.207,26.325,0.0,264.24,,270.0,270.0,5.581,2.779,8.826,23.684
11888.0,2.548,0.716,-34.229,1.7,9.457,5.192,36.37,4.946,-3.19,-2.798,0.0,38.1,38.9,9.587,1.654,5.967,5.091,5.412,4.991,-3.207,26.325,0.0,264.24,,270.0,270.0,5.226,2.776,8.565,23.629
11888.5,2.548,0.716,-34.229,1.7,9.457,5.23,36.376,4.931,-3.204,-2.797,0.0,38.093,38.851,9.587,1.654,6.236,5.774,5.766,5.799,-3.209,26.318,0.0,263.74,,270.0,270.0,5.366,2.772,8.511,23.595
11889.0,2.548,0.716,-34.229,1.7,9.457,5.23,36.376,4.931,-3.204,-2.797,0.0,38.1,38.9,9.587,1.654,6.559,5.691,6.075,5.649,-3.209,26.318,0.0,263.74,,270.0,270.0,5.894,2.768,8.489,23.528
11889.5,2.548,0.716,-34.229,1.7,9.457,5.23,36.376,4.931,-3.204,-2.797,0.0,38.1,38.9,9.587,1.654,6.315,5.368,5.507,5.242,-3.209,26.318,0.0,263.74,,270.0,270.0,5.993,2.765,8.527,23.595
11890.0,2.832,0.731,-34.341,1.713,9.54,5.23,36.376,4.931,-3.204,-2.797,0.0,38.1,38.9,9.619,1.606,6.123,5.062,5.487,4.926,-3.209,26.318,0.0,263.74,,270.0,270.0,5.608,2.761,8.528,23.587
11890.5,2.832,0.731,-34.341,1.713,9.54,5.23,36.376,4.931,-3.204,-2.797,0.0,38.1,38.9,9.619,1.606,6.14,5.307,5.647,5.307,-3.209,26.318,0.0,263.74,,270.0,270.0,5.399,2.762,8.438,23.608
11891.0,2.832,0.731,-34.341,1.713,9.54,5.23,36.376,4.931,-3.204,-2.797,0.0,38.1,38.9,9.619,1.606,6.279,5.664,5.837,5.486,-3.209,26.318,0.0,263.74,,270.0,270.0,5.6,2.763,8.369,23.57
11891.5,2.832,0.731,-34.341,1.713,9.54,5.23,36.376,4.931,-3.204,-2.797,0.0,38.1,38.9,9.619,1.606,6.524,5.562,5.963,5.567,-3.209,26.318,0.0,263.84,,270.0,270.0,5.817,2.765,8.346,23.533
11892.0,2.832,0.731,-34.341,1.713,9.54,5.196,36.328,4.952,-3.201,-2.802,0.0,38.092,38.826,9.619,1.606,6.545,5.367,5.901,5.271,-3.199,26.326,0.0,263.84,,270.0,270.0,5.904,2.766,8.386,23.513
11892.5,2.832,0.731,-34.341,1.713,9.54,5.196,36.328,4.952,-3.201,-2.802,0.0,38.1,38.8,9.619,1.606,6.051,5.037,5.581,4.909,-3.199,26.326,0.0,263.54,,270.0,270.0,5.771,2.767,8.404,23.499
11893.0,2.924,0.686,-35.209,1.714,9.558,5.196,36.328,4.952,-3.201,-2.802,0.0,38.1,38.8,9.482,1.65,6.102,5.437,5.744,5.44,-3.199,26.326,0.0,263.54,,270.0,270.0,5.395,2.768,8.342,23.52
11893.5,2.924,0.686,-35.209,1.714,9.558,5.196,36.328,4.952,-3.201,-2.802,0.0,38.1,38.8,9.482,1.65,6.368,5.775,5.949,5.592,-3.199,26.326,0.0,263.64,,270.0,270.0,5.681,2.77,8.289,23.497
11894.0,2.924,0.686,-35.209,1.714,9.558,5.196,36.328,4.952,-3.201,-2.802,0.0,38.1,38.8,9.482,1.65,6.443,5.567,5.942,5.36,-3.199,26.326,0.0,263.64,,270.0,270.0,5.921,2.773,8.321,23.44
11894.5,2.924,0.686,-35.209,1.714,9.558,5.196,36.328,4.952,-3.201,-2.802,0.0,38.1,38.8,9.482,1.65,6.357,5.39,5.824,5.144,-3.199,26.326,0.0,263.34,,270.0,270.0,5.828,2.775,8.36,23.395
11895.0,2.924,0.686,-35.209,1.714,9.558,5.186,36.346,4.927,-3.173,-2.792,0.0,38.08,38.888,9.482,1.65,6.27,5.304,5.754,5.143,-3.197,26.331,0.0,263.34,,270.0,270.0,5.679,2.778,8.398,23.313
11895.5,2.924,0.686,-35.209,1.714,9.558,5.186,36.346,4.927,-3.173,-2.792,0.0,38.1,38.9,9.482,1.65,6.208,5.384,5.679,5.358,-3.197,26.331,0.0,262.84,,270.0,270.0,5.618,2.78,8.339,23.295
11896.0,2.924,0.686,-35.209,1.714,9.558,5.186,36.346,4.927,-3.173,-2.792,0.0,38.1,38.9,9.482,1.65,6.501,5.668,5.978,5.627,-3.197,26.331,0.0,262.84,,270.0,270.0,5.657,2.783,8.325,23.249
11896.5,3.251,0.78,-35.209,1.68,9.602,5.186,36.346,4.927,-3.173,-2.792,0.0,38.1,38.9,9.551,1.598,6.375,5.652,5.876,5.432,-3.197,26.331,0.0,263.44,,270.0,270.0,5.943,2.785,8.367,23.162
11897.0,3.251,0.78,-35.209,1.68,9.602,5.186,36.346,4.927,-3.173,-2.792,0.0,38.1,38.9,9.551,1.598,6.192,5.518,5.646,5.238,-3.197,26.331,0.0,263.44,,270.0,270.0,5.834,2.792,8.431,23.182
11897.5,3.251,0.78,-35.209,1.68,9.602,5.186,36.346,4.927,-3.173,-2.792,0.0,38.1,38.9,9.551,1.598,6.157,5.433,5.683,5.164,-3.197,26.331,0.0,263.54,,270.0,270.0,5.649,2.8,8.467,23.092
11898.0,3.251,0.78,-35.209,1.68,9.602,5.186,36.346,4.927,-3.173,-2.792,0.0,38.1,38.9,9.551,1.598,6.295,5.546,5.709,5.482,-3.197,26.331,0.0,263.54,,270.0,270.0,5.609,2.807,8.441,23.036
11898.5,3.251,0.78,-35.209,1.68,9.602,5.186,36.365,4.914,-3.152,-2.8,0.0,38.064,38.762,9.551,1.598,6.38,5.68,5.792,5.601,-3.197,26.326,0.0,263.94,,270.0,270.0,5.758,2.815,8.47,23.013
11899.0,3.251,0.78,-35.209,1.68,9.602,5.186,36.365,4.914,-3.152,-2.8,0.0,38.1,38.8,9.551,1.598,6.38,5.857,5.949,5.688,-3.197,26.326,0.0,263.94,,270.0,270.0,5.863,2.822,8.496,22.992
11899.5,2.284,0.592,-34.275,1.754,9.516,5.186,36.365,4.914,-3.152,-2.8,0.0,38.1,38.8,9.559,1.469,6.312,5.369,5.848,5.211,-3.197,26.326,0.0,264.04,,270.0,270.0,5.968,2.829,8.532,23.033
11900.0,2.284,0.592,-34.275,1.754,9.516,5.186,36.365,4.914,-3.152,-2.8,0.0,38.1,38.8,9.559,1.469,6.382,5.383,5.887,5.336,-3.197,26.326,0.0,264.04,,270.0,270.0,5.685,2.82,8.508,23.011
11900.5,2.284,0.592,-34.275,1.754,9.516,5.186,36.365,4.914,-3.152,-2.8,0.0,38.1,38.8,9.559,1.469,6.625,5.705,6.046,5.803,-3.197,26.326,0.0,264.24,,270.0,270.0,5.747,2.811,8.466,23.042
11901.0,2.284,0.592,-34.275,1.754,9.516,5.186,36.365,4.914,-3.152,-2.8,0.0,38.1,38.8,9.559,1.469,6.637,5.936,6.147,5.869,-3.197,26.326,0.0,264.24,,270.0,270.0,6.045,2.803,8.485,23.038
11901.5,2.284,0.592,-34.275,1.754,9.516,5.21,36.299,4.916,-3.139,-2.807,0.0,38.048,38.801,9.559,1.469,6.534,5.922,6.047,5.736,-3.196,26.326,0.0,264.34,,270.0,270.0,6.147,2.794,8.552,23.116
11902.0,2.284,0.592,-34.275,1.754,9.516,5.21,36.299,4.916,-3.139,-2.807,0.0,38.0,38.8,9.559,1.469,6.407,5.719,5.875,5.513,-3.196,26.326,0.0,264.34,,270.0,270.0,6.06,2.786,8.706,23.222
11902.5,3.273,0.764,-35.209,1.642,9.549,5.21,36.299,4.916,-3.139,-2.807,0.0,38.0,38.8,9.573,1.728,6.287,5.668,5.592,5.345,-3.196,26.326,0.0,264.04,,270.0,270.0,5.879,2.777,8.733,23.228
11903.0,3.273,0.764,-35.209,1.642,9.549,5.21,36.299,4.916,-3.139,-2.807,0.0,38.0,38.8,9.573,1.728,6.253,5.895,5.69,5.64,-3.196,26.326,0.0,264.04,,270.0,270.0,5.869,2.794,8.718,23.248
11903.5,3.273,0.764,-35.209,1.642,9.549,5.21,36.299,4.916,-3.139,-2.807,0.0,38.0,38.8,9.573,1.728,6.486,5.879,5.883,5.872,-3.196,26.326,0.0,264.04,,270.0,270.0,5.869,2.794,8.745,23.24
11904.0,3.273,0.764,-35.209,1.642,9.549,5.21,36.299,4.916,-3.139,-2.807,0.0,38.0,38.8,9.573,1.728,6.604,5.855,5.899,5.725,-3.196,26.326,0.0,264.04,,270.0,270.0,6.03,2.801,8.743,23.201
11904.5,3.273,0.764,-35.209,1.642,9.549,5.21,36.299,4.916,-3.139,-2.807,0.0,38.0,38.8,9.573,1.728,6.406,5.752,5.664,5.505,-3.196,26.326,0.0,264.24,,270.0,270.0,6.021,2.809,8.789,23.314
11905.0,3.273,0.764,-35.209,1.642,9.549,5.188,36.312,4.926,-3.129,-2.802,0.0,38.03,38.756,9.573,1.728,6.234,5.797,5.46,5.546,-3.206,26.312,0.0,264.24,,270.0,270.0,5.832,2.817,8.866,23.33
11905.5,3.273,0.764,-35.209,1.642,9.549,5.188,36.312,4.926,-3.129,-2.802,0.0,38.0,38.8,9.573,1.728,6.213,5.92,5.561,5.667,-3.206,26.312,0.0,264.44,,270.0,270.0,5.759,2.824,8.816,23.31
11906.0,2.699,0.725,-33.322,1.697,9.486,5.188,36.312,4.926,-3.129,-2.802,0.0,38.0,38.8,9.695,1.648,6.386,5.919,5.752,5.777,-3.206,26.312,0.0,264.44,,270.0,270.0,5.84,2.832,8.829,23.326
11906.5,2.699,0.725,-33.322,1.697,9.486,5.188,36.312,4.926,-3.129,-2.802,0.0,38.0,38.8,9.695,1.648,6.478,5.758,5.782,5.548,-3.206,26.312,0.0,264.54,,270.0,270.0,5.959,2.829,8.869,23.347
11907.0,2.699,0.725,-33.322,1.697,9.486,5.188,36.312,4.926,-3.129,-2.802,0.0,38.0,38.8,9.695,1.648,6.416,5.719,5.726,5.565,-3.206,26.312,0.0,264.54,,270.0,270.0,5.892,2.827,8.862,23.4
11907.5,2.699,0.725,-33.322,1.697,9.486,5.188,36.312,4.926,-3.129,-2.802,0.0,38.0,38.8,9.695,1.648,6.312,5.96,5.686,5.665,-3.206,26.312,0.0,264.64,,270.0,270.0,5.856,2.825,8.858,23.364
11908.0,2.699,0.725,-33.322,1.697,9.486,5.198,36.351,4.907,-3.127,-2.813,0.0,38.024,38.76,9.695,1.648,6.32,6.046,5.748,5.74,-3.213,26.314,0.0,264.64,,270.0,270.0,5.906,2.823,8.857,23.385
11908.5,2.699,0.725,-33.322,1.697,9.486,5.198,36.351,4.907,-3.127,-2.813,0.0,38.0,38.8,9.695,1.648,6.575,5.973,5.873,5.863,-3.213,26.314,0.0,264.64,,270.0,270.0,5.963,2.821,8.833,23.409
11909.0,3.309,0.765,-35.209,1.647,9.503,5.198,36.351,4.907,-3.127,-2.813,0.0,38.0,38.8,9.527,1.737,6.635,5.885,5.798,5.693,-3.213,26.314,0.0,264.64,,270.0,270.0,6.071,2.819,8.902,23.549
11909.5,3.309,0.765,-35.209,1.647,9.503,5.198,36.351,4.907,-3.127,-2.813,0.0,38.0,38.8,9.527,1.737,6.442,5.807,5.676,5.593,-3.213,26.314,0.0,264.74,,270.0,270.0,6.003,2.827,8.916,23.604
11910.0,3.309,0.765,-35.209,1.647,9.503,5.198,36.351,4.907,-3.127,-2.813,0.0,38.0,38.8,9.527,1.737,6.224,6.05,5.577,5.707,-3.213,26.314,0.0,264.74,,270.0,270.0,5.879,2.835,8.913,23.672
11910.5,3.309,0.765,-35.209,1.647,9.503,5.198,36.351,4.907,-3.127,-2.813,0.0,38.0,38.8,9.527,1.737,6.392,5.98,5.718,5.671,-3.213,26.314,0.0,264.24,,270.0,270.0,5.89,2.843,8.899,23.656
11911.0,3.309,0.765,-35.209,1.647,9.503,5.198,36.351,4.907,-3.127,-2.813,0.0,38.0,38.8,9.527,1.737,6.389,5.903,5.656,5.635,-3.213,26.314,0.0,264.24,,270.0,270.0,5.94,2.85,8.898,23.638
11911.5,3.309,0.765,-35.209,1.647,9.503,5.178,36.339,4.938,-3.16,-2.813,0.0,38.016,38.751,9.527,1.737,6.341,5.808,5.605,5.519,-3.218,26.31,0.0,264.84,,270.0,270.0,5.896,2.858,8.913,23.663
11912.0,3.309,0.765,-35.209,1.647,9.503,5.178,36.339,4.938,-3.16,-2.813,0.0,38.0,38.8,9.527,1.737,6.33,5.849,5.563,5.602,-3.218,26.31,0.0,264.84,,270.0,270.0,5.818,2.865,8.938,23.677
11912.5,2.377,0.648,-33.247,1.718,9.516,5.178,36.339,4.938,-3.16,-2.813,0.0,38.0,38.8,9.63,1.594,6.265,5.875,5.639,5.701,-3.218,26.31,0.0,265.34,,270.0,270.0,5.836,2.873,8.916,23.663
11913.0,2.377,0.648,-33.247,1.718,9.516,5.178,36.339,4.938,-3.16,-2.813,0.0,38.0,38.8,9.63,1.594,6.366,6.117,5.826,5.827,-3.218,26.31,0.0,265.34,,270.0,270.0,5.87,2.865,8.898,23.742
11913.5,2.377,0.648,-33.247,1.718,9.516,5.178,36.339,4.938,-3.16,-2.813,0.0,38.0,38.8,9.63,1.594,6.602,6.016,5.836,5.825,-3.218,26.31,0.0,264.84,,270.0,270.0,6.034,2.857,8.93,23.798
11914.0,2.377,0.648,-33.247,1.718,9.516,5.178,36.339,4.938,-3.16,-2.813,0.0,38.0,38.8,9.63,1.594,6.433,5.887,5.623,5.612,-3.218,26.31,0.0,264.84,,270.0,270.0,6.07,2.849,9.01,23.765
11914.5,2.377,0.648,-33.247,1.718,9.516,5.175,36.34,4.932,-3.149,-2.806,0.0,38.011,38.738,9.63,1.594,6.299,5.813,5.556,5.5,-3.21,26.303,0.0,264.84,,270.0,270.0,5.889,2.841,9.014,23.741
11915.0,2.377,0.648,-33.247,1.718,9.516,5.175,36.34,4.932,-3.149,-2.806,0.0,38.0,38.7,9.63,1.594,6.248,5.942,5.597,5.588,-3.21,26.303,0.0,264.84,,270.0,270.0,5.792,2.833,9.035,23.701
11915.5,2.914,0.678,-35.209,1.676,9.554,5.175,36.34,4.932,-3.149,-2.806,0.0,38.0,38.7,9.471,1.762,6.275,6.094,5.744,5.769,-3.21,26.303,0.0,265.04,,270.0,270.0,5.844,2.826,9.026,23.665
11916.0,2.914,0.678,-35.209,1.676,9.554,5.175,36.34,4.932,-3.149,-2.806,0.0,38.0,38.7,9.471,1.762,6.568,6.07,5.866,5.878,-3.21,26.303,0.0,265.04,,270.0,270.0,5.97,2.827,9.003,23.85
11916.5,2.914,0.678,-35.209,1.676,9.554,5.175,36.34,4.932,-3.149,-2.806,0.0,38.0,38.7,9.471,1.762,6.58,6.068,5.807,5.842,-3.21,26.303,0.0,265.54,,270.0,270.0,6.096,2.829,9.063,23.793
11917.0,2.914,0.678,-35.209,1.676,9.554,5.175,36.34,4.932,-3.149,-2.806,0.0,38.0,38.7,9.471,1.762,6.492,6.008,5.701,5.7,-3.21,26.303,0.0,265.54,,270.0,270.0,6.074,2.83,9.115,23.813
11917.5,2.914,0.678,-35.209,1.676,9.554,5.175,36.34,4.932,-3.149,-2.806,0.0,38.0,38.7,9.471,1.762,6.334,6.118,5.665,5.803,-3.21,26.303,0.0,264.94,,270.0,270.0,5.975,2.832,9.128,23.8
11918.0,2.914,0.678,-35.209,1.676,9.554,5.192,36.329,4.922,-3.132,-2.806,0.0,37.993,38.708,9.471,1.762,6.404,6.277,5.764,5.914,-3.213,26.301,0.0,264.94,,270.0,270.0,5.98,2.833,9.109,23.799
11918.5,2.914,0.678,-35.209,1.676,9.554,5.192,36.329,4.922,-3.132,-2.806,0.0,38.0,38.7,9.471,1.762,6.586,6.304,5.922,6.137,-3.213,26.301,0.0,265.04,,270.0,270.0,6.09,2.834,9.112,23.831
11919.0,2.386,0.667,-33.661,1.672,9.477,5.192,36.329,4.922,-3.132,-2.806,0.0,38.0,38.7,9.63,1.61,6.761,6.229,5.965,6.089,-3.213,26.301,0.0,265.04,,270.0,270.0,6.237,2.836,9.124,23.87
11919.5,2.386,0.667,-33.661,1.672,9.477,5.192,36.329,4.922,-3.132,-2.806,0.0,38.0,38.7,9.63,1.61,6.586,6.109,5.786,5.826,-3.213,26.301,0.0,265.54,,270.0,270.0,6.261,2.828,9.223,23.979
11920.0,2.386,0.667,-33.661,1.672,9.477,5.192,36.329,4.922,-3.132,-2.806,0.0,38.0,38.7,9.63,1.61,6.398,6.065,5.643,5.71,-3.213,26.301,0.0,265.54,,270.0,270.0,6.077,2.821,9.241,24.035
11920.5,2.386,0.667,-33.661,1.672,9.477,5.192,36.329,4.922,-3.132,-2.806,0.0,38.0,38.7,9.63,1.61,6.315,6.124,5.692,5.782,-3.213,26.301,0.0,265.54,,270.0,270.0,5.954,2.814,9.241,24.054
11921.0,2.386,0.667,-33.661,1.672,9.477,5.199,36.335,4.949,-3.136,-2.811,0.0,37.99,38.728,9.63,1.61,6.697,6.329,6.051,6.059,-3.207,26.311,0.0,265.54,,270.0,270.0,5.978,2.807,9.198,23.991
11921.5,2.386,0.667,-33.661,1.672,9.477,5.199,36.335,4.949,-3.136,-2.811,0.0,38.0,38.7,9.63,1.61,6.758,6.305,6.017,6.03,-3.207,26.311,0.0,265.24,,270.0,270.0,6.284,2.8,9.216,24.018
11922.0,2.641,0.663,-34.284,1.659,9.487,5.199,36.335,4.949,-3.136,-2.811,0.0,38.0,38.7,9.697,1.712,6.647,6.202,5.787,5.842,-3.207,26.311,0.0,265.24,,270.0,270.0,6.277,2.793,9.281,23.935
11922.5,2.641,0.663,-34.284,1.659,9.487,5.199,36.335,4.949,-3.136,-2.811,0.0,38.0,38.7,9.697,1.712,6.467,6.225,5.688,5.918,-3.207,26.311,0.0,265.24,,270.0,270.0,6.12,2.791,9.323,23.854
11923.0,2.641,0.663,-34.284,1.659,9.487,5.199,36.335,4.949,-3.136,-2.811,0.0,38.0,38.7,9.697,1.712,6.488,6.45,5.84,6.223,-3.207,26.311,0.0,265.24,,270.0,270.0,6.075,2.788,9.311,23.798
11923.5,2.641,0.663,-34.284,1.659,9.487,5.199,36.335,4.949,-3.136,-2.811,0.0,38.0,38.7,9.697,1.712,6.745,6.583,6.146,6.345,-3.207,26.311,0.0,265.14,,270.0,270.0,6.25,2.786,9.322,23.802
11924.0,2.641,0.663,-34.284,1.659,9.487,5.199,36.335,4.949,-3.136,-2.811,0.0,38.0,38.7,9.697,1.712,6.885,6.416,6.202,6.176,-3.207,26.311,0.0,265.14,,270.0,270.0,6.455,2.783,9.428,23.821
11924.5,2.641,0.663,-34.284,1.659,9.487,5.206,36.289,4.927,-3.127,-2.814,0.0,37.975,38.719,9.697,1.712,6.518,6.284,5.757,5.933,-3.204,26.305,0.0,265.04,,270.0,270.0,6.42,2.781,9.477,23.86
11925.0,2.641,0.663,-34.284,1.659,9.487,5.206,36.289,4.927,-3.127,-2.814,0.0,38.0,38.7,9.697,1.712,6.513,6.382,5.738,6.194,-3.204,26.305,0.0,265.04,,270.0,270.0,6.123,2.779,9.491,23.894
11925.5,3.644,0.864,-35.209,1.602,9.539,5.206,36.289,4.927,-3.127,-2.814,0.0,38.0,38.7,9.584,1.731,6.614,6.628,5.924,6.286,-3.204,26.305,0.0,265.14,,270.0,270.0,6.207,2.776,9.497,23.965
11926.0,3.644,0.864,-35.209,1.602,9.539,5.206,36.289,4.927,-3.127,-2.814,0.0,38.0,38.7,9.584,1.731,6.743,6.683,6.147,6.384,-3.204,26.305,0.0,265.14,,270.0,270.0,6.363,2.791,9.482,24.011
11926.5,3.644,0.864,-35.209,1.602,9.539,5.206,36.289,4.927,-3.127,-2.814,0.0,38.0,38.7,9.584,1.731,6.73,6.554,6.083,6.255,-3.204,26.305,0.0,264.94,,270.0,270.0,6.489,2.805,9.574,24.125
11927.0,3.644,0.864,-35.209,1.602,9.539,5.206,36.289,4.927,-3.127,-2.814,0.0,38.0,38.7,9.584,1.731,6.587,6.486,5.839,6.046,-3.204,26.305,0.0,264.94,,270.0,270.0,6.406,2.818,9.609,24.086
11927.5,3.644,0.864,-35.209,1.602,9.539,5.181,36.335,4.95,-3.114,-2.802,0.0,37.967,38.742,9.584,1.731,6.478,6.511,5.689,6.113,-3.199,26.301,0.0,265.14,,270.0,270.0,6.239,2.832,9.589,24.039
11928.0,3.644,0.864,-35.209,1.602,9.539,5.181,36.335,4.95,-3.114,-2.802,0.0,38.0,38.7,9.584,1.731,6.755,6.661,6.061,6.432,-3.199,26.301,0.0,265.14,,270.0,270.0,6.198,2.845,9.585,24.006
11928.5,3.116,0.757,-35.209,1.668,9.55,5.181,36.335,4.95,-3.114,-2.802,0.0,38.0,38.7,9.46,1.803,6.75,6.692,6.007,6.344,-3.199,26.301,0.0,264.84,,270.0,270.0,6.477,2.858,9.594,23.99
11929.0,3.116,0.757,-35.209,1.668,9.55,5.181,36.335,4.95,-3.114,-2.802,0.0,38.0,38.7,9.46,1.803,6.616,6.577,5.893,6.187,-3.199,26.301,0.0,264.84,,270.0,270.0,6.448,2.863,9.659,24.054
11929.5,3.116,0.757,-35.209,1.668,9.55,5.181,36.335,4.95,-3.114,-2.802,0.0,38.0,38.7,9.46,1.803,6.543,6.566,5.878,6.13,-3.199,26.301,0.0,265.34,,270.0,270.0,6.318,2.867,9.7,24.048
11930.0,3.116,0.757,-35.209,1.668,9.55,5.181,36.335,4.95,-3.114,-2.802,0.0,38.0,38.7,9.46,1.803,6.612,6.716,5.896,6.255,-3.199,26.301,0.0,265.34,,270.0,270.0,6.279,2.871,9.748,23.989
11930.5,3.116,0.757,-35.209,1.668,9.55,5.187,36.328,4.883,-3.14,-2.799,0.0,37.957,38.706,9.46,1.803,6.767,6.73,5.97,6.392,-3.196,26.298,0.0,265.24,,270.0,270.0,6.37,2.875,9.757,23.966
11931.0,3.116,0.757,-35.209,1.668,9.55,5.187,36.328,4.883,-3.14,-2.799,0.0,38.0,38.7,9.46,1.803,6.841,6.806,6.11,6.616,-3.196,26.298,0.0,265.24,,270.0,270.0,6.465,2.879,9.757,23.926
11931.5,3.116,0.757,-35.209,1.668,9.55,5.187,36.328,4.883,-3.14,-2.799,0.0,38.0,38.7,9.46,1.803,6.959,6.846,6.237,6.522,-3.196,26.298,0.0,265.14,,270.0,270.0,6.593,2.883,9.799,23.946
11932.0,2.452,0.681,-33.663,1.648,9.454,5.187,36.328,4.883,-3.14,-2.799,0.0,38.0,38.7,9.652,1.638,6.811,6.821,6.019,6.388,-3.196,26.298,0.0,265.14,,270.0,270.0,6.641,2.886,9.869,23.942
11932.5,2.452,0.681,-33.663,1.648,9.454,5.187,36.328,4.883,-3.14,-2.799,0.0,38.0,38.7,9.652,1.638,6.78,6.809,6.002,6.364,-3.196,26.298,0.0,265.24,,270.0,270.0,6.51,2.879,9.902,23.989
11933.0,2.452,0.681,-33.663,1.648,9.454,5.187,36.328,4.883,-3.14,-2.799,0.0,38.0,38.7,9.652,1.638,6.851,6.851,6.045,6.611,-3.196,26.298,0.0,265.24,,270.0,270.0,6.489,2.872,9.933,24.005
11933.5,2.452,0.681,-33.663,1.648,9.454,5.187,36.328,4.883,-3.14,-2.799,0.0,38.0,38.7,9.652,1.638,6.966,7.045,6.282,6.762,-3.196,26.298,0.0,264.94,,270.0,270.0,6.59,2.865,9.91,24.022
11934.0,2.452,0.681,-33.663,1.648,9.454,5.167,36.297,4.904,-3.146,-2.807,0.0,37.954,38.714,9.652,1.638,7.082,7.001,6.448,6.714,-3.206,26.301,0.0,264.94,,270.0,270.0,6.764,2.859,9.895,23.96
11934.5,2.452,0.681,-33.663,1.648,9.454,5.167,36.297,4.904,-3.146,-2.807,0.0,38.0,38.7,9.652,1.638,7.075,6.87,6.325,6.486,-3.206,26.301,0.0,265.04,,270.0,270.0,6.811,2.852,9.937,23.915
11935.0,2.468,0.648,-34.044,1.686,9.42,5.167,36.297,4.904,-3.146,-2.807,0.0,38.0,38.7,9.712,1.707,6.945,6.739,6.148,6.372,-3.206,26.301,0.0,265.04,,270.0,270.0,6.689,2.845,9.95,23.923
11935.5,2.468,0.648,-34.044,1.686,9.42,5.167,36.297,4.904,-3.146,-2.807,0.0,38.0,38.7,9.712,1.707,6.995,6.848,6.27,6.635,-3.206,26.301,0.0,265.54,,270.0,270.0,6.551,2.839,9.931,23.902
11936.0,2.468,0.648,-34.044,1.686,9.42,5.167,36.297,4.904,-3.146,-2.807,0.0,38.0,38.7,9.712,1.707,7.064,7.03,6.479,6.708,-3.206,26.301,0.0,265.54,,270.0,270.0,6.687,2.833,9.884,23.908
11936.5,2.468,0.648,-34.044,1.686,9.42,5.167,36.297,4.904,-3.146,-2.807,0.0,38.0,38.7,9.712,1.707,7.359,6.946,6.673,6.684,-3.206,26.301,0.0,265.34,,270.0,270.0,6.82,2.827,9.827,23.901
11937.0,2.468,0.648,-34.044,1.686,9.42,5.185,36.28,4.913,-3.123,-2.815,0.0,37.955,38.688,9.712,1.707,7.279,6.808,6.496,6.559,-3.204,26.299,0.0,265.34,,270.0,270.0,6.915,2.821,9.852,23.889
11937.5,2.468,0.648,-34.044,1.686,9.42,5.185,36.28,4.913,-3.123,-2.815,0.0,38.0,38.7,9.712,1.707,7.25,6.612,6.481,6.371,-3.204,26.299,0.0,264.84,,270.0,270.0,6.786,2.816,9.834,23.791
11938.0,2.468,0.648,-34.044,1.686,9.42,5.185,36.28,4.913,-3.123,-2.815,0.0,38.0,38.7,9.712,1.707,7.317,6.654,6.605,6.612,-3.204,26.299,0.0,264.84,,270.0,270.0,6.678,2.81,9.8,23.788
11938.5,2.633,0.7,-33.932,1.676,9.487,5.185,36.28,4.913,-3.123,-2.815,0.0,38.0,38.7,9.67,1.634,7.3,7.022,6.737,6.783,-3.204,26.299,0.0,265.14,,270.0,270.0,6.797,2.804,9.791,23.782
11939.0,2.633,0.7,-33.932,1.676,9.487,5.185,36.28,4.913,-3.123,-2.815,0.0,38.0,38.7,9.67,1.634,7.513,6.792,6.849,6.639,-3.204,26.299,0.0,265.14,,270.0,270.0,6.961,2.801,9.803,23.798
11939.5,2.633,0.7,-33.932,1.676,9.487,5.185,36.28,4.913,-3.123,-2.815,0.0,38.0,38.7,9.67,1.634,7.468,6.731,6.72,6.418,-3.204,26.299,0.0,265.24,,270.0,270.0,6.948,2.799,9.828,23.823
11940.0,2.633,0.7,-33.932,1.676,9.487,5.185,36.28,4.913,-3.123,-2.815,0.0,38.0,38.7,9.67,1.634,7.235,6.733,6.522,6.43,-3.204,26.299,0.0,265.24,,270.0,270.0,6.834,2.796,9.853,23.839
11940.5,2.633,0.7,-33.932,1.676,9.487,5.201,36.302,4.945,-3.092,-2.818,0.0,37.95,38.683,9.67,1.634,7.172,6.843,6.447,6.797,-3.197,26.287,0.0,265.14,,270.0,270.0,6.73,2.793,9.884,23.811
11941.0,2.633,0.7,-33.932,1.676,9.487,5.201,36.302,4.945,-3.092,-2.818,0.0,37.9,38.7,9.67,1.634,7.393,7.136,6.779,6.967,-3.197,26.287,0.0,265.14,,270.0,270.0,6.815,2.791,9.763,23.786
11941.5,2.642,0.702,-34.381,1.686,9.487,5.201,36.302,4.945,-3.092,-2.818,0.0,37.9,38.7,9.562,1.585,7.53,6.972,6.896,6.761,-3.197,26.287,0.0,265.04,,270.0,270.0,7.068,2.788,9.817,23.865
11942.0,2.642,0.702,-34.381,1.686,9.487,5.201,36.302,4.945,-3.092,-2.818,0.0,37.9,38.7,9.562,1.585,7.203,6.709,6.509,6.353,-3.197,26.287,0.0,265.04,,270.0,270.0,7.04,2.786,9.846,23.908
11942.5,2.642,0.702,-34.381,1.686,9.487,5.201,36.302,4.945,-3.092,-2.818,0.0,37.9,38.7,9.562,1.585,7.185,6.72,6.429,6.603,-3.197,26.287,0.0,265.54,,270.0,270.0,6.694,2.783,9.865,23.944
11943.0,2.642,0.702,-34.381,1.686,9.487,5.201,36.302,4.945,-3.092,-2.818,0.0,37.9,38.7,9.562,1.585,7.34,7.127,6.768,7.008,-3.197,26.287,0.0,265.54,,270.0,270.0,6.734,2.781,9.81,23.931
11943.5,2.642,0.702,-34.381,1.686,9.487,5.146,36.314,4.902,-3.07,-2.802,0.0,37.954,38.728,9.562,1.585,7.576,7.107,6.948,6.903,-3.2,26.292,0.0,265.14,,270.0,270.0,7.061,2.779,9.788,23.999
11944.0,2.642,0.702,-34.381,1.686,9.487,5.146,36.314,4.902,-3.07,-2.802,0.0,38.0,38.7,9.562,1.585,7.531,6.939,6.765,6.687,-3.2,26.292,0.0,265.14,,270.0,270.0,7.133,2.776,9.837,24.02
11944.5,2.642,0.702,-34.381,1.686,9.487,5.146,36.314,4.902,-3.07,-2.802,0.0,38.0,38.7,9.562,1.585,7.18,6.784,6.46,6.402,-3.2,26.292,0.0,264.64,,270.0,270.0,6.981,2.774,9.948,24.115
11945.0,2.189,0.601,-33.301,1.708,9.436,5.146,36.314,4.902,-3.07,-2.802,0.0,38.0,38.7,9.773,1.622,6.973,6.746,6.197,6.395,-3.2,26.292,0.0,264.64,,270.0,270.0,6.706,2.772,9.924,24.152
11945.5,2.189,0.601,-33.301,1.708,9.436,5.146,36.314,4.902,-3.07,-2.802,0.0,38.0,38.7,9.773,1.622,7.273,7.219,6.658,6.859,-3.2,26.292,0.0,264.54,,270.0,270.0,6.578,2.762,9.877,24.178
11946.0,2.189,0.601,-33.301,1.708,9.436,5.146,36.314,4.902,-3.07,-2.802,0.0,38.0,38.7,9.773,1.622,7.398,7.11,6.734,6.799,-3.2,26.292,0.0,264.54,,270.0,270.0,7.002,2.753,9.889,24.135
11946.5,2.189,0.601,-33.301,1.708,9.436,5.146,36.314,4.902,-3.07,-2.802,0.0,38.0,38.7,9.773,1.622,7.345,6.961,6.523,6.625,-3.2,26.292,0.0,265.24,,270.0,270.0,7.01,2.744,9.95,24.091
11947.0,2.189,0.601,-33.301,1.708,9.436,5.184,36.305,4.93,-3.048,-2.793,0.0,37.955,38.708,9.773,1.622,7.164,6.811,6.364,6.434,-3.19,26.297,0.0,265.24,,270.0,270.0,6.863,2.735,9.99,24.055
11947.5,2.189,0.601,-33.301,1.708,9.436,5.184,36.305,4.93,-3.048,-2.793,0.0,38.0,38.7,9.773,1.622,7.191,6.788,6.416,6.594,-3.19,26.297,0.0,265.34,,270.0,270.0,6.693,2.726,9.965,24.04
11948.0,3.128,0.738,-35.209,1.639,9.606,5.184,36.305,4.93,-3.048,-2.793,0.0,38.0,38.7,9.413,1.664,7.313,7.077,6.588,6.879,-3.19,26.297,0.0,265.34,,270.0,270.0,6.747,2.717,9.942,23.982
11948.5,3.128,0.738,-35.209,1.639,9.606,5.184,36.305,4.93,-3.048,-2.793,0.0,38.0,38.7,9.413,1.664,7.306,7.222,6.73,6.88,-3.19,26.297,0.0,265.54,,270.0,270.0,6.964,2.724,9.94,23.925
11949.0,3.128,0.738,-35.209,1.639,9.606,5.184,36.305,4.93,-3.048,-2.793,0.0,38.0,38.7,9.413,1.664,7.438,6.884,6.708,6.563,-3.19,26.297,0.0,265.54,,270.0,270.0,7.035,2.73,9.997,23.844
11949.5,3.128,0.738,-35.209,1.639,9.606,5.184,36.305,4.93,-3.048,-2.793,0.0,38.0,38.7,9.413,1.664,7.352,6.78,6.657,6.507,-3.19,26.297,0.0,265.44,,270.0,270.0,6.898,2.737,9.996,23.818
11950.0,3.128,0.738,-35.209,1.639,9.606,5.179,36.311,4.933,-3.049,-2.804,0.0,37.948,38.705,9.413,1.664,7.323,6.805,6.538,6.637,-3.19,26.292,0.0,265.44,,270.0,270.0,6.824,2.743,9.986,23.791
11950.5,3.128,0.738,-35.209,1.639,9.606,5.179,36.311,4.933,-3.049,-2.804,0.0,37.9,38.7,9.413,1.664,7.387,7.132,6.787,7.003,-3.19,26.292,0.0,265.44,,270.0,270.0,6.826,2.75,9.949,23.725
11951.0,2.888,0.782,-34.002,1.654,9.476,5.179,36.311,4.933,-3.049,-2.804,0.0,37.9,38.7,9.562,1.53,7.708,7.348,7.153,7.21,-3.19,26.292,0.0,265.44,,270.0,270.0,7.077,2.756,9.856,23.706
11951.5,2.888,0.782,-34.002,1.654,9.476,5.179,36.311,4.933,-3.049,-2.804,0.0,37.9,38.7,9.562,1.53,7.86,7.05,7.107,6.897,-3.19,26.292,0.0,265.04,,270.0,270.0,7.355,2.758,9.912,23.573
11952.0,2.888,0.782,-34.002,1.654,9.476,5.179,36.311,4.933,-3.049,-2.804,0.0,37.9,38.7,9.562,1.53,7.567,6.854,6.705,6.624,-3.19,26.292,0.0,265.04,,270.0,270.0,7.229,2.76,9.943,23.569
11952.5,2.888,0.782,-34.002,1.654,9.476,5.179,36.311,4.933,-3.049,-2.804,0.0,37.9,38.7,9.562,1.53,7.237,6.623,6.485,6.385,-3.19,26.292,0.0,265.14,,270.0,270.0,6.937,2.762,9.929,23.508
11953.0,2.888,0.782,-34.002,1.654,9.476,5.179,36.311,4.933,-3.049,-2.804,0.0,37.9,38.7,9.562,1.53,7.193,6.876,6.574,6.658,-3.19,26.292,0.0,265.14,,270.0,270.0,6.682,2.764,9.894,23.407
11953.5,2.888,0.782,-34.002,1.654,9.476,5.157,36.372,4.924,-3.022,-2.794,0.0,37.96,38.763,9.562,1.53,7.427,7.167,6.886,6.901,-3.177,26.297,0.0,265.54,,270.0,270.0,6.825,2.766,9.85,23.273
11954.0,2.888,0.782,-34.002,1.654,9.476,5.157,36.372,4.924,-3.022,-2.794,0.0,38.0,38.8,9.562,1.53,7.604,6.872,7.001,6.675,-3.177,26.297,0.0,265.54,,270.0,270.0,7.095,2.768,9.838,23.208
11954.5,2.644,0.621,-35.209,1.687,9.551,5.157,36.372,4.924,-3.022,-2.794,0.0,38.0,38.8,9.479,1.759,7.482,6.763,6.868,6.507,-3.177,26.297,0.0,265.14,,270.0,270.0,7.038,2.77,9.833,23.211
11955.0,2.644,0.621,-35.209,1.687,9.551,5.157,36.372,4.924,-3.022,-2.794,0.0,38.0,38.8,9.479,1.759,7.226,6.543,6.543,6.496,-3.177,26.297,0.0,265.14,,270.0,270.0,6.905,2.768,9.725,23.267
11955.5,2.644,0.621,-35.209,1.687,9.551,5.157,36.372,4.924,-3.022,-2.794,0.0,38.0,38.8,9.479,1.759,7.392,6.776,6.788,6.683,-3.177,26.297,0.0,264.94,,270.0,270.0,6.702,2.766,9.677,23.292
11956.0,2.644,0.621,-35.209,1.687,9.551,5.157,36.372,4.924,-3.022,-2.794,0.0,38.0,38.8,9.479,1.759,7.697,6.716,7.155,6.549,-3.177,26.297,0.0,264.94,,270.0,270.0,6.91,2.764,9.636,23.304
11956.5,2.644,0.621,-35.209,1.687,9.551,5.145,36.302,4.909,-3.04,-2.773,0.0,37.958,38.76,9.479,1.759,7.607,6.441,7.017,6.242,-3.167,26.287,0.0,264.84,,270.0,270.0,7.029,2.762,9.62,23.414
11957.0,2.644,0.621,-35.209,1.687,9.551,5.145,36.302,4.909,-3.04,-2.773,0.0,38.0,38.8,9.479,1.759,7.451,6.313,6.909,6.156,-3.167,26.287,0.0,264.84,,270.0,270.0,6.827,2.76,9.592,23.5
11957.5,2.25,0.625,-33.686,1.69,9.489,5.145,36.302,4.909,-3.04,-2.773,0.0,38.0,38.8,9.627,1.678,7.393,6.454,6.806,6.509,-3.167,26.287,0.0,265.34,,270.0,270.0,6.707,2.758,9.569,23.513
11958.0,2.25,0.625,-33.686,1.69,9.489,5.145,36.302,4.909,-3.04,-2.773,0.0,38.0,38.8,9.627,1.678,7.592,6.87,7.12,6.716,-3.167,26.287,0.0,265.34,,270.0,270.0,6.79,2.75,9.481,23.489
11958.5,2.25,0.625,-33.686,1.69,9.489,5.145,36.302,4.909,-3.04,-2.773,0.0,38.0,38.8,9.627,1.678,7.574,6.758,7.077,6.559,-3.167,26.287,0.0,264.64,,270.0,270.0,7.074,2.742,9.458,23.478
11959.0,2.25,0.625,-33.686,1.69,9.489,5.145,36.302,4.909,-3.04,-2.773,0.0,38.0,38.8,9.627,1.678,7.64,6.587,7.113,6.422,-3.167,26.287,0.0,264.64,,270.0,270.0,6.992,2.734,9.476,23.5
11959.5,2.25,0.625,-33.686,1.69,9.489,5.145,36.302,4.909,-3.04,-2.773,0.0,38.0,38.8,9.627,1.678,7.446,6.329,6.934,6.17,-3.167,26.287,0.0,262.74,,270.0,270.0,6.941,2.726,9.478,23.446
11960.0,2.25,0.625,-33.686,1.69,9.489,5.149,36.308,4.925,-3.013,-2.782,0.0,37.958,38.727,9.627,1.678,7.491,6.441,7.053,6.535,-3.175,26.286,0.0,262.74,,270.0,270.0,6.72,2.718,9.444,23.419
11960.5,2.25,0.625,-33.686,1.69,9.489,5.149,36.308,4.925,-3.013,-2.782,0.0,38.0,38.7,9.627,1.678,7.666,6.817,7.285,6.737,-3.175,26.286,0.0,265.24,,270.0,270.0,6.88,2.71,9.377,23.378
11961.0,3.006,0.771,-34.888,1.622,9.527,5.149,36.308,4.925,-3.013,-2.782,0.0,38.0,38.7,9.597,1.777,7.732,6.72,7.279,6.56,-3.175,26.286,0.0,265.24,,270.0,270.0,7.126,2.703,9.37,23.422
11961.5,3.006,0.771,-34.888,1.622,9.527,5.149,36.308,4.925,-3.013,-2.782,0.0,38.0,38.7,9.597,1.777,7.689,6.564,7.115,6.43,-3.175,26.286,0.0,263.04,,270.0,270.0,7.073,2.708,9.41,23.387
11962.0,3.006,0.771,-34.888,1.622,9.527,5.149,36.308,4.925,-3.013,-2.782,0.0,38.0,38.7,9.597,1.777,7.648,6.37,7.075,6.207,-3.175,26.286,0.0,263.04,,270.0,270.0,6.949,2.713,9.414,23.36
11962.5,3.006,0.771,-34.888,1.622,9.527,5.149,36.308,4.925,-3.013,-2.782,0.0,38.0,38.7,9.597,1.777,7.496,6.244,6.979,6.235,-3.175,26.286,0.0,265.04,,270.0,270.0,6.825,2.717,9.344,23.313
11963.0,3.006,0.771,-34.888,1.622,9.527,5.119,36.336,4.904,-2.964,-2.773,0.0,37.969,38.766,9.597,1.777,7.567,6.717,7.204,6.57,-3.166,26.289,0.0,265.04,,270.0,270.0,6.739,2.722,9.349,23.255
11963.5,3.006,0.771,-34.888,1.622,9.527,5.119,36.336,4.904,-2.964,-2.773,0.0,38.0,38.8,9.597,1.777,7.685,6.68,7.279,6.565,-3.166,26.289,0.0,263.84,,270.0,270.0,7.015,2.727,9.356,23.251
11964.0,1.977,0.575,-33.932,1.703,9.498,5.119,36.336,4.904,-2.964,-2.773,0.0,38.0,38.8,9.612,1.633,7.784,6.531,7.261,6.375,-3.166,26.289,0.0,263.84,,270.0,270.0,7.052,2.731,9.362,23.303
11964.5,1.977,0.575,-33.932,1.703,9.498,5.119,36.336,4.904,-2.964,-2.773,0.0,38.0,38.8,9.612,1.633,7.63,6.296,7.173,6.196,-3.166,26.289,0.0,264.94,,270.0,270.0,6.988,2.719,9.389,23.405
11965.0,1.977,0.575,-33.932,1.703,9.498,5.119,36.336,4.904,-2.964,-2.773,0.0,38.0,38.8,9.612,1.633,7.602,6.35,7.162,6.279,-3.166,26.289,0.0,264.94,,270.0,270.0,6.824,2.707,9.366,23.393
11965.5,1.977,0.575,-33.932,1.703,9.498,5.119,36.336,4.904,-2.964,-2.773,0.0,38.0,38.8,9.612,1.633,7.65,6.558,7.194,6.666,-3.166,26.289,0.0,264.14,,270.0,270.0,6.848,2.695,9.303,23.438
11966.0,1.977,0.575,-33.932,1.703,9.498,5.119,36.336,4.904,-2.964,-2.773,0.0,38.0,38.8,9.612,1.633,7.803,6.895,7.441,6.869,-3.166,26.289,0.0,264.14,,270.0,270.0,7.017,2.683,9.269,23.45
11966.5,1.977,0.575,-33.932,1.703,9.498,5.174,36.286,4.906,-2.933,-2.774,0.0,37.971,38.836,9.612,1.633,7.336,6.26,6.885,6.393,-3.153,26.286,0.0,265.84,,270.0,270.0,7.252,2.672,9.193,23.465
11967.0,1.977,0.575,-33.932,1.703,9.498,5.174,36.286,4.906,-2.933,-2.774,0.0,38.0,38.8,9.612,1.633,7.675,6.263,7.09,6.511,-3.153,26.286,0.0,265.84,,270.0,270.0,6.719,2.66,8.962,23.462
11967.5,3.135,0.799,-34.163,1.729,9.412,5.174,36.286,4.906,-2.933,-2.774,0.0,38.0,38.8,9.72,1.714,7.674,6.12,7.197,6.69,-3.153,26.286,0.0,264.34,,270.0,270.0,6.885,2.649,8.799,23.48
11968.0,3.135,0.799,-34.163,1.729,9.412,5.174,36.286,4.906,-2.933,-2.774,0.0,38.0,38.8,9.72,1.714,7.817,6.461,7.419,6.893,-3.153,26.286,0.0,264.34,,270.0,270.0,6.92,2.657,8.678,23.43
11968.5,3.135,0.799,-34.163,1.729,9.412,5.174,36.286,4.906,-2.933,-2.774,0.0,38.0,38.8,9.72,1.714,7.984,6.518,7.572,6.966,-3.153,26.286,0.0,265.44,,270.0,270.0,7.147,2.665,8.597,23.386
11969.0,3.135,0.799,-34.163,1.729,9.412,5.174,36.286,4.906,-2.933,-2.774,0.0,38.0,38.8,9.72,1.714,8.15,6.415,7.639,6.938,-3.153,26.286,0.0,265.44,,270.0,270.0,7.26,2.672,8.415,23.3
11969.5,3.135,0.799,-34.163,1.729,9.412,5.184,36.303,4.921,-3.121,-2.769,0.0,37.971,38.826,9.72,1.714,8.071,6.073,7.583,6.649,-3.162,26.277,0.0,262.94,,270.0,270.0,7.286,2.68,8.332,23.212
11970.0,3.135,0.799,-34.163,1.729,9.412,5.184,36.303,4.921,-3.121,-2.769,0.0,38.0,38.8,9.72,1.714,7.989,6.13,7.615,6.87,-3.162,26.277,0.0,262.94,,270.0,270.0,7.094,2.687,8.252,23.162
11970.5,3.351,0.887,-33.574,1.712,9.449,5.184,36.303,4.921,-3.121,-2.769,0.0,38.0,38.8,9.728,1.665,8.291,6.464,7.842,7.141,-3.162,26.277,0.0,265.54,,270.0,270.0,7.151,2.695,8.208,23.105
11971.0,3.351,0.887,-33.574,1.712,9.449,5.184,36.303,4.921,-3.121,-2.769,0.0,38.0,38.8,9.728,1.665,8.361,6.247,7.875,6.845,-3.162,26.277,0.0,265.54,,270.0,270.0,7.435,2.706,8.189,23.131
11971.5,3.351,0.887,-33.574,1.712,9.449,5.184,36.303,4.921,-3.121,-2.769,0.0,38.0,38.8,9.728,1.665,8.19,5.991,7.795,6.845,-3.162,26.277,0.0,263.24,,270.0,270.0,7.332,2.716,8.148,23.144
11972.0,3.351,0.887,-33.574,1.712,9.449,5.184,36.303,4.921,-3.121,-2.769,0.0,38.0,38.8,9.728,1.665,8.234,5.926,7.794,6.863,-3.162,26.277,0.0,263.24,,270.0,270.0,7.205,2.727,8.073,23.158
11972.5,3.351,0.887,-33.574,1.712,9.449,5.194,36.339,4.937,-3.085,-2.764,0.0,37.988,38.836,9.728,1.665,8.182,5.984,7.773,6.753,-3.139,26.291,0.0,265.44,,270.0,270.0,7.204,2.737,7.96,23.182
11973.0,3.351,0.887,-33.574,1.712,9.449,5.194,36.339,4.937,-3.085,-2.764,0.0,38.0,38.8,9.728,1.665,8.196,6.354,7.897,6.978,-3.139,26.291,0.0,265.44,,270.0,270.0,7.173,2.747,7.939,23.254
11973.5,3.351,0.887,-33.574,1.712,9.449,5.194,36.339,4.937,-3.085,-2.764,0.0,38.0,38.8,9.728,1.665,8.346,6.285,7.972,7.088,-3.139,26.291,0.0,263.94,,270.0,270.0,7.356,2.757,7.926,23.304
11974.0,2.688,0.715,-33.821,1.673,9.421,5.194,36.339,4.937,-3.085,-2.764,0.0,38.0,38.8,9.758,1.671,8.256,5.759,7.698,6.379,-3.139,26.291,0.0,263.94,,270.0,270.0,7.423,2.767,7.912,23.308
11974.5,2.688,0.715,-33.821,1.673,9.421,5.194,36.339,4.937,-3.085,-2.764,0.0,38.0,38.8,9.758,1.671,7.916,5.899,7.667,6.609,-3.139,26.291,0.0,265.14,,270.0,270.0,7.023,2.765,7.885,23.278
11975.0,2.688,0.715,-33.821,1.673,9.421,5.194,36.339,4.937,-3.085,-2.764,0.0,38.0,38.8,9.758,1.671,8.083,5.997,7.791,6.727,-3.139,26.291,0.0,265.14,,270.0,270.0,7.023,2.764,7.831,23.271
11975.5,2.688,0.715,-33.821,1.673,9.421,5.194,36.339,4.937,-3.085,-2.764,0.0,38.0,38.8,9.758,1.671,8.218,5.973,7.83,6.736,-3.139,26.291,0.0,264.34,,270.0,270.0,7.149,2.763,7.775,23.269
11976.0,2.688,0.715,-33.821,1.673,9.421,5.15,36.319,4.91,-3.065,-2.762,0.0,37.989,38.848,9.758,1.671,8.245,5.89,7.874,6.805,-3.14,26.277,0.0,264.34,,270.0,270.0,7.189,2.762,7.712,23.29
11976.5,2.688,0.715,-33.821,1.673,9.421,5.15,36.319,4.91,-3.065,-2.762,0.0,38.0,38.8,9.758,1.671,8.275,5.824,7.85,6.668,-3.14,26.277,0.0,264.84,,270.0,270.0,7.203,2.76,7.684,23.297
11977.0,2.616,0.673,-34.027,1.706,9.466,5.15,36.319,4.91,-3.065,-2.762,0.0,38.0,38.8,9.612,1.494,8.156,6.053,7.886,6.781,-3.14,26.277,0.0,264.84,,270.0,270.0,7.154,2.759,7.66,23.31
11977.5,2.616,0.673,-34.027,1.706,9.466,5.15,36.319,4.91,-3.065,-2.762,0.0,38.0,38.8,9.612,1.494,8.274,5.918,7.876,6.628,-3.14,26.277,0.0,264.34,,270.0,270.0,7.219,2.757,7.613,23.236
11978.0,2.616,0.673,-34.027,1.706,9.466,5.15,36.319,4.91,-3.065,-2.762,0.0,38.0,38.8,9.612,1.494,8.18,5.74,7.834,6.613,-3.14,26.277,0.0,264.34,,270.0,270.0,7.174,2.754,7.603,23.27
11978.5,2.616,0.673,-34.027,1.706,9.466,5.15,36.319,4.91,-3.065,-2.762,0.0,38.0,38.8,9.612,1.494,8.195,5.853,7.895,6.801,-3.14,26.277,0.0,265.74,,270.0,270.0,7.092,2.752,7.577,23.282
11979.0,2.616,0.673,-34.027,1.706,9.466,5.142,36.323,4.893,-3.009,-2.755,0.0,37.995,38.842,9.612,1.494,8.263,6.002,7.965,6.814,-3.143,26.293,0.0,265.74,,270.0,270.0,7.186,2.75,7.568,23.225
11979.5,2.616,0.673,-34.027,1.706,9.466,5.142,36.323,4.893,-3.009,-2.755,0.0,38.0,38.8,9.612,1.494,8.276,5.905,7.957,6.669,-3.143,26.293,0.0,263.74,,270.0,270.0,7.261,2.748,7.55,23.212
11980.0,2.616,0.673,-34.027,1.706,9.466,5.142,36.323,4.893,-3.009,-2.755,0.0,38.0,38.8,9.612,1.494,8.293,5.881,7.956,6.626,-3.143,26.293,0.0,263.74,,270.0,270.0,7.202,2.746,7.494,23.241
11980.5,2.844,0.672,-35.209,1.671,9.569,5.142,36.323,4.893,-3.009,-2.755,0.0,38.0,38.8,9.471,1.646,8.207,5.743,7.861,6.322,-3.143,26.293,0.0,265.74,,270.0,270.0,7.189,2.744,7.521,23.179
11981.0,2.844,0.672,-35.209,1.671,9.569,5.142,36.323,4.893,-3.009,-2.755,0.0,38.0,38.8,9.471,1.646,8.142,6.122,7.9,6.832,-3.143,26.293,0.0,265.74,,270.0,270.0,7.033,2.745,7.514,23.185
11981.5,2.844,0.672,-35.209,1.671,9.569,5.142,36.323,4.893,-3.009,-2.755,0.0,38.0,38.8,9.471,1.646,8.224,5.992,7.92,6.773,-3.143,26.293,0.0,264.74,,270.0,270.0,7.249,2.747,7.507,23.201
11982.0,2.844,0.672,-35.209,1.671,9.569,5.142,36.323,4.893,-3.009,-2.755,0.0,38.0,38.8,9.471,1.646,8.071,5.731,7.729,6.446,-3.143,26.293,0.0,264.74,,270.0,270.0,7.227,2.748,7.506,23.17
11982.5,2.844,0.672,-35.209,1.671,9.569,5.147,36.322,4.908,-2.969,-2.75,0.0,38.009,38.929,9.471,1.646,8.065,5.593,7.729,6.325,-3.131,26.294,0.0,266.24,,270.0,270.0,6.994,2.75,7.466,23.14
11983.0,2.844,0.672,-35.209,1.671,9.569,5.147,36.322,4.908,-2.969,-2.75,0.0,38.0,38.9,9.471,1.646,8.027,5.583,7.711,6.442,-3.131,26.294,0.0,266.24,,270.0,270.0,6.928,2.752,7.423,23.084
11983.5,2.638,0.645,-35.209,1.731,9.531,5.147,36.322,4.908,-2.969,-2.75,0.0,38.0,38.9,9.493,1.605,8.125,5.827,7.835,6.752,-3.131,26.294,0.0,265.44,,270.0,270.0,6.941,2.753,7.44,23.056
11984.0,2.638,0.645,-35.209,1.731,9.531,5.147,36.322,4.908,-2.969,-2.75,0.0,38.0,38.9,9.493,1.605,8.231,6.17,7.984,6.872,-3.131,26.294,0.0,265.44,,270.0,270.0,7.135,2.751,7.449,23.055
11984.5,2.638,0.645,-35.209,1.731,9.531,5.147,36.322,4.908,-2.969,-2.75,0.0,38.0,38.9,9.493,1.605,8.235,5.675,7.896,6.547,-3.131,26.294,0.0,266.24,,270.0,270.0,7.314,2.749,7.401,22.967
11985.0,2.638,0.645,-35.209,1.731,9.531,5.147,36.322,4.908,-2.969,-2.75,0.0,38.0,38.9,9.493,1.605,7.953,5.551,7.662,6.189,-3.131,26.294,0.0,266.24,,270.0,270.0,7.088,2.747,7.398,23.014
11985.5,2.638,0.645,-35.209,1.731,9.531,5.167,36.345,4.923,-2.938,-2.75,0.0,38.025,38.911,9.493,1.605,8.019,5.624,7.727,6.412,-3.14,26.303,0.0,266.04,,270.0,270.0,6.839,2.746,7.389,23.031
11986.0,2.638,0.645,-35.209,1.731,9.531,5.167,36.345,4.923,-2.938,-2.75,0.0,38.0,38.9,9.493,1.605,8.126,5.71,7.822,6.511,-3.14,26.303,0.0,266.04,,270.0,270.0,6.946,2.744,7.4,23.081
11986.5,2.638,0.645,-35.209,1.731,9.531,5.167,36.345,4.923,-2.938,-2.75,0.0,38.0,38.9,9.493,1.605,8.091,5.825,7.867,6.618,-3.14,26.303,0.0,266.24,,270.0,270.0,7.042,2.742,7.429,23.059
11987.0,3.448,0.824,-35.209,1.644,9.546,5.167,36.345,4.923,-2.938,-2.75,0.0,38.0,38.9,9.393,1.666,8.163,5.714,7.871,6.559,-3.14,26.303,0.0,266.24,,270.0,270.0,7.1,2.74,7.348,23.078
11987.5,3.448,0.824,-35.209,1.644,9.546,5.167,36.345,4.923,-2.938,-2.75,0.0,38.0,38.9,9.393,1.666,8.168,5.594,7.856,6.477,-3.14,26.303,0.0,265.84,,270.0,270.0,7.077,2.752,7.327,23.11
11988.0,3.448,0.824,-35.209,1.644,9.546,5.167,36.345,4.923,-2.938,-2.75,0.0,38.0,38.9,9.393,1.666,8.126,5.746,7.876,6.452,-3.14,26.303,0.0,265.84,,270.0,270.0,7.024,2.763,7.335,23.123
11988.5,3.448,0.824,-35.209,1.644,9.546,5.167,36.345,4.923,-2.938,-2.75,0.0,38.0,38.9,9.393,1.666,8.218,5.776,7.942,6.7,-3.14,26.303,0.0,265.84,,270.0,270.0,7.05,2.775,7.342,23.15
11989.0,3.448,0.824,-35.209,1.644,9.546,5.167,36.334,4.909,-2.912,-2.747,0.0,38.041,38.94,9.393,1.666,8.28,5.89,8.005,6.789,-3.132,26.307,0.0,265.84,,270.0,270.0,7.159,2.786,7.366,23.169
11989.5,3.448,0.824,-35.209,1.644,9.546,5.167,36.334,4.909,-2.912,-2.747,0.0,38.0,38.9,9.393,1.666,8.302,5.728,8.002,6.649,-3.132,26.307,0.0,265.64,,270.0,270.0,7.241,2.797,7.386,23.22
11990.0,2.277,0.591,-34.76,1.663,9.421,5.167,36.334,4.909,-2.912,-2.747,0.0,38.0,38.9,9.646,1.713,8.268,5.616,7.959,6.562,-3.132,26.307,0.0,265.64,,270.0,270.0,7.17,2.807,7.365,23.262
11990.5,2.277,0.591,-34.76,1.663,9.421,5.167,36.334,4.909,-2.912,-2.747,0.0,38.0,38.9,9.646,1.713,8.207,5.706,7.957,6.443,-3.132,26.307,0.0,265.74,,270.0,270.0,7.101,2.799,7.352,23.396
11991.0,2.277,0.591,-34.76,1.663,9.421,5.167,36.334,4.909,-2.912,-2.747,0.0,38.0,38.9,9.646,1.713,8.192,5.803,7.994,6.518,-3.132,26.307,0.0,265.74,,270.0,270.0,7.078,2.79,7.378,23.452
11991.5,2.277,0.591,-34.76,1.663,9.421,5.167,36.334,4.909,-2.912,-2.747,0.0,38.0,38.9,9.646,1.713,8.4,6.068,8.146,6.886,-3.132,26.307,0.0,265.74,,270.0,270.0,7.127,2.782,7.434,23.503
11992.0,2.277,0.591,-34.76,1.663,9.421,5.159,36.3,4.924,-2.891,-2.749,0.0,38.053,39.008,9.646,1.713,8.146,5.709,7.747,6.272,-3.133,26.317,0.0,265.74,,270.0,270.0,7.375,2.773,7.47,23.494
11992.5,2.277,0.591,-34.76,1.663,9.421,5.159,36.3,4.924,-2.891,-2.749,0.0,38.1,39.0,9.646,1.713,7.986,5.621,7.733,6.363,-3.133,26.317,0.0,266.04,,270.0,270.0,6.969,2.765,7.441,23.496
11993.0,2.277,0.591,-34.76,1.663,9.421,5.159,36.3,4.924,-2.891,-2.749,0.0,38.1,39.0,9.646,1.713,7.729,5.466,7.389,6.038,-3.133,26.317,0.0,266.04,,270.0,270.0,6.926,2.757,7.441,23.484
11993.5,3.288,0.754,-35.209,1.665,9.569,5.159,36.3,4.924,-2.891,-2.749,0.0,38.1,39.0,9.564,1.755,7.918,5.913,7.652,6.673,-3.133,26.317,0.0,265.84,,270.0,270.0,6.656,2.749,7.444,23.56
11994.0,3.288,0.754,-35.209,1.665,9.569,5.159,36.3,4.924,-2.891,-2.749,0.0,38.1,39.0,9.564,1.755,8.116,6.128,7.855,6.827,-3.133,26.317,0.0,265.84,,270.0,270.0,7.039,2.758,7.46,23.59
11994.5,3.288,0.754,-35.209,1.665,9.569,5.159,36.3,4.924,-2.891,-2.749,0.0,38.1,39.0,9.564,1.755,8.221,5.897,7.889,6.687,-3.133,26.317,0.0,265.84,,270.0,270.0,7.232,2.767,7.441,23.621
11995.0,3.288,0.754,-35.209,1.665,9.569,5.159,36.3,4.924,-2.891,-2.749,0.0,38.1,39.0,9.564,1.755,8.195,5.638,7.842,6.458,-3.133,26.317,0.0,265.84,,270.0,270.0,7.173,2.775,7.382,23.654
11995.5,3.288,0.754,-35.209,1.665,9.569,5.105,36.346,4.918,-2.947,-2.741,0.0,38.065,38.987,9.564,1.755,8.226,5.807,7.904,6.633,-3.13,26.309,0.0,265.74,,270.0,270.0,7.033,2.784,7.387,23.69
11996.0,3.288,0.754,-35.209,1.665,9.569,5.105,36.346,4.918,-2.947,-2.741,0.0,38.1,39.0,9.564,1.755,8.363,6.262,8.127,7.036,-3.13,26.309,0.0,265.74,,270.0,270.0,7.142,2.792,7.445,23.646
11996.5,2.582,0.722,-34.171,1.718,9.498,5.105,36.346,4.918,-2.947,-2.741,0.0,38.1,39.0,9.58,1.619,8.456,6.215,8.165,7.025,-3.13,26.309,0.0,265.54,,270.0,270.0,7.447,2.8,7.467,23.564
11997.0,2.582,0.722,-34.171,1.718,9.498,5.105,36.346,4.918,-2.947,-2.741,0.0,38.1,39.0,9.58,1.619,8.367,5.588,7.843,6.359,-3.13,26.309,0.0,265.54,,270.0,270.0,7.465,2.797,7.515,23.502
11997.5,2.582,0.722,-34.171,1.718,9.498,5.105,36.346,4.918,-2.947,-2.741,0.0,38.1,39.0,9.58,1.619,7.756,5.409,7.44,6.065,-3.13,26.309,0.0,265.94,,270.0,270.0,7.039,2.793,7.471,23.488
11998.0,2.582,0.722,-34.171,1.718,9.498,5.105,36.346,4.918,-2.947,-2.741,0.0,38.1,39.0,9.58,1.619,7.936,5.846,7.658,6.48,-3.13,26.309,0.0,265.94,,270.0,270.0,6.668,2.79,7.483,23.568
11998.5,2.582,0.722,-34.171,1.718,9.498,5.136,36.348,4.889,-2.956,-2.747,0.0,38.079,39.031,9.58,1.619,8.279,6.218,8.034,6.942,-3.118,26.307,0.0,265.84,,270.0,270.0,6.98,2.786,7.505,23.576
11999.0,2.582,0.722,-34.171,1.718,9.498,5.136,36.348,4.889,-2.956,-2.747,0.0,38.1,39.0,9.58,1.619,8.364,5.975,8.027,6.773,-3.118,26.307,0.0,265.84,,270.0,270.0,7.368,2.783,7.514,23.567
11999.5,2.503,0.666,-34.288,1.704,9.413,5.136,36.348,4.889,-2.956,-2.747,0.0,38.1,39.0,9.607,1.662,8.342,5.817,8.0,6.677,-3.118,26.307,0.0,263.44,,270.0,270.0,7.285,2.78,7.48,23.532
