t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12000.0,2.503,0.666,-34.288,1.704,9.413,5.136,36.348,4.889,-2.956,-2.747,0.0,38.1,39.0,9.607,1.662,8.244,5.649,7.917,6.426,-3.118,26.307,0.0,263.44,,270.0,270.0,7.209,2.775,7.477,23.498
12000.5,2.503,0.666,-34.288,1.704,9.413,5.136,36.348,4.889,-2.956,-2.747,0.0,38.1,39.0,9.607,1.662,8.286,5.754,7.877,6.529,-3.118,26.307,0.0,263.74,,270.0,270.0,7.059,2.771,7.469,23.446
12001.0,2.503,0.666,-34.288,1.704,9.413,5.136,36.348,4.889,-2.956,-2.747,0.0,38.1,39.0,9.607,1.662,8.195,6.035,7.966,6.759,-3.118,26.307,0.0,263.74,,270.0,270.0,7.111,2.766,7.549,23.377
12001.5,2.503,0.666,-34.288,1.704,9.413,5.136,36.348,4.889,-2.956,-2.747,0.0,38.1,39.0,9.607,1.662,8.329,6.181,8.077,6.848,-3.118,26.307,0.0,263.34,,270.0,270.0,7.239,2.762,7.519,23.375
12002.0,2.503,0.666,-34.288,1.704,9.413,5.128,36.328,4.875,-2.918,-2.74,0.0,38.088,39.058,9.607,1.662,8.256,5.632,7.918,6.464,-3.122,26.305,0.0,263.34,,270.0,270.0,7.359,2.758,7.51,23.359
12002.5,2.503,0.666,-34.288,1.704,9.413,5.128,36.328,4.875,-2.918,-2.74,0.0,38.1,39.1,9.607,1.662,8.113,5.646,7.826,6.294,-3.122,26.305,0.0,262.84,,270.0,270.0,7.068,2.754,7.491,23.331
12003.0,3.049,0.796,-34.034,1.711,9.465,5.128,36.328,4.875,-2.918,-2.74,0.0,38.1,39.1,9.656,1.688,8.211,5.862,7.942,6.688,-3.122,26.305,0.0,262.84,,270.0,270.0,6.97,2.749,7.497,23.341
12003.5,3.049,0.796,-34.034,1.711,9.465,5.128,36.328,4.875,-2.918,-2.74,0.0,38.1,39.1,9.656,1.688,8.333,6.092,8.082,6.91,-3.122,26.305,0.0,263.24,,270.0,270.0,7.176,2.754,7.489,23.389
12004.0,3.049,0.796,-34.034,1.711,9.465,5.128,36.328,4.875,-2.918,-2.74,0.0,38.1,39.1,9.656,1.688,8.313,5.923,7.961,6.632,-3.122,26.305,0.0,263.24,,270.0,270.0,7.354,2.759,7.507,23.375
12004.5,3.049,0.796,-34.034,1.711,9.465,5.128,36.328,4.875,-2.918,-2.74,0.0,38.1,39.1,9.656,1.688,8.244,5.658,7.908,6.503,-3.122,26.305,0.0,263.44,,270.0,270.0,7.207,2.764,7.449,23.372
12005.0,3.049,0.796,-34.034,1.711,9.465,5.145,36.369,4.929,-2.867,-2.739,0.0,38.111,39.111,9.656,1.688,8.249,5.73,7.927,6.467,-3.117,26.307,0.0,263.44,,270.0,270.0,7.078,2.769,7.45,23.412
12005.5,3.049,0.796,-34.034,1.711,9.465,5.145,36.369,4.929,-2.867,-2.739,0.0,38.1,39.1,9.656,1.688,8.331,6.02,8.073,6.887,-3.117,26.307,0.0,263.04,,270.0,270.0,7.093,2.773,7.474,23.439
12006.0,2.623,0.723,-33.895,1.712,9.489,5.145,36.369,4.929,-2.867,-2.739,0.0,38.1,39.1,9.575,1.569,8.481,6.203,8.185,6.991,-3.117,26.307,0.0,263.04,,270.0,270.0,7.328,2.778,7.493,23.434
12006.5,2.623,0.723,-33.895,1.712,9.489,5.145,36.369,4.929,-2.867,-2.739,0.0,38.1,39.1,9.575,1.569,8.462,5.93,8.124,6.803,-3.117,26.307,0.0,263.14,,270.0,270.0,7.465,2.775,7.49,23.401
12007.0,2.623,0.723,-33.895,1.712,9.489,5.145,36.369,4.929,-2.867,-2.739,0.0,38.1,39.1,9.575,1.569,8.419,5.601,7.974,6.399,-3.117,26.307,0.0,263.14,,270.0,270.0,7.33,2.773,7.476,23.403
12007.5,2.623,0.723,-33.895,1.712,9.489,5.145,36.369,4.929,-2.867,-2.739,0.0,38.1,39.1,9.575,1.569,8.255,5.729,7.969,6.446,-3.117,26.307,0.0,263.14,,270.0,270.0,7.098,2.77,7.432,23.363
12008.0,2.623,0.723,-33.895,1.712,9.489,5.145,36.369,4.929,-2.867,-2.739,0.0,38.1,39.1,9.575,1.569,8.319,5.739,8.05,6.551,-3.117,26.307,0.0,263.14,,270.0,270.0,7.1,2.768,7.505,23.477
12008.5,2.623,0.723,-33.895,1.712,9.489,5.155,36.371,4.905,-2.831,-2.755,0.0,38.124,39.157,9.575,1.569,8.408,5.975,8.145,6.881,-3.122,26.3,0.0,263.04,,270.0,270.0,7.165,2.765,7.489,23.517
12009.0,2.623,0.723,-33.895,1.712,9.489,5.155,36.371,4.905,-2.831,-2.755,0.0,38.1,39.2,9.575,1.569,8.486,5.849,8.107,6.698,-3.122,26.3,0.0,263.04,,270.0,270.0,7.352,2.763,7.508,23.48
12009.5,2.531,0.683,-33.183,1.706,9.455,5.155,36.371,4.905,-2.831,-2.755,0.0,38.1,39.2,9.626,1.607,8.317,5.732,7.93,6.47,-3.122,26.3,0.0,263.44,,270.0,270.0,7.285,2.761,7.514,23.521
12010.0,2.531,0.683,-33.183,1.706,9.455,5.155,36.371,4.905,-2.831,-2.755,0.0,38.1,39.2,9.626,1.607,8.291,5.885,7.989,6.568,-3.122,26.3,0.0,263.44,,270.0,270.0,7.112,2.757,7.489,23.51
12010.5,2.531,0.683,-33.183,1.706,9.455,5.155,36.371,4.905,-2.831,-2.755,0.0,38.1,39.2,9.626,1.607,8.373,5.81,8.049,6.688,-3.122,26.3,0.0,263.44,,270.0,270.0,7.183,2.753,7.509,23.482
12011.0,2.531,0.683,-33.183,1.706,9.455,5.155,36.371,4.905,-2.831,-2.755,0.0,38.1,39.2,9.626,1.607,8.449,6.203,8.223,6.973,-3.122,26.3,0.0,263.44,,270.0,270.0,7.23,2.75,7.525,23.451
12011.5,2.531,0.683,-33.183,1.706,9.455,5.136,36.331,4.905,-2.811,-2.742,0.0,38.14,39.154,9.626,1.607,8.539,6.298,8.263,6.98,-3.117,26.297,0.0,263.14,,270.0,270.0,7.462,2.746,7.55,23.445
12012.0,2.531,0.683,-33.183,1.706,9.455,5.136,36.331,4.905,-2.811,-2.742,0.0,38.1,39.2,9.626,1.607,8.476,5.976,8.175,6.706,-3.117,26.297,0.0,263.14,,270.0,270.0,7.52,2.743,7.545,23.45
12012.5,2.894,0.679,-35.209,1.659,9.579,5.136,36.331,4.905,-2.811,-2.742,0.0,38.1,39.2,9.364,1.723,8.214,5.771,7.937,6.452,-3.117,26.297,0.0,263.24,,270.0,270.0,7.334,2.739,7.516,23.417
12013.0,2.894,0.679,-35.209,1.659,9.579,5.136,36.331,4.905,-2.811,-2.742,0.0,38.1,39.2,9.364,1.723,8.356,5.974,8.105,6.85,-3.117,26.297,0.0,263.24,,270.0,270.0,7.094,2.742,7.519,23.363
12013.5,2.894,0.679,-35.209,1.659,9.579,5.136,36.331,4.905,-2.811,-2.742,0.0,38.1,39.2,9.364,1.723,8.502,6.348,8.269,7.105,-3.117,26.297,0.0,263.04,,270.0,270.0,7.321,2.744,7.573,23.386
12014.0,2.894,0.679,-35.209,1.659,9.579,5.136,36.331,4.905,-2.811,-2.742,0.0,38.1,39.2,9.364,1.723,8.499,6.163,8.229,6.933,-3.117,26.297,0.0,263.04,,270.0,270.0,7.556,2.747,7.59,23.367
12014.5,2.894,0.679,-35.209,1.659,9.579,5.136,36.331,4.905,-2.811,-2.742,0.0,38.1,39.2,9.364,1.723,8.527,5.828,8.174,6.784,-3.117,26.297,0.0,263.34,,270.0,270.0,7.456,2.749,7.585,23.385
12015.0,2.894,0.679,-35.209,1.659,9.579,5.139,36.338,4.912,-2.764,-2.738,0.0,38.15,39.16,9.364,1.723,8.34,5.632,7.724,6.284,-3.114,26.298,0.0,263.34,,270.0,270.0,7.328,2.751,7.581,23.294
12015.5,2.894,0.679,-35.209,1.659,9.579,5.139,36.338,4.912,-2.764,-2.738,0.0,38.1,39.2,9.364,1.723,8.088,5.798,7.812,6.469,-3.114,26.298,0.0,263.24,,270.0,270.0,6.995,2.754,7.593,23.276
12016.0,2.758,0.731,-33.627,1.68,9.539,5.139,36.338,4.912,-2.764,-2.738,0.0,38.1,39.2,9.577,1.579,8.421,6.02,8.129,6.892,-3.114,26.298,0.0,263.24,,270.0,270.0,7.042,2.756,7.605,23.216
12016.5,2.758,0.731,-33.627,1.68,9.539,5.139,36.338,4.912,-2.764,-2.738,0.0,38.1,39.2,9.577,1.579,8.442,5.894,8.143,6.821,-3.114,26.298,0.0,263.54,,270.0,270.0,7.365,2.756,7.598,23.195
12017.0,2.758,0.731,-33.627,1.68,9.539,5.139,36.338,4.912,-2.764,-2.738,0.0,38.1,39.2,9.577,1.579,8.454,5.764,8.107,6.624,-3.114,26.298,0.0,263.54,,270.0,270.0,7.325,2.756,7.552,23.155
12017.5,2.758,0.731,-33.627,1.68,9.539,5.139,36.338,4.912,-2.764,-2.738,0.0,38.1,39.2,9.577,1.579,8.433,5.852,8.095,6.557,-3.114,26.298,0.0,263.34,,270.0,270.0,7.237,2.756,7.528,23.087
12018.0,2.758,0.731,-33.627,1.68,9.539,5.149,36.38,4.9,-2.735,-2.741,0.0,38.16,39.216,9.577,1.579,8.306,5.979,8.069,6.703,-3.118,26.289,0.0,263.34,,270.0,270.0,7.234,2.756,7.529,23.121
12018.5,2.758,0.731,-33.627,1.68,9.539,5.149,36.38,4.9,-2.735,-2.741,0.0,38.2,39.2,9.577,1.579,8.451,5.93,8.17,6.813,-3.118,26.289,0.0,263.24,,270.0,270.0,7.264,2.756,7.611,23.398
12019.0,2.628,0.7,-33.708,1.697,9.46,5.149,36.38,4.9,-2.735,-2.741,0.0,38.2,39.2,9.717,1.575,8.476,5.95,8.222,6.85,-3.118,26.289,0.0,263.24,,270.0,270.0,7.341,2.756,7.607,23.522
12019.5,2.628,0.7,-33.708,1.697,9.46,5.149,36.38,4.9,-2.735,-2.741,0.0,38.2,39.2,9.717,1.575,8.302,5.657,7.928,6.321,-3.118,26.289,0.0,262.94,,270.0,270.0,7.374,2.754,7.613,23.508
12020.0,2.628,0.7,-33.708,1.697,9.46,5.149,36.38,4.9,-2.735,-2.741,0.0,38.2,39.2,9.717,1.575,8.155,5.726,7.922,6.387,-3.118,26.289,0.0,262.94,,270.0,270.0,7.052,2.752,7.584,23.505
12020.5,2.628,0.7,-33.708,1.697,9.46,5.149,36.38,4.9,-2.735,-2.741,0.0,38.2,39.2,9.717,1.575,8.291,5.971,8.04,6.724,-3.118,26.289,0.0,263.64,,270.0,270.0,7.047,2.75,7.547,23.49
12021.0,2.628,0.7,-33.708,1.697,9.46,5.162,36.38,4.915,-2.692,-2.729,0.0,38.184,39.177,9.717,1.575,8.417,5.888,8.053,6.735,-3.111,26.303,0.0,263.64,,270.0,270.0,7.256,2.748,7.568,23.392
12021.5,2.628,0.7,-33.708,1.697,9.46,5.162,36.38,4.915,-2.692,-2.729,0.0,38.2,39.2,9.717,1.575,8.36,5.959,8.099,6.786,-3.111,26.303,0.0,262.84,,270.0,270.0,7.273,2.746,7.601,23.464
12022.0,2.628,0.7,-33.708,1.697,9.46,5.162,36.38,4.915,-2.692,-2.729,0.0,38.2,39.2,9.717,1.575,8.333,5.813,7.873,6.472,-3.111,26.303,0.0,262.84,,270.0,270.0,7.301,2.744,7.584,23.473
12022.5,2.84,0.765,-34.373,1.681,9.479,5.162,36.38,4.915,-2.692,-2.729,0.0,38.2,39.2,9.588,1.716,8.168,5.825,7.896,6.544,-3.111,26.303,0.0,263.44,,270.0,270.0,7.123,2.742,7.563,23.472
12023.0,2.84,0.765,-34.373,1.681,9.479,5.162,36.38,4.915,-2.692,-2.729,0.0,38.2,39.2,9.588,1.716,8.176,6.02,7.96,6.706,-3.111,26.303,0.0,263.44,,270.0,270.0,7.108,2.744,7.575,23.495
12023.5,2.84,0.765,-34.373,1.681,9.479,5.162,36.38,4.915,-2.692,-2.729,0.0,38.2,39.2,9.588,1.716,8.322,6.172,8.073,6.843,-3.111,26.303,0.0,263.44,,270.0,270.0,7.215,2.745,7.571,23.503
12024.0,2.84,0.765,-34.373,1.681,9.479,5.162,36.38,4.915,-2.692,-2.729,0.0,38.2,39.2,9.588,1.716,8.39,5.803,8.047,6.633,-3.111,26.303,0.0,263.44,,270.0,270.0,7.353,2.747,7.564,23.465
12024.5,2.84,0.765,-34.373,1.681,9.479,5.155,36.372,4.939,-2.656,-2.731,0.0,38.2,39.246,9.588,1.716,8.377,5.587,7.98,6.411,-3.107,26.295,0.0,263.54,,270.0,270.0,7.218,2.748,7.564,23.393
12025.0,2.84,0.765,-34.373,1.681,9.479,5.155,36.372,4.939,-2.656,-2.731,0.0,38.2,39.2,9.588,1.716,8.233,5.728,7.984,6.454,-3.107,26.295,0.0,263.54,,270.0,270.0,7.089,2.75,7.49,23.398
12025.5,2.694,0.662,-35.209,1.698,9.499,5.155,36.372,4.939,-2.656,-2.731,0.0,38.2,39.2,9.455,1.761,8.32,5.782,8.045,6.569,-3.107,26.295,0.0,263.24,,270.0,270.0,7.1,2.751,7.514,23.477
12026.0,2.694,0.662,-35.209,1.698,9.499,5.155,36.372,4.939,-2.656,-2.731,0.0,38.2,39.2,9.455,1.761,8.408,5.952,8.148,6.824,-3.107,26.295,0.0,263.24,,270.0,270.0,7.179,2.751,7.549,23.488
12026.5,2.694,0.662,-35.209,1.698,9.499,5.155,36.372,4.939,-2.656,-2.731,0.0,38.2,39.2,9.455,1.761,8.397,5.782,8.086,6.683,-3.107,26.295,0.0,263.64,,270.0,270.0,7.333,2.75,7.527,23.498
12027.0,2.694,0.662,-35.209,1.698,9.499,5.155,36.372,4.939,-2.656,-2.731,0.0,38.2,39.2,9.455,1.761,8.411,5.473,7.875,6.301,-3.107,26.295,0.0,263.64,,270.0,270.0,7.237,2.749,7.516,23.447
12027.5,2.694,0.662,-35.209,1.698,9.499,5.137,36.393,4.926,-2.622,-2.744,0.0,38.211,39.266,9.455,1.761,7.898,5.693,7.609,6.24,-3.102,26.293,0.0,263.44,,270.0,270.0,7.015,2.748,7.51,23.399
12028.0,2.694,0.662,-35.209,1.698,9.499,5.137,36.393,4.926,-2.622,-2.744,0.0,38.2,39.3,9.455,1.761,8.1,5.858,7.827,6.594,-3.102,26.293,0.0,263.44,,270.0,270.0,6.86,2.747,7.515,23.383
12028.5,2.694,0.662,-35.209,1.698,9.499,5.137,36.393,4.926,-2.622,-2.744,0.0,38.2,39.3,9.455,1.761,8.291,6.315,8.094,6.965,-3.102,26.293,0.0,263.34,,270.0,270.0,7.095,2.746,7.522,23.38
12029.0,3.274,0.782,-35.209,1.639,9.532,5.137,36.393,4.926,-2.622,-2.744,0.0,38.2,39.3,9.536,1.811,8.421,6.139,8.141,6.845,-3.102,26.293,0.0,263.34,,270.0,270.0,7.416,2.745,7.564,23.429
12029.5,3.274,0.782,-35.209,1.639,9.532,5.137,36.393,4.926,-2.622,-2.744,0.0,38.2,39.3,9.536,1.811,8.343,5.634,7.843,6.342,-3.102,26.293,0.0,263.04,,270.0,270.0,7.387,2.754,7.55,23.442
12030.0,3.274,0.782,-35.209,1.639,9.532,5.137,36.393,4.926,-2.622,-2.744,0.0,38.2,39.3,9.536,1.811,8.172,5.788,7.9,6.428,-3.102,26.293,0.0,263.04,,270.0,270.0,7.041,2.762,7.483,23.455
12030.5,3.274,0.782,-35.209,1.639,9.532,5.137,36.393,4.926,-2.622,-2.744,0.0,38.2,39.3,9.536,1.811,8.309,6.023,8.062,6.815,-3.102,26.293,0.0,263.14,,270.0,270.0,7.072,2.779,7.493,23.42
12031.0,3.274,0.782,-35.209,1.639,9.532,5.142,36.381,4.909,-2.608,-2.73,0.0,38.222,39.263,9.536,1.811,8.428,6.186,8.162,6.93,-3.105,26.296,0.0,263.14,,270.0,270.0,7.302,2.779,7.533,23.365
12031.5,3.274,0.782,-35.209,1.639,9.532,5.142,36.381,4.909,-2.608,-2.73,0.0,38.2,39.3,9.536,1.811,8.311,5.892,7.935,6.535,-3.105,26.296,0.0,263.44,,270.0,270.0,7.427,2.787,7.576,23.436
12032.0,2.55,0.616,-35.209,1.717,9.539,5.142,36.381,4.909,-2.608,-2.73,0.0,38.2,39.3,9.487,1.627,8.279,5.652,7.943,6.506,-3.105,26.296,0.0,263.44,,270.0,270.0,7.168,2.795,7.542,23.48
12032.5,2.55,0.616,-35.209,1.717,9.539,5.142,36.381,4.909,-2.608,-2.73,0.0,38.2,39.3,9.487,1.627,8.31,5.645,7.967,6.494,-3.105,26.296,0.0,263.04,,270.0,270.0,7.095,2.791,7.497,23.368
12033.0,2.55,0.616,-35.209,1.717,9.539,5.142,36.381,4.909,-2.608,-2.73,0.0,38.2,39.3,9.487,1.627,8.292,5.897,8.024,6.56,-3.105,26.296,0.0,263.04,,270.0,270.0,7.104,2.787,7.545,23.402
12033.5,2.55,0.616,-35.209,1.717,9.539,5.142,36.381,4.909,-2.608,-2.73,0.0,38.2,39.3,9.487,1.627,8.414,5.92,8.137,6.738,-3.105,26.296,0.0,263.04,,270.0,270.0,7.193,2.783,7.568,23.341
12034.0,2.55,0.616,-35.209,1.717,9.539,5.181,36.354,4.915,-2.6,-2.722,0.0,38.237,39.319,9.487,1.627,8.471,5.626,8.047,6.558,-3.099,26.298,0.0,263.04,,270.0,270.0,7.302,2.78,7.587,23.297
12034.5,2.55,0.616,-35.209,1.717,9.539,5.181,36.354,4.915,-2.6,-2.722,0.0,38.2,39.3,9.487,1.627,8.386,5.458,8.0,6.372,-3.099,26.298,0.0,263.34,,270.0,270.0,7.175,2.776,7.538,23.238
12035.0,2.55,0.616,-35.209,1.717,9.539,5.181,36.354,4.915,-2.6,-2.722,0.0,38.2,39.3,9.487,1.627,8.258,5.662,7.964,6.455,-3.099,26.298,0.0,263.34,,270.0,270.0,7.054,2.772,7.53,23.293
12035.5,3.414,0.828,-34.788,1.676,9.496,5.181,36.354,4.915,-2.6,-2.722,0.0,38.2,39.3,9.634,1.723,8.336,6.25,8.143,6.908,-3.099,26.298,0.0,262.74,,270.0,270.0,7.085,2.768,7.528,23.395
12036.0,3.414,0.828,-34.788,1.676,9.496,5.181,36.354,4.915,-2.6,-2.722,0.0,38.2,39.3,9.634,1.723,8.558,6.234,8.264,7.023,-3.099,26.298,0.0,262.74,,270.0,270.0,7.409,2.779,7.603,23.444
12036.5,3.414,0.828,-34.788,1.676,9.496,5.181,36.354,4.915,-2.6,-2.722,0.0,38.2,39.3,9.634,1.723,8.597,5.929,8.226,6.765,-3.099,26.298,0.0,262.64,,270.0,270.0,7.52,2.789,7.582,23.425
12037.0,3.414,0.828,-34.788,1.676,9.496,5.181,36.354,4.915,-2.6,-2.722,0.0,38.2,39.3,9.634,1.723,8.578,5.737,8.094,6.409,-3.099,26.298,0.0,262.64,,270.0,270.0,7.379,2.8,7.65,23.374
12037.5,3.414,0.828,-34.788,1.676,9.496,5.166,36.371,4.916,-2.549,-2.735,0.0,38.238,39.384,9.634,1.723,7.996,6.103,7.692,6.538,-3.108,26.293,0.0,262.84,,270.0,270.0,7.205,2.81,7.67,23.349
12038.0,3.414,0.828,-34.788,1.676,9.496,5.166,36.371,4.916,-2.549,-2.735,0.0,38.2,39.4,9.634,1.723,8.2,6.027,7.908,6.657,-3.108,26.293,0.0,262.84,,270.0,270.0,7.082,2.82,7.697,23.392
12038.5,3.382,0.875,-33.732,1.694,9.48,5.166,36.371,4.916,-2.549,-2.735,0.0,38.2,39.4,9.706,1.622,8.35,5.783,7.946,6.486,-3.108,26.293,0.0,263.34,,270.0,270.0,7.198,2.829,7.715,23.396
12039.0,3.382,0.875,-33.732,1.694,9.48,5.166,36.371,4.916,-2.549,-2.735,0.0,38.2,39.4,9.706,1.622,8.256,5.572,7.612,6.163,-3.108,26.293,0.0,263.34,,270.0,270.0,7.141,2.838,7.712,23.439
12039.5,3.382,0.875,-33.732,1.694,9.48,5.166,36.371,4.916,-2.549,-2.735,0.0,38.2,39.4,9.706,1.622,7.859,5.497,7.545,6.322,-3.108,26.293,0.0,262.94,,270.0,270.0,6.901,2.847,7.651,23.519
12040.0,3.382,0.875,-33.732,1.694,9.48,5.166,36.371,4.916,-2.549,-2.735,0.0,38.2,39.4,9.706,1.622,8.096,6.026,7.813,6.564,-3.108,26.293,0.0,262.94,,270.0,270.0,6.806,2.856,7.649,23.531
12040.5,3.382,0.875,-33.732,1.694,9.48,5.172,36.392,4.921,-2.641,-2.735,0.0,38.255,39.325,9.706,1.622,8.268,6.012,7.982,6.821,-3.106,26.294,0.0,263.54,,270.0,270.0,7.125,2.865,7.671,23.528
12041.0,3.382,0.875,-33.732,1.694,9.48,5.172,36.392,4.921,-2.641,-2.735,0.0,38.3,39.3,9.706,1.622,8.422,5.611,7.965,6.522,-3.106,26.294,0.0,263.54,,270.0,270.0,7.271,2.873,7.697,23.528
12041.5,3.382,0.875,-33.732,1.694,9.48,5.172,36.392,4.921,-2.641,-2.735,0.0,38.3,39.3,9.706,1.622,8.288,5.523,7.957,6.493,-3.106,26.294,0.0,263.74,,270.0,270.0,7.13,2.882,7.672,23.487
12042.0,2.97,0.691,-35.209,1.713,9.568,5.172,36.392,4.921,-2.641,-2.735,0.0,38.3,39.3,9.486,1.654,8.255,5.877,7.958,6.515,-3.106,26.294,0.0,263.74,,270.0,270.0,7.065,2.89,7.65,23.459
12042.5,2.97,0.691,-35.209,1.713,9.568,5.172,36.392,4.921,-2.641,-2.735,0.0,38.3,39.3,9.486,1.654,8.329,6.127,8.11,6.884,-3.106,26.294,0.0,263.74,,270.0,270.0,7.151,2.891,7.681,23.499
12043.0,2.97,0.691,-35.209,1.713,9.568,5.172,36.392,4.921,-2.641,-2.735,0.0,38.3,39.3,9.486,1.654,8.502,6.069,8.209,6.999,-3.106,26.294,0.0,263.74,,270.0,270.0,7.363,2.892,7.784,23.412
12043.5,2.97,0.691,-35.209,1.713,9.568,5.172,36.392,4.921,-2.641,-2.735,0.0,38.3,39.3,9.486,1.654,8.414,6.018,7.727,6.566,-3.106,26.294,0.0,263.94,,270.0,270.0,7.445,2.894,7.793,23.456
12044.0,2.97,0.691,-35.209,1.713,9.568,5.155,36.361,4.909,-2.627,-2.721,0.0,38.254,39.374,9.486,1.654,8.136,5.879,7.748,6.563,-3.107,26.294,0.0,263.94,,270.0,270.0,7.181,2.895,7.758,23.469
12044.5,2.97,0.691,-35.209,1.713,9.568,5.155,36.361,4.909,-2.627,-2.721,0.0,38.3,39.4,9.486,1.654,8.267,5.916,7.978,6.58,-3.107,26.294,0.0,264.14,,270.0,270.0,7.081,2.896,7.73,23.47
12045.0,2.835,0.697,-35.209,1.665,9.501,5.155,36.361,4.909,-2.627,-2.721,0.0,38.3,39.4,9.613,1.744,8.377,5.842,8.045,6.719,-3.107,26.294,0.0,264.14,,270.0,270.0,7.185,2.897,7.752,23.55
12045.5,2.835,0.697,-35.209,1.665,9.501,5.155,36.361,4.909,-2.627,-2.721,0.0,38.3,39.4,9.613,1.744,8.428,6.032,8.17,6.879,-3.107,26.294,0.0,264.14,,270.0,270.0,7.246,2.896,7.777,23.584
12046.0,2.835,0.697,-35.209,1.665,9.501,5.155,36.361,4.909,-2.627,-2.721,0.0,38.3,39.4,9.613,1.744,8.422,5.979,8.033,6.685,-3.107,26.294,0.0,264.14,,270.0,270.0,7.377,2.895,7.809,23.632
12046.5,2.835,0.697,-35.209,1.665,9.501,5.155,36.361,4.909,-2.627,-2.721,0.0,38.3,39.4,9.613,1.744,8.334,5.668,8.014,6.48,-3.107,26.294,0.0,263.74,,270.0,270.0,7.28,2.894,7.821,23.618
12047.0,2.835,0.697,-35.209,1.665,9.501,5.148,36.394,4.923,-2.608,-2.709,0.0,38.276,39.332,9.613,1.744,8.34,5.664,8.02,6.441,-3.096,26.299,0.0,263.74,,270.0,270.0,7.124,2.893,7.756,23.646
12047.5,2.835,0.697,-35.209,1.665,9.501,5.148,36.394,4.923,-2.608,-2.709,0.0,38.3,39.3,9.613,1.744,8.317,5.808,8.044,6.464,-3.096,26.299,0.0,264.04,,270.0,270.0,7.116,2.892,7.752,23.621
12048.0,3.102,0.761,-34.83,1.69,9.589,5.148,36.394,4.923,-2.608,-2.709,0.0,38.3,39.3,9.569,1.583,8.435,6.172,8.2,6.964,-3.096,26.299,0.0,264.04,,270.0,270.0,7.158,2.891,7.794,23.664
12048.5,3.102,0.761,-34.83,1.69,9.589,5.148,36.394,4.923,-2.608,-2.709,0.0,38.3,39.3,9.569,1.583,8.524,6.087,8.195,6.844,-3.096,26.299,0.0,264.34,,270.0,270.0,7.443,2.895,7.818,23.754
12049.0,3.102,0.761,-34.83,1.69,9.589,5.148,36.394,4.923,-2.608,-2.709,0.0,38.3,39.3,9.569,1.583,8.438,5.581,8.069,6.505,-3.096,26.299,0.0,264.34,,270.0,270.0,7.412,2.898,7.826,23.759
12049.5,3.102,0.761,-34.83,1.69,9.589,5.148,36.394,4.923,-2.608,-2.709,0.0,38.3,39.3,9.569,1.583,8.226,5.626,7.636,6.163,-3.096,26.299,0.0,264.04,,270.0,270.0,7.148,2.902,7.859,23.804
12050.0,3.102,0.761,-34.83,1.69,9.589,5.148,36.394,4.923,-2.608,-2.709,0.0,38.3,39.3,9.569,1.583,8.048,5.957,7.924,6.432,-3.096,26.299,0.0,264.04,,270.0,270.0,6.913,2.905,7.763,23.772
12050.5,3.102,0.761,-34.83,1.69,9.589,5.139,36.452,4.907,-2.675,-2.734,0.0,38.277,39.346,9.569,1.583,8.331,6.025,8.185,6.788,-3.104,26.3,0.0,263.24,,270.0,270.0,7.09,2.908,7.677,23.684
12051.0,3.102,0.761,-34.83,1.69,9.589,5.139,36.452,4.907,-2.675,-2.734,0.0,38.3,39.3,9.569,1.583,8.528,6.139,8.391,6.997,-3.104,26.3,0.0,263.24,,270.0,270.0,7.332,2.911,7.634,23.674
12051.5,2.359,0.627,-34.175,1.702,9.379,5.139,36.452,4.907,-2.675,-2.734,0.0,38.3,39.3,9.683,1.754,8.587,5.641,8.473,6.582,-3.104,26.3,0.0,264.04,,270.0,270.0,7.514,2.914,7.583,23.678
12052.0,2.359,0.627,-34.175,1.702,9.379,5.139,36.452,4.907,-2.675,-2.734,0.0,38.3,39.3,9.683,1.754,8.445,5.545,8.403,6.177,-3.104,26.3,0.0,264.04,,270.0,270.0,7.321,2.905,7.524,23.666
12052.5,2.359,0.627,-34.175,1.702,9.379,5.139,36.452,4.907,-2.675,-2.734,0.0,38.3,39.3,9.683,1.754,8.525,5.973,8.466,6.776,-3.104,26.3,0.0,263.84,,270.0,270.0,7.142,2.896,7.495,23.65
12053.0,2.359,0.627,-34.175,1.702,9.379,5.139,36.452,4.907,-2.675,-2.734,0.0,38.3,39.3,9.683,1.754,8.699,6.19,8.618,7.13,-3.104,26.3,0.0,263.84,,270.0,270.0,7.435,2.888,7.502,23.599
12053.5,2.359,0.627,-34.175,1.702,9.379,5.151,36.391,4.904,-2.933,-2.73,0.0,38.28,39.365,9.683,1.754,8.822,5.929,8.678,6.987,-3.109,26.295,0.0,263.74,,270.0,270.0,7.659,2.879,7.455,23.526
12054.0,2.359,0.627,-34.175,1.702,9.379,5.151,36.391,4.904,-2.933,-2.73,0.0,38.3,39.4,9.683,1.754,8.775,5.545,8.618,6.38,-3.109,26.295,0.0,263.74,,270.0,270.0,7.604,2.87,7.366,23.592
12054.5,2.837,0.756,-34.053,1.709,9.471,5.151,36.391,4.904,-2.933,-2.73,0.0,38.3,39.4,9.584,1.549,8.623,5.854,8.624,6.673,-3.109,26.295,0.0,264.04,,270.0,270.0,7.329,2.862,7.337,23.622
12055.0,2.837,0.756,-34.053,1.709,9.471,5.151,36.391,4.904,-2.933,-2.73,0.0,38.3,39.4,9.584,1.549,8.873,5.975,8.714,7.087,-3.109,26.295,0.0,264.04,,270.0,270.0,7.443,2.862,7.363,23.526
12055.5,2.837,0.756,-34.053,1.709,9.471,5.151,36.391,4.904,-2.933,-2.73,0.0,38.3,39.4,9.584,1.549,8.958,5.923,8.803,7.104,-3.109,26.295,0.0,263.94,,270.0,270.0,7.662,2.861,7.367,23.467
12056.0,2.837,0.756,-34.053,1.709,9.471,5.151,36.391,4.904,-2.933,-2.73,0.0,38.3,39.4,9.584,1.549,8.996,5.833,8.825,7.033,-3.109,26.295,0.0,263.94,,270.0,270.0,7.697,2.861,7.37,23.412
12056.5,2.837,0.756,-34.053,1.709,9.471,5.151,36.391,4.904,-2.933,-2.73,0.0,38.3,39.4,9.584,1.549,8.964,5.416,8.756,6.329,-3.109,26.295,0.0,263.54,,270.0,270.0,7.671,2.86,7.313,23.389
12057.0,2.837,0.756,-34.053,1.709,9.471,5.16,36.387,4.924,-2.948,-2.726,0.0,38.281,39.33,9.584,1.549,8.771,6.001,8.75,6.802,-3.097,26.305,0.0,263.54,,270.0,270.0,7.366,2.86,7.296,23.359
12057.5,2.837,0.756,-34.053,1.709,9.471,5.16,36.387,4.924,-2.948,-2.726,0.0,38.3,39.3,9.584,1.549,8.906,5.975,8.815,7.046,-3.097,26.305,0.0,263.64,,270.0,270.0,7.581,2.86,7.313,23.335
12058.0,3.201,0.759,-35.209,1.728,9.554,5.16,36.387,4.924,-2.948,-2.726,0.0,38.3,39.3,9.502,1.659,8.961,5.679,8.764,6.629,-3.097,26.305,0.0,263.64,,270.0,270.0,7.685,2.859,7.294,23.341
12058.5,3.201,0.759,-35.209,1.728,9.554,5.16,36.387,4.924,-2.948,-2.726,0.0,38.3,39.3,9.502,1.659,8.811,5.172,8.634,5.947,-3.097,26.305,0.0,263.74,,270.0,270.0,7.509,2.865,7.245,23.372
12059.0,3.201,0.759,-35.209,1.728,9.554,5.16,36.387,4.924,-2.948,-2.726,0.0,38.3,39.3,9.502,1.659,8.565,5.846,8.635,6.619,-3.097,26.305,0.0,263.74,,270.0,270.0,7.141,2.87,7.22,23.383
12059.5,3.201,0.759,-35.209,1.728,9.554,5.16,36.387,4.924,-2.948,-2.726,0.0,38.3,39.3,9.502,1.659,8.748,5.836,8.677,6.922,-3.097,26.305,0.0,263.94,,270.0,270.0,7.416,2.876,7.241,23.397
12060.0,3.201,0.759,-35.209,1.728,9.554,5.182,36.395,4.922,-2.962,-2.717,0.0,38.288,39.355,9.502,1.659,8.847,5.736,8.719,6.821,-3.102,26.305,0.0,263.94,,270.0,270.0,7.546,2.881,7.233,23.442
12060.5,3.201,0.759,-35.209,1.728,9.554,5.182,36.395,4.922,-2.962,-2.717,0.0,38.3,39.4,9.502,1.659,8.834,5.555,8.739,6.748,-3.102,26.305,0.0,264.04,,270.0,270.0,7.531,2.886,7.21,23.426
12061.0,2.895,0.634,-35.209,1.687,9.5,5.182,36.395,4.922,-2.962,-2.717,0.0,38.3,39.4,9.544,1.724,8.795,5.181,8.611,6.027,-3.102,26.305,0.0,264.04,,270.0,270.0,7.469,2.892,7.173,23.449
12061.5,2.895,0.634,-35.209,1.687,9.5,5.182,36.395,4.922,-2.962,-2.717,0.0,38.3,39.4,9.544,1.724,8.414,5.765,8.525,6.425,-3.102,26.305,0.0,263.84,,270.0,270.0,7.153,2.892,7.187,23.437
12062.0,2.895,0.634,-35.209,1.687,9.5,5.182,36.395,4.922,-2.962,-2.717,0.0,38.3,39.4,9.544,1.724,8.801,5.795,8.701,6.957,-3.102,26.305,0.0,263.84,,270.0,270.0,7.282,2.892,7.204,23.442
12062.5,2.895,0.634,-35.209,1.687,9.5,5.182,36.395,4.922,-2.962,-2.717,0.0,38.3,39.4,9.544,1.724,8.891,5.582,8.743,6.595,-3.102,26.305,0.0,263.64,,270.0,270.0,7.564,2.892,7.168,23.469
12063.0,2.895,0.634,-35.209,1.687,9.5,5.182,36.395,4.922,-2.962,-2.717,0.0,38.3,39.4,9.544,1.724,8.736,5.18,8.596,6.049,-3.102,26.305,0.0,263.64,,270.0,270.0,7.453,2.892,7.116,23.44
12063.5,2.895,0.634,-35.209,1.687,9.5,5.156,36.401,4.944,-2.915,-2.71,0.0,38.285,39.353,9.544,1.724,8.443,5.661,8.527,6.322,-3.103,26.302,0.0,263.54,,270.0,270.0,7.14,2.892,7.124,23.437
12064.0,2.895,0.634,-35.209,1.687,9.5,5.156,36.401,4.944,-2.915,-2.71,0.0,38.3,39.4,9.544,1.724,8.63,5.808,8.6,6.713,-3.103,26.302,0.0,263.54,,270.0,270.0,7.238,2.892,7.159,23.453
12064.5,3.1,0.835,-34.22,1.76,9.469,5.156,36.401,4.944,-2.915,-2.71,0.0,38.3,39.4,9.594,1.683,8.755,5.84,8.692,6.922,-3.103,26.302,0.0,263.74,,270.0,270.0,7.437,2.892,7.169,23.466
12065.0,3.1,0.835,-34.22,1.76,9.469,5.156,36.401,4.944,-2.915,-2.71,0.0,38.3,39.4,9.594,1.683,8.867,5.611,8.7,6.578,-3.103,26.302,0.0,263.74,,270.0,270.0,7.552,2.895,7.152,23.395
12065.5,3.1,0.835,-34.22,1.76,9.469,5.156,36.401,4.944,-2.915,-2.71,0.0,38.3,39.4,9.594,1.683,8.636,5.565,8.574,6.345,-3.103,26.302,0.0,263.54,,270.0,270.0,7.439,2.899,7.117,23.374
12066.0,3.1,0.835,-34.22,1.76,9.469,5.156,36.401,4.944,-2.915,-2.71,0.0,38.3,39.4,9.594,1.683,8.642,5.902,8.601,6.738,-3.103,26.302,0.0,263.54,,270.0,270.0,7.28,2.902,7.137,23.355
12066.5,3.1,0.835,-34.22,1.76,9.469,5.147,36.43,4.926,-2.89,-2.696,0.0,38.3,39.308,9.594,1.683,8.796,5.979,8.719,7.018,-3.091,26.319,0.0,264.04,,270.0,270.0,7.471,2.905,7.176,23.488
12067.0,3.1,0.835,-34.22,1.76,9.469,5.147,36.43,4.926,-2.89,-2.696,0.0,38.3,39.3,9.594,1.683,8.898,5.888,8.783,7.019,-3.091,26.319,0.0,264.04,,270.0,270.0,7.628,2.908,7.214,23.508
12067.5,2.636,0.667,-34.551,1.707,9.538,5.147,36.43,4.926,-2.89,-2.696,0.0,38.3,39.3,9.645,1.613,8.928,5.763,8.818,6.919,-3.091,26.319,0.0,263.94,,270.0,270.0,7.647,2.912,7.194,23.504
12068.0,2.636,0.667,-34.551,1.707,9.538,5.147,36.43,4.926,-2.89,-2.696,0.0,38.3,39.3,9.645,1.613,8.961,5.437,8.755,6.418,-3.091,26.319,0.0,263.94,,270.0,270.0,7.607,2.907,7.131,23.491
12068.5,2.636,0.667,-34.551,1.707,9.538,5.147,36.43,4.926,-2.89,-2.696,0.0,38.3,39.3,9.645,1.613,8.745,5.848,8.734,6.638,-3.091,26.319,0.0,263.74,,270.0,270.0,7.393,2.903,7.164,23.502
12069.0,2.636,0.667,-34.551,1.707,9.538,5.147,36.43,4.926,-2.89,-2.696,0.0,38.3,39.3,9.645,1.613,8.963,6.309,8.906,7.223,-3.091,26.319,0.0,263.74,,270.0,270.0,7.491,2.898,7.208,23.458
12069.5,2.636,0.667,-34.551,1.707,9.538,5.13,36.351,4.895,-2.892,-2.708,0.0,38.289,39.321,9.645,1.613,8.994,6.041,8.953,7.095,-3.098,26.309,0.0,263.24,,270.0,270.0,7.85,2.894,7.216,23.47
12070.0,2.636,0.667,-34.551,1.707,9.538,5.13,36.351,4.895,-2.892,-2.708,0.0,38.3,39.3,9.645,1.613,9.033,5.735,8.947,6.855,-3.098,26.309,0.0,263.24,,270.0,270.0,7.771,2.89,7.2,23.477
12070.5,2.636,0.667,-34.551,1.707,9.538,5.13,36.351,4.895,-2.892,-2.708,0.0,38.3,39.3,9.645,1.613,9.023,5.644,8.926,6.881,-3.098,26.309,0.0,263.54,,270.0,270.0,7.642,2.886,7.163,23.503
12071.0,2.763,0.626,-35.209,1.569,9.539,5.13,36.351,4.895,-2.892,-2.708,0.0,38.3,39.3,9.514,1.747,8.987,6.035,8.915,6.901,-3.098,26.309,0.0,263.54,,270.0,270.0,7.618,2.881,7.149,23.555
12071.5,2.763,0.626,-35.209,1.569,9.539,5.13,36.351,4.895,-2.892,-2.708,0.0,38.3,39.3,9.514,1.747,9.013,6.255,8.946,7.165,-3.098,26.309,0.0,263.84,,270.0,270.0,7.709,2.88,7.294,23.535
12072.0,2.763,0.626,-35.209,1.569,9.539,5.13,36.351,4.895,-2.892,-2.708,0.0,38.3,39.3,9.514,1.747,9.134,6.163,9.031,7.19,-3.098,26.309,0.0,263.84,,270.0,270.0,7.845,2.878,7.278,23.562
12072.5,2.763,0.626,-35.209,1.569,9.539,5.13,36.351,4.895,-2.892,-2.708,0.0,38.3,39.3,9.514,1.747,9.138,5.694,9.002,6.251,-3.098,26.309,0.0,263.94,,270.0,270.0,7.88,2.876,7.262,23.554
12073.0,2.763,0.626,-35.209,1.569,9.539,5.141,36.392,4.946,-2.815,-2.712,0.0,38.299,39.275,9.514,1.747,8.594,5.398,8.753,6.202,-3.087,26.326,0.0,263.94,,270.0,270.0,7.521,2.874,7.231,23.555
12073.5,2.763,0.626,-35.209,1.569,9.539,5.141,36.392,4.946,-2.815,-2.712,0.0,38.3,39.3,9.514,1.747,8.749,6.076,8.797,6.808,-3.087,26.326,0.0,263.34,,270.0,270.0,7.237,2.872,7.237,23.534
12074.0,3.018,0.749,-35.209,1.676,9.451,5.141,36.392,4.946,-2.815,-2.712,0.0,38.3,39.3,9.536,1.739,8.807,6.006,8.799,6.855,-3.087,26.326,0.0,263.34,,270.0,270.0,7.608,2.87,7.263,23.482
12074.5,3.018,0.749,-35.209,1.676,9.451,5.141,36.392,4.946,-2.815,-2.712,0.0,38.3,39.3,9.536,1.739,8.957,5.81,8.834,6.541,-3.087,26.326,0.0,263.74,,270.0,270.0,7.617,2.873,7.263,23.517
12075.0,3.018,0.749,-35.209,1.676,9.451,5.141,36.392,4.946,-2.815,-2.712,0.0,38.3,39.3,9.536,1.739,8.697,5.521,8.748,6.478,-3.087,26.326,0.0,263.74,,270.0,270.0,7.536,2.875,7.164,23.457
12075.5,3.018,0.749,-35.209,1.676,9.451,5.141,36.392,4.946,-2.815,-2.712,0.0,38.3,39.3,9.536,1.739,8.817,5.482,8.752,6.55,-3.087,26.326,0.0,263.64,,270.0,270.0,7.361,2.877,7.119,23.389
12076.0,3.018,0.749,-35.209,1.676,9.451,5.145,36.42,4.95,-2.854,-2.719,0.0,38.292,39.247,9.536,1.739,8.891,5.981,8.839,7.034,-3.092,26.322,0.0,263.64,,270.0,270.0,7.4,2.88,7.135,23.401
12076.5,3.018,0.749,-35.209,1.676,9.451,5.145,36.42,4.95,-2.854,-2.719,0.0,38.3,39.2,9.536,1.739,8.982,6.293,8.927,7.237,-3.092,26.322,0.0,263.84,,270.0,270.0,7.686,2.882,7.172,23.313
12077.0,3.018,0.749,-35.209,1.676,9.451,5.145,36.42,4.95,-2.854,-2.719,0.0,38.3,39.2,9.536,1.739,9.099,6.018,8.971,6.817,-3.092,26.322,0.0,263.84,,270.0,270.0,7.86,2.884,7.211,23.307
12077.5,3.248,0.763,-35.209,1.672,9.523,5.145,36.42,4.95,-2.854,-2.719,0.0,38.3,39.2,9.558,1.745,8.928,5.71,8.903,6.654,-3.092,26.322,0.0,263.64,,270.0,270.0,7.726,2.886,7.218,23.287
12078.0,3.248,0.763,-35.209,1.672,9.523,5.145,36.42,4.95,-2.854,-2.719,0.0,38.3,39.2,9.558,1.745,8.931,5.528,8.896,6.593,-3.092,26.322,0.0,263.64,,270.0,270.0,7.549,2.892,7.163,23.268
12078.5,3.248,0.763,-35.209,1.672,9.523,5.145,36.42,4.95,-2.854,-2.719,0.0,38.3,39.2,9.558,1.745,8.924,5.578,8.886,6.705,-3.092,26.322,0.0,263.84,,270.0,270.0,7.487,2.898,7.133,23.253
12079.0,3.248,0.763,-35.209,1.672,9.523,5.145,36.42,4.95,-2.854,-2.719,0.0,38.3,39.2,9.558,1.745,8.967,5.992,8.936,7.056,-3.092,26.322,0.0,263.84,,270.0,270.0,7.523,2.904,7.208,23.223
12079.5,3.248,0.763,-35.209,1.672,9.523,5.179,36.39,4.892,-2.865,-2.711,0.0,38.304,39.25,9.558,1.745,8.925,5.98,8.936,6.435,-3.096,26.327,0.0,263.54,,270.0,270.0,7.738,2.91,7.246,23.152
12080.0,3.248,0.763,-35.209,1.672,9.523,5.179,36.39,4.892,-2.865,-2.711,0.0,38.3,39.3,9.558,1.745,8.568,5.34,8.716,6.043,-3.096,26.327,0.0,263.54,,270.0,270.0,7.569,2.915,7.24,23.253
12080.5,2.824,0.756,-33.235,1.762,9.478,5.179,36.39,4.892,-2.865,-2.711,0.0,38.3,39.3,9.79,1.675,8.702,5.351,8.713,5.99,-3.096,26.327,0.0,263.04,,270.0,270.0,7.167,2.92,7.161,23.221
12081.0,2.824,0.756,-33.235,1.762,9.478,5.179,36.39,4.892,-2.865,-2.711,0.0,38.3,39.3,9.79,1.675,8.503,5.383,8.63,6.341,-3.096,26.327,0.0,263.04,,270.0,270.0,7.189,2.919,7.115,23.303
12081.5,2.824,0.756,-33.235,1.762,9.478,5.179,36.39,4.892,-2.865,-2.711,0.0,38.3,39.3,9.79,1.675,8.687,5.917,8.718,6.842,-3.096,26.327,0.0,263.04,,270.0,270.0,7.214,2.917,7.104,23.369
12082.0,2.824,0.756,-33.235,1.762,9.478,5.179,36.39,4.892,-2.865,-2.711,0.0,38.3,39.3,9.79,1.675,8.824,5.976,8.803,6.806,-3.096,26.327,0.0,263.04,,270.0,270.0,7.541,2.916,7.123,23.438
12082.5,2.824,0.756,-33.235,1.762,9.478,5.174,36.385,4.924,-2.847,-2.707,0.0,38.295,39.244,9.79,1.675,8.66,5.668,8.729,6.502,-3.099,26.319,0.0,263.34,,270.0,270.0,7.602,2.914,7.073,23.399
12083.0,2.824,0.756,-33.235,1.762,9.478,5.174,36.385,4.924,-2.847,-2.707,0.0,38.3,39.2,9.79,1.675,8.552,5.332,8.637,6.311,-3.099,26.319,0.0,263.34,,270.0,270.0,7.39,2.913,7.039,23.408
12083.5,2.824,0.756,-33.235,1.762,9.478,5.174,36.385,4.924,-2.847,-2.707,0.0,38.3,39.2,9.79,1.675,8.666,5.575,8.683,6.67,-3.099,26.319,0.0,263.24,,270.0,270.0,7.208,2.911,7.04,23.4
12084.0,3.249,0.815,-34.87,1.702,9.45,5.174,36.385,4.924,-2.847,-2.707,0.0,38.3,39.2,9.624,1.726,8.769,5.971,8.765,6.865,-3.099,26.319,0.0,263.24,,270.0,270.0,7.398,2.91,7.045,23.404
12084.5,3.249,0.815,-34.87,1.702,9.45,5.174,36.385,4.924,-2.847,-2.707,0.0,38.3,39.2,9.624,1.726,8.867,5.958,8.853,6.726,-3.099,26.319,0.0,263.04,,270.0,270.0,7.593,2.916,7.055,23.414
12085.0,3.249,0.815,-34.87,1.702,9.45,5.174,36.385,4.924,-2.847,-2.707,0.0,38.3,39.2,9.624,1.726,8.689,5.534,8.738,6.445,-3.099,26.319,0.0,263.04,,270.0,270.0,7.601,2.921,7.062,23.398
12085.5,3.249,0.815,-34.87,1.702,9.45,5.174,36.385,4.924,-2.847,-2.707,0.0,38.3,39.2,9.624,1.726,8.741,5.462,8.732,6.51,-3.099,26.319,0.0,263.34,,270.0,270.0,7.351,2.926,6.987,23.349
12086.0,3.249,0.815,-34.87,1.702,9.45,5.162,36.404,4.946,-2.847,-2.725,0.0,38.285,39.225,9.624,1.726,8.789,5.567,8.771,6.697,-3.11,26.318,0.0,263.34,,270.0,270.0,7.361,2.932,6.968,23.346
12086.5,3.249,0.815,-34.87,1.702,9.45,5.162,36.404,4.946,-2.847,-2.725,0.0,38.3,39.2,9.624,1.726,8.931,6.099,8.886,6.95,-3.11,26.318,0.0,262.74,,270.0,270.0,7.716,2.942,7.028,23.367
12087.0,2.602,0.678,-33.785,1.697,9.518,5.162,36.404,4.946,-2.847,-2.725,0.0,38.3,39.2,9.707,1.576,8.941,5.916,8.899,6.79,-3.11,26.318,0.0,262.74,,270.0,270.0,7.716,2.942,7.066,23.341
12087.5,2.602,0.678,-33.785,1.697,9.518,5.162,36.404,4.946,-2.847,-2.725,0.0,38.3,39.2,9.707,1.576,8.915,5.771,8.894,6.719,-3.11,26.318,0.0,263.44,,270.0,270.0,7.637,2.936,7.048,23.407
12088.0,2.602,0.678,-33.785,1.697,9.518,5.162,36.404,4.946,-2.847,-2.725,0.0,38.3,39.2,9.707,1.576,8.77,5.511,8.736,6.107,-3.11,26.318,0.0,263.44,,270.0,270.0,7.575,2.931,7.064,23.407
12088.5,2.602,0.678,-33.785,1.697,9.518,5.162,36.404,4.946,-2.847,-2.725,0.0,38.3,39.2,9.707,1.576,8.441,5.563,8.619,6.465,-3.11,26.318,0.0,262.74,,270.0,270.0,7.281,2.925,7.069,23.428
12089.0,2.602,0.678,-33.785,1.697,9.518,5.139,36.415,4.892,-2.834,-2.725,0.0,38.274,39.286,9.707,1.576,8.693,5.987,8.753,6.814,-3.107,26.317,0.0,262.74,,270.0,270.0,7.272,2.92,7.087,23.482
12089.5,2.602,0.678,-33.785,1.697,9.518,5.139,36.415,4.892,-2.834,-2.725,0.0,38.3,39.3,9.707,1.576,8.88,5.91,8.809,6.794,-3.107,26.317,0.0,262.74,,270.0,270.0,7.562,2.915,7.067,23.468
12090.0,2.904,0.676,-35.209,1.7,9.546,5.139,36.415,4.892,-2.834,-2.725,0.0,38.3,39.3,9.476,1.733,8.842,5.667,8.762,6.582,-3.107,26.317,0.0,262.74,,270.0,270.0,7.598,2.91,7.057,23.434
12090.5,2.904,0.676,-35.209,1.7,9.546,5.139,36.415,4.892,-2.834,-2.725,0.0,38.3,39.3,9.476,1.733,8.32,5.583,8.527,6.413,-3.107,26.317,0.0,262.94,,270.0,270.0,7.063,2.91,7.059,23.401
12091.0,2.904,0.676,-35.209,1.7,9.546,5.139,36.415,4.892,-2.834,-2.725,0.0,38.3,39.3,9.476,1.733,8.591,5.834,8.641,6.643,-3.107,26.317,0.0,262.94,,270.0,270.0,7.211,2.91,7.045,23.498
12091.5,2.904,0.676,-35.209,1.7,9.546,5.139,36.415,4.892,-2.834,-2.725,0.0,38.3,39.3,9.476,1.733,8.699,5.783,8.695,6.653,-3.107,26.317,0.0,262.74,,270.0,270.0,7.427,2.91,7.036,23.536
12092.0,2.904,0.676,-35.209,1.7,9.546,5.139,36.415,4.892,-2.834,-2.725,0.0,38.3,39.3,9.476,1.733,8.772,5.619,8.709,6.447,-3.107,26.317,0.0,262.74,,270.0,270.0,7.457,2.909,7.004,23.586
12092.5,2.904,0.676,-35.209,1.7,9.546,5.157,36.404,4.926,-2.826,-2.717,0.0,38.272,39.241,9.476,1.733,8.615,5.462,8.624,6.353,-3.101,26.32,0.0,262.44,,270.0,270.0,7.387,2.909,6.97,23.58
12093.0,2.904,0.676,-35.209,1.7,9.546,5.157,36.404,4.926,-2.826,-2.717,0.0,38.3,39.2,9.476,1.733,8.634,5.47,8.644,6.564,-3.101,26.32,0.0,262.44,,270.0,270.0,7.263,2.909,6.96,23.574
12093.5,2.979,0.752,-35.146,1.686,9.469,5.157,36.404,4.926,-2.826,-2.717,0.0,38.3,39.2,9.528,1.766,8.708,5.782,8.722,6.809,-3.101,26.32,0.0,262.84,,270.0,270.0,7.328,2.909,6.973,23.562
12094.0,2.979,0.752,-35.146,1.686,9.469,5.157,36.404,4.926,-2.826,-2.717,0.0,38.3,39.2,9.528,1.766,8.813,5.809,8.77,6.595,-3.101,26.32,0.0,262.84,,270.0,270.0,7.505,2.91,6.974,23.557
12094.5,2.979,0.752,-35.146,1.686,9.469,5.157,36.404,4.926,-2.826,-2.717,0.0,38.3,39.2,9.528,1.766,8.553,5.4,8.605,6.027,-3.101,26.32,0.0,262.84,,270.0,270.0,7.497,2.911,7.0,23.561
12095.0,2.979,0.752,-35.146,1.686,9.469,5.157,36.404,4.926,-2.826,-2.717,0.0,38.3,39.2,9.528,1.766,8.394,5.44,8.559,6.386,-3.101,26.32,0.0,262.84,,270.0,270.0,7.146,2.913,7.004,23.537
12095.5,2.979,0.752,-35.146,1.686,9.469,5.155,36.411,4.934,-2.809,-2.713,0.0,38.263,39.221,9.528,1.766,8.585,5.441,8.619,6.501,-3.104,26.312,0.0,262.94,,270.0,270.0,7.195,2.914,6.96,23.46
12096.0,2.979,0.752,-35.146,1.686,9.469,5.155,36.411,4.934,-2.809,-2.713,0.0,38.3,39.2,9.528,1.766,8.603,5.489,8.605,6.437,-3.104,26.312,0.0,262.94,,270.0,270.0,7.286,2.915,6.92,23.502
12096.5,2.91,0.677,-35.209,1.694,9.607,5.155,36.411,4.934,-2.809,-2.713,0.0,38.3,39.2,9.373,1.734,8.605,5.61,8.626,6.516,-3.104,26.312,0.0,263.04,,270.0,270.0,7.283,2.916,6.913,23.522
12097.0,2.91,0.677,-35.209,1.694,9.607,5.155,36.411,4.934,-2.809,-2.713,0.0,38.3,39.2,9.373,1.734,8.677,5.633,8.679,6.405,-3.104,26.312,0.0,263.04,,270.0,270.0,7.339,2.916,6.943,23.593
12097.5,2.91,0.677,-35.209,1.694,9.607,5.155,36.411,4.934,-2.809,-2.713,0.0,38.3,39.2,9.373,1.734,8.731,5.665,8.719,6.722,-3.104,26.312,0.0,263.04,,270.0,270.0,7.349,2.916,6.958,23.633
12098.0,2.91,0.677,-35.209,1.694,9.607,5.155,36.411,4.934,-2.809,-2.713,0.0,38.3,39.2,9.373,1.734,8.745,5.498,8.716,6.517,-3.104,26.312,0.0,263.04,,270.0,270.0,7.459,2.915,6.933,23.678
12098.5,2.91,0.677,-35.209,1.694,9.607,5.155,36.411,4.934,-2.809,-2.713,0.0,38.3,39.2,9.373,1.734,8.698,5.55,8.72,6.556,-3.104,26.312,0.0,263.44,,270.0,270.0,7.369,2.915,6.914,23.667
12099.0,2.91,0.677,-35.209,1.694,9.607,5.167,36.379,4.929,-2.804,-2.725,0.0,38.261,39.117,9.373,1.734,8.48,5.564,8.58,6.258,-3.105,26.321,0.0,263.44,,270.0,270.0,7.381,2.915,6.935,23.696
12099.5,2.91,0.677,-35.209,1.694,9.607,5.167,36.379,4.929,-2.804,-2.725,0.0,38.3,39.1,9.373,1.734,8.571,5.814,8.642,6.737,-3.105,26.321,0.0,263.44,,270.0,270.0,7.22,2.915,6.973,23.764
12100.0,2.864,0.679,-35.209,1.686,9.603,5.167,36.379,4.929,-2.804,-2.725,0.0,38.3,39.1,9.575,1.62,8.768,5.696,8.743,6.823,-3.105,26.321,0.0,263.44,,270.0,270.0,7.441,2.915,6.956,23.695
12100.5,2.864,0.679,-35.209,1.686,9.603,5.167,36.379,4.929,-2.804,-2.725,0.0,38.3,39.1,9.575,1.62,8.832,5.585,8.772,6.742,-3.105,26.321,0.0,262.94,,270.0,270.0,7.508,2.914,6.937,23.699
12101.0,2.864,0.679,-35.209,1.686,9.603,5.167,36.379,4.929,-2.804,-2.725,0.0,38.3,39.1,9.575,1.62,8.753,5.504,8.745,6.596,-3.105,26.321,0.0,262.94,,270.0,270.0,7.483,2.913,6.927,23.711
12101.5,2.864,0.679,-35.209,1.686,9.603,5.167,36.379,4.929,-2.804,-2.725,0.0,38.3,39.1,9.575,1.62,8.754,5.836,8.773,6.809,-3.105,26.321,0.0,262.64,,270.0,270.0,7.4,2.913,6.928,23.665
12102.0,2.864,0.679,-35.209,1.686,9.603,5.17,36.378,4.941,-2.783,-2.728,0.0,38.259,39.151,9.575,1.62,8.854,5.849,8.85,6.959,-3.104,26.326,0.0,262.64,,270.0,270.0,7.543,2.912,6.997,23.667
12102.5,2.864,0.679,-35.209,1.686,9.603,5.17,36.378,4.941,-2.783,-2.728,0.0,38.3,39.2,9.575,1.62,8.933,5.701,8.882,6.858,-3.104,26.326,0.0,262.94,,270.0,270.0,7.628,2.911,7.013,23.649
12103.0,2.27,0.621,-34.01,1.732,9.529,5.17,36.378,4.941,-2.783,-2.728,0.0,38.3,39.2,9.63,1.554,8.917,5.547,8.875,6.693,-3.104,26.326,0.0,262.94,,270.0,270.0,7.593,2.91,6.963,23.691
12103.5,2.27,0.621,-34.01,1.732,9.529,5.17,36.378,4.941,-2.783,-2.728,0.0,38.3,39.2,9.63,1.554,8.911,5.512,8.869,6.662,-3.104,26.326,0.0,263.04,,270.0,270.0,7.508,2.9,6.978,23.74
12104.0,2.27,0.621,-34.01,1.732,9.529,5.17,36.378,4.941,-2.783,-2.728,0.0,38.3,39.2,9.63,1.554,8.887,5.792,8.878,6.823,-3.104,26.326,0.0,263.04,,270.0,270.0,7.488,2.889,7.013,23.797
12104.5,2.27,0.621,-34.01,1.732,9.529,5.17,36.378,4.941,-2.783,-2.728,0.0,38.3,39.2,9.63,1.554,8.996,5.934,8.957,7.037,-3.104,26.326,0.0,263.24,,270.0,270.0,7.595,2.879,7.058,23.781
12105.0,2.27,0.621,-34.01,1.732,9.529,5.17,36.378,4.941,-2.783,-2.728,0.0,38.3,39.2,9.63,1.554,9.028,5.744,8.951,6.722,-3.104,26.326,0.0,263.24,,270.0,270.0,7.731,2.869,7.061,23.781
12105.5,2.27,0.621,-34.01,1.732,9.529,5.147,36.351,4.923,-2.773,-2.72,0.0,38.251,39.106,9.63,1.554,8.877,5.502,8.908,6.568,-3.105,26.318,0.0,263.04,,270.0,270.0,7.611,2.859,7.05,23.8
12106.0,2.27,0.621,-34.01,1.732,9.529,5.147,36.351,4.923,-2.773,-2.72,0.0,38.3,39.1,9.63,1.554,8.889,5.493,8.878,6.647,-3.105,26.318,0.0,263.04,,270.0,270.0,7.464,2.85,7.038,23.785
12106.5,3.125,0.703,-35.209,1.625,9.543,5.147,36.351,4.923,-2.773,-2.72,0.0,38.3,39.1,9.511,1.678,8.885,5.698,8.877,6.78,-3.105,26.318,0.0,263.34,,270.0,270.0,7.477,2.84,7.063,23.8
12107.0,3.125,0.703,-35.209,1.625,9.543,5.147,36.351,4.923,-2.773,-2.72,0.0,38.3,39.1,9.511,1.678,8.911,6.067,8.937,6.911,-3.105,26.318,0.0,263.34,,270.0,270.0,7.56,2.845,7.131,23.837
12107.5,3.125,0.703,-35.209,1.625,9.543,5.147,36.351,4.923,-2.773,-2.72,0.0,38.3,39.1,9.511,1.678,8.971,6.077,8.987,6.959,-3.105,26.318,0.0,263.14,,270.0,270.0,7.707,2.85,7.127,23.923
12108.0,3.125,0.703,-35.209,1.625,9.543,5.147,36.351,4.923,-2.773,-2.72,0.0,38.3,39.1,9.511,1.678,8.878,5.591,8.874,6.131,-3.105,26.318,0.0,263.14,,270.0,270.0,7.749,2.854,7.132,24.028
12108.5,3.125,0.703,-35.209,1.625,9.543,5.168,36.375,4.905,-2.749,-2.733,0.0,38.235,39.099,9.511,1.678,8.57,5.598,8.747,6.463,-3.106,26.315,0.0,263.34,,270.0,270.0,7.368,2.859,7.126,24.075
12109.0,3.125,0.703,-35.209,1.625,9.543,5.168,36.375,4.905,-2.749,-2.733,0.0,38.2,39.1,9.511,1.678,8.771,6.009,8.845,6.893,-3.106,26.315,0.0,263.34,,270.0,270.0,7.345,2.863,7.094,24.091
12109.5,3.154,0.759,-35.055,1.665,9.6,5.168,36.375,4.905,-2.749,-2.733,0.0,38.2,39.1,9.572,1.597,8.922,6.071,8.935,7.122,-3.106,26.315,0.0,263.34,,270.0,270.0,7.629,2.867,7.118,24.079
12110.0,3.154,0.759,-35.055,1.665,9.6,5.168,36.375,4.905,-2.749,-2.733,0.0,38.2,39.1,9.572,1.597,9.023,5.842,8.934,6.795,-3.106,26.315,0.0,263.34,,270.0,270.0,7.763,2.872,7.156,24.012
12110.5,3.154,0.759,-35.055,1.665,9.6,5.168,36.375,4.905,-2.749,-2.733,0.0,38.2,39.1,9.572,1.597,8.839,5.806,8.901,6.817,-3.106,26.315,0.0,262.94,,270.0,270.0,7.649,2.877,7.153,23.973
12111.0,3.154,0.759,-35.055,1.665,9.6,5.168,36.375,4.905,-2.749,-2.733,0.0,38.2,39.1,9.572,1.597,8.924,5.882,8.951,6.813,-3.106,26.315,0.0,262.94,,270.0,270.0,7.59,2.881,7.155,23.962
12111.5,3.154,0.759,-35.055,1.665,9.6,5.168,36.375,4.905,-2.749,-2.733,0.0,38.2,39.1,9.572,1.597,9.024,6.125,9.012,7.154,-3.106,26.315,0.0,263.14,,270.0,270.0,7.643,2.886,7.16,23.945
12112.0,3.154,0.759,-35.055,1.665,9.6,5.138,36.363,4.906,-2.747,-2.722,0.0,38.223,39.119,9.572,1.597,9.112,6.219,9.064,7.212,-3.111,26.317,0.0,263.14,,270.0,270.0,7.829,2.89,7.214,23.928
12112.5,3.154,0.759,-35.055,1.665,9.6,5.138,36.363,4.906,-2.747,-2.722,0.0,38.2,39.1,9.572,1.597,9.171,6.228,9.156,7.341,-3.111,26.317,0.0,263.54,,270.0,270.0,7.902,2.894,7.235,23.894
12113.0,2.733,0.647,-35.209,1.627,9.563,5.138,36.363,4.906,-2.747,-2.722,0.0,38.2,39.1,9.461,1.733,9.184,6.106,9.104,7.047,-3.111,26.317,0.0,263.54,,270.0,270.0,7.974,2.899,7.268,23.787
12113.5,2.733,0.647,-35.209,1.627,9.563,5.138,36.363,4.906,-2.747,-2.722,0.0,38.2,39.1,9.461,1.733,9.088,6.112,9.11,7.013,-3.111,26.317,0.0,263.24,,270.0,270.0,7.86,2.896,7.292,23.75
12114.0,2.733,0.647,-35.209,1.627,9.563,5.138,36.363,4.906,-2.747,-2.722,0.0,38.2,39.1,9.461,1.733,9.073,6.169,9.119,7.039,-3.111,26.317,0.0,263.24,,270.0,270.0,7.831,2.893,7.312,23.769
12114.5,2.733,0.647,-35.209,1.627,9.563,5.138,36.363,4.906,-2.747,-2.722,0.0,38.2,39.1,9.461,1.733,9.171,6.308,9.176,7.312,-3.111,26.317,0.0,263.34,,270.0,270.0,7.85,2.891,7.357,23.77
12115.0,2.733,0.647,-35.209,1.627,9.563,5.137,36.336,4.882,-2.718,-2.727,0.0,38.232,39.074,9.461,1.733,9.307,6.192,9.272,7.267,-3.11,26.322,0.0,263.34,,270.0,270.0,7.992,2.888,7.4,23.743
12115.5,2.733,0.647,-35.209,1.627,9.563,5.137,36.336,4.882,-2.718,-2.727,0.0,38.2,39.1,9.461,1.733,9.206,5.896,9.172,6.661,-3.11,26.322,0.0,263.74,,270.0,270.0,8.009,2.885,7.413,23.712
12116.0,2.898,0.652,-35.209,1.658,9.479,5.137,36.336,4.882,-2.718,-2.727,0.0,38.2,39.1,9.522,1.637,9.072,6.074,9.132,6.887,-3.11,26.322,0.0,263.74,,270.0,270.0,7.734,2.883,7.384,23.694
12116.5,2.898,0.652,-35.209,1.658,9.479,5.137,36.336,4.882,-2.718,-2.727,0.0,38.2,39.1,9.522,1.637,9.144,6.262,9.169,7.15,-3.11,26.322,0.0,264.14,,270.0,270.0,7.791,2.883,7.381,23.628
12117.0,2.898,0.652,-35.209,1.658,9.479,5.137,36.336,4.882,-2.718,-2.727,0.0,38.2,39.1,9.522,1.637,9.246,6.38,9.248,7.428,-3.11,26.322,0.0,264.14,,270.0,270.0,7.931,2.883,7.424,23.622
12117.5,2.898,0.652,-35.209,1.658,9.479,5.137,36.336,4.882,-2.718,-2.727,0.0,38.2,39.1,9.522,1.637,9.306,6.412,9.322,7.461,-3.11,26.322,0.0,263.84,,270.0,270.0,8.075,2.884,7.46,23.697
12118.0,2.898,0.652,-35.209,1.658,9.479,5.147,36.339,4.918,-2.706,-2.725,0.0,38.219,39.011,9.522,1.637,9.365,6.107,9.308,7.173,-3.107,26.323,0.0,263.84,,270.0,270.0,8.125,2.884,7.446,23.759
12118.5,2.898,0.652,-35.209,1.658,9.479,5.147,36.339,4.918,-2.706,-2.725,0.0,38.2,39.0,9.522,1.637,9.127,6.035,9.153,6.791,-3.107,26.323,0.0,263.44,,270.0,270.0,7.988,2.884,7.455,23.772
12119.0,2.898,0.652,-35.209,1.658,9.479,5.147,36.339,4.918,-2.706,-2.725,0.0,38.2,39.0,9.522,1.637,9.176,6.463,9.239,7.389,-3.107,26.323,0.0,263.44,,270.0,270.0,7.777,2.884,7.481,23.794
12119.5,3.307,0.863,-34.22,1.695,9.491,5.147,36.339,4.918,-2.706,-2.725,0.0,38.2,39.0,9.588,1.463,9.314,6.394,9.321,7.484,-3.107,26.323,0.0,263.44,,270.0,270.0,8.067,2.885,7.52,23.776
12120.0,3.307,0.863,-34.22,1.695,9.491,5.147,36.339,4.918,-2.706,-2.725,0.0,38.2,39.0,9.588,1.463,9.336,5.965,9.234,6.728,-3.107,26.323,0.0,263.44,,270.0,270.0,8.128,2.891,7.548,23.78
12120.5,3.307,0.863,-34.22,1.695,9.491,5.147,36.339,4.918,-2.706,-2.725,0.0,38.2,39.0,9.588,1.463,9.093,5.965,9.198,6.922,-3.107,26.323,0.0,263.04,,270.0,270.0,7.816,2.898,7.525,23.805
12121.0,3.307,0.863,-34.22,1.695,9.491,5.147,36.339,4.918,-2.706,-2.725,0.0,38.2,39.0,9.588,1.463,9.16,6.09,9.212,7.052,-3.107,26.323,0.0,263.04,,270.0,270.0,7.795,2.905,7.49,23.83
12121.5,3.307,0.863,-34.22,1.695,9.491,5.184,36.399,4.932,-2.706,-2.721,0.0,38.205,39.032,9.588,1.463,9.216,6.229,9.228,7.143,-3.114,26.32,0.0,263.34,,270.0,270.0,7.878,2.912,7.519,23.846
12122.0,3.307,0.863,-34.22,1.695,9.491,5.184,36.399,4.932,-2.706,-2.721,0.0,38.2,39.0,9.588,1.463,9.312,6.169,9.236,7.1,-3.114,26.32,0.0,263.34,,270.0,270.0,7.954,2.918,7.53,23.852
12122.5,3.023,0.731,-35.209,1.687,9.535,5.184,36.399,4.932,-2.706,-2.721,0.0,38.2,39.0,9.597,1.732,9.179,6.105,9.214,7.125,-3.114,26.32,0.0,264.04,,270.0,270.0,7.954,2.924,7.542,23.866
12123.0,3.023,0.731,-35.209,1.687,9.535,5.184,36.399,4.932,-2.706,-2.721,0.0,38.2,39.0,9.597,1.732,9.228,6.192,9.261,7.214,-3.114,26.32,0.0,264.04,,270.0,270.0,7.906,2.926,7.53,23.916
12123.5,3.023,0.731,-35.209,1.687,9.535,5.184,36.399,4.932,-2.706,-2.721,0.0,38.2,39.0,9.597,1.732,9.192,6.381,9.249,7.222,-3.114,26.32,0.0,263.64,,270.0,270.0,7.974,2.928,7.506,23.971
12124.0,3.023,0.731,-35.209,1.687,9.535,5.184,36.399,4.932,-2.706,-2.721,0.0,38.2,39.0,9.597,1.732,9.295,6.339,9.331,7.364,-3.114,26.32,0.0,263.64,,270.0,270.0,8.011,2.929,7.547,23.978
12124.5,3.023,0.731,-35.209,1.687,9.535,5.185,36.346,4.885,-2.719,-2.73,0.0,38.191,39.008,9.597,1.732,9.371,6.253,9.358,7.4,-3.12,26.317,0.0,262.84,,270.0,270.0,8.082,2.931,7.561,24.138
12125.0,3.023,0.731,-35.209,1.687,9.535,5.185,36.346,4.885,-2.719,-2.73,0.0,38.2,39.0,9.597,1.732,9.404,6.293,9.419,7.444,-3.12,26.317,0.0,262.84,,270.0,270.0,8.095,2.932,7.556,24.2
12125.5,3.023,0.731,-35.209,1.687,9.535,5.185,36.346,4.885,-2.719,-2.73,0.0,38.2,39.0,9.597,1.732,9.421,6.444,9.423,7.314,-3.12,26.317,0.0,263.24,,270.0,270.0,8.14,2.934,7.562,24.244
12126.0,2.73,0.712,-34.286,1.635,9.504,5.185,36.346,4.885,-2.719,-2.73,0.0,38.2,39.0,9.557,1.585,9.459,6.417,9.427,7.396,-3.12,26.317,0.0,263.24,,270.0,270.0,8.15,2.935,7.593,24.322
12126.5,2.73,0.712,-34.286,1.635,9.504,5.185,36.346,4.885,-2.719,-2.73,0.0,38.2,39.0,9.557,1.585,9.486,6.342,9.47,7.469,-3.12,26.317,0.0,263.24,,270.0,270.0,8.175,2.932,7.595,24.254
12127.0,2.73,0.712,-34.286,1.635,9.504,5.185,36.346,4.885,-2.719,-2.73,0.0,38.2,39.0,9.557,1.585,9.506,6.469,9.497,7.549,-3.12,26.317,0.0,263.24,,270.0,270.0,8.192,2.929,7.622,24.258
12127.5,2.73,0.712,-34.286,1.635,9.504,5.185,36.346,4.885,-2.719,-2.73,0.0,38.2,39.0,9.557,1.585,9.508,6.547,9.524,7.547,-3.12,26.317,0.0,262.64,,270.0,270.0,8.255,2.925,7.611,24.261
12128.0,2.73,0.712,-34.286,1.635,9.504,5.156,36.342,4.917,-2.692,-2.725,0.0,38.189,39.007,9.557,1.585,9.282,6.376,9.399,7.092,-3.123,26.325,0.0,262.64,,270.0,270.0,8.282,2.922,7.672,24.18
12128.5,2.73,0.712,-34.286,1.635,9.504,5.156,36.342,4.917,-2.692,-2.725,0.0,38.2,39.0,9.557,1.585,9.373,6.398,9.455,7.271,-3.123,26.325,0.0,263.84,,270.0,270.0,8.037,2.916,7.656,24.15
12129.0,2.926,0.687,-35.209,1.623,9.549,5.156,36.342,4.917,-2.692,-2.725,0.0,38.2,39.0,9.354,1.708,9.503,6.275,9.465,7.312,-3.123,26.325,0.0,263.84,,270.0,270.0,8.124,2.916,7.67,24.121
12129.5,2.926,0.687,-35.209,1.623,9.549,5.156,36.342,4.917,-2.692,-2.725,0.0,38.2,39.0,9.354,1.708,9.406,6.519,9.476,7.481,-3.123,26.325,0.0,263.64,,270.0,270.0,8.139,2.916,7.668,24.033
