t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12130.0,2.926,0.687,-35.209,1.623,9.549,5.156,36.342,4.917,-2.692,-2.725,0.0,38.2,39.0,9.354,1.708,9.495,6.71,9.545,7.572,-3.123,26.325,0.0,263.64,,270.0,270.0,8.22,2.916,7.669,24.004
12130.5,2.926,0.687,-35.209,1.623,9.549,5.156,36.342,4.917,-2.692,-2.725,0.0,38.2,39.0,9.354,1.708,9.527,6.528,9.551,7.395,-3.123,26.325,0.0,263.54,,270.0,270.0,8.331,2.916,7.667,23.955
12131.0,2.926,0.687,-35.209,1.623,9.549,5.159,36.346,4.923,-2.695,-2.742,0.0,38.172,38.939,9.354,1.708,9.451,6.367,9.49,7.286,-3.127,26.32,0.0,263.54,,270.0,270.0,8.25,2.916,7.667,23.929
12131.5,2.926,0.687,-35.209,1.623,9.549,5.159,36.346,4.923,-2.695,-2.742,0.0,38.2,38.9,9.354,1.708,9.512,6.331,9.494,7.377,-3.127,26.32,0.0,263.04,,270.0,270.0,8.148,2.917,7.666,23.933
12132.0,2.926,0.687,-35.209,1.623,9.549,5.159,36.346,4.923,-2.695,-2.742,0.0,38.2,38.9,9.354,1.708,9.457,6.458,9.498,7.551,-3.127,26.32,0.0,263.04,,270.0,270.0,8.179,2.917,7.73,23.942
12132.5,2.724,0.691,-35.196,1.647,9.493,5.159,36.346,4.923,-2.695,-2.742,0.0,38.2,38.9,9.56,1.791,9.437,6.582,9.503,7.39,-3.127,26.32,0.0,262.94,,270.0,270.0,8.241,2.917,7.754,23.966
12133.0,2.724,0.691,-35.196,1.647,9.493,5.159,36.346,4.923,-2.695,-2.742,0.0,38.2,38.9,9.56,1.791,9.369,6.283,9.437,7.231,-3.127,26.32,0.0,262.94,,270.0,270.0,8.228,2.914,7.765,23.901
12133.5,2.724,0.691,-35.196,1.647,9.493,5.159,36.346,4.923,-2.695,-2.742,0.0,38.2,38.9,9.56,1.791,9.439,6.251,9.436,7.119,-3.127,26.32,0.0,263.34,,270.0,270.0,8.08,2.911,7.718,23.867
12134.0,2.724,0.691,-35.196,1.647,9.493,5.159,36.346,4.923,-2.695,-2.742,0.0,38.2,38.9,9.56,1.791,9.239,6.188,9.337,7.251,-3.127,26.32,0.0,263.34,,270.0,270.0,8.061,2.908,7.696,23.794
12134.5,2.724,0.691,-35.196,1.647,9.493,5.201,36.404,4.932,-2.665,-2.737,0.0,38.169,38.946,9.56,1.791,9.31,6.424,9.307,7.244,-3.128,26.33,0.0,263.24,,270.0,270.0,8.004,2.905,7.718,23.778
12135.0,2.724,0.691,-35.196,1.647,9.493,5.201,36.404,4.932,-2.665,-2.737,0.0,38.2,38.9,9.56,1.791,9.326,6.769,9.407,7.522,-3.128,26.33,0.0,263.24,,270.0,270.0,8.071,2.902,7.76,23.804
12135.5,3.285,0.762,-35.209,1.647,9.557,5.201,36.404,4.932,-2.665,-2.737,0.0,38.2,38.9,9.575,1.636,9.458,6.61,9.497,7.363,-3.128,26.33,0.0,263.14,,270.0,270.0,8.256,2.899,7.774,23.826
12136.0,3.285,0.762,-35.209,1.647,9.557,5.201,36.404,4.932,-2.665,-2.737,0.0,38.2,38.9,9.575,1.636,9.162,6.031,9.219,6.876,-3.128,26.33,0.0,263.14,,270.0,270.0,8.232,2.905,7.725,23.892
12136.5,3.285,0.762,-35.209,1.647,9.557,5.201,36.404,4.932,-2.665,-2.737,0.0,38.2,38.9,9.575,1.636,9.198,6.242,9.278,7.293,-3.128,26.33,0.0,263.14,,270.0,270.0,7.822,2.911,7.688,23.968
12137.0,3.285,0.762,-35.209,1.647,9.557,5.201,36.404,4.932,-2.665,-2.737,0.0,38.2,38.9,9.575,1.636,9.267,6.46,9.326,7.283,-3.128,26.33,0.0,263.14,,270.0,270.0,8.003,2.917,7.681,24.027
12137.5,3.285,0.762,-35.209,1.647,9.557,5.194,36.374,4.92,-2.707,-2.747,0.0,38.159,38.913,9.575,1.636,9.34,6.545,9.405,7.365,-3.147,26.32,0.0,263.04,,270.0,270.0,8.084,2.923,7.696,24.027
12138.0,3.285,0.762,-35.209,1.647,9.557,5.194,36.374,4.92,-2.707,-2.747,0.0,38.2,38.9,9.575,1.636,9.257,6.323,9.331,7.219,-3.147,26.32,0.0,263.04,,270.0,270.0,8.164,2.929,7.683,24.085
12138.5,2.11,0.593,-33.882,1.758,9.515,5.194,36.374,4.92,-2.707,-2.747,0.0,38.2,38.9,9.616,1.582,9.283,6.183,9.341,7.167,-3.147,26.32,0.0,263.24,,270.0,270.0,8.032,2.935,7.632,24.157
12139.0,2.11,0.593,-33.882,1.758,9.515,5.194,36.374,4.92,-2.707,-2.747,0.0,38.2,38.9,9.616,1.582,9.373,6.141,9.382,7.297,-3.147,26.32,0.0,263.24,,270.0,270.0,7.993,2.922,7.623,24.127
12139.5,2.11,0.593,-33.882,1.758,9.515,5.194,36.374,4.92,-2.707,-2.747,0.0,38.2,38.9,9.616,1.582,9.489,6.738,9.494,7.573,-3.147,26.32,0.0,263.44,,270.0,270.0,8.048,2.908,7.69,24.109
12140.0,2.11,0.593,-33.882,1.758,9.515,5.194,36.374,4.92,-2.707,-2.747,0.0,38.2,38.9,9.616,1.582,9.553,6.605,9.559,7.533,-3.147,26.32,0.0,263.44,,270.0,270.0,8.324,2.895,7.697,24.08
12140.5,2.11,0.593,-33.882,1.758,9.515,5.194,36.374,4.92,-2.707,-2.747,0.0,38.2,38.9,9.616,1.582,9.574,6.39,9.52,7.22,-3.147,26.32,0.0,263.34,,270.0,270.0,8.313,2.882,7.703,24.048
12141.0,2.11,0.593,-33.882,1.758,9.515,5.168,36.329,4.922,-2.71,-2.749,0.0,38.139,38.894,9.616,1.582,9.431,6.198,9.431,7.009,-3.137,26.323,0.0,263.34,,270.0,270.0,8.176,2.87,7.662,24.05
12141.5,2.11,0.593,-33.882,1.758,9.515,5.168,36.329,4.922,-2.71,-2.749,0.0,38.1,38.9,9.616,1.582,9.2,6.104,9.306,7.066,-3.137,26.323,0.0,263.44,,270.0,270.0,8.017,2.857,7.653,23.976
12142.0,2.682,0.678,-34.074,1.719,9.507,5.168,36.329,4.922,-2.71,-2.749,0.0,38.1,38.9,9.647,1.475,9.298,6.41,9.38,7.424,-3.137,26.323,0.0,263.44,,270.0,270.0,7.919,2.845,7.703,24.025
12142.5,2.682,0.678,-34.074,1.719,9.507,5.168,36.329,4.922,-2.71,-2.749,0.0,38.1,38.9,9.647,1.475,9.422,6.692,9.451,7.512,-3.137,26.323,0.0,263.54,,270.0,270.0,8.128,2.842,7.714,24.032
12143.0,2.682,0.678,-34.074,1.719,9.507,5.168,36.329,4.922,-2.71,-2.749,0.0,38.1,38.9,9.647,1.475,9.529,6.44,9.526,7.345,-3.137,26.323,0.0,263.54,,270.0,270.0,8.269,2.84,7.695,24.02
12143.5,2.682,0.678,-34.074,1.719,9.507,5.168,36.329,4.922,-2.71,-2.749,0.0,38.1,38.9,9.647,1.475,9.208,6.081,9.313,6.848,-3.137,26.323,0.0,263.24,,270.0,270.0,8.21,2.837,7.699,24.079
12144.0,2.682,0.678,-34.074,1.719,9.507,5.148,36.385,4.902,-2.68,-2.738,0.0,38.142,38.939,9.647,1.475,9.163,6.277,9.299,7.254,-3.132,26.34,0.0,263.24,,270.0,270.0,7.862,2.835,7.689,24.084
12144.5,2.682,0.678,-34.074,1.719,9.507,5.148,36.385,4.902,-2.68,-2.738,0.0,38.1,38.9,9.647,1.475,9.357,6.736,9.411,7.498,-3.132,26.34,0.0,263.34,,270.0,270.0,7.998,2.832,7.744,24.062
12145.0,2.865,0.728,-34.931,1.681,9.466,5.148,36.385,4.902,-2.68,-2.738,0.0,38.1,38.9,9.535,1.707,9.488,6.652,9.512,7.548,-3.132,26.34,0.0,263.34,,270.0,270.0,8.25,2.83,7.734,24.065
12145.5,2.865,0.728,-34.931,1.681,9.466,5.148,36.385,4.902,-2.68,-2.738,0.0,38.1,38.9,9.535,1.707,9.558,6.383,9.518,7.289,-3.132,26.34,0.0,263.14,,270.0,270.0,8.3,2.83,7.702,24.012
12146.0,2.865,0.728,-34.931,1.681,9.466,5.148,36.385,4.902,-2.68,-2.738,0.0,38.1,38.9,9.535,1.707,9.401,6.196,9.429,7.148,-3.132,26.34,0.0,263.14,,270.0,270.0,8.187,2.831,7.682,24.024
12146.5,2.865,0.728,-34.931,1.681,9.466,5.148,36.385,4.902,-2.68,-2.738,0.0,38.1,38.9,9.535,1.707,9.445,6.744,9.508,7.675,-3.132,26.34,0.0,263.04,,270.0,270.0,8.044,2.831,7.704,24.038
12147.0,2.865,0.728,-34.931,1.681,9.466,5.148,36.385,4.902,-2.68,-2.738,0.0,38.1,38.9,9.535,1.707,9.586,6.937,9.614,7.716,-3.132,26.34,0.0,263.04,,270.0,270.0,8.343,2.832,7.763,24.016
12147.5,2.865,0.728,-34.931,1.681,9.466,5.159,36.344,4.877,-2.71,-2.741,0.0,38.131,38.872,9.535,1.707,9.541,6.659,9.586,7.538,-3.142,26.338,0.0,263.24,,270.0,270.0,8.463,2.832,7.807,23.978
12148.0,2.865,0.728,-34.931,1.681,9.466,5.159,36.344,4.877,-2.71,-2.741,0.0,38.1,38.9,9.535,1.707,9.585,6.442,9.603,7.396,-3.142,26.338,0.0,263.24,,270.0,270.0,8.331,2.833,7.803,23.907
12148.5,2.499,0.589,-35.209,1.641,9.659,5.159,36.344,4.877,-2.71,-2.741,0.0,38.1,38.9,9.415,1.697,9.506,6.194,9.459,7.084,-3.142,26.338,0.0,263.04,,270.0,270.0,8.256,2.834,7.751,23.904
12149.0,2.499,0.589,-35.209,1.641,9.659,5.159,36.344,4.877,-2.71,-2.741,0.0,38.1,38.9,9.415,1.697,9.424,6.34,9.475,7.354,-3.142,26.338,0.0,263.04,,270.0,270.0,8.061,2.828,7.773,23.832
12149.5,2.499,0.589,-35.209,1.641,9.659,5.159,36.344,4.877,-2.71,-2.741,0.0,38.1,38.9,9.415,1.697,9.509,6.72,9.546,7.643,-3.142,26.338,0.0,263.24,,270.0,270.0,8.148,2.823,7.836,23.808
12150.0,2.499,0.589,-35.209,1.641,9.659,5.159,36.344,4.877,-2.71,-2.741,0.0,38.1,38.9,9.415,1.697,9.658,6.654,9.66,7.465,-3.142,26.338,0.0,263.24,,270.0,270.0,8.355,2.817,7.83,23.807
12150.5,2.499,0.589,-35.209,1.641,9.659,5.167,36.333,4.914,-2.682,-2.742,0.0,38.122,38.918,9.415,1.697,9.437,6.387,9.511,7.221,-3.13,26.341,0.0,263.04,,270.0,270.0,8.359,2.812,7.813,23.807
12151.0,2.499,0.589,-35.209,1.641,9.659,5.167,36.333,4.914,-2.682,-2.742,0.0,38.1,38.9,9.415,1.697,9.224,6.122,9.27,6.854,-3.13,26.341,0.0,263.04,,270.0,270.0,8.139,2.807,7.808,23.799
12151.5,2.995,0.785,-33.809,1.724,9.402,5.167,36.333,4.914,-2.682,-2.742,0.0,38.1,38.9,9.71,1.715,9.124,6.643,9.315,7.434,-3.13,26.341,0.0,262.84,,270.0,270.0,7.868,2.802,7.831,23.793
12152.0,2.995,0.785,-33.809,1.724,9.402,5.167,36.333,4.914,-2.682,-2.742,0.0,38.1,38.9,9.71,1.715,9.395,6.791,9.465,7.573,-3.13,26.341,0.0,262.84,,270.0,270.0,8.129,2.805,7.871,23.907
12152.5,2.995,0.785,-33.809,1.724,9.402,5.167,36.333,4.914,-2.682,-2.742,0.0,38.1,38.9,9.71,1.715,9.52,6.649,9.551,7.554,-3.13,26.341,0.0,263.24,,270.0,270.0,8.306,2.808,7.805,23.774
12153.0,2.995,0.785,-33.809,1.724,9.402,5.167,36.333,4.914,-2.682,-2.742,0.0,38.1,38.9,9.71,1.715,9.568,6.395,9.571,7.383,-3.13,26.341,0.0,263.24,,270.0,270.0,8.318,2.811,7.776,23.692
12153.5,2.995,0.785,-33.809,1.724,9.402,5.167,36.333,4.914,-2.682,-2.742,0.0,38.1,38.9,9.71,1.715,9.539,6.475,9.563,7.41,-3.13,26.341,0.0,263.24,,270.0,270.0,8.229,2.814,7.753,23.74
12154.0,2.995,0.785,-33.809,1.724,9.402,5.15,36.368,4.942,-2.672,-2.742,0.0,38.117,38.898,9.71,1.715,9.581,6.614,9.585,7.718,-3.136,26.344,0.0,263.24,,270.0,270.0,8.247,2.817,7.779,23.757
12154.5,2.995,0.785,-33.809,1.724,9.402,5.15,36.368,4.942,-2.672,-2.742,0.0,38.1,38.9,9.71,1.715,9.648,7.018,9.683,7.906,-3.136,26.344,0.0,263.24,,270.0,270.0,8.375,2.82,7.869,23.771
12155.0,2.7,0.75,-34.155,1.687,9.502,5.15,36.368,4.942,-2.672,-2.742,0.0,38.1,38.9,9.63,1.654,9.716,6.787,9.706,7.691,-3.136,26.344,0.0,263.24,,270.0,270.0,8.564,2.823,7.872,23.77
12155.5,2.7,0.75,-34.155,1.687,9.502,5.15,36.368,4.942,-2.672,-2.742,0.0,38.1,38.9,9.63,1.654,9.676,6.328,9.666,7.304,-3.136,26.344,0.0,263.74,,270.0,270.0,8.475,2.821,7.871,23.762
12156.0,2.7,0.75,-34.155,1.687,9.502,5.15,36.368,4.942,-2.672,-2.742,0.0,38.1,38.9,9.63,1.654,9.58,6.217,9.618,7.14,-3.136,26.344,0.0,263.74,,270.0,270.0,8.244,2.819,7.816,23.857
12156.5,2.7,0.75,-34.155,1.687,9.502,5.15,36.368,4.942,-2.672,-2.742,0.0,38.1,38.9,9.63,1.654,9.542,6.566,9.612,7.459,-3.136,26.344,0.0,264.04,,270.0,270.0,8.139,2.817,7.849,23.865
12157.0,2.7,0.75,-34.155,1.687,9.502,5.182,36.358,4.921,-2.672,-2.746,0.0,38.109,38.839,9.63,1.654,9.754,6.818,9.757,7.899,-3.142,26.339,0.0,264.04,,270.0,270.0,8.295,2.815,7.898,23.935
12157.5,2.7,0.75,-34.155,1.687,9.502,5.182,36.358,4.921,-2.672,-2.746,0.0,38.1,38.8,9.63,1.654,9.79,6.269,9.758,7.377,-3.142,26.339,0.0,263.54,,270.0,270.0,8.557,2.813,7.898,23.953
12158.0,2.205,0.629,-33.511,1.703,9.462,5.182,36.358,4.921,-2.672,-2.746,0.0,38.1,38.8,9.667,1.651,9.698,6.149,9.711,7.204,-3.142,26.339,0.0,263.54,,270.0,270.0,8.299,2.811,7.851,23.994
12158.5,2.205,0.629,-33.511,1.703,9.462,5.182,36.358,4.921,-2.672,-2.746,0.0,38.1,38.8,9.667,1.651,9.608,6.499,9.682,7.424,-3.142,26.339,0.0,263.64,,270.0,270.0,8.19,2.801,7.82,23.942
12159.0,2.205,0.629,-33.511,1.703,9.462,5.182,36.358,4.921,-2.672,-2.746,0.0,38.1,38.8,9.667,1.651,9.665,6.807,9.717,7.792,-3.142,26.339,0.0,263.64,,270.0,270.0,8.303,2.792,7.813,23.909
12159.5,2.205,0.629,-33.511,1.703,9.462,5.182,36.358,4.921,-2.672,-2.746,0.0,38.1,38.8,9.667,1.651,9.78,6.955,9.809,7.986,-3.142,26.339,0.0,263.94,,270.0,270.0,8.495,2.782,7.956,23.893
12160.0,2.205,0.629,-33.511,1.703,9.462,5.183,36.299,4.917,-2.669,-2.759,0.0,38.095,38.879,9.667,1.651,9.841,6.911,9.854,7.909,-3.153,26.341,0.0,263.94,,270.0,270.0,8.633,2.773,7.933,23.963
12160.5,2.205,0.629,-33.511,1.703,9.462,5.183,36.299,4.917,-2.669,-2.759,0.0,38.1,38.9,9.667,1.651,9.863,6.389,9.852,7.475,-3.153,26.341,0.0,263.84,,270.0,270.0,8.629,2.763,7.885,23.915
12161.0,2.205,0.629,-33.511,1.703,9.462,5.183,36.299,4.917,-2.669,-2.759,0.0,38.1,38.9,9.667,1.651,9.678,6.497,9.724,7.516,-3.153,26.341,0.0,263.84,,270.0,270.0,8.395,2.754,7.841,23.894
12161.5,3.084,0.745,-35.209,1.662,9.559,5.183,36.299,4.917,-2.669,-2.759,0.0,38.1,38.9,9.419,1.603,9.711,7.052,9.808,7.906,-3.153,26.341,0.0,264.04,,270.0,270.0,8.354,2.745,7.889,23.887
12162.0,3.084,0.745,-35.209,1.662,9.559,5.183,36.299,4.917,-2.669,-2.759,0.0,38.1,38.9,9.419,1.603,9.875,7.047,9.884,7.916,-3.153,26.341,0.0,264.04,,270.0,270.0,8.619,2.751,7.985,23.968
12162.5,3.084,0.745,-35.209,1.662,9.559,5.183,36.299,4.917,-2.669,-2.759,0.0,38.1,38.9,9.419,1.603,9.903,6.707,9.9,7.526,-3.153,26.341,0.0,264.14,,270.0,270.0,8.681,2.756,8.001,24.074
12163.0,3.084,0.745,-35.209,1.662,9.559,5.183,36.299,4.917,-2.669,-2.759,0.0,38.1,38.9,9.419,1.603,9.817,6.281,9.846,7.226,-3.153,26.341,0.0,264.14,,270.0,270.0,8.509,2.762,7.888,24.182
12163.5,3.084,0.745,-35.209,1.662,9.559,5.177,36.369,4.94,-2.639,-2.753,0.0,38.102,38.831,9.419,1.603,9.704,6.141,9.752,7.157,-3.137,26.341,0.0,263.84,,270.0,270.0,8.293,2.767,7.858,24.154
12164.0,3.084,0.745,-35.209,1.662,9.559,5.177,36.369,4.94,-2.639,-2.753,0.0,38.1,38.8,9.419,1.603,9.658,6.472,9.743,7.479,-3.137,26.341,0.0,263.84,,270.0,270.0,8.188,2.772,7.878,24.125
12164.5,2.767,0.728,-34.24,1.691,9.442,5.177,36.369,4.94,-2.639,-2.753,0.0,38.1,38.8,9.61,1.618,9.867,7.262,9.896,8.181,-3.137,26.341,0.0,263.74,,270.0,270.0,8.338,2.777,7.963,24.105
12165.0,2.767,0.728,-34.24,1.691,9.442,5.177,36.369,4.94,-2.639,-2.753,0.0,38.1,38.8,9.61,1.618,9.937,6.851,9.963,7.944,-3.137,26.341,0.0,263.74,,270.0,270.0,8.802,2.777,8.007,24.115
12165.5,2.767,0.728,-34.24,1.691,9.442,5.177,36.369,4.94,-2.639,-2.753,0.0,38.1,38.8,9.61,1.618,9.925,6.065,9.899,7.19,-3.137,26.341,0.0,263.74,,270.0,270.0,8.674,2.777,7.991,24.111
12166.0,2.767,0.728,-34.24,1.691,9.442,5.177,36.369,4.94,-2.639,-2.753,0.0,38.1,38.8,9.61,1.618,9.78,5.919,9.792,6.874,-3.137,26.341,0.0,263.74,,270.0,270.0,8.27,2.777,7.948,24.071
12166.5,2.767,0.728,-34.24,1.691,9.442,5.192,36.418,4.936,-2.616,-2.729,0.0,38.099,38.834,9.61,1.618,9.67,6.294,9.754,7.372,-3.13,26.349,0.0,264.24,,270.0,270.0,8.091,2.776,7.878,23.934
12167.0,2.767,0.728,-34.24,1.691,9.442,5.192,36.418,4.936,-2.616,-2.729,0.0,38.1,38.8,9.61,1.618,9.703,6.412,9.75,7.448,-3.13,26.349,0.0,264.24,,270.0,270.0,8.273,2.776,7.878,23.919
12167.5,2.767,0.728,-34.24,1.691,9.442,5.192,36.418,4.936,-2.616,-2.729,0.0,38.1,38.8,9.61,1.618,9.726,6.943,9.805,7.74,-3.13,26.349,0.0,263.54,,270.0,270.0,8.328,2.776,7.916,23.906
12168.0,3.147,0.795,-34.752,1.645,9.488,5.192,36.418,4.936,-2.616,-2.729,0.0,38.1,38.8,9.617,1.753,9.717,6.395,9.785,7.281,-3.13,26.349,0.0,263.54,,270.0,270.0,8.553,2.776,7.894,23.901
12168.5,3.147,0.795,-34.752,1.645,9.488,5.192,36.418,4.936,-2.616,-2.729,0.0,38.1,38.8,9.617,1.753,9.658,6.233,9.744,7.175,-3.13,26.349,0.0,263.64,,270.0,270.0,8.294,2.782,7.863,23.837
12169.0,3.147,0.795,-34.752,1.645,9.488,5.192,36.418,4.936,-2.616,-2.729,0.0,38.1,38.8,9.617,1.753,9.655,6.479,9.747,7.543,-3.13,26.349,0.0,263.64,,270.0,270.0,8.202,2.788,7.836,23.799
12169.5,3.147,0.795,-34.752,1.645,9.488,5.192,36.418,4.936,-2.616,-2.729,0.0,38.1,38.8,9.617,1.753,9.739,6.851,9.799,7.892,-3.13,26.349,0.0,264.14,,270.0,270.0,8.356,2.794,7.861,23.801
12170.0,3.147,0.795,-34.752,1.645,9.488,5.175,36.347,4.924,-2.649,-2.737,0.0,38.078,38.848,9.617,1.753,9.794,7.002,9.856,7.794,-3.145,26.337,0.0,264.14,,270.0,270.0,8.57,2.8,7.943,23.768
12170.5,3.147,0.795,-34.752,1.645,9.488,5.175,36.347,4.924,-2.649,-2.737,0.0,38.1,38.8,9.617,1.753,9.791,6.685,9.841,7.554,-3.145,26.337,0.0,264.14,,270.0,270.0,8.611,2.805,7.904,23.768
12171.0,2.604,0.734,-34.095,1.705,9.485,5.175,36.347,4.924,-2.649,-2.737,0.0,38.1,38.8,9.627,1.672,9.711,6.297,9.785,7.18,-3.145,26.337,0.0,264.14,,270.0,270.0,8.468,2.811,7.868,23.839
12171.5,2.604,0.734,-34.095,1.705,9.485,5.175,36.347,4.924,-2.649,-2.737,0.0,38.1,38.8,9.627,1.672,9.641,6.391,9.701,7.407,-3.145,26.337,0.0,264.44,,270.0,270.0,8.243,2.808,7.861,23.844
12172.0,2.604,0.734,-34.095,1.705,9.485,5.175,36.347,4.924,-2.649,-2.737,0.0,38.1,38.8,9.627,1.672,9.656,6.82,9.754,7.779,-3.145,26.337,0.0,264.44,,270.0,270.0,8.285,2.804,7.874,23.949
12172.5,2.604,0.734,-34.095,1.705,9.485,5.175,36.347,4.924,-2.649,-2.737,0.0,38.1,38.8,9.627,1.672,9.759,6.922,9.818,7.881,-3.145,26.337,0.0,264.64,,270.0,270.0,8.502,2.801,7.904,24.066
12173.0,2.604,0.734,-34.095,1.705,9.485,5.177,36.324,4.921,-2.65,-2.749,0.0,38.075,38.795,9.627,1.672,9.801,6.688,9.838,7.727,-3.138,26.344,0.0,264.64,,270.0,270.0,8.595,2.798,7.898,24.067
12173.5,2.604,0.734,-34.095,1.705,9.485,5.177,36.324,4.921,-2.65,-2.749,0.0,38.1,38.8,9.627,1.672,9.8,6.454,9.83,7.558,-3.138,26.344,0.0,264.24,,270.0,270.0,8.513,2.795,7.847,24.006
12174.0,2.604,0.734,-34.095,1.705,9.485,5.177,36.324,4.921,-2.65,-2.749,0.0,38.1,38.8,9.627,1.672,9.768,6.533,9.788,7.523,-3.138,26.344,0.0,264.24,,270.0,270.0,8.41,2.791,7.859,23.973
12174.5,2.254,0.628,-33.076,1.726,9.504,5.177,36.324,4.921,-2.65,-2.749,0.0,38.1,38.8,9.644,1.62,9.771,6.696,9.812,7.686,-3.138,26.344,0.0,264.24,,270.0,270.0,8.403,2.788,7.932,24.001
12175.0,2.254,0.628,-33.076,1.726,9.504,5.177,36.324,4.921,-2.65,-2.749,0.0,38.1,38.8,9.644,1.62,9.874,6.941,9.914,7.896,-3.138,26.344,0.0,264.24,,270.0,270.0,8.492,2.78,7.982,23.986
12175.5,2.254,0.628,-33.076,1.726,9.504,5.177,36.324,4.921,-2.65,-2.749,0.0,38.1,38.8,9.644,1.62,9.897,6.787,9.921,7.727,-3.138,26.344,0.0,264.14,,270.0,270.0,8.656,2.771,7.983,23.922
12176.0,2.254,0.628,-33.076,1.726,9.504,5.177,36.324,4.921,-2.65,-2.749,0.0,38.1,38.8,9.644,1.62,9.853,6.321,9.856,7.506,-3.138,26.344,0.0,264.14,,270.0,270.0,8.583,2.763,7.973,23.912
12176.5,2.254,0.628,-33.076,1.726,9.504,5.171,36.336,4.924,-2.621,-2.752,0.0,38.054,38.812,9.644,1.62,9.804,6.539,9.838,7.601,-3.135,26.343,0.0,264.34,,270.0,270.0,8.384,2.754,7.914,23.924
12177.0,2.254,0.628,-33.076,1.726,9.504,5.171,36.336,4.924,-2.621,-2.752,0.0,38.1,38.8,9.644,1.62,9.797,6.869,9.864,7.771,-3.135,26.343,0.0,264.34,,270.0,270.0,8.445,2.746,7.937,23.892
12177.5,3.605,0.873,-35.209,1.649,9.554,5.171,36.336,4.924,-2.621,-2.752,0.0,38.1,38.8,9.599,1.688,9.886,7.081,9.932,8.125,-3.135,26.343,0.0,264.04,,270.0,270.0,8.575,2.738,8.073,23.899
12178.0,3.605,0.873,-35.209,1.649,9.554,5.171,36.336,4.924,-2.621,-2.752,0.0,38.1,38.8,9.599,1.688,10.002,6.907,9.991,8.064,-3.135,26.343,0.0,264.04,,270.0,270.0,8.756,2.752,8.066,23.951
12178.5,3.605,0.873,-35.209,1.649,9.554,5.171,36.336,4.924,-2.621,-2.752,0.0,38.1,38.8,9.599,1.688,9.911,6.258,9.926,7.247,-3.135,26.343,0.0,264.24,,270.0,270.0,8.741,2.766,8.02,23.98
12179.0,3.605,0.873,-35.209,1.649,9.554,5.171,36.336,4.924,-2.621,-2.752,0.0,38.1,38.8,9.599,1.688,9.807,6.28,9.854,7.441,-3.135,26.343,0.0,264.24,,270.0,270.0,8.336,2.78,7.972,24.017
12179.5,3.605,0.873,-35.209,1.649,9.554,5.217,36.385,4.955,-2.598,-2.744,0.0,38.068,38.808,9.599,1.688,9.826,6.911,9.887,7.906,-3.133,26.351,0.0,264.44,,270.0,270.0,8.345,2.807,7.982,23.974
12180.0,3.605,0.873,-35.209,1.649,9.554,5.217,36.385,4.955,-2.598,-2.744,0.0,38.1,38.8,9.599,1.688,9.935,7.156,9.989,8.043,-3.133,26.351,0.0,264.44,,270.0,270.0,8.633,2.807,8.049,23.937
12180.5,3.605,0.873,-35.209,1.649,9.554,5.217,36.385,4.955,-2.598,-2.744,0.0,38.1,38.8,9.599,1.688,10.021,6.918,10.012,7.743,-3.133,26.351,0.0,264.14,,270.0,270.0,8.78,2.82,8.072,23.914
12181.0,2.371,0.597,-34.833,1.63,9.516,5.217,36.385,4.955,-2.598,-2.744,0.0,38.1,38.8,9.602,1.767,9.922,6.576,9.99,7.474,-3.133,26.351,0.0,264.14,,270.0,270.0,8.673,2.833,7.994,23.852
12181.5,2.371,0.597,-34.833,1.63,9.516,5.217,36.385,4.955,-2.598,-2.744,0.0,38.1,38.8,9.602,1.767,9.838,6.191,9.89,7.205,-3.133,26.351,0.0,264.34,,270.0,270.0,8.491,2.825,7.951,23.842
12182.0,2.371,0.597,-34.833,1.63,9.516,5.217,36.385,4.955,-2.598,-2.744,0.0,38.1,38.8,9.602,1.767,9.804,6.609,9.859,7.724,-3.133,26.351,0.0,264.34,,270.0,270.0,8.281,2.818,7.941,23.774
12182.5,2.371,0.597,-34.833,1.63,9.516,5.217,36.385,4.955,-2.598,-2.744,0.0,38.1,38.8,9.602,1.767,9.873,6.97,9.92,7.957,-3.133,26.351,0.0,264.14,,270.0,270.0,8.499,2.81,7.957,23.731
12183.0,2.371,0.597,-34.833,1.63,9.516,5.195,36.353,4.922,-2.62,-2.753,0.0,38.056,38.798,9.602,1.767,9.924,6.835,9.959,7.858,-3.155,26.352,0.0,264.14,,270.0,270.0,8.68,2.803,7.986,23.674
12183.5,2.371,0.597,-34.833,1.63,9.516,5.195,36.353,4.922,-2.62,-2.753,0.0,38.1,38.8,9.602,1.767,9.941,6.432,9.915,7.527,-3.155,26.352,0.0,264.24,,270.0,270.0,8.644,2.796,7.977,23.666
12184.0,2.863,0.708,-34.483,1.695,9.564,5.195,36.353,4.922,-2.62,-2.753,0.0,38.1,38.8,9.63,1.533,9.822,6.458,9.89,7.579,-3.155,26.352,0.0,264.24,,270.0,270.0,8.454,2.789,7.955,23.681
12184.5,2.863,0.708,-34.483,1.695,9.564,5.195,36.353,4.922,-2.62,-2.753,0.0,38.1,38.8,9.63,1.533,9.824,6.838,9.887,7.75,-3.155,26.352,0.0,264.54,,270.0,270.0,8.437,2.79,8.0,23.674
12185.0,2.863,0.708,-34.483,1.695,9.564,5.195,36.353,4.922,-2.62,-2.753,0.0,38.1,38.8,9.63,1.533,9.913,7.047,9.959,7.997,-3.155,26.352,0.0,264.54,,270.0,270.0,8.575,2.792,8.066,23.652
12185.5,2.863,0.708,-34.483,1.695,9.564,5.195,36.353,4.922,-2.62,-2.753,0.0,38.1,38.8,9.63,1.533,10.029,6.682,10.033,7.824,-3.155,26.352,0.0,264.04,,270.0,270.0,8.729,2.793,8.054,23.638
12186.0,2.863,0.708,-34.483,1.695,9.564,5.183,36.321,4.927,-2.617,-2.768,0.0,38.05,38.786,9.63,1.533,10.006,6.43,9.98,7.395,-3.159,26.346,0.0,264.04,,270.0,270.0,8.642,2.794,8.06,23.641
12186.5,2.863,0.708,-34.483,1.695,9.564,5.183,36.321,4.927,-2.617,-2.768,0.0,38.0,38.8,9.63,1.533,9.889,6.281,9.892,7.303,-3.159,26.346,0.0,264.04,,270.0,270.0,8.453,2.795,8.002,23.669
12187.0,3.072,0.704,-35.209,1.614,9.55,5.183,36.321,4.927,-2.617,-2.768,0.0,38.0,38.8,9.559,1.643,9.829,6.798,9.926,7.701,-3.159,26.346,0.0,264.04,,270.0,270.0,8.341,2.796,7.998,23.678
12187.5,3.072,0.704,-35.209,1.614,9.55,5.183,36.321,4.927,-2.617,-2.768,0.0,38.0,38.8,9.559,1.643,9.885,6.989,9.953,7.696,-3.159,26.346,0.0,264.04,,270.0,270.0,8.563,2.801,8.035,23.734
12188.0,3.072,0.704,-35.209,1.614,9.55,5.183,36.321,4.927,-2.617,-2.768,0.0,38.0,38.8,9.559,1.643,9.907,6.871,9.971,7.735,-3.159,26.346,0.0,264.04,,270.0,270.0,8.631,2.805,8.085,23.792
12188.5,3.072,0.704,-35.209,1.614,9.55,5.183,36.321,4.927,-2.617,-2.768,0.0,38.0,38.8,9.559,1.643,9.938,6.693,10.001,7.7,-3.159,26.346,0.0,263.94,,270.0,270.0,8.621,2.809,8.058,23.779
12189.0,3.072,0.704,-35.209,1.614,9.55,5.183,36.321,4.927,-2.617,-2.768,0.0,38.0,38.8,9.559,1.643,9.832,6.513,9.892,7.501,-3.159,26.346,0.0,263.94,,270.0,270.0,8.583,2.814,7.992,23.712
12189.5,3.072,0.704,-35.209,1.614,9.55,5.197,36.356,4.945,-2.599,-2.762,0.0,38.053,38.824,9.559,1.643,9.889,6.754,9.93,7.778,-3.152,26.36,0.0,263.74,,270.0,270.0,8.434,2.818,8.006,23.701
12190.0,3.072,0.704,-35.209,1.614,9.55,5.197,36.356,4.945,-2.599,-2.762,0.0,38.1,38.8,9.559,1.643,9.945,6.815,9.97,8.005,-3.152,26.36,0.0,263.74,,270.0,270.0,8.588,2.822,8.024,23.714
12190.5,2.828,0.671,-35.209,1.681,9.603,5.197,36.356,4.945,-2.599,-2.762,0.0,38.1,38.8,9.519,1.721,10.001,6.795,10.022,7.933,-3.152,26.36,0.0,264.24,,270.0,270.0,8.684,2.826,8.05,23.701
12191.0,2.828,0.671,-35.209,1.681,9.603,5.197,36.356,4.945,-2.599,-2.762,0.0,38.1,38.8,9.519,1.721,10.002,6.711,10.04,7.868,-3.152,26.36,0.0,264.24,,270.0,270.0,8.688,2.826,8.061,23.655
12191.5,2.828,0.671,-35.209,1.681,9.603,5.197,36.356,4.945,-2.599,-2.762,0.0,38.1,38.8,9.519,1.721,9.985,6.589,10.001,7.794,-3.152,26.36,0.0,263.74,,270.0,270.0,8.655,2.826,8.017,23.665
12192.0,2.828,0.671,-35.209,1.681,9.603,5.197,36.356,4.945,-2.599,-2.762,0.0,38.1,38.8,9.519,1.721,9.964,6.676,9.999,7.665,-3.152,26.36,0.0,263.74,,270.0,270.0,8.592,2.826,8.02,23.723
12192.5,2.828,0.671,-35.209,1.681,9.603,5.172,36.363,4.942,-2.587,-2.771,0.0,38.054,38.803,9.519,1.721,10.015,6.921,10.039,7.999,-3.167,26.344,0.0,263.64,,270.0,270.0,8.576,2.826,8.039,23.754
12193.0,2.828,0.671,-35.209,1.681,9.603,5.172,36.363,4.942,-2.587,-2.771,0.0,38.1,38.8,9.519,1.721,10.072,6.845,10.056,7.96,-3.167,26.344,0.0,263.64,,270.0,270.0,8.744,2.826,8.097,23.819
12193.5,2.441,0.581,-35.158,1.675,9.559,5.172,36.363,4.942,-2.587,-2.771,0.0,38.1,38.8,9.53,1.569,10.032,6.529,10.023,7.575,-3.167,26.344,0.0,264.04,,270.0,270.0,8.733,2.826,8.123,23.795
12194.0,2.441,0.581,-35.158,1.675,9.559,5.172,36.363,4.942,-2.587,-2.771,0.0,38.1,38.8,9.53,1.569,9.922,6.421,9.971,7.482,-3.167,26.344,0.0,264.04,,270.0,270.0,8.54,2.82,8.097,23.814
12194.5,2.441,0.581,-35.158,1.675,9.559,5.172,36.363,4.942,-2.587,-2.771,0.0,38.1,38.8,9.53,1.569,9.906,6.669,9.973,7.728,-3.167,26.344,0.0,263.84,,270.0,270.0,8.449,2.814,8.054,23.853
12195.0,2.441,0.581,-35.158,1.675,9.559,5.172,36.363,4.942,-2.587,-2.771,0.0,38.1,38.8,9.53,1.569,9.939,6.95,9.977,7.871,-3.167,26.344,0.0,263.84,,270.0,270.0,8.569,2.808,8.11,23.954
12195.5,2.441,0.581,-35.158,1.675,9.559,5.172,36.363,4.942,-2.587,-2.771,0.0,38.1,38.8,9.53,1.569,10.025,7.239,10.047,8.203,-3.167,26.344,0.0,263.64,,270.0,270.0,8.684,2.802,8.164,23.957
12196.0,2.441,0.581,-35.158,1.675,9.559,5.202,36.33,4.916,-2.588,-2.77,0.0,38.052,38.803,9.53,1.569,10.134,6.815,10.135,7.922,-3.163,26.351,0.0,263.64,,270.0,270.0,8.878,2.796,8.176,23.971
12196.5,2.441,0.581,-35.158,1.675,9.559,5.202,36.33,4.916,-2.588,-2.77,0.0,38.1,38.8,9.53,1.569,10.069,6.538,10.069,7.63,-3.163,26.351,0.0,263.64,,270.0,270.0,8.752,2.79,8.109,23.989
12197.0,2.74,0.694,-34.09,1.686,9.547,5.202,36.33,4.916,-2.588,-2.77,0.0,38.1,38.8,9.651,1.508,10.022,6.831,10.057,7.996,-3.163,26.351,0.0,263.64,,270.0,270.0,8.576,2.784,8.104,24.008
12197.5,2.74,0.694,-34.09,1.686,9.547,5.202,36.33,4.916,-2.588,-2.77,0.0,38.1,38.8,9.651,1.508,10.091,7.232,10.115,8.22,-3.163,26.351,0.0,264.34,,270.0,270.0,8.726,2.784,8.156,24.041
12198.0,2.74,0.694,-34.09,1.686,9.547,5.202,36.33,4.916,-2.588,-2.77,0.0,38.1,38.8,9.651,1.508,10.164,7.328,10.17,8.282,-3.163,26.351,0.0,264.34,,270.0,270.0,8.915,2.783,8.252,24.115
12198.5,2.74,0.694,-34.09,1.686,9.547,5.202,36.33,4.916,-2.588,-2.77,0.0,38.1,38.8,9.651,1.508,10.169,7.093,10.173,7.982,-3.163,26.351,0.0,264.44,,270.0,270.0,8.986,2.782,8.236,24.214
12199.0,2.74,0.694,-34.09,1.686,9.547,5.213,36.336,4.941,-2.56,-2.777,0.0,38.057,38.801,9.651,1.508,10.111,6.845,10.117,7.823,-3.162,26.359,0.0,264.44,,270.0,270.0,8.854,2.781,8.198,24.187
12199.5,2.74,0.694,-34.09,1.686,9.547,5.213,36.336,4.941,-2.56,-2.777,0.0,38.1,38.8,9.651,1.508,10.04,6.847,10.052,7.741,-3.162,26.359,0.0,264.64,,270.0,270.0,8.724,2.781,8.186,24.21
12200.0,3.554,0.896,-34.503,1.671,9.491,5.213,36.336,4.941,-2.56,-2.777,0.0,38.1,38.8,9.661,1.692,10.063,7.087,10.107,8.107,-3.162,26.359,0.0,264.64,,270.0,270.0,8.67,2.78,8.252,24.211
12200.5,3.554,0.896,-34.503,1.671,9.491,5.213,36.336,4.941,-2.56,-2.777,0.0,38.1,38.8,9.661,1.692,10.152,7.344,10.167,8.284,-3.162,26.359,0.0,264.34,,270.0,270.0,8.841,2.793,8.275,24.233
12201.0,3.554,0.896,-34.503,1.671,9.491,5.213,36.336,4.941,-2.56,-2.777,0.0,38.1,38.8,9.661,1.692,10.206,6.904,10.184,8.062,-3.162,26.359,0.0,264.34,,270.0,270.0,8.987,2.805,8.276,24.25
12201.5,3.554,0.896,-34.503,1.671,9.491,5.213,36.336,4.941,-2.56,-2.777,0.0,38.1,38.8,9.661,1.692,10.153,6.492,10.117,7.585,-3.162,26.359,0.0,264.34,,270.0,270.0,8.839,2.818,8.262,24.165
12202.0,3.554,0.896,-34.503,1.671,9.491,5.213,36.336,4.941,-2.56,-2.777,0.0,38.1,38.8,9.661,1.692,10.021,6.742,10.076,7.766,-3.162,26.359,0.0,264.34,,270.0,270.0,8.587,2.83,8.23,24.214
12202.5,3.554,0.896,-34.503,1.671,9.491,5.201,36.376,4.938,-2.55,-2.781,0.0,38.052,38.86,9.661,1.692,10.024,7.089,10.104,7.95,-3.184,26.34,0.0,264.14,,270.0,270.0,8.651,2.841,8.288,24.212
12203.0,3.554,0.896,-34.503,1.671,9.491,5.201,36.376,4.938,-2.55,-2.781,0.0,38.1,38.9,9.661,1.692,10.23,7.016,10.224,8.189,-3.184,26.34,0.0,264.14,,270.0,270.0,8.792,2.853,8.316,24.24
12203.5,2.803,0.728,-34.583,1.687,9.455,5.201,36.376,4.938,-2.55,-2.781,0.0,38.1,38.9,9.663,1.683,10.275,6.825,10.208,7.95,-3.184,26.34,0.0,264.54,,270.0,270.0,8.915,2.865,8.308,24.287
12204.0,2.803,0.728,-34.583,1.687,9.455,5.201,36.376,4.938,-2.55,-2.781,0.0,38.1,38.9,9.663,1.683,10.159,6.624,10.152,7.686,-3.184,26.34,0.0,264.54,,270.0,270.0,8.814,2.864,8.282,24.307
12204.5,2.803,0.728,-34.583,1.687,9.455,5.201,36.376,4.938,-2.55,-2.781,0.0,38.1,38.9,9.663,1.683,10.107,6.584,10.093,7.652,-3.184,26.34,0.0,265.14,,270.0,270.0,8.655,2.863,8.261,24.289
12205.0,2.803,0.728,-34.583,1.687,9.455,5.201,36.376,4.938,-2.55,-2.781,0.0,38.1,38.9,9.663,1.683,10.067,7.103,10.111,8.009,-3.184,26.34,0.0,265.14,,270.0,270.0,8.609,2.862,8.293,24.275
12205.5,2.803,0.728,-34.583,1.687,9.455,5.214,36.372,4.911,-2.54,-2.767,0.0,38.07,38.89,9.663,1.683,10.121,7.342,10.175,8.177,-3.167,26.354,0.0,265.04,,270.0,270.0,8.822,2.861,8.357,24.196
12206.0,2.803,0.728,-34.583,1.687,9.455,5.214,36.372,4.911,-2.54,-2.767,0.0,38.1,38.9,9.663,1.683,10.202,7.069,10.227,8.124,-3.167,26.354,0.0,265.04,,270.0,270.0,8.954,2.86,8.326,24.208
12206.5,2.398,0.644,-33.949,1.679,9.509,5.214,36.372,4.911,-2.54,-2.767,0.0,38.1,38.9,9.666,1.707,10.132,6.554,10.125,7.646,-3.167,26.354,0.0,265.14,,270.0,270.0,8.905,2.859,8.277,24.236
12207.0,2.398,0.644,-33.949,1.679,9.509,5.214,36.372,4.911,-2.54,-2.767,0.0,38.1,38.9,9.666,1.707,10.082,6.864,10.126,7.873,-3.167,26.354,0.0,265.14,,270.0,270.0,8.614,2.851,8.248,24.197
12207.5,2.398,0.644,-33.949,1.679,9.509,5.214,36.372,4.911,-2.54,-2.767,0.0,38.1,38.9,9.666,1.707,10.121,7.121,10.152,8.18,-3.167,26.354,0.0,264.74,,270.0,270.0,8.736,2.844,8.301,24.224
12208.0,2.398,0.644,-33.949,1.679,9.509,5.214,36.372,4.911,-2.54,-2.767,0.0,38.1,38.9,9.666,1.707,10.209,7.12,10.201,8.248,-3.167,26.354,0.0,264.74,,270.0,270.0,8.893,2.837,8.389,24.195
12208.5,2.398,0.644,-33.949,1.679,9.509,5.192,36.346,4.946,-2.542,-2.754,0.0,38.08,38.903,9.666,1.707,10.27,6.879,10.212,8.003,-3.164,26.361,0.0,264.44,,270.0,270.0,8.945,2.829,8.383,24.219
12209.0,2.398,0.644,-33.949,1.679,9.509,5.192,36.346,4.946,-2.542,-2.754,0.0,38.1,38.9,9.666,1.707,10.244,6.698,10.219,7.744,-3.164,26.361,0.0,264.44,,270.0,270.0,8.841,2.822,8.326,24.063
12209.5,2.398,0.644,-33.949,1.679,9.509,5.192,36.346,4.946,-2.542,-2.754,0.0,38.1,38.9,9.666,1.707,10.153,6.48,10.14,7.55,-3.164,26.361,0.0,264.14,,270.0,270.0,8.726,2.815,8.271,24.006
12210.0,2.701,0.641,-35.209,1.647,9.565,5.192,36.346,4.946,-2.542,-2.754,0.0,38.1,38.9,9.384,1.659,10.142,7.349,10.194,8.195,-3.164,26.361,0.0,264.14,,270.0,270.0,8.581,2.808,8.308,23.968
12210.5,2.701,0.641,-35.209,1.647,9.565,5.192,36.346,4.946,-2.542,-2.754,0.0,38.1,38.9,9.384,1.659,10.233,7.237,10.259,8.266,-3.164,26.361,0.0,264.54,,270.0,270.0,8.97,2.807,8.379,23.921
12211.0,2.701,0.641,-35.209,1.647,9.565,5.192,36.346,4.946,-2.542,-2.754,0.0,38.1,38.9,9.384,1.659,10.307,7.067,10.31,8.252,-3.164,26.361,0.0,264.54,,270.0,270.0,8.999,2.805,8.41,23.942
12211.5,2.701,0.641,-35.209,1.647,9.565,5.192,36.346,4.946,-2.542,-2.754,0.0,38.1,38.9,9.384,1.659,10.322,6.87,10.288,8.027,-3.164,26.361,0.0,264.34,,270.0,270.0,8.984,2.803,8.375,23.919
12212.0,2.701,0.641,-35.209,1.647,9.565,5.197,36.355,4.961,-2.529,-2.77,0.0,38.082,38.944,9.384,1.659,10.204,6.547,10.196,7.676,-3.161,26.352,0.0,264.34,,270.0,270.0,8.877,2.802,8.322,23.811
12212.5,2.701,0.641,-35.209,1.647,9.565,5.197,36.355,4.961,-2.529,-2.77,0.0,38.1,38.9,9.384,1.659,10.129,6.755,10.153,7.725,-3.161,26.352,0.0,264.14,,270.0,270.0,8.655,2.8,8.326,23.724
12213.0,2.993,0.77,-34.653,1.692,9.535,5.197,36.355,4.961,-2.529,-2.77,0.0,38.1,38.9,9.524,1.562,10.104,6.912,10.128,8.022,-3.161,26.352,0.0,264.14,,270.0,270.0,8.691,2.798,8.388,23.714
12213.5,2.993,0.77,-34.653,1.692,9.535,5.197,36.355,4.961,-2.529,-2.77,0.0,38.1,38.9,9.524,1.562,10.315,7.227,10.304,8.227,-3.161,26.352,0.0,264.14,,270.0,270.0,8.792,2.802,8.422,23.734
12214.0,2.993,0.77,-34.653,1.692,9.535,5.197,36.355,4.961,-2.529,-2.77,0.0,38.1,38.9,9.524,1.562,10.291,6.559,10.255,7.693,-3.161,26.352,0.0,264.14,,270.0,270.0,9.018,2.805,8.389,23.734
12214.5,2.993,0.77,-34.653,1.692,9.535,5.197,36.355,4.961,-2.529,-2.77,0.0,38.1,38.9,9.524,1.562,10.176,6.492,10.201,7.536,-3.161,26.352,0.0,264.54,,270.0,270.0,8.699,2.808,8.335,23.704
12215.0,2.993,0.77,-34.653,1.692,9.535,5.184,36.414,4.957,-2.517,-2.782,0.0,38.076,38.907,9.524,1.562,10.052,6.531,10.084,7.603,-3.17,26.344,0.0,264.54,,270.0,270.0,8.601,2.811,8.259,23.663
12215.5,2.993,0.77,-34.653,1.692,9.535,5.184,36.414,4.957,-2.517,-2.782,0.0,38.1,38.9,9.524,1.562,10.041,7.201,10.133,8.125,-3.17,26.344,0.0,264.14,,270.0,270.0,8.568,2.814,8.276,23.68
12216.0,2.993,0.77,-34.653,1.692,9.535,5.184,36.414,4.957,-2.517,-2.782,0.0,38.1,38.9,9.524,1.562,10.191,7.272,10.224,8.305,-3.17,26.344,0.0,264.14,,270.0,270.0,8.875,2.817,8.413,23.714
12216.5,3.017,0.726,-35.209,1.67,9.608,5.184,36.414,4.957,-2.517,-2.782,0.0,38.1,38.9,9.54,1.603,10.299,7.021,10.247,7.968,-3.17,26.344,0.0,263.94,,270.0,270.0,8.998,2.82,8.397,23.706
12217.0,3.017,0.726,-35.209,1.67,9.608,5.184,36.414,4.957,-2.517,-2.782,0.0,38.1,38.9,9.54,1.603,10.176,6.753,10.198,7.761,-3.17,26.344,0.0,263.94,,270.0,270.0,8.884,2.823,8.337,23.712
12217.5,3.017,0.726,-35.209,1.67,9.608,5.184,36.414,4.957,-2.517,-2.782,0.0,38.1,38.9,9.54,1.603,10.084,6.549,10.107,7.619,-3.17,26.344,0.0,264.14,,270.0,270.0,8.722,2.826,8.276,23.681
12218.0,3.017,0.726,-35.209,1.67,9.608,5.184,36.414,4.957,-2.517,-2.782,0.0,38.1,38.9,9.54,1.603,10.08,7.032,10.119,7.949,-3.17,26.344,0.0,264.14,,270.0,270.0,8.59,2.829,8.256,23.638
12218.5,3.017,0.726,-35.209,1.67,9.608,5.237,36.4,4.978,-2.531,-2.794,0.0,38.089,38.917,9.54,1.603,10.14,7.282,10.197,8.259,-3.184,26.343,0.0,264.44,,270.0,270.0,8.795,2.832,8.305,23.622
12219.0,3.017,0.726,-35.209,1.67,9.608,5.237,36.4,4.978,-2.531,-2.794,0.0,38.1,38.9,9.54,1.603,10.245,7.271,10.263,8.404,-3.184,26.343,0.0,264.44,,270.0,270.0,8.969,2.835,8.353,23.599
12219.5,3.304,0.769,-35.209,1.672,9.568,5.237,36.4,4.978,-2.531,-2.794,0.0,38.1,38.9,9.6,1.74,10.314,6.794,10.285,7.867,-3.184,26.343,0.0,264.24,,270.0,270.0,9.046,2.838,8.346,23.536
12220.0,3.304,0.769,-35.209,1.672,9.568,5.237,36.4,4.978,-2.531,-2.794,0.0,38.1,38.9,9.6,1.74,10.244,6.566,10.227,7.546,-3.184,26.343,0.0,264.24,,270.0,270.0,8.815,2.846,8.296,23.571
12220.5,3.304,0.769,-35.209,1.672,9.568,5.237,36.4,4.978,-2.531,-2.794,0.0,38.1,38.9,9.6,1.74,10.123,7.09,10.182,7.985,-3.184,26.343,0.0,264.24,,270.0,270.0,8.645,2.853,8.271,23.587
12221.0,3.304,0.769,-35.209,1.672,9.568,5.237,36.4,4.978,-2.531,-2.794,0.0,38.1,38.9,9.6,1.74,10.177,7.351,10.239,8.19,-3.184,26.343,0.0,264.24,,270.0,270.0,8.845,2.861,8.34,23.573
12221.5,3.304,0.769,-35.209,1.672,9.568,5.245,36.358,4.967,-2.54,-2.784,0.0,38.106,38.927,9.6,1.74,10.278,7.204,10.29,8.237,-3.181,26.333,0.0,264.54,,270.0,270.0,8.989,2.868,8.389,23.559
12222.0,3.304,0.769,-35.209,1.672,9.568,5.245,36.358,4.967,-2.54,-2.784,0.0,38.1,38.9,9.6,1.74,10.344,7.074,10.316,8.119,-3.181,26.333,0.0,264.54,,270.0,270.0,9.002,2.875,8.392,23.551
12222.5,3.304,0.769,-35.209,1.672,9.568,5.245,36.358,4.967,-2.54,-2.784,0.0,38.1,38.9,9.6,1.74,10.291,6.856,10.277,7.817,-3.181,26.333,0.0,264.54,,270.0,270.0,8.963,2.882,8.35,23.553
12223.0,2.863,0.722,-35.209,1.67,9.448,5.245,36.358,4.967,-2.54,-2.784,0.0,38.1,38.9,9.53,1.777,10.224,6.739,10.212,7.777,-3.181,26.333,0.0,264.54,,270.0,270.0,8.81,2.889,8.339,23.529
12223.5,2.863,0.722,-35.209,1.67,9.448,5.245,36.358,4.967,-2.54,-2.784,0.0,38.1,38.9,9.53,1.777,10.167,7.048,10.228,8.058,-3.181,26.333,0.0,264.34,,270.0,270.0,8.738,2.889,8.409,23.619
12224.0,2.863,0.722,-35.209,1.67,9.448,5.245,36.358,4.967,-2.54,-2.784,0.0,38.1,38.9,9.53,1.777,10.284,7.301,10.304,8.073,-3.181,26.333,0.0,264.34,,270.0,270.0,8.876,2.888,8.444,23.685
12224.5,2.863,0.722,-35.209,1.67,9.448,5.245,36.358,4.967,-2.54,-2.784,0.0,38.1,38.9,9.53,1.777,10.253,7.027,10.261,7.826,-3.181,26.333,0.0,264.34,,270.0,270.0,8.99,2.888,8.432,23.672
12225.0,2.863,0.722,-35.209,1.67,9.448,5.204,36.363,4.956,-2.511,-2.799,0.0,38.115,39.03,9.53,1.777,10.165,6.722,10.21,7.632,-3.188,26.336,0.0,264.34,,270.0,270.0,8.842,2.888,8.38,23.647
12225.5,2.863,0.722,-35.209,1.67,9.448,5.204,36.363,4.956,-2.511,-2.799,0.0,38.1,39.0,9.53,1.777,10.142,6.735,10.181,7.864,-3.188,26.336,0.0,264.24,,270.0,270.0,8.682,2.887,8.341,23.639
12226.0,2.833,0.665,-35.209,1.692,9.639,5.204,36.363,4.956,-2.511,-2.799,0.0,38.1,39.0,9.367,1.687,10.183,7.237,10.234,8.142,-3.188,26.336,0.0,264.24,,270.0,270.0,8.73,2.887,8.342,23.625
12226.5,2.833,0.665,-35.209,1.692,9.639,5.204,36.363,4.956,-2.511,-2.799,0.0,38.1,39.0,9.367,1.687,10.241,7.479,10.292,8.269,-3.188,26.336,0.0,264.44,,270.0,270.0,8.949,2.886,8.459,23.677
12227.0,2.833,0.665,-35.209,1.692,9.639,5.204,36.363,4.956,-2.511,-2.799,0.0,38.1,39.0,9.367,1.687,10.292,7.308,10.323,8.141,-3.188,26.336,0.0,264.44,,270.0,270.0,9.07,2.885,8.435,23.745
12227.5,2.833,0.665,-35.209,1.692,9.639,5.204,36.363,4.956,-2.511,-2.799,0.0,38.1,39.0,9.367,1.687,10.223,6.883,10.24,7.732,-3.188,26.336,0.0,264.44,,270.0,270.0,9.016,2.884,8.417,23.751
12228.0,2.833,0.665,-35.209,1.692,9.639,5.214,36.391,4.934,-2.495,-2.781,0.0,38.123,39.009,9.367,1.687,10.175,6.898,10.236,7.893,-3.183,26.332,0.0,264.44,,270.0,270.0,8.769,2.883,8.378,23.828
12228.5,2.833,0.665,-35.209,1.692,9.639,5.214,36.391,4.934,-2.495,-2.781,0.0,38.1,39.0,9.367,1.687,10.217,7.041,10.239,8.156,-3.183,26.332,0.0,264.14,,270.0,270.0,8.8,2.882,8.383,23.764
12229.0,2.641,0.627,-35.209,1.601,9.512,5.214,36.391,4.934,-2.495,-2.781,0.0,38.1,39.0,9.581,1.767,10.26,7.49,10.309,8.357,-3.183,26.332,0.0,264.14,,270.0,270.0,8.914,2.882,8.429,23.685
12229.5,2.641,0.627,-35.209,1.601,9.512,5.214,36.391,4.934,-2.495,-2.781,0.0,38.1,39.0,9.581,1.767,10.305,7.383,10.333,8.233,-3.183,26.332,0.0,264.34,,270.0,270.0,9.104,2.878,8.47,23.713
12230.0,2.641,0.627,-35.209,1.601,9.512,5.214,36.391,4.934,-2.495,-2.781,0.0,38.1,39.0,9.581,1.767,10.344,7.281,10.347,8.148,-3.183,26.332,0.0,264.34,,270.0,270.0,9.063,2.874,8.454,23.771
12230.5,2.641,0.627,-35.209,1.601,9.512,5.214,36.391,4.934,-2.495,-2.781,0.0,38.1,39.0,9.581,1.767,10.284,6.865,10.302,7.755,-3.183,26.332,0.0,264.04,,270.0,270.0,9.03,2.87,8.419,23.722
12231.0,2.641,0.627,-35.209,1.601,9.512,5.214,36.391,4.934,-2.495,-2.781,0.0,38.1,39.0,9.581,1.767,10.224,7.078,10.253,8.099,-3.183,26.332,0.0,264.04,,270.0,270.0,8.802,2.866,8.431,23.693
12231.5,2.641,0.627,-35.209,1.601,9.512,5.204,36.402,4.984,-2.479,-2.778,0.0,38.135,39.016,9.581,1.767,10.285,7.296,10.336,8.292,-3.172,26.334,0.0,263.44,,270.0,270.0,8.914,2.863,8.455,23.653
12232.0,2.641,0.627,-35.209,1.601,9.512,5.204,36.402,4.984,-2.479,-2.778,0.0,38.1,39.0,9.581,1.767,10.291,7.283,10.328,8.112,-3.172,26.334,0.0,263.44,,270.0,270.0,9.052,2.859,8.498,23.616
12232.5,3.316,0.775,-35.209,1.678,9.53,5.204,36.402,4.984,-2.479,-2.778,0.0,38.1,39.0,9.53,1.584,10.309,7.164,10.338,8.093,-3.172,26.334,0.0,264.24,,270.0,270.0,9.003,2.855,8.475,23.584
12233.0,3.316,0.775,-35.209,1.678,9.53,5.204,36.402,4.984,-2.479,-2.778,0.0,38.1,39.0,9.53,1.584,10.283,7.061,10.282,7.989,-3.172,26.334,0.0,264.24,,270.0,270.0,8.976,2.863,8.467,23.559
12233.5,3.316,0.775,-35.209,1.678,9.53,5.204,36.402,4.984,-2.479,-2.778,0.0,38.1,39.0,9.53,1.584,10.291,7.188,10.3,8.06,-3.172,26.334,0.0,264.44,,270.0,270.0,8.904,2.87,8.479,23.519
12234.0,3.316,0.775,-35.209,1.678,9.53,5.204,36.402,4.984,-2.479,-2.778,0.0,38.1,39.0,9.53,1.584,10.304,7.248,10.346,8.256,-3.172,26.334,0.0,264.44,,270.0,270.0,8.96,2.878,8.534,23.536
12234.5,3.316,0.775,-35.209,1.678,9.53,5.208,36.362,4.943,-2.493,-2.794,0.0,38.143,39.023,9.53,1.584,10.353,7.115,10.368,8.067,-3.181,26.33,0.0,264.44,,270.0,270.0,9.038,2.885,8.552,23.492
12235.0,3.316,0.775,-35.209,1.678,9.53,5.208,36.362,4.943,-2.493,-2.794,0.0,38.1,39.0,9.53,1.584,10.357,7.038,10.365,8.116,-3.181,26.33,0.0,264.44,,270.0,270.0,8.976,2.892,8.54,23.563
12235.5,2.349,0.577,-35.161,1.675,9.584,5.208,36.362,4.943,-2.493,-2.794,0.0,38.1,39.0,9.509,1.614,10.348,6.798,10.315,7.852,-3.181,26.33,0.0,264.24,,270.0,270.0,8.969,2.899,8.476,23.602
12236.0,2.349,0.577,-35.161,1.675,9.584,5.208,36.362,4.943,-2.493,-2.794,0.0,38.1,39.0,9.509,1.614,10.279,7.211,10.322,8.176,-3.181,26.33,0.0,264.24,,270.0,270.0,8.828,2.89,8.466,23.565
12236.5,2.349,0.577,-35.161,1.675,9.584,5.208,36.362,4.943,-2.493,-2.794,0.0,38.1,39.0,9.509,1.614,10.34,7.485,10.397,8.479,-3.181,26.33,0.0,263.94,,270.0,270.0,8.997,2.881,8.473,23.563
12237.0,2.349,0.577,-35.161,1.675,9.584,5.208,36.362,4.943,-2.493,-2.794,0.0,38.1,39.0,9.509,1.614,10.457,7.583,10.48,8.682,-3.181,26.33,0.0,263.94,,270.0,270.0,9.175,2.872,8.595,23.603
12237.5,2.349,0.577,-35.161,1.675,9.584,5.208,36.362,4.943,-2.493,-2.794,0.0,38.1,39.0,9.509,1.614,10.502,7.192,10.5,8.312,-3.181,26.33,0.0,263.94,,270.0,270.0,9.301,2.864,8.582,23.619
12238.0,2.349,0.577,-35.161,1.675,9.584,5.205,36.353,4.966,-2.486,-2.786,0.0,38.156,39.105,9.509,1.614,10.395,6.858,10.389,7.837,-3.175,26.327,0.0,263.94,,270.0,270.0,9.127,2.855,8.537,23.664
12238.5,2.349,0.577,-35.161,1.675,9.584,5.205,36.353,4.966,-2.486,-2.786,0.0,38.2,39.1,9.509,1.614,10.328,7.343,10.404,8.167,-3.175,26.327,0.0,264.14,,270.0,270.0,8.87,2.847,8.543,23.675
12239.0,2.679,0.731,-33.78,1.654,9.407,5.205,36.353,4.966,-2.486,-2.786,0.0,38.2,39.1,9.672,1.636,10.391,7.456,10.441,8.332,-3.175,26.327,0.0,264.14,,270.0,270.0,9.061,2.839,8.594,23.702
12239.5,2.679,0.731,-33.78,1.654,9.407,5.205,36.353,4.966,-2.486,-2.786,0.0,38.2,39.1,9.672,1.636,10.468,7.355,10.477,8.394,-3.175,26.327,0.0,264.34,,270.0,270.0,9.155,2.836,8.63,23.646
12240.0,2.679,0.731,-33.78,1.654,9.407,5.205,36.353,4.966,-2.486,-2.786,0.0,38.2,39.1,9.672,1.636,10.499,7.22,10.495,8.324,-3.175,26.327,0.0,264.34,,270.0,270.0,9.173,2.834,8.644,23.621
12240.5,2.679,0.731,-33.78,1.654,9.407,5.205,36.353,4.966,-2.486,-2.786,0.0,38.2,39.1,9.672,1.636,10.509,6.956,10.466,8.046,-3.175,26.327,0.0,264.74,,270.0,270.0,9.135,2.831,8.583,23.534
12241.0,2.679,0.731,-33.78,1.654,9.407,5.202,36.411,4.957,-2.462,-2.777,0.0,38.175,39.099,9.672,1.636,10.411,7.019,10.422,8.134,-3.175,26.33,0.0,264.74,,270.0,270.0,8.994,2.829,8.592,23.523
12241.5,2.679,0.731,-33.78,1.654,9.407,5.202,36.411,4.957,-2.462,-2.777,0.0,38.2,39.1,9.672,1.636,10.44,7.555,10.474,8.402,-3.175,26.33,0.0,264.94,,270.0,270.0,8.996,2.826,8.676,23.507
12242.0,3.016,0.779,-34.814,1.583,9.503,5.202,36.411,4.957,-2.462,-2.777,0.0,38.2,39.1,9.615,1.767,10.592,7.347,10.572,8.403,-3.175,26.33,0.0,264.94,,270.0,270.0,9.218,2.824,8.685,23.488
12242.5,3.016,0.779,-34.814,1.583,9.503,5.202,36.411,4.957,-2.462,-2.777,0.0,38.2,39.1,9.615,1.767,10.569,7.144,10.515,8.199,-3.175,26.33,0.0,264.64,,270.0,270.0,9.228,2.827,8.692,23.517
12243.0,3.016,0.779,-34.814,1.583,9.503,5.202,36.411,4.957,-2.462,-2.777,0.0,38.2,39.1,9.615,1.767,10.503,6.922,10.502,8.012,-3.175,26.33,0.0,264.64,,270.0,270.0,9.107,2.83,8.666,23.511
12243.5,3.016,0.779,-34.814,1.583,9.503,5.202,36.411,4.957,-2.462,-2.777,0.0,38.2,39.1,9.615,1.767,10.429,7.343,10.505,8.321,-3.175,26.33,0.0,264.54,,270.0,270.0,8.985,2.833,8.618,23.438
12244.0,3.016,0.779,-34.814,1.583,9.503,5.202,36.411,4.957,-2.462,-2.777,0.0,38.2,39.1,9.615,1.767,10.465,7.568,10.504,8.406,-3.175,26.33,0.0,264.54,,270.0,270.0,9.149,2.836,8.744,23.428
12244.5,3.016,0.779,-34.814,1.583,9.503,5.187,36.395,4.929,-2.475,-2.77,0.0,38.175,39.127,9.615,1.767,10.563,7.537,10.581,8.567,-3.172,26.323,0.0,264.74,,270.0,270.0,9.236,2.839,8.743,23.35
12245.0,3.016,0.779,-34.814,1.583,9.503,5.187,36.395,4.929,-2.475,-2.77,0.0,38.2,39.1,9.615,1.767,10.632,7.405,10.609,8.508,-3.172,26.323,0.0,264.74,,270.0,270.0,9.312,2.842,8.741,23.318
12245.5,2.238,0.57,-34.284,1.742,9.531,5.187,36.395,4.929,-2.475,-2.77,0.0,38.2,39.1,9.612,1.449,10.59,6.969,10.541,8.112,-3.172,26.323,0.0,264.64,,270.0,270.0,9.288,2.845,8.701,23.316
12246.0,2.238,0.57,-34.284,1.742,9.531,5.187,36.395,4.929,-2.475,-2.77,0.0,38.2,39.1,9.612,1.449,10.511,7.192,10.531,8.324,-3.172,26.323,0.0,264.64,,270.0,270.0,9.053,2.835,8.667,23.3
12246.5,2.238,0.57,-34.284,1.742,9.531,5.187,36.395,4.929,-2.475,-2.77,0.0,38.2,39.1,9.612,1.449,10.506,7.632,10.538,8.427,-3.172,26.323,0.0,264.64,,270.0,270.0,9.14,2.825,8.68,23.284
12247.0,2.238,0.57,-34.284,1.742,9.531,5.187,36.395,4.929,-2.475,-2.77,0.0,38.2,39.1,9.612,1.449,10.595,7.753,10.647,8.746,-3.172,26.323,0.0,264.64,,270.0,270.0,9.276,2.815,8.764,23.246
12247.5,2.238,0.57,-34.284,1.742,9.531,5.179,36.37,4.948,-2.476,-2.78,0.0,38.198,39.162,9.612,1.449,10.697,7.401,10.669,8.421,-3.177,26.326,0.0,264.74,,270.0,270.0,9.435,2.806,8.791,23.252
12248.0,2.238,0.57,-34.284,1.742,9.531,5.179,36.37,4.948,-2.476,-2.78,0.0,38.2,39.2,9.612,1.449,10.649,7.296,10.642,8.291,-3.177,26.326,0.0,264.74,,270.0,270.0,9.297,2.797,8.741,23.227
12248.5,2.353,0.547,-35.209,1.604,9.558,5.179,36.37,4.948,-2.476,-2.78,0.0,38.2,39.2,9.581,1.813,10.58,7.018,10.586,8.12,-3.177,26.326,0.0,265.14,,270.0,270.0,9.219,2.787,8.709,23.233
12249.0,2.353,0.547,-35.209,1.604,9.558,5.179,36.37,4.948,-2.476,-2.78,0.0,38.2,39.2,9.581,1.813,10.558,7.817,10.625,8.628,-3.177,26.326,0.0,265.14,,270.0,270.0,9.076,2.78,8.767,23.229
12249.5,2.353,0.547,-35.209,1.604,9.558,5.179,36.37,4.948,-2.476,-2.78,0.0,38.2,39.2,9.581,1.813,10.655,7.812,10.676,8.702,-3.177,26.326,0.0,264.54,,270.0,270.0,9.407,2.773,8.835,23.215
12250.0,2.353,0.547,-35.209,1.604,9.558,5.179,36.37,4.948,-2.476,-2.78,0.0,38.2,39.2,9.581,1.813,10.748,7.688,10.741,8.665,-3.177,26.326,0.0,264.54,,270.0,270.0,9.461,2.766,8.883,23.236
12250.5,2.353,0.547,-35.209,1.604,9.558,5.192,36.375,4.944,-2.456,-2.784,0.0,38.205,39.186,9.581,1.813,10.733,7.411,10.717,8.503,-3.176,26.331,0.0,264.54,,270.0,270.0,9.46,2.76,8.867,23.244
12251.0,2.353,0.547,-35.209,1.604,9.558,5.192,36.375,4.944,-2.456,-2.784,0.0,38.2,39.2,9.581,1.813,10.661,7.217,10.645,8.271,-3.176,26.331,0.0,264.54,,270.0,270.0,9.341,2.753,8.762,23.181
12251.5,2.353,0.547,-35.209,1.604,9.558,5.192,36.375,4.944,-2.456,-2.784,0.0,38.2,39.2,9.581,1.813,10.596,7.344,10.635,8.369,-3.176,26.331,0.0,264.24,,270.0,270.0,9.198,2.746,8.801,23.185
12252.0,2.995,0.704,-35.209,1.681,9.567,5.192,36.375,4.944,-2.456,-2.784,0.0,38.2,39.2,9.511,1.595,10.624,7.592,10.657,8.678,-3.176,26.331,0.0,264.24,,270.0,270.0,9.236,2.74,8.878,23.168
12252.5,2.995,0.704,-35.209,1.681,9.567,5.192,36.375,4.944,-2.456,-2.784,0.0,38.2,39.2,9.511,1.595,10.863,8.129,10.88,9.056,-3.176,26.331,0.0,264.94,,270.0,270.0,9.388,2.744,8.946,23.167
12253.0,2.995,0.704,-35.209,1.681,9.567,5.192,36.375,4.944,-2.456,-2.784,0.0,38.2,39.2,9.511,1.595,10.88,7.196,10.824,8.425,-3.176,26.331,0.0,264.94,,270.0,270.0,9.732,2.748,8.945,23.141
12253.5,2.995,0.704,-35.209,1.681,9.567,5.192,36.375,4.944,-2.456,-2.784,0.0,38.2,39.2,9.511,1.595,10.791,7.013,10.747,8.049,-3.176,26.331,0.0,264.84,,270.0,270.0,9.331,2.752,8.878,23.162
12254.0,2.995,0.704,-35.209,1.681,9.567,5.133,36.407,4.942,-2.447,-2.783,0.0,38.222,39.175,9.511,1.595,10.612,7.032,10.655,8.092,-3.18,26.322,0.0,264.84,,270.0,270.0,9.15,2.756,8.803,23.208
12254.5,2.995,0.704,-35.209,1.681,9.567,5.133,36.407,4.942,-2.447,-2.783,0.0,38.2,39.2,9.511,1.595,10.645,7.592,10.677,8.632,-3.18,26.322,0.0,264.54,,270.0,270.0,9.098,2.76,8.903,23.268
12255.0,3.079,0.838,-33.988,1.742,9.472,5.133,36.407,4.942,-2.447,-2.783,0.0,38.2,39.2,9.599,1.529,10.762,8.248,10.809,9.094,-3.18,26.322,0.0,264.54,,270.0,270.0,9.386,2.764,8.942,23.27
12255.5,3.079,0.838,-33.988,1.742,9.472,5.133,36.407,4.942,-2.447,-2.783,0.0,38.2,39.2,9.599,1.529,10.862,7.883,10.873,8.948,-3.18,26.322,0.0,264.44,,270.0,270.0,9.728,2.769,8.953,23.274
12256.0,3.079,0.838,-33.988,1.742,9.472,5.133,36.407,4.942,-2.447,-2.783,0.0,38.2,39.2,9.599,1.529,10.751,7.036,10.758,8.086,-3.18,26.322,0.0,264.44,,270.0,270.0,9.641,2.774,8.885,23.294
12256.5,3.079,0.838,-33.988,1.742,9.472,5.133,36.407,4.942,-2.447,-2.783,0.0,38.2,39.2,9.599,1.529,10.688,7.428,10.722,8.504,-3.18,26.322,0.0,265.04,,270.0,270.0,9.158,2.779,8.859,23.326
12257.0,3.079,0.838,-33.988,1.742,9.472,5.175,36.429,4.931,-2.468,-2.779,0.0,38.237,39.208,9.599,1.529,10.746,7.932,10.809,8.964,-3.179,26.322,0.0,265.04,,270.0,270.0,9.335,2.784,8.883,23.361
12257.5,3.079,0.838,-33.988,1.742,9.472,5.175,36.429,4.931,-2.468,-2.779,0.0,38.2,39.2,9.599,1.529,10.855,8.184,10.912,9.066,-3.179,26.322,0.0,263.84,,270.0,270.0,9.613,2.789,8.942,23.356
12258.0,3.079,0.838,-33.988,1.742,9.472,5.175,36.429,4.931,-2.468,-2.779,0.0,38.2,39.2,9.599,1.529,10.905,7.922,10.935,8.88,-3.179,26.322,0.0,263.84,,270.0,270.0,9.754,2.794,8.978,23.338
12258.5,2.564,0.627,-35.209,1.659,9.542,5.175,36.429,4.931,-2.468,-2.779,0.0,38.2,39.2,9.473,1.759,10.879,7.546,10.894,8.517,-3.179,26.322,0.0,264.54,,270.0,270.0,9.661,2.799,8.949,23.326
