t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12259.0,2.564,0.627,-35.209,1.659,9.542,5.175,36.429,4.931,-2.468,-2.779,0.0,38.2,39.2,9.473,1.759,10.83,7.484,10.865,8.513,-3.179,26.322,0.0,264.54,,270.0,270.0,9.459,2.795,8.978,23.319
12259.5,2.564,0.627,-35.209,1.659,9.542,5.175,36.429,4.931,-2.468,-2.779,0.0,38.2,39.2,9.473,1.759,10.924,8.317,10.975,9.263,-3.179,26.322,0.0,264.54,,270.0,270.0,9.423,2.791,9.041,23.339
12260.0,2.564,0.627,-35.209,1.659,9.542,5.175,36.429,4.931,-2.468,-2.779,0.0,38.2,39.2,9.473,1.759,11.008,8.185,11.024,9.094,-3.179,26.322,0.0,264.54,,270.0,270.0,9.87,2.787,9.12,23.326
12260.5,2.564,0.627,-35.209,1.659,9.542,5.17,36.362,4.941,-2.452,-2.783,0.0,38.27,39.286,9.473,1.759,11.008,7.505,10.996,8.613,-3.178,26.325,0.0,264.84,,270.0,270.0,9.828,2.784,9.11,23.31
12261.0,2.564,0.627,-35.209,1.659,9.542,5.17,36.362,4.941,-2.452,-2.783,0.0,38.3,39.3,9.473,1.759,10.943,7.186,10.943,8.325,-3.178,26.325,0.0,264.84,,270.0,270.0,9.53,2.78,9.084,23.323
12261.5,2.824,0.644,-35.209,1.647,9.541,5.17,36.362,4.941,-2.452,-2.783,0.0,38.3,39.3,9.483,1.684,10.846,7.415,10.866,8.422,-3.178,26.325,0.0,263.84,,270.0,270.0,9.349,2.776,9.016,23.312
12262.0,2.824,0.644,-35.209,1.647,9.541,5.17,36.362,4.941,-2.452,-2.783,0.0,38.3,39.3,9.483,1.684,10.834,7.994,10.925,8.851,-3.178,26.325,0.0,263.84,,270.0,270.0,9.387,2.777,9.092,23.322
12262.5,2.824,0.644,-35.209,1.647,9.541,5.17,36.362,4.941,-2.452,-2.783,0.0,38.3,39.3,9.483,1.684,10.963,8.236,11.027,9.266,-3.178,26.325,0.0,264.44,,270.0,270.0,9.651,2.778,9.157,23.318
12263.0,2.824,0.644,-35.209,1.647,9.541,5.17,36.362,4.941,-2.452,-2.783,0.0,38.3,39.3,9.483,1.684,11.12,7.678,11.112,8.905,-3.178,26.325,0.0,264.44,,270.0,270.0,9.873,2.779,9.124,23.34
12263.5,2.824,0.644,-35.209,1.647,9.541,5.168,36.391,4.927,-2.443,-2.771,0.0,38.272,39.303,9.483,1.684,11.053,7.524,11.063,8.722,-3.187,26.315,0.0,264.14,,270.0,270.0,9.704,2.779,9.088,23.335
12264.0,2.824,0.644,-35.209,1.647,9.541,5.168,36.391,4.927,-2.443,-2.771,0.0,38.3,39.3,9.483,1.684,10.989,7.589,11.01,8.786,-3.187,26.315,0.0,264.14,,270.0,270.0,9.591,2.78,9.059,23.335
12264.5,2.824,0.644,-35.209,1.647,9.541,5.168,36.391,4.927,-2.443,-2.771,0.0,38.3,39.3,9.483,1.684,11.03,8.118,11.061,9.182,-3.187,26.315,0.0,264.44,,270.0,270.0,9.593,2.781,9.11,23.332
12265.0,2.739,0.674,-35.209,1.705,9.481,5.168,36.391,4.927,-2.443,-2.771,0.0,38.3,39.3,9.483,1.559,11.118,8.438,11.141,9.322,-3.187,26.315,0.0,264.44,,270.0,270.0,9.848,2.782,9.224,23.343
12265.5,2.739,0.674,-35.209,1.705,9.481,5.168,36.391,4.927,-2.443,-2.771,0.0,38.3,39.3,9.483,1.559,11.209,8.215,11.21,9.242,-3.187,26.315,0.0,264.14,,270.0,270.0,10.004,2.781,9.217,23.33
12266.0,2.739,0.674,-35.209,1.705,9.481,5.168,36.391,4.927,-2.443,-2.771,0.0,38.3,39.3,9.483,1.559,11.186,7.718,11.155,8.872,-3.187,26.315,0.0,264.14,,270.0,270.0,9.969,2.78,9.176,23.308
12266.5,2.739,0.674,-35.209,1.705,9.481,5.168,36.391,4.927,-2.443,-2.771,0.0,38.3,39.3,9.483,1.559,11.017,7.993,11.065,9.004,-3.187,26.315,0.0,264.34,,270.0,270.0,9.733,2.78,9.144,23.289
12267.0,2.739,0.674,-35.209,1.705,9.481,5.216,36.461,4.953,-2.409,-2.774,0.0,38.29,39.289,9.483,1.559,11.108,8.56,11.16,9.382,-3.165,26.322,0.0,264.34,,270.0,270.0,9.77,2.779,9.27,23.253
12267.5,2.739,0.674,-35.209,1.705,9.481,5.216,36.461,4.953,-2.409,-2.774,0.0,38.3,39.3,9.483,1.559,11.252,8.38,11.243,9.292,-3.165,26.322,0.0,264.14,,270.0,270.0,10.053,2.778,9.36,23.261
12268.0,2.757,0.728,-33.663,1.683,9.51,5.216,36.461,4.953,-2.409,-2.774,0.0,38.3,39.3,9.689,1.533,11.243,8.109,11.256,9.151,-3.165,26.322,0.0,264.14,,270.0,270.0,10.042,2.778,9.372,23.28
12268.5,2.757,0.728,-33.663,1.683,9.51,5.216,36.461,4.953,-2.409,-2.774,0.0,38.3,39.3,9.689,1.533,11.204,7.917,11.2,8.964,-3.165,26.322,0.0,264.34,,270.0,270.0,9.939,2.777,9.318,23.27
12269.0,2.757,0.728,-33.663,1.683,9.51,5.216,36.461,4.953,-2.409,-2.774,0.0,38.3,39.3,9.689,1.533,11.14,7.528,11.121,8.791,-3.165,26.322,0.0,264.34,,270.0,270.0,9.821,2.777,9.27,23.309
12269.5,2.757,0.728,-33.663,1.683,9.51,5.216,36.461,4.953,-2.409,-2.774,0.0,38.3,39.3,9.689,1.533,11.099,7.968,11.122,8.985,-3.165,26.322,0.0,263.84,,270.0,270.0,9.645,2.777,9.329,23.325
12270.0,2.757,0.728,-33.663,1.683,9.51,5.197,36.434,4.947,-2.406,-2.788,0.0,38.307,39.349,9.689,1.533,11.205,8.288,11.231,9.192,-3.183,26.316,0.0,263.84,,270.0,270.0,9.794,2.776,9.379,23.342
12270.5,2.757,0.728,-33.663,1.683,9.51,5.197,36.434,4.947,-2.406,-2.788,0.0,38.3,39.3,9.689,1.533,11.226,8.093,11.245,9.101,-3.183,26.316,0.0,264.34,,270.0,270.0,9.979,2.776,9.389,23.344
12271.0,2.757,0.728,-33.663,1.683,9.51,5.197,36.434,4.947,-2.406,-2.788,0.0,38.3,39.3,9.689,1.533,11.201,7.931,11.2,8.901,-3.183,26.316,0.0,264.34,,270.0,270.0,9.916,2.776,9.339,23.391
12271.5,3.134,0.805,-34.095,1.66,9.467,5.197,36.434,4.947,-2.406,-2.788,0.0,38.3,39.3,9.716,1.711,11.127,7.653,11.137,8.786,-3.183,26.316,0.0,263.84,,270.0,270.0,9.808,2.775,9.292,23.426
12272.0,3.134,0.805,-34.095,1.66,9.467,5.197,36.434,4.947,-2.406,-2.788,0.0,38.3,39.3,9.716,1.711,11.134,7.89,11.165,9.108,-3.183,26.316,0.0,263.84,,270.0,270.0,9.676,2.781,9.268,23.5
12272.5,3.134,0.805,-34.095,1.66,9.467,5.197,36.434,4.947,-2.406,-2.788,0.0,38.3,39.3,9.716,1.711,11.175,8.369,11.238,9.397,-3.183,26.316,0.0,264.14,,270.0,270.0,9.824,2.787,9.387,23.651
12273.0,3.134,0.805,-34.095,1.66,9.467,5.197,36.434,4.947,-2.406,-2.788,0.0,38.3,39.3,9.716,1.711,11.277,8.419,11.333,9.327,-3.183,26.316,0.0,264.14,,270.0,270.0,10.045,2.793,9.41,23.668
12273.5,3.134,0.805,-34.095,1.66,9.467,5.198,36.389,4.948,-2.417,-2.784,0.0,38.311,39.334,9.716,1.711,11.291,7.969,11.317,9.072,-3.177,26.317,0.0,263.54,,270.0,270.0,10.089,2.798,9.37,23.693
12274.0,3.134,0.805,-34.095,1.66,9.467,5.198,36.389,4.948,-2.417,-2.784,0.0,38.3,39.3,9.716,1.711,11.242,7.834,11.262,9.015,-3.177,26.317,0.0,263.54,,270.0,270.0,9.912,2.804,9.372,23.76
12274.5,2.852,0.652,-35.209,1.67,9.544,5.198,36.389,4.948,-2.417,-2.784,0.0,38.3,39.3,9.523,1.597,11.284,8.155,11.301,9.353,-3.177,26.317,0.0,263.64,,270.0,270.0,9.839,2.809,9.384,23.806
12275.0,2.852,0.652,-35.209,1.67,9.544,5.198,36.389,4.948,-2.417,-2.784,0.0,38.3,39.3,9.523,1.597,11.343,8.545,11.382,9.571,-3.177,26.317,0.0,263.64,,270.0,270.0,10.023,2.81,9.447,23.835
12275.5,2.852,0.652,-35.209,1.67,9.544,5.198,36.389,4.948,-2.417,-2.784,0.0,38.3,39.3,9.523,1.597,11.434,8.538,11.445,9.49,-3.177,26.317,0.0,263.94,,270.0,270.0,10.21,2.811,9.486,23.859
12276.0,2.852,0.652,-35.209,1.67,9.544,5.198,36.389,4.948,-2.417,-2.784,0.0,38.3,39.3,9.523,1.597,11.393,8.111,11.387,9.204,-3.177,26.317,0.0,263.94,,270.0,270.0,10.227,2.811,9.439,23.955
12276.5,2.852,0.652,-35.209,1.67,9.544,5.187,36.421,4.951,-2.378,-2.794,0.0,38.329,39.35,9.523,1.597,11.371,8.058,11.379,9.225,-3.19,26.313,0.0,264.04,,270.0,270.0,10.024,2.812,9.441,23.936
12277.0,2.852,0.652,-35.209,1.67,9.544,5.187,36.421,4.951,-2.378,-2.794,0.0,38.3,39.3,9.523,1.597,11.286,8.5,11.36,9.55,-3.19,26.313,0.0,264.04,,270.0,270.0,10.008,2.813,9.484,23.973
12277.5,3.154,0.811,-33.799,1.672,9.541,5.187,36.421,4.951,-2.378,-2.794,0.0,38.3,39.3,9.705,1.553,11.462,8.81,11.509,9.789,-3.19,26.313,0.0,264.34,,270.0,270.0,10.174,2.813,9.562,23.93
12278.0,3.154,0.811,-33.799,1.672,9.541,5.187,36.421,4.951,-2.378,-2.794,0.0,38.3,39.3,9.705,1.553,11.505,8.231,11.522,9.476,-3.19,26.313,0.0,264.34,,270.0,270.0,10.392,2.819,9.587,23.857
12278.5,3.154,0.811,-33.799,1.672,9.541,5.187,36.421,4.951,-2.378,-2.794,0.0,38.3,39.3,9.705,1.553,11.503,7.784,11.453,8.978,-3.19,26.313,0.0,264.24,,270.0,270.0,10.184,2.824,9.555,23.828
12279.0,3.154,0.811,-33.799,1.672,9.541,5.187,36.421,4.951,-2.378,-2.794,0.0,38.3,39.3,9.705,1.553,11.361,7.692,11.381,8.979,-3.19,26.313,0.0,264.24,,270.0,270.0,9.929,2.83,9.447,23.889
12279.5,3.154,0.811,-33.799,1.672,9.541,5.187,36.421,4.951,-2.378,-2.794,0.0,38.3,39.3,9.705,1.553,11.343,8.078,11.402,9.313,-3.19,26.313,0.0,264.14,,270.0,270.0,9.853,2.835,9.508,24.014
12280.0,3.154,0.811,-33.799,1.672,9.541,5.19,36.457,4.954,-2.357,-2.786,0.0,38.341,39.394,9.705,1.553,11.424,8.723,11.485,9.662,-3.184,26.32,0.0,264.14,,270.0,270.0,10.034,2.84,9.61,23.956
12280.5,3.154,0.811,-33.799,1.672,9.541,5.19,36.457,4.954,-2.357,-2.786,0.0,38.3,39.4,9.705,1.553,11.581,8.456,11.565,9.535,-3.184,26.32,0.0,264.54,,270.0,270.0,10.323,2.845,9.613,23.837
12281.0,2.497,0.669,-33.787,1.655,9.424,5.19,36.457,4.954,-2.357,-2.786,0.0,38.3,39.4,9.69,1.569,11.545,7.956,11.505,9.29,-3.184,26.32,0.0,264.54,,270.0,270.0,10.284,2.85,9.562,23.827
12281.5,2.497,0.669,-33.787,1.655,9.424,5.19,36.457,4.954,-2.357,-2.786,0.0,38.3,39.4,9.69,1.569,11.451,7.586,11.406,8.804,-3.184,26.32,0.0,264.34,,270.0,270.0,10.074,2.845,9.526,23.784
12282.0,2.497,0.669,-33.787,1.655,9.424,5.19,36.457,4.954,-2.357,-2.786,0.0,38.3,39.4,9.69,1.569,11.332,7.886,11.356,9.057,-3.184,26.32,0.0,264.34,,270.0,270.0,9.812,2.839,9.482,23.772
12282.5,2.497,0.669,-33.787,1.655,9.424,5.19,36.457,4.954,-2.357,-2.786,0.0,38.3,39.4,9.69,1.569,11.343,8.311,11.406,9.424,-3.184,26.32,0.0,263.94,,270.0,270.0,9.908,2.833,9.497,23.719
12283.0,2.497,0.669,-33.787,1.655,9.424,5.187,36.446,4.889,-2.368,-2.807,0.0,38.344,39.33,9.69,1.569,11.436,8.8,11.482,9.67,-3.198,26.307,0.0,263.94,,270.0,270.0,10.121,2.828,9.607,23.758
12283.5,2.497,0.669,-33.787,1.655,9.424,5.187,36.446,4.889,-2.368,-2.807,0.0,38.3,39.3,9.69,1.569,11.501,8.45,11.528,9.55,-3.198,26.307,0.0,263.34,,270.0,270.0,10.347,2.822,9.584,23.859
12284.0,2.1,0.533,-34.32,1.739,9.495,5.187,36.446,4.889,-2.368,-2.807,0.0,38.3,39.3,9.572,1.515,11.388,7.744,11.397,8.999,-3.198,26.307,0.0,263.34,,270.0,270.0,10.257,2.817,9.508,23.98
12284.5,2.1,0.533,-34.32,1.739,9.495,5.187,36.446,4.889,-2.368,-2.807,0.0,38.3,39.3,9.572,1.515,11.327,8.067,11.39,9.313,-3.198,26.307,0.0,263.74,,270.0,270.0,9.882,2.805,9.456,23.989
12285.0,2.1,0.533,-34.32,1.739,9.495,5.187,36.446,4.889,-2.368,-2.807,0.0,38.3,39.3,9.572,1.515,11.398,8.687,11.451,9.617,-3.198,26.307,0.0,263.74,,270.0,270.0,10.024,2.794,9.523,23.999
12285.5,2.1,0.533,-34.32,1.739,9.495,5.187,36.446,4.889,-2.368,-2.807,0.0,38.3,39.3,9.572,1.515,11.506,8.645,11.542,9.676,-3.198,26.307,0.0,264.14,,270.0,270.0,10.288,2.782,9.612,24.037
12286.0,2.1,0.533,-34.32,1.739,9.495,5.187,36.446,4.889,-2.368,-2.807,0.0,38.3,39.3,9.572,1.515,11.579,8.445,11.569,9.56,-3.198,26.307,0.0,264.14,,270.0,270.0,10.342,2.771,9.642,24.077
12286.5,2.1,0.533,-34.32,1.739,9.495,5.223,36.415,4.932,-2.353,-2.796,0.0,38.352,39.396,9.572,1.515,11.538,8.161,11.519,9.272,-3.183,26.301,0.0,264.04,,270.0,270.0,10.288,2.76,9.547,24.054
12287.0,2.1,0.533,-34.32,1.739,9.495,5.223,36.415,4.932,-2.353,-2.796,0.0,38.4,39.4,9.572,1.515,11.416,7.507,11.392,8.82,-3.183,26.301,0.0,264.04,,270.0,270.0,10.122,2.749,9.485,24.108
12287.5,3.395,0.8,-35.209,1.676,9.506,5.223,36.415,4.932,-2.353,-2.796,0.0,38.4,39.4,9.597,1.747,11.316,7.917,11.366,9.101,-3.183,26.301,0.0,264.34,,270.0,270.0,9.784,2.739,9.504,24.162
12288.0,3.395,0.8,-35.209,1.676,9.506,5.223,36.415,4.932,-2.353,-2.796,0.0,38.4,39.4,9.597,1.747,11.469,8.608,11.51,9.709,-3.183,26.301,0.0,264.34,,270.0,270.0,9.925,2.749,9.572,24.242
12288.5,3.395,0.8,-35.209,1.676,9.506,5.223,36.415,4.932,-2.353,-2.796,0.0,38.4,39.4,9.597,1.747,11.513,8.055,11.501,9.3,-3.183,26.301,0.0,264.04,,270.0,270.0,10.324,2.76,9.591,24.325
12289.0,3.395,0.8,-35.209,1.676,9.506,5.223,36.415,4.932,-2.353,-2.796,0.0,38.4,39.4,9.597,1.747,11.499,7.845,11.466,8.995,-3.183,26.301,0.0,264.04,,270.0,270.0,10.092,2.77,9.566,24.406
12289.5,3.395,0.8,-35.209,1.676,9.506,5.147,36.443,4.958,-2.332,-2.792,0.0,38.363,39.361,9.597,1.747,11.374,7.606,11.373,8.847,-3.182,26.3,0.0,263.64,,270.0,270.0,9.951,2.781,9.475,24.387
12290.0,3.395,0.8,-35.209,1.676,9.506,5.147,36.443,4.958,-2.332,-2.792,0.0,38.4,39.4,9.597,1.747,11.333,7.916,11.354,9.159,-3.182,26.3,0.0,263.64,,270.0,270.0,9.8,2.791,9.511,24.344
12290.5,2.991,0.792,-33.289,1.702,9.469,5.147,36.443,4.958,-2.332,-2.792,0.0,38.4,39.4,9.734,1.586,11.346,8.458,11.423,9.46,-3.182,26.3,0.0,264.24,,270.0,270.0,9.941,2.801,9.57,24.289
12291.0,2.991,0.792,-33.289,1.702,9.469,5.147,36.443,4.958,-2.332,-2.792,0.0,38.4,39.4,9.734,1.586,11.453,8.655,11.503,9.591,-3.182,26.3,0.0,264.24,,270.0,270.0,10.172,2.804,9.58,24.224
12291.5,2.991,0.792,-33.289,1.702,9.469,5.147,36.443,4.958,-2.332,-2.792,0.0,38.4,39.4,9.734,1.586,11.409,7.948,11.436,9.031,-3.182,26.3,0.0,264.44,,270.0,270.0,10.3,2.807,9.54,24.203
12292.0,2.991,0.792,-33.289,1.702,9.469,5.147,36.443,4.958,-2.332,-2.792,0.0,38.4,39.4,9.734,1.586,11.311,7.807,11.338,8.854,-3.182,26.3,0.0,264.44,,270.0,270.0,9.956,2.81,9.473,24.171
12292.5,2.991,0.792,-33.289,1.702,9.469,5.147,36.443,4.958,-2.332,-2.792,0.0,38.4,39.4,9.734,1.586,11.281,8.019,11.328,8.969,-3.182,26.3,0.0,264.24,,270.0,270.0,9.828,2.813,9.446,24.168
12293.0,2.991,0.792,-33.289,1.702,9.469,5.21,36.478,4.969,-2.32,-2.787,0.0,38.371,39.391,9.734,1.586,11.28,8.195,11.356,9.264,-3.176,26.295,0.0,264.24,,270.0,270.0,9.899,2.816,9.475,24.175
12293.5,2.991,0.792,-33.289,1.702,9.469,5.21,36.478,4.969,-2.32,-2.787,0.0,38.4,39.4,9.734,1.586,11.379,8.282,11.429,9.482,-3.176,26.295,0.0,264.34,,270.0,270.0,10.024,2.819,9.531,24.109
12294.0,3.346,0.789,-35.209,1.604,9.551,5.21,36.478,4.969,-2.32,-2.787,0.0,38.4,39.4,9.511,1.777,11.421,8.044,11.429,9.218,-3.176,26.295,0.0,264.34,,270.0,270.0,10.143,2.821,9.507,24.157
12294.5,3.346,0.789,-35.209,1.604,9.551,5.21,36.478,4.969,-2.32,-2.787,0.0,38.4,39.4,9.511,1.777,11.402,7.812,11.423,9.054,-3.176,26.295,0.0,264.44,,270.0,270.0,10.028,2.83,9.45,24.23
12295.0,3.346,0.789,-35.209,1.604,9.551,5.21,36.478,4.969,-2.32,-2.787,0.0,38.4,39.4,9.511,1.777,11.239,7.944,11.292,8.984,-3.176,26.295,0.0,264.44,,270.0,270.0,9.923,2.839,9.419,24.189
12295.5,3.346,0.789,-35.209,1.604,9.551,5.21,36.478,4.969,-2.32,-2.787,0.0,38.4,39.4,9.511,1.777,11.253,8.353,11.344,9.233,-3.176,26.295,0.0,264.84,,270.0,270.0,9.865,2.847,9.45,24.161
12296.0,3.346,0.789,-35.209,1.604,9.551,5.194,36.453,4.917,-2.336,-2.787,0.0,38.361,39.446,9.511,1.777,11.338,8.339,11.382,9.31,-3.174,26.283,0.0,264.84,,270.0,270.0,10.046,2.855,9.508,24.111
12296.5,3.346,0.789,-35.209,1.604,9.551,5.194,36.453,4.917,-2.336,-2.787,0.0,38.4,39.4,9.511,1.777,11.398,8.18,11.409,9.203,-3.174,26.283,0.0,264.54,,270.0,270.0,10.092,2.863,9.51,24.128
12297.0,2.315,0.661,-34.028,1.691,9.495,5.194,36.453,4.917,-2.336,-2.787,0.0,38.4,39.4,9.642,1.676,11.364,7.97,11.383,9.008,-3.174,26.283,0.0,264.54,,270.0,270.0,10.048,2.862,9.454,24.066
12297.5,2.315,0.661,-34.028,1.691,9.495,5.194,36.453,4.917,-2.336,-2.787,0.0,38.4,39.4,9.642,1.676,11.282,7.721,11.287,8.744,-3.174,26.283,0.0,264.24,,270.0,270.0,9.931,2.862,9.385,24.044
12298.0,2.315,0.661,-34.028,1.691,9.495,5.194,36.453,4.917,-2.336,-2.787,0.0,38.4,39.4,9.642,1.676,11.201,7.797,11.259,8.881,-3.174,26.283,0.0,264.24,,270.0,270.0,9.759,2.853,9.363,24.029
12298.5,2.315,0.661,-34.028,1.691,9.495,5.194,36.453,4.917,-2.336,-2.787,0.0,38.4,39.4,9.642,1.676,11.27,8.51,11.358,9.438,-3.174,26.283,0.0,264.14,,270.0,270.0,9.784,2.844,9.425,24.015
12299.0,2.315,0.661,-34.028,1.691,9.495,5.203,36.447,4.942,-2.314,-2.776,0.0,38.381,39.321,9.642,1.676,11.368,8.479,11.418,9.459,-3.167,26.293,0.0,264.14,,270.0,270.0,10.144,2.835,9.448,23.996
12299.5,2.315,0.661,-34.028,1.691,9.495,5.203,36.447,4.942,-2.314,-2.776,0.0,38.4,39.3,9.642,1.676,11.379,7.965,11.39,9.11,-3.167,26.293,0.0,264.64,,270.0,270.0,10.181,2.827,9.435,23.956
12300.0,2.315,0.661,-34.028,1.691,9.495,5.203,36.447,4.942,-2.314,-2.776,0.0,38.4,39.3,9.642,1.676,11.309,7.432,11.287,8.652,-3.167,26.293,0.0,264.64,,270.0,270.0,9.961,2.818,9.395,23.953
12300.5,2.344,0.633,-34.567,1.708,9.525,5.203,36.447,4.942,-2.314,-2.776,0.0,38.4,39.3,9.63,1.803,11.196,7.652,11.232,8.874,-3.167,26.293,0.0,264.54,,270.0,270.0,9.67,2.81,9.284,23.886
12301.0,2.344,0.633,-34.567,1.708,9.525,5.203,36.447,4.942,-2.314,-2.776,0.0,38.4,39.3,9.63,1.803,11.172,8.168,11.253,9.169,-3.167,26.293,0.0,264.54,,270.0,270.0,9.739,2.803,9.366,23.81
12301.5,2.344,0.633,-34.567,1.708,9.525,5.203,36.447,4.942,-2.314,-2.776,0.0,38.4,39.3,9.63,1.803,11.243,8.264,11.345,9.342,-3.167,26.293,0.0,264.34,,270.0,270.0,9.941,2.795,9.402,23.837
12302.0,2.344,0.633,-34.567,1.708,9.525,5.203,36.447,4.942,-2.314,-2.776,0.0,38.4,39.3,9.63,1.803,11.384,7.901,11.393,9.196,-3.167,26.293,0.0,264.34,,270.0,270.0,10.048,2.788,9.392,23.873
12302.5,2.344,0.633,-34.567,1.708,9.525,5.207,36.428,4.937,-2.31,-2.785,0.0,38.378,39.346,9.63,1.803,11.357,7.713,11.342,8.865,-3.169,26.28,0.0,264.64,,270.0,270.0,9.968,2.78,9.349,23.949
12303.0,2.344,0.633,-34.567,1.708,9.525,5.207,36.428,4.937,-2.31,-2.785,0.0,38.4,39.3,9.63,1.803,11.248,7.733,11.272,8.987,-3.169,26.28,0.0,264.64,,270.0,270.0,9.819,2.773,9.308,23.9
12303.5,2.989,0.763,-34.609,1.667,9.436,5.207,36.428,4.937,-2.31,-2.785,0.0,38.4,39.3,9.68,1.702,11.28,8.371,11.342,9.37,-3.169,26.28,0.0,264.74,,270.0,270.0,9.81,2.766,9.342,23.845
12304.0,2.989,0.763,-34.609,1.667,9.436,5.207,36.428,4.937,-2.31,-2.785,0.0,38.4,39.3,9.68,1.702,11.376,8.58,11.444,9.502,-3.169,26.28,0.0,264.74,,270.0,270.0,10.091,2.77,9.441,23.727
12304.5,2.989,0.763,-34.609,1.667,9.436,5.207,36.428,4.937,-2.31,-2.785,0.0,38.4,39.3,9.68,1.702,11.464,8.369,11.497,9.43,-3.169,26.28,0.0,264.74,,270.0,270.0,10.225,2.773,9.426,23.741
12305.0,2.989,0.763,-34.609,1.667,9.436,5.207,36.428,4.937,-2.31,-2.785,0.0,38.4,39.3,9.68,1.702,11.419,8.038,11.457,9.038,-3.169,26.28,0.0,264.74,,270.0,270.0,10.19,2.777,9.376,23.739
12305.5,2.989,0.763,-34.609,1.667,9.436,5.229,36.481,4.964,-2.289,-2.792,0.0,38.378,39.363,9.68,1.702,11.309,7.922,11.326,9.063,-3.18,26.265,0.0,264.64,,270.0,270.0,9.988,2.78,9.353,23.715
12306.0,2.989,0.763,-34.609,1.667,9.436,5.229,36.481,4.964,-2.289,-2.792,0.0,38.4,39.4,9.68,1.702,11.29,8.146,11.369,9.262,-3.18,26.265,0.0,264.64,,270.0,270.0,9.905,2.784,9.388,23.638
12306.5,2.989,0.763,-34.609,1.667,9.436,5.229,36.481,4.964,-2.289,-2.792,0.0,38.4,39.4,9.68,1.702,11.332,8.46,11.408,9.424,-3.18,26.265,0.0,264.84,,270.0,270.0,10.017,2.787,9.436,23.598
12307.0,3.432,0.835,-35.209,1.639,9.576,5.229,36.481,4.964,-2.289,-2.792,0.0,38.4,39.4,9.414,1.607,11.387,8.109,11.414,9.208,-3.18,26.265,0.0,264.84,,270.0,270.0,10.156,2.791,9.446,23.554
12307.5,3.432,0.835,-35.209,1.639,9.576,5.229,36.481,4.964,-2.289,-2.792,0.0,38.4,39.4,9.414,1.607,11.353,7.694,11.371,8.881,-3.18,26.265,0.0,265.04,,270.0,270.0,10.029,2.801,9.36,23.466
12308.0,3.432,0.835,-35.209,1.639,9.576,5.229,36.481,4.964,-2.289,-2.792,0.0,38.4,39.4,9.414,1.607,11.233,7.647,11.289,8.823,-3.18,26.265,0.0,265.04,,270.0,270.0,9.825,2.811,9.326,23.471
12308.5,3.432,0.835,-35.209,1.639,9.576,5.229,36.481,4.964,-2.289,-2.792,0.0,38.4,39.4,9.414,1.607,11.19,8.0,11.283,9.01,-3.18,26.265,0.0,265.04,,270.0,270.0,9.748,2.822,9.375,23.569
12309.0,3.432,0.835,-35.209,1.639,9.576,5.231,36.476,4.962,-2.276,-2.79,0.0,38.38,39.372,9.414,1.607,11.305,8.119,11.322,9.274,-3.184,26.273,0.0,265.04,,270.0,270.0,9.871,2.832,9.418,23.65
12309.5,3.432,0.835,-35.209,1.639,9.576,5.231,36.476,4.962,-2.276,-2.79,0.0,38.4,39.4,9.414,1.607,11.356,7.979,11.357,9.132,-3.184,26.273,0.0,264.74,,270.0,270.0,10.005,2.841,9.443,23.723
12310.0,2.482,0.635,-34.451,1.75,9.518,5.231,36.476,4.962,-2.276,-2.79,0.0,38.4,39.4,9.55,1.497,11.335,7.901,11.36,9.084,-3.184,26.273,0.0,264.74,,270.0,270.0,9.956,2.851,9.419,23.811
12310.5,2.482,0.635,-34.451,1.75,9.518,5.231,36.476,4.962,-2.276,-2.79,0.0,38.4,39.4,9.55,1.497,11.324,7.722,11.316,8.872,-3.184,26.273,0.0,264.34,,270.0,270.0,9.92,2.845,9.367,23.805
12311.0,2.482,0.635,-34.451,1.75,9.518,5.231,36.476,4.962,-2.276,-2.79,0.0,38.4,39.4,9.55,1.497,11.224,7.874,11.288,9.116,-3.184,26.273,0.0,264.34,,270.0,270.0,9.809,2.839,9.404,23.781
12311.5,2.482,0.635,-34.451,1.75,9.518,5.231,36.476,4.962,-2.276,-2.79,0.0,38.4,39.4,9.55,1.497,11.299,8.409,11.36,9.492,-3.184,26.273,0.0,264.04,,270.0,270.0,9.876,2.833,9.489,23.762
12312.0,2.482,0.635,-34.451,1.75,9.518,5.21,36.426,4.912,-2.275,-2.779,0.0,38.384,39.373,9.55,1.497,11.416,8.586,11.455,9.45,-3.175,26.259,0.0,264.04,,270.0,270.0,10.14,2.828,9.526,23.752
12312.5,2.482,0.635,-34.451,1.75,9.518,5.21,36.426,4.912,-2.275,-2.779,0.0,38.4,39.4,9.55,1.497,11.415,8.189,11.47,9.218,-3.175,26.259,0.0,263.64,,270.0,270.0,10.227,2.822,9.506,23.767
12313.0,2.482,0.635,-34.451,1.75,9.518,5.21,36.426,4.912,-2.275,-2.779,0.0,38.4,39.4,9.55,1.497,11.366,7.876,11.386,8.905,-3.175,26.259,0.0,263.64,,270.0,270.0,10.073,2.816,9.473,23.769
12313.5,2.772,0.642,-35.209,1.66,9.617,5.21,36.426,4.912,-2.275,-2.779,0.0,38.4,39.4,9.375,1.725,11.249,7.848,11.317,8.901,-3.175,26.259,0.0,264.14,,270.0,270.0,9.883,2.811,9.456,23.764
12314.0,2.772,0.642,-35.209,1.66,9.617,5.21,36.426,4.912,-2.275,-2.779,0.0,38.4,39.4,9.375,1.725,11.29,8.161,11.359,9.323,-3.175,26.259,0.0,264.14,,270.0,270.0,9.829,2.81,9.486,23.773
12314.5,2.772,0.642,-35.209,1.66,9.617,5.21,36.426,4.912,-2.275,-2.779,0.0,38.4,39.4,9.375,1.725,11.394,8.606,11.464,9.588,-3.175,26.259,0.0,264.04,,270.0,270.0,10.033,2.81,9.527,23.818
12315.0,2.772,0.642,-35.209,1.66,9.617,5.21,36.426,4.912,-2.275,-2.779,0.0,38.4,39.4,9.375,1.725,11.462,8.59,11.516,9.565,-3.175,26.259,0.0,264.04,,270.0,270.0,10.263,2.809,9.575,23.857
12315.5,2.772,0.642,-35.209,1.66,9.617,5.201,36.43,4.948,-2.268,-2.783,0.0,38.39,39.346,9.375,1.725,11.451,8.045,11.461,9.164,-3.173,26.255,0.0,264.34,,270.0,270.0,10.283,2.808,9.515,23.936
12316.0,2.772,0.642,-35.209,1.66,9.617,5.201,36.43,4.948,-2.268,-2.783,0.0,38.4,39.3,9.375,1.725,11.379,8.374,11.432,9.303,-3.173,26.255,0.0,264.34,,270.0,270.0,10.03,2.808,9.519,23.908
12316.5,3.027,0.725,-35.209,1.615,9.56,5.201,36.43,4.948,-2.268,-2.783,0.0,38.4,39.3,9.47,1.734,11.454,8.592,11.488,9.595,-3.173,26.255,0.0,264.14,,270.0,270.0,10.122,2.807,9.58,23.927
12317.0,3.027,0.725,-35.209,1.615,9.56,5.201,36.43,4.948,-2.268,-2.783,0.0,38.4,39.3,9.47,1.734,11.538,8.516,11.571,9.666,-3.173,26.255,0.0,264.14,,270.0,270.0,10.282,2.811,9.677,23.933
12317.5,3.027,0.725,-35.209,1.615,9.56,5.201,36.43,4.948,-2.268,-2.783,0.0,38.4,39.3,9.47,1.734,11.584,8.202,11.574,9.38,-3.173,26.255,0.0,264.04,,270.0,270.0,10.323,2.814,9.669,23.952
12318.0,3.027,0.725,-35.209,1.615,9.56,5.201,36.43,4.948,-2.268,-2.783,0.0,38.4,39.3,9.47,1.734,11.512,8.061,11.528,9.137,-3.173,26.255,0.0,264.04,,270.0,270.0,10.185,2.818,9.594,23.868
12318.5,3.027,0.725,-35.209,1.615,9.56,5.21,36.479,4.945,-2.209,-2.773,0.0,38.395,39.35,9.47,1.734,11.413,7.883,11.471,9.117,-3.171,26.249,0.0,264.44,,270.0,270.0,10.06,2.821,9.581,23.854
12319.0,3.027,0.725,-35.209,1.615,9.56,5.21,36.479,4.945,-2.209,-2.773,0.0,38.4,39.4,9.47,1.734,11.408,8.196,11.464,9.386,-3.171,26.249,0.0,264.44,,270.0,270.0,9.971,2.825,9.648,23.839
12319.5,3.027,0.725,-35.209,1.615,9.56,5.21,36.479,4.945,-2.209,-2.773,0.0,38.4,39.4,9.47,1.734,11.558,8.672,11.593,9.613,-3.171,26.249,0.0,264.34,,270.0,270.0,10.113,2.828,9.733,23.815
12320.0,2.895,0.741,-34.133,1.66,9.541,5.21,36.479,4.945,-2.209,-2.773,0.0,38.4,39.4,9.691,1.582,11.57,8.471,11.582,9.439,-3.171,26.249,0.0,264.34,,270.0,270.0,10.359,2.831,9.739,23.786
12320.5,2.895,0.741,-34.133,1.66,9.541,5.21,36.479,4.945,-2.209,-2.773,0.0,38.4,39.4,9.691,1.582,11.497,8.214,11.547,9.235,-3.171,26.249,0.0,264.04,,270.0,270.0,10.265,2.832,9.699,23.755
12321.0,2.895,0.741,-34.133,1.66,9.541,5.21,36.479,4.945,-2.209,-2.773,0.0,38.4,39.4,9.691,1.582,11.454,8.085,11.503,9.209,-3.171,26.249,0.0,264.04,,270.0,270.0,10.123,2.833,9.655,23.725
12321.5,2.895,0.741,-34.133,1.66,9.541,5.21,36.479,4.945,-2.209,-2.773,0.0,38.4,39.4,9.691,1.582,11.439,8.25,11.489,9.327,-3.171,26.249,0.0,264.34,,270.0,270.0,10.063,2.834,9.615,23.802
12322.0,2.895,0.741,-34.133,1.66,9.541,5.207,36.488,4.945,-2.215,-2.79,0.0,38.386,39.313,9.691,1.582,11.495,8.454,11.525,9.589,-3.173,26.243,0.0,264.34,,270.0,270.0,10.126,2.835,9.714,23.802
12322.5,2.895,0.741,-34.133,1.66,9.541,5.207,36.488,4.945,-2.215,-2.79,0.0,38.4,39.3,9.691,1.582,11.554,8.614,11.613,9.709,-3.173,26.243,0.0,264.84,,270.0,270.0,10.266,2.836,9.734,23.783
12323.0,3.298,0.756,-35.209,1.654,9.578,5.207,36.488,4.945,-2.215,-2.79,0.0,38.4,39.3,9.527,1.707,11.56,8.126,11.581,9.322,-3.173,26.243,0.0,264.84,,270.0,270.0,10.373,2.837,9.745,23.847
12323.5,3.298,0.756,-35.209,1.654,9.578,5.207,36.488,4.945,-2.215,-2.79,0.0,38.4,39.3,9.527,1.707,11.517,8.006,11.529,9.239,-3.173,26.243,0.0,264.24,,270.0,270.0,10.147,2.845,9.706,23.868
12324.0,3.298,0.756,-35.209,1.654,9.578,5.207,36.488,4.945,-2.215,-2.79,0.0,38.4,39.3,9.527,1.707,11.482,8.196,11.538,9.298,-3.173,26.243,0.0,264.24,,270.0,270.0,10.073,2.852,9.659,23.783
12324.5,3.298,0.756,-35.209,1.654,9.578,5.207,36.488,4.945,-2.215,-2.79,0.0,38.4,39.3,9.527,1.707,11.453,8.429,11.523,9.363,-3.173,26.243,0.0,264.54,,270.0,270.0,10.128,2.86,9.658,23.694
12325.0,3.298,0.756,-35.209,1.654,9.578,5.208,36.47,4.975,-2.221,-2.783,0.0,38.386,39.316,9.527,1.707,11.529,8.578,11.572,9.661,-3.178,26.238,0.0,264.54,,270.0,270.0,10.192,2.867,9.739,23.677
12325.5,3.298,0.756,-35.209,1.654,9.578,5.208,36.47,4.975,-2.221,-2.783,0.0,38.4,39.3,9.527,1.707,11.645,8.409,11.625,9.584,-3.178,26.238,0.0,264.64,,270.0,270.0,10.335,2.874,9.752,23.642
12326.0,2.557,0.598,-35.209,1.644,9.5,5.208,36.47,4.975,-2.221,-2.783,0.0,38.4,39.3,9.553,1.782,11.619,8.272,11.653,9.454,-3.178,26.238,0.0,264.64,,270.0,270.0,10.316,2.881,9.71,23.695
12326.5,2.557,0.598,-35.209,1.644,9.5,5.208,36.47,4.975,-2.221,-2.783,0.0,38.4,39.3,9.553,1.782,11.506,7.92,11.539,9.166,-3.178,26.238,0.0,264.84,,270.0,270.0,10.249,2.875,9.639,23.712
12327.0,2.557,0.598,-35.209,1.644,9.5,5.208,36.47,4.975,-2.221,-2.783,0.0,38.4,39.3,9.553,1.782,11.475,8.287,11.554,9.51,-3.178,26.238,0.0,264.84,,270.0,270.0,10.033,2.87,9.639,23.71
12327.5,2.557,0.598,-35.209,1.644,9.5,5.208,36.47,4.975,-2.221,-2.783,0.0,38.4,39.3,9.553,1.782,11.584,8.879,11.647,9.938,-3.178,26.238,0.0,264.84,,270.0,270.0,10.206,2.865,9.704,23.777
12328.0,2.557,0.598,-35.209,1.644,9.5,5.208,36.47,4.975,-2.221,-2.783,0.0,38.4,39.3,9.553,1.782,11.707,8.857,11.761,9.911,-3.178,26.238,0.0,264.84,,270.0,270.0,10.512,2.86,9.764,23.864
12328.5,2.557,0.598,-35.209,1.644,9.5,5.204,36.413,4.942,-2.241,-2.785,0.0,38.379,39.261,9.553,1.782,11.733,8.262,11.718,9.473,-3.178,26.222,0.0,264.94,,270.0,270.0,10.559,2.855,9.778,23.916
12329.0,2.557,0.598,-35.209,1.644,9.5,5.204,36.413,4.942,-2.241,-2.785,0.0,38.4,39.3,9.553,1.782,11.622,7.883,11.644,9.144,-3.178,26.222,0.0,264.94,,270.0,270.0,10.296,2.85,9.681,23.87
12329.5,2.384,0.646,-34.082,1.751,9.427,5.204,36.413,4.942,-2.241,-2.785,0.0,38.4,39.3,9.601,1.615,11.545,8.499,11.632,9.497,-3.178,26.222,0.0,264.74,,270.0,270.0,10.073,2.845,9.769,23.856
12330.0,2.384,0.646,-34.082,1.751,9.427,5.204,36.413,4.942,-2.241,-2.785,0.0,38.4,39.3,9.601,1.615,11.765,9.053,11.817,10.125,-3.178,26.222,0.0,264.74,,270.0,270.0,10.293,2.838,9.885,23.886
12330.5,2.384,0.646,-34.082,1.751,9.427,5.204,36.413,4.942,-2.241,-2.785,0.0,38.4,39.3,9.601,1.615,11.846,8.563,11.845,9.795,-3.178,26.222,0.0,264.64,,270.0,270.0,10.69,2.83,9.899,23.782
12331.0,2.384,0.646,-34.082,1.751,9.427,5.204,36.413,4.942,-2.241,-2.785,0.0,38.4,39.3,9.601,1.615,11.779,8.252,11.777,9.329,-3.178,26.222,0.0,264.64,,270.0,270.0,10.512,2.823,9.891,23.767
12331.5,2.384,0.646,-34.082,1.751,9.427,5.173,36.45,4.962,-2.196,-2.768,0.0,38.385,39.32,9.601,1.615,11.635,7.885,11.669,9.138,-3.177,26.235,0.0,264.64,,270.0,270.0,10.284,2.816,9.804,23.809
12332.0,2.384,0.646,-34.082,1.751,9.427,5.173,36.45,4.962,-2.196,-2.768,0.0,38.4,39.3,9.601,1.615,11.6,8.387,11.678,9.493,-3.177,26.235,0.0,264.64,,270.0,270.0,10.082,2.809,9.769,23.811
12332.5,3.028,0.759,-34.941,1.678,9.444,5.173,36.45,4.962,-2.196,-2.768,0.0,38.4,39.3,9.621,1.678,11.648,8.775,11.707,9.711,-3.177,26.235,0.0,265.04,,270.0,270.0,10.29,2.805,9.951,23.916
12333.0,3.028,0.759,-34.941,1.678,9.444,5.173,36.45,4.962,-2.196,-2.768,0.0,38.4,39.3,9.621,1.678,11.745,8.736,11.775,9.807,-3.177,26.235,0.0,265.04,,270.0,270.0,10.46,2.805,9.947,23.981
12333.5,3.028,0.759,-34.941,1.678,9.444,5.173,36.45,4.962,-2.196,-2.768,0.0,38.4,39.3,9.621,1.678,11.75,8.393,11.786,9.426,-3.177,26.235,0.0,265.04,,270.0,270.0,10.516,2.809,9.919,24.033
12334.0,3.028,0.759,-34.941,1.678,9.444,5.173,36.45,4.962,-2.196,-2.768,0.0,38.4,39.3,9.621,1.678,11.64,8.063,11.7,9.276,-3.177,26.235,0.0,265.04,,270.0,270.0,10.339,2.813,9.834,24.049
12334.5,3.028,0.759,-34.941,1.678,9.444,5.173,36.45,4.962,-2.196,-2.768,0.0,38.4,39.3,9.621,1.678,11.645,8.454,11.714,9.63,-3.177,26.235,0.0,265.24,,270.0,270.0,10.17,2.816,9.817,24.005
12335.0,3.028,0.759,-34.941,1.678,9.444,5.2,36.487,4.972,-2.178,-2.777,0.0,38.373,39.272,9.621,1.678,11.731,9.106,11.821,9.989,-3.168,26.227,0.0,265.24,,270.0,270.0,10.361,2.82,9.871,23.968
12335.5,3.028,0.759,-34.941,1.678,9.444,5.2,36.487,4.972,-2.178,-2.777,0.0,38.4,39.3,9.621,1.678,11.861,9.065,11.91,10.015,-3.168,26.227,0.0,264.94,,270.0,270.0,10.662,2.823,9.978,23.935
12336.0,2.931,0.775,-33.601,1.705,9.466,5.2,36.487,4.972,-2.178,-2.777,0.0,38.4,39.3,9.719,1.583,11.888,8.68,11.918,9.764,-3.168,26.227,0.0,264.94,,270.0,270.0,10.713,2.826,9.91,23.915
12336.5,2.931,0.775,-33.601,1.705,9.466,5.2,36.487,4.972,-2.178,-2.777,0.0,38.4,39.3,9.719,1.583,11.814,8.248,11.836,9.451,-3.168,26.227,0.0,264.64,,270.0,270.0,10.562,2.828,9.844,23.928
12337.0,2.931,0.775,-33.601,1.705,9.466,5.2,36.487,4.972,-2.178,-2.777,0.0,38.4,39.3,9.719,1.583,11.696,8.725,11.778,9.688,-3.168,26.227,0.0,264.64,,270.0,270.0,10.337,2.83,9.862,23.895
12337.5,2.931,0.775,-33.601,1.705,9.466,5.2,36.487,4.972,-2.178,-2.777,0.0,38.4,39.3,9.719,1.583,11.781,9.028,11.859,10.078,-3.168,26.227,0.0,265.14,,270.0,270.0,10.472,2.832,9.966,23.881
12338.0,2.931,0.775,-33.601,1.705,9.466,5.215,36.439,4.919,-2.187,-2.781,0.0,38.367,39.208,9.719,1.583,11.919,8.739,11.934,9.936,-3.167,26.242,0.0,265.14,,270.0,270.0,10.687,2.833,10.039,23.888
12338.5,2.931,0.775,-33.601,1.705,9.466,5.215,36.439,4.919,-2.187,-2.781,0.0,38.4,39.2,9.719,1.583,11.901,8.458,11.915,9.62,-3.167,26.242,0.0,264.54,,270.0,270.0,10.632,2.835,10.021,23.89
12339.0,2.037,0.587,-34.17,1.699,9.461,5.215,36.439,4.919,-2.187,-2.781,0.0,38.4,39.2,9.628,1.712,11.811,8.349,11.84,9.406,-3.167,26.242,0.0,264.54,,270.0,270.0,10.474,2.836,9.954,23.903
12339.5,2.037,0.587,-34.17,1.699,9.461,5.215,36.439,4.919,-2.187,-2.781,0.0,38.4,39.2,9.628,1.712,11.671,8.235,11.752,9.343,-3.167,26.242,0.0,264.14,,270.0,270.0,10.351,2.823,9.897,23.894
12340.0,2.037,0.587,-34.17,1.699,9.461,5.215,36.439,4.919,-2.187,-2.781,0.0,38.4,39.2,9.628,1.712,11.7,8.665,11.783,9.683,-3.167,26.242,0.0,264.14,,270.0,270.0,10.251,2.81,9.977,23.896
12340.5,2.037,0.587,-34.17,1.699,9.461,5.215,36.439,4.919,-2.187,-2.781,0.0,38.4,39.2,9.628,1.712,11.895,8.863,11.927,9.999,-3.167,26.242,0.0,264.04,,270.0,270.0,10.458,2.798,10.023,23.906
12341.0,2.037,0.587,-34.17,1.699,9.461,5.215,36.439,4.919,-2.187,-2.781,0.0,38.4,39.2,9.628,1.712,11.918,8.499,11.947,9.833,-3.167,26.242,0.0,264.04,,270.0,270.0,10.671,2.785,9.995,23.921
12341.5,2.037,0.587,-34.17,1.699,9.461,5.202,36.428,4.951,-2.177,-2.791,0.0,38.352,39.226,9.628,1.712,11.917,8.334,11.913,9.513,-3.185,26.221,0.0,264.44,,270.0,270.0,10.549,2.773,9.964,23.946
12342.0,2.037,0.587,-34.17,1.699,9.461,5.202,36.428,4.951,-2.177,-2.791,0.0,38.4,39.2,9.628,1.712,11.746,8.405,11.837,9.49,-3.185,26.221,0.0,264.44,,270.0,270.0,10.419,2.761,9.895,23.963
12342.5,3.197,0.776,-34.977,1.652,9.493,5.202,36.428,4.951,-2.177,-2.791,0.0,38.4,39.2,9.606,1.739,11.755,8.535,11.834,9.717,-3.185,26.221,0.0,264.14,,270.0,270.0,10.37,2.749,9.955,24.032
12343.0,3.197,0.776,-34.977,1.652,9.493,5.202,36.428,4.951,-2.177,-2.791,0.0,38.4,39.2,9.606,1.739,11.826,9.211,11.932,10.145,-3.185,26.221,0.0,264.14,,270.0,270.0,10.46,2.756,10.043,24.076
12343.5,3.197,0.776,-34.977,1.652,9.493,5.202,36.428,4.951,-2.177,-2.791,0.0,38.4,39.2,9.606,1.739,11.977,9.126,12.01,10.136,-3.185,26.221,0.0,264.34,,270.0,270.0,10.779,2.764,10.045,24.076
12344.0,3.197,0.776,-34.977,1.652,9.493,5.202,36.428,4.951,-2.177,-2.791,0.0,38.4,39.2,9.606,1.739,11.943,8.29,11.94,9.486,-3.185,26.221,0.0,264.34,,270.0,270.0,10.812,2.771,9.991,24.093
12344.5,3.197,0.776,-34.977,1.652,9.493,5.225,36.447,4.969,-2.147,-2.788,0.0,38.345,39.193,9.606,1.739,11.818,8.322,11.895,9.619,-3.173,26.234,0.0,264.44,,270.0,270.0,10.415,2.778,9.949,24.085
12345.0,3.197,0.776,-34.977,1.652,9.493,5.225,36.447,4.969,-2.147,-2.788,0.0,38.3,39.2,9.606,1.739,11.859,8.624,11.925,9.894,-3.173,26.234,0.0,264.44,,270.0,270.0,10.414,2.785,9.958,24.081
12345.5,3.452,0.812,-35.209,1.643,9.618,5.225,36.447,4.969,-2.147,-2.788,0.0,38.3,39.2,9.362,1.643,11.928,9.175,11.999,10.118,-3.173,26.234,0.0,264.14,,270.0,270.0,10.576,2.791,10.07,24.093
12346.0,3.452,0.812,-35.209,1.643,9.618,5.225,36.447,4.969,-2.147,-2.788,0.0,38.3,39.2,9.362,1.643,11.98,9.07,12.045,10.036,-3.173,26.234,0.0,264.14,,270.0,270.0,10.805,2.802,10.072,24.096
12346.5,3.452,0.812,-35.209,1.643,9.618,5.225,36.447,4.969,-2.147,-2.788,0.0,38.3,39.2,9.362,1.643,11.932,8.665,12.0,9.801,-3.173,26.234,0.0,264.24,,270.0,270.0,10.783,2.813,10.027,24.058
12347.0,3.452,0.812,-35.209,1.643,9.618,5.225,36.447,4.969,-2.147,-2.788,0.0,38.3,39.2,9.362,1.643,11.871,8.307,11.929,9.527,-3.173,26.234,0.0,264.24,,270.0,270.0,10.6,2.823,9.941,24.03
12347.5,3.452,0.812,-35.209,1.643,9.618,5.199,36.488,4.981,-2.133,-2.793,0.0,38.347,39.19,9.362,1.643,11.839,8.666,11.919,9.801,-3.179,26.23,0.0,264.34,,270.0,270.0,10.409,2.834,9.946,24.02
12348.0,3.452,0.812,-35.209,1.643,9.618,5.199,36.488,4.981,-2.133,-2.793,0.0,38.3,39.2,9.362,1.643,11.901,8.823,11.964,10.017,-3.179,26.23,0.0,264.34,,270.0,270.0,10.556,2.844,10.004,23.967
12348.5,3.452,0.812,-35.209,1.643,9.618,5.199,36.488,4.981,-2.133,-2.793,0.0,38.3,39.2,9.362,1.643,11.961,8.951,12.001,10.022,-3.179,26.23,0.0,264.14,,270.0,270.0,10.677,2.854,10.03,23.8
12349.0,3.19,0.774,-35.209,1.664,9.492,5.199,36.488,4.981,-2.133,-2.793,0.0,38.3,39.2,9.609,1.737,11.941,8.562,11.997,9.744,-3.179,26.23,0.0,264.14,,270.0,270.0,10.734,2.864,10.027,23.566
12349.5,3.19,0.774,-35.209,1.664,9.492,5.199,36.488,4.981,-2.133,-2.793,0.0,38.3,39.2,9.609,1.737,11.901,8.282,11.939,9.544,-3.179,26.23,0.0,263.74,,270.0,270.0,10.561,2.869,10.002,23.395
12350.0,3.19,0.774,-35.209,1.664,9.492,5.199,36.488,4.981,-2.133,-2.793,0.0,38.3,39.2,9.609,1.737,11.813,8.374,11.876,9.452,-3.179,26.23,0.0,263.74,,270.0,270.0,10.416,2.874,9.96,22.868
12350.5,3.19,0.774,-35.209,1.664,9.492,5.199,36.488,4.981,-2.133,-2.793,0.0,38.3,39.2,9.609,1.737,11.783,8.748,11.884,9.665,-3.179,26.23,0.0,263.64,,270.0,270.0,10.379,2.879,10.003,22.626
12351.0,3.19,0.774,-35.209,1.664,9.492,5.242,36.46,4.991,-2.147,-2.772,0.0,38.339,39.179,9.609,1.737,11.953,8.75,12.001,9.939,-3.169,26.236,0.0,263.64,,270.0,270.0,10.52,2.884,10.025,22.399
12351.5,3.19,0.774,-35.209,1.664,9.492,5.242,36.46,4.991,-2.147,-2.772,0.0,38.3,39.2,9.609,1.737,11.968,8.529,11.998,9.659,-3.169,26.236,0.0,262.14,,270.0,270.0,10.661,2.889,10.0,22.097
12352.0,2.717,0.675,-34.503,1.598,9.52,5.242,36.46,4.991,-2.147,-2.772,0.0,38.3,39.2,9.624,1.555,11.877,8.181,11.913,9.374,-3.169,26.236,0.0,262.14,,270.0,270.0,10.538,2.894,9.951,21.825
12352.5,2.717,0.675,-34.503,1.598,9.52,5.242,36.46,4.991,-2.147,-2.772,0.0,38.3,39.2,9.624,1.555,11.79,8.264,11.864,9.564,-3.169,26.236,0.0,263.94,,270.0,270.0,10.336,2.891,9.901,21.543
12353.0,2.717,0.675,-34.503,1.598,9.52,5.242,36.46,4.991,-2.147,-2.772,0.0,38.3,39.2,9.624,1.555,11.799,8.769,11.903,9.815,-3.169,26.236,0.0,263.94,,270.0,270.0,10.37,2.889,9.886,21.33
12353.5,2.717,0.675,-34.503,1.598,9.52,5.242,36.46,4.991,-2.147,-2.772,0.0,38.3,39.2,9.624,1.555,11.862,8.832,11.939,9.862,-3.169,26.236,0.0,264.04,,270.0,270.0,10.572,2.886,9.979,21.02
12354.0,2.717,0.675,-34.503,1.598,9.52,5.24,36.442,4.933,-2.148,-2.774,0.0,38.32,39.198,9.624,1.555,11.951,8.791,12.005,9.898,-3.172,26.224,0.0,264.04,,270.0,270.0,10.624,2.883,9.976,20.824
12354.5,2.717,0.675,-34.503,1.598,9.52,5.24,36.442,4.933,-2.148,-2.774,0.0,38.3,39.2,9.624,1.555,11.941,8.289,11.948,9.461,-3.172,26.224,0.0,263.94,,270.0,270.0,10.661,2.88,9.937,20.586
12355.0,2.717,0.675,-34.503,1.598,9.52,5.24,36.442,4.933,-2.148,-2.774,0.0,38.3,39.2,9.624,1.555,11.777,8.223,11.85,9.409,-3.172,26.224,0.0,263.94,,270.0,270.0,10.41,2.878,9.892,20.499
12355.5,3.005,0.735,-34.982,1.672,9.519,5.24,36.442,4.933,-2.148,-2.774,0.0,38.3,39.2,9.625,1.749,11.771,8.901,11.889,9.846,-3.172,26.224,0.0,263.84,,270.0,270.0,10.315,2.875,9.885,20.477
12356.0,3.005,0.735,-34.982,1.672,9.519,5.24,36.442,4.933,-2.148,-2.774,0.0,38.3,39.2,9.625,1.749,11.893,8.837,11.965,10.013,-3.172,26.224,0.0,263.84,,270.0,270.0,10.602,2.877,9.929,20.426
12356.5,3.005,0.735,-34.982,1.672,9.519,5.24,36.442,4.933,-2.148,-2.774,0.0,38.3,39.2,9.625,1.749,11.981,8.579,11.994,9.775,-3.172,26.224,0.0,263.74,,270.0,270.0,10.677,2.879,9.96,20.302
12357.0,3.005,0.735,-34.982,1.672,9.519,5.24,36.442,4.933,-2.148,-2.774,0.0,38.3,39.2,9.625,1.749,11.922,8.282,11.947,9.446,-3.172,26.224,0.0,263.74,,270.0,270.0,10.582,2.881,9.869,19.853
12357.5,3.005,0.735,-34.982,1.672,9.519,5.233,36.454,5.006,-2.107,-2.758,0.0,38.32,39.176,9.625,1.749,11.782,8.103,11.873,9.326,-3.153,26.245,0.0,263.64,,270.0,270.0,10.399,2.883,9.813,19.813
12358.0,3.005,0.735,-34.982,1.672,9.519,5.233,36.454,5.006,-2.107,-2.758,0.0,38.3,39.2,9.625,1.749,11.819,8.649,11.897,9.83,-3.153,26.245,0.0,263.64,,270.0,270.0,10.271,2.885,9.822,19.77
12358.5,3.088,0.723,-35.209,1.675,9.529,5.233,36.454,5.006,-2.107,-2.758,0.0,38.3,39.2,9.565,1.707,11.881,8.978,11.99,9.945,-3.153,26.245,0.0,263.94,,270.0,270.0,10.549,2.891,9.906,19.779
12359.0,3.088,0.723,-35.209,1.675,9.529,5.233,36.454,5.006,-2.107,-2.758,0.0,38.3,39.2,9.565,1.707,11.955,8.718,12.026,9.889,-3.153,26.245,0.0,263.94,,270.0,270.0,10.699,2.891,9.922,19.766
12359.5,3.088,0.723,-35.209,1.675,9.529,5.233,36.454,5.006,-2.107,-2.758,0.0,38.3,39.2,9.565,1.707,11.932,8.473,12.017,9.701,-3.153,26.245,0.0,263.64,,270.0,270.0,10.647,2.894,9.909,19.757
12360.0,3.088,0.723,-35.209,1.675,9.529,5.233,36.454,5.006,-2.107,-2.758,0.0,38.3,39.2,9.565,1.707,11.832,8.18,11.878,9.321,-3.153,26.245,0.0,263.64,,270.0,270.0,10.531,2.897,9.837,19.776
12360.5,3.088,0.723,-35.209,1.675,9.529,5.241,36.5,5.012,-2.09,-2.736,0.0,38.319,39.109,9.565,1.707,11.686,8.311,11.786,9.39,-3.117,26.259,0.0,263.54,,270.0,270.0,10.303,2.9,9.837,19.705
12361.0,3.088,0.723,-35.209,1.675,9.529,5.241,36.5,5.012,-2.09,-2.736,0.0,38.3,39.1,9.565,1.707,11.717,8.473,11.835,9.656,-3.117,26.259,0.0,263.54,,270.0,270.0,10.293,2.903,9.881,19.722
12361.5,3.088,0.723,-35.209,1.675,9.529,5.241,36.5,5.012,-2.09,-2.736,0.0,38.3,39.1,9.565,1.707,11.871,8.668,11.937,9.766,-3.117,26.259,0.0,263.14,,270.0,270.0,10.42,2.906,9.91,19.752
12362.0,2.805,0.783,-34.112,1.672,9.48,5.241,36.5,5.012,-2.09,-2.736,0.0,38.3,39.1,9.634,1.648,11.838,8.312,11.874,9.523,-3.117,26.259,0.0,263.14,,270.0,270.0,10.56,2.909,9.9,19.74
12362.5,2.805,0.783,-34.112,1.672,9.48,5.241,36.5,5.012,-2.09,-2.736,0.0,38.3,39.1,9.634,1.648,11.747,8.009,11.805,9.297,-3.117,26.259,0.0,263.64,,270.0,270.0,10.387,2.907,9.865,19.746
12363.0,2.805,0.783,-34.112,1.672,9.48,5.241,36.5,5.012,-2.09,-2.736,0.0,38.3,39.1,9.634,1.648,11.661,8.129,11.722,9.256,-3.117,26.259,0.0,263.64,,270.0,270.0,10.214,2.906,9.801,19.732
12363.5,2.805,0.783,-34.112,1.672,9.48,5.241,36.5,5.012,-2.09,-2.736,0.0,38.3,39.1,9.634,1.648,11.645,8.623,11.756,9.592,-3.117,26.259,0.0,263.74,,270.0,270.0,10.192,2.904,9.797,19.716
12364.0,2.805,0.783,-34.112,1.672,9.48,5.246,36.491,4.975,-2.087,-2.724,0.0,38.313,39.111,9.634,1.648,11.729,8.536,11.823,9.739,-3.107,26.269,0.0,263.74,,270.0,270.0,10.404,2.903,9.873,19.537
12364.5,2.805,0.783,-34.112,1.672,9.48,5.246,36.491,4.975,-2.087,-2.724,0.0,38.3,39.1,9.634,1.648,11.797,8.473,11.867,9.755,-3.107,26.269,0.0,263.54,,270.0,270.0,10.457,2.901,9.864,19.439
12365.0,2.727,0.691,-34.407,1.714,9.504,5.246,36.491,4.975,-2.087,-2.724,0.0,38.3,39.1,9.586,1.492,11.734,7.952,11.752,9.251,-3.107,26.269,0.0,263.54,,270.0,270.0,10.473,2.899,9.826,19.34
12365.5,2.727,0.691,-34.407,1.714,9.504,5.246,36.491,4.975,-2.087,-2.724,0.0,38.3,39.1,9.586,1.492,11.632,8.165,11.696,9.39,-3.107,26.269,0.0,263.64,,270.0,270.0,10.172,2.897,9.767,19.265
12366.0,2.727,0.691,-34.407,1.714,9.504,5.246,36.491,4.975,-2.087,-2.724,0.0,38.3,39.1,9.586,1.492,11.614,8.529,11.718,9.489,-3.107,26.269,0.0,263.64,,270.0,270.0,10.221,2.894,9.768,19.12
12366.5,2.727,0.691,-34.407,1.714,9.504,5.246,36.491,4.975,-2.087,-2.724,0.0,38.3,39.1,9.586,1.492,11.663,8.713,11.766,9.695,-3.107,26.269,0.0,263.24,,270.0,270.0,10.337,2.891,9.821,19.084
12367.0,2.727,0.691,-34.407,1.714,9.504,5.248,36.45,4.979,-2.085,-2.692,0.0,38.304,39.066,9.586,1.492,11.778,8.581,11.84,9.654,-3.082,26.286,0.0,263.24,,270.0,270.0,10.459,2.888,9.863,18.99
12367.5,2.727,0.691,-34.407,1.714,9.504,5.248,36.45,4.979,-2.085,-2.692,0.0,38.3,39.1,9.586,1.492,11.755,8.372,11.809,9.538,-3.082,26.286,0.0,263.24,,270.0,270.0,10.463,2.886,9.793,18.887
12368.0,2.727,0.691,-34.407,1.714,9.504,5.248,36.45,4.979,-2.085,-2.692,0.0,38.3,39.1,9.586,1.492,11.716,8.264,11.794,9.448,-3.082,26.286,0.0,263.24,,270.0,270.0,10.368,2.883,9.762,18.874
12368.5,2.638,0.652,-35.209,1.66,9.527,5.248,36.45,4.979,-2.085,-2.692,0.0,38.3,39.1,9.576,1.863,11.674,8.18,11.727,9.434,-3.082,26.286,0.0,263.24,,270.0,270.0,10.306,2.88,9.768,18.864
12369.0,2.638,0.652,-35.209,1.66,9.527,5.248,36.45,4.979,-2.085,-2.692,0.0,38.3,39.1,9.576,1.863,11.783,8.983,11.853,9.887,-3.082,26.286,0.0,263.24,,270.0,270.0,10.254,2.877,9.828,18.881
12369.5,2.638,0.652,-35.209,1.66,9.527,5.248,36.45,4.979,-2.085,-2.692,0.0,38.3,39.1,9.576,1.863,11.839,8.733,11.884,9.673,-3.082,26.286,0.0,263.14,,270.0,270.0,10.627,2.873,9.861,19.001
12370.0,2.638,0.652,-35.209,1.66,9.527,5.248,36.45,4.979,-2.085,-2.692,0.0,38.3,39.1,9.576,1.863,11.798,8.356,11.867,9.539,-3.082,26.286,0.0,263.14,,270.0,270.0,10.532,2.869,9.842,19.024
12370.5,2.638,0.652,-35.209,1.66,9.527,5.247,36.441,4.978,-2.046,-2.664,0.0,38.305,39.077,9.576,1.863,11.737,8.163,11.817,9.427,-3.054,26.293,0.0,263.14,,270.0,270.0,10.39,2.865,9.811,19.033
12371.0,2.638,0.652,-35.209,1.66,9.527,5.247,36.441,4.978,-2.046,-2.664,0.0,38.3,39.1,9.576,1.863,11.663,8.204,11.758,9.368,-3.054,26.293,0.0,263.14,,270.0,270.0,10.286,2.861,9.789,19.106
12371.5,3.265,0.741,-35.209,1.652,9.583,5.247,36.441,4.978,-2.046,-2.664,0.0,38.3,39.1,9.569,1.702,11.69,8.492,11.776,9.65,-3.054,26.293,0.0,263.44,,270.0,270.0,10.248,2.858,9.846,19.165
12372.0,3.265,0.741,-35.209,1.652,9.583,5.247,36.441,4.978,-2.046,-2.664,0.0,38.3,39.1,9.569,1.702,11.773,8.618,11.844,9.814,-3.054,26.293,0.0,263.44,,270.0,270.0,10.402,2.864,9.888,19.23
12372.5,3.265,0.741,-35.209,1.652,9.583,5.247,36.441,4.978,-2.046,-2.664,0.0,38.3,39.1,9.569,1.702,11.821,8.328,11.876,9.647,-3.054,26.293,0.0,263.34,,270.0,270.0,10.512,2.871,9.868,19.324
12373.0,3.265,0.741,-35.209,1.652,9.583,5.247,36.441,4.978,-2.046,-2.664,0.0,38.3,39.1,9.569,1.702,11.755,8.141,11.814,9.292,-3.054,26.293,0.0,263.34,,270.0,270.0,10.418,2.877,9.843,19.491
12373.5,3.265,0.741,-35.209,1.652,9.583,5.222,36.454,5.005,-2.027,-2.664,0.0,38.285,39.056,9.569,1.702,11.631,7.949,11.685,9.125,-3.036,26.275,0.0,263.14,,270.0,270.0,10.251,2.884,9.792,19.625
12374.0,3.265,0.741,-35.209,1.652,9.583,5.222,36.454,5.005,-2.027,-2.664,0.0,38.3,39.1,9.569,1.702,11.616,8.518,11.73,9.506,-3.036,26.275,0.0,263.14,,270.0,270.0,10.098,2.89,9.762,19.668
12374.5,2.93,0.761,-33.759,1.721,9.546,5.222,36.454,5.005,-2.027,-2.664,0.0,38.3,39.1,9.709,1.582,11.696,8.489,11.8,9.693,-3.036,26.275,0.0,263.44,,270.0,270.0,10.342,2.896,9.822,19.794
12375.0,2.93,0.761,-33.759,1.721,9.546,5.222,36.454,5.005,-2.027,-2.664,0.0,38.3,39.1,9.709,1.582,11.768,8.433,11.832,9.67,-3.036,26.275,0.0,263.44,,270.0,270.0,10.42,2.897,9.824,19.875
12375.5,2.93,0.761,-33.759,1.721,9.546,5.222,36.454,5.005,-2.027,-2.664,0.0,38.3,39.1,9.709,1.582,11.771,8.313,11.844,9.633,-3.036,26.275,0.0,263.94,,270.0,270.0,10.426,2.897,9.798,19.916
12376.0,2.93,0.761,-33.759,1.721,9.546,5.222,36.454,5.005,-2.027,-2.664,0.0,38.3,39.1,9.709,1.582,11.655,8.175,11.746,9.439,-3.036,26.275,0.0,263.94,,270.0,270.0,10.39,2.898,9.743,19.92
12376.5,2.93,0.761,-33.759,1.721,9.546,5.222,36.454,5.005,-2.027,-2.664,0.0,38.3,39.1,9.709,1.582,11.694,8.607,11.786,9.702,-3.036,26.275,0.0,263.94,,270.0,270.0,10.254,2.898,9.763,19.941
12377.0,2.93,0.761,-33.759,1.721,9.546,5.267,36.478,5.016,-2.009,-2.636,0.0,38.288,39.025,9.709,1.582,11.769,8.824,11.85,9.882,-3.02,26.277,0.0,263.94,,270.0,270.0,10.447,2.899,9.807,19.977
12377.5,2.93,0.761,-33.759,1.721,9.546,5.267,36.478,5.016,-2.009,-2.636,0.0,38.3,39.0,9.709,1.582,11.864,8.786,11.934,9.831,-3.02,26.277,0.0,263.84,,270.0,270.0,10.581,2.899,9.851,19.917
12378.0,2.857,0.658,-35.209,1.639,9.552,5.267,36.478,5.016,-2.009,-2.636,0.0,38.3,39.0,9.552,1.713,11.835,8.521,11.895,9.734,-3.02,26.277,0.0,263.84,,270.0,270.0,10.604,2.9,9.843,19.977
12378.5,2.857,0.658,-35.209,1.639,9.552,5.267,36.478,5.016,-2.009,-2.636,0.0,38.3,39.0,9.552,1.713,11.809,8.384,11.88,9.56,-3.02,26.277,0.0,263.64,,270.0,270.0,10.496,2.899,9.813,20.159
12379.0,2.857,0.658,-35.209,1.639,9.552,5.267,36.478,5.016,-2.009,-2.636,0.0,38.3,39.0,9.552,1.713,11.721,8.286,11.795,9.417,-3.02,26.277,0.0,263.64,,270.0,270.0,10.408,2.898,9.82,20.224
12379.5,2.857,0.658,-35.209,1.639,9.552,5.267,36.478,5.016,-2.009,-2.636,0.0,38.3,39.0,9.552,1.713,11.795,8.838,11.882,9.918,-3.02,26.277,0.0,263.24,,270.0,270.0,10.305,2.898,9.87,20.281
12380.0,2.857,0.658,-35.209,1.639,9.552,5.255,36.437,4.999,-2.011,-2.634,0.0,38.275,39.035,9.552,1.713,11.864,8.755,11.935,9.848,-3.026,26.259,0.0,263.24,,270.0,270.0,10.609,2.897,9.879,20.261
12380.5,2.857,0.658,-35.209,1.639,9.552,5.255,36.437,4.999,-2.011,-2.634,0.0,38.3,39.0,9.552,1.713,11.796,8.297,11.865,9.466,-3.026,26.259,0.0,263.44,,270.0,270.0,10.601,2.896,9.873,20.242
12381.0,2.881,0.686,-35.209,1.658,9.537,5.255,36.437,4.999,-2.011,-2.634,0.0,38.3,39.0,9.62,1.755,11.717,8.145,11.811,9.266,-3.026,26.259,0.0,263.44,,270.0,270.0,10.356,2.896,9.833,20.242
12381.5,2.881,0.686,-35.209,1.658,9.537,5.255,36.437,4.999,-2.011,-2.634,0.0,38.3,39.0,9.62,1.755,11.659,8.289,11.786,9.377,-3.026,26.259,0.0,263.54,,270.0,270.0,10.235,2.896,9.808,20.185
12382.0,2.881,0.686,-35.209,1.658,9.537,5.255,36.437,4.999,-2.011,-2.634,0.0,38.3,39.0,9.62,1.755,11.698,8.523,11.79,9.652,-3.026,26.259,0.0,263.54,,270.0,270.0,10.278,2.895,9.865,20.106
12382.5,2.881,0.686,-35.209,1.658,9.537,5.255,36.437,4.999,-2.011,-2.634,0.0,38.3,39.0,9.62,1.755,11.784,8.588,11.842,9.799,-3.026,26.259,0.0,263.34,,270.0,270.0,10.416,2.895,9.868,20.026
12383.0,2.881,0.686,-35.209,1.658,9.537,5.255,36.437,4.999,-2.011,-2.634,0.0,38.3,39.0,9.62,1.755,11.793,8.115,11.832,9.303,-3.026,26.259,0.0,263.34,,270.0,270.0,10.503,2.895,9.851,19.921
12383.5,2.881,0.686,-35.209,1.658,9.537,5.243,36.443,5.001,-1.995,-2.626,0.0,38.262,39.015,9.62,1.755,11.7,7.925,11.739,9.135,-3.011,26.251,0.0,263.44,,270.0,270.0,10.261,2.895,9.797,19.821
12384.0,2.881,0.686,-35.209,1.658,9.537,5.243,36.443,5.001,-1.995,-2.626,0.0,38.3,39.0,9.62,1.755,11.609,8.132,11.714,9.413,-3.011,26.251,0.0,263.44,,270.0,270.0,10.125,2.894,9.749,19.668
12384.5,2.847,0.755,-33.84,1.73,9.481,5.243,36.443,5.001,-1.995,-2.626,0.0,38.3,39.0,9.666,1.573,11.66,8.621,11.768,9.718,-3.011,26.251,0.0,263.64,,270.0,270.0,10.217,2.894,9.756,19.535
12385.0,2.847,0.755,-33.84,1.73,9.481,5.243,36.443,5.001,-1.995,-2.626,0.0,38.3,39.0,9.666,1.573,11.775,8.839,11.861,9.877,-3.011,26.251,0.0,263.64,,270.0,270.0,10.442,2.893,9.817,19.388
12385.5,2.847,0.755,-33.84,1.73,9.481,5.243,36.443,5.001,-1.995,-2.626,0.0,38.3,39.0,9.666,1.573,11.849,8.571,11.897,9.756,-3.011,26.251,0.0,263.44,,270.0,270.0,10.588,2.893,9.854,19.183
12386.0,2.847,0.755,-33.84,1.73,9.481,5.243,36.443,5.001,-1.995,-2.626,0.0,38.3,39.0,9.666,1.573,11.783,8.328,11.847,9.424,-3.011,26.251,0.0,263.44,,270.0,270.0,10.518,2.892,9.79,19.1
12386.5,2.847,0.755,-33.84,1.73,9.481,5.219,36.456,5.016,-1.999,-2.605,0.0,38.245,38.974,9.666,1.573,11.676,8.302,11.773,9.507,-2.992,26.234,0.0,263.44,,270.0,270.0,10.345,2.891,9.771,19.087
