t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12387.0,2.847,0.755,-33.84,1.73,9.481,5.219,36.456,5.016,-1.999,-2.605,0.0,38.2,39.0,9.666,1.573,11.731,8.411,11.803,9.669,-2.992,26.234,0.0,263.44,,270.0,270.0,10.315,2.89,9.796,19.103
12387.5,2.62,0.712,-33.299,1.696,9.527,5.219,36.456,5.016,-1.999,-2.605,0.0,38.2,39.0,9.619,1.571,11.794,8.624,11.867,9.816,-2.992,26.234,0.0,263.54,,270.0,270.0,10.403,2.89,9.839,19.08
12388.0,2.62,0.712,-33.299,1.696,9.527,5.219,36.456,5.016,-1.999,-2.605,0.0,38.2,39.0,9.619,1.571,11.825,8.532,11.868,9.685,-2.992,26.234,0.0,263.54,,270.0,270.0,10.525,2.885,9.854,19.091
12388.5,2.62,0.712,-33.299,1.696,9.527,5.219,36.456,5.016,-1.999,-2.605,0.0,38.2,39.0,9.619,1.571,11.776,8.24,11.847,9.497,-2.992,26.234,0.0,262.94,,270.0,270.0,10.478,2.881,9.842,19.017
12389.0,2.62,0.712,-33.299,1.696,9.527,5.219,36.456,5.016,-1.999,-2.605,0.0,38.2,39.0,9.619,1.571,11.715,7.989,11.766,9.239,-2.992,26.234,0.0,262.94,,270.0,270.0,10.34,2.877,9.768,19.025
12389.5,2.62,0.712,-33.299,1.696,9.527,5.219,36.456,5.016,-1.999,-2.605,0.0,38.2,39.0,9.619,1.571,11.613,8.259,11.72,9.307,-2.992,26.234,0.0,262.94,,270.0,270.0,10.178,2.872,9.791,18.974
12390.0,2.62,0.712,-33.299,1.696,9.527,5.246,36.473,5.027,-2.0,-2.599,0.0,38.231,38.962,9.619,1.571,11.813,8.633,11.858,9.892,-2.984,26.23,0.0,262.94,,270.0,270.0,10.225,2.868,9.814,18.994
12390.5,2.62,0.712,-33.299,1.696,9.527,5.246,36.473,5.027,-2.0,-2.599,0.0,38.2,39.0,9.619,1.571,11.864,8.379,11.879,9.639,-2.984,26.23,0.0,263.54,,270.0,270.0,10.549,2.864,9.834,19.078
12391.0,2.539,0.588,-35.209,1.676,9.599,5.246,36.473,5.027,-2.0,-2.599,0.0,38.2,39.0,9.54,1.67,11.815,8.089,11.851,9.347,-2.984,26.23,0.0,263.54,,270.0,270.0,10.44,2.86,9.814,19.104
12391.5,2.539,0.588,-35.209,1.676,9.599,5.246,36.473,5.027,-2.0,-2.599,0.0,38.2,39.0,9.54,1.67,11.698,8.058,11.808,9.41,-2.984,26.23,0.0,263.84,,270.0,270.0,10.276,2.855,9.78,19.078
12392.0,2.539,0.588,-35.209,1.676,9.599,5.246,36.473,5.027,-2.0,-2.599,0.0,38.2,39.0,9.54,1.67,11.731,8.477,11.821,9.646,-2.984,26.23,0.0,263.84,,270.0,270.0,10.243,2.85,9.778,19.057
12392.5,2.539,0.588,-35.209,1.676,9.599,5.246,36.473,5.027,-2.0,-2.599,0.0,38.2,39.0,9.54,1.67,11.757,8.759,11.851,9.731,-2.984,26.23,0.0,262.84,,270.0,270.0,10.419,2.845,9.878,18.933
12393.0,2.539,0.588,-35.209,1.676,9.599,5.246,36.416,5.007,-2.009,-2.581,0.0,38.232,38.965,9.54,1.67,11.854,8.679,11.89,9.761,-2.959,26.232,0.0,262.84,,270.0,270.0,10.524,2.84,9.882,18.827
12393.5,2.539,0.588,-35.209,1.676,9.599,5.246,36.416,5.007,-2.009,-2.581,0.0,38.2,39.0,9.54,1.67,11.816,8.27,11.872,9.509,-2.959,26.232,0.0,263.24,,270.0,270.0,10.546,2.835,9.841,18.793
12394.0,2.744,0.718,-34.218,1.683,9.576,5.246,36.416,5.007,-2.009,-2.581,0.0,38.2,39.0,9.572,1.607,11.761,8.196,11.83,9.395,-2.959,26.232,0.0,263.24,,270.0,270.0,10.367,2.83,9.824,18.668
12394.5,2.744,0.718,-34.218,1.683,9.576,5.246,36.416,5.007,-2.009,-2.581,0.0,38.2,39.0,9.572,1.607,11.698,8.144,11.792,9.456,-2.959,26.232,0.0,263.54,,270.0,270.0,10.296,2.828,9.827,18.622
12395.0,2.744,0.718,-34.218,1.683,9.576,5.246,36.416,5.007,-2.009,-2.581,0.0,38.2,39.0,9.572,1.607,11.758,8.667,11.844,9.786,-2.959,26.232,0.0,263.54,,270.0,270.0,10.272,2.827,9.833,18.546
12395.5,2.744,0.718,-34.218,1.683,9.576,5.246,36.416,5.007,-2.009,-2.581,0.0,38.2,39.0,9.572,1.607,11.816,8.787,11.903,9.852,-2.959,26.232,0.0,263.54,,270.0,270.0,10.514,2.826,9.883,18.558
12396.0,2.744,0.718,-34.218,1.683,9.576,5.258,36.42,5.043,-1.985,-2.542,0.0,38.239,38.999,9.572,1.607,11.802,8.425,11.891,9.604,-2.901,26.251,0.0,263.54,,270.0,270.0,10.589,2.824,9.841,18.465
12396.5,2.744,0.718,-34.218,1.683,9.576,5.258,36.42,5.043,-1.985,-2.542,0.0,38.2,39.0,9.572,1.607,11.797,8.05,11.843,9.45,-2.901,26.251,0.0,263.34,,270.0,270.0,10.431,2.823,9.807,18.425
12397.0,2.744,0.718,-34.218,1.683,9.576,5.258,36.42,5.043,-1.985,-2.542,0.0,38.2,39.0,9.572,1.607,11.654,8.259,11.758,9.314,-2.901,26.251,0.0,263.34,,270.0,270.0,10.285,2.822,9.774,18.457
12397.5,3.144,0.81,-33.706,1.707,9.482,5.258,36.42,5.043,-1.985,-2.542,0.0,38.2,39.0,9.76,1.62,11.64,8.466,11.764,9.533,-2.901,26.251,0.0,263.54,,270.0,270.0,10.246,2.821,9.806,18.613
12398.0,3.144,0.81,-33.706,1.707,9.482,5.258,36.42,5.043,-1.985,-2.542,0.0,38.2,39.0,9.76,1.62,11.791,8.647,11.853,9.895,-2.901,26.251,0.0,263.54,,270.0,270.0,10.351,2.826,9.856,18.616
12398.5,3.144,0.81,-33.706,1.707,9.482,5.258,36.42,5.043,-1.985,-2.542,0.0,38.2,39.0,9.76,1.62,11.868,8.274,11.888,9.591,-2.901,26.251,0.0,263.84,,270.0,270.0,10.547,2.831,9.838,18.65
12399.0,3.144,0.81,-33.706,1.707,9.482,5.258,36.42,5.043,-1.985,-2.542,0.0,38.2,39.0,9.76,1.62,11.772,8.049,11.829,9.358,-2.901,26.251,0.0,263.84,,270.0,270.0,10.405,2.836,9.826,18.692
12399.5,3.144,0.81,-33.706,1.707,9.482,5.261,36.454,5.049,-1.946,-2.502,0.0,38.255,39.015,9.76,1.62,11.67,7.859,11.745,9.177,-2.866,26.268,0.0,263.64,,270.0,270.0,10.252,2.841,9.732,18.712
12400.0,3.144,0.81,-33.706,1.707,9.482,5.261,36.454,5.049,-1.946,-2.502,0.0,38.3,39.0,9.76,1.62,11.639,8.279,11.748,9.458,-2.866,26.268,0.0,263.64,,270.0,270.0,10.113,2.851,9.778,18.777
12400.5,2.969,0.778,-33.552,1.698,9.549,5.261,36.454,5.049,-1.946,-2.502,0.0,38.3,39.0,9.682,1.58,11.722,8.459,11.792,9.724,-2.866,26.268,0.0,263.94,,270.0,270.0,10.424,2.853,9.819,18.785
12401.0,2.969,0.778,-33.552,1.698,9.549,5.261,36.454,5.049,-1.946,-2.502,0.0,38.3,39.0,9.682,1.58,11.806,8.194,11.833,9.522,-2.866,26.268,0.0,263.94,,270.0,270.0,10.424,2.853,9.821,18.807
12401.5,2.969,0.778,-33.552,1.698,9.549,5.261,36.454,5.049,-1.946,-2.502,0.0,38.3,39.0,9.682,1.58,11.733,7.909,11.792,9.116,-2.866,26.268,0.0,264.04,,270.0,270.0,10.339,2.855,9.799,18.847
12402.0,2.969,0.778,-33.552,1.698,9.549,5.261,36.454,5.049,-1.946,-2.502,0.0,38.3,39.0,9.682,1.58,11.619,7.737,11.713,9.031,-2.866,26.268,0.0,264.04,,270.0,270.0,10.138,2.857,9.724,18.829
12402.5,2.969,0.778,-33.552,1.698,9.549,5.25,36.484,5.023,-1.926,-2.47,0.0,38.256,39.01,9.682,1.58,11.572,7.924,11.646,9.208,-2.826,26.264,0.0,263.94,,270.0,270.0,10.025,2.859,9.671,18.833
12403.0,2.969,0.778,-33.552,1.698,9.549,5.25,36.484,5.023,-1.926,-2.47,0.0,38.3,39.0,9.682,1.58,11.583,8.552,11.699,9.619,-2.826,26.264,0.0,263.94,,270.0,270.0,10.088,2.86,9.733,18.615
12403.5,2.969,0.778,-33.552,1.698,9.549,5.25,36.484,5.023,-1.926,-2.47,0.0,38.3,39.0,9.682,1.58,11.713,8.751,11.801,9.794,-2.826,26.264,0.0,263.94,,270.0,270.0,10.363,2.862,9.773,18.546
12404.0,2.606,0.682,-34.769,1.715,9.463,5.25,36.484,5.023,-1.926,-2.47,0.0,38.3,39.0,9.569,1.688,11.771,8.17,11.832,9.442,-2.826,26.264,0.0,263.94,,270.0,270.0,10.515,2.864,9.749,18.538
12404.5,2.606,0.682,-34.769,1.715,9.463,5.25,36.484,5.023,-1.926,-2.47,0.0,38.3,39.0,9.569,1.688,11.659,7.951,11.746,9.181,-2.826,26.264,0.0,264.14,,270.0,270.0,10.304,2.86,9.701,18.601
12405.0,2.606,0.682,-34.769,1.715,9.463,5.25,36.484,5.023,-1.926,-2.47,0.0,38.3,39.0,9.569,1.688,11.636,8.177,11.724,9.362,-2.826,26.264,0.0,264.14,,270.0,270.0,10.134,2.856,9.675,18.8
12405.5,2.606,0.682,-34.769,1.715,9.463,5.25,36.484,5.023,-1.926,-2.47,0.0,38.3,39.0,9.569,1.688,11.676,8.584,11.771,9.646,-2.826,26.264,0.0,263.94,,270.0,270.0,10.225,2.851,9.712,18.868
12406.0,2.606,0.682,-34.769,1.715,9.463,5.243,36.439,5.004,-1.925,-2.454,0.0,38.247,39.019,9.569,1.688,11.795,8.681,11.837,9.804,-2.809,26.261,0.0,263.94,,270.0,270.0,10.419,2.847,9.785,18.941
12406.5,2.606,0.682,-34.769,1.715,9.463,5.243,36.439,5.004,-1.925,-2.454,0.0,38.2,39.0,9.569,1.688,11.876,8.476,11.903,9.624,-2.809,26.261,0.0,263.94,,270.0,270.0,10.529,2.844,9.781,19.054
12407.0,2.51,0.628,-35.105,1.699,9.539,5.243,36.439,5.004,-1.925,-2.454,0.0,38.2,39.0,9.524,1.597,11.782,8.255,11.841,9.416,-2.809,26.261,0.0,263.94,,270.0,270.0,10.47,2.84,9.706,19.168
12407.5,2.51,0.628,-35.105,1.699,9.539,5.243,36.439,5.004,-1.925,-2.454,0.0,38.2,39.0,9.524,1.597,11.6,8.087,11.695,9.36,-2.809,26.261,0.0,264.04,,270.0,270.0,10.324,2.834,9.665,19.242
12408.0,2.51,0.628,-35.105,1.699,9.539,5.243,36.439,5.004,-1.925,-2.454,0.0,38.2,39.0,9.524,1.597,11.68,8.57,11.749,9.631,-2.809,26.261,0.0,264.04,,270.0,270.0,10.186,2.829,9.694,19.312
12408.5,2.51,0.628,-35.105,1.699,9.539,5.243,36.439,5.004,-1.925,-2.454,0.0,38.2,39.0,9.524,1.597,11.662,8.714,11.771,9.6,-2.809,26.261,0.0,264.14,,270.0,270.0,10.407,2.824,9.766,19.366
12409.0,2.51,0.628,-35.105,1.699,9.539,5.24,36.409,5.017,-1.923,-2.443,0.0,38.242,38.965,9.524,1.597,11.684,8.559,11.749,9.463,-2.799,26.239,0.0,264.14,,270.0,270.0,10.437,2.819,9.796,19.434
12409.5,2.51,0.628,-35.105,1.699,9.539,5.24,36.409,5.017,-1.923,-2.443,0.0,38.2,39.0,9.524,1.597,11.638,8.356,11.747,9.342,-2.799,26.239,0.0,264.14,,270.0,270.0,10.364,2.813,9.77,19.515
12410.0,2.51,0.628,-35.105,1.699,9.539,5.24,36.409,5.017,-1.923,-2.443,0.0,38.2,39.0,9.524,1.597,11.521,8.064,11.627,9.042,-2.799,26.239,0.0,264.14,,270.0,270.0,10.271,2.809,9.684,19.567
12410.5,2.365,0.53,-35.209,1.735,9.594,5.24,36.409,5.017,-1.923,-2.443,0.0,38.2,39.0,9.504,1.696,11.474,8.313,11.614,9.237,-2.799,26.239,0.0,264.24,,270.0,270.0,10.064,2.804,9.704,19.593
12411.0,2.365,0.53,-35.209,1.735,9.594,5.24,36.409,5.017,-1.923,-2.443,0.0,38.2,39.0,9.504,1.696,11.699,8.891,11.773,9.916,-2.799,26.239,0.0,264.24,,270.0,270.0,10.16,2.796,9.778,19.657
12411.5,2.365,0.53,-35.209,1.735,9.594,5.24,36.409,5.017,-1.923,-2.443,0.0,38.2,39.0,9.504,1.696,11.77,8.674,11.825,9.787,-2.799,26.239,0.0,264.24,,270.0,270.0,10.57,2.789,9.808,19.734
12412.0,2.365,0.53,-35.209,1.735,9.594,5.24,36.409,5.017,-1.923,-2.443,0.0,38.2,39.0,9.504,1.696,11.777,8.227,11.782,9.382,-2.799,26.239,0.0,264.24,,270.0,270.0,10.514,2.782,9.784,19.812
12412.5,2.365,0.53,-35.209,1.735,9.594,5.247,36.398,5.04,-1.896,-2.422,0.0,38.238,38.979,9.504,1.696,11.661,7.942,11.677,9.054,-2.779,26.237,0.0,264.04,,270.0,270.0,10.292,2.776,9.755,19.926
12413.0,2.365,0.53,-35.209,1.735,9.594,5.247,36.398,5.04,-1.896,-2.422,0.0,38.2,39.0,9.504,1.696,11.518,8.21,11.622,9.319,-2.779,26.237,0.0,264.04,,270.0,270.0,10.084,2.769,9.716,19.994
12413.5,3.791,0.913,-35.209,1.65,9.511,5.247,36.398,5.04,-1.896,-2.422,0.0,38.2,39.0,9.586,1.718,11.589,8.794,11.709,9.648,-2.779,26.237,0.0,264.14,,270.0,270.0,10.167,2.762,9.828,19.95
12414.0,3.791,0.913,-35.209,1.65,9.511,5.247,36.398,5.04,-1.896,-2.422,0.0,38.2,39.0,9.586,1.718,11.769,8.889,11.798,9.796,-2.779,26.237,0.0,264.14,,270.0,270.0,10.435,2.779,9.854,19.976
12414.5,3.791,0.913,-35.209,1.65,9.511,5.247,36.398,5.04,-1.896,-2.422,0.0,38.2,39.0,9.586,1.718,11.775,8.636,11.833,9.659,-2.779,26.237,0.0,264.24,,270.0,270.0,10.563,2.796,9.803,19.899
12415.0,3.791,0.913,-35.209,1.65,9.511,5.247,36.398,5.04,-1.896,-2.422,0.0,38.2,39.0,9.586,1.718,11.616,7.983,11.673,9.167,-2.779,26.237,0.0,264.24,,270.0,270.0,10.476,2.812,9.752,19.874
12415.5,3.791,0.913,-35.209,1.65,9.511,5.25,36.456,5.057,-1.85,-2.402,0.0,38.238,39.014,9.586,1.718,11.579,8.406,11.678,9.419,-2.759,26.232,0.0,264.14,,270.0,270.0,10.11,2.828,9.714,19.861
12416.0,3.791,0.913,-35.209,1.65,9.511,5.25,36.456,5.057,-1.85,-2.402,0.0,38.2,39.0,9.586,1.718,11.694,8.828,11.764,9.892,-2.759,26.232,0.0,264.14,,270.0,270.0,10.271,2.844,9.79,19.751
12416.5,3.791,0.913,-35.209,1.65,9.511,5.25,36.456,5.057,-1.85,-2.402,0.0,38.2,39.0,9.586,1.718,11.799,8.895,11.853,9.991,-2.759,26.232,0.0,264.04,,270.0,270.0,10.545,2.859,9.851,19.698
12417.0,3.066,0.761,-35.098,1.694,9.546,5.25,36.456,5.057,-1.85,-2.402,0.0,38.2,39.0,9.553,1.525,11.863,8.429,11.849,9.616,-2.759,26.232,0.0,264.04,,270.0,270.0,10.635,2.875,9.87,19.52
12417.5,3.066,0.761,-35.098,1.694,9.546,5.25,36.456,5.057,-1.85,-2.402,0.0,38.2,39.0,9.553,1.525,11.768,8.278,11.807,9.328,-2.759,26.232,0.0,264.04,,270.0,270.0,10.439,2.878,9.806,19.465
12418.0,3.066,0.761,-35.098,1.694,9.546,5.25,36.456,5.057,-1.85,-2.402,0.0,38.2,39.0,9.553,1.525,11.656,7.994,11.691,9.117,-2.759,26.232,0.0,264.04,,270.0,270.0,10.295,2.881,9.789,19.32
12418.5,3.066,0.761,-35.098,1.694,9.546,5.25,36.456,5.057,-1.85,-2.402,0.0,38.2,39.0,9.553,1.525,11.657,8.941,11.757,9.87,-2.759,26.232,0.0,264.04,,270.0,270.0,10.115,2.884,9.859,19.15
12419.0,3.066,0.761,-35.098,1.694,9.546,5.223,36.442,4.98,-1.849,-2.388,0.0,38.24,39.049,9.553,1.525,11.791,9.103,11.869,9.922,-2.743,26.218,0.0,264.04,,270.0,270.0,10.556,2.887,9.964,19.021
12419.5,3.066,0.761,-35.098,1.694,9.546,5.223,36.442,4.98,-1.849,-2.388,0.0,38.2,39.0,9.553,1.525,11.792,8.742,11.846,9.676,-2.743,26.218,0.0,263.84,,270.0,270.0,10.671,2.89,9.97,18.932
12420.0,2.555,0.591,-35.209,1.668,9.653,5.223,36.442,4.98,-1.849,-2.388,0.0,38.2,39.0,9.382,1.688,11.762,8.4,11.79,9.452,-2.743,26.218,0.0,263.84,,270.0,270.0,10.514,2.893,9.933,18.859
12420.5,2.555,0.591,-35.209,1.668,9.653,5.223,36.442,4.98,-1.849,-2.388,0.0,38.2,39.0,9.382,1.688,11.624,7.847,11.68,9.05,-2.743,26.218,0.0,264.04,,270.0,270.0,10.351,2.887,9.831,18.802
12421.0,2.555,0.591,-35.209,1.668,9.653,5.223,36.442,4.98,-1.849,-2.388,0.0,38.2,39.0,9.382,1.688,11.588,8.296,11.668,9.424,-2.743,26.218,0.0,264.04,,270.0,270.0,10.05,2.882,9.858,18.78
12421.5,2.555,0.591,-35.209,1.668,9.653,5.223,36.442,4.98,-1.849,-2.388,0.0,38.2,39.0,9.382,1.688,11.653,8.926,11.753,9.799,-2.743,26.218,0.0,264.34,,270.0,270.0,10.244,2.871,9.934,18.715
12422.0,2.555,0.591,-35.209,1.668,9.653,5.214,36.398,4.994,-1.855,-2.389,0.0,38.23,39.07,9.382,1.688,11.845,8.769,11.881,9.703,-2.743,26.202,0.0,264.34,,270.0,270.0,10.533,2.871,9.954,18.623
12422.5,2.555,0.591,-35.209,1.668,9.653,5.214,36.398,4.994,-1.855,-2.389,0.0,38.2,39.1,9.382,1.688,11.758,8.485,11.833,9.462,-2.743,26.202,0.0,264.44,,270.0,270.0,10.549,2.866,9.939,18.513
12423.0,2.489,0.611,-34.866,1.669,9.513,5.214,36.398,4.994,-1.855,-2.389,0.0,38.2,39.1,9.637,1.734,11.671,8.325,11.773,9.404,-2.743,26.202,0.0,264.44,,270.0,270.0,10.385,2.861,9.887,18.457
12423.5,2.489,0.611,-34.866,1.669,9.513,5.214,36.398,4.994,-1.855,-2.389,0.0,38.2,39.1,9.637,1.734,11.711,8.663,11.796,9.758,-2.743,26.202,0.0,264.44,,270.0,270.0,10.293,2.855,9.86,18.177
12424.0,2.489,0.611,-34.866,1.669,9.513,5.214,36.398,4.994,-1.855,-2.389,0.0,38.2,39.1,9.637,1.734,11.865,9.357,11.923,10.237,-2.743,26.202,0.0,264.44,,270.0,270.0,10.482,2.849,10.06,17.768
12424.5,2.489,0.611,-34.866,1.669,9.513,5.214,36.398,4.994,-1.855,-2.389,0.0,38.2,39.1,9.637,1.734,11.948,9.257,12.002,10.105,-2.743,26.202,0.0,264.84,,270.0,270.0,10.846,2.843,10.063,17.526
12425.0,2.489,0.611,-34.866,1.669,9.513,5.214,36.398,4.994,-1.855,-2.389,0.0,38.2,39.1,9.637,1.734,11.945,8.686,11.947,9.799,-2.743,26.202,0.0,264.84,,270.0,270.0,10.828,2.837,10.044,17.403
12425.5,2.489,0.611,-34.866,1.669,9.513,5.204,36.389,4.997,-1.843,-2.406,0.0,38.209,39.011,9.637,1.734,11.75,8.109,11.778,9.197,-2.774,26.167,0.0,264.44,,270.0,270.0,10.594,2.831,9.984,17.404
12426.0,2.489,0.611,-34.866,1.669,9.513,5.204,36.389,4.997,-1.843,-2.406,0.0,38.2,39.0,9.637,1.734,11.645,8.328,11.738,9.399,-2.774,26.167,0.0,264.44,,270.0,270.0,10.208,2.826,9.919,17.427
12426.5,3.1,0.799,-33.866,1.711,9.444,5.204,36.389,4.997,-1.843,-2.406,0.0,38.2,39.0,9.722,1.688,11.687,9.009,11.797,9.8,-2.774,26.167,0.0,264.64,,270.0,270.0,10.278,2.82,9.978,17.418
12427.0,3.1,0.799,-33.866,1.711,9.444,5.204,36.389,4.997,-1.843,-2.406,0.0,38.2,39.0,9.722,1.688,11.857,8.96,11.896,9.864,-2.774,26.167,0.0,264.64,,270.0,270.0,10.573,2.825,10.008,17.453
12427.5,3.1,0.799,-33.866,1.711,9.444,5.204,36.389,4.997,-1.843,-2.406,0.0,38.2,39.0,9.722,1.688,11.868,8.748,11.915,9.796,-2.774,26.167,0.0,264.44,,270.0,270.0,10.644,2.829,9.96,17.579
12428.0,3.1,0.799,-33.866,1.711,9.444,5.204,36.389,4.997,-1.843,-2.406,0.0,38.2,39.0,9.722,1.688,11.866,8.543,11.895,9.632,-2.774,26.167,0.0,264.44,,270.0,270.0,10.582,2.834,9.91,17.668
12428.5,3.1,0.799,-33.866,1.711,9.444,5.201,36.415,5.035,-1.813,-2.413,0.0,38.201,39.03,9.722,1.688,11.729,8.302,11.808,9.394,-2.765,26.148,0.0,264.74,,270.0,270.0,10.484,2.838,9.928,17.803
12429.0,3.1,0.799,-33.866,1.711,9.444,5.201,36.415,5.035,-1.813,-2.413,0.0,38.2,39.0,9.722,1.688,11.832,9.03,11.907,9.969,-2.765,26.148,0.0,264.74,,270.0,270.0,10.308,2.842,9.983,17.923
12429.5,3.221,0.813,-35.169,1.678,9.44,5.201,36.415,5.035,-1.813,-2.413,0.0,38.2,39.0,9.571,1.694,11.891,9.022,11.949,9.919,-2.765,26.148,0.0,264.44,,270.0,270.0,10.685,2.847,10.038,18.018
12430.0,3.221,0.813,-35.169,1.678,9.44,5.201,36.415,5.035,-1.813,-2.413,0.0,38.2,39.0,9.571,1.694,11.906,8.795,11.964,9.853,-2.765,26.148,0.0,264.44,,270.0,270.0,10.695,2.853,10.036,18.14
12430.5,3.221,0.813,-35.169,1.678,9.44,5.201,36.415,5.035,-1.813,-2.413,0.0,38.2,39.0,9.571,1.694,11.877,8.281,11.853,9.463,-2.765,26.148,0.0,264.14,,270.0,270.0,10.629,2.859,9.981,18.231
12431.0,3.221,0.813,-35.169,1.678,9.44,5.201,36.415,5.035,-1.813,-2.413,0.0,38.2,39.0,9.571,1.694,11.715,8.187,11.758,9.37,-2.765,26.148,0.0,264.14,,270.0,270.0,10.368,2.865,9.924,18.378
12431.5,3.221,0.813,-35.169,1.678,9.44,5.201,36.415,5.035,-1.813,-2.413,0.0,38.2,39.0,9.571,1.694,11.682,8.571,11.737,9.561,-2.765,26.148,0.0,264.54,,270.0,270.0,10.257,2.871,9.957,18.535
12432.0,3.221,0.813,-35.169,1.678,9.44,5.223,36.437,5.042,-1.807,-2.416,0.0,38.201,38.951,9.571,1.694,11.728,8.873,11.795,9.761,-2.767,26.126,0.0,264.54,,270.0,270.0,10.388,2.876,10.018,18.527
12432.5,3.221,0.813,-35.169,1.678,9.44,5.223,36.437,5.042,-1.807,-2.416,0.0,38.2,39.0,9.571,1.694,11.961,8.622,11.924,9.694,-2.767,26.126,0.0,264.64,,270.0,270.0,10.539,2.882,10.006,18.423
12433.0,2.672,0.694,-34.268,1.662,9.406,5.223,36.437,5.042,-1.807,-2.416,0.0,38.2,39.0,9.664,1.753,11.845,8.438,11.875,9.537,-2.767,26.126,0.0,264.64,,270.0,270.0,10.55,2.888,9.946,18.41
12433.5,2.672,0.694,-34.268,1.662,9.406,5.223,36.437,5.042,-1.807,-2.416,0.0,38.2,39.0,9.664,1.753,11.676,7.966,11.724,9.126,-2.767,26.126,0.0,264.54,,270.0,270.0,10.424,2.884,9.894,18.463
12434.0,2.672,0.694,-34.268,1.662,9.406,5.223,36.437,5.042,-1.807,-2.416,0.0,38.2,39.0,9.664,1.753,11.642,8.188,11.699,9.339,-2.767,26.126,0.0,264.54,,270.0,270.0,10.123,2.881,9.836,18.542
12434.5,2.672,0.694,-34.268,1.662,9.406,5.223,36.437,5.042,-1.807,-2.416,0.0,38.2,39.0,9.664,1.753,11.64,8.771,11.753,9.747,-2.767,26.126,0.0,264.34,,270.0,270.0,10.217,2.877,9.872,18.591
12435.0,2.672,0.694,-34.268,1.662,9.406,5.215,36.397,4.979,-1.834,-2.411,0.0,38.178,38.997,9.664,1.753,11.813,9.124,11.865,9.972,-2.766,26.11,0.0,264.34,,270.0,270.0,10.478,2.874,9.962,18.705
12435.5,2.672,0.694,-34.268,1.662,9.406,5.215,36.397,4.979,-1.834,-2.411,0.0,38.2,39.0,9.664,1.753,11.865,8.867,11.907,9.876,-2.766,26.11,0.0,264.44,,270.0,270.0,10.693,2.87,9.94,18.676
12436.0,2.809,0.699,-35.209,1.659,9.527,5.215,36.397,4.979,-1.834,-2.411,0.0,38.2,39.0,9.524,1.775,11.759,8.38,11.82,9.512,-2.766,26.11,0.0,264.44,,270.0,270.0,10.629,2.867,9.884,18.562
12436.5,2.809,0.699,-35.209,1.659,9.527,5.215,36.397,4.979,-1.834,-2.411,0.0,38.2,39.0,9.524,1.775,11.78,8.808,11.844,9.78,-2.766,26.11,0.0,264.04,,270.0,270.0,10.368,2.866,9.87,18.381
12437.0,2.809,0.699,-35.209,1.659,9.527,5.215,36.397,4.979,-1.834,-2.411,0.0,38.2,39.0,9.524,1.775,11.854,8.821,11.911,9.941,-2.766,26.11,0.0,264.04,,270.0,270.0,10.553,2.865,9.931,18.236
12437.5,2.809,0.699,-35.209,1.659,9.527,5.215,36.397,4.979,-1.834,-2.411,0.0,38.2,39.0,9.524,1.775,11.939,9.03,11.976,10.088,-2.766,26.11,0.0,264.14,,270.0,270.0,10.632,2.864,9.965,18.155
12438.0,2.809,0.699,-35.209,1.659,9.527,5.215,36.397,4.979,-1.834,-2.411,0.0,38.2,39.0,9.524,1.775,11.971,8.823,11.985,9.921,-2.766,26.11,0.0,264.14,,270.0,270.0,10.758,2.863,9.997,18.123
12438.5,2.809,0.699,-35.209,1.659,9.527,5.192,36.34,5.0,-1.822,-2.408,0.0,38.172,38.982,9.524,1.775,11.954,8.494,11.974,9.779,-2.773,26.081,0.0,264.14,,270.0,270.0,10.675,2.863,9.953,18.036
12439.0,2.809,0.699,-35.209,1.659,9.527,5.192,36.34,5.0,-1.822,-2.408,0.0,38.2,39.0,9.524,1.775,11.889,8.414,11.922,9.647,-2.773,26.081,0.0,264.14,,270.0,270.0,10.55,2.862,9.938,18.068
12439.5,3.012,0.726,-35.209,1.681,9.503,5.192,36.34,5.0,-1.822,-2.408,0.0,38.2,39.0,9.608,1.743,11.838,8.959,11.904,9.847,-2.773,26.081,0.0,264.24,,270.0,270.0,10.468,2.861,9.975,18.017
12440.0,3.012,0.726,-35.209,1.681,9.503,5.192,36.34,5.0,-1.822,-2.408,0.0,38.2,39.0,9.608,1.743,11.952,9.016,11.986,10.0,-2.773,26.081,0.0,264.24,,270.0,270.0,10.637,2.863,10.032,18.039
12440.5,3.012,0.726,-35.209,1.681,9.503,5.192,36.34,5.0,-1.822,-2.408,0.0,38.2,39.0,9.608,1.743,12.026,8.824,12.017,9.879,-2.773,26.081,0.0,264.44,,270.0,270.0,10.738,2.866,10.057,18.093
12441.0,3.012,0.726,-35.209,1.681,9.503,5.192,36.34,5.0,-1.822,-2.408,0.0,38.2,39.0,9.608,1.743,11.977,8.691,11.995,9.751,-2.773,26.081,0.0,264.44,,270.0,270.0,10.686,2.868,10.044,18.205
12441.5,3.012,0.726,-35.209,1.681,9.503,5.203,36.377,5.015,-1.8,-2.404,0.0,38.171,39.017,9.608,1.743,11.887,8.453,11.92,9.556,-2.756,26.073,0.0,263.94,,270.0,270.0,10.604,2.87,10.001,18.332
12442.0,3.012,0.726,-35.209,1.681,9.503,5.203,36.377,5.015,-1.8,-2.404,0.0,38.2,39.0,9.608,1.743,11.872,8.466,11.869,9.493,-2.756,26.073,0.0,263.94,,270.0,270.0,10.454,2.873,9.981,18.474
12442.5,2.869,0.721,-33.921,1.702,9.52,5.203,36.377,5.015,-1.8,-2.404,0.0,38.2,39.0,9.693,1.566,11.803,8.656,11.858,9.74,-2.756,26.073,0.0,263.94,,270.0,270.0,10.425,2.875,10.026,18.542
12443.0,2.869,0.721,-33.921,1.702,9.52,5.203,36.377,5.015,-1.8,-2.404,0.0,38.2,39.0,9.693,1.566,12.062,9.146,12.071,10.145,-2.756,26.073,0.0,263.94,,270.0,270.0,10.514,2.875,10.076,18.639
12443.5,2.869,0.721,-33.921,1.702,9.52,5.203,36.377,5.015,-1.8,-2.404,0.0,38.2,39.0,9.693,1.566,12.066,8.862,12.084,9.951,-2.756,26.073,0.0,263.84,,270.0,270.0,10.856,2.875,10.084,18.754
12444.0,2.869,0.721,-33.921,1.702,9.52,5.203,36.377,5.015,-1.8,-2.404,0.0,38.2,39.0,9.693,1.566,11.915,8.262,11.949,9.441,-2.756,26.073,0.0,263.84,,270.0,270.0,10.74,2.875,10.03,18.814
12444.5,2.869,0.721,-33.921,1.702,9.52,5.203,36.417,5.007,-1.775,-2.403,0.0,38.176,39.035,9.693,1.566,11.732,8.138,11.822,9.305,-2.748,26.075,0.0,263.84,,270.0,270.0,10.392,2.875,9.952,18.915
12445.0,2.869,0.721,-33.921,1.702,9.52,5.203,36.417,5.007,-1.775,-2.403,0.0,38.2,39.0,9.693,1.566,11.699,8.657,11.83,9.55,-2.748,26.075,0.0,263.84,,270.0,270.0,10.249,2.875,9.935,19.023
12445.5,2.869,0.721,-33.921,1.702,9.52,5.203,36.417,5.007,-1.775,-2.403,0.0,38.2,39.0,9.693,1.566,11.803,8.966,11.899,9.984,-2.748,26.075,0.0,264.24,,270.0,270.0,10.434,2.875,10.041,19.14
12446.0,3.456,0.846,-35.209,1.629,9.507,5.203,36.417,5.007,-1.775,-2.403,0.0,38.2,39.0,9.633,1.711,11.956,8.91,11.974,10.037,-2.748,26.075,0.0,264.24,,270.0,270.0,10.663,2.874,10.054,19.242
12446.5,3.456,0.846,-35.209,1.629,9.507,5.203,36.417,5.007,-1.775,-2.403,0.0,38.2,39.0,9.633,1.711,11.853,8.355,11.905,9.474,-2.748,26.075,0.0,264.04,,270.0,270.0,10.719,2.884,9.988,19.346
12447.0,3.456,0.846,-35.209,1.629,9.507,5.203,36.417,5.007,-1.775,-2.403,0.0,38.2,39.0,9.633,1.711,11.704,8.145,11.794,9.309,-2.748,26.075,0.0,264.04,,270.0,270.0,10.397,2.893,9.907,19.375
12447.5,3.456,0.846,-35.209,1.629,9.507,5.203,36.417,5.007,-1.775,-2.403,0.0,38.2,39.0,9.633,1.711,11.718,8.672,11.798,9.631,-2.748,26.075,0.0,263.94,,270.0,270.0,10.238,2.903,9.904,19.39
12448.0,3.456,0.846,-35.209,1.629,9.507,5.196,36.419,5.022,-1.765,-2.382,0.0,38.179,39.041,9.633,1.711,11.872,9.117,11.936,10.088,-2.722,26.072,0.0,263.94,,270.0,270.0,10.455,2.912,9.957,19.473
12448.5,3.456,0.846,-35.209,1.629,9.507,5.196,36.419,5.022,-1.765,-2.382,0.0,38.2,39.0,9.633,1.711,11.978,8.882,11.997,10.061,-2.722,26.072,0.0,263.94,,270.0,270.0,10.753,2.921,10.03,19.44
12449.0,2.885,0.74,-34.702,1.665,9.432,5.196,36.419,5.022,-1.765,-2.382,0.0,38.2,39.0,9.64,1.71,12.008,8.679,12.008,9.844,-2.722,26.072,0.0,263.94,,270.0,270.0,10.73,2.929,9.985,19.435
12449.5,2.885,0.74,-34.702,1.665,9.432,5.196,36.419,5.022,-1.765,-2.382,0.0,38.2,39.0,9.64,1.71,11.943,8.444,11.935,9.517,-2.722,26.072,0.0,264.14,,270.0,270.0,10.635,2.929,9.921,19.449
12450.0,2.885,0.74,-34.702,1.665,9.432,5.196,36.419,5.022,-1.765,-2.382,0.0,38.2,39.0,9.64,1.71,11.745,8.846,11.873,9.784,-2.722,26.072,0.0,264.14,,270.0,270.0,10.46,2.928,9.904,19.488
12450.5,2.885,0.74,-34.702,1.665,9.432,5.196,36.419,5.022,-1.765,-2.382,0.0,38.2,39.0,9.64,1.71,11.879,9.098,11.952,10.065,-2.722,26.072,0.0,263.74,,270.0,270.0,10.562,2.927,9.951,19.502
12451.0,2.885,0.74,-34.702,1.665,9.432,5.213,36.369,5.005,-1.768,-2.35,0.0,38.198,39.15,9.64,1.71,12.03,8.958,12.029,10.097,-2.697,26.074,0.0,263.74,,270.0,270.0,10.749,2.927,10.024,19.523
12451.5,2.885,0.74,-34.702,1.665,9.432,5.213,36.369,5.005,-1.768,-2.35,0.0,38.2,39.2,9.64,1.71,12.038,8.754,12.031,9.849,-2.697,26.074,0.0,264.34,,270.0,270.0,10.779,2.926,10.018,19.561
12452.0,2.885,0.74,-34.702,1.665,9.432,5.213,36.369,5.005,-1.768,-2.35,0.0,38.2,39.2,9.64,1.71,11.897,8.412,11.943,9.556,-2.697,26.074,0.0,264.34,,270.0,270.0,10.668,2.925,9.994,19.574
12452.5,2.492,0.646,-33.915,1.705,9.515,5.213,36.369,5.005,-1.768,-2.35,0.0,38.2,39.2,9.728,1.726,11.826,8.503,11.91,9.592,-2.697,26.074,0.0,264.34,,270.0,270.0,10.452,2.925,9.968,19.586
12453.0,2.492,0.646,-33.915,1.705,9.515,5.213,36.369,5.005,-1.768,-2.35,0.0,38.2,39.2,9.728,1.726,11.899,8.867,11.956,9.998,-2.697,26.074,0.0,264.34,,270.0,270.0,10.458,2.917,10.025,19.635
12453.5,2.492,0.646,-33.915,1.705,9.515,5.213,36.369,5.005,-1.768,-2.35,0.0,38.2,39.2,9.728,1.726,12.03,9.005,12.068,10.002,-2.697,26.074,0.0,264.64,,270.0,270.0,10.68,2.91,10.084,19.709
12454.0,2.492,0.646,-33.915,1.705,9.515,5.213,36.369,5.005,-1.768,-2.35,0.0,38.2,39.2,9.728,1.726,12.033,8.52,12.004,9.713,-2.697,26.074,0.0,264.64,,270.0,270.0,10.776,2.904,10.077,19.725
12454.5,2.492,0.646,-33.915,1.705,9.515,5.204,36.357,5.003,-1.738,-2.349,0.0,38.2,39.098,9.728,1.726,11.932,8.308,11.95,9.39,-2.696,26.052,0.0,264.34,,270.0,270.0,10.568,2.897,10.019,19.729
12455.0,2.492,0.646,-33.915,1.705,9.515,5.204,36.357,5.003,-1.738,-2.349,0.0,38.2,39.1,9.728,1.726,11.771,8.49,11.87,9.502,-2.696,26.052,0.0,264.34,,270.0,270.0,10.395,2.89,9.944,19.662
12455.5,2.941,0.731,-35.209,1.695,9.509,5.204,36.357,5.003,-1.738,-2.349,0.0,38.2,39.1,9.562,1.739,11.753,8.596,11.827,9.591,-2.696,26.052,0.0,264.24,,270.0,270.0,10.408,2.884,9.966,19.541
12456.0,2.941,0.731,-35.209,1.695,9.509,5.204,36.357,5.003,-1.738,-2.349,0.0,38.2,39.1,9.562,1.739,11.84,8.834,11.896,9.93,-2.696,26.052,0.0,264.24,,270.0,270.0,10.442,2.885,10.018,19.518
12456.5,2.941,0.731,-35.209,1.695,9.509,5.204,36.357,5.003,-1.738,-2.349,0.0,38.2,39.1,9.562,1.739,11.966,8.677,11.945,9.92,-2.696,26.052,0.0,264.14,,270.0,270.0,10.625,2.886,10.001,19.54
12457.0,2.941,0.731,-35.209,1.695,9.509,5.204,36.357,5.003,-1.738,-2.349,0.0,38.2,39.1,9.562,1.739,11.927,8.451,11.916,9.624,-2.696,26.052,0.0,264.14,,270.0,270.0,10.627,2.886,9.977,19.601
12457.5,2.941,0.731,-35.209,1.695,9.509,5.187,36.384,5.01,-1.728,-2.348,0.0,38.206,39.138,9.562,1.739,11.785,8.293,11.833,9.526,-2.683,26.035,0.0,263.64,,270.0,270.0,10.48,2.887,9.902,19.63
12458.0,2.941,0.731,-35.209,1.695,9.509,5.187,36.384,5.01,-1.728,-2.348,0.0,38.2,39.1,9.562,1.739,11.838,8.666,11.854,9.796,-2.683,26.035,0.0,263.64,,270.0,270.0,10.359,2.888,9.895,19.677
12458.5,2.941,0.731,-35.209,1.695,9.509,5.187,36.384,5.01,-1.728,-2.348,0.0,38.2,39.1,9.562,1.739,11.923,9.073,11.939,10.073,-2.683,26.035,0.0,263.84,,270.0,270.0,10.538,2.889,9.945,19.841
12459.0,3.149,0.74,-35.209,1.611,9.561,5.187,36.384,5.01,-1.728,-2.348,0.0,38.2,39.1,9.541,1.531,12.002,9.081,12.024,10.123,-2.683,26.035,0.0,263.84,,270.0,270.0,10.752,2.89,10.009,19.96
12459.5,3.149,0.74,-35.209,1.611,9.561,5.187,36.384,5.01,-1.728,-2.348,0.0,38.2,39.1,9.541,1.531,12.024,8.588,11.99,9.92,-2.683,26.035,0.0,263.54,,270.0,270.0,10.807,2.894,9.971,20.044
12460.0,3.149,0.74,-35.209,1.611,9.561,5.187,36.384,5.01,-1.728,-2.348,0.0,38.2,39.1,9.541,1.531,11.958,8.147,11.925,9.415,-2.683,26.035,0.0,263.54,,270.0,270.0,10.631,2.898,9.905,20.108
12460.5,3.149,0.74,-35.209,1.611,9.561,5.187,36.384,5.01,-1.728,-2.348,0.0,38.2,39.1,9.541,1.531,11.822,8.733,11.865,9.775,-2.683,26.035,0.0,263.74,,270.0,270.0,10.361,2.902,9.906,20.159
12461.0,3.149,0.74,-35.209,1.611,9.561,5.202,36.42,5.003,-1.701,-2.337,0.0,38.219,39.181,9.541,1.531,11.884,8.848,11.901,9.848,-2.674,26.03,0.0,263.74,,270.0,270.0,10.549,2.906,9.96,20.193
12461.5,3.149,0.74,-35.209,1.611,9.561,5.202,36.42,5.003,-1.701,-2.337,0.0,38.2,39.2,9.541,1.531,11.967,8.717,11.944,9.867,-2.674,26.03,0.0,264.44,,270.0,270.0,10.62,2.91,9.99,20.26
12462.0,3.408,0.773,-35.209,1.638,9.577,5.202,36.42,5.003,-1.701,-2.337,0.0,38.2,39.2,9.542,1.68,12.007,8.524,11.947,9.656,-2.674,26.03,0.0,264.44,,270.0,270.0,10.624,2.914,9.993,20.257
12462.5,3.408,0.773,-35.209,1.638,9.577,5.202,36.42,5.003,-1.701,-2.337,0.0,38.2,39.2,9.542,1.68,11.925,8.356,11.904,9.489,-2.674,26.03,0.0,264.44,,270.0,270.0,10.534,2.922,9.951,20.221
12463.0,3.408,0.773,-35.209,1.638,9.577,5.202,36.42,5.003,-1.701,-2.337,0.0,38.2,39.2,9.542,1.68,11.791,8.171,11.821,9.442,-2.674,26.03,0.0,264.44,,270.0,270.0,10.418,2.93,9.881,20.181
12463.5,3.408,0.773,-35.209,1.638,9.577,5.202,36.42,5.003,-1.701,-2.337,0.0,38.2,39.2,9.542,1.68,11.808,8.394,11.835,9.656,-2.674,26.03,0.0,264.24,,270.0,270.0,10.306,2.938,9.904,20.192
12464.0,3.408,0.773,-35.209,1.638,9.577,5.198,36.375,5.0,-1.712,-2.323,0.0,38.224,39.159,9.542,1.68,11.956,9.007,11.984,10.052,-2.675,26.018,0.0,264.24,,270.0,270.0,10.423,2.946,9.938,20.128
12464.5,3.408,0.773,-35.209,1.638,9.577,5.198,36.375,5.0,-1.712,-2.323,0.0,38.2,39.2,9.542,1.68,11.969,8.721,11.968,9.881,-2.675,26.018,0.0,264.84,,270.0,270.0,10.75,2.954,9.95,19.955
12465.0,2.389,0.645,-34.038,1.777,9.515,5.198,36.375,5.0,-1.712,-2.323,0.0,38.2,39.2,9.575,1.55,11.916,8.442,11.907,9.607,-2.675,26.018,0.0,264.84,,270.0,270.0,10.635,2.961,9.928,19.73
12465.5,2.389,0.645,-34.038,1.777,9.515,5.198,36.375,5.0,-1.712,-2.323,0.0,38.2,39.2,9.575,1.55,11.788,8.345,11.817,9.473,-2.675,26.018,0.0,264.04,,270.0,270.0,10.468,2.952,9.908,19.544
12466.0,2.389,0.645,-34.038,1.777,9.515,5.198,36.375,5.0,-1.712,-2.323,0.0,38.2,39.2,9.575,1.55,11.809,8.667,11.874,9.694,-2.675,26.018,0.0,264.04,,270.0,270.0,10.356,2.942,9.902,19.302
12466.5,2.389,0.645,-34.038,1.777,9.515,5.198,36.375,5.0,-1.712,-2.323,0.0,38.2,39.2,9.575,1.55,11.901,8.675,11.921,9.892,-2.675,26.018,0.0,264.14,,270.0,270.0,10.511,2.933,9.974,18.916
12467.0,2.389,0.645,-34.038,1.777,9.515,5.198,36.375,5.0,-1.712,-2.323,0.0,38.2,39.2,9.575,1.55,11.985,8.644,11.959,9.935,-2.675,26.018,0.0,264.14,,270.0,270.0,10.597,2.924,9.985,18.813
12467.5,2.389,0.645,-34.038,1.777,9.515,5.215,36.354,5.014,-1.697,-2.327,0.0,38.239,39.192,9.575,1.55,11.989,8.306,11.927,9.649,-2.662,26.005,0.0,265.24,,270.0,270.0,10.631,2.916,9.947,18.753
12468.0,2.389,0.645,-34.038,1.777,9.515,5.215,36.354,5.014,-1.697,-2.327,0.0,38.2,39.2,9.575,1.55,11.789,8.265,11.828,9.521,-2.662,26.005,0.0,265.24,,270.0,270.0,10.467,2.907,9.883,18.615
12468.5,2.92,0.798,-33.59,1.7,9.482,5.215,36.354,5.014,-1.697,-2.327,0.0,38.2,39.2,9.669,1.645,11.779,8.539,11.818,9.627,-2.662,26.005,0.0,264.94,,270.0,270.0,10.351,2.899,9.879,18.546
12469.0,2.92,0.798,-33.59,1.7,9.482,5.215,36.354,5.014,-1.697,-2.327,0.0,38.2,39.2,9.669,1.645,11.831,8.641,11.858,9.616,-2.662,26.005,0.0,264.94,,270.0,270.0,10.441,2.899,9.905,18.57
12469.5,2.92,0.798,-33.59,1.7,9.482,5.215,36.354,5.014,-1.697,-2.327,0.0,38.2,39.2,9.669,1.645,11.842,8.601,11.861,9.688,-2.662,26.005,0.0,264.94,,270.0,270.0,10.486,2.899,9.909,18.568
12470.0,2.92,0.798,-33.59,1.7,9.482,5.215,36.354,5.014,-1.697,-2.327,0.0,38.2,39.2,9.669,1.645,11.897,8.523,11.901,9.74,-2.662,26.005,0.0,264.94,,270.0,270.0,10.498,2.9,9.878,18.526
12470.5,2.92,0.798,-33.59,1.7,9.482,5.213,36.37,5.03,-1.692,-2.318,0.0,38.24,39.19,9.669,1.645,11.9,8.378,11.901,9.7,-2.664,25.994,0.0,264.84,,270.0,270.0,10.515,2.9,9.834,18.515
12471.0,2.92,0.798,-33.59,1.7,9.482,5.213,36.37,5.03,-1.692,-2.318,0.0,38.2,39.2,9.669,1.645,11.909,8.267,11.863,9.574,-2.664,25.994,0.0,264.84,,270.0,270.0,10.47,2.9,9.856,18.32
12471.5,3.256,0.751,-35.209,1.662,9.539,5.213,36.37,5.03,-1.692,-2.318,0.0,38.2,39.2,9.516,1.67,11.82,8.624,11.863,9.776,-2.664,25.994,0.0,265.34,,270.0,270.0,10.521,2.906,9.87,18.22
12472.0,3.256,0.751,-35.209,1.662,9.539,5.213,36.37,5.03,-1.692,-2.318,0.0,38.2,39.2,9.516,1.67,11.863,8.838,11.914,9.81,-2.664,25.994,0.0,265.34,,270.0,270.0,10.521,2.906,9.89,18.241
12472.5,3.256,0.751,-35.209,1.662,9.539,5.213,36.37,5.03,-1.692,-2.318,0.0,38.2,39.2,9.516,1.67,11.829,8.585,11.906,9.613,-2.664,25.994,0.0,264.94,,270.0,270.0,10.607,2.912,9.885,18.285
12473.0,3.256,0.751,-35.209,1.662,9.539,5.213,36.37,5.03,-1.692,-2.318,0.0,38.2,39.2,9.516,1.67,11.791,8.41,11.853,9.433,-2.664,25.994,0.0,264.94,,270.0,270.0,10.483,2.918,9.847,18.31
12473.5,3.256,0.751,-35.209,1.662,9.539,5.213,36.37,5.03,-1.692,-2.318,0.0,38.2,39.2,9.516,1.67,11.712,8.362,11.796,9.283,-2.664,25.994,0.0,265.24,,270.0,270.0,10.372,2.923,9.817,18.275
12474.0,3.256,0.751,-35.209,1.662,9.539,5.214,36.404,5.017,-1.663,-2.305,0.0,38.257,39.217,9.516,1.67,11.711,8.443,11.76,9.513,-2.647,25.975,0.0,265.24,,270.0,270.0,10.288,2.929,9.868,18.247
12474.5,3.256,0.751,-35.209,1.662,9.539,5.214,36.404,5.017,-1.663,-2.305,0.0,38.3,39.2,9.516,1.67,11.79,8.597,11.834,9.747,-2.647,25.975,0.0,265.04,,270.0,270.0,10.357,2.934,9.843,18.259
12475.0,2.497,0.688,-33.583,1.705,9.496,5.214,36.404,5.017,-1.663,-2.305,0.0,38.3,39.2,9.623,1.592,11.85,8.255,11.858,9.494,-2.647,25.975,0.0,265.04,,270.0,270.0,10.492,2.939,9.838,18.284
12475.5,2.497,0.688,-33.583,1.705,9.496,5.214,36.404,5.017,-1.663,-2.305,0.0,38.3,39.2,9.623,1.592,11.782,8.07,11.78,9.252,-2.647,25.975,0.0,265.14,,270.0,270.0,10.364,2.932,9.83,18.398
12476.0,2.497,0.688,-33.583,1.705,9.496,5.214,36.404,5.017,-1.663,-2.305,0.0,38.3,39.2,9.623,1.592,11.688,8.278,11.776,9.447,-2.647,25.975,0.0,265.14,,270.0,270.0,10.221,2.925,9.777,18.33
12476.5,2.497,0.688,-33.583,1.705,9.496,5.214,36.404,5.017,-1.663,-2.305,0.0,38.3,39.2,9.623,1.592,11.715,8.67,11.817,9.694,-2.647,25.975,0.0,265.04,,270.0,270.0,10.297,2.918,9.759,18.339
12477.0,2.497,0.688,-33.583,1.705,9.496,5.177,36.378,4.981,-1.671,-2.302,0.0,38.265,39.269,9.623,1.592,11.821,8.85,11.88,9.745,-2.647,25.951,0.0,265.04,,270.0,270.0,10.474,2.911,9.848,18.419
12477.5,2.497,0.688,-33.583,1.705,9.496,5.177,36.378,4.981,-1.671,-2.302,0.0,38.3,39.3,9.623,1.592,11.811,8.642,11.884,9.592,-2.647,25.951,0.0,265.44,,270.0,270.0,10.574,2.904,9.828,18.44
12478.0,2.29,0.618,-34.806,1.713,9.517,5.177,36.378,4.981,-1.671,-2.302,0.0,38.3,39.3,9.571,1.822,11.79,8.482,11.865,9.503,-2.647,25.951,0.0,265.44,,270.0,270.0,10.482,2.898,9.768,18.3
12478.5,2.29,0.618,-34.806,1.713,9.517,5.177,36.378,4.981,-1.671,-2.302,0.0,38.3,39.3,9.571,1.822,11.62,8.121,11.689,9.206,-2.647,25.951,0.0,264.94,,270.0,270.0,10.41,2.888,9.717,18.344
12479.0,2.29,0.618,-34.806,1.713,9.517,5.177,36.378,4.981,-1.671,-2.302,0.0,38.3,39.3,9.571,1.822,11.633,8.624,11.739,9.489,-2.647,25.951,0.0,264.94,,270.0,270.0,10.159,2.878,9.7,18.125
12479.5,2.29,0.618,-34.806,1.713,9.517,5.177,36.378,4.981,-1.671,-2.302,0.0,38.3,39.3,9.571,1.822,11.762,8.795,11.814,9.766,-2.647,25.951,0.0,265.34,,270.0,270.0,10.371,2.868,9.774,18.021
12480.0,2.29,0.618,-34.806,1.713,9.517,5.177,36.378,4.981,-1.671,-2.302,0.0,38.3,39.3,9.571,1.822,11.875,8.717,11.888,9.881,-2.647,25.951,0.0,265.34,,270.0,270.0,10.534,2.859,9.803,18.016
12480.5,2.29,0.618,-34.806,1.713,9.517,5.184,36.349,4.985,-1.679,-2.302,0.0,38.263,39.264,9.571,1.822,11.905,8.444,11.888,9.566,-2.637,25.942,0.0,265.44,,270.0,270.0,10.59,2.849,9.794,17.963
12481.0,2.29,0.618,-34.806,1.713,9.517,5.184,36.349,4.985,-1.679,-2.302,0.0,38.3,39.3,9.571,1.822,11.765,8.177,11.823,9.285,-2.637,25.942,0.0,265.44,,270.0,270.0,10.451,2.84,9.713,17.934
12481.5,2.842,0.647,-35.209,1.67,9.583,5.184,36.349,4.985,-1.679,-2.302,0.0,38.3,39.3,9.556,1.728,11.601,7.627,11.654,8.862,-2.637,25.942,0.0,266.04,,270.0,270.0,10.262,2.831,9.646,17.838
12482.0,2.842,0.647,-35.209,1.67,9.583,5.184,36.349,4.985,-1.679,-2.302,0.0,38.3,39.3,9.556,1.728,11.632,8.745,11.716,9.626,-2.637,25.942,0.0,266.04,,270.0,270.0,9.936,2.831,9.683,17.793
12482.5,2.842,0.647,-35.209,1.67,9.583,5.184,36.349,4.985,-1.679,-2.302,0.0,38.3,39.3,9.556,1.728,11.808,8.928,11.818,9.812,-2.637,25.942,0.0,265.44,,270.0,270.0,10.43,2.832,9.712,17.737
12483.0,2.842,0.647,-35.209,1.67,9.583,5.184,36.349,4.985,-1.679,-2.302,0.0,38.3,39.3,9.556,1.728,11.84,8.592,11.846,9.646,-2.637,25.942,0.0,265.44,,270.0,270.0,10.592,2.832,9.732,17.635
12483.5,2.842,0.647,-35.209,1.67,9.583,5.167,36.342,5.003,-1.677,-2.284,0.0,38.279,39.27,9.556,1.728,11.743,8.32,11.791,9.358,-2.644,25.911,0.0,265.54,,270.0,270.0,10.481,2.832,9.748,17.525
12484.0,2.842,0.647,-35.209,1.67,9.583,5.167,36.342,5.003,-1.677,-2.284,0.0,38.3,39.3,9.556,1.728,11.612,7.984,11.685,9.052,-2.644,25.911,0.0,265.54,,270.0,270.0,10.303,2.832,9.682,17.381
12484.5,2.607,0.654,-34.023,1.743,9.476,5.167,36.342,5.003,-1.677,-2.284,0.0,38.3,39.3,9.622,1.474,11.597,8.386,11.713,9.334,-2.644,25.911,0.0,265.04,,270.0,270.0,10.083,2.832,9.705,17.312
12485.0,2.607,0.654,-34.023,1.743,9.476,5.167,36.342,5.003,-1.677,-2.284,0.0,38.3,39.3,9.622,1.474,11.734,8.894,11.8,9.876,-2.644,25.911,0.0,265.04,,270.0,270.0,10.258,2.829,9.791,17.318
12485.5,2.607,0.654,-34.023,1.743,9.476,5.167,36.342,5.003,-1.677,-2.284,0.0,38.3,39.3,9.622,1.474,11.938,8.555,11.928,9.774,-2.644,25.911,0.0,265.34,,270.0,270.0,10.576,2.825,9.802,17.37
12486.0,2.607,0.654,-34.023,1.743,9.476,5.167,36.342,5.003,-1.677,-2.284,0.0,38.3,39.3,9.622,1.474,11.861,8.067,11.848,9.24,-2.644,25.911,0.0,265.34,,270.0,270.0,10.549,2.821,9.777,17.344
12486.5,2.607,0.654,-34.023,1.743,9.476,5.18,36.37,4.998,-1.638,-2.293,0.0,38.274,39.329,9.622,1.474,11.671,8.031,11.732,9.164,-2.647,25.888,0.0,264.94,,270.0,270.0,10.254,2.818,9.716,17.327
12487.0,2.607,0.654,-34.023,1.743,9.476,5.18,36.37,4.998,-1.638,-2.293,0.0,38.3,39.3,9.622,1.474,11.667,8.494,11.757,9.461,-2.647,25.888,0.0,264.94,,270.0,270.0,10.15,2.814,9.689,17.317
12487.5,2.607,0.654,-34.023,1.743,9.476,5.18,36.37,4.998,-1.638,-2.293,0.0,38.3,39.3,9.622,1.474,11.765,8.959,11.841,9.885,-2.647,25.888,0.0,265.54,,270.0,270.0,10.345,2.811,9.786,17.264
12488.0,2.995,0.785,-33.62,1.665,9.485,5.18,36.37,4.998,-1.638,-2.293,0.0,38.3,39.3,9.73,1.542,11.947,8.993,11.946,10.073,-2.647,25.888,0.0,265.54,,270.0,270.0,10.613,2.808,9.893,17.394
12488.5,2.995,0.785,-33.62,1.665,9.485,5.18,36.37,4.998,-1.638,-2.293,0.0,38.3,39.3,9.73,1.542,12.002,8.652,11.941,9.71,-2.647,25.888,0.0,264.54,,270.0,270.0,10.739,2.811,9.87,17.497
12489.0,2.995,0.785,-33.62,1.665,9.485,5.18,36.37,4.998,-1.638,-2.293,0.0,38.3,39.3,9.73,1.542,11.704,7.903,11.764,9.051,-2.647,25.888,0.0,264.54,,270.0,270.0,10.576,2.814,9.821,17.587
12489.5,2.995,0.785,-33.62,1.665,9.485,5.18,36.37,4.998,-1.638,-2.293,0.0,38.3,39.3,9.73,1.542,11.658,8.356,11.742,9.467,-2.647,25.888,0.0,264.74,,270.0,270.0,10.105,2.817,9.774,17.697
12490.0,2.995,0.785,-33.62,1.665,9.485,5.161,36.405,4.984,-1.623,-2.32,0.0,38.274,39.285,9.73,1.542,11.766,8.851,11.79,9.654,-2.66,25.862,0.0,264.74,,270.0,270.0,10.306,2.82,9.81,17.812
12490.5,2.995,0.785,-33.62,1.665,9.485,5.161,36.405,4.984,-1.623,-2.32,0.0,38.3,39.3,9.73,1.542,11.879,8.958,11.88,9.783,-2.66,25.862,0.0,264.64,,270.0,270.0,10.515,2.823,9.91,17.88
12491.0,3.449,0.827,-35.209,1.661,9.563,5.161,36.405,4.984,-1.623,-2.32,0.0,38.3,39.3,9.384,1.724,11.929,8.782,11.91,9.643,-2.66,25.862,0.0,264.64,,270.0,270.0,10.625,2.825,9.92,18.015
12491.5,3.449,0.827,-35.209,1.661,9.563,5.161,36.405,4.984,-1.623,-2.32,0.0,38.3,39.3,9.384,1.724,11.796,8.382,11.855,9.363,-2.66,25.862,0.0,264.74,,270.0,270.0,10.566,2.836,9.822,18.226
12492.0,3.449,0.827,-35.209,1.661,9.563,5.161,36.405,4.984,-1.623,-2.32,0.0,38.3,39.3,9.384,1.724,11.681,8.109,11.786,9.17,-2.66,25.862,0.0,264.74,,270.0,270.0,10.349,2.846,9.788,18.309
12492.5,3.449,0.827,-35.209,1.661,9.563,5.161,36.405,4.984,-1.623,-2.32,0.0,38.3,39.3,9.384,1.724,11.847,8.816,11.868,9.922,-2.66,25.862,0.0,263.94,,270.0,270.0,10.186,2.856,9.85,18.394
12493.0,3.449,0.827,-35.209,1.661,9.563,5.156,36.334,4.956,-1.648,-2.336,0.0,38.282,39.369,9.384,1.724,11.94,9.115,11.97,10.019,-2.677,25.83,0.0,263.94,,270.0,270.0,10.613,2.865,9.922,18.443
12493.5,3.449,0.827,-35.209,1.661,9.563,5.156,36.334,4.956,-1.648,-2.336,0.0,38.3,39.4,9.384,1.724,11.94,8.74,11.946,9.701,-2.677,25.83,0.0,264.64,,270.0,270.0,10.761,2.875,9.945,18.53
12494.0,3.449,0.827,-35.209,1.661,9.563,5.156,36.334,4.956,-1.648,-2.336,0.0,38.3,39.4,9.384,1.724,11.897,8.283,11.905,9.351,-2.677,25.83,0.0,264.64,,270.0,270.0,10.582,2.884,9.928,18.577
12494.5,2.011,0.545,-34.022,1.721,9.48,5.156,36.334,4.956,-1.648,-2.336,0.0,38.3,39.4,9.586,1.58,11.833,8.315,11.843,9.45,-2.677,25.83,0.0,264.34,,270.0,270.0,10.359,2.894,9.87,18.618
12495.0,2.011,0.545,-34.022,1.721,9.48,5.156,36.334,4.956,-1.648,-2.336,0.0,38.3,39.4,9.586,1.58,11.75,8.564,11.809,9.438,-2.677,25.83,0.0,264.34,,270.0,270.0,10.36,2.879,9.89,18.601
12495.5,2.011,0.545,-34.022,1.721,9.48,5.156,36.334,4.956,-1.648,-2.336,0.0,38.3,39.4,9.586,1.58,11.786,8.776,11.847,9.684,-2.677,25.83,0.0,264.64,,270.0,270.0,10.391,2.865,9.949,18.706
12496.0,2.011,0.545,-34.022,1.721,9.48,5.156,36.334,4.956,-1.648,-2.336,0.0,38.3,39.4,9.586,1.58,12.029,8.598,11.966,9.675,-2.677,25.83,0.0,264.64,,270.0,270.0,10.523,2.851,9.972,18.722
12496.5,2.011,0.545,-34.022,1.721,9.48,5.172,36.323,4.956,-1.638,-2.34,0.0,38.275,39.384,9.586,1.58,11.942,8.425,11.926,9.416,-2.687,25.815,0.0,264.14,,270.0,270.0,10.567,2.837,9.935,18.756
12497.0,2.011,0.545,-34.022,1.721,9.48,5.172,36.323,4.956,-1.638,-2.34,0.0,38.3,39.4,9.586,1.58,11.816,8.176,11.84,9.231,-2.687,25.815,0.0,264.14,,270.0,270.0,10.427,2.823,9.879,18.728
12497.5,3.171,0.774,-35.209,1.707,9.567,5.172,36.323,4.956,-1.638,-2.34,0.0,38.3,39.4,9.532,1.606,11.813,8.518,11.862,9.644,-2.687,25.815,0.0,264.24,,270.0,270.0,10.266,2.81,9.854,18.725
12498.0,3.171,0.774,-35.209,1.707,9.567,5.172,36.323,4.956,-1.638,-2.34,0.0,38.3,39.4,9.532,1.606,11.875,9.011,11.931,9.879,-2.687,25.815,0.0,264.24,,270.0,270.0,10.459,2.816,9.877,18.702
12498.5,3.171,0.774,-35.209,1.707,9.567,5.172,36.323,4.956,-1.638,-2.34,0.0,38.3,39.4,9.532,1.606,11.978,9.051,12.002,9.956,-2.687,25.815,0.0,263.54,,270.0,270.0,10.674,2.822,9.97,18.693
12499.0,3.171,0.774,-35.209,1.707,9.567,5.172,36.323,4.956,-1.638,-2.34,0.0,38.3,39.4,9.532,1.606,11.993,8.801,11.992,9.81,-2.687,25.815,0.0,263.54,,270.0,270.0,10.747,2.828,9.935,18.675
12499.5,3.171,0.774,-35.209,1.707,9.567,5.179,36.362,4.991,-1.602,-2.343,0.0,38.291,39.383,9.532,1.606,11.786,8.318,11.839,9.243,-2.695,25.799,0.0,264.64,,270.0,270.0,10.649,2.833,9.915,18.628
12500.0,3.171,0.774,-35.209,1.707,9.567,5.179,36.362,4.991,-1.602,-2.343,0.0,38.3,39.4,9.532,1.606,11.733,8.575,11.806,9.445,-2.695,25.799,0.0,264.64,,270.0,270.0,10.296,2.839,9.831,18.584
12500.5,3.171,0.774,-35.209,1.707,9.567,5.179,36.362,4.991,-1.602,-2.343,0.0,38.3,39.4,9.532,1.606,11.817,8.846,11.884,9.783,-2.695,25.799,0.0,264.54,,270.0,270.0,10.39,2.844,9.874,18.553
12501.0,3.234,0.791,-34.861,1.703,9.525,5.179,36.362,4.991,-1.602,-2.343,0.0,38.3,39.4,9.536,1.539,11.957,8.932,11.962,9.938,-2.695,25.799,0.0,264.54,,270.0,270.0,10.582,2.85,9.935,18.521
12501.5,3.234,0.791,-34.861,1.703,9.525,5.179,36.362,4.991,-1.602,-2.343,0.0,38.3,39.4,9.536,1.539,12.001,8.656,11.949,9.67,-2.695,25.799,0.0,264.44,,270.0,270.0,10.697,2.856,9.942,18.519
12502.0,3.234,0.791,-34.861,1.703,9.525,5.179,36.362,4.991,-1.602,-2.343,0.0,38.3,39.4,9.536,1.539,11.909,8.455,11.923,9.501,-2.695,25.799,0.0,264.44,,270.0,270.0,10.569,2.862,9.865,18.482
12502.5,3.234,0.791,-34.861,1.703,9.525,5.179,36.362,4.991,-1.602,-2.343,0.0,38.3,39.4,9.536,1.539,11.83,8.399,11.858,9.483,-2.695,25.799,0.0,263.94,,270.0,270.0,10.447,2.868,9.842,18.527
12503.0,3.234,0.791,-34.861,1.703,9.525,5.191,36.374,4.978,-1.582,-2.343,0.0,38.296,39.379,9.536,1.539,11.918,8.765,11.922,9.881,-2.706,25.768,0.0,263.94,,270.0,270.0,10.392,2.874,9.873,18.656
12503.5,3.234,0.791,-34.861,1.703,9.525,5.191,36.374,4.978,-1.582,-2.343,0.0,38.3,39.4,9.536,1.539,11.946,8.992,11.977,9.916,-2.706,25.768,0.0,265.04,,270.0,270.0,10.621,2.88,9.908,18.763
12504.0,3.072,0.753,-35.209,1.595,9.565,5.191,36.374,4.978,-1.582,-2.343,0.0,38.3,39.4,9.447,1.583,11.995,8.874,12.0,9.788,-2.706,25.768,0.0,265.04,,270.0,270.0,10.708,2.886,9.934,18.83
12504.5,3.072,0.753,-35.209,1.595,9.565,5.191,36.374,4.978,-1.582,-2.343,0.0,38.3,39.4,9.447,1.583,11.939,8.649,11.978,9.668,-2.706,25.768,0.0,264.14,,270.0,270.0,10.664,2.889,9.928,18.901
12505.0,3.072,0.753,-35.209,1.595,9.565,5.191,36.374,4.978,-1.582,-2.343,0.0,38.3,39.4,9.447,1.583,11.832,8.361,11.9,9.396,-2.706,25.768,0.0,264.14,,270.0,270.0,10.559,2.892,9.885,18.994
12505.5,3.072,0.753,-35.209,1.595,9.565,5.191,36.374,4.978,-1.582,-2.343,0.0,38.3,39.4,9.447,1.583,11.765,8.418,11.819,9.279,-2.706,25.768,0.0,264.34,,270.0,270.0,10.372,2.895,9.888,18.638
12506.0,3.072,0.753,-35.209,1.595,9.565,5.161,36.393,4.96,-1.568,-2.357,0.0,38.292,39.422,9.447,1.583,11.732,8.539,11.826,9.502,-2.706,25.74,0.0,264.34,,270.0,270.0,10.32,2.898,9.918,18.37
12506.5,3.072,0.753,-35.209,1.595,9.565,5.161,36.393,4.96,-1.568,-2.357,0.0,38.3,39.4,9.447,1.583,11.952,8.743,11.943,9.726,-2.706,25.74,0.0,264.64,,270.0,270.0,10.4,2.901,9.937,18.162
12507.0,3.072,0.753,-35.209,1.595,9.565,5.161,36.393,4.96,-1.568,-2.357,0.0,38.3,39.4,9.447,1.583,11.914,8.113,11.905,9.21,-2.706,25.74,0.0,264.64,,270.0,270.0,10.591,2.903,9.912,17.995
12507.5,2.634,0.696,-34.018,1.702,9.506,5.161,36.393,4.96,-1.568,-2.357,0.0,38.3,39.4,9.659,1.726,11.76,7.867,11.801,8.86,-2.706,25.74,0.0,264.34,,270.0,270.0,10.285,2.906,9.844,18.005
12508.0,2.634,0.696,-34.018,1.702,9.506,5.161,36.393,4.96,-1.568,-2.357,0.0,38.3,39.4,9.659,1.726,11.633,8.029,11.722,9.106,-2.706,25.74,0.0,264.34,,270.0,270.0,10.072,2.902,9.77,18.038
12508.5,2.634,0.696,-34.018,1.702,9.506,5.161,36.393,4.96,-1.568,-2.357,0.0,38.3,39.4,9.659,1.726,11.655,8.417,11.74,9.425,-2.706,25.74,0.0,264.44,,270.0,270.0,10.123,2.897,9.71,18.089
12509.0,2.634,0.696,-34.018,1.702,9.506,5.161,36.393,4.96,-1.568,-2.357,0.0,38.3,39.4,9.659,1.726,11.764,9.012,11.835,9.846,-2.706,25.74,0.0,264.44,,270.0,270.0,10.309,2.893,9.826,18.066
12509.5,2.634,0.696,-34.018,1.702,9.506,5.156,36.357,4.943,-1.593,-2.368,0.0,38.286,39.45,9.659,1.726,11.845,8.916,11.903,9.793,-2.714,25.718,0.0,263.84,,270.0,270.0,10.615,2.889,9.821,18.027
12510.0,2.634,0.696,-34.018,1.702,9.506,5.156,36.357,4.943,-1.593,-2.368,0.0,38.3,39.5,9.659,1.726,11.773,8.163,11.802,9.214,-2.714,25.718,0.0,263.84,,270.0,270.0,10.614,2.885,9.768,17.958
12510.5,2.396,0.567,-35.209,1.659,9.533,5.156,36.357,4.943,-1.593,-2.368,0.0,38.3,39.5,9.44,1.787,11.614,7.911,11.683,8.962,-2.714,25.718,0.0,264.04,,270.0,270.0,10.238,2.88,9.722,17.979
12511.0,2.396,0.567,-35.209,1.659,9.533,5.156,36.357,4.943,-1.593,-2.368,0.0,38.3,39.5,9.44,1.787,11.609,8.541,11.73,9.436,-2.714,25.718,0.0,264.04,,270.0,270.0,10.043,2.873,9.699,18.02
12511.5,2.396,0.567,-35.209,1.659,9.533,5.156,36.357,4.943,-1.593,-2.368,0.0,38.3,39.5,9.44,1.787,11.771,8.753,11.814,9.788,-2.714,25.718,0.0,263.44,,270.0,270.0,10.329,2.865,9.769,18.062
12512.0,2.396,0.567,-35.209,1.659,9.533,5.156,36.357,4.943,-1.593,-2.368,0.0,38.3,39.5,9.44,1.787,11.905,9.01,11.912,9.956,-2.714,25.718,0.0,263.44,,270.0,270.0,10.532,2.857,9.808,18.27
12512.5,2.396,0.567,-35.209,1.659,9.533,5.154,36.319,4.914,-1.602,-2.335,0.0,38.295,39.466,9.44,1.787,11.924,8.685,11.928,9.715,-2.7,25.702,0.0,263.44,,270.0,270.0,10.696,2.849,9.825,18.152
12513.0,2.396,0.567,-35.209,1.659,9.533,5.154,36.319,4.914,-1.602,-2.335,0.0,38.3,39.5,9.44,1.787,11.901,8.207,11.874,9.279,-2.7,25.702,0.0,263.44,,270.0,270.0,10.563,2.842,9.772,18.248
12513.5,3.095,0.723,-35.209,1.611,9.543,5.154,36.319,4.914,-1.602,-2.335,0.0,38.3,39.5,9.574,1.834,11.731,7.899,11.768,9.004,-2.7,25.702,0.0,263.64,,270.0,270.0,10.315,2.839,9.741,18.271
12514.0,3.095,0.723,-35.209,1.611,9.543,5.154,36.319,4.914,-1.602,-2.335,0.0,38.3,39.5,9.574,1.834,11.781,8.828,11.852,9.667,-2.7,25.702,0.0,263.64,,270.0,270.0,10.1,2.839,9.782,18.3
12514.5,3.095,0.723,-35.209,1.611,9.543,5.154,36.319,4.914,-1.602,-2.335,0.0,38.3,39.5,9.574,1.834,11.928,8.79,11.885,9.6,-2.7,25.702,0.0,263.34,,270.0,270.0,10.532,2.843,9.833,18.372
