t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12515.0,3.095,0.723,-35.209,1.611,9.543,5.154,36.319,4.914,-1.602,-2.335,0.0,38.3,39.5,9.574,1.834,11.887,8.587,11.894,9.554,-2.7,25.702,0.0,263.34,,270.0,270.0,10.551,2.847,9.856,18.444
12515.5,3.095,0.723,-35.209,1.611,9.543,5.154,36.319,4.914,-1.602,-2.335,0.0,38.3,39.5,9.574,1.834,11.869,8.392,11.871,9.379,-2.7,25.702,0.0,262.84,,270.0,270.0,10.481,2.851,9.813,18.516
12516.0,3.095,0.723,-35.209,1.611,9.543,5.15,36.345,4.958,-1.559,-2.339,0.0,38.307,39.43,9.574,1.834,11.727,8.194,11.779,9.216,-2.678,25.694,0.0,262.84,,270.0,270.0,10.378,2.855,9.733,18.51
12516.5,3.095,0.723,-35.209,1.611,9.543,5.15,36.345,4.958,-1.559,-2.339,0.0,38.3,39.4,9.574,1.834,11.73,8.293,11.769,9.447,-2.678,25.694,0.0,263.44,,270.0,270.0,10.229,2.859,9.777,18.548
12517.0,3.152,0.849,-33.57,1.675,9.467,5.15,36.345,4.958,-1.559,-2.339,0.0,38.3,39.4,9.662,1.616,11.778,8.849,11.862,9.761,-2.678,25.694,0.0,263.44,,270.0,270.0,10.31,2.863,9.806,18.635
12517.5,3.152,0.849,-33.57,1.675,9.467,5.15,36.345,4.958,-1.559,-2.339,0.0,38.3,39.4,9.662,1.616,11.877,8.666,11.915,9.51,-2.678,25.694,0.0,262.74,,270.0,270.0,10.562,2.868,9.844,18.692
12518.0,3.152,0.849,-33.57,1.675,9.467,5.15,36.345,4.958,-1.559,-2.339,0.0,38.3,39.4,9.662,1.616,11.78,8.339,11.858,9.392,-2.678,25.694,0.0,262.74,,270.0,270.0,10.492,2.873,9.807,18.729
12518.5,3.152,0.849,-33.57,1.675,9.467,5.15,36.345,4.958,-1.559,-2.339,0.0,38.3,39.4,9.662,1.616,11.674,8.166,11.774,9.15,-2.678,25.694,0.0,263.74,,270.0,270.0,10.342,2.877,9.743,18.788
12519.0,3.152,0.849,-33.57,1.675,9.467,5.141,36.386,4.928,-1.532,-2.319,0.0,38.325,39.467,9.662,1.616,11.655,8.485,11.743,9.329,-2.669,25.689,0.0,263.74,,270.0,270.0,10.191,2.882,9.736,18.835
12519.5,3.152,0.849,-33.57,1.675,9.467,5.141,36.386,4.928,-1.532,-2.319,0.0,38.3,39.5,9.662,1.616,11.766,8.658,11.812,9.578,-2.669,25.689,0.0,263.84,,270.0,270.0,10.303,2.886,9.831,18.943
12520.0,2.831,0.731,-34.459,1.681,9.372,5.141,36.386,4.928,-1.532,-2.319,0.0,38.3,39.5,9.644,1.764,11.845,8.726,11.881,9.816,-2.669,25.689,0.0,263.84,,270.0,270.0,10.454,2.89,9.835,18.943
12520.5,2.831,0.731,-34.459,1.681,9.372,5.141,36.386,4.928,-1.532,-2.319,0.0,38.3,39.5,9.644,1.764,11.905,8.428,11.872,9.537,-2.669,25.689,0.0,264.24,,270.0,270.0,10.567,2.889,9.823,18.988
12521.0,2.831,0.731,-34.459,1.681,9.372,5.141,36.386,4.928,-1.532,-2.319,0.0,38.3,39.5,9.644,1.764,11.674,7.908,11.7,8.889,-2.669,25.689,0.0,264.24,,270.0,270.0,10.436,2.888,9.725,19.039
12521.5,2.831,0.731,-34.459,1.681,9.372,5.141,36.386,4.928,-1.532,-2.319,0.0,38.3,39.5,9.644,1.764,11.61,8.138,11.679,9.145,-2.669,25.689,0.0,264.44,,270.0,270.0,10.043,2.888,9.687,19.085
12522.0,2.831,0.731,-34.459,1.681,9.372,5.141,36.386,4.928,-1.532,-2.319,0.0,38.3,39.5,9.644,1.764,11.712,8.55,11.744,9.569,-2.669,25.689,0.0,264.44,,270.0,270.0,10.143,2.887,9.694,19.21
12522.5,2.831,0.731,-34.459,1.681,9.372,5.135,36.39,4.926,-1.522,-2.325,0.0,38.323,39.463,9.644,1.764,11.756,8.729,11.803,9.669,-2.674,25.671,0.0,263.94,,270.0,270.0,10.394,2.886,9.738,19.384
12523.0,2.831,0.731,-34.459,1.681,9.372,5.135,36.39,4.926,-1.522,-2.325,0.0,38.3,39.5,9.644,1.764,11.762,8.638,11.817,9.563,-2.674,25.671,0.0,263.94,,270.0,270.0,10.489,2.885,9.784,19.432
12523.5,2.774,0.743,-34.058,1.711,9.476,5.135,36.39,4.926,-1.522,-2.325,0.0,38.3,39.5,9.562,1.584,11.731,8.379,11.799,9.404,-2.674,25.671,0.0,264.94,,270.0,270.0,10.445,2.884,9.701,19.618
12524.0,2.774,0.743,-34.058,1.711,9.476,5.135,36.39,4.926,-1.522,-2.325,0.0,38.3,39.5,9.562,1.584,11.684,8.051,11.749,9.242,-2.674,25.671,0.0,264.94,,270.0,270.0,10.328,2.882,9.658,19.717
12524.5,2.774,0.743,-34.058,1.711,9.476,5.135,36.39,4.926,-1.522,-2.325,0.0,38.3,39.5,9.562,1.584,11.658,8.797,11.752,9.681,-2.674,25.671,0.0,263.94,,270.0,270.0,10.182,2.88,9.651,19.785
12525.0,2.774,0.743,-34.058,1.711,9.476,5.135,36.39,4.926,-1.522,-2.325,0.0,38.3,39.5,9.562,1.584,11.817,9.015,11.854,9.901,-2.674,25.671,0.0,263.94,,270.0,270.0,10.472,2.879,9.749,19.916
12525.5,2.774,0.743,-34.058,1.711,9.476,5.148,36.335,4.916,-1.531,-2.313,0.0,38.334,39.462,9.562,1.584,11.956,8.748,11.908,9.868,-2.667,25.65,0.0,264.74,,270.0,270.0,10.647,2.877,9.801,19.92
12526.0,2.774,0.743,-34.058,1.711,9.476,5.148,36.335,4.916,-1.531,-2.313,0.0,38.3,39.5,9.562,1.584,11.938,8.552,11.929,9.603,-2.667,25.65,0.0,264.74,,270.0,270.0,10.62,2.875,9.811,20.083
12526.5,2.306,0.535,-35.209,1.679,9.602,5.148,36.335,4.916,-1.531,-2.313,0.0,38.3,39.5,9.543,1.722,11.75,8.096,11.802,9.227,-2.667,25.65,0.0,264.04,,270.0,270.0,10.506,2.874,9.762,20.103
12527.0,2.306,0.535,-35.209,1.679,9.602,5.148,36.335,4.916,-1.531,-2.313,0.0,38.3,39.5,9.543,1.722,11.663,7.983,11.74,9.237,-2.667,25.65,0.0,264.04,,270.0,270.0,10.219,2.864,9.687,20.143
12527.5,2.306,0.535,-35.209,1.679,9.602,5.148,36.335,4.916,-1.531,-2.313,0.0,38.3,39.5,9.543,1.722,11.623,8.385,11.695,9.3,-2.667,25.65,0.0,265.04,,270.0,270.0,10.156,2.855,9.758,19.8
12528.0,2.306,0.535,-35.209,1.679,9.602,5.148,36.335,4.916,-1.531,-2.313,0.0,38.3,39.5,9.543,1.722,11.884,8.849,11.854,9.825,-2.667,25.65,0.0,265.04,,270.0,270.0,10.251,2.846,9.794,19.318
12528.5,2.306,0.535,-35.209,1.679,9.602,5.148,36.335,4.916,-1.531,-2.313,0.0,38.3,39.5,9.543,1.722,11.883,8.434,11.848,9.305,-2.667,25.65,0.0,264.24,,270.0,270.0,10.603,2.837,9.835,18.915
12529.0,2.306,0.535,-35.209,1.679,9.602,5.148,36.307,4.909,-1.52,-2.333,0.0,38.326,39.456,9.543,1.722,11.702,8.076,11.761,9.126,-2.696,25.62,0.0,264.24,,270.0,270.0,10.368,2.828,9.779,18.559
12529.5,2.306,0.535,-35.209,1.679,9.602,5.148,36.307,4.909,-1.52,-2.333,0.0,38.3,39.5,9.543,1.722,11.596,7.779,11.648,8.866,-2.696,25.62,0.0,264.84,,270.0,270.0,10.166,2.82,9.684,18.272
12530.0,3.42,0.824,-35.209,1.678,9.624,5.148,36.307,4.909,-1.52,-2.333,0.0,38.3,39.5,9.539,1.902,11.553,8.178,11.63,9.182,-2.696,25.62,0.0,264.84,,270.0,270.0,9.972,2.812,9.633,17.947
12530.5,3.42,0.824,-35.209,1.678,9.624,5.148,36.307,4.909,-1.52,-2.333,0.0,38.3,39.5,9.539,1.902,11.643,8.503,11.69,9.553,-2.696,25.62,0.0,264.84,,270.0,270.0,10.136,2.821,9.74,17.629
12531.0,3.42,0.824,-35.209,1.678,9.624,5.148,36.307,4.909,-1.52,-2.333,0.0,38.3,39.5,9.539,1.902,11.743,8.932,11.803,9.771,-2.696,25.62,0.0,264.84,,270.0,270.0,10.347,2.831,9.772,17.564
12531.5,3.42,0.824,-35.209,1.678,9.624,5.148,36.307,4.909,-1.52,-2.333,0.0,38.3,39.5,9.539,1.902,11.761,8.075,11.758,9.188,-2.696,25.62,0.0,264.74,,270.0,270.0,10.562,2.841,9.74,17.561
12532.0,3.42,0.824,-35.209,1.678,9.624,5.157,36.33,4.935,-1.506,-2.331,0.0,38.338,39.478,9.539,1.902,11.661,7.813,11.676,8.733,-2.674,25.607,0.0,264.74,,270.0,270.0,10.195,2.85,9.683,17.633
12532.5,3.42,0.824,-35.209,1.678,9.624,5.157,36.33,4.935,-1.506,-2.331,0.0,38.3,39.5,9.539,1.902,11.443,7.927,11.596,8.867,-2.674,25.607,0.0,264.54,,270.0,270.0,9.971,2.86,9.597,17.649
12533.0,3.422,0.809,-35.209,1.686,9.617,5.157,36.33,4.935,-1.506,-2.331,0.0,38.3,39.5,9.351,1.696,11.529,8.48,11.647,9.386,-2.674,25.607,0.0,264.54,,270.0,270.0,9.958,2.869,9.583,17.718
12533.5,3.422,0.809,-35.209,1.686,9.617,5.157,36.33,4.935,-1.506,-2.331,0.0,38.3,39.5,9.351,1.696,11.666,8.514,11.699,9.613,-2.674,25.607,0.0,264.84,,270.0,270.0,10.26,2.878,9.641,17.767
12534.0,3.422,0.809,-35.209,1.686,9.617,5.157,36.33,4.935,-1.506,-2.331,0.0,38.3,39.5,9.351,1.696,11.729,8.373,11.729,9.547,-2.674,25.607,0.0,264.84,,270.0,270.0,10.373,2.887,9.688,17.836
12534.5,3.422,0.809,-35.209,1.686,9.617,5.157,36.33,4.935,-1.506,-2.331,0.0,38.3,39.5,9.351,1.696,11.73,8.273,11.764,9.449,-2.674,25.607,0.0,264.74,,270.0,270.0,10.345,2.896,9.642,17.892
12535.0,3.422,0.809,-35.209,1.686,9.617,5.167,36.335,4.939,-1.493,-2.322,0.0,38.349,39.459,9.351,1.696,11.589,7.949,11.647,9.082,-2.656,25.595,0.0,264.74,,270.0,270.0,10.304,2.904,9.596,17.975
12535.5,3.422,0.809,-35.209,1.686,9.617,5.167,36.335,4.939,-1.493,-2.322,0.0,38.3,39.5,9.351,1.696,11.553,8.311,11.647,9.308,-2.656,25.595,0.0,264.44,,270.0,270.0,10.067,2.913,9.591,18.029
12536.0,3.422,0.809,-35.209,1.686,9.617,5.167,36.335,4.939,-1.493,-2.322,0.0,38.3,39.5,9.351,1.696,11.623,8.644,11.706,9.488,-2.656,25.595,0.0,264.44,,270.0,270.0,10.205,2.921,9.615,18.073
12536.5,2.986,0.791,-33.696,1.697,9.458,5.167,36.335,4.939,-1.493,-2.322,0.0,38.3,39.5,9.748,1.571,11.77,8.628,11.79,9.637,-2.656,25.595,0.0,264.84,,270.0,270.0,10.365,2.929,9.655,18.045
12537.0,2.986,0.791,-33.696,1.697,9.458,5.167,36.335,4.939,-1.493,-2.322,0.0,38.3,39.5,9.748,1.571,11.788,8.461,11.805,9.523,-2.656,25.595,0.0,264.84,,270.0,270.0,10.456,2.93,9.685,17.947
12537.5,2.986,0.791,-33.696,1.697,9.458,5.167,36.335,4.939,-1.493,-2.322,0.0,38.3,39.5,9.748,1.571,11.759,8.23,11.79,9.376,-2.656,25.595,0.0,264.24,,270.0,270.0,10.394,2.931,9.624,17.637
12538.0,2.986,0.791,-33.696,1.697,9.458,5.167,36.335,4.939,-1.493,-2.322,0.0,38.3,39.5,9.748,1.571,11.717,8.167,11.726,9.259,-2.656,25.595,0.0,264.24,,270.0,270.0,10.289,2.932,9.585,17.491
12538.5,2.986,0.791,-33.696,1.697,9.458,5.168,36.343,4.95,-1.472,-2.305,0.0,38.349,39.455,9.748,1.571,11.694,8.592,11.754,9.617,-2.643,25.597,0.0,264.54,,270.0,270.0,10.218,2.933,9.616,17.48
12539.0,2.986,0.791,-33.696,1.697,9.458,5.168,36.343,4.95,-1.472,-2.305,0.0,38.3,39.5,9.748,1.571,11.762,8.797,11.818,9.638,-2.643,25.597,0.0,264.54,,270.0,270.0,10.414,2.934,9.66,17.556
12539.5,3.608,0.882,-35.209,1.643,9.506,5.168,36.343,4.95,-1.472,-2.305,0.0,38.3,39.5,9.595,1.803,11.746,8.625,11.825,9.468,-2.643,25.597,0.0,264.14,,270.0,270.0,10.504,2.935,9.686,17.574
12540.0,3.608,0.882,-35.209,1.643,9.506,5.168,36.343,4.95,-1.472,-2.305,0.0,38.3,39.5,9.595,1.803,11.671,8.368,11.758,9.243,-2.643,25.597,0.0,264.14,,270.0,270.0,10.416,2.946,9.679,17.506
12540.5,3.608,0.882,-35.209,1.643,9.506,5.168,36.343,4.95,-1.472,-2.305,0.0,38.3,39.5,9.595,1.803,11.568,7.981,11.669,8.977,-2.643,25.597,0.0,264.84,,270.0,270.0,10.26,2.957,9.633,17.538
12541.0,3.608,0.882,-35.209,1.643,9.506,5.168,36.343,4.95,-1.472,-2.305,0.0,38.3,39.5,9.595,1.803,11.483,8.08,11.623,8.889,-2.643,25.597,0.0,264.84,,270.0,270.0,10.049,2.967,9.567,17.287
12541.5,3.608,0.882,-35.209,1.643,9.506,5.159,36.38,4.923,-1.459,-2.291,0.0,38.364,39.475,9.595,1.803,11.482,8.211,11.615,9.132,-2.613,25.598,0.0,264.14,,270.0,270.0,10.019,2.978,9.574,17.179
12542.0,3.608,0.882,-35.209,1.643,9.506,5.159,36.38,4.923,-1.459,-2.291,0.0,38.4,39.5,9.595,1.803,11.581,8.119,11.613,9.183,-2.613,25.598,0.0,264.14,,270.0,270.0,10.11,2.988,9.583,17.185
12542.5,3.608,0.882,-35.209,1.643,9.506,5.159,36.38,4.923,-1.459,-2.291,0.0,38.4,39.5,9.595,1.803,11.533,8.083,11.588,9.141,-2.613,25.598,0.0,264.74,,270.0,270.0,10.124,2.998,9.563,17.18
12543.0,3.004,0.714,-35.209,1.667,9.579,5.159,36.38,4.923,-1.459,-2.291,0.0,38.4,39.5,9.368,1.769,11.519,8.012,11.568,9.152,-2.613,25.598,0.0,264.74,,270.0,270.0,10.086,3.008,9.53,17.193
12543.5,3.004,0.714,-35.209,1.667,9.579,5.159,36.38,4.923,-1.459,-2.291,0.0,38.4,39.5,9.368,1.769,11.473,8.043,11.533,9.118,-2.613,25.598,0.0,264.04,,270.0,270.0,10.063,3.008,9.496,17.287
12544.0,3.004,0.714,-35.209,1.667,9.579,5.159,36.38,4.923,-1.459,-2.291,0.0,38.4,39.5,9.368,1.769,11.456,8.414,11.573,9.274,-2.613,25.598,0.0,264.04,,270.0,270.0,10.042,3.008,9.483,17.269
12544.5,3.004,0.714,-35.209,1.667,9.579,5.159,36.38,4.923,-1.459,-2.291,0.0,38.4,39.5,9.368,1.769,11.561,8.413,11.596,9.207,-2.613,25.598,0.0,265.14,,270.0,270.0,10.179,3.008,9.551,17.129
12545.0,3.004,0.714,-35.209,1.667,9.579,5.161,36.326,4.937,-1.469,-2.26,0.0,38.369,39.466,9.368,1.769,11.554,8.297,11.591,9.172,-2.589,25.593,0.0,265.14,,270.0,270.0,10.194,3.008,9.524,16.872
12545.5,3.004,0.714,-35.209,1.667,9.579,5.161,36.326,4.937,-1.469,-2.26,0.0,38.4,39.5,9.368,1.769,11.396,7.905,11.493,8.801,-2.589,25.593,0.0,264.54,,270.0,270.0,10.153,3.008,9.504,16.734
12546.0,3.242,0.754,-35.209,1.66,9.543,5.161,36.326,4.937,-1.469,-2.26,0.0,38.4,39.5,9.531,1.722,11.285,7.806,11.423,8.629,-2.589,25.593,0.0,264.54,,270.0,270.0,9.899,3.008,9.461,16.695
12546.5,3.242,0.754,-35.209,1.66,9.543,5.161,36.326,4.937,-1.469,-2.26,0.0,38.4,39.5,9.531,1.722,11.309,7.929,11.403,8.903,-2.589,25.593,0.0,265.34,,270.0,270.0,9.786,3.012,9.42,16.76
12547.0,3.242,0.754,-35.209,1.66,9.543,5.161,36.326,4.937,-1.469,-2.26,0.0,38.4,39.5,9.531,1.722,11.416,8.163,11.464,9.238,-2.589,25.593,0.0,265.34,,270.0,270.0,9.886,3.016,9.424,16.865
12547.5,3.242,0.754,-35.209,1.66,9.543,5.161,36.326,4.937,-1.469,-2.26,0.0,38.4,39.5,9.531,1.722,11.442,8.088,11.458,9.07,-2.589,25.593,0.0,263.74,,270.0,270.0,10.07,3.019,9.404,16.95
12548.0,3.242,0.754,-35.209,1.66,9.543,5.191,36.336,4.914,-1.464,-2.242,0.0,38.386,39.471,9.531,1.722,11.384,7.909,11.453,8.941,-2.58,25.598,0.0,263.74,,270.0,270.0,10.014,3.023,9.351,17.259
12548.5,3.242,0.754,-35.209,1.66,9.543,5.191,36.336,4.914,-1.464,-2.242,0.0,38.4,39.5,9.531,1.722,11.349,7.692,11.381,8.703,-2.58,25.598,0.0,265.04,,270.0,270.0,9.922,3.026,9.331,17.393
12549.0,3.242,0.754,-35.209,1.66,9.543,5.191,36.336,4.914,-1.464,-2.242,0.0,38.4,39.5,9.531,1.722,11.267,8.177,11.385,9.065,-2.58,25.598,0.0,265.04,,270.0,270.0,9.781,3.03,9.269,17.53
12549.5,3.225,0.823,-34.712,1.755,9.501,5.191,36.336,4.914,-1.464,-2.242,0.0,38.4,39.5,9.594,1.83,11.302,8.231,11.4,9.106,-2.58,25.598,0.0,264.04,,270.0,270.0,9.973,3.034,9.317,17.602
12550.0,3.225,0.823,-34.712,1.755,9.501,5.191,36.336,4.914,-1.464,-2.242,0.0,38.4,39.5,9.594,1.83,11.398,8.089,11.427,9.071,-2.58,25.598,0.0,264.04,,270.0,270.0,10.01,3.037,9.335,17.692
12550.5,3.225,0.823,-34.712,1.755,9.501,5.191,36.336,4.914,-1.464,-2.242,0.0,38.4,39.5,9.594,1.83,11.374,7.897,11.413,8.942,-2.58,25.598,0.0,265.14,,270.0,270.0,9.996,3.04,9.314,17.739
12551.0,3.225,0.823,-34.712,1.755,9.501,5.191,36.336,4.914,-1.464,-2.242,0.0,38.4,39.5,9.594,1.83,11.262,7.733,11.321,8.793,-2.58,25.598,0.0,265.14,,270.0,270.0,9.907,3.043,9.261,17.794
12551.5,3.225,0.823,-34.712,1.755,9.501,5.185,36.342,4.953,-1.435,-2.239,0.0,38.372,39.466,9.594,1.83,11.205,7.787,11.287,8.893,-2.571,25.578,0.0,263.74,,270.0,270.0,9.777,3.046,9.214,17.962
12552.0,3.225,0.823,-34.712,1.755,9.501,5.185,36.342,4.953,-1.435,-2.239,0.0,38.4,39.5,9.594,1.83,11.261,8.17,11.339,9.075,-2.571,25.578,0.0,263.74,,270.0,270.0,9.793,3.049,9.224,18.003
12552.5,2.996,0.821,-34.363,1.717,9.53,5.185,36.342,4.953,-1.435,-2.239,0.0,38.4,39.5,9.623,1.741,11.423,8.195,11.462,9.117,-2.571,25.578,0.0,265.44,,270.0,270.0,9.961,3.052,9.26,17.983
12553.0,2.996,0.821,-34.363,1.717,9.53,5.185,36.342,4.953,-1.435,-2.239,0.0,38.4,39.5,9.623,1.741,11.375,7.857,11.388,8.872,-2.571,25.578,0.0,265.44,,270.0,270.0,10.049,3.051,9.254,17.981
12553.5,2.996,0.821,-34.363,1.717,9.53,5.185,36.342,4.953,-1.435,-2.239,0.0,38.4,39.5,9.623,1.741,11.237,7.594,11.29,8.626,-2.571,25.578,0.0,263.54,,270.0,270.0,9.873,3.05,9.217,18.043
12554.0,2.996,0.821,-34.363,1.717,9.53,5.185,36.342,4.953,-1.435,-2.239,0.0,38.4,39.5,9.623,1.741,11.162,7.7,11.27,8.738,-2.571,25.578,0.0,263.54,,270.0,270.0,9.687,3.049,9.181,17.943
12554.5,2.996,0.821,-34.363,1.717,9.53,5.186,36.356,4.957,-1.427,-2.239,0.0,38.372,39.462,9.623,1.741,11.222,7.925,11.285,8.978,-2.565,25.559,0.0,265.54,,270.0,270.0,9.718,3.048,9.148,17.869
12555.0,2.996,0.821,-34.363,1.717,9.53,5.186,36.356,4.957,-1.427,-2.239,0.0,38.4,39.5,9.623,1.741,11.268,8.254,11.344,9.068,-2.565,25.559,0.0,265.54,,270.0,270.0,9.852,3.047,9.227,17.656
12555.5,2.863,0.676,-35.1,1.702,9.561,5.186,36.356,4.957,-1.427,-2.239,0.0,38.4,39.5,9.559,1.531,11.319,8.232,11.384,9.06,-2.565,25.559,0.0,263.24,,270.0,270.0,9.983,3.046,9.21,17.613
12556.0,2.863,0.676,-35.1,1.702,9.561,5.186,36.356,4.957,-1.427,-2.239,0.0,38.4,39.5,9.559,1.531,11.25,7.874,11.326,8.796,-2.565,25.559,0.0,263.24,,270.0,270.0,9.999,3.043,9.197,17.614
12556.5,2.863,0.676,-35.1,1.702,9.561,5.186,36.356,4.957,-1.427,-2.239,0.0,38.4,39.5,9.559,1.531,11.147,7.738,11.265,8.66,-2.565,25.559,0.0,264.84,,270.0,270.0,9.811,3.04,9.17,17.684
12557.0,2.863,0.676,-35.1,1.702,9.561,5.186,36.356,4.957,-1.427,-2.239,0.0,38.4,39.5,9.559,1.531,11.186,7.904,11.259,8.826,-2.565,25.559,0.0,264.84,,270.0,270.0,9.703,3.037,9.148,17.705
12557.5,2.863,0.676,-35.1,1.702,9.561,5.186,36.356,4.957,-1.427,-2.239,0.0,38.4,39.5,9.559,1.531,11.304,8.112,11.338,9.161,-2.565,25.559,0.0,263.44,,270.0,270.0,9.794,3.035,9.162,17.713
12558.0,2.863,0.676,-35.1,1.702,9.561,5.148,36.321,4.89,-1.433,-2.242,0.0,38.355,39.448,9.559,1.531,11.373,8.072,11.369,9.052,-2.575,25.538,0.0,263.44,,270.0,270.0,9.979,3.032,9.215,17.743
12558.5,2.863,0.676,-35.1,1.702,9.561,5.148,36.321,4.89,-1.433,-2.242,0.0,38.4,39.4,9.559,1.531,11.326,7.87,11.363,8.942,-2.575,25.538,0.0,265.64,,270.0,270.0,9.966,3.029,9.192,17.833
12559.0,2.584,0.576,-35.209,1.687,9.556,5.148,36.321,4.89,-1.433,-2.242,0.0,38.4,39.4,9.51,1.753,11.314,7.777,11.329,8.751,-2.575,25.538,0.0,265.64,,270.0,270.0,9.875,3.026,9.141,17.824
12559.5,2.584,0.576,-35.209,1.687,9.556,5.148,36.321,4.89,-1.433,-2.242,0.0,38.4,39.4,9.51,1.753,11.193,7.801,11.251,8.887,-2.575,25.538,0.0,263.14,,270.0,270.0,9.793,3.019,9.115,17.698
12560.0,2.584,0.576,-35.209,1.687,9.556,5.148,36.321,4.89,-1.433,-2.242,0.0,38.4,39.4,9.51,1.753,11.26,8.187,11.32,9.155,-2.575,25.538,0.0,263.14,,270.0,270.0,9.783,3.012,9.114,17.566
12560.5,2.584,0.576,-35.209,1.687,9.556,5.148,36.321,4.89,-1.433,-2.242,0.0,38.4,39.4,9.51,1.753,11.279,8.169,11.34,9.023,-2.575,25.538,0.0,265.24,,270.0,270.0,9.98,3.005,9.178,17.634
12561.0,2.584,0.576,-35.209,1.687,9.556,5.145,36.291,4.875,-1.43,-2.266,0.0,38.332,39.418,9.51,1.753,11.215,7.876,11.287,8.789,-2.589,25.512,0.0,265.24,,270.0,270.0,9.953,2.998,9.189,17.582
12561.5,2.584,0.576,-35.209,1.687,9.556,5.145,36.291,4.875,-1.43,-2.266,0.0,38.3,39.4,9.51,1.753,11.203,7.643,11.234,8.693,-2.589,25.512,0.0,262.94,,270.0,270.0,9.792,2.991,9.156,17.636
12562.0,2.453,0.669,-34.272,1.715,9.481,5.145,36.291,4.875,-1.43,-2.266,0.0,38.3,39.4,9.653,1.747,11.103,7.586,11.181,8.702,-2.589,25.512,0.0,262.94,,270.0,270.0,9.694,2.985,9.092,17.725
12562.5,2.453,0.669,-34.272,1.715,9.481,5.145,36.291,4.875,-1.43,-2.266,0.0,38.3,39.4,9.653,1.747,11.082,7.751,11.161,8.64,-2.589,25.512,0.0,265.34,,270.0,270.0,9.643,2.976,9.146,17.713
12563.0,2.453,0.669,-34.272,1.715,9.481,5.145,36.291,4.875,-1.43,-2.266,0.0,38.3,39.4,9.653,1.747,11.237,8.127,11.264,8.915,-2.589,25.512,0.0,265.34,,270.0,270.0,9.658,2.967,9.179,17.773
12563.5,2.453,0.669,-34.272,1.715,9.481,5.145,36.291,4.875,-1.43,-2.266,0.0,38.3,39.4,9.653,1.747,11.192,7.95,11.267,8.785,-2.589,25.512,0.0,262.64,,270.0,270.0,9.886,2.959,9.183,17.778
12564.0,2.453,0.669,-34.272,1.715,9.481,5.145,36.291,4.875,-1.43,-2.266,0.0,38.3,39.4,9.653,1.747,11.123,7.848,11.212,8.657,-2.589,25.512,0.0,262.64,,270.0,270.0,9.798,2.951,9.149,17.926
12564.5,2.453,0.669,-34.272,1.715,9.481,5.159,36.287,4.914,-1.426,-2.254,0.0,38.328,39.41,9.653,1.747,10.996,7.395,11.118,8.287,-2.59,25.489,0.0,265.44,,270.0,270.0,9.71,2.942,9.11,18.037
12565.0,2.453,0.669,-34.272,1.715,9.481,5.159,36.287,4.914,-1.426,-2.254,0.0,38.3,39.4,9.653,1.747,10.893,7.398,11.059,8.239,-2.59,25.489,0.0,265.44,,270.0,270.0,9.449,2.934,9.06,18.101
12565.5,2.759,0.742,-34.232,1.793,9.472,5.159,36.287,4.914,-1.426,-2.254,0.0,38.3,39.4,9.605,1.734,10.925,7.615,11.065,8.46,-2.59,25.489,0.0,262.84,,270.0,270.0,9.397,2.926,9.004,18.106
12566.0,2.759,0.742,-34.232,1.793,9.472,5.159,36.287,4.914,-1.426,-2.254,0.0,38.3,39.4,9.605,1.734,11.044,7.853,11.11,8.841,-2.59,25.489,0.0,262.84,,270.0,270.0,9.516,2.924,9.027,18.114
12566.5,2.759,0.742,-34.232,1.793,9.472,5.159,36.287,4.914,-1.426,-2.254,0.0,38.3,39.4,9.605,1.734,11.118,7.612,11.15,8.651,-2.59,25.489,0.0,265.14,,270.0,270.0,9.712,2.921,9.04,18.119
12567.0,2.759,0.742,-34.232,1.793,9.472,5.159,36.287,4.914,-1.426,-2.254,0.0,38.3,39.4,9.605,1.734,11.077,7.429,11.093,8.404,-2.59,25.489,0.0,265.14,,270.0,270.0,9.633,2.918,9.006,17.86
12567.5,2.759,0.742,-34.232,1.793,9.472,5.184,36.288,4.926,-1.436,-2.262,0.0,38.303,39.373,9.605,1.734,10.957,7.297,11.016,8.375,-2.592,25.467,0.0,262.94,,270.0,270.0,9.501,2.916,8.965,17.771
12568.0,2.759,0.742,-34.232,1.793,9.472,5.184,36.288,4.926,-1.436,-2.262,0.0,38.3,39.4,9.605,1.734,10.913,7.584,11.007,8.576,-2.592,25.467,0.0,262.94,,270.0,270.0,9.411,2.913,8.911,17.786
12568.5,3.478,0.818,-35.209,1.714,9.472,5.184,36.288,4.926,-1.436,-2.262,0.0,38.3,39.4,9.541,1.624,10.941,7.86,11.034,8.609,-2.592,25.467,0.0,265.34,,270.0,270.0,9.52,2.911,8.928,17.921
12569.0,3.478,0.818,-35.209,1.714,9.472,5.184,36.288,4.926,-1.436,-2.262,0.0,38.3,39.4,9.541,1.624,10.994,7.831,11.066,8.622,-2.592,25.467,0.0,265.34,,270.0,270.0,9.611,2.92,8.981,17.966
12569.5,3.478,0.818,-35.209,1.714,9.472,5.184,36.288,4.926,-1.436,-2.262,0.0,38.3,39.4,9.541,1.624,11.065,7.717,11.085,8.671,-2.592,25.467,0.0,263.34,,270.0,270.0,9.628,2.929,8.932,18.034
12570.0,3.478,0.818,-35.209,1.714,9.472,5.184,36.288,4.926,-1.436,-2.262,0.0,38.3,39.4,9.541,1.624,10.866,7.28,10.94,8.222,-2.592,25.467,0.0,263.34,,270.0,270.0,9.634,2.938,8.908,18.141
12570.5,3.478,0.818,-35.209,1.714,9.472,5.184,36.288,4.926,-1.436,-2.262,0.0,38.3,39.4,9.541,1.624,10.876,7.572,10.958,8.477,-2.592,25.467,0.0,265.34,,270.0,270.0,9.327,2.947,8.856,18.29
12571.0,3.478,0.818,-35.209,1.714,9.472,5.156,36.313,4.904,-1.417,-2.252,0.0,38.307,39.345,9.541,1.624,10.967,7.676,10.998,8.683,-2.572,25.457,0.0,265.34,,270.0,270.0,9.471,2.956,8.875,18.404
12571.5,3.478,0.818,-35.209,1.714,9.472,5.156,36.313,4.904,-1.417,-2.252,0.0,38.3,39.3,9.541,1.624,11.04,8.051,11.064,8.928,-2.572,25.457,0.0,263.64,,270.0,270.0,9.581,2.964,8.892,18.503
12572.0,3.416,0.778,-35.209,1.644,9.53,5.156,36.313,4.904,-1.417,-2.252,0.0,38.3,39.3,9.522,1.693,11.085,7.962,11.12,8.845,-2.572,25.457,0.0,263.64,,270.0,270.0,9.771,2.973,8.916,18.558
12572.5,3.416,0.778,-35.209,1.644,9.53,5.156,36.313,4.904,-1.417,-2.252,0.0,38.3,39.3,9.522,1.693,10.998,7.312,11.023,8.474,-2.572,25.457,0.0,265.34,,270.0,275.0,9.753,2.98,8.858,18.742
12573.0,3.416,0.778,-35.209,1.644,9.53,5.156,36.313,4.904,-1.417,-2.252,0.0,38.3,39.3,9.522,1.693,10.901,6.994,10.921,7.99,-2.572,25.457,0.0,265.34,,275.0,275.0,9.452,2.987,8.812,18.844
12573.5,3.416,0.778,-35.209,1.644,9.53,5.156,36.313,4.904,-1.417,-2.252,0.0,38.3,39.3,9.522,1.693,10.82,7.757,10.926,8.636,-2.572,25.457,0.0,263.84,,275.0,275.0,9.202,2.994,8.768,18.812
12574.0,3.416,0.778,-35.209,1.644,9.53,5.147,36.321,4.927,-1.406,-2.233,0.0,38.305,39.359,9.522,1.693,10.967,8.036,11.026,8.839,-2.56,25.465,0.0,263.84,,275.0,275.0,9.535,3.001,8.808,18.729
12574.5,3.416,0.778,-35.209,1.644,9.53,5.147,36.321,4.927,-1.406,-2.233,0.0,38.3,39.4,9.522,1.693,11.034,7.821,11.062,8.724,-2.56,25.465,0.0,265.34,,275.0,275.0,9.717,3.008,8.856,18.516
12575.0,2.45,0.659,-34.683,1.713,9.486,5.147,36.321,4.927,-1.406,-2.233,0.0,38.3,39.4,9.592,1.813,10.95,7.69,11.011,8.591,-2.56,25.465,0.0,265.34,,275.0,275.0,9.66,3.015,8.838,18.299
12575.5,2.45,0.659,-34.683,1.713,9.486,5.147,36.321,4.927,-1.406,-2.233,0.0,38.3,39.4,9.592,1.813,10.795,7.301,10.903,8.185,-2.56,25.465,0.0,263.64,,275.0,275.0,9.561,3.005,8.828,18.156
12576.0,2.45,0.659,-34.683,1.713,9.486,5.147,36.321,4.927,-1.406,-2.233,0.0,38.3,39.4,9.592,1.813,10.712,7.097,10.814,8.031,-2.56,25.465,0.0,263.64,,275.0,275.0,9.296,2.996,8.77,17.915
12576.5,2.45,0.659,-34.683,1.713,9.486,5.147,36.321,4.927,-1.406,-2.233,0.0,38.3,39.4,9.592,1.813,10.729,7.466,10.842,8.292,-2.56,25.465,0.0,269.84,,275.0,275.0,9.164,2.987,8.761,17.708
12577.0,2.45,0.659,-34.683,1.713,9.486,5.145,36.298,4.879,-1.404,-2.217,0.0,38.301,39.312,9.592,1.813,10.881,7.546,10.899,8.472,-2.559,25.441,0.0,269.84,,275.0,275.0,9.332,2.978,8.784,17.572
12577.5,2.45,0.659,-34.683,1.713,9.486,5.145,36.298,4.879,-1.404,-2.217,0.0,38.3,39.3,9.592,1.813,10.866,7.528,10.911,8.473,-2.559,25.441,0.0,268.04,,275.0,275.0,9.449,2.97,8.796,17.464
12578.0,2.45,0.659,-34.683,1.713,9.486,5.145,36.298,4.879,-1.404,-2.217,0.0,38.3,39.3,9.592,1.813,10.889,7.429,10.893,8.42,-2.559,25.441,0.0,268.04,,275.0,275.0,9.445,2.961,8.798,17.39
12578.5,2.61,0.739,-34.139,1.741,9.477,5.145,36.298,4.879,-1.404,-2.217,0.0,38.3,39.3,9.615,1.702,10.817,7.287,10.846,8.292,-2.559,25.441,0.0,269.74,,275.0,275.0,9.408,2.953,8.766,17.276
12579.0,2.61,0.739,-34.139,1.741,9.477,5.145,36.298,4.879,-1.404,-2.217,0.0,38.3,39.3,9.615,1.702,10.784,7.25,10.825,8.346,-2.559,25.441,0.0,269.74,,275.0,275.0,9.311,2.947,8.74,17.153
12579.5,2.61,0.739,-34.139,1.741,9.477,5.145,36.298,4.879,-1.404,-2.217,0.0,38.3,39.3,9.615,1.702,10.772,7.507,10.826,8.477,-2.559,25.441,0.0,268.34,,275.0,275.0,9.301,2.942,8.779,17.025
12580.0,2.61,0.739,-34.139,1.741,9.477,5.145,36.298,4.879,-1.404,-2.217,0.0,38.3,39.3,9.615,1.702,10.77,7.8,10.868,8.519,-2.559,25.441,0.0,268.34,,275.0,275.0,9.396,2.936,8.81,17.007
12580.5,2.61,0.739,-34.139,1.741,9.477,5.148,36.251,4.891,-1.412,-2.236,0.0,38.269,39.303,9.615,1.702,10.841,7.676,10.906,8.516,-2.553,25.414,0.0,270.24,,275.0,275.0,9.489,2.931,8.822,16.958
12581.0,2.61,0.739,-34.139,1.741,9.477,5.148,36.251,4.891,-1.412,-2.236,0.0,38.3,39.3,9.615,1.702,10.762,7.294,10.825,8.193,-2.553,25.414,0.0,270.24,,275.0,275.0,9.485,2.926,8.809,16.928
12581.5,2.926,0.678,-35.209,1.695,9.522,5.148,36.251,4.891,-1.412,-2.236,0.0,38.3,39.3,9.492,1.68,10.654,7.142,10.763,8.069,-2.553,25.414,0.0,269.24,,275.0,275.0,9.269,2.92,8.746,17.004
12582.0,2.926,0.678,-35.209,1.695,9.522,5.148,36.251,4.891,-1.412,-2.236,0.0,38.3,39.3,9.492,1.68,10.656,7.385,10.795,8.214,-2.553,25.414,0.0,269.24,,275.0,275.0,9.157,2.921,8.684,17.07
12582.5,2.926,0.678,-35.209,1.695,9.522,5.148,36.251,4.891,-1.412,-2.236,0.0,38.3,39.3,9.492,1.68,10.644,7.513,10.764,8.3,-2.553,25.414,0.0,269.64,,275.0,275.0,9.262,2.921,8.698,17.077
12583.0,2.926,0.678,-35.209,1.695,9.522,5.148,36.251,4.891,-1.412,-2.236,0.0,38.3,39.3,9.492,1.68,10.797,7.593,10.839,8.572,-2.553,25.414,0.0,269.64,,275.0,275.0,9.306,2.921,8.726,17.159
12583.5,2.926,0.678,-35.209,1.695,9.522,5.123,36.236,4.885,-1.425,-2.234,0.0,38.253,39.268,9.492,1.68,10.828,7.465,10.846,8.348,-2.574,25.38,0.0,268.94,,275.0,275.0,9.45,2.921,8.737,17.181
12584.0,2.926,0.678,-35.209,1.695,9.522,5.123,36.236,4.885,-1.425,-2.234,0.0,38.3,39.3,9.492,1.68,10.682,7.221,10.781,8.166,-2.574,25.38,0.0,268.94,,275.0,275.0,9.372,2.921,8.695,17.19
12584.5,2.926,0.678,-35.209,1.695,9.522,5.123,36.236,4.885,-1.425,-2.234,0.0,38.3,39.3,9.492,1.68,10.689,7.349,10.767,8.363,-2.574,25.38,0.0,269.74,,275.0,275.0,9.212,2.921,8.694,17.229
12585.0,2.845,0.722,-34.167,1.691,9.491,5.123,36.236,4.885,-1.425,-2.234,0.0,38.3,39.3,9.709,1.748,10.725,7.782,10.819,8.612,-2.574,25.38,0.0,269.74,,275.0,275.0,9.292,2.921,8.726,17.185
12585.5,2.845,0.722,-34.167,1.691,9.491,5.123,36.236,4.885,-1.425,-2.234,0.0,38.3,39.3,9.709,1.748,10.92,7.981,10.945,8.717,-2.574,25.38,0.0,269.14,,275.0,275.0,9.484,2.92,8.78,17.262
12586.0,2.845,0.722,-34.167,1.691,9.491,5.123,36.236,4.885,-1.425,-2.234,0.0,38.3,39.3,9.709,1.748,10.873,7.732,10.934,8.533,-2.574,25.38,0.0,269.14,,275.0,275.0,9.641,2.919,8.802,17.297
12586.5,2.845,0.722,-34.167,1.691,9.491,5.123,36.236,4.885,-1.425,-2.234,0.0,38.3,39.3,9.709,1.748,10.798,7.466,10.878,8.364,-2.574,25.38,0.0,270.14,,275.0,275.0,9.518,2.917,8.76,17.448
12587.0,2.845,0.722,-34.167,1.691,9.491,5.113,36.247,4.878,-1.416,-2.246,0.0,38.228,39.256,9.709,1.748,10.67,7.141,10.78,8.077,-2.576,25.356,0.0,270.14,,275.0,275.0,9.376,2.916,8.702,17.581
12587.5,2.845,0.722,-34.167,1.691,9.491,5.113,36.247,4.878,-1.416,-2.246,0.0,38.2,39.3,9.709,1.748,10.71,7.495,10.822,8.286,-2.576,25.356,0.0,269.74,,275.0,275.0,9.167,2.915,8.732,17.772
12588.0,2.484,0.661,-34.093,1.745,9.399,5.113,36.247,4.878,-1.416,-2.246,0.0,38.2,39.3,9.652,1.624,10.921,7.645,10.921,8.615,-2.576,25.356,0.0,269.74,,275.0,275.0,9.328,2.914,8.779,17.83
12588.5,2.484,0.661,-34.093,1.745,9.399,5.113,36.247,4.878,-1.416,-2.246,0.0,38.2,39.3,9.652,1.624,10.891,7.518,10.936,8.471,-2.576,25.356,0.0,270.14,,275.0,275.0,9.526,2.907,8.79,17.787
12589.0,2.484,0.661,-34.093,1.745,9.399,5.113,36.247,4.878,-1.416,-2.246,0.0,38.2,39.3,9.652,1.624,10.903,7.487,10.915,8.358,-2.576,25.356,0.0,270.14,,275.0,275.0,9.454,2.9,8.753,17.514
12589.5,2.484,0.661,-34.093,1.745,9.399,5.113,36.247,4.878,-1.416,-2.246,0.0,38.2,39.3,9.652,1.624,10.688,7.167,10.818,8.126,-2.576,25.356,0.0,269.84,,275.0,275.0,9.416,2.893,8.716,17.318
12590.0,2.484,0.661,-34.093,1.745,9.399,5.13,36.262,4.898,-1.394,-2.252,0.0,38.201,39.189,9.652,1.624,10.745,7.508,10.827,8.492,-2.588,25.337,0.0,269.84,,275.0,275.0,9.2,2.886,8.708,17.232
12590.5,2.484,0.661,-34.093,1.745,9.399,5.13,36.262,4.898,-1.394,-2.252,0.0,38.2,39.2,9.652,1.624,10.814,7.816,10.902,8.588,-2.588,25.337,0.0,270.84,,275.0,275.0,9.393,2.88,8.743,17.17
12591.0,3.152,0.734,-35.209,1.677,9.547,5.13,36.262,4.898,-1.394,-2.252,0.0,38.2,39.2,9.504,1.689,10.876,7.779,10.931,8.588,-2.588,25.337,0.0,270.84,,275.0,275.0,9.53,2.873,8.763,17.106
12591.5,3.152,0.734,-35.209,1.677,9.547,5.13,36.262,4.898,-1.394,-2.252,0.0,38.2,39.2,9.504,1.689,10.8,7.129,10.841,8.148,-2.588,25.337,0.0,270.84,,275.0,275.0,9.543,2.878,8.706,17.154
12592.0,3.152,0.734,-35.209,1.677,9.547,5.13,36.262,4.898,-1.394,-2.252,0.0,38.2,39.2,9.504,1.689,10.62,7.043,10.738,8.057,-2.588,25.337,0.0,270.84,,275.0,275.0,9.229,2.882,8.673,17.202
12592.5,3.152,0.734,-35.209,1.677,9.547,5.13,36.262,4.898,-1.394,-2.252,0.0,38.2,39.2,9.504,1.689,10.655,7.578,10.778,8.408,-2.588,25.337,0.0,269.54,,275.0,275.0,9.115,2.887,8.647,17.281
12593.0,3.152,0.734,-35.209,1.677,9.547,5.13,36.262,4.898,-1.394,-2.252,0.0,38.2,39.2,9.504,1.689,10.8,7.786,10.864,8.633,-2.588,25.337,0.0,269.54,,275.0,275.0,9.355,2.891,8.664,17.373
12593.5,3.152,0.734,-35.209,1.677,9.547,5.137,36.237,4.879,-1.391,-2.254,0.0,38.2,39.201,9.504,1.689,10.868,7.745,10.933,8.688,-2.582,25.316,0.0,270.04,,275.0,275.0,9.521,2.895,8.7,17.331
12594.0,3.152,0.734,-35.209,1.677,9.547,5.137,36.237,4.879,-1.391,-2.254,0.0,38.2,39.2,9.504,1.689,10.866,7.447,10.877,8.408,-2.582,25.316,0.0,270.04,,275.0,275.0,9.559,2.9,8.705,17.342
12594.5,2.79,0.738,-33.866,1.757,9.408,5.137,36.237,4.879,-1.391,-2.254,0.0,38.2,39.2,9.715,1.647,10.753,7.233,10.831,8.221,-2.582,25.316,0.0,270.54,,275.0,275.0,9.4,2.904,8.663,17.339
12595.0,2.79,0.738,-33.866,1.757,9.408,5.137,36.237,4.879,-1.391,-2.254,0.0,38.2,39.2,9.715,1.647,10.764,7.678,10.823,8.472,-2.582,25.316,0.0,270.54,,275.0,275.0,9.26,2.902,8.673,17.368
12595.5,2.79,0.738,-33.866,1.757,9.408,5.137,36.237,4.879,-1.391,-2.254,0.0,38.2,39.2,9.715,1.647,10.789,7.804,10.894,8.55,-2.582,25.316,0.0,270.24,,275.0,275.0,9.434,2.9,8.72,17.329
12596.0,2.79,0.738,-33.866,1.757,9.408,5.137,36.237,4.879,-1.391,-2.254,0.0,38.2,39.2,9.715,1.647,10.897,7.722,10.922,8.534,-2.582,25.316,0.0,270.24,,275.0,275.0,9.509,2.898,8.759,17.386
12596.5,2.79,0.738,-33.866,1.757,9.408,5.135,36.192,4.876,-1.394,-2.264,0.0,38.174,39.161,9.715,1.647,10.897,7.528,10.916,8.377,-2.583,25.298,0.0,270.54,,275.0,275.0,9.519,2.896,8.772,17.367
12597.0,2.79,0.738,-33.866,1.757,9.408,5.135,36.192,4.876,-1.394,-2.264,0.0,38.2,39.2,9.715,1.647,10.733,7.332,10.827,8.17,-2.583,25.298,0.0,270.54,,275.0,275.0,9.429,2.895,8.755,17.381
12597.5,2.537,0.686,-33.99,1.742,9.473,5.135,36.192,4.876,-1.394,-2.264,0.0,38.2,39.2,9.588,1.592,10.678,7.303,10.775,8.169,-2.583,25.298,0.0,270.24,,275.0,275.0,9.266,2.887,8.721,17.173
12598.0,2.537,0.686,-33.99,1.742,9.473,5.135,36.192,4.876,-1.394,-2.264,0.0,38.2,39.2,9.588,1.592,10.752,7.441,10.811,8.404,-2.583,25.298,0.0,270.24,,275.0,275.0,9.231,2.887,8.74,16.918
12598.5,2.537,0.686,-33.99,1.742,9.473,5.135,36.192,4.876,-1.394,-2.264,0.0,38.2,39.2,9.588,1.592,10.862,7.942,10.936,8.717,-2.583,25.298,0.0,270.64,,275.0,275.0,9.352,2.881,8.775,16.669
12599.0,2.537,0.686,-33.99,1.742,9.473,5.135,36.192,4.876,-1.394,-2.264,0.0,38.2,39.2,9.588,1.592,10.834,7.54,10.898,8.386,-2.583,25.298,0.0,270.64,,275.0,275.0,9.614,2.876,8.801,16.547
12599.5,2.537,0.686,-33.99,1.742,9.473,5.135,36.192,4.876,-1.394,-2.264,0.0,38.2,39.2,9.588,1.592,10.775,7.238,10.84,8.197,-2.583,25.298,0.0,270.74,,275.0,275.0,9.414,2.87,8.755,16.602
12600.0,2.537,0.686,-33.99,1.742,9.473,5.134,36.216,4.874,-1.374,-2.254,0.0,38.169,39.162,9.588,1.592,10.629,7.187,10.766,8.116,-2.572,25.282,0.0,270.74,,275.0,275.0,9.263,2.865,8.73,16.678
12600.5,2.537,0.686,-33.99,1.742,9.473,5.134,36.216,4.874,-1.374,-2.254,0.0,38.2,39.2,9.588,1.592,10.676,7.475,10.77,8.314,-2.572,25.282,0.0,270.34,,275.0,275.0,9.175,2.859,8.688,16.497
12601.0,3.109,0.816,-34.114,1.725,9.453,5.134,36.216,4.874,-1.374,-2.254,0.0,38.2,39.2,9.655,1.732,10.792,7.832,10.864,8.564,-2.572,25.282,0.0,270.34,,275.0,275.0,9.309,2.854,8.733,16.584
12601.5,3.109,0.816,-34.114,1.725,9.453,5.134,36.216,4.874,-1.374,-2.254,0.0,38.2,39.2,9.655,1.732,10.805,7.652,10.883,8.434,-2.572,25.282,0.0,270.24,,275.0,275.0,9.513,2.858,8.737,16.608
12602.0,3.109,0.816,-34.114,1.725,9.453,5.134,36.216,4.874,-1.374,-2.254,0.0,38.2,39.2,9.655,1.732,10.844,7.368,10.863,8.153,-2.572,25.282,0.0,270.24,,275.0,275.0,9.444,2.862,8.719,16.719
12602.5,3.109,0.816,-34.114,1.725,9.453,5.134,36.216,4.874,-1.374,-2.254,0.0,38.2,39.2,9.655,1.732,10.646,7.21,10.77,8.101,-2.572,25.282,0.0,269.54,,275.0,275.0,9.307,2.866,8.66,16.798
12603.0,3.109,0.816,-34.114,1.725,9.453,5.119,36.243,4.873,-1.359,-2.235,0.0,38.167,39.144,9.655,1.732,10.723,7.36,10.772,8.255,-2.554,25.29,0.0,269.54,,275.0,275.0,9.182,2.87,8.639,16.709
12603.5,3.109,0.816,-34.114,1.725,9.453,5.119,36.243,4.873,-1.359,-2.235,0.0,38.2,39.1,9.655,1.732,10.714,7.443,10.778,8.428,-2.554,25.29,0.0,270.44,,275.0,275.0,9.277,2.874,8.671,16.656
12604.0,2.539,0.687,-33.281,2.289,9.403,5.119,36.243,4.873,-1.359,-2.235,0.0,38.2,39.1,9.784,1.624,10.763,7.549,10.797,8.464,-2.554,25.29,0.0,270.44,,275.0,275.0,9.341,2.878,8.688,16.637
12604.5,2.539,0.687,-33.281,2.289,9.403,5.119,36.243,4.873,-1.359,-2.235,0.0,38.2,39.1,9.784,1.624,10.764,7.418,10.815,8.353,-2.554,25.29,0.0,270.44,,275.0,275.0,9.393,2.873,8.693,16.488
12605.0,2.539,0.687,-33.281,2.289,9.403,5.119,36.243,4.873,-1.359,-2.235,0.0,38.2,39.1,9.784,1.624,10.785,7.279,10.784,8.193,-2.554,25.29,0.0,270.44,,275.0,275.0,9.337,2.867,8.65,16.44
12605.5,2.539,0.687,-33.281,2.289,9.403,5.119,36.243,4.873,-1.359,-2.235,0.0,38.2,39.1,9.784,1.624,10.613,7.095,10.685,8.036,-2.554,25.29,0.0,270.74,,275.0,275.0,9.26,2.862,8.624,16.309
12606.0,2.539,0.687,-33.281,2.289,9.403,5.119,36.243,4.873,-1.359,-2.235,0.0,38.2,39.1,9.784,1.624,10.659,7.28,10.708,8.293,-2.554,25.29,0.0,270.74,,275.0,275.0,9.107,2.856,8.599,16.187
12606.5,2.539,0.687,-33.281,2.289,9.403,5.11,36.227,4.883,-1.362,-2.209,0.0,38.156,39.13,9.784,1.624,10.71,7.611,10.777,8.485,-2.541,25.286,0.0,270.54,,275.0,275.0,9.235,2.851,8.614,16.027
12607.0,2.539,0.687,-33.281,2.289,9.403,5.11,36.227,4.883,-1.362,-2.209,0.0,38.2,39.1,9.784,1.624,10.774,7.707,10.844,8.563,-2.541,25.286,0.0,270.54,,275.0,275.0,9.396,2.846,8.655,16.026
12607.5,3.272,0.745,-35.209,1.724,9.558,5.11,36.227,4.883,-1.362,-2.209,0.0,38.2,39.1,9.495,1.683,10.77,7.478,10.826,8.325,-2.541,25.286,0.0,270.64,,275.0,275.0,9.472,2.841,8.657,16.035
12608.0,3.272,0.745,-35.209,1.724,9.558,5.11,36.227,4.883,-1.362,-2.209,0.0,38.2,39.1,9.495,1.683,10.605,7.28,10.729,8.127,-2.541,25.286,0.0,270.64,,275.0,275.0,9.35,2.848,8.601,16.02
12608.5,3.272,0.745,-35.209,1.724,9.558,5.11,36.227,4.883,-1.362,-2.209,0.0,38.2,39.1,9.495,1.683,10.521,6.948,10.636,7.897,-2.541,25.286,0.0,270.54,,275.0,275.0,9.185,2.855,8.564,16.003
12609.0,3.272,0.745,-35.209,1.724,9.558,5.11,36.227,4.883,-1.362,-2.209,0.0,38.2,39.1,9.495,1.683,10.686,7.543,10.735,8.469,-2.541,25.286,0.0,270.54,,275.0,275.0,9.0,2.862,8.57,16.007
12609.5,3.272,0.745,-35.209,1.724,9.558,5.123,36.204,4.903,-1.374,-2.216,0.0,38.129,39.123,9.495,1.683,10.833,7.559,10.797,8.387,-2.535,25.269,0.0,270.74,,275.0,275.0,9.358,2.869,8.597,16.061
12610.0,3.272,0.745,-35.209,1.724,9.558,5.123,36.204,4.903,-1.374,-2.216,0.0,38.1,39.1,9.495,1.683,10.765,7.339,10.781,8.294,-2.535,25.269,0.0,270.74,,275.0,275.0,9.394,2.875,8.616,16.19
12610.5,2.896,0.773,-33.864,1.707,9.415,5.123,36.204,4.903,-1.374,-2.216,0.0,38.1,39.1,9.713,1.63,10.757,7.339,10.775,8.295,-2.535,25.269,0.0,270.74,,275.0,275.0,9.295,2.882,8.619,16.232
12611.0,2.896,0.773,-33.864,1.707,9.415,5.123,36.204,4.903,-1.374,-2.216,0.0,38.1,39.1,9.713,1.63,10.585,6.942,10.684,7.901,-2.535,25.269,0.0,270.74,,275.0,275.0,9.292,2.882,8.566,16.243
12611.5,2.896,0.773,-33.864,1.707,9.415,5.123,36.204,4.903,-1.374,-2.216,0.0,38.1,39.1,9.713,1.63,10.589,7.158,10.66,8.104,-2.535,25.269,0.0,270.24,,275.0,275.0,9.028,2.882,8.527,16.504
12612.0,2.896,0.773,-33.864,1.707,9.415,5.123,36.204,4.903,-1.374,-2.216,0.0,38.1,39.1,9.713,1.63,10.664,7.254,10.69,8.303,-2.535,25.269,0.0,270.24,,275.0,275.0,9.128,2.883,8.563,16.642
12612.5,2.896,0.773,-33.864,1.707,9.415,5.133,36.177,4.879,-1.37,-2.185,0.0,38.123,39.087,9.713,1.63,10.744,7.368,10.767,8.472,-2.518,25.262,0.0,270.24,,275.0,275.0,9.228,2.883,8.588,16.752
12613.0,2.896,0.773,-33.864,1.707,9.415,5.133,36.177,4.879,-1.37,-2.185,0.0,38.1,39.1,9.713,1.63,10.722,7.039,10.692,8.14,-2.518,25.262,0.0,270.24,,275.0,275.0,9.338,2.883,8.574,16.88
12613.5,2.896,0.773,-33.864,1.707,9.415,5.133,36.177,4.879,-1.37,-2.185,0.0,38.1,39.1,9.713,1.63,10.652,6.992,10.68,7.995,-2.518,25.262,0.0,270.74,,275.0,275.0,9.148,2.883,8.556,16.92
12614.0,2.537,0.686,-33.821,1.783,9.482,5.133,36.177,4.879,-1.37,-2.185,0.0,38.1,39.1,9.652,1.536,10.533,6.963,10.63,8.035,-2.518,25.262,0.0,270.74,,275.0,275.0,9.079,2.883,8.513,16.788
12614.5,2.537,0.686,-33.821,1.783,9.482,5.133,36.177,4.879,-1.37,-2.185,0.0,38.1,39.1,9.652,1.536,10.607,7.362,10.672,8.249,-2.518,25.262,0.0,269.64,,275.0,275.0,9.04,2.878,8.475,16.628
12615.0,2.537,0.686,-33.821,1.783,9.482,5.133,36.177,4.879,-1.37,-2.185,0.0,38.1,39.1,9.652,1.536,10.691,7.412,10.709,8.382,-2.518,25.262,0.0,269.64,,275.0,275.0,9.223,2.872,8.554,16.632
12615.5,2.537,0.686,-33.821,1.783,9.482,5.133,36.177,4.879,-1.37,-2.185,0.0,38.1,39.1,9.652,1.536,10.731,7.549,10.763,8.54,-2.518,25.262,0.0,270.24,,275.0,275.0,9.298,2.867,8.579,16.681
12616.0,2.537,0.686,-33.821,1.783,9.482,5.126,36.151,4.851,-1.378,-2.195,0.0,38.096,39.045,9.652,1.536,10.719,7.095,10.727,8.166,-2.531,25.231,0.0,270.24,,275.0,275.0,9.396,2.861,8.57,16.781
12616.5,2.537,0.686,-33.821,1.783,9.482,5.126,36.151,4.851,-1.378,-2.195,0.0,38.1,39.0,9.652,1.536,10.644,6.954,10.671,8.1,-2.531,25.231,0.0,269.84,,275.0,275.0,9.177,2.856,8.548,16.853
12617.0,2.538,0.677,-33.802,1.722,9.493,5.126,36.151,4.851,-1.378,-2.195,0.0,38.1,39.0,9.642,1.689,10.555,7.139,10.668,8.229,-2.531,25.231,0.0,269.84,,275.0,275.0,9.092,2.851,8.525,16.937
12617.5,2.538,0.677,-33.802,1.722,9.493,5.126,36.151,4.851,-1.378,-2.195,0.0,38.1,39.0,9.642,1.689,10.607,7.477,10.665,8.351,-2.531,25.231,0.0,269.34,,275.0,275.0,9.147,2.846,8.527,17.015
12618.0,2.538,0.677,-33.802,1.722,9.493,5.126,36.151,4.851,-1.378,-2.195,0.0,38.1,39.0,9.642,1.689,10.729,7.557,10.769,8.376,-2.531,25.231,0.0,269.34,,275.0,275.0,9.275,2.84,8.557,17.022
12618.5,2.538,0.677,-33.802,1.722,9.493,5.126,36.151,4.851,-1.378,-2.195,0.0,38.1,39.0,9.642,1.689,10.71,7.38,10.743,8.234,-2.531,25.231,0.0,270.04,,275.0,275.0,9.357,2.836,8.611,17.152
12619.0,2.538,0.677,-33.802,1.722,9.493,5.109,36.169,4.851,-1.357,-2.209,0.0,38.064,39.042,9.642,1.689,10.588,7.113,10.688,8.063,-2.546,25.202,0.0,270.04,,275.0,275.0,9.267,2.831,8.542,17.174
12619.5,2.538,0.677,-33.802,1.722,9.493,5.109,36.169,4.851,-1.357,-2.209,0.0,38.1,39.0,9.642,1.689,10.588,7.108,10.63,8.037,-2.546,25.202,0.0,269.64,,275.0,275.0,9.113,2.826,8.474,17.308
12620.0,2.538,0.677,-33.802,1.722,9.493,5.109,36.169,4.851,-1.357,-2.209,0.0,38.1,39.0,9.642,1.689,10.55,7.079,10.603,8.157,-2.546,25.202,0.0,269.64,,275.0,275.0,9.091,2.821,8.501,17.39
12620.5,2.694,0.728,-34.017,1.76,9.461,5.109,36.169,4.851,-1.357,-2.209,0.0,38.1,39.0,9.568,1.556,10.622,7.264,10.645,8.33,-2.546,25.202,0.0,269.94,,275.0,275.0,9.097,2.817,8.515,17.491
12621.0,2.694,0.728,-34.017,1.76,9.461,5.109,36.169,4.851,-1.357,-2.209,0.0,38.1,39.0,9.568,1.556,10.612,7.088,10.634,8.135,-2.546,25.202,0.0,269.94,,275.0,275.0,9.215,2.815,8.54,17.583
12621.5,2.694,0.728,-34.017,1.76,9.461,5.109,36.169,4.851,-1.357,-2.209,0.0,38.1,39.0,9.568,1.556,10.622,6.968,10.623,8.059,-2.546,25.202,0.0,270.54,,275.0,275.0,9.117,2.813,8.534,17.653
12622.0,2.694,0.728,-34.017,1.76,9.461,5.109,36.169,4.851,-1.357,-2.209,0.0,38.1,39.0,9.568,1.556,10.573,6.85,10.59,7.757,-2.546,25.202,0.0,270.54,,275.0,275.0,9.068,2.811,8.456,17.84
12622.5,2.694,0.728,-34.017,1.76,9.461,5.115,36.17,4.845,-1.349,-2.226,0.0,38.042,39.006,9.568,1.556,10.455,6.755,10.537,7.679,-2.561,25.168,0.0,270.44,,275.0,275.0,8.942,2.809,8.408,17.994
12623.0,2.694,0.728,-34.017,1.76,9.461,5.115,36.17,4.845,-1.349,-2.226,0.0,38.0,39.0,9.568,1.556,10.393,7.026,10.497,8.094,-2.561,25.168,0.0,270.44,,275.0,275.0,8.857,2.807,8.381,18.17
12623.5,3.104,0.723,-35.209,1.695,9.588,5.115,36.17,4.845,-1.349,-2.226,0.0,38.0,39.0,9.36,1.704,10.526,7.319,10.566,8.313,-2.561,25.168,0.0,270.14,,275.0,275.0,9.003,2.805,8.394,18.331
12624.0,3.104,0.723,-35.209,1.695,9.588,5.115,36.17,4.845,-1.349,-2.226,0.0,38.0,39.0,9.36,1.704,10.559,7.204,10.609,8.277,-2.561,25.168,0.0,270.14,,275.0,275.0,9.181,2.81,8.403,18.531
12624.5,3.104,0.723,-35.209,1.695,9.588,5.115,36.17,4.845,-1.349,-2.226,0.0,38.0,39.0,9.36,1.704,10.521,7.003,10.577,8.064,-2.561,25.168,0.0,270.24,,275.0,275.0,9.162,2.815,8.393,18.694
12625.0,3.104,0.723,-35.209,1.695,9.588,5.115,36.17,4.845,-1.349,-2.226,0.0,38.0,39.0,9.36,1.704,10.497,6.826,10.549,7.918,-2.561,25.168,0.0,270.24,,275.0,275.0,9.041,2.819,8.368,18.723
12625.5,3.104,0.723,-35.209,1.695,9.588,5.141,36.168,4.876,-1.351,-2.237,0.0,38.012,39.009,9.36,1.704,10.371,6.746,10.45,7.827,-2.569,25.132,0.0,270.24,,275.0,275.0,8.948,2.824,8.298,18.381
12626.0,3.104,0.723,-35.209,1.695,9.588,5.141,36.168,4.876,-1.351,-2.237,0.0,38.0,39.0,9.36,1.704,10.414,7.098,10.489,8.074,-2.569,25.132,0.0,270.24,,275.0,275.0,8.849,2.829,8.347,18.346
12626.5,3.104,0.723,-35.209,1.695,9.588,5.141,36.168,4.876,-1.351,-2.237,0.0,38.0,39.0,9.36,1.704,10.604,7.335,10.629,8.265,-2.569,25.132,0.0,269.94,,275.0,275.0,9.019,2.833,8.364,18.144
12627.0,3.351,0.845,-34.197,1.706,9.505,5.141,36.168,4.876,-1.351,-2.237,0.0,38.0,39.0,9.638,1.529,10.525,7.13,10.584,8.054,-2.569,25.132,0.0,269.94,,275.0,275.0,9.208,2.838,8.379,17.966
12627.5,3.351,0.845,-34.197,1.706,9.505,5.141,36.168,4.876,-1.351,-2.237,0.0,38.0,39.0,9.638,1.529,10.355,6.698,10.463,7.68,-2.569,25.132,0.0,269.74,,275.0,275.0,9.073,2.846,8.346,17.81
12628.0,3.351,0.845,-34.197,1.706,9.505,5.141,36.168,4.876,-1.351,-2.237,0.0,38.0,39.0,9.638,1.529,10.272,6.657,10.411,7.632,-2.569,25.132,0.0,269.74,,275.0,275.0,8.799,2.854,8.301,17.755
12628.5,3.351,0.845,-34.197,1.706,9.505,5.141,36.168,4.876,-1.351,-2.237,0.0,38.0,39.0,9.638,1.529,10.233,6.847,10.397,7.739,-2.569,25.132,0.0,269.64,,275.0,275.0,8.743,2.863,8.266,17.751
12629.0,3.351,0.845,-34.197,1.706,9.505,5.139,36.185,4.857,-1.35,-2.25,0.0,37.996,38.94,9.638,1.529,10.385,7.107,10.442,8.133,-2.573,25.106,0.0,269.64,,275.0,275.0,8.804,2.871,8.283,17.665
12629.5,3.351,0.845,-34.197,1.706,9.505,5.139,36.185,4.857,-1.35,-2.25,0.0,38.0,38.9,9.638,1.529,10.485,7.062,10.489,8.117,-2.573,25.106,0.0,270.04,,275.0,275.0,9.017,2.878,8.291,17.592
12630.0,2.749,0.69,-34.872,1.694,9.439,5.139,36.185,4.857,-1.35,-2.25,0.0,38.0,38.9,9.605,1.805,10.317,6.703,10.409,7.539,-2.573,25.106,0.0,270.04,,275.0,275.0,9.038,2.886,8.276,17.534
12630.5,2.749,0.69,-34.872,1.694,9.439,5.139,36.185,4.857,-1.35,-2.25,0.0,38.0,38.9,9.605,1.805,10.215,6.567,10.358,7.523,-2.573,25.106,0.0,269.74,,275.0,275.0,8.742,2.884,8.227,17.43
12631.0,2.749,0.69,-34.872,1.694,9.439,5.139,36.185,4.857,-1.35,-2.25,0.0,38.0,38.9,9.605,1.805,10.23,6.62,10.316,7.592,-2.573,25.106,0.0,269.74,,275.0,275.0,8.666,2.882,8.196,17.342
12631.5,2.749,0.69,-34.872,1.694,9.439,5.139,36.185,4.857,-1.35,-2.25,0.0,38.0,38.9,9.605,1.805,10.226,6.895,10.325,7.916,-2.573,25.106,0.0,270.34,,275.0,275.0,8.69,2.88,8.204,17.312
12632.0,2.749,0.69,-34.872,1.694,9.439,5.119,36.144,4.822,-1.371,-2.26,0.0,37.973,38.9,9.605,1.805,10.323,7.186,10.398,8.087,-2.598,25.077,0.0,270.34,,275.0,275.0,8.84,2.877,8.238,17.162
12632.5,2.749,0.69,-34.872,1.694,9.439,5.119,36.144,4.822,-1.371,-2.26,0.0,38.0,38.9,9.605,1.805,10.328,6.956,10.407,7.889,-2.598,25.077,0.0,269.24,,275.0,275.0,8.999,2.875,8.239,16.93
12633.0,2.564,0.666,-34.552,1.679,9.52,5.119,36.144,4.822,-1.371,-2.26,0.0,38.0,38.9,9.62,1.79,10.316,6.8,10.394,7.823,-2.598,25.077,0.0,269.24,,275.0,275.0,8.895,2.873,8.18,16.913
12633.5,2.564,0.666,-34.552,1.679,9.52,5.119,36.144,4.822,-1.371,-2.26,0.0,38.0,38.9,9.62,1.79,10.113,6.503,10.282,7.607,-2.598,25.077,0.0,269.94,,275.0,275.0,8.833,2.868,8.14,16.881
12634.0,2.564,0.666,-34.552,1.679,9.52,5.119,36.144,4.822,-1.371,-2.26,0.0,38.0,38.9,9.62,1.79,10.185,7.006,10.319,7.888,-2.598,25.077,0.0,269.94,,275.0,275.0,8.626,2.863,8.112,16.865
12634.5,2.564,0.666,-34.552,1.679,9.52,5.119,36.144,4.822,-1.371,-2.26,0.0,38.0,38.9,9.62,1.79,10.299,7.177,10.382,7.961,-2.598,25.077,0.0,269.24,,275.0,275.0,8.85,2.858,8.153,16.863
12635.0,2.564,0.666,-34.552,1.679,9.52,5.119,36.144,4.822,-1.371,-2.26,0.0,38.0,38.9,9.62,1.79,10.415,7.1,10.429,7.907,-2.598,25.077,0.0,269.24,,275.0,275.0,8.955,2.853,8.195,16.855
12635.5,2.564,0.666,-34.552,1.679,9.52,5.107,36.114,4.819,-1.371,-2.266,0.0,37.948,38.888,9.62,1.79,10.296,6.895,10.403,7.776,-2.608,25.036,0.0,269.84,,275.0,275.0,8.963,2.849,8.197,16.879
12636.0,2.564,0.666,-34.552,1.679,9.52,5.107,36.114,4.819,-1.371,-2.266,0.0,37.9,38.9,9.62,1.79,10.22,6.716,10.332,7.668,-2.608,25.036,0.0,269.84,,275.0,275.0,8.842,2.844,8.139,16.844
12636.5,2.384,0.64,-33.243,1.738,9.465,5.107,36.114,4.819,-1.371,-2.266,0.0,37.9,38.9,9.733,1.648,10.16,6.516,10.264,7.563,-2.608,25.036,0.0,270.44,,275.0,275.0,8.734,2.839,8.115,16.854
12637.0,2.384,0.64,-33.243,1.738,9.465,5.107,36.114,4.819,-1.371,-2.266,0.0,37.9,38.9,9.733,1.648,10.184,7.101,10.31,7.846,-2.608,25.036,0.0,270.44,,275.0,275.0,8.626,2.825,8.122,16.847
12637.5,2.384,0.64,-33.243,1.738,9.465,5.107,36.114,4.819,-1.371,-2.266,0.0,37.9,38.9,9.733,1.648,10.335,7.109,10.346,7.903,-2.608,25.036,0.0,269.54,,275.0,275.0,8.86,2.825,8.186,16.883
12638.0,2.384,0.64,-33.243,1.738,9.465,5.107,36.114,4.819,-1.371,-2.266,0.0,37.9,38.9,9.733,1.648,10.361,6.934,10.395,7.843,-2.608,25.036,0.0,269.54,,275.0,275.0,8.923,2.817,8.184,16.899
12638.5,2.384,0.64,-33.243,1.738,9.465,5.11,36.096,4.827,-1.365,-2.276,0.0,37.934,38.846,9.733,1.648,10.349,6.827,10.359,7.672,-2.613,25.013,0.0,270.04,,275.0,275.0,8.883,2.81,8.192,16.916
12639.0,2.384,0.64,-33.243,1.738,9.465,5.11,36.096,4.827,-1.365,-2.276,0.0,37.9,38.8,9.733,1.648,10.178,6.694,10.289,7.548,-2.613,25.013,0.0,270.04,,275.0,275.0,8.802,2.803,8.13,16.888
12639.5,3.358,0.786,-35.209,1.686,9.575,5.11,36.096,4.827,-1.365,-2.276,0.0,37.9,38.8,9.392,1.705,10.161,6.683,10.275,7.581,-2.613,25.013,0.0,270.34,,275.0,275.0,8.677,2.796,8.12,16.904
12640.0,3.358,0.786,-35.209,1.686,9.575,5.11,36.096,4.827,-1.365,-2.276,0.0,37.9,38.8,9.392,1.705,10.245,6.775,10.29,7.693,-2.613,25.013,0.0,270.34,,275.0,275.0,8.675,2.806,8.157,16.92
12640.5,3.358,0.786,-35.209,1.686,9.575,5.11,36.096,4.827,-1.365,-2.276,0.0,37.9,38.8,9.392,1.705,10.247,6.9,10.323,7.828,-2.613,25.013,0.0,269.54,,275.0,275.0,8.751,2.815,8.182,16.923
12641.0,3.358,0.786,-35.209,1.686,9.575,5.11,36.096,4.827,-1.365,-2.276,0.0,37.9,38.8,9.392,1.705,10.226,6.546,10.284,7.472,-2.613,25.013,0.0,269.54,,275.0,275.0,8.825,2.824,8.195,16.887
12641.5,3.358,0.786,-35.209,1.686,9.575,5.11,36.096,4.827,-1.365,-2.276,0.0,37.9,38.8,9.392,1.705,10.154,6.514,10.254,7.366,-2.613,25.013,0.0,270.04,,275.0,275.0,8.632,2.832,8.155,16.817
12642.0,3.358,0.786,-35.209,1.686,9.575,5.124,36.116,4.815,-1.355,-2.274,0.0,37.909,38.847,9.392,1.705,10.093,6.524,10.192,7.428,-2.623,24.98,0.0,270.04,,275.0,275.0,8.572,2.841,8.109,16.784
12642.5,3.358,0.786,-35.209,1.686,9.575,5.124,36.116,4.815,-1.355,-2.274,0.0,37.9,38.8,9.392,1.705,10.136,6.771,10.231,7.783,-2.623,24.98,0.0,270.14,,275.0,275.0,8.559,2.849,8.067,16.711
