t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12643.0,3.187,0.849,-33.551,1.733,9.427,5.124,36.116,4.815,-1.355,-2.274,0.0,37.9,38.8,9.798,1.662,10.234,7.163,10.336,7.986,-2.623,24.98,0.0,270.14,,275.0,275.0,8.73,2.858,8.139,16.631
12643.5,3.187,0.849,-33.551,1.733,9.427,5.124,36.116,4.815,-1.355,-2.274,0.0,37.9,38.8,9.798,1.662,10.348,7.299,10.414,8.063,-2.623,24.98,0.0,269.74,,275.0,275.0,8.93,2.863,8.144,16.544
12644.0,3.187,0.849,-33.551,1.733,9.427,5.124,36.116,4.815,-1.355,-2.274,0.0,37.9,38.8,9.798,1.662,10.142,6.557,10.287,7.414,-2.623,24.98,0.0,269.74,,275.0,275.0,9.031,2.868,8.135,16.511
12644.5,3.187,0.849,-33.551,1.733,9.427,5.124,36.116,4.815,-1.355,-2.274,0.0,37.9,38.8,9.798,1.662,10.129,6.713,10.279,7.556,-2.623,24.98,0.0,269.84,,275.0,275.0,8.6,2.874,8.087,16.411
12645.0,3.187,0.849,-33.551,1.733,9.427,5.126,36.103,4.828,-1.342,-2.274,0.0,37.881,38.809,9.798,1.662,10.148,6.835,10.272,7.656,-2.605,24.961,0.0,269.84,,275.0,275.0,8.669,2.879,8.066,16.376
12645.5,3.187,0.849,-33.551,1.733,9.427,5.126,36.103,4.828,-1.342,-2.274,0.0,37.9,38.8,9.798,1.662,10.25,6.976,10.304,7.887,-2.605,24.961,0.0,270.54,,275.0,275.0,8.728,2.884,8.085,16.368
12646.0,3.344,0.846,-34.857,1.664,9.499,5.126,36.103,4.828,-1.342,-2.274,0.0,37.9,38.8,9.569,1.849,10.367,7.131,10.386,8.088,-2.605,24.961,0.0,270.54,,275.0,275.0,8.854,2.889,8.118,16.418
12646.5,3.344,0.846,-34.857,1.664,9.499,5.126,36.103,4.828,-1.342,-2.274,0.0,37.9,38.8,9.569,1.849,10.374,6.861,10.359,7.835,-2.605,24.961,0.0,270.14,,275.0,275.0,8.993,2.896,8.153,16.518
12647.0,3.344,0.846,-34.857,1.664,9.499,5.126,36.103,4.828,-1.342,-2.274,0.0,37.9,38.8,9.569,1.849,10.238,6.543,10.27,7.471,-2.605,24.961,0.0,270.14,,275.0,275.0,8.857,2.904,8.118,16.487
12647.5,3.344,0.846,-34.857,1.664,9.499,5.126,36.103,4.828,-1.342,-2.274,0.0,37.9,38.8,9.569,1.849,10.166,6.643,10.214,7.678,-2.605,24.961,0.0,270.34,,275.0,275.0,8.63,2.911,8.085,16.435
12648.0,3.344,0.846,-34.857,1.664,9.499,5.126,36.103,4.828,-1.342,-2.274,0.0,37.9,38.8,9.569,1.849,10.177,7.021,10.252,7.819,-2.605,24.961,0.0,270.34,,275.0,275.0,8.675,2.918,8.085,16.358
12648.5,3.344,0.846,-34.857,1.664,9.499,5.101,36.1,4.802,-1.334,-2.245,0.0,37.87,38.816,9.569,1.849,10.217,7.194,10.324,7.915,-2.581,24.961,0.0,269.04,,275.0,275.0,8.817,2.925,8.128,16.31
12649.0,3.344,0.846,-34.857,1.664,9.499,5.101,36.1,4.802,-1.334,-2.245,0.0,37.9,38.8,9.569,1.849,10.181,6.965,10.293,7.712,-2.581,24.961,0.0,269.04,,275.0,275.0,8.912,2.932,8.136,16.322
12649.5,2.955,0.706,-35.209,1.662,9.488,5.101,36.1,4.802,-1.334,-2.245,0.0,37.9,38.8,9.581,1.753,10.202,6.797,10.28,7.761,-2.581,24.961,0.0,270.24,,275.0,275.0,8.788,2.938,8.125,16.341
12650.0,2.955,0.706,-35.209,1.662,9.488,5.101,36.1,4.802,-1.334,-2.245,0.0,37.9,38.8,9.581,1.753,10.155,6.317,10.175,7.221,-2.581,24.961,0.0,270.24,,275.0,275.0,8.76,2.939,8.037,16.397
12650.5,2.955,0.706,-35.209,1.662,9.488,5.101,36.1,4.802,-1.334,-2.245,0.0,37.9,38.8,9.581,1.753,10.033,6.484,10.157,7.387,-2.581,24.961,0.0,270.34,,275.0,275.0,8.467,2.939,7.985,16.378
12651.0,2.955,0.706,-35.209,1.662,9.488,5.101,36.1,4.802,-1.334,-2.245,0.0,37.9,38.8,9.581,1.753,10.127,7.086,10.217,7.762,-2.581,24.961,0.0,270.34,,275.0,275.0,8.515,2.939,7.986,16.409
12651.5,2.955,0.706,-35.209,1.662,9.488,5.11,36.091,4.803,-1.33,-2.234,0.0,37.867,38.806,9.581,1.753,10.166,6.999,10.239,7.718,-2.555,24.949,0.0,270.54,,275.0,275.0,8.798,2.94,8.029,16.521
12652.0,2.955,0.706,-35.209,1.662,9.488,5.11,36.091,4.803,-1.33,-2.234,0.0,37.9,38.8,9.581,1.753,10.072,6.785,10.207,7.563,-2.555,24.949,0.0,270.54,,275.0,275.0,8.781,2.94,8.046,16.604
12652.5,2.841,0.718,-34.907,1.709,9.463,5.11,36.091,4.803,-1.33,-2.234,0.0,37.9,38.8,9.619,1.759,10.009,6.611,10.153,7.399,-2.555,24.949,0.0,270.74,,275.0,275.0,8.657,2.94,8.014,16.609
12653.0,2.841,0.718,-34.907,1.709,9.463,5.11,36.091,4.803,-1.33,-2.234,0.0,37.9,38.8,9.619,1.759,9.9,6.225,10.045,7.088,-2.555,24.949,0.0,270.74,,275.0,275.0,8.543,2.938,7.973,16.552
12653.5,2.841,0.718,-34.907,1.709,9.463,5.11,36.091,4.803,-1.33,-2.234,0.0,37.9,38.8,9.619,1.759,9.887,6.572,10.053,7.316,-2.555,24.949,0.0,270.54,,275.0,275.0,8.314,2.937,7.902,16.297
12654.0,2.841,0.718,-34.907,1.709,9.463,5.11,36.091,4.803,-1.33,-2.234,0.0,37.9,38.8,9.619,1.759,10.016,6.932,10.104,7.586,-2.555,24.949,0.0,270.54,,275.0,275.0,8.457,2.935,7.957,16.217
12654.5,2.841,0.718,-34.907,1.709,9.463,5.107,36.065,4.799,-1.349,-2.216,0.0,37.845,38.804,9.619,1.759,10.11,6.701,10.138,7.524,-2.558,24.935,0.0,270.94,,275.0,275.0,8.659,2.934,7.949,16.234
12655.0,2.841,0.718,-34.907,1.709,9.463,5.107,36.065,4.799,-1.349,-2.216,0.0,37.8,38.8,9.619,1.759,10.047,6.641,10.111,7.454,-2.558,24.935,0.0,270.94,,275.0,275.0,8.618,2.932,7.938,16.273
12655.5,2.841,0.718,-34.907,1.709,9.463,5.107,36.065,4.799,-1.349,-2.216,0.0,37.8,38.8,9.619,1.759,9.966,6.393,10.058,7.285,-2.558,24.935,0.0,270.24,,275.0,275.0,8.563,2.931,7.889,16.258
12656.0,2.259,0.604,-33.62,1.672,9.502,5.107,36.065,4.799,-1.349,-2.216,0.0,37.8,38.8,9.709,1.647,9.89,6.47,10.008,7.296,-2.558,24.935,0.0,270.24,,275.0,275.0,8.425,2.929,7.848,16.207
12656.5,2.259,0.604,-33.62,1.672,9.502,5.107,36.065,4.799,-1.349,-2.216,0.0,37.8,38.8,9.709,1.647,9.905,6.751,10.029,7.463,-2.558,24.935,0.0,270.44,,275.0,275.0,8.416,2.918,7.833,16.165
12657.0,2.259,0.604,-33.62,1.672,9.502,5.107,36.065,4.799,-1.349,-2.216,0.0,37.8,38.8,9.709,1.647,10.03,6.699,10.06,7.494,-2.558,24.935,0.0,270.44,,275.0,275.0,8.537,2.907,7.916,16.196
12657.5,2.259,0.604,-33.62,1.672,9.502,5.107,36.065,4.799,-1.349,-2.216,0.0,37.8,38.8,9.709,1.647,10.013,6.613,10.063,7.455,-2.558,24.935,0.0,270.74,,275.0,275.0,8.571,2.897,7.93,16.074
12658.0,2.259,0.604,-33.62,1.672,9.502,5.122,36.053,4.794,-1.335,-2.202,0.0,37.847,38.811,9.709,1.647,9.955,6.417,10.002,7.162,-2.525,24.937,0.0,270.74,,275.0,275.0,8.536,2.886,7.882,15.973
12658.5,2.259,0.604,-33.62,1.672,9.502,5.122,36.053,4.794,-1.335,-2.202,0.0,37.8,38.8,9.709,1.647,9.748,6.2,9.928,7.003,-2.525,24.937,0.0,270.84,,275.0,275.0,8.384,2.876,7.843,15.898
12659.0,2.76,0.717,-34.975,1.706,9.447,5.122,36.053,4.794,-1.335,-2.202,0.0,37.8,38.8,9.551,1.878,9.859,6.437,9.943,7.26,-2.525,24.937,0.0,270.84,,275.0,275.0,8.22,2.866,7.804,15.892
12659.5,2.76,0.717,-34.975,1.706,9.447,5.122,36.053,4.794,-1.335,-2.202,0.0,37.8,38.8,9.551,1.878,9.92,6.664,9.989,7.546,-2.525,24.937,0.0,271.14,,275.0,275.0,8.375,2.864,7.79,15.883
12660.0,2.76,0.717,-34.975,1.706,9.447,5.122,36.053,4.794,-1.335,-2.202,0.0,37.8,38.8,9.551,1.878,10.002,7.019,10.084,7.807,-2.525,24.937,0.0,271.14,,275.0,275.0,8.53,2.863,7.847,15.943
12660.5,2.76,0.717,-34.975,1.706,9.447,5.122,36.053,4.794,-1.335,-2.202,0.0,37.8,38.8,9.551,1.878,9.957,6.776,10.059,7.594,-2.525,24.937,0.0,269.74,,275.0,275.0,8.728,2.861,7.86,16.187
12661.0,2.76,0.717,-34.975,1.706,9.447,5.102,36.035,4.809,-1.334,-2.18,0.0,37.841,38.799,9.551,1.878,9.939,6.294,9.978,7.266,-2.513,24.934,0.0,269.74,,275.0,275.0,8.597,2.859,7.816,16.296
12661.5,2.76,0.717,-34.975,1.706,9.447,5.102,36.035,4.809,-1.334,-2.18,0.0,37.8,38.8,9.551,1.878,9.756,6.315,9.912,7.191,-2.513,24.934,0.0,270.74,,275.0,275.0,8.369,2.858,7.761,16.4
12662.0,2.76,0.717,-34.975,1.706,9.447,5.102,36.035,4.809,-1.334,-2.18,0.0,37.8,38.8,9.551,1.878,9.836,6.687,9.95,7.439,-2.513,24.934,0.0,270.74,,275.0,275.0,8.293,2.856,7.77,16.436
12662.5,3.378,0.799,-35.209,1.686,9.435,5.102,36.035,4.809,-1.334,-2.18,0.0,37.8,38.8,9.557,1.713,9.952,6.854,10.018,7.591,-2.513,24.934,0.0,270.64,,275.0,275.0,8.478,2.854,7.817,16.56
12663.0,3.378,0.799,-35.209,1.686,9.435,5.102,36.035,4.809,-1.334,-2.18,0.0,37.8,38.8,9.557,1.713,10.028,6.78,10.072,7.528,-2.513,24.934,0.0,270.64,,275.0,275.0,8.604,2.863,7.821,16.663
12663.5,3.378,0.799,-35.209,1.686,9.435,5.102,36.035,4.809,-1.334,-2.18,0.0,37.8,38.8,9.557,1.713,9.904,6.577,9.998,7.342,-2.513,24.934,0.0,270.44,,275.0,275.0,8.602,2.871,7.815,16.819
12664.0,3.378,0.799,-35.209,1.686,9.435,5.102,36.035,4.809,-1.334,-2.18,0.0,37.8,38.8,9.557,1.713,9.761,6.132,9.909,6.978,-2.513,24.934,0.0,270.44,,275.0,275.0,8.455,2.88,7.744,16.955
12664.5,3.378,0.799,-35.209,1.686,9.435,5.126,36.072,4.736,-1.318,-2.176,0.0,37.836,38.792,9.557,1.713,9.754,6.183,9.9,7.148,-2.503,24.924,0.0,271.14,,275.0,275.0,8.195,2.888,7.722,16.973
12665.0,3.378,0.799,-35.209,1.686,9.435,5.126,36.072,4.736,-1.318,-2.176,0.0,37.8,38.8,9.557,1.713,9.811,6.704,9.939,7.423,-2.503,24.924,0.0,271.14,,275.0,275.0,8.246,2.896,7.725,16.942
12665.5,3.495,0.824,-35.209,1.713,9.536,5.126,36.072,4.736,-1.318,-2.176,0.0,37.8,38.8,9.499,1.659,9.926,6.699,9.96,7.393,-2.503,24.924,0.0,271.14,,275.0,275.0,8.469,2.904,7.747,16.951
12666.0,3.495,0.824,-35.209,1.713,9.536,5.126,36.072,4.736,-1.318,-2.176,0.0,37.8,38.8,9.499,1.659,9.847,6.475,9.938,7.238,-2.503,24.924,0.0,271.14,,275.0,275.0,8.495,2.914,7.759,16.999
12666.5,3.495,0.824,-35.209,1.713,9.536,5.126,36.072,4.736,-1.318,-2.176,0.0,37.8,38.8,9.499,1.659,9.877,6.426,9.934,7.208,-2.503,24.924,0.0,270.54,,275.0,275.0,8.374,2.923,7.729,17.022
12667.0,3.495,0.824,-35.209,1.713,9.536,5.126,36.072,4.736,-1.318,-2.176,0.0,37.8,38.8,9.499,1.659,9.751,6.231,9.875,7.079,-2.503,24.924,0.0,270.54,,275.0,275.0,8.361,2.932,7.722,16.98
12667.5,3.495,0.824,-35.209,1.713,9.536,5.103,36.06,4.71,-1.319,-2.186,0.0,37.818,38.792,9.499,1.659,9.777,6.4,9.879,7.19,-2.498,24.9,0.0,270.84,,275.0,275.0,8.234,2.942,7.687,16.832
12668.0,3.495,0.824,-35.209,1.713,9.536,5.103,36.06,4.71,-1.319,-2.186,0.0,37.8,38.8,9.499,1.659,9.821,6.412,9.877,7.219,-2.498,24.9,0.0,270.84,,275.0,275.0,8.311,2.951,7.709,16.771
12668.5,3.495,0.824,-35.209,1.713,9.536,5.103,36.06,4.71,-1.319,-2.186,0.0,37.8,38.8,9.499,1.659,9.818,6.382,9.873,7.253,-2.498,24.9,0.0,270.74,,275.0,275.0,8.332,2.96,7.734,16.755
12669.0,2.941,0.724,-34.927,1.745,9.506,5.103,36.06,4.71,-1.319,-2.186,0.0,37.8,38.8,9.53,1.584,9.781,6.285,9.869,7.072,-2.498,24.9,0.0,270.74,,275.0,275.0,8.332,2.968,7.707,16.552
12669.5,2.941,0.724,-34.927,1.745,9.506,5.103,36.06,4.71,-1.319,-2.186,0.0,37.8,38.8,9.53,1.584,9.723,6.196,9.791,7.08,-2.498,24.9,0.0,269.84,,275.0,275.0,8.252,2.968,7.658,16.42
12670.0,2.941,0.724,-34.927,1.745,9.506,5.103,36.06,4.71,-1.319,-2.186,0.0,37.8,38.8,9.53,1.584,9.74,6.132,9.796,7.08,-2.498,24.9,0.0,269.84,,275.0,275.0,8.198,2.968,7.65,16.404
12670.5,2.941,0.724,-34.927,1.745,9.506,5.103,36.06,4.71,-1.319,-2.186,0.0,37.8,38.8,9.53,1.584,9.723,6.273,9.801,7.231,-2.498,24.9,0.0,270.44,,275.0,275.0,8.187,2.967,7.622,16.383
12671.0,2.941,0.724,-34.927,1.745,9.506,5.097,36.046,4.695,-1.322,-2.171,0.0,37.805,38.787,9.53,1.584,9.708,6.558,9.849,7.39,-2.506,24.873,0.0,270.44,,275.0,275.0,8.257,2.967,7.656,16.328
12671.5,2.941,0.724,-34.927,1.745,9.506,5.097,36.046,4.695,-1.322,-2.171,0.0,37.8,38.8,9.53,1.584,9.753,6.563,9.876,7.311,-2.506,24.873,0.0,270.54,,275.0,275.0,8.376,2.966,7.644,16.257
12672.0,2.682,0.731,-33.832,1.797,9.467,5.097,36.046,4.695,-1.322,-2.171,0.0,37.8,38.8,9.653,1.648,9.666,6.454,9.833,7.21,-2.506,24.873,0.0,270.54,,275.0,275.0,8.376,2.966,7.635,16.204
12672.5,2.682,0.731,-33.832,1.797,9.467,5.097,36.046,4.695,-1.322,-2.171,0.0,37.8,38.8,9.653,1.648,9.523,5.951,9.668,6.823,-2.506,24.873,0.0,271.04,,275.0,275.0,8.291,2.961,7.606,16.246
12673.0,2.682,0.731,-33.832,1.797,9.467,5.097,36.046,4.695,-1.322,-2.171,0.0,37.8,38.8,9.653,1.648,9.501,6.074,9.659,6.931,-2.506,24.873,0.0,271.04,,275.0,275.0,7.991,2.957,7.597,16.224
12673.5,2.682,0.731,-33.832,1.797,9.467,5.097,36.046,4.695,-1.322,-2.171,0.0,37.8,38.8,9.653,1.648,9.476,6.347,9.679,6.977,-2.506,24.873,0.0,270.44,,275.0,275.0,8.041,2.952,7.569,16.218
12674.0,2.682,0.731,-33.832,1.797,9.467,5.091,36.052,4.69,-1.327,-2.172,0.0,37.807,38.819,9.653,1.648,9.601,6.484,9.729,7.139,-2.512,24.856,0.0,270.44,,275.0,275.0,8.12,2.948,7.587,16.24
12674.5,2.682,0.731,-33.832,1.797,9.467,5.091,36.052,4.69,-1.327,-2.172,0.0,37.8,38.8,9.653,1.648,9.598,6.453,9.746,7.164,-2.512,24.856,0.0,270.74,,275.0,275.0,8.238,2.943,7.567,16.265
12675.0,2.571,0.639,-35.017,1.756,9.557,5.091,36.052,4.69,-1.327,-2.172,0.0,37.8,38.8,9.555,1.651,9.551,6.192,9.709,7.009,-2.512,24.856,0.0,270.74,,275.0,275.0,8.24,2.939,7.507,16.287
12675.5,2.571,0.639,-35.017,1.756,9.557,5.091,36.052,4.69,-1.327,-2.172,0.0,37.8,38.8,9.555,1.651,9.493,5.745,9.608,6.623,-2.512,24.856,0.0,271.04,,275.0,275.0,8.115,2.933,7.473,16.303
12676.0,2.571,0.639,-35.017,1.756,9.557,5.091,36.052,4.69,-1.327,-2.172,0.0,37.8,38.8,9.555,1.651,9.449,6.239,9.595,6.957,-2.512,24.856,0.0,271.04,,275.0,275.0,7.867,2.927,7.45,16.315
12676.5,2.571,0.639,-35.017,1.756,9.557,5.091,36.052,4.69,-1.327,-2.172,0.0,37.8,38.8,9.555,1.651,9.564,6.477,9.667,7.178,-2.512,24.856,0.0,270.84,,275.0,275.0,8.06,2.921,7.454,16.387
12677.0,2.571,0.639,-35.017,1.756,9.557,5.091,36.052,4.69,-1.327,-2.172,0.0,37.8,38.8,9.555,1.651,9.701,6.452,9.733,7.156,-2.512,24.856,0.0,270.84,,275.0,275.0,8.221,2.916,7.51,16.487
12677.5,2.571,0.639,-35.017,1.756,9.557,5.054,35.998,4.673,-1.345,-2.183,0.0,37.79,38.775,9.555,1.651,9.582,6.237,9.719,7.016,-2.518,24.825,0.0,270.84,,275.0,275.0,8.261,2.91,7.502,16.512
12678.0,2.571,0.639,-35.017,1.756,9.557,5.054,35.998,4.673,-1.345,-2.183,0.0,37.8,38.8,9.555,1.651,9.555,6.014,9.664,6.871,-2.518,24.825,0.0,270.84,,275.0,275.0,8.139,2.904,7.418,16.456
12678.5,2.654,0.692,-34.664,1.711,9.451,5.054,35.998,4.673,-1.345,-2.183,0.0,37.8,38.8,9.599,1.764,9.506,5.756,9.564,6.653,-2.518,24.825,0.0,271.24,,275.0,275.0,8.026,2.899,7.378,16.394
12679.0,2.654,0.692,-34.664,1.711,9.451,5.054,35.998,4.673,-1.345,-2.183,0.0,37.8,38.8,9.599,1.764,9.437,6.197,9.61,6.958,-2.518,24.825,0.0,271.24,,275.0,275.0,7.87,2.895,7.42,16.396
12679.5,2.654,0.692,-34.664,1.711,9.451,5.054,35.998,4.673,-1.345,-2.183,0.0,37.8,38.8,9.599,1.764,9.725,6.645,9.769,7.513,-2.518,24.825,0.0,270.84,,275.0,275.0,8.05,2.891,7.459,16.412
12680.0,2.654,0.692,-34.664,1.711,9.451,5.054,35.998,4.673,-1.345,-2.183,0.0,37.8,38.8,9.599,1.764,9.742,6.219,9.763,7.172,-2.518,24.825,0.0,270.84,,275.0,275.0,8.413,2.887,7.489,16.449
12680.5,2.654,0.692,-34.664,1.711,9.451,5.076,35.974,4.681,-1.34,-2.18,0.0,37.773,38.806,9.599,1.764,9.634,6.043,9.71,6.769,-2.505,24.806,0.0,270.34,,275.0,275.0,8.224,2.883,7.507,16.47
12681.0,2.654,0.692,-34.664,1.711,9.451,5.076,35.974,4.681,-1.34,-2.18,0.0,37.8,38.8,9.599,1.764,9.452,5.78,9.596,6.55,-2.505,24.806,0.0,270.34,,275.0,275.0,8.039,2.879,7.49,16.429
12681.5,2.797,0.736,-33.613,1.748,9.461,5.076,35.974,4.681,-1.34,-2.18,0.0,37.8,38.8,9.718,1.641,9.401,5.996,9.588,6.928,-2.505,24.806,0.0,270.44,,275.0,275.0,7.845,2.876,7.436,16.443
12682.0,2.797,0.736,-33.613,1.748,9.461,5.076,35.974,4.681,-1.34,-2.18,0.0,37.8,38.8,9.718,1.641,9.55,6.342,9.646,7.254,-2.505,24.806,0.0,270.44,,275.0,275.0,7.978,2.874,7.476,16.429
12682.5,2.797,0.736,-33.613,1.748,9.461,5.076,35.974,4.681,-1.34,-2.18,0.0,37.8,38.8,9.718,1.641,9.693,6.651,9.754,7.476,-2.505,24.806,0.0,269.54,,275.0,275.0,8.198,2.873,7.502,16.47
12683.0,2.797,0.736,-33.613,1.748,9.461,5.076,35.974,4.681,-1.34,-2.18,0.0,37.8,38.8,9.718,1.641,9.65,6.013,9.675,6.908,-2.505,24.806,0.0,269.54,,275.0,275.0,8.393,2.872,7.507,16.509
12683.5,2.797,0.736,-33.613,1.748,9.461,5.076,35.974,4.681,-1.34,-2.18,0.0,37.8,38.8,9.718,1.641,9.474,5.761,9.578,6.689,-2.505,24.806,0.0,269.74,,275.0,275.0,8.061,2.871,7.473,16.569
12684.0,2.797,0.736,-33.613,1.748,9.461,5.063,36.006,4.701,-1.325,-2.182,0.0,37.773,38.79,9.718,1.641,9.411,6.037,9.585,6.919,-2.511,24.779,0.0,269.74,,275.0,275.0,7.876,2.869,7.426,16.573
12684.5,2.797,0.736,-33.613,1.748,9.461,5.063,36.006,4.701,-1.325,-2.182,0.0,37.8,38.8,9.718,1.641,9.474,6.469,9.633,7.138,-2.511,24.779,0.0,270.34,,275.0,275.0,7.988,2.868,7.441,16.543
12685.0,2.784,0.72,-34.252,1.756,9.494,5.063,36.006,4.701,-1.325,-2.182,0.0,37.8,38.8,9.528,1.499,9.663,6.414,9.691,7.238,-2.511,24.779,0.0,270.34,,275.0,275.0,8.178,2.867,7.482,16.504
12685.5,2.784,0.72,-34.252,1.756,9.494,5.063,36.006,4.701,-1.325,-2.182,0.0,37.8,38.8,9.528,1.499,9.757,6.374,9.722,7.133,-2.511,24.779,0.0,269.34,,275.0,275.0,8.251,2.866,7.529,16.496
12686.0,2.784,0.72,-34.252,1.756,9.494,5.063,36.006,4.701,-1.325,-2.182,0.0,37.8,38.8,9.528,1.499,9.601,6.235,9.696,7.088,-2.511,24.779,0.0,269.34,,275.0,275.0,8.247,2.864,7.509,16.343
12686.5,2.784,0.72,-34.252,1.756,9.494,5.063,36.006,4.701,-1.325,-2.182,0.0,37.8,38.8,9.528,1.499,9.571,5.985,9.62,6.869,-2.511,24.779,0.0,270.24,,275.0,275.0,8.155,2.863,7.487,16.263
12687.0,2.784,0.72,-34.252,1.756,9.494,5.061,36.009,4.704,-1.319,-2.184,0.0,37.752,38.753,9.528,1.499,9.476,6.214,9.637,7.072,-2.507,24.752,0.0,270.24,,275.0,275.0,8.011,2.862,7.523,16.224
12687.5,2.784,0.72,-34.252,1.756,9.494,5.061,36.009,4.704,-1.319,-2.184,0.0,37.8,38.8,9.528,1.499,9.572,6.637,9.683,7.261,-2.507,24.752,0.0,270.64,,275.0,275.0,8.1,2.86,7.559,16.222
12688.0,3.19,0.862,-33.932,1.783,9.428,5.061,36.009,4.704,-1.319,-2.184,0.0,37.8,38.8,9.633,1.626,9.668,6.686,9.742,7.35,-2.507,24.752,0.0,270.64,,275.0,275.0,8.288,2.859,7.621,16.179
12688.5,3.19,0.862,-33.932,1.783,9.428,5.061,36.009,4.704,-1.319,-2.184,0.0,37.8,38.8,9.633,1.626,9.753,6.489,9.769,7.263,-2.507,24.752,0.0,270.44,,275.0,275.0,8.362,2.865,7.622,16.211
12689.0,3.19,0.862,-33.932,1.783,9.428,5.061,36.009,4.704,-1.319,-2.184,0.0,37.8,38.8,9.633,1.626,9.653,6.285,9.731,6.971,-2.507,24.752,0.0,270.44,,275.0,275.0,8.318,2.87,7.565,16.178
12689.5,3.19,0.862,-33.932,1.783,9.428,5.061,36.009,4.704,-1.319,-2.184,0.0,37.8,38.8,9.633,1.626,9.394,5.887,9.597,6.661,-2.507,24.752,0.0,270.34,,275.0,275.0,8.16,2.875,7.519,16.184
12690.0,3.19,0.862,-33.932,1.783,9.428,5.061,36.009,4.704,-1.319,-2.184,0.0,37.8,38.8,9.633,1.626,9.577,6.553,9.691,7.247,-2.507,24.752,0.0,270.34,,275.0,275.0,7.885,2.88,7.523,16.171
12690.5,3.19,0.862,-33.932,1.783,9.428,5.095,36.019,4.684,-1.313,-2.17,0.0,37.752,38.811,9.633,1.626,9.738,6.565,9.746,7.442,-2.499,24.751,0.0,270.94,,275.0,275.0,8.267,2.885,7.536,16.119
12691.0,3.19,0.862,-33.932,1.783,9.428,5.095,36.019,4.684,-1.313,-2.17,0.0,37.8,38.8,9.633,1.626,9.789,6.565,9.812,7.501,-2.499,24.751,0.0,270.94,,275.0,275.0,8.373,2.89,7.599,16.08
12691.5,2.896,0.789,-34.099,1.756,9.43,5.095,36.019,4.684,-1.313,-2.17,0.0,37.8,38.8,9.608,1.67,9.8,6.249,9.748,7.081,-2.499,24.751,0.0,270.94,,275.0,275.0,8.417,2.895,7.603,16.088
12692.0,2.896,0.789,-34.099,1.756,9.43,5.095,36.019,4.684,-1.313,-2.17,0.0,37.8,38.8,9.608,1.67,9.624,6.035,9.686,6.795,-2.499,24.751,0.0,270.94,,275.0,275.0,8.22,2.895,7.601,16.041
12692.5,2.896,0.789,-34.099,1.756,9.43,5.095,36.019,4.684,-1.313,-2.17,0.0,37.8,38.8,9.608,1.67,9.515,6.114,9.657,6.988,-2.499,24.751,0.0,270.94,,275.0,275.0,8.035,2.895,7.558,15.977
12693.0,2.896,0.789,-34.099,1.756,9.43,5.095,36.019,4.684,-1.313,-2.17,0.0,37.8,38.8,9.608,1.67,9.627,6.251,9.704,7.183,-2.499,24.751,0.0,270.94,,275.0,275.0,8.069,2.895,7.537,15.996
12693.5,2.896,0.789,-34.099,1.756,9.43,5.096,35.974,4.649,-1.333,-2.174,0.0,37.744,38.794,9.608,1.67,9.584,6.557,9.75,7.252,-2.494,24.736,0.0,270.94,,275.0,275.0,8.191,2.895,7.606,15.965
12694.0,2.896,0.789,-34.099,1.756,9.43,5.096,35.974,4.649,-1.333,-2.174,0.0,37.7,38.8,9.608,1.67,9.548,6.367,9.724,7.168,-2.494,24.736,0.0,270.94,,275.0,275.0,8.286,2.895,7.578,15.963
12694.5,3.219,0.814,-34.99,1.716,9.414,5.096,35.974,4.649,-1.333,-2.174,0.0,37.7,38.8,9.551,1.898,9.579,6.128,9.693,7.082,-2.494,24.736,0.0,270.74,,275.0,275.0,8.202,2.895,7.557,15.937
12695.0,3.219,0.814,-34.99,1.716,9.414,5.096,35.974,4.649,-1.333,-2.174,0.0,37.7,38.8,9.551,1.898,9.563,6.244,9.688,7.103,-2.494,24.736,0.0,270.74,,275.0,275.0,8.12,2.901,7.514,15.983
12695.5,3.219,0.814,-34.99,1.716,9.414,5.096,35.974,4.649,-1.333,-2.174,0.0,37.7,38.8,9.551,1.898,9.479,6.334,9.646,7.008,-2.494,24.736,0.0,271.34,,275.0,275.0,8.15,2.906,7.537,16.024
12696.0,3.219,0.814,-34.99,1.716,9.414,5.096,35.974,4.649,-1.333,-2.174,0.0,37.7,38.8,9.551,1.898,9.599,6.521,9.721,7.216,-2.494,24.736,0.0,271.34,,275.0,275.0,8.117,2.911,7.558,16.133
12696.5,3.219,0.814,-34.99,1.716,9.414,5.096,35.974,4.649,-1.333,-2.174,0.0,37.7,38.8,9.551,1.898,9.737,6.505,9.774,7.232,-2.494,24.736,0.0,271.14,,275.0,275.0,8.264,2.916,7.558,16.211
12697.0,3.219,0.814,-34.99,1.716,9.414,5.095,35.964,4.609,-1.334,-2.157,0.0,37.74,38.816,9.551,1.898,9.547,6.117,9.646,6.862,-2.485,24.723,0.0,271.14,,275.0,275.0,8.312,2.921,7.543,16.305
12697.5,3.219,0.814,-34.99,1.716,9.414,5.095,35.964,4.609,-1.334,-2.157,0.0,37.7,38.8,9.551,1.898,9.352,5.908,9.571,6.678,-2.485,24.723,0.0,270.74,,275.0,275.0,8.043,2.926,7.488,16.334
12698.0,2.785,0.679,-35.103,1.726,9.573,5.095,35.964,4.609,-1.334,-2.157,0.0,37.7,38.8,9.546,1.676,9.396,6.043,9.547,6.8,-2.485,24.723,0.0,270.74,,275.0,275.0,7.877,2.931,7.451,16.371
12698.5,2.785,0.679,-35.103,1.726,9.573,5.095,35.964,4.609,-1.334,-2.157,0.0,37.7,38.8,9.546,1.676,9.535,6.176,9.602,6.993,-2.485,24.723,0.0,271.84,,275.0,275.0,7.947,2.928,7.451,16.371
12699.0,2.785,0.679,-35.103,1.726,9.573,5.095,35.964,4.609,-1.334,-2.157,0.0,37.7,38.8,9.546,1.676,9.603,6.164,9.638,6.983,-2.485,24.723,0.0,271.84,,275.0,275.0,8.077,2.926,7.432,16.428
12699.5,2.785,0.679,-35.103,1.726,9.573,5.095,35.964,4.609,-1.334,-2.157,0.0,37.7,38.8,9.546,1.676,9.548,6.124,9.647,6.932,-2.485,24.723,0.0,271.34,,275.0,275.0,8.097,2.924,7.409,16.622
12700.0,2.785,0.679,-35.103,1.726,9.573,5.08,35.964,4.591,-1.32,-2.154,0.0,37.739,38.846,9.546,1.676,9.556,6.135,9.643,6.93,-2.49,24.714,0.0,271.34,,275.0,275.0,8.063,2.922,7.381,16.649
12700.5,2.785,0.679,-35.103,1.726,9.573,5.08,35.964,4.591,-1.32,-2.154,0.0,37.7,38.8,9.546,1.676,9.374,5.896,9.527,6.778,-2.49,24.714,0.0,271.34,,275.0,275.0,8.066,2.919,7.322,16.553
12701.0,2.739,0.705,-34.818,1.727,9.408,5.08,35.964,4.591,-1.32,-2.154,0.0,37.7,38.8,9.535,1.742,9.436,6.166,9.546,6.873,-2.49,24.714,0.0,271.34,,275.0,275.0,7.894,2.917,7.318,16.517
12701.5,2.739,0.705,-34.818,1.727,9.408,5.08,35.964,4.591,-1.32,-2.154,0.0,37.7,38.8,9.535,1.742,9.41,6.21,9.56,7.01,-2.49,24.714,0.0,271.24,,275.0,275.0,8.005,2.914,7.353,16.541
12702.0,2.739,0.705,-34.818,1.727,9.408,5.08,35.964,4.591,-1.32,-2.154,0.0,37.7,38.8,9.535,1.742,9.588,6.218,9.621,7.008,-2.49,24.714,0.0,271.24,,275.0,275.0,8.047,2.911,7.361,16.575
12702.5,2.739,0.705,-34.818,1.727,9.408,5.08,35.964,4.591,-1.32,-2.154,0.0,37.7,38.8,9.535,1.742,9.564,6.056,9.601,6.911,-2.49,24.714,0.0,270.14,,275.0,275.0,8.109,2.909,7.355,16.516
12703.0,2.739,0.705,-34.818,1.727,9.408,5.069,35.969,4.593,-1.319,-2.153,0.0,37.736,38.838,9.535,1.742,9.423,5.916,9.561,6.709,-2.471,24.706,0.0,270.14,,275.0,275.0,8.033,2.906,7.277,16.396
12703.5,2.739,0.705,-34.818,1.727,9.408,5.069,35.969,4.593,-1.319,-2.153,0.0,37.7,38.8,9.535,1.742,9.201,5.523,9.408,6.392,-2.471,24.706,0.0,271.14,,275.0,275.0,7.902,2.903,7.235,16.409
12704.0,2.739,0.705,-34.818,1.727,9.408,5.069,35.969,4.593,-1.319,-2.153,0.0,37.7,38.8,9.535,1.742,9.235,6.042,9.431,6.805,-2.471,24.706,0.0,271.14,,275.0,275.0,7.631,2.9,7.24,16.329
12704.5,2.937,0.749,-34.711,1.756,9.484,5.069,35.969,4.593,-1.319,-2.153,0.0,37.7,38.8,9.521,1.635,9.431,5.985,9.448,6.927,-2.471,24.706,0.0,271.14,,275.0,275.0,7.878,2.898,7.288,16.382
12705.0,2.937,0.749,-34.711,1.756,9.484,5.069,35.969,4.593,-1.319,-2.153,0.0,37.7,38.8,9.521,1.635,9.433,5.959,9.488,6.805,-2.471,24.706,0.0,271.14,,275.0,275.0,7.948,2.898,7.295,16.433
12705.5,2.937,0.749,-34.711,1.756,9.484,5.069,35.969,4.593,-1.319,-2.153,0.0,37.7,38.8,9.521,1.635,9.318,5.828,9.455,6.642,-2.471,24.706,0.0,271.14,,275.0,275.0,7.921,2.899,7.287,16.404
12706.0,2.937,0.749,-34.711,1.756,9.484,5.069,35.969,4.593,-1.319,-2.153,0.0,37.7,38.8,9.521,1.635,9.189,5.602,9.368,6.391,-2.471,24.706,0.0,271.14,,275.0,275.0,7.811,2.9,7.247,16.294
12706.5,2.937,0.749,-34.711,1.756,9.484,5.069,35.984,4.627,-1.326,-2.132,0.0,37.746,38.883,9.521,1.635,9.019,5.536,9.276,6.31,-2.456,24.701,0.0,271.14,,275.0,275.0,7.638,2.9,7.189,16.376
12707.0,2.937,0.749,-34.711,1.756,9.484,5.069,35.984,4.627,-1.326,-2.132,0.0,37.7,38.9,9.521,1.635,9.178,5.787,9.315,6.508,-2.456,24.701,0.0,271.14,,275.0,275.0,7.535,2.901,7.197,16.387
12707.5,3.702,0.912,-35.06,1.761,9.511,5.069,35.984,4.627,-1.326,-2.132,0.0,37.7,38.9,9.511,1.609,9.33,5.861,9.363,6.769,-2.456,24.701,0.0,271.14,,275.0,275.0,7.697,2.901,7.21,16.514
12708.0,3.702,0.912,-35.06,1.761,9.511,5.069,35.984,4.627,-1.326,-2.132,0.0,37.7,38.9,9.511,1.609,9.282,5.844,9.361,6.692,-2.456,24.701,0.0,271.14,,275.0,275.0,7.831,2.915,7.215,16.527
12708.5,3.702,0.912,-35.06,1.761,9.511,5.069,35.984,4.627,-1.326,-2.132,0.0,37.7,38.9,9.511,1.609,9.244,5.63,9.346,6.417,-2.456,24.701,0.0,271.44,,275.0,275.0,7.795,2.927,7.173,16.488
12709.0,3.702,0.912,-35.06,1.761,9.511,5.069,35.984,4.627,-1.326,-2.132,0.0,37.7,38.9,9.511,1.609,9.041,5.452,9.256,6.365,-2.456,24.701,0.0,271.44,,275.0,275.0,7.659,2.94,7.143,16.504
12709.5,3.702,0.912,-35.06,1.761,9.511,5.091,35.987,4.548,-1.328,-2.112,0.0,37.753,38.878,9.511,1.609,9.17,5.895,9.325,6.744,-2.448,24.677,0.0,271.84,,275.0,275.0,7.529,2.953,7.082,16.622
12710.0,3.702,0.912,-35.06,1.761,9.511,5.091,35.987,4.548,-1.328,-2.112,0.0,37.8,38.9,9.511,1.609,9.262,6.25,9.392,6.873,-2.448,24.677,0.0,271.84,,275.0,275.0,7.783,2.965,7.15,16.718
12710.5,3.702,0.912,-35.06,1.761,9.511,5.091,35.987,4.548,-1.328,-2.112,0.0,37.8,38.9,9.511,1.609,9.348,6.197,9.417,6.895,-2.448,24.677,0.0,271.64,,275.0,275.0,7.944,2.977,7.187,16.757
12711.0,2.371,0.65,-33.36,1.732,9.411,5.091,35.987,4.548,-1.328,-2.112,0.0,37.8,38.9,9.803,1.652,9.214,5.873,9.365,6.582,-2.448,24.677,0.0,271.64,,275.0,275.0,7.964,2.989,7.16,16.716
12711.5,2.371,0.65,-33.36,1.732,9.411,5.091,35.987,4.548,-1.328,-2.112,0.0,37.8,38.9,9.803,1.652,9.063,5.647,9.278,6.394,-2.448,24.677,0.0,270.84,,275.0,275.0,7.758,2.979,7.164,16.66
12712.0,2.371,0.65,-33.36,1.732,9.411,5.091,35.987,4.548,-1.328,-2.112,0.0,37.8,38.9,9.803,1.652,9.183,5.743,9.31,6.577,-2.448,24.677,0.0,270.84,,275.0,275.0,7.595,2.969,7.142,16.704
12712.5,2.371,0.65,-33.36,1.732,9.411,5.091,35.987,4.548,-1.328,-2.112,0.0,37.8,38.9,9.803,1.652,9.287,5.928,9.358,6.855,-2.448,24.677,0.0,271.64,,275.0,275.0,7.703,2.959,7.137,16.734
12713.0,2.371,0.65,-33.36,1.732,9.411,5.11,35.947,4.526,-1.341,-2.109,0.0,37.762,38.929,9.803,1.652,9.338,6.121,9.369,6.89,-2.437,24.664,0.0,271.64,,275.0,275.0,7.857,2.949,7.159,16.715
12713.5,2.371,0.65,-33.36,1.732,9.411,5.11,35.947,4.526,-1.341,-2.109,0.0,37.8,38.9,9.803,1.652,9.326,5.753,9.312,6.701,-2.437,24.664,0.0,271.74,,275.0,275.0,7.929,2.94,7.151,16.733
12714.0,2.77,0.774,-34.011,1.777,9.5,5.11,35.947,4.526,-1.341,-2.109,0.0,37.8,38.9,9.642,1.701,9.26,5.513,9.26,6.348,-2.437,24.664,0.0,271.74,,275.0,275.0,7.773,2.931,7.12,16.799
12714.5,2.77,0.774,-34.011,1.777,9.5,5.11,35.947,4.526,-1.341,-2.109,0.0,37.8,38.9,9.642,1.701,9.155,5.602,9.234,6.642,-2.437,24.664,0.0,271.94,,275.0,275.0,7.595,2.928,7.068,16.828
12715.0,2.77,0.774,-34.011,1.777,9.5,5.11,35.947,4.526,-1.341,-2.109,0.0,37.8,38.9,9.642,1.701,9.239,6.001,9.308,6.917,-2.437,24.664,0.0,271.94,,275.0,275.0,7.658,2.925,7.055,16.844
12715.5,2.77,0.774,-34.011,1.777,9.5,5.11,35.947,4.526,-1.341,-2.109,0.0,37.8,38.9,9.642,1.701,9.31,5.961,9.367,6.916,-2.437,24.664,0.0,271.64,,275.0,275.0,7.866,2.923,7.064,16.841
12716.0,2.77,0.774,-34.011,1.777,9.5,5.093,35.947,4.45,-1.331,-2.106,0.0,37.771,38.986,9.642,1.701,9.289,5.602,9.283,6.649,-2.432,24.643,0.0,271.64,,275.0,275.0,7.888,2.92,7.072,16.916
12716.5,2.77,0.774,-34.011,1.777,9.5,5.093,35.947,4.45,-1.331,-2.106,0.0,37.8,39.0,9.642,1.701,9.226,5.456,9.227,6.356,-2.432,24.643,0.0,272.14,,275.0,275.0,7.706,2.918,7.065,16.94
12717.0,2.77,0.774,-34.011,1.777,9.5,5.093,35.947,4.45,-1.331,-2.106,0.0,37.8,39.0,9.642,1.701,9.056,5.333,9.154,6.239,-2.432,24.643,0.0,272.14,,275.0,275.0,7.566,2.915,6.967,16.867
12717.5,3.215,0.756,-35.209,1.708,9.49,5.093,35.947,4.45,-1.331,-2.106,0.0,37.8,39.0,9.582,1.801,9.082,5.481,9.163,6.376,-2.432,24.643,0.0,272.04,,275.0,275.0,7.445,2.913,6.951,16.848
12718.0,3.215,0.756,-35.209,1.708,9.49,5.093,35.947,4.45,-1.331,-2.106,0.0,37.8,39.0,9.582,1.801,9.15,5.412,9.129,6.401,-2.432,24.643,0.0,272.04,,275.0,275.0,7.526,2.918,6.943,16.894
12718.5,3.215,0.756,-35.209,1.708,9.49,5.093,35.947,4.45,-1.331,-2.106,0.0,37.8,39.0,9.582,1.801,9.071,5.423,9.123,6.368,-2.432,24.643,0.0,271.34,,275.0,275.0,7.523,2.923,6.912,16.905
12719.0,3.215,0.756,-35.209,1.708,9.49,5.093,35.947,4.45,-1.331,-2.106,0.0,37.8,39.0,9.582,1.801,9.06,5.284,9.08,6.284,-2.432,24.643,0.0,271.34,,275.0,275.0,7.496,2.928,6.914,16.9
12719.5,3.215,0.756,-35.209,1.708,9.49,5.094,35.964,4.419,-1.336,-2.11,0.0,37.777,38.987,9.582,1.801,9.03,5.203,9.024,6.128,-2.438,24.608,0.0,271.14,,275.0,275.0,7.427,2.932,6.887,16.924
12720.0,3.215,0.756,-35.209,1.708,9.49,5.094,35.964,4.419,-1.336,-2.11,0.0,37.8,39.0,9.582,1.801,8.914,5.293,9.037,6.208,-2.438,24.608,0.0,271.14,,275.0,275.0,7.346,2.937,6.863,17.001
12720.5,2.925,0.71,-34.971,1.738,9.528,5.094,35.964,4.419,-1.336,-2.11,0.0,37.8,39.0,9.589,1.638,8.952,5.265,9.024,6.207,-2.438,24.608,0.0,271.54,,275.0,275.0,7.363,2.942,6.798,17.077
12721.0,2.925,0.71,-34.971,1.738,9.528,5.094,35.964,4.419,-1.336,-2.11,0.0,37.8,39.0,9.589,1.638,8.971,5.217,8.993,6.189,-2.438,24.608,0.0,271.54,,275.0,275.0,7.362,2.941,6.784,17.134
12721.5,2.925,0.71,-34.971,1.738,9.528,5.094,35.964,4.419,-1.336,-2.11,0.0,37.8,39.0,9.589,1.638,8.957,5.286,9.026,6.337,-2.438,24.608,0.0,271.94,,275.0,275.0,7.342,2.941,6.761,17.159
12722.0,2.925,0.71,-34.971,1.738,9.528,5.094,35.964,4.419,-1.336,-2.11,0.0,37.8,39.0,9.589,1.638,8.993,5.146,8.983,6.152,-2.438,24.608,0.0,271.94,,275.0,275.0,7.402,2.941,6.752,17.251
12722.5,2.925,0.71,-34.971,1.738,9.528,5.092,35.957,4.42,-1.329,-2.102,0.0,37.785,39.015,9.589,1.638,8.902,5.16,8.967,6.104,-2.431,24.587,0.0,272.14,,275.0,275.0,7.318,2.94,6.729,17.356
12723.0,2.925,0.71,-34.971,1.738,9.528,5.092,35.957,4.42,-1.329,-2.102,0.0,37.8,39.0,9.589,1.638,8.921,5.079,8.911,6.119,-2.431,24.587,0.0,272.14,,275.0,275.0,7.283,2.94,6.7,17.375
12723.5,2.55,0.663,-34.692,1.785,9.56,5.092,35.957,4.42,-1.329,-2.102,0.0,37.8,39.0,9.504,1.651,8.859,5.202,8.928,6.291,-2.431,24.587,0.0,271.54,,275.0,275.0,7.258,2.94,6.678,17.416
12724.0,2.55,0.663,-34.692,1.785,9.56,5.092,35.957,4.42,-1.329,-2.102,0.0,37.8,39.0,9.504,1.651,8.929,5.259,8.936,6.239,-2.431,24.587,0.0,271.54,,275.0,275.0,7.32,2.934,6.687,17.442
12724.5,2.55,0.663,-34.692,1.785,9.56,5.092,35.957,4.42,-1.329,-2.102,0.0,37.8,39.0,9.504,1.651,8.858,5.414,8.964,6.361,-2.431,24.587,0.0,271.94,,275.0,275.0,7.341,2.927,6.689,17.382
12725.0,2.55,0.663,-34.692,1.785,9.56,5.092,35.957,4.42,-1.329,-2.102,0.0,37.8,39.0,9.504,1.651,8.816,4.981,8.858,6.008,-2.431,24.587,0.0,271.94,,275.0,275.0,7.166,2.915,6.682,17.338
12725.5,2.55,0.663,-34.692,1.785,9.56,5.092,35.957,4.42,-1.329,-2.102,0.0,37.8,39.0,9.504,1.651,8.733,4.98,8.811,6.003,-2.431,24.587,0.0,271.44,,275.0,275.0,7.166,2.915,6.648,17.382
12726.0,2.55,0.663,-34.692,1.785,9.56,5.08,35.972,4.473,-1.326,-2.094,0.0,37.802,39.062,9.504,1.651,8.776,5.103,8.816,6.073,-2.418,24.572,0.0,271.44,,275.0,275.0,7.132,2.909,6.618,17.334
12726.5,2.55,0.663,-34.692,1.785,9.56,5.08,35.972,4.473,-1.326,-2.094,0.0,37.8,39.1,9.504,1.651,8.79,5.271,8.87,6.279,-2.418,24.572,0.0,271.84,,275.0,275.0,7.192,2.903,6.616,17.294
12727.0,3.517,0.833,-35.209,1.735,9.626,5.08,35.972,4.473,-1.326,-2.094,0.0,37.8,39.1,9.368,1.73,8.842,5.582,8.924,6.42,-2.418,24.572,0.0,271.84,,275.0,275.0,7.303,2.897,6.623,17.281
12727.5,3.517,0.833,-35.209,1.735,9.626,5.08,35.972,4.473,-1.326,-2.094,0.0,37.8,39.1,9.368,1.73,8.82,5.55,8.926,6.381,-2.418,24.572,0.0,271.84,,275.0,275.0,7.442,2.907,6.659,17.236
12728.0,3.517,0.833,-35.209,1.735,9.626,5.08,35.972,4.473,-1.326,-2.094,0.0,37.8,39.1,9.368,1.73,8.863,5.052,8.86,6.094,-2.418,24.572,0.0,271.84,,275.0,275.0,7.419,2.917,6.621,17.227
12728.5,3.517,0.833,-35.209,1.735,9.626,5.08,35.972,4.473,-1.326,-2.094,0.0,37.8,39.1,9.368,1.73,8.631,4.821,8.738,5.783,-2.418,24.572,0.0,271.94,,275.0,275.0,7.217,2.927,6.579,17.244
12729.0,3.517,0.833,-35.209,1.735,9.626,5.095,35.998,4.398,-1.305,-2.08,0.0,37.821,39.047,9.368,1.73,8.693,5.047,8.79,6.101,-2.407,24.562,0.0,271.94,,275.0,275.0,6.993,2.937,6.514,17.26
12729.5,3.517,0.833,-35.209,1.735,9.626,5.095,35.998,4.398,-1.305,-2.08,0.0,37.8,39.0,9.368,1.73,8.837,5.33,8.865,6.403,-2.407,24.562,0.0,270.84,,275.0,275.0,7.158,2.946,6.542,17.291
12730.0,3.048,0.803,-34.453,1.71,9.467,5.095,35.998,4.398,-1.305,-2.08,0.0,37.8,39.0,9.634,1.77,8.877,5.582,8.922,6.425,-2.407,24.562,0.0,270.84,,275.0,275.0,7.359,2.956,6.562,17.401
12730.5,3.048,0.803,-34.453,1.71,9.467,5.095,35.998,4.398,-1.305,-2.08,0.0,37.8,39.0,9.634,1.77,8.736,5.304,8.825,6.155,-2.407,24.562,0.0,272.24,,275.0,275.0,7.452,2.957,6.606,17.468
12731.0,3.048,0.803,-34.453,1.71,9.467,5.095,35.998,4.398,-1.305,-2.08,0.0,37.8,39.0,9.634,1.77,8.78,4.992,8.806,6.021,-2.407,24.562,0.0,272.24,,275.0,275.0,7.255,2.959,6.582,17.535
12731.5,3.048,0.803,-34.453,1.71,9.467,5.095,35.998,4.398,-1.305,-2.08,0.0,37.8,39.0,9.634,1.77,8.632,4.768,8.709,5.755,-2.407,24.562,0.0,271.94,,275.0,275.0,7.15,2.96,6.541,17.505
12732.0,3.048,0.803,-34.453,1.71,9.467,5.095,35.998,4.398,-1.305,-2.08,0.0,37.8,39.0,9.634,1.77,8.63,5.087,8.755,6.128,-2.407,24.562,0.0,271.94,,275.0,275.0,6.966,2.962,6.545,17.422
12732.5,3.048,0.803,-34.453,1.71,9.467,5.102,35.982,4.341,-1.299,-2.075,0.0,37.843,39.135,9.634,1.77,8.863,5.627,8.92,6.429,-2.396,24.553,0.0,272.24,,275.0,275.0,7.15,2.963,6.568,17.432
12733.0,3.048,0.803,-34.453,1.71,9.467,5.102,35.982,4.341,-1.299,-2.075,0.0,37.8,39.1,9.634,1.77,8.764,5.342,8.867,6.237,-2.396,24.553,0.0,272.24,,275.0,275.0,7.46,2.965,6.586,17.437
12733.5,2.966,0.726,-35.087,1.726,9.591,5.102,35.982,4.341,-1.299,-2.075,0.0,37.8,39.1,9.568,1.669,8.793,5.004,8.788,6.023,-2.396,24.553,0.0,271.74,,275.0,275.0,7.302,2.966,6.575,17.448
12734.0,2.966,0.726,-35.087,1.726,9.591,5.102,35.982,4.341,-1.299,-2.075,0.0,37.8,39.1,9.568,1.669,8.701,4.952,8.756,5.953,-2.396,24.553,0.0,271.74,,275.0,275.0,7.152,2.966,6.564,17.474
12734.5,2.966,0.726,-35.087,1.726,9.591,5.102,35.982,4.341,-1.299,-2.075,0.0,37.8,39.1,9.568,1.669,8.666,5.278,8.779,6.096,-2.396,24.553,0.0,270.94,,275.0,275.0,7.09,2.966,6.564,17.41
12735.0,2.966,0.726,-35.087,1.726,9.591,5.102,35.982,4.341,-1.299,-2.075,0.0,37.8,39.1,9.568,1.669,8.701,5.312,8.773,6.138,-2.396,24.553,0.0,270.94,,275.0,275.0,7.205,2.966,6.597,17.383
12735.5,2.966,0.726,-35.087,1.726,9.591,5.083,35.963,4.38,-1.296,-2.067,0.0,37.852,39.092,9.568,1.669,8.751,5.325,8.787,6.217,-2.386,24.541,0.0,270.74,,275.0,275.0,7.231,2.966,6.627,17.518
12736.0,2.966,0.726,-35.087,1.726,9.591,5.083,35.963,4.38,-1.296,-2.067,0.0,37.9,39.1,9.568,1.669,8.866,5.227,8.866,6.114,-2.386,24.541,0.0,270.74,,275.0,275.0,7.27,2.966,6.637,17.585
12736.5,2.229,0.596,-34.043,1.783,9.505,5.083,35.963,4.38,-1.296,-2.067,0.0,37.9,39.1,9.562,1.583,8.688,5.024,8.783,5.948,-2.386,24.541,0.0,270.24,,275.0,275.0,7.268,2.966,6.612,17.61
12737.0,2.229,0.596,-34.043,1.783,9.505,5.083,35.963,4.38,-1.296,-2.067,0.0,37.9,39.1,9.562,1.583,8.743,4.998,8.75,5.951,-2.386,24.541,0.0,270.24,,275.0,275.0,7.111,2.954,6.554,17.596
12737.5,2.229,0.596,-34.043,1.783,9.505,5.083,35.963,4.38,-1.296,-2.067,0.0,37.9,39.1,9.562,1.583,8.705,5.105,8.758,6.054,-2.386,24.541,0.0,270.84,,275.0,275.0,7.11,2.942,6.543,17.629
12738.0,2.229,0.596,-34.043,1.783,9.505,5.083,35.963,4.38,-1.296,-2.067,0.0,37.9,39.1,9.562,1.583,8.762,5.221,8.804,6.27,-2.386,24.541,0.0,270.84,,275.0,275.0,7.156,2.93,6.604,17.7
12738.5,2.229,0.596,-34.043,1.783,9.505,5.083,35.963,4.38,-1.296,-2.067,0.0,37.9,39.1,9.562,1.583,8.819,5.246,8.788,6.271,-2.386,24.541,0.0,271.34,,275.0,275.0,7.264,2.919,6.623,17.743
12739.0,2.229,0.596,-34.043,1.783,9.505,5.092,35.961,4.35,-1.287,-2.041,0.0,37.887,39.166,9.562,1.583,8.796,5.118,8.803,6.181,-2.343,24.561,0.0,271.34,,275.0,275.0,7.281,2.907,6.626,17.828
12739.5,2.229,0.596,-34.043,1.783,9.505,5.092,35.961,4.35,-1.287,-2.041,0.0,37.9,39.2,9.562,1.583,8.647,4.818,8.679,5.721,-2.343,24.561,0.0,271.14,,275.0,275.0,7.224,2.896,6.617,17.938
12740.0,2.977,0.675,-35.209,1.716,9.568,5.092,35.961,4.35,-1.287,-2.041,0.0,37.9,39.2,9.5,1.748,8.538,4.779,8.618,5.779,-2.343,24.561,0.0,271.14,,275.0,275.0,6.966,2.885,6.585,18.092
12740.5,2.977,0.675,-35.209,1.716,9.568,5.092,35.961,4.35,-1.287,-2.041,0.0,37.9,39.2,9.5,1.748,8.571,5.033,8.644,6.016,-2.343,24.561,0.0,271.04,,275.0,275.0,6.928,2.887,6.594,18.148
12741.0,2.977,0.675,-35.209,1.716,9.568,5.092,35.961,4.35,-1.287,-2.041,0.0,37.9,39.2,9.5,1.748,8.627,5.316,8.728,6.216,-2.343,24.561,0.0,271.04,,275.0,275.0,7.066,2.888,6.595,18.186
12741.5,2.977,0.675,-35.209,1.716,9.568,5.092,35.961,4.35,-1.287,-2.041,0.0,37.9,39.2,9.5,1.748,8.676,5.323,8.709,6.131,-2.343,24.561,0.0,270.94,,275.0,275.0,7.222,2.89,6.591,18.157
12742.0,2.977,0.675,-35.209,1.716,9.568,5.068,35.972,4.377,-1.281,-2.009,0.0,37.915,39.191,9.5,1.748,8.659,5.036,8.728,6.02,-2.317,24.564,0.0,270.94,,275.0,275.0,7.21,2.891,6.575,18.252
12742.5,2.977,0.675,-35.209,1.716,9.568,5.068,35.972,4.377,-1.281,-2.009,0.0,37.9,39.2,9.5,1.748,8.665,4.757,8.687,5.759,-2.317,24.564,0.0,270.64,,275.0,275.0,7.111,2.893,6.498,18.298
12743.0,2.382,0.662,-34.352,1.775,9.458,5.068,35.972,4.377,-1.281,-2.009,0.0,37.9,39.2,9.607,1.804,8.517,5.063,8.643,6.058,-2.317,24.564,0.0,270.64,,275.0,275.0,6.967,2.894,6.468,18.463
12743.5,2.382,0.662,-34.352,1.775,9.458,5.068,35.972,4.377,-1.281,-2.009,0.0,37.9,39.2,9.607,1.804,8.597,5.27,8.648,6.188,-2.317,24.564,0.0,270.44,,275.0,275.0,7.07,2.886,6.475,18.573
12744.0,2.382,0.662,-34.352,1.775,9.458,5.068,35.972,4.377,-1.281,-2.009,0.0,37.9,39.2,9.607,1.804,8.667,5.413,8.727,6.224,-2.317,24.564,0.0,270.44,,275.0,275.0,7.176,2.877,6.499,18.659
12744.5,2.382,0.662,-34.352,1.775,9.458,5.068,35.972,4.377,-1.281,-2.009,0.0,37.9,39.2,9.607,1.804,8.695,5.233,8.75,6.128,-2.317,24.564,0.0,270.14,,275.0,275.0,7.258,2.869,6.489,18.759
12745.0,2.382,0.662,-34.352,1.775,9.458,5.068,35.972,4.377,-1.281,-2.009,0.0,37.9,39.2,9.607,1.804,8.665,4.808,8.649,5.846,-2.317,24.564,0.0,270.14,,275.0,275.0,7.202,2.861,6.488,18.741
12745.5,2.382,0.662,-34.352,1.775,9.458,5.077,35.981,4.403,-1.26,-1.994,0.0,37.942,39.257,9.607,1.804,8.432,4.692,8.521,5.621,-2.301,24.56,0.0,270.64,,275.0,275.0,6.992,2.853,6.421,18.501
12746.0,2.382,0.662,-34.352,1.775,9.458,5.077,35.981,4.403,-1.26,-1.994,0.0,37.9,39.3,9.607,1.804,8.455,5.037,8.571,5.827,-2.301,24.56,0.0,270.64,,275.0,275.0,6.973,2.838,6.45,18.332
12746.5,3.112,0.718,-35.209,1.691,9.558,5.077,35.981,4.403,-1.26,-1.994,0.0,37.9,39.3,9.535,1.631,8.612,5.226,8.659,6.073,-2.301,24.56,0.0,270.24,,275.0,275.0,6.973,2.838,6.464,18.039
12747.0,3.112,0.718,-35.209,1.691,9.558,5.077,35.981,4.403,-1.26,-1.994,0.0,37.9,39.3,9.535,1.631,8.69,5.094,8.678,5.959,-2.301,24.56,0.0,270.24,,275.0,275.0,7.143,2.843,6.483,17.726
12747.5,3.112,0.718,-35.209,1.691,9.558,5.077,35.981,4.403,-1.26,-1.994,0.0,37.9,39.3,9.535,1.631,8.665,4.922,8.652,5.753,-2.301,24.56,0.0,270.34,,275.0,275.0,7.105,2.847,6.465,17.487
12748.0,3.112,0.718,-35.209,1.691,9.558,5.077,35.981,4.403,-1.26,-1.994,0.0,37.9,39.3,9.535,1.631,8.373,4.757,8.546,5.607,-2.301,24.56,0.0,270.34,,275.0,275.0,6.998,2.851,6.44,17.352
12748.5,3.112,0.718,-35.209,1.691,9.558,5.065,36.018,4.468,-1.264,-2.006,0.0,37.949,39.224,9.535,1.631,8.447,4.824,8.549,5.722,-2.32,24.528,0.0,269.94,,275.0,275.0,6.821,2.856,6.388,17.289
12749.0,3.112,0.718,-35.209,1.691,9.558,5.065,36.018,4.468,-1.264,-2.006,0.0,37.9,39.2,9.535,1.631,8.564,5.065,8.603,5.922,-2.32,24.528,0.0,269.94,,275.0,275.0,6.886,2.864,6.399,17.153
12749.5,2.978,0.8,-33.985,1.798,9.426,5.065,36.018,4.468,-1.264,-2.006,0.0,37.9,39.2,9.556,1.598,8.64,5.121,8.654,6.108,-2.32,24.528,0.0,270.84,,275.0,275.0,7.038,2.864,6.438,17.088
12750.0,2.978,0.8,-33.985,1.798,9.426,5.065,36.018,4.468,-1.264,-2.006,0.0,37.9,39.2,9.556,1.598,8.535,4.749,8.523,5.666,-2.32,24.528,0.0,270.84,,275.0,275.0,7.131,2.866,6.476,17.006
12750.5,2.978,0.8,-33.985,1.798,9.426,5.065,36.018,4.468,-1.264,-2.006,0.0,37.9,39.2,9.556,1.598,8.435,4.693,8.491,5.602,-2.32,24.528,0.0,269.54,,275.0,275.0,6.868,2.868,6.419,16.928
12751.0,2.978,0.8,-33.985,1.798,9.426,5.065,36.018,4.468,-1.264,-2.006,0.0,37.9,39.2,9.556,1.598,8.435,4.659,8.502,5.643,-2.32,24.528,0.0,269.54,,275.0,275.0,6.805,2.869,6.36,16.91
12751.5,2.978,0.8,-33.985,1.798,9.426,5.094,36.017,4.371,-1.268,-1.992,0.0,37.944,39.207,9.556,1.598,8.472,4.76,8.52,5.83,-2.321,24.517,0.0,269.64,,275.0,275.0,6.81,2.871,6.33,16.944
12752.0,2.978,0.8,-33.985,1.798,9.426,5.094,36.017,4.371,-1.268,-1.992,0.0,37.9,39.2,9.556,1.598,8.513,5.114,8.595,6.01,-2.321,24.517,0.0,269.64,,275.0,275.0,6.896,2.873,6.344,16.97
12752.5,2.978,0.8,-33.985,1.798,9.426,5.094,36.017,4.371,-1.268,-1.992,0.0,37.9,39.2,9.556,1.598,8.516,5.338,8.621,6.074,-2.321,24.517,0.0,269.84,,275.0,275.0,7.058,2.875,6.401,17.099
12753.0,3.126,0.826,-34.069,1.761,9.396,5.094,36.017,4.371,-1.268,-1.992,0.0,37.9,39.2,9.682,1.69,8.615,5.246,8.657,6.052,-2.321,24.517,0.0,269.84,,275.0,275.0,7.137,2.876,6.401,17.168
12753.5,3.126,0.826,-34.069,1.761,9.396,5.094,36.017,4.371,-1.268,-1.992,0.0,37.9,39.2,9.682,1.69,8.604,4.641,8.535,5.619,-2.321,24.517,0.0,271.14,,275.0,275.0,7.143,2.881,6.39,17.244
12754.0,3.126,0.826,-34.069,1.761,9.396,5.094,36.017,4.371,-1.268,-1.992,0.0,37.9,39.2,9.682,1.69,8.404,4.738,8.521,5.679,-2.321,24.517,0.0,271.14,,275.0,275.0,6.85,2.885,6.35,17.249
12754.5,3.126,0.826,-34.069,1.761,9.396,5.094,36.017,4.371,-1.268,-1.992,0.0,37.9,39.2,9.682,1.69,8.539,4.978,8.589,6.013,-2.321,24.517,0.0,269.14,,275.0,275.0,6.836,2.888,6.35,17.269
12755.0,3.126,0.826,-34.069,1.761,9.396,5.073,35.996,4.446,-1.28,-2.0,0.0,37.948,39.293,9.682,1.69,8.65,5.486,8.689,6.305,-2.303,24.494,0.0,269.14,,275.0,275.0,7.03,2.892,6.352,17.27
12755.5,3.126,0.826,-34.069,1.761,9.396,5.073,35.996,4.446,-1.28,-2.0,0.0,37.9,39.3,9.682,1.69,8.688,5.393,8.716,6.179,-2.303,24.494,0.0,270.84,,275.0,275.0,7.282,2.896,6.408,17.287
12756.0,3.21,0.754,-35.209,1.718,9.576,5.073,35.996,4.446,-1.28,-2.0,0.0,37.9,39.3,9.359,1.74,8.688,4.923,8.659,5.915,-2.303,24.494,0.0,270.84,,275.0,275.0,7.244,2.9,6.42,17.375
12756.5,3.21,0.754,-35.209,1.718,9.576,5.073,35.996,4.446,-1.28,-2.0,0.0,37.9,39.3,9.359,1.74,8.584,4.614,8.563,5.548,-2.303,24.494,0.0,269.54,,275.0,275.0,7.046,2.905,6.422,17.412
12757.0,3.21,0.754,-35.209,1.718,9.576,5.073,35.996,4.446,-1.28,-2.0,0.0,37.9,39.3,9.359,1.74,8.24,4.495,8.394,5.398,-2.303,24.494,0.0,269.54,,275.0,275.0,6.828,2.91,6.354,17.36
12757.5,3.21,0.754,-35.209,1.718,9.576,5.073,35.996,4.446,-1.28,-2.0,0.0,37.9,39.3,9.359,1.74,8.359,4.654,8.448,5.687,-2.303,24.494,0.0,270.44,,275.0,275.0,6.632,2.915,6.323,17.351
12758.0,3.21,0.754,-35.209,1.718,9.576,5.079,36.006,4.389,-1.288,-1.998,0.0,37.954,39.245,9.359,1.74,8.407,5.101,8.501,5.931,-2.3,24.495,0.0,270.44,,275.0,275.0,6.787,2.92,6.315,17.312
12758.5,3.21,0.754,-35.209,1.718,9.576,5.079,36.006,4.389,-1.288,-1.998,0.0,38.0,39.2,9.359,1.74,8.379,5.105,8.47,5.836,-2.3,24.495,0.0,269.04,,275.0,275.0,6.985,2.925,6.327,17.262
12759.0,3.21,0.754,-35.209,1.718,9.576,5.079,36.006,4.389,-1.288,-1.998,0.0,38.0,39.2,9.359,1.74,8.372,4.919,8.479,5.751,-2.3,24.495,0.0,269.04,,275.0,275.0,6.948,2.929,6.318,17.239
12759.5,3.129,0.788,-35.209,1.718,9.471,5.079,36.006,4.389,-1.288,-1.998,0.0,38.0,39.2,9.533,1.787,8.391,4.643,8.464,5.667,-2.3,24.495,0.0,270.84,,275.0,275.0,6.88,2.934,6.256,16.95
12760.0,3.129,0.788,-35.209,1.718,9.471,5.079,36.006,4.389,-1.288,-1.998,0.0,38.0,39.2,9.533,1.787,8.387,4.558,8.444,5.588,-2.3,24.495,0.0,270.84,,275.0,275.0,6.791,2.937,6.248,16.879
12760.5,3.129,0.788,-35.209,1.718,9.471,5.079,36.006,4.389,-1.288,-1.998,0.0,38.0,39.2,9.533,1.787,8.426,5.02,8.519,5.915,-2.3,24.495,0.0,271.44,,275.0,275.0,6.744,2.94,6.245,16.837
12761.0,3.129,0.788,-35.209,1.718,9.471,5.079,36.006,4.389,-1.288,-1.998,0.0,38.0,39.2,9.533,1.787,8.42,5.209,8.501,5.917,-2.3,24.495,0.0,271.44,,275.0,275.0,6.97,2.943,6.273,16.641
12761.5,3.129,0.788,-35.209,1.718,9.471,5.08,35.955,4.354,-1.309,-1.979,0.0,37.959,39.301,9.533,1.787,8.407,5.011,8.495,5.815,-2.302,24.473,0.0,271.24,,275.0,275.0,7.012,2.946,6.305,16.441
12762.0,3.129,0.788,-35.209,1.718,9.471,5.08,35.955,4.354,-1.309,-1.979,0.0,38.0,39.3,9.533,1.787,8.449,4.758,8.455,5.662,-2.302,24.473,0.0,271.24,,275.0,275.0,6.932,2.949,6.285,16.355
12762.5,2.53,0.707,-33.399,1.757,9.452,5.08,35.955,4.354,-1.309,-1.979,0.0,38.0,39.3,9.641,1.684,8.216,4.479,8.302,5.427,-2.302,24.473,0.0,271.44,,275.0,275.0,6.831,2.952,6.283,16.283
12763.0,2.53,0.707,-33.399,1.757,9.452,5.08,35.955,4.354,-1.309,-1.979,0.0,38.0,39.3,9.641,1.684,8.242,4.717,8.356,5.666,-2.302,24.473,0.0,271.44,,275.0,275.0,6.606,2.945,6.229,16.116
12763.5,2.53,0.707,-33.399,1.757,9.452,5.08,35.955,4.354,-1.309,-1.979,0.0,38.0,39.3,9.641,1.684,8.335,5.048,8.423,5.788,-2.302,24.473,0.0,271.54,,275.0,275.0,6.745,2.939,6.246,16.044
12764.0,2.53,0.707,-33.399,1.757,9.452,5.08,35.955,4.354,-1.309,-1.979,0.0,38.0,39.3,9.641,1.684,8.366,5.0,8.456,5.787,-2.302,24.473,0.0,271.54,,275.0,275.0,6.898,2.932,6.259,15.957
12764.5,2.53,0.707,-33.399,1.757,9.452,5.085,35.96,4.332,-1.315,-2.0,0.0,37.962,39.255,9.641,1.684,8.391,4.788,8.464,5.617,-2.304,24.453,0.0,271.24,,275.0,275.0,6.902,2.925,6.238,15.855
12765.0,2.53,0.707,-33.399,1.757,9.452,5.085,35.96,4.332,-1.315,-2.0,0.0,38.0,39.3,9.641,1.684,8.139,4.378,8.303,5.312,-2.304,24.453,0.0,271.24,,275.0,275.0,6.815,2.919,6.236,15.759
12765.5,2.53,0.707,-33.399,1.757,9.452,5.085,35.96,4.332,-1.315,-2.0,0.0,38.0,39.3,9.641,1.684,8.202,4.599,8.326,5.496,-2.304,24.453,0.0,271.04,,275.0,275.0,6.533,2.912,6.193,15.632
12766.0,2.958,0.795,-33.974,1.753,9.473,5.085,35.96,4.332,-1.315,-2.0,0.0,38.0,39.3,9.587,1.643,8.168,4.894,8.317,5.596,-2.304,24.453,0.0,271.04,,275.0,275.0,6.656,2.906,6.184,15.548
12766.5,2.958,0.795,-33.974,1.753,9.473,5.085,35.96,4.332,-1.315,-2.0,0.0,38.0,39.3,9.587,1.643,8.267,5.031,8.374,5.762,-2.304,24.453,0.0,271.24,,275.0,275.0,6.744,2.907,6.225,15.46
12767.0,2.958,0.795,-33.974,1.753,9.473,5.085,35.96,4.332,-1.315,-2.0,0.0,38.0,39.3,9.587,1.643,8.313,4.872,8.369,5.65,-2.304,24.453,0.0,271.24,,275.0,275.0,6.859,2.908,6.219,15.447
12767.5,2.958,0.795,-33.974,1.753,9.473,5.085,35.96,4.332,-1.315,-2.0,0.0,38.0,39.3,9.587,1.643,8.224,4.502,8.307,5.384,-2.304,24.453,0.0,271.64,,275.0,275.0,6.801,2.909,6.185,15.493
12768.0,2.958,0.795,-33.974,1.753,9.473,5.072,35.966,4.292,-1.316,-2.009,0.0,37.959,39.271,9.587,1.643,8.144,4.552,8.236,5.376,-2.315,24.427,0.0,271.64,,275.0,275.0,6.604,2.909,6.134,15.51
12768.5,2.958,0.795,-33.974,1.753,9.473,5.072,35.966,4.292,-1.316,-2.009,0.0,38.0,39.3,9.587,1.643,8.187,4.77,8.317,5.563,-2.315,24.427,0.0,270.74,,275.0,275.0,6.577,2.91,6.121,15.474
12769.0,2.885,0.773,-33.205,1.751,9.448,5.072,35.966,4.292,-1.316,-2.009,0.0,38.0,39.3,9.72,1.621,8.35,5.066,8.409,5.974,-2.315,24.427,0.0,270.74,,275.0,275.0,6.709,2.911,6.147,15.475
12769.5,2.885,0.773,-33.205,1.751,9.448,5.072,35.966,4.292,-1.316,-2.009,0.0,38.0,39.3,9.72,1.621,8.525,4.982,8.488,5.969,-2.315,24.427,0.0,270.34,,275.0,275.0,6.95,2.911,6.169,15.411
12770.0,2.885,0.773,-33.205,1.751,9.448,5.072,35.966,4.292,-1.316,-2.009,0.0,38.0,39.3,9.72,1.621,8.493,4.792,8.465,5.696,-2.315,24.427,0.0,270.34,,275.0,275.0,6.991,2.91,6.18,15.269
12770.5,2.885,0.773,-33.205,1.751,9.448,5.072,35.966,4.292,-1.316,-2.009,0.0,38.0,39.3,9.72,1.621,8.246,4.513,8.364,5.419,-2.315,24.427,0.0,271.34,,275.0,275.0,6.862,2.91,6.161,15.265
12771.0,2.885,0.773,-33.205,1.751,9.448,5.049,35.975,4.397,-1.318,-2.011,0.0,37.95,39.263,9.72,1.621,8.239,4.869,8.365,5.72,-2.319,24.411,0.0,271.34,,275.0,275.0,6.636,2.909,6.123,15.282
12771.5,2.885,0.773,-33.205,1.751,9.448,5.049,35.975,4.397,-1.318,-2.011,0.0,37.9,39.3,9.72,1.621,8.4,5.088,8.447,5.933,-2.319,24.411,0.0,272.14,,275.0,275.0,6.798,2.909,6.123,15.351
12772.0,3.285,0.826,-34.806,1.772,9.52,5.049,35.975,4.397,-1.318,-2.011,0.0,37.9,39.3,9.532,1.547,8.492,4.951,8.454,5.909,-2.319,24.411,0.0,272.14,,275.0,275.0,6.967,2.909,6.177,15.355
12772.5,3.285,0.826,-34.806,1.772,9.52,5.049,35.975,4.397,-1.318,-2.011,0.0,37.9,39.3,9.532,1.547,8.423,4.736,8.436,5.662,-2.319,24.411,0.0,271.74,,275.0,275.0,6.952,2.915,6.236,15.498
