t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12773.0,3.285,0.826,-34.806,1.772,9.52,5.049,35.975,4.397,-1.318,-2.011,0.0,37.9,39.3,9.532,1.547,8.409,4.787,8.464,5.6,-2.319,24.411,0.0,271.74,,275.0,275.0,6.814,2.921,6.192,15.613
12773.5,3.285,0.826,-34.806,1.772,9.52,5.049,35.975,4.397,-1.318,-2.011,0.0,37.9,39.3,9.532,1.547,8.03,4.357,8.223,5.181,-2.319,24.411,0.0,271.84,,275.0,275.0,6.815,2.927,6.135,15.876
12774.0,3.285,0.826,-34.806,1.772,9.52,5.049,35.975,4.397,-1.318,-2.011,0.0,37.9,39.3,9.532,1.547,8.102,4.572,8.276,5.419,-2.319,24.411,0.0,271.84,,275.0,275.0,6.448,2.933,6.131,15.966
12774.5,3.285,0.826,-34.806,1.772,9.52,5.047,35.978,4.333,-1.324,-1.997,0.0,37.961,39.32,9.532,1.547,8.385,5.089,8.449,5.881,-2.308,24.396,0.0,271.24,,275.0,275.0,6.592,2.939,6.162,16.07
12775.0,3.285,0.826,-34.806,1.772,9.52,5.047,35.978,4.333,-1.324,-1.997,0.0,38.0,39.3,9.532,1.547,8.448,4.926,8.453,5.781,-2.308,24.396,0.0,271.24,,275.0,275.0,6.951,2.944,6.195,16.113
12775.5,3.294,0.773,-35.209,1.705,9.546,5.047,35.978,4.333,-1.324,-1.997,0.0,38.0,39.3,9.462,1.671,8.321,4.692,8.399,5.523,-2.308,24.396,0.0,271.44,,275.0,275.0,6.902,2.95,6.194,16.162
12776.0,3.294,0.773,-35.209,1.705,9.546,5.047,35.978,4.333,-1.324,-1.997,0.0,38.0,39.3,9.462,1.671,8.141,4.51,8.286,5.348,-2.308,24.396,0.0,271.44,,275.0,275.0,6.734,2.955,6.161,16.203
12776.5,3.294,0.773,-35.209,1.705,9.546,5.047,35.978,4.333,-1.324,-1.997,0.0,38.0,39.3,9.462,1.671,7.952,4.402,8.158,5.255,-2.308,24.396,0.0,271.34,,275.0,275.0,6.571,2.961,6.138,16.339
12777.0,3.294,0.773,-35.209,1.705,9.546,5.047,35.978,4.333,-1.324,-1.997,0.0,38.0,39.3,9.462,1.671,8.13,4.913,8.262,5.662,-2.308,24.396,0.0,271.34,,275.0,275.0,6.442,2.966,6.114,16.639
12777.5,3.294,0.773,-35.209,1.705,9.546,5.06,35.945,4.348,-1.338,-1.989,0.0,37.958,39.313,9.462,1.671,8.317,5.146,8.393,5.915,-2.299,24.385,0.0,271.64,,275.0,275.0,6.742,2.972,6.152,16.722
12778.0,3.294,0.773,-35.209,1.705,9.546,5.06,35.945,4.348,-1.338,-1.989,0.0,38.0,39.3,9.462,1.671,8.217,4.75,8.325,5.553,-2.299,24.385,0.0,271.64,,275.0,275.0,6.943,2.977,6.152,16.782
12778.5,2.642,0.646,-34.624,1.751,9.539,5.06,35.945,4.348,-1.338,-1.989,0.0,38.0,39.3,9.588,1.598,8.111,4.373,8.184,5.265,-2.299,24.385,0.0,270.64,,275.0,275.0,6.711,2.982,6.15,16.807
12779.0,2.642,0.646,-34.624,1.751,9.539,5.06,35.945,4.348,-1.338,-1.989,0.0,38.0,39.3,9.588,1.598,8.061,4.429,8.184,5.333,-2.299,24.385,0.0,270.64,,275.0,275.0,6.483,2.977,6.099,16.829
12779.5,2.642,0.646,-34.624,1.751,9.539,5.06,35.945,4.348,-1.338,-1.989,0.0,38.0,39.3,9.588,1.598,8.159,4.785,8.273,5.551,-2.299,24.385,0.0,271.94,,275.0,275.0,6.502,2.971,6.065,16.867
12780.0,2.642,0.646,-34.624,1.751,9.539,5.06,35.945,4.348,-1.338,-1.989,0.0,38.0,39.3,9.588,1.598,8.289,4.818,8.285,5.633,-2.299,24.385,0.0,271.94,,275.0,275.0,6.692,2.966,6.094,16.919
12780.5,2.642,0.646,-34.624,1.751,9.539,5.06,35.945,4.348,-1.338,-1.989,0.0,38.0,39.3,9.588,1.598,8.219,4.677,8.263,5.596,-2.299,24.385,0.0,270.24,,275.0,275.0,6.756,2.961,6.122,17.036
12781.0,2.642,0.646,-34.624,1.751,9.539,5.058,35.921,4.303,-1.357,-2.007,0.0,37.955,39.349,9.588,1.598,8.278,4.636,8.314,5.512,-2.308,24.357,0.0,270.24,,275.0,275.0,6.689,2.955,6.099,17.119
12781.5,2.642,0.646,-34.624,1.751,9.539,5.058,35.921,4.303,-1.357,-2.007,0.0,38.0,39.3,9.588,1.598,7.814,4.272,8.05,5.116,-2.308,24.357,0.0,271.74,,275.0,275.0,6.685,2.95,6.059,17.167
12782.0,3.404,0.821,-35.209,1.704,9.557,5.058,35.921,4.303,-1.357,-2.007,0.0,38.0,39.3,9.556,1.636,7.973,4.524,8.109,5.467,-2.308,24.357,0.0,271.74,,275.0,275.0,6.313,2.945,6.033,17.135
12782.5,3.404,0.821,-35.209,1.704,9.557,5.058,35.921,4.303,-1.357,-2.007,0.0,38.0,39.3,9.556,1.636,8.117,4.848,8.228,5.621,-2.308,24.357,0.0,269.44,,275.0,275.0,6.518,2.953,6.011,17.115
12783.0,3.404,0.821,-35.209,1.704,9.557,5.058,35.921,4.303,-1.357,-2.007,0.0,38.0,39.3,9.556,1.636,8.112,4.877,8.244,5.608,-2.308,24.357,0.0,269.44,,275.0,275.0,6.704,2.96,6.024,17.095
12783.5,3.404,0.821,-35.209,1.704,9.557,5.058,35.921,4.303,-1.357,-2.007,0.0,38.0,39.3,9.556,1.636,8.109,4.561,8.172,5.439,-2.308,24.357,0.0,271.54,,275.0,275.0,6.71,2.967,6.019,17.014
12784.0,3.404,0.821,-35.209,1.704,9.557,5.065,35.938,4.22,-1.358,-1.993,0.0,37.947,39.269,9.556,1.636,7.986,4.183,8.032,5.106,-2.321,24.337,0.0,271.54,,275.0,275.0,6.57,2.974,5.979,17.059
12784.5,3.404,0.821,-35.209,1.704,9.557,5.065,35.938,4.22,-1.358,-1.993,0.0,37.9,39.3,9.556,1.636,7.879,3.978,7.94,4.959,-2.321,24.337,0.0,268.74,,275.0,275.0,6.327,2.981,5.914,16.928
12785.0,2.984,0.732,-34.68,1.757,9.543,5.065,35.938,4.22,-1.358,-1.993,0.0,37.9,39.3,9.602,1.621,7.9,4.585,8.037,5.386,-2.321,24.337,0.0,268.74,,275.0,275.0,6.189,2.988,5.876,16.821
12785.5,2.984,0.732,-34.68,1.757,9.543,5.065,35.938,4.22,-1.358,-1.993,0.0,37.9,39.3,9.602,1.621,7.976,4.727,8.091,5.459,-2.321,24.337,0.0,270.74,,275.0,275.0,6.477,2.988,5.873,16.816
12786.0,2.984,0.732,-34.68,1.757,9.543,5.065,35.938,4.22,-1.358,-1.993,0.0,37.9,39.3,9.602,1.621,7.996,4.585,8.095,5.394,-2.321,24.337,0.0,270.74,,275.0,275.0,6.563,2.988,5.897,16.749
12786.5,2.984,0.732,-34.68,1.757,9.543,5.065,35.938,4.22,-1.358,-1.993,0.0,37.9,39.3,9.602,1.621,8.002,4.423,8.126,5.299,-2.321,24.337,0.0,269.84,,275.0,275.0,6.518,2.988,5.872,16.675
12787.0,2.984,0.732,-34.68,1.757,9.543,5.065,35.938,4.22,-1.358,-1.993,0.0,37.9,39.3,9.602,1.621,7.93,4.03,7.949,4.966,-2.321,24.337,0.0,269.84,,275.0,275.0,6.463,2.988,5.858,16.642
12787.5,2.984,0.732,-34.68,1.757,9.543,5.059,35.929,4.143,-1.372,-2.019,0.0,37.937,39.23,9.602,1.621,7.75,3.826,7.81,4.798,-2.33,24.305,0.0,270.84,,275.0,275.0,6.219,2.988,5.777,16.553
12788.0,2.984,0.732,-34.68,1.757,9.543,5.059,35.929,4.143,-1.372,-2.019,0.0,37.9,39.2,9.602,1.621,7.698,4.122,7.868,5.031,-2.33,24.305,0.0,270.84,,275.0,275.0,6.046,2.988,5.767,16.447
12788.5,2.884,0.753,-33.98,1.788,9.34,5.059,35.929,4.143,-1.372,-2.019,0.0,37.9,39.2,9.731,1.721,8.011,4.654,8.052,5.616,-2.33,24.305,0.0,268.84,,275.0,275.0,6.18,2.988,5.758,16.35
12789.0,2.884,0.753,-33.98,1.788,9.34,5.059,35.929,4.143,-1.372,-2.019,0.0,37.9,39.2,9.731,1.721,8.068,4.297,8.024,5.304,-2.33,24.305,0.0,268.84,,275.0,275.0,6.583,2.986,5.803,16.288
12789.5,2.884,0.753,-33.98,1.788,9.34,5.059,35.929,4.143,-1.372,-2.019,0.0,37.9,39.2,9.731,1.721,7.94,4.13,7.929,4.99,-2.33,24.305,0.0,270.84,,275.0,275.0,6.423,2.985,5.816,16.272
12790.0,2.884,0.753,-33.98,1.788,9.34,5.059,35.929,4.143,-1.372,-2.019,0.0,37.9,39.2,9.731,1.721,7.646,4.034,7.825,4.846,-2.33,24.305,0.0,270.84,,275.0,275.0,6.247,2.983,5.803,16.203
12790.5,2.884,0.753,-33.98,1.788,9.34,5.038,35.936,4.239,-1.39,-2.03,0.0,37.925,39.24,9.731,1.721,7.655,3.888,7.775,4.817,-2.352,24.274,0.0,269.64,,275.0,275.0,6.088,2.981,5.746,16.112
12791.0,2.884,0.753,-33.98,1.788,9.34,5.038,35.936,4.239,-1.39,-2.03,0.0,37.9,39.2,9.731,1.721,7.606,3.873,7.768,4.853,-2.352,24.274,0.0,269.64,,275.0,275.0,6.034,2.98,5.664,16.023
12791.5,3.214,0.807,-34.772,1.722,9.505,5.038,35.936,4.239,-1.39,-2.03,0.0,37.9,39.2,9.578,1.832,7.715,4.233,7.844,5.125,-2.352,24.274,0.0,271.84,,275.0,275.0,6.025,2.978,5.647,16.018
12792.0,3.214,0.807,-34.772,1.722,9.505,5.038,35.936,4.239,-1.39,-2.03,0.0,37.9,39.2,9.578,1.832,7.863,4.372,7.95,5.241,-2.352,24.274,0.0,271.84,,275.0,275.0,6.229,2.982,5.703,15.982
12792.5,3.214,0.807,-34.772,1.722,9.505,5.038,35.936,4.239,-1.39,-2.03,0.0,37.9,39.2,9.578,1.832,7.846,4.266,7.952,5.195,-2.352,24.274,0.0,269.24,,275.0,275.0,6.356,2.986,5.659,15.957
12793.0,3.214,0.807,-34.772,1.722,9.505,5.038,35.936,4.239,-1.39,-2.03,0.0,37.9,39.2,9.578,1.832,7.705,4.092,7.805,4.988,-2.352,24.274,0.0,269.24,,275.0,275.0,6.315,2.99,5.662,15.936
12793.5,3.214,0.807,-34.772,1.722,9.505,5.043,35.92,4.14,-1.395,-2.037,0.0,37.927,39.244,9.578,1.832,7.696,4.093,7.812,5.008,-2.367,24.254,0.0,270.94,,275.0,275.0,6.148,2.993,5.621,15.935
12794.0,3.214,0.807,-34.772,1.722,9.505,5.043,35.92,4.14,-1.395,-2.037,0.0,37.9,39.2,9.578,1.832,7.736,4.303,7.871,5.114,-2.367,24.254,0.0,270.94,,275.0,275.0,6.152,2.997,5.619,15.93
12794.5,3.214,0.807,-34.772,1.722,9.505,5.043,35.92,4.14,-1.395,-2.037,0.0,37.9,39.2,9.578,1.832,7.687,4.303,7.827,5.09,-2.367,24.254,0.0,268.64,,275.0,275.0,6.256,3.0,5.636,16.155
12795.0,3.108,0.738,-35.209,1.728,9.513,5.043,35.92,4.14,-1.395,-2.037,0.0,37.9,39.2,9.45,1.834,7.799,4.262,7.861,5.116,-2.367,24.254,0.0,268.64,,275.0,275.0,6.226,3.004,5.646,16.324
12795.5,3.108,0.738,-35.209,1.728,9.513,5.043,35.92,4.14,-1.395,-2.037,0.0,37.9,39.2,9.45,1.834,7.755,4.139,7.815,4.935,-2.367,24.254,0.0,271.44,,275.0,275.0,6.259,3.006,5.615,16.376
12796.0,3.108,0.738,-35.209,1.728,9.513,5.043,35.92,4.14,-1.395,-2.037,0.0,37.9,39.2,9.45,1.834,7.444,4.047,7.65,4.798,-2.367,24.254,0.0,271.44,,275.0,275.0,6.161,3.007,5.613,16.409
12796.5,3.108,0.738,-35.209,1.728,9.513,5.043,35.92,4.14,-1.395,-2.037,0.0,37.9,39.2,9.45,1.834,7.481,4.068,7.633,4.822,-2.367,24.254,0.0,268.74,,275.0,275.0,5.985,3.009,5.588,16.333
12797.0,3.108,0.738,-35.209,1.728,9.513,5.03,35.923,4.16,-1.408,-2.055,0.0,37.909,39.249,9.45,1.834,7.515,4.035,7.635,4.795,-2.37,24.225,0.0,268.74,,275.0,275.0,6.001,3.011,5.581,16.316
12797.5,3.108,0.738,-35.209,1.728,9.513,5.03,35.923,4.16,-1.408,-2.055,0.0,37.9,39.2,9.45,1.834,7.51,4.087,7.621,4.83,-2.37,24.225,0.0,270.44,,275.0,275.0,5.995,3.012,5.569,16.137
12798.0,2.985,0.735,-35.209,1.731,9.56,5.03,35.923,4.16,-1.408,-2.055,0.0,37.9,39.2,9.481,1.668,7.53,4.061,7.637,4.9,-2.37,24.225,0.0,270.44,,275.0,275.0,6.012,3.014,5.545,16.023
12798.5,2.985,0.735,-35.209,1.731,9.56,5.03,35.923,4.16,-1.408,-2.055,0.0,37.9,39.2,9.481,1.668,7.687,4.087,7.713,4.986,-2.37,24.225,0.0,268.74,,275.0,275.0,6.032,3.013,5.529,15.999
12799.0,2.985,0.735,-35.209,1.731,9.56,5.03,35.923,4.16,-1.408,-2.055,0.0,37.9,39.2,9.481,1.668,7.715,3.99,7.711,4.882,-2.37,24.225,0.0,268.74,,275.0,275.0,6.118,3.013,5.534,16.118
12799.5,2.985,0.735,-35.209,1.731,9.56,5.03,35.923,4.16,-1.408,-2.055,0.0,37.9,39.2,9.481,1.668,7.671,3.996,7.7,4.829,-2.37,24.225,0.0,270.94,,275.0,275.0,6.074,3.012,5.508,16.248
12800.0,2.985,0.735,-35.209,1.731,9.56,5.051,35.882,4.131,-1.41,-2.033,0.0,37.912,39.235,9.481,1.668,7.531,3.956,7.627,4.744,-2.345,24.232,0.0,270.94,,275.0,275.0,6.049,3.012,5.514,16.207
12800.5,2.985,0.735,-35.209,1.731,9.56,5.051,35.882,4.131,-1.41,-2.033,0.0,37.9,39.2,9.481,1.668,7.463,3.926,7.597,4.749,-2.345,24.232,0.0,268.54,,275.0,275.0,5.965,3.012,5.525,16.426
12801.0,2.985,0.735,-35.209,1.731,9.56,5.051,35.882,4.131,-1.41,-2.033,0.0,37.9,39.2,9.481,1.668,7.609,3.9,7.62,4.789,-2.345,24.232,0.0,268.54,,275.0,275.0,5.934,3.011,5.514,16.661
12801.5,2.883,0.771,-33.712,1.788,9.429,5.051,35.882,4.131,-1.41,-2.033,0.0,37.9,39.2,9.596,1.651,7.512,3.927,7.608,4.864,-2.345,24.232,0.0,270.84,,275.0,275.0,5.98,3.011,5.469,17.022
12802.0,2.883,0.771,-33.712,1.788,9.429,5.051,35.882,4.131,-1.41,-2.033,0.0,37.9,39.2,9.596,1.651,7.599,3.873,7.641,4.862,-2.345,24.232,0.0,270.84,,275.0,275.0,5.978,3.009,5.46,17.13
12802.5,2.883,0.771,-33.712,1.788,9.429,5.051,35.882,4.131,-1.41,-2.033,0.0,37.9,39.2,9.596,1.651,7.466,4.011,7.553,4.926,-2.345,24.232,0.0,268.84,,275.0,275.0,5.994,3.007,5.45,17.212
12803.0,2.883,0.771,-33.712,1.788,9.429,5.051,35.882,4.131,-1.41,-2.033,0.0,37.9,39.2,9.596,1.651,7.521,3.938,7.583,4.837,-2.345,24.232,0.0,268.84,,275.0,275.0,5.989,3.004,5.44,17.226
12803.5,2.883,0.771,-33.712,1.788,9.429,5.046,35.872,4.097,-1.428,-2.005,0.0,37.917,39.233,9.596,1.651,7.549,3.866,7.568,4.79,-2.314,24.249,0.0,270.84,,275.0,275.0,5.97,3.002,5.454,17.32
12804.0,2.883,0.771,-33.712,1.788,9.429,5.046,35.872,4.097,-1.428,-2.005,0.0,37.9,39.2,9.596,1.651,7.343,3.769,7.467,4.692,-2.314,24.249,0.0,270.84,,275.0,275.0,5.943,3.001,5.438,17.416
12804.5,2.41,0.655,-34.171,1.81,9.462,5.046,35.872,4.097,-1.428,-2.005,0.0,37.9,39.2,9.584,1.606,7.415,3.727,7.516,4.739,-2.314,24.249,0.0,269.04,,275.0,275.0,5.818,2.999,5.424,17.506
12805.0,2.41,0.655,-34.171,1.81,9.462,5.046,35.872,4.097,-1.428,-2.005,0.0,37.9,39.2,9.584,1.606,7.434,3.809,7.514,4.747,-2.314,24.249,0.0,269.04,,275.0,275.0,5.849,2.989,5.393,17.621
12805.5,2.41,0.655,-34.171,1.81,9.462,5.046,35.872,4.097,-1.428,-2.005,0.0,37.9,39.2,9.584,1.606,7.436,3.93,7.546,4.806,-2.314,24.249,0.0,270.74,,275.0,275.0,5.876,2.979,5.401,17.641
12806.0,2.41,0.655,-34.171,1.81,9.462,5.046,35.872,4.097,-1.428,-2.005,0.0,37.9,39.2,9.584,1.606,7.409,3.863,7.519,4.695,-2.314,24.249,0.0,270.74,,275.0,275.0,5.93,2.97,5.377,17.616
12806.5,2.41,0.655,-34.171,1.81,9.462,5.033,35.89,4.102,-1.427,-1.991,0.0,37.913,39.262,9.584,1.606,7.365,3.776,7.424,4.654,-2.293,24.259,0.0,269.04,,275.0,275.0,5.871,2.961,5.373,17.574
12807.0,2.41,0.655,-34.171,1.81,9.462,5.033,35.89,4.102,-1.427,-1.991,0.0,37.9,39.3,9.584,1.606,7.321,3.661,7.402,4.635,-2.293,24.259,0.0,269.04,,275.0,275.0,5.805,2.952,5.34,17.528
12807.5,2.41,0.655,-34.171,1.81,9.462,5.033,35.89,4.102,-1.427,-1.991,0.0,37.9,39.3,9.584,1.606,7.214,3.704,7.28,4.561,-2.293,24.259,0.0,270.54,,275.0,275.0,5.755,2.943,5.316,17.5
12808.0,2.913,0.703,-35.209,1.719,9.403,5.033,35.89,4.102,-1.427,-1.991,0.0,37.9,39.3,9.444,1.858,7.233,3.906,7.37,4.721,-2.293,24.259,0.0,270.54,,275.0,275.0,5.69,2.934,5.326,17.387
12808.5,2.913,0.703,-35.209,1.719,9.403,5.033,35.89,4.102,-1.427,-1.991,0.0,37.9,39.3,9.444,1.858,7.275,3.98,7.409,4.754,-2.293,24.259,0.0,269.14,,275.0,275.0,5.808,2.934,5.32,17.332
12809.0,2.913,0.703,-35.209,1.719,9.403,5.033,35.89,4.102,-1.427,-1.991,0.0,37.9,39.3,9.444,1.858,7.324,4.005,7.424,4.83,-2.293,24.259,0.0,269.14,,275.0,275.0,5.854,2.934,5.31,17.403
12809.5,2.913,0.703,-35.209,1.719,9.403,5.033,35.89,4.102,-1.427,-1.991,0.0,37.9,39.3,9.444,1.858,7.251,3.65,7.327,4.516,-2.293,24.259,0.0,271.34,,275.0,275.0,5.896,2.933,5.296,17.438
12810.0,2.913,0.703,-35.209,1.719,9.403,5.048,35.865,4.132,-1.441,-1.954,0.0,37.934,39.263,9.444,1.858,7.077,3.687,7.23,4.513,-2.277,24.257,0.0,271.34,,275.0,275.0,5.686,2.933,5.293,17.492
12810.5,2.913,0.703,-35.209,1.719,9.403,5.048,35.865,4.132,-1.441,-1.954,0.0,37.9,39.3,9.444,1.858,7.241,3.835,7.329,4.628,-2.277,24.257,0.0,270.24,,275.0,275.0,5.627,2.933,5.259,17.585
12811.0,3.235,0.869,-34.336,1.791,9.453,5.048,35.865,4.132,-1.441,-1.954,0.0,37.9,39.3,9.585,1.758,7.286,3.887,7.379,4.665,-2.277,24.257,0.0,270.24,,275.0,275.0,5.758,2.932,5.27,17.619
12811.5,3.235,0.869,-34.336,1.791,9.453,5.048,35.865,4.132,-1.441,-1.954,0.0,37.9,39.3,9.585,1.758,7.348,3.811,7.392,4.669,-2.277,24.257,0.0,271.64,,275.0,275.0,5.804,2.937,5.266,17.688
12812.0,3.235,0.869,-34.336,1.791,9.453,5.048,35.865,4.132,-1.441,-1.954,0.0,37.9,39.3,9.585,1.758,7.428,3.788,7.432,4.667,-2.277,24.257,0.0,271.64,,275.0,275.0,5.805,2.942,5.242,17.829
12812.5,3.235,0.869,-34.336,1.791,9.453,5.048,35.865,4.132,-1.441,-1.954,0.0,37.9,39.3,9.585,1.758,7.278,3.636,7.318,4.456,-2.277,24.257,0.0,270.04,,275.0,275.0,5.829,2.947,5.251,17.888
12813.0,3.235,0.869,-34.336,1.791,9.453,5.028,35.876,4.08,-1.435,-1.953,0.0,37.923,39.235,9.585,1.758,7.253,3.589,7.296,4.519,-2.262,24.243,0.0,270.04,,275.0,275.0,5.672,2.952,5.249,17.918
12813.5,3.235,0.869,-34.336,1.791,9.453,5.028,35.876,4.08,-1.435,-1.953,0.0,37.9,39.2,9.585,1.758,7.288,3.755,7.319,4.725,-2.262,24.243,0.0,271.54,,275.0,275.0,5.664,2.956,5.256,17.964
12814.0,2.622,0.73,-33.62,1.76,9.448,5.028,35.876,4.08,-1.435,-1.953,0.0,37.9,39.2,9.628,1.701,7.237,3.779,7.235,4.765,-2.262,24.243,0.0,271.54,,275.0,275.0,5.772,2.961,5.259,18.013
12814.5,2.622,0.73,-33.62,1.76,9.448,5.028,35.876,4.08,-1.435,-1.953,0.0,37.9,39.2,9.628,1.701,7.226,3.645,7.31,4.641,-2.262,24.243,0.0,270.54,,275.0,275.0,5.754,2.955,5.266,18.108
12815.0,2.622,0.73,-33.62,1.76,9.448,5.028,35.876,4.08,-1.435,-1.953,0.0,37.9,39.2,9.628,1.701,7.217,3.422,7.234,4.246,-2.262,24.243,0.0,270.54,,275.0,275.0,5.705,2.95,5.27,18.169
12815.5,2.622,0.73,-33.62,1.76,9.448,5.028,35.876,4.08,-1.435,-1.953,0.0,37.9,39.2,9.628,1.701,6.916,3.456,7.132,4.297,-2.262,24.243,0.0,270.74,,275.0,275.0,5.53,2.944,5.172,18.139
12816.0,2.622,0.73,-33.62,1.76,9.448,5.028,35.876,4.08,-1.435,-1.953,0.0,37.9,39.2,9.628,1.701,7.039,3.516,7.223,4.433,-2.262,24.243,0.0,270.74,,275.0,275.0,5.45,2.939,5.172,18.176
12816.5,2.622,0.73,-33.62,1.76,9.448,5.006,35.887,4.079,-1.451,-1.953,0.0,37.93,39.245,9.628,1.701,7.174,3.635,7.288,4.677,-2.268,24.235,0.0,270.24,,275.0,275.0,5.553,2.934,5.173,18.211
12817.0,2.622,0.73,-33.62,1.76,9.448,5.006,35.887,4.079,-1.451,-1.953,0.0,37.9,39.2,9.628,1.701,7.147,3.726,7.289,4.734,-2.268,24.235,0.0,270.24,,275.0,275.0,5.693,2.929,5.189,18.212
12817.5,2.669,0.733,-34.542,1.768,9.496,5.006,35.887,4.079,-1.451,-1.953,0.0,37.9,39.2,9.586,1.826,7.228,3.695,7.345,4.657,-2.268,24.235,0.0,271.54,,275.0,275.0,5.724,2.924,5.177,18.144
12818.0,2.669,0.733,-34.542,1.768,9.496,5.006,35.887,4.079,-1.451,-1.953,0.0,37.9,39.2,9.586,1.826,7.033,3.419,7.159,4.369,-2.268,24.235,0.0,271.54,,275.0,275.0,5.731,2.92,5.169,17.987
12818.5,2.669,0.733,-34.542,1.768,9.496,5.006,35.887,4.079,-1.451,-1.953,0.0,37.9,39.2,9.586,1.826,6.987,3.509,7.168,4.409,-2.268,24.235,0.0,270.04,,275.0,275.0,5.495,2.916,5.16,17.947
12819.0,2.669,0.733,-34.542,1.768,9.496,5.006,35.887,4.079,-1.451,-1.953,0.0,37.9,39.2,9.586,1.826,7.007,3.601,7.231,4.473,-2.268,24.235,0.0,270.04,,275.0,275.0,5.518,2.912,5.144,18.331
12819.5,2.669,0.733,-34.542,1.768,9.496,4.996,35.863,4.079,-1.458,-1.959,0.0,37.925,39.202,9.586,1.826,7.045,3.788,7.275,4.586,-2.282,24.207,0.0,270.94,,275.0,275.0,5.578,2.908,5.145,18.545
12820.0,2.669,0.733,-34.542,1.768,9.496,4.996,35.863,4.079,-1.458,-1.959,0.0,37.9,39.2,9.586,1.826,7.175,3.757,7.317,4.61,-2.282,24.207,0.0,270.94,,275.0,275.0,5.673,2.904,5.141,18.672
12820.5,2.264,0.64,-34.25,1.748,9.44,4.996,35.863,4.079,-1.458,-1.959,0.0,37.9,39.2,9.566,1.797,7.139,3.558,7.341,4.453,-2.282,24.207,0.0,270.14,,275.0,275.0,5.715,2.9,5.129,18.832
12821.0,2.264,0.64,-34.25,1.748,9.44,4.996,35.863,4.079,-1.458,-1.959,0.0,37.9,39.2,9.566,1.797,6.963,3.542,7.252,4.366,-2.282,24.207,0.0,270.14,,275.0,275.0,5.622,2.889,5.12,18.961
12821.5,2.264,0.64,-34.25,1.748,9.44,4.996,35.863,4.079,-1.458,-1.959,0.0,37.9,39.2,9.566,1.797,6.896,3.515,7.142,4.365,-2.282,24.207,0.0,271.04,,275.0,275.0,5.531,2.879,5.101,18.979
12822.0,2.264,0.64,-34.25,1.748,9.44,4.996,35.863,4.079,-1.458,-1.959,0.0,37.9,39.2,9.566,1.797,7.03,3.537,7.182,4.495,-2.282,24.207,0.0,271.04,,275.0,275.0,5.479,2.869,5.098,19.042
12822.5,2.264,0.64,-34.25,1.748,9.44,4.996,35.863,4.079,-1.458,-1.959,0.0,37.9,39.2,9.566,1.797,7.113,3.586,7.256,4.613,-2.282,24.207,0.0,270.54,,275.0,275.0,5.561,2.859,5.11,18.778
12823.0,2.264,0.64,-34.25,1.748,9.44,4.996,35.84,4.14,-1.479,-1.973,0.0,37.908,39.214,9.566,1.797,7.172,3.529,7.279,4.57,-2.3,24.183,0.0,270.54,,275.0,275.0,5.642,2.849,5.107,18.658
12823.5,2.264,0.64,-34.25,1.748,9.44,4.996,35.84,4.14,-1.479,-1.973,0.0,37.9,39.2,9.566,1.797,7.141,3.439,7.289,4.421,-2.3,24.183,0.0,270.94,,275.0,275.0,5.637,2.84,5.106,18.544
12824.0,3.484,0.801,-35.209,1.735,9.543,4.996,35.84,4.14,-1.479,-1.973,0.0,37.9,39.2,9.514,1.779,7.039,3.35,7.228,4.444,-2.3,24.183,0.0,270.94,,275.0,275.0,5.573,2.83,5.065,18.447
12824.5,3.484,0.801,-35.209,1.735,9.543,4.996,35.84,4.14,-1.479,-1.973,0.0,37.9,39.2,9.514,1.779,7.08,3.608,7.29,4.68,-2.3,24.183,0.0,270.94,,275.0,275.0,5.515,2.841,5.055,18.304
12825.0,3.484,0.801,-35.209,1.735,9.543,4.996,35.84,4.14,-1.479,-1.973,0.0,37.9,39.2,9.514,1.779,7.068,3.862,7.244,4.749,-2.3,24.183,0.0,270.94,,275.0,275.0,5.665,2.852,5.082,18.256
12825.5,3.484,0.801,-35.209,1.735,9.543,4.996,35.84,4.14,-1.479,-1.973,0.0,37.9,39.2,9.514,1.779,7.137,3.854,7.335,4.812,-2.3,24.183,0.0,270.84,,275.0,275.0,5.731,2.862,5.083,18.156
12826.0,3.484,0.801,-35.209,1.735,9.543,4.991,35.812,4.046,-1.496,-2.001,0.0,37.896,39.197,9.514,1.779,7.152,3.458,7.282,4.545,-2.309,24.144,0.0,270.84,,275.0,275.0,5.784,2.872,5.085,18.109
12826.5,3.484,0.801,-35.209,1.735,9.543,4.991,35.812,4.046,-1.496,-2.001,0.0,37.9,39.2,9.514,1.779,6.962,3.16,7.081,4.137,-2.309,24.144,0.0,271.34,,275.0,275.0,5.609,2.882,5.067,18.027
12827.0,2.688,0.674,-34.809,1.689,9.497,4.991,35.812,4.046,-1.496,-2.001,0.0,37.9,39.2,9.6,1.79,6.856,3.331,7.083,4.315,-2.309,24.144,0.0,271.34,,275.0,275.0,5.335,2.892,5.044,18.057
12827.5,2.688,0.674,-34.809,1.689,9.497,4.991,35.812,4.046,-1.496,-2.001,0.0,37.9,39.2,9.6,1.79,6.976,3.726,7.202,4.516,-2.309,24.144,0.0,271.34,,275.0,275.0,5.396,2.889,5.041,18.053
12828.0,2.688,0.674,-34.809,1.689,9.497,4.991,35.812,4.046,-1.496,-2.001,0.0,37.9,39.2,9.6,1.79,7.081,3.706,7.273,4.581,-2.309,24.144,0.0,271.34,,275.0,275.0,5.605,2.885,5.039,18.004
12828.5,2.688,0.674,-34.809,1.689,9.497,4.991,35.812,4.046,-1.496,-2.001,0.0,37.9,39.2,9.6,1.79,7.003,3.628,7.219,4.424,-2.309,24.144,0.0,270.94,,275.0,275.0,5.66,2.882,5.028,17.982
12829.0,2.688,0.674,-34.809,1.689,9.497,4.991,35.812,4.046,-1.496,-2.001,0.0,37.9,39.2,9.6,1.79,6.714,3.373,6.99,4.156,-2.309,24.144,0.0,270.94,,275.0,275.0,5.569,2.879,5.024,17.959
12829.5,2.688,0.674,-34.809,1.689,9.497,5.005,35.83,4.054,-1.48,-2.0,0.0,37.891,39.151,9.6,1.79,6.728,3.393,7.015,4.136,-2.324,24.117,0.0,271.44,,275.0,275.0,5.308,2.876,4.981,17.935
12830.0,2.688,0.674,-34.809,1.689,9.497,5.005,35.83,4.054,-1.48,-2.0,0.0,37.9,39.2,9.6,1.79,6.897,3.594,7.096,4.258,-2.324,24.117,0.0,271.44,,275.0,275.0,5.318,2.873,4.978,17.971
12830.5,3.618,0.834,-35.209,1.724,9.522,5.005,35.83,4.054,-1.48,-2.0,0.0,37.9,39.2,9.513,1.695,6.704,3.608,6.995,4.284,-2.324,24.117,0.0,271.44,,275.0,275.0,5.461,2.87,5.009,18.036
12831.0,3.618,0.834,-35.209,1.724,9.522,5.005,35.83,4.054,-1.48,-2.0,0.0,37.9,39.2,9.513,1.695,6.991,3.468,7.156,4.257,-2.324,24.117,0.0,271.44,,275.0,275.0,5.398,2.882,5.015,18.104
12831.5,3.618,0.834,-35.209,1.724,9.522,5.005,35.83,4.054,-1.48,-2.0,0.0,37.9,39.2,9.513,1.695,6.765,3.401,7.057,4.094,-2.324,24.117,0.0,271.84,,275.0,275.0,5.468,2.894,5.003,18.135
12832.0,3.618,0.834,-35.209,1.724,9.522,5.005,35.83,4.054,-1.48,-2.0,0.0,37.9,39.2,9.513,1.695,6.473,3.13,6.816,3.857,-2.324,24.117,0.0,271.84,,275.0,275.0,5.329,2.906,4.966,18.169
12832.5,3.618,0.834,-35.209,1.724,9.522,5.006,35.858,4.033,-1.499,-2.012,0.0,37.868,39.184,9.513,1.695,6.648,3.156,6.908,3.937,-2.333,24.103,0.0,271.54,,275.0,275.0,5.069,2.918,4.925,18.186
12833.0,3.618,0.834,-35.209,1.724,9.522,5.006,35.858,4.033,-1.499,-2.012,0.0,37.9,39.2,9.513,1.695,6.767,3.353,6.988,4.146,-2.333,24.103,0.0,271.54,,275.0,275.0,5.162,2.929,4.877,18.246
12833.5,2.874,0.691,-35.025,1.756,9.6,5.006,35.858,4.033,-1.499,-2.012,0.0,37.9,39.2,9.528,1.673,6.825,3.497,7.032,4.327,-2.333,24.103,0.0,271.54,,275.0,275.0,5.313,2.94,4.9,18.277
12834.0,2.874,0.691,-35.025,1.756,9.6,5.006,35.858,4.033,-1.499,-2.012,0.0,37.9,39.2,9.528,1.673,6.944,3.557,7.107,4.419,-2.333,24.103,0.0,271.54,,275.0,275.0,5.42,2.939,4.908,18.301
12834.5,2.874,0.691,-35.025,1.756,9.6,5.006,35.858,4.033,-1.499,-2.012,0.0,37.9,39.2,9.528,1.673,6.848,3.295,6.995,4.109,-2.333,24.103,0.0,271.54,,275.0,275.0,5.507,2.938,4.918,18.312
12835.0,2.874,0.691,-35.025,1.756,9.6,5.006,35.858,4.033,-1.499,-2.012,0.0,37.9,39.2,9.528,1.673,6.826,3.228,7.014,4.042,-2.333,24.103,0.0,271.54,,275.0,275.0,5.312,2.937,4.896,18.327
12835.5,2.874,0.691,-35.025,1.756,9.6,5.006,35.858,4.033,-1.499,-2.012,0.0,37.9,39.2,9.528,1.673,6.867,3.254,7.014,4.066,-2.333,24.103,0.0,271.04,,275.0,275.0,5.277,2.936,4.867,18.351
12836.0,2.874,0.691,-35.025,1.756,9.6,4.963,35.823,4.032,-1.514,-2.005,0.0,37.874,39.127,9.528,1.673,6.722,3.356,6.973,4.27,-2.331,24.089,0.0,271.04,,275.0,275.0,5.3,2.935,4.869,18.387
12836.5,2.874,0.691,-35.025,1.756,9.6,4.963,35.823,4.032,-1.514,-2.005,0.0,37.9,39.1,9.528,1.673,6.894,3.491,7.064,4.455,-2.331,24.089,0.0,271.14,,275.0,275.0,5.33,2.934,4.892,18.526
12837.0,2.829,0.759,-33.593,1.75,9.429,4.963,35.823,4.032,-1.514,-2.005,0.0,37.9,39.1,9.703,1.743,6.925,3.586,7.079,4.404,-2.331,24.089,0.0,271.14,,275.0,275.0,5.476,2.933,4.908,18.58
12837.5,2.829,0.759,-33.593,1.75,9.429,4.963,35.823,4.032,-1.514,-2.005,0.0,37.9,39.1,9.703,1.743,6.712,3.461,6.908,4.148,-2.331,24.089,0.0,270.94,,275.0,275.0,5.498,2.931,4.918,18.6
12838.0,2.829,0.759,-33.593,1.75,9.429,4.963,35.823,4.032,-1.514,-2.005,0.0,37.9,39.1,9.703,1.743,6.733,3.083,6.956,3.893,-2.331,24.089,0.0,270.94,,275.0,275.0,5.307,2.93,4.894,18.587
12838.5,2.829,0.759,-33.593,1.75,9.429,4.963,35.823,4.032,-1.514,-2.005,0.0,37.9,39.1,9.703,1.743,6.72,3.282,6.966,4.113,-2.331,24.089,0.0,272.04,,275.0,275.0,5.166,2.928,4.867,18.677
12839.0,2.829,0.759,-33.593,1.75,9.429,4.975,35.838,4.03,-1.519,-1.998,0.0,37.87,39.148,9.703,1.743,6.804,3.697,7.012,4.436,-2.323,24.074,0.0,272.04,,275.0,275.0,5.27,2.927,4.852,18.796
12839.5,2.829,0.759,-33.593,1.75,9.429,4.975,35.838,4.03,-1.519,-1.998,0.0,37.9,39.1,9.703,1.743,6.861,3.635,7.076,4.377,-2.323,24.074,0.0,272.04,,275.0,275.0,5.487,2.925,4.879,18.83
12840.0,3.157,0.768,-35.209,1.771,9.507,4.975,35.838,4.03,-1.519,-1.998,0.0,37.9,39.1,9.485,1.632,6.879,3.536,7.078,4.367,-2.323,24.074,0.0,272.04,,275.0,275.0,5.487,2.923,4.91,18.932
12840.5,3.157,0.768,-35.209,1.771,9.507,4.975,35.838,4.03,-1.519,-1.998,0.0,37.9,39.1,9.485,1.632,6.773,3.231,6.897,4.038,-2.323,24.074,0.0,271.04,,275.0,275.0,5.465,2.927,4.904,18.916
12841.0,3.157,0.768,-35.209,1.771,9.507,4.975,35.838,4.03,-1.519,-1.998,0.0,37.9,39.1,9.485,1.632,6.651,3.321,6.933,4.096,-2.323,24.074,0.0,271.04,,275.0,275.0,5.235,2.931,4.878,18.951
12841.5,3.157,0.768,-35.209,1.771,9.507,4.975,35.838,4.03,-1.519,-1.998,0.0,37.9,39.1,9.485,1.632,6.626,3.453,6.851,4.119,-2.323,24.074,0.0,272.04,,275.0,275.0,5.25,2.935,4.886,18.932
12842.0,3.157,0.768,-35.209,1.771,9.507,4.97,35.828,4.055,-1.525,-2.009,0.0,37.859,39.085,9.485,1.632,6.601,3.607,6.879,4.241,-2.333,24.057,0.0,272.04,,275.0,275.0,5.262,2.938,4.904,18.913
12842.5,3.157,0.768,-35.209,1.771,9.507,4.97,35.828,4.055,-1.525,-2.009,0.0,37.9,39.1,9.485,1.632,6.84,3.606,6.983,4.305,-2.333,24.057,0.0,270.74,,275.0,275.0,5.332,2.942,4.909,18.876
12843.0,3.157,0.768,-35.209,1.771,9.507,4.97,35.828,4.055,-1.525,-2.009,0.0,37.9,39.1,9.485,1.632,6.802,3.436,6.98,4.212,-2.333,24.057,0.0,270.74,,275.0,275.0,5.433,2.945,4.897,18.87
12843.5,2.541,0.63,-35.209,1.732,9.522,4.97,35.828,4.055,-1.525,-2.009,0.0,37.9,39.1,9.418,1.674,6.683,3.281,6.924,4.033,-2.333,24.057,0.0,271.84,,275.0,275.0,5.357,2.949,4.903,18.917
12844.0,2.541,0.63,-35.209,1.732,9.522,4.97,35.828,4.055,-1.525,-2.009,0.0,37.9,39.1,9.418,1.674,6.477,3.178,6.777,3.934,-2.333,24.057,0.0,271.84,,275.0,275.0,5.23,2.942,4.874,19.003
12844.5,2.541,0.63,-35.209,1.732,9.522,4.97,35.828,4.055,-1.525,-2.009,0.0,37.9,39.1,9.418,1.674,6.666,3.408,6.889,4.056,-2.333,24.057,0.0,271.54,,275.0,275.0,5.092,2.936,4.887,19.005
12845.0,2.541,0.63,-35.209,1.732,9.522,4.97,35.828,4.055,-1.525,-2.009,0.0,37.9,39.1,9.418,1.674,6.847,3.393,6.953,4.125,-2.333,24.057,0.0,271.54,,275.0,275.0,5.255,2.929,4.89,19.097
12845.5,2.541,0.63,-35.209,1.732,9.522,4.973,35.809,4.042,-1.535,-2.03,0.0,37.85,39.085,9.418,1.674,6.71,3.286,6.868,4.042,-2.351,24.032,0.0,271.94,,275.0,275.0,5.329,2.923,4.899,19.139
12846.0,2.541,0.63,-35.209,1.732,9.522,4.973,35.809,4.042,-1.535,-2.03,0.0,37.8,39.1,9.418,1.674,6.637,3.205,6.863,3.984,-2.351,24.032,0.0,271.94,,275.0,275.0,5.227,2.917,4.887,19.145
12846.5,2.602,0.735,-34.026,1.829,9.442,4.973,35.809,4.042,-1.535,-2.03,0.0,37.8,39.1,9.583,1.738,6.604,3.172,6.835,3.868,-2.351,24.032,0.0,270.94,,275.0,275.0,5.172,2.91,4.854,19.162
12847.0,2.602,0.735,-34.026,1.829,9.442,4.973,35.809,4.042,-1.535,-2.03,0.0,37.8,39.1,9.583,1.738,6.553,3.288,6.781,3.995,-2.351,24.032,0.0,270.94,,275.0,275.0,5.12,2.905,4.834,19.212
12847.5,2.602,0.735,-34.026,1.829,9.442,4.973,35.809,4.042,-1.535,-2.03,0.0,37.8,39.1,9.583,1.738,6.72,3.401,6.837,4.254,-2.351,24.032,0.0,271.64,,275.0,275.0,5.154,2.9,4.849,19.212
12848.0,2.602,0.735,-34.026,1.829,9.442,4.973,35.809,4.042,-1.535,-2.03,0.0,37.8,39.1,9.583,1.738,6.762,3.389,6.887,4.296,-2.351,24.032,0.0,271.64,,275.0,275.0,5.303,2.896,4.878,19.218
12848.5,2.602,0.735,-34.026,1.829,9.442,4.974,35.789,4.032,-1.532,-2.046,0.0,37.835,39.077,9.583,1.738,6.605,3.118,6.822,3.861,-2.365,24.018,0.0,271.04,,275.0,275.0,5.333,2.891,4.86,19.234
12849.0,2.602,0.735,-34.026,1.829,9.442,4.974,35.789,4.032,-1.532,-2.046,0.0,37.8,39.1,9.583,1.738,6.608,2.99,6.831,3.767,-2.365,24.018,0.0,271.04,,275.0,275.0,5.102,2.886,4.84,19.192
12849.5,2.602,0.735,-34.026,1.829,9.442,4.974,35.789,4.032,-1.532,-2.046,0.0,37.8,39.1,9.583,1.738,6.615,3.035,6.851,3.888,-2.365,24.018,0.0,272.04,,275.0,275.0,5.049,2.881,4.797,19.166
12850.0,3.097,0.69,-35.209,1.724,9.498,4.974,35.789,4.032,-1.532,-2.046,0.0,37.8,39.1,9.495,1.686,6.685,3.256,6.875,4.187,-2.365,24.018,0.0,272.04,,275.0,275.0,5.097,2.877,4.765,19.107
12850.5,3.097,0.69,-35.209,1.724,9.498,4.974,35.789,4.032,-1.532,-2.046,0.0,37.8,39.1,9.495,1.686,6.71,3.467,6.879,4.252,-2.365,24.018,0.0,271.54,,275.0,275.0,5.251,2.88,4.811,19.105
12851.0,3.097,0.69,-35.209,1.724,9.498,4.974,35.789,4.032,-1.532,-2.046,0.0,37.8,39.1,9.495,1.686,6.683,3.399,6.891,4.197,-2.365,24.018,0.0,271.54,,275.0,275.0,5.327,2.884,4.808,19.164
12851.5,3.097,0.69,-35.209,1.724,9.498,4.974,35.789,4.032,-1.532,-2.046,0.0,37.8,39.1,9.495,1.686,6.722,3.092,6.894,3.882,-2.365,24.018,0.0,272.54,,275.0,275.0,5.293,2.887,4.812,19.264
12852.0,3.097,0.69,-35.209,1.724,9.498,4.978,35.807,4.032,-1.543,-2.05,0.0,37.821,39.018,9.495,1.686,6.472,2.902,6.782,3.758,-2.385,23.993,0.0,272.54,,275.0,275.0,5.147,2.891,4.788,19.369
12852.5,3.097,0.69,-35.209,1.724,9.498,4.978,35.807,4.032,-1.543,-2.05,0.0,37.8,39.0,9.495,1.686,6.472,3.073,6.713,3.91,-2.385,23.993,0.0,271.44,,275.0,275.0,4.979,2.894,4.755,19.527
12853.0,3.77,0.906,-35.209,1.742,8.974,4.978,35.807,4.032,-1.543,-2.05,0.0,37.8,39.0,9.368,1.785,6.426,3.458,6.756,4.139,-2.385,23.993,0.0,271.44,,275.0,275.0,5.042,2.898,4.778,19.57
12853.5,3.77,0.906,-35.209,1.742,8.974,4.978,35.807,4.032,-1.543,-2.05,0.0,37.8,39.0,9.368,1.785,6.459,3.465,6.772,4.083,-2.385,23.993,0.0,272.04,,275.0,275.0,5.195,2.912,4.78,19.627
12854.0,3.77,0.906,-35.209,1.742,8.974,4.978,35.807,4.032,-1.543,-2.05,0.0,37.8,39.0,9.368,1.785,6.514,3.092,6.781,3.878,-2.385,23.993,0.0,272.04,,275.0,275.0,5.195,2.926,4.781,19.675
12854.5,3.77,0.906,-35.209,1.742,8.974,4.978,35.807,4.032,-1.543,-2.05,0.0,37.8,39.0,9.368,1.785,6.461,2.797,6.778,3.639,-2.385,23.993,0.0,272.44,,275.0,275.0,5.066,2.94,4.748,19.754
12855.0,3.77,0.906,-35.209,1.742,8.974,5.003,35.827,4.001,-1.562,-2.082,0.0,37.802,38.978,9.368,1.785,6.404,2.843,6.761,3.725,-2.405,23.969,0.0,272.44,,275.0,275.0,4.919,2.953,4.71,19.795
12855.5,3.77,0.906,-35.209,1.742,8.974,5.003,35.827,4.001,-1.562,-2.082,0.0,37.8,39.0,9.368,1.785,6.611,3.554,6.885,4.366,-2.405,23.969,0.0,271.94,,275.0,275.0,4.934,2.967,4.715,19.83
12856.0,3.77,0.906,-35.209,1.742,8.974,5.003,35.827,4.001,-1.562,-2.082,0.0,37.8,39.0,9.368,1.785,6.533,3.432,6.78,4.133,-2.405,23.969,0.0,271.94,,275.0,275.0,5.354,2.98,4.755,19.838
12856.5,2.91,0.778,-33.29,1.762,9.434,5.003,35.827,4.001,-1.562,-2.082,0.0,37.8,39.0,9.747,1.686,6.513,3.033,6.745,3.834,-2.405,23.969,0.0,272.04,,275.0,275.0,5.22,2.993,4.797,19.88
12857.0,2.91,0.778,-33.29,1.762,9.434,5.003,35.827,4.001,-1.562,-2.082,0.0,37.8,39.0,9.747,1.686,6.393,2.834,6.739,3.555,-2.405,23.969,0.0,272.04,,275.0,275.0,5.031,2.992,4.776,19.908
12857.5,2.91,0.778,-33.29,1.762,9.434,5.003,35.827,4.001,-1.562,-2.082,0.0,37.8,39.0,9.747,1.686,6.165,2.863,6.571,3.611,-2.405,23.969,0.0,271.04,,275.0,275.0,4.88,2.99,4.713,20.016
12858.0,2.91,0.778,-33.29,1.762,9.434,5.003,35.827,4.001,-1.562,-2.082,0.0,37.8,39.0,9.747,1.686,6.34,3.174,6.698,3.887,-2.405,23.969,0.0,271.04,,275.0,275.0,4.803,2.989,4.726,20.034
12858.5,2.91,0.778,-33.29,1.762,9.434,5.009,35.825,3.982,-1.565,-2.089,0.0,37.794,38.964,9.747,1.686,6.516,3.378,6.783,4.179,-2.425,23.95,0.0,271.94,,275.0,275.0,5.025,2.988,4.734,20.032
12859.0,2.91,0.778,-33.29,1.762,9.434,5.009,35.825,3.982,-1.565,-2.089,0.0,37.8,39.0,9.747,1.686,6.56,3.168,6.844,4.004,-2.425,23.95,0.0,271.94,,275.0,275.0,5.214,2.986,4.742,20.074
12859.5,3.319,0.767,-35.209,1.729,9.533,5.009,35.825,3.982,-1.565,-2.089,0.0,37.8,39.0,9.495,1.649,6.584,2.992,6.859,3.81,-2.425,23.95,0.0,271.74,,275.0,275.0,5.144,2.985,4.765,20.086
12860.0,3.319,0.767,-35.209,1.729,9.533,5.009,35.825,3.982,-1.565,-2.089,0.0,37.8,39.0,9.495,1.649,6.465,2.93,6.773,3.794,-2.425,23.95,0.0,271.74,,275.0,275.0,5.061,2.99,4.764,20.118
12860.5,3.319,0.767,-35.209,1.729,9.533,5.009,35.825,3.982,-1.565,-2.089,0.0,37.8,39.0,9.495,1.649,6.436,3.007,6.757,3.851,-2.425,23.95,0.0,272.04,,275.0,275.0,4.991,2.996,4.756,20.139
12861.0,3.319,0.767,-35.209,1.729,9.533,5.009,35.825,3.982,-1.565,-2.089,0.0,37.8,39.0,9.495,1.649,6.455,3.263,6.814,4.035,-2.425,23.95,0.0,272.04,,275.0,275.0,5.013,3.001,4.758,20.128
12861.5,3.319,0.767,-35.209,1.729,9.533,4.993,35.786,4.022,-1.578,-2.112,0.0,37.77,38.949,9.495,1.649,6.532,3.418,6.855,4.119,-2.443,23.923,0.0,271.84,,275.0,275.0,5.142,3.006,4.773,20.165
12862.0,3.319,0.767,-35.209,1.729,9.533,4.993,35.786,4.022,-1.578,-2.112,0.0,37.8,38.9,9.495,1.649,6.58,3.382,6.894,4.106,-2.443,23.923,0.0,271.84,,275.0,275.0,5.231,3.011,4.763,20.187
12862.5,2.72,0.669,-34.934,1.773,9.434,4.993,35.786,4.022,-1.578,-2.112,0.0,37.8,38.9,9.49,1.657,6.38,3.012,6.73,3.763,-2.443,23.923,0.0,271.84,,275.0,275.0,5.241,3.017,4.768,20.209
12863.0,2.72,0.669,-34.934,1.773,9.434,4.993,35.786,4.022,-1.578,-2.112,0.0,37.8,38.9,9.49,1.657,6.071,2.96,6.502,3.601,-2.443,23.923,0.0,271.84,,275.0,275.0,4.971,3.012,4.747,20.234
12863.5,2.72,0.669,-34.934,1.773,9.434,4.993,35.786,4.022,-1.578,-2.112,0.0,37.8,38.9,9.49,1.657,6.043,3.201,6.475,3.718,-2.443,23.923,0.0,272.14,,275.0,275.0,4.784,3.007,4.725,20.256
12864.0,2.72,0.669,-34.934,1.773,9.434,4.993,35.786,4.022,-1.578,-2.112,0.0,37.8,38.9,9.49,1.657,6.301,3.219,6.619,3.86,-2.443,23.923,0.0,272.14,,275.0,275.0,4.859,3.002,4.747,20.295
12864.5,2.72,0.669,-34.934,1.773,9.434,4.993,35.786,4.022,-1.578,-2.112,0.0,37.8,38.9,9.49,1.657,6.446,3.081,6.708,3.751,-2.443,23.923,0.0,271.14,,275.0,275.0,5.0,2.998,4.743,20.284
12865.0,2.72,0.669,-34.934,1.773,9.434,4.992,35.79,3.978,-1.59,-2.127,0.0,37.752,38.908,9.49,1.657,6.283,2.978,6.632,3.63,-2.463,23.912,0.0,271.14,,275.0,275.0,4.996,2.993,4.709,20.299
12865.5,2.72,0.669,-34.934,1.773,9.434,4.992,35.79,3.978,-1.59,-2.127,0.0,37.8,38.9,9.49,1.657,5.955,2.841,6.416,3.462,-2.463,23.912,0.0,271.84,,275.0,275.0,4.881,2.989,4.684,20.345
12866.0,2.929,0.737,-34.814,1.778,9.527,4.992,35.79,3.978,-1.59,-2.127,0.0,37.8,38.9,9.493,1.627,6.223,2.988,6.493,3.656,-2.463,23.912,0.0,271.84,,275.0,275.0,4.669,2.984,4.679,20.367
12866.5,2.929,0.737,-34.814,1.778,9.527,4.992,35.79,3.978,-1.59,-2.127,0.0,37.8,38.9,9.493,1.627,6.203,3.131,6.451,3.891,-2.463,23.912,0.0,271.84,,275.0,275.0,4.84,2.983,4.682,20.4
12867.0,2.929,0.737,-34.814,1.778,9.527,4.992,35.79,3.978,-1.59,-2.127,0.0,37.8,38.9,9.493,1.627,6.26,2.977,6.435,3.8,-2.463,23.912,0.0,271.84,,275.0,275.0,4.919,2.982,4.704,20.471
12867.5,2.929,0.737,-34.814,1.778,9.527,4.992,35.79,3.978,-1.59,-2.127,0.0,37.8,38.9,9.493,1.627,6.19,2.843,6.46,3.536,-2.463,23.912,0.0,272.04,,275.0,275.0,4.868,2.981,4.714,20.516
12868.0,2.929,0.737,-34.814,1.778,9.527,4.998,35.802,3.983,-1.599,-2.146,0.0,37.738,38.889,9.493,1.627,6.1,2.797,6.434,3.422,-2.477,23.897,0.0,272.04,,275.0,275.0,4.757,2.981,4.7,20.541
12868.5,2.929,0.737,-34.814,1.778,9.527,4.998,35.802,3.983,-1.599,-2.146,0.0,37.7,38.9,9.493,1.627,5.885,2.621,6.327,3.318,-2.477,23.897,0.0,271.84,,275.0,275.0,4.688,2.98,4.615,20.643
12869.0,2.525,0.64,-34.855,1.741,9.401,4.998,35.802,3.983,-1.599,-2.146,0.0,37.7,38.9,9.532,1.822,6.03,2.626,6.399,3.352,-2.477,23.897,0.0,271.84,,275.0,275.0,4.538,2.972,4.582,20.699
12869.5,2.525,0.64,-34.855,1.741,9.401,4.998,35.802,3.983,-1.599,-2.146,0.0,37.7,38.9,9.532,1.822,6.24,3.028,6.42,3.861,-2.477,23.897,0.0,271.94,,275.0,275.0,4.602,2.972,4.57,20.713
12870.0,2.525,0.64,-34.855,1.741,9.401,4.998,35.802,3.983,-1.599,-2.146,0.0,37.7,38.9,9.532,1.822,6.191,2.937,6.472,3.787,-2.477,23.897,0.0,271.94,,275.0,275.0,4.887,2.964,4.581,20.708
12870.5,2.525,0.64,-34.855,1.741,9.401,4.998,35.802,3.983,-1.599,-2.146,0.0,37.7,38.9,9.532,1.822,6.216,2.773,6.508,3.54,-2.477,23.897,0.0,271.54,,275.0,275.0,4.847,2.957,4.605,20.71
12871.0,2.525,0.64,-34.855,1.741,9.401,4.998,35.802,3.983,-1.599,-2.146,0.0,37.7,38.9,9.532,1.822,6.16,2.788,6.285,3.472,-2.477,23.897,0.0,271.54,,275.0,275.0,4.76,2.95,4.59,20.681
12871.5,2.525,0.64,-34.855,1.741,9.401,5.01,35.792,3.991,-1.616,-2.162,0.0,37.711,38.879,9.532,1.822,5.313,2.68,5.392,3.261,-2.502,23.873,0.0,270.54,,275.0,275.0,4.676,2.943,4.607,20.694
12872.0,2.525,0.64,-34.855,1.741,9.401,5.01,35.792,3.991,-1.616,-2.162,0.0,37.7,38.9,9.532,1.822,5.573,2.678,5.724,3.326,-2.502,23.873,0.0,270.54,,275.0,275.0,4.161,2.936,4.528,20.727
12872.5,3.523,0.874,-35.209,1.782,9.489,5.01,35.792,3.991,-1.616,-2.162,0.0,37.7,38.9,9.523,1.964,5.772,2.657,5.953,3.347,-2.502,23.873,0.0,271.04,,275.0,275.0,4.325,2.929,4.529,20.741
12873.0,3.523,0.874,-35.209,1.782,9.489,5.01,35.792,3.991,-1.616,-2.162,0.0,37.7,38.9,9.523,1.964,5.644,2.69,5.868,3.408,-2.502,23.873,0.0,271.04,,275.0,275.0,4.432,2.939,4.534,20.739
12873.5,3.523,0.874,-35.209,1.782,9.489,5.01,35.792,3.991,-1.616,-2.162,0.0,37.7,38.9,9.523,1.964,5.735,2.711,5.851,3.404,-2.502,23.873,0.0,271.84,,275.0,275.0,4.402,2.949,4.506,20.752
12874.0,3.523,0.874,-35.209,1.782,9.489,5.01,35.792,3.991,-1.616,-2.162,0.0,37.7,38.9,9.523,1.964,5.645,2.759,5.628,3.277,-2.502,23.873,0.0,271.84,,275.0,275.0,4.425,2.958,4.5,20.767
12874.5,3.523,0.874,-35.209,1.782,9.489,5.007,35.811,3.95,-1.657,-2.176,0.0,37.696,38.792,9.523,1.964,5.541,2.679,5.759,3.277,-2.514,23.858,0.0,271.04,,275.0,275.0,4.327,2.967,4.48,20.777
12875.0,3.523,0.874,-35.209,1.782,9.489,5.007,35.811,3.95,-1.657,-2.176,0.0,37.7,38.8,9.523,1.964,5.47,2.74,5.593,3.179,-2.514,23.858,0.0,271.04,,275.0,275.0,4.314,2.976,4.458,20.815
12875.5,2.757,0.757,-34.047,1.822,9.482,5.007,35.811,3.95,-1.657,-2.176,0.0,37.7,38.8,9.563,1.713,5.465,2.682,5.697,3.185,-2.514,23.858,0.0,272.14,,275.0,275.0,4.245,2.985,4.432,20.795
12876.0,2.757,0.757,-34.047,1.822,9.482,5.007,35.811,3.95,-1.657,-2.176,0.0,37.7,38.8,9.563,1.713,5.448,2.695,5.677,3.186,-2.514,23.858,0.0,272.14,,275.0,275.0,4.257,2.982,4.425,20.81
12876.5,2.757,0.757,-34.047,1.822,9.482,5.007,35.811,3.95,-1.657,-2.176,0.0,37.7,38.8,9.563,1.713,5.432,2.466,5.676,2.977,-2.514,23.858,0.0,271.94,,275.0,275.0,4.251,2.978,4.392,20.81
12877.0,2.757,0.757,-34.047,1.822,9.482,5.007,35.811,3.95,-1.657,-2.176,0.0,37.7,38.8,9.563,1.713,5.291,2.394,5.547,2.907,-2.514,23.858,0.0,271.94,,275.0,275.0,4.138,2.974,4.373,20.78
12877.5,2.757,0.757,-34.047,1.822,9.482,5.007,35.811,3.95,-1.657,-2.176,0.0,37.7,38.8,9.563,1.713,5.416,2.352,5.645,2.924,-2.514,23.858,0.0,270.84,,275.0,275.0,4.035,2.971,4.327,20.76
12878.0,2.757,0.757,-34.047,1.822,9.482,5.01,35.817,3.939,-1.689,-2.186,0.0,37.678,38.839,9.563,1.713,5.463,2.349,5.689,2.974,-2.522,23.852,0.0,270.84,,275.0,275.0,4.084,2.967,4.314,20.707
12878.5,2.757,0.757,-34.047,1.822,9.482,5.01,35.817,3.939,-1.689,-2.186,0.0,37.7,38.8,9.563,1.713,5.574,2.256,5.689,2.944,-2.522,23.852,0.0,273.54,,275.0,275.0,4.119,2.964,4.29,20.659
12879.0,2.775,0.741,-33.956,1.792,9.396,5.01,35.817,3.939,-1.689,-2.186,0.0,37.7,38.8,9.658,1.753,5.463,2.221,5.684,2.921,-2.522,23.852,0.0,273.54,,275.0,275.0,4.116,2.96,4.217,20.624
12879.5,2.775,0.741,-33.956,1.792,9.396,5.01,35.817,3.939,-1.689,-2.186,0.0,37.7,38.8,9.658,1.753,5.594,2.211,5.663,2.883,-2.522,23.852,0.0,273.14,,275.0,275.0,4.072,2.957,4.208,20.604
12880.0,2.775,0.741,-33.956,1.792,9.396,5.01,35.817,3.939,-1.689,-2.186,0.0,37.7,38.8,9.658,1.753,5.18,2.171,5.312,2.905,-2.522,23.852,0.0,273.14,,275.0,275.0,4.088,2.954,4.186,20.579
12880.5,2.775,0.741,-33.956,1.792,9.396,5.01,35.817,3.939,-1.689,-2.186,0.0,37.7,38.8,9.658,1.753,5.232,2.126,5.451,2.886,-2.522,23.852,0.0,272.34,,275.0,275.0,3.892,2.952,4.186,20.579
12881.0,2.775,0.741,-33.956,1.792,9.396,4.996,35.798,3.963,-1.726,-2.209,0.0,37.653,38.786,9.658,1.753,5.155,2.109,5.366,2.905,-2.543,23.837,0.0,272.34,,275.0,275.0,3.923,2.949,4.164,20.546
12881.5,2.775,0.741,-33.956,1.792,9.396,4.996,35.798,3.963,-1.726,-2.209,0.0,37.7,38.8,9.658,1.753,5.284,2.129,5.294,2.803,-2.543,23.837,0.0,273.24,,275.0,275.0,3.884,2.946,4.139,20.528
12882.0,2.838,0.674,-35.209,1.772,9.551,4.996,35.798,3.963,-1.726,-2.209,0.0,37.7,38.8,9.332,1.759,5.094,2.264,5.365,2.859,-2.543,23.837,0.0,273.24,,275.0,275.0,3.878,2.943,4.099,20.479
12882.5,2.838,0.674,-35.209,1.772,9.551,4.996,35.798,3.963,-1.726,-2.209,0.0,37.7,38.8,9.332,1.759,5.114,2.258,5.266,2.762,-2.543,23.837,0.0,273.04,,275.0,275.0,3.896,2.941,4.087,20.447
12883.0,2.838,0.674,-35.209,1.772,9.551,4.996,35.798,3.963,-1.726,-2.209,0.0,37.7,38.8,9.332,1.759,5.117,2.231,5.373,2.792,-2.543,23.837,0.0,273.04,,275.0,275.0,3.85,2.94,4.044,20.416
12883.5,2.838,0.674,-35.209,1.772,9.551,4.996,35.798,3.963,-1.726,-2.209,0.0,37.7,38.8,9.332,1.759,5.15,2.21,5.328,2.751,-2.543,23.837,0.0,273.04,,275.0,275.0,3.878,2.938,4.055,20.412
12884.0,2.838,0.674,-35.209,1.772,9.551,5.001,35.79,3.935,-1.751,-2.213,0.0,37.64,38.753,9.332,1.759,5.273,2.169,5.481,2.776,-2.561,23.83,0.0,273.04,,275.0,275.0,3.86,2.936,4.022,20.439
12884.5,2.838,0.674,-35.209,1.772,9.551,5.001,35.79,3.935,-1.751,-2.213,0.0,37.6,38.8,9.332,1.759,5.241,2.121,5.494,2.699,-2.561,23.83,0.0,272.94,,275.0,275.0,3.924,2.935,4.004,20.445
12885.0,2.838,0.674,-35.209,1.772,9.551,5.001,35.79,3.935,-1.751,-2.213,0.0,37.6,38.8,9.332,1.759,5.001,2.065,5.255,2.662,-2.561,23.83,0.0,272.94,,275.0,275.0,3.889,2.933,3.976,20.439
12885.5,2.902,0.761,-33.563,1.823,9.437,5.001,35.79,3.935,-1.751,-2.213,0.0,37.6,38.8,9.701,1.683,5.178,2.05,5.401,2.713,-2.561,23.83,0.0,272.94,,275.0,275.0,3.746,2.932,3.937,20.445
12886.0,2.902,0.761,-33.563,1.823,9.437,5.001,35.79,3.935,-1.751,-2.213,0.0,37.6,38.8,9.701,1.683,5.346,2.046,5.384,2.682,-2.561,23.83,0.0,272.94,,275.0,275.0,3.836,2.931,3.939,20.448
12886.5,2.902,0.761,-33.563,1.823,9.437,5.001,35.79,3.935,-1.751,-2.213,0.0,37.6,38.8,9.701,1.683,4.963,2.029,5.138,2.709,-2.561,23.83,0.0,272.74,,275.0,275.0,3.864,2.931,3.944,20.457
12887.0,2.902,0.761,-33.563,1.823,9.437,5.001,35.79,3.935,-1.751,-2.213,0.0,37.6,38.8,9.701,1.683,5.23,1.844,5.401,2.523,-2.561,23.83,0.0,272.74,,275.0,275.0,3.71,2.93,3.916,20.485
12887.5,2.902,0.761,-33.563,1.823,9.437,5.042,35.794,3.942,-1.754,-2.216,0.0,37.632,38.662,9.701,1.683,5.134,1.826,5.215,2.508,-2.557,23.834,0.0,272.44,,275.0,275.0,3.749,2.93,3.894,20.501
12888.0,2.902,0.761,-33.563,1.823,9.437,5.042,35.794,3.942,-1.754,-2.216,0.0,37.6,38.7,9.701,1.683,4.848,1.911,5.092,2.663,-2.557,23.834,0.0,272.44,,275.0,275.0,3.671,2.929,3.881,20.535
12888.5,3.297,0.827,-35.209,1.746,9.519,5.042,35.794,3.942,-1.754,-2.216,0.0,37.6,38.7,9.484,1.689,4.947,2.173,5.174,2.789,-2.557,23.834,0.0,272.24,,275.0,275.0,3.628,2.929,3.86,20.583
12889.0,3.297,0.827,-35.209,1.746,9.519,5.042,35.794,3.942,-1.754,-2.216,0.0,37.6,38.7,9.484,1.689,5.036,2.195,5.29,2.779,-2.557,23.834,0.0,272.24,,275.0,275.0,3.771,2.935,3.852,20.566
12889.5,3.297,0.827,-35.209,1.746,9.519,5.042,35.794,3.942,-1.754,-2.216,0.0,37.6,38.7,9.484,1.689,4.913,2.053,5.166,2.682,-2.557,23.834,0.0,272.24,,275.0,275.0,3.825,2.941,3.855,20.542
12890.0,3.297,0.827,-35.209,1.746,9.519,5.042,35.794,3.942,-1.754,-2.216,0.0,37.6,38.7,9.484,1.689,5.024,1.914,5.259,2.594,-2.557,23.834,0.0,272.24,,275.0,275.0,3.704,2.947,3.817,20.56
12890.5,3.297,0.827,-35.209,1.746,9.519,5.036,35.783,3.946,-1.764,-2.233,0.0,37.602,38.665,9.484,1.689,4.953,1.782,5.22,2.452,-2.576,23.824,0.0,272.54,,275.0,275.0,3.698,2.952,3.79,20.536
12891.0,3.297,0.827,-35.209,1.746,9.519,5.036,35.783,3.946,-1.764,-2.233,0.0,37.6,38.7,9.484,1.689,4.835,2.121,5.106,2.579,-2.576,23.824,0.0,272.54,,275.0,275.0,3.602,2.958,3.775,20.505
12891.5,3.297,0.827,-35.209,1.746,9.519,5.036,35.783,3.946,-1.764,-2.233,0.0,37.6,38.7,9.484,1.689,4.992,2.175,5.222,2.672,-2.576,23.824,0.0,272.54,,275.0,275.0,3.66,2.963,3.77,20.495
12892.0,3.64,0.875,-35.209,1.764,9.521,5.036,35.783,3.946,-1.764,-2.233,0.0,37.6,38.7,9.347,1.73,5.066,2.087,5.296,2.628,-2.576,23.824,0.0,272.54,,275.0,275.0,3.765,2.969,3.778,20.484
12892.5,3.64,0.875,-35.209,1.764,9.521,5.036,35.783,3.946,-1.764,-2.233,0.0,37.6,38.7,9.347,1.73,5.115,1.904,5.327,2.534,-2.576,23.824,0.0,272.54,,275.0,275.0,3.769,2.98,3.766,20.482
12893.0,3.64,0.875,-35.209,1.764,9.521,5.036,35.783,3.946,-1.764,-2.233,0.0,37.6,38.7,9.347,1.73,5.026,1.725,5.272,2.299,-2.576,23.824,0.0,272.54,,275.0,275.0,3.72,2.991,3.708,20.476
12893.5,3.64,0.875,-35.209,1.764,9.521,5.036,35.783,3.946,-1.764,-2.233,0.0,37.6,38.7,9.347,1.73,4.869,1.639,5.152,2.22,-2.576,23.824,0.0,272.24,,275.0,275.0,3.581,3.001,3.676,20.494
12894.0,3.64,0.875,-35.209,1.764,9.521,5.041,35.792,3.956,-1.77,-2.24,0.0,37.591,38.595,9.347,1.73,5.069,1.884,5.284,2.53,-2.589,23.819,0.0,272.24,,275.0,275.0,3.47,3.012,3.658,20.479
12894.5,3.64,0.875,-35.209,1.764,9.521,5.041,35.792,3.956,-1.77,-2.24,0.0,37.6,38.6,9.347,1.73,5.159,1.903,5.359,2.587,-2.589,23.819,0.0,272.34,,275.0,275.0,3.692,3.022,3.657,20.522
12895.0,3.325,0.804,-35.209,1.73,9.5,5.041,35.792,3.956,-1.77,-2.24,0.0,37.6,38.6,9.39,1.813,5.189,1.811,5.385,2.468,-2.589,23.819,0.0,272.34,,275.0,275.0,3.752,3.032,3.658,20.524
12895.5,3.325,0.804,-35.209,1.73,9.5,5.041,35.792,3.956,-1.77,-2.24,0.0,37.6,38.6,9.39,1.813,5.181,1.755,5.158,2.362,-2.589,23.819,0.0,272.74,,275.0,275.0,3.713,3.037,3.652,20.545
12896.0,3.325,0.804,-35.209,1.73,9.5,5.041,35.792,3.956,-1.77,-2.24,0.0,37.6,38.6,9.39,1.813,4.552,1.729,4.82,2.424,-2.589,23.819,0.0,272.74,,275.0,275.0,3.614,3.042,3.68,20.552
12896.5,3.325,0.804,-35.209,1.73,9.5,5.041,35.792,3.956,-1.77,-2.24,0.0,37.6,38.6,9.39,1.813,4.861,1.741,5.031,2.384,-2.589,23.819,0.0,272.54,,275.0,275.0,3.381,3.046,3.629,20.551
12897.0,3.325,0.804,-35.209,1.73,9.5,5.042,35.773,3.94,-1.796,-2.249,0.0,37.564,38.609,9.39,1.813,4.957,1.801,4.874,2.446,-2.611,23.81,0.0,272.54,,275.0,275.0,3.504,3.051,3.666,20.542
12897.5,3.325,0.804,-35.209,1.73,9.5,5.042,35.773,3.94,-1.796,-2.249,0.0,37.6,38.6,9.39,1.813,4.458,2.091,4.596,2.517,-2.611,23.81,0.0,273.34,,275.0,275.0,3.52,3.056,3.662,20.518
12898.0,3.325,0.804,-35.209,1.73,9.5,5.042,35.773,3.94,-1.796,-2.249,0.0,37.6,38.6,9.39,1.813,4.777,1.788,5.028,2.344,-2.611,23.81,0.0,273.34,,275.0,275.0,3.488,3.06,3.648,20.511
12898.5,3.448,0.824,-35.209,1.755,9.496,5.042,35.773,3.94,-1.796,-2.249,0.0,37.6,38.6,9.556,1.928,4.154,1.689,4.114,2.085,-2.611,23.81,0.0,272.74,,275.0,275.0,3.485,3.064,3.688,20.526
12899.0,3.448,0.824,-35.209,1.755,9.496,5.042,35.773,3.94,-1.796,-2.249,0.0,37.6,38.6,9.556,1.928,4.281,1.715,4.41,2.194,-2.611,23.81,0.0,272.74,,275.0,275.0,3.01,3.071,3.65,20.484
12899.5,3.448,0.824,-35.209,1.755,9.496,5.042,35.773,3.94,-1.796,-2.249,0.0,37.6,38.6,9.556,1.928,4.494,1.654,4.66,2.123,-2.611,23.81,0.0,271.54,,275.0,275.0,3.15,3.077,3.634,20.494
12900.0,3.448,0.824,-35.209,1.755,9.496,5.042,35.773,3.94,-1.796,-2.249,0.0,37.6,38.6,9.556,1.928,4.461,1.571,4.689,2.055,-2.611,23.81,0.0,271.54,,275.0,275.0,3.232,3.083,3.558,20.532
12900.5,3.448,0.824,-35.209,1.755,9.496,5.019,35.793,3.933,-1.844,-2.258,0.0,37.549,38.571,9.556,1.928,4.59,1.506,4.769,2.025,-2.618,23.804,0.0,273.74,,275.0,275.0,3.194,3.089,3.523,20.533
12901.0,3.448,0.824,-35.209,1.755,9.496,5.019,35.793,3.933,-1.844,-2.258,0.0,37.5,38.6,9.556,1.928,4.612,1.506,4.62,2.134,-2.618,23.804,0.0,273.74,,275.0,275.0,3.223,3.095,3.541,20.508
12901.5,2.911,0.702,-34.768,1.806,9.471,5.019,35.793,3.933,-1.844,-2.258,0.0,37.5,38.6,9.507,1.608,4.297,1.585,4.296,2.13,-2.618,23.804,0.0,273.24,,275.0,275.0,3.218,3.101,3.536,20.564
12902.0,2.911,0.702,-34.768,1.806,9.471,5.019,35.793,3.933,-1.844,-2.258,0.0,37.5,38.6,9.507,1.608,4.251,1.472,4.436,2.064,-2.618,23.804,0.0,273.24,,275.0,275.0,3.077,3.097,3.529,20.599
12902.5,2.911,0.702,-34.768,1.806,9.471,5.019,35.793,3.933,-1.844,-2.258,0.0,37.5,38.6,9.507,1.608,4.425,1.233,4.537,1.911,-2.618,23.804,0.0,272.34,,275.0,275.0,3.056,3.094,3.495,20.637
