t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12903.0,2.911,0.702,-34.768,1.806,9.471,5.019,35.793,3.933,-1.844,-2.258,0.0,37.5,38.6,9.507,1.608,4.262,1.131,4.369,1.753,-2.618,23.804,0.0,272.34,,275.0,275.0,3.027,3.091,3.468,20.647
12903.5,2.911,0.702,-34.768,1.806,9.471,5.032,35.796,3.97,-1.859,-2.27,0.0,37.534,38.587,9.507,1.608,4.018,1.336,4.136,1.922,-2.625,23.808,0.0,271.04,,275.0,275.0,2.879,3.088,3.416,20.636
12904.0,2.911,0.702,-34.768,1.806,9.471,5.032,35.796,3.97,-1.859,-2.27,0.0,37.5,38.6,9.507,1.608,4.03,1.522,4.231,2.013,-2.625,23.808,0.0,271.04,,275.0,275.0,2.853,3.086,3.381,20.64
12904.5,3.036,0.8,-34.66,1.862,9.453,5.032,35.796,3.97,-1.859,-2.27,0.0,37.5,38.6,9.517,1.873,4.244,1.615,4.442,2.046,-2.625,23.808,0.0,272.74,,275.0,275.0,2.949,3.083,3.386,20.637
12905.0,3.036,0.8,-34.66,1.862,9.453,5.032,35.796,3.97,-1.859,-2.27,0.0,37.5,38.6,9.517,1.873,3.606,1.417,3.669,1.717,-2.625,23.808,0.0,272.74,,275.0,275.0,3.087,3.082,3.403,20.651
12905.5,3.036,0.8,-34.66,1.862,9.453,5.032,35.796,3.97,-1.859,-2.27,0.0,37.5,38.6,9.517,1.873,3.877,1.358,4.002,1.814,-2.625,23.808,0.0,272.64,,275.0,275.0,2.602,3.081,3.368,20.638
12906.0,3.036,0.8,-34.66,1.862,9.453,5.032,35.796,3.97,-1.859,-2.27,0.0,37.5,38.6,9.517,1.873,4.13,1.236,4.121,1.769,-2.625,23.808,0.0,272.64,,275.0,275.0,2.763,3.08,3.352,20.646
12906.5,3.036,0.8,-34.66,1.862,9.453,5.032,35.796,3.97,-1.859,-2.27,0.0,37.5,38.6,9.517,1.873,4.106,1.276,4.225,1.85,-2.625,23.808,0.0,272.34,,275.0,275.0,2.814,3.08,3.314,20.66
12907.0,3.036,0.8,-34.66,1.862,9.453,5.033,35.779,3.887,-1.926,-2.28,0.0,37.516,38.501,9.517,1.873,4.236,1.205,4.229,1.819,-2.641,23.808,0.0,272.34,,275.0,275.0,2.864,3.079,3.284,20.643
12907.5,3.036,0.8,-34.66,1.862,9.453,5.033,35.779,3.887,-1.926,-2.28,0.0,37.5,38.5,9.517,1.873,4.077,1.189,4.045,1.735,-2.641,23.808,0.0,272.04,,275.0,275.0,2.872,3.078,3.281,20.642
12908.0,3.512,0.874,-35.095,1.777,9.336,5.033,35.779,3.887,-1.926,-2.28,0.0,37.5,38.5,9.481,1.866,3.878,1.147,4.051,1.743,-2.641,23.808,0.0,272.04,,275.0,275.0,2.762,3.078,3.28,20.67
12908.5,3.512,0.874,-35.095,1.777,9.336,5.033,35.779,3.887,-1.926,-2.28,0.0,37.5,38.5,9.481,1.866,3.931,1.154,4.159,1.771,-2.641,23.808,0.0,273.24,,275.0,275.0,2.705,3.085,3.254,20.706
12909.0,3.512,0.874,-35.095,1.777,9.336,5.033,35.779,3.887,-1.926,-2.28,0.0,37.5,38.5,9.481,1.866,3.918,1.126,4.145,1.732,-2.641,23.808,0.0,273.24,,275.0,275.0,2.754,3.092,3.23,20.723
12909.5,3.512,0.874,-35.095,1.777,9.336,5.033,35.779,3.887,-1.926,-2.28,0.0,37.5,38.5,9.481,1.866,3.822,1.237,3.857,1.693,-2.641,23.808,0.0,271.84,,275.0,275.0,2.73,3.099,3.223,20.735
12910.0,3.512,0.874,-35.095,1.777,9.336,5.034,35.779,3.887,-1.924,-2.29,0.0,37.507,38.506,9.481,1.866,3.835,1.221,4.047,1.737,-2.642,23.814,0.0,271.84,,275.0,275.0,2.653,3.105,3.201,20.756
12910.5,3.512,0.874,-35.095,1.777,9.336,5.034,35.779,3.887,-1.924,-2.29,0.0,37.5,38.5,9.481,1.866,3.957,1.123,4.081,1.623,-2.642,23.814,0.0,271.94,,275.0,275.0,2.71,3.112,3.158,20.754
12911.0,3.28,0.763,-35.209,1.745,9.503,5.034,35.779,3.887,-1.924,-2.29,0.0,37.5,38.5,9.517,1.913,3.813,1.133,3.976,1.57,-2.642,23.814,0.0,271.94,,275.0,275.0,2.696,3.119,3.174,20.769
12911.5,3.28,0.763,-35.209,1.745,9.503,5.034,35.779,3.887,-1.924,-2.29,0.0,37.5,38.5,9.517,1.913,3.45,1.144,3.574,1.475,-2.642,23.814,0.0,273.74,,275.0,275.0,2.623,3.121,3.153,20.763
12912.0,3.28,0.763,-35.209,1.745,9.503,5.034,35.779,3.887,-1.924,-2.29,0.0,37.5,38.5,9.517,1.913,3.788,0.915,3.945,1.343,-2.642,23.814,0.0,273.74,,275.0,275.0,2.411,3.124,3.101,20.783
12912.5,3.28,0.763,-35.209,1.745,9.503,5.034,35.779,3.887,-1.924,-2.29,0.0,37.5,38.5,9.517,1.913,3.595,0.855,3.634,1.342,-2.642,23.814,0.0,273.54,,275.0,275.0,2.498,3.126,3.077,20.795
12913.0,3.28,0.763,-35.209,1.745,9.503,5.034,35.779,3.887,-1.924,-2.29,0.0,37.5,38.5,9.517,1.913,3.468,0.804,3.611,1.357,-2.642,23.814,0.0,273.54,,275.0,275.0,2.357,3.129,3.083,20.802
12913.5,3.28,0.763,-35.209,1.745,9.503,5.03,35.798,3.894,-1.965,-2.302,0.0,37.494,38.493,9.517,1.913,3.717,0.736,3.8,1.293,-2.657,23.802,0.0,271.54,,275.0,275.0,2.31,3.131,3.054,20.797
12914.0,3.28,0.763,-35.209,1.745,9.503,5.03,35.798,3.894,-1.965,-2.302,0.0,37.5,38.5,9.517,1.913,3.639,0.743,3.486,1.324,-2.657,23.802,0.0,271.54,,275.0,275.0,2.386,3.134,3.002,20.83
12914.5,3.172,0.776,-35.209,1.852,9.522,5.03,35.798,3.894,-1.965,-2.302,0.0,37.5,38.5,9.402,1.746,3.351,0.636,3.504,1.219,-2.657,23.802,0.0,273.84,,275.0,275.0,2.298,3.136,2.964,20.836
12915.0,3.172,0.776,-35.209,1.852,9.522,5.03,35.798,3.894,-1.965,-2.302,0.0,37.5,38.5,9.402,1.746,3.556,0.611,3.752,1.279,-2.657,23.802,0.0,273.84,,275.0,275.0,2.177,3.137,2.927,20.818
12915.5,3.172,0.776,-35.209,1.852,9.522,5.03,35.798,3.894,-1.965,-2.302,0.0,37.5,38.5,9.402,1.746,3.515,0.497,3.617,1.118,-2.657,23.802,0.0,273.54,,275.0,275.0,2.299,3.137,2.893,20.793
12916.0,3.172,0.776,-35.209,1.852,9.522,5.03,35.798,3.894,-1.965,-2.302,0.0,37.5,38.5,9.402,1.746,3.207,0.778,3.318,1.18,-2.657,23.802,0.0,273.54,,275.0,275.0,2.187,3.138,2.877,20.802
12916.5,3.172,0.776,-35.209,1.852,9.522,5.037,35.782,3.878,-1.985,-2.304,0.0,37.49,38.454,9.402,1.746,3.236,0.895,3.55,1.332,-2.666,23.797,0.0,273.44,,275.0,275.0,2.121,3.138,2.852,20.831
12917.0,3.172,0.776,-35.209,1.852,9.522,5.037,35.782,3.878,-1.985,-2.304,0.0,37.5,38.5,9.402,1.746,3.468,0.858,3.752,1.336,-2.666,23.797,0.0,273.44,,275.0,275.0,2.253,3.139,2.837,20.857
12917.5,2.753,0.698,-34.55,1.835,9.475,5.037,35.782,3.878,-1.985,-2.304,0.0,37.5,38.5,9.548,1.712,3.182,0.672,3.561,1.158,-2.666,23.797,0.0,272.54,,275.0,275.0,2.353,3.14,2.802,20.885
12918.0,2.753,0.698,-34.55,1.835,9.475,5.037,35.782,3.878,-1.985,-2.304,0.0,37.5,38.5,9.548,1.712,3.204,0.534,3.568,1.059,-2.666,23.797,0.0,272.54,,275.0,275.0,2.143,3.133,2.761,20.9
12918.5,2.753,0.698,-34.55,1.835,9.475,5.037,35.782,3.878,-1.985,-2.304,0.0,37.5,38.5,9.548,1.712,3.115,0.604,3.482,1.077,-2.666,23.797,0.0,274.44,,275.0,275.0,2.091,3.127,2.717,20.933
12919.0,2.753,0.698,-34.55,1.835,9.475,5.037,35.782,3.878,-1.985,-2.304,0.0,37.5,38.5,9.548,1.712,3.584,0.671,3.793,1.201,-2.666,23.797,0.0,274.44,,275.0,275.0,2.07,3.121,2.698,20.975
12919.5,2.753,0.698,-34.55,1.835,9.475,5.037,35.782,3.878,-1.985,-2.304,0.0,37.5,38.5,9.548,1.712,3.65,0.664,3.863,1.215,-2.666,23.797,0.0,274.24,,275.0,275.0,2.312,3.115,2.692,20.992
12920.0,2.753,0.698,-34.55,1.835,9.475,5.038,35.755,3.912,-2.021,-2.308,0.0,37.487,38.48,9.548,1.712,3.496,0.532,3.746,1.043,-2.673,23.813,0.0,274.24,,275.0,275.0,2.348,3.109,2.696,21.004
12920.5,2.753,0.698,-34.55,1.835,9.475,5.038,35.755,3.912,-2.021,-2.308,0.0,37.5,38.5,9.548,1.712,3.164,0.476,3.489,0.918,-2.673,23.813,0.0,274.24,,275.0,275.0,2.204,3.103,2.701,21.015
12921.0,2.511,0.673,-34.508,1.814,9.397,5.038,35.755,3.912,-2.021,-2.308,0.0,37.5,38.5,9.527,1.865,3.309,0.444,3.596,0.921,-2.673,23.813,0.0,274.24,,275.0,275.0,2.012,3.097,2.7,21.04
12921.5,2.511,0.673,-34.508,1.814,9.397,5.038,35.755,3.912,-2.021,-2.308,0.0,37.5,38.5,9.527,1.865,3.117,0.404,3.418,0.873,-2.673,23.813,0.0,272.34,,275.0,275.0,2.068,3.088,2.636,21.148
12922.0,2.511,0.673,-34.508,1.814,9.397,5.038,35.755,3.912,-2.021,-2.308,0.0,37.5,38.5,9.527,1.865,3.332,0.385,3.58,0.905,-2.673,23.813,0.0,272.34,,275.0,275.0,1.953,3.078,2.628,21.14
12922.5,2.511,0.673,-34.508,1.814,9.397,5.038,35.755,3.912,-2.021,-2.308,0.0,37.5,38.5,9.527,1.865,3.44,0.313,3.688,0.953,-2.673,23.813,0.0,273.44,,275.0,275.0,2.05,3.069,2.607,21.142
12923.0,2.511,0.673,-34.508,1.814,9.397,5.027,35.765,3.903,-2.027,-2.33,0.0,37.464,38.428,9.527,1.865,3.404,0.372,3.658,1.004,-2.689,23.807,0.0,273.44,,275.0,275.0,2.098,3.06,2.6,21.136
12923.5,2.511,0.673,-34.508,1.814,9.397,5.027,35.765,3.903,-2.027,-2.33,0.0,37.5,38.4,9.527,1.865,3.442,0.334,3.713,0.973,-2.689,23.807,0.0,273.84,,275.0,275.0,2.11,3.051,2.571,21.173
12924.0,2.808,0.696,-35.209,1.75,9.463,5.027,35.765,3.903,-2.027,-2.33,0.0,37.5,38.4,9.5,1.956,3.487,0.309,3.758,0.885,-2.689,23.807,0.0,273.84,,275.0,275.0,2.116,3.042,2.563,21.161
12924.5,2.808,0.696,-35.209,1.75,9.463,5.027,35.765,3.903,-2.027,-2.33,0.0,37.5,38.4,9.5,1.956,3.505,0.25,3.777,0.882,-2.689,23.807,0.0,273.74,,275.0,275.0,2.109,3.038,2.525,21.167
12925.0,2.808,0.696,-35.209,1.75,9.463,5.027,35.765,3.903,-2.027,-2.33,0.0,37.5,38.4,9.5,1.956,3.481,0.304,3.779,1.021,-2.689,23.807,0.0,273.74,,275.0,275.0,2.103,3.034,2.501,21.181
12925.5,2.808,0.696,-35.209,1.75,9.463,5.027,35.765,3.903,-2.027,-2.33,0.0,37.5,38.4,9.5,1.956,3.522,0.544,3.837,1.199,-2.689,23.807,0.0,273.64,,275.0,275.0,2.146,3.031,2.508,21.232
12926.0,2.808,0.696,-35.209,1.75,9.463,5.027,35.765,3.903,-2.027,-2.33,0.0,37.5,38.4,9.5,1.956,3.588,0.557,3.907,1.18,-2.689,23.807,0.0,273.64,,275.0,275.0,2.276,3.027,2.526,21.254
12926.5,2.808,0.696,-35.209,1.75,9.463,5.036,35.744,3.903,-2.009,-2.337,0.0,37.46,38.468,9.5,1.956,3.592,0.296,3.764,1.014,-2.693,23.804,0.0,273.04,,275.0,275.0,2.308,3.023,2.523,21.275
12927.0,2.808,0.696,-35.209,1.75,9.463,5.036,35.744,3.903,-2.009,-2.337,0.0,37.5,38.5,9.5,1.956,3.301,0.432,3.313,0.895,-2.693,23.804,0.0,273.04,,275.0,275.0,2.167,3.02,2.551,21.302
12927.5,3.103,0.744,-35.209,1.816,9.506,5.036,35.744,3.903,-2.009,-2.337,0.0,37.5,38.5,9.446,1.708,3.093,0.533,3.411,1.006,-2.693,23.804,0.0,273.64,,275.0,275.0,1.985,3.016,2.535,21.325
12928.0,3.103,0.744,-35.209,1.816,9.506,5.036,35.744,3.903,-2.009,-2.337,0.0,37.5,38.5,9.446,1.708,3.267,0.517,3.584,1.01,-2.693,23.804,0.0,273.64,,275.0,275.0,2.011,3.018,2.522,21.35
12928.5,3.103,0.744,-35.209,1.816,9.506,5.036,35.744,3.903,-2.009,-2.337,0.0,37.5,38.5,9.446,1.708,3.375,0.496,3.674,1.002,-2.693,23.804,0.0,273.34,,275.0,275.0,2.095,3.019,2.493,21.426
12929.0,3.103,0.744,-35.209,1.816,9.506,5.036,35.744,3.903,-2.009,-2.337,0.0,37.5,38.5,9.446,1.708,3.434,0.499,3.73,1.016,-2.693,23.804,0.0,273.34,,275.0,275.0,2.137,3.021,2.491,21.407
12929.5,3.103,0.744,-35.209,1.816,9.506,5.06,35.759,3.899,-2.017,-2.341,0.0,37.454,38.4,9.446,1.708,3.145,0.42,3.385,0.865,-2.7,23.815,0.0,273.34,,275.0,275.0,2.17,3.022,2.525,21.397
12930.0,3.103,0.744,-35.209,1.816,9.506,5.06,35.759,3.899,-2.017,-2.341,0.0,37.5,38.4,9.446,1.708,3.377,0.412,3.547,0.908,-2.7,23.815,0.0,273.34,,275.0,275.0,1.954,3.023,2.511,21.416
12930.5,3.32,0.785,-35.209,1.775,9.519,5.06,35.759,3.899,-2.017,-2.341,0.0,37.5,38.4,9.463,1.714,3.451,0.375,3.602,0.886,-2.7,23.815,0.0,272.94,,275.0,275.0,2.061,3.025,2.479,21.413
12931.0,3.32,0.785,-35.209,1.775,9.519,5.06,35.759,3.899,-2.017,-2.341,0.0,37.5,38.4,9.463,1.714,3.305,0.356,3.585,0.924,-2.7,23.815,0.0,272.94,,275.0,275.0,2.079,3.029,2.48,21.41
12931.5,3.32,0.785,-35.209,1.775,9.519,5.06,35.759,3.899,-2.017,-2.341,0.0,37.5,38.4,9.463,1.714,3.413,0.246,3.644,0.805,-2.7,23.815,0.0,273.14,,275.0,275.0,2.043,3.034,2.49,21.416
12932.0,3.32,0.785,-35.209,1.775,9.519,5.06,35.759,3.899,-2.017,-2.341,0.0,37.5,38.4,9.463,1.714,3.398,0.208,3.651,0.862,-2.7,23.815,0.0,273.14,,275.0,275.0,2.027,3.039,2.45,21.386
12932.5,3.32,0.785,-35.209,1.775,9.519,5.054,35.756,3.893,-2.034,-2.34,0.0,37.445,38.487,9.463,1.714,3.438,0.302,3.698,1.037,-2.713,23.812,0.0,273.24,,275.0,275.0,2.03,3.043,2.447,21.352
12933.0,3.32,0.785,-35.209,1.775,9.519,5.054,35.756,3.893,-2.034,-2.34,0.0,37.4,38.5,9.463,1.714,3.244,0.449,3.444,1.061,-2.713,23.812,0.0,273.24,,275.0,275.0,2.119,3.048,2.457,21.344
12933.5,3.32,0.785,-35.209,1.775,9.519,5.054,35.756,3.893,-2.034,-2.34,0.0,37.4,38.5,9.463,1.714,3.288,0.369,3.539,1.013,-2.713,23.812,0.0,273.24,,275.0,275.0,2.05,3.052,2.477,21.371
12934.0,3.265,0.805,-35.209,1.767,9.542,5.054,35.756,3.893,-2.034,-2.34,0.0,37.4,38.5,9.383,1.697,3.284,0.293,3.368,0.881,-2.713,23.812,0.0,273.24,,275.0,275.0,2.052,3.057,2.502,21.383
12934.5,3.265,0.805,-35.209,1.767,9.542,5.054,35.756,3.893,-2.034,-2.34,0.0,37.4,38.5,9.383,1.697,2.943,0.478,2.96,0.815,-2.713,23.812,0.0,273.04,,275.0,275.0,1.957,3.06,2.514,21.394
12935.0,3.265,0.805,-35.209,1.767,9.542,5.054,35.756,3.893,-2.034,-2.34,0.0,37.4,38.5,9.383,1.697,3.002,0.511,3.181,0.974,-2.713,23.812,0.0,273.04,,275.0,275.0,1.799,3.064,2.492,21.391
12935.5,3.265,0.805,-35.209,1.767,9.542,5.054,35.756,3.893,-2.034,-2.34,0.0,37.4,38.5,9.383,1.697,3.083,0.478,3.259,0.912,-2.713,23.812,0.0,273.84,,275.0,275.0,1.917,3.067,2.509,21.463
12936.0,3.265,0.805,-35.209,1.767,9.542,5.052,35.773,3.885,-2.06,-2.36,0.0,37.435,38.38,9.383,1.697,3.005,0.38,3.143,0.805,-2.721,23.807,0.0,273.84,,275.0,275.0,1.933,3.07,2.502,21.487
12936.5,3.265,0.805,-35.209,1.767,9.542,5.052,35.773,3.885,-2.06,-2.36,0.0,37.4,38.4,9.383,1.697,3.103,0.179,3.108,0.71,-2.721,23.807,0.0,273.84,,275.0,275.0,1.833,3.073,2.493,21.537
12937.0,3.221,0.746,-35.209,1.801,9.538,5.052,35.773,3.885,-2.06,-2.36,0.0,37.4,38.4,9.428,1.772,2.812,0.191,2.902,0.727,-2.721,23.807,0.0,273.84,,275.0,275.0,1.775,3.076,2.506,21.571
12937.5,3.221,0.746,-35.209,1.801,9.538,5.052,35.773,3.885,-2.06,-2.36,0.0,37.4,38.4,9.428,1.772,2.852,0.186,3.079,0.767,-2.721,23.807,0.0,273.94,,275.0,275.0,1.658,3.079,2.464,21.609
12938.0,3.221,0.746,-35.209,1.801,9.538,5.052,35.773,3.885,-2.06,-2.36,0.0,37.4,38.4,9.428,1.772,3.012,0.076,3.234,0.711,-2.721,23.807,0.0,273.94,,275.0,275.0,1.721,3.081,2.44,21.627
12938.5,3.221,0.746,-35.209,1.801,9.538,5.052,35.773,3.885,-2.06,-2.36,0.0,37.4,38.4,9.428,1.772,3.097,0.009,3.306,0.67,-2.721,23.807,0.0,273.94,,275.0,275.0,1.758,3.083,2.411,21.665
12939.0,3.221,0.746,-35.209,1.801,9.538,5.039,35.775,3.884,-2.098,-2.332,0.0,37.433,38.392,9.428,1.772,2.807,0.268,2.927,0.754,-2.71,23.815,0.0,273.94,,275.0,275.0,1.771,3.086,2.389,21.675
12939.5,3.221,0.746,-35.209,1.801,9.538,5.039,35.775,3.884,-2.098,-2.332,0.0,37.4,38.4,9.428,1.772,2.961,0.516,3.144,0.909,-2.71,23.815,0.0,274.24,,275.0,275.0,1.689,3.088,2.402,21.675
12940.0,3.221,0.746,-35.209,1.801,9.538,5.039,35.775,3.884,-2.098,-2.332,0.0,37.4,38.4,9.428,1.772,2.966,0.189,3.211,0.604,-2.71,23.815,0.0,274.24,,275.0,275.0,1.882,3.09,2.384,21.667
12940.5,3.319,0.783,-35.209,1.781,9.547,5.039,35.775,3.884,-2.098,-2.332,0.0,37.4,38.4,9.281,1.831,2.683,0.165,2.838,0.487,-2.71,23.815,0.0,273.64,,275.0,275.0,1.743,3.092,2.383,21.669
12941.0,3.319,0.783,-35.209,1.781,9.547,5.039,35.775,3.884,-2.098,-2.332,0.0,37.4,38.4,9.281,1.831,2.718,0.17,2.878,0.53,-2.71,23.815,0.0,273.64,,275.0,275.0,1.543,3.096,2.377,21.699
12941.5,3.319,0.783,-35.209,1.781,9.547,5.039,35.775,3.884,-2.098,-2.332,0.0,37.4,38.4,9.281,1.831,2.641,0.109,2.872,0.515,-2.71,23.815,0.0,273.94,,275.0,275.0,1.574,3.1,2.383,21.736
12942.0,3.319,0.783,-35.209,1.781,9.547,5.039,35.775,3.884,-2.098,-2.332,0.0,37.4,38.4,9.281,1.831,2.906,0.033,3.052,0.527,-2.71,23.815,0.0,273.94,,275.0,275.0,1.534,3.103,2.354,21.758
12942.5,3.319,0.783,-35.209,1.781,9.547,5.045,35.766,3.901,-2.147,-2.366,0.0,37.412,38.35,9.281,1.831,3.015,-0.01,2.957,0.499,-2.731,23.813,0.0,273.54,,275.0,275.0,1.629,3.107,2.318,21.804
12943.0,3.319,0.783,-35.209,1.781,9.547,5.045,35.766,3.901,-2.147,-2.366,0.0,37.4,38.4,9.281,1.831,2.758,-0.002,2.881,0.569,-2.731,23.813,0.0,273.54,,275.0,275.0,1.615,3.11,2.279,21.824
12943.5,3.399,0.918,-33.687,1.74,9.383,5.045,35.766,3.901,-2.147,-2.366,0.0,37.4,38.4,9.588,1.735,3.049,0.233,3.232,0.801,-2.731,23.813,0.0,274.24,,275.0,275.0,1.552,3.114,2.283,21.813
12944.0,3.399,0.918,-33.687,1.74,9.383,5.045,35.766,3.901,-2.147,-2.366,0.0,37.4,38.4,9.588,1.735,3.071,0.116,3.256,0.752,-2.731,23.813,0.0,274.24,,275.0,275.0,1.829,3.118,2.263,21.817
12944.5,3.399,0.918,-33.687,1.74,9.383,5.045,35.766,3.901,-2.147,-2.366,0.0,37.4,38.4,9.588,1.735,3.092,-0.114,3.269,0.602,-2.731,23.813,0.0,273.44,,275.0,275.0,1.799,3.123,2.254,21.816
12945.0,3.399,0.918,-33.687,1.74,9.383,5.045,35.766,3.901,-2.147,-2.366,0.0,37.4,38.4,9.588,1.735,3.147,-0.099,3.253,0.554,-2.731,23.813,0.0,273.44,,275.0,275.0,1.712,3.127,2.241,21.816
12945.5,3.399,0.918,-33.687,1.74,9.383,5.084,35.756,3.903,-2.136,-2.361,0.0,37.417,38.377,9.588,1.735,3.07,0.088,3.29,0.645,-2.733,23.824,0.0,273.34,,275.0,275.0,1.714,3.132,2.203,21.801
12946.0,3.399,0.918,-33.687,1.74,9.383,5.084,35.756,3.903,-2.136,-2.361,0.0,37.4,38.4,9.588,1.735,3.114,0.211,3.375,0.731,-2.733,23.824,0.0,273.34,,275.0,275.0,1.773,3.136,2.209,21.807
12946.5,3.399,0.918,-33.687,1.74,9.383,5.084,35.756,3.903,-2.136,-2.361,0.0,37.4,38.4,9.588,1.735,3.183,0.235,3.393,0.75,-2.733,23.824,0.0,273.44,,275.0,275.0,1.858,3.141,2.197,21.796
12947.0,2.879,0.703,-34.763,1.805,9.463,5.084,35.756,3.903,-2.136,-2.361,0.0,37.4,38.4,9.512,1.563,3.195,0.003,3.452,0.572,-2.733,23.824,0.0,273.44,,275.0,275.0,1.89,3.145,2.205,21.797
12947.5,2.879,0.703,-34.763,1.805,9.463,5.084,35.756,3.903,-2.136,-2.361,0.0,37.4,38.4,9.512,1.563,3.173,-0.219,3.36,0.489,-2.733,23.824,0.0,273.34,,275.0,275.0,1.805,3.14,2.183,21.814
12948.0,2.879,0.703,-34.763,1.805,9.463,5.084,35.756,3.903,-2.136,-2.361,0.0,37.4,38.4,9.512,1.563,3.055,-0.114,3.327,0.622,-2.733,23.824,0.0,273.34,,275.0,275.0,1.701,3.136,2.203,21.82
12948.5,2.879,0.703,-34.763,1.805,9.463,5.084,35.756,3.903,-2.136,-2.361,0.0,37.4,38.4,9.512,1.563,2.967,0.162,3.095,0.581,-2.733,23.824,0.0,272.44,,275.0,275.0,1.723,3.132,2.172,21.837
12949.0,2.879,0.703,-34.763,1.805,9.463,5.106,35.75,3.903,-2.125,-2.374,0.0,37.414,38.351,9.512,1.563,2.936,0.241,3.193,0.651,-2.725,23.822,0.0,272.44,,275.0,275.0,1.701,3.128,2.17,21.816
12949.5,2.879,0.703,-34.763,1.805,9.463,5.106,35.75,3.903,-2.125,-2.374,0.0,37.4,38.4,9.512,1.563,2.917,0.127,3.066,0.607,-2.725,23.822,0.0,273.14,,275.0,275.0,1.755,3.124,2.205,21.779
12950.0,3.628,0.835,-35.209,1.722,9.48,5.106,35.75,3.903,-2.125,-2.374,0.0,37.4,38.4,9.49,1.803,3.052,-0.04,3.197,0.469,-2.725,23.822,0.0,273.14,,275.0,275.0,1.679,3.12,2.182,21.803
12950.5,3.628,0.835,-35.209,1.722,9.48,5.106,35.75,3.903,-2.125,-2.374,0.0,37.4,38.4,9.49,1.803,2.682,-0.188,2.644,0.31,-2.725,23.822,0.0,270.94,,275.0,275.0,1.669,3.128,2.166,21.831
12951.0,3.628,0.835,-35.209,1.722,9.48,5.106,35.75,3.903,-2.125,-2.374,0.0,37.4,38.4,9.49,1.803,2.753,-0.057,2.82,0.42,-2.725,23.822,0.0,270.94,,275.0,275.0,1.362,3.136,2.16,21.862
12951.5,3.628,0.835,-35.209,1.722,9.48,5.106,35.75,3.903,-2.125,-2.374,0.0,37.4,38.4,9.49,1.803,2.736,-0.057,2.833,0.47,-2.725,23.822,0.0,270.64,,275.0,275.0,1.484,3.144,2.167,21.852
12952.0,3.628,0.835,-35.209,1.722,9.48,5.085,35.778,3.865,-2.164,-2.373,0.0,37.407,38.371,9.49,1.803,2.87,-0.117,2.96,0.384,-2.738,23.833,0.0,270.64,,275.0,275.0,1.496,3.152,2.158,21.863
12952.5,3.628,0.835,-35.209,1.722,9.48,5.085,35.778,3.865,-2.164,-2.373,0.0,37.4,38.4,9.49,1.803,2.692,-0.25,2.866,0.257,-2.738,23.833,0.0,269.84,,275.0,275.0,1.524,3.16,2.158,21.859
12953.0,3.185,0.758,-35.209,1.804,9.552,5.085,35.778,3.865,-2.164,-2.373,0.0,37.4,38.4,9.333,1.788,2.776,-0.434,2.92,0.058,-2.738,23.833,0.0,269.84,,275.0,275.0,1.391,3.168,2.092,21.918
12953.5,3.185,0.758,-35.209,1.804,9.552,5.085,35.778,3.865,-2.164,-2.373,0.0,37.4,38.4,9.333,1.788,2.565,-0.504,2.889,0.026,-2.738,23.833,0.0,269.94,,275.0,275.0,1.33,3.168,2.042,21.947
12954.0,3.185,0.758,-35.209,1.804,9.552,5.085,35.778,3.865,-2.164,-2.373,0.0,37.4,38.4,9.333,1.788,2.745,-0.158,2.904,0.293,-2.738,23.833,0.0,269.94,,275.0,275.0,1.244,3.168,2.013,21.98
12954.5,3.185,0.758,-35.209,1.804,9.552,5.085,35.778,3.865,-2.164,-2.373,0.0,37.4,38.4,9.333,1.788,2.861,-0.166,2.992,0.338,-2.738,23.833,0.0,266.44,,275.0,275.0,1.446,3.168,2.009,22.002
12955.0,3.185,0.758,-35.209,1.804,9.552,5.085,35.778,3.865,-2.164,-2.373,0.0,37.4,38.4,9.333,1.788,2.924,-0.217,3.045,0.327,-2.738,23.833,0.0,266.44,,275.0,275.0,1.506,3.169,2.013,22.026
12955.5,3.185,0.758,-35.209,1.804,9.552,5.068,35.76,3.869,-2.195,-2.377,0.0,37.406,38.374,9.333,1.788,2.893,-0.179,3.11,0.341,-2.734,23.83,0.0,266.34,,275.0,275.0,1.52,3.169,2.001,22.049
12956.0,3.185,0.758,-35.209,1.804,9.552,5.068,35.76,3.869,-2.195,-2.377,0.0,37.4,38.4,9.333,1.788,2.25,-0.338,2.196,0.055,-2.734,23.83,0.0,266.34,,275.0,275.0,1.541,3.169,2.033,22.065
12956.5,2.812,0.724,-34.398,1.783,9.421,5.068,35.76,3.869,-2.195,-2.377,0.0,37.4,38.4,9.585,1.9,2.482,-0.38,2.486,0.107,-2.734,23.83,0.0,266.24,,275.0,275.0,1.041,3.17,1.997,22.024
12957.0,2.812,0.724,-34.398,1.783,9.421,5.068,35.76,3.869,-2.195,-2.377,0.0,37.4,38.4,9.585,1.9,2.489,-0.477,2.489,-0.008,-2.734,23.83,0.0,266.24,,275.0,275.0,1.174,3.164,1.979,22.044
12957.5,2.812,0.724,-34.398,1.783,9.421,5.068,35.76,3.869,-2.195,-2.377,0.0,37.4,38.4,9.585,1.9,2.458,-0.549,2.57,-0.02,-2.734,23.83,0.0,266.54,,275.0,275.0,1.123,3.158,1.982,22.047
12958.0,2.812,0.724,-34.398,1.783,9.421,5.068,35.76,3.869,-2.195,-2.377,0.0,37.4,38.4,9.585,1.9,2.588,-0.576,2.682,-0.07,-2.734,23.83,0.0,266.54,,275.0,275.0,1.115,3.152,1.945,22.068
12958.5,2.812,0.724,-34.398,1.783,9.421,5.051,35.774,3.885,-2.243,-2.377,0.0,37.403,38.357,9.585,1.9,2.522,-0.646,2.642,-0.169,-2.718,23.833,0.0,266.54,,275.0,275.0,1.156,3.147,1.907,22.088
12959.0,2.812,0.724,-34.398,1.783,9.421,5.051,35.774,3.885,-2.243,-2.377,0.0,37.4,38.4,9.585,1.9,2.215,-0.642,2.387,-0.034,-2.718,23.833,0.0,266.54,,275.0,275.0,1.087,3.141,1.907,22.101
12959.5,2.874,0.687,-34.895,1.814,9.413,5.051,35.774,3.885,-2.243,-2.377,0.0,37.4,38.4,9.53,1.851,2.478,-0.441,2.599,0.218,-2.718,23.833,0.0,267.34,,275.0,275.0,0.982,3.136,1.862,22.077
12960.0,2.874,0.687,-34.895,1.814,9.413,5.051,35.774,3.885,-2.243,-2.377,0.0,37.4,38.4,9.53,1.851,2.419,-0.192,2.338,0.184,-2.718,23.833,0.0,267.34,,275.0,275.0,1.214,3.131,1.855,22.056
12960.5,2.874,0.687,-34.895,1.814,9.413,5.051,35.774,3.885,-2.243,-2.377,0.0,37.4,38.4,9.53,1.851,2.377,-0.279,2.504,0.138,-2.718,23.833,0.0,266.24,,275.0,275.0,1.187,3.127,1.874,22.018
12961.0,2.874,0.687,-34.895,1.814,9.413,5.051,35.774,3.885,-2.243,-2.377,0.0,37.4,38.4,9.53,1.851,2.058,-0.428,1.841,-0.161,-2.718,23.833,0.0,266.24,,275.0,275.0,1.185,3.123,1.88,21.984
12961.5,2.874,0.687,-34.895,1.814,9.413,5.051,35.774,3.885,-2.243,-2.377,0.0,37.4,38.4,9.53,1.851,1.843,-0.383,1.871,-0.163,-2.718,23.833,0.0,266.74,,275.0,275.0,0.828,3.119,1.867,21.902
12962.0,2.874,0.687,-34.895,1.814,9.413,5.041,35.814,3.891,-2.262,-2.365,0.0,37.402,38.371,9.53,1.851,1.953,-0.526,1.838,-0.276,-2.726,23.836,0.0,266.74,,275.0,275.0,0.792,3.115,1.856,21.852
12962.5,2.874,0.687,-34.895,1.814,9.413,5.041,35.814,3.891,-2.262,-2.365,0.0,37.4,38.4,9.53,1.851,1.626,-0.62,1.654,-0.332,-2.726,23.836,0.0,266.74,,275.0,275.0,0.748,3.111,1.89,21.832
12963.0,3.272,0.89,-34.086,1.89,9.412,5.041,35.814,3.891,-2.262,-2.365,0.0,37.4,38.4,9.578,1.856,1.744,-0.809,1.779,-0.485,-2.726,23.836,0.0,266.74,,275.0,275.0,0.582,3.107,1.866,21.803
12963.5,3.272,0.89,-34.086,1.89,9.412,5.041,35.814,3.891,-2.262,-2.365,0.0,37.4,38.4,9.578,1.856,1.782,-0.93,1.815,-0.568,-2.726,23.836,0.0,267.14,,275.0,275.0,0.557,3.11,1.783,21.834
12964.0,3.272,0.89,-34.086,1.89,9.412,5.041,35.814,3.891,-2.262,-2.365,0.0,37.4,38.4,9.578,1.856,1.595,-0.951,1.689,-0.453,-2.726,23.836,0.0,267.14,,275.0,275.0,0.525,3.113,1.722,21.891
12964.5,3.272,0.89,-34.086,1.89,9.412,5.041,35.814,3.891,-2.262,-2.365,0.0,37.4,38.4,9.578,1.856,2.004,-0.928,2.097,-0.314,-2.726,23.836,0.0,266.14,,275.0,275.0,0.47,3.115,1.689,21.898
12965.0,3.272,0.89,-34.086,1.89,9.412,5.073,35.792,3.857,-2.344,-2.365,0.0,37.402,38.407,9.578,1.856,2.064,-0.981,2.175,-0.38,-2.72,23.835,0.0,266.14,,275.0,275.0,0.715,3.118,1.645,21.884
12965.5,3.272,0.89,-34.086,1.89,9.412,5.073,35.792,3.857,-2.344,-2.365,0.0,37.4,38.4,9.578,1.856,1.934,-0.999,1.976,-0.426,-2.72,23.835,0.0,268.04,,275.0,275.0,0.72,3.12,1.622,21.875
12966.0,3.38,0.882,-34.713,1.83,9.456,5.073,35.792,3.857,-2.344,-2.365,0.0,37.4,38.4,9.581,1.923,1.826,-0.904,1.798,-0.383,-2.72,23.835,0.0,268.04,,275.0,275.0,0.621,3.123,1.592,21.931
12966.5,3.38,0.882,-34.713,1.83,9.456,5.073,35.792,3.857,-2.344,-2.365,0.0,37.4,38.4,9.581,1.923,1.825,-0.811,1.967,-0.355,-2.72,23.835,0.0,266.74,,275.0,275.0,0.584,3.127,1.582,21.921
12967.0,3.38,0.882,-34.713,1.83,9.456,5.073,35.792,3.857,-2.344,-2.365,0.0,37.4,38.4,9.581,1.923,1.827,-0.951,2.015,-0.48,-2.72,23.835,0.0,266.74,,275.0,275.0,0.656,3.131,1.528,21.831
12967.5,3.38,0.882,-34.713,1.83,9.456,5.073,35.792,3.857,-2.344,-2.365,0.0,37.4,38.4,9.581,1.923,1.929,-1.195,2.077,-0.555,-2.72,23.835,0.0,267.14,,275.0,275.0,0.603,3.135,1.493,21.832
12968.0,3.38,0.882,-34.713,1.83,9.456,5.084,35.768,3.867,-2.345,-2.379,0.0,37.411,38.436,9.581,1.923,1.972,-1.152,1.861,-0.582,-2.731,23.84,0.0,267.14,,275.0,275.0,0.564,3.139,1.475,21.858
12968.5,3.38,0.882,-34.713,1.83,9.456,5.084,35.768,3.867,-2.345,-2.379,0.0,37.4,38.4,9.581,1.923,1.804,-0.649,1.998,-0.329,-2.731,23.84,0.0,267.04,,275.0,275.0,0.525,3.143,1.431,21.819
12969.0,3.38,0.882,-34.713,1.83,9.456,5.084,35.768,3.867,-2.345,-2.379,0.0,37.4,38.4,9.581,1.923,1.815,-0.693,1.966,-0.336,-2.731,23.84,0.0,267.04,,275.0,275.0,0.706,3.147,1.445,21.884
12969.5,3.632,0.867,-35.209,1.761,9.45,5.084,35.768,3.867,-2.345,-2.379,0.0,37.4,38.4,9.345,1.788,1.875,-0.928,2.047,-0.513,-2.731,23.84,0.0,267.34,,275.0,275.0,0.688,3.151,1.445,21.952
12970.0,3.632,0.867,-35.209,1.761,9.45,5.084,35.768,3.867,-2.345,-2.379,0.0,37.4,38.4,9.345,1.788,1.752,-1.058,1.577,-0.713,-2.731,23.84,0.0,267.34,,275.0,275.0,0.62,3.159,1.45,21.95
12970.5,3.632,0.867,-35.209,1.761,9.45,5.084,35.768,3.867,-2.345,-2.379,0.0,37.4,38.4,9.345,1.788,1.259,-1.074,1.248,-0.775,-2.731,23.84,0.0,267.54,,275.0,275.0,0.389,3.166,1.4,21.929
12971.0,3.632,0.867,-35.209,1.761,9.45,5.084,35.768,3.867,-2.345,-2.379,0.0,37.4,38.4,9.345,1.788,1.401,-1.078,1.523,-0.732,-2.731,23.84,0.0,267.54,,275.0,275.0,0.165,3.174,1.387,21.948
12971.5,3.632,0.867,-35.209,1.761,9.45,5.069,35.813,3.868,-2.367,-2.388,0.0,37.409,38.403,9.345,1.788,1.553,-1.097,1.684,-0.751,-2.749,23.836,0.0,267.24,,275.0,275.0,0.279,3.182,1.379,21.996
12972.0,3.632,0.867,-35.209,1.761,9.45,5.069,35.813,3.868,-2.367,-2.388,0.0,37.4,38.4,9.345,1.788,1.597,-1.228,1.739,-0.844,-2.749,23.836,0.0,267.24,,275.0,275.0,0.347,3.189,1.358,22.017
12972.5,2.831,0.756,-33.857,1.851,9.415,5.069,35.813,3.868,-2.367,-2.388,0.0,37.4,38.4,9.621,1.844,1.584,-1.34,1.661,-0.967,-2.749,23.836,0.0,267.44,,275.0,275.0,0.316,3.196,1.279,22.089
12973.0,2.831,0.756,-33.857,1.851,9.415,5.069,35.813,3.868,-2.367,-2.388,0.0,37.4,38.4,9.621,1.844,1.024,-1.273,1.137,-0.872,-2.749,23.836,0.0,267.44,,275.0,275.0,0.234,3.19,1.318,22.112
12973.5,2.831,0.756,-33.857,1.851,9.415,5.069,35.813,3.868,-2.367,-2.388,0.0,37.4,38.4,9.621,1.844,1.429,-1.275,1.498,-0.735,-2.749,23.836,0.0,267.24,,275.0,275.0,0.004,3.184,1.265,22.121
12974.0,2.831,0.756,-33.857,1.851,9.415,5.069,35.813,3.868,-2.367,-2.388,0.0,37.4,38.4,9.621,1.844,1.54,-1.282,1.665,-0.751,-2.749,23.836,0.0,267.24,,275.0,275.0,0.229,3.179,1.194,22.192
12974.5,2.831,0.756,-33.857,1.851,9.415,5.045,35.771,3.845,-2.419,-2.389,0.0,37.413,38.503,9.621,1.844,1.573,-1.413,1.697,-0.875,-2.748,23.839,0.0,267.24,,275.0,275.0,0.293,3.173,1.184,22.237
12975.0,2.831,0.756,-33.857,1.851,9.415,5.045,35.771,3.845,-2.419,-2.389,0.0,37.4,38.5,9.621,1.844,1.467,-1.47,1.633,-0.941,-2.748,23.839,0.0,267.24,,275.0,275.0,0.246,3.167,1.144,22.214
12975.5,2.831,0.756,-33.857,1.851,9.415,5.045,35.771,3.845,-2.419,-2.389,0.0,37.4,38.5,9.621,1.844,1.573,-1.393,1.646,-0.795,-2.748,23.839,0.0,266.74,,275.0,275.0,0.172,3.162,1.115,22.211
12976.0,3.216,0.783,-35.198,1.811,9.437,5.045,35.771,3.845,-2.419,-2.389,0.0,37.4,38.5,9.541,1.885,1.42,-1.26,1.546,-0.726,-2.748,23.839,0.0,266.74,,275.0,275.0,0.258,3.156,1.105,22.231
12976.5,3.216,0.783,-35.198,1.811,9.437,5.045,35.771,3.845,-2.419,-2.389,0.0,37.4,38.5,9.541,1.885,1.456,-1.221,1.677,-0.732,-2.748,23.839,0.0,267.24,,275.0,275.0,0.245,3.157,1.096,22.173
12977.0,3.216,0.783,-35.198,1.811,9.437,5.045,35.771,3.845,-2.419,-2.389,0.0,37.4,38.5,9.541,1.885,1.525,-1.453,1.754,-0.845,-2.748,23.839,0.0,267.24,,275.0,275.0,0.295,3.158,1.067,22.181
12977.5,3.216,0.783,-35.198,1.811,9.437,5.045,35.771,3.845,-2.419,-2.389,0.0,37.4,38.5,9.541,1.885,1.501,-1.704,1.642,-1.124,-2.748,23.839,0.0,266.24,,275.0,275.0,0.245,3.159,1.058,22.182
12978.0,3.216,0.783,-35.198,1.811,9.437,5.049,35.775,3.869,-2.41,-2.391,0.0,37.415,38.434,9.541,1.885,1.248,-1.517,1.221,-1.116,-2.748,23.844,0.0,266.24,,275.0,275.0,0.079,3.16,1.027,22.183
12978.5,3.216,0.783,-35.198,1.811,9.437,5.049,35.775,3.869,-2.41,-2.391,0.0,37.4,38.4,9.541,1.885,1.073,-1.331,1.3,-0.973,-2.748,23.844,0.0,267.64,,275.0,275.0,-0.041,3.161,1.014,22.193
12979.0,3.25,0.769,-35.209,1.788,9.48,5.049,35.775,3.869,-2.41,-2.391,0.0,37.4,38.4,9.383,1.837,1.244,-1.355,1.445,-1.025,-2.748,23.844,0.0,267.64,,275.0,275.0,0.017,3.162,0.991,22.197
12979.5,3.25,0.769,-35.209,1.788,9.48,5.049,35.775,3.869,-2.41,-2.391,0.0,37.4,38.4,9.383,1.837,0.898,-1.336,0.955,-1.151,-2.748,23.844,0.0,266.64,,275.0,275.0,0.077,3.163,1.024,22.167
12980.0,3.25,0.769,-35.209,1.788,9.48,5.049,35.775,3.869,-2.41,-2.391,0.0,37.4,38.4,9.383,1.837,0.938,-1.548,1.108,-1.263,-2.748,23.844,0.0,266.64,,275.0,275.0,-0.159,3.165,1.013,22.17
12980.5,3.25,0.769,-35.209,1.788,9.48,5.049,35.775,3.869,-2.41,-2.391,0.0,37.4,38.4,9.383,1.837,1.068,-1.728,1.287,-1.262,-2.748,23.844,0.0,267.64,,275.0,275.0,-0.191,3.166,0.954,22.179
12981.0,3.25,0.769,-35.209,1.788,9.48,5.033,35.797,3.856,-2.458,-2.389,0.0,37.422,38.452,9.383,1.837,0.744,-1.565,0.622,-1.41,-2.765,23.843,0.0,267.64,,275.0,275.0,-0.159,3.168,0.961,22.151
12981.5,3.25,0.769,-35.209,1.788,9.48,5.033,35.797,3.856,-2.458,-2.389,0.0,37.4,38.5,9.383,1.837,0.823,-1.549,0.895,-1.18,-2.765,23.843,0.0,267.14,,275.0,275.0,-0.402,3.169,0.891,22.141
12982.0,3.25,0.769,-35.209,1.788,9.48,5.033,35.797,3.856,-2.458,-2.389,0.0,37.4,38.5,9.383,1.837,1.083,-1.615,1.172,-1.227,-2.765,23.843,0.0,267.14,,275.0,275.0,-0.253,3.17,0.892,22.139
12982.5,3.336,0.823,-35.053,1.819,9.418,5.033,35.797,3.856,-2.458,-2.389,0.0,37.4,38.5,9.593,1.891,1.027,-1.794,1.095,-1.335,-2.765,23.843,0.0,268.24,,275.0,275.0,-0.147,3.172,0.857,22.158
12983.0,3.336,0.823,-35.053,1.819,9.418,5.033,35.797,3.856,-2.458,-2.389,0.0,37.4,38.5,9.593,1.891,1.168,-1.866,1.223,-1.353,-2.765,23.843,0.0,268.24,,275.0,275.0,-0.252,3.174,0.794,22.098
12983.5,3.336,0.823,-35.053,1.819,9.418,5.033,35.797,3.856,-2.458,-2.389,0.0,37.4,38.5,9.593,1.891,1.15,-1.895,1.311,-1.335,-2.765,23.843,0.0,267.24,,275.0,275.0,-0.207,3.177,0.776,22.056
12984.0,3.336,0.823,-35.053,1.819,9.418,5.033,35.797,3.856,-2.458,-2.389,0.0,37.4,38.5,9.593,1.891,1.187,-1.774,1.378,-1.236,-2.765,23.843,0.0,267.24,,275.0,275.0,-0.192,3.18,0.743,22.048
12984.5,3.336,0.823,-35.053,1.819,9.418,5.038,35.782,3.855,-2.489,-2.384,0.0,37.439,38.519,9.593,1.891,1.196,-1.581,1.448,-1.11,-2.752,23.857,0.0,267.44,,275.0,275.0,-0.111,3.182,0.696,21.981
12985.0,3.336,0.823,-35.053,1.819,9.418,5.038,35.782,3.855,-2.489,-2.384,0.0,37.4,38.5,9.593,1.891,1.25,-1.46,1.459,-1.12,-2.752,23.857,0.0,267.44,,275.0,275.0,-0.012,3.185,0.702,21.905
12985.5,2.546,0.618,-34.726,1.79,9.467,5.038,35.782,3.855,-2.489,-2.384,0.0,37.4,38.5,9.534,1.643,1.344,-1.597,1.514,-1.149,-2.752,23.857,0.0,266.44,,275.0,275.0,0.032,3.187,0.706,21.882
12986.0,2.546,0.618,-34.726,1.79,9.467,5.038,35.782,3.855,-2.489,-2.384,0.0,37.4,38.5,9.534,1.643,1.287,-1.738,1.529,-1.321,-2.752,23.857,0.0,266.44,,275.0,275.0,0.028,3.177,0.697,21.837
12986.5,2.546,0.618,-34.726,1.79,9.467,5.038,35.782,3.855,-2.489,-2.384,0.0,37.4,38.5,9.534,1.643,1.097,-1.689,1.332,-1.322,-2.752,23.857,0.0,267.34,,275.0,275.0,-0.061,3.166,0.67,21.857
12987.0,2.546,0.618,-34.726,1.79,9.467,5.038,35.782,3.855,-2.489,-2.384,0.0,37.4,38.5,9.534,1.643,1.294,-1.631,1.432,-1.238,-2.752,23.857,0.0,267.34,,275.0,275.0,-0.146,3.156,0.674,21.857
12987.5,2.546,0.618,-34.726,1.79,9.467,5.038,35.767,3.876,-2.471,-2.398,0.0,37.443,38.542,9.534,1.643,1.4,-1.639,1.521,-1.115,-2.751,23.854,0.0,267.14,,275.0,275.0,-0.036,3.146,0.674,21.867
12988.0,2.546,0.618,-34.726,1.79,9.467,5.038,35.767,3.876,-2.471,-2.398,0.0,37.4,38.5,9.534,1.643,1.473,-1.654,1.438,-1.172,-2.751,23.854,0.0,267.14,,275.0,275.0,0.042,3.136,0.668,21.896
12988.5,3.027,0.801,-33.874,1.774,9.351,5.038,35.767,3.876,-2.471,-2.398,0.0,37.4,38.5,9.62,1.712,1.097,-1.757,1.161,-1.396,-2.751,23.854,0.0,267.84,,275.0,275.0,0.021,3.127,0.696,21.884
12989.0,3.027,0.801,-33.874,1.774,9.351,5.038,35.767,3.876,-2.471,-2.398,0.0,37.4,38.5,9.62,1.712,1.118,-1.847,1.131,-1.498,-2.751,23.854,0.0,267.84,,275.0,275.0,-0.224,3.125,0.733,21.878
12989.5,3.027,0.801,-33.874,1.774,9.351,5.038,35.767,3.876,-2.471,-2.398,0.0,37.4,38.5,9.62,1.712,0.861,-1.93,0.946,-1.464,-2.751,23.854,0.0,266.54,,275.0,275.0,-0.274,3.123,0.732,21.875
12990.0,3.027,0.801,-33.874,1.774,9.351,5.038,35.767,3.876,-2.471,-2.398,0.0,37.4,38.5,9.62,1.712,0.921,-1.913,1.083,-1.403,-2.751,23.854,0.0,266.54,,275.0,275.0,-0.397,3.122,0.696,21.888
12990.5,3.027,0.801,-33.874,1.774,9.351,5.038,35.767,3.876,-2.471,-2.398,0.0,37.4,38.5,9.62,1.712,0.974,-1.971,0.974,-1.523,-2.751,23.854,0.0,267.74,,275.0,275.0,-0.328,3.12,0.667,21.845
12991.0,3.027,0.801,-33.874,1.774,9.351,5.036,35.793,3.838,-2.517,-2.407,0.0,37.449,38.501,9.62,1.712,0.825,-1.821,1.023,-1.34,-2.75,23.859,0.0,267.74,,275.0,275.0,-0.386,3.119,0.673,21.829
12991.5,3.027,0.801,-33.874,1.774,9.351,5.036,35.793,3.838,-2.517,-2.407,0.0,37.4,38.5,9.62,1.712,0.884,-1.596,0.99,-1.357,-2.75,23.859,0.0,266.54,,275.0,275.0,-0.328,3.117,0.651,21.839
12992.0,3.611,0.839,-35.209,1.76,9.499,5.036,35.793,3.838,-2.517,-2.407,0.0,37.4,38.5,9.508,1.867,0.565,-1.52,0.579,-1.377,-2.75,23.859,0.0,266.54,,275.0,275.0,-0.27,3.116,0.671,21.798
12992.5,3.611,0.839,-35.209,1.76,9.499,5.036,35.793,3.838,-2.517,-2.407,0.0,37.4,38.5,9.508,1.867,0.782,-1.692,0.842,-1.382,-2.75,23.859,0.0,267.84,,275.0,275.0,-0.438,3.124,0.662,21.851
12993.0,3.611,0.839,-35.209,1.76,9.499,5.036,35.793,3.838,-2.517,-2.407,0.0,37.4,38.5,9.508,1.867,0.462,-1.833,0.398,-1.592,-2.75,23.859,0.0,267.84,,275.0,275.0,-0.362,3.132,0.682,21.853
12993.5,3.611,0.839,-35.209,1.76,9.499,5.036,35.793,3.838,-2.517,-2.407,0.0,37.4,38.5,9.508,1.867,0.654,-1.892,0.612,-1.487,-2.75,23.859,0.0,266.64,,275.0,275.0,-0.641,3.14,0.639,21.816
12994.0,3.611,0.839,-35.209,1.76,9.499,5.031,35.826,3.836,-2.547,-2.383,0.0,37.462,38.556,9.508,1.867,0.692,-2.005,0.796,-1.486,-2.747,23.873,0.0,266.64,,275.0,275.0,-0.528,3.147,0.627,21.804
12994.5,3.611,0.839,-35.209,1.76,9.499,5.031,35.826,3.836,-2.547,-2.383,0.0,37.5,38.6,9.508,1.867,0.791,-2.098,0.847,-1.663,-2.747,23.873,0.0,268.04,,275.0,275.0,-0.501,3.155,0.62,21.842
12995.0,2.814,0.766,-33.643,1.838,9.434,5.031,35.826,3.836,-2.547,-2.383,0.0,37.5,38.6,9.575,1.721,0.75,-2.14,0.882,-1.663,-2.747,23.873,0.0,268.04,,275.0,275.0,-0.531,3.163,0.594,21.829
12995.5,2.814,0.766,-33.643,1.838,9.434,5.031,35.826,3.836,-2.547,-2.383,0.0,37.5,38.6,9.575,1.721,0.79,-1.971,0.645,-1.483,-2.747,23.873,0.0,266.84,,275.0,275.0,-0.543,3.157,0.551,21.958
12996.0,2.814,0.766,-33.643,1.838,9.434,5.031,35.826,3.836,-2.547,-2.383,0.0,37.5,38.6,9.575,1.721,0.595,-1.768,0.731,-1.378,-2.747,23.873,0.0,266.84,,275.0,275.0,-0.505,3.151,0.541,21.989
12996.5,2.814,0.766,-33.643,1.838,9.434,5.031,35.826,3.836,-2.547,-2.383,0.0,37.5,38.6,9.575,1.721,0.814,-1.879,1.022,-1.581,-2.747,23.873,0.0,267.74,,275.0,275.0,-0.455,3.146,0.536,22.007
12997.0,2.814,0.766,-33.643,1.838,9.434,5.031,35.826,3.836,-2.547,-2.383,0.0,37.5,38.6,9.575,1.721,0.603,-2.002,0.762,-1.702,-2.747,23.873,0.0,267.74,,275.0,275.0,-0.406,3.14,0.529,21.993
12997.5,2.814,0.766,-33.643,1.838,9.434,5.012,35.775,3.873,-2.581,-2.376,0.0,37.475,38.596,9.575,1.721,0.462,-2.025,0.591,-1.793,-2.73,23.886,0.0,267.14,,275.0,275.0,-0.585,3.135,0.516,22.013
12998.0,2.814,0.766,-33.643,1.838,9.434,5.012,35.775,3.873,-2.581,-2.376,0.0,37.5,38.6,9.575,1.721,0.653,-1.953,0.768,-1.649,-2.73,23.886,0.0,267.14,,275.0,275.0,-0.691,3.13,0.491,22.013
12998.5,3.056,0.748,-35.209,1.793,9.443,5.012,35.775,3.873,-2.581,-2.376,0.0,37.5,38.6,9.468,1.839,0.775,-2.011,0.827,-1.661,-2.73,23.886,0.0,267.34,,275.0,275.0,-0.545,3.124,0.476,22.005
12999.0,3.056,0.748,-35.209,1.793,9.443,5.012,35.775,3.873,-2.581,-2.376,0.0,37.5,38.6,9.468,1.839,0.567,-2.033,0.63,-1.614,-2.73,23.886,0.0,267.34,,275.0,275.0,-0.518,3.123,0.463,22.007
12999.5,3.056,0.748,-35.209,1.793,9.443,5.012,35.775,3.873,-2.581,-2.376,0.0,37.5,38.6,9.468,1.839,0.759,-2.113,0.801,-1.669,-2.73,23.886,0.0,267.34,,275.0,275.0,-0.613,3.122,0.441,21.933
13000.0,3.056,0.748,-35.209,1.793,9.443,5.012,35.775,3.873,-2.581,-2.376,0.0,37.5,38.6,9.468,1.839,0.715,-2.255,0.875,-1.85,-2.73,23.886,0.0,267.34,,275.0,275.0,-0.556,3.121,0.412,21.909
13000.5,3.056,0.748,-35.209,1.793,9.443,4.989,35.802,3.831,-2.593,-2.378,0.0,37.489,38.596,9.468,1.839,0.711,-2.193,0.913,-1.754,-2.735,23.896,0.0,267.24,,275.0,275.0,-0.629,3.12,0.367,21.887
13001.0,3.056,0.748,-35.209,1.793,9.443,4.989,35.802,3.831,-2.593,-2.378,0.0,37.5,38.6,9.468,1.839,0.832,-2.139,0.871,-1.562,-2.735,23.896,0.0,267.24,,275.0,275.0,-0.581,3.119,0.35,21.862
13001.5,3.214,0.778,-35.209,1.698,9.456,4.989,35.802,3.831,-2.593,-2.378,0.0,37.5,38.6,9.501,1.876,0.695,-1.959,0.887,-1.436,-2.735,23.896,0.0,267.24,,275.0,275.0,-0.5,3.118,0.377,21.824
13002.0,3.214,0.778,-35.209,1.698,9.456,4.989,35.802,3.831,-2.593,-2.378,0.0,37.5,38.6,9.501,1.876,0.78,-1.788,0.778,-1.436,-2.735,23.896,0.0,267.24,,275.0,275.0,-0.453,3.119,0.385,21.762
13002.5,3.214,0.778,-35.209,1.698,9.456,4.989,35.802,3.831,-2.593,-2.378,0.0,37.5,38.6,9.501,1.876,0.715,-2.025,0.639,-1.58,-2.735,23.896,0.0,267.54,,275.0,275.0,-0.416,3.121,0.41,21.671
13003.0,3.214,0.778,-35.209,1.698,9.456,4.989,35.802,3.831,-2.593,-2.378,0.0,37.5,38.6,9.501,1.876,0.552,-2.245,0.683,-1.759,-2.735,23.896,0.0,267.54,,275.0,275.0,-0.563,3.123,0.381,21.645
13003.5,3.214,0.778,-35.209,1.698,9.456,4.989,35.802,3.831,-2.593,-2.378,0.0,37.5,38.6,9.501,1.876,0.557,-2.109,0.76,-1.608,-2.735,23.896,0.0,266.54,,275.0,275.0,-0.692,3.124,0.348,21.584
13004.0,3.214,0.778,-35.209,1.698,9.456,5.014,35.815,3.887,-2.592,-2.379,0.0,37.508,38.638,9.501,1.876,0.697,-1.808,0.899,-1.439,-2.727,23.904,0.0,266.54,,275.0,275.0,-0.6,3.126,0.312,21.627
13004.5,3.214,0.778,-35.209,1.698,9.456,5.014,35.815,3.887,-2.592,-2.379,0.0,37.5,38.6,9.501,1.876,0.88,-1.769,1.009,-1.35,-2.727,23.904,0.0,267.64,,275.0,275.0,-0.412,3.127,0.307,21.637
13005.0,3.434,0.816,-35.209,1.732,9.562,5.014,35.815,3.887,-2.592,-2.379,0.0,37.5,38.6,9.33,1.736,0.817,-1.917,0.94,-1.455,-2.727,23.904,0.0,267.64,,275.0,275.0,-0.307,3.128,0.338,21.65
13005.5,3.434,0.816,-35.209,1.732,9.562,5.014,35.815,3.887,-2.592,-2.379,0.0,37.5,38.6,9.33,1.736,0.713,-2.081,0.912,-1.695,-2.727,23.904,0.0,267.34,,275.0,275.0,-0.404,3.133,0.353,21.655
13006.0,3.434,0.816,-35.209,1.732,9.562,5.014,35.815,3.887,-2.592,-2.379,0.0,37.5,38.6,9.33,1.736,0.234,-2.107,0.141,-1.873,-2.727,23.904,0.0,267.34,,275.0,275.0,-0.538,3.138,0.349,21.717
13006.5,3.434,0.816,-35.209,1.732,9.562,5.014,35.815,3.887,-2.592,-2.379,0.0,37.5,38.6,9.33,1.736,0.428,-2.12,0.355,-1.806,-2.727,23.904,0.0,267.14,,275.0,275.0,-0.901,3.143,0.372,21.807
13007.0,3.434,0.816,-35.209,1.732,9.562,5.015,35.84,3.844,-2.621,-2.387,0.0,37.507,38.727,9.33,1.736,0.484,-2.142,0.43,-1.641,-2.74,23.903,0.0,267.14,,275.0,275.0,-0.786,3.148,0.374,21.839
13007.5,3.434,0.816,-35.209,1.732,9.562,5.015,35.84,3.844,-2.621,-2.387,0.0,37.5,38.7,9.33,1.736,0.391,-2.089,0.313,-1.662,-2.74,23.903,0.0,266.34,,275.0,275.0,-0.717,3.153,0.331,21.833
13008.0,3.663,0.898,-35.209,1.735,9.47,5.015,35.84,3.844,-2.621,-2.387,0.0,37.5,38.7,9.503,1.961,0.387,-2.134,0.49,-1.681,-2.74,23.903,0.0,266.34,,275.0,275.0,-0.762,3.157,0.355,21.848
13008.5,3.663,0.898,-35.209,1.735,9.47,5.015,35.84,3.844,-2.621,-2.387,0.0,37.5,38.7,9.503,1.961,0.267,-2.123,0.286,-1.797,-2.74,23.903,0.0,267.64,,275.0,275.0,-0.734,3.166,0.359,21.872
13009.0,3.663,0.898,-35.209,1.735,9.47,5.015,35.84,3.844,-2.621,-2.387,0.0,37.5,38.7,9.503,1.961,0.319,-2.103,0.474,-1.765,-2.74,23.903,0.0,267.64,,275.0,275.0,-0.842,3.174,0.328,21.909
13009.5,3.663,0.898,-35.209,1.735,9.47,5.015,35.84,3.844,-2.621,-2.387,0.0,37.5,38.7,9.503,1.961,0.338,-2.175,0.547,-1.868,-2.74,23.903,0.0,267.34,,275.0,275.0,-0.769,3.182,0.297,21.882
13010.0,3.663,0.898,-35.209,1.735,9.47,5.015,35.84,3.844,-2.621,-2.387,0.0,37.5,38.7,9.503,1.961,0.317,-2.185,0.588,-1.823,-2.74,23.903,0.0,267.34,,275.0,275.0,-0.789,3.19,0.255,21.864
13010.5,3.663,0.898,-35.209,1.735,9.47,5.035,35.831,3.852,-2.648,-2.377,0.0,37.536,38.712,9.503,1.961,0.319,-2.216,0.457,-1.907,-2.732,23.92,0.0,266.94,,275.0,275.0,-0.776,3.197,0.264,21.83
13011.0,3.663,0.898,-35.209,1.735,9.47,5.035,35.831,3.852,-2.648,-2.377,0.0,37.5,38.7,9.503,1.961,0.641,-2.235,0.679,-1.794,-2.732,23.92,0.0,266.94,,275.0,275.0,-0.837,3.205,0.238,21.78
13011.5,2.772,0.691,-35.209,1.755,9.472,5.035,35.831,3.852,-2.648,-2.377,0.0,37.5,38.7,9.497,1.945,0.53,-2.316,0.674,-1.889,-2.732,23.92,0.0,266.94,,275.0,275.0,-0.677,3.213,0.216,21.707
13012.0,2.772,0.691,-35.209,1.755,9.472,5.035,35.831,3.852,-2.648,-2.377,0.0,37.5,38.7,9.497,1.945,0.552,-2.362,0.709,-1.904,-2.732,23.92,0.0,266.94,,275.0,275.0,-0.75,3.205,0.217,21.677
13012.5,2.772,0.691,-35.209,1.755,9.472,5.035,35.831,3.852,-2.648,-2.377,0.0,37.5,38.7,9.497,1.945,0.529,-2.349,0.71,-1.949,-2.732,23.92,0.0,266.84,,275.0,275.0,-0.751,3.198,0.185,21.656
13013.0,2.772,0.691,-35.209,1.755,9.472,5.035,35.831,3.852,-2.648,-2.377,0.0,37.5,38.7,9.497,1.945,0.533,-2.266,0.718,-1.926,-2.732,23.92,0.0,266.84,,275.0,275.0,-0.765,3.191,0.18,21.625
13013.5,2.772,0.691,-35.209,1.755,9.472,5.023,35.798,3.849,-2.666,-2.386,0.0,37.544,38.699,9.497,1.945,0.561,-2.252,0.745,-1.898,-2.739,23.925,0.0,265.64,,275.0,275.0,-0.735,3.184,0.177,21.555
13014.0,2.772,0.691,-35.209,1.755,9.472,5.023,35.798,3.849,-2.666,-2.386,0.0,37.5,38.7,9.497,1.945,0.658,-2.305,0.716,-1.912,-2.739,23.925,0.0,265.64,,275.0,275.0,-0.711,3.178,0.194,21.501
13014.5,3.119,0.797,-33.938,1.802,9.45,5.023,35.798,3.849,-2.666,-2.386,0.0,37.5,38.7,9.568,1.683,0.384,-2.418,0.447,-2.043,-2.739,23.925,0.0,267.34,,275.0,275.0,-0.711,3.171,0.183,21.503
13015.0,3.119,0.797,-33.938,1.802,9.45,5.023,35.798,3.849,-2.666,-2.386,0.0,37.5,38.7,9.568,1.683,0.195,-2.319,0.387,-1.735,-2.739,23.925,0.0,267.34,,275.0,275.0,-0.908,3.17,0.197,21.451
13015.5,3.119,0.797,-33.938,1.802,9.45,5.023,35.798,3.849,-2.666,-2.386,0.0,37.5,38.7,9.568,1.683,0.349,-2.02,0.346,-1.583,-2.739,23.925,0.0,266.74,,275.0,275.0,-0.868,3.169,0.175,21.472
13016.0,3.119,0.797,-33.938,1.802,9.45,5.023,35.798,3.849,-2.666,-2.386,0.0,37.5,38.7,9.568,1.683,0.309,-1.935,0.481,-1.626,-2.739,23.925,0.0,266.74,,275.0,275.0,-0.727,3.168,0.179,21.473
13016.5,3.119,0.797,-33.938,1.802,9.45,5.006,35.81,3.854,-2.676,-2.378,0.0,37.563,38.702,9.568,1.683,0.282,-2.133,0.372,-1.82,-2.737,23.936,0.0,266.94,,275.0,275.0,-0.693,3.168,0.219,21.484
13017.0,3.119,0.797,-33.938,1.802,9.45,5.006,35.81,3.854,-2.676,-2.378,0.0,37.6,38.7,9.568,1.683,0.116,-2.295,0.158,-2.029,-2.737,23.936,0.0,266.94,,275.0,275.0,-0.825,3.167,0.216,21.518
13017.5,3.119,0.797,-33.938,1.802,9.45,5.006,35.81,3.854,-2.676,-2.378,0.0,37.6,38.7,9.568,1.683,0.061,-2.442,0.254,-2.159,-2.737,23.936,0.0,266.24,,275.0,275.0,-1.013,3.166,0.184,21.593
13018.0,2.9,0.71,-34.867,1.804,9.474,5.006,35.81,3.854,-2.676,-2.378,0.0,37.6,38.7,9.502,1.625,0.017,-2.266,0.091,-1.9,-2.737,23.936,0.0,266.24,,275.0,275.0,-1.071,3.165,0.178,21.615
13018.5,2.9,0.71,-34.867,1.804,9.474,5.006,35.81,3.854,-2.676,-2.378,0.0,37.6,38.7,9.502,1.625,0.235,-2.325,0.282,-1.865,-2.737,23.936,0.0,267.24,,275.0,275.0,-1.014,3.161,0.175,21.69
13019.0,2.9,0.71,-34.867,1.804,9.474,5.006,35.81,3.854,-2.676,-2.378,0.0,37.6,38.7,9.502,1.625,0.316,-2.412,0.397,-1.947,-2.737,23.936,0.0,267.24,,275.0,275.0,-0.918,3.157,0.149,21.731
13019.5,2.9,0.71,-34.867,1.804,9.474,5.006,35.81,3.854,-2.676,-2.378,0.0,37.6,38.7,9.502,1.625,0.196,-2.544,0.362,-2.065,-2.737,23.936,0.0,267.04,,275.0,275.0,-0.911,3.152,0.12,21.721
13020.0,2.9,0.71,-34.867,1.804,9.474,4.985,35.839,3.88,-2.713,-2.374,0.0,37.574,38.746,9.502,1.625,-0.327,-2.493,-0.327,-2.112,-2.727,23.95,0.0,267.04,,275.0,275.0,-1.013,3.148,0.143,21.755
13020.5,2.9,0.71,-34.867,1.804,9.474,4.985,35.839,3.88,-2.713,-2.374,0.0,37.6,38.7,9.502,1.625,-0.053,-2.457,-0.042,-1.963,-2.727,23.95,0.0,268.14,,275.0,275.0,-1.315,3.144,0.084,21.812
13021.0,3.052,0.73,-35.209,1.828,9.443,4.985,35.839,3.88,-2.713,-2.374,0.0,37.6,38.7,9.38,1.707,0.083,-2.489,0.148,-1.905,-2.727,23.95,0.0,268.14,,275.0,275.0,-1.129,3.14,0.082,21.833
13021.5,3.052,0.73,-35.209,1.828,9.443,4.985,35.839,3.88,-2.713,-2.374,0.0,37.6,38.7,9.38,1.707,0.121,-2.535,0.078,-2.036,-2.727,23.95,0.0,267.94,,275.0,275.0,-1.041,3.139,0.06,21.846
13022.0,3.052,0.73,-35.209,1.828,9.443,4.985,35.839,3.88,-2.713,-2.374,0.0,37.6,38.7,9.38,1.707,-0.173,-2.392,-0.25,-1.972,-2.727,23.95,0.0,267.94,,275.0,275.0,-1.093,3.137,0.085,21.878
13022.5,3.052,0.73,-35.209,1.828,9.443,4.985,35.839,3.88,-2.713,-2.374,0.0,37.6,38.7,9.38,1.707,-0.196,-2.358,-0.061,-1.953,-2.727,23.95,0.0,267.84,,275.0,275.0,-1.197,3.136,0.063,21.934
13023.0,3.052,0.73,-35.209,1.828,9.443,5.017,35.855,3.866,-2.752,-2.377,0.0,37.591,38.796,9.38,1.707,-0.027,-2.412,0.118,-1.99,-2.729,23.96,0.0,267.84,,275.0,275.0,-1.142,3.135,0.062,21.99
13023.5,3.052,0.73,-35.209,1.828,9.443,5.017,35.855,3.866,-2.752,-2.377,0.0,37.6,38.8,9.38,1.707,-0.174,-2.546,-0.056,-2.194,-2.729,23.96,0.0,267.34,,275.0,275.0,-1.078,3.133,0.038,22.001
13024.0,3.052,0.73,-35.209,1.828,9.443,5.017,35.855,3.866,-2.752,-2.377,0.0,37.6,38.8,9.38,1.707,-0.177,-2.604,0.001,-2.119,-2.729,23.96,0.0,267.34,,275.0,275.0,-1.242,3.132,0.003,22.008
13024.5,2.745,0.732,-34.667,1.809,9.37,5.017,35.855,3.866,-2.752,-2.377,0.0,37.6,38.8,9.498,1.855,-0.124,-2.451,0.104,-2.107,-2.729,23.96,0.0,267.34,,275.0,275.0,-1.225,3.131,-0.019,22.011
13025.0,2.745,0.732,-34.667,1.809,9.37,5.017,35.855,3.866,-2.752,-2.377,0.0,37.6,38.8,9.498,1.855,0.053,-2.398,0.141,-2.013,-2.729,23.96,0.0,267.34,,275.0,275.0,-1.144,3.124,-0.024,21.95
13025.5,2.745,0.732,-34.667,1.809,9.37,5.017,35.855,3.866,-2.752,-2.377,0.0,37.6,38.8,9.498,1.855,0.198,-2.461,0.217,-1.998,-2.729,23.96,0.0,267.34,,275.0,275.0,-1.054,3.118,-0.045,21.926
13026.0,2.745,0.732,-34.667,1.809,9.37,5.017,35.855,3.866,-2.752,-2.377,0.0,37.6,38.8,9.498,1.855,0.094,-2.559,0.222,-2.165,-2.729,23.96,0.0,267.34,,275.0,275.0,-1.011,3.112,-0.045,21.959
13026.5,2.745,0.732,-34.667,1.809,9.37,5.031,35.822,3.857,-2.77,-2.384,0.0,37.601,38.783,9.498,1.855,-0.035,-2.644,0.172,-2.255,-2.741,23.966,0.0,267.44,,275.0,275.0,-1.102,3.106,-0.054,21.972
13027.0,2.745,0.732,-34.667,1.809,9.37,5.031,35.822,3.857,-2.77,-2.384,0.0,37.6,38.8,9.498,1.855,0.017,-2.595,0.185,-2.184,-2.741,23.966,0.0,267.44,,275.0,275.0,-1.19,3.1,-0.056,21.933
13027.5,3.305,0.864,-34.076,1.808,9.382,5.031,35.822,3.857,-2.77,-2.384,0.0,37.6,38.8,9.608,1.748,0.11,-2.555,0.177,-2.004,-2.741,23.966,0.0,267.54,,275.0,275.0,-1.144,3.094,-0.066,21.958
13028.0,3.305,0.864,-34.076,1.808,9.382,5.031,35.822,3.857,-2.77,-2.384,0.0,37.6,38.8,9.608,1.748,0.126,-2.508,0.22,-1.924,-2.741,23.966,0.0,267.54,,275.0,275.0,-1.068,3.098,-0.062,21.92
13028.5,3.305,0.864,-34.076,1.808,9.382,5.031,35.822,3.857,-2.77,-2.384,0.0,37.6,38.8,9.608,1.748,0.116,-2.788,0.26,-2.281,-2.741,23.966,0.0,267.94,,275.0,275.0,-1.021,3.101,-0.066,21.976
13029.0,3.305,0.864,-34.076,1.808,9.382,5.031,35.822,3.857,-2.77,-2.384,0.0,37.6,38.8,9.608,1.748,-0.042,-2.712,0.13,-2.18,-2.741,23.966,0.0,267.94,,275.0,275.0,-1.173,3.104,-0.073,21.942
13029.5,3.305,0.864,-34.076,1.808,9.382,5.034,35.838,3.887,-2.764,-2.39,0.0,37.613,38.775,9.608,1.748,0.075,-2.496,0.234,-1.892,-2.741,23.977,0.0,267.64,,275.0,275.0,-1.201,3.108,-0.099,21.911
13030.0,3.305,0.864,-34.076,1.808,9.382,5.034,35.838,3.887,-2.764,-2.39,0.0,37.6,38.8,9.608,1.748,0.216,-2.236,0.37,-1.742,-2.741,23.977,0.0,267.64,,275.0,275.0,-1.02,3.111,-0.115,21.85
13030.5,3.305,0.864,-34.076,1.808,9.382,5.034,35.838,3.887,-2.764,-2.39,0.0,37.6,38.8,9.608,1.748,0.246,-2.241,0.424,-1.745,-2.741,23.977,0.0,267.14,,275.0,275.0,-0.848,3.114,-0.102,21.798
13031.0,3.287,0.873,-34.408,1.729,9.383,5.034,35.838,3.887,-2.764,-2.39,0.0,37.6,38.8,9.551,1.856,0.252,-2.454,0.438,-1.952,-2.741,23.977,0.0,267.14,,275.0,275.0,-0.829,3.117,-0.041,21.745
13031.5,3.287,0.873,-34.408,1.729,9.383,5.034,35.838,3.887,-2.764,-2.39,0.0,37.6,38.8,9.551,1.856,0.005,-2.699,-0.17,-2.213,-2.741,23.977,0.0,267.44,,275.0,275.0,-0.929,3.12,-0.041,21.687
