t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13032.0,3.287,0.873,-34.408,1.729,9.383,5.034,35.838,3.887,-2.764,-2.39,0.0,37.6,38.8,9.551,1.856,-0.048,-2.451,0.05,-1.947,-2.741,23.977,0.0,267.44,,275.0,275.0,-1.269,3.123,-0.06,21.605
13032.5,3.287,0.873,-34.408,1.729,9.383,5.034,35.838,3.887,-2.764,-2.39,0.0,37.6,38.8,9.551,1.856,0.125,-2.332,0.176,-1.933,-2.741,23.977,0.0,267.54,,275.0,275.0,-1.099,3.125,-0.094,21.58
13033.0,3.287,0.873,-34.408,1.729,9.383,5.02,35.841,3.877,-2.794,-2.394,0.0,37.623,38.838,9.551,1.856,0.154,-2.39,0.094,-1.93,-2.747,23.98,0.0,267.54,,275.0,275.0,-0.991,3.128,-0.084,21.607
13033.5,3.287,0.873,-34.408,1.729,9.383,5.02,35.841,3.877,-2.794,-2.394,0.0,37.6,38.8,9.551,1.856,-0.061,-2.502,-0.096,-2.138,-2.747,23.98,0.0,268.14,,275.0,275.0,-1.018,3.131,-0.047,21.596
13034.0,3.514,0.817,-35.209,1.76,9.41,5.02,35.841,3.877,-2.794,-2.394,0.0,37.6,38.8,9.492,1.84,-0.324,-2.639,-0.283,-2.312,-2.747,23.98,0.0,268.14,,275.0,275.0,-1.199,3.133,-0.028,21.607
13034.5,3.514,0.817,-35.209,1.76,9.41,5.02,35.841,3.877,-2.794,-2.394,0.0,37.6,38.8,9.492,1.84,-0.226,-2.705,-0.145,-2.357,-2.747,23.98,0.0,268.24,,275.0,275.0,-1.389,3.14,-0.068,21.587
13035.0,3.514,0.817,-35.209,1.76,9.41,5.02,35.841,3.877,-2.794,-2.394,0.0,37.6,38.8,9.492,1.84,-0.217,-2.65,-0.117,-2.229,-2.747,23.98,0.0,268.24,,275.0,275.0,-1.358,3.146,-0.086,21.688
13035.5,3.514,0.817,-35.209,1.76,9.41,5.02,35.841,3.877,-2.794,-2.394,0.0,37.6,38.8,9.492,1.84,-0.055,-2.524,0.042,-1.961,-2.747,23.98,0.0,268.24,,275.0,275.0,-1.304,3.152,-0.099,21.739
13036.0,3.514,0.817,-35.209,1.76,9.41,4.998,35.828,3.876,-2.819,-2.388,0.0,37.634,38.807,9.492,1.84,-0.046,-2.551,-0.005,-1.974,-2.746,23.992,0.0,268.24,,275.0,275.0,-1.125,3.158,-0.093,21.784
13036.5,3.514,0.817,-35.209,1.76,9.41,4.998,35.828,3.876,-2.819,-2.388,0.0,37.6,38.8,9.492,1.84,-0.166,-2.41,-0.513,-2.097,-2.746,23.992,0.0,268.84,,275.0,275.0,-1.144,3.164,-0.057,21.781
13037.0,2.881,0.721,-34.502,1.735,9.475,4.998,35.828,3.876,-2.819,-2.388,0.0,37.6,38.8,9.528,1.633,-0.475,-2.5,-0.463,-2.18,-2.746,23.992,0.0,268.84,,275.0,275.0,-1.296,3.169,-0.061,21.802
13037.5,2.881,0.721,-34.502,1.735,9.475,4.998,35.828,3.876,-2.819,-2.388,0.0,37.6,38.8,9.528,1.633,-0.39,-2.61,-0.286,-2.24,-2.746,23.992,0.0,268.64,,275.0,275.0,-1.404,3.165,-0.067,21.815
13038.0,2.881,0.721,-34.502,1.735,9.475,4.998,35.828,3.876,-2.819,-2.388,0.0,37.6,38.8,9.528,1.633,-0.383,-2.602,-0.301,-2.318,-2.746,23.992,0.0,268.64,,275.0,275.0,-1.382,3.16,-0.086,21.809
13038.5,2.881,0.721,-34.502,1.735,9.475,4.998,35.828,3.876,-2.819,-2.388,0.0,37.6,38.8,9.528,1.633,-0.316,-2.55,-0.195,-2.232,-2.746,23.992,0.0,268.24,,275.0,275.0,-1.401,3.155,-0.111,21.778
13039.0,2.881,0.721,-34.502,1.735,9.475,4.998,35.828,3.876,-2.819,-2.388,0.0,37.6,38.8,9.528,1.633,-0.116,-2.621,-0.067,-2.216,-2.746,23.992,0.0,268.24,,275.0,275.0,-1.323,3.151,-0.147,21.717
13039.5,2.881,0.721,-34.502,1.735,9.475,4.977,35.836,3.873,-2.866,-2.404,0.0,37.647,38.872,9.528,1.633,-0.184,-2.712,-0.205,-2.249,-2.77,23.999,0.0,267.74,,275.0,275.0,-1.255,3.146,-0.154,21.691
13040.0,2.881,0.721,-34.502,1.735,9.475,4.977,35.836,3.873,-2.866,-2.404,0.0,37.6,38.9,9.528,1.633,-0.3,-2.732,-0.332,-2.287,-2.77,23.999,0.0,267.74,,275.0,275.0,-1.338,3.142,-0.15,21.689
13040.5,2.753,0.655,-35.209,1.753,9.519,4.977,35.836,3.873,-2.866,-2.404,0.0,37.6,38.9,9.45,1.678,-0.213,-2.802,-0.212,-2.355,-2.77,23.999,0.0,268.44,,275.0,275.0,-1.413,3.138,-0.149,21.693
13041.0,2.753,0.655,-35.209,1.753,9.519,4.977,35.836,3.873,-2.866,-2.404,0.0,37.6,38.9,9.45,1.678,-0.165,-2.861,-0.14,-2.367,-2.77,23.999,0.0,268.44,,275.0,275.0,-1.396,3.131,-0.183,21.672
13041.5,2.753,0.655,-35.209,1.753,9.519,4.977,35.836,3.873,-2.866,-2.404,0.0,37.6,38.9,9.45,1.678,-0.138,-2.897,-0.081,-2.345,-2.77,23.999,0.0,267.64,,275.0,275.0,-1.383,3.125,-0.214,21.655
13042.0,2.753,0.655,-35.209,1.753,9.519,4.977,35.836,3.873,-2.866,-2.404,0.0,37.6,38.9,9.45,1.678,-0.129,-2.949,-0.047,-2.388,-2.77,23.999,0.0,267.64,,275.0,275.0,-1.365,3.119,-0.208,21.61
13042.5,2.753,0.655,-35.209,1.753,9.519,4.981,35.837,3.891,-2.878,-2.4,0.0,37.649,38.883,9.45,1.678,-0.141,-2.931,-0.052,-2.381,-2.764,24.01,0.0,268.74,,275.0,275.0,-1.378,3.113,-0.246,21.611
13043.0,2.753,0.655,-35.209,1.753,9.519,4.981,35.837,3.891,-2.878,-2.4,0.0,37.6,38.9,9.45,1.678,-0.143,-2.925,-0.177,-2.424,-2.764,24.01,0.0,268.74,,275.0,275.0,-1.376,3.107,-0.25,21.578
13043.5,3.202,0.781,-35.209,1.734,9.493,4.981,35.837,3.891,-2.878,-2.4,0.0,37.6,38.9,9.404,1.883,-0.236,-2.971,-0.297,-2.453,-2.764,24.01,0.0,268.84,,275.0,275.0,-1.417,3.101,-0.276,21.559
13044.0,3.202,0.781,-35.209,1.734,9.493,4.981,35.837,3.891,-2.878,-2.4,0.0,37.6,38.9,9.404,1.883,-0.452,-2.924,-0.368,-2.352,-2.764,24.01,0.0,268.84,,275.0,275.0,-1.489,3.103,-0.258,21.542
13044.5,3.202,0.781,-35.209,1.734,9.493,4.981,35.837,3.891,-2.878,-2.4,0.0,37.6,38.9,9.404,1.883,-0.292,-2.784,-0.483,-2.345,-2.764,24.01,0.0,268.94,,275.0,275.0,-1.524,3.105,-0.271,21.542
13045.0,3.202,0.781,-35.209,1.734,9.493,4.981,35.837,3.891,-2.878,-2.4,0.0,37.6,38.9,9.404,1.883,-0.519,-2.678,-0.528,-2.298,-2.764,24.01,0.0,268.94,,275.0,275.0,-1.476,3.106,-0.269,21.529
13045.5,3.202,0.781,-35.209,1.734,9.493,4.981,35.837,3.891,-2.878,-2.4,0.0,37.6,38.9,9.404,1.883,-0.523,-2.675,-0.523,-2.372,-2.764,24.01,0.0,268.74,,275.0,275.0,-1.506,3.108,-0.265,21.55
13046.0,3.202,0.781,-35.209,1.734,9.493,5.015,35.873,3.887,-2.891,-2.404,0.0,37.661,38.882,9.404,1.883,-0.504,-2.878,-0.4,-2.51,-2.759,24.019,0.0,268.74,,275.0,275.0,-1.523,3.109,-0.256,21.54
13046.5,3.202,0.781,-35.209,1.734,9.493,5.015,35.873,3.887,-2.891,-2.404,0.0,37.7,38.9,9.404,1.883,-0.671,-2.905,-0.673,-2.561,-2.759,24.019,0.0,268.94,,275.0,275.0,-1.573,3.111,-0.259,21.506
13047.0,3.504,0.831,-35.209,1.742,9.504,5.015,35.873,3.887,-2.891,-2.404,0.0,37.7,38.9,9.488,1.94,-0.573,-2.907,-0.494,-2.517,-2.759,24.019,0.0,268.94,,275.0,275.0,-1.702,3.112,-0.275,21.49
13047.5,3.504,0.831,-35.209,1.742,9.504,5.015,35.873,3.887,-2.891,-2.404,0.0,37.7,38.9,9.488,1.94,-0.418,-2.908,-0.39,-2.456,-2.759,24.019,0.0,268.44,,275.0,275.0,-1.623,3.119,-0.319,21.436
13048.0,3.504,0.831,-35.209,1.742,9.504,5.015,35.873,3.887,-2.891,-2.404,0.0,37.7,38.9,9.488,1.94,-0.463,-2.889,-0.441,-2.418,-2.759,24.019,0.0,268.44,,275.0,275.0,-1.543,3.125,-0.343,21.425
13048.5,3.504,0.831,-35.209,1.742,9.504,5.015,35.873,3.887,-2.891,-2.404,0.0,37.7,38.9,9.488,1.94,-0.398,-2.968,-0.473,-2.479,-2.759,24.019,0.0,268.34,,275.0,275.0,-1.553,3.131,-0.314,21.58
13049.0,3.504,0.831,-35.209,1.742,9.504,5.026,35.839,3.867,-2.942,-2.399,0.0,37.668,38.89,9.488,1.94,-0.614,-2.864,-0.83,-2.452,-2.757,24.033,0.0,268.34,,275.0,275.0,-1.58,3.137,-0.293,21.635
13049.5,3.504,0.831,-35.209,1.742,9.504,5.026,35.839,3.867,-2.942,-2.399,0.0,37.7,38.9,9.488,1.94,-0.765,-2.766,-0.926,-2.388,-2.757,24.033,0.0,268.14,,275.0,275.0,-1.69,3.143,-0.269,21.645
13050.0,3.2,0.845,-33.884,1.857,9.439,5.026,35.839,3.867,-2.942,-2.399,0.0,37.7,38.9,9.532,1.723,-0.909,-2.97,-0.852,-2.659,-2.757,24.033,0.0,268.14,,275.0,275.0,-1.711,3.149,-0.247,21.738
13050.5,3.2,0.845,-33.884,1.857,9.439,5.026,35.839,3.867,-2.942,-2.399,0.0,37.7,38.9,9.532,1.723,-0.786,-3.261,-0.778,-2.859,-2.757,24.033,0.0,264.94,,275.0,275.0,-1.848,3.15,-0.287,21.777
13051.0,3.2,0.845,-33.884,1.857,9.439,5.026,35.839,3.867,-2.942,-2.399,0.0,37.7,38.9,9.532,1.723,-0.868,-3.341,-0.8,-2.851,-2.757,24.033,0.0,264.94,,275.0,275.0,-1.921,3.151,-0.307,21.835
13051.5,3.2,0.845,-33.884,1.857,9.439,5.026,35.839,3.867,-2.942,-2.399,0.0,37.7,38.9,9.532,1.723,-0.8,-3.216,-0.686,-2.682,-2.757,24.033,0.0,264.64,,275.0,275.0,-1.965,3.152,-0.36,21.897
13052.0,3.2,0.845,-33.884,1.857,9.439,5.026,35.839,3.867,-2.942,-2.399,0.0,37.7,38.9,9.532,1.723,-0.662,-2.887,-0.566,-2.526,-2.757,24.033,0.0,264.64,,275.0,275.0,-1.846,3.153,-0.414,21.958
13052.5,3.2,0.845,-33.884,1.857,9.439,4.992,35.843,3.868,-3.008,-2.408,0.0,37.668,38.833,9.532,1.723,-0.57,-2.875,-0.47,-2.442,-2.768,24.033,0.0,265.14,,275.0,275.0,-1.66,3.153,-0.435,21.898
13053.0,3.2,0.845,-33.884,1.857,9.439,4.992,35.843,3.868,-3.008,-2.408,0.0,37.7,38.8,9.532,1.723,-0.517,-3.024,-0.484,-2.563,-2.768,24.033,0.0,265.14,,275.0,275.0,-1.589,3.154,-0.405,21.905
13053.5,3.397,0.799,-35.209,1.8,9.456,4.992,35.843,3.868,-3.008,-2.408,0.0,37.7,38.8,9.5,1.719,-0.978,-3.032,-0.879,-2.712,-2.768,24.033,0.0,265.04,,275.0,275.0,-1.647,3.155,-0.403,21.87
13054.0,3.397,0.799,-35.209,1.8,9.456,4.992,35.843,3.868,-3.008,-2.408,0.0,37.7,38.8,9.5,1.719,-0.827,-3.169,-0.716,-2.811,-2.768,24.033,0.0,265.04,,275.0,275.0,-1.9,3.159,-0.415,21.815
13054.5,3.397,0.799,-35.209,1.8,9.456,4.992,35.843,3.868,-3.008,-2.408,0.0,37.7,38.8,9.5,1.719,-0.965,-3.123,-0.918,-2.902,-2.768,24.033,0.0,265.04,,275.0,275.0,-1.881,3.163,-0.448,21.821
13055.0,3.397,0.799,-35.209,1.8,9.456,4.992,35.843,3.868,-3.008,-2.408,0.0,37.7,38.8,9.5,1.719,-0.943,-3.102,-0.809,-2.861,-2.768,24.033,0.0,265.04,,275.0,275.0,-1.977,3.167,-0.481,21.798
13055.5,3.397,0.799,-35.209,1.8,9.456,4.983,35.872,3.889,-3.039,-2.414,0.0,37.679,38.86,9.5,1.719,-0.76,-3.097,-0.684,-2.821,-2.775,24.042,0.0,264.74,,275.0,275.0,-1.929,3.17,-0.511,21.798
13056.0,3.397,0.799,-35.209,1.8,9.456,4.983,35.872,3.889,-3.039,-2.414,0.0,37.7,38.9,9.5,1.719,-0.764,-3.179,-0.64,-2.888,-2.775,24.042,0.0,264.74,,275.0,275.0,-1.841,3.174,-0.523,21.808
13056.5,2.934,0.662,-35.209,1.791,9.496,4.983,35.872,3.889,-3.039,-2.414,0.0,37.7,38.9,9.447,1.727,-0.827,-3.318,-0.637,-2.908,-2.775,24.042,0.0,265.24,,275.0,275.0,-1.867,3.178,-0.559,21.829
13057.0,2.934,0.662,-35.209,1.791,9.496,4.983,35.872,3.889,-3.039,-2.414,0.0,37.7,38.9,9.447,1.727,-0.961,-3.312,-0.863,-2.98,-2.775,24.042,0.0,265.24,,275.0,275.0,-1.922,3.174,-0.566,21.846
13057.5,2.934,0.662,-35.209,1.791,9.496,4.983,35.872,3.889,-3.039,-2.414,0.0,37.7,38.9,9.447,1.727,-0.824,-3.313,-0.77,-2.949,-2.775,24.042,0.0,265.04,,275.0,275.0,-2.029,3.17,-0.618,21.855
13058.0,2.934,0.662,-35.209,1.791,9.496,4.983,35.872,3.889,-3.039,-2.414,0.0,37.7,38.9,9.447,1.727,-0.734,-3.275,-0.712,-2.88,-2.775,24.042,0.0,265.04,,275.0,275.0,-1.964,3.166,-0.609,21.882
13058.5,2.934,0.662,-35.209,1.791,9.496,4.969,35.851,3.906,-3.052,-2.408,0.0,37.696,38.875,9.447,1.727,-0.712,-3.312,-0.685,-2.905,-2.778,24.059,0.0,265.14,,275.0,275.0,-1.9,3.162,-0.623,21.851
13059.0,2.934,0.662,-35.209,1.791,9.496,4.969,35.851,3.906,-3.052,-2.408,0.0,37.7,38.9,9.447,1.727,-0.768,-3.349,-0.683,-2.998,-2.778,24.059,0.0,265.14,,275.0,275.0,-1.904,3.158,-0.619,21.84
13059.5,2.934,0.662,-35.209,1.791,9.496,4.969,35.851,3.906,-3.052,-2.408,0.0,37.7,38.9,9.447,1.727,-0.794,-3.428,-0.686,-3.081,-2.778,24.059,0.0,264.94,,275.0,275.0,-1.949,3.155,-0.646,21.843
13060.0,2.958,0.718,-35.209,1.777,9.437,4.969,35.851,3.906,-3.052,-2.408,0.0,37.7,38.9,9.538,1.85,-0.984,-3.479,-0.938,-3.134,-2.778,24.059,0.0,264.94,,275.0,275.0,-1.997,3.151,-0.669,21.988
13060.5,2.958,0.718,-35.209,1.777,9.437,4.969,35.851,3.906,-3.052,-2.408,0.0,37.7,38.9,9.538,1.85,-0.857,-3.474,-0.828,-2.988,-2.778,24.059,0.0,265.04,,275.0,275.0,-2.134,3.148,-0.698,22.057
13061.0,2.958,0.718,-35.209,1.777,9.437,4.969,35.851,3.906,-3.052,-2.408,0.0,37.7,38.9,9.538,1.85,-0.862,-3.372,-0.752,-2.829,-2.778,24.059,0.0,265.04,,275.0,275.0,-2.037,3.145,-0.709,22.045
13061.5,2.958,0.718,-35.209,1.777,9.437,4.969,35.851,3.906,-3.052,-2.408,0.0,37.7,38.9,9.538,1.85,-0.82,-3.235,-0.671,-2.712,-2.778,24.059,0.0,265.54,,275.0,275.0,-1.954,3.142,-0.724,22.112
13062.0,2.958,0.718,-35.209,1.777,9.437,4.978,35.835,3.896,-3.073,-2.404,0.0,37.709,38.861,9.538,1.85,-0.738,-3.278,-0.742,-2.795,-2.784,24.073,0.0,265.54,,275.0,275.0,-1.86,3.139,-0.726,22.186
13062.5,2.958,0.718,-35.209,1.777,9.437,4.978,35.835,3.896,-3.073,-2.404,0.0,37.7,38.9,9.538,1.85,-0.883,-3.457,-0.748,-2.907,-2.784,24.073,0.0,265.34,,275.0,275.0,-1.888,3.136,-0.701,22.251
13063.0,3.106,0.738,-35.209,1.791,9.585,4.978,35.835,3.896,-3.073,-2.404,0.0,37.7,38.9,9.402,1.759,-0.917,-3.271,-1.094,-2.898,-2.784,24.073,0.0,265.34,,275.0,275.0,-1.999,3.133,-0.717,22.264
13063.5,3.106,0.738,-35.209,1.791,9.585,4.978,35.835,3.896,-3.073,-2.404,0.0,37.7,38.9,9.402,1.759,-1.095,-3.19,-0.998,-2.885,-2.784,24.073,0.0,265.14,,275.0,275.0,-2.045,3.132,-0.697,22.222
13064.0,3.106,0.738,-35.209,1.791,9.585,4.978,35.835,3.896,-3.073,-2.404,0.0,37.7,38.9,9.402,1.759,-1.016,-3.199,-0.891,-2.885,-2.784,24.073,0.0,265.14,,275.0,275.0,-2.042,3.132,-0.71,22.194
13064.5,3.106,0.738,-35.209,1.791,9.585,4.978,35.835,3.896,-3.073,-2.404,0.0,37.7,38.9,9.402,1.759,-0.968,-3.286,-0.798,-2.984,-2.784,24.073,0.0,265.54,,275.0,275.0,-1.998,3.132,-0.709,22.182
13065.0,3.106,0.738,-35.209,1.791,9.585,4.985,35.854,3.898,-3.093,-2.426,0.0,37.715,38.836,9.402,1.759,-0.967,-3.364,-0.771,-2.976,-2.79,24.078,0.0,265.54,,275.0,275.0,-2.009,3.131,-0.726,22.189
13065.5,3.106,0.738,-35.209,1.791,9.585,4.985,35.854,3.898,-3.093,-2.426,0.0,37.7,38.8,9.402,1.759,-1.03,-3.42,-0.797,-3.077,-2.79,24.078,0.0,265.34,,275.0,275.0,-2.019,3.131,-0.744,22.212
13066.0,3.106,0.738,-35.209,1.791,9.585,4.985,35.854,3.898,-3.093,-2.426,0.0,37.7,38.8,9.402,1.759,-0.973,-3.261,-0.766,-2.882,-2.79,24.078,0.0,265.34,,275.0,275.0,-2.081,3.13,-0.762,22.184
13066.5,3.381,0.796,-35.209,1.791,9.441,4.985,35.854,3.898,-3.093,-2.426,0.0,37.7,38.8,9.451,1.651,-0.985,-3.074,-0.835,-2.831,-2.79,24.078,0.0,265.64,,275.0,275.0,-1.97,3.13,-0.754,22.159
13067.0,3.381,0.796,-35.209,1.791,9.441,4.985,35.854,3.898,-3.093,-2.426,0.0,37.7,38.8,9.451,1.651,-0.928,-3.127,-0.837,-2.852,-2.79,24.078,0.0,265.64,,275.0,275.0,-1.931,3.134,-0.755,22.157
13067.5,3.381,0.796,-35.209,1.791,9.441,4.985,35.854,3.898,-3.093,-2.426,0.0,37.7,38.8,9.451,1.651,-0.783,-3.264,-0.747,-2.892,-2.79,24.078,0.0,265.74,,275.0,275.0,-1.936,3.138,-0.718,22.157
13068.0,3.381,0.796,-35.209,1.791,9.441,4.985,35.854,3.898,-3.093,-2.426,0.0,37.7,38.8,9.451,1.651,-1.057,-3.486,-0.949,-3.09,-2.79,24.078,0.0,265.74,,275.0,275.0,-1.921,3.142,-0.723,22.166
13068.5,3.381,0.796,-35.209,1.791,9.441,4.99,35.864,3.908,-3.106,-2.434,0.0,37.708,38.93,9.451,1.651,-1.002,-3.543,-0.833,-3.055,-2.793,24.093,0.0,265.64,,275.0,275.0,-2.146,3.146,-0.751,22.168
13069.0,3.381,0.796,-35.209,1.791,9.441,4.99,35.864,3.908,-3.106,-2.434,0.0,37.7,38.9,9.451,1.651,-0.855,-3.385,-0.77,-3.0,-2.793,24.093,0.0,265.64,,275.0,275.0,-2.108,3.15,-0.779,22.14
13069.5,3.269,0.789,-35.209,1.736,9.475,4.99,35.864,3.908,-3.106,-2.434,0.0,37.7,38.9,9.523,1.855,-0.79,-3.31,-0.769,-2.811,-2.793,24.093,0.0,265.04,,275.0,275.0,-2.003,3.154,-0.785,22.138
13070.0,3.269,0.789,-35.209,1.736,9.475,4.99,35.864,3.908,-3.106,-2.434,0.0,37.7,38.9,9.523,1.855,-0.734,-3.393,-0.702,-2.882,-2.793,24.093,0.0,265.04,,275.0,275.0,-1.92,3.155,-0.781,22.062
13070.5,3.269,0.789,-35.209,1.736,9.475,4.99,35.864,3.908,-3.106,-2.434,0.0,37.7,38.9,9.523,1.855,-0.791,-3.448,-0.823,-3.015,-2.793,24.093,0.0,265.34,,275.0,275.0,-1.928,3.157,-0.738,21.916
13071.0,3.269,0.789,-35.209,1.736,9.475,4.99,35.864,3.908,-3.106,-2.434,0.0,37.7,38.9,9.523,1.855,-1.142,-3.414,-1.057,-2.965,-2.793,24.093,0.0,265.34,,275.0,275.0,-2.019,3.159,-0.758,21.85
13071.5,3.269,0.789,-35.209,1.736,9.475,4.969,35.87,3.96,-3.133,-2.428,0.0,37.726,38.862,9.523,1.855,-1.027,-3.069,-0.917,-2.816,-2.802,24.1,0.0,264.94,,275.0,275.0,-2.144,3.161,-0.764,21.774
13072.0,3.269,0.789,-35.209,1.736,9.475,4.969,35.87,3.96,-3.133,-2.428,0.0,37.7,38.9,9.523,1.855,-0.957,-3.131,-0.929,-2.861,-2.802,24.1,0.0,264.94,,275.0,275.0,-1.957,3.163,-0.732,21.703
13072.5,3.269,0.789,-35.209,1.736,9.475,4.969,35.87,3.96,-3.133,-2.428,0.0,37.7,38.9,9.523,1.855,-1.049,-3.189,-1.051,-2.951,-2.802,24.1,0.0,264.94,,275.0,275.0,-1.97,3.165,-0.701,21.718
13073.0,3.198,0.752,-35.209,1.732,9.509,4.969,35.87,3.96,-3.133,-2.428,0.0,37.7,38.9,9.471,1.898,-1.037,-3.373,-0.95,-3.049,-2.802,24.1,0.0,264.94,,275.0,275.0,-2.06,3.166,-0.726,21.815
13073.5,3.198,0.752,-35.209,1.732,9.509,4.969,35.87,3.96,-3.133,-2.428,0.0,37.7,38.9,9.471,1.898,-1.135,-3.512,-0.928,-3.169,-2.802,24.1,0.0,264.54,,275.0,275.0,-2.102,3.167,-0.743,21.908
13074.0,3.198,0.752,-35.209,1.732,9.509,4.969,35.87,3.96,-3.133,-2.428,0.0,37.7,38.9,9.471,1.898,-1.125,-3.451,-0.92,-3.191,-2.802,24.1,0.0,264.54,,275.0,275.0,-2.186,3.167,-0.781,22.016
13074.5,3.198,0.752,-35.209,1.732,9.509,4.969,35.87,3.96,-3.133,-2.428,0.0,37.7,38.9,9.471,1.898,-0.996,-3.381,-0.895,-3.045,-2.802,24.1,0.0,264.14,,275.0,275.0,-2.172,3.168,-0.778,21.966
13075.0,3.198,0.752,-35.209,1.732,9.509,4.961,35.854,3.947,-3.16,-2.437,0.0,37.731,38.935,9.471,1.898,-1.037,-3.248,-0.955,-2.824,-2.805,24.115,0.0,264.14,,275.0,275.0,-2.079,3.168,-0.756,22.015
13075.5,3.198,0.752,-35.209,1.732,9.509,4.961,35.854,3.947,-3.16,-2.437,0.0,37.7,38.9,9.471,1.898,-0.958,-3.488,-0.85,-3.017,-2.805,24.115,0.0,264.34,,275.0,275.0,-2.016,3.169,-0.749,22.001
13076.0,2.833,0.756,-33.802,1.758,9.396,4.961,35.854,3.947,-3.16,-2.437,0.0,37.7,38.9,9.651,1.775,-0.936,-3.534,-0.889,-3.194,-2.805,24.115,0.0,264.34,,275.0,275.0,-2.078,3.169,-0.748,21.989
13076.5,2.833,0.756,-33.802,1.758,9.396,4.961,35.854,3.947,-3.16,-2.437,0.0,37.7,38.9,9.651,1.775,-1.357,-3.577,-1.309,-3.158,-2.805,24.115,0.0,264.14,,275.0,275.0,-2.138,3.164,-0.727,21.999
13077.0,2.833,0.756,-33.802,1.758,9.396,4.961,35.854,3.947,-3.16,-2.437,0.0,37.7,38.9,9.651,1.775,-1.252,-3.5,-1.138,-3.087,-2.805,24.115,0.0,264.14,,275.0,275.0,-2.35,3.158,-0.767,21.977
13077.5,2.833,0.756,-33.802,1.758,9.396,4.961,35.854,3.947,-3.16,-2.437,0.0,37.7,38.9,9.651,1.775,-1.206,-3.37,-1.002,-3.003,-2.805,24.115,0.0,264.24,,275.0,275.0,-2.244,3.153,-0.787,21.981
13078.0,2.833,0.756,-33.802,1.758,9.396,4.966,35.864,3.925,-3.193,-2.435,0.0,37.726,38.873,9.651,1.775,-1.105,-3.253,-0.912,-2.929,-2.801,24.122,0.0,264.24,,275.0,275.0,-2.145,3.148,-0.808,21.952
13078.5,2.833,0.756,-33.802,1.758,9.396,4.966,35.864,3.925,-3.193,-2.435,0.0,37.7,38.9,9.651,1.775,-1.187,-3.337,-1.148,-3.104,-2.801,24.122,0.0,264.54,,275.0,275.0,-2.05,3.143,-0.796,21.928
13079.0,2.626,0.675,-34.817,1.764,9.376,4.966,35.864,3.925,-3.193,-2.435,0.0,37.7,38.9,9.549,1.838,-1.267,-3.398,-1.151,-3.18,-2.801,24.122,0.0,264.54,,275.0,275.0,-2.194,3.138,-0.78,21.9
13079.5,2.626,0.675,-34.817,1.764,9.376,4.966,35.864,3.925,-3.193,-2.435,0.0,37.7,38.9,9.549,1.838,-1.248,-3.379,-1.206,-3.1,-2.801,24.122,0.0,264.74,,275.0,275.0,-2.249,3.129,-0.803,21.862
13080.0,2.626,0.675,-34.817,1.764,9.376,4.966,35.864,3.925,-3.193,-2.435,0.0,37.7,38.9,9.549,1.838,-1.074,-3.407,-1.08,-3.045,-2.801,24.122,0.0,264.74,,275.0,275.0,-2.233,3.121,-0.805,21.852
13080.5,2.626,0.675,-34.817,1.764,9.376,4.966,35.864,3.925,-3.193,-2.435,0.0,37.7,38.9,9.549,1.838,-1.093,-3.431,-1.029,-3.026,-2.801,24.122,0.0,264.84,,275.0,275.0,-2.152,3.113,-0.813,21.89
13081.0,2.626,0.675,-34.817,1.764,9.376,4.966,35.864,3.925,-3.193,-2.435,0.0,37.7,38.9,9.549,1.838,-1.022,-3.541,-1.027,-3.12,-2.801,24.122,0.0,264.84,,275.0,275.0,-2.145,3.105,-0.772,21.941
13081.5,2.626,0.675,-34.817,1.764,9.376,4.94,35.84,3.945,-3.232,-2.449,0.0,37.729,38.889,9.549,1.838,-1.245,-3.562,-1.138,-3.112,-2.822,24.126,0.0,264.94,,275.0,275.0,-2.177,3.097,-0.785,21.948
13082.0,2.626,0.675,-34.817,1.764,9.376,4.94,35.84,3.945,-3.232,-2.449,0.0,37.7,38.9,9.549,1.838,-1.212,-3.28,-1.157,-2.959,-2.822,24.126,0.0,264.94,,275.0,275.0,-2.264,3.089,-0.813,21.951
13082.5,3.295,0.758,-35.209,1.759,9.493,4.94,35.84,3.945,-3.232,-2.449,0.0,37.7,38.9,9.437,1.82,-1.293,-3.141,-1.207,-2.924,-2.822,24.126,0.0,265.14,,275.0,275.0,-2.152,3.082,-0.815,21.927
13083.0,3.295,0.758,-35.209,1.759,9.493,4.94,35.84,3.945,-3.232,-2.449,0.0,37.7,38.9,9.437,1.82,-1.22,-3.242,-1.103,-3.004,-2.822,24.126,0.0,265.14,,275.0,275.0,-2.141,3.085,-0.803,21.917
13083.5,3.295,0.758,-35.209,1.759,9.493,4.94,35.84,3.945,-3.232,-2.449,0.0,37.7,38.9,9.437,1.82,-1.228,-3.374,-1.128,-3.107,-2.822,24.126,0.0,265.14,,275.0,275.0,-2.142,3.089,-0.803,21.951
13084.0,3.295,0.758,-35.209,1.759,9.493,4.94,35.84,3.945,-3.232,-2.449,0.0,37.7,38.9,9.437,1.82,-1.227,-3.398,-1.072,-3.171,-2.822,24.126,0.0,265.14,,275.0,275.0,-2.209,3.092,-0.807,21.964
13084.5,3.295,0.758,-35.209,1.759,9.493,4.943,35.853,3.963,-3.261,-2.451,0.0,37.738,38.904,9.437,1.82,-1.224,-3.338,-1.037,-3.051,-2.823,24.14,0.0,265.14,,275.0,275.0,-2.217,3.095,-0.832,21.883
13085.0,3.295,0.758,-35.209,1.759,9.493,4.943,35.853,3.963,-3.261,-2.451,0.0,37.7,38.9,9.437,1.82,-0.986,-3.328,-0.98,-2.915,-2.823,24.14,0.0,265.14,,275.0,275.0,-2.162,3.099,-0.805,21.831
13085.5,2.973,0.671,-35.209,1.756,9.455,4.943,35.853,3.963,-3.261,-2.451,0.0,37.7,38.9,9.426,1.767,-1.008,-3.495,-1.0,-3.069,-2.823,24.14,0.0,265.14,,275.0,275.0,-2.052,3.102,-0.787,21.773
13086.0,2.973,0.671,-35.209,1.756,9.455,4.943,35.853,3.963,-3.261,-2.451,0.0,37.7,38.9,9.426,1.767,-1.134,-3.51,-1.126,-3.122,-2.823,24.14,0.0,265.14,,275.0,275.0,-2.143,3.1,-0.796,21.725
13086.5,2.973,0.671,-35.209,1.756,9.455,4.943,35.853,3.963,-3.261,-2.451,0.0,37.7,38.9,9.426,1.767,-1.237,-3.484,-1.114,-3.08,-2.823,24.14,0.0,265.24,,275.0,275.0,-2.223,3.098,-0.79,21.69
13087.0,2.973,0.671,-35.209,1.756,9.455,4.943,35.853,3.963,-3.261,-2.451,0.0,37.7,38.9,9.426,1.767,-1.211,-3.389,-1.034,-3.023,-2.823,24.14,0.0,265.24,,275.0,275.0,-2.229,3.096,-0.798,21.683
13087.5,2.973,0.671,-35.209,1.756,9.455,4.943,35.853,3.963,-3.261,-2.451,0.0,37.7,38.9,9.426,1.767,-1.187,-3.255,-0.963,-2.993,-2.823,24.14,0.0,264.84,,275.0,275.0,-2.164,3.094,-0.819,21.657
13088.0,2.973,0.671,-35.209,1.756,9.455,4.941,35.842,3.99,-3.266,-2.445,0.0,37.739,38.834,9.426,1.767,-1.08,-3.2,-0.906,-2.882,-2.821,24.153,0.0,264.84,,275.0,275.0,-2.099,3.092,-0.815,21.691
13088.5,2.973,0.671,-35.209,1.756,9.455,4.941,35.842,3.99,-3.266,-2.445,0.0,37.7,38.8,9.426,1.767,-1.077,-3.345,-0.883,-2.994,-2.821,24.153,0.0,264.44,,275.0,275.0,-2.017,3.09,-0.837,21.676
13089.0,3.001,0.825,-33.616,1.79,9.388,4.941,35.842,3.99,-3.266,-2.445,0.0,37.7,38.8,9.557,1.686,-1.154,-3.355,-0.982,-3.095,-2.821,24.153,0.0,264.44,,275.0,275.0,-2.075,3.088,-0.831,21.661
13089.5,3.001,0.825,-33.616,1.79,9.388,4.941,35.842,3.99,-3.266,-2.445,0.0,37.7,38.8,9.557,1.686,-1.066,-3.355,-0.961,-3.036,-2.821,24.153,0.0,264.94,,275.0,275.0,-2.147,3.086,-0.832,21.613
13090.0,3.001,0.825,-33.616,1.79,9.388,4.941,35.842,3.99,-3.266,-2.445,0.0,37.7,38.8,9.557,1.686,-0.959,-3.344,-0.894,-2.987,-2.821,24.153,0.0,264.94,,275.0,275.0,-2.105,3.085,-0.825,21.626
13090.5,3.001,0.825,-33.616,1.79,9.388,4.941,35.842,3.99,-3.266,-2.445,0.0,37.7,38.8,9.557,1.686,-0.859,-3.396,-0.837,-2.949,-2.821,24.153,0.0,264.34,,275.0,275.0,-2.046,3.084,-0.838,21.611
13091.0,3.001,0.825,-33.616,1.79,9.388,4.942,35.828,3.978,-3.284,-2.465,0.0,37.724,38.856,9.557,1.686,-0.864,-3.471,-0.842,-3.016,-2.829,24.155,0.0,264.34,,275.0,275.0,-2.01,3.082,-0.817,21.592
13091.5,3.001,0.825,-33.616,1.79,9.388,4.942,35.828,3.978,-3.284,-2.465,0.0,37.7,38.9,9.557,1.686,-1.052,-3.501,-0.956,-3.042,-2.829,24.155,0.0,263.84,,275.0,275.0,-2.048,3.081,-0.799,21.575
13092.0,2.759,0.735,-33.428,1.734,9.352,4.942,35.828,3.978,-3.284,-2.465,0.0,37.7,38.9,9.697,1.718,-0.971,-3.331,-1.125,-2.891,-2.829,24.155,0.0,263.84,,275.0,275.0,-2.138,3.08,-0.776,21.585
13092.5,2.759,0.735,-33.428,1.734,9.352,4.942,35.828,3.978,-3.284,-2.465,0.0,37.7,38.9,9.697,1.718,-1.098,-3.127,-0.935,-2.856,-2.829,24.155,0.0,264.64,,275.0,275.0,-2.08,3.074,-0.778,21.586
13093.0,2.759,0.735,-33.428,1.734,9.352,4.942,35.828,3.978,-3.284,-2.465,0.0,37.7,38.9,9.697,1.718,-1.142,-3.323,-0.976,-3.038,-2.829,24.155,0.0,264.64,,275.0,275.0,-2.004,3.069,-0.775,21.649
13093.5,2.759,0.735,-33.428,1.734,9.352,4.942,35.828,3.978,-3.284,-2.465,0.0,37.7,38.9,9.697,1.718,-1.249,-3.41,-1.217,-3.173,-2.829,24.155,0.0,264.44,,275.0,275.0,-2.119,3.064,-0.748,21.689
13094.0,2.759,0.735,-33.428,1.734,9.352,4.942,35.828,3.978,-3.284,-2.465,0.0,37.7,38.9,9.697,1.718,-1.392,-3.35,-1.192,-3.128,-2.829,24.155,0.0,264.44,,275.0,275.0,-2.262,3.059,-0.762,21.708
13094.5,2.759,0.735,-33.428,1.734,9.352,4.951,35.887,4.013,-3.298,-2.462,0.0,37.737,38.922,9.697,1.718,-1.124,-3.295,-1.067,-3.047,-2.83,24.169,0.0,264.14,,275.0,275.0,-2.265,3.054,-0.783,21.787
13095.0,2.759,0.735,-33.428,1.734,9.352,4.951,35.887,4.013,-3.298,-2.462,0.0,37.7,38.9,9.697,1.718,-1.122,-3.233,-1.1,-2.753,-2.83,24.169,0.0,264.14,,275.0,275.0,-2.133,3.049,-0.781,21.952
13095.5,3.757,0.882,-35.209,1.683,9.495,4.951,35.887,4.013,-3.298,-2.462,0.0,37.7,38.9,9.492,1.849,-0.979,-3.375,-1.094,-2.89,-2.83,24.169,0.0,264.74,,275.0,275.0,-2.052,3.045,-0.761,21.978
13096.0,3.757,0.882,-35.209,1.683,9.495,4.951,35.887,4.013,-3.298,-2.462,0.0,37.7,38.9,9.492,1.849,-1.238,-3.603,-1.209,-3.222,-2.83,24.169,0.0,264.74,,275.0,275.0,-2.085,3.068,-0.781,21.985
13096.5,3.757,0.882,-35.209,1.683,9.495,4.951,35.887,4.013,-3.298,-2.462,0.0,37.7,38.9,9.492,1.849,-1.309,-3.492,-1.16,-3.038,-2.83,24.169,0.0,264.34,,275.0,275.0,-2.318,3.068,-0.772,22.016
13097.0,3.757,0.882,-35.209,1.683,9.495,4.951,35.887,4.013,-3.298,-2.462,0.0,37.7,38.9,9.492,1.849,-1.152,-3.169,-1.002,-2.916,-2.83,24.169,0.0,264.34,,275.0,275.0,-2.25,3.079,-0.818,22.07
13097.5,3.757,0.882,-35.209,1.683,9.495,4.948,35.858,3.932,-3.337,-2.464,0.0,37.733,38.887,9.492,1.849,-1.05,-3.161,-1.026,-2.875,-2.839,24.178,0.0,264.14,,275.0,275.0,-2.06,3.09,-0.813,22.124
13098.0,3.757,0.882,-35.209,1.683,9.495,4.948,35.858,3.932,-3.337,-2.464,0.0,37.7,38.9,9.492,1.849,-0.953,-3.228,-0.949,-2.938,-2.839,24.178,0.0,264.14,,275.0,275.0,-2.028,3.101,-0.802,22.194
13098.5,2.36,0.663,-34.36,1.751,9.331,4.948,35.858,3.932,-3.337,-2.464,0.0,37.7,38.9,9.537,1.81,-0.989,-3.356,-0.917,-3.078,-2.839,24.178,0.0,263.94,,275.0,275.0,-2.017,3.112,-0.783,22.285
13099.0,2.36,0.663,-34.36,1.751,9.331,4.948,35.858,3.932,-3.337,-2.464,0.0,37.7,38.9,9.537,1.81,-1.2,-3.46,-1.19,-3.179,-2.839,24.178,0.0,263.94,,275.0,275.0,-2.085,3.099,-0.769,22.318
13099.5,2.36,0.663,-34.36,1.751,9.331,4.948,35.858,3.932,-3.337,-2.464,0.0,37.7,38.9,9.537,1.81,-1.282,-3.486,-1.25,-3.147,-2.839,24.178,0.0,264.24,,275.0,275.0,-2.257,3.087,-0.791,22.326
13100.0,2.36,0.663,-34.36,1.751,9.331,4.948,35.858,3.932,-3.337,-2.464,0.0,37.7,38.9,9.537,1.81,-1.136,-3.418,-1.095,-3.022,-2.839,24.178,0.0,264.24,,275.0,275.0,-2.291,3.075,-0.799,22.364
13100.5,2.36,0.663,-34.36,1.751,9.331,4.932,35.855,3.995,-3.36,-2.455,0.0,37.721,38.838,9.537,1.81,-1.154,-3.496,-1.052,-3.032,-2.836,24.191,0.0,264.34,,275.0,275.0,-2.168,3.064,-0.809,22.394
13101.0,2.36,0.663,-34.36,1.751,9.331,4.932,35.855,3.995,-3.36,-2.455,0.0,37.7,38.8,9.537,1.81,-1.106,-3.599,-1.004,-3.131,-2.836,24.191,0.0,264.34,,275.0,275.0,-2.183,3.052,-0.818,22.372
13101.5,2.36,0.663,-34.36,1.751,9.331,4.932,35.855,3.995,-3.36,-2.455,0.0,37.7,38.8,9.537,1.81,-1.089,-3.555,-1.127,-3.094,-2.836,24.191,0.0,264.44,,275.0,275.0,-2.21,3.041,-0.813,22.398
13102.0,3.151,0.744,-35.209,1.724,9.552,4.932,35.855,3.995,-3.36,-2.455,0.0,37.7,38.8,9.291,1.772,-1.229,-3.455,-1.114,-2.961,-2.836,24.191,0.0,264.44,,275.0,275.0,-2.216,3.03,-0.831,22.431
13102.5,3.151,0.744,-35.209,1.724,9.552,4.932,35.855,3.995,-3.36,-2.455,0.0,37.7,38.8,9.291,1.772,-1.119,-3.161,-1.008,-2.844,-2.836,24.191,0.0,264.44,,275.0,275.0,-2.19,3.032,-0.804,22.446
13103.0,3.151,0.744,-35.209,1.724,9.552,4.932,35.855,3.995,-3.36,-2.455,0.0,37.7,38.8,9.291,1.772,-1.068,-3.113,-0.943,-2.91,-2.836,24.191,0.0,264.44,,275.0,275.0,-2.033,3.034,-0.784,22.47
13103.5,3.151,0.744,-35.209,1.724,9.552,4.932,35.855,3.995,-3.36,-2.455,0.0,37.7,38.8,9.291,1.772,-1.147,-3.218,-0.961,-2.966,-2.836,24.191,0.0,264.34,,275.0,275.0,-2.008,3.036,-0.777,22.485
13104.0,3.151,0.744,-35.209,1.724,9.552,4.929,35.836,4.066,-3.368,-2.46,0.0,37.731,38.834,9.291,1.772,-1.327,-3.314,-1.411,-3.096,-2.843,24.2,0.0,264.34,,275.0,275.0,-2.073,3.037,-0.745,22.422
13104.5,3.151,0.744,-35.209,1.724,9.552,4.929,35.836,4.066,-3.368,-2.46,0.0,37.7,38.8,9.291,1.772,-1.197,-3.353,-1.222,-2.994,-2.843,24.2,0.0,264.04,,275.0,275.0,-2.287,3.039,-0.758,22.397
13105.0,2.627,0.585,-35.209,1.78,9.455,4.929,35.836,4.066,-3.368,-2.46,0.0,37.7,38.8,9.422,1.661,-1.194,-3.381,-1.184,-2.936,-2.843,24.2,0.0,264.04,,275.0,275.0,-2.191,3.041,-0.739,22.346
13105.5,2.627,0.585,-35.209,1.78,9.455,4.929,35.836,4.066,-3.368,-2.46,0.0,37.7,38.8,9.422,1.661,-1.208,-3.239,-1.181,-2.902,-2.843,24.2,0.0,264.24,,275.0,275.0,-2.174,3.028,-0.757,22.209
13106.0,2.627,0.585,-35.209,1.78,9.455,4.929,35.836,4.066,-3.368,-2.46,0.0,37.7,38.8,9.422,1.661,-1.293,-3.089,-1.231,-2.914,-2.843,24.2,0.0,264.24,,275.0,275.0,-2.133,3.028,-0.746,22.202
13106.5,2.627,0.585,-35.209,1.78,9.455,4.929,35.836,4.066,-3.368,-2.46,0.0,37.7,38.8,9.422,1.661,-1.255,-3.157,-1.121,-3.009,-2.843,24.2,0.0,264.24,,275.0,275.0,-2.132,3.021,-0.748,22.349
13107.0,2.627,0.585,-35.209,1.78,9.455,4.943,35.85,4.106,-3.419,-2.488,0.0,37.724,38.779,9.422,1.661,-1.161,-3.383,-1.03,-3.179,-2.859,24.209,0.0,264.24,,275.0,275.0,-2.136,3.015,-0.763,22.392
13107.5,2.627,0.585,-35.209,1.78,9.455,4.943,35.85,4.106,-3.419,-2.488,0.0,37.7,38.8,9.422,1.661,-1.205,-3.382,-1.034,-3.236,-2.859,24.209,0.0,263.94,,275.0,275.0,-2.189,3.008,-0.753,22.47
13108.0,2.627,0.585,-35.209,1.78,9.455,4.943,35.85,4.106,-3.419,-2.488,0.0,37.7,38.8,9.422,1.661,-1.234,-3.333,-1.195,-3.076,-2.859,24.209,0.0,263.94,,275.0,275.0,-2.215,3.002,-0.785,22.485
13108.5,3.415,0.864,-34.883,1.717,9.351,4.943,35.85,4.106,-3.419,-2.488,0.0,37.7,38.8,9.572,1.777,-1.05,-3.353,-1.088,-2.933,-2.859,24.209,0.0,264.04,,275.0,275.0,-2.21,2.996,-0.786,22.531
13109.0,3.415,0.864,-34.883,1.717,9.351,4.943,35.85,4.106,-3.419,-2.488,0.0,37.7,38.8,9.572,1.777,-1.106,-3.499,-1.018,-3.078,-2.859,24.209,0.0,264.04,,275.0,275.0,-2.106,3.003,-0.761,22.46
13109.5,3.415,0.864,-34.883,1.717,9.351,4.943,35.85,4.106,-3.419,-2.488,0.0,37.7,38.8,9.572,1.777,-1.089,-3.633,-1.012,-3.303,-2.859,24.209,0.0,263.94,,275.0,275.0,-2.175,3.009,-0.778,22.415
13110.0,3.415,0.864,-34.883,1.717,9.351,4.943,35.85,4.106,-3.419,-2.488,0.0,37.7,38.8,9.572,1.777,-1.16,-3.657,-1.096,-3.358,-2.859,24.209,0.0,263.94,,275.0,275.0,-2.259,3.016,-0.816,22.351
13110.5,3.415,0.864,-34.883,1.717,9.351,4.936,35.856,4.014,-3.431,-2.493,0.0,37.724,38.794,9.572,1.777,-1.148,-3.385,-1.067,-2.967,-2.868,24.214,0.0,264.04,,275.0,275.0,-2.318,3.023,-0.814,22.321
13111.0,3.415,0.864,-34.883,1.717,9.351,4.936,35.856,4.014,-3.431,-2.493,0.0,37.7,38.8,9.572,1.777,-1.089,-3.343,-1.0,-2.988,-2.868,24.214,0.0,264.04,,275.0,275.0,-2.142,3.029,-0.81,22.25
13111.5,3.083,0.815,-33.556,1.774,9.36,4.936,35.856,4.014,-3.431,-2.493,0.0,37.7,38.8,9.693,1.703,-1.099,-3.451,-0.97,-3.083,-2.868,24.214,0.0,263.74,,275.0,275.0,-2.105,3.035,-0.791,22.198
13112.0,3.083,0.815,-33.556,1.774,9.36,4.936,35.856,4.014,-3.431,-2.493,0.0,37.7,38.8,9.693,1.703,-1.015,-3.569,-0.978,-3.157,-2.868,24.214,0.0,263.74,,275.0,275.0,-2.151,3.036,-0.812,22.116
13112.5,3.083,0.815,-33.556,1.774,9.36,4.936,35.856,4.014,-3.431,-2.493,0.0,37.7,38.8,9.693,1.703,-1.194,-3.592,-1.229,-3.23,-2.868,24.214,0.0,263.84,,275.0,275.0,-2.18,3.037,-0.844,21.992
13113.0,3.083,0.815,-33.556,1.774,9.36,4.936,35.856,4.014,-3.431,-2.493,0.0,37.7,38.8,9.693,1.703,-1.163,-3.381,-1.101,-2.973,-2.868,24.214,0.0,263.84,,275.0,275.0,-2.311,3.038,-0.869,21.995
13113.5,3.083,0.815,-33.556,1.774,9.36,4.924,35.841,4.047,-3.444,-2.488,0.0,37.727,38.769,9.693,1.703,-0.908,-3.182,-0.894,-2.878,-2.861,24.235,0.0,264.14,,275.0,275.0,-2.154,3.038,-0.852,21.992
13114.0,3.083,0.815,-33.556,1.774,9.36,4.924,35.841,4.047,-3.444,-2.488,0.0,37.7,38.8,9.693,1.703,-0.937,-3.322,-0.847,-3.025,-2.861,24.235,0.0,264.14,,275.0,275.0,-1.966,3.039,-0.849,21.951
13114.5,3.083,0.815,-33.556,1.774,9.36,4.924,35.841,4.047,-3.444,-2.488,0.0,37.7,38.8,9.693,1.703,-1.028,-3.439,-0.867,-3.131,-2.861,24.235,0.0,263.94,,275.0,275.0,-2.033,3.04,-0.852,21.938
13115.0,2.584,0.67,-33.915,1.754,9.394,4.924,35.841,4.047,-3.444,-2.488,0.0,37.7,38.8,9.538,1.55,-1.106,-3.477,-0.927,-3.265,-2.861,24.235,0.0,263.94,,275.0,275.0,-2.116,3.041,-0.855,21.983
13115.5,2.584,0.67,-33.915,1.754,9.394,4.924,35.841,4.047,-3.444,-2.488,0.0,37.7,38.8,9.538,1.55,-1.15,-3.315,-1.068,-3.043,-2.861,24.235,0.0,263.84,,275.0,275.0,-2.194,3.033,-0.847,21.997
13116.0,2.584,0.67,-33.915,1.754,9.394,4.924,35.841,4.047,-3.444,-2.488,0.0,37.7,38.8,9.538,1.55,-0.899,-3.304,-0.925,-2.894,-2.861,24.235,0.0,263.84,,275.0,275.0,-2.144,3.026,-0.839,22.006
13116.5,2.584,0.67,-33.915,1.754,9.394,4.924,35.841,4.047,-3.444,-2.488,0.0,37.7,38.8,9.538,1.55,-0.897,-3.296,-0.869,-2.863,-2.861,24.235,0.0,263.94,,275.0,275.0,-2.006,3.019,-0.823,22.025
13117.0,2.584,0.67,-33.915,1.754,9.394,4.904,35.815,4.111,-3.451,-2.499,0.0,37.721,38.757,9.538,1.55,-0.899,-3.411,-0.838,-3.018,-2.871,24.242,0.0,263.94,,275.0,275.0,-1.981,3.011,-0.812,22.084
13117.5,2.584,0.67,-33.915,1.754,9.394,4.904,35.815,4.111,-3.451,-2.499,0.0,37.7,38.8,9.538,1.55,-1.06,-3.561,-0.989,-3.175,-2.871,24.242,0.0,263.84,,275.0,275.0,-2.042,3.004,-0.807,22.163
13118.0,2.719,0.643,-35.209,1.763,9.467,4.904,35.815,4.111,-3.451,-2.499,0.0,37.7,38.8,9.401,1.645,-1.077,-3.243,-0.915,-2.878,-2.871,24.242,0.0,263.84,,275.0,275.0,-2.196,2.997,-0.812,22.194
13118.5,2.719,0.643,-35.209,1.763,9.467,4.904,35.815,4.111,-3.451,-2.499,0.0,37.7,38.8,9.401,1.645,-0.92,-2.915,-0.798,-2.678,-2.871,24.242,0.0,263.44,,275.0,275.0,-2.029,2.993,-0.799,22.212
13119.0,2.719,0.643,-35.209,1.763,9.467,4.904,35.815,4.111,-3.451,-2.499,0.0,37.7,38.8,9.401,1.645,-0.785,-2.95,-0.712,-2.77,-2.871,24.242,0.0,263.44,,275.0,275.0,-1.828,2.988,-0.794,22.257
13119.5,2.719,0.643,-35.209,1.763,9.467,4.904,35.815,4.111,-3.451,-2.499,0.0,37.7,38.8,9.401,1.645,-0.881,-3.221,-0.815,-2.944,-2.871,24.242,0.0,263.34,,275.0,275.0,-1.804,2.984,-0.75,22.312
13120.0,2.719,0.643,-35.209,1.763,9.467,4.908,35.82,4.156,-3.454,-2.498,0.0,37.709,38.803,9.401,1.645,-0.95,-3.361,-0.829,-3.098,-2.88,24.254,0.0,263.34,,275.0,275.0,-1.965,2.98,-0.703,22.386
13120.5,2.719,0.643,-35.209,1.763,9.467,4.908,35.82,4.156,-3.454,-2.498,0.0,37.7,38.8,9.401,1.645,-1.255,-3.336,-1.421,-3.07,-2.88,24.254,0.0,263.84,,275.0,275.0,-2.059,2.975,-0.702,22.414
13121.0,3.547,0.861,-35.209,1.724,9.469,4.908,35.82,4.156,-3.454,-2.498,0.0,37.7,38.8,9.396,1.651,-0.983,-2.92,-0.95,-2.584,-2.88,24.254,0.0,263.84,,275.0,275.0,-2.271,2.971,-0.707,22.435
13121.5,3.547,0.861,-35.209,1.724,9.469,4.908,35.82,4.156,-3.454,-2.498,0.0,37.7,38.8,9.396,1.651,-0.993,-3.067,-0.931,-2.751,-2.88,24.254,0.0,263.44,,275.0,275.0,-1.859,2.981,-0.692,22.488
13122.0,3.547,0.861,-35.209,1.724,9.469,4.908,35.82,4.156,-3.454,-2.498,0.0,37.7,38.8,9.396,1.651,-1.22,-3.059,-1.541,-2.844,-2.88,24.254,0.0,263.44,,275.0,275.0,-1.936,2.99,-0.664,22.536
13122.5,3.547,0.861,-35.209,1.724,9.469,4.908,35.82,4.156,-3.454,-2.498,0.0,37.7,38.8,9.396,1.651,-1.282,-3.21,-1.333,-3.026,-2.88,24.254,0.0,263.74,,275.0,275.0,-2.166,2.999,-0.658,22.552
13123.0,3.547,0.861,-35.209,1.724,9.469,4.908,35.82,4.156,-3.454,-2.498,0.0,37.7,38.8,9.396,1.651,-1.298,-3.237,-1.232,-3.087,-2.88,24.254,0.0,263.74,,275.0,275.0,-2.213,3.008,-0.683,22.614
13123.5,3.547,0.861,-35.209,1.724,9.469,4.927,35.883,4.129,-3.52,-2.492,0.0,37.711,38.752,9.396,1.651,-1.179,-3.208,-1.123,-3.089,-2.871,24.264,0.0,263.64,,275.0,275.0,-2.214,3.017,-0.692,22.609
13124.0,3.547,0.861,-35.209,1.724,9.469,4.927,35.883,4.129,-3.52,-2.492,0.0,37.7,38.8,9.396,1.651,-1.056,-3.247,-1.089,-3.089,-2.871,24.264,0.0,263.64,,275.0,275.0,-2.15,3.026,-0.686,22.596
13124.5,3.685,0.885,-35.209,1.736,9.464,4.927,35.883,4.129,-3.52,-2.492,0.0,37.7,38.8,9.322,1.735,-0.993,-3.355,-1.018,-2.986,-2.871,24.264,0.0,263.44,,275.0,275.0,-2.12,3.034,-0.689,22.637
13125.0,3.685,0.885,-35.209,1.736,9.464,4.927,35.883,4.129,-3.52,-2.492,0.0,37.7,38.8,9.322,1.735,-1.016,-3.479,-1.133,-3.127,-2.871,24.264,0.0,263.44,,275.0,275.0,-2.088,3.045,-0.7,22.64
13125.5,3.685,0.885,-35.209,1.736,9.464,4.927,35.883,4.129,-3.52,-2.492,0.0,37.7,38.8,9.322,1.735,-1.326,-3.542,-1.325,-3.192,-2.871,24.264,0.0,263.64,,275.0,275.0,-2.189,3.055,-0.678,22.64
13126.0,3.685,0.885,-35.209,1.736,9.464,4.927,35.883,4.129,-3.52,-2.492,0.0,37.7,38.8,9.322,1.735,-1.349,-3.477,-1.266,-3.086,-2.871,24.264,0.0,263.64,,275.0,275.0,-2.346,3.066,-0.715,22.644
13126.5,3.685,0.885,-35.209,1.736,9.464,4.941,35.866,4.09,-3.556,-2.496,0.0,37.698,38.727,9.322,1.735,-1.153,-3.247,-1.097,-2.964,-2.868,24.282,0.0,264.04,,275.0,275.0,-2.295,3.076,-0.725,22.66
13127.0,3.685,0.885,-35.209,1.736,9.464,4.941,35.866,4.09,-3.556,-2.496,0.0,37.7,38.7,9.322,1.735,-1.111,-3.191,-1.012,-2.952,-2.868,24.282,0.0,264.04,,275.0,275.0,-2.115,3.086,-0.751,22.648
13127.5,3.125,0.785,-34.23,1.763,9.439,4.941,35.866,4.09,-3.556,-2.496,0.0,37.7,38.7,9.549,1.551,-1.092,-3.284,-0.982,-3.067,-2.868,24.282,0.0,263.74,,275.0,275.0,-2.066,3.096,-0.761,22.652
13128.0,3.125,0.785,-34.23,1.763,9.439,4.941,35.866,4.09,-3.556,-2.496,0.0,37.7,38.7,9.549,1.551,-1.167,-3.429,-1.011,-3.175,-2.868,24.282,0.0,263.74,,275.0,275.0,-2.106,3.096,-0.774,22.671
13128.5,3.125,0.785,-34.23,1.763,9.439,4.941,35.866,4.09,-3.556,-2.496,0.0,37.7,38.7,9.549,1.551,-1.217,-3.234,-1.13,-3.096,-2.868,24.282,0.0,263.64,,275.0,275.0,-2.196,3.097,-0.77,22.672
13129.0,3.125,0.785,-34.23,1.763,9.439,4.941,35.866,4.09,-3.556,-2.496,0.0,37.7,38.7,9.549,1.551,-1.026,-3.256,-1.021,-2.914,-2.868,24.282,0.0,263.64,,275.0,275.0,-2.169,3.097,-0.798,22.65
13129.5,3.125,0.785,-34.23,1.763,9.439,4.941,35.866,4.09,-3.556,-2.496,0.0,37.7,38.7,9.549,1.551,-0.967,-3.334,-0.96,-3.015,-2.868,24.282,0.0,263.54,,275.0,275.0,-2.054,3.097,-0.779,22.654
13130.0,3.125,0.785,-34.23,1.763,9.439,4.913,35.824,4.062,-3.558,-2.489,0.0,37.698,38.718,9.549,1.551,-1.016,-3.411,-1.098,-3.069,-2.872,24.291,0.0,263.54,,275.0,275.0,-2.069,3.098,-0.766,22.611
13130.5,3.125,0.785,-34.23,1.763,9.439,4.913,35.824,4.062,-3.558,-2.489,0.0,37.7,38.7,9.549,1.551,-1.216,-3.543,-1.185,-3.18,-2.872,24.291,0.0,263.64,,275.0,275.0,-2.149,3.098,-0.757,22.571
13131.0,2.992,0.701,-35.209,1.728,9.539,4.913,35.824,4.062,-3.558,-2.489,0.0,37.7,38.7,9.285,1.758,-1.245,-3.579,-1.166,-3.2,-2.872,24.291,0.0,263.64,,275.0,275.0,-2.281,3.099,-0.758,22.56
13131.5,2.992,0.701,-35.209,1.728,9.539,4.913,35.824,4.062,-3.558,-2.489,0.0,37.7,38.7,9.285,1.758,-1.135,-3.248,-1.014,-2.986,-2.872,24.291,0.0,263.54,,275.0,275.0,-2.297,3.097,-0.766,22.572
13132.0,2.992,0.701,-35.209,1.728,9.539,4.913,35.824,4.062,-3.558,-2.489,0.0,37.7,38.7,9.285,1.758,-1.03,-3.186,-0.922,-2.968,-2.872,24.291,0.0,263.54,,275.0,275.0,-2.096,3.095,-0.798,22.552
13132.5,2.992,0.701,-35.209,1.728,9.539,4.913,35.824,4.062,-3.558,-2.489,0.0,37.7,38.7,9.285,1.758,-1.111,-3.246,-0.934,-3.083,-2.872,24.291,0.0,263.94,,275.0,275.0,-2.026,3.094,-0.812,22.538
13133.0,2.992,0.701,-35.209,1.728,9.539,4.916,35.836,4.106,-3.562,-2.475,0.0,37.697,38.689,9.285,1.758,-1.133,-3.348,-0.96,-3.189,-2.882,24.309,0.0,263.94,,275.0,275.0,-2.094,3.092,-0.804,22.519
13133.5,2.992,0.701,-35.209,1.728,9.539,4.916,35.836,4.106,-3.562,-2.475,0.0,37.7,38.7,9.285,1.758,-1.258,-3.367,-1.145,-3.215,-2.882,24.309,0.0,263.84,,275.0,275.0,-2.157,3.09,-0.786,22.547
13134.0,2.985,0.682,-35.209,1.722,9.443,4.916,35.836,4.106,-3.562,-2.475,0.0,37.7,38.7,9.448,1.724,-1.238,-3.36,-1.104,-3.254,-2.882,24.309,0.0,263.84,,275.0,275.0,-2.247,3.089,-0.794,22.545
13134.5,2.985,0.682,-35.209,1.722,9.443,4.916,35.836,4.106,-3.562,-2.475,0.0,37.7,38.7,9.448,1.724,-1.105,-3.402,-1.046,-3.19,-2.882,24.309,0.0,263.94,,275.0,275.0,-2.239,3.087,-0.79,22.553
13135.0,2.985,0.682,-35.209,1.722,9.443,4.916,35.836,4.106,-3.562,-2.475,0.0,37.7,38.7,9.448,1.724,-1.098,-3.47,-1.081,-3.231,-2.882,24.309,0.0,263.94,,275.0,275.0,-2.186,3.085,-0.791,22.554
13135.5,2.985,0.682,-35.209,1.722,9.443,4.916,35.836,4.106,-3.562,-2.475,0.0,37.7,38.7,9.448,1.724,-1.16,-3.588,-1.071,-3.317,-2.882,24.309,0.0,263.74,,275.0,275.0,-2.22,3.084,-0.793,22.58
13136.0,2.985,0.682,-35.209,1.722,9.443,4.916,35.836,4.106,-3.562,-2.475,0.0,37.7,38.7,9.448,1.724,-1.141,-3.651,-1.092,-3.392,-2.882,24.309,0.0,263.74,,275.0,275.0,-2.284,3.082,-0.797,22.558
13136.5,2.985,0.682,-35.209,1.722,9.443,4.903,35.843,4.14,-3.586,-2.501,0.0,37.693,38.669,9.448,1.724,-1.345,-3.598,-1.282,-3.288,-2.882,24.319,0.0,263.64,,275.0,275.0,-2.319,3.08,-0.82,22.546
13137.0,2.985,0.682,-35.209,1.722,9.443,4.903,35.843,4.14,-3.586,-2.501,0.0,37.7,38.7,9.448,1.724,-1.241,-3.434,-1.14,-3.069,-2.882,24.319,0.0,263.64,,275.0,275.0,-2.378,3.079,-0.85,22.568
13137.5,2.736,0.61,-35.209,1.716,9.483,4.903,35.843,4.14,-3.586,-2.501,0.0,37.7,38.7,9.409,1.706,-1.168,-3.334,-1.057,-3.029,-2.882,24.319,0.0,263.84,,275.0,275.0,-2.221,3.077,-0.845,22.587
13138.0,2.736,0.61,-35.209,1.716,9.483,4.903,35.843,4.14,-3.586,-2.501,0.0,37.7,38.7,9.409,1.706,-1.137,-3.374,-1.035,-3.094,-2.882,24.319,0.0,263.84,,275.0,275.0,-2.147,3.072,-0.842,22.589
13138.5,2.736,0.61,-35.209,1.716,9.483,4.903,35.843,4.14,-3.586,-2.501,0.0,37.7,38.7,9.409,1.706,-1.41,-3.188,-1.354,-3.124,-2.882,24.319,0.0,263.84,,275.0,275.0,-2.16,3.066,-0.808,22.625
13139.0,2.736,0.61,-35.209,1.716,9.483,4.903,35.843,4.14,-3.586,-2.501,0.0,37.7,38.7,9.409,1.706,-1.374,-3.297,-1.247,-3.243,-2.882,24.319,0.0,263.84,,275.0,275.0,-2.269,3.061,-0.816,22.603
13139.5,2.736,0.61,-35.209,1.716,9.483,4.922,35.864,4.159,-3.624,-2.501,0.0,37.68,38.628,9.409,1.706,-1.328,-3.421,-1.207,-3.248,-2.886,24.335,0.0,263.84,,275.0,275.0,-2.29,3.056,-0.824,22.609
13140.0,2.736,0.61,-35.209,1.716,9.483,4.922,35.864,4.159,-3.624,-2.501,0.0,37.7,38.6,9.409,1.706,-1.377,-3.507,-1.23,-3.409,-2.886,24.335,0.0,263.84,,275.0,275.0,-2.301,3.05,-0.825,22.613
13140.5,3.414,0.854,-34.914,1.675,9.421,4.922,35.864,4.159,-3.624,-2.501,0.0,37.7,38.6,9.529,1.847,-1.509,-3.535,-1.443,-3.425,-2.886,24.335,0.0,263.54,,275.0,275.0,-2.381,3.045,-0.838,22.601
13141.0,3.414,0.854,-34.914,1.675,9.421,4.922,35.864,4.159,-3.624,-2.501,0.0,37.7,38.6,9.529,1.847,-1.454,-3.48,-1.426,-3.272,-2.886,24.335,0.0,263.54,,275.0,275.0,-2.478,3.051,-0.847,22.634
13141.5,3.414,0.854,-34.914,1.675,9.421,4.922,35.864,4.159,-3.624,-2.501,0.0,37.7,38.6,9.529,1.847,-1.253,-3.454,-1.267,-3.082,-2.886,24.335,0.0,263.44,,275.0,275.0,-2.408,3.057,-0.873,22.632
13142.0,3.414,0.854,-34.914,1.675,9.421,4.922,35.864,4.159,-3.624,-2.501,0.0,37.7,38.6,9.529,1.847,-1.204,-3.651,-1.178,-3.241,-2.886,24.335,0.0,263.44,,275.0,275.0,-2.264,3.063,-0.863,22.617
13142.5,3.414,0.854,-34.914,1.675,9.421,4.938,35.829,4.136,-3.655,-2.501,0.0,37.664,38.644,9.529,1.847,-1.29,-3.606,-1.407,-3.307,-2.897,24.344,0.0,263.74,,275.0,275.0,-2.319,3.069,-0.881,22.613
13143.0,3.414,0.854,-34.914,1.675,9.421,4.938,35.829,4.136,-3.655,-2.501,0.0,37.7,38.6,9.529,1.847,-1.52,-3.536,-1.44,-3.226,-2.897,24.344,0.0,263.74,,275.0,275.0,-2.402,3.074,-0.861,22.633
13143.5,3.414,0.854,-34.914,1.675,9.421,4.938,35.829,4.136,-3.655,-2.501,0.0,37.7,38.6,9.529,1.847,-1.44,-3.356,-1.327,-3.109,-2.897,24.344,0.0,263.74,,275.0,275.0,-2.43,3.08,-0.864,22.638
13144.0,3.475,0.802,-35.209,1.668,9.478,4.938,35.829,4.136,-3.655,-2.501,0.0,37.7,38.6,9.487,1.776,-1.33,-3.256,-1.206,-3.09,-2.897,24.344,0.0,263.74,,275.0,275.0,-2.308,3.085,-0.877,22.679
13144.5,3.475,0.802,-35.209,1.668,9.478,4.938,35.829,4.136,-3.655,-2.501,0.0,37.7,38.6,9.487,1.776,-1.268,-3.356,-1.164,-3.15,-2.897,24.344,0.0,263.94,,275.0,275.0,-2.221,3.092,-0.895,22.696
13145.0,3.475,0.802,-35.209,1.668,9.478,4.938,35.829,4.136,-3.655,-2.501,0.0,37.7,38.6,9.487,1.776,-1.325,-3.46,-1.191,-3.274,-2.897,24.344,0.0,263.94,,275.0,275.0,-2.234,3.098,-0.884,22.716
13145.5,3.475,0.802,-35.209,1.668,9.478,4.938,35.829,4.136,-3.655,-2.501,0.0,37.7,38.6,9.487,1.776,-1.618,-3.546,-1.557,-3.405,-2.897,24.344,0.0,263.04,,275.0,275.0,-2.313,3.104,-0.867,22.722
13146.0,3.475,0.802,-35.209,1.668,9.478,4.919,35.862,4.153,-3.667,-2.508,0.0,37.662,38.623,9.487,1.776,-1.387,-3.478,-1.41,-3.206,-2.891,24.359,0.0,263.04,,275.0,275.0,-2.532,3.11,-0.883,22.725
13146.5,3.475,0.802,-35.209,1.668,9.478,4.919,35.862,4.153,-3.667,-2.508,0.0,37.7,38.6,9.487,1.776,-1.284,-3.388,-1.426,-3.068,-2.891,24.359,0.0,263.14,,275.0,275.0,-2.37,3.116,-0.899,22.727
13147.0,3.054,0.802,-34.523,1.7,9.4,4.919,35.862,4.153,-3.667,-2.508,0.0,37.7,38.6,9.568,1.785,-1.457,-3.266,-1.402,-3.089,-2.891,24.359,0.0,263.14,,275.0,275.0,-2.292,3.122,-0.871,22.744
13147.5,3.054,0.802,-34.523,1.7,9.4,4.919,35.862,4.153,-3.667,-2.508,0.0,37.7,38.6,9.568,1.785,-1.539,-3.517,-1.553,-3.218,-2.891,24.359,0.0,263.04,,275.0,275.0,-2.304,3.121,-0.848,22.741
13148.0,3.054,0.802,-34.523,1.7,9.4,4.919,35.862,4.153,-3.667,-2.508,0.0,37.7,38.6,9.568,1.785,-1.539,-3.465,-1.848,-3.331,-2.891,24.359,0.0,263.04,,275.0,275.0,-2.457,3.12,-0.852,22.709
13148.5,3.054,0.802,-34.523,1.7,9.4,4.919,35.862,4.153,-3.667,-2.508,0.0,37.7,38.6,9.568,1.785,-1.804,-3.467,-1.785,-3.306,-2.891,24.359,0.0,263.84,,275.0,275.0,-2.546,3.119,-0.88,22.699
13149.0,3.054,0.802,-34.523,1.7,9.4,4.908,35.865,4.175,-3.717,-2.512,0.0,37.651,38.605,9.568,1.785,-1.56,-3.438,-1.499,-3.328,-2.892,24.362,0.0,263.84,,275.0,275.0,-2.59,3.118,-0.878,22.67
13149.5,3.054,0.802,-34.523,1.7,9.4,4.908,35.865,4.175,-3.717,-2.512,0.0,37.7,38.6,9.568,1.785,-1.418,-3.489,-1.439,-3.332,-2.892,24.362,0.0,263.34,,275.0,275.0,-2.456,3.117,-0.918,22.677
13150.0,3.054,0.802,-34.523,1.7,9.4,4.908,35.865,4.175,-3.717,-2.512,0.0,37.7,38.6,9.568,1.785,-1.547,-3.587,-1.558,-3.485,-2.892,24.362,0.0,263.34,,275.0,275.0,-2.419,3.116,-0.894,22.717
13150.5,3.372,0.786,-35.209,1.718,9.501,4.908,35.865,4.175,-3.717,-2.512,0.0,37.7,38.6,9.466,1.7,-1.589,-3.651,-1.569,-3.578,-2.892,24.362,0.0,263.24,,275.0,275.0,-2.544,3.115,-0.879,22.754
13151.0,3.372,0.786,-35.209,1.718,9.501,4.908,35.865,4.175,-3.717,-2.512,0.0,37.7,38.6,9.466,1.7,-1.674,-3.661,-1.694,-3.517,-2.892,24.362,0.0,263.24,,275.0,275.0,-2.597,3.119,-0.901,22.762
13151.5,3.372,0.786,-35.209,1.718,9.501,4.908,35.865,4.175,-3.717,-2.512,0.0,37.7,38.6,9.466,1.7,-1.715,-3.701,-1.771,-3.424,-2.892,24.362,0.0,263.54,,275.0,275.0,-2.637,3.123,-0.91,22.732
13152.0,3.372,0.786,-35.209,1.718,9.501,4.908,35.865,4.175,-3.717,-2.512,0.0,37.7,38.6,9.466,1.7,-1.674,-3.695,-1.663,-3.434,-2.892,24.362,0.0,263.54,,275.0,275.0,-2.653,3.127,-0.925,22.722
13152.5,3.372,0.786,-35.209,1.718,9.501,4.906,35.852,4.169,-3.747,-2.517,0.0,37.648,38.585,9.466,1.7,-1.628,-3.514,-1.522,-3.362,-2.9,24.381,0.0,263.34,,275.0,275.0,-2.617,3.131,-0.946,22.697
13153.0,3.372,0.786,-35.209,1.718,9.501,4.906,35.852,4.169,-3.747,-2.517,0.0,37.6,38.6,9.466,1.7,-1.681,-3.606,-1.528,-3.474,-2.9,24.381,0.0,263.34,,275.0,275.0,-2.506,3.135,-0.959,22.665
13153.5,2.622,0.617,-35.209,1.74,9.507,4.906,35.852,4.169,-3.747,-2.517,0.0,37.6,38.6,9.476,1.699,-1.704,-3.729,-1.54,-3.574,-2.9,24.381,0.0,263.34,,275.0,275.0,-2.572,3.139,-0.941,22.647
13154.0,2.622,0.617,-35.209,1.74,9.507,4.906,35.852,4.169,-3.747,-2.517,0.0,37.6,38.6,9.476,1.699,-1.798,-3.621,-1.714,-3.572,-2.9,24.381,0.0,263.34,,275.0,275.0,-2.637,3.131,-0.94,22.647
13154.5,2.622,0.617,-35.209,1.74,9.507,4.906,35.852,4.169,-3.747,-2.517,0.0,37.6,38.6,9.476,1.699,-1.835,-3.459,-1.642,-3.446,-2.9,24.381,0.0,263.54,,275.0,275.0,-2.676,3.122,-0.975,22.619
13155.0,2.622,0.617,-35.209,1.74,9.507,4.906,35.852,4.169,-3.747,-2.517,0.0,37.6,38.6,9.476,1.699,-1.641,-3.44,-1.535,-3.436,-2.9,24.381,0.0,263.54,,275.0,275.0,-2.595,3.114,-0.984,22.58
13155.5,2.622,0.617,-35.209,1.74,9.507,4.901,35.831,4.179,-3.761,-2.527,0.0,37.64,38.562,9.476,1.699,-1.524,-3.544,-1.473,-3.434,-2.904,24.396,0.0,263.44,,275.0,275.0,-2.513,3.106,-1.001,22.614
13156.0,2.622,0.617,-35.209,1.74,9.507,4.901,35.831,4.179,-3.761,-2.527,0.0,37.6,38.6,9.476,1.699,-1.743,-3.726,-1.654,-3.652,-2.904,24.396,0.0,263.44,,275.0,275.0,-2.494,3.098,-0.997,22.582
13156.5,2.622,0.617,-35.209,1.74,9.507,4.901,35.831,4.179,-3.761,-2.527,0.0,37.6,38.6,9.476,1.699,-1.799,-3.717,-1.778,-3.525,-2.904,24.396,0.0,263.64,,275.0,275.0,-2.694,3.09,-0.988,22.541
13157.0,3.089,0.782,-34.654,1.769,9.341,4.901,35.831,4.179,-3.761,-2.527,0.0,37.6,38.6,9.567,1.78,-1.583,-3.583,-1.617,-3.286,-2.904,24.396,0.0,263.64,,275.0,275.0,-2.705,3.083,-1.006,22.53
13157.5,3.089,0.782,-34.654,1.769,9.341,4.901,35.831,4.179,-3.761,-2.527,0.0,37.6,38.6,9.567,1.78,-1.504,-3.58,-1.535,-3.225,-2.904,24.396,0.0,264.04,,275.0,275.0,-2.518,3.083,-1.004,22.514
