t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13158.0,3.089,0.782,-34.654,1.769,9.341,4.901,35.831,4.179,-3.761,-2.527,0.0,37.6,38.6,9.567,1.78,-1.529,-3.723,-1.494,-3.423,-2.904,24.396,0.0,264.04,,275.0,275.0,-2.461,3.083,-1.006,22.54
13158.5,3.089,0.782,-34.654,1.769,9.341,4.901,35.831,4.179,-3.761,-2.527,0.0,37.6,38.6,9.567,1.78,-1.575,-3.811,-1.531,-3.581,-2.904,24.396,0.0,263.84,,275.0,275.0,-2.542,3.083,-1.01,22.583
13159.0,3.089,0.782,-34.654,1.769,9.341,4.887,35.816,4.199,-3.785,-2.516,0.0,37.615,38.493,9.567,1.78,-1.688,-3.887,-1.573,-3.635,-2.9,24.401,0.0,263.84,,275.0,275.0,-2.625,3.083,-1.023,22.622
13159.5,3.089,0.782,-34.654,1.769,9.341,4.887,35.816,4.199,-3.785,-2.516,0.0,37.6,38.5,9.567,1.78,-1.635,-3.458,-1.559,-3.325,-2.9,24.401,0.0,263.64,,275.0,275.0,-2.696,3.083,-1.034,22.641
13160.0,2.951,0.684,-35.209,1.749,9.489,4.887,35.816,4.199,-3.785,-2.516,0.0,37.6,38.5,9.281,1.705,-1.474,-3.316,-1.401,-3.271,-2.9,24.401,0.0,263.64,,275.0,275.0,-2.494,3.083,-1.045,22.634
13160.5,2.951,0.684,-35.209,1.749,9.489,4.887,35.816,4.199,-3.785,-2.516,0.0,37.6,38.5,9.281,1.705,-1.566,-3.408,-1.563,-3.388,-2.9,24.401,0.0,263.74,,275.0,275.0,-2.365,3.081,-1.008,22.606
13161.0,2.951,0.684,-35.209,1.749,9.489,4.887,35.816,4.199,-3.785,-2.516,0.0,37.6,38.5,9.281,1.705,-1.686,-3.6,-1.55,-3.554,-2.9,24.401,0.0,263.74,,275.0,275.0,-2.482,3.079,-0.987,22.595
13161.5,2.951,0.684,-35.209,1.749,9.489,4.887,35.816,4.199,-3.785,-2.516,0.0,37.6,38.5,9.281,1.705,-1.75,-3.766,-1.641,-3.637,-2.9,24.401,0.0,264.14,,275.0,275.0,-2.598,3.077,-0.984,22.571
13162.0,2.951,0.684,-35.209,1.749,9.489,4.897,35.826,4.226,-3.789,-2.515,0.0,37.601,38.497,9.281,1.705,-1.811,-3.691,-1.741,-3.607,-2.891,24.415,0.0,264.14,,275.0,275.0,-2.699,3.075,-1.015,22.599
13162.5,2.951,0.684,-35.209,1.749,9.489,4.897,35.826,4.226,-3.789,-2.515,0.0,37.6,38.5,9.281,1.705,-1.62,-3.613,-1.617,-3.369,-2.891,24.415,0.0,263.64,,275.0,275.0,-2.712,3.073,-1.029,22.596
13163.0,2.951,0.684,-35.209,1.749,9.489,4.897,35.826,4.226,-3.789,-2.515,0.0,37.6,38.5,9.281,1.705,-1.393,-3.46,-1.355,-3.177,-2.891,24.415,0.0,263.64,,275.0,275.0,-2.555,3.071,-1.016,22.578
13163.5,3.656,0.875,-35.209,1.697,9.494,4.897,35.826,4.226,-3.789,-2.515,0.0,37.6,38.5,9.406,1.818,-1.531,-3.644,-1.791,-3.418,-2.891,24.415,0.0,263.94,,275.0,275.0,-2.346,3.069,-0.978,22.57
13164.0,3.656,0.875,-35.209,1.697,9.494,4.897,35.826,4.226,-3.789,-2.515,0.0,37.6,38.5,9.406,1.818,-1.853,-3.83,-1.911,-3.607,-2.891,24.415,0.0,263.94,,275.0,275.0,-2.596,3.078,-0.964,22.57
13164.5,3.656,0.875,-35.209,1.697,9.494,4.897,35.826,4.226,-3.789,-2.515,0.0,37.6,38.5,9.406,1.818,-1.902,-3.804,-1.832,-3.583,-2.891,24.415,0.0,264.04,,275.0,275.0,-2.8,3.088,-0.978,22.564
13165.0,3.656,0.875,-35.209,1.697,9.494,4.897,35.826,4.226,-3.789,-2.515,0.0,37.6,38.5,9.406,1.818,-1.757,-3.359,-1.654,-3.266,-2.891,24.415,0.0,264.04,,275.0,275.0,-2.78,3.097,-1.006,22.599
13165.5,3.656,0.875,-35.209,1.697,9.494,4.912,35.849,4.191,-3.811,-2.514,0.0,37.612,38.463,9.406,1.818,-1.522,-3.332,-1.491,-3.171,-2.899,24.431,0.0,263.94,,275.0,275.0,-2.509,3.106,-1.002,22.662
13166.0,3.656,0.875,-35.209,1.697,9.494,4.912,35.849,4.191,-3.811,-2.514,0.0,37.6,38.5,9.406,1.818,-1.396,-3.524,-1.423,-3.346,-2.899,24.431,0.0,263.94,,275.0,275.0,-2.379,3.115,-0.986,22.67
13166.5,2.802,0.642,-35.209,1.684,9.493,4.912,35.849,4.191,-3.811,-2.514,0.0,37.6,38.5,9.463,1.81,-1.539,-3.666,-1.477,-3.509,-2.899,24.431,0.0,263.64,,275.0,275.0,-2.422,3.124,-0.977,22.609
13167.0,2.802,0.642,-35.209,1.684,9.493,4.912,35.849,4.191,-3.811,-2.514,0.0,37.6,38.5,9.463,1.81,-1.777,-3.662,-1.769,-3.552,-2.899,24.431,0.0,263.64,,275.0,275.0,-2.548,3.119,-1.008,22.604
13167.5,2.802,0.642,-35.209,1.684,9.493,4.912,35.849,4.191,-3.811,-2.514,0.0,37.6,38.5,9.463,1.81,-1.714,-3.538,-1.727,-3.309,-2.899,24.431,0.0,263.64,,275.0,275.0,-2.69,3.114,-0.989,22.61
13168.0,2.802,0.642,-35.209,1.684,9.493,4.912,35.849,4.191,-3.811,-2.514,0.0,37.6,38.5,9.463,1.81,-1.655,-3.378,-1.597,-3.214,-2.899,24.431,0.0,263.64,,275.0,275.0,-2.572,3.109,-0.976,22.62
13168.5,2.802,0.642,-35.209,1.684,9.493,4.881,35.82,4.214,-3.837,-2.524,0.0,37.588,38.509,9.463,1.81,-1.631,-3.355,-1.783,-3.278,-2.906,24.435,0.0,263.44,,275.0,275.0,-2.461,3.104,-0.95,22.576
13169.0,2.802,0.642,-35.209,1.684,9.493,4.881,35.82,4.214,-3.837,-2.524,0.0,37.6,38.5,9.463,1.81,-1.721,-3.578,-1.756,-3.416,-2.906,24.435,0.0,263.44,,275.0,275.0,-2.512,3.099,-0.926,22.535
13169.5,2.509,0.673,-33.984,1.82,9.403,4.881,35.82,4.214,-3.837,-2.524,0.0,37.6,38.5,9.495,1.639,-1.797,-3.697,-1.929,-3.586,-2.906,24.435,0.0,263.54,,275.0,275.0,-2.618,3.094,-0.941,22.522
13170.0,2.509,0.673,-33.984,1.82,9.403,4.881,35.82,4.214,-3.837,-2.524,0.0,37.6,38.5,9.495,1.639,-2.011,-3.517,-1.981,-3.557,-2.906,24.435,0.0,263.54,,275.0,275.0,-2.752,3.084,-0.94,22.513
13170.5,2.509,0.673,-33.984,1.82,9.403,4.881,35.82,4.214,-3.837,-2.524,0.0,37.6,38.5,9.495,1.639,-1.687,-3.391,-1.784,-3.187,-2.906,24.435,0.0,263.34,,275.0,275.0,-2.767,3.075,-0.93,22.514
13171.0,2.509,0.673,-33.984,1.82,9.403,4.881,35.82,4.214,-3.837,-2.524,0.0,37.6,38.5,9.495,1.639,-1.562,-3.558,-1.661,-3.394,-2.906,24.435,0.0,263.34,,275.0,275.0,-2.512,3.065,-0.921,22.55
13171.5,2.509,0.673,-33.984,1.82,9.403,4.881,35.82,4.214,-3.837,-2.524,0.0,37.6,38.5,9.495,1.639,-1.685,-3.641,-1.644,-3.596,-2.906,24.435,0.0,263.54,,275.0,275.0,-2.544,3.056,-0.936,22.567
13172.0,2.509,0.673,-33.984,1.82,9.403,4.873,35.812,4.232,-3.891,-2.522,0.0,37.578,38.493,9.495,1.639,-1.745,-3.694,-1.654,-3.611,-2.898,24.452,0.0,263.54,,275.0,275.0,-2.642,3.047,-0.944,22.571
13172.5,2.509,0.673,-33.984,1.82,9.403,4.873,35.812,4.232,-3.891,-2.522,0.0,37.6,38.5,9.495,1.639,-1.795,-3.794,-1.667,-3.567,-2.898,24.452,0.0,263.64,,275.0,275.0,-2.676,3.039,-1.007,22.542
13173.0,2.688,0.598,-35.209,1.738,9.483,4.873,35.812,4.232,-3.891,-2.522,0.0,37.6,38.5,9.404,1.718,-1.601,-3.445,-1.504,-3.212,-2.898,24.452,0.0,263.64,,275.0,275.0,-2.706,3.03,-1.042,22.528
13173.5,2.688,0.598,-35.209,1.738,9.483,4.873,35.812,4.232,-3.891,-2.522,0.0,37.6,38.5,9.404,1.718,-1.217,-3.177,-1.286,-2.75,-2.898,24.452,0.0,263.44,,275.0,275.0,-2.44,3.024,-1.013,22.545
13174.0,2.688,0.598,-35.209,1.738,9.483,4.873,35.812,4.232,-3.891,-2.522,0.0,37.6,38.5,9.404,1.718,-1.273,-3.63,-1.285,-3.373,-2.898,24.452,0.0,263.44,,275.0,275.0,-2.107,3.019,-0.982,22.542
13174.5,2.688,0.598,-35.209,1.738,9.483,4.873,35.812,4.232,-3.891,-2.522,0.0,37.6,38.5,9.404,1.718,-1.561,-3.741,-1.535,-3.606,-2.898,24.452,0.0,263.04,,275.0,275.0,-2.39,3.013,-0.953,22.523
13175.0,2.688,0.598,-35.209,1.738,9.483,4.887,35.788,4.27,-3.873,-2.522,0.0,37.566,38.429,9.404,1.718,-1.827,-3.55,-1.848,-3.354,-2.91,24.46,0.0,263.04,,275.0,275.0,-2.611,3.008,-0.918,22.543
13175.5,2.688,0.598,-35.209,1.738,9.483,4.887,35.788,4.27,-3.873,-2.522,0.0,37.6,38.4,9.404,1.718,-1.551,-3.209,-1.568,-3.144,-2.91,24.46,0.0,263.14,,275.0,275.0,-2.645,3.003,-0.947,22.594
13176.0,3.316,0.879,-33.984,1.732,9.437,4.887,35.788,4.27,-3.873,-2.522,0.0,37.6,38.4,9.487,1.623,-1.293,-3.232,-1.455,-2.946,-2.91,24.46,0.0,263.14,,275.0,275.0,-2.368,2.998,-0.932,22.604
13176.5,3.316,0.879,-33.984,1.732,9.437,4.887,35.788,4.27,-3.873,-2.522,0.0,37.6,38.4,9.487,1.623,-1.328,-3.298,-1.615,-3.1,-2.91,24.46,0.0,263.04,,275.0,275.0,-2.231,3.003,-0.878,22.638
13177.0,3.316,0.879,-33.984,1.732,9.437,4.887,35.788,4.27,-3.873,-2.522,0.0,37.6,38.4,9.487,1.623,-1.538,-3.515,-1.626,-3.334,-2.91,24.46,0.0,263.04,,275.0,275.0,-2.335,3.008,-0.874,22.6
13177.5,3.316,0.879,-33.984,1.732,9.437,4.887,35.788,4.27,-3.873,-2.522,0.0,37.6,38.4,9.487,1.623,-1.808,-3.561,-1.805,-3.35,-2.91,24.46,0.0,263.54,,275.0,275.0,-2.503,3.013,-0.866,22.577
13178.0,3.316,0.879,-33.984,1.732,9.437,4.887,35.788,4.27,-3.873,-2.522,0.0,37.6,38.4,9.487,1.623,-1.458,-3.325,-1.569,-3.005,-2.91,24.46,0.0,263.54,,275.0,275.0,-2.631,3.018,-0.908,22.559
13178.5,3.316,0.879,-33.984,1.732,9.437,4.914,35.843,4.384,-3.903,-2.528,0.0,37.569,38.463,9.487,1.623,-1.343,-3.205,-1.383,-2.844,-2.901,24.487,0.0,263.34,,275.0,275.0,-2.339,3.023,-0.924,22.531
13179.0,3.316,0.879,-33.984,1.732,9.437,4.914,35.843,4.384,-3.903,-2.528,0.0,37.6,38.5,9.487,1.623,-1.324,-3.542,-1.405,-3.215,-2.901,24.487,0.0,263.34,,275.0,275.0,-2.194,3.028,-0.893,22.54
13179.5,2.972,0.75,-35.209,1.764,9.443,4.914,35.843,4.384,-3.903,-2.528,0.0,37.6,38.5,9.421,1.67,-1.508,-3.665,-1.546,-3.557,-2.901,24.487,0.0,263.14,,275.0,275.0,-2.371,3.032,-0.879,22.554
13180.0,2.972,0.75,-35.209,1.764,9.443,4.914,35.843,4.384,-3.903,-2.528,0.0,37.6,38.5,9.421,1.67,-1.8,-3.815,-1.745,-3.732,-2.901,24.487,0.0,263.14,,275.0,275.0,-2.569,3.031,-0.919,22.587
13180.5,2.972,0.75,-35.209,1.764,9.443,4.914,35.843,4.384,-3.903,-2.528,0.0,37.6,38.5,9.421,1.67,-1.843,-3.575,-1.703,-3.553,-2.901,24.487,0.0,262.94,,275.0,275.0,-2.773,3.03,-0.934,22.593
13181.0,2.972,0.75,-35.209,1.764,9.443,4.914,35.843,4.384,-3.903,-2.528,0.0,37.6,38.5,9.421,1.67,-1.419,-3.357,-1.512,-3.165,-2.901,24.487,0.0,262.94,,275.0,275.0,-2.669,3.03,-0.923,22.599
13181.5,2.972,0.75,-35.209,1.764,9.443,4.905,35.799,4.394,-3.928,-2.537,0.0,37.553,38.399,9.421,1.67,-1.44,-3.514,-1.513,-3.261,-2.914,24.494,0.0,263.14,,275.0,275.0,-2.363,3.029,-0.91,22.571
13182.0,2.972,0.75,-35.209,1.764,9.443,4.905,35.799,4.394,-3.928,-2.537,0.0,37.6,38.4,9.421,1.67,-1.424,-3.672,-1.441,-3.51,-2.914,24.494,0.0,263.14,,275.0,275.0,-2.432,3.028,-0.925,22.583
13182.5,3.0,0.798,-33.434,1.776,9.426,4.905,35.799,4.394,-3.928,-2.537,0.0,37.6,38.4,9.53,1.681,-1.724,-3.803,-1.693,-3.725,-2.914,24.494,0.0,263.14,,275.0,275.0,-2.512,3.027,-0.908,22.568
13183.0,3.0,0.798,-33.434,1.776,9.426,4.905,35.799,4.394,-3.928,-2.537,0.0,37.6,38.4,9.53,1.681,-1.849,-3.634,-1.846,-3.494,-2.914,24.494,0.0,263.14,,275.0,275.0,-2.736,3.026,-0.915,22.577
13183.5,3.0,0.798,-33.434,1.776,9.426,4.905,35.799,4.394,-3.928,-2.537,0.0,37.6,38.4,9.53,1.681,-1.622,-3.344,-1.634,-3.159,-2.914,24.494,0.0,263.34,,275.0,275.0,-2.706,3.026,-0.946,22.581
13184.0,3.0,0.798,-33.434,1.776,9.426,4.905,35.799,4.394,-3.928,-2.537,0.0,37.6,38.4,9.53,1.681,-1.552,-3.185,-1.508,-3.141,-2.914,24.494,0.0,263.34,,275.0,275.0,-2.44,3.025,-0.916,22.588
13184.5,3.0,0.798,-33.434,1.776,9.426,4.905,35.799,4.394,-3.928,-2.537,0.0,37.6,38.4,9.53,1.681,-1.708,-3.648,-1.635,-3.514,-2.914,24.494,0.0,263.34,,275.0,275.0,-2.347,3.025,-0.917,22.589
13185.0,3.0,0.798,-33.434,1.776,9.426,4.906,35.804,4.395,-3.954,-2.523,0.0,37.541,38.411,9.53,1.681,-1.885,-3.505,-2.256,-3.473,-2.918,24.505,0.0,263.34,,275.0,275.0,-2.626,3.025,-0.905,22.582
13185.5,3.0,0.798,-33.434,1.776,9.426,4.906,35.804,4.395,-3.954,-2.523,0.0,37.5,38.4,9.53,1.681,-1.876,-3.559,-2.072,-3.343,-2.918,24.505,0.0,263.44,,275.0,275.0,-2.78,3.024,-0.889,22.585
13186.0,3.432,0.806,-35.209,1.81,9.477,4.906,35.804,4.395,-3.954,-2.523,0.0,37.5,38.4,9.427,1.659,-1.843,-3.479,-1.911,-3.382,-2.918,24.505,0.0,263.44,,275.0,275.0,-2.713,3.024,-0.926,22.575
13186.5,3.432,0.806,-35.209,1.81,9.477,4.906,35.804,4.395,-3.954,-2.523,0.0,37.5,38.4,9.427,1.659,-1.843,-3.62,-1.821,-3.553,-2.918,24.505,0.0,263.54,,275.0,275.0,-2.654,3.031,-0.92,22.575
13187.0,3.432,0.806,-35.209,1.81,9.477,4.906,35.804,4.395,-3.954,-2.523,0.0,37.5,38.4,9.427,1.659,-1.882,-3.896,-1.861,-3.749,-2.918,24.505,0.0,263.54,,275.0,275.0,-2.709,3.037,-0.957,22.559
13187.5,3.432,0.806,-35.209,1.81,9.477,4.906,35.804,4.395,-3.954,-2.523,0.0,37.5,38.4,9.427,1.659,-1.959,-3.824,-2.012,-3.763,-2.918,24.505,0.0,263.24,,275.0,275.0,-2.847,3.044,-0.97,22.55
13188.0,3.432,0.806,-35.209,1.81,9.477,4.897,35.845,4.375,-4.014,-2.533,0.0,37.532,38.38,9.427,1.659,-2.044,-3.536,-2.06,-3.591,-2.923,24.521,0.0,263.24,,275.0,275.0,-2.889,3.05,-0.988,22.536
13188.5,3.432,0.806,-35.209,1.81,9.477,4.897,35.845,4.375,-4.014,-2.533,0.0,37.5,38.4,9.427,1.659,-1.947,-3.59,-2.009,-3.619,-2.923,24.521,0.0,262.84,,275.0,275.0,-2.808,3.056,-0.992,22.519
13189.0,3.198,0.814,-34.387,1.829,9.428,4.897,35.845,4.375,-4.014,-2.533,0.0,37.5,38.4,9.481,1.574,-1.856,-3.767,-1.933,-3.707,-2.923,24.521,0.0,262.84,,275.0,275.0,-2.791,3.062,-0.987,22.541
13189.5,3.198,0.814,-34.387,1.829,9.428,4.897,35.845,4.375,-4.014,-2.533,0.0,37.5,38.4,9.481,1.574,-1.908,-3.924,-1.934,-3.854,-2.923,24.521,0.0,263.14,,275.0,275.0,-2.816,3.065,-1.016,22.57
13190.0,3.198,0.814,-34.387,1.829,9.428,4.897,35.845,4.375,-4.014,-2.533,0.0,37.5,38.4,9.481,1.574,-2.299,-3.777,-2.575,-3.659,-2.923,24.521,0.0,263.14,,275.0,275.0,-2.905,3.067,-0.975,22.576
13190.5,3.198,0.814,-34.387,1.829,9.428,4.897,35.845,4.375,-4.014,-2.533,0.0,37.5,38.4,9.481,1.574,-2.193,-3.682,-2.326,-3.619,-2.923,24.521,0.0,263.04,,275.0,275.0,-3.078,3.069,-1.049,22.586
13191.0,3.198,0.814,-34.387,1.829,9.428,4.885,35.845,4.391,-4.073,-2.53,0.0,37.517,38.367,9.481,1.574,-2.083,-3.791,-2.152,-3.73,-2.924,24.536,0.0,263.04,,275.0,275.0,-2.955,3.071,-1.055,22.601
13191.5,3.198,0.814,-34.387,1.829,9.428,4.885,35.845,4.391,-4.073,-2.53,0.0,37.5,38.4,9.481,1.574,-2.234,-3.68,-2.44,-3.763,-2.924,24.536,0.0,263.14,,275.0,275.0,-2.939,3.073,-1.069,22.606
13192.0,3.198,0.814,-34.387,1.829,9.428,4.885,35.845,4.391,-4.073,-2.53,0.0,37.5,38.4,9.481,1.574,-2.209,-3.72,-2.273,-3.742,-2.924,24.536,0.0,263.14,,275.0,275.0,-3.029,3.075,-1.09,22.619
13192.5,2.61,0.7,-33.718,1.817,9.443,4.885,35.845,4.391,-4.073,-2.53,0.0,37.5,38.4,9.482,1.701,-2.176,-3.87,-2.26,-3.897,-2.924,24.536,0.0,263.24,,275.0,275.0,-2.986,3.077,-1.086,22.599
13193.0,2.61,0.7,-33.718,1.817,9.443,4.885,35.845,4.391,-4.073,-2.53,0.0,37.5,38.4,9.482,1.701,-2.321,-3.952,-2.291,-4.029,-2.924,24.536,0.0,263.24,,275.0,275.0,-3.051,3.07,-1.097,22.617
13193.5,2.61,0.7,-33.718,1.817,9.443,4.885,35.845,4.391,-4.073,-2.53,0.0,37.5,38.4,9.482,1.701,-2.449,-3.989,-2.423,-4.106,-2.924,24.536,0.0,263.04,,275.0,275.0,-3.148,3.062,-1.126,22.626
13194.0,2.61,0.7,-33.718,1.817,9.443,4.885,35.845,4.391,-4.073,-2.53,0.0,37.5,38.4,9.482,1.701,-2.419,-3.984,-2.361,-4.082,-2.924,24.536,0.0,263.04,,275.0,275.0,-3.242,3.055,-1.176,22.634
13194.5,2.61,0.7,-33.718,1.817,9.443,4.91,35.826,4.416,-4.108,-2.541,0.0,37.513,38.348,9.482,1.701,-2.232,-3.96,-2.264,-3.837,-2.933,24.551,0.0,263.34,,275.0,275.0,-3.212,3.047,-1.189,22.628
13195.0,2.61,0.7,-33.718,1.817,9.443,4.91,35.826,4.416,-4.108,-2.541,0.0,37.5,38.3,9.482,1.701,-2.263,-3.774,-2.478,-3.784,-2.933,24.551,0.0,263.34,,275.0,275.0,-3.073,3.04,-1.166,22.625
13195.5,2.67,0.691,-34.087,1.842,9.463,4.91,35.826,4.416,-4.108,-2.541,0.0,37.5,38.3,9.481,1.656,-2.282,-3.97,-2.342,-3.945,-2.933,24.551,0.0,263.44,,275.0,275.0,-3.075,3.033,-1.181,22.651
13196.0,2.67,0.691,-34.087,1.842,9.463,4.91,35.826,4.416,-4.108,-2.541,0.0,37.5,38.3,9.481,1.656,-2.357,-4.225,-2.332,-4.174,-2.933,24.551,0.0,263.44,,275.0,275.0,-3.135,3.027,-1.205,22.637
13196.5,2.67,0.691,-34.087,1.842,9.463,4.91,35.826,4.416,-4.108,-2.541,0.0,37.5,38.3,9.481,1.656,-2.396,-4.337,-2.353,-4.193,-2.933,24.551,0.0,263.74,,275.0,275.0,-3.272,3.021,-1.219,22.659
13197.0,2.67,0.691,-34.087,1.842,9.463,4.91,35.826,4.416,-4.108,-2.541,0.0,37.5,38.3,9.481,1.656,-2.431,-4.027,-2.321,-4.009,-2.933,24.551,0.0,263.74,,275.0,275.0,-3.32,3.016,-1.262,22.654
13197.5,2.67,0.691,-34.087,1.842,9.463,4.948,35.799,4.413,-4.141,-2.523,0.0,37.508,38.329,9.481,1.656,-2.266,-3.755,-2.203,-3.803,-2.928,24.565,0.0,263.64,,275.0,275.0,-3.197,3.01,-1.293,22.679
13198.0,2.67,0.691,-34.087,1.842,9.463,4.948,35.799,4.413,-4.141,-2.523,0.0,37.5,38.3,9.481,1.656,-2.056,-3.817,-2.191,-3.729,-2.928,24.565,0.0,263.64,,275.0,275.0,-3.007,3.004,-1.28,22.694
13198.5,2.67,0.691,-34.087,1.842,9.463,4.948,35.799,4.413,-4.141,-2.523,0.0,37.5,38.3,9.481,1.656,-2.543,-4.031,-2.812,-4.069,-2.928,24.565,0.0,263.34,,275.0,275.0,-2.948,2.999,-1.248,22.697
13199.0,3.577,0.863,-35.209,1.766,9.448,4.948,35.799,4.413,-4.141,-2.523,0.0,37.5,38.3,9.514,1.881,-2.603,-4.252,-2.675,-4.286,-2.928,24.565,0.0,263.34,,275.0,275.0,-3.364,2.993,-1.23,22.688
13199.5,3.577,0.863,-35.209,1.766,9.448,4.948,35.799,4.413,-4.141,-2.523,0.0,37.5,38.3,9.514,1.881,-2.718,-4.329,-2.709,-4.388,-2.928,24.565,0.0,263.64,,275.0,275.0,-3.454,3.003,-1.268,22.693
13200.0,3.577,0.863,-35.209,1.766,9.448,4.948,35.799,4.413,-4.141,-2.523,0.0,37.5,38.3,9.514,1.881,-2.584,-4.283,-2.567,-4.144,-2.928,24.565,0.0,263.64,,275.0,275.0,-3.536,3.012,-1.314,22.706
13200.5,3.577,0.863,-35.209,1.766,9.448,4.948,35.799,4.413,-4.141,-2.523,0.0,37.5,38.3,9.514,1.881,-2.291,-4.103,-2.438,-3.905,-2.928,24.565,0.0,264.04,,275.0,275.0,-3.394,3.022,-1.374,22.728
13201.0,3.577,0.863,-35.209,1.766,9.448,4.944,35.8,4.356,-4.188,-2.532,0.0,37.506,38.338,9.514,1.881,-2.323,-4.103,-2.356,-3.94,-2.933,24.598,0.0,264.04,,275.0,275.0,-3.184,3.031,-1.381,22.704
13201.5,3.577,0.863,-35.209,1.766,9.448,4.944,35.8,4.356,-4.188,-2.532,0.0,37.5,38.3,9.514,1.881,-2.369,-4.28,-2.388,-4.145,-2.933,24.598,0.0,263.84,,275.0,275.0,-3.181,3.04,-1.36,22.694
13202.0,2.767,0.767,-34.006,1.836,9.38,4.944,35.8,4.356,-4.188,-2.532,0.0,37.5,38.3,9.527,1.734,-2.655,-4.059,-2.79,-4.121,-2.933,24.598,0.0,263.84,,275.0,275.0,-3.296,3.049,-1.366,22.69
13202.5,2.767,0.767,-34.006,1.836,9.38,4.944,35.8,4.356,-4.188,-2.532,0.0,37.5,38.3,9.527,1.734,-2.658,-4.057,-2.666,-4.146,-2.933,24.598,0.0,263.64,,275.0,275.0,-3.406,3.044,-1.377,22.688
13203.0,2.767,0.767,-34.006,1.836,9.38,4.944,35.8,4.356,-4.188,-2.532,0.0,37.5,38.3,9.527,1.734,-2.678,-4.118,-2.653,-4.214,-2.933,24.598,0.0,263.64,,275.0,275.0,-3.382,3.039,-1.388,22.673
13203.5,2.767,0.767,-34.006,1.836,9.38,4.944,35.8,4.356,-4.188,-2.532,0.0,37.5,38.3,9.527,1.734,-2.662,-4.234,-2.623,-4.308,-2.933,24.598,0.0,263.84,,275.0,275.0,-3.416,3.035,-1.402,22.679
13204.0,2.767,0.767,-34.006,1.836,9.38,4.931,35.812,4.376,-4.193,-2.528,0.0,37.498,38.367,9.527,1.734,-2.567,-4.275,-2.552,-4.302,-2.936,24.608,0.0,263.84,,275.0,275.0,-3.457,3.03,-1.434,22.675
13204.5,2.767,0.767,-34.006,1.836,9.38,4.931,35.812,4.376,-4.193,-2.528,0.0,37.5,38.4,9.527,1.734,-2.561,-4.292,-2.609,-4.3,-2.936,24.608,0.0,263.64,,275.0,275.0,-3.424,3.026,-1.439,22.668
13205.0,2.767,0.767,-34.006,1.836,9.38,4.931,35.812,4.376,-4.193,-2.528,0.0,37.5,38.4,9.527,1.734,-2.635,-4.284,-2.638,-4.345,-2.936,24.608,0.0,263.64,,275.0,275.0,-3.441,3.022,-1.471,22.68
13205.5,2.911,0.743,-34.658,1.838,9.448,4.931,35.812,4.376,-4.193,-2.528,0.0,37.5,38.4,9.469,1.681,-2.559,-4.365,-2.6,-4.327,-2.936,24.608,0.0,263.24,,275.0,275.0,-3.475,3.018,-1.483,22.64
13206.0,2.911,0.743,-34.658,1.838,9.448,4.931,35.812,4.376,-4.193,-2.528,0.0,37.5,38.4,9.469,1.681,-2.573,-4.431,-2.59,-4.407,-2.936,24.608,0.0,263.24,,275.0,275.0,-3.463,3.016,-1.48,22.637
13206.5,2.911,0.743,-34.658,1.838,9.448,4.931,35.812,4.376,-4.193,-2.528,0.0,37.5,38.4,9.469,1.681,-2.584,-4.458,-2.63,-4.398,-2.936,24.608,0.0,263.14,,275.0,275.0,-3.501,3.014,-1.52,22.659
13207.0,2.911,0.743,-34.658,1.838,9.448,4.931,35.812,4.376,-4.193,-2.528,0.0,37.5,38.4,9.469,1.681,-2.594,-4.507,-2.631,-4.428,-2.936,24.608,0.0,263.14,,275.0,275.0,-3.518,3.013,-1.509,22.678
13207.5,2.911,0.743,-34.658,1.838,9.448,4.911,35.801,4.355,-4.205,-2.54,0.0,37.498,38.374,9.469,1.681,-2.598,-4.466,-2.568,-4.319,-2.928,24.623,0.0,263.54,,275.0,275.0,-3.54,3.011,-1.535,22.737
13208.0,2.911,0.743,-34.658,1.838,9.448,4.911,35.801,4.355,-4.205,-2.54,0.0,37.5,38.4,9.469,1.681,-2.527,-4.349,-2.533,-4.207,-2.928,24.623,0.0,263.54,,275.0,275.0,-3.488,3.009,-1.545,22.728
13208.5,2.546,0.676,-34.112,1.79,9.333,4.911,35.801,4.355,-4.205,-2.54,0.0,37.5,38.4,9.624,1.783,-2.536,-4.19,-2.454,-4.106,-2.928,24.623,0.0,263.14,,275.0,275.0,-3.404,3.0,-1.564,22.717
13209.0,2.546,0.676,-34.112,1.79,9.333,4.911,35.801,4.355,-4.205,-2.54,0.0,37.5,38.4,9.624,1.783,-2.577,-4.386,-2.531,-4.283,-2.928,24.623,0.0,263.14,,275.0,275.0,-3.321,3.0,-1.549,22.697
13209.5,2.546,0.676,-34.112,1.79,9.333,4.911,35.801,4.355,-4.205,-2.54,0.0,37.5,38.4,9.624,1.783,-2.599,-4.332,-2.528,-4.286,-2.928,24.623,0.0,263.14,,275.0,275.0,-3.444,2.993,-1.576,22.709
13210.0,2.546,0.676,-34.112,1.79,9.333,4.911,35.801,4.355,-4.205,-2.54,0.0,37.5,38.4,9.624,1.783,-2.611,-4.192,-2.571,-4.218,-2.928,24.623,0.0,263.14,,275.0,275.0,-3.436,2.985,-1.576,22.739
13210.5,2.546,0.676,-34.112,1.79,9.333,4.893,35.799,4.376,-4.188,-2.524,0.0,37.492,38.329,9.624,1.783,-2.516,-4.082,-2.491,-4.121,-2.932,24.629,0.0,263.34,,275.0,275.0,-3.398,2.978,-1.582,22.745
13211.0,2.546,0.676,-34.112,1.79,9.333,4.893,35.799,4.376,-4.188,-2.524,0.0,37.5,38.3,9.624,1.783,-2.3,-4.142,-2.359,-4.064,-2.932,24.629,0.0,263.34,,275.0,275.0,-3.303,2.971,-1.578,22.745
13211.5,2.546,0.676,-34.112,1.79,9.333,4.893,35.799,4.376,-4.188,-2.524,0.0,37.5,38.3,9.624,1.783,-2.296,-4.224,-2.431,-4.204,-2.932,24.629,0.0,263.34,,275.0,275.0,-3.217,2.964,-1.546,22.805
13212.0,1.977,0.534,-33.909,1.756,9.459,4.893,35.799,4.376,-4.188,-2.524,0.0,37.5,38.3,9.48,1.645,-2.516,-4.353,-2.539,-4.394,-2.932,24.629,0.0,263.34,,275.0,275.0,-3.289,2.957,-1.537,22.812
13212.5,1.977,0.534,-33.909,1.756,9.459,4.893,35.799,4.376,-4.188,-2.524,0.0,37.5,38.3,9.48,1.645,-2.822,-4.357,-2.83,-4.357,-2.932,24.629,0.0,263.24,,275.0,275.0,-3.45,2.941,-1.521,22.823
13213.0,1.977,0.534,-33.909,1.756,9.459,4.893,35.799,4.376,-4.188,-2.524,0.0,37.5,38.3,9.48,1.645,-2.59,-4.165,-2.696,-4.02,-2.932,24.629,0.0,263.24,,275.0,275.0,-3.591,2.925,-1.547,22.812
13213.5,1.977,0.534,-33.909,1.756,9.459,4.893,35.799,4.376,-4.188,-2.524,0.0,37.5,38.3,9.48,1.645,-2.435,-3.995,-2.479,-3.911,-2.932,24.629,0.0,263.74,,275.0,275.0,-3.368,2.91,-1.554,22.772
13214.0,1.977,0.534,-33.909,1.756,9.459,4.885,35.783,4.408,-4.221,-2.546,0.0,37.478,38.368,9.48,1.645,-2.462,-4.297,-2.523,-4.209,-2.937,24.636,0.0,263.74,,275.0,275.0,-3.205,2.894,-1.548,22.755
13214.5,1.977,0.534,-33.909,1.756,9.459,4.885,35.783,4.408,-4.221,-2.546,0.0,37.5,38.4,9.48,1.645,-2.54,-4.403,-2.715,-4.356,-2.937,24.636,0.0,264.04,,275.0,275.0,-3.373,2.879,-1.514,22.749
13215.0,2.494,0.681,-34.342,1.805,9.39,4.885,35.783,4.408,-4.221,-2.546,0.0,37.5,38.4,9.492,1.807,-2.826,-4.378,-2.908,-4.375,-2.937,24.636,0.0,264.04,,275.0,275.0,-3.503,2.865,-1.52,22.728
13215.5,2.494,0.681,-34.342,1.805,9.39,4.885,35.783,4.408,-4.221,-2.546,0.0,37.5,38.4,9.492,1.807,-2.826,-4.202,-2.802,-4.249,-2.937,24.636,0.0,263.44,,275.0,275.0,-3.622,2.859,-1.549,22.739
13216.0,2.494,0.681,-34.342,1.805,9.39,4.885,35.783,4.408,-4.221,-2.546,0.0,37.5,38.4,9.492,1.807,-2.582,-4.035,-2.605,-4.19,-2.937,24.636,0.0,263.44,,275.0,275.0,-3.52,2.853,-1.541,22.728
13216.5,2.494,0.681,-34.342,1.805,9.39,4.885,35.783,4.408,-4.221,-2.546,0.0,37.5,38.4,9.492,1.807,-2.494,-4.156,-2.557,-4.203,-2.937,24.636,0.0,263.54,,275.0,275.0,-3.353,2.847,-1.516,22.693
13217.0,2.494,0.681,-34.342,1.805,9.39,4.904,35.778,4.412,-4.249,-2.547,0.0,37.476,38.318,9.492,1.807,-2.533,-4.244,-2.554,-4.316,-2.927,24.655,0.0,263.54,,275.0,275.0,-3.353,2.841,-1.526,22.667
13217.5,2.494,0.681,-34.342,1.805,9.39,4.904,35.778,4.412,-4.249,-2.547,0.0,37.5,38.3,9.492,1.807,-2.648,-4.39,-2.662,-4.459,-2.927,24.655,0.0,263.84,,275.0,275.0,-3.412,2.835,-1.532,22.664
13218.0,2.806,0.72,-34.632,1.747,9.361,4.904,35.778,4.412,-4.249,-2.547,0.0,37.5,38.3,9.535,1.81,-2.754,-4.354,-2.857,-4.461,-2.927,24.655,0.0,263.84,,275.0,275.0,-3.54,2.83,-1.503,22.64
13218.5,2.806,0.72,-34.632,1.747,9.361,4.904,35.778,4.412,-4.249,-2.547,0.0,37.5,38.3,9.535,1.81,-2.718,-4.277,-2.793,-4.236,-2.927,24.655,0.0,263.54,,275.0,275.0,-3.607,2.829,-1.527,22.675
13219.0,2.806,0.72,-34.632,1.747,9.361,4.904,35.778,4.412,-4.249,-2.547,0.0,37.5,38.3,9.535,1.81,-2.62,-3.991,-2.612,-4.021,-2.927,24.655,0.0,263.54,,275.0,275.0,-3.506,2.829,-1.529,22.628
13219.5,2.806,0.72,-34.632,1.747,9.361,4.904,35.778,4.412,-4.249,-2.547,0.0,37.5,38.3,9.535,1.81,-2.563,-4.069,-2.533,-4.126,-2.927,24.655,0.0,263.64,,275.0,275.0,-3.311,2.829,-1.503,22.636
13220.0,2.806,0.72,-34.632,1.747,9.361,4.904,35.778,4.412,-4.249,-2.547,0.0,37.5,38.3,9.535,1.81,-2.63,-4.351,-2.614,-4.36,-2.927,24.655,0.0,263.64,,275.0,275.0,-3.323,2.828,-1.491,22.619
13220.5,2.806,0.72,-34.632,1.747,9.361,4.898,35.783,4.384,-4.255,-2.546,0.0,37.484,38.348,9.535,1.81,-2.591,-4.478,-2.642,-4.453,-2.924,24.666,0.0,263.64,,275.0,275.0,-3.489,2.828,-1.499,22.6
13221.0,2.806,0.72,-34.632,1.747,9.361,4.898,35.783,4.384,-4.255,-2.546,0.0,37.5,38.3,9.535,1.81,-2.694,-4.36,-2.613,-4.369,-2.924,24.666,0.0,263.64,,275.0,275.0,-3.541,2.827,-1.524,22.581
13221.5,3.18,0.732,-35.209,1.696,9.442,4.898,35.783,4.384,-4.255,-2.546,0.0,37.5,38.3,9.489,1.796,-2.52,-4.097,-2.464,-4.142,-2.924,24.666,0.0,262.84,,275.0,275.0,-3.509,2.827,-1.564,22.584
13222.0,3.18,0.732,-35.209,1.696,9.442,4.898,35.783,4.384,-4.255,-2.546,0.0,37.5,38.3,9.489,1.796,-2.31,-4.002,-2.375,-3.98,-2.924,24.666,0.0,262.84,,275.0,275.0,-3.306,2.833,-1.548,22.56
13222.5,3.18,0.732,-35.209,1.696,9.442,4.898,35.783,4.384,-4.255,-2.546,0.0,37.5,38.3,9.489,1.796,-2.223,-4.075,-2.334,-3.999,-2.924,24.666,0.0,263.04,,275.0,275.0,-3.167,2.839,-1.522,22.554
13223.0,3.18,0.732,-35.209,1.696,9.442,4.898,35.783,4.384,-4.255,-2.546,0.0,37.5,38.3,9.489,1.796,-2.392,-4.352,-2.433,-4.392,-2.924,24.666,0.0,263.04,,275.0,275.0,-3.158,2.844,-1.492,22.561
13223.5,3.18,0.732,-35.209,1.696,9.442,4.876,35.772,4.385,-4.25,-2.537,0.0,37.479,38.362,9.489,1.796,-2.503,-4.39,-2.51,-4.347,-2.935,24.678,0.0,263.24,,275.0,275.0,-3.392,2.85,-1.496,22.55
13224.0,3.18,0.732,-35.209,1.696,9.442,4.876,35.772,4.385,-4.25,-2.537,0.0,37.5,38.4,9.489,1.796,-2.518,-4.192,-2.498,-4.095,-2.935,24.678,0.0,263.24,,275.0,275.0,-3.438,2.855,-1.505,22.538
13224.5,3.17,0.791,-35.112,1.777,9.467,4.876,35.772,4.385,-4.25,-2.537,0.0,37.5,38.4,9.439,1.604,-2.354,-3.712,-2.296,-3.714,-2.935,24.678,0.0,263.14,,275.0,275.0,-3.326,2.86,-1.511,22.541
13225.0,3.17,0.791,-35.112,1.777,9.467,4.876,35.772,4.385,-4.25,-2.537,0.0,37.5,38.4,9.439,1.604,-1.965,-3.76,-2.093,-3.75,-2.935,24.678,0.0,263.14,,275.0,275.0,-3.019,2.865,-1.496,22.545
13225.5,3.17,0.791,-35.112,1.777,9.467,4.876,35.772,4.385,-4.25,-2.537,0.0,37.5,38.4,9.439,1.604,-2.144,-3.989,-2.138,-4.024,-2.935,24.678,0.0,262.94,,275.0,275.0,-2.892,2.87,-1.385,22.576
13226.0,3.17,0.791,-35.112,1.777,9.467,4.876,35.772,4.385,-4.25,-2.537,0.0,37.5,38.4,9.439,1.604,-2.444,-3.839,-2.852,-3.985,-2.935,24.678,0.0,262.94,,275.0,275.0,-3.074,2.875,-1.36,22.605
13226.5,3.17,0.791,-35.112,1.777,9.467,4.876,35.772,4.385,-4.25,-2.537,0.0,37.5,38.4,9.439,1.604,-2.593,-4.163,-2.7,-4.26,-2.935,24.678,0.0,263.04,,275.0,275.0,-3.28,2.88,-1.38,22.618
13227.0,3.17,0.791,-35.112,1.777,9.467,4.88,35.85,4.444,-4.269,-2.56,0.0,37.486,38.375,9.439,1.604,-2.542,-4.13,-2.628,-4.214,-2.93,24.691,0.0,263.04,,275.0,275.0,-3.429,2.885,-1.384,22.653
13227.5,3.17,0.791,-35.112,1.777,9.467,4.88,35.85,4.444,-4.269,-2.56,0.0,37.5,38.4,9.439,1.604,-2.488,-4.112,-2.59,-4.097,-2.93,24.691,0.0,263.44,,275.0,275.0,-3.378,2.89,-1.404,22.677
13228.0,3.199,0.82,-34.247,1.836,9.455,4.88,35.85,4.444,-4.269,-2.56,0.0,37.5,38.4,9.497,1.545,-2.44,-4.007,-2.521,-3.911,-2.93,24.691,0.0,263.44,,275.0,275.0,-3.322,2.894,-1.396,22.705
13228.5,3.199,0.82,-34.247,1.836,9.455,4.88,35.85,4.444,-4.269,-2.56,0.0,37.5,38.4,9.497,1.545,-2.417,-3.797,-2.616,-3.876,-2.93,24.691,0.0,263.24,,275.0,275.0,-3.22,2.899,-1.376,22.706
13229.0,3.199,0.82,-34.247,1.836,9.455,4.88,35.85,4.444,-4.269,-2.56,0.0,37.5,38.4,9.497,1.545,-2.528,-3.894,-2.56,-4.004,-2.93,24.691,0.0,263.24,,275.0,275.0,-3.177,2.904,-1.372,22.714
13229.5,3.199,0.82,-34.247,1.836,9.455,4.88,35.85,4.444,-4.269,-2.56,0.0,37.5,38.4,9.497,1.545,-2.539,-4.06,-2.517,-4.134,-2.93,24.691,0.0,263.14,,275.0,275.0,-3.247,2.909,-1.366,22.699
13230.0,3.199,0.82,-34.247,1.836,9.455,4.866,35.789,4.43,-4.313,-2.547,0.0,37.486,38.356,9.497,1.545,-2.611,-4.1,-2.586,-4.222,-2.935,24.708,0.0,263.14,,275.0,275.0,-3.313,2.914,-1.379,22.696
13230.5,3.199,0.82,-34.247,1.836,9.455,4.866,35.789,4.43,-4.313,-2.547,0.0,37.5,38.4,9.497,1.545,-2.441,-3.947,-2.437,-4.044,-2.935,24.708,0.0,263.14,,275.0,275.0,-3.38,2.918,-1.396,22.716
13231.0,2.783,0.742,-34.109,1.759,9.415,4.866,35.789,4.43,-4.313,-2.547,0.0,37.5,38.4,9.493,1.609,-2.257,-4.012,-2.4,-3.981,-2.935,24.708,0.0,263.14,,275.0,275.0,-3.217,2.923,-1.381,22.707
13231.5,2.783,0.742,-34.109,1.759,9.415,4.866,35.789,4.43,-4.313,-2.547,0.0,37.5,38.4,9.493,1.609,-2.3,-4.102,-2.374,-4.047,-2.935,24.708,0.0,263.24,,275.0,275.0,-3.163,2.921,-1.376,22.733
13232.0,2.783,0.742,-34.109,1.759,9.415,4.866,35.789,4.43,-4.313,-2.547,0.0,37.5,38.4,9.493,1.609,-2.265,-4.136,-2.486,-4.082,-2.935,24.708,0.0,263.24,,275.0,275.0,-3.206,2.918,-1.373,22.744
13232.5,2.783,0.742,-34.109,1.759,9.415,4.866,35.789,4.43,-4.313,-2.547,0.0,37.5,38.4,9.493,1.609,-2.533,-4.138,-2.776,-4.098,-2.935,24.708,0.0,263.34,,275.0,275.0,-3.242,2.916,-1.34,22.718
13233.0,2.783,0.742,-34.109,1.759,9.415,4.866,35.789,4.43,-4.313,-2.547,0.0,37.5,38.4,9.493,1.609,-2.503,-4.241,-2.7,-4.241,-2.935,24.708,0.0,263.34,,275.0,275.0,-3.386,2.914,-1.348,22.719
13233.5,2.783,0.742,-34.109,1.759,9.415,4.861,35.824,4.419,-4.326,-2.537,0.0,37.486,38.377,9.493,1.609,-2.579,-4.291,-2.709,-4.252,-2.93,24.72,0.0,263.24,,275.0,275.0,-3.421,2.912,-1.348,22.727
13234.0,2.783,0.742,-34.109,1.759,9.415,4.861,35.824,4.419,-4.326,-2.537,0.0,37.5,38.4,9.493,1.609,-2.52,-3.775,-2.51,-3.909,-2.93,24.72,0.0,263.24,,275.0,275.0,-3.458,2.91,-1.373,22.746
13234.5,3.199,0.759,-35.209,1.681,9.507,4.861,35.824,4.419,-4.326,-2.537,0.0,37.5,38.4,9.265,1.762,-2.352,-3.835,-2.37,-3.925,-2.93,24.72,0.0,263.14,,275.0,275.0,-3.179,2.908,-1.37,22.745
13235.0,3.199,0.759,-35.209,1.681,9.507,4.861,35.824,4.419,-4.326,-2.537,0.0,37.5,38.4,9.265,1.762,-2.439,-4.028,-2.403,-4.053,-2.93,24.72,0.0,263.14,,275.0,275.0,-3.12,2.912,-1.375,22.737
13235.5,3.199,0.759,-35.209,1.681,9.507,4.861,35.824,4.419,-4.326,-2.537,0.0,37.5,38.4,9.265,1.762,-2.469,-4.26,-2.542,-4.268,-2.93,24.72,0.0,262.94,,275.0,275.0,-3.231,2.917,-1.355,22.726
13236.0,3.199,0.759,-35.209,1.681,9.507,4.861,35.824,4.419,-4.326,-2.537,0.0,37.5,38.4,9.265,1.762,-2.642,-4.304,-2.595,-4.268,-2.93,24.72,0.0,262.94,,275.0,275.0,-3.385,2.922,-1.388,22.715
13236.5,3.199,0.759,-35.209,1.681,9.507,4.876,35.808,4.447,-4.343,-2.555,0.0,37.486,38.439,9.265,1.762,-2.575,-3.955,-2.591,-4.093,-2.937,24.735,0.0,263.24,,275.0,275.0,-3.452,2.926,-1.4,22.724
13237.0,3.199,0.759,-35.209,1.681,9.507,4.876,35.808,4.447,-4.343,-2.555,0.0,37.5,38.4,9.265,1.762,-2.356,-3.882,-2.426,-3.908,-2.937,24.735,0.0,263.24,,275.0,275.0,-3.303,2.931,-1.385,22.719
13237.5,3.461,0.803,-35.209,1.691,9.45,4.876,35.808,4.447,-4.343,-2.555,0.0,37.5,38.4,9.428,1.796,-2.367,-4.133,-2.487,-4.118,-2.937,24.735,0.0,263.24,,275.0,275.0,-3.143,2.935,-1.348,22.693
13238.0,3.461,0.803,-35.209,1.691,9.45,4.876,35.808,4.447,-4.343,-2.555,0.0,37.5,38.4,9.428,1.796,-2.409,-4.25,-2.519,-4.297,-2.937,24.735,0.0,263.24,,275.0,275.0,-3.276,2.944,-1.351,22.711
13238.5,3.461,0.803,-35.209,1.691,9.45,4.876,35.808,4.447,-4.343,-2.555,0.0,37.5,38.4,9.428,1.796,-2.514,-4.328,-2.59,-4.294,-2.937,24.735,0.0,263.14,,275.0,275.0,-3.369,2.952,-1.366,22.707
13239.0,3.461,0.803,-35.209,1.691,9.45,4.876,35.808,4.447,-4.343,-2.555,0.0,37.5,38.4,9.428,1.796,-2.584,-4.2,-2.648,-4.092,-2.937,24.735,0.0,263.14,,275.0,275.0,-3.431,2.961,-1.383,22.76
13239.5,3.461,0.803,-35.209,1.691,9.45,4.887,35.799,4.43,-4.375,-2.557,0.0,37.5,38.4,9.428,1.796,-2.469,-3.804,-2.495,-3.908,-2.939,24.745,0.0,262.34,,275.0,275.0,-3.169,2.977,-1.385,22.814
13240.0,3.461,0.803,-35.209,1.691,9.45,4.887,35.799,4.43,-4.375,-2.557,0.0,37.5,38.4,9.428,1.796,-2.367,-3.739,-2.379,-3.844,-2.939,24.745,0.0,262.34,,275.0,275.0,-3.082,2.985,-1.377,22.838
13240.5,3.461,0.803,-35.209,1.691,9.45,4.887,35.799,4.43,-4.375,-2.557,0.0,37.5,38.4,9.428,1.796,-2.416,-3.913,-2.397,-4.026,-2.939,24.745,0.0,263.04,,275.0,275.0,-3.082,2.985,-1.356,22.829
13241.0,3.045,0.818,-33.171,1.757,9.398,4.887,35.799,4.43,-4.375,-2.557,0.0,37.5,38.4,9.621,1.705,-2.551,-4.07,-2.859,-4.12,-2.939,24.745,0.0,263.04,,275.0,275.0,-3.188,2.993,-1.344,22.813
13241.5,3.045,0.818,-33.171,1.757,9.398,4.887,35.799,4.43,-4.375,-2.557,0.0,37.5,38.4,9.621,1.705,-2.402,-3.991,-2.629,-3.856,-2.939,24.745,0.0,265.34,,275.0,275.0,-3.4,2.994,-1.373,22.803
13242.0,3.045,0.818,-33.171,1.757,9.398,4.887,35.799,4.43,-4.375,-2.557,0.0,37.5,38.4,9.621,1.705,-2.246,-3.827,-2.442,-3.729,-2.939,24.745,0.0,265.34,,275.0,275.0,-3.22,2.994,-1.392,22.818
13242.5,3.045,0.818,-33.171,1.757,9.398,4.887,35.799,4.43,-4.375,-2.557,0.0,37.5,38.4,9.621,1.705,-2.315,-4.129,-2.418,-3.975,-2.939,24.745,0.0,265.24,,275.0,275.0,-3.061,2.995,-1.374,22.818
13243.0,3.045,0.818,-33.171,1.757,9.398,4.905,35.807,4.42,-4.387,-2.528,0.0,37.508,38.447,9.621,1.705,-2.38,-4.359,-2.477,-4.332,-2.93,24.76,0.0,265.24,,275.0,275.0,-3.209,2.996,-1.354,22.792
13243.5,3.045,0.818,-33.171,1.757,9.398,4.905,35.807,4.42,-4.387,-2.528,0.0,37.5,38.4,9.621,1.705,-2.56,-4.369,-2.586,-4.329,-2.93,24.76,0.0,265.34,,275.0,275.0,-3.387,2.997,-1.418,22.758
13244.0,3.218,0.78,-34.911,1.756,9.447,4.905,35.807,4.42,-4.387,-2.528,0.0,37.5,38.4,9.486,1.528,-2.378,-4.16,-2.495,-3.939,-2.93,24.76,0.0,265.34,,275.0,275.0,-3.461,2.998,-1.427,22.753
13244.5,3.218,0.78,-34.911,1.756,9.447,4.905,35.807,4.42,-4.387,-2.528,0.0,37.5,38.4,9.486,1.528,-2.08,-3.724,-2.166,-3.715,-2.93,24.76,0.0,265.04,,275.0,275.0,-3.243,3.001,-1.438,22.752
13245.0,3.218,0.78,-34.911,1.756,9.447,4.905,35.807,4.42,-4.387,-2.528,0.0,37.5,38.4,9.486,1.528,-2.24,-3.94,-2.272,-3.958,-2.93,24.76,0.0,265.04,,275.0,275.0,-2.921,3.005,-1.376,22.738
13245.5,3.218,0.78,-34.911,1.756,9.447,4.905,35.807,4.42,-4.387,-2.528,0.0,37.5,38.4,9.486,1.528,-2.435,-3.904,-3.024,-4.039,-2.93,24.76,0.0,265.24,,275.0,275.0,-3.102,3.008,-1.32,22.726
13246.0,3.218,0.78,-34.911,1.756,9.447,4.871,35.87,4.434,-4.415,-2.561,0.0,37.495,38.434,9.486,1.528,-2.55,-4.005,-2.876,-3.951,-2.949,24.765,0.0,265.24,,275.0,275.0,-3.351,3.012,-1.3,22.728
13246.5,3.218,0.78,-34.911,1.756,9.447,4.871,35.87,4.434,-4.415,-2.561,0.0,37.5,38.4,9.486,1.528,-2.531,-4.009,-2.772,-3.942,-2.949,24.765,0.0,264.94,,275.0,275.0,-3.345,3.015,-1.306,22.701
13247.0,3.218,0.78,-34.911,1.756,9.447,4.871,35.87,4.434,-4.415,-2.561,0.0,37.5,38.4,9.486,1.528,-2.47,-3.888,-2.605,-3.832,-2.949,24.765,0.0,264.94,,275.0,275.0,-3.313,3.018,-1.331,22.677
13247.5,3.402,0.872,-34.268,1.746,9.413,4.871,35.87,4.434,-4.415,-2.561,0.0,37.5,38.4,9.558,1.804,-2.444,-3.965,-2.659,-3.999,-2.949,24.765,0.0,265.44,,275.0,275.0,-3.199,3.022,-1.314,22.716
13248.0,3.402,0.872,-34.268,1.746,9.413,4.871,35.87,4.434,-4.415,-2.561,0.0,37.5,38.4,9.558,1.804,-2.612,-4.07,-2.66,-4.158,-2.949,24.765,0.0,265.44,,275.0,275.0,-3.267,3.028,-1.319,22.768
13248.5,3.402,0.872,-34.268,1.746,9.413,4.871,35.87,4.434,-4.415,-2.561,0.0,37.5,38.4,9.558,1.804,-2.659,-4.027,-2.727,-4.171,-2.949,24.765,0.0,265.04,,275.0,275.0,-3.375,3.034,-1.329,22.786
13249.0,3.402,0.872,-34.268,1.746,9.413,4.871,35.87,4.434,-4.415,-2.561,0.0,37.5,38.4,9.558,1.804,-2.519,-3.985,-2.637,-4.137,-2.949,24.765,0.0,265.04,,275.0,275.0,-3.396,3.04,-1.339,22.802
13249.5,3.402,0.872,-34.268,1.746,9.413,4.885,35.83,4.4,-4.445,-2.552,0.0,37.516,38.489,9.558,1.804,-2.472,-4.007,-2.613,-4.105,-2.935,24.79,0.0,265.04,,275.0,275.0,-3.32,3.046,-1.336,22.797
13250.0,3.402,0.872,-34.268,1.746,9.413,4.885,35.83,4.4,-4.445,-2.552,0.0,37.5,38.5,9.558,1.804,-2.421,-4.079,-2.594,-4.192,-2.935,24.79,0.0,265.04,,275.0,275.0,-3.299,3.052,-1.34,22.793
13250.5,2.908,0.655,-35.209,1.725,9.45,4.885,35.83,4.4,-4.445,-2.552,0.0,37.5,38.5,9.42,1.724,-2.504,-4.164,-2.633,-4.253,-2.935,24.79,0.0,265.14,,275.0,275.0,-3.322,3.058,-1.337,22.843
13251.0,2.908,0.655,-35.209,1.725,9.45,4.885,35.83,4.4,-4.445,-2.552,0.0,37.5,38.5,9.42,1.724,-2.523,-4.275,-2.622,-4.332,-2.935,24.79,0.0,265.14,,275.0,275.0,-3.389,3.055,-1.37,22.843
13251.5,2.908,0.655,-35.209,1.725,9.45,4.885,35.83,4.4,-4.445,-2.552,0.0,37.5,38.5,9.42,1.724,-2.488,-4.177,-2.663,-4.244,-2.935,24.79,0.0,265.24,,275.0,275.0,-3.438,3.053,-1.387,22.821
13252.0,2.908,0.655,-35.209,1.725,9.45,4.885,35.83,4.4,-4.445,-2.552,0.0,37.5,38.5,9.42,1.724,-2.509,-4.095,-2.65,-4.092,-2.935,24.79,0.0,265.24,,275.0,275.0,-3.393,3.05,-1.379,22.792
13252.5,2.908,0.655,-35.209,1.725,9.45,4.872,35.806,4.418,-4.462,-2.555,0.0,37.525,38.476,9.42,1.724,-2.416,-4.147,-2.58,-4.067,-2.949,24.796,0.0,264.74,,275.0,275.0,-3.336,3.048,-1.386,22.782
13253.0,2.908,0.655,-35.209,1.725,9.45,4.872,35.806,4.418,-4.462,-2.555,0.0,37.5,38.5,9.42,1.724,-2.475,-3.943,-2.907,-4.071,-2.949,24.796,0.0,264.74,,275.0,275.0,-3.303,3.046,-1.354,22.766
13253.5,2.908,0.655,-35.209,1.725,9.45,4.872,35.806,4.418,-4.462,-2.555,0.0,37.5,38.5,9.42,1.724,-2.738,-4.14,-2.945,-4.188,-2.949,24.796,0.0,265.14,,275.0,275.0,-3.349,3.044,-1.336,22.737
13254.0,2.817,0.75,-34.389,1.721,9.394,4.872,35.806,4.418,-4.462,-2.555,0.0,37.5,38.5,9.527,1.87,-2.778,-4.201,-3.014,-4.307,-2.949,24.796,0.0,265.14,,275.0,275.0,-3.503,3.041,-1.36,22.756
13254.5,2.817,0.75,-34.389,1.721,9.394,4.872,35.806,4.418,-4.462,-2.555,0.0,37.5,38.5,9.527,1.87,-2.804,-4.173,-2.868,-4.241,-2.949,24.796,0.0,265.04,,275.0,275.0,-3.575,3.038,-1.381,22.775
13255.0,2.817,0.75,-34.389,1.721,9.394,4.872,35.806,4.418,-4.462,-2.555,0.0,37.5,38.5,9.527,1.87,-2.585,-4.109,-2.692,-4.19,-2.949,24.796,0.0,265.04,,275.0,275.0,-3.521,3.034,-1.386,22.801
13255.5,2.817,0.75,-34.389,1.721,9.394,4.872,35.806,4.418,-4.462,-2.555,0.0,37.5,38.5,9.527,1.87,-2.54,-4.15,-2.618,-4.227,-2.949,24.796,0.0,264.84,,275.0,275.0,-3.394,3.03,-1.409,22.859
13256.0,2.817,0.75,-34.389,1.721,9.394,4.865,35.808,4.433,-4.495,-2.559,0.0,37.534,38.548,9.527,1.87,-2.624,-4.219,-2.735,-4.303,-2.948,24.812,0.0,264.84,,275.0,275.0,-3.384,3.027,-1.418,22.86
13256.5,2.817,0.75,-34.389,1.721,9.394,4.865,35.808,4.433,-4.495,-2.559,0.0,37.5,38.5,9.527,1.87,-2.615,-4.234,-2.709,-4.339,-2.948,24.812,0.0,264.94,,275.0,275.0,-3.47,3.023,-1.424,22.844
13257.0,2.819,0.648,-35.209,1.782,9.416,4.865,35.808,4.433,-4.495,-2.559,0.0,37.5,38.5,9.41,1.746,-2.595,-4.323,-2.735,-4.284,-2.948,24.812,0.0,264.94,,275.0,275.0,-3.474,3.02,-1.422,22.812
13257.5,2.819,0.648,-35.209,1.782,9.416,4.865,35.808,4.433,-4.495,-2.559,0.0,37.5,38.5,9.41,1.746,-2.421,-4.316,-2.642,-4.098,-2.948,24.812,0.0,265.04,,275.0,275.0,-3.484,3.017,-1.456,22.827
13258.0,2.819,0.648,-35.209,1.782,9.416,4.865,35.808,4.433,-4.495,-2.559,0.0,37.5,38.5,9.41,1.746,-2.451,-4.256,-2.584,-4.129,-2.948,24.812,0.0,265.04,,275.0,275.0,-3.369,3.014,-1.472,22.834
13258.5,2.819,0.648,-35.209,1.782,9.416,4.865,35.808,4.433,-4.495,-2.559,0.0,37.5,38.5,9.41,1.746,-2.528,-4.334,-2.692,-4.346,-2.948,24.812,0.0,265.04,,275.0,275.0,-3.355,3.01,-1.493,22.854
13259.0,2.819,0.648,-35.209,1.782,9.416,4.885,35.807,4.442,-4.504,-2.559,0.0,37.542,38.543,9.41,1.746,-2.61,-4.244,-2.615,-4.273,-2.963,24.816,0.0,265.04,,275.0,275.0,-3.475,3.007,-1.481,22.856
13259.5,2.819,0.648,-35.209,1.782,9.416,4.885,35.807,4.442,-4.504,-2.559,0.0,37.5,38.5,9.41,1.746,-2.441,-4.254,-2.525,-4.242,-2.963,24.816,0.0,265.34,,275.0,275.0,-3.436,3.004,-1.545,22.859
13260.0,2.819,0.648,-35.209,1.782,9.416,4.885,35.807,4.442,-4.504,-2.559,0.0,37.5,38.5,9.41,1.746,-2.344,-4.275,-2.474,-4.12,-2.963,24.816,0.0,265.34,,275.0,275.0,-3.366,3.001,-1.519,22.878
13260.5,3.262,0.796,-34.827,1.723,9.464,4.885,35.807,4.442,-4.504,-2.559,0.0,37.5,38.5,9.527,1.601,-2.282,-4.375,-2.439,-4.163,-2.963,24.816,0.0,265.34,,275.0,275.0,-3.303,2.998,-1.526,22.871
13261.0,3.262,0.796,-34.827,1.723,9.464,4.885,35.807,4.442,-4.504,-2.559,0.0,37.5,38.5,9.527,1.601,-2.355,-4.444,-2.567,-4.275,-2.963,24.816,0.0,265.34,,275.0,275.0,-3.315,3.002,-1.51,22.88
13261.5,3.262,0.796,-34.827,1.723,9.464,4.885,35.807,4.442,-4.504,-2.559,0.0,37.5,38.5,9.527,1.601,-2.494,-4.591,-2.587,-4.331,-2.963,24.816,0.0,265.24,,275.0,275.0,-3.41,3.007,-1.537,22.89
13262.0,3.262,0.796,-34.827,1.723,9.464,4.885,35.807,4.442,-4.504,-2.559,0.0,37.5,38.5,9.527,1.601,-2.489,-4.106,-2.465,-4.089,-2.963,24.816,0.0,265.24,,275.0,275.0,-3.501,3.011,-1.557,22.919
13262.5,3.262,0.796,-34.827,1.723,9.464,4.9,35.831,4.428,-4.505,-2.554,0.0,37.551,38.603,9.527,1.601,-2.385,-4.054,-2.385,-4.068,-2.953,24.83,0.0,265.34,,275.0,275.0,-3.288,3.015,-1.574,22.929
13263.0,3.262,0.796,-34.827,1.723,9.464,4.9,35.831,4.428,-4.505,-2.554,0.0,37.6,38.6,9.527,1.601,-2.357,-4.144,-2.498,-4.112,-2.953,24.83,0.0,265.34,,275.0,275.0,-3.223,3.019,-1.557,22.956
13263.5,2.924,0.71,-35.204,1.721,9.424,4.9,35.831,4.428,-4.505,-2.554,0.0,37.6,38.6,9.513,1.798,-2.412,-4.366,-2.52,-4.279,-2.953,24.83,0.0,265.64,,275.0,275.0,-3.278,3.023,-1.535,22.972
13264.0,2.924,0.71,-35.204,1.721,9.424,4.9,35.831,4.428,-4.505,-2.554,0.0,37.6,38.6,9.513,1.798,-2.44,-4.488,-2.478,-4.388,-2.953,24.83,0.0,265.64,,275.0,275.0,-3.394,3.021,-1.552,22.939
13264.5,2.924,0.71,-35.204,1.721,9.424,4.9,35.831,4.428,-4.505,-2.554,0.0,37.6,38.6,9.513,1.798,-2.48,-4.416,-2.475,-4.393,-2.953,24.83,0.0,265.54,,275.0,275.0,-3.448,3.02,-1.587,22.914
13265.0,2.924,0.71,-35.204,1.721,9.424,4.9,35.831,4.428,-4.505,-2.554,0.0,37.6,38.6,9.513,1.798,-2.448,-4.359,-2.473,-4.349,-2.953,24.83,0.0,265.54,,275.0,275.0,-3.441,3.018,-1.569,22.903
13265.5,2.924,0.71,-35.204,1.721,9.424,4.852,35.82,4.433,-4.538,-2.566,0.0,37.567,38.588,9.513,1.798,-2.171,-4.185,-2.435,-3.933,-2.957,24.836,0.0,265.44,,275.0,275.0,-3.407,3.017,-1.597,22.904
13266.0,2.924,0.71,-35.204,1.721,9.424,4.852,35.82,4.433,-4.538,-2.566,0.0,37.6,38.6,9.513,1.798,-2.289,-4.357,-2.428,-4.077,-2.957,24.836,0.0,265.44,,275.0,275.0,-3.288,3.014,-1.544,22.882
13266.5,2.525,0.625,-34.925,1.777,9.47,4.852,35.82,4.433,-4.538,-2.566,0.0,37.6,38.6,9.431,1.621,-2.336,-4.543,-2.45,-4.382,-2.957,24.836,0.0,265.94,,275.0,275.0,-3.288,3.014,-1.554,22.892
13267.0,2.525,0.625,-34.925,1.777,9.47,4.852,35.82,4.433,-4.538,-2.566,0.0,37.6,38.6,9.431,1.621,-2.436,-4.612,-2.53,-4.424,-2.957,24.836,0.0,265.94,,275.0,275.0,-3.428,3.006,-1.556,22.866
13267.5,2.525,0.625,-34.925,1.777,9.47,4.852,35.82,4.433,-4.538,-2.566,0.0,37.6,38.6,9.431,1.621,-2.484,-4.4,-2.547,-4.261,-2.957,24.836,0.0,265.84,,275.0,275.0,-3.501,2.998,-1.571,22.858
13268.0,2.525,0.625,-34.925,1.777,9.47,4.852,35.82,4.433,-4.538,-2.566,0.0,37.6,38.6,9.431,1.621,-2.461,-4.012,-2.435,-4.088,-2.957,24.836,0.0,265.84,,275.0,275.0,-3.423,2.99,-1.547,22.843
13268.5,2.525,0.625,-34.925,1.777,9.47,4.852,35.82,4.433,-4.538,-2.566,0.0,37.6,38.6,9.431,1.621,-2.331,-3.897,-2.462,-3.943,-2.957,24.836,0.0,265.84,,275.0,275.0,-3.249,2.982,-1.535,22.836
13269.0,2.525,0.625,-34.925,1.777,9.47,4.841,35.808,4.437,-4.556,-2.576,0.0,37.569,38.645,9.431,1.621,-2.334,-4.401,-2.388,-4.294,-2.961,24.84,0.0,265.84,,275.0,275.0,-3.158,2.975,-1.508,22.821
13269.5,2.525,0.625,-34.925,1.777,9.47,4.841,35.808,4.437,-4.556,-2.576,0.0,37.6,38.6,9.431,1.621,-2.402,-4.504,-2.652,-4.476,-2.961,24.84,0.0,266.04,,275.0,275.0,-3.354,2.968,-1.498,22.822
13270.0,2.243,0.604,-34.697,1.74,9.391,4.841,35.808,4.437,-4.556,-2.576,0.0,37.6,38.6,9.475,1.849,-2.589,-4.316,-2.623,-4.382,-2.961,24.84,0.0,266.04,,275.0,275.0,-3.509,2.96,-1.523,22.832
13270.5,2.243,0.604,-34.697,1.74,9.391,4.841,35.808,4.437,-4.556,-2.576,0.0,37.6,38.6,9.475,1.849,-2.36,-4.185,-2.488,-4.189,-2.961,24.84,0.0,266.14,,275.0,275.0,-3.478,2.949,-1.52,22.839
13271.0,2.243,0.604,-34.697,1.74,9.391,4.841,35.808,4.437,-4.556,-2.576,0.0,37.6,38.6,9.475,1.849,-2.181,-4.144,-2.349,-4.017,-2.961,24.84,0.0,266.14,,275.0,275.0,-3.306,2.937,-1.547,22.822
13271.5,2.243,0.604,-34.697,1.74,9.391,4.841,35.808,4.437,-4.556,-2.576,0.0,37.6,38.6,9.475,1.849,-2.153,-4.198,-2.28,-4.248,-2.961,24.84,0.0,265.84,,275.0,275.0,-3.173,2.926,-1.506,22.753
13272.0,2.243,0.604,-34.697,1.74,9.391,4.864,35.799,4.469,-4.575,-2.564,0.0,37.593,38.656,9.475,1.849,-2.169,-4.405,-2.286,-4.442,-2.959,24.862,0.0,265.84,,275.0,275.0,-3.22,2.914,-1.49,22.765
13272.5,2.243,0.604,-34.697,1.74,9.391,4.864,35.799,4.469,-4.575,-2.564,0.0,37.6,38.7,9.475,1.849,-2.412,-4.244,-2.504,-4.246,-2.959,24.862,0.0,265.74,,275.0,275.0,-3.325,2.903,-1.506,22.774
13273.0,3.248,0.78,-35.209,1.732,9.492,4.864,35.799,4.469,-4.575,-2.564,0.0,37.6,38.7,9.457,1.56,-2.302,-3.882,-2.328,-4.02,-2.959,24.862,0.0,265.74,,275.0,275.0,-3.351,2.893,-1.538,22.796
13273.5,3.248,0.78,-35.209,1.732,9.492,4.864,35.799,4.469,-4.575,-2.564,0.0,37.6,38.7,9.457,1.56,-2.062,-3.926,-2.188,-4.046,-2.959,24.862,0.0,266.34,,275.0,275.0,-3.133,2.898,-1.522,22.82
13274.0,3.248,0.78,-35.209,1.732,9.492,4.864,35.799,4.469,-4.575,-2.564,0.0,37.6,38.7,9.457,1.56,-2.027,-4.119,-2.207,-4.253,-2.959,24.862,0.0,266.34,,275.0,275.0,-3.056,2.904,-1.518,22.85
13274.5,3.248,0.78,-35.209,1.732,9.492,4.864,35.799,4.469,-4.575,-2.564,0.0,37.6,38.7,9.457,1.56,-2.303,-4.259,-2.47,-4.484,-2.959,24.862,0.0,266.14,,275.0,275.0,-3.151,2.91,-1.455,22.846
13275.0,3.248,0.78,-35.209,1.732,9.492,4.864,35.799,4.469,-4.575,-2.564,0.0,37.6,38.7,9.457,1.56,-2.369,-4.375,-2.468,-4.628,-2.959,24.862,0.0,266.14,,275.0,275.0,-3.379,2.915,-1.45,22.918
13275.5,3.248,0.78,-35.209,1.732,9.492,4.914,35.845,4.473,-4.576,-2.557,0.0,37.611,38.657,9.457,1.56,-2.381,-4.376,-2.472,-4.486,-2.947,24.868,0.0,266.14,,275.0,275.0,-3.46,2.921,-1.474,22.915
13276.0,3.248,0.78,-35.209,1.732,9.492,4.914,35.845,4.473,-4.576,-2.557,0.0,37.6,38.7,9.457,1.56,-2.261,-4.014,-2.305,-4.136,-2.947,24.868,0.0,266.14,,275.0,275.0,-3.429,2.926,-1.469,22.912
13276.5,3.28,0.832,-34.294,1.764,9.478,4.914,35.845,4.473,-4.576,-2.557,0.0,37.6,38.7,9.552,1.645,-2.228,-4.03,-2.25,-4.206,-2.947,24.868,0.0,266.24,,275.0,275.0,-3.179,2.931,-1.482,22.914
13277.0,3.28,0.832,-34.294,1.764,9.478,4.914,35.845,4.473,-4.576,-2.557,0.0,37.6,38.7,9.552,1.645,-2.239,-4.11,-2.234,-4.327,-2.947,24.868,0.0,266.24,,275.0,275.0,-3.179,2.937,-1.44,22.896
13277.5,3.28,0.832,-34.294,1.764,9.478,4.914,35.845,4.473,-4.576,-2.557,0.0,37.6,38.7,9.552,1.645,-2.352,-4.157,-2.551,-4.389,-2.947,24.868,0.0,266.04,,275.0,275.0,-3.227,2.943,-1.443,22.877
13278.0,3.28,0.832,-34.294,1.764,9.478,4.914,35.845,4.473,-4.576,-2.557,0.0,37.6,38.7,9.552,1.645,-2.279,-4.223,-2.464,-4.315,-2.947,24.868,0.0,266.04,,275.0,275.0,-3.362,2.948,-1.434,22.874
13278.5,3.28,0.832,-34.294,1.764,9.478,4.902,35.843,4.455,-4.596,-2.576,0.0,37.626,38.655,9.552,1.645,-2.234,-4.106,-2.37,-4.109,-2.951,24.875,0.0,266.04,,275.0,275.0,-3.32,2.954,-1.449,22.84
13279.0,3.28,0.832,-34.294,1.764,9.478,4.902,35.843,4.455,-4.596,-2.576,0.0,37.6,38.7,9.552,1.645,-2.14,-4.151,-2.28,-4.085,-2.951,24.875,0.0,266.04,,275.0,275.0,-3.205,2.959,-1.45,22.824
13279.5,3.227,0.782,-35.209,1.768,9.463,4.902,35.843,4.455,-4.596,-2.576,0.0,37.6,38.7,9.335,1.682,-2.354,-4.08,-2.491,-4.281,-2.951,24.875,0.0,265.94,,275.0,275.0,-3.164,2.964,-1.433,22.843
13280.0,3.227,0.782,-35.209,1.768,9.463,4.902,35.843,4.455,-4.596,-2.576,0.0,37.6,38.7,9.335,1.682,-2.382,-4.117,-2.422,-4.38,-2.951,24.875,0.0,265.94,,275.0,275.0,-3.302,2.969,-1.426,22.835
13280.5,3.227,0.782,-35.209,1.768,9.463,4.902,35.843,4.455,-4.596,-2.576,0.0,37.6,38.7,9.335,1.682,-2.372,-4.166,-2.411,-4.443,-2.951,24.875,0.0,266.04,,275.0,275.0,-3.325,2.973,-1.424,22.837
13281.0,3.227,0.782,-35.209,1.768,9.463,4.902,35.843,4.455,-4.596,-2.576,0.0,37.6,38.7,9.335,1.682,-2.361,-4.196,-2.376,-4.414,-2.951,24.875,0.0,266.04,,275.0,275.0,-3.348,2.977,-1.444,22.854
13281.5,3.227,0.782,-35.209,1.768,9.463,4.902,35.843,4.455,-4.596,-2.576,0.0,37.6,38.7,9.335,1.682,-2.224,-4.201,-2.332,-4.423,-2.951,24.875,0.0,265.84,,275.0,275.0,-3.337,2.981,-1.452,22.848
13282.0,3.227,0.782,-35.209,1.768,9.463,4.847,35.842,4.443,-4.615,-2.579,0.0,37.637,38.713,9.335,1.682,-2.269,-4.23,-2.383,-4.376,-2.961,24.892,0.0,265.84,,275.0,275.0,-3.295,2.985,-1.454,22.842
13282.5,3.227,0.782,-35.209,1.768,9.463,4.847,35.842,4.443,-4.615,-2.579,0.0,37.6,38.7,9.335,1.682,-2.197,-4.322,-2.328,-4.405,-2.961,24.892,0.0,266.44,,275.0,275.0,-3.315,2.989,-1.45,22.82
13283.0,2.913,0.705,-35.209,1.719,9.385,4.847,35.842,4.443,-4.615,-2.579,0.0,37.6,38.7,9.378,1.823,-2.222,-4.425,-2.342,-4.507,-2.961,24.892,0.0,266.44,,275.0,275.0,-3.313,2.993,-1.447,22.827
13283.5,2.913,0.705,-35.209,1.719,9.385,4.847,35.842,4.443,-4.615,-2.579,0.0,37.6,38.7,9.378,1.823,-2.234,-4.395,-2.332,-4.328,-2.961,24.892,0.0,266.14,,275.0,275.0,-3.374,2.992,-1.465,22.809
