t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13410.0,3.189,0.769,-35.06,1.765,9.436,4.863,35.886,4.501,-5.205,-2.665,0.0,37.7,38.6,9.469,1.522,-1.196,-2.775,-1.758,-2.934,-3.046,25.24,0.0,265.54,,275.0,275.0,-2.168,2.835,-0.143,22.825
13410.5,3.189,0.769,-35.06,1.765,9.436,4.863,35.886,4.501,-5.205,-2.665,0.0,37.7,38.6,9.469,1.522,-1.368,-3.237,-2.032,-3.417,-3.046,25.24,0.0,266.14,,275.0,275.0,-2.166,2.841,-0.12,22.854
13411.0,3.189,0.769,-35.06,1.765,9.436,4.877,35.902,4.517,-5.22,-2.645,0.0,37.711,38.553,9.469,1.522,-1.448,-3.212,-2.143,-3.38,-3.048,25.251,0.0,266.14,,275.0,275.0,-2.514,2.847,-0.144,22.851
13411.5,3.189,0.769,-35.06,1.765,9.436,4.877,35.902,4.517,-5.22,-2.645,0.0,37.7,38.6,9.469,1.522,-1.436,-2.799,-1.808,-2.906,-3.048,25.251,0.0,265.94,,275.0,275.0,-2.546,2.852,-0.191,22.848
13412.0,3.093,0.725,-35.209,1.703,9.494,4.877,35.902,4.517,-5.22,-2.645,0.0,37.7,38.6,8.52,1.723,-1.128,-2.694,-1.557,-2.751,-3.048,25.251,0.0,265.94,,275.0,275.0,-2.237,2.858,-0.225,22.839
13412.5,3.093,0.725,-35.209,1.703,9.494,4.877,35.902,4.517,-5.22,-2.645,0.0,37.7,38.6,8.52,1.723,-0.964,-2.808,-1.518,-2.897,-3.048,25.251,0.0,265.34,,275.0,275.0,-2.032,2.862,-0.148,22.75
13413.0,3.093,0.725,-35.209,1.703,9.494,4.877,35.902,4.517,-5.22,-2.645,0.0,37.7,38.6,8.52,1.723,-1.045,-2.944,-1.747,-3.109,-3.048,25.251,0.0,265.34,,275.0,275.0,-2.047,2.865,-0.137,22.74
13413.5,3.093,0.725,-35.209,1.703,9.494,4.877,35.902,4.517,-5.22,-2.645,0.0,37.7,38.6,8.52,1.723,-1.268,-3.016,-1.941,-3.255,-3.048,25.251,0.0,265.44,,275.0,275.0,-2.211,2.869,-0.121,22.796
13414.0,3.093,0.725,-35.209,1.703,9.494,4.877,35.902,4.517,-5.22,-2.645,0.0,37.7,38.6,8.52,1.723,-1.303,-2.767,-1.961,-2.752,-3.048,25.251,0.0,265.44,,275.0,275.0,-2.37,2.873,-0.113,22.842
13414.5,3.093,0.725,-35.209,1.703,9.494,4.85,35.93,4.509,-5.207,-2.653,0.0,37.692,38.519,8.52,1.723,-1.225,-2.601,-1.825,-2.754,-3.055,25.272,0.0,265.24,,275.0,275.0,-2.196,2.876,-0.101,22.847
13415.0,3.093,0.725,-35.209,1.703,9.494,4.85,35.93,4.509,-5.207,-2.653,0.0,37.7,38.5,8.52,1.723,-1.185,-2.656,-1.743,-2.842,-3.055,25.272,0.0,265.24,,275.0,275.0,-2.101,2.88,-0.084,22.914
13415.5,3.014,0.719,-35.209,1.736,9.543,4.85,35.93,4.509,-5.207,-2.653,0.0,37.7,38.5,9.386,1.675,-1.173,-2.94,-1.769,-3.103,-3.055,25.272,0.0,265.04,,275.0,275.0,-2.107,2.883,-0.072,22.899
13416.0,3.014,0.719,-35.209,1.736,9.543,4.85,35.93,4.509,-5.207,-2.653,0.0,37.7,38.5,9.386,1.675,-1.214,-3.213,-1.941,-3.303,-3.055,25.272,0.0,265.04,,275.0,275.0,-2.246,2.885,-0.086,22.916
13416.5,3.014,0.719,-35.209,1.736,9.543,4.85,35.93,4.509,-5.207,-2.653,0.0,37.7,38.5,9.386,1.675,-1.307,-2.998,-1.979,-3.143,-3.055,25.272,0.0,265.14,,275.0,275.0,-2.418,2.888,-0.11,22.909
13417.0,3.014,0.719,-35.209,1.736,9.543,4.85,35.93,4.509,-5.207,-2.653,0.0,37.7,38.5,9.386,1.675,-1.235,-2.755,-1.848,-3.058,-3.055,25.272,0.0,265.14,,275.0,275.0,-2.357,2.89,-0.102,22.9
13417.5,3.014,0.719,-35.209,1.736,9.543,4.856,35.894,4.489,-5.214,-2.643,0.0,37.685,38.503,9.386,1.675,-0.923,-2.783,-1.61,-2.72,-3.059,25.271,0.0,265.54,,275.0,275.0,-2.224,2.892,-0.081,22.901
13418.0,3.014,0.719,-35.209,1.736,9.543,4.856,35.894,4.489,-5.214,-2.643,0.0,37.7,38.5,9.386,1.675,-0.916,-2.975,-1.649,-3.114,-3.059,25.271,0.0,265.54,,275.0,275.0,-2.009,2.894,-0.051,22.901
13418.5,1.975,0.574,-33.967,1.777,9.379,4.856,35.894,4.489,-5.214,-2.643,0.0,37.7,38.5,9.5,1.655,-1.114,-3.087,-1.827,-3.346,-3.059,25.271,0.0,265.54,,275.0,275.0,-2.163,2.896,-0.035,22.945
13419.0,1.975,0.574,-33.967,1.777,9.379,4.856,35.894,4.489,-5.214,-2.643,0.0,37.7,38.5,9.5,1.655,-1.288,-3.124,-1.976,-3.386,-3.059,25.271,0.0,265.54,,275.0,275.0,-2.343,2.881,-0.039,22.949
13419.5,1.975,0.574,-33.967,1.777,9.379,4.856,35.894,4.489,-5.214,-2.643,0.0,37.7,38.5,9.5,1.655,-1.218,-2.857,-1.728,-2.9,-3.059,25.271,0.0,265.24,,275.0,275.0,-2.443,2.866,-0.071,22.895
13420.0,1.975,0.574,-33.967,1.777,9.379,4.856,35.894,4.489,-5.214,-2.643,0.0,37.7,38.5,9.5,1.655,-0.946,-2.435,-1.394,-2.414,-3.059,25.271,0.0,265.24,,275.0,275.0,-2.176,2.851,-0.105,23.027
13420.5,1.975,0.574,-33.967,1.777,9.379,4.856,35.894,4.489,-5.214,-2.643,0.0,37.7,38.5,9.5,1.655,-0.721,-2.511,-1.25,-2.63,-3.059,25.271,0.0,264.84,,275.0,275.0,-1.797,2.837,-0.053,23.051
13421.0,1.975,0.574,-33.967,1.777,9.379,4.861,35.838,4.487,-5.217,-2.669,0.0,37.675,38.494,9.5,1.655,-1.078,-2.862,-2.267,-3.133,-3.056,25.274,0.0,264.84,,275.0,275.0,-1.778,2.823,0.06,23.062
13421.5,1.975,0.574,-33.967,1.777,9.379,4.861,35.838,4.487,-5.217,-2.669,0.0,37.7,38.5,9.5,1.655,-1.369,-2.962,-2.313,-3.109,-3.056,25.274,0.0,265.24,,275.0,275.0,-2.335,2.809,0.049,23.129
13422.0,3.404,0.872,-33.975,1.689,9.461,4.861,35.838,4.487,-5.217,-2.669,0.0,37.7,38.5,9.543,1.665,-1.341,-2.792,-2.127,-2.917,-3.056,25.274,0.0,265.24,,275.0,275.0,-2.438,2.795,0.049,23.218
13422.5,3.404,0.872,-33.975,1.689,9.461,4.861,35.838,4.487,-5.217,-2.669,0.0,37.7,38.5,9.543,1.665,-1.301,-2.509,-1.912,-2.813,-3.056,25.274,0.0,265.44,,275.0,275.0,-2.294,2.805,0.019,23.284
13423.0,3.404,0.872,-33.975,1.689,9.461,4.861,35.838,4.487,-5.217,-2.669,0.0,37.7,38.5,9.543,1.665,-1.209,-2.62,-1.931,-2.934,-3.056,25.274,0.0,265.44,,275.0,275.0,-2.134,2.815,0.039,23.314
13423.5,3.404,0.872,-33.975,1.689,9.461,4.861,35.838,4.487,-5.217,-2.669,0.0,37.7,38.5,9.543,1.665,-1.238,-2.799,-2.001,-3.077,-3.056,25.274,0.0,264.94,,275.0,275.0,-2.173,2.824,0.055,23.359
13424.0,3.404,0.872,-33.975,1.689,9.461,4.885,35.914,4.544,-5.269,-2.659,0.0,37.67,38.473,9.543,1.665,-1.309,-2.928,-2.135,-3.241,-3.069,25.286,0.0,264.94,,275.0,275.0,-2.279,2.834,0.055,23.392
13424.5,3.404,0.872,-33.975,1.689,9.461,4.885,35.914,4.544,-5.269,-2.659,0.0,37.7,38.5,9.543,1.665,-1.262,-2.891,-1.957,-2.851,-3.069,25.286,0.0,264.94,,275.0,275.0,-2.403,2.843,0.026,23.415
13425.0,3.217,0.819,-34.037,1.8,9.461,4.885,35.914,4.544,-5.269,-2.659,0.0,37.7,38.5,9.592,1.626,-1.168,-2.571,-1.732,-2.731,-3.069,25.286,0.0,264.94,,275.0,275.0,-2.241,2.853,-0.008,23.437
13425.5,3.217,0.819,-34.037,1.8,9.461,4.885,35.914,4.544,-5.269,-2.659,0.0,37.7,38.5,9.592,1.626,-1.12,-2.583,-1.716,-2.831,-3.069,25.286,0.0,265.34,,275.0,275.0,-2.05,2.858,0.005,23.448
13426.0,3.217,0.819,-34.037,1.8,9.461,4.885,35.914,4.544,-5.269,-2.659,0.0,37.7,38.5,9.592,1.626,-1.139,-2.732,-1.84,-3.042,-3.069,25.286,0.0,265.34,,275.0,275.0,-2.063,2.864,0.024,23.47
13426.5,3.217,0.819,-34.037,1.8,9.461,4.885,35.914,4.544,-5.269,-2.659,0.0,37.7,38.5,9.592,1.626,-1.223,-2.905,-1.869,-3.182,-3.069,25.286,0.0,265.04,,275.0,275.0,-2.188,2.87,0.032,23.467
13427.0,3.217,0.819,-34.037,1.8,9.461,4.885,35.914,4.544,-5.269,-2.659,0.0,37.7,38.5,9.592,1.626,-1.235,-2.901,-1.867,-3.256,-3.069,25.286,0.0,265.04,,275.0,275.0,-2.295,2.876,0.007,23.452
13427.5,3.217,0.819,-34.037,1.8,9.461,4.876,35.902,4.506,-5.272,-2.67,0.0,37.663,38.475,9.592,1.626,-1.207,-2.903,-1.901,-3.152,-3.073,25.295,0.0,265.04,,275.0,275.0,-2.315,2.881,-0.012,23.427
13428.0,3.217,0.819,-34.037,1.8,9.461,4.876,35.902,4.506,-5.272,-2.67,0.0,37.7,38.5,9.592,1.626,-0.987,-2.55,-1.502,-2.775,-3.073,25.295,0.0,265.04,,275.0,275.0,-2.291,2.887,-0.024,23.413
13428.5,3.039,0.733,-35.209,1.699,9.521,4.876,35.902,4.506,-5.272,-2.67,0.0,37.7,38.5,9.403,1.648,-0.978,-2.75,-1.593,-2.931,-3.073,25.295,0.0,265.04,,275.0,275.0,-1.953,2.892,-0.009,23.422
13429.0,3.039,0.733,-35.209,1.699,9.521,4.876,35.902,4.506,-5.272,-2.67,0.0,37.7,38.5,9.403,1.648,-1.063,-2.846,-1.828,-3.104,-3.073,25.295,0.0,265.04,,275.0,275.0,-2.063,2.895,0.023,23.424
13429.5,3.039,0.733,-35.209,1.699,9.521,4.876,35.902,4.506,-5.272,-2.67,0.0,37.7,38.5,9.403,1.648,-1.186,-2.818,-1.873,-3.088,-3.073,25.295,0.0,265.34,,275.0,275.0,-2.21,2.897,0.033,23.452
13430.0,3.039,0.733,-35.209,1.699,9.521,4.876,35.902,4.506,-5.272,-2.67,0.0,37.7,38.5,9.403,1.648,-1.131,-2.69,-1.701,-2.837,-3.073,25.295,0.0,265.34,,275.0,275.0,-2.241,2.899,0.018,23.399
13430.5,3.039,0.733,-35.209,1.699,9.521,4.876,35.908,4.529,-5.236,-2.673,0.0,37.665,38.448,9.403,1.648,-0.91,-2.633,-1.45,-2.645,-3.07,25.308,0.0,264.44,,275.0,275.0,-2.09,2.902,0.021,23.42
13431.0,3.039,0.733,-35.209,1.699,9.521,4.876,35.908,4.529,-5.236,-2.673,0.0,37.7,38.4,9.403,1.648,-0.847,-2.675,-1.441,-2.721,-3.07,25.308,0.0,264.44,,275.0,275.0,-1.909,2.904,0.025,23.459
13431.5,2.485,0.661,-33.928,1.772,9.407,4.876,35.908,4.529,-5.236,-2.673,0.0,37.7,38.4,9.509,1.522,-0.949,-3.021,-1.636,-3.097,-3.07,25.308,0.0,264.84,,275.0,275.0,-1.921,2.906,0.048,23.411
13432.0,2.485,0.661,-33.928,1.772,9.407,4.876,35.908,4.529,-5.236,-2.673,0.0,37.7,38.4,9.509,1.522,-0.997,-2.89,-1.688,-3.005,-3.07,25.308,0.0,264.84,,275.0,275.0,-2.176,2.899,0.057,23.432
13432.5,2.485,0.661,-33.928,1.772,9.407,4.876,35.908,4.529,-5.236,-2.673,0.0,37.7,38.4,9.509,1.522,-1.01,-2.588,-1.529,-2.836,-3.07,25.308,0.0,264.94,,275.0,275.0,-2.145,2.892,0.037,23.46
13433.0,2.485,0.661,-33.928,1.772,9.407,4.876,35.908,4.529,-5.236,-2.673,0.0,37.7,38.4,9.509,1.522,-0.872,-2.484,-1.473,-2.638,-3.07,25.308,0.0,264.94,,275.0,275.0,-1.991,2.886,0.028,23.461
13433.5,2.485,0.661,-33.928,1.772,9.407,4.854,35.879,4.491,-5.231,-2.673,0.0,37.652,38.442,9.509,1.522,-0.779,-2.598,-1.47,-2.719,-3.07,25.314,0.0,263.74,,275.0,275.0,-1.867,2.879,0.062,23.407
13434.0,2.485,0.661,-33.928,1.772,9.407,4.854,35.879,4.491,-5.231,-2.673,0.0,37.7,38.4,9.509,1.522,-0.853,-2.704,-1.552,-2.841,-3.07,25.314,0.0,263.74,,275.0,275.0,-1.892,2.873,0.118,23.273
13434.5,2.485,0.661,-33.928,1.772,9.407,4.854,35.879,4.491,-5.231,-2.673,0.0,37.7,38.4,9.509,1.522,-0.901,-2.808,-1.751,-2.864,-3.07,25.314,0.0,264.84,,275.0,275.0,-1.988,2.866,0.142,23.315
13435.0,3.04,0.704,-35.209,1.663,9.449,4.854,35.879,4.491,-5.231,-2.673,0.0,37.7,38.4,9.449,1.874,-1.071,-2.505,-1.828,-2.713,-3.07,25.314,0.0,264.84,,275.0,275.0,-2.081,2.86,0.146,23.315
13435.5,3.04,0.704,-35.209,1.663,9.449,4.854,35.879,4.491,-5.231,-2.673,0.0,37.7,38.4,9.449,1.874,-1.005,-2.622,-1.832,-2.739,-3.07,25.314,0.0,265.14,,275.0,275.0,-2.029,2.863,0.175,23.306
13436.0,3.04,0.704,-35.209,1.663,9.449,4.854,35.879,4.491,-5.231,-2.673,0.0,37.7,38.4,9.449,1.874,-1.031,-2.767,-1.879,-2.917,-3.07,25.314,0.0,265.14,,275.0,275.0,-2.05,2.866,0.173,23.229
13436.5,3.04,0.704,-35.209,1.663,9.449,4.854,35.879,4.491,-5.231,-2.673,0.0,37.7,38.4,9.449,1.874,-1.071,-2.868,-1.888,-3.002,-3.07,25.314,0.0,264.84,,275.0,275.0,-2.148,2.869,0.183,23.175
13437.0,3.04,0.704,-35.209,1.663,9.449,4.879,35.909,4.532,-5.28,-2.677,0.0,37.643,38.421,9.449,1.874,-1.1,-2.945,-1.902,-3.017,-3.075,25.318,0.0,264.84,,275.0,275.0,-2.207,2.872,0.175,23.124
13437.5,3.04,0.704,-35.209,1.663,9.449,4.879,35.909,4.532,-5.28,-2.677,0.0,37.6,38.4,9.449,1.874,-1.187,-2.862,-1.942,-2.851,-3.075,25.318,0.0,264.54,,275.0,275.0,-2.241,2.874,0.136,23.039
13438.0,2.928,0.789,-33.23,1.754,9.387,4.879,35.909,4.532,-5.28,-2.677,0.0,37.6,38.4,9.602,1.678,-1.096,-2.662,-1.75,-2.754,-3.075,25.318,0.0,264.54,,275.0,275.0,-2.211,2.877,0.121,22.99
13438.5,2.928,0.789,-33.23,1.754,9.387,4.879,35.909,4.532,-5.28,-2.677,0.0,37.6,38.4,9.602,1.678,-0.951,-2.679,-1.703,-2.841,-3.075,25.318,0.0,264.54,,275.0,275.0,-2.066,2.878,0.127,23.004
13439.0,2.928,0.789,-33.23,1.754,9.387,4.879,35.909,4.532,-5.28,-2.677,0.0,37.6,38.4,9.602,1.678,-1.032,-2.805,-1.769,-2.994,-3.075,25.318,0.0,264.54,,275.0,275.0,-2.043,2.879,0.164,23.011
13439.5,2.928,0.789,-33.23,1.754,9.387,4.879,35.909,4.532,-5.28,-2.677,0.0,37.6,38.4,9.602,1.678,-1.085,-2.874,-1.841,-3.044,-3.075,25.318,0.0,265.04,,275.0,275.0,-2.15,2.88,0.145,23.012
13440.0,2.928,0.789,-33.23,1.754,9.387,4.904,35.905,4.552,-5.273,-2.676,0.0,37.642,38.443,9.602,1.678,-1.122,-2.863,-1.953,-2.972,-3.075,25.323,0.0,265.04,,275.0,275.0,-2.211,2.88,0.141,23.097
13440.5,2.928,0.789,-33.23,1.754,9.387,4.904,35.905,4.552,-5.273,-2.676,0.0,37.6,38.4,9.602,1.678,-1.102,-2.695,-1.848,-2.638,-3.075,25.323,0.0,264.94,,275.0,275.0,-2.228,2.881,0.137,23.1
13441.0,2.928,0.789,-33.23,1.754,9.387,4.904,35.905,4.552,-5.273,-2.676,0.0,37.6,38.4,9.602,1.678,-1.019,-2.438,-1.659,-2.531,-3.075,25.323,0.0,264.94,,275.0,275.0,-2.071,2.882,0.125,23.121
13441.5,2.876,0.777,-33.981,1.796,9.349,4.904,35.905,4.552,-5.273,-2.676,0.0,37.6,38.4,9.535,1.606,-0.959,-2.582,-1.552,-2.74,-3.075,25.323,0.0,265.04,,275.0,275.0,-1.912,2.883,0.152,23.149
13442.0,2.876,0.777,-33.981,1.796,9.349,4.904,35.905,4.552,-5.273,-2.676,0.0,37.6,38.4,9.535,1.606,-1.088,-2.769,-1.928,-2.96,-3.075,25.323,0.0,265.04,,275.0,275.0,-1.958,2.883,0.149,23.145
13442.5,2.876,0.777,-33.981,1.796,9.349,4.904,35.905,4.552,-5.273,-2.676,0.0,37.6,38.4,9.535,1.606,-1.152,-2.671,-1.826,-2.841,-3.075,25.323,0.0,264.54,,275.0,275.0,-2.186,2.882,0.141,23.142
13443.0,2.876,0.777,-33.981,1.796,9.349,4.904,35.905,4.552,-5.273,-2.676,0.0,37.6,38.4,9.535,1.606,-0.938,-2.549,-1.542,-2.502,-3.075,25.323,0.0,264.54,,275.0,275.0,-2.122,2.882,0.12,23.107
13443.5,2.876,0.777,-33.981,1.796,9.349,4.83,35.894,4.494,-5.302,-2.686,0.0,37.621,38.443,9.535,1.606,-0.777,-2.541,-1.463,-2.446,-3.091,25.32,0.0,264.64,,275.0,275.0,-1.883,2.882,0.127,23.126
13444.0,2.876,0.777,-33.981,1.796,9.349,4.83,35.894,4.494,-5.302,-2.686,0.0,37.6,38.4,9.535,1.606,-0.807,-2.647,-1.588,-2.63,-3.091,25.32,0.0,264.64,,275.0,275.0,-1.807,2.882,0.167,23.177
13444.5,2.401,0.605,-34.188,1.759,9.41,4.83,35.894,4.494,-5.302,-2.686,0.0,37.6,38.4,9.522,1.533,-0.887,-2.873,-1.691,-2.857,-3.091,25.32,0.0,265.24,,275.0,275.0,-1.918,2.882,0.188,23.182
13445.0,2.401,0.605,-34.188,1.759,9.41,4.83,35.894,4.494,-5.302,-2.686,0.0,37.6,38.4,9.522,1.533,-0.951,-2.923,-1.656,-2.972,-3.091,25.32,0.0,265.24,,275.0,275.0,-2.077,2.874,0.148,23.138
13445.5,2.401,0.605,-34.188,1.759,9.41,4.83,35.894,4.494,-5.302,-2.686,0.0,37.6,38.4,9.522,1.533,-0.869,-2.28,-1.41,-2.413,-3.091,25.32,0.0,264.84,,275.0,275.0,-2.126,2.866,0.169,23.135
13446.0,2.401,0.605,-34.188,1.759,9.41,4.83,35.894,4.494,-5.302,-2.686,0.0,37.6,38.4,9.522,1.533,-0.68,-2.313,-1.293,-2.467,-3.091,25.32,0.0,264.84,,275.0,275.0,-1.743,2.859,0.167,23.133
13446.5,2.401,0.605,-34.188,1.759,9.41,4.864,35.852,4.519,-5.275,-2.688,0.0,37.631,38.398,9.522,1.533,-0.745,-2.441,-1.466,-2.626,-3.082,25.341,0.0,265.04,,275.0,275.0,-1.688,2.851,0.201,23.081
13447.0,2.401,0.605,-34.188,1.759,9.41,4.864,35.852,4.519,-5.275,-2.688,0.0,37.6,38.4,9.522,1.533,-0.844,-2.663,-1.573,-2.803,-3.082,25.341,0.0,265.04,,275.0,275.0,-1.819,2.844,0.259,23.046
13447.5,2.401,0.605,-34.188,1.759,9.41,4.864,35.852,4.519,-5.275,-2.688,0.0,37.6,38.4,9.522,1.533,-0.948,-2.782,-1.685,-2.967,-3.082,25.341,0.0,264.84,,275.0,275.0,-1.971,2.837,0.245,23.048
13448.0,2.832,0.66,-35.209,1.685,9.57,4.864,35.852,4.519,-5.275,-2.688,0.0,37.6,38.4,9.31,1.727,-0.963,-2.567,-1.555,-2.754,-3.082,25.341,0.0,264.84,,275.0,275.0,-2.096,2.829,0.21,23.071
13448.5,2.832,0.66,-35.209,1.685,9.57,4.864,35.852,4.519,-5.275,-2.688,0.0,37.6,38.4,9.31,1.727,-0.862,-2.38,-1.415,-2.5,-3.082,25.341,0.0,264.64,,275.0,275.0,-1.959,2.83,0.228,23.085
13449.0,2.832,0.66,-35.209,1.685,9.57,4.864,35.852,4.519,-5.275,-2.688,0.0,37.6,38.4,9.31,1.727,-0.589,-2.507,-1.451,-2.543,-3.082,25.341,0.0,264.64,,275.0,275.0,-1.789,2.83,0.245,23.187
13449.5,2.832,0.66,-35.209,1.685,9.57,4.864,35.852,4.519,-5.275,-2.688,0.0,37.6,38.4,9.31,1.727,-0.761,-2.601,-1.654,-2.699,-3.082,25.341,0.0,264.44,,275.0,275.0,-1.773,2.83,0.311,23.173
13450.0,2.832,0.66,-35.209,1.685,9.57,4.861,35.898,4.515,-5.259,-2.686,0.0,37.636,38.402,9.31,1.727,-0.986,-2.669,-2.008,-2.692,-3.081,25.344,0.0,264.44,,275.0,275.0,-1.929,2.83,0.355,23.138
13450.5,2.832,0.66,-35.209,1.685,9.57,4.861,35.898,4.515,-5.259,-2.686,0.0,37.6,38.4,9.31,1.727,-1.054,-2.38,-1.816,-2.58,-3.081,25.344,0.0,264.24,,275.0,275.0,-2.089,2.83,0.336,23.127
13451.0,3.009,0.705,-35.209,1.707,9.462,4.861,35.898,4.515,-5.259,-2.686,0.0,37.6,38.4,9.976,1.716,-0.915,-2.305,-1.549,-2.434,-3.081,25.344,0.0,264.24,,275.0,275.0,-1.957,2.83,0.339,23.13
13451.5,3.009,0.705,-35.209,1.707,9.462,4.861,35.898,4.515,-5.259,-2.686,0.0,37.6,38.4,9.976,1.716,-0.731,-2.388,-1.346,-2.434,-3.081,25.344,0.0,265.04,,275.0,275.0,-1.801,2.833,0.332,23.186
13452.0,3.009,0.705,-35.209,1.707,9.462,4.861,35.898,4.515,-5.259,-2.686,0.0,37.6,38.4,9.976,1.716,-0.699,-2.547,-1.405,-2.588,-3.081,25.344,0.0,265.04,,275.0,275.0,-1.725,2.836,0.351,23.211
13452.5,3.009,0.705,-35.209,1.707,9.462,4.861,35.898,4.515,-5.259,-2.686,0.0,37.6,38.4,9.976,1.716,-0.843,-2.714,-1.59,-2.702,-3.081,25.344,0.0,264.04,,275.0,275.0,-1.81,2.838,0.35,23.148
13453.0,3.009,0.705,-35.209,1.707,9.462,4.867,35.909,4.542,-5.282,-2.687,0.0,37.631,38.399,9.976,1.716,-0.817,-2.439,-1.431,-2.486,-3.099,25.352,0.0,264.04,,275.0,275.0,-1.962,2.841,0.332,23.094
13453.5,3.009,0.705,-35.209,1.707,9.462,4.867,35.909,4.542,-5.282,-2.687,0.0,37.6,38.4,9.976,1.716,-0.699,-2.179,-1.187,-2.322,-3.099,25.352,0.0,264.94,,275.0,275.0,-1.793,2.844,0.304,23.072
13454.0,2.521,0.701,-34.109,1.748,9.375,4.867,35.909,4.542,-5.282,-2.687,0.0,37.6,38.4,9.49,1.71,-0.58,-2.249,-1.139,-2.347,-3.099,25.352,0.0,264.94,,275.0,275.0,-1.597,2.847,0.327,23.071
13454.5,2.521,0.701,-34.109,1.748,9.375,4.867,35.909,4.542,-5.282,-2.687,0.0,37.6,38.4,9.49,1.71,-0.609,-2.434,-1.363,-2.539,-3.099,25.352,0.0,264.94,,275.0,275.0,-1.579,2.841,0.362,23.021
13455.0,2.521,0.701,-34.109,1.748,9.375,4.867,35.909,4.542,-5.282,-2.687,0.0,37.6,38.4,9.49,1.71,-0.703,-2.533,-1.437,-2.686,-3.099,25.352,0.0,264.94,,275.0,275.0,-1.736,2.836,0.378,23.011
13455.5,2.521,0.701,-34.109,1.748,9.375,4.867,35.909,4.542,-5.282,-2.687,0.0,37.6,38.4,9.49,1.71,-0.777,-2.53,-1.574,-2.714,-3.099,25.352,0.0,264.94,,275.0,275.0,-1.84,2.831,0.38,23.014
13456.0,2.521,0.701,-34.109,1.748,9.375,4.867,35.909,4.542,-5.282,-2.687,0.0,37.6,38.4,9.49,1.71,-0.712,-2.299,-1.408,-2.235,-3.099,25.352,0.0,264.94,,275.0,275.0,-1.899,2.826,0.388,23.017
13456.5,2.521,0.701,-34.109,1.748,9.375,4.872,35.907,4.528,-5.295,-2.694,0.0,37.629,38.409,9.49,1.71,-0.602,-2.061,-1.192,-2.207,-3.096,25.36,0.0,264.84,,275.0,275.0,-1.663,2.821,0.373,23.037
13457.0,2.521,0.701,-34.109,1.748,9.375,4.872,35.907,4.528,-5.295,-2.694,0.0,37.6,38.4,9.49,1.71,-0.627,-2.286,-1.361,-2.48,-3.096,25.36,0.0,264.84,,275.0,275.0,-1.515,2.816,0.413,23.046
13457.5,2.72,0.652,-35.209,1.724,9.455,4.872,35.907,4.528,-5.295,-2.694,0.0,37.6,38.4,9.309,1.652,-0.724,-2.512,-1.456,-2.653,-3.096,25.36,0.0,265.44,,275.0,275.0,-1.688,2.811,0.442,23.009
13458.0,2.72,0.652,-35.209,1.724,9.455,4.872,35.907,4.528,-5.295,-2.694,0.0,37.6,38.4,9.309,1.652,-0.789,-2.337,-1.663,-2.59,-3.096,25.36,0.0,265.44,,275.0,275.0,-1.836,2.81,0.442,23.033
13458.5,2.72,0.652,-35.209,1.724,9.455,4.872,35.907,4.528,-5.295,-2.694,0.0,37.6,38.4,9.309,1.652,-0.761,-2.292,-1.463,-2.263,-3.096,25.36,0.0,265.84,,275.0,275.0,-1.845,2.808,0.433,23.149
13459.0,2.72,0.652,-35.209,1.724,9.455,4.872,35.907,4.528,-5.295,-2.694,0.0,37.6,38.4,9.309,1.652,-0.597,-1.982,-1.161,-1.993,-3.096,25.36,0.0,265.84,,275.0,275.0,-1.695,2.807,0.439,23.097
13459.5,2.72,0.652,-35.209,1.724,9.455,4.875,35.879,4.53,-5.295,-2.688,0.0,37.624,38.451,9.309,1.652,-0.542,-2.466,-1.389,-2.477,-3.098,25.357,0.0,265.04,,275.0,275.0,-1.433,2.805,0.485,23.051
13460.0,2.72,0.652,-35.209,1.724,9.455,4.875,35.879,4.53,-5.295,-2.688,0.0,37.6,38.5,9.309,1.652,-0.665,-2.636,-1.595,-2.678,-3.098,25.357,0.0,265.04,,275.0,275.0,-1.718,2.804,0.519,23.033
13460.5,2.704,0.745,-34.0,1.741,9.402,4.875,35.879,4.53,-5.295,-2.688,0.0,37.6,38.5,9.546,1.714,-0.804,-2.373,-1.636,-2.537,-3.098,25.357,0.0,264.74,,275.0,275.0,-1.894,2.803,0.506,23.035
13461.0,2.704,0.745,-34.0,1.741,9.402,4.875,35.879,4.53,-5.295,-2.688,0.0,37.6,38.5,9.546,1.714,-0.866,-2.088,-1.519,-2.303,-3.098,25.357,0.0,264.74,,275.0,275.0,-1.838,2.801,0.501,23.057
13461.5,2.704,0.745,-34.0,1.741,9.402,4.875,35.879,4.53,-5.295,-2.688,0.0,37.6,38.5,9.546,1.714,-0.586,-2.009,-1.192,-1.953,-3.098,25.357,0.0,264.44,,275.0,275.0,-1.694,2.799,0.484,23.045
13462.0,2.704,0.745,-34.0,1.741,9.402,4.875,35.879,4.53,-5.295,-2.688,0.0,37.6,38.5,9.546,1.714,-0.433,-2.205,-1.036,-2.177,-3.098,25.357,0.0,264.44,,275.0,275.0,-1.435,2.798,0.523,23.067
13462.5,2.704,0.745,-34.0,1.741,9.402,4.875,35.879,4.53,-5.295,-2.688,0.0,37.6,38.5,9.546,1.714,-0.473,-2.495,-1.278,-2.513,-3.098,25.357,0.0,265.44,,275.0,275.0,-1.463,2.796,0.561,23.064
13463.0,2.704,0.745,-34.0,1.741,9.402,4.879,35.893,4.547,-5.281,-2.684,0.0,37.628,38.394,9.546,1.714,-0.875,-2.339,-1.717,-2.417,-3.102,25.362,0.0,265.44,,275.0,275.0,-1.689,2.795,0.578,23.119
13463.5,2.704,0.745,-34.0,1.741,9.402,4.879,35.893,4.547,-5.281,-2.684,0.0,37.6,38.4,9.546,1.714,-0.764,-1.881,-1.367,-2.101,-3.102,25.362,0.0,264.94,,275.0,275.0,-1.837,2.793,0.557,23.103
13464.0,3.705,0.881,-35.209,1.738,9.495,4.879,35.893,4.547,-5.281,-2.684,0.0,37.6,38.4,9.282,1.67,-0.504,-1.989,-1.203,-2.062,-3.102,25.362,0.0,264.94,,275.0,275.0,-1.528,2.792,0.542,23.15
13464.5,3.705,0.881,-35.209,1.738,9.495,4.879,35.893,4.547,-5.281,-2.684,0.0,37.6,38.4,9.282,1.67,-0.493,-2.22,-1.33,-2.376,-3.102,25.362,0.0,265.24,,275.0,275.0,-1.439,2.807,0.591,23.191
13465.0,3.705,0.881,-35.209,1.738,9.495,4.879,35.893,4.547,-5.281,-2.684,0.0,37.6,38.4,9.282,1.67,-0.645,-2.402,-1.512,-2.626,-3.102,25.362,0.0,265.24,,275.0,275.0,-1.605,2.821,0.621,23.245
13465.5,3.705,0.881,-35.209,1.738,9.495,4.879,35.893,4.547,-5.281,-2.684,0.0,37.6,38.4,9.282,1.67,-0.843,-2.537,-1.801,-2.802,-3.102,25.362,0.0,265.04,,275.0,275.0,-1.796,2.836,0.614,23.263
13466.0,3.705,0.881,-35.209,1.738,9.495,4.88,35.956,4.542,-5.304,-2.705,0.0,37.621,38.447,9.282,1.67,-0.965,-2.342,-1.656,-2.624,-3.105,25.367,0.0,265.04,,275.0,275.0,-1.996,2.85,0.578,23.277
13466.5,3.705,0.881,-35.209,1.738,9.495,4.88,35.956,4.542,-5.304,-2.705,0.0,37.6,38.4,9.282,1.67,-0.577,-2.026,-1.148,-2.021,-3.105,25.367,0.0,264.84,,275.0,275.0,-1.897,2.864,0.561,23.25
13467.0,3.087,0.809,-33.529,1.76,9.398,4.88,35.956,4.542,-5.304,-2.705,0.0,37.6,38.4,9.643,1.609,-0.453,-2.004,-0.98,-2.161,-3.105,25.367,0.0,264.84,,275.0,275.0,-1.443,2.878,0.57,23.296
13467.5,3.087,0.809,-33.529,1.76,9.398,4.88,35.956,4.542,-5.304,-2.705,0.0,37.6,38.4,9.643,1.609,-0.528,-2.205,-1.495,-2.402,-3.105,25.367,0.0,264.94,,275.0,275.0,-1.4,2.881,0.6,23.332
13468.0,3.087,0.809,-33.529,1.76,9.398,4.88,35.956,4.542,-5.304,-2.705,0.0,37.6,38.4,9.643,1.609,-0.826,-2.348,-1.859,-2.592,-3.105,25.367,0.0,264.94,,275.0,275.0,-1.658,2.885,0.648,23.389
13468.5,3.087,0.809,-33.529,1.76,9.398,4.88,35.956,4.542,-5.304,-2.705,0.0,37.6,38.4,9.643,1.609,-1.041,-2.309,-2.046,-2.646,-3.105,25.367,0.0,264.64,,275.0,275.0,-1.906,2.888,0.666,23.382
13469.0,3.087,0.809,-33.529,1.76,9.398,4.88,35.956,4.542,-5.304,-2.705,0.0,37.6,38.4,9.643,1.609,-1.065,-2.227,-1.78,-2.433,-3.105,25.367,0.0,264.64,,275.0,275.0,-2.011,2.891,0.596,23.38
13469.5,3.087,0.809,-33.529,1.76,9.398,4.887,35.991,4.547,-5.342,-2.693,0.0,37.629,38.453,9.643,1.609,-0.836,-2.27,-1.599,-2.335,-3.105,25.369,0.0,265.24,,275.0,275.0,-1.876,2.895,0.6,23.36
13470.0,3.087,0.809,-33.529,1.76,9.398,4.887,35.991,4.547,-5.342,-2.693,0.0,37.6,38.5,9.643,1.609,-0.895,-2.301,-1.789,-2.541,-3.105,25.369,0.0,265.24,,275.0,275.0,-1.76,2.898,0.623,23.293
13470.5,3.344,0.759,-35.209,1.721,9.452,4.887,35.991,4.547,-5.342,-2.693,0.0,37.6,38.5,9.417,1.741,-1.073,-2.514,-1.811,-2.735,-3.105,25.369,0.0,264.74,,275.0,275.0,-1.881,2.901,0.627,23.253
13471.0,3.344,0.759,-35.209,1.721,9.452,4.887,35.991,4.547,-5.342,-2.693,0.0,37.6,38.5,9.417,1.741,-1.069,-2.614,-1.8,-2.844,-3.105,25.369,0.0,264.74,,275.0,275.0,-2.033,2.908,0.604,23.259
13471.5,3.344,0.759,-35.209,1.721,9.452,4.887,35.991,4.547,-5.342,-2.693,0.0,37.6,38.5,9.417,1.741,-1.092,-2.451,-1.722,-2.758,-3.105,25.369,0.0,263.64,,275.0,275.0,-2.082,2.915,0.562,23.201
13472.0,3.344,0.759,-35.209,1.721,9.452,4.887,35.991,4.547,-5.342,-2.693,0.0,37.6,38.5,9.417,1.741,-0.929,-2.08,-1.427,-2.391,-3.105,25.369,0.0,263.64,,275.0,275.0,-2.006,2.922,0.495,23.168
13472.5,3.344,0.759,-35.209,1.721,9.452,4.88,35.917,4.532,-5.388,-2.703,0.0,37.629,38.431,9.417,1.741,-0.675,-2.241,-1.353,-2.402,-3.115,25.376,0.0,265.04,,275.0,275.0,-1.707,2.929,0.506,23.055
13473.0,3.344,0.759,-35.209,1.721,9.452,4.88,35.917,4.532,-5.388,-2.703,0.0,37.6,38.4,9.417,1.741,-0.647,-2.399,-1.394,-2.649,-3.115,25.376,0.0,265.04,,275.0,275.0,-1.668,2.936,0.509,22.997
13473.5,2.264,0.621,-33.283,1.796,9.332,4.88,35.917,4.532,-5.388,-2.703,0.0,37.6,38.4,9.685,1.715,-1.052,-2.424,-1.96,-2.518,-3.115,25.376,0.0,265.04,,275.0,275.0,-1.772,2.943,0.562,23.0
13474.0,2.264,0.621,-33.283,1.796,9.332,4.88,35.917,4.532,-5.388,-2.703,0.0,37.6,38.4,9.685,1.715,-1.053,-2.251,-1.806,-2.529,-3.115,25.376,0.0,265.04,,275.0,275.0,-1.988,2.932,0.549,22.983
13474.5,2.264,0.621,-33.283,1.796,9.332,4.88,35.917,4.532,-5.388,-2.703,0.0,37.6,38.4,9.685,1.715,-0.993,-2.159,-1.655,-2.495,-3.115,25.376,0.0,264.74,,275.0,275.0,-1.91,2.921,0.523,23.003
13475.0,2.264,0.621,-33.283,1.796,9.332,4.88,35.917,4.532,-5.388,-2.703,0.0,37.6,38.4,9.685,1.715,-1.008,-2.32,-1.688,-2.702,-3.115,25.376,0.0,264.74,,275.0,275.0,-1.826,2.91,0.527,23.08
13475.5,2.264,0.621,-33.283,1.796,9.332,4.88,35.917,4.532,-5.388,-2.703,0.0,37.6,38.4,9.685,1.715,-1.001,-2.474,-1.706,-2.846,-3.115,25.376,0.0,264.94,,275.0,275.0,-1.929,2.899,0.531,23.071
13476.0,2.264,0.621,-33.283,1.796,9.332,4.888,35.942,4.562,-5.392,-2.712,0.0,37.644,38.454,9.685,1.715,-0.992,-2.541,-1.688,-2.863,-3.117,25.383,0.0,264.94,,275.0,275.0,-2.007,2.889,0.495,22.958
13476.5,2.264,0.621,-33.283,1.796,9.332,4.888,35.942,4.562,-5.392,-2.712,0.0,37.6,38.5,9.685,1.715,-0.948,-2.538,-1.672,-2.711,-3.117,25.383,0.0,263.54,,275.0,275.0,-2.021,2.879,0.481,22.996
13477.0,2.987,0.785,-33.821,1.792,9.365,4.888,35.942,4.562,-5.392,-2.712,0.0,37.6,38.5,9.53,1.524,-0.812,-2.245,-1.484,-2.474,-3.117,25.383,0.0,263.54,,275.0,275.0,-1.967,2.868,0.478,23.015
13477.5,2.987,0.785,-33.821,1.792,9.365,4.888,35.942,4.562,-5.392,-2.712,0.0,37.6,38.5,9.53,1.524,-0.85,-2.354,-1.519,-2.631,-3.117,25.383,0.0,264.44,,275.0,275.0,-1.754,2.87,0.492,23.047
13478.0,2.987,0.785,-33.821,1.792,9.365,4.888,35.942,4.562,-5.392,-2.712,0.0,37.6,38.5,9.53,1.524,-0.883,-2.501,-1.624,-2.813,-3.117,25.383,0.0,264.44,,275.0,275.0,-1.838,2.872,0.498,23.062
13478.5,2.987,0.785,-33.821,1.792,9.365,4.888,35.942,4.562,-5.392,-2.712,0.0,37.6,38.5,9.53,1.524,-0.973,-2.467,-1.718,-2.821,-3.117,25.383,0.0,264.74,,275.0,275.0,-1.955,2.874,0.492,23.134
13479.0,2.987,0.785,-33.821,1.792,9.365,4.896,35.941,4.557,-5.372,-2.709,0.0,37.644,38.495,9.53,1.524,-1.002,-2.331,-1.587,-2.608,-3.114,25.384,0.0,264.74,,275.0,275.0,-1.995,2.876,0.451,23.165
13479.5,2.987,0.785,-33.821,1.792,9.365,4.896,35.941,4.557,-5.372,-2.709,0.0,37.6,38.5,9.53,1.524,-0.798,-2.374,-1.456,-2.528,-3.114,25.384,0.0,264.84,,275.0,275.0,-1.882,2.878,0.449,23.219
13480.0,2.975,0.699,-35.209,1.742,9.473,4.896,35.941,4.557,-5.372,-2.709,0.0,37.6,38.5,9.403,1.671,-0.749,-2.461,-1.485,-2.608,-3.114,25.384,0.0,264.84,,275.0,275.0,-1.789,2.88,0.475,23.233
13480.5,2.975,0.699,-35.209,1.742,9.473,4.896,35.941,4.557,-5.372,-2.709,0.0,37.6,38.5,9.403,1.671,-0.889,-2.66,-1.623,-2.916,-3.114,25.384,0.0,263.44,,275.0,275.0,-1.826,2.881,0.483,23.252
13481.0,2.975,0.699,-35.209,1.742,9.473,4.896,35.941,4.557,-5.372,-2.709,0.0,37.6,38.5,9.403,1.671,-0.924,-2.648,-1.657,-2.797,-3.114,25.384,0.0,263.44,,275.0,275.0,-2.022,2.883,0.483,23.267
13481.5,2.975,0.699,-35.209,1.742,9.473,4.896,35.941,4.557,-5.372,-2.709,0.0,37.6,38.5,9.403,1.671,-0.897,-2.45,-1.519,-2.559,-3.114,25.384,0.0,265.24,,275.0,275.0,-2.007,2.884,0.464,23.284
13482.0,2.975,0.699,-35.209,1.742,9.473,4.892,35.92,4.522,-5.367,-2.727,0.0,37.639,38.491,9.403,1.671,-0.804,-2.193,-1.347,-2.399,-3.127,25.378,0.0,265.24,,275.0,275.0,-1.856,2.886,0.431,23.313
13482.5,2.975,0.699,-35.209,1.742,9.473,4.892,35.92,4.522,-5.367,-2.727,0.0,37.6,38.5,9.403,1.671,-0.768,-2.268,-1.372,-2.547,-3.127,25.378,0.0,264.54,,275.0,275.0,-1.686,2.887,0.433,23.291
13483.0,2.975,0.699,-35.209,1.742,9.473,4.892,35.92,4.522,-5.367,-2.727,0.0,37.6,38.5,9.403,1.671,-0.814,-2.365,-1.48,-2.61,-3.127,25.378,0.0,264.54,,275.0,275.0,-1.739,2.889,0.493,23.367
13483.5,2.718,0.75,-34.327,1.718,9.407,4.892,35.92,4.522,-5.367,-2.727,0.0,37.6,38.5,9.546,1.76,-0.895,-2.459,-1.758,-2.717,-3.127,25.378,0.0,264.84,,275.0,275.0,-1.817,2.89,0.488,23.344
13484.0,2.718,0.75,-34.327,1.718,9.407,4.892,35.92,4.522,-5.367,-2.727,0.0,37.6,38.5,9.546,1.76,-0.924,-2.628,-1.665,-2.759,-3.127,25.378,0.0,264.84,,275.0,275.0,-1.958,2.887,0.478,23.334
13484.5,2.718,0.75,-34.327,1.718,9.407,4.892,35.92,4.522,-5.367,-2.727,0.0,37.6,38.5,9.546,1.76,-0.942,-2.621,-1.658,-2.759,-3.127,25.378,0.0,265.44,,275.0,275.0,-1.994,2.884,0.475,23.297
13485.0,2.718,0.75,-34.327,1.718,9.407,4.892,35.92,4.522,-5.367,-2.727,0.0,37.6,38.5,9.546,1.76,-0.935,-2.29,-1.499,-2.544,-3.127,25.378,0.0,265.44,,275.0,275.0,-1.995,2.882,0.459,23.268
13485.5,2.718,0.75,-34.327,1.718,9.407,4.894,35.938,4.549,-5.38,-2.719,0.0,37.65,38.461,9.546,1.76,-0.843,-2.189,-1.392,-2.472,-3.131,25.384,0.0,265.24,,275.0,275.0,-1.817,2.879,0.449,23.209
13486.0,2.718,0.75,-34.327,1.718,9.407,4.894,35.938,4.549,-5.38,-2.719,0.0,37.7,38.5,9.546,1.76,-0.778,-2.257,-1.363,-2.547,-3.131,25.384,0.0,265.24,,275.0,275.0,-1.724,2.876,0.461,23.198
13486.5,2.667,0.689,-34.74,1.732,9.36,4.894,35.938,4.549,-5.38,-2.719,0.0,37.7,38.5,9.542,1.779,-0.861,-2.397,-1.55,-2.732,-3.131,25.384,0.0,264.94,,275.0,275.0,-1.736,2.874,0.486,23.088
13487.0,2.667,0.689,-34.74,1.732,9.36,4.894,35.938,4.549,-5.38,-2.719,0.0,37.7,38.5,9.542,1.779,-0.959,-2.5,-1.632,-2.832,-3.131,25.384,0.0,264.94,,275.0,275.0,-1.885,2.87,0.473,22.99
13487.5,2.667,0.689,-34.74,1.732,9.36,4.894,35.938,4.549,-5.38,-2.719,0.0,37.7,38.5,9.542,1.779,-0.984,-2.494,-1.66,-2.845,-3.131,25.384,0.0,264.74,,275.0,275.0,-1.981,2.867,0.476,22.974
13488.0,2.667,0.689,-34.74,1.732,9.36,4.894,35.938,4.549,-5.38,-2.719,0.0,37.7,38.5,9.542,1.779,-0.843,-2.33,-1.531,-2.397,-3.131,25.384,0.0,264.74,,275.0,275.0,-1.996,2.864,0.482,22.998
13488.5,2.667,0.689,-34.74,1.732,9.36,4.866,35.927,4.529,-5.386,-2.736,0.0,37.66,38.532,9.542,1.779,-0.812,-2.319,-1.459,-2.4,-3.131,25.38,0.0,264.44,,275.0,275.0,-1.775,2.861,0.472,23.025
13489.0,2.667,0.689,-34.74,1.732,9.36,4.866,35.927,4.529,-5.386,-2.736,0.0,37.7,38.5,9.542,1.779,-0.783,-2.474,-1.58,-2.617,-3.131,25.38,0.0,264.44,,275.0,275.0,-1.747,2.857,0.503,23.048
13489.5,2.667,0.689,-34.74,1.732,9.36,4.866,35.927,4.529,-5.386,-2.736,0.0,37.7,38.5,9.542,1.779,-0.876,-2.561,-1.597,-2.851,-3.131,25.38,0.0,265.04,,275.0,275.0,-1.863,2.854,0.484,23.028
13490.0,2.193,0.617,-34.221,1.742,9.401,4.866,35.927,4.529,-5.386,-2.736,0.0,37.7,38.5,9.553,1.747,-0.956,-2.575,-1.605,-2.826,-3.131,25.38,0.0,265.04,,275.0,275.0,-1.971,2.851,0.471,22.873
13490.5,2.193,0.617,-34.221,1.742,9.401,4.866,35.927,4.529,-5.386,-2.736,0.0,37.7,38.5,9.553,1.747,-0.844,-2.351,-1.379,-2.556,-3.131,25.38,0.0,264.24,,275.0,275.0,-1.99,2.84,0.468,22.789
13491.0,2.193,0.617,-34.221,1.742,9.401,4.866,35.927,4.529,-5.386,-2.736,0.0,37.7,38.5,9.553,1.747,-0.679,-2.17,-1.369,-2.338,-3.131,25.38,0.0,264.24,,275.0,275.0,-1.782,2.83,0.478,22.75
13491.5,2.193,0.617,-34.221,1.742,9.401,4.866,35.927,4.529,-5.386,-2.736,0.0,37.7,38.5,9.553,1.747,-0.717,-2.241,-1.306,-2.501,-3.131,25.38,0.0,264.74,,275.0,275.0,-1.639,2.819,0.517,22.714
13492.0,2.193,0.617,-34.221,1.742,9.401,4.882,35.925,4.531,-5.361,-2.735,0.0,37.674,38.526,9.553,1.747,-0.789,-2.434,-1.448,-2.71,-3.135,25.398,0.0,264.74,,275.0,275.0,-1.691,2.809,0.534,22.664
13492.5,2.193,0.617,-34.221,1.742,9.401,4.882,35.925,4.531,-5.361,-2.735,0.0,37.7,38.5,9.553,1.747,-0.882,-2.453,-1.543,-2.728,-3.135,25.398,0.0,264.94,,275.0,275.0,-1.845,2.799,0.538,22.65
13493.0,2.508,0.663,-34.039,1.806,9.348,4.882,35.925,4.531,-5.361,-2.735,0.0,37.7,38.5,9.475,1.56,-0.887,-2.258,-1.451,-2.577,-3.135,25.398,0.0,264.94,,275.0,275.0,-1.902,2.789,0.533,22.641
13493.5,2.508,0.663,-34.039,1.806,9.348,4.882,35.925,4.531,-5.361,-2.735,0.0,37.7,38.5,9.475,1.56,-0.746,-2.134,-1.326,-2.157,-3.135,25.398,0.0,265.14,,275.0,275.0,-1.793,2.784,0.507,22.586
13494.0,2.508,0.663,-34.039,1.806,9.348,4.882,35.925,4.531,-5.361,-2.735,0.0,37.7,38.5,9.475,1.56,-0.56,-1.95,-1.117,-2.015,-3.135,25.398,0.0,265.14,,275.0,275.0,-1.591,2.78,0.558,22.567
13494.5,2.508,0.663,-34.039,1.806,9.348,4.882,35.925,4.531,-5.361,-2.735,0.0,37.7,38.5,9.475,1.56,-0.54,-2.008,-1.334,-2.246,-3.135,25.398,0.0,264.44,,275.0,275.0,-1.411,2.775,0.629,22.518
13495.0,2.508,0.663,-34.039,1.806,9.348,4.883,35.96,4.542,-5.353,-2.739,0.0,37.672,38.589,9.475,1.56,-0.939,-2.405,-1.713,-2.778,-3.142,25.4,0.0,264.44,,275.0,275.0,-1.78,2.771,0.65,22.548
13495.5,2.508,0.663,-34.039,1.806,9.348,4.883,35.96,4.542,-5.353,-2.739,0.0,37.7,38.6,9.475,1.56,-1.0,-2.378,-1.667,-2.761,-3.142,25.4,0.0,264.44,,275.0,275.0,-1.959,2.767,0.655,22.532
13496.0,2.508,0.663,-34.039,1.806,9.348,4.883,35.96,4.542,-5.353,-2.739,0.0,37.7,38.6,9.475,1.56,-0.889,-2.204,-1.531,-2.412,-3.142,25.4,0.0,264.44,,275.0,275.0,-1.951,2.763,0.633,22.507
13496.5,3.653,0.876,-35.209,1.722,9.448,4.883,35.96,4.542,-5.353,-2.739,0.0,37.7,38.6,9.387,1.668,-0.693,-1.852,-1.175,-2.007,-3.142,25.4,0.0,265.14,,275.0,275.0,-1.759,2.758,0.611,22.506
13497.0,3.653,0.876,-35.209,1.722,9.448,4.883,35.96,4.542,-5.353,-2.739,0.0,37.7,38.6,9.387,1.668,-0.585,-1.982,-1.345,-2.233,-3.142,25.4,0.0,265.14,,275.0,275.0,-1.432,2.773,0.68,22.51
13497.5,3.653,0.876,-35.209,1.722,9.448,4.883,35.96,4.542,-5.353,-2.739,0.0,37.7,38.6,9.387,1.668,-0.753,-2.294,-1.527,-2.591,-3.142,25.4,0.0,265.24,,275.0,275.0,-1.536,2.787,0.692,22.523
13498.0,3.653,0.876,-35.209,1.722,9.448,4.883,35.96,4.542,-5.353,-2.739,0.0,37.7,38.6,9.387,1.668,-0.85,-2.57,-1.638,-2.82,-3.142,25.4,0.0,265.24,,275.0,275.0,-1.791,2.802,0.679,22.49
13498.5,3.653,0.876,-35.209,1.722,9.448,4.921,35.973,4.552,-5.371,-2.728,0.0,37.684,38.612,9.387,1.668,-0.71,-1.983,-1.213,-2.121,-3.139,25.404,0.0,264.84,,275.0,275.0,-1.969,2.816,0.606,22.494
13499.0,3.653,0.876,-35.209,1.722,9.448,4.921,35.973,4.552,-5.371,-2.728,0.0,37.7,38.6,9.387,1.668,-0.451,-1.949,-0.987,-1.894,-3.139,25.404,0.0,264.84,,275.0,275.0,-1.507,2.829,0.596,22.499
13499.5,2.83,0.779,-34.352,1.714,9.388,4.921,35.973,4.552,-5.371,-2.728,0.0,37.7,38.6,9.528,1.772,-0.385,-2.152,-1.15,-2.219,-3.139,25.404,0.0,264.54,,275.0,275.0,-1.32,2.843,0.629,22.487
13500.0,2.83,0.779,-34.352,1.714,9.388,4.921,35.973,4.552,-5.371,-2.728,0.0,37.7,38.6,9.528,1.772,-0.563,-2.185,-1.512,-2.37,-3.139,25.404,0.0,264.54,,275.0,275.0,-1.477,2.843,0.703,22.557
13500.5,2.83,0.779,-34.352,1.714,9.388,4.921,35.973,4.552,-5.371,-2.728,0.0,37.7,38.6,9.528,1.772,-0.773,-2.38,-1.594,-2.691,-3.139,25.404,0.0,264.14,,275.0,275.0,-1.658,2.842,0.722,22.622
13501.0,2.83,0.779,-34.352,1.714,9.388,4.921,35.973,4.552,-5.371,-2.728,0.0,37.7,38.6,9.528,1.772,-0.93,-2.474,-1.662,-2.75,-3.139,25.404,0.0,264.14,,275.0,275.0,-1.86,2.842,0.723,22.617
13501.5,2.83,0.779,-34.352,1.714,9.388,4.904,35.986,4.576,-5.384,-2.744,0.0,37.696,38.644,9.528,1.772,-0.875,-2.255,-1.525,-2.414,-3.158,25.41,0.0,264.44,,275.0,275.0,-1.954,2.842,0.695,22.644
13502.0,2.83,0.779,-34.352,1.714,9.388,4.904,35.986,4.576,-5.384,-2.744,0.0,37.7,38.6,9.528,1.772,-0.653,-1.991,-1.286,-2.308,-3.158,25.41,0.0,264.44,,275.0,275.0,-1.767,2.842,0.697,22.65
13502.5,2.83,0.779,-34.352,1.714,9.388,4.904,35.986,4.576,-5.384,-2.744,0.0,37.7,38.6,9.528,1.772,-0.66,-2.156,-1.369,-2.467,-3.158,25.41,0.0,264.04,,275.0,275.0,-1.559,2.842,0.739,22.638
13503.0,2.866,0.799,-33.888,1.78,9.378,4.904,35.986,4.576,-5.384,-2.744,0.0,37.7,38.6,9.529,1.652,-0.807,-2.311,-1.497,-2.665,-3.158,25.41,0.0,264.04,,275.0,275.0,-1.663,2.841,0.756,22.672
13503.5,2.866,0.799,-33.888,1.78,9.378,4.904,35.986,4.576,-5.384,-2.744,0.0,37.7,38.6,9.529,1.652,-0.932,-2.496,-1.692,-2.841,-3.158,25.41,0.0,264.64,,275.0,275.0,-1.82,2.842,0.764,22.725
13504.0,2.866,0.799,-33.888,1.78,9.378,4.904,35.986,4.576,-5.384,-2.744,0.0,37.7,38.6,9.529,1.652,-0.98,-2.404,-1.567,-2.711,-3.158,25.41,0.0,264.64,,275.0,275.0,-1.99,2.842,0.688,22.864
13504.5,2.866,0.799,-33.888,1.78,9.378,4.904,35.986,4.576,-5.384,-2.744,0.0,37.7,38.6,9.529,1.652,-0.791,-2.273,-1.369,-2.549,-3.158,25.41,0.0,264.74,,275.0,275.0,-1.916,2.843,0.665,22.849
13505.0,2.866,0.799,-33.888,1.78,9.378,4.916,35.96,4.562,-5.388,-2.752,0.0,37.707,38.645,9.529,1.652,-0.688,-2.138,-1.319,-2.191,-3.161,25.415,0.0,264.74,,275.0,275.0,-1.745,2.843,0.708,22.839
13505.5,2.866,0.799,-33.888,1.78,9.378,4.916,35.96,4.562,-5.388,-2.752,0.0,37.7,38.6,9.529,1.652,-0.604,-2.382,-1.369,-2.574,-3.161,25.415,0.0,264.84,,275.0,275.0,-1.584,2.843,0.716,22.94
13506.0,2.548,0.671,-33.559,1.738,9.396,4.916,35.96,4.562,-5.388,-2.752,0.0,37.7,38.6,9.592,1.628,-0.7,-2.419,-1.429,-2.729,-3.161,25.415,0.0,264.84,,275.0,275.0,-1.732,2.844,0.712,23.031
13506.5,2.548,0.671,-33.559,1.738,9.396,4.916,35.96,4.562,-5.388,-2.752,0.0,37.7,38.6,9.592,1.628,-0.906,-2.547,-1.617,-2.822,-3.161,25.415,0.0,264.24,,275.0,275.0,-1.819,2.839,0.735,23.074
13507.0,2.548,0.671,-33.559,1.738,9.396,4.916,35.96,4.562,-5.388,-2.752,0.0,37.7,38.6,9.592,1.628,-0.854,-2.246,-1.371,-2.298,-3.161,25.415,0.0,264.24,,275.0,275.0,-1.973,2.834,0.705,23.102
13507.5,2.548,0.671,-33.559,1.738,9.396,4.916,35.96,4.562,-5.388,-2.752,0.0,37.7,38.6,9.592,1.628,-0.609,-1.812,-1.094,-2.05,-3.161,25.415,0.0,264.64,,275.0,275.0,-1.692,2.829,0.653,23.102
13508.0,2.548,0.671,-33.559,1.738,9.396,4.871,35.928,4.552,-5.389,-2.754,0.0,37.72,38.717,9.592,1.628,-0.432,-1.954,-1.038,-2.209,-3.17,25.422,0.0,264.64,,275.0,275.0,-1.391,2.825,0.708,23.087
13508.5,2.548,0.671,-33.559,1.738,9.396,4.871,35.928,4.552,-5.389,-2.754,0.0,37.7,38.7,9.592,1.628,-0.556,-2.211,-1.194,-2.489,-3.17,25.422,0.0,264.64,,275.0,275.0,-1.408,2.82,0.714,23.059
13509.0,2.389,0.644,-33.44,1.738,9.372,4.871,35.928,4.552,-5.389,-2.754,0.0,37.7,38.7,9.676,1.676,-0.816,-2.358,-1.458,-2.635,-3.17,25.422,0.0,264.64,,275.0,275.0,-1.612,2.816,0.711,23.07
13509.5,2.389,0.644,-33.44,1.738,9.372,4.871,35.928,4.552,-5.389,-2.754,0.0,37.7,38.7,9.676,1.676,-0.665,-2.0,-1.232,-1.993,-3.17,25.422,0.0,263.54,,275.0,275.0,-1.817,2.809,0.7,23.07
13510.0,2.389,0.644,-33.44,1.738,9.372,4.871,35.928,4.552,-5.389,-2.754,0.0,37.7,38.7,9.676,1.676,-0.521,-1.622,-1.015,-1.9,-3.17,25.422,0.0,263.54,,275.0,275.0,-1.473,2.802,0.712,23.095
13510.5,2.389,0.644,-33.44,1.738,9.372,4.871,35.928,4.552,-5.389,-2.754,0.0,37.7,38.7,9.676,1.676,-0.482,-1.816,-1.043,-2.077,-3.17,25.422,0.0,263.84,,275.0,275.0,-1.265,2.795,0.748,23.183
13511.0,2.389,0.644,-33.44,1.738,9.372,4.871,35.928,4.552,-5.389,-2.754,0.0,37.7,38.7,9.676,1.676,-0.561,-2.228,-1.271,-2.382,-3.17,25.422,0.0,263.84,,275.0,275.0,-1.354,2.788,0.808,23.274
13511.5,2.389,0.644,-33.44,1.738,9.372,4.897,35.97,4.573,-5.353,-2.752,0.0,37.744,38.685,9.676,1.676,-0.618,-2.374,-1.412,-2.626,-3.161,25.438,0.0,264.24,,275.0,275.0,-1.61,2.782,0.835,23.212
13512.0,2.389,0.644,-33.44,1.738,9.372,4.897,35.97,4.573,-5.353,-2.752,0.0,37.7,38.7,9.676,1.676,-0.957,-2.082,-1.696,-2.44,-3.161,25.438,0.0,264.24,,275.0,275.0,-1.757,2.776,0.814,23.212
13512.5,3.198,0.788,-35.07,1.739,9.363,4.897,35.97,4.573,-5.353,-2.752,0.0,37.7,38.7,9.547,1.797,-0.687,-1.966,-1.376,-2.055,-3.161,25.438,0.0,265.04,,275.0,275.0,-1.794,2.769,0.838,23.204
13513.0,3.198,0.788,-35.07,1.739,9.363,4.897,35.97,4.573,-5.353,-2.752,0.0,37.7,38.7,9.547,1.797,-0.596,-2.141,-1.317,-2.268,-3.161,25.438,0.0,265.04,,275.0,275.0,-1.521,2.776,0.821,23.147
13513.5,3.198,0.788,-35.07,1.739,9.363,4.897,35.97,4.573,-5.353,-2.752,0.0,37.7,38.7,9.547,1.797,-0.643,-2.24,-1.43,-2.555,-3.161,25.438,0.0,264.84,,275.0,275.0,-1.581,2.783,0.835,23.113
13514.0,3.198,0.788,-35.07,1.739,9.363,4.897,35.97,4.573,-5.353,-2.752,0.0,37.7,38.7,9.547,1.797,-0.85,-2.328,-1.673,-2.58,-3.161,25.438,0.0,264.84,,275.0,275.0,-1.717,2.79,0.859,23.026
13514.5,3.198,0.788,-35.07,1.739,9.363,4.898,36.015,4.569,-5.393,-2.769,0.0,37.749,38.693,9.547,1.797,-1.017,-2.091,-1.686,-2.365,-3.169,25.436,0.0,265.54,,275.0,275.0,-1.858,2.797,0.804,22.865
13515.0,3.198,0.788,-35.07,1.739,9.363,4.898,36.015,4.569,-5.393,-2.769,0.0,37.7,38.7,9.547,1.797,-0.835,-1.773,-1.357,-2.086,-3.169,25.436,0.0,265.54,,275.0,275.0,-1.79,2.803,0.809,22.856
13515.5,2.829,0.701,-34.892,1.712,9.408,4.898,36.015,4.569,-5.393,-2.769,0.0,37.7,38.7,9.506,1.788,-0.592,-1.936,-1.241,-2.153,-3.169,25.436,0.0,264.74,,275.0,275.0,-1.513,2.81,0.844,22.852
13516.0,2.829,0.701,-34.892,1.712,9.408,4.898,36.015,4.569,-5.393,-2.769,0.0,37.7,38.7,9.506,1.788,-0.83,-2.275,-1.573,-2.621,-3.169,25.436,0.0,264.74,,275.0,275.0,-1.48,2.81,0.862,22.842
13516.5,2.829,0.701,-34.892,1.712,9.408,4.898,36.015,4.569,-5.393,-2.769,0.0,37.7,38.7,9.506,1.788,-0.851,-2.347,-1.569,-2.568,-3.169,25.436,0.0,265.24,,275.0,275.0,-1.825,2.81,0.863,22.884
13517.0,2.829,0.701,-34.892,1.712,9.408,4.898,36.015,4.569,-5.393,-2.769,0.0,37.7,38.7,9.506,1.788,-0.832,-2.083,-1.412,-2.207,-3.169,25.436,0.0,265.24,,275.0,275.0,-1.834,2.811,0.858,22.906
13517.5,2.829,0.701,-34.892,1.712,9.408,4.898,36.015,4.569,-5.393,-2.769,0.0,37.7,38.7,9.506,1.788,-0.682,-1.736,-1.196,-2.049,-3.169,25.436,0.0,265.34,,275.0,275.0,-1.634,2.811,0.845,22.903
13518.0,2.829,0.701,-34.892,1.712,9.408,4.885,35.978,4.553,-5.428,-2.759,0.0,37.767,38.725,9.506,1.788,-0.483,-1.828,-1.056,-2.018,-3.183,25.437,0.0,265.34,,275.0,275.0,-1.416,2.811,0.816,22.904
13518.5,2.829,0.701,-34.892,1.712,9.408,4.885,35.978,4.553,-5.428,-2.759,0.0,37.8,38.7,9.506,1.788,-0.604,-2.079,-1.358,-2.352,-3.183,25.437,0.0,264.94,,275.0,275.0,-1.346,2.811,0.891,22.964
13519.0,2.411,0.663,-33.115,1.712,9.435,4.885,35.978,4.553,-5.428,-2.759,0.0,37.8,38.7,9.54,1.667,-0.691,-2.307,-1.458,-2.659,-3.183,25.437,0.0,264.94,,275.0,275.0,-1.598,2.812,0.869,23.003
13519.5,2.411,0.663,-33.115,1.712,9.435,4.885,35.978,4.553,-5.428,-2.759,0.0,37.8,38.7,9.54,1.667,-0.81,-2.235,-1.503,-2.497,-3.183,25.437,0.0,265.14,,275.0,275.0,-1.779,2.805,0.836,23.036
13520.0,2.411,0.663,-33.115,1.712,9.435,4.885,35.978,4.553,-5.428,-2.759,0.0,37.8,38.7,9.54,1.667,-0.697,-2.021,-1.395,-2.108,-3.183,25.437,0.0,265.14,,275.0,275.0,-1.761,2.799,0.836,22.981
13520.5,2.411,0.663,-33.115,1.712,9.435,4.885,35.978,4.553,-5.428,-2.759,0.0,37.8,38.7,9.54,1.667,-0.6,-1.642,-1.142,-1.844,-3.183,25.437,0.0,265.44,,275.0,275.0,-1.555,2.792,0.83,22.908
13521.0,2.411,0.663,-33.115,1.712,9.435,4.906,35.973,4.553,-5.413,-2.768,0.0,37.785,38.744,9.54,1.667,-0.495,-1.834,-1.15,-2.102,-3.188,25.442,0.0,265.44,,275.0,275.0,-1.307,2.786,0.829,22.844
13521.5,2.411,0.663,-33.115,1.712,9.435,4.906,35.973,4.553,-5.413,-2.768,0.0,37.8,38.7,9.54,1.667,-0.557,-2.29,-1.448,-2.521,-3.188,25.442,0.0,265.04,,275.0,275.0,-1.395,2.78,0.856,22.838
13522.0,2.333,0.615,-33.606,1.788,9.374,4.906,35.973,4.553,-5.413,-2.768,0.0,37.8,38.7,9.672,1.643,-0.765,-2.387,-1.604,-2.8,-3.188,25.442,0.0,265.04,,275.0,275.0,-1.704,2.774,0.902,22.811
13522.5,2.333,0.615,-33.606,1.788,9.374,4.906,35.973,4.553,-5.413,-2.768,0.0,37.8,38.7,9.672,1.643,-1.001,-2.336,-1.778,-2.709,-3.188,25.442,0.0,265.94,,275.0,275.0,-1.889,2.767,0.84,22.812
13523.0,2.333,0.615,-33.606,1.788,9.374,4.906,35.973,4.553,-5.413,-2.768,0.0,37.8,38.7,9.672,1.643,-0.579,-1.864,-1.196,-1.911,-3.188,25.442,0.0,265.94,,275.0,275.0,-1.956,2.76,0.818,22.86
13523.5,2.333,0.615,-33.606,1.788,9.374,4.906,35.973,4.553,-5.413,-2.768,0.0,37.8,38.7,9.672,1.643,-0.442,-2.018,-1.161,-2.099,-3.188,25.442,0.0,265.84,,275.0,275.0,-1.388,2.753,0.819,22.816
13524.0,2.333,0.615,-33.606,1.788,9.374,4.906,35.973,4.553,-5.413,-2.768,0.0,37.8,38.7,9.672,1.643,-0.496,-2.206,-1.367,-2.47,-3.188,25.442,0.0,265.84,,275.0,275.0,-1.43,2.746,0.85,22.831
13524.5,2.333,0.615,-33.606,1.788,9.374,4.907,35.972,4.563,-5.395,-2.769,0.0,37.798,38.758,9.672,1.643,-0.724,-2.335,-1.4,-2.679,-3.194,25.45,0.0,265.44,,275.0,275.0,-1.635,2.739,0.891,22.813
13525.0,2.333,0.615,-33.606,1.788,9.374,4.907,35.972,4.563,-5.395,-2.769,0.0,37.8,38.8,9.672,1.643,-0.905,-2.338,-1.633,-2.511,-3.194,25.45,0.0,265.44,,275.0,275.0,-1.784,2.732,0.89,22.856
13525.5,2.727,0.75,-33.654,1.764,9.376,4.907,35.972,4.563,-5.395,-2.769,0.0,37.8,38.8,9.548,1.672,-0.823,-2.001,-1.327,-2.08,-3.194,25.45,0.0,266.14,,275.0,275.0,-1.847,2.726,0.786,22.878
13526.0,2.727,0.75,-33.654,1.764,9.376,4.907,35.972,4.563,-5.395,-2.769,0.0,37.8,38.8,9.548,1.672,-0.617,-1.708,-1.138,-1.976,-3.194,25.45,0.0,266.14,,275.0,275.0,-1.558,2.726,0.813,22.869
13526.5,2.727,0.75,-33.654,1.764,9.376,4.907,35.972,4.563,-5.395,-2.769,0.0,37.8,38.8,9.548,1.672,-0.552,-2.009,-1.221,-2.34,-3.194,25.45,0.0,265.24,,275.0,275.0,-1.359,2.726,0.855,22.88
13527.0,2.727,0.75,-33.654,1.764,9.376,4.907,35.972,4.563,-5.395,-2.769,0.0,37.8,38.8,9.548,1.672,-0.71,-2.146,-1.406,-2.488,-3.194,25.45,0.0,265.24,,275.0,275.0,-1.53,2.726,0.876,22.931
13527.5,2.727,0.75,-33.654,1.764,9.376,4.923,35.994,4.589,-5.397,-2.76,0.0,37.815,38.804,9.548,1.672,-0.785,-2.018,-1.359,-2.385,-3.18,25.459,0.0,265.34,,275.0,275.0,-1.688,2.726,0.869,23.018
13528.0,2.727,0.75,-33.654,1.764,9.376,4.923,35.994,4.589,-5.397,-2.76,0.0,37.8,38.8,9.548,1.672,-0.652,-2.021,-1.309,-2.3,-3.18,25.459,0.0,265.34,,275.0,275.0,-1.637,2.726,0.875,23.08
13528.5,2.969,0.76,-34.503,1.753,9.428,4.923,35.994,4.589,-5.397,-2.76,0.0,37.8,38.8,9.426,1.611,-0.593,-1.931,-1.212,-2.036,-3.18,25.459,0.0,265.44,,275.0,275.0,-1.571,2.726,0.886,23.12
13529.0,2.969,0.76,-34.503,1.753,9.428,4.923,35.994,4.589,-5.397,-2.76,0.0,37.8,38.8,9.426,1.611,-0.487,-1.969,-1.141,-2.079,-3.18,25.459,0.0,265.44,,275.0,275.0,-1.443,2.73,0.906,23.122
13529.5,2.969,0.76,-34.503,1.753,9.428,4.923,35.994,4.589,-5.397,-2.76,0.0,37.8,38.8,9.426,1.611,-0.517,-2.119,-1.208,-2.282,-3.18,25.459,0.0,265.34,,275.0,275.0,-1.419,2.734,0.933,23.162
13530.0,2.969,0.76,-34.503,1.753,9.428,4.923,35.994,4.589,-5.397,-2.76,0.0,37.8,38.8,9.426,1.611,-0.648,-2.243,-1.328,-2.437,-3.18,25.459,0.0,265.34,,275.0,275.0,-1.531,2.738,0.925,23.193
13530.5,2.969,0.76,-34.503,1.753,9.428,4.905,36.015,4.582,-5.37,-2.769,0.0,37.831,38.833,9.426,1.611,-0.697,-1.996,-1.243,-2.234,-3.184,25.459,0.0,264.44,,275.0,275.0,-1.664,2.741,0.924,23.109
13531.0,2.969,0.76,-34.503,1.753,9.428,4.905,36.015,4.582,-5.37,-2.769,0.0,37.8,38.8,9.426,1.611,-0.563,-1.77,-1.023,-1.941,-3.184,25.459,0.0,264.44,,275.0,275.0,-1.542,2.745,0.896,23.184
13531.5,2.969,0.76,-34.503,1.753,9.428,4.905,36.015,4.582,-5.37,-2.769,0.0,37.8,38.8,9.426,1.611,-0.386,-1.92,-0.935,-1.996,-3.184,25.459,0.0,264.34,,275.0,275.0,-1.324,2.749,0.893,23.168
13532.0,2.705,0.715,-34.626,1.721,9.368,4.905,36.015,4.582,-5.37,-2.769,0.0,37.8,38.8,9.485,1.828,-0.38,-2.101,-0.969,-2.299,-3.184,25.459,0.0,264.34,,275.0,275.0,-1.309,2.753,0.914,23.189
13532.5,2.705,0.715,-34.626,1.721,9.368,4.905,36.015,4.582,-5.37,-2.769,0.0,37.8,38.8,9.485,1.828,-0.498,-2.198,-1.134,-2.471,-3.184,25.459,0.0,265.14,,275.0,275.0,-1.437,2.752,0.929,23.201
13533.0,2.705,0.715,-34.626,1.721,9.368,4.905,36.015,4.582,-5.37,-2.769,0.0,37.8,38.8,9.485,1.828,-0.582,-2.18,-1.21,-2.277,-3.184,25.459,0.0,265.14,,275.0,275.0,-1.575,2.751,0.925,23.184
13533.5,2.705,0.715,-34.626,1.721,9.368,4.905,36.015,4.582,-5.37,-2.769,0.0,37.8,38.8,9.485,1.828,-0.42,-1.584,-0.915,-1.868,-3.184,25.459,0.0,264.74,,275.0,275.0,-1.562,2.75,0.939,23.198
13534.0,2.705,0.715,-34.626,1.721,9.368,4.897,35.996,4.57,-5.37,-2.773,0.0,37.848,38.864,9.485,1.828,-0.342,-1.663,-0.892,-1.897,-3.188,25.466,0.0,264.74,,275.0,275.0,-1.197,2.749,0.962,23.191
13534.5,2.705,0.715,-34.626,1.721,9.368,4.897,35.996,4.57,-5.37,-2.773,0.0,37.8,38.9,9.485,1.828,-0.38,-1.853,-1.01,-2.154,-3.188,25.466,0.0,264.44,,275.0,275.0,-1.199,2.749,0.974,23.141
13535.0,2.03,0.576,-34.278,1.684,9.284,4.897,35.996,4.57,-5.37,-2.773,0.0,37.8,38.9,9.549,1.748,-0.53,-2.048,-1.125,-2.357,-3.188,25.466,0.0,264.44,,275.0,275.0,-1.349,2.748,1.029,23.149
13535.5,2.03,0.576,-34.278,1.684,9.284,4.897,35.996,4.57,-5.37,-2.773,0.0,37.8,38.9,9.549,1.748,-0.578,-2.014,-1.148,-2.346,-3.188,25.466,0.0,264.94,,275.0,275.0,-1.515,2.736,1.021,23.156
13536.0,2.03,0.576,-34.278,1.684,9.284,4.897,35.996,4.57,-5.37,-2.773,0.0,37.8,38.9,9.549,1.748,-0.539,-1.856,-1.119,-2.012,-3.188,25.466,0.0,264.94,,275.0,275.0,-1.521,2.725,1.05,23.207
