t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13536.5,2.03,0.576,-34.278,1.684,9.284,4.897,35.996,4.57,-5.37,-2.773,0.0,37.8,38.9,9.549,1.748,-0.394,-1.653,-0.892,-1.676,-3.188,25.466,0.0,264.14,,275.0,275.0,-1.381,2.713,1.043,23.23
13537.0,2.03,0.576,-34.278,1.684,9.284,4.888,35.988,4.563,-5.37,-2.782,0.0,37.852,38.848,9.549,1.748,-0.319,-1.94,-0.975,-2.051,-3.201,25.463,0.0,264.14,,275.0,275.0,-1.154,2.702,1.076,23.197
13537.5,2.03,0.576,-34.278,1.684,9.284,4.888,35.988,4.563,-5.37,-2.782,0.0,37.9,38.8,9.549,1.748,-0.416,-2.07,-1.159,-2.355,-3.201,25.463,0.0,265.14,,275.0,275.0,-1.321,2.691,1.098,23.196
13538.0,2.03,0.576,-34.278,1.684,9.284,4.888,35.988,4.563,-5.37,-2.782,0.0,37.9,38.8,9.549,1.748,-0.585,-2.081,-1.256,-2.239,-3.201,25.463,0.0,265.14,,275.0,275.0,-1.5,2.68,1.114,23.16
13538.5,3.146,0.777,-35.209,1.691,9.386,4.888,35.988,4.563,-5.37,-2.782,0.0,37.9,38.8,9.498,1.908,-0.58,-1.726,-1.087,-1.91,-3.201,25.463,0.0,265.24,,275.0,275.0,-1.54,2.67,1.071,23.152
13539.0,3.146,0.777,-35.209,1.691,9.386,4.888,35.988,4.563,-5.37,-2.782,0.0,37.9,38.8,9.498,1.908,-0.348,-1.429,-0.779,-1.627,-3.201,25.463,0.0,265.24,,275.0,275.0,-1.326,2.677,1.071,23.178
13539.5,3.146,0.777,-35.209,1.691,9.386,4.888,35.988,4.563,-5.37,-2.782,0.0,37.9,38.8,9.498,1.908,-0.157,-1.64,-0.75,-1.832,-3.201,25.463,0.0,265.84,,275.0,275.0,-1.046,2.685,1.103,23.138
13540.0,3.146,0.777,-35.209,1.691,9.386,4.888,35.988,4.563,-5.37,-2.782,0.0,37.9,38.8,9.498,1.908,-0.265,-1.864,-0.895,-2.146,-3.201,25.463,0.0,265.84,,275.0,275.0,-1.095,2.693,1.147,23.119
13540.5,3.146,0.777,-35.209,1.691,9.386,4.886,36.002,4.588,-5.364,-2.782,0.0,37.862,38.858,9.498,1.908,-0.571,-1.876,-1.092,-2.22,-3.196,25.472,0.0,263.94,,275.0,275.0,-1.293,2.7,1.131,23.087
13541.0,3.146,0.777,-35.209,1.691,9.386,4.886,36.002,4.588,-5.364,-2.782,0.0,37.9,38.9,9.498,1.908,-0.41,-1.584,-0.9,-1.609,-3.196,25.472,0.0,263.94,,275.0,275.0,-1.44,2.707,1.132,23.084
13541.5,3.249,0.847,-34.147,1.709,9.395,4.886,36.002,4.588,-5.364,-2.782,0.0,37.9,38.9,9.551,1.689,-0.19,-1.357,-0.662,-1.475,-3.196,25.472,0.0,264.34,,275.0,275.0,-1.126,2.715,1.132,23.113
13542.0,3.249,0.847,-34.147,1.709,9.395,4.886,36.002,4.588,-5.364,-2.782,0.0,37.9,38.9,9.551,1.689,-0.167,-1.574,-0.758,-1.717,-3.196,25.472,0.0,264.34,,275.0,275.0,-0.921,2.723,1.185,23.195
13542.5,3.249,0.847,-34.147,1.709,9.395,4.886,36.002,4.588,-5.364,-2.782,0.0,37.9,38.9,9.551,1.689,-0.271,-1.849,-0.922,-2.036,-3.196,25.472,0.0,264.34,,275.0,275.0,-1.054,2.732,1.197,23.212
13543.0,3.249,0.847,-34.147,1.709,9.395,4.886,36.002,4.588,-5.364,-2.782,0.0,37.9,38.9,9.551,1.689,-0.374,-1.975,-1.017,-2.314,-3.196,25.472,0.0,264.34,,275.0,275.0,-1.27,2.74,1.213,23.237
13543.5,3.249,0.847,-34.147,1.709,9.395,4.909,36.05,4.6,-5.338,-2.786,0.0,37.875,38.907,9.551,1.689,-0.577,-2.007,-1.129,-2.217,-3.199,25.473,0.0,265.34,,275.0,275.0,-1.42,2.749,1.191,23.193
13544.0,3.249,0.847,-34.147,1.709,9.395,4.909,36.05,4.6,-5.338,-2.786,0.0,37.9,38.9,9.551,1.689,-0.244,-1.301,-0.683,-1.565,-3.199,25.473,0.0,265.34,,275.0,275.0,-1.483,2.757,1.168,23.177
13544.5,3.249,0.847,-34.147,1.709,9.395,4.909,36.05,4.6,-5.338,-2.786,0.0,37.9,38.9,9.551,1.689,-0.187,-1.413,-0.693,-1.686,-3.199,25.473,0.0,265.14,,275.0,275.0,-0.948,2.765,1.204,23.194
13545.0,3.09,0.741,-35.209,1.705,9.444,4.909,36.05,4.6,-5.338,-2.786,0.0,37.9,38.9,9.391,1.646,-0.262,-1.588,-0.824,-1.855,-3.199,25.473,0.0,265.14,,275.0,275.0,-0.995,2.773,1.26,23.151
13545.5,3.09,0.741,-35.209,1.705,9.444,4.909,36.05,4.6,-5.338,-2.786,0.0,37.9,38.9,9.391,1.646,-0.358,-1.841,-1.108,-2.046,-3.199,25.473,0.0,265.14,,275.0,275.0,-1.132,2.778,1.293,23.13
13546.0,3.09,0.741,-35.209,1.705,9.444,4.909,36.05,4.6,-5.338,-2.786,0.0,37.9,38.9,9.391,1.646,-0.53,-1.668,-1.152,-1.991,-3.199,25.473,0.0,265.14,,275.0,275.0,-1.338,2.783,1.299,23.078
13546.5,3.09,0.741,-35.209,1.705,9.444,4.909,36.05,4.6,-5.338,-2.786,0.0,37.9,38.9,9.391,1.646,-0.55,-1.563,-1.168,-1.957,-3.199,25.473,0.0,264.94,,275.0,275.0,-1.336,2.788,1.295,23.12
13547.0,3.09,0.741,-35.209,1.705,9.444,4.904,36.075,4.576,-5.351,-2.786,0.0,37.892,38.932,9.391,1.646,-0.417,-1.498,-0.964,-1.606,-3.197,25.477,0.0,264.94,,275.0,275.0,-1.31,2.793,1.273,23.152
13547.5,3.09,0.741,-35.209,1.705,9.444,4.904,36.075,4.576,-5.351,-2.786,0.0,37.9,38.9,9.391,1.646,-0.291,-1.625,-1.064,-1.813,-3.197,25.477,0.0,265.14,,275.0,275.0,-1.121,2.798,1.331,23.179
13548.0,3.071,0.724,-35.209,1.662,9.456,4.904,36.075,4.576,-5.351,-2.786,0.0,37.9,38.9,9.394,1.858,-0.554,-1.863,-1.257,-2.109,-3.197,25.477,0.0,265.14,,275.0,275.0,-1.198,2.803,1.356,23.117
13548.5,3.071,0.724,-35.209,1.662,9.456,4.904,36.075,4.576,-5.351,-2.786,0.0,37.9,38.9,9.394,1.858,-0.603,-1.974,-1.299,-2.212,-3.197,25.477,0.0,265.74,,275.0,275.0,-1.445,2.807,1.353,23.104
13549.0,3.071,0.724,-35.209,1.662,9.456,4.904,36.075,4.576,-5.351,-2.786,0.0,37.9,38.9,9.394,1.858,-0.683,-1.843,-1.276,-2.101,-3.197,25.477,0.0,265.74,,275.0,275.0,-1.522,2.812,1.341,23.095
13549.5,3.071,0.724,-35.209,1.662,9.456,4.904,36.075,4.576,-5.351,-2.786,0.0,37.9,38.9,9.394,1.858,-0.596,-1.523,-1.091,-1.898,-3.197,25.477,0.0,265.14,,275.0,275.0,-1.476,2.816,1.324,23.125
13550.0,3.071,0.724,-35.209,1.662,9.456,4.901,36.043,4.566,-5.396,-2.792,0.0,37.904,38.932,9.394,1.858,-0.366,-1.44,-0.891,-1.574,-3.21,25.473,0.0,265.14,,275.0,275.0,-1.277,2.82,1.293,23.175
13550.5,3.071,0.724,-35.209,1.662,9.456,4.901,36.043,4.566,-5.396,-2.792,0.0,37.9,38.9,9.394,1.858,-0.236,-1.635,-0.86,-1.876,-3.21,25.473,0.0,265.44,,275.0,275.0,-1.068,2.824,1.353,23.172
13551.0,3.071,0.724,-35.209,1.662,9.456,4.901,36.043,4.566,-5.396,-2.792,0.0,37.9,38.9,9.394,1.858,-0.607,-1.942,-1.213,-2.337,-3.21,25.473,0.0,265.44,,275.0,275.0,-1.152,2.828,1.344,23.184
13551.5,2.2,0.627,-34.152,1.795,9.384,4.901,36.043,4.566,-5.396,-2.792,0.0,37.9,38.9,9.498,1.766,-0.75,-1.715,-1.382,-1.895,-3.21,25.473,0.0,264.74,,275.0,275.0,-1.525,2.832,1.36,23.161
13552.0,2.2,0.627,-34.152,1.795,9.384,4.901,36.043,4.566,-5.396,-2.792,0.0,37.9,38.9,9.498,1.766,-0.543,-1.258,-0.933,-1.377,-3.21,25.473,0.0,264.74,,275.0,275.0,-1.436,2.822,1.287,23.118
13552.5,2.2,0.627,-34.152,1.795,9.384,4.901,36.043,4.566,-5.396,-2.792,0.0,37.9,38.9,9.498,1.766,-0.273,-1.319,-0.686,-1.471,-3.21,25.473,0.0,265.84,,275.0,275.0,-1.028,2.812,1.284,23.17
13553.0,2.2,0.627,-34.152,1.795,9.384,4.901,36.043,4.566,-5.396,-2.792,0.0,37.9,38.9,9.498,1.766,-0.315,-1.616,-0.91,-1.867,-3.21,25.473,0.0,265.84,,275.0,275.0,-0.937,2.802,1.325,23.124
13553.5,2.2,0.627,-34.152,1.795,9.384,4.912,36.02,4.581,-5.406,-2.791,0.0,37.907,38.934,9.498,1.766,-0.515,-1.755,-1.399,-2.136,-3.201,25.477,0.0,264.44,,275.0,275.0,-1.177,2.792,1.384,23.127
13554.0,2.2,0.627,-34.152,1.795,9.384,4.912,36.02,4.581,-5.406,-2.791,0.0,37.9,38.9,9.498,1.766,-0.875,-1.752,-1.52,-2.184,-3.201,25.477,0.0,264.44,,275.0,275.0,-1.451,2.782,1.357,23.181
13554.5,3.748,0.948,-34.867,1.776,9.375,4.912,36.02,4.581,-5.406,-2.791,0.0,37.9,38.9,9.533,1.784,-0.591,-1.201,-1.02,-1.499,-3.201,25.477,0.0,265.74,,275.0,275.0,-1.583,2.773,1.325,23.167
13555.0,3.748,0.948,-34.867,1.776,9.375,4.912,36.02,4.581,-5.406,-2.791,0.0,37.9,38.9,9.533,1.784,-0.491,-1.407,-0.988,-1.726,-3.201,25.477,0.0,265.74,,275.0,275.0,-1.078,2.788,1.303,23.191
13555.5,3.748,0.948,-34.867,1.776,9.375,4.912,36.02,4.581,-5.406,-2.791,0.0,37.9,38.9,9.533,1.784,-0.558,-1.701,-1.13,-2.091,-3.201,25.477,0.0,265.84,,275.0,275.0,-1.153,2.804,1.357,23.195
13556.0,3.748,0.948,-34.867,1.776,9.375,4.912,36.02,4.581,-5.406,-2.791,0.0,37.9,38.9,9.533,1.784,-0.697,-1.986,-1.323,-2.357,-3.201,25.477,0.0,265.84,,275.0,275.0,-1.37,2.82,1.354,23.207
13556.5,3.748,0.948,-34.867,1.776,9.375,4.964,36.068,4.598,-5.444,-2.783,0.0,37.918,38.979,9.533,1.784,-0.892,-1.824,-1.312,-2.135,-3.2,25.486,0.0,265.34,,275.0,275.0,-1.591,2.835,1.356,23.257
13557.0,3.748,0.948,-34.867,1.776,9.375,4.964,36.068,4.598,-5.444,-2.783,0.0,37.9,39.0,9.533,1.784,-0.733,-1.52,-1.143,-1.957,-3.2,25.486,0.0,265.34,,275.0,275.0,-1.541,2.85,1.293,23.244
13557.5,3.548,0.845,-35.209,1.76,9.494,4.964,36.068,4.598,-5.444,-2.783,0.0,37.9,39.0,9.393,1.664,-0.5,-1.449,-0.99,-1.642,-3.2,25.486,0.0,264.74,,275.0,275.0,-1.338,2.865,1.297,23.235
13558.0,3.548,0.845,-35.209,1.76,9.494,4.964,36.068,4.598,-5.444,-2.783,0.0,37.9,39.0,9.393,1.664,-0.368,-1.76,-0.953,-1.985,-3.2,25.486,0.0,264.74,,275.0,275.0,-1.145,2.876,1.313,23.262
13558.5,3.548,0.845,-35.209,1.76,9.494,4.964,36.068,4.598,-5.444,-2.783,0.0,37.9,39.0,9.393,1.664,-0.523,-1.863,-1.139,-2.264,-3.2,25.486,0.0,264.94,,275.0,275.0,-1.266,2.887,1.344,23.253
13559.0,3.548,0.845,-35.209,1.76,9.494,4.964,36.068,4.598,-5.444,-2.783,0.0,37.9,39.0,9.393,1.664,-0.781,-1.848,-1.316,-2.124,-3.2,25.486,0.0,264.94,,275.0,275.0,-1.447,2.898,1.355,23.237
13559.5,3.548,0.845,-35.209,1.76,9.494,4.964,36.068,4.598,-5.444,-2.783,0.0,37.9,39.0,9.393,1.664,-0.677,-1.402,-1.028,-1.787,-3.2,25.486,0.0,264.94,,275.0,275.0,-1.517,2.908,1.314,23.289
13560.0,3.548,0.845,-35.209,1.76,9.494,4.96,36.062,4.612,-5.421,-2.787,0.0,37.928,38.963,9.393,1.664,-0.423,-1.42,-0.914,-1.608,-3.203,25.483,0.0,264.94,,275.0,275.0,-1.223,2.919,1.325,23.268
13560.5,3.548,0.845,-35.209,1.76,9.494,4.96,36.062,4.612,-5.421,-2.787,0.0,37.9,39.0,9.393,1.664,-0.279,-1.536,-0.848,-1.66,-3.203,25.483,0.0,263.84,,275.0,275.0,-1.091,2.929,1.326,23.075
13561.0,3.42,0.777,-35.209,1.704,9.502,4.96,36.062,4.612,-5.421,-2.787,0.0,37.9,39.0,9.428,1.732,-0.332,-1.712,-0.904,-2.003,-3.203,25.483,0.0,263.84,,275.0,275.0,-1.081,2.939,1.364,23.025
13561.5,3.42,0.777,-35.209,1.704,9.502,4.96,36.062,4.612,-5.421,-2.787,0.0,37.9,39.0,9.428,1.732,-0.509,-1.775,-1.132,-2.165,-3.203,25.483,0.0,264.24,,275.0,275.0,-1.238,2.947,1.39,22.993
13562.0,3.42,0.777,-35.209,1.704,9.502,4.96,36.062,4.612,-5.421,-2.787,0.0,37.9,39.0,9.428,1.732,-0.72,-1.662,-1.216,-1.891,-3.203,25.483,0.0,264.24,,275.0,275.0,-1.395,2.955,1.351,22.983
13562.5,3.42,0.777,-35.209,1.704,9.502,4.96,36.062,4.612,-5.421,-2.787,0.0,37.9,39.0,9.428,1.732,-0.501,-1.388,-0.977,-1.585,-3.203,25.483,0.0,264.44,,275.0,275.0,-1.372,2.963,1.342,22.955
13563.0,3.42,0.777,-35.209,1.704,9.502,4.943,36.054,4.574,-5.406,-2.787,0.0,37.947,38.99,9.428,1.732,-0.45,-1.357,-0.93,-1.67,-3.2,25.499,0.0,264.44,,275.0,275.0,-1.113,2.97,1.343,22.918
13563.5,3.42,0.777,-35.209,1.704,9.502,4.943,36.054,4.574,-5.406,-2.787,0.0,37.9,39.0,9.428,1.732,-0.495,-1.6,-1.02,-1.922,-3.2,25.499,0.0,264.94,,275.0,275.0,-1.102,2.977,1.365,22.923
13564.0,2.747,0.674,-35.209,1.703,9.408,4.943,36.054,4.574,-5.406,-2.787,0.0,37.9,39.0,9.514,1.843,-0.624,-1.868,-1.225,-2.182,-3.2,25.499,0.0,264.94,,275.0,275.0,-1.259,2.985,1.395,22.886
13564.5,2.747,0.674,-35.209,1.703,9.408,4.943,36.054,4.574,-5.406,-2.787,0.0,37.9,39.0,9.514,1.843,-0.775,-1.928,-1.343,-2.236,-3.2,25.499,0.0,264.84,,275.0,275.0,-1.475,2.981,1.377,22.846
13565.0,2.747,0.674,-35.209,1.703,9.408,4.943,36.054,4.574,-5.406,-2.787,0.0,37.9,39.0,9.514,1.843,-0.828,-1.648,-1.275,-2.06,-3.2,25.499,0.0,264.84,,275.0,275.0,-1.571,2.977,1.333,22.853
13565.5,2.747,0.674,-35.209,1.703,9.408,4.943,36.054,4.574,-5.406,-2.787,0.0,37.9,39.0,9.514,1.843,-0.393,-1.49,-0.911,-1.543,-3.2,25.499,0.0,264.34,,275.0,275.0,-1.453,2.973,1.318,22.841
13566.0,2.747,0.674,-35.209,1.703,9.408,4.943,36.054,4.574,-5.406,-2.787,0.0,37.9,39.0,9.514,1.843,-0.383,-1.662,-0.979,-1.837,-3.2,25.499,0.0,264.34,,275.0,275.0,-1.084,2.969,1.33,22.866
13566.5,2.747,0.674,-35.209,1.703,9.408,4.927,36.032,4.584,-5.413,-2.795,0.0,37.938,38.92,9.514,1.843,-0.529,-1.82,-1.059,-2.206,-3.203,25.495,0.0,264.24,,275.0,275.0,-1.215,2.966,1.347,22.867
13567.0,2.747,0.674,-35.209,1.703,9.408,4.927,36.032,4.584,-5.413,-2.795,0.0,37.9,38.9,9.514,1.843,-0.768,-1.95,-1.306,-2.361,-3.203,25.495,0.0,264.24,,275.0,275.0,-1.403,2.962,1.389,22.85
13567.5,2.872,0.72,-34.797,1.783,9.343,4.927,36.032,4.584,-5.413,-2.795,0.0,37.9,38.9,9.544,1.826,-1.029,-1.745,-1.691,-2.065,-3.203,25.495,0.0,264.14,,275.0,275.0,-1.596,2.959,1.364,22.853
13568.0,2.872,0.72,-34.797,1.783,9.343,4.927,36.032,4.584,-5.413,-2.795,0.0,37.9,38.9,9.544,1.826,-0.911,-1.327,-1.366,-1.75,-3.203,25.495,0.0,264.14,,275.0,275.0,-1.632,2.957,1.363,22.846
13568.5,2.872,0.72,-34.797,1.783,9.343,4.927,36.032,4.584,-5.413,-2.795,0.0,37.9,38.9,9.544,1.826,-0.667,-1.401,-1.31,-1.72,-3.203,25.495,0.0,264.74,,275.0,275.0,-1.339,2.956,1.381,22.846
13569.0,2.872,0.72,-34.797,1.783,9.343,4.927,36.032,4.584,-5.413,-2.795,0.0,37.9,38.9,9.544,1.826,-0.901,-1.856,-1.476,-2.379,-3.203,25.495,0.0,264.74,,275.0,275.0,-1.275,2.955,1.394,22.803
13569.5,2.872,0.72,-34.797,1.783,9.343,4.901,36.096,4.589,-5.447,-2.779,0.0,37.951,38.96,9.544,1.826,-1.084,-2.108,-1.683,-2.656,-3.202,25.494,0.0,263.84,,275.0,275.0,-1.653,2.953,1.398,22.786
13570.0,2.872,0.72,-34.797,1.783,9.343,4.901,36.096,4.589,-5.447,-2.779,0.0,38.0,39.0,9.544,1.826,-1.216,-2.105,-1.637,-2.371,-3.202,25.494,0.0,263.84,,275.0,275.0,-1.883,2.952,1.372,22.8
13570.5,3.037,0.707,-35.209,1.77,9.422,4.901,36.096,4.589,-5.447,-2.779,0.0,38.0,39.0,9.388,1.735,-0.946,-1.632,-1.306,-1.855,-3.202,25.494,0.0,266.24,,275.0,275.0,-1.832,2.951,1.309,22.791
13571.0,3.037,0.707,-35.209,1.77,9.422,4.901,36.096,4.589,-5.447,-2.779,0.0,38.0,39.0,9.388,1.735,-0.635,-1.37,-1.054,-1.751,-3.202,25.494,0.0,266.24,,275.0,275.0,-1.435,2.952,1.285,22.785
13571.5,3.037,0.707,-35.209,1.77,9.422,4.901,36.096,4.589,-5.447,-2.779,0.0,38.0,39.0,9.388,1.735,-0.555,-1.563,-1.078,-1.937,-3.202,25.494,0.0,265.64,,275.0,275.0,-1.202,2.953,1.321,22.761
13572.0,3.037,0.707,-35.209,1.77,9.422,4.901,36.096,4.589,-5.447,-2.779,0.0,38.0,39.0,9.388,1.735,-0.735,-1.611,-1.292,-2.069,-3.202,25.494,0.0,265.64,,275.0,275.0,-1.283,2.955,1.358,22.771
13572.5,3.037,0.707,-35.209,1.77,9.422,4.901,36.096,4.589,-5.447,-2.779,0.0,38.0,39.0,9.388,1.735,-1.044,-1.819,-1.622,-2.318,-3.202,25.494,0.0,266.04,,275.0,275.0,-1.427,2.956,1.38,22.791
13573.0,3.037,0.707,-35.209,1.77,9.422,4.948,36.09,4.59,-5.464,-2.785,0.0,37.948,38.918,9.388,1.735,-1.055,-1.906,-1.585,-2.443,-3.204,25.503,0.0,266.04,,275.0,275.0,-1.701,2.957,1.363,22.811
13573.5,3.037,0.707,-35.209,1.77,9.422,4.948,36.09,4.59,-5.464,-2.785,0.0,37.9,38.9,9.388,1.735,-1.012,-1.862,-1.548,-2.281,-3.204,25.503,0.0,265.64,,275.0,275.0,-1.747,2.959,1.339,22.839
13574.0,2.931,0.781,-33.386,1.798,9.36,4.948,36.09,4.59,-5.464,-2.785,0.0,37.9,38.9,9.69,1.712,-0.93,-1.727,-1.435,-1.93,-3.204,25.503,0.0,265.64,,275.0,275.0,-1.675,2.96,1.308,22.92
13574.5,2.931,0.781,-33.386,1.798,9.36,4.948,36.09,4.59,-5.464,-2.785,0.0,37.9,38.9,9.69,1.712,-0.816,-1.458,-1.223,-1.831,-3.204,25.503,0.0,265.84,,275.0,275.0,-1.506,2.96,1.282,22.924
13575.0,2.931,0.781,-33.386,1.798,9.36,4.948,36.09,4.59,-5.464,-2.785,0.0,37.9,38.9,9.69,1.712,-0.762,-1.653,-1.25,-2.072,-3.204,25.503,0.0,265.84,,275.0,275.0,-1.332,2.959,1.335,22.863
13575.5,2.931,0.781,-33.386,1.798,9.36,4.948,36.09,4.59,-5.464,-2.785,0.0,37.9,38.9,9.69,1.712,-0.901,-1.992,-1.446,-2.37,-3.204,25.503,0.0,265.94,,275.0,275.0,-1.434,2.959,1.324,22.831
13576.0,2.931,0.781,-33.386,1.798,9.36,4.945,36.067,4.609,-5.463,-2.774,0.0,37.953,38.951,9.69,1.712,-1.151,-1.613,-1.596,-2.026,-3.197,25.516,0.0,265.94,,275.0,275.0,-1.677,2.958,1.325,22.743
13576.5,2.931,0.781,-33.386,1.798,9.36,4.945,36.067,4.609,-5.463,-2.774,0.0,38.0,39.0,9.69,1.712,-0.813,-1.585,-1.351,-1.753,-3.197,25.516,0.0,265.14,,275.0,275.0,-1.596,2.958,1.29,22.727
13577.0,3.073,0.727,-35.209,1.701,9.423,4.945,36.067,4.609,-5.463,-2.774,0.0,38.0,39.0,9.473,1.834,-0.737,-1.708,-1.271,-1.911,-3.197,25.516,0.0,265.14,,275.0,275.0,-1.375,2.957,1.285,22.746
13577.5,3.073,0.727,-35.209,1.701,9.423,4.945,36.067,4.609,-5.463,-2.774,0.0,38.0,39.0,9.473,1.834,-0.837,-1.932,-1.393,-2.296,-3.197,25.516,0.0,264.64,,275.0,275.0,-1.407,2.959,1.309,22.824
13578.0,3.073,0.727,-35.209,1.701,9.423,4.945,36.067,4.609,-5.463,-2.774,0.0,38.0,39.0,9.473,1.834,-0.996,-2.122,-1.516,-2.52,-3.197,25.516,0.0,264.64,,275.0,275.0,-1.614,2.961,1.332,22.812
13578.5,3.073,0.727,-35.209,1.701,9.423,4.945,36.067,4.609,-5.463,-2.774,0.0,38.0,39.0,9.473,1.834,-1.047,-2.014,-1.519,-2.251,-3.197,25.516,0.0,265.44,,275.0,275.0,-1.788,2.963,1.258,22.908
13579.0,3.073,0.727,-35.209,1.701,9.423,4.965,36.075,4.608,-5.47,-2.78,0.0,37.959,38.931,9.473,1.834,-0.979,-1.518,-1.323,-1.936,-3.192,25.51,0.0,265.44,,275.0,275.0,-1.708,2.965,1.227,22.871
13579.5,3.073,0.727,-35.209,1.701,9.423,4.965,36.075,4.608,-5.47,-2.78,0.0,38.0,38.9,9.473,1.834,-0.612,-1.672,-1.114,-2.075,-3.192,25.51,0.0,265.04,,275.0,275.0,-1.439,2.967,1.267,22.857
13580.0,3.073,0.727,-35.209,1.701,9.423,4.965,36.075,4.608,-5.47,-2.78,0.0,38.0,38.9,9.473,1.834,-0.806,-1.833,-1.338,-2.29,-3.192,25.51,0.0,265.04,,275.0,275.0,-1.368,2.968,1.301,22.809
13580.5,3.017,0.749,-34.683,1.72,9.523,4.965,36.075,4.608,-5.47,-2.78,0.0,38.0,38.9,9.518,1.673,-1.032,-1.982,-1.556,-2.481,-3.192,25.51,0.0,265.64,,275.0,275.0,-1.567,2.97,1.326,22.82
13581.0,3.017,0.749,-34.683,1.72,9.523,4.965,36.075,4.608,-5.47,-2.78,0.0,38.0,38.9,9.518,1.673,-1.1,-1.892,-1.51,-2.377,-3.192,25.51,0.0,265.64,,275.0,275.0,-1.763,2.971,1.34,22.913
13581.5,3.017,0.749,-34.683,1.72,9.523,4.965,36.075,4.608,-5.47,-2.78,0.0,38.0,38.9,9.518,1.673,-0.886,-1.652,-1.296,-1.805,-3.192,25.51,0.0,264.64,,275.0,275.0,-1.72,2.972,1.273,22.948
13582.0,3.017,0.749,-34.683,1.72,9.523,4.965,36.075,4.608,-5.47,-2.78,0.0,38.0,38.9,9.518,1.673,-0.696,-1.418,-1.118,-1.733,-3.192,25.51,0.0,264.64,,275.0,275.0,-1.41,2.972,1.298,22.919
13582.5,3.017,0.749,-34.683,1.72,9.523,4.94,36.025,4.587,-5.464,-2.784,0.0,37.956,38.88,9.518,1.673,-0.702,-1.566,-1.154,-1.98,-3.197,25.514,0.0,265.94,,275.0,275.0,-1.241,2.973,1.322,22.939
13583.0,3.017,0.749,-34.683,1.72,9.523,4.94,36.025,4.587,-5.464,-2.784,0.0,38.0,38.9,9.518,1.673,-0.938,-1.94,-1.49,-2.415,-3.197,25.514,0.0,265.94,,275.0,275.0,-1.351,2.974,1.356,22.959
13583.5,2.721,0.698,-34.469,1.697,9.429,4.94,36.025,4.587,-5.464,-2.784,0.0,38.0,38.9,9.561,1.788,-1.122,-1.964,-1.596,-2.434,-3.197,25.514,0.0,265.04,,275.0,275.0,-1.696,2.974,1.372,22.924
13584.0,2.721,0.698,-34.469,1.697,9.429,4.94,36.025,4.587,-5.464,-2.784,0.0,38.0,38.9,9.561,1.788,-1.194,-1.784,-1.571,-2.267,-3.197,25.514,0.0,265.04,,275.0,275.0,-1.779,2.97,1.332,22.981
13584.5,2.721,0.698,-34.469,1.697,9.429,4.94,36.025,4.587,-5.464,-2.784,0.0,38.0,38.9,9.561,1.788,-0.957,-1.558,-1.372,-2.016,-3.197,25.514,0.0,265.34,,275.0,275.0,-1.704,2.966,1.315,23.041
13585.0,2.721,0.698,-34.469,1.697,9.429,4.94,36.025,4.587,-5.464,-2.784,0.0,38.0,38.9,9.561,1.788,-0.773,-1.669,-1.277,-1.94,-3.197,25.514,0.0,265.34,,275.0,275.0,-1.476,2.962,1.321,23.14
13585.5,2.721,0.698,-34.469,1.697,9.429,4.943,36.04,4.601,-5.464,-2.783,0.0,37.963,38.894,9.561,1.788,-0.75,-1.819,-1.234,-2.189,-3.199,25.523,0.0,263.84,,275.0,275.0,-1.415,2.958,1.331,23.193
13586.0,2.721,0.698,-34.469,1.697,9.429,4.943,36.04,4.601,-5.464,-2.783,0.0,38.0,38.9,9.561,1.788,-0.859,-1.968,-1.367,-2.406,-3.199,25.523,0.0,263.84,,275.0,275.0,-1.498,2.954,1.35,23.237
13586.5,2.721,0.698,-34.469,1.697,9.429,4.943,36.04,4.601,-5.464,-2.783,0.0,38.0,38.9,9.561,1.788,-1.228,-2.094,-1.691,-2.521,-3.199,25.523,0.0,265.44,,275.0,275.0,-1.65,2.951,1.333,23.279
13587.0,2.408,0.658,-34.214,1.793,9.351,4.943,36.04,4.601,-5.464,-2.783,0.0,38.0,38.9,9.519,1.679,-1.134,-1.854,-1.499,-2.03,-3.199,25.523,0.0,265.44,,275.0,275.0,-1.884,2.947,1.322,23.319
13587.5,2.408,0.658,-34.214,1.793,9.351,4.943,36.04,4.601,-5.464,-2.783,0.0,38.0,38.9,9.519,1.679,-0.844,-1.425,-1.171,-1.775,-3.199,25.523,0.0,264.14,,275.0,275.0,-1.629,2.938,1.254,23.333
13588.0,2.408,0.658,-34.214,1.793,9.351,4.943,36.04,4.601,-5.464,-2.783,0.0,38.0,38.9,9.519,1.679,-0.709,-1.646,-1.143,-1.986,-3.199,25.523,0.0,264.14,,275.0,275.0,-1.304,2.929,1.244,23.288
13588.5,2.408,0.658,-34.214,1.793,9.351,4.943,36.04,4.601,-5.464,-2.783,0.0,38.0,38.9,9.519,1.679,-0.801,-1.809,-1.263,-2.227,-3.199,25.523,0.0,265.74,,275.0,275.0,-1.371,2.921,1.286,23.217
13589.0,2.408,0.658,-34.214,1.793,9.351,4.926,36.039,4.601,-5.447,-2.781,0.0,37.954,38.92,9.519,1.679,-1.003,-2.002,-1.545,-2.504,-3.197,25.517,0.0,265.74,,275.0,275.0,-1.525,2.912,1.351,23.17
13589.5,2.408,0.658,-34.214,1.793,9.351,4.926,36.039,4.601,-5.447,-2.781,0.0,38.0,38.9,9.519,1.679,-1.205,-1.969,-1.865,-2.498,-3.197,25.517,0.0,264.44,,275.0,275.0,-1.763,2.904,1.327,23.105
13590.0,2.804,0.67,-35.118,1.827,9.438,4.926,36.039,4.601,-5.447,-2.781,0.0,38.0,38.9,9.418,1.639,-1.094,-1.696,-1.557,-1.943,-3.197,25.517,0.0,264.44,,275.0,275.0,-1.884,2.896,1.285,23.076
13590.5,2.804,0.67,-35.118,1.827,9.438,4.926,36.039,4.601,-5.447,-2.781,0.0,38.0,38.9,9.418,1.639,-0.942,-1.623,-1.406,-1.97,-3.197,25.517,0.0,265.34,,275.0,275.0,-1.572,2.894,1.31,23.046
13591.0,2.804,0.67,-35.118,1.827,9.438,4.926,36.039,4.601,-5.447,-2.781,0.0,38.0,38.9,9.418,1.639,-0.97,-1.839,-1.428,-2.21,-3.197,25.517,0.0,265.34,,275.0,275.0,-1.485,2.893,1.302,23.003
13591.5,2.804,0.67,-35.118,1.827,9.438,4.926,36.039,4.601,-5.447,-2.781,0.0,38.0,38.9,9.418,1.639,-1.046,-2.037,-1.586,-2.448,-3.197,25.517,0.0,263.74,,275.0,275.0,-1.612,2.891,1.311,22.974
13592.0,2.804,0.67,-35.118,1.827,9.438,4.95,36.074,4.628,-5.486,-2.766,0.0,37.947,38.856,9.418,1.639,-1.207,-2.065,-1.719,-2.391,-3.196,25.518,0.0,263.74,,275.0,275.0,-1.779,2.89,1.318,22.966
13592.5,2.804,0.67,-35.118,1.827,9.438,4.95,36.074,4.628,-5.486,-2.766,0.0,37.9,38.9,9.418,1.639,-1.205,-1.759,-1.583,-2.227,-3.196,25.518,0.0,265.44,,275.0,275.0,-1.845,2.889,1.24,22.925
13593.0,2.804,0.67,-35.118,1.827,9.438,4.95,36.074,4.628,-5.486,-2.766,0.0,37.9,38.9,9.418,1.639,-1.075,-1.623,-1.463,-1.982,-3.196,25.518,0.0,265.44,,275.0,275.0,-1.694,2.887,1.248,22.89
13593.5,2.844,0.743,-34.608,1.737,9.291,4.95,36.074,4.628,-5.486,-2.766,0.0,37.9,38.9,9.51,1.723,-0.886,-1.85,-1.399,-2.279,-3.196,25.518,0.0,264.44,,275.0,275.0,-1.536,2.886,1.264,22.862
13594.0,2.844,0.743,-34.608,1.737,9.291,4.95,36.074,4.628,-5.486,-2.766,0.0,37.9,38.9,9.51,1.723,-1.036,-1.973,-1.53,-2.45,-3.196,25.518,0.0,264.44,,275.0,275.0,-1.603,2.885,1.304,22.837
13594.5,2.844,0.743,-34.608,1.737,9.291,4.95,36.074,4.628,-5.486,-2.766,0.0,37.9,38.9,9.51,1.723,-1.173,-2.013,-1.655,-2.474,-3.196,25.518,0.0,265.64,,275.0,275.0,-1.747,2.884,1.3,22.809
13595.0,2.844,0.743,-34.608,1.737,9.291,4.95,36.074,4.628,-5.486,-2.766,0.0,37.9,38.9,9.51,1.723,-1.163,-1.825,-1.577,-2.079,-3.196,25.518,0.0,265.64,,275.0,275.0,-1.829,2.884,1.287,22.8
13595.5,2.844,0.743,-34.608,1.737,9.291,4.959,36.073,4.631,-5.481,-2.788,0.0,37.95,38.849,9.51,1.723,-0.968,-1.489,-1.319,-1.915,-3.2,25.52,0.0,263.64,,275.0,275.0,-1.661,2.883,1.255,22.782
13596.0,2.844,0.743,-34.608,1.737,9.291,4.959,36.073,4.631,-5.481,-2.788,0.0,37.9,38.8,9.51,1.723,-0.819,-1.581,-1.262,-1.985,-3.2,25.52,0.0,263.64,,275.0,275.0,-1.423,2.883,1.272,22.84
13596.5,2.935,0.69,-35.209,1.691,9.437,4.959,36.073,4.631,-5.481,-2.788,0.0,37.9,38.8,9.492,1.821,-0.933,-1.77,-1.391,-2.225,-3.2,25.52,0.0,265.44,,275.0,275.0,-1.412,2.882,1.331,22.827
13597.0,2.935,0.69,-35.209,1.691,9.437,4.959,36.073,4.631,-5.481,-2.788,0.0,37.9,38.8,9.492,1.821,-1.206,-2.007,-1.649,-2.42,-3.2,25.52,0.0,265.44,,275.0,275.0,-1.58,2.883,1.319,22.816
13597.5,2.935,0.69,-35.209,1.691,9.437,4.959,36.073,4.631,-5.481,-2.788,0.0,37.9,38.8,9.492,1.821,-1.144,-1.861,-1.484,-2.119,-3.2,25.52,0.0,262.84,,275.0,275.0,-1.821,2.884,1.291,22.817
13598.0,2.935,0.69,-35.209,1.691,9.437,4.959,36.073,4.631,-5.481,-2.788,0.0,37.9,38.8,9.492,1.821,-0.853,-1.642,-1.27,-1.833,-3.2,25.52,0.0,262.84,,275.0,275.0,-1.652,2.884,1.255,22.874
13598.5,2.935,0.69,-35.209,1.691,9.437,4.978,36.045,4.608,-5.467,-2.775,0.0,37.949,38.864,9.492,1.821,-0.806,-1.598,-1.274,-1.911,-3.183,25.533,0.0,265.34,,275.0,275.0,-1.4,2.885,1.276,22.885
13599.0,2.935,0.69,-35.209,1.691,9.437,4.978,36.045,4.608,-5.467,-2.775,0.0,37.9,38.9,9.492,1.821,-0.858,-1.778,-1.336,-2.142,-3.183,25.533,0.0,265.34,,275.0,275.0,-1.397,2.886,1.294,22.879
13599.5,2.935,0.69,-35.209,1.691,9.437,4.978,36.045,4.608,-5.467,-2.775,0.0,37.9,38.9,9.492,1.821,-1.015,-1.987,-1.507,-2.467,-3.183,25.533,0.0,263.74,,275.0,275.0,-1.529,2.887,1.343,22.82
13600.0,3.105,0.734,-35.209,1.692,9.482,4.978,36.045,4.608,-5.467,-2.775,0.0,37.9,38.9,9.425,1.813,-1.178,-2.059,-1.683,-2.518,-3.183,25.533,0.0,263.74,,275.0,275.0,-1.744,2.888,1.333,22.8
13600.5,3.105,0.734,-35.209,1.692,9.482,4.978,36.045,4.608,-5.467,-2.775,0.0,37.9,38.9,9.425,1.813,-0.912,-1.501,-1.274,-1.915,-3.183,25.533,0.0,264.04,,275.0,275.0,-1.859,2.891,1.297,22.8
13601.0,3.105,0.734,-35.209,1.692,9.482,4.978,36.045,4.608,-5.467,-2.775,0.0,37.9,38.9,9.425,1.813,-0.809,-1.598,-1.267,-2.046,-3.183,25.533,0.0,264.04,,275.0,275.0,-1.4,2.895,1.298,22.774
13601.5,3.105,0.734,-35.209,1.692,9.482,4.978,36.045,4.608,-5.467,-2.775,0.0,37.9,38.9,9.425,1.813,-0.895,-1.733,-1.411,-2.215,-3.183,25.533,0.0,263.74,,275.0,275.0,-1.43,2.898,1.361,22.761
13602.0,3.105,0.734,-35.209,1.692,9.482,4.936,36.04,4.597,-5.475,-2.783,0.0,37.941,38.851,9.425,1.813,-1.038,-1.818,-1.456,-2.31,-3.178,25.527,0.0,263.74,,275.0,275.0,-1.564,2.902,1.369,22.739
13602.5,3.105,0.734,-35.209,1.692,9.482,4.936,36.04,4.597,-5.475,-2.783,0.0,37.9,38.9,9.425,1.813,-1.148,-1.932,-1.59,-2.433,-3.178,25.527,0.0,265.54,,275.0,275.0,-1.655,2.905,1.411,22.745
13603.0,2.619,0.61,-35.209,1.711,9.496,4.936,36.04,4.597,-5.475,-2.783,0.0,37.9,38.9,9.366,1.85,-1.182,-1.862,-1.686,-2.336,-3.178,25.527,0.0,265.54,,275.0,275.0,-1.776,2.908,1.39,22.827
13603.5,2.619,0.61,-35.209,1.711,9.496,4.936,36.04,4.597,-5.475,-2.783,0.0,37.9,38.9,9.366,1.85,-1.121,-1.69,-1.542,-1.921,-3.178,25.527,0.0,265.04,,275.0,275.0,-1.767,2.904,1.329,22.911
13604.0,2.619,0.61,-35.209,1.711,9.496,4.936,36.04,4.597,-5.475,-2.783,0.0,37.9,38.9,9.366,1.85,-0.801,-1.664,-1.239,-2.057,-3.178,25.527,0.0,265.04,,275.0,275.0,-1.569,2.899,1.364,22.974
13604.5,2.619,0.61,-35.209,1.711,9.496,4.936,36.04,4.597,-5.475,-2.783,0.0,37.9,38.9,9.366,1.85,-0.962,-1.822,-1.406,-2.314,-3.178,25.527,0.0,265.04,,275.0,275.0,-1.44,2.894,1.394,23.017
13605.0,2.619,0.61,-35.209,1.711,9.496,4.951,36.054,4.614,-5.477,-2.763,0.0,37.935,38.811,9.366,1.85,-1.124,-1.944,-1.628,-2.478,-3.171,25.536,0.0,265.04,,275.0,275.0,-1.626,2.89,1.423,23.087
13605.5,2.619,0.61,-35.209,1.711,9.496,4.951,36.054,4.614,-5.477,-2.763,0.0,37.9,38.8,9.366,1.85,-1.284,-1.953,-1.692,-2.398,-3.171,25.536,0.0,264.34,,275.0,275.0,-1.794,2.885,1.43,23.075
13606.0,2.922,0.751,-34.508,1.745,9.437,4.951,36.054,4.614,-5.477,-2.763,0.0,37.9,38.8,9.421,1.621,-1.145,-1.751,-1.529,-2.078,-3.171,25.536,0.0,264.34,,275.0,275.0,-1.832,2.881,1.39,23.085
13606.5,2.922,0.751,-34.508,1.745,9.437,4.951,36.054,4.614,-5.477,-2.763,0.0,37.9,38.8,9.421,1.621,-0.865,-1.469,-1.24,-1.658,-3.171,25.536,0.0,264.64,,275.0,275.0,-1.626,2.882,1.351,23.138
13607.0,2.922,0.751,-34.508,1.745,9.437,4.951,36.054,4.614,-5.477,-2.763,0.0,37.9,38.8,9.421,1.621,-0.773,-1.58,-1.224,-1.878,-3.171,25.536,0.0,264.64,,275.0,275.0,-1.308,2.882,1.398,23.169
13607.5,2.922,0.751,-34.508,1.745,9.437,4.951,36.054,4.614,-5.477,-2.763,0.0,37.9,38.8,9.421,1.621,-1.051,-1.909,-1.493,-2.37,-3.171,25.536,0.0,263.84,,275.0,275.0,-1.364,2.883,1.422,23.152
13608.0,2.922,0.751,-34.508,1.745,9.437,4.951,36.054,4.614,-5.477,-2.763,0.0,37.9,38.8,9.421,1.621,-1.245,-1.652,-1.79,-2.083,-3.171,25.536,0.0,263.84,,275.0,275.0,-1.706,2.884,1.459,23.131
13608.5,2.922,0.751,-34.508,1.745,9.437,4.936,36.066,4.6,-5.484,-2.775,0.0,37.916,38.802,9.421,1.621,-1.117,-1.47,-1.503,-1.804,-3.18,25.531,0.0,265.54,,275.0,275.0,-1.692,2.884,1.409,23.112
13609.0,2.922,0.751,-34.508,1.745,9.437,4.936,36.066,4.6,-5.484,-2.775,0.0,37.9,38.8,9.421,1.621,-0.835,-1.544,-1.231,-1.798,-3.18,25.531,0.0,265.54,,275.0,275.0,-1.474,2.885,1.376,23.108
13609.5,2.929,0.707,-35.172,1.775,9.445,4.936,36.066,4.6,-5.484,-2.775,0.0,37.9,38.8,9.424,1.63,-0.796,-1.747,-1.3,-2.12,-3.18,25.531,0.0,264.04,,275.0,275.0,-1.352,2.885,1.385,23.101
13610.0,2.929,0.707,-35.172,1.775,9.445,4.936,36.066,4.6,-5.484,-2.775,0.0,37.9,38.8,9.424,1.63,-1.02,-1.886,-1.475,-2.352,-3.18,25.531,0.0,264.04,,275.0,275.0,-1.491,2.886,1.457,23.124
13610.5,2.929,0.707,-35.172,1.775,9.445,4.936,36.066,4.6,-5.484,-2.775,0.0,37.9,38.8,9.424,1.63,-1.186,-1.908,-1.642,-2.363,-3.18,25.531,0.0,264.84,,275.0,275.0,-1.683,2.887,1.429,23.107
13611.0,2.929,0.707,-35.172,1.775,9.445,4.936,36.066,4.6,-5.484,-2.775,0.0,37.9,38.8,9.424,1.63,-1.002,-1.414,-1.373,-1.745,-3.18,25.531,0.0,264.84,,275.0,275.0,-1.775,2.888,1.432,23.097
13611.5,2.929,0.707,-35.172,1.775,9.445,4.965,36.054,4.628,-5.516,-2.779,0.0,37.928,38.795,9.424,1.63,-0.868,-1.38,-1.221,-1.781,-3.18,25.538,0.0,264.44,,275.0,275.0,-1.383,2.888,1.41,23.098
13612.0,2.929,0.707,-35.172,1.775,9.445,4.965,36.054,4.628,-5.516,-2.779,0.0,37.9,38.8,9.424,1.63,-0.872,-1.593,-1.357,-2.002,-3.18,25.538,0.0,264.44,,275.0,275.0,-1.312,2.889,1.438,23.115
13612.5,3.006,0.743,-35.209,1.684,9.372,4.965,36.054,4.628,-5.516,-2.779,0.0,37.9,38.8,9.407,1.838,-1.067,-1.777,-1.531,-2.283,-3.18,25.538,0.0,264.44,,275.0,275.0,-1.456,2.89,1.511,23.152
13613.0,3.006,0.743,-35.209,1.684,9.372,4.965,36.054,4.628,-5.516,-2.779,0.0,37.9,38.8,9.407,1.838,-1.22,-1.892,-1.678,-2.348,-3.18,25.538,0.0,264.44,,275.0,275.0,-1.664,2.891,1.514,23.149
13613.5,3.006,0.743,-35.209,1.684,9.372,4.965,36.054,4.628,-5.516,-2.779,0.0,37.9,38.8,9.407,1.838,-1.226,-1.676,-1.55,-2.173,-3.18,25.538,0.0,264.74,,275.0,275.0,-1.785,2.893,1.444,23.147
13614.0,3.006,0.743,-35.209,1.684,9.372,4.965,36.054,4.628,-5.516,-2.779,0.0,37.9,38.8,9.407,1.838,-0.971,-1.52,-1.385,-1.779,-3.18,25.538,0.0,264.74,,275.0,275.0,-1.656,2.895,1.437,23.168
13614.5,3.006,0.743,-35.209,1.684,9.372,4.965,36.054,4.628,-5.516,-2.779,0.0,37.9,38.8,9.407,1.838,-0.807,-1.687,-1.315,-1.969,-3.18,25.538,0.0,264.84,,275.0,275.0,-1.414,2.897,1.468,23.16
13615.0,3.006,0.743,-35.209,1.684,9.372,4.957,36.033,4.597,-5.523,-2.772,0.0,37.914,38.807,9.407,1.838,-0.933,-1.747,-1.45,-2.221,-3.174,25.546,0.0,264.84,,275.0,275.0,-1.444,2.899,1.506,23.159
13615.5,3.006,0.743,-35.209,1.684,9.372,4.957,36.033,4.597,-5.523,-2.772,0.0,37.9,38.8,9.407,1.838,-1.083,-1.755,-1.545,-2.292,-3.174,25.546,0.0,264.44,,275.0,275.0,-1.588,2.901,1.538,23.209
13616.0,2.689,0.752,-34.026,1.759,9.386,4.957,36.033,4.597,-5.523,-2.772,0.0,37.9,38.8,9.558,1.704,-1.2,-1.807,-1.668,-2.275,-3.174,25.546,0.0,264.44,,275.0,275.0,-1.669,2.902,1.54,23.266
13616.5,2.689,0.752,-34.026,1.759,9.386,4.957,36.033,4.597,-5.523,-2.772,0.0,37.9,38.8,9.558,1.704,-1.152,-1.755,-1.55,-2.016,-3.174,25.546,0.0,265.54,,275.0,275.0,-1.737,2.899,1.538,23.294
13617.0,2.689,0.752,-34.026,1.759,9.386,4.957,36.033,4.597,-5.523,-2.772,0.0,37.9,38.8,9.558,1.704,-1.043,-1.447,-1.349,-1.862,-3.174,25.546,0.0,265.54,,275.0,275.0,-1.618,2.895,1.485,23.294
13617.5,2.689,0.752,-34.026,1.759,9.386,4.957,36.033,4.597,-5.523,-2.772,0.0,37.9,38.8,9.558,1.704,-0.933,-1.538,-1.259,-1.928,-3.174,25.546,0.0,264.44,,275.0,275.0,-1.425,2.892,1.488,23.26
13618.0,2.689,0.752,-34.026,1.759,9.386,4.924,36.029,4.63,-5.513,-2.766,0.0,37.913,38.748,9.558,1.704,-1.042,-1.732,-1.515,-2.167,-3.176,25.543,0.0,264.44,,275.0,275.0,-1.415,2.889,1.489,23.26
13618.5,2.689,0.752,-34.026,1.759,9.386,4.924,36.029,4.63,-5.513,-2.766,0.0,37.9,38.7,9.558,1.704,-1.161,-1.799,-1.677,-2.242,-3.176,25.543,0.0,265.24,,275.0,275.0,-1.614,2.885,1.523,23.161
13619.0,2.524,0.644,-34.512,1.792,9.435,4.924,36.029,4.63,-5.513,-2.766,0.0,37.9,38.7,9.454,1.651,-1.137,-1.806,-1.602,-2.165,-3.176,25.543,0.0,265.24,,275.0,275.0,-1.72,2.882,1.5,23.103
13619.5,2.524,0.644,-34.512,1.792,9.435,4.924,36.029,4.63,-5.513,-2.766,0.0,37.9,38.7,9.454,1.651,-1.016,-1.651,-1.475,-1.883,-3.176,25.543,0.0,264.14,,275.0,275.0,-1.677,2.876,1.508,23.047
13620.0,2.524,0.644,-34.512,1.792,9.435,4.924,36.029,4.63,-5.513,-2.766,0.0,37.9,38.7,9.454,1.651,-0.956,-1.458,-1.382,-1.79,-3.176,25.543,0.0,264.14,,275.0,275.0,-1.506,2.87,1.477,23.014
13620.5,2.524,0.644,-34.512,1.792,9.435,4.924,36.029,4.63,-5.513,-2.766,0.0,37.9,38.7,9.454,1.651,-0.963,-1.482,-1.393,-1.918,-3.176,25.543,0.0,265.14,,275.0,275.0,-1.396,2.865,1.528,22.931
13621.0,2.524,0.644,-34.512,1.792,9.435,4.924,36.029,4.63,-5.513,-2.766,0.0,37.9,38.7,9.454,1.651,-1.02,-1.652,-1.478,-2.123,-3.176,25.543,0.0,265.14,,275.0,275.0,-1.439,2.859,1.552,22.878
13621.5,2.524,0.644,-34.512,1.792,9.435,4.928,36.036,4.6,-5.5,-2.763,0.0,37.895,38.748,9.454,1.651,-1.26,-1.653,-1.633,-2.143,-3.17,25.542,0.0,264.34,,275.0,275.0,-1.569,2.854,1.542,22.887
13622.0,2.524,0.644,-34.512,1.792,9.435,4.928,36.036,4.6,-5.5,-2.763,0.0,37.9,38.7,9.454,1.651,-1.046,-1.486,-1.483,-1.856,-3.17,25.542,0.0,264.34,,275.0,275.0,-1.672,2.848,1.508,22.854
13622.5,2.891,0.727,-34.656,1.74,9.475,4.928,36.036,4.6,-5.5,-2.763,0.0,37.9,38.7,9.419,1.592,-0.821,-1.549,-1.34,-1.752,-3.17,25.542,0.0,264.44,,275.0,275.0,-1.468,2.843,1.498,22.846
13623.0,2.891,0.727,-34.656,1.74,9.475,4.928,36.036,4.6,-5.5,-2.763,0.0,37.9,38.7,9.419,1.592,-0.828,-1.638,-1.378,-1.973,-3.17,25.542,0.0,264.44,,275.0,275.0,-1.366,2.844,1.537,22.798
13623.5,2.891,0.727,-34.656,1.74,9.475,4.928,36.036,4.6,-5.5,-2.763,0.0,37.9,38.7,9.419,1.592,-0.971,-1.73,-1.517,-2.17,-3.17,25.542,0.0,264.64,,275.0,275.0,-1.454,2.845,1.558,22.784
13624.0,2.891,0.727,-34.656,1.74,9.475,4.928,36.036,4.6,-5.5,-2.763,0.0,37.9,38.7,9.419,1.592,-1.148,-1.797,-1.653,-2.28,-3.17,25.542,0.0,264.64,,275.0,275.0,-1.597,2.845,1.603,22.814
13624.5,2.891,0.727,-34.656,1.74,9.475,4.929,36.069,4.615,-5.492,-2.774,0.0,37.891,38.731,9.419,1.592,-1.23,-1.815,-1.724,-2.16,-3.177,25.554,0.0,264.84,,275.0,275.0,-1.719,2.846,1.565,22.896
13625.0,2.891,0.727,-34.656,1.74,9.475,4.929,36.069,4.615,-5.492,-2.774,0.0,37.9,38.7,9.419,1.592,-0.882,-1.319,-1.3,-1.785,-3.177,25.554,0.0,264.84,,275.0,275.0,-1.732,2.847,1.546,23.014
13625.5,2.791,0.732,-33.766,1.784,9.416,4.929,36.069,4.615,-5.492,-2.774,0.0,37.9,38.7,9.535,1.535,-0.835,-1.458,-1.284,-1.901,-3.177,25.554,0.0,265.14,,275.0,275.0,-1.322,2.848,1.54,23.041
13626.0,2.791,0.732,-33.766,1.784,9.416,4.929,36.069,4.615,-5.492,-2.774,0.0,37.9,38.7,9.535,1.535,-0.939,-1.57,-1.431,-2.042,-3.177,25.554,0.0,265.14,,275.0,275.0,-1.37,2.847,1.6,23.095
13626.5,2.791,0.732,-33.766,1.784,9.416,4.929,36.069,4.615,-5.492,-2.774,0.0,37.9,38.7,9.535,1.535,-1.087,-1.669,-1.56,-2.179,-3.177,25.554,0.0,264.84,,275.0,275.0,-1.495,2.846,1.628,23.138
13627.0,2.791,0.732,-33.766,1.784,9.416,4.929,36.069,4.615,-5.492,-2.774,0.0,37.9,38.7,9.535,1.535,-1.144,-1.636,-1.624,-2.124,-3.177,25.554,0.0,264.84,,275.0,275.0,-1.624,2.845,1.635,23.137
13627.5,2.791,0.732,-33.766,1.784,9.416,4.929,36.069,4.615,-5.492,-2.774,0.0,37.9,38.7,9.535,1.535,-1.005,-1.455,-1.433,-1.662,-3.177,25.554,0.0,264.34,,275.0,275.0,-1.632,2.844,1.592,23.132
13628.0,2.791,0.732,-33.766,1.784,9.416,4.919,36.055,4.592,-5.502,-2.775,0.0,37.883,38.686,9.535,1.535,-0.828,-1.18,-1.21,-1.514,-3.187,25.553,0.0,264.34,,275.0,275.0,-1.389,2.843,1.617,23.143
13628.5,2.791,0.732,-33.766,1.784,9.416,4.919,36.055,4.592,-5.502,-2.775,0.0,37.9,38.7,9.535,1.535,-0.919,-1.539,-1.424,-1.832,-3.187,25.553,0.0,264.94,,275.0,275.0,-1.183,2.842,1.679,23.164
13629.0,2.553,0.682,-34.546,1.718,9.364,4.919,36.055,4.592,-5.502,-2.775,0.0,37.9,38.7,9.518,1.804,-0.957,-1.621,-1.517,-2.001,-3.187,25.553,0.0,264.94,,275.0,275.0,-1.428,2.841,1.701,23.208
13629.5,2.553,0.682,-34.546,1.718,9.364,4.919,36.055,4.592,-5.502,-2.775,0.0,37.9,38.7,9.518,1.804,-1.084,-1.456,-1.545,-1.971,-3.187,25.553,0.0,264.04,,275.0,275.0,-1.524,2.837,1.697,23.156
13630.0,2.553,0.682,-34.546,1.718,9.364,4.919,36.055,4.592,-5.502,-2.775,0.0,37.9,38.7,9.518,1.804,-1.045,-1.354,-1.474,-1.859,-3.187,25.553,0.0,264.04,,275.0,275.0,-1.514,2.832,1.68,23.143
13630.5,2.553,0.682,-34.546,1.718,9.364,4.919,36.055,4.592,-5.502,-2.775,0.0,37.9,38.7,9.518,1.804,-0.888,-1.448,-1.361,-1.803,-3.187,25.553,0.0,264.14,,275.0,275.0,-1.433,2.827,1.69,23.106
13631.0,2.553,0.682,-34.546,1.718,9.364,4.911,36.032,4.6,-5.499,-2.773,0.0,37.87,38.673,9.518,1.804,-0.792,-1.339,-1.409,-1.6,-3.186,25.567,0.0,264.14,,275.0,275.0,-1.375,2.823,1.715,22.983
13631.5,2.553,0.682,-34.546,1.718,9.364,4.911,36.032,4.6,-5.499,-2.773,0.0,37.9,38.7,9.518,1.804,-0.921,-1.285,-1.459,-1.717,-3.186,25.567,0.0,264.04,,275.0,275.0,-1.285,2.819,1.701,22.96
13632.0,3.148,0.772,-35.209,1.691,9.468,4.911,36.032,4.6,-5.499,-2.773,0.0,37.9,38.7,9.514,1.861,-1.083,-1.701,-1.474,-2.148,-3.186,25.567,0.0,264.04,,275.0,275.0,-1.345,2.814,1.689,22.982
13632.5,3.148,0.772,-35.209,1.691,9.468,4.911,36.032,4.6,-5.499,-2.773,0.0,37.9,38.7,9.514,1.861,-1.077,-1.619,-1.435,-2.058,-3.186,25.567,0.0,264.34,,275.0,275.0,-1.601,2.82,1.654,23.028
13633.0,3.148,0.772,-35.209,1.691,9.468,4.911,36.032,4.6,-5.499,-2.773,0.0,37.9,38.7,9.514,1.861,-0.848,-1.512,-1.27,-1.701,-3.186,25.567,0.0,264.34,,275.0,275.0,-1.547,2.825,1.605,23.042
13633.5,3.148,0.772,-35.209,1.691,9.468,4.911,36.032,4.6,-5.499,-2.773,0.0,37.9,38.7,9.514,1.861,-0.73,-1.169,-1.083,-1.46,-3.186,25.567,0.0,264.24,,275.0,275.0,-1.332,2.83,1.604,23.048
13634.0,3.148,0.772,-35.209,1.691,9.468,4.912,35.996,4.591,-5.52,-2.782,0.0,37.854,38.64,9.514,1.861,-0.683,-1.309,-1.07,-1.68,-3.177,25.564,0.0,264.24,,275.0,275.0,-1.111,2.836,1.618,23.022
13634.5,3.148,0.772,-35.209,1.691,9.468,4.912,35.996,4.591,-5.52,-2.782,0.0,37.9,38.6,9.514,1.861,-0.781,-1.519,-1.187,-1.867,-3.177,25.564,0.0,264.04,,275.0,275.0,-1.186,2.841,1.671,22.955
13635.0,3.148,0.772,-35.209,1.691,9.468,4.912,35.996,4.591,-5.52,-2.782,0.0,37.9,38.6,9.514,1.861,-0.867,-1.69,-1.343,-2.099,-3.177,25.564,0.0,264.04,,275.0,275.0,-1.339,2.846,1.672,22.9
13635.5,2.655,0.685,-33.766,1.729,9.402,4.912,35.996,4.591,-5.52,-2.782,0.0,37.9,38.6,9.551,1.623,-0.855,-1.47,-1.216,-1.828,-3.177,25.564,0.0,263.94,,275.0,275.0,-1.5,2.851,1.652,22.948
13636.0,2.655,0.685,-33.766,1.729,9.402,4.912,35.996,4.591,-5.52,-2.782,0.0,37.9,38.6,9.551,1.623,-0.67,-1.263,-1.057,-1.362,-3.177,25.564,0.0,263.94,,275.0,275.0,-1.342,2.848,1.643,22.941
13636.5,2.655,0.685,-33.766,1.729,9.402,4.912,35.996,4.591,-5.52,-2.782,0.0,37.9,38.6,9.551,1.623,-0.591,-1.333,-0.968,-1.484,-3.177,25.564,0.0,264.94,,275.0,275.0,-1.088,2.844,1.647,22.958
13637.0,2.655,0.685,-33.766,1.729,9.402,4.912,35.996,4.591,-5.52,-2.782,0.0,37.9,38.6,9.551,1.623,-0.625,-1.619,-1.098,-1.868,-3.177,25.564,0.0,264.94,,275.0,275.0,-1.094,2.841,1.66,22.987
13637.5,2.655,0.685,-33.766,1.729,9.402,4.911,36.007,4.612,-5.486,-2.765,0.0,37.856,38.661,9.551,1.623,-0.83,-1.72,-1.257,-2.161,-3.164,25.579,0.0,265.74,,275.0,275.0,-1.302,2.838,1.674,22.945
13638.0,2.655,0.685,-33.766,1.729,9.402,4.911,36.007,4.612,-5.486,-2.765,0.0,37.9,38.7,9.551,1.623,-0.988,-1.595,-1.321,-1.944,-3.164,25.579,0.0,265.74,,275.0,275.0,-1.492,2.835,1.625,23.013
13638.5,2.5,0.685,-33.798,1.731,9.393,4.911,36.007,4.612,-5.486,-2.765,0.0,37.9,38.7,9.551,1.66,-0.824,-1.254,-1.054,-1.624,-3.164,25.579,0.0,265.44,,275.0,275.0,-1.462,2.832,1.64,23.007
13639.0,2.5,0.685,-33.798,1.731,9.393,4.911,36.007,4.612,-5.486,-2.765,0.0,37.9,38.7,9.551,1.66,-0.327,-1.337,-0.807,-1.428,-3.164,25.579,0.0,265.44,,275.0,275.0,-1.189,2.827,1.64,23.074
13639.5,2.5,0.685,-33.798,1.731,9.393,4.911,36.007,4.612,-5.486,-2.765,0.0,37.9,38.7,9.551,1.66,-0.48,-1.565,-0.895,-1.866,-3.164,25.579,0.0,265.04,,275.0,275.0,-0.975,2.821,1.682,23.026
13640.0,2.5,0.685,-33.798,1.731,9.393,4.911,36.007,4.612,-5.486,-2.765,0.0,37.9,38.7,9.551,1.66,-0.72,-1.676,-1.121,-2.12,-3.164,25.579,0.0,265.04,,275.0,275.0,-1.202,2.816,1.714,22.996
13640.5,2.5,0.685,-33.798,1.731,9.393,4.908,36.035,4.604,-5.471,-2.773,0.0,37.841,38.601,9.551,1.66,-0.977,-1.633,-1.295,-1.999,-3.179,25.57,0.0,264.94,,275.0,275.0,-1.409,2.811,1.743,23.053
13641.0,2.5,0.685,-33.798,1.731,9.393,4.908,36.035,4.604,-5.471,-2.773,0.0,37.8,38.6,9.551,1.66,-0.72,-1.318,-1.082,-1.434,-3.179,25.57,0.0,264.94,,275.0,275.0,-1.476,2.806,1.706,23.063
13641.5,2.5,0.685,-33.798,1.731,9.393,4.908,36.035,4.604,-5.471,-2.773,0.0,37.8,38.6,9.551,1.66,-0.417,-0.823,-0.693,-1.076,-3.179,25.57,0.0,264.84,,275.0,275.0,-1.138,2.801,1.696,23.158
13642.0,3.364,0.813,-35.209,1.667,9.489,4.908,36.035,4.604,-5.471,-2.773,0.0,37.8,38.6,9.288,1.612,-0.325,-1.071,-0.669,-1.365,-3.179,25.57,0.0,264.84,,275.0,275.0,-0.752,2.796,1.759,23.188
13642.5,3.364,0.813,-35.209,1.667,9.489,4.908,36.035,4.604,-5.471,-2.773,0.0,37.8,38.6,9.288,1.612,-0.591,-1.515,-1.007,-1.778,-3.179,25.57,0.0,264.94,,275.0,275.0,-0.858,2.805,1.791,23.203
13643.0,3.364,0.813,-35.209,1.667,9.489,4.908,36.035,4.604,-5.471,-2.773,0.0,37.8,38.6,9.288,1.612,-0.734,-1.483,-1.092,-1.768,-3.179,25.57,0.0,264.94,,275.0,275.0,-1.223,2.814,1.832,23.193
13643.5,3.364,0.813,-35.209,1.667,9.489,4.908,36.035,4.604,-5.471,-2.773,0.0,37.8,38.6,9.288,1.612,-0.727,-1.164,-0.967,-1.551,-3.179,25.57,0.0,264.54,,275.0,275.0,-1.269,2.823,1.8,23.184
13644.0,3.364,0.813,-35.209,1.667,9.489,4.901,36.043,4.589,-5.462,-2.778,0.0,37.826,38.581,9.288,1.612,-0.503,-1.032,-0.822,-1.338,-3.194,25.569,0.0,264.54,,275.0,275.0,-1.102,2.832,1.794,23.228
13644.5,3.364,0.813,-35.209,1.667,9.489,4.901,36.043,4.589,-5.462,-2.778,0.0,37.8,38.6,9.288,1.612,-0.318,-1.148,-0.742,-1.309,-3.194,25.569,0.0,264.94,,275.0,275.0,-0.924,2.841,1.809,23.276
13645.0,2.534,0.675,-33.271,1.689,9.361,4.901,36.043,4.589,-5.462,-2.778,0.0,37.8,38.6,9.675,1.65,-0.333,-1.286,-0.793,-1.576,-3.194,25.569,0.0,264.94,,275.0,275.0,-0.879,2.85,1.879,23.32
13645.5,2.534,0.675,-33.271,1.689,9.361,4.901,36.043,4.589,-5.462,-2.778,0.0,37.8,38.6,9.675,1.65,-0.505,-1.396,-0.925,-1.739,-3.194,25.569,0.0,264.94,,275.0,275.0,-0.997,2.844,1.896,23.285
13646.0,2.534,0.675,-33.271,1.689,9.361,4.901,36.043,4.589,-5.462,-2.778,0.0,37.8,38.6,9.675,1.65,-0.609,-1.384,-0.957,-1.647,-3.194,25.569,0.0,264.94,,275.0,275.0,-1.141,2.839,1.886,23.312
13646.5,2.534,0.675,-33.271,1.689,9.361,4.901,36.043,4.589,-5.462,-2.778,0.0,37.8,38.6,9.675,1.65,-0.273,-0.943,-0.665,-1.134,-3.194,25.569,0.0,264.74,,275.0,275.0,-1.149,2.834,1.877,23.313
13647.0,2.534,0.675,-33.271,1.689,9.361,4.919,36.005,4.594,-5.465,-2.791,0.0,37.817,38.581,9.675,1.65,-0.182,-1.114,-0.649,-1.349,-3.185,25.576,0.0,264.74,,275.0,275.0,-0.754,2.829,1.894,23.317
13647.5,2.534,0.675,-33.271,1.689,9.361,4.919,36.005,4.594,-5.465,-2.791,0.0,37.8,38.6,9.675,1.65,-0.349,-1.265,-0.766,-1.617,-3.185,25.576,0.0,265.24,,275.0,275.0,-0.824,2.825,1.943,23.252
13648.0,2.91,0.759,-33.906,1.742,9.4,4.919,36.005,4.594,-5.465,-2.791,0.0,37.8,38.6,9.53,1.634,-0.536,-1.409,-0.934,-1.779,-3.185,25.576,0.0,265.24,,275.0,275.0,-0.999,2.82,1.987,23.203
13648.5,2.91,0.759,-33.906,1.742,9.4,4.919,36.005,4.594,-5.465,-2.791,0.0,37.8,38.6,9.53,1.634,-0.646,-1.353,-1.01,-1.569,-3.185,25.576,0.0,265.34,,275.0,275.0,-1.165,2.821,1.983,23.256
13649.0,2.91,0.759,-33.906,1.742,9.4,4.919,36.005,4.594,-5.465,-2.791,0.0,37.8,38.6,9.53,1.634,-0.582,-0.918,-0.825,-1.233,-3.185,25.576,0.0,265.34,,275.0,275.0,-1.145,2.823,1.948,23.251
13649.5,2.91,0.759,-33.906,1.742,9.4,4.919,36.005,4.594,-5.465,-2.791,0.0,37.8,38.6,9.53,1.634,-0.235,-0.839,-0.594,-1.024,-3.185,25.576,0.0,264.84,,275.0,275.0,-0.89,2.826,1.968,23.191
13650.0,2.91,0.759,-33.906,1.742,9.4,4.919,36.005,4.594,-5.465,-2.791,0.0,37.8,38.6,9.53,1.634,-0.291,-1.208,-0.699,-1.579,-3.185,25.576,0.0,264.84,,275.0,275.0,-0.673,2.826,2.005,23.23
13650.5,2.91,0.759,-33.906,1.742,9.4,4.898,36.009,4.595,-5.429,-2.782,0.0,37.816,38.575,9.53,1.634,-0.596,-1.341,-0.989,-1.763,-3.178,25.583,0.0,264.54,,275.0,275.0,-0.944,2.827,2.063,23.263
13651.0,2.91,0.759,-33.906,1.742,9.4,4.898,36.009,4.595,-5.429,-2.782,0.0,37.8,38.6,9.53,1.634,-0.685,-1.104,-0.916,-1.465,-3.178,25.583,0.0,264.54,,275.0,275.0,-1.172,2.828,2.038,23.33
13651.5,3.731,0.92,-34.913,1.685,9.386,4.898,36.009,4.595,-5.429,-2.782,0.0,37.8,38.6,9.531,1.746,-0.34,-0.903,-0.634,-1.203,-3.178,25.583,0.0,265.54,,275.0,275.0,-1.043,2.83,2.019,23.401
13652.0,3.731,0.92,-34.913,1.685,9.386,4.898,36.009,4.595,-5.429,-2.782,0.0,37.8,38.6,9.531,1.746,-0.158,-0.987,-0.561,-1.124,-3.178,25.583,0.0,265.54,,275.0,275.0,-0.77,2.844,2.039,23.492
13652.5,3.731,0.92,-34.913,1.685,9.386,4.898,36.009,4.595,-5.429,-2.782,0.0,37.8,38.6,9.531,1.746,-0.178,-1.102,-0.591,-1.303,-3.178,25.583,0.0,265.34,,275.0,275.0,-0.708,2.859,2.078,23.519
13653.0,3.731,0.92,-34.913,1.685,9.386,4.898,36.009,4.595,-5.429,-2.782,0.0,37.8,38.6,9.531,1.746,-0.554,-1.357,-0.961,-1.72,-3.178,25.583,0.0,265.34,,275.0,275.0,-0.793,2.873,2.122,23.477
13653.5,3.731,0.92,-34.913,1.685,9.386,4.952,36.056,4.613,-5.417,-2.773,0.0,37.798,38.537,9.531,1.746,-0.535,-1.19,-0.87,-1.343,-3.18,25.589,0.0,265.34,,275.0,275.0,-1.148,2.887,2.08,23.508
13654.0,3.731,0.92,-34.913,1.685,9.386,4.952,36.056,4.613,-5.417,-2.773,0.0,37.8,38.5,9.531,1.746,-0.397,-0.618,-0.637,-1.017,-3.18,25.589,0.0,265.34,,275.0,275.0,-0.984,2.901,2.081,23.492
13654.5,3.244,0.882,-33.611,1.687,9.373,4.952,36.056,4.613,-5.417,-2.773,0.0,37.8,38.5,9.532,1.604,-0.105,-0.727,-0.498,-1.005,-3.18,25.589,0.0,265.44,,275.0,275.0,-0.667,2.915,2.072,23.466
13655.0,3.244,0.882,-33.611,1.687,9.373,4.952,36.056,4.613,-5.417,-2.773,0.0,37.8,38.5,9.532,1.604,-0.077,-0.944,-0.505,-1.176,-3.18,25.589,0.0,265.44,,275.0,275.0,-0.584,2.92,2.093,23.419
13655.5,3.244,0.882,-33.611,1.687,9.373,4.952,36.056,4.613,-5.417,-2.773,0.0,37.8,38.5,9.532,1.604,-0.222,-1.136,-0.657,-1.508,-3.18,25.589,0.0,265.04,,275.0,275.0,-0.676,2.931,2.181,23.388
13656.0,3.244,0.882,-33.611,1.687,9.373,4.952,36.056,4.613,-5.417,-2.773,0.0,37.8,38.5,9.532,1.604,-0.516,-1.258,-0.93,-1.719,-3.18,25.589,0.0,265.04,,275.0,275.0,-0.881,2.931,2.201,23.359
13656.5,3.244,0.882,-33.611,1.687,9.373,4.952,36.056,4.613,-5.417,-2.773,0.0,37.8,38.5,9.532,1.604,-0.72,-1.228,-1.049,-1.616,-3.18,25.589,0.0,265.04,,275.0,275.0,-1.106,2.936,2.111,23.342
13657.0,3.244,0.882,-33.611,1.687,9.373,4.949,36.084,4.623,-5.412,-2.782,0.0,37.789,38.512,9.532,1.604,-0.191,-0.723,-0.494,-0.917,-3.182,25.594,0.0,265.04,,275.0,275.0,-1.153,2.941,2.103,23.3
13657.5,3.244,0.882,-33.611,1.687,9.373,4.949,36.084,4.623,-5.412,-2.782,0.0,37.8,38.5,9.532,1.604,-0.157,-0.872,-0.489,-1.165,-3.182,25.594,0.0,265.24,,275.0,275.0,-0.581,2.946,2.152,23.32
13658.0,2.917,0.735,-34.877,1.752,9.467,4.949,36.084,4.623,-5.412,-2.782,0.0,37.8,38.5,9.405,1.626,-0.275,-1.142,-0.658,-1.404,-3.182,25.594,0.0,265.24,,275.0,275.0,-0.671,2.951,2.177,23.29
13658.5,2.917,0.735,-34.877,1.752,9.467,4.949,36.084,4.623,-5.412,-2.782,0.0,37.8,38.5,9.405,1.626,-0.398,-1.235,-0.834,-1.562,-3.182,25.594,0.0,265.14,,275.0,275.0,-0.87,2.95,2.212,23.319
13659.0,2.917,0.735,-34.877,1.752,9.467,4.949,36.084,4.623,-5.412,-2.782,0.0,37.8,38.5,9.405,1.626,-0.576,-1.053,-0.875,-1.419,-3.182,25.594,0.0,265.14,,275.0,275.0,-1.007,2.95,2.17,23.227
13659.5,2.917,0.735,-34.877,1.752,9.467,4.949,36.084,4.623,-5.412,-2.782,0.0,37.8,38.5,9.405,1.626,-0.369,-0.825,-0.681,-1.191,-3.182,25.594,0.0,265.44,,275.0,275.0,-0.981,2.949,2.172,23.219
13660.0,2.917,0.735,-34.877,1.752,9.467,4.923,36.035,4.573,-5.428,-2.783,0.0,37.783,38.498,9.405,1.626,-0.156,-0.773,-0.535,-0.904,-3.194,25.587,0.0,265.44,,275.0,275.0,-0.766,2.949,2.197,23.198
13660.5,2.917,0.735,-34.877,1.752,9.467,4.923,36.035,4.573,-5.428,-2.783,0.0,37.8,38.5,9.405,1.626,-0.265,-1.037,-0.688,-1.343,-3.194,25.587,0.0,265.44,,275.0,275.0,-0.592,2.948,2.234,23.178
13661.0,2.188,0.598,-34.444,1.676,9.381,4.923,36.035,4.573,-5.428,-2.783,0.0,37.8,38.5,9.521,1.8,-0.403,-1.235,-0.805,-1.643,-3.194,25.587,0.0,265.44,,275.0,275.0,-0.833,2.947,2.27,23.156
13661.5,2.188,0.598,-34.444,1.676,9.381,4.923,36.035,4.573,-5.428,-2.783,0.0,37.8,38.5,9.521,1.8,-0.636,-1.3,-1.038,-1.699,-3.194,25.587,0.0,265.74,,275.0,275.0,-1.022,2.935,2.267,23.151
13662.0,2.188,0.598,-34.444,1.676,9.381,4.923,36.035,4.573,-5.428,-2.783,0.0,37.8,38.5,9.521,1.8,-0.68,-0.994,-0.924,-1.307,-3.194,25.587,0.0,265.74,,275.0,275.0,-1.168,2.923,2.247,23.118
13662.5,2.188,0.598,-34.444,1.676,9.381,4.923,36.035,4.573,-5.428,-2.783,0.0,37.8,38.5,9.521,1.8,-0.415,-0.683,-0.651,-1.037,-3.194,25.587,0.0,265.74,,275.0,275.0,-0.976,2.911,2.159,23.049
13663.0,2.188,0.598,-34.444,1.676,9.381,4.923,36.035,4.573,-5.428,-2.783,0.0,37.8,38.5,9.521,1.8,-0.119,-0.788,-0.483,-1.107,-3.194,25.587,0.0,265.74,,275.0,275.0,-0.696,2.899,2.199,22.989
