t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13663.5,2.188,0.598,-34.444,1.676,9.381,4.904,36.01,4.59,-5.455,-2.783,0.0,37.761,38.533,9.521,1.8,-0.145,-0.874,-0.509,-1.203,-3.197,25.583,0.0,265.54,,275.0,275.0,-0.624,2.887,2.219,22.883
13664.0,2.188,0.598,-34.444,1.676,9.381,4.904,36.01,4.59,-5.455,-2.783,0.0,37.8,38.5,9.521,1.8,-0.444,-0.835,-1.165,-1.323,-3.197,25.583,0.0,265.54,,275.0,275.0,-0.683,2.876,2.307,22.821
13664.5,2.607,0.691,-33.996,1.829,9.317,4.904,36.01,4.59,-5.455,-2.783,0.0,37.8,38.5,9.508,1.608,-0.629,-0.975,-1.212,-1.413,-3.197,25.583,0.0,265.44,,275.0,275.0,-0.942,2.865,2.313,22.805
13665.0,2.607,0.691,-33.996,1.829,9.317,4.904,36.01,4.59,-5.455,-2.783,0.0,37.8,38.5,9.508,1.608,-0.649,-1.066,-1.172,-1.529,-3.197,25.583,0.0,265.44,,275.0,275.0,-1.057,2.86,2.3,22.799
13665.5,2.607,0.691,-33.996,1.829,9.317,4.904,36.01,4.59,-5.455,-2.783,0.0,37.8,38.5,9.508,1.608,-0.689,-1.112,-1.19,-1.454,-3.197,25.583,0.0,265.54,,275.0,275.0,-1.104,2.856,2.279,22.726
13666.0,2.607,0.691,-33.996,1.829,9.317,4.904,36.01,4.59,-5.455,-2.783,0.0,37.8,38.5,9.508,1.608,-0.658,-1.052,-1.104,-1.349,-3.197,25.583,0.0,265.54,,275.0,275.0,-1.111,2.852,2.259,22.608
13666.5,2.607,0.691,-33.996,1.829,9.317,4.943,36.068,4.605,-5.488,-2.796,0.0,37.753,38.481,9.508,1.608,-0.626,-0.88,-0.987,-1.259,-3.203,25.589,0.0,265.34,,275.0,275.0,-1.041,2.848,2.234,22.518
13667.0,2.607,0.691,-33.996,1.829,9.317,4.943,36.068,4.605,-5.488,-2.796,0.0,37.8,38.5,9.508,1.608,-0.569,-0.875,-0.913,-1.287,-3.203,25.589,0.0,265.34,,275.0,275.0,-0.938,2.844,2.216,22.458
13667.5,3.031,0.724,-35.209,1.743,9.534,4.943,36.068,4.605,-5.488,-2.796,0.0,37.8,38.5,9.372,1.708,-0.585,-1.069,-0.981,-1.509,-3.203,25.589,0.0,265.34,,275.0,275.0,-0.911,2.84,2.243,22.49
13668.0,3.031,0.724,-35.209,1.743,9.534,4.943,36.068,4.605,-5.488,-2.796,0.0,37.8,38.5,9.372,1.708,-0.643,-1.057,-1.04,-1.525,-3.203,25.589,0.0,265.34,,275.0,275.0,-1.036,2.843,2.251,22.48
13668.5,3.031,0.724,-35.209,1.743,9.534,4.943,36.068,4.605,-5.488,-2.796,0.0,37.8,38.5,9.372,1.708,-0.618,-1.061,-1.038,-1.469,-3.203,25.589,0.0,265.44,,275.0,275.0,-1.066,2.846,2.237,22.496
13669.0,3.031,0.724,-35.209,1.743,9.534,4.943,36.068,4.605,-5.488,-2.796,0.0,37.8,38.5,9.372,1.708,-0.559,-1.045,-1.023,-1.355,-3.203,25.589,0.0,265.44,,275.0,275.0,-1.046,2.849,2.252,22.517
13669.5,3.031,0.724,-35.209,1.743,9.534,4.98,36.023,4.62,-5.48,-2.786,0.0,37.747,38.475,9.372,1.708,-0.542,-1.026,-0.988,-1.284,-3.2,25.59,0.0,264.94,,275.0,275.0,-0.995,2.852,2.23,22.573
13670.0,3.031,0.724,-35.209,1.743,9.534,4.98,36.023,4.62,-5.48,-2.786,0.0,37.7,38.5,9.372,1.708,-0.564,-1.086,-0.982,-1.413,-3.2,25.59,0.0,264.94,,275.0,275.0,-0.96,2.855,2.257,22.553
13670.5,3.031,0.724,-35.209,1.743,9.534,4.98,36.023,4.62,-5.48,-2.786,0.0,37.7,38.5,9.372,1.708,-0.648,-1.104,-1.051,-1.505,-3.2,25.59,0.0,264.84,,275.0,275.0,-1.011,2.858,2.252,22.619
13671.0,2.662,0.727,-33.952,1.805,9.381,4.98,36.023,4.62,-5.48,-2.786,0.0,37.7,38.5,9.536,1.674,-0.72,-1.022,-1.059,-1.502,-3.2,25.59,0.0,264.84,,275.0,275.0,-1.077,2.861,2.218,22.55
13671.5,2.662,0.727,-33.952,1.805,9.381,4.98,36.023,4.62,-5.48,-2.786,0.0,37.7,38.5,9.536,1.674,-0.585,-0.989,-0.955,-1.186,-3.2,25.59,0.0,265.34,,275.0,275.0,-1.076,2.858,2.204,22.543
13672.0,2.662,0.727,-33.952,1.805,9.381,4.98,36.023,4.62,-5.48,-2.786,0.0,37.7,38.5,9.536,1.674,-0.473,-1.041,-0.842,-1.226,-3.2,25.59,0.0,265.34,,275.0,275.0,-0.929,2.855,2.195,22.537
13672.5,2.662,0.727,-33.952,1.805,9.381,4.98,36.023,4.62,-5.48,-2.786,0.0,37.7,38.5,9.536,1.674,-0.457,-1.088,-0.865,-1.419,-3.2,25.59,0.0,264.94,,275.0,275.0,-0.896,2.852,2.194,22.539
13673.0,2.662,0.727,-33.952,1.805,9.381,4.958,35.998,4.612,-5.476,-2.804,0.0,37.732,38.456,9.536,1.674,-0.572,-1.202,-0.988,-1.552,-3.204,25.585,0.0,264.94,,275.0,275.0,-0.957,2.848,2.208,22.534
13673.5,2.662,0.727,-33.952,1.805,9.381,4.958,35.998,4.612,-5.476,-2.804,0.0,37.7,38.5,9.536,1.674,-0.671,-1.124,-1.089,-1.507,-3.204,25.585,0.0,264.94,,275.0,275.0,-1.079,2.845,2.207,22.478
13674.0,3.29,0.779,-35.209,1.686,9.451,4.958,35.998,4.612,-5.476,-2.804,0.0,37.7,38.5,9.484,1.772,-0.702,-0.974,-1.046,-1.407,-3.204,25.585,0.0,264.94,,275.0,275.0,-1.098,2.842,2.19,22.446
13674.5,3.29,0.779,-35.209,1.686,9.451,4.958,35.998,4.612,-5.476,-2.804,0.0,37.7,38.5,9.484,1.772,-0.359,-0.947,-0.828,-1.271,-3.204,25.585,0.0,265.34,,275.0,275.0,-1.032,2.85,2.177,22.466
13675.0,3.29,0.779,-35.209,1.686,9.451,4.958,35.998,4.612,-5.476,-2.804,0.0,37.7,38.5,9.484,1.772,-0.4,-1.076,-0.869,-1.464,-3.204,25.585,0.0,265.34,,275.0,275.0,-0.851,2.857,2.203,22.54
13675.5,3.29,0.779,-35.209,1.686,9.451,4.958,35.998,4.612,-5.476,-2.804,0.0,37.7,38.5,9.484,1.772,-0.589,-1.151,-1.009,-1.587,-3.204,25.585,0.0,265.24,,275.0,275.0,-0.952,2.864,2.234,22.574
13676.0,3.29,0.779,-35.209,1.686,9.451,4.945,36.032,4.608,-5.444,-2.778,0.0,37.723,38.468,9.484,1.772,-0.742,-1.231,-1.138,-1.693,-3.198,25.591,0.0,265.24,,275.0,275.0,-1.084,2.871,2.247,22.557
13676.5,3.29,0.779,-35.209,1.686,9.451,4.945,36.032,4.608,-5.444,-2.778,0.0,37.7,38.5,9.484,1.772,-0.744,-1.205,-1.097,-1.524,-3.198,25.591,0.0,265.04,,275.0,275.0,-1.201,2.878,2.232,22.558
13677.0,3.29,0.779,-35.209,1.686,9.451,4.945,36.032,4.608,-5.444,-2.778,0.0,37.7,38.5,9.484,1.772,-0.574,-0.937,-0.889,-1.263,-3.198,25.591,0.0,265.04,,275.0,275.0,-1.142,2.885,2.184,22.61
13677.5,2.651,0.723,-34.197,1.749,9.373,4.945,36.032,4.608,-5.444,-2.778,0.0,37.7,38.5,9.553,1.704,-0.481,-0.849,-0.774,-1.21,-3.198,25.591,0.0,264.84,,275.0,275.0,-0.916,2.891,2.192,22.667
13678.0,2.651,0.723,-34.197,1.749,9.373,4.945,36.032,4.608,-5.444,-2.778,0.0,37.7,38.5,9.553,1.704,-0.595,-1.109,-0.994,-1.527,-3.198,25.591,0.0,264.84,,275.0,275.0,-0.829,2.887,2.23,22.712
13678.5,2.651,0.723,-34.197,1.749,9.373,4.945,36.032,4.608,-5.444,-2.778,0.0,37.7,38.5,9.553,1.704,-0.729,-1.191,-1.107,-1.658,-3.198,25.591,0.0,264.94,,275.0,275.0,-1.056,2.883,2.26,22.64
13679.0,2.651,0.723,-34.197,1.749,9.373,4.945,36.032,4.608,-5.444,-2.778,0.0,37.7,38.5,9.553,1.704,-0.776,-1.09,-1.094,-1.568,-3.198,25.591,0.0,264.94,,275.0,275.0,-1.171,2.88,2.236,22.533
13679.5,2.651,0.723,-34.197,1.749,9.373,4.927,36.053,4.6,-5.436,-2.785,0.0,37.715,38.443,9.553,1.704,-0.65,-0.993,-1.037,-1.398,-3.212,25.591,0.0,264.74,,275.0,275.0,-1.132,2.876,2.235,22.494
13680.0,2.651,0.723,-34.197,1.749,9.373,4.927,36.053,4.6,-5.436,-2.785,0.0,37.7,38.4,9.553,1.704,-0.557,-0.951,-0.98,-1.192,-3.212,25.591,0.0,264.74,,275.0,275.0,-1.019,2.872,2.226,22.459
13680.5,3.282,0.744,-35.209,1.694,9.505,4.927,36.053,4.6,-5.436,-2.785,0.0,37.7,38.4,9.415,1.678,-0.505,-0.981,-0.907,-1.264,-3.212,25.591,0.0,264.24,,275.0,275.0,-0.92,2.869,2.236,22.52
13681.0,3.282,0.744,-35.209,1.694,9.505,4.927,36.053,4.6,-5.436,-2.785,0.0,37.7,38.4,9.415,1.678,-0.562,-1.167,-0.92,-1.499,-3.212,25.591,0.0,264.24,,275.0,275.0,-0.914,2.875,2.245,22.571
13681.5,3.282,0.744,-35.209,1.694,9.505,4.927,36.053,4.6,-5.436,-2.785,0.0,37.7,38.4,9.415,1.678,-0.819,-1.237,-1.102,-1.565,-3.212,25.591,0.0,264.64,,275.0,275.0,-1.037,2.882,2.236,22.633
13682.0,3.282,0.744,-35.209,1.694,9.505,4.927,36.053,4.6,-5.436,-2.785,0.0,37.7,38.4,9.415,1.678,-0.753,-0.906,-0.984,-1.355,-3.212,25.591,0.0,264.64,,275.0,275.0,-1.181,2.889,2.222,22.62
13682.5,3.282,0.744,-35.209,1.694,9.505,4.915,36.024,4.58,-5.446,-2.803,0.0,37.697,38.426,9.415,1.678,-0.496,-0.791,-0.81,-0.962,-3.214,25.575,0.0,265.14,,275.0,275.0,-0.999,2.895,2.183,22.66
13683.0,3.282,0.744,-35.209,1.694,9.505,4.915,36.024,4.58,-5.446,-2.803,0.0,37.7,38.4,9.415,1.678,-0.322,-0.857,-0.687,-1.018,-3.214,25.575,0.0,265.14,,275.0,275.0,-0.765,2.901,2.187,22.711
13683.5,3.282,0.744,-35.209,1.694,9.505,4.915,36.024,4.58,-5.446,-2.803,0.0,37.7,38.4,9.415,1.678,-0.352,-1.04,-0.809,-1.388,-3.214,25.575,0.0,264.74,,275.0,275.0,-0.721,2.908,2.217,22.744
13684.0,2.095,0.579,-33.925,1.738,9.351,4.915,36.024,4.58,-5.446,-2.803,0.0,37.7,38.4,9.521,1.601,-0.568,-1.137,-0.976,-1.585,-3.214,25.575,0.0,264.74,,275.0,275.0,-0.897,2.914,2.29,22.774
13684.5,2.095,0.579,-33.925,1.738,9.351,4.915,36.024,4.58,-5.446,-2.803,0.0,37.7,38.4,9.521,1.601,-0.794,-1.211,-1.117,-1.56,-3.214,25.575,0.0,264.64,,275.0,275.0,-1.067,2.9,2.267,22.774
13685.0,2.095,0.579,-33.925,1.738,9.351,4.915,36.024,4.58,-5.446,-2.803,0.0,37.7,38.4,9.521,1.601,-0.49,-0.679,-0.794,-1.036,-3.214,25.575,0.0,264.64,,275.0,275.0,-1.17,2.887,2.243,22.759
13685.5,2.095,0.579,-33.925,1.738,9.351,4.915,36.024,4.58,-5.446,-2.803,0.0,37.7,38.4,9.521,1.601,-0.29,-0.772,-0.678,-0.943,-3.214,25.575,0.0,265.04,,275.0,275.0,-0.75,2.874,2.222,22.787
13686.0,2.095,0.579,-33.925,1.738,9.351,4.92,35.996,4.573,-5.45,-2.803,0.0,37.705,38.462,9.521,1.601,-0.309,-0.957,-0.704,-1.31,-3.217,25.574,0.0,265.04,,275.0,275.0,-0.671,2.861,2.25,22.81
13686.5,2.095,0.579,-33.925,1.738,9.351,4.92,35.996,4.573,-5.45,-2.803,0.0,37.7,38.5,9.521,1.601,-0.534,-1.055,-0.939,-1.511,-3.217,25.574,0.0,265.04,,275.0,275.0,-0.82,2.849,2.3,22.83
13687.0,2.034,0.531,-34.333,1.766,9.461,4.92,35.996,4.573,-5.45,-2.803,0.0,37.7,38.5,9.46,1.652,-0.761,-1.051,-1.191,-1.502,-3.217,25.574,0.0,265.04,,275.0,275.0,-1.01,2.836,2.347,22.871
13687.5,2.034,0.531,-34.333,1.766,9.461,4.92,35.996,4.573,-5.45,-2.803,0.0,37.7,38.5,9.46,1.652,-0.589,-0.795,-0.916,-0.919,-3.217,25.574,0.0,265.04,,275.0,275.0,-1.126,2.823,2.276,22.939
13688.0,2.034,0.531,-34.333,1.766,9.461,4.92,35.996,4.573,-5.45,-2.803,0.0,37.7,38.5,9.46,1.652,-0.287,-0.456,-0.607,-0.797,-3.217,25.574,0.0,265.04,,275.0,275.0,-0.805,2.81,2.31,22.94
13688.5,2.034,0.531,-34.333,1.766,9.461,4.92,35.996,4.573,-5.45,-2.803,0.0,37.7,38.5,9.46,1.652,-0.377,-0.754,-0.739,-1.206,-3.217,25.574,0.0,265.14,,275.0,275.0,-0.537,2.798,2.379,22.907
13689.0,2.034,0.531,-34.333,1.766,9.461,4.907,36.004,4.588,-5.426,-2.796,0.0,37.696,38.452,9.46,1.652,-0.541,-0.937,-1.01,-1.433,-3.216,25.565,0.0,265.14,,275.0,275.0,-0.769,2.785,2.434,22.88
13689.5,2.034,0.531,-34.333,1.766,9.461,4.907,36.004,4.588,-5.426,-2.796,0.0,37.7,38.5,9.46,1.652,-0.7,-0.907,-1.119,-1.406,-3.216,25.565,0.0,265.24,,275.0,275.0,-0.98,2.773,2.44,22.877
13690.0,3.563,0.878,-35.111,1.722,9.431,4.907,36.004,4.588,-5.426,-2.796,0.0,37.7,38.5,9.511,1.771,-0.556,-0.737,-0.909,-1.017,-3.216,25.565,0.0,265.24,,275.0,275.0,-1.033,2.761,2.419,22.943
13690.5,3.563,0.878,-35.111,1.722,9.431,4.907,36.004,4.588,-5.426,-2.796,0.0,37.7,38.5,9.511,1.771,-0.271,-0.384,-0.578,-0.576,-3.216,25.565,0.0,265.64,,275.0,275.0,-0.805,2.774,2.403,22.905
13691.0,3.563,0.878,-35.111,1.722,9.431,4.907,36.004,4.588,-5.426,-2.796,0.0,37.7,38.5,9.511,1.771,-0.144,-0.535,-0.507,-0.837,-3.216,25.565,0.0,265.64,,275.0,275.0,-0.452,2.787,2.469,22.848
13691.5,3.563,0.878,-35.111,1.722,9.431,4.907,36.004,4.588,-5.426,-2.796,0.0,37.7,38.5,9.511,1.771,-0.239,-0.813,-0.668,-1.178,-3.216,25.565,0.0,265.24,,275.0,275.0,-0.506,2.799,2.5,22.902
13692.0,3.563,0.878,-35.111,1.722,9.431,4.907,36.004,4.588,-5.426,-2.796,0.0,37.7,38.5,9.511,1.771,-0.656,-0.953,-1.053,-1.323,-3.216,25.565,0.0,265.24,,275.0,275.0,-0.725,2.812,2.559,22.932
13692.5,3.563,0.878,-35.111,1.722,9.431,4.931,36.02,4.607,-5.417,-2.802,0.0,37.685,38.45,9.511,1.771,-0.499,-0.649,-0.822,-0.799,-3.22,25.569,0.0,265.04,,275.0,275.0,-0.997,2.824,2.514,22.966
13693.0,3.563,0.878,-35.111,1.722,9.431,4.931,36.02,4.607,-5.417,-2.802,0.0,37.7,38.4,9.511,1.771,-0.015,0.029,-0.333,-0.068,-3.22,25.569,0.0,265.04,,275.0,275.0,-0.692,2.836,2.437,23.081
13693.5,3.394,0.809,-35.209,1.67,9.459,4.931,36.02,4.607,-5.417,-2.802,0.0,37.7,38.4,9.284,1.613,0.256,-0.378,-0.147,-0.563,-3.22,25.569,0.0,265.44,,275.0,275.0,-0.097,2.848,2.442,23.113
13694.0,3.394,0.809,-35.209,1.67,9.459,4.931,36.02,4.607,-5.417,-2.802,0.0,37.7,38.4,9.284,1.613,-0.002,-0.67,-0.391,-1.032,-3.22,25.569,0.0,265.44,,275.0,275.0,-0.208,2.857,2.541,23.06
13694.5,3.394,0.809,-35.209,1.67,9.459,4.931,36.02,4.607,-5.417,-2.802,0.0,37.7,38.4,9.284,1.613,-0.272,-0.778,-0.738,-1.253,-3.22,25.569,0.0,265.04,,275.0,275.0,-0.524,2.866,2.664,23.062
13695.0,3.394,0.809,-35.209,1.67,9.459,4.931,36.02,4.607,-5.417,-2.802,0.0,37.7,38.4,9.284,1.613,-0.554,-0.774,-1.203,-1.213,-3.22,25.569,0.0,265.04,,275.0,275.0,-0.76,2.875,2.65,23.101
13695.5,3.394,0.809,-35.209,1.67,9.459,4.897,36.082,4.585,-5.404,-2.804,0.0,37.692,38.468,9.284,1.613,-0.339,-0.157,-0.695,-0.587,-3.212,25.569,0.0,265.44,,275.0,275.0,-0.936,2.883,2.635,23.123
13696.0,3.394,0.809,-35.209,1.67,9.459,4.897,36.082,4.585,-5.404,-2.804,0.0,37.7,38.5,9.284,1.613,-0.102,-0.223,-0.515,-0.635,-3.212,25.569,0.0,265.44,,275.0,275.0,-0.445,2.892,2.644,23.13
13696.5,3.53,0.84,-35.209,1.667,9.467,4.897,36.082,4.585,-5.404,-2.804,0.0,37.7,38.5,9.428,1.831,-0.162,-0.445,-0.62,-0.891,-3.212,25.569,0.0,265.14,,275.0,275.0,-0.369,2.9,2.669,23.161
13697.0,3.53,0.84,-35.209,1.667,9.467,4.897,36.082,4.585,-5.404,-2.804,0.0,37.7,38.5,9.428,1.831,-0.365,-0.57,-0.836,-1.051,-3.212,25.569,0.0,265.14,,275.0,275.0,-0.529,2.91,2.739,23.206
13697.5,3.53,0.84,-35.209,1.667,9.467,4.897,36.082,4.585,-5.404,-2.804,0.0,37.7,38.5,9.428,1.831,-0.479,-0.742,-1.056,-1.238,-3.212,25.569,0.0,264.84,,275.0,275.0,-0.705,2.92,2.765,23.191
13698.0,3.53,0.84,-35.209,1.667,9.467,4.897,36.082,4.585,-5.404,-2.804,0.0,37.7,38.5,9.428,1.831,-0.534,-0.673,-0.98,-0.923,-3.212,25.569,0.0,264.84,,275.0,275.0,-0.879,2.93,2.685,23.141
13698.5,3.53,0.84,-35.209,1.667,9.467,4.897,36.082,4.585,-5.404,-2.804,0.0,37.7,38.5,9.428,1.831,-0.364,-0.319,-0.739,-0.701,-3.212,25.569,0.0,265.04,,275.0,275.0,-0.778,2.94,2.681,23.201
13699.0,3.53,0.84,-35.209,1.667,9.467,4.906,36.015,4.552,-5.445,-2.806,0.0,37.68,38.429,9.428,1.831,-0.113,-0.448,-0.554,-0.738,-3.211,25.563,0.0,265.04,,275.0,275.0,-0.531,2.95,2.701,23.199
13699.5,3.53,0.84,-35.209,1.667,9.467,4.906,36.015,4.552,-5.445,-2.806,0.0,37.7,38.4,9.428,1.831,-0.197,-0.665,-0.618,-1.053,-3.211,25.563,0.0,264.94,,275.0,275.0,-0.463,2.959,2.737,23.134
13700.0,2.466,0.561,-35.209,1.721,9.448,4.906,36.015,4.552,-5.445,-2.806,0.0,37.7,38.4,9.389,1.752,-0.361,-0.671,-0.848,-1.152,-3.211,25.563,0.0,264.94,,275.0,275.0,-0.633,2.969,2.771,23.106
13700.5,2.466,0.561,-35.209,1.721,9.448,4.906,36.015,4.552,-5.445,-2.806,0.0,37.7,38.4,9.389,1.752,-0.43,-0.562,-0.876,-1.041,-3.211,25.563,0.0,264.74,,275.0,275.0,-0.758,2.96,2.748,23.095
13701.0,2.466,0.561,-35.209,1.721,9.448,4.906,36.015,4.552,-5.445,-2.806,0.0,37.7,38.4,9.389,1.752,-0.262,-0.392,-0.726,-0.587,-3.211,25.563,0.0,264.74,,275.0,275.0,-0.727,2.952,2.734,23.056
13701.5,2.466,0.561,-35.209,1.721,9.448,4.906,36.015,4.552,-5.445,-2.806,0.0,37.7,38.4,9.389,1.752,-0.076,-0.159,-0.419,-0.418,-3.211,25.563,0.0,264.44,,275.0,275.0,-0.492,2.944,2.747,23.04
13702.0,2.466,0.561,-35.209,1.721,9.448,4.908,35.978,4.603,-5.427,-2.809,0.0,37.682,38.446,9.389,1.752,0.002,-0.465,-0.517,-0.794,-3.211,25.573,0.0,264.44,,275.0,275.0,-0.268,2.937,2.767,23.025
13702.5,2.466,0.561,-35.209,1.721,9.448,4.908,35.978,4.603,-5.427,-2.809,0.0,37.7,38.4,9.389,1.752,-0.404,-0.841,-0.803,-1.319,-3.211,25.573,0.0,264.44,,275.0,275.0,-0.444,2.929,2.783,23.073
13703.0,2.857,0.751,-33.81,1.767,9.37,4.908,35.978,4.603,-5.427,-2.809,0.0,37.7,38.4,9.474,1.623,-0.53,-0.712,-0.829,-0.948,-3.211,25.573,0.0,264.44,,275.0,275.0,-0.842,2.921,2.764,23.066
13703.5,2.857,0.751,-33.81,1.767,9.37,4.908,35.978,4.603,-5.427,-2.809,0.0,37.7,38.4,9.474,1.623,-0.225,-0.196,-0.473,-0.388,-3.211,25.573,0.0,264.64,,275.0,275.0,-0.755,2.92,2.702,23.057
13704.0,2.857,0.751,-33.81,1.767,9.37,4.908,35.978,4.603,-5.427,-2.809,0.0,37.7,38.4,9.474,1.623,0.231,-0.085,-0.151,-0.394,-3.211,25.573,0.0,264.64,,275.0,275.0,-0.32,2.919,2.648,23.06
13704.5,2.857,0.751,-33.81,1.767,9.37,4.908,35.978,4.603,-5.427,-2.809,0.0,37.7,38.4,9.474,1.623,0.21,-0.384,-0.191,-0.69,-3.211,25.573,0.0,264.64,,275.0,275.0,-0.1,2.918,2.69,23.035
13705.0,2.857,0.751,-33.81,1.767,9.37,4.908,35.978,4.603,-5.427,-2.809,0.0,37.7,38.4,9.474,1.623,-0.035,-0.577,-0.479,-1.014,-3.211,25.573,0.0,264.64,,275.0,275.0,-0.264,2.917,2.807,23.022
13705.5,2.857,0.751,-33.81,1.767,9.37,4.912,35.991,4.591,-5.409,-2.803,0.0,37.679,38.414,9.474,1.623,-0.306,-0.675,-0.743,-1.208,-3.211,25.566,0.0,264.44,,275.0,275.0,-0.526,2.916,2.791,23.049
13706.0,2.857,0.751,-33.81,1.767,9.37,4.912,35.991,4.591,-5.409,-2.803,0.0,37.7,38.4,9.474,1.623,-0.043,0.046,-0.331,-0.225,-3.211,25.566,0.0,264.44,,275.0,275.0,-0.733,2.915,2.707,23.092
13706.5,3.634,0.884,-34.855,1.758,9.413,4.912,35.991,4.591,-5.409,-2.803,0.0,37.7,38.4,9.46,1.466,0.329,-0.131,-0.097,-0.345,-3.211,25.566,0.0,264.54,,275.0,275.0,-0.138,2.914,2.685,23.113
13707.0,3.634,0.884,-34.855,1.758,9.413,4.912,35.991,4.591,-5.409,-2.803,0.0,37.7,38.4,9.46,1.466,0.249,-0.38,-0.168,-0.735,-3.211,25.566,0.0,264.54,,275.0,275.0,-0.061,2.926,2.743,23.111
13707.5,3.634,0.884,-34.855,1.758,9.413,4.912,35.991,4.591,-5.409,-2.803,0.0,37.7,38.4,9.46,1.466,-0.063,-0.528,-0.473,-0.994,-3.211,25.566,0.0,264.84,,275.0,275.0,-0.258,2.938,2.825,23.051
13708.0,3.634,0.884,-34.855,1.758,9.413,4.912,35.991,4.591,-5.409,-2.803,0.0,37.7,38.4,9.46,1.466,-0.326,-0.61,-0.809,-1.104,-3.211,25.566,0.0,264.84,,275.0,275.0,-0.515,2.949,2.842,23.054
13708.5,3.634,0.884,-34.855,1.758,9.413,4.901,36.052,4.622,-5.397,-2.811,0.0,37.683,38.45,9.46,1.466,-0.365,-0.476,-0.677,-0.602,-3.209,25.567,0.0,264.64,,275.0,275.0,-0.712,2.96,2.761,23.058
13709.0,3.634,0.884,-34.855,1.758,9.413,4.901,36.052,4.622,-5.397,-2.811,0.0,37.7,38.4,9.46,1.466,0.05,0.102,-0.273,-0.269,-3.209,25.567,0.0,264.64,,275.0,275.0,-0.53,2.971,2.809,23.114
13709.5,2.975,0.782,-33.751,1.717,9.401,4.901,36.052,4.622,-5.397,-2.811,0.0,37.7,38.4,9.553,1.577,0.084,-0.248,-0.236,-0.54,-3.209,25.567,0.0,264.94,,275.0,275.0,-0.097,2.982,2.838,23.079
13710.0,2.975,0.782,-33.751,1.717,9.401,4.901,36.052,4.622,-5.397,-2.811,0.0,37.7,38.4,9.553,1.577,-0.014,-0.393,-0.415,-0.752,-3.209,25.567,0.0,264.94,,275.0,275.0,-0.235,2.982,2.885,23.095
13710.5,2.975,0.782,-33.751,1.717,9.401,4.901,36.052,4.622,-5.397,-2.811,0.0,37.7,38.4,9.553,1.577,-0.142,-0.487,-0.616,-0.943,-3.209,25.567,0.0,264.94,,275.0,275.0,-0.393,2.982,2.931,23.098
13711.0,2.975,0.782,-33.751,1.717,9.401,4.901,36.052,4.622,-5.397,-2.811,0.0,37.7,38.4,9.553,1.577,-0.324,-0.318,-0.667,-0.749,-3.209,25.567,0.0,264.94,,275.0,275.0,-0.547,2.982,2.914,23.085
13711.5,2.975,0.782,-33.751,1.717,9.401,4.926,36.038,4.586,-5.384,-2.797,0.0,37.672,38.444,9.553,1.577,-0.031,-0.124,-0.439,-0.355,-3.207,25.571,0.0,264.84,,275.0,275.0,-0.514,2.982,2.876,23.052
13712.0,2.975,0.782,-33.751,1.717,9.401,4.926,36.038,4.586,-5.384,-2.797,0.0,37.7,38.4,9.553,1.577,0.165,-0.025,-0.22,-0.148,-3.207,25.571,0.0,264.84,,275.0,275.0,-0.237,2.982,2.892,22.996
13712.5,2.975,0.782,-33.751,1.717,9.401,4.926,36.038,4.586,-5.384,-2.797,0.0,37.7,38.4,9.553,1.577,0.254,-0.26,-0.231,-0.528,-3.207,25.571,0.0,264.74,,275.0,275.0,-0.057,2.982,2.933,22.993
13713.0,2.532,0.686,-33.792,1.723,9.34,4.926,36.038,4.586,-5.384,-2.797,0.0,37.7,38.4,9.609,1.649,-0.194,-0.431,-0.665,-0.883,-3.207,25.571,0.0,264.74,,275.0,275.0,-0.191,2.981,3.0,22.911
13713.5,2.532,0.686,-33.792,1.723,9.34,4.926,36.038,4.586,-5.384,-2.797,0.0,37.7,38.4,9.609,1.649,-0.23,-0.207,-0.598,-0.478,-3.207,25.571,0.0,265.04,,275.0,275.0,-0.543,2.974,2.998,22.864
13714.0,2.532,0.686,-33.792,1.723,9.34,4.926,36.038,4.586,-5.384,-2.797,0.0,37.7,38.4,9.609,1.649,0.074,0.085,-0.292,-0.318,-3.207,25.571,0.0,265.04,,275.0,275.0,-0.378,2.967,2.949,22.79
13714.5,2.532,0.686,-33.792,1.723,9.34,4.926,36.038,4.586,-5.384,-2.797,0.0,37.7,38.4,9.609,1.649,0.253,-0.004,-0.206,-0.386,-3.207,25.571,0.0,265.24,,275.0,275.0,-0.113,2.96,2.968,22.764
13715.0,2.532,0.686,-33.792,1.723,9.34,4.9,35.988,4.608,-5.381,-2.794,0.0,37.694,38.516,9.609,1.649,0.161,-0.136,-0.304,-0.565,-3.19,25.582,0.0,265.24,,275.0,275.0,-0.086,2.953,3.002,22.763
13715.5,2.532,0.686,-33.792,1.723,9.34,4.9,35.988,4.608,-5.381,-2.794,0.0,37.7,38.5,9.609,1.649,-0.037,-0.245,-0.469,-0.659,-3.19,25.582,0.0,265.04,,275.0,275.0,-0.211,2.946,3.114,22.937
13716.0,2.195,0.605,-34.235,1.708,9.422,4.9,35.988,4.608,-5.381,-2.794,0.0,37.7,38.5,9.53,1.77,-0.186,-0.283,-0.72,-0.808,-3.19,25.582,0.0,265.04,,275.0,275.0,-0.353,2.939,3.139,22.963
13716.5,2.195,0.605,-34.235,1.708,9.422,4.9,35.988,4.608,-5.381,-2.794,0.0,37.7,38.5,9.53,1.77,-0.239,-0.083,-0.766,-0.388,-3.19,25.582,0.0,265.24,,275.0,275.0,-0.499,2.927,3.132,22.921
13717.0,2.195,0.605,-34.235,1.708,9.422,4.9,35.988,4.608,-5.381,-2.794,0.0,37.7,38.5,9.53,1.77,0.011,0.13,-0.476,-0.188,-3.19,25.582,0.0,265.24,,275.0,275.0,-0.369,2.915,3.096,22.815
13717.5,2.195,0.605,-34.235,1.708,9.422,4.9,35.988,4.608,-5.381,-2.794,0.0,37.7,38.5,9.53,1.77,0.142,-0.027,-0.389,-0.4,-3.19,25.582,0.0,265.14,,275.0,275.0,-0.131,2.903,3.092,22.702
13718.0,2.195,0.605,-34.235,1.708,9.422,4.905,36.009,4.601,-5.373,-2.793,0.0,37.688,38.476,9.53,1.77,0.003,-0.23,-0.585,-0.601,-3.201,25.58,0.0,265.14,,275.0,275.0,-0.169,2.891,3.117,22.615
13718.5,2.195,0.605,-34.235,1.708,9.422,4.905,36.009,4.601,-5.373,-2.793,0.0,37.7,38.5,9.53,1.77,-0.133,-0.277,-0.768,-0.796,-3.201,25.58,0.0,265.24,,275.0,275.0,-0.353,2.88,3.161,22.586
13719.0,2.195,0.605,-34.235,1.708,9.422,4.905,36.009,4.601,-5.373,-2.793,0.0,37.7,38.5,9.53,1.77,-0.373,-0.345,-0.986,-0.816,-3.201,25.58,0.0,265.24,,275.0,275.0,-0.493,2.869,3.156,22.529
13719.5,2.709,0.694,-34.551,1.745,9.369,4.905,36.009,4.601,-5.373,-2.793,0.0,37.7,38.5,9.56,1.74,-0.242,-0.097,-0.797,-0.328,-3.201,25.58,0.0,265.24,,275.0,275.0,-0.63,2.858,3.131,22.495
13720.0,2.709,0.694,-34.551,1.745,9.369,4.905,36.009,4.601,-5.373,-2.793,0.0,37.7,38.5,9.56,1.74,0.129,0.016,-0.443,-0.374,-3.201,25.58,0.0,265.24,,275.0,275.0,-0.366,2.855,3.14,22.508
13720.5,2.709,0.694,-34.551,1.745,9.369,4.905,36.009,4.601,-5.373,-2.793,0.0,37.7,38.5,9.56,1.74,-0.015,-0.119,-0.625,-0.557,-3.201,25.58,0.0,264.84,,275.0,275.0,-0.168,2.853,3.175,22.541
13721.0,2.709,0.694,-34.551,1.745,9.369,4.905,36.009,4.601,-5.373,-2.793,0.0,37.7,38.5,9.56,1.74,-0.191,-0.182,-0.854,-0.68,-3.201,25.58,0.0,264.84,,275.0,275.0,-0.329,2.85,3.216,22.562
13721.5,2.709,0.694,-34.551,1.745,9.369,4.91,36.034,4.62,-5.392,-2.803,0.0,37.692,38.524,9.56,1.74,-0.383,-0.133,-1.029,-0.641,-3.196,25.576,0.0,264.44,,275.0,275.0,-0.477,2.848,3.259,22.632
13722.0,2.709,0.694,-34.551,1.745,9.369,4.91,36.034,4.62,-5.392,-2.803,0.0,37.7,38.5,9.56,1.74,-0.385,0.064,-0.936,-0.495,-3.196,25.576,0.0,264.44,,275.0,275.0,-0.547,2.846,3.263,22.615
13722.5,2.978,0.781,-33.232,1.726,9.366,4.91,36.034,4.62,-5.392,-2.803,0.0,37.7,38.5,9.599,1.678,-0.119,0.094,-0.738,-0.217,-3.196,25.576,0.0,264.34,,275.0,275.0,-0.438,2.844,3.223,22.667
13723.0,2.978,0.781,-33.232,1.726,9.366,4.91,36.034,4.62,-5.392,-2.803,0.0,37.7,38.5,9.599,1.678,0.07,0.019,-0.578,-0.301,-3.196,25.576,0.0,264.34,,275.0,275.0,-0.245,2.846,3.269,22.608
13723.5,2.978,0.781,-33.232,1.726,9.366,4.91,36.034,4.62,-5.392,-2.803,0.0,37.7,38.5,9.599,1.678,-0.269,-0.058,-0.984,-0.63,-3.196,25.576,0.0,264.64,,275.0,275.0,-0.197,2.848,3.321,22.606
13724.0,2.978,0.781,-33.232,1.726,9.366,4.91,36.034,4.62,-5.392,-2.803,0.0,37.7,38.5,9.599,1.678,-0.412,-0.108,-1.13,-0.617,-3.196,25.576,0.0,264.64,,275.0,275.0,-0.485,2.85,3.358,22.715
13724.5,2.978,0.781,-33.232,1.726,9.366,4.931,36.072,4.635,-5.412,-2.786,0.0,37.69,38.549,9.599,1.678,-0.326,0.054,-0.957,-0.335,-3.207,25.583,0.0,265.64,,275.0,275.0,-0.567,2.852,3.356,22.717
13725.0,2.978,0.781,-33.232,1.726,9.366,4.931,36.072,4.635,-5.412,-2.786,0.0,37.7,38.5,9.599,1.678,-0.145,0.251,-0.737,-0.244,-3.207,25.583,0.0,265.64,,275.0,275.0,-0.391,2.854,3.322,22.674
13725.5,2.978,0.781,-33.232,1.726,9.366,4.931,36.072,4.635,-5.412,-2.786,0.0,37.7,38.5,9.599,1.678,-0.052,0.12,-0.732,-0.299,-3.207,25.583,0.0,264.94,,275.0,275.0,-0.219,2.856,3.37,22.629
13726.0,3.157,0.848,-33.823,1.754,9.404,4.931,36.072,4.635,-5.412,-2.786,0.0,37.7,38.5,9.556,1.726,-0.168,0.028,-0.863,-0.492,-3.207,25.583,0.0,264.94,,275.0,275.0,-0.241,2.858,3.444,22.572
13726.5,3.157,0.848,-33.823,1.754,9.404,4.931,36.072,4.635,-5.412,-2.786,0.0,37.7,38.5,9.556,1.726,-0.351,0.02,-1.087,-0.577,-3.207,25.583,0.0,265.14,,275.0,275.0,-0.374,2.863,3.486,22.574
13727.0,3.157,0.848,-33.823,1.754,9.404,4.931,36.072,4.635,-5.412,-2.786,0.0,37.7,38.5,9.556,1.726,-0.349,0.037,-1.102,-0.276,-3.207,25.583,0.0,265.14,,275.0,275.0,-0.499,2.868,3.46,22.534
13727.5,3.157,0.848,-33.823,1.754,9.404,4.931,36.072,4.635,-5.412,-2.786,0.0,37.7,38.5,9.556,1.726,-0.21,0.233,-0.919,-0.214,-3.207,25.583,0.0,264.64,,275.0,275.0,-0.422,2.873,3.462,22.513
13728.0,3.157,0.848,-33.823,1.754,9.404,4.935,36.041,4.607,-5.442,-2.804,0.0,37.7,38.545,9.556,1.726,-0.152,0.207,-0.896,-0.28,-3.202,25.578,0.0,264.64,,275.0,275.0,-0.277,2.877,3.498,22.533
13728.5,3.157,0.848,-33.823,1.754,9.404,4.935,36.041,4.607,-5.442,-2.804,0.0,37.7,38.5,9.556,1.726,-0.218,0.181,-1.013,-0.346,-3.202,25.578,0.0,265.04,,275.0,275.0,-0.28,2.882,3.52,22.59
13729.0,2.729,0.721,-33.868,1.749,9.405,4.935,36.041,4.607,-5.442,-2.804,0.0,37.7,38.5,9.618,1.763,-0.324,0.186,-1.19,-0.388,-3.202,25.578,0.0,265.04,,275.0,275.0,-0.349,2.886,3.584,22.589
13729.5,2.729,0.721,-33.868,1.749,9.405,4.935,36.041,4.607,-5.442,-2.804,0.0,37.7,38.5,9.618,1.763,-0.43,0.213,-1.258,-0.348,-3.202,25.578,0.0,264.54,,275.0,275.0,-0.429,2.884,3.621,22.566
13730.0,2.729,0.721,-33.868,1.749,9.405,4.935,36.041,4.607,-5.442,-2.804,0.0,37.7,38.5,9.618,1.763,-0.347,0.175,-1.18,-0.256,-3.202,25.578,0.0,264.54,,275.0,275.0,-0.456,2.881,3.621,22.496
13730.5,2.729,0.721,-33.868,1.749,9.405,4.935,36.041,4.607,-5.442,-2.804,0.0,37.7,38.5,9.618,1.763,-0.227,0.29,-1.132,-0.245,-3.202,25.578,0.0,265.84,,275.0,275.0,-0.402,2.879,3.64,22.502
13731.0,2.729,0.721,-33.868,1.749,9.405,4.944,36.023,4.622,-5.45,-2.797,0.0,37.706,38.557,9.618,1.763,-0.345,0.299,-1.234,-0.312,-3.185,25.587,0.0,265.84,,275.0,275.0,-0.329,2.876,3.681,22.499
13731.5,2.729,0.721,-33.868,1.749,9.405,4.944,36.023,4.622,-5.45,-2.797,0.0,37.7,38.6,9.618,1.763,-0.414,0.3,-1.373,-0.281,-3.185,25.587,0.0,265.14,,275.0,275.0,-0.398,2.874,3.735,22.524
13732.0,3.693,0.865,-35.209,1.777,9.363,4.944,36.023,4.622,-5.45,-2.797,0.0,37.7,38.6,9.464,1.812,-0.46,0.36,-1.421,-0.241,-3.185,25.587,0.0,265.14,,275.0,275.0,-0.442,2.872,3.755,22.474
13732.5,3.693,0.865,-35.209,1.777,9.363,4.944,36.023,4.622,-5.45,-2.797,0.0,37.7,38.6,9.464,1.812,-0.37,0.406,-1.241,-0.082,-3.185,25.587,0.0,265.54,,275.0,275.0,-0.44,2.885,3.767,22.428
13733.0,3.693,0.865,-35.209,1.777,9.363,4.944,36.023,4.622,-5.45,-2.797,0.0,37.7,38.6,9.464,1.812,-0.221,0.42,-1.122,-0.161,-3.185,25.587,0.0,265.54,,275.0,275.0,-0.322,2.898,3.786,22.36
13733.5,3.693,0.865,-35.209,1.777,9.363,4.944,36.023,4.622,-5.45,-2.797,0.0,37.7,38.6,9.464,1.812,-0.285,0.389,-1.146,-0.229,-3.185,25.587,0.0,264.24,,275.0,275.0,-0.271,2.911,3.855,22.331
13734.0,3.693,0.865,-35.209,1.777,9.363,4.944,36.023,4.622,-5.45,-2.797,0.0,37.7,38.6,9.464,1.812,-0.487,0.478,-1.471,-0.17,-3.185,25.587,0.0,264.24,,275.0,275.0,-0.318,2.924,3.913,22.285
13734.5,3.693,0.865,-35.209,1.777,9.363,4.901,36.054,4.614,-5.472,-2.78,0.0,37.709,38.611,9.464,1.812,-0.498,0.472,-1.407,-0.108,-3.177,25.59,0.0,265.24,,275.0,275.0,-0.412,2.937,3.936,22.216
13735.0,3.693,0.865,-35.209,1.777,9.363,4.901,36.054,4.614,-5.472,-2.78,0.0,37.7,38.6,9.464,1.812,-0.284,0.626,-1.159,0.054,-3.177,25.59,0.0,265.24,,275.0,275.0,-0.385,2.949,3.932,22.191
13735.5,2.784,0.723,-34.343,1.806,9.457,4.901,36.054,4.614,-5.472,-2.78,0.0,37.7,38.6,9.421,1.632,-0.147,0.682,-1.059,0.131,-3.177,25.59,0.0,265.64,,275.0,275.0,-0.191,2.961,3.955,22.217
13736.0,2.784,0.723,-34.343,1.806,9.457,4.901,36.054,4.614,-5.472,-2.78,0.0,37.7,38.6,9.421,1.632,-0.118,0.724,-1.066,0.123,-3.177,25.59,0.0,265.64,,275.0,275.0,-0.098,2.958,3.998,22.26
13736.5,2.784,0.723,-34.343,1.806,9.457,4.901,36.054,4.614,-5.472,-2.78,0.0,37.7,38.6,9.421,1.632,-0.192,0.76,-1.174,0.118,-3.177,25.59,0.0,266.04,,275.0,275.0,-0.084,2.956,4.099,22.304
13737.0,2.784,0.723,-34.343,1.806,9.457,4.901,36.054,4.614,-5.472,-2.78,0.0,37.7,38.6,9.421,1.632,-0.272,0.809,-1.28,0.141,-3.177,25.59,0.0,266.04,,275.0,275.0,-0.122,2.953,4.154,22.333
13737.5,2.784,0.723,-34.343,1.806,9.457,4.915,36.068,4.591,-5.516,-2.79,0.0,37.705,38.642,9.421,1.632,-0.207,0.896,-1.258,0.312,-3.182,25.588,0.0,266.54,,275.0,275.0,-0.151,2.95,4.184,22.399
13738.0,2.784,0.723,-34.343,1.806,9.457,4.915,36.068,4.591,-5.516,-2.79,0.0,37.7,38.6,9.421,1.632,-0.177,0.86,-1.233,0.299,-3.182,25.588,0.0,266.54,,275.0,275.0,-0.064,2.947,4.206,22.484
13738.5,2.922,0.672,-35.209,1.745,9.458,4.915,36.068,4.591,-5.516,-2.79,0.0,37.7,38.6,9.413,1.676,-0.151,0.814,-1.191,0.218,-3.182,25.588,0.0,266.24,,275.0,275.0,-0.063,2.945,4.224,22.659
13739.0,2.922,0.672,-35.209,1.745,9.458,4.915,36.068,4.591,-5.516,-2.79,0.0,37.7,38.6,9.413,1.676,-0.225,0.839,-1.268,0.146,-3.182,25.588,0.0,266.24,,275.0,275.0,-0.078,2.944,4.279,22.767
13739.5,2.922,0.672,-35.209,1.745,9.458,4.915,36.068,4.591,-5.516,-2.79,0.0,37.7,38.6,9.413,1.676,-0.302,0.862,-1.389,0.167,-3.182,25.588,0.0,265.44,,275.0,275.0,-0.127,2.944,4.298,22.82
13740.0,2.922,0.672,-35.209,1.745,9.458,4.915,36.068,4.591,-5.516,-2.79,0.0,37.7,38.6,9.413,1.676,-0.369,0.895,-1.409,0.193,-3.182,25.588,0.0,265.44,,275.0,275.0,-0.165,2.944,4.33,22.863
13740.5,2.922,0.672,-35.209,1.745,9.458,4.915,36.068,4.591,-5.516,-2.79,0.0,37.7,38.6,9.413,1.676,-0.256,0.934,-1.289,0.29,-3.182,25.588,0.0,264.64,,275.0,275.0,-0.172,2.943,4.313,22.855
13741.0,2.922,0.672,-35.209,1.745,9.458,4.905,36.049,4.614,-5.553,-2.76,0.0,37.727,38.614,9.413,1.676,-0.22,0.348,-1.108,-0.259,-3.162,25.599,0.0,264.64,,275.0,275.0,-0.08,2.943,4.213,22.903
13741.5,2.922,0.672,-35.209,1.745,9.458,4.905,36.049,4.614,-5.553,-2.76,0.0,37.7,38.6,9.413,1.676,-0.317,0.074,-1.095,-0.615,-3.162,25.599,0.0,266.94,,275.0,275.0,-0.31,2.942,4.12,23.0
13742.0,2.82,0.739,-34.791,1.783,9.382,4.905,36.049,4.614,-5.553,-2.76,0.0,37.7,38.6,9.494,1.887,-0.507,-0.114,-1.208,-0.835,-3.162,25.599,0.0,266.94,,275.0,275.0,-0.488,2.942,4.018,23.052
13742.5,2.82,0.739,-34.791,1.783,9.382,4.905,36.049,4.614,-5.553,-2.76,0.0,37.7,38.6,9.494,1.887,-0.6,-0.172,-1.262,-0.699,-3.162,25.599,0.0,266.34,,275.0,275.0,-0.666,2.94,3.917,23.122
13743.0,2.82,0.739,-34.791,1.783,9.382,4.905,36.049,4.614,-5.553,-2.76,0.0,37.7,38.6,9.494,1.887,-0.476,0.071,-1.085,-0.551,-3.162,25.599,0.0,266.34,,275.0,275.0,-0.683,2.938,3.778,23.131
13743.5,2.82,0.739,-34.791,1.783,9.382,4.905,36.049,4.614,-5.553,-2.76,0.0,37.7,38.6,9.494,1.887,-0.284,0.166,-0.874,-0.426,-3.162,25.599,0.0,264.54,,275.0,275.0,-0.51,2.936,3.593,23.134
13744.0,2.82,0.739,-34.791,1.783,9.382,4.923,36.022,4.61,-5.561,-2.753,0.0,37.737,38.676,9.494,1.887,-0.106,-0.048,-0.776,-0.536,-3.159,25.594,0.0,264.54,,275.0,275.0,-0.355,2.934,3.553,23.178
13744.5,2.82,0.739,-34.791,1.783,9.382,4.923,36.022,4.61,-5.561,-2.753,0.0,37.7,38.7,9.494,1.887,-0.372,-0.259,-0.993,-0.911,-3.159,25.594,0.0,266.04,,275.0,275.0,-0.366,2.932,3.531,23.202
13745.0,2.517,0.597,-35.209,1.768,9.492,4.923,36.022,4.61,-5.561,-2.753,0.0,37.7,38.7,9.469,1.715,-0.548,-0.306,-1.166,-0.96,-3.159,25.594,0.0,266.04,,275.0,275.0,-0.634,2.931,3.49,23.24
13745.5,2.517,0.597,-35.209,1.768,9.492,4.923,36.022,4.61,-5.561,-2.753,0.0,37.7,38.7,9.469,1.715,-0.488,-0.237,-1.116,-0.674,-3.159,25.594,0.0,266.94,,275.0,275.0,-0.745,2.924,3.435,23.219
13746.0,2.517,0.597,-35.209,1.768,9.492,4.923,36.022,4.61,-5.561,-2.753,0.0,37.7,38.7,9.469,1.715,-0.345,0.082,-0.89,-0.421,-3.159,25.594,0.0,266.94,,275.0,275.0,-0.629,2.917,3.363,23.216
13746.5,2.517,0.597,-35.209,1.768,9.492,4.923,36.022,4.61,-5.561,-2.753,0.0,37.7,38.7,9.469,1.715,-0.146,0.007,-0.736,-0.444,-3.159,25.594,0.0,266.44,,275.0,275.0,-0.393,2.911,3.286,23.251
13747.0,2.517,0.597,-35.209,1.768,9.492,4.923,36.022,4.61,-5.561,-2.753,0.0,37.7,38.7,9.469,1.715,-0.172,-0.216,-0.818,-0.734,-3.159,25.594,0.0,266.44,,275.0,275.0,-0.33,2.904,3.29,23.162
13747.5,2.517,0.597,-35.209,1.768,9.492,4.923,36.011,4.599,-5.525,-2.761,0.0,37.751,38.648,9.469,1.715,-0.402,-0.364,-1.053,-0.949,-3.145,25.607,0.0,266.74,,275.0,275.0,-0.485,2.898,3.267,23.119
13748.0,2.517,0.597,-35.209,1.768,9.492,4.923,36.011,4.599,-5.525,-2.761,0.0,37.8,38.6,9.469,1.715,-0.471,-0.182,-0.996,-0.679,-3.145,25.607,0.0,266.74,,275.0,275.0,-0.692,2.892,3.189,23.095
13748.5,3.746,0.925,-35.02,1.719,9.456,4.923,36.011,4.599,-5.525,-2.761,0.0,37.8,38.6,9.546,1.784,-0.091,-0.06,-0.727,-0.375,-3.145,25.607,0.0,266.14,,275.0,275.0,-0.582,2.885,3.105,23.084
13749.0,3.746,0.925,-35.02,1.719,9.456,4.923,36.011,4.599,-5.525,-2.761,0.0,37.8,38.6,9.546,1.784,0.182,-0.181,-0.574,-0.582,-3.145,25.607,0.0,266.14,,275.0,275.0,-0.313,2.9,3.086,23.036
13749.5,3.746,0.925,-35.02,1.719,9.456,4.923,36.011,4.599,-5.525,-2.761,0.0,37.8,38.6,9.546,1.784,0.01,-0.29,-0.641,-0.796,-3.145,25.607,0.0,265.34,,275.0,275.0,-0.289,2.913,3.096,23.026
13750.0,3.746,0.925,-35.02,1.719,9.456,4.923,36.011,4.599,-5.525,-2.761,0.0,37.8,38.6,9.546,1.784,-0.341,-0.364,-0.984,-0.942,-3.145,25.607,0.0,265.34,,275.0,275.0,-0.429,2.927,3.142,22.981
13750.5,3.746,0.925,-35.02,1.719,9.456,4.913,36.048,4.624,-5.493,-2.748,0.0,37.763,38.712,9.546,1.784,-0.533,-0.455,-1.227,-0.934,-3.147,25.612,0.0,265.74,,275.0,275.0,-0.658,2.94,3.111,22.985
13751.0,3.746,0.925,-35.02,1.719,9.456,4.913,36.048,4.624,-5.493,-2.748,0.0,37.8,38.7,9.546,1.784,-0.467,-0.418,-1.125,-0.749,-3.147,25.612,0.0,265.74,,275.0,275.0,-0.787,2.954,3.043,22.971
13751.5,3.1,0.761,-34.829,1.753,9.5,4.913,36.048,4.624,-5.493,-2.748,0.0,37.8,38.7,9.482,1.651,-0.195,-0.11,-0.791,-0.603,-3.147,25.612,0.0,266.74,,275.0,275.0,-0.69,2.967,3.032,22.98
13752.0,3.1,0.761,-34.829,1.753,9.5,4.913,36.048,4.624,-5.493,-2.748,0.0,37.8,38.7,9.482,1.651,-0.169,-0.273,-0.797,-0.744,-3.147,25.612,0.0,266.74,,275.0,275.0,-0.425,2.969,3.046,22.983
13752.5,3.1,0.761,-34.829,1.753,9.5,4.913,36.048,4.624,-5.493,-2.748,0.0,37.8,38.7,9.482,1.651,-0.273,-0.431,-0.889,-0.951,-3.147,25.612,0.0,266.74,,275.0,275.0,-0.496,2.971,3.057,22.96
13753.0,3.1,0.761,-34.829,1.753,9.5,4.913,36.048,4.624,-5.493,-2.748,0.0,37.8,38.7,9.482,1.651,-0.455,-0.528,-1.008,-1.058,-3.147,25.612,0.0,266.74,,275.0,275.0,-0.636,2.973,3.059,22.914
13753.5,3.1,0.761,-34.829,1.753,9.5,4.888,36.066,4.595,-5.476,-2.76,0.0,37.767,38.736,9.482,1.651,-0.455,-0.529,-1.066,-0.91,-3.141,25.607,0.0,267.04,,275.0,275.0,-0.762,2.975,3.049,22.8
13754.0,3.1,0.761,-34.829,1.753,9.5,4.888,36.066,4.595,-5.476,-2.76,0.0,37.8,38.7,9.482,1.651,-0.325,-0.245,-0.841,-0.58,-3.141,25.607,0.0,267.04,,275.0,275.0,-0.74,2.977,2.969,22.629
13754.5,3.1,0.761,-34.829,1.753,9.5,4.888,36.066,4.595,-5.476,-2.76,0.0,37.8,38.7,9.482,1.651,-0.161,-0.04,-0.681,-0.495,-3.141,25.607,0.0,266.44,,275.0,275.0,-0.498,2.979,2.984,22.577
13755.0,2.81,0.736,-34.238,1.697,9.367,4.888,36.066,4.595,-5.476,-2.76,0.0,37.8,38.7,9.541,1.733,-0.108,-0.29,-0.753,-0.76,-3.141,25.607,0.0,266.44,,275.0,275.0,-0.344,2.981,2.992,22.56
13755.5,2.81,0.736,-34.238,1.697,9.367,4.888,36.066,4.595,-5.476,-2.76,0.0,37.8,38.7,9.541,1.733,-0.298,-0.387,-0.91,-0.922,-3.141,25.607,0.0,266.84,,275.0,275.0,-0.478,2.978,3.045,22.534
13756.0,2.81,0.736,-34.238,1.697,9.367,4.888,36.066,4.595,-5.476,-2.76,0.0,37.8,38.7,9.541,1.733,-0.4,-0.369,-1.061,-0.868,-3.141,25.607,0.0,266.84,,275.0,275.0,-0.629,2.976,3.057,22.54
13756.5,2.81,0.736,-34.238,1.697,9.367,4.888,36.066,4.595,-5.476,-2.76,0.0,37.8,38.7,9.541,1.733,-0.303,-0.158,-0.917,-0.477,-3.141,25.607,0.0,266.54,,275.0,275.0,-0.675,2.973,3.026,22.614
13757.0,2.81,0.736,-34.238,1.697,9.367,4.872,36.052,4.59,-5.475,-2.742,0.0,37.776,38.783,9.541,1.733,-0.15,0.039,-0.67,-0.374,-3.141,25.608,0.0,266.54,,275.0,275.0,-0.464,2.97,3.0,22.689
13757.5,2.81,0.736,-34.238,1.697,9.367,4.872,36.052,4.59,-5.475,-2.742,0.0,37.8,38.8,9.541,1.733,0.016,-0.102,-0.571,-0.485,-3.141,25.608,0.0,266.34,,275.0,275.0,-0.289,2.968,3.041,22.773
13758.0,2.489,0.614,-34.955,1.699,9.46,4.872,36.052,4.59,-5.475,-2.742,0.0,37.8,38.8,9.493,1.635,-0.098,-0.214,-0.7,-0.703,-3.141,25.608,0.0,266.34,,275.0,275.0,-0.285,2.965,3.062,22.78
13758.5,2.489,0.614,-34.955,1.699,9.46,4.872,36.052,4.59,-5.475,-2.742,0.0,37.8,38.8,9.493,1.635,-0.325,-0.329,-0.922,-0.88,-3.141,25.608,0.0,265.24,,275.0,275.0,-0.428,2.957,3.079,22.78
13759.0,2.489,0.614,-34.955,1.699,9.46,4.872,36.052,4.59,-5.475,-2.742,0.0,37.8,38.8,9.493,1.635,-0.286,-0.156,-0.875,-0.41,-3.141,25.608,0.0,265.24,,275.0,275.0,-0.614,2.95,3.046,22.772
13759.5,2.489,0.614,-34.955,1.699,9.46,4.872,36.052,4.59,-5.475,-2.742,0.0,37.8,38.8,9.493,1.635,-0.007,0.072,-0.572,-0.209,-3.141,25.608,0.0,266.34,,275.0,275.0,-0.432,2.942,3.011,22.822
13760.0,2.489,0.614,-34.955,1.699,9.46,4.887,36.004,4.586,-5.463,-2.754,0.0,37.788,38.773,9.493,1.635,0.045,-0.066,-0.52,-0.4,-3.138,25.619,0.0,266.34,,275.0,275.0,-0.179,2.935,3.016,22.906
13760.5,2.489,0.614,-34.955,1.699,9.46,4.887,36.004,4.586,-5.463,-2.754,0.0,37.8,38.8,9.493,1.635,-0.078,-0.26,-0.742,-0.678,-3.138,25.619,0.0,265.34,,275.0,275.0,-0.235,2.927,3.067,22.89
13761.0,2.489,0.614,-34.955,1.699,9.46,4.887,36.004,4.586,-5.463,-2.754,0.0,37.8,38.8,9.493,1.635,-0.291,-0.343,-0.981,-0.864,-3.138,25.619,0.0,265.34,,275.0,275.0,-0.439,2.92,3.1,22.78
13761.5,2.895,0.8,-33.949,1.729,9.383,4.887,36.004,4.586,-5.463,-2.754,0.0,37.8,38.8,9.543,1.67,-0.456,-0.234,-1.035,-0.751,-3.138,25.619,0.0,266.24,,275.0,275.0,-0.62,2.913,3.065,22.696
13762.0,2.895,0.8,-33.949,1.729,9.383,4.887,36.004,4.586,-5.463,-2.754,0.0,37.8,38.8,9.543,1.67,-0.242,-0.063,-0.81,-0.505,-3.138,25.619,0.0,266.24,,275.0,275.0,-0.619,2.913,3.054,22.605
13762.5,2.895,0.8,-33.949,1.729,9.383,4.887,36.004,4.586,-5.463,-2.754,0.0,37.8,38.8,9.543,1.67,0.071,-0.16,-0.538,-0.424,-3.138,25.619,0.0,264.84,,275.0,275.0,-0.405,2.912,3.052,22.596
13763.0,2.895,0.8,-33.949,1.729,9.383,4.887,36.004,4.586,-5.463,-2.754,0.0,37.8,38.8,9.543,1.67,-0.033,-0.268,-0.695,-0.745,-3.138,25.619,0.0,264.84,,275.0,275.0,-0.263,2.912,3.093,22.613
13763.5,2.895,0.8,-33.949,1.729,9.383,4.92,36.016,4.592,-5.441,-2.755,0.0,37.798,38.775,9.543,1.67,-0.286,-0.349,-0.941,-0.911,-3.144,25.62,0.0,266.54,,275.0,275.0,-0.435,2.912,3.106,22.557
13764.0,2.895,0.8,-33.949,1.729,9.383,4.92,36.016,4.592,-5.441,-2.755,0.0,37.8,38.8,9.543,1.67,-0.418,-0.385,-0.956,-0.827,-3.144,25.62,0.0,266.54,,275.0,275.0,-0.622,2.912,3.117,22.586
13764.5,3.874,0.911,-35.209,1.678,9.461,4.92,36.016,4.592,-5.441,-2.755,0.0,37.8,38.8,9.439,1.612,-0.124,-0.088,-0.67,-0.362,-3.144,25.62,0.0,266.04,,275.0,275.0,-0.646,2.911,2.992,22.551
13765.0,3.874,0.911,-35.209,1.678,9.461,4.92,36.016,4.592,-5.441,-2.755,0.0,37.8,38.8,9.439,1.612,0.256,-0.031,-0.382,-0.194,-3.144,25.62,0.0,266.04,,275.0,275.0,-0.311,2.927,3.0,22.566
13765.5,3.874,0.911,-35.209,1.678,9.461,4.92,36.016,4.592,-5.441,-2.755,0.0,37.8,38.8,9.439,1.612,0.254,-0.155,-0.441,-0.492,-3.144,25.62,0.0,266.94,,275.0,275.0,-0.088,2.943,3.036,22.546
13766.0,3.874,0.911,-35.209,1.678,9.461,4.92,36.016,4.592,-5.441,-2.755,0.0,37.8,38.8,9.439,1.612,-0.287,-0.371,-0.962,-0.943,-3.144,25.62,0.0,266.94,,275.0,275.0,-0.208,2.958,3.107,22.511
13766.5,3.874,0.911,-35.209,1.678,9.461,4.889,36.065,4.621,-5.427,-2.737,0.0,37.808,38.843,9.439,1.612,-0.41,-0.253,-1.025,-0.598,-3.142,25.62,0.0,266.24,,275.0,275.0,-0.641,2.973,3.114,22.503
13767.0,3.874,0.911,-35.209,1.678,9.461,4.889,36.065,4.621,-5.427,-2.737,0.0,37.8,38.8,9.439,1.612,-0.168,0.142,-0.646,-0.246,-3.142,25.62,0.0,266.24,,275.0,275.0,-0.571,2.988,3.047,22.431
13767.5,3.874,0.911,-35.209,1.678,9.461,4.889,36.065,4.621,-5.427,-2.737,0.0,37.8,38.8,9.439,1.612,0.272,0.076,-0.374,-0.287,-3.142,25.62,0.0,266.84,,275.0,275.0,-0.229,3.002,3.019,22.374
13768.0,3.025,0.805,-33.275,1.735,9.351,4.889,36.065,4.621,-5.427,-2.737,0.0,37.8,38.8,9.64,1.609,0.19,-0.224,-0.396,-0.6,-3.142,25.62,0.0,266.84,,275.0,275.0,-0.078,3.017,3.089,22.305
13768.5,3.025,0.805,-33.275,1.735,9.351,4.889,36.065,4.621,-5.427,-2.737,0.0,37.8,38.8,9.64,1.609,-0.113,-0.285,-0.694,-0.778,-3.142,25.62,0.0,265.84,,275.0,275.0,-0.258,3.017,3.134,22.27
13769.0,3.025,0.805,-33.275,1.735,9.351,4.889,36.065,4.621,-5.427,-2.737,0.0,37.8,38.8,9.64,1.609,-0.314,-0.338,-0.96,-0.905,-3.142,25.62,0.0,265.84,,275.0,275.0,-0.468,3.017,3.106,22.32
13769.5,3.025,0.805,-33.275,1.735,9.351,4.889,36.065,4.621,-5.427,-2.737,0.0,37.8,38.8,9.64,1.609,0.077,-0.005,-0.581,-0.262,-3.142,25.62,0.0,266.34,,275.0,275.0,-0.629,3.017,3.038,22.289
13770.0,3.025,0.805,-33.275,1.735,9.351,4.89,36.072,4.577,-5.434,-2.745,0.0,37.818,38.828,9.64,1.609,0.325,0.042,-0.294,-0.258,-3.146,25.622,0.0,266.34,,275.0,275.0,-0.193,3.017,3.004,22.238
13770.5,3.025,0.805,-33.275,1.735,9.351,4.89,36.072,4.577,-5.434,-2.745,0.0,37.8,38.8,9.64,1.609,0.175,-0.188,-0.387,-0.615,-3.146,25.622,0.0,265.44,,275.0,275.0,-0.046,3.017,3.033,22.213
13771.0,2.776,0.634,-35.209,1.549,9.488,4.89,36.072,4.577,-5.434,-2.745,0.0,37.8,38.8,9.449,1.777,-0.108,-0.262,-0.741,-0.845,-3.146,25.622,0.0,265.44,,275.0,275.0,-0.254,3.017,3.099,22.264
13771.5,2.776,0.634,-35.209,1.549,9.488,4.89,36.072,4.577,-5.434,-2.745,0.0,37.8,38.8,9.449,1.777,-0.355,-0.334,-1.049,-0.8,-3.146,25.622,0.0,266.34,,275.0,275.0,-0.489,3.013,3.124,22.165
13772.0,2.776,0.634,-35.209,1.549,9.488,4.89,36.072,4.577,-5.434,-2.745,0.0,37.8,38.8,9.449,1.777,-0.325,-0.172,-0.894,-0.486,-3.146,25.622,0.0,266.34,,275.0,275.0,-0.634,3.009,3.041,22.232
13772.5,2.776,0.634,-35.209,1.549,9.488,4.89,36.072,4.577,-5.434,-2.745,0.0,37.8,38.8,9.449,1.777,0.176,0.085,-0.459,-0.129,-3.146,25.622,0.0,264.24,,275.0,275.0,-0.469,3.006,3.04,22.372
13773.0,2.776,0.634,-35.209,1.549,9.488,4.876,36.007,4.593,-5.442,-2.743,0.0,37.833,38.865,9.449,1.777,0.209,-0.206,-0.492,-0.631,-3.146,25.63,0.0,264.24,,275.0,275.0,-0.082,3.002,3.071,22.419
13773.5,2.776,0.634,-35.209,1.549,9.488,4.876,36.007,4.593,-5.442,-2.743,0.0,37.8,38.9,9.449,1.777,-0.071,-0.311,-0.71,-0.872,-3.146,25.63,0.0,266.04,,275.0,275.0,-0.28,2.998,3.132,22.412
13774.0,2.776,0.634,-35.209,1.549,9.488,4.876,36.007,4.593,-5.442,-2.743,0.0,37.8,38.9,9.449,1.777,-0.328,-0.354,-0.98,-0.949,-3.146,25.63,0.0,266.04,,275.0,275.0,-0.491,2.995,3.168,22.453
13774.5,2.832,0.629,-35.209,1.685,9.477,4.876,36.007,4.593,-5.442,-2.743,0.0,37.8,38.9,9.433,1.786,-0.307,-0.167,-0.816,-0.672,-3.146,25.63,0.0,264.74,,275.0,275.0,-0.653,2.991,3.119,22.49
13775.0,2.832,0.629,-35.209,1.685,9.477,4.876,36.007,4.593,-5.442,-2.743,0.0,37.8,38.9,9.433,1.786,-0.005,0.054,-0.587,-0.209,-3.146,25.63,0.0,264.74,,275.0,275.0,-0.491,2.988,3.064,22.496
13775.5,2.832,0.629,-35.209,1.685,9.477,4.876,36.007,4.593,-5.442,-2.743,0.0,37.8,38.9,9.433,1.786,0.247,0.034,-0.371,-0.195,-3.146,25.63,0.0,266.04,,275.0,275.0,-0.186,2.986,3.084,22.483
13776.0,2.832,0.629,-35.209,1.685,9.477,4.876,36.007,4.593,-5.442,-2.743,0.0,37.8,38.9,9.433,1.786,0.205,-0.149,-0.454,-0.526,-3.146,25.63,0.0,266.04,,275.0,275.0,-0.071,2.983,3.124,22.456
13776.5,2.832,0.629,-35.209,1.685,9.477,4.883,36.033,4.581,-5.418,-2.741,0.0,37.85,38.859,9.433,1.786,-0.342,-0.285,-1.073,-0.909,-3.129,25.635,0.0,264.94,,275.0,275.0,-0.231,2.981,3.183,22.48
13777.0,2.832,0.629,-35.209,1.685,9.477,4.883,36.033,4.581,-5.418,-2.741,0.0,37.8,38.9,9.433,1.786,-0.373,-0.315,-1.121,-0.701,-3.129,25.635,0.0,264.94,,275.0,275.0,-0.652,2.978,3.173,22.496
13777.5,3.335,0.775,-35.209,1.703,9.453,4.883,36.033,4.581,-5.418,-2.741,0.0,37.8,38.9,9.468,1.779,-0.283,0.116,-0.822,-0.373,-3.129,25.635,0.0,266.24,,275.0,275.0,-0.628,2.976,3.152,22.489
13778.0,3.335,0.775,-35.209,1.703,9.453,4.883,36.033,4.581,-5.418,-2.741,0.0,37.8,38.9,9.468,1.779,-0.015,0.161,-0.602,-0.304,-3.129,25.635,0.0,266.24,,275.0,275.0,-0.341,2.982,3.123,22.488
13778.5,3.335,0.775,-35.209,1.703,9.453,4.883,36.033,4.581,-5.418,-2.741,0.0,37.8,38.9,9.468,1.779,0.089,0.011,-0.553,-0.467,-3.129,25.635,0.0,264.74,,275.0,275.0,-0.19,2.988,3.119,22.504
13779.0,3.335,0.775,-35.209,1.703,9.453,4.883,36.033,4.581,-5.418,-2.741,0.0,37.8,38.9,9.468,1.779,-0.097,-0.16,-0.724,-0.712,-3.129,25.635,0.0,264.74,,275.0,275.0,-0.23,2.993,3.197,22.579
13779.5,3.335,0.775,-35.209,1.703,9.453,4.882,36.07,4.61,-5.424,-2.731,0.0,37.861,38.902,9.468,1.779,-0.291,-0.241,-0.983,-0.823,-3.123,25.64,0.0,265.64,,275.0,275.0,-0.423,2.999,3.219,22.633
13780.0,3.335,0.775,-35.209,1.703,9.453,4.882,36.07,4.61,-5.424,-2.731,0.0,37.9,38.9,9.468,1.779,-0.42,-0.07,-1.008,-0.632,-3.123,25.64,0.0,265.64,,275.0,275.0,-0.584,3.004,3.189,22.684
13780.5,3.332,0.779,-35.209,1.724,9.447,4.882,36.07,4.61,-5.424,-2.731,0.0,37.9,38.9,9.358,1.761,-0.097,0.013,-0.734,-0.363,-3.123,25.64,0.0,264.24,,275.0,275.0,-0.533,3.01,3.132,22.679
13781.0,3.332,0.779,-35.209,1.724,9.447,4.882,36.07,4.61,-5.424,-2.731,0.0,37.9,38.9,9.358,1.761,0.126,-0.077,-0.584,-0.367,-3.123,25.64,0.0,264.24,,275.0,275.0,-0.295,3.015,3.111,22.63
13781.5,3.332,0.779,-35.209,1.724,9.447,4.882,36.07,4.61,-5.424,-2.731,0.0,37.9,38.9,9.358,1.761,0.035,-0.163,-0.696,-0.655,-3.123,25.64,0.0,266.34,,275.0,275.0,-0.226,3.02,3.133,22.694
13782.0,3.332,0.779,-35.209,1.724,9.447,4.882,36.07,4.61,-5.424,-2.731,0.0,37.9,38.9,9.358,1.761,-0.159,-0.274,-0.874,-0.858,-3.123,25.64,0.0,266.34,,275.0,275.0,-0.37,3.025,3.158,22.694
13782.5,3.332,0.779,-35.209,1.724,9.447,4.882,36.07,4.61,-5.424,-2.731,0.0,37.9,38.9,9.358,1.761,-0.301,-0.359,-0.999,-0.78,-3.123,25.64,0.0,264.64,,275.0,275.0,-0.541,3.03,3.156,22.738
13783.0,3.332,0.779,-35.209,1.724,9.447,4.924,36.09,4.627,-5.432,-2.729,0.0,37.863,38.953,9.358,1.761,-0.264,-0.103,-0.886,-0.483,-3.125,25.644,0.0,264.64,,275.0,275.0,-0.61,3.035,3.133,22.69
13783.5,3.332,0.779,-35.209,1.724,9.447,4.924,36.09,4.627,-5.432,-2.729,0.0,37.9,39.0,9.358,1.761,0.066,-0.016,-0.594,-0.485,-3.125,25.644,0.0,265.64,,275.0,275.0,-0.434,3.04,3.104,22.682
13784.0,3.285,0.785,-35.209,1.654,9.445,4.924,36.09,4.627,-5.432,-2.729,0.0,37.9,39.0,9.46,1.866,-0.059,-0.112,-0.706,-0.641,-3.125,25.644,0.0,265.64,,275.0,275.0,-0.257,3.045,3.138,22.685
13784.5,3.285,0.785,-35.209,1.654,9.445,4.924,36.09,4.627,-5.432,-2.729,0.0,37.9,39.0,9.46,1.866,-0.193,-0.254,-0.916,-0.822,-3.125,25.644,0.0,264.34,,275.0,275.0,-0.379,3.049,3.181,22.667
13785.0,3.285,0.785,-35.209,1.654,9.445,4.924,36.09,4.627,-5.432,-2.729,0.0,37.9,39.0,9.46,1.866,-0.305,-0.298,-0.987,-0.882,-3.125,25.644,0.0,264.34,,275.0,275.0,-0.546,3.053,3.162,22.599
13785.5,3.285,0.785,-35.209,1.654,9.445,4.924,36.09,4.627,-5.432,-2.729,0.0,37.9,39.0,9.46,1.866,-0.226,-0.199,-0.919,-0.612,-3.125,25.644,0.0,266.24,,275.0,275.0,-0.618,3.057,3.164,22.567
13786.0,3.285,0.785,-35.209,1.654,9.445,4.916,36.085,4.594,-5.424,-2.739,0.0,37.875,38.935,9.46,1.866,-0.111,-0.024,-0.786,-0.407,-3.126,25.634,0.0,266.24,,275.0,275.0,-0.489,3.06,3.133,22.544
13786.5,3.285,0.785,-35.209,1.654,9.445,4.916,36.085,4.594,-5.424,-2.739,0.0,37.9,38.9,9.46,1.866,-0.089,-0.087,-0.718,-0.543,-3.126,25.634,0.0,265.14,,275.0,275.0,-0.332,3.064,3.148,22.548
13787.0,2.726,0.699,-34.445,1.793,9.421,4.916,36.085,4.594,-5.424,-2.739,0.0,37.9,38.9,9.456,1.633,-0.201,-0.311,-0.867,-0.835,-3.126,25.634,0.0,265.14,,275.0,275.0,-0.359,3.068,3.148,22.571
13787.5,2.726,0.699,-34.445,1.793,9.421,4.916,36.085,4.594,-5.424,-2.739,0.0,37.9,38.9,9.456,1.633,-0.262,-0.213,-0.883,-0.721,-3.126,25.634,0.0,266.14,,275.0,275.0,-0.553,3.062,3.137,22.605
13788.0,2.726,0.699,-34.445,1.793,9.421,4.916,36.085,4.594,-5.424,-2.739,0.0,37.9,38.9,9.456,1.633,-0.111,-0.134,-0.765,-0.537,-3.126,25.634,0.0,266.14,,275.0,275.0,-0.52,3.057,3.116,22.682
13788.5,2.726,0.699,-34.445,1.793,9.421,4.916,36.085,4.594,-5.424,-2.739,0.0,37.9,38.9,9.456,1.633,0.081,0.006,-0.608,-0.328,-3.126,25.634,0.0,265.54,,275.0,275.0,-0.387,3.051,3.097,22.715
13789.0,2.726,0.699,-34.445,1.793,9.421,4.916,36.085,4.594,-5.424,-2.739,0.0,37.9,38.9,9.456,1.633,0.029,-0.038,-0.64,-0.494,-3.126,25.634,0.0,265.54,,275.0,275.0,-0.212,3.046,3.097,22.781
13789.5,2.726,0.699,-34.445,1.793,9.421,4.894,36.05,4.581,-5.447,-2.732,0.0,37.882,38.967,9.456,1.633,-0.061,-0.205,-0.723,-0.675,-3.125,25.642,0.0,266.74,,275.0,275.0,-0.286,3.041,3.16,22.899
13790.0,2.726,0.699,-34.445,1.793,9.421,4.894,36.05,4.581,-5.447,-2.732,0.0,37.9,39.0,9.456,1.633,-0.198,-0.249,-0.877,-0.789,-3.125,25.642,0.0,266.74,,275.0,275.0,-0.416,3.036,3.152,22.945
