t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13790.5,3.03,0.714,-35.209,1.708,9.461,4.894,36.05,4.581,-5.447,-2.732,0.0,37.9,39.0,9.298,1.742,-0.18,-0.076,-0.786,-0.559,-3.125,25.642,0.0,265.74,,275.0,275.0,-0.528,3.03,3.129,22.975
13791.0,3.03,0.714,-35.209,1.708,9.461,4.894,36.05,4.581,-5.447,-2.732,0.0,37.9,39.0,9.298,1.742,0.027,-0.093,-0.66,-0.385,-3.125,25.642,0.0,265.74,,275.0,275.0,-0.4,3.03,3.094,22.984
13791.5,3.03,0.714,-35.209,1.708,9.461,4.894,36.05,4.581,-5.447,-2.732,0.0,37.9,39.0,9.298,1.742,0.098,-0.232,-0.609,-0.602,-3.125,25.642,0.0,266.34,,275.0,275.0,-0.278,3.03,3.087,22.97
13792.0,3.03,0.714,-35.209,1.708,9.461,4.894,36.05,4.581,-5.447,-2.732,0.0,37.9,39.0,9.298,1.742,-0.008,-0.338,-0.685,-0.859,-3.125,25.642,0.0,266.34,,275.0,275.0,-0.336,3.03,3.11,22.967
13792.5,3.03,0.714,-35.209,1.708,9.461,4.878,36.061,4.603,-5.425,-2.73,0.0,37.892,38.962,9.298,1.742,-0.233,-0.386,-0.919,-0.956,-3.128,25.641,0.0,265.64,,275.0,275.0,-0.473,3.03,3.131,22.967
13793.0,3.03,0.714,-35.209,1.708,9.461,4.878,36.061,4.603,-5.425,-2.73,0.0,37.9,39.0,9.298,1.742,-0.286,-0.324,-0.894,-0.685,-3.128,25.641,0.0,265.64,,275.0,275.0,-0.624,3.03,3.059,23.034
13793.5,3.054,0.729,-35.209,1.716,9.501,4.878,36.061,4.603,-5.425,-2.73,0.0,37.9,39.0,9.388,1.654,-0.076,0.076,-0.6,-0.379,-3.128,25.641,0.0,266.04,,275.0,275.0,-0.547,3.03,3.044,23.038
13794.0,3.054,0.729,-35.209,1.716,9.501,4.878,36.061,4.603,-5.425,-2.73,0.0,37.9,39.0,9.388,1.654,0.231,-0.119,-0.462,-0.569,-3.128,25.641,0.0,266.04,,275.0,275.0,-0.245,3.031,3.037,23.044
13794.5,3.054,0.729,-35.209,1.716,9.501,4.878,36.061,4.603,-5.425,-2.73,0.0,37.9,39.0,9.388,1.654,-0.007,-0.262,-0.667,-0.797,-3.128,25.641,0.0,266.04,,275.0,275.0,-0.23,3.031,3.108,23.051
13795.0,3.054,0.729,-35.209,1.716,9.501,4.878,36.061,4.603,-5.425,-2.73,0.0,37.9,39.0,9.388,1.654,-0.292,-0.338,-0.933,-0.889,-3.128,25.641,0.0,266.04,,275.0,275.0,-0.433,3.031,3.145,23.083
13795.5,3.054,0.729,-35.209,1.716,9.501,4.878,36.061,4.603,-5.425,-2.73,0.0,37.9,39.0,9.388,1.654,-0.269,-0.238,-0.918,-0.764,-3.128,25.641,0.0,266.34,,275.0,275.0,-0.613,3.032,3.128,23.089
13796.0,3.054,0.729,-35.209,1.716,9.501,4.865,36.106,4.592,-5.417,-2.733,0.0,37.901,38.932,9.388,1.654,-0.127,-0.068,-0.777,-0.359,-3.128,25.643,0.0,266.34,,275.0,275.0,-0.547,3.032,3.071,23.137
13796.5,3.054,0.729,-35.209,1.716,9.501,4.865,36.106,4.592,-5.417,-2.733,0.0,37.9,38.9,9.388,1.654,0.13,0.139,-0.448,-0.232,-3.128,25.643,0.0,265.24,,275.0,275.0,-0.333,3.033,3.075,23.203
13797.0,2.79,0.75,-33.836,1.753,9.403,4.865,36.106,4.592,-5.417,-2.733,0.0,37.9,38.9,9.541,1.554,0.176,-0.044,-0.476,-0.476,-3.128,25.643,0.0,265.24,,275.0,275.0,-0.103,3.033,3.117,23.251
13797.5,2.79,0.75,-33.836,1.753,9.403,4.865,36.106,4.592,-5.417,-2.733,0.0,37.9,38.9,9.541,1.554,-0.203,-0.287,-0.916,-0.869,-3.128,25.643,0.0,266.54,,275.0,275.0,-0.205,3.029,3.133,23.264
13798.0,2.79,0.75,-33.836,1.753,9.403,4.865,36.106,4.592,-5.417,-2.733,0.0,37.9,38.9,9.541,1.554,-0.297,-0.232,-0.935,-0.722,-3.128,25.643,0.0,266.54,,275.0,275.0,-0.569,3.025,3.149,23.262
13798.5,2.79,0.75,-33.836,1.753,9.403,4.865,36.106,4.592,-5.417,-2.733,0.0,37.9,38.9,9.541,1.554,-0.033,0.142,-0.535,-0.243,-3.128,25.643,0.0,265.84,,275.0,275.0,-0.547,3.021,3.08,23.29
13799.0,2.79,0.75,-33.836,1.753,9.403,4.864,36.075,4.539,-5.425,-2.736,0.0,37.916,39.002,9.541,1.554,0.352,0.087,-0.312,-0.243,-3.129,25.651,0.0,265.84,,275.0,275.0,-0.168,3.017,3.048,23.288
13799.5,2.79,0.75,-33.836,1.753,9.403,4.864,36.075,4.539,-5.425,-2.736,0.0,37.9,39.0,9.541,1.554,0.354,-0.031,-0.312,-0.508,-3.129,25.651,0.0,266.34,,275.0,275.0,-0.029,3.014,3.085,23.292
13800.0,3.031,0.759,-34.784,1.721,9.475,4.864,36.075,4.539,-5.425,-2.736,0.0,37.9,39.0,9.52,1.642,0.117,-0.129,-0.551,-0.685,-3.129,25.651,0.0,266.34,,275.0,275.0,-0.124,3.01,3.195,23.33
13800.5,3.031,0.759,-34.784,1.721,9.475,4.864,36.075,4.539,-5.425,-2.736,0.0,37.9,39.0,9.52,1.642,-0.166,-0.167,-0.789,-0.775,-3.129,25.651,0.0,264.34,,275.0,275.0,-0.312,3.01,3.206,23.311
13801.0,3.031,0.759,-34.784,1.721,9.475,4.864,36.075,4.539,-5.425,-2.736,0.0,37.9,39.0,9.52,1.642,-0.093,-0.08,-0.77,-0.491,-3.129,25.651,0.0,264.34,,275.0,275.0,-0.474,3.011,3.179,23.33
13801.5,3.031,0.759,-34.784,1.721,9.475,4.864,36.075,4.539,-5.425,-2.736,0.0,37.9,39.0,9.52,1.642,0.089,0.094,-0.507,-0.152,-3.129,25.651,0.0,264.84,,275.0,275.0,-0.359,3.011,3.156,23.338
13802.0,3.031,0.759,-34.784,1.721,9.475,4.872,36.06,4.566,-5.413,-2.738,0.0,37.927,38.963,9.52,1.642,0.239,0.053,-0.37,-0.26,-3.113,25.662,0.0,264.84,,275.0,275.0,-0.119,3.011,3.165,23.363
13802.5,3.031,0.759,-34.784,1.721,9.475,4.872,36.06,4.566,-5.413,-2.738,0.0,37.9,39.0,9.52,1.642,0.153,-0.1,-0.542,-0.595,-3.113,25.662,0.0,265.84,,275.0,275.0,-0.085,3.012,3.182,23.357
13803.0,3.031,0.759,-34.784,1.721,9.475,4.872,36.06,4.566,-5.413,-2.738,0.0,37.9,39.0,9.52,1.642,-0.093,-0.221,-0.754,-0.799,-3.113,25.662,0.0,265.84,,275.0,275.0,-0.271,3.012,3.22,23.316
13803.5,2.539,0.678,-34.716,1.734,9.303,4.872,36.06,4.566,-5.413,-2.738,0.0,37.9,39.0,9.536,1.846,-0.228,-0.303,-0.852,-0.756,-3.113,25.662,0.0,266.94,,275.0,275.0,-0.467,3.012,3.2,23.228
13804.0,2.539,0.678,-34.716,1.734,9.303,4.872,36.06,4.566,-5.413,-2.738,0.0,37.9,39.0,9.536,1.846,-0.075,-0.018,-0.599,-0.295,-3.113,25.662,0.0,266.94,,275.0,275.0,-0.535,3.004,3.11,23.174
13804.5,2.539,0.678,-34.716,1.734,9.303,4.872,36.06,4.566,-5.413,-2.738,0.0,37.9,39.0,9.536,1.846,0.546,0.005,-0.116,-0.345,-3.113,25.662,0.0,266.54,,275.0,275.0,-0.247,2.997,3.097,23.176
13805.0,2.539,0.678,-34.716,1.734,9.303,4.872,36.06,4.566,-5.413,-2.738,0.0,37.9,39.0,9.536,1.846,0.234,-0.085,-0.284,-0.602,-3.113,25.662,0.0,266.54,,275.0,275.0,0.023,2.989,3.129,23.143
13805.5,2.539,0.678,-34.716,1.734,9.303,4.867,36.041,4.574,-5.391,-2.728,0.0,37.939,38.97,9.536,1.846,-0.101,-0.113,-0.555,-0.715,-3.109,25.673,0.0,266.04,,275.0,275.0,-0.184,2.982,3.195,23.132
13806.0,2.539,0.678,-34.716,1.734,9.303,4.867,36.041,4.574,-5.391,-2.728,0.0,37.9,39.0,9.536,1.846,-0.234,-0.125,-0.712,-0.705,-3.109,25.673,0.0,266.04,,275.0,275.0,-0.371,2.975,3.222,23.172
13806.5,2.516,0.714,-33.976,1.687,9.405,4.867,36.041,4.574,-5.391,-2.728,0.0,37.9,39.0,9.532,1.656,-0.069,0.069,-0.505,-0.442,-3.109,25.673,0.0,265.04,,275.0,275.0,-0.444,2.968,3.169,23.152
13807.0,2.516,0.714,-33.976,1.687,9.405,4.867,36.041,4.574,-5.391,-2.728,0.0,37.9,39.0,9.532,1.656,0.305,0.215,-0.216,0.063,-3.109,25.673,0.0,265.04,,275.0,275.0,-0.237,2.96,3.11,23.182
13807.5,2.516,0.714,-33.976,1.687,9.405,4.867,36.041,4.574,-5.391,-2.728,0.0,37.9,39.0,9.532,1.656,0.534,0.056,-0.128,-0.239,-3.109,25.673,0.0,266.34,,275.0,275.0,0.092,2.953,3.177,23.187
13808.0,2.516,0.714,-33.976,1.687,9.405,4.867,36.041,4.574,-5.391,-2.728,0.0,37.9,39.0,9.532,1.656,-0.06,-0.164,-0.588,-0.769,-3.109,25.673,0.0,266.34,,275.0,275.0,0.056,2.946,3.225,23.186
13808.5,2.516,0.714,-33.976,1.687,9.405,4.847,36.093,4.589,-5.366,-2.73,0.0,37.942,38.988,9.532,1.656,-0.275,-0.171,-0.793,-0.717,-3.111,25.676,0.0,264.74,,275.0,275.0,-0.395,2.939,3.246,23.216
13809.0,2.516,0.714,-33.976,1.687,9.405,4.847,36.093,4.589,-5.366,-2.73,0.0,37.9,39.0,9.532,1.656,0.008,0.124,-0.52,-0.096,-3.111,25.676,0.0,264.74,,275.0,275.0,-0.489,2.932,3.188,23.196
13809.5,2.516,0.714,-33.976,1.687,9.405,4.847,36.093,4.589,-5.366,-2.73,0.0,37.9,39.0,9.532,1.656,0.375,0.315,-0.149,-0.072,-3.111,25.676,0.0,266.24,,275.0,275.0,-0.121,2.925,3.129,23.163
13810.0,3.002,0.797,-33.802,1.742,9.45,4.847,36.093,4.589,-5.366,-2.73,0.0,37.9,39.0,9.468,1.585,0.289,0.125,-0.155,-0.318,-3.111,25.676,0.0,266.24,,275.0,275.0,0.117,2.918,3.159,23.141
13810.5,3.002,0.797,-33.802,1.742,9.45,4.847,36.093,4.589,-5.366,-2.73,0.0,37.9,39.0,9.468,1.585,0.149,-0.109,-0.329,-0.514,-3.111,25.676,0.0,264.94,,275.0,275.0,-0.015,2.92,3.228,23.141
13811.0,3.002,0.797,-33.802,1.742,9.45,4.847,36.093,4.589,-5.366,-2.73,0.0,37.9,39.0,9.468,1.585,0.023,-0.178,-0.487,-0.757,-3.111,25.676,0.0,264.94,,275.0,275.0,-0.201,2.921,3.241,23.115
13811.5,3.002,0.797,-33.802,1.742,9.45,4.847,36.093,4.589,-5.366,-2.73,0.0,37.9,39.0,9.468,1.585,0.129,0.139,-0.29,-0.301,-3.111,25.676,0.0,266.14,,275.0,275.0,-0.35,2.922,3.181,23.08
13812.0,3.002,0.797,-33.802,1.742,9.45,4.835,36.095,4.582,-5.362,-2.727,0.0,37.953,38.987,9.468,1.585,0.381,0.134,-0.114,-0.093,-3.112,25.674,0.0,266.14,,275.0,275.0,-0.081,2.924,3.148,22.998
13812.5,3.002,0.797,-33.802,1.742,9.45,4.835,36.095,4.582,-5.362,-2.727,0.0,38.0,39.0,9.468,1.585,0.525,0.059,-0.041,-0.234,-3.112,25.674,0.0,264.94,,275.0,275.0,0.077,2.925,3.169,22.893
13813.0,2.616,0.609,-35.209,1.634,9.419,4.835,36.095,4.582,-5.362,-2.727,0.0,38.0,39.0,9.44,1.83,0.373,-0.071,-0.163,-0.555,-3.112,25.674,0.0,264.94,,275.0,275.0,0.077,2.926,3.191,22.829
13813.5,2.616,0.609,-35.209,1.634,9.419,4.835,36.095,4.582,-5.362,-2.727,0.0,38.0,39.0,9.44,1.83,0.117,-0.173,-0.337,-0.681,-3.112,25.674,0.0,265.94,,275.0,275.0,-0.104,2.921,3.23,22.767
13814.0,2.616,0.609,-35.209,1.634,9.419,4.835,36.095,4.582,-5.362,-2.727,0.0,38.0,39.0,9.44,1.83,0.064,-0.054,-0.365,-0.408,-3.112,25.674,0.0,265.94,,275.0,275.0,-0.269,2.916,3.199,22.571
13814.5,2.616,0.609,-35.209,1.634,9.419,4.835,36.095,4.582,-5.362,-2.727,0.0,38.0,39.0,9.44,1.83,0.215,0.303,-0.132,-0.122,-3.112,25.674,0.0,264.94,,275.0,275.0,-0.191,2.911,3.178,22.5
13815.0,2.616,0.609,-35.209,1.634,9.419,4.845,36.042,4.56,-5.344,-2.722,0.0,37.957,38.96,9.44,1.83,0.577,0.167,0.033,-0.238,-3.114,25.681,0.0,264.94,,275.0,275.0,0.066,2.906,3.202,22.443
13815.5,2.616,0.609,-35.209,1.634,9.419,4.845,36.042,4.56,-5.344,-2.722,0.0,38.0,39.0,9.44,1.83,0.415,0.032,-0.083,-0.474,-3.114,25.681,0.0,266.04,,275.0,275.0,0.135,2.902,3.242,22.484
13816.0,2.616,0.609,-35.209,1.634,9.419,4.845,36.042,4.56,-5.344,-2.722,0.0,38.0,39.0,9.44,1.83,0.207,-0.079,-0.236,-0.614,-3.114,25.681,0.0,266.04,,275.0,275.0,-0.027,2.897,3.28,22.443
13816.5,3.171,0.763,-35.209,1.692,9.415,4.845,36.042,4.56,-5.344,-2.722,0.0,38.0,39.0,9.508,1.788,0.113,-0.005,-0.337,-0.387,-3.114,25.681,0.0,264.94,,275.0,275.0,-0.181,2.892,3.306,22.413
13817.0,3.171,0.763,-35.209,1.692,9.415,4.845,36.042,4.56,-5.344,-2.722,0.0,38.0,39.0,9.508,1.788,0.275,0.366,-0.111,-0.118,-3.114,25.681,0.0,264.94,,275.0,275.0,-0.154,2.897,3.268,22.375
13817.5,3.171,0.763,-35.209,1.692,9.415,4.845,36.042,4.56,-5.344,-2.722,0.0,38.0,39.0,9.508,1.788,0.625,0.303,0.103,0.119,-3.114,25.681,0.0,266.64,,275.0,275.0,0.103,2.901,3.24,22.392
13818.0,3.171,0.763,-35.209,1.692,9.415,4.845,36.042,4.56,-5.344,-2.722,0.0,38.0,39.0,9.508,1.788,0.713,0.196,0.111,-0.113,-3.114,25.681,0.0,266.64,,275.0,275.0,0.287,2.906,3.318,22.319
13818.5,3.171,0.763,-35.209,1.692,9.415,4.826,36.046,4.574,-5.319,-2.733,0.0,37.961,38.935,9.508,1.788,0.199,-0.024,-0.33,-0.501,-3.114,25.689,0.0,265.44,,275.0,275.0,0.227,2.91,3.339,22.298
13819.0,3.171,0.763,-35.209,1.692,9.415,4.826,36.046,4.574,-5.319,-2.733,0.0,38.0,38.9,9.508,1.788,0.105,0.123,-0.309,-0.315,-3.114,25.689,0.0,265.44,,275.0,275.0,-0.164,2.914,3.357,22.274
13819.5,2.628,0.707,-33.951,1.81,9.413,4.826,36.046,4.574,-5.319,-2.733,0.0,38.0,38.9,9.483,1.56,0.248,0.428,-0.113,-0.119,-3.114,25.689,0.0,265.34,,275.0,275.0,-0.099,2.919,3.311,22.294
13820.0,2.628,0.707,-33.951,1.81,9.413,4.826,36.046,4.574,-5.319,-2.733,0.0,38.0,38.9,9.483,1.56,0.502,0.398,0.039,-0.031,-3.114,25.689,0.0,265.34,,275.0,275.0,0.111,2.914,3.313,22.258
13820.5,2.628,0.707,-33.951,1.81,9.413,4.826,36.046,4.574,-5.319,-2.733,0.0,38.0,38.9,9.483,1.56,0.587,0.275,0.045,-0.175,-3.114,25.689,0.0,264.84,,275.0,275.0,0.227,2.909,3.315,22.232
13821.0,2.628,0.707,-33.951,1.81,9.413,4.826,36.046,4.574,-5.319,-2.733,0.0,38.0,38.9,9.483,1.56,0.406,0.176,-0.068,-0.378,-3.114,25.689,0.0,264.84,,275.0,275.0,0.183,2.905,3.413,22.222
13821.5,2.628,0.707,-33.951,1.81,9.413,4.828,36.078,4.584,-5.337,-2.735,0.0,37.959,38.963,9.483,1.56,0.161,0.066,-0.305,-0.517,-3.135,25.674,0.0,266.04,,275.0,275.0,0.034,2.9,3.424,22.195
13822.0,2.628,0.707,-33.951,1.81,9.413,4.828,36.078,4.584,-5.337,-2.735,0.0,38.0,39.0,9.483,1.56,0.228,0.257,-0.244,-0.027,-3.135,25.674,0.0,266.04,,275.0,275.0,-0.149,2.896,3.398,22.256
13822.5,2.628,0.707,-33.951,1.81,9.413,4.828,36.078,4.584,-5.337,-2.735,0.0,38.0,39.0,9.483,1.56,0.503,0.57,0.078,0.11,-3.135,25.674,0.0,264.94,,275.0,275.0,0.054,2.891,3.344,22.251
13823.0,3.007,0.792,-33.638,1.684,9.337,4.828,36.078,4.584,-5.337,-2.735,0.0,38.0,39.0,9.586,1.696,0.589,0.402,0.127,-0.035,-3.135,25.674,0.0,264.94,,275.0,275.0,0.315,2.887,3.356,22.233
13823.5,3.007,0.792,-33.638,1.684,9.337,4.828,36.078,4.584,-5.337,-2.735,0.0,38.0,39.0,9.586,1.696,0.372,0.267,-0.049,-0.273,-3.135,25.674,0.0,265.74,,275.0,275.0,0.271,2.889,3.422,22.26
13824.0,3.007,0.792,-33.638,1.684,9.337,4.828,36.078,4.584,-5.337,-2.735,0.0,38.0,39.0,9.586,1.696,0.182,0.134,-0.28,-0.406,-3.135,25.674,0.0,265.74,,275.0,275.0,0.079,2.891,3.469,22.345
13824.5,3.007,0.792,-33.638,1.684,9.337,4.828,36.078,4.584,-5.337,-2.735,0.0,38.0,39.0,9.586,1.696,0.099,0.15,-0.349,-0.386,-3.135,25.674,0.0,264.84,,275.0,275.0,-0.093,2.893,3.449,22.392
13825.0,3.007,0.792,-33.638,1.684,9.337,4.831,36.116,4.586,-5.324,-2.737,0.0,37.958,38.976,9.586,1.696,0.306,0.263,-0.186,-0.149,-3.126,25.681,0.0,264.84,,275.0,275.0,-0.122,2.895,3.427,22.388
13825.5,3.007,0.792,-33.638,1.684,9.337,4.831,36.116,4.586,-5.324,-2.737,0.0,38.0,39.0,9.586,1.696,0.53,0.435,0.074,-0.009,-3.126,25.681,0.0,265.94,,275.0,275.0,0.058,2.896,3.436,22.39
13826.0,2.733,0.665,-35.209,1.693,9.486,4.831,36.116,4.586,-5.324,-2.737,0.0,38.0,39.0,9.31,1.664,0.417,0.259,-0.036,-0.144,-3.126,25.681,0.0,265.94,,275.0,275.0,0.257,2.898,3.48,22.326
13826.5,2.733,0.665,-35.209,1.693,9.486,4.831,36.116,4.586,-5.324,-2.737,0.0,38.0,39.0,9.31,1.664,0.396,0.201,-0.091,-0.233,-3.126,25.681,0.0,265.84,,275.0,275.0,0.124,2.895,3.495,22.325
13827.0,2.733,0.665,-35.209,1.693,9.486,4.831,36.116,4.586,-5.324,-2.737,0.0,38.0,39.0,9.31,1.664,0.281,0.312,-0.164,-0.23,-3.126,25.681,0.0,265.84,,275.0,275.0,0.068,2.893,3.532,22.306
13827.5,2.733,0.665,-35.209,1.693,9.486,4.831,36.116,4.586,-5.324,-2.737,0.0,38.0,39.0,9.31,1.664,0.323,0.407,-0.088,-0.113,-3.126,25.681,0.0,266.54,,275.0,275.0,0.05,2.89,3.515,22.32
13828.0,2.733,0.665,-35.209,1.693,9.486,4.826,36.072,4.555,-5.322,-2.73,0.0,37.952,38.936,9.31,1.664,0.619,0.529,0.058,0.25,-3.121,25.683,0.0,266.54,,275.0,275.0,0.132,2.888,3.514,22.29
13828.5,2.733,0.665,-35.209,1.693,9.486,4.826,36.072,4.555,-5.322,-2.73,0.0,38.0,38.9,9.31,1.664,0.672,0.585,0.178,0.256,-3.121,25.683,0.0,266.04,,275.0,275.0,0.364,2.885,3.558,22.298
13829.0,2.859,0.735,-34.651,1.683,9.377,4.826,36.072,4.555,-5.322,-2.73,0.0,38.0,38.9,9.531,1.8,0.41,0.278,-0.112,-0.295,-3.121,25.683,0.0,266.04,,275.0,275.0,0.423,2.883,3.609,22.285
13829.5,2.859,0.735,-34.651,1.683,9.377,4.826,36.072,4.555,-5.322,-2.73,0.0,38.0,38.9,9.531,1.8,0.195,0.218,-0.313,-0.316,-3.121,25.683,0.0,265.74,,275.0,275.0,0.07,2.882,3.667,22.247
13830.0,2.859,0.735,-34.651,1.683,9.377,4.826,36.072,4.555,-5.322,-2.73,0.0,38.0,38.9,9.531,1.8,0.266,0.618,-0.12,0.201,-3.121,25.683,0.0,265.74,,275.0,275.0,-0.054,2.882,3.626,22.235
13830.5,2.859,0.735,-34.651,1.683,9.377,4.826,36.072,4.555,-5.322,-2.73,0.0,38.0,38.9,9.531,1.8,0.709,0.738,0.197,0.333,-3.121,25.683,0.0,266.04,,275.0,275.0,0.241,2.882,3.557,22.229
13831.0,2.859,0.735,-34.651,1.683,9.377,4.826,36.072,4.555,-5.322,-2.73,0.0,38.0,38.9,9.531,1.8,0.873,0.628,0.284,0.181,-3.121,25.683,0.0,266.04,,275.0,275.0,0.494,2.881,3.58,22.187
13831.5,2.859,0.735,-34.651,1.683,9.377,4.84,36.038,4.564,-5.321,-2.734,0.0,37.955,38.916,9.531,1.8,0.682,0.463,0.138,-0.08,-3.118,25.692,0.0,265.84,,275.0,275.0,0.491,2.881,3.69,22.078
13832.0,2.859,0.735,-34.651,1.683,9.377,4.84,36.038,4.564,-5.321,-2.734,0.0,38.0,38.9,9.531,1.8,0.428,0.409,-0.108,-0.224,-3.118,25.692,0.0,265.84,,275.0,275.0,0.301,2.88,3.726,22.117
13832.5,2.881,0.709,-34.705,1.719,9.454,4.84,36.038,4.564,-5.321,-2.734,0.0,38.0,38.9,9.533,1.645,0.386,0.61,-0.153,0.275,-3.118,25.692,0.0,266.34,,275.0,275.0,0.126,2.88,3.723,22.083
13833.0,2.881,0.709,-34.705,1.719,9.454,4.84,36.038,4.564,-5.321,-2.734,0.0,38.0,38.9,9.533,1.645,0.808,1.024,0.26,0.622,-3.118,25.692,0.0,266.34,,275.0,275.0,0.28,2.88,3.66,22.071
13833.5,2.881,0.709,-34.705,1.719,9.454,4.84,36.038,4.564,-5.321,-2.734,0.0,38.0,38.9,9.533,1.645,0.794,0.703,0.254,0.267,-3.118,25.692,0.0,266.44,,275.0,275.0,0.679,2.88,3.7,22.058
13834.0,2.881,0.709,-34.705,1.719,9.454,4.84,36.038,4.564,-5.321,-2.734,0.0,38.0,38.9,9.533,1.645,0.56,0.583,0.032,0.037,-3.118,25.692,0.0,266.44,,275.0,275.0,0.505,2.88,3.786,22.035
13834.5,2.881,0.709,-34.705,1.719,9.454,4.84,36.072,4.575,-5.301,-2.726,0.0,37.944,38.897,9.533,1.645,0.409,0.542,-0.196,-0.1,-3.101,25.7,0.0,265.44,,275.0,275.0,0.303,2.88,3.814,22.005
13835.0,2.881,0.709,-34.705,1.719,9.454,4.84,36.072,4.575,-5.301,-2.726,0.0,37.9,38.9,9.533,1.645,0.234,0.624,-0.289,0.075,-3.101,25.7,0.0,265.44,,275.0,275.0,0.164,2.88,3.796,22.003
13835.5,3.153,0.816,-34.317,1.754,9.298,4.84,36.072,4.575,-5.301,-2.726,0.0,37.9,38.9,9.529,1.634,0.505,0.87,-0.04,0.441,-3.101,25.7,0.0,265.54,,275.0,275.0,0.161,2.88,3.789,21.992
13836.0,3.153,0.816,-34.317,1.754,9.298,4.84,36.072,4.575,-5.301,-2.726,0.0,37.9,38.9,9.529,1.634,0.898,0.846,0.252,0.604,-3.101,25.7,0.0,265.54,,275.0,275.0,0.444,2.885,3.788,22.016
13836.5,3.153,0.816,-34.317,1.754,9.298,4.84,36.072,4.575,-5.301,-2.726,0.0,37.9,38.9,9.529,1.634,0.718,0.656,0.139,0.149,-3.101,25.7,0.0,265.74,,275.0,275.0,0.65,2.889,3.87,22.043
13837.0,3.153,0.816,-34.317,1.754,9.298,4.84,36.072,4.575,-5.301,-2.726,0.0,37.9,38.9,9.529,1.634,0.521,0.607,-0.062,0.046,-3.101,25.7,0.0,265.74,,275.0,275.0,0.416,2.893,3.923,21.998
13837.5,3.153,0.816,-34.317,1.754,9.298,4.84,36.072,4.575,-5.301,-2.726,0.0,37.9,38.9,9.529,1.634,0.417,0.791,-0.106,0.344,-3.101,25.7,0.0,265.74,,275.0,275.0,0.278,2.898,3.942,22.006
13838.0,3.153,0.816,-34.317,1.754,9.298,4.8,36.101,4.57,-5.286,-2.718,0.0,37.932,38.9,9.529,1.634,0.691,1.142,0.225,0.702,-3.105,25.7,0.0,265.74,,275.0,275.0,0.362,2.902,3.908,21.955
13838.5,3.153,0.816,-34.317,1.754,9.298,4.8,36.101,4.57,-5.286,-2.718,0.0,37.9,38.9,9.529,1.634,1.122,1.045,0.469,0.676,-3.105,25.7,0.0,265.94,,275.0,275.0,0.69,2.906,3.954,22.013
13839.0,3.33,0.776,-35.209,1.686,9.442,4.8,36.101,4.57,-5.286,-2.718,0.0,37.9,38.9,9.392,1.726,0.995,0.884,0.381,0.37,-3.105,25.7,0.0,265.94,,275.0,275.0,0.828,2.91,4.02,22.075
13839.5,3.33,0.776,-35.209,1.686,9.442,4.8,36.101,4.57,-5.286,-2.718,0.0,37.9,38.9,9.392,1.726,0.757,0.822,0.169,0.249,-3.105,25.7,0.0,266.04,,275.0,275.0,0.658,2.917,4.104,22.134
13840.0,3.33,0.776,-35.209,1.686,9.442,4.8,36.101,4.57,-5.286,-2.718,0.0,37.9,38.9,9.392,1.726,0.488,0.766,-0.091,0.228,-3.105,25.7,0.0,266.04,,275.0,275.0,0.499,2.924,4.115,22.195
13840.5,3.33,0.776,-35.209,1.686,9.442,4.8,36.101,4.57,-5.286,-2.718,0.0,37.9,38.9,9.392,1.726,0.781,0.988,0.254,0.73,-3.105,25.7,0.0,266.14,,275.0,275.0,0.347,2.93,4.063,22.335
13841.0,3.33,0.776,-35.209,1.686,9.442,4.811,36.075,4.558,-5.303,-2.701,0.0,37.938,38.902,9.392,1.726,1.088,1.133,0.503,0.797,-3.093,25.708,0.0,266.14,,275.0,275.0,0.688,2.937,4.017,22.422
13841.5,3.33,0.776,-35.209,1.686,9.442,4.811,36.075,4.558,-5.303,-2.701,0.0,37.9,38.9,9.392,1.726,0.995,1.034,0.389,0.57,-3.093,25.708,0.0,265.84,,275.0,275.0,0.88,2.943,4.067,22.453
13842.0,2.342,0.542,-35.209,1.711,9.536,4.811,36.075,4.558,-5.303,-2.701,0.0,37.9,38.9,9.296,1.714,0.81,0.995,0.147,0.419,-3.093,25.708,0.0,265.84,,275.0,275.0,0.747,2.95,4.203,22.592
13842.5,2.342,0.542,-35.209,1.711,9.536,4.811,36.075,4.558,-5.303,-2.701,0.0,37.9,38.9,9.296,1.714,0.66,0.997,-0.116,0.347,-3.093,25.708,0.0,265.64,,275.0,275.0,0.593,2.94,4.278,22.623
13843.0,2.342,0.542,-35.209,1.711,9.536,4.811,36.075,4.558,-5.303,-2.701,0.0,37.9,38.9,9.296,1.714,0.535,0.962,-0.214,0.479,-3.093,25.708,0.0,265.64,,275.0,275.0,0.472,2.93,4.225,22.668
13843.5,2.342,0.542,-35.209,1.711,9.536,4.811,36.075,4.558,-5.303,-2.701,0.0,37.9,38.9,9.296,1.714,0.909,1.134,0.28,0.703,-3.093,25.708,0.0,265.94,,275.0,275.0,0.441,2.92,4.207,22.689
13844.0,2.342,0.542,-35.209,1.711,9.536,4.811,36.075,4.558,-5.303,-2.701,0.0,37.9,38.9,9.296,1.714,0.973,1.023,0.331,0.521,-3.093,25.708,0.0,265.94,,275.0,275.0,0.756,2.911,4.241,22.73
13844.5,2.342,0.542,-35.209,1.711,9.536,4.811,36.041,4.552,-5.32,-2.721,0.0,37.912,38.852,9.296,1.714,0.762,1.081,0.043,0.491,-3.111,25.701,0.0,265.74,,275.0,275.0,0.712,2.901,4.313,22.779
13845.0,2.342,0.542,-35.209,1.711,9.536,4.811,36.041,4.552,-5.32,-2.721,0.0,37.9,38.9,9.296,1.714,0.559,1.097,-0.274,0.462,-3.111,25.701,0.0,265.74,,275.0,275.0,0.594,2.892,4.381,22.832
13845.5,3.231,0.843,-34.561,1.759,9.342,4.811,36.041,4.552,-5.32,-2.721,0.0,37.9,38.9,9.523,1.75,0.533,1.157,-0.283,0.588,-3.111,25.701,0.0,265.84,,275.0,275.0,0.461,2.883,4.391,22.853
13846.0,3.231,0.843,-34.561,1.759,9.342,4.811,36.041,4.552,-5.32,-2.721,0.0,37.9,38.9,9.523,1.75,0.667,1.349,-0.076,0.853,-3.111,25.701,0.0,265.84,,275.0,275.0,0.499,2.889,4.402,22.775
13846.5,3.231,0.843,-34.561,1.759,9.342,4.811,36.041,4.552,-5.32,-2.721,0.0,37.9,38.9,9.523,1.75,0.775,1.275,0.073,0.782,-3.111,25.701,0.0,265.84,,275.0,275.0,0.699,2.895,4.448,22.724
13847.0,3.231,0.843,-34.561,1.759,9.342,4.811,36.041,4.552,-5.32,-2.721,0.0,37.9,38.9,9.523,1.75,0.718,1.255,-0.043,0.598,-3.111,25.701,0.0,265.84,,275.0,275.0,0.726,2.9,4.501,22.712
13847.5,3.231,0.843,-34.561,1.759,9.342,4.821,36.071,4.576,-5.32,-2.72,0.0,37.919,38.821,9.523,1.75,0.574,1.286,-0.305,0.643,-3.107,25.708,0.0,266.04,,275.0,275.0,0.632,2.906,4.568,22.693
13848.0,3.231,0.843,-34.561,1.759,9.342,4.821,36.071,4.576,-5.32,-2.72,0.0,37.9,38.8,9.523,1.75,0.601,1.408,-0.328,0.799,-3.107,25.708,0.0,266.04,,275.0,275.0,0.549,2.911,4.597,22.685
13848.5,3.319,0.8,-35.209,1.651,9.474,4.821,36.071,4.576,-5.32,-2.72,0.0,37.9,38.8,9.474,1.646,0.676,1.523,-0.167,0.976,-3.107,25.708,0.0,266.04,,275.0,275.0,0.62,2.916,4.603,22.702
13849.0,3.319,0.8,-35.209,1.651,9.474,4.821,36.071,4.576,-5.32,-2.72,0.0,37.9,38.8,9.474,1.646,0.819,1.495,0.04,0.952,-3.107,25.708,0.0,266.04,,275.0,275.0,0.752,2.923,4.623,22.747
13849.5,3.319,0.8,-35.209,1.651,9.474,4.821,36.071,4.576,-5.32,-2.72,0.0,37.9,38.8,9.474,1.646,0.836,1.415,0.073,0.82,-3.107,25.708,0.0,266.44,,275.0,275.0,0.827,2.929,4.736,22.738
13850.0,3.319,0.8,-35.209,1.651,9.474,4.821,36.071,4.576,-5.32,-2.72,0.0,37.9,38.8,9.474,1.646,0.746,1.506,-0.166,0.869,-3.107,25.708,0.0,266.44,,275.0,275.0,0.786,2.936,4.796,22.792
13850.5,3.319,0.8,-35.209,1.651,9.474,4.83,36.105,4.569,-5.345,-2.722,0.0,37.912,38.87,9.474,1.646,0.639,1.604,-0.344,1.039,-3.101,25.706,0.0,266.24,,275.0,275.0,0.739,2.942,4.844,22.787
13851.0,3.319,0.8,-35.209,1.651,9.474,4.83,36.105,4.569,-5.345,-2.722,0.0,37.9,38.9,9.474,1.646,0.8,1.76,-0.007,1.238,-3.101,25.706,0.0,266.24,,275.0,275.0,0.734,2.948,4.848,22.785
13851.5,3.319,0.8,-35.209,1.651,9.474,4.83,36.105,4.569,-5.345,-2.722,0.0,37.9,38.9,9.474,1.646,1.022,1.724,0.189,1.207,-3.101,25.706,0.0,266.14,,275.0,275.0,0.948,2.954,4.866,22.792
13852.0,3.274,0.77,-35.209,1.169,9.448,4.83,36.105,4.569,-5.345,-2.722,0.0,37.9,38.9,9.364,1.735,0.976,1.805,0.03,1.176,-3.101,25.706,0.0,266.14,,275.0,275.0,1.036,2.96,4.954,22.772
13852.5,3.274,0.77,-35.209,1.169,9.448,4.83,36.105,4.569,-5.345,-2.722,0.0,37.9,38.9,9.364,1.735,0.863,1.956,-0.243,1.239,-3.101,25.706,0.0,266.24,,275.0,275.0,0.997,2.965,5.044,22.801
13853.0,3.274,0.77,-35.209,1.169,9.448,4.83,36.105,4.569,-5.345,-2.722,0.0,37.9,38.9,9.364,1.735,0.732,1.961,-0.419,1.268,-3.101,25.706,0.0,266.24,,275.0,275.0,0.954,2.97,5.182,22.733
13853.5,3.274,0.77,-35.209,1.169,9.448,4.83,36.105,4.569,-5.345,-2.722,0.0,37.9,38.9,9.364,1.735,0.75,2.073,-0.365,1.388,-3.101,25.706,0.0,266.24,,275.0,275.0,0.885,2.975,5.225,22.666
13854.0,3.274,0.77,-35.209,1.169,9.448,4.841,36.073,4.576,-5.368,-2.728,0.0,37.897,38.854,9.364,1.735,1.054,2.129,0.121,1.476,-3.114,25.708,0.0,266.24,,275.0,275.0,0.962,2.98,5.247,22.615
13854.5,3.274,0.77,-35.209,1.169,9.448,4.841,36.073,4.576,-5.368,-2.728,0.0,37.9,38.9,9.364,1.735,1.03,2.287,-0.036,1.57,-3.114,25.708,0.0,265.74,,275.0,275.0,1.195,2.985,5.349,22.606
13855.0,2.595,0.661,-34.592,1.769,9.471,4.841,36.073,4.576,-5.368,-2.728,0.0,37.9,38.9,9.426,1.652,0.959,2.452,-0.311,1.662,-3.114,25.708,0.0,265.74,,275.0,275.0,1.213,2.99,5.462,22.643
13855.5,2.595,0.661,-34.592,1.769,9.471,4.841,36.073,4.576,-5.368,-2.728,0.0,37.9,38.9,9.426,1.652,0.812,2.425,-0.372,1.663,-3.114,25.708,0.0,265.94,,275.0,275.0,1.191,2.983,5.532,22.673
13856.0,2.595,0.661,-34.592,1.769,9.471,4.841,36.073,4.576,-5.368,-2.728,0.0,37.9,38.9,9.426,1.652,0.963,2.459,-0.035,1.874,-3.114,25.708,0.0,265.94,,275.0,275.0,1.132,2.977,5.556,22.674
13856.5,2.595,0.661,-34.592,1.769,9.471,4.841,36.073,4.576,-5.368,-2.728,0.0,37.9,38.9,9.426,1.652,1.318,2.587,0.291,1.941,-3.114,25.708,0.0,266.44,,275.0,275.0,1.315,2.971,5.688,22.714
13857.0,2.595,0.661,-34.592,1.769,9.471,4.794,35.996,4.572,-5.395,-2.717,0.0,37.901,38.791,9.426,1.652,1.351,2.717,0.261,2.0,-3.122,25.711,0.0,266.44,,275.0,275.0,1.534,2.965,5.78,22.749
13857.5,2.595,0.661,-34.592,1.769,9.471,4.794,35.996,4.572,-5.395,-2.717,0.0,37.9,38.8,9.426,1.652,1.211,2.945,-0.124,2.15,-3.122,25.711,0.0,265.94,,275.0,275.0,1.582,2.958,5.911,22.758
13858.0,2.595,0.661,-34.592,1.769,9.471,4.794,35.996,4.572,-5.395,-2.717,0.0,37.9,38.8,9.426,1.652,1.094,2.975,-0.265,2.151,-3.122,25.711,0.0,265.94,,275.0,275.0,1.546,2.952,6.004,22.807
13858.5,2.713,0.611,-35.209,1.658,9.49,4.794,35.996,4.572,-5.395,-2.717,0.0,37.9,38.8,9.421,1.761,1.102,2.933,-0.036,2.168,-3.122,25.711,0.0,265.74,,275.0,275.0,1.489,2.947,6.07,22.801
13859.0,2.713,0.611,-35.209,1.658,9.49,4.794,35.996,4.572,-5.395,-2.717,0.0,37.9,38.8,9.421,1.761,1.384,3.032,0.292,2.316,-3.122,25.711,0.0,265.74,,275.0,275.0,1.542,2.943,6.11,22.689
13859.5,2.713,0.611,-35.209,1.658,9.49,4.794,35.996,4.572,-5.395,-2.717,0.0,37.9,38.8,9.421,1.761,1.506,3.222,0.299,2.437,-3.122,25.711,0.0,265.84,,275.0,275.0,1.756,2.939,6.203,22.694
13860.0,2.713,0.611,-35.209,1.658,9.49,4.794,35.996,4.572,-5.395,-2.717,0.0,37.9,38.8,9.421,1.761,1.504,3.384,0.173,2.602,-3.122,25.711,0.0,265.84,,275.0,275.0,1.866,2.935,6.426,22.713
13860.5,2.713,0.611,-35.209,1.658,9.49,4.81,36.038,4.573,-5.391,-2.728,0.0,37.887,38.737,9.421,1.761,1.453,3.503,0.004,2.67,-3.118,25.708,0.0,265.84,,275.0,275.0,1.916,2.932,6.537,22.654
13861.0,2.713,0.611,-35.209,1.658,9.49,4.81,36.038,4.573,-5.391,-2.728,0.0,37.9,38.7,9.421,1.761,1.467,3.605,0.166,2.812,-3.118,25.708,0.0,265.84,,275.0,275.0,1.907,2.928,6.603,22.647
13861.5,2.517,0.696,-33.572,1.696,9.373,4.81,36.038,4.573,-5.391,-2.728,0.0,37.9,38.7,9.525,1.601,1.643,3.699,0.39,2.887,-3.118,25.708,0.0,265.54,,275.0,275.0,2.012,2.925,6.708,22.64
13862.0,2.517,0.696,-33.572,1.696,9.373,4.81,36.038,4.573,-5.391,-2.728,0.0,37.9,38.7,9.525,1.601,1.758,3.904,0.474,3.091,-3.118,25.708,0.0,265.54,,275.0,275.0,2.155,2.918,6.813,22.646
13862.5,2.517,0.696,-33.572,1.696,9.373,4.81,36.038,4.573,-5.391,-2.728,0.0,37.9,38.7,9.525,1.601,1.829,4.048,0.377,3.211,-3.118,25.708,0.0,265.14,,275.0,275.0,2.307,2.911,6.926,22.632
13863.0,2.517,0.696,-33.572,1.696,9.373,4.81,36.038,4.573,-5.391,-2.728,0.0,37.9,38.7,9.525,1.601,1.778,4.122,0.216,3.229,-3.118,25.708,0.0,265.14,,275.0,275.0,2.366,2.905,7.042,22.626
13863.5,2.517,0.696,-33.572,1.696,9.373,4.823,36.077,4.588,-5.432,-2.734,0.0,37.871,38.765,9.525,1.601,1.732,4.096,0.189,3.166,-3.133,25.712,0.0,265.54,,275.0,275.0,2.336,2.898,7.218,22.635
13864.0,2.517,0.696,-33.572,1.696,9.373,4.823,36.077,4.588,-5.432,-2.734,0.0,37.9,38.8,9.525,1.601,1.777,4.13,0.437,3.243,-3.133,25.712,0.0,265.54,,275.0,275.0,2.296,2.892,7.265,22.649
13864.5,2.517,0.696,-33.572,1.696,9.373,4.823,36.077,4.588,-5.432,-2.734,0.0,37.9,38.8,9.525,1.601,2.042,4.332,0.699,3.483,-3.133,25.712,0.0,265.44,,275.0,275.0,2.397,2.88,7.356,22.643
13865.0,3.073,0.739,-35.209,1.66,9.408,4.823,36.077,4.588,-5.432,-2.734,0.0,37.9,38.8,9.458,1.735,2.089,4.457,0.608,3.543,-3.133,25.712,0.0,265.44,,275.0,275.0,2.639,2.88,7.453,22.648
13865.5,3.073,0.739,-35.209,1.66,9.408,4.823,36.077,4.588,-5.432,-2.734,0.0,37.9,38.8,9.458,1.735,2.066,4.521,0.486,3.617,-3.133,25.712,0.0,265.74,,275.0,275.0,2.674,2.883,7.57,22.676
13866.0,3.073,0.739,-35.209,1.66,9.408,4.823,36.077,4.588,-5.432,-2.734,0.0,37.9,38.8,9.458,1.735,2.071,4.556,0.484,3.661,-3.133,25.712,0.0,265.74,,275.0,275.0,2.673,2.886,7.629,22.641
13866.5,3.073,0.739,-35.209,1.66,9.408,4.823,36.077,4.588,-5.432,-2.734,0.0,37.9,38.8,9.458,1.735,2.116,4.596,0.64,3.729,-3.133,25.712,0.0,265.54,,275.0,275.0,2.693,2.889,7.711,22.664
13867.0,3.073,0.739,-35.209,1.66,9.408,4.836,36.046,4.56,-5.464,-2.735,0.0,37.868,38.738,9.458,1.735,2.242,4.621,0.878,3.745,-3.127,25.713,0.0,265.54,,275.0,275.0,2.77,2.892,7.836,22.687
13867.5,3.073,0.739,-35.209,1.66,9.408,4.836,36.046,4.56,-5.464,-2.735,0.0,37.9,38.7,9.458,1.735,2.361,4.71,0.947,3.806,-3.127,25.713,0.0,265.34,,275.0,275.0,2.872,2.895,7.918,22.676
13868.0,2.296,0.613,-34.673,1.657,9.413,4.836,36.046,4.56,-5.464,-2.735,0.0,37.9,38.7,9.513,1.809,2.344,4.799,0.824,3.828,-3.127,25.713,0.0,265.34,,275.0,275.0,2.956,2.898,7.976,22.72
13868.5,2.296,0.613,-34.673,1.657,9.413,4.836,36.046,4.56,-5.464,-2.735,0.0,37.9,38.7,9.513,1.809,2.349,4.808,0.832,3.87,-3.127,25.713,0.0,266.24,,275.0,275.0,2.949,2.888,8.05,22.728
13869.0,2.296,0.613,-34.673,1.657,9.413,4.836,36.046,4.56,-5.464,-2.735,0.0,37.9,38.7,9.513,1.809,2.375,4.801,0.986,3.874,-3.127,25.713,0.0,266.24,,275.0,275.0,2.965,2.879,8.089,22.733
13869.5,2.296,0.613,-34.673,1.657,9.413,4.836,36.046,4.56,-5.464,-2.735,0.0,37.9,38.7,9.513,1.809,2.495,4.857,1.131,3.961,-3.127,25.713,0.0,265.84,,275.0,275.0,3.009,2.869,8.125,22.704
13870.0,2.296,0.613,-34.673,1.657,9.413,4.837,36.01,4.576,-5.471,-2.747,0.0,37.843,38.712,9.513,1.809,2.582,4.926,1.156,4.004,-3.131,25.719,0.0,265.84,,275.0,275.0,3.111,2.86,8.172,22.723
13870.5,2.296,0.613,-34.673,1.657,9.413,4.837,36.01,4.576,-5.471,-2.747,0.0,37.8,38.7,9.513,1.809,2.581,4.996,1.1,4.032,-3.131,25.719,0.0,265.74,,275.0,275.0,3.167,2.85,8.286,22.783
13871.0,2.296,0.613,-34.673,1.657,9.413,4.837,36.01,4.576,-5.471,-2.747,0.0,37.8,38.7,9.513,1.809,2.565,5.038,1.031,4.046,-3.131,25.719,0.0,265.74,,275.0,275.0,3.177,2.841,8.329,22.785
13871.5,2.954,0.736,-34.546,1.689,9.497,4.837,36.01,4.576,-5.471,-2.747,0.0,37.8,38.7,9.513,1.621,2.617,4.995,1.208,4.08,-3.131,25.719,0.0,266.14,,275.0,275.0,3.17,2.832,8.34,22.824
13872.0,2.954,0.736,-34.546,1.689,9.497,4.837,36.01,4.576,-5.471,-2.747,0.0,37.8,38.7,9.513,1.621,2.692,4.977,1.446,4.033,-3.131,25.719,0.0,266.14,,275.0,275.0,3.225,2.834,8.373,22.896
13872.5,2.954,0.736,-34.546,1.689,9.497,4.837,36.01,4.576,-5.471,-2.747,0.0,37.8,38.7,9.513,1.621,2.745,5.071,1.403,4.085,-3.131,25.719,0.0,266.24,,275.0,275.0,3.287,2.836,8.398,22.94
13873.0,2.954,0.736,-34.546,1.689,9.497,4.837,36.01,4.576,-5.471,-2.747,0.0,37.8,38.7,9.513,1.621,2.739,5.133,1.272,4.142,-3.131,25.719,0.0,266.24,,275.0,275.0,3.326,2.838,8.46,22.955
13873.5,2.954,0.736,-34.546,1.689,9.497,4.842,36.006,4.589,-5.463,-2.748,0.0,37.84,38.651,9.513,1.621,2.717,5.124,1.254,4.113,-3.135,25.719,0.0,265.94,,275.0,275.0,3.322,2.84,8.49,22.965
13874.0,2.954,0.736,-34.546,1.689,9.497,4.842,36.006,4.589,-5.463,-2.748,0.0,37.8,38.7,9.513,1.621,2.738,5.079,1.344,4.145,-3.135,25.719,0.0,265.94,,275.0,275.0,3.302,2.842,8.506,22.975
13874.5,2.421,0.681,-33.943,1.707,9.386,4.842,36.006,4.589,-5.463,-2.748,0.0,37.8,38.7,9.479,1.541,2.837,5.061,1.529,4.154,-3.135,25.719,0.0,265.34,,275.0,275.0,3.326,2.844,8.53,22.998
13875.0,2.421,0.681,-33.943,1.707,9.386,4.842,36.006,4.589,-5.463,-2.748,0.0,37.8,38.7,9.479,1.541,2.857,5.119,1.458,4.168,-3.135,25.719,0.0,265.34,,275.0,275.0,3.395,2.837,8.567,23.008
13875.5,2.421,0.681,-33.943,1.707,9.386,4.842,36.006,4.589,-5.463,-2.748,0.0,37.8,38.7,9.479,1.541,2.821,5.186,1.354,4.208,-3.135,25.719,0.0,266.94,,275.0,275.0,3.4,2.83,8.593,23.029
13876.0,2.421,0.681,-33.943,1.707,9.386,4.842,36.006,4.589,-5.463,-2.748,0.0,37.8,38.7,9.479,1.541,2.79,5.207,1.359,4.233,-3.135,25.719,0.0,266.94,,275.0,275.0,3.392,2.823,8.632,23.084
13876.5,2.421,0.681,-33.943,1.707,9.386,4.849,36.041,4.556,-5.47,-2.741,0.0,37.823,38.676,9.479,1.541,2.869,5.224,1.496,4.271,-3.137,25.716,0.0,266.34,,275.0,275.0,3.397,2.817,8.628,23.099
13877.0,2.421,0.681,-33.943,1.707,9.386,4.849,36.041,4.556,-5.47,-2.741,0.0,37.8,38.7,9.479,1.541,2.97,5.257,1.685,4.343,-3.137,25.716,0.0,266.34,,275.0,275.0,3.465,2.81,8.637,23.149
13877.5,2.963,0.705,-35.209,1.676,9.459,4.849,36.041,4.556,-5.47,-2.741,0.0,37.8,38.7,9.422,1.55,3.084,5.364,1.761,4.456,-3.137,25.716,0.0,266.14,,275.0,275.0,3.564,2.804,8.72,23.168
13878.0,2.963,0.705,-35.209,1.676,9.459,4.849,36.041,4.556,-5.47,-2.741,0.0,37.8,38.7,9.422,1.55,3.087,5.469,1.699,4.509,-3.137,25.716,0.0,266.14,,275.0,275.0,3.666,2.807,8.788,23.159
13878.5,2.963,0.705,-35.209,1.676,9.459,4.849,36.041,4.556,-5.47,-2.741,0.0,37.8,38.7,9.422,1.55,3.129,5.638,1.709,4.706,-3.137,25.716,0.0,265.94,,275.0,275.0,3.691,2.809,8.84,23.121
13879.0,2.963,0.705,-35.209,1.676,9.459,4.849,36.041,4.556,-5.47,-2.741,0.0,37.8,38.7,9.422,1.55,3.255,5.763,1.9,4.839,-3.137,25.716,0.0,265.94,,275.0,275.0,3.795,2.812,8.898,23.105
13879.5,2.963,0.705,-35.209,1.676,9.459,4.849,36.041,4.556,-5.47,-2.741,0.0,37.8,38.7,9.422,1.55,3.364,5.823,2.111,4.932,-3.137,25.716,0.0,265.84,,275.0,275.0,3.939,2.814,8.972,23.078
13880.0,2.963,0.705,-35.209,1.676,9.459,4.847,35.992,4.572,-5.489,-2.747,0.0,37.826,38.674,9.422,1.55,3.523,5.997,2.252,5.118,-3.136,25.73,0.0,265.84,,275.0,275.0,4.057,2.817,9.037,23.065
13880.5,2.963,0.705,-35.209,1.676,9.459,4.847,35.992,4.572,-5.489,-2.747,0.0,37.8,38.7,9.422,1.55,3.626,6.217,2.271,5.362,-3.136,25.73,0.0,265.84,,275.0,275.0,4.223,2.819,9.16,23.053
13881.0,2.128,0.49,-35.209,1.619,9.405,4.847,35.992,4.572,-5.489,-2.747,0.0,37.8,38.7,9.497,1.683,3.769,6.484,2.334,5.632,-3.136,25.73,0.0,265.84,,275.0,275.0,4.369,2.821,9.442,23.06
13881.5,2.128,0.49,-35.209,1.619,9.405,4.847,35.992,4.572,-5.489,-2.747,0.0,37.8,38.7,9.497,1.683,3.94,6.683,2.511,5.85,-3.136,25.73,0.0,265.84,,275.0,275.0,4.555,2.81,9.575,23.07
13882.0,2.128,0.49,-35.209,1.619,9.405,4.847,35.992,4.572,-5.489,-2.747,0.0,37.8,38.7,9.497,1.683,4.303,7.0,2.954,6.134,-3.136,25.73,0.0,265.84,,275.0,275.0,4.746,2.799,9.706,23.036
13882.5,2.128,0.49,-35.209,1.619,9.405,4.847,35.992,4.572,-5.489,-2.747,0.0,37.8,38.7,9.497,1.683,4.509,7.132,3.202,6.289,-3.136,25.73,0.0,265.44,,275.0,275.0,5.098,2.788,9.841,23.019
13883.0,2.128,0.49,-35.209,1.619,9.405,4.833,35.939,4.564,-5.509,-2.747,0.0,37.806,38.607,9.497,1.683,4.686,7.358,3.372,6.535,-3.144,25.719,0.0,265.44,,275.0,275.0,5.283,2.777,9.976,23.013
13883.5,2.128,0.49,-35.209,1.619,9.405,4.833,35.939,4.564,-5.509,-2.747,0.0,37.8,38.6,9.497,1.683,4.874,7.594,3.549,6.796,-3.144,25.719,0.0,266.04,,275.0,275.0,5.488,2.766,10.133,22.978
13884.0,2.386,0.649,-33.856,1.619,9.341,4.833,35.939,4.564,-5.509,-2.747,0.0,37.8,38.6,9.583,1.49,5.077,7.854,3.779,7.037,-3.144,25.719,0.0,266.04,,275.0,275.0,5.703,2.756,10.325,22.978
13884.5,2.386,0.649,-33.856,1.619,9.341,4.833,35.939,4.564,-5.509,-2.747,0.0,37.8,38.6,9.583,1.49,5.283,7.968,4.001,7.152,-3.144,25.719,0.0,265.84,,275.0,275.0,5.937,2.75,10.63,22.954
13885.0,2.386,0.649,-33.856,1.619,9.341,4.833,35.939,4.564,-5.509,-2.747,0.0,37.8,38.6,9.583,1.49,5.495,8.1,4.233,7.312,-3.144,25.719,0.0,265.84,,275.0,275.0,6.101,2.744,10.789,22.942
13885.5,2.386,0.649,-33.856,1.619,9.341,4.833,35.939,4.564,-5.509,-2.747,0.0,37.8,38.6,9.583,1.49,5.846,8.309,4.603,7.479,-3.144,25.719,0.0,265.84,,275.0,275.0,6.285,2.738,10.904,22.95
13886.0,2.386,0.649,-33.856,1.619,9.341,4.833,35.939,4.564,-5.509,-2.747,0.0,37.8,38.6,9.583,1.49,5.996,8.496,4.764,7.694,-3.144,25.719,0.0,265.84,,275.0,275.0,6.559,2.732,11.064,22.953
13886.5,2.386,0.649,-33.856,1.619,9.341,4.845,35.89,4.572,-5.47,-2.768,0.0,37.795,38.626,9.583,1.49,6.15,8.672,4.931,7.861,-3.145,25.721,0.0,265.84,,275.0,275.0,6.737,2.727,11.221,22.944
13887.0,2.386,0.649,-33.856,1.619,9.341,4.845,35.89,4.572,-5.47,-2.768,0.0,37.8,38.6,9.583,1.49,6.298,8.791,5.032,7.977,-3.145,25.721,0.0,265.84,,275.0,275.0,6.904,2.721,11.369,22.919
13887.5,2.566,0.688,-33.489,1.527,9.453,4.845,35.89,4.572,-5.47,-2.768,0.0,37.8,38.6,9.487,1.362,6.437,8.872,5.183,8.093,-3.145,25.721,0.0,266.44,,275.0,275.0,7.024,2.716,11.499,22.927
13888.0,2.566,0.688,-33.489,1.527,9.453,4.845,35.89,4.572,-5.47,-2.768,0.0,37.8,38.6,9.487,1.362,6.641,9.045,5.405,8.28,-3.145,25.721,0.0,266.44,,275.0,275.0,7.146,2.713,11.797,22.916
13888.5,2.566,0.688,-33.489,1.527,9.453,4.845,35.89,4.572,-5.47,-2.768,0.0,37.8,38.6,9.487,1.362,6.834,9.258,5.577,8.438,-3.145,25.721,0.0,266.24,,275.0,275.0,7.342,2.711,11.931,22.917
13889.0,2.566,0.688,-33.489,1.527,9.453,4.845,35.89,4.572,-5.47,-2.768,0.0,37.8,38.6,9.487,1.362,7.099,9.484,5.813,8.675,-3.145,25.721,0.0,266.24,,275.0,275.0,7.527,2.708,12.073,22.93
13889.5,2.566,0.688,-33.489,1.527,9.453,4.864,35.863,4.567,-5.407,-2.77,0.0,37.782,38.595,9.487,1.362,7.259,9.664,6.007,8.887,-3.145,25.717,0.0,266.04,,275.0,275.0,7.768,2.706,12.213,22.916
13890.0,2.566,0.688,-33.489,1.527,9.453,4.864,35.863,4.567,-5.407,-2.77,0.0,37.8,38.6,9.487,1.362,7.489,9.852,6.273,9.095,-3.145,25.717,0.0,266.04,,275.0,275.0,7.954,2.704,12.348,22.917
13890.5,2.534,0.596,-35.209,1.4,9.415,4.864,35.863,4.567,-5.407,-2.77,0.0,37.8,38.6,9.497,1.484,7.752,10.044,6.559,9.332,-3.145,25.717,0.0,266.34,,275.0,275.0,8.177,2.701,12.466,22.907
13891.0,2.534,0.596,-35.209,1.4,9.415,4.864,35.863,4.567,-5.407,-2.77,0.0,37.8,38.6,9.497,1.484,8.05,10.267,6.884,9.595,-3.145,25.717,0.0,266.34,,275.0,275.0,8.422,2.699,12.633,22.923
13891.5,2.534,0.596,-35.209,1.4,9.415,4.864,35.863,4.567,-5.407,-2.77,0.0,37.8,38.6,9.497,1.484,8.33,10.479,7.16,9.82,-3.145,25.717,0.0,260.64,,275.0,275.0,8.699,2.696,12.992,22.967
13892.0,2.534,0.596,-35.209,1.4,9.415,4.864,35.863,4.567,-5.407,-2.77,0.0,37.8,38.6,9.497,1.484,8.637,10.622,7.4,9.868,-3.145,25.717,0.0,260.64,,275.0,275.0,8.947,2.693,13.144,22.982
13892.5,2.534,0.596,-35.209,1.4,9.415,4.864,35.863,4.567,-5.407,-2.77,0.0,37.8,38.6,9.497,1.484,8.669,10.664,7.497,9.963,-3.145,25.717,0.0,261.44,,275.0,275.0,9.132,2.691,13.258,22.999
13893.0,2.534,0.596,-35.209,1.4,9.415,4.812,35.819,4.619,-5.309,-2.775,0.0,37.781,38.594,9.497,1.484,8.862,10.825,7.68,10.177,-3.157,25.722,0.0,261.44,,275.0,275.0,9.198,2.688,13.36,22.982
13893.5,2.534,0.596,-35.209,1.4,9.415,4.812,35.819,4.619,-5.309,-2.775,0.0,37.8,38.6,9.497,1.484,9.105,10.921,7.892,10.283,-3.157,25.722,0.0,261.04,,275.0,275.0,9.386,2.686,13.459,22.995
13894.0,2.324,0.524,-35.209,1.334,9.48,4.812,35.819,4.619,-5.309,-2.775,0.0,37.8,38.6,9.399,1.317,9.272,11.01,8.071,10.375,-3.157,25.722,0.0,261.04,,275.0,275.0,9.55,2.683,13.584,23.038
13894.5,2.324,0.524,-35.209,1.334,9.48,4.812,35.819,4.619,-5.309,-2.775,0.0,37.8,38.6,9.399,1.317,9.335,11.251,8.192,10.562,-3.157,25.722,0.0,261.04,,275.0,275.0,9.682,2.677,13.733,23.04
13895.0,2.324,0.524,-35.209,1.334,9.48,4.812,35.819,4.619,-5.309,-2.775,0.0,37.8,38.6,9.399,1.317,9.537,11.401,8.379,10.773,-3.157,25.722,0.0,261.04,,275.0,275.0,9.835,2.671,14.05,23.02
13895.5,2.324,0.524,-35.209,1.334,9.48,4.812,35.819,4.619,-5.309,-2.775,0.0,37.8,38.6,9.399,1.317,9.736,11.675,8.568,11.059,-3.157,25.722,0.0,260.44,,275.0,275.0,10.022,2.666,14.181,23.045
13896.0,2.324,0.524,-35.209,1.334,9.48,4.826,35.773,4.637,-5.204,-2.791,0.0,37.767,38.607,9.399,1.317,10.216,12.052,9.022,11.533,-3.161,25.718,0.0,260.44,,275.0,275.0,10.26,2.66,14.276,23.088
13896.5,2.324,0.524,-35.209,1.334,9.48,4.826,35.773,4.637,-5.204,-2.791,0.0,37.8,38.6,9.399,1.317,10.386,12.1,9.246,11.59,-3.161,25.718,0.0,260.94,,275.0,275.0,10.706,2.655,14.401,23.149
13897.0,0.726,0.242,-34.489,1.279,9.394,4.826,35.773,4.637,-5.204,-2.791,0.0,37.8,38.6,9.508,1.334,10.566,12.155,9.401,11.661,-3.161,25.718,0.0,260.94,,275.0,275.0,10.83,2.649,14.553,23.164
13897.5,0.726,0.242,-34.489,1.279,9.394,4.826,35.773,4.637,-5.204,-2.791,0.0,37.8,38.6,9.508,1.334,10.716,12.395,9.593,11.877,-3.161,25.718,0.0,260.84,,275.0,275.0,10.945,2.618,14.719,23.153
13898.0,0.726,0.242,-34.489,1.279,9.394,4.826,35.773,4.637,-5.204,-2.791,0.0,37.8,38.6,9.508,1.334,10.947,12.615,9.788,12.077,-3.161,25.718,0.0,260.84,,275.0,275.0,11.145,2.587,14.885,23.133
13898.5,0.726,0.242,-34.489,1.279,9.394,4.826,35.773,4.637,-5.204,-2.791,0.0,37.8,38.6,9.508,1.334,11.155,12.904,9.99,12.341,-3.161,25.718,0.0,260.64,,275.0,275.0,11.357,2.556,15.206,23.101
13899.0,0.726,0.242,-34.489,1.279,9.394,4.889,35.709,4.653,-5.067,-2.791,0.0,37.764,38.593,9.508,1.334,11.395,13.055,10.219,12.565,-3.15,25.728,0.0,260.64,,275.0,275.0,11.597,2.526,15.342,23.101
13899.5,0.726,0.242,-34.489,1.279,9.394,4.889,35.709,4.653,-5.067,-2.791,0.0,37.8,38.6,9.508,1.334,11.881,13.463,10.701,13.118,-3.15,25.728,0.0,260.74,,275.0,275.0,11.809,2.497,15.498,23.087
13900.0,0.726,0.242,-34.489,1.279,9.394,4.889,35.709,4.653,-5.067,-2.791,0.0,37.8,38.6,9.508,1.334,12.121,13.732,10.967,13.302,-3.15,25.728,0.0,260.74,,275.0,275.0,12.291,2.468,15.651,23.071
13900.5,0.876,0.275,-34.184,1.207,9.221,4.889,35.709,4.653,-5.067,-2.791,0.0,37.8,38.6,9.586,1.075,12.347,13.989,11.204,13.454,-3.15,25.728,0.0,261.24,,275.0,275.0,12.53,2.439,15.83,23.063
13901.0,0.876,0.275,-34.184,1.207,9.221,4.889,35.709,4.653,-5.067,-2.791,0.0,37.8,38.6,9.586,1.075,12.313,13.449,11.187,12.818,-3.15,25.728,0.0,261.24,,275.0,275.0,12.748,2.413,15.976,23.077
13901.5,0.876,0.275,-34.184,1.207,9.221,4.889,35.709,4.653,-5.067,-2.791,0.0,37.8,38.6,9.586,1.075,12.101,13.346,11.119,12.815,-3.15,25.728,0.0,261.14,,275.0,275.0,12.442,2.388,16.094,23.071
13902.0,0.876,0.275,-34.184,1.207,9.221,4.889,35.709,4.653,-5.067,-2.791,0.0,37.8,38.6,9.586,1.075,12.138,13.385,11.143,13.022,-3.15,25.728,0.0,261.14,,275.0,275.0,12.345,2.363,16.128,23.013
13902.5,0.876,0.275,-34.184,1.207,9.221,4.901,35.741,4.609,-4.903,-2.801,0.0,37.758,38.572,9.586,1.075,12.241,13.592,11.26,13.161,-3.161,25.722,0.0,261.14,,275.0,275.0,12.422,2.339,16.164,23.018
13903.0,0.876,0.275,-34.184,1.207,9.221,4.901,35.741,4.609,-4.903,-2.801,0.0,37.8,38.6,9.586,1.075,12.335,13.414,11.375,12.886,-3.161,25.722,0.0,261.14,,275.0,275.0,12.563,2.315,16.221,22.935
13903.5,1.953,0.456,-35.209,1.211,9.559,4.901,35.741,4.609,-4.903,-2.801,0.0,37.8,38.6,9.377,1.186,12.334,13.481,11.4,12.921,-3.161,25.722,0.0,260.74,,275.0,275.0,12.502,2.291,16.301,22.819
13904.0,1.953,0.456,-35.209,1.211,9.559,4.901,35.741,4.609,-4.903,-2.801,0.0,37.8,38.6,9.377,1.186,12.332,13.516,11.409,12.982,-3.161,25.722,0.0,260.74,,275.0,275.0,12.534,2.286,16.399,22.71
13904.5,1.953,0.456,-35.209,1.211,9.559,4.901,35.741,4.609,-4.903,-2.801,0.0,37.8,38.6,9.377,1.186,12.445,13.621,11.473,13.113,-3.161,25.722,0.0,261.34,,275.0,275.0,12.56,2.28,16.459,22.721
13905.0,1.953,0.456,-35.209,1.211,9.559,4.901,35.741,4.609,-4.903,-2.801,0.0,37.8,38.6,9.377,1.186,12.506,13.808,11.572,13.282,-3.161,25.722,0.0,261.34,,275.0,275.0,12.663,2.275,16.53,22.773
13905.5,1.953,0.456,-35.209,1.211,9.559,4.922,35.818,4.703,-4.815,-2.809,0.0,37.748,38.588,9.377,1.186,12.591,13.927,11.691,13.473,-3.162,25.725,0.0,261.14,,275.0,275.0,12.792,2.27,16.584,22.835
13906.0,1.953,0.456,-35.209,1.211,9.559,4.922,35.818,4.703,-4.815,-2.809,0.0,37.7,38.6,9.377,1.186,12.762,14.073,11.798,13.602,-3.162,25.725,0.0,261.14,,275.0,275.0,12.921,2.265,16.64,22.854
13906.5,1.953,0.456,-35.209,1.211,9.559,4.922,35.818,4.703,-4.815,-2.809,0.0,37.7,38.6,9.377,1.186,13.033,14.065,12.029,13.73,-3.162,25.725,0.0,260.24,,275.0,275.0,13.059,2.26,16.713,22.864
13907.0,1.874,0.521,-33.972,1.33,9.439,4.922,35.818,4.703,-4.815,-2.809,0.0,37.7,38.6,9.552,1.056,13.135,14.095,12.148,13.663,-3.162,25.725,0.0,260.24,,275.0,275.0,13.214,2.254,16.775,22.869
13907.5,1.874,0.521,-33.972,1.33,9.439,4.922,35.818,4.703,-4.815,-2.809,0.0,37.7,38.6,9.552,1.056,13.146,14.217,12.216,13.776,-3.162,25.725,0.0,260.74,,275.0,275.0,13.26,2.248,16.88,22.846
13908.0,1.874,0.521,-33.972,1.33,9.439,4.922,35.818,4.703,-4.815,-2.809,0.0,37.7,38.6,9.552,1.056,13.276,14.255,12.299,13.952,-3.162,25.725,0.0,260.74,,275.0,275.0,13.339,2.242,16.963,22.845
13908.5,1.874,0.521,-33.972,1.33,9.439,4.922,35.818,4.703,-4.815,-2.809,0.0,37.7,38.6,9.552,1.056,13.419,14.346,12.421,14.043,-3.162,25.725,0.0,260.64,,275.0,275.0,13.446,2.236,16.99,22.879
13909.0,1.874,0.521,-33.972,1.33,9.439,4.938,35.785,4.677,-4.775,-2.816,0.0,37.74,38.565,9.552,1.056,13.475,14.478,12.518,14.199,-3.167,25.718,0.0,260.64,,275.0,275.0,13.557,2.23,17.063,22.982
13909.5,1.874,0.521,-33.972,1.33,9.439,4.938,35.785,4.677,-4.775,-2.816,0.0,37.7,38.6,9.552,1.056,13.59,14.646,12.639,14.358,-3.167,25.718,0.0,263.24,,275.0,275.0,13.668,2.224,17.115,22.998
13910.0,2.652,0.599,-35.209,1.2,9.506,4.938,35.785,4.677,-4.775,-2.816,0.0,37.7,38.6,9.466,1.304,13.758,14.569,12.805,14.257,-3.167,25.718,0.0,263.24,,275.0,275.0,13.808,2.219,17.207,23.04
13910.5,2.652,0.599,-35.209,1.2,9.506,4.938,35.785,4.677,-4.775,-2.816,0.0,37.7,38.6,9.466,1.304,13.822,14.594,12.877,14.234,-3.167,25.718,0.0,262.74,,275.0,275.0,13.847,2.226,17.303,23.057
13911.0,2.652,0.599,-35.209,1.2,9.506,4.938,35.785,4.677,-4.775,-2.816,0.0,37.7,38.6,9.466,1.304,13.927,14.72,12.968,14.364,-3.167,25.718,0.0,262.74,,275.0,275.0,13.882,2.233,17.379,23.061
13911.5,2.652,0.599,-35.209,1.2,9.506,4.938,35.785,4.677,-4.775,-2.816,0.0,37.7,38.6,9.466,1.304,14.038,14.937,13.108,14.645,-3.167,25.718,0.0,262.54,,275.0,275.0,13.995,2.24,17.467,23.065
13912.0,2.652,0.599,-35.209,1.2,9.506,4.959,35.792,4.68,-4.711,-2.822,0.0,37.741,38.609,9.466,1.304,14.191,15.119,13.258,14.929,-3.174,25.704,0.0,262.54,,275.0,275.0,14.182,2.246,17.537,23.043
13912.5,2.652,0.599,-35.209,1.2,9.506,4.959,35.792,4.68,-4.711,-2.822,0.0,37.7,38.6,9.466,1.304,14.426,15.397,13.438,15.187,-3.174,25.704,0.0,262.54,,275.0,275.0,14.374,2.253,17.693,23.039
13913.0,2.652,0.599,-35.209,1.2,9.506,4.959,35.792,4.68,-4.711,-2.822,0.0,37.7,38.6,9.466,1.304,14.618,15.495,13.595,15.358,-3.174,25.704,0.0,262.54,,275.0,275.0,14.612,2.26,17.793,23.058
13913.5,1.594,0.436,-34.59,1.183,9.353,4.959,35.792,4.68,-4.711,-2.822,0.0,37.7,38.6,9.546,1.175,14.777,15.559,13.767,15.321,-3.174,25.704,0.0,263.24,,275.0,275.0,14.767,2.266,17.931,23.085
13914.0,1.594,0.436,-34.59,1.183,9.353,4.959,35.792,4.68,-4.711,-2.822,0.0,37.7,38.6,9.546,1.175,14.965,15.783,14.03,15.529,-3.174,25.704,0.0,263.24,,275.0,275.0,14.856,2.255,18.054,23.114
13914.5,1.594,0.436,-34.59,1.183,9.353,4.959,35.792,4.68,-4.711,-2.822,0.0,37.7,38.6,9.546,1.175,15.07,15.955,14.118,15.663,-3.174,25.704,0.0,262.84,,275.0,275.0,15.077,2.244,18.156,23.147
13915.0,1.594,0.436,-34.59,1.183,9.353,4.959,35.792,4.68,-4.711,-2.822,0.0,37.7,38.6,9.546,1.175,15.199,16.032,14.212,15.718,-3.174,25.704,0.0,262.84,,275.0,275.0,15.202,2.233,18.26,23.14
13915.5,1.594,0.436,-34.59,1.183,9.353,4.909,35.706,4.728,-4.633,-2.841,0.0,37.736,38.603,9.546,1.175,15.263,16.125,14.306,15.844,-3.196,25.694,0.0,262.84,,275.0,275.0,15.29,2.223,18.323,23.139
13916.0,1.594,0.436,-34.59,1.183,9.353,4.909,35.706,4.728,-4.633,-2.841,0.0,37.7,38.6,9.546,1.175,15.447,16.553,14.521,16.345,-3.196,25.694,0.0,262.84,,275.0,275.0,15.384,2.213,18.432,23.187
13916.5,1.935,0.448,-35.209,1.089,9.466,4.909,35.706,4.728,-4.633,-2.841,0.0,37.7,38.6,9.49,1.239,15.724,16.497,14.724,16.369,-3.196,25.694,0.0,265.84,,275.0,275.0,15.717,2.202,18.539,23.225
13917.0,1.935,0.448,-35.209,1.089,9.466,4.909,35.706,4.728,-4.633,-2.841,0.0,37.7,38.6,9.49,1.239,15.806,16.437,14.815,16.291,-3.196,25.694,0.0,265.84,,275.0,275.0,15.829,2.198,18.669,23.241
13917.5,1.935,0.448,-35.209,1.089,9.466,4.909,35.706,4.728,-4.633,-2.841,0.0,37.7,38.6,9.49,1.239,15.71,16.188,14.825,15.917,-3.196,25.694,0.0,266.44,,275.0,275.0,15.837,2.194,18.747,23.21
13918.0,1.935,0.448,-35.209,1.089,9.466,4.909,35.706,4.728,-4.633,-2.841,0.0,37.7,38.6,9.49,1.239,15.774,16.244,14.876,15.99,-3.196,25.694,0.0,266.44,,275.0,275.0,15.66,2.19,18.79,23.192
13918.5,1.935,0.448,-35.209,1.089,9.466,4.873,35.748,4.725,-4.51,-2.844,0.0,37.727,38.618,9.49,1.239,15.827,16.339,14.938,16.071,-3.204,25.679,0.0,267.04,,275.0,275.0,15.721,2.185,18.858,23.185
