t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13919.0,1.935,0.448,-35.209,1.089,9.466,4.873,35.748,4.725,-4.51,-2.844,0.0,37.7,38.6,9.49,1.239,15.898,16.539,15.029,16.256,-3.204,25.679,0.0,267.04,,275.0,275.0,15.794,2.181,18.903,23.17
13919.5,2.268,0.632,-34.107,1.198,9.413,4.873,35.748,4.725,-4.51,-2.844,0.0,37.7,38.6,9.557,1.142,16.024,16.827,15.169,16.543,-3.204,25.679,0.0,266.24,,275.0,275.0,15.931,2.177,19.05,23.123
13920.0,2.268,0.632,-34.107,1.198,9.413,4.873,35.748,4.725,-4.51,-2.844,0.0,37.7,38.6,9.557,1.142,16.211,17.01,15.313,16.755,-3.204,25.679,0.0,266.24,,275.0,275.0,16.141,2.179,19.123,23.099
13920.5,2.268,0.632,-34.107,1.198,9.413,4.873,35.748,4.725,-4.51,-2.844,0.0,37.7,38.6,9.557,1.142,16.371,17.144,15.456,16.98,-3.204,25.679,0.0,265.94,,275.0,275.0,16.322,2.18,19.222,23.106
13921.0,2.268,0.632,-34.107,1.198,9.413,4.873,35.748,4.725,-4.51,-2.844,0.0,37.7,38.6,9.557,1.142,16.583,17.044,15.655,16.841,-3.204,25.679,0.0,265.94,,275.0,275.0,16.488,2.182,19.3,23.109
13921.5,2.268,0.632,-34.107,1.198,9.413,4.873,35.748,4.725,-4.51,-2.844,0.0,37.7,38.6,9.557,1.142,16.653,17.098,15.733,16.852,-3.204,25.679,0.0,270.14,,275.0,275.0,16.531,2.183,19.382,23.1
13922.0,2.268,0.632,-34.107,1.198,9.413,5.001,35.717,4.735,-4.448,-2.864,0.0,37.715,38.582,9.557,1.142,16.694,17.214,15.821,17.021,-3.21,25.671,0.0,270.14,,275.0,275.0,16.584,2.184,19.448,23.094
13922.5,2.268,0.632,-34.107,1.198,9.413,5.001,35.717,4.735,-4.448,-2.864,0.0,37.7,38.6,9.557,1.142,16.793,17.49,15.892,17.165,-3.21,25.671,0.0,270.34,,275.0,275.0,16.688,2.186,19.52,23.089
13923.0,3.229,0.82,-34.012,1.211,9.461,5.001,35.717,4.735,-4.448,-2.864,0.0,37.7,38.6,9.558,1.01,16.619,17.552,15.71,17.411,-3.21,25.671,0.0,270.34,,275.0,275.0,16.835,2.187,19.276,23.147
13923.5,3.229,0.82,-34.012,1.211,9.461,5.001,35.717,4.735,-4.448,-2.864,0.0,37.7,38.6,9.558,1.01,16.809,17.357,15.437,17.304,-3.21,25.671,0.0,269.94,,275.0,275.0,16.823,2.204,19.129,23.174
13924.0,3.229,0.82,-34.012,1.211,9.461,5.001,35.717,4.735,-4.448,-2.864,0.0,37.7,38.6,9.558,1.01,16.378,16.804,14.979,16.575,-3.21,25.671,0.0,269.94,,275.0,275.0,16.727,2.221,18.933,23.159
13924.5,3.229,0.82,-34.012,1.211,9.461,5.001,35.717,4.735,-4.448,-2.864,0.0,37.7,38.6,9.558,1.01,14.882,14.49,14.005,13.693,-3.21,25.671,0.0,270.34,,275.0,275.0,16.184,2.238,18.642,23.154
13925.0,3.229,0.82,-34.012,1.211,9.461,4.982,36.115,4.753,-4.739,-2.861,0.0,37.716,38.645,9.558,1.01,14.527,14.38,13.753,14.114,-3.222,25.655,0.0,270.34,,275.0,275.0,14.268,2.254,18.287,23.121
13925.5,3.229,0.82,-34.012,1.211,9.461,4.982,36.115,4.753,-4.739,-2.861,0.0,37.7,38.6,9.558,1.01,14.623,14.826,13.854,14.734,-3.222,25.655,0.0,269.74,,275.0,275.0,14.193,2.27,17.968,23.137
13926.0,4.942,1.204,-35.209,1.521,9.541,4.982,36.115,4.753,-4.739,-2.861,0.0,37.7,38.6,9.437,1.692,14.723,14.98,13.93,14.92,-3.222,25.655,0.0,269.74,,275.0,275.0,14.509,2.286,17.743,23.126
13926.5,4.942,1.204,-35.209,1.521,9.541,4.982,36.115,4.753,-4.739,-2.861,0.0,37.7,38.6,9.437,1.692,14.943,14.818,13.791,14.589,-3.222,25.655,0.0,270.14,,275.0,275.0,14.638,2.329,17.344,23.143
13927.0,4.942,1.204,-35.209,1.521,9.541,4.982,36.115,4.753,-4.739,-2.861,0.0,37.7,38.6,9.437,1.692,14.63,14.184,13.54,14.197,-3.222,25.655,0.0,270.14,,275.0,275.0,14.535,2.372,17.132,23.139
13927.5,4.942,1.204,-35.209,1.521,9.541,4.982,36.115,4.753,-4.739,-2.861,0.0,37.7,38.6,9.437,1.692,14.489,14.055,13.403,14.227,-3.222,25.655,0.0,269.84,,275.0,275.0,14.138,2.414,16.878,23.144
13928.0,4.942,1.204,-35.209,1.521,9.541,4.982,36.115,4.753,-4.739,-2.861,0.0,37.7,38.6,9.437,1.692,14.215,13.776,13.39,13.973,-3.222,25.655,0.0,269.84,,275.0,275.0,14.043,2.455,16.679,23.157
13928.5,4.942,1.204,-35.209,1.521,9.541,5.017,36.143,4.797,-5.044,-2.854,0.0,37.709,38.596,9.437,1.692,14.3,14.139,13.49,14.279,-3.229,25.635,0.0,269.94,,275.0,275.0,13.839,2.496,16.539,23.201
13929.0,4.942,1.204,-35.209,1.521,9.541,5.017,36.143,4.797,-5.044,-2.854,0.0,37.7,38.6,9.437,1.692,14.507,14.025,13.484,14.156,-3.229,25.635,0.0,269.94,,275.0,275.0,14.052,2.536,16.398,23.249
13929.5,3.739,0.978,-33.895,1.691,9.413,5.017,36.143,4.797,-5.044,-2.854,0.0,37.7,38.6,9.653,1.713,14.303,13.584,13.293,13.594,-3.229,25.635,0.0,269.44,,275.0,275.0,14.043,2.576,16.244,23.276
13930.0,3.739,0.978,-33.895,1.691,9.413,5.017,36.143,4.797,-5.044,-2.854,0.0,37.7,38.6,9.653,1.713,13.948,13.177,13.025,13.416,-3.229,25.635,0.0,269.44,,275.0,275.0,13.693,2.595,15.867,23.259
13930.5,3.739,0.978,-33.895,1.691,9.413,5.017,36.143,4.797,-5.044,-2.854,0.0,37.7,38.6,9.653,1.713,13.912,12.836,12.883,12.883,-3.229,25.635,0.0,269.24,,275.0,275.0,13.392,2.614,15.689,23.274
13931.0,3.739,0.978,-33.895,1.691,9.413,5.017,36.143,4.797,-5.044,-2.854,0.0,37.7,38.6,9.653,1.713,13.642,12.966,12.975,13.267,-3.229,25.635,0.0,269.24,,275.0,275.0,13.129,2.632,15.526,23.287
13931.5,3.739,0.978,-33.895,1.691,9.413,5.04,36.111,4.769,-5.145,-2.849,0.0,37.708,38.61,9.653,1.713,13.663,13.211,13.09,13.568,-3.239,25.609,0.0,268.94,,275.0,275.0,13.213,2.65,15.381,23.271
13932.0,3.739,0.978,-33.895,1.691,9.413,5.04,36.111,4.769,-5.145,-2.849,0.0,37.7,38.6,9.653,1.713,13.561,12.869,12.929,13.2,-3.239,25.609,0.0,268.94,,275.0,275.0,13.383,2.668,15.233,23.29
13932.5,3.372,0.82,-35.209,1.73,9.535,5.04,36.111,4.769,-5.145,-2.849,0.0,37.7,38.6,9.357,1.701,13.338,12.377,12.797,12.786,-3.239,25.609,0.0,269.44,,275.0,275.0,13.14,2.686,15.07,23.288
13933.0,3.372,0.82,-35.209,1.73,9.535,5.04,36.111,4.769,-5.145,-2.849,0.0,37.7,38.6,9.357,1.701,13.357,12.388,12.86,12.968,-3.239,25.609,0.0,269.44,,275.0,275.0,12.824,2.697,14.893,23.294
13933.5,3.372,0.82,-35.209,1.73,9.535,5.04,36.111,4.769,-5.145,-2.849,0.0,37.7,38.6,9.357,1.701,13.417,12.193,12.892,12.746,-3.239,25.609,0.0,269.64,,275.0,275.0,12.893,2.708,14.768,23.284
13934.0,3.372,0.82,-35.209,1.73,9.535,5.04,36.111,4.769,-5.145,-2.849,0.0,37.7,38.6,9.357,1.701,13.541,12.086,12.912,12.79,-3.239,25.609,0.0,269.64,,275.0,275.0,12.812,2.719,14.495,23.365
13934.5,3.372,0.82,-35.209,1.73,9.535,5.04,36.111,4.769,-5.145,-2.849,0.0,37.7,38.6,9.357,1.701,13.389,11.939,12.82,12.694,-3.239,25.609,0.0,269.54,,275.0,275.0,12.832,2.73,14.358,23.367
13935.0,3.372,0.82,-35.209,1.73,9.535,5.084,36.079,4.784,-5.132,-2.842,0.0,37.702,38.586,9.357,1.701,12.739,10.989,12.336,11.683,-3.234,25.591,0.0,269.54,,275.0,275.0,12.711,2.74,14.175,23.359
13935.5,3.372,0.82,-35.209,1.73,9.535,5.084,36.079,4.784,-5.132,-2.842,0.0,37.7,38.6,9.357,1.701,12.799,11.218,12.365,12.125,-3.234,25.591,0.0,269.14,,275.0,275.0,11.937,2.75,13.987,23.368
13936.0,3.533,0.853,-34.989,1.756,9.544,5.084,36.079,4.784,-5.132,-2.842,0.0,37.7,38.6,9.543,1.684,12.766,11.392,12.364,11.927,-3.234,25.591,0.0,269.14,,275.0,275.0,12.127,2.761,13.847,23.418
13936.5,3.533,0.853,-34.989,1.756,9.544,5.084,36.079,4.784,-5.132,-2.842,0.0,37.7,38.6,9.543,1.684,12.748,11.331,12.253,11.752,-3.234,25.591,0.0,269.84,,275.0,275.0,12.112,2.773,13.753,23.471
13937.0,3.533,0.853,-34.989,1.756,9.544,5.084,36.079,4.784,-5.132,-2.842,0.0,37.7,38.6,9.543,1.684,12.722,11.037,12.136,11.422,-3.234,25.591,0.0,269.84,,275.0,275.0,12.021,2.786,13.62,23.471
13937.5,3.533,0.853,-34.989,1.756,9.544,5.084,36.079,4.784,-5.132,-2.842,0.0,37.7,38.6,9.543,1.684,12.338,10.476,11.94,11.07,-3.234,25.591,0.0,269.54,,275.0,275.0,11.829,2.798,13.309,23.488
13938.0,3.533,0.853,-34.989,1.756,9.544,5.13,36.153,4.801,-5.083,-2.832,0.0,37.711,38.611,9.543,1.684,12.045,10.042,11.582,10.113,-3.229,25.568,0.0,269.54,,275.0,275.0,11.456,2.81,13.097,23.536
13938.5,3.533,0.853,-34.989,1.756,9.544,5.13,36.153,4.801,-5.083,-2.832,0.0,37.7,38.6,9.543,1.684,11.924,10.244,11.501,10.994,-3.229,25.568,0.0,269.34,,275.0,275.0,10.946,2.822,12.898,23.516
13939.0,3.707,0.885,-35.209,1.801,9.571,5.13,36.153,4.801,-5.083,-2.832,0.0,37.7,38.6,9.518,1.804,11.974,10.204,11.501,11.091,-3.229,25.568,0.0,269.34,,275.0,275.0,11.166,2.834,12.741,23.498
13939.5,3.707,0.885,-35.209,1.801,9.571,5.13,36.153,4.801,-5.083,-2.832,0.0,37.7,38.6,9.518,1.804,11.943,10.26,11.461,10.956,-3.229,25.568,0.0,270.14,,275.0,275.0,11.192,2.848,12.61,23.473
13940.0,3.707,0.885,-35.209,1.801,9.571,5.13,36.153,4.801,-5.083,-2.832,0.0,37.7,38.6,9.518,1.804,11.836,9.991,11.366,10.848,-3.229,25.568,0.0,270.14,,275.0,275.0,11.155,2.862,12.483,23.481
13940.5,3.707,0.885,-35.209,1.801,9.571,5.13,36.153,4.801,-5.083,-2.832,0.0,37.7,38.6,9.518,1.804,11.903,9.958,11.337,10.756,-3.229,25.568,0.0,270.24,,275.0,275.0,11.01,2.876,12.354,23.446
13941.0,3.707,0.885,-35.209,1.801,9.571,5.13,36.153,4.801,-5.083,-2.832,0.0,37.7,38.6,9.518,1.804,11.832,9.917,11.343,10.771,-3.229,25.568,0.0,270.24,,275.0,275.0,10.988,2.889,12.138,23.44
13941.5,3.707,0.885,-35.209,1.801,9.571,5.14,36.116,4.828,-5.074,-2.833,0.0,37.706,38.598,9.518,1.804,11.861,9.8,11.313,10.501,-3.238,25.543,0.0,270.04,,275.0,275.0,10.966,2.903,12.074,23.437
13942.0,3.707,0.885,-35.209,1.801,9.571,5.14,36.116,4.828,-5.074,-2.833,0.0,37.7,38.6,9.518,1.804,11.351,9.337,10.966,10.061,-3.238,25.543,0.0,270.04,,275.0,275.0,10.869,2.916,11.979,23.427
13942.5,3.082,0.796,-34.173,1.822,9.465,5.14,36.116,4.828,-5.074,-2.833,0.0,37.7,38.6,9.685,1.842,11.291,9.301,10.872,10.203,-3.238,25.543,0.0,269.94,,275.0,275.0,10.429,2.929,11.86,23.418
13943.0,3.082,0.796,-34.173,1.822,9.465,5.14,36.116,4.828,-5.074,-2.833,0.0,37.7,38.6,9.685,1.842,11.323,9.174,10.785,9.815,-3.238,25.543,0.0,269.94,,275.0,275.0,10.417,2.931,11.719,23.407
13943.5,3.082,0.796,-34.173,1.822,9.465,5.14,36.116,4.828,-5.074,-2.833,0.0,37.7,38.6,9.685,1.842,11.011,8.847,10.633,9.603,-3.238,25.543,0.0,270.14,,275.0,275.0,10.274,2.934,11.62,23.398
13944.0,3.082,0.796,-34.173,1.822,9.465,5.14,36.116,4.828,-5.074,-2.833,0.0,37.7,38.6,9.685,1.842,10.954,9.106,10.691,9.899,-3.238,25.543,0.0,270.14,,275.0,275.0,10.024,2.936,11.488,23.385
13944.5,3.082,0.796,-34.173,1.822,9.465,5.109,36.14,4.813,-5.009,-2.836,0.0,37.709,38.543,9.685,1.842,11.042,9.206,10.728,10.035,-3.253,25.508,0.0,270.04,,275.0,275.0,10.162,2.939,11.294,23.363
13945.0,3.082,0.796,-34.173,1.822,9.465,5.109,36.14,4.813,-5.009,-2.836,0.0,37.7,38.5,9.685,1.842,10.911,8.873,10.507,9.708,-3.253,25.508,0.0,270.04,,275.0,275.0,10.253,2.941,11.18,23.339
13945.5,2.619,0.639,-35.209,1.864,9.561,5.109,36.14,4.813,-5.009,-2.836,0.0,37.7,38.5,9.466,1.765,10.717,8.58,10.342,9.508,-3.253,25.508,0.0,270.44,,275.0,275.0,10.0,2.943,11.061,23.34
13946.0,2.619,0.639,-35.209,1.864,9.561,5.109,36.14,4.813,-5.009,-2.836,0.0,37.7,38.5,9.466,1.765,10.724,8.663,10.359,9.611,-3.253,25.508,0.0,270.44,,275.0,275.0,9.787,2.938,10.975,23.314
13946.5,2.619,0.639,-35.209,1.864,9.561,5.109,36.14,4.813,-5.009,-2.836,0.0,37.7,38.5,9.466,1.765,10.779,8.804,10.452,9.679,-3.253,25.508,0.0,270.54,,275.0,275.0,9.839,2.933,10.879,23.261
13947.0,2.619,0.639,-35.209,1.864,9.561,5.109,36.14,4.813,-5.009,-2.836,0.0,37.7,38.5,9.466,1.765,10.832,8.852,10.492,9.726,-3.253,25.508,0.0,270.54,,275.0,275.0,9.928,2.928,10.796,23.214
13947.5,2.619,0.639,-35.209,1.864,9.561,5.065,36.083,4.806,-4.966,-2.837,0.0,37.71,38.581,9.466,1.765,10.853,8.854,10.481,9.731,-3.246,25.478,0.0,269.54,,275.0,275.0,9.976,2.923,10.716,23.196
13948.0,2.619,0.639,-35.209,1.864,9.561,5.065,36.083,4.806,-4.966,-2.837,0.0,37.7,38.6,9.466,1.765,10.815,8.687,10.458,9.636,-3.246,25.478,0.0,269.54,,275.0,275.0,9.979,2.918,10.599,23.148
13948.5,2.619,0.639,-35.209,1.864,9.561,5.065,36.083,4.806,-4.966,-2.837,0.0,37.7,38.6,9.466,1.765,10.607,8.519,10.231,9.239,-3.246,25.478,0.0,269.94,,275.0,275.0,9.899,2.913,10.553,23.149
13949.0,2.557,0.62,-35.209,1.762,9.507,5.065,36.083,4.806,-4.966,-2.837,0.0,37.7,38.6,9.441,1.908,10.546,8.405,10.095,9.028,-3.246,25.478,0.0,269.94,,275.0,275.0,9.649,2.908,10.484,23.15
13949.5,2.557,0.62,-35.209,1.762,9.507,5.065,36.083,4.806,-4.966,-2.837,0.0,37.7,38.6,9.441,1.908,10.441,8.267,9.916,9.052,-3.246,25.478,0.0,269.74,,275.0,275.0,9.518,2.902,10.401,23.119
13950.0,2.557,0.62,-35.209,1.762,9.507,5.065,36.083,4.806,-4.966,-2.837,0.0,37.7,38.6,9.441,1.908,10.466,8.136,9.806,8.947,-3.246,25.478,0.0,269.74,,275.0,275.0,9.419,2.897,10.34,23.087
13950.5,2.557,0.62,-35.209,1.762,9.507,5.065,36.083,4.806,-4.966,-2.837,0.0,37.7,38.6,9.441,1.908,10.385,8.183,9.853,9.093,-3.246,25.478,0.0,269.64,,275.0,275.0,9.339,2.891,10.274,23.096
13951.0,2.557,0.62,-35.209,1.762,9.507,5.052,36.106,4.794,-4.911,-2.847,0.0,37.719,38.594,9.441,1.908,10.466,8.009,9.755,8.828,-3.241,25.445,0.0,269.64,,275.0,275.0,9.378,2.885,10.192,23.089
13951.5,2.557,0.62,-35.209,1.762,9.507,5.052,36.106,4.794,-4.911,-2.847,0.0,37.7,38.6,9.441,1.908,10.18,8.133,9.875,9.101,-3.241,25.445,0.0,269.54,,275.0,275.0,9.264,2.88,10.094,23.07
13952.0,2.539,0.667,-33.957,1.799,9.349,5.052,36.106,4.794,-4.911,-2.847,0.0,37.7,38.6,9.726,1.771,10.263,8.165,9.897,9.072,-3.241,25.445,0.0,269.54,,275.0,275.0,9.322,2.875,10.033,23.039
13952.5,2.539,0.667,-33.957,1.799,9.349,5.052,36.106,4.794,-4.911,-2.847,0.0,37.7,38.6,9.726,1.771,10.201,8.088,9.897,9.03,-3.241,25.445,0.0,268.84,,275.0,275.0,9.349,2.869,9.952,23.038
13953.0,2.539,0.667,-33.957,1.799,9.349,5.052,36.106,4.794,-4.911,-2.847,0.0,37.7,38.6,9.726,1.771,10.008,7.879,9.538,8.439,-3.241,25.445,0.0,268.84,,275.0,275.0,9.304,2.864,9.927,23.061
13953.5,2.539,0.667,-33.957,1.799,9.349,5.052,36.106,4.794,-4.911,-2.847,0.0,37.7,38.6,9.726,1.771,9.993,7.856,9.599,8.593,-3.241,25.445,0.0,269.64,,275.0,275.0,8.966,2.859,9.895,23.072
13954.0,2.539,0.667,-33.957,1.799,9.349,5.029,36.097,4.806,-4.866,-2.845,0.0,37.707,38.577,9.726,1.771,10.116,7.893,9.732,8.81,-3.258,25.4,0.0,269.64,,275.0,275.0,9.01,2.853,9.848,23.078
13954.5,2.539,0.667,-33.957,1.799,9.349,5.029,36.097,4.806,-4.866,-2.845,0.0,37.7,38.6,9.726,1.771,10.142,7.823,9.723,8.827,-3.258,25.4,0.0,269.84,,275.0,275.0,9.138,2.848,9.779,23.091
13955.0,2.539,0.667,-33.957,1.799,9.349,5.029,36.097,4.806,-4.866,-2.845,0.0,37.7,38.6,9.726,1.771,10.125,7.741,9.729,8.763,-3.258,25.4,0.0,269.84,,275.0,275.0,9.129,2.843,9.628,23.104
13955.5,1.494,0.452,-34.022,1.774,9.48,5.029,36.097,4.806,-4.866,-2.845,0.0,37.7,38.6,9.594,1.738,10.117,7.771,9.766,8.749,-3.258,25.4,0.0,269.54,,275.0,275.0,9.089,2.838,9.595,23.146
13956.0,1.494,0.452,-34.022,1.774,9.48,5.029,36.097,4.806,-4.866,-2.845,0.0,37.7,38.6,9.594,1.738,10.346,8.212,10.077,9.247,-3.258,25.4,0.0,269.54,,275.0,275.0,9.101,2.816,9.603,23.197
13956.5,1.494,0.452,-34.022,1.774,9.48,5.029,36.097,4.806,-4.866,-2.845,0.0,37.7,38.6,9.594,1.738,10.325,8.137,10.027,9.134,-3.258,25.4,0.0,269.74,,275.0,275.0,9.471,2.794,9.628,23.195
13957.0,1.494,0.452,-34.022,1.774,9.48,5.029,36.097,4.806,-4.866,-2.845,0.0,37.7,38.6,9.594,1.738,10.251,7.82,9.904,8.914,-3.258,25.4,0.0,269.74,,275.0,275.0,9.406,2.773,9.613,23.179
13957.5,1.494,0.452,-34.022,1.774,9.48,5.02,36.034,4.783,-4.81,-2.845,0.0,37.722,38.628,9.594,1.738,10.199,7.593,9.642,8.431,-3.243,25.376,0.0,270.04,,275.0,275.0,9.222,2.752,9.599,23.153
13958.0,1.494,0.452,-34.022,1.774,9.48,5.02,36.034,4.783,-4.81,-2.845,0.0,37.7,38.6,9.594,1.738,9.891,7.67,9.64,8.524,-3.243,25.376,0.0,270.04,,275.0,275.0,8.966,2.731,9.543,23.139
13958.5,2.516,0.644,-34.376,1.808,9.48,5.02,36.034,4.783,-4.81,-2.845,0.0,37.7,38.6,9.521,1.604,10.068,8.024,9.84,8.812,-3.243,25.376,0.0,269.94,,275.0,275.0,8.931,2.711,9.515,23.123
13959.0,2.516,0.644,-34.376,1.808,9.48,5.02,36.034,4.783,-4.81,-2.845,0.0,37.7,38.6,9.521,1.604,10.308,8.033,9.964,9.045,-3.243,25.376,0.0,269.94,,275.0,275.0,9.186,2.708,9.554,23.111
13959.5,2.516,0.644,-34.376,1.808,9.48,5.02,36.034,4.783,-4.81,-2.845,0.0,37.7,38.6,9.521,1.604,10.045,7.629,9.614,8.533,-3.243,25.376,0.0,269.14,,275.0,275.0,9.337,2.705,9.558,23.109
13960.0,2.516,0.644,-34.376,1.808,9.48,5.02,36.034,4.783,-4.81,-2.845,0.0,37.7,38.6,9.521,1.604,9.999,7.505,9.531,8.484,-3.243,25.376,0.0,269.14,,275.0,275.0,8.955,2.702,9.497,23.117
13960.5,2.516,0.644,-34.376,1.808,9.48,5.022,36.08,4.796,-4.726,-2.831,0.0,37.732,38.621,9.521,1.604,9.91,7.377,9.52,8.398,-3.231,25.348,0.0,269.94,,275.0,275.0,8.88,2.699,9.412,23.108
13961.0,2.516,0.644,-34.376,1.808,9.48,5.022,36.08,4.796,-4.726,-2.831,0.0,37.7,38.6,9.521,1.604,9.917,7.854,9.777,8.767,-3.231,25.348,0.0,269.94,,275.0,275.0,8.801,2.696,9.389,23.13
13961.5,2.516,0.644,-34.376,1.808,9.48,5.022,36.08,4.796,-4.726,-2.831,0.0,37.7,38.6,9.521,1.604,10.183,8.061,9.887,8.785,-3.231,25.348,0.0,270.24,,275.0,275.0,9.079,2.693,9.448,23.114
13962.0,2.468,0.672,-33.915,1.729,9.493,5.022,36.08,4.796,-4.726,-2.831,0.0,37.7,38.6,9.551,1.589,10.231,7.915,9.87,8.816,-3.231,25.348,0.0,270.24,,275.0,275.0,9.229,2.69,9.446,23.101
13962.5,2.468,0.672,-33.915,1.729,9.493,5.022,36.08,4.796,-4.726,-2.831,0.0,37.7,38.6,9.551,1.589,10.194,7.764,9.745,8.736,-3.231,25.348,0.0,270.14,,275.0,275.0,9.208,2.686,9.411,23.086
13963.0,2.468,0.672,-33.915,1.729,9.493,5.022,36.08,4.796,-4.726,-2.831,0.0,37.7,38.6,9.551,1.589,9.944,7.534,9.608,8.62,-3.231,25.348,0.0,270.14,,275.0,275.0,9.11,2.683,9.385,23.088
13963.5,2.468,0.672,-33.915,1.729,9.493,5.022,36.08,4.796,-4.726,-2.831,0.0,37.7,38.6,9.551,1.589,10.065,7.958,9.847,8.85,-3.231,25.348,0.0,270.14,,275.0,275.0,8.927,2.679,9.364,23.091
13964.0,2.468,0.672,-33.915,1.729,9.493,4.99,36.093,4.755,-4.68,-2.837,0.0,37.74,38.639,9.551,1.589,10.178,8.16,9.918,8.847,-3.219,25.334,0.0,270.14,,275.0,275.0,9.18,2.676,9.418,23.103
13964.5,2.468,0.672,-33.915,1.729,9.493,4.99,36.093,4.755,-4.68,-2.837,0.0,37.7,38.6,9.551,1.589,10.292,8.022,9.902,8.952,-3.219,25.334,0.0,270.04,,275.0,275.0,9.276,2.672,9.455,23.08
13965.0,2.974,0.667,-35.209,1.614,9.527,4.99,36.093,4.755,-4.68,-2.837,0.0,37.7,38.6,9.509,1.743,10.297,7.84,9.577,8.662,-3.219,25.334,0.0,270.04,,275.0,275.0,9.292,2.669,9.472,23.115
13965.5,2.974,0.667,-35.209,1.614,9.527,4.99,36.093,4.755,-4.68,-2.837,0.0,37.7,38.6,9.509,1.743,10.014,7.56,9.237,8.162,-3.219,25.334,0.0,269.74,,275.0,275.0,9.094,2.674,9.471,23.15
13966.0,2.974,0.667,-35.209,1.614,9.527,4.99,36.093,4.755,-4.68,-2.837,0.0,37.7,38.6,9.509,1.743,9.638,7.552,9.323,8.439,-3.219,25.334,0.0,269.74,,275.0,275.0,8.743,2.679,9.458,23.139
13966.5,2.974,0.667,-35.209,1.614,9.527,4.99,36.093,4.755,-4.68,-2.837,0.0,37.7,38.6,9.509,1.743,10.255,8.083,9.807,8.975,-3.219,25.334,0.0,270.54,,275.0,275.0,8.738,2.684,9.489,23.154
13967.0,2.974,0.667,-35.209,1.614,9.527,4.998,36.077,4.747,-4.626,-2.813,0.0,37.748,38.671,9.509,1.743,10.271,7.872,9.749,8.817,-3.209,25.31,0.0,270.54,,275.0,275.0,9.28,2.688,9.501,23.182
13967.5,2.974,0.667,-35.209,1.614,9.527,4.998,36.077,4.747,-4.626,-2.813,0.0,37.7,38.7,9.509,1.743,10.219,7.633,9.708,8.652,-3.209,25.31,0.0,270.34,,275.0,275.0,9.177,2.693,9.508,23.214
13968.0,2.464,0.569,-35.209,1.654,9.503,4.998,36.077,4.747,-4.626,-2.813,0.0,37.7,38.7,9.523,1.754,10.131,7.629,9.68,8.694,-3.209,25.31,0.0,270.34,,275.0,275.0,9.053,2.698,9.453,23.242
13968.5,2.464,0.569,-35.209,1.654,9.503,4.998,36.077,4.747,-4.626,-2.813,0.0,37.7,38.7,9.523,1.754,10.186,8.186,9.931,9.015,-3.209,25.31,0.0,270.34,,275.0,275.0,9.033,2.694,9.437,23.197
13969.0,2.464,0.569,-35.209,1.654,9.503,4.998,36.077,4.747,-4.626,-2.813,0.0,37.7,38.7,9.523,1.754,10.465,8.29,10.02,9.112,-3.209,25.31,0.0,270.34,,275.0,275.0,9.33,2.69,9.577,23.189
13969.5,2.464,0.569,-35.209,1.654,9.503,4.998,36.077,4.747,-4.626,-2.813,0.0,37.7,38.7,9.523,1.754,10.502,8.146,9.882,9.083,-3.209,25.31,0.0,271.04,,275.0,275.0,9.472,2.686,9.565,23.174
13970.0,2.464,0.569,-35.209,1.654,9.503,4.998,36.077,4.747,-4.626,-2.813,0.0,37.7,38.7,9.523,1.754,10.533,7.85,9.52,8.726,-3.209,25.31,0.0,271.04,,275.0,275.0,9.403,2.683,9.559,23.154
13970.5,2.464,0.569,-35.209,1.654,9.503,4.935,36.04,4.744,-4.575,-2.819,0.0,37.753,38.677,9.523,1.754,10.452,8.125,9.684,8.981,-3.222,25.285,0.0,270.64,,275.0,275.0,9.157,2.679,9.548,23.134
13971.0,2.464,0.569,-35.209,1.654,9.503,4.935,36.04,4.744,-4.575,-2.819,0.0,37.8,38.7,9.523,1.754,10.497,8.372,9.815,9.091,-3.222,25.285,0.0,270.64,,275.0,275.0,9.31,2.676,9.574,23.121
13971.5,2.76,0.616,-35.209,1.661,9.537,4.935,36.04,4.744,-4.575,-2.819,0.0,37.8,38.7,9.461,1.593,10.715,8.389,9.938,9.315,-3.222,25.285,0.0,270.44,,275.0,275.0,9.444,2.672,9.654,23.137
13972.0,2.76,0.616,-35.209,1.661,9.537,4.935,36.04,4.744,-4.575,-2.819,0.0,37.8,38.7,9.461,1.593,10.77,8.219,9.828,9.29,-3.222,25.285,0.0,270.44,,275.0,275.0,9.589,2.674,9.689,23.114
13972.5,2.76,0.616,-35.209,1.661,9.537,4.935,36.04,4.744,-4.575,-2.819,0.0,37.8,38.7,9.461,1.593,10.71,7.966,9.631,9.103,-3.222,25.285,0.0,270.74,,275.0,275.0,9.527,2.675,9.635,23.093
13973.0,2.76,0.616,-35.209,1.661,9.537,4.935,36.04,4.744,-4.575,-2.819,0.0,37.8,38.7,9.461,1.593,10.613,7.675,9.558,8.694,-3.222,25.285,0.0,270.74,,275.0,275.0,9.353,2.676,9.631,23.097
13973.5,2.76,0.616,-35.209,1.661,9.537,4.958,36.102,4.727,-4.498,-2.826,0.0,37.763,38.731,9.461,1.593,10.451,8.035,9.763,8.844,-3.224,25.253,0.0,270.44,,275.0,275.0,9.135,2.678,9.682,23.078
13974.0,2.76,0.616,-35.209,1.661,9.537,4.958,36.102,4.727,-4.498,-2.826,0.0,37.8,38.7,9.461,1.593,10.943,8.577,9.996,9.661,-3.224,25.253,0.0,270.44,,275.0,275.0,9.274,2.679,9.777,23.057
13974.5,2.398,0.642,-33.563,1.663,9.397,4.958,36.102,4.727,-4.498,-2.826,0.0,37.8,38.7,9.698,1.566,10.944,8.275,9.775,9.091,-3.224,25.253,0.0,270.34,,275.0,275.0,9.794,2.68,9.779,23.065
13975.0,2.398,0.642,-33.563,1.663,9.397,4.958,36.102,4.727,-4.498,-2.826,0.0,37.8,38.7,9.698,1.566,10.64,7.679,9.633,8.68,-3.224,25.253,0.0,270.34,,275.0,275.0,9.521,2.676,9.747,23.073
13975.5,2.398,0.642,-33.563,1.663,9.397,4.958,36.102,4.727,-4.498,-2.826,0.0,37.8,38.7,9.698,1.566,10.524,7.823,9.664,8.835,-3.224,25.253,0.0,270.84,,275.0,275.0,9.158,2.671,9.668,23.102
13976.0,2.398,0.642,-33.563,1.663,9.397,4.958,36.102,4.727,-4.498,-2.826,0.0,37.8,38.7,9.698,1.566,10.711,8.429,10.041,9.375,-3.224,25.253,0.0,270.84,,275.0,275.0,9.212,2.667,9.808,23.134
13976.5,2.398,0.642,-33.563,1.663,9.397,4.958,36.102,4.727,-4.498,-2.826,0.0,37.8,38.7,9.698,1.566,10.882,8.891,10.22,9.649,-3.224,25.253,0.0,270.94,,275.0,275.0,9.639,2.662,9.849,23.141
13977.0,2.398,0.642,-33.563,1.663,9.397,4.957,36.048,4.696,-4.47,-2.821,0.0,37.783,38.738,9.698,1.566,10.987,8.679,10.048,9.56,-3.214,25.246,0.0,270.94,,275.0,275.0,9.911,2.658,9.856,23.143
13977.5,2.398,0.642,-33.563,1.663,9.397,4.957,36.048,4.696,-4.47,-2.821,0.0,37.8,38.7,9.698,1.566,10.827,7.938,9.649,9.059,-3.214,25.246,0.0,270.34,,275.0,275.0,9.819,2.654,9.789,23.133
13978.0,2.184,0.615,-33.668,1.643,9.461,4.957,36.048,4.696,-4.47,-2.821,0.0,37.8,38.7,9.577,1.582,10.777,8.058,9.854,9.161,-3.214,25.246,0.0,270.34,,275.0,275.0,9.368,2.65,9.735,23.135
13978.5,2.184,0.615,-33.668,1.643,9.461,4.957,36.048,4.696,-4.47,-2.821,0.0,37.8,38.7,9.577,1.582,11.055,9.135,10.455,9.887,-3.214,25.246,0.0,270.24,,275.0,275.0,9.463,2.642,9.828,23.109
13979.0,2.184,0.615,-33.668,1.643,9.461,4.957,36.048,4.696,-4.47,-2.821,0.0,37.8,38.7,9.577,1.582,11.189,8.928,10.316,9.706,-3.214,25.246,0.0,270.24,,275.0,275.0,10.133,2.634,9.963,23.097
13979.5,2.184,0.615,-33.668,1.643,9.461,4.957,36.048,4.696,-4.47,-2.821,0.0,37.8,38.7,9.577,1.582,11.183,8.63,10.18,9.485,-3.214,25.246,0.0,270.04,,275.0,275.0,10.035,2.627,9.94,23.094
13980.0,2.184,0.615,-33.668,1.643,9.461,4.965,36.044,4.721,-4.407,-2.823,0.0,37.796,38.751,9.577,1.582,10.956,8.072,10.008,9.026,-3.208,25.231,0.0,270.04,,275.0,275.0,9.869,2.62,9.88,23.121
13980.5,2.184,0.615,-33.668,1.643,9.461,4.965,36.044,4.721,-4.407,-2.823,0.0,37.8,38.8,9.577,1.582,10.807,7.446,9.72,8.567,-3.208,25.231,0.0,270.14,,275.0,275.0,9.516,2.613,9.805,23.116
13981.0,3.674,0.901,-35.172,1.636,9.48,4.965,36.044,4.721,-4.407,-2.823,0.0,37.8,38.8,9.529,1.75,10.907,8.923,10.446,9.611,-3.208,25.231,0.0,270.14,,275.0,275.0,9.135,2.606,9.877,23.125
13981.5,3.674,0.901,-35.172,1.636,9.48,4.965,36.044,4.721,-4.407,-2.823,0.0,37.8,38.8,9.529,1.75,11.037,8.985,10.413,9.675,-3.208,25.231,0.0,269.84,,275.0,275.0,9.972,2.623,9.975,23.129
13982.0,3.674,0.901,-35.172,1.636,9.48,4.965,36.044,4.721,-4.407,-2.823,0.0,37.8,38.8,9.529,1.75,10.971,8.315,10.138,9.286,-3.208,25.231,0.0,269.84,,275.0,275.0,10.027,2.64,9.973,23.146
13982.5,3.674,0.901,-35.172,1.636,9.48,4.965,36.044,4.721,-4.407,-2.823,0.0,37.8,38.8,9.529,1.75,10.864,7.618,9.851,8.705,-3.208,25.231,0.0,270.34,,275.0,275.0,9.677,2.657,9.932,23.158
13983.0,3.674,0.901,-35.172,1.636,9.48,4.965,36.044,4.721,-4.407,-2.823,0.0,37.8,38.8,9.529,1.75,10.755,7.442,9.753,8.555,-3.208,25.231,0.0,270.34,,275.0,275.0,9.26,2.674,9.797,23.164
13983.5,3.674,0.901,-35.172,1.636,9.48,4.943,36.13,4.745,-4.349,-2.816,0.0,37.809,38.788,9.529,1.75,10.719,8.055,10.076,9.016,-3.211,25.22,0.0,270.34,,275.0,275.0,9.126,2.69,9.859,23.187
13984.0,3.674,0.901,-35.172,1.636,9.48,4.943,36.13,4.745,-4.349,-2.816,0.0,37.8,38.8,9.529,1.75,10.848,8.788,10.355,9.485,-3.211,25.22,0.0,270.34,,275.0,275.0,9.467,2.707,9.928,23.179
13984.5,3.045,0.823,-33.692,1.63,9.432,4.943,36.13,4.745,-4.349,-2.816,0.0,37.8,38.8,9.585,1.606,11.036,8.378,10.082,9.205,-3.211,25.22,0.0,270.24,,275.0,275.0,9.869,2.728,9.943,23.167
13985.0,3.045,0.823,-33.692,1.63,9.432,4.943,36.13,4.745,-4.349,-2.816,0.0,37.8,38.8,9.585,1.606,10.913,7.975,9.926,8.766,-3.211,25.22,0.0,270.24,,275.0,275.0,9.675,2.728,9.879,23.164
13985.5,3.045,0.823,-33.692,1.63,9.432,4.943,36.13,4.745,-4.349,-2.816,0.0,37.8,38.8,9.585,1.606,10.842,7.859,9.953,8.844,-3.211,25.22,0.0,270.24,,275.0,275.0,9.395,2.733,9.85,23.189
13986.0,3.045,0.823,-33.692,1.63,9.432,4.943,36.13,4.745,-4.349,-2.816,0.0,37.8,38.8,9.585,1.606,10.883,8.587,10.349,9.344,-3.211,25.22,0.0,270.24,,275.0,275.0,9.375,2.738,9.869,23.187
13986.5,3.045,0.823,-33.692,1.63,9.432,4.951,36.108,4.705,-4.314,-2.814,0.0,37.814,38.824,9.585,1.606,10.94,8.804,10.371,9.428,-3.213,25.202,0.0,269.94,,275.0,275.0,9.791,2.743,9.953,23.214
13987.0,3.045,0.823,-33.692,1.63,9.432,4.951,36.108,4.705,-4.314,-2.814,0.0,37.8,38.8,9.585,1.606,11.042,8.587,10.229,9.451,-3.213,25.202,0.0,269.94,,275.0,275.0,9.886,2.748,9.938,23.195
13987.5,2.217,0.59,-33.634,1.709,9.447,4.951,36.108,4.705,-4.314,-2.814,0.0,37.8,38.8,9.599,1.604,11.008,8.408,10.067,9.217,-3.213,25.202,0.0,270.44,,275.0,275.0,9.827,2.753,9.872,23.216
13988.0,2.217,0.59,-33.634,1.709,9.447,4.951,36.108,4.705,-4.314,-2.814,0.0,37.8,38.8,9.599,1.604,10.875,8.32,10.165,9.384,-3.213,25.202,0.0,270.44,,275.0,275.0,9.675,2.744,9.812,23.23
13988.5,2.217,0.59,-33.634,1.709,9.447,4.951,36.108,4.705,-4.314,-2.814,0.0,37.8,38.8,9.599,1.604,11.033,8.869,10.446,9.654,-3.213,25.202,0.0,269.94,,275.0,275.0,9.686,2.735,9.89,23.25
13989.0,2.217,0.59,-33.634,1.709,9.447,4.951,36.108,4.705,-4.314,-2.814,0.0,37.8,38.8,9.599,1.604,11.189,8.661,10.389,9.558,-3.213,25.202,0.0,269.94,,275.0,275.0,10.0,2.727,9.958,23.237
13989.5,2.217,0.59,-33.634,1.709,9.447,4.981,36.076,4.708,-4.259,-2.806,0.0,37.824,38.862,9.599,1.604,11.176,8.339,10.158,9.194,-3.206,25.202,0.0,270.24,,275.0,275.0,9.949,2.719,9.973,23.224
13990.0,2.217,0.59,-33.634,1.709,9.447,4.981,36.076,4.708,-4.259,-2.806,0.0,37.8,38.9,9.599,1.604,11.067,8.181,10.087,9.02,-3.206,25.202,0.0,270.24,,275.0,275.0,9.717,2.71,9.942,23.254
13990.5,2.217,0.59,-33.634,1.709,9.447,4.981,36.076,4.708,-4.259,-2.806,0.0,37.8,38.9,9.599,1.604,10.838,7.842,10.006,8.872,-3.206,25.202,0.0,270.54,,275.0,275.0,9.589,2.702,9.815,23.222
13991.0,2.671,0.728,-34.221,1.7,9.44,4.981,36.076,4.708,-4.259,-2.806,0.0,37.8,38.9,9.559,1.681,10.883,8.245,10.179,9.224,-3.206,25.202,0.0,270.54,,275.0,275.0,9.389,2.694,9.88,23.215
13991.5,2.671,0.728,-34.221,1.7,9.44,4.981,36.076,4.708,-4.259,-2.806,0.0,37.8,38.9,9.559,1.681,11.215,8.913,10.442,9.701,-3.206,25.202,0.0,270.64,,275.0,275.0,9.633,2.694,9.983,23.22
13992.0,2.671,0.728,-34.221,1.7,9.44,4.981,36.076,4.708,-4.259,-2.806,0.0,37.8,38.9,9.559,1.681,11.131,8.495,10.24,9.307,-3.206,25.202,0.0,270.64,,275.0,275.0,10.068,2.694,10.007,23.242
13992.5,2.671,0.728,-34.221,1.7,9.44,4.981,36.076,4.708,-4.259,-2.806,0.0,37.8,38.9,9.559,1.681,10.923,8.021,10.125,8.942,-3.206,25.202,0.0,270.24,,275.0,275.0,9.793,2.693,9.934,23.244
13993.0,2.671,0.728,-34.221,1.7,9.44,4.978,36.124,4.724,-4.186,-2.791,0.0,37.848,38.876,9.559,1.681,10.829,7.74,10.048,8.841,-3.195,25.201,0.0,270.24,,275.0,275.0,9.503,2.693,9.85,23.255
13993.5,2.671,0.728,-34.221,1.7,9.44,4.978,36.124,4.724,-4.186,-2.791,0.0,37.8,38.9,9.559,1.681,10.86,8.4,10.222,9.108,-3.195,25.201,0.0,270.84,,275.0,275.0,9.364,2.693,9.849,23.272
13994.0,3.582,0.912,-34.381,1.713,9.458,4.978,36.124,4.724,-4.186,-2.791,0.0,37.8,38.9,9.491,-0.562,11.0,8.851,10.474,9.67,-3.195,25.201,0.0,270.84,,275.0,275.0,9.647,2.692,9.966,23.337
13994.5,3.582,0.912,-34.381,1.713,9.458,4.978,36.124,4.724,-4.186,-2.791,0.0,37.8,38.9,9.491,-0.562,11.201,8.682,10.371,9.737,-3.195,25.201,0.0,271.14,,275.0,275.0,9.999,2.707,9.965,23.323
13995.0,3.582,0.912,-34.381,1.713,9.458,4.978,36.124,4.724,-4.186,-2.791,0.0,37.8,38.9,9.491,-0.562,11.055,8.157,10.085,9.141,-3.195,25.201,0.0,271.14,,275.0,275.0,9.998,2.721,9.928,23.35
13995.5,3.582,0.912,-34.381,1.713,9.458,4.978,36.124,4.724,-4.186,-2.791,0.0,37.8,38.9,9.491,-0.562,10.912,8.297,10.153,9.231,-3.195,25.201,0.0,270.94,,275.0,275.0,9.609,2.735,9.876,23.339
13996.0,3.582,0.912,-34.381,1.713,9.458,4.969,36.145,4.721,-4.152,-2.797,0.0,37.857,38.884,9.491,-0.562,11.128,8.804,10.434,9.558,-3.187,25.189,0.0,270.94,,275.0,275.0,9.648,2.749,9.929,23.346
13996.5,3.582,0.912,-34.381,1.713,9.458,4.969,36.145,4.721,-4.152,-2.797,0.0,37.9,38.9,9.491,-0.562,11.224,8.906,10.571,9.836,-3.187,25.189,0.0,270.84,,275.0,275.0,9.981,2.763,10.024,23.35
13997.0,3.582,0.912,-34.381,1.713,9.458,4.969,36.145,4.721,-4.152,-2.797,0.0,37.9,38.9,9.491,-0.562,11.291,8.439,10.376,9.462,-3.187,25.189,0.0,270.84,,275.0,275.0,10.134,2.776,10.083,23.356
13997.5,3.168,0.762,-35.209,1.544,9.538,4.969,36.145,4.721,-4.152,-2.797,0.0,37.9,38.9,9.356,1.721,11.202,8.173,10.194,9.012,-3.187,25.189,0.0,271.14,,275.0,275.0,9.892,2.789,10.016,23.351
13998.0,3.168,0.762,-35.209,1.544,9.538,4.969,36.145,4.721,-4.152,-2.797,0.0,37.9,38.9,9.356,1.721,11.058,7.989,10.081,8.724,-3.187,25.189,0.0,271.14,,275.0,275.0,9.645,2.796,9.933,23.351
13998.5,3.168,0.762,-35.209,1.544,9.538,4.969,36.145,4.721,-4.152,-2.797,0.0,37.9,38.9,9.356,1.721,11.014,8.72,10.504,9.568,-3.187,25.189,0.0,270.64,,275.0,275.0,9.463,2.802,9.937,23.37
13999.0,3.168,0.762,-35.209,1.544,9.538,4.969,36.145,4.721,-4.152,-2.797,0.0,37.9,38.9,9.356,1.721,11.197,8.907,10.501,9.672,-3.187,25.189,0.0,270.64,,275.0,275.0,9.951,2.808,10.029,23.369
13999.5,3.168,0.762,-35.209,1.544,9.538,4.972,36.107,4.726,-4.136,-2.79,0.0,37.864,38.879,9.356,1.721,11.268,8.695,10.373,9.605,-3.192,25.189,0.0,270.44,,275.0,275.0,10.069,2.814,10.044,23.37
14000.0,3.168,0.762,-35.209,1.544,9.538,4.972,36.107,4.726,-4.136,-2.79,0.0,37.9,38.9,9.356,1.721,11.112,8.361,10.262,9.279,-3.192,25.189,0.0,270.44,,275.0,275.0,9.985,2.819,10.008,23.364
14000.5,2.377,0.66,-33.061,1.684,9.409,4.972,36.107,4.726,-4.136,-2.79,0.0,37.9,38.9,9.621,1.621,10.98,8.117,10.162,9.067,-3.192,25.189,0.0,270.74,,275.0,275.0,9.754,2.825,9.969,23.34
14001.0,2.377,0.66,-33.061,1.684,9.409,4.972,36.107,4.726,-4.136,-2.79,0.0,37.9,38.9,9.621,1.621,11.144,8.424,10.298,9.386,-3.192,25.189,0.0,270.74,,275.0,275.0,9.581,2.818,9.999,23.354
14001.5,2.377,0.66,-33.061,1.684,9.409,4.972,36.107,4.726,-4.136,-2.79,0.0,37.9,38.9,9.621,1.621,11.136,8.681,10.539,9.664,-3.192,25.189,0.0,270.94,,275.0,275.0,9.813,2.811,10.046,23.351
14002.0,2.377,0.66,-33.061,1.684,9.409,4.972,36.107,4.726,-4.136,-2.79,0.0,37.9,38.9,9.621,1.621,11.181,8.562,10.439,9.475,-3.192,25.189,0.0,270.94,,275.0,275.0,10.005,2.803,10.064,23.343
14002.5,2.377,0.66,-33.061,1.684,9.409,4.957,36.11,4.711,-4.057,-2.79,0.0,37.886,38.924,9.621,1.621,11.124,8.304,10.234,9.403,-3.185,25.195,0.0,270.74,,275.0,275.0,9.914,2.796,10.04,23.343
14003.0,2.377,0.66,-33.061,1.684,9.409,4.957,36.11,4.711,-4.057,-2.79,0.0,37.9,38.9,9.621,1.621,11.048,8.25,10.208,9.202,-3.185,25.195,0.0,270.74,,275.0,275.0,9.766,2.79,10.001,23.378
14003.5,2.377,0.66,-33.061,1.684,9.409,4.957,36.11,4.711,-4.057,-2.79,0.0,37.9,38.9,9.621,1.621,11.119,8.66,10.398,9.498,-3.185,25.195,0.0,270.84,,275.0,275.0,9.677,2.783,9.985,23.379
14004.0,2.273,0.594,-33.837,1.679,9.453,4.957,36.11,4.711,-4.057,-2.79,0.0,37.9,38.9,9.625,1.662,11.241,8.809,10.607,9.747,-3.185,25.195,0.0,270.84,,275.0,275.0,9.919,2.776,10.048,23.394
14004.5,2.273,0.594,-33.837,1.679,9.453,4.957,36.11,4.711,-4.057,-2.79,0.0,37.9,38.9,9.625,1.662,11.325,9.124,10.606,9.987,-3.185,25.195,0.0,270.54,,275.0,275.0,10.101,2.768,10.12,23.419
14005.0,2.273,0.594,-33.837,1.679,9.453,4.957,36.11,4.711,-4.057,-2.79,0.0,37.9,38.9,9.625,1.662,11.322,8.781,10.416,9.763,-3.185,25.195,0.0,270.54,,275.0,275.0,10.261,2.76,10.095,23.415
14005.5,2.273,0.594,-33.837,1.679,9.453,4.957,36.11,4.711,-4.057,-2.79,0.0,37.9,38.9,9.625,1.662,11.089,8.255,10.216,9.258,-3.185,25.195,0.0,270.64,,275.0,275.0,10.07,2.752,10.034,23.417
14006.0,2.273,0.594,-33.837,1.679,9.453,4.921,36.147,4.72,-4.012,-2.796,0.0,37.891,39.005,9.625,1.662,11.19,8.672,10.446,9.456,-3.191,25.183,0.0,270.64,,275.0,275.0,9.704,2.744,10.011,23.421
14006.5,2.273,0.594,-33.837,1.679,9.453,4.921,36.147,4.72,-4.012,-2.796,0.0,37.9,39.0,9.625,1.662,11.319,8.816,10.614,9.76,-3.191,25.183,0.0,270.14,,275.0,275.0,9.941,2.736,10.062,23.413
14007.0,2.79,0.774,-34.117,1.675,9.458,4.921,36.147,4.72,-4.012,-2.796,0.0,37.9,39.0,9.588,1.643,11.307,8.611,10.536,9.634,-3.191,25.183,0.0,270.14,,275.0,275.0,10.127,2.729,10.12,23.396
14007.5,2.79,0.774,-34.117,1.675,9.458,4.921,36.147,4.72,-4.012,-2.796,0.0,37.9,39.0,9.588,1.643,11.274,8.453,10.332,9.381,-3.191,25.183,0.0,270.34,,275.0,275.0,10.022,2.73,10.125,23.38
14008.0,2.79,0.774,-34.117,1.675,9.458,4.921,36.147,4.72,-4.012,-2.796,0.0,37.9,39.0,9.588,1.643,11.176,8.135,10.159,9.006,-3.191,25.183,0.0,270.34,,275.0,275.0,9.86,2.731,10.047,23.372
14008.5,2.79,0.774,-34.117,1.675,9.458,4.921,36.147,4.72,-4.012,-2.796,0.0,37.9,39.0,9.588,1.643,11.093,8.136,10.268,9.223,-3.191,25.183,0.0,270.44,,275.0,275.0,9.619,2.732,10.031,23.324
14009.0,2.79,0.774,-34.117,1.675,9.458,4.942,36.155,4.735,-3.965,-2.794,0.0,37.896,38.957,9.588,1.643,11.281,8.845,10.577,9.571,-3.195,25.185,0.0,270.44,,275.0,275.0,9.68,2.733,10.087,23.299
14009.5,2.79,0.774,-34.117,1.675,9.458,4.942,36.155,4.735,-3.965,-2.794,0.0,37.9,39.0,9.588,1.643,11.336,8.743,10.509,9.436,-3.195,25.185,0.0,270.14,,275.0,275.0,10.069,2.734,10.122,23.327
14010.0,3.12,0.734,-35.209,1.675,9.496,4.942,36.155,4.735,-3.965,-2.794,0.0,37.9,39.0,9.469,1.745,11.287,8.441,10.383,9.158,-3.195,25.185,0.0,270.14,,275.0,275.0,10.006,2.734,10.131,23.324
14010.5,3.12,0.734,-35.209,1.675,9.496,4.942,36.155,4.735,-3.965,-2.794,0.0,37.9,39.0,9.469,1.745,11.135,8.192,10.224,9.024,-3.195,25.185,0.0,270.34,,275.0,275.0,9.817,2.741,10.096,23.287
14011.0,3.12,0.734,-35.209,1.675,9.496,4.942,36.155,4.735,-3.965,-2.794,0.0,37.9,39.0,9.469,1.745,11.082,8.312,10.321,9.356,-3.195,25.185,0.0,270.34,,275.0,275.0,9.644,2.747,10.07,23.286
14011.5,3.12,0.734,-35.209,1.675,9.496,4.942,36.155,4.735,-3.965,-2.794,0.0,37.9,39.0,9.469,1.745,11.2,8.735,10.554,9.665,-3.195,25.185,0.0,270.34,,275.0,275.0,9.768,2.753,10.102,23.231
14012.0,3.12,0.734,-35.209,1.675,9.496,4.942,36.155,4.735,-3.965,-2.794,0.0,37.9,39.0,9.469,1.745,11.285,8.931,10.578,9.728,-3.195,25.185,0.0,270.34,,275.0,275.0,10.038,2.759,10.161,23.202
14012.5,3.12,0.734,-35.209,1.675,9.496,4.967,36.135,4.694,-3.949,-2.782,0.0,37.925,39.01,9.469,1.745,11.411,8.795,10.525,9.767,-3.182,25.198,0.0,269.84,,275.0,275.0,10.131,2.765,10.187,23.195
14013.0,3.12,0.734,-35.209,1.675,9.496,4.967,36.135,4.694,-3.949,-2.782,0.0,37.9,39.0,9.469,1.745,11.299,8.392,10.429,9.397,-3.182,25.198,0.0,269.84,,275.0,275.0,10.124,2.771,10.186,23.207
14013.5,3.251,0.765,-35.209,1.611,9.532,4.967,36.135,4.694,-3.949,-2.782,0.0,37.9,39.0,9.461,1.708,11.229,8.693,10.551,9.608,-3.182,25.198,0.0,270.14,,275.0,275.0,9.879,2.777,10.164,23.19
14014.0,3.251,0.765,-35.209,1.611,9.532,4.967,36.135,4.694,-3.949,-2.782,0.0,37.9,39.0,9.461,1.708,11.34,8.918,10.632,9.619,-3.182,25.198,0.0,270.14,,275.0,275.0,10.02,2.784,10.184,23.23
14014.5,3.251,0.765,-35.209,1.611,9.532,4.967,36.135,4.694,-3.949,-2.782,0.0,37.9,39.0,9.461,1.708,11.428,8.83,10.538,9.745,-3.182,25.198,0.0,270.24,,275.0,275.0,10.127,2.792,10.262,23.274
14015.0,3.251,0.765,-35.209,1.611,9.532,4.967,36.135,4.694,-3.949,-2.782,0.0,37.9,39.0,9.461,1.708,11.416,8.585,10.464,9.556,-3.182,25.198,0.0,270.24,,275.0,275.0,10.135,2.8,10.235,23.283
14015.5,3.251,0.765,-35.209,1.611,9.532,4.949,36.144,4.707,-3.88,-2.786,0.0,37.928,39.014,9.461,1.708,11.317,8.426,10.438,9.458,-3.185,25.201,0.0,270.24,,275.0,275.0,10.005,2.807,10.229,23.196
14016.0,3.251,0.765,-35.209,1.611,9.532,4.949,36.144,4.707,-3.88,-2.786,0.0,37.9,39.0,9.461,1.708,11.275,8.621,10.602,9.577,-3.185,25.201,0.0,270.24,,275.0,275.0,9.91,2.814,10.229,23.154
14016.5,3.262,0.767,-35.209,1.62,9.467,4.949,36.144,4.707,-3.88,-2.786,0.0,37.9,39.0,9.49,1.553,11.527,8.972,10.704,9.843,-3.185,25.201,0.0,270.14,,275.0,275.0,10.019,2.821,10.3,23.126
14017.0,3.262,0.767,-35.209,1.62,9.467,4.949,36.144,4.707,-3.88,-2.786,0.0,37.9,39.0,9.49,1.553,11.511,8.819,10.602,9.574,-3.185,25.201,0.0,270.14,,275.0,275.0,10.262,2.829,10.304,23.127
14017.5,3.262,0.767,-35.209,1.62,9.467,4.949,36.144,4.707,-3.88,-2.786,0.0,37.9,39.0,9.49,1.553,11.4,8.588,10.542,9.507,-3.185,25.201,0.0,269.74,,275.0,275.0,10.127,2.836,10.298,23.099
14018.0,3.262,0.767,-35.209,1.62,9.467,4.949,36.144,4.707,-3.88,-2.786,0.0,37.9,39.0,9.49,1.553,11.417,8.533,10.511,9.566,-3.185,25.201,0.0,269.74,,275.0,275.0,10.01,2.843,10.284,23.128
14018.5,3.262,0.767,-35.209,1.62,9.467,4.949,36.144,4.707,-3.88,-2.786,0.0,37.9,39.0,9.49,1.553,11.377,8.819,10.73,9.726,-3.185,25.201,0.0,269.94,,275.0,275.0,10.006,2.85,10.315,23.199
14019.0,3.262,0.767,-35.209,1.62,9.467,4.96,36.142,4.739,-3.828,-2.793,0.0,37.944,39.029,9.49,1.553,11.379,8.97,10.809,9.7,-3.174,25.201,0.0,269.94,,275.0,275.0,10.163,2.856,10.344,23.264
14019.5,3.262,0.767,-35.209,1.62,9.467,4.96,36.142,4.739,-3.828,-2.793,0.0,37.9,39.0,9.49,1.553,11.5,9.038,10.77,9.809,-3.174,25.201,0.0,270.24,,275.0,275.0,10.215,2.863,10.34,23.344
14020.0,2.129,0.593,-33.856,1.661,9.435,4.96,36.142,4.739,-3.828,-2.793,0.0,37.9,39.0,9.586,1.665,11.395,8.666,10.535,9.522,-3.174,25.201,0.0,270.24,,275.0,275.0,10.279,2.87,10.311,23.355
14020.5,2.129,0.593,-33.856,1.661,9.435,4.96,36.142,4.739,-3.828,-2.793,0.0,37.9,39.0,9.586,1.665,11.418,8.663,10.59,9.558,-3.174,25.201,0.0,270.34,,275.0,275.0,10.029,2.857,10.3,23.335
14021.0,2.129,0.593,-33.856,1.661,9.435,4.96,36.142,4.739,-3.828,-2.793,0.0,37.9,39.0,9.586,1.665,11.411,8.883,10.793,9.82,-3.174,25.201,0.0,270.34,,275.0,275.0,10.057,2.845,10.321,23.338
14021.5,2.129,0.593,-33.856,1.661,9.435,4.96,36.142,4.739,-3.828,-2.793,0.0,37.9,39.0,9.586,1.665,11.483,9.195,10.937,9.905,-3.174,25.201,0.0,270.34,,275.0,275.0,10.227,2.834,10.383,23.349
14022.0,2.129,0.593,-33.856,1.661,9.435,4.98,36.107,4.701,-3.797,-2.787,0.0,37.958,39.031,9.586,1.665,11.505,9.016,10.737,9.816,-3.185,25.21,0.0,270.34,,275.0,275.0,10.38,2.822,10.375,23.343
14022.5,2.129,0.593,-33.856,1.661,9.435,4.98,36.107,4.701,-3.797,-2.787,0.0,38.0,39.0,9.586,1.665,11.447,8.79,10.591,9.682,-3.185,25.21,0.0,270.34,,275.0,275.0,10.268,2.811,10.334,23.355
14023.0,2.992,0.758,-34.818,1.689,9.499,4.98,36.107,4.701,-3.797,-2.787,0.0,38.0,39.0,9.487,1.573,11.367,8.639,10.544,9.462,-3.185,25.21,0.0,270.34,,275.0,275.0,10.128,2.8,10.347,23.333
14023.5,2.992,0.758,-34.818,1.689,9.499,4.98,36.107,4.701,-3.797,-2.787,0.0,38.0,39.0,9.487,1.573,11.598,9.295,11.043,10.071,-3.185,25.21,0.0,270.94,,275.0,275.0,10.003,2.803,10.447,23.346
14024.0,2.992,0.758,-34.818,1.689,9.499,4.98,36.107,4.701,-3.797,-2.787,0.0,38.0,39.0,9.487,1.573,11.58,9.169,10.963,9.97,-3.185,25.21,0.0,270.94,,275.0,275.0,10.502,2.806,10.48,23.355
14024.5,2.992,0.758,-34.818,1.689,9.499,4.98,36.107,4.701,-3.797,-2.787,0.0,38.0,39.0,9.487,1.573,11.556,8.605,10.674,9.609,-3.185,25.21,0.0,270.74,,275.0,275.0,10.421,2.809,10.49,23.331
14025.0,2.992,0.758,-34.818,1.689,9.499,4.98,36.107,4.701,-3.797,-2.787,0.0,38.0,39.0,9.487,1.573,11.479,8.352,10.491,9.205,-3.185,25.21,0.0,270.74,,275.0,275.0,10.111,2.812,10.467,23.343
14025.5,2.992,0.758,-34.818,1.689,9.499,4.97,36.147,4.722,-3.743,-2.788,0.0,37.961,39.026,9.487,1.573,11.376,8.494,10.547,9.287,-3.18,25.227,0.0,270.84,,275.0,275.0,9.882,2.815,10.381,23.32
14026.0,2.992,0.758,-34.818,1.689,9.499,4.97,36.147,4.722,-3.743,-2.788,0.0,38.0,39.0,9.487,1.573,11.357,9.004,10.773,9.649,-3.18,25.227,0.0,270.84,,275.0,275.0,9.926,2.818,10.423,23.303
14026.5,3.484,0.828,-35.209,1.709,9.481,4.97,36.147,4.722,-3.743,-2.788,0.0,38.0,39.0,9.46,1.532,11.55,9.207,10.907,10.016,-3.18,25.227,0.0,271.14,,275.0,275.0,10.196,2.821,10.486,23.285
14027.0,3.484,0.828,-35.209,1.709,9.481,4.97,36.147,4.722,-3.743,-2.788,0.0,38.0,39.0,9.46,1.532,11.535,8.57,10.535,9.413,-3.18,25.227,0.0,271.14,,275.0,275.0,10.42,2.832,10.495,23.241
14027.5,3.484,0.828,-35.209,1.709,9.481,4.97,36.147,4.722,-3.743,-2.788,0.0,38.0,39.0,9.46,1.532,11.405,8.37,10.395,9.239,-3.18,25.227,0.0,270.54,,275.0,275.0,10.013,2.842,10.46,23.213
14028.0,3.484,0.828,-35.209,1.709,9.481,4.97,36.147,4.722,-3.743,-2.788,0.0,38.0,39.0,9.46,1.532,11.339,8.564,10.573,9.577,-3.18,25.227,0.0,270.54,,275.0,275.0,9.852,2.853,10.395,23.202
14028.5,3.484,0.828,-35.209,1.709,9.481,4.977,36.189,4.728,-3.694,-2.78,0.0,37.978,39.036,9.46,1.532,11.422,9.11,10.879,9.926,-3.183,25.231,0.0,270.54,,275.0,275.0,10.013,2.863,10.394,23.157
14029.0,3.484,0.828,-35.209,1.709,9.481,4.977,36.189,4.728,-3.694,-2.78,0.0,38.0,39.0,9.46,1.532,11.651,9.246,10.927,9.921,-3.183,25.231,0.0,270.54,,275.0,275.0,10.334,2.873,10.544,23.156
14029.5,2.461,0.653,-33.546,1.703,9.411,4.977,36.189,4.728,-3.694,-2.78,0.0,38.0,39.0,9.643,1.569,11.649,8.945,10.794,9.684,-3.183,25.231,0.0,270.74,,275.0,275.0,10.436,2.883,10.512,23.159
14030.0,2.461,0.653,-33.546,1.703,9.411,4.977,36.189,4.728,-3.694,-2.78,0.0,38.0,39.0,9.643,1.569,11.574,8.753,10.671,9.411,-3.183,25.231,0.0,270.74,,275.0,275.0,10.268,2.876,10.468,23.13
14030.5,2.461,0.653,-33.546,1.703,9.411,4.977,36.189,4.728,-3.694,-2.78,0.0,38.0,39.0,9.643,1.569,11.34,8.375,10.499,9.371,-3.183,25.231,0.0,270.34,,275.0,275.0,10.102,2.87,10.422,23.088
14031.0,2.461,0.653,-33.546,1.703,9.411,4.977,36.189,4.728,-3.694,-2.78,0.0,38.0,39.0,9.643,1.569,11.389,8.972,10.841,9.848,-3.183,25.231,0.0,270.34,,275.0,275.0,9.896,2.863,10.397,23.089
14031.5,2.461,0.653,-33.546,1.703,9.411,4.946,36.163,4.699,-3.664,-2.778,0.0,37.996,39.094,9.643,1.569,11.614,9.319,10.929,9.933,-3.165,25.244,0.0,270.34,,275.0,275.0,10.263,2.856,10.489,23.082
14032.0,2.461,0.653,-33.546,1.703,9.411,4.946,36.163,4.699,-3.664,-2.778,0.0,38.0,39.1,9.643,1.569,11.657,9.066,10.806,9.796,-3.165,25.244,0.0,270.34,,275.0,275.0,10.449,2.85,10.539,23.057
14032.5,2.461,0.653,-33.546,1.703,9.411,4.946,36.163,4.699,-3.664,-2.778,0.0,38.0,39.1,9.643,1.569,11.595,8.914,10.706,9.755,-3.165,25.244,0.0,270.04,,275.0,275.0,10.331,2.843,10.501,23.128
14033.0,2.218,0.561,-35.162,1.704,9.519,4.946,36.163,4.699,-3.664,-2.778,0.0,38.0,39.1,9.432,1.617,11.557,8.681,10.516,9.464,-3.165,25.244,0.0,270.04,,275.0,275.0,10.243,2.837,10.437,23.184
14033.5,2.218,0.561,-35.162,1.704,9.519,4.946,36.163,4.699,-3.664,-2.778,0.0,38.0,39.1,9.432,1.617,11.393,8.45,10.489,9.223,-3.165,25.244,0.0,270.04,,275.0,275.0,10.055,2.827,10.45,23.233
14034.0,2.218,0.561,-35.162,1.704,9.519,4.946,36.163,4.699,-3.664,-2.778,0.0,38.0,39.1,9.432,1.617,11.504,9.48,11.035,9.978,-3.165,25.244,0.0,270.04,,275.0,275.0,9.889,2.817,10.544,23.279
14034.5,2.218,0.561,-35.162,1.704,9.519,4.946,36.163,4.699,-3.664,-2.778,0.0,38.0,39.1,9.432,1.617,11.567,9.297,10.924,9.937,-3.165,25.244,0.0,270.24,,275.0,275.0,10.499,2.807,10.577,23.335
14035.0,2.218,0.561,-35.162,1.704,9.519,4.94,36.128,4.701,-3.621,-2.779,0.0,37.993,39.099,9.432,1.617,11.501,8.712,10.715,9.543,-3.17,25.249,0.0,270.24,,275.0,275.0,10.431,2.798,10.559,23.38
14035.5,2.218,0.561,-35.162,1.704,9.519,4.94,36.128,4.701,-3.621,-2.779,0.0,38.0,39.1,9.432,1.617,11.416,8.16,10.356,8.895,-3.17,25.249,0.0,270.04,,275.0,275.0,10.118,2.788,10.539,23.428
14036.0,2.055,0.561,-33.877,1.718,9.429,4.94,36.128,4.701,-3.621,-2.779,0.0,38.0,39.1,9.667,1.715,11.321,8.508,10.543,9.185,-3.17,25.249,0.0,270.04,,275.0,275.0,9.707,2.779,10.43,23.402
14036.5,2.055,0.561,-33.877,1.718,9.429,4.94,36.128,4.701,-3.621,-2.779,0.0,38.0,39.1,9.667,1.715,11.453,8.965,10.781,9.669,-3.17,25.249,0.0,270.44,,275.0,275.0,9.889,2.767,10.512,23.419
14037.0,2.055,0.561,-33.877,1.718,9.429,4.94,36.128,4.701,-3.621,-2.779,0.0,38.0,39.1,9.667,1.715,11.512,9.223,11.0,10.051,-3.17,25.249,0.0,270.44,,275.0,275.0,10.217,2.755,10.566,23.42
14037.5,2.055,0.561,-33.877,1.718,9.429,4.94,36.128,4.701,-3.621,-2.779,0.0,38.0,39.1,9.667,1.715,11.553,8.608,10.593,9.465,-3.17,25.249,0.0,270.64,,275.0,275.0,10.446,2.744,10.541,23.442
14038.0,2.055,0.561,-33.877,1.718,9.429,4.944,36.169,4.71,-3.563,-2.777,0.0,38.006,39.138,9.667,1.715,11.443,8.359,10.413,9.143,-3.176,25.256,0.0,270.64,,275.0,275.0,10.055,2.732,10.498,23.489
14038.5,2.055,0.561,-33.877,1.718,9.429,4.944,36.169,4.71,-3.563,-2.777,0.0,38.0,39.1,9.667,1.715,11.427,8.718,10.64,9.6,-3.176,25.256,0.0,271.04,,275.0,275.0,9.84,2.721,10.448,23.526
14039.0,2.055,0.561,-33.877,1.718,9.429,4.944,36.169,4.71,-3.563,-2.777,0.0,38.0,39.1,9.667,1.715,11.472,9.12,10.932,9.922,-3.176,25.256,0.0,271.04,,275.0,275.0,10.096,2.71,10.499,23.618
14039.5,3.321,0.837,-34.215,1.677,9.434,4.944,36.169,4.71,-3.563,-2.777,0.0,38.0,39.1,9.543,1.473,11.596,9.418,11.039,10.076,-3.176,25.256,0.0,270.94,,275.0,275.0,10.362,2.7,10.579,23.671
14040.0,3.321,0.837,-34.215,1.677,9.434,4.944,36.169,4.71,-3.563,-2.777,0.0,38.0,39.1,9.543,1.473,11.607,9.134,10.815,9.982,-3.176,25.256,0.0,270.94,,275.0,275.0,10.532,2.71,10.558,23.671
14040.5,3.321,0.837,-34.215,1.677,9.434,4.944,36.169,4.71,-3.563,-2.777,0.0,38.0,39.1,9.543,1.473,11.558,8.687,10.619,9.614,-3.176,25.256,0.0,270.04,,275.0,275.0,10.384,2.72,10.513,23.672
14041.0,3.321,0.837,-34.215,1.677,9.434,4.944,36.169,4.71,-3.563,-2.777,0.0,38.0,39.1,9.543,1.473,11.445,9.054,10.807,9.743,-3.176,25.256,0.0,270.04,,275.0,275.0,10.12,2.73,10.497,23.671
14041.5,3.321,0.837,-34.215,1.677,9.434,4.948,36.185,4.748,-3.515,-2.779,0.0,38.013,39.136,9.543,1.473,11.661,9.429,11.141,10.217,-3.167,25.27,0.0,269.54,,275.0,275.0,10.262,2.739,10.587,23.649
14042.0,3.321,0.837,-34.215,1.677,9.434,4.948,36.185,4.748,-3.515,-2.779,0.0,38.0,39.1,9.543,1.473,11.762,9.53,11.111,10.332,-3.167,25.27,0.0,269.54,,275.0,275.0,10.612,2.749,10.654,23.649
14042.5,2.457,0.659,-34.28,1.625,9.421,4.948,36.185,4.748,-3.515,-2.779,0.0,38.0,39.1,9.582,1.719,11.716,8.839,10.812,9.761,-3.167,25.27,0.0,270.64,,275.0,275.0,10.684,2.758,10.682,23.644
14043.0,2.457,0.659,-34.28,1.625,9.421,4.948,36.185,4.748,-3.515,-2.779,0.0,38.0,39.1,9.582,1.719,11.565,8.684,10.64,9.507,-3.167,25.27,0.0,270.64,,275.0,275.0,10.282,2.753,10.561,23.583
14043.5,2.457,0.659,-34.28,1.625,9.421,4.948,36.185,4.748,-3.515,-2.779,0.0,38.0,39.1,9.582,1.719,11.376,8.55,10.662,9.431,-3.167,25.27,0.0,269.44,,275.0,275.0,10.099,2.748,10.553,23.593
14044.0,2.457,0.659,-34.28,1.625,9.421,4.948,36.185,4.748,-3.515,-2.779,0.0,38.0,39.1,9.582,1.719,11.462,9.317,11.095,10.055,-3.167,25.27,0.0,269.44,,275.0,275.0,10.005,2.744,10.676,23.555
14044.5,2.457,0.659,-34.28,1.625,9.421,4.954,36.136,4.683,-3.492,-2.776,0.0,38.017,39.092,9.582,1.719,11.863,9.367,11.065,10.149,-3.165,25.274,0.0,270.44,,275.0,275.0,10.482,2.739,10.747,23.522
14045.0,2.457,0.659,-34.28,1.625,9.421,4.954,36.136,4.683,-3.492,-2.776,0.0,38.0,39.1,9.582,1.719,11.752,9.104,10.901,9.896,-3.165,25.274,0.0,270.44,,275.0,275.0,10.611,2.734,10.742,23.525
14045.5,2.457,0.659,-34.28,1.625,9.421,4.954,36.136,4.683,-3.492,-2.776,0.0,38.0,39.1,9.582,1.719,11.542,8.628,10.715,9.465,-3.165,25.274,0.0,270.34,,275.0,275.0,10.413,2.73,10.703,23.516
14046.0,2.256,0.612,-33.958,1.713,9.356,4.954,36.136,4.683,-3.492,-2.776,0.0,38.0,39.1,9.622,1.645,11.421,8.485,10.674,9.421,-3.165,25.274,0.0,270.34,,275.0,275.0,10.088,2.725,10.636,23.525
