t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14046.5,2.256,0.612,-33.958,1.713,9.356,4.954,36.136,4.683,-3.492,-2.776,0.0,38.0,39.1,9.622,1.645,11.405,9.08,10.951,9.784,-3.165,25.274,0.0,270.14,,275.0,275.0,10.0,2.718,10.714,23.539
14047.0,2.256,0.612,-33.958,1.713,9.356,4.954,36.136,4.683,-3.492,-2.776,0.0,38.0,39.1,9.622,1.645,11.68,9.554,11.197,10.248,-3.165,25.274,0.0,270.14,,275.0,275.0,10.305,2.71,10.787,23.612
14047.5,2.256,0.612,-33.958,1.713,9.356,4.954,36.136,4.683,-3.492,-2.776,0.0,38.0,39.1,9.622,1.645,11.85,9.231,11.019,10.004,-3.165,25.274,0.0,269.14,,275.0,275.0,10.67,2.703,10.777,23.623
14048.0,2.256,0.612,-33.958,1.713,9.356,4.931,36.139,4.704,-3.428,-2.773,0.0,38.02,39.136,9.622,1.645,11.519,8.676,10.742,9.408,-3.16,25.287,0.0,269.14,,275.0,275.0,10.526,2.695,10.74,23.533
14048.5,2.256,0.612,-33.958,1.713,9.356,4.931,36.139,4.704,-3.428,-2.773,0.0,38.0,39.1,9.622,1.645,11.337,8.499,10.693,9.249,-3.16,25.287,0.0,270.34,,275.0,275.0,10.086,2.688,10.673,23.511
14049.0,3.261,0.768,-35.201,1.596,9.417,4.931,36.139,4.704,-3.428,-2.773,0.0,38.0,39.1,9.549,1.716,11.498,9.38,11.13,10.029,-3.16,25.287,0.0,270.34,,275.0,275.0,9.945,2.681,10.675,23.494
14049.5,3.261,0.768,-35.201,1.596,9.417,4.931,36.139,4.704,-3.428,-2.773,0.0,38.0,39.1,9.549,1.716,11.83,9.619,11.208,10.314,-3.16,25.287,0.0,269.24,,275.0,275.0,10.509,2.691,10.807,23.37
14050.0,3.261,0.768,-35.201,1.596,9.417,4.931,36.139,4.704,-3.428,-2.773,0.0,38.0,39.1,9.549,1.716,11.827,9.291,11.051,9.917,-3.16,25.287,0.0,269.24,,275.0,275.0,10.743,2.7,10.872,23.302
14050.5,3.261,0.768,-35.201,1.596,9.417,4.931,36.139,4.704,-3.428,-2.773,0.0,38.0,39.1,9.549,1.716,11.681,8.992,10.92,9.719,-3.16,25.287,0.0,270.44,,275.0,275.0,10.522,2.709,10.784,23.299
14051.0,3.261,0.768,-35.201,1.596,9.417,4.921,36.173,4.721,-3.368,-2.766,0.0,38.024,39.084,9.549,1.716,11.509,8.712,10.795,9.378,-3.162,25.304,0.0,270.44,,275.0,275.0,10.328,2.718,10.707,23.316
14051.5,3.261,0.768,-35.201,1.596,9.417,4.921,36.173,4.721,-3.368,-2.766,0.0,38.0,39.1,9.549,1.716,11.553,9.081,10.992,9.838,-3.162,25.304,0.0,269.34,,275.0,275.0,10.098,2.727,10.691,23.243
14052.0,3.261,0.768,-35.201,1.596,9.417,4.921,36.173,4.721,-3.368,-2.766,0.0,38.0,39.1,9.549,1.716,11.734,9.444,11.198,10.305,-3.162,25.304,0.0,269.34,,275.0,275.0,10.366,2.736,10.726,23.227
14052.5,3.27,0.773,-35.209,1.638,9.533,4.921,36.173,4.721,-3.368,-2.766,0.0,38.0,39.1,9.287,1.657,11.762,9.21,11.064,10.107,-3.162,25.304,0.0,270.24,,275.0,275.0,10.67,2.744,10.767,23.249
14053.0,3.27,0.773,-35.209,1.638,9.533,4.921,36.173,4.721,-3.368,-2.766,0.0,38.0,39.1,9.287,1.657,11.683,8.863,10.85,9.652,-3.162,25.304,0.0,270.24,,275.0,275.0,10.536,2.753,10.772,23.293
14053.5,3.27,0.773,-35.209,1.638,9.533,4.921,36.173,4.721,-3.368,-2.766,0.0,38.0,39.1,9.287,1.657,11.547,8.466,10.687,9.299,-3.162,25.304,0.0,269.34,,275.0,275.0,10.262,2.762,10.748,23.288
14054.0,3.27,0.773,-35.209,1.638,9.533,4.921,36.173,4.721,-3.368,-2.766,0.0,38.0,39.1,9.287,1.657,11.445,8.831,10.926,9.671,-3.162,25.304,0.0,269.34,,275.0,275.0,10.0,2.77,10.712,23.285
14054.5,3.27,0.773,-35.209,1.638,9.533,4.938,36.215,4.714,-3.312,-2.774,0.0,38.028,39.107,9.287,1.657,11.603,9.375,11.154,9.952,-3.158,25.315,0.0,269.74,,275.0,275.0,10.218,2.778,10.739,23.3
14055.0,3.27,0.773,-35.209,1.638,9.533,4.938,36.215,4.714,-3.312,-2.774,0.0,38.0,39.1,9.287,1.657,11.747,9.131,10.997,9.825,-3.158,25.315,0.0,269.74,,275.0,275.0,10.521,2.786,10.778,23.36
14055.5,2.382,0.661,-33.547,1.697,9.425,4.938,36.215,4.714,-3.312,-2.774,0.0,38.0,39.1,9.552,1.591,11.637,8.815,10.828,9.398,-3.158,25.315,0.0,270.04,,275.0,275.0,10.425,2.794,10.771,23.395
14056.0,2.382,0.661,-33.547,1.697,9.425,4.938,36.215,4.714,-3.312,-2.774,0.0,38.0,39.1,9.552,1.591,11.497,8.544,10.756,9.271,-3.158,25.315,0.0,270.04,,275.0,275.0,10.169,2.787,10.721,23.377
14056.5,2.382,0.661,-33.547,1.697,9.425,4.938,36.215,4.714,-3.312,-2.774,0.0,38.0,39.1,9.552,1.591,11.45,8.823,10.94,9.695,-3.158,25.315,0.0,269.94,,275.0,275.0,10.017,2.781,10.702,23.324
14057.0,2.382,0.661,-33.547,1.697,9.425,4.938,36.215,4.714,-3.312,-2.774,0.0,38.0,39.1,9.552,1.591,11.523,9.151,11.076,9.913,-3.158,25.315,0.0,269.94,,275.0,275.0,10.227,2.774,10.684,23.283
14057.5,2.382,0.661,-33.547,1.697,9.425,4.98,36.172,4.692,-3.287,-2.757,0.0,38.033,39.08,9.552,1.591,11.685,9.358,11.051,10.088,-3.14,25.33,0.0,269.74,,275.0,275.0,10.416,2.768,10.702,23.378
14058.0,2.382,0.661,-33.547,1.697,9.425,4.98,36.172,4.692,-3.287,-2.757,0.0,38.0,39.1,9.552,1.591,11.68,9.121,10.943,9.938,-3.14,25.33,0.0,269.74,,275.0,275.0,10.546,2.761,10.701,23.407
14058.5,2.475,0.682,-33.802,1.691,9.427,4.98,36.172,4.692,-3.287,-2.757,0.0,38.0,39.1,9.551,1.599,11.631,9.095,10.932,9.823,-3.14,25.33,0.0,269.94,,275.0,275.0,10.421,2.755,10.701,23.44
14059.0,2.475,0.682,-33.802,1.691,9.427,4.98,36.172,4.692,-3.287,-2.757,0.0,38.0,39.1,9.551,1.599,11.688,9.139,11.021,9.844,-3.14,25.33,0.0,269.94,,275.0,275.0,10.37,2.751,10.708,23.499
14059.5,2.475,0.682,-33.802,1.691,9.427,4.98,36.172,4.692,-3.287,-2.757,0.0,38.0,39.1,9.551,1.599,11.68,9.382,11.239,10.184,-3.14,25.33,0.0,269.74,,275.0,275.0,10.423,2.746,10.777,23.54
14060.0,2.475,0.682,-33.802,1.691,9.427,4.98,36.172,4.692,-3.287,-2.757,0.0,38.0,39.1,9.551,1.599,11.72,9.27,11.171,10.084,-3.14,25.33,0.0,269.74,,275.0,275.0,10.621,2.742,10.822,23.572
14060.5,2.475,0.682,-33.802,1.691,9.427,4.98,36.172,4.692,-3.287,-2.757,0.0,38.0,39.1,9.551,1.599,11.664,8.926,10.913,9.828,-3.14,25.33,0.0,269.94,,275.0,275.0,10.561,2.737,10.825,23.585
14061.0,2.475,0.682,-33.802,1.691,9.427,5.005,36.163,4.728,-3.243,-2.754,0.0,38.028,39.101,9.551,1.599,11.576,8.709,10.783,9.561,-3.148,25.354,0.0,269.94,,275.0,275.0,10.333,2.733,10.738,23.598
14061.5,2.475,0.682,-33.802,1.691,9.427,5.005,36.163,4.728,-3.243,-2.754,0.0,38.0,39.1,9.551,1.599,11.481,8.933,10.927,9.728,-3.148,25.354,0.0,269.94,,275.0,275.0,10.157,2.729,10.746,23.625
14062.0,3.317,0.878,-33.756,1.676,9.458,5.005,36.163,4.728,-3.243,-2.754,0.0,38.0,39.1,9.543,1.518,11.796,9.513,11.314,10.364,-3.148,25.354,0.0,269.94,,275.0,275.0,10.267,2.725,10.822,23.614
14062.5,3.317,0.878,-33.756,1.676,9.458,5.005,36.163,4.728,-3.243,-2.754,0.0,38.0,39.1,9.543,1.518,11.823,9.144,11.115,10.004,-3.148,25.354,0.0,270.54,,275.0,275.0,10.747,2.734,10.867,23.628
14063.0,3.317,0.878,-33.756,1.676,9.458,5.005,36.163,4.728,-3.243,-2.754,0.0,38.0,39.1,9.543,1.518,11.704,8.813,10.828,9.497,-3.148,25.354,0.0,270.54,,275.0,275.0,10.521,2.744,10.878,23.611
14063.5,3.317,0.878,-33.756,1.676,9.458,5.005,36.163,4.728,-3.243,-2.754,0.0,38.0,39.1,9.543,1.518,11.484,8.53,10.686,9.22,-3.148,25.354,0.0,270.44,,275.0,275.0,10.21,2.753,10.825,23.604
14064.0,3.317,0.878,-33.756,1.676,9.458,4.993,36.231,4.737,-3.161,-2.755,0.0,38.03,39.04,9.543,1.518,11.353,8.602,10.72,9.372,-3.144,25.363,0.0,270.44,,275.0,275.0,9.98,2.762,10.741,23.557
14064.5,3.317,0.878,-33.756,1.676,9.458,4.993,36.231,4.737,-3.161,-2.755,0.0,38.0,39.0,9.543,1.518,11.524,9.17,10.966,10.054,-3.144,25.363,0.0,270.14,,275.0,275.0,10.012,2.772,10.816,23.494
14065.0,3.198,0.811,-34.098,1.731,9.501,4.993,36.231,4.737,-3.161,-2.755,0.0,38.0,39.0,9.56,1.432,11.663,9.449,11.189,10.107,-3.144,25.363,0.0,270.14,,275.0,275.0,10.429,2.781,10.856,23.531
14065.5,3.198,0.811,-34.098,1.731,9.501,4.993,36.231,4.737,-3.161,-2.755,0.0,38.0,39.0,9.56,1.432,11.554,9.042,10.92,9.726,-3.144,25.363,0.0,270.14,,275.0,275.0,10.602,2.787,10.861,23.49
14066.0,3.198,0.811,-34.098,1.731,9.501,4.993,36.231,4.737,-3.161,-2.755,0.0,38.0,39.0,9.56,1.432,11.425,8.47,10.634,9.224,-3.144,25.363,0.0,270.14,,275.0,275.0,10.31,2.794,10.811,23.426
14066.5,3.198,0.811,-34.098,1.731,9.501,4.993,36.231,4.737,-3.161,-2.755,0.0,38.0,39.0,9.56,1.432,11.244,8.208,10.513,8.982,-3.144,25.363,0.0,269.84,,275.0,275.0,9.938,2.801,10.742,23.364
14067.0,3.198,0.811,-34.098,1.731,9.501,4.993,36.231,4.737,-3.161,-2.755,0.0,38.0,39.0,9.56,1.432,11.267,8.932,10.851,9.587,-3.144,25.363,0.0,269.84,,275.0,275.0,9.737,2.807,10.677,23.308
14067.5,3.198,0.811,-34.098,1.731,9.501,4.99,36.256,4.762,-3.121,-2.759,0.0,38.02,39.055,9.56,1.432,11.472,9.313,11.051,9.976,-3.155,25.365,0.0,269.34,,275.0,275.0,10.159,2.814,10.705,23.319
14068.0,3.198,0.811,-34.098,1.731,9.501,4.99,36.256,4.762,-3.121,-2.759,0.0,38.0,39.1,9.56,1.432,11.683,9.239,11.056,10.098,-3.155,25.365,0.0,269.34,,275.0,275.0,10.453,2.82,10.783,23.231
14068.5,2.982,0.7,-35.209,1.683,9.519,4.99,36.256,4.762,-3.121,-2.759,0.0,38.0,39.1,9.434,1.676,11.713,8.96,10.836,9.618,-3.155,25.365,0.0,270.24,,275.0,275.0,10.519,2.826,10.772,23.219
14069.0,2.982,0.7,-35.209,1.683,9.519,4.99,36.256,4.762,-3.121,-2.759,0.0,38.0,39.1,9.434,1.676,11.276,8.418,10.623,9.252,-3.155,25.365,0.0,270.24,,275.0,275.0,10.282,2.829,10.694,23.134
14069.5,2.982,0.7,-35.209,1.683,9.519,4.99,36.256,4.762,-3.121,-2.759,0.0,38.0,39.1,9.434,1.676,11.384,8.983,10.891,9.736,-3.155,25.365,0.0,270.94,,275.0,275.0,9.892,2.831,10.676,23.112
14070.0,2.982,0.7,-35.209,1.683,9.519,4.99,36.256,4.762,-3.121,-2.759,0.0,38.0,39.1,9.434,1.676,11.577,9.259,10.942,9.875,-3.155,25.365,0.0,270.94,,275.0,275.0,10.248,2.834,10.705,23.156
14070.5,2.982,0.7,-35.209,1.683,9.519,4.998,36.181,4.701,-3.126,-2.772,0.0,38.02,39.043,9.434,1.676,11.632,9.113,10.958,9.905,-3.164,25.383,0.0,270.64,,275.0,275.0,10.413,2.836,10.749,23.123
14071.0,2.982,0.7,-35.209,1.683,9.519,4.998,36.181,4.701,-3.126,-2.772,0.0,38.0,39.0,9.434,1.676,11.615,8.98,10.843,9.838,-3.164,25.383,0.0,270.64,,275.0,275.0,10.402,2.839,10.764,23.081
14071.5,2.464,0.598,-35.209,1.675,9.521,4.998,36.181,4.701,-3.126,-2.772,0.0,38.0,39.0,9.361,1.643,11.55,8.819,10.733,9.566,-3.164,25.383,0.0,270.34,,275.0,275.0,10.319,2.841,10.697,23.136
14072.0,2.464,0.598,-35.209,1.675,9.521,4.998,36.181,4.701,-3.126,-2.772,0.0,38.0,39.0,9.361,1.643,11.425,8.572,10.604,9.432,-3.164,25.383,0.0,270.34,,275.0,275.0,10.167,2.835,10.64,23.124
14072.5,2.464,0.598,-35.209,1.675,9.521,4.998,36.181,4.701,-3.126,-2.772,0.0,38.0,39.0,9.361,1.643,11.484,9.201,11.051,10.041,-3.164,25.383,0.0,270.44,,275.0,275.0,10.008,2.829,10.641,23.102
14073.0,2.464,0.598,-35.209,1.675,9.521,4.998,36.181,4.701,-3.126,-2.772,0.0,38.0,39.0,9.361,1.643,11.631,9.507,11.16,10.04,-3.164,25.383,0.0,270.44,,275.0,275.0,10.444,2.823,10.734,23.089
14073.5,2.464,0.598,-35.209,1.675,9.521,4.998,36.181,4.701,-3.126,-2.772,0.0,38.0,39.0,9.361,1.643,11.673,9.295,11.003,9.913,-3.164,25.383,0.0,270.54,,275.0,275.0,10.584,2.817,10.782,23.092
14074.0,2.464,0.598,-35.209,1.675,9.521,4.987,36.15,4.715,-3.08,-2.77,0.0,38.021,39.001,9.361,1.643,11.488,8.82,10.786,9.561,-3.168,25.394,0.0,270.54,,275.0,275.0,10.471,2.811,10.779,23.14
14074.5,2.464,0.598,-35.209,1.675,9.521,4.987,36.15,4.715,-3.08,-2.77,0.0,38.0,39.0,9.361,1.643,11.422,8.381,10.531,9.121,-3.168,25.394,0.0,269.94,,275.0,275.0,10.164,2.805,10.729,23.22
14075.0,2.503,0.564,-35.209,1.724,9.482,4.987,36.15,4.715,-3.08,-2.77,0.0,38.0,39.0,9.447,1.716,11.271,8.623,10.63,9.361,-3.168,25.394,0.0,269.94,,275.0,275.0,9.864,2.8,10.664,23.278
14075.5,2.503,0.564,-35.209,1.724,9.482,4.987,36.15,4.715,-3.08,-2.77,0.0,38.0,39.0,9.447,1.716,11.389,9.088,10.84,9.615,-3.168,25.394,0.0,269.64,,275.0,275.0,9.971,2.795,10.715,23.314
14076.0,2.503,0.564,-35.209,1.724,9.482,4.987,36.15,4.715,-3.08,-2.77,0.0,38.0,39.0,9.447,1.716,11.626,9.304,11.081,10.139,-3.168,25.394,0.0,269.64,,275.0,275.0,10.233,2.79,10.754,23.304
14076.5,2.503,0.564,-35.209,1.724,9.482,4.987,36.15,4.715,-3.08,-2.77,0.0,38.0,39.0,9.447,1.716,11.576,8.797,10.706,9.519,-3.168,25.394,0.0,270.04,,275.0,275.0,10.538,2.785,10.786,23.261
14077.0,2.503,0.564,-35.209,1.724,9.482,4.986,36.144,4.724,-3.029,-2.768,0.0,38.015,39.005,9.447,1.716,11.423,8.532,10.54,9.147,-3.164,25.398,0.0,270.04,,275.0,275.0,10.15,2.781,10.741,23.284
14077.5,2.503,0.564,-35.209,1.724,9.482,4.986,36.144,4.724,-3.029,-2.768,0.0,38.0,39.0,9.447,1.716,11.201,8.203,10.427,9.056,-3.164,25.398,0.0,269.84,,275.0,275.0,9.91,2.776,10.673,23.262
14078.0,2.859,0.674,-35.209,1.687,9.487,4.986,36.144,4.724,-3.029,-2.768,0.0,38.0,39.0,9.489,1.756,11.255,8.917,10.741,9.556,-3.164,25.398,0.0,269.84,,275.0,275.0,9.722,2.772,10.595,23.28
14078.5,2.859,0.674,-35.209,1.687,9.487,4.986,36.144,4.724,-3.029,-2.768,0.0,38.0,39.0,9.489,1.756,11.5,9.287,10.964,9.913,-3.164,25.398,0.0,269.54,,275.0,275.0,10.117,2.773,10.715,23.243
14079.0,2.859,0.674,-35.209,1.687,9.487,4.986,36.144,4.724,-3.029,-2.768,0.0,38.0,39.0,9.489,1.756,11.599,9.382,11.077,10.11,-3.164,25.398,0.0,269.54,,275.0,275.0,10.416,2.775,10.763,23.232
14079.5,2.859,0.674,-35.209,1.687,9.487,4.986,36.144,4.724,-3.029,-2.768,0.0,38.0,39.0,9.489,1.756,11.502,8.535,10.555,9.168,-3.164,25.398,0.0,269.94,,275.0,275.0,10.542,2.776,10.762,23.203
14080.0,2.859,0.674,-35.209,1.687,9.487,4.991,36.181,4.742,-2.956,-2.761,0.0,38.005,38.985,9.489,1.756,11.259,8.227,10.458,8.995,-3.16,25.416,0.0,269.94,,275.0,275.0,9.94,2.777,10.682,23.2
14080.5,2.859,0.674,-35.209,1.687,9.487,4.991,36.181,4.742,-2.956,-2.761,0.0,38.0,39.0,9.489,1.756,11.233,8.76,10.669,9.544,-3.16,25.416,0.0,269.84,,275.0,275.0,9.735,2.779,10.602,23.203
14081.0,2.859,0.674,-35.209,1.687,9.487,4.991,36.181,4.742,-2.956,-2.761,0.0,38.0,39.0,9.489,1.756,11.47,9.436,10.99,9.997,-3.16,25.416,0.0,269.84,,275.0,275.0,10.052,2.78,10.636,23.215
14081.5,3.165,0.784,-34.549,1.694,9.518,4.991,36.181,4.742,-2.956,-2.761,0.0,38.0,39.0,9.547,1.466,11.675,9.313,10.977,10.001,-3.16,25.416,0.0,269.64,,275.0,275.0,10.473,2.781,10.723,23.234
14082.0,3.165,0.784,-34.549,1.694,9.518,4.991,36.181,4.742,-2.956,-2.761,0.0,38.0,39.0,9.547,1.466,11.619,9.068,10.825,9.772,-3.16,25.416,0.0,269.64,,275.0,275.0,10.491,2.787,10.745,23.255
14082.5,3.165,0.784,-34.549,1.694,9.518,4.991,36.181,4.742,-2.956,-2.761,0.0,38.0,39.0,9.547,1.466,11.541,8.918,10.677,9.67,-3.16,25.416,0.0,269.54,,275.0,275.0,10.321,2.794,10.702,23.191
14083.0,3.165,0.784,-34.549,1.694,9.518,4.991,36.181,4.742,-2.956,-2.761,0.0,38.0,39.0,9.547,1.466,11.334,8.586,10.579,9.398,-3.16,25.416,0.0,269.54,,275.0,275.0,10.202,2.8,10.671,23.239
14083.5,3.165,0.784,-34.549,1.694,9.518,4.977,36.234,4.735,-2.896,-2.767,0.0,38.001,38.999,9.547,1.466,11.425,9.352,11.023,9.885,-3.16,25.423,0.0,269.44,,275.0,275.0,9.974,2.806,10.71,23.264
14084.0,3.165,0.784,-34.549,1.694,9.518,4.977,36.234,4.735,-2.896,-2.767,0.0,38.0,39.0,9.547,1.466,11.633,9.561,11.075,9.964,-3.16,25.423,0.0,269.44,,275.0,275.0,10.421,2.812,10.79,23.276
14084.5,3.093,0.821,-34.465,1.676,9.378,4.977,36.234,4.735,-2.896,-2.767,0.0,38.0,39.0,9.582,1.641,11.617,9.164,10.887,9.809,-3.16,25.423,0.0,269.64,,275.0,275.0,10.558,2.817,10.832,23.248
14085.0,3.093,0.821,-34.465,1.676,9.378,4.977,36.234,4.735,-2.896,-2.767,0.0,38.0,39.0,9.582,1.641,11.43,8.669,10.59,9.382,-3.16,25.423,0.0,269.64,,275.0,275.0,10.369,2.822,10.815,23.294
14085.5,3.093,0.821,-34.465,1.676,9.378,4.977,36.234,4.735,-2.896,-2.767,0.0,38.0,39.0,9.582,1.641,11.332,8.426,10.467,9.323,-3.16,25.423,0.0,269.44,,275.0,275.0,10.018,2.826,10.719,23.326
14086.0,3.093,0.821,-34.465,1.676,9.378,4.977,36.234,4.735,-2.896,-2.767,0.0,38.0,39.0,9.582,1.641,11.324,8.993,10.792,9.754,-3.16,25.423,0.0,269.44,,275.0,275.0,9.887,2.831,10.813,23.405
14086.5,3.093,0.821,-34.465,1.676,9.378,4.989,36.172,4.666,-2.892,-2.755,0.0,37.993,38.964,9.582,1.641,11.582,9.646,11.084,10.154,-3.152,25.444,0.0,269.64,,275.0,275.0,10.216,2.835,10.925,23.452
14087.0,3.093,0.821,-34.465,1.676,9.378,4.989,36.172,4.666,-2.892,-2.755,0.0,38.0,39.0,9.582,1.641,11.698,9.245,10.829,9.891,-3.152,25.444,0.0,269.64,,275.0,275.0,10.616,2.839,10.953,23.497
14087.5,3.093,0.821,-34.465,1.676,9.378,4.989,36.172,4.666,-2.892,-2.755,0.0,38.0,39.0,9.582,1.641,11.534,8.975,10.682,9.624,-3.152,25.444,0.0,269.84,,275.0,275.0,10.415,2.843,10.909,23.48
14088.0,2.574,0.587,-35.209,1.636,9.506,4.989,36.172,4.666,-2.892,-2.755,0.0,38.0,39.0,9.449,1.673,11.351,8.267,10.381,9.003,-3.152,25.444,0.0,269.84,,275.0,275.0,10.204,2.848,10.903,23.483
14088.5,2.574,0.587,-35.209,1.636,9.506,4.989,36.172,4.666,-2.892,-2.755,0.0,38.0,39.0,9.449,1.673,11.26,8.801,10.7,9.4,-3.152,25.444,0.0,269.64,,275.0,275.0,9.751,2.843,10.816,23.464
14089.0,2.574,0.587,-35.209,1.636,9.506,4.989,36.172,4.666,-2.892,-2.755,0.0,38.0,39.0,9.449,1.673,11.514,9.677,11.14,10.136,-3.152,25.444,0.0,269.64,,275.0,275.0,10.04,2.839,10.972,23.412
14089.5,2.574,0.587,-35.209,1.636,9.506,4.989,36.172,4.666,-2.892,-2.755,0.0,38.0,39.0,9.449,1.673,11.754,9.632,11.078,10.186,-3.152,25.444,0.0,269.84,,275.0,275.0,10.617,2.834,11.018,23.395
14090.0,2.574,0.587,-35.209,1.636,9.506,4.969,36.135,4.71,-2.85,-2.769,0.0,37.981,38.895,9.449,1.673,11.723,9.257,10.887,9.865,-3.152,25.45,0.0,269.84,,275.0,275.0,10.662,2.83,10.985,23.429
14090.5,2.574,0.587,-35.209,1.636,9.506,4.969,36.135,4.71,-2.85,-2.769,0.0,38.0,38.9,9.449,1.673,11.359,8.238,10.378,8.876,-3.152,25.45,0.0,269.94,,275.0,275.0,10.433,2.826,10.897,23.448
14091.0,2.219,0.58,-34.857,1.671,9.419,4.969,36.135,4.71,-2.85,-2.769,0.0,38.0,38.9,9.519,1.734,11.287,8.546,10.539,9.327,-3.152,25.45,0.0,269.94,,275.0,275.0,9.713,2.822,10.85,23.383
14091.5,2.219,0.58,-34.857,1.671,9.419,4.969,36.135,4.71,-2.85,-2.769,0.0,38.0,38.9,9.519,1.734,11.44,9.368,11.055,10.106,-3.152,25.45,0.0,269.84,,275.0,275.0,9.925,2.812,10.82,23.396
14092.0,2.219,0.58,-34.857,1.671,9.419,4.969,36.135,4.71,-2.85,-2.769,0.0,38.0,38.9,9.519,1.734,11.705,9.79,11.135,10.234,-3.152,25.45,0.0,269.84,,275.0,275.0,10.492,2.802,10.914,23.388
14092.5,2.219,0.58,-34.857,1.671,9.419,4.969,36.135,4.71,-2.85,-2.769,0.0,38.0,38.9,9.519,1.734,11.681,9.427,10.949,10.008,-3.152,25.45,0.0,269.34,,275.0,275.0,10.716,2.793,10.973,23.439
14093.0,2.219,0.58,-34.857,1.671,9.419,4.954,36.161,4.717,-2.784,-2.758,0.0,37.984,38.926,9.519,1.734,11.499,8.708,10.636,9.51,-3.161,25.463,0.0,269.34,,275.0,275.0,10.516,2.783,10.936,23.487
14093.5,2.219,0.58,-34.857,1.671,9.419,4.954,36.161,4.717,-2.784,-2.758,0.0,38.0,38.9,9.519,1.734,11.395,8.442,10.418,8.96,-3.161,25.463,0.0,269.54,,275.0,275.0,10.088,2.774,10.869,23.452
14094.0,2.219,0.58,-34.857,1.671,9.419,4.954,36.161,4.717,-2.784,-2.758,0.0,38.0,38.9,9.519,1.734,11.458,9.107,10.847,9.862,-3.161,25.463,0.0,269.54,,275.0,275.0,9.804,2.765,10.868,23.391
14094.5,2.806,0.708,-34.497,1.692,9.443,4.954,36.161,4.717,-2.784,-2.758,0.0,38.0,38.9,9.498,1.547,11.561,9.565,11.099,10.138,-3.161,25.463,0.0,269.64,,275.0,275.0,10.318,2.756,10.897,23.33
14095.0,2.806,0.708,-34.497,1.692,9.443,4.954,36.161,4.717,-2.784,-2.758,0.0,38.0,38.9,9.498,1.547,11.544,9.314,10.897,9.908,-3.161,25.463,0.0,269.64,,275.0,275.0,10.591,2.757,10.938,23.201
14095.5,2.806,0.708,-34.497,1.692,9.443,4.954,36.161,4.717,-2.784,-2.758,0.0,38.0,38.9,9.498,1.547,11.503,8.866,10.666,9.509,-3.161,25.463,0.0,269.64,,275.0,275.0,10.416,2.758,10.959,23.194
14096.0,2.806,0.708,-34.497,1.692,9.443,4.954,36.161,4.717,-2.784,-2.758,0.0,38.0,38.9,9.498,1.547,11.303,8.615,10.525,9.198,-3.161,25.463,0.0,269.64,,275.0,275.0,10.136,2.758,10.874,23.306
14096.5,2.806,0.708,-34.497,1.692,9.443,4.985,36.217,4.731,-2.711,-2.758,0.0,37.974,38.852,9.498,1.547,11.348,9.232,10.787,9.742,-3.156,25.474,0.0,269.64,,275.0,275.0,9.91,2.759,10.9,23.365
14097.0,2.806,0.708,-34.497,1.692,9.443,4.985,36.217,4.731,-2.711,-2.758,0.0,38.0,38.9,9.498,1.547,11.51,9.357,10.875,9.99,-3.156,25.474,0.0,269.64,,275.0,275.0,10.277,2.76,10.97,23.417
14097.5,2.721,0.761,-33.956,1.735,9.363,4.985,36.217,4.731,-2.711,-2.758,0.0,38.0,38.9,9.527,1.569,11.663,9.044,10.769,9.677,-3.156,25.474,0.0,269.64,,275.0,275.0,10.433,2.761,10.993,23.472
14098.0,2.721,0.761,-33.956,1.735,9.363,4.985,36.217,4.731,-2.711,-2.758,0.0,38.0,38.9,9.527,1.569,11.524,8.962,10.735,9.713,-3.156,25.474,0.0,269.64,,275.0,275.0,10.288,2.76,11.015,23.464
14098.5,2.721,0.761,-33.956,1.735,9.363,4.985,36.217,4.731,-2.711,-2.758,0.0,38.0,38.9,9.527,1.569,11.532,8.993,10.74,9.79,-3.156,25.474,0.0,269.54,,275.0,275.0,10.234,2.759,10.978,23.464
14099.0,2.721,0.761,-33.956,1.735,9.363,4.985,36.217,4.731,-2.711,-2.758,0.0,38.0,38.9,9.527,1.569,11.476,9.321,10.915,9.901,-3.156,25.474,0.0,269.54,,275.0,275.0,10.264,2.759,10.976,23.409
14099.5,2.721,0.761,-33.956,1.735,9.363,4.984,36.171,4.726,-2.7,-2.767,0.0,37.971,38.855,9.527,1.569,11.628,9.538,11.049,10.016,-3.165,25.487,0.0,269.84,,275.0,275.0,10.403,2.758,11.051,23.401
14100.0,2.721,0.761,-33.956,1.735,9.363,4.984,36.171,4.726,-2.7,-2.767,0.0,38.0,38.9,9.527,1.569,11.775,9.442,10.992,9.984,-3.165,25.487,0.0,269.84,,275.0,275.0,10.558,2.758,11.095,23.38
14100.5,2.721,0.761,-33.956,1.735,9.363,4.984,36.171,4.726,-2.7,-2.767,0.0,38.0,38.9,9.527,1.569,11.715,9.241,10.899,9.864,-3.165,25.487,0.0,269.54,,275.0,275.0,10.548,2.757,11.061,23.385
14101.0,2.609,0.66,-34.658,1.687,9.487,4.984,36.171,4.726,-2.7,-2.767,0.0,38.0,38.9,9.504,1.518,11.59,8.941,10.721,9.651,-3.165,25.487,0.0,269.54,,275.0,275.0,10.43,2.756,11.036,23.376
14101.5,2.609,0.66,-34.658,1.687,9.487,4.984,36.171,4.726,-2.7,-2.767,0.0,38.0,38.9,9.504,1.518,11.543,9.206,10.959,9.911,-3.165,25.487,0.0,269.34,,275.0,275.0,10.225,2.754,11.041,23.366
14102.0,2.609,0.66,-34.658,1.687,9.487,4.984,36.171,4.726,-2.7,-2.767,0.0,38.0,38.9,9.504,1.518,11.715,9.672,11.176,10.098,-3.165,25.487,0.0,269.34,,275.0,275.0,10.405,2.752,11.077,23.322
14102.5,2.609,0.66,-34.658,1.687,9.487,4.984,36.171,4.726,-2.7,-2.767,0.0,38.0,38.9,9.504,1.518,11.876,9.634,11.083,10.082,-3.165,25.487,0.0,269.24,,275.0,275.0,10.665,2.749,11.115,23.314
14103.0,2.609,0.66,-34.658,1.687,9.487,4.995,36.147,4.703,-2.661,-2.775,0.0,37.953,38.803,9.504,1.518,11.729,9.276,10.917,9.852,-3.172,25.498,0.0,269.24,,275.0,275.0,10.669,2.747,11.098,23.23
14103.5,2.609,0.66,-34.658,1.687,9.487,4.995,36.147,4.703,-2.661,-2.775,0.0,38.0,38.8,9.504,1.518,11.576,9.046,10.746,9.691,-3.172,25.498,0.0,269.24,,275.0,275.0,10.443,2.745,11.049,23.258
14104.0,3.101,0.713,-35.209,1.631,9.49,4.995,36.147,4.703,-2.661,-2.775,0.0,38.0,38.8,9.516,1.573,11.551,9.215,10.797,9.777,-3.172,25.498,0.0,269.24,,275.0,275.0,10.265,2.742,11.081,23.28
14104.5,3.101,0.713,-35.209,1.631,9.49,4.995,36.147,4.703,-2.661,-2.775,0.0,38.0,38.8,9.516,1.573,11.747,9.669,11.221,10.317,-3.172,25.498,0.0,269.64,,275.0,275.0,10.335,2.748,11.141,23.29
14105.0,3.101,0.713,-35.209,1.631,9.49,4.995,36.147,4.703,-2.661,-2.775,0.0,38.0,38.8,9.516,1.573,11.731,9.549,11.067,10.145,-3.172,25.498,0.0,269.64,,275.0,275.0,10.739,2.754,11.183,23.266
14105.5,3.101,0.713,-35.209,1.631,9.49,4.995,36.147,4.703,-2.661,-2.775,0.0,38.0,38.8,9.516,1.573,11.629,9.076,10.79,9.793,-3.172,25.498,0.0,269.44,,275.0,275.0,10.623,2.76,11.204,23.274
14106.0,3.101,0.713,-35.209,1.631,9.49,4.983,36.18,4.706,-2.59,-2.778,0.0,37.944,38.767,9.516,1.573,11.575,8.791,10.556,9.345,-3.177,25.5,0.0,269.44,,275.0,275.0,10.322,2.765,11.198,23.252
14106.5,3.101,0.713,-35.209,1.631,9.49,4.983,36.18,4.706,-2.59,-2.778,0.0,37.9,38.8,9.516,1.573,11.412,8.921,10.66,9.615,-3.177,25.5,0.0,269.74,,275.0,275.0,10.067,2.771,11.154,23.243
14107.0,2.91,0.758,-33.727,1.731,9.469,4.983,36.18,4.706,-2.59,-2.778,0.0,37.9,38.8,9.653,1.585,11.437,9.256,10.75,9.644,-3.177,25.5,0.0,269.74,,275.0,275.0,10.152,2.776,11.148,23.248
14107.5,2.91,0.758,-33.727,1.731,9.469,4.983,36.18,4.706,-2.59,-2.778,0.0,37.9,38.8,9.653,1.585,11.516,9.373,10.891,9.845,-3.177,25.5,0.0,269.14,,275.0,275.0,10.272,2.779,11.161,23.23
14108.0,2.91,0.758,-33.727,1.731,9.469,4.983,36.18,4.706,-2.59,-2.778,0.0,37.9,38.8,9.653,1.585,11.72,9.299,10.798,9.715,-3.177,25.5,0.0,269.14,,275.0,275.0,10.406,2.781,11.148,23.167
14108.5,2.91,0.758,-33.727,1.731,9.469,4.983,36.18,4.706,-2.59,-2.778,0.0,37.9,38.8,9.653,1.585,11.529,9.1,10.653,9.518,-3.177,25.5,0.0,269.24,,275.0,275.0,10.383,2.783,11.167,23.09
14109.0,2.91,0.758,-33.727,1.731,9.469,4.983,36.18,4.706,-2.59,-2.778,0.0,37.9,38.8,9.653,1.585,11.354,8.972,10.525,9.468,-3.177,25.5,0.0,269.24,,275.0,275.0,10.2,2.785,11.117,23.02
14109.5,2.91,0.758,-33.727,1.731,9.469,4.95,36.204,4.752,-2.534,-2.774,0.0,37.945,38.802,9.653,1.585,11.444,9.009,10.627,9.713,-3.177,25.512,0.0,268.84,,275.0,275.0,10.08,2.787,11.097,23.002
14110.0,2.91,0.758,-33.727,1.731,9.469,4.95,36.204,4.752,-2.534,-2.774,0.0,37.9,38.8,9.653,1.585,11.552,9.423,10.974,10.077,-3.177,25.512,0.0,268.84,,275.0,275.0,10.198,2.789,11.111,22.973
14110.5,3.114,0.77,-35.209,1.674,9.419,4.95,36.204,4.752,-2.534,-2.774,0.0,37.9,38.8,9.434,1.6,11.654,9.609,11.017,10.125,-3.177,25.512,0.0,268.74,,275.0,275.0,10.506,2.791,11.151,22.919
14111.0,3.114,0.77,-35.209,1.674,9.419,4.95,36.204,4.752,-2.534,-2.774,0.0,37.9,38.8,9.434,1.6,11.675,9.398,10.883,9.925,-3.177,25.512,0.0,268.74,,275.0,275.0,10.601,2.796,11.138,22.95
14111.5,3.114,0.77,-35.209,1.674,9.419,4.95,36.204,4.752,-2.534,-2.774,0.0,37.9,38.8,9.434,1.6,11.38,9.035,10.639,9.576,-3.177,25.512,0.0,269.04,,275.0,275.0,10.47,2.801,11.095,22.942
14112.0,3.114,0.77,-35.209,1.674,9.419,4.95,36.204,4.752,-2.534,-2.774,0.0,37.9,38.8,9.434,1.6,11.515,9.163,10.744,9.695,-3.177,25.512,0.0,269.04,,275.0,275.0,10.157,2.807,11.1,22.983
14112.5,3.114,0.77,-35.209,1.674,9.419,4.997,36.196,4.733,-2.501,-2.776,0.0,37.936,38.764,9.434,1.6,11.537,9.31,10.959,9.946,-3.173,25.525,0.0,269.04,,275.0,275.0,10.279,2.812,11.138,23.019
14113.0,3.114,0.77,-35.209,1.674,9.419,4.997,36.196,4.733,-2.501,-2.776,0.0,37.9,38.8,9.434,1.6,11.528,9.258,10.898,9.826,-3.173,25.525,0.0,269.04,,275.0,275.0,10.438,2.817,11.177,23.039
14113.5,2.62,0.731,-34.102,1.718,9.473,4.997,36.196,4.733,-2.501,-2.776,0.0,37.9,38.8,9.539,1.605,11.439,9.165,10.778,9.835,-3.173,25.525,0.0,269.24,,275.0,275.0,10.378,2.821,11.167,23.063
14114.0,2.62,0.731,-34.102,1.718,9.473,4.997,36.196,4.733,-2.501,-2.776,0.0,37.9,38.8,9.539,1.605,11.429,8.96,10.614,9.525,-3.173,25.525,0.0,269.24,,275.0,275.0,10.305,2.818,11.141,23.108
14114.5,2.62,0.731,-34.102,1.718,9.473,4.997,36.196,4.733,-2.501,-2.776,0.0,37.9,38.8,9.539,1.605,11.325,8.867,10.547,9.439,-3.173,25.525,0.0,268.84,,275.0,275.0,10.132,2.815,11.112,23.056
14115.0,2.62,0.731,-34.102,1.718,9.473,4.997,36.196,4.733,-2.501,-2.776,0.0,37.9,38.8,9.539,1.605,11.423,9.482,10.898,9.975,-3.173,25.525,0.0,268.84,,275.0,275.0,10.045,2.812,11.114,22.99
14115.5,2.62,0.731,-34.102,1.718,9.473,4.997,36.196,4.733,-2.501,-2.776,0.0,37.9,38.8,9.539,1.605,11.639,9.53,10.854,10.107,-3.173,25.525,0.0,269.24,,275.0,275.0,10.445,2.809,11.153,22.955
14116.0,2.62,0.731,-34.102,1.718,9.473,4.978,36.171,4.723,-2.47,-2.777,0.0,37.925,38.727,9.539,1.605,11.642,9.341,10.789,9.896,-3.161,25.536,0.0,269.24,,275.0,275.0,10.532,2.805,11.148,22.952
14116.5,2.62,0.731,-34.102,1.718,9.473,4.978,36.171,4.723,-2.47,-2.777,0.0,37.9,38.7,9.539,1.605,11.574,9.209,10.686,9.708,-3.161,25.536,0.0,269.24,,275.0,275.0,10.417,2.802,11.134,22.958
14117.0,2.557,0.612,-35.209,1.671,9.606,4.978,36.171,4.723,-2.47,-2.777,0.0,37.9,38.7,9.42,1.645,11.482,9.041,10.486,9.723,-3.161,25.536,0.0,269.24,,275.0,275.0,10.294,2.799,11.111,22.906
14117.5,2.557,0.612,-35.209,1.671,9.606,4.978,36.171,4.723,-2.47,-2.777,0.0,37.9,38.7,9.42,1.645,11.563,9.203,10.669,10.037,-3.161,25.536,0.0,269.14,,275.0,275.0,10.183,2.795,11.068,22.842
14118.0,2.557,0.612,-35.209,1.671,9.606,4.978,36.171,4.723,-2.47,-2.777,0.0,37.9,38.7,9.42,1.645,11.696,9.639,10.913,10.384,-3.161,25.536,0.0,269.14,,275.0,275.0,10.368,2.791,11.09,22.881
14118.5,2.557,0.612,-35.209,1.671,9.606,4.978,36.171,4.723,-2.47,-2.777,0.0,37.9,38.7,9.42,1.645,11.723,9.407,10.826,10.118,-3.161,25.536,0.0,269.04,,275.0,275.0,10.658,2.788,11.115,22.958
14119.0,2.557,0.612,-35.209,1.671,9.606,4.984,36.145,4.729,-2.416,-2.782,0.0,37.914,38.696,9.42,1.645,11.704,9.159,10.692,10.0,-3.177,25.54,0.0,269.04,,275.0,275.0,10.518,2.784,11.1,23.031
14119.5,2.557,0.612,-35.209,1.671,9.606,4.984,36.145,4.729,-2.416,-2.782,0.0,37.9,38.7,9.42,1.645,11.585,9.035,10.638,9.59,-3.177,25.54,0.0,269.04,,275.0,275.0,10.389,2.78,11.067,23.118
14120.0,2.488,0.687,-34.044,1.677,9.452,4.984,36.145,4.729,-2.416,-2.782,0.0,37.9,38.7,9.583,1.629,11.632,9.393,10.847,9.853,-3.177,25.54,0.0,269.04,,275.0,275.0,10.212,2.776,11.056,23.197
14120.5,2.488,0.687,-34.044,1.677,9.452,4.984,36.145,4.729,-2.416,-2.782,0.0,37.9,38.7,9.583,1.629,11.773,9.44,10.958,10.226,-3.177,25.54,0.0,268.74,,275.0,275.0,10.431,2.772,11.121,23.28
14121.0,2.488,0.687,-34.044,1.677,9.452,4.984,36.145,4.729,-2.416,-2.782,0.0,37.9,38.7,9.583,1.629,11.826,9.344,10.935,10.135,-3.177,25.54,0.0,268.74,,275.0,275.0,10.599,2.767,11.132,23.337
14121.5,2.488,0.687,-34.044,1.677,9.452,4.984,36.145,4.729,-2.416,-2.782,0.0,37.9,38.7,9.583,1.629,11.778,9.219,10.766,10.023,-3.177,25.54,0.0,268.84,,275.0,275.0,10.56,2.763,11.088,23.361
14122.0,2.488,0.687,-34.044,1.677,9.452,4.984,36.145,4.729,-2.416,-2.782,0.0,37.9,38.7,9.583,1.629,11.628,9.129,10.736,9.876,-3.177,25.54,0.0,268.84,,275.0,275.0,10.446,2.758,11.077,23.339
14122.5,2.488,0.687,-34.044,1.677,9.452,4.983,36.167,4.731,-2.376,-2.782,0.0,37.899,38.757,9.583,1.629,11.754,9.541,10.899,10.097,-3.169,25.548,0.0,269.24,,275.0,275.0,10.342,2.754,11.071,23.358
14123.0,2.488,0.687,-34.044,1.677,9.452,4.983,36.167,4.731,-2.376,-2.782,0.0,37.9,38.8,9.583,1.629,11.909,9.585,11.064,10.403,-3.169,25.548,0.0,269.24,,275.0,275.0,10.573,2.749,11.106,23.404
14123.5,2.55,0.64,-35.209,1.655,9.473,4.983,36.167,4.731,-2.376,-2.782,0.0,37.9,38.8,9.434,1.739,11.937,9.403,10.956,10.266,-3.169,25.548,0.0,269.14,,275.0,275.0,10.74,2.745,11.141,23.41
14124.0,2.55,0.64,-35.209,1.655,9.473,4.983,36.167,4.731,-2.376,-2.782,0.0,37.9,38.8,9.434,1.739,11.878,9.23,10.801,9.89,-3.169,25.548,0.0,269.14,,275.0,275.0,10.64,2.742,11.139,23.31
14124.5,2.55,0.64,-35.209,1.655,9.473,4.983,36.167,4.731,-2.376,-2.782,0.0,37.9,38.8,9.434,1.739,11.744,8.935,10.67,9.671,-3.169,25.548,0.0,269.44,,275.0,275.0,10.45,2.739,11.11,23.177
14125.0,2.55,0.64,-35.209,1.655,9.473,4.983,36.167,4.731,-2.376,-2.782,0.0,37.9,38.8,9.434,1.739,11.63,9.162,10.8,9.9,-3.169,25.548,0.0,269.44,,275.0,275.0,10.255,2.736,11.118,23.162
14125.5,2.55,0.64,-35.209,1.655,9.473,4.991,36.194,4.729,-2.332,-2.773,0.0,37.895,38.715,9.434,1.739,11.963,9.576,10.993,10.218,-3.167,25.562,0.0,269.54,,275.0,275.0,10.373,2.733,11.159,23.125
14126.0,2.55,0.64,-35.209,1.655,9.473,4.991,36.194,4.729,-2.332,-2.773,0.0,37.9,38.7,9.434,1.739,11.931,9.355,10.868,10.038,-3.167,25.562,0.0,269.54,,275.0,275.0,10.687,2.73,11.211,23.131
14126.5,3.062,0.707,-35.209,1.628,9.493,4.991,36.194,4.729,-2.332,-2.773,0.0,37.9,38.7,9.5,1.722,11.801,9.235,10.797,9.888,-3.167,25.562,0.0,269.34,,275.0,275.0,10.548,2.727,11.176,23.125
14127.0,3.062,0.707,-35.209,1.628,9.493,4.991,36.194,4.729,-2.332,-2.773,0.0,37.9,38.7,9.5,1.722,11.743,8.979,10.631,9.666,-3.167,25.562,0.0,269.34,,275.0,275.0,10.43,2.732,11.146,23.122
14127.5,3.062,0.707,-35.209,1.628,9.493,4.991,36.194,4.729,-2.332,-2.773,0.0,37.9,38.7,9.5,1.722,11.723,9.202,10.864,9.987,-3.167,25.562,0.0,269.04,,275.0,275.0,10.255,2.737,11.12,23.081
14128.0,3.062,0.707,-35.209,1.628,9.493,4.991,36.194,4.729,-2.332,-2.773,0.0,37.9,38.7,9.5,1.722,11.732,9.566,11.078,10.087,-3.167,25.562,0.0,269.04,,275.0,275.0,10.444,2.743,11.199,23.175
14128.5,3.062,0.707,-35.209,1.628,9.493,5.0,36.162,4.696,-2.3,-2.768,0.0,37.891,38.72,9.5,1.722,11.86,9.697,11.07,10.255,-3.161,25.566,0.0,269.14,,275.0,275.0,10.616,2.748,11.198,23.172
14129.0,3.062,0.707,-35.209,1.628,9.493,5.0,36.162,4.696,-2.3,-2.768,0.0,37.9,38.7,9.5,1.722,11.857,9.271,10.798,9.932,-3.161,25.566,0.0,269.14,,275.0,275.0,10.721,2.753,11.183,23.159
14129.5,3.062,0.707,-35.209,1.628,9.493,5.0,36.162,4.696,-2.3,-2.768,0.0,37.9,38.7,9.5,1.722,11.619,8.902,10.673,9.574,-3.161,25.566,0.0,269.34,,275.0,275.0,10.465,2.758,11.145,23.099
14130.0,2.598,0.606,-35.209,1.655,9.51,5.0,36.162,4.696,-2.3,-2.768,0.0,37.9,38.7,9.391,1.785,11.757,9.252,10.846,10.037,-3.161,25.566,0.0,269.34,,275.0,275.0,10.192,2.763,11.132,23.052
14130.5,2.598,0.606,-35.209,1.655,9.51,5.0,36.162,4.696,-2.3,-2.768,0.0,37.9,38.7,9.391,1.785,11.838,9.504,11.072,10.229,-3.161,25.566,0.0,269.44,,275.0,275.0,10.473,2.761,11.158,23.051
14131.0,2.598,0.606,-35.209,1.655,9.51,5.0,36.162,4.696,-2.3,-2.768,0.0,37.9,38.7,9.391,1.785,11.852,9.712,11.154,10.359,-3.161,25.566,0.0,269.44,,275.0,275.0,10.661,2.758,11.18,23.055
14131.5,2.598,0.606,-35.209,1.655,9.51,5.0,36.162,4.696,-2.3,-2.768,0.0,37.9,38.7,9.391,1.785,11.805,9.458,10.975,10.017,-3.161,25.566,0.0,269.44,,275.0,275.0,10.769,2.755,11.203,23.108
14132.0,2.598,0.606,-35.209,1.655,9.51,4.98,36.168,4.717,-2.264,-2.784,0.0,37.874,38.664,9.391,1.785,11.759,9.143,10.811,9.945,-3.179,25.584,0.0,269.44,,275.0,275.0,10.564,2.753,11.163,23.074
14132.5,2.598,0.606,-35.209,1.655,9.51,4.98,36.168,4.717,-2.264,-2.784,0.0,37.9,38.7,9.391,1.785,11.747,9.461,10.846,10.092,-3.179,25.584,0.0,269.74,,275.0,275.0,10.415,2.75,11.148,23.098
14133.0,3.038,0.717,-35.209,1.647,9.475,4.98,36.168,4.717,-2.264,-2.784,0.0,37.9,38.7,9.533,1.741,11.902,9.619,11.018,10.387,-3.179,25.584,0.0,269.74,,275.0,275.0,10.536,2.748,11.197,23.134
14133.5,3.038,0.717,-35.209,1.647,9.475,4.98,36.168,4.717,-2.264,-2.784,0.0,37.9,38.7,9.533,1.741,11.917,9.781,11.081,10.546,-3.179,25.584,0.0,269.64,,275.0,275.0,10.732,2.752,11.218,23.169
14134.0,3.038,0.717,-35.209,1.647,9.475,4.98,36.168,4.717,-2.264,-2.784,0.0,37.9,38.7,9.533,1.741,11.926,9.503,10.899,10.399,-3.179,25.584,0.0,269.64,,275.0,275.0,10.831,2.757,11.227,23.139
14134.5,3.038,0.717,-35.209,1.647,9.475,4.98,36.168,4.717,-2.264,-2.784,0.0,37.9,38.7,9.533,1.741,11.866,9.388,10.881,10.228,-3.179,25.584,0.0,269.24,,275.0,275.0,10.682,2.762,11.214,23.201
14135.0,3.038,0.717,-35.209,1.647,9.475,4.981,36.148,4.737,-2.225,-2.78,0.0,37.857,38.63,9.533,1.741,11.817,9.46,10.93,9.998,-3.18,25.583,0.0,269.24,,275.0,275.0,10.591,2.766,11.234,23.289
14135.5,3.038,0.717,-35.209,1.647,9.475,4.981,36.148,4.737,-2.225,-2.78,0.0,37.9,38.6,9.533,1.741,11.857,9.603,11.039,10.163,-3.18,25.583,0.0,269.24,,275.0,275.0,10.551,2.771,11.295,23.332
14136.0,3.038,0.717,-35.209,1.647,9.475,4.981,36.148,4.737,-2.225,-2.78,0.0,37.9,38.6,9.533,1.741,12.038,9.655,11.246,10.482,-3.18,25.583,0.0,269.24,,275.0,275.0,10.666,2.775,11.337,23.344
14136.5,2.758,0.725,-34.147,1.625,9.404,4.981,36.148,4.737,-2.225,-2.78,0.0,37.9,38.6,9.592,1.658,12.005,9.471,11.051,10.261,-3.18,25.583,0.0,269.24,,275.0,275.0,10.855,2.779,11.358,23.435
14137.0,2.758,0.725,-34.147,1.625,9.404,4.981,36.148,4.737,-2.225,-2.78,0.0,37.9,38.6,9.592,1.658,11.948,9.2,10.873,9.99,-3.18,25.583,0.0,269.24,,275.0,275.0,10.697,2.779,11.331,23.54
14137.5,2.758,0.725,-34.147,1.625,9.404,4.981,36.148,4.737,-2.225,-2.78,0.0,37.9,38.6,9.592,1.658,11.882,9.324,10.968,10.158,-3.18,25.583,0.0,269.54,,275.0,275.0,10.503,2.779,11.317,23.54
14138.0,2.758,0.725,-34.147,1.625,9.404,4.981,36.148,4.737,-2.225,-2.78,0.0,37.9,38.6,9.592,1.658,11.958,9.955,11.28,10.497,-3.18,25.583,0.0,269.54,,275.0,275.0,10.583,2.778,11.315,23.531
14138.5,2.758,0.725,-34.147,1.625,9.404,4.993,36.174,4.704,-2.172,-2.78,0.0,37.866,38.649,9.592,1.658,12.155,9.974,11.278,10.618,-3.175,25.599,0.0,269.44,,275.0,275.0,10.922,2.778,11.46,23.495
14139.0,2.758,0.725,-34.147,1.625,9.404,4.993,36.174,4.704,-2.172,-2.78,0.0,37.9,38.6,9.592,1.658,12.198,9.78,11.202,10.486,-3.175,25.599,0.0,269.44,,275.0,275.0,11.006,2.778,11.469,23.494
14139.5,2.805,0.698,-35.209,1.639,9.49,4.993,36.174,4.704,-2.172,-2.78,0.0,37.9,38.6,9.501,1.739,11.969,9.318,10.884,9.949,-3.175,25.599,0.0,269.54,,275.0,275.0,10.916,2.777,11.455,23.515
14140.0,2.805,0.698,-35.209,1.639,9.49,4.993,36.174,4.704,-2.172,-2.78,0.0,37.9,38.6,9.501,1.739,11.901,9.424,10.991,10.229,-3.175,25.599,0.0,269.54,,275.0,275.0,10.53,2.778,11.424,23.476
14140.5,2.805,0.698,-35.209,1.639,9.49,4.993,36.174,4.704,-2.172,-2.78,0.0,37.9,38.6,9.501,1.739,12.039,9.93,11.349,10.693,-3.175,25.599,0.0,269.04,,275.0,275.0,10.636,2.778,11.417,23.498
14141.0,2.805,0.698,-35.209,1.639,9.49,4.993,36.174,4.704,-2.172,-2.78,0.0,37.9,38.6,9.501,1.739,12.155,10.141,11.408,10.637,-3.175,25.599,0.0,269.04,,275.0,275.0,11.003,2.779,11.498,23.403
14141.5,2.805,0.698,-35.209,1.639,9.49,5.007,36.142,4.718,-2.126,-2.781,0.0,37.861,38.659,9.501,1.739,12.171,9.975,11.291,10.487,-3.175,25.611,0.0,269.14,,275.0,275.0,11.085,2.779,11.55,23.364
14142.0,2.805,0.698,-35.209,1.639,9.49,5.007,36.142,4.718,-2.126,-2.781,0.0,37.9,38.7,9.501,1.739,12.076,9.768,11.194,10.334,-3.175,25.611,0.0,269.14,,275.0,275.0,10.981,2.779,11.531,23.359
14142.5,2.97,0.701,-35.209,1.713,9.506,5.007,36.142,4.718,-2.126,-2.781,0.0,37.9,38.7,9.471,1.589,11.906,9.424,11.019,9.982,-3.175,25.611,0.0,269.14,,275.0,275.0,10.843,2.78,11.514,23.343
14143.0,2.97,0.701,-35.209,1.713,9.506,5.007,36.142,4.718,-2.126,-2.781,0.0,37.9,38.7,9.471,1.589,12.119,9.679,11.114,10.378,-3.175,25.611,0.0,269.14,,275.0,275.0,10.583,2.783,11.515,23.322
14143.5,2.97,0.701,-35.209,1.713,9.506,5.007,36.142,4.718,-2.126,-2.781,0.0,37.9,38.7,9.471,1.589,12.071,9.926,11.375,10.553,-3.175,25.611,0.0,269.24,,275.0,275.0,10.822,2.786,11.556,23.314
14144.0,2.97,0.701,-35.209,1.713,9.506,5.007,36.142,4.718,-2.126,-2.781,0.0,37.9,38.7,9.471,1.589,12.05,9.96,11.308,10.514,-3.175,25.611,0.0,269.24,,275.0,275.0,10.981,2.789,11.585,23.261
14144.5,2.97,0.701,-35.209,1.713,9.506,5.007,36.142,4.718,-2.126,-2.781,0.0,37.9,38.7,9.471,1.589,12.016,9.694,11.103,10.338,-3.175,25.611,0.0,269.34,,275.0,275.0,10.958,2.792,11.595,23.176
14145.0,2.97,0.701,-35.209,1.713,9.506,5.002,36.159,4.753,-2.065,-2.785,0.0,37.848,38.609,9.471,1.589,11.972,9.512,10.984,10.256,-3.177,25.617,0.0,269.34,,275.0,275.0,10.788,2.795,11.568,23.15
14145.5,2.97,0.701,-35.209,1.713,9.506,5.002,36.159,4.753,-2.065,-2.785,0.0,37.8,38.6,9.471,1.589,11.888,9.549,11.036,10.049,-3.177,25.617,0.0,268.94,,275.0,275.0,10.681,2.798,11.538,23.039
14146.0,3.244,0.737,-35.209,1.643,9.53,5.002,36.159,4.753,-2.065,-2.785,0.0,37.8,38.6,9.466,1.6,11.901,9.627,11.119,10.187,-3.177,25.617,0.0,268.94,,275.0,275.0,10.631,2.801,11.576,22.948
14146.5,3.244,0.737,-35.209,1.643,9.53,5.002,36.159,4.753,-2.065,-2.785,0.0,37.8,38.6,9.466,1.6,12.158,9.986,11.335,10.705,-3.177,25.617,0.0,268.94,,275.0,275.0,10.709,2.808,11.593,22.9
14147.0,3.244,0.737,-35.209,1.643,9.53,5.002,36.159,4.753,-2.065,-2.785,0.0,37.8,38.6,9.466,1.6,12.13,9.519,11.066,10.328,-3.177,25.617,0.0,268.94,,275.0,275.0,11.046,2.815,11.605,22.868
14147.5,3.244,0.737,-35.209,1.643,9.53,5.002,36.159,4.753,-2.065,-2.785,0.0,37.8,38.6,9.466,1.6,12.044,9.289,10.832,9.857,-3.177,25.617,0.0,269.34,,275.0,275.0,10.761,2.822,11.563,22.797
14148.0,3.244,0.737,-35.209,1.643,9.53,4.976,36.182,4.734,-2.032,-2.792,0.0,37.839,38.657,9.466,1.6,11.871,9.307,11.013,10.098,-3.185,25.615,0.0,269.34,,275.0,275.0,10.506,2.829,11.54,22.688
14148.5,3.244,0.737,-35.209,1.643,9.53,4.976,36.182,4.734,-2.032,-2.792,0.0,37.8,38.7,9.466,1.6,12.01,9.942,11.356,10.633,-3.185,25.615,0.0,269.14,,275.0,275.0,10.572,2.836,11.532,22.624
14149.0,3.093,0.729,-35.209,1.665,9.562,4.976,36.182,4.734,-2.032,-2.792,0.0,37.8,38.7,9.374,1.611,12.254,10.144,11.414,10.602,-3.185,25.615,0.0,269.14,,275.0,275.0,10.985,2.843,11.628,22.675
14149.5,3.093,0.729,-35.209,1.665,9.562,4.976,36.182,4.734,-2.032,-2.792,0.0,37.8,38.7,9.374,1.611,12.252,9.991,11.297,10.448,-3.185,25.615,0.0,269.04,,275.0,275.0,11.103,2.847,11.651,22.726
14150.0,3.093,0.729,-35.209,1.665,9.562,4.976,36.182,4.734,-2.032,-2.792,0.0,37.8,38.7,9.374,1.611,11.851,9.376,10.936,9.909,-3.185,25.615,0.0,269.04,,275.0,275.0,10.997,2.851,11.624,22.762
14150.5,3.093,0.729,-35.209,1.665,9.562,4.976,36.182,4.734,-2.032,-2.792,0.0,37.8,38.7,9.374,1.611,11.874,9.419,10.956,9.874,-3.185,25.615,0.0,269.44,,275.0,275.0,10.518,2.855,11.59,22.817
14151.0,3.093,0.729,-35.209,1.665,9.562,4.976,36.182,4.734,-2.032,-2.792,0.0,37.8,38.7,9.374,1.611,11.988,9.694,11.239,10.34,-3.185,25.615,0.0,269.44,,275.0,275.0,10.531,2.859,11.583,22.866
14151.5,3.093,0.729,-35.209,1.665,9.562,4.969,36.208,4.737,-1.976,-2.772,0.0,37.825,38.636,9.374,1.611,12.114,10.253,11.512,10.742,-3.176,25.629,0.0,269.34,,275.0,275.0,10.815,2.862,11.606,22.842
14152.0,3.093,0.729,-35.209,1.665,9.562,4.969,36.208,4.737,-1.976,-2.772,0.0,37.8,38.6,9.374,1.611,12.15,10.099,11.366,10.622,-3.176,25.629,0.0,269.34,,275.0,275.0,11.155,2.866,11.663,22.863
14152.5,2.884,0.743,-34.582,1.65,9.43,4.969,36.208,4.737,-1.976,-2.772,0.0,37.8,38.6,9.583,1.734,12.05,9.585,11.124,10.32,-3.176,25.629,0.0,269.34,,275.0,275.0,11.059,2.87,11.67,22.975
14153.0,2.884,0.743,-34.582,1.65,9.43,4.969,36.208,4.737,-1.976,-2.772,0.0,37.8,38.6,9.583,1.734,11.945,9.2,10.878,9.955,-3.176,25.629,0.0,269.34,,275.0,275.0,10.77,2.87,11.613,22.999
14153.5,2.884,0.743,-34.582,1.65,9.43,4.969,36.208,4.737,-1.976,-2.772,0.0,37.8,38.6,9.583,1.734,12.08,10.222,11.408,10.698,-3.176,25.629,0.0,269.14,,275.0,275.0,10.494,2.87,11.647,23.016
14154.0,2.884,0.743,-34.582,1.65,9.43,4.969,36.208,4.737,-1.976,-2.772,0.0,37.8,38.6,9.583,1.734,12.338,10.271,11.499,10.893,-3.176,25.629,0.0,269.14,,275.0,275.0,11.102,2.871,11.717,23.067
14154.5,2.884,0.743,-34.582,1.65,9.43,4.97,36.141,4.686,-1.98,-2.78,0.0,37.825,38.632,9.583,1.734,12.358,10.045,11.302,10.696,-3.17,25.64,0.0,269.04,,275.0,275.0,11.25,2.871,11.764,23.096
14155.0,2.884,0.743,-34.582,1.65,9.43,4.97,36.141,4.686,-1.98,-2.78,0.0,37.8,38.6,9.583,1.734,12.271,9.863,11.188,10.548,-3.17,25.64,0.0,269.04,,275.0,275.0,11.1,2.871,11.758,23.105
14155.5,1.928,0.527,-33.39,1.678,9.403,4.97,36.141,4.686,-1.98,-2.78,0.0,37.8,38.6,9.725,1.645,12.106,9.556,11.034,10.147,-3.17,25.64,0.0,268.84,,275.0,275.0,10.967,2.871,11.763,23.136
14156.0,1.928,0.527,-33.39,1.678,9.403,4.97,36.141,4.686,-1.98,-2.78,0.0,37.8,38.6,9.725,1.645,12.051,9.821,11.262,10.487,-3.17,25.64,0.0,268.84,,275.0,275.0,10.711,2.856,11.776,23.14
14156.5,1.928,0.527,-33.39,1.678,9.403,4.97,36.141,4.686,-1.98,-2.78,0.0,37.8,38.6,9.725,1.645,12.207,10.428,11.614,10.9,-3.17,25.64,0.0,269.34,,275.0,275.0,10.905,2.841,11.863,23.166
14157.0,1.928,0.527,-33.39,1.678,9.403,4.97,36.141,4.686,-1.98,-2.78,0.0,37.8,38.6,9.725,1.645,12.402,10.107,11.403,10.628,-3.17,25.64,0.0,269.34,,275.0,275.0,11.287,2.826,11.904,23.188
14157.5,1.928,0.527,-33.39,1.678,9.403,4.97,36.141,4.686,-1.98,-2.78,0.0,37.8,38.6,9.725,1.645,12.235,9.807,11.259,10.36,-3.17,25.64,0.0,269.54,,275.0,275.0,11.135,2.811,11.885,23.162
14158.0,1.928,0.527,-33.39,1.678,9.403,4.964,36.15,4.728,-1.911,-2.78,0.0,37.821,38.638,9.725,1.645,12.009,9.294,10.955,9.882,-3.175,25.65,0.0,269.54,,275.0,275.0,10.915,2.796,11.832,23.2
14158.5,1.928,0.527,-33.39,1.678,9.403,4.964,36.15,4.728,-1.911,-2.78,0.0,37.8,38.6,9.725,1.645,12.014,9.643,11.247,10.418,-3.175,25.65,0.0,269.74,,275.0,275.0,10.535,2.782,11.796,23.213
14159.0,3.186,0.733,-35.209,1.62,9.458,4.964,36.15,4.728,-1.911,-2.78,0.0,37.8,38.6,9.503,1.691,12.207,10.427,11.642,10.889,-3.175,25.65,0.0,269.74,,275.0,275.0,10.83,2.768,11.837,23.216
14159.5,3.186,0.733,-35.209,1.62,9.458,4.964,36.15,4.728,-1.911,-2.78,0.0,37.8,38.6,9.503,1.691,12.49,10.517,11.687,10.973,-3.175,25.65,0.0,269.64,,275.0,275.0,11.291,2.775,11.953,23.273
14160.0,3.186,0.733,-35.209,1.62,9.458,4.964,36.15,4.728,-1.911,-2.78,0.0,37.8,38.6,9.503,1.691,12.467,10.213,11.448,10.777,-3.175,25.65,0.0,269.64,,275.0,275.0,11.417,2.782,11.957,23.341
14160.5,3.186,0.733,-35.209,1.62,9.458,4.964,36.15,4.728,-1.911,-2.78,0.0,37.8,38.6,9.503,1.691,12.068,9.272,10.928,9.721,-3.175,25.65,0.0,269.64,,275.0,275.0,11.226,2.788,11.894,23.401
14161.0,3.186,0.733,-35.209,1.62,9.458,4.957,36.185,4.72,-1.855,-2.789,0.0,37.815,38.649,9.503,1.691,11.974,9.516,11.139,10.159,-3.182,25.655,0.0,269.64,,275.0,275.0,10.497,2.795,11.861,23.407
14161.5,3.186,0.733,-35.209,1.62,9.458,4.957,36.185,4.72,-1.855,-2.789,0.0,37.8,38.6,9.503,1.691,12.116,10.379,11.633,10.817,-3.182,25.655,0.0,269.54,,275.0,275.0,10.697,2.801,11.87,23.422
14162.0,3.454,0.866,-35.209,1.619,9.402,4.957,36.185,4.72,-1.855,-2.789,0.0,37.8,38.6,9.496,1.694,12.384,10.543,11.708,10.857,-3.182,25.655,0.0,269.54,,275.0,275.0,11.236,2.808,11.948,23.499
14162.5,3.454,0.866,-35.209,1.619,9.402,4.957,36.185,4.72,-1.855,-2.789,0.0,37.8,38.6,9.496,1.694,12.403,10.247,11.533,10.741,-3.182,25.655,0.0,269.64,,275.0,275.0,11.373,2.818,11.983,23.486
14163.0,3.454,0.866,-35.209,1.619,9.402,4.957,36.185,4.72,-1.855,-2.789,0.0,37.8,38.6,9.496,1.694,12.23,9.91,11.355,10.392,-3.182,25.655,0.0,269.64,,275.0,275.0,11.231,2.829,11.948,23.515
14163.5,3.454,0.866,-35.209,1.619,9.402,4.957,36.185,4.72,-1.855,-2.789,0.0,37.8,38.6,9.496,1.694,12.149,9.48,11.119,10.034,-3.182,25.655,0.0,269.54,,275.0,275.0,10.972,2.839,11.886,23.503
14164.0,3.454,0.866,-35.209,1.619,9.402,4.957,36.185,4.72,-1.855,-2.789,0.0,37.8,38.6,9.496,1.694,12.309,10.39,11.635,11.051,-3.182,25.655,0.0,269.54,,275.0,275.0,10.695,2.849,11.901,23.521
14164.5,3.454,0.866,-35.209,1.619,9.402,4.972,36.211,4.717,-1.814,-2.782,0.0,37.806,38.605,9.496,1.694,12.487,10.623,11.825,11.297,-3.176,25.648,0.0,269.64,,275.0,275.0,11.346,2.859,12.01,23.483
14165.0,3.454,0.866,-35.209,1.619,9.402,4.972,36.211,4.717,-1.814,-2.782,0.0,37.8,38.6,9.496,1.694,12.482,10.251,11.586,10.897,-3.176,25.648,0.0,269.64,,275.0,275.0,11.558,2.869,12.073,23.506
14165.5,2.847,0.742,-35.022,1.652,9.443,4.972,36.211,4.717,-1.814,-2.782,0.0,37.8,38.6,9.493,1.799,12.317,9.857,11.259,10.393,-3.176,25.648,0.0,269.84,,275.0,275.0,11.304,2.878,12.077,23.529
14166.0,2.847,0.742,-35.022,1.652,9.443,4.972,36.211,4.717,-1.814,-2.782,0.0,37.8,38.6,9.493,1.799,12.188,9.753,11.208,10.241,-3.176,25.648,0.0,269.84,,275.0,275.0,10.956,2.878,12.031,23.573
14166.5,2.847,0.742,-35.022,1.652,9.443,4.972,36.211,4.717,-1.814,-2.782,0.0,37.8,38.6,9.493,1.799,12.136,9.953,11.415,10.684,-3.176,25.648,0.0,269.34,,275.0,275.0,10.847,2.877,12.025,23.634
14167.0,2.847,0.742,-35.022,1.652,9.443,4.972,36.211,4.717,-1.814,-2.782,0.0,37.8,38.6,9.493,1.799,12.381,10.806,11.947,11.416,-3.176,25.648,0.0,269.34,,275.0,275.0,11.047,2.877,12.175,23.628
14167.5,2.847,0.742,-35.022,1.652,9.443,4.976,36.133,4.663,-1.824,-2.771,0.0,37.805,38.598,9.493,1.799,12.826,11.104,12.02,11.431,-3.186,25.66,0.0,269.64,,275.0,275.0,11.638,2.876,12.241,23.538
14168.0,2.847,0.742,-35.022,1.652,9.443,4.976,36.133,4.663,-1.824,-2.771,0.0,37.8,38.6,9.493,1.799,12.4,10.131,11.553,10.542,-3.186,25.66,0.0,269.64,,275.0,275.0,11.845,2.876,12.248,23.504
14168.5,2.217,0.595,-33.636,1.691,9.448,4.976,36.133,4.663,-1.824,-2.771,0.0,37.8,38.6,9.665,1.603,12.237,9.509,11.205,9.885,-3.186,25.66,0.0,269.34,,275.0,275.0,11.157,2.875,12.218,23.472
14169.0,2.217,0.595,-33.636,1.691,9.448,4.976,36.133,4.663,-1.824,-2.771,0.0,37.8,38.6,9.665,1.603,12.047,9.697,11.293,10.075,-3.186,25.66,0.0,269.34,,275.0,275.0,10.709,2.865,12.121,23.457
14169.5,2.217,0.595,-33.636,1.691,9.448,4.976,36.133,4.663,-1.824,-2.771,0.0,37.8,38.6,9.665,1.603,12.238,10.26,11.599,10.726,-3.186,25.66,0.0,268.84,,275.0,275.0,10.778,2.854,12.092,23.444
14170.0,2.217,0.595,-33.636,1.691,9.448,4.976,36.133,4.663,-1.824,-2.771,0.0,37.8,38.6,9.665,1.603,12.468,10.659,11.898,11.245,-3.186,25.66,0.0,268.84,,275.0,275.0,11.206,2.844,12.209,23.448
14170.5,2.217,0.595,-33.636,1.691,9.448,4.953,36.133,4.7,-1.759,-2.785,0.0,37.809,38.599,9.665,1.603,12.549,10.756,11.873,11.323,-3.189,25.658,0.0,269.24,,275.0,275.0,11.568,2.833,12.234,23.517
14171.0,2.217,0.595,-33.636,1.691,9.448,4.953,36.133,4.7,-1.759,-2.785,0.0,37.8,38.6,9.665,1.603,12.469,10.091,11.515,10.752,-3.189,25.658,0.0,269.24,,275.0,275.0,11.625,2.823,12.21,23.492
14171.5,2.217,0.595,-33.636,1.691,9.448,4.953,36.133,4.7,-1.759,-2.785,0.0,37.8,38.6,9.665,1.603,12.05,9.767,11.326,10.299,-3.189,25.658,0.0,269.64,,275.0,275.0,11.207,2.813,12.148,23.501
14172.0,2.293,0.6,-34.144,1.772,9.445,4.953,36.133,4.7,-1.759,-2.785,0.0,37.8,38.6,9.52,1.496,12.295,10.677,11.865,11.324,-3.189,25.658,0.0,269.64,,275.0,275.0,10.86,2.803,12.139,23.525
14172.5,2.293,0.6,-34.144,1.772,9.445,4.953,36.133,4.7,-1.759,-2.785,0.0,37.8,38.6,9.52,1.496,12.834,11.17,12.195,11.776,-3.189,25.658,0.0,269.64,,275.0,275.0,11.54,2.795,12.256,23.522
14173.0,2.293,0.6,-34.144,1.772,9.445,4.953,36.133,4.7,-1.759,-2.785,0.0,37.8,38.6,9.52,1.496,12.744,10.516,11.76,10.982,-3.189,25.658,0.0,269.64,,275.0,275.0,11.994,2.787,12.353,23.534
