t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14173.5,2.293,0.6,-34.144,1.772,9.445,4.953,36.133,4.7,-1.759,-2.785,0.0,37.8,38.6,9.52,1.496,12.569,10.213,11.503,10.531,-3.189,25.658,0.0,269.64,,275.0,275.0,11.5,2.779,12.33,23.58
14174.0,2.293,0.6,-34.144,1.772,9.445,4.949,36.145,4.698,-1.714,-2.783,0.0,37.808,38.621,9.52,1.496,12.267,9.848,11.334,10.191,-3.191,25.664,0.0,269.64,,275.0,275.0,11.204,2.771,12.242,23.574
14174.5,2.293,0.6,-34.144,1.772,9.445,4.949,36.145,4.698,-1.714,-2.783,0.0,37.8,38.6,9.52,1.496,12.054,9.359,11.098,9.885,-3.191,25.664,0.0,269.84,,275.0,275.0,10.91,2.763,12.184,23.567
14175.0,2.904,0.795,-33.654,1.668,9.411,4.949,36.145,4.698,-1.714,-2.783,0.0,37.8,38.6,9.568,1.609,12.428,10.834,11.992,11.308,-3.191,25.664,0.0,269.84,,275.0,275.0,10.599,2.755,12.237,23.526
14175.5,2.904,0.795,-33.654,1.668,9.411,4.949,36.145,4.698,-1.714,-2.783,0.0,37.8,38.6,9.568,1.609,12.753,10.748,11.874,11.333,-3.191,25.664,0.0,269.34,,275.0,275.0,11.64,2.758,12.321,23.578
14176.0,2.904,0.795,-33.654,1.668,9.411,4.949,36.145,4.698,-1.714,-2.783,0.0,37.8,38.6,9.568,1.609,12.648,10.402,11.623,10.894,-3.191,25.664,0.0,269.34,,275.0,275.0,11.677,2.76,12.333,23.6
14176.5,2.904,0.795,-33.654,1.668,9.411,4.949,36.145,4.698,-1.714,-2.783,0.0,37.8,38.6,9.568,1.609,12.303,10.049,11.396,10.379,-3.191,25.664,0.0,269.34,,275.0,275.0,11.392,2.762,12.298,23.654
14177.0,2.904,0.795,-33.654,1.668,9.411,4.971,36.194,4.729,-1.65,-2.797,0.0,37.816,38.601,9.568,1.609,12.091,9.561,11.189,10.129,-3.189,25.672,0.0,269.34,,275.0,275.0,11.032,2.765,12.219,23.634
14177.5,2.904,0.795,-33.654,1.668,9.411,4.971,36.194,4.729,-1.65,-2.797,0.0,37.8,38.6,9.568,1.609,12.153,10.129,11.576,10.596,-3.189,25.672,0.0,269.44,,275.0,275.0,10.743,2.767,12.262,23.614
14178.0,2.904,0.795,-33.654,1.668,9.411,4.971,36.194,4.729,-1.65,-2.797,0.0,37.8,38.6,9.568,1.609,12.413,10.822,11.975,11.294,-3.189,25.672,0.0,269.44,,275.0,275.0,11.113,2.769,12.342,23.593
14178.5,3.583,0.831,-35.209,1.663,9.394,4.971,36.194,4.729,-1.65,-2.797,0.0,37.8,38.6,9.46,1.666,12.65,10.453,11.62,10.87,-3.189,25.672,0.0,269.54,,275.0,275.0,11.626,2.772,12.384,23.542
14179.0,3.583,0.831,-35.209,1.663,9.394,4.971,36.194,4.729,-1.65,-2.797,0.0,37.8,38.6,9.46,1.666,12.42,10.096,11.44,10.599,-3.189,25.672,0.0,269.54,,275.0,275.0,11.398,2.785,12.367,23.543
14179.5,3.583,0.831,-35.209,1.663,9.394,4.971,36.194,4.729,-1.65,-2.797,0.0,37.8,38.6,9.46,1.666,12.209,9.9,11.395,10.457,-3.189,25.672,0.0,269.24,,275.0,275.0,11.139,2.798,12.338,23.551
14180.0,3.583,0.831,-35.209,1.663,9.394,4.971,36.194,4.729,-1.65,-2.797,0.0,37.8,38.6,9.46,1.666,12.259,10.407,11.728,10.829,-3.189,25.672,0.0,269.24,,275.0,275.0,10.99,2.811,12.305,23.53
14180.5,3.583,0.831,-35.209,1.663,9.394,4.962,36.208,4.719,-1.618,-2.79,0.0,37.804,38.654,9.46,1.666,12.624,11.122,12.132,11.637,-3.191,25.662,0.0,268.84,,275.0,275.0,11.306,2.823,12.364,23.51
14181.0,3.583,0.831,-35.209,1.663,9.394,4.962,36.208,4.719,-1.618,-2.79,0.0,37.8,38.7,9.46,1.666,12.867,10.94,11.971,11.501,-3.191,25.662,0.0,268.84,,275.0,275.0,11.879,2.836,12.494,23.466
14181.5,2.919,0.734,-35.209,1.611,9.449,4.962,36.208,4.719,-1.618,-2.79,0.0,37.8,38.7,9.448,1.752,12.777,10.469,11.627,10.775,-3.191,25.662,0.0,269.14,,275.0,275.0,11.82,2.848,12.491,23.429
14182.0,2.919,0.734,-35.209,1.611,9.449,4.962,36.208,4.719,-1.618,-2.79,0.0,37.8,38.7,9.448,1.752,12.114,9.481,11.052,9.815,-3.191,25.662,0.0,269.14,,275.0,275.0,11.412,2.849,12.452,23.463
14182.5,2.919,0.734,-35.209,1.611,9.449,4.962,36.208,4.719,-1.618,-2.79,0.0,37.8,38.7,9.448,1.752,12.112,10.089,11.494,10.633,-3.191,25.662,0.0,269.24,,275.0,275.0,10.615,2.85,12.395,23.472
14183.0,2.919,0.734,-35.209,1.611,9.449,4.962,36.208,4.719,-1.618,-2.79,0.0,37.8,38.7,9.448,1.752,12.413,10.907,11.916,11.285,-3.191,25.662,0.0,269.24,,275.0,275.0,11.082,2.852,12.38,23.481
14183.5,2.919,0.734,-35.209,1.611,9.449,4.967,36.165,4.684,-1.618,-2.808,0.0,37.814,38.636,9.448,1.752,12.572,10.898,11.886,11.176,-3.183,25.669,0.0,268.94,,275.0,275.0,11.63,2.853,12.442,23.527
14184.0,2.919,0.734,-35.209,1.611,9.449,4.967,36.165,4.684,-1.618,-2.808,0.0,37.8,38.6,9.448,1.752,12.416,10.342,11.563,10.775,-3.183,25.669,0.0,268.94,,275.0,275.0,11.633,2.854,12.498,23.537
14184.5,2.919,0.734,-35.209,1.611,9.449,4.967,36.165,4.684,-1.618,-2.808,0.0,37.8,38.6,9.448,1.752,12.392,10.002,11.376,10.49,-3.183,25.669,0.0,268.94,,275.0,275.0,11.274,2.855,12.434,23.376
14185.0,2.91,0.74,-35.164,1.675,9.434,4.967,36.165,4.684,-1.618,-2.808,0.0,37.8,38.6,9.507,1.871,12.241,9.764,11.193,10.154,-3.183,25.669,0.0,268.94,,275.0,275.0,11.065,2.856,12.386,23.389
14185.5,2.91,0.74,-35.164,1.675,9.434,4.967,36.165,4.684,-1.618,-2.808,0.0,37.8,38.6,9.507,1.871,12.539,10.667,11.793,11.173,-3.183,25.669,0.0,269.24,,275.0,275.0,10.838,2.857,12.412,23.364
14186.0,2.91,0.74,-35.164,1.675,9.434,4.967,36.165,4.684,-1.618,-2.808,0.0,37.8,38.6,9.507,1.871,12.607,10.446,11.707,10.966,-3.183,25.669,0.0,269.24,,275.0,275.0,11.543,2.858,12.46,23.338
14186.5,2.91,0.74,-35.164,1.675,9.434,4.967,36.165,4.684,-1.618,-2.808,0.0,37.8,38.6,9.507,1.871,12.533,10.34,11.622,10.802,-3.183,25.669,0.0,269.04,,275.0,275.0,11.432,2.859,12.475,23.3
14187.0,2.91,0.74,-35.164,1.675,9.434,4.96,36.148,4.695,-1.575,-2.8,0.0,37.808,38.632,9.507,1.871,12.553,10.219,11.425,10.51,-3.192,25.667,0.0,269.04,,275.0,275.0,11.324,2.859,12.47,23.242
14187.5,2.91,0.74,-35.164,1.675,9.434,4.96,36.148,4.695,-1.575,-2.8,0.0,37.8,38.6,9.507,1.871,12.28,10.127,11.387,10.582,-3.192,25.667,0.0,269.04,,275.0,275.0,11.177,2.86,12.444,23.178
14188.0,2.798,0.685,-35.209,1.673,9.433,4.96,36.148,4.695,-1.575,-2.8,0.0,37.8,38.6,9.535,1.742,12.432,10.413,11.602,11.056,-3.192,25.667,0.0,269.04,,275.0,275.0,11.094,2.861,12.445,23.13
14188.5,2.798,0.685,-35.209,1.673,9.433,4.96,36.148,4.695,-1.575,-2.8,0.0,37.8,38.6,9.535,1.742,12.516,10.761,11.837,11.249,-3.192,25.667,0.0,269.44,,275.0,275.0,11.376,2.86,12.47,23.15
14189.0,2.798,0.685,-35.209,1.673,9.433,4.96,36.148,4.695,-1.575,-2.8,0.0,37.8,38.6,9.535,1.742,12.545,10.516,11.683,10.878,-3.192,25.667,0.0,269.44,,275.0,275.0,11.591,2.859,12.518,23.115
14189.5,2.798,0.685,-35.209,1.673,9.433,4.96,36.148,4.695,-1.575,-2.8,0.0,37.8,38.6,9.535,1.742,12.433,10.322,11.505,10.65,-3.192,25.667,0.0,269.34,,275.0,275.0,11.405,2.858,12.52,23.061
14190.0,2.798,0.685,-35.209,1.673,9.433,4.956,36.191,4.703,-1.497,-2.8,0.0,37.816,38.631,9.535,1.742,12.394,10.286,11.494,10.731,-3.188,25.674,0.0,269.34,,275.0,275.0,11.227,2.857,12.473,23.011
14190.5,2.798,0.685,-35.209,1.673,9.433,4.956,36.191,4.703,-1.497,-2.8,0.0,37.8,38.6,9.535,1.742,12.523,10.393,11.604,10.817,-3.188,25.674,0.0,269.24,,275.0,275.0,11.226,2.856,12.482,23.015
14191.0,3.177,0.76,-35.209,1.673,9.554,4.956,36.191,4.703,-1.497,-2.8,0.0,37.8,38.6,9.493,1.574,12.569,10.728,11.895,11.243,-3.188,25.674,0.0,269.24,,275.0,275.0,11.334,2.855,12.475,22.998
14191.5,3.177,0.76,-35.209,1.673,9.554,4.956,36.191,4.703,-1.497,-2.8,0.0,37.8,38.6,9.493,1.574,12.671,10.968,11.875,11.368,-3.188,25.674,0.0,269.24,,275.0,275.0,11.609,2.86,12.552,23.015
14192.0,3.177,0.76,-35.209,1.673,9.554,4.956,36.191,4.703,-1.497,-2.8,0.0,37.8,38.6,9.493,1.574,12.546,10.654,11.611,10.966,-3.188,25.674,0.0,269.24,,275.0,275.0,11.72,2.866,12.577,22.994
14192.5,3.177,0.76,-35.209,1.673,9.554,4.956,36.191,4.703,-1.497,-2.8,0.0,37.8,38.6,9.493,1.574,12.228,10.184,11.277,10.425,-3.188,25.674,0.0,269.24,,275.0,275.0,11.444,2.871,12.574,22.933
14193.0,3.177,0.76,-35.209,1.673,9.554,4.956,36.191,4.703,-1.497,-2.8,0.0,37.8,38.6,9.493,1.574,12.216,10.454,11.479,10.654,-3.188,25.674,0.0,269.24,,275.0,275.0,11.029,2.876,12.537,22.92
14193.5,3.177,0.76,-35.209,1.673,9.554,4.981,36.221,4.729,-1.447,-2.806,0.0,37.82,38.701,9.493,1.574,12.474,10.677,11.691,11.029,-3.2,25.663,0.0,269.14,,275.0,275.0,11.201,2.881,12.541,22.846
14194.0,3.177,0.76,-35.209,1.673,9.554,4.981,36.221,4.729,-1.447,-2.806,0.0,37.8,38.7,9.493,1.574,12.587,10.583,11.727,11.075,-3.2,25.663,0.0,269.14,,275.0,275.0,11.468,2.885,12.577,22.741
14194.5,2.915,0.704,-34.861,1.711,9.495,4.981,36.221,4.729,-1.447,-2.806,0.0,37.8,38.7,9.489,1.487,12.576,10.4,11.504,10.841,-3.2,25.663,0.0,268.74,,275.0,275.0,11.493,2.89,12.582,22.684
14195.0,2.915,0.704,-34.861,1.711,9.495,4.981,36.221,4.729,-1.447,-2.806,0.0,37.8,38.7,9.489,1.487,12.399,10.249,11.351,10.591,-3.2,25.663,0.0,268.74,,275.0,275.0,11.33,2.891,12.543,22.675
14195.5,2.915,0.704,-34.861,1.711,9.495,4.981,36.221,4.729,-1.447,-2.806,0.0,37.8,38.7,9.489,1.487,12.274,10.07,11.296,10.393,-3.2,25.663,0.0,268.94,,275.0,275.0,11.147,2.891,12.491,22.698
14196.0,2.915,0.704,-34.861,1.711,9.495,4.981,36.221,4.729,-1.447,-2.806,0.0,37.8,38.7,9.489,1.487,12.492,10.54,11.735,11.108,-3.2,25.663,0.0,268.94,,275.0,275.0,11.008,2.891,12.491,22.709
14196.5,2.915,0.704,-34.861,1.711,9.495,5.012,36.208,4.698,-1.418,-2.81,0.0,37.821,38.693,9.489,1.487,12.561,10.962,11.967,11.376,-3.2,25.667,0.0,268.74,,275.0,275.0,11.469,2.892,12.52,22.708
14197.0,2.915,0.704,-34.861,1.711,9.495,5.012,36.208,4.698,-1.418,-2.81,0.0,37.8,38.7,9.489,1.487,12.511,10.64,11.774,11.027,-3.2,25.667,0.0,268.74,,275.0,275.0,11.716,2.892,12.563,22.726
14197.5,2.974,0.687,-35.209,1.655,9.507,5.012,36.208,4.698,-1.418,-2.81,0.0,37.8,38.7,9.503,1.594,12.496,10.202,11.546,10.715,-3.2,25.667,0.0,268.84,,275.0,275.0,11.488,2.893,12.568,22.772
14198.0,2.974,0.687,-35.209,1.655,9.507,5.012,36.208,4.698,-1.418,-2.81,0.0,37.8,38.7,9.503,1.594,12.263,9.784,11.186,10.149,-3.2,25.667,0.0,268.84,,275.0,275.0,11.24,2.894,12.547,22.809
14198.5,2.974,0.687,-35.209,1.655,9.507,5.012,36.208,4.698,-1.418,-2.81,0.0,37.8,38.7,9.503,1.594,12.242,10.02,11.36,10.507,-3.2,25.667,0.0,268.54,,275.0,275.0,10.845,2.895,12.478,22.813
14199.0,2.974,0.687,-35.209,1.655,9.507,5.012,36.208,4.698,-1.418,-2.81,0.0,37.8,38.7,9.503,1.594,12.246,10.473,11.728,10.897,-3.2,25.667,0.0,268.54,,275.0,275.0,11.032,2.897,12.487,22.895
14199.5,2.974,0.687,-35.209,1.655,9.507,5.012,36.208,4.698,-1.418,-2.81,0.0,37.8,38.7,9.503,1.594,12.527,10.561,11.729,10.822,-3.2,25.667,0.0,268.34,,275.0,275.0,11.336,2.898,12.522,22.898
14200.0,2.974,0.687,-35.209,1.655,9.507,5.002,36.177,4.739,-1.395,-2.797,0.0,37.833,38.709,9.503,1.594,12.351,10.288,11.579,10.612,-3.195,25.684,0.0,268.34,,275.0,275.0,11.41,2.899,12.514,22.918
14200.5,2.974,0.687,-35.209,1.655,9.507,5.002,36.177,4.739,-1.395,-2.797,0.0,37.8,38.7,9.503,1.594,12.112,9.91,11.326,10.299,-3.195,25.684,0.0,268.64,,275.0,275.0,11.207,2.9,12.493,22.973
14201.0,2.397,0.616,-34.104,1.754,9.474,5.002,36.177,4.739,-1.395,-2.797,0.0,37.8,38.7,9.58,1.485,12.218,10.289,11.51,10.795,-3.195,25.684,0.0,268.64,,275.0,275.0,10.912,2.901,12.42,23.005
14201.5,2.397,0.616,-34.104,1.754,9.474,5.002,36.177,4.739,-1.395,-2.797,0.0,37.8,38.7,9.58,1.485,12.431,10.714,11.799,11.44,-3.195,25.684,0.0,268.24,,275.0,275.0,11.203,2.893,12.417,22.979
14202.0,2.397,0.616,-34.104,1.754,9.474,5.002,36.177,4.739,-1.395,-2.797,0.0,37.8,38.7,9.58,1.485,12.582,11.009,11.962,11.442,-3.195,25.684,0.0,268.24,,275.0,275.0,11.596,2.885,12.51,22.982
14202.5,2.397,0.616,-34.104,1.754,9.474,5.002,36.177,4.739,-1.395,-2.797,0.0,37.8,38.7,9.58,1.485,12.541,10.708,11.817,11.033,-3.195,25.684,0.0,268.34,,275.0,275.0,11.749,2.877,12.542,23.015
14203.0,2.397,0.616,-34.104,1.754,9.474,4.981,36.177,4.739,-1.354,-2.811,0.0,37.837,38.716,9.58,1.485,12.219,9.814,11.309,10.239,-3.205,25.673,0.0,268.34,,275.0,275.0,11.524,2.869,12.513,23.025
14203.5,2.397,0.616,-34.104,1.754,9.474,4.981,36.177,4.739,-1.354,-2.811,0.0,37.8,38.7,9.58,1.485,12.182,10.247,11.462,10.613,-3.205,25.673,0.0,268.54,,275.0,275.0,10.895,2.861,12.442,23.059
14204.0,2.738,0.708,-34.684,1.67,9.455,4.981,36.177,4.739,-1.354,-2.811,0.0,37.8,38.7,9.587,1.703,12.475,10.709,11.796,11.251,-3.205,25.673,0.0,268.54,,275.0,275.0,11.126,2.854,12.45,23.115
14204.5,2.738,0.708,-34.684,1.67,9.455,4.981,36.177,4.739,-1.354,-2.811,0.0,37.8,38.7,9.587,1.703,12.609,10.899,11.945,11.321,-3.205,25.673,0.0,268.64,,275.0,275.0,11.558,2.852,12.504,23.185
14205.0,2.738,0.708,-34.684,1.67,9.455,4.981,36.177,4.739,-1.354,-2.811,0.0,37.8,38.7,9.587,1.703,12.578,10.684,11.845,11.16,-3.205,25.673,0.0,268.64,,275.0,275.0,11.694,2.85,12.528,23.241
14205.5,2.738,0.708,-34.684,1.67,9.455,4.981,36.177,4.739,-1.354,-2.811,0.0,37.8,38.7,9.587,1.703,12.459,9.99,11.423,10.411,-3.205,25.673,0.0,268.64,,275.0,275.0,11.567,2.848,12.503,23.388
14206.0,2.738,0.708,-34.684,1.67,9.455,4.981,36.177,4.739,-1.354,-2.811,0.0,37.8,38.7,9.587,1.703,12.271,9.795,11.252,10.209,-3.205,25.673,0.0,268.64,,275.0,275.0,11.071,2.846,12.462,23.384
14206.5,2.738,0.708,-34.684,1.67,9.455,4.992,36.222,4.736,-1.29,-2.807,0.0,37.839,38.749,9.587,1.703,12.434,10.793,11.806,11.1,-3.212,25.667,0.0,268.64,,275.0,275.0,10.882,2.845,12.456,23.355
14207.0,2.738,0.708,-34.684,1.67,9.455,4.992,36.222,4.736,-1.29,-2.807,0.0,37.8,38.7,9.587,1.703,12.572,10.727,11.806,10.995,-3.212,25.667,0.0,268.64,,275.0,275.0,11.533,2.843,12.492,23.431
14207.5,2.603,0.688,-33.499,1.704,9.399,4.992,36.222,4.736,-1.29,-2.807,0.0,37.8,38.7,9.631,1.638,12.569,10.524,11.685,10.926,-3.212,25.667,0.0,268.74,,275.0,275.0,11.525,2.841,12.522,23.487
14208.0,2.603,0.688,-33.499,1.704,9.399,4.992,36.222,4.736,-1.29,-2.807,0.0,37.8,38.7,9.631,1.638,12.546,10.309,11.551,10.729,-3.212,25.667,0.0,268.74,,275.0,275.0,11.426,2.837,12.52,23.447
14208.5,2.603,0.688,-33.499,1.704,9.399,4.992,36.222,4.736,-1.29,-2.807,0.0,37.8,38.7,9.631,1.638,12.456,10.183,11.479,10.628,-3.212,25.667,0.0,268.44,,275.0,275.0,11.284,2.833,12.473,23.455
14209.0,2.603,0.688,-33.499,1.704,9.399,4.992,36.222,4.736,-1.29,-2.807,0.0,37.8,38.7,9.631,1.638,12.431,10.22,11.529,10.776,-3.212,25.667,0.0,268.44,,275.0,275.0,11.187,2.83,12.442,23.467
14209.5,2.603,0.688,-33.499,1.704,9.399,4.996,36.222,4.703,-1.264,-2.809,0.0,37.841,38.708,9.631,1.638,12.53,10.618,11.8,11.305,-3.216,25.683,0.0,268.44,,275.0,275.0,11.239,2.826,12.502,23.467
14210.0,2.603,0.688,-33.499,1.704,9.399,4.996,36.222,4.703,-1.264,-2.809,0.0,37.8,38.7,9.631,1.638,12.742,10.91,11.876,11.278,-3.216,25.683,0.0,268.44,,275.0,275.0,11.563,2.822,12.548,23.466
14210.5,2.624,0.599,-35.209,1.582,9.495,4.996,36.222,4.703,-1.264,-2.809,0.0,37.8,38.7,9.513,1.747,12.553,10.514,11.663,10.905,-3.216,25.683,0.0,268.74,,275.0,275.0,11.701,2.819,12.588,23.508
14211.0,2.624,0.599,-35.209,1.582,9.495,4.996,36.222,4.703,-1.264,-2.809,0.0,37.8,38.7,9.513,1.747,12.354,10.074,11.34,10.574,-3.216,25.683,0.0,268.74,,275.0,275.0,11.409,2.815,12.605,23.581
14211.5,2.624,0.599,-35.209,1.582,9.495,4.996,36.222,4.703,-1.264,-2.809,0.0,37.8,38.7,9.513,1.747,12.324,10.449,11.554,10.769,-3.216,25.683,0.0,269.04,,275.0,275.0,11.086,2.812,12.555,23.523
14212.0,2.624,0.599,-35.209,1.582,9.495,4.996,36.222,4.703,-1.264,-2.809,0.0,37.8,38.7,9.513,1.747,12.483,10.792,11.784,11.1,-3.216,25.683,0.0,269.04,,275.0,275.0,11.274,2.809,12.546,23.532
14212.5,2.624,0.599,-35.209,1.582,9.495,4.996,36.222,4.703,-1.264,-2.809,0.0,37.8,38.7,9.513,1.747,12.678,10.651,11.818,11.118,-3.216,25.683,0.0,268.94,,275.0,275.0,11.54,2.806,12.644,23.605
14213.0,2.624,0.599,-35.209,1.582,9.495,4.983,36.189,4.691,-1.235,-2.804,0.0,37.856,38.746,9.513,1.747,12.68,10.526,11.773,10.992,-3.211,25.688,0.0,268.94,,275.0,275.0,11.566,2.803,12.638,23.614
14213.5,2.624,0.599,-35.209,1.582,9.495,4.983,36.189,4.691,-1.235,-2.804,0.0,37.9,38.7,9.513,1.747,12.531,10.175,11.36,10.548,-3.211,25.688,0.0,268.84,,275.0,275.0,11.493,2.8,12.66,23.633
14214.0,2.613,0.635,-35.209,1.663,9.451,4.983,36.189,4.691,-1.235,-2.804,0.0,37.9,38.7,9.528,1.761,12.327,10.258,11.462,10.822,-3.211,25.688,0.0,268.84,,275.0,275.0,11.153,2.797,12.607,23.654
14214.5,2.613,0.635,-35.209,1.663,9.451,4.983,36.189,4.691,-1.235,-2.804,0.0,37.9,38.7,9.528,1.761,12.423,10.526,11.737,11.047,-3.211,25.688,0.0,268.94,,275.0,275.0,11.217,2.794,12.612,23.673
14215.0,2.613,0.635,-35.209,1.663,9.451,4.983,36.189,4.691,-1.235,-2.804,0.0,37.9,38.7,9.528,1.761,12.607,10.977,11.952,11.337,-3.211,25.688,0.0,268.94,,275.0,275.0,11.433,2.791,12.659,23.699
14215.5,2.613,0.635,-35.209,1.663,9.451,4.983,36.189,4.691,-1.235,-2.804,0.0,37.9,38.7,9.528,1.761,12.829,10.914,11.813,11.206,-3.211,25.688,0.0,269.34,,275.0,275.0,11.718,2.789,12.682,23.692
14216.0,2.613,0.635,-35.209,1.663,9.451,4.999,36.163,4.723,-1.202,-2.789,0.0,37.871,38.759,9.528,1.761,12.62,10.605,11.647,10.85,-3.208,25.69,0.0,269.34,,275.0,275.0,11.69,2.786,12.735,23.655
14216.5,2.613,0.635,-35.209,1.663,9.451,4.999,36.163,4.723,-1.202,-2.789,0.0,37.9,38.8,9.528,1.761,12.329,10.356,11.394,10.654,-3.208,25.69,0.0,268.94,,275.0,275.0,11.431,2.783,12.723,23.65
14217.0,2.765,0.658,-35.209,1.716,9.466,4.999,36.163,4.723,-1.202,-2.789,0.0,37.9,38.8,9.463,1.594,12.476,10.647,11.632,11.188,-3.208,25.69,0.0,268.94,,275.0,275.0,11.183,2.78,12.7,23.579
14217.5,2.765,0.658,-35.209,1.716,9.466,4.999,36.163,4.723,-1.202,-2.789,0.0,37.9,38.8,9.463,1.594,12.684,11.139,11.97,11.501,-3.208,25.69,0.0,269.44,,275.0,275.0,11.486,2.78,12.724,23.535
14218.0,2.765,0.658,-35.209,1.716,9.466,4.999,36.163,4.723,-1.202,-2.789,0.0,37.9,38.8,9.463,1.594,12.607,10.872,11.823,11.173,-3.208,25.69,0.0,269.44,,275.0,275.0,11.823,2.78,12.796,23.614
14218.5,2.765,0.658,-35.209,1.716,9.466,4.999,36.163,4.723,-1.202,-2.789,0.0,37.9,38.8,9.463,1.594,12.588,10.795,11.815,11.074,-3.208,25.69,0.0,269.64,,275.0,275.0,11.619,2.779,12.793,23.668
14219.0,2.765,0.658,-35.209,1.716,9.466,4.993,36.194,4.74,-1.148,-2.811,0.0,37.868,38.816,9.463,1.594,12.514,10.515,11.608,10.94,-3.209,25.692,0.0,269.64,,275.0,275.0,11.568,2.779,12.798,23.669
14219.5,2.765,0.658,-35.209,1.716,9.466,4.993,36.194,4.74,-1.148,-2.811,0.0,37.9,38.8,9.463,1.594,12.357,10.317,11.396,10.651,-3.209,25.692,0.0,269.24,,275.0,275.0,11.394,2.779,12.805,23.716
14220.0,2.765,0.658,-35.209,1.716,9.466,4.993,36.194,4.74,-1.148,-2.811,0.0,37.9,38.8,9.463,1.594,12.232,10.686,11.595,10.908,-3.209,25.692,0.0,269.24,,275.0,275.0,11.18,2.779,12.821,23.679
14220.5,3.341,0.787,-35.209,1.689,9.462,4.993,36.194,4.74,-1.148,-2.811,0.0,37.9,38.8,9.452,1.549,12.808,10.897,11.841,11.347,-3.209,25.692,0.0,269.34,,275.0,275.0,11.355,2.778,12.877,23.656
14221.0,3.341,0.787,-35.209,1.689,9.462,4.993,36.194,4.74,-1.148,-2.811,0.0,37.9,38.8,9.452,1.549,12.699,10.693,11.7,11.014,-3.209,25.692,0.0,269.34,,275.0,275.0,11.723,2.788,12.888,23.596
14221.5,3.341,0.787,-35.209,1.689,9.462,4.993,36.194,4.74,-1.148,-2.811,0.0,37.9,38.8,9.452,1.549,12.629,10.589,11.578,10.859,-3.209,25.692,0.0,269.94,,275.0,275.0,11.527,2.797,12.894,23.577
14222.0,3.341,0.787,-35.209,1.689,9.462,4.993,36.194,4.74,-1.148,-2.811,0.0,37.9,38.8,9.452,1.549,12.247,10.443,11.34,10.813,-3.209,25.692,0.0,269.94,,275.0,275.0,11.414,2.806,12.906,23.554
14222.5,3.341,0.787,-35.209,1.689,9.462,5.011,36.235,4.732,-1.084,-2.812,0.0,37.878,38.769,9.452,1.549,12.539,10.635,11.581,11.125,-3.211,25.702,0.0,269.34,,275.0,275.0,11.211,2.814,12.915,23.599
14223.0,3.341,0.787,-35.209,1.689,9.462,5.011,36.235,4.732,-1.084,-2.812,0.0,37.9,38.8,9.452,1.549,12.603,11.134,11.997,11.43,-3.211,25.702,0.0,269.34,,275.0,275.0,11.47,2.823,12.989,23.685
14223.5,3.334,0.785,-35.209,1.638,9.437,5.011,36.235,4.732,-1.084,-2.812,0.0,37.9,38.8,9.413,1.751,12.628,11.115,11.962,11.313,-3.211,25.702,0.0,269.44,,275.0,275.0,11.791,2.831,13.029,23.698
14224.0,3.334,0.785,-35.209,1.638,9.437,5.011,36.235,4.732,-1.084,-2.812,0.0,37.9,38.8,9.413,1.751,12.506,10.674,11.552,11.102,-3.211,25.702,0.0,269.44,,275.0,275.0,11.755,2.84,13.044,23.691
14224.5,3.334,0.785,-35.209,1.638,9.437,5.011,36.235,4.732,-1.084,-2.812,0.0,37.9,38.8,9.413,1.751,12.376,10.583,11.327,11.005,-3.211,25.702,0.0,269.74,,275.0,275.0,11.459,2.848,13.019,23.735
14225.0,3.334,0.785,-35.209,1.638,9.437,5.011,36.235,4.732,-1.084,-2.812,0.0,37.9,38.8,9.413,1.751,12.426,10.909,11.563,11.15,-3.211,25.702,0.0,269.74,,275.0,275.0,11.323,2.856,12.996,23.719
14225.5,3.334,0.785,-35.209,1.638,9.437,4.995,36.222,4.715,-1.067,-2.82,0.0,37.886,38.801,9.413,1.751,12.657,10.968,11.782,11.371,-3.22,25.69,0.0,269.54,,275.0,275.0,11.512,2.864,13.037,23.687
14226.0,3.334,0.785,-35.209,1.638,9.437,4.995,36.222,4.715,-1.067,-2.82,0.0,37.9,38.8,9.413,1.751,12.791,11.103,11.991,11.64,-3.22,25.69,0.0,269.54,,275.0,275.0,11.694,2.871,13.085,23.604
14226.5,3.334,0.785,-35.209,1.638,9.437,4.995,36.222,4.715,-1.067,-2.82,0.0,37.9,38.8,9.413,1.751,12.816,11.042,11.855,11.579,-3.22,25.69,0.0,268.84,,275.0,275.0,11.881,2.879,13.137,23.568
14227.0,2.559,0.624,-35.198,1.618,9.455,4.995,36.222,4.715,-1.067,-2.82,0.0,37.9,38.8,9.544,1.722,12.663,10.826,11.483,11.294,-3.22,25.69,0.0,268.84,,275.0,275.0,11.823,2.886,13.165,23.489
14227.5,2.559,0.624,-35.198,1.618,9.455,4.995,36.222,4.715,-1.067,-2.82,0.0,37.9,38.8,9.544,1.722,12.52,11.003,11.633,11.373,-3.22,25.69,0.0,269.14,,275.0,275.0,11.566,2.881,13.166,23.444
14228.0,2.559,0.624,-35.198,1.618,9.455,4.995,36.222,4.715,-1.067,-2.82,0.0,37.9,38.8,9.544,1.722,12.782,11.331,11.914,11.676,-3.22,25.69,0.0,269.14,,275.0,275.0,11.632,2.876,13.185,23.438
14228.5,2.559,0.624,-35.198,1.618,9.455,4.995,36.222,4.715,-1.067,-2.82,0.0,37.9,38.8,9.544,1.722,12.988,11.333,11.887,11.874,-3.22,25.69,0.0,269.14,,275.0,275.0,11.926,2.871,13.271,23.503
14229.0,2.559,0.624,-35.198,1.618,9.455,4.993,36.176,4.716,-1.045,-2.814,0.0,37.904,38.847,9.544,1.722,12.915,11.125,11.359,11.435,-3.216,25.688,0.0,269.14,,275.0,275.0,12.02,2.865,13.307,23.525
14229.5,2.559,0.624,-35.198,1.618,9.455,4.993,36.176,4.716,-1.045,-2.814,0.0,37.9,38.8,9.544,1.722,12.6,10.933,11.353,11.129,-3.216,25.688,0.0,269.24,,275.0,275.0,11.708,2.86,13.364,23.576
14230.0,2.907,0.664,-35.209,1.657,9.485,4.993,36.176,4.716,-1.045,-2.814,0.0,37.9,38.8,9.434,1.654,12.422,10.687,11.144,10.934,-3.216,25.688,0.0,269.24,,275.0,275.0,11.504,2.855,13.375,23.541
14230.5,2.907,0.664,-35.209,1.657,9.485,4.993,36.176,4.716,-1.045,-2.814,0.0,37.9,38.8,9.434,1.654,12.483,11.014,11.533,11.343,-3.216,25.688,0.0,269.54,,275.0,275.0,11.297,2.856,13.369,23.556
14231.0,2.907,0.664,-35.209,1.657,9.485,4.993,36.176,4.716,-1.045,-2.814,0.0,37.9,38.8,9.434,1.654,12.779,11.612,11.995,12.018,-3.216,25.688,0.0,269.54,,275.0,275.0,11.593,2.857,13.416,23.555
14231.5,2.907,0.664,-35.209,1.657,9.485,4.993,36.176,4.716,-1.045,-2.814,0.0,37.9,38.8,9.434,1.654,13.067,11.346,11.896,11.755,-3.216,25.688,0.0,269.74,,275.0,275.0,12.101,2.858,13.437,23.588
14232.0,2.907,0.664,-35.209,1.657,9.485,4.974,36.164,4.728,-1.007,-2.82,0.0,37.9,38.825,9.434,1.654,12.673,10.975,11.087,11.174,-3.225,25.69,0.0,269.74,,275.0,275.0,12.016,2.859,13.537,23.583
14232.5,2.907,0.664,-35.209,1.657,9.485,4.974,36.164,4.728,-1.007,-2.82,0.0,37.9,38.8,9.434,1.654,12.153,10.667,10.855,10.838,-3.225,25.69,0.0,269.34,,275.0,275.0,11.477,2.86,13.577,23.592
14233.0,2.907,0.664,-35.209,1.657,9.485,4.974,36.164,4.728,-1.007,-2.82,0.0,37.9,38.8,9.434,1.654,12.418,11.202,11.638,11.562,-3.225,25.69,0.0,269.34,,275.0,275.0,11.128,2.86,13.458,23.654
14233.5,2.928,0.733,-35.009,1.7,9.495,4.974,36.164,4.728,-1.007,-2.82,0.0,37.9,38.8,9.441,1.533,12.856,11.783,12.238,12.223,-3.225,25.69,0.0,269.54,,275.0,275.0,11.705,2.861,13.471,23.727
14234.0,2.928,0.733,-35.009,1.7,9.495,4.974,36.164,4.728,-1.007,-2.82,0.0,37.9,38.8,9.441,1.533,13.211,11.689,12.179,12.192,-3.225,25.69,0.0,269.54,,275.0,275.0,12.275,2.862,13.503,23.804
14234.5,2.928,0.733,-35.009,1.7,9.495,4.974,36.164,4.728,-1.007,-2.82,0.0,37.9,38.8,9.441,1.533,13.127,11.303,12.083,11.665,-3.225,25.69,0.0,269.74,,275.0,275.0,12.318,2.863,13.502,23.873
14235.0,2.928,0.733,-35.009,1.7,9.495,4.974,36.164,4.728,-1.007,-2.82,0.0,37.9,38.8,9.441,1.533,12.616,10.512,11.627,10.685,-3.225,25.69,0.0,269.74,,275.0,275.0,12.044,2.864,13.451,23.93
14235.5,2.928,0.733,-35.009,1.7,9.495,4.984,36.243,4.75,-0.944,-2.81,0.0,37.917,38.875,9.441,1.533,12.544,10.726,11.869,11.24,-3.216,25.691,0.0,269.44,,275.0,275.0,11.36,2.865,13.368,23.992
14236.0,2.928,0.733,-35.009,1.7,9.495,4.984,36.243,4.75,-0.944,-2.81,0.0,37.9,38.9,9.441,1.533,12.829,11.507,12.328,11.97,-3.216,25.691,0.0,269.44,,275.0,275.0,11.595,2.866,13.342,24.069
14236.5,3.669,0.887,-35.209,1.667,9.479,4.984,36.243,4.75,-0.944,-2.81,0.0,37.9,38.9,9.315,1.604,13.213,11.739,12.417,12.013,-3.216,25.691,0.0,269.34,,275.0,275.0,12.159,2.867,13.393,24.069
14237.0,3.669,0.887,-35.209,1.667,9.479,4.984,36.243,4.75,-0.944,-2.81,0.0,37.9,38.9,9.315,1.604,13.13,11.376,12.275,11.689,-3.216,25.691,0.0,269.34,,275.0,275.0,12.345,2.881,13.438,23.97
14237.5,3.669,0.887,-35.209,1.667,9.479,4.984,36.243,4.75,-0.944,-2.81,0.0,37.9,38.9,9.315,1.604,12.834,10.887,11.989,11.23,-3.216,25.691,0.0,269.44,,275.0,275.0,12.117,2.893,13.422,23.907
14238.0,3.669,0.887,-35.209,1.667,9.479,4.984,36.243,4.75,-0.944,-2.81,0.0,37.9,38.9,9.315,1.604,12.719,10.523,11.738,10.736,-3.216,25.691,0.0,269.44,,275.0,275.0,11.735,2.906,13.362,23.878
14238.5,3.669,0.887,-35.209,1.667,9.479,4.99,36.276,4.727,-0.916,-2.82,0.0,37.916,38.869,9.315,1.604,12.898,11.509,12.333,12.118,-3.221,25.676,0.0,269.24,,275.0,275.0,11.429,2.919,13.373,23.84
14239.0,3.669,0.887,-35.209,1.667,9.479,4.99,36.276,4.727,-0.916,-2.82,0.0,37.9,38.9,9.315,1.604,13.262,11.934,12.552,12.318,-3.221,25.676,0.0,269.24,,275.0,275.0,12.215,2.931,13.427,23.816
14239.5,2.756,0.644,-35.209,1.605,9.498,4.99,36.276,4.727,-0.916,-2.82,0.0,37.9,38.9,9.36,1.684,13.243,11.506,12.429,11.835,-3.221,25.676,0.0,269.24,,275.0,275.0,12.517,2.943,13.472,23.777
14240.0,2.756,0.644,-35.209,1.605,9.498,4.99,36.276,4.727,-0.916,-2.82,0.0,37.9,38.9,9.36,1.684,12.968,10.947,12.105,11.349,-3.221,25.676,0.0,269.24,,275.0,275.0,12.254,2.94,13.484,23.748
14240.5,2.756,0.644,-35.209,1.605,9.498,4.99,36.276,4.727,-0.916,-2.82,0.0,37.9,38.9,9.36,1.684,12.848,10.74,11.923,10.98,-3.221,25.676,0.0,269.24,,275.0,275.0,11.842,2.937,13.418,23.74
14241.0,2.756,0.644,-35.209,1.605,9.498,4.99,36.276,4.727,-0.916,-2.82,0.0,37.9,38.9,9.36,1.684,12.722,11.16,12.094,11.42,-3.221,25.676,0.0,269.24,,275.0,275.0,11.623,2.934,13.439,23.75
14241.5,2.756,0.644,-35.209,1.605,9.498,4.99,36.276,4.727,-0.916,-2.82,0.0,37.9,38.9,9.36,1.684,13.017,11.356,12.401,11.856,-3.221,25.676,0.0,268.14,,275.0,275.0,11.849,2.931,13.484,23.702
14242.0,2.756,0.644,-35.209,1.605,9.498,5.001,36.235,4.712,-0.902,-2.818,0.0,37.939,38.871,9.36,1.684,13.199,11.559,12.483,11.992,-3.22,25.69,0.0,268.14,,275.0,275.0,12.157,2.928,13.503,23.714
14242.5,2.756,0.644,-35.209,1.605,9.498,5.001,36.235,4.712,-0.902,-2.818,0.0,37.9,38.9,9.36,1.684,13.063,10.929,12.045,11.371,-3.22,25.69,0.0,268.64,,275.0,275.0,12.308,2.925,13.579,23.727
14243.0,2.9,0.663,-35.209,1.651,9.53,5.001,36.235,4.712,-0.902,-2.818,0.0,37.9,38.9,9.337,1.696,12.822,10.791,11.821,11.181,-3.22,25.69,0.0,268.64,,275.0,275.0,11.852,2.923,13.559,23.681
14243.5,2.9,0.663,-35.209,1.651,9.53,5.001,36.235,4.712,-0.902,-2.818,0.0,37.9,38.9,9.337,1.696,12.731,11.129,12.057,11.514,-3.22,25.69,0.0,269.04,,275.0,275.0,11.654,2.922,13.557,23.629
14244.0,2.9,0.663,-35.209,1.651,9.53,5.001,36.235,4.712,-0.902,-2.818,0.0,37.9,38.9,9.337,1.696,12.941,11.906,12.575,12.326,-3.22,25.69,0.0,269.04,,275.0,275.0,11.858,2.922,13.616,23.492
14244.5,2.9,0.663,-35.209,1.651,9.53,5.001,36.235,4.712,-0.902,-2.818,0.0,37.9,38.9,9.337,1.696,13.378,11.987,12.561,12.582,-3.22,25.69,0.0,269.34,,275.0,275.0,12.437,2.922,13.635,23.459
14245.0,2.9,0.663,-35.209,1.651,9.53,5.025,36.178,4.725,-0.879,-2.809,0.0,37.947,38.909,9.337,1.696,13.304,11.515,12.493,11.849,-3.212,25.689,0.0,269.34,,275.0,275.0,12.627,2.921,13.607,23.444
14245.5,2.9,0.663,-35.209,1.651,9.53,5.025,36.178,4.725,-0.879,-2.809,0.0,37.9,38.9,9.337,1.696,12.658,10.495,12.089,10.909,-3.212,25.689,0.0,269.24,,275.0,275.0,12.29,2.921,13.507,23.421
14246.0,3.452,0.853,-35.209,1.691,9.419,5.025,36.178,4.725,-0.879,-2.809,0.0,37.9,38.9,9.471,1.746,12.861,11.364,12.489,11.772,-3.212,25.689,0.0,269.24,,275.0,275.0,11.538,2.92,13.406,23.434
14246.5,3.452,0.853,-35.209,1.691,9.419,5.025,36.178,4.725,-0.879,-2.809,0.0,37.9,38.9,9.471,1.746,13.242,11.755,12.718,12.217,-3.212,25.689,0.0,269.04,,275.0,275.0,12.122,2.929,13.466,23.495
14247.0,3.452,0.853,-35.209,1.691,9.419,5.025,36.178,4.725,-0.879,-2.809,0.0,37.9,38.9,9.471,1.746,13.37,11.48,12.65,11.957,-3.212,25.689,0.0,269.04,,275.0,275.0,12.483,2.938,13.508,23.521
14247.5,3.452,0.853,-35.209,1.691,9.419,5.025,36.178,4.725,-0.879,-2.809,0.0,37.9,38.9,9.471,1.746,13.218,11.276,12.501,11.709,-3.212,25.689,0.0,269.04,,275.0,275.0,12.364,2.946,13.473,23.555
14248.0,3.452,0.853,-35.209,1.691,9.419,5.025,36.178,4.725,-0.879,-2.809,0.0,37.9,38.9,9.471,1.746,12.934,10.902,12.318,11.24,-3.212,25.689,0.0,269.04,,275.0,275.0,12.176,2.954,13.412,23.486
14248.5,3.452,0.853,-35.209,1.691,9.419,5.027,36.264,4.749,-0.796,-2.801,0.0,37.961,38.95,9.471,1.746,12.763,10.432,12.099,10.91,-3.203,25.691,0.0,268.94,,275.0,275.0,11.849,2.963,13.349,23.439
14249.0,3.452,0.853,-35.209,1.691,9.419,5.027,36.264,4.749,-0.796,-2.801,0.0,38.0,39.0,9.471,1.746,13.067,11.681,12.702,12.08,-3.203,25.691,0.0,268.94,,275.0,275.0,11.551,2.971,13.351,23.408
14249.5,3.714,0.981,-33.393,1.708,9.426,5.027,36.264,4.749,-0.796,-2.801,0.0,38.0,39.0,9.588,1.527,13.401,11.632,12.64,12.072,-3.203,25.691,0.0,269.24,,275.0,275.0,12.382,2.979,13.418,23.368
14250.0,3.714,0.981,-33.393,1.708,9.426,5.027,36.264,4.749,-0.796,-2.801,0.0,38.0,39.0,9.588,1.527,13.274,11.206,12.473,11.466,-3.203,25.691,0.0,269.24,,275.0,275.0,12.436,2.991,13.419,23.347
14250.5,3.714,0.981,-33.393,1.708,9.426,5.027,36.264,4.749,-0.796,-2.801,0.0,38.0,39.0,9.588,1.527,12.862,10.624,12.296,11.013,-3.203,25.691,0.0,269.34,,275.0,275.0,12.105,3.002,13.393,23.339
14251.0,3.714,0.981,-33.393,1.708,9.426,5.027,36.264,4.749,-0.796,-2.801,0.0,38.0,39.0,9.588,1.527,12.784,10.441,12.176,10.814,-3.203,25.691,0.0,269.34,,275.0,275.0,11.699,3.014,13.312,23.348
14251.5,3.714,0.981,-33.393,1.708,9.426,4.979,36.3,4.77,-0.765,-2.815,0.0,37.969,38.923,9.588,1.527,12.701,10.656,12.258,11.201,-3.223,25.678,0.0,269.14,,275.0,275.0,11.554,3.026,13.22,23.319
14252.0,3.714,0.981,-33.393,1.708,9.426,4.979,36.3,4.77,-0.765,-2.815,0.0,38.0,38.9,9.588,1.527,12.97,11.464,12.624,11.878,-3.223,25.678,0.0,269.14,,275.0,275.0,11.704,3.037,13.283,23.289
14252.5,3.358,0.809,-35.209,1.652,9.597,4.979,36.3,4.77,-0.765,-2.815,0.0,38.0,38.9,9.362,1.66,13.192,11.282,12.6,11.664,-3.223,25.678,0.0,269.24,,275.0,275.0,12.234,3.048,13.308,23.309
14253.0,3.358,0.809,-35.209,1.652,9.597,4.979,36.3,4.77,-0.765,-2.815,0.0,38.0,38.9,9.362,1.66,12.876,10.866,12.42,11.351,-3.223,25.678,0.0,269.24,,275.0,275.0,12.184,3.053,13.319,23.289
14253.5,3.358,0.809,-35.209,1.652,9.597,4.979,36.3,4.77,-0.765,-2.815,0.0,38.0,38.9,9.362,1.66,12.792,10.426,12.203,10.696,-3.223,25.678,0.0,269.34,,275.0,275.0,11.878,3.058,13.235,23.246
14254.0,3.358,0.809,-35.209,1.652,9.597,4.979,36.3,4.77,-0.765,-2.815,0.0,38.0,38.9,9.362,1.66,12.682,10.733,12.263,11.003,-3.223,25.678,0.0,269.34,,275.0,275.0,11.529,3.063,13.183,23.334
14254.5,3.358,0.809,-35.209,1.652,9.597,4.979,36.3,4.77,-0.765,-2.815,0.0,38.0,38.9,9.362,1.66,12.837,10.949,12.462,11.496,-3.223,25.678,0.0,268.24,,275.0,275.0,11.67,3.068,13.166,23.404
14255.0,3.358,0.809,-35.209,1.652,9.597,5.036,36.307,4.724,-0.737,-2.819,0.0,37.977,38.966,9.362,1.66,12.974,11.421,12.704,11.911,-3.208,25.685,0.0,268.24,,275.0,275.0,11.936,3.073,13.226,23.476
14255.5,3.358,0.809,-35.209,1.652,9.597,5.036,36.307,4.724,-0.737,-2.819,0.0,38.0,39.0,9.362,1.66,13.091,11.461,12.69,11.909,-3.208,25.685,0.0,268.64,,275.0,275.0,12.252,3.077,13.219,23.372
14256.0,2.633,0.657,-34.673,1.689,9.403,5.036,36.307,4.724,-0.737,-2.819,0.0,38.0,39.0,9.508,1.466,12.861,10.57,12.313,10.873,-3.208,25.685,0.0,268.64,,275.0,275.0,12.288,3.082,13.194,23.441
14256.5,2.633,0.657,-34.673,1.689,9.403,5.036,36.307,4.724,-0.737,-2.819,0.0,38.0,39.0,9.508,1.466,12.691,10.848,12.372,11.483,-3.208,25.685,0.0,269.04,,275.0,275.0,11.654,3.075,13.155,23.46
14257.0,2.633,0.657,-34.673,1.689,9.403,5.036,36.307,4.724,-0.737,-2.819,0.0,38.0,39.0,9.508,1.466,12.913,11.454,12.616,11.939,-3.208,25.685,0.0,269.04,,275.0,275.0,11.848,3.067,13.138,23.459
14257.5,2.633,0.657,-34.673,1.689,9.403,5.036,36.307,4.724,-0.737,-2.819,0.0,38.0,39.0,9.508,1.466,13.184,11.552,12.707,12.056,-3.208,25.685,0.0,269.34,,275.0,275.0,12.231,3.06,13.213,23.519
14258.0,2.633,0.657,-34.673,1.689,9.403,5.028,36.221,4.729,-0.745,-2.815,0.0,37.992,39.015,9.508,1.466,13.241,11.227,12.657,11.64,-3.215,25.681,0.0,269.34,,275.0,275.0,12.375,3.053,13.253,23.569
14258.5,2.633,0.657,-34.673,1.689,9.403,5.028,36.221,4.729,-0.745,-2.815,0.0,38.0,39.0,9.508,1.466,13.055,10.99,12.559,11.292,-3.215,25.681,0.0,268.74,,275.0,275.0,12.191,3.046,13.233,23.578
14259.0,2.425,0.607,-34.423,1.73,9.549,5.028,36.221,4.729,-0.745,-2.815,0.0,38.0,39.0,9.58,1.615,12.72,10.591,12.388,11.042,-3.215,25.681,0.0,268.74,,275.0,275.0,11.974,3.04,13.151,23.62
14259.5,2.425,0.607,-34.423,1.73,9.549,5.028,36.221,4.729,-0.745,-2.815,0.0,38.0,39.0,9.58,1.615,12.901,10.874,12.528,11.288,-3.215,25.681,0.0,268.94,,275.0,275.0,11.685,3.029,13.139,23.601
14260.0,2.425,0.607,-34.423,1.73,9.549,5.028,36.221,4.729,-0.745,-2.815,0.0,38.0,39.0,9.58,1.615,12.933,11.04,12.666,11.586,-3.215,25.681,0.0,268.94,,275.0,275.0,11.898,3.02,13.155,23.615
14260.5,2.425,0.607,-34.423,1.73,9.549,5.028,36.221,4.729,-0.745,-2.815,0.0,38.0,39.0,9.58,1.615,12.932,11.087,12.712,11.588,-3.215,25.681,0.0,268.74,,275.0,275.0,12.056,3.01,13.179,23.604
14261.0,2.425,0.607,-34.423,1.73,9.549,5.02,36.251,4.761,-0.672,-2.817,0.0,38.002,38.991,9.58,1.615,12.869,10.905,12.693,11.494,-3.218,25.677,0.0,268.74,,275.0,275.0,12.08,3.0,13.135,23.618
14261.5,2.425,0.607,-34.423,1.73,9.549,5.02,36.251,4.761,-0.672,-2.817,0.0,38.0,39.0,9.58,1.615,12.836,10.579,12.613,10.945,-3.218,25.677,0.0,268.54,,275.0,275.0,11.99,2.991,13.11,23.659
14262.0,2.425,0.607,-34.423,1.73,9.549,5.02,36.251,4.761,-0.672,-2.817,0.0,38.0,39.0,9.58,1.615,12.632,10.48,12.568,10.988,-3.218,25.677,0.0,268.54,,275.0,275.0,11.743,2.981,13.02,23.753
14262.5,3.29,0.769,-35.209,1.71,9.5,5.02,36.251,4.761,-0.672,-2.817,0.0,38.0,39.0,9.434,1.646,12.753,10.933,12.659,11.48,-3.218,25.677,0.0,268.34,,275.0,275.0,11.667,2.972,13.05,23.688
14263.0,3.29,0.769,-35.209,1.71,9.5,5.02,36.251,4.761,-0.672,-2.817,0.0,38.0,39.0,9.434,1.646,13.037,11.223,12.899,11.825,-3.218,25.677,0.0,268.34,,275.0,275.0,11.956,2.978,13.09,23.677
14263.5,3.29,0.769,-35.209,1.71,9.5,5.02,36.251,4.761,-0.672,-2.817,0.0,38.0,39.0,9.434,1.646,12.943,10.691,12.785,11.243,-3.218,25.677,0.0,268.74,,275.0,275.0,12.246,2.983,13.094,23.658
14264.0,3.29,0.769,-35.209,1.71,9.5,5.02,36.251,4.761,-0.672,-2.817,0.0,38.0,39.0,9.434,1.646,12.746,10.495,12.655,10.801,-3.218,25.677,0.0,268.74,,275.0,275.0,11.916,2.988,13.109,23.644
14264.5,3.29,0.769,-35.209,1.71,9.5,5.046,36.273,4.76,-0.623,-2.812,0.0,38.009,39.06,9.434,1.646,12.512,10.534,12.562,10.895,-3.221,25.683,0.0,269.34,,275.0,275.0,11.674,2.993,13.066,23.657
14265.0,3.29,0.769,-35.209,1.71,9.5,5.046,36.273,4.76,-0.623,-2.812,0.0,38.0,39.1,9.434,1.646,12.64,10.758,12.627,11.338,-3.221,25.683,0.0,269.34,,275.0,275.0,11.626,2.998,13.019,23.652
14265.5,2.686,0.7,-33.933,1.695,9.412,5.046,36.273,4.76,-0.623,-2.812,0.0,38.0,39.1,9.648,1.698,12.775,11.149,12.812,11.662,-3.221,25.683,0.0,268.84,,275.0,275.0,11.841,3.002,13.053,23.601
14266.0,2.686,0.7,-33.933,1.695,9.412,5.046,36.273,4.76,-0.623,-2.812,0.0,38.0,39.1,9.648,1.698,12.797,11.164,12.845,11.578,-3.221,25.683,0.0,268.84,,275.0,275.0,12.1,2.997,13.061,23.617
14266.5,2.686,0.7,-33.933,1.695,9.412,5.046,36.273,4.76,-0.623,-2.812,0.0,38.0,39.1,9.648,1.698,12.704,10.563,12.651,10.93,-3.221,25.683,0.0,268.94,,275.0,275.0,12.096,2.992,13.069,23.565
14267.0,2.686,0.7,-33.933,1.695,9.412,5.046,36.273,4.76,-0.623,-2.812,0.0,38.0,39.1,9.648,1.698,12.449,10.45,12.547,10.887,-3.221,25.683,0.0,268.94,,275.0,275.0,11.712,2.987,13.044,23.533
14267.5,2.686,0.7,-33.933,1.695,9.412,5.033,36.317,4.79,-0.563,-2.811,0.0,38.029,38.999,9.648,1.698,12.498,10.805,12.637,11.419,-3.218,25.679,0.0,268.54,,275.0,275.0,11.583,2.982,13.0,23.504
14268.0,2.686,0.7,-33.933,1.695,9.412,5.033,36.317,4.79,-0.563,-2.811,0.0,38.0,39.0,9.648,1.698,12.727,11.284,12.747,11.652,-3.218,25.679,0.0,268.54,,275.0,275.0,11.84,2.977,12.988,23.517
14268.5,2.686,0.7,-33.933,1.695,9.412,5.033,36.317,4.79,-0.563,-2.811,0.0,38.0,39.0,9.648,1.698,12.885,11.175,12.806,11.471,-3.218,25.679,0.0,268.74,,275.0,275.0,12.102,2.972,13.039,23.504
14269.0,2.812,0.684,-34.94,1.722,9.457,5.033,36.317,4.79,-0.563,-2.811,0.0,38.0,39.0,9.504,1.506,12.792,10.919,12.725,11.364,-3.218,25.679,0.0,268.74,,275.0,275.0,12.084,2.968,13.043,23.494
14269.5,2.812,0.684,-34.94,1.722,9.457,5.033,36.317,4.79,-0.563,-2.811,0.0,38.0,39.0,9.504,1.506,12.651,10.658,12.703,11.197,-3.218,25.679,0.0,268.54,,275.0,275.0,11.95,2.965,12.995,23.46
14270.0,2.812,0.684,-34.94,1.722,9.457,5.033,36.317,4.79,-0.563,-2.811,0.0,38.0,39.0,9.504,1.506,12.533,10.639,12.596,11.199,-3.218,25.679,0.0,268.54,,275.0,275.0,11.802,2.963,12.938,23.408
14270.5,2.812,0.684,-34.94,1.722,9.457,5.033,36.317,4.79,-0.563,-2.811,0.0,38.0,39.0,9.504,1.506,12.78,11.001,12.733,11.69,-3.218,25.679,0.0,268.34,,275.0,275.0,11.742,2.96,12.928,23.362
14271.0,2.812,0.684,-34.94,1.722,9.457,5.079,36.309,4.777,-0.532,-2.813,0.0,38.035,39.034,9.504,1.506,12.863,11.273,12.859,11.869,-3.216,25.682,0.0,268.34,,275.0,275.0,12.051,2.958,12.963,23.274
14271.5,2.812,0.684,-34.94,1.722,9.457,5.079,36.309,4.777,-0.532,-2.813,0.0,38.0,39.0,9.504,1.506,12.766,10.743,12.735,11.34,-3.216,25.682,0.0,268.64,,275.0,275.0,12.216,2.955,13.009,23.201
14272.0,2.682,0.67,-35.175,1.683,9.448,5.079,36.309,4.777,-0.532,-2.813,0.0,38.0,39.0,9.506,1.761,12.622,10.548,12.672,10.937,-3.216,25.682,0.0,268.64,,275.0,275.0,11.896,2.953,13.009,23.164
14272.5,2.682,0.67,-35.175,1.683,9.448,5.079,36.309,4.777,-0.532,-2.813,0.0,38.0,39.0,9.506,1.761,12.395,10.236,12.504,10.632,-3.216,25.682,0.0,267.84,,275.0,275.0,11.695,2.949,12.961,23.202
14273.0,2.682,0.67,-35.175,1.683,9.448,5.079,36.309,4.777,-0.532,-2.813,0.0,38.0,39.0,9.506,1.761,12.321,10.536,12.497,11.035,-3.216,25.682,0.0,267.84,,275.0,275.0,11.442,2.944,12.94,23.213
14273.5,2.682,0.67,-35.175,1.683,9.448,5.079,36.309,4.777,-0.532,-2.813,0.0,38.0,39.0,9.506,1.761,12.924,11.148,12.898,11.843,-3.216,25.682,0.0,268.94,,275.0,275.0,11.597,2.94,12.946,23.216
14274.0,2.682,0.67,-35.175,1.683,9.448,5.079,36.26,4.775,-0.528,-2.822,0.0,38.044,39.07,9.506,1.761,12.918,10.929,12.937,11.448,-3.214,25.679,0.0,268.94,,275.0,275.0,12.203,2.936,12.924,23.186
14274.5,2.682,0.67,-35.175,1.683,9.448,5.079,36.26,4.775,-0.528,-2.822,0.0,38.0,39.1,9.506,1.761,12.769,10.532,12.913,11.017,-3.214,25.679,0.0,268.54,,275.0,275.0,12.058,2.932,12.889,23.181
14275.0,2.682,0.67,-35.175,1.683,9.448,5.079,36.26,4.775,-0.528,-2.822,0.0,38.0,39.1,9.506,1.761,12.463,10.151,12.785,10.719,-3.214,25.679,0.0,268.54,,275.0,275.0,11.808,2.927,12.807,23.157
14275.5,3.006,0.726,-35.209,1.684,9.485,5.079,36.26,4.775,-0.528,-2.822,0.0,38.0,39.1,9.572,1.795,12.506,10.434,12.785,11.285,-3.214,25.679,0.0,269.24,,275.0,275.0,11.53,2.923,12.724,23.146
14276.0,3.006,0.726,-35.209,1.684,9.485,5.079,36.26,4.775,-0.528,-2.822,0.0,38.0,39.1,9.572,1.795,12.7,10.833,12.921,11.651,-3.214,25.679,0.0,269.24,,275.0,275.0,11.752,2.925,12.744,23.126
14276.5,3.006,0.726,-35.209,1.684,9.485,5.079,36.26,4.775,-0.528,-2.822,0.0,38.0,39.1,9.572,1.795,12.806,11.206,13.059,11.765,-3.214,25.679,0.0,268.84,,275.0,275.0,12.026,2.926,12.786,23.126
14277.0,3.006,0.726,-35.209,1.684,9.485,5.079,36.26,4.775,-0.528,-2.822,0.0,38.0,39.1,9.572,1.795,12.761,10.791,13.023,11.355,-3.214,25.679,0.0,268.84,,275.0,275.0,11.983,2.929,12.786,23.159
14277.5,3.006,0.726,-35.209,1.684,9.485,5.056,36.268,4.773,-0.516,-2.806,0.0,38.048,39.09,9.572,1.795,12.563,10.346,12.92,11.15,-3.211,25.681,0.0,268.94,,275.0,275.0,11.983,2.929,12.707,23.169
14278.0,3.006,0.726,-35.209,1.684,9.485,5.056,36.268,4.773,-0.516,-2.806,0.0,38.0,39.1,9.572,1.795,12.753,10.622,12.876,11.516,-3.211,25.681,0.0,268.94,,275.0,275.0,11.745,2.93,12.593,23.236
14278.5,2.11,0.607,-33.908,1.709,9.443,5.056,36.268,4.773,-0.516,-2.806,0.0,38.0,39.1,9.558,1.613,12.913,10.826,12.936,11.72,-3.211,25.681,0.0,268.54,,275.0,275.0,11.942,2.931,12.599,23.298
14279.0,2.11,0.607,-33.908,1.709,9.443,5.056,36.268,4.773,-0.516,-2.806,0.0,38.0,39.1,9.558,1.613,12.968,11.135,13.061,11.973,-3.211,25.681,0.0,268.54,,275.0,275.0,12.098,2.918,12.592,23.313
14279.5,2.11,0.607,-33.908,1.709,9.443,5.056,36.268,4.773,-0.516,-2.806,0.0,38.0,39.1,9.558,1.613,12.994,11.111,13.09,12.005,-3.211,25.681,0.0,268.44,,275.0,275.0,12.284,2.905,12.554,23.289
14280.0,2.11,0.607,-33.908,1.709,9.443,5.056,36.268,4.773,-0.516,-2.806,0.0,38.0,39.1,9.558,1.613,13.016,10.766,13.037,11.767,-3.211,25.681,0.0,268.44,,275.0,275.0,12.3,2.892,12.503,23.274
14280.5,2.11,0.607,-33.908,1.709,9.443,5.053,36.283,4.78,-0.613,-2.812,0.0,38.056,39.087,9.558,1.613,12.93,10.414,12.979,11.41,-3.207,25.675,0.0,269.14,,275.0,275.0,12.147,2.879,12.428,23.26
14281.0,2.11,0.607,-33.908,1.709,9.443,5.053,36.283,4.78,-0.613,-2.812,0.0,38.1,39.1,9.558,1.613,12.913,10.857,13.07,11.641,-3.207,25.675,0.0,269.14,,275.0,275.0,11.933,2.866,12.401,23.264
14281.5,2.333,0.663,-34.08,1.75,9.424,5.053,36.283,4.78,-0.613,-2.812,0.0,38.1,39.1,9.538,1.644,13.09,11.047,13.133,11.808,-3.207,25.675,0.0,268.84,,275.0,275.0,12.12,2.854,12.411,23.307
14282.0,2.333,0.663,-34.08,1.75,9.424,5.053,36.283,4.78,-0.613,-2.812,0.0,38.1,39.1,9.538,1.644,13.179,10.976,13.137,11.816,-3.207,25.675,0.0,268.84,,275.0,275.0,12.27,2.845,12.415,23.286
14282.5,2.333,0.663,-34.08,1.75,9.424,5.053,36.283,4.78,-0.613,-2.812,0.0,38.1,39.1,9.538,1.644,13.13,10.864,13.097,11.772,-3.207,25.675,0.0,269.04,,275.0,275.0,12.277,2.837,12.397,23.271
14283.0,2.333,0.663,-34.08,1.75,9.424,5.053,36.283,4.78,-0.613,-2.812,0.0,38.1,39.1,9.538,1.644,13.064,10.742,13.072,11.578,-3.207,25.675,0.0,269.04,,275.0,275.0,12.216,2.829,12.32,23.294
14283.5,2.333,0.663,-34.08,1.75,9.424,5.053,36.283,4.78,-0.613,-2.812,0.0,38.1,39.1,9.538,1.644,13.049,10.61,13.039,11.511,-3.207,25.675,0.0,268.84,,275.0,275.0,12.114,2.812,12.306,23.333
14284.0,2.333,0.663,-34.08,1.75,9.424,5.062,36.303,4.775,-0.577,-2.812,0.0,38.061,39.109,9.538,1.644,13.062,10.728,13.087,11.688,-3.207,25.678,0.0,268.84,,275.0,275.0,12.053,2.812,12.34,23.403
14284.5,2.333,0.663,-34.08,1.75,9.424,5.062,36.303,4.775,-0.577,-2.812,0.0,38.1,39.1,9.538,1.644,13.278,11.139,13.238,11.946,-3.207,25.678,0.0,268.44,,275.0,275.0,12.141,2.805,12.382,23.448
14285.0,3.176,0.743,-35.209,1.647,9.51,5.062,36.303,4.775,-0.577,-2.812,0.0,38.1,39.1,9.338,1.658,13.293,10.853,13.191,11.682,-3.207,25.678,0.0,268.44,,275.0,275.0,12.4,2.797,12.397,23.435
14285.5,3.176,0.743,-35.209,1.647,9.51,5.062,36.303,4.775,-0.577,-2.812,0.0,38.1,39.1,9.338,1.658,13.008,10.44,13.077,11.41,-3.207,25.678,0.0,268.54,,275.0,275.0,12.255,2.803,12.294,23.466
14286.0,3.176,0.743,-35.209,1.647,9.51,5.062,36.303,4.775,-0.577,-2.812,0.0,38.1,39.1,9.338,1.658,12.97,10.546,13.044,11.428,-3.207,25.678,0.0,268.54,,275.0,275.0,11.984,2.809,12.221,23.484
14286.5,3.176,0.743,-35.209,1.647,9.51,5.062,36.303,4.775,-0.577,-2.812,0.0,38.1,39.1,9.338,1.658,13.088,10.886,13.114,11.721,-3.207,25.678,0.0,267.24,,275.0,275.0,11.997,2.815,12.268,23.54
14287.0,3.176,0.743,-35.209,1.647,9.51,5.066,36.3,4.75,-0.556,-2.812,0.0,38.07,39.101,9.338,1.658,13.283,11.095,13.252,12.084,-3.217,25.669,0.0,267.24,,275.0,275.0,12.202,2.821,12.329,23.508
14287.5,3.176,0.743,-35.209,1.647,9.51,5.066,36.3,4.75,-0.556,-2.812,0.0,38.1,39.1,9.338,1.658,13.322,10.964,13.259,12.029,-3.217,25.669,0.0,268.44,,275.0,275.0,12.429,2.827,12.33,23.509
14288.0,2.397,0.661,-33.247,1.695,9.431,5.066,36.3,4.75,-0.556,-2.812,0.0,38.1,39.1,9.651,1.641,13.181,10.641,13.11,11.552,-3.217,25.669,0.0,268.44,,275.0,275.0,12.394,2.833,12.289,23.535
14288.5,2.397,0.661,-33.247,1.695,9.431,5.066,36.3,4.75,-0.556,-2.812,0.0,38.1,39.1,9.651,1.641,13.046,10.543,13.075,11.548,-3.217,25.669,0.0,268.34,,275.0,275.0,12.121,2.826,12.213,23.597
14289.0,2.397,0.661,-33.247,1.695,9.431,5.066,36.3,4.75,-0.556,-2.812,0.0,38.1,39.1,9.651,1.641,13.283,10.949,13.21,11.965,-3.217,25.669,0.0,268.34,,275.0,275.0,12.053,2.819,12.22,23.67
14289.5,2.397,0.661,-33.247,1.695,9.431,5.066,36.3,4.75,-0.556,-2.812,0.0,38.1,39.1,9.651,1.641,13.364,11.382,13.396,12.186,-3.217,25.669,0.0,268.14,,275.0,275.0,12.352,2.812,12.289,23.801
14290.0,2.397,0.661,-33.247,1.695,9.431,5.066,36.3,4.75,-0.556,-2.812,0.0,38.1,39.1,9.651,1.641,13.354,11.149,13.374,11.976,-3.217,25.669,0.0,268.14,,275.0,275.0,12.582,2.805,12.324,23.801
14290.5,2.397,0.661,-33.247,1.695,9.431,5.074,36.255,4.78,-0.522,-2.816,0.0,38.076,39.105,9.651,1.641,13.257,10.642,13.275,11.655,-3.216,25.674,0.0,268.84,,275.0,275.0,12.463,2.798,12.277,23.836
14291.0,2.397,0.661,-33.247,1.695,9.431,5.074,36.255,4.78,-0.522,-2.816,0.0,38.1,39.1,9.651,1.641,13.219,10.47,13.131,11.352,-3.216,25.674,0.0,268.84,,275.0,275.0,12.207,2.792,12.218,23.83
14291.5,2.82,0.735,-33.537,1.692,9.41,5.074,36.255,4.78,-0.522,-2.816,0.0,38.1,39.1,9.686,1.563,13.337,11.04,13.276,11.929,-3.216,25.674,0.0,268.74,,275.0,275.0,12.043,2.785,12.227,23.806
14292.0,2.82,0.735,-33.537,1.692,9.41,5.074,36.255,4.78,-0.522,-2.816,0.0,38.1,39.1,9.686,1.563,13.397,11.098,13.35,12.096,-3.216,25.674,0.0,268.74,,275.0,275.0,12.395,2.786,12.26,23.735
14292.5,2.82,0.735,-33.537,1.692,9.41,5.074,36.255,4.78,-0.522,-2.816,0.0,38.1,39.1,9.686,1.563,13.42,10.785,13.318,11.938,-3.216,25.674,0.0,268.24,,275.0,275.0,12.485,2.786,12.303,23.671
14293.0,2.82,0.735,-33.537,1.692,9.41,5.074,36.255,4.78,-0.522,-2.816,0.0,38.1,39.1,9.686,1.563,13.357,10.763,13.249,11.686,-3.216,25.674,0.0,268.24,,275.0,275.0,12.365,2.787,12.281,23.605
14293.5,2.82,0.735,-33.537,1.692,9.41,5.054,36.289,4.787,-0.469,-2.813,0.0,38.099,39.098,9.686,1.563,13.196,10.384,13.154,11.297,-3.212,25.686,0.0,269.24,,275.0,275.0,12.264,2.788,12.166,23.593
14294.0,2.82,0.735,-33.537,1.692,9.41,5.054,36.289,4.787,-0.469,-2.813,0.0,38.1,39.1,9.686,1.563,13.19,10.538,13.193,11.627,-3.212,25.686,0.0,269.24,,275.0,275.0,12.008,2.788,12.197,23.619
14294.5,2.821,0.756,-34.615,1.645,9.458,5.054,36.289,4.787,-0.469,-2.813,0.0,38.1,39.1,9.56,1.728,13.283,11.11,13.356,11.912,-3.212,25.686,0.0,269.54,,275.0,275.0,12.137,2.788,12.286,23.626
14295.0,2.821,0.756,-34.615,1.645,9.458,5.054,36.289,4.787,-0.469,-2.813,0.0,38.1,39.1,9.56,1.728,13.489,11.025,13.411,11.958,-3.212,25.686,0.0,269.54,,275.0,275.0,12.416,2.789,12.308,23.676
14295.5,2.821,0.756,-34.615,1.645,9.458,5.054,36.289,4.787,-0.469,-2.813,0.0,38.1,39.1,9.56,1.728,13.303,10.821,13.315,11.768,-3.212,25.686,0.0,269.04,,275.0,275.0,12.471,2.789,12.276,23.673
14296.0,2.821,0.756,-34.615,1.645,9.458,5.054,36.289,4.787,-0.469,-2.813,0.0,38.1,39.1,9.56,1.728,13.211,10.39,13.21,11.444,-3.212,25.686,0.0,269.04,,275.0,275.0,12.302,2.79,12.211,23.686
14296.5,2.821,0.756,-34.615,1.645,9.458,5.054,36.289,4.787,-0.469,-2.813,0.0,38.1,39.1,9.56,1.728,13.241,10.683,13.241,11.668,-3.212,25.686,0.0,269.44,,275.0,275.0,12.064,2.79,12.175,23.706
14297.0,2.821,0.756,-34.615,1.645,9.458,5.078,36.338,4.794,-0.416,-2.807,0.0,38.101,39.129,9.56,1.728,13.382,10.86,13.306,11.878,-3.196,25.702,0.0,269.44,,275.0,275.0,12.208,2.791,12.209,23.795
14297.5,2.821,0.756,-34.615,1.645,9.458,5.078,36.338,4.794,-0.416,-2.807,0.0,38.1,39.1,9.56,1.728,13.438,11.142,13.434,12.189,-3.196,25.702,0.0,269.24,,275.0,275.0,12.356,2.791,12.319,23.802
14298.0,2.662,0.695,-34.216,1.681,9.373,5.078,36.338,4.794,-0.416,-2.807,0.0,38.1,39.1,9.666,1.659,13.496,10.892,13.445,12.022,-3.196,25.702,0.0,269.24,,275.0,275.0,12.551,2.792,12.318,23.732
14298.5,2.662,0.695,-34.216,1.681,9.373,5.078,36.338,4.794,-0.416,-2.807,0.0,38.1,39.1,9.666,1.659,13.396,10.686,13.237,11.68,-3.196,25.702,0.0,269.94,,275.0,275.0,12.463,2.79,12.278,23.745
14299.0,2.662,0.695,-34.216,1.681,9.373,5.078,36.338,4.794,-0.416,-2.807,0.0,38.1,39.1,9.666,1.659,13.305,10.574,13.224,11.566,-3.196,25.702,0.0,269.94,,275.0,275.0,12.25,2.788,12.245,23.829
