t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14299.5,2.662,0.695,-34.216,1.681,9.373,5.078,36.338,4.794,-0.416,-2.807,0.0,38.1,39.1,9.666,1.659,13.327,11.039,13.349,11.866,-3.196,25.702,0.0,269.84,,275.0,275.0,12.167,2.786,12.246,23.804
14300.0,2.662,0.695,-34.216,1.681,9.373,5.054,36.312,4.755,-0.408,-2.819,0.0,38.093,39.074,9.666,1.659,13.53,11.139,13.387,11.968,-3.218,25.681,0.0,269.84,,275.0,275.0,12.395,2.784,12.321,23.822
14300.5,2.662,0.695,-34.216,1.681,9.373,5.054,36.312,4.755,-0.408,-2.819,0.0,38.1,39.1,9.666,1.659,13.554,10.915,13.417,11.9,-3.218,25.681,0.0,269.54,,275.0,275.0,12.506,2.782,12.352,23.849
14301.0,3.068,0.702,-35.209,1.652,9.523,5.054,36.312,4.755,-0.408,-2.819,0.0,38.1,39.1,9.52,1.665,13.543,10.885,13.328,11.848,-3.218,25.681,0.0,269.54,,275.0,275.0,12.446,2.78,12.321,23.845
14301.5,3.068,0.702,-35.209,1.652,9.523,5.054,36.312,4.755,-0.408,-2.819,0.0,38.1,39.1,9.52,1.665,13.475,10.801,13.267,11.745,-3.218,25.681,0.0,269.24,,275.0,275.0,12.401,2.784,12.26,23.796
14302.0,3.068,0.702,-35.209,1.652,9.523,5.054,36.312,4.755,-0.408,-2.819,0.0,38.1,39.1,9.52,1.665,13.505,11.064,13.358,11.989,-3.218,25.681,0.0,269.24,,275.0,275.0,12.322,2.789,12.264,23.769
14302.5,3.068,0.702,-35.209,1.652,9.523,5.054,36.312,4.755,-0.408,-2.819,0.0,38.1,39.1,9.52,1.665,13.68,11.234,13.493,12.301,-3.218,25.681,0.0,269.94,,275.0,275.0,12.479,2.794,12.315,23.782
14303.0,3.068,0.702,-35.209,1.652,9.523,5.054,36.312,4.755,-0.408,-2.819,0.0,38.1,39.1,9.52,1.665,13.73,11.069,13.461,12.231,-3.218,25.681,0.0,269.94,,275.0,275.0,12.677,2.798,12.388,23.744
14303.5,3.068,0.702,-35.209,1.652,9.523,5.051,36.267,4.755,-0.384,-2.816,0.0,38.106,39.075,9.52,1.665,13.695,10.81,13.367,11.829,-3.211,25.692,0.0,268.94,,275.0,275.0,12.623,2.803,12.366,23.723
14304.0,3.068,0.702,-35.209,1.652,9.523,5.051,36.267,4.755,-0.384,-2.816,0.0,38.1,39.1,9.52,1.665,13.629,10.667,13.298,11.813,-3.211,25.692,0.0,268.94,,275.0,275.0,12.425,2.807,12.323,23.66
14304.5,2.461,0.653,-33.276,1.71,9.422,5.051,36.267,4.755,-0.384,-2.816,0.0,38.1,39.1,9.682,1.589,13.58,10.706,13.323,11.803,-3.211,25.692,0.0,269.84,,275.0,275.0,12.352,2.811,12.346,23.67
14305.0,2.461,0.653,-33.276,1.71,9.422,5.051,36.267,4.755,-0.384,-2.816,0.0,38.1,39.1,9.682,1.589,13.591,11.155,13.458,12.011,-3.211,25.692,0.0,269.84,,275.0,275.0,12.353,2.805,12.396,23.664
14305.5,2.461,0.653,-33.276,1.71,9.422,5.051,36.267,4.755,-0.384,-2.816,0.0,38.1,39.1,9.682,1.589,13.855,11.016,13.475,12.064,-3.211,25.692,0.0,269.74,,275.0,275.0,12.554,2.8,12.426,23.628
14306.0,2.461,0.653,-33.276,1.71,9.422,5.051,36.267,4.755,-0.384,-2.816,0.0,38.1,39.1,9.682,1.589,13.751,10.861,13.425,11.783,-3.211,25.692,0.0,269.74,,275.0,275.0,12.603,2.794,12.413,23.623
14306.5,2.461,0.653,-33.276,1.71,9.422,5.05,36.284,4.792,-0.329,-2.818,0.0,38.112,39.114,9.682,1.589,13.665,10.56,13.314,11.626,-3.221,25.693,0.0,269.44,,275.0,275.0,12.455,2.789,12.373,23.688
14307.0,2.461,0.653,-33.276,1.71,9.422,5.05,36.284,4.792,-0.329,-2.818,0.0,38.1,39.1,9.682,1.589,13.63,10.816,13.401,12.009,-3.221,25.693,0.0,269.44,,275.0,275.0,12.291,2.783,12.326,23.782
14307.5,3.104,0.753,-35.209,1.639,9.487,5.05,36.284,4.792,-0.329,-2.818,0.0,38.1,39.1,9.433,1.679,13.735,11.455,13.605,12.336,-3.221,25.693,0.0,269.64,,275.0,275.0,12.464,2.778,12.382,23.771
14308.0,3.104,0.753,-35.209,1.639,9.487,5.05,36.284,4.792,-0.329,-2.818,0.0,38.1,39.1,9.433,1.679,13.906,11.554,13.625,12.411,-3.221,25.693,0.0,269.64,,275.0,275.0,12.783,2.783,12.513,23.764
14308.5,3.104,0.753,-35.209,1.639,9.487,5.05,36.284,4.792,-0.329,-2.818,0.0,38.1,39.1,9.433,1.679,13.901,11.243,13.571,12.168,-3.221,25.693,0.0,269.64,,275.0,275.0,12.874,2.789,12.505,23.754
14309.0,3.104,0.753,-35.209,1.639,9.487,5.05,36.284,4.792,-0.329,-2.818,0.0,38.1,39.1,9.433,1.679,13.634,10.54,13.369,11.762,-3.221,25.693,0.0,269.64,,275.0,275.0,12.721,2.794,12.426,23.696
14309.5,3.104,0.753,-35.209,1.639,9.487,5.054,36.341,4.783,-0.262,-2.818,0.0,38.106,39.115,9.433,1.679,13.659,11.015,13.482,11.874,-3.204,25.7,0.0,269.54,,275.0,275.0,12.326,2.799,12.389,23.71
14310.0,3.104,0.753,-35.209,1.639,9.487,5.054,36.341,4.783,-0.262,-2.818,0.0,38.1,39.1,9.433,1.679,13.764,11.311,13.59,12.234,-3.204,25.7,0.0,269.54,,275.0,275.0,12.507,2.804,12.439,23.706
14310.5,3.104,0.753,-35.209,1.639,9.487,5.054,36.341,4.783,-0.262,-2.818,0.0,38.1,39.1,9.433,1.679,13.859,11.099,13.573,12.134,-3.204,25.7,0.0,269.24,,275.0,275.0,12.725,2.809,12.521,23.682
14311.0,2.998,0.787,-34.63,1.644,9.429,5.054,36.341,4.783,-0.262,-2.818,0.0,38.1,39.1,9.543,1.723,13.853,11.124,13.579,12.223,-3.204,25.7,0.0,269.24,,275.0,275.0,12.666,2.814,12.535,23.589
14311.5,2.998,0.787,-34.63,1.644,9.429,5.054,36.341,4.783,-0.262,-2.818,0.0,38.1,39.1,9.543,1.723,13.862,10.822,13.462,11.851,-3.204,25.7,0.0,269.54,,275.0,275.0,12.695,2.817,12.452,23.523
14312.0,2.998,0.787,-34.63,1.644,9.429,5.054,36.341,4.783,-0.262,-2.818,0.0,38.1,39.1,9.543,1.723,13.755,10.536,13.404,11.647,-3.204,25.7,0.0,269.54,,275.0,275.0,12.499,2.82,12.413,23.513
14312.5,2.998,0.787,-34.63,1.644,9.429,5.054,36.341,4.783,-0.262,-2.818,0.0,38.1,39.1,9.543,1.723,13.812,11.436,13.642,12.366,-3.204,25.7,0.0,269.44,,275.0,275.0,12.335,2.823,12.451,23.504
14313.0,2.998,0.787,-34.63,1.644,9.429,5.062,36.309,4.799,-0.26,-2.81,0.0,38.111,39.103,9.543,1.723,13.974,11.559,13.714,12.635,-3.215,25.699,0.0,269.44,,275.0,275.0,12.814,2.825,12.537,23.52
14313.5,2.998,0.787,-34.63,1.644,9.429,5.062,36.309,4.799,-0.26,-2.81,0.0,38.1,39.1,9.543,1.723,14.022,11.424,13.655,12.461,-3.215,25.699,0.0,269.44,,275.0,275.0,12.97,2.828,12.552,23.528
14314.0,2.047,0.593,-34.103,1.654,9.434,5.062,36.309,4.799,-0.26,-2.81,0.0,38.1,39.1,9.597,1.681,13.956,10.998,13.56,12.091,-3.215,25.699,0.0,269.44,,275.0,275.0,12.891,2.831,12.546,23.585
14314.5,2.047,0.593,-34.103,1.654,9.434,5.062,36.309,4.799,-0.26,-2.81,0.0,38.1,39.1,9.597,1.681,13.883,11.045,13.56,12.13,-3.215,25.699,0.0,269.44,,275.0,275.0,12.651,2.818,12.504,23.539
14315.0,2.047,0.593,-34.103,1.654,9.434,5.062,36.309,4.799,-0.26,-2.81,0.0,38.1,39.1,9.597,1.681,13.926,11.432,13.745,12.433,-3.215,25.699,0.0,269.44,,275.0,275.0,12.655,2.806,12.615,23.479
14315.5,2.047,0.593,-34.103,1.654,9.434,5.062,36.309,4.799,-0.26,-2.81,0.0,38.1,39.1,9.597,1.681,14.055,11.631,13.81,12.454,-3.215,25.699,0.0,268.74,,275.0,275.0,12.884,2.793,12.674,23.527
14316.0,2.047,0.593,-34.103,1.654,9.434,5.036,36.262,4.758,-0.257,-2.806,0.0,38.106,39.072,9.597,1.681,14.134,11.22,13.77,12.157,-3.21,25.708,0.0,268.74,,275.0,275.0,12.987,2.781,12.677,23.514
14316.5,2.047,0.593,-34.103,1.654,9.434,5.036,36.262,4.758,-0.257,-2.806,0.0,38.1,39.1,9.597,1.681,14.081,11.042,13.68,11.941,-3.21,25.708,0.0,269.44,,275.0,275.0,12.82,2.769,12.652,23.521
14317.0,2.047,0.593,-34.103,1.654,9.434,5.036,36.262,4.758,-0.257,-2.806,0.0,38.1,39.1,9.597,1.681,13.959,10.844,13.63,11.974,-3.21,25.708,0.0,269.44,,275.0,275.0,12.686,2.757,12.574,23.519
14317.5,2.484,0.61,-35.122,1.695,9.486,5.036,36.262,4.758,-0.257,-2.806,0.0,38.1,39.1,9.519,1.515,14.053,11.237,13.735,12.381,-3.21,25.708,0.0,269.34,,275.0,275.0,12.602,2.745,12.587,23.462
14318.0,2.484,0.61,-35.122,1.695,9.486,5.036,36.262,4.758,-0.257,-2.806,0.0,38.1,39.1,9.519,1.515,14.128,11.774,13.964,12.75,-3.21,25.708,0.0,269.34,,275.0,275.0,12.851,2.741,12.657,23.385
14318.5,2.484,0.61,-35.122,1.695,9.486,5.036,36.262,4.758,-0.257,-2.806,0.0,38.1,39.1,9.519,1.515,14.273,11.94,14.022,12.81,-3.21,25.708,0.0,269.24,,275.0,275.0,13.154,2.737,12.772,23.329
14319.0,2.484,0.61,-35.122,1.695,9.486,5.036,36.262,4.758,-0.257,-2.806,0.0,38.1,39.1,9.519,1.515,14.253,11.472,13.905,12.451,-3.21,25.708,0.0,269.24,,275.0,275.0,13.261,2.733,12.724,23.307
14319.5,2.484,0.61,-35.122,1.695,9.486,5.039,36.264,4.774,-0.221,-2.814,0.0,38.096,39.068,9.519,1.515,14.111,11.325,13.851,12.357,-3.201,25.709,0.0,268.44,,275.0,275.0,13.02,2.729,12.691,23.24
14320.0,2.484,0.61,-35.122,1.695,9.486,5.039,36.264,4.774,-0.221,-2.814,0.0,38.1,39.1,9.519,1.515,14.185,11.776,13.982,12.621,-3.201,25.709,0.0,268.44,,275.0,275.0,12.911,2.725,12.732,23.19
14320.5,3.177,0.81,-34.942,1.64,9.507,5.039,36.264,4.774,-0.221,-2.814,0.0,38.1,39.1,9.444,1.506,14.313,11.872,14.085,12.84,-3.201,25.709,0.0,269.44,,275.0,275.0,13.141,2.721,12.842,23.152
14321.0,3.177,0.81,-34.942,1.64,9.507,5.039,36.264,4.774,-0.221,-2.814,0.0,38.1,39.1,9.444,1.506,14.399,11.585,14.062,12.723,-3.201,25.709,0.0,269.44,,275.0,275.0,13.278,2.728,12.91,23.182
14321.5,3.177,0.81,-34.942,1.64,9.507,5.039,36.264,4.774,-0.221,-2.814,0.0,38.1,39.1,9.444,1.506,14.394,11.257,13.944,12.331,-3.201,25.709,0.0,268.74,,275.0,275.0,13.192,2.736,12.905,23.207
14322.0,3.177,0.81,-34.942,1.64,9.507,5.039,36.264,4.774,-0.221,-2.814,0.0,38.1,39.1,9.444,1.506,14.301,11.092,13.868,12.078,-3.201,25.709,0.0,268.74,,275.0,275.0,12.982,2.743,12.786,23.212
14322.5,3.177,0.81,-34.942,1.64,9.507,5.022,36.332,4.751,-0.16,-2.789,0.0,38.096,39.076,9.444,1.506,14.189,11.132,13.867,12.292,-3.198,25.717,0.0,268.64,,275.0,275.0,12.835,2.75,12.831,23.304
14323.0,3.177,0.81,-34.942,1.64,9.507,5.022,36.332,4.751,-0.16,-2.789,0.0,38.1,39.1,9.444,1.506,14.381,12.049,14.189,12.984,-3.198,25.717,0.0,268.64,,275.0,275.0,12.87,2.757,12.892,23.265
14323.5,3.177,0.81,-34.942,1.64,9.507,5.022,36.332,4.751,-0.16,-2.789,0.0,38.1,39.1,9.444,1.506,14.454,11.834,14.127,12.801,-3.198,25.717,0.0,269.04,,275.0,275.0,13.401,2.764,12.962,23.321
14324.0,2.52,0.671,-34.375,1.635,9.441,5.022,36.332,4.751,-0.16,-2.789,0.0,38.1,39.1,9.497,1.535,14.415,11.259,13.987,12.434,-3.198,25.717,0.0,269.04,,275.0,275.0,13.304,2.771,12.945,23.356
14324.5,2.52,0.671,-34.375,1.635,9.441,5.022,36.332,4.751,-0.16,-2.789,0.0,38.1,39.1,9.497,1.535,14.312,11.151,13.943,12.302,-3.198,25.717,0.0,269.04,,275.0,275.0,13.024,2.766,12.903,23.371
14325.0,2.52,0.671,-34.375,1.635,9.441,5.022,36.332,4.751,-0.16,-2.789,0.0,38.1,39.1,9.497,1.535,14.305,11.726,14.077,12.639,-3.198,25.717,0.0,269.04,,275.0,275.0,12.927,2.762,12.892,23.415
14325.5,2.52,0.671,-34.375,1.635,9.441,5.022,36.332,4.751,-0.16,-2.789,0.0,38.1,39.1,9.497,1.535,14.398,11.925,14.174,12.848,-3.198,25.717,0.0,267.94,,275.0,275.0,13.187,2.758,13.09,23.397
14326.0,2.52,0.671,-34.375,1.635,9.441,5.012,36.276,4.738,-0.164,-2.803,0.0,38.097,39.064,9.497,1.535,14.531,11.943,14.259,13.014,-3.193,25.72,0.0,267.94,,275.0,275.0,13.336,2.755,13.122,23.374
14326.5,2.52,0.671,-34.375,1.635,9.441,5.012,36.276,4.738,-0.164,-2.803,0.0,38.1,39.1,9.497,1.535,14.514,11.466,14.108,12.413,-3.193,25.72,0.0,268.74,,275.0,275.0,13.437,2.751,13.065,23.389
14327.0,2.095,0.54,-34.888,1.67,9.419,5.012,36.276,4.738,-0.164,-2.803,0.0,38.1,39.1,9.579,1.709,14.393,11.236,14.021,12.311,-3.193,25.72,0.0,268.74,,275.0,275.0,13.125,2.747,13.006,23.333
14327.5,2.095,0.54,-34.888,1.67,9.419,5.012,36.276,4.738,-0.164,-2.803,0.0,38.1,39.1,9.579,1.709,14.425,11.836,14.178,12.765,-3.193,25.72,0.0,269.14,,275.0,275.0,12.99,2.736,13.004,23.294
14328.0,2.095,0.54,-34.888,1.67,9.419,5.012,36.276,4.738,-0.164,-2.803,0.0,38.1,39.1,9.579,1.709,14.556,12.09,14.3,13.128,-3.193,25.72,0.0,269.14,,275.0,275.0,13.301,2.726,13.098,23.273
14328.5,2.095,0.54,-34.888,1.67,9.419,5.012,36.276,4.738,-0.164,-2.803,0.0,38.1,39.1,9.579,1.709,14.666,12.413,14.437,13.323,-3.193,25.72,0.0,269.14,,275.0,275.0,13.518,2.715,13.193,23.228
14329.0,2.095,0.54,-34.888,1.67,9.419,5.005,36.218,4.737,-0.155,-2.808,0.0,38.082,39.014,9.579,1.709,14.729,12.126,14.368,13.102,-3.192,25.715,0.0,269.14,,275.0,275.0,13.71,2.705,13.198,23.181
14329.5,2.095,0.54,-34.888,1.67,9.419,5.005,36.218,4.737,-0.155,-2.808,0.0,38.1,39.0,9.579,1.709,14.644,11.294,14.147,12.4,-3.192,25.715,0.0,268.84,,275.0,275.0,13.581,2.695,13.122,23.186
14330.0,2.095,0.54,-34.888,1.67,9.419,5.005,36.218,4.737,-0.155,-2.808,0.0,38.1,39.0,9.579,1.709,14.533,12.116,14.344,12.935,-3.192,25.715,0.0,268.84,,275.0,275.0,13.121,2.685,13.15,23.192
14330.5,2.602,0.696,-33.243,1.663,9.389,5.005,36.218,4.737,-0.155,-2.808,0.0,38.1,39.0,9.646,1.608,14.668,12.309,14.454,13.263,-3.192,25.715,0.0,268.94,,275.0,275.0,13.482,2.676,13.262,23.248
14331.0,2.602,0.696,-33.243,1.663,9.389,5.005,36.218,4.737,-0.155,-2.808,0.0,38.1,39.0,9.646,1.608,14.791,12.159,14.448,13.138,-3.192,25.715,0.0,268.94,,275.0,275.0,13.673,2.674,13.366,23.321
14331.5,2.602,0.696,-33.243,1.663,9.389,5.005,36.218,4.737,-0.155,-2.808,0.0,38.1,39.0,9.646,1.608,14.786,11.761,14.304,12.633,-3.192,25.715,0.0,269.24,,275.0,275.0,13.634,2.673,13.363,23.39
14332.0,2.602,0.696,-33.243,1.663,9.389,5.005,36.218,4.737,-0.155,-2.808,0.0,38.1,39.0,9.646,1.608,14.67,11.553,14.211,12.391,-3.192,25.715,0.0,269.24,,275.0,275.0,13.371,2.672,13.318,23.433
14332.5,2.602,0.696,-33.243,1.663,9.389,4.997,36.297,4.748,-0.086,-2.796,0.0,38.069,38.975,9.646,1.608,14.517,11.566,14.187,12.521,-3.186,25.722,0.0,268.94,,275.0,275.0,13.206,2.671,13.221,23.46
14333.0,2.602,0.696,-33.243,1.663,9.389,4.997,36.297,4.748,-0.086,-2.796,0.0,38.1,39.0,9.646,1.608,14.574,12.007,14.304,12.902,-3.186,25.722,0.0,268.94,,275.0,275.0,13.198,2.67,13.336,23.485
14333.5,3.004,0.753,-35.09,1.675,9.459,4.997,36.297,4.748,-0.086,-2.796,0.0,38.1,39.0,9.429,1.505,14.821,12.329,14.512,13.314,-3.186,25.722,0.0,268.94,,275.0,275.0,13.447,2.669,13.392,23.436
14334.0,3.004,0.753,-35.09,1.675,9.459,4.997,36.297,4.748,-0.086,-2.796,0.0,38.1,39.0,9.429,1.505,14.833,11.7,14.312,12.783,-3.186,25.722,0.0,268.94,,275.0,275.0,13.744,2.674,13.394,23.398
14334.5,3.004,0.753,-35.09,1.675,9.459,4.997,36.297,4.748,-0.086,-2.796,0.0,38.1,39.0,9.429,1.505,14.732,11.465,14.228,12.44,-3.186,25.722,0.0,269.14,,275.0,275.0,13.407,2.68,13.365,23.354
14335.0,3.004,0.753,-35.09,1.675,9.459,4.997,36.297,4.748,-0.086,-2.796,0.0,38.1,39.0,9.429,1.505,14.639,11.761,14.288,12.803,-3.186,25.722,0.0,269.14,,275.0,275.0,13.216,2.685,13.291,23.35
14335.5,3.004,0.753,-35.09,1.675,9.459,5.0,36.309,4.744,-0.065,-2.796,0.0,38.065,38.991,9.429,1.505,14.701,12.355,14.45,13.159,-3.195,25.717,0.0,268.94,,275.0,275.0,13.372,2.69,13.33,23.379
14336.0,3.004,0.753,-35.09,1.675,9.459,5.0,36.309,4.744,-0.065,-2.796,0.0,38.1,39.0,9.429,1.505,14.823,12.254,14.461,13.215,-3.195,25.717,0.0,268.94,,275.0,275.0,13.666,2.695,13.492,23.388
14336.5,2.391,0.662,-33.054,1.641,9.448,5.0,36.309,4.744,-0.065,-2.796,0.0,38.1,39.0,9.586,1.581,14.893,12.052,14.433,12.991,-3.195,25.717,0.0,269.24,,275.0,275.0,13.688,2.7,13.466,23.295
14337.0,2.391,0.662,-33.054,1.641,9.448,5.0,36.309,4.744,-0.065,-2.796,0.0,38.1,39.0,9.586,1.581,14.758,11.686,14.276,12.543,-3.195,25.717,0.0,269.24,,275.0,275.0,13.592,2.695,13.428,23.294
14337.5,2.391,0.662,-33.054,1.641,9.448,5.0,36.309,4.744,-0.065,-2.796,0.0,38.1,39.0,9.586,1.581,14.652,11.592,14.266,12.626,-3.195,25.717,0.0,269.44,,275.0,275.0,13.315,2.69,13.352,23.315
14338.0,2.391,0.662,-33.054,1.641,9.448,5.0,36.309,4.744,-0.065,-2.796,0.0,38.1,39.0,9.586,1.581,14.667,12.141,14.438,13.03,-3.195,25.717,0.0,269.44,,275.0,275.0,13.284,2.685,13.392,23.266
14338.5,2.391,0.662,-33.054,1.641,9.448,5.0,36.309,4.744,-0.065,-2.796,0.0,38.1,39.0,9.586,1.581,14.804,12.576,14.595,13.285,-3.195,25.717,0.0,269.44,,275.0,275.0,13.569,2.681,13.481,23.247
14339.0,2.391,0.662,-33.054,1.641,9.448,5.003,36.272,4.737,-0.067,-2.803,0.0,38.05,38.934,9.586,1.581,14.94,12.338,14.547,13.185,-3.184,25.726,0.0,269.44,,275.0,275.0,13.815,2.676,13.547,23.194
14339.5,2.391,0.662,-33.054,1.641,9.448,5.003,36.272,4.737,-0.067,-2.803,0.0,38.1,38.9,9.586,1.581,14.892,12.094,14.459,12.899,-3.184,25.726,0.0,268.44,,275.0,275.0,13.753,2.671,13.41,23.176
14340.0,3.281,0.751,-35.209,1.629,9.5,5.003,36.272,4.737,-0.067,-2.803,0.0,38.1,38.9,9.463,1.73,14.775,11.485,14.281,12.528,-3.184,25.726,0.0,268.44,,275.0,275.0,13.586,2.667,13.343,23.177
14340.5,3.281,0.751,-35.209,1.629,9.5,5.003,36.272,4.737,-0.067,-2.803,0.0,38.1,38.9,9.463,1.73,14.776,12.246,14.517,13.264,-3.184,25.726,0.0,268.84,,275.0,275.0,13.267,2.677,13.367,23.192
14341.0,3.281,0.751,-35.209,1.629,9.5,5.003,36.272,4.737,-0.067,-2.803,0.0,38.1,38.9,9.463,1.73,14.874,12.607,14.608,13.313,-3.184,25.726,0.0,268.84,,275.0,275.0,13.701,2.687,13.456,23.21
14341.5,3.281,0.751,-35.209,1.629,9.5,5.003,36.272,4.737,-0.067,-2.803,0.0,38.1,38.9,9.463,1.73,14.963,12.336,14.566,13.132,-3.184,25.726,0.0,268.54,,275.0,275.0,13.85,2.696,13.531,23.234
14342.0,3.281,0.751,-35.209,1.629,9.5,5.007,36.243,4.749,-0.083,-2.791,0.0,38.042,38.946,9.463,1.73,14.903,12.137,14.485,12.984,-3.173,25.732,0.0,268.54,,275.0,275.0,13.749,2.706,13.503,23.283
14342.5,3.281,0.751,-35.209,1.629,9.5,5.007,36.243,4.749,-0.083,-2.791,0.0,38.0,38.9,9.463,1.73,14.838,11.874,14.401,12.864,-3.173,25.732,0.0,268.94,,275.0,275.0,13.627,2.715,13.465,23.322
14343.0,2.982,0.716,-35.209,1.639,9.514,5.007,36.243,4.749,-0.083,-2.791,0.0,38.0,38.9,9.345,1.621,14.772,11.854,14.392,12.814,-3.173,25.732,0.0,268.94,,275.0,275.0,13.494,2.725,13.424,23.231
14343.5,2.982,0.716,-35.209,1.639,9.514,5.007,36.243,4.749,-0.083,-2.791,0.0,38.0,38.9,9.345,1.621,14.809,12.301,14.583,13.305,-3.173,25.732,0.0,268.94,,275.0,275.0,13.458,2.729,13.539,23.25
14344.0,2.982,0.716,-35.209,1.639,9.514,5.007,36.243,4.749,-0.083,-2.791,0.0,38.0,38.9,9.345,1.621,14.996,12.483,14.647,13.21,-3.173,25.732,0.0,268.94,,275.0,275.0,13.75,2.733,13.595,23.217
14344.5,2.982,0.716,-35.209,1.639,9.514,5.007,36.243,4.749,-0.083,-2.791,0.0,38.0,38.9,9.345,1.621,14.952,12.176,14.584,13.102,-3.173,25.732,0.0,268.94,,275.0,275.0,13.834,2.737,13.591,23.162
14345.0,2.982,0.716,-35.209,1.639,9.514,5.007,36.243,4.749,-0.083,-2.791,0.0,38.0,38.9,9.345,1.621,14.884,11.846,14.434,12.678,-3.173,25.732,0.0,268.94,,275.0,275.0,13.704,2.741,13.539,23.114
14345.5,2.982,0.716,-35.209,1.639,9.514,5.0,36.257,4.749,-0.035,-2.796,0.0,38.032,38.928,9.345,1.621,14.801,11.809,14.403,12.678,-3.185,25.733,0.0,268.64,,275.0,275.0,13.46,2.745,13.469,23.167
14346.0,2.982,0.716,-35.209,1.639,9.514,5.0,36.257,4.749,-0.035,-2.796,0.0,38.0,38.9,9.345,1.621,14.801,12.157,14.521,13.099,-3.185,25.733,0.0,268.64,,275.0,275.0,13.423,2.749,13.498,23.135
14346.5,3.585,0.84,-35.209,1.656,9.488,5.0,36.257,4.749,-0.035,-2.796,0.0,38.0,38.9,9.441,1.612,14.91,12.512,14.695,13.354,-3.185,25.733,0.0,268.14,,275.0,275.0,13.644,2.753,13.602,23.113
14347.0,3.585,0.84,-35.209,1.656,9.488,5.0,36.257,4.749,-0.035,-2.796,0.0,38.0,38.9,9.441,1.612,14.963,12.506,14.686,13.34,-3.185,25.733,0.0,268.14,,275.0,275.0,13.868,2.766,13.574,23.031
14347.5,3.585,0.84,-35.209,1.656,9.488,5.0,36.257,4.749,-0.035,-2.796,0.0,38.0,38.9,9.441,1.612,14.913,11.524,14.334,12.621,-3.185,25.733,0.0,268.54,,275.0,275.0,13.874,2.78,13.546,23.034
14348.0,3.585,0.84,-35.209,1.656,9.488,5.0,36.257,4.749,-0.035,-2.796,0.0,38.0,38.9,9.441,1.612,14.803,11.866,14.431,12.886,-3.185,25.733,0.0,268.54,,275.0,275.0,13.348,2.793,13.448,23.005
14348.5,3.585,0.84,-35.209,1.656,9.488,4.991,36.319,4.747,0.005,-2.798,0.0,38.026,38.921,9.441,1.612,14.904,12.322,14.626,13.354,-3.181,25.716,0.0,268.34,,275.0,275.0,13.496,2.806,13.491,22.996
14349.0,3.585,0.84,-35.209,1.656,9.488,4.991,36.319,4.747,0.005,-2.798,0.0,38.0,38.9,9.441,1.612,15.019,12.819,14.848,13.751,-3.181,25.716,0.0,268.34,,275.0,275.0,13.801,2.819,13.573,22.952
14349.5,3.065,0.689,-35.209,1.607,9.53,4.991,36.319,4.747,0.005,-2.798,0.0,38.0,38.9,9.484,1.719,15.098,12.511,14.758,13.536,-3.181,25.716,0.0,269.24,,275.0,275.0,14.109,2.831,13.623,22.983
14350.0,3.065,0.689,-35.209,1.607,9.53,4.991,36.319,4.747,0.005,-2.798,0.0,38.0,38.9,9.484,1.719,15.074,11.761,14.47,12.828,-3.181,25.716,0.0,269.24,,275.0,275.0,13.976,2.835,13.513,22.921
14350.5,3.065,0.689,-35.209,1.607,9.53,4.991,36.319,4.747,0.005,-2.798,0.0,38.0,38.9,9.484,1.719,14.918,11.507,14.329,12.488,-3.181,25.716,0.0,268.64,,275.0,275.0,13.533,2.839,13.436,22.926
14351.0,3.065,0.689,-35.209,1.607,9.53,4.991,36.319,4.747,0.005,-2.798,0.0,38.0,38.9,9.484,1.719,14.806,11.718,14.383,12.759,-3.181,25.716,0.0,268.64,,275.0,275.0,13.311,2.843,13.454,22.949
14351.5,3.065,0.689,-35.209,1.607,9.53,4.991,36.319,4.747,0.005,-2.798,0.0,38.0,38.9,9.484,1.719,14.997,12.74,14.795,13.673,-3.181,25.716,0.0,269.34,,275.0,275.0,13.417,2.846,13.57,22.96
14352.0,3.065,0.689,-35.209,1.607,9.53,4.985,36.29,4.716,0.018,-2.793,0.0,38.019,38.845,9.484,1.719,15.125,12.437,14.686,13.429,-3.182,25.721,0.0,269.34,,275.0,275.0,14.051,2.85,13.637,22.937
14352.5,3.065,0.689,-35.209,1.607,9.53,4.985,36.29,4.716,0.018,-2.793,0.0,38.0,38.8,9.484,1.719,15.07,12.08,14.553,13.004,-3.182,25.721,0.0,268.64,,275.0,275.0,13.919,2.853,13.599,22.926
14353.0,2.258,0.593,-34.542,1.655,9.439,4.985,36.29,4.716,0.018,-2.793,0.0,38.0,38.8,9.629,1.722,14.912,11.602,14.377,12.728,-3.182,25.721,0.0,268.64,,275.0,275.0,13.677,2.857,13.538,22.942
14353.5,2.258,0.593,-34.542,1.655,9.439,4.985,36.29,4.716,0.018,-2.793,0.0,38.0,38.8,9.629,1.722,14.875,12.003,14.497,13.045,-3.182,25.721,0.0,269.34,,275.0,275.0,13.405,2.847,13.533,23.036
14354.0,2.258,0.593,-34.542,1.655,9.439,4.985,36.29,4.716,0.018,-2.793,0.0,38.0,38.8,9.629,1.722,14.885,12.576,14.664,13.43,-3.182,25.721,0.0,269.34,,275.0,275.0,13.605,2.837,13.72,23.124
14354.5,2.258,0.593,-34.542,1.655,9.439,4.985,36.29,4.716,0.018,-2.793,0.0,38.0,38.8,9.629,1.722,15.151,12.925,14.879,13.797,-3.182,25.721,0.0,269.04,,275.0,275.0,13.889,2.828,13.763,23.294
14355.0,2.258,0.593,-34.542,1.655,9.439,4.989,36.21,4.708,0.012,-2.796,0.0,37.999,38.809,9.629,1.722,15.135,12.085,14.633,13.105,-3.189,25.724,0.0,269.04,,275.0,275.0,14.188,2.819,13.692,23.335
14355.5,2.258,0.593,-34.542,1.655,9.439,4.989,36.21,4.708,0.012,-2.796,0.0,38.0,38.8,9.629,1.722,15.03,11.554,14.395,12.598,-3.189,25.724,0.0,268.54,,275.0,275.0,13.74,2.809,13.636,23.311
14356.0,2.646,0.625,-35.209,1.646,9.48,4.989,36.21,4.708,0.012,-2.796,0.0,38.0,38.8,9.379,1.726,14.867,11.709,14.44,12.8,-3.189,25.724,0.0,268.54,,275.0,275.0,13.394,2.8,13.543,23.227
14356.5,2.646,0.625,-35.209,1.646,9.48,4.989,36.21,4.708,0.012,-2.796,0.0,38.0,38.8,9.379,1.726,14.908,12.536,14.687,13.329,-3.189,25.724,0.0,268.74,,275.0,275.0,13.454,2.798,13.533,23.211
14357.0,2.646,0.625,-35.209,1.646,9.48,4.989,36.21,4.708,0.012,-2.796,0.0,38.0,38.8,9.379,1.726,15.068,12.708,14.768,13.421,-3.189,25.724,0.0,268.74,,275.0,275.0,13.865,2.795,13.746,23.345
14357.5,2.646,0.625,-35.209,1.646,9.48,4.989,36.21,4.708,0.012,-2.796,0.0,38.0,38.8,9.379,1.726,15.182,12.519,14.744,13.343,-3.189,25.724,0.0,269.14,,275.0,275.0,13.991,2.793,13.722,23.344
14358.0,2.646,0.625,-35.209,1.646,9.48,4.989,36.25,4.735,0.073,-2.796,0.0,37.994,38.803,9.379,1.726,15.099,12.281,14.679,13.185,-3.193,25.722,0.0,269.14,,275.0,275.0,13.811,2.788,13.666,23.363
14358.5,2.646,0.625,-35.209,1.646,9.48,4.989,36.25,4.735,0.073,-2.796,0.0,38.0,38.8,9.379,1.726,14.911,11.869,14.509,12.873,-3.193,25.722,0.0,269.54,,275.0,275.0,13.811,2.788,13.59,23.378
14359.0,2.646,0.625,-35.209,1.646,9.48,4.989,36.25,4.735,0.073,-2.796,0.0,38.0,38.8,9.379,1.726,14.937,12.344,14.633,13.183,-3.193,25.722,0.0,269.54,,275.0,275.0,13.54,2.786,13.577,23.409
14359.5,2.341,0.653,-34.143,1.655,9.399,4.989,36.25,4.735,0.073,-2.796,0.0,38.0,38.8,9.572,1.619,15.072,12.856,14.897,13.787,-3.193,25.722,0.0,269.34,,275.0,275.0,13.774,2.784,13.669,23.456
14360.0,2.341,0.653,-34.143,1.655,9.399,4.989,36.25,4.735,0.073,-2.796,0.0,38.0,38.8,9.572,1.619,15.196,12.667,14.903,13.682,-3.193,25.722,0.0,269.34,,275.0,275.0,14.153,2.776,13.772,23.5
14360.5,2.341,0.653,-34.143,1.655,9.399,4.989,36.25,4.735,0.073,-2.796,0.0,38.0,38.8,9.572,1.619,15.211,12.085,14.698,13.187,-3.193,25.722,0.0,268.44,,275.0,275.0,14.112,2.769,13.729,23.544
14361.0,2.341,0.653,-34.143,1.655,9.399,4.989,36.25,4.735,0.073,-2.796,0.0,38.0,38.8,9.572,1.619,15.145,12.053,14.625,12.947,-3.193,25.722,0.0,268.44,,275.0,275.0,13.795,2.762,13.636,23.587
14361.5,2.341,0.653,-34.143,1.655,9.399,4.988,36.274,4.737,0.114,-2.802,0.0,37.991,38.798,9.572,1.619,14.991,11.72,14.503,12.838,-3.184,25.722,0.0,269.84,,275.0,275.0,13.693,2.755,13.596,23.555
14362.0,2.341,0.653,-34.143,1.655,9.399,4.988,36.274,4.737,0.114,-2.802,0.0,38.0,38.8,9.572,1.619,15.111,12.881,14.931,13.759,-3.184,25.722,0.0,269.84,,275.0,275.0,13.513,2.748,13.699,23.54
14362.5,3.055,0.719,-35.209,1.618,9.549,4.988,36.274,4.737,0.114,-2.802,0.0,38.0,38.8,9.471,1.601,15.278,12.727,14.951,13.766,-3.184,25.722,0.0,268.94,,275.0,275.0,14.171,2.742,13.802,23.531
14363.0,3.055,0.719,-35.209,1.618,9.549,4.988,36.274,4.737,0.114,-2.802,0.0,38.0,38.8,9.471,1.601,15.284,12.305,14.78,13.283,-3.184,25.722,0.0,268.94,,275.0,275.0,14.181,2.747,13.806,23.548
14363.5,3.055,0.719,-35.209,1.618,9.549,4.988,36.274,4.737,0.114,-2.802,0.0,38.0,38.8,9.471,1.601,15.18,12.094,14.67,12.948,-3.184,25.722,0.0,269.14,,275.0,275.0,13.913,2.752,13.755,23.509
14364.0,3.055,0.719,-35.209,1.618,9.549,4.988,36.274,4.737,0.114,-2.802,0.0,38.0,38.8,9.471,1.601,15.032,12.113,14.67,12.92,-3.184,25.722,0.0,269.14,,275.0,275.0,13.723,2.757,13.692,23.514
14364.5,3.055,0.719,-35.209,1.618,9.549,4.973,36.291,4.724,0.133,-2.793,0.0,37.975,38.798,9.471,1.601,15.049,12.436,14.797,13.314,-3.188,25.723,0.0,268.44,,275.0,275.0,13.684,2.762,13.844,23.499
14365.0,3.055,0.719,-35.209,1.618,9.549,4.973,36.291,4.724,0.133,-2.793,0.0,38.0,38.8,9.471,1.601,15.213,13.064,15.073,13.866,-3.188,25.723,0.0,268.44,,275.0,275.0,13.899,2.767,13.913,23.489
14365.5,3.055,0.719,-35.209,1.618,9.549,4.973,36.291,4.724,0.133,-2.793,0.0,38.0,38.8,9.471,1.601,15.285,12.088,14.746,13.098,-3.188,25.723,0.0,269.04,,275.0,275.0,14.304,2.771,13.895,23.438
14366.0,1.972,0.5,-34.755,1.697,9.492,4.973,36.291,4.724,0.133,-2.793,0.0,38.0,38.8,9.456,1.552,15.176,11.917,14.636,12.766,-3.188,25.723,0.0,269.04,,275.0,275.0,13.804,2.776,13.826,23.427
14366.5,1.972,0.5,-34.755,1.697,9.492,4.973,36.291,4.724,0.133,-2.793,0.0,38.0,38.8,9.456,1.552,15.035,12.266,14.766,13.191,-3.188,25.723,0.0,268.34,,275.0,275.0,13.624,2.763,13.742,23.386
14367.0,1.972,0.5,-34.755,1.697,9.492,4.973,36.291,4.724,0.133,-2.793,0.0,38.0,38.8,9.456,1.552,15.125,12.625,14.897,13.54,-3.188,25.723,0.0,268.34,,275.0,275.0,13.814,2.75,13.783,23.402
14367.5,1.972,0.5,-34.755,1.697,9.492,4.973,36.291,4.724,0.133,-2.793,0.0,38.0,38.8,9.456,1.552,15.284,12.941,15.052,13.851,-3.188,25.723,0.0,269.14,,275.0,275.0,14.047,2.737,13.887,23.351
14368.0,1.972,0.5,-34.755,1.697,9.492,4.982,36.218,4.735,0.119,-2.795,0.0,37.962,38.785,9.456,1.552,15.374,12.61,14.954,13.606,-3.181,25.715,0.0,269.14,,275.0,275.0,14.282,2.725,13.933,23.253
14368.5,1.972,0.5,-34.755,1.697,9.492,4.982,36.218,4.735,0.119,-2.795,0.0,38.0,38.8,9.456,1.552,15.354,12.428,14.871,13.328,-3.181,25.715,0.0,268.04,,275.0,275.0,14.136,2.712,13.847,23.195
14369.0,2.73,0.717,-34.129,1.631,9.443,4.982,36.218,4.735,0.119,-2.795,0.0,38.0,38.8,9.596,1.708,15.129,12.29,14.811,13.275,-3.181,25.715,0.0,268.04,,275.0,275.0,13.995,2.7,13.803,23.193
14369.5,2.73,0.717,-34.129,1.631,9.443,4.982,36.218,4.735,0.119,-2.795,0.0,38.0,38.8,9.596,1.708,15.248,12.718,14.98,13.698,-3.181,25.715,0.0,269.54,,275.0,275.0,13.876,2.701,13.882,23.142
14370.0,2.73,0.717,-34.129,1.631,9.443,4.982,36.218,4.735,0.119,-2.795,0.0,38.0,38.8,9.596,1.708,15.346,13.157,15.119,13.933,-3.181,25.715,0.0,269.54,,275.0,275.0,14.161,2.701,13.99,23.138
14370.5,2.73,0.717,-34.129,1.631,9.443,4.982,36.218,4.735,0.119,-2.795,0.0,38.0,38.8,9.596,1.708,15.376,12.654,14.97,13.567,-3.181,25.715,0.0,267.94,,275.0,275.0,14.389,2.701,13.993,23.13
14371.0,2.73,0.717,-34.129,1.631,9.443,4.975,36.237,4.72,0.166,-2.776,0.0,37.948,38.762,9.596,1.708,15.269,11.928,14.729,13.079,-3.182,25.717,0.0,267.94,,275.0,275.0,14.142,2.702,13.97,23.154
14371.5,2.73,0.717,-34.129,1.631,9.443,4.975,36.237,4.72,0.166,-2.776,0.0,37.9,38.8,9.596,1.708,15.178,11.839,14.699,12.939,-3.182,25.717,0.0,268.94,,275.0,275.0,13.751,2.702,13.856,23.115
14372.0,2.73,0.717,-34.129,1.631,9.443,4.975,36.237,4.72,0.166,-2.776,0.0,37.9,38.8,9.596,1.708,15.149,12.528,14.895,13.418,-3.182,25.717,0.0,268.94,,275.0,275.0,13.664,2.703,13.963,23.125
14372.5,3.055,0.838,-33.889,1.697,9.439,4.975,36.237,4.72,0.166,-2.776,0.0,37.9,38.8,9.54,1.482,15.427,13.023,15.134,13.817,-3.182,25.717,0.0,266.54,,275.0,275.0,13.997,2.703,14.044,23.182
14373.0,3.055,0.838,-33.889,1.697,9.439,4.975,36.237,4.72,0.166,-2.776,0.0,37.9,38.8,9.54,1.482,15.359,12.485,14.932,13.457,-3.182,25.717,0.0,266.54,,275.0,275.0,14.35,2.709,14.005,23.232
14373.5,3.055,0.838,-33.889,1.697,9.439,4.975,36.237,4.72,0.166,-2.776,0.0,37.9,38.8,9.54,1.482,15.26,11.87,14.738,12.964,-3.182,25.717,0.0,268.84,,275.0,275.0,14.059,2.715,13.956,23.177
14374.0,3.055,0.838,-33.889,1.697,9.439,4.975,36.237,4.72,0.166,-2.776,0.0,37.9,38.8,9.54,1.482,15.156,12.315,14.811,13.242,-3.182,25.717,0.0,268.84,,275.0,275.0,13.708,2.72,13.867,23.17
14374.5,3.055,0.838,-33.889,1.697,9.439,4.969,36.303,4.732,0.215,-2.79,0.0,37.942,38.746,9.54,1.482,15.221,12.699,14.947,13.591,-3.176,25.722,0.0,268.24,,275.0,275.0,13.881,2.726,13.895,23.1
14375.0,3.055,0.838,-33.889,1.697,9.439,4.969,36.303,4.732,0.215,-2.79,0.0,37.9,38.7,9.54,1.482,15.326,12.768,15.025,13.721,-3.176,25.722,0.0,268.24,,275.0,275.0,14.114,2.731,14.047,23.054
14375.5,2.808,0.722,-34.433,1.691,9.463,4.969,36.303,4.732,0.215,-2.79,0.0,37.9,38.7,9.481,1.554,15.355,12.795,15.072,13.729,-3.176,25.722,0.0,269.04,,275.0,275.0,14.21,2.737,14.034,22.988
14376.0,2.808,0.722,-34.433,1.691,9.463,4.969,36.303,4.732,0.215,-2.79,0.0,37.9,38.7,9.481,1.554,15.318,12.195,14.821,13.105,-3.176,25.722,0.0,269.04,,275.0,275.0,14.238,2.738,14.0,22.973
14376.5,2.808,0.722,-34.433,1.691,9.463,4.969,36.303,4.732,0.215,-2.79,0.0,37.9,38.7,9.481,1.554,15.17,11.892,14.701,12.879,-3.176,25.722,0.0,268.04,,275.0,275.0,13.86,2.739,13.928,22.954
14377.0,2.808,0.722,-34.433,1.691,9.463,4.969,36.303,4.732,0.215,-2.79,0.0,37.9,38.7,9.481,1.554,15.139,12.457,14.886,13.372,-3.176,25.722,0.0,268.04,,275.0,275.0,13.661,2.74,13.895,22.947
14377.5,2.808,0.722,-34.433,1.691,9.463,4.987,36.285,4.724,0.224,-2.793,0.0,37.935,38.743,9.481,1.554,15.244,12.912,15.052,13.628,-3.165,25.72,0.0,268.84,,275.0,275.0,13.963,2.741,13.936,22.981
14378.0,2.808,0.722,-34.433,1.691,9.463,4.987,36.285,4.724,0.224,-2.793,0.0,37.9,38.7,9.481,1.554,15.392,12.829,15.069,13.589,-3.165,25.72,0.0,268.84,,275.0,275.0,14.209,2.742,14.002,23.02
14378.5,2.808,0.722,-34.433,1.691,9.463,4.987,36.285,4.724,0.224,-2.793,0.0,37.9,38.7,9.481,1.554,15.361,12.532,14.98,13.34,-3.165,25.72,0.0,267.14,,275.0,275.0,14.219,2.743,13.938,23.037
14379.0,2.996,0.704,-35.209,1.649,9.467,4.987,36.285,4.724,0.224,-2.793,0.0,37.9,38.7,9.316,1.663,15.204,12.274,14.883,13.143,-3.165,25.72,0.0,267.14,,275.0,275.0,14.053,2.744,13.885,23.049
14379.5,2.996,0.704,-35.209,1.649,9.467,4.987,36.285,4.724,0.224,-2.793,0.0,37.9,38.7,9.316,1.663,15.138,12.482,14.882,13.352,-3.165,25.72,0.0,268.94,,275.0,275.0,13.876,2.748,13.84,23.089
14380.0,2.996,0.704,-35.209,1.649,9.467,4.987,36.285,4.724,0.224,-2.793,0.0,37.9,38.7,9.316,1.663,15.232,12.67,14.997,13.683,-3.165,25.72,0.0,268.94,,275.0,275.0,13.964,2.752,13.888,23.093
14380.5,2.996,0.704,-35.209,1.649,9.467,4.987,36.285,4.724,0.224,-2.793,0.0,37.9,38.7,9.316,1.663,15.34,12.654,15.034,13.688,-3.165,25.72,0.0,267.84,,275.0,275.0,14.145,2.756,13.939,23.128
14381.0,2.996,0.704,-35.209,1.649,9.467,4.995,36.23,4.736,0.217,-2.779,0.0,37.919,38.675,9.316,1.663,15.337,12.367,14.937,13.389,-3.164,25.727,0.0,267.84,,275.0,275.0,14.179,2.76,13.964,23.141
14381.5,2.996,0.704,-35.209,1.649,9.467,4.995,36.23,4.736,0.217,-2.779,0.0,37.9,38.7,9.316,1.663,15.278,12.224,14.866,13.271,-3.164,25.727,0.0,269.34,,275.0,275.0,14.007,2.764,13.943,23.122
14382.0,2.757,0.645,-35.209,1.665,9.543,4.995,36.23,4.736,0.217,-2.779,0.0,37.9,38.7,9.315,1.742,15.237,12.333,14.853,13.339,-3.164,25.727,0.0,269.34,,275.0,275.0,13.91,2.768,13.907,23.235
14382.5,2.757,0.645,-35.209,1.665,9.543,4.995,36.23,4.736,0.217,-2.779,0.0,37.9,38.7,9.315,1.742,15.252,12.849,15.001,13.672,-3.164,25.727,0.0,266.74,,275.0,275.0,13.94,2.768,13.988,23.139
14383.0,2.757,0.645,-35.209,1.665,9.543,4.995,36.23,4.736,0.217,-2.779,0.0,37.9,38.7,9.315,1.742,15.41,12.603,15.051,13.639,-3.164,25.727,0.0,266.74,,275.0,275.0,14.194,2.768,14.046,23.067
14383.5,2.757,0.645,-35.209,1.665,9.543,4.995,36.23,4.736,0.217,-2.779,0.0,37.9,38.7,9.315,1.742,15.404,12.413,14.94,13.417,-3.164,25.727,0.0,269.64,,275.0,275.0,14.176,2.768,14.034,23.097
14384.0,2.757,0.645,-35.209,1.665,9.543,4.999,36.229,4.762,0.269,-2.789,0.0,37.912,38.741,9.315,1.742,15.334,12.3,14.875,13.348,-3.158,25.718,0.0,269.64,,275.0,275.0,14.044,2.767,13.99,23.066
14384.5,2.757,0.645,-35.209,1.665,9.543,4.999,36.229,4.762,0.269,-2.789,0.0,37.9,38.7,9.315,1.742,15.287,12.226,14.866,13.405,-3.158,25.718,0.0,266.74,,275.0,275.0,13.964,2.767,13.936,23.023
14385.0,2.757,0.645,-35.209,1.665,9.543,4.999,36.229,4.762,0.269,-2.789,0.0,37.9,38.7,9.315,1.742,15.278,12.732,15.02,13.629,-3.158,25.718,0.0,266.74,,275.0,275.0,13.946,2.767,13.978,22.967
14385.5,2.7,0.716,-33.588,1.65,9.449,4.999,36.229,4.762,0.269,-2.789,0.0,37.9,38.7,9.53,1.525,15.38,12.92,15.098,13.605,-3.158,25.718,0.0,268.14,,275.0,275.0,14.165,2.767,14.051,23.026
14386.0,2.7,0.716,-33.588,1.65,9.449,4.999,36.229,4.762,0.269,-2.789,0.0,37.9,38.7,9.53,1.525,15.399,12.702,15.077,13.534,-3.158,25.718,0.0,268.14,,275.0,275.0,14.251,2.766,14.035,23.024
14386.5,2.7,0.716,-33.588,1.65,9.449,4.999,36.229,4.762,0.269,-2.789,0.0,37.9,38.7,9.53,1.525,15.294,12.325,14.867,13.319,-3.158,25.718,0.0,266.74,,275.0,275.0,14.178,2.765,14.003,23.022
14387.0,2.7,0.716,-33.588,1.65,9.449,4.999,36.229,4.762,0.269,-2.789,0.0,37.9,38.7,9.53,1.525,15.266,12.471,14.885,13.355,-3.158,25.718,0.0,266.74,,275.0,275.0,13.951,2.764,13.97,23.001
14387.5,2.7,0.716,-33.588,1.65,9.449,5.019,36.272,4.785,0.328,-2.785,0.0,37.915,38.697,9.53,1.525,15.301,12.529,14.913,13.301,-3.155,25.724,0.0,268.84,,275.0,275.0,13.994,2.763,13.974,22.966
14388.0,2.7,0.716,-33.588,1.65,9.449,5.019,36.272,4.785,0.328,-2.785,0.0,37.9,38.7,9.53,1.525,15.289,12.763,15.061,13.731,-3.155,25.724,0.0,268.84,,275.0,275.0,14.011,2.762,14.023,22.931
14388.5,2.395,0.664,-32.998,1.693,9.446,5.019,36.272,4.785,0.328,-2.785,0.0,37.9,38.7,9.6,1.597,15.392,12.492,14.958,13.499,-3.155,25.724,0.0,267.84,,275.0,275.0,14.211,2.76,14.036,22.92
14389.0,2.395,0.664,-32.998,1.693,9.446,5.019,36.272,4.785,0.328,-2.785,0.0,37.9,38.7,9.6,1.597,15.359,12.237,14.848,13.094,-3.155,25.724,0.0,267.84,,275.0,275.0,14.085,2.755,13.978,22.896
14389.5,2.395,0.664,-32.998,1.693,9.446,5.019,36.272,4.785,0.328,-2.785,0.0,37.9,38.7,9.6,1.597,15.229,12.087,14.755,13.135,-3.155,25.724,0.0,268.24,,275.0,275.0,13.884,2.749,13.946,22.865
14390.0,2.395,0.664,-32.998,1.693,9.446,5.019,36.272,4.785,0.328,-2.785,0.0,37.9,38.7,9.6,1.597,15.153,12.662,14.951,13.354,-3.155,25.724,0.0,268.24,,275.0,275.0,13.802,2.743,13.965,22.913
14390.5,2.395,0.664,-32.998,1.693,9.446,5.047,36.27,4.761,0.334,-2.784,0.0,37.893,38.72,9.6,1.597,15.259,12.791,14.988,13.53,-3.157,25.719,0.0,267.54,,275.0,275.0,14.03,2.737,13.989,22.912
14391.0,2.395,0.664,-32.998,1.693,9.446,5.047,36.27,4.761,0.334,-2.784,0.0,37.9,38.7,9.6,1.597,15.326,12.486,14.911,13.327,-3.157,25.719,0.0,267.54,,275.0,275.0,14.142,2.732,14.02,22.942
14391.5,2.676,0.705,-33.738,1.655,9.421,5.047,36.27,4.761,0.334,-2.784,0.0,37.9,38.7,9.728,1.691,15.251,12.352,14.855,13.267,-3.157,25.719,0.0,268.64,,275.0,275.0,14.012,2.726,13.989,22.923
14392.0,2.676,0.705,-33.738,1.655,9.421,5.047,36.27,4.761,0.334,-2.784,0.0,37.9,38.7,9.728,1.691,15.147,11.907,14.689,12.933,-3.157,25.719,0.0,268.64,,275.0,275.0,13.931,2.725,13.892,22.911
14392.5,2.676,0.705,-33.738,1.655,9.421,5.047,36.27,4.761,0.334,-2.784,0.0,37.9,38.7,9.728,1.691,15.108,12.386,14.822,13.165,-3.157,25.719,0.0,267.74,,275.0,275.0,13.669,2.724,13.896,22.885
14393.0,2.676,0.705,-33.738,1.655,9.421,5.047,36.27,4.761,0.334,-2.784,0.0,37.9,38.7,9.728,1.691,15.165,12.638,14.887,13.414,-3.157,25.719,0.0,267.74,,275.0,275.0,13.87,2.724,13.954,22.881
14393.5,2.676,0.705,-33.738,1.655,9.421,5.047,36.27,4.761,0.334,-2.784,0.0,37.9,38.7,9.728,1.691,15.284,12.377,14.862,13.269,-3.157,25.719,0.0,268.54,,275.0,275.0,14.026,2.723,13.954,22.869
14394.0,2.676,0.705,-33.738,1.655,9.421,5.052,36.246,4.771,0.359,-2.76,0.0,37.894,38.673,9.728,1.691,15.198,12.225,14.775,12.976,-3.137,25.736,0.0,268.54,,275.0,275.0,13.948,2.722,13.922,22.875
14394.5,2.676,0.705,-33.738,1.655,9.421,5.052,36.246,4.771,0.359,-2.76,0.0,37.9,38.7,9.728,1.691,15.067,11.982,14.677,12.924,-3.137,25.736,0.0,267.24,,275.0,275.0,13.794,2.721,13.866,22.884
14395.0,3.064,0.748,-35.209,1.694,9.543,5.052,36.246,4.771,0.359,-2.76,0.0,37.9,38.7,9.449,1.633,15.101,12.286,14.768,13.169,-3.137,25.736,0.0,267.24,,275.0,275.0,13.663,2.721,13.816,22.848
14395.5,3.064,0.748,-35.209,1.694,9.543,5.052,36.246,4.771,0.359,-2.76,0.0,37.9,38.7,9.449,1.633,15.174,12.517,14.881,13.551,-3.137,25.736,0.0,269.44,,275.0,275.0,13.831,2.726,13.837,22.828
14396.0,3.064,0.748,-35.209,1.694,9.543,5.052,36.246,4.771,0.359,-2.76,0.0,37.9,38.7,9.449,1.633,15.252,12.729,14.963,13.636,-3.137,25.736,0.0,269.44,,275.0,275.0,14.031,2.732,13.885,22.848
14396.5,3.064,0.748,-35.209,1.694,9.543,5.052,36.246,4.771,0.359,-2.76,0.0,37.9,38.7,9.449,1.633,15.244,12.553,14.893,13.4,-3.137,25.736,0.0,267.84,,275.0,275.0,14.145,2.737,13.893,22.821
14397.0,3.064,0.748,-35.209,1.694,9.543,5.011,36.231,4.774,0.381,-2.764,0.0,37.89,38.681,9.449,1.633,15.128,12.324,14.779,13.221,-3.146,25.733,0.0,267.84,,275.0,275.0,14.023,2.742,13.853,22.849
14397.5,3.064,0.748,-35.209,1.694,9.543,5.011,36.231,4.774,0.381,-2.764,0.0,37.9,38.7,9.449,1.633,15.125,12.36,14.777,13.117,-3.146,25.733,0.0,269.54,,275.0,275.0,13.863,2.748,13.86,22.852
14398.0,2.602,0.67,-35.063,1.716,9.465,5.011,36.231,4.774,0.381,-2.764,0.0,37.9,38.7,9.437,1.555,15.197,12.48,14.876,13.365,-3.146,25.733,0.0,269.54,,275.0,275.0,13.845,2.753,13.879,22.845
14398.5,2.602,0.67,-35.063,1.716,9.465,5.011,36.231,4.774,0.381,-2.764,0.0,37.9,38.7,9.437,1.555,15.225,12.58,14.94,13.595,-3.146,25.733,0.0,268.44,,275.0,275.0,13.979,2.75,13.914,22.808
14399.0,2.602,0.67,-35.063,1.716,9.465,5.011,36.231,4.774,0.381,-2.764,0.0,37.9,38.7,9.437,1.555,15.298,12.309,14.815,13.423,-3.146,25.733,0.0,268.44,,275.0,275.0,14.085,2.748,13.925,22.757
14399.5,2.602,0.67,-35.063,1.716,9.465,5.011,36.231,4.774,0.381,-2.764,0.0,37.9,38.7,9.437,1.555,15.235,12.028,14.71,13.033,-3.146,25.733,0.0,269.34,,275.0,275.0,13.961,2.743,13.854,22.922
14400.0,2.602,0.67,-35.063,1.716,9.465,5.011,36.231,4.774,0.381,-2.764,0.0,37.9,38.7,9.437,1.555,15.154,12.019,14.706,12.954,-3.146,25.733,0.0,269.34,,275.0,275.0,13.752,2.743,13.844,23.0
14400.5,2.602,0.67,-35.063,1.716,9.465,5.012,36.271,4.788,0.421,-2.763,0.0,37.881,38.654,9.437,1.555,15.107,12.658,14.889,13.365,-3.129,25.737,0.0,269.14,,275.0,275.0,13.708,2.741,13.884,23.043
14401.0,2.602,0.67,-35.063,1.716,9.465,5.012,36.271,4.788,0.421,-2.763,0.0,37.9,38.7,9.437,1.555,15.185,12.626,14.902,13.359,-3.129,25.737,0.0,269.14,,275.0,275.0,14.005,2.739,13.905,23.047
14401.5,3.075,0.763,-35.209,1.691,9.425,5.012,36.271,4.788,0.421,-2.763,0.0,37.9,38.7,9.472,1.728,15.182,12.45,14.826,13.26,-3.129,25.737,0.0,269.64,,275.0,275.0,14.018,2.736,13.869,23.112
14402.0,3.075,0.763,-35.209,1.691,9.425,5.012,36.271,4.788,0.421,-2.763,0.0,37.9,38.7,9.472,1.728,15.064,12.052,14.684,12.87,-3.129,25.737,0.0,269.64,,275.0,275.0,13.929,2.742,13.837,23.122
14402.5,3.075,0.763,-35.209,1.691,9.425,5.012,36.271,4.788,0.421,-2.763,0.0,37.9,38.7,9.472,1.728,14.985,12.035,14.654,12.884,-3.129,25.737,0.0,268.84,,275.0,275.0,13.667,2.747,13.791,23.175
14403.0,3.075,0.763,-35.209,1.691,9.425,5.012,36.271,4.788,0.421,-2.763,0.0,37.9,38.7,9.472,1.728,14.97,12.286,14.682,12.984,-3.129,25.737,0.0,268.84,,275.0,275.0,13.64,2.753,13.8,23.087
14403.5,3.075,0.763,-35.209,1.691,9.425,5.029,36.272,4.787,0.432,-2.744,0.0,37.883,38.629,9.472,1.728,15.009,12.321,14.728,13.204,-3.123,25.742,0.0,269.14,,275.0,275.0,13.731,2.758,13.834,23.024
14404.0,3.075,0.763,-35.209,1.691,9.425,5.029,36.272,4.787,0.432,-2.744,0.0,37.9,38.6,9.472,1.728,15.113,12.106,14.715,13.174,-3.123,25.742,0.0,269.14,,275.0,275.0,13.816,2.763,13.837,22.957
14404.5,2.392,0.691,-33.996,1.727,9.423,5.029,36.272,4.787,0.432,-2.744,0.0,37.9,38.6,9.572,1.633,15.07,11.939,14.619,12.852,-3.123,25.742,0.0,269.44,,275.0,275.0,13.777,2.768,13.795,22.917
14405.0,2.392,0.691,-33.996,1.727,9.423,5.029,36.272,4.787,0.432,-2.744,0.0,37.9,38.6,9.572,1.633,14.993,11.916,14.589,12.958,-3.123,25.742,0.0,269.44,,275.0,275.0,13.62,2.762,13.739,22.947
14405.5,2.392,0.691,-33.996,1.727,9.423,5.029,36.272,4.787,0.432,-2.744,0.0,37.9,38.6,9.572,1.633,14.957,12.116,14.668,13.142,-3.123,25.742,0.0,269.74,,275.0,275.0,13.614,2.756,13.727,22.958
14406.0,2.392,0.691,-33.996,1.727,9.423,5.029,36.272,4.787,0.432,-2.744,0.0,37.9,38.6,9.572,1.633,15.033,12.53,14.808,13.353,-3.123,25.742,0.0,269.74,,275.0,275.0,13.721,2.75,13.725,23.012
14406.5,2.392,0.691,-33.996,1.727,9.423,5.029,36.272,4.787,0.432,-2.744,0.0,37.9,38.6,9.572,1.633,15.145,12.561,14.811,13.434,-3.123,25.742,0.0,268.84,,275.0,275.0,13.931,2.744,13.787,23.076
14407.0,2.392,0.691,-33.996,1.727,9.423,5.028,36.24,4.754,0.424,-2.76,0.0,37.867,38.652,9.572,1.633,15.145,12.296,14.756,13.181,-3.136,25.742,0.0,268.84,,275.0,275.0,13.988,2.738,13.789,23.119
14407.5,2.392,0.691,-33.996,1.727,9.423,5.028,36.24,4.754,0.424,-2.76,0.0,37.9,38.7,9.572,1.633,14.974,12.024,14.585,12.792,-3.136,25.742,0.0,269.54,,275.0,275.0,13.844,2.733,13.757,23.161
14408.0,2.904,0.68,-35.209,1.67,9.618,5.028,36.24,4.754,0.424,-2.76,0.0,37.9,38.7,9.425,1.648,14.931,11.928,14.574,12.913,-3.136,25.742,0.0,269.54,,275.0,275.0,13.594,2.727,13.738,23.204
14408.5,2.904,0.68,-35.209,1.67,9.618,5.028,36.24,4.754,0.424,-2.76,0.0,37.9,38.7,9.425,1.648,14.982,12.261,14.715,13.174,-3.136,25.742,0.0,269.34,,275.0,275.0,13.587,2.73,13.756,23.227
14409.0,2.904,0.68,-35.209,1.67,9.618,5.028,36.24,4.754,0.424,-2.76,0.0,37.9,38.7,9.425,1.648,15.009,12.435,14.749,13.284,-3.136,25.742,0.0,269.34,,275.0,275.0,13.783,2.733,13.771,23.229
14409.5,2.904,0.68,-35.209,1.67,9.618,5.028,36.24,4.754,0.424,-2.76,0.0,37.9,38.7,9.425,1.648,15.024,12.365,14.712,13.083,-3.136,25.742,0.0,269.54,,275.0,275.0,13.869,2.736,13.801,23.252
14410.0,2.904,0.68,-35.209,1.67,9.618,5.032,36.244,4.783,0.456,-2.754,0.0,37.87,38.655,9.425,1.648,14.937,12.078,14.615,12.88,-3.13,25.748,0.0,269.54,,275.0,275.0,13.796,2.739,13.708,23.276
14410.5,2.904,0.68,-35.209,1.67,9.618,5.032,36.244,4.783,0.456,-2.754,0.0,37.9,38.7,9.425,1.648,14.937,12.087,14.588,12.904,-3.13,25.748,0.0,268.64,,275.0,275.0,13.627,2.741,13.68,23.232
14411.0,3.002,0.669,-35.209,1.655,9.536,5.032,36.244,4.783,0.456,-2.754,0.0,37.9,38.7,9.48,1.707,14.978,12.338,14.662,13.168,-3.13,25.748,0.0,268.64,,275.0,275.0,13.629,2.744,13.689,23.173
14411.5,3.002,0.669,-35.209,1.655,9.536,5.032,36.244,4.783,0.456,-2.754,0.0,37.9,38.7,9.48,1.707,15.066,12.244,14.7,13.248,-3.13,25.748,0.0,269.04,,275.0,275.0,13.787,2.748,13.716,23.133
14412.0,3.002,0.669,-35.209,1.655,9.536,5.032,36.244,4.783,0.456,-2.754,0.0,37.9,38.7,9.48,1.707,15.095,12.12,14.656,13.127,-3.13,25.748,0.0,269.04,,275.0,275.0,13.814,2.752,13.723,23.11
14412.5,3.002,0.669,-35.209,1.655,9.536,5.032,36.244,4.783,0.456,-2.754,0.0,37.9,38.7,9.48,1.707,15.044,11.89,14.581,12.834,-3.13,25.748,0.0,270.14,,275.0,275.0,13.749,2.756,13.737,23.082
14413.0,3.002,0.669,-35.209,1.655,9.536,5.032,36.244,4.783,0.456,-2.754,0.0,37.9,38.7,9.48,1.707,14.979,11.852,14.548,12.877,-3.13,25.748,0.0,270.14,,275.0,275.0,13.587,2.76,13.679,23.04
14413.5,3.002,0.669,-35.209,1.655,9.536,5.031,36.255,4.793,0.491,-2.744,0.0,37.873,38.663,9.48,1.707,14.935,12.018,14.589,13.011,-3.122,25.762,0.0,269.94,,275.0,275.0,13.564,2.764,13.641,23.113
14414.0,3.002,0.669,-35.209,1.655,9.536,5.031,36.255,4.793,0.491,-2.744,0.0,37.9,38.7,9.48,1.707,14.958,12.34,14.66,13.119,-3.122,25.762,0.0,269.94,,275.0,275.0,13.638,2.768,13.683,23.099
14414.5,2.56,0.671,-34.311,1.673,9.402,5.031,36.255,4.793,0.491,-2.744,0.0,37.9,38.7,9.614,1.653,15.148,12.273,14.727,13.226,-3.122,25.762,0.0,269.64,,275.0,275.0,13.769,2.772,13.727,23.084
14415.0,2.56,0.671,-34.311,1.673,9.402,5.031,36.255,4.793,0.491,-2.744,0.0,37.9,38.7,9.614,1.653,15.113,12.151,14.69,13.157,-3.122,25.762,0.0,269.64,,275.0,275.0,13.844,2.769,13.701,23.102
14415.5,2.56,0.671,-34.311,1.673,9.402,5.031,36.255,4.793,0.491,-2.744,0.0,37.9,38.7,9.614,1.653,15.097,11.95,14.575,12.888,-3.122,25.762,0.0,269.64,,275.0,275.0,13.778,2.765,13.671,23.114
14416.0,2.56,0.671,-34.311,1.673,9.402,5.031,36.255,4.793,0.491,-2.744,0.0,37.9,38.7,9.614,1.653,15.009,11.778,14.516,12.683,-3.122,25.762,0.0,269.64,,275.0,275.0,13.628,2.762,13.647,23.123
14416.5,2.56,0.671,-34.311,1.673,9.402,5.036,36.265,4.79,0.54,-2.737,0.0,37.874,38.668,9.614,1.653,14.96,11.955,14.603,12.868,-3.114,25.757,0.0,269.54,,275.0,275.0,13.497,2.759,13.631,23.15
14417.0,2.56,0.671,-34.311,1.673,9.402,5.036,36.265,4.79,0.54,-2.737,0.0,37.9,38.7,9.614,1.653,14.924,12.269,14.654,13.099,-3.114,25.757,0.0,269.54,,275.0,275.0,13.596,2.755,13.66,23.155
14417.5,2.585,0.694,-33.969,1.721,9.485,5.036,36.265,4.79,0.54,-2.737,0.0,37.9,38.7,9.538,1.551,14.98,12.309,14.673,13.136,-3.114,25.757,0.0,269.24,,275.0,275.0,13.736,2.752,13.63,23.141
14418.0,2.585,0.694,-33.969,1.721,9.485,5.036,36.265,4.79,0.54,-2.737,0.0,37.9,38.7,9.538,1.551,14.984,12.032,14.568,13.011,-3.114,25.757,0.0,269.24,,275.0,275.0,13.774,2.749,13.603,23.098
14418.5,2.585,0.694,-33.969,1.721,9.485,5.036,36.265,4.79,0.54,-2.737,0.0,37.9,38.7,9.538,1.551,14.93,11.989,14.563,12.828,-3.114,25.757,0.0,269.14,,275.0,275.0,13.649,2.747,13.595,23.022
14419.0,2.585,0.694,-33.969,1.721,9.485,5.036,36.265,4.79,0.54,-2.737,0.0,37.9,38.7,9.538,1.551,14.966,12.113,14.595,12.971,-3.114,25.757,0.0,269.14,,275.0,275.0,13.577,2.744,13.587,23.019
14419.5,2.585,0.694,-33.969,1.721,9.485,5.036,36.264,4.792,0.553,-2.746,0.0,37.867,38.68,9.538,1.551,14.968,12.202,14.673,13.224,-3.112,25.765,0.0,269.34,,275.0,275.0,13.661,2.741,13.631,23.023
14420.0,2.585,0.694,-33.969,1.721,9.485,5.036,36.264,4.792,0.553,-2.746,0.0,37.9,38.7,9.538,1.551,15.048,12.091,14.658,13.142,-3.112,25.765,0.0,269.34,,275.0,275.0,13.767,2.739,13.66,22.968
14420.5,2.585,0.694,-33.969,1.721,9.485,5.036,36.264,4.792,0.553,-2.746,0.0,37.9,38.7,9.538,1.551,15.012,11.936,14.571,13.014,-3.112,25.765,0.0,269.34,,275.0,275.0,13.735,2.736,13.615,22.949
14421.0,3.119,0.735,-35.209,1.587,9.502,5.036,36.264,4.792,0.553,-2.746,0.0,37.9,38.7,9.502,1.833,14.969,11.728,14.488,12.791,-3.112,25.765,0.0,269.34,,275.0,275.0,13.633,2.734,13.568,22.947
14421.5,3.119,0.735,-35.209,1.587,9.502,5.036,36.264,4.792,0.553,-2.746,0.0,37.9,38.7,9.502,1.833,14.883,12.234,14.598,13.054,-3.112,25.765,0.0,269.34,,275.0,275.0,13.494,2.74,13.566,22.88
14422.0,3.119,0.735,-35.209,1.587,9.502,5.036,36.264,4.792,0.553,-2.746,0.0,37.9,38.7,9.502,1.833,15.028,12.326,14.672,13.315,-3.112,25.765,0.0,269.34,,275.0,275.0,13.692,2.746,13.607,22.829
14422.5,3.119,0.735,-35.209,1.587,9.502,5.036,36.264,4.792,0.553,-2.746,0.0,37.9,38.7,9.502,1.833,15.092,12.14,14.638,13.195,-3.112,25.765,0.0,269.34,,275.0,275.0,13.835,2.752,13.645,22.814
14423.0,3.119,0.735,-35.209,1.587,9.502,5.015,36.227,4.786,0.551,-2.74,0.0,37.876,38.681,9.502,1.833,15.081,12.04,14.585,13.145,-3.113,25.768,0.0,269.34,,275.0,275.0,13.766,2.758,13.646,22.78
14423.5,3.119,0.735,-35.209,1.587,9.502,5.015,36.227,4.786,0.551,-2.74,0.0,37.9,38.7,9.502,1.833,15.054,11.862,14.508,12.882,-3.113,25.768,0.0,268.94,,275.0,275.0,13.713,2.764,13.611,22.843
14424.0,2.325,0.588,-34.692,1.657,9.475,5.015,36.227,4.786,0.551,-2.74,0.0,37.9,38.7,9.6,1.744,14.938,11.765,14.475,12.863,-3.113,25.768,0.0,268.94,,275.0,275.0,13.576,2.77,13.554,22.883
14424.5,2.325,0.588,-34.692,1.657,9.475,5.015,36.227,4.786,0.551,-2.74,0.0,37.9,38.7,9.6,1.744,14.936,12.221,14.663,13.243,-3.113,25.768,0.0,268.84,,275.0,275.0,13.51,2.763,13.642,22.918
14425.0,2.325,0.588,-34.692,1.657,9.475,5.015,36.227,4.786,0.551,-2.74,0.0,37.9,38.7,9.6,1.744,15.181,12.364,14.756,13.281,-3.113,25.768,0.0,268.84,,275.0,275.0,13.766,2.756,13.703,22.905
14425.5,2.325,0.588,-34.692,1.657,9.475,5.015,36.227,4.786,0.551,-2.74,0.0,37.9,38.7,9.6,1.744,15.149,12.136,14.652,12.987,-3.113,25.768,0.0,269.14,,275.0,275.0,13.895,2.749,13.691,22.942
